Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,ElectricityFacility,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
05/04/2009 12:00,5,4,1,12,0,17,34,0,4.39521e+06,4.40228e+07,27.0219,27.0219,27.0219,23.931,0,0.357481,0,1.66243e+07
05/04/2009 13:00,5,4,1,13,0,18,30,0,3.84523e+06,3.99094e+07,27.0187,27.0187,27.0187,23.931,0,0.308249,0,1.43201e+07
05/04/2009 14:00,5,4,1,14,0,17,29,0,4.99797e+06,4.67412e+07,27.0126,27.0126,27.0126,23.931,0,0.410993,0,1.90557e+07
05/04/2009 15:00,5,4,1,15,0,18,30,0,6.12067e+06,4.59184e+07,27.0159,27.0159,27.0159,23.931,0,0.511436,0,2.37382e+07
05/04/2009 16:00,5,4,1,16,0,18,32,0,6.99003e+06,4.80646e+07,27.0168,27.0168,27.0168,23.931,0,0.591588,0,2.74665e+07
05/04/2009 17:00,5,4,1,17,0,16,36,0,6.29289e+06,4.87568e+07,27.0131,27.0131,27.0131,23.931,0,0.527226,0,2.44486e+07
05/04/2009 18:00,5,4,1,18,0,15,39,0,3.54291e+06,3.04819e+07,27.0053,27.0053,27.0053,23.931,0,0.282002,0,1.30441e+07
05/04/2009 19:00,5,4,1,19,0,15,36,0,0,1.78873e+07,27.0001,27.0001,27.0001,27.0001,0,0,0,0
05/04/2009 20:00,5,4,1,20,0,12,40,0,0,2.1619e+07,27.0001,27.0001,27.0001,27.0001,0,0,0,0
05/04/2009 21:00,5,4,1,21,0,14,35,0,0,1.83581e+07,27.0001,27.0001,27.0001,27.0001,0,0,0,0
05/04/2009 22:00,5,4,1,22,0,13,44,0,0,1.83581e+07,27.0001,27.0001,27.0001,27.0001,0,0,0,0
05/04/2009 23:00,5,4,1,23,0,13,44,0,0,1.54233e+07,27.0001,27.0001,27.0001,27.0001,0,0,0,0
05/05/2009 00:00,5,5,2,0,0,11,54,0,0,1.37928e+07,27.0001,27.0001,27.0001,27.0001,0,0,0,0
05/05/2009 01:00,5,5,2,1,0,10,57,0,0,1.64227e+07,27.0001,27.0001,27.0001,27.0001,0,0,0,0
05/05/2009 02:00,5,5,2,2,0,9,66,0,0,1.64227e+07,27.0001,27.0001,27.0001,27.0001,0,0,0,0
05/05/2009 03:00,5,5,2,3,0,8,71,0,0,1.64227e+07,27.0001,27.0001,27.0001,27.0001,0,0,0,0
05/05/2009 04:00,5,5,2,4,0,9,66,0,0,1.64227e+07,27.0001,27.0001,27.0001,27.0001,0,0,0,0
05/05/2009 05:00,5,5,2,5,0,8,61,0,0,1.64227e+07,27.0001,27.0001,27.0001,27.0001,0,0,0,0
05/05/2009 06:00,5,5,2,6,0,11,47,0,0,1.57951e+07,27.0001,27.0001,27.0001,27.0001,0,0,0,0
05/05/2009 07:00,5,5,2,7,0,14,35,0,362492,1.5472e+07,26.9577,26.9577,26.9577,24.5449,0,0.0280961,0,1.27571e+06
05/05/2009 08:00,5,5,2,8,0,17,27,0,842164,2.14469e+07,26.8673,26.8673,26.8673,23.931,0,0.0694871,0,3.06877e+06
05/05/2009 09:00,5,5,2,9,0,20,12,0,4.38149e+06,4.58881e+07,26.8923,26.8923,26.8923,23.931,0,0.364121,0,1.6231e+07
05/05/2009 10:00,5,5,2,10,0,21,11,0,5.24102e+06,4.65447e+07,26.9225,26.9225,26.9225,23.931,0,0.435682,0,1.96093e+07
05/05/2009 11:00,5,5,2,11,0,23,11,0,5.70967e+06,4.67201e+07,26.9458,26.9458,26.9458,23.931,0,0.475426,0,2.1565e+07
05/05/2009 12:00,5,5,2,12,0,23,11,0,6.20346e+06,4.7335e+07,26.9542,26.9542,26.9542,23.931,0,0.520017,0,2.36532e+07
05/05/2009 13:00,5,5,2,13,0,23,11,0,5.45267e+06,4.1913e+07,26.9614,26.9614,26.9614,23.931,0,0.451609,0,2.05906e+07
05/05/2009 14:00,5,5,2,14,0,25,11,0,7.28594e+06,4.89489e+07,26.9691,26.9691,26.9691,23.931,0,0.618907,0,2.82899e+07
05/05/2009 15:00,5,5,2,15,0,24,10,0,7.6294e+06,4.87252e+07,26.9715,26.9715,26.9715,23.931,0,0.650635,0,2.97638e+07
05/05/2009 16:00,5,5,2,16,0,23,12,0,7.78082e+06,4.89157e+07,26.9741,26.9741,26.9741,23.931,0,0.664682,0,3.04324e+07
05/05/2009 17:00,5,5,2,17,0,23,12,0,8.17274e+06,5.00639e+07,26.9768,26.9768,26.9768,23.931,0,0.701086,0,3.21279e+07
05/05/2009 18:00,5,5,2,18,0,22,13,0,4.95783e+06,3.25892e+07,26.9735,26.9735,26.9735,23.931,0,0.406351,0,1.86013e+07
05/05/2009 19:00,5,5,2,19,0,19,14,0,0,1.78873e+07,26.9709,26.9709,26.9709,26.9709,0,0,0,0
05/05/2009 20:00,5,5,2,20,0,18,15,0,0,2.1619e+07,26.9709,26.9709,26.9709,26.9709,0,0,0,0
05/05/2009 21:00,5,5,2,21,0,17,16,0,0,1.83581e+07,26.9709,26.9709,26.9709,26.9709,0,0,0,0
05/05/2009 22:00,5,5,2,22,0,14,21,0,0,1.83581e+07,26.9709,26.9709,26.9709,26.9709,0,0,0,0
05/05/2009 23:00,5,5,2,23,0,13,29,0,0,1.54233e+07,26.9709,26.9709,26.9709,26.9709,0,0,0,0
05/06/2009 00:00,5,6,3,0,0,9,38,0,0,1.37928e+07,26.9709,26.9709,26.9709,26.9709,0,0,0,0
05/06/2009 01:00,5,6,3,1,0,9,41,0,0,1.26791e+07,26.9709,26.9709,26.9709,26.9709,0,0,0,0
05/06/2009 02:00,5,6,3,2,0,9,41,0,0,1.26791e+07,26.9709,26.9709,26.9709,26.9709,0,0,0,0
05/06/2009 03:00,5,6,3,3,0,6,51,0,0,1.26791e+07,26.9709,26.9709,26.9709,26.9709,0,0,0,0
05/06/2009 04:00,5,6,3,4,0,8,41,0,0,1.26791e+07,26.9709,26.9709,26.9709,26.9709,0,0,0,0
05/06/2009 05:00,5,6,3,5,0,6,47,0,0,1.26791e+07,26.9709,26.9709,26.9709,26.9709,0,0,0,0
05/06/2009 06:00,5,6,3,6,0,8,37,0,0,1.0421e+07,26.9709,26.9709,26.9709,26.9709,0,0,0,0
05/06/2009 07:00,5,6,3,7,0,16,13,0,0,9.82199e+06,26.9709,26.9709,26.9709,26.9709,0,0,0,0
05/06/2009 08:00,5,6,3,8,0,19,12,0,0,9.74229e+06,26.9709,26.9709,26.9709,26.9709,0,0,0,0
05/06/2009 09:00,5,6,3,9,0,21,11,0,0,9.74229e+06,26.9709,26.9709,26.9709,26.9709,0,0,0,0
05/06/2009 10:00,5,6,3,10,0,22,12,0,0,9.66258e+06,26.9709,26.9709,26.9709,26.9709,0,0,0,0
05/06/2009 11:00,5,6,3,11,0,23,12,0,0,9.63429e+06,26.9709,26.9709,26.9709,26.9709,0,0,0,0
05/06/2009 12:00,5,6,3,12,0,24,12,0,0,9.45176e+06,26.9709,26.9709,26.9709,26.9709,0,0,0,0
05/06/2009 13:00,5,6,3,13,0,25,12,0,0,9.37206e+06,26.9709,26.9709,26.9709,26.9709,0,0,0,0
05/06/2009 14:00,5,6,3,14,0,24,12,0,0,9.45176e+06,26.9709,26.9709,26.9709,26.9709,0,0,0,0
05/06/2009 15:00,5,6,3,15,0,23,13,0,0,9.32065e+06,26.9709,26.9709,26.9709,26.9709,0,0,0,0
05/06/2009 16:00,5,6,3,16,0,23,13,0,0,1.01073e+07,26.9709,26.9709,26.9709,26.9709,0,0,0,0
05/06/2009 17:00,5,6,3,17,0,23,13,0,0,1.03696e+07,26.9709,26.9709,26.9709,26.9709,0,0,0,0
05/06/2009 18:00,5,6,3,18,0,22,14,0,0,1.0421e+07,26.9709,26.9709,26.9709,26.9709,0,0,0,0
05/06/2009 19:00,5,6,3,19,0,20,16,0,0,1.0421e+07,26.9709,26.9709,26.9709,26.9709,0,0,0,0
05/06/2009 20:00,5,6,3,20,0,16,24,0,0,1.37928e+07,26.9709,26.9709,26.9709,26.9709,0,0,0,0
05/06/2009 21:00,5,6,3,21,0,15,22,0,0,1.37928e+07,26.9709,26.9709,26.9709,26.9709,0,0,0,0
05/06/2009 22:00,5,6,3,22,0,14,23,0,0,1.37928e+07,26.9709,26.9709,26.9709,26.9709,0,0,0,0
05/06/2009 23:00,5,6,3,23,0,14,23,0,0,1.37928e+07,26.9709,26.9709,26.9709,26.9709,0,0,0,0
05/07/2009 00:00,5,7,4,0,0,13,25,0,0,1.37928e+07,26.9709,26.9709,26.9709,26.9709,0,0,0,0
05/07/2009 01:00,5,7,4,1,0,13,29,0,0,1.26791e+07,26.9709,26.9709,26.9709,26.9709,0,0,0,0
05/07/2009 02:00,5,7,4,2,0,8,71,0,0,1.26791e+07,26.9709,26.9709,26.9709,26.9709,0,0,0,0
05/07/2009 03:00,5,7,4,3,0,6,81,0,0,1.26791e+07,26.9709,26.9709,26.9709,26.9709,0,0,0,0
05/07/2009 04:00,5,7,4,4,0,5,87,0,0,1.26791e+07,26.9709,26.9709,26.9709,26.9709,0,0,0,0
05/07/2009 05:00,5,7,4,5,0,6,81,0,0,1.26791e+07,26.9709,26.9709,26.9709,26.9709,0,0,0,0
05/07/2009 06:00,5,7,4,6,0,6,87,0,0,1.03696e+07,26.9709,26.9709,26.9709,26.9709,0,0,0,0
05/07/2009 07:00,5,7,4,7,0,6,87,0,0,9.82199e+06,26.9709,26.9709,26.9709,26.9709,0,0,0,0
05/07/2009 08:00,5,7,4,8,0,8,76,0,0,9.74229e+06,26.9709,26.9709,26.9709,26.9709,0,0,0,0
05/07/2009 09:00,5,7,4,9,0,11,62,0,0,9.69088e+06,26.9709,26.9709,26.9709,26.9709,0,0,0,0
05/07/2009 10:00,5,7,4,10,0,16,42,0,0,9.53147e+06,26.9709,26.9709,26.9709,26.9709,0,0,0,0
05/07/2009 11:00,5,7,4,11,0,19,40,0,0,9.714e+06,26.9709,26.9709,26.9709,26.9709,0,0,0,0
05/07/2009 12:00,5,7,4,12,0,22,33,0,0,9.58288e+06,26.9709,26.9709,26.9709,26.9709,0,0,0,0
05/07/2009 13:00,5,7,4,13,0,22,38,0,0,9.63429e+06,26.9709,26.9709,26.9709,26.9709,0,0,0,0
05/07/2009 14:00,5,7,4,14,0,22,38,0,0,9.45176e+06,26.9709,26.9709,26.9709,26.9709,0,0,0,0
05/07/2009 15:00,5,7,4,15,0,22,38,0,0,9.53147e+06,26.9709,26.9709,26.9709,26.9709,0,0,0,0
05/07/2009 16:00,5,7,4,16,0,18,49,0,0,9.45176e+06,26.9709,26.9709,26.9709,26.9709,0,0,0,0
05/07/2009 17:00,5,7,4,17,0,17.3,50,0,0,9.89653e+06,26.9709,26.9709,26.9709,26.9709,0,0,0,0
05/07/2009 18:00,5,7,4,18,0,16,55,0,0,1.0421e+07,26.9709,26.9709,26.9709,26.9709,0,0,0,0
05/07/2009 19:00,5,7,4,19,0,16,55,0,0,1.0421e+07,26.9709,26.9709,26.9709,26.9709,0,0,0,0
05/07/2009 20:00,5,7,4,20,0,15,59,0,0,1.37928e+07,26.9709,26.9709,26.9709,26.9709,0,0,0,0
05/07/2009 21:00,5,7,4,21,0,14,63,0,0,1.37928e+07,26.9709,26.9709,26.9709,26.9709,0,0,0,0
05/07/2009 22:00,5,7,4,22,0,12,67,0,0,1.37928e+07,26.9709,26.9709,26.9709,26.9709,0,0,0,0
05/07/2009 23:00,5,7,4,23,0,9,71,0,0,1.37928e+07,26.9709,26.9709,26.9709,26.9709,0,0,0,0
05/08/2009 00:00,5,8,5,0,0,8,76,0,0,1.37928e+07,26.9709,26.9709,26.9709,26.9709,0,0,0,0
05/08/2009 01:00,5,8,5,1,0,7,76,0,0,1.64227e+07,26.9709,26.9709,26.9709,26.9709,0,0,0,0
05/08/2009 02:00,5,8,5,2,0,7,61,0,0,1.64227e+07,26.9709,26.9709,26.9709,26.9709,0,0,0,0
05/08/2009 03:00,5,8,5,3,0,9,32,0,0,1.64227e+07,26.9709,26.9709,26.9709,26.9709,0,0,0,0
05/08/2009 04:00,5,8,5,4,0,4,100,0,0,1.64227e+07,26.9709,26.9709,26.9709,26.9709,0,0,0,0
05/08/2009 05:00,5,8,5,5,0,4,100,0,0,1.64227e+07,26.9709,26.9709,26.9709,26.9709,0,0,0,0
05/08/2009 06:00,5,8,5,6,0,5,93,0,0,1.57951e+07,26.9709,26.9709,26.9709,26.9709,0,0,0,0
05/08/2009 07:00,5,8,5,7,0,7,81,0,0,1.53943e+07,26.9709,26.9709,26.9709,26.9709,0,0,0,0
05/08/2009 08:00,5,8,5,8,0,10,62,0,0,2.06471e+07,26.9709,26.9709,26.9709,26.9709,0,0,0,0
05/08/2009 09:00,5,8,5,9,0,13,51,0,1.60317e+06,4.09828e+07,26.9423,26.9423,26.9423,23.931,0,0.122519,0,5.54173e+06
05/08/2009 10:00,5,8,5,10,0,14,44,0,2.01368e+06,4.12163e+07,26.9632,26.9632,26.9632,23.931,0,0.151367,0,6.90566e+06
05/08/2009 11:00,5,8,5,11,0,13,44,0,2.89471e+06,4.19015e+07,26.9822,26.9822,26.9822,23.931,0,0.225858,0,1.03684e+07
05/08/2009 12:00,5,8,5,12,0,12,31,0,3.36531e+06,4.40529e+07,26.9863,26.9863,26.9863,23.931,0,0.266573,0,1.2254e+07
05/08/2009 13:00,5,8,5,13,0,12,24,0,2.33251e+06,3.97829e+07,26.9844,26.9844,26.9844,23.931,0,0.177118,0,8.13678e+06
05/08/2009 14:00,5,8,5,14,0,14,21,0,4.21408e+06,4.4452e+07,26.9822,26.9822,26.9822,23.931,0,0.341027,0,1.56557e+07
05/08/2009 15:00,5,8,5,15,0,13,35,0,4.67669e+06,4.5028e+07,26.9894,26.9894,26.9894,23.931,0,0.381834,0,1.75704e+07
05/08/2009 16:00,5,8,5,16,0,11,47,0,4.66119e+06,4.56648e+07,26.9951,26.9951,26.9951,23.931,0,0.380665,0,1.75491e+07
05/08/2009 17:00,5,8,5,17,0,11,43,0,4.67551e+06,4.67372e+07,27.0004,27.0004,27.0004,23.931,0,0.382103,0,1.76461e+07
05/08/2009 18:00,5,8,5,18,0,10,36,0,1.19924e+06,2.96101e+07,26.9995,26.9995,26.9995,23.931,0,0.0807167,0,3.72648e+06
05/08/2009 19:00,5,8,5,19,0,9,27,0,0,1.80073e+07,26.9977,26.9977,26.9977,26.9977,0,0,0,0
05/08/2009 20:00,5,8,5,20,0,9,19,0,0,2.1619e+07,26.9977,26.9977,26.9977,26.9977,0,0,0,0
05/08/2009 21:00,5,8,5,21,0,7,12,0,0,1.83581e+07,26.9977,26.9977,26.9977,26.9977,0,0,0,0
05/08/2009 22:00,5,8,5,22,0,6,21,0,0,1.83581e+07,26.9977,26.9977,26.9977,26.9977,0,0,0,0
05/08/2009 23:00,5,8,5,23,0,4,24,0,0,1.54233e+07,26.9977,26.9977,26.9977,26.9977,0,0,0,0
05/09/2009 00:00,5,9,6,0,0,1,33,0,0,1.37928e+07,26.9977,26.9977,26.9977,26.9977,0,0,0,0
05/09/2009 01:00,5,9,6,1,0,1,43,0,0,1.64227e+07,26.9977,26.9977,26.9977,26.9977,0,0,0,0
05/09/2009 02:00,5,9,6,2,0,1,43,0,0,1.64227e+07,26.9977,26.9977,26.9977,26.9977,0,0,0,0
05/09/2009 03:00,5,9,6,3,0,-1,50,0,0,1.64227e+07,26.9977,26.9977,26.9977,26.9977,0,0,0,0
05/09/2009 04:00,5,9,6,4,0,-1,46,0,0,1.64227e+07,26.9977,26.9977,26.9977,26.9977,0,0,0,0
05/09/2009 05:00,5,9,6,5,0,-2,50,0,0,1.64227e+07,26.9977,26.9977,26.9977,26.9977,0,0,0,0
05/09/2009 06:00,5,9,6,6,0,-1,46,0,0,1.55618e+07,26.9977,26.9977,26.9977,26.9977,0,0,0,0
05/09/2009 07:00,5,9,6,7,0,2,37,223032,0,1.52868e+07,26.1145,26.1145,26.1145,23.931,0,0.0126385,0,441307
05/09/2009 08:00,5,9,6,8,0,5,36,0,171680,2.06129e+07,25.7021,25.7021,25.7021,24.3437,0,0.0119688,0,324436
05/09/2009 09:00,5,9,6,9,0,7,31,0,1.38854e+06,4.21936e+07,26.4635,26.4635,26.4635,23.931,0,0.112274,0,4.34992e+06
05/09/2009 10:00,5,9,6,10,0,8,29,0,1.62045e+06,4.20789e+07,26.8608,26.8608,26.8608,23.931,0,0.131015,0,5.77502e+06
05/09/2009 11:00,5,9,6,11,0,10,25,0,1.70173e+06,4.20219e+07,26.9415,26.9415,26.9415,23.931,0,0.132991,0,6.02441e+06
05/09/2009 12:00,5,9,6,12,0,12,24,0,2.37668e+06,4.28344e+07,26.9689,26.9689,26.9689,23.931,0,0.183331,0,8.37966e+06
05/09/2009 13:00,5,9,6,13,0,14,21,0,1.95067e+06,3.90889e+07,26.9826,26.9826,26.9826,23.931,0,0.14703,0,6.75066e+06
05/09/2009 14:00,5,9,6,14,0,15,20,0,4.01308e+06,4.52575e+07,26.9716,26.9716,26.9716,23.931,0,0.323763,0,1.48114e+07
05/09/2009 15:00,5,9,6,15,0,15,20,0,4.89411e+06,4.54416e+07,26.9803,26.9803,26.9803,23.931,0,0.401426,0,1.84167e+07
05/09/2009 16:00,5,9,6,16,0,16,20,0,5.75737e+06,4.65206e+07,26.9918,26.9918,26.9918,23.931,0,0.479219,0,2.20686e+07
05/09/2009 17:00,5,9,6,17,0,15,22,0,5.13883e+06,4.83692e+07,26.996,26.996,26.996,23.931,0,0.423482,0,1.95286e+07
05/09/2009 18:00,5,9,6,18,0,14,23,0,1.72333e+06,3.00827e+07,26.9955,26.9955,26.9955,23.931,0,0.124984,0,5.76268e+06
05/09/2009 19:00,5,9,6,19,0,13,25,0,0,1.80073e+07,26.9925,26.9925,26.9925,26.9925,0,0,0,0
05/09/2009 20:00,5,9,6,20,0,12,29,0,0,2.1619e+07,26.9925,26.9925,26.9925,26.9925,0,0,0,0
05/09/2009 21:00,5,9,6,21,0,11,31,0,0,1.83581e+07,26.9925,26.9925,26.9925,26.9925,0,0,0,0
05/09/2009 22:00,5,9,6,22,0,8,37,0,0,1.83581e+07,26.9925,26.9925,26.9925,26.9925,0,0,0,0
05/09/2009 23:00,5,9,6,23,0,9,41,0,0,1.54233e+07,26.9925,26.9925,26.9925,26.9925,0,0,0,0
05/10/2009 00:00,5,10,0,0,0,8,44,0,0,1.37928e+07,26.9925,26.9925,26.9925,26.9925,0,0,0,0
05/10/2009 01:00,5,10,0,1,0,6,47,0,0,1.64227e+07,26.9925,26.9925,26.9925,26.9925,0,0,0,0
05/10/2009 02:00,5,10,0,2,0,5,50,0,0,1.64227e+07,26.9925,26.9925,26.9925,26.9925,0,0,0,0
05/10/2009 03:00,5,10,0,3,0,4,54,0,0,1.64227e+07,26.9925,26.9925,26.9925,26.9925,0,0,0,0
05/10/2009 04:00,5,10,0,4,0,3,58,0,0,1.64227e+07,26.9925,26.9925,26.9925,26.9925,0,0,0,0
05/10/2009 05:00,5,10,0,5,0,2,57,0,0,1.64227e+07,26.9925,26.9925,26.9925,26.9925,0,0,0,0
05/10/2009 06:00,5,10,0,6,0,4,54,0,0,1.54961e+07,26.9925,26.9925,26.9925,26.9925,0,0,0,0
05/10/2009 07:00,5,10,0,7,0,7,44,0,0,1.51611e+07,26.9925,26.9925,26.9925,26.9925,0,0,0,0
05/10/2009 08:00,5,10,0,8,0,9,41,0,0,2.01552e+07,26.9925,26.9925,26.9925,26.9925,0,0,0,0
05/10/2009 09:00,5,10,0,9,0,11,33,0,1.57671e+06,4.05567e+07,26.9421,26.9421,26.9421,23.931,0,0.122205,0,5.52381e+06
05/10/2009 10:00,5,10,0,10,0,13,29,0,1.582e+06,4.16128e+07,26.9588,26.9588,26.9588,23.931,0,0.121523,0,5.53714e+06
05/10/2009 11:00,5,10,0,11,0,14,23,0,2.83087e+06,4.18246e+07,26.9447,26.9447,26.9447,23.931,0,0.221103,0,1.00243e+07
05/10/2009 12:00,5,10,0,12,0,14,25,0,3.44198e+06,4.3636e+07,26.9427,26.9427,26.9427,23.931,0,0.273998,0,1.24157e+07
05/10/2009 13:00,5,10,0,13,0,15,26,0,2.46079e+06,3.85485e+07,26.9679,26.9679,26.9679,23.931,0,0.188506,0,8.61328e+06
05/10/2009 14:00,5,10,0,14,0,14,30,0,3.96362e+06,4.38855e+07,26.9609,26.9609,26.9609,23.931,0,0.319696,0,1.45739e+07
05/10/2009 15:00,5,10,0,15,0,14,32,0,4.25709e+06,4.58189e+07,26.9739,26.9739,26.9739,23.931,0,0.345575,0,1.58214e+07
05/10/2009 16:00,5,10,0,16,0,13,32,0,4.20172e+06,4.7717e+07,26.9828,26.9828,26.9828,23.931,0,0.340809,0,1.56488e+07
05/10/2009 17:00,5,10,0,17,0,14,30,0,4.7366e+06,4.78676e+07,26.9977,26.9977,26.9977,23.931,0,0.38777,0,1.78919e+07
05/10/2009 18:00,5,10,0,18,0,14,32,0,2.38552e+06,2.90453e+07,27.0109,27.0109,27.0109,23.931,0,0.181371,0,8.40443e+06
05/10/2009 19:00,5,10,0,19,0,13,32,0,0,1.78873e+07,27.0141,27.0141,27.0141,27.0141,0,0,0,0
05/10/2009 20:00,5,10,0,20,0,12,37,0,0,2.1619e+07,27.0141,27.0141,27.0141,27.0141,0,0,0,0
05/10/2009 21:00,5,10,0,21,0,12,37,0,0,1.83581e+07,27.0141,27.0141,27.0141,27.0141,0,0,0,0
05/10/2009 22:00,5,10,0,22,0,11,39,0,0,1.83581e+07,27.0141,27.0141,27.0141,27.0141,0,0,0,0
05/10/2009 23:00,5,10,0,23,0,8,44,0,0,1.54233e+07,27.0141,27.0141,27.0141,27.0141,0,0,0,0
05/11/2009 00:00,5,11,1,0,0,8,44,0,0,1.37928e+07,27.0141,27.0141,27.0141,27.0141,0,0,0,0
05/11/2009 01:00,5,11,1,1,0,6,47,0,0,1.64227e+07,27.0141,27.0141,27.0141,27.0141,0,0,0,0
05/11/2009 02:00,5,11,1,2,0,5,59,0,0,1.64227e+07,27.0141,27.0141,27.0141,27.0141,0,0,0,0
05/11/2009 03:00,5,11,1,3,0,7,52,0,0,1.64227e+07,27.0141,27.0141,27.0141,27.0141,0,0,0,0
05/11/2009 04:00,5,11,1,4,0,7,81,0,0,1.64227e+07,27.0141,27.0141,27.0141,27.0141,0,0,0,0
05/11/2009 05:00,5,11,1,5,0,8,87,0,0,1.64227e+07,27.0141,27.0141,27.0141,27.0141,0,0,0,0
05/11/2009 06:00,5,11,1,6,0,8,81,0,0,1.54961e+07,27.0141,27.0141,27.0141,27.0141,0,0,0,0
05/11/2009 07:00,5,11,1,7,0,9,81,0,0,1.52267e+07,27.0141,27.0141,27.0141,27.0141,0,0,0,0
05/11/2009 08:00,5,11,1,8,0,11,66,0,0,2.06471e+07,27.0141,27.0141,27.0141,27.0141,0,0,0,0
05/11/2009 09:00,5,11,1,9,0,13,58,0,1.54639e+06,4.09051e+07,27.0169,27.0169,27.0169,23.931,0,0.115879,0,5.38046e+06
05/11/2009 10:00,5,11,1,10,0,14,55,0,1.66993e+06,4.23726e+07,27.0429,27.0429,27.0429,23.931,0,0.127802,0,5.98493e+06
05/11/2009 11:00,5,11,1,11,0,14,59,0,2.41896e+06,4.2624e+07,27.0526,27.0526,27.0526,23.931,0,0.185127,0,8.69488e+06
05/11/2009 12:00,5,11,1,12,0,14,51,0,3.10731e+06,4.30774e+07,27.0548,27.0548,27.0548,23.931,0,0.244294,0,1.14816e+07
05/11/2009 13:00,5,11,1,13,0,14,47,0,2.39766e+06,3.84681e+07,27.0664,27.0664,27.0664,23.931,0,0.18239,0,8.604e+06
05/11/2009 14:00,5,11,1,14,0,13,47,0,3.89258e+06,4.60177e+07,27.0689,27.0689,27.0689,23.931,0,0.31235,0,1.47467e+07
05/11/2009 15:00,5,11,1,15,0,12,50,0,3.97678e+06,4.67787e+07,27.0688,27.0688,27.0688,23.931,0,0.31993,0,1.5104e+07
05/11/2009 16:00,5,11,1,16,0,12,50,0,4.1059e+06,4.75949e+07,27.0697,27.0697,27.0697,23.931,0,0.331368,0,1.56483e+07
05/11/2009 17:00,5,11,1,17,0,10,57,0,3.997e+06,4.85145e+07,27.0642,27.0642,27.0642,23.931,0,0.322097,0,1.51841e+07
05/11/2009 18:00,5,11,1,18,0,7,93,0,654373,2.88069e+07,27.0521,27.0521,27.0521,23.931,0,0.0506603,0,2.37896e+06
05/11/2009 19:00,5,11,1,19,0,6,93,0,0,1.81273e+07,27.0446,27.0446,27.0446,27.0446,0,0,0,0
05/11/2009 20:00,5,11,1,20,0,6,87,0,0,2.1619e+07,27.0446,27.0446,27.0446,27.0446,0,0,0,0
05/11/2009 21:00,5,11,1,21,0,5,87,0,0,1.83581e+07,27.0446,27.0446,27.0446,27.0446,0,0,0,0
05/11/2009 22:00,5,11,1,22,0,4,93,0,0,1.83581e+07,27.0446,27.0446,27.0446,27.0446,0,0,0,0
05/11/2009 23:00,5,11,1,23,0,4,100,0,0,1.54233e+07,27.0446,27.0446,27.0446,27.0446,0,0,0,0
05/12/2009 00:00,5,12,2,0,0,4,93,0,0,1.37928e+07,27.0446,27.0446,27.0446,27.0446,0,0,0,0
05/12/2009 01:00,5,12,2,1,0,3,93,0,0,1.64227e+07,27.0446,27.0446,27.0446,27.0446,0,0,0,0
05/12/2009 02:00,5,12,2,2,0,3,93,0,0,1.64227e+07,27.0446,27.0446,27.0446,27.0446,0,0,0,0
05/12/2009 03:00,5,12,2,3,0,4,93,0,0,1.64227e+07,27.0446,27.0446,27.0446,27.0446,0,0,0,0
05/12/2009 04:00,5,12,2,4,0,3,100,0,0,1.64227e+07,27.0446,27.0446,27.0446,27.0446,0,0,0,0
05/12/2009 05:00,5,12,2,5,0,3,93,0,0,1.64227e+07,27.0446,27.0446,27.0446,27.0446,0,0,0,0
05/12/2009 06:00,5,12,2,6,0,3,93,0,0,1.57294e+07,27.0446,27.0446,27.0446,27.0446,0,0,0,0
05/12/2009 07:00,5,12,2,7,0,3,93,0,0,1.55257e+07,27.0446,27.0446,27.0446,27.0446,0,0,0,0
05/12/2009 08:00,5,12,2,8,0,3,93,0,0,2.14989e+07,27.0446,27.0446,27.0446,27.0446,0,0,0,0
05/12/2009 09:00,5,12,2,9,0,3,93,0,415807,4.21607e+07,27.0485,27.0485,27.0485,24.45,0,0.0311362,0,1.46082e+06
05/12/2009 10:00,5,12,2,10,0,4,87,0,654347,4.20546e+07,27.0685,27.0685,27.0685,23.931,0,0.0505886,0,2.38806e+06
05/12/2009 11:00,5,12,2,11,0,3.6,89,0,715467,4.18732e+07,27.0842,27.0842,27.0842,23.931,0,0.055857,0,2.64999e+06
05/12/2009 12:00,5,12,2,12,0,3,93,0,886768,4.0119e+07,27.0992,27.0992,27.0992,23.931,0,0.0707492,0,3.37251e+06
05/12/2009 13:00,5,12,2,13,0,6,75,0,593874,3.62846e+07,27.1086,27.1086,27.1086,23.931,0,0.0453427,0,2.1678e+06
05/12/2009 14:00,5,12,2,14,0,7,66,0,1.48759e+06,4.0832e+07,27.1127,27.1127,27.1127,23.931,0,0.111417,0,5.3336e+06
05/12/2009 15:00,5,12,2,15,0,9,57,0,2.47128e+06,4.11235e+07,27.1195,27.1195,27.1195,23.931,0,0.19088,0,9.15751e+06
05/12/2009 16:00,5,12,2,16,0,9,49,0,2.86644e+06,4.27786e+07,27.1182,27.1182,27.1182,23.931,0,0.22335,0,1.07104e+07
05/12/2009 17:00,5,12,2,17,0,10,46,0,3.34776e+06,4.40306e+07,27.12,27.12,27.12,23.931,0,0.264884,0,1.27092e+07
05/12/2009 18:00,5,12,2,18,0,10,46,0,504529,2.77326e+07,27.1042,27.1042,27.1042,23.931,0,0.0377453,0,1.80203e+06
05/12/2009 19:00,5,12,2,19,0,9,45,0,0,1.77014e+07,27.0928,27.0928,27.0928,27.0928,0,0,0,0
05/12/2009 20:00,5,12,2,20,0,6,60,0,0,2.1619e+07,27.0928,27.0928,27.0928,27.0928,0,0,0,0
05/12/2009 21:00,5,12,2,21,0,4,75,0,0,1.83581e+07,27.0928,27.0928,27.0928,27.0928,0,0,0,0
05/12/2009 22:00,5,12,2,22,0,4,69,0,0,1.83581e+07,27.0928,27.0928,27.0928,27.0928,0,0,0,0
05/12/2009 23:00,5,12,2,23,0,5,64,0,0,1.54233e+07,27.0928,27.0928,27.0928,27.0928,0,0,0,0
05/13/2009 00:00,5,13,3,0,0,2,80,0,0,1.37928e+07,27.0928,27.0928,27.0928,27.0928,0,0,0,0
05/13/2009 01:00,5,13,3,1,0,2,73,0,0,1.26791e+07,27.0928,27.0928,27.0928,27.0928,0,0,0,0
05/13/2009 02:00,5,13,3,2,0,1.3,77,0,0,1.26791e+07,27.0928,27.0928,27.0928,27.0928,0,0,0,0
05/13/2009 03:00,5,13,3,3,0,1,79,0,0,1.26791e+07,27.0928,27.0928,27.0928,27.0928,0,0,0,0
05/13/2009 04:00,5,13,3,4,0,2,73,0,0,1.26791e+07,27.0928,27.0928,27.0928,27.0928,0,0,0,0
05/13/2009 05:00,5,13,3,5,0,1,72,0,0,1.26791e+07,27.0928,27.0928,27.0928,27.0928,0,0,0,0
05/13/2009 06:00,5,13,3,6,0,3,74,0,0,1.01356e+07,27.0928,27.0928,27.0928,27.0928,0,0,0,0
05/13/2009 07:00,5,13,3,7,0,8,52,0,0,9.82199e+06,27.0928,27.0928,27.0928,27.0928,0,0,0,0
05/13/2009 08:00,5,13,3,8,0,10,50,0,0,9.74229e+06,27.0928,27.0928,27.0928,27.0928,0,0,0,0
05/13/2009 09:00,5,13,3,9,0,13,38,0,0,9.69088e+06,27.0928,27.0928,27.0928,27.0928,0,0,0,0
05/13/2009 10:00,5,13,3,10,0,14,32,0,0,9.66258e+06,27.0928,27.0928,27.0928,27.0928,0,0,0,0
05/13/2009 11:00,5,13,3,11,0,16,24,0,0,9.63429e+06,27.0928,27.0928,27.0928,27.0928,0,0,0,0
05/13/2009 12:00,5,13,3,12,0,17,21,0,0,9.63429e+06,27.0928,27.0928,27.0928,27.0928,0,0,0,0
05/13/2009 13:00,5,13,3,13,0,18,19,0,0,9.714e+06,27.0928,27.0928,27.0928,27.0928,0,0,0,0
05/13/2009 14:00,5,13,3,14,0,19,17,0,0,9.714e+06,27.0928,27.0928,27.0928,27.0928,0,0,0,0
05/13/2009 15:00,5,13,3,15,0,19,17,0,0,9.82199e+06,27.0928,27.0928,27.0928,27.0928,0,0,0,0
05/13/2009 16:00,5,13,3,16,0,21,15,0,0,9.82199e+06,27.0928,27.0928,27.0928,27.0928,0,0,0,0
05/13/2009 17:00,5,13,3,17,0,20.1,17,0,0,9.9017e+06,27.0928,27.0928,27.0928,27.0928,0,0,0,0
05/13/2009 18:00,5,13,3,18,0,18.5,20,0,0,9.82199e+06,27.0928,27.0928,27.0928,27.0928,0,0,0,0
05/13/2009 19:00,5,13,3,19,0,16.3,25,0,0,1.0421e+07,27.0928,27.0928,27.0928,27.0928,0,0,0,0
05/13/2009 20:00,5,13,3,20,0,14.5,30,0,0,1.37928e+07,27.0928,27.0928,27.0928,27.0928,0,0,0,0
05/13/2009 21:00,5,13,3,21,0,13,35,0,0,1.37928e+07,27.0928,27.0928,27.0928,27.0928,0,0,0,0
05/13/2009 22:00,5,13,3,22,0,12,37,0,0,1.37928e+07,27.0928,27.0928,27.0928,27.0928,0,0,0,0
05/13/2009 23:00,5,13,3,23,0,12,34,0,0,1.37928e+07,27.0928,27.0928,27.0928,27.0928,0,0,0,0
05/14/2009 00:00,5,14,4,0,0,11,36,0,0,1.37928e+07,27.0928,27.0928,27.0928,27.0928,0,0,0,0
05/14/2009 01:00,5,14,4,1,0,11,36,0,0,1.26791e+07,27.0928,27.0928,27.0928,27.0928,0,0,0,0
05/14/2009 02:00,5,14,4,2,0,9,41,0,0,1.26791e+07,27.0928,27.0928,27.0928,27.0928,0,0,0,0
05/14/2009 03:00,5,14,4,3,0,8,44,0,0,1.26791e+07,27.0928,27.0928,27.0928,27.0928,0,0,0,0
05/14/2009 04:00,5,14,4,4,0,7.9,47,0,0,1.26791e+07,27.0928,27.0928,27.0928,27.0928,0,0,0,0
05/14/2009 05:00,5,14,4,5,0,8,48,0,0,1.26791e+07,27.0928,27.0928,27.0928,27.0928,0,0,0,0
05/14/2009 06:00,5,14,4,6,0,10,46,0,0,1.0421e+07,27.0928,27.0928,27.0928,27.0928,0,0,0,0
05/14/2009 07:00,5,14,4,7,0,12,44,0,0,1.01073e+07,27.0928,27.0928,27.0928,27.0928,0,0,0,0
05/14/2009 08:00,5,14,4,8,0,16,28,0,0,9.89653e+06,27.0928,27.0928,27.0928,27.0928,0,0,0,0
05/14/2009 09:00,5,14,4,9,0,18,23,0,0,9.63429e+06,27.0928,27.0928,27.0928,27.0928,0,0,0,0
05/14/2009 10:00,5,14,4,10,0,20,20,0,0,9.55459e+06,27.0928,27.0928,27.0928,27.0928,0,0,0,0
05/14/2009 11:00,5,14,4,11,0,22,17,0,0,9.32065e+06,27.0928,27.0928,27.0928,27.0928,0,0,0,0
05/14/2009 12:00,5,14,4,12,0,23,16,0,0,9.53147e+06,27.0928,27.0928,27.0928,27.0928,0,0,0,0
05/14/2009 13:00,5,14,4,13,0,21,19,0,0,9.714e+06,27.0928,27.0928,27.0928,27.0928,0,0,0,0
05/14/2009 14:00,5,14,4,14,0,21,23,0,0,9.63429e+06,27.0928,27.0928,27.0928,27.0928,0,0,0,0
05/14/2009 15:00,5,14,4,15,0,22,21,0,0,9.32065e+06,27.0928,27.0928,27.0928,27.0928,0,0,0,0
05/14/2009 16:00,5,14,4,16,0,22,21,0,0,9.76541e+06,27.0928,27.0928,27.0928,27.0928,0,0,0,0
05/14/2009 17:00,5,14,4,17,0,23,22,0,0,9.69088e+06,27.0928,27.0928,27.0928,27.0928,0,0,0,0
05/14/2009 18:00,5,14,4,18,0,21,25,0,0,9.9017e+06,27.0928,27.0928,27.0928,27.0928,0,0,0,0
05/14/2009 19:00,5,14,4,19,0,17,39,0,0,1.01356e+07,27.0928,27.0928,27.0928,27.0928,0,0,0,0
05/14/2009 20:00,5,14,4,20,0,16,36,0,0,1.37928e+07,27.0928,27.0928,27.0928,27.0928,0,0,0,0
05/14/2009 21:00,5,14,4,21,0,12,47,0,0,1.37928e+07,27.0928,27.0928,27.0928,27.0928,0,0,0,0
05/14/2009 22:00,5,14,4,22,0,13,47,0,0,1.37928e+07,27.0928,27.0928,27.0928,27.0928,0,0,0,0
05/14/2009 23:00,5,14,4,23,0,12,54,0,0,1.37928e+07,27.0928,27.0928,27.0928,27.0928,0,0,0,0
05/15/2009 00:00,5,15,5,0,0,12,50,0,0,1.37928e+07,27.0928,27.0928,27.0928,27.0928,0,0,0,0
05/15/2009 01:00,5,15,5,1,0,9,61,0,0,1.64227e+07,27.0928,27.0928,27.0928,27.0928,0,0,0,0
05/15/2009 02:00,5,15,5,2,0,8,66,0,0,1.64227e+07,27.0928,27.0928,27.0928,27.0928,0,0,0,0
05/15/2009 03:00,5,15,5,3,0,7,70,0,0,1.64227e+07,27.0928,27.0928,27.0928,27.0928,0,0,0,0
05/15/2009 04:00,5,15,5,4,0,8,66,0,0,1.64227e+07,27.0928,27.0928,27.0928,27.0928,0,0,0,0
05/15/2009 05:00,5,15,5,5,0,7,66,0,0,1.64227e+07,27.0928,27.0928,27.0928,27.0928,0,0,0,0
05/15/2009 06:00,5,15,5,6,0,11,54,0,0,1.53647e+07,27.0928,27.0928,27.0928,27.0928,0,0,0,0
05/15/2009 07:00,5,15,5,7,0,14,41,0,25853.2,1.50585e+07,27.0914,27.0914,27.0914,26.0389,0,0.00105021,0,49892.6
05/15/2009 08:00,5,15,5,8,0,18,37,0,625526,2.11756e+07,26.9575,26.9575,26.9575,23.931,0,0.0502557,0,2.28553e+06
05/15/2009 09:00,5,15,5,9,0,21,25,0,1.77639e+06,4.24188e+07,26.8551,26.8551,26.8551,23.931,0,0.14516,0,6.38815e+06
05/15/2009 10:00,5,15,5,10,0,22,25,0,2.49525e+06,4.11615e+07,26.9159,26.9159,26.9159,23.931,0,0.193578,0,8.69425e+06
05/15/2009 11:00,5,15,5,11,0,22,23,0,2.82046e+06,4.53452e+07,26.9964,26.9964,26.9964,23.931,0,0.218848,0,1.00934e+07
05/15/2009 12:00,5,15,5,12,0,19,24,0,3.5513e+06,4.33711e+07,27.0187,27.0187,27.0187,23.931,0,0.282246,0,1.31121e+07
05/15/2009 13:00,5,15,5,13,0,21,28,0,3.00184e+06,3.94447e+07,27.0484,27.0484,27.0484,23.931,0,0.233845,0,1.09682e+07
05/15/2009 14:00,5,15,5,14,0,21,28,0,4.91292e+06,4.53204e+07,27.0624,27.0624,27.0624,23.931,0,0.401962,0,1.89382e+07
05/15/2009 15:00,5,15,5,15,0,19,37,0,5.92048e+06,4.54076e+07,27.0612,27.0612,27.0612,23.931,0,0.492071,0,2.31748e+07
05/15/2009 16:00,5,15,5,16,0,21,30,0,5.80257e+06,4.94516e+07,27.0666,27.0666,27.0666,23.931,0,0.481723,0,2.27267e+07
05/15/2009 17:00,5,15,5,17,0,19,30,0,6.7616e+06,4.77738e+07,27.0538,27.0538,27.0538,23.931,0,0.569193,0,2.67435e+07
05/15/2009 18:00,5,15,5,18,0,18,32,0,2.66587e+06,3.14206e+07,27.0461,27.0461,27.0461,23.931,0,0.20473,0,9.59547e+06
05/15/2009 19:00,5,15,5,19,0,16,39,0,0,1.75814e+07,27.0438,27.0438,27.0438,27.0438,0,0,0,0
05/15/2009 20:00,5,15,5,20,0,14,44,0,0,2.1619e+07,27.0438,27.0438,27.0438,27.0438,0,0,0,0
05/15/2009 21:00,5,15,5,21,0,12,54,0,0,1.83581e+07,27.0438,27.0438,27.0438,27.0438,0,0,0,0
05/15/2009 22:00,5,15,5,22,0,11,58,0,0,1.83581e+07,27.0438,27.0438,27.0438,27.0438,0,0,0,0
05/15/2009 23:00,5,15,5,23,0,10,57,0,0,1.54233e+07,27.0438,27.0438,27.0438,27.0438,0,0,0,0
05/16/2009 00:00,5,16,6,0,0,10,57,0,0,1.37928e+07,27.0438,27.0438,27.0438,27.0438,0,0,0,0
05/16/2009 01:00,5,16,6,1,0,8,66,0,0,1.64227e+07,27.0438,27.0438,27.0438,27.0438,0,0,0,0
05/16/2009 02:00,5,16,6,2,0,9,66,0,0,1.64227e+07,27.0438,27.0438,27.0438,27.0438,0,0,0,0
05/16/2009 03:00,5,16,6,3,0,6,81,0,0,1.64227e+07,27.0438,27.0438,27.0438,27.0438,0,0,0,0
05/16/2009 04:00,5,16,6,4,0,8,81,0,0,1.64227e+07,27.0438,27.0438,27.0438,27.0438,0,0,0,0
05/16/2009 05:00,5,16,6,5,0,6,87,0,0,1.64227e+07,27.0438,27.0438,27.0438,27.0438,0,0,0,0
05/16/2009 06:00,5,16,6,6,0,8,87,0,0,1.53286e+07,27.0438,27.0438,27.0438,27.0438,0,0,0,0
05/16/2009 07:00,5,16,6,7,0,8,93,0,0,1.53286e+07,27.0438,27.0438,27.0438,27.0438,0,0,0,0
05/16/2009 08:00,5,16,6,8,0,8,93,0,0,2.1139e+07,27.0438,27.0438,27.0438,27.0438,0,0,0,0
05/16/2009 09:00,5,16,6,9,0,7,100,0,1.68508e+06,4.32992e+07,27.0531,27.0531,27.0531,23.931,0,0.12752,0,5.99123e+06
05/16/2009 10:00,5,16,6,10,0,8,81,0,2.39202e+06,4.35048e+07,27.0619,27.0619,27.0619,23.931,0,0.182989,0,8.61989e+06
05/16/2009 11:00,5,16,6,11,0,9,76,0,2.85292e+06,4.40739e+07,27.0664,27.0664,27.0664,23.931,0,0.222223,0,1.04834e+07
05/16/2009 12:00,5,16,6,12,0,10,66,0,3.34586e+06,4.44273e+07,27.0717,27.0717,27.0717,23.931,0,0.264786,0,1.25123e+07
05/16/2009 13:00,5,16,6,13,0,8,87,0,2.12155e+06,4.01048e+07,27.0757,27.0757,27.0757,23.931,0,0.159037,0,7.52458e+06
05/16/2009 14:00,5,16,6,14,0,9,87,0,3.72361e+06,4.64642e+07,27.0818,27.0818,27.0818,23.931,0,0.2976,0,1.4108e+07
05/16/2009 15:00,5,16,6,15,0,9,87,0,4.0173e+06,4.55175e+07,27.0887,27.0887,27.0887,23.931,0,0.323258,0,1.53577e+07
05/16/2009 16:00,5,16,6,16,0,8,87,0,3.9146e+06,4.73573e+07,27.0888,27.0888,27.0888,23.931,0,0.314516,0,1.49428e+07
05/16/2009 17:00,5,16,6,17,0,7,93,0,4.16818e+06,4.63608e+07,27.0886,27.0886,27.0886,23.931,0,0.336625,0,1.59923e+07
05/16/2009 18:00,5,16,6,18,0,7,93,0,638813,2.85175e+07,27.0709,27.0709,27.0709,23.931,0,0.049303,0,2.32918e+06
05/16/2009 19:00,5,16,6,19,0,7,93,0,0,1.82472e+07,27.0592,27.0592,27.0592,27.0592,0,0,0,0
05/16/2009 20:00,5,16,6,20,0,7,100,0,0,2.1619e+07,27.0592,27.0592,27.0592,27.0592,0,0,0,0
05/16/2009 21:00,5,16,6,21,0,7,100,0,0,1.83581e+07,27.0592,27.0592,27.0592,27.0592,0,0,0,0
05/16/2009 22:00,5,16,6,22,0,7,100,0,0,1.83581e+07,27.0592,27.0592,27.0592,27.0592,0,0,0,0
05/16/2009 23:00,5,16,6,23,0,7,100,0,0,1.54233e+07,27.0592,27.0592,27.0592,27.0592,0,0,0,0
05/17/2009 00:00,5,17,0,0,0,7,93,0,0,1.37928e+07,27.0592,27.0592,27.0592,27.0592,0,0,0,0
05/17/2009 01:00,5,17,0,1,0,7,100,0,0,1.64227e+07,27.0592,27.0592,27.0592,27.0592,0,0,0,0
05/17/2009 02:00,5,17,0,2,0,7,100,0,0,1.64227e+07,27.0592,27.0592,27.0592,27.0592,0,0,0,0
05/17/2009 03:00,5,17,0,3,0,7,100,0,0,1.64227e+07,27.0592,27.0592,27.0592,27.0592,0,0,0,0
05/17/2009 04:00,5,17,0,4,0,7,100,0,0,1.64227e+07,27.0592,27.0592,27.0592,27.0592,0,0,0,0
05/17/2009 05:00,5,17,0,5,0,7,93,0,0,1.64227e+07,27.0592,27.0592,27.0592,27.0592,0,0,0,0
05/17/2009 06:00,5,17,0,6,0,7,93,0,0,1.57951e+07,27.0592,27.0592,27.0592,27.0592,0,0,0,0
05/17/2009 07:00,5,17,0,7,0,8,87,0,0,1.53286e+07,27.0592,27.0592,27.0592,27.0592,0,0,0,0
05/17/2009 08:00,5,17,0,8,0,8,81,0,0,2.06471e+07,27.0592,27.0592,27.0592,27.0592,0,0,0,0
05/17/2009 09:00,5,17,0,9,0,9,76,0,603645,4.06839e+07,27.0706,27.0706,27.0706,24.5567,0,0.0474245,0,2.2416e+06
05/17/2009 10:00,5,17,0,10,0,12,67,0,851649,4.13866e+07,27.0988,27.0988,27.0988,23.931,0,0.0677027,0,3.22774e+06
05/17/2009 11:00,5,17,0,11,0,13,62,0,1.42976e+06,4.10146e+07,27.1203,27.1203,27.1203,23.931,0,0.105187,0,5.04898e+06
05/17/2009 12:00,5,17,0,12,0,14,59,0,2.61234e+06,4.22049e+07,27.1506,27.1506,27.1506,23.931,0,0.200993,0,9.73677e+06
05/17/2009 13:00,5,17,0,13,0,14,59,0,2.05092e+06,3.83912e+07,27.1633,27.1633,27.1633,23.931,0,0.152273,0,7.40545e+06
05/17/2009 14:00,5,17,0,14,0,15,55,0,4.56623e+06,4.39702e+07,27.1695,27.1695,27.1695,23.931,0,0.370269,0,1.80417e+07
05/17/2009 15:00,5,17,0,15,0,15,55,0,5.28378e+06,4.51221e+07,27.1626,27.1626,27.1626,23.931,0,0.433788,0,2.1092e+07
05/17/2009 16:00,5,17,0,16,0,14,59,0,5.23981e+06,4.67789e+07,27.1445,27.1445,27.1445,23.931,0,0.430462,0,2.08129e+07
05/17/2009 17:00,5,17,0,17,0,15,59,0,5.30652e+06,4.883e+07,27.139,27.139,27.139,23.931,0,0.436882,0,2.1087e+07
05/17/2009 18:00,5,17,0,18,0,14,63,0,1.40054e+06,2.98566e+07,27.1193,27.1193,27.1193,23.931,0,0.0972805,0,4.66664e+06
05/17/2009 19:00,5,17,0,19,0,14,63,0,0,1.82472e+07,27.1094,27.1094,27.1094,27.1094,0,0,0,0
05/17/2009 20:00,5,17,0,20,0,13,62,0,0,2.1619e+07,27.1094,27.1094,27.1094,27.1094,0,0,0,0
05/17/2009 21:00,5,17,0,21,0,12,71,0,0,1.83581e+07,27.1094,27.1094,27.1094,27.1094,0,0,0,0
05/17/2009 22:00,5,17,0,22,0,11,76,0,0,1.83581e+07,27.1094,27.1094,27.1094,27.1094,0,0,0,0
05/17/2009 23:00,5,17,0,23,0,10,76,0,0,1.54233e+07,27.1094,27.1094,27.1094,27.1094,0,0,0,0
05/18/2009 00:00,5,18,1,0,0,9,81,0,0,1.37928e+07,27.1094,27.1094,27.1094,27.1094,0,0,0,0
05/18/2009 01:00,5,18,1,1,0,9,81,0,0,1.64227e+07,27.1094,27.1094,27.1094,27.1094,0,0,0,0
05/18/2009 02:00,5,18,1,2,0,8,81,0,0,1.64227e+07,27.1094,27.1094,27.1094,27.1094,0,0,0,0
05/18/2009 03:00,5,18,1,3,0,8,76,0,0,1.64227e+07,27.1094,27.1094,27.1094,27.1094,0,0,0,0
05/18/2009 04:00,5,18,1,4,0,7,81,0,0,1.64227e+07,27.1094,27.1094,27.1094,27.1094,0,0,0,0
05/18/2009 05:00,5,18,1,5,0,6,81,0,0,1.64227e+07,27.1094,27.1094,27.1094,27.1094,0,0,0,0
05/18/2009 06:00,5,18,1,6,0,8,87,0,0,1.57951e+07,27.1094,27.1094,27.1094,27.1094,0,0,0,0
05/18/2009 07:00,5,18,1,7,0,10,82,0,93983.2,1.50378e+07,27.1026,27.1026,27.1026,24.9905,0,0.00562772,0,268220
05/18/2009 08:00,5,18,1,8,0,12,67,0,296822,2.06456e+07,27.0622,27.0622,27.0622,23.931,0,0.0216602,0,1.01921e+06
05/18/2009 09:00,5,18,1,9,0,14,63,0,2.27404e+06,4.22119e+07,27.037,27.037,27.037,23.931,0,0.17959,0,8.39598e+06
05/18/2009 10:00,5,18,1,10,0,16,55,0,3.14787e+06,4.32849e+07,27.0577,27.0577,27.0577,23.931,0,0.251513,0,1.18322e+07
05/18/2009 11:00,5,18,1,11,0,17,52,0,4.12519e+06,4.47402e+07,27.0702,27.0702,27.0702,23.931,0,0.33293,0,1.5725e+07
05/18/2009 12:00,5,18,1,12,0,19,46,0,5.05707e+06,4.52421e+07,27.0868,27.0868,27.0868,23.931,0,0.415278,0,1.97184e+07
05/18/2009 13:00,5,18,1,13,0,21,40,0,4.55612e+06,4.13733e+07,27.0923,27.0923,27.0923,23.931,0,0.370292,0,1.76127e+07
05/18/2009 14:00,5,18,1,14,0,22,38,0,6.63295e+06,4.721e+07,27.0914,27.0914,27.0914,23.931,0,0.557063,0,2.64885e+07
05/18/2009 15:00,5,18,1,15,0,24,31,0,7.70035e+06,4.78937e+07,27.09,27.09,27.09,23.931,0,0.654789,0,3.11214e+07
05/18/2009 16:00,5,18,1,16,0,24,25,0,8.5275e+06,5.03915e+07,27.0776,27.0776,27.0776,23.931,0,0.733056,0,3.47045e+07
05/18/2009 17:00,5,18,1,17,0,22,41,0,8.89155e+06,5.12498e+07,27.0755,27.0755,27.0755,23.931,0,0.767723,0,3.63216e+07
05/18/2009 18:00,5,18,1,18,0,20,46,0,5.61779e+06,3.3069e+07,27.0598,27.0598,27.0598,23.931,0,0.467102,0,2.19889e+07
05/18/2009 19:00,5,18,1,19,0,18,52,0,0,1.74614e+07,27.0513,27.0513,27.0513,27.0513,0,0,0,0
05/18/2009 20:00,5,18,1,20,0,17,55,0,0,2.1619e+07,27.0513,27.0513,27.0513,27.0513,0,0,0,0
05/18/2009 21:00,5,18,1,21,0,16,59,0,0,1.83581e+07,27.0513,27.0513,27.0513,27.0513,0,0,0,0
05/18/2009 22:00,5,18,1,22,0,13,72,0,0,1.83581e+07,27.0513,27.0513,27.0513,27.0513,0,0,0,0
05/18/2009 23:00,5,18,1,23,0,12,76,0,0,1.54233e+07,27.0513,27.0513,27.0513,27.0513,0,0,0,0
05/19/2009 00:00,5,19,2,0,0,13,67,0,0,1.37928e+07,27.0513,27.0513,27.0513,27.0513,0,0,0,0
05/19/2009 01:00,5,19,2,1,0,12,62,0,0,1.64227e+07,27.0513,27.0513,27.0513,27.0513,0,0,0,0
05/19/2009 02:00,5,19,2,2,0,13,51,0,0,1.64227e+07,27.0513,27.0513,27.0513,27.0513,0,0,0,0
05/19/2009 03:00,5,19,2,3,0,12,67,0,0,1.64227e+07,27.0513,27.0513,27.0513,27.0513,0,0,0,0
05/19/2009 04:00,5,19,2,4,0,9,87,0,0,1.64227e+07,27.0513,27.0513,27.0513,27.0513,0,0,0,0
05/19/2009 05:00,5,19,2,5,0,8,87,0,0,1.64227e+07,27.0513,27.0513,27.0513,27.0513,0,0,0,0
05/19/2009 06:00,5,19,2,6,0,11,76,0,0,1.50954e+07,27.0513,27.0513,27.0513,27.0513,0,0,0,0
05/19/2009 07:00,5,19,2,7,0,13,67,0,989090,1.6237e+07,27.0173,27.0173,27.0173,23.931,0,0.0769093,0,3.5714e+06
05/19/2009 08:00,5,19,2,8,0,14,63,0,1.72987e+06,2.25315e+07,26.9931,26.9931,26.9931,23.931,0,0.139478,0,6.42598e+06
05/19/2009 09:00,5,19,2,9,0,16,55,0,6.05574e+06,4.77081e+07,27.0166,27.0166,27.0166,23.931,0,0.509811,0,2.36688e+07
05/19/2009 10:00,5,19,2,10,0,16,55,0,6.50163e+06,4.74605e+07,27.035,27.035,27.035,23.931,0,0.548058,0,2.55956e+07
05/19/2009 11:00,5,19,2,11,0,17,48,0,6.83515e+06,4.77267e+07,27.0433,27.0433,27.0433,23.931,0,0.576558,0,2.69981e+07
05/19/2009 12:00,5,19,2,12,0,18,45,0,7.31971e+06,4.72782e+07,27.0478,27.0478,27.0478,23.931,0,0.62101,0,2.91217e+07
05/19/2009 13:00,5,19,2,13,0,18,45,0,6.5021e+06,4.28689e+07,27.0454,27.0454,27.0454,23.931,0,0.545607,0,2.55658e+07
05/19/2009 14:00,5,19,2,14,0,19,46,0,7.95427e+06,4.93881e+07,27.0425,27.0425,27.0425,23.931,0,0.679933,0,3.18306e+07
05/19/2009 15:00,5,19,2,15,0,19,43,0,8.4215e+06,4.97194e+07,27.0409,27.0409,27.0409,23.931,0,0.723591,0,3.38575e+07
05/19/2009 16:00,5,19,2,16,0,19,43,0,8.48924e+06,5.12578e+07,27.0405,27.0405,27.0405,23.931,0,0.730187,0,3.4161e+07
05/19/2009 17:00,5,19,2,17,0,21,40,0,9.73518e+06,5.1518e+07,27.0478,27.0478,27.0478,23.931,0,0.847591,0,3.97469e+07
05/19/2009 18:00,5,19,2,18,0,19,46,0,6.68154e+06,3.43978e+07,27.0404,27.0404,27.0404,23.931,0,0.562644,0,2.63219e+07
05/19/2009 19:00,5,19,2,19,0,18,49,0,0,1.82472e+07,27.0398,27.0398,27.0398,27.0398,0,0,0,0
05/19/2009 20:00,5,19,2,20,0,16,55,0,0,2.1619e+07,27.0398,27.0398,27.0398,27.0398,0,0,0,0
05/19/2009 21:00,5,19,2,21,0,14,63,0,0,1.83581e+07,27.0398,27.0398,27.0398,27.0398,0,0,0,0
05/19/2009 22:00,5,19,2,22,0,14,67,0,0,1.83581e+07,27.0398,27.0398,27.0398,27.0398,0,0,0,0
05/19/2009 23:00,5,19,2,23,0,12,71,0,0,1.54233e+07,27.0398,27.0398,27.0398,27.0398,0,0,0,0
05/20/2009 00:00,5,20,3,0,0,9,81,0,0,1.37928e+07,27.0398,27.0398,27.0398,27.0398,0,0,0,0
05/20/2009 01:00,5,20,3,1,0,9,81,0,0,1.26791e+07,27.0398,27.0398,27.0398,27.0398,0,0,0,0
05/20/2009 02:00,5,20,3,2,0,8,87,0,0,1.26791e+07,27.0398,27.0398,27.0398,27.0398,0,0,0,0
05/20/2009 03:00,5,20,3,3,0,7,87,0,0,1.26791e+07,27.0398,27.0398,27.0398,27.0398,0,0,0,0
05/20/2009 04:00,5,20,3,4,0,8,87,0,0,1.26791e+07,27.0398,27.0398,27.0398,27.0398,0,0,0,0
05/20/2009 05:00,5,20,3,5,0,8,87,0,0,1.26791e+07,27.0398,27.0398,27.0398,27.0398,0,0,0,0
05/20/2009 06:00,5,20,3,6,0,8,87,0,0,1.0421e+07,27.0398,27.0398,27.0398,27.0398,0,0,0,0
05/20/2009 07:00,5,20,3,7,0,8,87,0,0,1.02102e+07,27.0398,27.0398,27.0398,27.0398,0,0,0,0
05/20/2009 08:00,5,20,3,8,0,8,87,0,0,9.84511e+06,27.0398,27.0398,27.0398,27.0398,0,0,0,0
05/20/2009 09:00,5,20,3,9,0,9,87,0,0,1.01073e+07,27.0398,27.0398,27.0398,27.0398,0,0,0,0
05/20/2009 10:00,5,20,3,10,0,10.6,78,0,0,9.84511e+06,27.0398,27.0398,27.0398,27.0398,0,0,0,0
05/20/2009 11:00,5,20,3,11,0,12,71,0,0,9.66258e+06,27.0398,27.0398,27.0398,27.0398,0,0,0,0
05/20/2009 12:00,5,20,3,12,0,16,55,0,0,9.76541e+06,27.0398,27.0398,27.0398,27.0398,0,0,0,0
05/20/2009 13:00,5,20,3,13,0,19,46,0,0,9.63429e+06,27.0398,27.0398,27.0398,27.0398,0,0,0,0
05/20/2009 14:00,5,20,3,14,0,17,52,0,0,9.32065e+06,27.0398,27.0398,27.0398,27.0398,0,0,0,0
05/20/2009 15:00,5,20,3,15,0,14,63,0,0,9.714e+06,27.0398,27.0398,27.0398,27.0398,0,0,0,0
05/20/2009 16:00,5,20,3,16,0,13,67,0,0,9.7937e+06,27.0398,27.0398,27.0398,27.0398,0,0,0,0
05/20/2009 17:00,5,20,3,17,0,13,67,0,0,1.03696e+07,27.0398,27.0398,27.0398,27.0398,0,0,0,0
05/20/2009 18:00,5,20,3,18,0,13,72,0,0,1.0421e+07,27.0398,27.0398,27.0398,27.0398,0,0,0,0
05/20/2009 19:00,5,20,3,19,0,12,82,0,0,1.03696e+07,27.0398,27.0398,27.0398,27.0398,0,0,0,0
05/20/2009 20:00,5,20,3,20,0,11,87,0,0,1.37928e+07,27.0398,27.0398,27.0398,27.0398,0,0,0,0
05/20/2009 21:00,5,20,3,21,0,11,87,0,0,1.37928e+07,27.0398,27.0398,27.0398,27.0398,0,0,0,0
05/20/2009 22:00,5,20,3,22,0,11,87,0,0,1.37928e+07,27.0398,27.0398,27.0398,27.0398,0,0,0,0
05/20/2009 23:00,5,20,3,23,0,11,76,0,0,1.37928e+07,27.0398,27.0398,27.0398,27.0398,0,0,0,0
05/21/2009 00:00,5,21,4,0,0,13,72,0,0,1.37928e+07,27.0398,27.0398,27.0398,27.0398,0,0,0,0
05/21/2009 01:00,5,21,4,1,0,12,71,0,0,1.26791e+07,27.0398,27.0398,27.0398,27.0398,0,0,0,0
05/21/2009 02:00,5,21,4,2,0,13,72,0,0,1.26791e+07,27.0398,27.0398,27.0398,27.0398,0,0,0,0
05/21/2009 03:00,5,21,4,3,0,12,76,0,0,1.26791e+07,27.0398,27.0398,27.0398,27.0398,0,0,0,0
05/21/2009 04:00,5,21,4,4,0,12,71,0,0,1.26791e+07,27.0398,27.0398,27.0398,27.0398,0,0,0,0
05/21/2009 05:00,5,21,4,5,0,12,71,0,0,1.26791e+07,27.0398,27.0398,27.0398,27.0398,0,0,0,0
05/21/2009 06:00,5,21,4,6,0,12,71,0,0,1.03696e+07,27.0398,27.0398,27.0398,27.0398,0,0,0,0
05/21/2009 07:00,5,21,4,7,0,13,67,0,0,9.7937e+06,27.0398,27.0398,27.0398,27.0398,0,0,0,0
05/21/2009 08:00,5,21,4,8,0,16,59,0,0,9.53147e+06,27.0398,27.0398,27.0398,27.0398,0,0,0,0
05/21/2009 09:00,5,21,4,9,0,19,46,0,0,9.58288e+06,27.0398,27.0398,27.0398,27.0398,0,0,0,0
05/21/2009 10:00,5,21,4,10,0,21,38,0,0,9.42347e+06,27.0398,27.0398,27.0398,27.0398,0,0,0,0
05/21/2009 11:00,5,21,4,11,0,23,31,0,0,9.32065e+06,27.0398,27.0398,27.0398,27.0398,0,0,0,0
05/21/2009 12:00,5,21,4,12,0,24,24,0,0,9.53147e+06,27.0398,27.0398,27.0398,27.0398,0,0,0,0
05/21/2009 13:00,5,21,4,13,0,27,17,0,0,9.29235e+06,27.0398,27.0398,27.0398,27.0398,0,0,0,0
05/21/2009 14:00,5,21,4,14,0,28,12,0,0,9.45176e+06,27.0398,27.0398,27.0398,27.0398,0,0,0,0
05/21/2009 15:00,5,21,4,15,0,29,10,0,0,9.32065e+06,27.0398,27.0398,27.0398,27.0398,0,0,0,0
05/21/2009 16:00,5,21,4,16,0,27,10,0,0,9.69088e+06,27.0398,27.0398,27.0398,27.0398,0,0,0,0
05/21/2009 17:00,5,21,4,17,0,26,9,0,0,9.69088e+06,27.0398,27.0398,27.0398,27.0398,0,0,0,0
05/21/2009 18:00,5,21,4,18,0,26,9,0,0,1.01073e+07,27.0398,27.0398,27.0398,27.0398,0,0,0,0
05/21/2009 19:00,5,21,4,19,0,24,9,0,0,1.01356e+07,27.0398,27.0398,27.0398,27.0398,0,0,0,0
05/21/2009 20:00,5,21,4,20,0,20,12,0,0,1.37928e+07,27.0398,27.0398,27.0398,27.0398,0,0,0,0
05/21/2009 21:00,5,21,4,21,0,17,11,0,0,1.37928e+07,27.0398,27.0398,27.0398,27.0398,0,0,0,0
05/21/2009 22:00,5,21,4,22,0,14,12,0,0,1.37928e+07,27.0398,27.0398,27.0398,27.0398,0,0,0,0
05/21/2009 23:00,5,21,4,23,0,13,12,0,0,1.37928e+07,27.0398,27.0398,27.0398,27.0398,0,0,0,0
05/22/2009 00:00,5,22,5,0,0,12,11,0,0,1.37928e+07,27.0398,27.0398,27.0398,27.0398,0,0,0,0
05/22/2009 01:00,5,22,5,1,0,9,14,0,0,1.64227e+07,27.0398,27.0398,27.0398,27.0398,0,0,0,0
05/22/2009 02:00,5,22,5,2,0,8,14,0,0,1.64227e+07,27.0398,27.0398,27.0398,27.0398,0,0,0,0
05/22/2009 03:00,5,22,5,3,0,9,14,0,0,1.64227e+07,27.0398,27.0398,27.0398,27.0398,0,0,0,0
05/22/2009 04:00,5,22,5,4,0,8,17,0,0,1.64227e+07,27.0398,27.0398,27.0398,27.0398,0,0,0,0
05/22/2009 05:00,5,22,5,5,0,6,19,0,0,1.64227e+07,27.0398,27.0398,27.0398,27.0398,0,0,0,0
05/22/2009 06:00,5,22,5,6,0,9,17,0,0,1.51611e+07,27.0398,27.0398,27.0398,27.0398,0,0,0,0
05/22/2009 07:00,5,22,5,7,0,11,15,0,170227,1.52346e+07,26.9854,26.9854,26.9854,24.9673,0,0.0122089,0,557959
05/22/2009 08:00,5,22,5,8,0,13,12,0,776943,2.13664e+07,26.722,26.722,26.722,23.931,0,0.0641296,0,2.69238e+06
05/22/2009 09:00,5,22,5,9,0,14,10,0,2.51706e+06,4.33349e+07,26.6431,26.6431,26.6431,23.931,0,0.207921,0,8.49912e+06
05/22/2009 10:00,5,22,5,10,0,16,10,0,3.40309e+06,4.42679e+07,26.7029,26.7029,26.7029,23.931,0,0.276651,0,1.15389e+07
05/22/2009 11:00,5,22,5,11,0,17,11,0,4.19122e+06,4.48315e+07,26.7436,26.7436,26.7436,23.931,0,0.341352,0,1.44448e+07
05/22/2009 12:00,5,22,5,12,0,17,11,0,4.74913e+06,4.55233e+07,26.7675,26.7675,26.7675,23.931,0,0.390511,0,1.66656e+07
05/22/2009 13:00,5,22,5,13,0,19,11,0,4.15985e+06,4.14708e+07,26.794,26.794,26.794,23.931,0,0.337543,0,1.45392e+07
05/22/2009 14:00,5,22,5,14,0,19,11,0,6.0604e+06,4.78158e+07,26.8087,26.8087,26.8087,23.931,0,0.508362,0,2.20104e+07
05/22/2009 15:00,5,22,5,15,0,19,12,0,6.82639e+06,4.93162e+07,26.8245,26.8245,26.8245,23.931,0,0.57821,0,2.5172e+07
05/22/2009 16:00,5,22,5,16,0,19,12,0,7.6274e+06,5.03271e+07,26.8321,26.8321,26.8321,23.931,0,0.653672,0,2.85318e+07
05/22/2009 17:00,5,22,5,17,0,19,12,0,8.29166e+06,5.15657e+07,26.8451,26.8451,26.8451,23.931,0,0.717194,0,3.14444e+07
05/22/2009 18:00,5,22,5,18,0,17,13,0,5.08138e+06,3.26808e+07,26.8367,26.8367,26.8367,23.931,0,0.422677,0,1.84782e+07
05/22/2009 19:00,5,22,5,19,0,16,13,0,0,1.74614e+07,26.8321,26.8321,26.8321,26.8321,0,0,0,0
05/22/2009 20:00,5,22,5,20,0,13,16,0,0,2.1619e+07,26.8321,26.8321,26.8321,26.8321,0,0,0,0
05/22/2009 21:00,5,22,5,21,0,11,18,0,0,1.83581e+07,26.8321,26.8321,26.8321,26.8321,0,0,0,0
05/22/2009 22:00,5,22,5,22,0,10,21,0,0,1.83581e+07,26.8321,26.8321,26.8321,26.8321,0,0,0,0
05/22/2009 23:00,5,22,5,23,0,8,29,0,0,1.54233e+07,26.8321,26.8321,26.8321,26.8321,0,0,0,0
05/23/2009 00:00,5,23,6,0,0,7,34,0,0,1.37928e+07,26.8321,26.8321,26.8321,26.8321,0,0,0,0
05/23/2009 01:00,5,23,6,1,0,6,36,0,0,1.64227e+07,26.8321,26.8321,26.8321,26.8321,0,0,0,0
05/23/2009 02:00,5,23,6,2,0,4,45,0,0,1.64227e+07,26.8321,26.8321,26.8321,26.8321,0,0,0,0
05/23/2009 03:00,5,23,6,3,0,4,45,0,0,1.64227e+07,26.8321,26.8321,26.8321,26.8321,0,0,0,0
05/23/2009 04:00,5,23,6,4,0,3,49,0,0,1.64227e+07,26.8321,26.8321,26.8321,26.8321,0,0,0,0
05/23/2009 05:00,5,23,6,5,0,3,45,0,0,1.64227e+07,26.8321,26.8321,26.8321,26.8321,0,0,0,0
05/23/2009 06:00,5,23,6,6,0,6,39,0,0,1.50954e+07,26.8321,26.8321,26.8321,26.8321,0,0,0,0
05/23/2009 07:00,5,23,6,7,0,8,32,0,408463,1.55276e+07,26.7891,26.7891,26.7891,23.931,0,0.0314682,0,1.34901e+06
05/23/2009 08:00,5,23,6,8,0,9,32,0,909752,2.15326e+07,26.7041,26.7041,26.7041,23.931,0,0.0758865,0,3.16597e+06
05/23/2009 09:00,5,23,6,9,0,11,28,0,4.10708e+06,4.52936e+07,26.7788,26.7788,26.7788,23.931,0,0.341292,0,1.46362e+07
05/23/2009 10:00,5,23,6,10,0,14,27,0,4.70086e+06,4.52178e+07,26.8374,26.8374,26.8374,23.931,0,0.388204,0,1.69748e+07
05/23/2009 11:00,5,23,6,11,0,15,26,0,4.94735e+06,4.53725e+07,26.882,26.882,26.882,23.931,0,0.407707,0,1.81014e+07
05/23/2009 12:00,5,23,6,12,0,16,22,0,5.35627e+06,4.48262e+07,26.9,26.9,26.9,23.931,0,0.444025,0,1.98347e+07
05/23/2009 13:00,5,23,6,13,0,16,22,0,4.50345e+06,4.14406e+07,26.9122,26.9122,26.9122,23.931,0,0.367099,0,1.64656e+07
05/23/2009 14:00,5,23,6,14,0,18,21,0,5.98011e+06,4.64029e+07,26.9156,26.9156,26.9156,23.931,0,0.500211,0,2.24621e+07
05/23/2009 15:00,5,23,6,15,0,17,17,0,5.99871e+06,4.83936e+07,26.9179,26.9179,26.9179,23.931,0,0.502076,0,2.25629e+07
05/23/2009 16:00,5,23,6,16,0,16,20,0,5.82543e+06,4.97451e+07,26.929,26.929,26.929,23.931,0,0.486418,0,2.19407e+07
05/23/2009 17:00,5,23,6,17,0,16,20,0,5.92616e+06,5.0925e+07,26.9366,26.9366,26.9366,23.931,0,0.49553,0,2.24084e+07
05/23/2009 18:00,5,23,6,18,0,11,50,0,2.31994e+06,3.09963e+07,26.9465,26.9465,26.9465,23.931,0,0.176341,0,8.00054e+06
05/23/2009 19:00,5,23,6,19,0,8,81,0,0,1.78873e+07,26.9508,26.9508,26.9508,26.9508,0,0,0,0
05/23/2009 20:00,5,23,6,20,0,7,93,0,0,2.1619e+07,26.9508,26.9508,26.9508,26.9508,0,0,0,0
05/23/2009 21:00,5,23,6,21,0,7,93,0,0,1.83581e+07,26.9508,26.9508,26.9508,26.9508,0,0,0,0
05/23/2009 22:00,5,23,6,22,0,7,93,0,0,1.83581e+07,26.9508,26.9508,26.9508,26.9508,0,0,0,0
05/23/2009 23:00,5,23,6,23,0,4,100,0,0,1.54233e+07,26.9508,26.9508,26.9508,26.9508,0,0,0,0
05/24/2009 00:00,5,24,0,0,0,4,93,0,0,1.37928e+07,26.9508,26.9508,26.9508,26.9508,0,0,0,0
05/24/2009 01:00,5,24,0,1,0,3,93,0,0,1.64227e+07,26.9508,26.9508,26.9508,26.9508,0,0,0,0
05/24/2009 02:00,5,24,0,2,0,0,100,0,0,1.64227e+07,26.9508,26.9508,26.9508,26.9508,0,0,0,0
05/24/2009 03:00,5,24,0,3,0,0,100,0,0,1.64227e+07,26.9508,26.9508,26.9508,26.9508,0,0,0,0
05/24/2009 04:00,5,24,0,4,0,0,100,0,0,1.64227e+07,26.9508,26.9508,26.9508,26.9508,0,0,0,0
05/24/2009 05:00,5,24,0,5,0,1,100,0,0,1.64227e+07,26.9508,26.9508,26.9508,26.9508,0,0,0,0
05/24/2009 06:00,5,24,0,6,0,1,100,0,0,1.57294e+07,26.9508,26.9508,26.9508,26.9508,0,0,0,0
05/24/2009 07:00,5,24,0,7,0,2,93,0,0,1.51611e+07,26.9508,26.9508,26.9508,26.9508,0,0,0,0
05/24/2009 08:00,5,24,0,8,0,3,87,0,0,2.07671e+07,26.9508,26.9508,26.9508,26.9508,0,0,0,0
05/24/2009 09:00,5,24,0,9,0,3,87,0,906143,4.34088e+07,26.9648,26.9648,26.9648,23.931,0,0.0679916,0,3.10511e+06
05/24/2009 10:00,5,24,0,10,0,3,100,0,1.0682e+06,4.38803e+07,26.996,26.996,26.996,23.931,0,0.0869847,0,4.01124e+06
05/24/2009 11:00,5,24,0,11,0,3,93,0,1.08838e+06,4.32499e+07,27.0084,27.0084,27.0084,23.931,0,0.0887738,0,4.11031e+06
05/24/2009 12:00,5,24,0,12,0,3,93,0,1.25129e+06,4.2787e+07,27.0172,27.0172,27.0172,23.931,0,0.0994706,0,4.61883e+06
05/24/2009 13:00,5,24,0,13,0,3,93,0,857366,3.85884e+07,27.0237,27.0237,27.0237,23.931,0,0.0683346,0,3.17973e+06
05/24/2009 14:00,5,24,0,14,0,3,93,0,2.44752e+06,4.29169e+07,27.0534,27.0534,27.0534,23.931,0,0.187656,0,8.81994e+06
05/24/2009 15:00,5,24,0,15,0,5,81,0,3.40169e+06,4.22724e+07,27.0848,27.0848,27.0848,23.931,0,0.269455,0,1.27862e+07
05/24/2009 16:00,5,24,0,16,0,7,70,0,4.31195e+06,4.55144e+07,27.0947,27.0947,27.0947,23.931,0,0.350019,0,1.66611e+07
05/24/2009 17:00,5,24,0,17,0,8,71,0,5.16293e+06,4.76325e+07,27.0925,27.0925,27.0925,23.931,0,0.426909,0,2.03068e+07
05/24/2009 18:00,5,24,0,18,0,8.8,70,0,2.19236e+06,2.91079e+07,27.0664,27.0664,27.0664,23.931,0,0.176083,0,8.30648e+06
05/24/2009 19:00,5,24,0,19,0,9,71,0,0,1.74614e+07,27.0592,27.0592,27.0592,27.0592,0,0,0,0
05/24/2009 20:00,5,24,0,20,0,7,76,0,0,2.1619e+07,27.0592,27.0592,27.0592,27.0592,0,0,0,0
