Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,ElectricityFacility,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
05/24/2009 21:00,5,24,0,21,0,6,81,0,0,1.83581e+07,27.0592,27.0592,27.0592,27.0592,0,0,0,0
05/24/2009 22:00,5,24,0,22,0,6,81,0,0,1.83581e+07,27.0592,27.0592,27.0592,27.0592,0,0,0,0
05/24/2009 23:00,5,24,0,23,0,5,81,0,0,1.54233e+07,27.0592,27.0592,27.0592,27.0592,0,0,0,0
05/25/2009 00:00,5,25,1,0,0,6,75,0,0,1.37928e+07,27.0592,27.0592,27.0592,27.0592,0,0,0,0
05/25/2009 01:00,5,25,1,1,0,6,70,0,0,1.64227e+07,27.0592,27.0592,27.0592,27.0592,0,0,0,0
05/25/2009 02:00,5,25,1,2,0,7,61,0,0,1.64227e+07,27.0592,27.0592,27.0592,27.0592,0,0,0,0
05/25/2009 03:00,5,25,1,3,0,7,61,0,0,1.64227e+07,27.0592,27.0592,27.0592,27.0592,0,0,0,0
05/25/2009 04:00,5,25,1,4,0,7,61,0,0,1.64227e+07,27.0592,27.0592,27.0592,27.0592,0,0,0,0
05/25/2009 05:00,5,25,1,5,0,6,65,0,0,1.64227e+07,27.0592,27.0592,27.0592,27.0592,0,0,0,0
05/25/2009 06:00,5,25,1,6,0,6,75,0,0,1.51611e+07,27.0592,27.0592,27.0592,27.0592,0,0,0,0
05/25/2009 07:00,5,25,1,7,0,8,66,0,0,1.50592e+07,27.0592,27.0592,27.0592,27.0592,0,0,0,0
05/25/2009 08:00,5,25,1,8,0,11,50,0,0,1.99152e+07,27.0592,27.0592,27.0592,27.0592,0,0,0,0
05/25/2009 09:00,5,25,1,9,0,14,44,0,1.50267e+06,4.12713e+07,27.0362,27.0362,27.0362,23.931,0,0.118909,0,5.55136e+06
05/25/2009 10:00,5,25,1,10,0,16,36,0,2.13619e+06,4.20399e+07,27.0463,27.0463,27.0463,23.931,0,0.167341,0,7.84387e+06
05/25/2009 11:00,5,25,1,11,0,18,27,0,3.19072e+06,4.38369e+07,27.0655,27.0655,27.0655,23.931,0,0.251094,0,1.1842e+07
05/25/2009 12:00,5,25,1,12,0,18,23,0,4.08913e+06,4.49492e+07,27.0739,27.0739,27.0739,23.931,0,0.329177,0,1.55661e+07
05/25/2009 13:00,5,25,1,13,0,19,24,0,3.57588e+06,4.07371e+07,27.0791,27.0791,27.0791,23.931,0,0.283863,0,1.34454e+07
05/25/2009 14:00,5,25,1,14,0,20,20,0,5.65966e+06,4.69055e+07,27.073,27.073,27.073,23.931,0,0.468698,0,2.2157e+07
05/25/2009 15:00,5,25,1,15,0,21,19,0,6.71851e+06,4.91699e+07,27.0682,27.0682,27.0682,23.931,0,0.564764,0,2.66578e+07
05/25/2009 16:00,5,25,1,16,0,21,21,0,7.66633e+06,5.03645e+07,27.0611,27.0611,27.0611,23.931,0,0.653562,0,3.07787e+07
05/25/2009 17:00,5,25,1,17,0,22,21,0,8.33749e+06,5.08149e+07,27.05,27.05,27.05,23.931,0,0.717714,0,3.36809e+07
05/25/2009 18:00,5,25,1,18,0,20,24,0,5.03413e+06,3.23444e+07,27.0275,27.0275,27.0275,23.931,0,0.416133,0,1.93878e+07
05/25/2009 19:00,5,25,1,19,0,17,34,0,0,1.74614e+07,27.0169,27.0169,27.0169,27.0169,0,0,0,0
05/25/2009 20:00,5,25,1,20,0,16,39,0,0,2.1619e+07,27.0169,27.0169,27.0169,27.0169,0,0,0,0
05/25/2009 21:00,5,25,1,21,0,15,41,0,0,1.83581e+07,27.0169,27.0169,27.0169,27.0169,0,0,0,0
05/25/2009 22:00,5,25,1,22,0,13,54,0,0,1.83581e+07,27.0169,27.0169,27.0169,27.0169,0,0,0,0
05/25/2009 23:00,5,25,1,23,0,12,54,0,0,1.54233e+07,27.0169,27.0169,27.0169,27.0169,0,0,0,0
05/26/2009 00:00,5,26,2,0,0,9,57,0,0,1.37928e+07,27.0169,27.0169,27.0169,27.0169,0,0,0,0
05/26/2009 01:00,5,26,2,1,0,9,53,0,0,1.64227e+07,27.0169,27.0169,27.0169,27.0169,0,0,0,0
05/26/2009 02:00,5,26,2,2,0,11,43,0,0,1.64227e+07,27.0169,27.0169,27.0169,27.0169,0,0,0,0
05/26/2009 03:00,5,26,2,3,0,9,49,0,0,1.64227e+07,27.0169,27.0169,27.0169,27.0169,0,0,0,0
05/26/2009 04:00,5,26,2,4,0,8,57,0,0,1.64227e+07,27.0169,27.0169,27.0169,27.0169,0,0,0,0
05/26/2009 05:00,5,26,2,5,0,7,56,0,0,1.64227e+07,27.0169,27.0169,27.0169,27.0169,0,0,0,0
05/26/2009 06:00,5,26,2,6,0,10,57,0,0,1.50954e+07,27.0169,27.0169,27.0169,27.0169,0,0,0,0
05/26/2009 07:00,5,26,2,7,0,15,41,0,760807,1.59669e+07,26.9534,26.9534,26.9534,23.931,0,0.062066,0,2.82187e+06
05/26/2009 08:00,5,26,2,8,0,19,24,0,1.513e+06,2.22639e+07,26.9042,26.9042,26.9042,23.931,0,0.121251,0,5.42388e+06
05/26/2009 09:00,5,26,2,9,0,21,16,0,5.60616e+06,4.63537e+07,26.936,26.936,26.936,23.931,0,0.470596,0,2.12787e+07
05/26/2009 10:00,5,26,2,10,0,22,15,0,6.13018e+06,4.59427e+07,26.9539,26.9539,26.9539,23.931,0,0.514892,0,2.34178e+07
05/26/2009 11:00,5,26,2,11,0,22,15,0,6.47752e+06,4.63684e+07,26.9663,26.9663,26.9663,23.931,0,0.544715,0,2.4876e+07
05/26/2009 12:00,5,26,2,12,0,23,14,0,7.10214e+06,4.82041e+07,26.9762,26.9762,26.9762,23.931,0,0.601822,0,2.75734e+07
05/26/2009 13:00,5,26,2,13,0,23,16,0,6.10337e+06,4.38925e+07,26.9856,26.9856,26.9856,23.931,0,0.509864,0,2.34325e+07
05/26/2009 14:00,5,26,2,14,0,24,15,0,7.96582e+06,4.82334e+07,26.9872,26.9872,26.9872,23.931,0,0.681607,0,3.13419e+07
05/26/2009 15:00,5,26,2,15,0,24,16,0,8.70494e+06,5.02192e+07,26.9909,26.9909,26.9909,23.931,0,0.75071,0,3.4561e+07
05/26/2009 16:00,5,26,2,16,0,24,17,0,9.70414e+06,5.14848e+07,26.996,26.996,26.996,23.931,0,0.846547,0,3.9038e+07
05/26/2009 17:00,5,26,2,17,0,23,18,0,9.08299e+06,5.22653e+07,26.9929,26.9929,26.9929,23.931,0,0.78668,0,3.62408e+07
05/26/2009 18:00,5,26,2,18,0,22,21,0,5.59064e+06,3.38232e+07,26.9892,26.9892,26.9892,23.931,0,0.462972,0,2.13023e+07
05/26/2009 19:00,5,26,2,19,0,21,23,0,0,1.75814e+07,26.9849,26.9849,26.9849,26.9849,0,0,0,0
05/26/2009 20:00,5,26,2,20,0,18,32,0,0,2.1619e+07,26.9849,26.9849,26.9849,26.9849,0,0,0,0
05/26/2009 21:00,5,26,2,21,0,16,36,0,0,1.83581e+07,26.9849,26.9849,26.9849,26.9849,0,0,0,0
05/26/2009 22:00,5,26,2,22,0,13,51,0,0,1.83581e+07,26.9849,26.9849,26.9849,26.9849,0,0,0,0
05/26/2009 23:00,5,26,2,23,0,13,54,0,0,1.54233e+07,26.9849,26.9849,26.9849,26.9849,0,0,0,0
05/27/2009 00:00,5,27,3,0,0,14,47,0,0,1.37928e+07,26.9849,26.9849,26.9849,26.9849,0,0,0,0
05/27/2009 01:00,5,27,3,1,0,14,44,0,0,1.26791e+07,26.9849,26.9849,26.9849,26.9849,0,0,0,0
05/27/2009 02:00,5,27,3,2,0,13,54,0,0,1.26791e+07,26.9849,26.9849,26.9849,26.9849,0,0,0,0
05/27/2009 03:00,5,27,3,3,0,13,51,0,0,1.26791e+07,26.9849,26.9849,26.9849,26.9849,0,0,0,0
05/27/2009 04:00,5,27,3,4,0,11,62,0,0,1.26791e+07,26.9849,26.9849,26.9849,26.9849,0,0,0,0
05/27/2009 05:00,5,27,3,5,0,11,62,0,0,1.26791e+07,26.9849,26.9849,26.9849,26.9849,0,0,0,0
05/27/2009 06:00,5,27,3,6,0,13,58,0,0,9.87341e+06,26.9849,26.9849,26.9849,26.9849,0,0,0,0
05/27/2009 07:00,5,27,3,7,0,16,42,0,0,9.74229e+06,26.9849,26.9849,26.9849,26.9849,0,0,0,0
05/27/2009 08:00,5,27,3,8,0,17,36,0,0,9.53147e+06,26.9849,26.9849,26.9849,26.9849,0,0,0,0
05/27/2009 09:00,5,27,3,9,0,20,32,0,0,9.53147e+06,26.9849,26.9849,26.9849,26.9849,0,0,0,0
05/27/2009 10:00,5,27,3,10,0,23,27,0,0,9.32065e+06,26.9849,26.9849,26.9849,26.9849,0,0,0,0
05/27/2009 11:00,5,27,3,11,0,25,18,0,0,9.32065e+06,26.9849,26.9849,26.9849,26.9849,0,0,0,0
05/27/2009 12:00,5,27,3,12,0,24,12,0,0,9.53147e+06,26.9849,26.9849,26.9849,26.9849,0,0,0,0
05/27/2009 13:00,5,27,3,13,0,25,16,0,0,9.37206e+06,26.9849,26.9849,26.9849,26.9849,0,0,0,0
05/27/2009 14:00,5,27,3,14,0,25,21,0,0,9.32065e+06,26.9849,26.9849,26.9849,26.9849,0,0,0,0
05/27/2009 15:00,5,27,3,15,0,23,27,0,0,9.32065e+06,26.9849,26.9849,26.9849,26.9849,0,0,0,0
05/27/2009 16:00,5,27,3,16,0,19,34,0,0,9.89653e+06,26.9849,26.9849,26.9849,26.9849,0,0,0,0
05/27/2009 17:00,5,27,3,17,0,21,30,0,0,9.53147e+06,26.9849,26.9849,26.9849,26.9849,0,0,0,0
05/27/2009 18:00,5,27,3,18,0,21,28,0,0,9.92482e+06,26.9849,26.9849,26.9849,26.9849,0,0,0,0
05/27/2009 19:00,5,27,3,19,0,20,30,0,0,1.01356e+07,26.9849,26.9849,26.9849,26.9849,0,0,0,0
05/27/2009 20:00,5,27,3,20,0,17,42,0,0,1.37928e+07,26.9849,26.9849,26.9849,26.9849,0,0,0,0
05/27/2009 21:00,5,27,3,21,0,16,42,0,0,1.37928e+07,26.9849,26.9849,26.9849,26.9849,0,0,0,0
05/27/2009 22:00,5,27,3,22,0,17,39,0,0,1.37928e+07,26.9849,26.9849,26.9849,26.9849,0,0,0,0
05/27/2009 23:00,5,27,3,23,0,16,42,0,0,1.37928e+07,26.9849,26.9849,26.9849,26.9849,0,0,0,0
05/28/2009 00:00,5,28,4,0,0,14,47,0,0,1.37928e+07,26.9849,26.9849,26.9849,26.9849,0,0,0,0
05/28/2009 01:00,5,28,4,1,0,13,51,0,0,1.26791e+07,26.9849,26.9849,26.9849,26.9849,0,0,0,0
05/28/2009 02:00,5,28,4,2,0,13,51,0,0,1.26791e+07,26.9849,26.9849,26.9849,26.9849,0,0,0,0
05/28/2009 03:00,5,28,4,3,0,13,47,0,0,1.26791e+07,26.9849,26.9849,26.9849,26.9849,0,0,0,0
05/28/2009 04:00,5,28,4,4,0,12.4,49,0,0,1.26791e+07,26.9849,26.9849,26.9849,26.9849,0,0,0,0
05/28/2009 05:00,5,28,4,5,0,12,50,0,0,1.26791e+07,26.9849,26.9849,26.9849,26.9849,0,0,0,0
05/28/2009 06:00,5,28,4,6,0,15,44,0,0,9.87341e+06,26.9849,26.9849,26.9849,26.9849,0,0,0,0
05/28/2009 07:00,5,28,4,7,0,17,39,0,0,9.82199e+06,26.9849,26.9849,26.9849,26.9849,0,0,0,0
05/28/2009 08:00,5,28,4,8,0,20,30,0,0,9.74229e+06,26.9849,26.9849,26.9849,26.9849,0,0,0,0
05/28/2009 09:00,5,28,4,9,0,22,25,0,0,9.69088e+06,26.9849,26.9849,26.9849,26.9849,0,0,0,0
05/28/2009 10:00,5,28,4,10,0,24,22,0,0,9.53147e+06,26.9849,26.9849,26.9849,26.9849,0,0,0,0
05/28/2009 11:00,5,28,4,11,0,25,19,0,0,9.50318e+06,26.9849,26.9849,26.9849,26.9849,0,0,0,0
05/28/2009 12:00,5,28,4,12,0,26,17,0,0,9.37206e+06,26.9849,26.9849,26.9849,26.9849,0,0,0,0
05/28/2009 13:00,5,28,4,13,0,26,17,0,0,9.53147e+06,26.9849,26.9849,26.9849,26.9849,0,0,0,0
05/28/2009 14:00,5,28,4,14,0,24,20,0,0,9.32065e+06,26.9849,26.9849,26.9849,26.9849,0,0,0,0
05/28/2009 15:00,5,28,4,15,0,26,17,0,0,9.26923e+06,26.9849,26.9849,26.9849,26.9849,0,0,0,0
05/28/2009 16:00,5,28,4,16,0,26,20,0,0,9.714e+06,26.9849,26.9849,26.9849,26.9849,0,0,0,0
05/28/2009 17:00,5,28,4,17,0,24,22,0,0,9.61117e+06,26.9849,26.9849,26.9849,26.9849,0,0,0,0
05/28/2009 18:00,5,28,4,18,0,24,22,0,0,9.82199e+06,26.9849,26.9849,26.9849,26.9849,0,0,0,0
05/28/2009 19:00,5,28,4,19,0,22,27,0,0,1.00842e+07,26.9849,26.9849,26.9849,26.9849,0,0,0,0
05/28/2009 20:00,5,28,4,20,0,18,37,0,0,1.37928e+07,26.9849,26.9849,26.9849,26.9849,0,0,0,0
05/28/2009 21:00,5,28,4,21,0,17,39,0,0,1.37928e+07,26.9849,26.9849,26.9849,26.9849,0,0,0,0
05/28/2009 22:00,5,28,4,22,0,14,47,0,0,1.37928e+07,26.9849,26.9849,26.9849,26.9849,0,0,0,0
05/28/2009 23:00,5,28,4,23,0,14,47,0,0,1.37928e+07,26.9849,26.9849,26.9849,26.9849,0,0,0,0
05/29/2009 00:00,5,29,5,0,0,17,36,0,0,1.37928e+07,26.9849,26.9849,26.9849,26.9849,0,0,0,0
05/29/2009 01:00,5,29,5,1,0,13,47,0,0,1.64227e+07,26.9849,26.9849,26.9849,26.9849,0,0,0,0
05/29/2009 02:00,5,29,5,2,0,13,47,0,0,1.64227e+07,26.9849,26.9849,26.9849,26.9849,0,0,0,0
05/29/2009 03:00,5,29,5,3,0,14,41,0,0,1.64227e+07,26.9849,26.9849,26.9849,26.9849,0,0,0,0
05/29/2009 04:00,5,29,5,4,0,12,50,0,0,1.64227e+07,26.9849,26.9849,26.9849,26.9849,0,0,0,0
05/29/2009 05:00,5,29,5,5,0,12,50,0,0,1.64227e+07,26.9849,26.9849,26.9849,26.9849,0,0,0,0
05/29/2009 06:00,5,29,5,6,0,17,36,0,0,1.50954e+07,26.9849,26.9849,26.9849,26.9849,0,0,0,0
05/29/2009 07:00,5,29,5,7,0,19.1,33,0,2.0172e+06,1.74874e+07,26.8743,26.8743,26.8743,23.931,0,0.156119,0,6.91929e+06
05/29/2009 08:00,5,29,5,8,0,21,28,0,3.58393e+06,2.48206e+07,26.8434,26.8434,26.8434,23.931,0,0.295315,0,1.29403e+07
05/29/2009 09:00,5,29,5,9,0,24,22,0,7.93643e+06,5.00872e+07,26.8838,26.8838,26.8838,23.931,0,0.688646,0,3.05936e+07
05/29/2009 10:00,5,29,5,10,0,26,20,0,8.76525e+06,5.07165e+07,26.9268,26.9268,26.9268,23.931,0,0.761944,0,3.43421e+07
05/29/2009 11:00,5,29,5,11,0,27,18,0,9.01541e+06,5.08764e+07,26.9485,26.9485,26.9485,23.931,0,0.78234,0,3.55181e+07
05/29/2009 12:00,5,29,5,12,0,28,16,0,9.51734e+06,5.00542e+07,26.9598,26.9598,26.9598,23.931,0,0.829697,0,3.78093e+07
05/29/2009 13:00,5,29,5,13,0,28,16,0,8.75239e+06,4.67666e+07,26.9702,26.9702,26.9702,23.931,0,0.756414,0,3.45878e+07
05/29/2009 14:00,5,29,5,14,0,28,17,0,1.03622e+07,5.16629e+07,26.9707,26.9707,26.9707,23.931,0,0.910525,0,4.16422e+07
05/29/2009 15:00,5,29,5,15,0,27,20,0,1.03324e+07,5.23964e+07,26.9803,26.9803,26.9803,23.931,0,0.907359,0,4.1628e+07
05/29/2009 16:00,5,29,5,16,0,26,21,0,1.02523e+07,5.34901e+07,26.9873,26.9873,26.9873,23.931,0,0.899623,0,4.13682e+07
05/29/2009 17:00,5,29,5,17,0,26,21,0,1.05734e+07,5.41536e+07,26.9927,26.9927,26.9927,23.931,0,0.930555,0,4.28661e+07
05/29/2009 18:00,5,29,5,18,0,26,23,0,7.5756e+06,3.58663e+07,26.999,26.999,26.999,23.931,0,0.644572,0,2.97538e+07
05/29/2009 19:00,5,29,5,19,0,24,25,0,0,1.74614e+07,26.9999,26.9999,26.9999,26.9999,0,0,0,0
05/29/2009 20:00,5,29,5,20,0,22,31,0,0,2.1619e+07,26.9999,26.9999,26.9999,26.9999,0,0,0,0
05/29/2009 21:00,5,29,5,21,0,18,45,0,0,1.83581e+07,26.9999,26.9999,26.9999,26.9999,0,0,0,0
05/29/2009 22:00,5,29,5,22,0,16,51,0,0,1.83581e+07,26.9999,26.9999,26.9999,26.9999,0,0,0,0
05/29/2009 23:00,5,29,5,23,0,15,55,0,0,1.54233e+07,26.9999,26.9999,26.9999,26.9999,0,0,0,0
05/30/2009 00:00,5,30,6,0,0,16,48,0,0,1.37928e+07,26.9999,26.9999,26.9999,26.9999,0,0,0,0
05/30/2009 01:00,5,30,6,1,0,12,62,0,0,1.64227e+07,26.9999,26.9999,26.9999,26.9999,0,0,0,0
05/30/2009 02:00,5,30,6,2,0,13,54,0,0,1.64227e+07,26.9999,26.9999,26.9999,26.9999,0,0,0,0
05/30/2009 03:00,5,30,6,3,0,13,54,0,0,1.64227e+07,26.9999,26.9999,26.9999,26.9999,0,0,0,0
05/30/2009 04:00,5,30,6,4,0,12,58,0,0,1.64227e+07,26.9999,26.9999,26.9999,26.9999,0,0,0,0
05/30/2009 05:00,5,30,6,5,0,10,66,0,0,1.64227e+07,26.9999,26.9999,26.9999,26.9999,0,0,0,0
05/30/2009 06:00,5,30,6,6,0,16,51,0,0,1.50297e+07,26.9999,26.9999,26.9999,26.9999,0,0,0,0
05/30/2009 07:00,5,30,6,7,0,21,38,0,3.50297e+06,1.93313e+07,26.985,26.985,26.985,23.931,0,0.284984,0,1.31025e+07
05/30/2009 08:00,5,30,6,8,0,23,29,0,4.61251e+06,2.60972e+07,26.9741,26.9741,26.9741,23.931,0,0.384865,0,1.76211e+07
05/30/2009 09:00,5,30,6,9,0,26,24,0,8.98041e+06,5.13932e+07,26.9951,26.9951,26.9951,23.931,0,0.7838,0,3.61348e+07
05/30/2009 10:00,5,30,6,10,0,27,26,0,9.95632e+06,5.1817e+07,27.0243,27.0243,27.0243,23.931,0,0.873369,0,4.06477e+07
05/30/2009 11:00,5,30,6,11,0,28,23,0,1.03032e+07,5.21022e+07,27.0328,27.0328,27.0328,23.931,0,0.904186,0,4.21964e+07
05/30/2009 12:00,5,30,6,12,0,29,22,0,1.07749e+07,5.26968e+07,27.0388,27.0388,27.0388,23.931,0,0.949669,0,4.44051e+07
05/30/2009 13:00,5,30,6,13,0,29,20,0,9.86694e+06,4.86287e+07,27.0325,27.0325,27.0325,23.931,0,0.861967,0,4.02234e+07
05/30/2009 14:00,5,30,6,14,0,31,18,0,1.1933e+07,5.45667e+07,27.0346,27.0346,27.0346,23.931,0,1.06281,0,4.96295e+07
05/30/2009 15:00,5,30,6,15,0,32,17,0,1.3171e+07,5.69414e+07,27.0384,27.0384,27.0384,23.931,0,1.18491,0,5.53987e+07
05/30/2009 16:00,5,30,6,16,0,32,18,0,1.42113e+07,5.86744e+07,27.0405,27.0405,27.0405,23.931,0,1.29086,0,6.03914e+07
05/30/2009 17:00,5,30,6,17,0,32,20,0,1.49499e+07,6.0023e+07,27.0424,27.0424,27.0424,23.931,0,1.36733,0,6.40091e+07
05/30/2009 18:00,5,30,6,18,0,29,23,0,1.13523e+07,4.02991e+07,27.0258,27.0258,27.0258,23.931,0,1.00715,0,4.68966e+07
05/30/2009 19:00,5,30,6,19,0,27,24,0,0,1.73415e+07,27.0189,27.0189,27.0189,27.0189,0,0,0,0
05/30/2009 20:00,5,30,6,20,0,27,23,0,0,2.1619e+07,27.0189,27.0189,27.0189,27.0189,0,0,0,0
05/30/2009 21:00,5,30,6,21,0,26,24,0,0,1.83581e+07,27.0189,27.0189,27.0189,27.0189,0,0,0,0
05/30/2009 22:00,5,30,6,22,0,23,29,0,0,1.83581e+07,27.0189,27.0189,27.0189,27.0189,0,0,0,0
05/30/2009 23:00,5,30,6,23,0,22,29,0,0,1.54233e+07,27.0189,27.0189,27.0189,27.0189,0,0,0,0
05/31/2009 00:00,5,31,0,0,0,22,29,0,0,1.37928e+07,27.0189,27.0189,27.0189,27.0189,0,0,0,0
05/31/2009 01:00,5,31,0,1,0,20,32,0,0,1.64227e+07,27.0189,27.0189,27.0189,27.0189,0,0,0,0
05/31/2009 02:00,5,31,0,2,0,18.9,35,0,0,1.64227e+07,27.0189,27.0189,27.0189,27.0189,0,0,0,0
05/31/2009 03:00,5,31,0,3,0,18,37,0,0,1.64227e+07,27.0189,27.0189,27.0189,27.0189,0,0,0,0
05/31/2009 04:00,5,31,0,4,0,19,34,0,0,1.64227e+07,27.0189,27.0189,27.0189,27.0189,0,0,0,0
05/31/2009 05:00,5,31,0,5,0,17,39,0,0,1.64227e+07,27.0189,27.0189,27.0189,27.0189,0,0,0,0
05/31/2009 06:00,5,31,0,6,0,21,35,0,0,1.50954e+07,27.0189,27.0189,27.0189,27.0189,0,0,0,0
05/31/2009 07:00,5,31,0,7,0,23,31,0,6.33765e+06,2.28928e+07,26.9387,26.9387,26.9387,23.931,0,0.546795,0,2.47944e+07
05/31/2009 08:00,5,31,0,8,0,26,26,0,8.03157e+06,3.03869e+07,26.9357,26.9357,26.9357,23.931,0,0.698743,0,3.15883e+07
05/31/2009 09:00,5,31,0,9,0,29,20,0,1.19632e+07,5.51818e+07,26.9575,26.9575,26.9575,23.931,0,1.07449,0,4.89259e+07
05/31/2009 10:00,5,31,0,10,0,30,19,0,1.24693e+07,5.54151e+07,26.9761,26.9761,26.9761,23.931,0,1.12103,0,5.13609e+07
05/31/2009 11:00,5,31,0,11,0,31,18,0,1.24876e+07,5.48844e+07,26.9996,26.9996,26.9996,23.931,0,1.11951,0,5.16873e+07
05/31/2009 12:00,5,31,0,12,0,32,17,0,1.28659e+07,5.53626e+07,27.0123,27.0123,27.0123,23.931,0,1.15664,0,5.36212e+07
05/31/2009 13:00,5,31,0,13,0,32,17,0,1.19764e+07,5.01441e+07,27.0139,27.0139,27.0139,23.931,0,1.06781,0,4.95295e+07
05/31/2009 14:00,5,31,0,14,0,31,18,0,1.33998e+07,5.51318e+07,27.0083,27.0083,27.0083,23.931,0,1.21026,0,5.60348e+07
05/31/2009 15:00,5,31,0,15,0,28,23,0,1.30036e+07,5.85598e+07,27.01,27.01,27.01,23.931,0,1.17062,0,5.42288e+07
05/31/2009 16:00,5,31,0,16,0,29,23,0,1.45112e+07,5.68095e+07,27.0203,27.0203,27.0203,23.931,0,1.32163,0,6.14294e+07
05/31/2009 17:00,5,31,0,17,0,29,23,0,1.52691e+07,5.96364e+07,27.0215,27.0215,27.0215,23.931,0,1.40022,0,6.51077e+07
05/31/2009 18:00,5,31,0,18,0,29,25,0,1.23238e+07,4.15352e+07,27.025,27.025,27.025,23.931,0,1.10255,0,5.13259e+07
05/31/2009 19:00,5,31,0,19,0,25,32,0,0,1.75814e+07,27.0252,27.0252,27.0252,27.0252,0,0,0,0
05/31/2009 20:00,5,31,0,20,0,24,36,0,0,2.1619e+07,27.0252,27.0252,27.0252,27.0252,0,0,0,0
05/31/2009 21:00,5,31,0,21,0,19,49,0,0,1.83581e+07,27.0252,27.0252,27.0252,27.0252,0,0,0,0
05/31/2009 22:00,5,31,0,22,0,18,52,0,0,1.83581e+07,27.0252,27.0252,27.0252,27.0252,0,0,0,0
05/31/2009 23:00,5,31,0,23,0,16.9,49,0,0,1.54233e+07,27.0252,27.0252,27.0252,27.0252,0,0,0,0
06/01/2009 00:00,6,1,1,0,0,15.9,49,0,0,1.37928e+07,27.0252,27.0252,27.0252,27.0252,0,0,0,0
06/01/2009 01:00,6,1,1,1,0,14.8,96,0,0,1.64227e+07,27.0252,27.0252,27.0252,27.0252,0,0,0,0
06/01/2009 02:00,6,1,1,2,0,13.8,96,0,0,1.64227e+07,27.0252,27.0252,27.0252,27.0252,0,0,0,0
06/01/2009 03:00,6,1,1,3,0,12.7,96,0,0,1.64227e+07,27.0252,27.0252,27.0252,27.0252,0,0,0,0
06/01/2009 04:00,6,1,1,4,0,11.7,93,0,0,1.64227e+07,27.0252,27.0252,27.0252,27.0252,0,0,0,0
06/01/2009 05:00,6,1,1,5,0,11.7,89,0,0,1.64227e+07,27.0252,27.0252,27.0252,27.0252,0,0,0,0
06/01/2009 06:00,6,1,1,6,0,12.2,86,0,0,1.57951e+07,27.0252,27.0252,27.0252,27.0252,0,0,0,0
06/01/2009 07:00,6,1,1,7,0,12.8,83,0,3.92648e+06,2.045e+07,27.0258,27.0258,27.0258,23.931,0,0.32336,0,1.5064e+07
06/01/2009 08:00,6,1,1,8,0,13.3,80,0,4.85468e+06,2.72134e+07,27.0091,27.0091,27.0091,23.931,0,0.39692,0,1.8382e+07
06/01/2009 09:00,6,1,1,9,0,12.2,93,0,9.33526e+06,5.38972e+07,27.0082,27.0082,27.0082,23.931,0,0.811699,0,3.75809e+07
06/01/2009 10:00,6,1,1,10,0,12.2,97,0,9.67721e+06,5.39312e+07,27.0151,27.0151,27.0151,23.931,0,0.844468,0,3.91857e+07
06/01/2009 11:00,6,1,1,11,0,12.2,93,0,9.89196e+06,5.35471e+07,27.0199,27.0199,27.0199,23.931,0,0.864999,0,4.02001e+07
06/01/2009 12:00,6,1,1,12,0,13.9,96,0,1.05112e+07,5.43303e+07,27.0383,27.0383,27.0383,23.931,0,0.924305,0,4.32131e+07
06/01/2009 13:00,6,1,1,13,0,17.8,73,0,1.01638e+07,4.78375e+07,27.0494,27.0494,27.0494,23.931,0,0.889887,0,4.17518e+07
06/01/2009 14:00,6,1,1,14,0,18.3,68,0,1.17802e+07,5.33184e+07,27.0452,27.0452,27.0452,23.931,0,1.04797,0,4.91019e+07
06/01/2009 15:00,6,1,1,15,0,18.9,65,0,1.18302e+07,5.57488e+07,27.0487,27.0487,27.0487,23.931,0,1.05329,0,4.94076e+07
06/01/2009 16:00,6,1,1,16,0,13.9,77,0,1.08717e+07,5.47903e+07,27.0266,27.0266,27.0266,23.931,0,0.960226,0,4.47232e+07
06/01/2009 17:00,6,1,1,17,0,10,89,0,1.05863e+07,5.35151e+07,27.007,27.007,27.007,23.931,0,0.932265,0,4.31461e+07
06/01/2009 18:00,6,1,1,18,0,10.6,79,0,7.35237e+06,3.55877e+07,26.9952,26.9952,26.9952,23.931,0,0.624769,0,2.8804e+07
06/01/2009 19:00,6,1,1,19,0,11.1,80,0,0,1.78213e+07,26.9891,26.9891,26.9891,26.9891,0,0,0,0
06/01/2009 20:00,6,1,1,20,0,10.6,79,0,0,2.1619e+07,26.9891,26.9891,26.9891,26.9891,0,0,0,0
06/01/2009 21:00,6,1,1,21,0,11.1,77,0,0,1.83581e+07,26.9891,26.9891,26.9891,26.9891,0,0,0,0
06/01/2009 22:00,6,1,1,22,0,10,89,0,0,1.83581e+07,26.9891,26.9891,26.9891,26.9891,0,0,0,0
06/01/2009 23:00,6,1,1,23,0,9.4,90,0,0,1.54233e+07,26.9891,26.9891,26.9891,26.9891,0,0,0,0
06/02/2009 00:00,6,2,2,0,0,9.4,90,0,0,1.37928e+07,26.9891,26.9891,26.9891,26.9891,0,0,0,0
06/02/2009 01:00,6,2,2,1,0,10,86,0,0,1.64227e+07,26.9891,26.9891,26.9891,26.9891,0,0,0,0
06/02/2009 02:00,6,2,2,2,0,10,86,0,0,1.64227e+07,26.9891,26.9891,26.9891,26.9891,0,0,0,0
06/02/2009 03:00,6,2,2,3,0,10,93,0,0,1.64227e+07,26.9891,26.9891,26.9891,26.9891,0,0,0,0
06/02/2009 04:00,6,2,2,4,0,10,93,0,0,1.64227e+07,26.9891,26.9891,26.9891,26.9891,0,0,0,0
06/02/2009 05:00,6,2,2,5,0,9.4,86,0,0,1.64227e+07,26.9891,26.9891,26.9891,26.9891,0,0,0,0
06/02/2009 06:00,6,2,2,6,0,10.6,79,0,0,1.57294e+07,26.9891,26.9891,26.9891,26.9891,0,0,0,0
06/02/2009 07:00,6,2,2,7,0,12.2,74,0,2.71805e+06,1.83399e+07,26.9993,26.9993,26.9993,23.931,0,0.212534,0,9.81204e+06
06/02/2009 08:00,6,2,2,8,0,13.3,75,0,4.20362e+06,2.5568e+07,26.9926,26.9926,26.9926,23.931,0,0.343021,0,1.58006e+07
06/02/2009 09:00,6,2,2,9,0,15,75,0,8.37181e+06,5.0612e+07,27.009,27.009,27.009,23.931,0,0.722805,0,3.34735e+07
06/02/2009 10:00,6,2,2,10,0,16.7,86,0,9.61187e+06,5.28282e+07,27.0447,27.0447,27.0447,23.931,0,0.83898,0,3.93048e+07
06/02/2009 11:00,6,2,2,11,0,20,45,0,9.56329e+06,5.15656e+07,27.0322,27.0322,27.0322,23.931,0,0.83359,0,3.88945e+07
06/02/2009 12:00,6,2,2,12,0,21.1,33,0,9.8381e+06,5.21689e+07,27.0231,27.0231,27.0231,23.931,0,0.860023,0,4.0011e+07
06/02/2009 13:00,6,2,2,13,0,22.8,33,0,9.18636e+06,4.75417e+07,27.0256,27.0256,27.0256,23.931,0,0.797195,0,3.71171e+07
06/02/2009 14:00,6,2,2,14,0,23.3,33,0,1.08846e+07,5.34955e+07,27.0182,27.0182,27.0182,23.931,0,0.961249,0,4.46484e+07
06/02/2009 15:00,6,2,2,15,0,20.6,37,0,1.11179e+07,5.31363e+07,27.0096,27.0096,27.0096,23.931,0,0.983921,0,4.55749e+07
06/02/2009 16:00,6,2,2,16,0,15.6,72,0,1.06782e+07,5.45463e+07,27.017,27.017,27.017,23.931,0,0.941678,0,4.37226e+07
06/02/2009 17:00,6,2,2,17,0,13.3,69,0,1.02268e+07,5.50295e+07,27.0042,27.0042,27.0042,23.931,0,0.898569,0,4.15485e+07
06/02/2009 18:00,6,2,2,18,0,11.7,83,0,6.69256e+06,3.5999e+07,26.9996,26.9996,26.9996,23.931,0,0.564634,0,2.60684e+07
06/02/2009 19:00,6,2,2,19,0,11.7,89,0,0,1.81273e+07,26.9945,26.9945,26.9945,26.9945,0,0,0,0
06/02/2009 20:00,6,2,2,20,0,11.7,80,0,0,2.1619e+07,26.9945,26.9945,26.9945,26.9945,0,0,0,0
06/02/2009 21:00,6,2,2,21,0,10.6,92,0,0,1.83581e+07,26.9945,26.9945,26.9945,26.9945,0,0,0,0
06/02/2009 22:00,6,2,2,22,0,10.6,92,0,0,1.83581e+07,26.9945,26.9945,26.9945,26.9945,0,0,0,0
06/02/2009 23:00,6,2,2,23,0,10,93,0,0,1.54233e+07,26.9945,26.9945,26.9945,26.9945,0,0,0,0
06/03/2009 00:00,6,3,3,0,0,9.4,93,0,0,1.37928e+07,26.9945,26.9945,26.9945,26.9945,0,0,0,0
06/03/2009 01:00,6,3,3,1,0,9.4,97,0,0,1.26791e+07,26.9945,26.9945,26.9945,26.9945,0,0,0,0
06/03/2009 02:00,6,3,3,2,0,8.9,83,0,0,1.26791e+07,26.9945,26.9945,26.9945,26.9945,0,0,0,0
06/03/2009 03:00,6,3,3,3,0,8.9,86,0,0,1.26791e+07,26.9945,26.9945,26.9945,26.9945,0,0,0,0
06/03/2009 04:00,6,3,3,4,0,9.4,77,0,0,1.26791e+07,26.9945,26.9945,26.9945,26.9945,0,0,0,0
06/03/2009 05:00,6,3,3,5,0,10,93,0,0,1.26791e+07,26.9945,26.9945,26.9945,26.9945,0,0,0,0
06/03/2009 06:00,6,3,3,6,0,10,86,0,0,1.02899e+07,26.9945,26.9945,26.9945,26.9945,0,0,0,0
06/03/2009 07:00,6,3,3,7,0,12.2,74,0,0,1.01073e+07,26.9945,26.9945,26.9945,26.9945,0,0,0,0
06/03/2009 08:00,6,3,3,8,0,12.2,77,0,0,9.63429e+06,26.9945,26.9945,26.9945,26.9945,0,0,0,0
06/03/2009 09:00,6,3,3,9,0,12.2,77,0,0,9.89653e+06,26.9945,26.9945,26.9945,26.9945,0,0,0,0
06/03/2009 10:00,6,3,3,10,0,13.3,69,0,0,9.84511e+06,26.9945,26.9945,26.9945,26.9945,0,0,0,0
06/03/2009 11:00,6,3,3,11,0,14.4,72,0,0,9.58288e+06,26.9945,26.9945,26.9945,26.9945,0,0,0,0
06/03/2009 12:00,6,3,3,12,0,15.6,55,0,0,9.45176e+06,26.9945,26.9945,26.9945,26.9945,0,0,0,0
06/03/2009 13:00,6,3,3,13,0,17.2,54,0,0,9.45176e+06,26.9945,26.9945,26.9945,26.9945,0,0,0,0
06/03/2009 14:00,6,3,3,14,0,17.2,56,0,0,9.32065e+06,26.9945,26.9945,26.9945,26.9945,0,0,0,0
06/03/2009 15:00,6,3,3,15,0,16.1,58,0,0,9.42347e+06,26.9945,26.9945,26.9945,26.9945,0,0,0,0
06/03/2009 16:00,6,3,3,16,0,15,60,0,0,9.89653e+06,26.9945,26.9945,26.9945,26.9945,0,0,0,0
06/03/2009 17:00,6,3,3,17,0,12.8,86,0,0,9.92482e+06,26.9945,26.9945,26.9945,26.9945,0,0,0,0
06/03/2009 18:00,6,3,3,18,0,13.7,75,0,0,1.00559e+07,26.9945,26.9945,26.9945,26.9945,0,0,0,0
06/03/2009 19:00,6,3,3,19,0,13.9,69,0,0,1.03696e+07,26.9945,26.9945,26.9945,26.9945,0,0,0,0
06/03/2009 20:00,6,3,3,20,0,12.8,77,0,0,1.37928e+07,26.9945,26.9945,26.9945,26.9945,0,0,0,0
06/03/2009 21:00,6,3,3,21,0,11.1,86,0,0,1.37928e+07,26.9945,26.9945,26.9945,26.9945,0,0,0,0
06/03/2009 22:00,6,3,3,22,0,10,89,0,0,1.37928e+07,26.9945,26.9945,26.9945,26.9945,0,0,0,0
06/03/2009 23:00,6,3,3,23,0,9.4,90,0,0,1.37928e+07,26.9945,26.9945,26.9945,26.9945,0,0,0,0
06/04/2009 00:00,6,4,4,0,0,8.3,97,0,0,1.37928e+07,26.9945,26.9945,26.9945,26.9945,0,0,0,0
06/04/2009 01:00,6,4,4,1,0,7.8,93,0,0,1.26791e+07,26.9945,26.9945,26.9945,26.9945,0,0,0,0
06/04/2009 02:00,6,4,4,2,0,7.8,89,0,0,1.26791e+07,26.9945,26.9945,26.9945,26.9945,0,0,0,0
06/04/2009 03:00,6,4,4,3,0,6.7,89,0,0,1.26791e+07,26.9945,26.9945,26.9945,26.9945,0,0,0,0
06/04/2009 04:00,6,4,4,4,0,7.8,82,0,0,1.26791e+07,26.9945,26.9945,26.9945,26.9945,0,0,0,0
06/04/2009 05:00,6,4,4,5,0,7.2,86,0,0,1.26791e+07,26.9945,26.9945,26.9945,26.9945,0,0,0,0
06/04/2009 06:00,6,4,4,6,0,11.1,71,0,0,1.01356e+07,26.9945,26.9945,26.9945,26.9945,0,0,0,0
06/04/2009 07:00,6,4,4,7,0,14.4,60,0,0,9.82199e+06,26.9945,26.9945,26.9945,26.9945,0,0,0,0
06/04/2009 08:00,6,4,4,8,0,16.4,51,0,0,9.74229e+06,26.9945,26.9945,26.9945,26.9945,0,0,0,0
06/04/2009 09:00,6,4,4,9,0,18.3,45,0,0,9.69088e+06,26.9945,26.9945,26.9945,26.9945,0,0,0,0
06/04/2009 10:00,6,4,4,10,0,19.4,42,0,0,9.53147e+06,26.9945,26.9945,26.9945,26.9945,0,0,0,0
06/04/2009 11:00,6,4,4,11,0,20,40,0,0,9.32065e+06,26.9945,26.9945,26.9945,26.9945,0,0,0,0
06/04/2009 12:00,6,4,4,12,0,21.1,38,0,0,9.63429e+06,26.9945,26.9945,26.9945,26.9945,0,0,0,0
06/04/2009 13:00,6,4,4,13,0,22.8,41,0,0,9.45176e+06,26.9945,26.9945,26.9945,26.9945,0,0,0,0
06/04/2009 14:00,6,4,4,14,0,22.8,38,0,0,9.63429e+06,26.9945,26.9945,26.9945,26.9945,0,0,0,0
06/04/2009 15:00,6,4,4,15,0,22.8,34,0,0,9.69088e+06,26.9945,26.9945,26.9945,26.9945,0,0,0,0
06/04/2009 16:00,6,4,4,16,0,22.8,41,0,0,9.74229e+06,26.9945,26.9945,26.9945,26.9945,0,0,0,0
06/04/2009 17:00,6,4,4,17,0,23.3,40,0,0,9.69088e+06,26.9945,26.9945,26.9945,26.9945,0,0,0,0
06/04/2009 18:00,6,4,4,18,0,23.3,40,0,0,9.82199e+06,26.9945,26.9945,26.9945,26.9945,0,0,0,0
06/04/2009 19:00,6,4,4,19,0,20,50,0,0,1.02899e+07,26.9945,26.9945,26.9945,26.9945,0,0,0,0
06/04/2009 20:00,6,4,4,20,0,17.2,67,0,0,1.37928e+07,26.9945,26.9945,26.9945,26.9945,0,0,0,0
06/04/2009 21:00,6,4,4,21,0,16.7,70,0,0,1.37928e+07,26.9945,26.9945,26.9945,26.9945,0,0,0,0
06/04/2009 22:00,6,4,4,22,0,14.4,87,0,0,1.37928e+07,26.9945,26.9945,26.9945,26.9945,0,0,0,0
06/04/2009 23:00,6,4,4,23,0,13.7,88,0,0,1.37928e+07,26.9945,26.9945,26.9945,26.9945,0,0,0,0
06/05/2009 00:00,6,5,5,0,0,13.3,90,0,0,1.37928e+07,26.9945,26.9945,26.9945,26.9945,0,0,0,0
06/05/2009 01:00,6,5,5,1,0,13.3,90,0,0,1.64227e+07,26.9945,26.9945,26.9945,26.9945,0,0,0,0
06/05/2009 02:00,6,5,5,2,0,11.7,93,0,0,1.64227e+07,26.9945,26.9945,26.9945,26.9945,0,0,0,0
06/05/2009 03:00,6,5,5,3,0,11.1,93,0,0,1.64227e+07,26.9945,26.9945,26.9945,26.9945,0,0,0,0
06/05/2009 04:00,6,5,5,4,0,11.1,89,0,0,1.64227e+07,26.9945,26.9945,26.9945,26.9945,0,0,0,0
06/05/2009 05:00,6,5,5,5,0,9.4,97,0,0,1.64227e+07,26.9945,26.9945,26.9945,26.9945,0,0,0,0
06/05/2009 06:00,6,5,5,6,0,11.7,89,0,0,1.54304e+07,26.9945,26.9945,26.9945,26.9945,0,0,0,0
06/05/2009 07:00,6,5,5,7,0,15.6,75,0,2.36948e+06,1.79102e+07,27.0295,27.0295,27.0295,23.931,0,0.182752,0,8.51719e+06
06/05/2009 08:00,6,5,5,8,0,17.2,67,0,4.00996e+06,2.5209e+07,27.0303,27.0303,27.0303,23.931,0,0.326198,0,1.5211e+07
06/05/2009 09:00,6,5,5,9,0,18.9,63,0,8.04334e+06,4.97915e+07,27.0436,27.0436,27.0436,23.931,0,0.689506,0,3.22908e+07
06/05/2009 10:00,6,5,5,10,0,20,59,0,9.18396e+06,5.04309e+07,27.0608,27.0608,27.0608,23.931,0,0.796446,0,3.75044e+07
06/05/2009 11:00,6,5,5,11,0,21.7,53,0,9.70301e+06,5.06825e+07,27.0708,27.0708,27.0708,23.931,0,0.84492,0,3.99148e+07
06/05/2009 12:00,6,5,5,12,0,25,36,0,1.0351e+07,5.25557e+07,27.0697,27.0697,27.0697,23.931,0,0.90736,0,4.28496e+07
06/05/2009 13:00,6,5,5,13,0,25.6,30,0,9.37857e+06,4.77811e+07,27.0559,27.0559,27.0559,23.931,0,0.814104,0,3.82771e+07
06/05/2009 14:00,6,5,5,14,0,23.9,34,0,1.08017e+07,5.31294e+07,27.0379,27.0379,27.0379,23.931,0,0.9517,0,4.44874e+07
06/05/2009 15:00,6,5,5,15,0,25,30,0,1.16408e+07,5.41953e+07,27.0357,27.0357,27.0357,23.931,0,1.03345,0,4.82751e+07
06/05/2009 16:00,6,5,5,16,0,18.9,52,0,1.16411e+07,5.3142e+07,27.0268,27.0268,27.0268,23.931,0,1.03362,0,4.81438e+07
06/05/2009 17:00,6,5,5,17,0,20,47,0,1.19831e+07,5.5287e+07,27.0262,27.0262,27.0262,23.931,0,1.06744,0,4.97102e+07
06/05/2009 18:00,6,5,5,18,0,20,45,0,8.44154e+06,3.72265e+07,27.0184,27.0184,27.0184,23.931,0,0.725445,0,3.36985e+07
06/05/2009 19:00,6,5,5,19,0,17.8,54,0,0,1.75814e+07,27.0124,27.0124,27.0124,27.0124,0,0,0,0
06/05/2009 20:00,6,5,5,20,0,16.1,64,0,0,2.1619e+07,27.0124,27.0124,27.0124,27.0124,0,0,0,0
06/05/2009 21:00,6,5,5,21,0,12.8,80,0,0,1.83581e+07,27.0124,27.0124,27.0124,27.0124,0,0,0,0
06/05/2009 22:00,6,5,5,22,0,14.4,70,0,0,1.83581e+07,27.0124,27.0124,27.0124,27.0124,0,0,0,0
06/05/2009 23:00,6,5,5,23,0,15,64,0,0,1.54233e+07,27.0124,27.0124,27.0124,27.0124,0,0,0,0
06/06/2009 00:00,6,6,6,0,0,13.3,75,0,0,1.37928e+07,27.0124,27.0124,27.0124,27.0124,0,0,0,0
06/06/2009 01:00,6,6,6,1,0,13.3,80,0,0,1.64227e+07,27.0124,27.0124,27.0124,27.0124,0,0,0,0
06/06/2009 02:00,6,6,6,2,0,13.3,80,0,0,1.64227e+07,27.0124,27.0124,27.0124,27.0124,0,0,0,0
06/06/2009 03:00,6,6,6,3,0,13.9,74,0,0,1.64227e+07,27.0124,27.0124,27.0124,27.0124,0,0,0,0
06/06/2009 04:00,6,6,6,4,0,11.7,86,0,0,1.64227e+07,27.0124,27.0124,27.0124,27.0124,0,0,0,0
06/06/2009 05:00,6,6,6,5,0,12.8,77,0,0,1.64227e+07,27.0124,27.0124,27.0124,27.0124,0,0,0,0
06/06/2009 06:00,6,6,6,6,0,11.7,77,0,0,1.55618e+07,27.0124,27.0124,27.0124,27.0124,0,0,0,0
06/06/2009 07:00,6,6,6,7,0,12.2,83,0,2.84922e+06,1.84291e+07,27.0113,27.0113,27.0113,23.931,0,0.224004,0,1.03839e+07
06/06/2009 08:00,6,6,6,8,0,13.9,72,0,4.51256e+06,2.54507e+07,27.0009,27.0009,27.0009,23.931,0,0.36782,0,1.6989e+07
06/06/2009 09:00,6,6,6,9,0,16.1,67,0,9.09937e+06,4.99322e+07,27.0133,27.0133,27.0133,23.931,0,0.790454,0,3.66574e+07
06/06/2009 10:00,6,6,6,10,0,16.7,62,0,9.83271e+06,5.08538e+07,27.0243,27.0243,27.0243,23.931,0,0.859232,0,3.99893e+07
06/06/2009 11:00,6,6,6,11,0,18.9,50,0,1.0219e+07,5.10824e+07,27.0288,27.0288,27.0288,23.931,0,0.896038,0,4.17628e+07
06/06/2009 12:00,6,6,6,12,0,20.6,51,0,1.0901e+07,5.22024e+07,27.0414,27.0414,27.0414,23.931,0,0.962021,0,4.50201e+07
06/06/2009 13:00,6,6,6,13,0,20,50,0,9.82091e+06,4.74053e+07,27.0349,27.0349,27.0349,23.931,0,0.857338,0,4.00375e+07
06/06/2009 14:00,6,6,6,14,0,17.8,73,0,1.12843e+07,5.24323e+07,27.0357,27.0357,27.0357,23.931,0,0.999495,0,4.66885e+07
06/06/2009 15:00,6,6,6,15,0,16.7,78,0,1.19331e+07,5.32564e+07,27.0383,27.0383,27.0383,23.931,0,1.0625,0,4.96732e+07
06/06/2009 16:00,6,6,6,16,0,14.4,70,0,1.18297e+07,5.37825e+07,27.0198,27.0198,27.0198,23.931,0,1.05292,0,4.89329e+07
06/06/2009 17:00,6,6,6,17,0,13.3,84,0,1.19289e+07,5.57599e+07,27.0188,27.0188,27.0188,23.931,0,1.06286,0,4.93777e+07
06/06/2009 18:00,6,6,6,18,0,14.4,67,0,8.54355e+06,3.69122e+07,27.0064,27.0064,27.0064,23.931,0,0.735639,0,3.40394e+07
06/06/2009 19:00,6,6,6,19,0,13.3,72,0,0,1.79413e+07,26.999,26.999,26.999,26.999,0,0,0,0
06/06/2009 20:00,6,6,6,20,0,12.2,80,0,0,2.1619e+07,26.999,26.999,26.999,26.999,0,0,0,0
06/06/2009 21:00,6,6,6,21,0,12.2,80,0,0,1.83581e+07,26.999,26.999,26.999,26.999,0,0,0,0
06/06/2009 22:00,6,6,6,22,0,12.2,77,0,0,1.83581e+07,26.999,26.999,26.999,26.999,0,0,0,0
06/06/2009 23:00,6,6,6,23,0,10.6,86,0,0,1.54233e+07,26.999,26.999,26.999,26.999,0,0,0,0
06/07/2009 00:00,6,7,0,0,0,10,93,0,0,1.37928e+07,26.999,26.999,26.999,26.999,0,0,0,0
06/07/2009 01:00,6,7,0,1,0,10.6,89,0,0,1.64227e+07,26.999,26.999,26.999,26.999,0,0,0,0
06/07/2009 02:00,6,7,0,2,0,11.1,86,0,0,1.64227e+07,26.999,26.999,26.999,26.999,0,0,0,0
06/07/2009 03:00,6,7,0,3,0,10.6,96,0,0,1.64227e+07,26.999,26.999,26.999,26.999,0,0,0,0
06/07/2009 04:00,6,7,0,4,0,11.1,83,0,0,1.64227e+07,26.999,26.999,26.999,26.999,0,0,0,0
06/07/2009 05:00,6,7,0,5,0,11.1,89,0,0,1.64227e+07,26.999,26.999,26.999,26.999,0,0,0,0
06/07/2009 06:00,6,7,0,6,0,11.7,86,0,0,1.57294e+07,26.999,26.999,26.999,26.999,0,0,0,0
06/07/2009 07:00,6,7,0,7,0,12.2,80,0,2.63034e+06,1.83606e+07,27.016,27.016,27.016,23.931,0,0.205311,0,9.52748e+06
06/07/2009 08:00,6,7,0,8,0,12.2,90,0,3.61485e+06,2.47552e+07,27.0122,27.0122,27.0122,23.931,0,0.288133,0,1.33573e+07
06/07/2009 09:00,6,7,0,9,0,12.8,86,0,7.76107e+06,4.99475e+07,27.0155,27.0155,27.0155,23.931,0,0.663352,0,3.07849e+07
06/07/2009 10:00,6,7,0,10,0,13.3,84,0,8.62935e+06,4.99861e+07,27.0244,27.0244,27.0244,23.931,0,0.744703,0,3.46601e+07
06/07/2009 11:00,6,7,0,11,0,15.6,67,0,9.25943e+06,5.14359e+07,27.0299,27.0299,27.0299,23.931,0,0.804239,0,3.74972e+07
06/07/2009 12:00,6,7,0,12,0,17.8,56,0,9.75577e+06,5.07512e+07,27.0346,27.0346,27.0346,23.931,0,0.851736,0,3.97719e+07
06/07/2009 13:00,6,7,0,13,0,18.3,58,0,9.17194e+06,4.69386e+07,27.036,27.036,27.036,23.931,0,0.795338,0,3.71551e+07
06/07/2009 14:00,6,7,0,14,0,20,50,0,1.08348e+07,5.18606e+07,27.0323,27.0323,27.0323,23.931,0,0.955625,0,4.45912e+07
06/07/2009 15:00,6,7,0,15,0,17.8,65,0,1.11309e+07,5.22363e+07,27.0347,27.0347,27.0347,23.931,0,0.984127,0,4.59562e+07
06/07/2009 16:00,6,7,0,16,0,17.2,56,0,1.11134e+07,5.31284e+07,27.0242,27.0242,27.0242,23.931,0,0.982983,0,4.57473e+07
06/07/2009 17:00,6,7,0,17,0,18.9,48,0,1.17121e+07,5.46858e+07,27.0238,27.0238,27.0238,23.931,0,1.04134,0,4.8456e+07
06/07/2009 18:00,6,7,0,18,0,18.3,61,0,8.25802e+06,3.67249e+07,27.0275,27.0275,27.0275,23.931,0,0.708454,0,3.30064e+07
06/07/2009 19:00,6,7,0,19,0,15.6,69,0,0,1.78213e+07,27.0249,27.0249,27.0249,27.0249,0,0,0,0
06/07/2009 20:00,6,7,0,20,0,13.9,72,0,0,2.1619e+07,27.0249,27.0249,27.0249,27.0249,0,0,0,0
06/07/2009 21:00,6,7,0,21,0,12.2,80,0,0,1.83581e+07,27.0249,27.0249,27.0249,27.0249,0,0,0,0
06/07/2009 22:00,6,7,0,22,0,12.8,77,0,0,1.83581e+07,27.0249,27.0249,27.0249,27.0249,0,0,0,0
06/07/2009 23:00,6,7,0,23,0,12.2,77,0,0,1.54233e+07,27.0249,27.0249,27.0249,27.0249,0,0,0,0
06/08/2009 00:00,6,8,1,0,0,13.3,72,0,0,1.37928e+07,27.0249,27.0249,27.0249,27.0249,0,0,0,0
06/08/2009 01:00,6,8,1,1,0,12.2,77,0,0,1.64227e+07,27.0249,27.0249,27.0249,27.0249,0,0,0,0
06/08/2009 02:00,6,8,1,2,0,12.8,72,0,0,1.64227e+07,27.0249,27.0249,27.0249,27.0249,0,0,0,0
06/08/2009 03:00,6,8,1,3,0,11.7,74,0,0,1.64227e+07,27.0249,27.0249,27.0249,27.0249,0,0,0,0
06/08/2009 04:00,6,8,1,4,0,11.7,74,0,0,1.64227e+07,27.0249,27.0249,27.0249,27.0249,0,0,0,0
06/08/2009 05:00,6,8,1,5,0,11.7,74,0,0,1.64227e+07,27.0249,27.0249,27.0249,27.0249,0,0,0,0
06/08/2009 06:00,6,8,1,6,0,13.3,72,0,0,1.53647e+07,27.0249,27.0249,27.0249,27.0249,0,0,0,0
06/08/2009 07:00,6,8,1,7,0,15.6,60,0,3.70729e+06,1.95797e+07,27.0057,27.0057,27.0057,23.931,0,0.301627,0,1.39636e+07
06/08/2009 08:00,6,8,1,8,0,16.1,60,0,5.14276e+06,2.69338e+07,26.9875,26.9875,26.9875,23.931,0,0.429043,0,1.97303e+07
06/08/2009 09:00,6,8,1,9,0,18.3,52,0,9.37102e+06,5.21394e+07,26.9993,26.9993,26.9993,23.931,0,0.819746,0,3.78431e+07
06/08/2009 10:00,6,8,1,10,0,21.1,41,0,1.03047e+07,5.30533e+07,27.0185,27.0185,27.0185,23.931,0,0.906543,0,4.21118e+07
06/08/2009 11:00,6,8,1,11,0,23.9,37,0,1.06418e+07,5.162e+07,27.0356,27.0356,27.0356,23.931,0,0.937238,0,4.37786e+07
06/08/2009 12:00,6,8,1,12,0,25.6,25,0,1.10399e+07,5.36923e+07,27.0292,27.0292,27.0292,23.931,0,0.976122,0,4.55011e+07
06/08/2009 13:00,6,8,1,13,0,26.7,24,0,1.03902e+07,4.88364e+07,27.0308,27.0308,27.0308,23.931,0,0.912448,0,4.25555e+07
06/08/2009 14:00,6,8,1,14,0,26.7,20,0,1.19679e+07,5.42169e+07,27.0155,27.0155,27.0155,23.931,0,1.06729,0,4.9531e+07
06/08/2009 15:00,6,8,1,15,0,27.2,23,0,1.31575e+07,5.48192e+07,27.0186,27.0186,27.0186,23.931,0,1.18468,0,5.50342e+07
06/08/2009 16:00,6,8,1,16,0,26.1,26,0,1.33996e+07,5.57851e+07,27.016,27.016,27.016,23.931,0,1.20927,0,5.61291e+07
06/08/2009 17:00,6,8,1,17,0,25.6,24,0,1.36483e+07,5.69008e+07,27.0092,27.0092,27.0092,23.931,0,1.23466,0,5.71811e+07
06/08/2009 18:00,6,8,1,18,0,24.4,31,0,1.01199e+07,3.85375e+07,27.0075,27.0075,27.0075,23.931,0,0.885511,0,4.09881e+07
06/08/2009 19:00,6,8,1,19,0,22.8,38,0,0,1.78213e+07,27.0026,27.0026,27.0026,27.0026,0,0,0,0
06/08/2009 20:00,6,8,1,20,0,18.3,61,0,0,2.1619e+07,27.0026,27.0026,27.0026,27.0026,0,0,0,0
06/08/2009 21:00,6,8,1,21,0,15.6,62,0,0,1.83581e+07,27.0026,27.0026,27.0026,27.0026,0,0,0,0
06/08/2009 22:00,6,8,1,22,0,16.1,62,0,0,1.83581e+07,27.0026,27.0026,27.0026,27.0026,0,0,0,0
06/08/2009 23:00,6,8,1,23,0,13.9,72,0,0,1.54233e+07,27.0026,27.0026,27.0026,27.0026,0,0,0,0
06/09/2009 00:00,6,9,2,0,0,13.9,64,0,0,1.37928e+07,27.0026,27.0026,27.0026,27.0026,0,0,0,0
06/09/2009 01:00,6,9,2,1,0,13.3,64,0,0,1.64227e+07,27.0026,27.0026,27.0026,27.0026,0,0,0,0
06/09/2009 02:00,6,9,2,2,0,13.9,62,0,0,1.64227e+07,27.0026,27.0026,27.0026,27.0026,0,0,0,0
06/09/2009 03:00,6,9,2,3,0,12.8,66,0,0,1.64227e+07,27.0026,27.0026,27.0026,27.0026,0,0,0,0
06/09/2009 04:00,6,9,2,4,0,13.9,59,0,0,1.64227e+07,27.0026,27.0026,27.0026,27.0026,0,0,0,0
06/09/2009 05:00,6,9,2,5,0,11.7,71,0,0,1.64227e+07,27.0026,27.0026,27.0026,27.0026,0,0,0,0
06/09/2009 06:00,6,9,2,6,0,12.8,64,0,0,1.56275e+07,27.0026,27.0026,27.0026,27.0026,0,0,0,0
06/09/2009 07:00,6,9,2,7,0,15,62,0,3.86377e+06,1.96916e+07,26.9848,26.9848,26.9848,23.931,0,0.313984,0,1.44365e+07
06/09/2009 08:00,6,9,2,8,0,17.8,52,0,5.92202e+06,2.74008e+07,26.9759,26.9759,26.9759,23.931,0,0.49548,0,2.26993e+07
06/09/2009 09:00,6,9,2,9,0,20,50,0,1.02522e+07,5.21925e+07,26.9946,26.9946,26.9946,23.931,0,0.902267,0,4.15897e+07
06/09/2009 10:00,6,9,2,10,0,21.1,53,0,1.12682e+07,5.2678e+07,27.0266,27.0266,27.0266,23.931,0,0.999271,0,4.65427e+07
06/09/2009 11:00,6,9,2,11,0,21.7,45,0,1.13618e+07,5.27916e+07,27.0292,27.0292,27.0292,23.931,0,1.00771,0,4.69736e+07
06/09/2009 12:00,6,9,2,12,0,21.7,53,0,1.19097e+07,5.34858e+07,27.0453,27.0453,27.0453,23.931,0,1.06134,0,4.97313e+07
06/09/2009 13:00,6,9,2,13,0,22.2,46,0,1.09532e+07,4.88412e+07,27.0419,27.0419,27.0419,23.931,0,0.967067,0,4.52637e+07
06/09/2009 14:00,6,9,2,14,0,23.3,45,0,1.2928e+07,5.4527e+07,27.0393,27.0393,27.0393,23.931,0,1.16253,0,5.43666e+07
06/09/2009 15:00,6,9,2,15,0,23.9,36,0,1.36814e+07,5.54898e+07,27.0333,27.0333,27.0333,23.931,0,1.23811,0,5.77892e+07
06/09/2009 16:00,6,9,2,16,0,21.7,41,0,1.37895e+07,5.62837e+07,27.0246,27.0246,27.0246,23.931,0,1.24858,0,5.81162e+07
06/09/2009 17:00,6,9,2,17,0,21.1,39,0,1.38163e+07,5.71161e+07,27.0139,27.0139,27.0139,23.931,0,1.25179,0,5.80639e+07
06/09/2009 18:00,6,9,2,18,0,17.8,63,0,9.62362e+06,3.90685e+07,27.0147,27.0147,27.0147,23.931,0,0.838159,0,3.8887e+07
06/09/2009 19:00,6,9,2,19,0,17.8,54,0,0,1.81273e+07,27.0113,27.0113,27.0113,27.0113,0,0,0,0
06/09/2009 20:00,6,9,2,20,0,15.6,67,0,0,2.1619e+07,27.0113,27.0113,27.0113,27.0113,0,0,0,0
06/09/2009 21:00,6,9,2,21,0,15.6,64,0,0,1.83581e+07,27.0113,27.0113,27.0113,27.0113,0,0,0,0
06/09/2009 22:00,6,9,2,22,0,15.3,67,0,0,1.83581e+07,27.0113,27.0113,27.0113,27.0113,0,0,0,0
06/09/2009 23:00,6,9,2,23,0,15,69,0,0,1.54233e+07,27.0113,27.0113,27.0113,27.0113,0,0,0,0
06/10/2009 00:00,6,10,3,0,0,13.3,84,0,0,1.37928e+07,27.0113,27.0113,27.0113,27.0113,0,0,0,0
06/10/2009 01:00,6,10,3,1,0,13.9,77,0,0,1.26791e+07,27.0113,27.0113,27.0113,27.0113,0,0,0,0
06/10/2009 02:00,6,10,3,2,0,13.9,80,0,0,1.26791e+07,27.0113,27.0113,27.0113,27.0113,0,0,0,0
06/10/2009 03:00,6,10,3,3,0,12.8,86,0,0,1.26791e+07,27.0113,27.0113,27.0113,27.0113,0,0,0,0
06/10/2009 04:00,6,10,3,4,0,11.7,86,0,0,1.26791e+07,27.0113,27.0113,27.0113,27.0113,0,0,0,0
06/10/2009 05:00,6,10,3,5,0,11.1,86,0,0,1.26791e+07,27.0113,27.0113,27.0113,27.0113,0,0,0,0
06/10/2009 06:00,6,10,3,6,0,12.2,86,0,0,1.03696e+07,27.0113,27.0113,27.0113,27.0113,0,0,0,0
06/10/2009 07:00,6,10,3,7,0,14.4,72,0,0,9.82199e+06,27.0113,27.0113,27.0113,27.0113,0,0,0,0
06/10/2009 08:00,6,10,3,8,0,16.1,51,0,0,9.69088e+06,27.0113,27.0113,27.0113,27.0113,0,0,0,0
06/10/2009 09:00,6,10,3,9,0,17.8,58,0,0,9.53147e+06,27.0113,27.0113,27.0113,27.0113,0,0,0,0
06/10/2009 10:00,6,10,3,10,0,18.3,52,0,0,9.69088e+06,27.0113,27.0113,27.0113,27.0113,0,0,0,0
06/10/2009 11:00,6,10,3,11,0,20,53,0,0,9.714e+06,27.0113,27.0113,27.0113,27.0113,0,0,0,0
06/10/2009 12:00,6,10,3,12,0,21.1,47,0,0,9.50318e+06,27.0113,27.0113,27.0113,27.0113,0,0,0,0
06/10/2009 13:00,6,10,3,13,0,21.7,53,0,0,9.50318e+06,27.0113,27.0113,27.0113,27.0113,0,0,0,0
06/10/2009 14:00,6,10,3,14,0,18.9,59,0,0,9.50318e+06,27.0113,27.0113,27.0113,27.0113,0,0,0,0
06/10/2009 15:00,6,10,3,15,0,16.7,65,0,0,9.63429e+06,27.0113,27.0113,27.0113,27.0113,0,0,0,0
06/10/2009 16:00,6,10,3,16,0,15.6,72,0,0,9.42347e+06,27.0113,27.0113,27.0113,27.0113,0,0,0,0
06/10/2009 17:00,6,10,3,17,0,17.8,60,0,0,9.84511e+06,27.0113,27.0113,27.0113,27.0113,0,0,0,0
06/10/2009 18:00,6,10,3,18,0,17.8,60,0,0,9.76541e+06,27.0113,27.0113,27.0113,27.0113,0,0,0,0
06/10/2009 19:00,6,10,3,19,0,16.1,64,0,0,1.02899e+07,27.0113,27.0113,27.0113,27.0113,0,0,0,0
06/10/2009 20:00,6,10,3,20,0,13.9,77,0,0,1.37928e+07,27.0113,27.0113,27.0113,27.0113,0,0,0,0
06/10/2009 21:00,6,10,3,21,0,12.2,86,0,0,1.37928e+07,27.0113,27.0113,27.0113,27.0113,0,0,0,0
06/10/2009 22:00,6,10,3,22,0,11.7,86,0,0,1.37928e+07,27.0113,27.0113,27.0113,27.0113,0,0,0,0
06/10/2009 23:00,6,10,3,23,0,12.8,74,0,0,1.37928e+07,27.0113,27.0113,27.0113,27.0113,0,0,0,0
06/11/2009 00:00,6,11,4,0,0,12.1,80,0,0,1.37928e+07,27.0113,27.0113,27.0113,27.0113,0,0,0,0
06/11/2009 01:00,6,11,4,1,0,11.1,86,0,0,1.26791e+07,27.0113,27.0113,27.0113,27.0113,0,0,0,0
06/11/2009 02:00,6,11,4,2,0,11.1,86,0,0,1.26791e+07,27.0113,27.0113,27.0113,27.0113,0,0,0,0
06/11/2009 03:00,6,11,4,3,0,10,89,0,0,1.26791e+07,27.0113,27.0113,27.0113,27.0113,0,0,0,0
06/11/2009 04:00,6,11,4,4,0,10,89,0,0,1.26791e+07,27.0113,27.0113,27.0113,27.0113,0,0,0,0
06/11/2009 05:00,6,11,4,5,0,10,86,0,0,1.26791e+07,27.0113,27.0113,27.0113,27.0113,0,0,0,0
06/11/2009 06:00,6,11,4,6,0,12.8,77,0,0,1.00842e+07,27.0113,27.0113,27.0113,27.0113,0,0,0,0
06/11/2009 07:00,6,11,4,7,0,16.1,64,0,0,9.82199e+06,27.0113,27.0113,27.0113,27.0113,0,0,0,0
06/11/2009 08:00,6,11,4,8,0,17.8,56,0,0,9.82199e+06,27.0113,27.0113,27.0113,27.0113,0,0,0,0
06/11/2009 09:00,6,11,4,9,0,19.4,54,0,0,9.69088e+06,27.0113,27.0113,27.0113,27.0113,0,0,0,0
06/11/2009 10:00,6,11,4,10,0,21.1,47,0,0,9.53147e+06,27.0113,27.0113,27.0113,27.0113,0,0,0,0
06/11/2009 11:00,6,11,4,11,0,23.3,41,0,0,9.58288e+06,27.0113,27.0113,27.0113,27.0113,0,0,0,0
06/11/2009 12:00,6,11,4,12,0,25,33,0,0,9.45176e+06,27.0113,27.0113,27.0113,27.0113,0,0,0,0
06/11/2009 13:00,6,11,4,13,0,25.6,30,0,0,9.58288e+06,27.0113,27.0113,27.0113,27.0113,0,0,0,0
06/11/2009 14:00,6,11,4,14,0,27.2,29,0,0,9.37206e+06,27.0113,27.0113,27.0113,27.0113,0,0,0,0
06/11/2009 15:00,6,11,4,15,0,27.2,28,0,0,9.61117e+06,27.0113,27.0113,27.0113,27.0113,0,0,0,0
06/11/2009 16:00,6,11,4,16,0,27.2,27,0,0,9.61117e+06,27.0113,27.0113,27.0113,27.0113,0,0,0,0
06/11/2009 17:00,6,11,4,17,0,25.6,28,0,0,9.50318e+06,27.0113,27.0113,27.0113,27.0113,0,0,0,0
06/11/2009 18:00,6,11,4,18,0,23.9,31,0,0,9.84511e+06,27.0113,27.0113,27.0113,27.0113,0,0,0,0
06/11/2009 19:00,6,11,4,19,0,21.1,49,0,0,1.0421e+07,27.0113,27.0113,27.0113,27.0113,0,0,0,0
06/11/2009 20:00,6,11,4,20,0,20.6,47,0,0,1.37928e+07,27.0113,27.0113,27.0113,27.0113,0,0,0,0
06/11/2009 21:00,6,11,4,21,0,20,43,0,0,1.37928e+07,27.0113,27.0113,27.0113,27.0113,0,0,0,0
06/11/2009 22:00,6,11,4,22,0,18.9,45,0,0,1.37928e+07,27.0113,27.0113,27.0113,27.0113,0,0,0,0
06/11/2009 23:00,6,11,4,23,0,17.8,46,0,0,1.37928e+07,27.0113,27.0113,27.0113,27.0113,0,0,0,0
06/12/2009 00:00,6,12,5,0,0,17.8,46,0,0,1.37928e+07,27.0113,27.0113,27.0113,27.0113,0,0,0,0
06/12/2009 01:00,6,12,5,1,0,17.2,48,0,0,1.64227e+07,27.0113,27.0113,27.0113,27.0113,0,0,0,0
06/12/2009 02:00,6,12,5,2,0,16.1,50,0,0,1.64227e+07,27.0113,27.0113,27.0113,27.0113,0,0,0,0
06/12/2009 03:00,6,12,5,3,0,16.7,50,0,0,1.64227e+07,27.0113,27.0113,27.0113,27.0113,0,0,0,0
06/12/2009 04:00,6,12,5,4,0,16.1,51,0,0,1.64227e+07,27.0113,27.0113,27.0113,27.0113,0,0,0,0
06/12/2009 05:00,6,12,5,5,0,15,55,0,0,1.64227e+07,27.0113,27.0113,27.0113,27.0113,0,0,0,0
06/12/2009 06:00,6,12,5,6,0,16.1,54,0,0,1.52629e+07,27.0113,27.0113,27.0113,27.0113,0,0,0,0
06/12/2009 07:00,6,12,5,7,0,19.4,47,0,5.5539e+06,2.18895e+07,26.9712,26.9712,26.9712,23.931,0,0.46892,0,2.14763e+07
06/12/2009 08:00,6,12,5,8,0,21.7,45,0,7.33424e+06,2.93755e+07,26.9697,26.9697,26.9697,23.931,0,0.629601,0,2.87848e+07
06/12/2009 09:00,6,12,5,9,0,23.9,40,0,1.11417e+07,5.41228e+07,26.9947,26.9947,26.9947,23.931,0,0.989843,0,4.56282e+07
06/12/2009 10:00,6,12,5,10,0,25.6,29,0,1.21567e+07,5.60636e+07,27.0104,27.0104,27.0104,23.931,0,1.08804,0,5.04109e+07
06/12/2009 11:00,6,12,5,11,0,26.7,28,0,1.25638e+07,5.40671e+07,27.0241,27.0241,27.0241,23.931,0,1.12671,0,5.24338e+07
06/12/2009 12:00,6,12,5,12,0,27.8,27,0,1.3021e+07,5.81829e+07,27.0313,27.0313,27.0313,23.931,0,1.17214,0,5.46763e+07
06/12/2009 13:00,6,12,5,13,0,27.8,26,0,1.22138e+07,5.13839e+07,27.032,27.032,27.032,23.931,0,1.09123,0,5.09134e+07
06/12/2009 14:00,6,12,5,14,0,23.9,33,0,1.32914e+07,5.49939e+07,27.0157,27.0157,27.0157,23.931,0,1.19949,0,5.56693e+07
06/12/2009 15:00,6,12,5,15,0,21.7,42,0,1.38565e+07,5.54579e+07,27.0144,27.0144,27.0144,23.931,0,1.25571,0,5.82541e+07
06/12/2009 16:00,6,12,5,16,0,20.6,45,0,1.38437e+07,5.62136e+07,27.0125,27.0125,27.0125,23.931,0,1.25465,0,5.81688e+07
06/12/2009 17:00,6,12,5,17,0,20.6,45,0,1.38162e+07,5.72335e+07,27.0126,27.0126,27.0126,23.931,0,1.25232,0,5.80625e+07
06/12/2009 18:00,6,12,5,18,0,18.9,59,0,1.02379e+07,3.89582e+07,27.0159,27.0159,27.0159,23.931,0,0.897163,0,4.16414e+07
06/12/2009 19:00,6,12,5,19,0,16.7,62,0,0,1.82472e+07,27.0127,27.0127,27.0127,27.0127,0,0,0,0
06/12/2009 20:00,6,12,5,20,0,16.7,60,0,0,2.1619e+07,27.0127,27.0127,27.0127,27.0127,0,0,0,0
06/12/2009 21:00,6,12,5,21,0,16.1,62,0,0,1.83581e+07,27.0127,27.0127,27.0127,27.0127,0,0,0,0
06/12/2009 22:00,6,12,5,22,0,15.6,62,0,0,1.83581e+07,27.0127,27.0127,27.0127,27.0127,0,0,0,0
06/12/2009 23:00,6,12,5,23,0,16.1,58,0,0,1.54233e+07,27.0127,27.0127,27.0127,27.0127,0,0,0,0
06/13/2009 00:00,6,13,6,0,0,15.6,60,0,0,1.37928e+07,27.0127,27.0127,27.0127,27.0127,0,0,0,0
06/13/2009 01:00,6,13,6,1,0,13.3,69,0,0,1.64227e+07,27.0127,27.0127,27.0127,27.0127,0,0,0,0
06/13/2009 02:00,6,13,6,2,0,13.3,64,0,0,1.64227e+07,27.0127,27.0127,27.0127,27.0127,0,0,0,0
06/13/2009 03:00,6,13,6,3,0,11.1,74,0,0,1.64227e+07,27.0127,27.0127,27.0127,27.0127,0,0,0,0
06/13/2009 04:00,6,13,6,4,0,12.8,64,0,0,1.64227e+07,27.0127,27.0127,27.0127,27.0127,0,0,0,0
06/13/2009 05:00,6,13,6,5,0,9.4,80,0,0,1.64227e+07,27.0127,27.0127,27.0127,27.0127,0,0,0,0
06/13/2009 06:00,6,13,6,6,0,12.8,72,0,0,1.54304e+07,27.0127,27.0127,27.0127,27.0127,0,0,0,0
06/13/2009 07:00,6,13,6,7,0,17.8,54,0,4.94228e+06,2.11162e+07,27.0027,27.0027,27.0027,23.931,0,0.411501,0,1.90318e+07
06/13/2009 08:00,6,13,6,8,0,21.1,42,0,7.32012e+06,2.94713e+07,26.9922,26.9922,26.9922,23.931,0,0.626501,0,2.88554e+07
06/13/2009 09:00,6,13,6,9,0,22.8,34,0,1.13649e+07,5.44087e+07,26.9967,26.9967,26.9967,23.931,0,1.01232,0,4.66938e+07
06/13/2009 10:00,6,13,6,10,0,24.4,35,0,1.2064e+07,5.40903e+07,27.0157,27.0157,27.0157,23.931,0,1.0781,0,5.00369e+07
06/13/2009 11:00,6,13,6,11,0,25,33,0,1.22039e+07,5.38654e+07,27.0224,27.0224,27.0224,23.931,0,1.09127,0,5.0758e+07
06/13/2009 12:00,6,13,6,12,0,26.7,28,0,1.31797e+07,5.59059e+07,27.0258,27.0258,27.0258,23.931,0,1.18863,0,5.53464e+07
06/13/2009 13:00,6,13,6,13,0,27.2,27,0,1.23188e+07,5.12898e+07,27.0257,27.0257,27.0257,23.931,0,1.10208,0,5.13143e+07
06/13/2009 14:00,6,13,6,14,0,25,31,0,1.34136e+07,5.67201e+07,27.0144,27.0144,27.0144,23.931,0,1.21244,0,5.62467e+07
06/13/2009 15:00,6,13,6,15,0,25,36,0,1.35294e+07,5.79224e+07,27.0248,27.0248,27.0248,23.931,0,1.22421,0,5.69839e+07
06/13/2009 16:00,6,13,6,16,0,23.3,43,0,1.34216e+07,5.80415e+07,27.0314,27.0314,27.0314,23.931,0,1.21334,0,5.66004e+07
06/13/2009 17:00,6,13,6,17,0,20.6,45,0,1.29911e+07,5.74921e+07,27.0219,27.0219,27.0219,23.931,0,1.17035,0,5.44263e+07
06/13/2009 18:00,6,13,6,18,0,18.9,52,0,9.31165e+06,3.86763e+07,27.0155,27.0155,27.0155,23.931,0,0.809125,0,3.755e+07
06/13/2009 19:00,6,13,6,19,0,18.3,58,0,0,1.82472e+07,27.0119,27.0119,27.0119,27.0119,0,0,0,0
06/13/2009 20:00,6,13,6,20,0,16.7,60,0,0,2.1619e+07,27.0119,27.0119,27.0119,27.0119,0,0,0,0
06/13/2009 21:00,6,13,6,21,0,16.7,58,0,0,1.83581e+07,27.0119,27.0119,27.0119,27.0119,0,0,0,0
