Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,ElectricityFacility,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
06/13/2009 22:00,6,13,6,22,0,15.6,62,0,0,1.83581e+07,27.0119,27.0119,27.0119,27.0119,0,0,0,0
06/13/2009 23:00,6,13,6,23,0,14.4,67,0,0,1.54233e+07,27.0119,27.0119,27.0119,27.0119,0,0,0,0
06/14/2009 00:00,6,14,0,0,0,13.9,72,0,0,1.37928e+07,27.0119,27.0119,27.0119,27.0119,0,0,0,0
06/14/2009 01:00,6,14,0,1,0,12.8,80,0,0,1.64227e+07,27.0119,27.0119,27.0119,27.0119,0,0,0,0
06/14/2009 02:00,6,14,0,2,0,11.7,54,0,0,1.64227e+07,27.0119,27.0119,27.0119,27.0119,0,0,0,0
06/14/2009 03:00,6,14,0,3,0,11.7,80,0,0,1.64227e+07,27.0119,27.0119,27.0119,27.0119,0,0,0,0
06/14/2009 04:00,6,14,0,4,0,11.1,80,0,0,1.64227e+07,27.0119,27.0119,27.0119,27.0119,0,0,0,0
06/14/2009 05:00,6,14,0,5,0,10,83,0,0,1.64227e+07,27.0119,27.0119,27.0119,27.0119,0,0,0,0
06/14/2009 06:00,6,14,0,6,0,13.3,75,0,0,1.56275e+07,27.0119,27.0119,27.0119,27.0119,0,0,0,0
06/14/2009 07:00,6,14,0,7,0,16.7,58,0,3.84286e+06,1.98708e+07,27.0162,27.0162,27.0162,23.931,0,0.312635,0,1.45164e+07
06/14/2009 08:00,6,14,0,8,0,19.4,49,0,5.79329e+06,2.75409e+07,27.0074,27.0074,27.0074,23.931,0,0.482704,0,2.23424e+07
06/14/2009 09:00,6,14,0,9,0,21.7,42,0,1.01206e+07,5.12181e+07,27.0165,27.0165,27.0165,23.931,0,0.887238,0,4.11888e+07
06/14/2009 10:00,6,14,0,10,0,22.8,37,0,1.07194e+07,5.32855e+07,27.0229,27.0229,27.0229,23.931,0,0.945078,0,4.39644e+07
06/14/2009 11:00,6,14,0,11,0,23.9,37,0,1.1403e+07,5.4153e+07,27.0339,27.0339,27.0339,23.931,0,1.01161,0,4.72272e+07
06/14/2009 12:00,6,14,0,12,0,23.3,40,0,1.15669e+07,5.47601e+07,27.0386,27.0386,27.0386,23.931,0,1.02787,0,4.80591e+07
06/14/2009 13:00,6,14,0,13,0,22.8,39,0,1.04079e+07,4.96699e+07,27.0366,27.0366,27.0366,23.931,0,0.914289,0,4.27212e+07
06/14/2009 14:00,6,14,0,14,0,19.4,51,0,1.12309e+07,5.45914e+07,27.0249,27.0249,27.0249,23.931,0,0.995359,0,4.63339e+07
06/14/2009 15:00,6,14,0,15,0,19.4,57,0,1.16164e+07,5.44256e+07,27.0302,27.0302,27.0302,23.931,0,1.03311,0,4.81738e+07
06/14/2009 16:00,6,14,0,16,0,21.7,45,0,1.28625e+07,5.46983e+07,27.0336,27.0336,27.0336,23.931,0,1.15489,0,5.39104e+07
06/14/2009 17:00,6,14,0,17,0,22.2,44,0,1.24427e+07,5.7585e+07,27.0351,27.0351,27.0351,23.931,0,1.11438,0,5.20452e+07
06/14/2009 18:00,6,14,0,18,0,20,43,0,8.39802e+06,3.78702e+07,27.0183,27.0183,27.0183,23.931,0,0.722285,0,3.35504e+07
06/14/2009 19:00,6,14,0,19,0,18.3,58,0,0,1.79413e+07,27.014,27.014,27.014,27.014,0,0,0,0
06/14/2009 20:00,6,14,0,20,0,18.3,58,0,0,2.1619e+07,27.014,27.014,27.014,27.014,0,0,0,0
06/14/2009 21:00,6,14,0,21,0,15.6,75,0,0,1.83581e+07,27.014,27.014,27.014,27.014,0,0,0,0
06/14/2009 22:00,6,14,0,22,0,15.6,69,0,0,1.83581e+07,27.014,27.014,27.014,27.014,0,0,0,0
06/14/2009 23:00,6,14,0,23,0,13.3,90,0,0,1.54233e+07,27.014,27.014,27.014,27.014,0,0,0,0
06/15/2009 00:00,6,15,1,0,0,11.7,93,0,0,1.37928e+07,27.014,27.014,27.014,27.014,0,0,0,0
06/15/2009 01:00,6,15,1,1,0,12.2,86,0,0,1.64227e+07,27.014,27.014,27.014,27.014,0,0,0,0
06/15/2009 02:00,6,15,1,2,0,10,93,0,0,1.64227e+07,27.014,27.014,27.014,27.014,0,0,0,0
06/15/2009 03:00,6,15,1,3,0,9.4,93,0,0,1.64227e+07,27.014,27.014,27.014,27.014,0,0,0,0
06/15/2009 04:00,6,15,1,4,0,11.1,83,0,0,1.64227e+07,27.014,27.014,27.014,27.014,0,0,0,0
06/15/2009 05:00,6,15,1,5,0,10,89,0,0,1.64227e+07,27.014,27.014,27.014,27.014,0,0,0,0
06/15/2009 06:00,6,15,1,6,0,10.6,89,0,0,1.54304e+07,27.014,27.014,27.014,27.014,0,0,0,0
06/15/2009 07:00,6,15,1,7,0,10,93,0,2.70581e+06,1.83333e+07,27.0211,27.0211,27.0211,23.931,0,0.214788,0,9.98677e+06
06/15/2009 08:00,6,15,1,8,0,12.2,80,0,4.84307e+06,2.60561e+07,27.0116,27.0116,27.0116,23.931,0,0.399055,0,1.84956e+07
06/15/2009 09:00,6,15,1,9,0,13.9,69,0,9.13927e+06,5.22381e+07,27.013,27.013,27.013,23.931,0,0.795794,0,3.69018e+07
06/15/2009 10:00,6,15,1,10,0,18.3,50,0,1.01371e+07,5.28376e+07,27.0261,27.0261,27.0261,23.931,0,0.889574,0,4.14254e+07
06/15/2009 11:00,6,15,1,11,0,17.2,52,0,9.99331e+06,5.23669e+07,27.0228,27.0228,27.0228,23.931,0,0.874831,0,4.06958e+07
06/15/2009 12:00,6,15,1,12,0,18.9,48,0,1.03397e+07,5.14926e+07,27.0279,27.0279,27.0279,23.931,0,0.908249,0,4.23191e+07
06/15/2009 13:00,6,15,1,13,0,20,45,0,9.38079e+06,4.77879e+07,27.0278,27.0278,27.0278,23.931,0,0.815849,0,3.80127e+07
06/15/2009 14:00,6,15,1,14,0,21.7,44,0,1.12075e+07,5.47017e+07,27.0276,27.0276,27.0276,23.931,0,0.992534,0,4.6243e+07
06/15/2009 15:00,6,15,1,15,0,23.9,40,0,1.26079e+07,5.59672e+07,27.037,27.037,27.037,23.931,0,1.12939,0,5.2779e+07
06/15/2009 16:00,6,15,1,16,0,22.2,33,0,1.29885e+07,5.64554e+07,27.0218,27.0218,27.0218,23.931,0,1.16806,0,5.43185e+07
06/15/2009 17:00,6,15,1,17,0,22.2,46,0,1.31347e+07,5.64993e+07,27.0334,27.0334,27.0334,23.931,0,1.18236,0,5.51891e+07
06/15/2009 18:00,6,15,1,18,0,22.2,44,0,9.76465e+06,3.81826e+07,27.0278,27.0278,27.0278,23.931,0,0.851041,0,3.96533e+07
06/15/2009 19:00,6,15,1,19,0,20,50,0,0,1.78213e+07,27.0226,27.0226,27.0226,27.0226,0,0,0,0
06/15/2009 20:00,6,15,1,20,0,18.9,52,0,0,2.1619e+07,27.0226,27.0226,27.0226,27.0226,0,0,0,0
06/15/2009 21:00,6,15,1,21,0,17.8,58,0,0,1.83581e+07,27.0226,27.0226,27.0226,27.0226,0,0,0,0
06/15/2009 22:00,6,15,1,22,0,16.7,60,0,0,1.83581e+07,27.0226,27.0226,27.0226,27.0226,0,0,0,0
06/15/2009 23:00,6,15,1,23,0,16.1,62,0,0,1.54233e+07,27.0226,27.0226,27.0226,27.0226,0,0,0,0
06/16/2009 00:00,6,16,2,0,0,16.1,62,0,0,1.37928e+07,27.0226,27.0226,27.0226,27.0226,0,0,0,0
06/16/2009 01:00,6,16,2,1,0,16.1,60,0,0,1.64227e+07,27.0226,27.0226,27.0226,27.0226,0,0,0,0
06/16/2009 02:00,6,16,2,2,0,15,64,0,0,1.64227e+07,27.0226,27.0226,27.0226,27.0226,0,0,0,0
06/16/2009 03:00,6,16,2,3,0,13.9,67,0,0,1.64227e+07,27.0226,27.0226,27.0226,27.0226,0,0,0,0
06/16/2009 04:00,6,16,2,4,0,12.2,80,0,0,1.64227e+07,27.0226,27.0226,27.0226,27.0226,0,0,0,0
06/16/2009 05:00,6,16,2,5,0,12.2,80,0,0,1.64227e+07,27.0226,27.0226,27.0226,27.0226,0,0,0,0
06/16/2009 06:00,6,16,2,6,0,13.9,74,0,0,1.52629e+07,27.0226,27.0226,27.0226,27.0226,0,0,0,0
06/16/2009 07:00,6,16,2,7,0,17.2,63,0,5.12055e+06,2.13418e+07,27.0186,27.0186,27.0186,23.931,0,0.427725,0,1.98821e+07
06/16/2009 08:00,6,16,2,8,0,20.6,49,0,7.04467e+06,2.95026e+07,27.0103,27.0103,27.0103,23.931,0,0.60237,0,2.79082e+07
06/16/2009 09:00,6,16,2,9,0,23.3,40,0,1.08853e+07,5.48485e+07,27.0182,27.0182,27.0182,23.931,0,0.963933,0,4.47732e+07
06/16/2009 10:00,6,16,2,10,0,25,35,0,1.18386e+07,5.49992e+07,27.0336,27.0336,27.0336,23.931,0,1.05564,0,4.92787e+07
06/16/2009 11:00,6,16,2,11,0,26.7,24,0,1.21187e+07,5.48102e+07,27.0302,27.0302,27.0302,23.931,0,1.08235,0,5.04697e+07
06/16/2009 12:00,6,16,2,12,0,25,24,0,1.19727e+07,5.48802e+07,27.0179,27.0179,27.0179,23.931,0,1.06809,0,4.9607e+07
06/16/2009 13:00,6,16,2,13,0,25,30,0,1.10437e+07,5.12896e+07,27.0218,27.0218,27.0218,23.931,0,0.976256,0,4.5399e+07
06/16/2009 14:00,6,16,2,14,0,23.9,28,0,1.2183e+07,5.51488e+07,27.0057,27.0057,27.0057,23.931,0,1.08921,0,5.0387e+07
06/16/2009 15:00,6,16,2,15,0,15.6,72,0,1.18175e+07,5.40279e+07,27.0046,27.0046,27.0046,23.931,0,1.05307,0,4.86988e+07
06/16/2009 16:00,6,16,2,16,0,21.1,49,0,1.29113e+07,5.6872e+07,27.0228,27.0228,27.0228,23.931,0,1.16066,0,5.39923e+07
06/16/2009 17:00,6,16,2,17,0,22.2,38,0,1.28707e+07,5.70788e+07,27.0195,27.0195,27.0195,23.931,0,1.15731,0,5.37786e+07
06/16/2009 18:00,6,16,2,18,0,20.6,45,0,1.05431e+07,3.9268e+07,27.0174,27.0174,27.0174,23.931,0,0.926896,0,4.30423e+07
06/16/2009 19:00,6,16,2,19,0,18.3,54,0,0,1.72094e+07,27.0174,27.0174,27.0174,27.0174,0,0,0,0
06/16/2009 20:00,6,16,2,20,0,16.1,60,0,0,2.1619e+07,27.0174,27.0174,27.0174,27.0174,0,0,0,0
06/16/2009 21:00,6,16,2,21,0,16.1,60,0,0,1.83581e+07,27.0174,27.0174,27.0174,27.0174,0,0,0,0
06/16/2009 22:00,6,16,2,22,0,13.3,72,0,0,1.83581e+07,27.0174,27.0174,27.0174,27.0174,0,0,0,0
06/16/2009 23:00,6,16,2,23,0,11.7,77,0,0,1.54233e+07,27.0174,27.0174,27.0174,27.0174,0,0,0,0
06/17/2009 00:00,6,17,3,0,0,11.7,74,0,0,1.37928e+07,27.0174,27.0174,27.0174,27.0174,0,0,0,0
06/17/2009 01:00,6,17,3,1,0,12.2,69,0,0,1.26791e+07,27.0174,27.0174,27.0174,27.0174,0,0,0,0
06/17/2009 02:00,6,17,3,2,0,12.8,74,0,0,1.26791e+07,27.0174,27.0174,27.0174,27.0174,0,0,0,0
06/17/2009 03:00,6,17,3,3,0,13.9,57,0,0,1.26791e+07,27.0174,27.0174,27.0174,27.0174,0,0,0,0
06/17/2009 04:00,6,17,3,4,0,12.8,62,0,0,1.26791e+07,27.0174,27.0174,27.0174,27.0174,0,0,0,0
06/17/2009 05:00,6,17,3,5,0,11.1,66,0,0,1.26791e+07,27.0174,27.0174,27.0174,27.0174,0,0,0,0
06/17/2009 06:00,6,17,3,6,0,13.9,59,0,0,1.01356e+07,27.0174,27.0174,27.0174,27.0174,0,0,0,0
06/17/2009 07:00,6,17,3,7,0,18.9,45,0,0,9.82199e+06,27.0174,27.0174,27.0174,27.0174,0,0,0,0
06/17/2009 08:00,6,17,3,8,0,21.7,34,0,0,9.74229e+06,27.0174,27.0174,27.0174,27.0174,0,0,0,0
06/17/2009 09:00,6,17,3,9,0,24.4,26,0,0,9.69088e+06,27.0174,27.0174,27.0174,27.0174,0,0,0,0
06/17/2009 10:00,6,17,3,10,0,26.7,23,0,0,9.53147e+06,27.0174,27.0174,27.0174,27.0174,0,0,0,0
06/17/2009 11:00,6,17,3,11,0,27.8,18,0,0,9.63429e+06,27.0174,27.0174,27.0174,27.0174,0,0,0,0
06/17/2009 12:00,6,17,3,12,0,28.9,17,0,0,9.37206e+06,27.0174,27.0174,27.0174,27.0174,0,0,0,0
06/17/2009 13:00,6,17,3,13,0,28.9,17,0,0,9.58288e+06,27.0174,27.0174,27.0174,27.0174,0,0,0,0
06/17/2009 14:00,6,17,3,14,0,27.8,18,0,0,9.37206e+06,27.0174,27.0174,27.0174,27.0174,0,0,0,0
06/17/2009 15:00,6,17,3,15,0,27.8,18,0,0,9.37206e+06,27.0174,27.0174,27.0174,27.0174,0,0,0,0
06/17/2009 16:00,6,17,3,16,0,28.1,20,0,0,9.45176e+06,27.0174,27.0174,27.0174,27.0174,0,0,0,0
06/17/2009 17:00,6,17,3,17,0,28.3,21,0,0,9.63429e+06,27.0174,27.0174,27.0174,27.0174,0,0,0,0
06/17/2009 18:00,6,17,3,18,0,27.2,22,0,0,9.82199e+06,27.0174,27.0174,27.0174,27.0174,0,0,0,0
06/17/2009 19:00,6,17,3,19,0,22.8,33,0,0,1.01871e+07,27.0174,27.0174,27.0174,27.0174,0,0,0,0
06/17/2009 20:00,6,17,3,20,0,19.4,39,0,0,1.37928e+07,27.0174,27.0174,27.0174,27.0174,0,0,0,0
06/17/2009 21:00,6,17,3,21,0,17.8,45,0,0,1.37928e+07,27.0174,27.0174,27.0174,27.0174,0,0,0,0
06/17/2009 22:00,6,17,3,22,0,14.4,55,0,0,1.37928e+07,27.0174,27.0174,27.0174,27.0174,0,0,0,0
06/17/2009 23:00,6,17,3,23,0,14.4,55,0,0,1.37928e+07,27.0174,27.0174,27.0174,27.0174,0,0,0,0
06/18/2009 00:00,6,18,4,0,0,12.2,64,0,0,1.37928e+07,27.0174,27.0174,27.0174,27.0174,0,0,0,0
06/18/2009 01:00,6,18,4,1,0,13.9,57,0,0,1.26791e+07,27.0174,27.0174,27.0174,27.0174,0,0,0,0
06/18/2009 02:00,6,18,4,2,0,12.8,62,0,0,1.26791e+07,27.0174,27.0174,27.0174,27.0174,0,0,0,0
06/18/2009 03:00,6,18,4,3,0,12.2,66,0,0,1.26791e+07,27.0174,27.0174,27.0174,27.0174,0,0,0,0
06/18/2009 04:00,6,18,4,4,0,11.7,66,0,0,1.26791e+07,27.0174,27.0174,27.0174,27.0174,0,0,0,0
06/18/2009 05:00,6,18,4,5,0,11.7,59,0,0,1.26791e+07,27.0174,27.0174,27.0174,27.0174,0,0,0,0
06/18/2009 06:00,6,18,4,6,0,13.3,62,0,0,1.00842e+07,27.0174,27.0174,27.0174,27.0174,0,0,0,0
06/18/2009 07:00,6,18,4,7,0,17.8,46,0,0,9.82199e+06,27.0174,27.0174,27.0174,27.0174,0,0,0,0
06/18/2009 08:00,6,18,4,8,0,20,39,0,0,9.9017e+06,27.0174,27.0174,27.0174,27.0174,0,0,0,0
06/18/2009 09:00,6,18,4,9,0,21.7,42,0,0,9.69088e+06,27.0174,27.0174,27.0174,27.0174,0,0,0,0
06/18/2009 10:00,6,18,4,10,0,23.3,40,0,0,9.53147e+06,27.0174,27.0174,27.0174,27.0174,0,0,0,0
06/18/2009 11:00,6,18,4,11,0,25,37,0,0,9.32065e+06,27.0174,27.0174,27.0174,27.0174,0,0,0,0
06/18/2009 12:00,6,18,4,12,0,26.7,34,0,0,9.58288e+06,27.0174,27.0174,27.0174,27.0174,0,0,0,0
06/18/2009 13:00,6,18,4,13,0,28.3,28,0,0,1.02385e+07,27.0174,27.0174,27.0174,27.0174,0,0,0,0
06/18/2009 14:00,6,18,4,14,0,27.8,33,0,0,9.63429e+06,27.0174,27.0174,27.0174,27.0174,0,0,0,0
06/18/2009 15:00,6,18,4,15,0,26.7,27,0,0,9.63429e+06,27.0174,27.0174,27.0174,27.0174,0,0,0,0
06/18/2009 16:00,6,18,4,16,0,28.3,26,0,0,9.37206e+06,27.0174,27.0174,27.0174,27.0174,0,0,0,0
06/18/2009 17:00,6,18,4,17,0,26.7,29,0,0,9.63429e+06,27.0174,27.0174,27.0174,27.0174,0,0,0,0
06/18/2009 18:00,6,18,4,18,0,25.6,35,0,0,9.76541e+06,27.0174,27.0174,27.0174,27.0174,0,0,0,0
06/18/2009 19:00,6,18,4,19,0,25.6,33,0,0,1.00842e+07,27.0174,27.0174,27.0174,27.0174,0,0,0,0
06/18/2009 20:00,6,18,4,20,0,22.2,49,0,0,1.37928e+07,27.0174,27.0174,27.0174,27.0174,0,0,0,0
06/18/2009 21:00,6,18,4,21,0,18.9,61,0,0,1.37928e+07,27.0174,27.0174,27.0174,27.0174,0,0,0,0
06/18/2009 22:00,6,18,4,22,0,18.9,52,0,0,1.37928e+07,27.0174,27.0174,27.0174,27.0174,0,0,0,0
06/18/2009 23:00,6,18,4,23,0,19.4,52,0,0,1.37928e+07,27.0174,27.0174,27.0174,27.0174,0,0,0,0
06/19/2009 00:00,6,19,5,0,0,14.4,78,0,0,1.37928e+07,27.0174,27.0174,27.0174,27.0174,0,0,0,0
06/19/2009 01:00,6,19,5,1,0,12.2,86,0,0,1.64227e+07,27.0174,27.0174,27.0174,27.0174,0,0,0,0
06/19/2009 02:00,6,19,5,2,0,12.8,83,0,0,1.64227e+07,27.0174,27.0174,27.0174,27.0174,0,0,0,0
06/19/2009 03:00,6,19,5,3,0,13.9,76,0,0,1.64227e+07,27.0174,27.0174,27.0174,27.0174,0,0,0,0
06/19/2009 04:00,6,19,5,4,0,15,69,0,0,1.64227e+07,27.0174,27.0174,27.0174,27.0174,0,0,0,0
06/19/2009 05:00,6,19,5,5,0,14.4,72,0,0,1.64227e+07,27.0174,27.0174,27.0174,27.0174,0,0,0,0
06/19/2009 06:00,6,19,5,6,0,15,72,0,0,1.57951e+07,27.0174,27.0174,27.0174,27.0174,0,0,0,0
06/19/2009 07:00,6,19,5,7,0,16.7,65,0,4.50658e+06,2.10609e+07,27.0254,27.0254,27.0254,23.931,0,0.3711,0,1.72823e+07
06/19/2009 08:00,6,19,5,8,0,17.8,63,0,5.88433e+06,2.80087e+07,27.0186,27.0186,27.0186,23.931,0,0.489709,0,2.27501e+07
06/19/2009 09:00,6,19,5,9,0,19.4,52,0,1.00472e+07,5.32293e+07,27.017,27.017,27.017,23.931,0,0.879707,0,4.08451e+07
06/19/2009 10:00,6,19,5,10,0,22.8,48,0,1.13388e+07,5.40692e+07,27.0419,27.0419,27.0419,23.931,0,1.00464,0,4.70228e+07
06/19/2009 11:00,6,19,5,11,0,23.3,52,0,1.20724e+07,5.47445e+07,27.0619,27.0619,27.0619,23.931,0,1.07655,0,5.0713e+07
06/19/2009 12:00,6,19,5,12,0,23.3,52,0,1.24619e+07,5.45854e+07,27.0695,27.0695,27.0695,23.931,0,1.11522,0,5.26621e+07
06/19/2009 13:00,6,19,5,13,0,26.7,41,0,1.19292e+07,5.04331e+07,27.078,27.078,27.078,23.931,0,1.06167,0,5.0268e+07
06/19/2009 14:00,6,19,5,14,0,25.6,43,0,1.31179e+07,5.56805e+07,27.0681,27.0681,27.0681,23.931,0,1.18101,0,5.57439e+07
06/19/2009 15:00,6,19,5,15,0,25,39,0,1.30861e+07,5.73507e+07,27.0589,27.0589,27.0589,23.931,0,1.17827,0,5.54503e+07
06/19/2009 16:00,6,19,5,16,0,24.4,35,0,1.29893e+07,5.65727e+07,27.0477,27.0477,27.0477,23.931,0,1.16895,0,5.48156e+07
06/19/2009 17:00,6,19,5,17,0,22.8,38,0,1.26661e+07,5.70738e+07,27.0382,27.0382,27.0382,23.931,0,1.13697,0,5.31526e+07
06/19/2009 18:00,6,19,5,18,0,21.1,42,0,8.83133e+06,3.82417e+07,27.0255,27.0255,27.0255,23.931,0,0.762997,0,3.55238e+07
06/19/2009 19:00,6,19,5,19,0,20,49,0,0,1.82472e+07,27.0218,27.0218,27.0218,27.0218,0,0,0,0
06/19/2009 20:00,6,19,5,20,0,18.9,50,0,0,2.1619e+07,27.0218,27.0218,27.0218,27.0218,0,0,0,0
06/19/2009 21:00,6,19,5,21,0,19.4,45,0,0,1.83581e+07,27.0218,27.0218,27.0218,27.0218,0,0,0,0
06/19/2009 22:00,6,19,5,22,0,18.3,45,0,0,1.83581e+07,27.0218,27.0218,27.0218,27.0218,0,0,0,0
06/19/2009 23:00,6,19,5,23,0,17.8,52,0,0,1.54233e+07,27.0218,27.0218,27.0218,27.0218,0,0,0,0
06/20/2009 00:00,6,20,6,0,0,20,40,0,0,1.37928e+07,27.0218,27.0218,27.0218,27.0218,0,0,0,0
06/20/2009 01:00,6,20,6,1,0,18.3,45,0,0,1.64227e+07,27.0218,27.0218,27.0218,27.0218,0,0,0,0
06/20/2009 02:00,6,20,6,2,0,15.6,55,0,0,1.64227e+07,27.0218,27.0218,27.0218,27.0218,0,0,0,0
06/20/2009 03:00,6,20,6,3,0,18.9,43,0,0,1.64227e+07,27.0218,27.0218,27.0218,27.0218,0,0,0,0
06/20/2009 04:00,6,20,6,4,0,18.3,45,0,0,1.64227e+07,27.0218,27.0218,27.0218,27.0218,0,0,0,0
06/20/2009 05:00,6,20,6,5,0,17.8,46,0,0,1.64227e+07,27.0218,27.0218,27.0218,27.0218,0,0,0,0
06/20/2009 06:00,6,20,6,6,0,18.9,45,0,0,1.54304e+07,27.0218,27.0218,27.0218,27.0218,0,0,0,0
06/20/2009 07:00,6,20,6,7,0,21.1,39,0,5.31365e+06,2.15859e+07,26.99,26.99,26.99,23.931,0,0.446243,0,2.0563e+07
06/20/2009 08:00,6,20,6,8,0,23.3,34,0,7.56408e+06,2.97827e+07,26.9771,26.9771,26.9771,23.931,0,0.650566,0,2.98159e+07
06/20/2009 09:00,6,20,6,9,0,25.6,28,0,1.16643e+07,5.47924e+07,26.9901,26.9901,26.9901,23.931,0,1.04261,0,4.79877e+07
06/20/2009 10:00,6,20,6,10,0,27.2,18,0,1.24077e+07,5.53324e+07,26.9945,26.9945,26.9945,23.931,0,1.11403,0,5.13477e+07
06/20/2009 11:00,6,20,6,11,0,28.3,16,0,1.25486e+07,5.53616e+07,26.9994,26.9994,26.9994,23.931,0,1.12622,0,5.1993e+07
06/20/2009 12:00,6,20,6,12,0,28.9,17,0,1.28439e+07,5.50802e+07,27.0045,27.0045,27.0045,23.931,0,1.15569,0,5.34421e+07
06/20/2009 13:00,6,20,6,13,0,30,16,0,1.21951e+07,5.04248e+07,27.0058,27.0058,27.0058,23.931,0,1.09046,0,5.04479e+07
06/20/2009 14:00,6,20,6,14,0,30.6,14,0,1.38272e+07,5.5681e+07,26.9982,26.9982,26.9982,23.931,0,1.25454,0,5.78946e+07
06/20/2009 15:00,6,20,6,15,0,30.6,15,0,1.46916e+07,5.70444e+07,26.9992,26.9992,26.9992,23.931,0,1.34158,0,6.1932e+07
06/20/2009 16:00,6,20,6,16,0,31.7,12,0,1.53156e+07,5.81045e+07,26.9981,26.9981,26.9981,23.931,0,1.40633,0,6.48967e+07
06/20/2009 17:00,6,20,6,17,0,26.7,31,0,1.5077e+07,5.85942e+07,27.0126,27.0126,27.0126,23.931,0,1.38161,0,6.40584e+07
06/20/2009 18:00,6,20,6,18,0,25,30,0,1.10455e+07,4.10468e+07,27.0053,27.0053,27.0053,23.931,0,0.976296,0,4.51589e+07
06/20/2009 19:00,6,20,6,19,0,20.6,54,0,0,1.82472e+07,27.0011,27.0011,27.0011,27.0011,0,0,0,0
06/20/2009 20:00,6,20,6,20,0,17.8,56,0,0,2.1619e+07,27.0011,27.0011,27.0011,27.0011,0,0,0,0
06/20/2009 21:00,6,20,6,21,0,17.2,67,0,0,1.83581e+07,27.0011,27.0011,27.0011,27.0011,0,0,0,0
06/20/2009 22:00,6,20,6,22,0,17.2,56,0,0,1.83581e+07,27.0011,27.0011,27.0011,27.0011,0,0,0,0
06/20/2009 23:00,6,20,6,23,0,16.1,60,0,0,1.54233e+07,27.0011,27.0011,27.0011,27.0011,0,0,0,0
06/21/2009 00:00,6,21,0,0,0,15.6,62,0,0,1.37928e+07,27.0011,27.0011,27.0011,27.0011,0,0,0,0
06/21/2009 01:00,6,21,0,1,0,14.4,70,0,0,1.64227e+07,27.0011,27.0011,27.0011,27.0011,0,0,0,0
06/21/2009 02:00,6,21,0,2,0,14.4,72,0,0,1.64227e+07,27.0011,27.0011,27.0011,27.0011,0,0,0,0
06/21/2009 03:00,6,21,0,3,0,14.4,70,0,0,1.64227e+07,27.0011,27.0011,27.0011,27.0011,0,0,0,0
06/21/2009 04:00,6,21,0,4,0,14.4,75,0,0,1.64227e+07,27.0011,27.0011,27.0011,27.0011,0,0,0,0
06/21/2009 05:00,6,21,0,5,0,12.8,93,0,0,1.64227e+07,27.0011,27.0011,27.0011,27.0011,0,0,0,0
06/21/2009 06:00,6,21,0,6,0,13.9,69,0,0,1.52629e+07,27.0011,27.0011,27.0011,27.0011,0,0,0,0
06/21/2009 07:00,6,21,0,7,0,16.7,60,0,6.46132e+06,2.30274e+07,27.0167,27.0167,27.0167,23.931,0,0.552342,0,2.56584e+07
06/21/2009 08:00,6,21,0,8,0,18.9,61,0,8.6288e+06,3.14995e+07,27.0165,27.0165,27.0165,23.931,0,0.751188,0,3.48717e+07
06/21/2009 09:00,6,21,0,9,0,20.6,57,0,1.25321e+07,5.69533e+07,27.0278,27.0278,27.0278,23.931,0,1.12852,0,5.25824e+07
06/21/2009 10:00,6,21,0,10,0,22.8,48,0,1.30435e+07,5.57404e+07,27.0433,27.0433,27.0433,23.931,0,1.17582,0,5.50596e+07
06/21/2009 11:00,6,21,0,11,0,25,45,0,1.34621e+07,5.67817e+07,27.0597,27.0597,27.0597,23.931,0,1.2163,0,5.72556e+07
06/21/2009 12:00,6,21,0,12,0,26.1,48,0,1.41341e+07,5.73816e+07,27.0795,27.0795,27.0795,23.931,0,1.28401,0,6.08252e+07
06/21/2009 13:00,6,21,0,13,0,22.8,55,0,1.2563e+07,5.20565e+07,27.0744,27.0744,27.0744,23.931,0,1.1254,0,5.32249e+07
06/21/2009 14:00,6,21,0,14,0,17.2,78,0,1.31544e+07,5.4818e+07,27.0542,27.0542,27.0542,23.931,0,1.18548,0,5.57058e+07
06/21/2009 15:00,6,21,0,15,0,16.7,84,0,1.3437e+07,5.67483e+07,27.0564,27.0564,27.0564,23.931,0,1.21405,0,5.70888e+07
06/21/2009 16:00,6,21,0,16,0,17.2,78,0,1.40138e+07,5.64293e+07,27.0553,27.0553,27.0553,23.931,0,1.27124,0,5.97569e+07
06/21/2009 17:00,6,21,0,17,0,11.1,89,0,1.30616e+07,5.68072e+07,27.019,27.019,27.019,23.931,0,1.17567,0,5.46229e+07
06/21/2009 18:00,6,21,0,18,0,14.4,84,0,9.87595e+06,3.8769e+07,27.0237,27.0237,27.0237,23.931,0,0.862042,0,4.01121e+07
06/21/2009 19:00,6,21,0,19,0,13.9,89,0,0,1.78213e+07,27.0185,27.0185,27.0185,27.0185,0,0,0,0
06/21/2009 20:00,6,21,0,20,0,14.4,90,0,0,2.1619e+07,27.0185,27.0185,27.0185,27.0185,0,0,0,0
06/21/2009 21:00,6,21,0,21,0,14.4,90,0,0,1.83581e+07,27.0185,27.0185,27.0185,27.0185,0,0,0,0
06/21/2009 22:00,6,21,0,22,0,15.6,83,0,0,1.83581e+07,27.0185,27.0185,27.0185,27.0185,0,0,0,0
06/21/2009 23:00,6,21,0,23,0,14.4,93,0,0,1.54233e+07,27.0185,27.0185,27.0185,27.0185,0,0,0,0
06/22/2009 00:00,6,22,1,0,0,14.4,93,0,0,1.37928e+07,27.0185,27.0185,27.0185,27.0185,0,0,0,0
06/22/2009 01:00,6,22,1,1,0,13.3,97,0,0,1.64227e+07,27.0185,27.0185,27.0185,27.0185,0,0,0,0
06/22/2009 02:00,6,22,1,2,0,12.8,100,0,0,1.64227e+07,27.0185,27.0185,27.0185,27.0185,0,0,0,0
06/22/2009 03:00,6,22,1,3,0,12.2,97,0,0,1.64227e+07,27.0185,27.0185,27.0185,27.0185,0,0,0,0
06/22/2009 04:00,6,22,1,4,0,11.7,100,0,0,1.64227e+07,27.0185,27.0185,27.0185,27.0185,0,0,0,0
06/22/2009 05:00,6,22,1,5,0,12.8,93,0,0,1.64227e+07,27.0185,27.0185,27.0185,27.0185,0,0,0,0
06/22/2009 06:00,6,22,1,6,0,13.3,93,0,0,1.54304e+07,27.0185,27.0185,27.0185,27.0185,0,0,0,0
06/22/2009 07:00,6,22,1,7,0,16.7,84,0,4.72837e+06,2.07421e+07,27.0812,27.0812,27.0812,23.931,0,0.39057,0,1.84999e+07
06/22/2009 08:00,6,22,1,8,0,17.8,80,0,7.08256e+06,2.91706e+07,27.0815,27.0815,27.0815,23.931,0,0.603499,0,2.86064e+07
06/22/2009 09:00,6,22,1,9,0,20,68,0,1.13755e+07,5.44145e+07,27.0821,27.0821,27.0821,23.931,0,1.01062,0,4.79143e+07
06/22/2009 10:00,6,22,1,10,0,22.2,61,0,1.25105e+07,5.50557e+07,27.0919,27.0919,27.0919,23.931,0,1.12091,0,5.33088e+07
06/22/2009 11:00,6,22,1,11,0,23.3,55,0,1.25516e+07,5.40467e+07,27.0928,27.0928,27.0928,23.931,0,1.12386,0,5.34631e+07
06/22/2009 12:00,6,22,1,12,0,23.9,54,0,1.28679e+07,5.57596e+07,27.0957,27.0957,27.0957,23.931,0,1.1555,0,5.50198e+07
06/22/2009 13:00,6,22,1,13,0,25,48,0,1.19123e+07,5.00583e+07,27.0924,27.0924,27.0924,23.931,0,1.06012,0,5.04245e+07
06/22/2009 14:00,6,22,1,14,0,22.8,53,0,1.32885e+07,5.65554e+07,27.0754,27.0754,27.0754,23.931,0,1.19814,0,5.66842e+07
06/22/2009 15:00,6,22,1,15,0,21.1,39,0,1.33752e+07,5.50981e+07,27.0448,27.0448,27.0448,23.931,0,1.20692,0,5.65433e+07
06/22/2009 16:00,6,22,1,16,0,23.3,41,0,1.40791e+07,5.6255e+07,27.0477,27.0477,27.0477,23.931,0,1.27764,0,5.9912e+07
06/22/2009 17:00,6,22,1,17,0,23.9,45,0,1.48255e+07,5.94613e+07,27.0496,27.0496,27.0496,23.931,0,1.3535,0,6.35082e+07
06/22/2009 18:00,6,22,1,18,0,21.7,53,0,1.14585e+07,4.0429e+07,27.0425,27.0425,27.0425,23.931,0,1.01574,0,4.75513e+07
06/22/2009 19:00,6,22,1,19,0,21.1,55,0,0,1.72094e+07,27.0399,27.0399,27.0399,27.0399,0,0,0,0
06/22/2009 20:00,6,22,1,20,0,20.6,44,0,0,2.1619e+07,27.0399,27.0399,27.0399,27.0399,0,0,0,0
06/22/2009 21:00,6,22,1,21,0,18.9,50,0,0,1.83581e+07,27.0399,27.0399,27.0399,27.0399,0,0,0,0
06/22/2009 22:00,6,22,1,22,0,15,81,0,0,1.83581e+07,27.0399,27.0399,27.0399,27.0399,0,0,0,0
06/22/2009 23:00,6,22,1,23,0,13.9,83,0,0,1.54233e+07,27.0399,27.0399,27.0399,27.0399,0,0,0,0
06/23/2009 00:00,6,23,2,0,0,12.2,93,0,0,1.37928e+07,27.0399,27.0399,27.0399,27.0399,0,0,0,0
06/23/2009 01:00,6,23,2,1,0,12.2,61,0,0,1.64227e+07,27.0399,27.0399,27.0399,27.0399,0,0,0,0
06/23/2009 02:00,6,23,2,2,0,11.7,89,0,0,1.64227e+07,27.0399,27.0399,27.0399,27.0399,0,0,0,0
06/23/2009 03:00,6,23,2,3,0,11.7,93,0,0,1.64227e+07,27.0399,27.0399,27.0399,27.0399,0,0,0,0
06/23/2009 04:00,6,23,2,4,0,12.8,93,0,0,1.64227e+07,27.0399,27.0399,27.0399,27.0399,0,0,0,0
06/23/2009 05:00,6,23,2,5,0,12.2,90,0,0,1.64227e+07,27.0399,27.0399,27.0399,27.0399,0,0,0,0
06/23/2009 06:00,6,23,2,6,0,13.9,80,0,0,1.53647e+07,27.0399,27.0399,27.0399,27.0399,0,0,0,0
06/23/2009 07:00,6,23,2,7,0,15,87,0,5.70981e+06,2.20868e+07,27.0562,27.0562,27.0562,23.931,0,0.483151,0,2.27285e+07
06/23/2009 08:00,6,23,2,8,0,16.7,72,0,7.722e+06,2.99829e+07,27.0389,27.0389,27.0389,23.931,0,0.665241,0,3.11077e+07
06/23/2009 09:00,6,23,2,9,0,18.9,63,0,1.17105e+07,5.59039e+07,27.0427,27.0427,27.0427,23.931,0,1.04612,0,4.8977e+07
06/23/2009 10:00,6,23,2,10,0,21.1,55,0,1.24058e+07,5.63802e+07,27.0515,27.0515,27.0515,23.931,0,1.11212,0,5.22142e+07
06/23/2009 11:00,6,23,2,11,0,23.9,45,0,1.27517e+07,5.73253e+07,27.0599,27.0599,27.0599,23.931,0,1.14451,0,5.38789e+07
06/23/2009 12:00,6,23,2,12,0,25.6,36,0,1.31003e+07,5.7627e+07,27.0568,27.0568,27.0568,23.931,0,1.17948,0,5.54701e+07
06/23/2009 13:00,6,23,2,13,0,26.1,34,0,1.20808e+07,5.17955e+07,27.0522,27.0522,27.0522,23.931,0,1.07761,0,5.06056e+07
06/23/2009 14:00,6,23,2,14,0,27.2,32,0,1.38326e+07,5.69955e+07,27.0463,27.0463,27.0463,23.931,0,1.2534,0,5.87499e+07
06/23/2009 15:00,6,23,2,15,0,27.8,25,0,1.47201e+07,5.89288e+07,27.0354,27.0354,27.0354,23.931,0,1.34308,0,6.27328e+07
06/23/2009 16:00,6,23,2,16,0,27.8,29,0,1.5541e+07,5.81327e+07,27.0374,27.0374,27.0374,23.931,0,1.42755,0,6.67214e+07
06/23/2009 17:00,6,23,2,17,0,25.6,39,0,1.5796e+07,6.03135e+07,27.0391,27.0391,27.0391,23.931,0,1.45449,0,6.80165e+07
06/23/2009 18:00,6,23,2,18,0,24.4,42,0,1.22185e+07,4.13961e+07,27.0353,27.0353,27.0353,23.931,0,1.09053,0,5.09348e+07
06/23/2009 19:00,6,23,2,19,0,23.3,46,0,0,1.73415e+07,27.0309,27.0309,27.0309,27.0309,0,0,0,0
06/23/2009 20:00,6,23,2,20,0,20.6,61,0,0,2.1619e+07,27.0309,27.0309,27.0309,27.0309,0,0,0,0
06/23/2009 21:00,6,23,2,21,0,20,65,0,0,1.83581e+07,27.0309,27.0309,27.0309,27.0309,0,0,0,0
06/23/2009 22:00,6,23,2,22,0,18.9,70,0,0,1.83581e+07,27.0309,27.0309,27.0309,27.0309,0,0,0,0
06/23/2009 23:00,6,23,2,23,0,17.2,78,0,0,1.54233e+07,27.0309,27.0309,27.0309,27.0309,0,0,0,0
06/24/2009 00:00,6,24,3,0,0,16.7,84,0,0,1.37928e+07,27.0309,27.0309,27.0309,27.0309,0,0,0,0
06/24/2009 01:00,6,24,3,1,0,17.8,80,0,0,1.26791e+07,27.0309,27.0309,27.0309,27.0309,0,0,0,0
06/24/2009 02:00,6,24,3,2,0,17.8,80,0,0,1.26791e+07,27.0309,27.0309,27.0309,27.0309,0,0,0,0
06/24/2009 03:00,6,24,3,3,0,15.6,86,0,0,1.26791e+07,27.0309,27.0309,27.0309,27.0309,0,0,0,0
06/24/2009 04:00,6,24,3,4,0,15,83,0,0,1.26791e+07,27.0309,27.0309,27.0309,27.0309,0,0,0,0
06/24/2009 05:00,6,24,3,5,0,13.9,89,0,0,1.26791e+07,27.0309,27.0309,27.0309,27.0309,0,0,0,0
06/24/2009 06:00,6,24,3,6,0,15,87,0,0,1.00842e+07,27.0309,27.0309,27.0309,27.0309,0,0,0,0
06/24/2009 07:00,6,24,3,7,0,17.8,67,0,0,9.9017e+06,27.0309,27.0309,27.0309,27.0309,0,0,0,0
06/24/2009 08:00,6,24,3,8,0,20,61,0,0,9.9017e+06,27.0309,27.0309,27.0309,27.0309,0,0,0,0
06/24/2009 09:00,6,24,3,9,0,23.3,48,0,0,9.69088e+06,27.0309,27.0309,27.0309,27.0309,0,0,0,0
06/24/2009 10:00,6,24,3,10,0,26.7,27,0,0,9.37206e+06,27.0309,27.0309,27.0309,27.0309,0,0,0,0
06/24/2009 11:00,6,24,3,11,0,27.8,19,0,0,9.63429e+06,27.0309,27.0309,27.0309,27.0309,0,0,0,0
06/24/2009 12:00,6,24,3,12,0,28.3,18,0,0,9.53147e+06,27.0309,27.0309,27.0309,27.0309,0,0,0,0
06/24/2009 13:00,6,24,3,13,0,30,18,0,0,9.76541e+06,27.0309,27.0309,27.0309,27.0309,0,0,0,0
06/24/2009 14:00,6,24,3,14,0,31.7,19,0,0,9.7937e+06,27.0309,27.0309,27.0309,27.0309,0,0,0,0
06/24/2009 15:00,6,24,3,15,0,32.2,17,0,0,9.69088e+06,27.0309,27.0309,27.0309,27.0309,0,0,0,0
06/24/2009 16:00,6,24,3,16,0,32.2,17,0,0,9.74229e+06,27.0309,27.0309,27.0309,27.0309,0,0,0,0
06/24/2009 17:00,6,24,3,17,0,30.6,17,0,0,9.714e+06,27.0309,27.0309,27.0309,27.0309,0,0,0,0
06/24/2009 18:00,6,24,3,18,0,27.8,22,0,0,1.01073e+07,27.0309,27.0309,27.0309,27.0309,0,0,0,0
06/24/2009 19:00,6,24,3,19,0,25.6,25,0,0,1.0421e+07,27.0309,27.0309,27.0309,27.0309,0,0,0,0
06/24/2009 20:00,6,24,3,20,0,24.2,25,0,0,1.37928e+07,27.0309,27.0309,27.0309,27.0309,0,0,0,0
06/24/2009 21:00,6,24,3,21,0,23.3,24,0,0,1.37928e+07,27.0309,27.0309,27.0309,27.0309,0,0,0,0
06/24/2009 22:00,6,24,3,22,0,23.9,22,0,0,1.37928e+07,27.0309,27.0309,27.0309,27.0309,0,0,0,0
06/24/2009 23:00,6,24,3,23,0,24.4,19,0,0,1.37928e+07,27.0309,27.0309,27.0309,27.0309,0,0,0,0
06/25/2009 00:00,6,25,4,0,0,23.3,20,0,0,1.37928e+07,27.0309,27.0309,27.0309,27.0309,0,0,0,0
06/25/2009 01:00,6,25,4,1,0,23.3,19,0,0,1.26791e+07,27.0309,27.0309,27.0309,27.0309,0,0,0,0
06/25/2009 02:00,6,25,4,2,0,17.2,33,0,0,1.26791e+07,27.0309,27.0309,27.0309,27.0309,0,0,0,0
06/25/2009 03:00,6,25,4,3,0,19.4,24,0,0,1.26791e+07,27.0309,27.0309,27.0309,27.0309,0,0,0,0
06/25/2009 04:00,6,25,4,4,0,20,20,0,0,1.26791e+07,27.0309,27.0309,27.0309,27.0309,0,0,0,0
06/25/2009 05:00,6,25,4,5,0,15.6,29,0,0,1.26791e+07,27.0309,27.0309,27.0309,27.0309,0,0,0,0
06/25/2009 06:00,6,25,4,6,0,20,23,0,0,1.00842e+07,27.0309,27.0309,27.0309,27.0309,0,0,0,0
06/25/2009 07:00,6,25,4,7,0,23.3,21,0,0,9.82199e+06,27.0309,27.0309,27.0309,27.0309,0,0,0,0
06/25/2009 08:00,6,25,4,8,0,26.7,16,0,0,9.61117e+06,27.0309,27.0309,27.0309,27.0309,0,0,0,0
06/25/2009 09:00,6,25,4,9,0,27.8,17,0,0,9.63429e+06,27.0309,27.0309,27.0309,27.0309,0,0,0,0
06/25/2009 10:00,6,25,4,10,0,30,16,0,0,9.37206e+06,27.0309,27.0309,27.0309,27.0309,0,0,0,0
06/25/2009 11:00,6,25,4,11,0,31.1,14,0,0,9.50318e+06,27.0309,27.0309,27.0309,27.0309,0,0,0,0
06/25/2009 12:00,6,25,4,12,0,33.3,13,0,0,9.37206e+06,27.0309,27.0309,27.0309,27.0309,0,0,0,0
06/25/2009 13:00,6,25,4,13,0,34.4,11,0,0,9.53147e+06,27.0309,27.0309,27.0309,27.0309,0,0,0,0
06/25/2009 14:00,6,25,4,14,0,35,13,0,0,9.32065e+06,27.0309,27.0309,27.0309,27.0309,0,0,0,0
06/25/2009 15:00,6,25,4,15,0,35,12,0,0,9.58288e+06,27.0309,27.0309,27.0309,27.0309,0,0,0,0
06/25/2009 16:00,6,25,4,16,0,33.3,11,0,0,9.45176e+06,27.0309,27.0309,27.0309,27.0309,0,0,0,0
06/25/2009 17:00,6,25,4,17,0,32.8,11,0,0,9.7937e+06,27.0309,27.0309,27.0309,27.0309,0,0,0,0
06/25/2009 18:00,6,25,4,18,0,31.1,11,0,0,9.76541e+06,27.0309,27.0309,27.0309,27.0309,0,0,0,0
06/25/2009 19:00,6,25,4,19,0,30,11,0,0,1.02385e+07,27.0309,27.0309,27.0309,27.0309,0,0,0,0
06/25/2009 20:00,6,25,4,20,0,27.8,12,0,0,1.37928e+07,27.0309,27.0309,27.0309,27.0309,0,0,0,0
06/25/2009 21:00,6,25,4,21,0,23.9,19,0,0,1.37928e+07,27.0309,27.0309,27.0309,27.0309,0,0,0,0
06/25/2009 22:00,6,25,4,22,0,23,19,0,0,1.37928e+07,27.0309,27.0309,27.0309,27.0309,0,0,0,0
06/25/2009 23:00,6,25,4,23,0,22.2,19,0,0,1.37928e+07,27.0309,27.0309,27.0309,27.0309,0,0,0,0
06/26/2009 00:00,6,26,5,0,0,21.7,19,0,0,1.37928e+07,27.0309,27.0309,27.0309,27.0309,0,0,0,0
06/26/2009 01:00,6,26,5,1,0,20.6,20,0,0,1.64227e+07,27.0309,27.0309,27.0309,27.0309,0,0,0,0
06/26/2009 02:00,6,26,5,2,0,19.4,21,0,0,1.64227e+07,27.0309,27.0309,27.0309,27.0309,0,0,0,0
06/26/2009 03:00,6,26,5,3,0,19.4,21,0,0,1.64227e+07,27.0309,27.0309,27.0309,27.0309,0,0,0,0
06/26/2009 04:00,6,26,5,4,0,18.3,23,0,0,1.64227e+07,27.0309,27.0309,27.0309,27.0309,0,0,0,0
06/26/2009 05:00,6,26,5,5,0,15,30,0,0,1.64227e+07,27.0309,27.0309,27.0309,27.0309,0,0,0,0
06/26/2009 06:00,6,26,5,6,0,16.1,33,0,0,1.57951e+07,27.0309,27.0309,27.0309,27.0309,0,0,0,0
06/26/2009 07:00,6,26,5,7,0,14.4,60,0,7.46764e+06,2.44388e+07,26.8319,26.8319,26.8319,23.931,0,0.653177,0,2.86197e+07
06/26/2009 08:00,6,26,5,8,0,16.1,51,0,9.79547e+06,3.2826e+07,26.8135,26.8135,26.8135,23.931,0,0.859928,0,3.72952e+07
06/26/2009 09:00,6,26,5,9,0,18.9,47,0,1.31795e+07,5.74908e+07,26.8431,26.8431,26.8431,23.931,0,1.19422,0,5.23201e+07
06/26/2009 10:00,6,26,5,10,0,20.6,39,0,1.39394e+07,5.67527e+07,26.8724,26.8724,26.8724,23.931,0,1.2704,0,5.62198e+07
06/26/2009 11:00,6,26,5,11,0,25.6,32,0,1.49404e+07,5.73771e+07,26.9168,26.9168,26.9168,23.931,0,1.37192,0,6.16289e+07
06/26/2009 12:00,6,26,5,12,0,28.9,24,0,1.54073e+07,5.92868e+07,26.9415,26.9415,26.9415,23.931,0,1.4198,0,6.4308e+07
06/26/2009 13:00,6,26,5,13,0,33.3,16,0,1.50305e+07,5.63916e+07,26.9663,26.9663,26.9663,23.931,0,1.37962,0,6.30045e+07
06/26/2009 14:00,6,26,5,14,0,33.3,15,0,1.63359e+07,5.98274e+07,26.9632,26.9632,26.9632,23.931,0,1.51656,0,6.91869e+07
06/26/2009 15:00,6,26,5,15,0,33.3,15,0,1.65021e+07,6.06967e+07,26.9712,26.9712,26.9712,23.931,0,1.53382,0,7.01603e+07
06/26/2009 16:00,6,26,5,16,0,32.2,15,0,1.61862e+07,6.06875e+07,26.9736,26.9736,26.9736,23.931,0,1.5006,0,6.86949e+07
06/26/2009 17:00,6,26,5,17,0,30,15,0,1.56129e+07,6.08615e+07,26.967,26.967,26.967,23.931,0,1.44082,0,6.58145e+07
06/26/2009 18:00,6,26,5,18,0,29.4,15,0,1.19925e+07,4.20819e+07,26.965,26.965,26.965,23.931,0,1.07137,0,4.89063e+07
06/26/2009 19:00,6,26,5,19,0,28.3,17,0,0,1.82472e+07,26.9623,26.9623,26.9623,26.9623,0,0,0,0
06/26/2009 20:00,6,26,5,20,0,22.8,25,0,0,2.1619e+07,26.9623,26.9623,26.9623,26.9623,0,0,0,0
06/26/2009 21:00,6,26,5,21,0,23.3,22,0,0,1.83581e+07,26.9623,26.9623,26.9623,26.9623,0,0,0,0
06/26/2009 22:00,6,26,5,22,0,23.3,22,0,0,1.83581e+07,26.9623,26.9623,26.9623,26.9623,0,0,0,0
06/26/2009 23:00,6,26,5,23,0,20.6,45,0,0,1.54233e+07,26.9623,26.9623,26.9623,26.9623,0,0,0,0
06/27/2009 00:00,6,27,6,0,0,18.3,56,0,0,1.37928e+07,26.9623,26.9623,26.9623,26.9623,0,0,0,0
06/27/2009 01:00,6,27,6,1,0,16.1,67,0,0,1.64227e+07,26.9623,26.9623,26.9623,26.9623,0,0,0,0
06/27/2009 02:00,6,27,6,2,0,16.1,64,0,0,1.64227e+07,26.9623,26.9623,26.9623,26.9623,0,0,0,0
06/27/2009 03:00,6,27,6,3,0,14.4,72,0,0,1.64227e+07,26.9623,26.9623,26.9623,26.9623,0,0,0,0
06/27/2009 04:00,6,27,6,4,0,13.9,62,0,0,1.64227e+07,26.9623,26.9623,26.9623,26.9623,0,0,0,0
06/27/2009 05:00,6,27,6,5,0,15,53,0,0,1.64227e+07,26.9623,26.9623,26.9623,26.9623,0,0,0,0
06/27/2009 06:00,6,27,6,6,0,13.9,59,0,0,1.57294e+07,26.9623,26.9623,26.9623,26.9623,0,0,0,0
06/27/2009 07:00,6,27,6,7,0,16.7,53,0,6.15523e+06,2.27032e+07,26.9659,26.9659,26.9659,23.931,0,0.523806,0,2.39349e+07
06/27/2009 08:00,6,27,6,8,0,18.9,40,0,7.79176e+06,3.02883e+07,26.9537,26.9537,26.9537,23.931,0,0.66697,0,3.03339e+07
06/27/2009 09:00,6,27,6,9,0,20,39,0,1.13842e+07,5.30812e+07,26.9635,26.9635,26.9635,23.931,0,1.01163,0,4.61567e+07
06/27/2009 10:00,6,27,6,10,0,21.1,38,0,1.2577e+07,5.45995e+07,26.9823,26.9823,26.9823,23.931,0,1.12922,0,5.18413e+07
06/27/2009 11:00,6,27,6,11,0,22.2,37,0,1.33623e+07,5.50867e+07,26.9983,26.9983,26.9983,23.931,0,1.20776,0,5.57388e+07
06/27/2009 12:00,6,27,6,12,0,24.4,31,0,1.36163e+07,5.64661e+07,27.0058,27.0058,27.0058,23.931,0,1.23373,0,5.70751e+07
06/27/2009 13:00,6,27,6,13,0,26.7,27,0,1.28229e+07,5.12251e+07,27.0124,27.0124,27.0124,23.931,0,1.15316,0,5.34629e+07
06/27/2009 14:00,6,27,6,14,0,27.8,25,0,1.43153e+07,5.63054e+07,27.0143,27.0143,27.0143,23.931,0,1.30413,0,6.04978e+07
06/27/2009 15:00,6,27,6,15,0,29.4,24,0,1.56314e+07,5.94458e+07,27.0234,27.0234,27.0234,23.931,0,1.4381,0,6.6911e+07
06/27/2009 16:00,6,27,6,16,0,31.1,21,0,1.69131e+07,6.07013e+07,27.0286,27.0286,27.0286,23.931,0,1.57232,0,7.32783e+07
06/27/2009 17:00,6,27,6,17,0,30,24,0,1.72645e+07,6.26096e+07,27.0279,27.0279,27.0279,23.931,0,1.6101,0,7.50222e+07
06/27/2009 18:00,6,27,6,18,0,28.3,28,0,1.37324e+07,4.33327e+07,27.0237,27.0237,27.0237,23.931,0,1.24366,0,5.78703e+07
06/27/2009 19:00,6,27,6,19,0,25.6,33,0,0,1.70895e+07,27.0212,27.0212,27.0212,27.0212,0,0,0,0
06/27/2009 20:00,6,27,6,20,0,23.9,34,0,0,2.1619e+07,27.0212,27.0212,27.0212,27.0212,0,0,0,0
06/27/2009 21:00,6,27,6,21,0,21.1,41,0,0,1.83581e+07,27.0212,27.0212,27.0212,27.0212,0,0,0,0
06/27/2009 22:00,6,27,6,22,0,21.7,42,0,0,1.83581e+07,27.0212,27.0212,27.0212,27.0212,0,0,0,0
06/27/2009 23:00,6,27,6,23,0,21.7,42,0,0,1.54233e+07,27.0212,27.0212,27.0212,27.0212,0,0,0,0
06/28/2009 00:00,6,28,0,0,0,21.7,41,0,0,1.37928e+07,27.0212,27.0212,27.0212,27.0212,0,0,0,0
06/28/2009 01:00,6,28,0,1,0,20,45,0,0,1.64227e+07,27.0212,27.0212,27.0212,27.0212,0,0,0,0
06/28/2009 02:00,6,28,0,2,0,18.3,47,0,0,1.64227e+07,27.0212,27.0212,27.0212,27.0212,0,0,0,0
06/28/2009 03:00,6,28,0,3,0,18.3,48,0,0,1.64227e+07,27.0212,27.0212,27.0212,27.0212,0,0,0,0
06/28/2009 04:00,6,28,0,4,0,16.7,50,0,0,1.64227e+07,27.0212,27.0212,27.0212,27.0212,0,0,0,0
06/28/2009 05:00,6,28,0,5,0,14.4,81,0,0,1.64227e+07,27.0212,27.0212,27.0212,27.0212,0,0,0,0
06/28/2009 06:00,6,28,0,6,0,15.6,83,0,0,1.53647e+07,27.0212,27.0212,27.0212,27.0212,0,0,0,0
06/28/2009 07:00,6,28,0,7,0,17.8,75,0,8.26758e+06,2.54295e+07,27.034,27.034,27.034,23.931,0,0.728905,0,3.40613e+07
06/28/2009 08:00,6,28,0,8,0,19.4,70,0,1.09168e+07,3.43984e+07,27.0272,27.0272,27.0272,23.931,0,0.971206,0,4.52438e+07
06/28/2009 09:00,6,28,0,9,0,23.3,52,0,1.46242e+07,5.96308e+07,27.039,27.039,27.039,23.931,0,1.33965,0,6.26456e+07
06/28/2009 10:00,6,28,0,10,0,26.7,36,0,1.52637e+07,5.93856e+07,27.0438,27.0438,27.0438,23.931,0,1.40235,0,6.5678e+07
06/28/2009 11:00,6,28,0,11,0,28.5,30,0,1.53551e+07,6.00078e+07,27.0474,27.0474,27.0474,23.931,0,1.41008,0,6.61156e+07
06/28/2009 12:00,6,28,0,12,0,30,25,0,1.55739e+07,5.9491e+07,27.0461,27.0461,27.0461,23.931,0,1.43303,0,6.7164e+07
06/28/2009 13:00,6,28,0,13,0,29.4,25,0,1.44417e+07,5.32964e+07,27.0385,27.0385,27.0385,23.931,0,1.31611,0,6.15345e+07
06/28/2009 14:00,6,28,0,14,0,31.1,25,0,1.63143e+07,5.88765e+07,27.0377,27.0377,27.0377,23.931,0,1.51039,0,7.05992e+07
06/28/2009 15:00,6,28,0,15,0,32.2,20,0,1.71106e+07,6.04177e+07,27.0354,27.0354,27.0354,23.931,0,1.59357,0,7.44328e+07
06/28/2009 16:00,6,28,0,16,0,30,29,0,1.7742e+07,6.25686e+07,27.0439,27.0439,27.0439,23.931,0,1.65935,0,7.77157e+07
06/28/2009 17:00,6,28,0,17,0,29.4,36,0,1.77545e+07,6.36377e+07,27.0595,27.0595,27.0595,23.931,0,1.66032,0,7.81521e+07
06/28/2009 18:00,6,28,0,18,0,28.3,37,0,1.48852e+07,4.48075e+07,27.0548,27.0548,27.0548,23.931,0,1.35963,0,6.39027e+07
06/28/2009 19:00,6,28,0,19,0,26.7,41,0,0,1.74614e+07,27.0522,27.0522,27.0522,27.0522,0,0,0,0
06/28/2009 20:00,6,28,0,20,0,23.9,48,0,0,2.1619e+07,27.0522,27.0522,27.0522,27.0522,0,0,0,0
06/28/2009 21:00,6,28,0,21,0,23.3,50,0,0,1.83581e+07,27.0522,27.0522,27.0522,27.0522,0,0,0,0
06/28/2009 22:00,6,28,0,22,0,21.7,51,0,0,1.83581e+07,27.0522,27.0522,27.0522,27.0522,0,0,0,0
06/28/2009 23:00,6,28,0,23,0,21.1,53,0,0,1.54233e+07,27.0522,27.0522,27.0522,27.0522,0,0,0,0
06/29/2009 00:00,6,29,1,0,0,19.4,59,0,0,1.37928e+07,27.0522,27.0522,27.0522,27.0522,0,0,0,0
06/29/2009 01:00,6,29,1,1,0,18.3,63,0,0,1.64227e+07,27.0522,27.0522,27.0522,27.0522,0,0,0,0
06/29/2009 02:00,6,29,1,2,0,17.8,56,0,0,1.64227e+07,27.0522,27.0522,27.0522,27.0522,0,0,0,0
06/29/2009 03:00,6,29,1,3,0,16.1,56,0,0,1.64227e+07,27.0522,27.0522,27.0522,27.0522,0,0,0,0
06/29/2009 04:00,6,29,1,4,0,16.1,51,0,0,1.64227e+07,27.0522,27.0522,27.0522,27.0522,0,0,0,0
06/29/2009 05:00,6,29,1,5,0,15.6,55,0,0,1.64227e+07,27.0522,27.0522,27.0522,27.0522,0,0,0,0
06/29/2009 06:00,6,29,1,6,0,18.9,42,0,0,1.54304e+07,27.0522,27.0522,27.0522,27.0522,0,0,0,0
06/29/2009 07:00,6,29,1,7,0,20.6,42,0,7.81003e+06,2.47427e+07,27.0247,27.0247,27.0247,23.931,0,0.684174,0,3.18971e+07
06/29/2009 08:00,6,29,1,8,0,26.7,28,0,1.13727e+07,3.45918e+07,27.0163,27.0163,27.0163,23.931,0,1.01211,0,4.69825e+07
06/29/2009 09:00,6,29,1,9,0,26.1,32,0,1.43517e+07,5.70165e+07,27.0197,27.0197,27.0197,23.931,0,1.30829,0,6.07972e+07
06/29/2009 10:00,6,29,1,10,0,25.6,35,0,1.45519e+07,5.77813e+07,27.0272,27.0272,27.0272,23.931,0,1.32769,0,6.18499e+07
06/29/2009 11:00,6,29,1,11,0,29.4,28,0,1.51252e+07,5.8914e+07,27.0405,27.0405,27.0405,23.931,0,1.38639,0,6.48616e+07
06/29/2009 12:00,6,29,1,12,0,31.1,23,0,1.57475e+07,5.92004e+07,27.0421,27.0421,27.0421,23.931,0,1.45128,0,6.79327e+07
06/29/2009 13:00,6,29,1,13,0,31.7,23,0,1.46876e+07,5.51313e+07,27.0429,27.0429,27.0429,23.931,0,1.34132,0,6.28017e+07
06/29/2009 14:00,6,29,1,14,0,30.6,26,0,1.61653e+07,6.02517e+07,27.0432,27.0432,27.0432,23.931,0,1.49434,0,6.99721e+07
06/29/2009 15:00,6,29,1,15,0,31.7,23,0,1.70696e+07,6.01054e+07,27.046,27.046,27.046,23.931,0,1.5884,0,7.44436e+07
06/29/2009 16:00,6,29,1,16,0,29.4,27,0,1.68856e+07,6.15785e+07,27.0419,27.0419,27.0419,23.931,0,1.56935,0,7.34553e+07
06/29/2009 17:00,6,29,1,17,0,23.9,51,0,1.61731e+07,6.13154e+07,27.0492,27.0492,27.0492,23.931,0,1.49498,0,7.01385e+07
06/29/2009 18:00,6,29,1,18,0,23.9,51,0,1.29718e+07,4.21633e+07,27.0525,27.0525,27.0525,23.931,0,1.1652,0,5.47244e+07
06/29/2009 19:00,6,29,1,19,0,23.3,53,0,0,1.78213e+07,27.0501,27.0501,27.0501,27.0501,0,0,0,0
06/29/2009 20:00,6,29,1,20,0,21.1,59,0,0,2.1619e+07,27.0501,27.0501,27.0501,27.0501,0,0,0,0
06/29/2009 21:00,6,29,1,21,0,20.6,63,0,0,1.83581e+07,27.0501,27.0501,27.0501,27.0501,0,0,0,0
06/29/2009 22:00,6,29,1,22,0,20,63,0,0,1.83581e+07,27.0501,27.0501,27.0501,27.0501,0,0,0,0
06/29/2009 23:00,6,29,1,23,0,20,61,0,0,1.54233e+07,27.0501,27.0501,27.0501,27.0501,0,0,0,0
06/30/2009 00:00,6,30,2,0,0,20,61,0,0,1.37928e+07,27.0501,27.0501,27.0501,27.0501,0,0,0,0
06/30/2009 01:00,6,30,2,1,0,21.1,51,0,0,1.64227e+07,27.0501,27.0501,27.0501,27.0501,0,0,0,0
06/30/2009 02:00,6,30,2,2,0,20.6,47,0,0,1.64227e+07,27.0501,27.0501,27.0501,27.0501,0,0,0,0
06/30/2009 03:00,6,30,2,3,0,20,53,0,0,1.64227e+07,27.0501,27.0501,27.0501,27.0501,0,0,0,0
06/30/2009 04:00,6,30,2,4,0,20,50,0,0,1.64227e+07,27.0501,27.0501,27.0501,27.0501,0,0,0,0
06/30/2009 05:00,6,30,2,5,0,19.4,52,0,0,1.64227e+07,27.0501,27.0501,27.0501,27.0501,0,0,0,0
06/30/2009 06:00,6,30,2,6,0,19.4,52,0,0,1.57951e+07,27.0501,27.0501,27.0501,27.0501,0,0,0,0
06/30/2009 07:00,6,30,2,7,0,21.1,51,0,6.36148e+06,2.32643e+07,27.0553,27.0553,27.0553,23.931,0,0.544799,0,2.56304e+07
06/30/2009 08:00,6,30,2,8,0,23.3,43,0,1.03299e+07,3.29502e+07,27.0388,27.0388,27.0388,23.931,0,0.907617,0,4.24409e+07
06/30/2009 09:00,6,30,2,9,0,24.4,43,0,1.42896e+07,5.73371e+07,27.042,27.042,27.042,23.931,0,1.30215,0,6.09495e+07
06/30/2009 10:00,6,30,2,10,0,25.6,31,0,1.48508e+07,5.80558e+07,27.0324,27.0324,27.0324,23.931,0,1.3595,0,6.34379e+07
06/30/2009 11:00,6,30,2,11,0,26.1,28,0,1.47919e+07,5.69197e+07,27.0258,27.0258,27.0258,23.931,0,1.35274,0,6.2989e+07
06/30/2009 12:00,6,30,2,12,0,27.2,28,0,1.50254e+07,5.81301e+07,27.0297,27.0297,27.0297,23.931,0,1.37705,0,6.41998e+07
06/30/2009 13:00,6,30,2,13,0,29.4,26,0,1.43885e+07,5.32277e+07,27.036,27.036,27.036,23.931,0,1.31126,0,6.12582e+07
06/30/2009 14:00,6,30,2,14,0,30,27,0,1.58779e+07,5.96261e+07,27.037,27.037,27.037,23.931,0,1.46554,0,6.84863e+07
06/30/2009 15:00,6,30,2,15,0,28.3,28,0,1.6332e+07,5.94131e+07,27.0327,27.0327,27.0327,23.931,0,1.51227,0,7.05723e+07
06/30/2009 16:00,6,30,2,16,0,29.4,28,0,1.71512e+07,6.06093e+07,27.0392,27.0392,27.0392,23.931,0,1.5972,0,7.46916e+07
06/30/2009 17:00,6,30,2,17,0,28.3,30,0,1.74177e+07,6.13518e+07,27.0391,27.0391,27.0391,23.931,0,1.62512,0,7.59961e+07
06/30/2009 18:00,6,30,2,18,0,26.1,31,0,1.37145e+07,4.33071e+07,27.0243,27.0243,27.0243,23.931,0,1.24083,0,5.77489e+07
06/30/2009 19:00,6,30,2,19,0,24.2,35,0,0,1.73954e+07,27.0201,27.0201,27.0201,27.0201,0,0,0,0
06/30/2009 20:00,6,30,2,20,0,22.2,38,0,0,2.1619e+07,27.0201,27.0201,27.0201,27.0201,0,0,0,0
06/30/2009 21:00,6,30,2,21,0,20,45,0,0,1.83581e+07,27.0201,27.0201,27.0201,27.0201,0,0,0,0
06/30/2009 22:00,6,30,2,22,0,18.9,50,0,0,1.83581e+07,27.0201,27.0201,27.0201,27.0201,0,0,0,0
06/30/2009 23:00,6,30,2,23,0,17.7,52,0,0,1.54233e+07,27.0201,27.0201,27.0201,27.0201,0,0,0,0
07/01/2009 00:00,7,1,3,0,0,16.6,54,0,0,1.37928e+07,27.0201,27.0201,27.0201,27.0201,0,0,0,0
07/01/2009 01:00,7,1,3,1,0,15.4,94,0,0,1.26791e+07,27.0201,27.0201,27.0201,27.0201,0,0,0,0
07/01/2009 02:00,7,1,3,2,0,14.3,82,0,0,1.26791e+07,27.0201,27.0201,27.0201,27.0201,0,0,0,0
07/01/2009 03:00,7,1,3,3,0,13.1,87,0,0,1.26791e+07,27.0201,27.0201,27.0201,27.0201,0,0,0,0
07/01/2009 04:00,7,1,3,4,0,12,76,0,0,1.26791e+07,27.0201,27.0201,27.0201,27.0201,0,0,0,0
07/01/2009 05:00,7,1,3,5,0,12,76,0,0,1.26791e+07,27.0201,27.0201,27.0201,27.0201,0,0,0,0
07/01/2009 06:00,7,1,3,6,0,13,77,0,0,9.87341e+06,27.0201,27.0201,27.0201,27.0201,0,0,0,0
07/01/2009 07:00,7,1,3,7,0,15,67,0,0,9.82199e+06,27.0201,27.0201,27.0201,27.0201,0,0,0,0
07/01/2009 08:00,7,1,3,8,0,17,59,0,0,9.82199e+06,27.0201,27.0201,27.0201,27.0201,0,0,0,0
07/01/2009 09:00,7,1,3,9,0,19,56,0,0,9.69088e+06,27.0201,27.0201,27.0201,27.0201,0,0,0,0
07/01/2009 10:00,7,1,3,10,0,20,56,0,0,9.53147e+06,27.0201,27.0201,27.0201,27.0201,0,0,0,0
07/01/2009 11:00,7,1,3,11,0,22,50,0,0,9.714e+06,27.0201,27.0201,27.0201,27.0201,0,0,0,0
07/01/2009 12:00,7,1,3,12,0,22,50,0,0,9.7937e+06,27.0201,27.0201,27.0201,27.0201,0,0,0,0
07/01/2009 13:00,7,1,3,13,0,23,47,0,0,9.714e+06,27.0201,27.0201,27.0201,27.0201,0,0,0,0
07/01/2009 14:00,7,1,3,14,0,23,47,0,0,9.714e+06,27.0201,27.0201,27.0201,27.0201,0,0,0,0
07/01/2009 15:00,7,1,3,15,0,24,44,0,0,9.82199e+06,27.0201,27.0201,27.0201,27.0201,0,0,0,0
07/01/2009 16:00,7,1,3,16,0,24,44,0,0,9.74229e+06,27.0201,27.0201,27.0201,27.0201,0,0,0,0
07/01/2009 17:00,7,1,3,17,0,24,44,0,0,9.9017e+06,27.0201,27.0201,27.0201,27.0201,0,0,0,0
07/01/2009 18:00,7,1,3,18,0,23,47,0,0,9.82199e+06,27.0201,27.0201,27.0201,27.0201,0,0,0,0
07/01/2009 19:00,7,1,3,19,0,21,60,0,0,9.97623e+06,27.0201,27.0201,27.0201,27.0201,0,0,0,0
07/01/2009 20:00,7,1,3,20,0,19,64,0,0,1.37928e+07,27.0201,27.0201,27.0201,27.0201,0,0,0,0
07/01/2009 21:00,7,1,3,21,0,18.9,62,0,0,1.37928e+07,27.0201,27.0201,27.0201,27.0201,0,0,0,0
07/01/2009 22:00,7,1,3,22,0,17.3,68,0,0,1.37928e+07,27.0201,27.0201,27.0201,27.0201,0,0,0,0
07/01/2009 23:00,7,1,3,23,0,17.3,67,0,0,1.37928e+07,27.0201,27.0201,27.0201,27.0201,0,0,0,0
07/02/2009 00:00,7,2,4,0,0,16.2,71,0,0,1.37928e+07,27.0201,27.0201,27.0201,27.0201,0,0,0,0
07/02/2009 01:00,7,2,4,1,0,14.1,78,0,0,1.26791e+07,27.0201,27.0201,27.0201,27.0201,0,0,0,0
07/02/2009 02:00,7,2,4,2,0,14,76,0,0,1.26791e+07,27.0201,27.0201,27.0201,27.0201,0,0,0,0
07/02/2009 03:00,7,2,4,3,0,13.5,75,0,0,1.26791e+07,27.0201,27.0201,27.0201,27.0201,0,0,0,0
07/02/2009 04:00,7,2,4,4,0,13.4,73,0,0,1.26791e+07,27.0201,27.0201,27.0201,27.0201,0,0,0,0
07/02/2009 05:00,7,2,4,5,0,13.8,70,0,0,1.26791e+07,27.0201,27.0201,27.0201,27.0201,0,0,0,0
07/02/2009 06:00,7,2,4,6,0,15.2,68,0,0,9.87341e+06,27.0201,27.0201,27.0201,27.0201,0,0,0,0
07/02/2009 07:00,7,2,4,7,0,18.2,56,0,0,9.82199e+06,27.0201,27.0201,27.0201,27.0201,0,0,0,0
07/02/2009 08:00,7,2,4,8,0,20.6,46,0,0,9.74229e+06,27.0201,27.0201,27.0201,27.0201,0,0,0,0
07/02/2009 09:00,7,2,4,9,0,23,38,0,0,9.69088e+06,27.0201,27.0201,27.0201,27.0201,0,0,0,0
07/02/2009 10:00,7,2,4,10,0,26,34,0,0,9.74229e+06,27.0201,27.0201,27.0201,27.0201,0,0,0,0
07/02/2009 11:00,7,2,4,11,0,27,26,0,0,9.32065e+06,27.0201,27.0201,27.0201,27.0201,0,0,0,0
07/02/2009 12:00,7,2,4,12,0,28,20,0,0,9.714e+06,27.0201,27.0201,27.0201,27.0201,0,0,0,0
07/02/2009 13:00,7,2,4,13,0,28,22,0,0,9.63429e+06,27.0201,27.0201,27.0201,27.0201,0,0,0,0
07/02/2009 14:00,7,2,4,14,0,26,21,0,0,1.01073e+07,27.0201,27.0201,27.0201,27.0201,0,0,0,0
07/02/2009 15:00,7,2,4,15,0,28,22,0,0,9.26923e+06,27.0201,27.0201,27.0201,27.0201,0,0,0,0
07/02/2009 16:00,7,2,4,16,0,28,26,0,0,9.63429e+06,27.0201,27.0201,27.0201,27.0201,0,0,0,0
07/02/2009 17:00,7,2,4,17,0,27,30,0,0,9.69088e+06,27.0201,27.0201,27.0201,27.0201,0,0,0,0
07/02/2009 18:00,7,2,4,18,0,24,36,0,0,9.9017e+06,27.0201,27.0201,27.0201,27.0201,0,0,0,0
07/02/2009 19:00,7,2,4,19,0,23,38,0,0,1.00328e+07,27.0201,27.0201,27.0201,27.0201,0,0,0,0
07/02/2009 20:00,7,2,4,20,0,20,49,0,0,1.37928e+07,27.0201,27.0201,27.0201,27.0201,0,0,0,0
07/02/2009 21:00,7,2,4,21,0,19,52,0,0,1.37928e+07,27.0201,27.0201,27.0201,27.0201,0,0,0,0
07/02/2009 22:00,7,2,4,22,0,17,59,0,0,1.37928e+07,27.0201,27.0201,27.0201,27.0201,0,0,0,0
07/02/2009 23:00,7,2,4,23,0,17,59,0,0,1.37928e+07,27.0201,27.0201,27.0201,27.0201,0,0,0,0
07/03/2009 00:00,7,3,5,0,0,16,63,0,0,1.37928e+07,27.0201,27.0201,27.0201,27.0201,0,0,0,0
07/03/2009 01:00,7,3,5,1,0,13,77,0,0,1.64227e+07,27.0201,27.0201,27.0201,27.0201,0,0,0,0
07/03/2009 02:00,7,3,5,2,0,12,82,0,0,1.64227e+07,27.0201,27.0201,27.0201,27.0201,0,0,0,0
07/03/2009 03:00,7,3,5,3,0,12,76,0,0,1.64227e+07,27.0201,27.0201,27.0201,27.0201,0,0,0,0
07/03/2009 04:00,7,3,5,4,0,11,82,0,0,1.64227e+07,27.0201,27.0201,27.0201,27.0201,0,0,0,0
07/03/2009 05:00,7,3,5,5,0,12,76,0,0,1.64227e+07,27.0201,27.0201,27.0201,27.0201,0,0,0,0
07/03/2009 06:00,7,3,5,6,0,14,72,0,0,1.50954e+07,27.0201,27.0201,27.0201,27.0201,0,0,0,0
07/03/2009 07:00,7,3,5,7,0,18,56,0,9.01688e+06,2.62738e+07,27.0056,27.0056,27.0056,23.931,0,0.800614,0,3.70895e+07
07/03/2009 08:00,7,3,5,8,0,21,43,0,1.25783e+07,3.6146e+07,26.9897,26.9897,26.9897,23.931,0,1.13629,0,5.22939e+07
07/03/2009 09:00,7,3,5,9,0,24,31,0,1.56197e+07,5.98626e+07,26.9916,26.9916,26.9916,23.931,0,1.44429,0,6.65072e+07
07/03/2009 10:00,7,3,5,10,0,27,18,0,1.60692e+07,6.00342e+07,26.9897,26.9897,26.9897,23.931,0,1.48892,0,6.85196e+07
07/03/2009 11:00,7,3,5,11,0,28,13,0,1.58091e+07,5.92906e+07,26.9819,26.9819,26.9819,23.931,0,1.45996,0,6.70157e+07
07/03/2009 12:00,7,3,5,12,0,29,14,0,1.607e+07,5.88256e+07,26.9852,26.9852,26.9852,23.931,0,1.487,0,6.8331e+07
07/03/2009 13:00,7,3,5,13,0,27,17,0,1.48209e+07,5.49559e+07,26.9797,26.9797,26.9797,23.931,0,1.35701,0,6.2245e+07
07/03/2009 14:00,7,3,5,14,0,28,19,0,1.59473e+07,6.10338e+07,26.9851,26.9851,26.9851,23.931,0,1.47443,0,6.77504e+07
07/03/2009 15:00,7,3,5,15,0,27,20,0,1.62203e+07,5.99326e+07,26.9843,26.9843,26.9843,23.931,0,1.50272,0,6.90329e+07
07/03/2009 16:00,7,3,5,16,0,27,21,0,1.70962e+07,6.01464e+07,26.9882,26.9882,26.9882,23.931,0,1.5931,0,7.32781e+07
07/03/2009 17:00,7,3,5,17,0,27,23,0,1.63669e+07,6.2884e+07,26.992,26.992,26.992,23.931,0,1.5177,0,6.98972e+07
07/03/2009 18:00,7,3,5,18,0,27,23,0,1.3721e+07,4.33187e+07,26.993,26.993,26.993,23.931,0,1.24236,0,5.72345e+07
