Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,ElectricityFacility,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
07/03/2009 19:00,7,3,5,19,0,23,33,0,0,1.75814e+07,26.991,26.991,26.991,26.991,0,0,0,0
07/03/2009 20:00,7,3,5,20,0,22,35,0,0,2.1619e+07,26.991,26.991,26.991,26.991,0,0,0,0
07/03/2009 21:00,7,3,5,21,0,19,46,0,0,1.83581e+07,26.991,26.991,26.991,26.991,0,0,0,0
07/03/2009 22:00,7,3,5,22,0,19,46,0,0,1.83581e+07,26.991,26.991,26.991,26.991,0,0,0,0
07/03/2009 23:00,7,3,5,23,0,18,52,0,0,1.54233e+07,26.991,26.991,26.991,26.991,0,0,0,0
07/04/2009 00:00,7,4,6,0,0,17,52,0,0,1.37928e+07,26.991,26.991,26.991,26.991,0,0,0,0
07/04/2009 01:00,7,4,6,1,0,16,55,0,0,1.64227e+07,26.991,26.991,26.991,26.991,0,0,0,0
07/04/2009 02:00,7,4,6,2,0,13,67,0,0,1.64227e+07,26.991,26.991,26.991,26.991,0,0,0,0
07/04/2009 03:00,7,4,6,3,0,13,62,0,0,1.64227e+07,26.991,26.991,26.991,26.991,0,0,0,0
07/04/2009 04:00,7,4,6,4,0,13,62,0,0,1.64227e+07,26.991,26.991,26.991,26.991,0,0,0,0
07/04/2009 05:00,7,4,6,5,0,14,55,0,0,1.64227e+07,26.991,26.991,26.991,26.991,0,0,0,0
07/04/2009 06:00,7,4,6,6,0,17,48,0,0,1.50954e+07,26.991,26.991,26.991,26.991,0,0,0,0
07/04/2009 07:00,7,4,6,7,0,19,43,0,8.85838e+06,2.60773e+07,26.9761,26.9761,26.9761,23.931,0,0.787136,0,3.61141e+07
07/04/2009 08:00,7,4,6,8,0,23,33,0,1.14438e+07,3.48868e+07,26.9711,26.9711,26.9711,23.931,0,1.02456,0,4.68629e+07
07/04/2009 09:00,7,4,6,9,0,24,31,0,1.45528e+07,5.84922e+07,26.9804,26.9804,26.9804,23.931,0,1.335,0,6.12504e+07
07/04/2009 10:00,7,4,6,10,0,26,28,0,1.531e+07,5.76032e+07,26.9957,26.9957,26.9957,23.931,0,1.41011,0,6.50215e+07
07/04/2009 11:00,7,4,6,11,0,28,23,0,1.50584e+07,5.94906e+07,27.0056,27.0056,27.0056,23.931,0,1.38145,0,6.39056e+07
07/04/2009 12:00,7,4,6,12,0,25,22,0,1.42698e+07,5.97895e+07,26.9891,26.9891,26.9891,23.931,0,1.30102,0,5.98613e+07
07/04/2009 13:00,7,4,6,13,0,23,20,0,1.26086e+07,5.44547e+07,26.9705,26.9705,26.9705,23.931,0,1.13302,0,5.18151e+07
07/04/2009 14:00,7,4,6,14,0,22,29,0,1.3708e+07,5.81579e+07,26.9664,26.9664,26.9664,23.931,0,1.24447,0,5.68344e+07
07/04/2009 15:00,7,4,6,15,0,24,25,0,1.42235e+07,5.81626e+07,26.9739,26.9739,26.9739,23.931,0,1.2968,0,5.93698e+07
07/04/2009 16:00,7,4,6,16,0,24,25,0,1.4206e+07,5.90524e+07,26.9785,26.9785,26.9785,23.931,0,1.29493,0,5.9375e+07
07/04/2009 17:00,7,4,6,17,0,23,27,0,1.40439e+07,5.96418e+07,26.979,26.979,26.979,23.931,0,1.27858,0,5.86335e+07
07/04/2009 18:00,7,4,6,18,0,23,27,0,1.06507e+07,4.07239e+07,26.9809,26.9809,26.9809,23.931,0,0.939059,0,4.30911e+07
07/04/2009 19:00,7,4,6,19,0,19,43,0,0,1.82472e+07,26.981,26.981,26.981,26.981,0,0,0,0
07/04/2009 20:00,7,4,6,20,0,20,35,0,0,2.1619e+07,26.981,26.981,26.981,26.981,0,0,0,0
07/04/2009 21:00,7,4,6,21,0,17,48,0,0,1.83581e+07,26.981,26.981,26.981,26.981,0,0,0,0
07/04/2009 22:00,7,4,6,22,0,15,55,0,0,1.83581e+07,26.981,26.981,26.981,26.981,0,0,0,0
07/04/2009 23:00,7,4,6,23,0,14,59,0,0,1.54233e+07,26.981,26.981,26.981,26.981,0,0,0,0
07/05/2009 00:00,7,5,0,0,0,14,55,0,0,1.37928e+07,26.981,26.981,26.981,26.981,0,0,0,0
07/05/2009 01:00,7,5,0,1,0,13,58,0,0,1.64227e+07,26.981,26.981,26.981,26.981,0,0,0,0
07/05/2009 02:00,7,5,0,2,0,13,58,0,0,1.64227e+07,26.981,26.981,26.981,26.981,0,0,0,0
07/05/2009 03:00,7,5,0,3,0,16,48,0,0,1.64227e+07,26.981,26.981,26.981,26.981,0,0,0,0
07/05/2009 04:00,7,5,0,4,0,14,63,0,0,1.64227e+07,26.981,26.981,26.981,26.981,0,0,0,0
07/05/2009 05:00,7,5,0,5,0,16,45,0,0,1.64227e+07,26.981,26.981,26.981,26.981,0,0,0,0
07/05/2009 06:00,7,5,0,6,0,16,51,0,0,1.50954e+07,26.981,26.981,26.981,26.981,0,0,0,0
07/05/2009 07:00,7,5,0,7,0,19,43,0,7.17305e+06,2.39452e+07,26.9711,26.9711,26.9711,23.931,0,0.62556,0,2.86433e+07
07/05/2009 08:00,7,5,0,8,0,22,33,0,9.40008e+06,3.2298e+07,26.9611,26.9611,26.9611,23.931,0,0.827664,0,3.77334e+07
07/05/2009 09:00,7,5,0,9,0,24,31,0,1.30102e+07,5.65183e+07,26.9759,26.9759,26.9759,23.931,0,1.17919,0,5.40227e+07
07/05/2009 10:00,7,5,0,10,0,24,27,0,1.35634e+07,5.68165e+07,26.9869,26.9869,26.9869,23.931,0,1.232,0,5.66444e+07
07/05/2009 11:00,7,5,0,11,0,26,24,0,1.38786e+07,5.6809e+07,27.0004,27.0004,27.0004,23.931,0,1.26114,0,5.82404e+07
07/05/2009 12:00,7,5,0,12,0,27.2,23,0,1.4264e+07,5.7556e+07,27.007,27.007,27.007,23.931,0,1.30007,0,6.0168e+07
07/05/2009 13:00,7,5,0,13,0,28,23,0,1.35777e+07,5.21932e+07,27.0091,27.0091,27.0091,23.931,0,1.22982,0,5.69558e+07
07/05/2009 14:00,7,5,0,14,0,26,24,0,1.42211e+07,5.94691e+07,26.9983,26.9983,26.9983,23.931,0,1.29607,0,5.98124e+07
07/05/2009 15:00,7,5,0,15,0,25.2,28,0,1.47676e+07,5.84599e+07,27.0028,27.0028,27.0028,23.931,0,1.35172,0,6.24732e+07
07/05/2009 16:00,7,5,0,16,0,24,34,0,1.46039e+07,6.08724e+07,27.0086,27.0086,27.0086,23.931,0,1.33507,0,6.18193e+07
07/05/2009 17:00,7,5,0,17,0,23,36,0,1.44544e+07,6.04239e+07,27.0078,27.0078,27.0078,23.931,0,1.32002,0,6.11073e+07
07/05/2009 18:00,7,5,0,18,0,21,40,0,1.07589e+07,4.1401e+07,27.0004,27.0004,27.0004,23.931,0,0.949497,0,4.38492e+07
07/05/2009 19:00,7,5,0,19,0,20,46,0,0,1.72755e+07,26.9977,26.9977,26.9977,26.9977,0,0,0,0
07/05/2009 20:00,7,5,0,20,0,19,49,0,0,2.1619e+07,26.9977,26.9977,26.9977,26.9977,0,0,0,0
07/05/2009 21:00,7,5,0,21,0,18,59,0,0,1.83581e+07,26.9977,26.9977,26.9977,26.9977,0,0,0,0
07/05/2009 22:00,7,5,0,22,0,16,68,0,0,1.83581e+07,26.9977,26.9977,26.9977,26.9977,0,0,0,0
07/05/2009 23:00,7,5,0,23,0,16,77,0,0,1.54233e+07,26.9977,26.9977,26.9977,26.9977,0,0,0,0
07/06/2009 00:00,7,6,1,0,0,14,72,0,0,1.37928e+07,26.9977,26.9977,26.9977,26.9977,0,0,0,0
07/06/2009 01:00,7,6,1,1,0,14,67,0,0,1.64227e+07,26.9977,26.9977,26.9977,26.9977,0,0,0,0
07/06/2009 02:00,7,6,1,2,0,14,67,0,0,1.64227e+07,26.9977,26.9977,26.9977,26.9977,0,0,0,0
07/06/2009 03:00,7,6,1,3,0,13,72,0,0,1.64227e+07,26.9977,26.9977,26.9977,26.9977,0,0,0,0
07/06/2009 04:00,7,6,1,4,0,12,71,0,0,1.64227e+07,26.9977,26.9977,26.9977,26.9977,0,0,0,0
07/06/2009 05:00,7,6,1,5,0,11,76,0,0,1.64227e+07,26.9977,26.9977,26.9977,26.9977,0,0,0,0
07/06/2009 06:00,7,6,1,6,0,13,72,0,0,1.51611e+07,26.9977,26.9977,26.9977,26.9977,0,0,0,0
07/06/2009 07:00,7,6,1,7,0,14,67,0,6.53678e+06,2.31396e+07,27.0092,27.0092,27.0092,23.931,0,0.564889,0,2.61868e+07
07/06/2009 08:00,7,6,1,8,0,16,59,0,9.33481e+06,3.22094e+07,26.9935,26.9935,26.9935,23.931,0,0.8195,0,3.77605e+07
07/06/2009 09:00,7,6,1,9,0,18,52,0,1.27487e+07,5.61804e+07,26.9965,26.9965,26.9965,23.931,0,1.15168,0,5.31188e+07
07/06/2009 10:00,7,6,1,10,0,19,52,0,1.33341e+07,5.69178e+07,27.0087,27.0087,27.0087,23.931,0,1.20765,0,5.59212e+07
07/06/2009 11:00,7,6,1,11,0,21,46,0,1.35209e+07,5.76601e+07,27.0189,27.0189,27.0189,23.931,0,1.22417,0,5.68744e+07
07/06/2009 12:00,7,6,1,12,0,23,41,0,1.39316e+07,5.77838e+07,27.0259,27.0259,27.0259,23.931,0,1.26561,0,5.89332e+07
07/06/2009 13:00,7,6,1,13,0,24,44,0,1.32547e+07,5.36519e+07,27.036,27.036,27.036,23.931,0,1.19646,0,5.58948e+07
07/06/2009 14:00,7,6,1,14,0,26,39,0,1.51705e+07,5.97698e+07,27.0405,27.0405,27.0405,23.931,0,1.39178,0,6.51139e+07
07/06/2009 15:00,7,6,1,15,0,25,39,0,1.58942e+07,5.93863e+07,27.0396,27.0396,27.0396,23.931,0,1.46494,0,6.85164e+07
07/06/2009 16:00,7,6,1,16,0,24,44,0,1.66905e+07,6.12102e+07,27.0406,27.0406,27.0406,23.931,0,1.54811,0,7.24285e+07
07/06/2009 17:00,7,6,1,17,0,23,47,0,1.71224e+07,6.28241e+07,27.038,27.038,27.038,23.931,0,1.59437,0,7.45329e+07
07/06/2009 18:00,7,6,1,18,0,23,47,0,1.39761e+07,4.36463e+07,27.0324,27.0324,27.0324,23.931,0,1.26835,0,5.91847e+07
07/06/2009 19:00,7,6,1,19,0,21,53,0,0,1.75814e+07,27.0269,27.0269,27.0269,27.0269,0,0,0,0
07/06/2009 20:00,7,6,1,20,0,19,60,0,0,2.1619e+07,27.0269,27.0269,27.0269,27.0269,0,0,0,0
07/06/2009 21:00,7,6,1,21,0,18,64,0,0,1.83581e+07,27.0269,27.0269,27.0269,27.0269,0,0,0,0
07/06/2009 22:00,7,6,1,22,0,16,72,0,0,1.83581e+07,27.0269,27.0269,27.0269,27.0269,0,0,0,0
07/06/2009 23:00,7,6,1,23,0,17,63,0,0,1.54233e+07,27.0269,27.0269,27.0269,27.0269,0,0,0,0
07/07/2009 00:00,7,7,2,0,0,16,68,0,0,1.37928e+07,27.0269,27.0269,27.0269,27.0269,0,0,0,0
07/07/2009 01:00,7,7,2,1,0,16,68,0,0,1.64227e+07,27.0269,27.0269,27.0269,27.0269,0,0,0,0
07/07/2009 02:00,7,7,2,2,0,14.6,71,0,0,1.64227e+07,27.0269,27.0269,27.0269,27.0269,0,0,0,0
07/07/2009 03:00,7,7,2,3,0,13,77,0,0,1.64227e+07,27.0269,27.0269,27.0269,27.0269,0,0,0,0
07/07/2009 04:00,7,7,2,4,0,13,72,0,0,1.64227e+07,27.0269,27.0269,27.0269,27.0269,0,0,0,0
07/07/2009 05:00,7,7,2,5,0,11,82,0,0,1.64227e+07,27.0269,27.0269,27.0269,27.0269,0,0,0,0
07/07/2009 06:00,7,7,2,6,0,17,59,0,0,1.50954e+07,27.0269,27.0269,27.0269,27.0269,0,0,0,0
07/07/2009 07:00,7,7,2,7,0,21,40,0,8.1971e+06,2.52332e+07,27.0281,27.0281,27.0281,23.931,0,0.721156,0,3.36476e+07
07/07/2009 08:00,7,7,2,8,0,24,31,0,1.10126e+07,3.41465e+07,27.0095,27.0095,27.0095,23.931,0,0.980255,0,4.54048e+07
07/07/2009 09:00,7,7,2,9,0,26,23,0,1.43484e+07,5.82252e+07,27.0011,27.0011,27.0011,23.931,0,1.31251,0,6.06268e+07
07/07/2009 10:00,7,7,2,10,0,28,20,0,1.50109e+07,5.86683e+07,27.0057,27.0057,27.0057,23.931,0,1.37822,0,6.37575e+07
07/07/2009 11:00,7,7,2,11,0,29,19,0,1.50727e+07,5.92518e+07,27.0081,27.0081,27.0081,23.931,0,1.38264,0,6.40129e+07
07/07/2009 12:00,7,7,2,12,0,29,18,0,1.51197e+07,5.89111e+07,27.0052,27.0052,27.0052,23.931,0,1.3877,0,6.41847e+07
07/07/2009 13:00,7,7,2,13,0,31,16,0,1.44853e+07,5.33558e+07,27.006,27.006,27.006,23.931,0,1.32214,0,6.11687e+07
07/07/2009 14:00,7,7,2,14,0,32,15,0,1.62538e+07,6.03725e+07,27.0008,27.0008,27.0008,23.931,0,1.50598,0,6.95558e+07
07/07/2009 15:00,7,7,2,15,0,31,17,0,1.71092e+07,5.96471e+07,27.0021,27.0021,27.0021,23.931,0,1.59416,0,7.36606e+07
07/07/2009 16:00,7,7,2,16,0,32,15,0,1.66031e+07,6.31878e+07,27.0046,27.0046,27.0046,23.931,0,1.54238,0,7.13251e+07
07/07/2009 17:00,7,7,2,17,0,29,16,0,1.64062e+07,6.16235e+07,26.9928,26.9928,26.9928,23.931,0,1.52204,0,7.0114e+07
07/07/2009 18:00,7,7,2,18,0,28,22,0,1.39381e+07,4.3596e+07,26.9962,26.9962,26.9962,23.931,0,1.26426,0,5.83043e+07
07/07/2009 19:00,7,7,2,19,0,26,24,0,0,1.75814e+07,26.994,26.994,26.994,26.994,0,0,0,0
07/07/2009 20:00,7,7,2,20,0,23,33,0,0,2.1619e+07,26.994,26.994,26.994,26.994,0,0,0,0
07/07/2009 21:00,7,7,2,21,0,21,35,0,0,1.83581e+07,26.994,26.994,26.994,26.994,0,0,0,0
07/07/2009 22:00,7,7,2,22,0,22,33,0,0,1.83581e+07,26.994,26.994,26.994,26.994,0,0,0,0
07/07/2009 23:00,7,7,2,23,0,19,46,0,0,1.54233e+07,26.994,26.994,26.994,26.994,0,0,0,0
07/08/2009 00:00,7,8,3,0,0,16,51,0,0,1.37928e+07,26.994,26.994,26.994,26.994,0,0,0,0
07/08/2009 01:00,7,8,3,1,0,18,45,0,0,1.26791e+07,26.994,26.994,26.994,26.994,0,0,0,0
07/08/2009 02:00,7,8,3,2,0,19,40,0,0,1.26791e+07,26.994,26.994,26.994,26.994,0,0,0,0
07/08/2009 03:00,7,8,3,3,0,16,51,0,0,1.26791e+07,26.994,26.994,26.994,26.994,0,0,0,0
07/08/2009 04:00,7,8,3,4,0,17,45,0,0,1.26791e+07,26.994,26.994,26.994,26.994,0,0,0,0
07/08/2009 05:00,7,8,3,5,0,15,51,0,0,1.26791e+07,26.994,26.994,26.994,26.994,0,0,0,0
07/08/2009 06:00,7,8,3,6,0,18,45,0,0,9.92482e+06,26.994,26.994,26.994,26.994,0,0,0,0
07/08/2009 07:00,7,8,3,7,0,23,33,0,0,9.82199e+06,26.994,26.994,26.994,26.994,0,0,0,0
07/08/2009 08:00,7,8,3,8,0,26,24,0,0,9.74229e+06,26.994,26.994,26.994,26.994,0,0,0,0
07/08/2009 09:00,7,8,3,9,0,28,22,0,0,9.69088e+06,26.994,26.994,26.994,26.994,0,0,0,0
07/08/2009 10:00,7,8,3,10,0,30,17,0,0,9.61117e+06,26.994,26.994,26.994,26.994,0,0,0,0
07/08/2009 11:00,7,8,3,11,0,31,13,0,0,9.714e+06,26.994,26.994,26.994,26.994,0,0,0,0
07/08/2009 12:00,7,8,3,12,0,31.7,12,0,0,9.63429e+06,26.994,26.994,26.994,26.994,0,0,0,0
07/08/2009 13:00,7,8,3,13,0,32,13,0,0,9.63429e+06,26.994,26.994,26.994,26.994,0,0,0,0
07/08/2009 14:00,7,8,3,14,0,31,16,0,0,9.50318e+06,26.994,26.994,26.994,26.994,0,0,0,0
07/08/2009 15:00,7,8,3,15,0,31,14,0,0,9.42347e+06,26.994,26.994,26.994,26.994,0,0,0,0
07/08/2009 16:00,7,8,3,16,0,33,13,0,0,9.50318e+06,26.994,26.994,26.994,26.994,0,0,0,0
07/08/2009 17:00,7,8,3,17,0,31,15,0,0,9.69088e+06,26.994,26.994,26.994,26.994,0,0,0,0
07/08/2009 18:00,7,8,3,18,0,29,18,0,0,9.92482e+06,26.994,26.994,26.994,26.994,0,0,0,0
07/08/2009 19:00,7,8,3,19,0,26,26,0,0,1.01356e+07,26.994,26.994,26.994,26.994,0,0,0,0
07/08/2009 20:00,7,8,3,20,0,24,29,0,0,1.37928e+07,26.994,26.994,26.994,26.994,0,0,0,0
07/08/2009 21:00,7,8,3,21,0,25,32,0,0,1.37928e+07,26.994,26.994,26.994,26.994,0,0,0,0
07/08/2009 22:00,7,8,3,22,0,23,36,0,0,1.37928e+07,26.994,26.994,26.994,26.994,0,0,0,0
07/08/2009 23:00,7,8,3,23,0,22,53,0,0,1.37928e+07,26.994,26.994,26.994,26.994,0,0,0,0
07/09/2009 00:00,7,9,4,0,0,19,68,0,0,1.37928e+07,26.994,26.994,26.994,26.994,0,0,0,0
07/09/2009 01:00,7,9,4,1,0,18,77,0,0,1.26791e+07,26.994,26.994,26.994,26.994,0,0,0,0
07/09/2009 02:00,7,9,4,2,0,15,88,0,0,1.26791e+07,26.994,26.994,26.994,26.994,0,0,0,0
07/09/2009 03:00,7,9,4,3,0,16,88,0,0,1.26791e+07,26.994,26.994,26.994,26.994,0,0,0,0
07/09/2009 04:00,7,9,4,4,0,15,94,0,0,1.26791e+07,26.994,26.994,26.994,26.994,0,0,0,0
07/09/2009 05:00,7,9,4,5,0,16,88,0,0,1.26791e+07,26.994,26.994,26.994,26.994,0,0,0,0
07/09/2009 06:00,7,9,4,6,0,18,73,0,0,9.87341e+06,26.994,26.994,26.994,26.994,0,0,0,0
07/09/2009 07:00,7,9,4,7,0,21,64,0,0,9.82199e+06,26.994,26.994,26.994,26.994,0,0,0,0
07/09/2009 08:00,7,9,4,8,0,23,47,0,0,9.74229e+06,26.994,26.994,26.994,26.994,0,0,0,0
07/09/2009 09:00,7,9,4,9,0,25,39,0,9784.14,9.70107e+06,26.9943,26.9943,26.9943,26.3816,0,0.000143172,0,6598.64
07/09/2009 10:00,7,9,4,10,0,27,32,0,0,9.74229e+06,26.9946,26.9946,26.9946,26.9946,0,0,0,0
07/09/2009 11:00,7,9,4,11,0,28,28,0,0,9.7937e+06,26.9946,26.9946,26.9946,26.9946,0,0,0,0
07/09/2009 12:00,7,9,4,12,0,31,26,0,0,9.7937e+06,26.9946,26.9946,26.9946,26.9946,0,0,0,0
07/09/2009 13:00,7,9,4,13,0,32,23,0,0,9.37206e+06,26.9946,26.9946,26.9946,26.9946,0,0,0,0
07/09/2009 14:00,7,9,4,14,0,28,28,0,0,1.01588e+07,26.9946,26.9946,26.9946,26.9946,0,0,0,0
07/09/2009 15:00,7,9,4,15,0,19,56,0,0,1.01588e+07,26.9946,26.9946,26.9946,26.9946,0,0,0,0
07/09/2009 16:00,7,9,4,16,0,24,44,0,0,9.84511e+06,26.9946,26.9946,26.9946,26.9946,0,0,0,0
07/09/2009 17:00,7,9,4,17,0,24,41,0,0,9.69088e+06,26.9946,26.9946,26.9946,26.9946,0,0,0,0
07/09/2009 18:00,7,9,4,18,0,25,36,0,0,9.82199e+06,26.9946,26.9946,26.9946,26.9946,0,0,0,0
07/09/2009 19:00,7,9,4,19,0,22,50,0,0,1.03696e+07,26.9946,26.9946,26.9946,26.9946,0,0,0,0
07/09/2009 20:00,7,9,4,20,0,22,57,0,0,1.37928e+07,26.9946,26.9946,26.9946,26.9946,0,0,0,0
07/09/2009 21:00,7,9,4,21,0,25,32,0,0,1.37928e+07,26.9946,26.9946,26.9946,26.9946,0,0,0,0
07/09/2009 22:00,7,9,4,22,0,21,64,0,0,1.37928e+07,26.9946,26.9946,26.9946,26.9946,0,0,0,0
07/09/2009 23:00,7,9,4,23,0,17,68,0,0,1.37928e+07,26.9946,26.9946,26.9946,26.9946,0,0,0,0
07/10/2009 00:00,7,10,5,0,0,17,72,0,0,1.37928e+07,26.9946,26.9946,26.9946,26.9946,0,0,0,0
07/10/2009 01:00,7,10,5,1,0,18,68,0,0,1.64227e+07,26.9946,26.9946,26.9946,26.9946,0,0,0,0
07/10/2009 02:00,7,10,5,2,0,17,72,0,0,1.64227e+07,26.9946,26.9946,26.9946,26.9946,0,0,0,0
07/10/2009 03:00,7,10,5,3,0,18,68,0,0,1.64227e+07,26.9946,26.9946,26.9946,26.9946,0,0,0,0
07/10/2009 04:00,7,10,5,4,0,17,72,0,0,1.64227e+07,26.9946,26.9946,26.9946,26.9946,0,0,0,0
07/10/2009 05:00,7,10,5,5,0,17,68,0,0,1.64227e+07,26.9946,26.9946,26.9946,26.9946,0,0,0,0
07/10/2009 06:00,7,10,5,6,0,17,68,0,0,1.55618e+07,26.9946,26.9946,26.9946,26.9946,0,0,0,0
07/10/2009 07:00,7,10,5,7,0,18,68,0,8.69703e+06,2.62243e+07,27.0679,27.0679,27.0679,23.931,0,0.77002,0,3.63966e+07
07/10/2009 08:00,7,10,5,8,0,20,60,0,1.12139e+07,3.47271e+07,27.0495,27.0495,27.0495,23.931,0,0.991277,0,4.6511e+07
07/10/2009 09:00,7,10,5,9,0,22,53,0,1.57991e+07,6.10932e+07,27.0439,27.0439,27.0439,23.931,0,1.45684,0,6.82329e+07
07/10/2009 10:00,7,10,5,10,0,23,53,0,1.66366e+07,5.98079e+07,27.0491,27.0491,27.0491,23.931,0,1.54401,0,7.24361e+07
07/10/2009 11:00,7,10,5,11,0,24,50,0,1.70041e+07,5.97677e+07,27.0553,27.0553,27.0553,23.931,0,1.58302,0,7.44131e+07
07/10/2009 12:00,7,10,5,12,0,26,39,0,1.71164e+07,6.05693e+07,27.0513,27.0513,27.0513,23.931,0,1.59598,0,7.49259e+07
07/10/2009 13:00,7,10,5,13,0,28,35,0,1.62536e+07,5.67934e+07,27.0519,27.0519,27.0519,23.931,0,1.50461,0,7.06507e+07
07/10/2009 14:00,7,10,5,14,0,28,35,0,1.76579e+07,6.1925e+07,27.05,27.05,27.05,23.931,0,1.65324,0,7.75812e+07
07/10/2009 15:00,7,10,5,15,0,28,32,0,1.83847e+07,6.30051e+07,27.0454,27.0454,27.0454,23.931,0,1.72933,0,8.10338e+07
07/10/2009 16:00,7,10,5,16,0,29,27,0,1.92011e+07,6.44648e+07,27.0417,27.0417,27.0417,23.931,0,1.81756,0,8.50673e+07
07/10/2009 17:00,7,10,5,17,0,27,30,0,1.91059e+07,6.46008e+07,27.03,27.03,27.03,23.931,0,1.80814,0,8.43066e+07
07/10/2009 18:00,7,10,5,18,0,27,32,0,1.56931e+07,4.58496e+07,27.0256,27.0256,27.0256,23.931,0,1.44472,0,6.72673e+07
07/10/2009 19:00,7,10,5,19,0,23,50,0,0,1.82472e+07,27.02,27.02,27.02,27.02,0,0,0,0
07/10/2009 20:00,7,10,5,20,0,22,53,0,0,2.1619e+07,27.02,27.02,27.02,27.02,0,0,0,0
07/10/2009 21:00,7,10,5,21,0,21,53,0,0,1.83581e+07,27.02,27.02,27.02,27.02,0,0,0,0
07/10/2009 22:00,7,10,5,22,0,21,53,0,0,1.83581e+07,27.02,27.02,27.02,27.02,0,0,0,0
07/10/2009 23:00,7,10,5,23,0,19,56,0,0,1.54233e+07,27.02,27.02,27.02,27.02,0,0,0,0
07/11/2009 00:00,7,11,6,0,0,18,64,0,0,1.37928e+07,27.02,27.02,27.02,27.02,0,0,0,0
07/11/2009 01:00,7,11,6,1,0,21,46,0,0,1.64227e+07,27.02,27.02,27.02,27.02,0,0,0,0
07/11/2009 02:00,7,11,6,2,0,19,52,0,0,1.64227e+07,27.02,27.02,27.02,27.02,0,0,0,0
07/11/2009 03:00,7,11,6,3,0,19,52,0,0,1.64227e+07,27.02,27.02,27.02,27.02,0,0,0,0
07/11/2009 04:00,7,11,6,4,0,17,59,0,0,1.64227e+07,27.02,27.02,27.02,27.02,0,0,0,0
07/11/2009 05:00,7,11,6,5,0,15,67,0,0,1.64227e+07,27.02,27.02,27.02,27.02,0,0,0,0
07/11/2009 06:00,7,11,6,6,0,19,56,0,0,1.51611e+07,27.02,27.02,27.02,27.02,0,0,0,0
07/11/2009 07:00,7,11,6,7,0,22,43,0,9.69031e+06,2.71239e+07,27.0316,27.0316,27.0316,23.931,0,0.864798,0,4.04028e+07
07/11/2009 08:00,7,11,6,8,0,24,41,0,1.34953e+07,3.73098e+07,27.0199,27.0199,27.0199,23.931,0,1.22625,0,5.69907e+07
07/11/2009 09:00,7,11,6,9,0,27,32,0,1.67251e+07,6.12826e+07,27.0247,27.0247,27.0247,23.931,0,1.55852,0,7.25442e+07
07/11/2009 10:00,7,11,6,10,0,29,25,0,1.72372e+07,6.19359e+07,27.0271,27.0271,27.0271,23.931,0,1.61066,0,7.50295e+07
07/11/2009 11:00,7,11,6,11,0,31,13,0,1.69122e+07,6.12253e+07,27.0084,27.0084,27.0084,23.931,0,1.57524,0,7.29361e+07
07/11/2009 12:00,7,11,6,12,0,32,16,0,1.72467e+07,6.13978e+07,27.0154,27.0154,27.0154,23.931,0,1.6109,0,7.47558e+07
07/11/2009 13:00,7,11,6,13,0,32,15,0,1.61883e+07,5.67136e+07,27.0104,27.0104,27.0104,23.931,0,1.49903,0,6.94531e+07
07/11/2009 14:00,7,11,6,14,0,32,16,0,1.7626e+07,6.25445e+07,27.0052,27.0052,27.0052,23.931,0,1.65134,0,7.63791e+07
07/11/2009 15:00,7,11,6,15,0,33,15,0,1.86661e+07,6.23208e+07,27.0094,27.0094,27.0094,23.931,0,1.76096,0,8.15606e+07
07/11/2009 16:00,7,11,6,16,0,33,15,0,1.91561e+07,6.28164e+07,27.01,27.01,27.01,23.931,0,1.81403,0,8.40362e+07
07/11/2009 17:00,7,11,6,17,0,33,15,0,1.84686e+07,6.5347e+07,27.0109,27.0109,27.0109,23.931,0,1.74158,0,8.07039e+07
07/11/2009 18:00,7,11,6,18,0,32,16,0,1.55008e+07,4.57774e+07,27.0031,27.0031,27.0031,23.931,0,1.42515,0,6.58723e+07
07/11/2009 19:00,7,11,6,19,0,30,18,0,0,1.75814e+07,26.9978,26.9978,26.9978,26.9978,0,0,0,0
07/11/2009 20:00,7,11,6,20,0,26,23,0,0,2.1619e+07,26.9978,26.9978,26.9978,26.9978,0,0,0,0
07/11/2009 21:00,7,11,6,21,0,24,47,0,0,1.83581e+07,26.9978,26.9978,26.9978,26.9978,0,0,0,0
07/11/2009 22:00,7,11,6,22,0,21,56,0,0,1.83581e+07,26.9978,26.9978,26.9978,26.9978,0,0,0,0
07/11/2009 23:00,7,11,6,23,0,24,36,0,0,1.54233e+07,26.9978,26.9978,26.9978,26.9978,0,0,0,0
07/12/2009 00:00,7,12,0,0,0,22,38,0,0,1.37928e+07,26.9978,26.9978,26.9978,26.9978,0,0,0,0
07/12/2009 01:00,7,12,0,1,0,20,43,0,0,1.64227e+07,26.9978,26.9978,26.9978,26.9978,0,0,0,0
07/12/2009 02:00,7,12,0,2,0,20,40,0,0,1.64227e+07,26.9978,26.9978,26.9978,26.9978,0,0,0,0
07/12/2009 03:00,7,12,0,3,0,20,40,0,0,1.64227e+07,26.9978,26.9978,26.9978,26.9978,0,0,0,0
07/12/2009 04:00,7,12,0,4,0,19,46,0,0,1.64227e+07,26.9978,26.9978,26.9978,26.9978,0,0,0,0
07/12/2009 05:00,7,12,0,5,0,18,45,0,0,1.64227e+07,26.9978,26.9978,26.9978,26.9978,0,0,0,0
07/12/2009 06:00,7,12,0,6,0,21,40,0,0,1.53286e+07,26.9978,26.9978,26.9978,26.9978,0,0,0,0
07/12/2009 07:00,7,12,0,7,0,21,40,0,1.11313e+07,2.89467e+07,26.9879,26.9879,26.9879,23.931,0,1.00304,0,4.62097e+07
07/12/2009 08:00,7,12,0,8,0,25,32,0,1.43563e+07,3.84197e+07,26.9863,26.9863,26.9863,23.931,0,1.316,0,6.04947e+07
07/12/2009 09:00,7,12,0,9,0,28,25,0,1.73488e+07,6.20951e+07,26.9972,26.9972,26.9972,23.931,0,1.62659,0,7.50403e+07
07/12/2009 10:00,7,12,0,10,0,29,23,0,1.77602e+07,6.222e+07,27.0053,27.0053,27.0053,23.931,0,1.66803,0,7.71538e+07
07/12/2009 11:00,7,12,0,11,0,31,19,0,1.78473e+07,6.19234e+07,27.0132,27.0132,27.0132,23.931,0,1.67526,0,7.7687e+07
07/12/2009 12:00,7,12,0,12,0,32,17,0,1.80367e+07,6.26801e+07,27.0148,27.0148,27.0148,23.931,0,1.69571,0,7.86768e+07
07/12/2009 13:00,7,12,0,13,0,33,16,0,1.72e+07,5.8022e+07,27.015,27.015,27.015,23.931,0,1.60604,0,7.45222e+07
07/12/2009 14:00,7,12,0,14,0,34,14,0,1.86799e+07,6.39129e+07,27.0095,27.0095,27.0095,23.931,0,1.76488,0,8.17465e+07
07/12/2009 15:00,7,12,0,15,0,35,14,0,1.98358e+07,6.59518e+07,27.0154,27.0154,27.0154,23.931,0,1.88842,0,8.76345e+07
07/12/2009 16:00,7,12,0,16,0,34,14,0,2.04205e+07,6.48628e+07,27.0123,27.0123,27.0123,23.931,0,1.95224,0,9.05059e+07
07/12/2009 17:00,7,12,0,17,0,33,15,0,1.95371e+07,6.52819e+07,27.01,27.01,27.01,23.931,0,1.85662,0,8.60101e+07
07/12/2009 18:00,7,12,0,18,0,32,20,0,1.63156e+07,4.68274e+07,27.0136,27.0136,27.0136,23.931,0,1.51009,0,7.00375e+07
07/12/2009 19:00,7,12,0,19,0,29,27,0,0,1.74614e+07,27.0106,27.0106,27.0106,27.0106,0,0,0,0
07/12/2009 20:00,7,12,0,20,0,24,38,0,0,2.1619e+07,27.0106,27.0106,27.0106,27.0106,0,0,0,0
07/12/2009 21:00,7,12,0,21,0,26,32,0,0,1.83581e+07,27.0106,27.0106,27.0106,27.0106,0,0,0,0
07/12/2009 22:00,7,12,0,22,0,22,43,0,0,1.83581e+07,27.0106,27.0106,27.0106,27.0106,0,0,0,0
07/12/2009 23:00,7,12,0,23,0,21,46,0,0,1.54233e+07,27.0106,27.0106,27.0106,27.0106,0,0,0,0
07/13/2009 00:00,7,13,1,0,0,21,43,0,0,1.37928e+07,27.0106,27.0106,27.0106,27.0106,0,0,0,0
07/13/2009 01:00,7,13,1,1,0,22,38,0,0,1.64227e+07,27.0106,27.0106,27.0106,27.0106,0,0,0,0
07/13/2009 02:00,7,13,1,2,0,18,52,0,0,1.64227e+07,27.0106,27.0106,27.0106,27.0106,0,0,0,0
07/13/2009 03:00,7,13,1,3,0,18,52,0,0,1.64227e+07,27.0106,27.0106,27.0106,27.0106,0,0,0,0
07/13/2009 04:00,7,13,1,4,0,18,52,0,0,1.64227e+07,27.0106,27.0106,27.0106,27.0106,0,0,0,0
07/13/2009 05:00,7,13,1,5,0,18,52,0,0,1.64227e+07,27.0106,27.0106,27.0106,27.0106,0,0,0,0
07/13/2009 06:00,7,13,1,6,0,19,49,0,0,1.53286e+07,27.0106,27.0106,27.0106,27.0106,0,0,0,0
07/13/2009 07:00,7,13,1,7,0,24,38,0,1.09266e+07,2.8694e+07,27.0155,27.0155,27.0155,23.931,0,0.98495,0,4.5778e+07
07/13/2009 08:00,7,13,1,8,0,28,30,0,1.55983e+07,4.00144e+07,27.0121,27.0121,27.0121,23.931,0,1.44328,0,6.69079e+07
07/13/2009 09:00,7,13,1,9,0,31,26,0,1.86937e+07,6.38359e+07,27.0278,27.0278,27.0278,23.931,0,1.76956,0,8.24505e+07
07/13/2009 10:00,7,13,1,10,0,32,20,0,1.89295e+07,6.41341e+07,27.0255,27.0255,27.0255,23.931,0,1.79322,0,8.34895e+07
07/13/2009 11:00,7,13,1,11,0,33,16,0,1.86918e+07,6.35331e+07,27.0208,27.0208,27.0208,23.931,0,1.76581,0,8.20883e+07
07/13/2009 12:00,7,13,1,12,0,34,15,0,1.88551e+07,6.37425e+07,27.0218,27.0218,27.0218,23.931,0,1.78377,0,8.29507e+07
07/13/2009 13:00,7,13,1,13,0,35,13,0,1.79336e+07,5.89722e+07,27.018,27.018,27.018,23.931,0,1.68429,0,7.82291e+07
07/13/2009 14:00,7,13,1,14,0,34,14,0,1.9037e+07,6.39793e+07,27.0067,27.0067,27.0067,23.931,0,1.80371,0,8.3468e+07
07/13/2009 15:00,7,13,1,15,0,36,13,0,2.03376e+07,6.62085e+07,27.0146,27.0146,27.0146,23.931,0,1.9438,0,9.0183e+07
07/13/2009 16:00,7,13,1,16,0,34,14,0,2.07079e+07,6.66915e+07,27.0091,27.0091,27.0091,23.931,0,1.98431,0,9.18979e+07
07/13/2009 17:00,7,13,1,17,0,34,16,0,2.12969e+07,6.82595e+07,27.014,27.014,27.014,23.931,0,2.05011,0,9.5095e+07
07/13/2009 18:00,7,13,1,18,0,32,15,0,1.77105e+07,4.87327e+07,26.9971,26.9971,26.9971,23.931,0,1.65933,0,7.65476e+07
07/13/2009 19:00,7,13,1,19,0,30,19,0,0,1.74614e+07,26.9904,26.9904,26.9904,26.9904,0,0,0,0
07/13/2009 20:00,7,13,1,20,0,27,26,0,0,2.1619e+07,26.9904,26.9904,26.9904,26.9904,0,0,0,0
07/13/2009 21:00,7,13,1,21,0,25,30,0,0,1.83581e+07,26.9904,26.9904,26.9904,26.9904,0,0,0,0
07/13/2009 22:00,7,13,1,22,0,24.3,32,0,0,1.83581e+07,26.9904,26.9904,26.9904,26.9904,0,0,0,0
07/13/2009 23:00,7,13,1,23,0,24,34,0,0,1.54233e+07,26.9904,26.9904,26.9904,26.9904,0,0,0,0
07/14/2009 00:00,7,14,2,0,0,21,43,0,0,1.37928e+07,26.9904,26.9904,26.9904,26.9904,0,0,0,0
07/14/2009 01:00,7,14,2,1,0,21,43,0,0,1.64227e+07,26.9904,26.9904,26.9904,26.9904,0,0,0,0
07/14/2009 02:00,7,14,2,2,0,20,46,0,0,1.64227e+07,26.9904,26.9904,26.9904,26.9904,0,0,0,0
07/14/2009 03:00,7,14,2,3,0,21,38,0,0,1.64227e+07,26.9904,26.9904,26.9904,26.9904,0,0,0,0
07/14/2009 04:00,7,14,2,4,0,19,73,0,0,1.64227e+07,26.9904,26.9904,26.9904,26.9904,0,0,0,0
07/14/2009 05:00,7,14,2,5,0,18,88,0,0,1.64227e+07,26.9904,26.9904,26.9904,26.9904,0,0,0,0
07/14/2009 06:00,7,14,2,6,0,18,88,0,0,1.53286e+07,26.9904,26.9904,26.9904,26.9904,0,0,0,0
07/14/2009 07:00,7,14,2,7,0,19,78,0,1.00286e+07,2.75517e+07,27.0584,27.0584,27.0584,23.931,0,0.898067,0,4.22992e+07
07/14/2009 08:00,7,14,2,8,0,19,83,0,1.53043e+07,3.91242e+07,27.0516,27.0516,27.0516,23.931,0,1.40695,0,6.606e+07
07/14/2009 09:00,7,14,2,9,0,21,73,0,1.77009e+07,6.09319e+07,27.0572,27.0572,27.0572,23.931,0,1.65696,0,7.79375e+07
07/14/2009 10:00,7,14,2,10,0,23,65,0,1.86621e+07,6.19236e+07,27.0719,27.0719,27.0719,23.931,0,1.76044,0,8.31934e+07
07/14/2009 11:00,7,14,2,11,0,26,48,0,1.88034e+07,6.31556e+07,27.0734,27.0734,27.0734,23.931,0,1.77513,0,8.39265e+07
07/14/2009 12:00,7,14,2,12,0,28,48,0,1.94134e+07,6.44594e+07,27.0924,27.0924,27.0924,23.931,0,1.8414,0,8.75879e+07
07/14/2009 13:00,7,14,2,13,0,29,37,0,1.8139e+07,5.86479e+07,27.0787,27.0787,27.0787,23.931,0,1.70372,0,8.06873e+07
07/14/2009 14:00,7,14,2,14,0,31,31,0,1.97673e+07,6.33532e+07,27.0699,27.0699,27.0699,23.931,0,1.88074,0,8.882e+07
07/14/2009 15:00,7,14,2,15,0,32,34,0,2.10123e+07,6.49717e+07,27.0811,27.0811,27.0811,23.931,0,2.0153,0,9.55147e+07
07/14/2009 16:00,7,14,2,16,0,30,35,0,2.04052e+07,6.57507e+07,27.0735,27.0735,27.0735,23.931,0,1.94938,0,9.21701e+07
07/14/2009 17:00,7,14,2,17,0,28,48,0,1.9894e+07,6.77089e+07,27.0898,27.0898,27.0898,23.931,0,1.89429,0,9.00275e+07
07/14/2009 18:00,7,14,2,18,0,23,47,0,1.47006e+07,4.66042e+07,27.0481,27.0481,27.0481,23.931,0,1.34257,0,6.2966e+07
07/14/2009 19:00,7,14,2,19,0,23,47,0,0,1.82472e+07,27.0357,27.0357,27.0357,27.0357,0,0,0,0
07/14/2009 20:00,7,14,2,20,0,23,50,0,0,2.1619e+07,27.0357,27.0357,27.0357,27.0357,0,0,0,0
07/14/2009 21:00,7,14,2,21,0,22,50,0,0,1.83581e+07,27.0357,27.0357,27.0357,27.0357,0,0,0,0
07/14/2009 22:00,7,14,2,22,0,23,44,0,0,1.83581e+07,27.0357,27.0357,27.0357,27.0357,0,0,0,0
07/14/2009 23:00,7,14,2,23,0,21,49,0,0,1.54233e+07,27.0357,27.0357,27.0357,27.0357,0,0,0,0
07/15/2009 00:00,7,15,3,0,0,19,52,0,0,1.37928e+07,27.0357,27.0357,27.0357,27.0357,0,0,0,0
07/15/2009 01:00,7,15,3,1,0,21,46,0,0,1.26791e+07,27.0357,27.0357,27.0357,27.0357,0,0,0,0
07/15/2009 02:00,7,15,3,2,0,19,52,0,0,1.26791e+07,27.0357,27.0357,27.0357,27.0357,0,0,0,0
07/15/2009 03:00,7,15,3,3,0,19,56,0,0,1.26791e+07,27.0357,27.0357,27.0357,27.0357,0,0,0,0
07/15/2009 04:00,7,15,3,4,0,19,52,0,0,1.26791e+07,27.0357,27.0357,27.0357,27.0357,0,0,0,0
07/15/2009 05:00,7,15,3,5,0,19,52,0,0,1.26791e+07,27.0357,27.0357,27.0357,27.0357,0,0,0,0
07/15/2009 06:00,7,15,3,6,0,21,49,0,0,1.00559e+07,27.0357,27.0357,27.0357,27.0357,0,0,0,0
07/15/2009 07:00,7,15,3,7,0,23,47,0,0,9.82199e+06,27.0357,27.0357,27.0357,27.0357,0,0,0,0
07/15/2009 08:00,7,15,3,8,0,24,44,0,0,9.74229e+06,27.0357,27.0357,27.0357,27.0357,0,0,0,0
07/15/2009 09:00,7,15,3,9,0,25,41,0,0,9.69088e+06,27.0357,27.0357,27.0357,27.0357,0,0,0,0
07/15/2009 10:00,7,15,3,10,0,27,39,0,0,9.53147e+06,27.0357,27.0357,27.0357,27.0357,0,0,0,0
07/15/2009 11:00,7,15,3,11,0,29,33,0,0,9.45176e+06,27.0357,27.0357,27.0357,27.0357,0,0,0,0
07/15/2009 12:00,7,15,3,12,0,31,29,0,0,9.53147e+06,27.0357,27.0357,27.0357,27.0357,0,0,0,0
07/15/2009 13:00,7,15,3,13,0,32,26,0,0,9.37206e+06,27.0357,27.0357,27.0357,27.0357,0,0,0,0
07/15/2009 14:00,7,15,3,14,0,30,33,0,0,1.00276e+07,27.0357,27.0357,27.0357,27.0357,0,0,0,0
07/15/2009 15:00,7,15,3,15,0,28,42,0,0,9.76541e+06,27.0357,27.0357,27.0357,27.0357,0,0,0,0
07/15/2009 16:00,7,15,3,16,0,28,37,0,0,9.63429e+06,27.0357,27.0357,27.0357,27.0357,0,0,0,0
07/15/2009 17:00,7,15,3,17,0,26,42,0,0,9.89653e+06,27.0357,27.0357,27.0357,27.0357,0,0,0,0
07/15/2009 18:00,7,15,3,18,0,23,65,0,0,1.02899e+07,27.0357,27.0357,27.0357,27.0357,0,0,0,0
07/15/2009 19:00,7,15,3,19,0,22,69,0,0,1.0421e+07,27.0357,27.0357,27.0357,27.0357,0,0,0,0
07/15/2009 20:00,7,15,3,20,0,21,73,0,0,1.37928e+07,27.0357,27.0357,27.0357,27.0357,0,0,0,0
07/15/2009 21:00,7,15,3,21,0,19,83,0,0,1.37928e+07,27.0357,27.0357,27.0357,27.0357,0,0,0,0
07/15/2009 22:00,7,15,3,22,0,18,88,0,0,1.37928e+07,27.0357,27.0357,27.0357,27.0357,0,0,0,0
07/15/2009 23:00,7,15,3,23,0,18,88,0,0,1.37928e+07,27.0357,27.0357,27.0357,27.0357,0,0,0,0
07/16/2009 00:00,7,16,4,0,0,17,94,0,0,1.37928e+07,27.0357,27.0357,27.0357,27.0357,0,0,0,0
07/16/2009 01:00,7,16,4,1,0,17,94,0,0,1.26791e+07,27.0357,27.0357,27.0357,27.0357,0,0,0,0
07/16/2009 02:00,7,16,4,2,0,17,94,0,0,1.26791e+07,27.0357,27.0357,27.0357,27.0357,0,0,0,0
07/16/2009 03:00,7,16,4,3,0,17,94,0,0,1.26791e+07,27.0357,27.0357,27.0357,27.0357,0,0,0,0
07/16/2009 04:00,7,16,4,4,0,17,88,0,0,1.26791e+07,27.0357,27.0357,27.0357,27.0357,0,0,0,0
07/16/2009 05:00,7,16,4,5,0,17,88,0,0,1.26791e+07,27.0357,27.0357,27.0357,27.0357,0,0,0,0
07/16/2009 06:00,7,16,4,6,0,18,88,0,0,1.00559e+07,27.0357,27.0357,27.0357,27.0357,0,0,0,0
07/16/2009 07:00,7,16,4,7,0,18,88,0,0,9.92482e+06,27.0357,27.0357,27.0357,27.0357,0,0,0,0
07/16/2009 08:00,7,16,4,8,0,19,83,0,0,9.84511e+06,27.0357,27.0357,27.0357,27.0357,0,0,0,0
07/16/2009 09:00,7,16,4,9,0,21,73,0,0,9.50318e+06,27.0357,27.0357,27.0357,27.0357,0,0,0,0
07/16/2009 10:00,7,16,4,10,0,21,69,0,0,9.714e+06,27.0357,27.0357,27.0357,27.0357,0,0,0,0
07/16/2009 11:00,7,16,4,11,0,21,69,0,0,9.89653e+06,27.0357,27.0357,27.0357,27.0357,0,0,0,0
07/16/2009 12:00,7,16,4,12,0,21,64,0,0,9.58288e+06,27.0357,27.0357,27.0357,27.0357,0,0,0,0
07/16/2009 13:00,7,16,4,13,0,21,73,0,0,9.714e+06,27.0357,27.0357,27.0357,27.0357,0,0,0,0
07/16/2009 14:00,7,16,4,14,0,22,60,0,0,9.58288e+06,27.0357,27.0357,27.0357,27.0357,0,0,0,0
07/16/2009 15:00,7,16,4,15,0,22,64,0,0,9.714e+06,27.0357,27.0357,27.0357,27.0357,0,0,0,0
07/16/2009 16:00,7,16,4,16,0,21,73,0,0,1.01588e+07,27.0357,27.0357,27.0357,27.0357,0,0,0,0
07/16/2009 17:00,7,16,4,17,0,17,100,0,0,1.03696e+07,27.0357,27.0357,27.0357,27.0357,0,0,0,0
07/16/2009 18:00,7,16,4,18,0,17,94,0,0,1.0421e+07,27.0357,27.0357,27.0357,27.0357,0,0,0,0
07/16/2009 19:00,7,16,4,19,0,16,100,0,0,1.0421e+07,27.0357,27.0357,27.0357,27.0357,0,0,0,0
07/16/2009 20:00,7,16,4,20,0,16,100,0,0,1.37928e+07,27.0357,27.0357,27.0357,27.0357,0,0,0,0
07/16/2009 21:00,7,16,4,21,0,16,94,0,0,1.37928e+07,27.0357,27.0357,27.0357,27.0357,0,0,0,0
07/16/2009 22:00,7,16,4,22,0,16,94,0,0,1.37928e+07,27.0357,27.0357,27.0357,27.0357,0,0,0,0
07/16/2009 23:00,7,16,4,23,0,16,100,0,0,1.37928e+07,27.0357,27.0357,27.0357,27.0357,0,0,0,0
07/17/2009 00:00,7,17,5,0,0,16,100,0,0,1.37928e+07,27.0357,27.0357,27.0357,27.0357,0,0,0,0
07/17/2009 01:00,7,17,5,1,0,16,94,0,0,1.64227e+07,27.0357,27.0357,27.0357,27.0357,0,0,0,0
07/17/2009 02:00,7,17,5,2,0,15,94,0,0,1.64227e+07,27.0357,27.0357,27.0357,27.0357,0,0,0,0
07/17/2009 03:00,7,17,5,3,0,14,100,0,0,1.64227e+07,27.0357,27.0357,27.0357,27.0357,0,0,0,0
07/17/2009 04:00,7,17,5,4,0,15,94,0,0,1.64227e+07,27.0357,27.0357,27.0357,27.0357,0,0,0,0
07/17/2009 05:00,7,17,5,5,0,15,100,0,0,1.64227e+07,27.0357,27.0357,27.0357,27.0357,0,0,0,0
07/17/2009 06:00,7,17,5,6,0,15,100,0,0,1.54961e+07,27.0357,27.0357,27.0357,27.0357,0,0,0,0
07/17/2009 07:00,7,17,5,7,0,16,100,0,7.60969e+06,2.46056e+07,27.1704,27.1704,27.1704,23.931,0,0.661085,0,3.22289e+07
07/17/2009 08:00,7,17,5,8,0,17,94,0,1.10381e+07,3.38542e+07,27.1479,27.1479,27.1479,23.931,0,0.977058,0,4.72959e+07
07/17/2009 09:00,7,17,5,9,0,18,88,0,1.49151e+07,5.85414e+07,27.12,27.12,27.12,23.931,0,1.36626,0,6.55561e+07
07/17/2009 10:00,7,17,5,10,0,19,78,0,1.49942e+07,5.71838e+07,27.0963,27.0963,27.0963,23.931,0,1.37319,0,6.53981e+07
07/17/2009 11:00,7,17,5,11,0,22,69,0,1.52663e+07,5.75252e+07,27.104,27.104,27.104,23.931,0,1.39993,0,6.68323e+07
07/17/2009 12:00,7,17,5,12,0,25,54,0,1.58009e+07,5.84682e+07,27.1025,27.1025,27.1025,23.931,0,1.45589,0,6.94726e+07
07/17/2009 13:00,7,17,5,13,0,24,57,0,1.4795e+07,5.37463e+07,27.0944,27.0944,27.0944,23.931,0,1.35142,0,6.43217e+07
07/17/2009 14:00,7,17,5,14,0,22,69,0,1.59683e+07,5.99973e+07,27.0876,27.0876,27.0876,23.931,0,1.4737,0,6.99901e+07
07/17/2009 15:00,7,17,5,15,0,18,88,0,1.51242e+07,6.0224e+07,27.0788,27.0788,27.0788,23.931,0,1.38679,0,6.56798e+07
07/17/2009 16:00,7,17,5,16,0,18,88,0,1.50023e+07,6.13791e+07,27.0796,27.0796,27.0796,23.931,0,1.37447,0,6.51123e+07
07/17/2009 17:00,7,17,5,17,0,18,88,0,1.49329e+07,6.10332e+07,27.0793,27.0793,27.0793,23.931,0,1.36754,0,6.47775e+07
07/17/2009 18:00,7,17,5,18,0,18,77,0,1.13795e+07,4.06765e+07,27.065,27.065,27.065,23.931,0,1.0083,0,4.75448e+07
07/17/2009 19:00,7,17,5,19,0,18,88,0,0,1.75814e+07,27.0606,27.0606,27.0606,27.0606,0,0,0,0
07/17/2009 20:00,7,17,5,20,0,17,88,0,0,2.1619e+07,27.0606,27.0606,27.0606,27.0606,0,0,0,0
07/17/2009 21:00,7,17,5,21,0,17,82,0,0,1.83581e+07,27.0606,27.0606,27.0606,27.0606,0,0,0,0
07/17/2009 22:00,7,17,5,22,0,17,82,0,0,1.83581e+07,27.0606,27.0606,27.0606,27.0606,0,0,0,0
07/17/2009 23:00,7,17,5,23,0,17,82,0,0,1.54233e+07,27.0606,27.0606,27.0606,27.0606,0,0,0,0
07/18/2009 00:00,7,18,6,0,0,16,88,0,0,1.37928e+07,27.0606,27.0606,27.0606,27.0606,0,0,0,0
07/18/2009 01:00,7,18,6,1,0,14,94,0,0,1.64227e+07,27.0606,27.0606,27.0606,27.0606,0,0,0,0
07/18/2009 02:00,7,18,6,2,0,14,94,0,0,1.64227e+07,27.0606,27.0606,27.0606,27.0606,0,0,0,0
07/18/2009 03:00,7,18,6,3,0,14,94,0,0,1.64227e+07,27.0606,27.0606,27.0606,27.0606,0,0,0,0
07/18/2009 04:00,7,18,6,4,0,13,94,0,0,1.64227e+07,27.0606,27.0606,27.0606,27.0606,0,0,0,0
07/18/2009 05:00,7,18,6,5,0,13,94,0,0,1.64227e+07,27.0606,27.0606,27.0606,27.0606,0,0,0,0
07/18/2009 06:00,7,18,6,6,0,16,82,0,0,1.54304e+07,27.0606,27.0606,27.0606,27.0606,0,0,0,0
07/18/2009 07:00,7,18,6,7,0,19,64,0,7.84285e+06,2.47754e+07,27.1061,27.1061,27.1061,23.931,0,0.683703,0,3.26887e+07
07/18/2009 08:00,7,18,6,8,0,21,53,0,1.03944e+07,3.35486e+07,27.0779,27.0779,27.0779,23.931,0,0.920243,0,4.35743e+07
07/18/2009 09:00,7,18,6,9,0,22,53,0,1.40489e+07,5.78376e+07,27.0701,27.0701,27.0701,23.931,0,1.28065,0,6.04845e+07
07/18/2009 10:00,7,18,6,10,0,23,50,0,1.45784e+07,5.85071e+07,27.0655,27.0655,27.0655,23.931,0,1.33236,0,6.28346e+07
07/18/2009 11:00,7,18,6,11,0,27,37,0,1.49937e+07,5.91452e+07,27.0696,27.0696,27.0696,23.931,0,1.3729,0,6.4831e+07
07/18/2009 12:00,7,18,6,12,0,27,39,0,1.52085e+07,5.90201e+07,27.0719,27.0719,27.0719,23.931,0,1.39522,0,6.59333e+07
07/18/2009 13:00,7,18,6,13,0,29,29,0,1.43534e+07,5.43482e+07,27.0622,27.0622,27.0622,23.931,0,1.30724,0,6.15855e+07
07/18/2009 14:00,7,18,6,14,0,30,27,0,1.60646e+07,5.98655e+07,27.0531,27.0531,27.0531,23.931,0,1.48432,0,6.97254e+07
07/18/2009 15:00,7,18,6,15,0,31,24,0,1.71513e+07,6.10075e+07,27.0502,27.0502,27.0502,23.931,0,1.59673,0,7.4935e+07
07/18/2009 16:00,7,18,6,16,0,28,28,0,1.72698e+07,6.03644e+07,27.0373,27.0373,27.0373,23.931,0,1.60934,0,7.52154e+07
07/18/2009 17:00,7,18,6,17,0,27,30,0,1.62156e+07,6.29419e+07,27.0319,27.0319,27.0319,23.931,0,1.50065,0,7.00127e+07
07/18/2009 18:00,7,18,6,18,0,27,32,0,1.38348e+07,4.29205e+07,27.0291,27.0291,27.0291,23.931,0,1.25266,0,5.83902e+07
07/18/2009 19:00,7,18,6,19,0,24,50,0,0,1.82472e+07,27.0238,27.0238,27.0238,27.0238,0,0,0,0
07/18/2009 20:00,7,18,6,20,0,22,64,0,0,2.1619e+07,27.0238,27.0238,27.0238,27.0238,0,0,0,0
07/18/2009 21:00,7,18,6,21,0,22,53,0,0,1.83581e+07,27.0238,27.0238,27.0238,27.0238,0,0,0,0
07/18/2009 22:00,7,18,6,22,0,21,60,0,0,1.83581e+07,27.0238,27.0238,27.0238,27.0238,0,0,0,0
07/18/2009 23:00,7,18,6,23,0,19,68,0,0,1.54233e+07,27.0238,27.0238,27.0238,27.0238,0,0,0,0
07/19/2009 00:00,7,19,0,0,0,18,68,0,0,1.37928e+07,27.0238,27.0238,27.0238,27.0238,0,0,0,0
07/19/2009 01:00,7,19,0,1,0,18,64,0,0,1.64227e+07,27.0238,27.0238,27.0238,27.0238,0,0,0,0
07/19/2009 02:00,7,19,0,2,0,18,64,0,0,1.64227e+07,27.0238,27.0238,27.0238,27.0238,0,0,0,0
07/19/2009 03:00,7,19,0,3,0,18,64,0,0,1.64227e+07,27.0238,27.0238,27.0238,27.0238,0,0,0,0
07/19/2009 04:00,7,19,0,4,0,16,72,0,0,1.64227e+07,27.0238,27.0238,27.0238,27.0238,0,0,0,0
07/19/2009 05:00,7,19,0,5,0,17,68,0,0,1.64227e+07,27.0238,27.0238,27.0238,27.0238,0,0,0,0
07/19/2009 06:00,7,19,0,6,0,18,68,0,0,1.54304e+07,27.0238,27.0238,27.0238,27.0238,0,0,0,0
07/19/2009 07:00,7,19,0,7,0,22,50,0,9.90911e+06,2.73954e+07,27.0756,27.0756,27.0756,23.931,0,0.884096,0,4.18791e+07
07/19/2009 08:00,7,19,0,8,0,24,44,0,1.26834e+07,3.62742e+07,27.0545,27.0545,27.0545,23.931,0,1.14516,0,5.38191e+07
07/19/2009 09:00,7,19,0,9,0,26,39,0,1.59831e+07,6.03248e+07,27.0468,27.0468,27.0468,23.931,0,1.48048,0,6.94045e+07
07/19/2009 10:00,7,19,0,10,0,28,35,0,1.66839e+07,6.0821e+07,27.0549,27.0549,27.0549,23.931,0,1.55156,0,7.29252e+07
07/19/2009 11:00,7,19,0,11,0,30,31,0,1.69744e+07,6.07872e+07,27.0628,27.0628,27.0628,23.931,0,1.5802,0,7.44587e+07
07/19/2009 12:00,7,19,0,12,0,30,31,0,1.71628e+07,6.02306e+07,27.0639,27.0639,27.0639,23.931,0,1.60037,0,7.54372e+07
07/19/2009 13:00,7,19,0,13,0,29,33,0,1.55816e+07,5.70932e+07,27.06,27.06,27.06,23.931,0,1.43372,0,6.74958e+07
07/19/2009 14:00,7,19,0,14,0,32,26,0,1.77419e+07,6.22924e+07,27.0586,27.0586,27.0586,23.931,0,1.66208,0,7.82134e+07
07/19/2009 15:00,7,19,0,15,0,32,28,0,1.88179e+07,6.18557e+07,27.0632,27.0632,27.0632,23.931,0,1.77498,0,8.36471e+07
07/19/2009 16:00,7,19,0,16,0,30,31,0,1.79296e+07,6.38452e+07,27.0607,27.0607,27.0607,23.931,0,1.6815,0,7.91783e+07
07/19/2009 17:00,7,19,0,17,0,27,42,0,1.74573e+07,6.42896e+07,27.063,27.063,27.063,23.931,0,1.63194,0,7.69023e+07
07/19/2009 18:00,7,19,0,18,0,23,50,0,1.30014e+07,4.4428e+07,27.0443,27.0443,27.0443,23.931,0,1.17007,0,5.48083e+07
07/19/2009 19:00,7,19,0,19,0,21,60,0,0,1.82472e+07,27.0373,27.0373,27.0373,27.0373,0,0,0,0
07/19/2009 20:00,7,19,0,20,0,21,56,0,0,2.1619e+07,27.0373,27.0373,27.0373,27.0373,0,0,0,0
07/19/2009 21:00,7,19,0,21,0,21,60,0,0,1.83581e+07,27.0373,27.0373,27.0373,27.0373,0,0,0,0
07/19/2009 22:00,7,19,0,22,0,21,56,0,0,1.83581e+07,27.0373,27.0373,27.0373,27.0373,0,0,0,0
07/19/2009 23:00,7,19,0,23,0,19,64,0,0,1.54233e+07,27.0373,27.0373,27.0373,27.0373,0,0,0,0
07/20/2009 00:00,7,20,1,0,0,19,60,0,0,1.37928e+07,27.0373,27.0373,27.0373,27.0373,0,0,0,0
07/20/2009 01:00,7,20,1,1,0,19,60,0,0,1.64227e+07,27.0373,27.0373,27.0373,27.0373,0,0,0,0
07/20/2009 02:00,7,20,1,2,0,19,60,0,0,1.64227e+07,27.0373,27.0373,27.0373,27.0373,0,0,0,0
07/20/2009 03:00,7,20,1,3,0,18,64,0,0,1.64227e+07,27.0373,27.0373,27.0373,27.0373,0,0,0,0
07/20/2009 04:00,7,20,1,4,0,18,64,0,0,1.64227e+07,27.0373,27.0373,27.0373,27.0373,0,0,0,0
07/20/2009 05:00,7,20,1,5,0,18,59,0,0,1.64227e+07,27.0373,27.0373,27.0373,27.0373,0,0,0,0
07/20/2009 06:00,7,20,1,6,0,19,64,0,0,1.54961e+07,27.0373,27.0373,27.0373,27.0373,0,0,0,0
07/20/2009 07:00,7,20,1,7,0,23,47,0,1.02649e+07,2.78446e+07,27.0821,27.0821,27.0821,23.931,0,0.917927,0,4.35782e+07
07/20/2009 08:00,7,20,1,8,0,26,34,0,1.29867e+07,3.66608e+07,27.0529,27.0529,27.0529,23.931,0,1.17548,0,5.52183e+07
07/20/2009 09:00,7,20,1,9,0,28,32,0,1.64191e+07,6.08868e+07,27.0517,27.0517,27.0517,23.931,0,1.52614,0,7.16559e+07
07/20/2009 10:00,7,20,1,10,0,29,29,0,1.68757e+07,6.06711e+07,27.0505,27.0505,27.0505,23.931,0,1.5721,0,7.37868e+07
07/20/2009 11:00,7,20,1,11,0,30,24,0,1.68574e+07,5.95842e+07,27.0429,27.0429,27.0429,23.931,0,1.56877,0,7.3452e+07
07/20/2009 12:00,7,20,1,12,0,31,21,0,1.64247e+07,6.32142e+07,27.0377,27.0377,27.0377,23.931,0,1.52321,0,7.11995e+07
07/20/2009 13:00,7,20,1,13,0,31,22,0,1.59352e+07,5.59288e+07,27.0368,27.0368,27.0368,23.931,0,1.47173,0,6.87728e+07
07/20/2009 14:00,7,20,1,14,0,31,22,0,1.72524e+07,6.16619e+07,27.0294,27.0294,27.0294,23.931,0,1.6111,0,7.51056e+07
07/20/2009 15:00,7,20,1,15,0,29,27,0,1.67611e+07,6.33929e+07,27.0286,27.0286,27.0286,23.931,0,1.55936,0,7.26745e+07
07/20/2009 16:00,7,20,1,16,0,26,34,0,1.62981e+07,6.27955e+07,27.0268,27.0268,27.0268,23.931,0,1.51081,0,7.03716e+07
07/20/2009 17:00,7,20,1,17,0,26,37,0,1.6667e+07,6.19585e+07,27.0334,27.0334,27.0334,23.931,0,1.54891,0,7.22991e+07
07/20/2009 18:00,7,20,1,18,0,24,38,0,1.2533e+07,4.38315e+07,27.0225,27.0225,27.0225,23.931,0,1.12376,0,5.22696e+07
07/20/2009 19:00,7,20,1,19,0,23,41,0,0,1.82472e+07,27.02,27.02,27.02,27.02,0,0,0,0
07/20/2009 20:00,7,20,1,20,0,21,53,0,0,2.1619e+07,27.02,27.02,27.02,27.02,0,0,0,0
07/20/2009 21:00,7,20,1,21,0,21,46,0,0,1.83581e+07,27.02,27.02,27.02,27.02,0,0,0,0
07/20/2009 22:00,7,20,1,22,0,19,52,0,0,1.83581e+07,27.02,27.02,27.02,27.02,0,0,0,0
07/20/2009 23:00,7,20,1,23,0,19,52,0,0,1.54233e+07,27.02,27.02,27.02,27.02,0,0,0,0
07/21/2009 00:00,7,21,2,0,0,19,52,0,0,1.37928e+07,27.02,27.02,27.02,27.02,0,0,0,0
07/21/2009 01:00,7,21,2,1,0,18,56,0,0,1.64227e+07,27.02,27.02,27.02,27.02,0,0,0,0
07/21/2009 02:00,7,21,2,2,0,17,59,0,0,1.64227e+07,27.02,27.02,27.02,27.02,0,0,0,0
07/21/2009 03:00,7,21,2,3,0,18,56,0,0,1.64227e+07,27.02,27.02,27.02,27.02,0,0,0,0
07/21/2009 04:00,7,21,2,4,0,17,59,0,0,1.64227e+07,27.02,27.02,27.02,27.02,0,0,0,0
07/21/2009 05:00,7,21,2,5,0,17,59,0,0,1.64227e+07,27.02,27.02,27.02,27.02,0,0,0,0
07/21/2009 06:00,7,21,2,6,0,17,63,0,0,1.54304e+07,27.02,27.02,27.02,27.02,0,0,0,0
07/21/2009 07:00,7,21,2,7,0,22,41,0,9.47235e+06,2.68454e+07,27.031,27.031,27.031,23.931,0,0.843316,0,3.93865e+07
07/21/2009 08:00,7,21,2,8,0,24,36,0,1.18988e+07,3.52773e+07,27.0143,27.0143,27.0143,23.931,0,1.06864,0,4.95761e+07
07/21/2009 09:00,7,21,2,9,0,26,28,0,1.51954e+07,5.95736e+07,27.0107,27.0107,27.0107,23.931,0,1.4007,0,6.49029e+07
07/21/2009 10:00,7,21,2,10,0,28,22,0,1.57772e+07,6.00555e+07,27.0124,27.0124,27.0124,23.931,0,1.4586,0,6.76232e+07
07/21/2009 11:00,7,21,2,11,0,29,20,0,1.58431e+07,5.89341e+07,27.0129,27.0129,27.0129,23.931,0,1.46334,0,6.78542e+07
07/21/2009 12:00,7,21,2,12,0,31,16,0,1.64126e+07,5.92666e+07,27.0138,27.0138,27.0138,23.931,0,1.52286,0,7.06346e+07
07/21/2009 13:00,7,21,2,13,0,29,18,0,1.50492e+07,5.40824e+07,27.003,27.003,27.003,23.931,0,1.38078,0,6.38199e+07
07/21/2009 14:00,7,21,2,14,0,29,18,0,1.63907e+07,5.89816e+07,26.9942,26.9942,26.9942,23.931,0,1.52088,0,7.00932e+07
07/21/2009 15:00,7,21,2,15,0,31,16,0,1.6616e+07,6.18964e+07,27.0007,27.0007,27.0007,23.931,0,1.54488,0,7.135e+07
07/21/2009 16:00,7,21,2,16,0,29,19,0,1.6369e+07,6.18354e+07,26.9987,26.9987,26.9987,23.931,0,1.51917,0,7.01174e+07
07/21/2009 17:00,7,21,2,17,0,27,26,0,1.63739e+07,6.1841e+07,27.0036,27.0036,27.0036,23.931,0,1.51944,0,7.02421e+07
07/21/2009 18:00,7,21,2,18,0,23,41,0,1.23911e+07,4.36522e+07,27.0043,27.0043,27.0043,23.931,0,1.11026,0,5.13379e+07
07/21/2009 19:00,7,21,2,19,0,21,43,0,0,1.82472e+07,27.0023,27.0023,27.0023,27.0023,0,0,0,0
07/21/2009 20:00,7,21,2,20,0,21,43,0,0,2.1619e+07,27.0023,27.0023,27.0023,27.0023,0,0,0,0
07/21/2009 21:00,7,21,2,21,0,20,49,0,0,1.83581e+07,27.0023,27.0023,27.0023,27.0023,0,0,0,0
07/21/2009 22:00,7,21,2,22,0,18,56,0,0,1.83581e+07,27.0023,27.0023,27.0023,27.0023,0,0,0,0
07/21/2009 23:00,7,21,2,23,0,18,56,0,0,1.54233e+07,27.0023,27.0023,27.0023,27.0023,0,0,0,0
07/22/2009 00:00,7,22,3,0,0,18,56,0,0,1.37928e+07,27.0023,27.0023,27.0023,27.0023,0,0,0,0
07/22/2009 01:00,7,22,3,1,0,17,63,0,0,1.26791e+07,27.0023,27.0023,27.0023,27.0023,0,0,0,0
07/22/2009 02:00,7,22,3,2,0,18,64,0,0,1.26791e+07,27.0023,27.0023,27.0023,27.0023,0,0,0,0
07/22/2009 03:00,7,22,3,3,0,18,64,0,0,1.26791e+07,27.0023,27.0023,27.0023,27.0023,0,0,0,0
07/22/2009 04:00,7,22,3,4,0,17,59,0,0,1.26791e+07,27.0023,27.0023,27.0023,27.0023,0,0,0,0
07/22/2009 05:00,7,22,3,5,0,17,55,0,0,1.26791e+07,27.0023,27.0023,27.0023,27.0023,0,0,0,0
07/22/2009 06:00,7,22,3,6,0,16,63,0,0,1.01356e+07,27.0023,27.0023,27.0023,27.0023,0,0,0,0
07/22/2009 07:00,7,22,3,7,0,20,46,0,0,9.82199e+06,27.0023,27.0023,27.0023,27.0023,0,0,0,0
07/22/2009 08:00,7,22,3,8,0,20,49,0,0,9.74229e+06,27.0023,27.0023,27.0023,27.0023,0,0,0,0
07/22/2009 09:00,7,22,3,9,0,22,46,0,0,9.69088e+06,27.0023,27.0023,27.0023,27.0023,0,0,0,0
07/22/2009 10:00,7,22,3,10,0,23,47,0,0,9.53147e+06,27.0023,27.0023,27.0023,27.0023,0,0,0,0
07/22/2009 11:00,7,22,3,11,0,25,41,0,0,9.32065e+06,27.0023,27.0023,27.0023,27.0023,0,0,0,0
07/22/2009 12:00,7,22,3,12,0,26,39,0,0,9.714e+06,27.0023,27.0023,27.0023,27.0023,0,0,0,0
07/22/2009 13:00,7,22,3,13,0,18,68,0,0,9.53147e+06,27.0023,27.0023,27.0023,27.0023,0,0,0,0
07/22/2009 14:00,7,22,3,14,0,16,77,0,0,9.66258e+06,27.0023,27.0023,27.0023,27.0023,0,0,0,0
07/22/2009 15:00,7,22,3,15,0,17,68,0,0,9.50318e+06,27.0023,27.0023,27.0023,27.0023,0,0,0,0
07/22/2009 16:00,7,22,3,16,0,17,68,0,0,9.89653e+06,27.0023,27.0023,27.0023,27.0023,0,0,0,0
07/22/2009 17:00,7,22,3,17,0,17,72,0,0,9.89653e+06,27.0023,27.0023,27.0023,27.0023,0,0,0,0
07/22/2009 18:00,7,22,3,18,0,17,72,0,0,1.02899e+07,27.0023,27.0023,27.0023,27.0023,0,0,0,0
07/22/2009 19:00,7,22,3,19,0,15,88,0,0,1.0421e+07,27.0023,27.0023,27.0023,27.0023,0,0,0,0
07/22/2009 20:00,7,22,3,20,0,14,94,0,0,1.37928e+07,27.0023,27.0023,27.0023,27.0023,0,0,0,0
07/22/2009 21:00,7,22,3,21,0,14,94,0,0,1.37928e+07,27.0023,27.0023,27.0023,27.0023,0,0,0,0
07/22/2009 22:00,7,22,3,22,0,14,94,0,0,1.37928e+07,27.0023,27.0023,27.0023,27.0023,0,0,0,0
07/22/2009 23:00,7,22,3,23,0,14,94,0,0,1.37928e+07,27.0023,27.0023,27.0023,27.0023,0,0,0,0
07/23/2009 00:00,7,23,4,0,0,14,94,0,0,1.37928e+07,27.0023,27.0023,27.0023,27.0023,0,0,0,0
07/23/2009 01:00,7,23,4,1,0,14,94,0,0,1.26791e+07,27.0023,27.0023,27.0023,27.0023,0,0,0,0
07/23/2009 02:00,7,23,4,2,0,14,88,0,0,1.26791e+07,27.0023,27.0023,27.0023,27.0023,0,0,0,0
07/23/2009 03:00,7,23,4,3,0,13,94,0,0,1.26791e+07,27.0023,27.0023,27.0023,27.0023,0,0,0,0
07/23/2009 04:00,7,23,4,4,0,13,94,0,0,1.26791e+07,27.0023,27.0023,27.0023,27.0023,0,0,0,0
07/23/2009 05:00,7,23,4,5,0,14,88,0,0,1.26791e+07,27.0023,27.0023,27.0023,27.0023,0,0,0,0
07/23/2009 06:00,7,23,4,6,0,14,88,0,0,1.0421e+07,27.0023,27.0023,27.0023,27.0023,0,0,0,0
07/23/2009 07:00,7,23,4,7,0,16,82,0,0,1.01073e+07,27.0023,27.0023,27.0023,27.0023,0,0,0,0
07/23/2009 08:00,7,23,4,8,0,17,72,0,0,1.01073e+07,27.0023,27.0023,27.0023,27.0023,0,0,0,0
07/23/2009 09:00,7,23,4,9,0,18,68,0,0,1.01588e+07,27.0023,27.0023,27.0023,27.0023,0,0,0,0
07/23/2009 10:00,7,23,4,10,0,18,68,0,0,9.714e+06,27.0023,27.0023,27.0023,27.0023,0,0,0,0
07/23/2009 11:00,7,23,4,11,0,19,60,0,0,9.76541e+06,27.0023,27.0023,27.0023,27.0023,0,0,0,0
07/23/2009 12:00,7,23,4,12,0,20,60,0,0,9.714e+06,27.0023,27.0023,27.0023,27.0023,0,0,0,0
07/23/2009 13:00,7,23,4,13,0,19,60,0,0,9.97623e+06,27.0023,27.0023,27.0023,27.0023,0,0,0,0
07/23/2009 14:00,7,23,4,14,0,17,82,0,0,1.00276e+07,27.0023,27.0023,27.0023,27.0023,0,0,0,0
07/23/2009 15:00,7,23,4,15,0,16,77,0,0,9.63429e+06,27.0023,27.0023,27.0023,27.0023,0,0,0,0
07/23/2009 16:00,7,23,4,16,0,15,72,0,0,1.01073e+07,27.0023,27.0023,27.0023,27.0023,0,0,0,0
07/23/2009 17:00,7,23,4,17,0,14,88,0,0,1.03696e+07,27.0023,27.0023,27.0023,27.0023,0,0,0,0
07/23/2009 18:00,7,23,4,18,0,13,94,0,0,1.0421e+07,27.0023,27.0023,27.0023,27.0023,0,0,0,0
07/23/2009 19:00,7,23,4,19,0,14,88,0,0,1.0421e+07,27.0023,27.0023,27.0023,27.0023,0,0,0,0
07/23/2009 20:00,7,23,4,20,0,13,94,0,0,1.37928e+07,27.0023,27.0023,27.0023,27.0023,0,0,0,0
07/23/2009 21:00,7,23,4,21,0,13,94,0,0,1.37928e+07,27.0023,27.0023,27.0023,27.0023,0,0,0,0
07/23/2009 22:00,7,23,4,22,0,12,100,0,0,1.37928e+07,27.0023,27.0023,27.0023,27.0023,0,0,0,0
07/23/2009 23:00,7,23,4,23,0,12,100,0,0,1.37928e+07,27.0023,27.0023,27.0023,27.0023,0,0,0,0
07/24/2009 00:00,7,24,5,0,0,12,94,0,0,1.37928e+07,27.0023,27.0023,27.0023,27.0023,0,0,0,0
07/24/2009 01:00,7,24,5,1,0,12,100,0,0,1.64227e+07,27.0023,27.0023,27.0023,27.0023,0,0,0,0
07/24/2009 02:00,7,24,5,2,0,11,100,0,0,1.64227e+07,27.0023,27.0023,27.0023,27.0023,0,0,0,0
07/24/2009 03:00,7,24,5,3,0,10,100,0,0,1.64227e+07,27.0023,27.0023,27.0023,27.0023,0,0,0,0
07/24/2009 04:00,7,24,5,4,0,10,100,0,0,1.64227e+07,27.0023,27.0023,27.0023,27.0023,0,0,0,0
07/24/2009 05:00,7,24,5,5,0,10,100,0,0,1.64227e+07,27.0023,27.0023,27.0023,27.0023,0,0,0,0
