Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,ElectricityFacility,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
07/24/2009 06:00,7,24,5,6,0,10,100,0,0,1.57951e+07,27.0023,27.0023,27.0023,27.0023,0,0,0,0
07/24/2009 07:00,7,24,5,7,0,10,100,0,1.46959e+06,1.75838e+07,27.0122,27.0122,27.0122,23.931,0,0.115174,0,5.33814e+06
07/24/2009 08:00,7,24,5,8,0,10,93,0,2.44367e+06,2.37274e+07,27.0164,27.0164,27.0164,23.931,0,0.186476,0,8.65657e+06
07/24/2009 09:00,7,24,5,9,0,11,87,0,6.97439e+06,4.89579e+07,27.029,27.029,27.029,23.931,0,0.590943,0,2.75449e+07
07/24/2009 10:00,7,24,5,10,0,12,82,0,8.01716e+06,5.02678e+07,27.0376,27.0376,27.0376,23.931,0,0.687496,0,3.21342e+07
07/24/2009 11:00,7,24,5,11,0,12,82,0,8.38061e+06,5.00699e+07,27.0385,27.0385,27.0385,23.931,0,0.721622,0,3.37386e+07
07/24/2009 12:00,7,24,5,12,0,13,77,0,8.68205e+06,5.20185e+07,27.0391,27.0391,27.0391,23.931,0,0.750115,0,3.50778e+07
07/24/2009 13:00,7,24,5,13,0,13,77,0,7.45632e+06,4.67561e+07,27.0367,27.0367,27.0367,23.931,0,0.635064,0,2.96752e+07
07/24/2009 14:00,7,24,5,14,0,13,82,0,8.74191e+06,5.20949e+07,27.0316,27.0316,27.0316,23.931,0,0.756107,0,3.52722e+07
07/24/2009 15:00,7,24,5,15,0,13,82,0,9.0766e+06,5.22604e+07,27.0307,27.0307,27.0307,23.931,0,0.78787,0,3.67435e+07
07/24/2009 16:00,7,24,5,16,0,13,88,0,9.18122e+06,5.26501e+07,27.036,27.036,27.036,23.931,0,0.797934,0,3.72766e+07
07/24/2009 17:00,7,24,5,17,0,12,94,0,9.39018e+06,5.26565e+07,27.0352,27.0352,27.0352,23.931,0,0.817591,0,3.81851e+07
07/24/2009 18:00,7,24,5,18,0,13,88,0,5.9593e+06,3.55228e+07,27.0378,27.0378,27.0378,23.931,0,0.49737,0,2.32489e+07
07/24/2009 19:00,7,24,5,19,0,13,88,0,0,1.82472e+07,27.038,27.038,27.038,27.038,0,0,0,0
07/24/2009 20:00,7,24,5,20,0,12,100,0,0,2.1619e+07,27.038,27.038,27.038,27.038,0,0,0,0
07/24/2009 21:00,7,24,5,21,0,12,100,0,0,1.83581e+07,27.038,27.038,27.038,27.038,0,0,0,0
07/24/2009 22:00,7,24,5,22,0,13,88,0,0,1.83581e+07,27.038,27.038,27.038,27.038,0,0,0,0
07/24/2009 23:00,7,24,5,23,0,13,94,0,0,1.54233e+07,27.038,27.038,27.038,27.038,0,0,0,0
07/25/2009 00:00,7,25,6,0,0,13,94,0,0,1.37928e+07,27.038,27.038,27.038,27.038,0,0,0,0
07/25/2009 01:00,7,25,6,1,0,13,94,0,0,1.64227e+07,27.038,27.038,27.038,27.038,0,0,0,0
07/25/2009 02:00,7,25,6,2,0,13,94,0,0,1.64227e+07,27.038,27.038,27.038,27.038,0,0,0,0
07/25/2009 03:00,7,25,6,3,0,13,88,0,0,1.64227e+07,27.038,27.038,27.038,27.038,0,0,0,0
07/25/2009 04:00,7,25,6,4,0,12,88,0,0,1.64227e+07,27.038,27.038,27.038,27.038,0,0,0,0
07/25/2009 05:00,7,25,6,5,0,11,94,0,0,1.64227e+07,27.038,27.038,27.038,27.038,0,0,0,0
07/25/2009 06:00,7,25,6,6,0,13,88,0,0,1.54304e+07,27.038,27.038,27.038,27.038,0,0,0,0
07/25/2009 07:00,7,25,6,7,0,13,88,0,3.18922e+06,1.87888e+07,27.0649,27.0649,27.0649,23.931,0,0.253912,0,1.19692e+07
07/25/2009 08:00,7,25,6,8,0,14,82,0,3.35876e+06,2.50491e+07,27.0572,27.0572,27.0572,23.931,0,0.265752,0,1.24997e+07
07/25/2009 09:00,7,25,6,9,0,16,72,0,8.25389e+06,4.88574e+07,27.0636,27.0636,27.0636,23.931,0,0.708929,0,3.34131e+07
07/25/2009 10:00,7,25,6,10,0,18,59,0,9.73209e+06,5.04703e+07,27.0625,27.0625,27.0625,23.931,0,0.849729,0,4.00354e+07
07/25/2009 11:00,7,25,6,11,0,19,56,0,1.01166e+07,5.09518e+07,27.0631,27.0631,27.0631,23.931,0,0.885987,0,4.17514e+07
07/25/2009 12:00,7,25,6,12,0,21,49,0,1.07147e+07,5.19653e+07,27.0625,27.0625,27.0625,23.931,0,0.944116,0,4.44827e+07
07/25/2009 13:00,7,25,6,13,0,22,43,0,9.78721e+06,4.79451e+07,27.0543,27.0543,27.0543,23.931,0,0.854483,0,4.01541e+07
07/25/2009 14:00,7,25,6,14,0,23,36,0,1.15079e+07,5.42848e+07,27.0443,27.0443,27.0443,23.931,0,1.02172,0,4.7859e+07
07/25/2009 15:00,7,25,6,15,0,23,36,0,1.25212e+07,5.58563e+07,27.0405,27.0405,27.0405,23.931,0,1.12088,0,5.2439e+07
07/25/2009 16:00,7,25,6,16,0,24,34,0,1.36926e+07,5.80103e+07,27.0402,27.0402,27.0402,23.931,0,1.23872,0,5.79469e+07
07/25/2009 17:00,7,25,6,17,0,23,38,0,1.41502e+07,5.89982e+07,27.0322,27.0322,27.0322,23.931,0,1.28631,0,6.00185e+07
07/25/2009 18:00,7,25,6,18,0,23,33,0,1.0908e+07,3.97337e+07,27.0179,27.0179,27.0179,23.931,0,0.963672,0,4.47583e+07
07/25/2009 19:00,7,25,6,19,0,20,53,0,0,1.75814e+07,27.012,27.012,27.012,27.012,0,0,0,0
07/25/2009 20:00,7,25,6,20,0,18,64,0,0,2.1619e+07,27.012,27.012,27.012,27.012,0,0,0,0
07/25/2009 21:00,7,25,6,21,0,17,68,0,0,1.83581e+07,27.012,27.012,27.012,27.012,0,0,0,0
07/25/2009 22:00,7,25,6,22,0,16,72,0,0,1.83581e+07,27.012,27.012,27.012,27.012,0,0,0,0
07/25/2009 23:00,7,25,6,23,0,15,77,0,0,1.54233e+07,27.012,27.012,27.012,27.012,0,0,0,0
07/26/2009 00:00,7,26,0,0,0,13,88,0,0,1.37928e+07,27.012,27.012,27.012,27.012,0,0,0,0
07/26/2009 01:00,7,26,0,1,0,14,77,0,0,1.64227e+07,27.012,27.012,27.012,27.012,0,0,0,0
07/26/2009 02:00,7,26,0,2,0,14,72,0,0,1.64227e+07,27.012,27.012,27.012,27.012,0,0,0,0
07/26/2009 03:00,7,26,0,3,0,13,77,0,0,1.64227e+07,27.012,27.012,27.012,27.012,0,0,0,0
07/26/2009 04:00,7,26,0,4,0,12,82,0,0,1.64227e+07,27.012,27.012,27.012,27.012,0,0,0,0
07/26/2009 05:00,7,26,0,5,0,12,76,0,0,1.64227e+07,27.012,27.012,27.012,27.012,0,0,0,0
07/26/2009 06:00,7,26,0,6,0,13,77,0,0,1.57951e+07,27.012,27.012,27.012,27.012,0,0,0,0
07/26/2009 07:00,7,26,0,7,0,17,63,0,4.80042e+06,2.09341e+07,27.0337,27.0337,27.0337,23.931,0,0.39786,0,1.85755e+07
07/26/2009 08:00,7,26,0,8,0,21,43,0,7.62287e+06,2.98493e+07,27.0222,27.0222,27.0222,23.931,0,0.653666,0,3.04022e+07
07/26/2009 09:00,7,26,0,9,0,23,36,0,1.1635e+07,5.35487e+07,27.0217,27.0217,27.0217,23.931,0,1.03643,0,4.81957e+07
07/26/2009 10:00,7,26,0,10,0,26,24,0,1.27268e+07,5.53365e+07,27.0212,27.0212,27.0212,23.931,0,1.14423,0,5.32006e+07
07/26/2009 11:00,7,26,0,11,0,27,18,0,1.28666e+07,5.44538e+07,27.013,27.013,27.013,23.931,0,1.1573,0,5.36653e+07
07/26/2009 12:00,7,26,0,12,0,28,17,0,1.32965e+07,5.65692e+07,27.0117,27.0117,27.0117,23.931,0,1.2005,0,5.56443e+07
07/26/2009 13:00,7,26,0,13,0,29,14,0,1.24498e+07,5.07485e+07,27.0024,27.0024,27.0024,23.931,0,1.11583,0,5.15637e+07
07/26/2009 14:00,7,26,0,14,0,29,18,0,1.39187e+07,5.73675e+07,26.9957,26.9957,26.9957,23.931,0,1.26421,0,5.82929e+07
07/26/2009 15:00,7,26,0,15,0,27,20,0,1.35941e+07,5.95757e+07,26.9941,26.9941,26.9941,23.931,0,1.23172,0,5.6766e+07
07/26/2009 16:00,7,26,0,16,0,18,56,0,1.27145e+07,5.84523e+07,26.9964,26.9964,26.9964,23.931,0,1.14355,0,5.27426e+07
07/26/2009 17:00,7,26,0,17,0,21,46,0,1.31453e+07,5.9259e+07,27.0091,27.0091,27.0091,23.931,0,1.18654,0,5.49504e+07
07/26/2009 18:00,7,26,0,18,0,23,33,0,1.08093e+07,3.9778e+07,27.0109,27.0109,27.0109,23.931,0,0.952534,0,4.41399e+07
07/26/2009 19:00,7,26,0,19,0,22,38,0,0,1.75814e+07,27.0109,27.0109,27.0109,27.0109,0,0,0,0
07/26/2009 20:00,7,26,0,20,0,21,40,0,0,2.1619e+07,27.0109,27.0109,27.0109,27.0109,0,0,0,0
07/26/2009 21:00,7,26,0,21,0,21,38,0,0,1.83581e+07,27.0109,27.0109,27.0109,27.0109,0,0,0,0
07/26/2009 22:00,7,26,0,22,0,19,46,0,0,1.83581e+07,27.0109,27.0109,27.0109,27.0109,0,0,0,0
07/26/2009 23:00,7,26,0,23,0,17,52,0,0,1.54233e+07,27.0109,27.0109,27.0109,27.0109,0,0,0,0
07/27/2009 00:00,7,27,1,0,0,14,67,0,0,1.37928e+07,27.0109,27.0109,27.0109,27.0109,0,0,0,0
07/27/2009 01:00,7,27,1,1,0,13,67,0,0,1.64227e+07,27.0109,27.0109,27.0109,27.0109,0,0,0,0
07/27/2009 02:00,7,27,1,2,0,14,63,0,0,1.64227e+07,27.0109,27.0109,27.0109,27.0109,0,0,0,0
07/27/2009 03:00,7,27,1,3,0,12,71,0,0,1.64227e+07,27.0109,27.0109,27.0109,27.0109,0,0,0,0
07/27/2009 04:00,7,27,1,4,0,14,59,0,0,1.64227e+07,27.0109,27.0109,27.0109,27.0109,0,0,0,0
07/27/2009 05:00,7,27,1,5,0,12,71,0,0,1.64227e+07,27.0109,27.0109,27.0109,27.0109,0,0,0,0
07/27/2009 06:00,7,27,1,6,0,14,67,0,0,1.57951e+07,27.0109,27.0109,27.0109,27.0109,0,0,0,0
07/27/2009 07:00,7,27,1,7,0,19,46,0,4.92471e+06,2.10996e+07,26.9998,26.9998,26.9998,23.931,0,0.412869,0,1.90766e+07
07/27/2009 08:00,7,27,1,8,0,22,35,0,7.61844e+06,2.95789e+07,26.986,26.986,26.986,23.931,0,0.650541,0,2.99019e+07
07/27/2009 09:00,7,27,1,9,0,23,31,0,1.09279e+07,5.35538e+07,26.9864,26.9864,26.9864,23.931,0,0.966408,0,4.44268e+07
07/27/2009 10:00,7,27,1,10,0,23,31,0,1.20015e+07,5.4263e+07,26.9968,26.9968,26.9968,23.931,0,1.07158,0,4.94287e+07
07/27/2009 11:00,7,27,1,11,0,24,31,0,1.29221e+07,5.45237e+07,27.0079,27.0079,27.0079,23.931,0,1.16313,0,5.38458e+07
07/27/2009 12:00,7,27,1,12,0,24,31,0,1.26144e+07,5.74093e+07,27.0121,27.0121,27.0121,23.931,0,1.13273,0,5.25094e+07
07/27/2009 13:00,7,27,1,13,0,23,31,0,1.17171e+07,5.09818e+07,27.0063,27.0063,27.0063,23.931,0,1.04322,0,4.82693e+07
07/27/2009 14:00,7,27,1,14,0,23,33,0,1.34024e+07,5.60506e+07,27.0024,27.0024,27.0024,23.931,0,1.21189,0,5.60032e+07
07/27/2009 15:00,7,27,1,15,0,24,36,0,1.39246e+07,5.69753e+07,27.0116,27.0116,27.0116,23.931,0,1.2643,0,5.8599e+07
07/27/2009 16:00,7,27,1,16,0,22,41,0,1.3659e+07,5.70347e+07,27.0102,27.0102,27.0102,23.931,0,1.23778,0,5.7344e+07
07/27/2009 17:00,7,27,1,17,0,22,43,0,1.35125e+07,6.05247e+07,27.0168,27.0168,27.0168,23.931,0,1.2234,0,5.67991e+07
07/27/2009 18:00,7,27,1,18,0,22,43,0,1.00684e+07,4.0252e+07,27.0177,27.0177,27.0177,23.931,0,0.881827,0,4.09531e+07
07/27/2009 19:00,7,27,1,19,0,20,53,0,0,1.82472e+07,27.0163,27.0163,27.0163,27.0163,0,0,0,0
07/27/2009 20:00,7,27,1,20,0,18,59,0,0,2.1619e+07,27.0163,27.0163,27.0163,27.0163,0,0,0,0
07/27/2009 21:00,7,27,1,21,0,18,52,0,0,1.83581e+07,27.0163,27.0163,27.0163,27.0163,0,0,0,0
07/27/2009 22:00,7,27,1,22,0,18,52,0,0,1.83581e+07,27.0163,27.0163,27.0163,27.0163,0,0,0,0
07/27/2009 23:00,7,27,1,23,0,18,64,0,0,1.54233e+07,27.0163,27.0163,27.0163,27.0163,0,0,0,0
07/28/2009 00:00,7,28,2,0,0,15,72,0,0,1.37928e+07,27.0163,27.0163,27.0163,27.0163,0,0,0,0
07/28/2009 01:00,7,28,2,1,0,14,72,0,0,1.64227e+07,27.0163,27.0163,27.0163,27.0163,0,0,0,0
07/28/2009 02:00,7,28,2,2,0,14,72,0,0,1.64227e+07,27.0163,27.0163,27.0163,27.0163,0,0,0,0
07/28/2009 03:00,7,28,2,3,0,13,72,0,0,1.64227e+07,27.0163,27.0163,27.0163,27.0163,0,0,0,0
07/28/2009 04:00,7,28,2,4,0,13,72,0,0,1.64227e+07,27.0163,27.0163,27.0163,27.0163,0,0,0,0
07/28/2009 05:00,7,28,2,5,0,13,72,0,0,1.64227e+07,27.0163,27.0163,27.0163,27.0163,0,0,0,0
07/28/2009 06:00,7,28,2,6,0,14,72,0,0,1.57951e+07,27.0163,27.0163,27.0163,27.0163,0,0,0,0
07/28/2009 07:00,7,28,2,7,0,17,59,0,5.23684e+06,2.16812e+07,27.0218,27.0218,27.0218,23.931,0,0.439437,0,2.04448e+07
07/28/2009 08:00,7,28,2,8,0,19,49,0,6.86229e+06,2.87446e+07,27.0093,27.0093,27.0093,23.931,0,0.579859,0,2.68561e+07
07/28/2009 09:00,7,28,2,9,0,20,46,0,1.03421e+07,5.51747e+07,27.0097,27.0097,27.0097,23.931,0,0.909587,0,4.21327e+07
07/28/2009 10:00,7,28,2,10,0,21,46,0,1.20412e+07,5.31456e+07,27.0227,27.0227,27.0227,23.931,0,1.07543,0,5.00254e+07
07/28/2009 11:00,7,28,2,11,0,22,43,0,1.24429e+07,5.39115e+07,27.0276,27.0276,27.0276,23.931,0,1.11507,0,5.19516e+07
07/28/2009 12:00,7,28,2,12,0,22,43,0,1.27501e+07,5.45593e+07,27.0286,27.0286,27.0286,23.931,0,1.1461,0,5.34138e+07
07/28/2009 13:00,7,28,2,13,0,23,38,0,1.18378e+07,4.99677e+07,27.0244,27.0244,27.0244,23.931,0,1.05518,0,4.91109e+07
07/28/2009 14:00,7,28,2,14,0,23,38,0,1.34427e+07,5.51874e+07,27.0205,27.0205,27.0205,23.931,0,1.21575,0,5.65129e+07
07/28/2009 15:00,7,28,2,15,0,23,38,0,1.37406e+07,5.75369e+07,27.0214,27.0214,27.0214,23.931,0,1.24602,0,5.79362e+07
07/28/2009 16:00,7,28,2,16,0,21,56,0,1.38331e+07,5.72565e+07,27.0348,27.0348,27.0348,23.931,0,1.25526,0,5.86186e+07
07/28/2009 17:00,7,28,2,17,0,14,82,0,1.26715e+07,5.94508e+07,27.0142,27.0142,27.0142,23.931,0,1.13934,0,5.28521e+07
07/28/2009 18:00,7,28,2,18,0,15,77,0,9.24569e+06,3.96567e+07,27.0133,27.0133,27.0133,23.931,0,0.803509,0,3.72633e+07
07/28/2009 19:00,7,28,2,19,0,15,77,0,0,1.82472e+07,27.0075,27.0075,27.0075,27.0075,0,0,0,0
07/28/2009 20:00,7,28,2,20,0,14,82,0,0,2.1619e+07,27.0075,27.0075,27.0075,27.0075,0,0,0,0
07/28/2009 21:00,7,28,2,21,0,14,72,0,0,1.83581e+07,27.0075,27.0075,27.0075,27.0075,0,0,0,0
07/28/2009 22:00,7,28,2,22,0,13,88,0,0,1.83581e+07,27.0075,27.0075,27.0075,27.0075,0,0,0,0
07/28/2009 23:00,7,28,2,23,0,13,82,0,0,1.54233e+07,27.0075,27.0075,27.0075,27.0075,0,0,0,0
07/29/2009 00:00,7,29,3,0,0,13,77,0,0,1.37928e+07,27.0075,27.0075,27.0075,27.0075,0,0,0,0
07/29/2009 01:00,7,29,3,1,0,12,82,0,0,1.26791e+07,27.0075,27.0075,27.0075,27.0075,0,0,0,0
07/29/2009 02:00,7,29,3,2,0,13,77,0,0,1.26791e+07,27.0075,27.0075,27.0075,27.0075,0,0,0,0
07/29/2009 03:00,7,29,3,3,0,13,77,0,0,1.26791e+07,27.0075,27.0075,27.0075,27.0075,0,0,0,0
07/29/2009 04:00,7,29,3,4,0,12,76,0,0,1.26791e+07,27.0075,27.0075,27.0075,27.0075,0,0,0,0
07/29/2009 05:00,7,29,3,5,0,11,82,0,0,1.26791e+07,27.0075,27.0075,27.0075,27.0075,0,0,0,0
07/29/2009 06:00,7,29,3,6,0,12,76,0,0,1.0421e+07,27.0075,27.0075,27.0075,27.0075,0,0,0,0
07/29/2009 07:00,7,29,3,7,0,14,72,0,0,9.82199e+06,27.0075,27.0075,27.0075,27.0075,0,0,0,0
07/29/2009 08:00,7,29,3,8,0,17,59,0,0,9.82199e+06,27.0075,27.0075,27.0075,27.0075,0,0,0,0
07/29/2009 09:00,7,29,3,9,0,19,52,0,0,9.74229e+06,27.0075,27.0075,27.0075,27.0075,0,0,0,0
07/29/2009 10:00,7,29,3,10,0,22,43,0,0,9.69088e+06,27.0075,27.0075,27.0075,27.0075,0,0,0,0
07/29/2009 11:00,7,29,3,11,0,24,41,0,0,9.714e+06,27.0075,27.0075,27.0075,27.0075,0,0,0,0
07/29/2009 12:00,7,29,3,12,0,26,32,0,0,9.63429e+06,27.0075,27.0075,27.0075,27.0075,0,0,0,0
07/29/2009 13:00,7,29,3,13,0,27,24,0,0,9.63429e+06,27.0075,27.0075,27.0075,27.0075,0,0,0,0
07/29/2009 14:00,7,29,3,14,0,28,20,0,0,9.714e+06,27.0075,27.0075,27.0075,27.0075,0,0,0,0
07/29/2009 15:00,7,29,3,15,0,28,28,0,0,9.69088e+06,27.0075,27.0075,27.0075,27.0075,0,0,0,0
07/29/2009 16:00,7,29,3,16,0,27,30,0,0,9.74229e+06,27.0075,27.0075,27.0075,27.0075,0,0,0,0
07/29/2009 17:00,7,29,3,17,0,26,34,0,0,9.74229e+06,27.0075,27.0075,27.0075,27.0075,0,0,0,0
07/29/2009 18:00,7,29,3,18,0,24,36,0,0,9.87341e+06,27.0075,27.0075,27.0075,27.0075,0,0,0,0
07/29/2009 19:00,7,29,3,19,0,23,25,0,0,1.0421e+07,27.0075,27.0075,27.0075,27.0075,0,0,0,0
07/29/2009 20:00,7,29,3,20,0,22,29,0,0,1.37928e+07,27.0075,27.0075,27.0075,27.0075,0,0,0,0
07/29/2009 21:00,7,29,3,21,0,21,38,0,0,1.37928e+07,27.0075,27.0075,27.0075,27.0075,0,0,0,0
07/29/2009 22:00,7,29,3,22,0,19,37,0,0,1.37928e+07,27.0075,27.0075,27.0075,27.0075,0,0,0,0
07/29/2009 23:00,7,29,3,23,0,18,39,0,0,1.37928e+07,27.0075,27.0075,27.0075,27.0075,0,0,0,0
07/30/2009 00:00,7,30,4,0,0,17,52,0,0,1.37928e+07,27.0075,27.0075,27.0075,27.0075,0,0,0,0
07/30/2009 01:00,7,30,4,1,0,17,52,0,0,1.26791e+07,27.0075,27.0075,27.0075,27.0075,0,0,0,0
07/30/2009 02:00,7,30,4,2,0,14,72,0,0,1.26791e+07,27.0075,27.0075,27.0075,27.0075,0,0,0,0
07/30/2009 03:00,7,30,4,3,0,14,72,0,0,1.26791e+07,27.0075,27.0075,27.0075,27.0075,0,0,0,0
07/30/2009 04:00,7,30,4,4,0,12,76,0,0,1.26791e+07,27.0075,27.0075,27.0075,27.0075,0,0,0,0
07/30/2009 05:00,7,30,4,5,0,11,82,0,0,1.26791e+07,27.0075,27.0075,27.0075,27.0075,0,0,0,0
07/30/2009 06:00,7,30,4,6,0,13,77,0,0,1.0421e+07,27.0075,27.0075,27.0075,27.0075,0,0,0,0
07/30/2009 07:00,7,30,4,7,0,16,59,0,0,9.82199e+06,27.0075,27.0075,27.0075,27.0075,0,0,0,0
07/30/2009 08:00,7,30,4,8,0,19,56,0,0,9.74229e+06,27.0075,27.0075,27.0075,27.0075,0,0,0,0
07/30/2009 09:00,7,30,4,9,0,22,38,0,0,9.69088e+06,27.0075,27.0075,27.0075,27.0075,0,0,0,0
07/30/2009 10:00,7,30,4,10,0,24.1,31,0,0,9.53147e+06,27.0075,27.0075,27.0075,27.0075,0,0,0,0
07/30/2009 11:00,7,30,4,11,0,26,24,0,0,9.53147e+06,27.0075,27.0075,27.0075,27.0075,0,0,0,0
07/30/2009 12:00,7,30,4,12,0,28,22,0,0,9.29235e+06,27.0075,27.0075,27.0075,27.0075,0,0,0,0
07/30/2009 13:00,7,30,4,13,0,29,18,0,0,9.29235e+06,27.0075,27.0075,27.0075,27.0075,0,0,0,0
07/30/2009 14:00,7,30,4,14,0,28,19,0,0,9.24094e+06,27.0075,27.0075,27.0075,27.0075,0,0,0,0
07/30/2009 15:00,7,30,4,15,0,26,23,0,0,9.50318e+06,27.0075,27.0075,27.0075,27.0075,0,0,0,0
07/30/2009 16:00,7,30,4,16,0,24,36,0,0,9.50318e+06,27.0075,27.0075,27.0075,27.0075,0,0,0,0
07/30/2009 17:00,7,30,4,17,0,24,31,0,0,9.84511e+06,27.0075,27.0075,27.0075,27.0075,0,0,0,0
07/30/2009 18:00,7,30,4,18,0,22,33,0,0,9.87341e+06,27.0075,27.0075,27.0075,27.0075,0,0,0,0
07/30/2009 19:00,7,30,4,19,0,21,43,0,0,1.0421e+07,27.0075,27.0075,27.0075,27.0075,0,0,0,0
07/30/2009 20:00,7,30,4,20,0,19,46,0,0,1.37928e+07,27.0075,27.0075,27.0075,27.0075,0,0,0,0
07/30/2009 21:00,7,30,4,21,0,19,43,0,0,1.37928e+07,27.0075,27.0075,27.0075,27.0075,0,0,0,0
07/30/2009 22:00,7,30,4,22,0,19,37,0,0,1.37928e+07,27.0075,27.0075,27.0075,27.0075,0,0,0,0
07/30/2009 23:00,7,30,4,23,0,19,40,0,0,1.37928e+07,27.0075,27.0075,27.0075,27.0075,0,0,0,0
07/31/2009 00:00,7,31,5,0,0,18,42,0,0,1.37928e+07,27.0075,27.0075,27.0075,27.0075,0,0,0,0
07/31/2009 01:00,7,31,5,1,0,16,51,0,0,1.64227e+07,27.0075,27.0075,27.0075,27.0075,0,0,0,0
07/31/2009 02:00,7,31,5,2,0,14,55,0,0,1.64227e+07,27.0075,27.0075,27.0075,27.0075,0,0,0,0
07/31/2009 03:00,7,31,5,3,0,16,48,0,0,1.64227e+07,27.0075,27.0075,27.0075,27.0075,0,0,0,0
07/31/2009 04:00,7,31,5,4,0,19,34,0,0,1.64227e+07,27.0075,27.0075,27.0075,27.0075,0,0,0,0
07/31/2009 05:00,7,31,5,5,0,19,34,0,0,1.64227e+07,27.0075,27.0075,27.0075,27.0075,0,0,0,0
07/31/2009 06:00,7,31,5,6,0,20,32,0,0,1.57951e+07,27.0075,27.0075,27.0075,27.0075,0,0,0,0
07/31/2009 07:00,7,31,5,7,0,22,29,0,6.75223e+06,2.35147e+07,26.9332,26.9332,26.9332,23.931,0,0.587241,0,2.65828e+07
07/31/2009 08:00,7,31,5,8,0,24,25,0,1.10621e+07,3.42194e+07,26.91,26.91,26.91,23.931,0,0.988959,0,4.43274e+07
07/31/2009 09:00,7,31,5,9,0,28,22,0,1.49725e+07,5.90392e+07,26.935,26.935,26.935,23.931,0,1.38106,0,6.24188e+07
07/31/2009 10:00,7,31,5,10,0,30,12,0,1.58294e+07,5.93365e+07,26.9348,26.9348,26.9348,23.931,0,1.46819,0,6.63543e+07
07/31/2009 11:00,7,31,5,11,0,31,13,0,1.61989e+07,5.83472e+07,26.9458,26.9458,26.9458,23.931,0,1.5046,0,6.82468e+07
07/31/2009 12:00,7,31,5,12,0,31,12,0,1.52884e+07,6.13597e+07,26.9512,26.9512,26.9512,23.931,0,1.40778,0,6.39715e+07
07/31/2009 13:00,7,31,5,13,0,32,12,0,1.50019e+07,5.47351e+07,26.9574,26.9574,26.9574,23.931,0,1.37792,0,6.27424e+07
07/31/2009 14:00,7,31,5,14,0,32,14,0,1.67899e+07,6.01573e+07,26.9619,26.9619,26.9619,23.931,0,1.56516,0,7.1373e+07
07/31/2009 15:00,7,31,5,15,0,23,36,0,1.46566e+07,6.02877e+07,26.964,26.964,26.964,23.931,0,1.34186,0,6.12337e+07
07/31/2009 16:00,7,31,5,16,0,27,24,0,1.6381e+07,5.96201e+07,26.9842,26.9842,26.9842,23.931,0,1.51784,0,6.97255e+07
07/31/2009 17:00,7,31,5,17,0,28,20,0,1.71396e+07,6.20531e+07,26.9897,26.9897,26.9897,23.931,0,1.59787,0,7.35346e+07
07/31/2009 18:00,7,31,5,18,0,28,20,0,1.4154e+07,4.3875e+07,26.9919,26.9919,26.9919,23.931,0,1.28717,0,5.92784e+07
07/31/2009 19:00,7,31,5,19,0,24,36,0,0,1.73954e+07,26.992,26.992,26.992,26.992,0,0,0,0
07/31/2009 20:00,7,31,5,20,0,21,40,0,0,2.1619e+07,26.992,26.992,26.992,26.992,0,0,0,0
07/31/2009 21:00,7,31,5,21,0,21,38,0,0,1.83581e+07,26.992,26.992,26.992,26.992,0,0,0,0
07/31/2009 22:00,7,31,5,22,0,20.6,38,0,0,1.83581e+07,26.992,26.992,26.992,26.992,0,0,0,0
07/31/2009 23:00,7,31,5,23,0,20.1,38,0,0,1.54233e+07,26.992,26.992,26.992,26.992,0,0,0,0
08/01/2009 00:00,8,1,6,0,0,19.7,37,0,0,1.37928e+07,26.992,26.992,26.992,26.992,0,0,0,0
08/01/2009 01:00,8,1,6,1,0,19.3,77,0,0,1.64227e+07,26.992,26.992,26.992,26.992,0,0,0,0
08/01/2009 02:00,8,1,6,2,0,18.9,72,0,0,1.64227e+07,26.992,26.992,26.992,26.992,0,0,0,0
08/01/2009 03:00,8,1,6,3,0,18.4,64,0,0,1.64227e+07,26.992,26.992,26.992,26.992,0,0,0,0
08/01/2009 04:00,8,1,6,4,0,18,64,0,0,1.64227e+07,26.992,26.992,26.992,26.992,0,0,0,0
08/01/2009 05:00,8,1,6,5,0,17,72,0,0,1.64227e+07,26.992,26.992,26.992,26.992,0,0,0,0
08/01/2009 06:00,8,1,6,6,0,19,64,0,0,1.57951e+07,26.992,26.992,26.992,26.992,0,0,0,0
08/01/2009 07:00,8,1,6,7,0,21,53,0,7.0131e+06,2.3868e+07,27.0466,27.0466,27.0466,23.931,0,0.611524,0,2.86775e+07
08/01/2009 08:00,8,1,6,8,0,21,56,0,1.09989e+07,3.38476e+07,27.0344,27.0344,27.0344,23.931,0,0.971569,0,4.5366e+07
08/01/2009 09:00,8,1,6,9,0,23,53,0,1.4626e+07,5.76175e+07,27.0416,27.0416,27.0416,23.931,0,1.33484,0,6.2471e+07
08/01/2009 10:00,8,1,6,10,0,25,47,0,1.61015e+07,5.83481e+07,27.054,27.054,27.054,23.931,0,1.48825,0,6.99306e+07
08/01/2009 11:00,8,1,6,11,0,26,34,0,1.63925e+07,6.00333e+07,27.0422,27.0422,27.0422,23.931,0,1.51979,0,7.11407e+07
08/01/2009 12:00,8,1,6,12,0,27,30,0,1.65634e+07,6.01126e+07,27.0382,27.0382,27.0382,23.931,0,1.53919,0,7.19563e+07
08/01/2009 13:00,8,1,6,13,0,29,27,0,1.58412e+07,5.56812e+07,27.0358,27.0358,27.0358,23.931,0,1.46382,0,6.83807e+07
08/01/2009 14:00,8,1,6,14,0,29,27,0,1.74328e+07,6.16345e+07,27.0317,27.0317,27.0317,23.931,0,1.63116,0,7.60961e+07
08/01/2009 15:00,8,1,6,15,0,28,30,0,1.81477e+07,6.22984e+07,27.0316,27.0316,27.0316,23.931,0,1.70474,0,7.95275e+07
08/01/2009 16:00,8,1,6,16,0,21,60,0,1.71758e+07,6.06428e+07,27.0336,27.0336,27.0336,23.931,0,1.60082,0,7.47281e+07
08/01/2009 17:00,8,1,6,17,0,19.7,67,0,1.63218e+07,6.30786e+07,27.0384,27.0384,27.0384,23.931,0,1.51224,0,7.07022e+07
08/01/2009 18:00,8,1,6,18,0,18,77,0,1.25195e+07,4.38114e+07,27.0367,27.0367,27.0367,23.931,0,1.122,0,5.24275e+07
08/01/2009 19:00,8,1,6,19,0,17.3,84,0,0,1.72094e+07,27.0327,27.0327,27.0327,27.0327,0,0,0,0
08/01/2009 20:00,8,1,6,20,0,17,88,0,0,2.1619e+07,27.0327,27.0327,27.0327,27.0327,0,0,0,0
08/01/2009 21:00,8,1,6,21,0,17,82,0,0,1.83581e+07,27.0327,27.0327,27.0327,27.0327,0,0,0,0
08/01/2009 22:00,8,1,6,22,0,17,82,0,0,1.83581e+07,27.0327,27.0327,27.0327,27.0327,0,0,0,0
08/01/2009 23:00,8,1,6,23,0,17,94,0,0,1.54233e+07,27.0327,27.0327,27.0327,27.0327,0,0,0,0
08/02/2009 00:00,8,2,0,0,0,17,88,0,0,1.37928e+07,27.0327,27.0327,27.0327,27.0327,0,0,0,0
08/02/2009 01:00,8,2,0,1,0,17,82,0,0,1.64227e+07,27.0327,27.0327,27.0327,27.0327,0,0,0,0
08/02/2009 02:00,8,2,0,2,0,17,82,0,0,1.64227e+07,27.0327,27.0327,27.0327,27.0327,0,0,0,0
08/02/2009 03:00,8,2,0,3,0,17,77,0,0,1.64227e+07,27.0327,27.0327,27.0327,27.0327,0,0,0,0
08/02/2009 04:00,8,2,0,4,0,17,72,0,0,1.64227e+07,27.0327,27.0327,27.0327,27.0327,0,0,0,0
08/02/2009 05:00,8,2,0,5,0,17,72,0,0,1.64227e+07,27.0327,27.0327,27.0327,27.0327,0,0,0,0
08/02/2009 06:00,8,2,0,6,0,18,73,0,0,1.57951e+07,27.0327,27.0327,27.0327,27.0327,0,0,0,0
08/02/2009 07:00,8,2,0,7,0,21,56,0,7.79068e+06,2.4709e+07,27.1034,27.1034,27.1034,23.931,0,0.680911,0,3.25245e+07
08/02/2009 08:00,8,2,0,8,0,24,47,0,1.27536e+07,3.63539e+07,27.09,27.09,27.09,23.931,0,1.14931,0,5.46289e+07
08/02/2009 09:00,8,2,0,9,0,26,42,0,1.64572e+07,6.09305e+07,27.0786,27.0786,27.0786,23.931,0,1.52838,0,7.23815e+07
08/02/2009 10:00,8,2,0,10,0,28,37,0,1.72896e+07,6.12008e+07,27.0756,27.0756,27.0756,23.931,0,1.61474,0,7.63972e+07
08/02/2009 11:00,8,2,0,11,0,28.6,37,0,1.74184e+07,6.13589e+07,27.0752,27.0752,27.0752,23.931,0,1.62779,0,7.70052e+07
08/02/2009 12:00,8,2,0,12,0,29,37,0,1.77218e+07,6.05548e+07,27.0774,27.0774,27.0774,23.931,0,1.66119,0,7.86394e+07
08/02/2009 13:00,8,2,0,13,0,28,42,0,1.56323e+07,5.79672e+07,27.0785,27.0785,27.0785,23.931,0,1.43867,0,6.81295e+07
08/02/2009 14:00,8,2,0,14,0,23,69,0,1.70608e+07,5.94396e+07,27.0809,27.0809,27.0809,23.931,0,1.58905,0,7.53084e+07
08/02/2009 15:00,8,2,0,15,0,27,39,0,1.82117e+07,6.10682e+07,27.0746,27.0746,27.0746,23.931,0,1.71051,0,8.09039e+07
08/02/2009 16:00,8,2,0,16,0,23,57,0,1.6962e+07,6.36458e+07,27.071,27.071,27.071,23.931,0,1.57871,0,7.45847e+07
08/02/2009 17:00,8,2,0,17,0,23.1,55,0,1.65633e+07,6.44442e+07,27.0671,27.0671,27.0671,23.931,0,1.53744,0,7.25438e+07
08/02/2009 18:00,8,2,0,18,0,22.7,55,0,1.40695e+07,4.34876e+07,27.0601,27.0601,27.0601,23.931,0,1.27554,0,6.00517e+07
08/02/2009 19:00,8,2,0,19,0,22,57,0,0,1.70895e+07,27.0566,27.0566,27.0566,27.0566,0,0,0,0
08/02/2009 20:00,8,2,0,20,0,20,68,0,0,2.1619e+07,27.0566,27.0566,27.0566,27.0566,0,0,0,0
08/02/2009 21:00,8,2,0,21,0,18,77,0,0,1.83581e+07,27.0566,27.0566,27.0566,27.0566,0,0,0,0
08/02/2009 22:00,8,2,0,22,0,21,56,0,0,1.83581e+07,27.0566,27.0566,27.0566,27.0566,0,0,0,0
08/02/2009 23:00,8,2,0,23,0,21,53,0,0,1.54233e+07,27.0566,27.0566,27.0566,27.0566,0,0,0,0
08/03/2009 00:00,8,3,1,0,0,19,60,0,0,1.37928e+07,27.0566,27.0566,27.0566,27.0566,0,0,0,0
08/03/2009 01:00,8,3,1,1,0,18,64,0,0,1.64227e+07,27.0566,27.0566,27.0566,27.0566,0,0,0,0
08/03/2009 02:00,8,3,1,2,0,18,59,0,0,1.64227e+07,27.0566,27.0566,27.0566,27.0566,0,0,0,0
08/03/2009 03:00,8,3,1,3,0,17,63,0,0,1.64227e+07,27.0566,27.0566,27.0566,27.0566,0,0,0,0
08/03/2009 04:00,8,3,1,4,0,17,68,0,0,1.64227e+07,27.0566,27.0566,27.0566,27.0566,0,0,0,0
08/03/2009 05:00,8,3,1,5,0,16,72,0,0,1.64227e+07,27.0566,27.0566,27.0566,27.0566,0,0,0,0
08/03/2009 06:00,8,3,1,6,0,18,64,0,0,1.57951e+07,27.0566,27.0566,27.0566,27.0566,0,0,0,0
08/03/2009 07:00,8,3,1,7,0,21,53,0,7.32602e+06,2.41302e+07,27.0706,27.0706,27.0706,23.931,0,0.639413,0,3.02376e+07
08/03/2009 08:00,8,3,1,8,0,22,50,0,1.19711e+07,3.53592e+07,27.0518,27.0518,27.0518,23.931,0,1.07262,0,5.03666e+07
08/03/2009 09:00,8,3,1,9,0,24,38,0,1.53245e+07,5.94743e+07,27.0372,27.0372,27.0372,23.931,0,1.41156,0,6.59688e+07
08/03/2009 10:00,8,3,1,10,0,27,32,0,1.64306e+07,6.0095e+07,27.0422,27.0422,27.0422,23.931,0,1.52543,0,7.14066e+07
08/03/2009 11:00,8,3,1,11,0,29,29,0,1.68447e+07,6.06196e+07,27.048,27.048,27.048,23.931,0,1.56784,0,7.35279e+07
08/03/2009 12:00,8,3,1,12,0,29,27,0,1.68977e+07,6.08028e+07,27.0421,27.0421,27.0421,23.931,0,1.57461,0,7.37042e+07
08/03/2009 13:00,8,3,1,13,0,31,24,0,1.62162e+07,5.6748e+07,27.0415,27.0415,27.0415,23.931,0,1.50296,0,7.03372e+07
08/03/2009 14:00,8,3,1,14,0,31,21,0,1.76908e+07,6.22266e+07,27.0298,27.0298,27.0298,23.931,0,1.65866,0,7.7333e+07
08/03/2009 15:00,8,3,1,15,0,32,21,0,1.87643e+07,6.41532e+07,27.0335,27.0335,27.0335,23.931,0,1.77105,0,8.26699e+07
08/03/2009 16:00,8,3,1,16,0,32,21,0,1.94846e+07,6.54888e+07,27.0335,27.0335,27.0335,23.931,0,1.84847,0,8.62855e+07
08/03/2009 17:00,8,3,1,17,0,32,23,0,1.98882e+07,6.53601e+07,27.0376,27.0376,27.0376,23.931,0,1.89286,0,8.84745e+07
08/03/2009 18:00,8,3,1,18,0,31,22,0,1.54776e+07,4.59178e+07,27.0258,27.0258,27.0258,23.931,0,1.42163,0,6.61963e+07
08/03/2009 19:00,8,3,1,19,0,27,39,0,0,1.72094e+07,27.02,27.02,27.02,27.02,0,0,0,0
08/03/2009 20:00,8,3,1,20,0,26,39,0,0,2.1619e+07,27.02,27.02,27.02,27.02,0,0,0,0
08/03/2009 21:00,8,3,1,21,0,24,44,0,0,1.83581e+07,27.02,27.02,27.02,27.02,0,0,0,0
08/03/2009 22:00,8,3,1,22,0,24,44,0,0,1.83581e+07,27.02,27.02,27.02,27.02,0,0,0,0
08/03/2009 23:00,8,3,1,23,0,23,44,0,0,1.54233e+07,27.02,27.02,27.02,27.02,0,0,0,0
08/04/2009 00:00,8,4,2,0,0,21,53,0,0,1.37928e+07,27.02,27.02,27.02,27.02,0,0,0,0
08/04/2009 01:00,8,4,2,1,0,20,53,0,0,1.64227e+07,27.02,27.02,27.02,27.02,0,0,0,0
08/04/2009 02:00,8,4,2,2,0,20,53,0,0,1.64227e+07,27.02,27.02,27.02,27.02,0,0,0,0
08/04/2009 03:00,8,4,2,3,0,19,56,0,0,1.64227e+07,27.02,27.02,27.02,27.02,0,0,0,0
08/04/2009 04:00,8,4,2,4,0,21,49,0,0,1.64227e+07,27.02,27.02,27.02,27.02,0,0,0,0
08/04/2009 05:00,8,4,2,5,0,21,46,0,0,1.64227e+07,27.02,27.02,27.02,27.02,0,0,0,0
08/04/2009 06:00,8,4,2,6,0,21,49,0,0,1.57951e+07,27.02,27.02,27.02,27.02,0,0,0,0
08/04/2009 07:00,8,4,2,7,0,23,44,0,9.01313e+06,2.626e+07,27.0496,27.0496,27.0496,23.931,0,0.799417,0,3.75619e+07
08/04/2009 08:00,8,4,2,8,0,25,36,0,1.42442e+07,3.8266e+07,27.0299,27.0299,27.0299,23.931,0,1.30156,0,6.06879e+07
08/04/2009 09:00,8,4,2,9,0,26,39,0,1.74388e+07,6.22043e+07,27.0363,27.0363,27.0363,23.931,0,1.63387,0,7.63379e+07
08/04/2009 10:00,8,4,2,10,0,27,39,0,1.82518e+07,6.24508e+07,27.0485,27.0485,27.0485,23.931,0,1.71866,0,8.06148e+07
08/04/2009 11:00,8,4,2,11,0,29,31,0,1.84502e+07,6.29564e+07,27.0482,27.0482,27.0482,23.931,0,1.73926,0,8.15715e+07
08/04/2009 12:00,8,4,2,12,0,31,29,0,1.90366e+07,6.29197e+07,27.0578,27.0578,27.0578,23.931,0,1.80384,0,8.48615e+07
08/04/2009 13:00,8,4,2,13,0,31,29,0,1.79441e+07,5.81689e+07,27.0597,27.0597,27.0597,23.931,0,1.68456,0,7.92973e+07
08/04/2009 14:00,8,4,2,14,0,30,31,0,1.93349e+07,6.2393e+07,27.0531,27.0531,27.0531,23.931,0,1.83522,0,8.62063e+07
08/04/2009 15:00,8,4,2,15,0,29,33,0,1.99869e+07,6.46889e+07,27.0501,27.0501,27.0501,23.931,0,1.90375,0,8.93421e+07
08/04/2009 16:00,8,4,2,16,0,31,29,0,2.03632e+07,6.47814e+07,27.0562,27.0562,27.0562,23.931,0,1.9445,0,9.14315e+07
08/04/2009 17:00,8,4,2,17,0,29,31,0,1.97847e+07,6.44272e+07,27.048,27.048,27.048,23.931,0,1.88137,0,8.82309e+07
08/04/2009 18:00,8,4,2,18,0,30,31,0,1.57049e+07,4.78928e+07,27.0501,27.0501,27.0501,23.931,0,1.44567,0,6.78427e+07
08/04/2009 19:00,8,4,2,19,0,27,39,0,0,1.73954e+07,27.0463,27.0463,27.0463,27.0463,0,0,0,0
08/04/2009 20:00,8,4,2,20,0,25,47,0,0,2.1619e+07,27.0463,27.0463,27.0463,27.0463,0,0,0,0
08/04/2009 21:00,8,4,2,21,0,24,54,0,0,1.83581e+07,27.0463,27.0463,27.0463,27.0463,0,0,0,0
08/04/2009 22:00,8,4,2,22,0,23,53,0,0,1.83581e+07,27.0463,27.0463,27.0463,27.0463,0,0,0,0
08/04/2009 23:00,8,4,2,23,0,24,47,0,0,1.54233e+07,27.0463,27.0463,27.0463,27.0463,0,0,0,0
08/05/2009 00:00,8,5,3,0,0,23,53,0,0,1.37928e+07,27.0463,27.0463,27.0463,27.0463,0,0,0,0
08/05/2009 01:00,8,5,3,1,0,20,60,0,0,1.26791e+07,27.0463,27.0463,27.0463,27.0463,0,0,0,0
08/05/2009 02:00,8,5,3,2,0,20,56,0,0,1.26791e+07,27.0463,27.0463,27.0463,27.0463,0,0,0,0
08/05/2009 03:00,8,5,3,3,0,21,53,0,0,1.26791e+07,27.0463,27.0463,27.0463,27.0463,0,0,0,0
08/05/2009 04:00,8,5,3,4,0,21,53,0,0,1.26791e+07,27.0463,27.0463,27.0463,27.0463,0,0,0,0
08/05/2009 05:00,8,5,3,5,0,21,49,0,0,1.26791e+07,27.0463,27.0463,27.0463,27.0463,0,0,0,0
08/05/2009 06:00,8,5,3,6,0,20,60,0,0,1.0421e+07,27.0463,27.0463,27.0463,27.0463,0,0,0,0
08/05/2009 07:00,8,5,3,7,0,24,44,0,0,9.9017e+06,27.0463,27.0463,27.0463,27.0463,0,0,0,0
08/05/2009 08:00,8,5,3,8,0,26,37,0,0,9.82199e+06,27.0463,27.0463,27.0463,27.0463,0,0,0,0
08/05/2009 09:00,8,5,3,9,0,27,34,0,0,9.74229e+06,27.0463,27.0463,27.0463,27.0463,0,0,0,0
08/05/2009 10:00,8,5,3,10,0,29,29,0,0,9.53147e+06,27.0463,27.0463,27.0463,27.0463,0,0,0,0
08/05/2009 11:00,8,5,3,11,0,31,24,0,0,9.53147e+06,27.0463,27.0463,27.0463,27.0463,0,0,0,0
08/05/2009 12:00,8,5,3,12,0,32,23,0,0,9.50318e+06,27.0463,27.0463,27.0463,27.0463,0,0,0,0
08/05/2009 13:00,8,5,3,13,0,33,20,0,0,9.55459e+06,27.0463,27.0463,27.0463,27.0463,0,0,0,0
08/05/2009 14:00,8,5,3,14,0,33,21,0,0,9.63429e+06,27.0463,27.0463,27.0463,27.0463,0,0,0,0
08/05/2009 15:00,8,5,3,15,0,32,23,0,0,9.66258e+06,27.0463,27.0463,27.0463,27.0463,0,0,0,0
08/05/2009 16:00,8,5,3,16,0,33,23,0,109369,9.65879e+06,27.0545,27.0545,27.0545,24.9695,0,0.00646126,0,303925
08/05/2009 17:00,8,5,3,17,0,32,26,0,303952,9.89493e+06,27.0934,27.0934,27.0934,23.931,0,0.0214137,0,1.01978e+06
08/05/2009 18:00,8,5,3,18,0,28,37,0,0,1.0421e+07,27.12,27.12,27.12,27.12,0,0,0,0
08/05/2009 19:00,8,5,3,19,0,24,44,0,0,9.97623e+06,27.12,27.12,27.12,27.12,0,0,0,0
08/05/2009 20:00,8,5,3,20,0,23,47,0,0,1.37928e+07,27.12,27.12,27.12,27.12,0,0,0,0
08/05/2009 21:00,8,5,3,21,0,24,44,0,0,1.37928e+07,27.12,27.12,27.12,27.12,0,0,0,0
08/05/2009 22:00,8,5,3,22,0,24,44,0,0,1.37928e+07,27.12,27.12,27.12,27.12,0,0,0,0
08/05/2009 23:00,8,5,3,23,0,24,41,0,0,1.37928e+07,27.12,27.12,27.12,27.12,0,0,0,0
08/06/2009 00:00,8,6,4,0,0,23,44,0,0,1.37928e+07,27.12,27.12,27.12,27.12,0,0,0,0
08/06/2009 01:00,8,6,4,1,0,23,41,0,0,1.26791e+07,27.12,27.12,27.12,27.12,0,0,0,0
08/06/2009 02:00,8,6,4,2,0,22,43,0,0,1.26791e+07,27.12,27.12,27.12,27.12,0,0,0,0
08/06/2009 03:00,8,6,4,3,0,22,43,0,0,1.26791e+07,27.12,27.12,27.12,27.12,0,0,0,0
08/06/2009 04:00,8,6,4,4,0,21,49,0,0,1.26791e+07,27.12,27.12,27.12,27.12,0,0,0,0
08/06/2009 05:00,8,6,4,5,0,21,49,0,0,1.26791e+07,27.12,27.12,27.12,27.12,0,0,0,0
08/06/2009 06:00,8,6,4,6,0,21,53,0,0,1.0421e+07,27.12,27.12,27.12,27.12,0,0,0,0
08/06/2009 07:00,8,6,4,7,0,23,47,0,0,9.7937e+06,27.12,27.12,27.12,27.12,0,0,0,0
08/06/2009 08:00,8,6,4,8,0,25,39,0,0,9.53147e+06,27.12,27.12,27.12,27.12,0,0,0,0
08/06/2009 09:00,8,6,4,9,0,27,37,0,16463.6,9.54943e+06,27.1202,27.1202,27.1202,26.3229,0,0.000528532,0,25361.9
08/06/2009 10:00,8,6,4,10,0,28,37,0,10828.2,9.49153e+06,27.1208,27.1208,27.1208,26.4828,0,0.00022901,0,10990.8
08/06/2009 11:00,8,6,4,11,0,30,33,0,0,9.24094e+06,27.1209,27.1209,27.1209,27.1209,0,0,0,0
08/06/2009 12:00,8,6,4,12,0,31,29,0,0,9.37206e+06,27.1209,27.1209,27.1209,27.1209,0,0,0,0
08/06/2009 13:00,8,6,4,13,0,32,26,0,0,9.50318e+06,27.1209,27.1209,27.1209,27.1209,0,0,0,0
08/06/2009 14:00,8,6,4,14,0,23,57,0,0,9.24094e+06,27.1209,27.1209,27.1209,27.1209,0,0,0,0
08/06/2009 15:00,8,6,4,15,0,21,73,0,0,1.00276e+07,27.1209,27.1209,27.1209,27.1209,0,0,0,0
08/06/2009 16:00,8,6,4,16,0,22,64,0,0,1.01588e+07,27.1209,27.1209,27.1209,27.1209,0,0,0,0
08/06/2009 17:00,8,6,4,17,0,21.7,67,0,0,1.03696e+07,27.1209,27.1209,27.1209,27.1209,0,0,0,0
08/06/2009 18:00,8,6,4,18,0,21,73,0,0,1.0421e+07,27.1209,27.1209,27.1209,27.1209,0,0,0,0
08/06/2009 19:00,8,6,4,19,0,21,69,0,0,1.00559e+07,27.1209,27.1209,27.1209,27.1209,0,0,0,0
08/06/2009 20:00,8,6,4,20,0,19,83,0,0,1.37928e+07,27.1209,27.1209,27.1209,27.1209,0,0,0,0
08/06/2009 21:00,8,6,4,21,0,19,83,0,0,1.37928e+07,27.1209,27.1209,27.1209,27.1209,0,0,0,0
08/06/2009 22:00,8,6,4,22,0,19,78,0,0,1.37928e+07,27.1209,27.1209,27.1209,27.1209,0,0,0,0
08/06/2009 23:00,8,6,4,23,0,19,68,0,0,1.37928e+07,27.1209,27.1209,27.1209,27.1209,0,0,0,0
08/07/2009 00:00,8,7,5,0,0,19,64,0,0,1.37928e+07,27.1209,27.1209,27.1209,27.1209,0,0,0,0
08/07/2009 01:00,8,7,5,1,0,20,60,0,0,1.64227e+07,27.1209,27.1209,27.1209,27.1209,0,0,0,0
08/07/2009 02:00,8,7,5,2,0,17,77,0,0,1.64227e+07,27.1209,27.1209,27.1209,27.1209,0,0,0,0
08/07/2009 03:00,8,7,5,3,0,16,77,0,0,1.64227e+07,27.1209,27.1209,27.1209,27.1209,0,0,0,0
08/07/2009 04:00,8,7,5,4,0,17,68,0,0,1.64227e+07,27.1209,27.1209,27.1209,27.1209,0,0,0,0
08/07/2009 05:00,8,7,5,5,0,16,72,0,0,1.64227e+07,27.1209,27.1209,27.1209,27.1209,0,0,0,0
08/07/2009 06:00,8,7,5,6,0,16,77,0,0,1.57951e+07,27.1209,27.1209,27.1209,27.1209,0,0,0,0
08/07/2009 07:00,8,7,5,7,0,19,64,0,1.03719e+07,2.80736e+07,27.0851,27.0851,27.0851,23.931,0,0.92699,0,4.41169e+07
08/07/2009 08:00,8,7,5,8,0,23,47,0,1.64462e+07,4.09785e+07,27.0655,27.0655,27.0655,23.931,0,1.52938,0,7.21336e+07
08/07/2009 09:00,8,7,5,9,0,25,44,0,1.90756e+07,6.43273e+07,27.0576,27.0576,27.0576,23.931,0,1.80967,0,8.51295e+07
08/07/2009 10:00,8,7,5,10,0,26,42,0,1.94662e+07,6.40321e+07,27.0561,27.0561,27.0561,23.931,0,1.8511,0,8.70382e+07
08/07/2009 11:00,8,7,5,11,0,30,31,0,1.99106e+07,6.46022e+07,27.06,27.06,27.06,23.931,0,1.89906,0,8.94031e+07
08/07/2009 12:00,8,7,5,12,0,31,26,0,1.98224e+07,6.46022e+07,27.0533,27.0533,27.0533,23.931,0,1.89067,0,8.88185e+07
08/07/2009 13:00,8,7,5,13,0,31,24,0,1.85731e+07,5.94476e+07,27.0433,27.0433,27.0433,23.931,0,1.75478,0,8.21702e+07
08/07/2009 14:00,8,7,5,14,0,32,23,0,2.00004e+07,6.39204e+07,27.0362,27.0362,27.0362,23.931,0,1.90997,0,8.92324e+07
08/07/2009 15:00,8,7,5,15,0,32,23,0,2.06419e+07,6.55476e+07,27.0369,27.0369,27.0369,23.931,0,1.97739,0,9.24027e+07
08/07/2009 16:00,8,7,5,16,0,32,23,0,2.11279e+07,6.61815e+07,27.0366,27.0366,27.0366,23.931,0,2.02988,0,9.48488e+07
08/07/2009 17:00,8,7,5,17,0,31,24,0,2.07233e+07,6.60522e+07,27.034,27.034,27.034,23.931,0,1.98526,0,9.26858e+07
08/07/2009 18:00,8,7,5,18,0,29,27,0,1.72787e+07,4.78955e+07,27.023,27.023,27.023,23.931,0,1.61115,0,7.49523e+07
08/07/2009 19:00,8,7,5,19,0,27,30,0,0,1.70895e+07,27.0174,27.0174,27.0174,27.0174,0,0,0,0
08/07/2009 20:00,8,7,5,20,0,24.8,32,0,0,2.1619e+07,27.0174,27.0174,27.0174,27.0174,0,0,0,0
08/07/2009 21:00,8,7,5,21,0,23,33,0,0,1.83581e+07,27.0174,27.0174,27.0174,27.0174,0,0,0,0
08/07/2009 22:00,8,7,5,22,0,22,38,0,0,1.83581e+07,27.0174,27.0174,27.0174,27.0174,0,0,0,0
08/07/2009 23:00,8,7,5,23,0,22,38,0,0,1.54233e+07,27.0174,27.0174,27.0174,27.0174,0,0,0,0
08/08/2009 00:00,8,8,6,0,0,21,40,0,0,1.37928e+07,27.0174,27.0174,27.0174,27.0174,0,0,0,0
08/08/2009 01:00,8,8,6,1,0,19,46,0,0,1.64227e+07,27.0174,27.0174,27.0174,27.0174,0,0,0,0
08/08/2009 02:00,8,8,6,2,0,17,52,0,0,1.64227e+07,27.0174,27.0174,27.0174,27.0174,0,0,0,0
08/08/2009 03:00,8,8,6,3,0,16,59,0,0,1.64227e+07,27.0174,27.0174,27.0174,27.0174,0,0,0,0
08/08/2009 04:00,8,8,6,4,0,17,55,0,0,1.64227e+07,27.0174,27.0174,27.0174,27.0174,0,0,0,0
08/08/2009 05:00,8,8,6,5,0,16,59,0,0,1.64227e+07,27.0174,27.0174,27.0174,27.0174,0,0,0,0
08/08/2009 06:00,8,8,6,6,0,19,49,0,0,1.57951e+07,27.0174,27.0174,27.0174,27.0174,0,0,0,0
08/08/2009 07:00,8,8,6,7,0,22,43,0,8.15713e+06,2.51819e+07,27.0088,27.0088,27.0088,23.931,0,0.719649,0,3.33718e+07
08/08/2009 08:00,8,8,6,8,0,24,41,0,1.41272e+07,3.81138e+07,27.0013,27.0013,27.0013,23.931,0,1.28934,0,5.95605e+07
08/08/2009 09:00,8,8,6,9,0,26,34,0,1.72335e+07,6.19401e+07,27.008,27.008,27.008,23.931,0,1.61281,0,7.46658e+07
08/08/2009 10:00,8,8,6,10,0,27,32,0,1.80183e+07,6.21505e+07,27.021,27.021,27.021,23.931,0,1.69461,0,7.87848e+07
08/08/2009 11:00,8,8,6,11,0,30,29,0,1.87314e+07,6.30663e+07,27.0404,27.0404,27.0404,23.931,0,1.77029,0,8.28192e+07
08/08/2009 12:00,8,8,6,12,0,29,29,0,1.85739e+07,6.27191e+07,27.0374,27.0374,27.0374,23.931,0,1.7542,0,8.19867e+07
08/08/2009 13:00,8,8,6,13,0,31,24,0,1.77972e+07,5.84396e+07,27.0361,27.0361,27.0361,23.931,0,1.67111,0,7.80726e+07
08/08/2009 14:00,8,8,6,14,0,32,24,0,1.95145e+07,6.39408e+07,27.0369,27.0369,27.0369,23.931,0,1.85614,0,8.67371e+07
08/08/2009 15:00,8,8,6,15,0,28,23,0,1.92935e+07,6.37908e+07,27.0168,27.0168,27.0168,23.931,0,1.82969,0,8.49494e+07
08/08/2009 16:00,8,8,6,16,0,28,30,0,1.97173e+07,6.39425e+07,27.0233,27.0233,27.0233,23.931,0,1.8746,0,8.72168e+07
08/08/2009 17:00,8,8,6,17,0,25,39,0,1.82588e+07,6.53291e+07,27.0247,27.0247,27.0247,23.931,0,1.71832,0,7.99815e+07
08/08/2009 18:00,8,8,6,18,0,25,36,0,1.50475e+07,4.49224e+07,27.0168,27.0168,27.0168,23.931,0,1.37785,0,6.39701e+07
08/08/2009 19:00,8,8,6,19,0,22,46,0,0,1.82472e+07,27.0099,27.0099,27.0099,27.0099,0,0,0,0
08/08/2009 20:00,8,8,6,20,0,20,56,0,0,2.1619e+07,27.0099,27.0099,27.0099,27.0099,0,0,0,0
08/08/2009 21:00,8,8,6,21,0,21,49,0,0,1.83581e+07,27.0099,27.0099,27.0099,27.0099,0,0,0,0
08/08/2009 22:00,8,8,6,22,0,20,49,0,0,1.83581e+07,27.0099,27.0099,27.0099,27.0099,0,0,0,0
08/08/2009 23:00,8,8,6,23,0,19,60,0,0,1.54233e+07,27.0099,27.0099,27.0099,27.0099,0,0,0,0
08/09/2009 00:00,8,9,0,0,0,18,73,0,0,1.37928e+07,27.0099,27.0099,27.0099,27.0099,0,0,0,0
08/09/2009 01:00,8,9,0,1,0,18,68,0,0,1.64227e+07,27.0099,27.0099,27.0099,27.0099,0,0,0,0
08/09/2009 02:00,8,9,0,2,0,17,72,0,0,1.64227e+07,27.0099,27.0099,27.0099,27.0099,0,0,0,0
08/09/2009 03:00,8,9,0,3,0,18,68,0,0,1.64227e+07,27.0099,27.0099,27.0099,27.0099,0,0,0,0
08/09/2009 04:00,8,9,0,4,0,17,72,0,0,1.64227e+07,27.0099,27.0099,27.0099,27.0099,0,0,0,0
08/09/2009 05:00,8,9,0,5,0,17,72,0,0,1.64227e+07,27.0099,27.0099,27.0099,27.0099,0,0,0,0
08/09/2009 06:00,8,9,0,6,0,17,77,0,0,1.57951e+07,27.0099,27.0099,27.0099,27.0099,0,0,0,0
08/09/2009 07:00,8,9,0,7,0,16,82,0,7.46945e+06,2.5074e+07,27.0672,27.0672,27.0672,23.931,0,0.653733,0,3.08759e+07
08/09/2009 08:00,8,9,0,8,0,16,88,0,9.26871e+06,3.33649e+07,27.0553,27.0553,27.0553,23.931,0,0.803893,0,3.7789e+07
08/09/2009 09:00,8,9,0,9,0,14,100,0,1.34198e+07,5.93507e+07,27.0397,27.0397,27.0397,23.931,0,1.21378,0,5.67711e+07
08/09/2009 10:00,8,9,0,10,0,14,100,0,1.33503e+07,5.92621e+07,27.0382,27.0382,27.0382,23.931,0,1.2069,0,5.6423e+07
08/09/2009 11:00,8,9,0,11,0,14,94,0,1.33705e+07,5.92878e+07,27.037,27.037,27.037,23.931,0,1.20893,0,5.64948e+07
08/09/2009 12:00,8,9,0,12,0,13,94,0,1.30843e+07,5.85241e+07,27.0305,27.0305,27.0305,23.931,0,1.1803,0,5.50418e+07
08/09/2009 13:00,8,9,0,13,0,14,88,0,1.17891e+07,5.34044e+07,27.0307,27.0307,27.0307,23.931,0,1.05065,0,4.89986e+07
08/09/2009 14:00,8,9,0,14,0,14,82,0,1.29376e+07,5.58561e+07,27.0181,27.0181,27.0181,23.931,0,1.1658,0,5.41479e+07
08/09/2009 15:00,8,9,0,15,0,16,72,0,1.35245e+07,5.64634e+07,27.0213,27.0213,27.0213,23.931,0,1.22433,0,5.69258e+07
08/09/2009 16:00,8,9,0,16,0,16,77,0,1.39731e+07,5.65211e+07,27.0256,27.0256,27.0256,23.931,0,1.26867,0,5.9069e+07
08/09/2009 17:00,8,9,0,17,0,17,68,0,1.40817e+07,5.75728e+07,27.0251,27.0251,27.0251,23.931,0,1.27952,0,5.95657e+07
08/09/2009 18:00,8,9,0,18,0,17,68,0,1.00979e+07,4.02884e+07,27.0222,27.0222,27.0222,23.931,0,0.884526,0,4.11386e+07
08/09/2009 19:00,8,9,0,19,0,15,82,0,0,1.78213e+07,27.0194,27.0194,27.0194,27.0194,0,0,0,0
08/09/2009 20:00,8,9,0,20,0,14,88,0,0,2.1619e+07,27.0194,27.0194,27.0194,27.0194,0,0,0,0
08/09/2009 21:00,8,9,0,21,0,13,94,0,0,1.83581e+07,27.0194,27.0194,27.0194,27.0194,0,0,0,0
08/09/2009 22:00,8,9,0,22,0,14,88,0,0,1.83581e+07,27.0194,27.0194,27.0194,27.0194,0,0,0,0
08/09/2009 23:00,8,9,0,23,0,14,88,0,0,1.54233e+07,27.0194,27.0194,27.0194,27.0194,0,0,0,0
08/10/2009 00:00,8,10,1,0,0,14,82,0,0,1.37928e+07,27.0194,27.0194,27.0194,27.0194,0,0,0,0
08/10/2009 01:00,8,10,1,1,0,15,77,0,0,1.64227e+07,27.0194,27.0194,27.0194,27.0194,0,0,0,0
08/10/2009 02:00,8,10,1,2,0,16,72,0,0,1.64227e+07,27.0194,27.0194,27.0194,27.0194,0,0,0,0
08/10/2009 03:00,8,10,1,3,0,15,77,0,0,1.64227e+07,27.0194,27.0194,27.0194,27.0194,0,0,0,0
08/10/2009 04:00,8,10,1,4,0,14,82,0,0,1.64227e+07,27.0194,27.0194,27.0194,27.0194,0,0,0,0
08/10/2009 05:00,8,10,1,5,0,13,88,0,0,1.64227e+07,27.0194,27.0194,27.0194,27.0194,0,0,0,0
08/10/2009 06:00,8,10,1,6,0,14,88,0,0,1.57951e+07,27.0194,27.0194,27.0194,27.0194,0,0,0,0
08/10/2009 07:00,8,10,1,7,0,14,88,0,4.22653e+06,2.03633e+07,27.0536,27.0536,27.0536,23.931,0,0.352251,0,1.65476e+07
08/10/2009 08:00,8,10,1,8,0,15,82,0,6.44234e+06,2.82168e+07,27.0469,27.0469,27.0469,23.931,0,0.540926,0,2.53598e+07
08/10/2009 09:00,8,10,1,9,0,18,64,0,1.13548e+07,5.31862e+07,27.0461,27.0461,27.0461,23.931,0,1.00761,0,4.72255e+07
08/10/2009 10:00,8,10,1,10,0,19,60,0,1.25357e+07,5.42889e+07,27.0476,27.0476,27.0476,23.931,0,1.12408,0,5.27088e+07
08/10/2009 11:00,8,10,1,11,0,20,56,0,1.28524e+07,5.48301e+07,27.048,27.048,27.048,23.931,0,1.15555,0,5.41929e+07
08/10/2009 12:00,8,10,1,12,0,21,53,0,1.33066e+07,5.48701e+07,27.0483,27.0483,27.0483,23.931,0,1.20187,0,5.63698e+07
08/10/2009 13:00,8,10,1,13,0,23,47,0,1.25583e+07,5.1593e+07,27.0502,27.0502,27.0502,23.931,0,1.12651,0,5.28684e+07
08/10/2009 14:00,8,10,1,14,0,21,53,0,1.31014e+07,5.67187e+07,27.0363,27.0363,27.0363,23.931,0,1.1816,0,5.52062e+07
08/10/2009 15:00,8,10,1,15,0,23,50,0,1.49451e+07,5.68499e+07,27.0476,27.0476,27.0476,23.931,0,1.36692,0,6.40972e+07
08/10/2009 16:00,8,10,1,16,0,22,53,0,1.47871e+07,5.75615e+07,27.0474,27.0474,27.0474,23.931,0,1.35064,0,6.33297e+07
08/10/2009 17:00,8,10,1,17,0,22,53,0,1.48863e+07,5.80878e+07,27.0484,27.0484,27.0484,23.931,0,1.3608,0,6.38257e+07
08/10/2009 18:00,8,10,1,18,0,19,68,0,1.03913e+07,4.11031e+07,27.0423,27.0423,27.0423,23.931,0,0.912294,0,4.27058e+07
08/10/2009 19:00,8,10,1,19,0,16,88,0,0,1.73954e+07,27.0386,27.0386,27.0386,27.0386,0,0,0,0
08/10/2009 20:00,8,10,1,20,0,16,88,0,0,2.1619e+07,27.0386,27.0386,27.0386,27.0386,0,0,0,0
08/10/2009 21:00,8,10,1,21,0,16,88,0,0,1.83581e+07,27.0386,27.0386,27.0386,27.0386,0,0,0,0
08/10/2009 22:00,8,10,1,22,0,16,82,0,0,1.83581e+07,27.0386,27.0386,27.0386,27.0386,0,0,0,0
08/10/2009 23:00,8,10,1,23,0,16,77,0,0,1.54233e+07,27.0386,27.0386,27.0386,27.0386,0,0,0,0
08/11/2009 00:00,8,11,2,0,0,14,88,0,0,1.37928e+07,27.0386,27.0386,27.0386,27.0386,0,0,0,0
08/11/2009 01:00,8,11,2,1,0,14,85,0,0,1.64227e+07,27.0386,27.0386,27.0386,27.0386,0,0,0,0
08/11/2009 02:00,8,11,2,2,0,14,82,0,0,1.64227e+07,27.0386,27.0386,27.0386,27.0386,0,0,0,0
08/11/2009 03:00,8,11,2,3,0,13,88,0,0,1.64227e+07,27.0386,27.0386,27.0386,27.0386,0,0,0,0
08/11/2009 04:00,8,11,2,4,0,13.1,84,0,0,1.64227e+07,27.0386,27.0386,27.0386,27.0386,0,0,0,0
08/11/2009 05:00,8,11,2,5,0,13.1,82,0,0,1.64227e+07,27.0386,27.0386,27.0386,27.0386,0,0,0,0
08/11/2009 06:00,8,11,2,6,0,14,77,0,0,1.57951e+07,27.0386,27.0386,27.0386,27.0386,0,0,0,0
08/11/2009 07:00,8,11,2,7,0,16,72,0,5.25353e+06,2.1513e+07,27.0592,27.0592,27.0592,23.931,0,0.443042,0,2.08587e+07
08/11/2009 08:00,8,11,2,8,0,18.1,61,0,8.52498e+06,3.09885e+07,27.0465,27.0465,27.0465,23.931,0,0.739071,0,3.46446e+07
08/11/2009 09:00,8,11,2,9,0,20,53,0,1.26115e+07,5.62525e+07,27.0418,27.0418,27.0418,23.931,0,1.13503,0,5.3124e+07
08/11/2009 10:00,8,11,2,10,0,22,43,0,1.35273e+07,5.63612e+07,27.0393,27.0393,27.0393,23.931,0,1.22548,0,5.73109e+07
08/11/2009 11:00,8,11,2,11,0,24,38,0,1.39155e+07,5.71052e+07,27.0415,27.0415,27.0415,23.931,0,1.26347,0,5.91292e+07
08/11/2009 12:00,8,11,2,12,0,26,34,0,1.44874e+07,5.74387e+07,27.0442,27.0442,27.0442,23.931,0,1.32282,0,6.19613e+07
08/11/2009 13:00,8,11,2,13,0,27,30,0,1.36458e+07,5.1922e+07,27.0395,27.0395,27.0395,23.931,0,1.2368,0,5.78445e+07
08/11/2009 14:00,8,11,2,14,0,28,26,0,1.5414e+07,5.73177e+07,27.029,27.029,27.029,23.931,0,1.41824,0,6.61061e+07
08/11/2009 15:00,8,11,2,15,0,27,26,0,1.47114e+07,6.0351e+07,27.0213,27.0213,27.0213,23.931,0,1.3455,0,6.25599e+07
08/11/2009 16:00,8,11,2,16,0,27,26,0,1.5056e+07,5.92254e+07,27.0201,27.0201,27.0201,23.931,0,1.38078,0,6.41756e+07
08/11/2009 17:00,8,11,2,17,0,26,30,0,1.51017e+07,5.99404e+07,27.021,27.021,27.021,23.931,0,1.38574,0,6.44247e+07
08/11/2009 18:00,8,11,2,18,0,24,38,0,1.12432e+07,4.17431e+07,27.0175,27.0175,27.0175,23.931,0,0.996247,0,4.62638e+07
08/11/2009 19:00,8,11,2,19,0,23,44,0,0,1.73954e+07,27.0135,27.0135,27.0135,27.0135,0,0,0,0
08/11/2009 20:00,8,11,2,20,0,19,56,0,0,2.1619e+07,27.0135,27.0135,27.0135,27.0135,0,0,0,0
08/11/2009 21:00,8,11,2,21,0,19,56,0,0,1.83581e+07,27.0135,27.0135,27.0135,27.0135,0,0,0,0
08/11/2009 22:00,8,11,2,22,0,19,52,0,0,1.83581e+07,27.0135,27.0135,27.0135,27.0135,0,0,0,0
08/11/2009 23:00,8,11,2,23,0,18,56,0,0,1.54233e+07,27.0135,27.0135,27.0135,27.0135,0,0,0,0
08/12/2009 00:00,8,12,3,0,0,18,52,0,0,1.37928e+07,27.0135,27.0135,27.0135,27.0135,0,0,0,0
08/12/2009 01:00,8,12,3,1,0,17,55,0,0,1.26791e+07,27.0135,27.0135,27.0135,27.0135,0,0,0,0
08/12/2009 02:00,8,12,3,2,0,17,55,0,0,1.26791e+07,27.0135,27.0135,27.0135,27.0135,0,0,0,0
08/12/2009 03:00,8,12,3,3,0,16,59,0,0,1.26791e+07,27.0135,27.0135,27.0135,27.0135,0,0,0,0
08/12/2009 04:00,8,12,3,4,0,18,52,0,0,1.26791e+07,27.0135,27.0135,27.0135,27.0135,0,0,0,0
08/12/2009 05:00,8,12,3,5,0,17,55,0,0,1.26791e+07,27.0135,27.0135,27.0135,27.0135,0,0,0,0
08/12/2009 06:00,8,12,3,6,0,16,59,0,0,1.0421e+07,27.0135,27.0135,27.0135,27.0135,0,0,0,0
08/12/2009 07:00,8,12,3,7,0,21,46,0,0,9.82199e+06,27.0135,27.0135,27.0135,27.0135,0,0,0,0
08/12/2009 08:00,8,12,3,8,0,22,41,0,0,9.74229e+06,27.0135,27.0135,27.0135,27.0135,0,0,0,0
08/12/2009 09:00,8,12,3,9,0,24,36,0,0,9.61117e+06,27.0135,27.0135,27.0135,27.0135,0,0,0,0
08/12/2009 10:00,8,12,3,10,0,25,41,0,0,9.53147e+06,27.0135,27.0135,27.0135,27.0135,0,0,0,0
08/12/2009 11:00,8,12,3,11,0,27,34,0,0,9.66258e+06,27.0135,27.0135,27.0135,27.0135,0,0,0,0
08/12/2009 12:00,8,12,3,12,0,28,30,0,0,9.55459e+06,27.0135,27.0135,27.0135,27.0135,0,0,0,0
08/12/2009 13:00,8,12,3,13,0,27,32,0,0,9.55459e+06,27.0135,27.0135,27.0135,27.0135,0,0,0,0
08/12/2009 14:00,8,12,3,14,0,28,32,0,0,9.58288e+06,27.0135,27.0135,27.0135,27.0135,0,0,0,0
08/12/2009 15:00,8,12,3,15,0,29,31,0,0,9.53147e+06,27.0135,27.0135,27.0135,27.0135,0,0,0,0
08/12/2009 16:00,8,12,3,16,0,29,25,0,0,9.53147e+06,27.0135,27.0135,27.0135,27.0135,0,0,0,0
08/12/2009 17:00,8,12,3,17,0,28,28,0,0,9.74229e+06,27.0135,27.0135,27.0135,27.0135,0,0,0,0
08/12/2009 18:00,8,12,3,18,0,28,26,0,0,9.87341e+06,27.0135,27.0135,27.0135,27.0135,0,0,0,0
08/12/2009 19:00,8,12,3,19,0,25,34,0,0,1.02385e+07,27.0135,27.0135,27.0135,27.0135,0,0,0,0
08/12/2009 20:00,8,12,3,20,0,24,38,0,0,1.37928e+07,27.0135,27.0135,27.0135,27.0135,0,0,0,0
08/12/2009 21:00,8,12,3,21,0,22,53,0,0,1.37928e+07,27.0135,27.0135,27.0135,27.0135,0,0,0,0
08/12/2009 22:00,8,12,3,22,0,21,60,0,0,1.37928e+07,27.0135,27.0135,27.0135,27.0135,0,0,0,0
08/12/2009 23:00,8,12,3,23,0,19,73,0,0,1.37928e+07,27.0135,27.0135,27.0135,27.0135,0,0,0,0
08/13/2009 00:00,8,13,4,0,0,18,77,0,0,1.37928e+07,27.0135,27.0135,27.0135,27.0135,0,0,0,0
08/13/2009 01:00,8,13,4,1,0,17,82,0,0,1.26791e+07,27.0135,27.0135,27.0135,27.0135,0,0,0,0
08/13/2009 02:00,8,13,4,2,0,17,82,0,0,1.26791e+07,27.0135,27.0135,27.0135,27.0135,0,0,0,0
08/13/2009 03:00,8,13,4,3,0,16,88,0,0,1.26791e+07,27.0135,27.0135,27.0135,27.0135,0,0,0,0
08/13/2009 04:00,8,13,4,4,0,15,94,0,0,1.26791e+07,27.0135,27.0135,27.0135,27.0135,0,0,0,0
08/13/2009 05:00,8,13,4,5,0,14,94,0,0,1.26791e+07,27.0135,27.0135,27.0135,27.0135,0,0,0,0
08/13/2009 06:00,8,13,4,6,0,14,94,0,0,1.0421e+07,27.0135,27.0135,27.0135,27.0135,0,0,0,0
08/13/2009 07:00,8,13,4,7,0,17,82,0,0,9.87341e+06,27.0135,27.0135,27.0135,27.0135,0,0,0,0
08/13/2009 08:00,8,13,4,8,0,20,68,0,0,9.69088e+06,27.0135,27.0135,27.0135,27.0135,0,0,0,0
08/13/2009 09:00,8,13,4,9,0,23,57,0,0,9.69088e+06,27.0135,27.0135,27.0135,27.0135,0,0,0,0
08/13/2009 10:00,8,13,4,10,0,26,48,0,0,9.53147e+06,27.0135,27.0135,27.0135,27.0135,0,0,0,0
08/13/2009 11:00,8,13,4,11,0,28,45,0,0,9.53147e+06,27.0135,27.0135,27.0135,27.0135,0,0,0,0
