Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,ElectricityFacility,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
08/13/2009 12:00,8,13,4,12,0,27,45,0,0,9.55459e+06,27.0135,27.0135,27.0135,27.0135,0,0,0,0
08/13/2009 13:00,8,13,4,13,0,23,57,0,0,9.29235e+06,27.0135,27.0135,27.0135,27.0135,0,0,0,0
08/13/2009 14:00,8,13,4,14,0,21,64,0,0,9.50318e+06,27.0135,27.0135,27.0135,27.0135,0,0,0,0
08/13/2009 15:00,8,13,4,15,0,20.7,72,0,0,9.50318e+06,27.0135,27.0135,27.0135,27.0135,0,0,0,0
08/13/2009 16:00,8,13,4,16,0,20,83,0,0,1.01588e+07,27.0135,27.0135,27.0135,27.0135,0,0,0,0
08/13/2009 17:00,8,13,4,17,0,19.7,76,0,0,1.03696e+07,27.0135,27.0135,27.0135,27.0135,0,0,0,0
08/13/2009 18:00,8,13,4,18,0,19,73,0,0,1.03696e+07,27.0135,27.0135,27.0135,27.0135,0,0,0,0
08/13/2009 19:00,8,13,4,19,0,18,77,0,0,1.01871e+07,27.0135,27.0135,27.0135,27.0135,0,0,0,0
08/13/2009 20:00,8,13,4,20,0,19,68,0,0,1.37928e+07,27.0135,27.0135,27.0135,27.0135,0,0,0,0
08/13/2009 21:00,8,13,4,21,0,17,77,0,0,1.37928e+07,27.0135,27.0135,27.0135,27.0135,0,0,0,0
08/13/2009 22:00,8,13,4,22,0,18,68,0,0,1.37928e+07,27.0135,27.0135,27.0135,27.0135,0,0,0,0
08/13/2009 23:00,8,13,4,23,0,18,68,0,0,1.37928e+07,27.0135,27.0135,27.0135,27.0135,0,0,0,0
08/14/2009 00:00,8,14,5,0,0,19,60,0,0,1.37928e+07,27.0135,27.0135,27.0135,27.0135,0,0,0,0
08/14/2009 01:00,8,14,5,1,0,18,68,0,0,1.64227e+07,27.0135,27.0135,27.0135,27.0135,0,0,0,0
08/14/2009 02:00,8,14,5,2,0,19,64,0,0,1.64227e+07,27.0135,27.0135,27.0135,27.0135,0,0,0,0
08/14/2009 03:00,8,14,5,3,0,18,68,0,0,1.64227e+07,27.0135,27.0135,27.0135,27.0135,0,0,0,0
08/14/2009 04:00,8,14,5,4,0,17,72,0,0,1.64227e+07,27.0135,27.0135,27.0135,27.0135,0,0,0,0
08/14/2009 05:00,8,14,5,5,0,17,72,0,0,1.64227e+07,27.0135,27.0135,27.0135,27.0135,0,0,0,0
08/14/2009 06:00,8,14,5,6,0,17,77,0,0,1.57951e+07,27.0135,27.0135,27.0135,27.0135,0,0,0,0
08/14/2009 07:00,8,14,5,7,0,18.3,75,0,7.73599e+06,2.46491e+07,27.1033,27.1033,27.1033,23.931,0,0.678814,0,3.2421e+07
08/14/2009 08:00,8,14,5,8,0,19,73,0,1.25438e+07,3.57768e+07,27.0877,27.0877,27.0877,23.931,0,1.12766,0,5.35618e+07
08/14/2009 09:00,8,14,5,9,0,20,64,0,1.48909e+07,5.90108e+07,27.0722,27.0722,27.0722,23.931,0,1.36166,0,6.43533e+07
08/14/2009 10:00,8,14,5,10,0,20,68,0,1.51985e+07,5.83508e+07,27.0703,27.0703,27.0703,23.931,0,1.39353,0,6.58208e+07
08/14/2009 11:00,8,14,5,11,0,22,57,0,1.56756e+07,5.89644e+07,27.0672,27.0672,27.0672,23.931,0,1.44339,0,6.81092e+07
08/14/2009 12:00,8,14,5,12,0,22,57,0,1.58197e+07,5.88936e+07,27.0629,27.0629,27.0629,23.931,0,1.45896,0,6.87481e+07
08/14/2009 13:00,8,14,5,13,0,22,60,0,1.43294e+07,5.4671e+07,27.0644,27.0644,27.0644,23.931,0,1.30457,0,6.15019e+07
08/14/2009 14:00,8,14,5,14,0,21,60,0,1.48885e+07,5.99217e+07,27.0529,27.0529,27.0529,23.931,0,1.36304,0,6.40233e+07
08/14/2009 15:00,8,14,5,15,0,18,77,0,1.45609e+07,6.01578e+07,27.0499,27.0499,27.0499,23.931,0,1.32967,0,6.2395e+07
08/14/2009 16:00,8,14,5,16,0,19,83,0,1.51437e+07,5.8538e+07,27.0661,27.0661,27.0661,23.931,0,1.38838,0,6.54893e+07
08/14/2009 17:00,8,14,5,17,0,19,68,0,1.47085e+07,6.0745e+07,27.056,27.056,27.056,23.931,0,1.34457,0,6.32179e+07
08/14/2009 18:00,8,14,5,18,0,18,73,0,1.074e+07,4.15475e+07,27.049,27.049,27.049,23.931,0,0.946653,0,4.44105e+07
08/14/2009 19:00,8,14,5,19,0,18,73,0,0,1.82472e+07,27.0457,27.0457,27.0457,27.0457,0,0,0,0
08/14/2009 20:00,8,14,5,20,0,17,68,0,0,2.1619e+07,27.0457,27.0457,27.0457,27.0457,0,0,0,0
08/14/2009 21:00,8,14,5,21,0,17,68,0,0,1.83581e+07,27.0457,27.0457,27.0457,27.0457,0,0,0,0
08/14/2009 22:00,8,14,5,22,0,17,63,0,0,1.83581e+07,27.0457,27.0457,27.0457,27.0457,0,0,0,0
08/14/2009 23:00,8,14,5,23,0,17,68,0,0,1.54233e+07,27.0457,27.0457,27.0457,27.0457,0,0,0,0
08/15/2009 00:00,8,15,6,0,0,17,68,0,0,1.37928e+07,27.0457,27.0457,27.0457,27.0457,0,0,0,0
08/15/2009 01:00,8,15,6,1,0,17,68,0,0,1.64227e+07,27.0457,27.0457,27.0457,27.0457,0,0,0,0
08/15/2009 02:00,8,15,6,2,0,16,72,0,0,1.64227e+07,27.0457,27.0457,27.0457,27.0457,0,0,0,0
08/15/2009 03:00,8,15,6,3,0,16,72,0,0,1.64227e+07,27.0457,27.0457,27.0457,27.0457,0,0,0,0
08/15/2009 04:00,8,15,6,4,0,16,68,0,0,1.64227e+07,27.0457,27.0457,27.0457,27.0457,0,0,0,0
08/15/2009 05:00,8,15,6,5,0,16,68,0,0,1.64227e+07,27.0457,27.0457,27.0457,27.0457,0,0,0,0
08/15/2009 06:00,8,15,6,6,0,16,72,0,0,1.57951e+07,27.0457,27.0457,27.0457,27.0457,0,0,0,0
08/15/2009 07:00,8,15,6,7,0,17,59,0,5.18978e+06,2.17964e+07,27.0498,27.0498,27.0498,23.931,0,0.437919,0,2.05629e+07
08/15/2009 08:00,8,15,6,8,0,19,52,0,6.14326e+06,2.94362e+07,27.0315,27.0315,27.0315,23.931,0,0.513542,0,2.39561e+07
08/15/2009 09:00,8,15,6,9,0,21,43,0,1.21167e+07,5.45571e+07,27.027,27.027,27.027,23.931,0,1.08365,0,5.0477e+07
08/15/2009 10:00,8,15,6,10,0,22,41,0,1.34782e+07,5.6297e+07,27.0283,27.0283,27.0283,23.931,0,1.2205,0,5.68766e+07
08/15/2009 11:00,8,15,6,11,0,23,41,0,1.38816e+07,5.5353e+07,27.0328,27.0328,27.0328,23.931,0,1.26065,0,5.88322e+07
08/15/2009 12:00,8,15,6,12,0,24,36,0,1.3617e+07,5.63244e+07,27.0319,27.0319,27.0319,23.931,0,1.23353,0,5.75504e+07
08/15/2009 13:00,8,15,6,13,0,24,36,0,1.25411e+07,5.12194e+07,27.0304,27.0304,27.0304,23.931,0,1.12484,0,5.24543e+07
08/15/2009 14:00,8,15,6,14,0,25,32,0,1.35913e+07,5.9314e+07,27.024,27.024,27.024,23.931,0,1.2314,0,5.73045e+07
08/15/2009 15:00,8,15,6,15,0,24,38,0,1.4904e+07,5.70574e+07,27.0261,27.0261,27.0261,23.931,0,1.3635,0,6.34949e+07
08/15/2009 16:00,8,15,6,16,0,23,36,0,1.44414e+07,5.76367e+07,27.0185,27.0185,27.0185,23.931,0,1.31671,0,6.11655e+07
08/15/2009 17:00,8,15,6,17,0,21,46,0,1.43782e+07,5.79537e+07,27.0172,27.0172,27.0172,23.931,0,1.30999,0,6.0828e+07
08/15/2009 18:00,8,15,6,18,0,20,49,0,1.12605e+07,4.03509e+07,27.0123,27.0123,27.0123,23.931,0,0.996664,0,4.62054e+07
08/15/2009 19:00,8,15,6,19,0,20,49,0,0,1.73954e+07,27.0092,27.0092,27.0092,27.0092,0,0,0,0
08/15/2009 20:00,8,15,6,20,0,19,52,0,0,2.1619e+07,27.0092,27.0092,27.0092,27.0092,0,0,0,0
08/15/2009 21:00,8,15,6,21,0,16,68,0,0,1.83581e+07,27.0092,27.0092,27.0092,27.0092,0,0,0,0
08/15/2009 22:00,8,15,6,22,0,14,77,0,0,1.83581e+07,27.0092,27.0092,27.0092,27.0092,0,0,0,0
08/15/2009 23:00,8,15,6,23,0,14,77,0,0,1.54233e+07,27.0092,27.0092,27.0092,27.0092,0,0,0,0
08/16/2009 00:00,8,16,0,0,0,12,88,0,0,1.37928e+07,27.0092,27.0092,27.0092,27.0092,0,0,0,0
08/16/2009 01:00,8,16,0,1,0,13,82,0,0,1.64227e+07,27.0092,27.0092,27.0092,27.0092,0,0,0,0
08/16/2009 02:00,8,16,0,2,0,14,77,0,0,1.64227e+07,27.0092,27.0092,27.0092,27.0092,0,0,0,0
08/16/2009 03:00,8,16,0,3,0,13,82,0,0,1.64227e+07,27.0092,27.0092,27.0092,27.0092,0,0,0,0
08/16/2009 04:00,8,16,0,4,0,12,82,0,0,1.64227e+07,27.0092,27.0092,27.0092,27.0092,0,0,0,0
08/16/2009 05:00,8,16,0,5,0,12,82,0,0,1.64227e+07,27.0092,27.0092,27.0092,27.0092,0,0,0,0
08/16/2009 06:00,8,16,0,6,0,13,72,0,0,1.57951e+07,27.0092,27.0092,27.0092,27.0092,0,0,0,0
08/16/2009 07:00,8,16,0,7,0,15,72,0,5.74838e+06,2.22337e+07,27.0255,27.0255,27.0255,23.931,0,0.487019,0,2.26849e+07
08/16/2009 08:00,8,16,0,8,0,17,63,0,8.68054e+06,3.15639e+07,27.0147,27.0147,27.0147,23.931,0,0.755894,0,3.50715e+07
08/16/2009 09:00,8,16,0,9,0,18,59,0,1.2351e+07,5.4868e+07,27.0153,27.0153,27.0153,23.931,0,1.10978,0,5.15e+07
08/16/2009 10:00,8,16,0,10,0,19,60,0,1.22318e+07,5.56112e+07,27.0285,27.0285,27.0285,23.931,0,1.09423,0,5.09956e+07
08/16/2009 11:00,8,16,0,11,0,20,49,0,1.24268e+07,5.5858e+07,27.0282,27.0282,27.0282,23.931,0,1.11359,0,5.18932e+07
08/16/2009 12:00,8,16,0,12,0,22,43,0,1.35877e+07,5.52316e+07,27.0316,27.0316,27.0316,23.931,0,1.23115,0,5.74341e+07
08/16/2009 13:00,8,16,0,13,0,22,43,0,1.26436e+07,5.13505e+07,27.0237,27.0237,27.0237,23.931,0,1.13648,0,5.28822e+07
08/16/2009 14:00,8,16,0,14,0,24,41,0,1.44921e+07,5.61327e+07,27.0303,27.0303,27.0303,23.931,0,1.32275,0,6.16812e+07
08/16/2009 15:00,8,16,0,15,0,22,53,0,1.41563e+07,5.87241e+07,27.0387,27.0387,27.0387,23.931,0,1.28797,0,6.02224e+07
08/16/2009 16:00,8,16,0,16,0,24,31,0,1.47905e+07,5.75689e+07,27.0247,27.0247,27.0247,23.931,0,1.35176,0,6.29206e+07
08/16/2009 17:00,8,16,0,17,0,22.2,36,0,1.49356e+07,5.81539e+07,27.0144,27.0144,27.0144,23.931,0,1.36648,0,6.33934e+07
08/16/2009 18:00,8,16,0,18,0,20,43,0,1.04407e+07,4.11681e+07,27.0017,27.0017,27.0017,23.931,0,0.917692,0,4.23979e+07
08/16/2009 19:00,8,16,0,19,0,17,59,0,0,1.80073e+07,26.9953,26.9953,26.9953,26.9953,0,0,0,0
08/16/2009 20:00,8,16,0,20,0,16,63,0,0,2.1619e+07,26.9953,26.9953,26.9953,26.9953,0,0,0,0
08/16/2009 21:00,8,16,0,21,0,14,72,0,0,1.83581e+07,26.9953,26.9953,26.9953,26.9953,0,0,0,0
08/16/2009 22:00,8,16,0,22,0,15,67,0,0,1.83581e+07,26.9953,26.9953,26.9953,26.9953,0,0,0,0
08/16/2009 23:00,8,16,0,23,0,13,82,0,0,1.54233e+07,26.9953,26.9953,26.9953,26.9953,0,0,0,0
08/17/2009 00:00,8,17,1,0,0,13,77,0,0,1.37928e+07,26.9953,26.9953,26.9953,26.9953,0,0,0,0
08/17/2009 01:00,8,17,1,1,0,13,77,0,0,1.64227e+07,26.9953,26.9953,26.9953,26.9953,0,0,0,0
08/17/2009 02:00,8,17,1,2,0,12,76,0,0,1.64227e+07,26.9953,26.9953,26.9953,26.9953,0,0,0,0
08/17/2009 03:00,8,17,1,3,0,13,72,0,0,1.64227e+07,26.9953,26.9953,26.9953,26.9953,0,0,0,0
08/17/2009 04:00,8,17,1,4,0,11,76,0,0,1.64227e+07,26.9953,26.9953,26.9953,26.9953,0,0,0,0
08/17/2009 05:00,8,17,1,5,0,14,67,0,0,1.64227e+07,26.9953,26.9953,26.9953,26.9953,0,0,0,0
08/17/2009 06:00,8,17,1,6,0,14,67,0,0,1.57951e+07,26.9953,26.9953,26.9953,26.9953,0,0,0,0
08/17/2009 07:00,8,17,1,7,0,17,55,0,5.31001e+06,2.17504e+07,27.0092,27.0092,27.0092,23.931,0,0.447703,0,2.07433e+07
08/17/2009 08:00,8,17,1,8,0,19,49,0,7.9474e+06,3.02583e+07,26.9995,26.9995,26.9995,23.931,0,0.684504,0,3.16016e+07
08/17/2009 09:00,8,17,1,9,0,21,38,0,1.20094e+07,5.48327e+07,26.9981,26.9981,26.9981,23.931,0,1.07658,0,4.96797e+07
08/17/2009 10:00,8,17,1,10,0,22,38,0,1.31411e+07,5.69251e+07,27.0075,27.0075,27.0075,23.931,0,1.18787,0,5.49839e+07
08/17/2009 11:00,8,17,1,11,0,23,36,0,1.34337e+07,5.64916e+07,27.0137,27.0137,27.0137,23.931,0,1.21573,0,5.63865e+07
08/17/2009 12:00,8,17,1,12,0,25,30,0,1.38895e+07,5.66746e+07,27.0166,27.0166,27.0166,23.931,0,1.26271,0,5.86219e+07
08/17/2009 13:00,8,17,1,13,0,26,23,0,1.30395e+07,5.23153e+07,27.0073,27.0073,27.0073,23.931,0,1.177,0,5.4477e+07
08/17/2009 14:00,8,17,1,14,0,26,26,0,1.46502e+07,5.80483e+07,27.0029,27.0029,27.0029,23.931,0,1.34037,0,6.195e+07
08/17/2009 15:00,8,17,1,15,0,26,24,0,1.54139e+07,5.98231e+07,26.9998,26.9998,26.9998,23.931,0,1.41689,0,6.54199e+07
08/17/2009 16:00,8,17,1,16,0,26,28,0,1.61636e+07,6.11878e+07,27.0055,27.0055,27.0055,23.931,0,1.49431,0,6.91247e+07
08/17/2009 17:00,8,17,1,17,0,26,26,0,1.64792e+07,6.1996e+07,27.0036,27.0036,27.0036,23.931,0,1.52808,0,7.0641e+07
08/17/2009 18:00,8,17,1,18,0,24.7,27,0,1.30173e+07,4.2691e+07,26.9925,26.9925,26.9925,23.931,0,1.17263,0,5.40137e+07
08/17/2009 19:00,8,17,1,19,0,23,29,0,0,1.75814e+07,26.9861,26.9861,26.9861,26.9861,0,0,0,0
08/17/2009 20:00,8,17,1,20,0,20.3,38,0,0,2.1619e+07,26.9861,26.9861,26.9861,26.9861,0,0,0,0
08/17/2009 21:00,8,17,1,21,0,18,49,0,0,1.83581e+07,26.9861,26.9861,26.9861,26.9861,0,0,0,0
08/17/2009 22:00,8,17,1,22,0,16,55,0,0,1.83581e+07,26.9861,26.9861,26.9861,26.9861,0,0,0,0
08/17/2009 23:00,8,17,1,23,0,14,63,0,0,1.54233e+07,26.9861,26.9861,26.9861,26.9861,0,0,0,0
08/18/2009 00:00,8,18,2,0,0,13,62,0,0,1.37928e+07,26.9861,26.9861,26.9861,26.9861,0,0,0,0
08/18/2009 01:00,8,18,2,1,0,14,59,0,0,1.64227e+07,26.9861,26.9861,26.9861,26.9861,0,0,0,0
08/18/2009 02:00,8,18,2,2,0,13,62,0,0,1.64227e+07,26.9861,26.9861,26.9861,26.9861,0,0,0,0
08/18/2009 03:00,8,18,2,3,0,16,51,0,0,1.64227e+07,26.9861,26.9861,26.9861,26.9861,0,0,0,0
08/18/2009 04:00,8,18,2,4,0,14,59,0,0,1.64227e+07,26.9861,26.9861,26.9861,26.9861,0,0,0,0
08/18/2009 05:00,8,18,2,5,0,13,62,0,0,1.64227e+07,26.9861,26.9861,26.9861,26.9861,0,0,0,0
08/18/2009 06:00,8,18,2,6,0,13,62,0,0,1.57951e+07,26.9861,26.9861,26.9861,26.9861,0,0,0,0
08/18/2009 07:00,8,18,2,7,0,19,40,0,6.32624e+06,2.28576e+07,26.977,26.977,26.977,23.931,0,0.54085,0,2.481e+07
08/18/2009 08:00,8,18,2,8,0,22,31,0,9.37819e+06,3.20688e+07,26.965,26.965,26.965,23.931,0,0.821164,0,3.74852e+07
08/18/2009 09:00,8,18,2,9,0,24,24,0,1.30094e+07,5.57117e+07,26.9669,26.9669,26.9669,23.931,0,1.17676,0,5.37504e+07
08/18/2009 10:00,8,18,2,10,0,26,21,0,1.41133e+07,5.71154e+07,26.9798,26.9798,26.9798,23.931,0,1.28641,0,5.90095e+07
08/18/2009 11:00,8,18,2,11,0,28,13,0,1.44502e+07,5.754e+07,26.9774,26.9774,26.9774,23.931,0,1.32008,0,6.0506e+07
08/18/2009 12:00,8,18,2,12,0,29,14,0,1.48383e+07,5.72391e+07,26.9835,26.9835,26.9835,23.931,0,1.3605,0,6.2484e+07
08/18/2009 13:00,8,18,2,13,0,30,14,0,1.42047e+07,5.29977e+07,26.9859,26.9859,26.9859,23.931,0,1.29556,0,5.95468e+07
08/18/2009 14:00,8,18,2,14,0,31,15,0,1.60164e+07,5.88956e+07,26.9883,26.9883,26.9883,23.931,0,1.48261,0,6.81978e+07
08/18/2009 15:00,8,18,2,15,0,31,15,0,1.67517e+07,6.04956e+07,26.9913,26.9913,26.9913,23.931,0,1.55747,0,7.17133e+07
08/18/2009 16:00,8,18,2,16,0,30,13,0,1.7043e+07,6.08732e+07,26.9848,26.9848,26.9848,23.931,0,1.58784,0,7.29547e+07
08/18/2009 17:00,8,18,2,17,0,31,15,0,1.75801e+07,6.26231e+07,26.9933,26.9933,26.9933,23.931,0,1.64488,0,7.57857e+07
08/18/2009 18:00,8,18,2,18,0,28,20,0,1.40991e+07,4.40751e+07,26.9883,26.9883,26.9883,23.931,0,1.28187,0,5.89642e+07
08/18/2009 19:00,8,18,2,19,0,27,20,0,0,1.77014e+07,26.9862,26.9862,26.9862,26.9862,0,0,0,0
08/18/2009 20:00,8,18,2,20,0,24,25,0,0,2.1619e+07,26.9862,26.9862,26.9862,26.9862,0,0,0,0
08/18/2009 21:00,8,18,2,21,0,24,24,0,0,1.83581e+07,26.9862,26.9862,26.9862,26.9862,0,0,0,0
08/18/2009 22:00,8,18,2,22,0,22,29,0,0,1.83581e+07,26.9862,26.9862,26.9862,26.9862,0,0,0,0
08/18/2009 23:00,8,18,2,23,0,22,29,0,0,1.54233e+07,26.9862,26.9862,26.9862,26.9862,0,0,0,0
08/19/2009 00:00,8,19,3,0,0,20,32,0,0,1.37928e+07,26.9862,26.9862,26.9862,26.9862,0,0,0,0
08/19/2009 01:00,8,19,3,1,0,19,34,0,0,1.26791e+07,26.9862,26.9862,26.9862,26.9862,0,0,0,0
08/19/2009 02:00,8,19,3,2,0,19,34,0,0,1.26791e+07,26.9862,26.9862,26.9862,26.9862,0,0,0,0
08/19/2009 03:00,8,19,3,3,0,19,34,0,0,1.26791e+07,26.9862,26.9862,26.9862,26.9862,0,0,0,0
08/19/2009 04:00,8,19,3,4,0,20,30,0,0,1.26791e+07,26.9862,26.9862,26.9862,26.9862,0,0,0,0
08/19/2009 05:00,8,19,3,5,0,20,30,0,0,1.26791e+07,26.9862,26.9862,26.9862,26.9862,0,0,0,0
08/19/2009 06:00,8,19,3,6,0,20,32,0,0,1.0421e+07,26.9862,26.9862,26.9862,26.9862,0,0,0,0
08/19/2009 07:00,8,19,3,7,0,23,27,0,0,9.9017e+06,26.9862,26.9862,26.9862,26.9862,0,0,0,0
08/19/2009 08:00,8,19,3,8,0,25,26,0,0,9.9017e+06,26.9862,26.9862,26.9862,26.9862,0,0,0,0
08/19/2009 09:00,8,19,3,9,0,28,20,0,0,9.82199e+06,26.9862,26.9862,26.9862,26.9862,0,0,0,0
08/19/2009 10:00,8,19,3,10,0,30,17,0,0,9.53147e+06,26.9862,26.9862,26.9862,26.9862,0,0,0,0
08/19/2009 11:00,8,19,3,11,0,32,12,0,0,9.714e+06,26.9862,26.9862,26.9862,26.9862,0,0,0,0
08/19/2009 12:00,8,19,3,12,0,32,10,0,0,9.50318e+06,26.9862,26.9862,26.9862,26.9862,0,0,0,0
08/19/2009 13:00,8,19,3,13,0,33,9,0,0,9.53147e+06,26.9862,26.9862,26.9862,26.9862,0,0,0,0
08/19/2009 14:00,8,19,3,14,0,33,7,0,0,9.53147e+06,26.9862,26.9862,26.9862,26.9862,0,0,0,0
08/19/2009 15:00,8,19,3,15,0,32,10,0,0,9.76541e+06,26.9862,26.9862,26.9862,26.9862,0,0,0,0
08/19/2009 16:00,8,19,3,16,0,31,12,0,0,9.89653e+06,26.9862,26.9862,26.9862,26.9862,0,0,0,0
08/19/2009 17:00,8,19,3,17,0,27,20,0,0,1.01073e+07,26.9862,26.9862,26.9862,26.9862,0,0,0,0
08/19/2009 18:00,8,19,3,18,0,25,24,0,0,1.03696e+07,26.9862,26.9862,26.9862,26.9862,0,0,0,0
08/19/2009 19:00,8,19,3,19,0,23,27,0,0,1.03182e+07,26.9862,26.9862,26.9862,26.9862,0,0,0,0
08/19/2009 20:00,8,19,3,20,0,22,31,0,0,1.37928e+07,26.9862,26.9862,26.9862,26.9862,0,0,0,0
08/19/2009 21:00,8,19,3,21,0,21,33,0,0,1.37928e+07,26.9862,26.9862,26.9862,26.9862,0,0,0,0
08/19/2009 22:00,8,19,3,22,0,22,33,0,0,1.37928e+07,26.9862,26.9862,26.9862,26.9862,0,0,0,0
08/19/2009 23:00,8,19,3,23,0,18,45,0,0,1.37928e+07,26.9862,26.9862,26.9862,26.9862,0,0,0,0
08/20/2009 00:00,8,20,4,0,0,18,42,0,0,1.37928e+07,26.9862,26.9862,26.9862,26.9862,0,0,0,0
08/20/2009 01:00,8,20,4,1,0,17,48,0,0,1.26791e+07,26.9862,26.9862,26.9862,26.9862,0,0,0,0
08/20/2009 02:00,8,20,4,2,0,18,39,0,0,1.26791e+07,26.9862,26.9862,26.9862,26.9862,0,0,0,0
08/20/2009 03:00,8,20,4,3,0,19,34,0,0,1.26791e+07,26.9862,26.9862,26.9862,26.9862,0,0,0,0
08/20/2009 04:00,8,20,4,4,0,20,32,0,0,1.26791e+07,26.9862,26.9862,26.9862,26.9862,0,0,0,0
08/20/2009 05:00,8,20,4,5,0,20,32,0,0,1.26791e+07,26.9862,26.9862,26.9862,26.9862,0,0,0,0
08/20/2009 06:00,8,20,4,6,0,19,37,0,0,1.0421e+07,26.9862,26.9862,26.9862,26.9862,0,0,0,0
08/20/2009 07:00,8,20,4,7,0,21,35,0,0,1.00045e+07,26.9862,26.9862,26.9862,26.9862,0,0,0,0
08/20/2009 08:00,8,20,4,8,0,25,26,0,0,9.89653e+06,26.9862,26.9862,26.9862,26.9862,0,0,0,0
08/20/2009 09:00,8,20,4,9,0,25,30,0,0,9.714e+06,26.9862,26.9862,26.9862,26.9862,0,0,0,0
08/20/2009 10:00,8,20,4,10,0,27,26,0,0,9.55459e+06,26.9862,26.9862,26.9862,26.9862,0,0,0,0
08/20/2009 11:00,8,20,4,11,0,28,25,0,0,9.40035e+06,26.9862,26.9862,26.9862,26.9862,0,0,0,0
08/20/2009 12:00,8,20,4,12,0,30,19,0,0,9.53147e+06,26.9862,26.9862,26.9862,26.9862,0,0,0,0
08/20/2009 13:00,8,20,4,13,0,29,22,0,0,9.45176e+06,26.9862,26.9862,26.9862,26.9862,0,0,0,0
08/20/2009 14:00,8,20,4,14,0,23,36,0,0,9.58288e+06,26.9862,26.9862,26.9862,26.9862,0,0,0,0
08/20/2009 15:00,8,20,4,15,0,22,41,0,0,9.50318e+06,26.9862,26.9862,26.9862,26.9862,0,0,0,0
08/20/2009 16:00,8,20,4,16,0,24,38,0,0,1.01073e+07,26.9862,26.9862,26.9862,26.9862,0,0,0,0
08/20/2009 17:00,8,20,4,17,0,23,38,0,0,1.01073e+07,26.9862,26.9862,26.9862,26.9862,0,0,0,0
08/20/2009 18:00,8,20,4,18,0,23,31,0,0,1.01073e+07,26.9862,26.9862,26.9862,26.9862,0,0,0,0
08/20/2009 19:00,8,20,4,19,0,23,33,0,0,1.03182e+07,26.9862,26.9862,26.9862,26.9862,0,0,0,0
08/20/2009 20:00,8,20,4,20,0,22,35,0,0,1.37928e+07,26.9862,26.9862,26.9862,26.9862,0,0,0,0
08/20/2009 21:00,8,20,4,21,0,21,38,0,0,1.37928e+07,26.9862,26.9862,26.9862,26.9862,0,0,0,0
08/20/2009 22:00,8,20,4,22,0,21,38,0,0,1.37928e+07,26.9862,26.9862,26.9862,26.9862,0,0,0,0
08/20/2009 23:00,8,20,4,23,0,20,40,0,0,1.37928e+07,26.9862,26.9862,26.9862,26.9862,0,0,0,0
08/21/2009 00:00,8,21,5,0,0,21,38,0,0,1.37928e+07,26.9862,26.9862,26.9862,26.9862,0,0,0,0
08/21/2009 01:00,8,21,5,1,0,20,40,0,0,1.64227e+07,26.9862,26.9862,26.9862,26.9862,0,0,0,0
08/21/2009 02:00,8,21,5,2,0,18.9,43,0,0,1.64227e+07,26.9862,26.9862,26.9862,26.9862,0,0,0,0
08/21/2009 03:00,8,21,5,3,0,18,45,0,0,1.64227e+07,26.9862,26.9862,26.9862,26.9862,0,0,0,0
08/21/2009 04:00,8,21,5,4,0,18,45,0,0,1.64227e+07,26.9862,26.9862,26.9862,26.9862,0,0,0,0
08/21/2009 05:00,8,21,5,5,0,17,48,0,0,1.64227e+07,26.9862,26.9862,26.9862,26.9862,0,0,0,0
08/21/2009 06:00,8,21,5,6,0,17,52,0,0,1.57951e+07,26.9862,26.9862,26.9862,26.9862,0,0,0,0
08/21/2009 07:00,8,21,5,7,0,22,38,0,7.50614e+06,2.44611e+07,26.9645,26.9645,26.9645,23.931,0,0.657467,0,3.00475e+07
08/21/2009 08:00,8,21,5,8,0,22,38,0,1.18183e+07,3.51709e+07,26.946,26.946,26.946,23.931,0,1.06011,0,4.80898e+07
08/21/2009 09:00,8,21,5,9,0,24,34,0,1.5084e+07,5.83739e+07,26.9642,26.9642,26.9642,23.931,0,1.38911,0,6.3395e+07
08/21/2009 10:00,8,21,5,10,0,26,30,0,1.50863e+07,5.92725e+07,26.9825,26.9825,26.9825,23.931,0,1.38574,0,6.36226e+07
08/21/2009 11:00,8,21,5,11,0,26,32,0,1.57499e+07,5.85543e+07,27.0005,27.0005,27.0005,23.931,0,1.45418,0,6.71584e+07
08/21/2009 12:00,8,21,5,12,0,26,30,0,1.61559e+07,5.85368e+07,27.0066,27.0066,27.0066,23.931,0,1.49725,0,6.92837e+07
08/21/2009 13:00,8,21,5,13,0,28,26,0,1.55269e+07,5.43417e+07,27.012,27.012,27.012,23.931,0,1.43128,0,6.63468e+07
08/21/2009 14:00,8,21,5,14,0,28,25,0,1.69741e+07,5.97332e+07,27.009,27.009,27.009,23.931,0,1.58307,0,7.33113e+07
08/21/2009 15:00,8,21,5,15,0,29,22,0,1.79475e+07,6.2042e+07,27.0104,27.0104,27.0104,23.931,0,1.68423,0,7.80322e+07
08/21/2009 16:00,8,21,5,16,0,29,22,0,1.74577e+07,6.25805e+07,27.011,27.011,27.011,23.931,0,1.63243,0,7.56468e+07
08/21/2009 17:00,8,21,5,17,0,26,30,0,1.68373e+07,6.21786e+07,27.0098,27.0098,27.0098,23.931,0,1.56727,0,7.25994e+07
08/21/2009 18:00,8,21,5,18,0,25,32,0,1.28809e+07,4.42756e+07,27.0038,27.0038,27.0038,23.931,0,1.15899,0,5.35832e+07
08/21/2009 19:00,8,21,5,19,0,24,34,0,0,1.81273e+07,26.9981,26.9981,26.9981,26.9981,0,0,0,0
08/21/2009 20:00,8,21,5,20,0,22,41,0,0,2.1619e+07,26.9981,26.9981,26.9981,26.9981,0,0,0,0
08/21/2009 21:00,8,21,5,21,0,20,46,0,0,1.83581e+07,26.9981,26.9981,26.9981,26.9981,0,0,0,0
08/21/2009 22:00,8,21,5,22,0,20,46,0,0,1.83581e+07,26.9981,26.9981,26.9981,26.9981,0,0,0,0
08/21/2009 23:00,8,21,5,23,0,20,43,0,0,1.54233e+07,26.9981,26.9981,26.9981,26.9981,0,0,0,0
08/22/2009 00:00,8,22,6,0,0,19,46,0,0,1.37928e+07,26.9981,26.9981,26.9981,26.9981,0,0,0,0
08/22/2009 01:00,8,22,6,1,0,19,46,0,0,1.64227e+07,26.9981,26.9981,26.9981,26.9981,0,0,0,0
08/22/2009 02:00,8,22,6,2,0,18,49,0,0,1.64227e+07,26.9981,26.9981,26.9981,26.9981,0,0,0,0
08/22/2009 03:00,8,22,6,3,0,19,46,0,0,1.64227e+07,26.9981,26.9981,26.9981,26.9981,0,0,0,0
08/22/2009 04:00,8,22,6,4,0,17,55,0,0,1.64227e+07,26.9981,26.9981,26.9981,26.9981,0,0,0,0
08/22/2009 05:00,8,22,6,5,0,17,52,0,0,1.64227e+07,26.9981,26.9981,26.9981,26.9981,0,0,0,0
08/22/2009 06:00,8,22,6,6,0,17,52,0,0,1.57951e+07,26.9981,26.9981,26.9981,26.9981,0,0,0,0
08/22/2009 07:00,8,22,6,7,0,18,49,0,6.69814e+06,2.34079e+07,26.9904,26.9904,26.9904,23.931,0,0.582341,0,2.68379e+07
08/22/2009 08:00,8,22,6,8,0,19,49,0,1.09007e+07,3.39922e+07,26.9771,26.9771,26.9771,23.931,0,0.966722,0,4.43057e+07
08/22/2009 09:00,8,22,6,9,0,22,38,0,1.45002e+07,5.8018e+07,26.9858,26.9858,26.9858,23.931,0,1.32769,0,6.10224e+07
08/22/2009 10:00,8,22,6,10,0,24,31,0,1.5492e+07,5.88866e+07,26.9971,26.9971,26.9971,23.931,0,1.42841,0,6.58951e+07
08/22/2009 11:00,8,22,6,11,0,27,28,0,1.62302e+07,5.90321e+07,27.0138,27.0138,27.0138,23.931,0,1.50433,0,6.97759e+07
08/22/2009 12:00,8,22,6,12,0,28,26,0,1.66072e+07,6.10857e+07,27.0178,27.0178,27.0178,23.931,0,1.54496,0,7.17535e+07
08/22/2009 13:00,8,22,6,13,0,26,28,0,1.53164e+07,5.44263e+07,27.008,27.008,27.008,23.931,0,1.41049,0,6.52986e+07
08/22/2009 14:00,8,22,6,14,0,26.8,25,0,1.58237e+07,6.04745e+07,27.0012,27.0012,27.0012,23.931,0,1.46208,0,6.75373e+07
08/22/2009 15:00,8,22,6,15,0,27,24,0,1.68046e+07,6.0425e+07,27.0014,27.0014,27.0014,23.931,0,1.56357,0,7.22319e+07
08/22/2009 16:00,8,22,6,16,0,24.5,34,0,1.59469e+07,6.25989e+07,27.007,27.007,27.007,23.931,0,1.47428,0,6.82295e+07
08/22/2009 17:00,8,22,6,17,0,22,45,0,1.55043e+07,6.30841e+07,27.0121,27.0121,27.0121,23.931,0,1.42861,0,6.62262e+07
08/22/2009 18:00,8,22,6,18,0,19,64,0,1.18755e+07,4.2819e+07,27.0174,27.0174,27.0174,23.931,0,1.0589,0,4.91718e+07
08/22/2009 19:00,8,22,6,19,0,17,68,0,0,1.81273e+07,27.0158,27.0158,27.0158,27.0158,0,0,0,0
08/22/2009 20:00,8,22,6,20,0,16,72,0,0,2.1619e+07,27.0158,27.0158,27.0158,27.0158,0,0,0,0
08/22/2009 21:00,8,22,6,21,0,17,63,0,0,1.83581e+07,27.0158,27.0158,27.0158,27.0158,0,0,0,0
08/22/2009 22:00,8,22,6,22,0,18,56,0,0,1.83581e+07,27.0158,27.0158,27.0158,27.0158,0,0,0,0
08/22/2009 23:00,8,22,6,23,0,17,63,0,0,1.54233e+07,27.0158,27.0158,27.0158,27.0158,0,0,0,0
08/23/2009 00:00,8,23,0,0,0,15,77,0,0,1.37928e+07,27.0158,27.0158,27.0158,27.0158,0,0,0,0
08/23/2009 01:00,8,23,0,1,0,16,72,0,0,1.64227e+07,27.0158,27.0158,27.0158,27.0158,0,0,0,0
08/23/2009 02:00,8,23,0,2,0,14,82,0,0,1.64227e+07,27.0158,27.0158,27.0158,27.0158,0,0,0,0
08/23/2009 03:00,8,23,0,3,0,14,77,0,0,1.64227e+07,27.0158,27.0158,27.0158,27.0158,0,0,0,0
08/23/2009 04:00,8,23,0,4,0,13,77,0,0,1.64227e+07,27.0158,27.0158,27.0158,27.0158,0,0,0,0
08/23/2009 05:00,8,23,0,5,0,13,72,0,0,1.64227e+07,27.0158,27.0158,27.0158,27.0158,0,0,0,0
08/23/2009 06:00,8,23,0,6,0,12,82,0,0,1.57951e+07,27.0158,27.0158,27.0158,27.0158,0,0,0,0
08/23/2009 07:00,8,23,0,7,0,17,63,0,6.30679e+06,2.29022e+07,27.0309,27.0309,27.0309,23.931,0,0.541174,0,2.52549e+07
08/23/2009 08:00,8,23,0,8,0,18,64,0,8.43968e+06,3.11013e+07,27.0237,27.0237,27.0237,23.931,0,0.726888,0,3.38246e+07
08/23/2009 09:00,8,23,0,9,0,19,56,0,1.20652e+07,5.53991e+07,27.0168,27.0168,27.0168,23.931,0,1.0784,0,5.00672e+07
08/23/2009 10:00,8,23,0,10,0,20,53,0,1.35904e+07,5.60366e+07,27.0231,27.0231,27.0231,23.931,0,1.23092,0,5.72648e+07
08/23/2009 11:00,8,23,0,11,0,22,46,0,1.43103e+07,5.6957e+07,27.0288,27.0288,27.0288,23.931,0,1.3046,0,6.08053e+07
08/23/2009 12:00,8,23,0,12,0,23,38,0,1.44938e+07,5.67941e+07,27.0232,27.0232,27.0232,23.931,0,1.32471,0,6.16307e+07
08/23/2009 13:00,8,23,0,13,0,24,36,0,1.3651e+07,5.28691e+07,27.0208,27.0208,27.0208,23.931,0,1.23907,0,5.76028e+07
08/23/2009 14:00,8,23,0,14,0,26,30,0,1.54591e+07,5.93449e+07,27.019,27.019,27.019,23.931,0,1.42407,0,6.61639e+07
08/23/2009 15:00,8,23,0,15,0,27,26,0,1.63606e+07,6.10417e+07,27.0182,27.0182,27.0182,23.931,0,1.51553,0,7.03952e+07
08/23/2009 16:00,8,23,0,16,0,27,26,0,1.69694e+07,6.22272e+07,27.017,27.017,27.017,23.931,0,1.57907,0,7.33171e+07
08/23/2009 17:00,8,23,0,17,0,28,25,0,1.75022e+07,6.33172e+07,27.0185,27.0185,27.0185,23.931,0,1.63616,0,7.60042e+07
08/23/2009 18:00,8,23,0,18,0,26,30,0,1.38391e+07,4.37405e+07,27.0102,27.0102,27.0102,23.931,0,1.25521,0,5.81526e+07
08/23/2009 19:00,8,23,0,19,0,25,32,0,0,1.81273e+07,27.0047,27.0047,27.0047,27.0047,0,0,0,0
08/23/2009 20:00,8,23,0,20,0,23,36,0,0,2.1619e+07,27.0047,27.0047,27.0047,27.0047,0,0,0,0
08/23/2009 21:00,8,23,0,21,0,21,40,0,0,1.83581e+07,27.0047,27.0047,27.0047,27.0047,0,0,0,0
08/23/2009 22:00,8,23,0,22,0,19,49,0,0,1.83581e+07,27.0047,27.0047,27.0047,27.0047,0,0,0,0
08/23/2009 23:00,8,23,0,23,0,18,52,0,0,1.54233e+07,27.0047,27.0047,27.0047,27.0047,0,0,0,0
08/24/2009 00:00,8,24,1,0,0,20,40,0,0,1.37928e+07,27.0047,27.0047,27.0047,27.0047,0,0,0,0
08/24/2009 01:00,8,24,1,1,0,19,43,0,0,1.64227e+07,27.0047,27.0047,27.0047,27.0047,0,0,0,0
08/24/2009 02:00,8,24,1,2,0,18,42,0,0,1.64227e+07,27.0047,27.0047,27.0047,27.0047,0,0,0,0
08/24/2009 03:00,8,24,1,3,0,18,39,0,0,1.64227e+07,27.0047,27.0047,27.0047,27.0047,0,0,0,0
08/24/2009 04:00,8,24,1,4,0,17,42,0,0,1.64227e+07,27.0047,27.0047,27.0047,27.0047,0,0,0,0
08/24/2009 05:00,8,24,1,5,0,18,37,0,0,1.64227e+07,27.0047,27.0047,27.0047,27.0047,0,0,0,0
08/24/2009 06:00,8,24,1,6,0,18,37,0,0,1.57951e+07,27.0047,27.0047,27.0047,27.0047,0,0,0,0
08/24/2009 07:00,8,24,1,7,0,21,30,0,6.40206e+06,2.31353e+07,26.9539,26.9539,26.9539,23.931,0,0.554385,0,2.52605e+07
08/24/2009 08:00,8,24,1,8,0,23,27,0,1.069e+07,3.373e+07,26.9323,26.9323,26.9323,23.931,0,0.947719,0,4.27964e+07
08/24/2009 09:00,8,24,1,9,0,26,23,0,1.44501e+07,5.83575e+07,26.9469,26.9469,26.9469,23.931,0,1.32422,0,6.00867e+07
08/24/2009 10:00,8,24,1,10,0,28,20,0,1.54334e+07,5.88167e+07,26.9645,26.9645,26.9645,23.931,0,1.42397,0,6.49913e+07
08/24/2009 11:00,8,24,1,11,0,29,14,0,1.56686e+07,5.93672e+07,26.963,26.963,26.963,23.931,0,1.4474,0,6.60273e+07
08/24/2009 12:00,8,24,1,12,0,30,12,0,1.59984e+07,5.96498e+07,26.9639,26.9639,26.9639,23.931,0,1.483,0,6.76729e+07
08/24/2009 13:00,8,24,1,13,0,30,12,0,1.51516e+07,5.5613e+07,26.9616,26.9616,26.9616,23.931,0,1.39494,0,6.36048e+07
08/24/2009 14:00,8,24,1,14,0,31,12,0,1.70731e+07,6.11788e+07,26.9593,26.9593,26.9593,23.931,0,1.59634,0,7.27324e+07
08/24/2009 15:00,8,24,1,15,0,32,11,0,1.79842e+07,6.20973e+07,26.9614,26.9614,26.9614,23.931,0,1.69115,0,7.71066e+07
08/24/2009 16:00,8,24,1,16,0,32,12,0,1.8131e+07,6.18884e+07,26.964,26.964,26.964,23.931,0,1.70592,0,7.78457e+07
08/24/2009 17:00,8,24,1,17,0,30,13,0,1.75926e+07,6.29017e+07,26.958,26.958,26.958,23.931,0,1.64867,0,7.50847e+07
08/24/2009 18:00,8,24,1,18,0,29,15,0,1.34019e+07,4.49452e+07,26.9533,26.9533,26.9533,23.931,0,1.21283,0,5.51502e+07
08/24/2009 19:00,8,24,1,19,0,27,18,0,0,1.81273e+07,26.9477,26.9477,26.9477,26.9477,0,0,0,0
08/24/2009 20:00,8,24,1,20,0,25,22,0,0,2.1619e+07,26.9477,26.9477,26.9477,26.9477,0,0,0,0
08/24/2009 21:00,8,24,1,21,0,26,21,0,0,1.83581e+07,26.9477,26.9477,26.9477,26.9477,0,0,0,0
08/24/2009 22:00,8,24,1,22,0,23,25,0,0,1.83581e+07,26.9477,26.9477,26.9477,26.9477,0,0,0,0
08/24/2009 23:00,8,24,1,23,0,24,25,0,0,1.54233e+07,26.9477,26.9477,26.9477,26.9477,0,0,0,0
08/25/2009 00:00,8,25,2,0,0,21,30,0,0,1.37928e+07,26.9477,26.9477,26.9477,26.9477,0,0,0,0
08/25/2009 01:00,8,25,2,1,0,18,39,0,0,1.64227e+07,26.9477,26.9477,26.9477,26.9477,0,0,0,0
08/25/2009 02:00,8,25,2,2,0,18,39,0,0,1.64227e+07,26.9477,26.9477,26.9477,26.9477,0,0,0,0
08/25/2009 03:00,8,25,2,3,0,19,40,0,0,1.64227e+07,26.9477,26.9477,26.9477,26.9477,0,0,0,0
08/25/2009 04:00,8,25,2,4,0,18,45,0,0,1.64227e+07,26.9477,26.9477,26.9477,26.9477,0,0,0,0
08/25/2009 05:00,8,25,2,5,0,17,68,0,0,1.64227e+07,26.9477,26.9477,26.9477,26.9477,0,0,0,0
08/25/2009 06:00,8,25,2,6,0,17,68,0,0,1.57951e+07,26.9477,26.9477,26.9477,26.9477,0,0,0,0
08/25/2009 07:00,8,25,2,7,0,16,77,0,7.05989e+06,2.38682e+07,26.9833,26.9833,26.9833,23.931,0,0.617527,0,2.83692e+07
08/25/2009 08:00,8,25,2,8,0,16,72,0,1.0635e+07,3.3581e+07,26.9681,26.9681,26.9681,23.931,0,0.938985,0,4.2908e+07
08/25/2009 09:00,8,25,2,9,0,17,68,0,1.37068e+07,5.64461e+07,26.978,26.978,26.978,23.931,0,1.24385,0,5.70225e+07
08/25/2009 10:00,8,25,2,10,0,18,64,0,1.46765e+07,5.74307e+07,26.9976,26.9976,26.9976,23.931,0,1.3422,0,6.19281e+07
08/25/2009 11:00,8,25,2,11,0,20,49,0,1.5143e+07,5.73729e+07,27.0017,27.0017,27.0017,23.931,0,1.39074,0,6.42532e+07
08/25/2009 12:00,8,25,2,12,0,22,46,0,1.57516e+07,5.84122e+07,27.0164,27.0164,27.0164,23.931,0,1.45475,0,6.75331e+07
08/25/2009 13:00,8,25,2,13,0,23,41,0,1.48245e+07,5.41457e+07,27.0155,27.0155,27.0155,23.931,0,1.35866,0,6.30528e+07
08/25/2009 14:00,8,25,2,14,0,25,32,0,1.64407e+07,5.90427e+07,27.0107,27.0107,27.0107,23.931,0,1.52662,0,7.07377e+07
08/25/2009 15:00,8,25,2,15,0,27,26,0,1.73817e+07,6.13083e+07,27.0119,27.0119,27.0119,23.931,0,1.62367,0,7.52643e+07
08/25/2009 16:00,8,25,2,16,0,27,21,0,1.74825e+07,6.14402e+07,27.0031,27.0031,27.0031,23.931,0,1.63406,0,7.553e+07
08/25/2009 17:00,8,25,2,17,0,26,30,0,1.7934e+07,6.38776e+07,27.0092,27.0092,27.0092,23.931,0,1.68253,0,7.79237e+07
08/25/2009 18:00,8,25,2,18,0,24,31,0,1.41612e+07,4.41549e+07,26.9949,26.9949,26.9949,23.931,0,1.28844,0,5.93957e+07
08/25/2009 19:00,8,25,2,19,0,22,35,0,0,1.81273e+07,26.9885,26.9885,26.9885,26.9885,0,0,0,0
08/25/2009 20:00,8,25,2,20,0,17,48,0,0,2.1619e+07,26.9885,26.9885,26.9885,26.9885,0,0,0,0
08/25/2009 21:00,8,25,2,21,0,17,52,0,0,1.83581e+07,26.9885,26.9885,26.9885,26.9885,0,0,0,0
08/25/2009 22:00,8,25,2,22,0,18,49,0,0,1.83581e+07,26.9885,26.9885,26.9885,26.9885,0,0,0,0
08/25/2009 23:00,8,25,2,23,0,16,51,0,0,1.54233e+07,26.9885,26.9885,26.9885,26.9885,0,0,0,0
08/26/2009 00:00,8,26,3,0,0,16,51,0,0,1.37928e+07,26.9885,26.9885,26.9885,26.9885,0,0,0,0
08/26/2009 01:00,8,26,3,1,0,14,59,0,0,1.26791e+07,26.9885,26.9885,26.9885,26.9885,0,0,0,0
08/26/2009 02:00,8,26,3,2,0,13,58,0,0,1.26791e+07,26.9885,26.9885,26.9885,26.9885,0,0,0,0
08/26/2009 03:00,8,26,3,3,0,12,58,0,0,1.26791e+07,26.9885,26.9885,26.9885,26.9885,0,0,0,0
08/26/2009 04:00,8,26,3,4,0,14,51,0,0,1.26791e+07,26.9885,26.9885,26.9885,26.9885,0,0,0,0
08/26/2009 05:00,8,26,3,5,0,12,58,0,0,1.26791e+07,26.9885,26.9885,26.9885,26.9885,0,0,0,0
08/26/2009 06:00,8,26,3,6,0,12,58,0,0,1.0421e+07,26.9885,26.9885,26.9885,26.9885,0,0,0,0
08/26/2009 07:00,8,26,3,7,0,16,51,0,0,9.95311e+06,26.9885,26.9885,26.9885,26.9885,0,0,0,0
08/26/2009 08:00,8,26,3,8,0,21,38,0,0,9.9017e+06,26.9885,26.9885,26.9885,26.9885,0,0,0,0
08/26/2009 09:00,8,26,3,9,0,25,26,0,0,9.82199e+06,26.9885,26.9885,26.9885,26.9885,0,0,0,0
08/26/2009 10:00,8,26,3,10,0,28,16,0,0,9.53147e+06,26.9885,26.9885,26.9885,26.9885,0,0,0,0
08/26/2009 11:00,8,26,3,11,0,29,16,0,0,9.58288e+06,26.9885,26.9885,26.9885,26.9885,0,0,0,0
08/26/2009 12:00,8,26,3,12,0,31,12,0,0,9.50318e+06,26.9885,26.9885,26.9885,26.9885,0,0,0,0
08/26/2009 13:00,8,26,3,13,0,32,11,0,0,9.55459e+06,26.9885,26.9885,26.9885,26.9885,0,0,0,0
08/26/2009 14:00,8,26,3,14,0,32,10,0,0,9.63429e+06,26.9885,26.9885,26.9885,26.9885,0,0,0,0
08/26/2009 15:00,8,26,3,15,0,32,11,0,0,9.66258e+06,26.9885,26.9885,26.9885,26.9885,0,0,0,0
08/26/2009 16:00,8,26,3,16,0,32,11,0,0,9.82199e+06,26.9885,26.9885,26.9885,26.9885,0,0,0,0
08/26/2009 17:00,8,26,3,17,0,30,19,0,0,9.9017e+06,26.9885,26.9885,26.9885,26.9885,0,0,0,0
08/26/2009 18:00,8,26,3,18,0,28,22,0,0,9.9017e+06,26.9885,26.9885,26.9885,26.9885,0,0,0,0
08/26/2009 19:00,8,26,3,19,0,24,27,0,0,1.0421e+07,26.9885,26.9885,26.9885,26.9885,0,0,0,0
08/26/2009 20:00,8,26,3,20,0,22,31,0,0,1.37928e+07,26.9885,26.9885,26.9885,26.9885,0,0,0,0
08/26/2009 21:00,8,26,3,21,0,22,33,0,0,1.37928e+07,26.9885,26.9885,26.9885,26.9885,0,0,0,0
08/26/2009 22:00,8,26,3,22,0,23,31,0,0,1.37928e+07,26.9885,26.9885,26.9885,26.9885,0,0,0,0
08/26/2009 23:00,8,26,3,23,0,21,35,0,0,1.37928e+07,26.9885,26.9885,26.9885,26.9885,0,0,0,0
08/27/2009 00:00,8,27,4,0,0,19,43,0,0,1.37928e+07,26.9885,26.9885,26.9885,26.9885,0,0,0,0
08/27/2009 01:00,8,27,4,1,0,18,45,0,0,1.26791e+07,26.9885,26.9885,26.9885,26.9885,0,0,0,0
08/27/2009 02:00,8,27,4,2,0,17,48,0,0,1.26791e+07,26.9885,26.9885,26.9885,26.9885,0,0,0,0
08/27/2009 03:00,8,27,4,3,0,16,51,0,0,1.26791e+07,26.9885,26.9885,26.9885,26.9885,0,0,0,0
08/27/2009 04:00,8,27,4,4,0,15,48,0,0,1.26791e+07,26.9885,26.9885,26.9885,26.9885,0,0,0,0
08/27/2009 05:00,8,27,4,5,0,14,51,0,0,1.26791e+07,26.9885,26.9885,26.9885,26.9885,0,0,0,0
08/27/2009 06:00,8,27,4,6,0,14,55,0,0,1.0421e+07,26.9885,26.9885,26.9885,26.9885,0,0,0,0
08/27/2009 07:00,8,27,4,7,0,19,43,0,0,9.95311e+06,26.9885,26.9885,26.9885,26.9885,0,0,0,0
08/27/2009 08:00,8,27,4,8,0,23,36,0,0,9.74229e+06,26.9885,26.9885,26.9885,26.9885,0,0,0,0
08/27/2009 09:00,8,27,4,9,0,27,23,0,0,9.61117e+06,26.9885,26.9885,26.9885,26.9885,0,0,0,0
08/27/2009 10:00,8,27,4,10,0,31,13,0,0,9.66258e+06,26.9885,26.9885,26.9885,26.9885,0,0,0,0
08/27/2009 11:00,8,27,4,11,0,32,12,0,0,9.58288e+06,26.9885,26.9885,26.9885,26.9885,0,0,0,0
08/27/2009 12:00,8,27,4,12,0,33,11,0,0,9.50318e+06,26.9885,26.9885,26.9885,26.9885,0,0,0,0
08/27/2009 13:00,8,27,4,13,0,31,15,0,0,9.45176e+06,26.9885,26.9885,26.9885,26.9885,0,0,0,0
08/27/2009 14:00,8,27,4,14,0,32,13,0,0,9.58288e+06,26.9885,26.9885,26.9885,26.9885,0,0,0,0
08/27/2009 15:00,8,27,4,15,0,33,14,0,0,9.53147e+06,26.9885,26.9885,26.9885,26.9885,0,0,0,0
08/27/2009 16:00,8,27,4,16,0,32,15,0,52434.5,9.58879e+06,26.9886,26.9886,26.9886,24.9502,0,0.00175856,0,80902.3
08/27/2009 17:00,8,27,4,17,0,30,15,0,0,9.74229e+06,26.9889,26.9889,26.9889,26.9889,0,0,0,0
08/27/2009 18:00,8,27,4,18,0,28,17,0,0,9.95311e+06,26.9889,26.9889,26.9889,26.9889,0,0,0,0
08/27/2009 19:00,8,27,4,19,0,26,20,0,0,1.0421e+07,26.9889,26.9889,26.9889,26.9889,0,0,0,0
08/27/2009 20:00,8,27,4,20,0,24,19,0,0,1.37928e+07,26.9889,26.9889,26.9889,26.9889,0,0,0,0
08/27/2009 21:00,8,27,4,21,0,24,16,0,0,1.37928e+07,26.9889,26.9889,26.9889,26.9889,0,0,0,0
08/27/2009 22:00,8,27,4,22,0,24,16,0,0,1.37928e+07,26.9889,26.9889,26.9889,26.9889,0,0,0,0
08/27/2009 23:00,8,27,4,23,0,22,21,0,0,1.37928e+07,26.9889,26.9889,26.9889,26.9889,0,0,0,0
08/28/2009 00:00,8,28,5,0,0,22,23,0,0,1.37928e+07,26.9889,26.9889,26.9889,26.9889,0,0,0,0
08/28/2009 01:00,8,28,5,1,0,22,25,0,0,1.64227e+07,26.9889,26.9889,26.9889,26.9889,0,0,0,0
08/28/2009 02:00,8,28,5,2,0,20,28,0,0,1.64227e+07,26.9889,26.9889,26.9889,26.9889,0,0,0,0
08/28/2009 03:00,8,28,5,3,0,19,30,0,0,1.64227e+07,26.9889,26.9889,26.9889,26.9889,0,0,0,0
08/28/2009 04:00,8,28,5,4,0,19,30,0,0,1.64227e+07,26.9889,26.9889,26.9889,26.9889,0,0,0,0
08/28/2009 05:00,8,28,5,5,0,16,36,0,0,1.64227e+07,26.9889,26.9889,26.9889,26.9889,0,0,0,0
08/28/2009 06:00,8,28,5,6,0,16,39,0,0,1.57951e+07,26.9889,26.9889,26.9889,26.9889,0,0,0,0
08/28/2009 07:00,8,28,5,7,0,22,29,0,1.01577e+07,2.78872e+07,26.8699,26.8699,26.8699,23.931,0,0.913489,0,4.04784e+07
08/28/2009 08:00,8,28,5,8,0,22,33,0,1.50963e+07,3.93764e+07,26.8546,26.8546,26.8546,23.931,0,1.39506,0,6.13665e+07
08/28/2009 09:00,8,28,5,9,0,22,35,0,1.73362e+07,6.16911e+07,26.8752,26.8752,26.8752,23.931,0,1.62951,0,7.21816e+07
08/28/2009 10:00,8,28,5,10,0,24,31,0,1.77576e+07,6.18269e+07,26.913,26.913,26.913,23.931,0,1.67161,0,7.49961e+07
08/28/2009 11:00,8,28,5,11,0,27,23,0,1.81184e+07,6.12287e+07,26.9435,26.9435,26.9435,23.931,0,1.70832,0,7.74288e+07
08/28/2009 12:00,8,28,5,12,0,28,22,0,1.73299e+07,6.30807e+07,26.9632,26.9632,26.9632,23.931,0,1.62206,0,7.40006e+07
08/28/2009 13:00,8,28,5,13,0,28,25,0,1.62564e+07,5.59945e+07,26.9764,26.9764,26.9764,23.931,0,1.50739,0,6.90683e+07
08/28/2009 14:00,8,28,5,14,0,28,23,0,1.72973e+07,6.21241e+07,26.9771,26.9771,26.9771,23.931,0,1.61817,0,7.41613e+07
08/28/2009 15:00,8,28,5,15,0,28,22,0,1.79948e+07,6.19689e+07,26.9811,26.9811,26.9811,23.931,0,1.69121,0,7.76098e+07
08/28/2009 16:00,8,28,5,16,0,28,23,0,1.74219e+07,6.31952e+07,26.9897,26.9897,26.9897,23.931,0,1.63048,0,7.50353e+07
08/28/2009 17:00,8,28,5,17,0,27,24,0,1.69602e+07,6.52206e+07,26.994,26.994,26.994,23.931,0,1.58162,0,7.28877e+07
08/28/2009 18:00,8,28,5,18,0,25,26,0,1.34711e+07,4.37934e+07,26.9846,26.9846,26.9846,23.931,0,1.2183,0,5.59728e+07
08/28/2009 19:00,8,28,5,19,0,23,29,0,0,1.82472e+07,26.9812,26.9812,26.9812,26.9812,0,0,0,0
08/28/2009 20:00,8,28,5,20,0,21,33,0,0,2.1619e+07,26.9812,26.9812,26.9812,26.9812,0,0,0,0
08/28/2009 21:00,8,28,5,21,0,20,35,0,0,1.83581e+07,26.9812,26.9812,26.9812,26.9812,0,0,0,0
08/28/2009 22:00,8,28,5,22,0,21,30,0,0,1.83581e+07,26.9812,26.9812,26.9812,26.9812,0,0,0,0
08/28/2009 23:00,8,28,5,23,0,20,32,0,0,1.54233e+07,26.9812,26.9812,26.9812,26.9812,0,0,0,0
08/29/2009 00:00,8,29,6,0,0,19,34,0,0,1.37928e+07,26.9812,26.9812,26.9812,26.9812,0,0,0,0
08/29/2009 01:00,8,29,6,1,0,17,39,0,0,1.64227e+07,26.9812,26.9812,26.9812,26.9812,0,0,0,0
08/29/2009 02:00,8,29,6,2,0,18,37,0,0,1.64227e+07,26.9812,26.9812,26.9812,26.9812,0,0,0,0
08/29/2009 03:00,8,29,6,3,0,17,39,0,0,1.64227e+07,26.9812,26.9812,26.9812,26.9812,0,0,0,0
08/29/2009 04:00,8,29,6,4,0,17,39,0,0,1.64227e+07,26.9812,26.9812,26.9812,26.9812,0,0,0,0
08/29/2009 05:00,8,29,6,5,0,17,39,0,0,1.64227e+07,26.9812,26.9812,26.9812,26.9812,0,0,0,0
08/29/2009 06:00,8,29,6,6,0,17,39,0,0,1.57951e+07,26.9812,26.9812,26.9812,26.9812,0,0,0,0
08/29/2009 07:00,8,29,6,7,0,21,33,0,7.12796e+06,2.40457e+07,26.9274,26.9274,26.9274,23.931,0,0.620871,0,2.80402e+07
08/29/2009 08:00,8,29,6,8,0,23,29,0,1.13107e+07,3.4331e+07,26.9085,26.9085,26.9085,23.931,0,1.00855,0,4.5182e+07
08/29/2009 09:00,8,29,6,9,0,26,23,0,1.55614e+07,5.89923e+07,26.9221,26.9221,26.9221,23.931,0,1.44115,0,6.4855e+07
08/29/2009 10:00,8,29,6,10,0,28,17,0,1.68177e+07,6.02116e+07,26.9325,26.9325,26.9325,23.931,0,1.5736,0,7.10631e+07
08/29/2009 11:00,8,29,6,11,0,30,15,0,1.72777e+07,6.04014e+07,26.9439,26.9439,26.9439,23.931,0,1.62259,0,7.35539e+07
08/29/2009 12:00,8,29,6,12,0,31,15,0,1.7589e+07,6.08034e+07,26.9539,26.9539,26.9539,23.931,0,1.65658,0,7.5342e+07
08/29/2009 13:00,8,29,6,13,0,32,12,0,1.63027e+07,5.60598e+07,26.9588,26.9588,26.9588,23.931,0,1.51626,0,6.90739e+07
08/29/2009 14:00,8,29,6,14,0,31,13,0,1.83192e+07,6.06928e+07,26.9506,26.9506,26.9506,23.931,0,1.73374,0,7.87678e+07
08/29/2009 15:00,8,29,6,15,0,32,13,0,1.78682e+07,6.2468e+07,26.9568,26.9568,26.9568,23.931,0,1.68147,0,7.6549e+07
08/29/2009 16:00,8,29,6,16,0,28,19,0,1.6576e+07,6.21063e+07,26.9566,26.9566,26.9566,23.931,0,1.54325,0,7.02515e+07
08/29/2009 17:00,8,29,6,17,0,27,21,0,1.62088e+07,6.20296e+07,26.9653,26.9653,26.9653,23.931,0,1.50407,0,6.86657e+07
08/29/2009 18:00,8,29,6,18,0,25,26,0,1.27798e+07,4.29105e+07,26.9675,26.9675,26.9675,23.931,0,1.14948,0,5.25144e+07
08/29/2009 19:00,8,29,6,19,0,23,29,0,0,1.82472e+07,26.9655,26.9655,26.9655,26.9655,0,0,0,0
08/29/2009 20:00,8,29,6,20,0,21,35,0,0,2.1619e+07,26.9655,26.9655,26.9655,26.9655,0,0,0,0
08/29/2009 21:00,8,29,6,21,0,21,33,0,0,1.83581e+07,26.9655,26.9655,26.9655,26.9655,0,0,0,0
08/29/2009 22:00,8,29,6,22,0,18,42,0,0,1.83581e+07,26.9655,26.9655,26.9655,26.9655,0,0,0,0
08/29/2009 23:00,8,29,6,23,0,18,39,0,0,1.54233e+07,26.9655,26.9655,26.9655,26.9655,0,0,0,0
08/30/2009 00:00,8,30,0,0,0,17,45,0,0,1.37928e+07,26.9655,26.9655,26.9655,26.9655,0,0,0,0
08/30/2009 01:00,8,30,0,1,0,15,51,0,0,1.64227e+07,26.9655,26.9655,26.9655,26.9655,0,0,0,0
08/30/2009 02:00,8,30,0,2,0,16,63,0,0,1.64227e+07,26.9655,26.9655,26.9655,26.9655,0,0,0,0
08/30/2009 03:00,8,30,0,3,0,14,67,0,0,1.64227e+07,26.9655,26.9655,26.9655,26.9655,0,0,0,0
08/30/2009 04:00,8,30,0,4,0,13,72,0,0,1.64227e+07,26.9655,26.9655,26.9655,26.9655,0,0,0,0
08/30/2009 05:00,8,30,0,5,0,13,67,0,0,1.64227e+07,26.9655,26.9655,26.9655,26.9655,0,0,0,0
08/30/2009 06:00,8,30,0,6,0,12,71,0,0,1.80532e+07,26.9655,26.9655,26.9655,26.9655,0,0,0,0
08/30/2009 07:00,8,30,0,7,0,15,63,0,6.12679e+06,2.2787e+07,26.974,26.974,26.974,23.931,0,0.528165,0,2.41981e+07
08/30/2009 08:00,8,30,0,8,0,16,59,0,9.69889e+06,3.22768e+07,26.9599,26.9599,26.9599,23.931,0,0.849501,0,3.8714e+07
08/30/2009 09:00,8,30,0,9,0,18,52,0,1.37875e+07,5.6702e+07,26.9705,26.9705,26.9705,23.931,0,1.25527,0,5.74056e+07
08/30/2009 10:00,8,30,0,10,0,19,49,0,1.4934e+07,5.77706e+07,26.9876,26.9876,26.9876,23.931,0,1.37253,0,6.31216e+07
08/30/2009 11:00,8,30,0,11,0,22,41,0,1.5544e+07,5.84086e+07,27.0014,27.0014,27.0014,23.931,0,1.4361,0,6.63415e+07
08/30/2009 12:00,8,30,0,12,0,23,41,0,1.60116e+07,5.90125e+07,27.0118,27.0118,27.0118,23.931,0,1.487,0,6.89256e+07
08/30/2009 13:00,8,30,0,13,0,25,36,0,1.53507e+07,5.37677e+07,27.0176,27.0176,27.0176,23.931,0,1.41806,0,6.5855e+07
08/30/2009 14:00,8,30,0,14,0,22,43,0,1.59705e+07,5.84393e+07,27.0041,27.0041,27.0041,23.931,0,1.47933,0,6.83993e+07
08/30/2009 15:00,8,30,0,15,0,22.7,40,0,1.59148e+07,5.96762e+07,27.0082,27.0082,27.0082,23.931,0,1.47126,0,6.81159e+07
08/30/2009 16:00,8,30,0,16,0,22.9,38,0,1.6142e+07,5.93107e+07,27.0092,27.0092,27.0092,23.931,0,1.49382,0,6.91836e+07
08/30/2009 17:00,8,30,0,17,0,23,36,0,1.65614e+07,6.09034e+07,27.0078,27.0078,27.0078,23.931,0,1.53653,0,7.11292e+07
08/30/2009 18:00,8,30,0,18,0,21,40,0,1.23371e+07,4.23409e+07,26.9973,26.9973,26.9973,23.931,0,1.10369,0,5.09187e+07
08/30/2009 19:00,8,30,0,19,0,19,46,0,0,1.82472e+07,26.9938,26.9938,26.9938,26.9938,0,0,0,0
08/30/2009 20:00,8,30,0,20,0,19,46,0,0,2.1619e+07,26.9938,26.9938,26.9938,26.9938,0,0,0,0
08/30/2009 21:00,8,30,0,21,0,18,49,0,0,1.83581e+07,26.9938,26.9938,26.9938,26.9938,0,0,0,0
08/30/2009 22:00,8,30,0,22,0,19,46,0,0,1.83581e+07,26.9938,26.9938,26.9938,26.9938,0,0,0,0
08/30/2009 23:00,8,30,0,23,0,19,43,0,0,1.54233e+07,26.9938,26.9938,26.9938,26.9938,0,0,0,0
08/31/2009 00:00,8,31,1,0,0,18,49,0,0,1.37928e+07,26.9938,26.9938,26.9938,26.9938,0,0,0,0
08/31/2009 01:00,8,31,1,1,0,18,45,0,0,1.64227e+07,26.9938,26.9938,26.9938,26.9938,0,0,0,0
08/31/2009 02:00,8,31,1,2,0,16,51,0,0,1.64227e+07,26.9938,26.9938,26.9938,26.9938,0,0,0,0
08/31/2009 03:00,8,31,1,3,0,17,48,0,0,1.64227e+07,26.9938,26.9938,26.9938,26.9938,0,0,0,0
08/31/2009 04:00,8,31,1,4,0,15,59,0,0,1.64227e+07,26.9938,26.9938,26.9938,26.9938,0,0,0,0
08/31/2009 05:00,8,31,1,5,0,15,67,0,0,1.64227e+07,26.9938,26.9938,26.9938,26.9938,0,0,0,0
08/31/2009 06:00,8,31,1,6,0,14,72,0,0,1.80532e+07,26.9938,26.9938,26.9938,26.9938,0,0,0,0
08/31/2009 07:00,8,31,1,7,0,17,59,0,5.74129e+06,2.26231e+07,26.9913,26.9913,26.9913,23.931,0,0.490072,0,2.25784e+07
08/31/2009 08:00,8,31,1,8,0,19,46,0,7.68903e+06,3.0768e+07,26.9744,26.9744,26.9744,23.931,0,0.657651,0,3.0115e+07
08/31/2009 09:00,8,31,1,9,0,22,38,0,1.21976e+07,5.42577e+07,26.9845,26.9845,26.9845,23.931,0,1.09229,0,5.01822e+07
08/31/2009 10:00,8,31,1,10,0,24,34,0,1.43506e+07,5.70125e+07,27.0003,27.0003,27.0003,23.931,0,1.31023,0,6.05067e+07
08/31/2009 11:00,8,31,1,11,0,25,30,0,1.48113e+07,5.69469e+07,27.0066,27.0066,27.0066,23.931,0,1.35824,0,6.28529e+07
08/31/2009 12:00,8,31,1,12,0,26,28,0,1.47208e+07,5.74842e+07,27.011,27.011,27.011,23.931,0,1.3478,0,6.24574e+07
08/31/2009 13:00,8,31,1,13,0,22,41,0,1.29685e+07,5.17664e+07,27.008,27.008,27.008,23.931,0,1.16879,0,5.41094e+07
08/31/2009 14:00,8,31,1,14,0,21,46,0,1.43191e+07,5.72254e+07,27.0035,27.0035,27.0035,23.931,0,1.30628,0,6.03861e+07
08/31/2009 15:00,8,31,1,15,0,26,28,0,1.45964e+07,6.02043e+07,27.0102,27.0102,27.0102,23.931,0,1.33444,0,6.18236e+07
08/31/2009 16:00,8,31,1,16,0,23,38,0,1.49694e+07,5.8199e+07,27.0115,27.0115,27.0115,23.931,0,1.3716,0,6.35708e+07
08/31/2009 17:00,8,31,1,17,0,19,64,0,1.41045e+07,6.12823e+07,27.0206,27.0206,27.0206,23.931,0,1.28371,0,5.96728e+07
08/31/2009 18:00,8,31,1,18,0,19,52,0,1.03794e+07,4.10907e+07,27.0113,27.0113,27.0113,23.931,0,0.912378,0,4.22835e+07
08/31/2009 19:00,8,31,1,19,0,18,52,0,0,1.82472e+07,27.0099,27.0099,27.0099,27.0099,0,0,0,0
08/31/2009 20:00,8,31,1,20,0,17,59,0,0,2.1619e+07,27.0099,27.0099,27.0099,27.0099,0,0,0,0
08/31/2009 21:00,8,31,1,21,0,18,52,0,0,1.83581e+07,27.0099,27.0099,27.0099,27.0099,0,0,0,0
08/31/2009 22:00,8,31,1,22,0,18.1,59,0,0,1.83581e+07,27.0099,27.0099,27.0099,27.0099,0,0,0,0
08/31/2009 23:00,8,31,1,23,0,18.3,59,0,0,1.54233e+07,27.0099,27.0099,27.0099,27.0099,0,0,0,0
09/01/2009 00:00,9,1,2,0,0,18.4,52,0,0,1.37928e+07,27.0099,27.0099,27.0099,27.0099,0,0,0,0
09/01/2009 01:00,9,1,2,1,0,18.6,37,0,0,1.64227e+07,27.0099,27.0099,27.0099,27.0099,0,0,0,0
09/01/2009 02:00,9,1,2,2,0,18.7,45,0,0,1.64227e+07,27.0099,27.0099,27.0099,27.0099,0,0,0,0
09/01/2009 03:00,9,1,2,3,0,18.9,37,0,0,1.64227e+07,27.0099,27.0099,27.0099,27.0099,0,0,0,0
09/01/2009 04:00,9,1,2,4,0,19,34,0,0,1.64227e+07,27.0099,27.0099,27.0099,27.0099,0,0,0,0
09/01/2009 05:00,9,1,2,5,0,18,37,0,0,1.64227e+07,27.0099,27.0099,27.0099,27.0099,0,0,0,0
09/01/2009 06:00,9,1,2,6,0,18,34,0,0,1.80532e+07,27.0099,27.0099,27.0099,27.0099,0,0,0,0
09/01/2009 07:00,9,1,2,7,0,19,32,0,4.71509e+06,2.10801e+07,26.9717,26.9717,26.9717,23.931,0,0.397751,0,1.82233e+07
09/01/2009 08:00,9,1,2,8,0,21,26,0,7.24154e+06,2.95955e+07,26.9463,26.9463,26.9463,23.931,0,0.616096,0,2.79517e+07
09/01/2009 09:00,9,1,2,9,0,23,23,0,1.12467e+07,5.3306e+07,26.9522,26.9522,26.9522,23.931,0,0.998971,0,4.54083e+07
09/01/2009 10:00,9,1,2,10,0,25.1,19,0,1.27316e+07,5.51967e+07,26.9676,26.9676,26.9676,23.931,0,1.14601,0,5.23589e+07
09/01/2009 11:00,9,1,2,11,0,26.5,16,0,1.39689e+07,5.58696e+07,26.9731,26.9731,26.9731,23.931,0,1.27374,0,5.82983e+07
09/01/2009 12:00,9,1,2,12,0,28,14,0,1.45394e+07,5.68595e+07,26.9766,26.9766,26.9766,23.931,0,1.33322,0,6.10912e+07
09/01/2009 13:00,9,1,2,13,0,28,14,0,1.35368e+07,5.24986e+07,26.9746,26.9746,26.9746,23.931,0,1.22966,0,5.63087e+07
09/01/2009 14:00,9,1,2,14,0,28,14,0,1.51776e+07,5.7421e+07,26.9665,26.9665,26.9665,23.931,0,1.39821,0,6.38567e+07
09/01/2009 15:00,9,1,2,15,0,29,13,0,1.56416e+07,5.89276e+07,26.9685,26.9685,26.9685,23.931,0,1.44432,0,6.60058e+07
09/01/2009 16:00,9,1,2,16,0,29,14,0,1.61893e+07,5.97719e+07,26.9711,26.9711,26.9711,23.931,0,1.50002,0,6.86107e+07
09/01/2009 17:00,9,1,2,17,0,28,15,0,1.53247e+07,6.02282e+07,26.9695,26.9695,26.9695,23.931,0,1.41002,0,6.44596e+07
09/01/2009 18:00,9,1,2,18,0,27,18,0,1.17741e+07,4.16255e+07,26.9685,26.9685,26.9685,23.931,0,1.04892,0,4.79365e+07
09/01/2009 19:00,9,1,2,19,0,24,22,0,0,2.1619e+07,26.9645,26.9645,26.9645,26.9645,0,0,0,0
09/01/2009 20:00,9,1,2,20,0,24,20,0,0,2.1619e+07,26.9645,26.9645,26.9645,26.9645,0,0,0,0
09/01/2009 21:00,9,1,2,21,0,23,22,0,0,1.83581e+07,26.9645,26.9645,26.9645,26.9645,0,0,0,0
09/01/2009 22:00,9,1,2,22,0,19,32,0,0,1.83581e+07,26.9645,26.9645,26.9645,26.9645,0,0,0,0
09/01/2009 23:00,9,1,2,23,0,19,32,0,0,1.54233e+07,26.9645,26.9645,26.9645,26.9645,0,0,0,0
09/02/2009 00:00,9,2,3,0,0,19,32,0,0,1.37928e+07,26.9645,26.9645,26.9645,26.9645,0,0,0,0
09/02/2009 01:00,9,2,3,1,0,18,34,0,0,1.26791e+07,26.9645,26.9645,26.9645,26.9645,0,0,0,0
09/02/2009 02:00,9,2,3,2,0,19,30,0,0,1.26791e+07,26.9645,26.9645,26.9645,26.9645,0,0,0,0
09/02/2009 03:00,9,2,3,3,0,19,30,0,0,1.26791e+07,26.9645,26.9645,26.9645,26.9645,0,0,0,0
09/02/2009 04:00,9,2,3,4,0,18,32,0,0,1.26791e+07,26.9645,26.9645,26.9645,26.9645,0,0,0,0
09/02/2009 05:00,9,2,3,5,0,17,32,0,0,1.26791e+07,26.9645,26.9645,26.9645,26.9645,0,0,0,0
09/02/2009 06:00,9,2,3,6,0,17,29,0,0,1.26791e+07,26.9645,26.9645,26.9645,26.9645,0,0,0,0
09/02/2009 07:00,9,2,3,7,0,19,32,0,0,9.9017e+06,26.9645,26.9645,26.9645,26.9645,0,0,0,0
09/02/2009 08:00,9,2,3,8,0,23,23,0,0,9.82199e+06,26.9645,26.9645,26.9645,26.9645,0,0,0,0
09/02/2009 09:00,9,2,3,9,0,24,20,0,0,9.66258e+06,26.9645,26.9645,26.9645,26.9645,0,0,0,0
09/02/2009 10:00,9,2,3,10,0,24,22,0,0,9.58288e+06,26.9645,26.9645,26.9645,26.9645,0,0,0,0
09/02/2009 11:00,9,2,3,11,0,24,25,0,0,9.55459e+06,26.9645,26.9645,26.9645,26.9645,0,0,0,0
09/02/2009 12:00,9,2,3,12,0,26,24,0,0,9.606e+06,26.9645,26.9645,26.9645,26.9645,0,0,0,0
