Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,ElectricityFacility,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
09/02/2009 13:00,9,2,3,13,0,27,23,0,0,9.606e+06,26.9645,26.9645,26.9645,26.9645,0,0,0,0
09/02/2009 14:00,9,2,3,14,0,28,20,0,0,9.55459e+06,26.9645,26.9645,26.9645,26.9645,0,0,0,0
09/02/2009 15:00,9,2,3,15,0,28,20,0,0,9.58288e+06,26.9645,26.9645,26.9645,26.9645,0,0,0,0
09/02/2009 16:00,9,2,3,16,0,29,19,0,0,9.66258e+06,26.9645,26.9645,26.9645,26.9645,0,0,0,0
09/02/2009 17:00,9,2,3,17,0,28,20,0,0,9.82199e+06,26.9645,26.9645,26.9645,26.9645,0,0,0,0
09/02/2009 18:00,9,2,3,18,0,27,23,0,0,1.01125e+07,26.9645,26.9645,26.9645,26.9645,0,0,0,0
09/02/2009 19:00,9,2,3,19,0,24,29,0,0,1.37928e+07,26.9645,26.9645,26.9645,26.9645,0,0,0,0
09/02/2009 20:00,9,2,3,20,0,22,35,0,0,1.37928e+07,26.9645,26.9645,26.9645,26.9645,0,0,0,0
09/02/2009 21:00,9,2,3,21,0,21,38,0,0,1.37928e+07,26.9645,26.9645,26.9645,26.9645,0,0,0,0
09/02/2009 22:00,9,2,3,22,0,21,35,0,0,1.37928e+07,26.9645,26.9645,26.9645,26.9645,0,0,0,0
09/02/2009 23:00,9,2,3,23,0,19,40,0,0,1.37928e+07,26.9645,26.9645,26.9645,26.9645,0,0,0,0
09/03/2009 00:00,9,3,4,0,0,19,43,0,0,1.37928e+07,26.9645,26.9645,26.9645,26.9645,0,0,0,0
09/03/2009 01:00,9,3,4,1,0,19,43,0,0,1.26791e+07,26.9645,26.9645,26.9645,26.9645,0,0,0,0
09/03/2009 02:00,9,3,4,2,0,18,45,0,0,1.26791e+07,26.9645,26.9645,26.9645,26.9645,0,0,0,0
09/03/2009 03:00,9,3,4,3,0,18,49,0,0,1.26791e+07,26.9645,26.9645,26.9645,26.9645,0,0,0,0
09/03/2009 04:00,9,3,4,4,0,17,52,0,0,1.26791e+07,26.9645,26.9645,26.9645,26.9645,0,0,0,0
09/03/2009 05:00,9,3,4,5,0,17,52,0,0,1.26791e+07,26.9645,26.9645,26.9645,26.9645,0,0,0,0
09/03/2009 06:00,9,3,4,6,0,17,52,0,0,1.26791e+07,26.9645,26.9645,26.9645,26.9645,0,0,0,0
09/03/2009 07:00,9,3,4,7,0,19,46,0,0,9.9017e+06,26.9645,26.9645,26.9645,26.9645,0,0,0,0
09/03/2009 08:00,9,3,4,8,0,23,36,0,0,9.82199e+06,26.9645,26.9645,26.9645,26.9645,0,0,0,0
09/03/2009 09:00,9,3,4,9,0,26,28,0,0,9.53147e+06,26.9645,26.9645,26.9645,26.9645,0,0,0,0
09/03/2009 10:00,9,3,4,10,0,28,25,0,0,9.45176e+06,26.9645,26.9645,26.9645,26.9645,0,0,0,0
09/03/2009 11:00,9,3,4,11,0,29,27,0,0,9.32065e+06,26.9645,26.9645,26.9645,26.9645,0,0,0,0
09/03/2009 12:00,9,3,4,12,0,30,22,0,0,9.45176e+06,26.9645,26.9645,26.9645,26.9645,0,0,0,0
09/03/2009 13:00,9,3,4,13,0,31,18,0,0,1.00791e+07,26.9645,26.9645,26.9645,26.9645,0,0,0,0
09/03/2009 14:00,9,3,4,14,0,32,18,0,0,9.16124e+06,26.9645,26.9645,26.9645,26.9645,0,0,0,0
09/03/2009 15:00,9,3,4,15,0,29,22,0,0,9.84511e+06,26.9645,26.9645,26.9645,26.9645,0,0,0,0
09/03/2009 16:00,9,3,4,16,0,27,26,0,0,9.97623e+06,26.9645,26.9645,26.9645,26.9645,0,0,0,0
09/03/2009 17:00,9,3,4,17,0,22,41,0,0,1.01073e+07,26.9645,26.9645,26.9645,26.9645,0,0,0,0
09/03/2009 18:00,9,3,4,18,0,23,36,0,0,1.00559e+07,26.9645,26.9645,26.9645,26.9645,0,0,0,0
09/03/2009 19:00,9,3,4,19,0,21,43,0,0,1.37928e+07,26.9645,26.9645,26.9645,26.9645,0,0,0,0
09/03/2009 20:00,9,3,4,20,0,19,52,0,0,1.37928e+07,26.9645,26.9645,26.9645,26.9645,0,0,0,0
09/03/2009 21:00,9,3,4,21,0,19,49,0,0,1.37928e+07,26.9645,26.9645,26.9645,26.9645,0,0,0,0
09/03/2009 22:00,9,3,4,22,0,22,35,0,0,1.37928e+07,26.9645,26.9645,26.9645,26.9645,0,0,0,0
09/03/2009 23:00,9,3,4,23,0,19,46,0,0,1.37928e+07,26.9645,26.9645,26.9645,26.9645,0,0,0,0
09/04/2009 00:00,9,4,5,0,0,19,46,0,0,1.37928e+07,26.9645,26.9645,26.9645,26.9645,0,0,0,0
09/04/2009 01:00,9,4,5,1,0,21,35,0,0,1.64227e+07,26.9645,26.9645,26.9645,26.9645,0,0,0,0
09/04/2009 02:00,9,4,5,2,0,20,37,0,0,1.64227e+07,26.9645,26.9645,26.9645,26.9645,0,0,0,0
09/04/2009 03:00,9,4,5,3,0,17,48,0,0,1.64227e+07,26.9645,26.9645,26.9645,26.9645,0,0,0,0
09/04/2009 04:00,9,4,5,4,0,18,45,0,0,1.64227e+07,26.9645,26.9645,26.9645,26.9645,0,0,0,0
09/04/2009 05:00,9,4,5,5,0,20,37,0,0,1.64227e+07,26.9645,26.9645,26.9645,26.9645,0,0,0,0
09/04/2009 06:00,9,4,5,6,0,19,40,0,0,1.80532e+07,26.9645,26.9645,26.9645,26.9645,0,0,0,0
09/04/2009 07:00,9,4,5,7,0,21,35,0,7.21282e+06,2.43884e+07,26.9515,26.9515,26.9515,23.931,0,0.630274,0,2.86803e+07
09/04/2009 08:00,9,4,5,8,0,23,33,0,1.1629e+07,3.47313e+07,26.9392,26.9392,26.9392,23.931,0,1.03883,0,4.7018e+07
09/04/2009 09:00,9,4,5,9,0,26,24,0,1.57701e+07,5.92563e+07,26.9491,26.9491,26.9491,23.931,0,1.46171,0,6.6375e+07
09/04/2009 10:00,9,4,5,10,0,26,23,0,1.66963e+07,6.00516e+07,26.9591,26.9591,26.9591,23.931,0,1.55999,0,7.10718e+07
09/04/2009 11:00,9,4,5,11,0,27,21,0,1.69024e+07,6.01694e+07,26.9682,26.9682,26.9682,23.931,0,1.58181,0,7.22841e+07
09/04/2009 12:00,9,4,5,12,0,28,20,0,1.70727e+07,6.01303e+07,26.977,26.977,26.977,23.931,0,1.60003,0,7.33281e+07
09/04/2009 13:00,9,4,5,13,0,30,19,0,1.67834e+07,5.63335e+07,26.9884,26.9884,26.9884,23.931,0,1.57221,0,7.23232e+07
09/04/2009 14:00,9,4,5,14,0,30,18,0,1.81111e+07,6.14711e+07,26.9883,26.9883,26.9883,23.931,0,1.70975,0,7.86478e+07
09/04/2009 15:00,9,4,5,15,0,29,18,0,1.79514e+07,6.19129e+07,26.9891,26.9891,26.9891,23.931,0,1.68866,0,7.7696e+07
09/04/2009 16:00,9,4,5,16,0,27,23,0,1.68522e+07,6.35118e+07,26.991,26.991,26.991,23.931,0,1.57096,0,7.23274e+07
09/04/2009 17:00,9,4,5,17,0,23,41,0,1.63924e+07,6.26601e+07,27.0024,27.0024,27.0024,23.931,0,1.52203,0,7.03346e+07
09/04/2009 18:00,9,4,5,18,0,24,27,0,1.34285e+07,4.33872e+07,26.9861,26.9861,26.9861,23.931,0,1.21353,0,5.5781e+07
09/04/2009 19:00,9,4,5,19,0,21,38,0,0,2.1619e+07,26.9787,26.9787,26.9787,26.9787,0,0,0,0
09/04/2009 20:00,9,4,5,20,0,21,35,0,0,2.1619e+07,26.9787,26.9787,26.9787,26.9787,0,0,0,0
09/04/2009 21:00,9,4,5,21,0,19,40,0,0,1.83581e+07,26.9787,26.9787,26.9787,26.9787,0,0,0,0
09/04/2009 22:00,9,4,5,22,0,19,37,0,0,1.83581e+07,26.9787,26.9787,26.9787,26.9787,0,0,0,0
09/04/2009 23:00,9,4,5,23,0,19,37,0,0,1.54233e+07,26.9787,26.9787,26.9787,26.9787,0,0,0,0
09/05/2009 00:00,9,5,6,0,0,17,42,0,0,1.37928e+07,26.9787,26.9787,26.9787,26.9787,0,0,0,0
09/05/2009 01:00,9,5,6,1,0,17,39,0,0,1.64227e+07,26.9787,26.9787,26.9787,26.9787,0,0,0,0
09/05/2009 02:00,9,5,6,2,0,18,34,0,0,1.64227e+07,26.9787,26.9787,26.9787,26.9787,0,0,0,0
09/05/2009 03:00,9,5,6,3,0,17,36,0,0,1.64227e+07,26.9787,26.9787,26.9787,26.9787,0,0,0,0
09/05/2009 04:00,9,5,6,4,0,18,34,0,0,1.64227e+07,26.9787,26.9787,26.9787,26.9787,0,0,0,0
09/05/2009 05:00,9,5,6,5,0,17,36,0,0,1.64227e+07,26.9787,26.9787,26.9787,26.9787,0,0,0,0
09/05/2009 06:00,9,5,6,6,0,15,41,0,0,1.80532e+07,26.9787,26.9787,26.9787,26.9787,0,0,0,0
09/05/2009 07:00,9,5,6,7,0,20,30,0,6.49318e+06,2.31852e+07,26.9456,26.9456,26.9456,23.931,0,0.56296,0,2.55746e+07
09/05/2009 08:00,9,5,6,8,0,23,25,0,1.08743e+07,3.41535e+07,26.9282,26.9282,26.9282,23.931,0,0.967375,0,4.36236e+07
09/05/2009 09:00,9,5,6,9,0,25.6,21,0,1.49783e+07,5.88971e+07,26.9378,26.9378,26.9378,23.931,0,1.38071,0,6.24621e+07
09/05/2009 10:00,9,5,6,10,0,28,19,0,1.62145e+07,5.94302e+07,26.9566,26.9566,26.9566,23.931,0,1.5095,0,6.87158e+07
09/05/2009 11:00,9,5,6,11,0,29,16,0,1.65721e+07,6.01429e+07,26.9668,26.9668,26.9668,23.931,0,1.54779,0,7.06966e+07
09/05/2009 12:00,9,5,6,12,0,31,15,0,1.71072e+07,6.13502e+07,26.978,26.978,26.978,23.931,0,1.60668,0,7.36557e+07
09/05/2009 13:00,9,5,6,13,0,31.7,14,0,1.63797e+07,5.60445e+07,26.9784,26.9784,26.9784,23.931,0,1.53138,0,7.02145e+07
09/05/2009 14:00,9,5,6,14,0,32,14,0,1.78733e+07,6.14225e+07,26.9766,26.9766,26.9766,23.931,0,1.68534,0,7.7228e+07
09/05/2009 15:00,9,5,6,15,0,32,14,0,1.88421e+07,6.28135e+07,26.9811,26.9811,26.9811,23.931,0,1.78621,0,8.19694e+07
09/05/2009 16:00,9,5,6,16,0,32,14,0,1.89778e+07,6.33846e+07,26.9829,26.9829,26.9829,23.931,0,1.79866,0,8.25893e+07
09/05/2009 17:00,9,5,6,17,0,31,14,0,1.8723e+07,6.41061e+07,26.9801,26.9801,26.9801,23.931,0,1.76964,0,8.11822e+07
09/05/2009 18:00,9,5,6,18,0,29,16,0,1.40453e+07,4.52422e+07,26.9711,26.9711,26.9711,23.931,0,1.27737,0,5.84271e+07
09/05/2009 19:00,9,5,6,19,0,27,18,0,0,2.1619e+07,26.9661,26.9661,26.9661,26.9661,0,0,0,0
09/05/2009 20:00,9,5,6,20,0,24,25,0,0,2.1619e+07,26.9661,26.9661,26.9661,26.9661,0,0,0,0
09/05/2009 21:00,9,5,6,21,0,22,29,0,0,1.83581e+07,26.9661,26.9661,26.9661,26.9661,0,0,0,0
09/05/2009 22:00,9,5,6,22,0,22,29,0,0,1.83581e+07,26.9661,26.9661,26.9661,26.9661,0,0,0,0
09/05/2009 23:00,9,5,6,23,0,22,29,0,0,1.54233e+07,26.9661,26.9661,26.9661,26.9661,0,0,0,0
09/06/2009 00:00,9,6,0,0,0,22,35,0,0,1.37928e+07,26.9661,26.9661,26.9661,26.9661,0,0,0,0
09/06/2009 01:00,9,6,0,1,0,21,40,0,0,1.64227e+07,26.9661,26.9661,26.9661,26.9661,0,0,0,0
09/06/2009 02:00,9,6,0,2,0,19.8,43,0,0,1.64227e+07,26.9661,26.9661,26.9661,26.9661,0,0,0,0
09/06/2009 03:00,9,6,0,3,0,19,46,0,0,1.64227e+07,26.9661,26.9661,26.9661,26.9661,0,0,0,0
09/06/2009 04:00,9,6,0,4,0,18,49,0,0,1.64227e+07,26.9661,26.9661,26.9661,26.9661,0,0,0,0
09/06/2009 05:00,9,6,0,5,0,16,55,0,0,1.64227e+07,26.9661,26.9661,26.9661,26.9661,0,0,0,0
09/06/2009 06:00,9,6,0,6,0,16,55,0,0,1.80532e+07,26.9661,26.9661,26.9661,26.9661,0,0,0,0
09/06/2009 07:00,9,6,0,7,0,21,40,0,7.70352e+06,2.47044e+07,26.9683,26.9683,26.9683,23.931,0,0.674379,0,3.08498e+07
09/06/2009 08:00,9,6,0,8,0,24,31,0,1.22327e+07,3.58831e+07,26.9586,26.9586,26.9586,23.931,0,1.10126,0,5.01654e+07
09/06/2009 09:00,9,6,0,9,0,27,24,0,1.59504e+07,5.94877e+07,26.9707,26.9707,26.9707,23.931,0,1.48001,0,6.76872e+07
09/06/2009 10:00,9,6,0,10,0,29,20,0,1.70974e+07,6.05649e+07,26.9843,26.9843,26.9843,23.931,0,1.60062,0,7.35302e+07
09/06/2009 11:00,9,6,0,11,0,32,16,0,1.78658e+07,6.14144e+07,26.9964,26.9964,26.9964,23.931,0,1.68378,0,7.76576e+07
09/06/2009 12:00,9,6,0,12,0,32,16,0,1.78945e+07,6.11936e+07,26.9999,26.9999,26.9999,23.931,0,1.68763,0,7.79247e+07
09/06/2009 13:00,9,6,0,13,0,31,17,0,1.67314e+07,5.66101e+07,27.0011,27.0011,27.0011,23.931,0,1.56132,0,7.21208e+07
09/06/2009 14:00,9,6,0,14,0,32,17,0,1.79039e+07,6.22515e+07,27.0008,27.0008,27.0008,23.931,0,1.68362,0,7.77615e+07
09/06/2009 15:00,9,6,0,15,0,32,17,0,1.76341e+07,6.25567e+07,27.0035,27.0035,27.0035,23.931,0,1.6538,0,7.64523e+07
09/06/2009 16:00,9,6,0,16,0,30,18,0,1.7192e+07,6.24985e+07,26.9998,26.9998,26.9998,23.931,0,1.60642,0,7.41708e+07
09/06/2009 17:00,9,6,0,17,0,30,18,0,1.69694e+07,6.36636e+07,27.0005,27.0005,27.0005,23.931,0,1.58297,0,7.31043e+07
09/06/2009 18:00,9,6,0,18,0,29,19,0,1.31634e+07,4.46375e+07,26.9956,26.9956,26.9956,23.931,0,1.18816,0,5.47842e+07
09/06/2009 19:00,9,6,0,19,0,27,23,0,0,2.1619e+07,26.9928,26.9928,26.9928,26.9928,0,0,0,0
09/06/2009 20:00,9,6,0,20,0,26,24,0,0,2.1619e+07,26.9928,26.9928,26.9928,26.9928,0,0,0,0
09/06/2009 21:00,9,6,0,21,0,24,27,0,0,1.83581e+07,26.9928,26.9928,26.9928,26.9928,0,0,0,0
09/06/2009 22:00,9,6,0,22,0,23,38,0,0,1.83581e+07,26.9928,26.9928,26.9928,26.9928,0,0,0,0
09/06/2009 23:00,9,6,0,23,0,22,46,0,0,1.54233e+07,26.9928,26.9928,26.9928,26.9928,0,0,0,0
09/07/2009 00:00,9,7,1,0,0,22,50,0,0,1.37928e+07,26.9928,26.9928,26.9928,26.9928,0,0,0,0
09/07/2009 01:00,9,7,1,1,0,18,64,0,0,1.64227e+07,26.9928,26.9928,26.9928,26.9928,0,0,0,0
09/07/2009 02:00,9,7,1,2,0,18,56,0,0,1.64227e+07,26.9928,26.9928,26.9928,26.9928,0,0,0,0
09/07/2009 03:00,9,7,1,3,0,18,56,0,0,1.64227e+07,26.9928,26.9928,26.9928,26.9928,0,0,0,0
09/07/2009 04:00,9,7,1,4,0,17,52,0,0,1.64227e+07,26.9928,26.9928,26.9928,26.9928,0,0,0,0
09/07/2009 05:00,9,7,1,5,0,17,48,0,0,1.64227e+07,26.9928,26.9928,26.9928,26.9928,0,0,0,0
09/07/2009 06:00,9,7,1,6,0,16,51,0,0,1.80532e+07,26.9928,26.9928,26.9928,26.9928,0,0,0,0
09/07/2009 07:00,9,7,1,7,0,19,46,0,6.86501e+06,2.36546e+07,27.0034,27.0034,27.0034,23.931,0,0.597794,0,2.76627e+07
09/07/2009 08:00,9,7,1,8,0,26,30,0,1.24251e+07,3.61229e+07,27.0041,27.0041,27.0041,23.931,0,1.11859,0,5.17202e+07
09/07/2009 09:00,9,7,1,9,0,27,28,0,1.61254e+07,5.97106e+07,27.0062,27.0062,27.0062,23.931,0,1.49726,0,6.92765e+07
09/07/2009 10:00,9,7,1,10,0,30,24,0,1.76131e+07,6.12299e+07,27.0209,27.0209,27.0209,23.931,0,1.65445,0,7.69147e+07
09/07/2009 11:00,9,7,1,11,0,31,21,0,1.79555e+07,6.15276e+07,27.0218,27.0218,27.0218,23.931,0,1.69204,0,7.86854e+07
09/07/2009 12:00,9,7,1,12,0,32,20,0,1.81365e+07,6.15044e+07,27.026,27.026,27.026,23.931,0,1.71224,0,7.9733e+07
09/07/2009 13:00,9,7,1,13,0,32,20,0,1.73088e+07,5.70048e+07,27.0247,27.0247,27.0247,23.931,0,1.62396,0,7.55891e+07
09/07/2009 14:00,9,7,1,14,0,32,21,0,1.82672e+07,6.18094e+07,27.0211,27.0211,27.0211,23.931,0,1.72293,0,8.01043e+07
09/07/2009 15:00,9,7,1,15,0,32,20,0,1.93876e+07,6.35171e+07,27.0209,27.0209,27.0209,23.931,0,1.84252,0,8.56564e+07
09/07/2009 16:00,9,7,1,16,0,27,37,0,1.76038e+07,6.47363e+07,27.0318,27.0318,27.0318,23.931,0,1.64879,0,7.69234e+07
09/07/2009 17:00,9,7,1,17,0,24,50,0,1.71741e+07,6.36661e+07,27.0424,27.0424,27.0424,23.931,0,1.60292,0,7.5039e+07
09/07/2009 18:00,9,7,1,18,0,23,53,0,1.42261e+07,4.44035e+07,27.0427,27.0427,27.0427,23.931,0,1.29242,0,6.05079e+07
09/07/2009 19:00,9,7,1,19,0,22,57,0,0,2.1619e+07,27.0395,27.0395,27.0395,27.0395,0,0,0,0
09/07/2009 20:00,9,7,1,20,0,22,50,0,0,2.1619e+07,27.0395,27.0395,27.0395,27.0395,0,0,0,0
09/07/2009 21:00,9,7,1,21,0,21,46,0,0,1.83581e+07,27.0395,27.0395,27.0395,27.0395,0,0,0,0
09/07/2009 22:00,9,7,1,22,0,19,49,0,0,1.83581e+07,27.0395,27.0395,27.0395,27.0395,0,0,0,0
09/07/2009 23:00,9,7,1,23,0,19,52,0,0,1.54233e+07,27.0395,27.0395,27.0395,27.0395,0,0,0,0
09/08/2009 00:00,9,8,2,0,0,19,56,0,0,1.37928e+07,27.0395,27.0395,27.0395,27.0395,0,0,0,0
09/08/2009 01:00,9,8,2,1,0,17,68,0,0,1.64227e+07,27.0395,27.0395,27.0395,27.0395,0,0,0,0
09/08/2009 02:00,9,8,2,2,0,16,72,0,0,1.64227e+07,27.0395,27.0395,27.0395,27.0395,0,0,0,0
09/08/2009 03:00,9,8,2,3,0,17,55,0,0,1.64227e+07,27.0395,27.0395,27.0395,27.0395,0,0,0,0
09/08/2009 04:00,9,8,2,4,0,16,63,0,0,1.64227e+07,27.0395,27.0395,27.0395,27.0395,0,0,0,0
09/08/2009 05:00,9,8,2,5,0,19,46,0,0,1.64227e+07,27.0395,27.0395,27.0395,27.0395,0,0,0,0
09/08/2009 06:00,9,8,2,6,0,20,43,0,0,1.80532e+07,27.0395,27.0395,27.0395,27.0395,0,0,0,0
09/08/2009 07:00,9,8,2,7,0,20,43,0,6.93953e+06,2.37497e+07,27.0255,27.0255,27.0255,23.931,0,0.605198,0,2.82227e+07
09/08/2009 08:00,9,8,2,8,0,24,36,0,1.2467e+07,3.61816e+07,27.0144,27.0144,27.0144,23.931,0,1.1241,0,5.21502e+07
09/08/2009 09:00,9,8,2,9,0,26,30,0,1.57402e+07,5.92064e+07,27.0142,27.0142,27.0142,23.931,0,1.45463,0,6.74779e+07
09/08/2009 10:00,9,8,2,10,0,26,30,0,1.67547e+07,6.01155e+07,27.0157,27.0157,27.0157,23.931,0,1.56212,0,7.25001e+07
09/08/2009 11:00,9,8,2,11,0,27,30,0,1.71874e+07,6.00156e+07,27.0219,27.0219,27.0219,23.931,0,1.60868,0,7.4812e+07
09/08/2009 12:00,9,8,2,12,0,28,28,0,1.70374e+07,6.04722e+07,27.0253,27.0253,27.0253,23.931,0,1.59078,0,7.40603e+07
09/08/2009 13:00,9,8,2,13,0,28,28,0,1.6457e+07,5.55459e+07,27.0243,27.0243,27.0243,23.931,0,1.53219,0,7.13102e+07
09/08/2009 14:00,9,8,2,14,0,28,30,0,1.71387e+07,6.15147e+07,27.021,27.021,27.021,23.931,0,1.6007,0,7.44184e+07
09/08/2009 15:00,9,8,2,15,0,27,34,0,1.67138e+07,6.16199e+07,27.0283,27.0283,27.0283,23.931,0,1.55459,0,7.24451e+07
09/08/2009 16:00,9,8,2,16,0,25,39,0,1.79287e+07,6.20139e+07,27.0302,27.0302,27.0302,23.931,0,1.68122,0,7.83943e+07
09/08/2009 17:00,9,8,2,17,0,24,47,0,1.80182e+07,6.27847e+07,27.0364,27.0364,27.0364,23.931,0,1.68988,0,7.89566e+07
09/08/2009 18:00,9,8,2,18,0,22,53,0,1.32053e+07,4.41617e+07,27.0324,27.0324,27.0324,23.931,0,1.18975,0,5.55171e+07
09/08/2009 19:00,9,8,2,19,0,20,64,0,0,2.1619e+07,27.03,27.03,27.03,27.03,0,0,0,0
09/08/2009 20:00,9,8,2,20,0,19,64,0,0,2.1619e+07,27.03,27.03,27.03,27.03,0,0,0,0
09/08/2009 21:00,9,8,2,21,0,18,73,0,0,1.83581e+07,27.03,27.03,27.03,27.03,0,0,0,0
09/08/2009 22:00,9,8,2,22,0,19,68,0,0,1.83581e+07,27.03,27.03,27.03,27.03,0,0,0,0
09/08/2009 23:00,9,8,2,23,0,18,68,0,0,1.54233e+07,27.03,27.03,27.03,27.03,0,0,0,0
09/09/2009 00:00,9,9,3,0,0,18,73,0,0,1.37928e+07,27.03,27.03,27.03,27.03,0,0,0,0
09/09/2009 01:00,9,9,3,1,0,16,88,0,0,1.26791e+07,27.03,27.03,27.03,27.03,0,0,0,0
09/09/2009 02:00,9,9,3,2,0,16,82,0,0,1.26791e+07,27.03,27.03,27.03,27.03,0,0,0,0
09/09/2009 03:00,9,9,3,3,0,15,82,0,0,1.26791e+07,27.03,27.03,27.03,27.03,0,0,0,0
09/09/2009 04:00,9,9,3,4,0,15,88,0,0,1.26791e+07,27.03,27.03,27.03,27.03,0,0,0,0
09/09/2009 05:00,9,9,3,5,0,15,82,0,0,1.26791e+07,27.03,27.03,27.03,27.03,0,0,0,0
09/09/2009 06:00,9,9,3,6,0,15,82,0,0,1.26791e+07,27.03,27.03,27.03,27.03,0,0,0,0
09/09/2009 07:00,9,9,3,7,0,16,77,0,0,1.03696e+07,27.03,27.03,27.03,27.03,0,0,0,0
09/09/2009 08:00,9,9,3,8,0,17,72,0,0,9.61117e+06,27.03,27.03,27.03,27.03,0,0,0,0
09/09/2009 09:00,9,9,3,9,0,17,72,0,0,9.97623e+06,27.03,27.03,27.03,27.03,0,0,0,0
09/09/2009 10:00,9,9,3,10,0,17,72,0,0,9.42347e+06,27.03,27.03,27.03,27.03,0,0,0,0
09/09/2009 11:00,9,9,3,11,0,19,60,0,0,9.45176e+06,27.03,27.03,27.03,27.03,0,0,0,0
09/09/2009 12:00,9,9,3,12,0,20,56,0,0,9.45176e+06,27.03,27.03,27.03,27.03,0,0,0,0
09/09/2009 13:00,9,9,3,13,0,21,49,0,0,1.00276e+07,27.03,27.03,27.03,27.03,0,0,0,0
09/09/2009 14:00,9,9,3,14,0,19,52,0,0,9.89653e+06,27.03,27.03,27.03,27.03,0,0,0,0
09/09/2009 15:00,9,9,3,15,0,19,56,0,0,9.89653e+06,27.03,27.03,27.03,27.03,0,0,0,0
09/09/2009 16:00,9,9,3,16,0,19,52,0,0,1.01073e+07,27.03,27.03,27.03,27.03,0,0,0,0
09/09/2009 17:00,9,9,3,17,0,17,72,0,0,1.0421e+07,27.03,27.03,27.03,27.03,0,0,0,0
09/09/2009 18:00,9,9,3,18,0,16,77,0,0,1.0421e+07,27.03,27.03,27.03,27.03,0,0,0,0
09/09/2009 19:00,9,9,3,19,0,16,77,0,0,1.37928e+07,27.03,27.03,27.03,27.03,0,0,0,0
09/09/2009 20:00,9,9,3,20,0,16,82,0,0,1.37928e+07,27.03,27.03,27.03,27.03,0,0,0,0
09/09/2009 21:00,9,9,3,21,0,14,94,0,0,1.37928e+07,27.03,27.03,27.03,27.03,0,0,0,0
09/09/2009 22:00,9,9,3,22,0,14,94,0,0,1.37928e+07,27.03,27.03,27.03,27.03,0,0,0,0
09/09/2009 23:00,9,9,3,23,0,14,88,0,0,1.37928e+07,27.03,27.03,27.03,27.03,0,0,0,0
09/10/2009 00:00,9,10,4,0,0,13,94,0,0,1.37928e+07,27.03,27.03,27.03,27.03,0,0,0,0
09/10/2009 01:00,9,10,4,1,0,13,88,0,0,1.26791e+07,27.03,27.03,27.03,27.03,0,0,0,0
09/10/2009 02:00,9,10,4,2,0,13,88,0,0,1.26791e+07,27.03,27.03,27.03,27.03,0,0,0,0
09/10/2009 03:00,9,10,4,3,0,12,94,0,0,1.26791e+07,27.03,27.03,27.03,27.03,0,0,0,0
09/10/2009 04:00,9,10,4,4,0,12,94,0,0,1.26791e+07,27.03,27.03,27.03,27.03,0,0,0,0
09/10/2009 05:00,9,10,4,5,0,12,94,0,0,1.26791e+07,27.03,27.03,27.03,27.03,0,0,0,0
09/10/2009 06:00,9,10,4,6,0,12,94,0,0,1.26791e+07,27.03,27.03,27.03,27.03,0,0,0,0
09/10/2009 07:00,9,10,4,7,0,12,94,0,0,1.03696e+07,27.03,27.03,27.03,27.03,0,0,0,0
09/10/2009 08:00,9,10,4,8,0,12,94,0,0,9.84511e+06,27.03,27.03,27.03,27.03,0,0,0,0
09/10/2009 09:00,9,10,4,9,0,13,88,0,0,9.97623e+06,27.03,27.03,27.03,27.03,0,0,0,0
09/10/2009 10:00,9,10,4,10,0,13,82,0,0,9.76541e+06,27.03,27.03,27.03,27.03,0,0,0,0
09/10/2009 11:00,9,10,4,11,0,14,77,0,0,9.63429e+06,27.03,27.03,27.03,27.03,0,0,0,0
09/10/2009 12:00,9,10,4,12,0,16,63,0,0,9.45176e+06,27.03,27.03,27.03,27.03,0,0,0,0
09/10/2009 13:00,9,10,4,13,0,17,59,0,0,9.45176e+06,27.03,27.03,27.03,27.03,0,0,0,0
09/10/2009 14:00,9,10,4,14,0,17,59,0,0,9.50318e+06,27.03,27.03,27.03,27.03,0,0,0,0
09/10/2009 15:00,9,10,4,15,0,17,59,0,0,9.63429e+06,27.03,27.03,27.03,27.03,0,0,0,0
09/10/2009 16:00,9,10,4,16,0,17,55,0,0,9.97623e+06,27.03,27.03,27.03,27.03,0,0,0,0
09/10/2009 17:00,9,10,4,17,0,17,59,0,0,1.02102e+07,27.03,27.03,27.03,27.03,0,0,0,0
09/10/2009 18:00,9,10,4,18,0,16,63,0,0,1.0421e+07,27.03,27.03,27.03,27.03,0,0,0,0
09/10/2009 19:00,9,10,4,19,0,15,67,0,0,1.37928e+07,27.03,27.03,27.03,27.03,0,0,0,0
09/10/2009 20:00,9,10,4,20,0,14,72,0,0,1.37928e+07,27.03,27.03,27.03,27.03,0,0,0,0
09/10/2009 21:00,9,10,4,21,0,14,72,0,0,1.37928e+07,27.03,27.03,27.03,27.03,0,0,0,0
09/10/2009 22:00,9,10,4,22,0,13,77,0,0,1.37928e+07,27.03,27.03,27.03,27.03,0,0,0,0
09/10/2009 23:00,9,10,4,23,0,12,82,0,0,1.37928e+07,27.03,27.03,27.03,27.03,0,0,0,0
09/11/2009 00:00,9,11,5,0,0,13,82,0,0,1.37928e+07,27.03,27.03,27.03,27.03,0,0,0,0
09/11/2009 01:00,9,11,5,1,0,13,82,0,0,1.64227e+07,27.03,27.03,27.03,27.03,0,0,0,0
09/11/2009 02:00,9,11,5,2,0,13,82,0,0,1.64227e+07,27.03,27.03,27.03,27.03,0,0,0,0
09/11/2009 03:00,9,11,5,3,0,12,82,0,0,1.64227e+07,27.03,27.03,27.03,27.03,0,0,0,0
09/11/2009 04:00,9,11,5,4,0,12,82,0,0,1.64227e+07,27.03,27.03,27.03,27.03,0,0,0,0
09/11/2009 05:00,9,11,5,5,0,12,82,0,0,1.64227e+07,27.03,27.03,27.03,27.03,0,0,0,0
09/11/2009 06:00,9,11,5,6,0,12,82,0,0,1.80532e+07,27.03,27.03,27.03,27.03,0,0,0,0
09/11/2009 07:00,9,11,5,7,0,14,77,0,1.63768e+06,1.77011e+07,27.0309,27.0309,27.0309,23.931,0,0.120692,0,5.62965e+06
09/11/2009 08:00,9,11,5,8,0,15,72,0,3.94362e+06,2.47417e+07,27.0143,27.0143,27.0143,23.931,0,0.317741,0,1.47401e+07
09/11/2009 09:00,9,11,5,9,0,16,68,0,8.22103e+06,4.98722e+07,27.0176,27.0176,27.0176,23.931,0,0.706892,0,3.28278e+07
09/11/2009 10:00,9,11,5,10,0,18,59,0,1.07289e+07,5.23893e+07,27.0285,27.0285,27.0285,23.931,0,0.94813,0,4.41865e+07
09/11/2009 11:00,9,11,5,11,0,19,60,0,1.062e+07,5.22453e+07,27.0395,27.0395,27.0395,23.931,0,0.936007,0,4.37766e+07
09/11/2009 12:00,9,11,5,12,0,22,50,0,1.17998e+07,5.33471e+07,27.0519,27.0519,27.0519,23.931,0,1.0536,0,4.94724e+07
09/11/2009 13:00,9,11,5,13,0,23,47,0,1.15139e+07,4.92066e+07,27.0518,27.0518,27.0518,23.931,0,1.02849,0,4.82931e+07
09/11/2009 14:00,9,11,5,14,0,22,50,0,1.23238e+07,5.46686e+07,27.042,27.042,27.042,23.931,0,1.10414,0,5.16807e+07
09/11/2009 15:00,9,11,5,15,0,20,56,0,1.22705e+07,5.49985e+07,27.0394,27.0394,27.0394,23.931,0,1.09779,0,5.13412e+07
09/11/2009 16:00,9,11,5,16,0,19,60,0,1.17815e+07,5.63452e+07,27.039,27.039,27.039,23.931,0,1.0499,0,4.90955e+07
09/11/2009 17:00,9,11,5,17,0,19,60,0,1.19746e+07,5.69892e+07,27.0401,27.0401,27.0401,23.931,0,1.06887,0,4.99998e+07
09/11/2009 18:00,9,11,5,18,0,19,60,0,8.30518e+06,3.84666e+07,27.0389,27.0389,27.0389,23.931,0,0.713803,0,3.33772e+07
09/11/2009 19:00,9,11,5,19,0,17.1,70,0,0,2.1619e+07,27.0367,27.0367,27.0367,27.0367,0,0,0,0
09/11/2009 20:00,9,11,5,20,0,16,77,0,0,2.1619e+07,27.0367,27.0367,27.0367,27.0367,0,0,0,0
09/11/2009 21:00,9,11,5,21,0,16,77,0,0,1.83581e+07,27.0367,27.0367,27.0367,27.0367,0,0,0,0
09/11/2009 22:00,9,11,5,22,0,15,77,0,0,1.83581e+07,27.0367,27.0367,27.0367,27.0367,0,0,0,0
09/11/2009 23:00,9,11,5,23,0,15,82,0,0,1.54233e+07,27.0367,27.0367,27.0367,27.0367,0,0,0,0
09/12/2009 00:00,9,12,6,0,0,14,88,0,0,1.37928e+07,27.0367,27.0367,27.0367,27.0367,0,0,0,0
09/12/2009 01:00,9,12,6,1,0,13,94,0,0,1.64227e+07,27.0367,27.0367,27.0367,27.0367,0,0,0,0
09/12/2009 02:00,9,12,6,2,0,12,94,0,0,1.64227e+07,27.0367,27.0367,27.0367,27.0367,0,0,0,0
09/12/2009 03:00,9,12,6,3,0,11,100,0,0,1.64227e+07,27.0367,27.0367,27.0367,27.0367,0,0,0,0
09/12/2009 04:00,9,12,6,4,0,11,94,0,0,1.64227e+07,27.0367,27.0367,27.0367,27.0367,0,0,0,0
09/12/2009 05:00,9,12,6,5,0,11,94,0,0,1.64227e+07,27.0367,27.0367,27.0367,27.0367,0,0,0,0
09/12/2009 06:00,9,12,6,6,0,12,94,0,0,1.80532e+07,27.0367,27.0367,27.0367,27.0367,0,0,0,0
09/12/2009 07:00,9,12,6,7,0,13,88,0,4.10324e+06,2.02299e+07,27.0457,27.0457,27.0457,23.931,0,0.334728,0,1.56882e+07
09/12/2009 08:00,9,12,6,8,0,15,77,0,5.72112e+06,2.72665e+07,27.0394,27.0394,27.0394,23.931,0,0.47677,0,2.22974e+07
09/12/2009 09:00,9,12,6,9,0,17,68,0,9.48837e+06,5.14696e+07,27.0397,27.0397,27.0397,23.931,0,0.826485,0,3.86566e+07
09/12/2009 10:00,9,12,6,10,0,18,64,0,1.11732e+07,5.29485e+07,27.0456,27.0456,27.0456,23.931,0,0.989631,0,4.63746e+07
09/12/2009 11:00,9,12,6,11,0,19,60,0,1.18629e+07,5.31695e+07,27.0481,27.0481,27.0481,23.931,0,1.05836,0,4.96357e+07
09/12/2009 12:00,9,12,6,12,0,21,49,0,1.296e+07,5.40353e+07,27.0442,27.0442,27.0442,23.931,0,1.1722,0,5.4906e+07
09/12/2009 13:00,9,12,6,13,0,22,43,0,1.06868e+07,5.02518e+07,27.04,27.04,27.04,23.931,0,0.942217,0,4.40739e+07
09/12/2009 14:00,9,12,6,14,0,21,43,0,1.15752e+07,5.63404e+07,27.0279,27.0279,27.0279,23.931,0,1.02975,0,4.79808e+07
09/12/2009 15:00,9,12,6,15,0,19,73,0,1.35009e+07,5.45995e+07,27.0462,27.0462,27.0462,23.931,0,1.22057,0,5.72088e+07
09/12/2009 16:00,9,12,6,16,0,18,68,0,1.28912e+07,5.60462e+07,27.0414,27.0414,27.0414,23.931,0,1.15888,0,5.42333e+07
09/12/2009 17:00,9,12,6,17,0,14,77,0,1.16123e+07,5.83547e+07,27.0244,27.0244,27.0244,23.931,0,1.03346,0,4.80999e+07
09/12/2009 18:00,9,12,6,18,0,12,94,0,7.63203e+06,3.76216e+07,27.0144,27.0144,27.0144,23.931,0,0.651566,0,3.0227e+07
09/12/2009 19:00,9,12,6,19,0,12,94,0,0,2.1619e+07,27.0087,27.0087,27.0087,27.0087,0,0,0,0
09/12/2009 20:00,9,12,6,20,0,12,94,0,0,2.1619e+07,27.0087,27.0087,27.0087,27.0087,0,0,0,0
09/12/2009 21:00,9,12,6,21,0,12,94,0,0,1.83581e+07,27.0087,27.0087,27.0087,27.0087,0,0,0,0
09/12/2009 22:00,9,12,6,22,0,11,100,0,0,1.83581e+07,27.0087,27.0087,27.0087,27.0087,0,0,0,0
09/12/2009 23:00,9,12,6,23,0,11,100,0,0,1.54233e+07,27.0087,27.0087,27.0087,27.0087,0,0,0,0
09/13/2009 00:00,9,13,0,0,0,11,94,0,0,1.37928e+07,27.0087,27.0087,27.0087,27.0087,0,0,0,0
09/13/2009 01:00,9,13,0,1,0,10,93,0,0,1.64227e+07,27.0087,27.0087,27.0087,27.0087,0,0,0,0
09/13/2009 02:00,9,13,0,2,0,10,93,0,0,1.64227e+07,27.0087,27.0087,27.0087,27.0087,0,0,0,0
09/13/2009 03:00,9,13,0,3,0,10,93,0,0,1.64227e+07,27.0087,27.0087,27.0087,27.0087,0,0,0,0
09/13/2009 04:00,9,13,0,4,0,8,100,0,0,1.64227e+07,27.0087,27.0087,27.0087,27.0087,0,0,0,0
09/13/2009 05:00,9,13,0,5,0,9,100,0,0,1.64227e+07,27.0087,27.0087,27.0087,27.0087,0,0,0,0
09/13/2009 06:00,9,13,0,6,0,9,93,0,0,1.80532e+07,27.0087,27.0087,27.0087,27.0087,0,0,0,0
09/13/2009 07:00,9,13,0,7,0,11,87,0,2.48783e+06,1.87533e+07,27.0166,27.0166,27.0166,23.931,0,0.193619,0,8.98883e+06
09/13/2009 08:00,9,13,0,8,0,12,88,0,3.39613e+06,2.52814e+07,27.0129,27.0129,27.0129,23.931,0,0.269632,0,1.25024e+07
09/13/2009 09:00,9,13,0,9,0,13,88,0,7.57096e+06,5.10196e+07,27.0219,27.0219,27.0219,23.931,0,0.646816,0,3.00798e+07
09/13/2009 10:00,9,13,0,10,0,15,77,0,8.54183e+06,5.11867e+07,27.0374,27.0374,27.0374,23.931,0,0.737301,0,3.44603e+07
09/13/2009 11:00,9,13,0,11,0,17,68,0,1.05257e+07,5.14697e+07,27.0485,27.0485,27.0485,23.931,0,0.927912,0,4.35229e+07
09/13/2009 12:00,9,13,0,12,0,16,72,0,1.01391e+07,5.20339e+07,27.0445,27.0445,27.0445,23.931,0,0.88975,0,4.16795e+07
09/13/2009 13:00,9,13,0,13,0,17,68,0,8.6408e+06,4.94119e+07,27.0474,27.0474,27.0474,23.931,0,0.745953,0,3.49761e+07
09/13/2009 14:00,9,13,0,14,0,12,82,0,8.99162e+06,5.37229e+07,27.0206,27.0206,27.0206,23.931,0,0.78056,0,3.62842e+07
09/13/2009 15:00,9,13,0,15,0,14,82,0,9.65395e+06,5.25923e+07,27.0329,27.0329,27.0329,23.931,0,0.843331,0,3.93581e+07
09/13/2009 16:00,9,13,0,16,0,16,59,0,9.94642e+06,5.40167e+07,27.0308,27.0308,27.0308,23.931,0,0.871413,0,4.06409e+07
09/13/2009 17:00,9,13,0,17,0,16,63,0,1.0971e+07,5.37429e+07,27.0331,27.0331,27.0331,23.931,0,0.968912,0,4.52215e+07
09/13/2009 18:00,9,13,0,18,0,16,63,0,6.99949e+06,3.64763e+07,27.0286,27.0286,27.0286,23.931,0,0.592097,0,2.75947e+07
09/13/2009 19:00,9,13,0,19,0,13,72,0,0,2.1619e+07,27.0282,27.0282,27.0282,27.0282,0,0,0,0
09/13/2009 20:00,9,13,0,20,0,12,76,0,0,2.1619e+07,27.0282,27.0282,27.0282,27.0282,0,0,0,0
09/13/2009 21:00,9,13,0,21,0,11,82,0,0,1.83581e+07,27.0282,27.0282,27.0282,27.0282,0,0,0,0
09/13/2009 22:00,9,13,0,22,0,13,72,0,0,1.83581e+07,27.0282,27.0282,27.0282,27.0282,0,0,0,0
09/13/2009 23:00,9,13,0,23,0,13,72,0,0,1.54233e+07,27.0282,27.0282,27.0282,27.0282,0,0,0,0
09/14/2009 00:00,9,14,1,0,0,11,82,0,0,1.37928e+07,27.0282,27.0282,27.0282,27.0282,0,0,0,0
09/14/2009 01:00,9,14,1,1,0,12,71,0,0,1.64227e+07,27.0282,27.0282,27.0282,27.0282,0,0,0,0
09/14/2009 02:00,9,14,1,2,0,12,71,0,0,1.64227e+07,27.0282,27.0282,27.0282,27.0282,0,0,0,0
09/14/2009 03:00,9,14,1,3,0,12,62,0,0,1.64227e+07,27.0282,27.0282,27.0282,27.0282,0,0,0,0
09/14/2009 04:00,9,14,1,4,0,11,66,0,0,1.64227e+07,27.0282,27.0282,27.0282,27.0282,0,0,0,0
09/14/2009 05:00,9,14,1,5,0,12,58,0,0,1.64227e+07,27.0282,27.0282,27.0282,27.0282,0,0,0,0
09/14/2009 06:00,9,14,1,6,0,12,54,0,0,1.80532e+07,27.0282,27.0282,27.0282,27.0282,0,0,0,0
09/14/2009 07:00,9,14,1,7,0,14,51,0,2.45225e+06,1.81152e+07,27.0043,27.0043,27.0043,23.931,0,0.19065,0,8.82125e+06
09/14/2009 08:00,9,14,1,8,0,17,45,0,4.65321e+06,2.63173e+07,26.9864,26.9864,26.9864,23.931,0,0.384209,0,1.76621e+07
09/14/2009 09:00,9,14,1,9,0,18,42,0,9.21789e+06,5.15439e+07,26.9897,26.9897,26.9897,23.931,0,0.805358,0,3.7063e+07
09/14/2009 10:00,9,14,1,10,0,18,45,0,1.04271e+07,5.20131e+07,26.9992,26.9992,26.9992,23.931,0,0.920496,0,4.24925e+07
09/14/2009 11:00,9,14,1,11,0,19,43,0,1.10066e+07,5.35136e+07,27.0054,27.0054,27.0054,23.931,0,0.977034,0,4.51947e+07
09/14/2009 12:00,9,14,1,12,0,21,38,0,1.17338e+07,5.44405e+07,27.0117,27.0117,27.0117,23.931,0,1.05098,0,4.87143e+07
09/14/2009 13:00,9,14,1,13,0,22,31,0,1.09279e+07,4.98602e+07,27.0016,27.0016,27.0016,23.931,0,0.972658,0,4.49359e+07
09/14/2009 14:00,9,14,1,14,0,22,27,0,1.259e+07,5.52729e+07,26.9911,26.9911,26.9911,23.931,0,1.13518,0,5.22655e+07
09/14/2009 15:00,9,14,1,15,0,22,27,0,1.34251e+07,5.64751e+07,26.989,26.989,26.989,23.931,0,1.21583,0,5.59391e+07
09/14/2009 16:00,9,14,1,16,0,22,25,0,1.37921e+07,5.7343e+07,26.9872,26.9872,26.9872,23.931,0,1.25167,0,5.75557e+07
09/14/2009 17:00,9,14,1,17,0,21,26,0,1.35787e+07,5.82675e+07,26.9788,26.9788,26.9788,23.931,0,1.23003,0,5.64049e+07
09/14/2009 18:00,9,14,1,18,0,19,32,0,9.60879e+06,3.92439e+07,26.9697,26.9697,26.9697,23.931,0,0.838303,0,3.83272e+07
09/14/2009 19:00,9,14,1,19,0,16,45,0,0,2.1619e+07,26.9631,26.9631,26.9631,26.9631,0,0,0,0
09/14/2009 20:00,9,14,1,20,0,15,48,0,0,2.1619e+07,26.9631,26.9631,26.9631,26.9631,0,0,0,0
09/14/2009 21:00,9,14,1,21,0,14,53,0,0,1.83581e+07,26.9631,26.9631,26.9631,26.9631,0,0,0,0
09/14/2009 22:00,9,14,1,22,0,13,58,0,0,1.83581e+07,26.9631,26.9631,26.9631,26.9631,0,0,0,0
09/14/2009 23:00,9,14,1,23,0,13,54,0,0,1.54233e+07,26.9631,26.9631,26.9631,26.9631,0,0,0,0
09/15/2009 00:00,9,15,2,0,0,12,58,0,0,1.37928e+07,26.9631,26.9631,26.9631,26.9631,0,0,0,0
09/15/2009 01:00,9,15,2,1,0,12,58,0,0,1.64227e+07,26.9631,26.9631,26.9631,26.9631,0,0,0,0
09/15/2009 02:00,9,15,2,2,0,11,62,0,0,1.64227e+07,26.9631,26.9631,26.9631,26.9631,0,0,0,0
09/15/2009 03:00,9,15,2,3,0,10,66,0,0,1.64227e+07,26.9631,26.9631,26.9631,26.9631,0,0,0,0
09/15/2009 04:00,9,15,2,4,0,11,62,0,0,1.64227e+07,26.9631,26.9631,26.9631,26.9631,0,0,0,0
09/15/2009 05:00,9,15,2,5,0,10,66,0,0,1.64227e+07,26.9631,26.9631,26.9631,26.9631,0,0,0,0
09/15/2009 06:00,9,15,2,6,0,9,66,0,0,1.80532e+07,26.9631,26.9631,26.9631,26.9631,0,0,0,0
09/15/2009 07:00,9,15,2,7,0,16,42,0,3.8912e+06,1.99042e+07,26.9318,26.9318,26.9318,23.931,0,0.317078,0,1.43291e+07
09/15/2009 08:00,9,15,2,8,0,18,37,0,6.04972e+06,2.80687e+07,26.9172,26.9172,26.9172,23.931,0,0.512026,0,2.30053e+07
09/15/2009 09:00,9,15,2,9,0,21,30,0,1.05917e+07,5.3289e+07,26.9318,26.9318,26.9318,23.931,0,0.939386,0,4.24123e+07
09/15/2009 10:00,9,15,2,10,0,23,23,0,1.18294e+07,5.38009e+07,26.9467,26.9467,26.9467,23.931,0,1.05982,0,4.80866e+07
09/15/2009 11:00,9,15,2,11,0,24,16,0,1.23052e+07,5.49166e+07,26.9463,26.9463,26.9463,23.931,0,1.10779,0,5.02576e+07
09/15/2009 12:00,9,15,2,12,0,25,14,0,1.28183e+07,5.6344e+07,26.9522,26.9522,26.9522,23.931,0,1.16118,0,5.27821e+07
09/15/2009 13:00,9,15,2,13,0,26,12,0,1.2236e+07,5.15322e+07,26.9496,26.9496,26.9496,23.931,0,1.10448,0,5.01618e+07
09/15/2009 14:00,9,15,2,14,0,26,14,0,1.39799e+07,5.70584e+07,26.9461,26.9461,26.9461,23.931,0,1.27855,0,5.80008e+07
09/15/2009 15:00,9,15,2,15,0,27,13,0,1.50789e+07,5.86032e+07,26.9509,26.9509,26.9509,23.931,0,1.38766,0,6.30492e+07
09/15/2009 16:00,9,15,2,16,0,27,12,0,1.54353e+07,5.94582e+07,26.9495,26.9495,26.9495,23.931,0,1.42275,0,6.46144e+07
09/15/2009 17:00,9,15,2,17,0,26,14,0,1.5247e+07,6.04119e+07,26.949,26.949,26.949,23.931,0,1.40257,0,6.36881e+07
09/15/2009 18:00,9,15,2,18,0,23,17,0,1.12332e+07,4.13072e+07,26.9378,26.9378,26.9378,23.931,0,0.99711,0,4.51086e+07
09/15/2009 19:00,9,15,2,19,0,20,30,0,0,2.1619e+07,26.9323,26.9323,26.9323,26.9323,0,0,0,0
09/15/2009 20:00,9,15,2,20,0,18,32,0,0,2.1619e+07,26.9323,26.9323,26.9323,26.9323,0,0,0,0
09/15/2009 21:00,9,15,2,21,0,18,27,0,0,1.83581e+07,26.9323,26.9323,26.9323,26.9323,0,0,0,0
09/15/2009 22:00,9,15,2,22,0,17,29,0,0,1.83581e+07,26.9323,26.9323,26.9323,26.9323,0,0,0,0
09/15/2009 23:00,9,15,2,23,0,15,33,0,0,1.54233e+07,26.9323,26.9323,26.9323,26.9323,0,0,0,0
09/16/2009 00:00,9,16,3,0,0,14,41,0,0,1.37928e+07,26.9323,26.9323,26.9323,26.9323,0,0,0,0
09/16/2009 01:00,9,16,3,1,0,14,44,0,0,1.26791e+07,26.9323,26.9323,26.9323,26.9323,0,0,0,0
09/16/2009 02:00,9,16,3,2,0,13,47,0,0,1.26791e+07,26.9323,26.9323,26.9323,26.9323,0,0,0,0
09/16/2009 03:00,9,16,3,3,0,13,47,0,0,1.26791e+07,26.9323,26.9323,26.9323,26.9323,0,0,0,0
09/16/2009 04:00,9,16,3,4,0,12,50,0,0,1.26791e+07,26.9323,26.9323,26.9323,26.9323,0,0,0,0
09/16/2009 05:00,9,16,3,5,0,13,41,0,0,1.26791e+07,26.9323,26.9323,26.9323,26.9323,0,0,0,0
09/16/2009 06:00,9,16,3,6,0,11,50,0,0,1.26791e+07,26.9323,26.9323,26.9323,26.9323,0,0,0,0
09/16/2009 07:00,9,16,3,7,0,16,36,0,0,1.00559e+07,26.9323,26.9323,26.9323,26.9323,0,0,0,0
09/16/2009 08:00,9,16,3,8,0,19,28,0,0,9.82199e+06,26.9323,26.9323,26.9323,26.9323,0,0,0,0
09/16/2009 09:00,9,16,3,9,0,22,21,0,0,9.66258e+06,26.9323,26.9323,26.9323,26.9323,0,0,0,0
09/16/2009 10:00,9,16,3,10,0,24,19,0,0,9.58288e+06,26.9323,26.9323,26.9323,26.9323,0,0,0,0
09/16/2009 11:00,9,16,3,11,0,26,14,0,0,9.42347e+06,26.9323,26.9323,26.9323,26.9323,0,0,0,0
09/16/2009 12:00,9,16,3,12,0,27,13,0,0,9.47488e+06,26.9323,26.9323,26.9323,26.9323,0,0,0,0
09/16/2009 13:00,9,16,3,13,0,28,13,0,0,9.606e+06,26.9323,26.9323,26.9323,26.9323,0,0,0,0
09/16/2009 14:00,9,16,3,14,0,29,13,0,0,9.55459e+06,26.9323,26.9323,26.9323,26.9323,0,0,0,0
09/16/2009 15:00,9,16,3,15,0,29,14,0,0,9.45176e+06,26.9323,26.9323,26.9323,26.9323,0,0,0,0
09/16/2009 16:00,9,16,3,16,0,28,15,0,0,9.66258e+06,26.9323,26.9323,26.9323,26.9323,0,0,0,0
09/16/2009 17:00,9,16,3,17,0,26,14,0,0,9.82199e+06,26.9323,26.9323,26.9323,26.9323,0,0,0,0
09/16/2009 18:00,9,16,3,18,0,24,17,0,0,1.0421e+07,26.9323,26.9323,26.9323,26.9323,0,0,0,0
09/16/2009 19:00,9,16,3,19,0,21,21,0,0,1.37928e+07,26.9323,26.9323,26.9323,26.9323,0,0,0,0
09/16/2009 20:00,9,16,3,20,0,19,22,0,0,1.37928e+07,26.9323,26.9323,26.9323,26.9323,0,0,0,0
09/16/2009 21:00,9,16,3,21,0,19,22,0,0,1.37928e+07,26.9323,26.9323,26.9323,26.9323,0,0,0,0
09/16/2009 22:00,9,16,3,22,0,18,25,0,0,1.37928e+07,26.9323,26.9323,26.9323,26.9323,0,0,0,0
09/16/2009 23:00,9,16,3,23,0,17,25,0,0,1.37928e+07,26.9323,26.9323,26.9323,26.9323,0,0,0,0
09/17/2009 00:00,9,17,4,0,0,15,28,0,0,1.37928e+07,26.9323,26.9323,26.9323,26.9323,0,0,0,0
09/17/2009 01:00,9,17,4,1,0,16,26,0,0,1.26791e+07,26.9323,26.9323,26.9323,26.9323,0,0,0,0
09/17/2009 02:00,9,17,4,2,0,15,28,0,0,1.26791e+07,26.9323,26.9323,26.9323,26.9323,0,0,0,0
09/17/2009 03:00,9,17,4,3,0,16,24,0,0,1.26791e+07,26.9323,26.9323,26.9323,26.9323,0,0,0,0
09/17/2009 04:00,9,17,4,4,0,16,26,0,0,1.26791e+07,26.9323,26.9323,26.9323,26.9323,0,0,0,0
09/17/2009 05:00,9,17,4,5,0,17,25,0,0,1.26791e+07,26.9323,26.9323,26.9323,26.9323,0,0,0,0
09/17/2009 06:00,9,17,4,6,0,17,32,0,0,1.26791e+07,26.9323,26.9323,26.9323,26.9323,0,0,0,0
09/17/2009 07:00,9,17,4,7,0,18,32,0,0,1.0421e+07,26.9323,26.9323,26.9323,26.9323,0,0,0,0
09/17/2009 08:00,9,17,4,8,0,19,30,0,0,9.84511e+06,26.9323,26.9323,26.9323,26.9323,0,0,0,0
09/17/2009 09:00,9,17,4,9,0,21,25,0,0,9.58288e+06,26.9323,26.9323,26.9323,26.9323,0,0,0,0
09/17/2009 10:00,9,17,4,10,0,23,23,0,0,9.45176e+06,26.9323,26.9323,26.9323,26.9323,0,0,0,0
09/17/2009 11:00,9,17,4,11,0,24,20,0,0,9.63429e+06,26.9323,26.9323,26.9323,26.9323,0,0,0,0
09/17/2009 12:00,9,17,4,12,0,24,22,0,0,9.53147e+06,26.9323,26.9323,26.9323,26.9323,0,0,0,0
09/17/2009 13:00,9,17,4,13,0,24,19,0,0,9.45176e+06,26.9323,26.9323,26.9323,26.9323,0,0,0,0
09/17/2009 14:00,9,17,4,14,0,25,16,0,0,9.50318e+06,26.9323,26.9323,26.9323,26.9323,0,0,0,0
09/17/2009 15:00,9,17,4,15,0,25,18,0,0,9.45176e+06,26.9323,26.9323,26.9323,26.9323,0,0,0,0
09/17/2009 16:00,9,17,4,16,0,22,23,0,0,1.01073e+07,26.9323,26.9323,26.9323,26.9323,0,0,0,0
09/17/2009 17:00,9,17,4,17,0,22,21,0,0,1.0421e+07,26.9323,26.9323,26.9323,26.9323,0,0,0,0
09/17/2009 18:00,9,17,4,18,0,20.4,26,0,0,1.0421e+07,26.9323,26.9323,26.9323,26.9323,0,0,0,0
09/17/2009 19:00,9,17,4,19,0,19,30,0,0,1.37928e+07,26.9323,26.9323,26.9323,26.9323,0,0,0,0
09/17/2009 20:00,9,17,4,20,0,18,34,0,0,1.37928e+07,26.9323,26.9323,26.9323,26.9323,0,0,0,0
09/17/2009 21:00,9,17,4,21,0,17,36,0,0,1.37928e+07,26.9323,26.9323,26.9323,26.9323,0,0,0,0
09/17/2009 22:00,9,17,4,22,0,13,51,0,0,1.37928e+07,26.9323,26.9323,26.9323,26.9323,0,0,0,0
09/17/2009 23:00,9,17,4,23,0,13,47,0,0,1.37928e+07,26.9323,26.9323,26.9323,26.9323,0,0,0,0
09/18/2009 00:00,9,18,5,0,0,17,32,0,0,1.37928e+07,26.9323,26.9323,26.9323,26.9323,0,0,0,0
09/18/2009 01:00,9,18,5,1,0,15,39,0,0,1.64227e+07,26.9323,26.9323,26.9323,26.9323,0,0,0,0
09/18/2009 02:00,9,18,5,2,0,14,38,0,0,1.64227e+07,26.9323,26.9323,26.9323,26.9323,0,0,0,0
09/18/2009 03:00,9,18,5,3,0,15,39,0,0,1.64227e+07,26.9323,26.9323,26.9323,26.9323,0,0,0,0
09/18/2009 04:00,9,18,5,4,0,14,41,0,0,1.64227e+07,26.9323,26.9323,26.9323,26.9323,0,0,0,0
09/18/2009 05:00,9,18,5,5,0,13,44,0,0,1.64227e+07,26.9323,26.9323,26.9323,26.9323,0,0,0,0
09/18/2009 06:00,9,18,5,6,0,14,41,0,0,1.80532e+07,26.9323,26.9323,26.9323,26.9323,0,0,0,0
09/18/2009 07:00,9,18,5,7,0,15,36,0,3.85652e+06,2.05293e+07,26.849,26.849,26.849,23.931,0,0.31738,0,1.39589e+07
09/18/2009 08:00,9,18,5,8,0,16,36,0,4.82121e+06,2.7417e+07,26.8123,26.8123,26.8123,23.931,0,0.396515,0,1.71892e+07
09/18/2009 09:00,9,18,5,9,0,17,36,0,9.59289e+06,5.25247e+07,26.8232,26.8232,26.8232,23.931,0,0.840994,0,3.65944e+07
09/18/2009 10:00,9,18,5,10,0,18,37,0,1.1459e+07,5.33266e+07,26.853,26.853,26.853,23.931,0,1.02334,0,4.49885e+07
09/18/2009 11:00,9,18,5,11,0,19,32,0,1.22206e+07,5.3899e+07,26.8731,26.8731,26.8731,23.931,0,1.10076,0,4.87251e+07
09/18/2009 12:00,9,18,5,12,0,19,30,0,1.19239e+07,5.39153e+07,26.8838,26.8838,26.8838,23.931,0,1.06943,0,4.75111e+07
09/18/2009 13:00,9,18,5,13,0,19,30,0,1.10057e+07,4.92734e+07,26.8908,26.8908,26.8908,23.931,0,0.978308,0,4.35665e+07
09/18/2009 14:00,9,18,5,14,0,18,32,0,1.17006e+07,5.42848e+07,26.8919,26.8919,26.8919,23.931,0,1.04606,0,4.6601e+07
09/18/2009 15:00,9,18,5,15,0,12,71,0,1.06915e+07,5.39147e+07,26.9074,26.9074,26.9074,23.931,0,0.946483,0,4.23851e+07
09/18/2009 16:00,9,18,5,16,0,9,93,0,1.00761e+07,5.51014e+07,26.9239,26.9239,26.9239,23.931,0,0.886941,0,3.99399e+07
09/18/2009 17:00,9,18,5,17,0,9,93,0,1.0321e+07,5.67209e+07,26.9467,26.9467,26.9467,23.931,0,0.909821,0,4.12825e+07
09/18/2009 18:00,9,18,5,18,0,9,93,0,7.03184e+06,3.68705e+07,26.954,26.954,26.954,23.931,0,0.59709,0,2.71577e+07
09/18/2009 19:00,9,18,5,19,0,8,93,0,0,2.1619e+07,26.9505,26.9505,26.9505,26.9505,0,0,0,0
09/18/2009 20:00,9,18,5,20,0,9,93,0,0,2.1619e+07,26.9505,26.9505,26.9505,26.9505,0,0,0,0
09/18/2009 21:00,9,18,5,21,0,9,87,0,0,1.83581e+07,26.9505,26.9505,26.9505,26.9505,0,0,0,0
09/18/2009 22:00,9,18,5,22,0,9,87,0,0,1.83581e+07,26.9505,26.9505,26.9505,26.9505,0,0,0,0
09/18/2009 23:00,9,18,5,23,0,9,76,0,0,1.54233e+07,26.9505,26.9505,26.9505,26.9505,0,0,0,0
09/19/2009 00:00,9,19,6,0,0,8,81,0,0,1.37928e+07,26.9505,26.9505,26.9505,26.9505,0,0,0,0
09/19/2009 01:00,9,19,6,1,0,8,76,0,0,1.64227e+07,26.9505,26.9505,26.9505,26.9505,0,0,0,0
09/19/2009 02:00,9,19,6,2,0,7,81,0,0,1.64227e+07,26.9505,26.9505,26.9505,26.9505,0,0,0,0
09/19/2009 03:00,9,19,6,3,0,7,81,0,0,1.64227e+07,26.9505,26.9505,26.9505,26.9505,0,0,0,0
09/19/2009 04:00,9,19,6,4,0,7,81,0,0,1.64227e+07,26.9505,26.9505,26.9505,26.9505,0,0,0,0
09/19/2009 05:00,9,19,6,5,0,6,81,0,0,1.64227e+07,26.9505,26.9505,26.9505,26.9505,0,0,0,0
09/19/2009 06:00,9,19,6,6,0,7,76,0,0,1.80532e+07,26.9505,26.9505,26.9505,26.9505,0,0,0,0
09/19/2009 07:00,9,19,6,7,0,8,76,0,2.17798e+06,1.78452e+07,26.9416,26.9416,26.9416,23.931,0,0.168654,0,7.64294e+06
09/19/2009 08:00,9,19,6,8,0,9,66,0,4.07183e+06,2.55951e+07,26.9147,26.9147,26.9147,23.931,0,0.333499,0,1.49717e+07
09/19/2009 09:00,9,19,6,9,0,10,62,0,8.26988e+06,5.03517e+07,26.9213,26.9213,26.9213,23.931,0,0.717084,0,3.22626e+07
09/19/2009 10:00,9,19,6,10,0,12,54,0,9.56955e+06,5.15863e+07,26.9453,26.9453,26.9453,23.931,0,0.839167,0,3.8059e+07
09/19/2009 11:00,9,19,6,11,0,12,54,0,1.00543e+07,5.23088e+07,26.9526,26.9526,26.9526,23.931,0,0.885704,0,4.02659e+07
09/19/2009 12:00,9,19,6,12,0,14,47,0,1.03951e+07,5.29983e+07,26.9594,26.9594,26.9594,23.931,0,0.920089,0,4.19226e+07
09/19/2009 13:00,9,19,6,13,0,14,44,0,9.60459e+06,4.78293e+07,26.955,26.955,26.955,23.931,0,0.844529,0,3.84247e+07
09/19/2009 14:00,9,19,6,14,0,15,41,0,1.12482e+07,5.35655e+07,26.9517,26.9517,26.9517,23.931,0,1.0027,0,4.5571e+07
09/19/2009 15:00,9,19,6,15,0,16,36,0,1.20712e+07,5.47482e+07,26.9562,26.9562,26.9562,23.931,0,1.08062,0,4.91851e+07
09/19/2009 16:00,9,19,6,16,0,17,36,0,1.27185e+07,5.63708e+07,26.9622,26.9622,26.9622,23.931,0,1.14421,0,5.21826e+07
09/19/2009 17:00,9,19,6,17,0,17,34,0,1.24514e+07,5.64293e+07,26.961,26.961,26.961,23.931,0,1.11705,0,5.09241e+07
09/19/2009 18:00,9,19,6,18,0,16,36,0,8.78282e+06,3.83754e+07,26.954,26.954,26.954,23.931,0,0.759974,0,3.45657e+07
09/19/2009 19:00,9,19,6,19,0,14,47,0,0,2.1619e+07,26.9483,26.9483,26.9483,26.9483,0,0,0,0
09/19/2009 20:00,9,19,6,20,0,14,47,0,0,2.1619e+07,26.9483,26.9483,26.9483,26.9483,0,0,0,0
09/19/2009 21:00,9,19,6,21,0,12,54,0,0,1.83581e+07,26.9483,26.9483,26.9483,26.9483,0,0,0,0
09/19/2009 22:00,9,19,6,22,0,11,54,0,0,1.83581e+07,26.9483,26.9483,26.9483,26.9483,0,0,0,0
09/19/2009 23:00,9,19,6,23,0,10,57,0,0,1.54233e+07,26.9483,26.9483,26.9483,26.9483,0,0,0,0
09/20/2009 00:00,9,20,0,0,0,9,61,0,0,1.37928e+07,26.9483,26.9483,26.9483,26.9483,0,0,0,0
09/20/2009 01:00,9,20,0,1,0,11,50,0,0,1.64227e+07,26.9483,26.9483,26.9483,26.9483,0,0,0,0
09/20/2009 02:00,9,20,0,2,0,11,47,0,0,1.64227e+07,26.9483,26.9483,26.9483,26.9483,0,0,0,0
09/20/2009 03:00,9,20,0,3,0,10,50,0,0,1.64227e+07,26.9483,26.9483,26.9483,26.9483,0,0,0,0
09/20/2009 04:00,9,20,0,4,0,10,50,0,0,1.64227e+07,26.9483,26.9483,26.9483,26.9483,0,0,0,0
09/20/2009 05:00,9,20,0,5,0,11,47,0,0,1.64227e+07,26.9483,26.9483,26.9483,26.9483,0,0,0,0
09/20/2009 06:00,9,20,0,6,0,10,50,0,0,1.80532e+07,26.9483,26.9483,26.9483,26.9483,0,0,0,0
09/20/2009 07:00,9,20,0,7,0,11,58,0,2.88329e+06,1.8782e+07,26.8984,26.8984,26.8984,23.931,0,0.22851,0,1.0216e+07
09/20/2009 08:00,9,20,0,8,0,16,36,0,4.81124e+06,2.6515e+07,26.8704,26.8704,26.8704,23.931,0,0.398886,0,1.76411e+07
09/20/2009 09:00,9,20,0,9,0,19,30,0,9.61568e+06,5.20531e+07,26.8834,26.8834,26.8834,23.931,0,0.845652,0,3.75644e+07
09/20/2009 10:00,9,20,0,10,0,21,25,0,1.09864e+07,5.33864e+07,26.9034,26.9034,26.9034,23.931,0,0.977759,0,4.37262e+07
09/20/2009 11:00,9,20,0,11,0,22,25,0,1.14173e+07,5.40427e+07,26.9299,26.9299,26.9299,23.931,0,1.0199,0,4.60174e+07
09/20/2009 12:00,9,20,0,12,0,23,18,0,1.1914e+07,5.51915e+07,26.934,26.934,26.934,23.931,0,1.07144,0,4.841e+07
09/20/2009 13:00,9,20,0,13,0,24,16,0,1.12827e+07,5.05468e+07,26.9333,26.9333,26.9333,23.931,0,1.01023,0,4.5633e+07
09/20/2009 14:00,9,20,0,14,0,24,16,0,1.30771e+07,5.59038e+07,26.9315,26.9315,26.9315,23.931,0,1.18762,0,5.36149e+07
09/20/2009 15:00,9,20,0,15,0,25,16,0,1.40465e+07,5.72779e+07,26.9429,26.9429,26.9429,23.931,0,1.28192,0,5.80907e+07
09/20/2009 16:00,9,20,0,16,0,25,14,0,1.44536e+07,5.8595e+07,26.9451,26.9451,26.9451,23.931,0,1.32168,0,5.99362e+07
09/20/2009 17:00,9,20,0,17,0,24,16,0,1.42621e+07,5.91466e+07,26.9465,26.9465,26.9465,23.931,0,1.30125,0,5.90368e+07
09/20/2009 18:00,9,20,0,18,0,22,20,0,1.02572e+07,4.02407e+07,26.9405,26.9405,26.9405,23.931,0,0.901551,0,4.08217e+07
09/20/2009 19:00,9,20,0,19,0,21,23,0,0,2.1619e+07,26.9356,26.9356,26.9356,26.9356,0,0,0,0
09/20/2009 20:00,9,20,0,20,0,19,30,0,0,2.1619e+07,26.9356,26.9356,26.9356,26.9356,0,0,0,0
09/20/2009 21:00,9,20,0,21,0,15,41,0,0,1.83581e+07,26.9356,26.9356,26.9356,26.9356,0,0,0,0
09/20/2009 22:00,9,20,0,22,0,15,44,0,0,1.83581e+07,26.9356,26.9356,26.9356,26.9356,0,0,0,0
09/20/2009 23:00,9,20,0,23,0,12,54,0,0,1.54233e+07,26.9356,26.9356,26.9356,26.9356,0,0,0,0
09/21/2009 00:00,9,21,1,0,0,12,50,0,0,1.37928e+07,26.9356,26.9356,26.9356,26.9356,0,0,0,0
09/21/2009 01:00,9,21,1,1,0,9,66,0,0,1.64227e+07,26.9356,26.9356,26.9356,26.9356,0,0,0,0
09/21/2009 02:00,9,21,1,2,0,10,66,0,0,1.64227e+07,26.9356,26.9356,26.9356,26.9356,0,0,0,0
09/21/2009 03:00,9,21,1,3,0,9,71,0,0,1.64227e+07,26.9356,26.9356,26.9356,26.9356,0,0,0,0
09/21/2009 04:00,9,21,1,4,0,8,76,0,0,1.64227e+07,26.9356,26.9356,26.9356,26.9356,0,0,0,0
09/21/2009 05:00,9,21,1,5,0,7,81,0,0,1.64227e+07,26.9356,26.9356,26.9356,26.9356,0,0,0,0
09/21/2009 06:00,9,21,1,6,0,6,87,0,0,1.80532e+07,26.9356,26.9356,26.9356,26.9356,0,0,0,0
09/21/2009 07:00,9,21,1,7,0,7,81,0,2.48763e+06,1.87674e+07,26.9221,26.9221,26.9221,23.931,0,0.19895,0,8.95858e+06
09/21/2009 08:00,9,21,1,8,0,8,76,0,4.5642e+06,2.61955e+07,26.8935,26.8935,26.8935,23.931,0,0.374071,0,1.66739e+07
09/21/2009 09:00,9,21,1,9,0,9,71,0,8.42635e+06,4.98803e+07,26.9022,26.9022,26.9022,23.931,0,0.728653,0,3.25734e+07
09/21/2009 10:00,9,21,1,10,0,12,58,0,9.99175e+06,5.14594e+07,26.9268,26.9268,26.9268,23.931,0,0.878452,0,3.95958e+07
09/21/2009 11:00,9,21,1,11,0,13,58,0,1.07888e+07,5.25837e+07,26.9498,26.9498,26.9498,23.931,0,0.956856,0,4.34604e+07
09/21/2009 12:00,9,21,1,12,0,14,51,0,1.1009e+07,5.23507e+07,26.956,26.956,26.956,23.931,0,0.9801,0,4.46071e+07
09/21/2009 13:00,9,21,1,13,0,16,45,0,1.05825e+07,4.90693e+07,26.9616,26.9616,26.9616,23.931,0,0.939756,0,4.28503e+07
09/21/2009 14:00,9,21,1,14,0,17,42,0,1.22658e+07,5.52604e+07,26.964,26.964,26.964,23.931,0,1.10398,0,5.03776e+07
09/21/2009 15:00,9,21,1,15,0,18,37,0,1.31103e+07,5.60749e+07,26.9699,26.9699,26.9699,23.931,0,1.18511,0,5.41848e+07
09/21/2009 16:00,9,21,1,16,0,17,36,0,1.31925e+07,5.59223e+07,26.9666,26.9666,26.9666,23.931,0,1.1921,0,5.44459e+07
09/21/2009 17:00,9,21,1,17,0,16.1,37,0,1.18622e+07,5.61927e+07,26.9617,26.9617,26.9617,23.931,0,1.05898,0,4.82884e+07
09/21/2009 18:00,9,21,1,18,0,14,41,0,7.97085e+06,3.75259e+07,26.9489,26.9489,26.9489,23.931,0,0.683849,0,3.10511e+07
09/21/2009 19:00,9,21,1,19,0,13,44,0,0,2.1619e+07,26.9401,26.9401,26.9401,26.9401,0,0,0,0
09/21/2009 20:00,9,21,1,20,0,10,57,0,0,2.1619e+07,26.9401,26.9401,26.9401,26.9401,0,0,0,0
09/21/2009 21:00,9,21,1,21,0,8,66,0,0,1.83581e+07,26.9401,26.9401,26.9401,26.9401,0,0,0,0
09/21/2009 22:00,9,21,1,22,0,7,66,0,0,1.83581e+07,26.9401,26.9401,26.9401,26.9401,0,0,0,0
09/21/2009 23:00,9,21,1,23,0,6,70,0,0,1.54233e+07,26.9401,26.9401,26.9401,26.9401,0,0,0,0
09/22/2009 00:00,9,22,2,0,0,6,70,0,0,1.37928e+07,26.9401,26.9401,26.9401,26.9401,0,0,0,0
09/22/2009 01:00,9,22,2,1,0,6,70,0,0,1.64227e+07,26.9401,26.9401,26.9401,26.9401,0,0,0,0
09/22/2009 02:00,9,22,2,2,0,6,70,0,0,1.64227e+07,26.9401,26.9401,26.9401,26.9401,0,0,0,0
09/22/2009 03:00,9,22,2,3,0,6,70,0,0,1.64227e+07,26.9401,26.9401,26.9401,26.9401,0,0,0,0
09/22/2009 04:00,9,22,2,4,0,4,81,0,0,1.64227e+07,26.9401,26.9401,26.9401,26.9401,0,0,0,0
09/22/2009 05:00,9,22,2,5,0,4,87,0,0,1.64227e+07,26.9401,26.9401,26.9401,26.9401,0,0,0,0
09/22/2009 06:00,9,22,2,6,0,3,87,0,0,1.80532e+07,26.9401,26.9401,26.9401,26.9401,0,0,0,0
09/22/2009 07:00,9,22,2,7,0,6,75,0,1.92539e+06,1.75517e+07,26.9122,26.9122,26.9122,23.931,0,0.153895,0,6.90925e+06
09/22/2009 08:00,9,22,2,8,0,7,70,0,3.55932e+06,2.49517e+07,26.8651,26.8651,26.8651,23.931,0,0.287005,0,1.26703e+07
09/22/2009 09:00,9,22,2,9,0,9,61,0,7.98521e+06,4.93369e+07,26.8694,26.8694,26.8694,23.931,0,0.690526,0,3.05282e+07
09/22/2009 10:00,9,22,2,10,0,11,58,0,9.17047e+06,5.04262e+07,26.9065,26.9065,26.9065,23.931,0,0.801369,0,3.58756e+07
09/22/2009 11:00,9,22,2,11,0,14,47,0,9.93345e+06,5.15014e+07,26.9327,26.9327,26.9327,23.931,0,0.874707,0,3.95044e+07
09/22/2009 12:00,9,22,2,12,0,17,42,0,1.05513e+07,5.31979e+07,26.9547,26.9547,26.9547,23.931,0,0.936178,0,4.25904e+07
09/22/2009 13:00,9,22,2,13,0,18,39,0,9.89592e+06,4.87819e+07,26.959,26.959,26.959,23.931,0,0.87335,0,3.9788e+07
09/22/2009 14:00,9,22,2,14,0,21,30,0,1.18596e+07,5.40867e+07,26.9655,26.9655,26.9655,23.931,0,1.06345,0,4.8553e+07
09/22/2009 15:00,9,22,2,15,0,21,28,0,1.27438e+07,5.56064e+07,26.9703,26.9703,26.9703,23.931,0,1.14816,0,5.25036e+07
09/22/2009 16:00,9,22,2,16,0,21,26,0,1.32304e+07,5.70248e+07,26.9717,26.9717,26.9717,23.931,0,1.19594,0,5.47139e+07
09/22/2009 17:00,9,22,2,17,0,21,26,0,1.32675e+07,5.78705e+07,26.9729,26.9729,26.9729,23.931,0,1.1993,0,5.4889e+07
09/22/2009 18:00,9,22,2,18,0,17,42,0,8.96422e+06,3.8604e+07,26.9663,26.9663,26.9663,23.931,0,0.777247,0,3.54957e+07
09/22/2009 19:00,9,22,2,19,0,16,45,0,0,2.1619e+07,26.9614,26.9614,26.9614,26.9614,0,0,0,0
09/22/2009 20:00,9,22,2,20,0,14,47,0,0,2.1619e+07,26.9614,26.9614,26.9614,26.9614,0,0,0,0
