Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,ElectricityFacility,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
09/22/2009 21:00,9,22,2,21,0,13,51,0,0,1.83581e+07,26.9614,26.9614,26.9614,26.9614,0,0,0,0
09/22/2009 22:00,9,22,2,22,0,11,62,0,0,1.83581e+07,26.9614,26.9614,26.9614,26.9614,0,0,0,0
09/22/2009 23:00,9,22,2,23,0,9,71,0,0,1.54233e+07,26.9614,26.9614,26.9614,26.9614,0,0,0,0
09/23/2009 00:00,9,23,3,0,0,8,76,0,0,1.37928e+07,26.9614,26.9614,26.9614,26.9614,0,0,0,0
09/23/2009 01:00,9,23,3,1,0,8,76,0,0,1.26791e+07,26.9614,26.9614,26.9614,26.9614,0,0,0,0
09/23/2009 02:00,9,23,3,2,0,9,71,0,0,1.26791e+07,26.9614,26.9614,26.9614,26.9614,0,0,0,0
09/23/2009 03:00,9,23,3,3,0,8,57,0,0,1.26791e+07,26.9614,26.9614,26.9614,26.9614,0,0,0,0
09/23/2009 04:00,9,23,3,4,0,7,56,0,0,1.26791e+07,26.9614,26.9614,26.9614,26.9614,0,0,0,0
09/23/2009 05:00,9,23,3,5,0,6,60,0,0,1.26791e+07,26.9614,26.9614,26.9614,26.9614,0,0,0,0
09/23/2009 06:00,9,23,3,6,0,6,60,0,0,1.26791e+07,26.9614,26.9614,26.9614,26.9614,0,0,0,0
09/23/2009 07:00,9,23,3,7,0,8,61,0,0,1.03696e+07,26.9614,26.9614,26.9614,26.9614,0,0,0,0
09/23/2009 08:00,9,23,3,8,0,11,43,0,0,9.9017e+06,26.9614,26.9614,26.9614,26.9614,0,0,0,0
09/23/2009 09:00,9,23,3,9,0,13,35,0,0,9.66258e+06,26.9614,26.9614,26.9614,26.9614,0,0,0,0
09/23/2009 10:00,9,23,3,10,0,13,35,0,0,9.45176e+06,26.9614,26.9614,26.9614,26.9614,0,0,0,0
09/23/2009 11:00,9,23,3,11,0,14,30,0,0,9.42347e+06,26.9614,26.9614,26.9614,26.9614,0,0,0,0
09/23/2009 12:00,9,23,3,12,0,17,29,0,0,9.5263e+06,26.9614,26.9614,26.9614,26.9614,0,0,0,0
09/23/2009 13:00,9,23,3,13,0,18,30,0,0,9.606e+06,26.9614,26.9614,26.9614,26.9614,0,0,0,0
09/23/2009 14:00,9,23,3,14,0,20,28,0,0,9.63429e+06,26.9614,26.9614,26.9614,26.9614,0,0,0,0
09/23/2009 15:00,9,23,3,15,0,22,25,0,0,9.58288e+06,26.9614,26.9614,26.9614,26.9614,0,0,0,0
09/23/2009 16:00,9,23,3,16,0,21,25,0,0,9.74229e+06,26.9614,26.9614,26.9614,26.9614,0,0,0,0
09/23/2009 17:00,9,23,3,17,0,19,28,0,0,9.9017e+06,26.9614,26.9614,26.9614,26.9614,0,0,0,0
09/23/2009 18:00,9,23,3,18,0,17,29,0,0,1.02153e+07,26.9614,26.9614,26.9614,26.9614,0,0,0,0
09/23/2009 19:00,9,23,3,19,0,14,38,0,0,1.37928e+07,26.9614,26.9614,26.9614,26.9614,0,0,0,0
09/23/2009 20:00,9,23,3,20,0,12,44,0,0,1.37928e+07,26.9614,26.9614,26.9614,26.9614,0,0,0,0
09/23/2009 21:00,9,23,3,21,0,12,47,0,0,1.37928e+07,26.9614,26.9614,26.9614,26.9614,0,0,0,0
09/23/2009 22:00,9,23,3,22,0,11,50,0,0,1.37928e+07,26.9614,26.9614,26.9614,26.9614,0,0,0,0
09/23/2009 23:00,9,23,3,23,0,12,54,0,0,1.37928e+07,26.9614,26.9614,26.9614,26.9614,0,0,0,0
09/24/2009 00:00,9,24,4,0,0,11,62,0,0,1.37928e+07,26.9614,26.9614,26.9614,26.9614,0,0,0,0
09/24/2009 01:00,9,24,4,1,0,9,71,0,0,1.26791e+07,26.9614,26.9614,26.9614,26.9614,0,0,0,0
09/24/2009 02:00,9,24,4,2,0,9,71,0,0,1.26791e+07,26.9614,26.9614,26.9614,26.9614,0,0,0,0
09/24/2009 03:00,9,24,4,3,0,8,71,0,0,1.26791e+07,26.9614,26.9614,26.9614,26.9614,0,0,0,0
09/24/2009 04:00,9,24,4,4,0,7,70,0,0,1.26791e+07,26.9614,26.9614,26.9614,26.9614,0,0,0,0
09/24/2009 05:00,9,24,4,5,0,6,75,0,0,1.26791e+07,26.9614,26.9614,26.9614,26.9614,0,0,0,0
09/24/2009 06:00,9,24,4,6,0,7,66,0,0,1.26791e+07,26.9614,26.9614,26.9614,26.9614,0,0,0,0
09/24/2009 07:00,9,24,4,7,0,10,57,0,0,1.01871e+07,26.9614,26.9614,26.9614,26.9614,0,0,0,0
09/24/2009 08:00,9,24,4,8,0,16,42,0,0,9.82199e+06,26.9614,26.9614,26.9614,26.9614,0,0,0,0
09/24/2009 09:00,9,24,4,9,0,19,34,0,0,9.53147e+06,26.9614,26.9614,26.9614,26.9614,0,0,0,0
09/24/2009 10:00,9,24,4,10,0,23,18,0,0,9.45176e+06,26.9614,26.9614,26.9614,26.9614,0,0,0,0
09/24/2009 11:00,9,24,4,11,0,24,15,0,0,9.42347e+06,26.9614,26.9614,26.9614,26.9614,0,0,0,0
09/24/2009 12:00,9,24,4,12,0,26,13,0,0,9.65741e+06,26.9614,26.9614,26.9614,26.9614,0,0,0,0
09/24/2009 13:00,9,24,4,13,0,26,13,0,0,9.70883e+06,26.9614,26.9614,26.9614,26.9614,0,0,0,0
09/24/2009 14:00,9,24,4,14,0,25,14,0,0,9.58288e+06,26.9614,26.9614,26.9614,26.9614,0,0,0,0
09/24/2009 15:00,9,24,4,15,0,25,14,0,0,9.45176e+06,26.9614,26.9614,26.9614,26.9614,0,0,0,0
09/24/2009 16:00,9,24,4,16,0,25,15,0,0,9.66258e+06,26.9614,26.9614,26.9614,26.9614,0,0,0,0
09/24/2009 17:00,9,24,4,17,0,23,20,0,0,9.82199e+06,26.9614,26.9614,26.9614,26.9614,0,0,0,0
09/24/2009 18:00,9,24,4,18,0,21,23,0,0,1.0421e+07,26.9614,26.9614,26.9614,26.9614,0,0,0,0
09/24/2009 19:00,9,24,4,19,0,20,24,0,0,1.37928e+07,26.9614,26.9614,26.9614,26.9614,0,0,0,0
09/24/2009 20:00,9,24,4,20,0,20,24,0,0,1.37928e+07,26.9614,26.9614,26.9614,26.9614,0,0,0,0
09/24/2009 21:00,9,24,4,21,0,18,32,0,0,1.37928e+07,26.9614,26.9614,26.9614,26.9614,0,0,0,0
09/24/2009 22:00,9,24,4,22,0,14,38,0,0,1.37928e+07,26.9614,26.9614,26.9614,26.9614,0,0,0,0
09/24/2009 23:00,9,24,4,23,0,14,35,0,0,1.37928e+07,26.9614,26.9614,26.9614,26.9614,0,0,0,0
09/25/2009 00:00,9,25,5,0,0,13,38,0,0,1.37928e+07,26.9614,26.9614,26.9614,26.9614,0,0,0,0
09/25/2009 01:00,9,25,5,1,0,13,32,0,0,1.64227e+07,26.9614,26.9614,26.9614,26.9614,0,0,0,0
09/25/2009 02:00,9,25,5,2,0,9,49,0,0,1.64227e+07,26.9614,26.9614,26.9614,26.9614,0,0,0,0
09/25/2009 03:00,9,25,5,3,0,10,39,0,0,1.64227e+07,26.9614,26.9614,26.9614,26.9614,0,0,0,0
09/25/2009 04:00,9,25,5,4,0,8,48,0,0,1.64227e+07,26.9614,26.9614,26.9614,26.9614,0,0,0,0
09/25/2009 05:00,9,25,5,5,0,6,55,0,0,1.64227e+07,26.9614,26.9614,26.9614,26.9614,0,0,0,0
09/25/2009 06:00,9,25,5,6,0,8,52,0,0,1.80532e+07,26.9614,26.9614,26.9614,26.9614,0,0,0,0
09/25/2009 07:00,9,25,5,7,0,9,66,0,2.53909e+06,1.85942e+07,26.8775,26.8775,26.8775,23.931,0,0.201849,0,8.96802e+06
09/25/2009 08:00,9,25,5,8,0,9,66,0,4.59375e+06,2.62387e+07,26.8111,26.8111,26.8111,23.931,0,0.378623,0,1.6409e+07
09/25/2009 09:00,9,25,5,9,0,10,62,0,8.87618e+06,5.11165e+07,26.8191,26.8191,26.8191,23.931,0,0.775146,0,3.36815e+07
09/25/2009 10:00,9,25,5,10,0,11,62,0,9.82759e+06,5.12598e+07,26.8597,26.8597,26.8597,23.931,0,0.865379,0,3.81311e+07
09/25/2009 11:00,9,25,5,11,0,12,58,0,1.01912e+07,5.13158e+07,26.8979,26.8979,26.8979,23.931,0,0.90032,0,4.01877e+07
09/25/2009 12:00,9,25,5,12,0,13,54,0,9.81162e+06,5.12285e+07,26.9162,26.9162,26.9162,23.931,0,0.861284,0,3.86834e+07
09/25/2009 13:00,9,25,5,13,0,13,54,0,8.53496e+06,4.64953e+07,26.9303,26.9303,26.9303,23.931,0,0.738304,0,3.33172e+07
09/25/2009 14:00,9,25,5,14,0,13,54,0,9.53895e+06,5.24506e+07,26.9325,26.9325,26.9325,23.931,0,0.834015,0,3.76635e+07
09/25/2009 15:00,9,25,5,15,0,14,51,0,9.90292e+06,5.29102e+07,26.9489,26.9489,26.9489,23.931,0,0.868503,0,3.94353e+07
09/25/2009 16:00,9,25,5,16,0,14,51,0,1.04637e+07,5.29623e+07,26.962,26.962,26.962,23.931,0,0.921632,0,4.20298e+07
09/25/2009 17:00,9,25,5,17,0,13,54,0,1.00484e+07,5.48031e+07,26.9653,26.9653,26.9653,23.931,0,0.881948,0,4.02631e+07
09/25/2009 18:00,9,25,5,18,0,11,62,0,6.19367e+06,3.58185e+07,26.96,26.96,26.96,23.931,0,0.519781,0,2.36879e+07
09/25/2009 19:00,9,25,5,19,0,8,71,0,0,2.1619e+07,26.9567,26.9567,26.9567,26.9567,0,0,0,0
09/25/2009 20:00,9,25,5,20,0,8,71,0,0,2.1619e+07,26.9567,26.9567,26.9567,26.9567,0,0,0,0
09/25/2009 21:00,9,25,5,21,0,8,71,0,0,1.83581e+07,26.9567,26.9567,26.9567,26.9567,0,0,0,0
09/25/2009 22:00,9,25,5,22,0,8,71,0,0,1.83581e+07,26.9567,26.9567,26.9567,26.9567,0,0,0,0
09/25/2009 23:00,9,25,5,23,0,8,76,0,0,1.54233e+07,26.9567,26.9567,26.9567,26.9567,0,0,0,0
09/26/2009 00:00,9,26,6,0,0,7,81,0,0,1.37928e+07,26.9567,26.9567,26.9567,26.9567,0,0,0,0
09/26/2009 01:00,9,26,6,1,0,7,87,0,0,1.64227e+07,26.9567,26.9567,26.9567,26.9567,0,0,0,0
09/26/2009 02:00,9,26,6,2,0,7,93,0,0,1.64227e+07,26.9567,26.9567,26.9567,26.9567,0,0,0,0
09/26/2009 03:00,9,26,6,3,0,7,93,0,0,1.64227e+07,26.9567,26.9567,26.9567,26.9567,0,0,0,0
09/26/2009 04:00,9,26,6,4,0,7,93,0,0,1.64227e+07,26.9567,26.9567,26.9567,26.9567,0,0,0,0
09/26/2009 05:00,9,26,6,5,0,7,93,0,0,1.64227e+07,26.9567,26.9567,26.9567,26.9567,0,0,0,0
09/26/2009 06:00,9,26,6,6,0,7,93,0,0,1.80532e+07,26.9567,26.9567,26.9567,26.9567,0,0,0,0
09/26/2009 07:00,9,26,6,7,0,7.3,99,0,1.06851e+06,1.71072e+07,26.9689,26.9689,26.9689,23.931,0,0.0880391,0,4.02255e+06
09/26/2009 08:00,9,26,6,8,0,7.9,96,0,1.40358e+06,2.31947e+07,26.958,26.958,26.958,23.931,0,0.105516,0,4.80492e+06
09/26/2009 09:00,9,26,6,9,0,8,93,0,5.19556e+06,4.96169e+07,26.9422,26.9422,26.9422,23.931,0,0.431546,0,1.95511e+07
09/26/2009 10:00,9,26,6,10,0,8,100,0,5.91718e+06,4.98625e+07,26.9609,26.9609,26.9609,23.931,0,0.496425,0,2.26301e+07
09/26/2009 11:00,9,26,6,11,0,10,87,0,6.69855e+06,4.82165e+07,26.9878,26.9878,26.9878,23.931,0,0.566966,0,2.60758e+07
09/26/2009 12:00,9,26,6,12,0,12,71,0,7.48078e+06,4.89393e+07,26.998,26.998,26.998,23.931,0,0.638773,0,2.9476e+07
09/26/2009 13:00,9,26,6,13,0,14,63,0,7.7071e+06,4.47414e+07,27.0026,27.0026,27.0026,23.931,0,0.661339,0,3.05633e+07
09/26/2009 14:00,9,26,6,14,0,16,55,0,9.83629e+06,5.19101e+07,27.0052,27.0052,27.0052,23.931,0,0.863781,0,3.99529e+07
09/26/2009 15:00,9,26,6,15,0,17,48,0,1.0707e+07,5.30093e+07,27.006,27.006,27.006,23.931,0,0.945438,0,4.37409e+07
09/26/2009 16:00,9,26,6,16,0,17,45,0,1.1081e+07,5.4283e+07,27.001,27.001,27.001,23.931,0,0.981554,0,4.53386e+07
09/26/2009 17:00,9,26,6,17,0,18,39,0,1.09691e+07,5.49392e+07,26.9973,26.9973,26.9973,23.931,0,0.970411,0,4.47696e+07
09/26/2009 18:00,9,26,6,18,0,15,48,0,6.70283e+06,3.59322e+07,26.9839,26.9839,26.9839,23.931,0,0.565921,0,2.59947e+07
09/26/2009 19:00,9,26,6,19,0,13,67,0,0,2.1619e+07,26.9775,26.9775,26.9775,26.9775,0,0,0,0
09/26/2009 20:00,9,26,6,20,0,13,67,0,0,2.1619e+07,26.9775,26.9775,26.9775,26.9775,0,0,0,0
09/26/2009 21:00,9,26,6,21,0,12,71,0,0,1.83581e+07,26.9775,26.9775,26.9775,26.9775,0,0,0,0
09/26/2009 22:00,9,26,6,22,0,11,71,0,0,1.83581e+07,26.9775,26.9775,26.9775,26.9775,0,0,0,0
09/26/2009 23:00,9,26,6,23,0,9,81,0,0,1.54233e+07,26.9775,26.9775,26.9775,26.9775,0,0,0,0
09/27/2009 00:00,9,27,0,0,0,9,76,0,0,1.37928e+07,26.9775,26.9775,26.9775,26.9775,0,0,0,0
09/27/2009 01:00,9,27,0,1,0,7,81,0,0,1.64227e+07,26.9775,26.9775,26.9775,26.9775,0,0,0,0
09/27/2009 02:00,9,27,0,2,0,8,76,0,0,1.64227e+07,26.9775,26.9775,26.9775,26.9775,0,0,0,0
09/27/2009 03:00,9,27,0,3,0,11,58,0,0,1.64227e+07,26.9775,26.9775,26.9775,26.9775,0,0,0,0
09/27/2009 04:00,9,27,0,4,0,8,66,0,0,1.64227e+07,26.9775,26.9775,26.9775,26.9775,0,0,0,0
09/27/2009 05:00,9,27,0,5,0,7,70,0,0,1.64227e+07,26.9775,26.9775,26.9775,26.9775,0,0,0,0
09/27/2009 06:00,9,27,0,6,0,10,50,0,0,1.80532e+07,26.9775,26.9775,26.9775,26.9775,0,0,0,0
09/27/2009 07:00,9,27,0,7,0,12,44,0,1.37944e+06,1.70157e+07,26.965,26.965,26.965,23.931,0,0.110461,0,5.04483e+06
09/27/2009 08:00,9,27,0,8,0,16,34,0,3.13109e+06,2.44154e+07,26.921,26.921,26.921,23.931,0,0.248159,0,1.11627e+07
09/27/2009 09:00,9,27,0,9,0,18,30,0,7.55896e+06,4.90475e+07,26.9227,26.9227,26.9227,23.931,0,0.647586,0,2.91489e+07
09/27/2009 10:00,9,27,0,10,0,21,26,0,9.06565e+06,5.02853e+07,26.9546,26.9546,26.9546,23.931,0,0.788575,0,3.58736e+07
09/27/2009 11:00,9,27,0,11,0,22,25,0,9.47933e+06,5.10612e+07,26.9684,26.9684,26.9684,23.931,0,0.827723,0,3.78271e+07
09/27/2009 12:00,9,27,0,12,0,21,26,0,9.45317e+06,5.07706e+07,26.9686,26.9686,26.9686,23.931,0,0.825236,0,3.77153e+07
09/27/2009 13:00,9,27,0,13,0,21,30,0,8.48537e+06,4.64295e+07,26.9777,26.9777,26.9777,23.931,0,0.732416,0,3.35732e+07
09/27/2009 14:00,9,27,0,14,0,19,37,0,9.31995e+06,5.28267e+07,26.9729,26.9729,26.9729,23.931,0,0.811923,0,3.716e+07
09/27/2009 15:00,9,27,0,15,0,18,34,0,9.75972e+06,5.18132e+07,26.9717,26.9717,26.9717,23.931,0,0.853692,0,3.90556e+07
09/27/2009 16:00,9,27,0,16,0,19,34,0,9.74786e+06,5.4422e+07,26.98,26.98,26.98,23.931,0,0.85281,0,3.91217e+07
09/27/2009 17:00,9,27,0,17,0,17,42,0,1.04691e+07,5.41629e+07,26.9828,26.9828,26.9828,23.931,0,0.921183,0,4.22968e+07
09/27/2009 18:00,9,27,0,18,0,15,55,0,6.38419e+06,3.60553e+07,26.982,26.982,26.982,23.931,0,0.536371,0,2.46215e+07
09/27/2009 19:00,9,27,0,19,0,14.1,52,0,0,2.1619e+07,26.98,26.98,26.98,26.98,0,0,0,0
09/27/2009 20:00,9,27,0,20,0,14,47,0,0,2.1619e+07,26.98,26.98,26.98,26.98,0,0,0,0
09/27/2009 21:00,9,27,0,21,0,16,39,0,0,1.83581e+07,26.98,26.98,26.98,26.98,0,0,0,0
09/27/2009 22:00,9,27,0,22,0,14,44,0,0,1.83581e+07,26.98,26.98,26.98,26.98,0,0,0,0
09/27/2009 23:00,9,27,0,23,0,15,41,0,0,1.54233e+07,26.98,26.98,26.98,26.98,0,0,0,0
09/28/2009 00:00,9,28,1,0,0,15,44,0,0,1.37928e+07,26.98,26.98,26.98,26.98,0,0,0,0
09/28/2009 01:00,9,28,1,1,0,15,44,0,0,1.64227e+07,26.98,26.98,26.98,26.98,0,0,0,0
09/28/2009 02:00,9,28,1,2,0,15,44,0,0,1.64227e+07,26.98,26.98,26.98,26.98,0,0,0,0
09/28/2009 03:00,9,28,1,3,0,14.4,46,0,0,1.64227e+07,26.98,26.98,26.98,26.98,0,0,0,0
09/28/2009 04:00,9,28,1,4,0,13.6,49,0,0,1.64227e+07,26.98,26.98,26.98,26.98,0,0,0,0
09/28/2009 05:00,9,28,1,5,0,13,51,0,0,1.64227e+07,26.98,26.98,26.98,26.98,0,0,0,0
09/28/2009 06:00,9,28,1,6,0,10,62,0,0,1.80532e+07,26.98,26.98,26.98,26.98,0,0,0,0
09/28/2009 07:00,9,28,1,7,0,10,66,0,1.40862e+06,1.75022e+07,26.9727,26.9727,26.9727,23.931,0,0.107797,0,4.93482e+06
09/28/2009 08:00,9,28,1,8,0,9,81,0,3.17609e+06,2.4094e+07,26.9067,26.9067,26.9067,23.931,0,0.251325,0,1.12538e+07
09/28/2009 09:00,9,28,1,9,0,10,76,0,6.79716e+06,4.83441e+07,26.9039,26.9039,26.9039,23.931,0,0.576955,0,2.58062e+07
09/28/2009 10:00,9,28,1,10,0,13,67,0,8.93537e+06,4.97221e+07,26.9347,26.9347,26.9347,23.931,0,0.777297,0,3.51286e+07
09/28/2009 11:00,9,28,1,11,0,13,67,0,8.85217e+06,5.02695e+07,26.9604,26.9604,26.9604,23.931,0,0.76808,0,3.501e+07
09/28/2009 12:00,9,28,1,12,0,15,55,0,1.0559e+07,5.09841e+07,26.9731,26.9731,26.9731,23.931,0,0.93777,0,4.29214e+07
09/28/2009 13:00,9,28,1,13,0,17,48,0,8.73e+06,4.69673e+07,26.9804,26.9804,26.9804,23.931,0,0.756277,0,3.46982e+07
09/28/2009 14:00,9,28,1,14,0,16,55,0,9.44657e+06,5.36424e+07,26.9813,26.9813,26.9813,23.931,0,0.82432,0,3.78312e+07
09/28/2009 15:00,9,28,1,15,0,18,45,0,1.18892e+07,5.34602e+07,26.992,26.992,26.992,23.931,0,1.06239,0,4.89277e+07
09/28/2009 16:00,9,28,1,16,0,17,45,0,1.22682e+07,5.43413e+07,26.9891,26.9891,26.9891,23.931,0,1.09938,0,5.05831e+07
09/28/2009 17:00,9,28,1,17,0,16,45,0,1.06444e+07,5.68673e+07,26.9818,26.9818,26.9818,23.931,0,0.939153,0,4.31081e+07
09/28/2009 18:00,9,28,1,18,0,15,51,0,6.77125e+06,3.65402e+07,26.9788,26.9788,26.9788,23.931,0,0.572153,0,2.62368e+07
09/28/2009 19:00,9,28,1,19,0,13,62,0,0,2.1619e+07,26.9743,26.9743,26.9743,26.9743,0,0,0,0
09/28/2009 20:00,9,28,1,20,0,13,58,0,0,2.1619e+07,26.9743,26.9743,26.9743,26.9743,0,0,0,0
09/28/2009 21:00,9,28,1,21,0,12,67,0,0,1.83581e+07,26.9743,26.9743,26.9743,26.9743,0,0,0,0
09/28/2009 22:00,9,28,1,22,0,12,67,0,0,1.83581e+07,26.9743,26.9743,26.9743,26.9743,0,0,0,0
09/28/2009 23:00,9,28,1,23,0,11,66,0,0,1.54233e+07,26.9743,26.9743,26.9743,26.9743,0,0,0,0
09/29/2009 00:00,9,29,2,0,0,11,62,0,0,1.37928e+07,26.9743,26.9743,26.9743,26.9743,0,0,0,0
09/29/2009 01:00,9,29,2,1,0,11,58,0,0,1.64227e+07,26.9743,26.9743,26.9743,26.9743,0,0,0,0
09/29/2009 02:00,9,29,2,2,0,11,58,0,0,1.64227e+07,26.9743,26.9743,26.9743,26.9743,0,0,0,0
09/29/2009 03:00,9,29,2,3,0,9,66,0,0,1.64227e+07,26.9743,26.9743,26.9743,26.9743,0,0,0,0
09/29/2009 04:00,9,29,2,4,0,12,50,0,0,1.64227e+07,26.9743,26.9743,26.9743,26.9743,0,0,0,0
09/29/2009 05:00,9,29,2,5,0,11,54,0,0,1.64227e+07,26.9743,26.9743,26.9743,26.9743,0,0,0,0
09/29/2009 06:00,9,29,2,6,0,11,54,0,0,1.80532e+07,26.9743,26.9743,26.9743,26.9743,0,0,0,0
09/29/2009 07:00,9,29,2,7,0,13,44,0,2.59614e+06,1.8458e+07,26.9397,26.9397,26.9397,23.931,0,0.202653,0,9.18035e+06
09/29/2009 08:00,9,29,2,8,0,16,39,0,3.84259e+06,2.49246e+07,26.9196,26.9196,26.9196,23.931,0,0.310002,0,1.39396e+07
09/29/2009 09:00,9,29,2,9,0,18,34,0,8.87554e+06,5.04503e+07,26.9245,26.9245,26.9245,23.931,0,0.772714,0,3.48022e+07
09/29/2009 10:00,9,29,2,10,0,21,26,0,1.07153e+07,5.19846e+07,26.9409,26.9409,26.9409,23.931,0,0.952112,0,4.31176e+07
09/29/2009 11:00,9,29,2,11,0,22,23,0,1.14105e+07,5.33833e+07,26.9532,26.9532,26.9532,23.931,0,1.02301,0,4.65173e+07
09/29/2009 12:00,9,29,2,12,0,22,21,0,1.18503e+07,5.34359e+07,26.9535,26.9535,26.9535,23.931,0,1.07051,0,4.86824e+07
09/29/2009 13:00,9,29,2,13,0,23,20,0,1.08889e+07,4.87791e+07,26.9545,26.9545,26.9545,23.931,0,0.972774,0,4.42515e+07
09/29/2009 14:00,9,29,2,14,0,24,17,0,1.30339e+07,5.49418e+07,26.9482,26.9482,26.9482,23.931,0,1.18683,0,5.38774e+07
09/29/2009 15:00,9,29,2,15,0,24,19,0,1.40251e+07,5.68595e+07,26.9515,26.9515,26.9515,23.931,0,1.28433,0,5.83674e+07
09/29/2009 16:00,9,29,2,16,0,22,21,0,1.38461e+07,5.70209e+07,26.947,26.947,26.947,23.931,0,1.26169,0,5.72528e+07
09/29/2009 17:00,9,29,2,17,0,21,23,0,1.25481e+07,5.681e+07,26.9478,26.9478,26.9478,23.931,0,1.12797,0,5.1198e+07
09/29/2009 18:00,9,29,2,18,0,18,30,0,8.04689e+06,3.81441e+07,26.94,26.94,26.94,23.931,0,0.691311,0,3.1297e+07
09/29/2009 19:00,9,29,2,19,0,17,34,0,0,2.1619e+07,26.9347,26.9347,26.9347,26.9347,0,0,0,0
09/29/2009 20:00,9,29,2,20,0,15,41,0,0,2.1619e+07,26.9347,26.9347,26.9347,26.9347,0,0,0,0
09/29/2009 21:00,9,29,2,21,0,13,47,0,0,1.83581e+07,26.9347,26.9347,26.9347,26.9347,0,0,0,0
09/29/2009 22:00,9,29,2,22,0,12,50,0,0,1.83581e+07,26.9347,26.9347,26.9347,26.9347,0,0,0,0
09/29/2009 23:00,9,29,2,23,0,13,44,0,0,1.54233e+07,26.9347,26.9347,26.9347,26.9347,0,0,0,0
09/30/2009 00:00,9,30,3,0,0,12,47,0,0,1.37928e+07,26.9347,26.9347,26.9347,26.9347,0,0,0,0
09/30/2009 01:00,9,30,3,1,0,10,54,0,0,1.26791e+07,26.9347,26.9347,26.9347,26.9347,0,0,0,0
09/30/2009 02:00,9,30,3,2,0,10,57,0,0,1.26791e+07,26.9347,26.9347,26.9347,26.9347,0,0,0,0
09/30/2009 03:00,9,30,3,3,0,9,57,0,0,1.26791e+07,26.9347,26.9347,26.9347,26.9347,0,0,0,0
09/30/2009 04:00,9,30,3,4,0,11,50,0,0,1.26791e+07,26.9347,26.9347,26.9347,26.9347,0,0,0,0
09/30/2009 05:00,9,30,3,5,0,12,40,0,0,1.26791e+07,26.9347,26.9347,26.9347,26.9347,0,0,0,0
09/30/2009 06:00,9,30,3,6,0,12,37,0,0,1.26791e+07,26.9347,26.9347,26.9347,26.9347,0,0,0,0
09/30/2009 07:00,9,30,3,7,0,14,30,0,0,1.03696e+07,26.9347,26.9347,26.9347,26.9347,0,0,0,0
09/30/2009 08:00,9,30,3,8,0,17,27,0,0,9.66258e+06,26.9347,26.9347,26.9347,26.9347,0,0,0,0
09/30/2009 09:00,9,30,3,9,0,18,27,0,0,9.50318e+06,26.9347,26.9347,26.9347,26.9347,0,0,0,0
09/30/2009 10:00,9,30,3,10,0,19,22,0,0,9.37206e+06,26.9347,26.9347,26.9347,26.9347,0,0,0,0
09/30/2009 11:00,9,30,3,11,0,21,19,0,0,9.42347e+06,26.9347,26.9347,26.9347,26.9347,0,0,0,0
09/30/2009 12:00,9,30,3,12,0,22,18,0,0,9.5263e+06,26.9347,26.9347,26.9347,26.9347,0,0,0,0
09/30/2009 13:00,9,30,3,13,0,22,20,0,0,9.606e+06,26.9347,26.9347,26.9347,26.9347,0,0,0,0
09/30/2009 14:00,9,30,3,14,0,23,17,0,0,9.55459e+06,26.9347,26.9347,26.9347,26.9347,0,0,0,0
09/30/2009 15:00,9,30,3,15,0,23,17,0,0,9.50318e+06,26.9347,26.9347,26.9347,26.9347,0,0,0,0
09/30/2009 16:00,9,30,3,16,0,23,17,0,0,9.58288e+06,26.9347,26.9347,26.9347,26.9347,0,0,0,0
09/30/2009 17:00,9,30,3,17,0,22,18,0,0,9.74229e+06,26.9347,26.9347,26.9347,26.9347,0,0,0,0
09/30/2009 18:00,9,30,3,18,0,18,25,0,0,1.0421e+07,26.9347,26.9347,26.9347,26.9347,0,0,0,0
09/30/2009 19:00,9,30,3,19,0,17,27,0,0,1.37928e+07,26.9347,26.9347,26.9347,26.9347,0,0,0,0
09/30/2009 20:00,9,30,3,20,0,16,28,0,0,1.37928e+07,26.9347,26.9347,26.9347,26.9347,0,0,0,0
09/30/2009 21:00,9,30,3,21,0,14,35,0,0,1.37928e+07,26.9347,26.9347,26.9347,26.9347,0,0,0,0
09/30/2009 22:00,9,30,3,22,0,13.4,43,0,0,1.37928e+07,26.9347,26.9347,26.9347,26.9347,0,0,0,0
09/30/2009 23:00,9,30,3,23,0,12.9,43,0,0,1.37928e+07,26.9347,26.9347,26.9347,26.9347,0,0,0,0
10/01/2009 00:00,10,1,4,0,0,12.3,46,0,0,1.37928e+07,26.9347,26.9347,26.9347,26.9347,0,0,0,0
10/01/2009 01:00,10,1,4,1,0,11.7,76,0,0,1.26791e+07,26.9347,26.9347,26.9347,26.9347,0,0,0,0
10/01/2009 02:00,10,1,4,2,0,11.1,76,0,0,1.26791e+07,26.9347,26.9347,26.9347,26.9347,0,0,0,0
10/01/2009 03:00,10,1,4,3,0,10.6,93,0,0,1.26791e+07,26.9347,26.9347,26.9347,26.9347,0,0,0,0
10/01/2009 04:00,10,1,4,4,0,10,87,0,0,1.26791e+07,26.9347,26.9347,26.9347,26.9347,0,0,0,0
10/01/2009 05:00,10,1,4,5,0,10,87,0,0,1.26791e+07,26.9347,26.9347,26.9347,26.9347,0,0,0,0
10/01/2009 06:00,10,1,4,6,0,10,87,0,0,1.26791e+07,26.9347,26.9347,26.9347,26.9347,0,0,0,0
10/01/2009 07:00,10,1,4,7,0,11,82,0,0,1.0421e+07,26.9347,26.9347,26.9347,26.9347,0,0,0,0
10/01/2009 08:00,10,1,4,8,0,11,76,0,0,1.01073e+07,26.9347,26.9347,26.9347,26.9347,0,0,0,0
10/01/2009 09:00,10,1,4,9,0,11,76,0,0,1.00276e+07,26.9347,26.9347,26.9347,26.9347,0,0,0,0
10/01/2009 10:00,10,1,4,10,0,11.8,74,0,0,1.00276e+07,26.9347,26.9347,26.9347,26.9347,0,0,0,0
10/01/2009 11:00,10,1,4,11,0,12,76,0,0,9.58288e+06,26.9347,26.9347,26.9347,26.9347,0,0,0,0
10/01/2009 12:00,10,1,4,12,0,14,72,0,0,9.53147e+06,26.9347,26.9347,26.9347,26.9347,0,0,0,0
10/01/2009 13:00,10,1,4,13,0,17,59,0,0,9.53147e+06,26.9347,26.9347,26.9347,26.9347,0,0,0,0
10/01/2009 14:00,10,1,4,14,0,15,59,0,0,9.58288e+06,26.9347,26.9347,26.9347,26.9347,0,0,0,0
10/01/2009 15:00,10,1,4,15,0,12,94,0,0,1.01588e+07,26.9347,26.9347,26.9347,26.9347,0,0,0,0
10/01/2009 16:00,10,1,4,16,0,12,94,0,0,9.76541e+06,26.9347,26.9347,26.9347,26.9347,0,0,0,0
10/01/2009 17:00,10,1,4,17,0,13,88,0,0,1.0421e+07,26.9347,26.9347,26.9347,26.9347,0,0,0,0
10/01/2009 18:00,10,1,4,18,0,11,94,0,0,1.0421e+07,26.9347,26.9347,26.9347,26.9347,0,0,0,0
10/01/2009 19:00,10,1,4,19,0,9,93,0,0,1.37928e+07,26.9347,26.9347,26.9347,26.9347,0,0,0,0
10/01/2009 20:00,10,1,4,20,0,8,93,0,0,1.37928e+07,26.9347,26.9347,26.9347,26.9347,0,0,0,0
10/01/2009 21:00,10,1,4,21,0,8,93,0,0,1.37928e+07,26.9347,26.9347,26.9347,26.9347,0,0,0,0
10/01/2009 22:00,10,1,4,22,0,8,100,0,0,1.37928e+07,26.9347,26.9347,26.9347,26.9347,0,0,0,0
10/01/2009 23:00,10,1,4,23,0,9,93,0,0,1.37928e+07,26.9347,26.9347,26.9347,26.9347,0,0,0,0
10/02/2009 00:00,10,2,5,0,0,9,81,0,0,1.37928e+07,26.9347,26.9347,26.9347,26.9347,0,0,0,0
10/02/2009 01:00,10,2,5,1,0,8,100,0,0,1.64227e+07,26.9347,26.9347,26.9347,26.9347,0,0,0,0
10/02/2009 02:00,10,2,5,2,0,8,100,0,0,1.64227e+07,26.9347,26.9347,26.9347,26.9347,0,0,0,0
10/02/2009 03:00,10,2,5,3,0,8,100,0,0,1.64227e+07,26.9347,26.9347,26.9347,26.9347,0,0,0,0
10/02/2009 04:00,10,2,5,4,0,7,93,0,0,1.64227e+07,26.9347,26.9347,26.9347,26.9347,0,0,0,0
10/02/2009 05:00,10,2,5,5,0,7,87,0,0,1.64227e+07,26.9347,26.9347,26.9347,26.9347,0,0,0,0
10/02/2009 06:00,10,2,5,6,0,7,81,0,0,1.80532e+07,26.9347,26.9347,26.9347,26.9347,0,0,0,0
10/02/2009 07:00,10,2,5,7,0,8,87,0,0,1.57951e+07,26.9347,26.9347,26.9347,26.9347,0,0,0,0
10/02/2009 08:00,10,2,5,8,0,9,81,0,0,2.19908e+07,26.9347,26.9347,26.9347,26.9347,0,0,0,0
10/02/2009 09:00,10,2,5,9,0,11,76,0,1.25378e+06,4.40824e+07,26.961,26.961,26.961,23.931,0,0.0930954,0,4.24854e+06
10/02/2009 10:00,10,2,5,10,0,13,67,0,1.72038e+06,4.24323e+07,26.9962,26.9962,26.9962,23.931,0,0.132115,0,6.09408e+06
10/02/2009 11:00,10,2,5,11,0,14,59,0,3.11715e+06,4.30879e+07,27.0058,27.0058,27.0058,23.931,0,0.245465,0,1.13561e+07
10/02/2009 12:00,10,2,5,12,0,14,63,0,3.34333e+06,4.57345e+07,27.0226,27.0226,27.0226,23.931,0,0.265092,0,1.23309e+07
10/02/2009 13:00,10,2,5,13,0,16,55,0,4.43372e+06,3.99371e+07,27.0285,27.0285,27.0285,23.931,0,0.365398,0,1.70288e+07
10/02/2009 14:00,10,2,5,14,0,17,48,0,7.13309e+06,4.77084e+07,27.0279,27.0279,27.0279,23.931,0,0.611771,0,2.85054e+07
10/02/2009 15:00,10,2,5,15,0,18,42,0,7.99359e+06,4.85284e+07,27.031,27.031,27.031,23.931,0,0.689319,0,3.21511e+07
10/02/2009 16:00,10,2,5,16,0,18,34,0,7.62412e+06,4.84564e+07,27.0252,27.0252,27.0252,23.931,0,0.650756,0,3.02958e+07
10/02/2009 17:00,10,2,5,17,0,17,42,0,6.5173e+06,5.19143e+07,27.0296,27.0296,27.0296,23.931,0,0.547878,0,2.55427e+07
10/02/2009 18:00,10,2,5,18,0,16,42,0,2.80971e+06,3.15975e+07,27.0264,27.0264,27.0264,23.931,0,0.217807,0,1.01437e+07
10/02/2009 19:00,10,2,5,19,0,13,62,0,0,2.1619e+07,27.0248,27.0248,27.0248,27.0248,0,0,0,0
10/02/2009 20:00,10,2,5,20,0,11,71,0,0,2.1619e+07,27.0248,27.0248,27.0248,27.0248,0,0,0,0
10/02/2009 21:00,10,2,5,21,0,11,71,0,0,1.83581e+07,27.0248,27.0248,27.0248,27.0248,0,0,0,0
10/02/2009 22:00,10,2,5,22,0,11,76,0,0,1.83581e+07,27.0248,27.0248,27.0248,27.0248,0,0,0,0
10/02/2009 23:00,10,2,5,23,0,10,76,0,0,1.54233e+07,27.0248,27.0248,27.0248,27.0248,0,0,0,0
10/03/2009 00:00,10,3,6,0,0,11,62,0,0,1.37928e+07,27.0248,27.0248,27.0248,27.0248,0,0,0,0
10/03/2009 01:00,10,3,6,1,0,7,93,0,0,1.64227e+07,27.0248,27.0248,27.0248,27.0248,0,0,0,0
10/03/2009 02:00,10,3,6,2,0,5,100,0,0,1.64227e+07,27.0248,27.0248,27.0248,27.0248,0,0,0,0
10/03/2009 03:00,10,3,6,3,0,4,100,0,0,1.64227e+07,27.0248,27.0248,27.0248,27.0248,0,0,0,0
10/03/2009 04:00,10,3,6,4,0,3,100,0,0,1.64227e+07,27.0248,27.0248,27.0248,27.0248,0,0,0,0
10/03/2009 05:00,10,3,6,5,0,5,81,0,0,1.64227e+07,27.0248,27.0248,27.0248,27.0248,0,0,0,0
10/03/2009 06:00,10,3,6,6,0,4,87,0,0,1.80532e+07,27.0248,27.0248,27.0248,27.0248,0,0,0,0
10/03/2009 07:00,10,3,6,7,0,8,71,0,0,1.57951e+07,27.0248,27.0248,27.0248,27.0248,0,0,0,0
10/03/2009 08:00,10,3,6,8,0,13,51,0,0,2.08331e+07,27.0248,27.0248,27.0248,27.0248,0,0,0,0
10/03/2009 09:00,10,3,6,9,0,13,58,0,1.94423e+06,4.23056e+07,27.0211,27.0211,27.0211,23.931,0,0.149319,0,6.93944e+06
10/03/2009 10:00,10,3,6,10,0,13,67,0,3.03244e+06,4.36401e+07,27.0213,27.0213,27.0213,23.931,0,0.23858,0,1.10923e+07
10/03/2009 11:00,10,3,6,11,0,13,67,0,4.56475e+06,4.42309e+07,27.0315,27.0315,27.0315,23.931,0,0.373256,0,1.74124e+07
10/03/2009 12:00,10,3,6,12,0,14,63,0,5.87959e+06,4.58756e+07,27.0411,27.0411,27.0411,23.931,0,0.49403,0,2.31173e+07
10/03/2009 13:00,10,3,6,13,0,14,67,0,4.06834e+06,4.11217e+07,27.0478,27.0478,27.0478,23.931,0,0.328376,0,1.5399e+07
10/03/2009 14:00,10,3,6,14,0,12,71,0,5.54527e+06,4.6765e+07,27.0377,27.0377,27.0377,23.931,0,0.460207,0,2.15108e+07
10/03/2009 15:00,10,3,6,15,0,11,76,0,5.42702e+06,4.79297e+07,27.0392,27.0392,27.0392,23.931,0,0.449441,0,2.10184e+07
10/03/2009 16:00,10,3,6,16,0,11,76,0,5.7738e+06,4.85037e+07,27.0445,27.0445,27.0445,23.931,0,0.480452,0,2.25066e+07
10/03/2009 17:00,10,3,6,17,0,10,82,0,5.73675e+06,4.93703e+07,27.0462,27.0462,27.0462,23.931,0,0.477114,0,2.23624e+07
10/03/2009 18:00,10,3,6,18,0,9,81,0,1.86658e+06,3.04328e+07,27.0358,27.0358,27.0358,23.931,0,0.137474,0,6.422e+06
10/03/2009 19:00,10,3,6,19,0,8,87,0,0,2.1619e+07,27.0315,27.0315,27.0315,27.0315,0,0,0,0
10/03/2009 20:00,10,3,6,20,0,9,87,0,0,2.1619e+07,27.0315,27.0315,27.0315,27.0315,0,0,0,0
10/03/2009 21:00,10,3,6,21,0,8,93,0,0,1.83581e+07,27.0315,27.0315,27.0315,27.0315,0,0,0,0
10/03/2009 22:00,10,3,6,22,0,8,100,0,0,1.83581e+07,27.0315,27.0315,27.0315,27.0315,0,0,0,0
10/03/2009 23:00,10,3,6,23,0,8,100,0,0,1.54233e+07,27.0315,27.0315,27.0315,27.0315,0,0,0,0
10/04/2009 00:00,10,4,0,0,0,7,100,0,0,1.37928e+07,27.0315,27.0315,27.0315,27.0315,0,0,0,0
10/04/2009 01:00,10,4,0,1,0,7,100,0,0,1.64227e+07,27.0315,27.0315,27.0315,27.0315,0,0,0,0
10/04/2009 02:00,10,4,0,2,0,6,100,0,0,1.64227e+07,27.0315,27.0315,27.0315,27.0315,0,0,0,0
10/04/2009 03:00,10,4,0,3,0,6,100,0,0,1.64227e+07,27.0315,27.0315,27.0315,27.0315,0,0,0,0
10/04/2009 04:00,10,4,0,4,0,6,100,0,0,1.64227e+07,27.0315,27.0315,27.0315,27.0315,0,0,0,0
10/04/2009 05:00,10,4,0,5,0,6,93,0,0,1.64227e+07,27.0315,27.0315,27.0315,27.0315,0,0,0,0
10/04/2009 06:00,10,4,0,6,0,6,93,0,0,1.80532e+07,27.0315,27.0315,27.0315,27.0315,0,0,0,0
10/04/2009 07:00,10,4,0,7,0,6,93,0,0,1.57951e+07,27.0315,27.0315,27.0315,27.0315,0,0,0,0
10/04/2009 08:00,10,4,0,8,0,6,93,0,241753,2.0514e+07,27.0185,27.0185,27.0185,24.8169,0,0.0179725,0,833900
10/04/2009 09:00,10,4,0,9,0,8,81,0,2.72247e+06,4.23566e+07,26.9977,26.9977,26.9977,23.931,0,0.215876,0,9.95839e+06
10/04/2009 10:00,10,4,0,10,0,9,71,0,4.12062e+06,4.36938e+07,26.996,26.996,26.996,23.931,0,0.339105,0,1.56374e+07
10/04/2009 11:00,10,4,0,11,0,12,50,0,5.5819e+06,4.66812e+07,27.0025,27.0025,27.0025,23.931,0,0.470417,0,2.17396e+07
10/04/2009 12:00,10,4,0,12,0,12,40,0,6.26251e+06,4.63682e+07,26.9942,26.9942,26.9942,23.931,0,0.535173,0,2.46652e+07
10/04/2009 13:00,10,4,0,13,0,12,29,0,4.78674e+06,4.10886e+07,26.9795,26.9795,26.9795,23.931,0,0.397707,0,1.82418e+07
10/04/2009 14:00,10,4,0,14,0,12,31,0,5.21062e+06,4.63499e+07,26.984,26.984,26.984,23.931,0,0.43116,0,1.98048e+07
10/04/2009 15:00,10,4,0,15,0,12,31,0,5.76745e+06,4.63888e+07,26.9862,26.9862,26.9862,23.931,0,0.480925,0,2.21066e+07
10/04/2009 16:00,10,4,0,16,0,9,49,0,6.44498e+06,4.72356e+07,26.9855,26.9855,26.9855,23.931,0,0.542461,0,2.49301e+07
10/04/2009 17:00,10,4,0,17,0,7,66,0,5.56929e+06,4.91628e+07,26.9862,26.9862,26.9862,23.931,0,0.462824,0,2.12746e+07
10/04/2009 18:00,10,4,0,18,0,5,81,0,1.80057e+06,3.03519e+07,26.9776,26.9776,26.9776,23.931,0,0.132251,0,6.06204e+06
10/04/2009 19:00,10,4,0,19,0,4,81,0,0,2.1619e+07,26.9729,26.9729,26.9729,26.9729,0,0,0,0
10/04/2009 20:00,10,4,0,20,0,2.4,83,0,0,2.1619e+07,26.9729,26.9729,26.9729,26.9729,0,0,0,0
10/04/2009 21:00,10,4,0,21,0,1,86,0,0,1.83581e+07,26.9729,26.9729,26.9729,26.9729,0,0,0,0
10/04/2009 22:00,10,4,0,22,0,0,92,0,0,1.83581e+07,26.9729,26.9729,26.9729,26.9729,0,0,0,0
10/04/2009 23:00,10,4,0,23,0,0,92,0,0,1.54233e+07,26.9729,26.9729,26.9729,26.9729,0,0,0,0
10/05/2009 00:00,10,5,1,0,0,1,86,0,0,1.37928e+07,26.9729,26.9729,26.9729,26.9729,0,0,0,0
10/05/2009 01:00,10,5,1,1,0,-1,92,0,0,1.64227e+07,26.9729,26.9729,26.9729,26.9729,0,0,0,0
10/05/2009 02:00,10,5,1,2,0,0,85,0,0,1.64227e+07,26.9729,26.9729,26.9729,26.9729,0,0,0,0
10/05/2009 03:00,10,5,1,3,0,1,86,0,0,1.64227e+07,26.9729,26.9729,26.9729,26.9729,0,0,0,0
10/05/2009 04:00,10,5,1,4,0,0,85,0,0,1.64227e+07,26.9729,26.9729,26.9729,26.9729,0,0,0,0
10/05/2009 05:00,10,5,1,5,0,1,86,0,0,1.64227e+07,26.9729,26.9729,26.9729,26.9729,0,0,0,0
10/05/2009 06:00,10,5,1,6,0,1,86,0,0,1.80532e+07,26.9729,26.9729,26.9729,26.9729,0,0,0,0
10/05/2009 07:00,10,5,1,7,0,1,79,0,0,1.57951e+07,26.9729,26.9729,26.9729,26.9729,0,0,0,0
10/05/2009 08:00,10,5,1,8,0,5,64,0,0,2.14989e+07,26.9729,26.9729,26.9729,26.9729,0,0,0,0
10/05/2009 09:00,10,5,1,9,0,8,41,0,1.18882e+06,4.11349e+07,26.9652,26.9652,26.9652,24.438,0,0.0921325,0,4.20443e+06
10/05/2009 10:00,10,5,1,10,0,8,29,0,1.01317e+06,4.11809e+07,26.9876,26.9876,26.9876,23.931,0,0.0790304,0,3.63501e+06
10/05/2009 11:00,10,5,1,11,0,9,32,0,2.4613e+06,4.13885e+07,26.9571,26.9571,26.9571,23.931,0,0.199711,0,9.0916e+06
10/05/2009 12:00,10,5,1,12,0,9,32,0,3.23425e+06,4.25974e+07,26.9481,26.9481,26.9481,23.931,0,0.265639,0,1.20585e+07
10/05/2009 13:00,10,5,1,13,0,10,25,0,2.72471e+06,3.85476e+07,26.9434,26.9434,26.9434,23.931,0,0.224559,0,1.01777e+07
10/05/2009 14:00,10,5,1,14,0,11,24,0,5.00129e+06,4.50403e+07,26.9533,26.9533,26.9533,23.931,0,0.417164,0,1.89694e+07
10/05/2009 15:00,10,5,1,15,0,11,24,0,5.44978e+06,4.5338e+07,26.9648,26.9648,26.9648,23.931,0,0.454539,0,2.07474e+07
10/05/2009 16:00,10,5,1,16,0,9,27,0,4.50288e+06,4.58659e+07,26.9714,26.9714,26.9714,23.931,0,0.368041,0,1.6836e+07
10/05/2009 17:00,10,5,1,17,0,8,29,0,4.17756e+06,4.80847e+07,26.9723,26.9723,26.9723,23.931,0,0.339384,0,1.55296e+07
10/05/2009 18:00,10,5,1,18,0,8,32,0,1.03152e+06,2.94341e+07,26.9662,26.9662,26.9662,23.931,0,0.07846,0,3.58302e+06
10/05/2009 19:00,10,5,1,19,0,6,39,0,0,2.1619e+07,26.9602,26.9602,26.9602,26.9602,0,0,0,0
10/05/2009 20:00,10,5,1,20,0,6,33,0,0,2.1619e+07,26.9602,26.9602,26.9602,26.9602,0,0,0,0
10/05/2009 21:00,10,5,1,21,0,2,57,0,0,1.83581e+07,26.9602,26.9602,26.9602,26.9602,0,0,0,0
10/05/2009 22:00,10,5,1,22,0,3,49,0,0,1.83581e+07,26.9602,26.9602,26.9602,26.9602,0,0,0,0
10/05/2009 23:00,10,5,1,23,0,4,38,0,0,1.54233e+07,26.9602,26.9602,26.9602,26.9602,0,0,0,0
10/06/2009 00:00,10,6,2,0,0,4,38,0,0,1.37928e+07,26.9602,26.9602,26.9602,26.9602,0,0,0,0
10/06/2009 01:00,10,6,2,1,0,3,41,0,0,1.64227e+07,26.9602,26.9602,26.9602,26.9602,0,0,0,0
10/06/2009 02:00,10,6,2,2,0,2,40,0,0,1.64227e+07,26.9602,26.9602,26.9602,26.9602,0,0,0,0
10/06/2009 03:00,10,6,2,3,0,3,37,0,0,1.64227e+07,26.9602,26.9602,26.9602,26.9602,0,0,0,0
10/06/2009 04:00,10,6,2,4,0,3,37,0,0,1.64227e+07,26.9602,26.9602,26.9602,26.9602,0,0,0,0
10/06/2009 05:00,10,6,2,5,0,2,40,0,0,1.64227e+07,26.9602,26.9602,26.9602,26.9602,0,0,0,0
10/06/2009 06:00,10,6,2,6,0,1,47,0,0,1.80532e+07,26.9602,26.9602,26.9602,26.9602,0,0,0,0
10/06/2009 07:00,10,6,2,7,0,1,51,0,0,1.57951e+07,26.9602,26.9602,26.9602,26.9602,0,0,0,0
10/06/2009 08:00,10,6,2,8,0,7,34,0,166403,2.04212e+07,26.9349,26.9349,26.9349,24.9408,0,0.0118127,0,532051
10/06/2009 09:00,10,6,2,9,0,9,27,0,1.701e+06,4.13682e+07,26.853,26.853,26.853,23.931,0,0.134756,0,5.9132e+06
10/06/2009 10:00,10,6,2,10,0,11,24,0,2.6442e+06,4.18748e+07,26.8409,26.8409,26.8409,23.931,0,0.215092,0,9.41647e+06
10/06/2009 11:00,10,6,2,11,0,13,19,0,3.52075e+06,4.3483e+07,26.8626,26.8626,26.8626,23.931,0,0.296145,0,1.30618e+07
10/06/2009 12:00,10,6,2,12,0,13,21,0,4.57427e+06,4.62124e+07,26.8785,26.8785,26.8785,23.931,0,0.387911,0,1.72028e+07
10/06/2009 13:00,10,6,2,13,0,15,20,0,4.24111e+06,4.19386e+07,26.8793,26.8793,26.8793,23.931,0,0.363339,0,1.6117e+07
10/06/2009 14:00,10,6,2,14,0,14,21,0,6.15189e+06,4.71483e+07,26.8933,26.8933,26.8933,23.931,0,0.527742,0,2.35214e+07
10/06/2009 15:00,10,6,2,15,0,16,20,0,7.01854e+06,4.79686e+07,26.9191,26.9191,26.9191,23.931,0,0.603066,0,2.7112e+07
10/06/2009 16:00,10,6,2,16,0,16,24,0,7.42965e+06,4.88764e+07,26.9411,26.9411,26.9411,23.931,0,0.637103,0,2.88533e+07
10/06/2009 17:00,10,6,2,17,0,14,27,0,7.13127e+06,5.03498e+07,26.9515,26.9515,26.9515,23.931,0,0.607121,0,2.75908e+07
10/06/2009 18:00,10,6,2,18,0,9,41,0,2.18941e+06,3.08317e+07,26.9424,26.9424,26.9424,23.931,0,0.165546,0,7.50052e+06
10/06/2009 19:00,10,6,2,19,0,7,48,0,0,2.1619e+07,26.9384,26.9384,26.9384,26.9384,0,0,0,0
10/06/2009 20:00,10,6,2,20,0,6,51,0,0,2.1619e+07,26.9384,26.9384,26.9384,26.9384,0,0,0,0
10/06/2009 21:00,10,6,2,21,0,5,59,0,0,1.83581e+07,26.9384,26.9384,26.9384,26.9384,0,0,0,0
10/06/2009 22:00,10,6,2,22,0,4,69,0,0,1.83581e+07,26.9384,26.9384,26.9384,26.9384,0,0,0,0
10/06/2009 23:00,10,6,2,23,0,4,64,0,0,1.54233e+07,26.9384,26.9384,26.9384,26.9384,0,0,0,0
10/07/2009 00:00,10,7,3,0,0,4,64,0,0,1.37928e+07,26.9384,26.9384,26.9384,26.9384,0,0,0,0
10/07/2009 01:00,10,7,3,1,0,3,68,0,0,1.26791e+07,26.9384,26.9384,26.9384,26.9384,0,0,0,0
10/07/2009 02:00,10,7,3,2,0,2,73,0,0,1.26791e+07,26.9384,26.9384,26.9384,26.9384,0,0,0,0
10/07/2009 03:00,10,7,3,3,0,1,79,0,0,1.26791e+07,26.9384,26.9384,26.9384,26.9384,0,0,0,0
10/07/2009 04:00,10,7,3,4,0,0,78,0,0,1.26791e+07,26.9384,26.9384,26.9384,26.9384,0,0,0,0
10/07/2009 05:00,10,7,3,5,0,1,67,0,0,1.26791e+07,26.9384,26.9384,26.9384,26.9384,0,0,0,0
10/07/2009 06:00,10,7,3,6,0,1,67,0,0,1.26791e+07,26.9384,26.9384,26.9384,26.9384,0,0,0,0
10/07/2009 07:00,10,7,3,7,0,5,55,0,0,1.0421e+07,26.9384,26.9384,26.9384,26.9384,0,0,0,0
10/07/2009 08:00,10,7,3,8,0,11,36,0,0,9.66258e+06,26.9384,26.9384,26.9384,26.9384,0,0,0,0
10/07/2009 09:00,10,7,3,9,0,13,29,0,0,9.50318e+06,26.9384,26.9384,26.9384,26.9384,0,0,0,0
10/07/2009 10:00,10,7,3,10,0,15,28,0,0,9.50318e+06,26.9384,26.9384,26.9384,26.9384,0,0,0,0
10/07/2009 11:00,10,7,3,11,0,17,27,0,0,9.606e+06,26.9384,26.9384,26.9384,26.9384,0,0,0,0
10/07/2009 12:00,10,7,3,12,0,19,20,0,0,9.76024e+06,26.9384,26.9384,26.9384,26.9384,0,0,0,0
10/07/2009 13:00,10,7,3,13,0,21,19,0,0,9.70883e+06,26.9384,26.9384,26.9384,26.9384,0,0,0,0
10/07/2009 14:00,10,7,3,14,0,22,18,0,0,9.55459e+06,26.9384,26.9384,26.9384,26.9384,0,0,0,0
10/07/2009 15:00,10,7,3,15,0,22,20,0,0,9.50318e+06,26.9384,26.9384,26.9384,26.9384,0,0,0,0
10/07/2009 16:00,10,7,3,16,0,23,17,0,0,9.58288e+06,26.9384,26.9384,26.9384,26.9384,0,0,0,0
10/07/2009 17:00,10,7,3,17,0,19,24,0,0,1.00328e+07,26.9384,26.9384,26.9384,26.9384,0,0,0,0
10/07/2009 18:00,10,7,3,18,0,16,28,0,0,1.0421e+07,26.9384,26.9384,26.9384,26.9384,0,0,0,0
10/07/2009 19:00,10,7,3,19,0,13,35,0,0,1.37928e+07,26.9384,26.9384,26.9384,26.9384,0,0,0,0
10/07/2009 20:00,10,7,3,20,0,12,40,0,0,1.37928e+07,26.9384,26.9384,26.9384,26.9384,0,0,0,0
10/07/2009 21:00,10,7,3,21,0,12,40,0,0,1.37928e+07,26.9384,26.9384,26.9384,26.9384,0,0,0,0
10/07/2009 22:00,10,7,3,22,0,10,46,0,0,1.37928e+07,26.9384,26.9384,26.9384,26.9384,0,0,0,0
10/07/2009 23:00,10,7,3,23,0,9,49,0,0,1.37928e+07,26.9384,26.9384,26.9384,26.9384,0,0,0,0
10/08/2009 00:00,10,8,4,0,0,10,46,0,0,1.37928e+07,26.9384,26.9384,26.9384,26.9384,0,0,0,0
10/08/2009 01:00,10,8,4,1,0,7,56,0,0,1.26791e+07,26.9384,26.9384,26.9384,26.9384,0,0,0,0
10/08/2009 02:00,10,8,4,2,0,11,39,0,0,1.26791e+07,26.9384,26.9384,26.9384,26.9384,0,0,0,0
10/08/2009 03:00,10,8,4,3,0,8,48,0,0,1.26791e+07,26.9384,26.9384,26.9384,26.9384,0,0,0,0
10/08/2009 04:00,10,8,4,4,0,6,60,0,0,1.26791e+07,26.9384,26.9384,26.9384,26.9384,0,0,0,0
10/08/2009 05:00,10,8,4,5,0,7,52,0,0,1.26791e+07,26.9384,26.9384,26.9384,26.9384,0,0,0,0
10/08/2009 06:00,10,8,4,6,0,7,52,0,0,1.26791e+07,26.9384,26.9384,26.9384,26.9384,0,0,0,0
10/08/2009 07:00,10,8,4,7,0,10,50,0,0,1.0421e+07,26.9384,26.9384,26.9384,26.9384,0,0,0,0
10/08/2009 08:00,10,8,4,8,0,15,39,0,0,9.66258e+06,26.9384,26.9384,26.9384,26.9384,0,0,0,0
10/08/2009 09:00,10,8,4,9,0,18,25,0,0,9.50318e+06,26.9384,26.9384,26.9384,26.9384,0,0,0,0
10/08/2009 10:00,10,8,4,10,0,21,18,0,0,9.45176e+06,26.9384,26.9384,26.9384,26.9384,0,0,0,0
10/08/2009 11:00,10,8,4,11,0,24,13,0,0,9.47488e+06,26.9384,26.9384,26.9384,26.9384,0,0,0,0
10/08/2009 12:00,10,8,4,12,0,24,13,0,0,9.37206e+06,26.9384,26.9384,26.9384,26.9384,0,0,0,0
10/08/2009 13:00,10,8,4,13,0,26,12,0,0,9.37206e+06,26.9384,26.9384,26.9384,26.9384,0,0,0,0
10/08/2009 14:00,10,8,4,14,0,26,10,0,0,9.42347e+06,26.9384,26.9384,26.9384,26.9384,0,0,0,0
10/08/2009 15:00,10,8,4,15,0,25,14,0,0,9.45176e+06,26.9384,26.9384,26.9384,26.9384,0,0,0,0
10/08/2009 16:00,10,8,4,16,0,23,18,0,0,1.00276e+07,26.9384,26.9384,26.9384,26.9384,0,0,0,0
10/08/2009 17:00,10,8,4,17,0,21,25,0,0,1.02899e+07,26.9384,26.9384,26.9384,26.9384,0,0,0,0
10/08/2009 18:00,10,8,4,18,0,17,39,0,0,1.37928e+07,26.9384,26.9384,26.9384,26.9384,0,0,0,0
10/08/2009 19:00,10,8,4,19,0,15,44,0,0,1.37928e+07,26.9384,26.9384,26.9384,26.9384,0,0,0,0
10/08/2009 20:00,10,8,4,20,0,12,50,0,0,1.37928e+07,26.9384,26.9384,26.9384,26.9384,0,0,0,0
10/08/2009 21:00,10,8,4,21,0,12,50,0,0,1.37928e+07,26.9384,26.9384,26.9384,26.9384,0,0,0,0
10/08/2009 22:00,10,8,4,22,0,10,54,0,0,1.37928e+07,26.9384,26.9384,26.9384,26.9384,0,0,0,0
10/08/2009 23:00,10,8,4,23,0,9,57,0,0,1.37928e+07,26.9384,26.9384,26.9384,26.9384,0,0,0,0
10/09/2009 00:00,10,9,5,0,0,9,53,0,0,1.37928e+07,26.9384,26.9384,26.9384,26.9384,0,0,0,0
10/09/2009 01:00,10,9,5,1,0,5,64,0,0,1.64227e+07,26.9384,26.9384,26.9384,26.9384,0,0,0,0
10/09/2009 02:00,10,9,5,2,0,9,41,0,0,1.64227e+07,26.9384,26.9384,26.9384,26.9384,0,0,0,0
10/09/2009 03:00,10,9,5,3,0,8,44,0,0,1.64227e+07,26.9384,26.9384,26.9384,26.9384,0,0,0,0
10/09/2009 04:00,10,9,5,4,0,9,38,0,0,1.64227e+07,26.9384,26.9384,26.9384,26.9384,0,0,0,0
10/09/2009 05:00,10,9,5,5,0,9,35,0,0,1.64227e+07,26.9384,26.9384,26.9384,26.9384,0,0,0,0
10/09/2009 06:00,10,9,5,6,0,8,41,0,0,1.80532e+07,26.9384,26.9384,26.9384,26.9384,0,0,0,0
10/09/2009 07:00,10,9,5,7,0,7,48,0,0,1.57951e+07,26.9384,26.9384,26.9384,26.9384,0,0,0,0
10/09/2009 08:00,10,9,5,8,0,16,20,0,641613,2.10003e+07,26.8591,26.8591,26.8591,24.4323,0,0.0490511,0,2.14524e+06
10/09/2009 09:00,10,9,5,9,0,17,21,0,3.35021e+06,4.34192e+07,26.784,26.784,26.784,23.931,0,0.280882,0,1.20701e+07
10/09/2009 10:00,10,9,5,10,0,19,20,0,4.87652e+06,4.53076e+07,26.8224,26.8224,26.8224,23.931,0,0.413221,0,1.79765e+07
10/09/2009 11:00,10,9,5,11,0,21,16,0,6.2747e+06,4.75675e+07,26.8587,26.8587,26.8587,23.931,0,0.541527,0,2.38527e+07
10/09/2009 12:00,10,9,5,12,0,22,17,0,7.33334e+06,4.96773e+07,26.8787,26.8787,26.8787,23.931,0,0.644349,0,2.85764e+07
10/09/2009 13:00,10,9,5,13,0,23,16,0,6.74934e+06,4.50744e+07,26.8799,26.8799,26.8799,23.931,0,0.591107,0,2.62265e+07
10/09/2009 14:00,10,9,5,14,0,24,15,0,8.81515e+06,5.05089e+07,26.8937,26.8937,26.8937,23.931,0,0.780776,0,3.48037e+07
10/09/2009 15:00,10,9,5,15,0,23,16,0,9.39229e+06,5.09679e+07,26.9059,26.9059,26.9059,23.931,0,0.829911,0,3.71457e+07
10/09/2009 16:00,10,9,5,16,0,23,16,0,9.60253e+06,5.16224e+07,26.9184,26.9184,26.9184,23.931,0,0.845006,0,3.79803e+07
10/09/2009 17:00,10,9,5,17,0,20,19,0,8.90348e+06,5.29816e+07,26.9243,26.9243,26.9243,23.931,0,0.774389,0,3.48748e+07
10/09/2009 18:00,10,9,5,18,0,16,24,0,4.04919e+06,3.651e+07,26.9164,26.9164,26.9164,23.931,0,0.327422,0,1.47069e+07
10/09/2009 19:00,10,9,5,19,0,13,29,0,0,2.1619e+07,26.914,26.914,26.914,26.914,0,0,0,0
10/09/2009 20:00,10,9,5,20,0,13,29,0,0,2.1619e+07,26.914,26.914,26.914,26.914,0,0,0,0
10/09/2009 21:00,10,9,5,21,0,10,42,0,0,1.83581e+07,26.914,26.914,26.914,26.914,0,0,0,0
10/09/2009 22:00,10,9,5,22,0,12,34,0,0,1.83581e+07,26.914,26.914,26.914,26.914,0,0,0,0
10/09/2009 23:00,10,9,5,23,0,9,45,0,0,1.54233e+07,26.914,26.914,26.914,26.914,0,0,0,0
10/10/2009 00:00,10,10,6,0,0,9,41,0,0,1.37928e+07,26.914,26.914,26.914,26.914,0,0,0,0
10/10/2009 01:00,10,10,6,1,0,8,44,0,0,1.64227e+07,26.914,26.914,26.914,26.914,0,0,0,0
10/10/2009 02:00,10,10,6,2,0,9,41,0,0,1.64227e+07,26.914,26.914,26.914,26.914,0,0,0,0
10/10/2009 03:00,10,10,6,3,0,6,60,0,0,1.64227e+07,26.914,26.914,26.914,26.914,0,0,0,0
10/10/2009 04:00,10,10,6,4,0,6,51,0,0,1.64227e+07,26.914,26.914,26.914,26.914,0,0,0,0
10/10/2009 05:00,10,10,6,5,0,6,51,0,0,1.64227e+07,26.914,26.914,26.914,26.914,0,0,0,0
10/10/2009 06:00,10,10,6,6,0,4,59,0,0,1.80532e+07,26.914,26.914,26.914,26.914,0,0,0,0
10/10/2009 07:00,10,10,6,7,0,6,60,0,0,1.57951e+07,26.914,26.914,26.914,26.914,0,0,0,0
10/10/2009 08:00,10,10,6,8,0,11,43,0,1.16207e+06,2.1632e+07,26.8529,26.8529,26.8529,23.931,0,0.0894729,0,3.91472e+06
10/10/2009 09:00,10,10,6,9,0,15,33,0,5.22436e+06,4.61272e+07,26.8659,26.8659,26.8659,23.931,0,0.437865,0,1.9339e+07
10/10/2009 10:00,10,10,6,10,0,17,27,0,6.82833e+06,4.77377e+07,26.8861,26.8861,26.8861,23.931,0,0.585849,0,2.60468e+07
10/10/2009 11:00,10,10,6,11,0,20,24,0,7.73754e+06,4.87427e+07,26.9176,26.9176,26.9176,23.931,0,0.674294,0,3.02991e+07
10/10/2009 12:00,10,10,6,12,0,22,21,0,8.634e+06,5.07932e+07,26.9338,26.9338,26.9338,23.931,0,0.763137,0,3.44774e+07
10/10/2009 13:00,10,10,6,13,0,24,19,0,8.17006e+06,4.68562e+07,26.9371,26.9371,26.9371,23.931,0,0.721662,0,3.26393e+07
10/10/2009 14:00,10,10,6,14,0,24,19,0,9.97052e+06,5.13096e+07,26.9432,26.9432,26.9432,23.931,0,0.889552,0,4.03147e+07
10/10/2009 15:00,10,10,6,15,0,24,19,0,1.03334e+07,5.14964e+07,26.9555,26.9555,26.9555,23.931,0,0.917264,0,4.17406e+07
10/10/2009 16:00,10,10,6,16,0,20,28,0,9.16261e+06,5.17121e+07,26.9615,26.9615,26.9615,23.931,0,0.798074,0,3.63881e+07
10/10/2009 17:00,10,10,6,17,0,18,34,0,9.12874e+06,5.22076e+07,26.9675,26.9675,26.9675,23.931,0,0.793597,0,3.62566e+07
10/10/2009 18:00,10,10,6,18,0,16,36,0,4.78709e+06,3.74281e+07,26.964,26.964,26.964,23.931,0,0.392287,0,1.79014e+07
10/10/2009 19:00,10,10,6,19,0,12,47,0,0,2.1619e+07,26.9627,26.9627,26.9627,26.9627,0,0,0,0
10/10/2009 20:00,10,10,6,20,0,10,54,0,0,2.1619e+07,26.9627,26.9627,26.9627,26.9627,0,0,0,0
10/10/2009 21:00,10,10,6,21,0,11,50,0,0,1.83581e+07,26.9627,26.9627,26.9627,26.9627,0,0,0,0
10/10/2009 22:00,10,10,6,22,0,8,61,0,0,1.83581e+07,26.9627,26.9627,26.9627,26.9627,0,0,0,0
10/10/2009 23:00,10,10,6,23,0,8,44,0,0,1.54233e+07,26.9627,26.9627,26.9627,26.9627,0,0,0,0
10/11/2009 00:00,10,11,0,0,0,13,21,0,0,1.37928e+07,26.9627,26.9627,26.9627,26.9627,0,0,0,0
10/11/2009 01:00,10,11,0,1,0,13,19,0,0,1.64227e+07,26.9627,26.9627,26.9627,26.9627,0,0,0,0
10/11/2009 02:00,10,11,0,2,0,7,37,0,0,1.64227e+07,26.9627,26.9627,26.9627,26.9627,0,0,0,0
10/11/2009 03:00,10,11,0,3,0,5,50,0,0,1.64227e+07,26.9627,26.9627,26.9627,26.9627,0,0,0,0
10/11/2009 04:00,10,11,0,4,0,4,54,0,0,1.64227e+07,26.9627,26.9627,26.9627,26.9627,0,0,0,0
10/11/2009 05:00,10,11,0,5,0,6,47,0,0,1.64227e+07,26.9627,26.9627,26.9627,26.9627,0,0,0,0
10/11/2009 06:00,10,11,0,6,0,4,45,0,0,1.80532e+07,26.9627,26.9627,26.9627,26.9627,0,0,0,0
10/11/2009 07:00,10,11,0,7,0,6,39,0,66250.2,1.58639e+07,26.9627,26.9627,26.9627,23.931,0,0.000919754,0,41952.9
10/11/2009 08:00,10,11,0,8,0,8,34,0,811913,2.11974e+07,26.9062,26.9062,26.9062,23.931,0,0.0587445,0,2.62138e+06
10/11/2009 09:00,10,11,0,9,0,10,25,0,4.49087e+06,4.52115e+07,26.8385,26.8385,26.8385,23.931,0,0.371884,0,1.62636e+07
10/11/2009 10:00,10,11,0,10,0,12,22,0,5.8814e+06,4.58897e+07,26.8554,26.8554,26.8554,23.931,0,0.496533,0,2.18468e+07
10/11/2009 11:00,10,11,0,11,0,14,21,0,6.86055e+06,4.7636e+07,26.879,26.879,26.879,23.931,0,0.590685,0,2.61993e+07
10/11/2009 12:00,10,11,0,12,0,17,17,0,7.72619e+06,5.01563e+07,26.899,26.899,26.899,23.931,0,0.674345,0,3.01128e+07
10/11/2009 13:00,10,11,0,13,0,18,18,0,7.0153e+06,4.53938e+07,26.8999,26.8999,26.8999,23.931,0,0.609456,0,2.72237e+07
10/11/2009 14:00,10,11,0,14,0,19,17,0,8.85814e+06,5.05532e+07,26.9059,26.9059,26.9059,23.931,0,0.780531,0,3.49363e+07
10/11/2009 15:00,10,11,0,15,0,19,18,0,9.40953e+06,5.09826e+07,26.916,26.916,26.916,23.931,0,0.828316,0,3.72006e+07
10/11/2009 16:00,10,11,0,16,0,19,17,0,9.50034e+06,5.14891e+07,26.9257,26.9257,26.9257,23.931,0,0.833173,0,3.75398e+07
10/11/2009 17:00,10,11,0,17,0,17,19,0,9.01374e+06,5.31201e+07,26.9277,26.9277,26.9277,23.931,0,0.784267,0,3.53608e+07
10/11/2009 18:00,10,11,0,18,0,12,29,0,4.02774e+06,3.6484e+07,26.9154,26.9154,26.9154,23.931,0,0.325519,0,1.46166e+07
10/11/2009 19:00,10,11,0,19,0,9,32,0,0,2.1619e+07,26.9109,26.9109,26.9109,26.9109,0,0,0,0
10/11/2009 20:00,10,11,0,20,0,8,34,0,0,2.1619e+07,26.9109,26.9109,26.9109,26.9109,0,0,0,0
10/11/2009 21:00,10,11,0,21,0,7,44,0,0,1.83581e+07,26.9109,26.9109,26.9109,26.9109,0,0,0,0
10/11/2009 22:00,10,11,0,22,0,4,54,0,0,1.83581e+07,26.9109,26.9109,26.9109,26.9109,0,0,0,0
10/11/2009 23:00,10,11,0,23,0,6,47,0,0,1.54233e+07,26.9109,26.9109,26.9109,26.9109,0,0,0,0
10/12/2009 00:00,10,12,1,0,0,6,47,0,0,1.37928e+07,26.9109,26.9109,26.9109,26.9109,0,0,0,0
10/12/2009 01:00,10,12,1,1,0,9,38,0,0,1.64227e+07,26.9109,26.9109,26.9109,26.9109,0,0,0,0
10/12/2009 02:00,10,12,1,2,0,8,41,0,0,1.64227e+07,26.9109,26.9109,26.9109,26.9109,0,0,0,0
10/12/2009 03:00,10,12,1,3,0,4,54,0,0,1.64227e+07,26.9109,26.9109,26.9109,26.9109,0,0,0,0
10/12/2009 04:00,10,12,1,4,0,4,54,0,0,1.64227e+07,26.9109,26.9109,26.9109,26.9109,0,0,0,0
10/12/2009 05:00,10,12,1,5,0,3,68,0,0,1.64227e+07,26.9109,26.9109,26.9109,26.9109,0,0,0,0
10/12/2009 06:00,10,12,1,6,0,3,58,0,0,1.80532e+07,26.9109,26.9109,26.9109,26.9109,0,0,0,0
10/12/2009 07:00,10,12,1,7,0,4,64,0,0,1.57951e+07,26.9109,26.9109,26.9109,26.9109,0,0,0,0
10/12/2009 08:00,10,12,1,8,0,6,60,0,40423.1,2.09964e+07,26.9112,26.9112,26.9112,25.421,0,0.00106552,0,47783.5
10/12/2009 09:00,10,12,1,9,0,9,45,0,2.69557e+06,4.32339e+07,26.8953,26.8953,26.8953,23.931,0,0.213558,0,9.50929e+06
10/12/2009 10:00,10,12,1,10,0,12,37,0,3.15433e+06,4.3793e+07,26.9043,26.9043,26.9043,23.931,0,0.249849,0,1.11766e+07
10/12/2009 11:00,10,12,1,11,0,15,36,0,4.01647e+06,4.46055e+07,26.9402,26.9402,26.9402,23.931,0,0.32488,0,1.4709e+07
10/12/2009 12:00,10,12,1,12,0,16,31,0,4.62984e+06,4.51115e+07,26.9599,26.9599,26.9599,23.931,0,0.379212,0,1.72811e+07
10/12/2009 13:00,10,12,1,13,0,17,27,0,4.31504e+06,4.08482e+07,26.9596,26.9596,26.9596,23.931,0,0.351569,0,1.60201e+07
10/12/2009 14:00,10,12,1,14,0,19,24,0,6.41571e+06,4.72006e+07,26.9717,26.9717,26.9717,23.931,0,0.540982,0,2.47492e+07
10/12/2009 15:00,10,12,1,15,0,21,19,0,7.24206e+06,4.79787e+07,26.9836,26.9836,26.9836,23.931,0,0.616363,0,2.83088e+07
10/12/2009 16:00,10,12,1,16,0,21,18,0,8.3557e+06,5.00358e+07,26.989,26.989,26.989,23.931,0,0.72051,0,3.31505e+07
10/12/2009 17:00,10,12,1,17,0,18,25,0,8.04951e+06,5.19003e+07,26.9851,26.9851,26.9851,23.931,0,0.691025,0,3.1753e+07
10/12/2009 18:00,10,12,1,18,0,13,44,0,3.07551e+06,3.53004e+07,26.9792,26.9792,26.9792,23.931,0,0.241386,0,1.10704e+07
10/12/2009 19:00,10,12,1,19,0,11,50,0,0,2.1619e+07,26.9765,26.9765,26.9765,26.9765,0,0,0,0
10/12/2009 20:00,10,12,1,20,0,9,53,0,0,2.1619e+07,26.9765,26.9765,26.9765,26.9765,0,0,0,0
10/12/2009 21:00,10,12,1,21,0,7,61,0,0,1.83581e+07,26.9765,26.9765,26.9765,26.9765,0,0,0,0
10/12/2009 22:00,10,12,1,22,0,6,65,0,0,1.83581e+07,26.9765,26.9765,26.9765,26.9765,0,0,0,0
10/12/2009 23:00,10,12,1,23,0,5,64,0,0,1.54233e+07,26.9765,26.9765,26.9765,26.9765,0,0,0,0
10/13/2009 00:00,10,13,2,0,0,4,69,0,0,1.37928e+07,26.9765,26.9765,26.9765,26.9765,0,0,0,0
10/13/2009 01:00,10,13,2,1,0,3,68,0,0,1.64227e+07,26.9765,26.9765,26.9765,26.9765,0,0,0,0
10/13/2009 02:00,10,13,2,2,0,4,54,0,0,1.64227e+07,26.9765,26.9765,26.9765,26.9765,0,0,0,0
10/13/2009 03:00,10,13,2,3,0,3,63,0,0,1.64227e+07,26.9765,26.9765,26.9765,26.9765,0,0,0,0
10/13/2009 04:00,10,13,2,4,0,3,63,0,0,1.64227e+07,26.9765,26.9765,26.9765,26.9765,0,0,0,0
10/13/2009 05:00,10,13,2,5,0,2,67,0,0,1.64227e+07,26.9765,26.9765,26.9765,26.9765,0,0,0,0
