Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,ElectricityFacility,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
10/13/2009 06:00,10,13,2,6,0,2,62,0,0,1.80532e+07,26.9765,26.9765,26.9765,26.9765,0,0,0,0
10/13/2009 07:00,10,13,2,7,0,6,51,0,0,1.57951e+07,26.9765,26.9765,26.9765,26.9765,0,0,0,0
10/13/2009 08:00,10,13,2,8,0,14,32,0,93581.4,2.03307e+07,26.9715,26.9715,26.9715,24.9462,0,0.00560291,0,256119
10/13/2009 09:00,10,13,2,9,0,18,21,0,3.7506e+06,4.42898e+07,26.9284,26.9284,26.9284,23.931,0,0.306565,0,1.38157e+07
10/13/2009 10:00,10,13,2,10,0,19,18,0,4.96658e+06,4.47424e+07,26.9444,26.9444,26.9444,23.931,0,0.412679,0,1.87103e+07
10/13/2009 11:00,10,13,2,11,0,22,12,0,6.32832e+06,4.69611e+07,26.9665,26.9665,26.9665,23.931,0,0.538883,0,2.46117e+07
10/13/2009 12:00,10,13,2,12,0,23,11,0,6.44889e+06,4.69882e+07,26.9823,26.9823,26.9823,23.931,0,0.545899,0,2.50617e+07
10/13/2009 13:00,10,13,2,13,0,24,11,0,4.94575e+06,4.22155e+07,26.997,26.997,26.997,23.931,0,0.406671,0,1.87596e+07
10/13/2009 14:00,10,13,2,14,0,25,10,0,7.80457e+06,4.8548e+07,26.9895,26.9895,26.9895,23.931,0,0.671039,0,3.08788e+07
10/13/2009 15:00,10,13,2,15,0,25,10,0,9.04227e+06,5.05085e+07,26.9863,26.9863,26.9863,23.931,0,0.788798,0,3.62596e+07
10/13/2009 16:00,10,13,2,16,0,25,11,0,9.5911e+06,5.15982e+07,26.9887,26.9887,26.9887,23.931,0,0.839329,0,3.86134e+07
10/13/2009 17:00,10,13,2,17,0,21,18,0,8.83108e+06,5.28848e+07,26.9835,26.9835,26.9835,23.931,0,0.764605,0,3.51157e+07
10/13/2009 18:00,10,13,2,18,0,17,25,0,3.99529e+06,3.64418e+07,26.9731,26.9731,26.9731,23.931,0,0.321593,0,1.47192e+07
10/13/2009 19:00,10,13,2,19,0,14,30,0,0,2.1619e+07,26.9691,26.9691,26.9691,26.9691,0,0,0,0
10/13/2009 20:00,10,13,2,20,0,15,26,0,0,2.1619e+07,26.9691,26.9691,26.9691,26.9691,0,0,0,0
10/13/2009 21:00,10,13,2,21,0,14,30,0,0,1.83581e+07,26.9691,26.9691,26.9691,26.9691,0,0,0,0
10/13/2009 22:00,10,13,2,22,0,12,34,0,0,1.83581e+07,26.9691,26.9691,26.9691,26.9691,0,0,0,0
10/13/2009 23:00,10,13,2,23,0,13,35,0,0,1.54233e+07,26.9691,26.9691,26.9691,26.9691,0,0,0,0
10/14/2009 00:00,10,14,3,0,0,8,52,0,0,1.37928e+07,26.9691,26.9691,26.9691,26.9691,0,0,0,0
10/14/2009 01:00,10,14,3,1,0,7,52,0,0,1.26791e+07,26.9691,26.9691,26.9691,26.9691,0,0,0,0
10/14/2009 02:00,10,14,3,2,0,7,52,0,0,1.26791e+07,26.9691,26.9691,26.9691,26.9691,0,0,0,0
10/14/2009 03:00,10,14,3,3,0,7,52,0,0,1.26791e+07,26.9691,26.9691,26.9691,26.9691,0,0,0,0
10/14/2009 04:00,10,14,3,4,0,8,48,0,0,1.26791e+07,26.9691,26.9691,26.9691,26.9691,0,0,0,0
10/14/2009 05:00,10,14,3,5,0,9,45,0,0,1.26791e+07,26.9691,26.9691,26.9691,26.9691,0,0,0,0
10/14/2009 06:00,10,14,3,6,0,10,46,0,0,1.26791e+07,26.9691,26.9691,26.9691,26.9691,0,0,0,0
10/14/2009 07:00,10,14,3,7,0,11.8,45,0,0,1.0421e+07,26.9691,26.9691,26.9691,26.9691,0,0,0,0
10/14/2009 08:00,10,14,3,8,0,16,39,0,0,9.66258e+06,26.9691,26.9691,26.9691,26.9691,0,0,0,0
10/14/2009 09:00,10,14,3,9,0,19,34,0,0,9.58288e+06,26.9691,26.9691,26.9691,26.9691,0,0,0,0
10/14/2009 10:00,10,14,3,10,0,23,25,0,0,9.37206e+06,26.9691,26.9691,26.9691,26.9691,0,0,0,0
10/14/2009 11:00,10,14,3,11,0,23,25,0,0,9.47488e+06,26.9691,26.9691,26.9691,26.9691,0,0,0,0
10/14/2009 12:00,10,14,3,12,0,24,22,0,0,9.37206e+06,26.9691,26.9691,26.9691,26.9691,0,0,0,0
10/14/2009 13:00,10,14,3,13,0,26,17,0,0,9.89653e+06,26.9691,26.9691,26.9691,26.9691,0,0,0,0
10/14/2009 14:00,10,14,3,14,0,23,27,0,0,9.55459e+06,26.9691,26.9691,26.9691,26.9691,0,0,0,0
10/14/2009 15:00,10,14,3,15,0,23,27,0,0,9.37206e+06,26.9691,26.9691,26.9691,26.9691,0,0,0,0
10/14/2009 16:00,10,14,3,16,0,22,29,0,0,9.66258e+06,26.9691,26.9691,26.9691,26.9691,0,0,0,0
10/14/2009 17:00,10,14,3,17,0,21,30,0,0,1.00842e+07,26.9691,26.9691,26.9691,26.9691,0,0,0,0
10/14/2009 18:00,10,14,3,18,0,16,42,0,0,1.37928e+07,26.9691,26.9691,26.9691,26.9691,0,0,0,0
10/14/2009 19:00,10,14,3,19,0,15,44,0,0,1.37928e+07,26.9691,26.9691,26.9691,26.9691,0,0,0,0
10/14/2009 20:00,10,14,3,20,0,13,51,0,0,1.37928e+07,26.9691,26.9691,26.9691,26.9691,0,0,0,0
10/14/2009 21:00,10,14,3,21,0,12,54,0,0,1.37928e+07,26.9691,26.9691,26.9691,26.9691,0,0,0,0
10/14/2009 22:00,10,14,3,22,0,12,54,0,0,1.37928e+07,26.9691,26.9691,26.9691,26.9691,0,0,0,0
10/14/2009 23:00,10,14,3,23,0,11,58,0,0,1.37928e+07,26.9691,26.9691,26.9691,26.9691,0,0,0,0
10/15/2009 00:00,10,15,4,0,0,10,62,0,0,1.37928e+07,26.9691,26.9691,26.9691,26.9691,0,0,0,0
10/15/2009 01:00,10,15,4,1,0,7,76,0,0,1.26791e+07,26.9691,26.9691,26.9691,26.9691,0,0,0,0
10/15/2009 02:00,10,15,4,2,0,7,76,0,0,1.26791e+07,26.9691,26.9691,26.9691,26.9691,0,0,0,0
10/15/2009 03:00,10,15,4,3,0,8,71,0,0,1.26791e+07,26.9691,26.9691,26.9691,26.9691,0,0,0,0
10/15/2009 04:00,10,15,4,4,0,5,81,0,0,1.26791e+07,26.9691,26.9691,26.9691,26.9691,0,0,0,0
10/15/2009 05:00,10,15,4,5,0,5,81,0,0,1.26791e+07,26.9691,26.9691,26.9691,26.9691,0,0,0,0
10/15/2009 06:00,10,15,4,6,0,6,75,0,0,1.26791e+07,26.9691,26.9691,26.9691,26.9691,0,0,0,0
10/15/2009 07:00,10,15,4,7,0,3,93,0,0,1.0421e+07,26.9691,26.9691,26.9691,26.9691,0,0,0,0
10/15/2009 08:00,10,15,4,8,0,8,71,0,0,9.74229e+06,26.9691,26.9691,26.9691,26.9691,0,0,0,0
10/15/2009 09:00,10,15,4,9,0,11,62,0,0,9.58288e+06,26.9691,26.9691,26.9691,26.9691,0,0,0,0
10/15/2009 10:00,10,15,4,10,0,12,58,0,0,9.50318e+06,26.9691,26.9691,26.9691,26.9691,0,0,0,0
10/15/2009 11:00,10,15,4,11,0,16,45,0,0,9.65741e+06,26.9691,26.9691,26.9691,26.9691,0,0,0,0
10/15/2009 12:00,10,15,4,12,0,19,32,0,0,9.76024e+06,26.9691,26.9691,26.9691,26.9691,0,0,0,0
10/15/2009 13:00,10,15,4,13,0,21,33,0,0,9.70883e+06,26.9691,26.9691,26.9691,26.9691,0,0,0,0
10/15/2009 14:00,10,15,4,14,0,23,12,0,0,9.55459e+06,26.9691,26.9691,26.9691,26.9691,0,0,0,0
10/15/2009 15:00,10,15,4,15,0,23,8,0,0,9.50318e+06,26.9691,26.9691,26.9691,26.9691,0,0,0,0
10/15/2009 16:00,10,15,4,16,0,22,9,0,0,9.66258e+06,26.9691,26.9691,26.9691,26.9691,0,0,0,0
10/15/2009 17:00,10,15,4,17,0,20,9,0,0,1.00842e+07,26.9691,26.9691,26.9691,26.9691,0,0,0,0
10/15/2009 18:00,10,15,4,18,0,15,55,0,0,1.37928e+07,26.9691,26.9691,26.9691,26.9691,0,0,0,0
10/15/2009 19:00,10,15,4,19,0,13,72,0,0,1.37928e+07,26.9691,26.9691,26.9691,26.9691,0,0,0,0
10/15/2009 20:00,10,15,4,20,0,9,81,0,0,1.37928e+07,26.9691,26.9691,26.9691,26.9691,0,0,0,0
10/15/2009 21:00,10,15,4,21,0,8,87,0,0,1.37928e+07,26.9691,26.9691,26.9691,26.9691,0,0,0,0
10/15/2009 22:00,10,15,4,22,0,7,93,0,0,1.37928e+07,26.9691,26.9691,26.9691,26.9691,0,0,0,0
10/15/2009 23:00,10,15,4,23,0,7,87,0,0,1.37928e+07,26.9691,26.9691,26.9691,26.9691,0,0,0,0
10/16/2009 00:00,10,16,5,0,0,7,100,0,0,1.37928e+07,26.9691,26.9691,26.9691,26.9691,0,0,0,0
10/16/2009 01:00,10,16,5,1,0,7,100,0,0,1.64227e+07,26.9691,26.9691,26.9691,26.9691,0,0,0,0
10/16/2009 02:00,10,16,5,2,0,7,100,0,0,1.64227e+07,26.9691,26.9691,26.9691,26.9691,0,0,0,0
10/16/2009 03:00,10,16,5,3,0,8,100,0,0,1.64227e+07,26.9691,26.9691,26.9691,26.9691,0,0,0,0
10/16/2009 04:00,10,16,5,4,0,8,100,0,0,1.64227e+07,26.9691,26.9691,26.9691,26.9691,0,0,0,0
10/16/2009 05:00,10,16,5,5,0,8,100,0,0,1.64227e+07,26.9691,26.9691,26.9691,26.9691,0,0,0,0
10/16/2009 06:00,10,16,5,6,0,7,100,0,0,1.80532e+07,26.9691,26.9691,26.9691,26.9691,0,0,0,0
10/16/2009 07:00,10,16,5,7,0,8,100,0,0,1.57951e+07,26.9691,26.9691,26.9691,26.9691,0,0,0,0
10/16/2009 08:00,10,16,5,8,0,8,100,0,233364,2.0496e+07,26.9527,26.9527,26.9527,25.1463,0,0.0149829,0,679580
10/16/2009 09:00,10,16,5,9,0,11,76,0,3.31836e+06,4.37486e+07,26.9107,26.9107,26.9107,23.931,0,0.267586,0,1.19975e+07
10/16/2009 10:00,10,16,5,10,0,12,62,0,4.04573e+06,4.35969e+07,26.931,26.931,26.931,23.931,0,0.331707,0,1.4972e+07
10/16/2009 11:00,10,16,5,11,0,13,54,0,5.25993e+06,4.56213e+07,26.9587,26.9587,26.9587,23.931,0,0.440197,0,2.00536e+07
10/16/2009 12:00,10,16,5,12,0,14,44,0,4.31202e+06,4.78511e+07,26.9911,26.9911,26.9911,23.931,0,0.350539,0,1.61392e+07
10/16/2009 13:00,10,16,5,13,0,15,44,0,3.35239e+06,4.27929e+07,27.0087,27.0087,27.0087,23.931,0,0.26571,0,1.23038e+07
10/16/2009 14:00,10,16,5,14,0,9,76,0,5.11555e+06,4.55742e+07,26.9971,26.9971,26.9971,23.931,0,0.422876,0,1.95077e+07
10/16/2009 15:00,10,16,5,15,0,8,87,0,4.40802e+06,4.79718e+07,27.0019,27.0019,27.0019,23.931,0,0.359217,0,1.65968e+07
10/16/2009 16:00,10,16,5,16,0,8,76,0,4.72484e+06,4.90215e+07,27.0064,27.0064,27.0064,23.931,0,0.387041,0,1.79091e+07
10/16/2009 17:00,10,16,5,17,0,7,76,0,4.5424e+06,4.94504e+07,27.0102,27.0102,27.0102,23.931,0,0.370991,0,1.71875e+07
10/16/2009 18:00,10,16,5,18,0,6,87,0,1.17984e+06,3.29794e+07,27.0071,27.0071,27.0071,23.931,0,0.0874388,0,4.04678e+06
10/16/2009 19:00,10,16,5,19,0,4,93,0,0,2.1619e+07,27.0028,27.0028,27.0028,27.0028,0,0,0,0
10/16/2009 20:00,10,16,5,20,0,4,93,0,0,2.1619e+07,27.0028,27.0028,27.0028,27.0028,0,0,0,0
10/16/2009 21:00,10,16,5,21,0,3,100,0,0,1.83581e+07,27.0028,27.0028,27.0028,27.0028,0,0,0,0
10/16/2009 22:00,10,16,5,22,0,4,87,0,0,1.83581e+07,27.0028,27.0028,27.0028,27.0028,0,0,0,0
10/16/2009 23:00,10,16,5,23,0,4,81,0,0,1.54233e+07,27.0028,27.0028,27.0028,27.0028,0,0,0,0
10/17/2009 00:00,10,17,6,0,0,2.4,83,0,0,1.37928e+07,27.0028,27.0028,27.0028,27.0028,0,0,0,0
10/17/2009 01:00,10,17,6,1,0,1,86,0,0,1.64227e+07,27.0028,27.0028,27.0028,27.0028,0,0,0,0
10/17/2009 02:00,10,17,6,2,0,1,86,0,0,1.64227e+07,27.0028,27.0028,27.0028,27.0028,0,0,0,0
10/17/2009 03:00,10,17,6,3,0,2,93,0,0,1.64227e+07,27.0028,27.0028,27.0028,27.0028,0,0,0,0
10/17/2009 04:00,10,17,6,4,0,0,92,0,0,1.64227e+07,27.0028,27.0028,27.0028,27.0028,0,0,0,0
10/17/2009 05:00,10,17,6,5,0,1,86,0,0,1.64227e+07,27.0028,27.0028,27.0028,27.0028,0,0,0,0
10/17/2009 06:00,10,17,6,6,0,1,93,0,0,1.80532e+07,27.0028,27.0028,27.0028,27.0028,0,0,0,0
10/17/2009 07:00,10,17,6,7,0,3,87,0,0,1.57951e+07,27.0028,27.0028,27.0028,27.0028,0,0,0,0
10/17/2009 08:00,10,17,6,8,0,4,75,0,0,2.07131e+07,27.0028,27.0028,27.0028,27.0028,0,0,0,0
10/17/2009 09:00,10,17,6,9,0,4,81,0,682149,4.24887e+07,27.013,27.013,27.013,23.931,0,0.0534163,0,2.47833e+06
10/17/2009 10:00,10,17,6,10,0,3,93,0,961536,4.30917e+07,27.0364,27.0364,27.0364,23.931,0,0.0774533,0,3.61887e+06
10/17/2009 11:00,10,17,6,11,0,3,93,0,991993,4.11628e+07,27.049,27.049,27.049,23.931,0,0.0801199,0,3.75862e+06
10/17/2009 12:00,10,17,6,12,0,6,75,0,1.28809e+06,4.15228e+07,27.0635,27.0635,27.0635,23.931,0,0.103477,0,4.87717e+06
10/17/2009 13:00,10,17,6,13,0,7,61,0,1.17835e+06,3.6993e+07,27.0635,27.0635,27.0635,23.931,0,0.090748,0,4.27706e+06
10/17/2009 14:00,10,17,6,14,0,8,44,0,3.21894e+06,4.28203e+07,27.0639,27.0639,27.0639,23.931,0,0.257591,0,1.21427e+07
10/17/2009 15:00,10,17,6,15,0,8,44,0,4.4277e+06,4.47168e+07,27.0636,27.0636,27.0636,23.931,0,0.362583,0,1.70893e+07
10/17/2009 16:00,10,17,6,16,0,8,44,0,4.88763e+06,4.60865e+07,27.0563,27.0563,27.0563,23.931,0,0.402416,0,1.89223e+07
10/17/2009 17:00,10,17,6,17,0,7,48,0,4.61627e+06,4.78568e+07,27.0476,27.0476,27.0476,23.931,0,0.377439,0,1.76987e+07
10/17/2009 18:00,10,17,6,18,0,5,55,0,748964,3.24587e+07,27.031,27.031,27.031,23.931,0,0.0546766,0,2.55018e+06
10/17/2009 19:00,10,17,6,19,0,0,72,0,0,2.1619e+07,27.0202,27.0202,27.0202,27.0202,0,0,0,0
10/17/2009 20:00,10,17,6,20,0,1,72,0,0,2.1619e+07,27.0202,27.0202,27.0202,27.0202,0,0,0,0
10/17/2009 21:00,10,17,6,21,0,0,78,0,0,1.83581e+07,27.0202,27.0202,27.0202,27.0202,0,0,0,0
10/17/2009 22:00,10,17,6,22,0,-2,85,0,0,1.83581e+07,27.0202,27.0202,27.0202,27.0202,0,0,0,0
10/17/2009 23:00,10,17,6,23,0,1,72,0,0,1.54233e+07,27.0202,27.0202,27.0202,27.0202,0,0,0,0
10/18/2009 00:00,10,18,0,0,0,1,67,0,0,1.37928e+07,27.0202,27.0202,27.0202,27.0202,0,0,0,0
10/18/2009 01:00,10,18,0,1,0,-2,71,0,0,1.64227e+07,27.0202,27.0202,27.0202,27.0202,0,0,0,0
10/18/2009 02:00,10,18,0,2,0,-2,71,0,0,1.64227e+07,27.0202,27.0202,27.0202,27.0202,0,0,0,0
10/18/2009 03:00,10,18,0,3,0,-1,71,0,0,1.64227e+07,27.0202,27.0202,27.0202,27.0202,0,0,0,0
10/18/2009 04:00,10,18,0,4,0,-1,71,0,0,1.64227e+07,27.0202,27.0202,27.0202,27.0202,0,0,0,0
10/18/2009 05:00,10,18,0,5,0,-1,66,0,0,1.64227e+07,27.0202,27.0202,27.0202,27.0202,0,0,0,0
10/18/2009 06:00,10,18,0,6,0,-3,71,0,0,1.80532e+07,27.0202,27.0202,27.0202,27.0202,0,0,0,0
10/18/2009 07:00,10,18,0,7,0,-1,66,786556,0,1.66077e+07,24.1656,24.1656,24.4789,23.6178,0.015495,0.0416732,146073,686902
10/18/2009 08:00,10,18,0,8,0,4,54,0,0,2.04072e+07,23.0297,23.0297,23.0297,23.0297,0,0,0,0
10/18/2009 09:00,10,18,0,9,0,9,29,0,656586,4.0483e+07,24.3908,24.3908,24.4723,23.6693,0.0111242,0.0368999,68226.7,609876
10/18/2009 10:00,10,18,0,10,0,11,26,0,1.86227e+06,4.15576e+07,26.621,26.621,26.621,23.931,0,0.146001,0,5.90997e+06
10/18/2009 11:00,10,18,0,11,0,14,21,0,2.54438e+06,4.31746e+07,26.9645,26.9645,26.9645,23.931,0,0.207101,0,9.45238e+06
10/18/2009 12:00,10,18,0,12,0,14,18,0,3.22523e+06,4.45398e+07,26.9809,26.9809,26.9809,23.931,0,0.269824,0,1.23817e+07
10/18/2009 13:00,10,18,0,13,0,16,16,0,3.16757e+06,4.03724e+07,26.9685,26.9685,26.9685,23.931,0,0.266958,0,1.22001e+07
10/18/2009 14:00,10,18,0,14,0,17,15,0,4.94156e+06,4.56341e+07,26.9863,26.9863,26.9863,23.931,0,0.417235,0,1.91804e+07
10/18/2009 15:00,10,18,0,15,0,16,17,0,5.60486e+06,4.61915e+07,26.9982,26.9982,26.9982,23.931,0,0.470913,0,2.17317e+07
10/18/2009 16:00,10,18,0,16,0,15,20,0,5.98407e+06,4.74594e+07,27.0047,27.0047,27.0047,23.931,0,0.502879,0,2.32559e+07
10/18/2009 17:00,10,18,0,17,0,12,26,0,5.603e+06,4.90896e+07,27.0001,27.0001,27.0001,23.931,0,0.466766,0,2.1554e+07
10/18/2009 18:00,10,18,0,18,0,7,34,0,1.29182e+06,3.31147e+07,26.9866,26.9866,26.9866,23.931,0,0.0961436,0,4.42012e+06
10/18/2009 19:00,10,18,0,19,0,8,32,0,0,2.1619e+07,26.9796,26.9796,26.9796,26.9796,0,0,0,0
10/18/2009 20:00,10,18,0,20,0,5,39,0,0,2.1619e+07,26.9796,26.9796,26.9796,26.9796,0,0,0,0
10/18/2009 21:00,10,18,0,21,0,2,48,0,0,1.83581e+07,26.9796,26.9796,26.9796,26.9796,0,0,0,0
10/18/2009 22:00,10,18,0,22,0,3,49,0,0,1.83581e+07,26.9796,26.9796,26.9796,26.9796,0,0,0,0
10/18/2009 23:00,10,18,0,23,0,-1,66,0,0,1.54233e+07,26.9796,26.9796,26.9796,26.9796,0,0,0,0
10/19/2009 00:00,10,19,1,0,0,1,67,0,0,1.37928e+07,26.9796,26.9796,26.9796,26.9796,0,0,0,0
10/19/2009 01:00,10,19,1,1,0,2,57,0,0,1.64227e+07,26.9796,26.9796,26.9796,26.9796,0,0,0,0
10/19/2009 02:00,10,19,1,2,0,-2,71,0,0,1.64227e+07,26.9796,26.9796,26.9796,26.9796,0,0,0,0
10/19/2009 03:00,10,19,1,3,0,-1,66,0,0,1.64227e+07,26.9796,26.9796,26.9796,26.9796,0,0,0,0
10/19/2009 04:00,10,19,1,4,0,1,56,0,0,1.64227e+07,26.9796,26.9796,26.9796,26.9796,0,0,0,0
10/19/2009 05:00,10,19,1,5,0,-1,66,0,0,1.64227e+07,26.9796,26.9796,26.9796,26.9796,0,0,0,0
10/19/2009 06:00,10,19,1,6,0,-1,66,0,0,1.80532e+07,26.9796,26.9796,26.9796,26.9796,0,0,0,0
10/19/2009 07:00,10,19,1,7,0,1,61,83411.5,0,1.57605e+07,26.5389,26.5389,26.5389,24.7768,0,0.00479917,0,198375
10/19/2009 08:00,10,19,1,8,0,6,47,0,0,2.04072e+07,26.3891,26.3891,26.3891,26.3891,0,0,0,0
10/19/2009 09:00,10,19,1,9,0,8,41,0,1.29396e+06,4.12611e+07,26.6814,26.6814,26.6814,23.931,0,0.0990949,0,4.17951e+06
10/19/2009 10:00,10,19,1,10,0,9,38,0,2.45491e+06,4.2293e+07,26.9332,26.9332,26.9332,23.931,0,0.197828,0,8.93604e+06
10/19/2009 11:00,10,19,1,11,0,11,33,0,2.9757e+06,4.34551e+07,26.9622,26.9622,26.9622,23.931,0,0.24565,0,1.12032e+07
10/19/2009 12:00,10,19,1,12,0,14,30,0,3.9324e+06,4.49085e+07,26.9786,26.9786,26.9786,23.931,0,0.333906,0,1.53107e+07
10/19/2009 13:00,10,19,1,13,0,15,30,0,3.69322e+06,4.12583e+07,26.9742,26.9742,26.9742,23.931,0,0.314753,0,1.44114e+07
10/19/2009 14:00,10,19,1,14,0,16,28,0,5.74162e+06,4.66282e+07,26.9927,26.9927,26.9927,23.931,0,0.487518,0,2.24586e+07
10/19/2009 15:00,10,19,1,15,0,16,31,0,6.07295e+06,4.65183e+07,27.0107,27.0107,27.0107,23.931,0,0.512559,0,2.37498e+07
10/19/2009 16:00,10,19,1,16,0,15,33,0,5.1948e+06,4.77814e+07,27.0232,27.0232,27.0232,23.931,0,0.429699,0,1.99916e+07
10/19/2009 17:00,10,19,1,17,0,13,38,0,5.46335e+06,4.917e+07,27.0227,27.0227,27.0227,23.931,0,0.453313,0,2.10863e+07
10/19/2009 18:00,10,19,1,18,0,9,57,0,1.50195e+06,3.33645e+07,27.0068,27.0068,27.0068,23.931,0,0.11072,0,5.12391e+06
10/19/2009 19:00,10,19,1,19,0,8,61,0,0,2.1619e+07,26.9982,26.9982,26.9982,26.9982,0,0,0,0
10/19/2009 20:00,10,19,1,20,0,7,66,0,0,2.1619e+07,26.9982,26.9982,26.9982,26.9982,0,0,0,0
10/19/2009 21:00,10,19,1,21,0,8,66,0,0,1.83581e+07,26.9982,26.9982,26.9982,26.9982,0,0,0,0
10/19/2009 22:00,10,19,1,22,0,7,70,0,0,1.83581e+07,26.9982,26.9982,26.9982,26.9982,0,0,0,0
10/19/2009 23:00,10,19,1,23,0,6,75,0,0,1.54233e+07,26.9982,26.9982,26.9982,26.9982,0,0,0,0
10/20/2009 00:00,10,20,2,0,0,3,87,0,0,1.37928e+07,26.9982,26.9982,26.9982,26.9982,0,0,0,0
10/20/2009 01:00,10,20,2,1,0,3,81,0,0,1.64227e+07,26.9982,26.9982,26.9982,26.9982,0,0,0,0
10/20/2009 02:00,10,20,2,2,0,2,87,0,0,1.64227e+07,26.9982,26.9982,26.9982,26.9982,0,0,0,0
10/20/2009 03:00,10,20,2,3,0,2,80,0,0,1.64227e+07,26.9982,26.9982,26.9982,26.9982,0,0,0,0
10/20/2009 04:00,10,20,2,4,0,3,81,0,0,1.64227e+07,26.9982,26.9982,26.9982,26.9982,0,0,0,0
10/20/2009 05:00,10,20,2,5,0,3,87,0,0,1.64227e+07,26.9982,26.9982,26.9982,26.9982,0,0,0,0
10/20/2009 06:00,10,20,2,6,0,3,87,0,0,1.80532e+07,26.9982,26.9982,26.9982,26.9982,0,0,0,0
10/20/2009 07:00,10,20,2,7,0,4,87,0,0,1.57951e+07,26.9982,26.9982,26.9982,26.9982,0,0,0,0
10/20/2009 08:00,10,20,2,8,0,4,87,0,0,2.19908e+07,26.9982,26.9982,26.9982,26.9982,0,0,0,0
10/20/2009 09:00,10,20,2,9,0,4,87,0,635428,4.3346e+07,27.0196,27.0196,27.0196,24.5445,0,0.0502718,0,2.33874e+06
10/20/2009 10:00,10,20,2,10,0,6,75,0,945004,4.37265e+07,27.0611,27.0611,27.0611,23.931,0,0.0759281,0,3.57578e+06
10/20/2009 11:00,10,20,2,11,0,6,75,0,979157,4.3769e+07,27.076,27.076,27.076,23.931,0,0.0789288,0,3.73483e+06
10/20/2009 12:00,10,20,2,12,0,6,70,0,1.10354e+06,4.39238e+07,27.0819,27.0819,27.0819,23.931,0,0.0899362,0,4.26365e+06
10/20/2009 13:00,10,20,2,13,0,6,70,0,773616,3.96496e+07,27.0833,27.0833,27.0833,23.931,0,0.0609199,0,2.88933e+06
10/20/2009 14:00,10,20,2,14,0,6,70,0,1.31357e+06,4.31233e+07,27.0789,27.0789,27.0789,23.931,0,0.105864,0,5.01382e+06
10/20/2009 15:00,10,20,2,15,0,7,70,0,1.53627e+06,4.44461e+07,27.0833,27.0833,27.0833,23.931,0,0.122744,0,5.82155e+06
10/20/2009 16:00,10,20,2,16,0,7,70,0,1.61393e+06,4.51889e+07,27.084,27.084,27.084,23.931,0,0.126155,0,5.98466e+06
10/20/2009 17:00,10,20,2,17,0,7,66,0,2.04201e+06,4.58356e+07,27.0964,27.0964,27.0964,23.931,0,0.154126,0,7.34032e+06
10/20/2009 18:00,10,20,2,18,0,7,66,0,430865,3.20764e+07,27.0863,27.0863,27.0863,23.931,0,0.0314922,0,1.49501e+06
10/20/2009 19:00,10,20,2,19,0,6,70,0,0,2.1619e+07,27.0757,27.0757,27.0757,27.0757,0,0,0,0
10/20/2009 20:00,10,20,2,20,0,6,70,0,0,2.1619e+07,27.0757,27.0757,27.0757,27.0757,0,0,0,0
10/20/2009 21:00,10,20,2,21,0,6,70,0,0,1.83581e+07,27.0757,27.0757,27.0757,27.0757,0,0,0,0
10/20/2009 22:00,10,20,2,22,0,6,70,0,0,1.83581e+07,27.0757,27.0757,27.0757,27.0757,0,0,0,0
10/20/2009 23:00,10,20,2,23,0,5,75,0,0,1.54233e+07,27.0757,27.0757,27.0757,27.0757,0,0,0,0
10/21/2009 00:00,10,21,3,0,0,5,75,0,0,1.37928e+07,27.0757,27.0757,27.0757,27.0757,0,0,0,0
10/21/2009 01:00,10,21,3,1,0,5,75,0,0,1.26791e+07,27.0757,27.0757,27.0757,27.0757,0,0,0,0
10/21/2009 02:00,10,21,3,2,0,3,74,0,0,1.26791e+07,27.0757,27.0757,27.0757,27.0757,0,0,0,0
10/21/2009 03:00,10,21,3,3,0,2,80,0,0,1.26791e+07,27.0757,27.0757,27.0757,27.0757,0,0,0,0
10/21/2009 04:00,10,21,3,4,0,-1,85,0,0,1.26791e+07,27.0757,27.0757,27.0757,27.0757,0,0,0,0
10/21/2009 05:00,10,21,3,5,0,0,85,0,0,1.26791e+07,27.0757,27.0757,27.0757,27.0757,0,0,0,0
10/21/2009 06:00,10,21,3,6,0,1,86,0,0,1.26791e+07,27.0757,27.0757,27.0757,27.0757,0,0,0,0
10/21/2009 07:00,10,21,3,7,0,3,87,0,0,1.03696e+07,27.0757,27.0757,27.0757,27.0757,0,0,0,0
10/21/2009 08:00,10,21,3,8,0,7,70,0,0,9.74229e+06,27.0757,27.0757,27.0757,27.0757,0,0,0,0
10/21/2009 09:00,10,21,3,9,0,9,57,0,0,9.58288e+06,27.0757,27.0757,27.0757,27.0757,0,0,0,0
10/21/2009 10:00,10,21,3,10,0,12,50,0,0,9.50318e+06,27.0757,27.0757,27.0757,27.0757,0,0,0,0
10/21/2009 11:00,10,21,3,11,0,12,50,0,0,9.606e+06,27.0757,27.0757,27.0757,27.0757,0,0,0,0
10/21/2009 12:00,10,21,3,12,0,13,47,0,0,9.76024e+06,27.0757,27.0757,27.0757,27.0757,0,0,0,0
10/21/2009 13:00,10,21,3,13,0,15,44,0,0,9.70883e+06,27.0757,27.0757,27.0757,27.0757,0,0,0,0
10/21/2009 14:00,10,21,3,14,0,16,39,0,0,9.55459e+06,27.0757,27.0757,27.0757,27.0757,0,0,0,0
10/21/2009 15:00,10,21,3,15,0,16,39,0,0,9.50318e+06,27.0757,27.0757,27.0757,27.0757,0,0,0,0
10/21/2009 16:00,10,21,3,16,0,14,47,0,0,9.66258e+06,27.0757,27.0757,27.0757,27.0757,0,0,0,0
10/21/2009 17:00,10,21,3,17,0,12,54,0,0,1.01356e+07,27.0757,27.0757,27.0757,27.0757,0,0,0,0
10/21/2009 18:00,10,21,3,18,0,8,66,0,0,1.37928e+07,27.0757,27.0757,27.0757,27.0757,0,0,0,0
10/21/2009 19:00,10,21,3,19,0,7,66,0,0,1.37928e+07,27.0757,27.0757,27.0757,27.0757,0,0,0,0
10/21/2009 20:00,10,21,3,20,0,8,57,0,0,1.37928e+07,27.0757,27.0757,27.0757,27.0757,0,0,0,0
10/21/2009 21:00,10,21,3,21,0,8,52,0,0,1.37928e+07,27.0757,27.0757,27.0757,27.0757,0,0,0,0
10/21/2009 22:00,10,21,3,22,0,8,52,0,0,1.37928e+07,27.0757,27.0757,27.0757,27.0757,0,0,0,0
10/21/2009 23:00,10,21,3,23,0,7,56,0,0,1.37928e+07,27.0757,27.0757,27.0757,27.0757,0,0,0,0
10/22/2009 00:00,10,22,4,0,0,8,52,0,0,1.37928e+07,27.0757,27.0757,27.0757,27.0757,0,0,0,0
10/22/2009 01:00,10,22,4,1,0,7,56,0,0,1.26791e+07,27.0757,27.0757,27.0757,27.0757,0,0,0,0
10/22/2009 02:00,10,22,4,2,0,7,56,0,0,1.26791e+07,27.0757,27.0757,27.0757,27.0757,0,0,0,0
10/22/2009 03:00,10,22,4,3,0,8,61,0,0,1.26791e+07,27.0757,27.0757,27.0757,27.0757,0,0,0,0
10/22/2009 04:00,10,22,4,4,0,9,61,0,0,1.26791e+07,27.0757,27.0757,27.0757,27.0757,0,0,0,0
10/22/2009 05:00,10,22,4,5,0,6,70,0,0,1.26791e+07,27.0757,27.0757,27.0757,27.0757,0,0,0,0
10/22/2009 06:00,10,22,4,6,0,5,75,0,0,1.26791e+07,27.0757,27.0757,27.0757,27.0757,0,0,0,0
10/22/2009 07:00,10,22,4,7,0,4,87,0,0,1.03696e+07,27.0757,27.0757,27.0757,27.0757,0,0,0,0
10/22/2009 08:00,10,22,4,8,0,9,66,0,0,9.66258e+06,27.0757,27.0757,27.0757,27.0757,0,0,0,0
10/22/2009 09:00,10,22,4,9,0,13.7,45,0,0,9.58288e+06,27.0757,27.0757,27.0757,27.0757,0,0,0,0
10/22/2009 10:00,10,22,4,10,0,18,32,0,0,9.50318e+06,27.0757,27.0757,27.0757,27.0757,0,0,0,0
10/22/2009 11:00,10,22,4,11,0,20,24,0,0,9.65741e+06,27.0757,27.0757,27.0757,27.0757,0,0,0,0
10/22/2009 12:00,10,22,4,12,0,21,23,0,0,9.70883e+06,27.0757,27.0757,27.0757,27.0757,0,0,0,0
10/22/2009 13:00,10,22,4,13,0,21,26,0,0,9.65741e+06,27.0757,27.0757,27.0757,27.0757,0,0,0,0
10/22/2009 14:00,10,22,4,14,0,21,26,0,0,9.50318e+06,27.0757,27.0757,27.0757,27.0757,0,0,0,0
10/22/2009 15:00,10,22,4,15,0,21,25,0,0,9.45176e+06,27.0757,27.0757,27.0757,27.0757,0,0,0,0
10/22/2009 16:00,10,22,4,16,0,18,30,0,0,9.84511e+06,27.0757,27.0757,27.0757,27.0757,0,0,0,0
10/22/2009 17:00,10,22,4,17,0,16,36,0,0,1.02668e+07,27.0757,27.0757,27.0757,27.0757,0,0,0,0
10/22/2009 18:00,10,22,4,18,0,14,41,0,0,1.37928e+07,27.0757,27.0757,27.0757,27.0757,0,0,0,0
10/22/2009 19:00,10,22,4,19,0,14,44,0,0,1.37928e+07,27.0757,27.0757,27.0757,27.0757,0,0,0,0
10/22/2009 20:00,10,22,4,20,0,13,51,0,0,1.37928e+07,27.0757,27.0757,27.0757,27.0757,0,0,0,0
10/22/2009 21:00,10,22,4,21,0,11,54,0,0,1.37928e+07,27.0757,27.0757,27.0757,27.0757,0,0,0,0
10/22/2009 22:00,10,22,4,22,0,8,66,0,0,1.37928e+07,27.0757,27.0757,27.0757,27.0757,0,0,0,0
10/22/2009 23:00,10,22,4,23,0,6,75,0,0,1.37928e+07,27.0757,27.0757,27.0757,27.0757,0,0,0,0
10/23/2009 00:00,10,23,5,0,0,7,70,0,0,1.37928e+07,27.0757,27.0757,27.0757,27.0757,0,0,0,0
10/23/2009 01:00,10,23,5,1,0,7,66,0,0,1.64227e+07,27.0757,27.0757,27.0757,27.0757,0,0,0,0
10/23/2009 02:00,10,23,5,2,0,3,81,0,0,1.64227e+07,27.0757,27.0757,27.0757,27.0757,0,0,0,0
10/23/2009 03:00,10,23,5,3,0,4,81,0,0,1.64227e+07,27.0757,27.0757,27.0757,27.0757,0,0,0,0
10/23/2009 04:00,10,23,5,4,0,4,75,0,0,1.64227e+07,27.0757,27.0757,27.0757,27.0757,0,0,0,0
10/23/2009 05:00,10,23,5,5,0,3,81,0,0,1.64227e+07,27.0757,27.0757,27.0757,27.0757,0,0,0,0
10/23/2009 06:00,10,23,5,6,0,3,81,0,0,1.80532e+07,27.0757,27.0757,27.0757,27.0757,0,0,0,0
10/23/2009 07:00,10,23,5,7,0,7,66,197709,0,1.60195e+07,26.4898,26.4898,26.4898,23.931,0,0.009592,0,369274
10/23/2009 08:00,10,23,5,8,0,11,54,0,0,2.02212e+07,25.9493,25.9493,25.9493,25.9493,0,0,0,0
10/23/2009 09:00,10,23,5,9,0,13,44,0,729817,4.05708e+07,26.2685,26.2685,26.2685,24.4356,0,0.0537848,0,1.94474e+06
10/23/2009 10:00,10,23,5,10,0,16,36,0,1.74944e+06,4.11787e+07,26.7654,26.7654,26.7654,23.931,0,0.143343,0,6.11696e+06
10/23/2009 11:00,10,23,5,11,0,16,36,0,2.82881e+06,4.32769e+07,26.916,26.916,26.916,23.931,0,0.234917,0,1.05504e+07
10/23/2009 12:00,10,23,5,12,0,18,32,0,3.84301e+06,4.48049e+07,26.9695,26.9695,26.9695,23.931,0,0.329355,0,1.50566e+07
10/23/2009 13:00,10,23,5,13,0,18,32,0,3.52884e+06,4.08286e+07,26.9674,26.9674,26.9674,23.931,0,0.301768,0,1.37861e+07
10/23/2009 14:00,10,23,5,14,0,18,32,0,5.50076e+06,4.63291e+07,26.9938,26.9938,26.9938,23.931,0,0.466618,0,2.15033e+07
10/23/2009 15:00,10,23,5,15,0,18,34,0,6.21029e+06,4.7091e+07,27.0124,27.0124,27.0124,23.931,0,0.526367,0,2.44034e+07
10/23/2009 16:00,10,23,5,16,0,17,36,0,5.38538e+06,4.80192e+07,27.0297,27.0297,27.0297,23.931,0,0.447106,0,2.08447e+07
10/23/2009 17:00,10,23,5,17,0,16,39,0,5.90769e+06,4.97243e+07,27.0322,27.0322,27.0322,23.931,0,0.493353,0,2.30199e+07
10/23/2009 18:00,10,23,5,18,0,12,67,0,1.74857e+06,3.36677e+07,27.0348,27.0348,27.0348,23.931,0,0.131404,0,6.13636e+06
10/23/2009 19:00,10,23,5,19,0,11,66,0,0,2.1619e+07,27.0347,27.0347,27.0347,27.0347,0,0,0,0
10/23/2009 20:00,10,23,5,20,0,7,81,0,0,2.1619e+07,27.0347,27.0347,27.0347,27.0347,0,0,0,0
10/23/2009 21:00,10,23,5,21,0,6,81,0,0,1.83581e+07,27.0347,27.0347,27.0347,27.0347,0,0,0,0
10/23/2009 22:00,10,23,5,22,0,5,87,0,0,1.83581e+07,27.0347,27.0347,27.0347,27.0347,0,0,0,0
10/23/2009 23:00,10,23,5,23,0,3,87,0,0,1.54233e+07,27.0347,27.0347,27.0347,27.0347,0,0,0,0
10/24/2009 00:00,10,24,6,0,0,4,87,0,0,1.37928e+07,27.0347,27.0347,27.0347,27.0347,0,0,0,0
10/24/2009 01:00,10,24,6,1,0,5,87,0,0,1.64227e+07,27.0347,27.0347,27.0347,27.0347,0,0,0,0
10/24/2009 02:00,10,24,6,2,0,4,87,0,0,1.64227e+07,27.0347,27.0347,27.0347,27.0347,0,0,0,0
10/24/2009 03:00,10,24,6,3,0,3,93,0,0,1.64227e+07,27.0347,27.0347,27.0347,27.0347,0,0,0,0
10/24/2009 04:00,10,24,6,4,0,3,87,0,0,1.64227e+07,27.0347,27.0347,27.0347,27.0347,0,0,0,0
10/24/2009 05:00,10,24,6,5,0,3,93,0,0,1.64227e+07,27.0347,27.0347,27.0347,27.0347,0,0,0,0
10/24/2009 06:00,10,24,6,6,0,2,87,0,0,1.80532e+07,27.0347,27.0347,27.0347,27.0347,0,0,0,0
10/24/2009 07:00,10,24,6,7,0,2,87,0,0,1.57951e+07,27.0347,27.0347,27.0347,27.0347,0,0,0,0
10/24/2009 08:00,10,24,6,8,0,8,66,0,90228.3,2.05134e+07,27.0281,27.0281,27.0281,25.2612,0,0.00564563,0,262809
10/24/2009 09:00,10,24,6,9,0,13,32,0,2.12902e+06,4.22962e+07,26.9863,26.9863,26.9863,23.931,0,0.171758,0,7.88655e+06
10/24/2009 10:00,10,24,6,10,0,14,25,0,3.33479e+06,4.33891e+07,26.9716,26.9716,26.9716,23.931,0,0.276202,0,1.26351e+07
10/24/2009 11:00,10,24,6,11,0,16,20,0,4.39663e+06,4.45544e+07,26.9759,26.9759,26.9759,23.931,0,0.367007,0,1.68132e+07
10/24/2009 12:00,10,24,6,12,0,16,19,0,4.83494e+06,4.45777e+07,26.9823,26.9823,26.9823,23.931,0,0.402726,0,1.84887e+07
10/24/2009 13:00,10,24,6,13,0,18,18,0,4.23642e+06,4.04034e+07,26.9846,26.9846,26.9846,23.931,0,0.348945,0,1.60316e+07
10/24/2009 14:00,10,24,6,14,0,18,16,0,6.75038e+06,4.72318e+07,26.9816,26.9816,26.9816,23.931,0,0.577649,0,2.65131e+07
10/24/2009 15:00,10,24,6,15,0,18,16,0,7.63478e+06,4.87366e+07,26.9855,26.9855,26.9855,23.931,0,0.657351,0,3.02094e+07
10/24/2009 16:00,10,24,6,16,0,18,16,0,8.06143e+06,5.08632e+07,26.9895,26.9895,26.9895,23.931,0,0.694479,0,3.19581e+07
10/24/2009 17:00,10,24,6,17,0,14,21,0,7.13639e+06,5.12661e+07,26.9778,26.9778,26.9778,23.931,0,0.606234,0,2.77903e+07
10/24/2009 18:00,10,24,6,18,0,10,36,0,2.44838e+06,3.45231e+07,26.9634,26.9634,26.9634,23.931,0,0.18751,0,8.55496e+06
10/24/2009 19:00,10,24,6,19,0,10.2,38,0,0,2.1619e+07,26.9577,26.9577,26.9577,26.9577,0,0,0,0
10/24/2009 20:00,10,24,6,20,0,11,36,0,0,2.1619e+07,26.9577,26.9577,26.9577,26.9577,0,0,0,0
10/24/2009 21:00,10,24,6,21,0,8,48,0,0,1.83581e+07,26.9577,26.9577,26.9577,26.9577,0,0,0,0
10/24/2009 22:00,10,24,6,22,0,7,56,0,0,1.83581e+07,26.9577,26.9577,26.9577,26.9577,0,0,0,0
10/24/2009 23:00,10,24,6,23,0,8,57,0,0,1.54233e+07,26.9577,26.9577,26.9577,26.9577,0,0,0,0
10/25/2009 00:00,10,25,0,0,0,9,61,0,0,1.37928e+07,26.9577,26.9577,26.9577,26.9577,0,0,0,0
10/25/2009 01:00,10,25,0,1,0,8,66,0,0,1.64227e+07,26.9577,26.9577,26.9577,26.9577,0,0,0,0
10/25/2009 02:00,10,25,0,2,0,6,70,0,0,1.64227e+07,26.9577,26.9577,26.9577,26.9577,0,0,0,0
10/25/2009 03:00,10,25,0,3,0,3,81,0,0,1.64227e+07,26.9577,26.9577,26.9577,26.9577,0,0,0,0
10/25/2009 04:00,10,25,0,4,0,4,75,0,0,1.64227e+07,26.9577,26.9577,26.9577,26.9577,0,0,0,0
10/25/2009 05:00,10,25,0,5,0,3,81,0,0,1.64227e+07,26.9577,26.9577,26.9577,26.9577,0,0,0,0
10/25/2009 06:00,10,25,0,6,0,4,64,0,0,1.80532e+07,26.9577,26.9577,26.9577,26.9577,0,0,0,0
10/25/2009 07:00,10,25,0,7,0,6,60,0,0,1.57951e+07,26.9577,26.9577,26.9577,26.9577,0,0,0,0
10/25/2009 08:00,10,25,0,8,0,8,52,0,0,2.19908e+07,26.9577,26.9577,26.9577,26.9577,0,0,0,0
10/25/2009 09:00,10,25,0,9,0,11,47,0,1.34596e+06,4.39416e+07,26.9798,26.9798,26.9798,23.931,0,0.10207,0,4.68493e+06
10/25/2009 10:00,10,25,0,10,0,14,27,0,2.07453e+06,4.24734e+07,26.9771,26.9771,26.9771,23.931,0,0.163518,0,7.49083e+06
10/25/2009 11:00,10,25,0,11,0,16,24,0,3.77422e+06,4.37636e+07,26.9588,26.9588,26.9588,23.931,0,0.304386,0,1.38658e+07
10/25/2009 12:00,10,25,0,12,0,17,21,0,3.50365e+06,4.64488e+07,26.9787,26.9787,26.9787,23.931,0,0.279631,0,1.28226e+07
10/25/2009 13:00,10,25,0,13,0,17,23,0,2.72485e+06,4.08499e+07,26.9924,26.9924,26.9924,23.931,0,0.211323,0,9.73365e+06
10/25/2009 14:00,10,25,0,14,0,17,27,0,5.56704e+06,4.57395e+07,26.9883,26.9883,26.9883,23.931,0,0.463992,0,2.13434e+07
10/25/2009 15:00,10,25,0,15,0,18,27,0,6.75325e+06,4.80222e+07,26.9982,26.9982,26.9982,23.931,0,0.572769,0,2.64324e+07
10/25/2009 16:00,10,25,0,16,0,17,27,0,7.12375e+06,4.88841e+07,26.9997,26.9997,26.9997,23.931,0,0.605392,0,2.79517e+07
10/25/2009 17:00,10,25,0,17,0,14,35,0,6.08463e+06,5.02038e+07,26.9994,26.9994,26.9994,23.931,0,0.508979,0,2.34977e+07
10/25/2009 18:00,10,25,0,18,0,13,41,0,2.23515e+06,3.4259e+07,26.9965,26.9965,26.9965,23.931,0,0.168788,0,7.78481e+06
10/25/2009 19:00,10,25,0,19,0,12,47,0,0,2.1619e+07,26.9945,26.9945,26.9945,26.9945,0,0,0,0
10/25/2009 20:00,10,25,0,20,0,11,50,0,0,2.1619e+07,26.9945,26.9945,26.9945,26.9945,0,0,0,0
10/25/2009 21:00,10,25,0,21,0,11,50,0,0,1.83581e+07,26.9945,26.9945,26.9945,26.9945,0,0,0,0
10/25/2009 22:00,10,25,0,22,0,11,50,0,0,1.83581e+07,26.9945,26.9945,26.9945,26.9945,0,0,0,0
10/25/2009 23:00,10,25,0,23,0,9,61,0,0,1.54233e+07,26.9945,26.9945,26.9945,26.9945,0,0,0,0
10/26/2009 00:00,10,26,1,0,0,9,61,0,0,1.37928e+07,26.9945,26.9945,26.9945,26.9945,0,0,0,0
10/26/2009 01:00,10,26,1,1,0,9,61,0,0,1.64227e+07,26.9945,26.9945,26.9945,26.9945,0,0,0,0
10/26/2009 02:00,10,26,1,2,0,8,61,0,0,1.64227e+07,26.9945,26.9945,26.9945,26.9945,0,0,0,0
10/26/2009 03:00,10,26,1,3,0,8,61,0,0,1.64227e+07,26.9945,26.9945,26.9945,26.9945,0,0,0,0
10/26/2009 04:00,10,26,1,4,0,8,66,0,0,1.64227e+07,26.9945,26.9945,26.9945,26.9945,0,0,0,0
10/26/2009 05:00,10,26,1,5,0,8,61,0,0,1.64227e+07,26.9945,26.9945,26.9945,26.9945,0,0,0,0
10/26/2009 06:00,10,26,1,6,0,6,70,0,0,1.80532e+07,26.9945,26.9945,26.9945,26.9945,0,0,0,0
10/26/2009 07:00,10,26,1,7,0,6,70,0,0,1.57951e+07,26.9945,26.9945,26.9945,26.9945,0,0,0,0
10/26/2009 08:00,10,26,1,8,0,9,61,0,0,2.14989e+07,26.9945,26.9945,26.9945,26.9945,0,0,0,0
10/26/2009 09:00,10,26,1,9,0,11,54,0,1.71635e+06,4.30801e+07,27.0037,27.0037,27.0037,23.931,0,0.130695,0,6.04229e+06
10/26/2009 10:00,10,26,1,10,0,13,47,0,2.01441e+06,4.43591e+07,27.0216,27.0216,27.0216,23.931,0,0.155448,0,7.22842e+06
10/26/2009 11:00,10,26,1,11,0,13,47,0,4.08495e+06,4.41481e+07,27.0121,27.0121,27.0121,23.931,0,0.331158,0,1.53514e+07
10/26/2009 12:00,10,26,1,12,0,14,44,0,5.10654e+06,4.51661e+07,27.0216,27.0216,27.0216,23.931,0,0.423902,0,1.97117e+07
10/26/2009 13:00,10,26,1,13,0,15,44,0,4.57836e+06,4.10521e+07,27.0243,27.0243,27.0243,23.931,0,0.376931,0,1.75425e+07
10/26/2009 14:00,10,26,1,14,0,16,42,0,5.98935e+06,4.69208e+07,27.0353,27.0353,27.0353,23.931,0,0.500772,0,2.33889e+07
10/26/2009 15:00,10,26,1,15,0,17,39,0,5.87094e+06,4.84828e+07,27.0459,27.0459,27.0459,23.931,0,0.489125,0,2.29231e+07
10/26/2009 16:00,10,26,1,16,0,15,44,0,6.03635e+06,4.88309e+07,27.0427,27.0427,27.0427,23.931,0,0.504138,0,2.36029e+07
10/26/2009 17:00,10,26,1,17,0,14,47,0,5.75271e+06,5.09585e+07,27.0402,27.0402,27.0402,23.931,0,0.478628,0,2.23904e+07
10/26/2009 18:00,10,26,1,18,0,13,54,0,2.10388e+06,3.40968e+07,27.0341,27.0341,27.0341,23.931,0,0.157481,0,7.35249e+06
10/26/2009 19:00,10,26,1,19,0,11,62,0,0,2.1619e+07,27.0317,27.0317,27.0317,27.0317,0,0,0,0
10/26/2009 20:00,10,26,1,20,0,8,71,0,0,2.1619e+07,27.0317,27.0317,27.0317,27.0317,0,0,0,0
10/26/2009 21:00,10,26,1,21,0,8,71,0,0,1.83581e+07,27.0317,27.0317,27.0317,27.0317,0,0,0,0
10/26/2009 22:00,10,26,1,22,0,7,76,0,0,1.83581e+07,27.0317,27.0317,27.0317,27.0317,0,0,0,0
10/26/2009 23:00,10,26,1,23,0,9,71,0,0,1.54233e+07,27.0317,27.0317,27.0317,27.0317,0,0,0,0
10/27/2009 00:00,10,27,2,0,0,7,81,0,0,1.37928e+07,27.0317,27.0317,27.0317,27.0317,0,0,0,0
10/27/2009 01:00,10,27,2,1,0,7,76,0,0,1.64227e+07,27.0317,27.0317,27.0317,27.0317,0,0,0,0
10/27/2009 02:00,10,27,2,2,0,8,71,0,0,1.64227e+07,27.0317,27.0317,27.0317,27.0317,0,0,0,0
10/27/2009 03:00,10,27,2,3,0,5,81,0,0,1.64227e+07,27.0317,27.0317,27.0317,27.0317,0,0,0,0
10/27/2009 04:00,10,27,2,4,0,6,81,0,0,1.64227e+07,27.0317,27.0317,27.0317,27.0317,0,0,0,0
10/27/2009 05:00,10,27,2,5,0,7,76,0,0,1.64227e+07,27.0317,27.0317,27.0317,27.0317,0,0,0,0
10/27/2009 06:00,10,27,2,6,0,6,81,0,0,1.80532e+07,27.0317,27.0317,27.0317,27.0317,0,0,0,0
10/27/2009 07:00,10,27,2,7,0,7,81,0,0,1.57951e+07,27.0317,27.0317,27.0317,27.0317,0,0,0,0
10/27/2009 08:00,10,27,2,8,0,8,87,0,0,2.19908e+07,27.0317,27.0317,27.0317,27.0317,0,0,0,0
10/27/2009 09:00,10,27,2,9,0,9,81,0,1.40182e+06,4.55768e+07,27.0355,27.0355,27.0355,23.931,0,0.105921,0,4.94774e+06
10/27/2009 10:00,10,27,2,10,0,11,76,0,1.51961e+06,4.48136e+07,27.0595,27.0595,27.0595,23.931,0,0.117337,0,5.5232e+06
10/27/2009 11:00,10,27,2,11,0,12,71,0,1.96587e+06,4.49495e+07,27.0702,27.0702,27.0702,23.931,0,0.14929,0,7.05119e+06
10/27/2009 12:00,10,27,2,12,0,12,76,0,2.52448e+06,4.56344e+07,27.0808,27.0808,27.0808,23.931,0,0.194905,0,9.23686e+06
10/27/2009 13:00,10,27,2,13,0,12,71,0,1.45413e+06,4.04559e+07,27.0812,27.0812,27.0812,23.931,0,0.106625,0,5.05368e+06
10/27/2009 14:00,10,27,2,14,0,12,71,0,3.06473e+06,4.63027e+07,27.0942,27.0942,27.0942,23.931,0,0.241107,0,1.14748e+07
10/27/2009 15:00,10,27,2,15,0,11,82,0,3.45258e+06,4.80945e+07,27.1093,27.1093,27.1093,23.931,0,0.274558,0,1.31293e+07
10/27/2009 16:00,10,27,2,16,0,9,100,0,3.57915e+06,4.82518e+07,27.1168,27.1168,27.1168,23.931,0,0.285571,0,1.3688e+07
10/27/2009 17:00,10,27,2,17,0,9,100,0,3.75579e+06,4.8471e+07,27.1247,27.1247,27.1247,23.931,0,0.300945,0,1.44607e+07
10/27/2009 18:00,10,27,2,18,0,9,100,0,674375,3.23776e+07,27.0971,27.0971,27.0971,23.931,0,0.0523522,0,2.49387e+06
10/27/2009 19:00,10,27,2,19,0,9,100,0,0,2.1619e+07,27.0786,27.0786,27.0786,27.0786,0,0,0,0
10/27/2009 20:00,10,27,2,20,0,9,100,0,0,2.1619e+07,27.0786,27.0786,27.0786,27.0786,0,0,0,0
10/27/2009 21:00,10,27,2,21,0,9,93,0,0,1.83581e+07,27.0786,27.0786,27.0786,27.0786,0,0,0,0
10/27/2009 22:00,10,27,2,22,0,9,93,0,0,1.83581e+07,27.0786,27.0786,27.0786,27.0786,0,0,0,0
10/27/2009 23:00,10,27,2,23,0,9,93,0,0,1.54233e+07,27.0786,27.0786,27.0786,27.0786,0,0,0,0
10/28/2009 00:00,10,28,3,0,0,8,100,0,0,1.37928e+07,27.0786,27.0786,27.0786,27.0786,0,0,0,0
10/28/2009 01:00,10,28,3,1,0,8,93,0,0,1.26791e+07,27.0786,27.0786,27.0786,27.0786,0,0,0,0
10/28/2009 02:00,10,28,3,2,0,7,87,0,0,1.26791e+07,27.0786,27.0786,27.0786,27.0786,0,0,0,0
10/28/2009 03:00,10,28,3,3,0,6,93,0,0,1.26791e+07,27.0786,27.0786,27.0786,27.0786,0,0,0,0
10/28/2009 04:00,10,28,3,4,0,7,87,0,0,1.26791e+07,27.0786,27.0786,27.0786,27.0786,0,0,0,0
10/28/2009 05:00,10,28,3,5,0,7,87,0,0,1.26791e+07,27.0786,27.0786,27.0786,27.0786,0,0,0,0
10/28/2009 06:00,10,28,3,6,0,7,81,0,0,1.26791e+07,27.0786,27.0786,27.0786,27.0786,0,0,0,0
10/28/2009 07:00,10,28,3,7,0,7,87,0,0,1.0421e+07,27.0786,27.0786,27.0786,27.0786,0,0,0,0
10/28/2009 08:00,10,28,3,8,0,7,93,0,0,1.0421e+07,27.0786,27.0786,27.0786,27.0786,0,0,0,0
10/28/2009 09:00,10,28,3,9,0,8,71,0,0,1.01588e+07,27.0786,27.0786,27.0786,27.0786,0,0,0,0
10/28/2009 10:00,10,28,3,10,0,9,61,0,0,1.01588e+07,27.0786,27.0786,27.0786,27.0786,0,0,0,0
10/28/2009 11:00,10,28,3,11,0,9,57,0,0,1.01588e+07,27.0786,27.0786,27.0786,27.0786,0,0,0,0
10/28/2009 12:00,10,28,3,12,0,11,54,0,0,1.01588e+07,27.0786,27.0786,27.0786,27.0786,0,0,0,0
10/28/2009 13:00,10,28,3,13,0,12,47,0,0,1.01588e+07,27.0786,27.0786,27.0786,27.0786,0,0,0,0
10/28/2009 14:00,10,28,3,14,0,15,39,0,0,1.01588e+07,27.0786,27.0786,27.0786,27.0786,0,0,0,0
10/28/2009 15:00,10,28,3,15,0,13,32,0,0,9.89653e+06,27.0786,27.0786,27.0786,27.0786,0,0,0,0
10/28/2009 16:00,10,28,3,16,0,13,32,0,0,1.0421e+07,27.0786,27.0786,27.0786,27.0786,0,0,0,0
10/28/2009 17:00,10,28,3,17,0,11,33,0,0,1.0421e+07,27.0786,27.0786,27.0786,27.0786,0,0,0,0
10/28/2009 18:00,10,28,3,18,0,8,44,0,0,1.37928e+07,27.0786,27.0786,27.0786,27.0786,0,0,0,0
10/28/2009 19:00,10,28,3,19,0,7,44,0,0,1.37928e+07,27.0786,27.0786,27.0786,27.0786,0,0,0,0
10/28/2009 20:00,10,28,3,20,0,6,47,0,0,1.37928e+07,27.0786,27.0786,27.0786,27.0786,0,0,0,0
10/28/2009 21:00,10,28,3,21,0,6,47,0,0,1.37928e+07,27.0786,27.0786,27.0786,27.0786,0,0,0,0
10/28/2009 22:00,10,28,3,22,0,8,41,0,0,1.37928e+07,27.0786,27.0786,27.0786,27.0786,0,0,0,0
10/28/2009 23:00,10,28,3,23,0,5,46,0,0,1.37928e+07,27.0786,27.0786,27.0786,27.0786,0,0,0,0
10/29/2009 00:00,10,29,4,0,0,7,44,0,0,1.37928e+07,27.0786,27.0786,27.0786,27.0786,0,0,0,0
10/29/2009 01:00,10,29,4,1,0,5,50,0,0,1.26791e+07,27.0786,27.0786,27.0786,27.0786,0,0,0,0
10/29/2009 02:00,10,29,4,2,0,3,58,0,0,1.26791e+07,27.0786,27.0786,27.0786,27.0786,0,0,0,0
10/29/2009 03:00,10,29,4,3,0,6,47,0,0,1.26791e+07,27.0786,27.0786,27.0786,27.0786,0,0,0,0
10/29/2009 04:00,10,29,4,4,0,2,62,0,0,1.26791e+07,27.0786,27.0786,27.0786,27.0786,0,0,0,0
10/29/2009 05:00,10,29,4,5,0,4,54,0,0,1.26791e+07,27.0786,27.0786,27.0786,27.0786,0,0,0,0
10/29/2009 06:00,10,29,4,6,0,1,67,0,0,1.26791e+07,27.0786,27.0786,27.0786,27.0786,0,0,0,0
10/29/2009 07:00,10,29,4,7,0,3,58,0,0,1.0421e+07,27.0786,27.0786,27.0786,27.0786,0,0,0,0
10/29/2009 08:00,10,29,4,8,0,10,39,0,0,9.66258e+06,27.0786,27.0786,27.0786,27.0786,0,0,0,0
10/29/2009 09:00,10,29,4,9,0,12,29,0,0,9.50318e+06,27.0786,27.0786,27.0786,27.0786,0,0,0,0
10/29/2009 10:00,10,29,4,10,0,12,26,0,0,9.50318e+06,27.0786,27.0786,27.0786,27.0786,0,0,0,0
10/29/2009 11:00,10,29,4,11,0,14,23,0,0,9.47488e+06,27.0786,27.0786,27.0786,27.0786,0,0,0,0
10/29/2009 12:00,10,29,4,12,0,14,23,0,0,9.57771e+06,27.0786,27.0786,27.0786,27.0786,0,0,0,0
10/29/2009 13:00,10,29,4,13,0,16,20,0,0,9.47488e+06,27.0786,27.0786,27.0786,27.0786,0,0,0,0
10/29/2009 14:00,10,29,4,14,0,16,20,0,0,9.42347e+06,27.0786,27.0786,27.0786,27.0786,0,0,0,0
10/29/2009 15:00,10,29,4,15,0,17,21,0,0,9.58288e+06,27.0786,27.0786,27.0786,27.0786,0,0,0,0
10/29/2009 16:00,10,29,4,16,0,14,23,0,0,9.58288e+06,27.0786,27.0786,27.0786,27.0786,0,0,0,0
10/29/2009 17:00,10,29,4,17,0,11,31,0,0,1.03696e+07,27.0786,27.0786,27.0786,27.0786,0,0,0,0
10/29/2009 18:00,10,29,4,18,0,8,41,0,0,1.37928e+07,27.0786,27.0786,27.0786,27.0786,0,0,0,0
10/29/2009 19:00,10,29,4,19,0,8,66,0,0,1.37928e+07,27.0786,27.0786,27.0786,27.0786,0,0,0,0
10/29/2009 20:00,10,29,4,20,0,7,70,0,0,1.37928e+07,27.0786,27.0786,27.0786,27.0786,0,0,0,0
10/29/2009 21:00,10,29,4,21,0,6,75,0,0,1.37928e+07,27.0786,27.0786,27.0786,27.0786,0,0,0,0
10/29/2009 22:00,10,29,4,22,0,7,56,0,0,1.37928e+07,27.0786,27.0786,27.0786,27.0786,0,0,0,0
10/29/2009 23:00,10,29,4,23,0,5.4,63,0,0,1.37928e+07,27.0786,27.0786,27.0786,27.0786,0,0,0,0
10/30/2009 00:00,10,30,5,0,0,4.1,71,0,0,1.37928e+07,27.0786,27.0786,27.0786,27.0786,0,0,0,0
10/30/2009 01:00,10,30,5,1,0,3,81,0,0,1.64227e+07,27.0786,27.0786,27.0786,27.0786,0,0,0,0
10/30/2009 02:00,10,30,5,2,0,2.6,85,0,0,1.64227e+07,27.0786,27.0786,27.0786,27.0786,0,0,0,0
10/30/2009 03:00,10,30,5,3,0,2.4,89,0,0,1.64227e+07,27.0786,27.0786,27.0786,27.0786,0,0,0,0
10/30/2009 04:00,10,30,5,4,0,2,93,0,0,1.64227e+07,27.0786,27.0786,27.0786,27.0786,0,0,0,0
10/30/2009 05:00,10,30,5,5,0,3,87,0,0,1.64227e+07,27.0786,27.0786,27.0786,27.0786,0,0,0,0
10/30/2009 06:00,10,30,5,6,0,3,93,0,0,1.80532e+07,27.0786,27.0786,27.0786,27.0786,0,0,0,0
10/30/2009 07:00,10,30,5,7,0,3,93,1.92142e+06,0,2.15327e+07,22.8179,22.8179,24.0174,22.7316,0.0827616,0.0773769,2.1252e+06,402021
10/30/2009 08:00,10,30,5,8,0,4,93,706910,0,2.25368e+07,21.8878,21.8878,23.931,21.8878,0.0518617,0,1.59467e+06,0
10/30/2009 09:00,10,30,5,9,0,4,87,0,0,4.19158e+07,21.855,21.855,21.855,21.855,0,0,0,0
10/30/2009 10:00,10,30,5,10,0,6,75,0,0,4.19158e+07,21.855,21.855,21.855,21.855,0,0,0,0
10/30/2009 11:00,10,30,5,11,0,6,75,0,0,4.25714e+07,21.855,21.855,21.855,21.855,0,0,0,0
10/30/2009 12:00,10,30,5,12,0,6,81,0,0,4.21729e+07,21.855,21.855,21.855,21.855,0,0,0,0
10/30/2009 13:00,10,30,5,13,0,7,70,0,0,3.7542e+07,21.855,21.855,21.855,21.855,0,0,0,0
10/30/2009 14:00,10,30,5,14,0,6,75,0,0,4.25714e+07,21.855,21.855,21.855,21.855,0,0,0,0
10/30/2009 15:00,10,30,5,15,0,7,76,0,0,4.3227e+07,21.855,21.855,21.855,21.855,0,0,0,0
10/30/2009 16:00,10,30,5,16,0,6,81,0,195687,4.41103e+07,22.5773,22.5773,23.931,22.5773,0.0115655,0,235596,0
10/30/2009 17:00,10,30,5,17,0,5,93,0,444458,4.44166e+07,24.5339,24.5339,24.5339,23.931,0,0.0323594,0,293516
10/30/2009 18:00,10,30,5,18,0,4,100,0,0,3.15584e+07,25.5269,25.5269,25.5269,25.5269,0,0,0,0
10/30/2009 19:00,10,30,5,19,0,4,100,0,0,2.1619e+07,25.5269,25.5269,25.5269,25.5269,0,0,0,0
10/30/2009 20:00,10,30,5,20,0,4,100,0,0,2.1619e+07,25.5269,25.5269,25.5269,25.5269,0,0,0,0
10/30/2009 21:00,10,30,5,21,0,5,93,0,0,1.83581e+07,25.5269,25.5269,25.5269,25.5269,0,0,0,0
10/30/2009 22:00,10,30,5,22,0,4,100,0,0,1.83581e+07,25.5269,25.5269,25.5269,25.5269,0,0,0,0
10/30/2009 23:00,10,30,5,23,0,4,100,0,0,1.54233e+07,25.5269,25.5269,25.5269,25.5269,0,0,0,0
10/31/2009 00:00,10,31,6,0,0,4,100,0,0,1.37928e+07,25.5269,25.5269,25.5269,25.5269,0,0,0,0
10/31/2009 01:00,10,31,6,1,0,4,100,0,0,1.64227e+07,25.5269,25.5269,25.5269,25.5269,0,0,0,0
10/31/2009 02:00,10,31,6,2,0,4,100,0,0,1.64227e+07,25.5269,25.5269,25.5269,25.5269,0,0,0,0
10/31/2009 03:00,10,31,6,3,0,4,100,0,0,1.64227e+07,25.5269,25.5269,25.5269,25.5269,0,0,0,0
10/31/2009 04:00,10,31,6,4,0,4,100,0,0,1.64227e+07,25.5269,25.5269,25.5269,25.5269,0,0,0,0
10/31/2009 05:00,10,31,6,5,0,3,100,0,0,1.64227e+07,25.5269,25.5269,25.5269,25.5269,0,0,0,0
10/31/2009 06:00,10,31,6,6,0,2,100,0,0,1.80532e+07,25.5269,25.5269,25.5269,25.5269,0,0,0,0
10/31/2009 07:00,10,31,6,7,0,2,100,2.37558e+06,0,2.21035e+07,22.2774,22.2774,23.931,22.2774,0.2028,0,4.30066e+06,0
10/31/2009 08:00,10,31,6,8,0,2,93,801996,0,2.29481e+07,21.8266,21.8266,23.931,21.8266,0.0560468,0,1.77498e+06,0
10/31/2009 09:00,10,31,6,9,0,2,93,0,0,4.23144e+07,21.8212,21.8212,21.8212,21.8212,0,0,0,0
10/31/2009 10:00,10,31,6,10,0,2,93,0,0,4.25714e+07,21.8212,21.8212,21.8212,21.8212,0,0,0,0
10/31/2009 11:00,10,31,6,11,0,2,93,0,0,4.25714e+07,21.8212,21.8212,21.8212,21.8212,0,0,0,0
10/31/2009 12:00,10,31,6,12,0,2,93,0,0,4.25714e+07,21.8212,21.8212,21.8212,21.8212,0,0,0,0
10/31/2009 13:00,10,31,6,13,0,2,93,0,0,3.87075e+07,21.8212,21.8212,21.8212,21.8212,0,0,0,0
10/31/2009 14:00,10,31,6,14,0,3,87,0,0,4.25714e+07,21.8212,21.8212,21.8212,21.8212,0,0,0,0
10/31/2009 15:00,10,31,6,15,0,3,87,0,451538,4.37694e+07,23.6281,23.6281,23.931,23.6281,0.032833,0,149669,0
10/31/2009 16:00,10,31,6,16,0,3,87,0,599113,4.3553e+07,26.0006,26.0006,26.0006,23.931,0,0.0453126,0,1.4109e+06
10/31/2009 17:00,10,31,6,17,0,3,87,0,830455,4.48933e+07,27.0882,27.0882,27.0882,23.931,0,0.0651357,0,3.09412e+06
10/31/2009 18:00,10,31,6,18,0,2,93,0,0,3.15584e+07,27.3235,27.3235,27.3235,27.3235,0,0,0,0
10/31/2009 19:00,10,31,6,19,0,1,100,0,0,2.1619e+07,27.3235,27.3235,27.3235,27.3235,0,0,0,0
10/31/2009 20:00,10,31,6,20,0,1,100,0,0,2.1619e+07,27.3235,27.3235,27.3235,27.3235,0,0,0,0
10/31/2009 21:00,10,31,6,21,0,2,93,0,0,1.83581e+07,27.3235,27.3235,27.3235,27.3235,0,0,0,0
10/31/2009 22:00,10,31,6,22,0,1.3,93,0,0,1.83581e+07,27.3235,27.3235,27.3235,27.3235,0,0,0,0
10/31/2009 23:00,10,31,6,23,0,0.6,100,0,0,1.54233e+07,27.3235,27.3235,27.3235,27.3235,0,0,0,0
11/01/2009 00:00,11,1,0,0,0,0,100,0,0,1.37928e+07,27.3235,27.3235,27.3235,27.3235,0,0,0,0
11/01/2009 01:00,11,1,0,1,0,-0.8,100,0,0,1.64227e+07,27.3235,27.3235,27.3235,27.3235,0,0,0,0
11/01/2009 02:00,11,1,0,2,0,-1.5,92,0,0,1.64227e+07,27.3235,27.3235,27.3235,27.3235,0,0,0,0
11/01/2009 03:00,11,1,0,3,0,-2.2,92,0,0,1.64227e+07,27.3235,27.3235,27.3235,27.3235,0,0,0,0
11/01/2009 04:00,11,1,0,4,0,-3,92,0,0,1.64227e+07,27.3235,27.3235,27.3235,27.3235,0,0,0,0
11/01/2009 05:00,11,1,0,5,0,-3,92,0,0,1.64227e+07,27.3235,27.3235,27.3235,27.3235,0,0,0,0
11/01/2009 06:00,11,1,0,6,0,-3,92,0,0,1.80532e+07,27.3235,27.3235,27.3235,27.3235,0,0,0,0
11/01/2009 07:00,11,1,0,7,0,-3,92,6.08871e+06,0,2.68588e+07,21.9481,21.9481,23.931,21.9481,0.579816,0,1.55673e+07,0
11/01/2009 08:00,11,1,0,8,0,-3,71,3.58229e+06,0,2.64491e+07,21.7936,21.7936,23.931,21.7936,0.31676,0,1.01891e+07,0
11/01/2009 09:00,11,1,0,9,0,-2,65,591598,0,4.39332e+07,21.7978,21.7978,23.931,21.7978,0.0414941,0,1.33207e+06,0
11/01/2009 10:00,11,1,0,10,0,-2,65,0,0,3.86379e+07,21.8008,21.8008,21.8008,21.8008,0,0,0,0
11/01/2009 11:00,11,1,0,11,0,-1,55,0,0,4.00647e+07,21.8008,21.8008,21.8008,21.8008,0,0,0,0
11/01/2009 12:00,11,1,0,12,0,-1,66,0,0,3.86379e+07,21.8008,21.8008,21.8008,21.8008,0,0,0,0
11/01/2009 13:00,11,1,0,13,0,-1,66,0,0,3.83532e+07,21.8008,21.8008,21.8008,21.8008,0,0,0,0
11/01/2009 14:00,11,1,0,14,0,-1,60,0,302507,3.90001e+07,22.695,22.695,23.505,22.695,0.0221493,0,319618,0
11/01/2009 15:00,11,1,0,15,0,-1,60,0,81244.5,3.93873e+07,24.029,24.029,24.029,23.9394,0,0.00464607,0,12525.3
11/01/2009 16:00,11,1,0,16,0,-1,60,0,196765,3.99209e+07,24.5777,24.5777,24.5777,23.931,0,0.0116181,0,132293
11/01/2009 17:00,11,1,0,17,0,-2,65,0,390659,4.43501e+07,25.7246,25.7246,25.7246,23.931,0,0.0277607,0,752265
11/01/2009 18:00,11,1,0,18,0,-3,71,0,0,3.15584e+07,26.2567,26.2567,26.2567,26.2567,0,0,0,0
11/01/2009 19:00,11,1,0,19,0,-4,71,396675,0,2.2095e+07,25.3133,25.3133,25.3133,24.7063,0,0.0282538,0,448698
11/01/2009 20:00,11,1,0,20,0,-4,71,0,0,2.1619e+07,23.9841,23.9841,23.9841,23.9841,0,0,0,0
11/01/2009 21:00,11,1,0,21,0,-4,65,0,0,1.83581e+07,23.9841,23.9841,23.9841,23.9841,0,0,0,0
11/01/2009 22:00,11,1,0,22,0,-7,84,0,0,1.83581e+07,23.9841,23.9841,23.9841,23.9841,0,0,0,0
11/01/2009 23:00,11,1,0,23,0,-6,77,0,0,1.54233e+07,23.9841,23.9841,23.9841,23.9841,0,0,0,0
11/02/2009 00:00,11,2,1,0,0,-8,77,0,0,1.37928e+07,23.9841,23.9841,23.9841,23.9841,0,0,0,0
11/02/2009 01:00,11,2,1,1,0,-8,70,0,0,1.64227e+07,23.9841,23.9841,23.9841,23.9841,0,0,0,0
11/02/2009 02:00,11,2,1,2,0,-10,76,0,0,1.64227e+07,23.9841,23.9841,23.9841,23.9841,0,0,0,0
11/02/2009 03:00,11,2,1,3,0,-10,76,0,0,1.64227e+07,23.9841,23.9841,23.9841,23.9841,0,0,0,0
11/02/2009 04:00,11,2,1,4,0,-8,70,0,0,1.64227e+07,23.9841,23.9841,23.9841,23.9841,0,0,0,0
11/02/2009 05:00,11,2,1,5,0,-9,70,0,0,1.64227e+07,23.9841,23.9841,23.9841,23.9841,0,0,0,0
11/02/2009 06:00,11,2,1,6,0,-10,70,0,0,1.80532e+07,23.9841,23.9841,23.9841,23.9841,0,0,0,0
11/02/2009 07:00,11,2,1,7,0,-9,64,7.30532e+06,0,2.83976e+07,21.8058,21.8058,23.931,21.8058,0.69575,0,2.15736e+07,0
11/02/2009 08:00,11,2,1,8,0,-6,54,3.25815e+06,0,2.43983e+07,21.7793,21.7793,23.931,21.7793,0.288026,0,9.32682e+06,0
11/02/2009 09:00,11,2,1,9,0,-3,50,673898,0,4.01148e+07,21.7874,21.7874,23.931,21.7874,0.0529755,0,1.709e+06,0
11/02/2009 10:00,11,2,1,10,0,-1,50,222159,0,3.95488e+07,21.7931,21.7931,23.931,21.7931,0.0119098,0,383191,0
11/02/2009 11:00,11,2,1,11,0,1,51,0,0,4.00647e+07,21.7945,21.7945,21.7945,21.7945,0,0,0,0
11/02/2009 12:00,11,2,1,12,0,4,35,0,464316,4.11372e+07,23.3664,23.3664,24.0974,23.0829,0.030158,0.00474785,316947,81002.9
11/02/2009 13:00,11,2,1,13,0,5,33,0,659929,3.77356e+07,25.7074,25.7074,25.7074,23.931,0,0.0517402,0,1.38861e+06
11/02/2009 14:00,11,2,1,14,0,6,30,0,1.06989e+06,4.08574e+07,26.6725,26.6725,26.6725,23.931,0,0.0879364,0,3.62788e+06
11/02/2009 15:00,11,2,1,15,0,6,33,0,972407,4.04793e+07,26.8896,26.8896,26.8896,23.931,0,0.079193,0,3.52527e+06
