Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,ElectricityFacility,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
11/02/2009 16:00,11,2,1,16,0,6,30,0,714509,4.12143e+07,26.923,26.923,26.923,23.931,0,0.0564526,0,2.5413e+06
11/02/2009 17:00,11,2,1,17,0,4,32,0,570835,4.43015e+07,26.9631,26.9631,26.9631,23.931,0,0.0388236,0,1.77224e+06
11/02/2009 18:00,11,2,1,18,0,2,37,0,0,3.15584e+07,27.0096,27.0096,27.0096,27.0096,0,0,0,0
11/02/2009 19:00,11,2,1,19,0,0,46,297096,0,2.19754e+07,26.0531,26.0531,26.0531,24.7007,0,0.021209,0,607955
11/02/2009 20:00,11,2,1,20,0,-2,60,0,0,2.1619e+07,24.8539,24.8539,24.8539,24.8539,0,0,0,0
11/02/2009 21:00,11,2,1,21,0,-1,50,0,0,1.83581e+07,24.8539,24.8539,24.8539,24.8539,0,0,0,0
11/02/2009 22:00,11,2,1,22,0,-1,55,0,0,1.83581e+07,24.8539,24.8539,24.8539,24.8539,0,0,0,0
11/02/2009 23:00,11,2,1,23,0,-1,60,0,0,1.54233e+07,24.8539,24.8539,24.8539,24.8539,0,0,0,0
11/03/2009 00:00,11,3,2,0,0,-3,65,0,0,1.37928e+07,24.8539,24.8539,24.8539,24.8539,0,0,0,0
11/03/2009 01:00,11,3,2,1,0,-2,65,0,0,1.64227e+07,24.8539,24.8539,24.8539,24.8539,0,0,0,0
11/03/2009 02:00,11,3,2,2,0,-3,65,0,0,1.64227e+07,24.8539,24.8539,24.8539,24.8539,0,0,0,0
11/03/2009 03:00,11,3,2,3,0,-3,65,0,0,1.64227e+07,24.8539,24.8539,24.8539,24.8539,0,0,0,0
11/03/2009 04:00,11,3,2,4,0,-2,60,0,0,1.64227e+07,24.8539,24.8539,24.8539,24.8539,0,0,0,0
11/03/2009 05:00,11,3,2,5,0,-2,60,0,0,1.64227e+07,24.8539,24.8539,24.8539,24.8539,0,0,0,0
11/03/2009 06:00,11,3,2,6,0,-1,55,0,0,1.80532e+07,24.8539,24.8539,24.8539,24.8539,0,0,0,0
11/03/2009 07:00,11,3,2,7,0,0,51,3.94194e+06,0,2.41029e+07,21.9563,21.9563,23.931,21.9563,0.358286,0,9.75228e+06,0
11/03/2009 08:00,11,3,2,8,0,2,52,1.85797e+06,0,2.30538e+07,21.8127,21.8127,23.931,21.8127,0.153831,0,4.90386e+06,0
11/03/2009 09:00,11,3,2,9,0,5,50,0,0,3.92935e+07,21.8147,21.8147,21.8147,21.8147,0,0,0,0
11/03/2009 10:00,11,3,2,10,0,8,32,0,0,3.92935e+07,21.8147,21.8147,21.8147,21.8147,0,0,0,0
11/03/2009 11:00,11,3,2,11,0,10,28,0,673847,4.06241e+07,23.9371,23.9371,24.9994,22.883,0.0391063,0.0138194,528144,444198
11/03/2009 12:00,11,3,2,12,0,12,31,0,1.46296e+06,4.2374e+07,26.614,26.614,26.614,23.931,0,0.123278,0,4.98125e+06
11/03/2009 13:00,11,3,2,13,0,12,29,0,1.55456e+06,3.88466e+07,26.945,26.945,26.945,23.931,0,0.132008,0,5.98624e+06
11/03/2009 14:00,11,3,2,14,0,13,29,0,1.94497e+06,4.19503e+07,26.9417,26.9417,26.9417,23.931,0,0.168726,0,7.64285e+06
11/03/2009 15:00,11,3,2,15,0,14,25,0,2.01046e+06,4.24166e+07,26.9452,26.9452,26.9452,23.931,0,0.169419,0,7.68335e+06
11/03/2009 16:00,11,3,2,16,0,13,29,0,2.80276e+06,4.37725e+07,27.0818,27.0818,27.0818,23.931,0,0.228025,0,1.08097e+07
11/03/2009 17:00,11,3,2,17,0,11,28,0,2.60138e+06,4.70556e+07,27.1764,27.1764,27.1764,23.931,0,0.208598,0,1.01858e+07
11/03/2009 18:00,11,3,2,18,0,8,41,0,0,3.15584e+07,27.1867,27.1867,27.1867,27.1867,0,0,0,0
11/03/2009 19:00,11,3,2,19,0,7,44,0,0,2.1619e+07,27.1867,27.1867,27.1867,27.1867,0,0,0,0
11/03/2009 20:00,11,3,2,20,0,4,54,0,0,2.1619e+07,27.1867,27.1867,27.1867,27.1867,0,0,0,0
11/03/2009 21:00,11,3,2,21,0,4,54,0,0,1.83581e+07,27.1867,27.1867,27.1867,27.1867,0,0,0,0
11/03/2009 22:00,11,3,2,22,0,3,58,0,0,1.83581e+07,27.1867,27.1867,27.1867,27.1867,0,0,0,0
11/03/2009 23:00,11,3,2,23,0,3,63,0,0,1.54233e+07,27.1867,27.1867,27.1867,27.1867,0,0,0,0
11/04/2009 00:00,11,4,3,0,0,3,63,0,0,1.37928e+07,27.1867,27.1867,27.1867,27.1867,0,0,0,0
11/04/2009 01:00,11,4,3,1,0,3,63,0,0,1.26791e+07,27.1867,27.1867,27.1867,27.1867,0,0,0,0
11/04/2009 02:00,11,4,3,2,0,2,67,0,0,1.26791e+07,27.1867,27.1867,27.1867,27.1867,0,0,0,0
11/04/2009 03:00,11,4,3,3,0,2,67,0,0,1.26791e+07,27.1867,27.1867,27.1867,27.1867,0,0,0,0
11/04/2009 04:00,11,4,3,4,0,2,67,0,0,1.26791e+07,27.1867,27.1867,27.1867,27.1867,0,0,0,0
11/04/2009 05:00,11,4,3,5,0,2,73,0,0,1.26791e+07,27.1867,27.1867,27.1867,27.1867,0,0,0,0
11/04/2009 06:00,11,4,3,6,0,1,79,0,0,1.26791e+07,27.1867,27.1867,27.1867,27.1867,0,0,0,0
11/04/2009 07:00,11,4,3,7,0,1,86,0,0,1.37928e+07,27.1867,27.1867,27.1867,27.1867,0,0,0,0
11/04/2009 08:00,11,4,3,8,0,1,79,0,0,1.0421e+07,27.1867,27.1867,27.1867,27.1867,0,0,0,0
11/04/2009 09:00,11,4,3,9,0,3,74,0,0,9.84511e+06,27.1867,27.1867,27.1867,27.1867,0,0,0,0
11/04/2009 10:00,11,4,3,10,0,4,69,0,0,9.94794e+06,27.1867,27.1867,27.1867,27.1867,0,0,0,0
11/04/2009 11:00,11,4,3,11,0,6,65,0,0,1.00791e+07,27.1867,27.1867,27.1867,27.1867,0,0,0,0
11/04/2009 12:00,11,4,3,12,0,8,52,0,0,9.58288e+06,27.1867,27.1867,27.1867,27.1867,0,0,0,0
11/04/2009 13:00,11,4,3,13,0,9,49,0,0,9.47488e+06,27.1867,27.1867,27.1867,27.1867,0,0,0,0
11/04/2009 14:00,11,4,3,14,0,9,49,0,0,9.55459e+06,27.1867,27.1867,27.1867,27.1867,0,0,0,0
11/04/2009 15:00,11,4,3,15,0,10,50,0,0,9.63429e+06,27.1867,27.1867,27.1867,27.1867,0,0,0,0
11/04/2009 16:00,11,4,3,16,0,9,53,0,0,9.714e+06,27.1867,27.1867,27.1867,27.1867,0,0,0,0
11/04/2009 17:00,11,4,3,17,0,7,61,0,0,1.0421e+07,27.1867,27.1867,27.1867,27.1867,0,0,0,0
11/04/2009 18:00,11,4,3,18,0,6,65,0,0,1.37928e+07,27.1867,27.1867,27.1867,27.1867,0,0,0,0
11/04/2009 19:00,11,4,3,19,0,3,74,0,0,1.37928e+07,27.1867,27.1867,27.1867,27.1867,0,0,0,0
11/04/2009 20:00,11,4,3,20,0,2,80,0,0,1.37928e+07,27.1867,27.1867,27.1867,27.1867,0,0,0,0
11/04/2009 21:00,11,4,3,21,0,2,80,0,0,1.37928e+07,27.1867,27.1867,27.1867,27.1867,0,0,0,0
11/04/2009 22:00,11,4,3,22,0,3,68,0,0,1.37928e+07,27.1867,27.1867,27.1867,27.1867,0,0,0,0
11/04/2009 23:00,11,4,3,23,0,1,79,0,0,1.37928e+07,27.1867,27.1867,27.1867,27.1867,0,0,0,0
11/05/2009 00:00,11,5,4,0,0,4,64,0,0,1.37928e+07,27.1867,27.1867,27.1867,27.1867,0,0,0,0
11/05/2009 01:00,11,5,4,1,0,6,47,0,0,1.26791e+07,27.1867,27.1867,27.1867,27.1867,0,0,0,0
11/05/2009 02:00,11,5,4,2,0,4,49,0,0,1.26791e+07,27.1867,27.1867,27.1867,27.1867,0,0,0,0
11/05/2009 03:00,11,5,4,3,0,3,49,0,0,1.26791e+07,27.1867,27.1867,27.1867,27.1867,0,0,0,0
11/05/2009 04:00,11,5,4,4,0,7,31,0,0,1.26791e+07,27.1867,27.1867,27.1867,27.1867,0,0,0,0
11/05/2009 05:00,11,5,4,5,0,3,45,0,0,1.26791e+07,27.1867,27.1867,27.1867,27.1867,0,0,0,0
11/05/2009 06:00,11,5,4,6,0,5,36,0,0,1.26791e+07,27.1867,27.1867,27.1867,27.1867,0,0,0,0
11/05/2009 07:00,11,5,4,7,0,7,31,0,0,1.37928e+07,27.1867,27.1867,27.1867,27.1867,0,0,0,0
11/05/2009 08:00,11,5,4,8,0,8,32,0,0,1.00276e+07,27.1867,27.1867,27.1867,27.1867,0,0,0,0
11/05/2009 09:00,11,5,4,9,0,12,31,0,0,9.50318e+06,27.1867,27.1867,27.1867,27.1867,0,0,0,0
11/05/2009 10:00,11,5,4,10,0,16,16,0,0,9.50318e+06,27.1867,27.1867,27.1867,27.1867,0,0,0,0
11/05/2009 11:00,11,5,4,11,0,19,9,0,0,9.65741e+06,27.1867,27.1867,27.1867,27.1867,0,0,0,0
11/05/2009 12:00,11,5,4,12,0,19,9,0,0,9.76024e+06,27.1867,27.1867,27.1867,27.1867,0,0,0,0
11/05/2009 13:00,11,5,4,13,0,20,8,0,0,9.76024e+06,27.1867,27.1867,27.1867,27.1867,0,0,0,0
11/05/2009 14:00,11,5,4,14,0,21,9,0,0,9.55459e+06,27.1867,27.1867,27.1867,27.1867,0,0,0,0
11/05/2009 15:00,11,5,4,15,0,21,10,0,0,9.58288e+06,27.1867,27.1867,27.1867,27.1867,0,0,0,0
11/05/2009 16:00,11,5,4,16,0,19,11,0,0,9.714e+06,27.1867,27.1867,27.1867,27.1867,0,0,0,0
11/05/2009 17:00,11,5,4,17,0,16,13,0,0,1.0421e+07,27.1867,27.1867,27.1867,27.1867,0,0,0,0
11/05/2009 18:00,11,5,4,18,0,14,14,0,0,1.37928e+07,27.1867,27.1867,27.1867,27.1867,0,0,0,0
11/05/2009 19:00,11,5,4,19,0,8,29,0,0,1.37928e+07,27.1867,27.1867,27.1867,27.1867,0,0,0,0
11/05/2009 20:00,11,5,4,20,0,7,31,0,0,1.37928e+07,27.1867,27.1867,27.1867,27.1867,0,0,0,0
11/05/2009 21:00,11,5,4,21,0,9,25,0,0,1.37928e+07,27.1867,27.1867,27.1867,27.1867,0,0,0,0
11/05/2009 22:00,11,5,4,22,0,9,21,0,0,1.37928e+07,27.1867,27.1867,27.1867,27.1867,0,0,0,0
11/05/2009 23:00,11,5,4,23,0,9,19,0,0,1.37928e+07,27.1867,27.1867,27.1867,27.1867,0,0,0,0
11/06/2009 00:00,11,6,5,0,0,10,18,0,0,1.37928e+07,27.1867,27.1867,27.1867,27.1867,0,0,0,0
11/06/2009 01:00,11,6,5,1,0,8,20,0,0,1.64227e+07,27.1867,27.1867,27.1867,27.1867,0,0,0,0
11/06/2009 02:00,11,6,5,2,0,7,22,0,0,1.64227e+07,27.1867,27.1867,27.1867,27.1867,0,0,0,0
11/06/2009 03:00,11,6,5,3,0,7,22,0,0,1.64227e+07,27.1867,27.1867,27.1867,27.1867,0,0,0,0
11/06/2009 04:00,11,6,5,4,0,6,23,0,0,1.64227e+07,27.1867,27.1867,27.1867,27.1867,0,0,0,0
11/06/2009 05:00,11,6,5,5,0,9,17,0,0,1.64227e+07,27.1867,27.1867,27.1867,27.1867,0,0,0,0
11/06/2009 06:00,11,6,5,6,0,9,17,0,0,1.80532e+07,27.1867,27.1867,27.1867,27.1867,0,0,0,0
11/06/2009 07:00,11,6,5,7,0,8,20,1.78438e+06,0,2.13704e+07,22.7862,22.7862,24.0173,22.6999,0.0771583,0.0731572,1.93084e+06,474604
11/06/2009 08:00,11,6,5,8,0,11,22,945849,0,2.18076e+07,21.9038,21.9038,23.931,21.9038,0.0771007,0,2.34928e+06,0
11/06/2009 09:00,11,6,5,9,0,13,16,0,0,3.92935e+07,21.8677,21.8677,21.8677,21.8677,0,0,0,0
11/06/2009 10:00,11,6,5,10,0,16,13,0,580175,3.99956e+07,23.5659,23.5659,25.8656,22.8858,0.0339061,0.0113598,855468,246243
11/06/2009 11:00,11,6,5,11,0,17,15,0,1.68437e+06,4.18813e+07,26.4788,26.4788,26.4788,23.931,0,0.144478,0,5.52888e+06
11/06/2009 12:00,11,6,5,12,0,20,9,0,2.47963e+06,4.36565e+07,26.7383,26.7383,26.7383,23.931,0,0.221898,0,9.37229e+06
11/06/2009 13:00,11,6,5,13,0,20,8,0,2.65898e+06,4.0013e+07,26.7433,26.7433,26.7433,23.931,0,0.239806,0,1.01465e+07
11/06/2009 14:00,11,6,5,14,0,19,11,0,2.84009e+06,4.24117e+07,26.7494,26.7494,26.7494,23.931,0,0.250737,0,1.0633e+07
11/06/2009 15:00,11,6,5,15,0,19,17,0,2.02307e+06,4.3057e+07,26.8943,26.8943,26.8943,23.931,0,0.158153,0,7.05103e+06
11/06/2009 16:00,11,6,5,16,0,19,14,0,2.95135e+06,4.39488e+07,27.0217,27.0217,27.0217,23.931,0,0.237889,0,1.10635e+07
11/06/2009 17:00,11,6,5,17,0,18,14,0,2.84925e+06,4.73562e+07,27.1096,27.1096,27.1096,23.931,0,0.227829,0,1.08951e+07
11/06/2009 18:00,11,6,5,18,0,14.2,19,0,245702,3.1848e+07,27.0594,27.0594,27.0594,23.931,0,0.016305,0,767461
11/06/2009 19:00,11,6,5,19,0,11,26,0,0,2.1619e+07,27.0143,27.0143,27.0143,27.0143,0,0,0,0
11/06/2009 20:00,11,6,5,20,0,8,34,0,0,2.1619e+07,27.0143,27.0143,27.0143,27.0143,0,0,0,0
11/06/2009 21:00,11,6,5,21,0,6,43,0,0,1.83581e+07,27.0143,27.0143,27.0143,27.0143,0,0,0,0
11/06/2009 22:00,11,6,5,22,0,7,34,0,0,1.83581e+07,27.0143,27.0143,27.0143,27.0143,0,0,0,0
11/06/2009 23:00,11,6,5,23,0,7,34,0,0,1.54233e+07,27.0143,27.0143,27.0143,27.0143,0,0,0,0
11/07/2009 00:00,11,7,6,0,0,4,45,0,0,1.37928e+07,27.0143,27.0143,27.0143,27.0143,0,0,0,0
11/07/2009 01:00,11,7,6,1,0,7,31,0,0,1.64227e+07,27.0143,27.0143,27.0143,27.0143,0,0,0,0
11/07/2009 02:00,11,7,6,2,0,3,45,0,0,1.64227e+07,27.0143,27.0143,27.0143,27.0143,0,0,0,0
11/07/2009 03:00,11,7,6,3,0,5,36,0,0,1.64227e+07,27.0143,27.0143,27.0143,27.0143,0,0,0,0
11/07/2009 04:00,11,7,6,4,0,4,38,0,0,1.64227e+07,27.0143,27.0143,27.0143,27.0143,0,0,0,0
11/07/2009 05:00,11,7,6,5,0,5,36,0,0,1.64227e+07,27.0143,27.0143,27.0143,27.0143,0,0,0,0
11/07/2009 06:00,11,7,6,6,0,4,38,0,0,1.80532e+07,27.0143,27.0143,27.0143,27.0143,0,0,0,0
11/07/2009 07:00,11,7,6,7,0,6,30,536208,0,1.98056e+07,24.7674,24.7674,24.7674,23.931,0,0.0366596,0,705703
11/07/2009 08:00,11,7,6,8,0,9,27,0,22350.2,2.04321e+07,23.8937,23.8937,23.8937,23.8937,0,0,0,0
11/07/2009 09:00,11,7,6,9,0,11,24,0,991141,4.04973e+07,25.3013,25.3013,25.3013,23.9348,0,0.0775506,0,1.86441e+06
11/07/2009 10:00,11,7,6,10,0,13,21,0,1.93526e+06,4.16681e+07,26.6742,26.6742,26.6742,23.931,0,0.160957,0,6.65105e+06
11/07/2009 11:00,11,7,6,11,0,16,17,0,3.31305e+06,4.41425e+07,26.904,26.904,26.904,23.931,0,0.281032,0,1.2573e+07
11/07/2009 12:00,11,7,6,12,0,18,16,0,4.36613e+06,4.59805e+07,26.9824,26.9824,26.9824,23.931,0,0.380689,0,1.74775e+07
11/07/2009 13:00,11,7,6,13,0,19,13,0,3.97211e+06,4.18521e+07,26.9375,26.9375,26.9375,23.931,0,0.347908,0,1.57377e+07
11/07/2009 14:00,11,7,6,14,0,20,12,0,6.13905e+06,4.716e+07,27.0031,27.0031,27.0031,23.931,0,0.53833,0,2.48827e+07
11/07/2009 15:00,11,7,6,15,0,20,12,0,6.70722e+06,4.82456e+07,27.007,27.007,27.007,23.931,0,0.580192,0,2.68516e+07
11/07/2009 16:00,11,7,6,16,0,18,16,0,6.69278e+06,4.86116e+07,27.0119,27.0119,27.0119,23.931,0,0.57188,0,2.65091e+07
11/07/2009 17:00,11,7,6,17,0,13,25,0,5.52144e+06,5.06729e+07,27.0044,27.0044,27.0044,23.931,0,0.460851,0,2.13107e+07
11/07/2009 18:00,11,7,6,18,0,11,26,0,1.32351e+06,3.31521e+07,26.9865,26.9865,26.9865,23.931,0,0.0988866,0,4.54604e+06
11/07/2009 19:00,11,7,6,19,0,8,34,0,0,2.1619e+07,26.9758,26.9758,26.9758,26.9758,0,0,0,0
11/07/2009 20:00,11,7,6,20,0,7,44,0,0,2.1619e+07,26.9758,26.9758,26.9758,26.9758,0,0,0,0
11/07/2009 21:00,11,7,6,21,0,8,41,0,0,1.83581e+07,26.9758,26.9758,26.9758,26.9758,0,0,0,0
11/07/2009 22:00,11,7,6,22,0,7,44,0,0,1.83581e+07,26.9758,26.9758,26.9758,26.9758,0,0,0,0
11/07/2009 23:00,11,7,6,23,0,8,32,0,0,1.54233e+07,26.9758,26.9758,26.9758,26.9758,0,0,0,0
11/08/2009 00:00,11,8,0,0,0,7,37,0,0,1.37928e+07,26.9758,26.9758,26.9758,26.9758,0,0,0,0
11/08/2009 01:00,11,8,0,1,0,6,39,0,0,1.64227e+07,26.9758,26.9758,26.9758,26.9758,0,0,0,0
11/08/2009 02:00,11,8,0,2,0,5,42,0,0,1.64227e+07,26.9758,26.9758,26.9758,26.9758,0,0,0,0
11/08/2009 03:00,11,8,0,3,0,5,42,0,0,1.64227e+07,26.9758,26.9758,26.9758,26.9758,0,0,0,0
11/08/2009 04:00,11,8,0,4,0,5,42,0,0,1.64227e+07,26.9758,26.9758,26.9758,26.9758,0,0,0,0
11/08/2009 05:00,11,8,0,5,0,6,43,0,0,1.64227e+07,26.9758,26.9758,26.9758,26.9758,0,0,0,0
11/08/2009 06:00,11,8,0,6,0,7,40,0,0,1.80532e+07,26.9758,26.9758,26.9758,26.9758,0,0,0,0
11/08/2009 07:00,11,8,0,7,0,7,48,0,0,1.91669e+07,26.9758,26.9758,26.9758,26.9758,0,0,0,0
11/08/2009 08:00,11,8,0,8,0,8,48,0,0,2.03412e+07,26.9758,26.9758,26.9758,26.9758,0,0,0,0
11/08/2009 09:00,11,8,0,9,0,12,31,0,1.02302e+06,4.15788e+07,26.9691,26.9691,26.9691,23.931,0,0.0760927,0,3.47768e+06
11/08/2009 10:00,11,8,0,10,0,14,23,0,2.93192e+06,4.28886e+07,26.93,26.93,26.93,23.931,0,0.2424,0,1.09376e+07
11/08/2009 11:00,11,8,0,11,0,16,26,0,4.1271e+06,4.515e+07,26.9557,26.9557,26.9557,23.931,0,0.351204,0,1.5983e+07
11/08/2009 12:00,11,8,0,12,0,17,23,0,4.97523e+06,4.53027e+07,26.9701,26.9701,26.9701,23.931,0,0.431234,0,1.97184e+07
11/08/2009 13:00,11,8,0,13,0,18,23,0,3.25514e+06,3.97769e+07,26.989,26.989,26.989,23.931,0,0.26651,0,1.22622e+07
11/08/2009 14:00,11,8,0,14,0,19,24,0,6.38667e+06,4.67809e+07,27.0088,27.0088,27.0088,23.931,0,0.547039,0,2.53323e+07
11/08/2009 15:00,11,8,0,15,0,19,24,0,7.46444e+06,4.91846e+07,27.0179,27.0179,27.0179,23.931,0,0.645157,0,2.99643e+07
11/08/2009 16:00,11,8,0,16,0,18,25,0,7.60868e+06,4.9754e+07,27.0269,27.0269,27.0269,23.931,0,0.653124,0,3.04221e+07
11/08/2009 17:00,11,8,0,17,0,13,32,0,6.26274e+06,5.15959e+07,27.0147,27.0147,27.0147,23.931,0,0.52605,0,2.44065e+07
11/08/2009 18:00,11,8,0,18,0,12,34,0,1.94609e+06,3.3912e+07,26.9894,26.9894,26.9894,23.931,0,0.148613,0,6.83863e+06
11/08/2009 19:00,11,8,0,19,0,11,36,0,0,2.1619e+07,26.9801,26.9801,26.9801,26.9801,0,0,0,0
11/08/2009 20:00,11,8,0,20,0,7,52,0,0,2.1619e+07,26.9801,26.9801,26.9801,26.9801,0,0,0,0
11/08/2009 21:00,11,8,0,21,0,7,52,0,0,1.83581e+07,26.9801,26.9801,26.9801,26.9801,0,0,0,0
11/08/2009 22:00,11,8,0,22,0,6,60,0,0,1.83581e+07,26.9801,26.9801,26.9801,26.9801,0,0,0,0
11/08/2009 23:00,11,8,0,23,0,5,59,0,0,1.54233e+07,26.9801,26.9801,26.9801,26.9801,0,0,0,0
11/09/2009 00:00,11,9,1,0,0,5,59,0,0,1.37928e+07,26.9801,26.9801,26.9801,26.9801,0,0,0,0
11/09/2009 01:00,11,9,1,1,0,6,55,0,0,1.64227e+07,26.9801,26.9801,26.9801,26.9801,0,0,0,0
11/09/2009 02:00,11,9,1,2,0,5,59,0,0,1.64227e+07,26.9801,26.9801,26.9801,26.9801,0,0,0,0
11/09/2009 03:00,11,9,1,3,0,6,55,0,0,1.64227e+07,26.9801,26.9801,26.9801,26.9801,0,0,0,0
11/09/2009 04:00,11,9,1,4,0,7,52,0,0,1.64227e+07,26.9801,26.9801,26.9801,26.9801,0,0,0,0
11/09/2009 05:00,11,9,1,5,0,10,46,0,0,1.64227e+07,26.9801,26.9801,26.9801,26.9801,0,0,0,0
11/09/2009 06:00,11,9,1,6,0,13,41,0,0,1.80532e+07,26.9801,26.9801,26.9801,26.9801,0,0,0,0
11/09/2009 07:00,11,9,1,7,0,9,53,0,0,1.91669e+07,26.9801,26.9801,26.9801,26.9801,0,0,0,0
11/09/2009 08:00,11,9,1,8,0,11,50,0,0,2.06471e+07,26.9801,26.9801,26.9801,26.9801,0,0,0,0
11/09/2009 09:00,11,9,1,9,0,15,36,0,2.42204e+06,4.22587e+07,26.9248,26.9248,26.9248,23.931,0,0.197644,0,8.88941e+06
11/09/2009 10:00,11,9,1,10,0,16,31,0,3.15259e+06,4.34111e+07,26.9258,26.9258,26.9258,23.931,0,0.257961,0,1.16235e+07
11/09/2009 11:00,11,9,1,11,0,17,29,0,3.64861e+06,4.36144e+07,26.9598,26.9598,26.9598,23.931,0,0.296498,0,1.35122e+07
11/09/2009 12:00,11,9,1,12,0,18,27,0,5.0692e+06,4.53881e+07,26.9815,26.9815,26.9815,23.931,0,0.426207,0,1.95614e+07
11/09/2009 13:00,11,9,1,13,0,18,23,0,3.30751e+06,4.01796e+07,26.9965,26.9965,26.9965,23.931,0,0.264045,0,1.21785e+07
11/09/2009 14:00,11,9,1,14,0,18,23,0,5.72451e+06,4.59384e+07,27.007,27.007,27.007,23.931,0,0.479703,0,2.22005e+07
11/09/2009 15:00,11,9,1,15,0,17,27,0,5.73132e+06,4.76526e+07,27.0176,27.0176,27.0176,23.931,0,0.477688,0,2.2184e+07
11/09/2009 16:00,11,9,1,16,0,15,33,0,5.14075e+06,4.95375e+07,27.0219,27.0219,27.0219,23.931,0,0.423828,0,1.97102e+07
11/09/2009 17:00,11,9,1,17,0,14,32,0,4.91489e+06,4.99121e+07,27.0208,27.0208,27.0208,23.931,0,0.4036,0,1.87627e+07
11/09/2009 18:00,11,9,1,18,0,12,44,0,1.39556e+06,3.32326e+07,27.008,27.008,27.008,23.931,0,0.101407,0,4.69473e+06
11/09/2009 19:00,11,9,1,19,0,12,40,0,0,2.1619e+07,27.0023,27.0023,27.0023,27.0023,0,0,0,0
11/09/2009 20:00,11,9,1,20,0,10,57,0,0,2.1619e+07,27.0023,27.0023,27.0023,27.0023,0,0,0,0
11/09/2009 21:00,11,9,1,21,0,8,66,0,0,1.83581e+07,27.0023,27.0023,27.0023,27.0023,0,0,0,0
11/09/2009 22:00,11,9,1,22,0,8,66,0,0,1.83581e+07,27.0023,27.0023,27.0023,27.0023,0,0,0,0
11/09/2009 23:00,11,9,1,23,0,8,66,0,0,1.54233e+07,27.0023,27.0023,27.0023,27.0023,0,0,0,0
11/10/2009 00:00,11,10,2,0,0,7,76,0,0,1.37928e+07,27.0023,27.0023,27.0023,27.0023,0,0,0,0
11/10/2009 01:00,11,10,2,1,0,8,71,0,0,1.64227e+07,27.0023,27.0023,27.0023,27.0023,0,0,0,0
11/10/2009 02:00,11,10,2,2,0,7,76,0,0,1.64227e+07,27.0023,27.0023,27.0023,27.0023,0,0,0,0
11/10/2009 03:00,11,10,2,3,0,8,66,0,0,1.64227e+07,27.0023,27.0023,27.0023,27.0023,0,0,0,0
11/10/2009 04:00,11,10,2,4,0,7,66,0,0,1.64227e+07,27.0023,27.0023,27.0023,27.0023,0,0,0,0
11/10/2009 05:00,11,10,2,5,0,7,66,0,0,1.64227e+07,27.0023,27.0023,27.0023,27.0023,0,0,0,0
11/10/2009 06:00,11,10,2,6,0,6,70,0,0,1.80532e+07,27.0023,27.0023,27.0023,27.0023,0,0,0,0
11/10/2009 07:00,11,10,2,7,0,4,81,659410,0,1.99525e+07,25.1968,25.1968,25.1968,23.931,0,0.0452643,0,670853
11/10/2009 08:00,11,10,2,8,0,4,69,0,0,2.06471e+07,23.4829,23.4829,23.4829,23.4829,0,0,0,0
11/10/2009 09:00,11,10,2,9,0,3,87,0,577076,4.45857e+07,24.674,24.674,24.674,23.819,0,0.0455401,0,683059
11/10/2009 10:00,11,10,2,10,0,3,87,0,859840,4.42763e+07,26.5201,26.5201,26.5201,23.931,0,0.0684735,0,2.66726e+06
11/10/2009 11:00,11,10,2,11,0,4,81,0,877411,4.36425e+07,26.9774,26.9774,26.9774,23.931,0,0.069985,0,3.20779e+06
11/10/2009 12:00,11,10,2,12,0,3,87,0,993492,4.37868e+07,27.0674,27.0674,27.0674,23.931,0,0.0801794,0,3.78364e+06
11/10/2009 13:00,11,10,2,13,0,3,93,0,647053,3.94927e+07,27.0846,27.0846,27.0846,23.931,0,0.0499514,0,2.37008e+06
11/10/2009 14:00,11,10,2,14,0,3,93,0,1.06863e+06,4.32247e+07,27.0869,27.0869,27.0869,23.931,0,0.0868285,0,4.1228e+06
11/10/2009 15:00,11,10,2,15,0,2,93,0,1.11902e+06,4.52543e+07,27.0812,27.0812,27.0812,23.931,0,0.09133,0,4.32876e+06
11/10/2009 16:00,11,10,2,16,0,1,93,0,1.14427e+06,4.52859e+07,27.0722,27.0722,27.0722,23.931,0,0.0936063,0,4.42404e+06
11/10/2009 17:00,11,10,2,17,0,-1,92,0,1.14144e+06,4.52825e+07,27.0566,27.0566,27.0566,23.931,0,0.0934053,0,4.39253e+06
11/10/2009 18:00,11,10,2,18,0,-1,85,0,226636,3.18245e+07,27.0492,27.0492,27.0492,23.931,0,0.014269,0,669431
11/10/2009 19:00,11,10,2,19,0,-1,78,0,0,2.1619e+07,27.0483,27.0483,27.0483,27.0483,0,0,0,0
11/10/2009 20:00,11,10,2,20,0,-2,92,0,0,2.1619e+07,27.0483,27.0483,27.0483,27.0483,0,0,0,0
11/10/2009 21:00,11,10,2,21,0,-2,85,0,0,1.83581e+07,27.0483,27.0483,27.0483,27.0483,0,0,0,0
11/10/2009 22:00,11,10,2,22,0,-2,71,0,0,1.83581e+07,27.0483,27.0483,27.0483,27.0483,0,0,0,0
11/10/2009 23:00,11,10,2,23,0,-2,85,0,0,1.54233e+07,27.0483,27.0483,27.0483,27.0483,0,0,0,0
11/11/2009 00:00,11,11,3,0,0,-1,78,0,0,1.37928e+07,27.0483,27.0483,27.0483,27.0483,0,0,0,0
11/11/2009 01:00,11,11,3,1,0,-1,78,0,0,1.26791e+07,27.0483,27.0483,27.0483,27.0483,0,0,0,0
11/11/2009 02:00,11,11,3,2,0,-1,78,0,0,1.26791e+07,27.0483,27.0483,27.0483,27.0483,0,0,0,0
11/11/2009 03:00,11,11,3,3,0,-2,85,0,0,1.26791e+07,27.0483,27.0483,27.0483,27.0483,0,0,0,0
11/11/2009 04:00,11,11,3,4,0,-3,77,0,0,1.26791e+07,27.0483,27.0483,27.0483,27.0483,0,0,0,0
11/11/2009 05:00,11,11,3,5,0,-3,77,0,0,1.26791e+07,27.0483,27.0483,27.0483,27.0483,0,0,0,0
11/11/2009 06:00,11,11,3,6,0,-3,77,0,0,1.26791e+07,27.0483,27.0483,27.0483,27.0483,0,0,0,0
11/11/2009 07:00,11,11,3,7,0,-3,71,0,0,1.37928e+07,27.0483,27.0483,27.0483,27.0483,0,0,0,0
11/11/2009 08:00,11,11,3,8,0,-1,78,0,0,1.00276e+07,27.0483,27.0483,27.0483,27.0483,0,0,0,0
11/11/2009 09:00,11,11,3,9,0,1,72,0,0,9.92482e+06,27.0483,27.0483,27.0483,27.0483,0,0,0,0
11/11/2009 10:00,11,11,3,10,0,3,68,0,0,9.37206e+06,27.0483,27.0483,27.0483,27.0483,0,0,0,0
11/11/2009 11:00,11,11,3,11,0,3,68,0,0,9.65741e+06,27.0483,27.0483,27.0483,27.0483,0,0,0,0
11/11/2009 12:00,11,11,3,12,0,4,69,0,0,9.37206e+06,27.0483,27.0483,27.0483,27.0483,0,0,0,0
11/11/2009 13:00,11,11,3,13,0,6,65,0,0,9.76541e+06,27.0483,27.0483,27.0483,27.0483,0,0,0,0
11/11/2009 14:00,11,11,3,14,0,6,60,0,0,9.42347e+06,27.0483,27.0483,27.0483,27.0483,0,0,0,0
11/11/2009 15:00,11,11,3,15,0,5,59,0,0,9.50318e+06,27.0483,27.0483,27.0483,27.0483,0,0,0,0
11/11/2009 16:00,11,11,3,16,0,4,64,0,0,9.97623e+06,27.0483,27.0483,27.0483,27.0483,0,0,0,0
11/11/2009 17:00,11,11,3,17,0,3,63,0,0,1.0421e+07,27.0483,27.0483,27.0483,27.0483,0,0,0,0
11/11/2009 18:00,11,11,3,18,0,3,63,0,0,1.37928e+07,27.0483,27.0483,27.0483,27.0483,0,0,0,0
11/11/2009 19:00,11,11,3,19,0,2,67,0,0,1.37928e+07,27.0483,27.0483,27.0483,27.0483,0,0,0,0
11/11/2009 20:00,11,11,3,20,0,1,72,0,0,1.37928e+07,27.0483,27.0483,27.0483,27.0483,0,0,0,0
11/11/2009 21:00,11,11,3,21,0,-1,85,0,0,1.37928e+07,27.0483,27.0483,27.0483,27.0483,0,0,0,0
11/11/2009 22:00,11,11,3,22,0,-1,78,0,0,1.37928e+07,27.0483,27.0483,27.0483,27.0483,0,0,0,0
11/11/2009 23:00,11,11,3,23,0,-1,71,0,0,1.37928e+07,27.0483,27.0483,27.0483,27.0483,0,0,0,0
11/12/2009 00:00,11,12,4,0,0,-1,78,0,0,1.37928e+07,27.0483,27.0483,27.0483,27.0483,0,0,0,0
11/12/2009 01:00,11,12,4,1,0,-1,71,0,0,1.26791e+07,27.0483,27.0483,27.0483,27.0483,0,0,0,0
11/12/2009 02:00,11,12,4,2,0,-2,85,0,0,1.26791e+07,27.0483,27.0483,27.0483,27.0483,0,0,0,0
11/12/2009 03:00,11,12,4,3,0,-1,78,0,0,1.26791e+07,27.0483,27.0483,27.0483,27.0483,0,0,0,0
11/12/2009 04:00,11,12,4,4,0,-2,85,0,0,1.26791e+07,27.0483,27.0483,27.0483,27.0483,0,0,0,0
11/12/2009 05:00,11,12,4,5,0,-2,85,0,0,1.26791e+07,27.0483,27.0483,27.0483,27.0483,0,0,0,0
11/12/2009 06:00,11,12,4,6,0,-2,92,0,0,1.26791e+07,27.0483,27.0483,27.0483,27.0483,0,0,0,0
11/12/2009 07:00,11,12,4,7,0,-1,85,0,0,1.37928e+07,27.0483,27.0483,27.0483,27.0483,0,0,0,0
11/12/2009 08:00,11,12,4,8,0,-1,85,0,0,9.74229e+06,27.0483,27.0483,27.0483,27.0483,0,0,0,0
11/12/2009 09:00,11,12,4,9,0,2,80,0,0,9.63429e+06,27.0483,27.0483,27.0483,27.0483,0,0,0,0
11/12/2009 10:00,11,12,4,10,0,4,69,0,0,9.50318e+06,27.0483,27.0483,27.0483,27.0483,0,0,0,0
11/12/2009 11:00,11,12,4,11,0,5,64,0,0,9.47488e+06,27.0483,27.0483,27.0483,27.0483,0,0,0,0
11/12/2009 12:00,11,12,4,12,0,6,60,0,0,9.37206e+06,27.0483,27.0483,27.0483,27.0483,0,0,0,0
11/12/2009 13:00,11,12,4,13,0,6,60,0,0,9.81682e+06,27.0483,27.0483,27.0483,27.0483,0,0,0,0
11/12/2009 14:00,11,12,4,14,0,6,60,0,0,9.714e+06,27.0483,27.0483,27.0483,27.0483,0,0,0,0
11/12/2009 15:00,11,12,4,15,0,6,60,0,0,9.63429e+06,27.0483,27.0483,27.0483,27.0483,0,0,0,0
11/12/2009 16:00,11,12,4,16,0,5,64,0,0,9.66258e+06,27.0483,27.0483,27.0483,27.0483,0,0,0,0
11/12/2009 17:00,11,12,4,17,0,4,69,0,0,1.0421e+07,27.0483,27.0483,27.0483,27.0483,0,0,0,0
11/12/2009 18:00,11,12,4,18,0,4,69,0,0,1.37928e+07,27.0483,27.0483,27.0483,27.0483,0,0,0,0
11/12/2009 19:00,11,12,4,19,0,3,68,0,0,1.37928e+07,27.0483,27.0483,27.0483,27.0483,0,0,0,0
11/12/2009 20:00,11,12,4,20,0,3,74,0,0,1.37928e+07,27.0483,27.0483,27.0483,27.0483,0,0,0,0
11/12/2009 21:00,11,12,4,21,0,3,74,0,0,1.37928e+07,27.0483,27.0483,27.0483,27.0483,0,0,0,0
11/12/2009 22:00,11,12,4,22,0,3,74,0,0,1.37928e+07,27.0483,27.0483,27.0483,27.0483,0,0,0,0
11/12/2009 23:00,11,12,4,23,0,3,63,0,0,1.37928e+07,27.0483,27.0483,27.0483,27.0483,0,0,0,0
11/13/2009 00:00,11,13,5,0,0,2,67,0,0,1.37928e+07,27.0483,27.0483,27.0483,27.0483,0,0,0,0
11/13/2009 01:00,11,13,5,1,0,1,72,0,0,1.64227e+07,27.0483,27.0483,27.0483,27.0483,0,0,0,0
11/13/2009 02:00,11,13,5,2,0,0,77,0,0,1.64227e+07,27.0483,27.0483,27.0483,27.0483,0,0,0,0
11/13/2009 03:00,11,13,5,3,0,-1,85,0,0,1.64227e+07,27.0483,27.0483,27.0483,27.0483,0,0,0,0
11/13/2009 04:00,11,13,5,4,0,0,78,0,0,1.64227e+07,27.0483,27.0483,27.0483,27.0483,0,0,0,0
11/13/2009 05:00,11,13,5,5,0,0,78,0,0,1.64227e+07,27.0483,27.0483,27.0483,27.0483,0,0,0,0
11/13/2009 06:00,11,13,5,6,0,-1,78,0,0,1.80532e+07,27.0483,27.0483,27.0483,27.0483,0,0,0,0
11/13/2009 07:00,11,13,5,7,0,-1,85,7.29467e+06,0,2.8313e+07,21.9019,21.9019,23.931,21.9019,0.668591,0,1.85898e+07,0
11/13/2009 08:00,11,13,5,8,0,0,78,3.49256e+06,0,2.4868e+07,21.8015,21.8015,23.931,21.8015,0.305726,0,9.79787e+06,0
11/13/2009 09:00,11,13,5,9,0,1,72,1.0726e+06,0,4.1271e+07,21.8062,21.8062,23.931,21.8062,0.0895788,0,2.86451e+06,0
11/13/2009 10:00,11,13,5,10,0,3,63,540387,0,3.99467e+07,21.811,21.811,23.931,21.811,0.0405073,0,1.29237e+06,0
11/13/2009 11:00,11,13,5,11,0,3,63,191162,0,4.02923e+07,21.812,21.812,23.931,21.812,0.013072,0,416851,0
11/13/2009 12:00,11,13,5,12,0,4,64,0,194226,4.08092e+07,22.3915,22.3915,23.2244,22.3915,0.0134375,0,273877,0
11/13/2009 13:00,11,13,5,13,0,5,59,121296,305281,3.61707e+07,23.9472,23.9472,24.5523,23.6467,0.0182852,0.00974145,155173,64372.1
11/13/2009 14:00,11,13,5,14,0,6,55,0,240507,3.91779e+07,24.9457,24.9457,24.9457,23.931,0,0.015755,0,241140
11/13/2009 15:00,11,13,5,15,0,4,59,0,501185,3.98968e+07,25.9301,25.9301,25.9301,23.931,0,0.0378897,0,1.14194e+06
11/13/2009 16:00,11,13,5,16,0,3,68,0,179557,4.05559e+07,26.449,26.449,26.449,23.931,0,0.0106567,0,403715
11/13/2009 17:00,11,13,5,17,0,2,67,0,0,4.38826e+07,26.5212,26.5212,26.5212,26.5212,0,0,0,0
11/13/2009 18:00,11,13,5,18,0,1,72,26245.3,0,3.15884e+07,26.4627,26.4627,26.4627,25.8348,0,0.0013384,0,50581.9
11/13/2009 19:00,11,13,5,19,0,2,73,425784,0,2.21267e+07,25.224,25.224,25.224,23.931,0,0.0293305,0,487663
11/13/2009 20:00,11,13,5,20,0,1,79,0,0,2.1619e+07,23.9955,23.9955,23.9955,23.9955,0,0,0,0
11/13/2009 21:00,11,13,5,21,0,1,72,0,0,1.83581e+07,23.9955,23.9955,23.9955,23.9955,0,0,0,0
11/13/2009 22:00,11,13,5,22,0,1,67,0,0,1.83581e+07,23.9955,23.9955,23.9955,23.9955,0,0,0,0
11/13/2009 23:00,11,13,5,23,0,1,67,0,0,1.54233e+07,23.9955,23.9955,23.9955,23.9955,0,0,0,0
11/14/2009 00:00,11,14,6,0,0,1,67,0,0,1.37928e+07,23.9955,23.9955,23.9955,23.9955,0,0,0,0
11/14/2009 01:00,11,14,6,1,0,-1,78,0,0,1.64227e+07,23.9955,23.9955,23.9955,23.9955,0,0,0,0
11/14/2009 02:00,11,14,6,2,0,-2,85,0,0,1.64227e+07,23.9955,23.9955,23.9955,23.9955,0,0,0,0
11/14/2009 03:00,11,14,6,3,0,-1,78,0,0,1.64227e+07,23.9955,23.9955,23.9955,23.9955,0,0,0,0
11/14/2009 04:00,11,14,6,4,0,-2,85,0,0,1.64227e+07,23.9955,23.9955,23.9955,23.9955,0,0,0,0
11/14/2009 05:00,11,14,6,5,0,-2,85,0,0,1.64227e+07,23.9955,23.9955,23.9955,23.9955,0,0,0,0
11/14/2009 06:00,11,14,6,6,0,-3,84,0,0,1.80532e+07,23.9955,23.9955,23.9955,23.9955,0,0,0,0
11/14/2009 07:00,11,14,6,7,0,-1,92,3.70557e+06,0,2.38014e+07,21.916,21.916,23.931,21.916,0.335054,0,9.52292e+06,0
11/14/2009 08:00,11,14,6,8,0,-1,85,1.68936e+06,0,2.27444e+07,21.8007,21.8007,23.931,21.8007,0.146571,0,4.69894e+06,0
11/14/2009 09:00,11,14,6,9,0,1,79,0,0,3.99491e+07,21.8008,21.8008,21.8008,21.8008,0,0,0,0
11/14/2009 10:00,11,14,6,10,0,4,59,0,20087.2,3.93152e+07,21.8292,21.8292,22.3523,21.8292,0.000605829,0,19075.2,0
11/14/2009 11:00,11,14,6,11,0,5,55,0,667942,4.08739e+07,24.0519,24.0519,24.666,23.0108,0.0389947,0.0134565,375864,422663
11/14/2009 12:00,11,14,6,12,0,6,55,0,1.42771e+06,4.23307e+07,26.5152,26.5152,26.5152,23.931,0,0.120308,0,4.68455e+06
11/14/2009 13:00,11,14,6,13,0,8,48,0,1.48348e+06,3.8758e+07,26.9113,26.9113,26.9113,23.931,0,0.12551,0,5.62791e+06
11/14/2009 14:00,11,14,6,14,0,9,45,0,1.85741e+06,4.18405e+07,26.9213,26.9213,26.9213,23.931,0,0.160501,0,7.22097e+06
11/14/2009 15:00,11,14,6,15,0,9,49,0,1.69953e+06,4.2041e+07,26.9259,26.9259,26.9259,23.931,0,0.145594,0,6.56048e+06
11/14/2009 16:00,11,14,6,16,0,8,52,0,2.08981e+06,4.32876e+07,27.0323,27.0323,27.0323,23.931,0,0.165998,0,7.7579e+06
11/14/2009 17:00,11,14,6,17,0,6,55,0,1.81762e+06,4.60854e+07,27.1745,27.1745,27.1745,23.931,0,0.140892,0,6.87615e+06
11/14/2009 18:00,11,14,6,18,0,4,64,0,0,3.15584e+07,27.1979,27.1979,27.1979,27.1979,0,0,0,0
11/14/2009 19:00,11,14,6,19,0,1,79,0,0,2.1619e+07,27.1979,27.1979,27.1979,27.1979,0,0,0,0
11/14/2009 20:00,11,14,6,20,0,1,79,0,0,2.1619e+07,27.1979,27.1979,27.1979,27.1979,0,0,0,0
11/14/2009 21:00,11,14,6,21,0,-1,85,0,0,1.83581e+07,27.1979,27.1979,27.1979,27.1979,0,0,0,0
11/14/2009 22:00,11,14,6,22,0,-1,85,0,0,1.83581e+07,27.1979,27.1979,27.1979,27.1979,0,0,0,0
11/14/2009 23:00,11,14,6,23,0,-2,92,0,0,1.54233e+07,27.1979,27.1979,27.1979,27.1979,0,0,0,0
11/15/2009 00:00,11,15,0,0,0,1,72,0,0,1.37928e+07,27.1979,27.1979,27.1979,27.1979,0,0,0,0
11/15/2009 01:00,11,15,0,1,0,-1,85,0,0,1.64227e+07,27.1979,27.1979,27.1979,27.1979,0,0,0,0
11/15/2009 02:00,11,15,0,2,0,-1,85,0,0,1.64227e+07,27.1979,27.1979,27.1979,27.1979,0,0,0,0
11/15/2009 03:00,11,15,0,3,0,-1,78,0,0,1.64227e+07,27.1979,27.1979,27.1979,27.1979,0,0,0,0
11/15/2009 04:00,11,15,0,4,0,0,72,0,0,1.64227e+07,27.1979,27.1979,27.1979,27.1979,0,0,0,0
11/15/2009 05:00,11,15,0,5,0,-3,84,0,0,1.64227e+07,27.1979,27.1979,27.1979,27.1979,0,0,0,0
11/15/2009 06:00,11,15,0,6,0,-1,71,0,0,1.80532e+07,27.1979,27.1979,27.1979,27.1979,0,0,0,0
11/15/2009 07:00,11,15,0,7,0,-1,71,3.0784e+06,0,2.30026e+07,22.2353,22.2353,23.931,22.2353,0.272771,0,5.59515e+06,0
11/15/2009 08:00,11,15,0,8,0,2,67,1.08711e+06,0,2.19875e+07,21.81,21.81,23.931,21.81,0.0909883,0,2.90444e+06,0
11/15/2009 09:00,11,15,0,9,0,5,55,0,0,3.99491e+07,21.8117,21.8117,21.8117,21.8117,0,0,0,0
11/15/2009 10:00,11,15,0,10,0,7,48,0,343864,3.9707e+07,22.9395,22.9395,23.6231,22.9206,0.0223375,0.0035159,356523,4012.85
11/15/2009 11:00,11,15,0,11,0,9,41,0,1.24946e+06,4.15948e+07,25.951,25.951,25.951,23.931,0,0.10416,0,3.17069e+06
11/15/2009 12:00,11,15,0,12,0,11,36,0,1.93073e+06,4.29609e+07,26.8668,26.8668,26.8668,23.931,0,0.167492,0,7.39918e+06
11/15/2009 13:00,11,15,0,13,0,12.3,33,0,2.00276e+06,3.94089e+07,26.9199,26.9199,26.9199,23.931,0,0.174355,0,7.84058e+06
11/15/2009 14:00,11,15,0,14,0,13,32,0,2.89154e+06,4.31149e+07,26.9942,26.9942,26.9942,23.931,0,0.248484,0,1.14736e+07
11/15/2009 15:00,11,15,0,15,0,13,35,0,3.45348e+06,4.41917e+07,27.0792,27.0792,27.0792,23.931,0,0.290014,0,1.37398e+07
11/15/2009 16:00,11,15,0,16,0,12,37,0,3.68607e+06,4.52708e+07,27.1308,27.1308,27.1308,23.931,0,0.306711,0,1.47663e+07
11/15/2009 17:00,11,15,0,17,0,9,45,0,3.01999e+06,4.75777e+07,27.1481,27.1481,27.1481,23.931,0,0.246216,0,1.19182e+07
11/15/2009 18:00,11,15,0,18,0,7,52,0,72083.9,3.16351e+07,27.1306,27.1306,27.1306,23.931,0,0.00171549,0,82583.3
11/15/2009 19:00,11,15,0,19,0,4,64,0,0,2.1619e+07,27.1264,27.1264,27.1264,27.1264,0,0,0,0
11/15/2009 20:00,11,15,0,20,0,2,73,0,0,2.1619e+07,27.1264,27.1264,27.1264,27.1264,0,0,0,0
11/15/2009 21:00,11,15,0,21,0,2,73,0,0,1.83581e+07,27.1264,27.1264,27.1264,27.1264,0,0,0,0
11/15/2009 22:00,11,15,0,22,0,2,73,0,0,1.83581e+07,27.1264,27.1264,27.1264,27.1264,0,0,0,0
11/15/2009 23:00,11,15,0,23,0,3,68,0,0,1.54233e+07,27.1264,27.1264,27.1264,27.1264,0,0,0,0
11/16/2009 00:00,11,16,1,0,0,2,73,0,0,1.37928e+07,27.1264,27.1264,27.1264,27.1264,0,0,0,0
11/16/2009 01:00,11,16,1,1,0,0,78,0,0,1.64227e+07,27.1264,27.1264,27.1264,27.1264,0,0,0,0
11/16/2009 02:00,11,16,1,2,0,2,67,0,0,1.64227e+07,27.1264,27.1264,27.1264,27.1264,0,0,0,0
11/16/2009 03:00,11,16,1,3,0,1,72,0,0,1.64227e+07,27.1264,27.1264,27.1264,27.1264,0,0,0,0
11/16/2009 04:00,11,16,1,4,0,1,72,0,0,1.64227e+07,27.1264,27.1264,27.1264,27.1264,0,0,0,0
11/16/2009 05:00,11,16,1,5,0,1,67,0,0,1.64227e+07,27.1264,27.1264,27.1264,27.1264,0,0,0,0
11/16/2009 06:00,11,16,1,6,0,-1,78,0,0,1.80532e+07,27.1264,27.1264,27.1264,27.1264,0,0,0,0
11/16/2009 07:00,11,16,1,7,0,1,67,1.50081e+06,0,2.10055e+07,23.1945,23.1945,24.1237,23.0019,0.0553773,0.0658164,1.2386e+06,572371
11/16/2009 08:00,11,16,1,8,0,2,67,438877,0,2.11736e+07,22.0076,22.0076,23.931,22.0076,0.0314653,0,908955,0
11/16/2009 09:00,11,16,1,9,0,7,56,0,190464,4.01719e+07,22.4853,22.4853,23.2678,22.4853,0.0119905,0,236961,0
11/16/2009 10:00,11,16,1,10,0,10,39,0,938373,4.04373e+07,25.1942,25.1942,25.356,22.604,0.0450733,0.031163,106937,1.57566e+06
11/16/2009 11:00,11,16,1,11,0,11,33,0,1.73493e+06,4.21889e+07,26.8095,26.8095,26.8095,23.931,0,0.144303,0,6.25814e+06
11/16/2009 12:00,11,16,1,12,0,13,25,0,2.95878e+06,4.42285e+07,27.0013,27.0013,27.0013,23.931,0,0.255337,0,1.17954e+07
11/16/2009 13:00,11,16,1,13,0,14,23,0,2.62872e+06,4.01784e+07,26.9671,26.9671,26.9671,23.931,0,0.227239,0,1.03806e+07
11/16/2009 14:00,11,16,1,14,0,15,24,0,4.65926e+06,4.53056e+07,27.0746,27.0746,27.0746,23.931,0,0.402278,0,1.90325e+07
11/16/2009 15:00,11,16,1,15,0,15,28,0,5.52013e+06,4.67609e+07,27.1084,27.1084,27.1084,23.931,0,0.471952,0,2.25619e+07
11/16/2009 16:00,11,16,1,16,0,14,32,0,5.29883e+06,4.72736e+07,27.1238,27.1238,27.1238,23.931,0,0.447604,0,2.1502e+07
11/16/2009 17:00,11,16,1,17,0,11,39,0,4.30855e+06,4.91717e+07,27.1279,27.1279,27.1279,23.931,0,0.356454,0,1.71455e+07
11/16/2009 18:00,11,16,1,18,0,7,52,0,692693,3.23851e+07,27.1087,27.1087,27.1087,23.931,0,0.048955,0,2.34061e+06
11/16/2009 19:00,11,16,1,19,0,8,48,0,0,2.1619e+07,27.0977,27.0977,27.0977,27.0977,0,0,0,0
11/16/2009 20:00,11,16,1,20,0,8,48,0,0,2.1619e+07,27.0977,27.0977,27.0977,27.0977,0,0,0,0
11/16/2009 21:00,11,16,1,21,0,6,55,0,0,1.83581e+07,27.0977,27.0977,27.0977,27.0977,0,0,0,0
11/16/2009 22:00,11,16,1,22,0,6,51,0,0,1.83581e+07,27.0977,27.0977,27.0977,27.0977,0,0,0,0
11/16/2009 23:00,11,16,1,23,0,5,55,0,0,1.54233e+07,27.0977,27.0977,27.0977,27.0977,0,0,0,0
11/17/2009 00:00,11,17,2,0,0,3,58,0,0,1.37928e+07,27.0977,27.0977,27.0977,27.0977,0,0,0,0
11/17/2009 01:00,11,17,2,1,0,2,62,0,0,1.64227e+07,27.0977,27.0977,27.0977,27.0977,0,0,0,0
11/17/2009 02:00,11,17,2,2,0,4,64,0,0,1.64227e+07,27.0977,27.0977,27.0977,27.0977,0,0,0,0
11/17/2009 03:00,11,17,2,3,0,6,55,0,0,1.64227e+07,27.0977,27.0977,27.0977,27.0977,0,0,0,0
11/17/2009 04:00,11,17,2,4,0,5,59,0,0,1.64227e+07,27.0977,27.0977,27.0977,27.0977,0,0,0,0
11/17/2009 05:00,11,17,2,5,0,5,64,0,0,1.64227e+07,27.0977,27.0977,27.0977,27.0977,0,0,0,0
11/17/2009 06:00,11,17,2,6,0,5,59,0,0,1.80532e+07,27.0977,27.0977,27.0977,27.0977,0,0,0,0
11/17/2009 07:00,11,17,2,7,0,4,59,150950,0,1.93441e+07,26.5164,26.5164,26.5164,23.931,0,0.00943929,0,367163
11/17/2009 08:00,11,17,2,8,0,6,60,0,0,2.1193e+07,25.9793,25.9793,25.9793,25.9793,0,0,0,0
11/17/2009 09:00,11,17,2,9,0,8,61,0,1.16374e+06,4.17557e+07,26.4609,26.4609,26.4609,24.2237,0,0.089369,0,3.53189e+06
11/17/2009 10:00,11,17,2,10,0,10,39,0,1.74747e+06,4.14194e+07,26.9106,26.9106,26.9106,23.931,0,0.138957,0,6.23843e+06
11/17/2009 11:00,11,17,2,11,0,12,37,0,2.54182e+06,4.26579e+07,27.0072,27.0072,27.0072,23.931,0,0.207631,0,9.61052e+06
11/17/2009 12:00,11,17,2,12,0,12,37,0,2.61774e+06,4.2096e+07,27.0543,27.0543,27.0543,23.931,0,0.214039,0,1.0058e+07
11/17/2009 13:00,11,17,2,13,0,12,37,0,1.35074e+06,3.85971e+07,27.0777,27.0777,27.0777,23.931,0,0.105202,0,4.98073e+06
11/17/2009 14:00,11,17,2,14,0,12,37,0,2.37853e+06,4.35023e+07,27.1094,27.1094,27.1094,23.931,0,0.189113,0,9.04366e+06
11/17/2009 15:00,11,17,2,15,0,11,39,0,3.23211e+06,4.45541e+07,27.0973,27.0973,27.0973,23.931,0,0.261129,0,1.24398e+07
11/17/2009 16:00,11,17,2,16,0,10,39,0,2.66048e+06,4.71252e+07,27.1039,27.1039,27.1039,23.931,0,0.211513,0,1.00973e+07
11/17/2009 17:00,11,17,2,17,0,9,41,0,2.53479e+06,4.697e+07,27.0961,27.0961,27.0961,23.931,0,0.200695,0,9.55722e+06
11/17/2009 18:00,11,17,2,18,0,8,44,0,394456,3.20312e+07,27.103,27.103,27.103,23.931,0,0.0283396,0,1.3525e+06
11/17/2009 19:00,11,17,2,19,0,7,48,0,0,2.1619e+07,27.1105,27.1105,27.1105,27.1105,0,0,0,0
11/17/2009 20:00,11,17,2,20,0,7,44,0,0,2.1619e+07,27.1105,27.1105,27.1105,27.1105,0,0,0,0
11/17/2009 21:00,11,17,2,21,0,7,48,0,0,1.83581e+07,27.1105,27.1105,27.1105,27.1105,0,0,0,0
11/17/2009 22:00,11,17,2,22,0,7,48,0,0,1.83581e+07,27.1105,27.1105,27.1105,27.1105,0,0,0,0
11/17/2009 23:00,11,17,2,23,0,7,56,0,0,1.54233e+07,27.1105,27.1105,27.1105,27.1105,0,0,0,0
11/18/2009 00:00,11,18,3,0,0,4,81,0,0,1.37928e+07,27.1105,27.1105,27.1105,27.1105,0,0,0,0
11/18/2009 01:00,11,18,3,1,0,4,81,0,0,1.26791e+07,27.1105,27.1105,27.1105,27.1105,0,0,0,0
11/18/2009 02:00,11,18,3,2,0,3,87,0,0,1.26791e+07,27.1105,27.1105,27.1105,27.1105,0,0,0,0
11/18/2009 03:00,11,18,3,3,0,3,93,0,0,1.26791e+07,27.1105,27.1105,27.1105,27.1105,0,0,0,0
11/18/2009 04:00,11,18,3,4,0,3,87,0,0,1.26791e+07,27.1105,27.1105,27.1105,27.1105,0,0,0,0
11/18/2009 05:00,11,18,3,5,0,3,93,0,0,1.26791e+07,27.1105,27.1105,27.1105,27.1105,0,0,0,0
11/18/2009 06:00,11,18,3,6,0,3,93,0,0,1.26791e+07,27.1105,27.1105,27.1105,27.1105,0,0,0,0
11/18/2009 07:00,11,18,3,7,0,3,74,0,0,1.37928e+07,27.1105,27.1105,27.1105,27.1105,0,0,0,0
11/18/2009 08:00,11,18,3,8,0,3,81,0,0,1.0421e+07,27.1105,27.1105,27.1105,27.1105,0,0,0,0
11/18/2009 09:00,11,18,3,9,0,4,69,0,0,9.58288e+06,27.1105,27.1105,27.1105,27.1105,0,0,0,0
11/18/2009 10:00,11,18,3,10,0,6,60,0,0,9.50318e+06,27.1105,27.1105,27.1105,27.1105,0,0,0,0
11/18/2009 11:00,11,18,3,11,0,6,60,0,0,9.65741e+06,27.1105,27.1105,27.1105,27.1105,0,0,0,0
11/18/2009 12:00,11,18,3,12,0,8,52,0,0,9.76024e+06,27.1105,27.1105,27.1105,27.1105,0,0,0,0
11/18/2009 13:00,11,18,3,13,0,9,49,0,0,9.76024e+06,27.1105,27.1105,27.1105,27.1105,0,0,0,0
11/18/2009 14:00,11,18,3,14,0,9,49,0,0,9.55459e+06,27.1105,27.1105,27.1105,27.1105,0,0,0,0
11/18/2009 15:00,11,18,3,15,0,10,54,0,0,9.63429e+06,27.1105,27.1105,27.1105,27.1105,0,0,0,0
11/18/2009 16:00,11,18,3,16,0,9,57,0,0,9.87341e+06,27.1105,27.1105,27.1105,27.1105,0,0,0,0
11/18/2009 17:00,11,18,3,17,0,5,75,0,0,1.0421e+07,27.1105,27.1105,27.1105,27.1105,0,0,0,0
11/18/2009 18:00,11,18,3,18,0,4,81,0,0,1.37928e+07,27.1105,27.1105,27.1105,27.1105,0,0,0,0
11/18/2009 19:00,11,18,3,19,0,2,80,0,0,1.37928e+07,27.1105,27.1105,27.1105,27.1105,0,0,0,0
11/18/2009 20:00,11,18,3,20,0,1,86,0,0,1.37928e+07,27.1105,27.1105,27.1105,27.1105,0,0,0,0
11/18/2009 21:00,11,18,3,21,0,1,86,0,0,1.37928e+07,27.1105,27.1105,27.1105,27.1105,0,0,0,0
11/18/2009 22:00,11,18,3,22,0,1,79,0,0,1.37928e+07,27.1105,27.1105,27.1105,27.1105,0,0,0,0
11/18/2009 23:00,11,18,3,23,0,1,79,0,0,1.37928e+07,27.1105,27.1105,27.1105,27.1105,0,0,0,0
11/19/2009 00:00,11,19,4,0,0,0,85,0,0,1.37928e+07,27.1105,27.1105,27.1105,27.1105,0,0,0,0
11/19/2009 01:00,11,19,4,1,0,-1,85,0,0,1.26791e+07,27.1105,27.1105,27.1105,27.1105,0,0,0,0
11/19/2009 02:00,11,19,4,2,0,-1,92,0,0,1.26791e+07,27.1105,27.1105,27.1105,27.1105,0,0,0,0
11/19/2009 03:00,11,19,4,3,0,-1,92,0,0,1.26791e+07,27.1105,27.1105,27.1105,27.1105,0,0,0,0
11/19/2009 04:00,11,19,4,4,0,-1,85,0,0,1.26791e+07,27.1105,27.1105,27.1105,27.1105,0,0,0,0
11/19/2009 05:00,11,19,4,5,0,-2,85,0,0,1.26791e+07,27.1105,27.1105,27.1105,27.1105,0,0,0,0
11/19/2009 06:00,11,19,4,6,0,-3,92,0,0,1.26791e+07,27.1105,27.1105,27.1105,27.1105,0,0,0,0
11/19/2009 07:00,11,19,4,7,0,-1,78,0,0,1.37928e+07,27.1105,27.1105,27.1105,27.1105,0,0,0,0
11/19/2009 08:00,11,19,4,8,0,2,73,0,0,9.97623e+06,27.1105,27.1105,27.1105,27.1105,0,0,0,0
11/19/2009 09:00,11,19,4,9,0,7,66,0,0,9.714e+06,27.1105,27.1105,27.1105,27.1105,0,0,0,0
11/19/2009 10:00,11,19,4,10,0,9,57,0,0,9.50318e+06,27.1105,27.1105,27.1105,27.1105,0,0,0,0
11/19/2009 11:00,11,19,4,11,0,11,33,0,0,9.65741e+06,27.1105,27.1105,27.1105,27.1105,0,0,0,0
11/19/2009 12:00,11,19,4,12,0,10,39,0,0,9.76024e+06,27.1105,27.1105,27.1105,27.1105,0,0,0,0
11/19/2009 13:00,11,19,4,13,0,9,38,0,0,9.76024e+06,27.1105,27.1105,27.1105,27.1105,0,0,0,0
11/19/2009 14:00,11,19,4,14,0,8,44,0,0,9.55459e+06,27.1105,27.1105,27.1105,27.1105,0,0,0,0
11/19/2009 15:00,11,19,4,15,0,7,40,0,0,9.63429e+06,27.1105,27.1105,27.1105,27.1105,0,0,0,0
11/19/2009 16:00,11,19,4,16,0,7,44,0,0,9.87341e+06,27.1105,27.1105,27.1105,27.1105,0,0,0,0
11/19/2009 17:00,11,19,4,17,0,4,59,0,0,1.0421e+07,27.1105,27.1105,27.1105,27.1105,0,0,0,0
11/19/2009 18:00,11,19,4,18,0,4,59,0,0,1.37928e+07,27.1105,27.1105,27.1105,27.1105,0,0,0,0
11/19/2009 19:00,11,19,4,19,0,3,63,0,0,1.37928e+07,27.1105,27.1105,27.1105,27.1105,0,0,0,0
11/19/2009 20:00,11,19,4,20,0,3,58,0,0,1.37928e+07,27.1105,27.1105,27.1105,27.1105,0,0,0,0
11/19/2009 21:00,11,19,4,21,0,3,63,0,0,1.37928e+07,27.1105,27.1105,27.1105,27.1105,0,0,0,0
11/19/2009 22:00,11,19,4,22,0,2,67,0,0,1.37928e+07,27.1105,27.1105,27.1105,27.1105,0,0,0,0
11/19/2009 23:00,11,19,4,23,0,1,72,0,0,1.37928e+07,27.1105,27.1105,27.1105,27.1105,0,0,0,0
11/20/2009 00:00,11,20,5,0,0,0,78,0,0,1.37928e+07,27.1105,27.1105,27.1105,27.1105,0,0,0,0
11/20/2009 01:00,11,20,5,1,0,-1,85,0,0,1.64227e+07,27.1105,27.1105,27.1105,27.1105,0,0,0,0
11/20/2009 02:00,11,20,5,2,0,-1.5,87,0,0,1.64227e+07,27.1105,27.1105,27.1105,27.1105,0,0,0,0
11/20/2009 03:00,11,20,5,3,0,-2,92,0,0,1.64227e+07,27.1105,27.1105,27.1105,27.1105,0,0,0,0
11/20/2009 04:00,11,20,5,4,0,-3,92,0,0,1.64227e+07,27.1105,27.1105,27.1105,27.1105,0,0,0,0
11/20/2009 05:00,11,20,5,5,0,-3,92,0,0,1.64227e+07,27.1105,27.1105,27.1105,27.1105,0,0,0,0
11/20/2009 06:00,11,20,5,6,0,-3,92,0,0,1.80532e+07,27.1105,27.1105,27.1105,27.1105,0,0,0,0
11/20/2009 07:00,11,20,5,7,0,-3,92,5.33659e+06,0,2.58817e+07,21.9589,21.9589,23.931,21.9589,0.496861,0,1.2998e+07,0
11/20/2009 08:00,11,20,5,8,0,-3,92,3.65022e+06,0,2.65437e+07,21.7935,21.7935,23.931,21.7935,0.324636,0,1.04427e+07,0
11/20/2009 09:00,11,20,5,9,0,-2,85,980069,0,4.37681e+07,21.7964,21.7964,23.931,21.7964,0.0774086,0,2.48674e+06,0
11/20/2009 10:00,11,20,5,10,0,-2,85,441723,0,4.40053e+07,21.7967,21.7967,23.931,21.7967,0.0283955,0,912058,0
11/20/2009 11:00,11,20,5,11,0,-2,85,166212,0,4.31572e+07,21.7953,21.7953,23.931,21.7953,0.00752666,0,241917,0
11/20/2009 12:00,11,20,5,12,0,-2,92,0,0,4.29699e+07,21.7947,21.7947,21.7947,21.7947,0,0,0,0
11/20/2009 13:00,11,20,5,13,0,-2,92,513586,0,3.96726e+07,21.7975,21.7975,23.931,21.7975,0.0347418,0,1.11549e+06,0
11/20/2009 14:00,11,20,5,14,0,-2,85,0,0,4.25714e+07,21.7995,21.7995,21.7995,21.7995,0,0,0,0
11/20/2009 15:00,11,20,5,15,0,-2,92,0,0,4.19158e+07,21.7995,21.7995,21.7995,21.7995,0,0,0,0
11/20/2009 16:00,11,20,5,16,0,-2,85,0,0,4.29699e+07,21.7995,21.7995,21.7995,21.7995,0,0,0,0
11/20/2009 17:00,11,20,5,17,0,-2,85,0,0,4.38826e+07,21.7995,21.7995,21.7995,21.7995,0,0,0,0
11/20/2009 18:00,11,20,5,18,0,-2,85,958310,0,3.27179e+07,21.8011,21.8011,23.931,21.8011,0.072249,0,2.3156e+06,0
11/20/2009 19:00,11,20,5,19,0,-2,85,2.16845e+06,0,2.42931e+07,21.7992,21.7992,23.931,21.7992,0.18224,0,5.84662e+06,0
11/20/2009 20:00,11,20,5,20,0,-3,92,0,0,2.1619e+07,21.7983,21.7983,21.7983,21.7983,0,0,0,0
11/20/2009 21:00,11,20,5,21,0,-3,92,0,0,1.83581e+07,21.7983,21.7983,21.7983,21.7983,0,0,0,0
11/20/2009 22:00,11,20,5,22,0,-3,84,0,0,1.83581e+07,21.7983,21.7983,21.7983,21.7983,0,0,0,0
11/20/2009 23:00,11,20,5,23,0,-3,77,0,0,1.54233e+07,21.7983,21.7983,21.7983,21.7983,0,0,0,0
11/21/2009 00:00,11,21,6,0,0,-3,77,0,0,1.37928e+07,21.7983,21.7983,21.7983,21.7983,0,0,0,0
11/21/2009 01:00,11,21,6,1,0,-3,77,0,0,1.64227e+07,21.7983,21.7983,21.7983,21.7983,0,0,0,0
11/21/2009 02:00,11,21,6,2,0,-4,84,0,0,1.64227e+07,21.7983,21.7983,21.7983,21.7983,0,0,0,0
11/21/2009 03:00,11,21,6,3,0,-4,77,0,0,1.64227e+07,21.7983,21.7983,21.7983,21.7983,0,0,0,0
11/21/2009 04:00,11,21,6,4,0,-4,77,0,0,1.64227e+07,21.7983,21.7983,21.7983,21.7983,0,0,0,0
11/21/2009 05:00,11,21,6,5,0,-4,77,0,0,1.64227e+07,21.7983,21.7983,21.7983,21.7983,0,0,0,0
11/21/2009 06:00,11,21,6,6,0,-4,77,0,0,1.80532e+07,21.7983,21.7983,21.7983,21.7983,0,0,0,0
11/21/2009 07:00,11,21,6,7,0,-4,77,9.9593e+06,0,3.13991e+07,21.766,21.766,23.931,21.766,0.821334,0,2.68065e+07,0
11/21/2009 08:00,11,21,6,8,0,-3,71,5.99855e+06,0,2.95109e+07,21.7921,21.7921,23.931,21.7921,0.549856,0,1.76995e+07,0
11/21/2009 09:00,11,21,6,9,0,-2,71,2.64925e+06,0,4.51945e+07,21.7972,21.7972,23.931,21.7972,0.227238,0,7.29715e+06,0
11/21/2009 10:00,11,21,6,10,0,-1,71,1.4813e+06,0,4.30695e+07,21.8021,21.8021,23.931,21.8021,0.118193,0,3.78664e+06,0
11/21/2009 11:00,11,21,6,11,0,-1,66,1.17246e+06,0,4.35945e+07,21.8035,21.8035,23.931,21.8035,0.0899574,0,2.88021e+06,0
11/21/2009 12:00,11,21,6,12,0,-1,78,497380,0,4.0938e+07,21.8071,21.8071,23.931,21.8071,0.0331409,0,1.05928e+06,0
11/21/2009 13:00,11,21,6,13,0,0,72,705451,0,3.6873e+07,21.8119,21.8119,23.931,21.8119,0.0518642,0,1.65398e+06,0
11/21/2009 14:00,11,21,6,14,0,1,67,0,0,3.99491e+07,21.8132,21.8132,21.8132,21.8132,0,0,0,0
11/21/2009 15:00,11,21,6,15,0,1,67,0,0,3.99491e+07,21.8132,21.8132,21.8132,21.8132,0,0,0,0
11/21/2009 16:00,11,21,6,16,0,-1,78,0,0,4.10032e+07,21.8132,21.8132,21.8132,21.8132,0,0,0,0
11/21/2009 17:00,11,21,6,17,0,-2,85,0,0,4.38826e+07,21.8132,21.8132,21.8132,21.8132,0,0,0,0
11/21/2009 18:00,11,21,6,18,0,-2,85,620648,0,3.23101e+07,21.8086,21.8086,23.931,21.8086,0.0466556,0,1.49074e+06,0
11/21/2009 19:00,11,21,6,19,0,-3,92,1.98538e+06,0,2.4065e+07,21.797,21.797,23.931,21.797,0.165709,0,5.32253e+06,0
11/21/2009 20:00,11,21,6,20,0,-3,92,0,0,2.1619e+07,21.7939,21.7939,21.7939,21.7939,0,0,0,0
11/21/2009 21:00,11,21,6,21,0,-2,85,0,0,1.83581e+07,21.7939,21.7939,21.7939,21.7939,0,0,0,0
11/21/2009 22:00,11,21,6,22,0,-3,92,0,0,1.83581e+07,21.7939,21.7939,21.7939,21.7939,0,0,0,0
11/21/2009 23:00,11,21,6,23,0,-4,84,0,0,1.54233e+07,21.7939,21.7939,21.7939,21.7939,0,0,0,0
11/22/2009 00:00,11,22,0,0,0,-4,84,0,0,1.37928e+07,21.7939,21.7939,21.7939,21.7939,0,0,0,0
11/22/2009 01:00,11,22,0,1,0,-4,84,0,0,1.64227e+07,21.7939,21.7939,21.7939,21.7939,0,0,0,0
11/22/2009 02:00,11,22,0,2,0,-6,92,0,0,1.64227e+07,21.7939,21.7939,21.7939,21.7939,0,0,0,0
11/22/2009 03:00,11,22,0,3,0,-5,84,0,0,1.64227e+07,21.7939,21.7939,21.7939,21.7939,0,0,0,0
11/22/2009 04:00,11,22,0,4,0,-1,66,0,0,1.64227e+07,21.7939,21.7939,21.7939,21.7939,0,0,0,0
11/22/2009 05:00,11,22,0,5,0,-3,71,0,0,1.64227e+07,21.7939,21.7939,21.7939,21.7939,0,0,0,0
11/22/2009 06:00,11,22,0,6,0,-2,71,0,0,1.80532e+07,21.7939,21.7939,21.7939,21.7939,0,0,0,0
11/22/2009 07:00,11,22,0,7,0,-3,71,6.53259e+06,0,2.7418e+07,21.7711,21.7711,23.931,21.7711,0.621147,0,2.02388e+07,0
11/22/2009 08:00,11,22,0,8,0,0,60,5.13149e+06,0,2.83995e+07,21.8043,21.8043,23.931,21.8043,0.461262,0,1.47626e+07,0
11/22/2009 09:00,11,22,0,9,0,5,50,1.31972e+06,0,4.26089e+07,21.8207,21.8207,23.931,21.8207,0.102663,0,3.26046e+06,0
11/22/2009 10:00,11,22,0,10,0,7,48,222711,0,3.92919e+07,21.8285,21.8285,23.931,21.8285,0.0117656,0,372281,0
11/22/2009 11:00,11,22,0,11,0,10,30,0,0,4.00647e+07,21.8295,21.8295,21.8295,21.8295,0,0,0,0
11/22/2009 12:00,11,22,0,12,0,12,26,0,29442,3.96993e+07,21.8947,21.8947,22.3982,21.8947,0.00138183,0,41887.4,0
11/22/2009 13:00,11,22,0,13,0,12,26,0,0,3.5668e+07,22.003,22.003,22.003,22.003,0,0,0,0
11/22/2009 14:00,11,22,0,14,0,13,25,0,776364,4.04938e+07,24.3004,24.3004,24.6341,23.5974,0.0104437,0.0514819,209757,680202
11/22/2009 15:00,11,22,0,15,0,13,23,0,890406,4.10332e+07,26.4586,26.4586,26.4586,23.931,0,0.0718726,0,2.73922e+06
11/22/2009 16:00,11,22,0,16,0,11,31,0,574878,4.2096e+07,26.8483,26.8483,26.8483,23.931,0,0.0442968,0,1.94462e+06
11/22/2009 17:00,11,22,0,17,0,9,35,0,0,4.38826e+07,26.8986,26.8986,26.8986,26.8986,0,0,0,0
11/22/2009 18:00,11,22,0,18,0,4,54,0,0,3.15584e+07,26.8986,26.8986,26.8986,26.8986,0,0,0,0
11/22/2009 19:00,11,22,0,19,0,6,43,102796,0,2.17367e+07,26.7066,26.7066,26.7066,24.9202,0,0.00531501,0,211347
11/22/2009 20:00,11,22,0,20,0,4,59,0,0,2.1619e+07,26.2634,26.2634,26.2634,26.2634,0,0,0,0
11/22/2009 21:00,11,22,0,21,0,2,73,0,0,1.83581e+07,26.2634,26.2634,26.2634,26.2634,0,0,0,0
11/22/2009 22:00,11,22,0,22,0,-1,85,0,0,1.83581e+07,26.2634,26.2634,26.2634,26.2634,0,0,0,0
11/22/2009 23:00,11,22,0,23,0,2,67,0,0,1.54233e+07,26.2634,26.2634,26.2634,26.2634,0,0,0,0
11/23/2009 00:00,11,23,1,0,0,1,72,0,0,1.37928e+07,26.2634,26.2634,26.2634,26.2634,0,0,0,0
11/23/2009 01:00,11,23,1,1,0,1,72,0,0,1.64227e+07,26.2634,26.2634,26.2634,26.2634,0,0,0,0
11/23/2009 02:00,11,23,1,2,0,0,78,0,0,1.64227e+07,26.2634,26.2634,26.2634,26.2634,0,0,0,0
