Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,ElectricityFacility,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
11/23/2009 03:00,11,23,1,3,0,-1,78,0,0,1.64227e+07,26.2634,26.2634,26.2634,26.2634,0,0,0,0
11/23/2009 04:00,11,23,1,4,0,-1,78,0,0,1.64227e+07,26.2634,26.2634,26.2634,26.2634,0,0,0,0
11/23/2009 05:00,11,23,1,5,0,-2,85,0,0,1.64227e+07,26.2634,26.2634,26.2634,26.2634,0,0,0,0
11/23/2009 06:00,11,23,1,6,0,-1,78,0,0,1.80532e+07,26.2634,26.2634,26.2634,26.2634,0,0,0,0
11/23/2009 07:00,11,23,1,7,0,-1,78,2.49993e+06,0,2.22702e+07,22.2558,22.2558,23.931,22.2558,0.217274,0,4.36765e+06,0
11/23/2009 08:00,11,23,1,8,0,-2,85,2.60374e+06,0,2.52149e+07,21.802,21.802,23.931,21.802,0.223304,0,7.15464e+06,0
11/23/2009 09:00,11,23,1,9,0,-1,71,0,0,4.03476e+07,21.7985,21.7985,21.7985,21.7985,0,0,0,0
11/23/2009 10:00,11,23,1,10,0,0,66,0,0,4.06047e+07,21.7985,21.7985,21.7985,21.7985,0,0,0,0
11/23/2009 11:00,11,23,1,11,0,1,67,0,0,3.95506e+07,21.7985,21.7985,21.7985,21.7985,0,0,0,0
11/23/2009 12:00,11,23,1,12,0,3,58,0,502296,4.06696e+07,23.4179,23.4179,25.9418,22.9317,0.0283589,0.00972029,817759,154248
11/23/2009 13:00,11,23,1,13,0,4,59,0,938376,3.71641e+07,26.3311,26.3311,26.3311,23.931,0,0.0755112,0,2.72881e+06
11/23/2009 14:00,11,23,1,14,0,4,59,0,624550,4.00488e+07,26.9418,26.9418,26.9418,23.931,0,0.0485036,0,2.19728e+06
11/23/2009 15:00,11,23,1,15,0,5,55,0,905275,4.03957e+07,26.9905,26.9905,26.9905,23.931,0,0.0730765,0,3.36388e+06
11/23/2009 16:00,11,23,1,16,0,3,63,0,423655,4.21603e+07,27.0198,27.0198,27.0198,23.931,0,0.028657,0,1.3348e+06
11/23/2009 17:00,11,23,1,17,0,2,67,0,409199,4.43728e+07,27.1946,27.1946,27.1946,23.931,0,0.0292818,0,1.43803e+06
11/23/2009 18:00,11,23,1,18,0,-1,92,0,0,3.15584e+07,27.2838,27.2838,27.2838,27.2838,0,0,0,0
11/23/2009 19:00,11,23,1,19,0,-1,92,85954.6,0,2.17158e+07,27.1434,27.1434,27.1434,25.0486,0,0.00389772,0,181325
11/23/2009 20:00,11,23,1,20,0,-1,92,0,0,2.1619e+07,26.7705,26.7705,26.7705,26.7705,0,0,0,0
11/23/2009 21:00,11,23,1,21,0,-1,92,0,0,1.83581e+07,26.7705,26.7705,26.7705,26.7705,0,0,0,0
11/23/2009 22:00,11,23,1,22,0,-1,92,0,0,1.83581e+07,26.7705,26.7705,26.7705,26.7705,0,0,0,0
11/23/2009 23:00,11,23,1,23,0,-2,85,0,0,1.54233e+07,26.7705,26.7705,26.7705,26.7705,0,0,0,0
11/24/2009 00:00,11,24,2,0,0,-3,92,0,0,1.37928e+07,26.7705,26.7705,26.7705,26.7705,0,0,0,0
11/24/2009 01:00,11,24,2,1,0,-3,92,0,0,1.64227e+07,26.7705,26.7705,26.7705,26.7705,0,0,0,0
11/24/2009 02:00,11,24,2,2,0,-4,100,0,0,1.64227e+07,26.7705,26.7705,26.7705,26.7705,0,0,0,0
11/24/2009 03:00,11,24,2,3,0,-7,92,0,0,1.64227e+07,26.7705,26.7705,26.7705,26.7705,0,0,0,0
11/24/2009 04:00,11,24,2,4,0,-7,92,0,0,1.64227e+07,26.7705,26.7705,26.7705,26.7705,0,0,0,0
11/24/2009 05:00,11,24,2,5,0,-6,92,0,0,1.64227e+07,26.7705,26.7705,26.7705,26.7705,0,0,0,0
11/24/2009 06:00,11,24,2,6,0,-6,84,0,0,1.80532e+07,26.7705,26.7705,26.7705,26.7705,0,0,0,0
11/24/2009 07:00,11,24,2,7,0,-5,71,4.93207e+06,0,2.53727e+07,21.9884,21.9884,23.931,21.9884,0.459534,0,1.20062e+07,0
11/24/2009 08:00,11,24,2,8,0,-4,71,3.12468e+06,0,2.58743e+07,21.7898,21.7898,23.931,21.7898,0.273364,0,8.80895e+06,0
11/24/2009 09:00,11,24,2,9,0,-2,65,0,0,4.03476e+07,21.7904,21.7904,21.7904,21.7904,0,0,0,0
11/24/2009 10:00,11,24,2,10,0,0,66,0,0,3.95506e+07,21.7904,21.7904,21.7904,21.7904,0,0,0,0
11/24/2009 11:00,11,24,2,11,0,3,45,0,313254,4.04403e+07,22.8168,22.8168,23.3959,22.8168,0.0231518,0,313512,0
11/24/2009 12:00,11,24,2,12,0,4,42,0,948597,4.1735e+07,25.6629,25.6629,25.6629,23.931,0,0.0770239,0,2.01459e+06
11/24/2009 13:00,11,24,2,13,0,5,33,0,1.01378e+06,3.6905e+07,26.7774,26.7774,26.7774,23.931,0,0.0828195,0,3.5463e+06
11/24/2009 14:00,11,24,2,14,0,6,30,0,0,4.08617e+07,26.8965,26.8965,26.8965,26.8965,0,0,0,0
11/24/2009 15:00,11,24,2,15,0,6,28,0,278184,4.09339e+07,26.9135,26.9135,26.9135,23.931,0,0.0189519,0,850960
11/24/2009 16:00,11,24,2,16,0,6,30,0,230082,4.28357e+07,26.9676,26.9676,26.9676,23.931,0,0.0124307,0,572282
11/24/2009 17:00,11,24,2,17,0,5,33,0,448599,4.44213e+07,27.1888,27.1888,27.1888,23.931,0,0.0325768,0,1.59747e+06
11/24/2009 18:00,11,24,2,18,0,5,33,0,0,3.15584e+07,27.2946,27.2946,27.2946,27.2946,0,0,0,0
11/24/2009 19:00,11,24,2,19,0,3,41,60234.3,0,2.16867e+07,27.2114,27.2114,27.2114,25.0522,0,0.00268101,0,128379
11/24/2009 20:00,11,24,2,20,0,4,38,0,0,2.1619e+07,26.9365,26.9365,26.9365,26.9365,0,0,0,0
11/24/2009 21:00,11,24,2,21,0,2,48,0,0,1.83581e+07,26.9365,26.9365,26.9365,26.9365,0,0,0,0
11/24/2009 22:00,11,24,2,22,0,-1,60,0,0,1.83581e+07,26.9365,26.9365,26.9365,26.9365,0,0,0,0
11/24/2009 23:00,11,24,2,23,0,0,55,0,0,1.54233e+07,26.9365,26.9365,26.9365,26.9365,0,0,0,0
11/25/2009 00:00,11,25,3,0,0,-1,60,0,0,1.37928e+07,26.9365,26.9365,26.9365,26.9365,0,0,0,0
11/25/2009 01:00,11,25,3,1,0,1,51,0,0,1.26791e+07,26.9365,26.9365,26.9365,26.9365,0,0,0,0
11/25/2009 02:00,11,25,3,2,0,0,60,0,0,1.26791e+07,26.9365,26.9365,26.9365,26.9365,0,0,0,0
11/25/2009 03:00,11,25,3,3,0,2,52,0,0,1.26791e+07,26.9365,26.9365,26.9365,26.9365,0,0,0,0
11/25/2009 04:00,11,25,3,4,0,4,45,0,0,1.26791e+07,26.9365,26.9365,26.9365,26.9365,0,0,0,0
11/25/2009 05:00,11,25,3,5,0,5,42,0,0,1.26791e+07,26.9365,26.9365,26.9365,26.9365,0,0,0,0
11/25/2009 06:00,11,25,3,6,0,3,53,0,0,1.26791e+07,26.9365,26.9365,26.9365,26.9365,0,0,0,0
11/25/2009 07:00,11,25,3,7,0,3,58,0,0,1.37928e+07,26.9365,26.9365,26.9365,26.9365,0,0,0,0
11/25/2009 08:00,11,25,3,8,0,4,54,0,0,1.0421e+07,26.9365,26.9365,26.9365,26.9365,0,0,0,0
11/25/2009 09:00,11,25,3,9,0,6,51,0,0,9.714e+06,26.9365,26.9365,26.9365,26.9365,0,0,0,0
11/25/2009 10:00,11,25,3,10,0,10,39,0,0,9.55459e+06,26.9365,26.9365,26.9365,26.9365,0,0,0,0
11/25/2009 11:00,11,25,3,11,0,12,34,0,0,9.73712e+06,26.9365,26.9365,26.9365,26.9365,0,0,0,0
11/25/2009 12:00,11,25,3,12,0,13,25,0,0,9.76024e+06,26.9365,26.9365,26.9365,26.9365,0,0,0,0
11/25/2009 13:00,11,25,3,13,0,14,25,0,0,9.76024e+06,26.9365,26.9365,26.9365,26.9365,0,0,0,0
11/25/2009 14:00,11,25,3,14,0,14,23,0,0,9.68571e+06,26.9365,26.9365,26.9365,26.9365,0,0,0,0
11/25/2009 15:00,11,25,3,15,0,14,23,0,0,9.63429e+06,26.9365,26.9365,26.9365,26.9365,0,0,0,0
11/25/2009 16:00,11,25,3,16,0,12,26,0,0,9.92482e+06,26.9365,26.9365,26.9365,26.9365,0,0,0,0
11/25/2009 17:00,11,25,3,17,0,8,41,0,0,1.0421e+07,26.9365,26.9365,26.9365,26.9365,0,0,0,0
11/25/2009 18:00,11,25,3,18,0,6,51,0,0,1.37928e+07,26.9365,26.9365,26.9365,26.9365,0,0,0,0
11/25/2009 19:00,11,25,3,19,0,9,32,0,0,1.37928e+07,26.9365,26.9365,26.9365,26.9365,0,0,0,0
11/25/2009 20:00,11,25,3,20,0,5,50,0,0,1.37928e+07,26.9365,26.9365,26.9365,26.9365,0,0,0,0
11/25/2009 21:00,11,25,3,21,0,4,54,0,0,1.37928e+07,26.9365,26.9365,26.9365,26.9365,0,0,0,0
11/25/2009 22:00,11,25,3,22,0,4,49,0,0,1.37928e+07,26.9365,26.9365,26.9365,26.9365,0,0,0,0
11/25/2009 23:00,11,25,3,23,0,3,58,0,0,1.37928e+07,26.9365,26.9365,26.9365,26.9365,0,0,0,0
11/26/2009 00:00,11,26,4,0,0,1,61,0,0,1.37928e+07,26.9365,26.9365,26.9365,26.9365,0,0,0,0
11/26/2009 01:00,11,26,4,1,0,-2,71,0,0,1.26791e+07,26.9365,26.9365,26.9365,26.9365,0,0,0,0
11/26/2009 02:00,11,26,4,2,0,1,61,0,0,1.26791e+07,26.9365,26.9365,26.9365,26.9365,0,0,0,0
11/26/2009 03:00,11,26,4,3,0,0,66,0,0,1.26791e+07,26.9365,26.9365,26.9365,26.9365,0,0,0,0
11/26/2009 04:00,11,26,4,4,0,0,66,0,0,1.26791e+07,26.9365,26.9365,26.9365,26.9365,0,0,0,0
11/26/2009 05:00,11,26,4,5,0,4,54,0,0,1.26791e+07,26.9365,26.9365,26.9365,26.9365,0,0,0,0
11/26/2009 06:00,11,26,4,6,0,1,72,0,0,1.26791e+07,26.9365,26.9365,26.9365,26.9365,0,0,0,0
11/26/2009 07:00,11,26,4,7,0,1,72,0,0,1.37928e+07,26.9365,26.9365,26.9365,26.9365,0,0,0,0
11/26/2009 08:00,11,26,4,8,0,1,67,0,0,1.0421e+07,26.9365,26.9365,26.9365,26.9365,0,0,0,0
11/26/2009 09:00,11,26,4,9,0,2,73,0,0,9.714e+06,26.9365,26.9365,26.9365,26.9365,0,0,0,0
11/26/2009 10:00,11,26,4,10,0,2,80,0,0,9.68571e+06,26.9365,26.9365,26.9365,26.9365,0,0,0,0
11/26/2009 11:00,11,26,4,11,0,2,93,0,0,9.73712e+06,26.9365,26.9365,26.9365,26.9365,0,0,0,0
11/26/2009 12:00,11,26,4,12,0,4,81,0,0,9.76024e+06,26.9365,26.9365,26.9365,26.9365,0,0,0,0
11/26/2009 13:00,11,26,4,13,0,4,75,0,0,9.76024e+06,26.9365,26.9365,26.9365,26.9365,0,0,0,0
11/26/2009 14:00,11,26,4,14,0,6,70,0,0,9.55459e+06,26.9365,26.9365,26.9365,26.9365,0,0,0,0
11/26/2009 15:00,11,26,4,15,0,4,69,0,0,9.63429e+06,26.9365,26.9365,26.9365,26.9365,0,0,0,0
11/26/2009 16:00,11,26,4,16,0,2,80,0,0,9.84511e+06,26.9365,26.9365,26.9365,26.9365,0,0,0,0
11/26/2009 17:00,11,26,4,17,0,2,73,0,0,1.0421e+07,26.9365,26.9365,26.9365,26.9365,0,0,0,0
11/26/2009 18:00,11,26,4,18,0,2,31,0,0,1.37928e+07,26.9365,26.9365,26.9365,26.9365,0,0,0,0
11/26/2009 19:00,11,26,4,19,0,2,28,0,0,1.37928e+07,26.9365,26.9365,26.9365,26.9365,0,0,0,0
11/26/2009 20:00,11,26,4,20,0,2,28,0,0,1.37928e+07,26.9365,26.9365,26.9365,26.9365,0,0,0,0
11/26/2009 21:00,11,26,4,21,0,-3,84,0,0,1.37928e+07,26.9365,26.9365,26.9365,26.9365,0,0,0,0
11/26/2009 22:00,11,26,4,22,0,-4,84,0,0,1.37928e+07,26.9365,26.9365,26.9365,26.9365,0,0,0,0
11/26/2009 23:00,11,26,4,23,0,-4,77,0,0,1.37928e+07,26.9365,26.9365,26.9365,26.9365,0,0,0,0
11/27/2009 00:00,11,27,5,0,0,-6,92,0,0,1.37928e+07,26.9365,26.9365,26.9365,26.9365,0,0,0,0
11/27/2009 01:00,11,27,5,1,0,-6,84,0,0,1.64227e+07,26.9365,26.9365,26.9365,26.9365,0,0,0,0
11/27/2009 02:00,11,27,5,2,0,-6,84,0,0,1.64227e+07,26.9365,26.9365,26.9365,26.9365,0,0,0,0
11/27/2009 03:00,11,27,5,3,0,-6,84,0,0,1.64227e+07,26.9365,26.9365,26.9365,26.9365,0,0,0,0
11/27/2009 04:00,11,27,5,4,0,-8,84,0,0,1.64227e+07,26.9365,26.9365,26.9365,26.9365,0,0,0,0
11/27/2009 05:00,11,27,5,5,0,-7,84,0,0,1.64227e+07,26.9365,26.9365,26.9365,26.9365,0,0,0,0
11/27/2009 06:00,11,27,5,6,0,-8,77,0,0,1.80532e+07,26.9365,26.9365,26.9365,26.9365,0,0,0,0
11/27/2009 07:00,11,27,5,7,0,-6,84,8.2088e+06,0,2.94286e+07,21.8764,21.8764,23.931,21.8764,0.740979,0,2.12126e+07,0
11/27/2009 08:00,11,27,5,8,0,-6,77,6.82017e+06,0,3.05693e+07,21.7777,21.7777,23.931,21.7777,0.633945,0,2.05431e+07,0
11/27/2009 09:00,11,27,5,9,0,-3,71,1.50689e+06,0,4.18217e+07,21.7872,21.7872,23.931,21.7872,0.131375,0,4.23851e+06,0
11/27/2009 10:00,11,27,5,10,0,-1,66,893571,0,4.10469e+07,21.7945,21.7945,23.931,21.7945,0.0733642,0,2.35886e+06,0
11/27/2009 11:00,11,27,5,11,0,0,60,518199,0,3.95214e+07,21.797,21.797,23.931,21.797,0.03885,0,1.24769e+06,0
11/27/2009 12:00,11,27,5,12,0,0,55,304588,0,4.03077e+07,21.7968,21.7968,23.931,21.7968,0.0194081,0,623355,0
11/27/2009 13:00,11,27,5,13,0,2,52,488947,0,3.66065e+07,21.8011,21.8011,23.931,21.8011,0.0342133,0,1.09666e+06,0
11/27/2009 14:00,11,27,5,14,0,1,51,0,0,3.95506e+07,21.8046,21.8046,21.8046,21.8046,0,0,0,0
11/27/2009 15:00,11,27,5,15,0,1,51,0,0,4.25714e+07,21.8046,21.8046,21.8046,21.8046,0,0,0,0
11/27/2009 16:00,11,27,5,16,0,-1,66,0,0,4.29699e+07,21.8046,21.8046,21.8046,21.8046,0,0,0,0
11/27/2009 17:00,11,27,5,17,0,-2,71,0,0,4.38826e+07,21.8046,21.8046,21.8046,21.8046,0,0,0,0
11/27/2009 18:00,11,27,5,18,0,-2,65,714655,0,3.24287e+07,21.8024,21.8024,23.931,21.8024,0.0557081,0,1.78478e+06,0
11/27/2009 19:00,11,27,5,19,0,-2,65,1.86177e+06,0,2.39155e+07,21.8003,21.8003,23.931,21.8003,0.155854,0,4.99756e+06,0
11/27/2009 20:00,11,27,5,20,0,-3,84,0,0,2.1619e+07,21.7998,21.7998,21.7998,21.7998,0,0,0,0
11/27/2009 21:00,11,27,5,21,0,-3.1,82,0,0,1.83581e+07,21.7998,21.7998,21.7998,21.7998,0,0,0,0
11/27/2009 22:00,11,27,5,22,0,-3,77,0,0,1.83581e+07,21.7998,21.7998,21.7998,21.7998,0,0,0,0
11/27/2009 23:00,11,27,5,23,0,-3,77,0,0,1.54233e+07,21.7998,21.7998,21.7998,21.7998,0,0,0,0
11/28/2009 00:00,11,28,6,0,0,-3,77,0,0,1.37928e+07,21.7998,21.7998,21.7998,21.7998,0,0,0,0
11/28/2009 01:00,11,28,6,1,0,-3,77,0,0,1.64227e+07,21.7998,21.7998,21.7998,21.7998,0,0,0,0
11/28/2009 02:00,11,28,6,2,0,-3,92,0,0,1.64227e+07,21.7998,21.7998,21.7998,21.7998,0,0,0,0
11/28/2009 03:00,11,28,6,3,0,-3,92,0,0,1.64227e+07,21.7998,21.7998,21.7998,21.7998,0,0,0,0
11/28/2009 04:00,11,28,6,4,0,-4,100,0,0,1.64227e+07,21.7998,21.7998,21.7998,21.7998,0,0,0,0
11/28/2009 05:00,11,28,6,5,0,-4,84,0,0,1.64227e+07,21.7998,21.7998,21.7998,21.7998,0,0,0,0
11/28/2009 06:00,11,28,6,6,0,-4,92,0,0,1.80532e+07,21.7998,21.7998,21.7998,21.7998,0,0,0,0
11/28/2009 07:00,11,28,6,7,0,-4,92,6.30294e+06,0,2.71179e+07,21.7684,21.7684,23.931,21.7684,0.595268,0,1.94122e+07,0
11/28/2009 08:00,11,28,6,8,0,-4,84,5.14366e+06,0,2.84245e+07,21.7891,21.7891,23.931,21.7891,0.465516,0,1.50052e+07,0
11/28/2009 09:00,11,28,6,9,0,-4,84,2.14424e+06,0,4.6271e+07,21.791,21.791,23.931,21.791,0.180411,0,5.8103e+06,0
11/28/2009 10:00,11,28,6,10,0,-4,84,1.30221e+06,0,4.35031e+07,21.7926,21.7926,23.931,21.7926,0.102337,0,3.2933e+06,0
11/28/2009 11:00,11,28,6,11,0,-4,84,572736,0,3.95896e+07,21.792,21.792,23.931,21.792,0.0437985,0,1.40988e+06,0
11/28/2009 12:00,11,28,6,12,0,-6,92,490244,0,3.97342e+07,21.7888,21.7888,23.931,21.7888,0.032902,0,1.06075e+06,0
11/28/2009 13:00,11,28,6,13,0,-6,84,919493,0,3.83088e+07,21.7865,21.7865,23.931,21.7865,0.0720491,0,2.32521e+06,0
11/28/2009 14:00,11,28,6,14,0,-7,92,399741,0,4.36957e+07,21.7865,21.7865,23.931,21.7865,0.0246654,0,796033,0
11/28/2009 15:00,11,28,6,15,0,-7,84,0,0,3.92935e+07,21.7866,21.7866,21.7866,21.7866,0,0,0,0
11/28/2009 16:00,11,28,6,16,0,-8,92,0,0,4.38826e+07,21.7866,21.7866,21.7866,21.7866,0,0,0,0
11/28/2009 17:00,11,28,6,17,0,-8,92,0,0,4.38826e+07,21.7866,21.7866,21.7866,21.7866,0,0,0,0
11/28/2009 18:00,11,28,6,18,0,-8,84,1.66928e+06,0,3.36146e+07,21.7813,21.7813,23.931,21.7813,0.138704,0,4.48777e+06,0
11/28/2009 19:00,11,28,6,19,0,-8,84,2.9643e+06,0,2.53047e+07,21.7755,21.7755,23.931,21.7755,0.259618,0,8.42188e+06,0
11/28/2009 20:00,11,28,6,20,0,-8,84,0,0,2.1619e+07,21.7742,21.7742,21.7742,21.7742,0,0,0,0
11/28/2009 21:00,11,28,6,21,0,-9,92,0,0,1.83581e+07,21.7742,21.7742,21.7742,21.7742,0,0,0,0
11/28/2009 22:00,11,28,6,22,0,-9,84,0,0,1.83581e+07,21.7742,21.7742,21.7742,21.7742,0,0,0,0
11/28/2009 23:00,11,28,6,23,0,-9,84,0,0,1.54233e+07,21.7742,21.7742,21.7742,21.7742,0,0,0,0
11/29/2009 00:00,11,29,0,0,0,-9,84,0,0,1.37928e+07,21.7742,21.7742,21.7742,21.7742,0,0,0,0
11/29/2009 01:00,11,29,0,1,0,-9,84,0,0,1.64227e+07,21.7742,21.7742,21.7742,21.7742,0,0,0,0
11/29/2009 02:00,11,29,0,2,0,-9,84,0,0,1.64227e+07,21.7742,21.7742,21.7742,21.7742,0,0,0,0
11/29/2009 03:00,11,29,0,3,0,-9,84,0,0,1.64227e+07,21.7742,21.7742,21.7742,21.7742,0,0,0,0
11/29/2009 04:00,11,29,0,4,0,-10,91,0,0,1.64227e+07,21.7742,21.7742,21.7742,21.7742,0,0,0,0
11/29/2009 05:00,11,29,0,5,0,-10,91,0,0,1.64227e+07,21.7742,21.7742,21.7742,21.7742,0,0,0,0
11/29/2009 06:00,11,29,0,6,0,-10,84,0,0,1.80532e+07,21.7742,21.7742,21.7742,21.7742,0,0,0,0
11/29/2009 07:00,11,29,0,7,0,-11,91,1.27924e+07,0,3.46486e+07,21.7369,21.7369,23.931,21.7369,0.971605,0,3.21018e+07,0
11/29/2009 08:00,11,29,0,8,0,-10,91,8.08282e+06,0,3.2206e+07,21.7616,21.7616,23.931,21.7616,0.770292,0,2.51486e+07,0
11/29/2009 09:00,11,29,0,9,0,-9,84,2.31426e+06,0,4.2838e+07,21.769,21.769,23.931,21.769,0.206285,0,6.7118e+06,0
11/29/2009 10:00,11,29,0,10,0,-9,84,1.51605e+06,0,4.1835e+07,21.7698,21.7698,23.931,21.7698,0.132911,0,4.32283e+06,0
11/29/2009 11:00,11,29,0,11,0,-8,77,1.22241e+06,0,4.1572e+07,21.7718,21.7718,23.931,21.7718,0.102349,0,3.32577e+06,0
11/29/2009 12:00,11,29,0,12,0,-8,70,1.02976e+06,0,4.01554e+07,21.7749,21.7749,23.931,21.7749,0.0825991,0,2.68017e+06,0
11/29/2009 13:00,11,29,0,13,0,-8,64,1.5305e+06,0,4.09533e+07,21.7778,21.7778,23.931,21.7778,0.129158,0,4.18521e+06,0
11/29/2009 14:00,11,29,0,14,0,-7,59,299641,0,3.99055e+07,21.7756,21.7756,23.931,21.7756,0.0197818,0,641673,0
11/29/2009 15:00,11,29,0,15,0,-8,64,528053,0,4.25457e+07,21.7739,21.7739,23.931,21.7739,0.0364588,0,1.18357e+06,0
11/29/2009 16:00,11,29,0,16,0,-9,64,550357,0,4.45404e+07,21.7749,21.7749,23.931,21.7749,0.0384772,0,1.24849e+06,0
11/29/2009 17:00,11,29,0,17,0,-11,76,478198,0,4.44507e+07,21.7707,21.7707,23.931,21.7707,0.0321155,0,1.04411e+06,0
11/29/2009 18:00,11,29,0,18,0,-13,76,2.66979e+06,0,3.48781e+07,21.758,21.758,23.931,21.758,0.233562,0,7.63906e+06,0
11/29/2009 19:00,11,29,0,19,0,-13,76,4.06428e+06,0,2.67079e+07,21.754,21.754,23.931,21.754,0.36908,0,1.20921e+07,0
11/29/2009 20:00,11,29,0,20,0,-14,76,0,0,2.1619e+07,21.7538,21.7538,21.7538,21.7538,0,0,0,0
11/29/2009 21:00,11,29,0,21,0,-14,76,0,0,1.83581e+07,21.7538,21.7538,21.7538,21.7538,0,0,0,0
11/29/2009 22:00,11,29,0,22,0,-15,83,0,0,1.83581e+07,21.7538,21.7538,21.7538,21.7538,0,0,0,0
11/29/2009 23:00,11,29,0,23,0,-12,63,0,0,1.54233e+07,21.7538,21.7538,21.7538,21.7538,0,0,0,0
11/30/2009 00:00,11,30,1,0,0,-12,57,0,0,1.37928e+07,21.7538,21.7538,21.7538,21.7538,0,0,0,0
11/30/2009 01:00,11,30,1,1,0,-12,57,0,0,1.64227e+07,21.7538,21.7538,21.7538,21.7538,0,0,0,0
11/30/2009 02:00,11,30,1,2,0,-12,52,0,0,1.64227e+07,21.7538,21.7538,21.7538,21.7538,0,0,0,0
11/30/2009 03:00,11,30,1,3,0,-12,48,0,0,1.64227e+07,21.7538,21.7538,21.7538,21.7538,0,0,0,0
11/30/2009 04:00,11,30,1,4,0,-12,52,0,0,1.64227e+07,21.7538,21.7538,21.7538,21.7538,0,0,0,0
11/30/2009 05:00,11,30,1,5,0,-11,48,0,0,1.64227e+07,21.7538,21.7538,21.7538,21.7538,0,0,0,0
11/30/2009 06:00,11,30,1,6,0,-11,48,0,0,1.80532e+07,21.7538,21.7538,21.7538,21.7538,0,0,0,0
11/30/2009 07:00,11,30,1,7,0,-10,44,1.35185e+07,0,3.54866e+07,21.7402,21.7402,23.931,21.7402,1.01237,0,3.34134e+07,0
11/30/2009 08:00,11,30,1,8,0,-9,44,9.77106e+06,0,3.43797e+07,21.7646,21.7646,23.931,21.7646,0.945844,0,3.08373e+07,0
11/30/2009 09:00,11,30,1,9,0,-6,41,3.43718e+06,0,4.42465e+07,21.7809,21.7809,23.931,21.7809,0.309083,0,1.00016e+07,0
11/30/2009 10:00,11,30,1,10,0,-3,38,2.19322e+06,0,4.26787e+07,21.7933,21.7933,23.931,21.7933,0.192493,0,6.19268e+06,0
11/30/2009 11:00,11,30,1,11,0,-1,39,1.77906e+06,0,4.22677e+07,21.802,21.802,23.931,21.802,0.15204,0,4.87138e+06,0
11/30/2009 12:00,11,30,1,12,0,0,39,1.51672e+06,0,4.24494e+07,21.8076,21.8076,23.931,21.8076,0.126706,0,4.04902e+06,0
11/30/2009 13:00,11,30,1,13,0,1,40,1.72174e+06,0,3.90651e+07,21.8119,21.8119,23.931,21.8119,0.145668,0,4.64553e+06,0
11/30/2009 14:00,11,30,1,14,0,2,40,487622,0,4.1053e+07,21.8099,21.8099,23.931,21.8099,0.0365928,0,1.16809e+06,0
11/30/2009 15:00,11,30,1,15,0,3,41,213382,0,4.02045e+07,21.8075,21.8075,23.931,21.8075,0.0150761,0,481784,0
11/30/2009 16:00,11,30,1,16,0,4,32,46450.9,0,4.03943e+07,21.8074,21.8074,21.8074,21.8074,0,0,0,0
11/30/2009 17:00,11,30,1,17,0,0,46,55598.5,0,4.39408e+07,21.8071,21.8071,23.931,21.8071,0.000947696,0,30291,0
11/30/2009 18:00,11,30,1,18,0,-1,46,1.33324e+06,0,3.32029e+07,21.8027,21.8027,23.931,21.8027,0.111212,0,3.56222e+06,0
11/30/2009 19:00,11,30,1,19,0,-6,64,2.61283e+06,0,2.48706e+07,21.787,21.787,23.931,21.787,0.228744,0,7.38135e+06,0
11/30/2009 20:00,11,30,1,20,0,-4,50,0,0,2.1619e+07,21.7829,21.7829,21.7829,21.7829,0,0,0,0
11/30/2009 21:00,11,30,1,21,0,-5,54,0,0,1.83581e+07,21.7829,21.7829,21.7829,21.7829,0,0,0,0
11/30/2009 22:00,11,30,1,22,0,-5.2,54,0,0,1.83581e+07,21.7829,21.7829,21.7829,21.7829,0,0,0,0
11/30/2009 23:00,11,30,1,23,0,-5.5,54,0,0,1.54233e+07,21.7829,21.7829,21.7829,21.7829,0,0,0,0
12/01/2009 00:00,12,1,2,0,0,-5.8,54,0,0,1.37928e+07,21.7829,21.7829,21.7829,21.7829,0,0,0,0
12/01/2009 01:00,12,1,2,1,0,-6,34,0,0,1.64227e+07,21.7829,21.7829,21.7829,21.7829,0,0,0,0
12/01/2009 02:00,12,1,2,2,0,-6.3,34,0,0,1.64227e+07,21.7829,21.7829,21.7829,21.7829,0,0,0,0
12/01/2009 03:00,12,1,2,3,0,-6.6,42,0,0,1.64227e+07,21.7829,21.7829,21.7829,21.7829,0,0,0,0
12/01/2009 04:00,12,1,2,4,0,-7,49,0,0,1.64227e+07,21.7829,21.7829,21.7829,21.7829,0,0,0,0
12/01/2009 05:00,12,1,2,5,0,-4,41,0,0,1.64227e+07,21.7829,21.7829,21.7829,21.7829,0,0,0,0
12/01/2009 06:00,12,1,2,6,0,-2.1,39,0,0,1.80532e+07,21.7829,21.7829,21.7829,21.7829,0,0,0,0
12/01/2009 07:00,12,1,2,7,0,0,36,9.0024e+06,0,3.03163e+07,21.782,21.782,23.931,21.782,0.77494,0,2.51292e+07,0
12/01/2009 08:00,12,1,2,8,0,1,36,5.74107e+06,0,2.90561e+07,21.8083,21.8083,23.931,21.8083,0.520507,0,1.66277e+07,0
12/01/2009 09:00,12,1,2,9,0,5,30,1.62201e+06,0,4.16942e+07,21.8223,21.8223,23.931,21.8223,0.136481,0,4.33129e+06,0
12/01/2009 10:00,12,1,2,10,0,7,31,918922,0,4.04201e+07,21.8313,21.8313,23.931,21.8313,0.0746189,0,2.35788e+06,0
12/01/2009 11:00,12,1,2,11,0,7,28,707340,0,4.23737e+07,21.8344,21.8344,23.931,21.8344,0.0534956,0,1.68787e+06,0
12/01/2009 12:00,12,1,2,12,0,7,31,258470,0,3.93365e+07,21.8353,21.8353,23.931,21.8353,0.0149428,0,471270,0
12/01/2009 13:00,12,1,2,13,0,11,24,515568,0,3.67622e+07,21.8413,21.8413,23.931,21.8413,0.0353769,0,1.11247e+06,0
12/01/2009 14:00,12,1,2,14,0,12,20,0,0,4.06047e+07,21.8461,21.8461,21.8461,21.8461,0,0,0,0
12/01/2009 15:00,12,1,2,15,0,12,22,0,0,3.99491e+07,21.8461,21.8461,21.8461,21.8461,0,0,0,0
12/01/2009 16:00,12,1,2,16,0,10,28,0,0,4.07461e+07,21.8461,21.8461,21.8461,21.8461,0,0,0,0
12/01/2009 17:00,12,1,2,17,0,7,34,0,0,4.38826e+07,21.8461,21.8461,21.8461,21.8461,0,0,0,0
12/01/2009 18:00,12,1,2,18,0,6.3,34,334078,0,3.19575e+07,21.8428,21.8428,23.4098,21.8428,0.0232805,0,731874,0
12/01/2009 19:00,12,1,2,19,0,6,33,1.20086e+06,0,2.30856e+07,21.835,21.835,23.931,21.835,0.0950994,0,2.9999e+06,0
12/01/2009 20:00,12,1,2,20,0,6,33,0,0,2.1619e+07,21.8326,21.8326,21.8326,21.8326,0,0,0,0
12/01/2009 21:00,12,1,2,21,0,4.4,37,0,0,1.83581e+07,21.8326,21.8326,21.8326,21.8326,0,0,0,0
12/01/2009 22:00,12,1,2,22,0,3,41,0,0,1.83581e+07,21.8326,21.8326,21.8326,21.8326,0,0,0,0
12/01/2009 23:00,12,1,2,23,0,1,51,0,0,1.54233e+07,21.8326,21.8326,21.8326,21.8326,0,0,0,0
12/02/2009 00:00,12,2,3,0,0,2,40,0,0,1.37928e+07,21.8326,21.8326,21.8326,21.8326,0,0,0,0
12/02/2009 01:00,12,2,3,1,0,3,37,0,0,1.26791e+07,21.8326,21.8326,21.8326,21.8326,0,0,0,0
12/02/2009 02:00,12,2,3,2,0,1,43,0,0,1.26791e+07,21.8326,21.8326,21.8326,21.8326,0,0,0,0
12/02/2009 03:00,12,2,3,3,0,-2,60,0,0,1.26791e+07,21.8326,21.8326,21.8326,21.8326,0,0,0,0
12/02/2009 04:00,12,2,3,4,0,-2,60,0,0,1.26791e+07,21.8326,21.8326,21.8326,21.8326,0,0,0,0
12/02/2009 05:00,12,2,3,5,0,1,43,0,0,1.26791e+07,21.8326,21.8326,21.8326,21.8326,0,0,0,0
12/02/2009 06:00,12,2,3,6,0,1,33,0,0,1.26791e+07,21.8326,21.8326,21.8326,21.8326,0,0,0,0
12/02/2009 07:00,12,2,3,7,0,0,27,0,0,1.37928e+07,21.8326,21.8326,21.8326,21.8326,0,0,0,0
12/02/2009 08:00,12,2,3,8,0,-1,24,0,0,1.0421e+07,21.8326,21.8326,21.8326,21.8326,0,0,0,0
12/02/2009 09:00,12,2,3,9,0,0,22,0,0,9.714e+06,21.8326,21.8326,21.8326,21.8326,0,0,0,0
12/02/2009 10:00,12,2,3,10,0,0,27,0,0,9.55459e+06,21.8326,21.8326,21.8326,21.8326,0,0,0,0
12/02/2009 11:00,12,2,3,11,0,-1,27,0,0,9.606e+06,21.8326,21.8326,21.8326,21.8326,0,0,0,0
12/02/2009 12:00,12,2,3,12,0,-1,27,0,0,9.70883e+06,21.8326,21.8326,21.8326,21.8326,0,0,0,0
12/02/2009 13:00,12,2,3,13,0,-1,27,0,0,9.606e+06,21.8326,21.8326,21.8326,21.8326,0,0,0,0
12/02/2009 14:00,12,2,3,14,0,1,21,0,0,9.606e+06,21.8326,21.8326,21.8326,21.8326,0,0,0,0
12/02/2009 15:00,12,2,3,15,0,1,61,0,0,9.55459e+06,21.8326,21.8326,21.8326,21.8326,0,0,0,0
12/02/2009 16:00,12,2,3,16,0,0,46,0,0,9.84511e+06,21.8326,21.8326,21.8326,21.8326,0,0,0,0
12/02/2009 17:00,12,2,3,17,0,2,28,0,0,1.0421e+07,21.8326,21.8326,21.8326,21.8326,0,0,0,0
12/02/2009 18:00,12,2,3,18,0,-3,42,0,0,1.37928e+07,21.8326,21.8326,21.8326,21.8326,0,0,0,0
12/02/2009 19:00,12,2,3,19,0,-5,49,0,0,1.37928e+07,21.8326,21.8326,21.8326,21.8326,0,0,0,0
12/02/2009 20:00,12,2,3,20,0,-4,45,0,0,1.37928e+07,21.8326,21.8326,21.8326,21.8326,0,0,0,0
12/02/2009 21:00,12,2,3,21,0,-6,54,0,0,1.37928e+07,21.8326,21.8326,21.8326,21.8326,0,0,0,0
12/02/2009 22:00,12,2,3,22,0,-9,53,0,0,1.37928e+07,21.8326,21.8326,21.8326,21.8326,0,0,0,0
12/02/2009 23:00,12,2,3,23,0,-9,48,0,0,1.37928e+07,21.8326,21.8326,21.8326,21.8326,0,0,0,0
12/03/2009 00:00,12,3,4,0,0,-9,48,0,0,1.37928e+07,21.8326,21.8326,21.8326,21.8326,0,0,0,0
12/03/2009 01:00,12,3,4,1,0,-9,53,0,0,1.26791e+07,21.8326,21.8326,21.8326,21.8326,0,0,0,0
12/03/2009 02:00,12,3,4,2,0,-9,53,0,0,1.26791e+07,21.8326,21.8326,21.8326,21.8326,0,0,0,0
12/03/2009 03:00,12,3,4,3,0,-8,49,0,0,1.26791e+07,21.8326,21.8326,21.8326,21.8326,0,0,0,0
12/03/2009 04:00,12,3,4,4,0,-6,45,0,0,1.26791e+07,21.8326,21.8326,21.8326,21.8326,0,0,0,0
12/03/2009 05:00,12,3,4,5,0,-6,45,0,0,1.26791e+07,21.8326,21.8326,21.8326,21.8326,0,0,0,0
12/03/2009 06:00,12,3,4,6,0,-6,37,0,0,1.26791e+07,21.8326,21.8326,21.8326,21.8326,0,0,0,0
12/03/2009 07:00,12,3,4,7,0,-9,48,0,0,1.37928e+07,21.8326,21.8326,21.8326,21.8326,0,0,0,0
12/03/2009 08:00,12,3,4,8,0,-6,41,0,0,1.0421e+07,21.8326,21.8326,21.8326,21.8326,0,0,0,0
12/03/2009 09:00,12,3,4,9,0,0,25,0,0,9.714e+06,21.8326,21.8326,21.8326,21.8326,0,0,0,0
12/03/2009 10:00,12,3,4,10,0,3,14,0,0,9.50318e+06,21.8326,21.8326,21.8326,21.8326,0,0,0,0
12/03/2009 11:00,12,3,4,11,0,5,12,0,0,9.606e+06,21.8326,21.8326,21.8326,21.8326,0,0,0,0
12/03/2009 12:00,12,3,4,12,0,7,10,0,0,9.76024e+06,21.8326,21.8326,21.8326,21.8326,0,0,0,0
12/03/2009 13:00,12,3,4,13,0,8,10,0,0,9.65741e+06,21.8326,21.8326,21.8326,21.8326,0,0,0,0
12/03/2009 14:00,12,3,4,14,0,9,9,0,0,9.76541e+06,21.8326,21.8326,21.8326,21.8326,0,0,0,0
12/03/2009 15:00,12,3,4,15,0,9,10,0,0,1.00276e+07,21.8326,21.8326,21.8326,21.8326,0,0,0,0
12/03/2009 16:00,12,3,4,16,0,8,11,0,0,1.02899e+07,21.8326,21.8326,21.8326,21.8326,0,0,0,0
12/03/2009 17:00,12,3,4,17,0,4,19,0,0,1.0421e+07,21.8326,21.8326,21.8326,21.8326,0,0,0,0
12/03/2009 18:00,12,3,4,18,0,1,21,0,0,1.37928e+07,21.8326,21.8326,21.8326,21.8326,0,0,0,0
12/03/2009 19:00,12,3,4,19,0,-2,27,0,0,1.37928e+07,21.8326,21.8326,21.8326,21.8326,0,0,0,0
12/03/2009 20:00,12,3,4,20,0,1,23,0,0,1.37928e+07,21.8326,21.8326,21.8326,21.8326,0,0,0,0
12/03/2009 21:00,12,3,4,21,0,1,23,0,0,1.37928e+07,21.8326,21.8326,21.8326,21.8326,0,0,0,0
12/03/2009 22:00,12,3,4,22,0,-3,32,0,0,1.37928e+07,21.8326,21.8326,21.8326,21.8326,0,0,0,0
12/03/2009 23:00,12,3,4,23,0,-1,29,0,0,1.37928e+07,21.8326,21.8326,21.8326,21.8326,0,0,0,0
12/04/2009 00:00,12,4,5,0,0,-4,34,0,0,1.37928e+07,21.8326,21.8326,21.8326,21.8326,0,0,0,0
12/04/2009 01:00,12,4,5,1,0,-7,49,0,0,1.64227e+07,21.8326,21.8326,21.8326,21.8326,0,0,0,0
12/04/2009 02:00,12,4,5,2,0,-8,53,0,0,1.64227e+07,21.8326,21.8326,21.8326,21.8326,0,0,0,0
12/04/2009 03:00,12,4,5,3,0,-8,53,0,0,1.64227e+07,21.8326,21.8326,21.8326,21.8326,0,0,0,0
12/04/2009 04:00,12,4,5,4,0,-6,45,0,0,1.64227e+07,21.8326,21.8326,21.8326,21.8326,0,0,0,0
12/04/2009 05:00,12,4,5,5,0,-6,45,0,0,1.64227e+07,21.8326,21.8326,21.8326,21.8326,0,0,0,0
12/04/2009 06:00,12,4,5,6,0,-7,49,0,0,1.80532e+07,21.8326,21.8326,21.8326,21.8326,0,0,0,0
12/04/2009 07:00,12,4,5,7,0,-5,41,1.69401e+07,0,3.94938e+07,21.7586,21.7586,23.931,21.7586,1.22327,0,4.00308e+07,0
12/04/2009 08:00,12,4,5,8,0,-4.5,35,1.26623e+07,0,3.79876e+07,21.7805,21.7805,23.931,21.7805,1.24744,0,4.03713e+07,0
12/04/2009 09:00,12,4,5,9,0,-2,27,7.72929e+06,0,5.1389e+07,21.7933,21.7933,23.931,21.7933,0.721767,0,2.322e+07,0
12/04/2009 10:00,12,4,5,10,0,-1,22,5.04116e+06,0,4.62528e+07,21.8,21.8,23.931,21.8,0.454112,0,1.45632e+07,0
12/04/2009 11:00,12,4,5,11,0,0,19,3.3546e+06,0,4.39928e+07,21.807,21.807,23.931,21.807,0.29736,0,9.50506e+06,0
12/04/2009 12:00,12,4,5,12,0,0,11,2.97599e+06,0,4.42978e+07,21.8095,21.8095,23.931,21.8095,0.265716,0,8.48371e+06,0
12/04/2009 13:00,12,4,5,13,0,1,11,3.102e+06,0,4.01128e+07,21.8127,21.8127,23.931,21.8127,0.271856,0,8.66659e+06,0
12/04/2009 14:00,12,4,5,14,0,1,11,1.74359e+06,0,4.17089e+07,21.8112,21.8112,23.931,21.8112,0.148211,0,4.72821e+06,0
12/04/2009 15:00,12,4,5,15,0,1,11,1.17493e+06,0,4.0737e+07,21.8074,21.8074,23.931,21.8074,0.0958979,0,3.06475e+06,0
12/04/2009 16:00,12,4,5,16,0,1,11,834209,0,4.16302e+07,21.8051,21.8051,23.931,21.8051,0.0683406,0,2.18644e+06,0
12/04/2009 17:00,12,4,5,17,0,-1,12,742879,0,4.47936e+07,21.8005,21.8005,23.931,21.8005,0.0600313,0,1.92477e+06,0
12/04/2009 18:00,12,4,5,18,0,-2,14,2.46113e+06,0,3.46124e+07,21.7997,21.7997,23.931,21.7997,0.212395,0,6.81253e+06,0
12/04/2009 19:00,12,4,5,19,0,-2.7,15,4.0271e+06,0,2.66344e+07,21.7953,21.7953,23.931,21.7953,0.355305,0,1.14207e+07,0
12/04/2009 20:00,12,4,5,20,0,-3,16,0,0,2.1619e+07,21.7924,21.7924,21.7924,21.7924,0,0,0,0
12/04/2009 21:00,12,4,5,21,0,-5,23,0,0,1.83581e+07,21.7924,21.7924,21.7924,21.7924,0,0,0,0
12/04/2009 22:00,12,4,5,22,0,-7,25,0,0,1.83581e+07,21.7924,21.7924,21.7924,21.7924,0,0,0,0
12/04/2009 23:00,12,4,5,23,0,-7,25,0,0,1.54233e+07,21.7924,21.7924,21.7924,21.7924,0,0,0,0
12/05/2009 00:00,12,5,6,0,0,-8,30,0,0,1.37928e+07,21.7924,21.7924,21.7924,21.7924,0,0,0,0
12/05/2009 01:00,12,5,6,1,0,0,14,0,0,1.64227e+07,21.7924,21.7924,21.7924,21.7924,0,0,0,0
12/05/2009 02:00,12,5,6,2,0,-1.4,19,0,0,1.64227e+07,21.7924,21.7924,21.7924,21.7924,0,0,0,0
12/05/2009 03:00,12,5,6,3,0,-3,26,0,0,1.64227e+07,21.7924,21.7924,21.7924,21.7924,0,0,0,0
12/05/2009 04:00,12,5,6,4,0,0,22,0,0,1.64227e+07,21.7924,21.7924,21.7924,21.7924,0,0,0,0
12/05/2009 05:00,12,5,6,5,0,-2,32,0,0,1.64227e+07,21.7924,21.7924,21.7924,21.7924,0,0,0,0
12/05/2009 06:00,12,5,6,6,0,-5,65,0,0,1.80532e+07,21.7924,21.7924,21.7924,21.7924,0,0,0,0
12/05/2009 07:00,12,5,6,7,0,-0.7,46,1.17963e+07,0,3.34878e+07,21.7774,21.7774,23.931,21.7774,0.911583,0,2.95947e+07,0
12/05/2009 08:00,12,5,6,8,0,4,35,7.3545e+06,0,3.1217e+07,21.8188,21.8188,23.931,21.8188,0.675412,0,2.14693e+07,0
12/05/2009 09:00,12,5,6,9,0,6,33,3.50305e+06,0,4.75781e+07,21.8302,21.8302,23.931,21.8302,0.305542,0,9.66002e+06,0
12/05/2009 10:00,12,5,6,10,0,7,34,2.10322e+06,0,4.41055e+07,21.8356,21.8356,23.931,21.8356,0.174219,0,5.49396e+06,0
12/05/2009 11:00,12,5,6,11,0,12,26,1.14605e+06,0,4.42282e+07,21.8498,21.8498,23.931,21.8498,0.0906422,0,2.839e+06,0
12/05/2009 12:00,12,5,6,12,0,13,27,671117,0,4.16669e+07,21.8588,21.8588,23.931,21.8588,0.0478897,0,1.49342e+06,0
12/05/2009 13:00,12,5,6,13,0,12,26,948461,0,3.81114e+07,21.8596,21.8596,23.931,21.8596,0.0727779,0,2.26867e+06,0
12/05/2009 14:00,12,5,6,14,0,13,27,0,0,3.99491e+07,21.8591,21.8591,21.8591,21.8591,0,0,0,0
12/05/2009 15:00,12,5,6,15,0,13,25,0,0,4.15173e+07,21.8591,21.8591,21.8591,21.8591,0,0,0,0
12/05/2009 16:00,12,5,6,16,0,12,26,0,0,4.3227e+07,21.8591,21.8591,21.8591,21.8591,0,0,0,0
12/05/2009 17:00,12,5,6,17,0,9,35,0,0,4.38826e+07,21.8591,21.8591,21.8591,21.8591,0,0,0,0
12/05/2009 18:00,12,5,6,18,0,8,37,900581,0,3.26429e+07,21.8528,21.8528,23.931,21.8528,0.0659306,0,2.0631e+06,0
12/05/2009 19:00,12,5,6,19,0,7,40,1.8898e+06,0,2.39374e+07,21.839,21.839,23.931,21.839,0.154296,0,4.85816e+06,0
12/05/2009 20:00,12,5,6,20,0,5,64,0,0,2.1619e+07,21.8362,21.8362,21.8362,21.8362,0,0,0,0
12/05/2009 21:00,12,5,6,21,0,5,64,0,0,1.83581e+07,21.8362,21.8362,21.8362,21.8362,0,0,0,0
12/05/2009 22:00,12,5,6,22,0,5,70,0,0,1.83581e+07,21.8362,21.8362,21.8362,21.8362,0,0,0,0
12/05/2009 23:00,12,5,6,23,0,4,49,0,0,1.54233e+07,21.8362,21.8362,21.8362,21.8362,0,0,0,0
12/06/2009 00:00,12,6,0,0,0,3.5,45,0,0,1.37928e+07,21.8362,21.8362,21.8362,21.8362,0,0,0,0
12/06/2009 01:00,12,6,0,1,0,3,41,0,0,1.64227e+07,21.8362,21.8362,21.8362,21.8362,0,0,0,0
12/06/2009 02:00,12,6,0,2,0,2.6,41,0,0,1.64227e+07,21.8362,21.8362,21.8362,21.8362,0,0,0,0
12/06/2009 03:00,12,6,0,3,0,2.1,41,0,0,1.64227e+07,21.8362,21.8362,21.8362,21.8362,0,0,0,0
12/06/2009 04:00,12,6,0,4,0,2,40,0,0,1.64227e+07,21.8362,21.8362,21.8362,21.8362,0,0,0,0
12/06/2009 05:00,12,6,0,5,0,1,43,0,0,1.64227e+07,21.8362,21.8362,21.8362,21.8362,0,0,0,0
12/06/2009 06:00,12,6,0,6,0,7,28,0,0,1.80532e+07,21.8362,21.8362,21.8362,21.8362,0,0,0,0
12/06/2009 07:00,12,6,0,7,0,-1,60,5.28834e+06,0,2.58082e+07,21.7797,21.7797,23.931,21.7797,0.488917,0,1.58408e+07,0
12/06/2009 08:00,12,6,0,8,0,1,51,4.78055e+06,0,2.79486e+07,21.8083,21.8083,23.931,21.8083,0.425291,0,1.35862e+07,0
12/06/2009 09:00,12,6,0,9,0,2,48,1.5222e+06,0,4.57415e+07,21.8137,21.8137,23.931,21.8137,0.121429,0,3.86915e+06,0
12/06/2009 10:00,12,6,0,10,0,3,49,656156,0,4.37454e+07,21.8187,21.8187,23.931,21.8187,0.04285,0,1.36216e+06,0
12/06/2009 11:00,12,6,0,11,0,3.1,57,179656,0,4.17214e+07,21.8224,21.8224,23.931,21.8224,0.00866072,0,274829,0
12/06/2009 12:00,12,6,0,12,0,3,68,49519.4,0,4.13128e+07,21.8239,21.8239,23.931,21.8239,0.00105051,0,33311.5,0
12/06/2009 13:00,12,6,0,13,0,3,68,610826,0,3.82605e+07,21.8249,21.8249,23.931,21.8249,0.038749,0,1.22818e+06,0
12/06/2009 14:00,12,6,0,14,0,3,68,0,0,4.19158e+07,21.8255,21.8255,21.8255,21.8255,0,0,0,0
12/06/2009 15:00,12,6,0,15,0,3,63,0,0,4.25714e+07,21.8255,21.8255,21.8255,21.8255,0,0,0,0
12/06/2009 16:00,12,6,0,16,0,3,63,0,0,4.38826e+07,21.8255,21.8255,21.8255,21.8255,0,0,0,0
12/06/2009 17:00,12,6,0,17,0,2,44,0,0,4.38826e+07,21.8255,21.8255,21.8255,21.8255,0,0,0,0
12/06/2009 18:00,12,6,0,18,0,0,60,1.1352e+06,0,3.29331e+07,21.8181,21.8181,23.931,21.8181,0.0866395,0,2.75706e+06,0
12/06/2009 19:00,12,6,0,19,0,1,40,2.32007e+06,0,2.44798e+07,21.8106,21.8106,23.931,21.8106,0.195486,0,6.23813e+06,0
12/06/2009 20:00,12,6,0,20,0,-3,65,0,0,2.1619e+07,21.8106,21.8106,21.8106,21.8106,0,0,0,0
12/06/2009 21:00,12,6,0,21,0,-5,84,0,0,1.83581e+07,21.8106,21.8106,21.8106,21.8106,0,0,0,0
12/06/2009 22:00,12,6,0,22,0,-3,71,0,0,1.83581e+07,21.8106,21.8106,21.8106,21.8106,0,0,0,0
12/06/2009 23:00,12,6,0,23,0,-6,84,0,0,1.54233e+07,21.8106,21.8106,21.8106,21.8106,0,0,0,0
12/07/2009 00:00,12,7,1,0,0,-6,84,0,0,1.37928e+07,21.8106,21.8106,21.8106,21.8106,0,0,0,0
12/07/2009 01:00,12,7,1,1,0,-5,77,0,0,1.64227e+07,21.8106,21.8106,21.8106,21.8106,0,0,0,0
12/07/2009 02:00,12,7,1,2,0,-5,77,0,0,1.64227e+07,21.8106,21.8106,21.8106,21.8106,0,0,0,0
12/07/2009 03:00,12,7,1,3,0,-4,59,0,0,1.64227e+07,21.8106,21.8106,21.8106,21.8106,0,0,0,0
12/07/2009 04:00,12,7,1,4,0,-5,65,0,0,1.64227e+07,21.8106,21.8106,21.8106,21.8106,0,0,0,0
12/07/2009 05:00,12,7,1,5,0,-3,55,0,0,1.64227e+07,21.8106,21.8106,21.8106,21.8106,0,0,0,0
12/07/2009 06:00,12,7,1,6,0,-3,46,0,0,1.80532e+07,21.8106,21.8106,21.8106,21.8106,0,0,0,0
12/07/2009 07:00,12,7,1,7,0,-4,45,8.02776e+06,0,2.91307e+07,21.7655,21.7655,23.931,21.7655,0.700096,0,2.28546e+07,0
12/07/2009 08:00,12,7,1,8,0,-2,38,5.62061e+06,0,2.8902e+07,21.7948,21.7948,23.931,21.7948,0.509988,0,1.63951e+07,0
12/07/2009 09:00,12,7,1,9,0,1,30,1.2845e+06,0,4.21927e+07,21.8068,21.8068,23.931,21.8068,0.109077,0,3.48693e+06,0
12/07/2009 10:00,12,7,1,10,0,3,26,740448,0,4.04539e+07,21.8162,21.8162,23.931,21.8162,0.0585293,0,1.86275e+06,0
12/07/2009 11:00,12,7,1,11,0,4,20,416489,0,4.03053e+07,21.8207,21.8207,23.931,21.8207,0.0291595,0,926043,0
12/07/2009 12:00,12,7,1,12,0,5,17,296161,0,4.04119e+07,21.8237,21.8237,23.931,21.8237,0.0183394,0,581610,0
12/07/2009 13:00,12,7,1,13,0,6,18,436954,0,3.72308e+07,21.827,21.827,23.931,21.827,0.0309241,0,979149,0
12/07/2009 14:00,12,7,1,14,0,7,16,0,156695,3.97349e+07,22.2726,22.2726,23.2302,22.2726,0.0102658,0,232791,0
12/07/2009 15:00,12,7,1,15,0,7,16,0,184626,4.01638e+07,23.3319,23.3319,23.931,23.3319,0.0111582,0,77336.2,0
12/07/2009 16:00,12,7,1,16,0,6,19,0,0,4.10032e+07,23.9251,23.9251,23.9251,23.9251,0,0,0,0
12/07/2009 17:00,12,7,1,17,0,4,24,0,0,4.38826e+07,23.9251,23.9251,23.9251,23.9251,0,0,0,0
12/07/2009 18:00,12,7,1,18,0,0.8,31,303606,0,3.19228e+07,23.523,23.523,23.9296,23.523,0.0217699,0,161892,0
12/07/2009 19:00,12,7,1,19,0,-2,38,1.23447e+06,0,2.31359e+07,22.2531,22.2531,23.931,22.2531,0.100897,0,2.55856e+06,0
12/07/2009 20:00,12,7,1,20,0,-1,35,0,0,2.1619e+07,21.8967,21.8967,21.8967,21.8967,0,0,0,0
12/07/2009 21:00,12,7,1,21,0,-2,42,0,0,1.83581e+07,21.8967,21.8967,21.8967,21.8967,0,0,0,0
12/07/2009 22:00,12,7,1,22,0,-2,46,0,0,1.83581e+07,21.8967,21.8967,21.8967,21.8967,0,0,0,0
12/07/2009 23:00,12,7,1,23,0,0,43,0,0,1.54233e+07,21.8967,21.8967,21.8967,21.8967,0,0,0,0
12/08/2009 00:00,12,8,2,0,0,1,43,0,0,1.37928e+07,21.8967,21.8967,21.8967,21.8967,0,0,0,0
12/08/2009 01:00,12,8,2,1,0,-1,50,0,0,1.64227e+07,21.8967,21.8967,21.8967,21.8967,0,0,0,0
12/08/2009 02:00,12,8,2,2,0,-2,60,0,0,1.64227e+07,21.8967,21.8967,21.8967,21.8967,0,0,0,0
12/08/2009 03:00,12,8,2,3,0,1,47,0,0,1.64227e+07,21.8967,21.8967,21.8967,21.8967,0,0,0,0
12/08/2009 04:00,12,8,2,4,0,2.1,47,0,0,1.64227e+07,21.8967,21.8967,21.8967,21.8967,0,0,0,0
12/08/2009 05:00,12,8,2,5,0,3,49,0,0,1.64227e+07,21.8967,21.8967,21.8967,21.8967,0,0,0,0
12/08/2009 06:00,12,8,2,6,0,2,52,0,0,1.80532e+07,21.8967,21.8967,21.8967,21.8967,0,0,0,0
12/08/2009 07:00,12,8,2,7,0,4,49,5.32266e+06,0,2.58537e+07,21.8024,21.8024,23.931,21.8024,0.492197,0,1.57674e+07,0
12/08/2009 08:00,12,8,2,8,0,4,45,3.85328e+06,0,2.67738e+07,21.8231,21.8231,23.931,21.8231,0.335029,0,1.06281e+07,0
12/08/2009 09:00,12,8,2,9,0,6,47,903067,0,4.43241e+07,21.829,21.829,23.931,21.829,0.069327,0,2.19306e+06,0
12/08/2009 10:00,12,8,2,10,0,13,29,0,0,4.03476e+07,21.8323,21.8323,21.8323,21.8323,0,0,0,0
12/08/2009 11:00,12,8,2,11,0,15,26,0,0,4.08617e+07,21.8323,21.8323,21.8323,21.8323,0,0,0,0
12/08/2009 12:00,12,8,2,12,0,15,26,0,0,4.08617e+07,21.8323,21.8323,21.8323,21.8323,0,0,0,0
12/08/2009 13:00,12,8,2,13,0,16,24,0,0,3.74162e+07,21.8323,21.8323,21.8323,21.8323,0,0,0,0
12/08/2009 14:00,12,8,2,14,0,19,22,0,0,4.06047e+07,21.8323,21.8323,21.8323,21.8323,0,0,0,0
12/08/2009 15:00,12,8,2,15,0,19,22,0,0,4.08617e+07,21.8323,21.8323,21.8323,21.8323,0,0,0,0
12/08/2009 16:00,12,8,2,16,0,17.5,24,0,0,4.10032e+07,21.8323,21.8323,21.8323,21.8323,0,0,0,0
12/08/2009 17:00,12,8,2,17,0,14.8,27,0,0,4.38826e+07,21.8323,21.8323,21.8323,21.8323,0,0,0,0
12/08/2009 18:00,12,8,2,18,0,13,29,0,0,3.15584e+07,21.8323,21.8323,21.8323,21.8323,0,0,0,0
12/08/2009 19:00,12,8,2,19,0,9,35,126969,0,2.17636e+07,21.8328,21.8328,23.2315,21.8328,0.0062913,0,198626,0
12/08/2009 20:00,12,8,2,20,0,10,30,0,0,2.1619e+07,21.8338,21.8338,21.8338,21.8338,0,0,0,0
12/08/2009 21:00,12,8,2,21,0,8,34,0,0,1.83581e+07,21.8338,21.8338,21.8338,21.8338,0,0,0,0
12/08/2009 22:00,12,8,2,22,0,9,29,0,0,1.83581e+07,21.8338,21.8338,21.8338,21.8338,0,0,0,0
12/08/2009 23:00,12,8,2,23,0,10,28,0,0,1.54233e+07,21.8338,21.8338,21.8338,21.8338,0,0,0,0
12/09/2009 00:00,12,9,3,0,0,9,27,0,0,1.37928e+07,21.8338,21.8338,21.8338,21.8338,0,0,0,0
12/09/2009 01:00,12,9,3,1,0,7,31,0,0,1.26791e+07,21.8338,21.8338,21.8338,21.8338,0,0,0,0
12/09/2009 02:00,12,9,3,2,0,8,29,0,0,1.26791e+07,21.8338,21.8338,21.8338,21.8338,0,0,0,0
12/09/2009 03:00,12,9,3,3,0,6,33,0,0,1.26791e+07,21.8338,21.8338,21.8338,21.8338,0,0,0,0
12/09/2009 04:00,12,9,3,4,0,6,33,0,0,1.26791e+07,21.8338,21.8338,21.8338,21.8338,0,0,0,0
12/09/2009 05:00,12,9,3,5,0,10,21,0,0,1.26791e+07,21.8338,21.8338,21.8338,21.8338,0,0,0,0
12/09/2009 06:00,12,9,3,6,0,11,18,0,0,1.26791e+07,21.8338,21.8338,21.8338,21.8338,0,0,0,0
12/09/2009 07:00,12,9,3,7,0,11,18,0,0,1.37928e+07,21.8338,21.8338,21.8338,21.8338,0,0,0,0
12/09/2009 08:00,12,9,3,8,0,10,21,0,0,1.0421e+07,21.8338,21.8338,21.8338,21.8338,0,0,0,0
12/09/2009 09:00,12,9,3,9,0,11,22,0,0,9.97623e+06,21.8338,21.8338,21.8338,21.8338,0,0,0,0
12/09/2009 10:00,12,9,3,10,0,12,22,0,0,1.00276e+07,21.8338,21.8338,21.8338,21.8338,0,0,0,0
12/09/2009 11:00,12,9,3,11,0,14,18,0,0,9.89653e+06,21.8338,21.8338,21.8338,21.8338,0,0,0,0
12/09/2009 12:00,12,9,3,12,0,15,18,0,0,9.89653e+06,21.8338,21.8338,21.8338,21.8338,0,0,0,0
12/09/2009 13:00,12,9,3,13,0,16,20,0,0,9.89653e+06,21.8338,21.8338,21.8338,21.8338,0,0,0,0
12/09/2009 14:00,12,9,3,14,0,16,20,0,0,9.94794e+06,21.8338,21.8338,21.8338,21.8338,0,0,0,0
12/09/2009 15:00,12,9,3,15,0,18,19,0,0,9.86824e+06,21.8338,21.8338,21.8338,21.8338,0,0,0,0
12/09/2009 16:00,12,9,3,16,0,16,24,0,0,1.02899e+07,21.8338,21.8338,21.8338,21.8338,0,0,0,0
12/09/2009 17:00,12,9,3,17,0,14,23,0,0,1.0421e+07,21.8338,21.8338,21.8338,21.8338,0,0,0,0
12/09/2009 18:00,12,9,3,18,0,12,26,0,0,1.37928e+07,21.8338,21.8338,21.8338,21.8338,0,0,0,0
12/09/2009 19:00,12,9,3,19,0,11,28,0,0,1.37928e+07,21.8338,21.8338,21.8338,21.8338,0,0,0,0
12/09/2009 20:00,12,9,3,20,0,11,33,0,0,1.37928e+07,21.8338,21.8338,21.8338,21.8338,0,0,0,0
12/09/2009 21:00,12,9,3,21,0,12,34,0,0,1.37928e+07,21.8338,21.8338,21.8338,21.8338,0,0,0,0
12/09/2009 22:00,12,9,3,22,0,11,33,0,0,1.37928e+07,21.8338,21.8338,21.8338,21.8338,0,0,0,0
12/09/2009 23:00,12,9,3,23,0,11,33,0,0,1.37928e+07,21.8338,21.8338,21.8338,21.8338,0,0,0,0
12/10/2009 00:00,12,10,4,0,0,11,33,0,0,1.37928e+07,21.8338,21.8338,21.8338,21.8338,0,0,0,0
12/10/2009 01:00,12,10,4,1,0,10,36,0,0,1.26791e+07,21.8338,21.8338,21.8338,21.8338,0,0,0,0
12/10/2009 02:00,12,10,4,2,0,11,33,0,0,1.26791e+07,21.8338,21.8338,21.8338,21.8338,0,0,0,0
12/10/2009 03:00,12,10,4,3,0,11,33,0,0,1.26791e+07,21.8338,21.8338,21.8338,21.8338,0,0,0,0
12/10/2009 04:00,12,10,4,4,0,11,33,0,0,1.26791e+07,21.8338,21.8338,21.8338,21.8338,0,0,0,0
12/10/2009 05:00,12,10,4,5,0,11,33,0,0,1.26791e+07,21.8338,21.8338,21.8338,21.8338,0,0,0,0
12/10/2009 06:00,12,10,4,6,0,11,33,0,0,1.26791e+07,21.8338,21.8338,21.8338,21.8338,0,0,0,0
12/10/2009 07:00,12,10,4,7,0,12,31,0,0,1.37928e+07,21.8338,21.8338,21.8338,21.8338,0,0,0,0
12/10/2009 08:00,12,10,4,8,0,9,38,0,0,1.0421e+07,21.8338,21.8338,21.8338,21.8338,0,0,0,0
12/10/2009 09:00,12,10,4,9,0,13,32,0,0,9.89653e+06,21.8338,21.8338,21.8338,21.8338,0,0,0,0
12/10/2009 10:00,12,10,4,10,0,14,27,0,0,9.76541e+06,21.8338,21.8338,21.8338,21.8338,0,0,0,0
12/10/2009 11:00,12,10,4,11,0,16,20,0,0,9.55459e+06,21.8338,21.8338,21.8338,21.8338,0,0,0,0
12/10/2009 12:00,12,10,4,12,0,16,22,0,0,9.76541e+06,21.8338,21.8338,21.8338,21.8338,0,0,0,0
12/10/2009 13:00,12,10,4,13,0,16,22,0,0,9.714e+06,21.8338,21.8338,21.8338,21.8338,0,0,0,0
12/10/2009 14:00,12,10,4,14,0,15,22,0,0,9.63429e+06,21.8338,21.8338,21.8338,21.8338,0,0,0,0
12/10/2009 15:00,12,10,4,15,0,14,23,0,0,9.68571e+06,21.8338,21.8338,21.8338,21.8338,0,0,0,0
12/10/2009 16:00,12,10,4,16,0,14,21,0,0,9.84511e+06,21.8338,21.8338,21.8338,21.8338,0,0,0,0
12/10/2009 17:00,12,10,4,17,0,10,28,0,0,1.0421e+07,21.8338,21.8338,21.8338,21.8338,0,0,0,0
12/10/2009 18:00,12,10,4,18,0,8,32,0,0,1.37928e+07,21.8338,21.8338,21.8338,21.8338,0,0,0,0
12/10/2009 19:00,12,10,4,19,0,4,42,0,0,1.37928e+07,21.8338,21.8338,21.8338,21.8338,0,0,0,0
12/10/2009 20:00,12,10,4,20,0,6,36,0,0,1.37928e+07,21.8338,21.8338,21.8338,21.8338,0,0,0,0
12/10/2009 21:00,12,10,4,21,0,6,33,0,0,1.37928e+07,21.8338,21.8338,21.8338,21.8338,0,0,0,0
12/10/2009 22:00,12,10,4,22,0,5,39,0,0,1.37928e+07,21.8338,21.8338,21.8338,21.8338,0,0,0,0
12/10/2009 23:00,12,10,4,23,0,5,36,0,0,1.37928e+07,21.8338,21.8338,21.8338,21.8338,0,0,0,0
12/11/2009 00:00,12,11,5,0,0,3,45,0,0,1.37928e+07,21.8338,21.8338,21.8338,21.8338,0,0,0,0
12/11/2009 01:00,12,11,5,1,0,4,45,0,0,1.64227e+07,21.8338,21.8338,21.8338,21.8338,0,0,0,0
12/11/2009 02:00,12,11,5,2,0,4,45,0,0,1.64227e+07,21.8338,21.8338,21.8338,21.8338,0,0,0,0
12/11/2009 03:00,12,11,5,3,0,4,42,0,0,1.64227e+07,21.8338,21.8338,21.8338,21.8338,0,0,0,0
12/11/2009 04:00,12,11,5,4,0,2,52,0,0,1.64227e+07,21.8338,21.8338,21.8338,21.8338,0,0,0,0
12/11/2009 05:00,12,11,5,5,0,4,49,0,0,1.64227e+07,21.8338,21.8338,21.8338,21.8338,0,0,0,0
12/11/2009 06:00,12,11,5,6,0,7,40,0,0,1.80532e+07,21.8338,21.8338,21.8338,21.8338,0,0,0,0
12/11/2009 07:00,12,11,5,7,0,7,40,5.05074e+06,0,2.54896e+07,21.8111,21.8111,23.931,21.8111,0.459293,0,1.46726e+07,0
12/11/2009 08:00,12,11,5,8,0,7,40,4.03698e+06,0,2.69949e+07,21.833,21.833,23.931,21.833,0.349055,0,1.10208e+07,0
12/11/2009 09:00,12,11,5,9,0,11,33,404883,0,4.083e+07,21.8382,21.8382,23.931,21.8382,0.0278382,0,876759,0
12/11/2009 10:00,12,11,5,10,0,13,29,0,0,4.06047e+07,21.8423,21.8423,21.8423,21.8423,0,0,0,0
12/11/2009 11:00,12,11,5,11,0,13,27,0,0,3.99491e+07,21.8423,21.8423,21.8423,21.8423,0,0,0,0
12/11/2009 12:00,12,11,5,12,0,14,23,0,0,4.17744e+07,21.8423,21.8423,21.8423,21.8423,0,0,0,0
12/11/2009 13:00,12,11,5,13,0,13,25,0,0,3.71877e+07,21.8423,21.8423,21.8423,21.8423,0,0,0,0
12/11/2009 14:00,12,11,5,14,0,10,42,0,0,4.02061e+07,21.8423,21.8423,21.8423,21.8423,0,0,0,0
12/11/2009 15:00,12,11,5,15,0,10,39,0,0,4.06047e+07,21.8423,21.8423,21.8423,21.8423,0,0,0,0
12/11/2009 16:00,12,11,5,16,0,10,42,0,0,4.25714e+07,21.8423,21.8423,21.8423,21.8423,0,0,0,0
12/11/2009 17:00,12,11,5,17,0,8,48,0,0,4.38826e+07,21.8423,21.8423,21.8423,21.8423,0,0,0,0
12/11/2009 18:00,12,11,5,18,0,7,52,0,0,3.15584e+07,21.8423,21.8423,21.8423,21.8423,0,0,0,0
12/11/2009 19:00,12,11,5,19,0,5,55,257342,0,2.19192e+07,21.8405,21.8405,23.2348,21.8405,0.0153357,0,482660,0
12/11/2009 20:00,12,11,5,20,0,3,63,0,0,2.1619e+07,21.8377,21.8377,21.8377,21.8377,0,0,0,0
12/11/2009 21:00,12,11,5,21,0,3,63,0,0,1.83581e+07,21.8377,21.8377,21.8377,21.8377,0,0,0,0
12/11/2009 22:00,12,11,5,22,0,0,72,0,0,1.83581e+07,21.8377,21.8377,21.8377,21.8377,0,0,0,0
12/11/2009 23:00,12,11,5,23,0,-1,71,0,0,1.54233e+07,21.8377,21.8377,21.8377,21.8377,0,0,0,0
12/12/2009 00:00,12,12,6,0,0,1,59,0,0,1.37928e+07,21.8377,21.8377,21.8377,21.8377,0,0,0,0
12/12/2009 01:00,12,12,6,1,0,3,49,0,0,1.64227e+07,21.8377,21.8377,21.8377,21.8377,0,0,0,0
12/12/2009 02:00,12,12,6,2,0,1.6,54,0,0,1.64227e+07,21.8377,21.8377,21.8377,21.8377,0,0,0,0
12/12/2009 03:00,12,12,6,3,0,0,60,0,0,1.64227e+07,21.8377,21.8377,21.8377,21.8377,0,0,0,0
12/12/2009 04:00,12,12,6,4,0,2,52,0,0,1.64227e+07,21.8377,21.8377,21.8377,21.8377,0,0,0,0
12/12/2009 05:00,12,12,6,5,0,4,54,0,0,1.64227e+07,21.8377,21.8377,21.8377,21.8377,0,0,0,0
12/12/2009 06:00,12,12,6,6,0,6,47,0,0,1.80532e+07,21.8377,21.8377,21.8377,21.8377,0,0,0,0
12/12/2009 07:00,12,12,6,7,0,6,47,4.54278e+06,0,2.48436e+07,21.8103,21.8103,23.931,21.8103,0.409685,0,1.30889e+07,0
12/12/2009 08:00,12,12,6,8,0,6,47,2.2002e+06,0,2.46999e+07,21.8312,21.8312,23.931,21.8312,0.183535,0,5.79979e+06,0
12/12/2009 09:00,12,12,6,9,0,9,38,0,0,4.06047e+07,21.8313,21.8313,21.8313,21.8313,0,0,0,0
12/12/2009 10:00,12,12,6,10,0,11,33,0,0,3.95506e+07,21.8313,21.8313,21.8313,21.8313,0,0,0,0
12/12/2009 11:00,12,12,6,11,0,13,27,0,0,3.95506e+07,21.8313,21.8313,21.8313,21.8313,0,0,0,0
12/12/2009 12:00,12,12,6,12,0,14,23,0,145433,4.04922e+07,22.2477,22.2477,23.2311,22.2477,0.00930317,0,217211,0
12/12/2009 13:00,12,12,6,13,0,14,23,0,267753,3.67958e+07,23.6041,23.6041,24.4163,23.5565,0.0126515,0.00546427,151734,7831.15
12/12/2009 14:00,12,12,6,14,0,15,22,0,1.05681e+06,4.08409e+07,25.9026,25.9026,25.9026,23.931,0,0.086672,0,2.57335e+06
12/12/2009 15:00,12,12,6,15,0,14,23,0,1.17597e+06,4.13877e+07,26.818,26.818,26.818,23.931,0,0.0974602,0,4.23354e+06
12/12/2009 16:00,12,12,6,16,0,14,21,0,907946,4.17106e+07,26.9101,26.9101,26.9101,23.931,0,0.0734684,0,3.29303e+06
12/12/2009 17:00,12,12,6,17,0,11,26,0,549394,4.45388e+07,26.9378,26.9378,26.9378,23.931,0,0.0395392,0,1.78955e+06
12/12/2009 18:00,12,12,6,18,0,7,37,0,0,3.15584e+07,26.9739,26.9739,26.9739,26.9739,0,0,0,0
12/12/2009 19:00,12,12,6,19,0,9,32,0,0,2.1619e+07,26.9739,26.9739,26.9739,26.9739,0,0,0,0
12/12/2009 20:00,12,12,6,20,0,6,36,0,0,2.1619e+07,26.9739,26.9739,26.9739,26.9739,0,0,0,0
12/12/2009 21:00,12,12,6,21,0,5,39,0,0,1.83581e+07,26.9739,26.9739,26.9739,26.9739,0,0,0,0
12/12/2009 22:00,12,12,6,22,0,5,42,0,0,1.83581e+07,26.9739,26.9739,26.9739,26.9739,0,0,0,0
12/12/2009 23:00,12,12,6,23,0,4.1,43,0,0,1.54233e+07,26.9739,26.9739,26.9739,26.9739,0,0,0,0
12/13/2009 00:00,12,13,0,0,0,3.5,44,0,0,1.37928e+07,26.9739,26.9739,26.9739,26.9739,0,0,0,0
12/13/2009 01:00,12,13,0,1,0,2.7,45,0,0,1.64227e+07,26.9739,26.9739,26.9739,26.9739,0,0,0,0
12/13/2009 02:00,12,13,0,2,0,1.9,46,0,0,1.64227e+07,26.9739,26.9739,26.9739,26.9739,0,0,0,0
12/13/2009 03:00,12,13,0,3,0,1,47,0,0,1.64227e+07,26.9739,26.9739,26.9739,26.9739,0,0,0,0
12/13/2009 04:00,12,13,0,4,0,-1,55,0,0,1.64227e+07,26.9739,26.9739,26.9739,26.9739,0,0,0,0
12/13/2009 05:00,12,13,0,5,0,2,44,0,0,1.64227e+07,26.9739,26.9739,26.9739,26.9739,0,0,0,0
12/13/2009 06:00,12,13,0,6,0,1,47,0,0,1.80532e+07,26.9739,26.9739,26.9739,26.9739,0,0,0,0
12/13/2009 07:00,12,13,0,7,0,4,38,2.95488e+06,0,2.28399e+07,22.251,22.251,23.931,22.251,0.258926,0,5.21833e+06,0
12/13/2009 08:00,12,13,0,8,0,-2,60,1.3497e+06,0,2.36391e+07,21.809,21.809,23.931,21.809,0.107214,0,3.42383e+06,0
12/13/2009 09:00,12,13,0,9,0,5,55,0,0,4.10032e+07,21.8002,21.8002,21.8002,21.8002,0,0,0,0
12/13/2009 10:00,12,13,0,10,0,8,48,0,0,3.95506e+07,21.8002,21.8002,21.8002,21.8002,0,0,0,0
12/13/2009 11:00,12,13,0,11,0,9,45,0,102843,3.99259e+07,22.042,22.042,23.2208,22.042,0.00573479,0,154014,0
12/13/2009 12:00,12,13,0,12,0,12,37,0,110523,4.0587e+07,22.7299,22.7299,23.931,22.7299,0.00492506,0,88325.5,0
12/13/2009 13:00,12,13,0,13,0,13,32,0,333382,3.71049e+07,23.9516,23.9516,24.5603,23.4892,0.0175691,0.00608072,145650,84614.6
12/13/2009 14:00,12,13,0,14,0,13,32,0,506991,4.08166e+07,25.5646,25.5646,25.5646,23.931,0,0.038413,0,946263
12/13/2009 15:00,12,13,0,15,0,11,43,0,783355,4.09006e+07,26.5565,26.5565,26.5565,23.931,0,0.062398,0,2.46636e+06
12/13/2009 16:00,12,13,0,16,0,10,46,0,961330,4.1761e+07,26.9919,26.9919,26.9919,23.931,0,0.0717442,0,3.30402e+06
