Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,ElectricityFacility,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
12/13/2009 17:00,12,13,0,17,0,7,56,0,784504,4.48227e+07,27.2485,27.2485,27.2485,23.931,0,0.0564734,0,2.81882e+06
12/13/2009 18:00,12,13,0,18,0,6,60,0,0,3.15584e+07,27.3445,27.3445,27.3445,27.3445,0,0,0,0
12/13/2009 19:00,12,13,0,19,0,5,64,0,0,2.1619e+07,27.3445,27.3445,27.3445,27.3445,0,0,0,0
12/13/2009 20:00,12,13,0,20,0,3,68,0,0,2.1619e+07,27.3445,27.3445,27.3445,27.3445,0,0,0,0
12/13/2009 21:00,12,13,0,21,0,3.9,57,0,0,1.83581e+07,27.3445,27.3445,27.3445,27.3445,0,0,0,0
12/13/2009 22:00,12,13,0,22,0,5,46,0,0,1.83581e+07,27.3445,27.3445,27.3445,27.3445,0,0,0,0
12/13/2009 23:00,12,13,0,23,0,3.9,47,0,0,1.54233e+07,27.3445,27.3445,27.3445,27.3445,0,0,0,0
12/14/2009 00:00,12,14,1,0,0,3,49,0,0,1.37928e+07,27.3445,27.3445,27.3445,27.3445,0,0,0,0
12/14/2009 01:00,12,14,1,1,0,2,52,0,0,1.64227e+07,27.3445,27.3445,27.3445,27.3445,0,0,0,0
12/14/2009 02:00,12,14,1,2,0,0,66,0,0,1.64227e+07,27.3445,27.3445,27.3445,27.3445,0,0,0,0
12/14/2009 03:00,12,14,1,3,0,-2,71,0,0,1.64227e+07,27.3445,27.3445,27.3445,27.3445,0,0,0,0
12/14/2009 04:00,12,14,1,4,0,-3,92,0,0,1.64227e+07,27.3445,27.3445,27.3445,27.3445,0,0,0,0
12/14/2009 05:00,12,14,1,5,0,-4,77,0,0,1.64227e+07,27.3445,27.3445,27.3445,27.3445,0,0,0,0
12/14/2009 06:00,12,14,1,6,0,-2,65,0,0,1.80532e+07,27.3445,27.3445,27.3445,27.3445,0,0,0,0
12/14/2009 07:00,12,14,1,7,0,0,32,4.25065e+06,0,2.44856e+07,22.1323,22.1323,23.931,22.1323,0.385439,0,9.1161e+06,0
12/14/2009 08:00,12,14,1,8,0,-7,59,2.76157e+06,0,2.54184e+07,21.7819,21.7819,23.931,21.7819,0.240124,0,7.76637e+06,0
12/14/2009 09:00,12,14,1,9,0,0,25,0,0,4.03476e+07,21.777,21.777,21.777,21.777,0,0,0,0
12/14/2009 10:00,12,14,1,10,0,0.9,24,0,0,3.95506e+07,21.777,21.777,21.777,21.777,0,0,0,0
12/14/2009 11:00,12,14,1,11,0,1,23,0,0,3.98076e+07,21.777,21.777,21.777,21.777,0,0,0,0
12/14/2009 12:00,12,14,1,12,0,2,21,0,246869,4.0613e+07,22.5312,22.5312,23.931,22.5312,0.0164767,0,310254,0
12/14/2009 13:00,12,14,1,13,0,3,22,0,164842,3.58585e+07,23.7631,23.7631,23.9364,23.7631,0.00284241,0,14825.3,0
12/14/2009 14:00,12,14,1,14,0,3,22,0,429873,4.03237e+07,24.9934,24.9934,24.9934,23.931,0,0.0320082,0,510790
12/14/2009 15:00,12,14,1,15,0,1,25,0,571815,4.02416e+07,26.0894,26.0894,26.0894,23.931,0,0.0442339,0,1.43621e+06
12/14/2009 16:00,12,14,1,16,0,1,25,0,0,4.3227e+07,26.4139,26.4139,26.4139,26.4139,0,0,0,0
12/14/2009 17:00,12,14,1,17,0,-2,50,0,101620,4.4001e+07,26.4509,26.4509,26.4509,25.1725,0,0.00607022,0,233503
12/14/2009 18:00,12,14,1,18,0,-4,54,0,0,3.15584e+07,26.5579,26.5579,26.5579,26.5579,0,0,0,0
12/14/2009 19:00,12,14,1,19,0,-5,59,618470,0,2.23692e+07,24.8955,24.8955,25.0175,23.809,0.015328,0.0318023,84448.5,544839
12/14/2009 20:00,12,14,1,20,0,-6,59,0,0,2.1619e+07,23.2437,23.2437,23.2437,23.2437,0,0,0,0
12/14/2009 21:00,12,14,1,21,0,-6,64,0,0,1.83581e+07,23.2437,23.2437,23.2437,23.2437,0,0,0,0
12/14/2009 22:00,12,14,1,22,0,-5,54,0,0,1.83581e+07,23.2437,23.2437,23.2437,23.2437,0,0,0,0
12/14/2009 23:00,12,14,1,23,0,-5,49,0,0,1.54233e+07,23.2437,23.2437,23.2437,23.2437,0,0,0,0
12/15/2009 00:00,12,15,2,0,0,-5.4,49,0,0,1.37928e+07,23.2437,23.2437,23.2437,23.2437,0,0,0,0
12/15/2009 01:00,12,15,2,1,0,-5.8,48,0,0,1.64227e+07,23.2437,23.2437,23.2437,23.2437,0,0,0,0
12/15/2009 02:00,12,15,2,2,0,-6.3,49,0,0,1.64227e+07,23.2437,23.2437,23.2437,23.2437,0,0,0,0
12/15/2009 03:00,12,15,2,3,0,-7,49,0,0,1.64227e+07,23.2437,23.2437,23.2437,23.2437,0,0,0,0
12/15/2009 04:00,12,15,2,4,0,-7,49,0,0,1.64227e+07,23.2437,23.2437,23.2437,23.2437,0,0,0,0
12/15/2009 05:00,12,15,2,5,0,-9,58,0,0,1.64227e+07,23.2437,23.2437,23.2437,23.2437,0,0,0,0
12/15/2009 06:00,12,15,2,6,0,-10,64,0,0,1.80532e+07,23.2437,23.2437,23.2437,23.2437,0,0,0,0
12/15/2009 07:00,12,15,2,7,0,-11,76,7.11853e+06,0,2.81439e+07,21.7793,21.7793,23.931,21.7793,0.671242,0,2.12909e+07,0
12/15/2009 08:00,12,15,2,8,0,-8,58,4.10733e+06,0,2.71295e+07,21.7713,21.7713,23.931,21.7713,0.371927,0,1.20886e+07,0
12/15/2009 09:00,12,15,2,9,0,-5,38,1.06872e+06,0,4.19232e+07,21.7812,21.7812,23.931,21.7812,0.0897794,0,2.90463e+06,0
12/15/2009 10:00,12,15,2,10,0,-2,27,487231,0,4.07932e+07,21.79,21.79,23.931,21.79,0.0358719,0,1.15579e+06,0
12/15/2009 11:00,12,15,2,11,0,0,15,187012,0,4.06746e+07,21.7945,21.7945,23.931,21.7945,0.00875537,0,281511,0
12/15/2009 12:00,12,15,2,12,0,2,12,0,255882,4.08812e+07,22.5419,22.5419,23.931,22.5419,0.0172636,0,310847,0
12/15/2009 13:00,12,15,2,13,0,3,6,201671,0,3.71714e+07,23.3283,23.3283,23.931,23.3283,0.0120158,0,112091,0
12/15/2009 14:00,12,15,2,14,0,4,10,0,238417,4.00884e+07,23.6734,23.6734,24.2517,23.5388,0.0130449,0.00266448,91647.1,16194.4
12/15/2009 15:00,12,15,2,15,0,5,11,0,217309,4.02038e+07,24.6951,24.6951,24.6951,23.931,0,0.0138884,0,162783
12/15/2009 16:00,12,15,2,16,0,3,11,0,0,4.3227e+07,25.0659,25.0659,25.0659,25.0659,0,0,0,0
12/15/2009 17:00,12,15,2,17,0,3,11,0,0,4.38826e+07,25.0659,25.0659,25.0659,25.0659,0,0,0,0
12/15/2009 18:00,12,15,2,18,0,0.3,14,288832,0,3.19047e+07,24.5401,24.5401,24.5401,24.3093,0,0.0206509,0,131306
12/15/2009 19:00,12,15,2,19,0,-2,16,1.18699e+06,0,2.30755e+07,22.5477,22.5477,23.931,22.5477,0.0964051,0,2.0178e+06,0
12/15/2009 20:00,12,15,2,20,0,2,19,0,0,2.1619e+07,21.9774,21.9774,21.9774,21.9774,0,0,0,0
12/15/2009 21:00,12,15,2,21,0,3,24,0,0,1.83581e+07,21.9774,21.9774,21.9774,21.9774,0,0,0,0
12/15/2009 22:00,12,15,2,22,0,2,23,0,0,1.83581e+07,21.9774,21.9774,21.9774,21.9774,0,0,0,0
12/15/2009 23:00,12,15,2,23,0,2,23,0,0,1.54233e+07,21.9774,21.9774,21.9774,21.9774,0,0,0,0
12/16/2009 00:00,12,16,3,0,0,3,24,0,0,1.37928e+07,21.9774,21.9774,21.9774,21.9774,0,0,0,0
12/16/2009 01:00,12,16,3,1,0,2,28,0,0,1.26791e+07,21.9774,21.9774,21.9774,21.9774,0,0,0,0
12/16/2009 02:00,12,16,3,2,0,3,29,0,0,1.26791e+07,21.9774,21.9774,21.9774,21.9774,0,0,0,0
12/16/2009 03:00,12,16,3,3,0,3,26,0,0,1.26791e+07,21.9774,21.9774,21.9774,21.9774,0,0,0,0
12/16/2009 04:00,12,16,3,4,0,4,27,0,0,1.26791e+07,21.9774,21.9774,21.9774,21.9774,0,0,0,0
12/16/2009 05:00,12,16,3,5,0,4,27,0,0,1.26791e+07,21.9774,21.9774,21.9774,21.9774,0,0,0,0
12/16/2009 06:00,12,16,3,6,0,3,29,0,0,1.26791e+07,21.9774,21.9774,21.9774,21.9774,0,0,0,0
12/16/2009 07:00,12,16,3,7,0,2,34,0,0,1.37928e+07,21.9774,21.9774,21.9774,21.9774,0,0,0,0
12/16/2009 08:00,12,16,3,8,0,1,40,0,0,1.0421e+07,21.9774,21.9774,21.9774,21.9774,0,0,0,0
12/16/2009 09:00,12,16,3,9,0,2,37,0,0,1.02899e+07,21.9774,21.9774,21.9774,21.9774,0,0,0,0
12/16/2009 10:00,12,16,3,10,0,3,31,0,0,1.02102e+07,21.9774,21.9774,21.9774,21.9774,0,0,0,0
12/16/2009 11:00,12,16,3,11,0,3,31,0,0,1.00791e+07,21.9774,21.9774,21.9774,21.9774,0,0,0,0
12/16/2009 12:00,12,16,3,12,0,-4,100,0,0,1.01588e+07,21.9774,21.9774,21.9774,21.9774,0,0,0,0
12/16/2009 13:00,12,16,3,13,0,-5,92,0,0,1.01588e+07,21.9774,21.9774,21.9774,21.9774,0,0,0,0
12/16/2009 14:00,12,16,3,14,0,-6,92,0,0,1.02385e+07,21.9774,21.9774,21.9774,21.9774,0,0,0,0
12/16/2009 15:00,12,16,3,15,0,-7,92,0,0,1.03413e+07,21.9774,21.9774,21.9774,21.9774,0,0,0,0
12/16/2009 16:00,12,16,3,16,0,-9,84,0,0,1.0421e+07,21.9774,21.9774,21.9774,21.9774,0,0,0,0
12/16/2009 17:00,12,16,3,17,0,-10,91,0,0,1.0421e+07,21.9774,21.9774,21.9774,21.9774,0,0,0,0
12/16/2009 18:00,12,16,3,18,0,-11,91,0,0,1.37928e+07,21.9774,21.9774,21.9774,21.9774,0,0,0,0
12/16/2009 19:00,12,16,3,19,0,-11,84,0,0,1.37928e+07,21.9774,21.9774,21.9774,21.9774,0,0,0,0
12/16/2009 20:00,12,16,3,20,0,-12,83,0,0,1.37928e+07,21.9774,21.9774,21.9774,21.9774,0,0,0,0
12/16/2009 21:00,12,16,3,21,0,-13,83,0,0,1.37928e+07,21.9774,21.9774,21.9774,21.9774,0,0,0,0
12/16/2009 22:00,12,16,3,22,0,-14,76,0,0,1.37928e+07,21.9774,21.9774,21.9774,21.9774,0,0,0,0
12/16/2009 23:00,12,16,3,23,0,-15,83,0,0,1.37928e+07,21.9774,21.9774,21.9774,21.9774,0,0,0,0
12/17/2009 00:00,12,17,4,0,0,-16,83,0,0,1.37928e+07,21.9774,21.9774,21.9774,21.9774,0,0,0,0
12/17/2009 01:00,12,17,4,1,0,-16,69,0,0,1.26791e+07,21.9774,21.9774,21.9774,21.9774,0,0,0,0
12/17/2009 02:00,12,17,4,2,0,-20,82,223109,0,1.29409e+07,21.9325,21.9325,23.2798,21.9325,0.0139441,0,423672,0
12/17/2009 03:00,12,17,4,3,0,-22,74,333820,0,1.3077e+07,21.8017,21.8017,23.931,21.8017,0.023147,0,750176,0
12/17/2009 04:00,12,17,4,4,0,-21,82,539686,0,1.33324e+07,21.6501,21.6501,23.931,21.6501,0.0411365,0,1.41318e+06,0
12/17/2009 05:00,12,17,4,5,0,-20,82,51124.3,0,1.2733e+07,21.6012,21.6012,23.931,21.6012,0.00101852,0,35711.3,0
12/17/2009 06:00,12,17,4,6,0,-19,75,818510,0,1.36753e+07,21.5727,21.5727,23.931,21.5727,0.0644313,0,2.28673e+06,0
12/17/2009 07:00,12,17,4,7,0,-17,56,1.69705e+06,0,1.59089e+07,21.5479,21.5479,23.931,21.5479,0.151664,0,5.4395e+06,0
12/17/2009 08:00,12,17,4,8,0,-15,42,1.86622e+06,0,1.27522e+07,21.5516,21.5516,23.931,21.5516,0.16811,0,6.0199e+06,0
12/17/2009 09:00,12,17,4,9,0,-13,35,1.88617e+06,0,1.25943e+07,21.5602,21.5602,23.931,21.5602,0.169581,0,6.05057e+06,0
12/17/2009 10:00,12,17,4,10,0,-14,52,686622,0,1.10384e+07,21.5637,21.5637,23.931,21.5637,0.0508968,0,1.81331e+06,0
12/17/2009 11:00,12,17,4,11,0,-13,35,734041,0,1.06668e+07,21.5684,21.5684,23.931,21.5684,0.0597956,0,2.12615e+06,0
12/17/2009 12:00,12,17,4,12,0,-12,36,739298,0,1.07248e+07,21.5735,21.5735,23.931,21.5735,0.0602084,0,2.13616e+06,0
12/17/2009 13:00,12,17,4,13,0,-12,39,768053,0,1.071e+07,21.5759,21.5759,23.931,21.5759,0.0630219,0,2.23368e+06,0
12/17/2009 14:00,12,17,4,14,0,-12,39,2.42189e+06,0,1.31199e+07,21.5698,21.5698,23.931,21.5698,0.223205,0,7.93175e+06,0
12/17/2009 15:00,12,17,4,15,0,-12,39,2.75286e+06,0,1.37546e+07,21.5656,21.5656,23.931,21.5656,0.257222,0,9.15651e+06,0
12/17/2009 16:00,12,17,4,16,0,-12,39,2.29569e+06,0,1.32998e+07,21.5654,21.5654,23.931,21.5654,0.210622,0,7.49833e+06,0
12/17/2009 17:00,12,17,4,17,0,-13,43,2.12519e+06,0,1.30823e+07,21.562,21.562,23.931,21.562,0.193712,0,6.90622e+06,0
12/17/2009 18:00,12,17,4,18,0,-13,43,2.41236e+06,0,1.68218e+07,21.5608,21.5608,23.931,21.5608,0.222876,0,7.95018e+06,0
12/17/2009 19:00,12,17,4,19,0,-14,43,2.35617e+06,0,1.67506e+07,21.5571,21.5571,23.931,21.5571,0.217524,0,7.77136e+06,0
12/17/2009 20:00,12,17,4,20,0,-14,47,2.49474e+06,0,1.69284e+07,21.5563,21.5563,23.931,21.5563,0.231647,0,8.27867e+06,0
12/17/2009 21:00,12,17,4,21,0,-16,51,2.91256e+06,0,1.74672e+07,21.5488,21.5488,23.931,21.5488,0.275434,0,9.87464e+06,0
12/17/2009 22:00,12,17,4,22,0,-17.5,56,2.87827e+06,0,1.74247e+07,21.5418,21.5418,23.931,21.5418,0.272611,0,9.8022e+06,0
12/17/2009 23:00,12,17,4,23,0,-19,62,2.74584e+06,0,1.72559e+07,21.5355,21.5355,23.931,21.5355,0.259514,0,9.35581e+06,0
12/18/2009 00:00,12,18,5,0,0,-20,61,2.83615e+06,0,1.73733e+07,21.5308,21.5308,23.931,21.5308,0.26933,0,9.72869e+06,0
12/18/2009 01:00,12,18,5,1,0,-21.5,67,3.6829e+06,0,2.10983e+07,21.5243,21.5243,23.931,21.5243,0.359192,0,1.30099e+07,0
12/18/2009 02:00,12,18,5,2,0,-23,74,5.01833e+06,0,2.28364e+07,21.5174,21.5174,23.931,21.5174,0.504868,0,1.83389e+07,0
12/18/2009 03:00,12,18,5,3,0,-23,61,4.83073e+06,0,2.25916e+07,21.517,21.517,23.931,21.517,0.484207,0,1.75913e+07,0
12/18/2009 04:00,12,18,5,4,0,-24,60,4.31316e+06,0,2.19201e+07,21.513,21.513,23.931,21.513,0.428595,0,1.55968e+07,0
12/18/2009 05:00,12,18,5,5,0,-25,60,3.99934e+06,0,2.15142e+07,21.5087,21.5087,23.931,21.5087,0.395339,0,1.44122e+07,0
12/18/2009 06:00,12,18,5,6,0,-21,50,3.98423e+06,0,2.31183e+07,21.5237,21.5237,23.931,21.5237,0.391152,0,1.4171e+07,0
12/18/2009 07:00,12,18,5,7,0,-18,41,3.60474e+07,0,6.11156e+07,21.6979,21.6979,23.931,21.6979,2.13135,0,7.1673e+07,0
12/18/2009 08:00,12,18,5,8,0,-22,50,4.47656e+07,0,7.33025e+07,21.6989,21.6989,23.931,21.6989,2.36455,0,7.94297e+07,0
12/18/2009 09:00,12,18,5,9,0,-20,50,2.02908e+07,0,6.62274e+07,21.7098,21.7098,23.931,21.7098,1.8769,0,6.27397e+07,0
12/18/2009 10:00,12,18,5,10,0,-14,39,1.51378e+07,0,6.09451e+07,21.7371,21.7371,23.931,21.7371,1.55112,0,5.12136e+07,0
12/18/2009 11:00,12,18,5,11,0,-12,32,1.30391e+07,0,5.66e+07,21.7475,21.7475,23.931,21.7475,1.30478,0,4.28759e+07,0
12/18/2009 12:00,12,18,5,12,0,-11,29,1.14079e+07,0,5.49766e+07,21.7529,21.7529,23.931,21.7529,1.12132,0,3.67566e+07,0
12/18/2009 13:00,12,18,5,13,0,-11,32,1.119e+07,0,5.04823e+07,21.7532,21.7532,23.931,21.7532,1.09705,0,3.5955e+07,0
12/18/2009 14:00,12,18,5,14,0,-13,47,9.26445e+06,0,5.20911e+07,21.7461,21.7461,23.931,21.7461,0.894341,0,2.94075e+07,0
12/18/2009 15:00,12,18,5,15,0,-14,52,8.82544e+06,0,5.37526e+07,21.742,21.742,23.931,21.742,0.850706,0,2.80255e+07,0
12/18/2009 16:00,12,18,5,16,0,-15,51,8.16038e+06,0,5.35538e+07,21.7383,21.7383,23.931,21.7383,0.78286,0,2.58336e+07,0
12/18/2009 17:00,12,18,5,17,0,-15,57,7.56404e+06,0,5.34444e+07,21.7389,21.7389,23.931,21.7389,0.721887,0,2.38154e+07,0
12/18/2009 18:00,12,18,5,18,0,-20,68,1.12608e+07,0,4.59295e+07,21.7142,21.7142,23.931,21.7142,1.12469,0,3.75211e+07,0
12/18/2009 19:00,12,18,5,19,0,-20,68,1.3022e+07,0,3.82957e+07,21.712,21.712,23.931,21.712,1.32166,0,4.41374e+07,0
12/18/2009 20:00,12,18,5,20,0,-22,74,0,0,2.1619e+07,21.7119,21.7119,21.7119,21.7119,0,0,0,0
12/18/2009 21:00,12,18,5,21,0,-23,74,0,0,1.83581e+07,21.7119,21.7119,21.7119,21.7119,0,0,0,0
12/18/2009 22:00,12,18,5,22,0,-23,67,0,0,1.83581e+07,21.7119,21.7119,21.7119,21.7119,0,0,0,0
12/18/2009 23:00,12,18,5,23,0,-22,74,0,0,1.54233e+07,21.7119,21.7119,21.7119,21.7119,0,0,0,0
12/19/2009 00:00,12,19,6,0,0,-19.4,67,0,0,1.37928e+07,21.7119,21.7119,21.7119,21.7119,0,0,0,0
12/19/2009 01:00,12,19,6,1,0,-16.8,58,0,0,1.64227e+07,21.7119,21.7119,21.7119,21.7119,0,0,0,0
12/19/2009 02:00,12,19,6,2,0,-14.3,53,0,0,1.64227e+07,21.7119,21.7119,21.7119,21.7119,0,0,0,0
12/19/2009 03:00,12,19,6,3,0,-12,48,0,0,1.64227e+07,21.7119,21.7119,21.7119,21.7119,0,0,0,0
12/19/2009 04:00,12,19,6,4,0,-13,63,248982,0,1.67061e+07,21.6938,21.6938,23.931,21.6938,0.0123654,0,416336,0
12/19/2009 05:00,12,19,6,5,0,-11.5,60,430011,0,1.69353e+07,21.6472,21.6472,23.931,21.6472,0.029868,0,1.02656e+06,0
12/19/2009 06:00,12,19,6,6,0,-10,58,397395,0,1.85243e+07,21.6126,21.6126,23.931,21.6126,0.0266291,0,929118,0
12/19/2009 07:00,12,19,6,7,0,-9,53,2.21073e+07,0,4.57934e+07,21.7368,21.7368,23.931,21.7368,1.63414,0,5.4032e+07,0
12/19/2009 08:00,12,19,6,8,0,-6,49,1.71448e+07,0,4.40168e+07,21.7735,21.7735,23.931,21.7735,1.76479,0,5.73001e+07,0
12/19/2009 09:00,12,19,6,9,0,-6,54,1.23855e+07,0,5.96527e+07,21.7753,21.7753,23.931,21.7753,1.22373,0,3.96998e+07,0
12/19/2009 10:00,12,19,6,10,0,-7,64,1.01481e+07,0,5.47817e+07,21.772,21.772,23.931,21.772,0.982613,0,3.1927e+07,0
12/19/2009 11:00,12,19,6,11,0,-2,38,8.27082e+06,0,5.19406e+07,21.7932,21.7932,23.931,21.7932,0.778145,0,2.50346e+07,0
12/19/2009 12:00,12,19,6,12,0,-3,46,7.43611e+06,0,5.06167e+07,21.7911,21.7911,23.931,21.7911,0.694163,0,2.23546e+07,0
12/19/2009 13:00,12,19,6,13,0,-3,65,7.72064e+06,0,4.74884e+07,21.7901,21.7901,23.931,21.7901,0.721821,0,2.32566e+07,0
12/19/2009 14:00,12,19,6,14,0,-2,65,5.36183e+06,0,4.75682e+07,21.7964,21.7964,23.931,21.7964,0.48547,0,1.55951e+07,0
12/19/2009 15:00,12,19,6,15,0,-2,60,4.75416e+06,0,4.87756e+07,21.7973,21.7973,23.931,21.7973,0.430919,0,1.38371e+07,0
12/19/2009 16:00,12,19,6,16,0,-2,55,4.31381e+06,0,4.8613e+07,21.7973,21.7973,23.931,21.7973,0.387541,0,1.2444e+07,0
12/19/2009 17:00,12,19,6,17,0,-6,64,4.4447e+06,0,4.94413e+07,21.7821,21.7821,23.931,21.7821,0.402746,0,1.30249e+07,0
12/19/2009 18:00,12,19,6,18,0,-7,70,7.00367e+06,0,4.03691e+07,21.7741,21.7741,23.931,21.7741,0.653483,0,2.12126e+07,0
12/19/2009 19:00,12,19,6,19,0,-8.2,69,8.82037e+06,0,3.27656e+07,21.7665,21.7665,23.931,21.7665,0.84126,0,2.74039e+07,0
12/19/2009 20:00,12,19,6,20,0,-9,64,0,0,2.1619e+07,21.7662,21.7662,21.7662,21.7662,0,0,0,0
12/19/2009 21:00,12,19,6,21,0,-9,58,0,0,1.83581e+07,21.7662,21.7662,21.7662,21.7662,0,0,0,0
12/19/2009 22:00,12,19,6,22,0,-9,53,0,0,1.83581e+07,21.7662,21.7662,21.7662,21.7662,0,0,0,0
12/19/2009 23:00,12,19,6,23,0,-6,41,0,0,1.54233e+07,21.7662,21.7662,21.7662,21.7662,0,0,0,0
12/20/2009 00:00,12,20,0,0,0,-5.9,41,0,0,1.37928e+07,21.7662,21.7662,21.7662,21.7662,0,0,0,0
12/20/2009 01:00,12,20,0,1,0,-5.9,41,0,0,1.64227e+07,21.7662,21.7662,21.7662,21.7662,0,0,0,0
12/20/2009 02:00,12,20,0,2,0,-6,41,0,0,1.64227e+07,21.7662,21.7662,21.7662,21.7662,0,0,0,0
12/20/2009 03:00,12,20,0,3,0,-4,34,0,0,1.64227e+07,21.7662,21.7662,21.7662,21.7662,0,0,0,0
12/20/2009 04:00,12,20,0,4,0,-6,41,0,0,1.64227e+07,21.7662,21.7662,21.7662,21.7662,0,0,0,0
12/20/2009 05:00,12,20,0,5,0,-2,29,0,0,1.64227e+07,21.7662,21.7662,21.7662,21.7662,0,0,0,0
12/20/2009 06:00,12,20,0,6,0,-2,32,0,0,1.80532e+07,21.7662,21.7662,21.7662,21.7662,0,0,0,0
12/20/2009 07:00,12,20,0,7,0,0,30,1.52557e+07,0,3.75256e+07,21.7801,21.7801,23.931,21.7801,1.12213,0,3.64035e+07,0
12/20/2009 08:00,12,20,0,8,0,2,26,1.17546e+07,0,3.68901e+07,21.81,21.81,23.931,21.81,1.1369,0,3.62889e+07,0
12/20/2009 09:00,12,20,0,9,0,1,33,7.76878e+06,0,5.3653e+07,21.8081,21.8081,23.931,21.8081,0.723649,0,2.31193e+07,0
12/20/2009 10:00,12,20,0,10,0,1.9,35,5.61509e+06,0,4.95915e+07,21.8128,21.8128,23.931,21.8128,0.50791,0,1.61905e+07,0
12/20/2009 11:00,12,20,0,11,0,2,37,4.53916e+06,0,4.71832e+07,21.8141,21.8141,23.931,21.8141,0.407313,0,1.29759e+07,0
12/20/2009 12:00,12,20,0,12,0,3,41,3.86586e+06,0,4.60704e+07,21.8181,21.8181,23.931,21.8181,0.341332,0,1.08534e+07,0
12/20/2009 13:00,12,20,0,13,0,5,36,3.94572e+06,0,4.24507e+07,21.8261,21.8261,23.931,21.8261,0.348054,0,1.10254e+07,0
12/20/2009 14:00,12,20,0,14,0,5.3,40,2.39531e+06,0,4.35573e+07,21.8286,21.8286,23.931,21.8286,0.2012,0,6.36586e+06,0
12/20/2009 15:00,12,20,0,15,0,5,46,1.78107e+06,0,4.34426e+07,21.8282,21.8282,23.931,21.8282,0.144614,0,4.57635e+06,0
12/20/2009 16:00,12,20,0,16,0,8,24,1.22445e+06,0,4.47114e+07,21.8357,21.8357,23.931,21.8357,0.0935127,0,2.94871e+06,0
12/20/2009 17:00,12,20,0,17,0,3,41,1.44531e+06,0,4.56444e+07,21.826,21.826,23.931,21.826,0.114261,0,3.6197e+06,0
12/20/2009 18:00,12,20,0,18,0,1.8,47,3.45533e+06,0,3.58507e+07,21.8144,21.8144,23.931,21.8144,0.30258,0,9.63832e+06,0
12/20/2009 19:00,12,20,0,19,0,1,51,4.92753e+06,0,2.77611e+07,21.8091,21.8091,23.931,21.8091,0.439115,0,1.40226e+07,0
12/20/2009 20:00,12,20,0,20,0,2,44,0,0,2.1619e+07,21.8086,21.8086,21.8086,21.8086,0,0,0,0
12/20/2009 21:00,12,20,0,21,0,1,47,0,0,1.83581e+07,21.8086,21.8086,21.8086,21.8086,0,0,0,0
12/20/2009 22:00,12,20,0,22,0,0.5,49,0,0,1.83581e+07,21.8086,21.8086,21.8086,21.8086,0,0,0,0
12/20/2009 23:00,12,20,0,23,0,0,51,0,0,1.54233e+07,21.8086,21.8086,21.8086,21.8086,0,0,0,0
12/21/2009 00:00,12,21,1,0,0,-2,60,0,0,1.37928e+07,21.8086,21.8086,21.8086,21.8086,0,0,0,0
12/21/2009 01:00,12,21,1,1,0,0,51,0,0,1.64227e+07,21.8086,21.8086,21.8086,21.8086,0,0,0,0
12/21/2009 02:00,12,21,1,2,0,-2,60,0,0,1.64227e+07,21.8086,21.8086,21.8086,21.8086,0,0,0,0
12/21/2009 03:00,12,21,1,3,0,0,51,0,0,1.64227e+07,21.8086,21.8086,21.8086,21.8086,0,0,0,0
12/21/2009 04:00,12,21,1,4,0,-1,55,0,0,1.64227e+07,21.8086,21.8086,21.8086,21.8086,0,0,0,0
12/21/2009 05:00,12,21,1,5,0,-2,60,0,0,1.64227e+07,21.8086,21.8086,21.8086,21.8086,0,0,0,0
12/21/2009 06:00,12,21,1,6,0,-1,55,0,0,1.80532e+07,21.8086,21.8086,21.8086,21.8086,0,0,0,0
12/21/2009 07:00,12,21,1,7,0,0,55,9.28587e+06,0,3.06128e+07,21.7792,21.7792,23.931,21.7792,0.780744,0,2.53399e+07,0
12/21/2009 08:00,12,21,1,8,0,5,42,7.41872e+06,0,3.12941e+07,21.8231,21.8231,23.931,21.8231,0.681261,0,2.16109e+07,0
12/21/2009 09:00,12,21,1,9,0,6,39,3.74079e+06,0,4.7875e+07,21.8304,21.8304,23.931,21.8304,0.327956,0,1.03675e+07,0
12/21/2009 10:00,12,21,1,10,0,7,37,2.47223e+06,0,4.49633e+07,21.8348,21.8348,23.931,21.8348,0.20791,0,6.55865e+06,0
12/21/2009 11:00,12,21,1,11,0,8,34,1.62137e+06,0,4.34969e+07,21.8388,21.8388,23.931,21.8388,0.129422,0,4.07497e+06,0
12/21/2009 12:00,12,21,1,12,0,9,35,1.01193e+06,0,4.24778e+07,21.843,21.843,23.931,21.843,0.0741884,0,2.33126e+06,0
12/21/2009 13:00,12,21,1,13,0,8,37,1.45694e+06,0,3.93159e+07,21.8419,21.8419,23.931,21.8419,0.114453,0,3.59837e+06,0
12/21/2009 14:00,12,21,1,14,0,8,32,429829,0,4.20092e+07,21.8417,21.8417,23.931,21.8417,0.0224058,0,704477,0
12/21/2009 15:00,12,21,1,15,0,7,34,132244,0,4.20605e+07,21.8429,21.8429,23.931,21.8429,0.0044145,0,138722,0
12/21/2009 16:00,12,21,1,16,0,7,28,0,0,4.3227e+07,21.8433,21.8433,21.8433,21.8433,0,0,0,0
12/21/2009 17:00,12,21,1,17,0,6,30,0,0,4.38826e+07,21.8433,21.8433,21.8433,21.8433,0,0,0,0
12/21/2009 18:00,12,21,1,18,0,6,30,1.78481e+06,0,3.37431e+07,21.8372,21.8372,23.931,21.8372,0.144658,0,4.55854e+06,0
12/21/2009 19:00,12,21,1,19,0,6,30,2.78791e+06,0,2.50642e+07,21.8317,21.8317,23.931,21.8317,0.237717,0,7.51012e+06,0
12/21/2009 20:00,12,21,1,20,0,2,40,0,0,2.1619e+07,21.8315,21.8315,21.8315,21.8315,0,0,0,0
12/21/2009 21:00,12,21,1,21,0,5,33,0,0,1.83581e+07,21.8315,21.8315,21.8315,21.8315,0,0,0,0
12/21/2009 22:00,12,21,1,22,0,5,30,0,0,1.83581e+07,21.8315,21.8315,21.8315,21.8315,0,0,0,0
12/21/2009 23:00,12,21,1,23,0,5,30,0,0,1.54233e+07,21.8315,21.8315,21.8315,21.8315,0,0,0,0
12/22/2009 00:00,12,22,2,0,0,6,28,0,0,1.37928e+07,21.8315,21.8315,21.8315,21.8315,0,0,0,0
12/22/2009 01:00,12,22,2,1,0,4.5,33,0,0,1.64227e+07,21.8315,21.8315,21.8315,21.8315,0,0,0,0
12/22/2009 02:00,12,22,2,2,0,3,41,0,0,1.64227e+07,21.8315,21.8315,21.8315,21.8315,0,0,0,0
12/22/2009 03:00,12,22,2,3,0,3.3,42,0,0,1.64227e+07,21.8315,21.8315,21.8315,21.8315,0,0,0,0
12/22/2009 04:00,12,22,2,4,0,4,42,0,0,1.64227e+07,21.8315,21.8315,21.8315,21.8315,0,0,0,0
12/22/2009 05:00,12,22,2,5,0,2,48,0,0,1.64227e+07,21.8315,21.8315,21.8315,21.8315,0,0,0,0
12/22/2009 06:00,12,22,2,6,0,2,48,0,0,1.80532e+07,21.8315,21.8315,21.8315,21.8315,0,0,0,0
12/22/2009 07:00,12,22,2,7,0,4,42,7.63919e+06,0,2.86825e+07,21.7997,21.7997,23.931,21.7997,0.678409,0,2.18032e+07,0
12/22/2009 08:00,12,22,2,8,0,3,41,5.38593e+06,0,2.87124e+07,21.8176,21.8176,23.931,21.8176,0.482956,0,1.53606e+07,0
12/22/2009 09:00,12,22,2,9,0,5,39,1.64224e+06,0,4.45786e+07,21.8249,21.8249,23.931,21.8249,0.131858,0,4.17932e+06,0
12/22/2009 10:00,12,22,2,10,0,5,42,480580,0,4.11728e+07,21.8296,21.8296,23.931,21.8296,0.0313692,0,992043,0
12/22/2009 11:00,12,22,2,11,0,9,29,62891.6,0,4.00165e+07,21.8317,21.8317,23.931,21.8317,0.00162664,0,51391.5,0
12/22/2009 12:00,12,22,2,12,0,9,29,0,0,3.94091e+07,21.8322,21.8322,21.8322,21.8322,0,0,0,0
12/22/2009 13:00,12,22,2,13,0,10,28,0,0,3.64792e+07,21.8322,21.8322,21.8322,21.8322,0,0,0,0
12/22/2009 14:00,12,22,2,14,0,10,28,0,0,3.98076e+07,21.8322,21.8322,21.8322,21.8322,0,0,0,0
12/22/2009 15:00,12,22,2,15,0,10,23,0,0,3.99491e+07,21.8322,21.8322,21.8322,21.8322,0,0,0,0
12/22/2009 16:00,12,22,2,16,0,9,23,0,0,4.23144e+07,21.8322,21.8322,21.8322,21.8322,0,0,0,0
12/22/2009 17:00,12,22,2,17,0,5,39,0,0,4.38826e+07,21.8322,21.8322,21.8322,21.8322,0,0,0,0
12/22/2009 18:00,12,22,2,18,0,4,38,0,0,3.15584e+07,21.8322,21.8322,21.8322,21.8322,0,0,0,0
12/22/2009 19:00,12,22,2,19,0,6,30,623310,0,2.23659e+07,21.8338,21.8338,23.931,21.8338,0.044111,0,1.39217e+06,0
12/22/2009 20:00,12,22,2,20,0,2.2,43,0,0,2.1619e+07,21.8341,21.8341,21.8341,21.8341,0,0,0,0
12/22/2009 21:00,12,22,2,21,0,-1.5,63,0,0,1.83581e+07,21.8341,21.8341,21.8341,21.8341,0,0,0,0
12/22/2009 22:00,12,22,2,22,0,-5,92,0,0,1.83581e+07,21.8341,21.8341,21.8341,21.8341,0,0,0,0
12/22/2009 23:00,12,22,2,23,0,-5.6,96,0,0,1.54233e+07,21.8341,21.8341,21.8341,21.8341,0,0,0,0
12/23/2009 00:00,12,23,3,0,0,-6,100,0,0,1.37928e+07,21.8341,21.8341,21.8341,21.8341,0,0,0,0
12/23/2009 01:00,12,23,3,1,0,-6,100,0,0,1.26791e+07,21.8341,21.8341,21.8341,21.8341,0,0,0,0
12/23/2009 02:00,12,23,3,2,0,-7,100,0,0,1.26791e+07,21.8341,21.8341,21.8341,21.8341,0,0,0,0
12/23/2009 03:00,12,23,3,3,0,-7,92,0,0,1.26791e+07,21.8341,21.8341,21.8341,21.8341,0,0,0,0
12/23/2009 04:00,12,23,3,4,0,-7.4,94,0,0,1.26791e+07,21.8341,21.8341,21.8341,21.8341,0,0,0,0
12/23/2009 05:00,12,23,3,5,0,-8,100,0,0,1.26791e+07,21.8341,21.8341,21.8341,21.8341,0,0,0,0
12/23/2009 06:00,12,23,3,6,0,-7,92,0,0,1.26791e+07,21.8341,21.8341,21.8341,21.8341,0,0,0,0
12/23/2009 07:00,12,23,3,7,0,-7,92,0,0,1.37928e+07,21.8341,21.8341,21.8341,21.8341,0,0,0,0
12/23/2009 08:00,12,23,3,8,0,-7,100,0,0,1.0421e+07,21.8341,21.8341,21.8341,21.8341,0,0,0,0
12/23/2009 09:00,12,23,3,9,0,-7,92,0,0,1.0421e+07,21.8341,21.8341,21.8341,21.8341,0,0,0,0
12/23/2009 10:00,12,23,3,10,0,-7,92,0,0,1.00791e+07,21.8341,21.8341,21.8341,21.8341,0,0,0,0
12/23/2009 11:00,12,23,3,11,0,-6,92,0,0,9.63429e+06,21.8341,21.8341,21.8341,21.8341,0,0,0,0
12/23/2009 12:00,12,23,3,12,0,-5,84,0,0,9.81682e+06,21.8341,21.8341,21.8341,21.8341,0,0,0,0
12/23/2009 13:00,12,23,3,13,0,-1.4,56,0,0,9.65741e+06,21.8341,21.8341,21.8341,21.8341,0,0,0,0
12/23/2009 14:00,12,23,3,14,0,2,40,0,0,9.55459e+06,21.8341,21.8341,21.8341,21.8341,0,0,0,0
12/23/2009 15:00,12,23,3,15,0,3,26,0,0,9.63429e+06,21.8341,21.8341,21.8341,21.8341,0,0,0,0
12/23/2009 16:00,12,23,3,16,0,1,33,0,0,9.97623e+06,21.8341,21.8341,21.8341,21.8341,0,0,0,0
12/23/2009 17:00,12,23,3,17,0,0,36,0,0,1.0421e+07,21.8341,21.8341,21.8341,21.8341,0,0,0,0
12/23/2009 18:00,12,23,3,18,0,-1,39,0,0,1.37928e+07,21.8341,21.8341,21.8341,21.8341,0,0,0,0
12/23/2009 19:00,12,23,3,19,0,-1,42,0,0,1.37928e+07,21.8341,21.8341,21.8341,21.8341,0,0,0,0
12/23/2009 20:00,12,23,3,20,0,-2,42,0,0,1.37928e+07,21.8341,21.8341,21.8341,21.8341,0,0,0,0
12/23/2009 21:00,12,23,3,21,0,-3,42,0,0,1.37928e+07,21.8341,21.8341,21.8341,21.8341,0,0,0,0
12/23/2009 22:00,12,23,3,22,0,-3,46,0,0,1.37928e+07,21.8341,21.8341,21.8341,21.8341,0,0,0,0
12/23/2009 23:00,12,23,3,23,0,-3,46,0,0,1.37928e+07,21.8341,21.8341,21.8341,21.8341,0,0,0,0
12/24/2009 00:00,12,24,4,0,0,-6,59,0,0,1.37928e+07,21.8341,21.8341,21.8341,21.8341,0,0,0,0
12/24/2009 01:00,12,24,4,1,0,-4,38,0,0,1.26791e+07,21.8341,21.8341,21.8341,21.8341,0,0,0,0
12/24/2009 02:00,12,24,4,2,0,-5,38,0,0,1.26791e+07,21.8341,21.8341,21.8341,21.8341,0,0,0,0
12/24/2009 03:00,12,24,4,3,0,-5,38,0,0,1.26791e+07,21.8341,21.8341,21.8341,21.8341,0,0,0,0
12/24/2009 04:00,12,24,4,4,0,-3,29,0,0,1.26791e+07,21.8341,21.8341,21.8341,21.8341,0,0,0,0
12/24/2009 05:00,12,24,4,5,0,-3,29,0,0,1.26791e+07,21.8341,21.8341,21.8341,21.8341,0,0,0,0
12/24/2009 06:00,12,24,4,6,0,-2,24,0,0,1.26791e+07,21.8341,21.8341,21.8341,21.8341,0,0,0,0
12/24/2009 07:00,12,24,4,7,0,-7,45,0,0,1.37928e+07,21.8341,21.8341,21.8341,21.8341,0,0,0,0
12/24/2009 08:00,12,24,4,8,0,-5,38,0,0,1.0421e+07,21.8341,21.8341,21.8341,21.8341,0,0,0,0
12/24/2009 09:00,12,24,4,9,0,-1,29,0,0,9.84511e+06,21.8341,21.8341,21.8341,21.8341,0,0,0,0
12/24/2009 10:00,12,24,4,10,0,4,20,0,0,9.55459e+06,21.8341,21.8341,21.8341,21.8341,0,0,0,0
12/24/2009 11:00,12,24,4,11,0,5,23,0,0,9.606e+06,21.8341,21.8341,21.8341,21.8341,0,0,0,0
12/24/2009 12:00,12,24,4,12,0,6,23,0,0,9.76024e+06,21.8341,21.8341,21.8341,21.8341,0,0,0,0
12/24/2009 13:00,12,24,4,13,0,5,25,0,0,9.73712e+06,21.8341,21.8341,21.8341,21.8341,0,0,0,0
12/24/2009 14:00,12,24,4,14,0,5,27,0,0,9.714e+06,21.8341,21.8341,21.8341,21.8341,0,0,0,0
12/24/2009 15:00,12,24,4,15,0,5,27,0,0,9.89653e+06,21.8341,21.8341,21.8341,21.8341,0,0,0,0
12/24/2009 16:00,12,24,4,16,0,5,27,0,0,1.02385e+07,21.8341,21.8341,21.8341,21.8341,0,0,0,0
12/24/2009 17:00,12,24,4,17,0,4,29,0,0,1.0421e+07,21.8341,21.8341,21.8341,21.8341,0,0,0,0
12/24/2009 18:00,12,24,4,18,0,2,37,0,0,1.37928e+07,21.8341,21.8341,21.8341,21.8341,0,0,0,0
12/24/2009 19:00,12,24,4,19,0,0,43,0,0,1.37928e+07,21.8341,21.8341,21.8341,21.8341,0,0,0,0
12/24/2009 20:00,12,24,4,20,0,-2,55,0,0,1.37928e+07,21.8341,21.8341,21.8341,21.8341,0,0,0,0
12/24/2009 21:00,12,24,4,21,0,-1,46,0,0,1.37928e+07,21.8341,21.8341,21.8341,21.8341,0,0,0,0
12/24/2009 22:00,12,24,4,22,0,-2,50,0,0,1.37928e+07,21.8341,21.8341,21.8341,21.8341,0,0,0,0
12/24/2009 23:00,12,24,4,23,0,-2,46,0,0,1.37928e+07,21.8341,21.8341,21.8341,21.8341,0,0,0,0
12/25/2009 00:00,12,25,5,0,0,-1,42,0,0,1.37928e+07,21.8341,21.8341,21.8341,21.8341,0,0,0,0
12/25/2009 01:00,12,25,5,1,0,-1,44,0,0,1.64227e+07,21.8341,21.8341,21.8341,21.8341,0,0,0,0
12/25/2009 02:00,12,25,5,2,0,-1,46,0,0,1.64227e+07,21.8341,21.8341,21.8341,21.8341,0,0,0,0
12/25/2009 03:00,12,25,5,3,0,-3,55,0,0,1.64227e+07,21.8341,21.8341,21.8341,21.8341,0,0,0,0
12/25/2009 04:00,12,25,5,4,0,-1,46,0,0,1.64227e+07,21.8341,21.8341,21.8341,21.8341,0,0,0,0
12/25/2009 05:00,12,25,5,5,0,0,43,0,0,1.64227e+07,21.8341,21.8341,21.8341,21.8341,0,0,0,0
12/25/2009 06:00,12,25,5,6,0,-1,46,0,0,1.80532e+07,21.8341,21.8341,21.8341,21.8341,0,0,0,0
12/25/2009 07:00,12,25,5,7,0,0,43,1.51138e+07,0,3.72363e+07,21.7791,21.7791,23.931,21.7791,1.06771,0,3.46265e+07,0
12/25/2009 08:00,12,25,5,8,0,2,37,1.19623e+07,0,3.71571e+07,21.8094,21.8094,23.931,21.8094,1.15721,0,3.69489e+07,0
12/25/2009 09:00,12,25,5,9,0,2,37,7.62904e+06,0,5.28108e+07,21.8112,21.8112,23.931,21.8112,0.705591,0,2.25091e+07,0
12/25/2009 10:00,12,25,5,10,0,8,32,4.72079e+06,0,4.73874e+07,21.8359,21.8359,23.931,21.8359,0.414429,0,1.30667e+07,0
12/25/2009 11:00,12,25,5,11,0,9,32,3.28483e+06,0,4.44065e+07,21.8434,21.8434,23.931,21.8434,0.278483,0,8.7489e+06,0
12/25/2009 12:00,12,25,5,12,0,10,28,2.29543e+06,0,4.27776e+07,21.8485,21.8485,23.931,21.8485,0.19131,0,5.99564e+06,0
12/25/2009 13:00,12,25,5,13,0,12,22,2.02911e+06,0,3.92068e+07,21.8561,21.8561,23.931,21.8561,0.167968,0,5.24489e+06,0
12/25/2009 14:00,12,25,5,14,0,12,24,851798,0,4.08395e+07,21.8571,21.8571,23.931,21.8571,0.0643239,0,2.0076e+06,0
12/25/2009 15:00,12,25,5,15,0,12,22,389051,0,4.04137e+07,21.8558,21.8558,23.931,21.8558,0.0270036,0,843336,0
12/25/2009 16:00,12,25,5,16,0,10,36,201047,0,4.05776e+07,21.8536,21.8536,23.931,21.8536,0.010384,0,324643,0
12/25/2009 17:00,12,25,5,17,0,5,50,143863,0,4.40416e+07,21.85,21.85,23.931,21.85,0.0054029,0,169206,0
12/25/2009 18:00,12,25,5,18,0,3,53,1.58502e+06,0,3.35045e+07,21.8288,21.8288,23.931,21.8288,0.12912,0,4.08614e+06,0
12/25/2009 19:00,12,25,5,19,0,-2,60,3.21923e+06,0,2.56154e+07,21.8017,21.8017,23.931,21.8017,0.279471,0,8.95688e+06,0
12/25/2009 20:00,12,25,5,20,0,-10,70,0,0,2.1619e+07,21.7967,21.7967,21.7967,21.7967,0,0,0,0
12/25/2009 21:00,12,25,5,21,0,-11,70,0,0,1.83581e+07,21.7967,21.7967,21.7967,21.7967,0,0,0,0
12/25/2009 22:00,12,25,5,22,0,-11,70,0,0,1.83581e+07,21.7967,21.7967,21.7967,21.7967,0,0,0,0
12/25/2009 23:00,12,25,5,23,0,-13,76,0,0,1.54233e+07,21.7967,21.7967,21.7967,21.7967,0,0,0,0
12/26/2009 00:00,12,26,6,0,0,-13,80,0,0,1.37928e+07,21.7967,21.7967,21.7967,21.7967,0,0,0,0
12/26/2009 01:00,12,26,6,1,0,-13,83,0,0,1.64227e+07,21.7967,21.7967,21.7967,21.7967,0,0,0,0
12/26/2009 02:00,12,26,6,2,0,-12.9,83,0,0,1.64227e+07,21.7967,21.7967,21.7967,21.7967,0,0,0,0
12/26/2009 03:00,12,26,6,3,0,-13,83,0,0,1.64227e+07,21.7967,21.7967,21.7967,21.7967,0,0,0,0
12/26/2009 04:00,12,26,6,4,0,-13,83,0,0,1.64227e+07,21.7967,21.7967,21.7967,21.7967,0,0,0,0
12/26/2009 05:00,12,26,6,5,0,-13,83,0,0,1.64227e+07,21.7967,21.7967,21.7967,21.7967,0,0,0,0
12/26/2009 06:00,12,26,6,6,0,-12,76,0,0,1.80532e+07,21.7967,21.7967,21.7967,21.7967,0,0,0,0
12/26/2009 07:00,12,26,6,7,0,-12.2,76,1.2515e+07,0,3.43515e+07,21.7297,21.7297,23.931,21.7297,0.96468,0,3.19815e+07,0
12/26/2009 08:00,12,26,6,8,0,-12,76,9.82915e+06,0,3.44613e+07,21.75,21.75,23.931,21.75,0.954429,0,3.13269e+07,0
12/26/2009 09:00,12,26,6,9,0,-10,76,5.79784e+06,0,4.96125e+07,21.7626,21.7626,23.931,21.7626,0.541701,0,1.76771e+07,0
12/26/2009 10:00,12,26,6,10,0,3,58,2.82329e+06,0,4.41011e+07,21.8104,21.8104,23.931,21.8104,0.242312,0,7.73314e+06,0
12/26/2009 11:00,12,26,6,11,0,8.1,35,2.2223e+06,0,4.59618e+07,21.8362,21.8362,23.931,21.8362,0.184566,0,5.8184e+06,0
12/26/2009 12:00,12,26,6,12,0,13,23,1.15405e+06,0,4.2258e+07,21.8536,21.8536,23.931,21.8536,0.0866552,0,2.70917e+06,0
12/26/2009 13:00,12,26,6,13,0,5,39,2.13439e+06,0,3.98148e+07,21.8355,21.8355,23.931,21.8355,0.177253,0,5.5899e+06,0
12/26/2009 14:00,12,26,6,14,0,9,38,596510,0,4.13176e+07,21.8358,21.8358,23.931,21.8358,0.0415084,0,1.30878e+06,0
12/26/2009 15:00,12,26,6,15,0,9,38,143532,0,4.07631e+07,21.8413,21.8413,23.931,21.8413,0.00528691,0,166268,0
12/26/2009 16:00,12,26,6,16,0,11,31,0,0,4.3227e+07,21.8417,21.8417,21.8417,21.8417,0,0,0,0
12/26/2009 17:00,12,26,6,17,0,11,33,0,0,4.38826e+07,21.8417,21.8417,21.8417,21.8417,0,0,0,0
12/26/2009 18:00,12,26,6,18,0,11,31,1.44439e+06,0,3.33162e+07,21.8514,21.8514,23.931,21.8514,0.112836,0,3.53094e+06,0
12/26/2009 19:00,12,26,6,19,0,10,33,2.44573e+06,0,2.46322e+07,21.8493,21.8493,23.931,21.8493,0.204638,0,6.4108e+06,0
12/26/2009 20:00,12,26,6,20,0,10,33,0,0,2.1619e+07,21.8484,21.8484,21.8484,21.8484,0,0,0,0
12/26/2009 21:00,12,26,6,21,0,11,28,0,0,1.83581e+07,21.8484,21.8484,21.8484,21.8484,0,0,0,0
12/26/2009 22:00,12,26,6,22,0,12,24,0,0,1.83581e+07,21.8484,21.8484,21.8484,21.8484,0,0,0,0
12/26/2009 23:00,12,26,6,23,0,10,30,0,0,1.54233e+07,21.8484,21.8484,21.8484,21.8484,0,0,0,0
12/27/2009 00:00,12,27,0,0,0,7,37,0,0,1.37928e+07,21.8484,21.8484,21.8484,21.8484,0,0,0,0
12/27/2009 01:00,12,27,0,1,0,10,30,0,0,1.64227e+07,21.8484,21.8484,21.8484,21.8484,0,0,0,0
12/27/2009 02:00,12,27,0,2,0,11,28,0,0,1.64227e+07,21.8484,21.8484,21.8484,21.8484,0,0,0,0
12/27/2009 03:00,12,27,0,3,0,9.8,32,0,0,1.64227e+07,21.8484,21.8484,21.8484,21.8484,0,0,0,0
12/27/2009 04:00,12,27,0,4,0,9,35,0,0,1.64227e+07,21.8484,21.8484,21.8484,21.8484,0,0,0,0
12/27/2009 05:00,12,27,0,5,0,7,40,0,0,1.64227e+07,21.8484,21.8484,21.8484,21.8484,0,0,0,0
12/27/2009 06:00,12,27,0,6,0,6,47,0,0,1.80532e+07,21.8484,21.8484,21.8484,21.8484,0,0,0,0
12/27/2009 07:00,12,27,0,7,0,3,58,5.1759e+06,0,2.56557e+07,21.797,21.797,23.931,21.797,0.474475,0,1.525e+07,0
12/27/2009 08:00,12,27,0,8,0,3,58,4.38413e+06,0,2.74421e+07,21.8175,21.8175,23.931,21.8175,0.385564,0,1.22636e+07,0
12/27/2009 09:00,12,27,0,9,0,10,36,870396,0,4.46668e+07,21.8337,21.8337,23.931,21.8337,0.0614305,0,1.93901e+06,0
12/27/2009 10:00,12,27,0,10,0,12,31,0,0,4.08617e+07,21.8433,21.8433,21.8433,21.8433,0,0,0,0
12/27/2009 11:00,12,27,0,11,0,14,25,0,0,4.11188e+07,21.8433,21.8433,21.8433,21.8433,0,0,0,0
12/27/2009 12:00,12,27,0,12,0,15,24,0,0,4.02061e+07,21.8433,21.8433,21.8433,21.8433,0,0,0,0
12/27/2009 13:00,12,27,0,13,0,16,24,0,0,3.67078e+07,21.8433,21.8433,21.8433,21.8433,0,0,0,0
12/27/2009 14:00,12,27,0,14,0,15,26,0,305178,4.01746e+07,22.7638,22.7638,23.2351,22.7638,0.0229284,0,305111,0
12/27/2009 15:00,12,27,0,15,0,15,24,0,39410.7,3.99916e+07,24.0625,24.0625,24.0625,23.9867,0,0.00114257,0,2607.18
12/27/2009 16:00,12,27,0,16,0,13,25,0,178229,4.08114e+07,24.4603,24.4603,24.4603,23.931,0,0.0105855,0,84500.3
12/27/2009 17:00,12,27,0,17,0,11,28,0,0,4.38826e+07,24.7745,24.7745,24.7745,24.7745,0,0,0,0
12/27/2009 18:00,12,27,0,18,0,7,40,0,0,3.15584e+07,24.7745,24.7745,24.7745,24.7745,0,0,0,0
12/27/2009 19:00,12,27,0,19,0,7,37,85702.7,0,2.1716e+07,24.7251,24.7251,24.7251,24.4926,0,0.00394774,0,41437.1
12/27/2009 20:00,12,27,0,20,0,6,39,0,0,2.1619e+07,24.4922,24.4922,24.4922,24.4922,0,0,0,0
12/27/2009 21:00,12,27,0,21,0,7,37,0,0,1.83581e+07,24.4922,24.4922,24.4922,24.4922,0,0,0,0
12/27/2009 22:00,12,27,0,22,0,6,39,0,0,1.83581e+07,24.4922,24.4922,24.4922,24.4922,0,0,0,0
12/27/2009 23:00,12,27,0,23,0,2,57,0,0,1.54233e+07,24.4922,24.4922,24.4922,24.4922,0,0,0,0
12/28/2009 00:00,12,28,1,0,0,2.5,60,0,0,1.37928e+07,24.4922,24.4922,24.4922,24.4922,0,0,0,0
12/28/2009 01:00,12,28,1,1,0,3,63,0,0,1.64227e+07,24.4922,24.4922,24.4922,24.4922,0,0,0,0
12/28/2009 02:00,12,28,1,2,0,2,67,0,0,1.64227e+07,24.4922,24.4922,24.4922,24.4922,0,0,0,0
12/28/2009 03:00,12,28,1,3,0,4,49,0,0,1.64227e+07,24.4922,24.4922,24.4922,24.4922,0,0,0,0
12/28/2009 04:00,12,28,1,4,0,4,49,0,0,1.64227e+07,24.4922,24.4922,24.4922,24.4922,0,0,0,0
12/28/2009 05:00,12,28,1,5,0,2,40,0,0,1.64227e+07,24.4922,24.4922,24.4922,24.4922,0,0,0,0
12/28/2009 06:00,12,28,1,6,0,3,31,0,0,1.80532e+07,24.4922,24.4922,24.4922,24.4922,0,0,0,0
12/28/2009 07:00,12,28,1,7,0,3,31,3.38745e+06,0,2.33879e+07,21.998,21.998,23.931,21.998,0.300772,0,8.05357e+06,0
12/28/2009 08:00,12,28,1,8,0,1,43,2.44579e+06,0,2.50119e+07,21.8126,21.8126,23.931,21.8126,0.207338,0,6.61017e+06,0
12/28/2009 09:00,12,28,1,9,0,3,45,0,0,4.16588e+07,21.8109,21.8109,21.8109,21.8109,0,0,0,0
12/28/2009 10:00,12,28,1,10,0,8,26,0,0,4.02061e+07,21.8109,21.8109,21.8109,21.8109,0,0,0,0
12/28/2009 11:00,12,28,1,11,0,9,23,0,0,3.98076e+07,21.8109,21.8109,21.8109,21.8109,0,0,0,0
12/28/2009 12:00,12,28,1,12,0,9,25,0,0,4.00647e+07,21.8109,21.8109,21.8109,21.8109,0,0,0,0
12/28/2009 13:00,12,28,1,13,0,11,20,0,0,3.55652e+07,21.8109,21.8109,21.8109,21.8109,0,0,0,0
12/28/2009 14:00,12,28,1,14,0,11.3,20,0,32670.4,4.02404e+07,21.8294,21.8294,22.871,21.8294,0.000578135,0,18124,0
12/28/2009 15:00,12,28,1,15,0,11,22,0,0,4.06047e+07,21.8848,21.8848,21.8848,21.8848,0,0,0,0
12/28/2009 16:00,12,28,1,16,0,9,25,0,0,4.06047e+07,21.8848,21.8848,21.8848,21.8848,0,0,0,0
12/28/2009 17:00,12,28,1,17,0,8,22,0,0,4.38826e+07,21.8848,21.8848,21.8848,21.8848,0,0,0,0
12/28/2009 18:00,12,28,1,18,0,5.8,28,0,0,3.15584e+07,21.8848,21.8848,21.8848,21.8848,0,0,0,0
12/28/2009 19:00,12,28,1,19,0,4,35,0,0,2.1619e+07,21.8848,21.8848,21.8848,21.8848,0,0,0,0
12/28/2009 20:00,12,28,1,20,0,6,30,0,0,2.1619e+07,21.8848,21.8848,21.8848,21.8848,0,0,0,0
12/28/2009 21:00,12,28,1,21,0,7,28,0,0,1.83581e+07,21.8848,21.8848,21.8848,21.8848,0,0,0,0
12/28/2009 22:00,12,28,1,22,0,6.5,31,0,0,1.83581e+07,21.8848,21.8848,21.8848,21.8848,0,0,0,0
12/28/2009 23:00,12,28,1,23,0,6,33,0,0,1.54233e+07,21.8848,21.8848,21.8848,21.8848,0,0,0,0
12/29/2009 00:00,12,29,2,0,0,5.7,35,0,0,1.37928e+07,21.8848,21.8848,21.8848,21.8848,0,0,0,0
12/29/2009 01:00,12,29,2,1,0,5.4,36,0,0,1.64227e+07,21.8848,21.8848,21.8848,21.8848,0,0,0,0
12/29/2009 02:00,12,29,2,2,0,5,39,0,0,1.64227e+07,21.8848,21.8848,21.8848,21.8848,0,0,0,0
12/29/2009 03:00,12,29,2,3,0,5,39,0,0,1.64227e+07,21.8848,21.8848,21.8848,21.8848,0,0,0,0
12/29/2009 04:00,12,29,2,4,0,4.6,38,0,0,1.64227e+07,21.8848,21.8848,21.8848,21.8848,0,0,0,0
12/29/2009 05:00,12,29,2,5,0,4,38,0,0,1.64227e+07,21.8848,21.8848,21.8848,21.8848,0,0,0,0
12/29/2009 06:00,12,29,2,6,0,5,33,0,0,1.80532e+07,21.8848,21.8848,21.8848,21.8848,0,0,0,0
12/29/2009 07:00,12,29,2,7,0,5,33,3.23086e+06,0,2.31857e+07,21.8141,21.8141,23.931,21.8141,0.284305,0,9.0461e+06,0
12/29/2009 08:00,12,29,2,8,0,5,36,1.602e+06,0,2.39493e+07,21.8279,21.8279,23.931,21.8279,0.12829,0,4.06038e+06,0
12/29/2009 09:00,12,29,2,9,0,8,29,0,0,4.19158e+07,21.8283,21.8283,21.8283,21.8283,0,0,0,0
12/29/2009 10:00,12,29,2,10,0,11,24,0,0,4.19158e+07,21.8283,21.8283,21.8283,21.8283,0,0,0,0
12/29/2009 11:00,12,29,2,11,0,13,23,0,0,4.03476e+07,21.8283,21.8283,21.8283,21.8283,0,0,0,0
12/29/2009 12:00,12,29,2,12,0,14,23,0,0,4.08617e+07,21.8283,21.8283,21.8283,21.8283,0,0,0,0
12/29/2009 13:00,12,29,2,13,0,15.1,23,0,0,3.69592e+07,21.8283,21.8283,21.8283,21.8283,0,0,0,0
12/29/2009 14:00,12,29,2,14,0,16,24,0,0,3.99491e+07,21.8283,21.8283,21.8283,21.8283,0,0,0,0
12/29/2009 15:00,12,29,2,15,0,15,26,0,0,4.15173e+07,21.8283,21.8283,21.8283,21.8283,0,0,0,0
12/29/2009 16:00,12,29,2,16,0,15,26,0,0,4.3227e+07,21.8283,21.8283,21.8283,21.8283,0,0,0,0
12/29/2009 17:00,12,29,2,17,0,12,31,0,384030,4.43417e+07,23.393,23.393,23.931,23.393,0.0271388,0,219695,0
12/29/2009 18:00,12,29,2,18,0,11,33,0,0,3.15584e+07,24.6401,24.6401,24.6401,24.6401,0,0,0,0
12/29/2009 19:00,12,29,2,19,0,12,29,0,0,2.1619e+07,24.6401,24.6401,24.6401,24.6401,0,0,0,0
12/29/2009 20:00,12,29,2,20,0,11.4,30,0,0,2.1619e+07,24.6401,24.6401,24.6401,24.6401,0,0,0,0
12/29/2009 21:00,12,29,2,21,0,11,31,0,0,1.83581e+07,24.6401,24.6401,24.6401,24.6401,0,0,0,0
12/29/2009 22:00,12,29,2,22,0,10,33,0,0,1.83581e+07,24.6401,24.6401,24.6401,24.6401,0,0,0,0
12/29/2009 23:00,12,29,2,23,0,9,38,0,0,1.54233e+07,24.6401,24.6401,24.6401,24.6401,0,0,0,0
12/30/2009 00:00,12,30,3,0,0,8,37,0,0,1.37928e+07,24.6401,24.6401,24.6401,24.6401,0,0,0,0
12/30/2009 01:00,12,30,3,1,0,8,37,0,0,1.26791e+07,24.6401,24.6401,24.6401,24.6401,0,0,0,0
12/30/2009 02:00,12,30,3,2,0,8,38,0,0,1.26791e+07,24.6401,24.6401,24.6401,24.6401,0,0,0,0
12/30/2009 03:00,12,30,3,3,0,7.8,38,0,0,1.26791e+07,24.6401,24.6401,24.6401,24.6401,0,0,0,0
12/30/2009 04:00,12,30,3,4,0,8,37,0,0,1.26791e+07,24.6401,24.6401,24.6401,24.6401,0,0,0,0
12/30/2009 05:00,12,30,3,5,0,8,37,0,0,1.26791e+07,24.6401,24.6401,24.6401,24.6401,0,0,0,0
12/30/2009 06:00,12,30,3,6,0,7,40,0,0,1.26791e+07,24.6401,24.6401,24.6401,24.6401,0,0,0,0
12/30/2009 07:00,12,30,3,7,0,8,37,0,0,1.37928e+07,24.6401,24.6401,24.6401,24.6401,0,0,0,0
12/30/2009 08:00,12,30,3,8,0,8,41,0,0,1.0421e+07,24.6401,24.6401,24.6401,24.6401,0,0,0,0
12/30/2009 09:00,12,30,3,9,0,10,39,0,0,9.97623e+06,24.6401,24.6401,24.6401,24.6401,0,0,0,0
12/30/2009 10:00,12,30,3,10,0,10,46,0,0,9.89653e+06,24.6401,24.6401,24.6401,24.6401,0,0,0,0
12/30/2009 11:00,12,30,3,11,0,12,44,0,0,9.76541e+06,24.6401,24.6401,24.6401,24.6401,0,0,0,0
12/30/2009 12:00,12,30,3,12,0,14,35,0,0,9.53147e+06,24.6401,24.6401,24.6401,24.6401,0,0,0,0
12/30/2009 13:00,12,30,3,13,0,15,33,0,0,9.63429e+06,24.6401,24.6401,24.6401,24.6401,0,0,0,0
12/30/2009 14:00,12,30,3,14,0,14,35,0,0,9.94794e+06,24.6401,24.6401,24.6401,24.6401,0,0,0,0
12/30/2009 15:00,12,30,3,15,0,13,38,0,0,1.00276e+07,24.6401,24.6401,24.6401,24.6401,0,0,0,0
12/30/2009 16:00,12,30,3,16,0,12,44,0,0,1.0421e+07,24.6401,24.6401,24.6401,24.6401,0,0,0,0
12/30/2009 17:00,12,30,3,17,0,10,46,0,0,1.0421e+07,24.6401,24.6401,24.6401,24.6401,0,0,0,0
12/30/2009 18:00,12,30,3,18,0,7,56,0,0,1.37928e+07,24.6401,24.6401,24.6401,24.6401,0,0,0,0
12/30/2009 19:00,12,30,3,19,0,7,56,0,0,1.37928e+07,24.6401,24.6401,24.6401,24.6401,0,0,0,0
12/30/2009 20:00,12,30,3,20,0,5,64,0,0,1.37928e+07,24.6401,24.6401,24.6401,24.6401,0,0,0,0
12/30/2009 21:00,12,30,3,21,0,3,68,0,0,1.37928e+07,24.6401,24.6401,24.6401,24.6401,0,0,0,0
12/30/2009 22:00,12,30,3,22,0,2,73,0,0,1.37928e+07,24.6401,24.6401,24.6401,24.6401,0,0,0,0
12/30/2009 23:00,12,30,3,23,0,7,52,0,0,1.37928e+07,24.6401,24.6401,24.6401,24.6401,0,0,0,0
12/31/2009 00:00,12,31,4,0,0,7,48,0,0,1.37928e+07,24.6401,24.6401,24.6401,24.6401,0,0,0,0
12/31/2009 01:00,12,31,4,1,0,7,44,0,0,1.26791e+07,24.6401,24.6401,24.6401,24.6401,0,0,0,0
12/31/2009 02:00,12,31,4,2,0,8,41,0,0,1.26791e+07,24.6401,24.6401,24.6401,24.6401,0,0,0,0
12/31/2009 03:00,12,31,4,3,0,9,35,0,0,1.26791e+07,24.6401,24.6401,24.6401,24.6401,0,0,0,0
12/31/2009 04:00,12,31,4,4,0,10,23,0,0,1.26791e+07,24.6401,24.6401,24.6401,24.6401,0,0,0,0
12/31/2009 05:00,12,31,4,5,0,8,37,0,0,1.26791e+07,24.6401,24.6401,24.6401,24.6401,0,0,0,0
12/31/2009 06:00,12,31,4,6,0,5,46,0,0,1.26791e+07,24.6401,24.6401,24.6401,24.6401,0,0,0,0
12/31/2009 07:00,12,31,4,7,0,4,49,0,0,1.37928e+07,24.6401,24.6401,24.6401,24.6401,0,0,0,0
12/31/2009 08:00,12,31,4,8,0,7,44,0,0,1.0421e+07,24.6401,24.6401,24.6401,24.6401,0,0,0,0
12/31/2009 09:00,12,31,4,9,0,7,52,0,0,1.01588e+07,24.6401,24.6401,24.6401,24.6401,0,0,0,0
12/31/2009 10:00,12,31,4,10,0,11,39,0,0,9.76541e+06,24.6401,24.6401,24.6401,24.6401,0,0,0,0
12/31/2009 11:00,12,31,4,11,0,11,43,0,0,9.63429e+06,24.6401,24.6401,24.6401,24.6401,0,0,0,0
12/31/2009 12:00,12,31,4,12,0,16,31,0,0,9.58288e+06,24.6401,24.6401,24.6401,24.6401,0,0,0,0
12/31/2009 13:00,12,31,4,13,0,18,30,0,0,9.53147e+06,24.6401,24.6401,24.6401,24.6401,0,0,0,0
12/31/2009 14:00,12,31,4,14,0,17,32,0,0,9.63429e+06,24.6401,24.6401,24.6401,24.6401,0,0,0,0
12/31/2009 15:00,12,31,4,15,0,16,34,0,0,1.00791e+07,24.6401,24.6401,24.6401,24.6401,0,0,0,0
12/31/2009 16:00,12,31,4,16,0,14,38,0,0,1.03696e+07,24.6401,24.6401,24.6401,24.6401,0,0,0,0
12/31/2009 17:00,12,31,4,17,0,12,44,0,0,1.0421e+07,24.6401,24.6401,24.6401,24.6401,0,0,0,0
12/31/2009 18:00,12,31,4,18,0,9,53,0,0,1.37928e+07,24.6401,24.6401,24.6401,24.6401,0,0,0,0
12/31/2009 19:00,12,31,4,19,0,11,47,0,0,1.37928e+07,24.6401,24.6401,24.6401,24.6401,0,0,0,0
12/31/2009 20:00,12,31,4,20,0,10,50,0,0,1.37928e+07,24.6401,24.6401,24.6401,24.6401,0,0,0,0
12/31/2009 21:00,12,31,4,21,0,9,53,0,0,1.37928e+07,24.6401,24.6401,24.6401,24.6401,0,0,0,0
12/31/2009 22:00,12,31,4,22,0,10,46,0,0,1.37928e+07,24.6401,24.6401,24.6401,24.6401,0,0,0,0
12/31/2009 23:00,12,31,4,23,0,9,49,0,0,1.37928e+07,24.6401,24.6401,24.6401,24.6401,0,0,0,0
01/01/2010 00:00,1,1,5,0,0,4,69,0,0,1.37928e+07,24.6401,24.6401,24.6401,24.6401,0,0,0,0
