Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,ElectricityFacility,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
01/01/2009 01:00,1,1,4,1,0,-3,92,0,0,1.29088e+07,14.6351,14.6351,14.6351,14.6351,0,0,0,0
01/01/2009 02:00,1,1,4,2,0,-3,77,45331,0,1.29551e+07,14.6356,14.6356,20.4136,14.6356,0.000169442,0,14751.6,0
01/01/2009 03:00,1,1,4,3,0,-4,77,66701.3,0,1.29811e+07,14.6386,14.6386,20.4136,14.6386,0.000980999,0,85361.9,0
01/01/2009 04:00,1,1,4,4,0,-2,78,0,0,1.29088e+07,14.641,14.641,14.641,14.641,0,0,0,0
01/01/2009 05:00,1,1,4,5,0,-2,85,223713,0,1.31553e+07,14.6507,14.6507,20.4136,14.6507,0.00399674,0,347048,0
01/01/2009 06:00,1,1,4,6,0,-1,92,0,0,1.29088e+07,14.6596,14.6596,14.6596,14.6596,0,0,0,0
01/01/2009 07:00,1,1,4,7,0,-1,100,83754,0,1.41154e+07,14.6638,14.6638,20.4136,14.6638,0.00161302,0,139743,0
01/01/2009 08:00,1,1,4,8,0,-1,100,80620,0,1.07398e+07,14.6711,14.6711,20.4136,14.6711,0.00149788,0,129603,0
01/01/2009 09:00,1,1,4,9,0,0,92,0,0,9.91606e+06,14.6742,14.6742,14.6742,14.6742,0,0,0,0
01/01/2009 10:00,1,1,4,10,0,2,80,0,0,1.06507e+07,14.6742,14.6742,14.6742,14.6742,0,0,0,0
01/01/2009 11:00,1,1,4,11,0,2,80,0,0,9.61416e+06,14.6742,14.6742,14.6742,14.6742,0,0,0,0
01/01/2009 12:00,1,1,4,12,0,1,79,0,0,9.88666e+06,14.6742,14.6742,14.6742,14.6742,0,0,0,0
01/01/2009 13:00,1,1,4,13,0,3,63,0,0,9.96949e+06,14.6742,14.6742,14.6742,14.6742,0,0,0,0
01/01/2009 14:00,1,1,4,14,0,2,62,0,0,1.01592e+07,14.6742,14.6742,14.6742,14.6742,0,0,0,0
01/01/2009 15:00,1,1,4,15,0,1,67,0,0,1.06507e+07,14.6742,14.6742,14.6742,14.6742,0,0,0,0
01/01/2009 16:00,1,1,4,16,0,1,67,0,0,1.06507e+07,14.6742,14.6742,14.6742,14.6742,0,0,0,0
01/01/2009 17:00,1,1,4,17,0,0,72,0,0,1.05145e+07,14.6742,14.6742,14.6742,14.6742,0,0,0,0
01/01/2009 18:00,1,1,4,18,0,-1,78,0,0,1.40225e+07,14.6742,14.6742,14.6742,14.6742,0,0,0,0
01/01/2009 19:00,1,1,4,19,0,-2,71,0,0,1.40225e+07,14.6742,14.6742,14.6742,14.6742,0,0,0,0
01/01/2009 20:00,1,1,4,20,0,-4,71,465112,0,1.45633e+07,14.6755,14.6755,20.4136,14.6755,0.0132449,0,1.14514e+06,0
01/01/2009 21:00,1,1,4,21,0,-5,84,252117,0,1.43038e+07,14.6745,14.6745,20.4136,14.6745,0.00512087,0,442818,0
01/01/2009 22:00,1,1,4,22,0,-6,100,94712.8,0,1.41288e+07,14.676,14.676,20.4136,14.676,0.00204705,0,176969,0
01/01/2009 23:00,1,1,4,23,0,-7,84,836485,0,1.50067e+07,14.6591,14.6591,20.4136,14.6591,0.0259271,0,2.24804e+06,0
01/02/2009 00:00,1,2,5,0,0,-7,84,1.0077e+06,0,1.52149e+07,14.6395,14.6395,20.4136,14.6395,0.0325741,0,2.83401e+06,0
01/02/2009 01:00,1,2,5,1,0,-9,84,0,0,1.66524e+07,14.635,14.635,14.635,14.635,0,0,0,0
01/02/2009 02:00,1,2,5,2,0,-10,91,0,0,1.66524e+07,14.635,14.635,14.635,14.635,0,0,0,0
01/02/2009 03:00,1,2,5,3,0,-10,91,0,0,1.66524e+07,14.635,14.635,14.635,14.635,0,0,0,0
01/02/2009 04:00,1,2,5,4,0,-11,91,202058,0,1.68814e+07,14.6366,14.6366,20.4136,14.6366,0.00471597,0,410483,0
01/02/2009 05:00,1,2,5,5,0,-12,91,562411,0,1.73026e+07,14.6221,14.6221,20.4136,14.6221,0.0154712,0,1.35008e+06,0
01/02/2009 06:00,1,2,5,6,0,-15,83,1.06384e+06,0,1.96093e+07,14.573,14.573,20.4136,14.573,0.0352105,0,3.09874e+06,0
01/02/2009 07:00,1,2,5,7,0,-14,83,2.47762e+07,0,4.82353e+07,14.9437,14.9437,20.4136,14.9437,0.709452,0,5.85238e+07,0
01/02/2009 08:00,1,2,5,8,0,-13,83,2.47701e+07,0,5.19472e+07,15.025,15.025,20.4136,15.025,0.824375,0,6.69259e+07,0
01/02/2009 09:00,1,2,5,9,0,-11,84,1.44066e+07,0,6.10852e+07,15.0475,15.0475,20.4136,15.0475,0.580918,0,4.69642e+07,0
01/02/2009 10:00,1,2,5,10,0,-7,64,1.15326e+07,0,5.84182e+07,15.0941,15.0941,20.4136,15.0941,0.449646,0,3.60359e+07,0
01/02/2009 11:00,1,2,5,11,0,-6,59,1.00682e+07,0,5.63283e+07,15.1082,15.1082,20.4136,15.1082,0.386111,0,3.08619e+07,0
01/02/2009 12:00,1,2,5,12,0,-6,59,7.59651e+06,0,5.04104e+07,15.1132,15.1132,20.4136,15.1132,0.283056,0,2.2603e+07,0
01/02/2009 13:00,1,2,5,13,0,-5,54,8.11766e+06,0,4.73339e+07,15.1226,15.1226,20.4136,15.1226,0.303718,0,2.42103e+07,0
01/02/2009 14:00,1,2,5,14,0,-5,54,6.36395e+06,0,5.22974e+07,15.126,15.126,20.4136,15.126,0.233164,0,1.85742e+07,0
01/02/2009 15:00,1,2,5,15,0,-6,77,3.87785e+06,0,4.51919e+07,15.1221,15.1221,20.4136,15.1221,0.137459,0,1.09583e+07,0
01/02/2009 16:00,1,2,5,16,0,-7,92,4.75278e+06,0,5.07499e+07,15.1118,15.1118,20.4136,15.1118,0.170961,0,1.36557e+07,0
01/02/2009 17:00,1,2,5,17,0,-8,92,3.98267e+06,0,4.91423e+07,15.1026,15.1026,20.4136,15.1026,0.143129,0,1.14524e+07,0
01/02/2009 18:00,1,2,5,18,0,-8,92,7.06672e+06,0,4.08864e+07,15.0921,15.0921,20.4136,15.0921,0.262776,0,2.10676e+07,0
01/02/2009 19:00,1,2,5,19,0,-9,84,9.10178e+06,0,3.32142e+07,15.0768,15.0768,20.4136,15.0768,0.347008,0,2.79006e+07,0
01/02/2009 20:00,1,2,5,20,0,-11,84,0,0,2.21551e+07,15.0761,15.0761,15.0761,15.0761,0,0,0,0
01/02/2009 21:00,1,2,5,21,0,-11,91,0,0,1.87665e+07,15.0761,15.0761,15.0761,15.0761,0,0,0,0
01/02/2009 22:00,1,2,5,22,0,-11,91,0,0,1.87665e+07,15.0761,15.0761,15.0761,15.0761,0,0,0,0
01/02/2009 23:00,1,2,5,23,0,-12,83,0,0,1.57168e+07,15.0761,15.0761,15.0761,15.0761,0,0,0,0
01/03/2009 00:00,1,3,6,0,0,-12,83,0,0,1.40225e+07,15.0761,15.0761,15.0761,15.0761,0,0,0,0
01/03/2009 01:00,1,3,6,1,0,-13,83,0,0,1.66524e+07,15.0761,15.0761,15.0761,15.0761,0,0,0,0
01/03/2009 02:00,1,3,6,2,0,-13.2,79,0,0,1.66524e+07,15.0761,15.0761,15.0761,15.0761,0,0,0,0
01/03/2009 03:00,1,3,6,3,0,-13.6,77,0,0,1.66524e+07,15.0761,15.0761,15.0761,15.0761,0,0,0,0
01/03/2009 04:00,1,3,6,4,0,-14,76,0,0,1.66524e+07,15.0761,15.0761,15.0761,15.0761,0,0,0,0
01/03/2009 05:00,1,3,6,5,0,-14,76,0,0,1.66524e+07,15.0761,15.0761,15.0761,15.0761,0,0,0,0
01/03/2009 06:00,1,3,6,6,0,-14,76,0,0,1.83467e+07,15.0761,15.0761,15.0761,15.0761,0,0,0,0
01/03/2009 07:00,1,3,6,7,0,-14,76,1.87291e+07,0,4.12611e+07,14.9691,14.9691,20.4136,14.9691,0.545056,0,4.47498e+07,0
01/03/2009 08:00,1,3,6,8,0,-17,83,1.51404e+07,0,4.11752e+07,14.9851,14.9851,20.4136,14.9851,0.622364,0,5.09014e+07,0
01/03/2009 09:00,1,3,6,9,0,-13,69,7.40828e+06,0,5.03523e+07,15.0348,15.0348,20.4136,15.0348,0.280766,0,2.27531e+07,0
01/03/2009 10:00,1,3,6,10,0,-11,70,5.14302e+06,0,4.64739e+07,15.0664,15.0664,20.4136,15.0664,0.188603,0,1.51939e+07,0
01/03/2009 11:00,1,3,6,11,0,-9,53,4.78558e+06,0,4.67091e+07,15.0925,15.0925,20.4136,15.0925,0.17316,0,1.38817e+07,0
01/03/2009 12:00,1,3,6,12,0,-8,49,4.09419e+06,0,4.61418e+07,15.1085,15.1085,20.4136,15.1085,0.147493,0,1.17884e+07,0
01/03/2009 13:00,1,3,6,13,0,-7,41,3.61611e+06,0,4.17133e+07,15.1243,15.1243,20.4136,15.1243,0.127723,0,1.01779e+07,0
01/03/2009 14:00,1,3,6,14,0,-7.1,43,2.3043e+06,0,4.32967e+07,15.1253,15.1253,20.4136,15.1253,0.0808894,0,6.44465e+06,0
01/03/2009 15:00,1,3,6,15,0,-7.8,48,1.6097e+06,0,4.2455e+07,15.107,15.107,20.4136,15.107,0.0550626,0,4.40211e+06,0
01/03/2009 16:00,1,3,6,16,0,-9,58,1.2343e+06,0,4.31043e+07,15.087,15.087,20.4136,15.087,0.0427091,0,3.42735e+06,0
01/03/2009 17:00,1,3,6,17,0,-9,58,1.26414e+06,0,4.61279e+07,15.082,15.082,20.4136,15.082,0.0429825,0,3.45258e+06,0
01/03/2009 18:00,1,3,6,18,0,-9,58,4.00582e+06,0,3.71608e+07,15.0944,15.0944,20.4136,15.0944,0.144363,0,1.15689e+07,0
01/03/2009 19:00,1,3,6,19,0,-9,58,5.85454e+06,0,2.92251e+07,15.0886,15.0886,20.4136,15.0886,0.214957,0,1.72454e+07,0
01/03/2009 20:00,1,3,6,20,0,-9,53,0,0,2.21551e+07,15.0846,15.0846,15.0846,15.0846,0,0,0,0
01/03/2009 21:00,1,3,6,21,0,-8,58,0,0,1.87665e+07,15.0846,15.0846,15.0846,15.0846,0,0,0,0
01/03/2009 22:00,1,3,6,22,0,-9,70,0,0,1.87665e+07,15.0846,15.0846,15.0846,15.0846,0,0,0,0
01/03/2009 23:00,1,3,6,23,0,-9,70,0,0,1.57168e+07,15.0846,15.0846,15.0846,15.0846,0,0,0,0
01/04/2009 00:00,1,4,0,0,0,-9,70,0,0,1.40225e+07,15.0846,15.0846,15.0846,15.0846,0,0,0,0
01/04/2009 01:00,1,4,0,1,0,-8,64,0,0,1.66524e+07,15.0846,15.0846,15.0846,15.0846,0,0,0,0
01/04/2009 02:00,1,4,0,2,0,-10,70,0,0,1.66524e+07,15.0846,15.0846,15.0846,15.0846,0,0,0,0
01/04/2009 03:00,1,4,0,3,0,-9,70,0,0,1.66524e+07,15.0846,15.0846,15.0846,15.0846,0,0,0,0
01/04/2009 04:00,1,4,0,4,0,-10,76,0,0,1.66524e+07,15.0846,15.0846,15.0846,15.0846,0,0,0,0
01/04/2009 05:00,1,4,0,5,0,-8,70,0,0,1.66524e+07,15.0846,15.0846,15.0846,15.0846,0,0,0,0
01/04/2009 06:00,1,4,0,6,0,-9.6,70,0,0,1.83467e+07,15.0846,15.0846,15.0846,15.0846,0,0,0,0
01/04/2009 07:00,1,4,0,7,0,-11,70,1.52939e+07,0,3.73259e+07,15.0054,15.0054,20.4136,15.0054,0.455835,0,3.71899e+07,0
01/04/2009 08:00,1,4,0,8,0,-8,64,1.16369e+07,0,3.67366e+07,15.0892,15.0892,20.4136,15.0892,0.456005,0,3.65793e+07,0
01/04/2009 09:00,1,4,0,9,0,-4,45,6.96542e+06,0,5.34582e+07,15.1402,15.1402,20.4136,15.1402,0.258939,0,2.0572e+07,0
01/04/2009 10:00,1,4,0,10,0,-1,32,3.70018e+06,0,4.56532e+07,15.1766,15.1766,20.4136,15.1766,0.130888,0,1.03269e+07,0
01/04/2009 11:00,1,4,0,11,0,0,32,3.5067e+06,0,4.67758e+07,15.189,15.189,20.4136,15.189,0.122965,0,9.67865e+06,0
01/04/2009 12:00,1,4,0,12,0,1,33,3.29442e+06,0,4.82921e+07,15.1988,15.1988,20.4136,15.1988,0.114619,0,9.00491e+06,0
01/04/2009 13:00,1,4,0,13,0,2,34,3.71032e+06,0,4.44973e+07,15.2092,15.2092,20.4136,15.2092,0.130318,0,1.02178e+07,0
01/04/2009 14:00,1,4,0,14,0,3,29,1.2874e+06,0,4.16429e+07,15.2199,15.2199,20.4136,15.2199,0.0418869,0,3.27748e+06,0
01/04/2009 15:00,1,4,0,15,0,4,32,845842,0,4.19381e+07,15.2247,15.2247,20.4136,15.2247,0.0258636,0,2.02184e+06,0
01/04/2009 16:00,1,4,0,16,0,2,40,601682,0,4.27478e+07,15.2159,15.2159,20.4136,15.2159,0.0186297,0,1.4588e+06,0
01/04/2009 17:00,1,4,0,17,0,1,43,502892,0,4.45253e+07,15.2042,15.2042,20.4136,15.2042,0.0150656,0,1.18237e+06,0
01/04/2009 18:00,1,4,0,18,0,1,43,2.28351e+06,0,3.50618e+07,15.2014,15.2014,20.4136,15.2014,0.0776401,0,6.09673e+06,0
01/04/2009 19:00,1,4,0,19,0,1,43,3.74393e+06,0,2.66403e+07,15.1985,15.1985,20.4136,15.1985,0.130923,0,1.02863e+07,0
01/04/2009 20:00,1,4,0,20,0,-1,55,0,0,2.21551e+07,15.1972,15.1972,15.1972,15.1972,0,0,0,0
01/04/2009 21:00,1,4,0,21,0,-1,60,0,0,1.87665e+07,15.1972,15.1972,15.1972,15.1972,0,0,0,0
01/04/2009 22:00,1,4,0,22,0,2,37,0,0,1.87665e+07,15.1972,15.1972,15.1972,15.1972,0,0,0,0
01/04/2009 23:00,1,4,0,23,0,2,44,0,0,1.57168e+07,15.1972,15.1972,15.1972,15.1972,0,0,0,0
01/05/2009 00:00,1,5,1,0,0,2,44,0,0,1.40225e+07,15.1972,15.1972,15.1972,15.1972,0,0,0,0
01/05/2009 01:00,1,5,1,1,0,3,41,0,0,1.66524e+07,15.1972,15.1972,15.1972,15.1972,0,0,0,0
01/05/2009 02:00,1,5,1,2,0,3,41,0,0,1.66524e+07,15.1972,15.1972,15.1972,15.1972,0,0,0,0
01/05/2009 03:00,1,5,1,3,0,4,39,0,0,1.66524e+07,15.1972,15.1972,15.1972,15.1972,0,0,0,0
01/05/2009 04:00,1,5,1,4,0,5,39,0,0,1.66524e+07,15.1972,15.1972,15.1972,15.1972,0,0,0,0
01/05/2009 05:00,1,5,1,5,0,4,42,0,0,1.66524e+07,15.1972,15.1972,15.1972,15.1972,0,0,0,0
01/05/2009 06:00,1,5,1,6,0,2,44,0,0,1.83467e+07,15.1972,15.1972,15.1972,15.1972,0,0,0,0
01/05/2009 07:00,1,5,1,7,0,2,44,8.14845e+06,0,2.91919e+07,15.1428,15.1428,20.4136,15.1428,0.280402,0,2.23224e+07,0
01/05/2009 08:00,1,5,1,8,0,3,41,6.93134e+06,0,3.08873e+07,15.2133,15.2133,20.4136,15.2133,0.253094,0,1.98284e+07,0
01/05/2009 09:00,1,5,1,9,0,4,42,3.32579e+06,0,4.90093e+07,15.2292,15.2292,20.4136,15.2292,0.115356,0,9.01017e+06,0
01/05/2009 10:00,1,5,1,10,0,5.9,36,2.11708e+06,0,4.75442e+07,15.2477,15.2477,20.4136,15.2477,0.0699376,0,5.44292e+06,0
01/05/2009 11:00,1,5,1,11,0,7,34,605317,0,4.05582e+07,15.2555,15.2555,20.4136,15.2555,0.018379,0,1.42821e+06,0
01/05/2009 12:00,1,5,1,12,0,7,34,444371,0,4.21067e+07,15.2579,15.2579,20.4136,15.2579,0.0112562,0,874293,0
01/05/2009 13:00,1,5,1,13,0,7,34,637965,0,3.81092e+07,15.2599,15.2599,20.4136,15.2599,0.0181528,0,1.40942e+06,0
01/05/2009 14:00,1,5,1,14,0,8,34,0,0,4.09438e+07,15.2612,15.2612,15.2612,15.2612,0,0,0,0
01/05/2009 15:00,1,5,1,15,0,8,32,0,85605.5,4.06258e+07,15.675,15.675,18.6962,15.675,0.00191992,0,127830,0
01/05/2009 16:00,1,5,1,16,0,7,34,0,0,4.1625e+07,16.6982,16.6982,16.6982,16.6982,0,0,0,0
01/05/2009 17:00,1,5,1,17,0,6,33,0,0,4.39359e+07,16.6982,16.6982,16.6982,16.6982,0,0,0,0
01/05/2009 18:00,1,5,1,18,0,4,38,323225,0,3.27135e+07,16.4007,16.4007,19.4848,16.4007,0.00931309,0,571663,0
01/05/2009 19:00,1,5,1,19,0,3,41,966101,0,2.32975e+07,15.6004,15.6004,20.4136,15.6004,0.030751,0,2.23846e+06,0
01/05/2009 20:00,1,5,1,20,0,2,44,0,0,2.21551e+07,15.3378,15.3378,15.3378,15.3378,0,0,0,0
01/05/2009 21:00,1,5,1,21,0,4,42,0,0,1.87665e+07,15.3378,15.3378,15.3378,15.3378,0,0,0,0
01/05/2009 22:00,1,5,1,22,0,-1,55,0,0,1.87665e+07,15.3378,15.3378,15.3378,15.3378,0,0,0,0
01/05/2009 23:00,1,5,1,23,0,1,43,0,0,1.57168e+07,15.3378,15.3378,15.3378,15.3378,0,0,0,0
01/06/2009 00:00,1,6,2,0,0,1,51,0,0,1.40225e+07,15.3378,15.3378,15.3378,15.3378,0,0,0,0
01/06/2009 01:00,1,6,2,1,0,2,44,0,0,1.66524e+07,15.3378,15.3378,15.3378,15.3378,0,0,0,0
01/06/2009 02:00,1,6,2,2,0,3,41,0,0,1.66524e+07,15.3378,15.3378,15.3378,15.3378,0,0,0,0
01/06/2009 03:00,1,6,2,3,0,6,36,0,0,1.66524e+07,15.3378,15.3378,15.3378,15.3378,0,0,0,0
01/06/2009 04:00,1,6,2,4,0,4,38,0,0,1.66524e+07,15.3378,15.3378,15.3378,15.3378,0,0,0,0
01/06/2009 05:00,1,6,2,5,0,-1,60,0,0,1.66524e+07,15.3378,15.3378,15.3378,15.3378,0,0,0,0
01/06/2009 06:00,1,6,2,6,0,4,38,0,0,1.83467e+07,15.3378,15.3378,15.3378,15.3378,0,0,0,0
01/06/2009 07:00,1,6,2,7,0,3,41,5.04583e+06,0,2.55525e+07,15.1652,15.1652,20.4136,15.1652,0.185009,0,1.46359e+07,0
01/06/2009 08:00,1,6,2,8,0,1,47,4.04125e+06,0,2.73685e+07,15.2017,15.2017,20.4136,15.2017,0.141357,0,1.10994e+07,0
01/06/2009 09:00,1,6,2,9,0,6,39,581303,0,4.3808e+07,15.2186,15.2186,20.4136,15.2186,0.0161712,0,1.26566e+06,0
01/06/2009 10:00,1,6,2,10,0,9,32,0,0,4.02626e+07,15.232,15.232,15.232,15.232,0,0,0,0
01/06/2009 11:00,1,6,2,11,0,10,28,0,49982.7,4.05871e+07,15.6262,15.6262,16.7889,15.6262,0.0013589,0,95207.4,0
01/06/2009 12:00,1,6,2,12,0,11,24,0,759577,4.24969e+07,22.3368,22.3368,25.9167,17.4163,0.0158011,0.00969943,789426,961554
01/06/2009 13:00,1,6,2,13,0,12,24,0,982297,3.90094e+07,27.7633,27.7633,27.7633,20.4136,0,0.0338369,0,3.74217e+06
01/06/2009 14:00,1,6,2,14,0,12,24,0,1.14636e+06,4.24322e+07,28.1336,28.1336,28.1336,20.4136,0,0.040641,0,4.72084e+06
01/06/2009 15:00,1,6,2,15,0,12,24,0,916713,4.16205e+07,28.0565,28.0565,28.0565,20.4136,0,0.0318914,0,3.66746e+06
01/06/2009 16:00,1,6,2,16,0,11,26,0,1.0631e+06,4.28928e+07,28.0548,28.0548,28.0548,20.4136,0,0.0374811,0,4.30936e+06
01/06/2009 17:00,1,6,2,17,0,4,59,0,418159,4.44268e+07,28.0583,28.0583,28.0583,20.4136,0,0.0133195,0,1.53209e+06
01/06/2009 18:00,1,6,2,18,0,1,79,0,0,3.23369e+07,28.0582,28.0582,28.0582,28.0582,0,0,0,0
01/06/2009 19:00,1,6,2,19,0,-1,85,299714,0,2.25038e+07,25.6783,25.6783,25.6783,22.3248,0,0.00857546,0,605336
01/06/2009 20:00,1,6,2,20,0,-3,92,0,0,2.21551e+07,22.6419,22.6419,22.6419,22.6419,0,0,0,0
01/06/2009 21:00,1,6,2,21,0,-3,92,0,0,1.87665e+07,22.6419,22.6419,22.6419,22.6419,0,0,0,0
01/06/2009 22:00,1,6,2,22,0,-3,92,0,0,1.87665e+07,22.6419,22.6419,22.6419,22.6419,0,0,0,0
01/06/2009 23:00,1,6,2,23,0,-4,100,0,0,1.57168e+07,22.6419,22.6419,22.6419,22.6419,0,0,0,0
01/07/2009 00:00,1,7,3,0,0,-4,84,0,0,1.40225e+07,22.6419,22.6419,22.6419,22.6419,0,0,0,0
01/07/2009 01:00,1,7,3,1,0,-4,84,0,0,1.29088e+07,22.6419,22.6419,22.6419,22.6419,0,0,0,0
01/07/2009 02:00,1,7,3,2,0,-5,84,0,0,1.29088e+07,22.6419,22.6419,22.6419,22.6419,0,0,0,0
01/07/2009 03:00,1,7,3,3,0,-4,84,0,0,1.29088e+07,22.6419,22.6419,22.6419,22.6419,0,0,0,0
01/07/2009 04:00,1,7,3,4,0,-1,66,0,0,1.29088e+07,22.6419,22.6419,22.6419,22.6419,0,0,0,0
01/07/2009 05:00,1,7,3,5,0,-1,66,0,0,1.29088e+07,22.6419,22.6419,22.6419,22.6419,0,0,0,0
01/07/2009 06:00,1,7,3,6,0,1,51,0,0,1.29088e+07,22.6419,22.6419,22.6419,22.6419,0,0,0,0
01/07/2009 07:00,1,7,3,7,0,3,45,0,0,1.40225e+07,22.6419,22.6419,22.6419,22.6419,0,0,0,0
01/07/2009 08:00,1,7,3,8,0,1,47,0,0,1.06507e+07,22.6419,22.6419,22.6419,22.6419,0,0,0,0
01/07/2009 09:00,1,7,3,9,0,2,52,0,0,9.91606e+06,22.6419,22.6419,22.6419,22.6419,0,0,0,0
01/07/2009 10:00,1,7,3,10,0,7,40,0,0,9.83324e+06,22.6419,22.6419,22.6419,22.6419,0,0,0,0
01/07/2009 11:00,1,7,3,11,0,10,30,0,0,9.75041e+06,22.6419,22.6419,22.6419,22.6419,0,0,0,0
01/07/2009 12:00,1,7,3,12,0,12,20,0,0,9.96411e+06,22.6419,22.6419,22.6419,22.6419,0,0,0,0
01/07/2009 13:00,1,7,3,13,0,13,17,0,0,1.00469e+07,22.6419,22.6419,22.6419,22.6419,0,0,0,0
01/07/2009 14:00,1,7,3,14,0,13,17,0,0,9.94009e+06,22.6419,22.6419,22.6419,22.6419,0,0,0,0
01/07/2009 15:00,1,7,3,15,0,13,17,0,0,9.88666e+06,22.6419,22.6419,22.6419,22.6419,0,0,0,0
01/07/2009 16:00,1,7,3,16,0,7,56,0,0,9.96949e+06,22.6419,22.6419,22.6419,22.6419,0,0,0,0
01/07/2009 17:00,1,7,3,17,0,4,64,0,0,1.03488e+07,22.6419,22.6419,22.6419,22.6419,0,0,0,0
01/07/2009 18:00,1,7,3,18,0,2,62,0,0,1.40225e+07,22.6419,22.6419,22.6419,22.6419,0,0,0,0
01/07/2009 19:00,1,7,3,19,0,-1,71,0,0,1.40225e+07,22.6419,22.6419,22.6419,22.6419,0,0,0,0
01/07/2009 20:00,1,7,3,20,0,-2,71,0,0,1.40225e+07,22.6419,22.6419,22.6419,22.6419,0,0,0,0
01/07/2009 21:00,1,7,3,21,0,-1,66,0,0,1.40225e+07,22.6419,22.6419,22.6419,22.6419,0,0,0,0
01/07/2009 22:00,1,7,3,22,0,-1,66,0,0,1.40225e+07,22.6419,22.6419,22.6419,22.6419,0,0,0,0
01/07/2009 23:00,1,7,3,23,0,-1,66,0,0,1.40225e+07,22.6419,22.6419,22.6419,22.6419,0,0,0,0
01/08/2009 00:00,1,8,4,0,0,-2,65,0,0,1.40225e+07,22.6419,22.6419,22.6419,22.6419,0,0,0,0
01/08/2009 01:00,1,8,4,1,0,-1,66,0,0,1.29088e+07,22.6419,22.6419,22.6419,22.6419,0,0,0,0
01/08/2009 02:00,1,8,4,2,0,-2,65,0,0,1.29088e+07,22.6419,22.6419,22.6419,22.6419,0,0,0,0
01/08/2009 03:00,1,8,4,3,0,-1,60,0,0,1.29088e+07,22.6419,22.6419,22.6419,22.6419,0,0,0,0
01/08/2009 04:00,1,8,4,4,0,-1,66,0,0,1.29088e+07,22.6419,22.6419,22.6419,22.6419,0,0,0,0
01/08/2009 05:00,1,8,4,5,0,-2,71,0,0,1.29088e+07,22.6419,22.6419,22.6419,22.6419,0,0,0,0
01/08/2009 06:00,1,8,4,6,0,-2,78,0,0,1.29088e+07,22.6419,22.6419,22.6419,22.6419,0,0,0,0
01/08/2009 07:00,1,8,4,7,0,-2,78,0,0,1.40225e+07,22.6419,22.6419,22.6419,22.6419,0,0,0,0
01/08/2009 08:00,1,8,4,8,0,-2,71,0,0,1.06507e+07,22.6419,22.6419,22.6419,22.6419,0,0,0,0
01/08/2009 09:00,1,8,4,9,0,-3,84,0,0,9.91606e+06,22.6419,22.6419,22.6419,22.6419,0,0,0,0
01/08/2009 10:00,1,8,4,10,0,-2,85,0,0,1.01057e+07,22.6419,22.6419,22.6419,22.6419,0,0,0,0
01/08/2009 11:00,1,8,4,11,0,-2,85,0,0,1.05145e+07,22.6419,22.6419,22.6419,22.6419,0,0,0,0
01/08/2009 12:00,1,8,4,12,0,-2,78,0,0,1.03782e+07,22.6419,22.6419,22.6419,22.6419,0,0,0,0
01/08/2009 13:00,1,8,4,13,0,-1,78,0,0,1.01592e+07,22.6419,22.6419,22.6419,22.6419,0,0,0,0
01/08/2009 14:00,1,8,4,14,0,1,56,0,0,9.83324e+06,22.6419,22.6419,22.6419,22.6419,0,0,0,0
01/08/2009 15:00,1,8,4,15,0,1,56,0,0,9.75041e+06,22.6419,22.6419,22.6419,22.6419,0,0,0,0
01/08/2009 16:00,1,8,4,16,0,0,60,0,0,9.96949e+06,22.6419,22.6419,22.6419,22.6419,0,0,0,0
01/08/2009 17:00,1,8,4,17,0,-3,77,0,0,1.03488e+07,22.6419,22.6419,22.6419,22.6419,0,0,0,0
01/08/2009 18:00,1,8,4,18,0,-5,92,0,0,1.40225e+07,22.6419,22.6419,22.6419,22.6419,0,0,0,0
01/08/2009 19:00,1,8,4,19,0,-6,100,0,0,1.40225e+07,22.6419,22.6419,22.6419,22.6419,0,0,0,0
01/08/2009 20:00,1,8,4,20,0,-6,92,0,0,1.40225e+07,22.6419,22.6419,22.6419,22.6419,0,0,0,0
01/08/2009 21:00,1,8,4,21,0,-6,84,0,0,1.40225e+07,22.6419,22.6419,22.6419,22.6419,0,0,0,0
01/08/2009 22:00,1,8,4,22,0,-4,77,0,0,1.40225e+07,22.6419,22.6419,22.6419,22.6419,0,0,0,0
01/08/2009 23:00,1,8,4,23,0,-5,77,0,0,1.40225e+07,22.6419,22.6419,22.6419,22.6419,0,0,0,0
01/09/2009 00:00,1,9,5,0,0,-4,65,0,0,1.40225e+07,22.6419,22.6419,22.6419,22.6419,0,0,0,0
01/09/2009 01:00,1,9,5,1,0,-6,77,0,0,1.66524e+07,22.6419,22.6419,22.6419,22.6419,0,0,0,0
01/09/2009 02:00,1,9,5,2,0,-3,46,0,0,1.66524e+07,22.6419,22.6419,22.6419,22.6419,0,0,0,0
01/09/2009 03:00,1,9,5,3,0,-2,42,0,0,1.66524e+07,22.6419,22.6419,22.6419,22.6419,0,0,0,0
01/09/2009 04:00,1,9,5,4,0,-2,38,0,0,1.66524e+07,22.6419,22.6419,22.6419,22.6419,0,0,0,0
01/09/2009 05:00,1,9,5,5,0,-2,42,0,0,1.66524e+07,22.6419,22.6419,22.6419,22.6419,0,0,0,0
01/09/2009 06:00,1,9,5,6,0,-4,50,0,0,1.83467e+07,22.6419,22.6419,22.6419,22.6419,0,0,0,0
01/09/2009 07:00,1,9,5,7,0,-6,54,1.37162e+07,0,3.54023e+07,15.1793,15.1793,20.4136,15.1793,0.394177,0,3.00993e+07,0
01/09/2009 08:00,1,9,5,8,0,-3,50,1.0855e+07,0,3.57419e+07,15.1403,15.1403,20.4136,15.1403,0.417964,0,3.32054e+07,0
01/09/2009 09:00,1,9,5,9,0,1,47,4.25245e+06,0,4.64663e+07,15.1878,15.1878,20.4136,15.1878,0.150903,0,1.18813e+07,0
01/09/2009 10:00,1,9,5,10,0,4,32,2.11744e+06,0,4.32128e+07,15.2218,15.2218,20.4136,15.2218,0.0736706,0,5.76232e+06,0
01/09/2009 11:00,1,9,5,11,0,6,25,1.69054e+06,0,4.25449e+07,15.2446,15.2446,20.4136,15.2446,0.0570791,0,4.44494e+06,0
01/09/2009 12:00,1,9,5,12,0,8,22,1.33725e+06,0,4.31839e+07,15.2645,15.2645,20.4136,15.2645,0.0436023,0,3.38238e+06,0
01/09/2009 13:00,1,9,5,13,0,8,22,1.58117e+06,0,3.97232e+07,15.2731,15.2731,20.4136,15.2731,0.0524911,0,4.06505e+06,0
01/09/2009 14:00,1,9,5,14,0,8,22,476239,111193,4.17564e+07,15.7605,15.7605,20.4136,15.7605,0.0185818,0,1.27928e+06,0
01/09/2009 15:00,1,9,5,15,0,9,21,202019,231605,4.17121e+07,18.4376,18.4376,20.4136,18.4376,0.0121367,0,350081,0
01/09/2009 16:00,1,9,5,16,0,7,26,0,86614.7,4.14521e+07,20.0388,20.0388,20.4136,20.0388,0.00138867,0,6731.14,0
01/09/2009 17:00,1,9,5,17,0,3,37,0,0,4.32547e+07,20.4239,20.4239,20.4239,20.4239,0,0,0,0
01/09/2009 18:00,1,9,5,18,0,2,36,753194,0,3.32309e+07,17.95,17.95,20.4136,17.95,0.0246243,0,954813,0
01/09/2009 19:00,1,9,5,19,0,1.1,37,1.62444e+06,0,2.4093e+07,15.5166,15.5166,20.4136,15.5166,0.0547928,0,4.054e+06,0
01/09/2009 20:00,1,9,5,20,0,-0.9,55,0,0,2.21551e+07,15.2321,15.2321,15.2321,15.2321,0,0,0,0
01/09/2009 21:00,1,9,5,21,0,1.2,38,0,0,1.87665e+07,15.2321,15.2321,15.2321,15.2321,0,0,0,0
01/09/2009 22:00,1,9,5,22,0,1.2,48,0,0,1.87665e+07,15.2321,15.2321,15.2321,15.2321,0,0,0,0
01/09/2009 23:00,1,9,5,23,0,2.2,44,0,0,1.57168e+07,15.2321,15.2321,15.2321,15.2321,0,0,0,0
01/10/2009 00:00,1,10,6,0,0,1.3,50,0,0,1.40225e+07,15.2321,15.2321,15.2321,15.2321,0,0,0,0
01/10/2009 01:00,1,10,6,1,0,1.3,48,0,0,1.66524e+07,15.2321,15.2321,15.2321,15.2321,0,0,0,0
01/10/2009 02:00,1,10,6,2,0,4.4,37,0,0,1.66524e+07,15.2321,15.2321,15.2321,15.2321,0,0,0,0
01/10/2009 03:00,1,10,6,3,0,4.4,36,0,0,1.66524e+07,15.2321,15.2321,15.2321,15.2321,0,0,0,0
01/10/2009 04:00,1,10,6,4,0,2.4,41,0,0,1.66524e+07,15.2321,15.2321,15.2321,15.2321,0,0,0,0
01/10/2009 05:00,1,10,6,5,0,5.5,29,0,0,1.66524e+07,15.2321,15.2321,15.2321,15.2321,0,0,0,0
01/10/2009 06:00,1,10,6,6,0,4.4,32,0,0,1.83467e+07,15.2321,15.2321,15.2321,15.2321,0,0,0,0
01/10/2009 07:00,1,10,6,7,0,3.6,34,4.45049e+06,0,2.48231e+07,15.1665,15.1665,20.4136,15.1665,0.160965,0,1.27396e+07,0
01/10/2009 08:00,1,10,6,8,0,5.6,27,3.48158e+06,0,2.66852e+07,15.2427,15.2427,20.4136,15.2427,0.119294,0,9.29326e+06,0
01/10/2009 09:00,1,10,6,9,0,7.6,23,453440,0,4.1885e+07,15.2498,15.2498,20.4136,15.2498,0.0129512,0,1.00752e+06,0
01/10/2009 10:00,1,10,6,10,0,10.7,18,0,0,4.02626e+07,15.2528,15.2528,15.2528,15.2528,0,0,0,0
01/10/2009 11:00,1,10,6,11,0,10.7,21,0,270437,4.08462e+07,17.6115,17.6115,19.1234,17.6115,0.008442,0,293582,0
01/10/2009 12:00,1,10,6,12,0,9.9,24,0,913612,4.26854e+07,24.7342,24.7342,24.7342,20.4136,0,0.0318016,0,2.07924e+06
01/10/2009 13:00,1,10,6,13,0,8.8,29,0,1.04787e+06,3.90918e+07,27.6119,27.6119,27.6119,20.4136,0,0.0369286,0,3.99913e+06
01/10/2009 14:00,1,10,6,14,0,4.8,44,0,1.21423e+06,4.2515e+07,27.9337,27.9337,27.9337,20.4136,0,0.0433776,0,4.90824e+06
01/10/2009 15:00,1,10,6,15,0,3.9,42,0,1.23898e+06,4.2692e+07,27.9545,27.9545,27.9545,20.4136,0,0.044343,0,5.03131e+06
01/10/2009 16:00,1,10,6,16,0,2.9,43,0,924678,4.24586e+07,27.9571,27.9571,27.9571,20.4136,0,0.0322309,0,3.65833e+06
01/10/2009 17:00,1,10,6,17,0,2,45,0,495995,4.41061e+07,27.9681,27.9681,27.9681,20.4136,0,0.0161824,0,1.83946e+06
01/10/2009 18:00,1,10,6,18,0,1,47,0,0,3.23369e+07,27.9843,27.9843,27.9843,27.9843,0,0,0,0
01/10/2009 19:00,1,10,6,19,0,1,47,304798,0,2.25107e+07,25.599,25.599,25.599,20.4136,0,0.00892298,0,609426
01/10/2009 20:00,1,10,6,20,0,3,37,0,0,2.21551e+07,22.4433,22.4433,22.4433,22.4433,0,0,0,0
01/10/2009 21:00,1,10,6,21,0,3,37,0,0,1.87665e+07,22.4433,22.4433,22.4433,22.4433,0,0,0,0
01/10/2009 22:00,1,10,6,22,0,4,27,0,0,1.87665e+07,22.4433,22.4433,22.4433,22.4433,0,0,0,0
01/10/2009 23:00,1,10,6,23,0,4,32,0,0,1.57168e+07,22.4433,22.4433,22.4433,22.4433,0,0,0,0
01/11/2009 00:00,1,11,0,0,0,6,25,0,0,1.40225e+07,22.4433,22.4433,22.4433,22.4433,0,0,0,0
01/11/2009 01:00,1,11,0,1,0,4,38,0,0,1.66524e+07,22.4433,22.4433,22.4433,22.4433,0,0,0,0
01/11/2009 02:00,1,11,0,2,0,2,48,0,0,1.66524e+07,22.4433,22.4433,22.4433,22.4433,0,0,0,0
01/11/2009 03:00,1,11,0,3,0,6,36,0,0,1.66524e+07,22.4433,22.4433,22.4433,22.4433,0,0,0,0
01/11/2009 04:00,1,11,0,4,0,3,45,0,0,1.66524e+07,22.4433,22.4433,22.4433,22.4433,0,0,0,0
01/11/2009 05:00,1,11,0,5,0,2,48,0,0,1.66524e+07,22.4433,22.4433,22.4433,22.4433,0,0,0,0
01/11/2009 06:00,1,11,0,6,0,0,55,0,0,1.83467e+07,22.4433,22.4433,22.4433,22.4433,0,0,0,0
01/11/2009 07:00,1,11,0,7,0,7,37,2.48269e+06,0,2.24352e+07,15.8846,15.8846,19.6394,15.8846,0.0867006,0,5.10135e+06,0
01/11/2009 08:00,1,11,0,8,0,3,49,1.84323e+06,0,2.47151e+07,15.2393,15.2393,20.4136,15.2393,0.0605648,0,4.72116e+06,0
01/11/2009 09:00,1,11,0,9,0,8,41,0,0,4.13579e+07,15.2241,15.2241,15.2241,15.2241,0,0,0,0
01/11/2009 10:00,1,11,0,10,0,12,26,0,0,4.1625e+07,15.2241,15.2241,15.2241,15.2241,0,0,0,0
01/11/2009 11:00,1,11,0,11,0,14,23,0,0,4.09438e+07,15.2241,15.2241,15.2241,15.2241,0,0,0,0
01/11/2009 12:00,1,11,0,12,0,16,17,0,0,4.1625e+07,15.2241,15.2241,15.2241,15.2241,0,0,0,0
01/11/2009 13:00,1,11,0,13,0,14,25,0,0,3.76288e+07,15.2241,15.2241,15.2241,15.2241,0,0,0,0
01/11/2009 14:00,1,11,0,14,0,15,22,0,0,4.13579e+07,15.2241,15.2241,15.2241,15.2241,0,0,0,0
01/11/2009 15:00,1,11,0,15,0,17,15,0,119128,4.17579e+07,16.2177,16.2177,20.4136,16.2177,0.00252221,0,159405,0
01/11/2009 16:00,1,11,0,16,0,15,22,0,106277,4.31051e+07,17.8647,17.8647,20.4136,17.8647,0.00206169,0,79128.9,0
01/11/2009 17:00,1,11,0,17,0,9,32,0,101754,4.5148e+07,18.9755,18.9755,19.4766,18.9755,0.0026497,0,39972.1,0
01/11/2009 18:00,1,11,0,18,0,8,29,0,0,3.23369e+07,20.2358,20.2358,20.2358,20.2358,0,0,0,0
01/11/2009 19:00,1,11,0,19,0,8,29,0,0,2.21551e+07,20.2358,20.2358,20.2358,20.2358,0,0,0,0
01/11/2009 20:00,1,11,0,20,0,6,33,0,0,2.21551e+07,20.2358,20.2358,20.2358,20.2358,0,0,0,0
01/11/2009 21:00,1,11,0,21,0,7,31,0,0,1.87665e+07,20.2358,20.2358,20.2358,20.2358,0,0,0,0
01/11/2009 22:00,1,11,0,22,0,7,24,0,0,1.87665e+07,20.2358,20.2358,20.2358,20.2358,0,0,0,0
01/11/2009 23:00,1,11,0,23,0,5,30,0,0,1.57168e+07,20.2358,20.2358,20.2358,20.2358,0,0,0,0
01/12/2009 00:00,1,12,1,0,0,6,28,0,0,1.40225e+07,20.2358,20.2358,20.2358,20.2358,0,0,0,0
01/12/2009 01:00,1,12,1,1,0,3,34,0,0,1.66524e+07,20.2358,20.2358,20.2358,20.2358,0,0,0,0
01/12/2009 02:00,1,12,1,2,0,3,31,0,0,1.66524e+07,20.2358,20.2358,20.2358,20.2358,0,0,0,0
01/12/2009 03:00,1,12,1,3,0,4,27,0,0,1.66524e+07,20.2358,20.2358,20.2358,20.2358,0,0,0,0
01/12/2009 04:00,1,12,1,4,0,0,36,0,0,1.66524e+07,20.2358,20.2358,20.2358,20.2358,0,0,0,0
01/12/2009 05:00,1,12,1,5,0,1,36,0,0,1.66524e+07,20.2358,20.2358,20.2358,20.2358,0,0,0,0
01/12/2009 06:00,1,12,1,6,0,2,31,0,0,1.83467e+07,20.2358,20.2358,20.2358,20.2358,0,0,0,0
01/12/2009 07:00,1,12,1,7,0,3,31,2.00366e+06,0,2.18528e+07,15.8174,15.8174,19.4669,15.8174,0.068752,0,4.25457e+06,0
01/12/2009 08:00,1,12,1,8,0,-1,46,1.77964e+06,0,2.46358e+07,15.2059,15.2059,20.4136,15.2059,0.0581756,0,4.56427e+06,0
01/12/2009 09:00,1,12,1,9,0,6,30,0,0,4.34017e+07,15.1831,15.1831,15.1831,15.1831,0,0,0,0
01/12/2009 10:00,1,12,1,10,0,7,31,0,0,4.50313e+07,15.1831,15.1831,15.1831,15.1831,0,0,0,0
01/12/2009 11:00,1,12,1,11,0,7,34,0,0,4.32547e+07,15.1831,15.1831,15.1831,15.1831,0,0,0,0
01/12/2009 12:00,1,12,1,12,0,7.1,33,0,0,4.32547e+07,15.1831,15.1831,15.1831,15.1831,0,0,0,0
01/12/2009 13:00,1,12,1,13,0,7,34,0,0,3.81037e+07,15.1831,15.1831,15.1831,15.1831,0,0,0,0
01/12/2009 14:00,1,12,1,14,0,7,37,0,264309,4.08396e+07,17.4606,17.4606,18.6701,17.4606,0.00835708,0,288533,0
01/12/2009 15:00,1,12,1,15,0,7,37,0,423359,4.07596e+07,22.5687,22.5687,22.5687,20.4136,0,0.0135099,0,551013
01/12/2009 16:00,1,12,1,16,0,4,45,0,0,4.24533e+07,25.0367,25.0367,25.0367,25.0367,0,0,0,0
01/12/2009 17:00,1,12,1,17,0,2,52,0,66373.6,4.37431e+07,25.1318,25.1318,25.1318,22.7252,0,0.00140763,0,101930
01/12/2009 18:00,1,12,1,18,0,0,60,0,0,3.23369e+07,25.4114,25.4114,25.4114,25.4114,0,0,0,0
01/12/2009 19:00,1,12,1,19,0,-2,71,144148,0,2.23181e+07,24.7053,24.7053,24.7053,21.6631,0,0.00329075,0,197926
01/12/2009 20:00,1,12,1,20,0,-3,77,0,0,2.21551e+07,23.4784,23.4784,23.4784,23.4784,0,0,0,0
01/12/2009 21:00,1,12,1,21,0,-2,71,0,0,1.87665e+07,23.4784,23.4784,23.4784,23.4784,0,0,0,0
01/12/2009 22:00,1,12,1,22,0,-2,65,0,0,1.87665e+07,23.4784,23.4784,23.4784,23.4784,0,0,0,0
01/12/2009 23:00,1,12,1,23,0,-2,65,0,0,1.57168e+07,23.4784,23.4784,23.4784,23.4784,0,0,0,0
01/13/2009 00:00,1,13,2,0,0,-2,65,0,0,1.40225e+07,23.4784,23.4784,23.4784,23.4784,0,0,0,0
01/13/2009 01:00,1,13,2,1,0,0,60,0,0,1.66524e+07,23.4784,23.4784,23.4784,23.4784,0,0,0,0
01/13/2009 02:00,1,13,2,2,0,-1,60,0,0,1.66524e+07,23.4784,23.4784,23.4784,23.4784,0,0,0,0
01/13/2009 03:00,1,13,2,3,0,-1,55,0,0,1.66524e+07,23.4784,23.4784,23.4784,23.4784,0,0,0,0
01/13/2009 04:00,1,13,2,4,0,-2,60,0,0,1.66524e+07,23.4784,23.4784,23.4784,23.4784,0,0,0,0
01/13/2009 05:00,1,13,2,5,0,-3,65,0,0,1.66524e+07,23.4784,23.4784,23.4784,23.4784,0,0,0,0
01/13/2009 06:00,1,13,2,6,0,-1,55,0,0,1.83467e+07,23.4784,23.4784,23.4784,23.4784,0,0,0,0
01/13/2009 07:00,1,13,2,7,0,-3,71,3.4696e+06,0,2.36386e+07,15.5874,15.5874,20.4136,15.5874,0.125578,0,8.08479e+06,0
01/13/2009 08:00,1,13,2,8,0,-1,60,3.19956e+06,0,2.63557e+07,15.1758,15.1758,20.4136,15.1758,0.111395,0,8.79028e+06,0
01/13/2009 09:00,1,13,2,9,0,0,55,155587,0,4.1527e+07,15.1797,15.1797,20.4136,15.1797,0.00238402,0,187985,0
01/13/2009 10:00,1,13,2,10,0,1,56,0,0,4.50313e+07,15.1809,15.1809,15.1809,15.1809,0,0,0,0
01/13/2009 11:00,1,13,2,11,0,2,52,0,0,4.435e+07,15.1809,15.1809,15.1809,15.1809,0,0,0,0
01/13/2009 12:00,1,13,2,12,0,4,45,0,0,4.1625e+07,15.1809,15.1809,15.1809,15.1809,0,0,0,0
01/13/2009 13:00,1,13,2,13,0,3,63,0,0,3.81037e+07,15.1809,15.1809,15.1809,15.1809,0,0,0,0
01/13/2009 14:00,1,13,2,14,0,1,79,0,0,4.05297e+07,15.1809,15.1809,15.1809,15.1809,0,0,0,0
01/13/2009 15:00,1,13,2,15,0,2,67,0,0,4.09438e+07,15.1809,15.1809,15.1809,15.1809,0,0,0,0
01/13/2009 16:00,1,13,2,16,0,2,57,0,0,4.06767e+07,15.1809,15.1809,15.1809,15.1809,0,0,0,0
01/13/2009 17:00,1,13,2,17,0,1,56,0,0,4.29875e+07,15.1809,15.1809,15.1809,15.1809,0,0,0,0
01/13/2009 18:00,1,13,2,18,0,-3,71,0,0,3.23369e+07,15.1809,15.1809,15.1809,15.1809,0,0,0,0
01/13/2009 19:00,1,13,2,19,0,-1,78,873308,0,2.31796e+07,15.1816,15.1816,20.4136,15.1816,0.0264595,0,2.0856e+06,0
01/13/2009 20:00,1,13,2,20,0,-4,100,0,0,2.21551e+07,15.1795,15.1795,15.1795,15.1795,0,0,0,0
01/13/2009 21:00,1,13,2,21,0,-4,84,0,0,1.87665e+07,15.1795,15.1795,15.1795,15.1795,0,0,0,0
01/13/2009 22:00,1,13,2,22,0,-5,84,0,0,1.87665e+07,15.1795,15.1795,15.1795,15.1795,0,0,0,0
01/13/2009 23:00,1,13,2,23,0,-7,84,0,0,1.57168e+07,15.1795,15.1795,15.1795,15.1795,0,0,0,0
01/14/2009 00:00,1,14,3,0,0,-6,84,0,0,1.40225e+07,15.1795,15.1795,15.1795,15.1795,0,0,0,0
01/14/2009 01:00,1,14,3,1,0,-5,71,0,0,1.29088e+07,15.1795,15.1795,15.1795,15.1795,0,0,0,0
01/14/2009 02:00,1,14,3,2,0,-4,65,0,0,1.29088e+07,15.1795,15.1795,15.1795,15.1795,0,0,0,0
01/14/2009 03:00,1,14,3,3,0,-5,54,0,0,1.29088e+07,15.1795,15.1795,15.1795,15.1795,0,0,0,0
01/14/2009 04:00,1,14,3,4,0,-6,59,0,0,1.29088e+07,15.1795,15.1795,15.1795,15.1795,0,0,0,0
01/14/2009 05:00,1,14,3,5,0,-5,49,0,0,1.29088e+07,15.1795,15.1795,15.1795,15.1795,0,0,0,0
01/14/2009 06:00,1,14,3,6,0,-5,54,0,0,1.29088e+07,15.1795,15.1795,15.1795,15.1795,0,0,0,0
01/14/2009 07:00,1,14,3,7,0,-4,50,0,0,1.40225e+07,15.1795,15.1795,15.1795,15.1795,0,0,0,0
01/14/2009 08:00,1,14,3,8,0,-1,39,0,0,1.06507e+07,15.1795,15.1795,15.1795,15.1795,0,0,0,0
01/14/2009 09:00,1,14,3,9,0,4,27,0,0,9.91606e+06,15.1795,15.1795,15.1795,15.1795,0,0,0,0
01/14/2009 10:00,1,14,3,10,0,7,20,0,0,9.96949e+06,15.1795,15.1795,15.1795,15.1795,0,0,0,0
01/14/2009 11:00,1,14,3,11,0,9,12,0,0,1.02954e+07,15.1795,15.1795,15.1795,15.1795,0,0,0,0
01/14/2009 12:00,1,14,3,12,0,10,10,0,0,1.00229e+07,15.1795,15.1795,15.1795,15.1795,0,0,0,0
01/14/2009 13:00,1,14,3,13,0,10,9,0,0,1.04611e+07,15.1795,15.1795,15.1795,15.1795,0,0,0,0
01/14/2009 14:00,1,14,3,14,0,11,10,0,0,9.83324e+06,15.1795,15.1795,15.1795,15.1795,0,0,0,0
01/14/2009 15:00,1,14,3,15,0,13,5,0,0,9.69699e+06,15.1795,15.1795,15.1795,15.1795,0,0,0,0
01/14/2009 16:00,1,14,3,16,0,12,5,0,0,9.91606e+06,15.1795,15.1795,15.1795,15.1795,0,0,0,0
01/14/2009 17:00,1,14,3,17,0,9,7,0,0,1.0242e+07,15.1795,15.1795,15.1795,15.1795,0,0,0,0
01/14/2009 18:00,1,14,3,18,0,4,14,0,0,1.40225e+07,15.1795,15.1795,15.1795,15.1795,0,0,0,0
01/14/2009 19:00,1,14,3,19,0,8,11,0,0,1.40225e+07,15.1795,15.1795,15.1795,15.1795,0,0,0,0
01/14/2009 20:00,1,14,3,20,0,7,10,0,0,1.40225e+07,15.1795,15.1795,15.1795,15.1795,0,0,0,0
01/14/2009 21:00,1,14,3,21,0,6,12,0,0,1.40225e+07,15.1795,15.1795,15.1795,15.1795,0,0,0,0
01/14/2009 22:00,1,14,3,22,0,3,20,0,0,1.40225e+07,15.1795,15.1795,15.1795,15.1795,0,0,0,0
01/14/2009 23:00,1,14,3,23,0,9,11,0,0,1.40225e+07,15.1795,15.1795,15.1795,15.1795,0,0,0,0
01/15/2009 00:00,1,15,4,0,0,7.8,13,0,0,1.40225e+07,15.1795,15.1795,15.1795,15.1795,0,0,0,0
01/15/2009 01:00,1,15,4,1,0,7,15,0,0,1.29088e+07,15.1795,15.1795,15.1795,15.1795,0,0,0,0
01/15/2009 02:00,1,15,4,2,0,6,18,0,0,1.29088e+07,15.1795,15.1795,15.1795,15.1795,0,0,0,0
01/15/2009 03:00,1,15,4,3,0,8,13,0,0,1.29088e+07,15.1795,15.1795,15.1795,15.1795,0,0,0,0
01/15/2009 04:00,1,15,4,4,0,7,14,0,0,1.29088e+07,15.1795,15.1795,15.1795,15.1795,0,0,0,0
01/15/2009 05:00,1,15,4,5,0,6,15,0,0,1.29088e+07,15.1795,15.1795,15.1795,15.1795,0,0,0,0
01/15/2009 06:00,1,15,4,6,0,1,23,0,0,1.29088e+07,15.1795,15.1795,15.1795,15.1795,0,0,0,0
01/15/2009 07:00,1,15,4,7,0,2,19,0,0,1.40225e+07,15.1795,15.1795,15.1795,15.1795,0,0,0,0
01/15/2009 08:00,1,15,4,8,0,1,28,0,0,1.06507e+07,15.1795,15.1795,15.1795,15.1795,0,0,0,0
01/15/2009 09:00,1,15,4,9,0,7,18,0,0,9.91606e+06,15.1795,15.1795,15.1795,15.1795,0,0,0,0
01/15/2009 10:00,1,15,4,10,0,9,16,0,0,9.69699e+06,15.1795,15.1795,15.1795,15.1795,0,0,0,0
01/15/2009 11:00,1,15,4,11,0,13,9,0,0,9.91606e+06,15.1795,15.1795,15.1795,15.1795,0,0,0,0
01/15/2009 12:00,1,15,4,12,0,15,9,0,0,9.91606e+06,15.1795,15.1795,15.1795,15.1795,0,0,0,0
01/15/2009 13:00,1,15,4,13,0,13,12,0,0,9.91606e+06,15.1795,15.1795,15.1795,15.1795,0,0,0,0
01/15/2009 14:00,1,15,4,14,0,12,20,0,0,9.75041e+06,15.1795,15.1795,15.1795,15.1795,0,0,0,0
01/15/2009 15:00,1,15,4,15,0,11,24,0,0,9.69699e+06,15.1795,15.1795,15.1795,15.1795,0,0,0,0
01/15/2009 16:00,1,15,4,16,0,12,22,0,0,9.91606e+06,15.1795,15.1795,15.1795,15.1795,0,0,0,0
01/15/2009 17:00,1,15,4,17,0,9,25,0,0,1.0242e+07,15.1795,15.1795,15.1795,15.1795,0,0,0,0
01/15/2009 18:00,1,15,4,18,0,8,26,0,0,1.40225e+07,15.1795,15.1795,15.1795,15.1795,0,0,0,0
01/15/2009 19:00,1,15,4,19,0,8,22,0,0,1.40225e+07,15.1795,15.1795,15.1795,15.1795,0,0,0,0
01/15/2009 20:00,1,15,4,20,0,6,23,0,0,1.40225e+07,15.1795,15.1795,15.1795,15.1795,0,0,0,0
01/15/2009 21:00,1,15,4,21,0,7,18,0,0,1.40225e+07,15.1795,15.1795,15.1795,15.1795,0,0,0,0
01/15/2009 22:00,1,15,4,22,0,3,26,0,0,1.40225e+07,15.1795,15.1795,15.1795,15.1795,0,0,0,0
01/15/2009 23:00,1,15,4,23,0,2,34,0,0,1.40225e+07,15.1795,15.1795,15.1795,15.1795,0,0,0,0
01/16/2009 00:00,1,16,5,0,0,5,25,0,0,1.40225e+07,15.1795,15.1795,15.1795,15.1795,0,0,0,0
01/16/2009 01:00,1,16,5,1,0,1,36,0,0,1.66524e+07,15.1795,15.1795,15.1795,15.1795,0,0,0,0
01/16/2009 02:00,1,16,5,2,0,1,36,0,0,1.66524e+07,15.1795,15.1795,15.1795,15.1795,0,0,0,0
01/16/2009 03:00,1,16,5,3,0,-2,46,0,0,1.66524e+07,15.1795,15.1795,15.1795,15.1795,0,0,0,0
01/16/2009 04:00,1,16,5,4,0,-3,46,0,0,1.66524e+07,15.1795,15.1795,15.1795,15.1795,0,0,0,0
01/16/2009 05:00,1,16,5,5,0,-1,35,0,0,1.66524e+07,15.1795,15.1795,15.1795,15.1795,0,0,0,0
01/16/2009 06:00,1,16,5,6,0,0,30,0,0,1.83467e+07,15.1795,15.1795,15.1795,15.1795,0,0,0,0
01/16/2009 07:00,1,16,5,7,0,-1,39,9.5456e+06,0,3.08175e+07,15.1063,15.1063,20.4136,15.1063,0.320853,0,2.5717e+07,0
01/16/2009 08:00,1,16,5,8,0,-1,46,7.96803e+06,0,3.21681e+07,15.1645,15.1645,20.4136,15.1645,0.296258,0,2.34282e+07,0
01/16/2009 09:00,1,16,5,9,0,4,35,1.8159e+06,0,4.3535e+07,15.2134,15.2134,20.4136,15.2134,0.0635629,0,4.98026e+06,0
01/16/2009 10:00,1,16,5,10,0,7,15,997554,0,4.14459e+07,15.2453,15.2453,20.4136,15.2453,0.0326922,0,2.54549e+06,0
01/16/2009 11:00,1,16,5,11,0,9,17,500851,0,4.04325e+07,15.261,15.261,20.4136,15.261,0.0146324,0,1.13584e+06,0
01/16/2009 12:00,1,16,5,12,0,10,16,179204,0,4.20982e+07,15.2672,15.2672,20.4136,15.2672,0.00471689,0,365708,0
01/16/2009 13:00,1,16,5,13,0,7,34,522456,0,3.99249e+07,15.2639,15.2639,20.4136,15.2639,0.015424,0,1.19663e+06,0
01/16/2009 14:00,1,16,5,14,0,11,14,0,211462,4.03619e+07,16.9616,16.9616,18.9413,16.9616,0.0063979,0,286902,0
01/16/2009 15:00,1,16,5,15,0,13,13,0,173042,4.11446e+07,20.3062,20.3062,20.6827,19.6891,0.00439169,0.000695413,19898.2,19373.7
01/16/2009 16:00,1,16,5,16,0,11,22,0,109420,4.07981e+07,21.8283,21.8283,21.8283,21.0198,0,0.00213602,0,51974
01/16/2009 17:00,1,16,5,17,0,7,34,0,0,4.50313e+07,22.404,22.404,22.404,22.404,0,0,0,0
01/16/2009 18:00,1,16,5,18,0,7,31,170859,0,3.25354e+07,21.5883,21.5883,21.5883,20.9112,0,0.00485707,0,72878
01/16/2009 19:00,1,16,5,19,0,7,31,721363,0,2.30033e+07,18.2939,18.2939,20.4136,18.2939,0.0222212,0,780435,0
01/16/2009 20:00,1,16,5,20,0,4,38,0,0,2.21551e+07,16.5498,16.5498,16.5498,16.5498,0,0,0,0
01/16/2009 21:00,1,16,5,21,0,4,38,0,0,1.87665e+07,16.5498,16.5498,16.5498,16.5498,0,0,0,0
01/16/2009 22:00,1,16,5,22,0,-3,55,0,0,1.87665e+07,16.5498,16.5498,16.5498,16.5498,0,0,0,0
01/16/2009 23:00,1,16,5,23,0,0,46,0,0,1.57168e+07,16.5498,16.5498,16.5498,16.5498,0,0,0,0
01/17/2009 00:00,1,17,6,0,0,6,25,0,0,1.40225e+07,16.5498,16.5498,16.5498,16.5498,0,0,0,0
01/17/2009 01:00,1,17,6,1,0,3,34,0,0,1.66524e+07,16.5498,16.5498,16.5498,16.5498,0,0,0,0
01/17/2009 02:00,1,17,6,2,0,0,55,0,0,1.66524e+07,16.5498,16.5498,16.5498,16.5498,0,0,0,0
01/17/2009 03:00,1,17,6,3,0,-1,66,0,0,1.66524e+07,16.5498,16.5498,16.5498,16.5498,0,0,0,0
01/17/2009 04:00,1,17,6,4,0,-1,55,0,0,1.66524e+07,16.5498,16.5498,16.5498,16.5498,0,0,0,0
01/17/2009 05:00,1,17,6,5,0,-3,60,0,0,1.66524e+07,16.5498,16.5498,16.5498,16.5498,0,0,0,0
01/17/2009 06:00,1,17,6,6,0,-2,55,0,0,1.83467e+07,16.5498,16.5498,16.5498,16.5498,0,0,0,0
01/17/2009 07:00,1,17,6,7,0,-1,42,4.79855e+06,0,2.52462e+07,15.182,15.182,20.4136,15.182,0.174776,0,1.36231e+07,0
01/17/2009 08:00,1,17,6,8,0,-1,35,3.7547e+06,0,2.70226e+07,15.1758,15.1758,20.4136,15.1758,0.131024,0,1.03392e+07,0
01/17/2009 09:00,1,17,6,9,0,1,28,605596,0,4.2069e+07,15.1841,15.1841,20.4136,15.1841,0.0185642,0,1.4626e+06,0
01/17/2009 10:00,1,17,6,10,0,2,26,74795.4,0,4.10246e+07,15.189,15.189,20.4136,15.189,0.00105904,0,83358.4,0
01/17/2009 11:00,1,17,6,11,0,3,22,0,0,4.12109e+07,15.1886,15.1886,15.1886,15.1886,0,0,0,0
01/17/2009 12:00,1,17,6,12,0,3,22,0,333476,4.1988e+07,18.214,18.214,20.4136,18.214,0.0103157,0,301115,0
01/17/2009 13:00,1,17,6,13,0,3,24,103501,575040,3.86375e+07,23.4941,23.4941,23.4941,20.4136,0,0.0212732,0,1.01787e+06
01/17/2009 14:00,1,17,6,14,0,3,18,0,970115,4.22203e+07,26.484,26.484,26.484,20.4136,0,0.034117,0,3.11524e+06
01/17/2009 15:00,1,17,6,15,0,3,18,0,933414,4.20557e+07,27.4755,27.4755,27.4755,20.4136,0,0.0327005,0,3.47451e+06
01/17/2009 16:00,1,17,6,16,0,3,16,0,677210,4.17465e+07,27.6118,27.6118,27.6118,20.4136,0,0.0229881,0,2.48974e+06
01/17/2009 17:00,1,17,6,17,0,1,19,0,381680,4.3435e+07,27.6625,27.6625,27.6625,20.4136,0,0.0120423,0,1.31343e+06
01/17/2009 18:00,1,17,6,18,0,0,22,56408.8,0,3.23993e+07,27.3408,27.3408,27.3408,23.3221,0,0.00105304,0,108718
01/17/2009 19:00,1,17,6,19,0,-3,26,459124,0,2.26948e+07,23.2521,23.2521,23.2521,20.4136,0,0.014134,0,525057
01/17/2009 20:00,1,17,6,20,0,-2,29,0,0,2.21551e+07,19.918,19.918,19.918,19.918,0,0,0,0
01/17/2009 21:00,1,17,6,21,0,-3,35,0,0,1.87665e+07,19.918,19.918,19.918,19.918,0,0,0,0
01/17/2009 22:00,1,17,6,22,0,-3,29,0,0,1.87665e+07,19.918,19.918,19.918,19.918,0,0,0,0
01/17/2009 23:00,1,17,6,23,0,-2,29,0,0,1.57168e+07,19.918,19.918,19.918,19.918,0,0,0,0
01/18/2009 00:00,1,18,0,0,0,-4,41,0,0,1.40225e+07,19.918,19.918,19.918,19.918,0,0,0,0
01/18/2009 01:00,1,18,0,1,0,-1,35,0,0,1.66524e+07,19.918,19.918,19.918,19.918,0,0,0,0
01/18/2009 02:00,1,18,0,2,0,-2,42,0,0,1.66524e+07,19.918,19.918,19.918,19.918,0,0,0,0
01/18/2009 03:00,1,18,0,3,0,-3,46,0,0,1.66524e+07,19.918,19.918,19.918,19.918,0,0,0,0
01/18/2009 04:00,1,18,0,4,0,-2,46,0,0,1.66524e+07,19.918,19.918,19.918,19.918,0,0,0,0
01/18/2009 05:00,1,18,0,5,0,-3,50,0,0,1.66524e+07,19.918,19.918,19.918,19.918,0,0,0,0
01/18/2009 06:00,1,18,0,6,0,-1,55,0,0,1.83467e+07,19.918,19.918,19.918,19.918,0,0,0,0
01/18/2009 07:00,1,18,0,7,0,-1,55,4.73059e+06,0,2.51755e+07,15.3071,15.3071,20.4136,15.3071,0.173964,0,1.27657e+07,0
01/18/2009 08:00,1,18,0,8,0,2,48,3.14956e+06,0,2.62982e+07,15.2053,15.2053,20.4136,15.2053,0.109627,0,8.6019e+06,0
01/18/2009 09:00,1,18,0,9,0,9,35,301073,0,4.14344e+07,15.2231,15.2231,20.4136,15.2231,0.00747841,0,584798,0
01/18/2009 10:00,1,18,0,10,0,13,23,0,0,4.09438e+07,15.2342,15.2342,15.2342,15.2342,0,0,0,0
01/18/2009 11:00,1,18,0,11,0,14,21,0,713920,4.13754e+07,20.9013,20.9013,24.9028,17.5249,0.0167404,0.00741111,826877,643101
01/18/2009 12:00,1,18,0,12,0,16,17,0,1.1519e+06,4.14891e+07,27.1357,27.1357,27.1357,20.4136,0,0.0405983,0,4.10779e+06
01/18/2009 13:00,1,18,0,13,0,14,19,0,0,3.68926e+07,27.6607,27.6607,27.6607,27.6607,0,0,0,0
01/18/2009 14:00,1,18,0,14,0,14,23,0,1.24669e+06,4.20209e+07,27.6346,27.6346,27.6346,20.4136,0,0.0448006,0,4.86751e+06
01/18/2009 15:00,1,18,0,15,0,15,22,0,1.51378e+06,4.27598e+07,27.658,27.658,27.658,20.4136,0,0.0553607,0,6.03429e+06
01/18/2009 16:00,1,18,0,16,0,13,25,0,1.31332e+06,4.25093e+07,27.7229,27.7229,27.7229,20.4136,0,0.0461693,0,5.07772e+06
01/18/2009 17:00,1,18,0,17,0,12,29,0,1.21365e+06,4.37346e+07,27.8916,27.8916,27.8916,20.4136,0,0.0390303,0,4.40424e+06
01/18/2009 18:00,1,18,0,18,0,11,33,0,0,3.23369e+07,28.1417,28.1417,28.1417,28.1417,0,0,0,0
01/18/2009 19:00,1,18,0,19,0,8,41,0,0,2.21551e+07,28.1417,28.1417,28.1417,28.1417,0,0,0,0
01/18/2009 20:00,1,18,0,20,0,6,39,0,0,2.21551e+07,28.1417,28.1417,28.1417,28.1417,0,0,0,0
01/18/2009 21:00,1,18,0,21,0,6,43,0,0,1.87665e+07,28.1417,28.1417,28.1417,28.1417,0,0,0,0
01/18/2009 22:00,1,18,0,22,0,7,44,0,0,1.87665e+07,28.1417,28.1417,28.1417,28.1417,0,0,0,0
01/18/2009 23:00,1,18,0,23,0,8,34,0,0,1.57168e+07,28.1417,28.1417,28.1417,28.1417,0,0,0,0
01/19/2009 00:00,1,19,1,0,0,7,37,0,0,1.40225e+07,28.1417,28.1417,28.1417,28.1417,0,0,0,0
01/19/2009 01:00,1,19,1,1,0,5,42,0,0,1.66524e+07,28.1417,28.1417,28.1417,28.1417,0,0,0,0
01/19/2009 02:00,1,19,1,2,0,2,62,0,0,1.66524e+07,28.1417,28.1417,28.1417,28.1417,0,0,0,0
01/19/2009 03:00,1,19,1,3,0,1,72,0,0,1.66524e+07,28.1417,28.1417,28.1417,28.1417,0,0,0,0
01/19/2009 04:00,1,19,1,4,0,2,67,0,0,1.66524e+07,28.1417,28.1417,28.1417,28.1417,0,0,0,0
01/19/2009 05:00,1,19,1,5,0,2,67,0,0,1.66524e+07,28.1417,28.1417,28.1417,28.1417,0,0,0,0
01/19/2009 06:00,1,19,1,6,0,1,72,0,0,1.83467e+07,28.1417,28.1417,28.1417,28.1417,0,0,0,0
01/19/2009 07:00,1,19,1,7,0,2,67,2.16303e+06,0,2.20363e+07,17.4334,17.4334,20.5741,17.2729,0.0400169,0.0328113,2.64943e+06,316999
01/19/2009 08:00,1,19,1,8,0,2,67,985534,0,2.36892e+07,15.2834,15.2834,20.4136,15.2834,0.0310989,0,2.40359e+06,0
01/19/2009 09:00,1,19,1,9,0,4,59,0,22148.9,4.13817e+07,15.3008,15.3008,16.7378,15.3008,0.000305694,0,23327.8,0
01/19/2009 10:00,1,19,1,10,0,7,44,0,153113,4.11207e+07,16.7124,16.7124,18.7645,16.7124,0.00436192,0,224274,0
01/19/2009 11:00,1,19,1,11,0,10,36,0,1.002e+06,4.17243e+07,23.9369,23.9369,23.9369,20.4136,0,0.0352953,0,1.89781e+06
01/19/2009 12:00,1,19,1,12,0,12,24,0,1.60528e+06,4.35253e+07,27.5109,27.5109,27.5109,20.4136,0,0.0589498,0,6.2936e+06
01/19/2009 13:00,1,19,1,13,0,13,21,0,1.8493e+06,4.00674e+07,27.8122,27.8122,27.8122,20.4136,0,0.0688258,0,7.66188e+06
01/19/2009 14:00,1,19,1,14,0,13,19,0,2.4656e+06,4.40315e+07,27.906,27.906,27.906,20.4136,0,0.0917155,0,1.03441e+07
01/19/2009 15:00,1,19,1,15,0,12.8,20,0,2.902e+06,4.44281e+07,28.0673,28.0673,28.0673,20.4136,0,0.105939,0,1.22069e+07
01/19/2009 16:00,1,19,1,16,0,12,22,0,3.36929e+06,4.49793e+07,28.3355,28.3355,28.3355,20.4136,0,0.120195,0,1.43272e+07
01/19/2009 17:00,1,19,1,17,0,9,25,0,2.89475e+06,4.57637e+07,28.4846,28.4846,28.4846,20.4136,0,0.101031,0,1.22695e+07
01/19/2009 18:00,1,19,1,18,0,6,33,0,86063.1,3.24304e+07,28.4651,28.4651,28.4651,20.4136,0,0.0013647,0,165331
01/19/2009 19:00,1,19,1,19,0,3,37,0,0,2.21551e+07,28.439,28.439,28.439,28.439,0,0,0,0
01/19/2009 20:00,1,19,1,20,0,6,33,0,0,2.21551e+07,28.439,28.439,28.439,28.439,0,0,0,0
01/19/2009 21:00,1,19,1,21,0,4,45,0,0,1.87665e+07,28.439,28.439,28.439,28.439,0,0,0,0
01/19/2009 22:00,1,19,1,22,0,4,45,0,0,1.87665e+07,28.439,28.439,28.439,28.439,0,0,0,0
01/19/2009 23:00,1,19,1,23,0,4,45,0,0,1.57168e+07,28.439,28.439,28.439,28.439,0,0,0,0
01/20/2009 00:00,1,20,2,0,0,3,45,0,0,1.40225e+07,28.439,28.439,28.439,28.439,0,0,0,0
01/20/2009 01:00,1,20,2,1,0,2,52,0,0,1.66524e+07,28.439,28.439,28.439,28.439,0,0,0,0
01/20/2009 02:00,1,20,2,2,0,-1,66,0,0,1.66524e+07,28.439,28.439,28.439,28.439,0,0,0,0
01/20/2009 03:00,1,20,2,3,0,-2,85,0,0,1.66524e+07,28.439,28.439,28.439,28.439,0,0,0,0
01/20/2009 04:00,1,20,2,4,0,1,79,0,0,1.66524e+07,28.439,28.439,28.439,28.439,0,0,0,0
01/20/2009 05:00,1,20,2,5,0,3,58,0,0,1.66524e+07,28.439,28.439,28.439,28.439,0,0,0,0
01/20/2009 06:00,1,20,2,6,0,4,38,0,0,1.83467e+07,28.439,28.439,28.439,28.439,0,0,0,0
01/20/2009 07:00,1,20,2,7,0,2,40,1.68548e+06,0,2.14599e+07,18.0432,18.0432,20.7531,17.7037,0.0280315,0.0271945,1.65147e+06,555686
01/20/2009 08:00,1,20,2,8,0,1,56,841178,0,2.35189e+07,15.4101,15.4101,20.4136,15.4101,0.0265401,0,1.99404e+06,0
01/20/2009 09:00,1,20,2,9,0,4,54,0,165743,4.15504e+07,16.4869,16.4869,18.489,16.4869,0.00489496,0,251020,0
01/20/2009 10:00,1,20,2,10,0,9,21,0,467453,4.14946e+07,21.3197,21.3197,22.2293,18.5235,0.00829664,0.00698103,87700.6,359007
01/20/2009 11:00,1,20,2,11,0,11,15,0,1.2658e+06,4.20436e+07,26.6113,26.6113,26.6113,20.4136,0,0.0454583,0,4.24156e+06
01/20/2009 12:00,1,20,2,12,0,12,11,0,1.70803e+06,4.21682e+07,27.7065,27.7065,27.7065,20.4136,0,0.0631173,0,6.92569e+06
01/20/2009 13:00,1,20,2,13,0,12,12,0,765454,3.69584e+07,27.773,27.773,27.773,20.4136,0,0.0262681,0,2.90873e+06
01/20/2009 14:00,1,20,2,14,0,12,11,0,913380,4.47441e+07,28.1869,28.1869,28.1869,20.4136,0,0.0291257,0,3.43551e+06
01/20/2009 15:00,1,20,2,15,0,11,14,0,979837,4.44102e+07,28.8215,28.8215,28.8215,20.4136,0,0.0314584,0,3.98025e+06
01/20/2009 16:00,1,20,2,16,0,10,19,0,1.16934e+06,4.64158e+07,28.9647,28.9647,28.9647,20.4136,0,0.0384496,0,4.94719e+06
01/20/2009 17:00,1,20,2,17,0,9,25,0,1.24882e+06,4.65122e+07,28.9555,28.9555,28.9555,20.4136,0,0.0414431,0,5.32676e+06
01/20/2009 18:00,1,20,2,18,0,9,25,0,0,3.23369e+07,28.952,28.952,28.952,28.952,0,0,0,0
01/20/2009 19:00,1,20,2,19,0,6,33,0,0,2.21551e+07,28.952,28.952,28.952,28.952,0,0,0,0
01/20/2009 20:00,1,20,2,20,0,4,64,0,0,2.21551e+07,28.952,28.952,28.952,28.952,0,0,0,0
01/20/2009 21:00,1,20,2,21,0,2,67,0,0,1.87665e+07,28.952,28.952,28.952,28.952,0,0,0,0
01/20/2009 22:00,1,20,2,22,0,-1,78,0,0,1.87665e+07,28.952,28.952,28.952,28.952,0,0,0,0
01/20/2009 23:00,1,20,2,23,0,-2,71,0,0,1.57168e+07,28.952,28.952,28.952,28.952,0,0,0,0
01/21/2009 00:00,1,21,3,0,0,-2,71,0,0,1.40225e+07,28.952,28.952,28.952,28.952,0,0,0,0
01/21/2009 01:00,1,21,3,1,0,-1,60,0,0,1.29088e+07,28.952,28.952,28.952,28.952,0,0,0,0
01/21/2009 02:00,1,21,3,2,0,-2,65,0,0,1.29088e+07,28.952,28.952,28.952,28.952,0,0,0,0
01/21/2009 03:00,1,21,3,3,0,-2,65,0,0,1.29088e+07,28.952,28.952,28.952,28.952,0,0,0,0
01/21/2009 04:00,1,21,3,4,0,-3,71,0,0,1.29088e+07,28.952,28.952,28.952,28.952,0,0,0,0
01/21/2009 05:00,1,21,3,5,0,-2,65,0,0,1.29088e+07,28.952,28.952,28.952,28.952,0,0,0,0
01/21/2009 06:00,1,21,3,6,0,0,55,0,0,1.29088e+07,28.952,28.952,28.952,28.952,0,0,0,0
01/21/2009 07:00,1,21,3,7,0,-2,60,0,0,1.40225e+07,28.952,28.952,28.952,28.952,0,0,0,0
01/21/2009 08:00,1,21,3,8,0,1,51,0,0,1.06507e+07,28.952,28.952,28.952,28.952,0,0,0,0
01/21/2009 09:00,1,21,3,9,0,2,52,0,0,1.05145e+07,28.952,28.952,28.952,28.952,0,0,0,0
01/21/2009 10:00,1,21,3,10,0,4,45,0,0,1.05145e+07,28.952,28.952,28.952,28.952,0,0,0,0
01/21/2009 11:00,1,21,3,11,0,4,42,0,0,1.00523e+07,28.952,28.952,28.952,28.952,0,0,0,0
