Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,ElectricityFacility,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
01/21/2009 12:00,1,21,3,12,0,4,42,0,0,1.01057e+07,28.952,28.952,28.952,28.952,0,0,0,0
01/21/2009 13:00,1,21,3,13,0,4,45,0,0,1.01057e+07,28.952,28.952,28.952,28.952,0,0,0,0
01/21/2009 14:00,1,21,3,14,0,4,45,0,0,9.91606e+06,28.952,28.952,28.952,28.952,0,0,0,0
01/21/2009 15:00,1,21,3,15,0,3,58,0,0,1.0242e+07,28.952,28.952,28.952,28.952,0,0,0,0
01/21/2009 16:00,1,21,3,16,0,3,63,0,0,1.06507e+07,28.952,28.952,28.952,28.952,0,0,0,0
01/21/2009 17:00,1,21,3,17,0,2,73,0,0,1.04317e+07,28.952,28.952,28.952,28.952,0,0,0,0
01/21/2009 18:00,1,21,3,18,0,0.2,82,0,0,1.40225e+07,28.952,28.952,28.952,28.952,0,0,0,0
01/21/2009 19:00,1,21,3,19,0,-0.7,88,0,0,1.40225e+07,28.952,28.952,28.952,28.952,0,0,0,0
01/21/2009 20:00,1,21,3,20,0,-1.4,92,0,0,1.40225e+07,28.952,28.952,28.952,28.952,0,0,0,0
01/21/2009 21:00,1,21,3,21,0,-1.8,93,0,0,1.40225e+07,28.952,28.952,28.952,28.952,0,0,0,0
01/21/2009 22:00,1,21,3,22,0,-1.9,93,0,0,1.40225e+07,28.952,28.952,28.952,28.952,0,0,0,0
01/21/2009 23:00,1,21,3,23,0,-2,92,0,0,1.40225e+07,28.952,28.952,28.952,28.952,0,0,0,0
01/22/2009 00:00,1,22,4,0,0,-2,92,0,0,1.40225e+07,28.952,28.952,28.952,28.952,0,0,0,0
01/22/2009 01:00,1,22,4,1,0,-3,100,0,0,1.29088e+07,28.952,28.952,28.952,28.952,0,0,0,0
01/22/2009 02:00,1,22,4,2,0,-3,92,0,0,1.29088e+07,28.952,28.952,28.952,28.952,0,0,0,0
01/22/2009 03:00,1,22,4,3,0,-3,92,0,0,1.29088e+07,28.952,28.952,28.952,28.952,0,0,0,0
01/22/2009 04:00,1,22,4,4,0,-4,92,0,0,1.29088e+07,28.952,28.952,28.952,28.952,0,0,0,0
01/22/2009 05:00,1,22,4,5,0,-6,92,0,0,1.29088e+07,28.952,28.952,28.952,28.952,0,0,0,0
01/22/2009 06:00,1,22,4,6,0,-5,92,0,0,1.29088e+07,28.952,28.952,28.952,28.952,0,0,0,0
01/22/2009 07:00,1,22,4,7,0,-4,77,0,0,1.40225e+07,28.952,28.952,28.952,28.952,0,0,0,0
01/22/2009 08:00,1,22,4,8,0,-4,77,0,0,1.06507e+07,28.952,28.952,28.952,28.952,0,0,0,0
01/22/2009 09:00,1,22,4,9,0,-2,65,0,0,1.00523e+07,28.952,28.952,28.952,28.952,0,0,0,0
01/22/2009 10:00,1,22,4,10,0,-2,65,0,0,1.03782e+07,28.952,28.952,28.952,28.952,0,0,0,0
01/22/2009 11:00,1,22,4,11,0,-1,55,0,0,9.96949e+06,28.952,28.952,28.952,28.952,0,0,0,0
01/22/2009 12:00,1,22,4,12,0,1,47,0,0,9.77981e+06,28.952,28.952,28.952,28.952,0,0,0,0
01/22/2009 13:00,1,22,4,13,0,2,40,0,0,9.61416e+06,28.952,28.952,28.952,28.952,0,0,0,0
01/22/2009 14:00,1,22,4,14,0,2,44,0,0,9.66759e+06,28.952,28.952,28.952,28.952,0,0,0,0
01/22/2009 15:00,1,22,4,15,0,1,43,0,0,9.69699e+06,28.952,28.952,28.952,28.952,0,0,0,0
01/22/2009 16:00,1,22,4,16,0,1,43,0,0,9.83324e+06,28.952,28.952,28.952,28.952,0,0,0,0
01/22/2009 17:00,1,22,4,17,0,-3,60,0,0,1.01057e+07,28.952,28.952,28.952,28.952,0,0,0,0
01/22/2009 18:00,1,22,4,18,0,-4,59,0,0,1.40225e+07,28.952,28.952,28.952,28.952,0,0,0,0
01/22/2009 19:00,1,22,4,19,0,-5,59,0,0,1.40225e+07,28.952,28.952,28.952,28.952,0,0,0,0
01/22/2009 20:00,1,22,4,20,0,-6,64,0,0,1.40225e+07,28.952,28.952,28.952,28.952,0,0,0,0
01/22/2009 21:00,1,22,4,21,0,-5,59,0,0,1.40225e+07,28.952,28.952,28.952,28.952,0,0,0,0
01/22/2009 22:00,1,22,4,22,0,-7,54,0,0,1.40225e+07,28.952,28.952,28.952,28.952,0,0,0,0
01/22/2009 23:00,1,22,4,23,0,-6,54,0,0,1.40225e+07,28.952,28.952,28.952,28.952,0,0,0,0
01/23/2009 00:00,1,23,5,0,0,-6,54,0,0,1.40225e+07,28.952,28.952,28.952,28.952,0,0,0,0
01/23/2009 01:00,1,23,5,1,0,-7,64,0,0,1.66524e+07,28.952,28.952,28.952,28.952,0,0,0,0
01/23/2009 02:00,1,23,5,2,0,-5,49,0,0,1.66524e+07,28.952,28.952,28.952,28.952,0,0,0,0
01/23/2009 03:00,1,23,5,3,0,-3,42,0,0,1.66524e+07,28.952,28.952,28.952,28.952,0,0,0,0
01/23/2009 04:00,1,23,5,4,0,-2,42,0,0,1.66524e+07,28.952,28.952,28.952,28.952,0,0,0,0
01/23/2009 05:00,1,23,5,5,0,-4,50,0,0,1.66524e+07,28.952,28.952,28.952,28.952,0,0,0,0
01/23/2009 06:00,1,23,5,6,0,-6,59,0,0,1.83467e+07,28.952,28.952,28.952,28.952,0,0,0,0
01/23/2009 07:00,1,23,5,7,0,-2,50,1.66568e+07,0,3.87747e+07,15.332,15.332,20.4136,15.332,0.471101,0,3.45149e+07,0
01/23/2009 08:00,1,23,5,8,0,2,40,1.22052e+07,0,3.73966e+07,15.1961,15.1961,20.4136,15.1961,0.472121,0,3.7111e+07,0
01/23/2009 09:00,1,23,5,9,0,3,41,6.4952e+06,0,4.91882e+07,15.2118,15.2118,20.4136,15.2118,0.236126,0,1.85048e+07,0
01/23/2009 10:00,1,23,5,10,0,4,42,4.78043e+06,0,4.73603e+07,15.2256,15.2256,20.4136,15.2256,0.16883,0,1.31956e+07,0
01/23/2009 11:00,1,23,5,11,0,9,29,2.84772e+06,0,4.43331e+07,15.2767,15.2767,20.4136,15.2767,0.0951739,0,7.36532e+06,0
01/23/2009 12:00,1,23,5,12,0,10,25,1.94521e+06,0,4.24358e+07,15.2963,15.2963,20.4136,15.2963,0.0655786,0,5.0557e+06,0
01/23/2009 13:00,1,23,5,13,0,11,26,1.95167e+06,0,3.9327e+07,15.3068,15.3068,20.4136,15.3068,0.0657489,0,5.05843e+06,0
01/23/2009 14:00,1,23,5,14,0,12,22,612142,0,4.15163e+07,15.3088,15.3088,20.4136,15.3088,0.0187589,0,1.44266e+06,0
01/23/2009 15:00,1,23,5,15,0,12,22,220425,0,4.11993e+07,15.3073,15.3073,20.4136,15.3073,0.00615951,0,473837,0
01/23/2009 16:00,1,23,5,16,0,11,26,0,0,4.09438e+07,15.3061,15.3061,15.3061,15.3061,0,0,0,0
01/23/2009 17:00,1,23,5,17,0,8,32,0,0,4.20392e+07,15.3061,15.3061,15.3061,15.3061,0,0,0,0
01/23/2009 18:00,1,23,5,18,0,5,39,881276,0,3.33831e+07,15.2712,15.2712,20.4136,15.2712,0.0287551,0,2.22839e+06,0
01/23/2009 19:00,1,23,5,19,0,7,34,1.74394e+06,0,2.42276e+07,15.2583,15.2583,20.4136,15.2583,0.0574224,0,4.45942e+06,0
01/23/2009 20:00,1,23,5,20,0,7,34,0,0,2.21551e+07,15.2618,15.2618,15.2618,15.2618,0,0,0,0
01/23/2009 21:00,1,23,5,21,0,7,34,0,0,1.87665e+07,15.2618,15.2618,15.2618,15.2618,0,0,0,0
01/23/2009 22:00,1,23,5,22,0,6,33,0,0,1.87665e+07,15.2618,15.2618,15.2618,15.2618,0,0,0,0
01/23/2009 23:00,1,23,5,23,0,7,31,0,0,1.57168e+07,15.2618,15.2618,15.2618,15.2618,0,0,0,0
01/24/2009 00:00,1,24,6,0,0,6,36,0,0,1.40225e+07,15.2618,15.2618,15.2618,15.2618,0,0,0,0
01/24/2009 01:00,1,24,6,1,0,5,36,0,0,1.66524e+07,15.2618,15.2618,15.2618,15.2618,0,0,0,0
01/24/2009 02:00,1,24,6,2,0,6,36,0,0,1.66524e+07,15.2618,15.2618,15.2618,15.2618,0,0,0,0
01/24/2009 03:00,1,24,6,3,0,6,39,0,0,1.66524e+07,15.2618,15.2618,15.2618,15.2618,0,0,0,0
01/24/2009 04:00,1,24,6,4,0,5,50,0,0,1.66524e+07,15.2618,15.2618,15.2618,15.2618,0,0,0,0
01/24/2009 05:00,1,24,6,5,0,2,62,0,0,1.66524e+07,15.2618,15.2618,15.2618,15.2618,0,0,0,0
01/24/2009 06:00,1,24,6,6,0,0,72,0,0,1.83467e+07,15.2618,15.2618,15.2618,15.2618,0,0,0,0
01/24/2009 07:00,1,24,6,7,0,-1,78,5.54766e+06,0,2.6168e+07,15.1207,15.1207,20.4136,15.1207,0.205275,0,1.63872e+07,0
01/24/2009 08:00,1,24,6,8,0,-1,78,4.71199e+06,0,2.81852e+07,15.1727,15.1727,20.4136,15.1727,0.167245,0,1.32053e+07,0
01/24/2009 09:00,1,24,6,9,0,1,67,1.5235e+06,0,4.68324e+07,15.194,15.194,20.4136,15.194,0.0487134,0,3.83067e+06,0
01/24/2009 10:00,1,24,6,10,0,0,72,851055,0,4.60316e+07,15.1994,15.1994,20.4136,15.1994,0.0260361,0,2.04525e+06,0
01/24/2009 11:00,1,24,6,11,0,-1,78,625896,0,4.48116e+07,15.1945,15.1945,20.4136,15.1945,0.0179066,0,1.40796e+06,0
01/24/2009 12:00,1,24,6,12,0,-1,78,329592,0,4.40403e+07,15.1908,15.1908,20.4136,15.1908,0.00727687,0,572575,0
01/24/2009 13:00,1,24,6,13,0,0,72,686107,0,3.92678e+07,15.1936,15.1936,20.4136,15.1936,0.0191815,0,1.50845e+06,0
01/24/2009 14:00,1,24,6,14,0,1,72,0,0,4.25734e+07,15.1958,15.1958,15.1958,15.1958,0,0,0,0
01/24/2009 15:00,1,24,6,15,0,1,72,0,0,4.36688e+07,15.1958,15.1958,15.1958,15.1958,0,0,0,0
01/24/2009 16:00,1,24,6,16,0,-1,78,0,0,4.435e+07,15.1958,15.1958,15.1958,15.1958,0,0,0,0
01/24/2009 17:00,1,24,6,17,0,-3,92,0,0,4.50313e+07,15.1958,15.1958,15.1958,15.1958,0,0,0,0
01/24/2009 18:00,1,24,6,18,0,-2,85,1.41231e+06,0,3.40025e+07,15.1852,15.1852,20.4136,15.1852,0.0447497,0,3.52591e+06,0
01/24/2009 19:00,1,24,6,19,0,-3,77,2.78716e+06,0,2.54843e+07,15.1604,15.1604,20.4136,15.1604,0.0959965,0,7.59758e+06,0
01/24/2009 20:00,1,24,6,20,0,-4,77,0,0,2.21551e+07,15.1576,15.1576,15.1576,15.1576,0,0,0,0
01/24/2009 21:00,1,24,6,21,0,-4,77,0,0,1.87665e+07,15.1576,15.1576,15.1576,15.1576,0,0,0,0
01/24/2009 22:00,1,24,6,22,0,-4,71,0,0,1.87665e+07,15.1576,15.1576,15.1576,15.1576,0,0,0,0
01/24/2009 23:00,1,24,6,23,0,-5,77,0,0,1.57168e+07,15.1576,15.1576,15.1576,15.1576,0,0,0,0
01/25/2009 00:00,1,25,0,0,0,-5,84,0,0,1.40225e+07,15.1576,15.1576,15.1576,15.1576,0,0,0,0
01/25/2009 01:00,1,25,0,1,0,-6,84,0,0,1.66524e+07,15.1576,15.1576,15.1576,15.1576,0,0,0,0
01/25/2009 02:00,1,25,0,2,0,-6,84,0,0,1.66524e+07,15.1576,15.1576,15.1576,15.1576,0,0,0,0
01/25/2009 03:00,1,25,0,3,0,-6,84,0,0,1.66524e+07,15.1576,15.1576,15.1576,15.1576,0,0,0,0
01/25/2009 04:00,1,25,0,4,0,-7,84,0,0,1.66524e+07,15.1576,15.1576,15.1576,15.1576,0,0,0,0
01/25/2009 05:00,1,25,0,5,0,-7,84,0,0,1.66524e+07,15.1576,15.1576,15.1576,15.1576,0,0,0,0
01/25/2009 06:00,1,25,0,6,0,-7,92,0,0,1.83467e+07,15.1576,15.1576,15.1576,15.1576,0,0,0,0
01/25/2009 07:00,1,25,0,7,0,-7,92,9.87988e+06,0,3.12009e+07,15.0565,15.0565,20.4136,15.0565,0.329908,0,2.6675e+07,0
01/25/2009 08:00,1,25,0,8,0,-5,84,6.47553e+06,0,3.0346e+07,15.1267,15.1267,20.4136,15.1267,0.238324,0,1.89828e+07,0
01/25/2009 09:00,1,25,0,9,0,-4,84,1.46367e+06,0,4.24278e+07,15.1442,15.1442,20.4136,15.1442,0.0506041,0,4.01733e+06,0
01/25/2009 10:00,1,25,0,10,0,-1,78,791187,0,4.11978e+07,15.1665,15.1665,20.4136,15.1665,0.0253557,0,2.0044e+06,0
01/25/2009 11:00,1,25,0,11,0,0,78,430677,0,4.14439e+07,15.182,15.182,20.4136,15.182,0.0122238,0,963439,0
01/25/2009 12:00,1,25,0,12,0,1,67,238058,0,4.14791e+07,15.19,15.19,20.4136,15.19,0.00530771,0,417695,0
01/25/2009 13:00,1,25,0,13,0,2,62,635855,0,3.80001e+07,15.2029,15.2029,20.4136,15.2029,0.0182042,0,1.42898e+06,0
01/25/2009 14:00,1,25,0,14,0,2,62,54757.7,0,4.20961e+07,15.2114,15.2114,20.4136,15.2114,0.000391697,0,30698.4,0
01/25/2009 15:00,1,25,0,15,0,2,62,0,0,4.1625e+07,15.2121,15.2121,15.2121,15.2121,0,0,0,0
01/25/2009 16:00,1,25,0,16,0,2,62,0,0,4.36688e+07,15.2121,15.2121,15.2121,15.2121,0,0,0,0
01/25/2009 17:00,1,25,0,17,0,1,67,0,0,4.50313e+07,15.2121,15.2121,15.2121,15.2121,0,0,0,0
01/25/2009 18:00,1,25,0,18,0,-1,71,951541,0,3.34527e+07,15.2047,15.2047,20.4136,15.2047,0.0289763,0,2.27472e+06,0
01/25/2009 19:00,1,25,0,19,0,-1,78,2.33236e+06,0,2.4932e+07,15.1846,15.1846,20.4136,15.1846,0.0786527,0,6.19621e+06,0
01/25/2009 20:00,1,25,0,20,0,1,67,0,0,2.21551e+07,15.1811,15.1811,15.1811,15.1811,0,0,0,0
01/25/2009 21:00,1,25,0,21,0,-2,71,0,0,1.87665e+07,15.1811,15.1811,15.1811,15.1811,0,0,0,0
01/25/2009 22:00,1,25,0,22,0,2,44,0,0,1.87665e+07,15.1811,15.1811,15.1811,15.1811,0,0,0,0
01/25/2009 23:00,1,25,0,23,0,-1,55,0,0,1.57168e+07,15.1811,15.1811,15.1811,15.1811,0,0,0,0
01/26/2009 00:00,1,26,1,0,0,2,44,0,0,1.40225e+07,15.1811,15.1811,15.1811,15.1811,0,0,0,0
01/26/2009 01:00,1,26,1,1,0,9,21,0,0,1.66524e+07,15.1811,15.1811,15.1811,15.1811,0,0,0,0
01/26/2009 02:00,1,26,1,2,0,9,21,0,0,1.66524e+07,15.1811,15.1811,15.1811,15.1811,0,0,0,0
01/26/2009 03:00,1,26,1,3,0,4,29,0,0,1.66524e+07,15.1811,15.1811,15.1811,15.1811,0,0,0,0
01/26/2009 04:00,1,26,1,4,0,6,25,0,0,1.66524e+07,15.1811,15.1811,15.1811,15.1811,0,0,0,0
01/26/2009 05:00,1,26,1,5,0,4,32,0,0,1.66524e+07,15.1811,15.1811,15.1811,15.1811,0,0,0,0
01/26/2009 06:00,1,26,1,6,0,1,43,0,0,1.83467e+07,15.1811,15.1811,15.1811,15.1811,0,0,0,0
01/26/2009 07:00,1,26,1,7,0,-1,50,5.91458e+06,0,2.66189e+07,15.1171,15.1171,20.4136,15.1171,0.220627,0,1.76447e+07,0
01/26/2009 08:00,1,26,1,8,0,4,35,4.33536e+06,0,2.77183e+07,15.2229,15.2229,20.4136,15.2229,0.151708,0,1.18635e+07,0
01/26/2009 09:00,1,26,1,9,0,8,29,760538,0,4.1573e+07,15.2531,15.2531,20.4136,15.2531,0.0239007,0,1.85815e+06,0
01/26/2009 10:00,1,26,1,10,0,10,30,194123,0,4.04775e+07,15.2729,15.2729,20.4136,15.2729,0.00366549,0,283880,0
01/26/2009 11:00,1,26,1,11,0,11,28,0,0,4.05297e+07,15.2774,15.2774,15.2774,15.2774,0,0,0,0
01/26/2009 12:00,1,26,1,12,0,12,22,0,23510.4,4.01413e+07,15.4,15.4,16.6431,15.4,0.000411414,0,30817.3,0
01/26/2009 13:00,1,26,1,13,0,8,44,0,0,3.84718e+07,15.6039,15.6039,15.6039,15.6039,0,0,0,0
01/26/2009 14:00,1,26,1,14,0,10,18,0,489301,4.04269e+07,19.5279,19.5279,20.7332,17.923,0.0128076,0.00353805,313149,219032
01/26/2009 15:00,1,26,1,15,0,8,17,0,499442,4.12649e+07,25.1639,25.1639,25.1639,20.4136,0,0.0162637,0,1.20445e+06
01/26/2009 16:00,1,26,1,16,0,7,14,0,414843,4.14306e+07,27.0097,27.0097,27.0097,20.4136,0,0.0131881,0,1.30948e+06
01/26/2009 17:00,1,26,1,17,0,5,17,0,114925,4.19e+07,27.4309,27.4309,27.4309,20.4136,0,0.00238343,0,251677
01/26/2009 18:00,1,26,1,18,0,4,20,0,0,3.23369e+07,27.4764,27.4764,27.4764,27.4764,0,0,0,0
01/26/2009 19:00,1,26,1,19,0,3,22,520578,0,2.27628e+07,23.4228,23.4228,23.4228,20.4136,0,0.0152481,0,610613
01/26/2009 20:00,1,26,1,20,0,2,26,0,0,2.21551e+07,19.8782,19.8782,19.8782,19.8782,0,0,0,0
01/26/2009 21:00,1,26,1,21,0,2,28,0,0,1.87665e+07,19.8782,19.8782,19.8782,19.8782,0,0,0,0
01/26/2009 22:00,1,26,1,22,0,1,30,0,0,1.87665e+07,19.8782,19.8782,19.8782,19.8782,0,0,0,0
01/26/2009 23:00,1,26,1,23,0,1,28,0,0,1.57168e+07,19.8782,19.8782,19.8782,19.8782,0,0,0,0
01/27/2009 00:00,1,27,2,0,0,0,30,0,0,1.40225e+07,19.8782,19.8782,19.8782,19.8782,0,0,0,0
01/27/2009 01:00,1,27,2,1,0,0,30,0,0,1.66524e+07,19.8782,19.8782,19.8782,19.8782,0,0,0,0
01/27/2009 02:00,1,27,2,2,0,0,32,0,0,1.66524e+07,19.8782,19.8782,19.8782,19.8782,0,0,0,0
01/27/2009 03:00,1,27,2,3,0,-1,32,0,0,1.66524e+07,19.8782,19.8782,19.8782,19.8782,0,0,0,0
01/27/2009 04:00,1,27,2,4,0,-1,35,0,0,1.66524e+07,19.8782,19.8782,19.8782,19.8782,0,0,0,0
01/27/2009 05:00,1,27,2,5,0,-2,35,0,0,1.66524e+07,19.8782,19.8782,19.8782,19.8782,0,0,0,0
01/27/2009 06:00,1,27,2,6,0,-2,35,0,0,1.83467e+07,19.8782,19.8782,19.8782,19.8782,0,0,0,0
01/27/2009 07:00,1,27,2,7,0,-3,38,6.64239e+06,0,2.75273e+07,15.243,15.243,20.4136,15.243,0.252288,0,1.91055e+07,0
01/27/2009 08:00,1,27,2,8,0,-1,32,3.98231e+06,0,2.73095e+07,15.1758,15.1758,20.4136,15.1758,0.141504,0,1.11663e+07,0
01/27/2009 09:00,1,27,2,9,0,1,28,481408,0,4.15051e+07,15.1842,15.1842,20.4136,15.1842,0.0140599,0,1.1077e+06,0
01/27/2009 10:00,1,27,2,10,0,3,24,0,0,4.02626e+07,15.1885,15.1885,15.1885,15.1885,0,0,0,0
01/27/2009 11:00,1,27,2,11,0,4,22,0,87236.3,4.06271e+07,15.7548,15.7548,19.1073,15.7548,0.00185796,0,127078,0
01/27/2009 12:00,1,27,2,12,0,5,21,0,677144,4.09163e+07,21.8456,21.8456,25.6497,17.916,0.0141997,0.00844342,738859,665799
01/27/2009 13:00,1,27,2,13,0,3,31,0,0,3.84718e+07,25.4784,25.4784,25.4784,25.4784,0,0,0,0
01/27/2009 14:00,1,27,2,14,0,3,31,0,611105,4.08397e+07,26.5976,26.5976,26.5976,21.6798,0,0.0206985,0,2.00351e+06
01/27/2009 15:00,1,27,2,15,0,4,29,0,458470,4.08016e+07,27.7239,27.7239,27.7239,20.4136,0,0.0147572,0,1.62548e+06
01/27/2009 16:00,1,27,2,16,0,3,34,0,319071,4.10488e+07,27.8335,27.8335,27.8335,20.4136,0,0.00971581,0,1.08484e+06
01/27/2009 17:00,1,27,2,17,0,2,44,0,0,4.50313e+07,27.8606,27.8606,27.8606,27.8606,0,0,0,0
01/27/2009 18:00,1,27,2,18,0,1,47,0,0,3.23369e+07,27.8606,27.8606,27.8606,27.8606,0,0,0,0
01/27/2009 19:00,1,27,2,19,0,-1,60,483175,0,2.27169e+07,24.2625,24.2625,24.2625,20.4136,0,0.0137988,0,670524
01/27/2009 20:00,1,27,2,20,0,-1,66,0,0,2.21551e+07,20.485,20.485,20.485,20.485,0,0,0,0
01/27/2009 21:00,1,27,2,21,0,-2,85,0,0,1.87665e+07,20.485,20.485,20.485,20.485,0,0,0,0
01/27/2009 22:00,1,27,2,22,0,-2,85,0,0,1.87665e+07,20.485,20.485,20.485,20.485,0,0,0,0
01/27/2009 23:00,1,27,2,23,0,-3,92,0,0,1.57168e+07,20.485,20.485,20.485,20.485,0,0,0,0
01/28/2009 00:00,1,28,3,0,0,-2,92,0,0,1.40225e+07,20.485,20.485,20.485,20.485,0,0,0,0
01/28/2009 01:00,1,28,3,1,0,-2,92,0,0,1.29088e+07,20.485,20.485,20.485,20.485,0,0,0,0
01/28/2009 02:00,1,28,3,2,0,-3,100,0,0,1.29088e+07,20.485,20.485,20.485,20.485,0,0,0,0
01/28/2009 03:00,1,28,3,3,0,-3,92,0,0,1.29088e+07,20.485,20.485,20.485,20.485,0,0,0,0
01/28/2009 04:00,1,28,3,4,0,-6,92,0,0,1.29088e+07,20.485,20.485,20.485,20.485,0,0,0,0
01/28/2009 05:00,1,28,3,5,0,-6,92,0,0,1.29088e+07,20.485,20.485,20.485,20.485,0,0,0,0
01/28/2009 06:00,1,28,3,6,0,-7,92,0,0,1.29088e+07,20.485,20.485,20.485,20.485,0,0,0,0
01/28/2009 07:00,1,28,3,7,0,-8,92,0,0,1.40225e+07,20.485,20.485,20.485,20.485,0,0,0,0
01/28/2009 08:00,1,28,3,8,0,-6,92,0,0,1.06507e+07,20.485,20.485,20.485,20.485,0,0,0,0
01/28/2009 09:00,1,28,3,9,0,-6,92,0,0,9.77981e+06,20.485,20.485,20.485,20.485,0,0,0,0
01/28/2009 10:00,1,28,3,10,0,-2.1,75,0,0,9.83324e+06,20.485,20.485,20.485,20.485,0,0,0,0
01/28/2009 11:00,1,28,3,11,0,1,67,0,0,9.75041e+06,20.485,20.485,20.485,20.485,0,0,0,0
01/28/2009 12:00,1,28,3,12,0,3,41,0,0,9.96411e+06,20.485,20.485,20.485,20.485,0,0,0,0
01/28/2009 13:00,1,28,3,13,0,4,27,0,0,9.96411e+06,20.485,20.485,20.485,20.485,0,0,0,0
01/28/2009 14:00,1,28,3,14,0,5,27,0,0,9.85726e+06,20.485,20.485,20.485,20.485,0,0,0,0
01/28/2009 15:00,1,28,3,15,0,6,25,0,0,9.69699e+06,20.485,20.485,20.485,20.485,0,0,0,0
01/28/2009 16:00,1,28,3,16,0,6,30,0,0,9.83324e+06,20.485,20.485,20.485,20.485,0,0,0,0
01/28/2009 17:00,1,28,3,17,0,4,35,0,0,9.99889e+06,20.485,20.485,20.485,20.485,0,0,0,0
01/28/2009 18:00,1,28,3,18,0,1,47,0,0,1.40225e+07,20.485,20.485,20.485,20.485,0,0,0,0
01/28/2009 19:00,1,28,3,19,0,-2,60,0,0,1.40225e+07,20.485,20.485,20.485,20.485,0,0,0,0
01/28/2009 20:00,1,28,3,20,0,-2,71,0,0,1.40225e+07,20.485,20.485,20.485,20.485,0,0,0,0
01/28/2009 21:00,1,28,3,21,0,-6,84,0,0,1.40225e+07,20.485,20.485,20.485,20.485,0,0,0,0
01/28/2009 22:00,1,28,3,22,0,-6,77,0,0,1.40225e+07,20.485,20.485,20.485,20.485,0,0,0,0
01/28/2009 23:00,1,28,3,23,0,-4,65,0,0,1.40225e+07,20.485,20.485,20.485,20.485,0,0,0,0
01/29/2009 00:00,1,29,4,0,0,-7,70,0,0,1.40225e+07,20.485,20.485,20.485,20.485,0,0,0,0
01/29/2009 01:00,1,29,4,1,0,-8,70,0,0,1.29088e+07,20.485,20.485,20.485,20.485,0,0,0,0
01/29/2009 02:00,1,29,4,2,0,-7,70,0,0,1.29088e+07,20.485,20.485,20.485,20.485,0,0,0,0
01/29/2009 03:00,1,29,4,3,0,-8,77,0,0,1.29088e+07,20.485,20.485,20.485,20.485,0,0,0,0
01/29/2009 04:00,1,29,4,4,0,-10,70,0,0,1.29088e+07,20.485,20.485,20.485,20.485,0,0,0,0
01/29/2009 05:00,1,29,4,5,0,-6,59,0,0,1.29088e+07,20.485,20.485,20.485,20.485,0,0,0,0
01/29/2009 06:00,1,29,4,6,0,-8,70,0,0,1.29088e+07,20.485,20.485,20.485,20.485,0,0,0,0
01/29/2009 07:00,1,29,4,7,0,-7,64,0,0,1.40225e+07,20.485,20.485,20.485,20.485,0,0,0,0
01/29/2009 08:00,1,29,4,8,0,-7,77,0,0,1.06507e+07,20.485,20.485,20.485,20.485,0,0,0,0
01/29/2009 09:00,1,29,4,9,0,-1,46,0,0,9.83324e+06,20.485,20.485,20.485,20.485,0,0,0,0
01/29/2009 10:00,1,29,4,10,0,2,31,0,0,9.77981e+06,20.485,20.485,20.485,20.485,0,0,0,0
01/29/2009 11:00,1,29,4,11,0,4,24,0,0,9.75041e+06,20.485,20.485,20.485,20.485,0,0,0,0
01/29/2009 12:00,1,29,4,12,0,5,17,0,0,9.96411e+06,20.485,20.485,20.485,20.485,0,0,0,0
01/29/2009 13:00,1,29,4,13,0,6,15,0,0,9.85726e+06,20.485,20.485,20.485,20.485,0,0,0,0
01/29/2009 14:00,1,29,4,14,0,6,15,0,0,9.66759e+06,20.485,20.485,20.485,20.485,0,0,0,0
01/29/2009 15:00,1,29,4,15,0,7,14,0,0,9.69699e+06,20.485,20.485,20.485,20.485,0,0,0,0
01/29/2009 16:00,1,29,4,16,0,6,19,0,0,9.83324e+06,20.485,20.485,20.485,20.485,0,0,0,0
01/29/2009 17:00,1,29,4,17,0,3,34,0,0,1.01886e+07,20.485,20.485,20.485,20.485,0,0,0,0
01/29/2009 18:00,1,29,4,18,0,2,37,0,0,1.40225e+07,20.485,20.485,20.485,20.485,0,0,0,0
01/29/2009 19:00,1,29,4,19,0,-1,46,0,0,1.40225e+07,20.485,20.485,20.485,20.485,0,0,0,0
01/29/2009 20:00,1,29,4,20,0,0,51,0,0,1.40225e+07,20.485,20.485,20.485,20.485,0,0,0,0
01/29/2009 21:00,1,29,4,21,0,-1,50,0,0,1.40225e+07,20.485,20.485,20.485,20.485,0,0,0,0
01/29/2009 22:00,1,29,4,22,0,-2,46,0,0,1.40225e+07,20.485,20.485,20.485,20.485,0,0,0,0
01/29/2009 23:00,1,29,4,23,0,-2,55,0,0,1.40225e+07,20.485,20.485,20.485,20.485,0,0,0,0
01/30/2009 00:00,1,30,5,0,0,-4,59,0,0,1.40225e+07,20.485,20.485,20.485,20.485,0,0,0,0
01/30/2009 01:00,1,30,5,1,0,-4,65,0,0,1.66524e+07,20.485,20.485,20.485,20.485,0,0,0,0
01/30/2009 02:00,1,30,5,2,0,-3,55,0,0,1.66524e+07,20.485,20.485,20.485,20.485,0,0,0,0
01/30/2009 03:00,1,30,5,3,0,-4,59,0,0,1.66524e+07,20.485,20.485,20.485,20.485,0,0,0,0
01/30/2009 04:00,1,30,5,4,0,-3,50,0,0,1.66524e+07,20.485,20.485,20.485,20.485,0,0,0,0
01/30/2009 05:00,1,30,5,5,0,-4,54,0,0,1.66524e+07,20.485,20.485,20.485,20.485,0,0,0,0
01/30/2009 06:00,1,30,5,6,0,-2,55,0,0,1.83467e+07,20.485,20.485,20.485,20.485,0,0,0,0
01/30/2009 07:00,1,30,5,7,0,-2,60,1.05151e+07,0,3.18703e+07,15.1885,15.1885,20.4136,15.1885,0.335375,0,2.56606e+07,0
01/30/2009 08:00,1,30,5,8,0,-1,60,9.88375e+06,0,3.45336e+07,15.1651,15.1651,20.4136,15.1651,0.375456,0,2.96881e+07,0
01/30/2009 09:00,1,30,5,9,0,1,36,5.31297e+06,0,5.07427e+07,15.1934,15.1934,20.4136,15.1934,0.190586,0,1.4989e+07,0
01/30/2009 10:00,1,30,5,10,0,2,28,3.71478e+06,0,4.9488e+07,15.2094,15.2094,20.4136,15.2094,0.130862,0,1.026e+07,0
01/30/2009 11:00,1,30,5,11,0,3,26,2.86876e+06,0,4.70968e+07,15.2208,15.2208,20.4136,15.2208,0.0985251,0,7.70778e+06,0
01/30/2009 12:00,1,30,5,12,0,3,26,2.29069e+06,0,4.53006e+07,15.2231,15.2231,20.4136,15.2231,0.0768446,0,6.00906e+06,0
01/30/2009 13:00,1,30,5,13,0,4,27,2.70246e+06,0,4.25389e+07,15.2308,15.2308,20.4136,15.2308,0.0920203,0,7.18499e+06,0
01/30/2009 14:00,1,30,5,14,0,4,27,1.05482e+06,0,4.32842e+07,15.2363,15.2363,20.4136,15.2363,0.0332481,0,2.59327e+06,0
01/30/2009 15:00,1,30,5,15,0,4,27,725035,0,4.28863e+07,15.2383,15.2383,20.4136,15.2383,0.0213282,0,1.66292e+06,0
01/30/2009 16:00,1,30,5,16,0,5,25,307074,0,4.19778e+07,15.2372,15.2372,20.4136,15.2372,0.00796484,0,621136,0
01/30/2009 17:00,1,30,5,17,0,5,25,46611.8,0,4.20861e+07,15.2362,15.2362,20.4136,15.2362,4.93403e-05,0,3848.52,0
01/30/2009 18:00,1,30,5,18,0,3,37,1.83905e+06,0,3.45215e+07,15.2259,15.2259,20.4136,15.2259,0.0608731,0,4.75807e+06,0
01/30/2009 19:00,1,30,5,19,0,2,40,3.36276e+06,0,2.61745e+07,15.2106,15.2106,20.4136,15.2106,0.116076,0,9.09899e+06,0
01/30/2009 20:00,1,30,5,20,0,-2,71,0,0,2.21551e+07,15.2071,15.2071,15.2071,15.2071,0,0,0,0
01/30/2009 21:00,1,30,5,21,0,0,78,0,0,1.87665e+07,15.2071,15.2071,15.2071,15.2071,0,0,0,0
01/30/2009 22:00,1,30,5,22,0,2,40,0,0,1.87665e+07,15.2071,15.2071,15.2071,15.2071,0,0,0,0
01/30/2009 23:00,1,30,5,23,0,1,51,0,0,1.57168e+07,15.2071,15.2071,15.2071,15.2071,0,0,0,0
01/31/2009 00:00,1,31,6,0,0,1,56,0,0,1.40225e+07,15.2071,15.2071,15.2071,15.2071,0,0,0,0
01/31/2009 01:00,1,31,6,1,0,-3,71,0,0,1.66524e+07,15.2071,15.2071,15.2071,15.2071,0,0,0,0
01/31/2009 02:00,1,31,6,2,0,-4,71,0,0,1.66524e+07,15.2071,15.2071,15.2071,15.2071,0,0,0,0
01/31/2009 03:00,1,31,6,3,0,-4,71,0,0,1.66524e+07,15.2071,15.2071,15.2071,15.2071,0,0,0,0
01/31/2009 04:00,1,31,6,4,0,-4,77,0,0,1.66524e+07,15.2071,15.2071,15.2071,15.2071,0,0,0,0
01/31/2009 05:00,1,31,6,5,0,-6,84,0,0,1.66524e+07,15.2071,15.2071,15.2071,15.2071,0,0,0,0
01/31/2009 06:00,1,31,6,6,0,-5,84,0,0,1.83467e+07,15.2071,15.2071,15.2071,15.2071,0,0,0,0
01/31/2009 07:00,1,31,6,7,0,-6,84,9.5251e+06,0,3.08002e+07,15.0642,15.0642,20.4136,15.0642,0.321729,0,2.5974e+07,0
01/31/2009 08:00,1,31,6,8,0,-3,84,7.60351e+06,0,3.17251e+07,15.1458,15.1458,20.4136,15.1458,0.282684,0,2.24346e+07,0
01/31/2009 09:00,1,31,6,9,0,1,56,1.67119e+06,0,4.30923e+07,15.1877,15.1877,20.4136,15.1877,0.0581436,0,4.57814e+06,0
01/31/2009 10:00,1,31,6,10,0,3,45,920262,0,4.1353e+07,15.2119,15.2119,20.4136,15.2119,0.0299534,0,2.34732e+06,0
01/31/2009 11:00,1,31,6,11,0,5,42,458321,0,4.14767e+07,15.2265,15.2265,20.4136,15.2265,0.0131244,0,1.02563e+06,0
01/31/2009 12:00,1,31,6,12,0,6,43,191920,0,4.03281e+07,15.2339,15.2339,20.4136,15.2339,0.00363404,0,283580,0
01/31/2009 13:00,1,31,6,13,0,8,41,336861,0,3.7386e+07,15.2425,15.2425,20.4136,15.2425,0.00875625,0,682153,0
01/31/2009 14:00,1,31,6,14,0,9,38,0,195971,4.12919e+07,16.8782,16.8782,18.692,16.8782,0.00586652,0,267678,0
01/31/2009 15:00,1,31,6,15,0,8,41,0,185783,4.0475e+07,20.4929,20.4929,21.5788,19.8428,0.00317771,0.00171361,48745.8,25373
01/31/2009 16:00,1,31,6,16,0,8,44,0,0,4.13579e+07,21.6908,21.6908,21.6908,21.6908,0,0,0,0
01/31/2009 17:00,1,31,6,17,0,6,47,0,0,4.27204e+07,21.6908,21.6908,21.6908,21.6908,0,0,0,0
01/31/2009 18:00,1,31,6,18,0,2,62,135035,0,3.24925e+07,21.1411,21.1411,21.1411,20.7329,0,0.00361139,0,32451
01/31/2009 19:00,1,31,6,19,0,-1,71,893391,0,2.32094e+07,17.7149,17.7149,20.4136,17.7149,0.0281399,0,1.18102e+06,0
01/31/2009 20:00,1,31,6,20,0,-1,78,0,0,2.21551e+07,16.0751,16.0751,16.0751,16.0751,0,0,0,0
01/31/2009 21:00,1,31,6,21,0,-1,78,0,0,1.87665e+07,16.0751,16.0751,16.0751,16.0751,0,0,0,0
01/31/2009 22:00,1,31,6,22,0,-2.3,71,0,0,1.87665e+07,16.0751,16.0751,16.0751,16.0751,0,0,0,0
01/31/2009 23:00,1,31,6,23,0,-3.8,71,0,0,1.57168e+07,16.0751,16.0751,16.0751,16.0751,0,0,0,0
02/01/2009 00:00,2,1,0,0,0,-5.2,84,0,0,1.40225e+07,16.0751,16.0751,16.0751,16.0751,0,0,0,0
02/01/2009 01:00,2,1,0,1,0,-6.6,40,0,0,1.66524e+07,16.0751,16.0751,16.0751,16.0751,0,0,0,0
02/01/2009 02:00,2,1,0,2,0,-8,48,0,0,1.66524e+07,16.0751,16.0751,16.0751,16.0751,0,0,0,0
02/01/2009 03:00,2,1,0,3,0,-9.5,40,0,0,1.66524e+07,16.0751,16.0751,16.0751,16.0751,0,0,0,0
02/01/2009 04:00,2,1,0,4,0,-11,48,0,0,1.66524e+07,16.0751,16.0751,16.0751,16.0751,0,0,0,0
02/01/2009 05:00,2,1,0,5,0,-10,44,0,0,1.66524e+07,16.0751,16.0751,16.0751,16.0751,0,0,0,0
02/01/2009 06:00,2,1,0,6,0,-7,41,0,0,1.83467e+07,16.0751,16.0751,16.0751,16.0751,0,0,0,0
02/01/2009 07:00,2,1,0,7,0,-9,44,9.41312e+06,0,3.07515e+07,15.0622,15.0622,20.4136,15.0622,0.332619,0,2.67569e+07,0
02/01/2009 08:00,2,1,0,8,0,-8,44,6.22412e+06,0,3.00495e+07,15.1002,15.1002,20.4136,15.1002,0.229863,0,1.84005e+07,0
02/01/2009 09:00,2,1,0,9,0,-6,41,1.30037e+06,0,4.33259e+07,15.1178,15.1178,20.4136,15.1178,0.0446156,0,3.55968e+06,0
02/01/2009 10:00,2,1,0,10,0,-3,38,742427,0,4.11395e+07,15.1399,15.1399,20.4136,15.1399,0.0236722,0,1.88078e+06,0
02/01/2009 11:00,2,1,0,11,0,0,25,440477,0,4.10418e+07,15.1595,15.1595,20.4136,15.1595,0.0126129,0,998387,0
02/01/2009 12:00,2,1,0,12,0,1,28,150844,0,4.17706e+07,15.1673,15.1673,20.4136,15.1673,0.00378312,0,299010,0
02/01/2009 13:00,2,1,0,13,0,1,25,335953,47969.1,3.82798e+07,15.3142,15.3142,20.4136,15.3142,0.00943232,0,723966,0
02/01/2009 14:00,2,1,0,14,0,1,28,0,541289,4.17011e+07,20.5535,20.5535,25.1642,18.3475,0.0116065,0.00596393,736520,298931
02/01/2009 15:00,2,1,0,15,0,-1,39,0,494105,4.12564e+07,26.0848,26.0848,26.0848,20.4136,0,0.0156811,0,1.34001e+06
02/01/2009 16:00,2,1,0,16,0,-1,32,0,327625,4.17396e+07,27.5575,27.5575,27.5575,20.4136,0,0.00990147,0,1.06439e+06
02/01/2009 17:00,2,1,0,17,0,-2,42,0,104237,4.25683e+07,27.8426,27.8426,27.8426,20.4136,0,0.00197451,0,220721
02/01/2009 18:00,2,1,0,18,0,-4,45,232892,0,3.26104e+07,25.7948,25.7948,25.7948,21.9067,0,0.00712847,0,536959
02/01/2009 19:00,2,1,0,19,0,-4,45,997996,0,2.33371e+07,18.9774,18.9774,20.8422,18.5488,0.0266681,0.00550727,953582,142088
02/01/2009 20:00,2,1,0,20,0,-7,54,0,0,2.21551e+07,16.2685,16.2685,16.2685,16.2685,0,0,0,0
02/01/2009 21:00,2,1,0,21,0,-5,49,0,0,1.87665e+07,16.2685,16.2685,16.2685,16.2685,0,0,0,0
02/01/2009 22:00,2,1,0,22,0,-4,45,0,0,1.87665e+07,16.2685,16.2685,16.2685,16.2685,0,0,0,0
02/01/2009 23:00,2,1,0,23,0,-4,45,0,0,1.57168e+07,16.2685,16.2685,16.2685,16.2685,0,0,0,0
02/02/2009 00:00,2,2,1,0,0,-7,54,0,0,1.40225e+07,16.2685,16.2685,16.2685,16.2685,0,0,0,0
02/02/2009 01:00,2,2,1,1,0,-8,58,0,0,1.66524e+07,16.2685,16.2685,16.2685,16.2685,0,0,0,0
02/02/2009 02:00,2,2,1,2,0,-6,54,0,0,1.66524e+07,16.2685,16.2685,16.2685,16.2685,0,0,0,0
02/02/2009 03:00,2,2,1,3,0,-7,59,0,0,1.66524e+07,16.2685,16.2685,16.2685,16.2685,0,0,0,0
02/02/2009 04:00,2,2,1,4,0,-3,55,0,0,1.66524e+07,16.2685,16.2685,16.2685,16.2685,0,0,0,0
02/02/2009 05:00,2,2,1,5,0,-1,50,0,0,1.66524e+07,16.2685,16.2685,16.2685,16.2685,0,0,0,0
02/02/2009 06:00,2,2,1,6,0,-1,42,0,0,1.83467e+07,16.2685,16.2685,16.2685,16.2685,0,0,0,0
02/02/2009 07:00,2,2,1,7,0,0,43,5.35547e+06,0,2.59437e+07,15.1606,15.1606,20.4136,15.1606,0.19945,0,1.5656e+07,0
02/02/2009 08:00,2,2,1,8,0,-4,59,5.07457e+06,0,2.86373e+07,15.1493,15.1493,20.4136,15.1493,0.183043,0,1.45171e+07,0
02/02/2009 09:00,2,2,1,9,0,2,40,900266,0,4.25716e+07,15.1798,15.1798,20.4136,15.1798,0.0292922,0,2.30971e+06,0
02/02/2009 10:00,2,2,1,10,0,2,48,416603,0,4.07458e+07,15.199,15.199,20.4136,15.199,0.0117201,0,920745,0
02/02/2009 11:00,2,2,1,11,0,6,33,0,0,4.05297e+07,15.1995,15.1995,15.1995,15.1995,0,0,0,0
02/02/2009 12:00,2,2,1,12,0,6,39,0,116251,4.1463e+07,16.134,16.134,19.1101,16.134,0.00287102,0,178600,0
02/02/2009 13:00,2,2,1,13,0,6,47,0,208848,3.78452e+07,18.9109,18.9109,20.4136,18.9109,0.00575843,0,120276,0
02/02/2009 14:00,2,2,1,14,0,10,42,0,866133,4.11454e+07,24.6463,24.6463,24.6463,20.4136,0,0.0299911,0,1.91878e+06
02/02/2009 15:00,2,2,1,15,0,10,42,0,122031,4.17615e+07,26.9982,26.9982,26.9982,20.4136,0,0.00263704,0,261252
02/02/2009 16:00,2,2,1,16,0,8,48,0,502465,4.12686e+07,27.4864,27.4864,27.4864,20.4136,0,0.0163869,0,1.74406e+06
02/02/2009 17:00,2,2,1,17,0,8,32,0,0,4.50313e+07,27.7784,27.7784,27.7784,27.7784,0,0,0,0
02/02/2009 18:00,2,2,1,18,0,4.5,46,0,0,3.23369e+07,27.7784,27.7784,27.7784,27.7784,0,0,0,0
02/02/2009 19:00,2,2,1,19,0,2,62,380769,0,2.25934e+07,25.3485,25.3485,25.3485,20.4136,0,0.0101017,0,618516
02/02/2009 20:00,2,2,1,20,0,2,62,0,0,2.21551e+07,21.8236,21.8236,21.8236,21.8236,0,0,0,0
02/02/2009 21:00,2,2,1,21,0,3,53,0,0,1.87665e+07,21.8236,21.8236,21.8236,21.8236,0,0,0,0
02/02/2009 22:00,2,2,1,22,0,3,49,0,0,1.87665e+07,21.8236,21.8236,21.8236,21.8236,0,0,0,0
02/02/2009 23:00,2,2,1,23,0,1,56,0,0,1.57168e+07,21.8236,21.8236,21.8236,21.8236,0,0,0,0
02/03/2009 00:00,2,3,2,0,0,2,52,0,0,1.40225e+07,21.8236,21.8236,21.8236,21.8236,0,0,0,0
02/03/2009 01:00,2,3,2,1,0,-2,71,0,0,1.66524e+07,21.8236,21.8236,21.8236,21.8236,0,0,0,0
02/03/2009 02:00,2,3,2,2,0,4,45,0,0,1.66524e+07,21.8236,21.8236,21.8236,21.8236,0,0,0,0
02/03/2009 03:00,2,3,2,3,0,0,60,0,0,1.66524e+07,21.8236,21.8236,21.8236,21.8236,0,0,0,0
02/03/2009 04:00,2,3,2,4,0,7,31,0,0,1.66524e+07,21.8236,21.8236,21.8236,21.8236,0,0,0,0
02/03/2009 05:00,2,3,2,5,0,2,48,0,0,1.66524e+07,21.8236,21.8236,21.8236,21.8236,0,0,0,0
02/03/2009 06:00,2,3,2,6,0,1,51,0,0,1.83467e+07,21.8236,21.8236,21.8236,21.8236,0,0,0,0
02/03/2009 07:00,2,3,2,7,0,2,48,3.84214e+06,0,2.40848e+07,15.5518,15.5518,20.4136,15.5518,0.138247,0,9.37354e+06,0
02/03/2009 08:00,2,3,2,8,0,2,48,2.6985e+06,0,2.57477e+07,15.212,15.212,20.4136,15.212,0.0921255,0,7.21933e+06,0
02/03/2009 09:00,2,3,2,9,0,2,52,142647,0,4.24599e+07,15.2106,15.2106,20.4136,15.2106,0.00192025,0,150519,0
02/03/2009 10:00,2,3,2,10,0,3,49,0,0,4.1625e+07,15.2092,15.2092,15.2092,15.2092,0,0,0,0
02/03/2009 11:00,2,3,2,11,0,4,54,0,0,4.25734e+07,15.2092,15.2092,15.2092,15.2092,0,0,0,0
02/03/2009 12:00,2,3,2,12,0,5,50,0,0,4.02626e+07,15.2092,15.2092,15.2092,15.2092,0,0,0,0
02/03/2009 13:00,2,3,2,13,0,4,54,0,0,3.84718e+07,15.2092,15.2092,15.2092,15.2092,0,0,0,0
02/03/2009 14:00,2,3,2,14,0,4,54,0,0,4.29875e+07,15.2092,15.2092,15.2092,15.2092,0,0,0,0
02/03/2009 15:00,2,3,2,15,0,4,54,0,0,4.36688e+07,15.2092,15.2092,15.2092,15.2092,0,0,0,0
02/03/2009 16:00,2,3,2,16,0,4,54,0,0,4.24533e+07,15.2092,15.2092,15.2092,15.2092,0,0,0,0
02/03/2009 17:00,2,3,2,17,0,3,58,0,0,4.27204e+07,15.2092,15.2092,15.2092,15.2092,0,0,0,0
02/03/2009 18:00,2,3,2,18,0,0,78,0,0,3.23369e+07,15.2092,15.2092,15.2092,15.2092,0,0,0,0
02/03/2009 19:00,2,3,2,19,0,-1,78,763000,0,2.30447e+07,15.2006,15.2006,20.4136,15.2006,0.0222705,0,1.7497e+06,0
02/03/2009 20:00,2,3,2,20,0,-3,84,0,0,2.21551e+07,15.1888,15.1888,15.1888,15.1888,0,0,0,0
02/03/2009 21:00,2,3,2,21,0,-4,84,0,0,1.87665e+07,15.1888,15.1888,15.1888,15.1888,0,0,0,0
02/03/2009 22:00,2,3,2,22,0,-3,92,0,0,1.87665e+07,15.1888,15.1888,15.1888,15.1888,0,0,0,0
02/03/2009 23:00,2,3,2,23,0,-4,84,0,0,1.57168e+07,15.1888,15.1888,15.1888,15.1888,0,0,0,0
02/04/2009 00:00,2,4,3,0,0,-3,84,0,0,1.40225e+07,15.1888,15.1888,15.1888,15.1888,0,0,0,0
02/04/2009 01:00,2,4,3,1,0,-3,77,0,0,1.29088e+07,15.1888,15.1888,15.1888,15.1888,0,0,0,0
02/04/2009 02:00,2,4,3,2,0,-4,65,0,0,1.29088e+07,15.1888,15.1888,15.1888,15.1888,0,0,0,0
02/04/2009 03:00,2,4,3,3,0,-4,71,0,0,1.29088e+07,15.1888,15.1888,15.1888,15.1888,0,0,0,0
02/04/2009 04:00,2,4,3,4,0,-5,65,0,0,1.29088e+07,15.1888,15.1888,15.1888,15.1888,0,0,0,0
02/04/2009 05:00,2,4,3,5,0,-7,70,0,0,1.29088e+07,15.1888,15.1888,15.1888,15.1888,0,0,0,0
02/04/2009 06:00,2,4,3,6,0,-8,77,0,0,1.29088e+07,15.1888,15.1888,15.1888,15.1888,0,0,0,0
02/04/2009 07:00,2,4,3,7,0,-6,77,0,0,1.40225e+07,15.1888,15.1888,15.1888,15.1888,0,0,0,0
02/04/2009 08:00,2,4,3,8,0,-4,65,0,0,1.06507e+07,15.1888,15.1888,15.1888,15.1888,0,0,0,0
02/04/2009 09:00,2,4,3,9,0,-3,55,0,0,9.86264e+06,15.1888,15.1888,15.1888,15.1888,0,0,0,0
02/04/2009 10:00,2,4,3,10,0,-1,66,0,0,9.69699e+06,15.1888,15.1888,15.1888,15.1888,0,0,0,0
02/04/2009 11:00,2,4,3,11,0,2,67,0,0,9.75041e+06,15.1888,15.1888,15.1888,15.1888,0,0,0,0
02/04/2009 12:00,2,4,3,12,0,4,59,0,0,9.96411e+06,15.1888,15.1888,15.1888,15.1888,0,0,0,0
02/04/2009 13:00,2,4,3,13,0,6,51,0,0,9.96411e+06,15.1888,15.1888,15.1888,15.1888,0,0,0,0
02/04/2009 14:00,2,4,3,14,0,7,48,0,0,9.85726e+06,15.1888,15.1888,15.1888,15.1888,0,0,0,0
02/04/2009 15:00,2,4,3,15,0,8,41,0,0,9.77981e+06,15.1888,15.1888,15.1888,15.1888,0,0,0,0
02/04/2009 16:00,2,4,3,16,0,8,41,0,0,9.86264e+06,15.1888,15.1888,15.1888,15.1888,0,0,0,0
02/04/2009 17:00,2,4,3,17,0,6,51,0,0,1.01351e+07,15.1888,15.1888,15.1888,15.1888,0,0,0,0
02/04/2009 18:00,2,4,3,18,0,3,63,0,0,1.40225e+07,15.1888,15.1888,15.1888,15.1888,0,0,0,0
02/04/2009 19:00,2,4,3,19,0,3,63,0,0,1.40225e+07,15.1888,15.1888,15.1888,15.1888,0,0,0,0
02/04/2009 20:00,2,4,3,20,0,0,72,0,0,1.40225e+07,15.1888,15.1888,15.1888,15.1888,0,0,0,0
02/04/2009 21:00,2,4,3,21,0,1,67,0,0,1.40225e+07,15.1888,15.1888,15.1888,15.1888,0,0,0,0
02/04/2009 22:00,2,4,3,22,0,1,67,0,0,1.40225e+07,15.1888,15.1888,15.1888,15.1888,0,0,0,0
02/04/2009 23:00,2,4,3,23,0,2,57,0,0,1.40225e+07,15.1888,15.1888,15.1888,15.1888,0,0,0,0
02/05/2009 00:00,2,5,4,0,0,6,36,0,0,1.40225e+07,15.1888,15.1888,15.1888,15.1888,0,0,0,0
02/05/2009 01:00,2,5,4,1,0,3,45,0,0,1.29088e+07,15.1888,15.1888,15.1888,15.1888,0,0,0,0
02/05/2009 02:00,2,5,4,2,0,-1,60,0,0,1.29088e+07,15.1888,15.1888,15.1888,15.1888,0,0,0,0
02/05/2009 03:00,2,5,4,3,0,-3,65,0,0,1.29088e+07,15.1888,15.1888,15.1888,15.1888,0,0,0,0
02/05/2009 04:00,2,5,4,4,0,3,41,0,0,1.29088e+07,15.1888,15.1888,15.1888,15.1888,0,0,0,0
02/05/2009 05:00,2,5,4,5,0,2,40,0,0,1.29088e+07,15.1888,15.1888,15.1888,15.1888,0,0,0,0
02/05/2009 06:00,2,5,4,6,0,3,37,0,0,1.29088e+07,15.1888,15.1888,15.1888,15.1888,0,0,0,0
02/05/2009 07:00,2,5,4,7,0,4,29,0,0,1.40225e+07,15.1888,15.1888,15.1888,15.1888,0,0,0,0
02/05/2009 08:00,2,5,4,8,0,1,47,0,0,1.06507e+07,15.1888,15.1888,15.1888,15.1888,0,0,0,0
02/05/2009 09:00,2,5,4,9,0,6,33,0,0,9.86264e+06,15.1888,15.1888,15.1888,15.1888,0,0,0,0
02/05/2009 10:00,2,5,4,10,0,8,32,0,0,9.77981e+06,15.1888,15.1888,15.1888,15.1888,0,0,0,0
02/05/2009 11:00,2,5,4,11,0,9,35,0,0,9.75041e+06,15.1888,15.1888,15.1888,15.1888,0,0,0,0
02/05/2009 12:00,2,5,4,12,0,9,38,0,0,9.96411e+06,15.1888,15.1888,15.1888,15.1888,0,0,0,0
02/05/2009 13:00,2,5,4,13,0,11,36,0,0,9.85726e+06,15.1888,15.1888,15.1888,15.1888,0,0,0,0
02/05/2009 14:00,2,5,4,14,0,12,26,0,0,9.80384e+06,15.1888,15.1888,15.1888,15.1888,0,0,0,0
02/05/2009 15:00,2,5,4,15,0,12,26,0,0,9.69699e+06,15.1888,15.1888,15.1888,15.1888,0,0,0,0
02/05/2009 16:00,2,5,4,16,0,14,14,0,0,9.91606e+06,15.1888,15.1888,15.1888,15.1888,0,0,0,0
02/05/2009 17:00,2,5,4,17,0,12,20,0,0,1.00523e+07,15.1888,15.1888,15.1888,15.1888,0,0,0,0
02/05/2009 18:00,2,5,4,18,0,9,25,0,0,1.40225e+07,15.1888,15.1888,15.1888,15.1888,0,0,0,0
02/05/2009 19:00,2,5,4,19,0,5,46,0,0,1.40225e+07,15.1888,15.1888,15.1888,15.1888,0,0,0,0
02/05/2009 20:00,2,5,4,20,0,3,63,0,0,1.40225e+07,15.1888,15.1888,15.1888,15.1888,0,0,0,0
02/05/2009 21:00,2,5,4,21,0,0,78,0,0,1.40225e+07,15.1888,15.1888,15.1888,15.1888,0,0,0,0
02/05/2009 22:00,2,5,4,22,0,-1,85,0,0,1.40225e+07,15.1888,15.1888,15.1888,15.1888,0,0,0,0
02/05/2009 23:00,2,5,4,23,0,-1,85,0,0,1.40225e+07,15.1888,15.1888,15.1888,15.1888,0,0,0,0
02/06/2009 00:00,2,6,5,0,0,-1,85,0,0,1.40225e+07,15.1888,15.1888,15.1888,15.1888,0,0,0,0
02/06/2009 01:00,2,6,5,1,0,-3,92,0,0,1.66524e+07,15.1888,15.1888,15.1888,15.1888,0,0,0,0
02/06/2009 02:00,2,6,5,2,0,-3,92,0,0,1.66524e+07,15.1888,15.1888,15.1888,15.1888,0,0,0,0
02/06/2009 03:00,2,6,5,3,0,-3,92,0,0,1.66524e+07,15.1888,15.1888,15.1888,15.1888,0,0,0,0
02/06/2009 04:00,2,6,5,4,0,-3,84,0,0,1.66524e+07,15.1888,15.1888,15.1888,15.1888,0,0,0,0
02/06/2009 05:00,2,6,5,5,0,-4,84,0,0,1.66524e+07,15.1888,15.1888,15.1888,15.1888,0,0,0,0
02/06/2009 06:00,2,6,5,6,0,-4,77,0,0,1.83467e+07,15.1888,15.1888,15.1888,15.1888,0,0,0,0
02/06/2009 07:00,2,6,5,7,0,-3,77,7.42069e+06,0,2.83521e+07,15.0852,15.0852,20.4136,15.0852,0.260446,0,2.09535e+07,0
02/06/2009 08:00,2,6,5,8,0,-2,78,7.73509e+06,0,3.18872e+07,15.1552,15.1552,20.4136,15.1552,0.287417,0,2.27696e+07,0
02/06/2009 09:00,2,6,5,9,0,-1,78,2.98601e+06,0,4.56152e+07,15.1747,15.1747,20.4136,15.1747,0.103884,0,8.19941e+06,0
02/06/2009 10:00,2,6,5,10,0,1,67,2.09814e+06,0,4.61652e+07,15.1952,15.1952,20.4136,15.1952,0.0700383,0,5.50624e+06,0
02/06/2009 11:00,2,6,5,11,0,2,62,1.47683e+06,0,4.43182e+07,15.2082,15.2082,20.4136,15.2082,0.0470089,0,3.68653e+06,0
02/06/2009 12:00,2,6,5,12,0,3,58,991770,0,4.3733e+07,15.2185,15.2185,20.4136,15.2185,0.0293111,0,2.29406e+06,0
02/06/2009 13:00,2,6,5,13,0,4,59,1.05698e+06,0,3.77724e+07,15.23,15.23,20.4136,15.23,0.0333715,0,2.60607e+06,0
02/06/2009 14:00,2,6,5,14,0,4,64,141495,0,4.12249e+07,15.2307,15.2307,20.4136,15.2307,0.00342565,0,267483,0
02/06/2009 15:00,2,6,5,15,0,4,64,0,0,4.02626e+07,15.2278,15.2278,15.2278,15.2278,0,0,0,0
02/06/2009 16:00,2,6,5,16,0,3,68,0,0,4.06767e+07,15.2278,15.2278,15.2278,15.2278,0,0,0,0
02/06/2009 17:00,2,6,5,17,0,2,67,0,0,4.27204e+07,15.2278,15.2278,15.2278,15.2278,0,0,0,0
02/06/2009 18:00,2,6,5,18,0,1,72,521694,0,3.29512e+07,15.2163,15.2163,20.4136,15.2163,0.0161461,0,1.26466e+06,0
02/06/2009 19:00,2,6,5,19,0,-1,85,1.63391e+06,0,2.40994e+07,15.1861,15.1861,20.4136,15.1861,0.0543833,0,4.28351e+06,0
02/06/2009 20:00,2,6,5,20,0,-2,85,0,0,2.21551e+07,15.1776,15.1776,15.1776,15.1776,0,0,0,0
02/06/2009 21:00,2,6,5,21,0,-2,85,0,0,1.87665e+07,15.1776,15.1776,15.1776,15.1776,0,0,0,0
02/06/2009 22:00,2,6,5,22,0,-3,92,0,0,1.87665e+07,15.1776,15.1776,15.1776,15.1776,0,0,0,0
02/06/2009 23:00,2,6,5,23,0,-3,92,0,0,1.57168e+07,15.1776,15.1776,15.1776,15.1776,0,0,0,0
02/07/2009 00:00,2,7,6,0,0,2,62,0,0,1.40225e+07,15.1776,15.1776,15.1776,15.1776,0,0,0,0
02/07/2009 01:00,2,7,6,1,0,-3,92,0,0,1.66524e+07,15.1776,15.1776,15.1776,15.1776,0,0,0,0
02/07/2009 02:00,2,7,6,2,0,-4,92,0,0,1.66524e+07,15.1776,15.1776,15.1776,15.1776,0,0,0,0
02/07/2009 03:00,2,7,6,3,0,-4,92,0,0,1.66524e+07,15.1776,15.1776,15.1776,15.1776,0,0,0,0
02/07/2009 04:00,2,7,6,4,0,-1,78,0,0,1.66524e+07,15.1776,15.1776,15.1776,15.1776,0,0,0,0
02/07/2009 05:00,2,7,6,5,0,4,59,0,0,1.66524e+07,15.1776,15.1776,15.1776,15.1776,0,0,0,0
02/07/2009 06:00,2,7,6,6,0,-4,84,0,0,1.83467e+07,15.1776,15.1776,15.1776,15.1776,0,0,0,0
02/07/2009 07:00,2,7,6,7,0,-4,84,6.87288e+06,0,2.77837e+07,15.0908,15.0908,20.4136,15.0908,0.256867,0,2.06424e+07,0
02/07/2009 08:00,2,7,6,8,0,-5,92,5.81427e+06,0,2.95394e+07,15.1312,15.1312,20.4136,15.1312,0.21205,0,1.68755e+07,0
02/07/2009 09:00,2,7,6,9,0,-4,100,2.45794e+06,0,4.7697e+07,15.1448,15.1448,20.4136,15.1448,0.0837818,0,6.65044e+06,0
02/07/2009 10:00,2,7,6,10,0,-3,92,1.4914e+06,0,4.61125e+07,15.1563,15.1563,20.4136,15.1563,0.0477363,0,3.78092e+06,0
02/07/2009 11:00,2,7,6,11,0,-3,100,852886,0,4.46613e+07,15.1618,15.1618,20.4136,15.1618,0.0244509,0,1.93459e+06,0
02/07/2009 12:00,2,7,6,12,0,-2,92,466262,0,4.42051e+07,15.1681,15.1681,20.4136,15.1681,0.0121862,0,963036,0
02/07/2009 13:00,2,7,6,13,0,-3,92,1.54079e+06,0,4.15044e+07,15.1636,15.1636,20.4136,15.1636,0.0495224,0,3.91693e+06,0
02/07/2009 14:00,2,7,6,14,0,-3,92,276351,0,4.19325e+07,15.1642,15.1642,20.4136,15.1642,0.00538642,0,425989,0
02/07/2009 15:00,2,7,6,15,0,-4,92,254470,0,4.46311e+07,15.1693,15.1693,20.4136,15.1693,0.00461079,0,364292,0
02/07/2009 16:00,2,7,6,16,0,-5,92,154122,0,4.45194e+07,15.1728,15.1728,20.4136,15.1728,0.00262278,0,207085,0
02/07/2009 17:00,2,7,6,17,0,-6,92,73252.8,0,4.40167e+07,15.1747,15.1747,20.4136,15.1747,0.00129103,0,101896,0
02/07/2009 18:00,2,7,6,18,0,-6,92,2.33154e+06,0,3.51154e+07,15.1388,15.1388,20.4136,15.1388,0.0791755,0,6.29245e+06,0
02/07/2009 19:00,2,7,6,19,0,-6,92,3.66629e+06,0,2.65558e+07,15.1257,15.1257,20.4136,15.1257,0.130166,0,1.03697e+07,0
02/07/2009 20:00,2,7,6,20,0,-6,92,0,0,2.21551e+07,15.1255,15.1255,15.1255,15.1255,0,0,0,0
02/07/2009 21:00,2,7,6,21,0,-6,92,0,0,1.87665e+07,15.1255,15.1255,15.1255,15.1255,0,0,0,0
02/07/2009 22:00,2,7,6,22,0,-7,92,0,0,1.87665e+07,15.1255,15.1255,15.1255,15.1255,0,0,0,0
02/07/2009 23:00,2,7,6,23,0,-7,92,0,0,1.57168e+07,15.1255,15.1255,15.1255,15.1255,0,0,0,0
02/08/2009 00:00,2,8,0,0,0,-7,92,0,0,1.40225e+07,15.1255,15.1255,15.1255,15.1255,0,0,0,0
02/08/2009 01:00,2,8,0,1,0,-7,92,0,0,1.66524e+07,15.1255,15.1255,15.1255,15.1255,0,0,0,0
02/08/2009 02:00,2,8,0,2,0,-8,92,0,0,1.66524e+07,15.1255,15.1255,15.1255,15.1255,0,0,0,0
02/08/2009 03:00,2,8,0,3,0,-8,92,0,0,1.66524e+07,15.1255,15.1255,15.1255,15.1255,0,0,0,0
02/08/2009 04:00,2,8,0,4,0,-9,92,0,0,1.66524e+07,15.1255,15.1255,15.1255,15.1255,0,0,0,0
02/08/2009 05:00,2,8,0,5,0,-10,91,0,0,1.66524e+07,15.1255,15.1255,15.1255,15.1255,0,0,0,0
02/08/2009 06:00,2,8,0,6,0,-12,91,0,0,1.83467e+07,15.1255,15.1255,15.1255,15.1255,0,0,0,0
02/08/2009 07:00,2,8,0,7,0,-12,83,1.36575e+07,0,3.54309e+07,15.0008,15.0008,20.4136,15.0008,0.410153,0,3.3465e+07,0
02/08/2009 08:00,2,8,0,8,0,-13,91,9.69698e+06,0,3.43482e+07,15.0409,15.0409,20.4136,15.0409,0.376816,0,3.05011e+07,0
02/08/2009 09:00,2,8,0,9,0,-13,91,5.84968e+06,0,5.21161e+07,15.0485,15.0485,20.4136,15.0485,0.219122,0,1.77118e+07,0
02/08/2009 10:00,2,8,0,10,0,-12,83,4.54962e+06,0,4.98363e+07,15.0592,15.0592,20.4136,15.0592,0.166183,0,1.34057e+07,0
02/08/2009 11:00,2,8,0,11,0,-12,83,4.0178e+06,0,4.85044e+07,15.06,15.06,20.4136,15.06,0.145126,0,1.17054e+07,0
02/08/2009 12:00,2,8,0,12,0,-12,83,3.80549e+06,0,4.8245e+07,15.0604,15.0604,20.4136,15.0604,0.136755,0,1.10293e+07,0
02/08/2009 13:00,2,8,0,13,0,-12,83,4.57418e+06,0,4.51992e+07,15.0604,15.0604,20.4136,15.0604,0.167163,0,1.34819e+07,0
02/08/2009 14:00,2,8,0,14,0,-13,76,3.46828e+06,0,4.78344e+07,15.0519,15.0519,20.4136,15.0519,0.123739,0,9.99549e+06,0
02/08/2009 15:00,2,8,0,15,0,-14,83,3.2091e+06,0,4.6838e+07,15.0414,15.0414,20.4136,15.0414,0.113844,0,9.21413e+06,0
02/08/2009 16:00,2,8,0,16,0,-14,76,2.95543e+06,0,4.78913e+07,15.0401,15.0401,20.4136,15.0401,0.104035,0,8.42231e+06,0
02/08/2009 17:00,2,8,0,17,0,-14,76,2.76832e+06,0,4.83449e+07,15.0402,15.0402,20.4136,15.0402,0.0968372,0,7.83944e+06,0
02/08/2009 18:00,2,8,0,18,0,-14,83,5.15922e+06,0,3.85736e+07,15.0389,15.0389,20.4136,15.0389,0.191272,0,1.54884e+07,0
02/08/2009 19:00,2,8,0,19,0,-14,83,6.98714e+06,0,3.06361e+07,15.0366,15.0366,20.4136,15.0366,0.265153,0,2.148e+07,0
02/08/2009 20:00,2,8,0,20,0,-14,83,0,0,2.21551e+07,15.0344,15.0344,15.0344,15.0344,0,0,0,0
02/08/2009 21:00,2,8,0,21,0,-14,83,0,0,1.87665e+07,15.0344,15.0344,15.0344,15.0344,0,0,0,0
02/08/2009 22:00,2,8,0,22,0,-15,83,0,0,1.87665e+07,15.0344,15.0344,15.0344,15.0344,0,0,0,0
02/08/2009 23:00,2,8,0,23,0,-15,83,0,0,1.57168e+07,15.0344,15.0344,15.0344,15.0344,0,0,0,0
02/09/2009 00:00,2,9,1,0,0,-16,83,0,0,1.40225e+07,15.0344,15.0344,15.0344,15.0344,0,0,0,0
02/09/2009 01:00,2,9,1,1,0,-16,83,0,0,1.66524e+07,15.0344,15.0344,15.0344,15.0344,0,0,0,0
02/09/2009 02:00,2,9,1,2,0,-16,83,0,0,1.66524e+07,15.0344,15.0344,15.0344,15.0344,0,0,0,0
02/09/2009 03:00,2,9,1,3,0,-17,83,0,0,1.66524e+07,15.0344,15.0344,15.0344,15.0344,0,0,0,0
02/09/2009 04:00,2,9,1,4,0,-19,75,0,0,1.66524e+07,15.0344,15.0344,15.0344,15.0344,0,0,0,0
02/09/2009 05:00,2,9,1,5,0,-21,82,0,0,1.66524e+07,15.0344,15.0344,15.0344,15.0344,0,0,0,0
02/09/2009 06:00,2,9,1,6,0,-21,75,0,0,1.83467e+07,15.0344,15.0344,15.0344,15.0344,0,0,0,0
02/09/2009 07:00,2,9,1,7,0,-22,74,2.22869e+07,0,4.54874e+07,14.8924,14.8924,20.4136,14.8924,0.663616,0,5.52206e+07,0
02/09/2009 08:00,2,9,1,8,0,-19,75,1.54746e+07,0,4.1622e+07,14.9672,14.9672,20.4136,14.9672,0.642593,0,5.27285e+07,0
02/09/2009 09:00,2,9,1,9,0,-18,75,1.07064e+07,0,5.81418e+07,14.9878,14.9878,20.4136,14.9878,0.426781,0,3.48876e+07,0
02/09/2009 10:00,2,9,1,10,0,-16,75,8.46385e+06,0,5.46662e+07,15.0133,15.0133,20.4136,15.0133,0.328875,0,2.67575e+07,0
02/09/2009 11:00,2,9,1,11,0,-12,63,7.22564e+06,0,5.24502e+07,15.056,15.056,20.4136,15.056,0.276177,0,2.22923e+07,0
02/09/2009 12:00,2,9,1,12,0,-10,44,6.56685e+06,0,5.12173e+07,15.0788,15.0788,20.4136,15.0788,0.247795,0,1.9916e+07,0
02/09/2009 13:00,2,9,1,13,0,-9,44,6.80654e+06,0,4.67135e+07,15.0892,15.0892,20.4136,15.0892,0.254737,0,2.04341e+07,0
02/09/2009 14:00,2,9,1,14,0,-8,40,5.14291e+06,0,4.74184e+07,15.1018,15.1018,20.4136,15.1018,0.188847,0,1.51128e+07,0
02/09/2009 15:00,2,9,1,15,0,-8,53,4.74364e+06,0,4.87056e+07,15.1027,15.1027,20.4136,15.1027,0.172917,0,1.38356e+07,0
02/09/2009 16:00,2,9,1,16,0,-8,58,4.25366e+06,0,4.81065e+07,15.1025,15.1025,20.4136,15.1025,0.153531,0,1.22848e+07,0
02/09/2009 17:00,2,9,1,17,0,-8,58,3.34796e+06,0,4.67362e+07,15.1003,15.1003,20.4136,15.1003,0.118377,0,9.47593e+06,0
02/09/2009 18:00,2,9,1,18,0,-9,64,6.08536e+06,0,3.96936e+07,15.089,15.089,20.4136,15.089,0.225627,0,1.80999e+07,0
02/09/2009 19:00,2,9,1,19,0,-12,69,8.59797e+06,0,3.26066e+07,15.0513,15.0513,20.4136,15.0513,0.329005,0,2.65797e+07,0
02/09/2009 20:00,2,9,1,20,0,-15,76,0,0,2.21551e+07,15.0495,15.0495,15.0495,15.0495,0,0,0,0
02/09/2009 21:00,2,9,1,21,0,-14,69,0,0,1.87665e+07,15.0495,15.0495,15.0495,15.0495,0,0,0,0
02/09/2009 22:00,2,9,1,22,0,-14,69,0,0,1.87665e+07,15.0495,15.0495,15.0495,15.0495,0,0,0,0
02/09/2009 23:00,2,9,1,23,0,-16,75,0,0,1.57168e+07,15.0495,15.0495,15.0495,15.0495,0,0,0,0
02/10/2009 00:00,2,10,2,0,0,-15,76,0,0,1.40225e+07,15.0495,15.0495,15.0495,15.0495,0,0,0,0
02/10/2009 01:00,2,10,2,1,0,-14,76,0,0,1.66524e+07,15.0495,15.0495,15.0495,15.0495,0,0,0,0
02/10/2009 02:00,2,10,2,2,0,-7,54,0,0,1.66524e+07,15.0495,15.0495,15.0495,15.0495,0,0,0,0
02/10/2009 03:00,2,10,2,3,0,-2,38,0,0,1.66524e+07,15.0495,15.0495,15.0495,15.0495,0,0,0,0
02/10/2009 04:00,2,10,2,4,0,-2,46,0,0,1.66524e+07,15.0495,15.0495,15.0495,15.0495,0,0,0,0
02/10/2009 05:00,2,10,2,5,0,-2,46,0,0,1.66524e+07,15.0495,15.0495,15.0495,15.0495,0,0,0,0
02/10/2009 06:00,2,10,2,6,0,-4,45,0,0,1.83467e+07,15.0495,15.0495,15.0495,15.0495,0,0,0,0
02/10/2009 07:00,2,10,2,7,0,-3,46,1.7116e+07,0,3.94238e+07,15.0923,15.0923,20.4136,15.0923,0.505189,0,4.05725e+07,0
02/10/2009 08:00,2,10,2,8,0,-5,54,1.35723e+07,0,3.91405e+07,15.1231,15.1231,20.4136,15.1231,0.539555,0,4.30056e+07,0
02/10/2009 09:00,2,10,2,9,0,-2,42,7.70219e+06,0,5.06809e+07,15.1591,15.1591,20.4136,15.1591,0.287469,0,2.27572e+07,0
02/10/2009 10:00,2,10,2,10,0,2,34,5.84976e+06,0,5.00323e+07,15.2046,15.2046,20.4136,15.2046,0.211993,0,1.66364e+07,0
02/10/2009 11:00,2,10,2,11,0,3,41,4.92923e+06,0,4.89172e+07,15.2186,15.2186,20.4136,15.2186,0.17747,0,1.38897e+07,0
02/10/2009 12:00,2,10,2,12,0,4,42,3.89829e+06,0,4.58828e+07,15.2295,15.2295,20.4136,15.2295,0.137155,0,1.07119e+07,0
02/10/2009 13:00,2,10,2,13,0,-2,60,4.77791e+06,0,4.30128e+07,15.1728,15.1728,20.4136,15.1728,0.172712,0,1.36365e+07,0
02/10/2009 14:00,2,10,2,14,0,-3,60,3.13722e+06,0,4.46982e+07,15.1604,15.1604,20.4136,15.1604,0.109215,0,8.64357e+06,0
02/10/2009 15:00,2,10,2,15,0,-3,55,2.20399e+06,0,4.35687e+07,15.16,15.16,20.4136,15.16,0.0741636,0,5.86997e+06,0
02/10/2009 16:00,2,10,2,16,0,-3,55,1.88701e+06,0,4.3866e+07,15.1577,15.1577,20.4136,15.1577,0.062399,0,4.94092e+06,0
02/10/2009 17:00,2,10,2,17,0,-3,55,1.06758e+06,0,4.37157e+07,15.1535,15.1535,20.4136,15.1535,0.0340696,0,2.69988e+06,0
02/10/2009 18:00,2,10,2,18,0,-4,59,3.89014e+06,0,3.7009e+07,15.1453,15.1453,20.4136,15.1453,0.138588,0,1.09998e+07,0
02/10/2009 19:00,2,10,2,19,0,-7,70,6.00646e+06,0,2.94056e+07,15.111,15.111,20.4136,15.111,0.220718,0,1.76332e+07,0
02/10/2009 20:00,2,10,2,20,0,-7,70,0,0,2.21551e+07,15.1053,15.1053,15.1053,15.1053,0,0,0,0
02/10/2009 21:00,2,10,2,21,0,-7,70,0,0,1.87665e+07,15.1053,15.1053,15.1053,15.1053,0,0,0,0
02/10/2009 22:00,2,10,2,22,0,-7,70,0,0,1.87665e+07,15.1053,15.1053,15.1053,15.1053,0,0,0,0
02/10/2009 23:00,2,10,2,23,0,-8,70,0,0,1.57168e+07,15.1053,15.1053,15.1053,15.1053,0,0,0,0
02/11/2009 00:00,2,11,3,0,0,-8,77,0,0,1.40225e+07,15.1053,15.1053,15.1053,15.1053,0,0,0,0
02/11/2009 01:00,2,11,3,1,0,-8,77,0,0,1.29088e+07,15.1053,15.1053,15.1053,15.1053,0,0,0,0
