Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,ElectricityFacility,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
02/11/2009 02:00,2,11,3,2,0,-8,70,0,0,1.29088e+07,15.1053,15.1053,15.1053,15.1053,0,0,0,0
02/11/2009 03:00,2,11,3,3,0,-7,64,0,0,1.29088e+07,15.1053,15.1053,15.1053,15.1053,0,0,0,0
02/11/2009 04:00,2,11,3,4,0,-5,54,0,0,1.29088e+07,15.1053,15.1053,15.1053,15.1053,0,0,0,0
02/11/2009 05:00,2,11,3,5,0,-3,46,0,0,1.29088e+07,15.1053,15.1053,15.1053,15.1053,0,0,0,0
02/11/2009 06:00,2,11,3,6,0,2,37,0,0,1.29088e+07,15.1053,15.1053,15.1053,15.1053,0,0,0,0
02/11/2009 07:00,2,11,3,7,0,2,40,0,0,1.40225e+07,15.1053,15.1053,15.1053,15.1053,0,0,0,0
02/11/2009 08:00,2,11,3,8,0,-6,64,0,0,1.06507e+07,15.1053,15.1053,15.1053,15.1053,0,0,0,0
02/11/2009 09:00,2,11,3,9,0,-1,50,0,0,9.77981e+06,15.1053,15.1053,15.1053,15.1053,0,0,0,0
02/11/2009 10:00,2,11,3,10,0,5,39,0,0,9.91606e+06,15.1053,15.1053,15.1053,15.1053,0,0,0,0
02/11/2009 11:00,2,11,3,11,0,6,28,0,0,9.69699e+06,15.1053,15.1053,15.1053,15.1053,0,0,0,0
02/11/2009 12:00,2,11,3,12,0,7,22,0,0,9.75041e+06,15.1053,15.1053,15.1053,15.1053,0,0,0,0
02/11/2009 13:00,2,11,3,13,0,8,20,0,0,9.66759e+06,15.1053,15.1053,15.1053,15.1053,0,0,0,0
02/11/2009 14:00,2,11,3,14,0,8,19,0,0,9.66759e+06,15.1053,15.1053,15.1053,15.1053,0,0,0,0
02/11/2009 15:00,2,11,3,15,0,7,20,0,0,9.91606e+06,15.1053,15.1053,15.1053,15.1053,0,0,0,0
02/11/2009 16:00,2,11,3,16,0,7,20,0,0,9.91606e+06,15.1053,15.1053,15.1053,15.1053,0,0,0,0
02/11/2009 17:00,2,11,3,17,0,6,19,0,0,9.91606e+06,15.1053,15.1053,15.1053,15.1053,0,0,0,0
02/11/2009 18:00,2,11,3,18,0,3,24,0,0,1.40225e+07,15.1053,15.1053,15.1053,15.1053,0,0,0,0
02/11/2009 19:00,2,11,3,19,0,2,28,0,0,1.40225e+07,15.1053,15.1053,15.1053,15.1053,0,0,0,0
02/11/2009 20:00,2,11,3,20,0,1,30,0,0,1.40225e+07,15.1053,15.1053,15.1053,15.1053,0,0,0,0
02/11/2009 21:00,2,11,3,21,0,-1,39,0,0,1.40225e+07,15.1053,15.1053,15.1053,15.1053,0,0,0,0
02/11/2009 22:00,2,11,3,22,0,-2,42,0,0,1.40225e+07,15.1053,15.1053,15.1053,15.1053,0,0,0,0
02/11/2009 23:00,2,11,3,23,0,-2,42,0,0,1.40225e+07,15.1053,15.1053,15.1053,15.1053,0,0,0,0
02/12/2009 00:00,2,12,4,0,0,-2,38,0,0,1.40225e+07,15.1053,15.1053,15.1053,15.1053,0,0,0,0
02/12/2009 01:00,2,12,4,1,0,-2,38,0,0,1.29088e+07,15.1053,15.1053,15.1053,15.1053,0,0,0,0
02/12/2009 02:00,2,12,4,2,0,-2,38,0,0,1.29088e+07,15.1053,15.1053,15.1053,15.1053,0,0,0,0
02/12/2009 03:00,2,12,4,3,0,-4,50,0,0,1.29088e+07,15.1053,15.1053,15.1053,15.1053,0,0,0,0
02/12/2009 04:00,2,12,4,4,0,-4,45,0,0,1.29088e+07,15.1053,15.1053,15.1053,15.1053,0,0,0,0
02/12/2009 05:00,2,12,4,5,0,-3,46,0,0,1.29088e+07,15.1053,15.1053,15.1053,15.1053,0,0,0,0
02/12/2009 06:00,2,12,4,6,0,-2,42,0,0,1.29088e+07,15.1053,15.1053,15.1053,15.1053,0,0,0,0
02/12/2009 07:00,2,12,4,7,0,-3,50,0,0,1.40225e+07,15.1053,15.1053,15.1053,15.1053,0,0,0,0
02/12/2009 08:00,2,12,4,8,0,-2,50,0,0,1.06507e+07,15.1053,15.1053,15.1053,15.1053,0,0,0,0
02/12/2009 09:00,2,12,4,9,0,1,43,0,0,9.77981e+06,15.1053,15.1053,15.1053,15.1053,0,0,0,0
02/12/2009 10:00,2,12,4,10,0,2.2,45,0,0,9.69699e+06,15.1053,15.1053,15.1053,15.1053,0,0,0,0
02/12/2009 11:00,2,12,4,11,0,3,49,0,0,9.75041e+06,15.1053,15.1053,15.1053,15.1053,0,0,0,0
02/12/2009 12:00,2,12,4,12,0,4,45,0,0,9.96411e+06,15.1053,15.1053,15.1053,15.1053,0,0,0,0
02/12/2009 13:00,2,12,4,13,0,6,43,0,0,9.96411e+06,15.1053,15.1053,15.1053,15.1053,0,0,0,0
02/12/2009 14:00,2,12,4,14,0,6,43,0,0,9.85726e+06,15.1053,15.1053,15.1053,15.1053,0,0,0,0
02/12/2009 15:00,2,12,4,15,0,7,40,0,0,9.69699e+06,15.1053,15.1053,15.1053,15.1053,0,0,0,0
02/12/2009 16:00,2,12,4,16,0,7,40,0,0,9.91606e+06,15.1053,15.1053,15.1053,15.1053,0,0,0,0
02/12/2009 17:00,2,12,4,17,0,4,45,0,0,9.99889e+06,15.1053,15.1053,15.1053,15.1053,0,0,0,0
02/12/2009 18:00,2,12,4,18,0,2,62,0,0,1.40225e+07,15.1053,15.1053,15.1053,15.1053,0,0,0,0
02/12/2009 19:00,2,12,4,19,0,1,61,0,0,1.40225e+07,15.1053,15.1053,15.1053,15.1053,0,0,0,0
02/12/2009 20:00,2,12,4,20,0,1,61,0,0,1.40225e+07,15.1053,15.1053,15.1053,15.1053,0,0,0,0
02/12/2009 21:00,2,12,4,21,0,0,60,0,0,1.40225e+07,15.1053,15.1053,15.1053,15.1053,0,0,0,0
02/12/2009 22:00,2,12,4,22,0,-1,66,0,0,1.40225e+07,15.1053,15.1053,15.1053,15.1053,0,0,0,0
02/12/2009 23:00,2,12,4,23,0,-2,71,0,0,1.40225e+07,15.1053,15.1053,15.1053,15.1053,0,0,0,0
02/13/2009 00:00,2,13,5,0,0,-1,66,0,0,1.40225e+07,15.1053,15.1053,15.1053,15.1053,0,0,0,0
02/13/2009 01:00,2,13,5,1,0,-3,71,0,0,1.66524e+07,15.1053,15.1053,15.1053,15.1053,0,0,0,0
02/13/2009 02:00,2,13,5,2,0,-3,65,0,0,1.66524e+07,15.1053,15.1053,15.1053,15.1053,0,0,0,0
02/13/2009 03:00,2,13,5,3,0,-4,65,0,0,1.66524e+07,15.1053,15.1053,15.1053,15.1053,0,0,0,0
02/13/2009 04:00,2,13,5,4,0,-2,50,0,0,1.66524e+07,15.1053,15.1053,15.1053,15.1053,0,0,0,0
02/13/2009 05:00,2,13,5,5,0,-3,55,0,0,1.66524e+07,15.1053,15.1053,15.1053,15.1053,0,0,0,0
02/13/2009 06:00,2,13,5,6,0,-2,46,0,0,1.83467e+07,15.1053,15.1053,15.1053,15.1053,0,0,0,0
02/13/2009 07:00,2,13,5,7,0,-2,46,1.49291e+07,0,3.68142e+07,15.095,15.095,20.4136,15.095,0.429158,0,3.44417e+07,0
02/13/2009 08:00,2,13,5,8,0,3,37,1.11179e+07,0,3.60455e+07,15.2067,15.2067,20.4136,15.2067,0.424832,0,3.33257e+07,0
02/13/2009 09:00,2,13,5,9,0,6,23,4.31617e+06,0,4.58532e+07,15.2402,15.2402,20.4136,15.2402,0.151852,0,1.18353e+07,0
02/13/2009 10:00,2,13,5,10,0,8,19,2.33167e+06,0,4.30423e+07,15.2644,15.2644,20.4136,15.2644,0.0788139,0,6.11392e+06,0
02/13/2009 11:00,2,13,5,11,0,9,29,1.41642e+06,0,4.22195e+07,15.2771,15.2771,20.4136,15.2771,0.0481085,0,3.72277e+06,0
02/13/2009 12:00,2,13,5,12,0,10,18,1.04794e+06,0,4.28338e+07,15.2866,15.2866,20.4136,15.2866,0.0329502,0,2.54505e+06,0
02/13/2009 13:00,2,13,5,13,0,11,17,1.20408e+06,0,3.92661e+07,15.2987,15.2987,20.4136,15.2987,0.0385071,0,2.96721e+06,0
02/13/2009 14:00,2,13,5,14,0,10,42,289094,142564,4.1568e+07,15.9969,15.9969,20.4136,15.9969,0.0129082,0,813863,0
02/13/2009 15:00,2,13,5,15,0,8,52,103356,224053,4.06361e+07,19.3011,19.3011,20.4136,19.3011,0.00837184,0,133318,0
02/13/2009 16:00,2,13,5,16,0,6,60,0,154224,4.15329e+07,21.4505,21.4505,21.4505,20.4136,0,0.00380352,0,59222.6
02/13/2009 17:00,2,13,5,17,0,3,68,0,0,4.1772e+07,22.186,22.186,22.186,22.186,0,0,0,0
02/13/2009 18:00,2,13,5,18,0,2,73,602951,0,3.30488e+07,19.4764,19.4764,20.7218,19.1682,0.0121022,0.0069549,378696,45978.2
02/13/2009 19:00,2,13,5,19,0,1,79,1.46394e+06,0,2.3901e+07,15.8642,15.8642,20.4136,15.8642,0.0492719,0,3.40046e+06,0
02/13/2009 20:00,2,13,5,20,0,-3,100,0,0,2.21551e+07,15.2862,15.2862,15.2862,15.2862,0,0,0,0
02/13/2009 21:00,2,13,5,21,0,-3,92,0,0,1.87665e+07,15.2862,15.2862,15.2862,15.2862,0,0,0,0
02/13/2009 22:00,2,13,5,22,0,-6,92,0,0,1.87665e+07,15.2862,15.2862,15.2862,15.2862,0,0,0,0
02/13/2009 23:00,2,13,5,23,0,-8,92,0,0,1.57168e+07,15.2862,15.2862,15.2862,15.2862,0,0,0,0
02/14/2009 00:00,2,14,6,0,0,-9,84,0,0,1.40225e+07,15.2862,15.2862,15.2862,15.2862,0,0,0,0
02/14/2009 01:00,2,14,6,1,0,-11,84,0,0,1.66524e+07,15.2862,15.2862,15.2862,15.2862,0,0,0,0
02/14/2009 02:00,2,14,6,2,0,-10,84,0,0,1.66524e+07,15.2862,15.2862,15.2862,15.2862,0,0,0,0
02/14/2009 03:00,2,14,6,3,0,-10,84,0,0,1.66524e+07,15.2862,15.2862,15.2862,15.2862,0,0,0,0
02/14/2009 04:00,2,14,6,4,0,-10,84,0,0,1.66524e+07,15.2862,15.2862,15.2862,15.2862,0,0,0,0
02/14/2009 05:00,2,14,6,5,0,-11,84,0,0,1.66524e+07,15.2862,15.2862,15.2862,15.2862,0,0,0,0
02/14/2009 06:00,2,14,6,6,0,-11,91,0,0,1.83467e+07,15.2862,15.2862,15.2862,15.2862,0,0,0,0
02/14/2009 07:00,2,14,6,7,0,-10,84,7.63021e+06,0,2.86409e+07,15.0205,15.0205,20.4136,15.0205,0.274406,0,2.23214e+07,0
02/14/2009 08:00,2,14,6,8,0,-11,91,7.02444e+06,0,3.10399e+07,15.0645,15.0645,20.4136,15.0645,0.263247,0,2.12147e+07,0
02/14/2009 09:00,2,14,6,9,0,-11,91,3.649e+06,0,4.6963e+07,15.0713,15.0713,20.4136,15.0713,0.130723,0,1.05216e+07,0
02/14/2009 10:00,2,14,6,10,0,-11,84,2.59247e+06,0,4.60896e+07,15.0733,15.0733,20.4136,15.0733,0.0898534,0,7.22923e+06,0
02/14/2009 11:00,2,14,6,11,0,-11,84,2.13161e+06,0,4.51153e+07,15.074,15.074,20.4136,15.074,0.0723234,0,5.81806e+06,0
02/14/2009 12:00,2,14,6,12,0,-9,70,1.34041e+06,0,4.27947e+07,15.0919,15.0919,20.4136,15.0919,0.0426577,0,3.42013e+06,0
02/14/2009 13:00,2,14,6,13,0,-8,70,2.19645e+06,0,4.19328e+07,15.1042,15.1042,20.4136,15.1042,0.0744027,0,5.95145e+06,0
02/14/2009 14:00,2,14,6,14,0,-8,70,843266,0,4.19363e+07,15.1112,15.1112,20.4136,15.1112,0.0260473,0,2.08076e+06,0
02/14/2009 15:00,2,14,6,15,0,-9,77,566399,0,4.20162e+07,15.1092,15.1092,20.4136,15.1092,0.0159956,0,1.27827e+06,0
02/14/2009 16:00,2,14,6,16,0,-9,77,349076,0,4.10814e+07,15.1023,15.1023,20.4136,15.1023,0.00967935,0,774526,0
02/14/2009 17:00,2,14,6,17,0,-9,84,146739,0,4.3415e+07,15.1012,15.1012,20.4136,15.1012,0.00235186,0,188230,0
02/14/2009 18:00,2,14,6,18,0,-9,84,2.48679e+06,0,3.53088e+07,15.0969,15.0969,20.4136,15.0969,0.0856486,0,6.86088e+06,0
02/14/2009 19:00,2,14,6,19,0,-10.2,88,3.99392e+06,0,2.69626e+07,15.0802,15.0802,20.4136,15.0802,0.143979,0,1.1569e+07,0
02/14/2009 20:00,2,14,6,20,0,-11,91,0,0,2.21551e+07,15.0788,15.0788,15.0788,15.0788,0,0,0,0
02/14/2009 21:00,2,14,6,21,0,-13,91,0,0,1.87665e+07,15.0788,15.0788,15.0788,15.0788,0,0,0,0
02/14/2009 22:00,2,14,6,22,0,-12,91,0,0,1.87665e+07,15.0788,15.0788,15.0788,15.0788,0,0,0,0
02/14/2009 23:00,2,14,6,23,0,-11,84,0,0,1.57168e+07,15.0788,15.0788,15.0788,15.0788,0,0,0,0
02/15/2009 00:00,2,15,0,0,0,-8,77,0,0,1.40225e+07,15.0788,15.0788,15.0788,15.0788,0,0,0,0
02/15/2009 01:00,2,15,0,1,0,-8,64,0,0,1.66524e+07,15.0788,15.0788,15.0788,15.0788,0,0,0,0
02/15/2009 02:00,2,15,0,2,0,-6,54,0,0,1.66524e+07,15.0788,15.0788,15.0788,15.0788,0,0,0,0
02/15/2009 03:00,2,15,0,3,0,-6,49,0,0,1.66524e+07,15.0788,15.0788,15.0788,15.0788,0,0,0,0
02/15/2009 04:00,2,15,0,4,0,-7,59,0,0,1.66524e+07,15.0788,15.0788,15.0788,15.0788,0,0,0,0
02/15/2009 05:00,2,15,0,5,0,-7,45,0,0,1.66524e+07,15.0788,15.0788,15.0788,15.0788,0,0,0,0
02/15/2009 06:00,2,15,0,6,0,-7,54,0,0,1.83467e+07,15.0788,15.0788,15.0788,15.0788,0,0,0,0
02/15/2009 07:00,2,15,0,7,0,-7,54,1.39338e+07,0,3.57325e+07,15.0505,15.0505,20.4136,15.0505,0.414551,0,3.35342e+07,0
02/15/2009 08:00,2,15,0,8,0,-5,54,9.00059e+06,0,3.30129e+07,15.1245,15.1245,20.4136,15.1245,0.341902,0,2.72443e+07,0
02/15/2009 09:00,2,15,0,9,0,-1,42,3.09437e+06,0,4.43825e+07,15.1687,15.1687,20.4136,15.1687,0.10824,0,8.55288e+06,0
02/15/2009 10:00,2,15,0,10,0,2,34,1.99929e+06,0,4.30518e+07,15.2031,15.2031,20.4136,15.2031,0.0663471,0,5.2082e+06,0
02/15/2009 11:00,2,15,0,11,0,3,24,993085,0,4.1027e+07,15.2168,15.2168,20.4136,15.2168,0.0326363,0,2.55515e+06,0
02/15/2009 12:00,2,15,0,12,0,3,29,886781,0,4.11577e+07,15.2228,15.2228,20.4136,15.2228,0.0272425,0,2.13041e+06,0
02/15/2009 13:00,2,15,0,13,0,4,29,1.15613e+06,0,3.83667e+07,15.232,15.232,20.4136,15.232,0.036979,0,2.88671e+06,0
02/15/2009 14:00,2,15,0,14,0,5,33,126297,0,4.09395e+07,15.2338,15.2338,20.4136,15.2338,0.00287647,0,224468,0
02/15/2009 15:00,2,15,0,15,0,4,45,0,0,4.02626e+07,15.2322,15.2322,15.2322,15.2322,0,0,0,0
02/15/2009 16:00,2,15,0,16,0,4,42,0,0,4.06767e+07,15.2322,15.2322,15.2322,15.2322,0,0,0,0
02/15/2009 17:00,2,15,0,17,0,2,48,0,0,4.20392e+07,15.2322,15.2322,15.2322,15.2322,0,0,0,0
02/15/2009 18:00,2,15,0,18,0,1,51,530091,0,2.95895e+07,15.2185,15.2185,20.4136,15.2185,0.016461,0,1.28885e+06,0
02/15/2009 19:00,2,15,0,19,0,1,51,1.38144e+06,0,2.37973e+07,15.2003,15.2003,20.4136,15.2003,0.0455772,0,3.57964e+06,0
02/15/2009 20:00,2,15,0,20,0,-3,77,0,0,2.21551e+07,15.199,15.199,15.199,15.199,0,0,0,0
02/15/2009 21:00,2,15,0,21,0,0,60,0,0,1.87665e+07,15.199,15.199,15.199,15.199,0,0,0,0
02/15/2009 22:00,2,15,0,22,0,-3,65,0,0,1.87665e+07,15.199,15.199,15.199,15.199,0,0,0,0
02/15/2009 23:00,2,15,0,23,0,-2,65,0,0,1.57168e+07,15.199,15.199,15.199,15.199,0,0,0,0
02/16/2009 00:00,2,16,1,0,0,-2,60,0,0,1.40225e+07,15.199,15.199,15.199,15.199,0,0,0,0
02/16/2009 01:00,2,16,1,1,0,-2,55,0,0,1.66524e+07,15.199,15.199,15.199,15.199,0,0,0,0
02/16/2009 02:00,2,16,1,2,0,-5,84,0,0,1.66524e+07,15.199,15.199,15.199,15.199,0,0,0,0
02/16/2009 03:00,2,16,1,3,0,-6,92,0,0,1.66524e+07,15.199,15.199,15.199,15.199,0,0,0,0
02/16/2009 04:00,2,16,1,4,0,-6,92,0,0,1.66524e+07,15.199,15.199,15.199,15.199,0,0,0,0
02/16/2009 05:00,2,16,1,5,0,-6,84,0,0,1.66524e+07,15.199,15.199,15.199,15.199,0,0,0,0
02/16/2009 06:00,2,16,1,6,0,-7,92,0,0,1.83467e+07,15.199,15.199,15.199,15.199,0,0,0,0
02/16/2009 07:00,2,16,1,7,0,-7,92,6.94528e+06,0,2.78584e+07,15.0575,15.0575,20.4136,15.0575,0.257369,0,2.08052e+07,0
02/16/2009 08:00,2,16,1,8,0,-6,84,5.56275e+06,0,2.85432e+07,15.1175,15.1175,20.4136,15.1175,0.202791,0,1.61807e+07,0
02/16/2009 09:00,2,16,1,9,0,-3,71,2.23281e+06,0,4.60613e+07,15.1497,15.1497,20.4136,15.1497,0.0752905,0,5.97084e+06,0
02/16/2009 10:00,2,16,1,10,0,-1,66,1.78033e+06,0,4.57794e+07,15.174,15.174,20.4136,15.174,0.0582291,0,4.59641e+06,0
02/16/2009 11:00,2,16,1,11,0,-1,71,1.32624e+06,0,4.48169e+07,15.1803,15.1803,20.4136,15.1803,0.0415583,0,3.27658e+06,0
02/16/2009 12:00,2,16,1,12,0,-2,78,732163,0,4.19476e+07,15.1816,15.1816,20.4136,15.1816,0.0217554,0,1.71483e+06,0
02/16/2009 13:00,2,16,1,13,0,-3,77,1.57416e+06,0,4.03339e+07,15.1696,15.1696,20.4136,15.1696,0.0507532,0,4.00992e+06,0
02/16/2009 14:00,2,16,1,14,0,-3,77,445463,0,4.2136e+07,15.1642,15.1642,20.4136,15.1642,0.0114445,0,905096,0
02/16/2009 15:00,2,16,1,15,0,-3,77,108811,0,4.21538e+07,15.1679,15.1679,20.4136,15.1679,0.00100328,0,79289,0
02/16/2009 16:00,2,16,1,16,0,-4,84,0,0,4.06767e+07,15.1692,15.1692,15.1692,15.1692,0,0,0,0
02/16/2009 17:00,2,16,1,17,0,-4,84,0,0,4.20392e+07,15.1692,15.1692,15.1692,15.1692,0,0,0,0
02/16/2009 18:00,2,16,1,18,0,-4,84,1.33343e+06,0,3.0543e+07,15.1563,15.1563,20.4136,15.1563,0.0430084,0,3.40716e+06,0
02/16/2009 19:00,2,16,1,19,0,-4,92,2.79737e+06,0,2.54997e+07,15.1449,15.1449,20.4136,15.1449,0.096736,0,7.67851e+06,0
02/16/2009 20:00,2,16,1,20,0,-4,92,0,0,2.21551e+07,15.1443,15.1443,15.1443,15.1443,0,0,0,0
02/16/2009 21:00,2,16,1,21,0,-4,92,0,0,1.87665e+07,15.1443,15.1443,15.1443,15.1443,0,0,0,0
02/16/2009 22:00,2,16,1,22,0,-4,84,0,0,1.87665e+07,15.1443,15.1443,15.1443,15.1443,0,0,0,0
02/16/2009 23:00,2,16,1,23,0,-4,92,0,0,1.57168e+07,15.1443,15.1443,15.1443,15.1443,0,0,0,0
02/17/2009 00:00,2,17,2,0,0,-4,84,0,0,1.40225e+07,15.1443,15.1443,15.1443,15.1443,0,0,0,0
02/17/2009 01:00,2,17,2,1,0,-5,92,0,0,1.66524e+07,15.1443,15.1443,15.1443,15.1443,0,0,0,0
02/17/2009 02:00,2,17,2,2,0,-5,92,0,0,1.66524e+07,15.1443,15.1443,15.1443,15.1443,0,0,0,0
02/17/2009 03:00,2,17,2,3,0,-5,92,0,0,1.66524e+07,15.1443,15.1443,15.1443,15.1443,0,0,0,0
02/17/2009 04:00,2,17,2,4,0,-6,100,0,0,1.66524e+07,15.1443,15.1443,15.1443,15.1443,0,0,0,0
02/17/2009 05:00,2,17,2,5,0,-6,84,0,0,1.66524e+07,15.1443,15.1443,15.1443,15.1443,0,0,0,0
02/17/2009 06:00,2,17,2,6,0,-6,92,0,0,1.83467e+07,15.1443,15.1443,15.1443,15.1443,0,0,0,0
02/17/2009 07:00,2,17,2,7,0,-7,92,8.05712e+06,0,2.91558e+07,15.0533,15.0533,20.4136,15.0533,0.290531,0,2.35184e+07,0
02/17/2009 08:00,2,17,2,8,0,-3,92,6.86419e+06,0,3.08208e+07,15.1479,15.1479,20.4136,15.1479,0.253434,0,2.01051e+07,0
02/17/2009 09:00,2,17,2,9,0,-3,84,1.733e+06,0,4.27349e+07,15.1546,15.1546,20.4136,15.1546,0.0573864,0,4.54672e+06,0
02/17/2009 10:00,2,17,2,10,0,-3,84,853001,0,4.1006e+07,15.1574,15.1574,20.4136,15.1574,0.0277262,0,2.19556e+06,0
02/17/2009 11:00,2,17,2,11,0,2,62,416896,0,4.00648e+07,15.1727,15.1727,20.4136,15.1727,0.0117114,0,924701,0
02/17/2009 12:00,2,17,2,12,0,4,49,0,0,4.01156e+07,15.1839,15.1839,15.1839,15.1839,0,0,0,0
02/17/2009 13:00,2,17,2,13,0,8,22,216916,0,3.67692e+07,15.1946,15.1946,20.4136,15.1946,0.00489187,0,384605,0
02/17/2009 14:00,2,17,2,14,0,9,25,0,0,4.01156e+07,15.2053,15.2053,15.2053,15.2053,0,0,0,0
02/17/2009 15:00,2,17,2,15,0,10,28,0,419849,4.0755e+07,19.3938,19.3938,21.4683,18.4307,0.010996,0.00230056,340733,100032
02/17/2009 16:00,2,17,2,16,0,10,30,0,417838,4.14335e+07,24.6858,24.6858,24.6858,20.4136,0,0.0131707,0,847820
02/17/2009 17:00,2,17,2,17,0,7,40,0,184879,4.19833e+07,26.463,26.463,26.463,20.4136,0,0.00483437,0,440248
02/17/2009 18:00,2,17,2,18,0,2,80,17680.5,0,2.89841e+07,26.7159,26.7159,26.7159,25.1455,0,0.000227636,0,21513.6
02/17/2009 19:00,2,17,2,19,0,-1,92,634367,0,2.29037e+07,21.8654,21.8654,22.2155,20.0635,0.00519103,0.0147479,109450,488456
02/17/2009 20:00,2,17,2,20,0,-1,92,0,0,2.21551e+07,18.4172,18.4172,18.4172,18.4172,0,0,0,0
02/17/2009 21:00,2,17,2,21,0,-1,92,0,0,1.87665e+07,18.4172,18.4172,18.4172,18.4172,0,0,0,0
02/17/2009 22:00,2,17,2,22,0,-3,100,0,0,1.87665e+07,18.4172,18.4172,18.4172,18.4172,0,0,0,0
02/17/2009 23:00,2,17,2,23,0,-3,92,0,0,1.57168e+07,18.4172,18.4172,18.4172,18.4172,0,0,0,0
02/18/2009 00:00,2,18,3,0,0,-3,92,0,0,1.40225e+07,18.4172,18.4172,18.4172,18.4172,0,0,0,0
02/18/2009 01:00,2,18,3,1,0,-2,85,0,0,1.29088e+07,18.4172,18.4172,18.4172,18.4172,0,0,0,0
02/18/2009 02:00,2,18,3,2,0,-2,71,0,0,1.29088e+07,18.4172,18.4172,18.4172,18.4172,0,0,0,0
02/18/2009 03:00,2,18,3,3,0,-2,65,0,0,1.29088e+07,18.4172,18.4172,18.4172,18.4172,0,0,0,0
02/18/2009 04:00,2,18,3,4,0,-1,50,0,0,1.29088e+07,18.4172,18.4172,18.4172,18.4172,0,0,0,0
02/18/2009 05:00,2,18,3,5,0,-2,55,0,0,1.29088e+07,18.4172,18.4172,18.4172,18.4172,0,0,0,0
02/18/2009 06:00,2,18,3,6,0,-1,50,0,0,1.29088e+07,18.4172,18.4172,18.4172,18.4172,0,0,0,0
02/18/2009 07:00,2,18,3,7,0,1,47,0,0,1.40225e+07,18.4172,18.4172,18.4172,18.4172,0,0,0,0
02/18/2009 08:00,2,18,3,8,0,1,56,0,0,1.06507e+07,18.4172,18.4172,18.4172,18.4172,0,0,0,0
02/18/2009 09:00,2,18,3,9,0,3,49,0,0,1.06507e+07,18.4172,18.4172,18.4172,18.4172,0,0,0,0
02/18/2009 10:00,2,18,3,10,0,3,63,0,0,1.01057e+07,18.4172,18.4172,18.4172,18.4172,0,0,0,0
02/18/2009 11:00,2,18,3,11,0,7,37,0,0,9.83324e+06,18.4172,18.4172,18.4172,18.4172,0,0,0,0
02/18/2009 12:00,2,18,3,12,0,9,27,0,0,1.03782e+07,18.4172,18.4172,18.4172,18.4172,0,0,0,0
02/18/2009 13:00,2,18,3,13,0,11,20,0,0,1.03782e+07,18.4172,18.4172,18.4172,18.4172,0,0,0,0
02/18/2009 14:00,2,18,3,14,0,10,25,0,0,1.01057e+07,18.4172,18.4172,18.4172,18.4172,0,0,0,0
02/18/2009 15:00,2,18,3,15,0,11,22,0,0,1.03782e+07,18.4172,18.4172,18.4172,18.4172,0,0,0,0
02/18/2009 16:00,2,18,3,16,0,12,22,0,0,9.64356e+06,18.4172,18.4172,18.4172,18.4172,0,0,0,0
02/18/2009 17:00,2,18,3,17,0,11,28,0,0,9.99889e+06,18.4172,18.4172,18.4172,18.4172,0,0,0,0
02/18/2009 18:00,2,18,3,18,0,7,34,0,0,1.06507e+07,18.4172,18.4172,18.4172,18.4172,0,0,0,0
02/18/2009 19:00,2,18,3,19,0,5,42,0,0,1.40225e+07,18.4172,18.4172,18.4172,18.4172,0,0,0,0
02/18/2009 20:00,2,18,3,20,0,2,52,0,0,1.40225e+07,18.4172,18.4172,18.4172,18.4172,0,0,0,0
02/18/2009 21:00,2,18,3,21,0,2,52,0,0,1.40225e+07,18.4172,18.4172,18.4172,18.4172,0,0,0,0
02/18/2009 22:00,2,18,3,22,0,2,52,0,0,1.40225e+07,18.4172,18.4172,18.4172,18.4172,0,0,0,0
02/18/2009 23:00,2,18,3,23,0,0,72,0,0,1.40225e+07,18.4172,18.4172,18.4172,18.4172,0,0,0,0
02/19/2009 00:00,2,19,4,0,0,1,61,0,0,1.40225e+07,18.4172,18.4172,18.4172,18.4172,0,0,0,0
02/19/2009 01:00,2,19,4,1,0,3,49,0,0,1.29088e+07,18.4172,18.4172,18.4172,18.4172,0,0,0,0
02/19/2009 02:00,2,19,4,2,0,2,52,0,0,1.29088e+07,18.4172,18.4172,18.4172,18.4172,0,0,0,0
02/19/2009 03:00,2,19,4,3,0,3,45,0,0,1.29088e+07,18.4172,18.4172,18.4172,18.4172,0,0,0,0
02/19/2009 04:00,2,19,4,4,0,4,45,0,0,1.29088e+07,18.4172,18.4172,18.4172,18.4172,0,0,0,0
02/19/2009 05:00,2,19,4,5,0,4,38,0,0,1.29088e+07,18.4172,18.4172,18.4172,18.4172,0,0,0,0
02/19/2009 06:00,2,19,4,6,0,4,42,0,0,1.29088e+07,18.4172,18.4172,18.4172,18.4172,0,0,0,0
02/19/2009 07:00,2,19,4,7,0,3,45,0,0,1.40225e+07,18.4172,18.4172,18.4172,18.4172,0,0,0,0
02/19/2009 08:00,2,19,4,8,0,3,58,0,0,1.00817e+07,18.4172,18.4172,18.4172,18.4172,0,0,0,0
02/19/2009 09:00,2,19,4,9,0,8,32,0,0,9.77981e+06,18.4172,18.4172,18.4172,18.4172,0,0,0,0
02/19/2009 10:00,2,19,4,10,0,10,25,0,0,9.69699e+06,18.4172,18.4172,18.4172,18.4172,0,0,0,0
02/19/2009 11:00,2,19,4,11,0,11,24,0,0,9.75041e+06,18.4172,18.4172,18.4172,18.4172,0,0,0,0
02/19/2009 12:00,2,19,4,12,0,11,28,0,0,9.91069e+06,18.4172,18.4172,18.4172,18.4172,0,0,0,0
02/19/2009 13:00,2,19,4,13,0,10,39,0,0,9.96411e+06,18.4172,18.4172,18.4172,18.4172,0,0,0,0
02/19/2009 14:00,2,19,4,14,0,9,45,0,0,9.85726e+06,18.4172,18.4172,18.4172,18.4172,0,0,0,0
02/19/2009 15:00,2,19,4,15,0,10,42,0,0,9.69699e+06,18.4172,18.4172,18.4172,18.4172,0,0,0,0
02/19/2009 16:00,2,19,4,16,0,10,36,0,0,9.77981e+06,18.4172,18.4172,18.4172,18.4172,0,0,0,0
02/19/2009 17:00,2,19,4,17,0,9,41,0,0,9.86264e+06,18.4172,18.4172,18.4172,18.4172,0,0,0,0
02/19/2009 18:00,2,19,4,18,0,5,64,0,0,1.06507e+07,18.4172,18.4172,18.4172,18.4172,0,0,0,0
02/19/2009 19:00,2,19,4,19,0,3,74,0,0,1.40225e+07,18.4172,18.4172,18.4172,18.4172,0,0,0,0
02/19/2009 20:00,2,19,4,20,0,1,72,0,0,1.40225e+07,18.4172,18.4172,18.4172,18.4172,0,0,0,0
02/19/2009 21:00,2,19,4,21,0,0,72,0,0,1.40225e+07,18.4172,18.4172,18.4172,18.4172,0,0,0,0
02/19/2009 22:00,2,19,4,22,0,-1,78,0,0,1.40225e+07,18.4172,18.4172,18.4172,18.4172,0,0,0,0
02/19/2009 23:00,2,19,4,23,0,1,72,0,0,1.40225e+07,18.4172,18.4172,18.4172,18.4172,0,0,0,0
02/20/2009 00:00,2,20,5,0,0,-2,85,0,0,1.40225e+07,18.4172,18.4172,18.4172,18.4172,0,0,0,0
02/20/2009 01:00,2,20,5,1,0,-2,85,0,0,1.66524e+07,18.4172,18.4172,18.4172,18.4172,0,0,0,0
02/20/2009 02:00,2,20,5,2,0,-1,78,0,0,1.66524e+07,18.4172,18.4172,18.4172,18.4172,0,0,0,0
02/20/2009 03:00,2,20,5,3,0,1,51,0,0,1.66524e+07,18.4172,18.4172,18.4172,18.4172,0,0,0,0
02/20/2009 04:00,2,20,5,4,0,-1,66,0,0,1.66524e+07,18.4172,18.4172,18.4172,18.4172,0,0,0,0
02/20/2009 05:00,2,20,5,5,0,0,43,0,0,1.66524e+07,18.4172,18.4172,18.4172,18.4172,0,0,0,0
02/20/2009 06:00,2,20,5,6,0,1,47,0,0,1.83467e+07,18.4172,18.4172,18.4172,18.4172,0,0,0,0
02/20/2009 07:00,2,20,5,7,0,1,47,7.53737e+06,0,2.84845e+07,15.2018,15.2018,20.4136,15.2018,0.263224,0,2.02233e+07,0
02/20/2009 08:00,2,20,5,8,0,1,56,4.78101e+06,0,2.6628e+07,15.1823,15.1823,20.4136,15.1823,0.170946,0,1.34726e+07,0
02/20/2009 09:00,2,20,5,9,0,4,54,1.22428e+06,0,4.25498e+07,15.2092,15.2092,20.4136,15.2092,0.041301,0,3.23831e+06,0
02/20/2009 10:00,2,20,5,10,0,9,25,477100,0,4.08181e+07,15.2375,15.2375,20.4136,15.2375,0.0137986,0,1.07602e+06,0
02/20/2009 11:00,2,20,5,11,0,11,22,135769,0,4.06835e+07,15.2534,15.2534,20.4136,15.2534,0.00317095,0,246509,0
02/20/2009 12:00,2,20,5,12,0,12,31,0,383700,4.20485e+07,18.4472,18.4472,20.8497,18.0384,0.0104726,0.00173073,326679,42593.1
02/20/2009 13:00,2,20,5,13,0,9,49,109676,589895,3.86624e+07,23.977,23.977,23.977,20.4136,0,0.0219757,0,1.19375e+06
02/20/2009 14:00,2,20,5,14,0,10,46,0,1.09316e+06,4.23689e+07,26.7752,26.7752,26.7752,20.4136,0,0.038801,0,3.71134e+06
02/20/2009 15:00,2,20,5,15,0,10,46,0,1.00458e+06,4.07788e+07,27.6826,27.6826,27.6826,20.4136,0,0.0353443,0,3.86531e+06
02/20/2009 16:00,2,20,5,16,0,2,80,0,0,4.1625e+07,27.8031,27.8031,27.8031,27.8031,0,0,0,0
02/20/2009 17:00,2,20,5,17,0,1,86,0,0,4.47642e+07,27.8031,27.8031,27.8031,27.8031,0,0,0,0
02/20/2009 18:00,2,20,5,18,0,-1,100,85422.1,0,2.90619e+07,27.3611,27.3611,27.3611,22.8768,0,0.00198498,0,197863
02/20/2009 19:00,2,20,5,19,0,-1,92,522376,0,2.2767e+07,22.4662,22.4662,22.5658,20.314,0.00575672,0.00998143,25898.8,450620
02/20/2009 20:00,2,20,5,20,0,-2,100,0,0,2.21551e+07,19.2648,19.2648,19.2648,19.2648,0,0,0,0
02/20/2009 21:00,2,20,5,21,0,-2,100,0,0,1.87665e+07,19.2648,19.2648,19.2648,19.2648,0,0,0,0
02/20/2009 22:00,2,20,5,22,0,-2,100,0,0,1.87665e+07,19.2648,19.2648,19.2648,19.2648,0,0,0,0
02/20/2009 23:00,2,20,5,23,0,-2,92,0,0,1.57168e+07,19.2648,19.2648,19.2648,19.2648,0,0,0,0
02/21/2009 00:00,2,21,6,0,0,-2,92,0,0,1.40225e+07,19.2648,19.2648,19.2648,19.2648,0,0,0,0
02/21/2009 01:00,2,21,6,1,0,-2,100,0,0,1.66524e+07,19.2648,19.2648,19.2648,19.2648,0,0,0,0
02/21/2009 02:00,2,21,6,2,0,-2,100,0,0,1.66524e+07,19.2648,19.2648,19.2648,19.2648,0,0,0,0
02/21/2009 03:00,2,21,6,3,0,-2,100,0,0,1.66524e+07,19.2648,19.2648,19.2648,19.2648,0,0,0,0
02/21/2009 04:00,2,21,6,4,0,-2,100,0,0,1.66524e+07,19.2648,19.2648,19.2648,19.2648,0,0,0,0
02/21/2009 05:00,2,21,6,5,0,-2,100,0,0,1.66524e+07,19.2648,19.2648,19.2648,19.2648,0,0,0,0
02/21/2009 06:00,2,21,6,6,0,-2,100,0,0,1.83467e+07,19.2648,19.2648,19.2648,19.2648,0,0,0,0
02/21/2009 07:00,2,21,6,7,0,-2,100,4.31775e+06,0,2.46715e+07,15.3202,15.3202,20.4136,15.3202,0.157928,0,1.16436e+07,0
02/21/2009 08:00,2,21,6,8,0,-2,92,3.21761e+06,0,2.63815e+07,15.1688,15.1688,20.4136,15.1688,0.112423,0,8.88325e+06,0
02/21/2009 09:00,2,21,6,9,0,-2,100,443734,0,4.34963e+07,15.1675,15.1675,20.4136,15.1675,0.0114099,0,901788,0
02/21/2009 10:00,2,21,6,10,0,-2,100,0,0,4.29875e+07,15.1664,15.1664,15.1664,15.1664,0,0,0,0
02/21/2009 11:00,2,21,6,11,0,-1,92,0,0,4.05297e+07,15.1664,15.1664,15.1664,15.1664,0,0,0,0
02/21/2009 12:00,2,21,6,12,0,0,92,0,0,3.95813e+07,15.1664,15.1664,15.1664,15.1664,0,0,0,0
02/21/2009 13:00,2,21,6,13,0,4,64,0,425776,3.83426e+07,18.9433,18.9433,21.437,18.0962,0.0105852,0.00305085,363151,97257.3
02/21/2009 14:00,2,21,6,14,0,6,55,0,1.01179e+06,4.22689e+07,26.0189,26.0189,26.0189,20.4136,0,0.0353901,0,2.99414e+06
02/21/2009 15:00,2,21,6,15,0,8,41,0,1.07044e+06,4.15389e+07,27.9494,27.9494,27.9494,20.4136,0,0.0377152,0,4.27649e+06
02/21/2009 16:00,2,21,6,16,0,8,41,0,951041,4.18056e+07,28.1293,28.1293,28.1293,20.4136,0,0.0325803,0,3.78247e+06
02/21/2009 17:00,2,21,6,17,0,8,34,0,1.05454e+06,4.3019e+07,28.2038,28.2038,28.2038,20.4136,0,0.0348398,0,4.08469e+06
02/21/2009 18:00,2,21,6,18,0,6,39,0,0,2.89651e+07,28.2458,28.2458,28.2458,28.2458,0,0,0,0
02/21/2009 19:00,2,21,6,19,0,4,45,0,0,2.21551e+07,28.2458,28.2458,28.2458,28.2458,0,0,0,0
02/21/2009 20:00,2,21,6,20,0,1,61,0,0,2.21551e+07,28.2458,28.2458,28.2458,28.2458,0,0,0,0
02/21/2009 21:00,2,21,6,21,0,0,72,0,0,1.87665e+07,28.2458,28.2458,28.2458,28.2458,0,0,0,0
02/21/2009 22:00,2,21,6,22,0,-1,66,0,0,1.87665e+07,28.2458,28.2458,28.2458,28.2458,0,0,0,0
02/21/2009 23:00,2,21,6,23,0,-1,78,0,0,1.57168e+07,28.2458,28.2458,28.2458,28.2458,0,0,0,0
02/22/2009 00:00,2,22,0,0,0,1,51,0,0,1.40225e+07,28.2458,28.2458,28.2458,28.2458,0,0,0,0
02/22/2009 01:00,2,22,0,1,0,-1,71,0,0,1.66524e+07,28.2458,28.2458,28.2458,28.2458,0,0,0,0
02/22/2009 02:00,2,22,0,2,0,1,47,0,0,1.66524e+07,28.2458,28.2458,28.2458,28.2458,0,0,0,0
02/22/2009 03:00,2,22,0,3,0,-1,55,0,0,1.66524e+07,28.2458,28.2458,28.2458,28.2458,0,0,0,0
02/22/2009 04:00,2,22,0,4,0,-1,60,0,0,1.66524e+07,28.2458,28.2458,28.2458,28.2458,0,0,0,0
02/22/2009 05:00,2,22,0,5,0,1,43,0,0,1.66524e+07,28.2458,28.2458,28.2458,28.2458,0,0,0,0
02/22/2009 06:00,2,22,0,6,0,-1,55,0,0,1.83467e+07,28.2458,28.2458,28.2458,28.2458,0,0,0,0
02/22/2009 07:00,2,22,0,7,0,0,55,3.9046e+06,0,2.41636e+07,15.9058,15.9058,20.4136,15.9058,0.141067,0,8.10934e+06,0
02/22/2009 08:00,2,22,0,8,0,2,52,1.39554e+06,0,2.34827e+07,15.2019,15.2019,20.4136,15.2019,0.0443032,0,3.47852e+06,0
02/22/2009 09:00,2,22,0,9,0,7,37,0,0,4.06767e+07,15.2066,15.2066,15.2066,15.2066,0,0,0,0
02/22/2009 10:00,2,22,0,10,0,8,26,0,0,4.02626e+07,15.2066,15.2066,15.2066,15.2066,0,0,0,0
02/22/2009 11:00,2,22,0,11,0,9,27,0,474777,4.10881e+07,19.5827,19.5827,23.1118,18.2768,0.0113373,0.00398303,540093,159073
02/22/2009 12:00,2,22,0,12,0,11,26,0,1.18604e+06,4.3013e+07,26.5903,26.5903,26.5903,20.4136,0,0.0419093,0,3.90097e+06
02/22/2009 13:00,2,22,0,13,0,12,24,0,1.26401e+06,3.85104e+07,28.0001,28.0001,28.0001,20.4136,0,0.0452518,0,5.16536e+06
02/22/2009 14:00,2,22,0,14,0,12,26,0,1.34226e+06,4.17218e+07,28.024,28.024,28.024,20.4136,0,0.0483472,0,5.53625e+06
02/22/2009 15:00,2,22,0,15,0,11,28,0,622948,4.16696e+07,28.2052,28.2052,28.2052,20.4136,0,0.0186605,0,2.18772e+06
02/22/2009 16:00,2,22,0,16,0,11,26,0,875533,4.40168e+07,28.6127,28.6127,28.6127,20.4136,0,0.0276336,0,3.41235e+06
02/22/2009 17:00,2,22,0,17,0,8,37,0,1.0144e+06,4.55476e+07,28.9991,28.9991,28.9991,20.4136,0,0.0327175,0,4.22648e+06
02/22/2009 18:00,2,22,0,18,0,7,44,0,0,2.89651e+07,29.0812,29.0812,29.0812,29.0812,0,0,0,0
02/22/2009 19:00,2,22,0,19,0,7,44,0,0,2.21551e+07,29.0812,29.0812,29.0812,29.0812,0,0,0,0
02/22/2009 20:00,2,22,0,20,0,5,50,0,0,2.21551e+07,29.0812,29.0812,29.0812,29.0812,0,0,0,0
02/22/2009 21:00,2,22,0,21,0,4,49,0,0,1.87665e+07,29.0812,29.0812,29.0812,29.0812,0,0,0,0
02/22/2009 22:00,2,22,0,22,0,2,62,0,0,1.87665e+07,29.0812,29.0812,29.0812,29.0812,0,0,0,0
02/22/2009 23:00,2,22,0,23,0,1,67,0,0,1.57168e+07,29.0812,29.0812,29.0812,29.0812,0,0,0,0
02/23/2009 00:00,2,23,1,0,0,-1,78,0,0,1.40225e+07,29.0812,29.0812,29.0812,29.0812,0,0,0,0
02/23/2009 01:00,2,23,1,1,0,-1,78,0,0,1.66524e+07,29.0812,29.0812,29.0812,29.0812,0,0,0,0
02/23/2009 02:00,2,23,1,2,0,0,78,0,0,1.66524e+07,29.0812,29.0812,29.0812,29.0812,0,0,0,0
02/23/2009 03:00,2,23,1,3,0,-1,85,0,0,1.66524e+07,29.0812,29.0812,29.0812,29.0812,0,0,0,0
02/23/2009 04:00,2,23,1,4,0,-1,85,0,0,1.66524e+07,29.0812,29.0812,29.0812,29.0812,0,0,0,0
02/23/2009 05:00,2,23,1,5,0,-1,71,0,0,1.66524e+07,29.0812,29.0812,29.0812,29.0812,0,0,0,0
02/23/2009 06:00,2,23,1,6,0,-1,78,0,0,1.83467e+07,29.0812,29.0812,29.0812,29.0812,0,0,0,0
02/23/2009 07:00,2,23,1,7,0,-2,85,2.46107e+06,0,2.23976e+07,17.3492,17.3492,20.6175,17.1453,0.0483295,0.0358886,3.30264e+06,440415
02/23/2009 08:00,2,23,1,8,0,-1,85,1.0895e+06,0,2.21777e+07,15.2142,15.2142,20.4136,15.2142,0.0364181,0,2.85181e+06,0
02/23/2009 09:00,2,23,1,9,0,1,72,0,0,4.06767e+07,15.1886,15.1886,15.1886,15.1886,0,0,0,0
02/23/2009 10:00,2,23,1,10,0,4,64,0,0,4.02626e+07,15.1886,15.1886,15.1886,15.1886,0,0,0,0
02/23/2009 11:00,2,23,1,11,0,3,74,0,236582,4.0122e+07,17.2157,17.2157,20.4136,17.2157,0.00676905,0,290187,0
02/23/2009 12:00,2,23,1,12,0,3,74,0,986977,4.15585e+07,24.5799,24.5799,24.5799,20.4136,0,0.0345901,0,2.18245e+06
02/23/2009 13:00,2,23,1,13,0,4,69,0,1.25893e+06,3.93474e+07,27.7259,27.7259,27.7259,20.4136,0,0.0450775,0,4.95932e+06
02/23/2009 14:00,2,23,1,14,0,4,69,0,1.9277e+06,4.33708e+07,28.1275,28.1275,28.1275,20.4136,0,0.0691578,0,8.03422e+06
02/23/2009 15:00,2,23,1,15,0,5,64,0,2.18333e+06,4.28729e+07,28.3038,28.3038,28.3038,20.4136,0,0.0776285,0,9.21625e+06
02/23/2009 16:00,2,23,1,16,0,4,69,0,2.45649e+06,4.25077e+07,28.5179,28.5179,28.5179,20.4136,0,0.0847164,0,1.03307e+07
02/23/2009 17:00,2,23,1,17,0,3,74,0,1.46645e+06,4.60927e+07,28.815,28.815,28.815,20.4136,0,0.0494227,0,6.2472e+06
02/23/2009 18:00,2,23,1,18,0,2,80,0,0,2.89651e+07,28.8791,28.8791,28.8791,28.8791,0,0,0,0
02/23/2009 19:00,2,23,1,19,0,0,85,0,0,2.21551e+07,28.8791,28.8791,28.8791,28.8791,0,0,0,0
02/23/2009 20:00,2,23,1,20,0,-1,92,0,0,2.21551e+07,28.8791,28.8791,28.8791,28.8791,0,0,0,0
02/23/2009 21:00,2,23,1,21,0,-1,92,0,0,1.87665e+07,28.8791,28.8791,28.8791,28.8791,0,0,0,0
02/23/2009 22:00,2,23,1,22,0,0,92,0,0,1.87665e+07,28.8791,28.8791,28.8791,28.8791,0,0,0,0
02/23/2009 23:00,2,23,1,23,0,0,92,0,0,1.57168e+07,28.8791,28.8791,28.8791,28.8791,0,0,0,0
02/24/2009 00:00,2,24,2,0,0,1,86,0,0,1.40225e+07,28.8791,28.8791,28.8791,28.8791,0,0,0,0
02/24/2009 01:00,2,24,2,1,0,1,86,0,0,1.66524e+07,28.8791,28.8791,28.8791,28.8791,0,0,0,0
02/24/2009 02:00,2,24,2,2,0,0,92,0,0,1.66524e+07,28.8791,28.8791,28.8791,28.8791,0,0,0,0
02/24/2009 03:00,2,24,2,3,0,0,92,0,0,1.66524e+07,28.8791,28.8791,28.8791,28.8791,0,0,0,0
02/24/2009 04:00,2,24,2,4,0,-1,100,0,0,1.66524e+07,28.8791,28.8791,28.8791,28.8791,0,0,0,0
02/24/2009 05:00,2,24,2,5,0,-1,100,0,0,1.66524e+07,28.8791,28.8791,28.8791,28.8791,0,0,0,0
02/24/2009 06:00,2,24,2,6,0,-1,92,0,0,1.83467e+07,28.8791,28.8791,28.8791,28.8791,0,0,0,0
02/24/2009 07:00,2,24,2,7,0,-1,92,2.49527e+06,0,2.2443e+07,16.7479,16.7479,20.4136,16.7479,0.0860071,0,3.60157e+06,0
02/24/2009 08:00,2,24,2,8,0,-1,100,947072,0,2.27579e+07,15.2028,15.2028,20.4136,15.2028,0.0297237,0,2.33339e+06,0
02/24/2009 09:00,2,24,2,9,0,-1,100,0,0,4.1625e+07,15.1861,15.1861,15.1861,15.1861,0,0,0,0
02/24/2009 10:00,2,24,2,10,0,0,92,0,0,3.99954e+07,15.1861,15.1861,15.1861,15.1861,0,0,0,0
02/24/2009 11:00,2,24,2,11,0,1,79,0,294128,3.99262e+07,17.7704,17.7704,19.1067,17.7704,0.00930751,0,297522,0
02/24/2009 12:00,2,24,2,12,0,1,79,0,709653,4.12241e+07,24.2136,24.2136,24.2136,20.4136,0,0.0241338,0,1.41119e+06
02/24/2009 13:00,2,24,2,13,0,2,67,0,471798,3.66049e+07,26.9465,26.9465,26.9465,20.4136,0,0.0153032,0,1.50613e+06
02/24/2009 14:00,2,24,2,14,0,1,79,0,796486,4.07883e+07,27.7581,27.7581,27.7581,20.4136,0,0.0259881,0,2.90445e+06
02/24/2009 15:00,2,24,2,15,0,1,72,0,1.50374e+06,4.1367e+07,28.3957,28.3957,28.3957,20.4136,0,0.0511195,0,6.14103e+06
02/24/2009 16:00,2,24,2,16,0,2,67,0,1.40941e+06,4.26159e+07,28.719,28.719,28.719,20.4136,0,0.0471866,0,5.89703e+06
02/24/2009 17:00,2,24,2,17,0,1,72,0,2.12757e+06,4.36198e+07,28.762,28.762,28.762,20.4136,0,0.0719282,0,9.03484e+06
02/24/2009 18:00,2,24,2,18,0,-1,78,0,0,2.89651e+07,28.7203,28.7203,28.7203,28.7203,0,0,0,0
02/24/2009 19:00,2,24,2,19,0,-2,85,0,0,2.21551e+07,28.7203,28.7203,28.7203,28.7203,0,0,0,0
02/24/2009 20:00,2,24,2,20,0,-2,85,0,0,2.21551e+07,28.7203,28.7203,28.7203,28.7203,0,0,0,0
02/24/2009 21:00,2,24,2,21,0,-3,84,0,0,1.87665e+07,28.7203,28.7203,28.7203,28.7203,0,0,0,0
02/24/2009 22:00,2,24,2,22,0,-4,77,0,0,1.87665e+07,28.7203,28.7203,28.7203,28.7203,0,0,0,0
02/24/2009 23:00,2,24,2,23,0,-4,71,0,0,1.57168e+07,28.7203,28.7203,28.7203,28.7203,0,0,0,0
02/25/2009 00:00,2,25,3,0,0,-5,84,0,0,1.40225e+07,28.7203,28.7203,28.7203,28.7203,0,0,0,0
02/25/2009 01:00,2,25,3,1,0,-4,65,0,0,1.29088e+07,28.7203,28.7203,28.7203,28.7203,0,0,0,0
02/25/2009 02:00,2,25,3,2,0,-3,50,0,0,1.29088e+07,28.7203,28.7203,28.7203,28.7203,0,0,0,0
02/25/2009 03:00,2,25,3,3,0,-6,59,0,0,1.29088e+07,28.7203,28.7203,28.7203,28.7203,0,0,0,0
02/25/2009 04:00,2,25,3,4,0,-4,50,0,0,1.29088e+07,28.7203,28.7203,28.7203,28.7203,0,0,0,0
02/25/2009 05:00,2,25,3,5,0,-6,59,0,0,1.29088e+07,28.7203,28.7203,28.7203,28.7203,0,0,0,0
02/25/2009 06:00,2,25,3,6,0,-4,45,0,0,1.29088e+07,28.7203,28.7203,28.7203,28.7203,0,0,0,0
02/25/2009 07:00,2,25,3,7,0,-4,50,0,0,1.40225e+07,28.7203,28.7203,28.7203,28.7203,0,0,0,0
02/25/2009 08:00,2,25,3,8,0,-2,55,0,0,9.94546e+06,28.7203,28.7203,28.7203,28.7203,0,0,0,0
02/25/2009 09:00,2,25,3,9,0,3,37,0,0,9.69699e+06,28.7203,28.7203,28.7203,28.7203,0,0,0,0
02/25/2009 10:00,2,25,3,10,0,4,27,0,0,9.69699e+06,28.7203,28.7203,28.7203,28.7203,0,0,0,0
02/25/2009 11:00,2,25,3,11,0,7,22,0,0,9.75041e+06,28.7203,28.7203,28.7203,28.7203,0,0,0,0
02/25/2009 12:00,2,25,3,12,0,8,20,0,0,9.96411e+06,28.7203,28.7203,28.7203,28.7203,0,0,0,0
02/25/2009 13:00,2,25,3,13,0,9,19,0,0,9.96411e+06,28.7203,28.7203,28.7203,28.7203,0,0,0,0
02/25/2009 14:00,2,25,3,14,0,10.2,19,0,0,9.85726e+06,28.7203,28.7203,28.7203,28.7203,0,0,0,0
02/25/2009 15:00,2,25,3,15,0,11,20,0,0,9.69699e+06,28.7203,28.7203,28.7203,28.7203,0,0,0,0
02/25/2009 16:00,2,25,3,16,0,11,17,0,0,9.83324e+06,28.7203,28.7203,28.7203,28.7203,0,0,0,0
02/25/2009 17:00,2,25,3,17,0,9,23,0,0,9.94546e+06,28.7203,28.7203,28.7203,28.7203,0,0,0,0
02/25/2009 18:00,2,25,3,18,0,7,26,0,0,1.06507e+07,28.7203,28.7203,28.7203,28.7203,0,0,0,0
02/25/2009 19:00,2,25,3,19,0,4,27,0,0,1.40225e+07,28.7203,28.7203,28.7203,28.7203,0,0,0,0
02/25/2009 20:00,2,25,3,20,0,3,31,0,0,1.40225e+07,28.7203,28.7203,28.7203,28.7203,0,0,0,0
02/25/2009 21:00,2,25,3,21,0,2,40,0,0,1.40225e+07,28.7203,28.7203,28.7203,28.7203,0,0,0,0
02/25/2009 22:00,2,25,3,22,0,1,43,0,0,1.40225e+07,28.7203,28.7203,28.7203,28.7203,0,0,0,0
02/25/2009 23:00,2,25,3,23,0,-1,50,0,0,1.40225e+07,28.7203,28.7203,28.7203,28.7203,0,0,0,0
02/26/2009 00:00,2,26,4,0,0,-1,50,0,0,1.40225e+07,28.7203,28.7203,28.7203,28.7203,0,0,0,0
02/26/2009 01:00,2,26,4,1,0,-2,55,0,0,1.29088e+07,28.7203,28.7203,28.7203,28.7203,0,0,0,0
02/26/2009 02:00,2,26,4,2,0,-1,50,0,0,1.29088e+07,28.7203,28.7203,28.7203,28.7203,0,0,0,0
02/26/2009 03:00,2,26,4,3,0,-1,60,0,0,1.29088e+07,28.7203,28.7203,28.7203,28.7203,0,0,0,0
02/26/2009 04:00,2,26,4,4,0,-2,65,0,0,1.29088e+07,28.7203,28.7203,28.7203,28.7203,0,0,0,0
02/26/2009 05:00,2,26,4,5,0,-3,65,0,0,1.29088e+07,28.7203,28.7203,28.7203,28.7203,0,0,0,0
02/26/2009 06:00,2,26,4,6,0,-2,65,0,0,1.29088e+07,28.7203,28.7203,28.7203,28.7203,0,0,0,0
02/26/2009 07:00,2,26,4,7,0,-2,65,0,0,1.40225e+07,28.7203,28.7203,28.7203,28.7203,0,0,0,0
02/26/2009 08:00,2,26,4,8,0,1,51,0,0,1.05973e+07,28.7203,28.7203,28.7203,28.7203,0,0,0,0
02/26/2009 09:00,2,26,4,9,0,2,48,0,0,1.01057e+07,28.7203,28.7203,28.7203,28.7203,0,0,0,0
02/26/2009 10:00,2,26,4,10,0,2,48,0,0,9.83324e+06,28.7203,28.7203,28.7203,28.7203,0,0,0,0
02/26/2009 11:00,2,26,4,11,0,4,42,0,0,9.77981e+06,28.7203,28.7203,28.7203,28.7203,0,0,0,0
02/26/2009 12:00,2,26,4,12,0,6,36,0,0,9.64356e+06,28.7203,28.7203,28.7203,28.7203,0,0,0,0
02/26/2009 13:00,2,26,4,13,0,5,39,0,0,9.72639e+06,28.7203,28.7203,28.7203,28.7203,0,0,0,0
02/26/2009 14:00,2,26,4,14,0,9,29,0,0,9.69699e+06,28.7203,28.7203,28.7203,28.7203,0,0,0,0
02/26/2009 15:00,2,26,4,15,0,8,32,0,0,9.69699e+06,28.7203,28.7203,28.7203,28.7203,0,0,0,0
02/26/2009 16:00,2,26,4,16,0,8,32,0,0,9.77981e+06,28.7203,28.7203,28.7203,28.7203,0,0,0,0
02/26/2009 17:00,2,26,4,17,0,4,54,0,0,9.86264e+06,28.7203,28.7203,28.7203,28.7203,0,0,0,0
02/26/2009 18:00,2,26,4,18,0,-1,78,0,0,1.05973e+07,28.7203,28.7203,28.7203,28.7203,0,0,0,0
02/26/2009 19:00,2,26,4,19,0,-3,92,0,0,1.40225e+07,28.7203,28.7203,28.7203,28.7203,0,0,0,0
02/26/2009 20:00,2,26,4,20,0,-4,92,0,0,1.40225e+07,28.7203,28.7203,28.7203,28.7203,0,0,0,0
02/26/2009 21:00,2,26,4,21,0,-4,92,0,0,1.40225e+07,28.7203,28.7203,28.7203,28.7203,0,0,0,0
02/26/2009 22:00,2,26,4,22,0,-4,92,0,0,1.40225e+07,28.7203,28.7203,28.7203,28.7203,0,0,0,0
02/26/2009 23:00,2,26,4,23,0,-4,92,0,0,1.40225e+07,28.7203,28.7203,28.7203,28.7203,0,0,0,0
02/27/2009 00:00,2,27,5,0,0,-4,92,0,0,1.40225e+07,28.7203,28.7203,28.7203,28.7203,0,0,0,0
02/27/2009 01:00,2,27,5,1,0,-5,100,0,0,1.66524e+07,28.7203,28.7203,28.7203,28.7203,0,0,0,0
02/27/2009 02:00,2,27,5,2,0,-5,100,0,0,1.66524e+07,28.7203,28.7203,28.7203,28.7203,0,0,0,0
02/27/2009 03:00,2,27,5,3,0,-5,92,0,0,1.66524e+07,28.7203,28.7203,28.7203,28.7203,0,0,0,0
02/27/2009 04:00,2,27,5,4,0,-6,92,0,0,1.66524e+07,28.7203,28.7203,28.7203,28.7203,0,0,0,0
02/27/2009 05:00,2,27,5,5,0,-7,84,0,0,1.66524e+07,28.7203,28.7203,28.7203,28.7203,0,0,0,0
02/27/2009 06:00,2,27,5,6,0,-8,92,0,0,1.83467e+07,28.7203,28.7203,28.7203,28.7203,0,0,0,0
02/27/2009 07:00,2,27,5,7,0,-8,92,1.34725e+07,0,3.52237e+07,15.2741,15.2741,20.4136,15.2741,0.40591,0,2.96971e+07,0
02/27/2009 08:00,2,27,5,8,0,-9,92,9.79184e+06,0,3.41277e+07,15.0775,15.0775,20.4136,15.0775,0.376817,0,3.02933e+07,0
02/27/2009 09:00,2,27,5,9,0,-9,92,5.71644e+06,0,5.08534e+07,15.0885,15.0885,20.4136,15.0885,0.21268,0,1.70626e+07,0
02/27/2009 10:00,2,27,5,10,0,-9,84,4.49086e+06,0,4.9082e+07,15.0899,15.0899,20.4136,15.0899,0.163311,0,1.30985e+07,0
02/27/2009 11:00,2,27,5,11,0,-8,77,3.61509e+06,0,4.80107e+07,15.0997,15.0997,20.4136,15.0997,0.128676,0,1.03016e+07,0
02/27/2009 12:00,2,27,5,12,0,-8,77,3.23014e+06,0,4.75414e+07,15.1016,15.1016,20.4136,15.1016,0.113747,0,9.1031e+06,0
02/27/2009 13:00,2,27,5,13,0,-8,77,3.93768e+06,0,4.40495e+07,15.1013,15.1013,20.4136,15.1013,0.14122,0,1.13023e+07,0
02/27/2009 14:00,2,27,5,14,0,-8,77,2.39768e+06,0,4.4486e+07,15.1032,15.1032,20.4136,15.1032,0.0819464,0,6.55609e+06,0
02/27/2009 15:00,2,27,5,15,0,-7,70,2.11816e+06,0,4.61898e+07,15.1113,15.1113,20.4136,15.1113,0.0713245,0,5.6976e+06,0
02/27/2009 16:00,2,27,5,16,0,-8,77,1.51691e+06,0,4.38338e+07,15.1067,15.1067,20.4136,15.1067,0.0490387,0,3.92073e+06,0
02/27/2009 17:00,2,27,5,17,0,-8,77,1.66017e+06,0,4.69983e+07,15.1036,15.1036,20.4136,15.1036,0.0543235,0,4.34583e+06,0
02/27/2009 18:00,2,27,5,18,0,-8,77,3.88333e+06,0,3.3633e+07,15.1016,15.1016,20.4136,15.1016,0.139106,0,1.11325e+07,0
02/27/2009 19:00,2,27,5,19,0,-9,84,5.70075e+06,0,2.90412e+07,15.0893,15.0893,20.4136,15.0893,0.210273,0,1.68673e+07,0
02/27/2009 20:00,2,27,5,20,0,-9,84,0,0,2.21551e+07,15.0856,15.0856,15.0856,15.0856,0,0,0,0
02/27/2009 21:00,2,27,5,21,0,-9,77,0,0,1.87665e+07,15.0856,15.0856,15.0856,15.0856,0,0,0,0
02/27/2009 22:00,2,27,5,22,0,-8,77,0,0,1.87665e+07,15.0856,15.0856,15.0856,15.0856,0,0,0,0
02/27/2009 23:00,2,27,5,23,0,-8,77,0,0,1.57168e+07,15.0856,15.0856,15.0856,15.0856,0,0,0,0
02/28/2009 00:00,2,28,6,0,0,-8,77,0,0,1.40225e+07,15.0856,15.0856,15.0856,15.0856,0,0,0,0
02/28/2009 01:00,2,28,6,1,0,-9,84,0,0,1.66524e+07,15.0856,15.0856,15.0856,15.0856,0,0,0,0
02/28/2009 02:00,2,28,6,2,0,-9,77,0,0,1.66524e+07,15.0856,15.0856,15.0856,15.0856,0,0,0,0
02/28/2009 03:00,2,28,6,3,0,-10,84,0,0,1.66524e+07,15.0856,15.0856,15.0856,15.0856,0,0,0,0
02/28/2009 04:00,2,28,6,4,0,-10,84,0,0,1.66524e+07,15.0856,15.0856,15.0856,15.0856,0,0,0,0
02/28/2009 05:00,2,28,6,5,0,-9,77,0,0,1.66524e+07,15.0856,15.0856,15.0856,15.0856,0,0,0,0
02/28/2009 06:00,2,28,6,6,0,-9,84,0,0,1.83467e+07,15.0856,15.0856,15.0856,15.0856,0,0,0,0
02/28/2009 07:00,2,28,6,7,0,-9,84,1.21235e+07,0,3.36744e+07,15.0228,15.0228,20.4136,15.0228,0.370744,0,3.01512e+07,0
02/28/2009 08:00,2,28,6,8,0,-8,77,1.01293e+07,0,3.47347e+07,15.0904,15.0904,20.4136,15.0904,0.390791,0,3.13408e+07,0
02/28/2009 09:00,2,28,6,9,0,-6,77,5.14299e+06,0,4.78301e+07,15.1205,15.1205,20.4136,15.1205,0.188403,0,1.50242e+07,0
02/28/2009 10:00,2,28,6,10,0,-3,65,3.35935e+06,0,4.47017e+07,15.1527,15.1527,20.4136,15.1527,0.117844,0,9.34016e+06,0
02/28/2009 11:00,2,28,6,11,0,-1.8,61,2.21717e+06,0,4.29025e+07,15.1712,15.1712,20.4136,15.1712,0.0745405,0,5.88721e+06,0
02/28/2009 12:00,2,28,6,12,0,-1,60,1.5109e+06,0,4.13692e+07,15.1879,15.1879,20.4136,15.1879,0.0484353,0,3.81323e+06,0
02/28/2009 13:00,2,28,6,13,0,0,55,1.82628e+06,0,3.85857e+07,15.1986,15.1986,20.4136,15.1986,0.0599203,0,4.7077e+06,0
02/28/2009 14:00,2,28,6,14,0,2,52,594371,0,4.09524e+07,15.2104,15.2104,20.4136,15.2104,0.0166625,0,1.30615e+06,0
02/28/2009 15:00,2,28,6,15,0,1,56,342663,0,4.13305e+07,15.2187,15.2187,20.4136,15.2187,0.00768659,0,601575,0
02/28/2009 16:00,2,28,6,16,0,1,56,302204,0,4.33255e+07,15.2222,15.2222,20.4136,15.2222,0.00624352,0,488312,0
02/28/2009 17:00,2,28,6,17,0,1,56,131272,0,4.44914e+07,15.2259,15.2259,20.4136,15.2259,0.00177834,0,138986,0
02/28/2009 18:00,2,28,6,18,0,0,60,1.57296e+06,0,3.06442e+07,15.198,15.198,20.4136,15.198,0.0506853,0,3.98295e+06,0
02/28/2009 19:00,2,28,6,19,0,-1,66,3.2268e+06,0,2.60166e+07,15.1783,15.1783,20.4136,15.1783,0.112443,0,8.86873e+06,0
02/28/2009 20:00,2,28,6,20,0,-1,71,0,0,2.21551e+07,15.1773,15.1773,15.1773,15.1773,0,0,0,0
02/28/2009 21:00,2,28,6,21,0,-1,78,0,0,1.87665e+07,15.1773,15.1773,15.1773,15.1773,0,0,0,0
02/28/2009 22:00,2,28,6,22,0,-1.8,66,0,0,1.87665e+07,15.1773,15.1773,15.1773,15.1773,0,0,0,0
02/28/2009 23:00,2,28,6,23,0,-2.6,100,0,0,1.57168e+07,15.1773,15.1773,15.1773,15.1773,0,0,0,0
03/01/2009 00:00,3,1,0,0,0,-3.5,92,0,0,1.40225e+07,15.1773,15.1773,15.1773,15.1773,0,0,0,0
03/01/2009 01:00,3,1,0,1,0,-4.3,28,0,0,1.66524e+07,15.1773,15.1773,15.1773,15.1773,0,0,0,0
03/01/2009 02:00,3,1,0,2,0,-5.2,25,0,0,1.66524e+07,15.1773,15.1773,15.1773,15.1773,0,0,0,0
03/01/2009 03:00,3,1,0,3,0,-6,25,0,0,1.66524e+07,15.1773,15.1773,15.1773,15.1773,0,0,0,0
03/01/2009 04:00,3,1,0,4,0,-7,25,0,0,1.66524e+07,15.1773,15.1773,15.1773,15.1773,0,0,0,0
03/01/2009 05:00,3,1,0,5,0,-8,27,0,0,1.66524e+07,15.1773,15.1773,15.1773,15.1773,0,0,0,0
03/01/2009 06:00,3,1,0,6,0,-8,25,0,0,1.83467e+07,15.1773,15.1773,15.1773,15.1773,0,0,0,0
03/01/2009 07:00,3,1,0,7,0,-10,36,1.17639e+07,0,3.33486e+07,15.0222,15.0222,20.4136,15.0222,0.376749,0,3.06465e+07,0
03/01/2009 08:00,3,1,0,8,0,-5,26,6.41729e+06,0,2.84366e+07,15.1199,15.1199,20.4136,15.1199,0.236466,0,1.8859e+07,0
03/01/2009 09:00,3,1,0,9,0,-2,20,2.10934e+06,0,4.27837e+07,15.1586,15.1586,20.4136,15.1586,0.0727968,0,5.76338e+06,0
03/01/2009 10:00,3,1,0,10,0,0,25,1.15074e+06,0,4.16325e+07,15.1841,15.1841,20.4136,15.1841,0.0385792,0,3.03947e+06,0
03/01/2009 11:00,3,1,0,11,0,1,25,786245,0,4.11914e+07,15.1976,15.1976,20.4136,15.1976,0.0251006,0,1.97245e+06,0
03/01/2009 12:00,3,1,0,12,0,3,24,393547,0,4.17862e+07,15.2067,15.2067,20.4136,15.2067,0.0108462,0,850830,0
03/01/2009 13:00,3,1,0,13,0,3,24,616187,0,3.83283e+07,15.2152,15.2152,20.4136,15.2152,0.0188684,0,1.4777e+06,0
03/01/2009 14:00,3,1,0,14,0,3,24,0,62052.2,4.08663e+07,15.4812,15.4812,17.8158,15.4812,0.00136378,0,95925.2,0
03/01/2009 15:00,3,1,0,15,0,4,24,0,127097,4.04051e+07,17.0636,17.0636,20.4136,17.0636,0.00283582,0,135756,0
03/01/2009 16:00,3,1,0,16,0,4,27,0,86641.5,4.03567e+07,18.5693,18.5693,20.4136,18.5693,0.00138313,0,38316.4,0
03/01/2009 17:00,3,1,0,17,0,3,26,0,0,4.06767e+07,18.9791,18.9791,18.9791,18.9791,0,0,0,0
03/01/2009 18:00,3,1,0,18,0,1.6,25,198341,0,2.9016e+07,18.4581,18.4581,20.055,18.4581,0.00590211,0,183483,0
03/01/2009 19:00,3,1,0,19,0,0,25,907430,0,2.32305e+07,16.4127,16.4127,20.4136,16.4127,0.029365,0,1.79243e+06,0
03/01/2009 20:00,3,1,0,20,0,-3,32,0,0,2.21551e+07,15.5812,15.5812,15.5812,15.5812,0,0,0,0
03/01/2009 21:00,3,1,0,21,0,-5,41,0,0,1.87665e+07,15.5812,15.5812,15.5812,15.5812,0,0,0,0
03/01/2009 22:00,3,1,0,22,0,-6,45,0,0,1.87665e+07,15.5812,15.5812,15.5812,15.5812,0,0,0,0
03/01/2009 23:00,3,1,0,23,0,-7,49,0,0,1.57168e+07,15.5812,15.5812,15.5812,15.5812,0,0,0,0
03/02/2009 00:00,3,2,1,0,0,-6.9,49,0,0,1.40225e+07,15.5812,15.5812,15.5812,15.5812,0,0,0,0
03/02/2009 01:00,3,2,1,1,0,-7,49,0,0,1.66524e+07,15.5812,15.5812,15.5812,15.5812,0,0,0,0
03/02/2009 02:00,3,2,1,2,0,-7,49,0,0,1.66524e+07,15.5812,15.5812,15.5812,15.5812,0,0,0,0
03/02/2009 03:00,3,2,1,3,0,-9,70,0,0,1.66524e+07,15.5812,15.5812,15.5812,15.5812,0,0,0,0
03/02/2009 04:00,3,2,1,4,0,-9,70,0,0,1.66524e+07,15.5812,15.5812,15.5812,15.5812,0,0,0,0
03/02/2009 05:00,3,2,1,5,0,-9,70,0,0,1.66524e+07,15.5812,15.5812,15.5812,15.5812,0,0,0,0
03/02/2009 06:00,3,2,1,6,0,-11,84,0,0,1.83467e+07,15.5812,15.5812,15.5812,15.5812,0,0,0,0
03/02/2009 07:00,3,2,1,7,0,-11,70,1.02931e+07,0,3.17649e+07,15.0276,15.0276,20.4136,15.0276,0.356311,0,2.89165e+07,0
03/02/2009 08:00,3,2,1,8,0,-5,54,5.23616e+06,0,2.75122e+07,15.1187,15.1187,20.4136,15.1187,0.190976,0,1.52369e+07,0
03/02/2009 09:00,3,2,1,9,0,-1,35,1.16896e+06,0,4.24838e+07,15.1569,15.1569,20.4136,15.1569,0.0394197,0,3.12187e+06,0
03/02/2009 10:00,3,2,1,10,0,1,40,552390,0,4.13237e+07,15.1789,15.1789,20.4136,15.1789,0.0166526,0,1.31328e+06,0
03/02/2009 11:00,3,2,1,11,0,2,44,288548,0,4.08588e+07,15.1857,15.1857,20.4136,15.1857,0.00713452,0,561926,0
03/02/2009 12:00,3,2,1,12,0,3,45,0,0,4.13311e+07,15.1869,15.1869,15.1869,15.1869,0,0,0,0
03/02/2009 13:00,3,2,1,13,0,5,42,57538.5,0,3.76672e+07,15.1876,15.1876,19.1069,15.1876,0.000836243,0,65837.9,0
03/02/2009 14:00,3,2,1,14,0,5,42,0,159532,4.09813e+07,16.4827,16.4827,18.6719,16.4827,0.00457102,0,244214,0
03/02/2009 15:00,3,2,1,15,0,5,39,0,276881,4.0584e+07,20.4885,20.4885,22.5196,19.4946,0.00539846,0.00276452,150620,62493.1
03/02/2009 16:00,3,2,1,16,0,5,39,0,201425,4.09076e+07,23.2674,23.2674,23.2674,20.4136,0,0.00541384,0,233222
03/02/2009 17:00,3,2,1,17,0,4,42,0,0,4.1919e+07,24.1136,24.1136,24.1136,24.1136,0,0,0,0
03/02/2009 18:00,3,2,1,18,0,2,48,0,0,2.8422e+07,24.1136,24.1136,24.1136,24.1136,0,0,0,0
03/02/2009 19:00,3,2,1,19,0,1,47,348345,0,2.25617e+07,21.9908,21.9908,22.0096,20.3948,0.00265496,0.00756427,3001.92,216303
03/02/2009 20:00,3,2,1,20,0,-1,42,0,0,2.21551e+07,19.926,19.926,19.926,19.926,0,0,0,0
03/02/2009 21:00,3,2,1,21,0,-1,46,0,0,1.87665e+07,19.926,19.926,19.926,19.926,0,0,0,0
03/02/2009 22:00,3,2,1,22,0,-1,50,0,0,1.87665e+07,19.926,19.926,19.926,19.926,0,0,0,0
03/02/2009 23:00,3,2,1,23,0,-1,50,0,0,1.57168e+07,19.926,19.926,19.926,19.926,0,0,0,0
03/03/2009 00:00,3,3,2,0,0,-1.4,46,0,0,1.40225e+07,19.926,19.926,19.926,19.926,0,0,0,0
03/03/2009 01:00,3,3,2,1,0,-2,42,0,0,1.66524e+07,19.926,19.926,19.926,19.926,0,0,0,0
03/03/2009 02:00,3,3,2,2,0,-2,42,0,0,1.66524e+07,19.926,19.926,19.926,19.926,0,0,0,0
03/03/2009 03:00,3,3,2,3,0,-4,50,0,0,1.66524e+07,19.926,19.926,19.926,19.926,0,0,0,0
03/03/2009 04:00,3,3,2,4,0,-4,50,0,0,1.66524e+07,19.926,19.926,19.926,19.926,0,0,0,0
03/03/2009 05:00,3,3,2,5,0,-2,42,0,0,1.66524e+07,19.926,19.926,19.926,19.926,0,0,0,0
03/03/2009 06:00,3,3,2,6,0,-5,54,0,0,1.83467e+07,19.926,19.926,19.926,19.926,0,0,0,0
03/03/2009 07:00,3,3,2,7,0,-5,59,5.59973e+06,0,2.62562e+07,15.2557,15.2557,20.4136,15.2557,0.211742,0,1.58681e+07,0
03/03/2009 08:00,3,3,2,8,0,0,43,2.55994e+06,0,2.42618e+07,15.1704,15.1704,20.4136,15.1704,0.089121,0,7.04148e+06,0
03/03/2009 09:00,3,3,2,9,0,4,32,96649.3,0,4.11978e+07,15.1805,15.1805,20.4136,15.1805,0.00182761,0,144088,0
03/03/2009 10:00,3,3,2,10,0,8,52,0,0,4.06767e+07,15.1818,15.1818,15.1818,15.1818,0,0,0,0
03/03/2009 11:00,3,3,2,11,0,9,53,0,0,4.05297e+07,15.1818,15.1818,15.1818,15.1818,0,0,0,0
