Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,ElectricityFacility,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
03/03/2009 12:00,3,3,2,12,0,10,54,0,242504,4.16141e+07,17.3402,17.3402,19.1057,17.3402,0.00743061,0,298381,0
03/03/2009 13:00,3,3,2,13,0,12,50,0,525778,3.8225e+07,23.0728,23.0728,23.0728,20.4136,0,0.0172818,0,697479
03/03/2009 14:00,3,3,2,14,0,12,50,0,946767,4.12427e+07,26.8784,26.8784,26.8784,20.4136,0,0.0330475,0,3.21605e+06
03/03/2009 15:00,3,3,2,15,0,12,54,0,865601,4.10245e+07,27.9088,27.9088,27.9088,20.4136,0,0.0299367,0,3.37671e+06
03/03/2009 16:00,3,3,2,16,0,11,50,0,953853,4.20669e+07,28.3286,28.3286,28.3286,20.4136,0,0.0306135,0,3.65775e+06
03/03/2009 17:00,3,3,2,17,0,11,50,0,1.87089e+06,4.41373e+07,28.7416,28.7416,28.7416,20.4136,0,0.0622038,0,7.79572e+06
03/03/2009 18:00,3,3,2,18,0,10,54,0,0,2.8422e+07,28.778,28.778,28.778,28.778,0,0,0,0
03/03/2009 19:00,3,3,2,19,0,4,59,0,0,2.21551e+07,28.778,28.778,28.778,28.778,0,0,0,0
03/03/2009 20:00,3,3,2,20,0,5,55,0,0,2.21551e+07,28.778,28.778,28.778,28.778,0,0,0,0
03/03/2009 21:00,3,3,2,21,0,3,58,0,0,1.87665e+07,28.778,28.778,28.778,28.778,0,0,0,0
03/03/2009 22:00,3,3,2,22,0,0,55,0,0,1.87665e+07,28.778,28.778,28.778,28.778,0,0,0,0
03/03/2009 23:00,3,3,2,23,0,0,55,0,0,1.57168e+07,28.778,28.778,28.778,28.778,0,0,0,0
03/04/2009 00:00,3,4,3,0,0,0,51,0,0,1.40225e+07,28.778,28.778,28.778,28.778,0,0,0,0
03/04/2009 01:00,3,4,3,1,0,-1,55,0,0,1.29088e+07,28.778,28.778,28.778,28.778,0,0,0,0
03/04/2009 02:00,3,4,3,2,0,-1,55,0,0,1.29088e+07,28.778,28.778,28.778,28.778,0,0,0,0
03/04/2009 03:00,3,4,3,3,0,-2,60,0,0,1.29088e+07,28.778,28.778,28.778,28.778,0,0,0,0
03/04/2009 04:00,3,4,3,4,0,-2,65,0,0,1.29088e+07,28.778,28.778,28.778,28.778,0,0,0,0
03/04/2009 05:00,3,4,3,5,0,-4,71,0,0,1.29088e+07,28.778,28.778,28.778,28.778,0,0,0,0
03/04/2009 06:00,3,4,3,6,0,-4,71,0,0,1.29088e+07,28.778,28.778,28.778,28.778,0,0,0,0
03/04/2009 07:00,3,4,3,7,0,-4,84,0,0,1.40225e+07,28.778,28.778,28.778,28.778,0,0,0,0
03/04/2009 08:00,3,4,3,8,0,-2,71,0,0,1.05973e+07,28.778,28.778,28.778,28.778,0,0,0,0
03/04/2009 09:00,3,4,3,9,0,0,72,0,0,1.03782e+07,28.778,28.778,28.778,28.778,0,0,0,0
03/04/2009 10:00,3,4,3,10,0,1,67,0,0,9.69699e+06,28.778,28.778,28.778,28.778,0,0,0,0
03/04/2009 11:00,3,4,3,11,0,3,68,0,0,9.69699e+06,28.778,28.778,28.778,28.778,0,0,0,0
03/04/2009 12:00,3,4,3,12,0,3.6,60,0,0,9.64356e+06,28.778,28.778,28.778,28.778,0,0,0,0
03/04/2009 13:00,3,4,3,13,0,4,54,0,0,9.72639e+06,28.778,28.778,28.778,28.778,0,0,0,0
03/04/2009 14:00,3,4,3,14,0,5,50,0,0,9.83324e+06,28.778,28.778,28.778,28.778,0,0,0,0
03/04/2009 15:00,3,4,3,15,0,5,46,0,0,1.03782e+07,28.778,28.778,28.778,28.778,0,0,0,0
03/04/2009 16:00,3,4,3,16,0,4,49,0,0,1.00523e+07,28.778,28.778,28.778,28.778,0,0,0,0
03/04/2009 17:00,3,4,3,17,0,2,57,0,0,1.04317e+07,28.778,28.778,28.778,28.778,0,0,0,0
03/04/2009 18:00,3,4,3,18,0,0,60,0,0,1.05973e+07,28.778,28.778,28.778,28.778,0,0,0,0
03/04/2009 19:00,3,4,3,19,0,0,60,0,0,1.40225e+07,28.778,28.778,28.778,28.778,0,0,0,0
03/04/2009 20:00,3,4,3,20,0,-1,60,0,0,1.40225e+07,28.778,28.778,28.778,28.778,0,0,0,0
03/04/2009 21:00,3,4,3,21,0,-1.1,56,0,0,1.40225e+07,28.778,28.778,28.778,28.778,0,0,0,0
03/04/2009 22:00,3,4,3,22,0,-1,50,0,0,1.40225e+07,28.778,28.778,28.778,28.778,0,0,0,0
03/04/2009 23:00,3,4,3,23,0,-3,77,0,0,1.40225e+07,28.778,28.778,28.778,28.778,0,0,0,0
03/05/2009 00:00,3,5,4,0,0,-4,92,0,0,1.40225e+07,28.778,28.778,28.778,28.778,0,0,0,0
03/05/2009 01:00,3,5,4,1,0,-3,77,0,0,1.29088e+07,28.778,28.778,28.778,28.778,0,0,0,0
03/05/2009 02:00,3,5,4,2,0,-3,65,0,0,1.29088e+07,28.778,28.778,28.778,28.778,0,0,0,0
03/05/2009 03:00,3,5,4,3,0,-3,60,0,0,1.29088e+07,28.778,28.778,28.778,28.778,0,0,0,0
03/05/2009 04:00,3,5,4,4,0,-3,65,0,0,1.29088e+07,28.778,28.778,28.778,28.778,0,0,0,0
03/05/2009 05:00,3,5,4,5,0,-3,65,0,0,1.29088e+07,28.778,28.778,28.778,28.778,0,0,0,0
03/05/2009 06:00,3,5,4,6,0,-4,65,0,0,1.29088e+07,28.778,28.778,28.778,28.778,0,0,0,0
03/05/2009 07:00,3,5,4,7,0,-6,70,0,0,1.40225e+07,28.778,28.778,28.778,28.778,0,0,0,0
03/05/2009 08:00,3,5,4,8,0,-2,55,0,0,1.03248e+07,28.778,28.778,28.778,28.778,0,0,0,0
03/05/2009 09:00,3,5,4,9,0,0,55,0,0,1.00523e+07,28.778,28.778,28.778,28.778,0,0,0,0
03/05/2009 10:00,3,5,4,10,0,1,47,0,0,9.64356e+06,28.778,28.778,28.778,28.778,0,0,0,0
03/05/2009 11:00,3,5,4,11,0,3,37,0,0,9.61416e+06,28.778,28.778,28.778,28.778,0,0,0,0
03/05/2009 12:00,3,5,4,12,0,5,33,0,0,9.91069e+06,28.778,28.778,28.778,28.778,0,0,0,0
03/05/2009 13:00,3,5,4,13,0,5,33,0,0,9.91069e+06,28.778,28.778,28.778,28.778,0,0,0,0
03/05/2009 14:00,3,5,4,14,0,7,31,0,0,9.80384e+06,28.778,28.778,28.778,28.778,0,0,0,0
03/05/2009 15:00,3,5,4,15,0,6,33,0,0,9.56074e+06,28.778,28.778,28.778,28.778,0,0,0,0
03/05/2009 16:00,3,5,4,16,0,5,36,0,0,9.77981e+06,28.778,28.778,28.778,28.778,0,0,0,0
03/05/2009 17:00,3,5,4,17,0,5,36,0,0,1.00283e+07,28.778,28.778,28.778,28.778,0,0,0,0
03/05/2009 18:00,3,5,4,18,0,3,41,0,0,1.04905e+07,28.778,28.778,28.778,28.778,0,0,0,0
03/05/2009 19:00,3,5,4,19,0,2,44,0,0,1.40225e+07,28.778,28.778,28.778,28.778,0,0,0,0
03/05/2009 20:00,3,5,4,20,0,1,47,0,0,1.40225e+07,28.778,28.778,28.778,28.778,0,0,0,0
03/05/2009 21:00,3,5,4,21,0,1,47,0,0,1.40225e+07,28.778,28.778,28.778,28.778,0,0,0,0
03/05/2009 22:00,3,5,4,22,0,0,55,0,0,1.40225e+07,28.778,28.778,28.778,28.778,0,0,0,0
03/05/2009 23:00,3,5,4,23,0,-1,57,0,0,1.40225e+07,28.778,28.778,28.778,28.778,0,0,0,0
03/06/2009 00:00,3,6,5,0,0,-1.9,58,0,0,1.40225e+07,28.778,28.778,28.778,28.778,0,0,0,0
03/06/2009 01:00,3,6,5,1,0,-3,60,0,0,1.66524e+07,28.778,28.778,28.778,28.778,0,0,0,0
03/06/2009 02:00,3,6,5,2,0,-5,71,0,0,1.66524e+07,28.778,28.778,28.778,28.778,0,0,0,0
03/06/2009 03:00,3,6,5,3,0,-6.1,78,0,0,1.66524e+07,28.778,28.778,28.778,28.778,0,0,0,0
03/06/2009 04:00,3,6,5,4,0,-7,84,0,0,1.66524e+07,28.778,28.778,28.778,28.778,0,0,0,0
03/06/2009 05:00,3,6,5,5,0,-6,77,0,0,1.66524e+07,28.778,28.778,28.778,28.778,0,0,0,0
03/06/2009 06:00,3,6,5,6,0,-6,77,0,0,1.83467e+07,28.778,28.778,28.778,28.778,0,0,0,0
03/06/2009 07:00,3,6,5,7,0,-5,65,1.12476e+07,0,3.26605e+07,15.3126,15.3126,20.4136,15.3126,0.345985,0,2.46878e+07,0
03/06/2009 08:00,3,6,5,8,0,-4,65,8.84263e+06,0,3.19309e+07,15.1263,15.1263,20.4136,15.1263,0.335039,0,2.6689e+07,0
03/06/2009 09:00,3,6,5,9,0,-3,60,2.78984e+06,0,4.44307e+07,15.1459,15.1459,20.4136,15.1459,0.0973799,0,7.72815e+06,0
03/06/2009 10:00,3,6,5,10,0,-1,55,1.62687e+06,0,4.21918e+07,15.1674,15.1674,20.4136,15.1674,0.0532428,0,4.20816e+06,0
03/06/2009 11:00,3,6,5,11,0,0,55,928678,0,4.09503e+07,15.1785,15.1785,20.4136,15.1785,0.0304749,0,2.40355e+06,0
03/06/2009 12:00,3,6,5,12,0,0,66,802895,0,4.07902e+07,15.1844,15.1844,20.4136,15.1844,0.0243606,0,1.91913e+06,0
03/06/2009 13:00,3,6,5,13,0,4,49,912546,0,3.78352e+07,15.211,15.211,20.4136,15.211,0.028168,0,2.20781e+06,0
03/06/2009 14:00,3,6,5,14,0,6,47,0,0,4.07968e+07,15.2247,15.2247,15.2247,15.2247,0,0,0,0
03/06/2009 15:00,3,6,5,15,0,5,46,0,0,4.02626e+07,15.2247,15.2247,15.2247,15.2247,0,0,0,0
03/06/2009 16:00,3,6,5,16,0,4,49,0,0,3.99954e+07,15.2247,15.2247,15.2247,15.2247,0,0,0,0
03/06/2009 17:00,3,6,5,17,0,2,57,0,0,4.24533e+07,15.2247,15.2247,15.2247,15.2247,0,0,0,0
03/06/2009 18:00,3,6,5,18,0,0,78,323559,0,2.88009e+07,15.2146,15.2146,18.684,15.2146,0.00968237,0,758850,0
03/06/2009 19:00,3,6,5,19,0,-1,85,1.15116e+06,0,2.35189e+07,15.1846,15.1846,20.4136,15.1846,0.0371885,0,2.9299e+06,0
03/06/2009 20:00,3,6,5,20,0,-1.6,90,0,0,2.21551e+07,15.1766,15.1766,15.1766,15.1766,0,0,0,0
03/06/2009 21:00,3,6,5,21,0,-1.9,91,0,0,1.87665e+07,15.1766,15.1766,15.1766,15.1766,0,0,0,0
03/06/2009 22:00,3,6,5,22,0,-2,92,0,0,1.87665e+07,15.1766,15.1766,15.1766,15.1766,0,0,0,0
03/06/2009 23:00,3,6,5,23,0,-3,92,0,0,1.57168e+07,15.1766,15.1766,15.1766,15.1766,0,0,0,0
03/07/2009 00:00,3,7,6,0,0,-4,100,0,0,1.40225e+07,15.1766,15.1766,15.1766,15.1766,0,0,0,0
03/07/2009 01:00,3,7,6,1,0,-4,100,0,0,1.66524e+07,15.1766,15.1766,15.1766,15.1766,0,0,0,0
03/07/2009 02:00,3,7,6,2,0,-4.6,97,0,0,1.66524e+07,15.1766,15.1766,15.1766,15.1766,0,0,0,0
03/07/2009 03:00,3,7,6,3,0,-5.4,100,0,0,1.66524e+07,15.1766,15.1766,15.1766,15.1766,0,0,0,0
03/07/2009 04:00,3,7,6,4,0,-6,100,0,0,1.66524e+07,15.1766,15.1766,15.1766,15.1766,0,0,0,0
03/07/2009 05:00,3,7,6,5,0,-8,92,0,0,1.66524e+07,15.1766,15.1766,15.1766,15.1766,0,0,0,0
03/07/2009 06:00,3,7,6,6,0,-9,92,0,0,1.83467e+07,15.1766,15.1766,15.1766,15.1766,0,0,0,0
03/07/2009 07:00,3,7,6,7,0,-9,84,1.14886e+07,0,3.30326e+07,15.0382,15.0382,20.4136,15.0382,0.369207,0,2.99351e+07,0
03/07/2009 08:00,3,7,6,8,0,-9,92,6.33116e+06,0,3.01849e+07,15.089,15.089,20.4136,15.089,0.234927,0,1.88456e+07,0
03/07/2009 09:00,3,7,6,9,0,-10,84,3.37419e+06,0,4.88147e+07,15.0833,15.0833,20.4136,15.0833,0.119609,0,9.60523e+06,0
03/07/2009 10:00,3,7,6,10,0,-10,76,2.59452e+06,0,4.67704e+07,15.0831,15.0831,20.4136,15.0831,0.0896571,0,7.20017e+06,0
03/07/2009 11:00,3,7,6,11,0,-9,77,2.1974e+06,0,4.62876e+07,15.0918,15.0918,20.4136,15.0918,0.0745007,0,5.97328e+06,0
03/07/2009 12:00,3,7,6,12,0,-9,77,1.74193e+06,0,4.47873e+07,15.0958,15.0958,20.4136,15.0958,0.0574148,0,4.59991e+06,0
03/07/2009 13:00,3,7,6,13,0,-9,84,2.2748e+06,0,4.08161e+07,15.0948,15.0948,20.4136,15.0948,0.0774016,0,6.20232e+06,0
03/07/2009 14:00,3,7,6,14,0,-9,84,1.57867e+06,0,4.41754e+07,15.0968,15.0968,20.4136,15.0968,0.0513301,0,4.11166e+06,0
03/07/2009 15:00,3,7,6,15,0,-8,70,996275,0,4.27905e+07,15.1047,15.1047,20.4136,15.1047,0.0298371,0,2.38645e+06,0
03/07/2009 16:00,3,7,6,16,0,-9,84,921267,0,4.44766e+07,15.105,15.105,20.4136,15.105,0.0271304,0,2.16984e+06,0
03/07/2009 17:00,3,7,6,17,0,-9,77,925119,0,4.61106e+07,15.1023,15.1023,20.4136,15.1023,0.0272675,0,2.18192e+06,0
03/07/2009 18:00,3,7,6,18,0,-9,84,3.24375e+06,0,3.28539e+07,15.0943,15.0943,20.4136,15.0943,0.114346,0,9.16356e+06,0
03/07/2009 19:00,3,7,6,19,0,-9,84,4.59224e+06,0,2.76899e+07,15.0925,15.0925,20.4136,15.0925,0.167159,0,1.34006e+07,0
03/07/2009 20:00,3,7,6,20,0,-11,76,0,0,2.21551e+07,15.0924,15.0924,15.0924,15.0924,0,0,0,0
03/07/2009 21:00,3,7,6,21,0,-11,76,0,0,1.87665e+07,15.0924,15.0924,15.0924,15.0924,0,0,0,0
03/07/2009 22:00,3,7,6,22,0,-12,83,0,0,1.87665e+07,15.0924,15.0924,15.0924,15.0924,0,0,0,0
03/07/2009 23:00,3,7,6,23,0,-13,83,0,0,1.57168e+07,15.0924,15.0924,15.0924,15.0924,0,0,0,0
03/08/2009 00:00,3,8,0,0,0,-13,83,0,0,1.40225e+07,15.0924,15.0924,15.0924,15.0924,0,0,0,0
03/08/2009 01:00,3,8,0,1,0,-13.8,84,0,0,1.66524e+07,15.0924,15.0924,15.0924,15.0924,0,0,0,0
03/08/2009 02:00,3,8,0,2,0,-14.3,82,0,0,1.66524e+07,15.0924,15.0924,15.0924,15.0924,0,0,0,0
03/08/2009 03:00,3,8,0,3,0,-15,83,0,0,1.66524e+07,15.0924,15.0924,15.0924,15.0924,0,0,0,0
03/08/2009 04:00,3,8,0,4,0,-17,83,0,0,1.66524e+07,15.0924,15.0924,15.0924,15.0924,0,0,0,0
03/08/2009 05:00,3,8,0,5,0,-17,83,0,0,1.66524e+07,15.0924,15.0924,15.0924,15.0924,0,0,0,0
03/08/2009 06:00,3,8,0,6,0,-16,83,0,0,1.83467e+07,15.0924,15.0924,15.0924,15.0924,0,0,0,0
03/08/2009 07:00,3,8,0,7,0,-18,75,1.63652e+07,0,3.52371e+07,14.9392,14.9392,20.4136,14.9392,0.493985,0,4.07647e+07,0
03/08/2009 08:00,3,8,0,8,0,-9,58,1.02757e+07,0,3.49251e+07,15.0785,15.0785,20.4136,15.0785,0.398615,0,3.20396e+07,0
03/08/2009 09:00,3,8,0,9,0,-6,49,6.28074e+06,0,5.10039e+07,15.1214,15.1214,20.4136,15.1214,0.234407,0,1.86897e+07,0
03/08/2009 10:00,3,8,0,10,0,-5,34,4.86725e+06,0,4.88527e+07,15.1341,15.1341,20.4136,15.1341,0.177048,0,1.40824e+07,0
03/08/2009 11:00,3,8,0,11,0,-3.8,29,4.03779e+06,0,4.71563e+07,15.147,15.147,20.4136,15.147,0.144122,0,1.14352e+07,0
03/08/2009 12:00,3,8,0,12,0,-3,26,3.08565e+06,0,4.4368e+07,15.1584,15.1584,20.4136,15.1584,0.107225,0,8.48922e+06,0
03/08/2009 13:00,3,8,0,13,0,-1,27,2.90398e+06,0,3.98888e+07,15.1806,15.1806,20.4136,15.1806,0.100063,0,7.88876e+06,0
03/08/2009 14:00,3,8,0,14,0,-1,27,1.39512e+06,0,4.19094e+07,15.1895,15.1895,20.4136,15.1895,0.0440775,0,3.46908e+06,0
03/08/2009 15:00,3,8,0,15,0,-1,27,788326,0,4.16016e+07,15.191,15.191,20.4136,15.191,0.023791,0,1.8719e+06,0
03/08/2009 16:00,3,8,0,16,0,-2,32,804681,0,4.25591e+07,15.1832,15.1832,20.4136,15.1832,0.0226614,0,1.7857e+06,0
03/08/2009 17:00,3,8,0,17,0,-3,35,812903,0,4.3397e+07,15.1672,15.1672,20.4136,15.1672,0.0230258,0,1.81995e+06,0
03/08/2009 18:00,3,8,0,18,0,-4,50,3.32274e+06,0,3.29454e+07,15.1476,15.1476,20.4136,15.1476,0.11658,0,9.24889e+06,0
03/08/2009 19:00,3,8,0,19,0,-5,49,4.79606e+06,0,2.79337e+07,15.1358,15.1358,20.4136,15.1358,0.174279,0,1.38575e+07,0
03/08/2009 20:00,3,8,0,20,0,-5,49,0,0,2.21551e+07,15.1348,15.1348,15.1348,15.1348,0,0,0,0
03/08/2009 21:00,3,8,0,21,0,-5,59,0,0,1.87665e+07,15.1348,15.1348,15.1348,15.1348,0,0,0,0
03/08/2009 22:00,3,8,0,22,0,-6,64,0,0,1.87665e+07,15.1348,15.1348,15.1348,15.1348,0,0,0,0
03/08/2009 23:00,3,8,0,23,0,-6.3,64,0,0,1.57168e+07,15.1348,15.1348,15.1348,15.1348,0,0,0,0
03/09/2009 00:00,3,9,1,0,0,-6.6,65,0,0,1.40225e+07,15.1348,15.1348,15.1348,15.1348,0,0,0,0
03/09/2009 01:00,3,9,1,1,0,-7,64,0,0,1.66524e+07,15.1348,15.1348,15.1348,15.1348,0,0,0,0
03/09/2009 02:00,3,9,1,2,0,-6.9,72,0,0,1.66524e+07,15.1348,15.1348,15.1348,15.1348,0,0,0,0
03/09/2009 03:00,3,9,1,3,0,-7,84,0,0,1.66524e+07,15.1348,15.1348,15.1348,15.1348,0,0,0,0
03/09/2009 04:00,3,9,1,4,0,-7,84,0,0,1.66524e+07,15.1348,15.1348,15.1348,15.1348,0,0,0,0
03/09/2009 05:00,3,9,1,5,0,-9,84,0,0,1.66524e+07,15.1348,15.1348,15.1348,15.1348,0,0,0,0
03/09/2009 06:00,3,9,1,6,0,-10,91,0,0,1.83467e+07,15.1348,15.1348,15.1348,15.1348,0,0,0,0
03/09/2009 07:00,3,9,1,7,0,-9,77,1.52576e+07,0,3.39198e+07,15.0324,15.0324,20.4136,15.0324,0.456472,0,3.70434e+07,0
03/09/2009 08:00,3,9,1,8,0,-9,84,9.8727e+06,0,3.45492e+07,15.0823,15.0823,20.4136,15.0823,0.381329,0,3.06283e+07,0
03/09/2009 09:00,3,9,1,9,0,-8,77,3.9166e+06,0,4.5121e+07,15.098,15.098,20.4136,15.098,0.14104,0,1.1295e+07,0
03/09/2009 10:00,3,9,1,10,0,-7,70,2.05718e+06,0,4.31387e+07,15.1123,15.1123,20.4136,15.1123,0.0714787,0,5.70887e+06,0
03/09/2009 11:00,3,9,1,11,0,-7,70,1.47892e+06,0,4.16109e+07,15.1197,15.1197,20.4136,15.1197,0.0498613,0,3.97674e+06,0
03/09/2009 12:00,3,9,1,12,0,-6,64,1.4228e+06,0,4.30445e+07,15.1328,15.1328,20.4136,15.1328,0.0463493,0,3.68734e+06,0
03/09/2009 13:00,3,9,1,13,0,-4,59,1.49917e+06,0,3.78346e+07,15.154,15.154,20.4136,15.154,0.0500073,0,3.96255e+06,0
03/09/2009 14:00,3,9,1,14,0,-3,55,257547,0,4.10904e+07,15.1558,15.1558,20.4136,15.1558,0.00631866,0,500517,0
03/09/2009 15:00,3,9,1,15,0,-2,55,0,0,3.95813e+07,15.1508,15.1508,15.1508,15.1508,0,0,0,0
03/09/2009 16:00,3,9,1,16,0,-2,60,0,0,4.06767e+07,15.1508,15.1508,15.1508,15.1508,0,0,0,0
03/09/2009 17:00,3,9,1,17,0,-2,60,0,0,4.15049e+07,15.1508,15.1508,15.1508,15.1508,0,0,0,0
03/09/2009 18:00,3,9,1,18,0,-3,65,677702,0,2.90425e+07,15.1538,15.1538,20.4136,15.1538,0.021576,0,1.70968e+06,0
03/09/2009 19:00,3,9,1,19,0,-4,65,1.96698e+06,0,2.45015e+07,15.1435,15.1435,20.4136,15.1435,0.0667801,0,5.30259e+06,0
03/09/2009 20:00,3,9,1,20,0,-5,77,0,0,2.21551e+07,15.1391,15.1391,15.1391,15.1391,0,0,0,0
03/09/2009 21:00,3,9,1,21,0,-5,77,0,0,1.87665e+07,15.1391,15.1391,15.1391,15.1391,0,0,0,0
03/09/2009 22:00,3,9,1,22,0,-6,77,0,0,1.87665e+07,15.1391,15.1391,15.1391,15.1391,0,0,0,0
03/09/2009 23:00,3,9,1,23,0,-6,77,0,0,1.57168e+07,15.1391,15.1391,15.1391,15.1391,0,0,0,0
03/10/2009 00:00,3,10,2,0,0,-5,71,0,0,1.40225e+07,15.1391,15.1391,15.1391,15.1391,0,0,0,0
03/10/2009 01:00,3,10,2,1,0,-8,84,0,0,1.66524e+07,15.1391,15.1391,15.1391,15.1391,0,0,0,0
03/10/2009 02:00,3,10,2,2,0,-8,70,0,0,1.66524e+07,15.1391,15.1391,15.1391,15.1391,0,0,0,0
03/10/2009 03:00,3,10,2,3,0,-8,70,0,0,1.66524e+07,15.1391,15.1391,15.1391,15.1391,0,0,0,0
03/10/2009 04:00,3,10,2,4,0,-8,70,0,0,1.66524e+07,15.1391,15.1391,15.1391,15.1391,0,0,0,0
03/10/2009 05:00,3,10,2,5,0,-7,59,0,0,1.66524e+07,15.1391,15.1391,15.1391,15.1391,0,0,0,0
03/10/2009 06:00,3,10,2,6,0,-5,45,0,0,1.83467e+07,15.1391,15.1391,15.1391,15.1391,0,0,0,0
03/10/2009 07:00,3,10,2,7,0,-5,45,9.73463e+06,0,2.76193e+07,15.0718,15.0718,20.4136,15.0718,0.318419,0,2.56732e+07,0
03/10/2009 08:00,3,10,2,8,0,-3,50,6.69011e+06,0,2.92839e+07,15.143,15.143,20.4136,15.143,0.247551,0,1.96579e+07,0
03/10/2009 09:00,3,10,2,9,0,1,40,2.4572e+06,0,4.45522e+07,15.1858,15.1858,20.4136,15.1858,0.083281,0,6.55923e+06,0
03/10/2009 10:00,3,10,2,10,0,3,53,1.0653e+06,0,4.19239e+07,15.2089,15.2089,20.4136,15.2089,0.0319963,0,2.50887e+06,0
03/10/2009 11:00,3,10,2,11,0,6,51,289041,0,3.92294e+07,15.2209,15.2209,20.4136,15.2209,0.00709015,0,554659,0
03/10/2009 12:00,3,10,2,12,0,6,47,0,0,3.99954e+07,15.2251,15.2251,15.2251,15.2251,0,0,0,0
03/10/2009 13:00,3,10,2,13,0,7,48,188624,0,3.66263e+07,15.2277,15.2277,20.4136,15.2277,0.00350821,0,274068,0
03/10/2009 14:00,3,10,2,14,0,7,52,0,0,4.02626e+07,15.2312,15.2312,15.2312,15.2312,0,0,0,0
03/10/2009 15:00,3,10,2,15,0,7,56,0,0,3.95813e+07,15.2312,15.2312,15.2312,15.2312,0,0,0,0
03/10/2009 16:00,3,10,2,16,0,7,56,0,0,4.06767e+07,15.2312,15.2312,15.2312,15.2312,0,0,0,0
03/10/2009 17:00,3,10,2,17,0,6,60,0,0,4.15049e+07,15.2312,15.2312,15.2312,15.2312,0,0,0,0
03/10/2009 18:00,3,10,2,18,0,5,59,0,0,2.82409e+07,15.2312,15.2312,15.2312,15.2312,0,0,0,0
03/10/2009 19:00,3,10,2,19,0,5,59,461572,0,2.26942e+07,15.2327,15.2327,20.4136,15.2327,0.0135225,0,1.05543e+06,0
03/10/2009 20:00,3,10,2,20,0,3,68,0,0,2.21551e+07,15.2339,15.2339,15.2339,15.2339,0,0,0,0
03/10/2009 21:00,3,10,2,21,0,-3,84,0,0,1.87665e+07,15.2339,15.2339,15.2339,15.2339,0,0,0,0
03/10/2009 22:00,3,10,2,22,0,-4,77,0,0,1.87665e+07,15.2339,15.2339,15.2339,15.2339,0,0,0,0
03/10/2009 23:00,3,10,2,23,0,-5,84,0,0,1.57168e+07,15.2339,15.2339,15.2339,15.2339,0,0,0,0
03/11/2009 00:00,3,11,3,0,0,-8,92,0,0,1.40225e+07,15.2339,15.2339,15.2339,15.2339,0,0,0,0
03/11/2009 01:00,3,11,3,1,0,-10,91,0,0,1.29088e+07,15.2339,15.2339,15.2339,15.2339,0,0,0,0
03/11/2009 02:00,3,11,3,2,0,-11,84,0,0,1.29088e+07,15.2339,15.2339,15.2339,15.2339,0,0,0,0
03/11/2009 03:00,3,11,3,3,0,-11.6,80,0,0,1.29088e+07,15.2339,15.2339,15.2339,15.2339,0,0,0,0
03/11/2009 04:00,3,11,3,4,0,-12,76,0,0,1.29088e+07,15.2339,15.2339,15.2339,15.2339,0,0,0,0
03/11/2009 05:00,3,11,3,5,0,-11,76,0,0,1.29088e+07,15.2339,15.2339,15.2339,15.2339,0,0,0,0
03/11/2009 06:00,3,11,3,6,0,-11,76,0,0,1.29088e+07,15.2339,15.2339,15.2339,15.2339,0,0,0,0
03/11/2009 07:00,3,11,3,7,0,-10,76,0,0,1.06507e+07,15.2339,15.2339,15.2339,15.2339,0,0,0,0
03/11/2009 08:00,3,11,3,8,0,-9,84,0,0,1.00817e+07,15.2339,15.2339,15.2339,15.2339,0,0,0,0
03/11/2009 09:00,3,11,3,9,0,-7,70,0,0,9.88666e+06,15.2339,15.2339,15.2339,15.2339,0,0,0,0
03/11/2009 10:00,3,11,3,10,0,-5,59,0,0,9.56074e+06,15.2339,15.2339,15.2339,15.2339,0,0,0,0
03/11/2009 11:00,3,11,3,11,0,-3,60,0,0,9.75041e+06,15.2339,15.2339,15.2339,15.2339,0,0,0,0
03/11/2009 12:00,3,11,3,12,0,-3,60,0,0,9.91069e+06,15.2339,15.2339,15.2339,15.2339,0,0,0,0
03/11/2009 13:00,3,11,3,13,0,-5,84,0,0,9.91069e+06,15.2339,15.2339,15.2339,15.2339,0,0,0,0
03/11/2009 14:00,3,11,3,14,0,1,51,0,0,9.80384e+06,15.2339,15.2339,15.2339,15.2339,0,0,0,0
03/11/2009 15:00,3,11,3,15,0,2,52,0,0,9.69699e+06,15.2339,15.2339,15.2339,15.2339,0,0,0,0
03/11/2009 16:00,3,11,3,16,0,3,49,0,0,9.77981e+06,15.2339,15.2339,15.2339,15.2339,0,0,0,0
03/11/2009 17:00,3,11,3,17,0,2,57,0,0,9.94546e+06,15.2339,15.2339,15.2339,15.2339,0,0,0,0
03/11/2009 18:00,3,11,3,18,0,-0.4,62,0,0,1.0437e+07,15.2339,15.2339,15.2339,15.2339,0,0,0,0
03/11/2009 19:00,3,11,3,19,0,-3,71,0,0,1.40225e+07,15.2339,15.2339,15.2339,15.2339,0,0,0,0
03/11/2009 20:00,3,11,3,20,0,-4.7,79,0,0,1.40225e+07,15.2339,15.2339,15.2339,15.2339,0,0,0,0
03/11/2009 21:00,3,11,3,21,0,-6,84,0,0,1.40225e+07,15.2339,15.2339,15.2339,15.2339,0,0,0,0
03/11/2009 22:00,3,11,3,22,0,-5,84,0,0,1.40225e+07,15.2339,15.2339,15.2339,15.2339,0,0,0,0
03/11/2009 23:00,3,11,3,23,0,-6,84,0,0,1.40225e+07,15.2339,15.2339,15.2339,15.2339,0,0,0,0
03/12/2009 00:00,3,12,4,0,0,-6,84,0,0,1.40225e+07,15.2339,15.2339,15.2339,15.2339,0,0,0,0
03/12/2009 01:00,3,12,4,1,0,-6,84,0,0,1.29088e+07,15.2339,15.2339,15.2339,15.2339,0,0,0,0
03/12/2009 02:00,3,12,4,2,0,-5.4,78,0,0,1.29088e+07,15.2339,15.2339,15.2339,15.2339,0,0,0,0
03/12/2009 03:00,3,12,4,3,0,-5,77,0,0,1.29088e+07,15.2339,15.2339,15.2339,15.2339,0,0,0,0
03/12/2009 04:00,3,12,4,4,0,-5,71,0,0,1.29088e+07,15.2339,15.2339,15.2339,15.2339,0,0,0,0
03/12/2009 05:00,3,12,4,5,0,-5,71,0,0,1.29088e+07,15.2339,15.2339,15.2339,15.2339,0,0,0,0
03/12/2009 06:00,3,12,4,6,0,-5,71,0,0,1.29088e+07,15.2339,15.2339,15.2339,15.2339,0,0,0,0
03/12/2009 07:00,3,12,4,7,0,-4,71,0,0,1.06507e+07,15.2339,15.2339,15.2339,15.2339,0,0,0,0
03/12/2009 08:00,3,12,4,8,0,1,61,0,0,1.00283e+07,15.2339,15.2339,15.2339,15.2339,0,0,0,0
03/12/2009 09:00,3,12,4,9,0,6,47,0,0,9.86264e+06,15.2339,15.2339,15.2339,15.2339,0,0,0,0
03/12/2009 10:00,3,12,4,10,0,9,53,0,0,9.69699e+06,15.2339,15.2339,15.2339,15.2339,0,0,0,0
03/12/2009 11:00,3,12,4,11,0,9,53,0,0,9.75041e+06,15.2339,15.2339,15.2339,15.2339,0,0,0,0
03/12/2009 12:00,3,12,4,12,0,10,54,0,0,9.91069e+06,15.2339,15.2339,15.2339,15.2339,0,0,0,0
03/12/2009 13:00,3,12,4,13,0,11,54,0,0,9.91069e+06,15.2339,15.2339,15.2339,15.2339,0,0,0,0
03/12/2009 14:00,3,12,4,14,0,12,50,0,0,9.80384e+06,15.2339,15.2339,15.2339,15.2339,0,0,0,0
03/12/2009 15:00,3,12,4,15,0,12,50,0,0,9.69699e+06,15.2339,15.2339,15.2339,15.2339,0,0,0,0
03/12/2009 16:00,3,12,4,16,0,12,54,0,0,9.77981e+06,15.2339,15.2339,15.2339,15.2339,0,0,0,0
03/12/2009 17:00,3,12,4,17,0,12,54,0,0,9.94546e+06,15.2339,15.2339,15.2339,15.2339,0,0,0,0
03/12/2009 18:00,3,12,4,18,0,9,53,0,0,1.0437e+07,15.2339,15.2339,15.2339,15.2339,0,0,0,0
03/12/2009 19:00,3,12,4,19,0,5,59,0,0,1.40225e+07,15.2339,15.2339,15.2339,15.2339,0,0,0,0
03/12/2009 20:00,3,12,4,20,0,4,75,0,0,1.40225e+07,15.2339,15.2339,15.2339,15.2339,0,0,0,0
03/12/2009 21:00,3,12,4,21,0,3,74,0,0,1.40225e+07,15.2339,15.2339,15.2339,15.2339,0,0,0,0
03/12/2009 22:00,3,12,4,22,0,1,86,0,0,1.40225e+07,15.2339,15.2339,15.2339,15.2339,0,0,0,0
03/12/2009 23:00,3,12,4,23,0,0,85,0,0,1.40225e+07,15.2339,15.2339,15.2339,15.2339,0,0,0,0
03/13/2009 00:00,3,13,5,0,0,0.6,85,0,0,1.40225e+07,15.2339,15.2339,15.2339,15.2339,0,0,0,0
03/13/2009 01:00,3,13,5,1,0,1,86,0,0,1.66524e+07,15.2339,15.2339,15.2339,15.2339,0,0,0,0
03/13/2009 02:00,3,13,5,2,0,-1,92,0,0,1.66524e+07,15.2339,15.2339,15.2339,15.2339,0,0,0,0
03/13/2009 03:00,3,13,5,3,0,0,85,0,0,1.66524e+07,15.2339,15.2339,15.2339,15.2339,0,0,0,0
03/13/2009 04:00,3,13,5,4,0,-1,85,0,0,1.66524e+07,15.2339,15.2339,15.2339,15.2339,0,0,0,0
03/13/2009 05:00,3,13,5,5,0,-2,92,0,0,1.66524e+07,15.2339,15.2339,15.2339,15.2339,0,0,0,0
03/13/2009 06:00,3,13,5,6,0,-3,92,0,0,1.83467e+07,15.2339,15.2339,15.2339,15.2339,0,0,0,0
03/13/2009 07:00,3,13,5,7,0,-1,85,9.49448e+06,0,2.73404e+07,15.1067,15.1067,20.4136,15.1067,0.311641,0,2.49573e+07,0
03/13/2009 08:00,3,13,5,8,0,5,81,5.87053e+06,0,2.81424e+07,15.2193,15.2193,20.4136,15.2193,0.212523,0,1.6633e+07,0
03/13/2009 09:00,3,13,5,9,0,9,35,1.1053e+06,0,4.19905e+07,15.2562,15.2562,20.4136,15.2562,0.0366749,0,2.84961e+06,0
03/13/2009 10:00,3,13,5,10,0,12,30,381106,0,4.07114e+07,15.28,15.28,20.4136,15.28,0.0119061,0,920797,0
03/13/2009 11:00,3,13,5,11,0,15,26,60053.5,0,4.05925e+07,15.2876,15.2876,20.4136,15.2876,0.000493725,0,38127.5,0
03/13/2009 12:00,3,13,5,12,0,16,24,0,0,4.13311e+07,15.2884,15.2884,15.2884,15.2884,0,0,0,0
03/13/2009 13:00,3,13,5,13,0,17,23,0,112459,3.77323e+07,16.1693,16.1693,19.1323,16.1693,0.00273829,0,169136,0
03/13/2009 14:00,3,13,5,14,0,17,23,0,705073,4.16319e+07,22.4047,22.4047,23.9336,17.7729,0.0156836,0.00814683,331677,842256
03/13/2009 15:00,3,13,5,15,0,17,23,0,816607,4.12317e+07,27.0542,27.0542,27.0542,20.4136,0,0.0279409,0,2.7906e+06
03/13/2009 16:00,3,13,5,16,0,17,23,0,959160,4.18094e+07,27.8572,27.8572,27.8572,20.4136,0,0.0314983,0,3.53184e+06
03/13/2009 17:00,3,13,5,17,0,16,22,0,1.11745e+06,4.28291e+07,27.98,27.98,27.98,20.4136,0,0.0371806,0,4.23336e+06
03/13/2009 18:00,3,13,5,18,0,12,24,0,137783,2.82167e+07,28.0348,28.0348,28.0348,20.4136,0,0.00336115,0,385433
03/13/2009 19:00,3,13,5,19,0,8.6,29,0,0,2.21551e+07,28.0382,28.0382,28.0382,28.0382,0,0,0,0
03/13/2009 20:00,3,13,5,20,0,6,33,0,0,2.21551e+07,28.0382,28.0382,28.0382,28.0382,0,0,0,0
03/13/2009 21:00,3,13,5,21,0,6,33,0,0,1.87665e+07,28.0382,28.0382,28.0382,28.0382,0,0,0,0
03/13/2009 22:00,3,13,5,22,0,6,33,0,0,1.87665e+07,28.0382,28.0382,28.0382,28.0382,0,0,0,0
03/13/2009 23:00,3,13,5,23,0,4,38,0,0,1.57168e+07,28.0382,28.0382,28.0382,28.0382,0,0,0,0
03/14/2009 00:00,3,14,6,0,0,1,51,0,0,1.40225e+07,28.0382,28.0382,28.0382,28.0382,0,0,0,0
03/14/2009 01:00,3,14,6,1,0,2,48,0,0,1.66524e+07,28.0382,28.0382,28.0382,28.0382,0,0,0,0
03/14/2009 02:00,3,14,6,2,0,2,44,0,0,1.66524e+07,28.0382,28.0382,28.0382,28.0382,0,0,0,0
03/14/2009 03:00,3,14,6,3,0,0,51,0,0,1.66524e+07,28.0382,28.0382,28.0382,28.0382,0,0,0,0
03/14/2009 04:00,3,14,6,4,0,-2,60,0,0,1.66524e+07,28.0382,28.0382,28.0382,28.0382,0,0,0,0
03/14/2009 05:00,3,14,6,5,0,-1.5,57,0,0,1.66524e+07,28.0382,28.0382,28.0382,28.0382,0,0,0,0
03/14/2009 06:00,3,14,6,6,0,-1,55,0,0,1.83467e+07,28.0382,28.0382,28.0382,28.0382,0,0,0,0
03/14/2009 07:00,3,14,6,7,0,-1,60,2.13474e+06,0,1.86345e+07,16.921,16.921,20.4136,16.921,0.0729793,0,2.78566e+06,0
03/14/2009 08:00,3,14,6,8,0,-2,65,968599,0,2.22261e+07,15.2088,15.2088,20.4136,15.2088,0.032183,0,2.52356e+06,0
03/14/2009 09:00,3,14,6,9,0,4,59,0,0,4.06767e+07,15.1693,15.1693,15.1693,15.1693,0,0,0,0
03/14/2009 10:00,3,14,6,10,0,6,55,0,0,4.02626e+07,15.1693,15.1693,15.1693,15.1693,0,0,0,0
03/14/2009 11:00,3,14,6,11,0,6,65,0,273621,4.08496e+07,17.6382,17.6382,19.3648,17.6382,0.00847556,0,305849,0
03/14/2009 12:00,3,14,6,12,0,8,57,0,774701,4.22509e+07,24.198,24.198,24.198,20.4136,0,0.0265996,0,1.53228e+06
03/14/2009 13:00,3,14,6,13,0,11,50,0,959768,3.8748e+07,27.3278,27.3278,27.3278,20.4136,0,0.0335732,0,3.49474e+06
03/14/2009 14:00,3,14,6,14,0,12,40,0,1.68757e+06,4.28086e+07,28.0657,28.0657,28.0657,20.4136,0,0.0590859,0,6.81639e+06
03/14/2009 15:00,3,14,6,15,0,14,41,0,2.54233e+06,4.32861e+07,28.3815,28.3815,28.3815,20.4136,0,0.0868429,0,1.04186e+07
03/14/2009 16:00,3,14,6,16,0,15,30,0,3.47032e+06,4.48221e+07,28.5231,28.5231,28.5231,20.4136,0,0.120869,0,1.47487e+07
03/14/2009 17:00,3,14,6,17,0,15,39,0,3.87306e+06,4.61407e+07,28.583,28.583,28.583,20.4136,0,0.136064,0,1.67256e+07
03/14/2009 18:00,3,14,6,18,0,12,47,0,823596,2.90322e+07,28.3685,28.3685,28.3685,20.4136,0,0.0264591,0,3.16709e+06
03/14/2009 19:00,3,14,6,19,0,10,54,0,0,2.21551e+07,28.2383,28.2383,28.2383,28.2383,0,0,0,0
03/14/2009 20:00,3,14,6,20,0,6.8,65,0,0,2.21551e+07,28.2383,28.2383,28.2383,28.2383,0,0,0,0
03/14/2009 21:00,3,14,6,21,0,4,75,0,0,1.87665e+07,28.2383,28.2383,28.2383,28.2383,0,0,0,0
03/14/2009 22:00,3,14,6,22,0,5,70,0,0,1.87665e+07,28.2383,28.2383,28.2383,28.2383,0,0,0,0
03/14/2009 23:00,3,14,6,23,0,6,60,0,0,1.57168e+07,28.2383,28.2383,28.2383,28.2383,0,0,0,0
03/15/2009 00:00,3,15,0,0,0,5,64,0,0,1.40225e+07,28.2383,28.2383,28.2383,28.2383,0,0,0,0
03/15/2009 01:00,3,15,0,1,0,5,64,0,0,1.66524e+07,28.2383,28.2383,28.2383,28.2383,0,0,0,0
03/15/2009 02:00,3,15,0,2,0,4.1,65,0,0,1.66524e+07,28.2383,28.2383,28.2383,28.2383,0,0,0,0
03/15/2009 03:00,3,15,0,3,0,3,68,0,0,1.66524e+07,28.2383,28.2383,28.2383,28.2383,0,0,0,0
03/15/2009 04:00,3,15,0,4,0,2,73,0,0,1.66524e+07,28.2383,28.2383,28.2383,28.2383,0,0,0,0
03/15/2009 05:00,3,15,0,5,0,-1,78,0,0,1.66524e+07,28.2383,28.2383,28.2383,28.2383,0,0,0,0
03/15/2009 06:00,3,15,0,6,0,0,78,0,0,1.83467e+07,28.2383,28.2383,28.2383,28.2383,0,0,0,0
03/15/2009 07:00,3,15,0,7,0,-1,78,1.37591e+06,0,1.77115e+07,19.0832,19.0832,21.1424,18.3543,0.0229776,0.0206543,1.12837e+06,679551
03/15/2009 08:00,3,15,0,8,0,5,75,13563.9,0,2.10895e+07,16.0345,16.0345,16.6593,16.0345,0.00025178,0,16586.8,0
03/15/2009 09:00,3,15,0,9,0,9,57,0,296535,4.10294e+07,18.6651,18.6651,19.6652,18.5375,0.0074341,0.00219809,218267,21104.7
03/15/2009 10:00,3,15,0,10,0,10,57,0,814957,4.12301e+07,24.655,24.655,24.655,20.4136,0,0.0268527,0,1.81894e+06
03/15/2009 11:00,3,15,0,11,0,12,50,0,1.80723e+06,4.26778e+07,27.9293,27.9293,27.9293,20.4136,0,0.0612439,0,6.95857e+06
03/15/2009 12:00,3,15,0,12,0,14,47,0,2.60913e+06,4.44463e+07,28.481,28.481,28.481,20.4136,0,0.0912805,0,1.10806e+07
03/15/2009 13:00,3,15,0,13,0,14,51,0,2.32834e+06,4.03826e+07,28.3964,28.3964,28.3964,20.4136,0,0.0815354,0,9.79383e+06
03/15/2009 14:00,3,15,0,14,0,15,48,0,4.15658e+06,4.57823e+07,28.528,28.528,28.528,20.4136,0,0.148938,0,1.81849e+07
03/15/2009 15:00,3,15,0,15,0,15,44,0,4.89468e+06,4.61422e+07,28.4974,28.4974,28.4974,20.4136,0,0.176306,0,2.14451e+07
03/15/2009 16:00,3,15,0,16,0,15,44,0,5.37996e+06,4.71347e+07,28.4718,28.4718,28.4718,20.4136,0,0.192334,0,2.33207e+07
03/15/2009 17:00,3,15,0,17,0,13.5,47,0,5.37186e+06,4.79533e+07,28.4239,28.4239,28.4239,20.4136,0,0.191558,0,2.30885e+07
03/15/2009 18:00,3,15,0,18,0,11,54,0,1.99673e+06,3.04262e+07,28.3653,28.3653,28.3653,20.4136,0,0.0658572,0,7.87969e+06
03/15/2009 19:00,3,15,0,19,0,10,54,0,0,2.21551e+07,28.3372,28.3372,28.3372,28.3372,0,0,0,0
03/15/2009 20:00,3,15,0,20,0,8,61,0,0,2.21551e+07,28.3372,28.3372,28.3372,28.3372,0,0,0,0
03/15/2009 21:00,3,15,0,21,0,5,70,0,0,1.87665e+07,28.3372,28.3372,28.3372,28.3372,0,0,0,0
03/15/2009 22:00,3,15,0,22,0,2,67,0,0,1.87665e+07,28.3372,28.3372,28.3372,28.3372,0,0,0,0
03/15/2009 23:00,3,15,0,23,0,3,74,0,0,1.57168e+07,28.3372,28.3372,28.3372,28.3372,0,0,0,0
03/16/2009 00:00,3,16,1,0,0,4,81,0,0,1.40225e+07,28.3372,28.3372,28.3372,28.3372,0,0,0,0
03/16/2009 01:00,3,16,1,1,0,3,87,0,0,1.66524e+07,28.3372,28.3372,28.3372,28.3372,0,0,0,0
03/16/2009 02:00,3,16,1,2,0,2,93,0,0,1.66524e+07,28.3372,28.3372,28.3372,28.3372,0,0,0,0
03/16/2009 03:00,3,16,1,3,0,2,93,0,0,1.66524e+07,28.3372,28.3372,28.3372,28.3372,0,0,0,0
03/16/2009 04:00,3,16,1,4,0,1,100,0,0,1.66524e+07,28.3372,28.3372,28.3372,28.3372,0,0,0,0
03/16/2009 05:00,3,16,1,5,0,1,100,0,0,1.66524e+07,28.3372,28.3372,28.3372,28.3372,0,0,0,0
03/16/2009 06:00,3,16,1,6,0,-1,100,0,0,1.83467e+07,28.3372,28.3372,28.3372,28.3372,0,0,0,0
03/16/2009 07:00,3,16,1,7,0,-1,100,319984,0,1.64575e+07,25.3217,25.3217,25.3217,20.4136,0,0.00855902,0,632003
03/16/2009 08:00,3,16,1,8,0,-1,100,0,0,2.13238e+07,22.8049,22.8049,22.8049,22.8049,0,0,0,0
03/16/2009 09:00,3,16,1,9,0,1,93,0,230389,4.09464e+07,23.6686,23.6686,23.6686,21.2107,0,0.00697518,0,369757
03/16/2009 10:00,3,16,1,10,0,2,93,0,411723,4.04713e+07,25.7066,25.7066,25.7066,21.9149,0,0.0114346,0,950031
03/16/2009 11:00,3,16,1,11,0,4,81,0,1.57576e+06,4.17142e+07,27.7911,27.7911,27.7911,20.4136,0,0.0521968,0,5.80906e+06
03/16/2009 12:00,3,16,1,12,0,7,70,0,1.78742e+06,4.17103e+07,28.3306,28.3306,28.3306,20.4136,0,0.0615862,0,7.33668e+06
03/16/2009 13:00,3,16,1,13,0,10,62,0,1.49323e+06,3.78229e+07,28.3604,28.3604,28.3604,20.4136,0,0.0506337,0,6.05448e+06
03/16/2009 14:00,3,16,1,14,0,12,47,0,3.20385e+06,4.36695e+07,28.3573,28.3573,28.3573,20.4136,0,0.110792,0,1.32427e+07
03/16/2009 15:00,3,16,1,15,0,13,44,0,4.02358e+06,4.43898e+07,28.3523,28.3523,28.3523,20.4136,0,0.140408,0,1.67721e+07
03/16/2009 16:00,3,16,1,16,0,13,44,0,4.53331e+06,4.61023e+07,28.3626,28.3626,28.3626,20.4136,0,0.159075,0,1.90265e+07
03/16/2009 17:00,3,16,1,17,0,11,54,0,4.41905e+06,4.63787e+07,28.3614,28.3614,28.3614,20.4136,0,0.154586,0,1.84868e+07
03/16/2009 18:00,3,16,1,18,0,7,66,0,849693,2.97761e+07,28.3637,28.3637,28.3637,20.4136,0,0.0252875,0,3.02499e+06
03/16/2009 19:00,3,16,1,19,0,6,75,0,0,2.21551e+07,28.3659,28.3659,28.3659,28.3659,0,0,0,0
03/16/2009 20:00,3,16,1,20,0,5,81,0,0,2.21551e+07,28.3659,28.3659,28.3659,28.3659,0,0,0,0
03/16/2009 21:00,3,16,1,21,0,4,87,0,0,1.87665e+07,28.3659,28.3659,28.3659,28.3659,0,0,0,0
03/16/2009 22:00,3,16,1,22,0,2,93,0,0,1.87665e+07,28.3659,28.3659,28.3659,28.3659,0,0,0,0
03/16/2009 23:00,3,16,1,23,0,4,87,0,0,1.57168e+07,28.3659,28.3659,28.3659,28.3659,0,0,0,0
03/17/2009 00:00,3,17,2,0,0,4,81,0,0,1.40225e+07,28.3659,28.3659,28.3659,28.3659,0,0,0,0
03/17/2009 01:00,3,17,2,1,0,4,81,0,0,1.66524e+07,28.3659,28.3659,28.3659,28.3659,0,0,0,0
03/17/2009 02:00,3,17,2,2,0,2.6,85,0,0,1.66524e+07,28.3659,28.3659,28.3659,28.3659,0,0,0,0
03/17/2009 03:00,3,17,2,3,0,1,93,0,0,1.66524e+07,28.3659,28.3659,28.3659,28.3659,0,0,0,0
03/17/2009 04:00,3,17,2,4,0,1,93,0,0,1.66524e+07,28.3659,28.3659,28.3659,28.3659,0,0,0,0
03/17/2009 05:00,3,17,2,5,0,2,93,0,0,1.66524e+07,28.3659,28.3659,28.3659,28.3659,0,0,0,0
03/17/2009 06:00,3,17,2,6,0,1,100,0,0,1.83467e+07,28.3659,28.3659,28.3659,28.3659,0,0,0,0
03/17/2009 07:00,3,17,2,7,0,1,100,377998,0,1.65175e+07,25.2617,25.2617,25.2617,20.4136,0,0.00886973,0,646939
03/17/2009 08:00,3,17,2,8,0,3,93,0,0,2.10745e+07,22.6877,22.6877,22.6877,22.6877,0,0,0,0
03/17/2009 09:00,3,17,2,9,0,5,81,0,571197,4.13512e+07,24.5541,24.5541,24.5541,20.4136,0,0.0179723,0,1.21396e+06
03/17/2009 10:00,3,17,2,10,0,7,70,0,1.21475e+06,4.16981e+07,27.4071,27.4071,27.4071,20.4136,0,0.0389471,0,4.15216e+06
03/17/2009 11:00,3,17,2,11,0,10,57,0,2.15278e+06,4.30933e+07,28.1582,28.1582,28.1582,20.4136,0,0.0736593,0,8.58419e+06
03/17/2009 12:00,3,17,2,12,0,11,54,0,2.67505e+06,4.45278e+07,28.2342,28.2342,28.2342,20.4136,0,0.0940131,0,1.1063e+07
03/17/2009 13:00,3,17,2,13,0,12,44,0,2.47326e+06,3.90034e+07,28.1936,28.1936,28.1936,20.4136,0,0.08705,0,1.01904e+07
03/17/2009 14:00,3,17,2,14,0,12,40,0,3.16771e+06,4.37727e+07,28.2595,28.2595,28.2595,20.4136,0,0.109128,0,1.2884e+07
03/17/2009 15:00,3,17,2,15,0,11,36,0,3.70178e+06,4.46804e+07,28.2706,28.2706,28.2706,20.4136,0,0.127755,0,1.51033e+07
03/17/2009 16:00,3,17,2,16,0,11,39,0,3.78522e+06,4.54627e+07,28.289,28.289,28.289,20.4136,0,0.130576,0,1.54732e+07
03/17/2009 17:00,3,17,2,17,0,11,54,0,3.54311e+06,4.85764e+07,28.3334,28.3334,28.3334,20.4136,0,0.121399,0,1.44669e+07
03/17/2009 18:00,3,17,2,18,0,8.6,67,0,614194,2.93209e+07,28.3588,28.3588,28.3588,20.4136,0,0.0184475,0,2.20537e+06
03/17/2009 19:00,3,17,2,19,0,6,87,0,0,2.21551e+07,28.3633,28.3633,28.3633,28.3633,0,0,0,0
03/17/2009 20:00,3,17,2,20,0,6,81,0,0,2.21551e+07,28.3633,28.3633,28.3633,28.3633,0,0,0,0
03/17/2009 21:00,3,17,2,21,0,6,87,0,0,1.87665e+07,28.3633,28.3633,28.3633,28.3633,0,0,0,0
03/17/2009 22:00,3,17,2,22,0,5,93,0,0,1.87665e+07,28.3633,28.3633,28.3633,28.3633,0,0,0,0
03/17/2009 23:00,3,17,2,23,0,5,93,0,0,1.57168e+07,28.3633,28.3633,28.3633,28.3633,0,0,0,0
03/18/2009 00:00,3,18,3,0,0,4,93,0,0,1.40225e+07,28.3633,28.3633,28.3633,28.3633,0,0,0,0
03/18/2009 01:00,3,18,3,1,0,4,100,0,0,1.29088e+07,28.3633,28.3633,28.3633,28.3633,0,0,0,0
03/18/2009 02:00,3,18,3,2,0,4,93,0,0,1.29088e+07,28.3633,28.3633,28.3633,28.3633,0,0,0,0
03/18/2009 03:00,3,18,3,3,0,2,100,0,0,1.29088e+07,28.3633,28.3633,28.3633,28.3633,0,0,0,0
03/18/2009 04:00,3,18,3,4,0,2,100,0,0,1.29088e+07,28.3633,28.3633,28.3633,28.3633,0,0,0,0
03/18/2009 05:00,3,18,3,5,0,3,100,0,0,1.29088e+07,28.3633,28.3633,28.3633,28.3633,0,0,0,0
03/18/2009 06:00,3,18,3,6,0,-2,100,0,0,1.29088e+07,28.3633,28.3633,28.3633,28.3633,0,0,0,0
03/18/2009 07:00,3,18,3,7,0,2,93,0,0,1.06507e+07,28.3633,28.3633,28.3633,28.3633,0,0,0,0
03/18/2009 08:00,3,18,3,8,0,1,100,0,0,1.06507e+07,28.3633,28.3633,28.3633,28.3633,0,0,0,0
03/18/2009 09:00,3,18,3,9,0,1,100,0,0,1.05145e+07,28.3633,28.3633,28.3633,28.3633,0,0,0,0
03/18/2009 10:00,3,18,3,10,0,0,100,0,0,1.03782e+07,28.3633,28.3633,28.3633,28.3633,0,0,0,0
03/18/2009 11:00,3,18,3,11,0,0,100,0,0,1.03782e+07,28.3633,28.3633,28.3633,28.3633,0,0,0,0
03/18/2009 12:00,3,18,3,12,0,-1,100,0,0,1.02954e+07,28.3633,28.3633,28.3633,28.3633,0,0,0,0
03/18/2009 13:00,3,18,3,13,0,-1,100,0,0,1.02954e+07,28.3633,28.3633,28.3633,28.3633,0,0,0,0
03/18/2009 14:00,3,18,3,14,0,-1,100,0,0,1.03782e+07,28.3633,28.3633,28.3633,28.3633,0,0,0,0
03/18/2009 15:00,3,18,3,15,0,-2,100,0,0,1.03782e+07,28.3633,28.3633,28.3633,28.3633,0,0,0,0
03/18/2009 16:00,3,18,3,16,0,-3,100,0,0,1.05145e+07,28.3633,28.3633,28.3633,28.3633,0,0,0,0
03/18/2009 17:00,3,18,3,17,0,-3,100,0,0,1.06507e+07,28.3633,28.3633,28.3633,28.3633,0,0,0,0
03/18/2009 18:00,3,18,3,18,0,-3,100,0,0,1.06507e+07,28.3633,28.3633,28.3633,28.3633,0,0,0,0
03/18/2009 19:00,3,18,3,19,0,-3,100,0,0,1.40225e+07,28.3633,28.3633,28.3633,28.3633,0,0,0,0
03/18/2009 20:00,3,18,3,20,0,-3,77,0,0,1.40225e+07,28.3633,28.3633,28.3633,28.3633,0,0,0,0
03/18/2009 21:00,3,18,3,21,0,-4,100,0,0,1.40225e+07,28.3633,28.3633,28.3633,28.3633,0,0,0,0
03/18/2009 22:00,3,18,3,22,0,-4,100,0,0,1.40225e+07,28.3633,28.3633,28.3633,28.3633,0,0,0,0
03/18/2009 23:00,3,18,3,23,0,-4,92,0,0,1.40225e+07,28.3633,28.3633,28.3633,28.3633,0,0,0,0
03/19/2009 00:00,3,19,4,0,0,-4,100,0,0,1.40225e+07,28.3633,28.3633,28.3633,28.3633,0,0,0,0
03/19/2009 01:00,3,19,4,1,0,-4,100,0,0,1.29088e+07,28.3633,28.3633,28.3633,28.3633,0,0,0,0
03/19/2009 02:00,3,19,4,2,0,-3,92,0,0,1.29088e+07,28.3633,28.3633,28.3633,28.3633,0,0,0,0
03/19/2009 03:00,3,19,4,3,0,-4,100,0,0,1.29088e+07,28.3633,28.3633,28.3633,28.3633,0,0,0,0
03/19/2009 04:00,3,19,4,4,0,-4,100,0,0,1.29088e+07,28.3633,28.3633,28.3633,28.3633,0,0,0,0
03/19/2009 05:00,3,19,4,5,0,-4,100,0,0,1.29088e+07,28.3633,28.3633,28.3633,28.3633,0,0,0,0
03/19/2009 06:00,3,19,4,6,0,-4,100,0,0,1.29088e+07,28.3633,28.3633,28.3633,28.3633,0,0,0,0
03/19/2009 07:00,3,19,4,7,0,-4,92,0,0,1.06507e+07,28.3633,28.3633,28.3633,28.3633,0,0,0,0
03/19/2009 08:00,3,19,4,8,0,-3,92,0,0,1.06507e+07,28.3633,28.3633,28.3633,28.3633,0,0,0,0
03/19/2009 09:00,3,19,4,9,0,-2.4,84,0,0,1.05145e+07,28.3633,28.3633,28.3633,28.3633,0,0,0,0
03/19/2009 10:00,3,19,4,10,0,-2,78,0,0,1.0242e+07,28.3633,28.3633,28.3633,28.3633,0,0,0,0
03/19/2009 11:00,3,19,4,11,0,-1,71,0,0,9.96949e+06,28.3633,28.3633,28.3633,28.3633,0,0,0,0
03/19/2009 12:00,3,19,4,12,0,-1,78,0,0,1.00229e+07,28.3633,28.3633,28.3633,28.3633,0,0,0,0
03/19/2009 13:00,3,19,4,13,0,-1,71,0,0,1.00229e+07,28.3633,28.3633,28.3633,28.3633,0,0,0,0
03/19/2009 14:00,3,19,4,14,0,-1,78,0,0,9.77981e+06,28.3633,28.3633,28.3633,28.3633,0,0,0,0
03/19/2009 15:00,3,19,4,15,0,-1,71,0,0,9.91606e+06,28.3633,28.3633,28.3633,28.3633,0,0,0,0
03/19/2009 16:00,3,19,4,16,0,-1,71,0,0,1.01886e+07,28.3633,28.3633,28.3633,28.3633,0,0,0,0
03/19/2009 17:00,3,19,4,17,0,-2,71,0,0,1.02714e+07,28.3633,28.3633,28.3633,28.3633,0,0,0,0
03/19/2009 18:00,3,19,4,18,0,-2,71,0,0,1.03542e+07,28.3633,28.3633,28.3633,28.3633,0,0,0,0
03/19/2009 19:00,3,19,4,19,0,-3,77,0,0,1.40225e+07,28.3633,28.3633,28.3633,28.3633,0,0,0,0
03/19/2009 20:00,3,19,4,20,0,-4,77,0,0,1.40225e+07,28.3633,28.3633,28.3633,28.3633,0,0,0,0
03/19/2009 21:00,3,19,4,21,0,-4,84,0,0,1.40225e+07,28.3633,28.3633,28.3633,28.3633,0,0,0,0
03/19/2009 22:00,3,19,4,22,0,-2,78,0,0,1.40225e+07,28.3633,28.3633,28.3633,28.3633,0,0,0,0
03/19/2009 23:00,3,19,4,23,0,-5,84,0,0,1.40225e+07,28.3633,28.3633,28.3633,28.3633,0,0,0,0
03/20/2009 00:00,3,20,5,0,0,-5,84,0,0,1.40225e+07,28.3633,28.3633,28.3633,28.3633,0,0,0,0
03/20/2009 01:00,3,20,5,1,0,-5.7,82,0,0,1.66524e+07,28.3633,28.3633,28.3633,28.3633,0,0,0,0
03/20/2009 02:00,3,20,5,2,0,-6,77,0,0,1.66524e+07,28.3633,28.3633,28.3633,28.3633,0,0,0,0
03/20/2009 03:00,3,20,5,3,0,-6,77,0,0,1.66524e+07,28.3633,28.3633,28.3633,28.3633,0,0,0,0
03/20/2009 04:00,3,20,5,4,0,-6,77,0,0,1.66524e+07,28.3633,28.3633,28.3633,28.3633,0,0,0,0
03/20/2009 05:00,3,20,5,5,0,-9,84,0,0,1.66524e+07,28.3633,28.3633,28.3633,28.3633,0,0,0,0
03/20/2009 06:00,3,20,5,6,0,-9,84,0,0,1.83467e+07,28.3633,28.3633,28.3633,28.3633,0,0,0,0
03/20/2009 07:00,3,20,5,7,0,-8,77,1.76951e+07,0,3.66585e+07,15.2576,15.2576,20.4136,15.2576,0.510236,0,3.82637e+07,0
03/20/2009 08:00,3,20,5,8,0,-2,60,1.24211e+07,0,3.64782e+07,15.1504,15.1504,20.4136,15.1504,0.484963,0,3.84546e+07,0
03/20/2009 09:00,3,20,5,9,0,-3,65,8.39393e+06,0,5.28952e+07,15.148,15.148,20.4136,15.148,0.315979,0,2.50665e+07,0
03/20/2009 10:00,3,20,5,10,0,2,62,5.72563e+06,0,4.96101e+07,15.2011,15.2011,20.4136,15.2011,0.206487,0,1.62152e+07,0
03/20/2009 11:00,3,20,5,11,0,4,75,4.43271e+06,0,4.76288e+07,15.227,15.227,20.4136,15.227,0.157875,0,1.23362e+07,0
03/20/2009 12:00,3,20,5,12,0,5,42,3.48023e+06,0,4.51064e+07,15.2397,15.2397,20.4136,15.2397,0.121031,0,9.4339e+06,0
03/20/2009 13:00,3,20,5,13,0,6,36,3.58013e+06,0,4.10612e+07,15.2507,15.2507,20.4136,15.2507,0.123249,0,9.5863e+06,0
03/20/2009 14:00,3,20,5,14,0,6,43,1.83981e+06,0,4.28542e+07,15.2539,15.2539,20.4136,15.2539,0.0597189,0,4.64208e+06,0
03/20/2009 15:00,3,20,5,15,0,6,39,1.08282e+06,0,4.22097e+07,15.2542,15.2542,20.4136,15.2542,0.0323124,0,2.51157e+06,0
03/20/2009 16:00,3,20,5,16,0,6,36,371584,0,4.11072e+07,15.2547,15.2547,20.4136,15.2547,0.0102328,0,795298,0
03/20/2009 17:00,3,20,5,17,0,5,42,203246,0,4.2147e+07,15.256,15.256,20.4136,15.256,0.0042589,0,330921,0
03/20/2009 18:00,3,20,5,18,0,4,42,1.82623e+06,0,2.99522e+07,15.2318,15.2318,20.4136,15.2318,0.0614577,0,4.79793e+06,0
03/20/2009 19:00,3,20,5,19,0,2,57,3.66529e+06,0,2.65408e+07,15.2074,15.2074,20.4136,15.2074,0.127789,0,1.00232e+07,0
03/20/2009 20:00,3,20,5,20,0,-1,66,0,0,2.21551e+07,15.2027,15.2027,15.2027,15.2027,0,0,0,0
03/20/2009 21:00,3,20,5,21,0,-2,65,0,0,1.87665e+07,15.2027,15.2027,15.2027,15.2027,0,0,0,0
03/20/2009 22:00,3,20,5,22,0,-3,71,0,0,1.87665e+07,15.2027,15.2027,15.2027,15.2027,0,0,0,0
03/20/2009 23:00,3,20,5,23,0,-3,65,0,0,1.57168e+07,15.2027,15.2027,15.2027,15.2027,0,0,0,0
03/21/2009 00:00,3,21,6,0,0,-1,66,0,0,1.40225e+07,15.2027,15.2027,15.2027,15.2027,0,0,0,0
03/21/2009 01:00,3,21,6,1,0,-4,71,0,0,1.66524e+07,15.2027,15.2027,15.2027,15.2027,0,0,0,0
03/21/2009 02:00,3,21,6,2,0,-3,65,0,0,1.66524e+07,15.2027,15.2027,15.2027,15.2027,0,0,0,0
03/21/2009 03:00,3,21,6,3,0,-4,71,0,0,1.66524e+07,15.2027,15.2027,15.2027,15.2027,0,0,0,0
03/21/2009 04:00,3,21,6,4,0,-5,77,0,0,1.66524e+07,15.2027,15.2027,15.2027,15.2027,0,0,0,0
03/21/2009 05:00,3,21,6,5,0,-5,77,0,0,1.66524e+07,15.2027,15.2027,15.2027,15.2027,0,0,0,0
03/21/2009 06:00,3,21,6,6,0,-4,71,0,0,1.83467e+07,15.2027,15.2027,15.2027,15.2027,0,0,0,0
03/21/2009 07:00,3,21,6,7,0,-3,65,9.31033e+06,0,2.71502e+07,15.091,15.091,20.4136,15.091,0.310615,0,2.49562e+07,0
03/21/2009 08:00,3,21,6,8,0,2,52,7.79754e+06,0,3.07479e+07,15.1955,15.1955,20.4136,15.1955,0.288647,0,2.26936e+07,0
03/21/2009 09:00,3,21,6,9,0,1,61,3.35732e+06,0,4.63238e+07,15.1972,15.1972,20.4136,15.1972,0.11714,0,9.20579e+06,0
03/21/2009 10:00,3,21,6,10,0,5,46,1.9204e+06,0,4.32183e+07,15.2296,15.2296,20.4136,15.2296,0.0628269,0,4.90675e+06,0
03/21/2009 11:00,3,21,6,11,0,6,47,1.08153e+06,0,4.19403e+07,15.2473,15.2473,20.4136,15.2473,0.0322639,0,2.51119e+06,0
03/21/2009 12:00,3,21,6,12,0,8,34,255242,0,4.09574e+07,15.2567,15.2567,20.4136,15.2567,0.00442315,0,343634,0
03/21/2009 13:00,3,21,6,13,0,9,32,367865,0,3.64662e+07,15.2702,15.2702,20.4136,15.2702,0.00846945,0,656263,0
03/21/2009 14:00,3,21,6,14,0,10,28,0,0,3.99954e+07,15.2774,15.2774,15.2774,15.2774,0,0,0,0
03/21/2009 15:00,3,21,6,15,0,10,36,0,0,3.95813e+07,15.2774,15.2774,15.2774,15.2774,0,0,0,0
03/21/2009 16:00,3,21,6,16,0,10,39,0,0,4.06767e+07,15.2774,15.2774,15.2774,15.2774,0,0,0,0
03/21/2009 17:00,3,21,6,17,0,9,41,0,0,4.10908e+07,15.2774,15.2774,15.2774,15.2774,0,0,0,0
03/21/2009 18:00,3,21,6,18,0,7,52,15739.6,0,2.77956e+07,15.2774,15.2774,16.9895,15.2774,0.000113833,0,8808.12,0
03/21/2009 19:00,3,21,6,19,0,4,54,744569,0,2.30269e+07,15.259,15.259,20.4136,15.259,0.0223812,0,1.73901e+06,0
03/21/2009 20:00,3,21,6,20,0,5,46,0,0,2.21551e+07,15.2395,15.2395,15.2395,15.2395,0,0,0,0
03/21/2009 21:00,3,21,6,21,0,4,49,0,0,1.87665e+07,15.2395,15.2395,15.2395,15.2395,0,0,0,0
03/21/2009 22:00,3,21,6,22,0,4,49,0,0,1.87665e+07,15.2395,15.2395,15.2395,15.2395,0,0,0,0
03/21/2009 23:00,3,21,6,23,0,4,49,0,0,1.57168e+07,15.2395,15.2395,15.2395,15.2395,0,0,0,0
03/22/2009 00:00,3,22,0,0,0,4,45,0,0,1.40225e+07,15.2395,15.2395,15.2395,15.2395,0,0,0,0
03/22/2009 01:00,3,22,0,1,0,5.3,41,0,0,1.66524e+07,15.2395,15.2395,15.2395,15.2395,0,0,0,0
03/22/2009 02:00,3,22,0,2,0,7,37,0,0,1.66524e+07,15.2395,15.2395,15.2395,15.2395,0,0,0,0
03/22/2009 03:00,3,22,0,3,0,7,37,0,0,1.66524e+07,15.2395,15.2395,15.2395,15.2395,0,0,0,0
03/22/2009 04:00,3,22,0,4,0,6,39,0,0,1.66524e+07,15.2395,15.2395,15.2395,15.2395,0,0,0,0
03/22/2009 05:00,3,22,0,5,0,2,57,0,0,1.66524e+07,15.2395,15.2395,15.2395,15.2395,0,0,0,0
03/22/2009 06:00,3,22,0,6,0,0,72,0,0,1.83467e+07,15.2395,15.2395,15.2395,15.2395,0,0,0,0
03/22/2009 07:00,3,22,0,7,0,6,51,3.96474e+06,0,2.0857e+07,15.1911,15.1911,20.4136,15.1911,0.142467,0,1.12208e+07,0
03/22/2009 08:00,3,22,0,8,0,10,39,1.91572e+06,0,2.27667e+07,15.2786,15.2786,20.4136,15.2786,0.0634041,0,4.90627e+06,0
03/22/2009 09:00,3,22,0,9,0,10,54,0,0,4.04095e+07,15.2866,15.2866,15.2866,15.2866,0,0,0,0
03/22/2009 10:00,3,22,0,10,0,14,51,0,0,3.95813e+07,15.2866,15.2866,15.2866,15.2866,0,0,0,0
03/22/2009 11:00,3,22,0,11,0,15,55,0,0,3.95813e+07,15.2866,15.2866,15.2866,15.2866,0,0,0,0
03/22/2009 12:00,3,22,0,12,0,16,55,0,0,3.95813e+07,15.2866,15.2866,15.2866,15.2866,0,0,0,0
03/22/2009 13:00,3,22,0,13,0,16,51,0,0,3.64177e+07,15.2866,15.2866,15.2866,15.2866,0,0,0,0
03/22/2009 14:00,3,22,0,14,0,15,59,0,0,3.99954e+07,15.2866,15.2866,15.2866,15.2866,0,0,0,0
03/22/2009 15:00,3,22,0,15,0,15,63,0,0,4.09438e+07,15.2866,15.2866,15.2866,15.2866,0,0,0,0
03/22/2009 16:00,3,22,0,16,0,17,55,0,267635,4.09827e+07,16.5844,16.5844,17.8501,16.5844,0.00691636,0,263637,0
03/22/2009 17:00,3,22,0,17,0,15,63,0,846428,4.23445e+07,24.7365,24.7365,24.7365,20.4136,0,0.024954,0,1.62291e+06
03/22/2009 18:00,3,22,0,18,0,12,67,0,0,2.8422e+07,27.482,27.482,27.482,27.482,0,0,0,0
03/22/2009 19:00,3,22,0,19,0,11.7,60,0,0,2.21551e+07,27.482,27.482,27.482,27.482,0,0,0,0
03/22/2009 20:00,3,22,0,20,0,12.2,52,0,0,2.21551e+07,27.482,27.482,27.482,27.482,0,0,0,0
03/22/2009 21:00,3,22,0,21,0,13,43,0,0,1.87665e+07,27.482,27.482,27.482,27.482,0,0,0,0
03/22/2009 22:00,3,22,0,22,0,14,35,0,0,1.87665e+07,27.482,27.482,27.482,27.482,0,0,0,0
03/22/2009 23:00,3,22,0,23,0,13,41,0,0,1.57168e+07,27.482,27.482,27.482,27.482,0,0,0,0
03/23/2009 00:00,3,23,1,0,0,10.6,44,0,0,1.40225e+07,27.482,27.482,27.482,27.482,0,0,0,0
03/23/2009 01:00,3,23,1,1,0,8,48,0,0,1.66524e+07,27.482,27.482,27.482,27.482,0,0,0,0
03/23/2009 02:00,3,23,1,2,0,7,66,0,0,1.66524e+07,27.482,27.482,27.482,27.482,0,0,0,0
03/23/2009 03:00,3,23,1,3,0,6,70,0,0,1.66524e+07,27.482,27.482,27.482,27.482,0,0,0,0
03/23/2009 04:00,3,23,1,4,0,7,61,0,0,1.66524e+07,27.482,27.482,27.482,27.482,0,0,0,0
03/23/2009 05:00,3,23,1,5,0,7,66,0,0,1.66524e+07,27.482,27.482,27.482,27.482,0,0,0,0
03/23/2009 06:00,3,23,1,6,0,5,70,0,0,1.83467e+07,27.482,27.482,27.482,27.482,0,0,0,0
03/23/2009 07:00,3,23,1,7,0,7,66,1.00375e+06,0,1.72595e+07,19.9286,19.9286,21.2245,19.1178,0.00822624,0.0213652,321026,521408
03/23/2009 08:00,3,23,1,8,0,11,54,0,0,2.13238e+07,17.2109,17.2109,17.2109,17.2109,0,0,0,0
03/23/2009 09:00,3,23,1,9,0,13,44,0,7798.15,4.04177e+07,17.2273,17.2273,17.7578,17.2273,5.81015e-05,0,2785.14,0
03/23/2009 10:00,3,23,1,10,0,17,48,0,213218,3.98277e+07,18.7403,18.7403,19.6228,18.7403,0.00577524,0,123228,0
03/23/2009 11:00,3,23,1,11,0,18,45,0,1.35561e+06,4.09175e+07,25.4635,25.4635,25.4635,20.4136,0,0.0447139,0,3.5405e+06
03/23/2009 12:00,3,23,1,12,0,18,45,0,1.70598e+06,4.16026e+07,28.4487,28.4487,28.4487,20.4136,0,0.0567352,0,6.86645e+06
03/23/2009 13:00,3,23,1,13,0,18,49,0,1.60933e+06,3.79554e+07,28.5306,28.5306,28.5306,20.4136,0,0.0538919,0,6.58208e+06
03/23/2009 14:00,3,23,1,14,0,18,52,0,2.6345e+06,4.40808e+07,28.8793,28.8793,28.8793,20.4136,0,0.0895154,0,1.14045e+07
03/23/2009 15:00,3,23,1,15,0,18,49,0,3.9094e+06,4.49304e+07,28.7457,28.7457,28.7457,20.4136,0,0.135067,0,1.69339e+07
03/23/2009 16:00,3,23,1,16,0,19,46,0,4.52828e+06,4.60945e+07,28.6691,28.6691,28.6691,20.4136,0,0.15826,0,1.96591e+07
03/23/2009 17:00,3,23,1,17,0,18,49,0,4.36815e+06,4.76773e+07,28.6275,28.6275,28.6275,20.4136,0,0.152017,0,1.87885e+07
03/23/2009 18:00,3,23,1,18,0,17,52,0,1.23676e+06,2.94086e+07,28.5926,28.5926,28.5926,20.4136,0,0.037686,0,4.63793e+06
03/23/2009 19:00,3,23,1,19,0,14,63,0,0,2.21551e+07,28.5827,28.5827,28.5827,28.5827,0,0,0,0
03/23/2009 20:00,3,23,1,20,0,6,60,0,0,2.21551e+07,28.5827,28.5827,28.5827,28.5827,0,0,0,0
03/23/2009 21:00,3,23,1,21,0,8,76,0,0,1.87665e+07,28.5827,28.5827,28.5827,28.5827,0,0,0,0
03/23/2009 22:00,3,23,1,22,0,8,71,0,0,1.87665e+07,28.5827,28.5827,28.5827,28.5827,0,0,0,0
03/23/2009 23:00,3,23,1,23,0,8,66,0,0,1.57168e+07,28.5827,28.5827,28.5827,28.5827,0,0,0,0
03/24/2009 00:00,3,24,2,0,0,8,66,0,0,1.40225e+07,28.5827,28.5827,28.5827,28.5827,0,0,0,0
03/24/2009 01:00,3,24,2,1,0,8.3,62,0,0,1.66524e+07,28.5827,28.5827,28.5827,28.5827,0,0,0,0
