Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,ElectricityFacility,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
03/24/2009 02:00,3,24,2,2,0,8.9,56,0,0,1.66524e+07,28.5827,28.5827,28.5827,28.5827,0,0,0,0
03/24/2009 03:00,3,24,2,3,0,9.4,53,0,0,1.66524e+07,28.5827,28.5827,28.5827,28.5827,0,0,0,0
03/24/2009 04:00,3,24,2,4,0,10,50,0,0,1.66524e+07,28.5827,28.5827,28.5827,28.5827,0,0,0,0
03/24/2009 05:00,3,24,2,5,0,11,47,0,0,1.66524e+07,28.5827,28.5827,28.5827,28.5827,0,0,0,0
03/24/2009 06:00,3,24,2,6,0,10,46,0,0,1.83467e+07,28.5827,28.5827,28.5827,28.5827,0,0,0,0
03/24/2009 07:00,3,24,2,7,0,11,47,0,0,1.60886e+07,28.5827,28.5827,28.5827,28.5827,0,0,0,0
03/24/2009 08:00,3,24,2,8,0,15,41,0,243642,2.11703e+07,28.4535,28.4535,28.4535,22.4559,0,0.00779187,0,938075
03/24/2009 09:00,3,24,2,9,0,17.6,45,0,1.71446e+06,4.27254e+07,28.1852,28.1852,28.1852,20.4136,0,0.0586148,0,6.84853e+06
03/24/2009 10:00,3,24,2,10,0,20,49,0,2.8809e+06,4.37145e+07,28.2296,28.2296,28.2296,20.4136,0,0.101261,0,1.19112e+07
03/24/2009 11:00,3,24,2,11,0,20,53,0,3.77364e+06,4.50404e+07,28.3836,28.3836,28.3836,20.4136,0,0.131526,0,1.57748e+07
03/24/2009 12:00,3,24,2,12,0,22,50,0,5.25911e+06,4.73802e+07,28.4275,28.4275,28.4275,20.4136,0,0.189439,0,2.28434e+07
03/24/2009 13:00,3,24,2,13,0,22,50,0,4.8197e+06,4.31526e+07,28.4042,28.4042,28.4042,20.4136,0,0.17355,0,2.08664e+07
03/24/2009 14:00,3,24,2,14,0,23,50,0,7.01726e+06,4.92581e+07,28.4408,28.4408,28.4408,20.4136,0,0.258288,0,3.11968e+07
03/24/2009 15:00,3,24,2,15,0,23,50,0,7.86053e+06,4.97498e+07,28.4541,28.4541,28.4541,20.4136,0,0.29023,0,3.51131e+07
03/24/2009 16:00,3,24,2,16,0,23,50,0,8.50134e+06,5.09478e+07,28.4606,28.4606,28.4606,20.4136,0,0.315089,0,3.81518e+07
03/24/2009 17:00,3,24,2,17,0,23,47,0,8.60203e+06,5.19e+07,28.4497,28.4497,28.4497,20.4136,0,0.31867,0,3.8533e+07
03/24/2009 18:00,3,24,2,18,0,20,43,0,4.57377e+06,3.33551e+07,28.3695,28.3695,28.3695,20.4136,0,0.160424,0,1.92045e+07
03/24/2009 19:00,3,24,2,19,0,19,60,0,0,2.21551e+07,28.3435,28.3435,28.3435,28.3435,0,0,0,0
03/24/2009 20:00,3,24,2,20,0,16,63,0,0,2.21551e+07,28.3435,28.3435,28.3435,28.3435,0,0,0,0
03/24/2009 21:00,3,24,2,21,0,14,67,0,0,1.87665e+07,28.3435,28.3435,28.3435,28.3435,0,0,0,0
03/24/2009 22:00,3,24,2,22,0,14,72,0,0,1.87665e+07,28.3435,28.3435,28.3435,28.3435,0,0,0,0
03/24/2009 23:00,3,24,2,23,0,13,62,0,0,1.57168e+07,28.3435,28.3435,28.3435,28.3435,0,0,0,0
03/25/2009 00:00,3,25,3,0,0,9,66,0,0,1.40225e+07,28.3435,28.3435,28.3435,28.3435,0,0,0,0
03/25/2009 01:00,3,25,3,1,0,7.8,72,0,0,1.29088e+07,28.3435,28.3435,28.3435,28.3435,0,0,0,0
03/25/2009 02:00,3,25,3,2,0,7,76,0,0,1.29088e+07,28.3435,28.3435,28.3435,28.3435,0,0,0,0
03/25/2009 03:00,3,25,3,3,0,10,76,0,0,1.29088e+07,28.3435,28.3435,28.3435,28.3435,0,0,0,0
03/25/2009 04:00,3,25,3,4,0,10,76,0,0,1.29088e+07,28.3435,28.3435,28.3435,28.3435,0,0,0,0
03/25/2009 05:00,3,25,3,5,0,9,76,0,0,1.29088e+07,28.3435,28.3435,28.3435,28.3435,0,0,0,0
03/25/2009 06:00,3,25,3,6,0,12,71,0,0,1.29088e+07,28.3435,28.3435,28.3435,28.3435,0,0,0,0
03/25/2009 07:00,3,25,3,7,0,10,82,0,0,1.05973e+07,28.3435,28.3435,28.3435,28.3435,0,0,0,0
03/25/2009 08:00,3,25,3,8,0,15,77,0,0,9.94546e+06,28.3435,28.3435,28.3435,28.3435,0,0,0,0
03/25/2009 09:00,3,25,3,9,0,18,73,0,0,9.77981e+06,28.3435,28.3435,28.3435,28.3435,0,0,0,0
03/25/2009 10:00,3,25,3,10,0,19,32,0,0,9.69699e+06,28.3435,28.3435,28.3435,28.3435,0,0,0,0
03/25/2009 11:00,3,25,3,11,0,20,30,0,0,9.75041e+06,28.3435,28.3435,28.3435,28.3435,0,0,0,0
03/25/2009 12:00,3,25,3,12,0,22,27,0,0,9.91069e+06,28.3435,28.3435,28.3435,28.3435,0,0,0,0
03/25/2009 13:00,3,25,3,13,0,22,29,0,0,9.85726e+06,28.3435,28.3435,28.3435,28.3435,0,0,0,0
03/25/2009 14:00,3,25,3,14,0,23,27,0,0,9.80384e+06,28.3435,28.3435,28.3435,28.3435,0,0,0,0
03/25/2009 15:00,3,25,3,15,0,23,27,0,0,9.69699e+06,28.3435,28.3435,28.3435,28.3435,0,0,0,0
03/25/2009 16:00,3,25,3,16,0,22,27,0,0,9.77981e+06,28.3435,28.3435,28.3435,28.3435,0,0,0,0
03/25/2009 17:00,3,25,3,17,0,21,27,0,0,9.94546e+06,28.3435,28.3435,28.3435,28.3435,0,0,0,0
03/25/2009 18:00,3,25,3,18,0,19,30,0,0,1.03302e+07,28.3435,28.3435,28.3435,28.3435,0,0,0,0
03/25/2009 19:00,3,25,3,19,0,14,38,0,0,1.40225e+07,28.3435,28.3435,28.3435,28.3435,0,0,0,0
03/25/2009 20:00,3,25,3,20,0,13.3,37,0,0,1.40225e+07,28.3435,28.3435,28.3435,28.3435,0,0,0,0
03/25/2009 21:00,3,25,3,21,0,13,35,0,0,1.40225e+07,28.3435,28.3435,28.3435,28.3435,0,0,0,0
03/25/2009 22:00,3,25,3,22,0,13.4,34,0,0,1.40225e+07,28.3435,28.3435,28.3435,28.3435,0,0,0,0
03/25/2009 23:00,3,25,3,23,0,14,32,0,0,1.40225e+07,28.3435,28.3435,28.3435,28.3435,0,0,0,0
03/26/2009 00:00,3,26,4,0,0,13,35,0,0,1.40225e+07,28.3435,28.3435,28.3435,28.3435,0,0,0,0
03/26/2009 01:00,3,26,4,1,0,13,35,0,0,1.29088e+07,28.3435,28.3435,28.3435,28.3435,0,0,0,0
03/26/2009 02:00,3,26,4,2,0,12,34,0,0,1.29088e+07,28.3435,28.3435,28.3435,28.3435,0,0,0,0
03/26/2009 03:00,3,26,4,3,0,11,36,0,0,1.29088e+07,28.3435,28.3435,28.3435,28.3435,0,0,0,0
03/26/2009 04:00,3,26,4,4,0,13,32,0,0,1.29088e+07,28.3435,28.3435,28.3435,28.3435,0,0,0,0
03/26/2009 05:00,3,26,4,5,0,11,36,0,0,1.29088e+07,28.3435,28.3435,28.3435,28.3435,0,0,0,0
03/26/2009 06:00,3,26,4,6,0,13,35,0,0,1.29088e+07,28.3435,28.3435,28.3435,28.3435,0,0,0,0
03/26/2009 07:00,3,26,4,7,0,11,39,0,0,1.05973e+07,28.3435,28.3435,28.3435,28.3435,0,0,0,0
03/26/2009 08:00,3,26,4,8,0,12,37,0,0,9.94546e+06,28.3435,28.3435,28.3435,28.3435,0,0,0,0
03/26/2009 09:00,3,26,4,9,0,16,26,0,0,9.77981e+06,28.3435,28.3435,28.3435,28.3435,0,0,0,0
03/26/2009 10:00,3,26,4,10,0,18,45,0,0,9.69699e+06,28.3435,28.3435,28.3435,28.3435,0,0,0,0
03/26/2009 11:00,3,26,4,11,0,19,49,0,0,9.75041e+06,28.3435,28.3435,28.3435,28.3435,0,0,0,0
03/26/2009 12:00,3,26,4,12,0,21,46,0,0,9.91069e+06,28.3435,28.3435,28.3435,28.3435,0,0,0,0
03/26/2009 13:00,3,26,4,13,0,21,43,0,0,9.66759e+06,28.3435,28.3435,28.3435,28.3435,0,0,0,0
03/26/2009 14:00,3,26,4,14,0,21,25,0,0,9.50731e+06,28.3435,28.3435,28.3435,28.3435,0,0,0,0
03/26/2009 15:00,3,26,4,15,0,19,46,0,0,9.83324e+06,28.3435,28.3435,28.3435,28.3435,0,0,0,0
03/26/2009 16:00,3,26,4,16,0,17,52,0,0,9.91606e+06,28.3435,28.3435,28.3435,28.3435,0,0,0,0
03/26/2009 17:00,3,26,4,17,0,14,44,0,0,1.06507e+07,28.3435,28.3435,28.3435,28.3435,0,0,0,0
03/26/2009 18:00,3,26,4,18,0,12,50,0,0,1.06507e+07,28.3435,28.3435,28.3435,28.3435,0,0,0,0
03/26/2009 19:00,3,26,4,19,0,10,66,0,0,1.40225e+07,28.3435,28.3435,28.3435,28.3435,0,0,0,0
03/26/2009 20:00,3,26,4,20,0,9,76,0,0,1.40225e+07,28.3435,28.3435,28.3435,28.3435,0,0,0,0
03/26/2009 21:00,3,26,4,21,0,10,66,0,0,1.40225e+07,28.3435,28.3435,28.3435,28.3435,0,0,0,0
03/26/2009 22:00,3,26,4,22,0,10,62,0,0,1.40225e+07,28.3435,28.3435,28.3435,28.3435,0,0,0,0
03/26/2009 23:00,3,26,4,23,0,9,66,0,0,1.40225e+07,28.3435,28.3435,28.3435,28.3435,0,0,0,0
03/27/2009 00:00,3,27,5,0,0,8.3,74,0,0,1.40225e+07,28.3435,28.3435,28.3435,28.3435,0,0,0,0
03/27/2009 01:00,3,27,5,1,0,7.5,81,0,0,1.66524e+07,28.3435,28.3435,28.3435,28.3435,0,0,0,0
03/27/2009 02:00,3,27,5,2,0,7,87,0,0,1.66524e+07,28.3435,28.3435,28.3435,28.3435,0,0,0,0
03/27/2009 03:00,3,27,5,3,0,6.9,88,0,0,1.66524e+07,28.3435,28.3435,28.3435,28.3435,0,0,0,0
03/27/2009 04:00,3,27,5,4,0,7,87,0,0,1.66524e+07,28.3435,28.3435,28.3435,28.3435,0,0,0,0
03/27/2009 05:00,3,27,5,5,0,7,87,0,0,1.66524e+07,28.3435,28.3435,28.3435,28.3435,0,0,0,0
03/27/2009 06:00,3,27,5,6,0,6,87,0,0,1.83467e+07,28.3435,28.3435,28.3435,28.3435,0,0,0,0
03/27/2009 07:00,3,27,5,7,0,7,81,0,0,1.57404e+07,28.3435,28.3435,28.3435,28.3435,0,0,0,0
03/27/2009 08:00,3,27,5,8,0,7,81,0,148488,2.10557e+07,28.2883,28.2883,28.2883,23.0569,0,0.0044513,0,526270
03/27/2009 09:00,3,27,5,9,0,10.1,61,0,1.46271e+06,4.24238e+07,28.0245,28.0245,28.0245,20.4136,0,0.0497649,0,5.68721e+06
03/27/2009 10:00,3,27,5,10,0,13,47,0,2.38067e+06,4.3111e+07,27.9877,27.9877,27.9877,20.4136,0,0.0829334,0,9.45272e+06
03/27/2009 11:00,3,27,5,11,0,14,35,0,2.98029e+06,4.34155e+07,28.1202,28.1202,28.1202,20.4136,0,0.104892,0,1.21638e+07
03/27/2009 12:00,3,27,5,12,0,15,36,0,3.77217e+06,4.48973e+07,28.193,28.193,28.193,20.4136,0,0.133308,0,1.56042e+07
03/27/2009 13:00,3,27,5,13,0,16,36,0,3.40244e+06,4.0124e+07,28.1852,28.1852,28.1852,20.4136,0,0.121163,0,1.41684e+07
03/27/2009 14:00,3,27,5,14,0,16,36,0,4.69957e+06,4.49435e+07,28.2525,28.2525,28.2525,20.4136,0,0.165897,0,1.95675e+07
03/27/2009 15:00,3,27,5,15,0,16,28,0,5.89304e+06,4.66623e+07,28.2688,28.2688,28.2688,20.4136,0,0.211758,0,2.50286e+07
03/27/2009 16:00,3,27,5,16,0,16,36,0,6.49269e+06,4.8221e+07,28.2992,28.2992,28.2992,20.4136,0,0.234717,0,2.78499e+07
03/27/2009 17:00,3,27,5,17,0,16,28,0,6.64277e+06,4.90876e+07,28.2762,28.2762,28.2762,20.4136,0,0.240553,0,2.84591e+07
03/27/2009 18:00,3,27,5,18,0,13,38,0,3.13472e+06,3.13317e+07,28.2271,28.2271,28.2271,20.4136,0,0.106457,0,1.2516e+07
03/27/2009 19:00,3,27,5,19,0,12,47,0,0,2.21551e+07,28.2005,28.2005,28.2005,28.2005,0,0,0,0
03/27/2009 20:00,3,27,5,20,0,9,66,0,0,2.21551e+07,28.2005,28.2005,28.2005,28.2005,0,0,0,0
03/27/2009 21:00,3,27,5,21,0,8,76,0,0,1.87665e+07,28.2005,28.2005,28.2005,28.2005,0,0,0,0
03/27/2009 22:00,3,27,5,22,0,6,93,0,0,1.87665e+07,28.2005,28.2005,28.2005,28.2005,0,0,0,0
03/27/2009 23:00,3,27,5,23,0,5.5,89,0,0,1.57168e+07,28.2005,28.2005,28.2005,28.2005,0,0,0,0
03/28/2009 00:00,3,28,6,0,0,5,87,0,0,1.40225e+07,28.2005,28.2005,28.2005,28.2005,0,0,0,0
03/28/2009 01:00,3,28,6,1,0,4,93,0,0,1.66524e+07,28.2005,28.2005,28.2005,28.2005,0,0,0,0
03/28/2009 02:00,3,28,6,2,0,5,81,0,0,1.66524e+07,28.2005,28.2005,28.2005,28.2005,0,0,0,0
03/28/2009 03:00,3,28,6,3,0,4,87,0,0,1.66524e+07,28.2005,28.2005,28.2005,28.2005,0,0,0,0
03/28/2009 04:00,3,28,6,4,0,5,81,0,0,1.66524e+07,28.2005,28.2005,28.2005,28.2005,0,0,0,0
03/28/2009 05:00,3,28,6,5,0,6,70,0,0,1.66524e+07,28.2005,28.2005,28.2005,28.2005,0,0,0,0
03/28/2009 06:00,3,28,6,6,0,4,81,0,0,1.83467e+07,28.2005,28.2005,28.2005,28.2005,0,0,0,0
03/28/2009 07:00,3,28,6,7,0,6,70,0,0,1.58462e+07,28.2005,28.2005,28.2005,28.2005,0,0,0,0
03/28/2009 08:00,3,28,6,8,0,10,54,0,228333,2.11526e+07,28.1405,28.1405,28.1405,23.0092,0,0.00737946,0,855906
03/28/2009 09:00,3,28,6,9,0,10,46,0,2.01463e+06,4.30841e+07,28.0231,28.0231,28.0231,20.4136,0,0.0690196,0,7.90218e+06
03/28/2009 10:00,3,28,6,10,0,13,44,0,3.0337e+06,4.3894e+07,28.0693,28.0693,28.0693,20.4136,0,0.105856,0,1.2194e+07
03/28/2009 11:00,3,28,6,11,0,15,41,0,3.84128e+06,4.51242e+07,28.1558,28.1558,28.1558,20.4136,0,0.134329,0,1.56496e+07
03/28/2009 12:00,3,28,6,12,0,15,41,0,4.70301e+06,4.67025e+07,28.2028,28.2028,28.2028,20.4136,0,0.167483,0,1.96295e+07
03/28/2009 13:00,3,28,6,13,0,17,34,0,4.37049e+06,4.09186e+07,28.1951,28.1951,28.1951,20.4136,0,0.155659,0,1.82254e+07
03/28/2009 14:00,3,28,6,14,0,17,36,0,5.45468e+06,4.58626e+07,28.2212,28.2212,28.2212,20.4136,0,0.195136,0,2.29243e+07
03/28/2009 15:00,3,28,6,15,0,17,36,0,6.07324e+06,4.68818e+07,28.2348,28.2348,28.2348,20.4136,0,0.218588,0,2.57241e+07
03/28/2009 16:00,3,28,6,16,0,16,36,0,5.60296e+06,4.74036e+07,28.2405,28.2405,28.2405,20.4136,0,0.199661,0,2.35138e+07
03/28/2009 17:00,3,28,6,17,0,15,36,0,5.13205e+06,4.88753e+07,28.2355,28.2355,28.2355,20.4136,0,0.181567,0,2.13693e+07
03/28/2009 18:00,3,28,6,18,0,13,41,0,2.06457e+06,3.03979e+07,28.2145,28.2145,28.2145,20.4136,0,0.0663294,0,7.78557e+06
03/28/2009 19:00,3,28,6,19,0,11,43,0,0,2.21551e+07,28.2018,28.2018,28.2018,28.2018,0,0,0,0
03/28/2009 20:00,3,28,6,20,0,11,43,0,0,2.21551e+07,28.2018,28.2018,28.2018,28.2018,0,0,0,0
03/28/2009 21:00,3,28,6,21,0,10,46,0,0,1.87665e+07,28.2018,28.2018,28.2018,28.2018,0,0,0,0
03/28/2009 22:00,3,28,6,22,0,7,56,0,0,1.87665e+07,28.2018,28.2018,28.2018,28.2018,0,0,0,0
03/28/2009 23:00,3,28,6,23,0,5,64,0,0,1.57168e+07,28.2018,28.2018,28.2018,28.2018,0,0,0,0
03/29/2009 00:00,3,29,0,0,0,8,57,0,0,1.40225e+07,28.2018,28.2018,28.2018,28.2018,0,0,0,0
03/29/2009 01:00,3,29,0,1,0,5,87,0,0,1.66524e+07,28.2018,28.2018,28.2018,28.2018,0,0,0,0
03/29/2009 02:00,3,29,0,2,0,5,87,0,0,1.66524e+07,28.2018,28.2018,28.2018,28.2018,0,0,0,0
03/29/2009 03:00,3,29,0,3,0,5,87,0,0,1.66524e+07,28.2018,28.2018,28.2018,28.2018,0,0,0,0
03/29/2009 04:00,3,29,0,4,0,4,93,0,0,1.66524e+07,28.2018,28.2018,28.2018,28.2018,0,0,0,0
03/29/2009 05:00,3,29,0,5,0,3,100,0,0,1.66524e+07,28.2018,28.2018,28.2018,28.2018,0,0,0,0
03/29/2009 06:00,3,29,0,6,0,4,93,0,0,1.83467e+07,28.2018,28.2018,28.2018,28.2018,0,0,0,0
03/29/2009 07:00,3,29,0,7,0,4,100,0,0,1.60886e+07,28.2018,28.2018,28.2018,28.2018,0,0,0,0
03/29/2009 08:00,3,29,0,8,0,5,87,0,0,2.2209e+07,28.2018,28.2018,28.2018,28.2018,0,0,0,0
03/29/2009 09:00,3,29,0,9,0,7,76,0,1.27891e+06,4.19235e+07,28.1378,28.1378,28.1378,21.7117,0,0.0417571,0,4.84345e+06
03/29/2009 10:00,3,29,0,10,0,12,24,0,2.11499e+06,4.21029e+07,28.0461,28.0461,28.0461,20.4136,0,0.0721846,0,8.28753e+06
03/29/2009 11:00,3,29,0,11,0,12,34,0,2.59496e+06,4.29417e+07,28.0904,28.0904,28.0904,20.4136,0,0.089052,0,1.02864e+07
03/29/2009 12:00,3,29,0,12,0,12,37,0,3.39105e+06,4.38936e+07,28.114,28.114,28.114,20.4136,0,0.117328,0,1.35942e+07
03/29/2009 13:00,3,29,0,13,0,12,37,0,2.71397e+06,3.92853e+07,28.1067,28.1067,28.1067,20.4136,0,0.094102,0,1.08928e+07
03/29/2009 14:00,3,29,0,14,0,12,37,0,4.10484e+06,4.4222e+07,28.1319,28.1319,28.1319,20.4136,0,0.143464,0,1.66611e+07
03/29/2009 15:00,3,29,0,15,0,11,36,0,4.64783e+06,4.55607e+07,28.1604,28.1604,28.1604,20.4136,0,0.163421,0,1.9049e+07
03/29/2009 16:00,3,29,0,16,0,11,36,0,4.06023e+06,4.67455e+07,28.1939,28.1939,28.1939,20.4136,0,0.14087,0,1.64912e+07
03/29/2009 17:00,3,29,0,17,0,6,65,0,3.36474e+06,4.74139e+07,28.1942,28.1942,28.1942,20.4136,0,0.114999,0,1.34632e+07
03/29/2009 18:00,3,29,0,18,0,3,74,0,583804,2.96573e+07,28.1957,28.1957,28.1957,20.4136,0,0.0192073,0,2.24908e+06
03/29/2009 19:00,3,29,0,19,0,3,68,0,0,2.21551e+07,28.1888,28.1888,28.1888,28.1888,0,0,0,0
03/29/2009 20:00,3,29,0,20,0,2,76,0,0,2.21551e+07,28.1888,28.1888,28.1888,28.1888,0,0,0,0
03/29/2009 21:00,3,29,0,21,0,1.4,81,0,0,1.87665e+07,28.1888,28.1888,28.1888,28.1888,0,0,0,0
03/29/2009 22:00,3,29,0,22,0,1,86,0,0,1.87665e+07,28.1888,28.1888,28.1888,28.1888,0,0,0,0
03/29/2009 23:00,3,29,0,23,0,0.4,87,0,0,1.57168e+07,28.1888,28.1888,28.1888,28.1888,0,0,0,0
03/30/2009 00:00,3,30,1,0,0,-0.1,88,0,0,1.40225e+07,28.1888,28.1888,28.1888,28.1888,0,0,0,0
03/30/2009 01:00,3,30,1,1,0,-0.8,90,0,0,1.66524e+07,28.1888,28.1888,28.1888,28.1888,0,0,0,0
03/30/2009 02:00,3,30,1,2,0,-1.1,88,0,0,1.66524e+07,28.1888,28.1888,28.1888,28.1888,0,0,0,0
03/30/2009 03:00,3,30,1,3,0,-1.6,90,0,0,1.66524e+07,28.1888,28.1888,28.1888,28.1888,0,0,0,0
03/30/2009 04:00,3,30,1,4,0,-2,92,0,0,1.66524e+07,28.1888,28.1888,28.1888,28.1888,0,0,0,0
03/30/2009 05:00,3,30,1,5,0,-3.4,96,0,0,1.66524e+07,28.1888,28.1888,28.1888,28.1888,0,0,0,0
03/30/2009 06:00,3,30,1,6,0,-4.9,100,0,0,1.83467e+07,28.1888,28.1888,28.1888,28.1888,0,0,0,0
03/30/2009 07:00,3,30,1,7,0,-5.5,100,2.351e+06,0,1.8893e+07,17.044,17.044,20.4136,17.044,0.0803956,0,3.35468e+06,0
03/30/2009 08:00,3,30,1,8,0,-4,92,191454,0,2.26072e+07,15.2029,15.2029,20.4136,15.2029,0.00236277,0,185481,0
03/30/2009 09:00,3,30,1,9,0,-3,100,0,349209,4.04021e+07,17.5338,17.5338,18.7209,17.489,0.00836723,0.00165406,298108,10031.4
03/30/2009 10:00,3,30,1,10,0,-2,85,0,255360,4.05563e+07,22.2887,22.2887,22.2887,20.6063,0,0.00673335,0,207705
03/30/2009 11:00,3,30,1,11,0,-2,71,0,1.08909e+06,4.18095e+07,26.1686,26.1686,26.1686,20.4136,0,0.0344014,0,2.99482e+06
03/30/2009 12:00,3,30,1,12,0,-1,60,0,1.57836e+06,4.29412e+07,27.8891,27.8891,27.8891,20.4136,0,0.054018,0,6.0765e+06
03/30/2009 13:00,3,30,1,13,0,0,66,0,1.44496e+06,3.70296e+07,28.0104,28.0104,28.0104,20.4136,0,0.0492149,0,5.62556e+06
03/30/2009 14:00,3,30,1,14,0,3,53,0,1.14385e+06,4.25678e+07,28.2464,28.2464,28.2464,20.4136,0,0.0379478,0,4.47236e+06
03/30/2009 15:00,3,30,1,15,0,1,67,0,2.41771e+06,4.24584e+07,28.2076,28.2076,28.2076,20.4136,0,0.0825838,0,9.68221e+06
03/30/2009 16:00,3,30,1,16,0,3,58,0,2.93815e+06,4.41805e+07,28.2009,28.2009,28.2009,20.4136,0,0.101196,0,1.18574e+07
03/30/2009 17:00,3,30,1,17,0,1,61,0,3.03225e+06,4.51248e+07,28.1976,28.1976,28.1976,20.4136,0,0.104839,0,1.2279e+07
03/30/2009 18:00,3,30,1,18,0,-1,92,0,960015,2.87344e+07,28.2159,28.2159,28.2159,20.4136,0,0.0311509,0,3.65705e+06
03/30/2009 19:00,3,30,1,19,0,-1,85,0,0,2.21551e+07,28.2229,28.2229,28.2229,28.2229,0,0,0,0
03/30/2009 20:00,3,30,1,20,0,-2,100,0,0,2.21551e+07,28.2229,28.2229,28.2229,28.2229,0,0,0,0
03/30/2009 21:00,3,30,1,21,0,-2,100,0,0,1.87665e+07,28.2229,28.2229,28.2229,28.2229,0,0,0,0
03/30/2009 22:00,3,30,1,22,0,-3,92,0,0,1.87665e+07,28.2229,28.2229,28.2229,28.2229,0,0,0,0
03/30/2009 23:00,3,30,1,23,0,-3,92,0,0,1.57168e+07,28.2229,28.2229,28.2229,28.2229,0,0,0,0
03/31/2009 00:00,3,31,2,0,0,-3,100,0,0,1.40225e+07,28.2229,28.2229,28.2229,28.2229,0,0,0,0
03/31/2009 01:00,3,31,2,1,0,-3,100,0,0,1.66524e+07,28.2229,28.2229,28.2229,28.2229,0,0,0,0
03/31/2009 02:00,3,31,2,2,0,-4,100,0,0,1.66524e+07,28.2229,28.2229,28.2229,28.2229,0,0,0,0
03/31/2009 03:00,3,31,2,3,0,-4,100,0,0,1.66524e+07,28.2229,28.2229,28.2229,28.2229,0,0,0,0
03/31/2009 04:00,3,31,2,4,0,-4,92,0,0,1.66524e+07,28.2229,28.2229,28.2229,28.2229,0,0,0,0
03/31/2009 05:00,3,31,2,5,0,-5,100,0,0,1.66524e+07,28.2229,28.2229,28.2229,28.2229,0,0,0,0
03/31/2009 06:00,3,31,2,6,0,-4,92,0,0,1.83467e+07,28.2229,28.2229,28.2229,28.2229,0,0,0,0
03/31/2009 07:00,3,31,2,7,0,-4,92,2.12003e+06,0,1.82012e+07,16.879,16.879,20.4136,16.879,0.0726867,0,2.74846e+06,0
03/31/2009 08:00,3,31,2,8,0,-3,84,550043,0,2.15261e+07,15.2145,15.2145,20.4136,15.2145,0.0166767,0,1.30581e+06,0
03/31/2009 09:00,3,31,2,9,0,-2,78,0,21980.4,4.07007e+07,15.3357,15.3357,17.0188,15.3357,0.000345863,0,26530.5,0
03/31/2009 10:00,3,31,2,10,0,2,37,0,166822,4.04566e+07,16.8678,16.8678,20.4136,16.8678,0.00466766,0,232881,0
03/31/2009 11:00,3,31,2,11,0,1,51,0,421820,4.10175e+07,20.9962,20.9962,21.8225,18.8872,0.00869203,0.00333282,68986.9,210697
03/31/2009 12:00,3,31,2,12,0,3,53,0,1.15992e+06,4.24356e+07,26.4453,26.4453,26.4453,20.4136,0,0.0384479,0,3.50023e+06
03/31/2009 13:00,3,31,2,13,0,4,45,0,1.04926e+06,3.86071e+07,27.9149,27.9149,27.9149,20.4136,0,0.0347694,0,3.92431e+06
03/31/2009 14:00,3,31,2,14,0,5.7,42,0,2.12791e+06,4.33356e+07,28.2045,28.2045,28.2045,20.4136,0,0.0743351,0,8.71419e+06
03/31/2009 15:00,3,31,2,15,0,7,40,0,2.74855e+06,4.35403e+07,28.3042,28.3042,28.3042,20.4136,0,0.0952293,0,1.13064e+07
03/31/2009 16:00,3,31,2,16,0,7.8,38,0,3.2909e+06,4.46067e+07,28.3257,28.3257,28.3257,20.4136,0,0.114339,0,1.36122e+07
03/31/2009 17:00,3,31,2,17,0,8,37,0,3.54067e+06,4.57396e+07,28.3255,28.3255,28.3255,20.4136,0,0.123804,0,1.47387e+07
03/31/2009 18:00,3,31,2,18,0,8,34,0,1.06697e+06,2.88529e+07,28.3197,28.3197,28.3197,20.4136,0,0.0332494,0,3.95541e+06
03/31/2009 19:00,3,31,2,19,0,7,34,0,0,2.21551e+07,28.3136,28.3136,28.3136,28.3136,0,0,0,0
03/31/2009 20:00,3,31,2,20,0,5,46,0,0,2.21551e+07,28.3136,28.3136,28.3136,28.3136,0,0,0,0
03/31/2009 21:00,3,31,2,21,0,6,39,0,0,1.87665e+07,28.3136,28.3136,28.3136,28.3136,0,0,0,0
03/31/2009 22:00,3,31,2,22,0,6,52,0,0,1.87665e+07,28.3136,28.3136,28.3136,28.3136,0,0,0,0
03/31/2009 23:00,3,31,2,23,0,6,66,0,0,1.57168e+07,28.3136,28.3136,28.3136,28.3136,0,0,0,0
04/01/2009 00:00,4,1,3,0,0,6,66,0,0,1.40225e+07,28.3136,28.3136,28.3136,28.3136,0,0,0,0
04/01/2009 01:00,4,1,3,1,0,6,31,0,0,1.29088e+07,28.3136,28.3136,28.3136,28.3136,0,0,0,0
04/01/2009 02:00,4,1,3,2,0,6,25,0,0,1.29088e+07,28.3136,28.3136,28.3136,28.3136,0,0,0,0
04/01/2009 03:00,4,1,3,3,0,6,26,0,0,1.29088e+07,28.3136,28.3136,28.3136,28.3136,0,0,0,0
04/01/2009 04:00,4,1,3,4,0,6,30,0,0,1.29088e+07,28.3136,28.3136,28.3136,28.3136,0,0,0,0
04/01/2009 05:00,4,1,3,5,0,8,22,0,0,1.29088e+07,28.3136,28.3136,28.3136,28.3136,0,0,0,0
04/01/2009 06:00,4,1,3,6,0,8,22,0,0,1.29088e+07,28.3136,28.3136,28.3136,28.3136,0,0,0,0
04/01/2009 07:00,4,1,3,7,0,8,32,0,0,1.03248e+07,28.3136,28.3136,28.3136,28.3136,0,0,0,0
04/01/2009 08:00,4,1,3,8,0,16,16,0,0,9.94546e+06,28.3136,28.3136,28.3136,28.3136,0,0,0,0
04/01/2009 09:00,4,1,3,9,0,18,12,0,0,9.72639e+06,28.3136,28.3136,28.3136,28.3136,0,0,0,0
04/01/2009 10:00,4,1,3,10,0,21,12,0,0,9.72639e+06,28.3136,28.3136,28.3136,28.3136,0,0,0,0
04/01/2009 11:00,4,1,3,11,0,22,12,0,0,9.69699e+06,28.3136,28.3136,28.3136,28.3136,0,0,0,0
04/01/2009 12:00,4,1,3,12,0,23,11,0,0,9.80384e+06,28.3136,28.3136,28.3136,28.3136,0,0,0,0
04/01/2009 13:00,4,1,3,13,0,24,16,0,0,9.69699e+06,28.3136,28.3136,28.3136,28.3136,0,0,0,0
04/01/2009 14:00,4,1,3,14,0,24,17,0,0,9.69699e+06,28.3136,28.3136,28.3136,28.3136,0,0,0,0
04/01/2009 15:00,4,1,3,15,0,24,19,0,0,9.72639e+06,28.3136,28.3136,28.3136,28.3136,0,0,0,0
04/01/2009 16:00,4,1,3,16,0,23,18,0,0,9.72639e+06,28.3136,28.3136,28.3136,28.3136,0,0,0,0
04/01/2009 17:00,4,1,3,17,0,23,17,0,0,1.00283e+07,28.3136,28.3136,28.3136,28.3136,0,0,0,0
04/01/2009 18:00,4,1,3,18,0,21,18,0,0,1.03008e+07,28.3136,28.3136,28.3136,28.3136,0,0,0,0
04/01/2009 19:00,4,1,3,19,0,18,15,0,0,1.40225e+07,28.3136,28.3136,28.3136,28.3136,0,0,0,0
04/01/2009 20:00,4,1,3,20,0,16,19,0,0,1.40225e+07,28.3136,28.3136,28.3136,28.3136,0,0,0,0
04/01/2009 21:00,4,1,3,21,0,14,25,0,0,1.40225e+07,28.3136,28.3136,28.3136,28.3136,0,0,0,0
04/01/2009 22:00,4,1,3,22,0,12,37,0,0,1.40225e+07,28.3136,28.3136,28.3136,28.3136,0,0,0,0
04/01/2009 23:00,4,1,3,23,0,12,44,0,0,1.40225e+07,28.3136,28.3136,28.3136,28.3136,0,0,0,0
04/02/2009 00:00,4,2,4,0,0,11,54,0,0,1.40225e+07,28.3136,28.3136,28.3136,28.3136,0,0,0,0
04/02/2009 01:00,4,2,4,1,0,10,57,0,0,1.29088e+07,28.3136,28.3136,28.3136,28.3136,0,0,0,0
04/02/2009 02:00,4,2,4,2,0,8,66,0,0,1.29088e+07,28.3136,28.3136,28.3136,28.3136,0,0,0,0
04/02/2009 03:00,4,2,4,3,0,7,66,0,0,1.29088e+07,28.3136,28.3136,28.3136,28.3136,0,0,0,0
04/02/2009 04:00,4,2,4,4,0,8,52,0,0,1.29088e+07,28.3136,28.3136,28.3136,28.3136,0,0,0,0
04/02/2009 05:00,4,2,4,5,0,7,52,0,0,1.29088e+07,28.3136,28.3136,28.3136,28.3136,0,0,0,0
04/02/2009 06:00,4,2,4,6,0,6,70,0,0,1.29088e+07,28.3136,28.3136,28.3136,28.3136,0,0,0,0
04/02/2009 07:00,4,2,4,7,0,5,64,0,0,1.0218e+07,28.3136,28.3136,28.3136,28.3136,0,0,0,0
04/02/2009 08:00,4,2,4,8,0,5,64,0,0,9.94546e+06,28.3136,28.3136,28.3136,28.3136,0,0,0,0
04/02/2009 09:00,4,2,4,9,0,6,60,0,0,1.01886e+07,28.3136,28.3136,28.3136,28.3136,0,0,0,0
04/02/2009 10:00,4,2,4,10,0,7,61,0,0,9.83324e+06,28.3136,28.3136,28.3136,28.3136,0,0,0,0
04/02/2009 11:00,4,2,4,11,0,9,57,0,0,1.01057e+07,28.3136,28.3136,28.3136,28.3136,0,0,0,0
04/02/2009 12:00,4,2,4,12,0,10,54,0,0,9.72639e+06,28.3136,28.3136,28.3136,28.3136,0,0,0,0
04/02/2009 13:00,4,2,4,13,0,12,47,0,0,9.72639e+06,28.3136,28.3136,28.3136,28.3136,0,0,0,0
04/02/2009 14:00,4,2,4,14,0,13,44,0,0,9.59014e+06,28.3136,28.3136,28.3136,28.3136,0,0,0,0
04/02/2009 15:00,4,2,4,15,0,14,44,0,0,9.64356e+06,28.3136,28.3136,28.3136,28.3136,0,0,0,0
04/02/2009 16:00,4,2,4,16,0,13,47,0,0,9.96949e+06,28.3136,28.3136,28.3136,28.3136,0,0,0,0
04/02/2009 17:00,4,2,4,17,0,13,51,0,0,1.03248e+07,28.3136,28.3136,28.3136,28.3136,0,0,0,0
04/02/2009 18:00,4,2,4,18,0,12,54,0,0,1.04076e+07,28.3136,28.3136,28.3136,28.3136,0,0,0,0
04/02/2009 19:00,4,2,4,19,0,9,81,0,0,1.40225e+07,28.3136,28.3136,28.3136,28.3136,0,0,0,0
04/02/2009 20:00,4,2,4,20,0,8,93,0,0,1.40225e+07,28.3136,28.3136,28.3136,28.3136,0,0,0,0
04/02/2009 21:00,4,2,4,21,0,8,87,0,0,1.40225e+07,28.3136,28.3136,28.3136,28.3136,0,0,0,0
04/02/2009 22:00,4,2,4,22,0,5,93,0,0,1.40225e+07,28.3136,28.3136,28.3136,28.3136,0,0,0,0
04/02/2009 23:00,4,2,4,23,0,4,93,0,0,1.40225e+07,28.3136,28.3136,28.3136,28.3136,0,0,0,0
04/03/2009 00:00,4,3,5,0,0,4,93,0,0,1.40225e+07,28.3136,28.3136,28.3136,28.3136,0,0,0,0
04/03/2009 01:00,4,3,5,1,0,3,93,0,0,1.66524e+07,28.3136,28.3136,28.3136,28.3136,0,0,0,0
04/03/2009 02:00,4,3,5,2,0,1,93,0,0,1.66524e+07,28.3136,28.3136,28.3136,28.3136,0,0,0,0
04/03/2009 03:00,4,3,5,3,0,1,93,0,0,1.66524e+07,28.3136,28.3136,28.3136,28.3136,0,0,0,0
04/03/2009 04:00,4,3,5,4,0,2,93,0,0,1.66524e+07,28.3136,28.3136,28.3136,28.3136,0,0,0,0
04/03/2009 05:00,4,3,5,5,0,2,93,0,0,1.66524e+07,28.3136,28.3136,28.3136,28.3136,0,0,0,0
04/03/2009 06:00,4,3,5,6,0,2,93,0,0,1.83467e+07,28.3136,28.3136,28.3136,28.3136,0,0,0,0
04/03/2009 07:00,4,3,5,7,0,1,100,2.27319e+06,0,1.8798e+07,16.8537,16.8537,20.4136,16.8537,0.0774071,0,3.04403e+06,0
04/03/2009 08:00,4,3,5,8,0,1,100,930541,0,2.36104e+07,15.2358,15.2358,20.4136,15.2358,0.0271084,0,2.11461e+06,0
04/03/2009 09:00,4,3,5,9,0,2,93,0,0,4.34017e+07,15.2081,15.2081,15.2081,15.2081,0,0,0,0
04/03/2009 10:00,4,3,5,10,0,2,93,0,0,4.27204e+07,15.2081,15.2081,15.2081,15.2081,0,0,0,0
04/03/2009 11:00,4,3,5,11,0,2,93,0,0,4.29875e+07,15.2081,15.2081,15.2081,15.2081,0,0,0,0
04/03/2009 12:00,4,3,5,12,0,3,87,0,0,4.18922e+07,15.2081,15.2081,15.2081,15.2081,0,0,0,0
04/03/2009 13:00,4,3,5,13,0,3,87,0,0,3.70232e+07,15.2081,15.2081,15.2081,15.2081,0,0,0,0
04/03/2009 14:00,4,3,5,14,0,4,81,0,0,4.13579e+07,15.2081,15.2081,15.2081,15.2081,0,0,0,0
04/03/2009 15:00,4,3,5,15,0,5,81,0,0,4.23063e+07,15.2081,15.2081,15.2081,15.2081,0,0,0,0
04/03/2009 16:00,4,3,5,16,0,6,75,0,151159,4.35723e+07,16.6637,16.6637,20.4136,16.6637,0.00346023,0,195426,0
04/03/2009 17:00,4,3,5,17,0,6,75,0,475724,4.39619e+07,22.0983,22.0983,22.0983,20.4136,0,0.0149905,0,380033
04/03/2009 18:00,4,3,5,18,0,6,75,0,0,2.89651e+07,25.0765,25.0765,25.0765,25.0765,0,0,0,0
04/03/2009 19:00,4,3,5,19,0,6,75,0,0,2.21551e+07,25.0765,25.0765,25.0765,25.0765,0,0,0,0
04/03/2009 20:00,4,3,5,20,0,6,75,0,0,2.21551e+07,25.0765,25.0765,25.0765,25.0765,0,0,0,0
04/03/2009 21:00,4,3,5,21,0,7,70,0,0,1.87665e+07,25.0765,25.0765,25.0765,25.0765,0,0,0,0
04/03/2009 22:00,4,3,5,22,0,6,75,0,0,1.87665e+07,25.0765,25.0765,25.0765,25.0765,0,0,0,0
04/03/2009 23:00,4,3,5,23,0,4,81,0,0,1.57168e+07,25.0765,25.0765,25.0765,25.0765,0,0,0,0
04/04/2009 00:00,4,4,6,0,0,4,81,0,0,1.40225e+07,25.0765,25.0765,25.0765,25.0765,0,0,0,0
04/04/2009 01:00,4,4,6,1,0,6,70,0,0,1.66524e+07,25.0765,25.0765,25.0765,25.0765,0,0,0,0
04/04/2009 02:00,4,4,6,2,0,6.1,70,0,0,1.66524e+07,25.0765,25.0765,25.0765,25.0765,0,0,0,0
04/04/2009 03:00,4,4,6,3,0,6,70,0,0,1.66524e+07,25.0765,25.0765,25.0765,25.0765,0,0,0,0
04/04/2009 04:00,4,4,6,4,0,5,75,0,0,1.66524e+07,25.0765,25.0765,25.0765,25.0765,0,0,0,0
04/04/2009 05:00,4,4,6,5,0,4.3,78,0,0,1.66524e+07,25.0765,25.0765,25.0765,25.0765,0,0,0,0
04/04/2009 06:00,4,4,6,6,0,4,81,0,0,1.83467e+07,25.0765,25.0765,25.0765,25.0765,0,0,0,0
04/04/2009 07:00,4,4,6,7,0,6,75,1.93405e+06,0,1.79731e+07,16.5995,16.5995,20.4136,16.5995,0.0653132,0,2.83913e+06,0
04/04/2009 08:00,4,4,6,8,0,7,70,729721,0,2.17285e+07,15.3253,15.3253,20.4136,15.3253,0.0210543,0,1.61244e+06,0
04/04/2009 09:00,4,4,6,9,0,9,66,0,0,4.04095e+07,15.292,15.292,15.292,15.292,0,0,0,0
04/04/2009 10:00,4,4,6,10,0,12,54,0,0,4.04095e+07,15.292,15.292,15.292,15.292,0,0,0,0
04/04/2009 11:00,4,4,6,11,0,13,51,0,0,3.93142e+07,15.292,15.292,15.292,15.292,0,0,0,0
04/04/2009 12:00,4,4,6,12,0,14,47,0,145575,4.06961e+07,16.5108,16.5108,19.3893,16.5108,0.00381545,0,211502,0
04/04/2009 13:00,4,4,6,13,0,15,48,0,256097,3.71892e+07,20.0234,20.0234,21.0599,19.3795,0.00622897,0.00119528,84475.4,34751
04/04/2009 14:00,4,4,6,14,0,16,45,0,1.92467e+06,4.22836e+07,27.2221,27.2221,27.2221,20.4136,0,0.065274,0,6.78184e+06
04/04/2009 15:00,4,4,6,15,0,16,48,0,3.05886e+06,4.36435e+07,28.8779,28.8779,28.8779,20.4136,0,0.105028,0,1.33767e+07
04/04/2009 16:00,4,4,6,16,0,14.7,50,0,3.05223e+06,4.40469e+07,28.8598,28.8598,28.8598,20.4136,0,0.103997,0,1.32165e+07
04/04/2009 17:00,4,4,6,17,0,13,54,0,2.94012e+06,4.6219e+07,28.8144,28.8144,28.8144,20.4136,0,0.0991183,0,1.25298e+07
04/04/2009 18:00,4,4,6,18,0,11,62,0,359047,2.92045e+07,28.8369,28.8369,28.8369,20.4136,0,0.0108838,0,1.3795e+06
04/04/2009 19:00,4,4,6,19,0,9,71,0,0,2.21551e+07,28.8883,28.8883,28.8883,28.8883,0,0,0,0
04/04/2009 20:00,4,4,6,20,0,9,71,0,0,2.21551e+07,28.8883,28.8883,28.8883,28.8883,0,0,0,0
04/04/2009 21:00,4,4,6,21,0,8,76,0,0,1.87665e+07,28.8883,28.8883,28.8883,28.8883,0,0,0,0
04/04/2009 22:00,4,4,6,22,0,8,76,0,0,1.87665e+07,28.8883,28.8883,28.8883,28.8883,0,0,0,0
04/04/2009 23:00,4,4,6,23,0,7,76,0,0,1.57168e+07,28.8883,28.8883,28.8883,28.8883,0,0,0,0
04/05/2009 00:00,4,5,0,0,0,8,71,0,0,1.40225e+07,28.8883,28.8883,28.8883,28.8883,0,0,0,0
04/05/2009 01:00,4,5,0,1,0,9,61,0,0,1.66524e+07,28.8883,28.8883,28.8883,28.8883,0,0,0,0
04/05/2009 02:00,4,5,0,2,0,9,61,0,0,1.66524e+07,28.8883,28.8883,28.8883,28.8883,0,0,0,0
04/05/2009 03:00,4,5,0,3,0,8,66,0,0,1.66524e+07,28.8883,28.8883,28.8883,28.8883,0,0,0,0
04/05/2009 04:00,4,5,0,4,0,7,70,0,0,1.66524e+07,28.8883,28.8883,28.8883,28.8883,0,0,0,0
04/05/2009 05:00,4,5,0,5,0,7,66,0,0,1.66524e+07,28.8883,28.8883,28.8883,28.8883,0,0,0,0
04/05/2009 06:00,4,5,0,6,0,6,70,0,0,1.83467e+07,28.8883,28.8883,28.8883,28.8883,0,0,0,0
04/05/2009 07:00,4,5,0,7,0,8,71,0,0,1.54674e+07,28.8883,28.8883,28.8883,28.8883,0,0,0,0
04/05/2009 08:00,4,5,0,8,0,11,58,0,0,2.05633e+07,28.8883,28.8883,28.8883,28.8883,0,0,0,0
04/05/2009 09:00,4,5,0,9,0,12,54,0,514960,4.12825e+07,28.8719,28.8719,28.8719,22.5323,0,0.015996,0,2.03432e+06
04/05/2009 10:00,4,5,0,10,0,13,51,0,872719,4.14431e+07,28.7611,28.7611,28.7611,20.4136,0,0.0281193,0,3.52955e+06
04/05/2009 11:00,4,5,0,11,0,13,51,0,1.76667e+06,4.1827e+07,28.6638,28.6638,28.6638,20.4136,0,0.0589036,0,7.31112e+06
04/05/2009 12:00,4,5,0,12,0,15,44,0,2.81165e+06,4.20982e+07,28.5482,28.5482,28.5482,20.4136,0,0.0953548,0,1.16713e+07
04/05/2009 13:00,4,5,0,13,0,16.2,39,0,1.96003e+06,3.8743e+07,28.5454,28.5454,28.5454,20.4136,0,0.065204,0,7.97829e+06
04/05/2009 14:00,4,5,0,14,0,17,36,0,4.07715e+06,4.46004e+07,28.488,28.488,28.488,20.4136,0,0.141357,0,1.71741e+07
04/05/2009 15:00,4,5,0,15,0,16,36,0,4.34046e+06,4.58692e+07,28.4624,28.4624,28.4624,20.4136,0,0.151167,0,1.83077e+07
04/05/2009 16:00,4,5,0,16,0,16,36,0,4.25709e+06,4.84936e+07,28.4378,28.4378,28.4378,20.4136,0,0.147992,0,1.78683e+07
04/05/2009 17:00,4,5,0,17,0,14,44,0,4.09628e+06,4.99286e+07,28.4174,28.4174,28.4174,20.4136,0,0.141992,0,1.71005e+07
04/05/2009 18:00,4,5,0,18,0,12,54,0,833283,2.97585e+07,28.4336,28.4336,28.4336,20.4136,0,0.0249927,0,3.01604e+06
04/05/2009 19:00,4,5,0,19,0,10,66,0,0,2.21551e+07,28.4537,28.4537,28.4537,28.4537,0,0,0,0
04/05/2009 20:00,4,5,0,20,0,9,71,0,0,2.21551e+07,28.4537,28.4537,28.4537,28.4537,0,0,0,0
04/05/2009 21:00,4,5,0,21,0,9,66,0,0,1.87665e+07,28.4537,28.4537,28.4537,28.4537,0,0,0,0
04/05/2009 22:00,4,5,0,22,0,9,66,0,0,1.87665e+07,28.4537,28.4537,28.4537,28.4537,0,0,0,0
04/05/2009 23:00,4,5,0,23,0,8,71,0,0,1.57168e+07,28.4537,28.4537,28.4537,28.4537,0,0,0,0
04/06/2009 00:00,4,6,1,0,0,9,66,0,0,1.40225e+07,28.4537,28.4537,28.4537,28.4537,0,0,0,0
04/06/2009 01:00,4,6,1,1,0,8,71,0,0,1.66524e+07,28.4537,28.4537,28.4537,28.4537,0,0,0,0
04/06/2009 02:00,4,6,1,2,0,8,71,0,0,1.66524e+07,28.4537,28.4537,28.4537,28.4537,0,0,0,0
04/06/2009 03:00,4,6,1,3,0,7,76,0,0,1.66524e+07,28.4537,28.4537,28.4537,28.4537,0,0,0,0
04/06/2009 04:00,4,6,1,4,0,7,81,0,0,1.66524e+07,28.4537,28.4537,28.4537,28.4537,0,0,0,0
04/06/2009 05:00,4,6,1,5,0,7,81,0,0,1.66524e+07,28.4537,28.4537,28.4537,28.4537,0,0,0,0
04/06/2009 06:00,4,6,1,6,0,7,76,0,0,1.83467e+07,28.4537,28.4537,28.4537,28.4537,0,0,0,0
04/06/2009 07:00,4,6,1,7,0,7,81,0,0,1.56039e+07,28.4537,28.4537,28.4537,28.4537,0,0,0,0
04/06/2009 08:00,4,6,1,8,0,7,76,0,0,2.13238e+07,28.4537,28.4537,28.4537,28.4537,0,0,0,0
04/06/2009 09:00,4,6,1,9,0,9,66,0,1.21818e+06,4.18577e+07,28.3442,28.3442,28.3442,21.7536,0,0.0403084,0,4.79781e+06
04/06/2009 10:00,4,6,1,10,0,11,58,0,1.68135e+06,4.24119e+07,28.2998,28.2998,28.2998,20.4136,0,0.0564198,0,6.69519e+06
04/06/2009 11:00,4,6,1,11,0,12,54,0,2.59269e+06,4.19854e+07,28.3344,28.3344,28.3344,20.4136,0,0.0877325,0,1.04564e+07
04/06/2009 12:00,4,6,1,12,0,14,47,0,3.13383e+06,4.37263e+07,28.3692,28.3692,28.3692,20.4136,0,0.106163,0,1.27084e+07
04/06/2009 13:00,4,6,1,13,0,14,47,0,2.74366e+06,3.9675e+07,28.3558,28.3558,28.3558,20.4136,0,0.0917259,0,1.09617e+07
04/06/2009 14:00,4,6,1,14,0,14,44,0,4.33152e+06,4.49085e+07,28.3581,28.3581,28.3581,20.4136,0,0.150847,0,1.80323e+07
04/06/2009 15:00,4,6,1,15,0,16,36,0,5.4823e+06,4.65729e+07,28.3789,28.3789,28.3789,20.4136,0,0.19451,0,2.33123e+07
04/06/2009 16:00,4,6,1,16,0,15,33,0,5.86648e+06,4.74573e+07,28.3587,28.3587,28.3587,20.4136,0,0.209475,0,2.50424e+07
04/06/2009 17:00,4,6,1,17,0,16,34,0,6.09583e+06,4.88341e+07,28.3437,28.3437,28.3437,20.4136,0,0.218519,0,2.60742e+07
04/06/2009 18:00,4,6,1,18,0,14,38,0,2.20108e+06,3.04632e+07,28.3047,28.3047,28.3047,20.4136,0,0.0711674,0,8.45011e+06
04/06/2009 19:00,4,6,1,19,0,14,35,0,0,2.21551e+07,28.2906,28.2906,28.2906,28.2906,0,0,0,0
04/06/2009 20:00,4,6,1,20,0,10,66,0,0,2.21551e+07,28.2906,28.2906,28.2906,28.2906,0,0,0,0
04/06/2009 21:00,4,6,1,21,0,8,76,0,0,1.87665e+07,28.2906,28.2906,28.2906,28.2906,0,0,0,0
04/06/2009 22:00,4,6,1,22,0,7,81,0,0,1.87665e+07,28.2906,28.2906,28.2906,28.2906,0,0,0,0
04/06/2009 23:00,4,6,1,23,0,7,76,0,0,1.57168e+07,28.2906,28.2906,28.2906,28.2906,0,0,0,0
04/07/2009 00:00,4,7,2,0,0,6,75,0,0,1.40225e+07,28.2906,28.2906,28.2906,28.2906,0,0,0,0
04/07/2009 01:00,4,7,2,1,0,6,75,0,0,1.66524e+07,28.2906,28.2906,28.2906,28.2906,0,0,0,0
04/07/2009 02:00,4,7,2,2,0,4,87,0,0,1.66524e+07,28.2906,28.2906,28.2906,28.2906,0,0,0,0
04/07/2009 03:00,4,7,2,3,0,3.9,84,0,0,1.66524e+07,28.2906,28.2906,28.2906,28.2906,0,0,0,0
04/07/2009 04:00,4,7,2,4,0,4,81,0,0,1.66524e+07,28.2906,28.2906,28.2906,28.2906,0,0,0,0
04/07/2009 05:00,4,7,2,5,0,4,81,0,0,1.66524e+07,28.2906,28.2906,28.2906,28.2906,0,0,0,0
04/07/2009 06:00,4,7,2,6,0,3,87,0,0,1.83467e+07,28.2906,28.2906,28.2906,28.2906,0,0,0,0
04/07/2009 07:00,4,7,2,7,0,8,66,0,0,1.60886e+07,28.2906,28.2906,28.2906,28.2906,0,0,0,0
04/07/2009 08:00,4,7,2,8,0,10,57,0,188570,2.07858e+07,28.2698,28.2698,28.2698,22.6642,0,0.00580814,0,686022
04/07/2009 09:00,4,7,2,9,0,13,47,0,1.46263e+06,4.21548e+07,28.2626,28.2626,28.2626,20.4136,0,0.0494104,0,5.83836e+06
04/07/2009 10:00,4,7,2,10,0,13,51,0,1.70414e+06,4.2285e+07,28.3243,28.3243,28.3243,20.4136,0,0.0560921,0,6.67717e+06
04/07/2009 11:00,4,7,2,11,0,14,47,0,2.71352e+06,4.38997e+07,28.3485,28.3485,28.3485,20.4136,0,0.0902839,0,1.07794e+07
04/07/2009 12:00,4,7,2,12,0,14,47,0,3.34488e+06,4.39805e+07,28.3601,28.3601,28.3601,20.4136,0,0.113632,0,1.35869e+07
04/07/2009 13:00,4,7,2,13,0,14,51,0,2.59013e+06,3.94894e+07,28.3715,28.3715,28.3715,20.4136,0,0.085552,0,1.02441e+07
04/07/2009 14:00,4,7,2,14,0,13,54,0,4.24783e+06,4.43924e+07,28.3648,28.3648,28.3648,20.4136,0,0.147515,0,1.76487e+07
04/07/2009 15:00,4,7,2,15,0,9,81,0,3.71799e+06,4.74262e+07,28.3574,28.3574,28.3574,20.4136,0,0.127681,0,1.52615e+07
04/07/2009 16:00,4,7,2,16,0,9,81,0,3.86214e+06,4.82821e+07,28.3674,28.3674,28.3674,20.4136,0,0.133088,0,1.5928e+07
04/07/2009 17:00,4,7,2,17,0,9,81,0,4.14711e+06,4.7679e+07,28.3752,28.3752,28.3752,20.4136,0,0.143752,0,1.7221e+07
04/07/2009 18:00,4,7,2,18,0,7,93,0,698377,2.97877e+07,28.3493,28.3493,28.3493,20.4136,0,0.0219673,0,2.62303e+06
04/07/2009 19:00,4,7,2,19,0,7,93,0,0,2.21551e+07,28.3294,28.3294,28.3294,28.3294,0,0,0,0
04/07/2009 20:00,4,7,2,20,0,7,93,0,0,2.21551e+07,28.3294,28.3294,28.3294,28.3294,0,0,0,0
04/07/2009 21:00,4,7,2,21,0,7,87,0,0,1.87665e+07,28.3294,28.3294,28.3294,28.3294,0,0,0,0
04/07/2009 22:00,4,7,2,22,0,7,81,0,0,1.87665e+07,28.3294,28.3294,28.3294,28.3294,0,0,0,0
04/07/2009 23:00,4,7,2,23,0,7,93,0,0,1.57168e+07,28.3294,28.3294,28.3294,28.3294,0,0,0,0
04/08/2009 00:00,4,8,3,0,0,7,87,0,0,1.40225e+07,28.3294,28.3294,28.3294,28.3294,0,0,0,0
04/08/2009 01:00,4,8,3,1,0,7,87,0,0,1.29088e+07,28.3294,28.3294,28.3294,28.3294,0,0,0,0
04/08/2009 02:00,4,8,3,2,0,7,87,0,0,1.29088e+07,28.3294,28.3294,28.3294,28.3294,0,0,0,0
04/08/2009 03:00,4,8,3,3,0,7,87,0,0,1.29088e+07,28.3294,28.3294,28.3294,28.3294,0,0,0,0
04/08/2009 04:00,4,8,3,4,0,6,87,0,0,1.29088e+07,28.3294,28.3294,28.3294,28.3294,0,0,0,0
04/08/2009 05:00,4,8,3,5,0,6,87,0,0,1.29088e+07,28.3294,28.3294,28.3294,28.3294,0,0,0,0
04/08/2009 06:00,4,8,3,6,0,6,87,0,0,1.29088e+07,28.3294,28.3294,28.3294,28.3294,0,0,0,0
04/08/2009 07:00,4,8,3,7,0,7,81,0,0,1.06507e+07,28.3294,28.3294,28.3294,28.3294,0,0,0,0
04/08/2009 08:00,4,8,3,8,0,8,81,0,0,9.86264e+06,28.3294,28.3294,28.3294,28.3294,0,0,0,0
04/08/2009 09:00,4,8,3,9,0,11,66,0,0,9.72639e+06,28.3294,28.3294,28.3294,28.3294,0,0,0,0
04/08/2009 10:00,4,8,3,10,0,11,71,0,0,9.72639e+06,28.3294,28.3294,28.3294,28.3294,0,0,0,0
04/08/2009 11:00,4,8,3,11,0,12,67,0,0,9.64356e+06,28.3294,28.3294,28.3294,28.3294,0,0,0,0
04/08/2009 12:00,4,8,3,12,0,12,67,0,0,9.47792e+06,28.3294,28.3294,28.3294,28.3294,0,0,0,0
04/08/2009 13:00,4,8,3,13,0,14,59,0,0,9.56074e+06,28.3294,28.3294,28.3294,28.3294,0,0,0,0
04/08/2009 14:00,4,8,3,14,0,14,63,0,0,1.03782e+07,28.3294,28.3294,28.3294,28.3294,0,0,0,0
04/08/2009 15:00,4,8,3,15,0,12,67,0,0,1.03248e+07,28.3294,28.3294,28.3294,28.3294,0,0,0,0
04/08/2009 16:00,4,8,3,16,0,11,71,0,0,9.96949e+06,28.3294,28.3294,28.3294,28.3294,0,0,0,0
04/08/2009 17:00,4,8,3,17,0,11,62,0,0,1.03248e+07,28.3294,28.3294,28.3294,28.3294,0,0,0,0
04/08/2009 18:00,4,8,3,18,0,11,62,0,0,1.06507e+07,28.3294,28.3294,28.3294,28.3294,0,0,0,0
04/08/2009 19:00,4,8,3,19,0,7,93,0,0,1.40225e+07,28.3294,28.3294,28.3294,28.3294,0,0,0,0
04/08/2009 20:00,4,8,3,20,0,7,100,0,0,1.40225e+07,28.3294,28.3294,28.3294,28.3294,0,0,0,0
04/08/2009 21:00,4,8,3,21,0,7,93,0,0,1.40225e+07,28.3294,28.3294,28.3294,28.3294,0,0,0,0
04/08/2009 22:00,4,8,3,22,0,7,93,0,0,1.40225e+07,28.3294,28.3294,28.3294,28.3294,0,0,0,0
04/08/2009 23:00,4,8,3,23,0,7,93,0,0,1.40225e+07,28.3294,28.3294,28.3294,28.3294,0,0,0,0
04/09/2009 00:00,4,9,4,0,0,7,93,0,0,1.40225e+07,28.3294,28.3294,28.3294,28.3294,0,0,0,0
04/09/2009 01:00,4,9,4,1,0,7,93,0,0,1.29088e+07,28.3294,28.3294,28.3294,28.3294,0,0,0,0
04/09/2009 02:00,4,9,4,2,0,7,87,0,0,1.29088e+07,28.3294,28.3294,28.3294,28.3294,0,0,0,0
04/09/2009 03:00,4,9,4,3,0,7,93,0,0,1.29088e+07,28.3294,28.3294,28.3294,28.3294,0,0,0,0
04/09/2009 04:00,4,9,4,4,0,6,93,0,0,1.29088e+07,28.3294,28.3294,28.3294,28.3294,0,0,0,0
04/09/2009 05:00,4,9,4,5,0,6,93,0,0,1.29088e+07,28.3294,28.3294,28.3294,28.3294,0,0,0,0
04/09/2009 06:00,4,9,4,6,0,6,93,0,0,1.29088e+07,28.3294,28.3294,28.3294,28.3294,0,0,0,0
04/09/2009 07:00,4,9,4,7,0,4,100,0,0,1.06507e+07,28.3294,28.3294,28.3294,28.3294,0,0,0,0
04/09/2009 08:00,4,9,4,8,0,3,93,0,0,1.06507e+07,28.3294,28.3294,28.3294,28.3294,0,0,0,0
04/09/2009 09:00,4,9,4,9,0,3,93,0,0,1.03782e+07,28.3294,28.3294,28.3294,28.3294,0,0,0,0
04/09/2009 10:00,4,9,4,10,0,3,93,0,0,1.0242e+07,28.3294,28.3294,28.3294,28.3294,0,0,0,0
04/09/2009 11:00,4,9,4,11,0,2,100,0,0,1.01057e+07,28.3294,28.3294,28.3294,28.3294,0,0,0,0
04/09/2009 12:00,4,9,4,12,0,2,100,0,0,1.00229e+07,28.3294,28.3294,28.3294,28.3294,0,0,0,0
04/09/2009 13:00,4,9,4,13,0,3,93,0,0,1.03782e+07,28.3294,28.3294,28.3294,28.3294,0,0,0,0
04/09/2009 14:00,4,9,4,14,0,2,93,0,0,1.0242e+07,28.3294,28.3294,28.3294,28.3294,0,0,0,0
04/09/2009 15:00,4,9,4,15,0,2,93,0,0,1.0242e+07,28.3294,28.3294,28.3294,28.3294,0,0,0,0
04/09/2009 16:00,4,9,4,16,0,1,93,0,0,9.77981e+06,28.3294,28.3294,28.3294,28.3294,0,0,0,0
04/09/2009 17:00,4,9,4,17,0,1,86,0,0,1.06507e+07,28.3294,28.3294,28.3294,28.3294,0,0,0,0
04/09/2009 18:00,4,9,4,18,0,0,92,0,0,1.06507e+07,28.3294,28.3294,28.3294,28.3294,0,0,0,0
04/09/2009 19:00,4,9,4,19,0,-1,100,0,0,1.40225e+07,28.3294,28.3294,28.3294,28.3294,0,0,0,0
04/09/2009 20:00,4,9,4,20,0,-1,100,0,0,1.40225e+07,28.3294,28.3294,28.3294,28.3294,0,0,0,0
04/09/2009 21:00,4,9,4,21,0,-1,100,0,0,1.40225e+07,28.3294,28.3294,28.3294,28.3294,0,0,0,0
04/09/2009 22:00,4,9,4,22,0,-1,100,0,0,1.40225e+07,28.3294,28.3294,28.3294,28.3294,0,0,0,0
04/09/2009 23:00,4,9,4,23,0,-1,100,0,0,1.40225e+07,28.3294,28.3294,28.3294,28.3294,0,0,0,0
04/10/2009 00:00,4,10,5,0,0,-1,100,0,0,1.40225e+07,28.3294,28.3294,28.3294,28.3294,0,0,0,0
04/10/2009 01:00,4,10,5,1,0,-1,100,0,0,1.66524e+07,28.3294,28.3294,28.3294,28.3294,0,0,0,0
04/10/2009 02:00,4,10,5,2,0,-1,100,0,0,1.66524e+07,28.3294,28.3294,28.3294,28.3294,0,0,0,0
04/10/2009 03:00,4,10,5,3,0,-1,92,0,0,1.66524e+07,28.3294,28.3294,28.3294,28.3294,0,0,0,0
04/10/2009 04:00,4,10,5,4,0,-2,92,0,0,1.66524e+07,28.3294,28.3294,28.3294,28.3294,0,0,0,0
04/10/2009 05:00,4,10,5,5,0,-2,92,0,0,1.66524e+07,28.3294,28.3294,28.3294,28.3294,0,0,0,0
04/10/2009 06:00,4,10,5,6,0,-2,92,0,0,1.83467e+07,28.3294,28.3294,28.3294,28.3294,0,0,0,0
04/10/2009 07:00,4,10,5,7,0,-2,92,7.0601e+06,0,2.46178e+07,15.4069,15.4069,20.4136,15.4069,0.260631,0,1.77938e+07,0
04/10/2009 08:00,4,10,5,8,0,-2,92,5.52352e+06,0,2.73373e+07,15.1529,15.1529,20.4136,15.1529,0.200553,0,1.58949e+07,0
04/10/2009 09:00,4,10,5,9,0,-1,85,1.04268e+06,0,4.16357e+07,15.1677,15.1677,20.4136,15.1677,0.0326505,0,2.58049e+06,0
04/10/2009 10:00,4,10,5,10,0,-1,78,104177,0,4.01118e+07,15.1791,15.1791,20.4136,15.1791,0.00214378,0,169061,0
04/10/2009 11:00,4,10,5,11,0,-1,78,0,0,4.1625e+07,15.1834,15.1834,15.1834,15.1834,0,0,0,0
04/10/2009 12:00,4,10,5,12,0,-1,85,0,0,3.87531e+07,15.1834,15.1834,15.1834,15.1834,0,0,0,0
04/10/2009 13:00,4,10,5,13,0,1,72,0,0,3.64177e+07,15.1834,15.1834,15.1834,15.1834,0,0,0,0
04/10/2009 14:00,4,10,5,14,0,1,79,0,0,3.89001e+07,15.1834,15.1834,15.1834,15.1834,0,0,0,0
04/10/2009 15:00,4,10,5,15,0,1,72,0,0,4.12109e+07,15.1834,15.1834,15.1834,15.1834,0,0,0,0
04/10/2009 16:00,4,10,5,16,0,1,79,0,0,4.04095e+07,15.1834,15.1834,15.1834,15.1834,0,0,0,0
04/10/2009 17:00,4,10,5,17,0,1,79,0,152963,4.25128e+07,16.0566,16.0566,17.7985,16.0566,0.00470671,0,246949,0
04/10/2009 18:00,4,10,5,18,0,1,72,0,0,2.71364e+07,18.5108,18.5108,18.5108,18.5108,0,0,0,0
04/10/2009 19:00,4,10,5,19,0,1,72,0,0,2.21551e+07,18.5108,18.5108,18.5108,18.5108,0,0,0,0
04/10/2009 20:00,4,10,5,20,0,0,78,0,0,2.21551e+07,18.5108,18.5108,18.5108,18.5108,0,0,0,0
04/10/2009 21:00,4,10,5,21,0,0,78,0,0,1.87665e+07,18.5108,18.5108,18.5108,18.5108,0,0,0,0
04/10/2009 22:00,4,10,5,22,0,0,78,0,0,1.87665e+07,18.5108,18.5108,18.5108,18.5108,0,0,0,0
04/10/2009 23:00,4,10,5,23,0,0,78,0,0,1.57168e+07,18.5108,18.5108,18.5108,18.5108,0,0,0,0
04/11/2009 00:00,4,11,6,0,0,-1,85,0,0,1.40225e+07,18.5108,18.5108,18.5108,18.5108,0,0,0,0
04/11/2009 01:00,4,11,6,1,0,-1,85,0,0,1.66524e+07,18.5108,18.5108,18.5108,18.5108,0,0,0,0
04/11/2009 02:00,4,11,6,2,0,-1,92,0,0,1.66524e+07,18.5108,18.5108,18.5108,18.5108,0,0,0,0
04/11/2009 03:00,4,11,6,3,0,-1,92,0,0,1.66524e+07,18.5108,18.5108,18.5108,18.5108,0,0,0,0
04/11/2009 04:00,4,11,6,4,0,-2,85,0,0,1.66524e+07,18.5108,18.5108,18.5108,18.5108,0,0,0,0
04/11/2009 05:00,4,11,6,5,0,-2,92,0,0,1.66524e+07,18.5108,18.5108,18.5108,18.5108,0,0,0,0
04/11/2009 06:00,4,11,6,6,0,-3,92,0,0,1.83467e+07,18.5108,18.5108,18.5108,18.5108,0,0,0,0
04/11/2009 07:00,4,11,6,7,0,-1,85,2.34097e+06,0,1.82095e+07,15.4126,15.4126,19.5642,15.4126,0.083846,0,5.91352e+06,0
04/11/2009 08:00,4,11,6,8,0,1,56,1.80883e+06,0,2.32242e+07,15.1813,15.1813,20.4136,15.1813,0.060971,0,4.80644e+06,0
04/11/2009 09:00,4,11,6,9,0,2,44,0,0,4.15049e+07,15.1845,15.1845,15.1845,15.1845,0,0,0,0
04/11/2009 10:00,4,11,6,10,0,4,38,0,0,4.04095e+07,15.1845,15.1845,15.1845,15.1845,0,0,0,0
04/11/2009 11:00,4,11,6,11,0,4,35,0,0,4.06767e+07,15.1845,15.1845,15.1845,15.1845,0,0,0,0
04/11/2009 12:00,4,11,6,12,0,6,30,0,0,4.12109e+07,15.1845,15.1845,15.1845,15.1845,0,0,0,0
04/11/2009 13:00,4,11,6,13,0,7,34,0,0,3.68926e+07,15.1845,15.1845,15.1845,15.1845,0,0,0,0
04/11/2009 14:00,4,11,6,14,0,7,37,0,397475,4.0725e+07,18.1315,18.1315,21.5241,17.4808,0.00926972,0.00236298,539432,69421.5
04/11/2009 15:00,4,11,6,15,0,8,32,0,1.13093e+06,4.21494e+07,26.4789,26.4789,26.4789,20.4136,0,0.0347781,0,3.27535e+06
04/11/2009 16:00,4,11,6,16,0,8,29,0,2.30072e+06,4.42385e+07,28.8386,28.8386,28.8386,20.4136,0,0.0768314,0,9.74013e+06
04/11/2009 17:00,4,11,6,17,0,8,32,0,2.5707e+06,4.45682e+07,28.8834,28.8834,28.8834,20.4136,0,0.0872024,0,1.11137e+07
04/11/2009 18:00,4,11,6,18,0,7,37,0,0,2.89651e+07,28.8491,28.8491,28.8491,28.8491,0,0,0,0
04/11/2009 19:00,4,11,6,19,0,6,47,0,0,2.21551e+07,28.8491,28.8491,28.8491,28.8491,0,0,0,0
04/11/2009 20:00,4,11,6,20,0,5,55,0,0,2.21551e+07,28.8491,28.8491,28.8491,28.8491,0,0,0,0
04/11/2009 21:00,4,11,6,21,0,1,86,0,0,1.87665e+07,28.8491,28.8491,28.8491,28.8491,0,0,0,0
04/11/2009 22:00,4,11,6,22,0,-1,92,0,0,1.87665e+07,28.8491,28.8491,28.8491,28.8491,0,0,0,0
04/11/2009 23:00,4,11,6,23,0,-1,92,0,0,1.57168e+07,28.8491,28.8491,28.8491,28.8491,0,0,0,0
04/12/2009 00:00,4,12,0,0,0,-2,92,0,0,1.40225e+07,28.8491,28.8491,28.8491,28.8491,0,0,0,0
04/12/2009 01:00,4,12,0,1,0,-3,100,0,0,1.66524e+07,28.8491,28.8491,28.8491,28.8491,0,0,0,0
04/12/2009 02:00,4,12,0,2,0,-3,92,0,0,1.66524e+07,28.8491,28.8491,28.8491,28.8491,0,0,0,0
04/12/2009 03:00,4,12,0,3,0,-4,84,0,0,1.66524e+07,28.8491,28.8491,28.8491,28.8491,0,0,0,0
04/12/2009 04:00,4,12,0,4,0,-4,84,0,0,1.66524e+07,28.8491,28.8491,28.8491,28.8491,0,0,0,0
04/12/2009 05:00,4,12,0,5,0,-4,77,0,0,1.66524e+07,28.8491,28.8491,28.8491,28.8491,0,0,0,0
04/12/2009 06:00,4,12,0,6,0,-4,84,0,0,1.83467e+07,28.8491,28.8491,28.8491,28.8491,0,0,0,0
04/12/2009 07:00,4,12,0,7,0,-4,84,2.19956e+06,0,1.79916e+07,16.8179,16.8179,20.4136,16.8179,0.076798,0,2.93402e+06,0
04/12/2009 08:00,4,12,0,8,0,-3,77,899526,0,2.23782e+07,15.1723,15.1723,20.4136,15.1723,0.0276635,0,2.18234e+06,0
04/12/2009 09:00,4,12,0,9,0,-2,71,0,0,4.34017e+07,15.1497,15.1497,15.1497,15.1497,0,0,0,0
04/12/2009 10:00,4,12,0,10,0,-1,66,0,0,4.09438e+07,15.1497,15.1497,15.1497,15.1497,0,0,0,0
04/12/2009 11:00,4,12,0,11,0,0,66,0,0,3.99954e+07,15.1497,15.1497,15.1497,15.1497,0,0,0,0
04/12/2009 12:00,4,12,0,12,0,1,67,0,0,3.99954e+07,15.1497,15.1497,15.1497,15.1497,0,0,0,0
04/12/2009 13:00,4,12,0,13,0,3,63,0,0,3.56815e+07,15.1497,15.1497,15.1497,15.1497,0,0,0,0
04/12/2009 14:00,4,12,0,14,0,4,54,0,694371,4.01294e+07,20.7761,20.7761,24.0316,17.098,0.0157636,0.00574218,543339,635281
04/12/2009 15:00,4,12,0,15,0,6,47,0,1.05965e+06,4.12537e+07,28.1825,28.1825,28.1825,20.4136,0,0.0351926,0,4.14913e+06
04/12/2009 16:00,4,12,0,16,0,6,47,0,1.69662e+06,4.24347e+07,29.0366,29.0366,29.0366,20.4136,0,0.0581493,0,7.54502e+06
04/12/2009 17:00,4,12,0,17,0,6,47,0,1.84044e+06,4.37054e+07,28.917,28.917,28.917,20.4136,0,0.0637204,0,8.15331e+06
04/12/2009 18:00,4,12,0,18,0,6,47,0,528859,2.77532e+07,28.6805,28.6805,28.6805,20.4136,0,0.0155257,0,1.93115e+06
04/12/2009 19:00,4,12,0,19,0,5,50,0,0,1.87833e+07,28.5413,28.5413,28.5413,28.5413,0,0,0,0
04/12/2009 20:00,4,12,0,20,0,3,68,0,0,2.21551e+07,28.5413,28.5413,28.5413,28.5413,0,0,0,0
04/12/2009 21:00,4,12,0,21,0,3,63,0,0,1.87665e+07,28.5413,28.5413,28.5413,28.5413,0,0,0,0
04/12/2009 22:00,4,12,0,22,0,2,67,0,0,1.87665e+07,28.5413,28.5413,28.5413,28.5413,0,0,0,0
04/12/2009 23:00,4,12,0,23,0,3,58,0,0,1.57168e+07,28.5413,28.5413,28.5413,28.5413,0,0,0,0
04/13/2009 00:00,4,13,1,0,0,3,63,0,0,1.40225e+07,28.5413,28.5413,28.5413,28.5413,0,0,0,0
04/13/2009 01:00,4,13,1,1,0,2,67,0,0,1.66524e+07,28.5413,28.5413,28.5413,28.5413,0,0,0,0
04/13/2009 02:00,4,13,1,2,0,3,63,0,0,1.66524e+07,28.5413,28.5413,28.5413,28.5413,0,0,0,0
04/13/2009 03:00,4,13,1,3,0,0,78,0,0,1.66524e+07,28.5413,28.5413,28.5413,28.5413,0,0,0,0
04/13/2009 04:00,4,13,1,4,0,3,63,0,0,1.66524e+07,28.5413,28.5413,28.5413,28.5413,0,0,0,0
04/13/2009 05:00,4,13,1,5,0,1,72,0,0,1.66524e+07,28.5413,28.5413,28.5413,28.5413,0,0,0,0
04/13/2009 06:00,4,13,1,6,0,3,63,0,0,1.83467e+07,28.5413,28.5413,28.5413,28.5413,0,0,0,0
04/13/2009 07:00,4,13,1,7,0,7,52,1.02006e+06,0,1.66041e+07,19.0532,19.0532,20.665,18.6165,0.0144815,0.0185858,548270,732711
04/13/2009 08:00,4,13,1,8,0,9,45,21756.4,0,2.10988e+07,16.824,16.824,17.5384,16.824,0.000445974,0,23990.7,0
04/13/2009 09:00,4,13,1,9,0,11,36,0,302778,4.14512e+07,19.2959,19.2959,19.9551,19.0356,0.00549529,0.00438593,155356,43155.1
04/13/2009 10:00,4,13,1,10,0,14,32,0,458388,4.0957e+07,24.1365,24.1365,24.1365,20.4136,0,0.0152674,0,856079
04/13/2009 11:00,4,13,1,11,0,15,30,0,679482,4.10556e+07,26.9434,26.9434,26.9434,20.4136,0,0.0199663,0,2.00498e+06
04/13/2009 12:00,4,13,1,12,0,16,28,0,1.68054e+06,4.25209e+07,28.6443,28.6443,28.6443,20.4136,0,0.0555679,0,6.88702e+06
04/13/2009 13:00,4,13,1,13,0,17,23,0,1.47497e+06,3.86352e+07,28.7315,28.7315,28.7315,20.4136,0,0.0482297,0,6.03681e+06
04/13/2009 14:00,4,13,1,14,0,18,25,0,3.33159e+06,4.42422e+07,28.7716,28.7716,28.7716,20.4136,0,0.115669,0,1.45468e+07
04/13/2009 15:00,4,13,1,15,0,18,23,0,4.47504e+06,4.61789e+07,28.6706,28.6706,28.6706,20.4136,0,0.156538,0,1.94487e+07
