Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,ElectricityFacility,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
04/13/2009 16:00,4,13,1,16,0,18,21,0,5.27957e+06,4.78403e+07,28.583,28.583,28.583,20.4136,0,0.187304,0,2.30244e+07
04/13/2009 17:00,4,13,1,17,0,18,27,0,5.49425e+06,4.74214e+07,28.5109,28.5109,28.5109,20.4136,0,0.195528,0,2.3823e+07
04/13/2009 18:00,4,13,1,18,0,16,36,0,1.37993e+06,2.94831e+07,28.52,28.52,28.52,20.4136,0,0.0429859,0,5.24328e+06
04/13/2009 19:00,4,13,1,19,0,13,38,0,0,1.87833e+07,28.5207,28.5207,28.5207,28.5207,0,0,0,0
04/13/2009 20:00,4,13,1,20,0,11,43,0,0,2.21551e+07,28.5207,28.5207,28.5207,28.5207,0,0,0,0
04/13/2009 21:00,4,13,1,21,0,10,42,0,0,1.87665e+07,28.5207,28.5207,28.5207,28.5207,0,0,0,0
04/13/2009 22:00,4,13,1,22,0,11,36,0,0,1.87665e+07,28.5207,28.5207,28.5207,28.5207,0,0,0,0
04/13/2009 23:00,4,13,1,23,0,12,31,0,0,1.57168e+07,28.5207,28.5207,28.5207,28.5207,0,0,0,0
04/14/2009 00:00,4,14,2,0,0,8,48,0,0,1.40225e+07,28.5207,28.5207,28.5207,28.5207,0,0,0,0
04/14/2009 01:00,4,14,2,1,0,6,60,0,0,1.66524e+07,28.5207,28.5207,28.5207,28.5207,0,0,0,0
04/14/2009 02:00,4,14,2,2,0,8,48,0,0,1.66524e+07,28.5207,28.5207,28.5207,28.5207,0,0,0,0
04/14/2009 03:00,4,14,2,3,0,6,55,0,0,1.66524e+07,28.5207,28.5207,28.5207,28.5207,0,0,0,0
04/14/2009 04:00,4,14,2,4,0,9,41,0,0,1.66524e+07,28.5207,28.5207,28.5207,28.5207,0,0,0,0
04/14/2009 05:00,4,14,2,5,0,9,41,0,0,1.66524e+07,28.5207,28.5207,28.5207,28.5207,0,0,0,0
04/14/2009 06:00,4,14,2,6,0,9,41,0,0,1.83467e+07,28.5207,28.5207,28.5207,28.5207,0,0,0,0
04/14/2009 07:00,4,14,2,7,0,10,46,0,0,1.54674e+07,28.5207,28.5207,28.5207,28.5207,0,0,0,0
04/14/2009 08:00,4,14,2,8,0,13,35,0,105044,2.10024e+07,28.4674,28.4674,28.4674,22.4404,0,0.00276649,0,334675
04/14/2009 09:00,4,14,2,9,0,15,30,0,1.54176e+06,4.22579e+07,28.2539,28.2539,28.2539,20.4136,0,0.0533802,0,6.2961e+06
04/14/2009 10:00,4,14,2,10,0,17,27,0,2.58403e+06,4.28166e+07,28.2163,28.2163,28.2163,20.4136,0,0.0886901,0,1.04114e+07
04/14/2009 11:00,4,14,2,11,0,18,21,0,3.45624e+06,4.4386e+07,28.2457,28.2457,28.2457,20.4136,0,0.1185,0,1.39649e+07
04/14/2009 12:00,4,14,2,12,0,19,20,0,4.30882e+06,4.39081e+07,28.2605,28.2605,28.2605,20.4136,0,0.150729,0,1.77966e+07
04/14/2009 13:00,4,14,2,13,0,18,25,0,3.06672e+06,4.09096e+07,28.2924,28.2924,28.2924,20.4136,0,0.103376,0,1.22553e+07
04/14/2009 14:00,4,14,2,14,0,19,22,0,5.2383e+06,4.51832e+07,28.2591,28.2591,28.2591,20.4136,0,0.185795,0,2.1933e+07
04/14/2009 15:00,4,14,2,15,0,21,15,0,5.53944e+06,4.7327e+07,28.258,28.258,28.258,20.4136,0,0.197094,0,2.32634e+07
04/14/2009 16:00,4,14,2,16,0,19,15,0,5.87132e+06,4.74646e+07,28.2336,28.2336,28.2336,20.4136,0,0.209819,0,2.46883e+07
04/14/2009 17:00,4,14,2,17,0,19,14,0,6.46934e+06,4.86106e+07,28.2141,28.2141,28.2141,20.4136,0,0.233402,0,2.73949e+07
04/14/2009 18:00,4,14,2,18,0,18,15,0,2.62893e+06,3.19036e+07,28.1953,28.1953,28.1953,20.4136,0,0.0869237,0,1.01778e+07
04/14/2009 19:00,4,14,2,19,0,17,15,0,0,1.87833e+07,28.1882,28.1882,28.1882,28.1882,0,0,0,0
04/14/2009 20:00,4,14,2,20,0,13,25,0,0,2.21551e+07,28.1882,28.1882,28.1882,28.1882,0,0,0,0
04/14/2009 21:00,4,14,2,21,0,11,26,0,0,1.87665e+07,28.1882,28.1882,28.1882,28.1882,0,0,0,0
04/14/2009 22:00,4,14,2,22,0,12,20,0,0,1.87665e+07,28.1882,28.1882,28.1882,28.1882,0,0,0,0
04/14/2009 23:00,4,14,2,23,0,12,22,0,0,1.57168e+07,28.1882,28.1882,28.1882,28.1882,0,0,0,0
04/15/2009 00:00,4,15,3,0,0,13,25,0,0,1.40225e+07,28.1882,28.1882,28.1882,28.1882,0,0,0,0
04/15/2009 01:00,4,15,3,1,0,12,31,0,0,1.29088e+07,28.1882,28.1882,28.1882,28.1882,0,0,0,0
04/15/2009 02:00,4,15,3,2,0,11,36,0,0,1.29088e+07,28.1882,28.1882,28.1882,28.1882,0,0,0,0
04/15/2009 03:00,4,15,3,3,0,9,41,0,0,1.29088e+07,28.1882,28.1882,28.1882,28.1882,0,0,0,0
04/15/2009 04:00,4,15,3,4,0,8,48,0,0,1.29088e+07,28.1882,28.1882,28.1882,28.1882,0,0,0,0
04/15/2009 05:00,4,15,3,5,0,7,48,0,0,1.29088e+07,28.1882,28.1882,28.1882,28.1882,0,0,0,0
04/15/2009 06:00,4,15,3,6,0,9,41,0,0,1.06507e+07,28.1882,28.1882,28.1882,28.1882,0,0,0,0
04/15/2009 07:00,4,15,3,7,0,11,39,0,0,1.01111e+07,28.1882,28.1882,28.1882,28.1882,0,0,0,0
04/15/2009 08:00,4,15,3,8,0,12,37,0,0,1.00283e+07,28.1882,28.1882,28.1882,28.1882,0,0,0,0
04/15/2009 09:00,4,15,3,9,0,14,27,0,0,9.72639e+06,28.1882,28.1882,28.1882,28.1882,0,0,0,0
04/15/2009 10:00,4,15,3,10,0,16,24,0,0,9.72639e+06,28.1882,28.1882,28.1882,28.1882,0,0,0,0
04/15/2009 11:00,4,15,3,11,0,16,19,0,0,9.64356e+06,28.1882,28.1882,28.1882,28.1882,0,0,0,0
04/15/2009 12:00,4,15,3,12,0,17,16,0,0,9.69699e+06,28.1882,28.1882,28.1882,28.1882,0,0,0,0
04/15/2009 13:00,4,15,3,13,0,19,17,0,0,9.47792e+06,28.1882,28.1882,28.1882,28.1882,0,0,0,0
04/15/2009 14:00,4,15,3,14,0,20,17,0,0,9.64356e+06,28.1882,28.1882,28.1882,28.1882,0,0,0,0
04/15/2009 15:00,4,15,3,15,0,21,15,0,0,9.72639e+06,28.1882,28.1882,28.1882,28.1882,0,0,0,0
04/15/2009 16:00,4,15,3,16,0,21,12,0,0,9.94546e+06,28.1882,28.1882,28.1882,28.1882,0,0,0,0
04/15/2009 17:00,4,15,3,17,0,21,11,0,0,1.01111e+07,28.1882,28.1882,28.1882,28.1882,0,0,0,0
04/15/2009 18:00,4,15,3,18,0,19,14,0,0,1.01111e+07,28.1882,28.1882,28.1882,28.1882,0,0,0,0
04/15/2009 19:00,4,15,3,19,0,18,18,0,0,1.06507e+07,28.1882,28.1882,28.1882,28.1882,0,0,0,0
04/15/2009 20:00,4,15,3,20,0,17,19,0,0,1.40225e+07,28.1882,28.1882,28.1882,28.1882,0,0,0,0
04/15/2009 21:00,4,15,3,21,0,14,25,0,0,1.40225e+07,28.1882,28.1882,28.1882,28.1882,0,0,0,0
04/15/2009 22:00,4,15,3,22,0,11,33,0,0,1.40225e+07,28.1882,28.1882,28.1882,28.1882,0,0,0,0
04/15/2009 23:00,4,15,3,23,0,11,33,0,0,1.40225e+07,28.1882,28.1882,28.1882,28.1882,0,0,0,0
04/16/2009 00:00,4,16,4,0,0,11,28,0,0,1.40225e+07,28.1882,28.1882,28.1882,28.1882,0,0,0,0
04/16/2009 01:00,4,16,4,1,0,9,32,0,0,1.29088e+07,28.1882,28.1882,28.1882,28.1882,0,0,0,0
04/16/2009 02:00,4,16,4,2,0,9,32,0,0,1.29088e+07,28.1882,28.1882,28.1882,28.1882,0,0,0,0
04/16/2009 03:00,4,16,4,3,0,9,32,0,0,1.29088e+07,28.1882,28.1882,28.1882,28.1882,0,0,0,0
04/16/2009 04:00,4,16,4,4,0,11,26,0,0,1.29088e+07,28.1882,28.1882,28.1882,28.1882,0,0,0,0
04/16/2009 05:00,4,16,4,5,0,10,28,0,0,1.29088e+07,28.1882,28.1882,28.1882,28.1882,0,0,0,0
04/16/2009 06:00,4,16,4,6,0,11,26,0,0,1.06507e+07,28.1882,28.1882,28.1882,28.1882,0,0,0,0
04/16/2009 07:00,4,16,4,7,0,13,29,0,0,1.01111e+07,28.1882,28.1882,28.1882,28.1882,0,0,0,0
04/16/2009 08:00,4,16,4,8,0,17,19,0,0,1.00283e+07,28.1882,28.1882,28.1882,28.1882,0,0,0,0
04/16/2009 09:00,4,16,4,9,0,18,16,0,0,9.72639e+06,28.1882,28.1882,28.1882,28.1882,0,0,0,0
04/16/2009 10:00,4,16,4,10,0,19,15,0,0,9.64356e+06,28.1882,28.1882,28.1882,28.1882,0,0,0,0
04/16/2009 11:00,4,16,4,11,0,19,15,0,0,9.64356e+06,28.1882,28.1882,28.1882,28.1882,0,0,0,0
04/16/2009 12:00,4,16,4,12,0,21,14,0,0,9.75041e+06,28.1882,28.1882,28.1882,28.1882,0,0,0,0
04/16/2009 13:00,4,16,4,13,0,22,13,0,0,9.75041e+06,28.1882,28.1882,28.1882,28.1882,0,0,0,0
04/16/2009 14:00,4,16,4,14,0,22,14,0,0,9.69699e+06,28.1882,28.1882,28.1882,28.1882,0,0,0,0
04/16/2009 15:00,4,16,4,15,0,23,13,0,0,9.72639e+06,28.1882,28.1882,28.1882,28.1882,0,0,0,0
04/16/2009 16:00,4,16,4,16,0,22,13,0,0,9.94546e+06,28.1882,28.1882,28.1882,28.1882,0,0,0,0
04/16/2009 17:00,4,16,4,17,0,22,15,0,0,1.00283e+07,28.1882,28.1882,28.1882,28.1882,0,0,0,0
04/16/2009 18:00,4,16,4,18,0,21,14,0,0,1.01111e+07,28.1882,28.1882,28.1882,28.1882,0,0,0,0
04/16/2009 19:00,4,16,4,19,0,18,18,0,0,1.06507e+07,28.1882,28.1882,28.1882,28.1882,0,0,0,0
04/16/2009 20:00,4,16,4,20,0,16,22,0,0,1.40225e+07,28.1882,28.1882,28.1882,28.1882,0,0,0,0
04/16/2009 21:00,4,16,4,21,0,14,21,0,0,1.40225e+07,28.1882,28.1882,28.1882,28.1882,0,0,0,0
04/16/2009 22:00,4,16,4,22,0,11,26,0,0,1.40225e+07,28.1882,28.1882,28.1882,28.1882,0,0,0,0
04/16/2009 23:00,4,16,4,23,0,11,26,0,0,1.40225e+07,28.1882,28.1882,28.1882,28.1882,0,0,0,0
04/17/2009 00:00,4,17,5,0,0,10,30,0,0,1.40225e+07,28.1882,28.1882,28.1882,28.1882,0,0,0,0
04/17/2009 01:00,4,17,5,1,0,10,28,0,0,1.66524e+07,28.1882,28.1882,28.1882,28.1882,0,0,0,0
04/17/2009 02:00,4,17,5,2,0,9,29,0,0,1.66524e+07,28.1882,28.1882,28.1882,28.1882,0,0,0,0
04/17/2009 03:00,4,17,5,3,0,9,27,0,0,1.66524e+07,28.1882,28.1882,28.1882,28.1882,0,0,0,0
04/17/2009 04:00,4,17,5,4,0,8,32,0,0,1.66524e+07,28.1882,28.1882,28.1882,28.1882,0,0,0,0
04/17/2009 05:00,4,17,5,5,0,6,39,0,0,1.66524e+07,28.1882,28.1882,28.1882,28.1882,0,0,0,0
04/17/2009 06:00,4,17,5,6,0,5,50,0,0,1.60886e+07,28.1882,28.1882,28.1882,28.1882,0,0,0,0
04/17/2009 07:00,4,17,5,7,0,9,45,0,275187,1.57269e+07,28.001,28.001,28.001,22.3573,0,0.00901532,0,1.02319e+06
04/17/2009 08:00,4,17,5,8,0,11,43,0,826885,2.20731e+07,27.5005,27.5005,27.5005,20.4136,0,0.0294394,0,3.1393e+06
04/17/2009 09:00,4,17,5,9,0,13,44,0,2.9817e+06,4.3988e+07,27.568,27.568,27.568,20.4136,0,0.104271,0,1.12536e+07
04/17/2009 10:00,4,17,5,10,0,17,34,0,4.30111e+06,4.55736e+07,27.7308,27.7308,27.7308,20.4136,0,0.152108,0,1.67469e+07
04/17/2009 11:00,4,17,5,11,0,22,18,0,5.16164e+06,4.61942e+07,27.8602,27.8602,27.8602,20.4136,0,0.18389,0,2.06026e+07
04/17/2009 12:00,4,17,5,12,0,25,14,0,5.96889e+06,4.74421e+07,27.9268,27.9268,27.9268,20.4136,0,0.215268,0,2.43354e+07
04/17/2009 13:00,4,17,5,13,0,25,12,0,5.40658e+06,4.18071e+07,27.9318,27.9318,27.9318,20.4136,0,0.193619,0,2.19026e+07
04/17/2009 14:00,4,17,5,14,0,26,10,0,6.70578e+06,4.86081e+07,27.9542,27.9542,27.9542,20.4136,0,0.243728,0,2.76531e+07
04/17/2009 15:00,4,17,5,15,0,26,11,0,7.77219e+06,4.82836e+07,27.9785,27.9785,27.9785,20.4136,0,0.286093,0,3.25647e+07
04/17/2009 16:00,4,17,5,16,0,26,11,0,8.43263e+06,5.17016e+07,27.9994,27.9994,27.9994,20.4136,0,0.312807,0,3.57039e+07
04/17/2009 17:00,4,17,5,17,0,24,12,0,8.31531e+06,5.12914e+07,28.0043,28.0043,28.0043,20.4136,0,0.308032,0,3.51813e+07
04/17/2009 18:00,4,17,5,18,0,22,14,0,4.37056e+06,3.29107e+07,27.9963,27.9963,27.9963,20.4136,0,0.152462,0,1.73948e+07
04/17/2009 19:00,4,17,5,19,0,18,21,0,0,1.87833e+07,27.9893,27.9893,27.9893,27.9893,0,0,0,0
04/17/2009 20:00,4,17,5,20,0,18,21,0,0,2.21551e+07,27.9893,27.9893,27.9893,27.9893,0,0,0,0
04/17/2009 21:00,4,17,5,21,0,17,25,0,0,1.87665e+07,27.9893,27.9893,27.9893,27.9893,0,0,0,0
04/17/2009 22:00,4,17,5,22,0,15,33,0,0,1.87665e+07,27.9893,27.9893,27.9893,27.9893,0,0,0,0
04/17/2009 23:00,4,17,5,23,0,15,36,0,0,1.57168e+07,27.9893,27.9893,27.9893,27.9893,0,0,0,0
04/18/2009 00:00,4,18,6,0,0,15,39,0,0,1.40225e+07,27.9893,27.9893,27.9893,27.9893,0,0,0,0
04/18/2009 01:00,4,18,6,1,0,14,41,0,0,1.66524e+07,27.9893,27.9893,27.9893,27.9893,0,0,0,0
04/18/2009 02:00,4,18,6,2,0,12,47,0,0,1.66524e+07,27.9893,27.9893,27.9893,27.9893,0,0,0,0
04/18/2009 03:00,4,18,6,3,0,13,32,0,0,1.66524e+07,27.9893,27.9893,27.9893,27.9893,0,0,0,0
04/18/2009 04:00,4,18,6,4,0,14,27,0,0,1.66524e+07,27.9893,27.9893,27.9893,27.9893,0,0,0,0
04/18/2009 05:00,4,18,6,5,0,13,25,0,0,1.66524e+07,27.9893,27.9893,27.9893,27.9893,0,0,0,0
04/18/2009 06:00,4,18,6,6,0,13,21,0,0,1.60886e+07,27.9893,27.9893,27.9893,27.9893,0,0,0,0
04/18/2009 07:00,4,18,6,7,0,14,18,0,159789,1.53757e+07,27.9299,27.9299,27.9299,22.9388,0,0.00488142,0,550632
04/18/2009 08:00,4,18,6,8,0,15,17,0,819458,2.16627e+07,27.6807,27.6807,27.6807,20.4136,0,0.026772,0,2.92675e+06
04/18/2009 09:00,4,18,6,9,0,16,17,0,4.64268e+06,4.59848e+07,27.6466,27.6466,27.6466,20.4136,0,0.16439,0,1.78917e+07
04/18/2009 10:00,4,18,6,10,0,16,17,0,4.52333e+06,4.67807e+07,27.7205,27.7205,27.7205,20.4136,0,0.159064,0,1.74882e+07
04/18/2009 11:00,4,18,6,11,0,17,16,0,4.74391e+06,4.73149e+07,27.7862,27.7862,27.7862,20.4136,0,0.167394,0,1.85692e+07
04/18/2009 12:00,4,18,6,12,0,14,16,0,5.19682e+06,4.6235e+07,27.7815,27.7815,27.7815,20.4136,0,0.184875,0,2.04953e+07
04/18/2009 13:00,4,18,6,13,0,17,10,0,4.97344e+06,4.16475e+07,27.7845,27.7845,27.7845,20.4136,0,0.17658,0,1.95837e+07
04/18/2009 14:00,4,18,6,14,0,16,16,0,6.30581e+06,4.78536e+07,27.8032,27.8032,27.8032,20.4136,0,0.228437,0,2.53991e+07
04/18/2009 15:00,4,18,6,15,0,16,17,0,7.00033e+06,4.95305e+07,27.8258,27.8258,27.8258,20.4136,0,0.255527,0,2.84982e+07
04/18/2009 16:00,4,18,6,16,0,17,11,0,7.59957e+06,5.0682e+07,27.8498,27.8498,27.8498,20.4136,0,0.279635,0,3.1288e+07
04/18/2009 17:00,4,18,6,17,0,16,12,0,7.77757e+06,5.1732e+07,27.8563,27.8563,27.8563,20.4136,0,0.287184,0,3.21604e+07
04/18/2009 18:00,4,18,6,18,0,14,15,0,4.65471e+06,3.27215e+07,27.846,27.846,27.846,20.4136,0,0.164715,0,1.84202e+07
04/18/2009 19:00,4,18,6,19,0,13,16,0,0,1.87833e+07,27.8342,27.8342,27.8342,27.8342,0,0,0,0
04/18/2009 20:00,4,18,6,20,0,12,17,0,0,2.21551e+07,27.8342,27.8342,27.8342,27.8342,0,0,0,0
04/18/2009 21:00,4,18,6,21,0,11,22,0,0,1.87665e+07,27.8342,27.8342,27.8342,27.8342,0,0,0,0
04/18/2009 22:00,4,18,6,22,0,6,30,0,0,1.87665e+07,27.8342,27.8342,27.8342,27.8342,0,0,0,0
04/18/2009 23:00,4,18,6,23,0,7,34,0,0,1.57168e+07,27.8342,27.8342,27.8342,27.8342,0,0,0,0
04/19/2009 00:00,4,19,0,0,0,4,42,0,0,1.40225e+07,27.8342,27.8342,27.8342,27.8342,0,0,0,0
04/19/2009 01:00,4,19,0,1,0,6,39,0,0,1.66524e+07,27.8342,27.8342,27.8342,27.8342,0,0,0,0
04/19/2009 02:00,4,19,0,2,0,6,43,0,0,1.66524e+07,27.8342,27.8342,27.8342,27.8342,0,0,0,0
04/19/2009 03:00,4,19,0,3,0,4,45,0,0,1.66524e+07,27.8342,27.8342,27.8342,27.8342,0,0,0,0
04/19/2009 04:00,4,19,0,4,0,4,49,0,0,1.66524e+07,27.8342,27.8342,27.8342,27.8342,0,0,0,0
04/19/2009 05:00,4,19,0,5,0,3,58,0,0,1.66524e+07,27.8342,27.8342,27.8342,27.8342,0,0,0,0
04/19/2009 06:00,4,19,0,6,0,3,63,0,0,1.60886e+07,27.8342,27.8342,27.8342,27.8342,0,0,0,0
04/19/2009 07:00,4,19,0,7,0,6,47,0,239676,1.56836e+07,27.7587,27.7587,27.7587,22.2688,0,0.00768582,0,847246
04/19/2009 08:00,4,19,0,8,0,10,46,0,657229,2.18651e+07,27.5624,27.5624,27.5624,20.4136,0,0.0228774,0,2.45974e+06
04/19/2009 09:00,4,19,0,9,0,12,44,0,3.38452e+06,4.44727e+07,27.7058,27.7058,27.7058,20.4136,0,0.118913,0,1.30595e+07
04/19/2009 10:00,4,19,0,10,0,13,41,0,4.02529e+06,4.48217e+07,27.8386,27.8386,27.8386,20.4136,0,0.141001,0,1.57521e+07
04/19/2009 11:00,4,19,0,11,0,15,39,0,4.4106e+06,4.5546e+07,27.9681,27.9681,27.9681,20.4136,0,0.154584,0,1.75708e+07
04/19/2009 12:00,4,19,0,12,0,16,31,0,4.91938e+06,4.60148e+07,28.0104,28.0104,28.0104,20.4136,0,0.174074,0,1.98975e+07
04/19/2009 13:00,4,19,0,13,0,16,28,0,4.1777e+06,4.18893e+07,28.0088,28.0088,28.0088,20.4136,0,0.145793,0,1.66614e+07
04/19/2009 14:00,4,19,0,14,0,18,25,0,5.84937e+06,4.55167e+07,28.0137,28.0137,28.0137,20.4136,0,0.209989,0,2.40133e+07
04/19/2009 15:00,4,19,0,15,0,17,29,0,5.47629e+06,4.75214e+07,28.053,28.053,28.053,20.4136,0,0.195144,0,2.24312e+07
04/19/2009 16:00,4,19,0,16,0,16,31,0,5.4107e+06,4.88044e+07,28.0816,28.0816,28.0816,20.4136,0,0.192644,0,2.22266e+07
04/19/2009 17:00,4,19,0,17,0,16,31,0,5.49439e+06,5.13639e+07,28.1116,28.1116,28.1116,20.4136,0,0.195847,0,2.26848e+07
04/19/2009 18:00,4,19,0,18,0,16,31,0,2.75162e+06,3.11298e+07,28.1279,28.1279,28.1279,20.4136,0,0.0916249,0,1.06353e+07
04/19/2009 19:00,4,19,0,19,0,15,28,0,0,1.87833e+07,28.1223,28.1223,28.1223,28.1223,0,0,0,0
04/19/2009 20:00,4,19,0,20,0,13,38,0,0,2.21551e+07,28.1223,28.1223,28.1223,28.1223,0,0,0,0
04/19/2009 21:00,4,19,0,21,0,11,43,0,0,1.87665e+07,28.1223,28.1223,28.1223,28.1223,0,0,0,0
04/19/2009 22:00,4,19,0,22,0,9,45,0,0,1.87665e+07,28.1223,28.1223,28.1223,28.1223,0,0,0,0
04/19/2009 23:00,4,19,0,23,0,11,22,0,0,1.57168e+07,28.1223,28.1223,28.1223,28.1223,0,0,0,0
04/20/2009 00:00,4,20,1,0,0,9,27,0,0,1.40225e+07,28.1223,28.1223,28.1223,28.1223,0,0,0,0
04/20/2009 01:00,4,20,1,1,0,7,37,0,0,1.66524e+07,28.1223,28.1223,28.1223,28.1223,0,0,0,0
04/20/2009 02:00,4,20,1,2,0,6,39,0,0,1.66524e+07,28.1223,28.1223,28.1223,28.1223,0,0,0,0
04/20/2009 03:00,4,20,1,3,0,7,37,0,0,1.66524e+07,28.1223,28.1223,28.1223,28.1223,0,0,0,0
04/20/2009 04:00,4,20,1,4,0,7,37,0,0,1.66524e+07,28.1223,28.1223,28.1223,28.1223,0,0,0,0
04/20/2009 05:00,4,20,1,5,0,5,42,0,0,1.66524e+07,28.1223,28.1223,28.1223,28.1223,0,0,0,0
04/20/2009 06:00,4,20,1,6,0,8,34,0,0,1.60886e+07,28.1223,28.1223,28.1223,28.1223,0,0,0,0
04/20/2009 07:00,4,20,1,7,0,9,35,0,175804,1.5606e+07,28.0533,28.0533,28.0533,22.3408,0,0.00533566,0,611824
04/20/2009 08:00,4,20,1,8,0,12,26,0,647158,2.16594e+07,27.7799,27.7799,27.7799,20.4136,0,0.0224592,0,2.48765e+06
04/20/2009 09:00,4,20,1,9,0,13,21,0,2.98852e+06,4.39941e+07,27.7742,27.7742,27.7742,20.4136,0,0.104231,0,1.15515e+07
04/20/2009 10:00,4,20,1,10,0,14,21,0,3.80625e+06,4.45576e+07,27.8735,27.8735,27.8735,20.4136,0,0.133058,0,1.49349e+07
04/20/2009 11:00,4,20,1,11,0,14,18,0,4.15311e+06,4.52343e+07,27.951,27.951,27.951,20.4136,0,0.145004,0,1.64449e+07
04/20/2009 12:00,4,20,1,12,0,16,17,0,4.70935e+06,4.57601e+07,28.0064,28.0064,28.0064,20.4136,0,0.166221,0,1.89899e+07
04/20/2009 13:00,4,20,1,13,0,17,16,0,4.19568e+06,4.22796e+07,28.0255,28.0255,28.0255,20.4136,0,0.146626,0,1.67934e+07
04/20/2009 14:00,4,20,1,14,0,15,17,0,5.4004e+06,4.71608e+07,28.0142,28.0142,28.0142,20.4136,0,0.192651,0,2.20322e+07
04/20/2009 15:00,4,20,1,15,0,16,14,0,6.22503e+06,4.85791e+07,28.0397,28.0397,28.0397,20.4136,0,0.22422,0,2.57284e+07
04/20/2009 16:00,4,20,1,16,0,16,19,0,6.77421e+06,4.96662e+07,28.0708,28.0708,28.0708,20.4136,0,0.24585,0,2.83256e+07
04/20/2009 17:00,4,20,1,17,0,13,21,0,6.79263e+06,5.05203e+07,28.0572,28.0572,28.0572,20.4136,0,0.246976,0,2.84049e+07
04/20/2009 18:00,4,20,1,18,0,14,21,0,4.12728e+06,3.20772e+07,28.0586,28.0586,28.0586,20.4136,0,0.143991,0,1.65634e+07
04/20/2009 19:00,4,20,1,19,0,12,19,0,0,1.87833e+07,28.0472,28.0472,28.0472,28.0472,0,0,0,0
04/20/2009 20:00,4,20,1,20,0,11,24,0,0,2.21551e+07,28.0472,28.0472,28.0472,28.0472,0,0,0,0
04/20/2009 21:00,4,20,1,21,0,10,28,0,0,1.87665e+07,28.0472,28.0472,28.0472,28.0472,0,0,0,0
04/20/2009 22:00,4,20,1,22,0,8,29,0,0,1.87665e+07,28.0472,28.0472,28.0472,28.0472,0,0,0,0
04/20/2009 23:00,4,20,1,23,0,6,33,0,0,1.57168e+07,28.0472,28.0472,28.0472,28.0472,0,0,0,0
04/21/2009 00:00,4,21,2,0,0,4,42,0,0,1.40225e+07,28.0472,28.0472,28.0472,28.0472,0,0,0,0
04/21/2009 01:00,4,21,2,1,0,4,42,0,0,1.66524e+07,28.0472,28.0472,28.0472,28.0472,0,0,0,0
04/21/2009 02:00,4,21,2,2,0,5,39,0,0,1.66524e+07,28.0472,28.0472,28.0472,28.0472,0,0,0,0
04/21/2009 03:00,4,21,2,3,0,4,42,0,0,1.66524e+07,28.0472,28.0472,28.0472,28.0472,0,0,0,0
04/21/2009 04:00,4,21,2,4,0,5,42,0,0,1.66524e+07,28.0472,28.0472,28.0472,28.0472,0,0,0,0
04/21/2009 05:00,4,21,2,5,0,8,32,0,0,1.66524e+07,28.0472,28.0472,28.0472,28.0472,0,0,0,0
04/21/2009 06:00,4,21,2,6,0,6,39,0,0,1.60886e+07,28.0472,28.0472,28.0472,28.0472,0,0,0,0
04/21/2009 07:00,4,21,2,7,0,6,47,0,0,1.55356e+07,28.0472,28.0472,28.0472,28.0472,0,0,0,0
04/21/2009 08:00,4,21,2,8,0,8,41,0,438591,2.12807e+07,27.8685,27.8685,27.8685,20.4136,0,0.0146617,0,1.64051e+06
04/21/2009 09:00,4,21,2,9,0,10,39,0,2.68214e+06,4.3616e+07,27.773,27.773,27.773,20.4136,0,0.0919473,0,1.01852e+07
04/21/2009 10:00,4,21,2,10,0,12,37,0,3.25409e+06,4.38798e+07,27.8616,27.8616,27.8616,20.4136,0,0.111253,0,1.24676e+07
04/21/2009 11:00,4,21,2,11,0,10,39,0,3.29458e+06,4.32445e+07,27.8961,27.8961,27.8961,20.4136,0,0.112533,0,1.26696e+07
04/21/2009 12:00,4,21,2,12,0,8,71,0,3.61217e+06,4.43085e+07,27.9654,27.9654,27.9654,20.4136,0,0.12434,0,1.41284e+07
04/21/2009 13:00,4,21,2,13,0,9,61,0,2.26239e+06,4.19956e+07,28.069,28.069,28.069,20.4136,0,0.0740238,0,8.52669e+06
04/21/2009 14:00,4,21,2,14,0,5,81,0,3.17363e+06,4.54082e+07,28.0831,28.0831,28.0831,20.4136,0,0.107931,0,1.24551e+07
04/21/2009 15:00,4,21,2,15,0,3,93,0,3.16669e+06,4.74439e+07,28.1088,28.1088,28.1088,20.4136,0,0.107691,0,1.24695e+07
04/21/2009 16:00,4,21,2,16,0,1,93,0,3.42973e+06,4.54506e+07,28.1277,28.1277,28.1277,20.4136,0,0.117354,0,1.36213e+07
04/21/2009 17:00,4,21,2,17,0,2,93,0,3.36527e+06,4.76835e+07,28.1644,28.1644,28.1644,20.4136,0,0.114966,0,1.34077e+07
04/21/2009 18:00,4,21,2,18,0,2,100,0,695845,2.97849e+07,28.1591,28.1591,28.1591,20.4136,0,0.0219419,0,2.55719e+06
04/21/2009 19:00,4,21,2,19,0,2,93,0,0,1.87833e+07,28.1513,28.1513,28.1513,28.1513,0,0,0,0
04/21/2009 20:00,4,21,2,20,0,3,87,0,0,2.21551e+07,28.1513,28.1513,28.1513,28.1513,0,0,0,0
04/21/2009 21:00,4,21,2,21,0,3,87,0,0,1.87665e+07,28.1513,28.1513,28.1513,28.1513,0,0,0,0
04/21/2009 22:00,4,21,2,22,0,3,87,0,0,1.87665e+07,28.1513,28.1513,28.1513,28.1513,0,0,0,0
04/21/2009 23:00,4,21,2,23,0,3,87,0,0,1.57168e+07,28.1513,28.1513,28.1513,28.1513,0,0,0,0
04/22/2009 00:00,4,22,3,0,0,3,87,0,0,1.40225e+07,28.1513,28.1513,28.1513,28.1513,0,0,0,0
04/22/2009 01:00,4,22,3,1,0,3,93,0,0,1.29088e+07,28.1513,28.1513,28.1513,28.1513,0,0,0,0
04/22/2009 02:00,4,22,3,2,0,2,100,0,0,1.29088e+07,28.1513,28.1513,28.1513,28.1513,0,0,0,0
04/22/2009 03:00,4,22,3,3,0,2,93,0,0,1.29088e+07,28.1513,28.1513,28.1513,28.1513,0,0,0,0
04/22/2009 04:00,4,22,3,4,0,2,93,0,0,1.29088e+07,28.1513,28.1513,28.1513,28.1513,0,0,0,0
04/22/2009 05:00,4,22,3,5,0,2,93,0,0,1.29088e+07,28.1513,28.1513,28.1513,28.1513,0,0,0,0
04/22/2009 06:00,4,22,3,6,0,2,93,0,0,1.06507e+07,28.1513,28.1513,28.1513,28.1513,0,0,0,0
04/22/2009 07:00,4,22,3,7,0,3,87,0,0,1.03782e+07,28.1513,28.1513,28.1513,28.1513,0,0,0,0
04/22/2009 08:00,4,22,3,8,0,4,81,0,0,1.00523e+07,28.1513,28.1513,28.1513,28.1513,0,0,0,0
04/22/2009 09:00,4,22,3,9,0,5,81,0,0,9.75041e+06,28.1513,28.1513,28.1513,28.1513,0,0,0,0
04/22/2009 10:00,4,22,3,10,0,5,75,0,0,9.64356e+06,28.1513,28.1513,28.1513,28.1513,0,0,0,0
04/22/2009 11:00,4,22,3,11,0,5,75,0,0,1.01057e+07,28.1513,28.1513,28.1513,28.1513,0,0,0,0
04/22/2009 12:00,4,22,3,12,0,6,70,0,0,1.01057e+07,28.1513,28.1513,28.1513,28.1513,0,0,0,0
04/22/2009 13:00,4,22,3,13,0,6,81,0,0,1.01057e+07,28.1513,28.1513,28.1513,28.1513,0,0,0,0
04/22/2009 14:00,4,22,3,14,0,7,70,0,0,9.83324e+06,28.1513,28.1513,28.1513,28.1513,0,0,0,0
04/22/2009 15:00,4,22,3,15,0,6,75,0,0,1.03248e+07,28.1513,28.1513,28.1513,28.1513,0,0,0,0
04/22/2009 16:00,4,22,3,16,0,4,93,0,0,9.91606e+06,28.1513,28.1513,28.1513,28.1513,0,0,0,0
04/22/2009 17:00,4,22,3,17,0,3,93,0,0,1.00523e+07,28.1513,28.1513,28.1513,28.1513,0,0,0,0
04/22/2009 18:00,4,22,3,18,0,2,93,0,0,1.03782e+07,28.1513,28.1513,28.1513,28.1513,0,0,0,0
04/22/2009 19:00,4,22,3,19,0,1,93,0,0,1.06507e+07,28.1513,28.1513,28.1513,28.1513,0,0,0,0
04/22/2009 20:00,4,22,3,20,0,1,93,0,0,1.40225e+07,28.1513,28.1513,28.1513,28.1513,0,0,0,0
04/22/2009 21:00,4,22,3,21,0,0,92,0,0,1.40225e+07,28.1513,28.1513,28.1513,28.1513,0,0,0,0
04/22/2009 22:00,4,22,3,22,0,-1,100,0,0,1.40225e+07,28.1513,28.1513,28.1513,28.1513,0,0,0,0
04/22/2009 23:00,4,22,3,23,0,-1,92,0,0,1.40225e+07,28.1513,28.1513,28.1513,28.1513,0,0,0,0
04/23/2009 00:00,4,23,4,0,0,-1,92,0,0,1.40225e+07,28.1513,28.1513,28.1513,28.1513,0,0,0,0
04/23/2009 01:00,4,23,4,1,0,-1,92,0,0,1.29088e+07,28.1513,28.1513,28.1513,28.1513,0,0,0,0
04/23/2009 02:00,4,23,4,2,0,-1,92,0,0,1.29088e+07,28.1513,28.1513,28.1513,28.1513,0,0,0,0
04/23/2009 03:00,4,23,4,3,0,-1,92,0,0,1.29088e+07,28.1513,28.1513,28.1513,28.1513,0,0,0,0
04/23/2009 04:00,4,23,4,4,0,-1,92,0,0,1.29088e+07,28.1513,28.1513,28.1513,28.1513,0,0,0,0
04/23/2009 05:00,4,23,4,5,0,-1,92,0,0,1.29088e+07,28.1513,28.1513,28.1513,28.1513,0,0,0,0
04/23/2009 06:00,4,23,4,6,0,-1,92,0,0,1.06507e+07,28.1513,28.1513,28.1513,28.1513,0,0,0,0
04/23/2009 07:00,4,23,4,7,0,-1,100,0,0,1.01111e+07,28.1513,28.1513,28.1513,28.1513,0,0,0,0
04/23/2009 08:00,4,23,4,8,0,-1,100,0,0,1.00283e+07,28.1513,28.1513,28.1513,28.1513,0,0,0,0
04/23/2009 09:00,4,23,4,9,0,0,92,0,0,9.72639e+06,28.1513,28.1513,28.1513,28.1513,0,0,0,0
04/23/2009 10:00,4,23,4,10,0,1,86,0,0,9.69699e+06,28.1513,28.1513,28.1513,28.1513,0,0,0,0
04/23/2009 11:00,4,23,4,11,0,1,86,0,0,9.42449e+06,28.1513,28.1513,28.1513,28.1513,0,0,0,0
04/23/2009 12:00,4,23,4,12,0,1,93,0,0,9.75041e+06,28.1513,28.1513,28.1513,28.1513,0,0,0,0
04/23/2009 13:00,4,23,4,13,0,1,93,0,0,9.39509e+06,28.1513,28.1513,28.1513,28.1513,0,0,0,0
04/23/2009 14:00,4,23,4,14,0,2,93,0,0,9.64356e+06,28.1513,28.1513,28.1513,28.1513,0,0,0,0
04/23/2009 15:00,4,23,4,15,0,2,93,0,0,9.59014e+06,28.1513,28.1513,28.1513,28.1513,0,0,0,0
04/23/2009 16:00,4,23,4,16,0,3,87,0,0,9.72639e+06,28.1513,28.1513,28.1513,28.1513,0,0,0,0
04/23/2009 17:00,4,23,4,17,0,3,87,0,0,9.80921e+06,28.1513,28.1513,28.1513,28.1513,0,0,0,0
04/23/2009 18:00,4,23,4,18,0,3,87,0,0,1.02714e+07,28.1513,28.1513,28.1513,28.1513,0,0,0,0
04/23/2009 19:00,4,23,4,19,0,3,81,0,0,1.05973e+07,28.1513,28.1513,28.1513,28.1513,0,0,0,0
04/23/2009 20:00,4,23,4,20,0,2,87,0,0,1.40225e+07,28.1513,28.1513,28.1513,28.1513,0,0,0,0
04/23/2009 21:00,4,23,4,21,0,2,87,0,0,1.40225e+07,28.1513,28.1513,28.1513,28.1513,0,0,0,0
04/23/2009 22:00,4,23,4,22,0,2,80,0,0,1.40225e+07,28.1513,28.1513,28.1513,28.1513,0,0,0,0
04/23/2009 23:00,4,23,4,23,0,2,80,0,0,1.40225e+07,28.1513,28.1513,28.1513,28.1513,0,0,0,0
04/24/2009 00:00,4,24,5,0,0,2,80,0,0,1.40225e+07,28.1513,28.1513,28.1513,28.1513,0,0,0,0
04/24/2009 01:00,4,24,5,1,0,1,86,0,0,1.66524e+07,28.1513,28.1513,28.1513,28.1513,0,0,0,0
04/24/2009 02:00,4,24,5,2,0,0,85,0,0,1.66524e+07,28.1513,28.1513,28.1513,28.1513,0,0,0,0
04/24/2009 03:00,4,24,5,3,0,-1,85,0,0,1.66524e+07,28.1513,28.1513,28.1513,28.1513,0,0,0,0
04/24/2009 04:00,4,24,5,4,0,-1,85,0,0,1.66524e+07,28.1513,28.1513,28.1513,28.1513,0,0,0,0
04/24/2009 05:00,4,24,5,5,0,-1,85,0,0,1.66524e+07,28.1513,28.1513,28.1513,28.1513,0,0,0,0
04/24/2009 06:00,4,24,5,6,0,-1,78,0,0,1.60886e+07,28.1513,28.1513,28.1513,28.1513,0,0,0,0
04/24/2009 07:00,4,24,5,7,0,0,78,4.05665e+06,0,2.02935e+07,15.6364,15.6364,20.4136,15.6364,0.149468,0,8.8791e+06,0
04/24/2009 08:00,4,24,5,8,0,3,68,3.05981e+06,0,2.47319e+07,15.2015,15.2015,20.4136,15.2015,0.106772,0,8.3851e+06,0
04/24/2009 09:00,4,24,5,9,0,4,64,0,0,4.04095e+07,15.2074,15.2074,15.2074,15.2074,0,0,0,0
04/24/2009 10:00,4,24,5,10,0,6,55,0,0,3.99954e+07,15.2074,15.2074,15.2074,15.2074,0,0,0,0
04/24/2009 11:00,4,24,5,11,0,7,52,0,0,4.02626e+07,15.2074,15.2074,15.2074,15.2074,0,0,0,0
04/24/2009 12:00,4,24,5,12,0,8,52,0,0,3.94343e+07,15.2074,15.2074,15.2074,15.2074,0,0,0,0
04/24/2009 13:00,4,24,5,13,0,9,53,0,0,3.66551e+07,15.2074,15.2074,15.2074,15.2074,0,0,0,0
04/24/2009 14:00,4,24,5,14,0,11,47,0,0,3.99954e+07,15.2074,15.2074,15.2074,15.2074,0,0,0,0
04/24/2009 15:00,4,24,5,15,0,13,38,0,124826,4.12293e+07,16.0064,16.0064,19.1121,16.0064,0.0024316,0,155997,0
04/24/2009 16:00,4,24,5,16,0,14,35,0,856059,4.20927e+07,22.7656,22.7656,22.7656,20.4136,0,0.0257914,0,912805
04/24/2009 17:00,4,24,5,17,0,15,28,0,1.67928e+06,4.43206e+07,27.7872,27.7872,27.7872,20.4136,0,0.0544383,0,6.05989e+06
04/24/2009 18:00,4,24,5,18,0,14,27,0,563467,2.78067e+07,28.3164,28.3164,28.3164,20.4136,0,0.0188328,0,2.23948e+06
04/24/2009 19:00,4,24,5,19,0,10,50,0,0,1.86586e+07,28.2519,28.2519,28.2519,28.2519,0,0,0,0
04/24/2009 20:00,4,24,5,20,0,7,66,0,0,2.21551e+07,28.2519,28.2519,28.2519,28.2519,0,0,0,0
04/24/2009 21:00,4,24,5,21,0,8,66,0,0,1.87665e+07,28.2519,28.2519,28.2519,28.2519,0,0,0,0
04/24/2009 22:00,4,24,5,22,0,7.5,72,0,0,1.87665e+07,28.2519,28.2519,28.2519,28.2519,0,0,0,0
04/24/2009 23:00,4,24,5,23,0,7,76,0,0,1.57168e+07,28.2519,28.2519,28.2519,28.2519,0,0,0,0
04/25/2009 00:00,4,25,6,0,0,6,81,0,0,1.40225e+07,28.2519,28.2519,28.2519,28.2519,0,0,0,0
04/25/2009 01:00,4,25,6,1,0,4,87,0,0,1.66524e+07,28.2519,28.2519,28.2519,28.2519,0,0,0,0
04/25/2009 02:00,4,25,6,2,0,5,81,0,0,1.66524e+07,28.2519,28.2519,28.2519,28.2519,0,0,0,0
04/25/2009 03:00,4,25,6,3,0,5,87,0,0,1.66524e+07,28.2519,28.2519,28.2519,28.2519,0,0,0,0
04/25/2009 04:00,4,25,6,4,0,4,93,0,0,1.66524e+07,28.2519,28.2519,28.2519,28.2519,0,0,0,0
04/25/2009 05:00,4,25,6,5,0,3,93,0,0,1.66524e+07,28.2519,28.2519,28.2519,28.2519,0,0,0,0
04/25/2009 06:00,4,25,6,6,0,3,93,0,0,1.60886e+07,28.2519,28.2519,28.2519,28.2519,0,0,0,0
04/25/2009 07:00,4,25,6,7,0,2,93,909494,0,1.66657e+07,20.2073,20.2073,21.3079,19.313,0.00978967,0.017316,295746,699015
04/25/2009 08:00,4,25,6,8,0,2,93,47193,0,2.18186e+07,17.4147,17.4147,18.8985,17.4147,0.000878779,0,39270.9,0
04/25/2009 09:00,4,25,6,9,0,3,87,0,0,4.36688e+07,17.3834,17.3834,17.3834,17.3834,0,0,0,0
04/25/2009 10:00,4,25,6,10,0,3,81,0,0,4.13579e+07,17.3834,17.3834,17.3834,17.3834,0,0,0,0
04/25/2009 11:00,4,25,6,11,0,4,69,0,18676.4,4.06965e+07,17.4385,17.4385,18.1776,17.4385,0.000197497,0,8793.43,0
04/25/2009 12:00,4,25,6,12,0,7,66,0,287430,4.10109e+07,19.9032,19.9032,21.3654,19.0397,0.00697009,0.00133152,117815,51910.9
04/25/2009 13:00,4,25,6,13,0,8,66,0,0,3.53134e+07,22.3328,22.3328,22.3328,22.3328,0,0,0,0
04/25/2009 14:00,4,25,6,14,0,9,61,0,1.50886e+06,4.06858e+07,26.9044,26.9044,26.9044,20.4136,0,0.0495194,0,4.89023e+06
04/25/2009 15:00,4,25,6,15,0,10,57,0,2.23784e+06,4.26599e+07,28.8332,28.8332,28.8332,20.4136,0,0.0760341,0,9.63321e+06
04/25/2009 16:00,4,25,6,16,0,11,50,0,2.81971e+06,4.37717e+07,28.78,28.78,28.78,20.4136,0,0.096477,0,1.21455e+07
04/25/2009 17:00,4,25,6,17,0,11,50,0,3.37363e+06,4.55295e+07,28.6936,28.6936,28.6936,20.4136,0,0.115481,0,1.43877e+07
04/25/2009 18:00,4,25,6,18,0,10,57,0,1.11395e+06,2.84587e+07,28.5674,28.5674,28.5674,20.4136,0,0.0368018,0,4.51511e+06
04/25/2009 19:00,4,25,6,19,0,8,66,0,0,1.86586e+07,28.5148,28.5148,28.5148,28.5148,0,0,0,0
04/25/2009 20:00,4,25,6,20,0,7,70,0,0,2.21551e+07,28.5148,28.5148,28.5148,28.5148,0,0,0,0
04/25/2009 21:00,4,25,6,21,0,6,75,0,0,1.87665e+07,28.5148,28.5148,28.5148,28.5148,0,0,0,0
04/25/2009 22:00,4,25,6,22,0,5,75,0,0,1.87665e+07,28.5148,28.5148,28.5148,28.5148,0,0,0,0
04/25/2009 23:00,4,25,6,23,0,4,81,0,0,1.57168e+07,28.5148,28.5148,28.5148,28.5148,0,0,0,0
04/26/2009 00:00,4,26,0,0,0,3,87,0,0,1.40225e+07,28.5148,28.5148,28.5148,28.5148,0,0,0,0
04/26/2009 01:00,4,26,0,1,0,2,87,0,0,1.66524e+07,28.5148,28.5148,28.5148,28.5148,0,0,0,0
04/26/2009 02:00,4,26,0,2,0,2,80,0,0,1.66524e+07,28.5148,28.5148,28.5148,28.5148,0,0,0,0
04/26/2009 03:00,4,26,0,3,0,2,80,0,0,1.66524e+07,28.5148,28.5148,28.5148,28.5148,0,0,0,0
04/26/2009 04:00,4,26,0,4,0,1,86,0,0,1.66524e+07,28.5148,28.5148,28.5148,28.5148,0,0,0,0
04/26/2009 05:00,4,26,0,5,0,1,86,0,0,1.66524e+07,28.5148,28.5148,28.5148,28.5148,0,0,0,0
04/26/2009 06:00,4,26,0,6,0,2,87,0,0,1.60886e+07,28.5148,28.5148,28.5148,28.5148,0,0,0,0
04/26/2009 07:00,4,26,0,7,0,6,70,52880,0,1.54593e+07,27.5256,27.5256,27.5256,26.2665,0,0.00133042,0,151232
04/26/2009 08:00,4,26,0,8,0,9,61,0,0,2.08812e+07,27.4371,27.4371,27.4371,27.4371,0,0,0,0
04/26/2009 09:00,4,26,0,9,0,12,47,0,886050,4.14678e+07,27.9095,27.9095,27.9095,20.4136,0,0.0297386,0,3.375e+06
04/26/2009 10:00,4,26,0,10,0,14,35,0,1.12214e+06,4.13348e+07,28.3938,28.3938,28.3938,20.4136,0,0.0375788,0,4.51254e+06
04/26/2009 11:00,4,26,0,11,0,16,28,0,1.79137e+06,4.23903e+07,28.5948,28.5948,28.5948,20.4136,0,0.0596665,0,7.34709e+06
04/26/2009 12:00,4,26,0,12,0,16,31,0,2.58231e+06,4.31904e+07,28.6212,28.6212,28.6212,20.4136,0,0.0879455,0,1.08613e+07
04/26/2009 13:00,4,26,0,13,0,16,34,0,2.18376e+06,3.91145e+07,28.574,28.574,28.574,20.4136,0,0.0728027,0,8.93942e+06
04/26/2009 14:00,4,26,0,14,0,17,34,0,4.38831e+06,4.55105e+07,28.567,28.567,28.567,20.4136,0,0.153152,0,1.87892e+07
04/26/2009 15:00,4,26,0,15,0,17,34,0,5.42095e+06,4.64975e+07,28.537,28.537,28.537,20.4136,0,0.192121,0,2.34835e+07
04/26/2009 16:00,4,26,0,16,0,17,34,0,6.10288e+06,4.77465e+07,28.505,28.505,28.505,20.4136,0,0.218809,0,2.66402e+07
04/26/2009 17:00,4,26,0,17,0,17,36,0,6.48811e+06,5.01437e+07,28.4486,28.4486,28.4486,20.4136,0,0.234245,0,2.83205e+07
04/26/2009 18:00,4,26,0,18,0,16,42,0,3.13288e+06,3.08722e+07,28.3822,28.3822,28.3822,20.4136,0,0.106728,0,1.2797e+07
04/26/2009 19:00,4,26,0,19,0,14,44,0,0,1.86586e+07,28.3511,28.3511,28.3511,28.3511,0,0,0,0
04/26/2009 20:00,4,26,0,20,0,11,58,0,0,2.21551e+07,28.3511,28.3511,28.3511,28.3511,0,0,0,0
04/26/2009 21:00,4,26,0,21,0,12,54,0,0,1.87665e+07,28.3511,28.3511,28.3511,28.3511,0,0,0,0
04/26/2009 22:00,4,26,0,22,0,11,54,0,0,1.87665e+07,28.3511,28.3511,28.3511,28.3511,0,0,0,0
04/26/2009 23:00,4,26,0,23,0,11,50,0,0,1.57168e+07,28.3511,28.3511,28.3511,28.3511,0,0,0,0
04/27/2009 00:00,4,27,1,0,0,10,54,0,0,1.40225e+07,28.3511,28.3511,28.3511,28.3511,0,0,0,0
04/27/2009 01:00,4,27,1,1,0,10,50,0,0,1.66524e+07,28.3511,28.3511,28.3511,28.3511,0,0,0,0
04/27/2009 02:00,4,27,1,2,0,8,52,0,0,1.66524e+07,28.3511,28.3511,28.3511,28.3511,0,0,0,0
04/27/2009 03:00,4,27,1,3,0,11,39,0,0,1.66524e+07,28.3511,28.3511,28.3511,28.3511,0,0,0,0
04/27/2009 04:00,4,27,1,4,0,10,39,0,0,1.66524e+07,28.3511,28.3511,28.3511,28.3511,0,0,0,0
04/27/2009 05:00,4,27,1,5,0,11,33,0,0,1.66524e+07,28.3511,28.3511,28.3511,28.3511,0,0,0,0
04/27/2009 06:00,4,27,1,6,0,11,36,0,0,1.60886e+07,28.3511,28.3511,28.3511,28.3511,0,0,0,0
04/27/2009 07:00,4,27,1,7,0,14,32,0,30875.7,1.53275e+07,28.344,28.344,28.344,25.1714,0,0.000575541,0,68636.8
04/27/2009 08:00,4,27,1,8,0,17,27,0,584048,2.15823e+07,28.0763,28.0763,28.0763,20.4136,0,0.0200582,0,2.30777e+06
04/27/2009 09:00,4,27,1,9,0,19,24,0,3.01997e+06,4.40307e+07,27.9917,27.9917,27.9917,20.4136,0,0.105181,0,1.2009e+07
04/27/2009 10:00,4,27,1,10,0,20,16,0,4.33058e+06,4.51912e+07,28.0335,28.0335,28.0335,20.4136,0,0.152506,0,1.74846e+07
04/27/2009 11:00,4,27,1,11,0,22,17,0,4.89644e+06,4.61347e+07,28.1145,28.1145,28.1145,20.4136,0,0.172973,0,2.00423e+07
04/27/2009 12:00,4,27,1,12,0,22,13,0,5.53327e+06,4.67607e+07,28.1307,28.1307,28.1307,20.4136,0,0.197762,0,2.29634e+07
04/27/2009 13:00,4,27,1,13,0,24,15,0,5.06552e+06,4.25992e+07,28.1483,28.1483,28.1483,20.4136,0,0.179808,0,2.09263e+07
04/27/2009 14:00,4,27,1,14,0,24,13,0,6.71335e+06,4.83469e+07,28.1467,28.1467,28.1467,20.4136,0,0.243854,0,2.83743e+07
04/27/2009 15:00,4,27,1,15,0,24,11,0,7.41619e+06,4.89387e+07,28.15,28.15,28.15,20.4136,0,0.271178,0,3.15669e+07
04/27/2009 16:00,4,27,1,16,0,24,11,0,8.15082e+06,5.13524e+07,28.1562,28.1562,28.1562,20.4136,0,0.300838,0,3.50478e+07
04/27/2009 17:00,4,27,1,17,0,24,11,0,8.46304e+06,5.21537e+07,28.1528,28.1528,28.1528,20.4136,0,0.313874,0,3.65505e+07
04/27/2009 18:00,4,27,1,18,0,22,11,0,5.38131e+06,3.36022e+07,28.1131,28.1131,28.1131,20.4136,0,0.192076,0,2.22525e+07
04/27/2009 19:00,4,27,1,19,0,19,14,0,0,1.86586e+07,28.0932,28.0932,28.0932,28.0932,0,0,0,0
04/27/2009 20:00,4,27,1,20,0,18,18,0,0,2.21551e+07,28.0932,28.0932,28.0932,28.0932,0,0,0,0
04/27/2009 21:00,4,27,1,21,0,14,21,0,0,1.87665e+07,28.0932,28.0932,28.0932,28.0932,0,0,0,0
04/27/2009 22:00,4,27,1,22,0,13,23,0,0,1.87665e+07,28.0932,28.0932,28.0932,28.0932,0,0,0,0
04/27/2009 23:00,4,27,1,23,0,11,28,0,0,1.57168e+07,28.0932,28.0932,28.0932,28.0932,0,0,0,0
04/28/2009 00:00,4,28,2,0,0,11,33,0,0,1.40225e+07,28.0932,28.0932,28.0932,28.0932,0,0,0,0
04/28/2009 01:00,4,28,2,1,0,11,33,0,0,1.66524e+07,28.0932,28.0932,28.0932,28.0932,0,0,0,0
04/28/2009 02:00,4,28,2,2,0,10,33,0,0,1.66524e+07,28.0932,28.0932,28.0932,28.0932,0,0,0,0
04/28/2009 03:00,4,28,2,3,0,11,28,0,0,1.66524e+07,28.0932,28.0932,28.0932,28.0932,0,0,0,0
04/28/2009 04:00,4,28,2,4,0,11,28,0,0,1.66524e+07,28.0932,28.0932,28.0932,28.0932,0,0,0,0
04/28/2009 05:00,4,28,2,5,0,11,26,0,0,1.66524e+07,28.0932,28.0932,28.0932,28.0932,0,0,0,0
04/28/2009 06:00,4,28,2,6,0,12,26,0,0,1.60886e+07,28.0932,28.0932,28.0932,28.0932,0,0,0,0
04/28/2009 07:00,4,28,2,7,0,14,25,0,327280,1.57901e+07,27.938,27.938,27.938,22.3335,0,0.0109337,0,1.2324e+06
04/28/2009 08:00,4,28,2,8,0,18,21,0,1.17933e+06,2.22895e+07,27.6262,27.6262,27.6262,20.4136,0,0.0394224,0,4.27616e+06
04/28/2009 09:00,4,28,2,9,0,20,19,0,5.4554e+06,4.69835e+07,27.7012,27.7012,27.7012,20.4136,0,0.196852,0,2.15879e+07
04/28/2009 10:00,4,28,2,10,0,21,18,0,6.38516e+06,4.76988e+07,27.7645,27.7645,27.7645,20.4136,0,0.232642,0,2.57311e+07
04/28/2009 11:00,4,28,2,11,0,22,15,0,6.76396e+06,4.66417e+07,27.8134,27.8134,27.8134,20.4136,0,0.246741,0,2.74718e+07
04/28/2009 12:00,4,28,2,12,0,22,15,0,6.63341e+06,4.79882e+07,27.8496,27.8496,27.8496,20.4136,0,0.240946,0,2.69582e+07
04/28/2009 13:00,4,28,2,13,0,23,14,0,6.09918e+06,4.37559e+07,27.8802,27.8802,27.8802,20.4136,0,0.219877,0,2.47022e+07
04/28/2009 14:00,4,28,2,14,0,22.7,15,0,7.37571e+06,4.93097e+07,27.8903,27.8903,27.8903,20.4136,0,0.270358,0,3.04145e+07
04/28/2009 15:00,4,28,2,15,0,22,15,0,7.92489e+06,4.95681e+07,27.9086,27.9086,27.9086,20.4136,0,0.292205,0,3.2953e+07
04/28/2009 16:00,4,28,2,16,0,22,14,0,8.65754e+06,5.08834e+07,27.9341,27.9341,27.9341,20.4136,0,0.321909,0,3.64264e+07
04/28/2009 17:00,4,28,2,17,0,23,13,0,9.08426e+06,5.18253e+07,27.966,27.966,27.966,20.4136,0,0.33959,0,3.85903e+07
04/28/2009 18:00,4,28,2,18,0,21,15,0,5.71e+06,3.40012e+07,27.9599,27.9599,27.9599,20.4136,0,0.204465,0,2.3216e+07
04/28/2009 19:00,4,28,2,19,0,16,24,0,0,1.87833e+07,27.9535,27.9535,27.9535,27.9535,0,0,0,0
04/28/2009 20:00,4,28,2,20,0,12,34,0,0,2.21551e+07,27.9535,27.9535,27.9535,27.9535,0,0,0,0
04/28/2009 21:00,4,28,2,21,0,13,38,0,0,1.87665e+07,27.9535,27.9535,27.9535,27.9535,0,0,0,0
04/28/2009 22:00,4,28,2,22,0,9,61,0,0,1.87665e+07,27.9535,27.9535,27.9535,27.9535,0,0,0,0
04/28/2009 23:00,4,28,2,23,0,7,66,0,0,1.57168e+07,27.9535,27.9535,27.9535,27.9535,0,0,0,0
04/29/2009 00:00,4,29,3,0,0,6,70,0,0,1.40225e+07,27.9535,27.9535,27.9535,27.9535,0,0,0,0
04/29/2009 01:00,4,29,3,1,0,4,81,0,0,1.29088e+07,27.9535,27.9535,27.9535,27.9535,0,0,0,0
04/29/2009 02:00,4,29,3,2,0,3,93,0,0,1.29088e+07,27.9535,27.9535,27.9535,27.9535,0,0,0,0
04/29/2009 03:00,4,29,3,3,0,2,93,0,0,1.29088e+07,27.9535,27.9535,27.9535,27.9535,0,0,0,0
04/29/2009 04:00,4,29,3,4,0,1,93,0,0,1.29088e+07,27.9535,27.9535,27.9535,27.9535,0,0,0,0
04/29/2009 05:00,4,29,3,5,0,1,93,0,0,1.29088e+07,27.9535,27.9535,27.9535,27.9535,0,0,0,0
04/29/2009 06:00,4,29,3,6,0,0,92,0,0,1.06507e+07,27.9535,27.9535,27.9535,27.9535,0,0,0,0
04/29/2009 07:00,4,29,3,7,0,0,100,0,0,1.06507e+07,27.9535,27.9535,27.9535,27.9535,0,0,0,0
04/29/2009 08:00,4,29,3,8,0,1,86,0,0,1.05973e+07,27.9535,27.9535,27.9535,27.9535,0,0,0,0
04/29/2009 09:00,4,29,3,9,0,1,86,0,0,1.03782e+07,27.9535,27.9535,27.9535,27.9535,0,0,0,0
04/29/2009 10:00,4,29,3,10,0,2,87,0,0,1.03782e+07,27.9535,27.9535,27.9535,27.9535,0,0,0,0
04/29/2009 11:00,4,29,3,11,0,2,87,0,0,1.01057e+07,27.9535,27.9535,27.9535,27.9535,0,0,0,0
04/29/2009 12:00,4,29,3,12,0,2,80,0,0,9.64356e+06,27.9535,27.9535,27.9535,27.9535,0,0,0,0
04/29/2009 13:00,4,29,3,13,0,3,81,0,0,9.64356e+06,27.9535,27.9535,27.9535,27.9535,0,0,0,0
04/29/2009 14:00,4,29,3,14,0,3,81,0,0,1.03782e+07,27.9535,27.9535,27.9535,27.9535,0,0,0,0
04/29/2009 15:00,4,29,3,15,0,3,81,0,0,1.03782e+07,27.9535,27.9535,27.9535,27.9535,0,0,0,0
04/29/2009 16:00,4,29,3,16,0,3,74,0,0,1.01886e+07,27.9535,27.9535,27.9535,27.9535,0,0,0,0
04/29/2009 17:00,4,29,3,17,0,2,87,0,0,9.72639e+06,27.9535,27.9535,27.9535,27.9535,0,0,0,0
04/29/2009 18:00,4,29,3,18,0,2,93,0,0,1.06507e+07,27.9535,27.9535,27.9535,27.9535,0,0,0,0
04/29/2009 19:00,4,29,3,19,0,1,100,0,0,1.06507e+07,27.9535,27.9535,27.9535,27.9535,0,0,0,0
04/29/2009 20:00,4,29,3,20,0,1,93,0,0,1.40225e+07,27.9535,27.9535,27.9535,27.9535,0,0,0,0
04/29/2009 21:00,4,29,3,21,0,1,93,0,0,1.40225e+07,27.9535,27.9535,27.9535,27.9535,0,0,0,0
04/29/2009 22:00,4,29,3,22,0,0,92,0,0,1.40225e+07,27.9535,27.9535,27.9535,27.9535,0,0,0,0
04/29/2009 23:00,4,29,3,23,0,0,92,0,0,1.40225e+07,27.9535,27.9535,27.9535,27.9535,0,0,0,0
04/30/2009 00:00,4,30,4,0,0,-1,100,0,0,1.40225e+07,27.9535,27.9535,27.9535,27.9535,0,0,0,0
04/30/2009 01:00,4,30,4,1,0,-1,92,0,0,1.29088e+07,27.9535,27.9535,27.9535,27.9535,0,0,0,0
04/30/2009 02:00,4,30,4,2,0,-1,92,0,0,1.29088e+07,27.9535,27.9535,27.9535,27.9535,0,0,0,0
04/30/2009 03:00,4,30,4,3,0,-1,92,0,0,1.29088e+07,27.9535,27.9535,27.9535,27.9535,0,0,0,0
04/30/2009 04:00,4,30,4,4,0,-1,92,0,0,1.29088e+07,27.9535,27.9535,27.9535,27.9535,0,0,0,0
04/30/2009 05:00,4,30,4,5,0,-1,92,0,0,1.29088e+07,27.9535,27.9535,27.9535,27.9535,0,0,0,0
04/30/2009 06:00,4,30,4,6,0,-1,92,0,0,1.06507e+07,27.9535,27.9535,27.9535,27.9535,0,0,0,0
04/30/2009 07:00,4,30,4,7,0,-1,92,0,0,1.0218e+07,27.9535,27.9535,27.9535,27.9535,0,0,0,0
04/30/2009 08:00,4,30,4,8,0,0,85,0,0,1.03248e+07,27.9535,27.9535,27.9535,27.9535,0,0,0,0
04/30/2009 09:00,4,30,4,9,0,0,92,0,0,9.77981e+06,27.9535,27.9535,27.9535,27.9535,0,0,0,0
04/30/2009 10:00,4,30,4,10,0,0,85,0,0,9.91606e+06,27.9535,27.9535,27.9535,27.9535,0,0,0,0
04/30/2009 11:00,4,30,4,11,0,0,92,0,0,9.96949e+06,27.9535,27.9535,27.9535,27.9535,0,0,0,0
04/30/2009 12:00,4,30,4,12,0,0,92,0,0,9.64356e+06,27.9535,27.9535,27.9535,27.9535,0,0,0,0
04/30/2009 13:00,4,30,4,13,0,1,93,0,0,9.64356e+06,27.9535,27.9535,27.9535,27.9535,0,0,0,0
04/30/2009 14:00,4,30,4,14,0,1,93,0,0,9.77981e+06,27.9535,27.9535,27.9535,27.9535,0,0,0,0
04/30/2009 15:00,4,30,4,15,0,0,92,0,0,9.83324e+06,27.9535,27.9535,27.9535,27.9535,0,0,0,0
04/30/2009 16:00,4,30,4,16,0,-1,100,0,0,9.83324e+06,27.9535,27.9535,27.9535,27.9535,0,0,0,0
04/30/2009 17:00,4,30,4,17,0,-1,100,0,0,1.00523e+07,27.9535,27.9535,27.9535,27.9535,0,0,0,0
04/30/2009 18:00,4,30,4,18,0,-1,100,0,0,1.06507e+07,27.9535,27.9535,27.9535,27.9535,0,0,0,0
04/30/2009 19:00,4,30,4,19,0,-1,100,0,0,1.06507e+07,27.9535,27.9535,27.9535,27.9535,0,0,0,0
04/30/2009 20:00,4,30,4,20,0,-1,100,0,0,1.40225e+07,27.9535,27.9535,27.9535,27.9535,0,0,0,0
04/30/2009 21:00,4,30,4,21,0,-1,100,0,0,1.40225e+07,27.9535,27.9535,27.9535,27.9535,0,0,0,0
04/30/2009 22:00,4,30,4,22,0,0.4,92,0,0,1.40225e+07,27.9535,27.9535,27.9535,27.9535,0,0,0,0
04/30/2009 23:00,4,30,4,23,0,1.9,85,0,0,1.40225e+07,27.9535,27.9535,27.9535,27.9535,0,0,0,0
05/01/2009 00:00,5,1,5,0,0,3.3,85,0,0,1.40225e+07,27.9535,27.9535,27.9535,27.9535,0,0,0,0
05/01/2009 01:00,5,1,5,1,0,4.7,93,0,0,1.66524e+07,27.9535,27.9535,27.9535,27.9535,0,0,0,0
05/01/2009 02:00,5,1,5,2,0,6.1,93,0,0,1.66524e+07,27.9535,27.9535,27.9535,27.9535,0,0,0,0
05/01/2009 03:00,5,1,5,3,0,7.6,93,0,0,1.66524e+07,27.9535,27.9535,27.9535,27.9535,0,0,0,0
05/01/2009 04:00,5,1,5,4,0,9,93,0,0,1.66524e+07,27.9535,27.9535,27.9535,27.9535,0,0,0,0
05/01/2009 05:00,5,1,5,5,0,9,87,0,0,1.66524e+07,27.9535,27.9535,27.9535,27.9535,0,0,0,0
05/01/2009 06:00,5,1,5,6,0,9,81,0,0,1.60886e+07,27.9535,27.9535,27.9535,27.9535,0,0,0,0
05/01/2009 07:00,5,1,5,7,0,9,81,3.72314e+06,0,1.9725e+07,15.7963,15.7963,19.7049,15.7963,0.132651,0,7.39508e+06,0
05/01/2009 08:00,5,1,5,8,0,6,87,4.28533e+06,0,2.63814e+07,15.249,15.249,20.4136,15.249,0.149365,0,1.16209e+07,0
05/01/2009 09:00,5,1,5,9,0,5,81,787507,0,4.43115e+07,15.2443,15.2443,20.4136,15.2443,0.0217711,0,1.69548e+06,0
05/01/2009 10:00,5,1,5,10,0,4,87,47950.7,0,4.34505e+07,15.2429,15.2429,20.4136,15.2429,0.000149536,0,11648.7,0
05/01/2009 11:00,5,1,5,11,0,3,93,0,0,4.23063e+07,15.243,15.243,15.243,15.243,0,0,0,0
05/01/2009 12:00,5,1,5,12,0,3,87,0,0,4.23063e+07,15.243,15.243,15.243,15.243,0,0,0,0
05/01/2009 13:00,5,1,5,13,0,3,87,0,0,3.73913e+07,15.243,15.243,15.243,15.243,0,0,0,0
05/01/2009 14:00,5,1,5,14,0,2,100,0,0,4.29875e+07,15.243,15.243,15.243,15.243,0,0,0,0
05/01/2009 15:00,5,1,5,15,0,3,93,0,0,4.34017e+07,15.243,15.243,15.243,15.243,0,0,0,0
05/01/2009 16:00,5,1,5,16,0,2,100,0,0,4.34017e+07,15.243,15.243,15.243,15.243,0,0,0,0
05/01/2009 17:00,5,1,5,17,0,2,100,0,0,4.36688e+07,15.243,15.243,15.243,15.243,0,0,0,0
05/01/2009 18:00,5,1,5,18,0,2,93,67482.1,0,2.90399e+07,15.2425,15.2425,16.9666,15.2425,0.00131483,0,102450,0
05/01/2009 19:00,5,1,5,19,0,1,100,894160,0,1.95777e+07,15.2212,15.2212,20.4136,15.2212,0.0266524,0,2.08667e+06,0
05/01/2009 20:00,5,1,5,20,0,1,93,0,0,2.21551e+07,15.2013,15.2013,15.2013,15.2013,0,0,0,0
05/01/2009 21:00,5,1,5,21,0,1,93,0,0,1.87665e+07,15.2013,15.2013,15.2013,15.2013,0,0,0,0
05/01/2009 22:00,5,1,5,22,0,0,100,0,0,1.87665e+07,15.2013,15.2013,15.2013,15.2013,0,0,0,0
05/01/2009 23:00,5,1,5,23,0,-1,100,0,0,1.57168e+07,15.2013,15.2013,15.2013,15.2013,0,0,0,0
05/02/2009 00:00,5,2,6,0,0,0,92,0,0,1.40225e+07,15.2013,15.2013,15.2013,15.2013,0,0,0,0
05/02/2009 01:00,5,2,6,1,0,0,92,0,0,1.66524e+07,15.2013,15.2013,15.2013,15.2013,0,0,0,0
05/02/2009 02:00,5,2,6,2,0,0,92,0,0,1.66524e+07,15.2013,15.2013,15.2013,15.2013,0,0,0,0
05/02/2009 03:00,5,2,6,3,0,-1,92,0,0,1.66524e+07,15.2013,15.2013,15.2013,15.2013,0,0,0,0
05/02/2009 04:00,5,2,6,4,0,-1,92,0,0,1.66524e+07,15.2013,15.2013,15.2013,15.2013,0,0,0,0
05/02/2009 05:00,5,2,6,5,0,-2,92,0,0,1.66524e+07,15.2013,15.2013,15.2013,15.2013,0,0,0,0
05/02/2009 06:00,5,2,6,6,0,-1,85,0,0,1.60886e+07,15.2013,15.2013,15.2013,15.2013,0,0,0,0
05/02/2009 07:00,5,2,6,7,0,1,86,3.16622e+06,0,1.90006e+07,15.1293,15.1293,19.6458,15.1293,0.115501,0,9.20387e+06,0
05/02/2009 08:00,5,2,6,8,0,3,81,2.86279e+06,0,2.45454e+07,15.2125,15.2125,20.4136,15.2125,0.0983214,0,7.70503e+06,0
05/02/2009 09:00,5,2,6,9,0,4,81,0,0,4.13579e+07,15.2162,15.2162,15.2162,15.2162,0,0,0,0
05/02/2009 10:00,5,2,6,10,0,6,65,0,0,4.05297e+07,15.2162,15.2162,15.2162,15.2162,0,0,0,0
05/02/2009 11:00,5,2,6,11,0,8,61,0,0,4.09438e+07,15.2162,15.2162,15.2162,15.2162,0,0,0,0
05/02/2009 12:00,5,2,6,12,0,10,54,0,0,3.91672e+07,15.2162,15.2162,15.2162,15.2162,0,0,0,0
05/02/2009 13:00,5,2,6,13,0,11,50,0,0,3.66551e+07,15.2162,15.2162,15.2162,15.2162,0,0,0,0
05/02/2009 14:00,5,2,6,14,0,13,44,0,0,4.04095e+07,15.2162,15.2162,15.2162,15.2162,0,0,0,0
05/02/2009 15:00,5,2,6,15,0,13,41,0,0,3.95813e+07,15.2162,15.2162,15.2162,15.2162,0,0,0,0
05/02/2009 16:00,5,2,6,16,0,12,40,0,211147,4.16059e+07,16.5156,16.5156,17.8149,16.5156,0.00653476,0,255711,0
05/02/2009 17:00,5,2,6,17,0,11.3,45,0,792505,4.20279e+07,24.6284,24.6284,24.6284,20.4136,0,0.0256302,0,1.70205e+06
05/02/2009 18:00,5,2,6,18,0,10,54,0,59640.8,2.69186e+07,27.5743,27.5743,27.5743,20.4136,0,0.000567739,0,61180.8
05/02/2009 19:00,5,2,6,19,0,9,57,0,0,1.84093e+07,27.5944,27.5944,27.5944,27.5944,0,0,0,0
05/02/2009 20:00,5,2,6,20,0,9,49,0,0,2.21551e+07,27.5944,27.5944,27.5944,27.5944,0,0,0,0
05/02/2009 21:00,5,2,6,21,0,7,61,0,0,1.87665e+07,27.5944,27.5944,27.5944,27.5944,0,0,0,0
05/02/2009 22:00,5,2,6,22,0,7,61,0,0,1.87665e+07,27.5944,27.5944,27.5944,27.5944,0,0,0,0
05/02/2009 23:00,5,2,6,23,0,7,56,0,0,1.57168e+07,27.5944,27.5944,27.5944,27.5944,0,0,0,0
05/03/2009 00:00,5,3,0,0,0,7,52,0,0,1.40225e+07,27.5944,27.5944,27.5944,27.5944,0,0,0,0
05/03/2009 01:00,5,3,0,1,0,7,52,0,0,1.66524e+07,27.5944,27.5944,27.5944,27.5944,0,0,0,0
05/03/2009 02:00,5,3,0,2,0,7,48,0,0,1.66524e+07,27.5944,27.5944,27.5944,27.5944,0,0,0,0
05/03/2009 03:00,5,3,0,3,0,6,47,0,0,1.66524e+07,27.5944,27.5944,27.5944,27.5944,0,0,0,0
05/03/2009 04:00,5,3,0,4,0,6,47,0,0,1.66524e+07,27.5944,27.5944,27.5944,27.5944,0,0,0,0
05/03/2009 05:00,5,3,0,5,0,4,49,0,0,1.66524e+07,27.5944,27.5944,27.5944,27.5944,0,0,0,0
05/03/2009 06:00,5,3,0,6,0,7,40,0,0,1.60886e+07,27.5944,27.5944,27.5944,27.5944,0,0,0,0
05/03/2009 07:00,5,3,0,7,0,11,28,379298,0,1.57391e+07,22.0132,22.0132,22.0132,20.8447,0,0.012003,0,627175
05/03/2009 08:00,5,3,0,8,0,12,26,0,0,2.08812e+07,21.013,21.013,21.013,21.013,0,0,0,0
05/03/2009 09:00,5,3,0,9,0,14,21,0,447633,4.1773e+07,23.1225,23.1225,23.1225,20.4136,0,0.0150178,0,669215
05/03/2009 10:00,5,3,0,10,0,16,17,0,462666,4.16436e+07,26.0892,26.0892,26.0892,20.4136,0,0.015465,0,1.31944e+06
05/03/2009 11:00,5,3,0,11,0,17,12,0,729152,4.15363e+07,27.6959,27.6959,27.6959,20.4136,0,0.0228433,0,2.53132e+06
05/03/2009 12:00,5,3,0,12,0,19,12,0,1.34447e+06,4.18573e+07,28.9057,28.9057,28.9057,20.4136,0,0.0441376,0,5.64108e+06
05/03/2009 13:00,5,3,0,13,0,19,12,0,948517,3.81364e+07,29.0542,29.0542,29.0542,20.4136,0,0.0290123,0,3.77237e+06
05/03/2009 14:00,5,3,0,14,0,20,12,0,3.20772e+06,4.51805e+07,28.7394,28.7394,28.7394,20.4136,0,0.108924,0,1.36404e+07
05/03/2009 15:00,5,3,0,15,0,21,12,0,4.3674e+06,4.71463e+07,28.5517,28.5517,28.5517,20.4136,0,0.152198,0,1.86372e+07
05/03/2009 16:00,5,3,0,16,0,19,13,0,5.09848e+06,4.80369e+07,28.4581,28.4581,28.4581,20.4136,0,0.180356,0,2.18311e+07
05/03/2009 17:00,5,3,0,17,0,20,12,0,5.81248e+06,4.93211e+07,28.3754,28.3754,28.3754,20.4136,0,0.208036,0,2.49228e+07
05/03/2009 18:00,5,3,0,18,0,19,13,0,2.93539e+06,3.06328e+07,28.2998,28.2998,28.2998,20.4136,0,0.0991287,0,1.17631e+07
05/03/2009 19:00,5,3,0,19,0,17,15,0,0,1.84093e+07,28.262,28.262,28.262,28.262,0,0,0,0
05/03/2009 20:00,5,3,0,20,0,16,17,0,0,2.21551e+07,28.262,28.262,28.262,28.262,0,0,0,0
05/03/2009 21:00,5,3,0,21,0,13,23,0,0,1.87665e+07,28.262,28.262,28.262,28.262,0,0,0,0
05/03/2009 22:00,5,3,0,22,0,11,26,0,0,1.87665e+07,28.262,28.262,28.262,28.262,0,0,0,0
05/03/2009 23:00,5,3,0,23,0,10,30,0,0,1.57168e+07,28.262,28.262,28.262,28.262,0,0,0,0
05/04/2009 00:00,5,4,1,0,0,9,32,0,0,1.40225e+07,28.262,28.262,28.262,28.262,0,0,0,0
05/04/2009 01:00,5,4,1,1,0,7,34,0,0,1.66524e+07,28.262,28.262,28.262,28.262,0,0,0,0
05/04/2009 02:00,5,4,1,2,0,8,32,0,0,1.66524e+07,28.262,28.262,28.262,28.262,0,0,0,0
05/04/2009 03:00,5,4,1,3,0,8,41,0,0,1.66524e+07,28.262,28.262,28.262,28.262,0,0,0,0
05/04/2009 04:00,5,4,1,4,0,6,70,0,0,1.66524e+07,28.262,28.262,28.262,28.262,0,0,0,0
