Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,ElectricityFacility,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
05/04/2009 05:00,5,4,1,5,0,4,81,0,0,1.66524e+07,28.262,28.262,28.262,28.262,0,0,0,0
05/04/2009 06:00,5,4,1,6,0,4,87,0,0,1.60886e+07,28.262,28.262,28.262,28.262,0,0,0,0
05/04/2009 07:00,5,4,1,7,0,4,87,0,76593.9,1.53807e+07,28.2399,28.2399,28.2399,23.0298,0,0.00186233,0,218969
05/04/2009 08:00,5,4,1,8,0,6,75,0,449438,2.14183e+07,28.0238,28.0238,28.0238,20.4136,0,0.0150253,0,1.71786e+06
05/04/2009 09:00,5,4,1,9,0,10,57,0,2.16726e+06,4.38278e+07,28.075,28.075,28.075,20.4136,0,0.0737147,0,8.51283e+06
05/04/2009 10:00,5,4,1,10,0,12,50,0,2.71198e+06,4.40615e+07,28.2111,28.2111,28.2111,20.4136,0,0.092098,0,1.08057e+07
05/04/2009 11:00,5,4,1,11,0,16,39,0,3.56568e+06,4.52018e+07,28.2392,28.2392,28.2392,20.4136,0,0.12229,0,1.43994e+07
05/04/2009 12:00,5,4,1,12,0,17,34,0,4.15298e+06,4.45488e+07,28.245,28.245,28.245,20.4136,0,0.144316,0,1.70058e+07
05/04/2009 13:00,5,4,1,13,0,18,30,0,3.65991e+06,4.04175e+07,28.2396,28.2396,28.2396,20.4136,0,0.12547,0,1.47748e+07
05/04/2009 14:00,5,4,1,14,0,17,29,0,4.69145e+06,4.72472e+07,28.224,28.224,28.224,20.4136,0,0.164754,0,1.93619e+07
05/04/2009 15:00,5,4,1,15,0,18,30,0,5.68542e+06,4.61446e+07,28.2335,28.2335,28.2335,20.4136,0,0.202698,0,2.38502e+07
05/04/2009 16:00,5,4,1,16,0,18,32,0,6.4873e+06,4.82208e+07,28.2368,28.2368,28.2368,20.4136,0,0.234244,0,2.75735e+07
05/04/2009 17:00,5,4,1,17,0,16,36,0,5.86542e+06,4.90897e+07,28.2265,28.2265,28.2265,20.4136,0,0.209756,0,2.46586e+07
05/04/2009 18:00,5,4,1,18,0,15,39,0,3.37715e+06,3.08835e+07,28.2068,28.2068,28.2068,20.4136,0,0.114973,0,1.3482e+07
05/04/2009 19:00,5,4,1,19,0,15,36,0,0,1.84093e+07,28.1931,28.1931,28.1931,28.1931,0,0,0,0
05/04/2009 20:00,5,4,1,20,0,12,40,0,0,2.21551e+07,28.1931,28.1931,28.1931,28.1931,0,0,0,0
05/04/2009 21:00,5,4,1,21,0,14,35,0,0,1.87665e+07,28.1931,28.1931,28.1931,28.1931,0,0,0,0
05/04/2009 22:00,5,4,1,22,0,13,44,0,0,1.87665e+07,28.1931,28.1931,28.1931,28.1931,0,0,0,0
05/04/2009 23:00,5,4,1,23,0,13,44,0,0,1.57168e+07,28.1931,28.1931,28.1931,28.1931,0,0,0,0
05/05/2009 00:00,5,5,2,0,0,11,54,0,0,1.40225e+07,28.1931,28.1931,28.1931,28.1931,0,0,0,0
05/05/2009 01:00,5,5,2,1,0,10,57,0,0,1.66524e+07,28.1931,28.1931,28.1931,28.1931,0,0,0,0
05/05/2009 02:00,5,5,2,2,0,9,66,0,0,1.66524e+07,28.1931,28.1931,28.1931,28.1931,0,0,0,0
05/05/2009 03:00,5,5,2,3,0,8,71,0,0,1.66524e+07,28.1931,28.1931,28.1931,28.1931,0,0,0,0
05/05/2009 04:00,5,5,2,4,0,9,66,0,0,1.66524e+07,28.1931,28.1931,28.1931,28.1931,0,0,0,0
05/05/2009 05:00,5,5,2,5,0,8,61,0,0,1.66524e+07,28.1931,28.1931,28.1931,28.1931,0,0,0,0
05/05/2009 06:00,5,5,2,6,0,11,47,0,0,1.60886e+07,28.1931,28.1931,28.1931,28.1931,0,0,0,0
05/05/2009 07:00,5,5,2,7,0,14,35,0,338078,1.56966e+07,28.0886,28.0886,28.0886,21.9695,0,0.0111949,0,1.2893e+06
05/05/2009 08:00,5,5,2,8,0,17,27,0,778185,2.18192e+07,27.8697,27.8697,27.8697,20.4136,0,0.027401,0,3.0731e+06
05/05/2009 09:00,5,5,2,9,0,20,12,0,4.13679e+06,4.6479e+07,27.9376,27.9376,27.9376,20.4136,0,0.14671,0,1.66156e+07
05/05/2009 10:00,5,5,2,10,0,21,11,0,4.86259e+06,4.69329e+07,28.0107,28.0107,28.0107,20.4136,0,0.172367,0,1.97029e+07
05/05/2009 11:00,5,5,2,11,0,23,11,0,5.30718e+06,4.70505e+07,28.0708,28.0708,28.0708,20.4136,0,0.188578,0,2.1727e+07
05/05/2009 12:00,5,5,2,12,0,23,11,0,5.74727e+06,4.7584e+07,28.0913,28.0913,28.0913,20.4136,0,0.205536,0,2.37442e+07
05/05/2009 13:00,5,5,2,13,0,23,11,0,5.08064e+06,4.2143e+07,28.1097,28.1097,28.1097,20.4136,0,0.17961,0,2.07988e+07
05/05/2009 14:00,5,5,2,14,0,25,11,0,6.74965e+06,4.90745e+07,28.1269,28.1269,28.1269,20.4136,0,0.244592,0,2.8387e+07
05/05/2009 15:00,5,5,2,15,0,24,10,0,7.06784e+06,4.87828e+07,28.1317,28.1317,28.1317,20.4136,0,0.257142,0,2.9862e+07
05/05/2009 16:00,5,5,2,16,0,23,12,0,7.19958e+06,4.89441e+07,28.1363,28.1363,28.1363,20.4136,0,0.262362,0,3.04867e+07
05/05/2009 17:00,5,5,2,17,0,23,12,0,7.54992e+06,5.0054e+07,28.1413,28.1413,28.1413,20.4136,0,0.276247,0,3.2121e+07
05/05/2009 18:00,5,5,2,18,0,22,13,0,4.64762e+06,3.2785e+07,28.1319,28.1319,28.1319,20.4136,0,0.162698,0,1.88948e+07
05/05/2009 19:00,5,5,2,19,0,19,14,0,0,1.84093e+07,28.1248,28.1248,28.1248,28.1248,0,0,0,0
05/05/2009 20:00,5,5,2,20,0,18,15,0,0,2.21551e+07,28.1248,28.1248,28.1248,28.1248,0,0,0,0
05/05/2009 21:00,5,5,2,21,0,17,16,0,0,1.87665e+07,28.1248,28.1248,28.1248,28.1248,0,0,0,0
05/05/2009 22:00,5,5,2,22,0,14,21,0,0,1.87665e+07,28.1248,28.1248,28.1248,28.1248,0,0,0,0
05/05/2009 23:00,5,5,2,23,0,13,29,0,0,1.57168e+07,28.1248,28.1248,28.1248,28.1248,0,0,0,0
05/06/2009 00:00,5,6,3,0,0,9,38,0,0,1.40225e+07,28.1248,28.1248,28.1248,28.1248,0,0,0,0
05/06/2009 01:00,5,6,3,1,0,9,41,0,0,1.29088e+07,28.1248,28.1248,28.1248,28.1248,0,0,0,0
05/06/2009 02:00,5,6,3,2,0,9,41,0,0,1.29088e+07,28.1248,28.1248,28.1248,28.1248,0,0,0,0
05/06/2009 03:00,5,6,3,3,0,6,51,0,0,1.29088e+07,28.1248,28.1248,28.1248,28.1248,0,0,0,0
05/06/2009 04:00,5,6,3,4,0,8,41,0,0,1.29088e+07,28.1248,28.1248,28.1248,28.1248,0,0,0,0
05/06/2009 05:00,5,6,3,5,0,6,47,0,0,1.29088e+07,28.1248,28.1248,28.1248,28.1248,0,0,0,0
05/06/2009 06:00,5,6,3,6,0,8,37,0,0,1.06507e+07,28.1248,28.1248,28.1248,28.1248,0,0,0,0
05/06/2009 07:00,5,6,3,7,0,16,13,0,0,1.00283e+07,28.1248,28.1248,28.1248,28.1248,0,0,0,0
05/06/2009 08:00,5,6,3,8,0,19,12,0,0,9.94546e+06,28.1248,28.1248,28.1248,28.1248,0,0,0,0
05/06/2009 09:00,5,6,3,9,0,21,11,0,0,9.94546e+06,28.1248,28.1248,28.1248,28.1248,0,0,0,0
05/06/2009 10:00,5,6,3,10,0,22,12,0,0,9.86264e+06,28.1248,28.1248,28.1248,28.1248,0,0,0,0
05/06/2009 11:00,5,6,3,11,0,23,12,0,0,9.83324e+06,28.1248,28.1248,28.1248,28.1248,0,0,0,0
05/06/2009 12:00,5,6,3,12,0,24,12,0,0,9.64356e+06,28.1248,28.1248,28.1248,28.1248,0,0,0,0
05/06/2009 13:00,5,6,3,13,0,25,12,0,0,9.56074e+06,28.1248,28.1248,28.1248,28.1248,0,0,0,0
05/06/2009 14:00,5,6,3,14,0,24,12,0,0,9.64356e+06,28.1248,28.1248,28.1248,28.1248,0,0,0,0
05/06/2009 15:00,5,6,3,15,0,23,13,0,0,9.50731e+06,28.1248,28.1248,28.1248,28.1248,0,0,0,0
05/06/2009 16:00,5,6,3,16,0,23,13,0,0,1.03248e+07,28.1248,28.1248,28.1248,28.1248,0,0,0,0
05/06/2009 17:00,5,6,3,17,0,23,13,0,0,1.05973e+07,28.1248,28.1248,28.1248,28.1248,0,0,0,0
05/06/2009 18:00,5,6,3,18,0,22,14,0,0,1.06507e+07,28.1248,28.1248,28.1248,28.1248,0,0,0,0
05/06/2009 19:00,5,6,3,19,0,20,16,0,0,1.06507e+07,28.1248,28.1248,28.1248,28.1248,0,0,0,0
05/06/2009 20:00,5,6,3,20,0,16,24,0,0,1.40225e+07,28.1248,28.1248,28.1248,28.1248,0,0,0,0
05/06/2009 21:00,5,6,3,21,0,15,22,0,0,1.40225e+07,28.1248,28.1248,28.1248,28.1248,0,0,0,0
05/06/2009 22:00,5,6,3,22,0,14,23,0,0,1.40225e+07,28.1248,28.1248,28.1248,28.1248,0,0,0,0
05/06/2009 23:00,5,6,3,23,0,14,23,0,0,1.40225e+07,28.1248,28.1248,28.1248,28.1248,0,0,0,0
05/07/2009 00:00,5,7,4,0,0,13,25,0,0,1.40225e+07,28.1248,28.1248,28.1248,28.1248,0,0,0,0
05/07/2009 01:00,5,7,4,1,0,13,29,0,0,1.29088e+07,28.1248,28.1248,28.1248,28.1248,0,0,0,0
05/07/2009 02:00,5,7,4,2,0,8,71,0,0,1.29088e+07,28.1248,28.1248,28.1248,28.1248,0,0,0,0
05/07/2009 03:00,5,7,4,3,0,6,81,0,0,1.29088e+07,28.1248,28.1248,28.1248,28.1248,0,0,0,0
05/07/2009 04:00,5,7,4,4,0,5,87,0,0,1.29088e+07,28.1248,28.1248,28.1248,28.1248,0,0,0,0
05/07/2009 05:00,5,7,4,5,0,6,81,0,0,1.29088e+07,28.1248,28.1248,28.1248,28.1248,0,0,0,0
05/07/2009 06:00,5,7,4,6,0,6,87,0,0,1.05973e+07,28.1248,28.1248,28.1248,28.1248,0,0,0,0
05/07/2009 07:00,5,7,4,7,0,6,87,0,0,1.00283e+07,28.1248,28.1248,28.1248,28.1248,0,0,0,0
05/07/2009 08:00,5,7,4,8,0,8,76,0,0,9.94546e+06,28.1248,28.1248,28.1248,28.1248,0,0,0,0
05/07/2009 09:00,5,7,4,9,0,11,62,0,0,9.89204e+06,28.1248,28.1248,28.1248,28.1248,0,0,0,0
05/07/2009 10:00,5,7,4,10,0,16,42,0,0,9.72639e+06,28.1248,28.1248,28.1248,28.1248,0,0,0,0
05/07/2009 11:00,5,7,4,11,0,19,40,0,0,9.91606e+06,28.1248,28.1248,28.1248,28.1248,0,0,0,0
05/07/2009 12:00,5,7,4,12,0,22,33,0,0,9.77981e+06,28.1248,28.1248,28.1248,28.1248,0,0,0,0
05/07/2009 13:00,5,7,4,13,0,22,38,0,0,9.83324e+06,28.1248,28.1248,28.1248,28.1248,0,0,0,0
05/07/2009 14:00,5,7,4,14,0,22,38,0,0,9.64356e+06,28.1248,28.1248,28.1248,28.1248,0,0,0,0
05/07/2009 15:00,5,7,4,15,0,22,38,0,0,9.72639e+06,28.1248,28.1248,28.1248,28.1248,0,0,0,0
05/07/2009 16:00,5,7,4,16,0,18,49,0,0,9.64356e+06,28.1248,28.1248,28.1248,28.1248,0,0,0,0
05/07/2009 17:00,5,7,4,17,0,17.3,50,0,0,1.01057e+07,28.1248,28.1248,28.1248,28.1248,0,0,0,0
05/07/2009 18:00,5,7,4,18,0,16,55,0,0,1.06507e+07,28.1248,28.1248,28.1248,28.1248,0,0,0,0
05/07/2009 19:00,5,7,4,19,0,16,55,0,0,1.06507e+07,28.1248,28.1248,28.1248,28.1248,0,0,0,0
05/07/2009 20:00,5,7,4,20,0,15,59,0,0,1.40225e+07,28.1248,28.1248,28.1248,28.1248,0,0,0,0
05/07/2009 21:00,5,7,4,21,0,14,63,0,0,1.40225e+07,28.1248,28.1248,28.1248,28.1248,0,0,0,0
05/07/2009 22:00,5,7,4,22,0,12,67,0,0,1.40225e+07,28.1248,28.1248,28.1248,28.1248,0,0,0,0
05/07/2009 23:00,5,7,4,23,0,9,71,0,0,1.40225e+07,28.1248,28.1248,28.1248,28.1248,0,0,0,0
05/08/2009 00:00,5,8,5,0,0,8,76,0,0,1.40225e+07,28.1248,28.1248,28.1248,28.1248,0,0,0,0
05/08/2009 01:00,5,8,5,1,0,7,76,0,0,1.66524e+07,28.1248,28.1248,28.1248,28.1248,0,0,0,0
05/08/2009 02:00,5,8,5,2,0,7,61,0,0,1.66524e+07,28.1248,28.1248,28.1248,28.1248,0,0,0,0
05/08/2009 03:00,5,8,5,3,0,9,32,0,0,1.66524e+07,28.1248,28.1248,28.1248,28.1248,0,0,0,0
05/08/2009 04:00,5,8,5,4,0,4,100,0,0,1.66524e+07,28.1248,28.1248,28.1248,28.1248,0,0,0,0
05/08/2009 05:00,5,8,5,5,0,4,100,0,0,1.66524e+07,28.1248,28.1248,28.1248,28.1248,0,0,0,0
05/08/2009 06:00,5,8,5,6,0,5,93,0,0,1.60886e+07,28.1248,28.1248,28.1248,28.1248,0,0,0,0
05/08/2009 07:00,5,8,5,7,0,7,81,0,0,1.56722e+07,28.1248,28.1248,28.1248,28.1248,0,0,0,0
05/08/2009 08:00,5,8,5,8,0,10,62,0,0,2.11306e+07,28.1248,28.1248,28.1248,28.1248,0,0,0,0
05/08/2009 09:00,5,8,5,9,0,13,51,0,1.57642e+06,4.18677e+07,28.0543,28.0543,28.0543,20.4136,0,0.0517194,0,5.93691e+06
05/08/2009 10:00,5,8,5,10,0,14,44,0,2.04516e+06,4.21518e+07,28.1074,28.1074,28.1074,20.4136,0,0.0663088,0,7.67652e+06
05/08/2009 11:00,5,8,5,11,0,13,44,0,2.80563e+06,4.265e+07,28.155,28.155,28.155,20.4136,0,0.0938231,0,1.09288e+07
05/08/2009 12:00,5,8,5,12,0,12,31,0,3.229e+06,4.47913e+07,28.1651,28.1651,28.1651,20.4136,0,0.109486,0,1.27699e+07
05/08/2009 13:00,5,8,5,13,0,12,24,0,2.28647e+06,4.05745e+07,28.1575,28.1575,28.1575,20.4136,0,0.0745857,0,8.69066e+06
05/08/2009 14:00,5,8,5,14,0,14,21,0,3.96411e+06,4.50005e+07,28.1525,28.1525,28.1525,20.4136,0,0.137036,0,1.59571e+07
05/08/2009 15:00,5,8,5,15,0,13,35,0,4.38634e+06,4.5513e+07,28.171,28.171,28.171,20.4136,0,0.152951,0,1.7853e+07
05/08/2009 16:00,5,8,5,16,0,11,47,0,4.36988e+06,4.61746e+07,28.1841,28.1841,28.1841,20.4136,0,0.152406,0,1.78192e+07
05/08/2009 17:00,5,8,5,17,0,11,43,0,4.38204e+06,4.7285e+07,28.1965,28.1965,28.1965,20.4136,0,0.152925,0,1.79086e+07
05/08/2009 18:00,5,8,5,18,0,10,36,0,1.23982e+06,3.04119e+07,28.1917,28.1917,28.1917,20.4136,0,0.036511,0,4.27304e+06
05/08/2009 19:00,5,8,5,19,0,9,27,0,0,1.8534e+07,28.1865,28.1865,28.1865,28.1865,0,0,0,0
05/08/2009 20:00,5,8,5,20,0,9,19,0,0,2.21551e+07,28.1865,28.1865,28.1865,28.1865,0,0,0,0
05/08/2009 21:00,5,8,5,21,0,7,12,0,0,1.87665e+07,28.1865,28.1865,28.1865,28.1865,0,0,0,0
05/08/2009 22:00,5,8,5,22,0,6,21,0,0,1.87665e+07,28.1865,28.1865,28.1865,28.1865,0,0,0,0
05/08/2009 23:00,5,8,5,23,0,4,24,0,0,1.57168e+07,28.1865,28.1865,28.1865,28.1865,0,0,0,0
05/09/2009 00:00,5,9,6,0,0,1,33,0,0,1.40225e+07,28.1865,28.1865,28.1865,28.1865,0,0,0,0
05/09/2009 01:00,5,9,6,1,0,1,43,0,0,1.66524e+07,28.1865,28.1865,28.1865,28.1865,0,0,0,0
05/09/2009 02:00,5,9,6,2,0,1,43,0,0,1.66524e+07,28.1865,28.1865,28.1865,28.1865,0,0,0,0
05/09/2009 03:00,5,9,6,3,0,-1,50,0,0,1.66524e+07,28.1865,28.1865,28.1865,28.1865,0,0,0,0
05/09/2009 04:00,5,9,6,4,0,-1,46,0,0,1.66524e+07,28.1865,28.1865,28.1865,28.1865,0,0,0,0
05/09/2009 05:00,5,9,6,5,0,-2,50,0,0,1.66524e+07,28.1865,28.1865,28.1865,28.1865,0,0,0,0
05/09/2009 06:00,5,9,6,6,0,-1,46,0,0,1.58462e+07,28.1865,28.1865,28.1865,28.1865,0,0,0,0
05/09/2009 07:00,5,9,6,7,0,2,37,134953,0,1.54471e+07,26.5532,26.5532,26.5532,21.6837,0,0.00346644,0,335859
05/09/2009 08:00,5,9,6,8,0,5,36,0,171807,2.10834e+07,25.8245,25.8245,25.8245,21.714,0,0.00520285,0,427469
05/09/2009 09:00,5,9,6,9,0,7,31,0,1.3528e+06,4.31278e+07,27.1495,27.1495,27.1495,20.4136,0,0.0468976,0,4.80481e+06
05/09/2009 10:00,5,9,6,10,0,8,29,0,1.56489e+06,4.29666e+07,27.8638,27.8638,27.8638,20.4136,0,0.05417,0,6.07233e+06
05/09/2009 11:00,5,9,6,11,0,10,25,0,1.73293e+06,4.30038e+07,28.0351,28.0351,28.0351,20.4136,0,0.0574578,0,6.58982e+06
05/09/2009 12:00,5,9,6,12,0,12,24,0,2.38098e+06,4.37695e+07,28.0913,28.0913,28.0913,20.4136,0,0.0786009,0,9.08013e+06
05/09/2009 13:00,5,9,6,13,0,14,21,0,1.98992e+06,3.99802e+07,28.127,28.127,28.127,20.4136,0,0.0639682,0,7.42416e+06
05/09/2009 14:00,5,9,6,14,0,15,20,0,3.78556e+06,4.58808e+07,28.103,28.103,28.103,20.4136,0,0.130527,0,1.51019e+07
05/09/2009 15:00,5,9,6,15,0,15,20,0,4.55074e+06,4.58608e+07,28.1279,28.1279,28.1279,20.4136,0,0.159333,0,1.84945e+07
05/09/2009 16:00,5,9,6,16,0,16,20,0,5.33123e+06,4.68111e+07,28.1589,28.1589,28.1589,20.4136,0,0.189332,0,2.2065e+07
05/09/2009 17:00,5,9,6,17,0,15,22,0,4.79784e+06,4.8886e+07,28.1734,28.1734,28.1734,20.4136,0,0.168817,0,1.97108e+07
05/09/2009 18:00,5,9,6,18,0,14,23,0,1.70958e+06,3.07966e+07,28.1735,28.1735,28.1735,20.4136,0,0.0534975,0,6.24638e+06
05/09/2009 19:00,5,9,6,19,0,13,25,0,0,1.8534e+07,28.1655,28.1655,28.1655,28.1655,0,0,0,0
05/09/2009 20:00,5,9,6,20,0,12,29,0,0,2.21551e+07,28.1655,28.1655,28.1655,28.1655,0,0,0,0
05/09/2009 21:00,5,9,6,21,0,11,31,0,0,1.87665e+07,28.1655,28.1655,28.1655,28.1655,0,0,0,0
05/09/2009 22:00,5,9,6,22,0,8,37,0,0,1.87665e+07,28.1655,28.1655,28.1655,28.1655,0,0,0,0
05/09/2009 23:00,5,9,6,23,0,9,41,0,0,1.57168e+07,28.1655,28.1655,28.1655,28.1655,0,0,0,0
05/10/2009 00:00,5,10,0,0,0,8,44,0,0,1.40225e+07,28.1655,28.1655,28.1655,28.1655,0,0,0,0
05/10/2009 01:00,5,10,0,1,0,6,47,0,0,1.66524e+07,28.1655,28.1655,28.1655,28.1655,0,0,0,0
05/10/2009 02:00,5,10,0,2,0,5,50,0,0,1.66524e+07,28.1655,28.1655,28.1655,28.1655,0,0,0,0
05/10/2009 03:00,5,10,0,3,0,4,54,0,0,1.66524e+07,28.1655,28.1655,28.1655,28.1655,0,0,0,0
05/10/2009 04:00,5,10,0,4,0,3,58,0,0,1.66524e+07,28.1655,28.1655,28.1655,28.1655,0,0,0,0
05/10/2009 05:00,5,10,0,5,0,2,57,0,0,1.66524e+07,28.1655,28.1655,28.1655,28.1655,0,0,0,0
05/10/2009 06:00,5,10,0,6,0,4,54,0,0,1.5778e+07,28.1655,28.1655,28.1655,28.1655,0,0,0,0
05/10/2009 07:00,5,10,0,7,0,7,44,0,0,1.54298e+07,28.1655,28.1655,28.1655,28.1655,0,0,0,0
05/10/2009 08:00,5,10,0,8,0,9,41,0,0,2.06194e+07,28.1655,28.1655,28.1655,28.1655,0,0,0,0
05/10/2009 09:00,5,10,0,9,0,11,33,0,1.60146e+06,4.14819e+07,28.0372,28.0372,28.0372,20.4136,0,0.0523383,0,5.99163e+06
05/10/2009 10:00,5,10,0,10,0,13,29,0,1.63586e+06,4.26147e+07,28.0759,28.0759,28.0759,20.4136,0,0.0530778,0,6.12056e+06
05/10/2009 11:00,5,10,0,11,0,14,23,0,2.76047e+06,4.25973e+07,28.043,28.043,28.043,20.4136,0,0.092465,0,1.0614e+07
05/10/2009 12:00,5,10,0,12,0,14,25,0,3.2873e+06,4.43293e+07,28.0465,28.0465,28.0465,20.4136,0,0.11197,0,1.28596e+07
05/10/2009 13:00,5,10,0,13,0,15,26,0,2.4052e+06,3.92699e+07,28.1092,28.1092,28.1092,20.4136,0,0.0790961,0,9.1588e+06
05/10/2009 14:00,5,10,0,14,0,14,30,0,3.75655e+06,4.44836e+07,28.0948,28.0948,28.0948,20.4136,0,0.129547,0,1.49725e+07
05/10/2009 15:00,5,10,0,15,0,14,32,0,4.01308e+06,4.64242e+07,28.1284,28.1284,28.1284,20.4136,0,0.139192,0,1.61577e+07
05/10/2009 16:00,5,10,0,16,0,13,32,0,3.96991e+06,4.84158e+07,28.1504,28.1504,28.1504,20.4136,0,0.137601,0,1.60187e+07
05/10/2009 17:00,5,10,0,17,0,14,30,0,4.43378e+06,4.84433e+07,28.1882,28.1882,28.1882,20.4136,0,0.154986,0,1.81306e+07
05/10/2009 18:00,5,10,0,18,0,14,32,0,2.32563e+06,2.96108e+07,28.2212,28.2212,28.2212,20.4136,0,0.0759079,0,8.91752e+06
05/10/2009 19:00,5,10,0,19,0,13,32,0,0,1.84093e+07,28.2288,28.2288,28.2288,28.2288,0,0,0,0
05/10/2009 20:00,5,10,0,20,0,12,37,0,0,2.21551e+07,28.2288,28.2288,28.2288,28.2288,0,0,0,0
05/10/2009 21:00,5,10,0,21,0,12,37,0,0,1.87665e+07,28.2288,28.2288,28.2288,28.2288,0,0,0,0
05/10/2009 22:00,5,10,0,22,0,11,39,0,0,1.87665e+07,28.2288,28.2288,28.2288,28.2288,0,0,0,0
05/10/2009 23:00,5,10,0,23,0,8,44,0,0,1.57168e+07,28.2288,28.2288,28.2288,28.2288,0,0,0,0
05/11/2009 00:00,5,11,1,0,0,8,44,0,0,1.40225e+07,28.2288,28.2288,28.2288,28.2288,0,0,0,0
05/11/2009 01:00,5,11,1,1,0,6,47,0,0,1.66524e+07,28.2288,28.2288,28.2288,28.2288,0,0,0,0
05/11/2009 02:00,5,11,1,2,0,5,59,0,0,1.66524e+07,28.2288,28.2288,28.2288,28.2288,0,0,0,0
05/11/2009 03:00,5,11,1,3,0,7,52,0,0,1.66524e+07,28.2288,28.2288,28.2288,28.2288,0,0,0,0
05/11/2009 04:00,5,11,1,4,0,7,81,0,0,1.66524e+07,28.2288,28.2288,28.2288,28.2288,0,0,0,0
05/11/2009 05:00,5,11,1,5,0,8,87,0,0,1.66524e+07,28.2288,28.2288,28.2288,28.2288,0,0,0,0
05/11/2009 06:00,5,11,1,6,0,8,81,0,0,1.5778e+07,28.2288,28.2288,28.2288,28.2288,0,0,0,0
05/11/2009 07:00,5,11,1,7,0,9,81,0,0,1.54981e+07,28.2288,28.2288,28.2288,28.2288,0,0,0,0
05/11/2009 08:00,5,11,1,8,0,11,66,0,0,2.11306e+07,28.2288,28.2288,28.2288,28.2288,0,0,0,0
05/11/2009 09:00,5,11,1,9,0,13,58,0,1.57931e+06,4.18621e+07,28.2341,28.2341,28.2341,20.4136,0,0.050651,0,5.95942e+06
05/11/2009 10:00,5,11,1,10,0,14,55,0,1.78648e+06,4.34706e+07,28.2914,28.2914,28.2914,20.4136,0,0.0575797,0,6.82577e+06
05/11/2009 11:00,5,11,1,11,0,14,59,0,2.42054e+06,4.35475e+07,28.3183,28.3183,28.3183,20.4136,0,0.0796924,0,9.47859e+06
05/11/2009 12:00,5,11,1,12,0,14,51,0,3.0048e+06,4.38388e+07,28.3284,28.3284,28.3284,20.4136,0,0.101185,0,1.20503e+07
05/11/2009 13:00,5,11,1,13,0,14,47,0,2.36771e+06,3.92226e+07,28.3582,28.3582,28.3582,20.4136,0,0.0774121,0,9.25384e+06
05/11/2009 14:00,5,11,1,14,0,13,47,0,3.69268e+06,4.6714e+07,28.3629,28.3629,28.3629,20.4136,0,0.126647,0,1.51484e+07
05/11/2009 15:00,5,11,1,15,0,12,50,0,3.78186e+06,4.7504e+07,28.3616,28.3616,28.3616,20.4136,0,0.130089,0,1.55575e+07
05/11/2009 16:00,5,11,1,16,0,12,50,0,3.89652e+06,4.83243e+07,28.3633,28.3633,28.3633,20.4136,0,0.134429,0,1.60801e+07
05/11/2009 17:00,5,11,1,17,0,10,57,0,3.80079e+06,4.93043e+07,28.3498,28.3498,28.3498,20.4136,0,0.130948,0,1.5637e+07
05/11/2009 18:00,5,11,1,18,0,7,93,0,643396,2.95481e+07,28.3186,28.3186,28.3186,20.4136,0,0.021381,0,2.54316e+06
05/11/2009 19:00,5,11,1,19,0,6,93,0,0,1.86586e+07,28.2998,28.2998,28.2998,28.2998,0,0,0,0
05/11/2009 20:00,5,11,1,20,0,6,87,0,0,2.21551e+07,28.2998,28.2998,28.2998,28.2998,0,0,0,0
05/11/2009 21:00,5,11,1,21,0,5,87,0,0,1.87665e+07,28.2998,28.2998,28.2998,28.2998,0,0,0,0
05/11/2009 22:00,5,11,1,22,0,4,93,0,0,1.87665e+07,28.2998,28.2998,28.2998,28.2998,0,0,0,0
05/11/2009 23:00,5,11,1,23,0,4,100,0,0,1.57168e+07,28.2998,28.2998,28.2998,28.2998,0,0,0,0
05/12/2009 00:00,5,12,2,0,0,4,93,0,0,1.40225e+07,28.2998,28.2998,28.2998,28.2998,0,0,0,0
05/12/2009 01:00,5,12,2,1,0,3,93,0,0,1.66524e+07,28.2998,28.2998,28.2998,28.2998,0,0,0,0
05/12/2009 02:00,5,12,2,2,0,3,93,0,0,1.66524e+07,28.2998,28.2998,28.2998,28.2998,0,0,0,0
05/12/2009 03:00,5,12,2,3,0,4,93,0,0,1.66524e+07,28.2998,28.2998,28.2998,28.2998,0,0,0,0
05/12/2009 04:00,5,12,2,4,0,3,100,0,0,1.66524e+07,28.2998,28.2998,28.2998,28.2998,0,0,0,0
05/12/2009 05:00,5,12,2,5,0,3,93,0,0,1.66524e+07,28.2998,28.2998,28.2998,28.2998,0,0,0,0
05/12/2009 06:00,5,12,2,6,0,3,93,0,0,1.60203e+07,28.2998,28.2998,28.2998,28.2998,0,0,0,0
05/12/2009 07:00,5,12,2,7,0,3,93,0,0,1.58087e+07,28.2998,28.2998,28.2998,28.2998,0,0,0,0
05/12/2009 08:00,5,12,2,8,0,3,93,0,0,2.20157e+07,28.2998,28.2998,28.2998,28.2998,0,0,0,0
05/12/2009 09:00,5,12,2,9,0,3,93,0,457008,4.32597e+07,28.3103,28.3103,28.3103,21.728,0,0.0145982,0,1.73502e+06
05/12/2009 10:00,5,12,2,10,0,4,87,0,673967,4.31071e+07,28.3597,28.3597,28.3597,20.4136,0,0.0224796,0,2.68772e+06
05/12/2009 11:00,5,12,2,11,0,3.6,89,0,725454,4.29022e+07,28.3982,28.3982,28.3982,20.4136,0,0.0243817,0,2.9293e+06
05/12/2009 12:00,5,12,2,12,0,3,93,0,870871,4.10344e+07,28.4298,28.4298,28.4298,20.4136,0,0.0297963,0,3.59401e+06
05/12/2009 13:00,5,12,2,13,0,6,75,0,608250,3.7139e+07,28.4499,28.4499,28.4499,20.4136,0,0.0200393,0,2.42316e+06
05/12/2009 14:00,5,12,2,14,0,7,66,0,1.55091e+06,4.18295e+07,28.4613,28.4613,28.4613,20.4136,0,0.0502411,0,6.08409e+06
05/12/2009 15:00,5,12,2,15,0,9,57,0,2.53123e+06,4.20512e+07,28.4903,28.4903,28.4903,20.4136,0,0.0837793,0,1.0182e+07
05/12/2009 16:00,5,12,2,16,0,9,49,0,2.83226e+06,4.36296e+07,28.4879,28.4879,28.4879,20.4136,0,0.0946777,0,1.15027e+07
05/12/2009 17:00,5,12,2,17,0,10,46,0,3.25233e+06,4.48185e+07,28.4914,28.4914,28.4914,20.4136,0,0.110183,0,1.33923e+07
05/12/2009 18:00,5,12,2,18,0,10,46,0,554233,2.85078e+07,28.4454,28.4454,28.4454,20.4136,0,0.0164761,0,1.99116e+06
05/12/2009 19:00,5,12,2,19,0,9,45,0,0,1.8216e+07,28.4132,28.4132,28.4132,28.4132,0,0,0,0
05/12/2009 20:00,5,12,2,20,0,6,60,0,0,2.21551e+07,28.4132,28.4132,28.4132,28.4132,0,0,0,0
05/12/2009 21:00,5,12,2,21,0,4,75,0,0,1.87665e+07,28.4132,28.4132,28.4132,28.4132,0,0,0,0
05/12/2009 22:00,5,12,2,22,0,4,69,0,0,1.87665e+07,28.4132,28.4132,28.4132,28.4132,0,0,0,0
05/12/2009 23:00,5,12,2,23,0,5,64,0,0,1.57168e+07,28.4132,28.4132,28.4132,28.4132,0,0,0,0
05/13/2009 00:00,5,13,3,0,0,2,80,0,0,1.40225e+07,28.4132,28.4132,28.4132,28.4132,0,0,0,0
05/13/2009 01:00,5,13,3,1,0,2,73,0,0,1.29088e+07,28.4132,28.4132,28.4132,28.4132,0,0,0,0
05/13/2009 02:00,5,13,3,2,0,1.3,77,0,0,1.29088e+07,28.4132,28.4132,28.4132,28.4132,0,0,0,0
05/13/2009 03:00,5,13,3,3,0,1,79,0,0,1.29088e+07,28.4132,28.4132,28.4132,28.4132,0,0,0,0
05/13/2009 04:00,5,13,3,4,0,2,73,0,0,1.29088e+07,28.4132,28.4132,28.4132,28.4132,0,0,0,0
05/13/2009 05:00,5,13,3,5,0,1,72,0,0,1.29088e+07,28.4132,28.4132,28.4132,28.4132,0,0,0,0
05/13/2009 06:00,5,13,3,6,0,3,74,0,0,1.03542e+07,28.4132,28.4132,28.4132,28.4132,0,0,0,0
05/13/2009 07:00,5,13,3,7,0,8,52,0,0,1.00283e+07,28.4132,28.4132,28.4132,28.4132,0,0,0,0
05/13/2009 08:00,5,13,3,8,0,10,50,0,0,9.94546e+06,28.4132,28.4132,28.4132,28.4132,0,0,0,0
05/13/2009 09:00,5,13,3,9,0,13,38,0,0,9.89204e+06,28.4132,28.4132,28.4132,28.4132,0,0,0,0
05/13/2009 10:00,5,13,3,10,0,14,32,0,0,9.86264e+06,28.4132,28.4132,28.4132,28.4132,0,0,0,0
05/13/2009 11:00,5,13,3,11,0,16,24,0,0,9.83324e+06,28.4132,28.4132,28.4132,28.4132,0,0,0,0
05/13/2009 12:00,5,13,3,12,0,17,21,0,0,9.83324e+06,28.4132,28.4132,28.4132,28.4132,0,0,0,0
05/13/2009 13:00,5,13,3,13,0,18,19,0,0,9.91606e+06,28.4132,28.4132,28.4132,28.4132,0,0,0,0
05/13/2009 14:00,5,13,3,14,0,19,17,0,0,9.91606e+06,28.4132,28.4132,28.4132,28.4132,0,0,0,0
05/13/2009 15:00,5,13,3,15,0,19,17,0,0,1.00283e+07,28.4132,28.4132,28.4132,28.4132,0,0,0,0
05/13/2009 16:00,5,13,3,16,0,21,15,0,0,1.00283e+07,28.4132,28.4132,28.4132,28.4132,0,0,0,0
05/13/2009 17:00,5,13,3,17,0,20.1,17,0,0,1.01111e+07,28.4132,28.4132,28.4132,28.4132,0,0,0,0
05/13/2009 18:00,5,13,3,18,0,18.5,20,0,0,1.00283e+07,28.4132,28.4132,28.4132,28.4132,0,0,0,0
05/13/2009 19:00,5,13,3,19,0,16.3,25,0,0,1.06507e+07,28.4132,28.4132,28.4132,28.4132,0,0,0,0
05/13/2009 20:00,5,13,3,20,0,14.5,30,0,0,1.40225e+07,28.4132,28.4132,28.4132,28.4132,0,0,0,0
05/13/2009 21:00,5,13,3,21,0,13,35,0,0,1.40225e+07,28.4132,28.4132,28.4132,28.4132,0,0,0,0
05/13/2009 22:00,5,13,3,22,0,12,37,0,0,1.40225e+07,28.4132,28.4132,28.4132,28.4132,0,0,0,0
05/13/2009 23:00,5,13,3,23,0,12,34,0,0,1.40225e+07,28.4132,28.4132,28.4132,28.4132,0,0,0,0
05/14/2009 00:00,5,14,4,0,0,11,36,0,0,1.40225e+07,28.4132,28.4132,28.4132,28.4132,0,0,0,0
05/14/2009 01:00,5,14,4,1,0,11,36,0,0,1.29088e+07,28.4132,28.4132,28.4132,28.4132,0,0,0,0
05/14/2009 02:00,5,14,4,2,0,9,41,0,0,1.29088e+07,28.4132,28.4132,28.4132,28.4132,0,0,0,0
05/14/2009 03:00,5,14,4,3,0,8,44,0,0,1.29088e+07,28.4132,28.4132,28.4132,28.4132,0,0,0,0
05/14/2009 04:00,5,14,4,4,0,7.9,47,0,0,1.29088e+07,28.4132,28.4132,28.4132,28.4132,0,0,0,0
05/14/2009 05:00,5,14,4,5,0,8,48,0,0,1.29088e+07,28.4132,28.4132,28.4132,28.4132,0,0,0,0
05/14/2009 06:00,5,14,4,6,0,10,46,0,0,1.06507e+07,28.4132,28.4132,28.4132,28.4132,0,0,0,0
05/14/2009 07:00,5,14,4,7,0,12,44,0,0,1.03248e+07,28.4132,28.4132,28.4132,28.4132,0,0,0,0
05/14/2009 08:00,5,14,4,8,0,16,28,0,0,1.01057e+07,28.4132,28.4132,28.4132,28.4132,0,0,0,0
05/14/2009 09:00,5,14,4,9,0,18,23,0,0,9.83324e+06,28.4132,28.4132,28.4132,28.4132,0,0,0,0
05/14/2009 10:00,5,14,4,10,0,20,20,0,0,9.75041e+06,28.4132,28.4132,28.4132,28.4132,0,0,0,0
05/14/2009 11:00,5,14,4,11,0,22,17,0,0,9.50731e+06,28.4132,28.4132,28.4132,28.4132,0,0,0,0
05/14/2009 12:00,5,14,4,12,0,23,16,0,0,9.72639e+06,28.4132,28.4132,28.4132,28.4132,0,0,0,0
05/14/2009 13:00,5,14,4,13,0,21,19,0,0,9.91606e+06,28.4132,28.4132,28.4132,28.4132,0,0,0,0
05/14/2009 14:00,5,14,4,14,0,21,23,0,0,9.83324e+06,28.4132,28.4132,28.4132,28.4132,0,0,0,0
05/14/2009 15:00,5,14,4,15,0,22,21,0,0,9.50731e+06,28.4132,28.4132,28.4132,28.4132,0,0,0,0
05/14/2009 16:00,5,14,4,16,0,22,21,0,0,9.96949e+06,28.4132,28.4132,28.4132,28.4132,0,0,0,0
05/14/2009 17:00,5,14,4,17,0,23,22,0,0,9.89204e+06,28.4132,28.4132,28.4132,28.4132,0,0,0,0
05/14/2009 18:00,5,14,4,18,0,21,25,0,0,1.01111e+07,28.4132,28.4132,28.4132,28.4132,0,0,0,0
05/14/2009 19:00,5,14,4,19,0,17,39,0,0,1.03542e+07,28.4132,28.4132,28.4132,28.4132,0,0,0,0
05/14/2009 20:00,5,14,4,20,0,16,36,0,0,1.40225e+07,28.4132,28.4132,28.4132,28.4132,0,0,0,0
05/14/2009 21:00,5,14,4,21,0,12,47,0,0,1.40225e+07,28.4132,28.4132,28.4132,28.4132,0,0,0,0
05/14/2009 22:00,5,14,4,22,0,13,47,0,0,1.40225e+07,28.4132,28.4132,28.4132,28.4132,0,0,0,0
05/14/2009 23:00,5,14,4,23,0,12,54,0,0,1.40225e+07,28.4132,28.4132,28.4132,28.4132,0,0,0,0
05/15/2009 00:00,5,15,5,0,0,12,50,0,0,1.40225e+07,28.4132,28.4132,28.4132,28.4132,0,0,0,0
05/15/2009 01:00,5,15,5,1,0,9,61,0,0,1.66524e+07,28.4132,28.4132,28.4132,28.4132,0,0,0,0
05/15/2009 02:00,5,15,5,2,0,8,66,0,0,1.66524e+07,28.4132,28.4132,28.4132,28.4132,0,0,0,0
05/15/2009 03:00,5,15,5,3,0,7,70,0,0,1.66524e+07,28.4132,28.4132,28.4132,28.4132,0,0,0,0
05/15/2009 04:00,5,15,5,4,0,8,66,0,0,1.66524e+07,28.4132,28.4132,28.4132,28.4132,0,0,0,0
05/15/2009 05:00,5,15,5,5,0,7,66,0,0,1.66524e+07,28.4132,28.4132,28.4132,28.4132,0,0,0,0
05/15/2009 06:00,5,15,5,6,0,11,54,0,0,1.56415e+07,28.4132,28.4132,28.4132,28.4132,0,0,0,0
05/15/2009 07:00,5,15,5,7,0,14,41,0,51016.6,1.53498e+07,28.3982,28.3982,28.3982,23.0802,0,0.000943436,0,113218
05/15/2009 08:00,5,15,5,8,0,18,37,0,576385,2.15729e+07,28.0688,28.0688,28.0688,20.4136,0,0.0197585,0,2.27348e+06
05/15/2009 09:00,5,15,5,9,0,21,25,0,1.73878e+06,4.33232e+07,27.8502,27.8502,27.8502,20.4136,0,0.0599209,0,6.70702e+06
05/15/2009 10:00,5,15,5,10,0,22,25,0,2.50051e+06,4.20239e+07,28.0062,28.0062,28.0062,20.4136,0,0.083303,0,9.51683e+06
05/15/2009 11:00,5,15,5,11,0,22,23,0,2.74261e+06,4.62482e+07,28.1913,28.1913,28.1913,20.4136,0,0.0912639,0,1.06804e+07
05/15/2009 12:00,5,15,5,12,0,19,24,0,3.38842e+06,4.4036e+07,28.2391,28.2391,28.2391,20.4136,0,0.115205,0,1.35651e+07
05/15/2009 13:00,5,15,5,13,0,21,28,0,2.89681e+06,4.00993e+07,28.3159,28.3159,28.3159,20.4136,0,0.0966903,0,1.14969e+07
05/15/2009 14:00,5,15,5,14,0,21,28,0,4.60273e+06,4.5774e+07,28.348,28.348,28.348,20.4136,0,0.160792,0,1.91964e+07
05/15/2009 15:00,5,15,5,15,0,19,37,0,5.47745e+06,4.56216e+07,28.3459,28.3459,28.3459,20.4136,0,0.194179,0,2.31764e+07
05/15/2009 16:00,5,15,5,16,0,21,30,0,5.38641e+06,4.98659e+07,28.3595,28.3595,28.3595,20.4136,0,0.190773,0,2.28089e+07
05/15/2009 17:00,5,15,5,17,0,19,30,0,6.26112e+06,4.79411e+07,28.3286,28.3286,28.3286,20.4136,0,0.224817,0,2.67746e+07
05/15/2009 18:00,5,15,5,18,0,18,32,0,2.56665e+06,3.20099e+07,28.3087,28.3087,28.3087,20.4136,0,0.0844664,0,1.00342e+07
05/15/2009 19:00,5,15,5,19,0,16,39,0,0,1.80914e+07,28.3023,28.3023,28.3023,28.3023,0,0,0,0
05/15/2009 20:00,5,15,5,20,0,14,44,0,0,2.21551e+07,28.3023,28.3023,28.3023,28.3023,0,0,0,0
05/15/2009 21:00,5,15,5,21,0,12,54,0,0,1.87665e+07,28.3023,28.3023,28.3023,28.3023,0,0,0,0
05/15/2009 22:00,5,15,5,22,0,11,58,0,0,1.87665e+07,28.3023,28.3023,28.3023,28.3023,0,0,0,0
05/15/2009 23:00,5,15,5,23,0,10,57,0,0,1.57168e+07,28.3023,28.3023,28.3023,28.3023,0,0,0,0
05/16/2009 00:00,5,16,6,0,0,10,57,0,0,1.40225e+07,28.3023,28.3023,28.3023,28.3023,0,0,0,0
05/16/2009 01:00,5,16,6,1,0,8,66,0,0,1.66524e+07,28.3023,28.3023,28.3023,28.3023,0,0,0,0
05/16/2009 02:00,5,16,6,2,0,9,66,0,0,1.66524e+07,28.3023,28.3023,28.3023,28.3023,0,0,0,0
05/16/2009 03:00,5,16,6,3,0,6,81,0,0,1.66524e+07,28.3023,28.3023,28.3023,28.3023,0,0,0,0
05/16/2009 04:00,5,16,6,4,0,8,81,0,0,1.66524e+07,28.3023,28.3023,28.3023,28.3023,0,0,0,0
05/16/2009 05:00,5,16,6,5,0,6,87,0,0,1.66524e+07,28.3023,28.3023,28.3023,28.3023,0,0,0,0
05/16/2009 06:00,5,16,6,6,0,8,87,0,0,1.56039e+07,28.3023,28.3023,28.3023,28.3023,0,0,0,0
05/16/2009 07:00,5,16,6,7,0,8,93,0,0,1.56039e+07,28.3023,28.3023,28.3023,28.3023,0,0,0,0
05/16/2009 08:00,5,16,6,8,0,8,93,0,0,2.16417e+07,28.3023,28.3023,28.3023,28.3023,0,0,0,0
05/16/2009 09:00,5,16,6,9,0,7,100,0,1.69191e+06,4.43078e+07,28.3221,28.3221,28.3221,20.4136,0,0.0547014,0,6.50913e+06
05/16/2009 10:00,5,16,6,10,0,8,81,0,2.39361e+06,4.44645e+07,28.3388,28.3388,28.3388,20.4136,0,0.0787488,0,9.39066e+06
05/16/2009 11:00,5,16,6,11,0,9,76,0,2.78037e+06,4.49304e+07,28.3543,28.3543,28.3543,20.4136,0,0.0928359,0,1.10924e+07
05/16/2009 12:00,5,16,6,12,0,10,66,0,3.21681e+06,4.51905e+07,28.3709,28.3709,28.3709,20.4136,0,0.108951,0,1.30449e+07
05/16/2009 13:00,5,16,6,13,0,8,87,0,2.12036e+06,4.09794e+07,28.3791,28.3791,28.3791,20.4136,0,0.0684498,0,8.20407e+06
05/16/2009 14:00,5,16,6,14,0,9,87,0,3.55179e+06,4.72253e+07,28.3952,28.3952,28.3952,20.4136,0,0.121386,0,1.45783e+07
05/16/2009 15:00,5,16,6,15,0,9,87,0,3.81243e+06,4.61782e+07,28.4116,28.4116,28.4116,20.4136,0,0.131138,0,1.57817e+07
05/16/2009 16:00,5,16,6,16,0,8,87,0,3.72508e+06,4.81167e+07,28.4114,28.4114,28.4114,20.4136,0,0.127963,0,1.53993e+07
05/16/2009 17:00,5,16,6,17,0,7,93,0,3.94513e+06,4.70204e+07,28.4104,28.4104,28.4104,20.4136,0,0.136165,0,1.63841e+07
05/16/2009 18:00,5,16,6,18,0,7,93,0,693339,2.93199e+07,28.3665,28.3665,28.3665,20.4136,0,0.0218018,0,2.60893e+06
05/16/2009 19:00,5,16,6,19,0,7,93,0,0,1.87833e+07,28.3388,28.3388,28.3388,28.3388,0,0,0,0
05/16/2009 20:00,5,16,6,20,0,7,100,0,0,2.21551e+07,28.3388,28.3388,28.3388,28.3388,0,0,0,0
05/16/2009 21:00,5,16,6,21,0,7,100,0,0,1.87665e+07,28.3388,28.3388,28.3388,28.3388,0,0,0,0
05/16/2009 22:00,5,16,6,22,0,7,100,0,0,1.87665e+07,28.3388,28.3388,28.3388,28.3388,0,0,0,0
05/16/2009 23:00,5,16,6,23,0,7,100,0,0,1.57168e+07,28.3388,28.3388,28.3388,28.3388,0,0,0,0
05/17/2009 00:00,5,17,0,0,0,7,93,0,0,1.40225e+07,28.3388,28.3388,28.3388,28.3388,0,0,0,0
05/17/2009 01:00,5,17,0,1,0,7,100,0,0,1.66524e+07,28.3388,28.3388,28.3388,28.3388,0,0,0,0
05/17/2009 02:00,5,17,0,2,0,7,100,0,0,1.66524e+07,28.3388,28.3388,28.3388,28.3388,0,0,0,0
05/17/2009 03:00,5,17,0,3,0,7,100,0,0,1.66524e+07,28.3388,28.3388,28.3388,28.3388,0,0,0,0
05/17/2009 04:00,5,17,0,4,0,7,100,0,0,1.66524e+07,28.3388,28.3388,28.3388,28.3388,0,0,0,0
05/17/2009 05:00,5,17,0,5,0,7,93,0,0,1.66524e+07,28.3388,28.3388,28.3388,28.3388,0,0,0,0
05/17/2009 06:00,5,17,0,6,0,7,93,0,0,1.60886e+07,28.3388,28.3388,28.3388,28.3388,0,0,0,0
05/17/2009 07:00,5,17,0,7,0,8,87,0,0,1.56039e+07,28.3388,28.3388,28.3388,28.3388,0,0,0,0
05/17/2009 08:00,5,17,0,8,0,8,81,0,0,2.11306e+07,28.3388,28.3388,28.3388,28.3388,0,0,0,0
05/17/2009 09:00,5,17,0,9,0,9,76,0,618204,4.16785e+07,28.3697,28.3697,28.3697,21.9986,0,0.0206437,0,2.47291e+06
05/17/2009 10:00,5,17,0,10,0,12,67,0,852542,4.23747e+07,28.4411,28.4411,28.4411,20.4136,0,0.02911,0,3.51687e+06
05/17/2009 11:00,5,17,0,11,0,13,62,0,1.61928e+06,4.2167e+07,28.4931,28.4931,28.4931,20.4136,0,0.0504845,0,6.13896e+06
05/17/2009 12:00,5,17,0,12,0,14,59,0,2.64064e+06,4.31293e+07,28.5739,28.5739,28.5739,20.4136,0,0.0874234,0,1.07348e+07
05/17/2009 13:00,5,17,0,13,0,14,59,0,2.10747e+06,3.92745e+07,28.6021,28.6021,28.6021,20.4136,0,0.0676747,0,8.3383e+06
05/17/2009 14:00,5,17,0,14,0,15,55,0,4.31412e+06,4.447e+07,28.6112,28.6112,28.6112,20.4136,0,0.149458,0,1.84357e+07
05/17/2009 15:00,5,17,0,15,0,15,55,0,4.93118e+06,4.54874e+07,28.5931,28.5931,28.5931,20.4136,0,0.172794,0,2.12671e+07
05/17/2009 16:00,5,17,0,16,0,14,59,0,4.88963e+06,4.72152e+07,28.5485,28.5485,28.5485,20.4136,0,0.17145,0,2.09864e+07
05/17/2009 17:00,5,17,0,17,0,15,59,0,4.94929e+06,4.93321e+07,28.5357,28.5357,28.5357,20.4136,0,0.173897,0,2.12525e+07
05/17/2009 18:00,5,17,0,18,0,14,63,0,1.43445e+06,3.06443e+07,28.4891,28.4891,28.4891,20.4136,0,0.0433431,0,5.26672e+06
05/17/2009 19:00,5,17,0,19,0,14,63,0,0,1.87833e+07,28.4661,28.4661,28.4661,28.4661,0,0,0,0
05/17/2009 20:00,5,17,0,20,0,13,62,0,0,2.21551e+07,28.4661,28.4661,28.4661,28.4661,0,0,0,0
05/17/2009 21:00,5,17,0,21,0,12,71,0,0,1.87665e+07,28.4661,28.4661,28.4661,28.4661,0,0,0,0
05/17/2009 22:00,5,17,0,22,0,11,76,0,0,1.87665e+07,28.4661,28.4661,28.4661,28.4661,0,0,0,0
05/17/2009 23:00,5,17,0,23,0,10,76,0,0,1.57168e+07,28.4661,28.4661,28.4661,28.4661,0,0,0,0
05/18/2009 00:00,5,18,1,0,0,9,81,0,0,1.40225e+07,28.4661,28.4661,28.4661,28.4661,0,0,0,0
05/18/2009 01:00,5,18,1,1,0,9,81,0,0,1.66524e+07,28.4661,28.4661,28.4661,28.4661,0,0,0,0
05/18/2009 02:00,5,18,1,2,0,8,81,0,0,1.66524e+07,28.4661,28.4661,28.4661,28.4661,0,0,0,0
05/18/2009 03:00,5,18,1,3,0,8,76,0,0,1.66524e+07,28.4661,28.4661,28.4661,28.4661,0,0,0,0
05/18/2009 04:00,5,18,1,4,0,7,81,0,0,1.66524e+07,28.4661,28.4661,28.4661,28.4661,0,0,0,0
05/18/2009 05:00,5,18,1,5,0,6,81,0,0,1.66524e+07,28.4661,28.4661,28.4661,28.4661,0,0,0,0
05/18/2009 06:00,5,18,1,6,0,8,87,0,0,1.60886e+07,28.4661,28.4661,28.4661,28.4661,0,0,0,0
05/18/2009 07:00,5,18,1,7,0,10,82,0,95596.9,1.52978e+07,28.4464,28.4464,28.4464,23.0978,0,0.00252796,0,305173
05/18/2009 08:00,5,18,1,8,0,12,67,0,293094,2.11034e+07,28.3403,28.3403,28.3403,20.4136,0,0.00921822,0,1.09831e+06
05/18/2009 09:00,5,18,1,9,0,14,63,0,2.27185e+06,4.31167e+07,28.2861,28.2861,28.2861,20.4136,0,0.0761158,0,9.01943e+06
05/18/2009 10:00,5,18,1,10,0,16,55,0,3.12113e+06,4.41356e+07,28.338,28.338,28.338,20.4136,0,0.106187,0,1.26617e+07
05/18/2009 11:00,5,18,1,11,0,17,52,0,3.91865e+06,4.53595e+07,28.3706,28.3706,28.3706,20.4136,0,0.135164,0,1.61829e+07
05/18/2009 12:00,5,18,1,12,0,19,46,0,4.74188e+06,4.56746e+07,28.4131,28.4131,28.4131,20.4136,0,0.166234,0,2.00092e+07
05/18/2009 13:00,5,18,1,13,0,21,40,0,4.29569e+06,4.1791e+07,28.427,28.427,28.427,20.4136,0,0.149149,0,1.79839e+07
05/18/2009 14:00,5,18,1,14,0,22,38,0,6.11037e+06,4.73393e+07,28.4241,28.4241,28.4241,20.4136,0,0.218806,0,2.63732e+07
05/18/2009 15:00,5,18,1,15,0,24,31,0,7.09781e+06,4.78643e+07,28.4214,28.4214,28.4214,20.4136,0,0.257331,0,3.10062e+07
05/18/2009 16:00,5,18,1,16,0,24,25,0,7.86422e+06,5.03158e+07,28.3904,28.3904,28.3904,20.4136,0,0.288231,0,3.45951e+07
05/18/2009 17:00,5,18,1,17,0,22,41,0,8.1909e+06,5.11312e+07,28.3851,28.3851,28.3851,20.4136,0,0.301488,0,3.6162e+07
05/18/2009 18:00,5,18,1,18,0,20,46,0,5.24491e+06,3.31523e+07,28.3454,28.3454,28.3454,20.4136,0,0.186078,0,2.22083e+07
05/18/2009 19:00,5,18,1,19,0,18,52,0,0,1.79667e+07,28.3236,28.3236,28.3236,28.3236,0,0,0,0
05/18/2009 20:00,5,18,1,20,0,17,55,0,0,2.21551e+07,28.3236,28.3236,28.3236,28.3236,0,0,0,0
05/18/2009 21:00,5,18,1,21,0,16,59,0,0,1.87665e+07,28.3236,28.3236,28.3236,28.3236,0,0,0,0
05/18/2009 22:00,5,18,1,22,0,13,72,0,0,1.87665e+07,28.3236,28.3236,28.3236,28.3236,0,0,0,0
05/18/2009 23:00,5,18,1,23,0,12,76,0,0,1.57168e+07,28.3236,28.3236,28.3236,28.3236,0,0,0,0
05/19/2009 00:00,5,19,2,0,0,13,67,0,0,1.40225e+07,28.3236,28.3236,28.3236,28.3236,0,0,0,0
05/19/2009 01:00,5,19,2,1,0,12,62,0,0,1.66524e+07,28.3236,28.3236,28.3236,28.3236,0,0,0,0
05/19/2009 02:00,5,19,2,2,0,13,51,0,0,1.66524e+07,28.3236,28.3236,28.3236,28.3236,0,0,0,0
05/19/2009 03:00,5,19,2,3,0,12,67,0,0,1.66524e+07,28.3236,28.3236,28.3236,28.3236,0,0,0,0
05/19/2009 04:00,5,19,2,4,0,9,87,0,0,1.66524e+07,28.3236,28.3236,28.3236,28.3236,0,0,0,0
05/19/2009 05:00,5,19,2,5,0,8,87,0,0,1.66524e+07,28.3236,28.3236,28.3236,28.3236,0,0,0,0
05/19/2009 06:00,5,19,2,6,0,11,76,0,0,1.53615e+07,28.3236,28.3236,28.3236,28.3236,0,0,0,0
05/19/2009 07:00,5,19,2,7,0,13,67,0,962466,1.64418e+07,28.2473,28.2473,28.2473,20.4136,0,0.0320296,0,3.77593e+06
05/19/2009 08:00,5,19,2,8,0,14,63,0,1.64714e+06,2.28566e+07,28.1877,28.1877,28.1877,20.4136,0,0.0566871,0,6.6309e+06
05/19/2009 09:00,5,19,2,9,0,16,55,0,5.62316e+06,4.8009e+07,28.2394,28.2394,28.2394,20.4136,0,0.201857,0,2.37696e+07
05/19/2009 10:00,5,19,2,10,0,16,55,0,6.04504e+06,4.76881e+07,28.2852,28.2852,28.2852,20.4136,0,0.217373,0,2.57463e+07
05/19/2009 11:00,5,19,2,11,0,17,48,0,6.34042e+06,4.78926e+07,28.3057,28.3057,28.3057,20.4136,0,0.228164,0,2.70944e+07
05/19/2009 12:00,5,19,2,12,0,18,45,0,6.76144e+06,4.73094e+07,28.3164,28.3164,28.3164,20.4136,0,0.244634,0,2.90898e+07
05/19/2009 13:00,5,19,2,13,0,18,45,0,6.03585e+06,4.29367e+07,28.3098,28.3098,28.3098,20.4136,0,0.216099,0,2.56753e+07
05/19/2009 14:00,5,19,2,14,0,19,46,0,7.34455e+06,4.93864e+07,28.3015,28.3015,28.3015,20.4136,0,0.267738,0,3.17772e+07
05/19/2009 15:00,5,19,2,15,0,19,43,0,7.76796e+06,4.96381e+07,28.2976,28.2976,28.2976,20.4136,0,0.284611,0,3.37629e+07
05/19/2009 16:00,5,19,2,16,0,19,43,0,7.83305e+06,5.12278e+07,28.2963,28.2963,28.2963,20.4136,0,0.287309,0,3.40772e+07
05/19/2009 17:00,5,19,2,17,0,21,40,0,8.94788e+06,5.12331e+07,28.3145,28.3145,28.3145,20.4136,0,0.332069,0,3.94774e+07
05/19/2009 18:00,5,19,2,18,0,19,46,0,6.19598e+06,3.43099e+07,28.2957,28.2957,28.2957,20.4136,0,0.222564,0,2.63961e+07
05/19/2009 19:00,5,19,2,19,0,18,49,0,0,1.87833e+07,28.2942,28.2942,28.2942,28.2942,0,0,0,0
05/19/2009 20:00,5,19,2,20,0,16,55,0,0,2.21551e+07,28.2942,28.2942,28.2942,28.2942,0,0,0,0
05/19/2009 21:00,5,19,2,21,0,14,63,0,0,1.87665e+07,28.2942,28.2942,28.2942,28.2942,0,0,0,0
05/19/2009 22:00,5,19,2,22,0,14,67,0,0,1.87665e+07,28.2942,28.2942,28.2942,28.2942,0,0,0,0
05/19/2009 23:00,5,19,2,23,0,12,71,0,0,1.57168e+07,28.2942,28.2942,28.2942,28.2942,0,0,0,0
05/20/2009 00:00,5,20,3,0,0,9,81,0,0,1.40225e+07,28.2942,28.2942,28.2942,28.2942,0,0,0,0
05/20/2009 01:00,5,20,3,1,0,9,81,0,0,1.29088e+07,28.2942,28.2942,28.2942,28.2942,0,0,0,0
05/20/2009 02:00,5,20,3,2,0,8,87,0,0,1.29088e+07,28.2942,28.2942,28.2942,28.2942,0,0,0,0
05/20/2009 03:00,5,20,3,3,0,7,87,0,0,1.29088e+07,28.2942,28.2942,28.2942,28.2942,0,0,0,0
05/20/2009 04:00,5,20,3,4,0,8,87,0,0,1.29088e+07,28.2942,28.2942,28.2942,28.2942,0,0,0,0
05/20/2009 05:00,5,20,3,5,0,8,87,0,0,1.29088e+07,28.2942,28.2942,28.2942,28.2942,0,0,0,0
05/20/2009 06:00,5,20,3,6,0,8,87,0,0,1.06507e+07,28.2942,28.2942,28.2942,28.2942,0,0,0,0
05/20/2009 07:00,5,20,3,7,0,8,87,0,0,1.04317e+07,28.2942,28.2942,28.2942,28.2942,0,0,0,0
05/20/2009 08:00,5,20,3,8,0,8,87,0,0,1.00523e+07,28.2942,28.2942,28.2942,28.2942,0,0,0,0
05/20/2009 09:00,5,20,3,9,0,9,87,0,0,1.03248e+07,28.2942,28.2942,28.2942,28.2942,0,0,0,0
05/20/2009 10:00,5,20,3,10,0,10.6,78,0,0,1.00523e+07,28.2942,28.2942,28.2942,28.2942,0,0,0,0
05/20/2009 11:00,5,20,3,11,0,12,71,0,0,9.86264e+06,28.2942,28.2942,28.2942,28.2942,0,0,0,0
05/20/2009 12:00,5,20,3,12,0,16,55,0,0,9.96949e+06,28.2942,28.2942,28.2942,28.2942,0,0,0,0
05/20/2009 13:00,5,20,3,13,0,19,46,0,0,9.83324e+06,28.2942,28.2942,28.2942,28.2942,0,0,0,0
05/20/2009 14:00,5,20,3,14,0,17,52,0,0,9.50731e+06,28.2942,28.2942,28.2942,28.2942,0,0,0,0
05/20/2009 15:00,5,20,3,15,0,14,63,0,0,9.91606e+06,28.2942,28.2942,28.2942,28.2942,0,0,0,0
05/20/2009 16:00,5,20,3,16,0,13,67,0,0,9.99889e+06,28.2942,28.2942,28.2942,28.2942,0,0,0,0
05/20/2009 17:00,5,20,3,17,0,13,67,0,0,1.05973e+07,28.2942,28.2942,28.2942,28.2942,0,0,0,0
05/20/2009 18:00,5,20,3,18,0,13,72,0,0,1.06507e+07,28.2942,28.2942,28.2942,28.2942,0,0,0,0
05/20/2009 19:00,5,20,3,19,0,12,82,0,0,1.05973e+07,28.2942,28.2942,28.2942,28.2942,0,0,0,0
05/20/2009 20:00,5,20,3,20,0,11,87,0,0,1.40225e+07,28.2942,28.2942,28.2942,28.2942,0,0,0,0
05/20/2009 21:00,5,20,3,21,0,11,87,0,0,1.40225e+07,28.2942,28.2942,28.2942,28.2942,0,0,0,0
05/20/2009 22:00,5,20,3,22,0,11,87,0,0,1.40225e+07,28.2942,28.2942,28.2942,28.2942,0,0,0,0
05/20/2009 23:00,5,20,3,23,0,11,76,0,0,1.40225e+07,28.2942,28.2942,28.2942,28.2942,0,0,0,0
05/21/2009 00:00,5,21,4,0,0,13,72,0,0,1.40225e+07,28.2942,28.2942,28.2942,28.2942,0,0,0,0
05/21/2009 01:00,5,21,4,1,0,12,71,0,0,1.29088e+07,28.2942,28.2942,28.2942,28.2942,0,0,0,0
05/21/2009 02:00,5,21,4,2,0,13,72,0,0,1.29088e+07,28.2942,28.2942,28.2942,28.2942,0,0,0,0
05/21/2009 03:00,5,21,4,3,0,12,76,0,0,1.29088e+07,28.2942,28.2942,28.2942,28.2942,0,0,0,0
05/21/2009 04:00,5,21,4,4,0,12,71,0,0,1.29088e+07,28.2942,28.2942,28.2942,28.2942,0,0,0,0
05/21/2009 05:00,5,21,4,5,0,12,71,0,0,1.29088e+07,28.2942,28.2942,28.2942,28.2942,0,0,0,0
05/21/2009 06:00,5,21,4,6,0,12,71,0,0,1.05973e+07,28.2942,28.2942,28.2942,28.2942,0,0,0,0
05/21/2009 07:00,5,21,4,7,0,13,67,0,0,9.99889e+06,28.2942,28.2942,28.2942,28.2942,0,0,0,0
05/21/2009 08:00,5,21,4,8,0,16,59,0,0,9.72639e+06,28.2942,28.2942,28.2942,28.2942,0,0,0,0
05/21/2009 09:00,5,21,4,9,0,19,46,0,0,9.77981e+06,28.2942,28.2942,28.2942,28.2942,0,0,0,0
05/21/2009 10:00,5,21,4,10,0,21,38,0,0,9.61416e+06,28.2942,28.2942,28.2942,28.2942,0,0,0,0
05/21/2009 11:00,5,21,4,11,0,23,31,0,0,9.50731e+06,28.2942,28.2942,28.2942,28.2942,0,0,0,0
05/21/2009 12:00,5,21,4,12,0,24,24,0,0,9.72639e+06,28.2942,28.2942,28.2942,28.2942,0,0,0,0
05/21/2009 13:00,5,21,4,13,0,27,17,0,0,9.47792e+06,28.2942,28.2942,28.2942,28.2942,0,0,0,0
05/21/2009 14:00,5,21,4,14,0,28,12,0,0,9.64356e+06,28.2942,28.2942,28.2942,28.2942,0,0,0,0
05/21/2009 15:00,5,21,4,15,0,29,10,0,0,9.50731e+06,28.2942,28.2942,28.2942,28.2942,0,0,0,0
05/21/2009 16:00,5,21,4,16,0,27,10,0,0,9.89204e+06,28.2942,28.2942,28.2942,28.2942,0,0,0,0
05/21/2009 17:00,5,21,4,17,0,26,9,0,0,9.89204e+06,28.2942,28.2942,28.2942,28.2942,0,0,0,0
05/21/2009 18:00,5,21,4,18,0,26,9,0,0,1.03248e+07,28.2942,28.2942,28.2942,28.2942,0,0,0,0
05/21/2009 19:00,5,21,4,19,0,24,9,0,0,1.03542e+07,28.2942,28.2942,28.2942,28.2942,0,0,0,0
05/21/2009 20:00,5,21,4,20,0,20,12,0,0,1.40225e+07,28.2942,28.2942,28.2942,28.2942,0,0,0,0
05/21/2009 21:00,5,21,4,21,0,17,11,0,0,1.40225e+07,28.2942,28.2942,28.2942,28.2942,0,0,0,0
05/21/2009 22:00,5,21,4,22,0,14,12,0,0,1.40225e+07,28.2942,28.2942,28.2942,28.2942,0,0,0,0
05/21/2009 23:00,5,21,4,23,0,13,12,0,0,1.40225e+07,28.2942,28.2942,28.2942,28.2942,0,0,0,0
05/22/2009 00:00,5,22,5,0,0,12,11,0,0,1.40225e+07,28.2942,28.2942,28.2942,28.2942,0,0,0,0
05/22/2009 01:00,5,22,5,1,0,9,14,0,0,1.66524e+07,28.2942,28.2942,28.2942,28.2942,0,0,0,0
05/22/2009 02:00,5,22,5,2,0,8,14,0,0,1.66524e+07,28.2942,28.2942,28.2942,28.2942,0,0,0,0
05/22/2009 03:00,5,22,5,3,0,9,14,0,0,1.66524e+07,28.2942,28.2942,28.2942,28.2942,0,0,0,0
05/22/2009 04:00,5,22,5,4,0,8,17,0,0,1.66524e+07,28.2942,28.2942,28.2942,28.2942,0,0,0,0
05/22/2009 05:00,5,22,5,5,0,6,19,0,0,1.66524e+07,28.2942,28.2942,28.2942,28.2942,0,0,0,0
05/22/2009 06:00,5,22,5,6,0,9,17,0,0,1.54298e+07,28.2942,28.2942,28.2942,28.2942,0,0,0,0
05/22/2009 07:00,5,22,5,7,0,11,15,0,165540,1.54887e+07,28.1495,28.1495,28.1495,23.0405,0,0.00512138,0,592770
05/22/2009 08:00,5,22,5,8,0,13,12,0,713935,2.17419e+07,27.4902,27.4902,27.4902,20.4136,0,0.0251561,0,2.67814e+06
05/22/2009 09:00,5,22,5,9,0,14,10,0,2.41262e+06,4.41379e+07,27.3054,27.3054,27.3054,20.4136,0,0.0846159,0,8.79197e+06
05/22/2009 10:00,5,22,5,10,0,16,10,0,3.29033e+06,4.50326e+07,27.4582,27.4582,27.4582,20.4136,0,0.114007,0,1.20849e+07
05/22/2009 11:00,5,22,5,11,0,17,11,0,3.92897e+06,4.53804e+07,27.5569,27.5569,27.5569,20.4136,0,0.136709,0,1.46932e+07
05/22/2009 12:00,5,22,5,12,0,17,11,0,4.41923e+06,4.59727e+07,27.6168,27.6168,27.6168,20.4136,0,0.155159,0,1.68161e+07
05/22/2009 13:00,5,22,5,13,0,19,11,0,3.88628e+06,4.19072e+07,27.6836,27.6836,27.6836,20.4136,0,0.134687,0,1.47326e+07
05/22/2009 14:00,5,22,5,14,0,19,11,0,5.54614e+06,4.80239e+07,27.7196,27.7196,27.7196,20.4136,0,0.198336,0,2.18028e+07
05/22/2009 15:00,5,22,5,15,0,19,12,0,6.26766e+06,4.94659e+07,27.7613,27.7613,27.7613,20.4136,0,0.226383,0,2.50279e+07
05/22/2009 16:00,5,22,5,16,0,19,12,0,6.99757e+06,5.0362e+07,27.7817,27.7817,27.7817,20.4136,0,0.255655,0,2.83428e+07
05/22/2009 17:00,5,22,5,17,0,19,12,0,7.59559e+06,5.15114e+07,27.8157,27.8157,27.8157,20.4136,0,0.279979,0,3.11826e+07
05/22/2009 18:00,5,22,5,18,0,17,13,0,4.71306e+06,3.27955e+07,27.7959,27.7959,27.7959,20.4136,0,0.167178,0,1.85697e+07
05/22/2009 19:00,5,22,5,19,0,16,13,0,0,1.79667e+07,27.7843,27.7843,27.7843,27.7843,0,0,0,0
05/22/2009 20:00,5,22,5,20,0,13,16,0,0,2.21551e+07,27.7843,27.7843,27.7843,27.7843,0,0,0,0
05/22/2009 21:00,5,22,5,21,0,11,18,0,0,1.87665e+07,27.7843,27.7843,27.7843,27.7843,0,0,0,0
05/22/2009 22:00,5,22,5,22,0,10,21,0,0,1.87665e+07,27.7843,27.7843,27.7843,27.7843,0,0,0,0
05/22/2009 23:00,5,22,5,23,0,8,29,0,0,1.57168e+07,27.7843,27.7843,27.7843,27.7843,0,0,0,0
05/23/2009 00:00,5,23,6,0,0,7,34,0,0,1.40225e+07,27.7843,27.7843,27.7843,27.7843,0,0,0,0
05/23/2009 01:00,5,23,6,1,0,6,36,0,0,1.66524e+07,27.7843,27.7843,27.7843,27.7843,0,0,0,0
05/23/2009 02:00,5,23,6,2,0,4,45,0,0,1.66524e+07,27.7843,27.7843,27.7843,27.7843,0,0,0,0
05/23/2009 03:00,5,23,6,3,0,4,45,0,0,1.66524e+07,27.7843,27.7843,27.7843,27.7843,0,0,0,0
05/23/2009 04:00,5,23,6,4,0,3,49,0,0,1.66524e+07,27.7843,27.7843,27.7843,27.7843,0,0,0,0
05/23/2009 05:00,5,23,6,5,0,3,45,0,0,1.66524e+07,27.7843,27.7843,27.7843,27.7843,0,0,0,0
05/23/2009 06:00,5,23,6,6,0,6,39,0,0,1.53615e+07,27.7843,27.7843,27.7843,27.7843,0,0,0,0
05/23/2009 07:00,5,23,6,7,0,8,32,0,382872,1.57497e+07,27.6717,27.6717,27.6717,20.4136,0,0.01261,0,1.37331e+06
05/23/2009 08:00,5,23,6,8,0,9,32,0,856891,2.19122e+07,27.4621,27.4621,27.4621,20.4136,0,0.0298582,0,3.16615e+06
05/23/2009 09:00,5,23,6,9,0,11,28,0,3.85074e+06,4.58685e+07,27.6514,27.6514,27.6514,20.4136,0,0.136531,0,1.4879e+07
05/23/2009 10:00,5,23,6,10,0,14,27,0,4.3631e+06,4.56469e+07,27.7921,27.7921,27.7921,20.4136,0,0.153657,0,1.70583e+07
05/23/2009 11:00,5,23,6,11,0,15,26,0,4.61421e+06,4.57959e+07,27.9074,27.9074,27.9074,20.4136,0,0.162336,0,1.83036e+07
05/23/2009 12:00,5,23,6,12,0,16,22,0,4.97986e+06,4.51428e+07,27.9526,27.9526,27.9526,20.4136,0,0.176195,0,1.99869e+07
05/23/2009 13:00,5,23,6,13,0,16,22,0,4.19469e+06,4.18057e+07,27.9835,27.9835,27.9835,20.4136,0,0.145961,0,1.6625e+07
05/23/2009 14:00,5,23,6,14,0,18,21,0,5.51306e+06,4.66202e+07,27.9926,27.9926,27.9926,20.4136,0,0.196675,0,2.24285e+07
05/23/2009 15:00,5,23,6,15,0,17,17,0,5.54666e+06,4.87054e+07,27.9985,27.9985,27.9985,20.4136,0,0.198044,0,2.2602e+07
05/23/2009 16:00,5,23,6,16,0,16,20,0,5.42014e+06,5.01807e+07,28.0264,28.0264,28.0264,20.4136,0,0.193153,0,2.2125e+07
05/23/2009 17:00,5,23,6,17,0,16,20,0,5.53769e+06,5.1419e+07,28.0449,28.0449,28.0449,20.4136,0,0.197684,0,2.26989e+07
05/23/2009 18:00,5,23,6,18,0,11,50,0,2.26736e+06,3.16518e+07,28.0667,28.0667,28.0667,20.4136,0,0.0740149,0,8.52303e+06
05/23/2009 19:00,5,23,6,19,0,8,81,0,0,1.84093e+07,28.0761,28.0761,28.0761,28.0761,0,0,0,0
05/23/2009 20:00,5,23,6,20,0,7,93,0,0,2.21551e+07,28.0761,28.0761,28.0761,28.0761,0,0,0,0
05/23/2009 21:00,5,23,6,21,0,7,93,0,0,1.87665e+07,28.0761,28.0761,28.0761,28.0761,0,0,0,0
05/23/2009 22:00,5,23,6,22,0,7,93,0,0,1.87665e+07,28.0761,28.0761,28.0761,28.0761,0,0,0,0
05/23/2009 23:00,5,23,6,23,0,4,100,0,0,1.57168e+07,28.0761,28.0761,28.0761,28.0761,0,0,0,0
05/24/2009 00:00,5,24,0,0,0,4,93,0,0,1.40225e+07,28.0761,28.0761,28.0761,28.0761,0,0,0,0
05/24/2009 01:00,5,24,0,1,0,3,93,0,0,1.66524e+07,28.0761,28.0761,28.0761,28.0761,0,0,0,0
05/24/2009 02:00,5,24,0,2,0,0,100,0,0,1.66524e+07,28.0761,28.0761,28.0761,28.0761,0,0,0,0
05/24/2009 03:00,5,24,0,3,0,0,100,0,0,1.66524e+07,28.0761,28.0761,28.0761,28.0761,0,0,0,0
05/24/2009 04:00,5,24,0,4,0,0,100,0,0,1.66524e+07,28.0761,28.0761,28.0761,28.0761,0,0,0,0
05/24/2009 05:00,5,24,0,5,0,1,100,0,0,1.66524e+07,28.0761,28.0761,28.0761,28.0761,0,0,0,0
05/24/2009 06:00,5,24,0,6,0,1,100,0,0,1.60203e+07,28.0761,28.0761,28.0761,28.0761,0,0,0,0
05/24/2009 07:00,5,24,0,7,0,2,93,0,0,1.54298e+07,28.0761,28.0761,28.0761,28.0761,0,0,0,0
05/24/2009 08:00,5,24,0,8,0,3,87,0,0,2.12552e+07,28.0761,28.0761,28.0761,28.0761,0,0,0,0
05/24/2009 09:00,5,24,0,9,0,3,87,0,944571,4.45158e+07,28.104,28.104,28.104,20.4136,0,0.030023,0,3.47537e+06
05/24/2009 10:00,5,24,0,10,0,3,100,0,1.01802e+06,4.48868e+07,28.1788,28.1788,28.1788,20.4136,0,0.035444,0,4.14127e+06
05/24/2009 11:00,5,24,0,11,0,3,93,0,1.07951e+06,4.42722e+07,28.2109,28.2109,28.2109,20.4136,0,0.0363611,0,4.26599e+06
