Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,ElectricityFacility,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
05/24/2009 12:00,5,24,0,12,0,3,93,0,1.31378e+06,4.38646e+07,28.2319,28.2319,28.2319,20.4136,0,0.0432294,0,5.08551e+06
05/24/2009 13:00,5,24,0,13,0,3,93,0,824242,3.94547e+07,28.2477,28.2477,28.2477,20.4136,0,0.0281163,0,3.31426e+06
05/24/2009 14:00,5,24,0,14,0,3,93,0,2.45836e+06,4.38603e+07,28.3401,28.3401,28.3401,20.4136,0,0.0810443,0,9.66901e+06
05/24/2009 15:00,5,24,0,15,0,5,81,0,3.31144e+06,4.29935e+07,28.4153,28.4153,28.4153,20.4136,0,0.11236,0,1.35283e+07
05/24/2009 16:00,5,24,0,16,0,7,70,0,4.14928e+06,4.62016e+07,28.4376,28.4376,28.4376,20.4136,0,0.144069,0,1.73945e+07
05/24/2009 17:00,5,24,0,17,0,8,71,0,4.88641e+06,4.81949e+07,28.4284,28.4284,28.4284,20.4136,0,0.172535,0,2.08073e+07
05/24/2009 18:00,5,24,0,18,0,8.8,70,0,2.15365e+06,2.97014e+07,28.3639,28.3639,28.3639,20.4136,0,0.0726387,0,8.68955e+06
05/24/2009 19:00,5,24,0,19,0,9,71,0,0,1.79667e+07,28.347,28.347,28.347,28.347,0,0,0,0
05/24/2009 20:00,5,24,0,20,0,7,76,0,0,2.21551e+07,28.347,28.347,28.347,28.347,0,0,0,0
05/24/2009 21:00,5,24,0,21,0,6,81,0,0,1.87665e+07,28.347,28.347,28.347,28.347,0,0,0,0
05/24/2009 22:00,5,24,0,22,0,6,81,0,0,1.87665e+07,28.347,28.347,28.347,28.347,0,0,0,0
05/24/2009 23:00,5,24,0,23,0,5,81,0,0,1.57168e+07,28.347,28.347,28.347,28.347,0,0,0,0
05/25/2009 00:00,5,25,1,0,0,6,75,0,0,1.40225e+07,28.347,28.347,28.347,28.347,0,0,0,0
05/25/2009 01:00,5,25,1,1,0,6,70,0,0,1.66524e+07,28.347,28.347,28.347,28.347,0,0,0,0
05/25/2009 02:00,5,25,1,2,0,7,61,0,0,1.66524e+07,28.347,28.347,28.347,28.347,0,0,0,0
05/25/2009 03:00,5,25,1,3,0,7,61,0,0,1.66524e+07,28.347,28.347,28.347,28.347,0,0,0,0
05/25/2009 04:00,5,25,1,4,0,7,61,0,0,1.66524e+07,28.347,28.347,28.347,28.347,0,0,0,0
05/25/2009 05:00,5,25,1,5,0,6,65,0,0,1.66524e+07,28.347,28.347,28.347,28.347,0,0,0,0
05/25/2009 06:00,5,25,1,6,0,6,75,0,0,1.54298e+07,28.347,28.347,28.347,28.347,0,0,0,0
05/25/2009 07:00,5,25,1,7,0,8,66,0,0,1.5324e+07,28.347,28.347,28.347,28.347,0,0,0,0
05/25/2009 08:00,5,25,1,8,0,11,50,0,0,2.03701e+07,28.347,28.347,28.347,28.347,0,0,0,0
05/25/2009 09:00,5,25,1,9,0,14,44,0,1.4979e+06,4.21955e+07,28.286,28.286,28.286,20.4136,0,0.0502233,0,5.94495e+06
05/25/2009 10:00,5,25,1,10,0,16,36,0,2.1525e+06,4.29748e+07,28.3098,28.3098,28.3098,20.4136,0,0.0721179,0,8.5687e+06
05/25/2009 11:00,5,25,1,11,0,18,27,0,3.13158e+06,4.46738e+07,28.3575,28.3575,28.3575,20.4136,0,0.105687,0,1.26329e+07
05/25/2009 12:00,5,25,1,12,0,18,23,0,3.89967e+06,4.5601e+07,28.3768,28.3768,28.3768,20.4136,0,0.134264,0,1.60876e+07
05/25/2009 13:00,5,25,1,13,0,19,24,0,3.41527e+06,4.13295e+07,28.3887,28.3887,28.3887,20.4136,0,0.115986,0,1.39184e+07
05/25/2009 14:00,5,25,1,14,0,20,20,0,5.25459e+06,4.72457e+07,28.373,28.373,28.373,20.4136,0,0.18567,0,2.22365e+07
05/25/2009 15:00,5,25,1,15,0,21,19,0,6.20088e+06,4.93747e+07,28.3621,28.3621,28.3621,20.4136,0,0.222284,0,2.65852e+07
05/25/2009 16:00,5,25,1,16,0,21,21,0,7.08011e+06,5.04531e+07,28.3451,28.3451,28.3451,20.4136,0,0.257385,0,3.07171e+07
05/25/2009 17:00,5,25,1,17,0,22,21,0,7.69312e+06,5.07931e+07,28.3181,28.3181,28.3181,20.4136,0,0.282343,0,3.3581e+07
05/25/2009 18:00,5,25,1,18,0,20,24,0,4.71556e+06,3.25118e+07,28.262,28.262,28.262,20.4136,0,0.166349,0,1.96448e+07
05/25/2009 19:00,5,25,1,19,0,17,34,0,0,1.79667e+07,28.2351,28.2351,28.2351,28.2351,0,0,0,0
05/25/2009 20:00,5,25,1,20,0,16,39,0,0,2.21551e+07,28.2351,28.2351,28.2351,28.2351,0,0,0,0
05/25/2009 21:00,5,25,1,21,0,15,41,0,0,1.87665e+07,28.2351,28.2351,28.2351,28.2351,0,0,0,0
05/25/2009 22:00,5,25,1,22,0,13,54,0,0,1.87665e+07,28.2351,28.2351,28.2351,28.2351,0,0,0,0
05/25/2009 23:00,5,25,1,23,0,12,54,0,0,1.57168e+07,28.2351,28.2351,28.2351,28.2351,0,0,0,0
05/26/2009 00:00,5,26,2,0,0,9,57,0,0,1.40225e+07,28.2351,28.2351,28.2351,28.2351,0,0,0,0
05/26/2009 01:00,5,26,2,1,0,9,53,0,0,1.66524e+07,28.2351,28.2351,28.2351,28.2351,0,0,0,0
05/26/2009 02:00,5,26,2,2,0,11,43,0,0,1.66524e+07,28.2351,28.2351,28.2351,28.2351,0,0,0,0
05/26/2009 03:00,5,26,2,3,0,9,49,0,0,1.66524e+07,28.2351,28.2351,28.2351,28.2351,0,0,0,0
05/26/2009 04:00,5,26,2,4,0,8,57,0,0,1.66524e+07,28.2351,28.2351,28.2351,28.2351,0,0,0,0
05/26/2009 05:00,5,26,2,5,0,7,56,0,0,1.66524e+07,28.2351,28.2351,28.2351,28.2351,0,0,0,0
05/26/2009 06:00,5,26,2,6,0,10,57,0,0,1.53615e+07,28.2351,28.2351,28.2351,28.2351,0,0,0,0
05/26/2009 07:00,5,26,2,7,0,15,41,0,703361,1.61394e+07,28.0788,28.0788,28.0788,20.4136,0,0.024488,0,2.82412e+06
05/26/2009 08:00,5,26,2,8,0,19,24,0,1.46103e+06,2.26324e+07,27.968,27.968,27.968,20.4136,0,0.0499913,0,5.68231e+06
05/26/2009 09:00,5,26,2,9,0,21,16,0,5.20041e+06,4.66696e+07,28.0383,28.0383,28.0383,20.4136,0,0.186079,0,2.13498e+07
05/26/2009 10:00,5,26,2,10,0,22,15,0,5.67959e+06,4.61481e+07,28.0835,28.0835,28.0835,20.4136,0,0.20347,0,2.34817e+07
05/26/2009 11:00,5,26,2,11,0,22,15,0,6.00495e+06,4.65371e+07,28.1142,28.1142,28.1142,20.4136,0,0.215451,0,2.49639e+07
05/26/2009 12:00,5,26,2,12,0,23,14,0,6.56363e+06,4.83131e+07,28.1392,28.1392,28.1392,20.4136,0,0.237241,0,2.75777e+07
05/26/2009 13:00,5,26,2,13,0,23,16,0,5.67677e+06,4.40809e+07,28.1628,28.1628,28.1628,20.4136,0,0.202389,0,2.35985e+07
05/26/2009 14:00,5,26,2,14,0,24,15,0,7.35116e+06,4.81792e+07,28.1657,28.1657,28.1657,20.4136,0,0.268264,0,3.12913e+07
05/26/2009 15:00,5,26,2,15,0,24,16,0,8.05101e+06,5.01333e+07,28.1746,28.1746,28.1746,20.4136,0,0.296176,0,3.45866e+07
05/26/2009 16:00,5,26,2,16,0,24,17,0,8.93339e+06,5.12202e+07,28.1866,28.1866,28.1866,20.4136,0,0.332234,0,3.88573e+07
05/26/2009 17:00,5,26,2,17,0,23,18,0,8.37966e+06,5.21671e+07,28.1778,28.1778,28.1778,20.4136,0,0.309514,0,3.6159e+07
05/26/2009 18:00,5,26,2,18,0,22,21,0,5.2179e+06,3.39402e+07,28.1673,28.1673,28.1673,20.4136,0,0.18449,0,2.15241e+07
05/26/2009 19:00,5,26,2,19,0,21,23,0,0,1.80914e+07,28.1558,28.1558,28.1558,28.1558,0,0,0,0
05/26/2009 20:00,5,26,2,20,0,18,32,0,0,2.21551e+07,28.1558,28.1558,28.1558,28.1558,0,0,0,0
05/26/2009 21:00,5,26,2,21,0,16,36,0,0,1.87665e+07,28.1558,28.1558,28.1558,28.1558,0,0,0,0
05/26/2009 22:00,5,26,2,22,0,13,51,0,0,1.87665e+07,28.1558,28.1558,28.1558,28.1558,0,0,0,0
05/26/2009 23:00,5,26,2,23,0,13,54,0,0,1.57168e+07,28.1558,28.1558,28.1558,28.1558,0,0,0,0
05/27/2009 00:00,5,27,3,0,0,14,47,0,0,1.40225e+07,28.1558,28.1558,28.1558,28.1558,0,0,0,0
05/27/2009 01:00,5,27,3,1,0,14,44,0,0,1.29088e+07,28.1558,28.1558,28.1558,28.1558,0,0,0,0
05/27/2009 02:00,5,27,3,2,0,13,54,0,0,1.29088e+07,28.1558,28.1558,28.1558,28.1558,0,0,0,0
05/27/2009 03:00,5,27,3,3,0,13,51,0,0,1.29088e+07,28.1558,28.1558,28.1558,28.1558,0,0,0,0
05/27/2009 04:00,5,27,3,4,0,11,62,0,0,1.29088e+07,28.1558,28.1558,28.1558,28.1558,0,0,0,0
05/27/2009 05:00,5,27,3,5,0,11,62,0,0,1.29088e+07,28.1558,28.1558,28.1558,28.1558,0,0,0,0
05/27/2009 06:00,5,27,3,6,0,13,58,0,0,1.00817e+07,28.1558,28.1558,28.1558,28.1558,0,0,0,0
05/27/2009 07:00,5,27,3,7,0,16,42,0,0,9.94546e+06,28.1558,28.1558,28.1558,28.1558,0,0,0,0
05/27/2009 08:00,5,27,3,8,0,17,36,0,0,9.72639e+06,28.1558,28.1558,28.1558,28.1558,0,0,0,0
05/27/2009 09:00,5,27,3,9,0,20,32,0,0,9.72639e+06,28.1558,28.1558,28.1558,28.1558,0,0,0,0
05/27/2009 10:00,5,27,3,10,0,23,27,0,0,9.50731e+06,28.1558,28.1558,28.1558,28.1558,0,0,0,0
05/27/2009 11:00,5,27,3,11,0,25,18,0,0,9.50731e+06,28.1558,28.1558,28.1558,28.1558,0,0,0,0
05/27/2009 12:00,5,27,3,12,0,24,12,0,0,9.72639e+06,28.1558,28.1558,28.1558,28.1558,0,0,0,0
05/27/2009 13:00,5,27,3,13,0,25,16,0,0,9.56074e+06,28.1558,28.1558,28.1558,28.1558,0,0,0,0
05/27/2009 14:00,5,27,3,14,0,25,21,0,0,9.50731e+06,28.1558,28.1558,28.1558,28.1558,0,0,0,0
05/27/2009 15:00,5,27,3,15,0,23,27,0,0,9.50731e+06,28.1558,28.1558,28.1558,28.1558,0,0,0,0
05/27/2009 16:00,5,27,3,16,0,19,34,0,0,1.01057e+07,28.1558,28.1558,28.1558,28.1558,0,0,0,0
05/27/2009 17:00,5,27,3,17,0,21,30,0,0,9.72639e+06,28.1558,28.1558,28.1558,28.1558,0,0,0,0
05/27/2009 18:00,5,27,3,18,0,21,28,0,0,1.01351e+07,28.1558,28.1558,28.1558,28.1558,0,0,0,0
05/27/2009 19:00,5,27,3,19,0,20,30,0,0,1.03542e+07,28.1558,28.1558,28.1558,28.1558,0,0,0,0
05/27/2009 20:00,5,27,3,20,0,17,42,0,0,1.40225e+07,28.1558,28.1558,28.1558,28.1558,0,0,0,0
05/27/2009 21:00,5,27,3,21,0,16,42,0,0,1.40225e+07,28.1558,28.1558,28.1558,28.1558,0,0,0,0
05/27/2009 22:00,5,27,3,22,0,17,39,0,0,1.40225e+07,28.1558,28.1558,28.1558,28.1558,0,0,0,0
05/27/2009 23:00,5,27,3,23,0,16,42,0,0,1.40225e+07,28.1558,28.1558,28.1558,28.1558,0,0,0,0
05/28/2009 00:00,5,28,4,0,0,14,47,0,0,1.40225e+07,28.1558,28.1558,28.1558,28.1558,0,0,0,0
05/28/2009 01:00,5,28,4,1,0,13,51,0,0,1.29088e+07,28.1558,28.1558,28.1558,28.1558,0,0,0,0
05/28/2009 02:00,5,28,4,2,0,13,51,0,0,1.29088e+07,28.1558,28.1558,28.1558,28.1558,0,0,0,0
05/28/2009 03:00,5,28,4,3,0,13,47,0,0,1.29088e+07,28.1558,28.1558,28.1558,28.1558,0,0,0,0
05/28/2009 04:00,5,28,4,4,0,12.4,49,0,0,1.29088e+07,28.1558,28.1558,28.1558,28.1558,0,0,0,0
05/28/2009 05:00,5,28,4,5,0,12,50,0,0,1.29088e+07,28.1558,28.1558,28.1558,28.1558,0,0,0,0
05/28/2009 06:00,5,28,4,6,0,15,44,0,0,1.00817e+07,28.1558,28.1558,28.1558,28.1558,0,0,0,0
05/28/2009 07:00,5,28,4,7,0,17,39,0,0,1.00283e+07,28.1558,28.1558,28.1558,28.1558,0,0,0,0
05/28/2009 08:00,5,28,4,8,0,20,30,0,0,9.94546e+06,28.1558,28.1558,28.1558,28.1558,0,0,0,0
05/28/2009 09:00,5,28,4,9,0,22,25,0,0,9.89204e+06,28.1558,28.1558,28.1558,28.1558,0,0,0,0
05/28/2009 10:00,5,28,4,10,0,24,22,0,0,9.72639e+06,28.1558,28.1558,28.1558,28.1558,0,0,0,0
05/28/2009 11:00,5,28,4,11,0,25,19,0,0,9.69699e+06,28.1558,28.1558,28.1558,28.1558,0,0,0,0
05/28/2009 12:00,5,28,4,12,0,26,17,0,0,9.56074e+06,28.1558,28.1558,28.1558,28.1558,0,0,0,0
05/28/2009 13:00,5,28,4,13,0,26,17,0,0,9.72639e+06,28.1558,28.1558,28.1558,28.1558,0,0,0,0
05/28/2009 14:00,5,28,4,14,0,24,20,0,0,9.50731e+06,28.1558,28.1558,28.1558,28.1558,0,0,0,0
05/28/2009 15:00,5,28,4,15,0,26,17,0,0,9.45389e+06,28.1558,28.1558,28.1558,28.1558,0,0,0,0
05/28/2009 16:00,5,28,4,16,0,26,20,0,0,9.91606e+06,28.1558,28.1558,28.1558,28.1558,0,0,0,0
05/28/2009 17:00,5,28,4,17,0,24,22,0,0,9.80921e+06,28.1558,28.1558,28.1558,28.1558,0,0,0,0
05/28/2009 18:00,5,28,4,18,0,24,22,0,0,1.00283e+07,28.1558,28.1558,28.1558,28.1558,0,0,0,0
05/28/2009 19:00,5,28,4,19,0,22,27,0,0,1.03008e+07,28.1558,28.1558,28.1558,28.1558,0,0,0,0
05/28/2009 20:00,5,28,4,20,0,18,37,0,0,1.40225e+07,28.1558,28.1558,28.1558,28.1558,0,0,0,0
05/28/2009 21:00,5,28,4,21,0,17,39,0,0,1.40225e+07,28.1558,28.1558,28.1558,28.1558,0,0,0,0
05/28/2009 22:00,5,28,4,22,0,14,47,0,0,1.40225e+07,28.1558,28.1558,28.1558,28.1558,0,0,0,0
05/28/2009 23:00,5,28,4,23,0,14,47,0,0,1.40225e+07,28.1558,28.1558,28.1558,28.1558,0,0,0,0
05/29/2009 00:00,5,29,5,0,0,17,36,0,0,1.40225e+07,28.1558,28.1558,28.1558,28.1558,0,0,0,0
05/29/2009 01:00,5,29,5,1,0,13,47,0,0,1.66524e+07,28.1558,28.1558,28.1558,28.1558,0,0,0,0
05/29/2009 02:00,5,29,5,2,0,13,47,0,0,1.66524e+07,28.1558,28.1558,28.1558,28.1558,0,0,0,0
05/29/2009 03:00,5,29,5,3,0,14,41,0,0,1.66524e+07,28.1558,28.1558,28.1558,28.1558,0,0,0,0
05/29/2009 04:00,5,29,5,4,0,12,50,0,0,1.66524e+07,28.1558,28.1558,28.1558,28.1558,0,0,0,0
05/29/2009 05:00,5,29,5,5,0,12,50,0,0,1.66524e+07,28.1558,28.1558,28.1558,28.1558,0,0,0,0
05/29/2009 06:00,5,29,5,6,0,17,36,0,0,1.53615e+07,28.1558,28.1558,28.1558,28.1558,0,0,0,0
05/29/2009 07:00,5,29,5,7,0,19.1,33,0,1.91887e+06,1.7578e+07,27.8897,27.8897,27.8897,20.4136,0,0.0633975,0,7.13817e+06
05/29/2009 08:00,5,29,5,8,0,21,28,0,3.31923e+06,2.48691e+07,27.8147,27.8147,27.8147,20.4136,0,0.116431,0,1.29657e+07
05/29/2009 09:00,5,29,5,9,0,24,22,0,7.23507e+06,4.99931e+07,27.9125,27.9125,27.9125,20.4136,0,0.26727,0,3.01561e+07
05/29/2009 10:00,5,29,5,10,0,26,20,0,7.99275e+06,5.04944e+07,28.0233,28.0233,28.0233,20.4136,0,0.295866,0,3.38754e+07
05/29/2009 11:00,5,29,5,11,0,27,18,0,8.22151e+06,5.06164e+07,28.0787,28.0787,28.0787,20.4136,0,0.303871,0,3.50463e+07
05/29/2009 12:00,5,29,5,12,0,28,16,0,8.66719e+06,4.96511e+07,28.1077,28.1077,28.1077,20.4136,0,0.321763,0,3.72503e+07
05/29/2009 13:00,5,29,5,13,0,28,16,0,7.98479e+06,4.64302e+07,28.135,28.135,28.135,20.4136,0,0.293919,0,3.41478e+07
05/29/2009 14:00,5,29,5,14,0,28,17,0,9.42748e+06,5.11472e+07,28.136,28.136,28.136,20.4136,0,0.352699,0,4.09823e+07
05/29/2009 15:00,5,29,5,15,0,27,20,0,9.47886e+06,5.2012e+07,28.1595,28.1595,28.1595,20.4136,0,0.354707,0,4.13408e+07
05/29/2009 16:00,5,29,5,16,0,26,21,0,9.41918e+06,5.31805e+07,28.1743,28.1743,28.1743,20.4136,0,0.352265,0,4.11352e+07
05/29/2009 17:00,5,29,5,17,0,26,21,0,9.70832e+06,5.38035e+07,28.1863,28.1863,28.1863,20.4136,0,0.364135,0,4.25866e+07
05/29/2009 18:00,5,29,5,18,0,26,23,0,7.00237e+06,3.56557e+07,28.2,28.2,28.2,20.4136,0,0.254123,0,2.9773e+07
05/29/2009 19:00,5,29,5,19,0,24,25,0,0,1.79667e+07,28.2006,28.2006,28.2006,28.2006,0,0,0,0
05/29/2009 20:00,5,29,5,20,0,22,31,0,0,2.21551e+07,28.2006,28.2006,28.2006,28.2006,0,0,0,0
05/29/2009 21:00,5,29,5,21,0,18,45,0,0,1.87665e+07,28.2006,28.2006,28.2006,28.2006,0,0,0,0
05/29/2009 22:00,5,29,5,22,0,16,51,0,0,1.87665e+07,28.2006,28.2006,28.2006,28.2006,0,0,0,0
05/29/2009 23:00,5,29,5,23,0,15,55,0,0,1.57168e+07,28.2006,28.2006,28.2006,28.2006,0,0,0,0
05/30/2009 00:00,5,30,6,0,0,16,48,0,0,1.40225e+07,28.2006,28.2006,28.2006,28.2006,0,0,0,0
05/30/2009 01:00,5,30,6,1,0,12,62,0,0,1.66524e+07,28.2006,28.2006,28.2006,28.2006,0,0,0,0
05/30/2009 02:00,5,30,6,2,0,13,54,0,0,1.66524e+07,28.2006,28.2006,28.2006,28.2006,0,0,0,0
05/30/2009 03:00,5,30,6,3,0,13,54,0,0,1.66524e+07,28.2006,28.2006,28.2006,28.2006,0,0,0,0
05/30/2009 04:00,5,30,6,4,0,12,58,0,0,1.66524e+07,28.2006,28.2006,28.2006,28.2006,0,0,0,0
05/30/2009 05:00,5,30,6,5,0,10,66,0,0,1.66524e+07,28.2006,28.2006,28.2006,28.2006,0,0,0,0
05/30/2009 06:00,5,30,6,6,0,16,51,0,0,1.52933e+07,28.2006,28.2006,28.2006,28.2006,0,0,0,0
05/30/2009 07:00,5,30,6,7,0,21,38,0,3.28199e+06,1.92275e+07,28.1686,28.1686,28.1686,20.4136,0,0.113886,0,1.32961e+07
05/30/2009 08:00,5,30,6,8,0,23,29,0,4.29196e+06,2.6046e+07,28.1391,28.1391,28.1391,20.4136,0,0.152569,0,1.77352e+07
05/30/2009 09:00,5,30,6,9,0,26,24,0,8.25233e+06,5.12327e+07,28.1893,28.1893,28.1893,20.4136,0,0.306865,0,3.5903e+07
05/30/2009 10:00,5,30,6,10,0,27,26,0,9.13933e+06,5.14847e+07,28.2597,28.2597,28.2597,20.4136,0,0.341608,0,4.03303e+07
05/30/2009 11:00,5,30,6,11,0,28,23,0,9.44738e+06,5.17063e+07,28.2797,28.2797,28.2797,20.4136,0,0.353276,0,4.18136e+07
05/30/2009 12:00,5,30,6,12,0,29,22,0,9.86835e+06,5.22219e+07,28.2943,28.2943,28.2943,20.4136,0,0.370556,0,4.39403e+07
05/30/2009 13:00,5,30,6,13,0,29,20,0,9.04939e+06,4.82106e+07,28.2777,28.2777,28.2777,20.4136,0,0.336881,0,3.98629e+07
05/30/2009 14:00,5,30,6,14,0,31,18,0,1.09043e+07,5.39152e+07,28.2824,28.2824,28.2824,20.4136,0,0.413658,0,4.89767e+07
05/30/2009 15:00,5,30,6,15,0,32,17,0,1.20208e+07,5.6126e+07,28.2917,28.2917,28.2917,20.4136,0,0.46051,0,5.45888e+07
05/30/2009 16:00,5,30,6,16,0,32,18,0,1.29547e+07,5.77031e+07,28.2968,28.2968,28.2968,20.4136,0,0.500942,0,5.94201e+07
05/30/2009 17:00,5,30,6,17,0,32,20,0,1.36179e+07,5.89448e+07,28.3015,28.3015,28.3015,20.4136,0,0.530119,0,6.29186e+07
05/30/2009 18:00,5,30,6,18,0,29,23,0,1.0364e+07,3.94318e+07,28.2592,28.2592,28.2592,20.4136,0,0.391579,0,4.62267e+07
05/30/2009 19:00,5,30,6,19,0,27,24,0,0,1.78421e+07,28.2414,28.2414,28.2414,28.2414,0,0,0,0
05/30/2009 20:00,5,30,6,20,0,27,23,0,0,2.21551e+07,28.2414,28.2414,28.2414,28.2414,0,0,0,0
05/30/2009 21:00,5,30,6,21,0,26,24,0,0,1.87665e+07,28.2414,28.2414,28.2414,28.2414,0,0,0,0
05/30/2009 22:00,5,30,6,22,0,23,29,0,0,1.87665e+07,28.2414,28.2414,28.2414,28.2414,0,0,0,0
05/30/2009 23:00,5,30,6,23,0,22,29,0,0,1.57168e+07,28.2414,28.2414,28.2414,28.2414,0,0,0,0
05/31/2009 00:00,5,31,0,0,0,22,29,0,0,1.40225e+07,28.2414,28.2414,28.2414,28.2414,0,0,0,0
05/31/2009 01:00,5,31,0,1,0,20,32,0,0,1.66524e+07,28.2414,28.2414,28.2414,28.2414,0,0,0,0
05/31/2009 02:00,5,31,0,2,0,18.9,35,0,0,1.66524e+07,28.2414,28.2414,28.2414,28.2414,0,0,0,0
05/31/2009 03:00,5,31,0,3,0,18,37,0,0,1.66524e+07,28.2414,28.2414,28.2414,28.2414,0,0,0,0
05/31/2009 04:00,5,31,0,4,0,19,34,0,0,1.66524e+07,28.2414,28.2414,28.2414,28.2414,0,0,0,0
05/31/2009 05:00,5,31,0,5,0,17,39,0,0,1.66524e+07,28.2414,28.2414,28.2414,28.2414,0,0,0,0
05/31/2009 06:00,5,31,0,6,0,21,35,0,0,1.53615e+07,28.2414,28.2414,28.2414,28.2414,0,0,0,0
05/31/2009 07:00,5,31,0,7,0,23,31,0,5.78017e+06,2.22832e+07,28.0506,28.0506,28.0506,20.4136,0,0.212338,0,2.44484e+07
05/31/2009 08:00,5,31,0,8,0,26,26,0,7.33597e+06,2.97639e+07,28.0427,28.0427,28.0427,20.4136,0,0.271693,0,3.11878e+07
05/31/2009 09:00,5,31,0,9,0,29,20,0,1.08578e+07,5.4449e+07,28.0976,28.0976,28.0976,20.4136,0,0.414923,0,4.79722e+07
05/31/2009 10:00,5,31,0,10,0,30,19,0,1.13224e+07,5.45993e+07,28.1458,28.1458,28.1458,20.4136,0,0.433146,0,5.03933e+07
05/31/2009 11:00,5,31,0,11,0,31,18,0,1.1399e+07,5.41214e+07,28.205,28.205,28.205,20.4136,0,0.43513,0,5.1013e+07
05/31/2009 12:00,5,31,0,12,0,32,17,0,1.17574e+07,5.45616e+07,28.235,28.235,28.235,20.4136,0,0.450124,0,5.29732e+07
05/31/2009 13:00,5,31,0,13,0,32,17,0,1.0947e+07,4.93433e+07,28.2375,28.2375,28.2375,20.4136,0,0.415698,0,4.89376e+07
05/31/2009 14:00,5,31,0,14,0,31,18,0,1.22354e+07,5.42064e+07,28.2208,28.2208,28.2208,20.4136,0,0.470581,0,5.52807e+07
05/31/2009 15:00,5,31,0,15,0,28,23,0,1.18939e+07,5.78708e+07,28.223,28.223,28.223,20.4136,0,0.456057,0,5.35893e+07
05/31/2009 16:00,5,31,0,16,0,29,23,0,1.32428e+07,5.57242e+07,28.2474,28.2474,28.2474,20.4136,0,0.513533,0,6.05313e+07
05/31/2009 17:00,5,31,0,17,0,29,23,0,1.39153e+07,5.84879e+07,28.2499,28.2499,28.2499,20.4136,0,0.543178,0,6.40467e+07
05/31/2009 18:00,5,31,0,18,0,29,25,0,1.12443e+07,4.05201e+07,28.2582,28.2582,28.2582,20.4136,0,0.428362,0,5.05619e+07
05/31/2009 19:00,5,31,0,19,0,25,32,0,0,1.80914e+07,28.2585,28.2585,28.2585,28.2585,0,0,0,0
05/31/2009 20:00,5,31,0,20,0,24,36,0,0,2.21551e+07,28.2585,28.2585,28.2585,28.2585,0,0,0,0
05/31/2009 21:00,5,31,0,21,0,19,49,0,0,1.87665e+07,28.2585,28.2585,28.2585,28.2585,0,0,0,0
05/31/2009 22:00,5,31,0,22,0,18,52,0,0,1.87665e+07,28.2585,28.2585,28.2585,28.2585,0,0,0,0
05/31/2009 23:00,5,31,0,23,0,16.9,49,0,0,1.57168e+07,28.2585,28.2585,28.2585,28.2585,0,0,0,0
06/01/2009 00:00,6,1,1,0,0,15.9,49,0,0,1.40225e+07,28.2585,28.2585,28.2585,28.2585,0,0,0,0
06/01/2009 01:00,6,1,1,1,0,14.8,96,0,0,1.66524e+07,28.2585,28.2585,28.2585,28.2585,0,0,0,0
06/01/2009 02:00,6,1,1,2,0,13.8,96,0,0,1.66524e+07,28.2585,28.2585,28.2585,28.2585,0,0,0,0
06/01/2009 03:00,6,1,1,3,0,12.7,96,0,0,1.66524e+07,28.2585,28.2585,28.2585,28.2585,0,0,0,0
06/01/2009 04:00,6,1,1,4,0,11.7,93,0,0,1.66524e+07,28.2585,28.2585,28.2585,28.2585,0,0,0,0
06/01/2009 05:00,6,1,1,5,0,11.7,89,0,0,1.66524e+07,28.2585,28.2585,28.2585,28.2585,0,0,0,0
06/01/2009 06:00,6,1,1,6,0,12.2,86,0,0,1.60886e+07,28.2585,28.2585,28.2585,28.2585,0,0,0,0
06/01/2009 07:00,6,1,1,7,0,12.8,83,0,3.63788e+06,2.02744e+07,28.2677,28.2677,28.2677,20.4136,0,0.127765,0,1.51057e+07
06/01/2009 08:00,6,1,1,8,0,13.3,80,0,4.52259e+06,2.71807e+07,28.2243,28.2243,28.2243,20.4136,0,0.15782,0,1.85479e+07
06/01/2009 09:00,6,1,1,9,0,12.2,93,0,8.61049e+06,5.38144e+07,28.2208,28.2208,28.2208,20.4136,0,0.319223,0,3.74999e+07
06/01/2009 10:00,6,1,1,10,0,12.2,97,0,8.91518e+06,5.37751e+07,28.2364,28.2364,28.2364,20.4136,0,0.33167,0,3.90399e+07
06/01/2009 11:00,6,1,1,11,0,12.2,93,0,9.10411e+06,5.33262e+07,28.2472,28.2472,28.2472,20.4136,0,0.33937,0,4.00013e+07
06/01/2009 12:00,6,1,1,12,0,13.9,96,0,9.65633e+06,5.40052e+07,28.293,28.293,28.293,20.4136,0,0.361886,0,4.29051e+07
06/01/2009 13:00,6,1,1,13,0,17.8,73,0,9.32498e+06,4.73375e+07,28.3201,28.3201,28.3201,20.4136,0,0.347921,0,4.13911e+07
06/01/2009 14:00,6,1,1,14,0,18.3,68,0,1.07757e+07,5.2661e+07,28.3088,28.3088,28.3088,20.4136,0,0.408335,0,4.85093e+07
06/01/2009 15:00,6,1,1,15,0,18.9,65,0,1.0829e+07,5.51858e+07,28.3178,28.3178,28.3178,20.4136,0,0.410712,0,4.88473e+07
06/01/2009 16:00,6,1,1,16,0,13.9,77,0,9.9777e+06,5.44038e+07,28.2621,28.2621,28.2621,20.4136,0,0.375549,0,4.43504e+07
06/01/2009 17:00,6,1,1,17,0,10,89,0,9.72462e+06,5.31432e+07,28.2126,28.2126,28.2126,20.4136,0,0.365014,0,4.28343e+07
06/01/2009 18:00,6,1,1,18,0,10.6,79,0,6.79402e+06,3.54024e+07,28.1826,28.1826,28.1826,20.4136,0,0.246251,0,2.87863e+07
06/01/2009 19:00,6,1,1,19,0,11.1,80,0,0,1.83407e+07,28.1669,28.1669,28.1669,28.1669,0,0,0,0
06/01/2009 20:00,6,1,1,20,0,10.6,79,0,0,2.21551e+07,28.1669,28.1669,28.1669,28.1669,0,0,0,0
06/01/2009 21:00,6,1,1,21,0,11.1,77,0,0,1.87665e+07,28.1669,28.1669,28.1669,28.1669,0,0,0,0
06/01/2009 22:00,6,1,1,22,0,10,89,0,0,1.87665e+07,28.1669,28.1669,28.1669,28.1669,0,0,0,0
06/01/2009 23:00,6,1,1,23,0,9.4,90,0,0,1.57168e+07,28.1669,28.1669,28.1669,28.1669,0,0,0,0
06/02/2009 00:00,6,2,2,0,0,9.4,90,0,0,1.40225e+07,28.1669,28.1669,28.1669,28.1669,0,0,0,0
06/02/2009 01:00,6,2,2,1,0,10,86,0,0,1.66524e+07,28.1669,28.1669,28.1669,28.1669,0,0,0,0
06/02/2009 02:00,6,2,2,2,0,10,86,0,0,1.66524e+07,28.1669,28.1669,28.1669,28.1669,0,0,0,0
06/02/2009 03:00,6,2,2,3,0,10,93,0,0,1.66524e+07,28.1669,28.1669,28.1669,28.1669,0,0,0,0
06/02/2009 04:00,6,2,2,4,0,10,93,0,0,1.66524e+07,28.1669,28.1669,28.1669,28.1669,0,0,0,0
06/02/2009 05:00,6,2,2,5,0,9.4,86,0,0,1.66524e+07,28.1669,28.1669,28.1669,28.1669,0,0,0,0
06/02/2009 06:00,6,2,2,6,0,10.6,79,0,0,1.60203e+07,28.1669,28.1669,28.1669,28.1669,0,0,0,0
06/02/2009 07:00,6,2,2,7,0,12.2,74,0,2.56631e+06,1.83472e+07,28.199,28.199,28.199,20.4136,0,0.0857364,0,1.00437e+07
06/02/2009 08:00,6,2,2,8,0,13.3,75,0,3.93268e+06,2.55943e+07,28.1825,28.1825,28.1825,20.4136,0,0.136944,0,1.60082e+07
06/02/2009 09:00,6,2,2,9,0,15,75,0,7.69959e+06,5.05435e+07,28.2227,28.2227,28.2227,20.4136,0,0.283319,0,3.32907e+07
06/02/2009 10:00,6,2,2,10,0,16.7,86,0,8.84361e+06,5.26254e+07,28.3117,28.3117,28.3117,20.4136,0,0.328984,0,3.90973e+07
06/02/2009 11:00,6,2,2,11,0,20,45,0,8.79875e+06,5.13232e+07,28.2794,28.2794,28.2794,20.4136,0,0.326912,0,3.86914e+07
06/02/2009 12:00,6,2,2,12,0,21.1,33,0,9.04463e+06,5.18914e+07,28.2555,28.2555,28.2555,20.4136,0,0.337009,0,3.97652e+07
06/02/2009 13:00,6,2,2,13,0,22.8,33,0,8.45033e+06,4.72384e+07,28.2608,28.2608,28.2608,20.4136,0,0.312604,0,3.69108e+07
06/02/2009 14:00,6,2,2,14,0,23.3,33,0,9.98015e+06,5.30445e+07,28.2413,28.2413,28.2413,20.4136,0,0.375568,0,4.42349e+07
06/02/2009 15:00,6,2,2,15,0,20.6,37,0,1.01941e+07,5.26275e+07,28.2197,28.2197,28.2197,20.4136,0,0.384436,0,4.5154e+07
06/02/2009 16:00,6,2,2,16,0,15.6,72,0,9.80504e+06,5.41922e+07,28.2381,28.2381,28.2381,20.4136,0,0.36851,0,4.33856e+07
06/02/2009 17:00,6,2,2,17,0,13.3,69,0,9.40649e+06,5.47974e+07,28.2057,28.2057,28.2057,20.4136,0,0.352312,0,4.13067e+07
06/02/2009 18:00,6,2,2,18,0,11.7,83,0,6.20743e+06,3.5973e+07,28.1934,28.1934,28.1934,20.4136,0,0.223442,0,2.61564e+07
06/02/2009 19:00,6,2,2,19,0,11.7,89,0,0,1.86586e+07,28.1802,28.1802,28.1802,28.1802,0,0,0,0
06/02/2009 20:00,6,2,2,20,0,11.7,80,0,0,2.21551e+07,28.1802,28.1802,28.1802,28.1802,0,0,0,0
06/02/2009 21:00,6,2,2,21,0,10.6,92,0,0,1.87665e+07,28.1802,28.1802,28.1802,28.1802,0,0,0,0
06/02/2009 22:00,6,2,2,22,0,10.6,92,0,0,1.87665e+07,28.1802,28.1802,28.1802,28.1802,0,0,0,0
06/02/2009 23:00,6,2,2,23,0,10,93,0,0,1.57168e+07,28.1802,28.1802,28.1802,28.1802,0,0,0,0
06/03/2009 00:00,6,3,3,0,0,9.4,93,0,0,1.40225e+07,28.1802,28.1802,28.1802,28.1802,0,0,0,0
06/03/2009 01:00,6,3,3,1,0,9.4,97,0,0,1.29088e+07,28.1802,28.1802,28.1802,28.1802,0,0,0,0
06/03/2009 02:00,6,3,3,2,0,8.9,83,0,0,1.29088e+07,28.1802,28.1802,28.1802,28.1802,0,0,0,0
06/03/2009 03:00,6,3,3,3,0,8.9,86,0,0,1.29088e+07,28.1802,28.1802,28.1802,28.1802,0,0,0,0
06/03/2009 04:00,6,3,3,4,0,9.4,77,0,0,1.29088e+07,28.1802,28.1802,28.1802,28.1802,0,0,0,0
06/03/2009 05:00,6,3,3,5,0,10,93,0,0,1.29088e+07,28.1802,28.1802,28.1802,28.1802,0,0,0,0
06/03/2009 06:00,6,3,3,6,0,10,86,0,0,1.05145e+07,28.1802,28.1802,28.1802,28.1802,0,0,0,0
06/03/2009 07:00,6,3,3,7,0,12.2,74,0,0,1.03248e+07,28.1802,28.1802,28.1802,28.1802,0,0,0,0
06/03/2009 08:00,6,3,3,8,0,12.2,77,0,0,9.83324e+06,28.1802,28.1802,28.1802,28.1802,0,0,0,0
06/03/2009 09:00,6,3,3,9,0,12.2,77,0,0,1.01057e+07,28.1802,28.1802,28.1802,28.1802,0,0,0,0
06/03/2009 10:00,6,3,3,10,0,13.3,69,0,0,1.00523e+07,28.1802,28.1802,28.1802,28.1802,0,0,0,0
06/03/2009 11:00,6,3,3,11,0,14.4,72,0,0,9.77981e+06,28.1802,28.1802,28.1802,28.1802,0,0,0,0
06/03/2009 12:00,6,3,3,12,0,15.6,55,0,0,9.64356e+06,28.1802,28.1802,28.1802,28.1802,0,0,0,0
06/03/2009 13:00,6,3,3,13,0,17.2,54,0,0,9.64356e+06,28.1802,28.1802,28.1802,28.1802,0,0,0,0
06/03/2009 14:00,6,3,3,14,0,17.2,56,0,0,9.50731e+06,28.1802,28.1802,28.1802,28.1802,0,0,0,0
06/03/2009 15:00,6,3,3,15,0,16.1,58,0,0,9.61416e+06,28.1802,28.1802,28.1802,28.1802,0,0,0,0
06/03/2009 16:00,6,3,3,16,0,15,60,0,0,1.01057e+07,28.1802,28.1802,28.1802,28.1802,0,0,0,0
06/03/2009 17:00,6,3,3,17,0,12.8,86,0,0,1.01351e+07,28.1802,28.1802,28.1802,28.1802,0,0,0,0
06/03/2009 18:00,6,3,3,18,0,13.7,75,0,0,1.02714e+07,28.1802,28.1802,28.1802,28.1802,0,0,0,0
06/03/2009 19:00,6,3,3,19,0,13.9,69,0,0,1.05973e+07,28.1802,28.1802,28.1802,28.1802,0,0,0,0
06/03/2009 20:00,6,3,3,20,0,12.8,77,0,0,1.40225e+07,28.1802,28.1802,28.1802,28.1802,0,0,0,0
06/03/2009 21:00,6,3,3,21,0,11.1,86,0,0,1.40225e+07,28.1802,28.1802,28.1802,28.1802,0,0,0,0
06/03/2009 22:00,6,3,3,22,0,10,89,0,0,1.40225e+07,28.1802,28.1802,28.1802,28.1802,0,0,0,0
06/03/2009 23:00,6,3,3,23,0,9.4,90,0,0,1.40225e+07,28.1802,28.1802,28.1802,28.1802,0,0,0,0
06/04/2009 00:00,6,4,4,0,0,8.3,97,0,0,1.40225e+07,28.1802,28.1802,28.1802,28.1802,0,0,0,0
06/04/2009 01:00,6,4,4,1,0,7.8,93,0,0,1.29088e+07,28.1802,28.1802,28.1802,28.1802,0,0,0,0
06/04/2009 02:00,6,4,4,2,0,7.8,89,0,0,1.29088e+07,28.1802,28.1802,28.1802,28.1802,0,0,0,0
06/04/2009 03:00,6,4,4,3,0,6.7,89,0,0,1.29088e+07,28.1802,28.1802,28.1802,28.1802,0,0,0,0
06/04/2009 04:00,6,4,4,4,0,7.8,82,0,0,1.29088e+07,28.1802,28.1802,28.1802,28.1802,0,0,0,0
06/04/2009 05:00,6,4,4,5,0,7.2,86,0,0,1.29088e+07,28.1802,28.1802,28.1802,28.1802,0,0,0,0
06/04/2009 06:00,6,4,4,6,0,11.1,71,0,0,1.03542e+07,28.1802,28.1802,28.1802,28.1802,0,0,0,0
06/04/2009 07:00,6,4,4,7,0,14.4,60,0,0,1.00283e+07,28.1802,28.1802,28.1802,28.1802,0,0,0,0
06/04/2009 08:00,6,4,4,8,0,16.4,51,0,0,9.94546e+06,28.1802,28.1802,28.1802,28.1802,0,0,0,0
06/04/2009 09:00,6,4,4,9,0,18.3,45,0,0,9.89204e+06,28.1802,28.1802,28.1802,28.1802,0,0,0,0
06/04/2009 10:00,6,4,4,10,0,19.4,42,0,0,9.72639e+06,28.1802,28.1802,28.1802,28.1802,0,0,0,0
06/04/2009 11:00,6,4,4,11,0,20,40,0,0,9.50731e+06,28.1802,28.1802,28.1802,28.1802,0,0,0,0
06/04/2009 12:00,6,4,4,12,0,21.1,38,0,0,9.83324e+06,28.1802,28.1802,28.1802,28.1802,0,0,0,0
06/04/2009 13:00,6,4,4,13,0,22.8,41,0,0,9.64356e+06,28.1802,28.1802,28.1802,28.1802,0,0,0,0
06/04/2009 14:00,6,4,4,14,0,22.8,38,0,0,9.83324e+06,28.1802,28.1802,28.1802,28.1802,0,0,0,0
06/04/2009 15:00,6,4,4,15,0,22.8,34,0,0,9.89204e+06,28.1802,28.1802,28.1802,28.1802,0,0,0,0
06/04/2009 16:00,6,4,4,16,0,22.8,41,0,0,9.94546e+06,28.1802,28.1802,28.1802,28.1802,0,0,0,0
06/04/2009 17:00,6,4,4,17,0,23.3,40,0,0,9.89204e+06,28.1802,28.1802,28.1802,28.1802,0,0,0,0
06/04/2009 18:00,6,4,4,18,0,23.3,40,0,0,1.00283e+07,28.1802,28.1802,28.1802,28.1802,0,0,0,0
06/04/2009 19:00,6,4,4,19,0,20,50,0,0,1.05145e+07,28.1802,28.1802,28.1802,28.1802,0,0,0,0
06/04/2009 20:00,6,4,4,20,0,17.2,67,0,0,1.40225e+07,28.1802,28.1802,28.1802,28.1802,0,0,0,0
06/04/2009 21:00,6,4,4,21,0,16.7,70,0,0,1.40225e+07,28.1802,28.1802,28.1802,28.1802,0,0,0,0
06/04/2009 22:00,6,4,4,22,0,14.4,87,0,0,1.40225e+07,28.1802,28.1802,28.1802,28.1802,0,0,0,0
06/04/2009 23:00,6,4,4,23,0,13.7,88,0,0,1.40225e+07,28.1802,28.1802,28.1802,28.1802,0,0,0,0
06/05/2009 00:00,6,5,5,0,0,13.3,90,0,0,1.40225e+07,28.1802,28.1802,28.1802,28.1802,0,0,0,0
06/05/2009 01:00,6,5,5,1,0,13.3,90,0,0,1.66524e+07,28.1802,28.1802,28.1802,28.1802,0,0,0,0
06/05/2009 02:00,6,5,5,2,0,11.7,93,0,0,1.66524e+07,28.1802,28.1802,28.1802,28.1802,0,0,0,0
06/05/2009 03:00,6,5,5,3,0,11.1,93,0,0,1.66524e+07,28.1802,28.1802,28.1802,28.1802,0,0,0,0
06/05/2009 04:00,6,5,5,4,0,11.1,89,0,0,1.66524e+07,28.1802,28.1802,28.1802,28.1802,0,0,0,0
06/05/2009 05:00,6,5,5,5,0,9.4,97,0,0,1.66524e+07,28.1802,28.1802,28.1802,28.1802,0,0,0,0
06/05/2009 06:00,6,5,5,6,0,11.7,89,0,0,1.57097e+07,28.1802,28.1802,28.1802,28.1802,0,0,0,0
06/05/2009 07:00,6,5,5,7,0,15.6,75,0,2.24752e+06,1.79641e+07,28.2803,28.2803,28.2803,20.4136,0,0.0741118,0,8.76926e+06
06/05/2009 08:00,6,5,5,8,0,17.2,67,0,3.75163e+06,2.52516e+07,28.2828,28.2828,28.2828,20.4136,0,0.130194,0,1.54159e+07
06/05/2009 09:00,6,5,5,9,0,18.9,63,0,7.39605e+06,4.97506e+07,28.313,28.313,28.313,20.4136,0,0.270211,0,3.21175e+07
06/05/2009 10:00,6,5,5,10,0,20,59,0,8.44169e+06,5.02036e+07,28.3534,28.3534,28.3534,20.4136,0,0.311985,0,3.72726e+07
06/05/2009 11:00,6,5,5,11,0,21.7,53,0,8.90836e+06,5.03579e+07,28.3777,28.3777,28.3777,20.4136,0,0.330565,0,3.96129e+07
06/05/2009 12:00,6,5,5,12,0,25,36,0,9.49065e+06,5.21688e+07,28.3738,28.3738,28.3738,20.4136,0,0.354472,0,4.2457e+07
06/05/2009 13:00,6,5,5,13,0,25.6,30,0,8.61186e+06,4.74342e+07,28.3378,28.3378,28.3378,20.4136,0,0.3186,0,3.79882e+07
06/05/2009 14:00,6,5,5,14,0,23.9,34,0,9.89549e+06,5.267e+07,28.291,28.291,28.291,20.4136,0,0.37148,0,4.40315e+07
06/05/2009 15:00,6,5,5,15,0,25,30,0,1.06531e+07,5.36055e+07,28.2855,28.2855,28.2855,20.4136,0,0.40291,0,4.77232e+07
06/05/2009 16:00,6,5,5,16,0,18.9,52,0,1.06561e+07,5.25141e+07,28.2626,28.2626,28.2626,20.4136,0,0.403099,0,4.76067e+07
06/05/2009 17:00,6,5,5,17,0,20,47,0,1.09671e+07,5.46753e+07,28.2612,28.2612,28.2612,20.4136,0,0.41619,0,4.91437e+07
06/05/2009 18:00,6,5,5,18,0,20,45,0,7.76642e+06,3.68724e+07,28.241,28.241,28.241,20.4136,0,0.284556,0,3.35141e+07
06/05/2009 19:00,6,5,5,19,0,17.8,54,0,0,1.80914e+07,28.2254,28.2254,28.2254,28.2254,0,0,0,0
06/05/2009 20:00,6,5,5,20,0,16.1,64,0,0,2.21551e+07,28.2254,28.2254,28.2254,28.2254,0,0,0,0
06/05/2009 21:00,6,5,5,21,0,12.8,80,0,0,1.87665e+07,28.2254,28.2254,28.2254,28.2254,0,0,0,0
06/05/2009 22:00,6,5,5,22,0,14.4,70,0,0,1.87665e+07,28.2254,28.2254,28.2254,28.2254,0,0,0,0
06/05/2009 23:00,6,5,5,23,0,15,64,0,0,1.57168e+07,28.2254,28.2254,28.2254,28.2254,0,0,0,0
06/06/2009 00:00,6,6,6,0,0,13.3,75,0,0,1.40225e+07,28.2254,28.2254,28.2254,28.2254,0,0,0,0
06/06/2009 01:00,6,6,6,1,0,13.3,80,0,0,1.66524e+07,28.2254,28.2254,28.2254,28.2254,0,0,0,0
06/06/2009 02:00,6,6,6,2,0,13.3,80,0,0,1.66524e+07,28.2254,28.2254,28.2254,28.2254,0,0,0,0
06/06/2009 03:00,6,6,6,3,0,13.9,74,0,0,1.66524e+07,28.2254,28.2254,28.2254,28.2254,0,0,0,0
06/06/2009 04:00,6,6,6,4,0,11.7,86,0,0,1.66524e+07,28.2254,28.2254,28.2254,28.2254,0,0,0,0
06/06/2009 05:00,6,6,6,5,0,12.8,77,0,0,1.66524e+07,28.2254,28.2254,28.2254,28.2254,0,0,0,0
06/06/2009 06:00,6,6,6,6,0,11.7,77,0,0,1.58462e+07,28.2254,28.2254,28.2254,28.2254,0,0,0,0
06/06/2009 07:00,6,6,6,7,0,12.2,83,0,2.69142e+06,1.84221e+07,28.23,28.23,28.23,20.4136,0,0.0904026,0,1.06343e+07
06/06/2009 08:00,6,6,6,8,0,13.9,72,0,4.22002e+06,2.54234e+07,28.2048,28.2048,28.2048,20.4136,0,0.146839,0,1.72143e+07
06/06/2009 09:00,6,6,6,9,0,16.1,67,0,8.37961e+06,4.97188e+07,28.2346,28.2346,28.2346,20.4136,0,0.31029,0,3.65152e+07
06/06/2009 10:00,6,6,6,10,0,16.7,62,0,9.03489e+06,5.05198e+07,28.26,28.26,28.26,20.4136,0,0.336488,0,3.97269e+07
06/06/2009 11:00,6,6,6,11,0,18.9,50,0,9.38072e+06,5.06753e+07,28.2704,28.2704,28.2704,20.4136,0,0.350533,0,4.14396e+07
06/06/2009 12:00,6,6,6,12,0,20.6,51,0,9.99004e+06,5.16918e+07,28.3011,28.3011,28.3011,20.4136,0,0.375633,0,4.45808e+07
06/06/2009 13:00,6,6,6,13,0,20,50,0,9.01152e+06,4.69534e+07,28.2837,28.2837,28.2837,20.4136,0,0.33526,0,3.97013e+07
06/06/2009 14:00,6,6,6,14,0,17.8,73,0,1.03279e+07,5.18419e+07,28.2848,28.2848,28.2848,20.4136,0,0.389713,0,4.61561e+07
06/06/2009 15:00,6,6,6,15,0,16.7,78,0,1.09136e+07,5.25652e+07,28.2914,28.2914,28.2914,20.4136,0,0.413929,0,4.90649e+07
06/06/2009 16:00,6,6,6,16,0,14.4,70,0,1.08276e+07,5.31419e+07,28.2448,28.2448,28.2448,20.4136,0,0.410577,0,4.83796e+07
06/06/2009 17:00,6,6,6,17,0,13.3,84,0,1.09224e+07,5.51826e+07,28.2421,28.2421,28.2421,20.4136,0,0.414616,0,4.88386e+07
06/06/2009 18:00,6,6,6,18,0,14.4,67,0,7.85954e+06,3.6526e+07,28.2105,28.2105,28.2105,20.4136,0,0.288526,0,3.38493e+07
06/06/2009 19:00,6,6,6,19,0,13.3,72,0,0,1.84654e+07,28.1912,28.1912,28.1912,28.1912,0,0,0,0
06/06/2009 20:00,6,6,6,20,0,12.2,80,0,0,2.21551e+07,28.1912,28.1912,28.1912,28.1912,0,0,0,0
06/06/2009 21:00,6,6,6,21,0,12.2,80,0,0,1.87665e+07,28.1912,28.1912,28.1912,28.1912,0,0,0,0
06/06/2009 22:00,6,6,6,22,0,12.2,77,0,0,1.87665e+07,28.1912,28.1912,28.1912,28.1912,0,0,0,0
06/06/2009 23:00,6,6,6,23,0,10.6,86,0,0,1.57168e+07,28.1912,28.1912,28.1912,28.1912,0,0,0,0
06/07/2009 00:00,6,7,0,0,0,10,93,0,0,1.40225e+07,28.1912,28.1912,28.1912,28.1912,0,0,0,0
06/07/2009 01:00,6,7,0,1,0,10.6,89,0,0,1.66524e+07,28.1912,28.1912,28.1912,28.1912,0,0,0,0
06/07/2009 02:00,6,7,0,2,0,11.1,86,0,0,1.66524e+07,28.1912,28.1912,28.1912,28.1912,0,0,0,0
06/07/2009 03:00,6,7,0,3,0,10.6,96,0,0,1.66524e+07,28.1912,28.1912,28.1912,28.1912,0,0,0,0
06/07/2009 04:00,6,7,0,4,0,11.1,83,0,0,1.66524e+07,28.1912,28.1912,28.1912,28.1912,0,0,0,0
06/07/2009 05:00,6,7,0,5,0,11.1,89,0,0,1.66524e+07,28.1912,28.1912,28.1912,28.1912,0,0,0,0
06/07/2009 06:00,6,7,0,6,0,11.7,86,0,0,1.60203e+07,28.1912,28.1912,28.1912,28.1912,0,0,0,0
06/07/2009 07:00,6,7,0,7,0,12.2,80,0,2.47735e+06,1.83742e+07,28.2413,28.2413,28.2413,20.4136,0,0.0826067,0,9.7267e+06
06/07/2009 08:00,6,7,0,8,0,12.2,90,0,3.40577e+06,2.48746e+07,28.2319,28.2319,28.2319,20.4136,0,0.115983,0,1.3644e+07
06/07/2009 09:00,6,7,0,9,0,12.8,86,0,7.16191e+06,4.99956e+07,28.2393,28.2393,28.2393,20.4136,0,0.261035,0,3.07372e+07
06/07/2009 10:00,6,7,0,10,0,13.3,84,0,7.95899e+06,4.98761e+07,28.261,28.261,28.261,20.4136,0,0.29285,0,3.4579e+07
06/07/2009 11:00,6,7,0,11,0,15.6,67,0,8.52568e+06,5.12522e+07,28.2738,28.2738,28.2738,20.4136,0,0.315678,0,3.73351e+07
06/07/2009 12:00,6,7,0,12,0,17.8,56,0,8.96635e+06,5.04305e+07,28.2846,28.2846,28.2846,20.4136,0,0.333649,0,3.95151e+07
06/07/2009 13:00,6,7,0,13,0,18.3,58,0,8.43462e+06,4.66117e+07,28.2874,28.2874,28.2874,20.4136,0,0.311773,0,3.69374e+07
06/07/2009 14:00,6,7,0,14,0,20,50,0,9.92739e+06,5.13468e+07,28.2772,28.2772,28.2772,20.4136,0,0.373074,0,4.41428e+07
06/07/2009 15:00,6,7,0,15,0,17.8,65,0,1.01953e+07,5.16773e+07,28.2828,28.2828,28.2828,20.4136,0,0.384057,0,4.54742e+07
06/07/2009 16:00,6,7,0,16,0,17.2,56,0,1.01842e+07,5.26135e+07,28.2561,28.2561,28.2561,20.4136,0,0.383826,0,4.52932e+07
06/07/2009 17:00,6,7,0,17,0,18.9,48,0,1.0725e+07,5.41093e+07,28.2549,28.2549,28.2549,20.4136,0,0.406265,0,4.79336e+07
06/07/2009 18:00,6,7,0,18,0,18.3,61,0,7.6019e+06,3.63897e+07,28.2641,28.2641,28.2641,20.4136,0,0.278052,0,3.28449e+07
06/07/2009 19:00,6,7,0,19,0,15.6,69,0,0,1.83407e+07,28.2573,28.2573,28.2573,28.2573,0,0,0,0
06/07/2009 20:00,6,7,0,20,0,13.9,72,0,0,2.21551e+07,28.2573,28.2573,28.2573,28.2573,0,0,0,0
06/07/2009 21:00,6,7,0,21,0,12.2,80,0,0,1.87665e+07,28.2573,28.2573,28.2573,28.2573,0,0,0,0
06/07/2009 22:00,6,7,0,22,0,12.8,77,0,0,1.87665e+07,28.2573,28.2573,28.2573,28.2573,0,0,0,0
06/07/2009 23:00,6,7,0,23,0,12.2,77,0,0,1.57168e+07,28.2573,28.2573,28.2573,28.2573,0,0,0,0
06/08/2009 00:00,6,8,1,0,0,13.3,72,0,0,1.40225e+07,28.2573,28.2573,28.2573,28.2573,0,0,0,0
06/08/2009 01:00,6,8,1,1,0,12.2,77,0,0,1.66524e+07,28.2573,28.2573,28.2573,28.2573,0,0,0,0
06/08/2009 02:00,6,8,1,2,0,12.8,72,0,0,1.66524e+07,28.2573,28.2573,28.2573,28.2573,0,0,0,0
06/08/2009 03:00,6,8,1,3,0,11.7,74,0,0,1.66524e+07,28.2573,28.2573,28.2573,28.2573,0,0,0,0
06/08/2009 04:00,6,8,1,4,0,11.7,74,0,0,1.66524e+07,28.2573,28.2573,28.2573,28.2573,0,0,0,0
06/08/2009 05:00,6,8,1,5,0,11.7,74,0,0,1.66524e+07,28.2573,28.2573,28.2573,28.2573,0,0,0,0
06/08/2009 06:00,6,8,1,6,0,13.3,72,0,0,1.56415e+07,28.2573,28.2573,28.2573,28.2573,0,0,0,0
06/08/2009 07:00,6,8,1,7,0,15.6,60,0,3.46443e+06,1.94441e+07,28.2174,28.2174,28.2174,20.4136,0,0.120259,0,1.41304e+07
06/08/2009 08:00,6,8,1,8,0,16.1,60,0,4.77831e+06,2.68221e+07,28.1696,28.1696,28.1696,20.4136,0,0.169978,0,1.98369e+07
06/08/2009 09:00,6,8,1,9,0,18.3,52,0,8.61429e+06,5.19414e+07,28.1976,28.1976,28.1976,20.4136,0,0.321118,0,3.7611e+07
06/08/2009 10:00,6,8,1,10,0,21.1,41,0,9.46312e+06,5.271e+07,28.2442,28.2442,28.2442,20.4136,0,0.35475,0,4.17987e+07
06/08/2009 11:00,6,8,1,11,0,23.9,37,0,9.75839e+06,5.11422e+07,28.2867,28.2867,28.2867,20.4136,0,0.366198,0,4.33817e+07
06/08/2009 12:00,6,8,1,12,0,25.6,25,0,1.01185e+07,5.32148e+07,28.2699,28.2699,28.2699,20.4136,0,0.381191,0,4.50609e+07
06/08/2009 13:00,6,8,1,13,0,26.7,24,0,9.52606e+06,4.83247e+07,28.2733,28.2733,28.2733,20.4136,0,0.356477,0,4.21579e+07
06/08/2009 14:00,6,8,1,14,0,26.7,20,0,1.09469e+07,5.35576e+07,28.2339,28.2339,28.2339,20.4136,0,0.415865,0,4.89345e+07
06/08/2009 15:00,6,8,1,15,0,27.2,23,0,1.20136e+07,5.39291e+07,28.2413,28.2413,28.2413,20.4136,0,0.460661,0,5.42571e+07
06/08/2009 16:00,6,8,1,16,0,26.1,26,0,1.22334e+07,5.4884e+07,28.2347,28.2347,28.2347,20.4136,0,0.470163,0,5.53294e+07
06/08/2009 17:00,6,8,1,17,0,25.6,24,0,1.24619e+07,5.59963e+07,28.2174,28.2174,28.2174,20.4136,0,0.480092,0,5.63732e+07
06/08/2009 18:00,6,8,1,18,0,24.4,31,0,9.27131e+06,3.78803e+07,28.2128,28.2128,28.2128,20.4136,0,0.345716,0,4.05708e+07
06/08/2009 19:00,6,8,1,19,0,22.8,38,0,0,1.83407e+07,28.2003,28.2003,28.2003,28.2003,0,0,0,0
06/08/2009 20:00,6,8,1,20,0,18.3,61,0,0,2.21551e+07,28.2003,28.2003,28.2003,28.2003,0,0,0,0
06/08/2009 21:00,6,8,1,21,0,15.6,62,0,0,1.87665e+07,28.2003,28.2003,28.2003,28.2003,0,0,0,0
06/08/2009 22:00,6,8,1,22,0,16.1,62,0,0,1.87665e+07,28.2003,28.2003,28.2003,28.2003,0,0,0,0
06/08/2009 23:00,6,8,1,23,0,13.9,72,0,0,1.57168e+07,28.2003,28.2003,28.2003,28.2003,0,0,0,0
06/09/2009 00:00,6,9,2,0,0,13.9,64,0,0,1.40225e+07,28.2003,28.2003,28.2003,28.2003,0,0,0,0
06/09/2009 01:00,6,9,2,1,0,13.3,64,0,0,1.66524e+07,28.2003,28.2003,28.2003,28.2003,0,0,0,0
06/09/2009 02:00,6,9,2,2,0,13.9,62,0,0,1.66524e+07,28.2003,28.2003,28.2003,28.2003,0,0,0,0
06/09/2009 03:00,6,9,2,3,0,12.8,66,0,0,1.66524e+07,28.2003,28.2003,28.2003,28.2003,0,0,0,0
06/09/2009 04:00,6,9,2,4,0,13.9,59,0,0,1.66524e+07,28.2003,28.2003,28.2003,28.2003,0,0,0,0
06/09/2009 05:00,6,9,2,5,0,11.7,71,0,0,1.66524e+07,28.2003,28.2003,28.2003,28.2003,0,0,0,0
06/09/2009 06:00,6,9,2,6,0,12.8,64,0,0,1.59145e+07,28.2003,28.2003,28.2003,28.2003,0,0,0,0
06/09/2009 07:00,6,9,2,7,0,15,62,0,3.59463e+06,1.95174e+07,28.1636,28.1636,28.1636,20.4136,0,0.124635,0,1.45434e+07
06/09/2009 08:00,6,9,2,8,0,17.8,52,0,5.49608e+06,2.71724e+07,28.1409,28.1409,28.1409,20.4136,0,0.196175,0,2.28093e+07
06/09/2009 09:00,6,9,2,9,0,20,50,0,9.41865e+06,5.18293e+07,28.1861,28.1861,28.1861,20.4136,0,0.35324,0,4.13123e+07
06/09/2009 10:00,6,9,2,10,0,21.1,53,0,1.03246e+07,5.21129e+07,28.265,28.265,28.265,20.4136,0,0.39006,0,4.60817e+07
06/09/2009 11:00,6,9,2,11,0,21.7,45,0,1.0407e+07,5.221e+07,28.2707,28.2707,28.2707,20.4136,0,0.393238,0,4.64899e+07
06/09/2009 12:00,6,9,2,12,0,21.7,53,0,1.08947e+07,5.28103e+07,28.3106,28.3106,28.3106,20.4136,0,0.413545,0,4.91393e+07
06/09/2009 13:00,6,9,2,13,0,22.2,46,0,1.00266e+07,4.82046e+07,28.3011,28.3011,28.3011,20.4136,0,0.377139,0,4.47595e+07
06/09/2009 14:00,6,9,2,14,0,23.3,45,0,1.18006e+07,5.36651e+07,28.2937,28.2937,28.2937,20.4136,0,0.451868,0,5.3578e+07
06/09/2009 15:00,6,9,2,15,0,23.9,36,0,1.24807e+07,5.45093e+07,28.2785,28.2785,28.2785,20.4136,0,0.480899,0,5.69104e+07
06/09/2009 16:00,6,9,2,16,0,21.7,41,0,1.25834e+07,5.53184e+07,28.2567,28.2567,28.2567,20.4136,0,0.48516,0,5.72555e+07
06/09/2009 17:00,6,9,2,17,0,21.1,39,0,1.2613e+07,5.61841e+07,28.2296,28.2296,28.2296,20.4136,0,0.486633,0,5.72309e+07
06/09/2009 18:00,6,9,2,18,0,17.8,63,0,8.82919e+06,3.85405e+07,28.2313,28.2313,28.2313,20.4136,0,0.32774,0,3.85523e+07
06/09/2009 19:00,6,9,2,19,0,17.8,54,0,0,1.86586e+07,28.2224,28.2224,28.2224,28.2224,0,0,0,0
06/09/2009 20:00,6,9,2,20,0,15.6,67,0,0,2.21551e+07,28.2224,28.2224,28.2224,28.2224,0,0,0,0
06/09/2009 21:00,6,9,2,21,0,15.6,64,0,0,1.87665e+07,28.2224,28.2224,28.2224,28.2224,0,0,0,0
06/09/2009 22:00,6,9,2,22,0,15.3,67,0,0,1.87665e+07,28.2224,28.2224,28.2224,28.2224,0,0,0,0
06/09/2009 23:00,6,9,2,23,0,15,69,0,0,1.57168e+07,28.2224,28.2224,28.2224,28.2224,0,0,0,0
06/10/2009 00:00,6,10,3,0,0,13.3,84,0,0,1.40225e+07,28.2224,28.2224,28.2224,28.2224,0,0,0,0
06/10/2009 01:00,6,10,3,1,0,13.9,77,0,0,1.29088e+07,28.2224,28.2224,28.2224,28.2224,0,0,0,0
06/10/2009 02:00,6,10,3,2,0,13.9,80,0,0,1.29088e+07,28.2224,28.2224,28.2224,28.2224,0,0,0,0
06/10/2009 03:00,6,10,3,3,0,12.8,86,0,0,1.29088e+07,28.2224,28.2224,28.2224,28.2224,0,0,0,0
06/10/2009 04:00,6,10,3,4,0,11.7,86,0,0,1.29088e+07,28.2224,28.2224,28.2224,28.2224,0,0,0,0
06/10/2009 05:00,6,10,3,5,0,11.1,86,0,0,1.29088e+07,28.2224,28.2224,28.2224,28.2224,0,0,0,0
06/10/2009 06:00,6,10,3,6,0,12.2,86,0,0,1.05973e+07,28.2224,28.2224,28.2224,28.2224,0,0,0,0
06/10/2009 07:00,6,10,3,7,0,14.4,72,0,0,1.00283e+07,28.2224,28.2224,28.2224,28.2224,0,0,0,0
06/10/2009 08:00,6,10,3,8,0,16.1,51,0,0,9.89204e+06,28.2224,28.2224,28.2224,28.2224,0,0,0,0
06/10/2009 09:00,6,10,3,9,0,17.8,58,0,0,9.72639e+06,28.2224,28.2224,28.2224,28.2224,0,0,0,0
06/10/2009 10:00,6,10,3,10,0,18.3,52,0,0,9.89204e+06,28.2224,28.2224,28.2224,28.2224,0,0,0,0
06/10/2009 11:00,6,10,3,11,0,20,53,0,0,9.91606e+06,28.2224,28.2224,28.2224,28.2224,0,0,0,0
06/10/2009 12:00,6,10,3,12,0,21.1,47,0,0,9.69699e+06,28.2224,28.2224,28.2224,28.2224,0,0,0,0
06/10/2009 13:00,6,10,3,13,0,21.7,53,0,0,9.69699e+06,28.2224,28.2224,28.2224,28.2224,0,0,0,0
06/10/2009 14:00,6,10,3,14,0,18.9,59,0,0,9.69699e+06,28.2224,28.2224,28.2224,28.2224,0,0,0,0
06/10/2009 15:00,6,10,3,15,0,16.7,65,0,0,9.83324e+06,28.2224,28.2224,28.2224,28.2224,0,0,0,0
06/10/2009 16:00,6,10,3,16,0,15.6,72,0,0,9.61416e+06,28.2224,28.2224,28.2224,28.2224,0,0,0,0
06/10/2009 17:00,6,10,3,17,0,17.8,60,0,0,1.00523e+07,28.2224,28.2224,28.2224,28.2224,0,0,0,0
06/10/2009 18:00,6,10,3,18,0,17.8,60,0,0,9.96949e+06,28.2224,28.2224,28.2224,28.2224,0,0,0,0
06/10/2009 19:00,6,10,3,19,0,16.1,64,0,0,1.05145e+07,28.2224,28.2224,28.2224,28.2224,0,0,0,0
06/10/2009 20:00,6,10,3,20,0,13.9,77,0,0,1.40225e+07,28.2224,28.2224,28.2224,28.2224,0,0,0,0
06/10/2009 21:00,6,10,3,21,0,12.2,86,0,0,1.40225e+07,28.2224,28.2224,28.2224,28.2224,0,0,0,0
06/10/2009 22:00,6,10,3,22,0,11.7,86,0,0,1.40225e+07,28.2224,28.2224,28.2224,28.2224,0,0,0,0
06/10/2009 23:00,6,10,3,23,0,12.8,74,0,0,1.40225e+07,28.2224,28.2224,28.2224,28.2224,0,0,0,0
06/11/2009 00:00,6,11,4,0,0,12.1,80,0,0,1.40225e+07,28.2224,28.2224,28.2224,28.2224,0,0,0,0
06/11/2009 01:00,6,11,4,1,0,11.1,86,0,0,1.29088e+07,28.2224,28.2224,28.2224,28.2224,0,0,0,0
06/11/2009 02:00,6,11,4,2,0,11.1,86,0,0,1.29088e+07,28.2224,28.2224,28.2224,28.2224,0,0,0,0
06/11/2009 03:00,6,11,4,3,0,10,89,0,0,1.29088e+07,28.2224,28.2224,28.2224,28.2224,0,0,0,0
06/11/2009 04:00,6,11,4,4,0,10,89,0,0,1.29088e+07,28.2224,28.2224,28.2224,28.2224,0,0,0,0
06/11/2009 05:00,6,11,4,5,0,10,86,0,0,1.29088e+07,28.2224,28.2224,28.2224,28.2224,0,0,0,0
06/11/2009 06:00,6,11,4,6,0,12.8,77,0,0,1.03008e+07,28.2224,28.2224,28.2224,28.2224,0,0,0,0
06/11/2009 07:00,6,11,4,7,0,16.1,64,0,0,1.00283e+07,28.2224,28.2224,28.2224,28.2224,0,0,0,0
06/11/2009 08:00,6,11,4,8,0,17.8,56,0,0,1.00283e+07,28.2224,28.2224,28.2224,28.2224,0,0,0,0
06/11/2009 09:00,6,11,4,9,0,19.4,54,0,0,9.89204e+06,28.2224,28.2224,28.2224,28.2224,0,0,0,0
06/11/2009 10:00,6,11,4,10,0,21.1,47,0,0,9.72639e+06,28.2224,28.2224,28.2224,28.2224,0,0,0,0
06/11/2009 11:00,6,11,4,11,0,23.3,41,0,0,9.77981e+06,28.2224,28.2224,28.2224,28.2224,0,0,0,0
06/11/2009 12:00,6,11,4,12,0,25,33,0,0,9.64356e+06,28.2224,28.2224,28.2224,28.2224,0,0,0,0
06/11/2009 13:00,6,11,4,13,0,25.6,30,0,0,9.77981e+06,28.2224,28.2224,28.2224,28.2224,0,0,0,0
06/11/2009 14:00,6,11,4,14,0,27.2,29,0,0,9.56074e+06,28.2224,28.2224,28.2224,28.2224,0,0,0,0
06/11/2009 15:00,6,11,4,15,0,27.2,28,0,0,9.80921e+06,28.2224,28.2224,28.2224,28.2224,0,0,0,0
06/11/2009 16:00,6,11,4,16,0,27.2,27,0,0,9.80921e+06,28.2224,28.2224,28.2224,28.2224,0,0,0,0
06/11/2009 17:00,6,11,4,17,0,25.6,28,0,0,9.69699e+06,28.2224,28.2224,28.2224,28.2224,0,0,0,0
06/11/2009 18:00,6,11,4,18,0,23.9,31,0,0,1.00523e+07,28.2224,28.2224,28.2224,28.2224,0,0,0,0
06/11/2009 19:00,6,11,4,19,0,21.1,49,0,0,1.06507e+07,28.2224,28.2224,28.2224,28.2224,0,0,0,0
06/11/2009 20:00,6,11,4,20,0,20.6,47,0,0,1.40225e+07,28.2224,28.2224,28.2224,28.2224,0,0,0,0
06/11/2009 21:00,6,11,4,21,0,20,43,0,0,1.40225e+07,28.2224,28.2224,28.2224,28.2224,0,0,0,0
06/11/2009 22:00,6,11,4,22,0,18.9,45,0,0,1.40225e+07,28.2224,28.2224,28.2224,28.2224,0,0,0,0
06/11/2009 23:00,6,11,4,23,0,17.8,46,0,0,1.40225e+07,28.2224,28.2224,28.2224,28.2224,0,0,0,0
06/12/2009 00:00,6,12,5,0,0,17.8,46,0,0,1.40225e+07,28.2224,28.2224,28.2224,28.2224,0,0,0,0
06/12/2009 01:00,6,12,5,1,0,17.2,48,0,0,1.66524e+07,28.2224,28.2224,28.2224,28.2224,0,0,0,0
06/12/2009 02:00,6,12,5,2,0,16.1,50,0,0,1.66524e+07,28.2224,28.2224,28.2224,28.2224,0,0,0,0
06/12/2009 03:00,6,12,5,3,0,16.7,50,0,0,1.66524e+07,28.2224,28.2224,28.2224,28.2224,0,0,0,0
06/12/2009 04:00,6,12,5,4,0,16.1,51,0,0,1.66524e+07,28.2224,28.2224,28.2224,28.2224,0,0,0,0
06/12/2009 05:00,6,12,5,5,0,15,55,0,0,1.66524e+07,28.2224,28.2224,28.2224,28.2224,0,0,0,0
06/12/2009 06:00,6,12,5,6,0,16.1,54,0,0,1.55356e+07,28.2224,28.2224,28.2224,28.2224,0,0,0,0
06/12/2009 07:00,6,12,5,7,0,19.4,47,0,5.09376e+06,2.14287e+07,28.1345,28.1345,28.1345,20.4136,0,0.183221,0,2.13103e+07
06/12/2009 08:00,6,12,5,8,0,21.7,45,0,6.75344e+06,2.8915e+07,28.1298,28.1298,28.1298,20.4136,0,0.247025,0,2.86802e+07
06/12/2009 09:00,6,12,5,9,0,23.9,40,0,1.02135e+07,5.36417e+07,28.1882,28.1882,28.1882,20.4136,0,0.386551,0,4.5221e+07
06/12/2009 10:00,6,12,5,10,0,25.6,29,0,1.11282e+07,5.54487e+07,28.2244,28.2244,28.2244,20.4136,0,0.424242,0,4.98606e+07
06/12/2009 11:00,6,12,5,11,0,26.7,28,0,1.14795e+07,5.32715e+07,28.2571,28.2571,28.2571,20.4136,0,0.43843,0,5.17432e+07
06/12/2009 12:00,6,12,5,12,0,27.8,27,0,1.18965e+07,5.74593e+07,28.2749,28.2749,28.2749,20.4136,0,0.45606,0,5.39461e+07
06/12/2009 13:00,6,12,5,13,0,27.8,26,0,1.11596e+07,5.05809e+07,28.2761,28.2761,28.2761,20.4136,0,0.424646,0,5.02378e+07
06/12/2009 14:00,6,12,5,14,0,23.9,33,0,1.21311e+07,5.40777e+07,28.2343,28.2343,28.2343,20.4136,0,0.466197,0,5.48603e+07
06/12/2009 15:00,6,12,5,15,0,21.7,42,0,1.26402e+07,5.44415e+07,28.2308,28.2308,28.2308,20.4136,0,0.487749,0,5.73704e+07
06/12/2009 16:00,6,12,5,16,0,20.6,45,0,1.26323e+07,5.52338e+07,28.226,28.226,28.226,20.4136,0,0.4875,0,5.73061e+07
06/12/2009 17:00,6,12,5,17,0,20.6,45,0,1.26119e+07,5.63046e+07,28.2263,28.2263,28.2263,20.4136,0,0.486792,0,5.72251e+07
06/12/2009 18:00,6,12,5,18,0,18.9,59,0,9.37529e+06,3.829e+07,28.2346,28.2346,28.2346,20.4136,0,0.350078,0,4.11974e+07
06/12/2009 19:00,6,12,5,19,0,16.7,62,0,0,1.87833e+07,28.2261,28.2261,28.2261,28.2261,0,0,0,0
06/12/2009 20:00,6,12,5,20,0,16.7,60,0,0,2.21551e+07,28.2261,28.2261,28.2261,28.2261,0,0,0,0
06/12/2009 21:00,6,12,5,21,0,16.1,62,0,0,1.87665e+07,28.2261,28.2261,28.2261,28.2261,0,0,0,0
06/12/2009 22:00,6,12,5,22,0,15.6,62,0,0,1.87665e+07,28.2261,28.2261,28.2261,28.2261,0,0,0,0
06/12/2009 23:00,6,12,5,23,0,16.1,58,0,0,1.57168e+07,28.2261,28.2261,28.2261,28.2261,0,0,0,0
06/13/2009 00:00,6,13,6,0,0,15.6,60,0,0,1.40225e+07,28.2261,28.2261,28.2261,28.2261,0,0,0,0
06/13/2009 01:00,6,13,6,1,0,13.3,69,0,0,1.66524e+07,28.2261,28.2261,28.2261,28.2261,0,0,0,0
06/13/2009 02:00,6,13,6,2,0,13.3,64,0,0,1.66524e+07,28.2261,28.2261,28.2261,28.2261,0,0,0,0
06/13/2009 03:00,6,13,6,3,0,11.1,74,0,0,1.66524e+07,28.2261,28.2261,28.2261,28.2261,0,0,0,0
06/13/2009 04:00,6,13,6,4,0,12.8,64,0,0,1.66524e+07,28.2261,28.2261,28.2261,28.2261,0,0,0,0
06/13/2009 05:00,6,13,6,5,0,9.4,80,0,0,1.66524e+07,28.2261,28.2261,28.2261,28.2261,0,0,0,0
06/13/2009 06:00,6,13,6,6,0,12.8,72,0,0,1.57097e+07,28.2261,28.2261,28.2261,28.2261,0,0,0,0
06/13/2009 07:00,6,13,6,7,0,17.8,54,0,4.55341e+06,2.07637e+07,28.2091,28.2091,28.2091,20.4136,0,0.16161,0,1.89694e+07
06/13/2009 08:00,6,13,6,8,0,21.1,42,0,6.75235e+06,2.90334e+07,28.1807,28.1807,28.1807,20.4136,0,0.246346,0,2.87904e+07
06/13/2009 09:00,6,13,6,9,0,22.8,34,0,1.04115e+07,5.3888e+07,28.19,28.19,28.19,20.4136,0,0.395051,0,4.6225e+07
06/13/2009 10:00,6,13,6,10,0,24.4,35,0,1.10399e+07,5.34125e+07,28.2372,28.2372,28.2372,20.4136,0,0.420239,0,4.94703e+07
