Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,ElectricityFacility,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
06/13/2009 11:00,6,13,6,11,0,25,33,0,1.11614e+07,5.31446e+07,28.2535,28.2535,28.2535,20.4136,0,0.425105,0,5.01472e+07
06/13/2009 12:00,6,13,6,12,0,26.7,28,0,1.2039e+07,5.50589e+07,28.2616,28.2616,28.2616,20.4136,0,0.462361,0,5.45984e+07
06/13/2009 13:00,6,13,6,13,0,27.2,27,0,1.12555e+07,5.04625e+07,28.2605,28.2605,28.2605,20.4136,0,0.428865,0,5.06358e+07
06/13/2009 14:00,6,13,6,14,0,25,31,0,1.2245e+07,5.585e+07,28.2309,28.2309,28.2309,20.4136,0,0.471319,0,5.54387e+07
06/13/2009 15:00,6,13,6,15,0,25,36,0,1.23526e+07,5.70789e+07,28.257,28.257,28.257,20.4136,0,0.475949,0,5.61699e+07
06/13/2009 16:00,6,13,6,16,0,23.3,43,0,1.22587e+07,5.72293e+07,28.2739,28.2739,28.2739,20.4136,0,0.471915,0,5.58144e+07
06/13/2009 17:00,6,13,6,17,0,20.6,45,0,1.18776e+07,5.67569e+07,28.2499,28.2499,28.2499,20.4136,0,0.455737,0,5.37362e+07
06/13/2009 18:00,6,13,6,18,0,18.9,52,0,8.55055e+06,3.81997e+07,28.2336,28.2336,28.2336,20.4136,0,0.316687,0,3.72633e+07
06/13/2009 19:00,6,13,6,19,0,18.3,58,0,0,1.87833e+07,28.2243,28.2243,28.2243,28.2243,0,0,0,0
06/13/2009 20:00,6,13,6,20,0,16.7,60,0,0,2.21551e+07,28.2243,28.2243,28.2243,28.2243,0,0,0,0
06/13/2009 21:00,6,13,6,21,0,16.7,58,0,0,1.87665e+07,28.2243,28.2243,28.2243,28.2243,0,0,0,0
06/13/2009 22:00,6,13,6,22,0,15.6,62,0,0,1.87665e+07,28.2243,28.2243,28.2243,28.2243,0,0,0,0
06/13/2009 23:00,6,13,6,23,0,14.4,67,0,0,1.57168e+07,28.2243,28.2243,28.2243,28.2243,0,0,0,0
06/14/2009 00:00,6,14,0,0,0,13.9,72,0,0,1.40225e+07,28.2243,28.2243,28.2243,28.2243,0,0,0,0
06/14/2009 01:00,6,14,0,1,0,12.8,80,0,0,1.66524e+07,28.2243,28.2243,28.2243,28.2243,0,0,0,0
06/14/2009 02:00,6,14,0,2,0,11.7,54,0,0,1.66524e+07,28.2243,28.2243,28.2243,28.2243,0,0,0,0
06/14/2009 03:00,6,14,0,3,0,11.7,80,0,0,1.66524e+07,28.2243,28.2243,28.2243,28.2243,0,0,0,0
06/14/2009 04:00,6,14,0,4,0,11.1,80,0,0,1.66524e+07,28.2243,28.2243,28.2243,28.2243,0,0,0,0
06/14/2009 05:00,6,14,0,5,0,10,83,0,0,1.66524e+07,28.2243,28.2243,28.2243,28.2243,0,0,0,0
06/14/2009 06:00,6,14,0,6,0,13.3,75,0,0,1.59145e+07,28.2243,28.2243,28.2243,28.2243,0,0,0,0
06/14/2009 07:00,6,14,0,7,0,16.7,58,0,3.56364e+06,1.96927e+07,28.2421,28.2421,28.2421,20.4136,0,0.123656,0,1.45695e+07
06/14/2009 08:00,6,14,0,8,0,19.4,49,0,5.37383e+06,2.73373e+07,28.2189,28.2189,28.2189,20.4136,0,0.191012,0,2.2433e+07
06/14/2009 09:00,6,14,0,9,0,21.7,42,0,9.29372e+06,5.0838e+07,28.2405,28.2405,28.2405,20.4136,0,0.347213,0,4.08909e+07
06/14/2009 10:00,6,14,0,10,0,22.8,37,0,9.8326e+06,5.2862e+07,28.2557,28.2557,28.2557,20.4136,0,0.369392,0,4.35873e+07
06/14/2009 11:00,6,14,0,11,0,23.9,37,0,1.04445e+07,5.36168e+07,28.2822,28.2822,28.2822,20.4136,0,0.394748,0,4.67373e+07
06/14/2009 12:00,6,14,0,12,0,23.3,40,0,1.05911e+07,5.42121e+07,28.2933,28.2933,28.2933,20.4136,0,0.400935,0,4.75365e+07
06/14/2009 13:00,6,14,0,13,0,22.8,39,0,9.54313e+06,4.91884e+07,28.2878,28.2878,28.2878,20.4136,0,0.357221,0,4.23242e+07
06/14/2009 14:00,6,14,0,14,0,19.4,51,0,1.02888e+07,5.4107e+07,28.2576,28.2576,28.2576,20.4136,0,0.388508,0,4.5854e+07
06/14/2009 15:00,6,14,0,15,0,19.4,57,0,1.06358e+07,5.38542e+07,28.2709,28.2709,28.2709,20.4136,0,0.402971,0,4.76416e+07
06/14/2009 16:00,6,14,0,16,0,21.7,45,0,1.17513e+07,5.38696e+07,28.2794,28.2794,28.2794,20.4136,0,0.449364,0,5.31844e+07
06/14/2009 17:00,6,14,0,17,0,22.2,44,0,1.13829e+07,5.69685e+07,28.2834,28.2834,28.2834,20.4136,0,0.434243,0,5.1421e+07
06/14/2009 18:00,6,14,0,18,0,20,43,0,7.73086e+06,3.75541e+07,28.2407,28.2407,28.2407,20.4136,0,0.283485,0,3.33869e+07
06/14/2009 19:00,6,14,0,19,0,18.3,58,0,0,1.84654e+07,28.2297,28.2297,28.2297,28.2297,0,0,0,0
06/14/2009 20:00,6,14,0,20,0,18.3,58,0,0,2.21551e+07,28.2297,28.2297,28.2297,28.2297,0,0,0,0
06/14/2009 21:00,6,14,0,21,0,15.6,75,0,0,1.87665e+07,28.2297,28.2297,28.2297,28.2297,0,0,0,0
06/14/2009 22:00,6,14,0,22,0,15.6,69,0,0,1.87665e+07,28.2297,28.2297,28.2297,28.2297,0,0,0,0
06/14/2009 23:00,6,14,0,23,0,13.3,90,0,0,1.57168e+07,28.2297,28.2297,28.2297,28.2297,0,0,0,0
06/15/2009 00:00,6,15,1,0,0,11.7,93,0,0,1.40225e+07,28.2297,28.2297,28.2297,28.2297,0,0,0,0
06/15/2009 01:00,6,15,1,1,0,12.2,86,0,0,1.66524e+07,28.2297,28.2297,28.2297,28.2297,0,0,0,0
06/15/2009 02:00,6,15,1,2,0,10,93,0,0,1.66524e+07,28.2297,28.2297,28.2297,28.2297,0,0,0,0
06/15/2009 03:00,6,15,1,3,0,9.4,93,0,0,1.66524e+07,28.2297,28.2297,28.2297,28.2297,0,0,0,0
06/15/2009 04:00,6,15,1,4,0,11.1,83,0,0,1.66524e+07,28.2297,28.2297,28.2297,28.2297,0,0,0,0
06/15/2009 05:00,6,15,1,5,0,10,89,0,0,1.66524e+07,28.2297,28.2297,28.2297,28.2297,0,0,0,0
06/15/2009 06:00,6,15,1,6,0,10.6,89,0,0,1.57097e+07,28.2297,28.2297,28.2297,28.2297,0,0,0,0
06/15/2009 07:00,6,15,1,7,0,10,93,0,2.55305e+06,1.83379e+07,28.2551,28.2551,28.2551,20.4136,0,0.0865431,0,1.02114e+07
06/15/2009 08:00,6,15,1,8,0,12.2,80,0,4.51676e+06,2.59832e+07,28.2316,28.2316,28.2316,20.4136,0,0.15879,0,1.86791e+07
06/15/2009 09:00,6,15,1,9,0,13.9,69,0,8.41001e+06,5.20986e+07,28.2336,28.2336,28.2336,20.4136,0,0.312108,0,3.67241e+07
06/15/2009 10:00,6,15,1,10,0,18.3,50,0,9.31637e+06,5.25263e+07,28.2643,28.2643,28.2643,20.4136,0,0.348414,0,4.11574e+07
06/15/2009 11:00,6,15,1,11,0,17.2,52,0,9.183e+06,5.20633e+07,28.2543,28.2543,28.2543,20.4136,0,0.342632,0,4.04228e+07
06/15/2009 12:00,6,15,1,12,0,18.9,48,0,9.48932e+06,5.10763e+07,28.2664,28.2664,28.2664,20.4136,0,0.355222,0,4.19727e+07
06/15/2009 13:00,6,15,1,13,0,20,45,0,8.62243e+06,4.74504e+07,28.2659,28.2659,28.2659,20.4136,0,0.319641,0,3.77659e+07
06/15/2009 14:00,6,15,1,14,0,21.7,44,0,1.02699e+07,5.42297e+07,28.2649,28.2649,28.2649,20.4136,0,0.387517,0,4.57798e+07
06/15/2009 15:00,6,15,1,15,0,23.9,40,0,1.15285e+07,5.52498e+07,28.2885,28.2885,28.2885,20.4136,0,0.439866,0,5.21206e+07
06/15/2009 16:00,6,15,1,16,0,22.2,33,0,1.18738e+07,5.56799e+07,28.2499,28.2499,28.2499,20.4136,0,0.454806,0,5.36263e+07
06/15/2009 17:00,6,15,1,17,0,22.2,46,0,1.20025e+07,5.56913e+07,28.2789,28.2789,28.2789,20.4136,0,0.460151,0,5.44575e+07
06/15/2009 18:00,6,15,1,18,0,22.2,44,0,8.9539e+06,3.75883e+07,28.2647,28.2647,28.2647,20.4136,0,0.332574,0,3.92883e+07
06/15/2009 19:00,6,15,1,19,0,20,50,0,0,1.83407e+07,28.2512,28.2512,28.2512,28.2512,0,0,0,0
06/15/2009 20:00,6,15,1,20,0,18.9,52,0,0,2.21551e+07,28.2512,28.2512,28.2512,28.2512,0,0,0,0
06/15/2009 21:00,6,15,1,21,0,17.8,58,0,0,1.87665e+07,28.2512,28.2512,28.2512,28.2512,0,0,0,0
06/15/2009 22:00,6,15,1,22,0,16.7,60,0,0,1.87665e+07,28.2512,28.2512,28.2512,28.2512,0,0,0,0
06/15/2009 23:00,6,15,1,23,0,16.1,62,0,0,1.57168e+07,28.2512,28.2512,28.2512,28.2512,0,0,0,0
06/16/2009 00:00,6,16,2,0,0,16.1,62,0,0,1.40225e+07,28.2512,28.2512,28.2512,28.2512,0,0,0,0
06/16/2009 01:00,6,16,2,1,0,16.1,60,0,0,1.66524e+07,28.2512,28.2512,28.2512,28.2512,0,0,0,0
06/16/2009 02:00,6,16,2,2,0,15,64,0,0,1.66524e+07,28.2512,28.2512,28.2512,28.2512,0,0,0,0
06/16/2009 03:00,6,16,2,3,0,13.9,67,0,0,1.66524e+07,28.2512,28.2512,28.2512,28.2512,0,0,0,0
06/16/2009 04:00,6,16,2,4,0,12.2,80,0,0,1.66524e+07,28.2512,28.2512,28.2512,28.2512,0,0,0,0
06/16/2009 05:00,6,16,2,5,0,12.2,80,0,0,1.66524e+07,28.2512,28.2512,28.2512,28.2512,0,0,0,0
06/16/2009 06:00,6,16,2,6,0,13.9,74,0,0,1.55356e+07,28.2512,28.2512,28.2512,28.2512,0,0,0,0
06/16/2009 07:00,6,16,2,7,0,17.2,63,0,4.7321e+06,2.09837e+07,28.2518,28.2518,28.2518,20.4136,0,0.16851,0,1.98849e+07
06/16/2009 08:00,6,16,2,8,0,20.6,49,0,6.5107e+06,2.91287e+07,28.2287,28.2287,28.2287,20.4136,0,0.237297,0,2.79044e+07
06/16/2009 09:00,6,16,2,9,0,23.3,40,0,9.99048e+06,5.44593e+07,28.2452,28.2452,28.2452,20.4136,0,0.376921,0,4.44166e+07
06/16/2009 10:00,6,16,2,10,0,25,35,0,1.08403e+07,5.44081e+07,28.2822,28.2822,28.2822,20.4136,0,0.411742,0,4.87491e+07
06/16/2009 11:00,6,16,2,11,0,26.7,24,0,1.10869e+07,5.41472e+07,28.2723,28.2723,28.2723,20.4136,0,0.421777,0,4.98742e+07
06/16/2009 12:00,6,16,2,12,0,25,24,0,1.09577e+07,5.42534e+07,28.2405,28.2405,28.2405,20.4136,0,0.416433,0,4.90429e+07
06/16/2009 13:00,6,16,2,13,0,25,30,0,1.0119e+07,5.07433e+07,28.25,28.25,28.25,20.4136,0,0.381138,0,4.4941e+07
06/16/2009 14:00,6,16,2,14,0,23.9,28,0,1.11455e+07,5.44866e+07,28.2086,28.2086,28.2086,20.4136,0,0.424488,0,4.97878e+07
06/16/2009 15:00,6,16,2,15,0,15.6,72,0,1.08215e+07,5.34046e+07,28.206,28.206,28.206,20.4136,0,0.410853,0,4.81722e+07
06/16/2009 16:00,6,16,2,16,0,21.1,49,0,1.18034e+07,5.61278e+07,28.252,28.252,28.252,20.4136,0,0.451943,0,5.33032e+07
06/16/2009 17:00,6,16,2,17,0,22.2,38,0,1.17699e+07,5.63545e+07,28.2438,28.2438,28.2438,20.4136,0,0.450787,0,5.31108e+07
06/16/2009 18:00,6,16,2,18,0,20.6,45,0,9.65626e+06,3.85558e+07,28.2383,28.2383,28.2383,20.4136,0,0.361718,0,4.25874e+07
06/16/2009 19:00,6,16,2,19,0,18.3,54,0,0,1.77049e+07,28.2382,28.2382,28.2382,28.2382,0,0,0,0
06/16/2009 20:00,6,16,2,20,0,16.1,60,0,0,2.21551e+07,28.2382,28.2382,28.2382,28.2382,0,0,0,0
06/16/2009 21:00,6,16,2,21,0,16.1,60,0,0,1.87665e+07,28.2382,28.2382,28.2382,28.2382,0,0,0,0
06/16/2009 22:00,6,16,2,22,0,13.3,72,0,0,1.87665e+07,28.2382,28.2382,28.2382,28.2382,0,0,0,0
06/16/2009 23:00,6,16,2,23,0,11.7,77,0,0,1.57168e+07,28.2382,28.2382,28.2382,28.2382,0,0,0,0
06/17/2009 00:00,6,17,3,0,0,11.7,74,0,0,1.40225e+07,28.2382,28.2382,28.2382,28.2382,0,0,0,0
06/17/2009 01:00,6,17,3,1,0,12.2,69,0,0,1.29088e+07,28.2382,28.2382,28.2382,28.2382,0,0,0,0
06/17/2009 02:00,6,17,3,2,0,12.8,74,0,0,1.29088e+07,28.2382,28.2382,28.2382,28.2382,0,0,0,0
06/17/2009 03:00,6,17,3,3,0,13.9,57,0,0,1.29088e+07,28.2382,28.2382,28.2382,28.2382,0,0,0,0
06/17/2009 04:00,6,17,3,4,0,12.8,62,0,0,1.29088e+07,28.2382,28.2382,28.2382,28.2382,0,0,0,0
06/17/2009 05:00,6,17,3,5,0,11.1,66,0,0,1.29088e+07,28.2382,28.2382,28.2382,28.2382,0,0,0,0
06/17/2009 06:00,6,17,3,6,0,13.9,59,0,0,1.03542e+07,28.2382,28.2382,28.2382,28.2382,0,0,0,0
06/17/2009 07:00,6,17,3,7,0,18.9,45,0,0,1.00283e+07,28.2382,28.2382,28.2382,28.2382,0,0,0,0
06/17/2009 08:00,6,17,3,8,0,21.7,34,0,0,9.94546e+06,28.2382,28.2382,28.2382,28.2382,0,0,0,0
06/17/2009 09:00,6,17,3,9,0,24.4,26,0,0,9.89204e+06,28.2382,28.2382,28.2382,28.2382,0,0,0,0
06/17/2009 10:00,6,17,3,10,0,26.7,23,0,0,9.72639e+06,28.2382,28.2382,28.2382,28.2382,0,0,0,0
06/17/2009 11:00,6,17,3,11,0,27.8,18,0,0,9.83324e+06,28.2382,28.2382,28.2382,28.2382,0,0,0,0
06/17/2009 12:00,6,17,3,12,0,28.9,17,0,0,9.56074e+06,28.2382,28.2382,28.2382,28.2382,0,0,0,0
06/17/2009 13:00,6,17,3,13,0,28.9,17,0,0,9.77981e+06,28.2382,28.2382,28.2382,28.2382,0,0,0,0
06/17/2009 14:00,6,17,3,14,0,27.8,18,0,0,9.56074e+06,28.2382,28.2382,28.2382,28.2382,0,0,0,0
06/17/2009 15:00,6,17,3,15,0,27.8,18,0,0,9.56074e+06,28.2382,28.2382,28.2382,28.2382,0,0,0,0
06/17/2009 16:00,6,17,3,16,0,28.1,20,0,0,9.64356e+06,28.2382,28.2382,28.2382,28.2382,0,0,0,0
06/17/2009 17:00,6,17,3,17,0,28.3,21,0,0,9.83324e+06,28.2382,28.2382,28.2382,28.2382,0,0,0,0
06/17/2009 18:00,6,17,3,18,0,27.2,22,0,0,1.00283e+07,28.2382,28.2382,28.2382,28.2382,0,0,0,0
06/17/2009 19:00,6,17,3,19,0,22.8,33,0,0,1.04076e+07,28.2382,28.2382,28.2382,28.2382,0,0,0,0
06/17/2009 20:00,6,17,3,20,0,19.4,39,0,0,1.40225e+07,28.2382,28.2382,28.2382,28.2382,0,0,0,0
06/17/2009 21:00,6,17,3,21,0,17.8,45,0,0,1.40225e+07,28.2382,28.2382,28.2382,28.2382,0,0,0,0
06/17/2009 22:00,6,17,3,22,0,14.4,55,0,0,1.40225e+07,28.2382,28.2382,28.2382,28.2382,0,0,0,0
06/17/2009 23:00,6,17,3,23,0,14.4,55,0,0,1.40225e+07,28.2382,28.2382,28.2382,28.2382,0,0,0,0
06/18/2009 00:00,6,18,4,0,0,12.2,64,0,0,1.40225e+07,28.2382,28.2382,28.2382,28.2382,0,0,0,0
06/18/2009 01:00,6,18,4,1,0,13.9,57,0,0,1.29088e+07,28.2382,28.2382,28.2382,28.2382,0,0,0,0
06/18/2009 02:00,6,18,4,2,0,12.8,62,0,0,1.29088e+07,28.2382,28.2382,28.2382,28.2382,0,0,0,0
06/18/2009 03:00,6,18,4,3,0,12.2,66,0,0,1.29088e+07,28.2382,28.2382,28.2382,28.2382,0,0,0,0
06/18/2009 04:00,6,18,4,4,0,11.7,66,0,0,1.29088e+07,28.2382,28.2382,28.2382,28.2382,0,0,0,0
06/18/2009 05:00,6,18,4,5,0,11.7,59,0,0,1.29088e+07,28.2382,28.2382,28.2382,28.2382,0,0,0,0
06/18/2009 06:00,6,18,4,6,0,13.3,62,0,0,1.03008e+07,28.2382,28.2382,28.2382,28.2382,0,0,0,0
06/18/2009 07:00,6,18,4,7,0,17.8,46,0,0,1.00283e+07,28.2382,28.2382,28.2382,28.2382,0,0,0,0
06/18/2009 08:00,6,18,4,8,0,20,39,0,0,1.01111e+07,28.2382,28.2382,28.2382,28.2382,0,0,0,0
06/18/2009 09:00,6,18,4,9,0,21.7,42,0,0,9.89204e+06,28.2382,28.2382,28.2382,28.2382,0,0,0,0
06/18/2009 10:00,6,18,4,10,0,23.3,40,0,0,9.72639e+06,28.2382,28.2382,28.2382,28.2382,0,0,0,0
06/18/2009 11:00,6,18,4,11,0,25,37,0,0,9.50731e+06,28.2382,28.2382,28.2382,28.2382,0,0,0,0
06/18/2009 12:00,6,18,4,12,0,26.7,34,0,0,9.77981e+06,28.2382,28.2382,28.2382,28.2382,0,0,0,0
06/18/2009 13:00,6,18,4,13,0,28.3,28,0,0,1.04611e+07,28.2382,28.2382,28.2382,28.2382,0,0,0,0
06/18/2009 14:00,6,18,4,14,0,27.8,33,0,0,9.83324e+06,28.2382,28.2382,28.2382,28.2382,0,0,0,0
06/18/2009 15:00,6,18,4,15,0,26.7,27,0,0,9.83324e+06,28.2382,28.2382,28.2382,28.2382,0,0,0,0
06/18/2009 16:00,6,18,4,16,0,28.3,26,0,0,9.56074e+06,28.2382,28.2382,28.2382,28.2382,0,0,0,0
06/18/2009 17:00,6,18,4,17,0,26.7,29,0,0,9.83324e+06,28.2382,28.2382,28.2382,28.2382,0,0,0,0
06/18/2009 18:00,6,18,4,18,0,25.6,35,0,0,9.96949e+06,28.2382,28.2382,28.2382,28.2382,0,0,0,0
06/18/2009 19:00,6,18,4,19,0,25.6,33,0,0,1.03008e+07,28.2382,28.2382,28.2382,28.2382,0,0,0,0
06/18/2009 20:00,6,18,4,20,0,22.2,49,0,0,1.40225e+07,28.2382,28.2382,28.2382,28.2382,0,0,0,0
06/18/2009 21:00,6,18,4,21,0,18.9,61,0,0,1.40225e+07,28.2382,28.2382,28.2382,28.2382,0,0,0,0
06/18/2009 22:00,6,18,4,22,0,18.9,52,0,0,1.40225e+07,28.2382,28.2382,28.2382,28.2382,0,0,0,0
06/18/2009 23:00,6,18,4,23,0,19.4,52,0,0,1.40225e+07,28.2382,28.2382,28.2382,28.2382,0,0,0,0
06/19/2009 00:00,6,19,5,0,0,14.4,78,0,0,1.40225e+07,28.2382,28.2382,28.2382,28.2382,0,0,0,0
06/19/2009 01:00,6,19,5,1,0,12.2,86,0,0,1.66524e+07,28.2382,28.2382,28.2382,28.2382,0,0,0,0
06/19/2009 02:00,6,19,5,2,0,12.8,83,0,0,1.66524e+07,28.2382,28.2382,28.2382,28.2382,0,0,0,0
06/19/2009 03:00,6,19,5,3,0,13.9,76,0,0,1.66524e+07,28.2382,28.2382,28.2382,28.2382,0,0,0,0
06/19/2009 04:00,6,19,5,4,0,15,69,0,0,1.66524e+07,28.2382,28.2382,28.2382,28.2382,0,0,0,0
06/19/2009 05:00,6,19,5,5,0,14.4,72,0,0,1.66524e+07,28.2382,28.2382,28.2382,28.2382,0,0,0,0
06/19/2009 06:00,6,19,5,6,0,15,72,0,0,1.60886e+07,28.2382,28.2382,28.2382,28.2382,0,0,0,0
06/19/2009 07:00,6,19,5,7,0,16.7,65,0,4.17948e+06,2.08179e+07,28.2704,28.2704,28.2704,20.4136,0,0.146775,0,1.73556e+07
06/19/2009 08:00,6,19,5,8,0,17.8,63,0,5.46356e+06,2.78152e+07,28.2528,28.2528,28.2528,20.4136,0,0.193986,0,2.28819e+07
06/19/2009 09:00,6,19,5,9,0,19.4,52,0,9.24117e+06,5.29604e+07,28.2457,28.2457,28.2457,20.4136,0,0.344871,0,4.06419e+07
06/19/2009 10:00,6,19,5,10,0,22.8,48,0,1.03932e+07,5.35515e+07,28.3053,28.3053,28.3053,20.4136,0,0.39232,0,4.65862e+07
06/19/2009 11:00,6,19,5,11,0,23.3,52,0,1.10428e+07,5.40865e+07,28.3541,28.3541,28.3541,20.4136,0,0.419408,0,5.01108e+07
06/19/2009 12:00,6,19,5,12,0,23.3,52,0,1.13855e+07,5.38296e+07,28.3723,28.3723,28.3723,20.4136,0,0.433879,0,5.19584e+07
06/19/2009 13:00,6,19,5,13,0,26.7,41,0,1.08927e+07,4.964e+07,28.3929,28.3929,28.3929,20.4136,0,0.412812,0,4.95636e+07
06/19/2009 14:00,6,19,5,14,0,25.6,43,0,1.19643e+07,5.48149e+07,28.3674,28.3674,28.3674,20.4136,0,0.458581,0,5.48823e+07
06/19/2009 15:00,6,19,5,15,0,25,39,0,1.19461e+07,5.65699e+07,28.3437,28.3437,28.3437,20.4136,0,0.457993,0,5.46492e+07
06/19/2009 16:00,6,19,5,16,0,24.4,35,0,1.18631e+07,5.57868e+07,28.3156,28.3156,28.3156,20.4136,0,0.454618,0,5.40537e+07
06/19/2009 17:00,6,19,5,17,0,22.8,38,0,1.15796e+07,5.63845e+07,28.2915,28.2915,28.2915,20.4136,0,0.442699,0,5.24759e+07
06/19/2009 18:00,6,19,5,18,0,21.1,42,0,8.11737e+06,3.78466e+07,28.2593,28.2593,28.2593,20.4136,0,0.298953,0,3.52919e+07
06/19/2009 19:00,6,19,5,19,0,20,49,0,0,1.87833e+07,28.2499,28.2499,28.2499,28.2499,0,0,0,0
06/19/2009 20:00,6,19,5,20,0,18.9,50,0,0,2.21551e+07,28.2499,28.2499,28.2499,28.2499,0,0,0,0
06/19/2009 21:00,6,19,5,21,0,19.4,45,0,0,1.87665e+07,28.2499,28.2499,28.2499,28.2499,0,0,0,0
06/19/2009 22:00,6,19,5,22,0,18.3,45,0,0,1.87665e+07,28.2499,28.2499,28.2499,28.2499,0,0,0,0
06/19/2009 23:00,6,19,5,23,0,17.8,52,0,0,1.57168e+07,28.2499,28.2499,28.2499,28.2499,0,0,0,0
06/20/2009 00:00,6,20,6,0,0,20,40,0,0,1.40225e+07,28.2499,28.2499,28.2499,28.2499,0,0,0,0
06/20/2009 01:00,6,20,6,1,0,18.3,45,0,0,1.66524e+07,28.2499,28.2499,28.2499,28.2499,0,0,0,0
06/20/2009 02:00,6,20,6,2,0,15.6,55,0,0,1.66524e+07,28.2499,28.2499,28.2499,28.2499,0,0,0,0
06/20/2009 03:00,6,20,6,3,0,18.9,43,0,0,1.66524e+07,28.2499,28.2499,28.2499,28.2499,0,0,0,0
06/20/2009 04:00,6,20,6,4,0,18.3,45,0,0,1.66524e+07,28.2499,28.2499,28.2499,28.2499,0,0,0,0
06/20/2009 05:00,6,20,6,5,0,17.8,46,0,0,1.66524e+07,28.2499,28.2499,28.2499,28.2499,0,0,0,0
06/20/2009 06:00,6,20,6,6,0,18.9,45,0,0,1.57097e+07,28.2499,28.2499,28.2499,28.2499,0,0,0,0
06/20/2009 07:00,6,20,6,7,0,21.1,39,0,4.8561e+06,2.11366e+07,28.1752,28.1752,28.1752,20.4136,0,0.173679,0,2.03063e+07
06/20/2009 08:00,6,20,6,8,0,23.3,34,0,6.94191e+06,2.92686e+07,28.1435,28.1435,28.1435,20.4136,0,0.254321,0,2.95802e+07
06/20/2009 09:00,6,20,6,9,0,25.6,28,0,1.06649e+07,5.42033e+07,28.175,28.175,28.175,20.4136,0,0.405953,0,4.74091e+07
06/20/2009 10:00,6,20,6,10,0,27.2,18,0,1.13428e+07,5.46215e+07,28.1842,28.1842,28.1842,20.4136,0,0.433729,0,5.07122e+07
06/20/2009 11:00,6,20,6,11,0,28.3,16,0,1.1469e+07,5.46233e+07,28.1947,28.1947,28.1947,20.4136,0,0.438413,0,5.13291e+07
06/20/2009 12:00,6,20,6,12,0,28.9,17,0,1.17307e+07,5.42639e+07,28.2069,28.2069,28.2069,20.4136,0,0.449523,0,5.27123e+07
06/20/2009 13:00,6,20,6,13,0,30,16,0,1.11379e+07,4.95815e+07,28.21,28.21,28.21,20.4136,0,0.424166,0,4.97589e+07
06/20/2009 14:00,6,20,6,14,0,30.6,14,0,1.2606e+07,5.46688e+07,28.19,28.19,28.19,20.4136,0,0.486971,0,5.69798e+07
06/20/2009 15:00,6,20,6,15,0,30.6,15,0,1.3385e+07,5.59041e+07,28.1922,28.1922,28.1922,20.4136,0,0.520335,0,6.09013e+07
06/20/2009 16:00,6,20,6,16,0,31.7,12,0,1.39411e+07,5.68655e+07,28.1892,28.1892,28.1892,20.4136,0,0.544858,0,6.3747e+07
06/20/2009 17:00,6,20,6,17,0,26.7,31,0,1.37361e+07,5.74374e+07,28.2261,28.2261,28.2261,20.4136,0,0.535808,0,6.29858e+07
06/20/2009 18:00,6,20,6,18,0,25,30,0,1.01e+07,4.02889e+07,28.2077,28.2077,28.2077,20.4136,0,0.380322,0,4.46025e+07
06/20/2009 19:00,6,20,6,19,0,20.6,54,0,0,1.87833e+07,28.1967,28.1967,28.1967,28.1967,0,0,0,0
06/20/2009 20:00,6,20,6,20,0,17.8,56,0,0,2.21551e+07,28.1967,28.1967,28.1967,28.1967,0,0,0,0
06/20/2009 21:00,6,20,6,21,0,17.2,67,0,0,1.87665e+07,28.1967,28.1967,28.1967,28.1967,0,0,0,0
06/20/2009 22:00,6,20,6,22,0,17.2,56,0,0,1.87665e+07,28.1967,28.1967,28.1967,28.1967,0,0,0,0
06/20/2009 23:00,6,20,6,23,0,16.1,60,0,0,1.57168e+07,28.1967,28.1967,28.1967,28.1967,0,0,0,0
06/21/2009 00:00,6,21,0,0,0,15.6,62,0,0,1.40225e+07,28.1967,28.1967,28.1967,28.1967,0,0,0,0
06/21/2009 01:00,6,21,0,1,0,14.4,70,0,0,1.66524e+07,28.1967,28.1967,28.1967,28.1967,0,0,0,0
06/21/2009 02:00,6,21,0,2,0,14.4,72,0,0,1.66524e+07,28.1967,28.1967,28.1967,28.1967,0,0,0,0
06/21/2009 03:00,6,21,0,3,0,14.4,70,0,0,1.66524e+07,28.1967,28.1967,28.1967,28.1967,0,0,0,0
06/21/2009 04:00,6,21,0,4,0,14.4,75,0,0,1.66524e+07,28.1967,28.1967,28.1967,28.1967,0,0,0,0
06/21/2009 05:00,6,21,0,5,0,12.8,93,0,0,1.66524e+07,28.1967,28.1967,28.1967,28.1967,0,0,0,0
06/21/2009 06:00,6,21,0,6,0,13.9,69,0,0,1.55356e+07,28.1967,28.1967,28.1967,28.1967,0,0,0,0
06/21/2009 07:00,6,21,0,7,0,16.7,60,0,5.92533e+06,2.24438e+07,28.2446,28.2446,28.2446,20.4136,0,0.215815,0,2.54441e+07
06/21/2009 08:00,6,21,0,8,0,18.9,61,0,7.9334e+06,3.08737e+07,28.2416,28.2416,28.2416,20.4136,0,0.29426,0,3.46593e+07
06/21/2009 09:00,6,21,0,9,0,20.6,57,0,1.1461e+07,5.62851e+07,28.2685,28.2685,28.2685,20.4136,0,0.439464,0,5.19409e+07
06/21/2009 10:00,6,21,0,10,0,22.8,48,0,1.19157e+07,5.49135e+07,28.306,28.306,28.306,20.4136,0,0.457376,0,5.4316e+07
06/21/2009 11:00,6,21,0,11,0,25,45,0,1.22864e+07,5.5901e+07,28.3469,28.3469,28.3469,20.4136,0,0.472612,0,5.64163e+07
06/21/2009 12:00,6,21,0,12,0,26.1,48,0,1.28823e+07,5.63713e+07,28.3964,28.3964,28.3964,20.4136,0,0.498112,0,5.98317e+07
06/21/2009 13:00,6,21,0,13,0,22.8,55,0,1.14694e+07,5.12008e+07,28.3833,28.3833,28.3833,20.4136,0,0.437479,0,5.2462e+07
06/21/2009 14:00,6,21,0,14,0,17.2,78,0,1.20077e+07,5.39235e+07,28.3319,28.3319,28.3319,20.4136,0,0.460771,0,5.48986e+07
06/21/2009 15:00,6,21,0,15,0,16.7,84,0,1.22682e+07,5.5877e+07,28.3377,28.3377,28.3377,20.4136,0,0.47196,0,5.62728e+07
06/21/2009 16:00,6,21,0,16,0,17.2,78,0,1.27846e+07,5.54212e+07,28.3348,28.3348,28.3348,20.4136,0,0.49375,0,5.88495e+07
06/21/2009 17:00,6,21,0,17,0,11.1,89,0,1.19436e+07,5.60348e+07,28.2429,28.2429,28.2429,20.4136,0,0.457905,0,5.3944e+07
06/21/2009 18:00,6,21,0,18,0,14.4,84,0,9.05456e+06,3.81749e+07,28.2544,28.2544,28.2544,20.4136,0,0.336815,0,3.97373e+07
06/21/2009 19:00,6,21,0,19,0,13.9,89,0,0,1.83407e+07,28.2411,28.2411,28.2411,28.2411,0,0,0,0
06/21/2009 20:00,6,21,0,20,0,14.4,90,0,0,2.21551e+07,28.2411,28.2411,28.2411,28.2411,0,0,0,0
06/21/2009 21:00,6,21,0,21,0,14.4,90,0,0,1.87665e+07,28.2411,28.2411,28.2411,28.2411,0,0,0,0
06/21/2009 22:00,6,21,0,22,0,15.6,83,0,0,1.87665e+07,28.2411,28.2411,28.2411,28.2411,0,0,0,0
06/21/2009 23:00,6,21,0,23,0,14.4,93,0,0,1.57168e+07,28.2411,28.2411,28.2411,28.2411,0,0,0,0
06/22/2009 00:00,6,22,1,0,0,14.4,93,0,0,1.40225e+07,28.2411,28.2411,28.2411,28.2411,0,0,0,0
06/22/2009 01:00,6,22,1,1,0,13.3,97,0,0,1.66524e+07,28.2411,28.2411,28.2411,28.2411,0,0,0,0
06/22/2009 02:00,6,22,1,2,0,12.8,100,0,0,1.66524e+07,28.2411,28.2411,28.2411,28.2411,0,0,0,0
06/22/2009 03:00,6,22,1,3,0,12.2,97,0,0,1.66524e+07,28.2411,28.2411,28.2411,28.2411,0,0,0,0
06/22/2009 04:00,6,22,1,4,0,11.7,100,0,0,1.66524e+07,28.2411,28.2411,28.2411,28.2411,0,0,0,0
06/22/2009 05:00,6,22,1,5,0,12.8,93,0,0,1.66524e+07,28.2411,28.2411,28.2411,28.2411,0,0,0,0
06/22/2009 06:00,6,22,1,6,0,13.3,93,0,0,1.57097e+07,28.2411,28.2411,28.2411,28.2411,0,0,0,0
06/22/2009 07:00,6,22,1,7,0,16.7,84,0,4.38001e+06,2.04425e+07,28.4092,28.4092,28.4092,20.4136,0,0.15424,0,1.85438e+07
06/22/2009 08:00,6,22,1,8,0,17.8,80,0,6.54002e+06,2.87716e+07,28.409,28.409,28.409,20.4136,0,0.237499,0,2.85726e+07
06/22/2009 09:00,6,22,1,9,0,20,68,0,1.04307e+07,5.3905e+07,28.4085,28.4085,28.4085,20.4136,0,0.394687,0,4.74798e+07
06/22/2009 10:00,6,22,1,10,0,22.2,61,0,1.1433e+07,5.43112e+07,28.4309,28.4309,28.4309,20.4136,0,0.436152,0,5.26155e+07
06/22/2009 11:00,6,22,1,11,0,23.3,55,0,1.14612e+07,5.32444e+07,28.4315,28.4315,28.4315,20.4136,0,0.436941,0,5.27142e+07
06/22/2009 12:00,6,22,1,12,0,23.9,54,0,1.1747e+07,5.49592e+07,28.4386,28.4386,28.4386,20.4136,0,0.449098,0,5.42287e+07
06/22/2009 13:00,6,22,1,13,0,25,48,0,1.08803e+07,4.92573e+07,28.4299,28.4299,28.4299,20.4136,0,0.412314,0,4.97333e+07
06/22/2009 14:00,6,22,1,14,0,22.8,53,0,1.21267e+07,5.56989e+07,28.3865,28.3865,28.3865,20.4136,0,0.465505,0,5.58453e+07
06/22/2009 15:00,6,22,1,15,0,21.1,39,0,1.22111e+07,5.41745e+07,28.309,28.309,28.309,20.4136,0,0.469196,0,5.57403e+07
06/22/2009 16:00,6,22,1,16,0,23.3,41,0,1.28393e+07,5.52214e+07,28.316,28.316,28.316,20.4136,0,0.496033,0,5.89809e+07
06/22/2009 17:00,6,22,1,17,0,23.9,45,0,1.35154e+07,5.84002e+07,28.3206,28.3206,28.3206,20.4136,0,0.525241,0,6.24906e+07
06/22/2009 18:00,6,22,1,18,0,21.7,53,0,1.04707e+07,3.95596e+07,28.3024,28.3024,28.3024,20.4136,0,0.395331,0,4.69259e+07
06/22/2009 19:00,6,22,1,19,0,21.1,55,0,0,1.77049e+07,28.2956,28.2956,28.2956,28.2956,0,0,0,0
06/22/2009 20:00,6,22,1,20,0,20.6,44,0,0,2.21551e+07,28.2956,28.2956,28.2956,28.2956,0,0,0,0
06/22/2009 21:00,6,22,1,21,0,18.9,50,0,0,1.87665e+07,28.2956,28.2956,28.2956,28.2956,0,0,0,0
06/22/2009 22:00,6,22,1,22,0,15,81,0,0,1.87665e+07,28.2956,28.2956,28.2956,28.2956,0,0,0,0
06/22/2009 23:00,6,22,1,23,0,13.9,83,0,0,1.57168e+07,28.2956,28.2956,28.2956,28.2956,0,0,0,0
06/23/2009 00:00,6,23,2,0,0,12.2,93,0,0,1.40225e+07,28.2956,28.2956,28.2956,28.2956,0,0,0,0
06/23/2009 01:00,6,23,2,1,0,12.2,61,0,0,1.66524e+07,28.2956,28.2956,28.2956,28.2956,0,0,0,0
06/23/2009 02:00,6,23,2,2,0,11.7,89,0,0,1.66524e+07,28.2956,28.2956,28.2956,28.2956,0,0,0,0
06/23/2009 03:00,6,23,2,3,0,11.7,93,0,0,1.66524e+07,28.2956,28.2956,28.2956,28.2956,0,0,0,0
06/23/2009 04:00,6,23,2,4,0,12.8,93,0,0,1.66524e+07,28.2956,28.2956,28.2956,28.2956,0,0,0,0
06/23/2009 05:00,6,23,2,5,0,12.2,90,0,0,1.66524e+07,28.2956,28.2956,28.2956,28.2956,0,0,0,0
06/23/2009 06:00,6,23,2,6,0,13.9,80,0,0,1.56415e+07,28.2956,28.2956,28.2956,28.2956,0,0,0,0
06/23/2009 07:00,6,23,2,7,0,15,87,0,5.25548e+06,2.16278e+07,28.3454,28.3454,28.3454,20.4136,0,0.189489,0,2.26246e+07
06/23/2009 08:00,6,23,2,8,0,16.7,72,0,7.11903e+06,2.94871e+07,28.2997,28.2997,28.2997,20.4136,0,0.261343,0,3.10118e+07
06/23/2009 09:00,6,23,2,9,0,18.9,63,0,1.07244e+07,5.53713e+07,28.307,28.307,28.307,20.4136,0,0.408008,0,4.84594e+07
06/23/2009 10:00,6,23,2,10,0,21.1,55,0,1.13535e+07,5.57269e+07,28.3281,28.3281,28.3281,20.4136,0,0.433454,0,5.16189e+07
06/23/2009 11:00,6,23,2,11,0,23.9,45,0,1.16594e+07,5.66315e+07,28.3478,28.3478,28.3478,20.4136,0,0.445659,0,5.32047e+07
06/23/2009 12:00,6,23,2,12,0,25.6,36,0,1.19715e+07,5.68697e+07,28.3394,28.3394,28.3394,20.4136,0,0.458991,0,5.47384e+07
06/23/2009 13:00,6,23,2,13,0,26.1,34,0,1.1046e+07,5.10442e+07,28.3276,28.3276,28.3276,20.4136,0,0.419659,0,4.99729e+07
06/23/2009 14:00,6,23,2,14,0,27.2,32,0,1.26185e+07,5.60438e+07,28.3121,28.3121,28.3121,20.4136,0,0.486796,0,5.78544e+07
06/23/2009 15:00,6,23,2,15,0,27.8,25,0,1.34212e+07,5.78701e+07,28.2843,28.2843,28.2843,20.4136,0,0.521315,0,6.17382e+07
06/23/2009 16:00,6,23,2,16,0,27.8,29,0,1.41524e+07,5.68584e+07,28.2892,28.2892,28.2892,20.4136,0,0.553291,0,6.55658e+07
06/23/2009 17:00,6,23,2,17,0,25.6,39,0,1.43866e+07,5.90755e+07,28.2932,28.2932,28.2932,20.4136,0,0.56379,0,6.68446e+07
06/23/2009 18:00,6,23,2,18,0,24.4,42,0,1.11525e+07,4.04027e+07,28.2835,28.2835,28.2835,20.4136,0,0.4239,0,5.01971e+07
06/23/2009 19:00,6,23,2,19,0,23.3,46,0,0,1.78421e+07,28.272,28.272,28.272,28.272,0,0,0,0
06/23/2009 20:00,6,23,2,20,0,20.6,61,0,0,2.21551e+07,28.272,28.272,28.272,28.272,0,0,0,0
06/23/2009 21:00,6,23,2,21,0,20,65,0,0,1.87665e+07,28.272,28.272,28.272,28.272,0,0,0,0
06/23/2009 22:00,6,23,2,22,0,18.9,70,0,0,1.87665e+07,28.272,28.272,28.272,28.272,0,0,0,0
06/23/2009 23:00,6,23,2,23,0,17.2,78,0,0,1.57168e+07,28.272,28.272,28.272,28.272,0,0,0,0
06/24/2009 00:00,6,24,3,0,0,16.7,84,0,0,1.40225e+07,28.272,28.272,28.272,28.272,0,0,0,0
06/24/2009 01:00,6,24,3,1,0,17.8,80,0,0,1.29088e+07,28.272,28.272,28.272,28.272,0,0,0,0
06/24/2009 02:00,6,24,3,2,0,17.8,80,0,0,1.29088e+07,28.272,28.272,28.272,28.272,0,0,0,0
06/24/2009 03:00,6,24,3,3,0,15.6,86,0,0,1.29088e+07,28.272,28.272,28.272,28.272,0,0,0,0
06/24/2009 04:00,6,24,3,4,0,15,83,0,0,1.29088e+07,28.272,28.272,28.272,28.272,0,0,0,0
06/24/2009 05:00,6,24,3,5,0,13.9,89,0,0,1.29088e+07,28.272,28.272,28.272,28.272,0,0,0,0
06/24/2009 06:00,6,24,3,6,0,15,87,0,0,1.03008e+07,28.272,28.272,28.272,28.272,0,0,0,0
06/24/2009 07:00,6,24,3,7,0,17.8,67,0,0,1.01111e+07,28.272,28.272,28.272,28.272,0,0,0,0
06/24/2009 08:00,6,24,3,8,0,20,61,0,0,1.01111e+07,28.272,28.272,28.272,28.272,0,0,0,0
06/24/2009 09:00,6,24,3,9,0,23.3,48,0,0,9.89204e+06,28.272,28.272,28.272,28.272,0,0,0,0
06/24/2009 10:00,6,24,3,10,0,26.7,27,0,0,9.56074e+06,28.272,28.272,28.272,28.272,0,0,0,0
06/24/2009 11:00,6,24,3,11,0,27.8,19,0,0,9.83324e+06,28.272,28.272,28.272,28.272,0,0,0,0
06/24/2009 12:00,6,24,3,12,0,28.3,18,0,0,9.72639e+06,28.272,28.272,28.272,28.272,0,0,0,0
06/24/2009 13:00,6,24,3,13,0,30,18,0,0,9.96949e+06,28.272,28.272,28.272,28.272,0,0,0,0
06/24/2009 14:00,6,24,3,14,0,31.7,19,0,0,9.99889e+06,28.272,28.272,28.272,28.272,0,0,0,0
06/24/2009 15:00,6,24,3,15,0,32.2,17,0,0,9.89204e+06,28.272,28.272,28.272,28.272,0,0,0,0
06/24/2009 16:00,6,24,3,16,0,32.2,17,0,0,9.94546e+06,28.272,28.272,28.272,28.272,0,0,0,0
06/24/2009 17:00,6,24,3,17,0,30.6,17,0,0,9.91606e+06,28.272,28.272,28.272,28.272,0,0,0,0
06/24/2009 18:00,6,24,3,18,0,27.8,22,0,0,1.03248e+07,28.272,28.272,28.272,28.272,0,0,0,0
06/24/2009 19:00,6,24,3,19,0,25.6,25,0,0,1.06507e+07,28.272,28.272,28.272,28.272,0,0,0,0
06/24/2009 20:00,6,24,3,20,0,24.2,25,0,0,1.40225e+07,28.272,28.272,28.272,28.272,0,0,0,0
06/24/2009 21:00,6,24,3,21,0,23.3,24,0,0,1.40225e+07,28.272,28.272,28.272,28.272,0,0,0,0
06/24/2009 22:00,6,24,3,22,0,23.9,22,0,0,1.40225e+07,28.272,28.272,28.272,28.272,0,0,0,0
06/24/2009 23:00,6,24,3,23,0,24.4,19,0,0,1.40225e+07,28.272,28.272,28.272,28.272,0,0,0,0
06/25/2009 00:00,6,25,4,0,0,23.3,20,0,0,1.40225e+07,28.272,28.272,28.272,28.272,0,0,0,0
06/25/2009 01:00,6,25,4,1,0,23.3,19,0,0,1.29088e+07,28.272,28.272,28.272,28.272,0,0,0,0
06/25/2009 02:00,6,25,4,2,0,17.2,33,0,0,1.29088e+07,28.272,28.272,28.272,28.272,0,0,0,0
06/25/2009 03:00,6,25,4,3,0,19.4,24,0,0,1.29088e+07,28.272,28.272,28.272,28.272,0,0,0,0
06/25/2009 04:00,6,25,4,4,0,20,20,0,0,1.29088e+07,28.272,28.272,28.272,28.272,0,0,0,0
06/25/2009 05:00,6,25,4,5,0,15.6,29,0,0,1.29088e+07,28.272,28.272,28.272,28.272,0,0,0,0
06/25/2009 06:00,6,25,4,6,0,20,23,0,0,1.03008e+07,28.272,28.272,28.272,28.272,0,0,0,0
06/25/2009 07:00,6,25,4,7,0,23.3,21,0,0,1.00283e+07,28.272,28.272,28.272,28.272,0,0,0,0
06/25/2009 08:00,6,25,4,8,0,26.7,16,0,0,9.80921e+06,28.272,28.272,28.272,28.272,0,0,0,0
06/25/2009 09:00,6,25,4,9,0,27.8,17,0,0,9.83324e+06,28.272,28.272,28.272,28.272,0,0,0,0
06/25/2009 10:00,6,25,4,10,0,30,16,0,0,9.56074e+06,28.272,28.272,28.272,28.272,0,0,0,0
06/25/2009 11:00,6,25,4,11,0,31.1,14,0,0,9.69699e+06,28.272,28.272,28.272,28.272,0,0,0,0
06/25/2009 12:00,6,25,4,12,0,33.3,13,0,0,9.56074e+06,28.272,28.272,28.272,28.272,0,0,0,0
06/25/2009 13:00,6,25,4,13,0,34.4,11,0,0,9.72639e+06,28.272,28.272,28.272,28.272,0,0,0,0
06/25/2009 14:00,6,25,4,14,0,35,13,0,0,9.50731e+06,28.272,28.272,28.272,28.272,0,0,0,0
06/25/2009 15:00,6,25,4,15,0,35,12,0,0,9.77981e+06,28.272,28.272,28.272,28.272,0,0,0,0
06/25/2009 16:00,6,25,4,16,0,33.3,11,0,0,9.64356e+06,28.272,28.272,28.272,28.272,0,0,0,0
06/25/2009 17:00,6,25,4,17,0,32.8,11,0,0,9.99889e+06,28.272,28.272,28.272,28.272,0,0,0,0
06/25/2009 18:00,6,25,4,18,0,31.1,11,0,0,9.96949e+06,28.272,28.272,28.272,28.272,0,0,0,0
06/25/2009 19:00,6,25,4,19,0,30,11,0,0,1.04611e+07,28.272,28.272,28.272,28.272,0,0,0,0
06/25/2009 20:00,6,25,4,20,0,27.8,12,0,0,1.40225e+07,28.272,28.272,28.272,28.272,0,0,0,0
06/25/2009 21:00,6,25,4,21,0,23.9,19,0,0,1.40225e+07,28.272,28.272,28.272,28.272,0,0,0,0
06/25/2009 22:00,6,25,4,22,0,23,19,0,0,1.40225e+07,28.272,28.272,28.272,28.272,0,0,0,0
06/25/2009 23:00,6,25,4,23,0,22.2,19,0,0,1.40225e+07,28.272,28.272,28.272,28.272,0,0,0,0
06/26/2009 00:00,6,26,5,0,0,21.7,19,0,0,1.40225e+07,28.272,28.272,28.272,28.272,0,0,0,0
06/26/2009 01:00,6,26,5,1,0,20.6,20,0,0,1.66524e+07,28.272,28.272,28.272,28.272,0,0,0,0
06/26/2009 02:00,6,26,5,2,0,19.4,21,0,0,1.66524e+07,28.272,28.272,28.272,28.272,0,0,0,0
06/26/2009 03:00,6,26,5,3,0,19.4,21,0,0,1.66524e+07,28.272,28.272,28.272,28.272,0,0,0,0
06/26/2009 04:00,6,26,5,4,0,18.3,23,0,0,1.66524e+07,28.272,28.272,28.272,28.272,0,0,0,0
06/26/2009 05:00,6,26,5,5,0,15,30,0,0,1.66524e+07,28.272,28.272,28.272,28.272,0,0,0,0
06/26/2009 06:00,6,26,5,6,0,16.1,33,0,0,1.60886e+07,28.272,28.272,28.272,28.272,0,0,0,0
06/26/2009 07:00,6,26,5,7,0,14.4,60,0,6.78025e+06,2.36372e+07,27.7809,27.7809,27.7809,20.4136,0,0.252533,0,2.81023e+07
06/26/2009 08:00,6,26,5,8,0,16.1,51,0,8.91195e+06,3.19263e+07,27.7335,27.7335,27.7335,20.4136,0,0.333274,0,3.6707e+07
06/26/2009 09:00,6,26,5,9,0,18.9,47,0,1.19626e+07,5.66082e+07,27.8078,27.8078,27.8078,20.4136,0,0.461427,0,5.1333e+07
06/26/2009 10:00,6,26,5,10,0,20.6,39,0,1.26452e+07,5.56789e+07,27.8825,27.8825,27.8825,20.4136,0,0.490467,0,5.51184e+07
06/26/2009 11:00,6,26,5,11,0,25.6,32,0,1.35286e+07,5.60934e+07,27.9953,27.9953,27.9953,20.4136,0,0.528441,0,6.02823e+07
06/26/2009 12:00,6,26,5,12,0,28.9,24,0,1.39419e+07,5.79696e+07,28.0582,28.0582,28.0582,20.4136,0,0.546386,0,6.2848e+07
06/26/2009 13:00,6,26,5,13,0,33.3,16,0,1.3589e+07,5.50543e+07,28.1221,28.1221,28.1221,20.4136,0,0.530379,0,6.15169e+07
06/26/2009 14:00,6,26,5,14,0,33.3,15,0,1.4754e+07,5.83025e+07,28.1144,28.1144,28.1144,20.4136,0,0.582226,0,6.7463e+07
06/26/2009 15:00,6,26,5,15,0,33.3,15,0,1.49056e+07,5.91727e+07,28.1356,28.1356,28.1356,20.4136,0,0.588887,0,6.84228e+07
06/26/2009 16:00,6,26,5,16,0,32.2,15,0,1.463e+07,5.92418e+07,28.1425,28.1425,28.1425,20.4136,0,0.576588,0,6.70539e+07
06/26/2009 17:00,6,26,5,17,0,30,15,0,1.41286e+07,5.95638e+07,28.1265,28.1265,28.1265,20.4136,0,0.554421,0,6.43423e+07
06/26/2009 18:00,6,26,5,18,0,29.4,15,0,1.08746e+07,4.10684e+07,28.1223,28.1223,28.1223,20.4136,0,0.413408,0,4.79513e+07
06/26/2009 19:00,6,26,5,19,0,28.3,17,0,0,1.87833e+07,28.1154,28.1154,28.1154,28.1154,0,0,0,0
06/26/2009 20:00,6,26,5,20,0,22.8,25,0,0,2.21551e+07,28.1154,28.1154,28.1154,28.1154,0,0,0,0
06/26/2009 21:00,6,26,5,21,0,23.3,22,0,0,1.87665e+07,28.1154,28.1154,28.1154,28.1154,0,0,0,0
06/26/2009 22:00,6,26,5,22,0,23.3,22,0,0,1.87665e+07,28.1154,28.1154,28.1154,28.1154,0,0,0,0
06/26/2009 23:00,6,26,5,23,0,20.6,45,0,0,1.57168e+07,28.1154,28.1154,28.1154,28.1154,0,0,0,0
06/27/2009 00:00,6,27,6,0,0,18.3,56,0,0,1.40225e+07,28.1154,28.1154,28.1154,28.1154,0,0,0,0
06/27/2009 01:00,6,27,6,1,0,16.1,67,0,0,1.66524e+07,28.1154,28.1154,28.1154,28.1154,0,0,0,0
06/27/2009 02:00,6,27,6,2,0,16.1,64,0,0,1.66524e+07,28.1154,28.1154,28.1154,28.1154,0,0,0,0
06/27/2009 03:00,6,27,6,3,0,14.4,72,0,0,1.66524e+07,28.1154,28.1154,28.1154,28.1154,0,0,0,0
06/27/2009 04:00,6,27,6,4,0,13.9,62,0,0,1.66524e+07,28.1154,28.1154,28.1154,28.1154,0,0,0,0
06/27/2009 05:00,6,27,6,5,0,15,53,0,0,1.66524e+07,28.1154,28.1154,28.1154,28.1154,0,0,0,0
06/27/2009 06:00,6,27,6,6,0,13.9,59,0,0,1.60203e+07,28.1154,28.1154,28.1154,28.1154,0,0,0,0
06/27/2009 07:00,6,27,6,7,0,16.7,53,0,5.65146e+06,2.21721e+07,28.1219,28.1219,28.1219,20.4136,0,0.204937,0,2.37866e+07
06/27/2009 08:00,6,27,6,8,0,18.9,40,0,7.18985e+06,2.98046e+07,28.089,28.089,28.089,20.4136,0,0.262444,0,3.03103e+07
06/27/2009 09:00,6,27,6,9,0,20,39,0,1.04467e+07,5.25295e+07,28.1106,28.1106,28.1106,20.4136,0,0.395593,0,4.58152e+07
06/27/2009 10:00,6,27,6,10,0,21.1,38,0,1.15201e+07,5.38572e+07,28.1554,28.1554,28.1554,20.4136,0,0.440647,0,5.13305e+07
06/27/2009 11:00,6,27,6,11,0,22.2,37,0,1.22117e+07,5.41793e+07,28.1932,28.1932,28.1932,20.4136,0,0.47008,0,5.50264e+07
06/27/2009 12:00,6,27,6,12,0,24.4,31,0,1.24367e+07,5.55542e+07,28.2111,28.2111,28.2111,20.4136,0,0.479859,0,5.63001e+07
06/27/2009 13:00,6,27,6,13,0,26.7,27,0,1.17076e+07,5.02868e+07,28.227,28.227,28.227,20.4136,0,0.448367,0,5.27129e+07
06/27/2009 14:00,6,27,6,14,0,27.8,25,0,1.30467e+07,5.52158e+07,28.2308,28.2308,28.2308,20.4136,0,0.50598,0,5.95149e+07
06/27/2009 15:00,6,27,6,15,0,29.4,24,0,1.42317e+07,5.82005e+07,28.2538,28.2538,28.2538,20.4136,0,0.557252,0,6.57386e+07
06/27/2009 16:00,6,27,6,16,0,31.1,21,0,1.538e+07,5.92236e+07,28.2667,28.2667,28.2667,20.4136,0,0.608325,0,7.18818e+07
06/27/2009 17:00,6,27,6,17,0,30,24,0,1.57011e+07,6.11365e+07,28.2648,28.2648,28.2648,20.4136,0,0.62298,0,7.35954e+07
06/27/2009 18:00,6,27,6,18,0,28.3,28,0,1.25061e+07,4.20838e+07,28.2539,28.2539,28.2539,20.4136,0,0.482139,0,5.68787e+07
06/27/2009 19:00,6,27,6,19,0,25.6,33,0,0,1.75802e+07,28.2474,28.2474,28.2474,28.2474,0,0,0,0
06/27/2009 20:00,6,27,6,20,0,23.9,34,0,0,2.21551e+07,28.2474,28.2474,28.2474,28.2474,0,0,0,0
06/27/2009 21:00,6,27,6,21,0,21.1,41,0,0,1.87665e+07,28.2474,28.2474,28.2474,28.2474,0,0,0,0
06/27/2009 22:00,6,27,6,22,0,21.7,42,0,0,1.87665e+07,28.2474,28.2474,28.2474,28.2474,0,0,0,0
06/27/2009 23:00,6,27,6,23,0,21.7,42,0,0,1.57168e+07,28.2474,28.2474,28.2474,28.2474,0,0,0,0
06/28/2009 00:00,6,28,0,0,0,21.7,41,0,0,1.40225e+07,28.2474,28.2474,28.2474,28.2474,0,0,0,0
06/28/2009 01:00,6,28,0,1,0,20,45,0,0,1.66524e+07,28.2474,28.2474,28.2474,28.2474,0,0,0,0
06/28/2009 02:00,6,28,0,2,0,18.3,47,0,0,1.66524e+07,28.2474,28.2474,28.2474,28.2474,0,0,0,0
06/28/2009 03:00,6,28,0,3,0,18.3,48,0,0,1.66524e+07,28.2474,28.2474,28.2474,28.2474,0,0,0,0
06/28/2009 04:00,6,28,0,4,0,16.7,50,0,0,1.66524e+07,28.2474,28.2474,28.2474,28.2474,0,0,0,0
06/28/2009 05:00,6,28,0,5,0,14.4,81,0,0,1.66524e+07,28.2474,28.2474,28.2474,28.2474,0,0,0,0
06/28/2009 06:00,6,28,0,6,0,15.6,83,0,0,1.56415e+07,28.2474,28.2474,28.2474,28.2474,0,0,0,0
06/28/2009 07:00,6,28,0,7,0,17.8,75,0,7.54862e+06,2.45594e+07,28.2884,28.2884,28.2884,20.4136,0,0.283372,0,3.36073e+07
06/28/2009 08:00,6,28,0,8,0,19.4,70,0,9.99424e+06,3.34125e+07,28.2683,28.2683,28.2683,20.4136,0,0.378649,0,4.47516e+07
06/28/2009 09:00,6,28,0,9,0,23.3,52,0,1.33374e+07,5.86169e+07,28.2959,28.2959,28.2959,20.4136,0,0.519994,0,6.16734e+07
06/28/2009 10:00,6,28,0,10,0,26.7,36,0,1.39117e+07,5.82273e+07,28.3071,28.3071,28.3071,20.4136,0,0.543969,0,6.46076e+07
06/28/2009 11:00,6,28,0,11,0,28.5,30,0,1.39881e+07,5.88488e+07,28.315,28.315,28.315,20.4136,0,0.546701,0,6.49974e+07
06/28/2009 12:00,6,28,0,12,0,30,25,0,1.41805e+07,5.82594e+07,28.3114,28.3114,28.3114,20.4136,0,0.555281,0,6.59874e+07
06/28/2009 13:00,6,28,0,13,0,29.4,25,0,1.31532e+07,5.20827e+07,28.292,28.292,28.292,20.4136,0,0.510212,0,6.04831e+07
06/28/2009 14:00,6,28,0,14,0,31.1,25,0,1.48324e+07,5.74443e+07,28.2894,28.2894,28.2894,20.4136,0,0.58424,0,6.9235e+07
06/28/2009 15:00,6,28,0,15,0,32.2,20,0,1.55495e+07,5.88758e+07,28.2835,28.2835,28.2835,20.4136,0,0.616069,0,7.29524e+07
06/28/2009 16:00,6,28,0,16,0,30,29,0,1.61204e+07,6.09788e+07,28.3047,28.3047,28.3047,20.4136,0,0.641319,0,7.61475e+07
06/28/2009 17:00,6,28,0,17,0,29.4,36,0,1.61315e+07,6.2087e+07,28.3443,28.3443,28.3443,20.4136,0,0.641653,0,7.65697e+07
06/28/2009 18:00,6,28,0,18,0,28.3,37,0,1.35329e+07,4.33592e+07,28.3324,28.3324,28.3324,20.4136,0,0.526003,0,6.26742e+07
06/28/2009 19:00,6,28,0,19,0,26.7,41,0,0,1.79667e+07,28.3254,28.3254,28.3254,28.3254,0,0,0,0
06/28/2009 20:00,6,28,0,20,0,23.9,48,0,0,2.21551e+07,28.3254,28.3254,28.3254,28.3254,0,0,0,0
06/28/2009 21:00,6,28,0,21,0,23.3,50,0,0,1.87665e+07,28.3254,28.3254,28.3254,28.3254,0,0,0,0
06/28/2009 22:00,6,28,0,22,0,21.7,51,0,0,1.87665e+07,28.3254,28.3254,28.3254,28.3254,0,0,0,0
06/28/2009 23:00,6,28,0,23,0,21.1,53,0,0,1.57168e+07,28.3254,28.3254,28.3254,28.3254,0,0,0,0
06/29/2009 00:00,6,29,1,0,0,19.4,59,0,0,1.40225e+07,28.3254,28.3254,28.3254,28.3254,0,0,0,0
06/29/2009 01:00,6,29,1,1,0,18.3,63,0,0,1.66524e+07,28.3254,28.3254,28.3254,28.3254,0,0,0,0
06/29/2009 02:00,6,29,1,2,0,17.8,56,0,0,1.66524e+07,28.3254,28.3254,28.3254,28.3254,0,0,0,0
06/29/2009 03:00,6,29,1,3,0,16.1,56,0,0,1.66524e+07,28.3254,28.3254,28.3254,28.3254,0,0,0,0
06/29/2009 04:00,6,29,1,4,0,16.1,51,0,0,1.66524e+07,28.3254,28.3254,28.3254,28.3254,0,0,0,0
06/29/2009 05:00,6,29,1,5,0,15.6,55,0,0,1.66524e+07,28.3254,28.3254,28.3254,28.3254,0,0,0,0
06/29/2009 06:00,6,29,1,6,0,18.9,42,0,0,1.57097e+07,28.3254,28.3254,28.3254,28.3254,0,0,0,0
06/29/2009 07:00,6,29,1,7,0,20.6,42,0,7.13358e+06,2.39377e+07,28.265,28.265,28.265,20.4136,0,0.266119,0,3.14886e+07
06/29/2009 08:00,6,29,1,8,0,26.7,28,0,1.04045e+07,3.35214e+07,28.2411,28.2411,28.2411,20.4136,0,0.394374,0,4.64491e+07
06/29/2009 09:00,6,29,1,9,0,26.1,32,0,1.30893e+07,5.59581e+07,28.2474,28.2474,28.2474,20.4136,0,0.507952,0,5.98742e+07
06/29/2009 10:00,6,29,1,10,0,25.6,35,0,1.3274e+07,5.6717e+07,28.2655,28.2655,28.2655,20.4136,0,0.515582,0,6.09141e+07
06/29/2009 11:00,6,29,1,11,0,29.4,28,0,1.37824e+07,5.77628e+07,28.2985,28.2985,28.2985,20.4136,0,0.537693,0,6.37931e+07
06/29/2009 12:00,6,29,1,12,0,31.1,23,0,1.43351e+07,5.79181e+07,28.3019,28.3019,28.3019,20.4136,0,0.56219,0,6.67278e+07
06/29/2009 13:00,6,29,1,13,0,31.7,23,0,1.33729e+07,5.39353e+07,28.3031,28.3031,28.3031,20.4136,0,0.51978,0,6.17038e+07
06/29/2009 14:00,6,29,1,14,0,30.6,26,0,1.47038e+07,5.89124e+07,28.3035,28.3035,28.3035,20.4136,0,0.578338,0,6.86587e+07
06/29/2009 15:00,6,29,1,15,0,31.7,23,0,1.55126e+07,5.85605e+07,28.3106,28.3106,28.3106,20.4136,0,0.61407,0,7.29666e+07
06/29/2009 16:00,6,29,1,16,0,29.4,27,0,1.53553e+07,6.01411e+07,28.3004,28.3004,28.3004,20.4136,0,0.607172,0,7.20532e+07
06/29/2009 17:00,6,29,1,17,0,23.9,51,0,1.47222e+07,6.00304e+07,28.3187,28.3187,28.3187,20.4136,0,0.579087,0,6.88805e+07
06/29/2009 18:00,6,29,1,18,0,23.9,51,0,1.18204e+07,4.10293e+07,28.3268,28.3268,28.3268,20.4136,0,0.452046,0,5.38246e+07
06/29/2009 19:00,6,29,1,19,0,23.3,53,0,0,1.83407e+07,28.3204,28.3204,28.3204,28.3204,0,0,0,0
06/29/2009 20:00,6,29,1,20,0,21.1,59,0,0,2.21551e+07,28.3204,28.3204,28.3204,28.3204,0,0,0,0
06/29/2009 21:00,6,29,1,21,0,20.6,63,0,0,1.87665e+07,28.3204,28.3204,28.3204,28.3204,0,0,0,0
06/29/2009 22:00,6,29,1,22,0,20,63,0,0,1.87665e+07,28.3204,28.3204,28.3204,28.3204,0,0,0,0
06/29/2009 23:00,6,29,1,23,0,20,61,0,0,1.57168e+07,28.3204,28.3204,28.3204,28.3204,0,0,0,0
06/30/2009 00:00,6,30,2,0,0,20,61,0,0,1.40225e+07,28.3204,28.3204,28.3204,28.3204,0,0,0,0
06/30/2009 01:00,6,30,2,1,0,21.1,51,0,0,1.66524e+07,28.3204,28.3204,28.3204,28.3204,0,0,0,0
06/30/2009 02:00,6,30,2,2,0,20.6,47,0,0,1.66524e+07,28.3204,28.3204,28.3204,28.3204,0,0,0,0
06/30/2009 03:00,6,30,2,3,0,20,53,0,0,1.66524e+07,28.3204,28.3204,28.3204,28.3204,0,0,0,0
06/30/2009 04:00,6,30,2,4,0,20,50,0,0,1.66524e+07,28.3204,28.3204,28.3204,28.3204,0,0,0,0
06/30/2009 05:00,6,30,2,5,0,19.4,52,0,0,1.66524e+07,28.3204,28.3204,28.3204,28.3204,0,0,0,0
06/30/2009 06:00,6,30,2,6,0,19.4,52,0,0,1.60886e+07,28.3204,28.3204,28.3204,28.3204,0,0,0,0
06/30/2009 07:00,6,30,2,7,0,21.1,51,0,5.84061e+06,2.27158e+07,28.3447,28.3447,28.3447,20.4136,0,0.213079,0,2.54486e+07
06/30/2009 08:00,6,30,2,8,0,23.3,43,0,9.47645e+06,3.20483e+07,28.3012,28.3012,28.3012,20.4136,0,0.354757,0,4.21052e+07
06/30/2009 09:00,6,30,2,9,0,24.4,43,0,1.30417e+07,5.63141e+07,28.306,28.306,28.306,20.4136,0,0.505909,0,6.00791e+07
06/30/2009 10:00,6,30,2,10,0,25.6,31,0,1.35442e+07,5.6939e+07,28.2792,28.2792,28.2792,20.4136,0,0.527781,0,6.24636e+07
06/30/2009 11:00,6,30,2,11,0,26.1,28,0,1.34821e+07,5.57607e+07,28.261,28.261,28.261,20.4136,0,0.524838,0,6.19716e+07
06/30/2009 12:00,6,30,2,12,0,27.2,28,0,1.36901e+07,5.6966e+07,28.2701,28.2701,28.2701,20.4136,0,0.534033,0,6.31306e+07
06/30/2009 13:00,6,30,2,13,0,29.4,26,0,1.31043e+07,5.20212e+07,28.2859,28.2859,28.2859,20.4136,0,0.508311,0,6.02106e+07
06/30/2009 14:00,6,30,2,14,0,30,27,0,1.44447e+07,5.83226e+07,28.2876,28.2876,28.2876,20.4136,0,0.56731,0,6.72141e+07
06/30/2009 15:00,6,30,2,15,0,28.3,28,0,1.48561e+07,5.80079e+07,28.2766,28.2766,28.2766,20.4136,0,0.585317,0,6.92508e+07
06/30/2009 16:00,6,30,2,16,0,29.4,28,0,1.55889e+07,5.90703e+07,28.2931,28.2931,28.2931,20.4136,0,0.617582,0,7.32207e+07
06/30/2009 17:00,6,30,2,17,0,28.3,30,0,1.58307e+07,5.97871e+07,28.2929,28.2929,28.2929,20.4136,0,0.628343,0,7.44954e+07
06/30/2009 18:00,6,30,2,18,0,26.1,31,0,1.24892e+07,4.20608e+07,28.2553,28.2553,28.2553,20.4136,0,0.481033,0,5.67584e+07
06/30/2009 19:00,6,30,2,19,0,24.2,35,0,0,1.78981e+07,28.2446,28.2446,28.2446,28.2446,0,0,0,0
06/30/2009 20:00,6,30,2,20,0,22.2,38,0,0,2.21551e+07,28.2446,28.2446,28.2446,28.2446,0,0,0,0
06/30/2009 21:00,6,30,2,21,0,20,45,0,0,1.87665e+07,28.2446,28.2446,28.2446,28.2446,0,0,0,0
06/30/2009 22:00,6,30,2,22,0,18.9,50,0,0,1.87665e+07,28.2446,28.2446,28.2446,28.2446,0,0,0,0
06/30/2009 23:00,6,30,2,23,0,17.7,52,0,0,1.57168e+07,28.2446,28.2446,28.2446,28.2446,0,0,0,0
07/01/2009 00:00,7,1,3,0,0,16.6,54,0,0,1.40225e+07,28.2446,28.2446,28.2446,28.2446,0,0,0,0
07/01/2009 01:00,7,1,3,1,0,15.4,94,0,0,1.29088e+07,28.2446,28.2446,28.2446,28.2446,0,0,0,0
07/01/2009 02:00,7,1,3,2,0,14.3,82,0,0,1.29088e+07,28.2446,28.2446,28.2446,28.2446,0,0,0,0
07/01/2009 03:00,7,1,3,3,0,13.1,87,0,0,1.29088e+07,28.2446,28.2446,28.2446,28.2446,0,0,0,0
07/01/2009 04:00,7,1,3,4,0,12,76,0,0,1.29088e+07,28.2446,28.2446,28.2446,28.2446,0,0,0,0
07/01/2009 05:00,7,1,3,5,0,12,76,0,0,1.29088e+07,28.2446,28.2446,28.2446,28.2446,0,0,0,0
07/01/2009 06:00,7,1,3,6,0,13,77,0,0,1.00817e+07,28.2446,28.2446,28.2446,28.2446,0,0,0,0
07/01/2009 07:00,7,1,3,7,0,15,67,0,0,1.00283e+07,28.2446,28.2446,28.2446,28.2446,0,0,0,0
07/01/2009 08:00,7,1,3,8,0,17,59,0,0,1.00283e+07,28.2446,28.2446,28.2446,28.2446,0,0,0,0
07/01/2009 09:00,7,1,3,9,0,19,56,0,0,9.89204e+06,28.2446,28.2446,28.2446,28.2446,0,0,0,0
07/01/2009 10:00,7,1,3,10,0,20,56,0,0,9.72639e+06,28.2446,28.2446,28.2446,28.2446,0,0,0,0
07/01/2009 11:00,7,1,3,11,0,22,50,0,0,9.91606e+06,28.2446,28.2446,28.2446,28.2446,0,0,0,0
07/01/2009 12:00,7,1,3,12,0,22,50,0,0,9.99889e+06,28.2446,28.2446,28.2446,28.2446,0,0,0,0
07/01/2009 13:00,7,1,3,13,0,23,47,0,0,9.91606e+06,28.2446,28.2446,28.2446,28.2446,0,0,0,0
07/01/2009 14:00,7,1,3,14,0,23,47,0,0,9.91606e+06,28.2446,28.2446,28.2446,28.2446,0,0,0,0
07/01/2009 15:00,7,1,3,15,0,24,44,0,0,1.00283e+07,28.2446,28.2446,28.2446,28.2446,0,0,0,0
07/01/2009 16:00,7,1,3,16,0,24,44,0,0,9.94546e+06,28.2446,28.2446,28.2446,28.2446,0,0,0,0
07/01/2009 17:00,7,1,3,17,0,24,44,0,0,1.01111e+07,28.2446,28.2446,28.2446,28.2446,0,0,0,0
07/01/2009 18:00,7,1,3,18,0,23,47,0,0,1.00283e+07,28.2446,28.2446,28.2446,28.2446,0,0,0,0
07/01/2009 19:00,7,1,3,19,0,21,60,0,0,1.01886e+07,28.2446,28.2446,28.2446,28.2446,0,0,0,0
07/01/2009 20:00,7,1,3,20,0,19,64,0,0,1.40225e+07,28.2446,28.2446,28.2446,28.2446,0,0,0,0
07/01/2009 21:00,7,1,3,21,0,18.9,62,0,0,1.40225e+07,28.2446,28.2446,28.2446,28.2446,0,0,0,0
07/01/2009 22:00,7,1,3,22,0,17.3,68,0,0,1.40225e+07,28.2446,28.2446,28.2446,28.2446,0,0,0,0
07/01/2009 23:00,7,1,3,23,0,17.3,67,0,0,1.40225e+07,28.2446,28.2446,28.2446,28.2446,0,0,0,0
07/02/2009 00:00,7,2,4,0,0,16.2,71,0,0,1.40225e+07,28.2446,28.2446,28.2446,28.2446,0,0,0,0
07/02/2009 01:00,7,2,4,1,0,14.1,78,0,0,1.29088e+07,28.2446,28.2446,28.2446,28.2446,0,0,0,0
07/02/2009 02:00,7,2,4,2,0,14,76,0,0,1.29088e+07,28.2446,28.2446,28.2446,28.2446,0,0,0,0
07/02/2009 03:00,7,2,4,3,0,13.5,75,0,0,1.29088e+07,28.2446,28.2446,28.2446,28.2446,0,0,0,0
07/02/2009 04:00,7,2,4,4,0,13.4,73,0,0,1.29088e+07,28.2446,28.2446,28.2446,28.2446,0,0,0,0
07/02/2009 05:00,7,2,4,5,0,13.8,70,0,0,1.29088e+07,28.2446,28.2446,28.2446,28.2446,0,0,0,0
07/02/2009 06:00,7,2,4,6,0,15.2,68,0,0,1.00817e+07,28.2446,28.2446,28.2446,28.2446,0,0,0,0
07/02/2009 07:00,7,2,4,7,0,18.2,56,0,0,1.00283e+07,28.2446,28.2446,28.2446,28.2446,0,0,0,0
07/02/2009 08:00,7,2,4,8,0,20.6,46,0,0,9.94546e+06,28.2446,28.2446,28.2446,28.2446,0,0,0,0
07/02/2009 09:00,7,2,4,9,0,23,38,0,0,9.89204e+06,28.2446,28.2446,28.2446,28.2446,0,0,0,0
07/02/2009 10:00,7,2,4,10,0,26,34,0,0,9.94546e+06,28.2446,28.2446,28.2446,28.2446,0,0,0,0
07/02/2009 11:00,7,2,4,11,0,27,26,0,0,9.50731e+06,28.2446,28.2446,28.2446,28.2446,0,0,0,0
07/02/2009 12:00,7,2,4,12,0,28,20,0,0,9.91606e+06,28.2446,28.2446,28.2446,28.2446,0,0,0,0
07/02/2009 13:00,7,2,4,13,0,28,22,0,0,9.83324e+06,28.2446,28.2446,28.2446,28.2446,0,0,0,0
07/02/2009 14:00,7,2,4,14,0,26,21,0,0,1.03248e+07,28.2446,28.2446,28.2446,28.2446,0,0,0,0
07/02/2009 15:00,7,2,4,15,0,28,22,0,0,9.45389e+06,28.2446,28.2446,28.2446,28.2446,0,0,0,0
07/02/2009 16:00,7,2,4,16,0,28,26,0,0,9.83324e+06,28.2446,28.2446,28.2446,28.2446,0,0,0,0
07/02/2009 17:00,7,2,4,17,0,27,30,0,0,9.89204e+06,28.2446,28.2446,28.2446,28.2446,0,0,0,0
07/02/2009 18:00,7,2,4,18,0,24,36,0,0,1.01111e+07,28.2446,28.2446,28.2446,28.2446,0,0,0,0
07/02/2009 19:00,7,2,4,19,0,23,38,0,0,1.02474e+07,28.2446,28.2446,28.2446,28.2446,0,0,0,0
07/02/2009 20:00,7,2,4,20,0,20,49,0,0,1.40225e+07,28.2446,28.2446,28.2446,28.2446,0,0,0,0
07/02/2009 21:00,7,2,4,21,0,19,52,0,0,1.40225e+07,28.2446,28.2446,28.2446,28.2446,0,0,0,0
07/02/2009 22:00,7,2,4,22,0,17,59,0,0,1.40225e+07,28.2446,28.2446,28.2446,28.2446,0,0,0,0
07/02/2009 23:00,7,2,4,23,0,17,59,0,0,1.40225e+07,28.2446,28.2446,28.2446,28.2446,0,0,0,0
07/03/2009 00:00,7,3,5,0,0,16,63,0,0,1.40225e+07,28.2446,28.2446,28.2446,28.2446,0,0,0,0
07/03/2009 01:00,7,3,5,1,0,13,77,0,0,1.66524e+07,28.2446,28.2446,28.2446,28.2446,0,0,0,0
07/03/2009 02:00,7,3,5,2,0,12,82,0,0,1.66524e+07,28.2446,28.2446,28.2446,28.2446,0,0,0,0
07/03/2009 03:00,7,3,5,3,0,12,76,0,0,1.66524e+07,28.2446,28.2446,28.2446,28.2446,0,0,0,0
07/03/2009 04:00,7,3,5,4,0,11,82,0,0,1.66524e+07,28.2446,28.2446,28.2446,28.2446,0,0,0,0
07/03/2009 05:00,7,3,5,5,0,12,76,0,0,1.66524e+07,28.2446,28.2446,28.2446,28.2446,0,0,0,0
07/03/2009 06:00,7,3,5,6,0,14,72,0,0,1.53615e+07,28.2446,28.2446,28.2446,28.2446,0,0,0,0
07/03/2009 07:00,7,3,5,7,0,18,56,0,8.23513e+06,2.52971e+07,28.2198,28.2198,28.2198,20.4136,0,0.31149,0,3.66406e+07
