Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,ElectricityFacility,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
07/03/2009 08:00,7,3,5,8,0,21,43,0,1.15043e+07,3.48978e+07,28.1759,28.1759,28.1759,20.4136,0,0.442558,0,5.16907e+07
07/03/2009 09:00,7,3,5,9,0,24,31,0,1.42469e+07,5.86616e+07,28.1773,28.1773,28.1773,20.4136,0,0.560707,0,6.55009e+07
07/03/2009 10:00,7,3,5,10,0,27,18,0,1.46452e+07,5.87381e+07,28.17,28.17,28.17,20.4136,0,0.577552,0,6.74052e+07
07/03/2009 11:00,7,3,5,11,0,28,13,0,1.43923e+07,5.79993e+07,28.1499,28.1499,28.1499,20.4136,0,0.56567,0,6.5847e+07
07/03/2009 12:00,7,3,5,12,0,29,14,0,1.46229e+07,5.74555e+07,28.1583,28.1583,28.1583,20.4136,0,0.575838,0,6.71034e+07
07/03/2009 13:00,7,3,5,13,0,27,17,0,1.35126e+07,5.37481e+07,28.1444,28.1444,28.1444,20.4136,0,0.526736,0,6.12709e+07
07/03/2009 14:00,7,3,5,14,0,28,19,0,1.45302e+07,5.97984e+07,28.157,28.157,28.157,20.4136,0,0.571816,0,6.66233e+07
07/03/2009 15:00,7,3,5,15,0,27,20,0,1.47756e+07,5.85955e+07,28.1548,28.1548,28.1548,20.4136,0,0.582636,0,6.78646e+07
07/03/2009 16:00,7,3,5,16,0,27,21,0,1.55573e+07,5.86227e+07,28.1643,28.1643,28.1643,20.4136,0,0.616913,0,7.19454e+07
07/03/2009 17:00,7,3,5,17,0,27,23,0,1.491e+07,6.16343e+07,28.1738,28.1738,28.1738,20.4136,0,0.588466,0,6.87123e+07
07/03/2009 18:00,7,3,5,18,0,27,23,0,1.25031e+07,4.20811e+07,28.1759,28.1759,28.1759,20.4136,0,0.482014,0,5.6298e+07
07/03/2009 19:00,7,3,5,19,0,23,33,0,0,1.80914e+07,28.1708,28.1708,28.1708,28.1708,0,0,0,0
07/03/2009 20:00,7,3,5,20,0,22,35,0,0,2.21551e+07,28.1708,28.1708,28.1708,28.1708,0,0,0,0
07/03/2009 21:00,7,3,5,21,0,19,46,0,0,1.87665e+07,28.1708,28.1708,28.1708,28.1708,0,0,0,0
07/03/2009 22:00,7,3,5,22,0,19,46,0,0,1.87665e+07,28.1708,28.1708,28.1708,28.1708,0,0,0,0
07/03/2009 23:00,7,3,5,23,0,18,52,0,0,1.57168e+07,28.1708,28.1708,28.1708,28.1708,0,0,0,0
07/04/2009 00:00,7,4,6,0,0,17,52,0,0,1.40225e+07,28.1708,28.1708,28.1708,28.1708,0,0,0,0
07/04/2009 01:00,7,4,6,1,0,16,55,0,0,1.66524e+07,28.1708,28.1708,28.1708,28.1708,0,0,0,0
07/04/2009 02:00,7,4,6,2,0,13,67,0,0,1.66524e+07,28.1708,28.1708,28.1708,28.1708,0,0,0,0
07/04/2009 03:00,7,4,6,3,0,13,62,0,0,1.66524e+07,28.1708,28.1708,28.1708,28.1708,0,0,0,0
07/04/2009 04:00,7,4,6,4,0,13,62,0,0,1.66524e+07,28.1708,28.1708,28.1708,28.1708,0,0,0,0
07/04/2009 05:00,7,4,6,5,0,14,55,0,0,1.66524e+07,28.1708,28.1708,28.1708,28.1708,0,0,0,0
07/04/2009 06:00,7,4,6,6,0,17,48,0,0,1.53615e+07,28.1708,28.1708,28.1708,28.1708,0,0,0,0
07/04/2009 07:00,7,4,6,7,0,19,43,0,8.08995e+06,2.51221e+07,28.1426,28.1426,28.1426,20.4136,0,0.306332,0,3.56746e+07
07/04/2009 08:00,7,4,6,8,0,23,33,0,1.04741e+07,3.38159e+07,28.1263,28.1263,28.1263,20.4136,0,0.39939,0,4.63495e+07
07/04/2009 09:00,7,4,6,9,0,24,31,0,1.3281e+07,5.74575e+07,28.1478,28.1478,28.1478,20.4136,0,0.518649,0,6.03577e+07
07/04/2009 10:00,7,4,6,10,0,26,28,0,1.39582e+07,5.63694e+07,28.1855,28.1855,28.1855,20.4136,0,0.547218,0,6.39924e+07
07/04/2009 11:00,7,4,6,11,0,28,23,0,1.37292e+07,5.83835e+07,28.2095,28.2095,28.2095,20.4136,0,0.536158,0,6.28927e+07
07/04/2009 12:00,7,4,6,12,0,25,22,0,1.30313e+07,5.88765e+07,28.1675,28.1675,28.1675,20.4136,0,0.505925,0,5.90266e+07
07/04/2009 13:00,7,4,6,13,0,23,20,0,1.15352e+07,5.37125e+07,28.1201,28.1201,28.1201,20.4136,0,0.441586,0,5.12051e+07
07/04/2009 14:00,7,4,6,14,0,22,29,0,1.25242e+07,5.72982e+07,28.1088,28.1088,28.1088,20.4136,0,0.484258,0,5.6071e+07
07/04/2009 15:00,7,4,6,15,0,24,25,0,1.29854e+07,5.71904e+07,28.1278,28.1278,28.1278,20.4136,0,0.504165,0,5.85194e+07
07/04/2009 16:00,7,4,6,16,0,24,25,0,1.29715e+07,5.81211e+07,28.1396,28.1396,28.1396,20.4136,0,0.503518,0,5.85344e+07
07/04/2009 17:00,7,4,6,17,0,23,27,0,1.28303e+07,5.87737e+07,28.1408,28.1408,28.1408,20.4136,0,0.497464,0,5.78392e+07
07/04/2009 18:00,7,4,6,18,0,23,27,0,9.75641e+06,4.00495e+07,28.1457,28.1457,28.1457,20.4136,0,0.366559,0,4.26464e+07
07/04/2009 19:00,7,4,6,19,0,19,43,0,0,1.87833e+07,28.146,28.146,28.146,28.146,0,0,0,0
07/04/2009 20:00,7,4,6,20,0,20,35,0,0,2.21551e+07,28.146,28.146,28.146,28.146,0,0,0,0
07/04/2009 21:00,7,4,6,21,0,17,48,0,0,1.87665e+07,28.146,28.146,28.146,28.146,0,0,0,0
07/04/2009 22:00,7,4,6,22,0,15,55,0,0,1.87665e+07,28.146,28.146,28.146,28.146,0,0,0,0
07/04/2009 23:00,7,4,6,23,0,14,59,0,0,1.57168e+07,28.146,28.146,28.146,28.146,0,0,0,0
07/05/2009 00:00,7,5,0,0,0,14,55,0,0,1.40225e+07,28.146,28.146,28.146,28.146,0,0,0,0
07/05/2009 01:00,7,5,0,1,0,13,58,0,0,1.66524e+07,28.146,28.146,28.146,28.146,0,0,0,0
07/05/2009 02:00,7,5,0,2,0,13,58,0,0,1.66524e+07,28.146,28.146,28.146,28.146,0,0,0,0
07/05/2009 03:00,7,5,0,3,0,16,48,0,0,1.66524e+07,28.146,28.146,28.146,28.146,0,0,0,0
07/05/2009 04:00,7,5,0,4,0,14,63,0,0,1.66524e+07,28.146,28.146,28.146,28.146,0,0,0,0
07/05/2009 05:00,7,5,0,5,0,16,45,0,0,1.66524e+07,28.146,28.146,28.146,28.146,0,0,0,0
07/05/2009 06:00,7,5,0,6,0,16,51,0,0,1.53615e+07,28.146,28.146,28.146,28.146,0,0,0,0
07/05/2009 07:00,7,5,0,7,0,19,43,0,6.56041e+06,2.32393e+07,28.1288,28.1288,28.1288,20.4136,0,0.24365,0,2.83134e+07
07/05/2009 08:00,7,5,0,8,0,22,33,0,8.61244e+06,3.15224e+07,28.1021,28.1021,28.1021,20.4136,0,0.322913,0,3.73565e+07
07/05/2009 09:00,7,5,0,9,0,24,31,0,1.1888e+07,5.57264e+07,28.1379,28.1379,28.1379,20.4136,0,0.458775,0,5.33219e+07
07/05/2009 10:00,7,5,0,10,0,24,27,0,1.23964e+07,5.59352e+07,28.1633,28.1633,28.1633,20.4136,0,0.4795,0,5.59132e+07
07/05/2009 11:00,7,5,0,11,0,26,24,0,1.26696e+07,5.58502e+07,28.196,28.196,28.196,20.4136,0,0.490226,0,5.74049e+07
07/05/2009 12:00,7,5,0,12,0,27.2,23,0,1.30137e+07,5.65416e+07,28.2124,28.2124,28.2124,20.4136,0,0.505,0,5.92596e+07
07/05/2009 13:00,7,5,0,13,0,28,23,0,1.23849e+07,5.11302e+07,28.2175,28.2175,28.2175,20.4136,0,0.47763,0,5.60845e+07
07/05/2009 14:00,7,5,0,14,0,26,24,0,1.29784e+07,5.85426e+07,28.1897,28.1897,28.1897,20.4136,0,0.503629,0,5.89272e+07
07/05/2009 15:00,7,5,0,15,0,25.2,28,0,1.34696e+07,5.73772e+07,28.2012,28.2012,28.2012,20.4136,0,0.524899,0,6.15064e+07
07/05/2009 16:00,7,5,0,16,0,24,34,0,1.33295e+07,5.99278e+07,28.2158,28.2158,28.2158,20.4136,0,0.518828,0,6.09087e+07
07/05/2009 17:00,7,5,0,17,0,23,36,0,1.31983e+07,5.94976e+07,28.2138,28.2138,28.2138,20.4136,0,0.513216,0,6.02349e+07
07/05/2009 18:00,7,5,0,18,0,21,40,0,9.85605e+06,4.07333e+07,28.1951,28.1951,28.1951,20.4136,0,0.370633,0,4.33956e+07
07/05/2009 19:00,7,5,0,19,0,20,46,0,0,1.77735e+07,28.188,28.188,28.188,28.188,0,0,0,0
07/05/2009 20:00,7,5,0,20,0,19,49,0,0,2.21551e+07,28.188,28.188,28.188,28.188,0,0,0,0
07/05/2009 21:00,7,5,0,21,0,18,59,0,0,1.87665e+07,28.188,28.188,28.188,28.188,0,0,0,0
07/05/2009 22:00,7,5,0,22,0,16,68,0,0,1.87665e+07,28.188,28.188,28.188,28.188,0,0,0,0
07/05/2009 23:00,7,5,0,23,0,16,77,0,0,1.57168e+07,28.188,28.188,28.188,28.188,0,0,0,0
07/06/2009 00:00,7,6,1,0,0,14,72,0,0,1.40225e+07,28.188,28.188,28.188,28.188,0,0,0,0
07/06/2009 01:00,7,6,1,1,0,14,67,0,0,1.66524e+07,28.188,28.188,28.188,28.188,0,0,0,0
07/06/2009 02:00,7,6,1,2,0,14,67,0,0,1.66524e+07,28.188,28.188,28.188,28.188,0,0,0,0
07/06/2009 03:00,7,6,1,3,0,13,72,0,0,1.66524e+07,28.188,28.188,28.188,28.188,0,0,0,0
07/06/2009 04:00,7,6,1,4,0,12,71,0,0,1.66524e+07,28.188,28.188,28.188,28.188,0,0,0,0
07/06/2009 05:00,7,6,1,5,0,11,76,0,0,1.66524e+07,28.188,28.188,28.188,28.188,0,0,0,0
07/06/2009 06:00,7,6,1,6,0,13,72,0,0,1.54298e+07,28.188,28.188,28.188,28.188,0,0,0,0
07/06/2009 07:00,7,6,1,7,0,14,67,0,5.99453e+06,2.25453e+07,28.2223,28.2223,28.2223,20.4136,0,0.221181,0,2.60116e+07
07/06/2009 08:00,7,6,1,8,0,16,59,0,8.57628e+06,3.14736e+07,28.1829,28.1829,28.1829,20.4136,0,0.320772,0,3.74993e+07
07/06/2009 09:00,7,6,1,9,0,18,52,0,1.16617e+07,5.54426e+07,28.1891,28.1891,28.1891,20.4136,0,0.448621,0,5.24865e+07
07/06/2009 10:00,7,6,1,10,0,19,52,0,1.21903e+07,5.60899e+07,28.2182,28.2182,28.2182,20.4136,0,0.470154,0,5.52119e+07
07/06/2009 11:00,7,6,1,11,0,21,46,0,1.23539e+07,5.68184e+07,28.243,28.243,28.243,20.4136,0,0.476314,0,5.61129e+07
07/06/2009 12:00,7,6,1,12,0,23,41,0,1.27195e+07,5.68554e+07,28.2604,28.2604,28.2604,20.4136,0,0.491998,0,5.80898e+07
07/06/2009 13:00,7,6,1,13,0,24,44,0,1.21003e+07,5.27223e+07,28.2855,28.2855,28.2855,20.4136,0,0.465089,0,5.50879e+07
07/06/2009 14:00,7,6,1,14,0,26,39,0,1.38222e+07,5.86409e+07,28.2965,28.2965,28.2965,20.4136,0,0.539731,0,6.40187e+07
07/06/2009 15:00,7,6,1,15,0,25,39,0,1.44723e+07,5.80876e+07,28.2943,28.2943,28.2943,20.4136,0,0.567678,0,6.73142e+07
07/06/2009 16:00,7,6,1,16,0,24,44,0,1.51899e+07,5.98134e+07,28.2967,28.2967,28.2967,20.4136,0,0.599517,0,7.11114e+07
07/06/2009 17:00,7,6,1,17,0,23,47,0,1.55835e+07,6.14033e+07,28.2902,28.2902,28.2902,20.4136,0,0.617421,0,7.31753e+07
07/06/2009 18:00,7,6,1,18,0,23,47,0,1.27314e+07,4.23652e+07,28.2757,28.2757,28.2757,20.4136,0,0.491826,0,5.81825e+07
07/06/2009 19:00,7,6,1,19,0,21,53,0,0,1.80914e+07,28.2614,28.2614,28.2614,28.2614,0,0,0,0
07/06/2009 20:00,7,6,1,20,0,19,60,0,0,2.21551e+07,28.2614,28.2614,28.2614,28.2614,0,0,0,0
07/06/2009 21:00,7,6,1,21,0,18,64,0,0,1.87665e+07,28.2614,28.2614,28.2614,28.2614,0,0,0,0
07/06/2009 22:00,7,6,1,22,0,16,72,0,0,1.87665e+07,28.2614,28.2614,28.2614,28.2614,0,0,0,0
07/06/2009 23:00,7,6,1,23,0,17,63,0,0,1.57168e+07,28.2614,28.2614,28.2614,28.2614,0,0,0,0
07/07/2009 00:00,7,7,2,0,0,16,68,0,0,1.40225e+07,28.2614,28.2614,28.2614,28.2614,0,0,0,0
07/07/2009 01:00,7,7,2,1,0,16,68,0,0,1.66524e+07,28.2614,28.2614,28.2614,28.2614,0,0,0,0
07/07/2009 02:00,7,7,2,2,0,14.6,71,0,0,1.66524e+07,28.2614,28.2614,28.2614,28.2614,0,0,0,0
07/07/2009 03:00,7,7,2,3,0,13,77,0,0,1.66524e+07,28.2614,28.2614,28.2614,28.2614,0,0,0,0
07/07/2009 04:00,7,7,2,4,0,13,72,0,0,1.66524e+07,28.2614,28.2614,28.2614,28.2614,0,0,0,0
07/07/2009 05:00,7,7,2,5,0,11,82,0,0,1.66524e+07,28.2614,28.2614,28.2614,28.2614,0,0,0,0
07/07/2009 06:00,7,7,2,6,0,17,59,0,0,1.53615e+07,28.2614,28.2614,28.2614,28.2614,0,0,0,0
07/07/2009 07:00,7,7,2,7,0,21,40,0,7.49383e+06,2.43815e+07,28.2753,28.2753,28.2753,20.4136,0,0.280756,0,3.32534e+07
07/07/2009 08:00,7,7,2,8,0,24,31,0,1.00889e+07,3.31416e+07,28.2249,28.2249,28.2249,20.4136,0,0.382492,0,4.49576e+07
07/07/2009 09:00,7,7,2,9,0,26,23,0,1.30999e+07,5.72279e+07,28.2012,28.2012,28.2012,20.4136,0,0.510138,0,5.97764e+07
07/07/2009 10:00,7,7,2,10,0,28,20,0,1.36963e+07,5.75495e+07,28.2114,28.2114,28.2114,20.4136,0,0.535317,0,6.28095e+07
07/07/2009 11:00,7,7,2,11,0,29,19,0,1.37454e+07,5.81366e+07,28.2161,28.2161,28.2161,20.4136,0,0.536759,0,6.30166e+07
07/07/2009 12:00,7,7,2,12,0,29,18,0,1.37858e+07,5.77704e+07,28.208,28.208,28.208,20.4136,0,0.538625,0,6.317e+07
07/07/2009 13:00,7,7,2,13,0,31,16,0,1.31991e+07,5.21427e+07,28.2094,28.2094,28.2094,20.4136,0,0.512855,0,6.01585e+07
07/07/2009 14:00,7,7,2,14,0,32,15,0,1.47921e+07,5.90284e+07,28.1954,28.1954,28.1954,20.4136,0,0.583246,0,6.82925e+07
07/07/2009 15:00,7,7,2,15,0,31,17,0,1.55582e+07,5.80876e+07,28.1987,28.1987,28.1987,20.4136,0,0.616816,0,7.22537e+07
07/07/2009 16:00,7,7,2,16,0,32,15,0,1.51145e+07,6.18892e+07,28.2051,28.2051,28.2051,20.4136,0,0.59752,0,7.00507e+07
07/07/2009 17:00,7,7,2,17,0,29,16,0,1.49441e+07,6.03144e+07,28.1753,28.1753,28.1753,20.4136,0,0.59007,0,6.89131e+07
07/07/2009 18:00,7,7,2,18,0,28,22,0,1.26987e+07,4.23237e+07,28.1837,28.1837,28.1837,20.4136,0,0.490405,0,5.73355e+07
07/07/2009 19:00,7,7,2,19,0,26,24,0,0,1.80914e+07,28.178,28.178,28.178,28.178,0,0,0,0
07/07/2009 20:00,7,7,2,20,0,23,33,0,0,2.21551e+07,28.178,28.178,28.178,28.178,0,0,0,0
07/07/2009 21:00,7,7,2,21,0,21,35,0,0,1.87665e+07,28.178,28.178,28.178,28.178,0,0,0,0
07/07/2009 22:00,7,7,2,22,0,22,33,0,0,1.87665e+07,28.178,28.178,28.178,28.178,0,0,0,0
07/07/2009 23:00,7,7,2,23,0,19,46,0,0,1.57168e+07,28.178,28.178,28.178,28.178,0,0,0,0
07/08/2009 00:00,7,8,3,0,0,16,51,0,0,1.40225e+07,28.178,28.178,28.178,28.178,0,0,0,0
07/08/2009 01:00,7,8,3,1,0,18,45,0,0,1.29088e+07,28.178,28.178,28.178,28.178,0,0,0,0
07/08/2009 02:00,7,8,3,2,0,19,40,0,0,1.29088e+07,28.178,28.178,28.178,28.178,0,0,0,0
07/08/2009 03:00,7,8,3,3,0,16,51,0,0,1.29088e+07,28.178,28.178,28.178,28.178,0,0,0,0
07/08/2009 04:00,7,8,3,4,0,17,45,0,0,1.29088e+07,28.178,28.178,28.178,28.178,0,0,0,0
07/08/2009 05:00,7,8,3,5,0,15,51,0,0,1.29088e+07,28.178,28.178,28.178,28.178,0,0,0,0
07/08/2009 06:00,7,8,3,6,0,18,45,0,0,1.01351e+07,28.178,28.178,28.178,28.178,0,0,0,0
07/08/2009 07:00,7,8,3,7,0,23,33,0,0,1.00283e+07,28.178,28.178,28.178,28.178,0,0,0,0
07/08/2009 08:00,7,8,3,8,0,26,24,0,0,9.94546e+06,28.178,28.178,28.178,28.178,0,0,0,0
07/08/2009 09:00,7,8,3,9,0,28,22,0,0,9.89204e+06,28.178,28.178,28.178,28.178,0,0,0,0
07/08/2009 10:00,7,8,3,10,0,30,17,0,0,9.80921e+06,28.178,28.178,28.178,28.178,0,0,0,0
07/08/2009 11:00,7,8,3,11,0,31,13,0,0,9.91606e+06,28.178,28.178,28.178,28.178,0,0,0,0
07/08/2009 12:00,7,8,3,12,0,31.7,12,0,0,9.83324e+06,28.178,28.178,28.178,28.178,0,0,0,0
07/08/2009 13:00,7,8,3,13,0,32,13,0,0,9.83324e+06,28.178,28.178,28.178,28.178,0,0,0,0
07/08/2009 14:00,7,8,3,14,0,31,16,0,0,9.69699e+06,28.178,28.178,28.178,28.178,0,0,0,0
07/08/2009 15:00,7,8,3,15,0,31,14,0,0,9.61416e+06,28.178,28.178,28.178,28.178,0,0,0,0
07/08/2009 16:00,7,8,3,16,0,33,13,0,0,9.69699e+06,28.178,28.178,28.178,28.178,0,0,0,0
07/08/2009 17:00,7,8,3,17,0,31,15,0,0,9.89204e+06,28.178,28.178,28.178,28.178,0,0,0,0
07/08/2009 18:00,7,8,3,18,0,29,18,0,0,1.01351e+07,28.178,28.178,28.178,28.178,0,0,0,0
07/08/2009 19:00,7,8,3,19,0,26,26,0,0,1.03542e+07,28.178,28.178,28.178,28.178,0,0,0,0
07/08/2009 20:00,7,8,3,20,0,24,29,0,0,1.40225e+07,28.178,28.178,28.178,28.178,0,0,0,0
07/08/2009 21:00,7,8,3,21,0,25,32,0,0,1.40225e+07,28.178,28.178,28.178,28.178,0,0,0,0
07/08/2009 22:00,7,8,3,22,0,23,36,0,0,1.40225e+07,28.178,28.178,28.178,28.178,0,0,0,0
07/08/2009 23:00,7,8,3,23,0,22,53,0,0,1.40225e+07,28.178,28.178,28.178,28.178,0,0,0,0
07/09/2009 00:00,7,9,4,0,0,19,68,0,0,1.40225e+07,28.178,28.178,28.178,28.178,0,0,0,0
07/09/2009 01:00,7,9,4,1,0,18,77,0,0,1.29088e+07,28.178,28.178,28.178,28.178,0,0,0,0
07/09/2009 02:00,7,9,4,2,0,15,88,0,0,1.29088e+07,28.178,28.178,28.178,28.178,0,0,0,0
07/09/2009 03:00,7,9,4,3,0,16,88,0,0,1.29088e+07,28.178,28.178,28.178,28.178,0,0,0,0
07/09/2009 04:00,7,9,4,4,0,15,94,0,0,1.29088e+07,28.178,28.178,28.178,28.178,0,0,0,0
07/09/2009 05:00,7,9,4,5,0,16,88,0,0,1.29088e+07,28.178,28.178,28.178,28.178,0,0,0,0
07/09/2009 06:00,7,9,4,6,0,18,73,0,0,1.00817e+07,28.178,28.178,28.178,28.178,0,0,0,0
07/09/2009 07:00,7,9,4,7,0,21,64,0,0,1.00283e+07,28.178,28.178,28.178,28.178,0,0,0,0
07/09/2009 08:00,7,9,4,8,0,23,47,0,0,9.94546e+06,28.178,28.178,28.178,28.178,0,0,0,0
07/09/2009 09:00,7,9,4,9,0,25,39,0,38296.3,9.93245e+06,28.1819,28.1819,28.1819,22.3547,0,0.000363931,0,42546.9
07/09/2009 10:00,7,9,4,10,0,27,32,0,0,9.94546e+06,28.1888,28.1888,28.1888,28.1888,0,0,0,0
07/09/2009 11:00,7,9,4,11,0,28,28,0,0,9.99889e+06,28.1888,28.1888,28.1888,28.1888,0,0,0,0
07/09/2009 12:00,7,9,4,12,0,31,26,0,0,9.99889e+06,28.1888,28.1888,28.1888,28.1888,0,0,0,0
07/09/2009 13:00,7,9,4,13,0,32,23,0,0,9.56074e+06,28.1888,28.1888,28.1888,28.1888,0,0,0,0
07/09/2009 14:00,7,9,4,14,0,28,28,0,0,1.03782e+07,28.1888,28.1888,28.1888,28.1888,0,0,0,0
07/09/2009 15:00,7,9,4,15,0,19,56,0,0,1.03782e+07,28.1888,28.1888,28.1888,28.1888,0,0,0,0
07/09/2009 16:00,7,9,4,16,0,24,44,0,0,1.00523e+07,28.1888,28.1888,28.1888,28.1888,0,0,0,0
07/09/2009 17:00,7,9,4,17,0,24,41,0,0,9.89204e+06,28.1888,28.1888,28.1888,28.1888,0,0,0,0
07/09/2009 18:00,7,9,4,18,0,25,36,0,0,1.00283e+07,28.1888,28.1888,28.1888,28.1888,0,0,0,0
07/09/2009 19:00,7,9,4,19,0,22,50,0,0,1.05973e+07,28.1888,28.1888,28.1888,28.1888,0,0,0,0
07/09/2009 20:00,7,9,4,20,0,22,57,0,0,1.40225e+07,28.1888,28.1888,28.1888,28.1888,0,0,0,0
07/09/2009 21:00,7,9,4,21,0,25,32,0,0,1.40225e+07,28.1888,28.1888,28.1888,28.1888,0,0,0,0
07/09/2009 22:00,7,9,4,22,0,21,64,0,0,1.40225e+07,28.1888,28.1888,28.1888,28.1888,0,0,0,0
07/09/2009 23:00,7,9,4,23,0,17,68,0,0,1.40225e+07,28.1888,28.1888,28.1888,28.1888,0,0,0,0
07/10/2009 00:00,7,10,5,0,0,17,72,0,0,1.40225e+07,28.1888,28.1888,28.1888,28.1888,0,0,0,0
07/10/2009 01:00,7,10,5,1,0,18,68,0,0,1.66524e+07,28.1888,28.1888,28.1888,28.1888,0,0,0,0
07/10/2009 02:00,7,10,5,2,0,17,72,0,0,1.66524e+07,28.1888,28.1888,28.1888,28.1888,0,0,0,0
07/10/2009 03:00,7,10,5,3,0,18,68,0,0,1.66524e+07,28.1888,28.1888,28.1888,28.1888,0,0,0,0
07/10/2009 04:00,7,10,5,4,0,17,72,0,0,1.66524e+07,28.1888,28.1888,28.1888,28.1888,0,0,0,0
07/10/2009 05:00,7,10,5,5,0,17,68,0,0,1.66524e+07,28.1888,28.1888,28.1888,28.1888,0,0,0,0
07/10/2009 06:00,7,10,5,6,0,17,68,0,0,1.58462e+07,28.1888,28.1888,28.1888,28.1888,0,0,0,0
07/10/2009 07:00,7,10,5,7,0,18,68,0,7.95708e+06,2.53246e+07,28.3803,28.3803,28.3803,20.4136,0,0.30014,0,3.60334e+07
07/10/2009 08:00,7,10,5,8,0,20,60,0,1.02631e+07,3.37013e+07,28.3293,28.3293,28.3293,20.4136,0,0.386435,0,4.60265e+07
07/10/2009 09:00,7,10,5,9,0,22,53,0,1.44238e+07,5.99262e+07,28.3121,28.3121,28.3121,20.4136,0,0.566126,0,6.72821e+07
07/10/2009 10:00,7,10,5,10,0,23,53,0,1.51517e+07,5.83792e+07,28.3215,28.3215,28.3215,20.4136,0,0.598344,0,7.11962e+07
07/10/2009 11:00,7,10,5,11,0,24,50,0,1.54684e+07,5.82408e+07,28.3358,28.3358,28.3358,20.4136,0,0.612628,0,7.30277e+07
07/10/2009 12:00,7,10,5,12,0,26,39,0,1.55651e+07,5.90435e+07,28.3249,28.3249,28.3249,20.4136,0,0.617388,0,7.34938e+07
07/10/2009 13:00,7,10,5,13,0,28,35,0,1.47789e+07,5.53228e+07,28.3258,28.3258,28.3258,20.4136,0,0.582034,0,6.92937e+07
07/10/2009 14:00,7,10,5,14,0,28,35,0,1.60438e+07,6.0325e+07,28.3206,28.3206,28.3206,20.4136,0,0.638891,0,7.60115e+07
07/10/2009 15:00,7,10,5,15,0,28,32,0,1.66997e+07,6.12937e+07,28.3089,28.3089,28.3089,20.4136,0,0.668078,0,7.93666e+07
07/10/2009 16:00,7,10,5,16,0,29,27,0,1.74351e+07,6.26341e+07,28.2995,28.2995,28.2995,20.4136,0,0.701818,0,8.3276e+07
07/10/2009 17:00,7,10,5,17,0,27,30,0,1.73567e+07,6.28048e+07,28.2697,28.2697,28.2697,20.4136,0,0.698574,0,8.25771e+07
07/10/2009 18:00,7,10,5,18,0,27,32,0,1.42651e+07,4.42752e+07,28.2583,28.2583,28.2583,20.4136,0,0.558801,0,6.59597e+07
07/10/2009 19:00,7,10,5,19,0,23,50,0,0,1.87833e+07,28.2436,28.2436,28.2436,28.2436,0,0,0,0
07/10/2009 20:00,7,10,5,20,0,22,53,0,0,2.21551e+07,28.2436,28.2436,28.2436,28.2436,0,0,0,0
07/10/2009 21:00,7,10,5,21,0,21,53,0,0,1.87665e+07,28.2436,28.2436,28.2436,28.2436,0,0,0,0
07/10/2009 22:00,7,10,5,22,0,21,53,0,0,1.87665e+07,28.2436,28.2436,28.2436,28.2436,0,0,0,0
07/10/2009 23:00,7,10,5,23,0,19,56,0,0,1.57168e+07,28.2436,28.2436,28.2436,28.2436,0,0,0,0
07/11/2009 00:00,7,11,6,0,0,18,64,0,0,1.40225e+07,28.2436,28.2436,28.2436,28.2436,0,0,0,0
07/11/2009 01:00,7,11,6,1,0,21,46,0,0,1.66524e+07,28.2436,28.2436,28.2436,28.2436,0,0,0,0
07/11/2009 02:00,7,11,6,2,0,19,52,0,0,1.66524e+07,28.2436,28.2436,28.2436,28.2436,0,0,0,0
07/11/2009 03:00,7,11,6,3,0,19,52,0,0,1.66524e+07,28.2436,28.2436,28.2436,28.2436,0,0,0,0
07/11/2009 04:00,7,11,6,4,0,17,59,0,0,1.66524e+07,28.2436,28.2436,28.2436,28.2436,0,0,0,0
07/11/2009 05:00,7,11,6,5,0,15,67,0,0,1.66524e+07,28.2436,28.2436,28.2436,28.2436,0,0,0,0
07/11/2009 06:00,7,11,6,6,0,19,56,0,0,1.54298e+07,28.2436,28.2436,28.2436,28.2436,0,0,0,0
07/11/2009 07:00,7,11,6,7,0,22,43,0,8.79733e+06,2.59907e+07,28.2776,28.2776,28.2776,20.4136,0,0.334942,0,3.96934e+07
07/11/2009 08:00,7,11,6,8,0,24,41,0,1.23079e+07,3.58882e+07,28.2484,28.2484,28.2484,20.4136,0,0.476045,0,5.61213e+07
07/11/2009 09:00,7,11,6,9,0,27,32,0,1.52199e+07,5.98738e+07,28.2588,28.2588,28.2588,20.4136,0,0.603376,0,7.12253e+07
07/11/2009 10:00,7,11,6,10,0,29,25,0,1.568e+07,6.04434e+07,28.2635,28.2635,28.2635,20.4136,0,0.62331,0,7.36226e+07
07/11/2009 11:00,7,11,6,11,0,31,13,0,1.539e+07,5.97795e+07,28.2158,28.2158,28.2158,20.4136,0,0.609942,0,7.1606e+07
07/11/2009 12:00,7,11,6,12,0,32,16,0,1.56859e+07,5.98804e+07,28.2332,28.2332,28.2332,20.4136,0,0.623326,0,7.33402e+07
07/11/2009 13:00,7,11,6,13,0,32,15,0,1.47275e+07,5.52627e+07,28.2205,28.2205,28.2205,20.4136,0,0.580312,0,6.81683e+07
07/11/2009 14:00,7,11,6,14,0,32,16,0,1.60244e+07,6.09866e+07,28.2066,28.2066,28.2066,20.4136,0,0.638682,0,7.48912e+07
07/11/2009 15:00,7,11,6,15,0,33,15,0,1.6954e+07,6.05224e+07,28.2171,28.2171,28.2171,20.4136,0,0.680291,0,7.98773e+07
07/11/2009 16:00,7,11,6,16,0,33,15,0,1.73921e+07,6.09273e+07,28.2187,28.2187,28.2187,20.4136,0,0.700429,0,8.22588e+07
07/11/2009 17:00,7,11,6,17,0,33,15,0,1.67851e+07,6.37195e+07,28.2211,28.2211,28.2211,20.4136,0,0.673268,0,7.90933e+07
07/11/2009 18:00,7,11,6,18,0,32,16,0,1.40939e+07,4.42436e+07,28.2009,28.2009,28.2009,20.4136,0,0.551449,0,6.46151e+07
07/11/2009 19:00,7,11,6,19,0,30,18,0,0,1.80914e+07,28.1873,28.1873,28.1873,28.1873,0,0,0,0
07/11/2009 20:00,7,11,6,20,0,26,23,0,0,2.21551e+07,28.1873,28.1873,28.1873,28.1873,0,0,0,0
07/11/2009 21:00,7,11,6,21,0,24,47,0,0,1.87665e+07,28.1873,28.1873,28.1873,28.1873,0,0,0,0
07/11/2009 22:00,7,11,6,22,0,21,56,0,0,1.87665e+07,28.1873,28.1873,28.1873,28.1873,0,0,0,0
07/11/2009 23:00,7,11,6,23,0,24,36,0,0,1.57168e+07,28.1873,28.1873,28.1873,28.1873,0,0,0,0
07/12/2009 00:00,7,12,0,0,0,22,38,0,0,1.40225e+07,28.1873,28.1873,28.1873,28.1873,0,0,0,0
07/12/2009 01:00,7,12,0,1,0,20,43,0,0,1.66524e+07,28.1873,28.1873,28.1873,28.1873,0,0,0,0
07/12/2009 02:00,7,12,0,2,0,20,40,0,0,1.66524e+07,28.1873,28.1873,28.1873,28.1873,0,0,0,0
07/12/2009 03:00,7,12,0,3,0,20,40,0,0,1.66524e+07,28.1873,28.1873,28.1873,28.1873,0,0,0,0
07/12/2009 04:00,7,12,0,4,0,19,46,0,0,1.66524e+07,28.1873,28.1873,28.1873,28.1873,0,0,0,0
07/12/2009 05:00,7,12,0,5,0,18,45,0,0,1.66524e+07,28.1873,28.1873,28.1873,28.1873,0,0,0,0
07/12/2009 06:00,7,12,0,6,0,21,40,0,0,1.56039e+07,28.1873,28.1873,28.1873,28.1873,0,0,0,0
07/12/2009 07:00,7,12,0,7,0,21,40,0,1.01399e+07,2.76394e+07,28.1701,28.1701,28.1701,20.4136,0,0.38933,0,4.55154e+07
07/12/2009 08:00,7,12,0,8,0,25,32,0,1.30894e+07,3.6866e+07,28.1627,28.1627,28.1627,20.4136,0,0.510731,0,5.95506e+07
07/12/2009 09:00,7,12,0,9,0,28,25,0,1.57854e+07,6.05879e+07,28.1885,28.1885,28.1885,20.4136,0,0.629641,0,7.36598e+07
07/12/2009 10:00,7,12,0,10,0,29,23,0,1.61559e+07,6.06312e+07,28.2081,28.2081,28.2081,20.4136,0,0.645503,0,7.5706e+07
07/12/2009 11:00,7,12,0,11,0,31,19,0,1.62249e+07,6.02945e+07,28.2275,28.2275,28.2275,20.4136,0,0.647856,0,7.61705e+07
07/12/2009 12:00,7,12,0,12,0,32,17,0,1.6394e+07,6.10383e+07,28.2314,28.2314,28.2314,20.4136,0,0.655606,0,7.71202e+07
07/12/2009 13:00,7,12,0,13,0,33,16,0,1.56324e+07,5.63973e+07,28.2318,28.2318,28.2318,20.4136,0,0.620952,0,7.30474e+07
07/12/2009 14:00,7,12,0,14,0,34,14,0,1.69666e+07,6.21722e+07,28.2174,28.2174,28.2174,20.4136,0,0.681768,0,8.00546e+07
07/12/2009 15:00,7,12,0,15,0,35,14,0,1.80061e+07,6.404e+07,28.2321,28.2321,28.2321,20.4136,0,0.728932,0,8.57534e+07
07/12/2009 16:00,7,12,0,16,0,34,14,0,1.85291e+07,6.27769e+07,28.2243,28.2243,28.2243,20.4136,0,0.75316,0,8.85153e+07
07/12/2009 17:00,7,12,0,17,0,33,15,0,1.77412e+07,6.34133e+07,28.2187,28.2187,28.2187,20.4136,0,0.716969,0,8.42012e+07
07/12/2009 18:00,7,12,0,18,0,32,20,0,1.48205e+07,4.51518e+07,28.2274,28.2274,28.2274,20.4136,0,0.583606,0,6.86158e+07
07/12/2009 19:00,7,12,0,19,0,29,27,0,0,1.79667e+07,28.2194,28.2194,28.2194,28.2194,0,0,0,0
07/12/2009 20:00,7,12,0,20,0,24,38,0,0,2.21551e+07,28.2194,28.2194,28.2194,28.2194,0,0,0,0
07/12/2009 21:00,7,12,0,21,0,26,32,0,0,1.87665e+07,28.2194,28.2194,28.2194,28.2194,0,0,0,0
07/12/2009 22:00,7,12,0,22,0,22,43,0,0,1.87665e+07,28.2194,28.2194,28.2194,28.2194,0,0,0,0
07/12/2009 23:00,7,12,0,23,0,21,46,0,0,1.57168e+07,28.2194,28.2194,28.2194,28.2194,0,0,0,0
07/13/2009 00:00,7,13,1,0,0,21,43,0,0,1.40225e+07,28.2194,28.2194,28.2194,28.2194,0,0,0,0
07/13/2009 01:00,7,13,1,1,0,22,38,0,0,1.66524e+07,28.2194,28.2194,28.2194,28.2194,0,0,0,0
07/13/2009 02:00,7,13,1,2,0,18,52,0,0,1.66524e+07,28.2194,28.2194,28.2194,28.2194,0,0,0,0
07/13/2009 03:00,7,13,1,3,0,18,52,0,0,1.66524e+07,28.2194,28.2194,28.2194,28.2194,0,0,0,0
07/13/2009 04:00,7,13,1,4,0,18,52,0,0,1.66524e+07,28.2194,28.2194,28.2194,28.2194,0,0,0,0
07/13/2009 05:00,7,13,1,5,0,18,52,0,0,1.66524e+07,28.2194,28.2194,28.2194,28.2194,0,0,0,0
07/13/2009 06:00,7,13,1,6,0,19,49,0,0,1.56039e+07,28.2194,28.2194,28.2194,28.2194,0,0,0,0
07/13/2009 07:00,7,13,1,7,0,24,38,0,9.93101e+06,2.73866e+07,28.2394,28.2394,28.2394,20.4136,0,0.381209,0,4.49579e+07
07/13/2009 08:00,7,13,1,8,0,28,30,0,1.41974e+07,3.82464e+07,28.2281,28.2281,28.2281,20.4136,0,0.558951,0,6.5724e+07
07/13/2009 09:00,7,13,1,9,0,31,26,0,1.7017e+07,6.21342e+07,28.2653,28.2653,28.2653,20.4136,0,0.685318,0,8.09661e+07
07/13/2009 10:00,7,13,1,10,0,32,20,0,1.71933e+07,6.23484e+07,28.2589,28.2589,28.2589,20.4136,0,0.692612,0,8.17604e+07
07/13/2009 11:00,7,13,1,11,0,33,16,0,1.69718e+07,6.17676e+07,28.2466,28.2466,28.2466,20.4136,0,0.681829,0,8.03612e+07
07/13/2009 12:00,7,13,1,12,0,34,15,0,1.71215e+07,6.19533e+07,28.2491,28.2491,28.2491,20.4136,0,0.688814,0,8.121e+07
07/13/2009 13:00,7,13,1,13,0,35,13,0,1.62855e+07,5.72174e+07,28.2394,28.2394,28.2394,20.4136,0,0.650524,0,7.66006e+07
07/13/2009 14:00,7,13,1,14,0,34,14,0,1.72716e+07,6.21429e+07,28.2102,28.2102,28.2102,20.4136,0,0.695836,0,8.16304e+07
07/13/2009 15:00,7,13,1,15,0,36,13,0,1.84302e+07,6.41619e+07,28.2306,28.2306,28.2306,20.4136,0,0.748761,0,8.80688e+07
07/13/2009 16:00,7,13,1,16,0,34,14,0,1.87928e+07,6.46204e+07,28.2171,28.2171,28.2171,20.4136,0,0.765638,0,8.98991e+07
07/13/2009 17:00,7,13,1,17,0,34,16,0,1.9326e+07,6.61241e+07,28.2292,28.2292,28.2292,20.4136,0,0.790896,0,9.30085e+07
07/13/2009 18:00,7,13,1,18,0,32,15,0,1.60595e+07,4.68094e+07,28.186,28.186,28.186,20.4136,0,0.639903,0,7.48366e+07
07/13/2009 19:00,7,13,1,19,0,30,19,0,0,1.79667e+07,28.1686,28.1686,28.1686,28.1686,0,0,0,0
07/13/2009 20:00,7,13,1,20,0,27,26,0,0,2.21551e+07,28.1686,28.1686,28.1686,28.1686,0,0,0,0
07/13/2009 21:00,7,13,1,21,0,25,30,0,0,1.87665e+07,28.1686,28.1686,28.1686,28.1686,0,0,0,0
07/13/2009 22:00,7,13,1,22,0,24.3,32,0,0,1.87665e+07,28.1686,28.1686,28.1686,28.1686,0,0,0,0
07/13/2009 23:00,7,13,1,23,0,24,34,0,0,1.57168e+07,28.1686,28.1686,28.1686,28.1686,0,0,0,0
07/14/2009 00:00,7,14,2,0,0,21,43,0,0,1.40225e+07,28.1686,28.1686,28.1686,28.1686,0,0,0,0
07/14/2009 01:00,7,14,2,1,0,21,43,0,0,1.66524e+07,28.1686,28.1686,28.1686,28.1686,0,0,0,0
07/14/2009 02:00,7,14,2,2,0,20,46,0,0,1.66524e+07,28.1686,28.1686,28.1686,28.1686,0,0,0,0
07/14/2009 03:00,7,14,2,3,0,21,38,0,0,1.66524e+07,28.1686,28.1686,28.1686,28.1686,0,0,0,0
07/14/2009 04:00,7,14,2,4,0,19,73,0,0,1.66524e+07,28.1686,28.1686,28.1686,28.1686,0,0,0,0
07/14/2009 05:00,7,14,2,5,0,18,88,0,0,1.66524e+07,28.1686,28.1686,28.1686,28.1686,0,0,0,0
07/14/2009 06:00,7,14,2,6,0,18,88,0,0,1.56039e+07,28.1686,28.1686,28.1686,28.1686,0,0,0,0
07/14/2009 07:00,7,14,2,7,0,19,78,0,9.12503e+06,2.63904e+07,28.3511,28.3511,28.3511,20.4136,0,0.348147,0,4.16233e+07
07/14/2009 08:00,7,14,2,8,0,19,83,0,1.39442e+07,3.74028e+07,28.3309,28.3309,28.3309,20.4136,0,0.545521,0,6.49896e+07
07/14/2009 09:00,7,14,2,9,0,21,73,0,1.60908e+07,5.9294e+07,28.3417,28.3417,28.3417,20.4136,0,0.640652,0,7.64248e+07
07/14/2009 10:00,7,14,2,10,0,23,65,0,1.69447e+07,6.01019e+07,28.3772,28.3772,28.3772,20.4136,0,0.67965,0,8.14404e+07
07/14/2009 11:00,7,14,2,11,0,26,48,0,1.70666e+07,6.13456e+07,28.3802,28.3802,28.3802,20.4136,0,0.685031,0,8.21163e+07
07/14/2009 12:00,7,14,2,12,0,28,48,0,1.76035e+07,6.25526e+07,28.428,28.428,28.428,20.4136,0,0.709725,0,8.55867e+07
07/14/2009 13:00,7,14,2,13,0,29,37,0,1.64539e+07,5.68164e+07,28.3931,28.3931,28.3931,20.4136,0,0.657076,0,7.88926e+07
07/14/2009 14:00,7,14,2,14,0,31,31,0,1.79138e+07,6.13154e+07,28.3701,28.3701,28.3701,20.4136,0,0.724417,0,8.67276e+07
07/14/2009 15:00,7,14,2,15,0,32,34,0,1.90246e+07,6.27144e+07,28.3985,28.3985,28.3985,20.4136,0,0.775312,0,9.31514e+07
07/14/2009 16:00,7,14,2,16,0,30,35,0,1.84925e+07,6.36741e+07,28.3795,28.3795,28.3795,20.4136,0,0.75084,0,8.99972e+07
07/14/2009 17:00,7,14,2,17,0,28,48,0,1.80401e+07,6.58293e+07,28.4205,28.4205,28.4205,20.4136,0,0.730106,0,8.79626e+07
07/14/2009 18:00,7,14,2,18,0,23,47,0,1.33778e+07,4.5278e+07,28.3151,28.3151,28.3151,20.4136,0,0.519958,0,6.18204e+07
07/14/2009 19:00,7,14,2,19,0,23,47,0,0,1.87833e+07,28.2837,28.2837,28.2837,28.2837,0,0,0,0
07/14/2009 20:00,7,14,2,20,0,23,50,0,0,2.21551e+07,28.2837,28.2837,28.2837,28.2837,0,0,0,0
07/14/2009 21:00,7,14,2,21,0,22,50,0,0,1.87665e+07,28.2837,28.2837,28.2837,28.2837,0,0,0,0
07/14/2009 22:00,7,14,2,22,0,23,44,0,0,1.87665e+07,28.2837,28.2837,28.2837,28.2837,0,0,0,0
07/14/2009 23:00,7,14,2,23,0,21,49,0,0,1.57168e+07,28.2837,28.2837,28.2837,28.2837,0,0,0,0
07/15/2009 00:00,7,15,3,0,0,19,52,0,0,1.40225e+07,28.2837,28.2837,28.2837,28.2837,0,0,0,0
07/15/2009 01:00,7,15,3,1,0,21,46,0,0,1.29088e+07,28.2837,28.2837,28.2837,28.2837,0,0,0,0
07/15/2009 02:00,7,15,3,2,0,19,52,0,0,1.29088e+07,28.2837,28.2837,28.2837,28.2837,0,0,0,0
07/15/2009 03:00,7,15,3,3,0,19,56,0,0,1.29088e+07,28.2837,28.2837,28.2837,28.2837,0,0,0,0
07/15/2009 04:00,7,15,3,4,0,19,52,0,0,1.29088e+07,28.2837,28.2837,28.2837,28.2837,0,0,0,0
07/15/2009 05:00,7,15,3,5,0,19,52,0,0,1.29088e+07,28.2837,28.2837,28.2837,28.2837,0,0,0,0
07/15/2009 06:00,7,15,3,6,0,21,49,0,0,1.02714e+07,28.2837,28.2837,28.2837,28.2837,0,0,0,0
07/15/2009 07:00,7,15,3,7,0,23,47,0,0,1.00283e+07,28.2837,28.2837,28.2837,28.2837,0,0,0,0
07/15/2009 08:00,7,15,3,8,0,24,44,0,0,9.94546e+06,28.2837,28.2837,28.2837,28.2837,0,0,0,0
07/15/2009 09:00,7,15,3,9,0,25,41,0,0,9.89204e+06,28.2837,28.2837,28.2837,28.2837,0,0,0,0
07/15/2009 10:00,7,15,3,10,0,27,39,0,0,9.72639e+06,28.2837,28.2837,28.2837,28.2837,0,0,0,0
07/15/2009 11:00,7,15,3,11,0,29,33,0,0,9.64356e+06,28.2837,28.2837,28.2837,28.2837,0,0,0,0
07/15/2009 12:00,7,15,3,12,0,31,29,0,0,9.72639e+06,28.2837,28.2837,28.2837,28.2837,0,0,0,0
07/15/2009 13:00,7,15,3,13,0,32,26,0,0,9.56074e+06,28.2837,28.2837,28.2837,28.2837,0,0,0,0
07/15/2009 14:00,7,15,3,14,0,30,33,0,0,1.0242e+07,28.2837,28.2837,28.2837,28.2837,0,0,0,0
07/15/2009 15:00,7,15,3,15,0,28,42,0,0,9.96949e+06,28.2837,28.2837,28.2837,28.2837,0,0,0,0
07/15/2009 16:00,7,15,3,16,0,28,37,0,0,9.83324e+06,28.2837,28.2837,28.2837,28.2837,0,0,0,0
07/15/2009 17:00,7,15,3,17,0,26,42,0,0,1.01057e+07,28.2837,28.2837,28.2837,28.2837,0,0,0,0
07/15/2009 18:00,7,15,3,18,0,23,65,0,0,1.05145e+07,28.2837,28.2837,28.2837,28.2837,0,0,0,0
07/15/2009 19:00,7,15,3,19,0,22,69,0,0,1.06507e+07,28.2837,28.2837,28.2837,28.2837,0,0,0,0
07/15/2009 20:00,7,15,3,20,0,21,73,0,0,1.40225e+07,28.2837,28.2837,28.2837,28.2837,0,0,0,0
07/15/2009 21:00,7,15,3,21,0,19,83,0,0,1.40225e+07,28.2837,28.2837,28.2837,28.2837,0,0,0,0
07/15/2009 22:00,7,15,3,22,0,18,88,0,0,1.40225e+07,28.2837,28.2837,28.2837,28.2837,0,0,0,0
07/15/2009 23:00,7,15,3,23,0,18,88,0,0,1.40225e+07,28.2837,28.2837,28.2837,28.2837,0,0,0,0
07/16/2009 00:00,7,16,4,0,0,17,94,0,0,1.40225e+07,28.2837,28.2837,28.2837,28.2837,0,0,0,0
07/16/2009 01:00,7,16,4,1,0,17,94,0,0,1.29088e+07,28.2837,28.2837,28.2837,28.2837,0,0,0,0
07/16/2009 02:00,7,16,4,2,0,17,94,0,0,1.29088e+07,28.2837,28.2837,28.2837,28.2837,0,0,0,0
07/16/2009 03:00,7,16,4,3,0,17,94,0,0,1.29088e+07,28.2837,28.2837,28.2837,28.2837,0,0,0,0
07/16/2009 04:00,7,16,4,4,0,17,88,0,0,1.29088e+07,28.2837,28.2837,28.2837,28.2837,0,0,0,0
07/16/2009 05:00,7,16,4,5,0,17,88,0,0,1.29088e+07,28.2837,28.2837,28.2837,28.2837,0,0,0,0
07/16/2009 06:00,7,16,4,6,0,18,88,0,0,1.02714e+07,28.2837,28.2837,28.2837,28.2837,0,0,0,0
07/16/2009 07:00,7,16,4,7,0,18,88,0,0,1.01351e+07,28.2837,28.2837,28.2837,28.2837,0,0,0,0
07/16/2009 08:00,7,16,4,8,0,19,83,0,0,1.00523e+07,28.2837,28.2837,28.2837,28.2837,0,0,0,0
07/16/2009 09:00,7,16,4,9,0,21,73,0,0,9.69699e+06,28.2837,28.2837,28.2837,28.2837,0,0,0,0
07/16/2009 10:00,7,16,4,10,0,21,69,0,0,9.91606e+06,28.2837,28.2837,28.2837,28.2837,0,0,0,0
07/16/2009 11:00,7,16,4,11,0,21,69,0,0,1.01057e+07,28.2837,28.2837,28.2837,28.2837,0,0,0,0
07/16/2009 12:00,7,16,4,12,0,21,64,0,0,9.77981e+06,28.2837,28.2837,28.2837,28.2837,0,0,0,0
07/16/2009 13:00,7,16,4,13,0,21,73,0,0,9.91606e+06,28.2837,28.2837,28.2837,28.2837,0,0,0,0
07/16/2009 14:00,7,16,4,14,0,22,60,0,0,9.77981e+06,28.2837,28.2837,28.2837,28.2837,0,0,0,0
07/16/2009 15:00,7,16,4,15,0,22,64,0,0,9.91606e+06,28.2837,28.2837,28.2837,28.2837,0,0,0,0
07/16/2009 16:00,7,16,4,16,0,21,73,0,0,1.03782e+07,28.2837,28.2837,28.2837,28.2837,0,0,0,0
07/16/2009 17:00,7,16,4,17,0,17,100,0,0,1.05973e+07,28.2837,28.2837,28.2837,28.2837,0,0,0,0
07/16/2009 18:00,7,16,4,18,0,17,94,0,0,1.06507e+07,28.2837,28.2837,28.2837,28.2837,0,0,0,0
07/16/2009 19:00,7,16,4,19,0,16,100,0,0,1.06507e+07,28.2837,28.2837,28.2837,28.2837,0,0,0,0
07/16/2009 20:00,7,16,4,20,0,16,100,0,0,1.40225e+07,28.2837,28.2837,28.2837,28.2837,0,0,0,0
07/16/2009 21:00,7,16,4,21,0,16,94,0,0,1.40225e+07,28.2837,28.2837,28.2837,28.2837,0,0,0,0
07/16/2009 22:00,7,16,4,22,0,16,94,0,0,1.40225e+07,28.2837,28.2837,28.2837,28.2837,0,0,0,0
07/16/2009 23:00,7,16,4,23,0,16,100,0,0,1.40225e+07,28.2837,28.2837,28.2837,28.2837,0,0,0,0
07/17/2009 00:00,7,17,5,0,0,16,100,0,0,1.40225e+07,28.2837,28.2837,28.2837,28.2837,0,0,0,0
07/17/2009 01:00,7,17,5,1,0,16,94,0,0,1.66524e+07,28.2837,28.2837,28.2837,28.2837,0,0,0,0
07/17/2009 02:00,7,17,5,2,0,15,94,0,0,1.66524e+07,28.2837,28.2837,28.2837,28.2837,0,0,0,0
07/17/2009 03:00,7,17,5,3,0,14,100,0,0,1.66524e+07,28.2837,28.2837,28.2837,28.2837,0,0,0,0
07/17/2009 04:00,7,17,5,4,0,15,94,0,0,1.66524e+07,28.2837,28.2837,28.2837,28.2837,0,0,0,0
07/17/2009 05:00,7,17,5,5,0,15,100,0,0,1.66524e+07,28.2837,28.2837,28.2837,28.2837,0,0,0,0
07/17/2009 06:00,7,17,5,6,0,15,100,0,0,1.5778e+07,28.2837,28.2837,28.2837,28.2837,0,0,0,0
07/17/2009 07:00,7,17,5,7,0,16,100,0,6.96367e+06,2.38518e+07,28.6412,28.6412,28.6412,20.4136,0,0.257556,0,3.18922e+07
07/17/2009 08:00,7,17,5,8,0,17,94,0,1.01165e+07,3.28416e+07,28.5815,28.5815,28.5815,20.4136,0,0.381303,0,4.68684e+07
07/17/2009 09:00,7,17,5,9,0,18,88,0,1.36045e+07,5.74313e+07,28.5061,28.5061,28.5061,20.4136,0,0.530268,0,6.45722e+07
07/17/2009 10:00,7,17,5,10,0,19,78,0,1.36644e+07,5.59912e+07,28.442,28.442,28.442,20.4136,0,0.532512,0,6.43308e+07
07/17/2009 11:00,7,17,5,11,0,22,69,0,1.38967e+07,5.62736e+07,28.4602,28.4602,28.4602,20.4136,0,0.542194,0,6.56469e+07
07/17/2009 12:00,7,17,5,12,0,25,54,0,1.43687e+07,5.7128e+07,28.4555,28.4555,28.4555,20.4136,0,0.563196,0,6.81497e+07
07/17/2009 13:00,7,17,5,13,0,24,57,0,1.34589e+07,5.246e+07,28.4341,28.4341,28.4341,20.4136,0,0.523082,0,6.31274e+07
07/17/2009 14:00,7,17,5,14,0,22,69,0,1.4521e+07,5.8683e+07,28.4162,28.4162,28.4162,20.4136,0,0.570113,0,6.86492e+07
07/17/2009 15:00,7,17,5,15,0,18,88,0,1.37787e+07,5.91202e+07,28.3941,28.3941,28.3941,20.4136,0,0.537661,0,6.45627e+07
07/17/2009 16:00,7,17,5,16,0,18,88,0,1.36748e+07,6.03534e+07,28.3959,28.3959,28.3959,20.4136,0,0.533196,0,6.40414e+07
07/17/2009 17:00,7,17,5,17,0,18,88,0,1.36149e+07,6.00119e+07,28.3951,28.3951,28.3951,20.4136,0,0.530657,0,6.373e+07
07/17/2009 18:00,7,17,5,18,0,18,77,0,1.03998e+07,3.98335e+07,28.3589,28.3589,28.3589,20.4136,0,0.392474,0,4.6921e+07
07/17/2009 19:00,7,17,5,19,0,18,88,0,0,1.80914e+07,28.3477,28.3477,28.3477,28.3477,0,0,0,0
07/17/2009 20:00,7,17,5,20,0,17,88,0,0,2.21551e+07,28.3477,28.3477,28.3477,28.3477,0,0,0,0
07/17/2009 21:00,7,17,5,21,0,17,82,0,0,1.87665e+07,28.3477,28.3477,28.3477,28.3477,0,0,0,0
07/17/2009 22:00,7,17,5,22,0,17,82,0,0,1.87665e+07,28.3477,28.3477,28.3477,28.3477,0,0,0,0
07/17/2009 23:00,7,17,5,23,0,17,82,0,0,1.57168e+07,28.3477,28.3477,28.3477,28.3477,0,0,0,0
07/18/2009 00:00,7,18,6,0,0,16,88,0,0,1.40225e+07,28.3477,28.3477,28.3477,28.3477,0,0,0,0
07/18/2009 01:00,7,18,6,1,0,14,94,0,0,1.66524e+07,28.3477,28.3477,28.3477,28.3477,0,0,0,0
07/18/2009 02:00,7,18,6,2,0,14,94,0,0,1.66524e+07,28.3477,28.3477,28.3477,28.3477,0,0,0,0
07/18/2009 03:00,7,18,6,3,0,14,94,0,0,1.66524e+07,28.3477,28.3477,28.3477,28.3477,0,0,0,0
07/18/2009 04:00,7,18,6,4,0,13,94,0,0,1.66524e+07,28.3477,28.3477,28.3477,28.3477,0,0,0,0
07/18/2009 05:00,7,18,6,5,0,13,94,0,0,1.66524e+07,28.3477,28.3477,28.3477,28.3477,0,0,0,0
07/18/2009 06:00,7,18,6,6,0,16,82,0,0,1.57097e+07,28.3477,28.3477,28.3477,28.3477,0,0,0,0
07/18/2009 07:00,7,18,6,7,0,19,64,0,7.16778e+06,2.39726e+07,28.4729,28.4729,28.4729,20.4136,0,0.266042,0,3.22888e+07
07/18/2009 08:00,7,18,6,8,0,21,53,0,9.52496e+06,3.26391e+07,28.3987,28.3987,28.3987,20.4136,0,0.359081,0,4.31474e+07
07/18/2009 09:00,7,18,6,9,0,22,53,0,1.28192e+07,5.68752e+07,28.3762,28.3762,28.3762,20.4136,0,0.497349,0,5.95886e+07
07/18/2009 10:00,7,18,6,10,0,23,50,0,1.32947e+07,5.74593e+07,28.3623,28.3623,28.3623,20.4136,0,0.517137,0,6.18511e+07
07/18/2009 11:00,7,18,6,11,0,27,37,0,1.36613e+07,5.80271e+07,28.3718,28.3718,28.3718,20.4136,0,0.532356,0,6.37469e+07
07/18/2009 12:00,7,18,6,12,0,27,39,0,1.38513e+07,5.78473e+07,28.3771,28.3771,28.3771,20.4136,0,0.54075,0,6.47959e+07
07/18/2009 13:00,7,18,6,13,0,29,29,0,1.30753e+07,5.31962e+07,28.3523,28.3523,28.3523,20.4136,0,0.506843,0,6.05437e+07
07/18/2009 14:00,7,18,6,14,0,30,27,0,1.46131e+07,5.8532e+07,28.3287,28.3287,28.3287,20.4136,0,0.574479,0,6.8419e+07
07/18/2009 15:00,7,18,6,15,0,31,24,0,1.5589e+07,5.94842e+07,28.3211,28.3211,28.3211,20.4136,0,0.617382,0,7.34573e+07
07/18/2009 16:00,7,18,6,16,0,28,28,0,1.56989e+07,5.87944e+07,28.2883,28.2883,28.2883,20.4136,0,0.622377,0,7.37449e+07
07/18/2009 17:00,7,18,6,17,0,27,30,0,1.47671e+07,6.1719e+07,28.2746,28.2746,28.2746,20.4136,0,0.581573,0,6.87898e+07
07/18/2009 18:00,7,18,6,18,0,27,32,0,1.2599e+07,4.16357e+07,28.2672,28.2672,28.2672,20.4136,0,0.485626,0,5.7387e+07
07/18/2009 19:00,7,18,6,19,0,24,50,0,0,1.87833e+07,28.2534,28.2534,28.2534,28.2534,0,0,0,0
07/18/2009 20:00,7,18,6,20,0,22,64,0,0,2.21551e+07,28.2534,28.2534,28.2534,28.2534,0,0,0,0
07/18/2009 21:00,7,18,6,21,0,22,53,0,0,1.87665e+07,28.2534,28.2534,28.2534,28.2534,0,0,0,0
07/18/2009 22:00,7,18,6,22,0,21,60,0,0,1.87665e+07,28.2534,28.2534,28.2534,28.2534,0,0,0,0
07/18/2009 23:00,7,18,6,23,0,19,68,0,0,1.57168e+07,28.2534,28.2534,28.2534,28.2534,0,0,0,0
07/19/2009 00:00,7,19,0,0,0,18,68,0,0,1.40225e+07,28.2534,28.2534,28.2534,28.2534,0,0,0,0
07/19/2009 01:00,7,19,0,1,0,18,64,0,0,1.66524e+07,28.2534,28.2534,28.2534,28.2534,0,0,0,0
07/19/2009 02:00,7,19,0,2,0,18,64,0,0,1.66524e+07,28.2534,28.2534,28.2534,28.2534,0,0,0,0
07/19/2009 03:00,7,19,0,3,0,18,64,0,0,1.66524e+07,28.2534,28.2534,28.2534,28.2534,0,0,0,0
07/19/2009 04:00,7,19,0,4,0,16,72,0,0,1.66524e+07,28.2534,28.2534,28.2534,28.2534,0,0,0,0
07/19/2009 05:00,7,19,0,5,0,17,68,0,0,1.66524e+07,28.2534,28.2534,28.2534,28.2534,0,0,0,0
07/19/2009 06:00,7,19,0,6,0,18,68,0,0,1.57097e+07,28.2534,28.2534,28.2534,28.2534,0,0,0,0
07/19/2009 07:00,7,19,0,7,0,22,50,0,9.03656e+06,2.62769e+07,28.3951,28.3951,28.3951,20.4136,0,0.343393,0,4.12883e+07
07/19/2009 08:00,7,19,0,8,0,24,44,0,1.15834e+07,3.49904e+07,28.3379,28.3379,28.3379,20.4136,0,0.445205,0,5.30868e+07
07/19/2009 09:00,7,19,0,9,0,26,39,0,1.45515e+07,5.90369e+07,28.3151,28.3151,28.3151,20.4136,0,0.573471,0,6.81818e+07
07/19/2009 10:00,7,19,0,10,0,28,35,0,1.51765e+07,5.93971e+07,28.334,28.334,28.334,20.4136,0,0.60041,0,7.15547e+07
07/19/2009 11:00,7,19,0,11,0,30,31,0,1.54281e+07,5.92891e+07,28.3533,28.3533,28.3533,20.4136,0,0.610929,0,7.29855e+07
07/19/2009 12:00,7,19,0,12,0,30,31,0,1.55932e+07,5.86646e+07,28.356,28.356,28.356,20.4136,0,0.618432,0,7.39076e+07
07/19/2009 13:00,7,19,0,13,0,29,33,0,1.4175e+07,5.57797e+07,28.3457,28.3457,28.3457,20.4136,0,0.554972,0,6.62377e+07
07/19/2009 14:00,7,19,0,14,0,32,26,0,1.61113e+07,6.06783e+07,28.3419,28.3419,28.3419,20.4136,0,0.641889,0,7.65745e+07
07/19/2009 15:00,7,19,0,15,0,32,28,0,1.70701e+07,5.99814e+07,28.3533,28.3533,28.3533,20.4136,0,0.684593,0,8.17864e+07
07/19/2009 16:00,7,19,0,16,0,30,31,0,1.62861e+07,6.22592e+07,28.3471,28.3471,28.3471,20.4136,0,0.649578,0,7.75428e+07
07/19/2009 17:00,7,19,0,17,0,27,42,0,1.5872e+07,6.2836e+07,28.3531,28.3531,28.3531,20.4136,0,0.631119,0,7.53964e+07
07/19/2009 18:00,7,19,0,18,0,23,50,0,1.18585e+07,4.33892e+07,28.3057,28.3057,28.3057,20.4136,0,0.454391,0,5.39596e+07
07/19/2009 19:00,7,19,0,19,0,21,60,0,0,1.87833e+07,28.2876,28.2876,28.2876,28.2876,0,0,0,0
07/19/2009 20:00,7,19,0,20,0,21,56,0,0,2.21551e+07,28.2876,28.2876,28.2876,28.2876,0,0,0,0
07/19/2009 21:00,7,19,0,21,0,21,60,0,0,1.87665e+07,28.2876,28.2876,28.2876,28.2876,0,0,0,0
07/19/2009 22:00,7,19,0,22,0,21,56,0,0,1.87665e+07,28.2876,28.2876,28.2876,28.2876,0,0,0,0
07/19/2009 23:00,7,19,0,23,0,19,64,0,0,1.57168e+07,28.2876,28.2876,28.2876,28.2876,0,0,0,0
07/20/2009 00:00,7,20,1,0,0,19,60,0,0,1.40225e+07,28.2876,28.2876,28.2876,28.2876,0,0,0,0
07/20/2009 01:00,7,20,1,1,0,19,60,0,0,1.66524e+07,28.2876,28.2876,28.2876,28.2876,0,0,0,0
07/20/2009 02:00,7,20,1,2,0,19,60,0,0,1.66524e+07,28.2876,28.2876,28.2876,28.2876,0,0,0,0
07/20/2009 03:00,7,20,1,3,0,18,64,0,0,1.66524e+07,28.2876,28.2876,28.2876,28.2876,0,0,0,0
07/20/2009 04:00,7,20,1,4,0,18,64,0,0,1.66524e+07,28.2876,28.2876,28.2876,28.2876,0,0,0,0
07/20/2009 05:00,7,20,1,5,0,18,59,0,0,1.66524e+07,28.2876,28.2876,28.2876,28.2876,0,0,0,0
07/20/2009 06:00,7,20,1,6,0,19,64,0,0,1.5778e+07,28.2876,28.2876,28.2876,28.2876,0,0,0,0
07/20/2009 07:00,7,20,1,7,0,23,47,0,9.36231e+06,2.66769e+07,28.4124,28.4124,28.4124,20.4136,0,0.356596,0,4.29767e+07
07/20/2009 08:00,7,20,1,8,0,26,34,0,1.18585e+07,3.53309e+07,28.3346,28.3346,28.3346,20.4136,0,0.456902,0,5.4461e+07
07/20/2009 09:00,7,20,1,9,0,28,32,0,1.49476e+07,5.95319e+07,28.3287,28.3287,28.3287,20.4136,0,0.591071,0,7.03945e+07
07/20/2009 10:00,7,20,1,10,0,29,29,0,1.53571e+07,5.92098e+07,28.3244,28.3244,28.3244,20.4136,0,0.60861,0,7.24444e+07
07/20/2009 11:00,7,20,1,11,0,30,24,0,1.53307e+07,5.80736e+07,28.304,28.304,28.304,20.4136,0,0.606943,0,7.20593e+07
07/20/2009 12:00,7,20,1,12,0,31,21,0,1.49516e+07,6.19519e+07,28.2901,28.2901,28.2901,20.4136,0,0.590008,0,6.99252e+07
07/20/2009 13:00,7,20,1,13,0,31,22,0,1.44971e+07,5.44983e+07,28.2874,28.2874,28.2874,20.4136,0,0.569707,0,6.74963e+07
07/20/2009 14:00,7,20,1,14,0,31,22,0,1.56827e+07,6.01433e+07,28.2681,28.2681,28.2681,20.4136,0,0.623007,0,7.36294e+07
07/20/2009 15:00,7,20,1,15,0,29,27,0,1.52533e+07,6.20636e+07,28.2659,28.2659,28.2659,20.4136,0,0.6038,0,7.13403e+07
07/20/2009 16:00,7,20,1,16,0,26,34,0,1.48449e+07,6.15525e+07,28.2616,28.2616,28.2616,20.4136,0,0.585611,0,6.91532e+07
07/20/2009 17:00,7,20,1,17,0,26,37,0,1.51718e+07,6.05977e+07,28.2783,28.2783,28.2783,20.4136,0,0.599946,0,7.09962e+07
07/20/2009 18:00,7,20,1,18,0,24,38,0,1.14421e+07,4.28742e+07,28.2506,28.2506,28.2506,20.4136,0,0.436912,0,5.15211e+07
07/20/2009 19:00,7,20,1,19,0,23,41,0,0,1.87833e+07,28.2441,28.2441,28.2441,28.2441,0,0,0,0
07/20/2009 20:00,7,20,1,20,0,21,53,0,0,2.21551e+07,28.2441,28.2441,28.2441,28.2441,0,0,0,0
07/20/2009 21:00,7,20,1,21,0,21,46,0,0,1.87665e+07,28.2441,28.2441,28.2441,28.2441,0,0,0,0
07/20/2009 22:00,7,20,1,22,0,19,52,0,0,1.87665e+07,28.2441,28.2441,28.2441,28.2441,0,0,0,0
07/20/2009 23:00,7,20,1,23,0,19,52,0,0,1.57168e+07,28.2441,28.2441,28.2441,28.2441,0,0,0,0
07/21/2009 00:00,7,21,2,0,0,19,52,0,0,1.40225e+07,28.2441,28.2441,28.2441,28.2441,0,0,0,0
07/21/2009 01:00,7,21,2,1,0,18,56,0,0,1.66524e+07,28.2441,28.2441,28.2441,28.2441,0,0,0,0
07/21/2009 02:00,7,21,2,2,0,17,59,0,0,1.66524e+07,28.2441,28.2441,28.2441,28.2441,0,0,0,0
07/21/2009 03:00,7,21,2,3,0,18,56,0,0,1.66524e+07,28.2441,28.2441,28.2441,28.2441,0,0,0,0
07/21/2009 04:00,7,21,2,4,0,17,59,0,0,1.66524e+07,28.2441,28.2441,28.2441,28.2441,0,0,0,0
07/21/2009 05:00,7,21,2,5,0,17,59,0,0,1.66524e+07,28.2441,28.2441,28.2441,28.2441,0,0,0,0
07/21/2009 06:00,7,21,2,6,0,17,63,0,0,1.57097e+07,28.2441,28.2441,28.2441,28.2441,0,0,0,0
07/21/2009 07:00,7,21,2,7,0,22,41,0,8.65576e+06,2.58112e+07,28.2807,28.2807,28.2807,20.4136,0,0.328398,0,3.89266e+07
07/21/2009 08:00,7,21,2,8,0,24,36,0,1.08794e+07,3.41214e+07,28.2352,28.2352,28.2352,20.4136,0,0.416044,0,4.89651e+07
07/21/2009 09:00,7,21,2,9,0,26,28,0,1.38547e+07,5.84386e+07,28.224,28.224,28.224,20.4136,0,0.543535,0,6.38768e+07
07/21/2009 10:00,7,21,2,10,0,28,22,0,1.43772e+07,5.88159e+07,28.2267,28.2267,28.2267,20.4136,0,0.565679,0,6.65023e+07
07/21/2009 11:00,7,21,2,11,0,29,20,0,1.44297e+07,5.763e+07,28.2275,28.2275,28.2275,20.4136,0,0.567218,0,6.66895e+07
07/21/2009 12:00,7,21,2,12,0,31,16,0,1.49371e+07,5.78475e+07,28.2296,28.2296,28.2296,20.4136,0,0.589758,0,6.93584e+07
07/21/2009 13:00,7,21,2,13,0,29,18,0,1.37061e+07,5.27766e+07,28.2018,28.2018,28.2018,20.4136,0,0.535268,0,6.27269e+07
07/21/2009 14:00,7,21,2,14,0,29,18,0,1.49142e+07,5.75521e+07,28.1789,28.1789,28.1789,20.4136,0,0.588905,0,6.88088e+07
07/21/2009 15:00,7,21,2,15,0,31,16,0,1.51226e+07,6.05392e+07,28.1952,28.1952,28.1952,20.4136,0,0.598316,0,7.00555e+07
07/21/2009 16:00,7,21,2,16,0,29,19,0,1.49073e+07,6.05375e+07,28.1903,28.1903,28.1903,20.4136,0,0.588802,0,6.88978e+07
07/21/2009 17:00,7,21,2,17,0,27,26,0,1.49138e+07,6.0545e+07,28.2028,28.2028,28.2028,20.4136,0,0.588989,0,6.90301e+07
07/21/2009 18:00,7,21,2,18,0,23,41,0,1.13175e+07,4.27213e+07,28.2046,28.2046,28.2046,20.4136,0,0.431898,0,5.06305e+07
07/21/2009 19:00,7,21,2,19,0,21,43,0,0,1.87833e+07,28.1994,28.1994,28.1994,28.1994,0,0,0,0
07/21/2009 20:00,7,21,2,20,0,21,43,0,0,2.21551e+07,28.1994,28.1994,28.1994,28.1994,0,0,0,0
07/21/2009 21:00,7,21,2,21,0,20,49,0,0,1.87665e+07,28.1994,28.1994,28.1994,28.1994,0,0,0,0
07/21/2009 22:00,7,21,2,22,0,18,56,0,0,1.87665e+07,28.1994,28.1994,28.1994,28.1994,0,0,0,0
07/21/2009 23:00,7,21,2,23,0,18,56,0,0,1.57168e+07,28.1994,28.1994,28.1994,28.1994,0,0,0,0
07/22/2009 00:00,7,22,3,0,0,18,56,0,0,1.40225e+07,28.1994,28.1994,28.1994,28.1994,0,0,0,0
07/22/2009 01:00,7,22,3,1,0,17,63,0,0,1.29088e+07,28.1994,28.1994,28.1994,28.1994,0,0,0,0
07/22/2009 02:00,7,22,3,2,0,18,64,0,0,1.29088e+07,28.1994,28.1994,28.1994,28.1994,0,0,0,0
07/22/2009 03:00,7,22,3,3,0,18,64,0,0,1.29088e+07,28.1994,28.1994,28.1994,28.1994,0,0,0,0
07/22/2009 04:00,7,22,3,4,0,17,59,0,0,1.29088e+07,28.1994,28.1994,28.1994,28.1994,0,0,0,0
07/22/2009 05:00,7,22,3,5,0,17,55,0,0,1.29088e+07,28.1994,28.1994,28.1994,28.1994,0,0,0,0
07/22/2009 06:00,7,22,3,6,0,16,63,0,0,1.03542e+07,28.1994,28.1994,28.1994,28.1994,0,0,0,0
07/22/2009 07:00,7,22,3,7,0,20,46,0,0,1.00283e+07,28.1994,28.1994,28.1994,28.1994,0,0,0,0
07/22/2009 08:00,7,22,3,8,0,20,49,0,0,9.94546e+06,28.1994,28.1994,28.1994,28.1994,0,0,0,0
07/22/2009 09:00,7,22,3,9,0,22,46,0,0,9.89204e+06,28.1994,28.1994,28.1994,28.1994,0,0,0,0
07/22/2009 10:00,7,22,3,10,0,23,47,0,0,9.72639e+06,28.1994,28.1994,28.1994,28.1994,0,0,0,0
07/22/2009 11:00,7,22,3,11,0,25,41,0,0,9.50731e+06,28.1994,28.1994,28.1994,28.1994,0,0,0,0
07/22/2009 12:00,7,22,3,12,0,26,39,0,0,9.91606e+06,28.1994,28.1994,28.1994,28.1994,0,0,0,0
07/22/2009 13:00,7,22,3,13,0,18,68,0,0,9.72639e+06,28.1994,28.1994,28.1994,28.1994,0,0,0,0
07/22/2009 14:00,7,22,3,14,0,16,77,0,0,9.86264e+06,28.1994,28.1994,28.1994,28.1994,0,0,0,0
07/22/2009 15:00,7,22,3,15,0,17,68,0,0,9.69699e+06,28.1994,28.1994,28.1994,28.1994,0,0,0,0
07/22/2009 16:00,7,22,3,16,0,17,68,0,0,1.01057e+07,28.1994,28.1994,28.1994,28.1994,0,0,0,0
07/22/2009 17:00,7,22,3,17,0,17,72,0,0,1.01057e+07,28.1994,28.1994,28.1994,28.1994,0,0,0,0
07/22/2009 18:00,7,22,3,18,0,17,72,0,0,1.05145e+07,28.1994,28.1994,28.1994,28.1994,0,0,0,0
07/22/2009 19:00,7,22,3,19,0,15,88,0,0,1.06507e+07,28.1994,28.1994,28.1994,28.1994,0,0,0,0
07/22/2009 20:00,7,22,3,20,0,14,94,0,0,1.40225e+07,28.1994,28.1994,28.1994,28.1994,0,0,0,0
07/22/2009 21:00,7,22,3,21,0,14,94,0,0,1.40225e+07,28.1994,28.1994,28.1994,28.1994,0,0,0,0
07/22/2009 22:00,7,22,3,22,0,14,94,0,0,1.40225e+07,28.1994,28.1994,28.1994,28.1994,0,0,0,0
07/22/2009 23:00,7,22,3,23,0,14,94,0,0,1.40225e+07,28.1994,28.1994,28.1994,28.1994,0,0,0,0
07/23/2009 00:00,7,23,4,0,0,14,94,0,0,1.40225e+07,28.1994,28.1994,28.1994,28.1994,0,0,0,0
07/23/2009 01:00,7,23,4,1,0,14,94,0,0,1.29088e+07,28.1994,28.1994,28.1994,28.1994,0,0,0,0
07/23/2009 02:00,7,23,4,2,0,14,88,0,0,1.29088e+07,28.1994,28.1994,28.1994,28.1994,0,0,0,0
07/23/2009 03:00,7,23,4,3,0,13,94,0,0,1.29088e+07,28.1994,28.1994,28.1994,28.1994,0,0,0,0
07/23/2009 04:00,7,23,4,4,0,13,94,0,0,1.29088e+07,28.1994,28.1994,28.1994,28.1994,0,0,0,0
07/23/2009 05:00,7,23,4,5,0,14,88,0,0,1.29088e+07,28.1994,28.1994,28.1994,28.1994,0,0,0,0
07/23/2009 06:00,7,23,4,6,0,14,88,0,0,1.06507e+07,28.1994,28.1994,28.1994,28.1994,0,0,0,0
07/23/2009 07:00,7,23,4,7,0,16,82,0,0,1.03248e+07,28.1994,28.1994,28.1994,28.1994,0,0,0,0
07/23/2009 08:00,7,23,4,8,0,17,72,0,0,1.03248e+07,28.1994,28.1994,28.1994,28.1994,0,0,0,0
