Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,ElectricityFacility,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
07/23/2009 09:00,7,23,4,9,0,18,68,0,0,1.03782e+07,28.1994,28.1994,28.1994,28.1994,0,0,0,0
07/23/2009 10:00,7,23,4,10,0,18,68,0,0,9.91606e+06,28.1994,28.1994,28.1994,28.1994,0,0,0,0
07/23/2009 11:00,7,23,4,11,0,19,60,0,0,9.96949e+06,28.1994,28.1994,28.1994,28.1994,0,0,0,0
07/23/2009 12:00,7,23,4,12,0,20,60,0,0,9.91606e+06,28.1994,28.1994,28.1994,28.1994,0,0,0,0
07/23/2009 13:00,7,23,4,13,0,19,60,0,0,1.01886e+07,28.1994,28.1994,28.1994,28.1994,0,0,0,0
07/23/2009 14:00,7,23,4,14,0,17,82,0,0,1.0242e+07,28.1994,28.1994,28.1994,28.1994,0,0,0,0
07/23/2009 15:00,7,23,4,15,0,16,77,0,0,9.83324e+06,28.1994,28.1994,28.1994,28.1994,0,0,0,0
07/23/2009 16:00,7,23,4,16,0,15,72,0,0,1.03248e+07,28.1994,28.1994,28.1994,28.1994,0,0,0,0
07/23/2009 17:00,7,23,4,17,0,14,88,0,0,1.05973e+07,28.1994,28.1994,28.1994,28.1994,0,0,0,0
07/23/2009 18:00,7,23,4,18,0,13,94,0,0,1.06507e+07,28.1994,28.1994,28.1994,28.1994,0,0,0,0
07/23/2009 19:00,7,23,4,19,0,14,88,0,0,1.06507e+07,28.1994,28.1994,28.1994,28.1994,0,0,0,0
07/23/2009 20:00,7,23,4,20,0,13,94,0,0,1.40225e+07,28.1994,28.1994,28.1994,28.1994,0,0,0,0
07/23/2009 21:00,7,23,4,21,0,13,94,0,0,1.40225e+07,28.1994,28.1994,28.1994,28.1994,0,0,0,0
07/23/2009 22:00,7,23,4,22,0,12,100,0,0,1.40225e+07,28.1994,28.1994,28.1994,28.1994,0,0,0,0
07/23/2009 23:00,7,23,4,23,0,12,100,0,0,1.40225e+07,28.1994,28.1994,28.1994,28.1994,0,0,0,0
07/24/2009 00:00,7,24,5,0,0,12,94,0,0,1.40225e+07,28.1994,28.1994,28.1994,28.1994,0,0,0,0
07/24/2009 01:00,7,24,5,1,0,12,100,0,0,1.66524e+07,28.1994,28.1994,28.1994,28.1994,0,0,0,0
07/24/2009 02:00,7,24,5,2,0,11,100,0,0,1.66524e+07,28.1994,28.1994,28.1994,28.1994,0,0,0,0
07/24/2009 03:00,7,24,5,3,0,10,100,0,0,1.66524e+07,28.1994,28.1994,28.1994,28.1994,0,0,0,0
07/24/2009 04:00,7,24,5,4,0,10,100,0,0,1.66524e+07,28.1994,28.1994,28.1994,28.1994,0,0,0,0
07/24/2009 05:00,7,24,5,5,0,10,100,0,0,1.66524e+07,28.1994,28.1994,28.1994,28.1994,0,0,0,0
07/24/2009 06:00,7,24,5,6,0,10,100,0,0,1.60886e+07,28.1994,28.1994,28.1994,28.1994,0,0,0,0
07/24/2009 07:00,7,24,5,7,0,10,100,0,1.4383e+06,1.77931e+07,28.232,28.232,28.232,20.4136,0,0.047079,0,5.53682e+06
07/24/2009 08:00,7,24,5,8,0,10,93,0,2.33057e+06,2.40158e+07,28.2485,28.2485,28.2485,20.4136,0,0.0761109,0,8.97272e+06
07/24/2009 09:00,7,24,5,9,0,11,87,0,6.45128e+06,4.91248e+07,28.2794,28.2794,28.2794,20.4136,0,0.233093,0,2.75875e+07
07/24/2009 10:00,7,24,5,10,0,12,82,0,7.41969e+06,5.03089e+07,28.2986,28.2986,28.2986,20.4136,0,0.271333,0,3.21918e+07
07/24/2009 11:00,7,24,5,11,0,12,82,0,7.73638e+06,5.00158e+07,28.2974,28.2974,28.2974,20.4136,0,0.28403,0,3.36934e+07
07/24/2009 12:00,7,24,5,12,0,13,77,0,8.00804e+06,5.19789e+07,28.2969,28.2969,28.2969,20.4136,0,0.294983,0,3.49904e+07
07/24/2009 13:00,7,24,5,13,0,13,77,0,6.89949e+06,4.67857e+07,28.2899,28.2899,28.2899,20.4136,0,0.250627,0,2.97026e+07
07/24/2009 14:00,7,24,5,14,0,13,82,0,8.05717e+06,5.204e+07,28.2755,28.2755,28.2755,20.4136,0,0.297107,0,3.51467e+07
07/24/2009 15:00,7,24,5,15,0,13,82,0,8.36019e+06,5.21451e+07,28.2727,28.2727,28.2727,20.4136,0,0.30937,0,3.6584e+07
07/24/2009 16:00,7,24,5,16,0,13,88,0,8.45515e+06,5.25293e+07,28.2858,28.2858,28.2858,20.4136,0,0.313257,0,3.71056e+07
07/24/2009 17:00,7,24,5,17,0,12,94,0,8.64431e+06,5.24942e+07,28.2836,28.2836,28.2836,20.4136,0,0.320847,0,3.7994e+07
07/24/2009 18:00,7,24,5,18,0,13,88,0,5.54645e+06,3.56266e+07,28.2902,28.2902,28.2902,20.4136,0,0.19754,0,2.34118e+07
07/24/2009 19:00,7,24,5,19,0,13,88,0,0,1.87833e+07,28.2908,28.2908,28.2908,28.2908,0,0,0,0
07/24/2009 20:00,7,24,5,20,0,12,100,0,0,2.21551e+07,28.2908,28.2908,28.2908,28.2908,0,0,0,0
07/24/2009 21:00,7,24,5,21,0,12,100,0,0,1.87665e+07,28.2908,28.2908,28.2908,28.2908,0,0,0,0
07/24/2009 22:00,7,24,5,22,0,13,88,0,0,1.87665e+07,28.2908,28.2908,28.2908,28.2908,0,0,0,0
07/24/2009 23:00,7,24,5,23,0,13,94,0,0,1.57168e+07,28.2908,28.2908,28.2908,28.2908,0,0,0,0
07/25/2009 00:00,7,25,6,0,0,13,94,0,0,1.40225e+07,28.2908,28.2908,28.2908,28.2908,0,0,0,0
07/25/2009 01:00,7,25,6,1,0,13,94,0,0,1.66524e+07,28.2908,28.2908,28.2908,28.2908,0,0,0,0
07/25/2009 02:00,7,25,6,2,0,13,94,0,0,1.66524e+07,28.2908,28.2908,28.2908,28.2908,0,0,0,0
07/25/2009 03:00,7,25,6,3,0,13,88,0,0,1.66524e+07,28.2908,28.2908,28.2908,28.2908,0,0,0,0
07/25/2009 04:00,7,25,6,4,0,12,88,0,0,1.66524e+07,28.2908,28.2908,28.2908,28.2908,0,0,0,0
07/25/2009 05:00,7,25,6,5,0,11,94,0,0,1.66524e+07,28.2908,28.2908,28.2908,28.2908,0,0,0,0
07/25/2009 06:00,7,25,6,6,0,13,88,0,0,1.57097e+07,28.2908,28.2908,28.2908,28.2908,0,0,0,0
07/25/2009 07:00,7,25,6,7,0,13,88,0,3.00038e+06,1.87309e+07,28.3641,28.3641,28.3641,20.4136,0,0.101994,0,1.21979e+07
07/25/2009 08:00,7,25,6,8,0,14,82,0,3.17083e+06,2.5226e+07,28.3433,28.3433,28.3433,20.4136,0,0.107202,0,1.2791e+07
07/25/2009 09:00,7,25,6,9,0,16,72,0,7.59562e+06,4.87496e+07,28.3583,28.3583,28.3583,20.4136,0,0.278087,0,3.32432e+07
07/25/2009 10:00,7,25,6,10,0,18,59,0,8.9364e+06,5.0132e+07,28.3549,28.3549,28.3549,20.4136,0,0.332482,0,3.97286e+07
07/25/2009 11:00,7,25,6,11,0,19,56,0,9.28324e+06,5.05543e+07,28.3558,28.3558,28.3558,20.4136,0,0.346429,0,4.14e+07
07/25/2009 12:00,7,25,6,12,0,21,49,0,9.82012e+06,5.14813e+07,28.3537,28.3537,28.3537,20.4136,0,0.368657,0,4.40445e+07
07/25/2009 13:00,7,25,6,13,0,22,43,0,8.98362e+06,4.7524e+07,28.3324,28.3324,28.3324,20.4136,0,0.334241,0,3.98261e+07
07/25/2009 14:00,7,25,6,14,0,23,36,0,1.05359e+07,5.37284e+07,28.3069,28.3069,28.3069,20.4136,0,0.398498,0,4.73287e+07
07/25/2009 15:00,7,25,6,15,0,23,36,0,1.14517e+07,5.51542e+07,28.297,28.297,28.297,20.4136,0,0.436655,0,5.17956e+07
07/25/2009 16:00,7,25,6,16,0,24,34,0,1.25063e+07,5.71454e+07,28.2961,28.2961,28.2961,20.4136,0,0.481779,0,5.71421e+07
07/25/2009 17:00,7,25,6,17,0,23,38,0,1.29215e+07,5.80784e+07,28.2757,28.2757,28.2757,20.4136,0,0.500145,0,5.91669e+07
07/25/2009 18:00,7,25,6,18,0,23,33,0,9.98579e+06,3.89639e+07,28.2394,28.2394,28.2394,20.4136,0,0.375836,0,4.42562e+07
07/25/2009 19:00,7,25,6,19,0,20,53,0,0,1.80914e+07,28.2241,28.2241,28.2241,28.2241,0,0,0,0
07/25/2009 20:00,7,25,6,20,0,18,64,0,0,2.21551e+07,28.2241,28.2241,28.2241,28.2241,0,0,0,0
07/25/2009 21:00,7,25,6,21,0,17,68,0,0,1.87665e+07,28.2241,28.2241,28.2241,28.2241,0,0,0,0
07/25/2009 22:00,7,25,6,22,0,16,72,0,0,1.87665e+07,28.2241,28.2241,28.2241,28.2241,0,0,0,0
07/25/2009 23:00,7,25,6,23,0,15,77,0,0,1.57168e+07,28.2241,28.2241,28.2241,28.2241,0,0,0,0
07/26/2009 00:00,7,26,0,0,0,13,88,0,0,1.40225e+07,28.2241,28.2241,28.2241,28.2241,0,0,0,0
07/26/2009 01:00,7,26,0,1,0,14,77,0,0,1.66524e+07,28.2241,28.2241,28.2241,28.2241,0,0,0,0
07/26/2009 02:00,7,26,0,2,0,14,72,0,0,1.66524e+07,28.2241,28.2241,28.2241,28.2241,0,0,0,0
07/26/2009 03:00,7,26,0,3,0,13,77,0,0,1.66524e+07,28.2241,28.2241,28.2241,28.2241,0,0,0,0
07/26/2009 04:00,7,26,0,4,0,12,82,0,0,1.66524e+07,28.2241,28.2241,28.2241,28.2241,0,0,0,0
07/26/2009 05:00,7,26,0,5,0,12,76,0,0,1.66524e+07,28.2241,28.2241,28.2241,28.2241,0,0,0,0
07/26/2009 06:00,7,26,0,6,0,13,77,0,0,1.60886e+07,28.2241,28.2241,28.2241,28.2241,0,0,0,0
07/26/2009 07:00,7,26,0,7,0,17,63,0,4.42867e+06,2.06078e+07,28.2883,28.2883,28.2883,20.4136,0,0.156485,0,1.85436e+07
07/26/2009 08:00,7,26,0,8,0,21,43,0,7.03702e+06,2.93795e+07,28.2577,28.2577,28.2577,20.4136,0,0.257229,0,3.03608e+07
07/26/2009 09:00,7,26,0,9,0,23,36,0,1.06563e+07,5.29417e+07,28.254,28.254,28.254,20.4136,0,0.40435,0,4.77023e+07
07/26/2009 10:00,7,26,0,10,0,26,24,0,1.16385e+07,5.45702e+07,28.2506,28.2506,28.2506,20.4136,0,0.445652,0,5.2552e+07
07/26/2009 11:00,7,26,0,11,0,27,18,0,1.17603e+07,5.36197e+07,28.229,28.229,28.229,20.4136,0,0.450521,0,5.29796e+07
07/26/2009 12:00,7,26,0,12,0,28,17,0,1.21502e+07,5.57312e+07,28.2253,28.2253,28.2253,20.4136,0,0.467199,0,5.49146e+07
07/26/2009 13:00,7,26,0,13,0,29,14,0,1.13781e+07,4.98781e+07,28.2011,28.2011,28.2011,20.4136,0,0.434361,0,5.08973e+07
07/26/2009 14:00,7,26,0,14,0,29,18,0,1.27025e+07,5.64192e+07,28.1832,28.1832,28.1832,20.4136,0,0.491289,0,5.74351e+07
07/26/2009 15:00,7,26,0,15,0,27,20,0,1.24243e+07,5.87996e+07,28.1793,28.1793,28.1793,20.4136,0,0.479451,0,5.60228e+07
07/26/2009 16:00,7,26,0,16,0,18,56,0,1.16423e+07,5.78295e+07,28.1852,28.1852,28.1852,20.4136,0,0.446086,0,5.21638e+07
07/26/2009 17:00,7,26,0,17,0,21,46,0,1.20281e+07,5.85747e+07,28.2171,28.2171,28.2171,20.4136,0,0.462452,0,5.43001e+07
07/26/2009 18:00,7,26,0,18,0,23,33,0,9.90004e+06,3.90359e+07,28.2219,28.2219,28.2219,20.4136,0,0.371739,0,4.3675e+07
07/26/2009 19:00,7,26,0,19,0,22,38,0,0,1.80914e+07,28.2217,28.2217,28.2217,28.2217,0,0,0,0
07/26/2009 20:00,7,26,0,20,0,21,40,0,0,2.21551e+07,28.2217,28.2217,28.2217,28.2217,0,0,0,0
07/26/2009 21:00,7,26,0,21,0,21,38,0,0,1.87665e+07,28.2217,28.2217,28.2217,28.2217,0,0,0,0
07/26/2009 22:00,7,26,0,22,0,19,46,0,0,1.87665e+07,28.2217,28.2217,28.2217,28.2217,0,0,0,0
07/26/2009 23:00,7,26,0,23,0,17,52,0,0,1.57168e+07,28.2217,28.2217,28.2217,28.2217,0,0,0,0
07/27/2009 00:00,7,27,1,0,0,14,67,0,0,1.40225e+07,28.2217,28.2217,28.2217,28.2217,0,0,0,0
07/27/2009 01:00,7,27,1,1,0,13,67,0,0,1.66524e+07,28.2217,28.2217,28.2217,28.2217,0,0,0,0
07/27/2009 02:00,7,27,1,2,0,14,63,0,0,1.66524e+07,28.2217,28.2217,28.2217,28.2217,0,0,0,0
07/27/2009 03:00,7,27,1,3,0,12,71,0,0,1.66524e+07,28.2217,28.2217,28.2217,28.2217,0,0,0,0
07/27/2009 04:00,7,27,1,4,0,14,59,0,0,1.66524e+07,28.2217,28.2217,28.2217,28.2217,0,0,0,0
07/27/2009 05:00,7,27,1,5,0,12,71,0,0,1.66524e+07,28.2217,28.2217,28.2217,28.2217,0,0,0,0
07/27/2009 06:00,7,27,1,6,0,14,67,0,0,1.60886e+07,28.2217,28.2217,28.2217,28.2217,0,0,0,0
07/27/2009 07:00,7,27,1,7,0,19,46,0,4.52907e+06,2.07379e+07,28.2007,28.2007,28.2007,20.4136,0,0.161835,0,1.89752e+07
07/27/2009 08:00,7,27,1,8,0,22,35,0,7.0301e+06,2.90986e+07,28.1644,28.1644,28.1644,20.4136,0,0.255986,0,2.98543e+07
07/27/2009 09:00,7,27,1,9,0,23,31,0,1.00192e+07,5.30956e+07,28.1632,28.1632,28.1632,20.4136,0,0.377565,0,4.40262e+07
07/27/2009 10:00,7,27,1,10,0,23,31,0,1.09874e+07,5.36104e+07,28.1879,28.1879,28.1879,20.4136,0,0.417947,0,4.88906e+07
07/27/2009 11:00,7,27,1,11,0,24,31,0,1.18082e+07,5.36782e+07,28.2152,28.2152,28.2152,20.4136,0,0.452677,0,5.31388e+07
07/27/2009 12:00,7,27,1,12,0,24,31,0,1.15389e+07,5.67508e+07,28.2253,28.2253,28.2253,20.4136,0,0.441353,0,5.18767e+07
07/27/2009 13:00,7,27,1,13,0,23,31,0,1.0725e+07,5.02821e+07,28.2106,28.2106,28.2106,20.4136,0,0.406814,0,4.77268e+07
07/27/2009 14:00,7,27,1,14,0,23,33,0,1.22396e+07,5.51622e+07,28.2002,28.2002,28.2002,20.4136,0,0.471323,0,5.52217e+07
07/27/2009 15:00,7,27,1,15,0,24,36,0,1.27081e+07,5.6011e+07,28.2232,28.2232,28.2232,20.4136,0,0.491314,0,5.77335e+07
07/27/2009 16:00,7,27,1,16,0,22,41,0,1.24737e+07,5.61345e+07,28.2198,28.2198,28.2198,20.4136,0,0.481363,0,5.654e+07
07/27/2009 17:00,7,27,1,17,0,22,43,0,1.23532e+07,5.98057e+07,28.2366,28.2366,28.2366,20.4136,0,0.476324,0,5.60684e+07
07/27/2009 18:00,7,27,1,18,0,22,43,0,9.23473e+06,3.96837e+07,28.2388,28.2388,28.2388,20.4136,0,0.344683,0,4.05841e+07
07/27/2009 19:00,7,27,1,19,0,20,53,0,0,1.87833e+07,28.2352,28.2352,28.2352,28.2352,0,0,0,0
07/27/2009 20:00,7,27,1,20,0,18,59,0,0,2.21551e+07,28.2352,28.2352,28.2352,28.2352,0,0,0,0
07/27/2009 21:00,7,27,1,21,0,18,52,0,0,1.87665e+07,28.2352,28.2352,28.2352,28.2352,0,0,0,0
07/27/2009 22:00,7,27,1,22,0,18,52,0,0,1.87665e+07,28.2352,28.2352,28.2352,28.2352,0,0,0,0
07/27/2009 23:00,7,27,1,23,0,18,64,0,0,1.57168e+07,28.2352,28.2352,28.2352,28.2352,0,0,0,0
07/28/2009 00:00,7,28,2,0,0,15,72,0,0,1.40225e+07,28.2352,28.2352,28.2352,28.2352,0,0,0,0
07/28/2009 01:00,7,28,2,1,0,14,72,0,0,1.66524e+07,28.2352,28.2352,28.2352,28.2352,0,0,0,0
07/28/2009 02:00,7,28,2,2,0,14,72,0,0,1.66524e+07,28.2352,28.2352,28.2352,28.2352,0,0,0,0
07/28/2009 03:00,7,28,2,3,0,13,72,0,0,1.66524e+07,28.2352,28.2352,28.2352,28.2352,0,0,0,0
07/28/2009 04:00,7,28,2,4,0,13,72,0,0,1.66524e+07,28.2352,28.2352,28.2352,28.2352,0,0,0,0
07/28/2009 05:00,7,28,2,5,0,13,72,0,0,1.66524e+07,28.2352,28.2352,28.2352,28.2352,0,0,0,0
07/28/2009 06:00,7,28,2,6,0,14,72,0,0,1.60886e+07,28.2352,28.2352,28.2352,28.2352,0,0,0,0
07/28/2009 07:00,7,28,2,7,0,17,59,0,4.81356e+06,2.12844e+07,28.2555,28.2555,28.2555,20.4136,0,0.17215,0,2.03224e+07
07/28/2009 08:00,7,28,2,8,0,19,49,0,6.34525e+06,2.83819e+07,28.2223,28.2223,28.2223,20.4136,0,0.228679,0,2.68687e+07
07/28/2009 09:00,7,28,2,9,0,20,46,0,9.49983e+06,5.49114e+07,28.2223,28.2223,28.2223,20.4136,0,0.356071,0,4.18363e+07
07/28/2009 10:00,7,28,2,10,0,21,46,0,1.10239e+07,5.24415e+07,28.2542,28.2542,28.2542,20.4136,0,0.419412,0,4.94801e+07
07/28/2009 11:00,7,28,2,11,0,22,43,0,1.13778e+07,5.31441e+07,28.2659,28.2659,28.2659,20.4136,0,0.434278,0,5.13105e+07
07/28/2009 12:00,7,28,2,12,0,22,43,0,1.16536e+07,5.37516e+07,28.2679,28.2679,28.2679,20.4136,0,0.446131,0,5.27247e+07
07/28/2009 13:00,7,28,2,13,0,23,38,0,1.08242e+07,4.91914e+07,28.2568,28.2568,28.2568,20.4136,0,0.410973,0,4.85008e+07
07/28/2009 14:00,7,28,2,14,0,23,38,0,1.22689e+07,5.42481e+07,28.2465,28.2465,28.2465,20.4136,0,0.472476,0,5.56854e+07
07/28/2009 15:00,7,28,2,15,0,23,38,0,1.25446e+07,5.66358e+07,28.2486,28.2486,28.2486,20.4136,0,0.484388,0,5.71051e+07
07/28/2009 16:00,7,28,2,16,0,21,56,0,1.26269e+07,5.63236e+07,28.2823,28.2823,28.2823,20.4136,0,0.487856,0,5.77615e+07
07/28/2009 17:00,7,28,2,17,0,14,82,0,1.16036e+07,5.88761e+07,28.2302,28.2302,28.2302,20.4136,0,0.444448,0,5.22736e+07
07/28/2009 18:00,7,28,2,18,0,15,77,0,8.50047e+06,3.9243e+07,28.2277,28.2277,28.2277,20.4136,0,0.314908,0,3.70261e+07
07/28/2009 19:00,7,28,2,19,0,15,77,0,0,1.87833e+07,28.2127,28.2127,28.2127,28.2127,0,0,0,0
07/28/2009 20:00,7,28,2,20,0,14,82,0,0,2.21551e+07,28.2127,28.2127,28.2127,28.2127,0,0,0,0
07/28/2009 21:00,7,28,2,21,0,14,72,0,0,1.87665e+07,28.2127,28.2127,28.2127,28.2127,0,0,0,0
07/28/2009 22:00,7,28,2,22,0,13,88,0,0,1.87665e+07,28.2127,28.2127,28.2127,28.2127,0,0,0,0
07/28/2009 23:00,7,28,2,23,0,13,82,0,0,1.57168e+07,28.2127,28.2127,28.2127,28.2127,0,0,0,0
07/29/2009 00:00,7,29,3,0,0,13,77,0,0,1.40225e+07,28.2127,28.2127,28.2127,28.2127,0,0,0,0
07/29/2009 01:00,7,29,3,1,0,12,82,0,0,1.29088e+07,28.2127,28.2127,28.2127,28.2127,0,0,0,0
07/29/2009 02:00,7,29,3,2,0,13,77,0,0,1.29088e+07,28.2127,28.2127,28.2127,28.2127,0,0,0,0
07/29/2009 03:00,7,29,3,3,0,13,77,0,0,1.29088e+07,28.2127,28.2127,28.2127,28.2127,0,0,0,0
07/29/2009 04:00,7,29,3,4,0,12,76,0,0,1.29088e+07,28.2127,28.2127,28.2127,28.2127,0,0,0,0
07/29/2009 05:00,7,29,3,5,0,11,82,0,0,1.29088e+07,28.2127,28.2127,28.2127,28.2127,0,0,0,0
07/29/2009 06:00,7,29,3,6,0,12,76,0,0,1.06507e+07,28.2127,28.2127,28.2127,28.2127,0,0,0,0
07/29/2009 07:00,7,29,3,7,0,14,72,0,0,1.00283e+07,28.2127,28.2127,28.2127,28.2127,0,0,0,0
07/29/2009 08:00,7,29,3,8,0,17,59,0,0,1.00283e+07,28.2127,28.2127,28.2127,28.2127,0,0,0,0
07/29/2009 09:00,7,29,3,9,0,19,52,0,0,9.94546e+06,28.2127,28.2127,28.2127,28.2127,0,0,0,0
07/29/2009 10:00,7,29,3,10,0,22,43,0,0,9.89204e+06,28.2127,28.2127,28.2127,28.2127,0,0,0,0
07/29/2009 11:00,7,29,3,11,0,24,41,0,0,9.91606e+06,28.2127,28.2127,28.2127,28.2127,0,0,0,0
07/29/2009 12:00,7,29,3,12,0,26,32,0,0,9.83324e+06,28.2127,28.2127,28.2127,28.2127,0,0,0,0
07/29/2009 13:00,7,29,3,13,0,27,24,0,0,9.83324e+06,28.2127,28.2127,28.2127,28.2127,0,0,0,0
07/29/2009 14:00,7,29,3,14,0,28,20,0,0,9.91606e+06,28.2127,28.2127,28.2127,28.2127,0,0,0,0
07/29/2009 15:00,7,29,3,15,0,28,28,0,0,9.89204e+06,28.2127,28.2127,28.2127,28.2127,0,0,0,0
07/29/2009 16:00,7,29,3,16,0,27,30,0,0,9.94546e+06,28.2127,28.2127,28.2127,28.2127,0,0,0,0
07/29/2009 17:00,7,29,3,17,0,26,34,0,0,9.94546e+06,28.2127,28.2127,28.2127,28.2127,0,0,0,0
07/29/2009 18:00,7,29,3,18,0,24,36,0,0,1.00817e+07,28.2127,28.2127,28.2127,28.2127,0,0,0,0
07/29/2009 19:00,7,29,3,19,0,23,25,0,0,1.06507e+07,28.2127,28.2127,28.2127,28.2127,0,0,0,0
07/29/2009 20:00,7,29,3,20,0,22,29,0,0,1.40225e+07,28.2127,28.2127,28.2127,28.2127,0,0,0,0
07/29/2009 21:00,7,29,3,21,0,21,38,0,0,1.40225e+07,28.2127,28.2127,28.2127,28.2127,0,0,0,0
07/29/2009 22:00,7,29,3,22,0,19,37,0,0,1.40225e+07,28.2127,28.2127,28.2127,28.2127,0,0,0,0
07/29/2009 23:00,7,29,3,23,0,18,39,0,0,1.40225e+07,28.2127,28.2127,28.2127,28.2127,0,0,0,0
07/30/2009 00:00,7,30,4,0,0,17,52,0,0,1.40225e+07,28.2127,28.2127,28.2127,28.2127,0,0,0,0
07/30/2009 01:00,7,30,4,1,0,17,52,0,0,1.29088e+07,28.2127,28.2127,28.2127,28.2127,0,0,0,0
07/30/2009 02:00,7,30,4,2,0,14,72,0,0,1.29088e+07,28.2127,28.2127,28.2127,28.2127,0,0,0,0
07/30/2009 03:00,7,30,4,3,0,14,72,0,0,1.29088e+07,28.2127,28.2127,28.2127,28.2127,0,0,0,0
07/30/2009 04:00,7,30,4,4,0,12,76,0,0,1.29088e+07,28.2127,28.2127,28.2127,28.2127,0,0,0,0
07/30/2009 05:00,7,30,4,5,0,11,82,0,0,1.29088e+07,28.2127,28.2127,28.2127,28.2127,0,0,0,0
07/30/2009 06:00,7,30,4,6,0,13,77,0,0,1.06507e+07,28.2127,28.2127,28.2127,28.2127,0,0,0,0
07/30/2009 07:00,7,30,4,7,0,16,59,0,0,1.00283e+07,28.2127,28.2127,28.2127,28.2127,0,0,0,0
07/30/2009 08:00,7,30,4,8,0,19,56,0,0,9.94546e+06,28.2127,28.2127,28.2127,28.2127,0,0,0,0
07/30/2009 09:00,7,30,4,9,0,22,38,0,0,9.89204e+06,28.2127,28.2127,28.2127,28.2127,0,0,0,0
07/30/2009 10:00,7,30,4,10,0,24.1,31,0,0,9.72639e+06,28.2127,28.2127,28.2127,28.2127,0,0,0,0
07/30/2009 11:00,7,30,4,11,0,26,24,0,0,9.72639e+06,28.2127,28.2127,28.2127,28.2127,0,0,0,0
07/30/2009 12:00,7,30,4,12,0,28,22,0,0,9.47792e+06,28.2127,28.2127,28.2127,28.2127,0,0,0,0
07/30/2009 13:00,7,30,4,13,0,29,18,0,0,9.47792e+06,28.2127,28.2127,28.2127,28.2127,0,0,0,0
07/30/2009 14:00,7,30,4,14,0,28,19,0,0,9.42449e+06,28.2127,28.2127,28.2127,28.2127,0,0,0,0
07/30/2009 15:00,7,30,4,15,0,26,23,0,0,9.69699e+06,28.2127,28.2127,28.2127,28.2127,0,0,0,0
07/30/2009 16:00,7,30,4,16,0,24,36,0,0,9.69699e+06,28.2127,28.2127,28.2127,28.2127,0,0,0,0
07/30/2009 17:00,7,30,4,17,0,24,31,0,0,1.00523e+07,28.2127,28.2127,28.2127,28.2127,0,0,0,0
07/30/2009 18:00,7,30,4,18,0,22,33,0,0,1.00817e+07,28.2127,28.2127,28.2127,28.2127,0,0,0,0
07/30/2009 19:00,7,30,4,19,0,21,43,0,0,1.06507e+07,28.2127,28.2127,28.2127,28.2127,0,0,0,0
07/30/2009 20:00,7,30,4,20,0,19,46,0,0,1.40225e+07,28.2127,28.2127,28.2127,28.2127,0,0,0,0
07/30/2009 21:00,7,30,4,21,0,19,43,0,0,1.40225e+07,28.2127,28.2127,28.2127,28.2127,0,0,0,0
07/30/2009 22:00,7,30,4,22,0,19,37,0,0,1.40225e+07,28.2127,28.2127,28.2127,28.2127,0,0,0,0
07/30/2009 23:00,7,30,4,23,0,19,40,0,0,1.40225e+07,28.2127,28.2127,28.2127,28.2127,0,0,0,0
07/31/2009 00:00,7,31,5,0,0,18,42,0,0,1.40225e+07,28.2127,28.2127,28.2127,28.2127,0,0,0,0
07/31/2009 01:00,7,31,5,1,0,16,51,0,0,1.66524e+07,28.2127,28.2127,28.2127,28.2127,0,0,0,0
07/31/2009 02:00,7,31,5,2,0,14,55,0,0,1.66524e+07,28.2127,28.2127,28.2127,28.2127,0,0,0,0
07/31/2009 03:00,7,31,5,3,0,16,48,0,0,1.66524e+07,28.2127,28.2127,28.2127,28.2127,0,0,0,0
07/31/2009 04:00,7,31,5,4,0,19,34,0,0,1.66524e+07,28.2127,28.2127,28.2127,28.2127,0,0,0,0
07/31/2009 05:00,7,31,5,5,0,19,34,0,0,1.66524e+07,28.2127,28.2127,28.2127,28.2127,0,0,0,0
07/31/2009 06:00,7,31,5,6,0,20,32,0,0,1.60886e+07,28.2127,28.2127,28.2127,28.2127,0,0,0,0
07/31/2009 07:00,7,31,5,7,0,22,29,0,6.12371e+06,2.28075e+07,28.0381,28.0381,28.0381,20.4136,0,0.226714,0,2.60638e+07
07/31/2009 08:00,7,31,5,8,0,24,25,0,1.0041e+07,3.30901e+07,27.9799,27.9799,27.9799,20.4136,0,0.38198,0,4.34885e+07
07/31/2009 09:00,7,31,5,9,0,28,22,0,1.35451e+07,5.77922e+07,28.0433,28.0433,28.0433,20.4136,0,0.531231,0,6.09849e+07
07/31/2009 10:00,7,31,5,10,0,30,12,0,1.43106e+07,5.79123e+07,28.0444,28.0444,28.0444,20.4136,0,0.564271,0,6.47876e+07
07/31/2009 11:00,7,31,5,11,0,31,13,0,1.4633e+07,5.67946e+07,28.0728,28.0728,28.0728,20.4136,0,0.577734,0,6.65804e+07
07/31/2009 12:00,7,31,5,12,0,31,12,0,1.38334e+07,6.01466e+07,28.0874,28.0874,28.0874,20.4136,0,0.541676,0,6.25443e+07
07/31/2009 13:00,7,31,5,13,0,32,12,0,1.35604e+07,5.33345e+07,28.1038,28.1038,28.1038,20.4136,0,0.529572,0,6.12772e+07
07/31/2009 14:00,7,31,5,14,0,32,14,0,1.51548e+07,5.8537e+07,28.1157,28.1157,28.1157,20.4136,0,0.600372,0,6.95771e+07
07/31/2009 15:00,7,31,5,15,0,23,36,0,1.34035e+07,5.93406e+07,28.1198,28.1198,28.1198,20.4136,0,0.522534,0,6.05892e+07
07/31/2009 16:00,7,31,5,16,0,27,24,0,1.4951e+07,5.82755e+07,28.1668,28.1668,28.1668,20.4136,0,0.589732,0,6.87979e+07
07/31/2009 17:00,7,31,5,17,0,28,20,0,1.56404e+07,6.06493e+07,28.1769,28.1769,28.1769,20.4136,0,0.620643,0,7.24985e+07
07/31/2009 18:00,7,31,5,18,0,28,20,0,1.29197e+07,4.26001e+07,28.1789,28.1789,28.1789,20.4136,0,0.500273,0,5.84529e+07
07/31/2009 19:00,7,31,5,19,0,24,36,0,0,1.78981e+07,28.179,28.179,28.179,28.179,0,0,0,0
07/31/2009 20:00,7,31,5,20,0,21,40,0,0,2.21551e+07,28.179,28.179,28.179,28.179,0,0,0,0
07/31/2009 21:00,7,31,5,21,0,21,38,0,0,1.87665e+07,28.179,28.179,28.179,28.179,0,0,0,0
07/31/2009 22:00,7,31,5,22,0,20.6,38,0,0,1.87665e+07,28.179,28.179,28.179,28.179,0,0,0,0
07/31/2009 23:00,7,31,5,23,0,20.1,38,0,0,1.57168e+07,28.179,28.179,28.179,28.179,0,0,0,0
08/01/2009 00:00,8,1,6,0,0,19.7,37,0,0,1.40225e+07,28.179,28.179,28.179,28.179,0,0,0,0
08/01/2009 01:00,8,1,6,1,0,19.3,77,0,0,1.66524e+07,28.179,28.179,28.179,28.179,0,0,0,0
08/01/2009 02:00,8,1,6,2,0,18.9,72,0,0,1.66524e+07,28.179,28.179,28.179,28.179,0,0,0,0
08/01/2009 03:00,8,1,6,3,0,18.4,64,0,0,1.66524e+07,28.179,28.179,28.179,28.179,0,0,0,0
08/01/2009 04:00,8,1,6,4,0,18,64,0,0,1.66524e+07,28.179,28.179,28.179,28.179,0,0,0,0
08/01/2009 05:00,8,1,6,5,0,17,72,0,0,1.66524e+07,28.179,28.179,28.179,28.179,0,0,0,0
08/01/2009 06:00,8,1,6,6,0,19,64,0,0,1.60886e+07,28.179,28.179,28.179,28.179,0,0,0,0
08/01/2009 07:00,8,1,6,7,0,21,53,0,6.39825e+06,2.31699e+07,28.322,28.322,28.322,20.4136,0,0.237569,0,2.82813e+07
08/01/2009 08:00,8,1,6,8,0,21,56,0,1.00775e+07,3.28411e+07,28.2889,28.2889,28.2889,20.4136,0,0.379241,0,4.49402e+07
08/01/2009 09:00,8,1,6,9,0,23,53,0,1.3338e+07,5.65279e+07,28.3033,28.3033,28.3033,20.4136,0,0.518167,0,6.1514e+07
08/01/2009 10:00,8,1,6,10,0,25,47,0,1.46555e+07,5.69585e+07,28.3331,28.3331,28.3331,20.4136,0,0.576373,0,6.86822e+07
08/01/2009 11:00,8,1,6,11,0,26,34,0,1.49179e+07,5.86476e+07,28.302,28.302,28.302,20.4136,0,0.588477,0,6.98497e+07
08/01/2009 12:00,8,1,6,12,0,27,30,0,1.50706e+07,5.86912e+07,28.2915,28.2915,28.2915,20.4136,0,0.595842,0,7.0629e+07
08/01/2009 13:00,8,1,6,13,0,29,27,0,1.44094e+07,5.42564e+07,28.2848,28.2848,28.2848,20.4136,0,0.566528,0,6.7098e+07
08/01/2009 14:00,8,1,6,14,0,29,27,0,1.58444e+07,6.00748e+07,28.274,28.274,28.274,20.4136,0,0.630626,0,7.45859e+07
08/01/2009 15:00,8,1,6,15,0,28,30,0,1.6489e+07,6.06137e+07,28.2737,28.2737,28.2737,20.4136,0,0.65883,0,7.79194e+07
08/01/2009 16:00,8,1,6,16,0,21,60,0,1.56216e+07,5.91124e+07,28.2789,28.2789,28.2789,20.4136,0,0.61945,0,7.33102e+07
08/01/2009 17:00,8,1,6,17,0,19.7,67,0,1.48655e+07,6.18414e+07,28.2911,28.2911,28.2911,20.4136,0,0.586112,0,6.94723e+07
08/01/2009 18:00,8,1,6,18,0,18,77,0,1.14296e+07,4.2856e+07,28.2865,28.2865,28.2865,20.4136,0,0.436206,0,5.16733e+07
08/01/2009 19:00,8,1,6,19,0,17.3,84,0,0,1.77049e+07,28.2761,28.2761,28.2761,28.2761,0,0,0,0
08/01/2009 20:00,8,1,6,20,0,17,88,0,0,2.21551e+07,28.2761,28.2761,28.2761,28.2761,0,0,0,0
08/01/2009 21:00,8,1,6,21,0,17,82,0,0,1.87665e+07,28.2761,28.2761,28.2761,28.2761,0,0,0,0
08/01/2009 22:00,8,1,6,22,0,17,82,0,0,1.87665e+07,28.2761,28.2761,28.2761,28.2761,0,0,0,0
08/01/2009 23:00,8,1,6,23,0,17,94,0,0,1.57168e+07,28.2761,28.2761,28.2761,28.2761,0,0,0,0
08/02/2009 00:00,8,2,0,0,0,17,88,0,0,1.40225e+07,28.2761,28.2761,28.2761,28.2761,0,0,0,0
08/02/2009 01:00,8,2,0,1,0,17,82,0,0,1.66524e+07,28.2761,28.2761,28.2761,28.2761,0,0,0,0
08/02/2009 02:00,8,2,0,2,0,17,82,0,0,1.66524e+07,28.2761,28.2761,28.2761,28.2761,0,0,0,0
08/02/2009 03:00,8,2,0,3,0,17,77,0,0,1.66524e+07,28.2761,28.2761,28.2761,28.2761,0,0,0,0
08/02/2009 04:00,8,2,0,4,0,17,72,0,0,1.66524e+07,28.2761,28.2761,28.2761,28.2761,0,0,0,0
08/02/2009 05:00,8,2,0,5,0,17,72,0,0,1.66524e+07,28.2761,28.2761,28.2761,28.2761,0,0,0,0
08/02/2009 06:00,8,2,0,6,0,18,73,0,0,1.60886e+07,28.2761,28.2761,28.2761,28.2761,0,0,0,0
08/02/2009 07:00,8,2,0,7,0,21,56,0,7.11994e+06,2.39135e+07,28.467,28.467,28.467,20.4136,0,0.265172,0,3.21543e+07
08/02/2009 08:00,8,2,0,8,0,24,47,0,1.1649e+07,3.50634e+07,28.4302,28.4302,28.4302,20.4136,0,0.446856,0,5.39051e+07
08/02/2009 09:00,8,2,0,9,0,26,42,0,1.49827e+07,5.95712e+07,28.3983,28.3983,28.3983,20.4136,0,0.591918,0,7.11161e+07
08/02/2009 10:00,8,2,0,10,0,28,37,0,1.5722e+07,5.96624e+07,28.388,28.388,28.388,20.4136,0,0.624523,0,7.49368e+07
08/02/2009 11:00,8,2,0,11,0,28.6,37,0,1.58273e+07,5.97867e+07,28.3855,28.3855,28.3855,20.4136,0,0.629056,0,7.54563e+07
08/02/2009 12:00,8,2,0,12,0,29,37,0,1.6092e+07,5.88747e+07,28.3904,28.3904,28.3904,20.4136,0,0.641427,0,7.69879e+07
08/02/2009 13:00,8,2,0,13,0,28,42,0,1.4219e+07,5.66753e+07,28.393,28.393,28.393,20.4136,0,0.556753,0,6.6846e+07
08/02/2009 14:00,8,2,0,14,0,23,69,0,1.54986e+07,5.78616e+07,28.3986,28.3986,28.3986,20.4136,0,0.613955,0,7.37658e+07
08/02/2009 15:00,8,2,0,15,0,27,39,0,1.6528e+07,5.92983e+07,28.3828,28.3828,28.3828,20.4136,0,0.660093,0,7.91528e+07
08/02/2009 16:00,8,2,0,16,0,23,57,0,1.54269e+07,6.22752e+07,28.3738,28.3738,28.3738,20.4136,0,0.610802,0,7.31593e+07
08/02/2009 17:00,8,2,0,17,0,23.1,55,0,1.50788e+07,6.32034e+07,28.3638,28.3638,28.3638,20.4136,0,0.595506,0,7.12377e+07
08/02/2009 18:00,8,2,0,18,0,22.7,55,0,1.28089e+07,4.21742e+07,28.3459,28.3459,28.3459,20.4136,0,0.494281,0,5.89955e+07
08/02/2009 19:00,8,2,0,19,0,22,57,0,0,1.75802e+07,28.3368,28.3368,28.3368,28.3368,0,0,0,0
08/02/2009 20:00,8,2,0,20,0,20,68,0,0,2.21551e+07,28.3368,28.3368,28.3368,28.3368,0,0,0,0
08/02/2009 21:00,8,2,0,21,0,18,77,0,0,1.87665e+07,28.3368,28.3368,28.3368,28.3368,0,0,0,0
08/02/2009 22:00,8,2,0,22,0,21,56,0,0,1.87665e+07,28.3368,28.3368,28.3368,28.3368,0,0,0,0
08/02/2009 23:00,8,2,0,23,0,21,53,0,0,1.57168e+07,28.3368,28.3368,28.3368,28.3368,0,0,0,0
08/03/2009 00:00,8,3,1,0,0,19,60,0,0,1.40225e+07,28.3368,28.3368,28.3368,28.3368,0,0,0,0
08/03/2009 01:00,8,3,1,1,0,18,64,0,0,1.66524e+07,28.3368,28.3368,28.3368,28.3368,0,0,0,0
08/03/2009 02:00,8,3,1,2,0,18,59,0,0,1.66524e+07,28.3368,28.3368,28.3368,28.3368,0,0,0,0
08/03/2009 03:00,8,3,1,3,0,17,63,0,0,1.66524e+07,28.3368,28.3368,28.3368,28.3368,0,0,0,0
08/03/2009 04:00,8,3,1,4,0,17,68,0,0,1.66524e+07,28.3368,28.3368,28.3368,28.3368,0,0,0,0
08/03/2009 05:00,8,3,1,5,0,16,72,0,0,1.66524e+07,28.3368,28.3368,28.3368,28.3368,0,0,0,0
08/03/2009 06:00,8,3,1,6,0,18,64,0,0,1.60886e+07,28.3368,28.3368,28.3368,28.3368,0,0,0,0
08/03/2009 07:00,8,3,1,7,0,21,53,0,6.69018e+06,2.3392e+07,28.3817,28.3817,28.3817,20.4136,0,0.248807,0,2.98625e+07
08/03/2009 08:00,8,3,1,8,0,22,50,0,1.09462e+07,3.41957e+07,28.3318,28.3318,28.3318,20.4136,0,0.417612,0,4.97579e+07
08/03/2009 09:00,8,3,1,9,0,24,38,0,1.3971e+07,5.83097e+07,28.2923,28.2923,28.2923,20.4136,0,0.547668,0,6.49256e+07
08/03/2009 10:00,8,3,1,10,0,27,32,0,1.49607e+07,5.87122e+07,28.3035,28.3035,28.3035,20.4136,0,0.590981,0,7.01596e+07
08/03/2009 11:00,8,3,1,11,0,29,29,0,1.53245e+07,5.91587e+07,28.3172,28.3172,28.3172,20.4136,0,0.606806,0,7.21634e+07
08/03/2009 12:00,8,3,1,12,0,29,27,0,1.53719e+07,5.93368e+07,28.3016,28.3016,28.3016,20.4136,0,0.609385,0,7.2327e+07
08/03/2009 13:00,8,3,1,13,0,31,24,0,1.47467e+07,5.52842e+07,28.2993,28.2993,28.2993,20.4136,0,0.581469,0,6.89939e+07
08/03/2009 14:00,8,3,1,14,0,31,21,0,1.60778e+07,6.06359e+07,28.2694,28.2694,28.2694,20.4136,0,0.641192,0,7.57914e+07
08/03/2009 15:00,8,3,1,15,0,32,21,0,1.70431e+07,6.24064e+07,28.2784,28.2784,28.2784,20.4136,0,0.684121,0,8.09584e+07
08/03/2009 16:00,8,3,1,16,0,32,21,0,1.76922e+07,6.36391e+07,28.2785,28.2785,28.2785,20.4136,0,0.713735,0,8.44647e+07
08/03/2009 17:00,8,3,1,17,0,32,23,0,1.80505e+07,6.34109e+07,28.2887,28.2887,28.2887,20.4136,0,0.730449,0,8.65547e+07
08/03/2009 18:00,8,3,1,18,0,31,22,0,1.40696e+07,4.43907e+07,28.2586,28.2586,28.2586,20.4136,0,0.549914,0,6.4913e+07
08/03/2009 19:00,8,3,1,19,0,27,39,0,0,1.77049e+07,28.2435,28.2435,28.2435,28.2435,0,0,0,0
08/03/2009 20:00,8,3,1,20,0,26,39,0,0,2.21551e+07,28.2435,28.2435,28.2435,28.2435,0,0,0,0
08/03/2009 21:00,8,3,1,21,0,24,44,0,0,1.87665e+07,28.2435,28.2435,28.2435,28.2435,0,0,0,0
08/03/2009 22:00,8,3,1,22,0,24,44,0,0,1.87665e+07,28.2435,28.2435,28.2435,28.2435,0,0,0,0
08/03/2009 23:00,8,3,1,23,0,23,44,0,0,1.57168e+07,28.2435,28.2435,28.2435,28.2435,0,0,0,0
08/04/2009 00:00,8,4,2,0,0,21,53,0,0,1.40225e+07,28.2435,28.2435,28.2435,28.2435,0,0,0,0
08/04/2009 01:00,8,4,2,1,0,20,53,0,0,1.66524e+07,28.2435,28.2435,28.2435,28.2435,0,0,0,0
08/04/2009 02:00,8,4,2,2,0,20,53,0,0,1.66524e+07,28.2435,28.2435,28.2435,28.2435,0,0,0,0
08/04/2009 03:00,8,4,2,3,0,19,56,0,0,1.66524e+07,28.2435,28.2435,28.2435,28.2435,0,0,0,0
08/04/2009 04:00,8,4,2,4,0,21,49,0,0,1.66524e+07,28.2435,28.2435,28.2435,28.2435,0,0,0,0
08/04/2009 05:00,8,4,2,5,0,21,46,0,0,1.66524e+07,28.2435,28.2435,28.2435,28.2435,0,0,0,0
08/04/2009 06:00,8,4,2,6,0,21,49,0,0,1.60886e+07,28.2435,28.2435,28.2435,28.2435,0,0,0,0
08/04/2009 07:00,8,4,2,7,0,23,44,0,8.203e+06,2.52493e+07,28.3294,28.3294,28.3294,20.4136,0,0.309871,0,3.69602e+07
08/04/2009 08:00,8,4,2,8,0,25,36,0,1.29993e+07,3.67454e+07,28.2768,28.2768,28.2768,20.4136,0,0.505611,0,5.98249e+07
08/04/2009 09:00,8,4,2,9,0,26,39,0,1.58723e+07,6.06907e+07,28.29,28.29,28.29,20.4136,0,0.632611,0,7.49735e+07
08/04/2009 10:00,8,4,2,10,0,27,39,0,1.65943e+07,6.07608e+07,28.319,28.319,28.319,20.4136,0,0.664576,0,7.90522e+07
08/04/2009 11:00,8,4,2,11,0,29,31,0,1.67656e+07,6.12354e+07,28.3172,28.3172,28.3172,20.4136,0,0.672137,0,7.99332e+07
08/04/2009 12:00,8,4,2,12,0,31,29,0,1.72809e+07,6.10535e+07,28.341,28.341,28.341,20.4136,0,0.696193,0,8.30434e+07
08/04/2009 13:00,8,4,2,13,0,31,29,0,1.62871e+07,5.63708e+07,28.3452,28.3452,28.3452,20.4136,0,0.650173,0,7.75951e+07
08/04/2009 14:00,8,4,2,14,0,30,31,0,1.75377e+07,6.04275e+07,28.328,28.328,28.328,20.4136,0,0.707675,0,8.42742e+07
08/04/2009 15:00,8,4,2,15,0,29,33,0,1.81292e+07,6.26792e+07,28.3204,28.3204,28.3204,20.4136,0,0.734101,0,8.73369e+07
08/04/2009 16:00,8,4,2,16,0,31,29,0,1.84621e+07,6.26861e+07,28.3357,28.3357,28.3357,20.4136,0,0.749378,0,8.93272e+07
08/04/2009 17:00,8,4,2,17,0,29,31,0,1.79497e+07,6.24545e+07,28.315,28.315,28.315,20.4136,0,0.725681,0,8.62762e+07
08/04/2009 18:00,8,4,2,18,0,30,31,0,1.42692e+07,4.63877e+07,28.32,28.32,28.32,20.4136,0,0.558831,0,6.64816e+07
08/04/2009 19:00,8,4,2,19,0,27,39,0,0,1.78981e+07,28.3102,28.3102,28.3102,28.3102,0,0,0,0
08/04/2009 20:00,8,4,2,20,0,25,47,0,0,2.21551e+07,28.3102,28.3102,28.3102,28.3102,0,0,0,0
08/04/2009 21:00,8,4,2,21,0,24,54,0,0,1.87665e+07,28.3102,28.3102,28.3102,28.3102,0,0,0,0
08/04/2009 22:00,8,4,2,22,0,23,53,0,0,1.87665e+07,28.3102,28.3102,28.3102,28.3102,0,0,0,0
08/04/2009 23:00,8,4,2,23,0,24,47,0,0,1.57168e+07,28.3102,28.3102,28.3102,28.3102,0,0,0,0
08/05/2009 00:00,8,5,3,0,0,23,53,0,0,1.40225e+07,28.3102,28.3102,28.3102,28.3102,0,0,0,0
08/05/2009 01:00,8,5,3,1,0,20,60,0,0,1.29088e+07,28.3102,28.3102,28.3102,28.3102,0,0,0,0
08/05/2009 02:00,8,5,3,2,0,20,56,0,0,1.29088e+07,28.3102,28.3102,28.3102,28.3102,0,0,0,0
08/05/2009 03:00,8,5,3,3,0,21,53,0,0,1.29088e+07,28.3102,28.3102,28.3102,28.3102,0,0,0,0
08/05/2009 04:00,8,5,3,4,0,21,53,0,0,1.29088e+07,28.3102,28.3102,28.3102,28.3102,0,0,0,0
08/05/2009 05:00,8,5,3,5,0,21,49,0,0,1.29088e+07,28.3102,28.3102,28.3102,28.3102,0,0,0,0
08/05/2009 06:00,8,5,3,6,0,20,60,0,0,1.06507e+07,28.3102,28.3102,28.3102,28.3102,0,0,0,0
08/05/2009 07:00,8,5,3,7,0,24,44,0,0,1.01111e+07,28.3102,28.3102,28.3102,28.3102,0,0,0,0
08/05/2009 08:00,8,5,3,8,0,26,37,0,0,1.00283e+07,28.3102,28.3102,28.3102,28.3102,0,0,0,0
08/05/2009 09:00,8,5,3,9,0,27,34,0,0,9.94546e+06,28.3102,28.3102,28.3102,28.3102,0,0,0,0
08/05/2009 10:00,8,5,3,10,0,29,29,0,0,9.72639e+06,28.3102,28.3102,28.3102,28.3102,0,0,0,0
08/05/2009 11:00,8,5,3,11,0,31,24,0,0,9.72639e+06,28.3102,28.3102,28.3102,28.3102,0,0,0,0
08/05/2009 12:00,8,5,3,12,0,32,23,0,0,9.69699e+06,28.3102,28.3102,28.3102,28.3102,0,0,0,0
08/05/2009 13:00,8,5,3,13,0,33,20,0,0,9.75041e+06,28.3102,28.3102,28.3102,28.3102,0,0,0,0
08/05/2009 14:00,8,5,3,14,0,33,21,0,0,9.83324e+06,28.3102,28.3102,28.3102,28.3102,0,0,0,0
08/05/2009 15:00,8,5,3,15,0,32,23,0,0,9.86264e+06,28.3102,28.3102,28.3102,28.3102,0,0,0,0
08/05/2009 16:00,8,5,3,16,0,33,23,0,110766,9.85355e+06,28.3352,28.3352,28.3352,23.0458,0,0.00289087,0,344925
08/05/2009 17:00,8,5,3,17,0,32,26,0,288482,1.00643e+07,28.4431,28.4431,28.4431,20.4136,0,0.00871116,0,1.05334e+06
08/05/2009 18:00,8,5,3,18,0,28,37,0,0,1.06507e+07,28.5126,28.5126,28.5126,28.5126,0,0,0,0
08/05/2009 19:00,8,5,3,19,0,24,44,0,0,1.01886e+07,28.5126,28.5126,28.5126,28.5126,0,0,0,0
08/05/2009 20:00,8,5,3,20,0,23,47,0,0,1.40225e+07,28.5126,28.5126,28.5126,28.5126,0,0,0,0
08/05/2009 21:00,8,5,3,21,0,24,44,0,0,1.40225e+07,28.5126,28.5126,28.5126,28.5126,0,0,0,0
08/05/2009 22:00,8,5,3,22,0,24,44,0,0,1.40225e+07,28.5126,28.5126,28.5126,28.5126,0,0,0,0
08/05/2009 23:00,8,5,3,23,0,24,41,0,0,1.40225e+07,28.5126,28.5126,28.5126,28.5126,0,0,0,0
08/06/2009 00:00,8,6,4,0,0,23,44,0,0,1.40225e+07,28.5126,28.5126,28.5126,28.5126,0,0,0,0
08/06/2009 01:00,8,6,4,1,0,23,41,0,0,1.29088e+07,28.5126,28.5126,28.5126,28.5126,0,0,0,0
08/06/2009 02:00,8,6,4,2,0,22,43,0,0,1.29088e+07,28.5126,28.5126,28.5126,28.5126,0,0,0,0
08/06/2009 03:00,8,6,4,3,0,22,43,0,0,1.29088e+07,28.5126,28.5126,28.5126,28.5126,0,0,0,0
08/06/2009 04:00,8,6,4,4,0,21,49,0,0,1.29088e+07,28.5126,28.5126,28.5126,28.5126,0,0,0,0
08/06/2009 05:00,8,6,4,5,0,21,49,0,0,1.29088e+07,28.5126,28.5126,28.5126,28.5126,0,0,0,0
08/06/2009 06:00,8,6,4,6,0,21,53,0,0,1.06507e+07,28.5126,28.5126,28.5126,28.5126,0,0,0,0
08/06/2009 07:00,8,6,4,7,0,23,47,0,0,9.99889e+06,28.5126,28.5126,28.5126,28.5126,0,0,0,0
08/06/2009 08:00,8,6,4,8,0,25,39,0,0,9.72639e+06,28.5126,28.5126,28.5126,28.5126,0,0,0,0
08/06/2009 09:00,8,6,4,9,0,27,37,0,21463.3,9.75035e+06,28.5139,28.5139,28.5139,26.4887,0,0.000428286,0,52204.1
08/06/2009 10:00,8,6,4,10,0,28,37,0,42734.1,9.71835e+06,28.5177,28.5177,28.5177,22.0341,0,0.000454318,0,55403.2
08/06/2009 11:00,8,6,4,11,0,30,33,0,0,9.42449e+06,28.5202,28.5202,28.5202,28.5202,0,0,0,0
08/06/2009 12:00,8,6,4,12,0,31,29,0,0,9.56074e+06,28.5202,28.5202,28.5202,28.5202,0,0,0,0
08/06/2009 13:00,8,6,4,13,0,32,26,0,0,9.69699e+06,28.5202,28.5202,28.5202,28.5202,0,0,0,0
08/06/2009 14:00,8,6,4,14,0,23,57,0,0,9.42449e+06,28.5202,28.5202,28.5202,28.5202,0,0,0,0
08/06/2009 15:00,8,6,4,15,0,21,73,0,0,1.0242e+07,28.5202,28.5202,28.5202,28.5202,0,0,0,0
08/06/2009 16:00,8,6,4,16,0,22,64,0,0,1.03782e+07,28.5202,28.5202,28.5202,28.5202,0,0,0,0
08/06/2009 17:00,8,6,4,17,0,21.7,67,0,0,1.05973e+07,28.5202,28.5202,28.5202,28.5202,0,0,0,0
08/06/2009 18:00,8,6,4,18,0,21,73,0,0,1.06507e+07,28.5202,28.5202,28.5202,28.5202,0,0,0,0
08/06/2009 19:00,8,6,4,19,0,21,69,0,0,1.02714e+07,28.5202,28.5202,28.5202,28.5202,0,0,0,0
08/06/2009 20:00,8,6,4,20,0,19,83,0,0,1.40225e+07,28.5202,28.5202,28.5202,28.5202,0,0,0,0
08/06/2009 21:00,8,6,4,21,0,19,83,0,0,1.40225e+07,28.5202,28.5202,28.5202,28.5202,0,0,0,0
08/06/2009 22:00,8,6,4,22,0,19,78,0,0,1.40225e+07,28.5202,28.5202,28.5202,28.5202,0,0,0,0
08/06/2009 23:00,8,6,4,23,0,19,68,0,0,1.40225e+07,28.5202,28.5202,28.5202,28.5202,0,0,0,0
08/07/2009 00:00,8,7,5,0,0,19,64,0,0,1.40225e+07,28.5202,28.5202,28.5202,28.5202,0,0,0,0
08/07/2009 01:00,8,7,5,1,0,20,60,0,0,1.66524e+07,28.5202,28.5202,28.5202,28.5202,0,0,0,0
08/07/2009 02:00,8,7,5,2,0,17,77,0,0,1.66524e+07,28.5202,28.5202,28.5202,28.5202,0,0,0,0
08/07/2009 03:00,8,7,5,3,0,16,77,0,0,1.66524e+07,28.5202,28.5202,28.5202,28.5202,0,0,0,0
08/07/2009 04:00,8,7,5,4,0,17,68,0,0,1.66524e+07,28.5202,28.5202,28.5202,28.5202,0,0,0,0
08/07/2009 05:00,8,7,5,5,0,16,72,0,0,1.66524e+07,28.5202,28.5202,28.5202,28.5202,0,0,0,0
08/07/2009 06:00,8,7,5,6,0,16,77,0,0,1.60886e+07,28.5202,28.5202,28.5202,28.5202,0,0,0,0
08/07/2009 07:00,8,7,5,7,0,19,64,0,9.44339e+06,2.68767e+07,28.4226,28.4226,28.4226,20.4136,0,0.359742,0,4.34842e+07
08/07/2009 08:00,8,7,5,8,0,23,47,0,1.4987e+07,3.91012e+07,28.3693,28.3693,28.3693,20.4136,0,0.59294,0,7.09871e+07
08/07/2009 09:00,8,7,5,9,0,25,44,0,1.73978e+07,6.26096e+07,28.3443,28.3443,28.3443,20.4136,0,0.702306,0,8.38077e+07
08/07/2009 10:00,8,7,5,10,0,26,42,0,1.76792e+07,6.21292e+07,28.3378,28.3378,28.3378,20.4136,0,0.714765,0,8.52245e+07
08/07/2009 11:00,8,7,5,11,0,30,31,0,1.8058e+07,6.25991e+07,28.3463,28.3463,28.3463,20.4136,0,0.732105,0,8.73856e+07
08/07/2009 12:00,8,7,5,12,0,31,26,0,1.79824e+07,6.26227e+07,28.3292,28.3292,28.3292,20.4136,0,0.729089,0,8.68375e+07
08/07/2009 13:00,8,7,5,13,0,31,24,0,1.68555e+07,5.75644e+07,28.3036,28.3036,28.3036,20.4136,0,0.677108,0,8.03857e+07
08/07/2009 14:00,8,7,5,14,0,32,23,0,1.81379e+07,6.18699e+07,28.285,28.285,28.285,20.4136,0,0.736295,0,8.72065e+07
08/07/2009 15:00,8,7,5,15,0,32,23,0,1.8717e+07,6.34252e+07,28.2868,28.2868,28.2868,20.4136,0,0.762152,0,9.02886e+07
08/07/2009 16:00,8,7,5,16,0,32,23,0,1.91541e+07,6.39778e+07,28.2861,28.2861,28.2861,20.4136,0,0.782191,0,9.26551e+07
08/07/2009 17:00,8,7,5,17,0,31,24,0,1.87948e+07,6.3938e+07,28.2795,28.2795,28.2795,20.4136,0,0.765389,0,9.05888e+07
08/07/2009 18:00,8,7,5,18,0,29,27,0,1.56821e+07,4.60484e+07,28.2514,28.2514,28.2514,20.4136,0,0.621979,0,7.33519e+07
08/07/2009 19:00,8,7,5,19,0,27,30,0,0,1.75802e+07,28.2369,28.2369,28.2369,28.2369,0,0,0,0
08/07/2009 20:00,8,7,5,20,0,24.8,32,0,0,2.21551e+07,28.2369,28.2369,28.2369,28.2369,0,0,0,0
08/07/2009 21:00,8,7,5,21,0,23,33,0,0,1.87665e+07,28.2369,28.2369,28.2369,28.2369,0,0,0,0
08/07/2009 22:00,8,7,5,22,0,22,38,0,0,1.87665e+07,28.2369,28.2369,28.2369,28.2369,0,0,0,0
08/07/2009 23:00,8,7,5,23,0,22,38,0,0,1.57168e+07,28.2369,28.2369,28.2369,28.2369,0,0,0,0
08/08/2009 00:00,8,8,6,0,0,21,40,0,0,1.40225e+07,28.2369,28.2369,28.2369,28.2369,0,0,0,0
08/08/2009 01:00,8,8,6,1,0,19,46,0,0,1.66524e+07,28.2369,28.2369,28.2369,28.2369,0,0,0,0
08/08/2009 02:00,8,8,6,2,0,17,52,0,0,1.66524e+07,28.2369,28.2369,28.2369,28.2369,0,0,0,0
08/08/2009 03:00,8,8,6,3,0,16,59,0,0,1.66524e+07,28.2369,28.2369,28.2369,28.2369,0,0,0,0
08/08/2009 04:00,8,8,6,4,0,17,55,0,0,1.66524e+07,28.2369,28.2369,28.2369,28.2369,0,0,0,0
08/08/2009 05:00,8,8,6,5,0,16,59,0,0,1.66524e+07,28.2369,28.2369,28.2369,28.2369,0,0,0,0
08/08/2009 06:00,8,8,6,6,0,19,49,0,0,1.60886e+07,28.2369,28.2369,28.2369,28.2369,0,0,0,0
08/08/2009 07:00,8,8,6,7,0,22,43,0,7.43034e+06,2.43022e+07,28.2243,28.2243,28.2243,20.4136,0,0.279202,0,3.28599e+07
08/08/2009 08:00,8,8,6,8,0,24,41,0,1.28885e+07,3.66059e+07,28.203,28.203,28.203,20.4136,0,0.500751,0,5.86913e+07
08/08/2009 09:00,8,8,6,9,0,26,34,0,1.56863e+07,6.04586e+07,28.2173,28.2173,28.2173,20.4136,0,0.624559,0,7.33361e+07
08/08/2009 10:00,8,8,6,10,0,27,32,0,1.63838e+07,6.04985e+07,28.2485,28.2485,28.2485,20.4136,0,0.655434,0,7.72686e+07
08/08/2009 11:00,8,8,6,11,0,30,29,0,1.70088e+07,6.12756e+07,28.2964,28.2964,28.2964,20.4136,0,0.683551,0,8.10769e+07
08/08/2009 12:00,8,8,6,12,0,29,29,0,1.68683e+07,6.09503e+07,28.2886,28.2886,28.2886,20.4136,0,0.677469,0,8.02751e+07
08/08/2009 13:00,8,8,6,13,0,31,24,0,1.61602e+07,5.66893e+07,28.2853,28.2853,28.2853,20.4136,0,0.645312,0,7.64328e+07
08/08/2009 14:00,8,8,6,14,0,32,24,0,1.77027e+07,6.20003e+07,28.2867,28.2867,28.2867,20.4136,0,0.715844,0,8.48015e+07
08/08/2009 15:00,8,8,6,15,0,28,23,0,1.75187e+07,6.19133e+07,28.2359,28.2359,28.2359,20.4136,0,0.706522,0,8.31576e+07
08/08/2009 16:00,8,8,6,16,0,28,30,0,1.78968e+07,6.19751e+07,28.2524,28.2524,28.2524,20.4136,0,0.723509,0,8.53361e+07
08/08/2009 17:00,8,8,6,17,0,25,39,0,1.66007e+07,6.37523e+07,28.256,28.256,28.256,20.4136,0,0.66455,0,7.84189e+07
08/08/2009 18:00,8,8,6,18,0,25,36,0,1.36889e+07,4.34558e+07,28.236,28.236,28.236,20.4136,0,0.533466,0,6.27899e+07
08/08/2009 19:00,8,8,6,19,0,22,46,0,0,1.87833e+07,28.2184,28.2184,28.2184,28.2184,0,0,0,0
08/08/2009 20:00,8,8,6,20,0,20,56,0,0,2.21551e+07,28.2184,28.2184,28.2184,28.2184,0,0,0,0
08/08/2009 21:00,8,8,6,21,0,21,49,0,0,1.87665e+07,28.2184,28.2184,28.2184,28.2184,0,0,0,0
08/08/2009 22:00,8,8,6,22,0,20,49,0,0,1.87665e+07,28.2184,28.2184,28.2184,28.2184,0,0,0,0
08/08/2009 23:00,8,8,6,23,0,19,60,0,0,1.57168e+07,28.2184,28.2184,28.2184,28.2184,0,0,0,0
08/09/2009 00:00,8,9,0,0,0,18,73,0,0,1.40225e+07,28.2184,28.2184,28.2184,28.2184,0,0,0,0
08/09/2009 01:00,8,9,0,1,0,18,68,0,0,1.66524e+07,28.2184,28.2184,28.2184,28.2184,0,0,0,0
08/09/2009 02:00,8,9,0,2,0,17,72,0,0,1.66524e+07,28.2184,28.2184,28.2184,28.2184,0,0,0,0
08/09/2009 03:00,8,9,0,3,0,18,68,0,0,1.66524e+07,28.2184,28.2184,28.2184,28.2184,0,0,0,0
08/09/2009 04:00,8,9,0,4,0,17,72,0,0,1.66524e+07,28.2184,28.2184,28.2184,28.2184,0,0,0,0
08/09/2009 05:00,8,9,0,5,0,17,72,0,0,1.66524e+07,28.2184,28.2184,28.2184,28.2184,0,0,0,0
08/09/2009 06:00,8,9,0,6,0,17,77,0,0,1.60886e+07,28.2184,28.2184,28.2184,28.2184,0,0,0,0
08/09/2009 07:00,8,9,0,7,0,16,82,0,6.83868e+06,2.43666e+07,28.3746,28.3746,28.3746,20.4136,0,0.255051,0,3.05795e+07
08/09/2009 08:00,8,9,0,8,0,16,88,0,8.50516e+06,3.26814e+07,28.3422,28.3422,28.3422,20.4136,0,0.314324,0,3.74986e+07
08/09/2009 09:00,8,9,0,9,0,14,100,0,1.22851e+07,5.86241e+07,28.3003,28.3003,28.3003,20.4136,0,0.473216,0,5.6156e+07
08/09/2009 10:00,8,9,0,10,0,14,100,0,1.22185e+07,5.85418e+07,28.2943,28.2943,28.2943,20.4136,0,0.47043,0,5.57829e+07
08/09/2009 11:00,8,9,0,11,0,14,94,0,1.2234e+07,5.8561e+07,28.29,28.29,28.29,20.4136,0,0.4711,0,5.58319e+07
08/09/2009 12:00,8,9,0,12,0,13,94,0,1.19753e+07,5.78265e+07,28.273,28.273,28.273,20.4136,0,0.460106,0,5.4411e+07
08/09/2009 13:00,8,9,0,13,0,14,88,0,1.08009e+07,5.27978e+07,28.273,28.273,28.273,20.4136,0,0.410081,0,4.84952e+07
08/09/2009 14:00,8,9,0,14,0,14,82,0,1.18287e+07,5.50669e+07,28.2405,28.2405,28.2405,20.4136,0,0.453962,0,5.34624e+07
08/09/2009 15:00,8,9,0,15,0,16,72,0,1.23536e+07,5.55704e+07,28.2484,28.2484,28.2484,20.4136,0,0.476233,0,5.61418e+07
08/09/2009 16:00,8,9,0,16,0,16,77,0,1.27536e+07,5.55314e+07,28.2591,28.2591,28.2591,20.4136,0,0.493048,0,5.82035e+07
08/09/2009 17:00,8,9,0,17,0,17,68,0,1.28521e+07,5.66022e+07,28.2578,28.2578,28.2578,20.4136,0,0.497234,0,5.86886e+07
08/09/2009 18:00,8,9,0,18,0,17,68,0,9.2564e+06,3.97096e+07,28.2503,28.2503,28.2503,20.4136,0,0.345515,0,4.07421e+07
08/09/2009 19:00,8,9,0,19,0,15,82,0,0,1.83407e+07,28.2431,28.2431,28.2431,28.2431,0,0,0,0
08/09/2009 20:00,8,9,0,20,0,14,88,0,0,2.21551e+07,28.2431,28.2431,28.2431,28.2431,0,0,0,0
08/09/2009 21:00,8,9,0,21,0,13,94,0,0,1.87665e+07,28.2431,28.2431,28.2431,28.2431,0,0,0,0
08/09/2009 22:00,8,9,0,22,0,14,88,0,0,1.87665e+07,28.2431,28.2431,28.2431,28.2431,0,0,0,0
08/09/2009 23:00,8,9,0,23,0,14,88,0,0,1.57168e+07,28.2431,28.2431,28.2431,28.2431,0,0,0,0
08/10/2009 00:00,8,10,1,0,0,14,82,0,0,1.40225e+07,28.2431,28.2431,28.2431,28.2431,0,0,0,0
08/10/2009 01:00,8,10,1,1,0,15,77,0,0,1.66524e+07,28.2431,28.2431,28.2431,28.2431,0,0,0,0
08/10/2009 02:00,8,10,1,2,0,16,72,0,0,1.66524e+07,28.2431,28.2431,28.2431,28.2431,0,0,0,0
08/10/2009 03:00,8,10,1,3,0,15,77,0,0,1.66524e+07,28.2431,28.2431,28.2431,28.2431,0,0,0,0
08/10/2009 04:00,8,10,1,4,0,14,82,0,0,1.66524e+07,28.2431,28.2431,28.2431,28.2431,0,0,0,0
08/10/2009 05:00,8,10,1,5,0,13,88,0,0,1.66524e+07,28.2431,28.2431,28.2431,28.2431,0,0,0,0
08/10/2009 06:00,8,10,1,6,0,14,88,0,0,1.60886e+07,28.2431,28.2431,28.2431,28.2431,0,0,0,0
08/10/2009 07:00,8,10,1,7,0,14,88,0,3.89736e+06,2.01091e+07,28.3386,28.3386,28.3386,20.4136,0,0.138431,0,1.65047e+07
08/10/2009 08:00,8,10,1,8,0,15,82,0,5.96963e+06,2.79221e+07,28.3213,28.3213,28.3213,20.4136,0,0.213784,0,2.5438e+07
08/10/2009 09:00,8,10,1,9,0,18,64,0,1.04056e+07,5.26266e+07,28.317,28.317,28.317,20.4136,0,0.393351,0,4.67774e+07
08/10/2009 10:00,8,10,1,10,0,19,60,0,1.14649e+07,5.35208e+07,28.3182,28.3182,28.3182,20.4136,0,0.437832,0,5.20752e+07
08/10/2009 11:00,8,10,1,11,0,20,56,0,1.17462e+07,5.40123e+07,28.3183,28.3183,28.3183,20.4136,0,0.44974,0,5.34923e+07
08/10/2009 12:00,8,10,1,12,0,21,53,0,1.21483e+07,5.39496e+07,28.318,28.318,28.318,20.4136,0,0.46719,0,5.55657e+07
08/10/2009 13:00,8,10,1,13,0,23,47,0,1.14682e+07,5.07233e+07,28.3224,28.3224,28.3224,20.4136,0,0.438058,0,5.21299e+07
08/10/2009 14:00,8,10,1,14,0,21,53,0,1.19652e+07,5.59155e+07,28.2865,28.2865,28.2865,20.4136,0,0.459519,0,5.44354e+07
08/10/2009 15:00,8,10,1,15,0,23,50,0,1.36143e+07,5.56498e+07,28.3149,28.3149,28.3149,20.4136,0,0.529999,0,6.30113e+07
08/10/2009 16:00,8,10,1,16,0,22,53,0,1.34733e+07,5.64243e+07,28.3143,28.3143,28.3143,20.4136,0,0.523825,0,6.22725e+07
08/10/2009 17:00,8,10,1,17,0,22,53,0,1.3564e+07,5.69518e+07,28.3167,28.3167,28.3167,20.4136,0,0.52777,0,6.27607e+07
08/10/2009 18:00,8,10,1,18,0,19,68,0,9.51787e+06,4.04922e+07,28.3012,28.3012,28.3012,20.4136,0,0.356029,0,4.22545e+07
08/10/2009 19:00,8,10,1,19,0,16,88,0,0,1.78981e+07,28.2916,28.2916,28.2916,28.2916,0,0,0,0
08/10/2009 20:00,8,10,1,20,0,16,88,0,0,2.21551e+07,28.2916,28.2916,28.2916,28.2916,0,0,0,0
08/10/2009 21:00,8,10,1,21,0,16,88,0,0,1.87665e+07,28.2916,28.2916,28.2916,28.2916,0,0,0,0
08/10/2009 22:00,8,10,1,22,0,16,82,0,0,1.87665e+07,28.2916,28.2916,28.2916,28.2916,0,0,0,0
08/10/2009 23:00,8,10,1,23,0,16,77,0,0,1.57168e+07,28.2916,28.2916,28.2916,28.2916,0,0,0,0
08/11/2009 00:00,8,11,2,0,0,14,88,0,0,1.40225e+07,28.2916,28.2916,28.2916,28.2916,0,0,0,0
08/11/2009 01:00,8,11,2,1,0,14,85,0,0,1.66524e+07,28.2916,28.2916,28.2916,28.2916,0,0,0,0
08/11/2009 02:00,8,11,2,2,0,14,82,0,0,1.66524e+07,28.2916,28.2916,28.2916,28.2916,0,0,0,0
08/11/2009 03:00,8,11,2,3,0,13,88,0,0,1.66524e+07,28.2916,28.2916,28.2916,28.2916,0,0,0,0
08/11/2009 04:00,8,11,2,4,0,13.1,84,0,0,1.66524e+07,28.2916,28.2916,28.2916,28.2916,0,0,0,0
08/11/2009 05:00,8,11,2,5,0,13.1,82,0,0,1.66524e+07,28.2916,28.2916,28.2916,28.2916,0,0,0,0
08/11/2009 06:00,8,11,2,6,0,14,77,0,0,1.60886e+07,28.2916,28.2916,28.2916,28.2916,0,0,0,0
08/11/2009 07:00,8,11,2,7,0,16,72,0,4.82314e+06,2.10978e+07,28.3523,28.3523,28.3523,20.4136,0,0.17331,0,2.07083e+07
08/11/2009 08:00,8,11,2,8,0,18.1,61,0,7.84569e+06,3.03728e+07,28.319,28.319,28.319,20.4136,0,0.289832,0,3.44765e+07
08/11/2009 09:00,8,11,2,9,0,20,53,0,1.15349e+07,5.55443e+07,28.3048,28.3048,28.3048,20.4136,0,0.442061,0,5.2489e+07
08/11/2009 10:00,8,11,2,10,0,22,43,0,1.23592e+07,5.54657e+07,28.2969,28.2969,28.2969,20.4136,0,0.476731,0,5.65487e+07
08/11/2009 11:00,8,11,2,11,0,24,38,0,1.2704e+07,5.61526e+07,28.3015,28.3015,28.3015,20.4136,0,0.491095,0,5.82867e+07
08/11/2009 12:00,8,11,2,12,0,26,34,0,1.32104e+07,5.63669e+07,28.3073,28.3073,28.3073,20.4136,0,0.513443,0,6.09842e+07
08/11/2009 13:00,8,11,2,13,0,27,30,0,1.24421e+07,5.0829e+07,28.2949,28.2949,28.2949,20.4136,0,0.480074,0,5.69313e+07
08/11/2009 14:00,8,11,2,14,0,28,26,0,1.4031e+07,5.60274e+07,28.2677,28.2677,28.2677,20.4136,0,0.549398,0,6.49273e+07
08/11/2009 15:00,8,11,2,15,0,27,26,0,1.34158e+07,5.93506e+07,28.2481,28.2481,28.2481,20.4136,0,0.522343,0,6.15753e+07
08/11/2009 16:00,8,11,2,16,0,27,26,0,1.37251e+07,5.81066e+07,28.245,28.245,28.245,20.4136,0,0.535812,0,6.31383e+07
08/11/2009 17:00,8,11,2,17,0,26,30,0,1.37684e+07,5.88424e+07,28.2472,28.2472,28.2472,20.4136,0,0.537803,0,6.33909e+07
08/11/2009 18:00,8,11,2,18,0,24,38,0,1.02841e+07,4.09783e+07,28.2381,28.2381,28.2381,20.4136,0,0.388201,0,4.5704e+07
08/11/2009 19:00,8,11,2,19,0,23,44,0,0,1.78981e+07,28.2277,28.2277,28.2277,28.2277,0,0,0,0
08/11/2009 20:00,8,11,2,20,0,19,56,0,0,2.21551e+07,28.2277,28.2277,28.2277,28.2277,0,0,0,0
08/11/2009 21:00,8,11,2,21,0,19,56,0,0,1.87665e+07,28.2277,28.2277,28.2277,28.2277,0,0,0,0
08/11/2009 22:00,8,11,2,22,0,19,52,0,0,1.87665e+07,28.2277,28.2277,28.2277,28.2277,0,0,0,0
08/11/2009 23:00,8,11,2,23,0,18,56,0,0,1.57168e+07,28.2277,28.2277,28.2277,28.2277,0,0,0,0
08/12/2009 00:00,8,12,3,0,0,18,52,0,0,1.40225e+07,28.2277,28.2277,28.2277,28.2277,0,0,0,0
08/12/2009 01:00,8,12,3,1,0,17,55,0,0,1.29088e+07,28.2277,28.2277,28.2277,28.2277,0,0,0,0
08/12/2009 02:00,8,12,3,2,0,17,55,0,0,1.29088e+07,28.2277,28.2277,28.2277,28.2277,0,0,0,0
08/12/2009 03:00,8,12,3,3,0,16,59,0,0,1.29088e+07,28.2277,28.2277,28.2277,28.2277,0,0,0,0
08/12/2009 04:00,8,12,3,4,0,18,52,0,0,1.29088e+07,28.2277,28.2277,28.2277,28.2277,0,0,0,0
08/12/2009 05:00,8,12,3,5,0,17,55,0,0,1.29088e+07,28.2277,28.2277,28.2277,28.2277,0,0,0,0
08/12/2009 06:00,8,12,3,6,0,16,59,0,0,1.06507e+07,28.2277,28.2277,28.2277,28.2277,0,0,0,0
08/12/2009 07:00,8,12,3,7,0,21,46,0,0,1.00283e+07,28.2277,28.2277,28.2277,28.2277,0,0,0,0
