Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,ElectricityFacility,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
08/12/2009 08:00,8,12,3,8,0,22,41,0,0,9.94546e+06,28.2277,28.2277,28.2277,28.2277,0,0,0,0
08/12/2009 09:00,8,12,3,9,0,24,36,0,0,9.80921e+06,28.2277,28.2277,28.2277,28.2277,0,0,0,0
08/12/2009 10:00,8,12,3,10,0,25,41,0,0,9.72639e+06,28.2277,28.2277,28.2277,28.2277,0,0,0,0
08/12/2009 11:00,8,12,3,11,0,27,34,0,0,9.86264e+06,28.2277,28.2277,28.2277,28.2277,0,0,0,0
08/12/2009 12:00,8,12,3,12,0,28,30,0,0,9.75041e+06,28.2277,28.2277,28.2277,28.2277,0,0,0,0
08/12/2009 13:00,8,12,3,13,0,27,32,0,0,9.75041e+06,28.2277,28.2277,28.2277,28.2277,0,0,0,0
08/12/2009 14:00,8,12,3,14,0,28,32,0,0,9.77981e+06,28.2277,28.2277,28.2277,28.2277,0,0,0,0
08/12/2009 15:00,8,12,3,15,0,29,31,0,0,9.72639e+06,28.2277,28.2277,28.2277,28.2277,0,0,0,0
08/12/2009 16:00,8,12,3,16,0,29,25,0,0,9.72639e+06,28.2277,28.2277,28.2277,28.2277,0,0,0,0
08/12/2009 17:00,8,12,3,17,0,28,28,0,0,9.94546e+06,28.2277,28.2277,28.2277,28.2277,0,0,0,0
08/12/2009 18:00,8,12,3,18,0,28,26,0,0,1.00817e+07,28.2277,28.2277,28.2277,28.2277,0,0,0,0
08/12/2009 19:00,8,12,3,19,0,25,34,0,0,1.04611e+07,28.2277,28.2277,28.2277,28.2277,0,0,0,0
08/12/2009 20:00,8,12,3,20,0,24,38,0,0,1.40225e+07,28.2277,28.2277,28.2277,28.2277,0,0,0,0
08/12/2009 21:00,8,12,3,21,0,22,53,0,0,1.40225e+07,28.2277,28.2277,28.2277,28.2277,0,0,0,0
08/12/2009 22:00,8,12,3,22,0,21,60,0,0,1.40225e+07,28.2277,28.2277,28.2277,28.2277,0,0,0,0
08/12/2009 23:00,8,12,3,23,0,19,73,0,0,1.40225e+07,28.2277,28.2277,28.2277,28.2277,0,0,0,0
08/13/2009 00:00,8,13,4,0,0,18,77,0,0,1.40225e+07,28.2277,28.2277,28.2277,28.2277,0,0,0,0
08/13/2009 01:00,8,13,4,1,0,17,82,0,0,1.29088e+07,28.2277,28.2277,28.2277,28.2277,0,0,0,0
08/13/2009 02:00,8,13,4,2,0,17,82,0,0,1.29088e+07,28.2277,28.2277,28.2277,28.2277,0,0,0,0
08/13/2009 03:00,8,13,4,3,0,16,88,0,0,1.29088e+07,28.2277,28.2277,28.2277,28.2277,0,0,0,0
08/13/2009 04:00,8,13,4,4,0,15,94,0,0,1.29088e+07,28.2277,28.2277,28.2277,28.2277,0,0,0,0
08/13/2009 05:00,8,13,4,5,0,14,94,0,0,1.29088e+07,28.2277,28.2277,28.2277,28.2277,0,0,0,0
08/13/2009 06:00,8,13,4,6,0,14,94,0,0,1.06507e+07,28.2277,28.2277,28.2277,28.2277,0,0,0,0
08/13/2009 07:00,8,13,4,7,0,17,82,0,0,1.00817e+07,28.2277,28.2277,28.2277,28.2277,0,0,0,0
08/13/2009 08:00,8,13,4,8,0,20,68,0,0,9.89204e+06,28.2277,28.2277,28.2277,28.2277,0,0,0,0
08/13/2009 09:00,8,13,4,9,0,23,57,0,0,9.89204e+06,28.2277,28.2277,28.2277,28.2277,0,0,0,0
08/13/2009 10:00,8,13,4,10,0,26,48,0,0,9.72639e+06,28.2277,28.2277,28.2277,28.2277,0,0,0,0
08/13/2009 11:00,8,13,4,11,0,28,45,0,0,9.72639e+06,28.2277,28.2277,28.2277,28.2277,0,0,0,0
08/13/2009 12:00,8,13,4,12,0,27,45,0,0,9.75041e+06,28.2277,28.2277,28.2277,28.2277,0,0,0,0
08/13/2009 13:00,8,13,4,13,0,23,57,0,0,9.47792e+06,28.2277,28.2277,28.2277,28.2277,0,0,0,0
08/13/2009 14:00,8,13,4,14,0,21,64,0,0,9.69699e+06,28.2277,28.2277,28.2277,28.2277,0,0,0,0
08/13/2009 15:00,8,13,4,15,0,20.7,72,0,0,9.69699e+06,28.2277,28.2277,28.2277,28.2277,0,0,0,0
08/13/2009 16:00,8,13,4,16,0,20,83,0,0,1.03782e+07,28.2277,28.2277,28.2277,28.2277,0,0,0,0
08/13/2009 17:00,8,13,4,17,0,19.7,76,0,0,1.05973e+07,28.2277,28.2277,28.2277,28.2277,0,0,0,0
08/13/2009 18:00,8,13,4,18,0,19,73,0,0,1.05973e+07,28.2277,28.2277,28.2277,28.2277,0,0,0,0
08/13/2009 19:00,8,13,4,19,0,18,77,0,0,1.04076e+07,28.2277,28.2277,28.2277,28.2277,0,0,0,0
08/13/2009 20:00,8,13,4,20,0,19,68,0,0,1.40225e+07,28.2277,28.2277,28.2277,28.2277,0,0,0,0
08/13/2009 21:00,8,13,4,21,0,17,77,0,0,1.40225e+07,28.2277,28.2277,28.2277,28.2277,0,0,0,0
08/13/2009 22:00,8,13,4,22,0,18,68,0,0,1.40225e+07,28.2277,28.2277,28.2277,28.2277,0,0,0,0
08/13/2009 23:00,8,13,4,23,0,18,68,0,0,1.40225e+07,28.2277,28.2277,28.2277,28.2277,0,0,0,0
08/14/2009 00:00,8,14,5,0,0,19,60,0,0,1.40225e+07,28.2277,28.2277,28.2277,28.2277,0,0,0,0
08/14/2009 01:00,8,14,5,1,0,18,68,0,0,1.66524e+07,28.2277,28.2277,28.2277,28.2277,0,0,0,0
08/14/2009 02:00,8,14,5,2,0,19,64,0,0,1.66524e+07,28.2277,28.2277,28.2277,28.2277,0,0,0,0
08/14/2009 03:00,8,14,5,3,0,18,68,0,0,1.66524e+07,28.2277,28.2277,28.2277,28.2277,0,0,0,0
08/14/2009 04:00,8,14,5,4,0,17,72,0,0,1.66524e+07,28.2277,28.2277,28.2277,28.2277,0,0,0,0
08/14/2009 05:00,8,14,5,5,0,17,72,0,0,1.66524e+07,28.2277,28.2277,28.2277,28.2277,0,0,0,0
08/14/2009 06:00,8,14,5,6,0,17,77,0,0,1.60886e+07,28.2277,28.2277,28.2277,28.2277,0,0,0,0
08/14/2009 07:00,8,14,5,7,0,18.3,75,0,7.06444e+06,2.38528e+07,28.47,28.47,28.47,20.4136,0,0.264143,0,3.20384e+07
08/14/2009 08:00,8,14,5,8,0,19,73,0,1.14759e+07,3.45281e+07,28.4274,28.4274,28.4274,20.4136,0,0.439239,0,5.2968e+07
08/14/2009 09:00,8,14,5,9,0,20,64,0,1.36004e+07,5.7949e+07,28.3851,28.3851,28.3851,20.4136,0,0.529394,0,6.34984e+07
08/14/2009 10:00,8,14,5,10,0,20,68,0,1.38656e+07,5.71833e+07,28.3774,28.3774,28.3774,20.4136,0,0.541103,0,6.48406e+07
08/14/2009 11:00,8,14,5,11,0,22,57,0,1.42805e+07,5.77009e+07,28.3672,28.3672,28.3672,20.4136,0,0.55956,0,6.69659e+07
08/14/2009 12:00,8,14,5,12,0,22,57,0,1.44036e+07,5.75881e+07,28.3549,28.3549,28.3549,20.4136,0,0.565242,0,6.75411e+07
08/14/2009 13:00,8,14,5,13,0,22,60,0,1.30569e+07,5.35409e+07,28.3579,28.3579,28.3579,20.4136,0,0.505957,0,6.04805e+07
08/14/2009 14:00,8,14,5,14,0,21,60,0,1.35688e+07,5.8859e+07,28.3284,28.3284,28.3284,20.4136,0,0.528721,0,6.29664e+07
08/14/2009 15:00,8,14,5,15,0,18,77,0,1.32833e+07,5.91853e+07,28.3206,28.3206,28.3206,20.4136,0,0.516359,0,6.14341e+07
08/14/2009 16:00,8,14,5,16,0,19,83,0,1.37963e+07,5.73646e+07,28.3615,28.3615,28.3615,20.4136,0,0.538305,0,6.43761e+07
08/14/2009 17:00,8,14,5,17,0,19,68,0,1.3415e+07,5.97629e+07,28.336,28.336,28.336,20.4136,0,0.522008,0,6.22268e+07
08/14/2009 18:00,8,14,5,18,0,18,73,0,9.83335e+06,4.08828e+07,28.3184,28.3184,28.3184,20.4136,0,0.369247,0,4.39188e+07
08/14/2009 19:00,8,14,5,19,0,18,73,0,0,1.87833e+07,28.3096,28.3096,28.3096,28.3096,0,0,0,0
08/14/2009 20:00,8,14,5,20,0,17,68,0,0,2.21551e+07,28.3096,28.3096,28.3096,28.3096,0,0,0,0
08/14/2009 21:00,8,14,5,21,0,17,68,0,0,1.87665e+07,28.3096,28.3096,28.3096,28.3096,0,0,0,0
08/14/2009 22:00,8,14,5,22,0,17,63,0,0,1.87665e+07,28.3096,28.3096,28.3096,28.3096,0,0,0,0
08/14/2009 23:00,8,14,5,23,0,17,68,0,0,1.57168e+07,28.3096,28.3096,28.3096,28.3096,0,0,0,0
08/15/2009 00:00,8,15,6,0,0,17,68,0,0,1.40225e+07,28.3096,28.3096,28.3096,28.3096,0,0,0,0
08/15/2009 01:00,8,15,6,1,0,17,68,0,0,1.66524e+07,28.3096,28.3096,28.3096,28.3096,0,0,0,0
08/15/2009 02:00,8,15,6,2,0,16,72,0,0,1.66524e+07,28.3096,28.3096,28.3096,28.3096,0,0,0,0
08/15/2009 03:00,8,15,6,3,0,16,72,0,0,1.66524e+07,28.3096,28.3096,28.3096,28.3096,0,0,0,0
08/15/2009 04:00,8,15,6,4,0,16,68,0,0,1.66524e+07,28.3096,28.3096,28.3096,28.3096,0,0,0,0
08/15/2009 05:00,8,15,6,5,0,16,68,0,0,1.66524e+07,28.3096,28.3096,28.3096,28.3096,0,0,0,0
08/15/2009 06:00,8,15,6,6,0,16,72,0,0,1.60886e+07,28.3096,28.3096,28.3096,28.3096,0,0,0,0
08/15/2009 07:00,8,15,6,7,0,17,59,0,4.78012e+06,2.14224e+07,28.3302,28.3302,28.3302,20.4136,0,0.171876,0,2.04869e+07
08/15/2009 08:00,8,15,6,8,0,19,52,0,5.68983e+06,2.92375e+07,28.2824,28.2824,28.2824,20.4136,0,0.202867,0,2.40193e+07
08/15/2009 09:00,8,15,6,9,0,21,43,0,1.10964e+07,5.38972e+07,28.2683,28.2683,28.2683,20.4136,0,0.422714,0,4.99594e+07
08/15/2009 10:00,8,15,6,10,0,22,41,0,1.23192e+07,5.54148e+07,28.2698,28.2698,28.2698,20.4136,0,0.475019,0,5.61521e+07
08/15/2009 11:00,8,15,6,11,0,23,41,0,1.26723e+07,5.43371e+07,28.2799,28.2799,28.2799,20.4136,0,0.489974,0,5.79946e+07
08/15/2009 12:00,8,15,6,12,0,24,36,0,1.2432e+07,5.54001e+07,28.2767,28.2767,28.2767,20.4136,0,0.479512,0,5.67328e+07
08/15/2009 13:00,8,15,6,13,0,24,36,0,1.1457e+07,5.0344e+07,28.2726,28.2726,28.2726,20.4136,0,0.437628,0,5.17504e+07
08/15/2009 14:00,8,15,6,14,0,25,32,0,1.24117e+07,5.85155e+07,28.2555,28.2555,28.2555,20.4136,0,0.478838,0,5.65001e+07
08/15/2009 15:00,8,15,6,15,0,24,38,0,1.35852e+07,5.58835e+07,28.2605,28.2605,28.2605,20.4136,0,0.529067,0,6.2467e+07
08/15/2009 16:00,8,15,6,16,0,23,36,0,1.31716e+07,5.65867e+07,28.2412,28.2412,28.2412,20.4136,0,0.511291,0,6.02195e+07
08/15/2009 17:00,8,15,6,17,0,21,46,0,1.31178e+07,5.69337e+07,28.2378,28.2378,28.2378,20.4136,0,0.508862,0,5.99075e+07
08/15/2009 18:00,8,15,6,18,0,20,49,0,1.02954e+07,3.95237e+07,28.2251,28.2251,28.2251,20.4136,0,0.388199,0,4.5628e+07
08/15/2009 19:00,8,15,6,19,0,20,49,0,0,1.78981e+07,28.2172,28.2172,28.2172,28.2172,0,0,0,0
08/15/2009 20:00,8,15,6,20,0,19,52,0,0,2.21551e+07,28.2172,28.2172,28.2172,28.2172,0,0,0,0
08/15/2009 21:00,8,15,6,21,0,16,68,0,0,1.87665e+07,28.2172,28.2172,28.2172,28.2172,0,0,0,0
08/15/2009 22:00,8,15,6,22,0,14,77,0,0,1.87665e+07,28.2172,28.2172,28.2172,28.2172,0,0,0,0
08/15/2009 23:00,8,15,6,23,0,14,77,0,0,1.57168e+07,28.2172,28.2172,28.2172,28.2172,0,0,0,0
08/16/2009 00:00,8,16,0,0,0,12,88,0,0,1.40225e+07,28.2172,28.2172,28.2172,28.2172,0,0,0,0
08/16/2009 01:00,8,16,0,1,0,13,82,0,0,1.66524e+07,28.2172,28.2172,28.2172,28.2172,0,0,0,0
08/16/2009 02:00,8,16,0,2,0,14,77,0,0,1.66524e+07,28.2172,28.2172,28.2172,28.2172,0,0,0,0
08/16/2009 03:00,8,16,0,3,0,13,82,0,0,1.66524e+07,28.2172,28.2172,28.2172,28.2172,0,0,0,0
08/16/2009 04:00,8,16,0,4,0,12,82,0,0,1.66524e+07,28.2172,28.2172,28.2172,28.2172,0,0,0,0
08/16/2009 05:00,8,16,0,5,0,12,82,0,0,1.66524e+07,28.2172,28.2172,28.2172,28.2172,0,0,0,0
08/16/2009 06:00,8,16,0,6,0,13,72,0,0,1.60886e+07,28.2172,28.2172,28.2172,28.2172,0,0,0,0
08/16/2009 07:00,8,16,0,7,0,15,72,0,5.28312e+06,2.17642e+07,28.266,28.266,28.266,20.4136,0,0.190734,0,2.25448e+07
08/16/2009 08:00,8,16,0,8,0,17,63,0,7.9858e+06,3.09373e+07,28.237,28.237,28.237,20.4136,0,0.296306,0,3.48806e+07
08/16/2009 09:00,8,16,0,9,0,18,59,0,1.12981e+07,5.41574e+07,28.2367,28.2367,28.2367,20.4136,0,0.432335,0,5.08909e+07
08/16/2009 10:00,8,16,0,10,0,19,60,0,1.11989e+07,5.49681e+07,28.2695,28.2695,28.2695,20.4136,0,0.426748,0,5.04438e+07
08/16/2009 11:00,8,16,0,11,0,20,49,0,1.13723e+07,5.51811e+07,28.2679,28.2679,28.2679,20.4136,0,0.434084,0,5.13008e+07
08/16/2009 12:00,8,16,0,12,0,22,43,0,1.24061e+07,5.42711e+07,28.2757,28.2757,28.2757,20.4136,0,0.478622,0,5.66202e+07
08/16/2009 13:00,8,16,0,13,0,22,43,0,1.15482e+07,5.04565e+07,28.2547,28.2547,28.2547,20.4136,0,0.442039,0,5.21535e+07
08/16/2009 14:00,8,16,0,14,0,24,41,0,1.3206e+07,5.49987e+07,28.271,28.271,28.271,20.4136,0,0.513083,0,6.0661e+07
08/16/2009 15:00,8,16,0,15,0,22,53,0,1.29148e+07,5.77766e+07,28.2923,28.2923,28.2923,20.4136,0,0.500244,0,5.93031e+07
08/16/2009 16:00,8,16,0,16,0,24,31,0,1.34834e+07,5.64397e+07,28.2569,28.2569,28.2569,20.4136,0,0.524603,0,6.19113e+07
08/16/2009 17:00,8,16,0,17,0,22.2,36,0,1.36176e+07,5.70212e+07,28.2307,28.2307,28.2307,20.4136,0,0.530405,0,6.23873e+07
08/16/2009 18:00,8,16,0,18,0,20,43,0,9.5668e+06,4.05547e+07,28.1984,28.1984,28.1984,20.4136,0,0.358328,0,4.19731e+07
08/16/2009 19:00,8,16,0,19,0,17,59,0,0,1.8534e+07,28.1819,28.1819,28.1819,28.1819,0,0,0,0
08/16/2009 20:00,8,16,0,20,0,16,63,0,0,2.21551e+07,28.1819,28.1819,28.1819,28.1819,0,0,0,0
08/16/2009 21:00,8,16,0,21,0,14,72,0,0,1.87665e+07,28.1819,28.1819,28.1819,28.1819,0,0,0,0
08/16/2009 22:00,8,16,0,22,0,15,67,0,0,1.87665e+07,28.1819,28.1819,28.1819,28.1819,0,0,0,0
08/16/2009 23:00,8,16,0,23,0,13,82,0,0,1.57168e+07,28.1819,28.1819,28.1819,28.1819,0,0,0,0
08/17/2009 00:00,8,17,1,0,0,13,77,0,0,1.40225e+07,28.1819,28.1819,28.1819,28.1819,0,0,0,0
08/17/2009 01:00,8,17,1,1,0,13,77,0,0,1.66524e+07,28.1819,28.1819,28.1819,28.1819,0,0,0,0
08/17/2009 02:00,8,17,1,2,0,12,76,0,0,1.66524e+07,28.1819,28.1819,28.1819,28.1819,0,0,0,0
08/17/2009 03:00,8,17,1,3,0,13,72,0,0,1.66524e+07,28.1819,28.1819,28.1819,28.1819,0,0,0,0
08/17/2009 04:00,8,17,1,4,0,11,76,0,0,1.66524e+07,28.1819,28.1819,28.1819,28.1819,0,0,0,0
08/17/2009 05:00,8,17,1,5,0,14,67,0,0,1.66524e+07,28.1819,28.1819,28.1819,28.1819,0,0,0,0
08/17/2009 06:00,8,17,1,6,0,14,67,0,0,1.60886e+07,28.1819,28.1819,28.1819,28.1819,0,0,0,0
08/17/2009 07:00,8,17,1,7,0,17,55,0,4.89225e+06,2.13557e+07,28.2256,28.2256,28.2256,20.4136,0,0.175813,0,2.06734e+07
08/17/2009 08:00,8,17,1,8,0,19,49,0,7.32557e+06,2.97333e+07,28.1993,28.1993,28.1993,20.4136,0,0.268945,0,3.15068e+07
08/17/2009 09:00,8,17,1,9,0,21,38,0,1.09953e+07,5.41978e+07,28.1937,28.1937,28.1937,20.4136,0,0.419826,0,4.9147e+07
08/17/2009 10:00,8,17,1,10,0,22,38,0,1.20188e+07,5.61414e+07,28.2162,28.2162,28.2162,20.4136,0,0.462674,0,5.43191e+07
08/17/2009 11:00,8,17,1,11,0,23,36,0,1.2277e+07,5.56245e+07,28.2309,28.2309,28.2309,20.4136,0,0.473144,0,5.56537e+07
08/17/2009 12:00,8,17,1,12,0,25,30,0,1.26818e+07,5.57112e+07,28.2379,28.2379,28.2379,20.4136,0,0.49089,0,5.77925e+07
08/17/2009 13:00,8,17,1,13,0,26,23,0,1.19103e+07,5.13822e+07,28.2138,28.2138,28.2138,20.4136,0,0.45781,0,5.37321e+07
08/17/2009 14:00,8,17,1,14,0,26,26,0,1.33607e+07,5.69703e+07,28.2019,28.2019,28.2019,20.4136,0,0.520399,0,6.09844e+07
08/17/2009 15:00,8,17,1,15,0,26,24,0,1.40512e+07,5.86574e+07,28.1935,28.1935,28.1935,20.4136,0,0.54985,0,6.43663e+07
08/17/2009 16:00,8,17,1,16,0,26,28,0,1.47252e+07,5.99145e+07,28.2079,28.2079,28.2079,20.4136,0,0.579427,0,6.79543e+07
08/17/2009 17:00,8,17,1,17,0,26,26,0,1.50115e+07,6.06888e+07,28.2029,28.2029,28.2029,20.4136,0,0.592435,0,6.94348e+07
08/17/2009 18:00,8,17,1,18,0,24.7,27,0,1.18766e+07,4.15852e+07,28.1744,28.1744,28.1744,20.4136,0,0.455601,0,5.3203e+07
08/17/2009 19:00,8,17,1,19,0,23,29,0,0,1.80914e+07,28.1581,28.1581,28.1581,28.1581,0,0,0,0
08/17/2009 20:00,8,17,1,20,0,20.3,38,0,0,2.21551e+07,28.1581,28.1581,28.1581,28.1581,0,0,0,0
08/17/2009 21:00,8,17,1,21,0,18,49,0,0,1.87665e+07,28.1581,28.1581,28.1581,28.1581,0,0,0,0
08/17/2009 22:00,8,17,1,22,0,16,55,0,0,1.87665e+07,28.1581,28.1581,28.1581,28.1581,0,0,0,0
08/17/2009 23:00,8,17,1,23,0,14,63,0,0,1.57168e+07,28.1581,28.1581,28.1581,28.1581,0,0,0,0
08/18/2009 00:00,8,18,2,0,0,13,62,0,0,1.40225e+07,28.1581,28.1581,28.1581,28.1581,0,0,0,0
08/18/2009 01:00,8,18,2,1,0,14,59,0,0,1.66524e+07,28.1581,28.1581,28.1581,28.1581,0,0,0,0
08/18/2009 02:00,8,18,2,2,0,13,62,0,0,1.66524e+07,28.1581,28.1581,28.1581,28.1581,0,0,0,0
08/18/2009 03:00,8,18,2,3,0,16,51,0,0,1.66524e+07,28.1581,28.1581,28.1581,28.1581,0,0,0,0
08/18/2009 04:00,8,18,2,4,0,14,59,0,0,1.66524e+07,28.1581,28.1581,28.1581,28.1581,0,0,0,0
08/18/2009 05:00,8,18,2,5,0,13,62,0,0,1.66524e+07,28.1581,28.1581,28.1581,28.1581,0,0,0,0
08/18/2009 06:00,8,18,2,6,0,13,62,0,0,1.60886e+07,28.1581,28.1581,28.1581,28.1581,0,0,0,0
08/18/2009 07:00,8,18,2,7,0,19,40,0,5.79641e+06,2.22857e+07,28.1429,28.1429,28.1429,20.4136,0,0.211137,0,2.45779e+07
08/18/2009 08:00,8,18,2,8,0,22,31,0,8.60947e+06,3.13136e+07,28.1105,28.1105,28.1105,20.4136,0,0.321225,0,3.72021e+07
08/18/2009 09:00,8,18,2,9,0,24,24,0,1.18763e+07,5.48768e+07,28.1135,28.1135,28.1135,20.4136,0,0.457403,0,5.2994e+07
08/18/2009 10:00,8,18,2,10,0,26,21,0,1.28816e+07,5.61185e+07,28.1457,28.1457,28.1457,20.4136,0,0.499924,0,5.81624e+07
08/18/2009 11:00,8,18,2,11,0,28,13,0,1.31704e+07,5.64713e+07,28.1393,28.1393,28.1393,20.4136,0,0.512212,0,5.95426e+07
08/18/2009 12:00,8,18,2,12,0,29,14,0,1.35208e+07,5.60773e+07,28.1546,28.1546,28.1546,20.4136,0,0.527723,0,6.14674e+07
08/18/2009 13:00,8,18,2,13,0,30,14,0,1.29252e+07,5.18023e+07,28.1602,28.1602,28.1602,20.4136,0,0.501748,0,5.84843e+07
08/18/2009 14:00,8,18,2,14,0,31,15,0,1.45293e+07,5.74823e+07,28.1668,28.1668,28.1668,20.4136,0,0.572076,0,6.67382e+07
08/18/2009 15:00,8,18,2,15,0,31,15,0,1.52432e+07,5.90541e+07,28.1759,28.1759,28.1759,20.4136,0,0.603046,0,7.04336e+07
08/18/2009 16:00,8,18,2,16,0,30,13,0,1.54762e+07,5.93475e+07,28.1588,28.1588,28.1588,20.4136,0,0.613359,0,7.14803e+07
08/18/2009 17:00,8,18,2,17,0,31,15,0,1.60092e+07,6.11121e+07,28.18,28.18,28.18,20.4136,0,0.637403,0,7.44857e+07
08/18/2009 18:00,8,18,2,18,0,28,20,0,1.28535e+07,4.27986e+07,28.1658,28.1658,28.1658,20.4136,0,0.497548,0,5.8036e+07
08/18/2009 19:00,8,18,2,19,0,27,20,0,0,1.8216e+07,28.1597,28.1597,28.1597,28.1597,0,0,0,0
08/18/2009 20:00,8,18,2,20,0,24,25,0,0,2.21551e+07,28.1597,28.1597,28.1597,28.1597,0,0,0,0
08/18/2009 21:00,8,18,2,21,0,24,24,0,0,1.87665e+07,28.1597,28.1597,28.1597,28.1597,0,0,0,0
08/18/2009 22:00,8,18,2,22,0,22,29,0,0,1.87665e+07,28.1597,28.1597,28.1597,28.1597,0,0,0,0
08/18/2009 23:00,8,18,2,23,0,22,29,0,0,1.57168e+07,28.1597,28.1597,28.1597,28.1597,0,0,0,0
08/19/2009 00:00,8,19,3,0,0,20,32,0,0,1.40225e+07,28.1597,28.1597,28.1597,28.1597,0,0,0,0
08/19/2009 01:00,8,19,3,1,0,19,34,0,0,1.29088e+07,28.1597,28.1597,28.1597,28.1597,0,0,0,0
08/19/2009 02:00,8,19,3,2,0,19,34,0,0,1.29088e+07,28.1597,28.1597,28.1597,28.1597,0,0,0,0
08/19/2009 03:00,8,19,3,3,0,19,34,0,0,1.29088e+07,28.1597,28.1597,28.1597,28.1597,0,0,0,0
08/19/2009 04:00,8,19,3,4,0,20,30,0,0,1.29088e+07,28.1597,28.1597,28.1597,28.1597,0,0,0,0
08/19/2009 05:00,8,19,3,5,0,20,30,0,0,1.29088e+07,28.1597,28.1597,28.1597,28.1597,0,0,0,0
08/19/2009 06:00,8,19,3,6,0,20,32,0,0,1.06507e+07,28.1597,28.1597,28.1597,28.1597,0,0,0,0
08/19/2009 07:00,8,19,3,7,0,23,27,0,0,1.01111e+07,28.1597,28.1597,28.1597,28.1597,0,0,0,0
08/19/2009 08:00,8,19,3,8,0,25,26,0,0,1.01111e+07,28.1597,28.1597,28.1597,28.1597,0,0,0,0
08/19/2009 09:00,8,19,3,9,0,28,20,0,0,1.00283e+07,28.1597,28.1597,28.1597,28.1597,0,0,0,0
08/19/2009 10:00,8,19,3,10,0,30,17,0,0,9.72639e+06,28.1597,28.1597,28.1597,28.1597,0,0,0,0
08/19/2009 11:00,8,19,3,11,0,32,12,0,0,9.91606e+06,28.1597,28.1597,28.1597,28.1597,0,0,0,0
08/19/2009 12:00,8,19,3,12,0,32,10,0,0,9.69699e+06,28.1597,28.1597,28.1597,28.1597,0,0,0,0
08/19/2009 13:00,8,19,3,13,0,33,9,0,0,9.72639e+06,28.1597,28.1597,28.1597,28.1597,0,0,0,0
08/19/2009 14:00,8,19,3,14,0,33,7,0,0,9.72639e+06,28.1597,28.1597,28.1597,28.1597,0,0,0,0
08/19/2009 15:00,8,19,3,15,0,32,10,0,0,9.96949e+06,28.1597,28.1597,28.1597,28.1597,0,0,0,0
08/19/2009 16:00,8,19,3,16,0,31,12,0,0,1.01057e+07,28.1597,28.1597,28.1597,28.1597,0,0,0,0
08/19/2009 17:00,8,19,3,17,0,27,20,0,0,1.03248e+07,28.1597,28.1597,28.1597,28.1597,0,0,0,0
08/19/2009 18:00,8,19,3,18,0,25,24,0,0,1.05973e+07,28.1597,28.1597,28.1597,28.1597,0,0,0,0
08/19/2009 19:00,8,19,3,19,0,23,27,0,0,1.05439e+07,28.1597,28.1597,28.1597,28.1597,0,0,0,0
08/19/2009 20:00,8,19,3,20,0,22,31,0,0,1.40225e+07,28.1597,28.1597,28.1597,28.1597,0,0,0,0
08/19/2009 21:00,8,19,3,21,0,21,33,0,0,1.40225e+07,28.1597,28.1597,28.1597,28.1597,0,0,0,0
08/19/2009 22:00,8,19,3,22,0,22,33,0,0,1.40225e+07,28.1597,28.1597,28.1597,28.1597,0,0,0,0
08/19/2009 23:00,8,19,3,23,0,18,45,0,0,1.40225e+07,28.1597,28.1597,28.1597,28.1597,0,0,0,0
08/20/2009 00:00,8,20,4,0,0,18,42,0,0,1.40225e+07,28.1597,28.1597,28.1597,28.1597,0,0,0,0
08/20/2009 01:00,8,20,4,1,0,17,48,0,0,1.29088e+07,28.1597,28.1597,28.1597,28.1597,0,0,0,0
08/20/2009 02:00,8,20,4,2,0,18,39,0,0,1.29088e+07,28.1597,28.1597,28.1597,28.1597,0,0,0,0
08/20/2009 03:00,8,20,4,3,0,19,34,0,0,1.29088e+07,28.1597,28.1597,28.1597,28.1597,0,0,0,0
08/20/2009 04:00,8,20,4,4,0,20,32,0,0,1.29088e+07,28.1597,28.1597,28.1597,28.1597,0,0,0,0
08/20/2009 05:00,8,20,4,5,0,20,32,0,0,1.29088e+07,28.1597,28.1597,28.1597,28.1597,0,0,0,0
08/20/2009 06:00,8,20,4,6,0,19,37,0,0,1.06507e+07,28.1597,28.1597,28.1597,28.1597,0,0,0,0
08/20/2009 07:00,8,20,4,7,0,21,35,0,0,1.0218e+07,28.1597,28.1597,28.1597,28.1597,0,0,0,0
08/20/2009 08:00,8,20,4,8,0,25,26,0,0,1.01057e+07,28.1597,28.1597,28.1597,28.1597,0,0,0,0
08/20/2009 09:00,8,20,4,9,0,25,30,0,0,9.91606e+06,28.1597,28.1597,28.1597,28.1597,0,0,0,0
08/20/2009 10:00,8,20,4,10,0,27,26,0,0,9.75041e+06,28.1597,28.1597,28.1597,28.1597,0,0,0,0
08/20/2009 11:00,8,20,4,11,0,28,25,0,0,9.59014e+06,28.1597,28.1597,28.1597,28.1597,0,0,0,0
08/20/2009 12:00,8,20,4,12,0,30,19,0,0,9.72639e+06,28.1597,28.1597,28.1597,28.1597,0,0,0,0
08/20/2009 13:00,8,20,4,13,0,29,22,0,0,9.64356e+06,28.1597,28.1597,28.1597,28.1597,0,0,0,0
08/20/2009 14:00,8,20,4,14,0,23,36,0,0,9.77981e+06,28.1597,28.1597,28.1597,28.1597,0,0,0,0
08/20/2009 15:00,8,20,4,15,0,22,41,0,0,9.69699e+06,28.1597,28.1597,28.1597,28.1597,0,0,0,0
08/20/2009 16:00,8,20,4,16,0,24,38,0,0,1.03248e+07,28.1597,28.1597,28.1597,28.1597,0,0,0,0
08/20/2009 17:00,8,20,4,17,0,23,38,0,0,1.03248e+07,28.1597,28.1597,28.1597,28.1597,0,0,0,0
08/20/2009 18:00,8,20,4,18,0,23,31,0,0,1.03248e+07,28.1597,28.1597,28.1597,28.1597,0,0,0,0
08/20/2009 19:00,8,20,4,19,0,23,33,0,0,1.05439e+07,28.1597,28.1597,28.1597,28.1597,0,0,0,0
08/20/2009 20:00,8,20,4,20,0,22,35,0,0,1.40225e+07,28.1597,28.1597,28.1597,28.1597,0,0,0,0
08/20/2009 21:00,8,20,4,21,0,21,38,0,0,1.40225e+07,28.1597,28.1597,28.1597,28.1597,0,0,0,0
08/20/2009 22:00,8,20,4,22,0,21,38,0,0,1.40225e+07,28.1597,28.1597,28.1597,28.1597,0,0,0,0
08/20/2009 23:00,8,20,4,23,0,20,40,0,0,1.40225e+07,28.1597,28.1597,28.1597,28.1597,0,0,0,0
08/21/2009 00:00,8,21,5,0,0,21,38,0,0,1.40225e+07,28.1597,28.1597,28.1597,28.1597,0,0,0,0
08/21/2009 01:00,8,21,5,1,0,20,40,0,0,1.66524e+07,28.1597,28.1597,28.1597,28.1597,0,0,0,0
08/21/2009 02:00,8,21,5,2,0,18.9,43,0,0,1.66524e+07,28.1597,28.1597,28.1597,28.1597,0,0,0,0
08/21/2009 03:00,8,21,5,3,0,18,45,0,0,1.66524e+07,28.1597,28.1597,28.1597,28.1597,0,0,0,0
08/21/2009 04:00,8,21,5,4,0,18,45,0,0,1.66524e+07,28.1597,28.1597,28.1597,28.1597,0,0,0,0
08/21/2009 05:00,8,21,5,5,0,17,48,0,0,1.66524e+07,28.1597,28.1597,28.1597,28.1597,0,0,0,0
08/21/2009 06:00,8,21,5,6,0,17,52,0,0,1.60886e+07,28.1597,28.1597,28.1597,28.1597,0,0,0,0
08/21/2009 07:00,8,21,5,7,0,22,38,0,6.79738e+06,2.36319e+07,28.1179,28.1179,28.1179,20.4136,0,0.253755,0,2.9455e+07
08/21/2009 08:00,8,21,5,8,0,22,38,0,1.07362e+07,3.39408e+07,28.0711,28.0711,28.0711,20.4136,0,0.409832,0,4.72213e+07
08/21/2009 09:00,8,21,5,9,0,24,34,0,1.37303e+07,5.71855e+07,28.1165,28.1165,28.1165,20.4136,0,0.538029,0,6.23598e+07
08/21/2009 10:00,8,21,5,10,0,26,30,0,1.37865e+07,5.81898e+07,28.1607,28.1607,28.1607,20.4136,0,0.539163,0,6.28493e+07
08/21/2009 11:00,8,21,5,11,0,26,32,0,1.4382e+07,5.73003e+07,28.2023,28.2023,28.2023,20.4136,0,0.565286,0,6.62489e+07
08/21/2009 12:00,8,21,5,12,0,26,30,0,1.47264e+07,5.71687e+07,28.2145,28.2145,28.2145,20.4136,0,0.580838,0,6.81778e+07
08/21/2009 13:00,8,21,5,13,0,28,26,0,1.41378e+07,5.29455e+07,28.2261,28.2261,28.2261,20.4136,0,0.554614,0,6.51963e+07
08/21/2009 14:00,8,21,5,14,0,28,25,0,1.54395e+07,5.82075e+07,28.2176,28.2176,28.2176,20.4136,0,0.612634,0,7.19379e+07
08/21/2009 15:00,8,21,5,15,0,29,22,0,1.6316e+07,6.03992e+07,28.2207,28.2207,28.2207,20.4136,0,0.651355,0,7.65156e+07
08/21/2009 16:00,8,21,5,16,0,29,22,0,1.58784e+07,6.10681e+07,28.2219,28.2219,28.2219,20.4136,0,0.631702,0,7.42176e+07
08/21/2009 17:00,8,21,5,17,0,26,30,0,1.53261e+07,6.0791e+07,28.2188,28.2188,28.2188,20.4136,0,0.607057,0,7.1294e+07
08/21/2009 18:00,8,21,5,18,0,25,32,0,1.17525e+07,4.32589e+07,28.2034,28.2034,28.2034,20.4136,0,0.450311,0,5.27811e+07
08/21/2009 19:00,8,21,5,19,0,24,34,0,0,1.86586e+07,28.1883,28.1883,28.1883,28.1883,0,0,0,0
08/21/2009 20:00,8,21,5,20,0,22,41,0,0,2.21551e+07,28.1883,28.1883,28.1883,28.1883,0,0,0,0
08/21/2009 21:00,8,21,5,21,0,20,46,0,0,1.87665e+07,28.1883,28.1883,28.1883,28.1883,0,0,0,0
08/21/2009 22:00,8,21,5,22,0,20,46,0,0,1.87665e+07,28.1883,28.1883,28.1883,28.1883,0,0,0,0
08/21/2009 23:00,8,21,5,23,0,20,43,0,0,1.57168e+07,28.1883,28.1883,28.1883,28.1883,0,0,0,0
08/22/2009 00:00,8,22,6,0,0,19,46,0,0,1.40225e+07,28.1883,28.1883,28.1883,28.1883,0,0,0,0
08/22/2009 01:00,8,22,6,1,0,19,46,0,0,1.66524e+07,28.1883,28.1883,28.1883,28.1883,0,0,0,0
08/22/2009 02:00,8,22,6,2,0,18,49,0,0,1.66524e+07,28.1883,28.1883,28.1883,28.1883,0,0,0,0
08/22/2009 03:00,8,22,6,3,0,19,46,0,0,1.66524e+07,28.1883,28.1883,28.1883,28.1883,0,0,0,0
08/22/2009 04:00,8,22,6,4,0,17,55,0,0,1.66524e+07,28.1883,28.1883,28.1883,28.1883,0,0,0,0
08/22/2009 05:00,8,22,6,5,0,17,52,0,0,1.66524e+07,28.1883,28.1883,28.1883,28.1883,0,0,0,0
08/22/2009 06:00,8,22,6,6,0,17,52,0,0,1.60886e+07,28.1883,28.1883,28.1883,28.1883,0,0,0,0
08/22/2009 07:00,8,22,6,7,0,18,49,0,6.126e+06,2.277e+07,28.178,28.178,28.178,20.4136,0,0.226841,0,2.65327e+07
08/22/2009 08:00,8,22,6,8,0,19,49,0,9.99026e+06,3.30099e+07,28.1424,28.1424,28.1424,20.4136,0,0.377473,0,4.38975e+07
08/22/2009 09:00,8,22,6,9,0,22,38,0,1.32374e+07,5.69822e+07,28.1619,28.1619,28.1619,20.4136,0,0.516027,0,6.01619e+07
08/22/2009 10:00,8,22,6,10,0,24,31,0,1.41253e+07,5.7669e+07,28.1887,28.1887,28.1887,20.4136,0,0.554372,0,6.48557e+07
08/22/2009 11:00,8,22,6,11,0,27,28,0,1.47749e+07,5.76449e+07,28.2298,28.2298,28.2298,20.4136,0,0.582747,0,6.85359e+07
08/22/2009 12:00,8,22,6,12,0,28,26,0,1.51149e+07,5.96983e+07,28.2396,28.2396,28.2396,20.4136,0,0.598298,0,7.04533e+07
08/22/2009 13:00,8,22,6,13,0,26,28,0,1.39471e+07,5.30764e+07,28.2144,28.2144,28.2144,20.4136,0,0.546626,0,6.41611e+07
08/22/2009 14:00,8,22,6,14,0,26.8,25,0,1.44109e+07,5.92332e+07,28.1968,28.1968,28.1968,20.4136,0,0.566706,0,6.63673e+07
08/22/2009 15:00,8,22,6,15,0,27,24,0,1.52923e+07,5.89707e+07,28.1974,28.1974,28.1974,20.4136,0,0.60547,0,7.09126e+07
08/22/2009 16:00,8,22,6,16,0,24.5,34,0,1.45322e+07,6.14278e+07,28.2114,28.2114,28.2114,20.4136,0,0.571829,0,6.70937e+07
08/22/2009 17:00,8,22,6,17,0,22,45,0,1.41421e+07,6.20365e+07,28.2245,28.2245,28.2245,20.4136,0,0.554706,0,6.51936e+07
08/22/2009 18:00,8,22,6,18,0,19,64,0,1.0856e+07,4.1967e+07,28.2378,28.2378,28.2378,20.4136,0,0.412316,0,4.85411e+07
08/22/2009 19:00,8,22,6,19,0,17,68,0,0,1.86586e+07,28.2336,28.2336,28.2336,28.2336,0,0,0,0
08/22/2009 20:00,8,22,6,20,0,16,72,0,0,2.21551e+07,28.2336,28.2336,28.2336,28.2336,0,0,0,0
08/22/2009 21:00,8,22,6,21,0,17,63,0,0,1.87665e+07,28.2336,28.2336,28.2336,28.2336,0,0,0,0
08/22/2009 22:00,8,22,6,22,0,18,56,0,0,1.87665e+07,28.2336,28.2336,28.2336,28.2336,0,0,0,0
08/22/2009 23:00,8,22,6,23,0,17,63,0,0,1.57168e+07,28.2336,28.2336,28.2336,28.2336,0,0,0,0
08/23/2009 00:00,8,23,0,0,0,15,77,0,0,1.40225e+07,28.2336,28.2336,28.2336,28.2336,0,0,0,0
08/23/2009 01:00,8,23,0,1,0,16,72,0,0,1.66524e+07,28.2336,28.2336,28.2336,28.2336,0,0,0,0
08/23/2009 02:00,8,23,0,2,0,14,82,0,0,1.66524e+07,28.2336,28.2336,28.2336,28.2336,0,0,0,0
08/23/2009 03:00,8,23,0,3,0,14,77,0,0,1.66524e+07,28.2336,28.2336,28.2336,28.2336,0,0,0,0
08/23/2009 04:00,8,23,0,4,0,13,77,0,0,1.66524e+07,28.2336,28.2336,28.2336,28.2336,0,0,0,0
08/23/2009 05:00,8,23,0,5,0,13,72,0,0,1.66524e+07,28.2336,28.2336,28.2336,28.2336,0,0,0,0
08/23/2009 06:00,8,23,0,6,0,12,82,0,0,1.60886e+07,28.2336,28.2336,28.2336,28.2336,0,0,0,0
08/23/2009 07:00,8,23,0,7,0,17,63,0,5.78325e+06,2.23399e+07,28.2805,28.2805,28.2805,20.4136,0,0.211418,0,2.50397e+07
08/23/2009 08:00,8,23,0,8,0,18,64,0,7.76742e+06,3.05097e+07,28.2609,28.2609,28.2609,20.4136,0,0.285169,0,3.36729e+07
08/23/2009 09:00,8,23,0,9,0,19,56,0,1.1048e+07,5.47811e+07,28.2409,28.2409,28.2409,20.4136,0,0.420645,0,4.95419e+07
08/23/2009 10:00,8,23,0,10,0,20,53,0,1.24153e+07,5.51154e+07,28.2549,28.2549,28.2549,20.4136,0,0.478829,0,5.64954e+07
08/23/2009 11:00,8,23,0,11,0,22,46,0,1.3056e+07,5.59103e+07,28.2686,28.2686,28.2686,20.4136,0,0.506718,0,5.989e+07
08/23/2009 12:00,8,23,0,12,0,23,38,0,1.32187e+07,5.56983e+07,28.254,28.254,28.254,20.4136,0,0.514306,0,6.06738e+07
08/23/2009 13:00,8,23,0,13,0,24,36,0,1.24529e+07,5.18186e+07,28.2476,28.2476,28.2476,20.4136,0,0.481219,0,5.6724e+07
08/23/2009 14:00,8,23,0,14,0,26,30,0,1.40821e+07,5.81368e+07,28.2425,28.2425,28.2425,20.4136,0,0.552099,0,6.50369e+07
08/23/2009 15:00,8,23,0,15,0,27,26,0,1.48957e+07,5.97115e+07,28.2403,28.2403,28.2403,20.4136,0,0.587205,0,6.91527e+07
08/23/2009 16:00,8,23,0,16,0,27,26,0,1.5445e+07,6.08148e+07,28.237,28.237,28.237,20.4136,0,0.611573,0,7.19924e+07
08/23/2009 17:00,8,23,0,17,0,28,25,0,1.59238e+07,6.18312e+07,28.2406,28.2406,28.2406,20.4136,0,0.633353,0,7.45902e+07
08/23/2009 18:00,8,23,0,18,0,26,30,0,1.26089e+07,4.24931e+07,28.2194,28.2194,28.2194,20.4136,0,0.486868,0,5.71833e+07
08/23/2009 19:00,8,23,0,19,0,25,32,0,0,1.86586e+07,28.205,28.205,28.205,28.205,0,0,0,0
08/23/2009 20:00,8,23,0,20,0,23,36,0,0,2.21551e+07,28.205,28.205,28.205,28.205,0,0,0,0
08/23/2009 21:00,8,23,0,21,0,21,40,0,0,1.87665e+07,28.205,28.205,28.205,28.205,0,0,0,0
08/23/2009 22:00,8,23,0,22,0,19,49,0,0,1.87665e+07,28.205,28.205,28.205,28.205,0,0,0,0
08/23/2009 23:00,8,23,0,23,0,18,52,0,0,1.57168e+07,28.205,28.205,28.205,28.205,0,0,0,0
08/24/2009 00:00,8,24,1,0,0,20,40,0,0,1.40225e+07,28.205,28.205,28.205,28.205,0,0,0,0
08/24/2009 01:00,8,24,1,1,0,19,43,0,0,1.66524e+07,28.205,28.205,28.205,28.205,0,0,0,0
08/24/2009 02:00,8,24,1,2,0,18,42,0,0,1.66524e+07,28.205,28.205,28.205,28.205,0,0,0,0
08/24/2009 03:00,8,24,1,3,0,18,39,0,0,1.66524e+07,28.205,28.205,28.205,28.205,0,0,0,0
08/24/2009 04:00,8,24,1,4,0,17,42,0,0,1.66524e+07,28.205,28.205,28.205,28.205,0,0,0,0
08/24/2009 05:00,8,24,1,5,0,18,37,0,0,1.66524e+07,28.205,28.205,28.205,28.205,0,0,0,0
08/24/2009 06:00,8,24,1,6,0,18,37,0,0,1.60886e+07,28.205,28.205,28.205,28.205,0,0,0,0
08/24/2009 07:00,8,24,1,7,0,21,30,0,5.81989e+06,2.24998e+07,28.0875,28.0875,28.0875,20.4136,0,0.214597,0,2.48231e+07
08/24/2009 08:00,8,24,1,8,0,23,27,0,9.72228e+06,3.26834e+07,28.0332,28.0332,28.0332,20.4136,0,0.366939,0,4.20699e+07
08/24/2009 09:00,8,24,1,9,0,26,23,0,1.30964e+07,5.72247e+07,28.0707,28.0707,28.0707,20.4136,0,0.510508,0,5.8817e+07
08/24/2009 10:00,8,24,1,10,0,28,20,0,1.39917e+07,5.75062e+07,28.1166,28.1166,28.1166,20.4136,0,0.549056,0,6.36376e+07
08/24/2009 11:00,8,24,1,11,0,29,14,0,1.4189e+07,5.80114e+07,28.1138,28.1138,28.1138,20.4136,0,0.557382,0,6.45792e+07
08/24/2009 12:00,8,24,1,12,0,30,12,0,1.44789e+07,5.8225e+07,28.1171,28.1171,28.1171,20.4136,0,0.570634,0,6.61435e+07
08/24/2009 13:00,8,24,1,13,0,30,12,0,1.3706e+07,5.42272e+07,28.1118,28.1118,28.1118,20.4136,0,0.536494,0,6.21432e+07
08/24/2009 14:00,8,24,1,14,0,31,12,0,1.54054e+07,5.95315e+07,28.1068,28.1068,28.1068,20.4136,0,0.612056,0,7.08495e+07
08/24/2009 15:00,8,24,1,15,0,32,11,0,1.62208e+07,6.02848e+07,28.1138,28.1138,28.1138,20.4136,0,0.648038,0,7.50825e+07
08/24/2009 16:00,8,24,1,16,0,32,12,0,1.63555e+07,6.00396e+07,28.1211,28.1211,28.1211,20.4136,0,0.653785,0,7.58211e+07
08/24/2009 17:00,8,24,1,17,0,30,13,0,1.58855e+07,6.12272e+07,28.1066,28.1066,28.1066,20.4136,0,0.632613,0,7.3227e+07
08/24/2009 18:00,8,24,1,18,0,29,15,0,1.2122e+07,4.37197e+07,28.0953,28.0953,28.0953,20.4136,0,0.466561,0,5.39267e+07
08/24/2009 19:00,8,24,1,19,0,27,18,0,0,1.86586e+07,28.0811,28.0811,28.0811,28.0811,0,0,0,0
08/24/2009 20:00,8,24,1,20,0,25,22,0,0,2.21551e+07,28.0811,28.0811,28.0811,28.0811,0,0,0,0
08/24/2009 21:00,8,24,1,21,0,26,21,0,0,1.87665e+07,28.0811,28.0811,28.0811,28.0811,0,0,0,0
08/24/2009 22:00,8,24,1,22,0,23,25,0,0,1.87665e+07,28.0811,28.0811,28.0811,28.0811,0,0,0,0
08/24/2009 23:00,8,24,1,23,0,24,25,0,0,1.57168e+07,28.0811,28.0811,28.0811,28.0811,0,0,0,0
08/25/2009 00:00,8,25,2,0,0,21,30,0,0,1.40225e+07,28.0811,28.0811,28.0811,28.0811,0,0,0,0
08/25/2009 01:00,8,25,2,1,0,18,39,0,0,1.66524e+07,28.0811,28.0811,28.0811,28.0811,0,0,0,0
08/25/2009 02:00,8,25,2,2,0,18,39,0,0,1.66524e+07,28.0811,28.0811,28.0811,28.0811,0,0,0,0
08/25/2009 03:00,8,25,2,3,0,19,40,0,0,1.66524e+07,28.0811,28.0811,28.0811,28.0811,0,0,0,0
08/25/2009 04:00,8,25,2,4,0,18,45,0,0,1.66524e+07,28.0811,28.0811,28.0811,28.0811,0,0,0,0
08/25/2009 05:00,8,25,2,5,0,17,68,0,0,1.66524e+07,28.0811,28.0811,28.0811,28.0811,0,0,0,0
08/25/2009 06:00,8,25,2,6,0,17,68,0,0,1.60886e+07,28.0811,28.0811,28.0811,28.0811,0,0,0,0
08/25/2009 07:00,8,25,2,7,0,16,77,0,6.45069e+06,2.31717e+07,28.1653,28.1653,28.1653,20.4136,0,0.240301,0,2.80389e+07
08/25/2009 08:00,8,25,2,8,0,16,72,0,9.77356e+06,3.26673e+07,28.1259,28.1259,28.1259,20.4136,0,0.367782,0,4.26804e+07
08/25/2009 09:00,8,25,2,9,0,17,68,0,1.25464e+07,5.55484e+07,28.1463,28.1463,28.1463,20.4136,0,0.484955,0,5.64241e+07
08/25/2009 10:00,8,25,2,10,0,18,64,0,1.34072e+07,5.63515e+07,28.1924,28.1924,28.1924,20.4136,0,0.522091,0,6.11087e+07
08/25/2009 11:00,8,25,2,11,0,20,49,0,1.38163e+07,5.61785e+07,28.2013,28.2013,28.2013,20.4136,0,0.540198,0,6.33003e+07
08/25/2009 12:00,8,25,2,12,0,22,46,0,1.43522e+07,5.71133e+07,28.2372,28.2372,28.2372,20.4136,0,0.564134,0,6.641e+07
08/25/2009 13:00,8,25,2,13,0,23,41,0,1.35082e+07,5.28951e+07,28.2342,28.2342,28.2342,20.4136,0,0.526955,0,6.20092e+07
08/25/2009 14:00,8,25,2,14,0,25,32,0,1.49616e+07,5.76076e+07,28.2217,28.2217,28.2217,20.4136,0,0.591161,0,6.94532e+07
08/25/2009 15:00,8,25,2,15,0,27,26,0,1.58089e+07,5.97616e+07,28.2245,28.2245,28.2245,20.4136,0,0.628306,0,7.38438e+07
08/25/2009 16:00,8,25,2,16,0,27,21,0,1.59028e+07,5.98811e+07,28.2022,28.2022,28.2022,20.4136,0,0.632441,0,7.41176e+07
08/25/2009 17:00,8,25,2,17,0,26,30,0,1.63124e+07,6.23202e+07,28.2172,28.2172,28.2172,20.4136,0,0.6511,0,7.64515e+07
08/25/2009 18:00,8,25,2,18,0,24,31,0,1.29e+07,4.28566e+07,28.1808,28.1808,28.1808,20.4136,0,0.499656,0,5.83955e+07
08/25/2009 19:00,8,25,2,19,0,22,35,0,0,1.86586e+07,28.1642,28.1642,28.1642,28.1642,0,0,0,0
08/25/2009 20:00,8,25,2,20,0,17,48,0,0,2.21551e+07,28.1642,28.1642,28.1642,28.1642,0,0,0,0
08/25/2009 21:00,8,25,2,21,0,17,52,0,0,1.87665e+07,28.1642,28.1642,28.1642,28.1642,0,0,0,0
08/25/2009 22:00,8,25,2,22,0,18,49,0,0,1.87665e+07,28.1642,28.1642,28.1642,28.1642,0,0,0,0
08/25/2009 23:00,8,25,2,23,0,16,51,0,0,1.57168e+07,28.1642,28.1642,28.1642,28.1642,0,0,0,0
08/26/2009 00:00,8,26,3,0,0,16,51,0,0,1.40225e+07,28.1642,28.1642,28.1642,28.1642,0,0,0,0
08/26/2009 01:00,8,26,3,1,0,14,59,0,0,1.29088e+07,28.1642,28.1642,28.1642,28.1642,0,0,0,0
08/26/2009 02:00,8,26,3,2,0,13,58,0,0,1.29088e+07,28.1642,28.1642,28.1642,28.1642,0,0,0,0
08/26/2009 03:00,8,26,3,3,0,12,58,0,0,1.29088e+07,28.1642,28.1642,28.1642,28.1642,0,0,0,0
08/26/2009 04:00,8,26,3,4,0,14,51,0,0,1.29088e+07,28.1642,28.1642,28.1642,28.1642,0,0,0,0
08/26/2009 05:00,8,26,3,5,0,12,58,0,0,1.29088e+07,28.1642,28.1642,28.1642,28.1642,0,0,0,0
08/26/2009 06:00,8,26,3,6,0,12,58,0,0,1.06507e+07,28.1642,28.1642,28.1642,28.1642,0,0,0,0
08/26/2009 07:00,8,26,3,7,0,16,51,0,0,1.01645e+07,28.1642,28.1642,28.1642,28.1642,0,0,0,0
08/26/2009 08:00,8,26,3,8,0,21,38,0,0,1.01111e+07,28.1642,28.1642,28.1642,28.1642,0,0,0,0
08/26/2009 09:00,8,26,3,9,0,25,26,0,0,1.00283e+07,28.1642,28.1642,28.1642,28.1642,0,0,0,0
08/26/2009 10:00,8,26,3,10,0,28,16,0,0,9.72639e+06,28.1642,28.1642,28.1642,28.1642,0,0,0,0
08/26/2009 11:00,8,26,3,11,0,29,16,0,0,9.77981e+06,28.1642,28.1642,28.1642,28.1642,0,0,0,0
08/26/2009 12:00,8,26,3,12,0,31,12,0,0,9.69699e+06,28.1642,28.1642,28.1642,28.1642,0,0,0,0
08/26/2009 13:00,8,26,3,13,0,32,11,0,0,9.75041e+06,28.1642,28.1642,28.1642,28.1642,0,0,0,0
08/26/2009 14:00,8,26,3,14,0,32,10,0,0,9.83324e+06,28.1642,28.1642,28.1642,28.1642,0,0,0,0
08/26/2009 15:00,8,26,3,15,0,32,11,0,0,9.86264e+06,28.1642,28.1642,28.1642,28.1642,0,0,0,0
08/26/2009 16:00,8,26,3,16,0,32,11,0,0,1.00283e+07,28.1642,28.1642,28.1642,28.1642,0,0,0,0
08/26/2009 17:00,8,26,3,17,0,30,19,0,0,1.01111e+07,28.1642,28.1642,28.1642,28.1642,0,0,0,0
08/26/2009 18:00,8,26,3,18,0,28,22,0,0,1.01111e+07,28.1642,28.1642,28.1642,28.1642,0,0,0,0
08/26/2009 19:00,8,26,3,19,0,24,27,0,0,1.06507e+07,28.1642,28.1642,28.1642,28.1642,0,0,0,0
08/26/2009 20:00,8,26,3,20,0,22,31,0,0,1.40225e+07,28.1642,28.1642,28.1642,28.1642,0,0,0,0
08/26/2009 21:00,8,26,3,21,0,22,33,0,0,1.40225e+07,28.1642,28.1642,28.1642,28.1642,0,0,0,0
08/26/2009 22:00,8,26,3,22,0,23,31,0,0,1.40225e+07,28.1642,28.1642,28.1642,28.1642,0,0,0,0
08/26/2009 23:00,8,26,3,23,0,21,35,0,0,1.40225e+07,28.1642,28.1642,28.1642,28.1642,0,0,0,0
08/27/2009 00:00,8,27,4,0,0,19,43,0,0,1.40225e+07,28.1642,28.1642,28.1642,28.1642,0,0,0,0
08/27/2009 01:00,8,27,4,1,0,18,45,0,0,1.29088e+07,28.1642,28.1642,28.1642,28.1642,0,0,0,0
08/27/2009 02:00,8,27,4,2,0,17,48,0,0,1.29088e+07,28.1642,28.1642,28.1642,28.1642,0,0,0,0
08/27/2009 03:00,8,27,4,3,0,16,51,0,0,1.29088e+07,28.1642,28.1642,28.1642,28.1642,0,0,0,0
08/27/2009 04:00,8,27,4,4,0,15,48,0,0,1.29088e+07,28.1642,28.1642,28.1642,28.1642,0,0,0,0
08/27/2009 05:00,8,27,4,5,0,14,51,0,0,1.29088e+07,28.1642,28.1642,28.1642,28.1642,0,0,0,0
08/27/2009 06:00,8,27,4,6,0,14,55,0,0,1.06507e+07,28.1642,28.1642,28.1642,28.1642,0,0,0,0
08/27/2009 07:00,8,27,4,7,0,19,43,0,0,1.01645e+07,28.1642,28.1642,28.1642,28.1642,0,0,0,0
08/27/2009 08:00,8,27,4,8,0,23,36,0,0,9.94546e+06,28.1642,28.1642,28.1642,28.1642,0,0,0,0
08/27/2009 09:00,8,27,4,9,0,27,23,0,0,9.80921e+06,28.1642,28.1642,28.1642,28.1642,0,0,0,0
08/27/2009 10:00,8,27,4,10,0,31,13,0,0,9.86264e+06,28.1642,28.1642,28.1642,28.1642,0,0,0,0
08/27/2009 11:00,8,27,4,11,0,32,12,0,0,9.77981e+06,28.1642,28.1642,28.1642,28.1642,0,0,0,0
08/27/2009 12:00,8,27,4,12,0,33,11,0,0,9.69699e+06,28.1642,28.1642,28.1642,28.1642,0,0,0,0
08/27/2009 13:00,8,27,4,13,0,31,15,0,0,9.64356e+06,28.1642,28.1642,28.1642,28.1642,0,0,0,0
08/27/2009 14:00,8,27,4,14,0,32,13,0,0,9.77981e+06,28.1642,28.1642,28.1642,28.1642,0,0,0,0
08/27/2009 15:00,8,27,4,15,0,33,14,0,0,9.72639e+06,28.1642,28.1642,28.1642,28.1642,0,0,0,0
08/27/2009 16:00,8,27,4,16,0,32,15,0,60259.8,9.79295e+06,28.1651,28.1651,28.1651,22.9971,0,0.00111161,0,129659
08/27/2009 17:00,8,27,4,17,0,30,15,0,0,9.94546e+06,28.167,28.167,28.167,28.167,0,0,0,0
08/27/2009 18:00,8,27,4,18,0,28,17,0,0,1.01645e+07,28.167,28.167,28.167,28.167,0,0,0,0
08/27/2009 19:00,8,27,4,19,0,26,20,0,0,1.06507e+07,28.167,28.167,28.167,28.167,0,0,0,0
08/27/2009 20:00,8,27,4,20,0,24,19,0,0,1.40225e+07,28.167,28.167,28.167,28.167,0,0,0,0
08/27/2009 21:00,8,27,4,21,0,24,16,0,0,1.40225e+07,28.167,28.167,28.167,28.167,0,0,0,0
08/27/2009 22:00,8,27,4,22,0,24,16,0,0,1.40225e+07,28.167,28.167,28.167,28.167,0,0,0,0
08/27/2009 23:00,8,27,4,23,0,22,21,0,0,1.40225e+07,28.167,28.167,28.167,28.167,0,0,0,0
08/28/2009 00:00,8,28,5,0,0,22,23,0,0,1.40225e+07,28.167,28.167,28.167,28.167,0,0,0,0
08/28/2009 01:00,8,28,5,1,0,22,25,0,0,1.66524e+07,28.167,28.167,28.167,28.167,0,0,0,0
08/28/2009 02:00,8,28,5,2,0,20,28,0,0,1.66524e+07,28.167,28.167,28.167,28.167,0,0,0,0
08/28/2009 03:00,8,28,5,3,0,19,30,0,0,1.66524e+07,28.167,28.167,28.167,28.167,0,0,0,0
08/28/2009 04:00,8,28,5,4,0,19,30,0,0,1.66524e+07,28.167,28.167,28.167,28.167,0,0,0,0
08/28/2009 05:00,8,28,5,5,0,16,36,0,0,1.66524e+07,28.167,28.167,28.167,28.167,0,0,0,0
08/28/2009 06:00,8,28,5,6,0,16,39,0,0,1.60886e+07,28.167,28.167,28.167,28.167,0,0,0,0
08/28/2009 07:00,8,28,5,7,0,22,29,0,9.13811e+06,2.65809e+07,27.875,27.875,27.875,20.4136,0,0.349402,0,3.93123e+07
08/28/2009 08:00,8,28,5,8,0,22,33,0,1.36478e+07,3.75668e+07,27.8384,27.8384,27.8384,20.4136,0,0.536361,0,5.99223e+07
08/28/2009 09:00,8,28,5,9,0,22,35,0,1.56725e+07,6.00409e+07,27.8906,27.8906,27.8906,20.4136,0,0.626277,0,7.04558e+07
08/28/2009 10:00,8,28,5,10,0,24,31,0,1.60557e+07,6.00979e+07,27.9871,27.9871,27.9871,20.4136,0,0.642474,0,7.32115e+07
08/28/2009 11:00,8,28,5,11,0,27,23,0,1.6368e+07,5.93843e+07,28.0657,28.0657,28.0657,20.4136,0,0.65587,0,7.55142e+07
08/28/2009 12:00,8,28,5,12,0,28,22,0,1.56698e+07,6.14953e+07,28.1162,28.1162,28.1162,20.4136,0,0.623465,0,7.22584e+07
08/28/2009 13:00,8,28,5,13,0,28,25,0,1.47905e+07,5.45015e+07,28.149,28.149,28.149,20.4136,0,0.583568,0,6.79227e+07
08/28/2009 14:00,8,28,5,14,0,28,23,0,1.57435e+07,6.06376e+07,28.1475,28.1475,28.1475,20.4136,0,0.626633,0,7.29209e+07
08/28/2009 15:00,8,28,5,15,0,28,22,0,1.6381e+07,6.03392e+07,28.1552,28.1552,28.1552,20.4136,0,0.655024,0,7.63009e+07
08/28/2009 16:00,8,28,5,16,0,28,23,0,1.58682e+07,6.17404e+07,28.1747,28.1747,28.1747,20.4136,0,0.631917,0,7.37942e+07
08/28/2009 17:00,8,28,5,17,0,27,24,0,1.54658e+07,6.39612e+07,28.1814,28.1814,28.1814,20.4136,0,0.613838,0,7.17452e+07
08/28/2009 18:00,8,28,5,18,0,25,26,0,1.23058e+07,4.26608e+07,28.1586,28.1586,28.1586,20.4136,0,0.473969,0,5.52346e+07
08/28/2009 19:00,8,28,5,19,0,23,29,0,0,1.87833e+07,28.152,28.152,28.152,28.152,0,0,0,0
08/28/2009 20:00,8,28,5,20,0,21,33,0,0,2.21551e+07,28.152,28.152,28.152,28.152,0,0,0,0
08/28/2009 21:00,8,28,5,21,0,20,35,0,0,1.87665e+07,28.152,28.152,28.152,28.152,0,0,0,0
08/28/2009 22:00,8,28,5,22,0,21,30,0,0,1.87665e+07,28.152,28.152,28.152,28.152,0,0,0,0
08/28/2009 23:00,8,28,5,23,0,20,32,0,0,1.57168e+07,28.152,28.152,28.152,28.152,0,0,0,0
08/29/2009 00:00,8,29,6,0,0,19,34,0,0,1.40225e+07,28.152,28.152,28.152,28.152,0,0,0,0
08/29/2009 01:00,8,29,6,1,0,17,39,0,0,1.66524e+07,28.152,28.152,28.152,28.152,0,0,0,0
08/29/2009 02:00,8,29,6,2,0,18,37,0,0,1.66524e+07,28.152,28.152,28.152,28.152,0,0,0,0
08/29/2009 03:00,8,29,6,3,0,17,39,0,0,1.66524e+07,28.152,28.152,28.152,28.152,0,0,0,0
08/29/2009 04:00,8,29,6,4,0,17,39,0,0,1.66524e+07,28.152,28.152,28.152,28.152,0,0,0,0
08/29/2009 05:00,8,29,6,5,0,17,39,0,0,1.66524e+07,28.152,28.152,28.152,28.152,0,0,0,0
08/29/2009 06:00,8,29,6,6,0,17,39,0,0,1.60886e+07,28.152,28.152,28.152,28.152,0,0,0,0
08/29/2009 07:00,8,29,6,7,0,21,33,0,6.47478e+06,2.32991e+07,28.0222,28.0222,28.0222,20.4136,0,0.240117,0,2.75372e+07
08/29/2009 08:00,8,29,6,8,0,23,29,0,1.02688e+07,3.31634e+07,27.9743,27.9743,27.9743,20.4136,0,0.389743,0,4.43388e+07
08/29/2009 09:00,8,29,6,9,0,26,23,0,1.40782e+07,5.76228e+07,28.0093,28.0093,28.0093,20.4136,0,0.554376,0,6.33583e+07
08/29/2009 10:00,8,29,6,10,0,28,17,0,1.5202e+07,5.86111e+07,28.0371,28.0371,28.0371,20.4136,0,0.6046,0,6.93514e+07
08/29/2009 11:00,8,29,6,11,0,30,15,0,1.5605e+07,5.86956e+07,28.0668,28.0668,28.0668,20.4136,0,0.622764,0,7.17136e+07
08/29/2009 12:00,8,29,6,12,0,31,15,0,1.58793e+07,5.9038e+07,28.0926,28.0926,28.0926,20.4136,0,0.635419,0,7.34182e+07
08/29/2009 13:00,8,29,6,13,0,32,12,0,1.47113e+07,5.44055e+07,28.1062,28.1062,28.1062,20.4136,0,0.581457,0,6.73023e+07
08/29/2009 14:00,8,29,6,14,0,31,13,0,1.64944e+07,5.87128e+07,28.0859,28.0859,28.0859,20.4136,0,0.662946,0,7.65319e+07
08/29/2009 15:00,8,29,6,15,0,32,13,0,1.60921e+07,6.06625e+07,28.1026,28.1026,28.1026,20.4136,0,0.643222,0,7.44166e+07
08/29/2009 16:00,8,29,6,16,0,28,19,0,1.50285e+07,6.06908e+07,28.1029,28.1029,28.1029,20.4136,0,0.594937,0,6.88332e+07
08/29/2009 17:00,8,29,6,17,0,27,21,0,1.47047e+07,6.06989e+07,28.1235,28.1235,28.1235,20.4136,0,0.580294,0,6.73185e+07
08/29/2009 18:00,8,29,6,18,0,25,26,0,1.16754e+07,4.18783e+07,28.1269,28.1269,28.1269,20.4136,0,0.447228,0,5.19052e+07
08/29/2009 19:00,8,29,6,19,0,23,29,0,0,1.87833e+07,28.1208,28.1208,28.1208,28.1208,0,0,0,0
08/29/2009 20:00,8,29,6,20,0,21,35,0,0,2.21551e+07,28.1208,28.1208,28.1208,28.1208,0,0,0,0
08/29/2009 21:00,8,29,6,21,0,21,33,0,0,1.87665e+07,28.1208,28.1208,28.1208,28.1208,0,0,0,0
08/29/2009 22:00,8,29,6,22,0,18,42,0,0,1.87665e+07,28.1208,28.1208,28.1208,28.1208,0,0,0,0
08/29/2009 23:00,8,29,6,23,0,18,39,0,0,1.57168e+07,28.1208,28.1208,28.1208,28.1208,0,0,0,0
08/30/2009 00:00,8,30,0,0,0,17,45,0,0,1.40225e+07,28.1208,28.1208,28.1208,28.1208,0,0,0,0
08/30/2009 01:00,8,30,0,1,0,15,51,0,0,1.66524e+07,28.1208,28.1208,28.1208,28.1208,0,0,0,0
08/30/2009 02:00,8,30,0,2,0,16,63,0,0,1.66524e+07,28.1208,28.1208,28.1208,28.1208,0,0,0,0
08/30/2009 03:00,8,30,0,3,0,14,67,0,0,1.66524e+07,28.1208,28.1208,28.1208,28.1208,0,0,0,0
08/30/2009 04:00,8,30,0,4,0,13,72,0,0,1.66524e+07,28.1208,28.1208,28.1208,28.1208,0,0,0,0
08/30/2009 05:00,8,30,0,5,0,13,67,0,0,1.66524e+07,28.1208,28.1208,28.1208,28.1208,0,0,0,0
08/30/2009 06:00,8,30,0,6,0,12,71,0,0,1.83467e+07,28.1208,28.1208,28.1208,28.1208,0,0,0,0
08/30/2009 07:00,8,30,0,7,0,15,63,0,5.62289e+06,2.22567e+07,28.1408,28.1408,28.1408,20.4136,0,0.206521,0,2.40293e+07
08/30/2009 08:00,8,30,0,8,0,16,59,0,8.92007e+06,3.14926e+07,28.1028,28.1028,28.1028,20.4136,0,0.333022,0,3.85301e+07
08/30/2009 09:00,8,30,0,9,0,18,52,0,1.26115e+07,5.57854e+07,28.126,28.126,28.126,20.4136,0,0.488995,0,5.67466e+07
08/30/2009 10:00,8,30,0,10,0,19,49,0,1.3634e+07,5.6641e+07,28.1661,28.1661,28.1661,20.4136,0,0.533468,0,6.22291e+07
08/30/2009 11:00,8,30,0,11,0,22,41,0,1.41727e+07,5.71609e+07,28.1996,28.1996,28.1996,20.4136,0,0.55731,0,6.5291e+07
08/30/2009 12:00,8,30,0,12,0,23,41,0,1.45855e+07,5.7677e+07,28.225,28.225,28.225,20.4136,0,0.576387,0,6.7746e+07
08/30/2009 13:00,8,30,0,13,0,25,36,0,1.39746e+07,5.23776e+07,28.2393,28.2393,28.2393,20.4136,0,0.549297,0,6.468e+07
08/30/2009 14:00,8,30,0,14,0,22,43,0,1.45384e+07,5.708e+07,28.2043,28.2043,28.2043,20.4136,0,0.573071,0,6.71775e+07
08/30/2009 15:00,8,30,0,15,0,22.7,40,0,1.44938e+07,5.83856e+07,28.2147,28.2147,28.2147,20.4136,0,0.570246,0,6.6936e+07
08/30/2009 16:00,8,30,0,16,0,22.9,38,0,1.46973e+07,5.7957e+07,28.2174,28.2174,28.2174,20.4136,0,0.578847,0,6.79689e+07
08/30/2009 17:00,8,30,0,17,0,23,36,0,1.50776e+07,5.95264e+07,28.2138,28.2138,28.2138,20.4136,0,0.595314,0,6.98704e+07
08/30/2009 18:00,8,30,0,18,0,21,40,0,1.12629e+07,4.13636e+07,28.1872,28.1872,28.1872,20.4136,0,0.429149,0,5.0196e+07
08/30/2009 19:00,8,30,0,19,0,19,46,0,0,1.87833e+07,28.1781,28.1781,28.1781,28.1781,0,0,0,0
08/30/2009 20:00,8,30,0,20,0,19,46,0,0,2.21551e+07,28.1781,28.1781,28.1781,28.1781,0,0,0,0
08/30/2009 21:00,8,30,0,21,0,18,49,0,0,1.87665e+07,28.1781,28.1781,28.1781,28.1781,0,0,0,0
08/30/2009 22:00,8,30,0,22,0,19,46,0,0,1.87665e+07,28.1781,28.1781,28.1781,28.1781,0,0,0,0
08/30/2009 23:00,8,30,0,23,0,19,43,0,0,1.57168e+07,28.1781,28.1781,28.1781,28.1781,0,0,0,0
08/31/2009 00:00,8,31,1,0,0,18,49,0,0,1.40225e+07,28.1781,28.1781,28.1781,28.1781,0,0,0,0
08/31/2009 01:00,8,31,1,1,0,18,45,0,0,1.66524e+07,28.1781,28.1781,28.1781,28.1781,0,0,0,0
08/31/2009 02:00,8,31,1,2,0,16,51,0,0,1.66524e+07,28.1781,28.1781,28.1781,28.1781,0,0,0,0
08/31/2009 03:00,8,31,1,3,0,17,48,0,0,1.66524e+07,28.1781,28.1781,28.1781,28.1781,0,0,0,0
08/31/2009 04:00,8,31,1,4,0,15,59,0,0,1.66524e+07,28.1781,28.1781,28.1781,28.1781,0,0,0,0
08/31/2009 05:00,8,31,1,5,0,15,67,0,0,1.66524e+07,28.1781,28.1781,28.1781,28.1781,0,0,0,0
08/31/2009 06:00,8,31,1,6,0,14,72,0,0,1.83467e+07,28.1781,28.1781,28.1781,28.1781,0,0,0,0
08/31/2009 07:00,8,31,1,7,0,17,59,0,5.28068e+06,2.2173e+07,28.1807,28.1807,28.1807,20.4136,0,0.192075,0,2.24607e+07
08/31/2009 08:00,8,31,1,8,0,19,46,0,7.09579e+06,3.03223e+07,28.1371,28.1371,28.1371,20.4136,0,0.258798,0,3.00771e+07
08/31/2009 09:00,8,31,1,9,0,22,38,0,1.11699e+07,5.35704e+07,28.1606,28.1606,28.1606,20.4136,0,0.426114,0,4.96709e+07
08/31/2009 10:00,8,31,1,10,0,24,34,0,1.3105e+07,5.59742e+07,28.1988,28.1988,28.1988,20.4136,0,0.509437,0,5.96763e+07
08/31/2009 11:00,8,31,1,11,0,25,30,0,1.35069e+07,5.57919e+07,28.2128,28.2128,28.2128,20.4136,0,0.527258,0,6.18753e+07
08/31/2009 12:00,8,31,1,12,0,26,28,0,1.34225e+07,5.63666e+07,28.2232,28.2232,28.2232,20.4136,0,0.523144,0,6.14739e+07
08/31/2009 13:00,8,31,1,13,0,22,41,0,1.18411e+07,5.0821e+07,28.2151,28.2151,28.2151,20.4136,0,0.45446,0,5.33476e+07
08/31/2009 14:00,8,31,1,14,0,21,46,0,1.30614e+07,5.6184e+07,28.2034,28.2034,28.2034,20.4136,0,0.507301,0,5.94612e+07
08/31/2009 15:00,8,31,1,15,0,26,28,0,1.33154e+07,5.92262e+07,28.2203,28.2203,28.2203,20.4136,0,0.518261,0,6.08775e+07
08/31/2009 16:00,8,31,1,16,0,23,38,0,1.36481e+07,5.70602e+07,28.2233,28.2233,28.2233,20.4136,0,0.532362,0,6.25583e+07
08/31/2009 17:00,8,31,1,17,0,19,64,0,1.2883e+07,6.04638e+07,28.2463,28.2463,28.2463,20.4136,0,0.49928,0,5.8843e+07
08/31/2009 18:00,8,31,1,18,0,19,52,0,9.51411e+06,4.04897e+07,28.2227,28.2227,28.2227,20.4136,0,0.356375,0,4.18742e+07
08/31/2009 19:00,8,31,1,19,0,18,52,0,0,1.87833e+07,28.219,28.219,28.219,28.219,0,0,0,0
08/31/2009 20:00,8,31,1,20,0,17,59,0,0,2.21551e+07,28.219,28.219,28.219,28.219,0,0,0,0
08/31/2009 21:00,8,31,1,21,0,18,52,0,0,1.87665e+07,28.219,28.219,28.219,28.219,0,0,0,0
08/31/2009 22:00,8,31,1,22,0,18.1,59,0,0,1.87665e+07,28.219,28.219,28.219,28.219,0,0,0,0
08/31/2009 23:00,8,31,1,23,0,18.3,59,0,0,1.57168e+07,28.219,28.219,28.219,28.219,0,0,0,0
09/01/2009 00:00,9,1,2,0,0,18.4,52,0,0,1.40225e+07,28.219,28.219,28.219,28.219,0,0,0,0
09/01/2009 01:00,9,1,2,1,0,18.6,37,0,0,1.66524e+07,28.219,28.219,28.219,28.219,0,0,0,0
09/01/2009 02:00,9,1,2,2,0,18.7,45,0,0,1.66524e+07,28.219,28.219,28.219,28.219,0,0,0,0
09/01/2009 03:00,9,1,2,3,0,18.9,37,0,0,1.66524e+07,28.219,28.219,28.219,28.219,0,0,0,0
09/01/2009 04:00,9,1,2,4,0,19,34,0,0,1.66524e+07,28.219,28.219,28.219,28.219,0,0,0,0
09/01/2009 05:00,9,1,2,5,0,18,37,0,0,1.66524e+07,28.219,28.219,28.219,28.219,0,0,0,0
09/01/2009 06:00,9,1,2,6,0,18,34,0,0,1.83467e+07,28.219,28.219,28.219,28.219,0,0,0,0
09/01/2009 07:00,9,1,2,7,0,19,32,0,4.30813e+06,2.07185e+07,28.1318,28.1318,28.1318,20.4136,0,0.154811,0,1.80039e+07
09/01/2009 08:00,9,1,2,8,0,21,26,0,6.64011e+06,2.9131e+07,28.0678,28.0678,28.0678,20.4136,0,0.240793,0,2.7733e+07
09/01/2009 09:00,9,1,2,9,0,23,23,0,1.02583e+07,5.27114e+07,28.0831,28.0831,28.0831,20.4136,0,0.388059,0,4.47822e+07
