Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,ElectricityFacility,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
09/01/2009 10:00,9,1,2,10,0,25.1,19,0,1.16409e+07,5.44213e+07,28.1221,28.1221,28.1221,20.4136,0,0.446284,0,5.17636e+07
09/01/2009 11:00,9,1,2,11,0,26.5,16,0,1.27631e+07,5.48682e+07,28.1337,28.1337,28.1337,20.4136,0,0.495552,0,5.75643e+07
09/01/2009 12:00,9,1,2,12,0,28,14,0,1.3243e+07,5.5733e+07,28.1406,28.1406,28.1406,20.4136,0,0.516767,0,6.00822e+07
09/01/2009 13:00,9,1,2,13,0,28,14,0,1.23272e+07,5.14279e+07,28.1351,28.1351,28.1351,20.4136,0,0.476587,0,5.53713e+07
09/01/2009 14:00,9,1,2,14,0,28,14,0,1.37539e+07,5.61018e+07,28.1144,28.1144,28.1144,20.4136,0,0.538866,0,6.24391e+07
09/01/2009 15:00,9,1,2,15,0,29,13,0,1.41674e+07,5.75644e+07,28.1209,28.1209,28.1209,20.4136,0,0.556319,0,6.45157e+07
09/01/2009 16:00,9,1,2,16,0,29,14,0,1.46702e+07,5.83378e+07,28.1292,28.1292,28.1292,20.4136,0,0.578037,0,6.71063e+07
09/01/2009 17:00,9,1,2,17,0,28,15,0,1.39173e+07,5.90286e+07,28.1265,28.1265,28.1265,20.4136,0,0.544776,0,6.3223e+07
09/01/2009 18:00,9,1,2,18,0,27,18,0,1.07353e+07,4.07119e+07,28.1235,28.1235,28.1235,20.4136,0,0.407258,0,4.72451e+07
09/01/2009 19:00,9,1,2,19,0,24,22,0,0,2.21551e+07,28.1125,28.1125,28.1125,28.1125,0,0,0,0
09/01/2009 20:00,9,1,2,20,0,24,20,0,0,2.21551e+07,28.1125,28.1125,28.1125,28.1125,0,0,0,0
09/01/2009 21:00,9,1,2,21,0,23,22,0,0,1.87665e+07,28.1125,28.1125,28.1125,28.1125,0,0,0,0
09/01/2009 22:00,9,1,2,22,0,19,32,0,0,1.87665e+07,28.1125,28.1125,28.1125,28.1125,0,0,0,0
09/01/2009 23:00,9,1,2,23,0,19,32,0,0,1.57168e+07,28.1125,28.1125,28.1125,28.1125,0,0,0,0
09/02/2009 00:00,9,2,3,0,0,19,32,0,0,1.40225e+07,28.1125,28.1125,28.1125,28.1125,0,0,0,0
09/02/2009 01:00,9,2,3,1,0,18,34,0,0,1.29088e+07,28.1125,28.1125,28.1125,28.1125,0,0,0,0
09/02/2009 02:00,9,2,3,2,0,19,30,0,0,1.29088e+07,28.1125,28.1125,28.1125,28.1125,0,0,0,0
09/02/2009 03:00,9,2,3,3,0,19,30,0,0,1.29088e+07,28.1125,28.1125,28.1125,28.1125,0,0,0,0
09/02/2009 04:00,9,2,3,4,0,18,32,0,0,1.29088e+07,28.1125,28.1125,28.1125,28.1125,0,0,0,0
09/02/2009 05:00,9,2,3,5,0,17,32,0,0,1.29088e+07,28.1125,28.1125,28.1125,28.1125,0,0,0,0
09/02/2009 06:00,9,2,3,6,0,17,29,0,0,1.29088e+07,28.1125,28.1125,28.1125,28.1125,0,0,0,0
09/02/2009 07:00,9,2,3,7,0,19,32,0,0,1.01111e+07,28.1125,28.1125,28.1125,28.1125,0,0,0,0
09/02/2009 08:00,9,2,3,8,0,23,23,0,0,1.00283e+07,28.1125,28.1125,28.1125,28.1125,0,0,0,0
09/02/2009 09:00,9,2,3,9,0,24,20,0,0,9.86264e+06,28.1125,28.1125,28.1125,28.1125,0,0,0,0
09/02/2009 10:00,9,2,3,10,0,24,22,0,0,9.77981e+06,28.1125,28.1125,28.1125,28.1125,0,0,0,0
09/02/2009 11:00,9,2,3,11,0,24,25,0,0,9.75041e+06,28.1125,28.1125,28.1125,28.1125,0,0,0,0
09/02/2009 12:00,9,2,3,12,0,26,24,0,0,9.80384e+06,28.1125,28.1125,28.1125,28.1125,0,0,0,0
09/02/2009 13:00,9,2,3,13,0,27,23,0,0,9.80384e+06,28.1125,28.1125,28.1125,28.1125,0,0,0,0
09/02/2009 14:00,9,2,3,14,0,28,20,0,0,9.75041e+06,28.1125,28.1125,28.1125,28.1125,0,0,0,0
09/02/2009 15:00,9,2,3,15,0,28,20,0,0,9.77981e+06,28.1125,28.1125,28.1125,28.1125,0,0,0,0
09/02/2009 16:00,9,2,3,16,0,29,19,0,0,9.86264e+06,28.1125,28.1125,28.1125,28.1125,0,0,0,0
09/02/2009 17:00,9,2,3,17,0,28,20,0,0,1.00283e+07,28.1125,28.1125,28.1125,28.1125,0,0,0,0
09/02/2009 18:00,9,2,3,18,0,27,23,0,0,1.03302e+07,28.1125,28.1125,28.1125,28.1125,0,0,0,0
09/02/2009 19:00,9,2,3,19,0,24,29,0,0,1.40225e+07,28.1125,28.1125,28.1125,28.1125,0,0,0,0
09/02/2009 20:00,9,2,3,20,0,22,35,0,0,1.40225e+07,28.1125,28.1125,28.1125,28.1125,0,0,0,0
09/02/2009 21:00,9,2,3,21,0,21,38,0,0,1.40225e+07,28.1125,28.1125,28.1125,28.1125,0,0,0,0
09/02/2009 22:00,9,2,3,22,0,21,35,0,0,1.40225e+07,28.1125,28.1125,28.1125,28.1125,0,0,0,0
09/02/2009 23:00,9,2,3,23,0,19,40,0,0,1.40225e+07,28.1125,28.1125,28.1125,28.1125,0,0,0,0
09/03/2009 00:00,9,3,4,0,0,19,43,0,0,1.40225e+07,28.1125,28.1125,28.1125,28.1125,0,0,0,0
09/03/2009 01:00,9,3,4,1,0,19,43,0,0,1.29088e+07,28.1125,28.1125,28.1125,28.1125,0,0,0,0
09/03/2009 02:00,9,3,4,2,0,18,45,0,0,1.29088e+07,28.1125,28.1125,28.1125,28.1125,0,0,0,0
09/03/2009 03:00,9,3,4,3,0,18,49,0,0,1.29088e+07,28.1125,28.1125,28.1125,28.1125,0,0,0,0
09/03/2009 04:00,9,3,4,4,0,17,52,0,0,1.29088e+07,28.1125,28.1125,28.1125,28.1125,0,0,0,0
09/03/2009 05:00,9,3,4,5,0,17,52,0,0,1.29088e+07,28.1125,28.1125,28.1125,28.1125,0,0,0,0
09/03/2009 06:00,9,3,4,6,0,17,52,0,0,1.29088e+07,28.1125,28.1125,28.1125,28.1125,0,0,0,0
09/03/2009 07:00,9,3,4,7,0,19,46,0,0,1.01111e+07,28.1125,28.1125,28.1125,28.1125,0,0,0,0
09/03/2009 08:00,9,3,4,8,0,23,36,0,0,1.00283e+07,28.1125,28.1125,28.1125,28.1125,0,0,0,0
09/03/2009 09:00,9,3,4,9,0,26,28,0,0,9.72639e+06,28.1125,28.1125,28.1125,28.1125,0,0,0,0
09/03/2009 10:00,9,3,4,10,0,28,25,0,0,9.64356e+06,28.1125,28.1125,28.1125,28.1125,0,0,0,0
09/03/2009 11:00,9,3,4,11,0,29,27,0,0,9.50731e+06,28.1125,28.1125,28.1125,28.1125,0,0,0,0
09/03/2009 12:00,9,3,4,12,0,30,22,0,0,9.64356e+06,28.1125,28.1125,28.1125,28.1125,0,0,0,0
09/03/2009 13:00,9,3,4,13,0,31,18,0,0,1.02954e+07,28.1125,28.1125,28.1125,28.1125,0,0,0,0
09/03/2009 14:00,9,3,4,14,0,32,18,0,0,9.34167e+06,28.1125,28.1125,28.1125,28.1125,0,0,0,0
09/03/2009 15:00,9,3,4,15,0,29,22,0,0,1.00523e+07,28.1125,28.1125,28.1125,28.1125,0,0,0,0
09/03/2009 16:00,9,3,4,16,0,27,26,0,0,1.01886e+07,28.1125,28.1125,28.1125,28.1125,0,0,0,0
09/03/2009 17:00,9,3,4,17,0,22,41,0,0,1.03248e+07,28.1125,28.1125,28.1125,28.1125,0,0,0,0
09/03/2009 18:00,9,3,4,18,0,23,36,0,0,1.02714e+07,28.1125,28.1125,28.1125,28.1125,0,0,0,0
09/03/2009 19:00,9,3,4,19,0,21,43,0,0,1.40225e+07,28.1125,28.1125,28.1125,28.1125,0,0,0,0
09/03/2009 20:00,9,3,4,20,0,19,52,0,0,1.40225e+07,28.1125,28.1125,28.1125,28.1125,0,0,0,0
09/03/2009 21:00,9,3,4,21,0,19,49,0,0,1.40225e+07,28.1125,28.1125,28.1125,28.1125,0,0,0,0
09/03/2009 22:00,9,3,4,22,0,22,35,0,0,1.40225e+07,28.1125,28.1125,28.1125,28.1125,0,0,0,0
09/03/2009 23:00,9,3,4,23,0,19,46,0,0,1.40225e+07,28.1125,28.1125,28.1125,28.1125,0,0,0,0
09/04/2009 00:00,9,4,5,0,0,19,46,0,0,1.40225e+07,28.1125,28.1125,28.1125,28.1125,0,0,0,0
09/04/2009 01:00,9,4,5,1,0,21,35,0,0,1.66524e+07,28.1125,28.1125,28.1125,28.1125,0,0,0,0
09/04/2009 02:00,9,4,5,2,0,20,37,0,0,1.66524e+07,28.1125,28.1125,28.1125,28.1125,0,0,0,0
09/04/2009 03:00,9,4,5,3,0,17,48,0,0,1.66524e+07,28.1125,28.1125,28.1125,28.1125,0,0,0,0
09/04/2009 04:00,9,4,5,4,0,18,45,0,0,1.66524e+07,28.1125,28.1125,28.1125,28.1125,0,0,0,0
09/04/2009 05:00,9,4,5,5,0,20,37,0,0,1.66524e+07,28.1125,28.1125,28.1125,28.1125,0,0,0,0
09/04/2009 06:00,9,4,5,6,0,19,40,0,0,1.83467e+07,28.1125,28.1125,28.1125,28.1125,0,0,0,0
09/04/2009 07:00,9,4,5,7,0,21,35,0,6.5542e+06,2.36404e+07,28.0866,28.0866,28.0866,20.4136,0,0.243814,0,2.8185e+07
09/04/2009 08:00,9,4,5,8,0,23,33,0,1.05577e+07,3.35163e+07,28.055,28.055,28.055,20.4136,0,0.401394,0,4.61514e+07
09/04/2009 09:00,9,4,5,9,0,26,24,0,1.42704e+07,5.78586e+07,28.0803,28.0803,28.0803,20.4136,0,0.562372,0,6.4874e+07
09/04/2009 10:00,9,4,5,10,0,26,23,0,1.51413e+07,5.85321e+07,28.1061,28.1061,28.1061,20.4136,0,0.601524,0,6.96238e+07
09/04/2009 11:00,9,4,5,11,0,27,21,0,1.53544e+07,5.86453e+07,28.1282,28.1282,28.1282,20.4136,0,0.6111,0,7.09361e+07
09/04/2009 12:00,9,4,5,12,0,28,20,0,1.55339e+07,5.8601e+07,28.1485,28.1485,28.1485,20.4136,0,0.619287,0,7.20753e+07
09/04/2009 13:00,9,4,5,13,0,30,19,0,1.53207e+07,5.48052e+07,28.173,28.173,28.173,20.4136,0,0.610947,0,7.13298e+07
09/04/2009 14:00,9,4,5,14,0,30,18,0,1.65884e+07,5.99236e+07,28.1697,28.1697,28.1697,20.4136,0,0.667167,0,7.78607e+07
09/04/2009 15:00,9,4,5,15,0,29,18,0,1.63166e+07,6.02577e+07,28.1698,28.1698,28.1698,20.4136,0,0.652823,0,7.61871e+07
09/04/2009 16:00,9,4,5,16,0,27,23,0,1.53373e+07,6.21692e+07,28.1746,28.1746,28.1746,20.4136,0,0.608333,0,7.10391e+07
09/04/2009 17:00,9,4,5,17,0,23,41,0,1.49312e+07,6.1393e+07,28.202,28.202,28.202,20.4136,0,0.58998,0,6.91395e+07
09/04/2009 18:00,9,4,5,18,0,24,27,0,1.22425e+07,4.22172e+07,28.1598,28.1598,28.1598,20.4136,0,0.47109,0,5.49084e+07
09/04/2009 19:00,9,4,5,19,0,21,38,0,0,2.21551e+07,28.1406,28.1406,28.1406,28.1406,0,0,0,0
09/04/2009 20:00,9,4,5,20,0,21,35,0,0,2.21551e+07,28.1406,28.1406,28.1406,28.1406,0,0,0,0
09/04/2009 21:00,9,4,5,21,0,19,40,0,0,1.87665e+07,28.1406,28.1406,28.1406,28.1406,0,0,0,0
09/04/2009 22:00,9,4,5,22,0,19,37,0,0,1.87665e+07,28.1406,28.1406,28.1406,28.1406,0,0,0,0
09/04/2009 23:00,9,4,5,23,0,19,37,0,0,1.57168e+07,28.1406,28.1406,28.1406,28.1406,0,0,0,0
09/05/2009 00:00,9,5,6,0,0,17,42,0,0,1.40225e+07,28.1406,28.1406,28.1406,28.1406,0,0,0,0
09/05/2009 01:00,9,5,6,1,0,17,39,0,0,1.66524e+07,28.1406,28.1406,28.1406,28.1406,0,0,0,0
09/05/2009 02:00,9,5,6,2,0,18,34,0,0,1.66524e+07,28.1406,28.1406,28.1406,28.1406,0,0,0,0
09/05/2009 03:00,9,5,6,3,0,17,36,0,0,1.66524e+07,28.1406,28.1406,28.1406,28.1406,0,0,0,0
09/05/2009 04:00,9,5,6,4,0,18,34,0,0,1.66524e+07,28.1406,28.1406,28.1406,28.1406,0,0,0,0
09/05/2009 05:00,9,5,6,5,0,17,36,0,0,1.66524e+07,28.1406,28.1406,28.1406,28.1406,0,0,0,0
09/05/2009 06:00,9,5,6,6,0,15,41,0,0,1.83467e+07,28.1406,28.1406,28.1406,28.1406,0,0,0,0
09/05/2009 07:00,9,5,6,7,0,20,30,0,5.89859e+06,2.25286e+07,28.0655,28.0655,28.0655,20.4136,0,0.217745,0,2.51093e+07
09/05/2009 08:00,9,5,6,8,0,23,25,0,9.88319e+06,3.30777e+07,28.0215,28.0215,28.0215,20.4136,0,0.374242,0,4.28414e+07
09/05/2009 09:00,9,5,6,9,0,25.6,21,0,1.35656e+07,5.76637e+07,28.0469,28.0469,28.0469,20.4136,0,0.531801,0,6.10801e+07
09/05/2009 10:00,9,5,6,10,0,28,19,0,1.46752e+07,5.79493e+07,28.096,28.096,28.096,20.4136,0,0.580796,0,6.71367e+07
09/05/2009 11:00,9,5,6,11,0,29,16,0,1.5005e+07,5.86226e+07,28.1236,28.1236,28.1236,20.4136,0,0.595671,0,6.91029e+07
09/05/2009 12:00,9,5,6,12,0,31,15,0,1.55115e+07,5.97918e+07,28.1518,28.1518,28.1518,20.4136,0,0.619309,0,7.21082e+07
09/05/2009 13:00,9,5,6,13,0,31.7,14,0,1.48298e+07,5.44293e+07,28.1532,28.1532,28.1532,20.4136,0,0.58927,0,6.86235e+07
09/05/2009 14:00,9,5,6,14,0,32,14,0,1.63054e+07,5.9837e+07,28.1469,28.1469,28.1469,20.4136,0,0.654693,0,7.61807e+07
09/05/2009 15:00,9,5,6,15,0,32,14,0,1.713e+07,6.10147e+07,28.157,28.157,28.157,20.4136,0,0.690913,0,8.04995e+07
09/05/2009 16:00,9,5,6,16,0,32,14,0,1.71167e+07,6.14087e+07,28.1631,28.1631,28.1631,20.4136,0,0.689053,0,8.03458e+07
09/05/2009 17:00,9,5,6,17,0,31,14,0,1.6911e+07,6.22448e+07,28.1568,28.1568,28.1568,20.4136,0,0.679128,0,7.91248e+07
09/05/2009 18:00,9,5,6,18,0,29,16,0,1.27256e+07,4.39234e+07,28.134,28.134,28.134,20.4136,0,0.492299,0,5.71885e+07
09/05/2009 19:00,9,5,6,19,0,27,18,0,0,2.21551e+07,28.1207,28.1207,28.1207,28.1207,0,0,0,0
09/05/2009 20:00,9,5,6,20,0,24,25,0,0,2.21551e+07,28.1207,28.1207,28.1207,28.1207,0,0,0,0
09/05/2009 21:00,9,5,6,21,0,22,29,0,0,1.87665e+07,28.1207,28.1207,28.1207,28.1207,0,0,0,0
09/05/2009 22:00,9,5,6,22,0,22,29,0,0,1.87665e+07,28.1207,28.1207,28.1207,28.1207,0,0,0,0
09/05/2009 23:00,9,5,6,23,0,22,29,0,0,1.57168e+07,28.1207,28.1207,28.1207,28.1207,0,0,0,0
09/06/2009 00:00,9,6,0,0,0,22,35,0,0,1.40225e+07,28.1207,28.1207,28.1207,28.1207,0,0,0,0
09/06/2009 01:00,9,6,0,1,0,21,40,0,0,1.66524e+07,28.1207,28.1207,28.1207,28.1207,0,0,0,0
09/06/2009 02:00,9,6,0,2,0,19.8,43,0,0,1.66524e+07,28.1207,28.1207,28.1207,28.1207,0,0,0,0
09/06/2009 03:00,9,6,0,3,0,19,46,0,0,1.66524e+07,28.1207,28.1207,28.1207,28.1207,0,0,0,0
09/06/2009 04:00,9,6,0,4,0,18,49,0,0,1.66524e+07,28.1207,28.1207,28.1207,28.1207,0,0,0,0
09/06/2009 05:00,9,6,0,5,0,16,55,0,0,1.66524e+07,28.1207,28.1207,28.1207,28.1207,0,0,0,0
09/06/2009 06:00,9,6,0,6,0,16,55,0,0,1.83467e+07,28.1207,28.1207,28.1207,28.1207,0,0,0,0
09/06/2009 07:00,9,6,0,7,0,21,40,0,7.00925e+06,2.38849e+07,28.1272,28.1272,28.1272,20.4136,0,0.261191,0,3.03461e+07
09/06/2009 08:00,9,6,0,8,0,24,31,0,1.11178e+07,3.46044e+07,28.1022,28.1022,28.1022,20.4136,0,0.425913,0,4.92734e+07
09/06/2009 09:00,9,6,0,9,0,27,24,0,1.44829e+07,5.81232e+07,28.1324,28.1324,28.1324,20.4136,0,0.571547,0,6.63809e+07
09/06/2009 10:00,9,6,0,10,0,29,20,0,1.55529e+07,5.90439e+07,28.1648,28.1648,28.1648,20.4136,0,0.61934,0,7.22337e+07
09/06/2009 11:00,9,6,0,11,0,32,16,0,1.62319e+07,5.97447e+07,28.1935,28.1935,28.1935,20.4136,0,0.65054,0,7.61532e+07
09/06/2009 12:00,9,6,0,12,0,32,16,0,1.63953e+07,5.96834e+07,28.1993,28.1993,28.1993,20.4136,0,0.65875,0,7.71714e+07
09/06/2009 13:00,9,6,0,13,0,31,17,0,1.52259e+07,5.50471e+07,28.1991,28.1991,28.1991,20.4136,0,0.604486,0,7.08132e+07
09/06/2009 14:00,9,6,0,14,0,32,17,0,1.62654e+07,6.06089e+07,28.1978,28.1978,28.1978,20.4136,0,0.650524,0,7.61936e+07
09/06/2009 15:00,9,6,0,15,0,32,17,0,1.60252e+07,6.09884e+07,28.2039,28.2039,28.2039,20.4136,0,0.639284,0,7.49359e+07
09/06/2009 16:00,9,6,0,16,0,30,18,0,1.56366e+07,6.10352e+07,28.1941,28.1941,28.1941,20.4136,0,0.62162,0,7.27731e+07
09/06/2009 17:00,9,6,0,17,0,30,18,0,1.5443e+07,6.23021e+07,28.1955,28.1955,28.1955,20.4136,0,0.612961,0,7.17726e+07
09/06/2009 18:00,9,6,0,18,0,29,19,0,1.20017e+07,4.35686e+07,28.1828,28.1828,28.1828,20.4136,0,0.461259,0,5.39217e+07
09/06/2009 19:00,9,6,0,19,0,27,23,0,0,2.21551e+07,28.1757,28.1757,28.1757,28.1757,0,0,0,0
09/06/2009 20:00,9,6,0,20,0,26,24,0,0,2.21551e+07,28.1757,28.1757,28.1757,28.1757,0,0,0,0
09/06/2009 21:00,9,6,0,21,0,24,27,0,0,1.87665e+07,28.1757,28.1757,28.1757,28.1757,0,0,0,0
09/06/2009 22:00,9,6,0,22,0,23,38,0,0,1.87665e+07,28.1757,28.1757,28.1757,28.1757,0,0,0,0
09/06/2009 23:00,9,6,0,23,0,22,46,0,0,1.57168e+07,28.1757,28.1757,28.1757,28.1757,0,0,0,0
09/07/2009 00:00,9,7,1,0,0,22,50,0,0,1.40225e+07,28.1757,28.1757,28.1757,28.1757,0,0,0,0
09/07/2009 01:00,9,7,1,1,0,18,64,0,0,1.66524e+07,28.1757,28.1757,28.1757,28.1757,0,0,0,0
09/07/2009 02:00,9,7,1,2,0,18,56,0,0,1.66524e+07,28.1757,28.1757,28.1757,28.1757,0,0,0,0
09/07/2009 03:00,9,7,1,3,0,18,56,0,0,1.66524e+07,28.1757,28.1757,28.1757,28.1757,0,0,0,0
09/07/2009 04:00,9,7,1,4,0,17,52,0,0,1.66524e+07,28.1757,28.1757,28.1757,28.1757,0,0,0,0
09/07/2009 05:00,9,7,1,5,0,17,48,0,0,1.66524e+07,28.1757,28.1757,28.1757,28.1757,0,0,0,0
09/07/2009 06:00,9,7,1,6,0,16,51,0,0,1.83467e+07,28.1757,28.1757,28.1757,28.1757,0,0,0,0
09/07/2009 07:00,9,7,1,7,0,19,46,0,6.27194e+06,2.2987e+07,28.2103,28.2103,28.2103,20.4136,0,0.232604,0,2.73159e+07
09/07/2009 08:00,9,7,1,8,0,26,30,0,1.1351e+07,3.48891e+07,28.2097,28.2097,28.2097,20.4136,0,0.43513,0,5.10436e+07
09/07/2009 09:00,9,7,1,9,0,27,28,0,1.46849e+07,5.83743e+07,28.2128,28.2128,28.2128,20.4136,0,0.580188,0,6.80868e+07
09/07/2009 10:00,9,7,1,10,0,30,24,0,1.6017e+07,5.96247e+07,28.2487,28.2487,28.2487,20.4136,0,0.639947,0,7.54446e+07
09/07/2009 11:00,9,7,1,11,0,31,21,0,1.63202e+07,5.98537e+07,28.2503,28.2503,28.2503,20.4136,0,0.654079,0,7.7127e+07
09/07/2009 12:00,9,7,1,12,0,32,20,0,1.65985e+07,5.99366e+07,28.2592,28.2592,28.2592,20.4136,0,0.667499,0,7.87987e+07
09/07/2009 13:00,9,7,1,13,0,32,20,0,1.57199e+07,5.52995e+07,28.2553,28.2553,28.2553,20.4136,0,0.627236,0,7.40091e+07
09/07/2009 14:00,9,7,1,14,0,32,21,0,1.65738e+07,6.00473e+07,28.2465,28.2465,28.2465,20.4136,0,0.664684,0,7.83397e+07
09/07/2009 15:00,9,7,1,15,0,32,20,0,1.75858e+07,6.15844e+07,28.246,28.246,28.246,20.4136,0,0.710538,0,8.37384e+07
09/07/2009 16:00,9,7,1,16,0,27,37,0,1.60019e+07,6.32659e+07,28.2741,28.2741,28.2741,20.4136,0,0.637527,0,7.54034e+07
09/07/2009 17:00,9,7,1,17,0,24,50,0,1.562e+07,6.22525e+07,28.301,28.301,28.301,20.4136,0,0.620196,0,7.36056e+07
09/07/2009 18:00,9,7,1,18,0,23,53,0,1.29452e+07,4.30865e+07,28.3015,28.3015,28.3015,20.4136,0,0.500558,0,5.94099e+07
09/07/2009 19:00,9,7,1,19,0,22,57,0,0,2.21551e+07,28.2931,28.2931,28.2931,28.2931,0,0,0,0
09/07/2009 20:00,9,7,1,20,0,22,50,0,0,2.21551e+07,28.2931,28.2931,28.2931,28.2931,0,0,0,0
09/07/2009 21:00,9,7,1,21,0,21,46,0,0,1.87665e+07,28.2931,28.2931,28.2931,28.2931,0,0,0,0
09/07/2009 22:00,9,7,1,22,0,19,49,0,0,1.87665e+07,28.2931,28.2931,28.2931,28.2931,0,0,0,0
09/07/2009 23:00,9,7,1,23,0,19,52,0,0,1.57168e+07,28.2931,28.2931,28.2931,28.2931,0,0,0,0
09/08/2009 00:00,9,8,2,0,0,19,56,0,0,1.40225e+07,28.2931,28.2931,28.2931,28.2931,0,0,0,0
09/08/2009 01:00,9,8,2,1,0,17,68,0,0,1.66524e+07,28.2931,28.2931,28.2931,28.2931,0,0,0,0
09/08/2009 02:00,9,8,2,2,0,16,72,0,0,1.66524e+07,28.2931,28.2931,28.2931,28.2931,0,0,0,0
09/08/2009 03:00,9,8,2,3,0,17,55,0,0,1.66524e+07,28.2931,28.2931,28.2931,28.2931,0,0,0,0
09/08/2009 04:00,9,8,2,4,0,16,63,0,0,1.66524e+07,28.2931,28.2931,28.2931,28.2931,0,0,0,0
09/08/2009 05:00,9,8,2,5,0,19,46,0,0,1.66524e+07,28.2931,28.2931,28.2931,28.2931,0,0,0,0
09/08/2009 06:00,9,8,2,6,0,20,43,0,0,1.83467e+07,28.2931,28.2931,28.2931,28.2931,0,0,0,0
09/08/2009 07:00,9,8,2,7,0,20,43,0,6.33179e+06,2.30615e+07,28.2669,28.2669,28.2669,20.4136,0,0.235199,0,2.78369e+07
09/08/2009 08:00,9,8,2,8,0,24,36,0,1.13924e+07,3.49448e+07,28.2366,28.2366,28.2366,20.4136,0,0.437368,0,5.14836e+07
09/08/2009 09:00,9,8,2,9,0,26,30,0,1.4341e+07,5.79382e+07,28.2336,28.2336,28.2336,20.4136,0,0.564011,0,6.63645e+07
09/08/2009 10:00,9,8,2,10,0,26,30,0,1.52516e+07,5.86618e+07,28.2356,28.2356,28.2356,20.4136,0,0.605007,0,7.12067e+07
09/08/2009 11:00,9,8,2,11,0,27,30,0,1.56301e+07,5.8451e+07,28.2502,28.2502,28.2502,20.4136,0,0.622302,0,7.33792e+07
09/08/2009 12:00,9,8,2,12,0,28,28,0,1.54934e+07,5.89571e+07,28.2585,28.2585,28.2585,20.4136,0,0.615402,0,7.26422e+07
09/08/2009 13:00,9,8,2,13,0,28,28,0,1.49616e+07,5.39784e+07,28.2558,28.2558,28.2558,20.4136,0,0.592554,0,6.99208e+07
09/08/2009 14:00,9,8,2,14,0,28,30,0,1.55802e+07,6.00137e+07,28.2468,28.2468,28.2468,20.4136,0,0.619019,0,7.29597e+07
09/08/2009 15:00,9,8,2,15,0,27,34,0,1.52035e+07,6.02224e+07,28.2653,28.2653,28.2653,20.4136,0,0.601652,0,7.10806e+07
09/08/2009 16:00,9,8,2,16,0,25,39,0,1.62962e+07,6.0371e+07,28.2702,28.2702,28.2702,20.4136,0,0.650041,0,7.68457e+07
09/08/2009 17:00,9,8,2,17,0,24,47,0,1.63762e+07,6.11524e+07,28.286,28.286,28.286,20.4136,0,0.653319,0,7.73881e+07
09/08/2009 18:00,9,8,2,18,0,22,53,0,1.20371e+07,4.30642e+07,28.2758,28.2758,28.2758,20.4136,0,0.461746,0,5.46245e+07
09/08/2009 19:00,9,8,2,19,0,20,64,0,0,2.21551e+07,28.2695,28.2695,28.2695,28.2695,0,0,0,0
09/08/2009 20:00,9,8,2,20,0,19,64,0,0,2.21551e+07,28.2695,28.2695,28.2695,28.2695,0,0,0,0
09/08/2009 21:00,9,8,2,21,0,18,73,0,0,1.87665e+07,28.2695,28.2695,28.2695,28.2695,0,0,0,0
09/08/2009 22:00,9,8,2,22,0,19,68,0,0,1.87665e+07,28.2695,28.2695,28.2695,28.2695,0,0,0,0
09/08/2009 23:00,9,8,2,23,0,18,68,0,0,1.57168e+07,28.2695,28.2695,28.2695,28.2695,0,0,0,0
09/09/2009 00:00,9,9,3,0,0,18,73,0,0,1.40225e+07,28.2695,28.2695,28.2695,28.2695,0,0,0,0
09/09/2009 01:00,9,9,3,1,0,16,88,0,0,1.29088e+07,28.2695,28.2695,28.2695,28.2695,0,0,0,0
09/09/2009 02:00,9,9,3,2,0,16,82,0,0,1.29088e+07,28.2695,28.2695,28.2695,28.2695,0,0,0,0
09/09/2009 03:00,9,9,3,3,0,15,82,0,0,1.29088e+07,28.2695,28.2695,28.2695,28.2695,0,0,0,0
09/09/2009 04:00,9,9,3,4,0,15,88,0,0,1.29088e+07,28.2695,28.2695,28.2695,28.2695,0,0,0,0
09/09/2009 05:00,9,9,3,5,0,15,82,0,0,1.29088e+07,28.2695,28.2695,28.2695,28.2695,0,0,0,0
09/09/2009 06:00,9,9,3,6,0,15,82,0,0,1.29088e+07,28.2695,28.2695,28.2695,28.2695,0,0,0,0
09/09/2009 07:00,9,9,3,7,0,16,77,0,0,1.05973e+07,28.2695,28.2695,28.2695,28.2695,0,0,0,0
09/09/2009 08:00,9,9,3,8,0,17,72,0,0,9.80921e+06,28.2695,28.2695,28.2695,28.2695,0,0,0,0
09/09/2009 09:00,9,9,3,9,0,17,72,0,0,1.01886e+07,28.2695,28.2695,28.2695,28.2695,0,0,0,0
09/09/2009 10:00,9,9,3,10,0,17,72,0,0,9.61416e+06,28.2695,28.2695,28.2695,28.2695,0,0,0,0
09/09/2009 11:00,9,9,3,11,0,19,60,0,0,9.64356e+06,28.2695,28.2695,28.2695,28.2695,0,0,0,0
09/09/2009 12:00,9,9,3,12,0,20,56,0,0,9.64356e+06,28.2695,28.2695,28.2695,28.2695,0,0,0,0
09/09/2009 13:00,9,9,3,13,0,21,49,0,0,1.0242e+07,28.2695,28.2695,28.2695,28.2695,0,0,0,0
09/09/2009 14:00,9,9,3,14,0,19,52,0,0,1.01057e+07,28.2695,28.2695,28.2695,28.2695,0,0,0,0
09/09/2009 15:00,9,9,3,15,0,19,56,0,0,1.01057e+07,28.2695,28.2695,28.2695,28.2695,0,0,0,0
09/09/2009 16:00,9,9,3,16,0,19,52,0,0,1.03248e+07,28.2695,28.2695,28.2695,28.2695,0,0,0,0
09/09/2009 17:00,9,9,3,17,0,17,72,0,0,1.06507e+07,28.2695,28.2695,28.2695,28.2695,0,0,0,0
09/09/2009 18:00,9,9,3,18,0,16,77,0,0,1.06507e+07,28.2695,28.2695,28.2695,28.2695,0,0,0,0
09/09/2009 19:00,9,9,3,19,0,16,77,0,0,1.40225e+07,28.2695,28.2695,28.2695,28.2695,0,0,0,0
09/09/2009 20:00,9,9,3,20,0,16,82,0,0,1.40225e+07,28.2695,28.2695,28.2695,28.2695,0,0,0,0
09/09/2009 21:00,9,9,3,21,0,14,94,0,0,1.40225e+07,28.2695,28.2695,28.2695,28.2695,0,0,0,0
09/09/2009 22:00,9,9,3,22,0,14,94,0,0,1.40225e+07,28.2695,28.2695,28.2695,28.2695,0,0,0,0
09/09/2009 23:00,9,9,3,23,0,14,88,0,0,1.40225e+07,28.2695,28.2695,28.2695,28.2695,0,0,0,0
09/10/2009 00:00,9,10,4,0,0,13,94,0,0,1.40225e+07,28.2695,28.2695,28.2695,28.2695,0,0,0,0
09/10/2009 01:00,9,10,4,1,0,13,88,0,0,1.29088e+07,28.2695,28.2695,28.2695,28.2695,0,0,0,0
09/10/2009 02:00,9,10,4,2,0,13,88,0,0,1.29088e+07,28.2695,28.2695,28.2695,28.2695,0,0,0,0
09/10/2009 03:00,9,10,4,3,0,12,94,0,0,1.29088e+07,28.2695,28.2695,28.2695,28.2695,0,0,0,0
09/10/2009 04:00,9,10,4,4,0,12,94,0,0,1.29088e+07,28.2695,28.2695,28.2695,28.2695,0,0,0,0
09/10/2009 05:00,9,10,4,5,0,12,94,0,0,1.29088e+07,28.2695,28.2695,28.2695,28.2695,0,0,0,0
09/10/2009 06:00,9,10,4,6,0,12,94,0,0,1.29088e+07,28.2695,28.2695,28.2695,28.2695,0,0,0,0
09/10/2009 07:00,9,10,4,7,0,12,94,0,0,1.05973e+07,28.2695,28.2695,28.2695,28.2695,0,0,0,0
09/10/2009 08:00,9,10,4,8,0,12,94,0,0,1.00523e+07,28.2695,28.2695,28.2695,28.2695,0,0,0,0
09/10/2009 09:00,9,10,4,9,0,13,88,0,0,1.01886e+07,28.2695,28.2695,28.2695,28.2695,0,0,0,0
09/10/2009 10:00,9,10,4,10,0,13,82,0,0,9.96949e+06,28.2695,28.2695,28.2695,28.2695,0,0,0,0
09/10/2009 11:00,9,10,4,11,0,14,77,0,0,9.83324e+06,28.2695,28.2695,28.2695,28.2695,0,0,0,0
09/10/2009 12:00,9,10,4,12,0,16,63,0,0,9.64356e+06,28.2695,28.2695,28.2695,28.2695,0,0,0,0
09/10/2009 13:00,9,10,4,13,0,17,59,0,0,9.64356e+06,28.2695,28.2695,28.2695,28.2695,0,0,0,0
09/10/2009 14:00,9,10,4,14,0,17,59,0,0,9.69699e+06,28.2695,28.2695,28.2695,28.2695,0,0,0,0
09/10/2009 15:00,9,10,4,15,0,17,59,0,0,9.83324e+06,28.2695,28.2695,28.2695,28.2695,0,0,0,0
09/10/2009 16:00,9,10,4,16,0,17,55,0,0,1.01886e+07,28.2695,28.2695,28.2695,28.2695,0,0,0,0
09/10/2009 17:00,9,10,4,17,0,17,59,0,0,1.04317e+07,28.2695,28.2695,28.2695,28.2695,0,0,0,0
09/10/2009 18:00,9,10,4,18,0,16,63,0,0,1.06507e+07,28.2695,28.2695,28.2695,28.2695,0,0,0,0
09/10/2009 19:00,9,10,4,19,0,15,67,0,0,1.40225e+07,28.2695,28.2695,28.2695,28.2695,0,0,0,0
09/10/2009 20:00,9,10,4,20,0,14,72,0,0,1.40225e+07,28.2695,28.2695,28.2695,28.2695,0,0,0,0
09/10/2009 21:00,9,10,4,21,0,14,72,0,0,1.40225e+07,28.2695,28.2695,28.2695,28.2695,0,0,0,0
09/10/2009 22:00,9,10,4,22,0,13,77,0,0,1.40225e+07,28.2695,28.2695,28.2695,28.2695,0,0,0,0
09/10/2009 23:00,9,10,4,23,0,12,82,0,0,1.40225e+07,28.2695,28.2695,28.2695,28.2695,0,0,0,0
09/11/2009 00:00,9,11,5,0,0,13,82,0,0,1.40225e+07,28.2695,28.2695,28.2695,28.2695,0,0,0,0
09/11/2009 01:00,9,11,5,1,0,13,82,0,0,1.66524e+07,28.2695,28.2695,28.2695,28.2695,0,0,0,0
09/11/2009 02:00,9,11,5,2,0,13,82,0,0,1.66524e+07,28.2695,28.2695,28.2695,28.2695,0,0,0,0
09/11/2009 03:00,9,11,5,3,0,12,82,0,0,1.66524e+07,28.2695,28.2695,28.2695,28.2695,0,0,0,0
09/11/2009 04:00,9,11,5,4,0,12,82,0,0,1.66524e+07,28.2695,28.2695,28.2695,28.2695,0,0,0,0
09/11/2009 05:00,9,11,5,5,0,12,82,0,0,1.66524e+07,28.2695,28.2695,28.2695,28.2695,0,0,0,0
09/11/2009 06:00,9,11,5,6,0,12,82,0,0,1.83467e+07,28.2695,28.2695,28.2695,28.2695,0,0,0,0
09/11/2009 07:00,9,11,5,7,0,14,77,0,1.58654e+06,1.78899e+07,28.275,28.275,28.275,20.4136,0,0.0501506,0,5.93257e+06
09/11/2009 08:00,9,11,5,8,0,15,72,0,3.70254e+06,2.47948e+07,28.2411,28.2411,28.2411,20.4136,0,0.127387,0,1.50036e+07
09/11/2009 09:00,9,11,5,9,0,16,68,0,7.57792e+06,4.98247e+07,28.2479,28.2479,28.2479,20.4136,0,0.277775,0,3.27443e+07
09/11/2009 10:00,9,11,5,10,0,18,59,0,9.84816e+06,5.19358e+07,28.2729,28.2729,28.2729,20.4136,0,0.370809,0,4.38506e+07
09/11/2009 11:00,9,11,5,11,0,19,60,0,9.74527e+06,5.18041e+07,28.2993,28.2993,28.2993,20.4136,0,0.365968,0,4.34234e+07
09/11/2009 12:00,9,11,5,12,0,22,50,0,1.07976e+07,5.26894e+07,28.3289,28.3289,28.3289,20.4136,0,0.410598,0,4.89023e+07
09/11/2009 13:00,9,11,5,13,0,23,47,0,1.05275e+07,4.84582e+07,28.3274,28.3274,28.3274,20.4136,0,0.400413,0,4.76803e+07
09/11/2009 14:00,9,11,5,14,0,22,50,0,1.126e+07,5.39423e+07,28.3012,28.3012,28.3012,20.4136,0,0.429611,0,5.09873e+07
09/11/2009 15:00,9,11,5,15,0,20,56,0,1.12189e+07,5.43055e+07,28.2947,28.2947,28.2947,20.4136,0,0.42749,0,5.06935e+07
09/11/2009 16:00,9,11,5,16,0,19,60,0,1.07872e+07,5.58174e+07,28.2936,28.2936,28.2936,20.4136,0,0.409499,0,4.85537e+07
09/11/2009 17:00,9,11,5,17,0,19,60,0,1.09647e+07,5.64509e+07,28.2962,28.2962,28.2962,20.4136,0,0.416925,0,4.94506e+07
09/11/2009 18:00,9,11,5,18,0,19,60,0,7.65029e+06,3.81965e+07,28.2928,28.2928,28.2928,20.4136,0,0.280325,0,3.32345e+07
09/11/2009 19:00,9,11,5,19,0,17.1,70,0,0,2.21551e+07,28.2872,28.2872,28.2872,28.2872,0,0,0,0
09/11/2009 20:00,9,11,5,20,0,16,77,0,0,2.21551e+07,28.2872,28.2872,28.2872,28.2872,0,0,0,0
09/11/2009 21:00,9,11,5,21,0,16,77,0,0,1.87665e+07,28.2872,28.2872,28.2872,28.2872,0,0,0,0
09/11/2009 22:00,9,11,5,22,0,15,77,0,0,1.87665e+07,28.2872,28.2872,28.2872,28.2872,0,0,0,0
09/11/2009 23:00,9,11,5,23,0,15,82,0,0,1.57168e+07,28.2872,28.2872,28.2872,28.2872,0,0,0,0
09/12/2009 00:00,9,12,6,0,0,14,88,0,0,1.40225e+07,28.2872,28.2872,28.2872,28.2872,0,0,0,0
09/12/2009 01:00,9,12,6,1,0,13,94,0,0,1.66524e+07,28.2872,28.2872,28.2872,28.2872,0,0,0,0
09/12/2009 02:00,9,12,6,2,0,12,94,0,0,1.66524e+07,28.2872,28.2872,28.2872,28.2872,0,0,0,0
09/12/2009 03:00,9,12,6,3,0,11,100,0,0,1.66524e+07,28.2872,28.2872,28.2872,28.2872,0,0,0,0
09/12/2009 04:00,9,12,6,4,0,11,94,0,0,1.66524e+07,28.2872,28.2872,28.2872,28.2872,0,0,0,0
09/12/2009 05:00,9,12,6,5,0,11,94,0,0,1.66524e+07,28.2872,28.2872,28.2872,28.2872,0,0,0,0
09/12/2009 06:00,9,12,6,6,0,12,94,0,0,1.83467e+07,28.2872,28.2872,28.2872,28.2872,0,0,0,0
09/12/2009 07:00,9,12,6,7,0,13,88,0,3.80728e+06,2.0025e+07,28.3172,28.3172,28.3172,20.4136,0,0.132464,0,1.57546e+07
09/12/2009 08:00,9,12,6,8,0,15,77,0,5.31391e+06,2.70723e+07,28.3001,28.3001,28.3001,20.4136,0,0.188894,0,2.24153e+07
09/12/2009 09:00,9,12,6,9,0,17,68,0,8.71836e+06,5.12229e+07,28.2986,28.2986,28.2986,20.4136,0,0.323645,0,3.83985e+07
09/12/2009 10:00,9,12,6,10,0,18,64,0,1.0238e+07,5.24132e+07,28.3119,28.3119,28.3119,20.4136,0,0.386313,0,4.59112e+07
09/12/2009 11:00,9,12,6,11,0,19,60,0,1.08528e+07,5.24906e+07,28.3175,28.3175,28.3175,20.4136,0,0.412388,0,4.90445e+07
09/12/2009 12:00,9,12,6,12,0,21,49,0,1.18358e+07,5.3151e+07,28.3073,28.3073,28.3073,20.4136,0,0.455753,0,5.41316e+07
09/12/2009 13:00,9,12,6,13,0,22,43,0,9.79296e+06,4.9733e+07,28.2962,28.2962,28.2962,20.4136,0,0.367863,0,4.36314e+07
09/12/2009 14:00,9,12,6,14,0,21,43,0,1.06019e+07,5.58561e+07,28.2652,28.2652,28.2652,20.4136,0,0.401812,0,4.74704e+07
09/12/2009 15:00,9,12,6,15,0,19,73,0,1.23243e+07,5.36296e+07,28.3114,28.3114,28.3114,20.4136,0,0.474412,0,5.6377e+07
09/12/2009 16:00,9,12,6,16,0,18,68,0,1.17808e+07,5.52682e+07,28.2993,28.2993,28.2993,20.4136,0,0.451035,0,5.35173e+07
09/12/2009 17:00,9,12,6,17,0,14,77,0,1.06517e+07,5.79617e+07,28.2565,28.2565,28.2565,20.4136,0,0.403923,0,4.76672e+07
09/12/2009 18:00,9,12,6,18,0,12,94,0,7.05322e+06,3.74672e+07,28.2308,28.2308,28.2308,20.4136,0,0.256813,0,3.02071e+07
09/12/2009 19:00,9,12,6,19,0,12,94,0,0,2.21551e+07,28.2162,28.2162,28.2162,28.2162,0,0,0,0
09/12/2009 20:00,9,12,6,20,0,12,94,0,0,2.21551e+07,28.2162,28.2162,28.2162,28.2162,0,0,0,0
09/12/2009 21:00,9,12,6,21,0,12,94,0,0,1.87665e+07,28.2162,28.2162,28.2162,28.2162,0,0,0,0
09/12/2009 22:00,9,12,6,22,0,11,100,0,0,1.87665e+07,28.2162,28.2162,28.2162,28.2162,0,0,0,0
09/12/2009 23:00,9,12,6,23,0,11,100,0,0,1.57168e+07,28.2162,28.2162,28.2162,28.2162,0,0,0,0
09/13/2009 00:00,9,13,0,0,0,11,94,0,0,1.40225e+07,28.2162,28.2162,28.2162,28.2162,0,0,0,0
09/13/2009 01:00,9,13,0,1,0,10,93,0,0,1.66524e+07,28.2162,28.2162,28.2162,28.2162,0,0,0,0
09/13/2009 02:00,9,13,0,2,0,10,93,0,0,1.66524e+07,28.2162,28.2162,28.2162,28.2162,0,0,0,0
09/13/2009 03:00,9,13,0,3,0,10,93,0,0,1.66524e+07,28.2162,28.2162,28.2162,28.2162,0,0,0,0
09/13/2009 04:00,9,13,0,4,0,8,100,0,0,1.66524e+07,28.2162,28.2162,28.2162,28.2162,0,0,0,0
09/13/2009 05:00,9,13,0,5,0,9,100,0,0,1.66524e+07,28.2162,28.2162,28.2162,28.2162,0,0,0,0
09/13/2009 06:00,9,13,0,6,0,9,93,0,0,1.83467e+07,28.2162,28.2162,28.2162,28.2162,0,0,0,0
09/13/2009 07:00,9,13,0,7,0,11,87,0,2.3602e+06,1.88246e+07,28.238,28.238,28.238,20.4136,0,0.078664,0,9.26104e+06
09/13/2009 08:00,9,13,0,8,0,12,88,0,3.19521e+06,2.54484e+07,28.2307,28.2307,28.2307,20.4136,0,0.108367,0,1.2746e+07
09/13/2009 09:00,9,13,0,9,0,13,88,0,7.00351e+06,5.11635e+07,28.253,28.253,28.253,20.4136,0,0.255167,0,3.00985e+07
09/13/2009 10:00,9,13,0,10,0,15,77,0,7.87528e+06,5.11352e+07,28.291,28.291,28.291,20.4136,0,0.289807,0,3.43507e+07
09/13/2009 11:00,9,13,0,11,0,17,68,0,9.65753e+06,5.10138e+07,28.3182,28.3182,28.3182,20.4136,0,0.362752,0,4.31455e+07
09/13/2009 12:00,9,13,0,12,0,16,72,0,9.30906e+06,5.16803e+07,28.3079,28.3079,28.3079,20.4136,0,0.348118,0,4.13508e+07
09/13/2009 13:00,9,13,0,13,0,17,68,0,7.96423e+06,4.93003e+07,28.315,28.315,28.315,20.4136,0,0.293123,0,3.48496e+07
09/13/2009 14:00,9,13,0,14,0,12,82,0,8.29069e+06,5.36905e+07,28.2469,28.2469,28.2469,20.4136,0,0.306853,0,3.61675e+07
09/13/2009 15:00,9,13,0,15,0,14,82,0,8.88213e+06,5.2373e+07,28.2778,28.2778,28.2778,20.4136,0,0.330733,0,3.91359e+07
09/13/2009 16:00,9,13,0,16,0,16,59,0,9.14701e+06,5.37945e+07,28.2724,28.2724,28.2724,20.4136,0,0.341575,0,4.03912e+07
09/13/2009 17:00,9,13,0,17,0,16,63,0,1.00652e+07,5.32931e+07,28.2779,28.2779,28.2779,20.4136,0,0.378798,0,4.4824e+07
09/13/2009 18:00,9,13,0,18,0,16,63,0,6.48146e+06,3.64041e+07,28.2667,28.2667,28.2667,20.4136,0,0.233881,0,2.7636e+07
09/13/2009 19:00,9,13,0,19,0,13,72,0,0,2.21551e+07,28.2658,28.2658,28.2658,28.2658,0,0,0,0
09/13/2009 20:00,9,13,0,20,0,12,76,0,0,2.21551e+07,28.2658,28.2658,28.2658,28.2658,0,0,0,0
09/13/2009 21:00,9,13,0,21,0,11,82,0,0,1.87665e+07,28.2658,28.2658,28.2658,28.2658,0,0,0,0
09/13/2009 22:00,9,13,0,22,0,13,72,0,0,1.87665e+07,28.2658,28.2658,28.2658,28.2658,0,0,0,0
09/13/2009 23:00,9,13,0,23,0,13,72,0,0,1.57168e+07,28.2658,28.2658,28.2658,28.2658,0,0,0,0
09/14/2009 00:00,9,14,1,0,0,11,82,0,0,1.40225e+07,28.2658,28.2658,28.2658,28.2658,0,0,0,0
09/14/2009 01:00,9,14,1,1,0,12,71,0,0,1.66524e+07,28.2658,28.2658,28.2658,28.2658,0,0,0,0
09/14/2009 02:00,9,14,1,2,0,12,71,0,0,1.66524e+07,28.2658,28.2658,28.2658,28.2658,0,0,0,0
09/14/2009 03:00,9,14,1,3,0,12,62,0,0,1.66524e+07,28.2658,28.2658,28.2658,28.2658,0,0,0,0
09/14/2009 04:00,9,14,1,4,0,11,66,0,0,1.66524e+07,28.2658,28.2658,28.2658,28.2658,0,0,0,0
09/14/2009 05:00,9,14,1,5,0,12,58,0,0,1.66524e+07,28.2658,28.2658,28.2658,28.2658,0,0,0,0
09/14/2009 06:00,9,14,1,6,0,12,54,0,0,1.83467e+07,28.2658,28.2658,28.2658,28.2658,0,0,0,0
09/14/2009 07:00,9,14,1,7,0,14,51,0,2.32576e+06,1.81646e+07,28.2087,28.2087,28.2087,20.4136,0,0.0772691,0,9.06879e+06
09/14/2009 08:00,9,14,1,8,0,17,45,0,4.34182e+06,2.62867e+07,28.1655,28.1655,28.1655,20.4136,0,0.152941,0,1.78391e+07
09/14/2009 09:00,9,14,1,9,0,18,42,0,8.48253e+06,5.13619e+07,28.1729,28.1729,28.1729,20.4136,0,0.315853,0,3.68764e+07
09/14/2009 10:00,9,14,1,10,0,18,45,0,9.57454e+06,5.16041e+07,28.1953,28.1953,28.1953,20.4136,0,0.360165,0,4.21713e+07
09/14/2009 11:00,9,14,1,11,0,19,43,0,1.00969e+07,5.30439e+07,28.21,28.21,28.21,20.4136,0,0.381868,0,4.47968e+07
09/14/2009 12:00,9,14,1,12,0,21,38,0,1.07511e+07,5.3853e+07,28.2254,28.2254,28.2254,20.4136,0,0.410159,0,4.82111e+07
09/14/2009 13:00,9,14,1,13,0,22,31,0,1.00196e+07,4.92831e+07,28.1992,28.1992,28.1992,20.4136,0,0.379891,0,4.45036e+07
09/14/2009 14:00,9,14,1,14,0,22,27,0,1.15184e+07,5.4535e+07,28.1723,28.1723,28.1723,20.4136,0,0.442327,0,5.16382e+07
09/14/2009 15:00,9,14,1,15,0,22,27,0,1.22716e+07,5.56123e+07,28.1664,28.1664,28.1664,20.4136,0,0.473323,0,5.52151e+07
09/14/2009 16:00,9,14,1,16,0,22,25,0,1.26032e+07,5.64389e+07,28.162,28.162,28.162,20.4136,0,0.487117,0,5.67917e+07
09/14/2009 17:00,9,14,1,17,0,21,26,0,1.24163e+07,5.7451e+07,28.1405,28.1405,28.1405,20.4136,0,0.479072,0,5.56989e+07
09/14/2009 18:00,9,14,1,18,0,19,32,0,8.82653e+06,3.87382e+07,28.1172,28.1172,28.1172,20.4136,0,0.328258,0,3.80496e+07
09/14/2009 19:00,9,14,1,19,0,16,45,0,0,2.21551e+07,28.1001,28.1001,28.1001,28.1001,0,0,0,0
09/14/2009 20:00,9,14,1,20,0,15,48,0,0,2.21551e+07,28.1001,28.1001,28.1001,28.1001,0,0,0,0
09/14/2009 21:00,9,14,1,21,0,14,53,0,0,1.87665e+07,28.1001,28.1001,28.1001,28.1001,0,0,0,0
09/14/2009 22:00,9,14,1,22,0,13,58,0,0,1.87665e+07,28.1001,28.1001,28.1001,28.1001,0,0,0,0
09/14/2009 23:00,9,14,1,23,0,13,54,0,0,1.57168e+07,28.1001,28.1001,28.1001,28.1001,0,0,0,0
09/15/2009 00:00,9,15,2,0,0,12,58,0,0,1.40225e+07,28.1001,28.1001,28.1001,28.1001,0,0,0,0
09/15/2009 01:00,9,15,2,1,0,12,58,0,0,1.66524e+07,28.1001,28.1001,28.1001,28.1001,0,0,0,0
09/15/2009 02:00,9,15,2,2,0,11,62,0,0,1.66524e+07,28.1001,28.1001,28.1001,28.1001,0,0,0,0
09/15/2009 03:00,9,15,2,3,0,10,66,0,0,1.66524e+07,28.1001,28.1001,28.1001,28.1001,0,0,0,0
09/15/2009 04:00,9,15,2,4,0,11,62,0,0,1.66524e+07,28.1001,28.1001,28.1001,28.1001,0,0,0,0
09/15/2009 05:00,9,15,2,5,0,10,66,0,0,1.66524e+07,28.1001,28.1001,28.1001,28.1001,0,0,0,0
09/15/2009 06:00,9,15,2,6,0,9,66,0,0,1.83467e+07,28.1001,28.1001,28.1001,28.1001,0,0,0,0
09/15/2009 07:00,9,15,2,7,0,16,42,0,3.60323e+06,1.97127e+07,28.0288,28.0288,28.0288,20.4136,0,0.125221,0,1.43611e+07
09/15/2009 08:00,9,15,2,8,0,18,37,0,5.57415e+06,2.77914e+07,27.9936,27.9936,27.9936,20.4136,0,0.201054,0,2.29309e+07
09/15/2009 09:00,9,15,2,9,0,21,30,0,9.65374e+06,5.28081e+07,28.0314,28.0314,28.0314,20.4136,0,0.36456,0,4.17862e+07
09/15/2009 10:00,9,15,2,10,0,23,23,0,1.07886e+07,5.31078e+07,28.0702,28.0702,28.0702,20.4136,0,0.411517,0,4.74091e+07
09/15/2009 11:00,9,15,2,11,0,24,16,0,1.12071e+07,5.41551e+07,28.0702,28.0702,28.0702,20.4136,0,0.429442,0,4.94743e+07
09/15/2009 12:00,9,15,2,12,0,25,14,0,1.16878e+07,5.5552e+07,28.0859,28.0859,28.0859,20.4136,0,0.450591,0,5.20169e+07
09/15/2009 13:00,9,15,2,13,0,26,12,0,1.11428e+07,5.06769e+07,28.0796,28.0796,28.0796,20.4136,0,0.42797,0,4.93652e+07
09/15/2009 14:00,9,15,2,14,0,26,14,0,1.2691e+07,5.59963e+07,28.0704,28.0704,28.0704,20.4136,0,0.493696,0,5.68779e+07
09/15/2009 15:00,9,15,2,15,0,27,13,0,1.36645e+07,5.73508e+07,28.0825,28.0825,28.0825,20.4136,0,0.534788,0,6.17098e+07
09/15/2009 16:00,9,15,2,16,0,27,12,0,1.39807e+07,5.81589e+07,28.0792,28.0792,28.0792,20.4136,0,0.548065,0,6.32145e+07
09/15/2009 17:00,9,15,2,17,0,26,14,0,1.38394e+07,5.92259e+07,28.0788,28.0788,28.0788,20.4136,0,0.541619,0,6.24678e+07
09/15/2009 18:00,9,15,2,18,0,23,17,0,1.02421e+07,4.04855e+07,28.0496,28.0496,28.0496,20.4136,0,0.387164,0,4.44836e+07
09/15/2009 19:00,9,15,2,19,0,20,30,0,0,2.21551e+07,28.0346,28.0346,28.0346,28.0346,0,0,0,0
09/15/2009 20:00,9,15,2,20,0,18,32,0,0,2.21551e+07,28.0346,28.0346,28.0346,28.0346,0,0,0,0
09/15/2009 21:00,9,15,2,21,0,18,27,0,0,1.87665e+07,28.0346,28.0346,28.0346,28.0346,0,0,0,0
09/15/2009 22:00,9,15,2,22,0,17,29,0,0,1.87665e+07,28.0346,28.0346,28.0346,28.0346,0,0,0,0
09/15/2009 23:00,9,15,2,23,0,15,33,0,0,1.57168e+07,28.0346,28.0346,28.0346,28.0346,0,0,0,0
09/16/2009 00:00,9,16,3,0,0,14,41,0,0,1.40225e+07,28.0346,28.0346,28.0346,28.0346,0,0,0,0
09/16/2009 01:00,9,16,3,1,0,14,44,0,0,1.29088e+07,28.0346,28.0346,28.0346,28.0346,0,0,0,0
09/16/2009 02:00,9,16,3,2,0,13,47,0,0,1.29088e+07,28.0346,28.0346,28.0346,28.0346,0,0,0,0
09/16/2009 03:00,9,16,3,3,0,13,47,0,0,1.29088e+07,28.0346,28.0346,28.0346,28.0346,0,0,0,0
09/16/2009 04:00,9,16,3,4,0,12,50,0,0,1.29088e+07,28.0346,28.0346,28.0346,28.0346,0,0,0,0
09/16/2009 05:00,9,16,3,5,0,13,41,0,0,1.29088e+07,28.0346,28.0346,28.0346,28.0346,0,0,0,0
09/16/2009 06:00,9,16,3,6,0,11,50,0,0,1.29088e+07,28.0346,28.0346,28.0346,28.0346,0,0,0,0
09/16/2009 07:00,9,16,3,7,0,16,36,0,0,1.02714e+07,28.0346,28.0346,28.0346,28.0346,0,0,0,0
09/16/2009 08:00,9,16,3,8,0,19,28,0,0,1.00283e+07,28.0346,28.0346,28.0346,28.0346,0,0,0,0
09/16/2009 09:00,9,16,3,9,0,22,21,0,0,9.86264e+06,28.0346,28.0346,28.0346,28.0346,0,0,0,0
09/16/2009 10:00,9,16,3,10,0,24,19,0,0,9.77981e+06,28.0346,28.0346,28.0346,28.0346,0,0,0,0
09/16/2009 11:00,9,16,3,11,0,26,14,0,0,9.61416e+06,28.0346,28.0346,28.0346,28.0346,0,0,0,0
09/16/2009 12:00,9,16,3,12,0,27,13,0,0,9.66759e+06,28.0346,28.0346,28.0346,28.0346,0,0,0,0
09/16/2009 13:00,9,16,3,13,0,28,13,0,0,9.80384e+06,28.0346,28.0346,28.0346,28.0346,0,0,0,0
09/16/2009 14:00,9,16,3,14,0,29,13,0,0,9.75041e+06,28.0346,28.0346,28.0346,28.0346,0,0,0,0
09/16/2009 15:00,9,16,3,15,0,29,14,0,0,9.64356e+06,28.0346,28.0346,28.0346,28.0346,0,0,0,0
09/16/2009 16:00,9,16,3,16,0,28,15,0,0,9.86264e+06,28.0346,28.0346,28.0346,28.0346,0,0,0,0
09/16/2009 17:00,9,16,3,17,0,26,14,0,0,1.00283e+07,28.0346,28.0346,28.0346,28.0346,0,0,0,0
09/16/2009 18:00,9,16,3,18,0,24,17,0,0,1.06507e+07,28.0346,28.0346,28.0346,28.0346,0,0,0,0
09/16/2009 19:00,9,16,3,19,0,21,21,0,0,1.40225e+07,28.0346,28.0346,28.0346,28.0346,0,0,0,0
09/16/2009 20:00,9,16,3,20,0,19,22,0,0,1.40225e+07,28.0346,28.0346,28.0346,28.0346,0,0,0,0
09/16/2009 21:00,9,16,3,21,0,19,22,0,0,1.40225e+07,28.0346,28.0346,28.0346,28.0346,0,0,0,0
09/16/2009 22:00,9,16,3,22,0,18,25,0,0,1.40225e+07,28.0346,28.0346,28.0346,28.0346,0,0,0,0
09/16/2009 23:00,9,16,3,23,0,17,25,0,0,1.40225e+07,28.0346,28.0346,28.0346,28.0346,0,0,0,0
09/17/2009 00:00,9,17,4,0,0,15,28,0,0,1.40225e+07,28.0346,28.0346,28.0346,28.0346,0,0,0,0
09/17/2009 01:00,9,17,4,1,0,16,26,0,0,1.29088e+07,28.0346,28.0346,28.0346,28.0346,0,0,0,0
09/17/2009 02:00,9,17,4,2,0,15,28,0,0,1.29088e+07,28.0346,28.0346,28.0346,28.0346,0,0,0,0
09/17/2009 03:00,9,17,4,3,0,16,24,0,0,1.29088e+07,28.0346,28.0346,28.0346,28.0346,0,0,0,0
09/17/2009 04:00,9,17,4,4,0,16,26,0,0,1.29088e+07,28.0346,28.0346,28.0346,28.0346,0,0,0,0
09/17/2009 05:00,9,17,4,5,0,17,25,0,0,1.29088e+07,28.0346,28.0346,28.0346,28.0346,0,0,0,0
09/17/2009 06:00,9,17,4,6,0,17,32,0,0,1.29088e+07,28.0346,28.0346,28.0346,28.0346,0,0,0,0
09/17/2009 07:00,9,17,4,7,0,18,32,0,0,1.06507e+07,28.0346,28.0346,28.0346,28.0346,0,0,0,0
09/17/2009 08:00,9,17,4,8,0,19,30,0,0,1.00523e+07,28.0346,28.0346,28.0346,28.0346,0,0,0,0
09/17/2009 09:00,9,17,4,9,0,21,25,0,0,9.77981e+06,28.0346,28.0346,28.0346,28.0346,0,0,0,0
09/17/2009 10:00,9,17,4,10,0,23,23,0,0,9.64356e+06,28.0346,28.0346,28.0346,28.0346,0,0,0,0
09/17/2009 11:00,9,17,4,11,0,24,20,0,0,9.83324e+06,28.0346,28.0346,28.0346,28.0346,0,0,0,0
09/17/2009 12:00,9,17,4,12,0,24,22,0,0,9.72639e+06,28.0346,28.0346,28.0346,28.0346,0,0,0,0
09/17/2009 13:00,9,17,4,13,0,24,19,0,0,9.64356e+06,28.0346,28.0346,28.0346,28.0346,0,0,0,0
09/17/2009 14:00,9,17,4,14,0,25,16,0,0,9.69699e+06,28.0346,28.0346,28.0346,28.0346,0,0,0,0
09/17/2009 15:00,9,17,4,15,0,25,18,0,0,9.64356e+06,28.0346,28.0346,28.0346,28.0346,0,0,0,0
09/17/2009 16:00,9,17,4,16,0,22,23,0,0,1.03248e+07,28.0346,28.0346,28.0346,28.0346,0,0,0,0
09/17/2009 17:00,9,17,4,17,0,22,21,0,0,1.06507e+07,28.0346,28.0346,28.0346,28.0346,0,0,0,0
09/17/2009 18:00,9,17,4,18,0,20.4,26,0,0,1.06507e+07,28.0346,28.0346,28.0346,28.0346,0,0,0,0
09/17/2009 19:00,9,17,4,19,0,19,30,0,0,1.40225e+07,28.0346,28.0346,28.0346,28.0346,0,0,0,0
09/17/2009 20:00,9,17,4,20,0,18,34,0,0,1.40225e+07,28.0346,28.0346,28.0346,28.0346,0,0,0,0
09/17/2009 21:00,9,17,4,21,0,17,36,0,0,1.40225e+07,28.0346,28.0346,28.0346,28.0346,0,0,0,0
09/17/2009 22:00,9,17,4,22,0,13,51,0,0,1.40225e+07,28.0346,28.0346,28.0346,28.0346,0,0,0,0
09/17/2009 23:00,9,17,4,23,0,13,47,0,0,1.40225e+07,28.0346,28.0346,28.0346,28.0346,0,0,0,0
09/18/2009 00:00,9,18,5,0,0,17,32,0,0,1.40225e+07,28.0346,28.0346,28.0346,28.0346,0,0,0,0
09/18/2009 01:00,9,18,5,1,0,15,39,0,0,1.66524e+07,28.0346,28.0346,28.0346,28.0346,0,0,0,0
09/18/2009 02:00,9,18,5,2,0,14,38,0,0,1.66524e+07,28.0346,28.0346,28.0346,28.0346,0,0,0,0
09/18/2009 03:00,9,18,5,3,0,15,39,0,0,1.66524e+07,28.0346,28.0346,28.0346,28.0346,0,0,0,0
09/18/2009 04:00,9,18,5,4,0,14,41,0,0,1.66524e+07,28.0346,28.0346,28.0346,28.0346,0,0,0,0
09/18/2009 05:00,9,18,5,5,0,13,44,0,0,1.66524e+07,28.0346,28.0346,28.0346,28.0346,0,0,0,0
09/18/2009 06:00,9,18,5,6,0,14,41,0,0,1.83467e+07,28.0346,28.0346,28.0346,28.0346,0,0,0,0
09/18/2009 07:00,9,18,5,7,0,15,36,0,3.54897e+06,2.03454e+07,27.8186,27.8186,27.8186,20.4136,0,0.125551,0,1.40192e+07
09/18/2009 08:00,9,18,5,8,0,16,36,0,4.44095e+06,2.73353e+07,27.7312,27.7312,27.7312,20.4136,0,0.155796,0,1.71534e+07
09/18/2009 09:00,9,18,5,9,0,17,36,0,8.76071e+06,5.22321e+07,27.7591,27.7591,27.7591,20.4136,0,0.327291,0,3.61721e+07
09/18/2009 10:00,9,18,5,10,0,18,37,0,1.04323e+07,5.26654e+07,27.8354,27.8354,27.8354,20.4136,0,0.396746,0,4.43046e+07
09/18/2009 11:00,9,18,5,11,0,19,32,0,1.11113e+07,5.30907e+07,27.887,27.887,27.887,20.4136,0,0.426041,0,4.79068e+07
09/18/2009 12:00,9,18,5,12,0,19,30,0,1.08482e+07,5.31764e+07,27.9143,27.9143,27.9143,20.4136,0,0.414246,0,4.67512e+07
09/18/2009 13:00,9,18,5,13,0,19,30,0,1.00203e+07,4.85732e+07,27.9325,27.9325,27.9325,20.4136,0,0.379284,0,4.29096e+07
09/18/2009 14:00,9,18,5,14,0,18,32,0,1.06506e+07,5.36123e+07,27.9351,27.9351,27.9351,20.4136,0,0.405456,0,4.58865e+07
09/18/2009 15:00,9,18,5,15,0,12,71,0,9.79535e+06,5.35045e+07,27.9739,27.9739,27.9739,20.4136,0,0.369529,0,4.20366e+07
09/18/2009 16:00,9,18,5,16,0,9,93,0,9.30647e+06,5.49455e+07,28.0134,28.0134,28.0134,20.4136,0,0.349327,0,3.99463e+07
09/18/2009 17:00,9,18,5,17,0,9,93,0,9.52178e+06,5.65718e+07,28.0668,28.0668,28.0668,20.4136,0,0.357897,0,4.12145e+07
09/18/2009 18:00,9,18,5,18,0,9,93,0,6.52556e+06,3.68242e+07,28.0832,28.0832,28.0832,20.4136,0,0.236417,0,2.7283e+07
09/18/2009 19:00,9,18,5,19,0,8,93,0,0,2.21551e+07,28.0742,28.0742,28.0742,28.0742,0,0,0,0
09/18/2009 20:00,9,18,5,20,0,9,93,0,0,2.21551e+07,28.0742,28.0742,28.0742,28.0742,0,0,0,0
09/18/2009 21:00,9,18,5,21,0,9,87,0,0,1.87665e+07,28.0742,28.0742,28.0742,28.0742,0,0,0,0
09/18/2009 22:00,9,18,5,22,0,9,87,0,0,1.87665e+07,28.0742,28.0742,28.0742,28.0742,0,0,0,0
09/18/2009 23:00,9,18,5,23,0,9,76,0,0,1.57168e+07,28.0742,28.0742,28.0742,28.0742,0,0,0,0
09/19/2009 00:00,9,19,6,0,0,8,81,0,0,1.40225e+07,28.0742,28.0742,28.0742,28.0742,0,0,0,0
09/19/2009 01:00,9,19,6,1,0,8,76,0,0,1.66524e+07,28.0742,28.0742,28.0742,28.0742,0,0,0,0
09/19/2009 02:00,9,19,6,2,0,7,81,0,0,1.66524e+07,28.0742,28.0742,28.0742,28.0742,0,0,0,0
09/19/2009 03:00,9,19,6,3,0,7,81,0,0,1.66524e+07,28.0742,28.0742,28.0742,28.0742,0,0,0,0
09/19/2009 04:00,9,19,6,4,0,7,81,0,0,1.66524e+07,28.0742,28.0742,28.0742,28.0742,0,0,0,0
09/19/2009 05:00,9,19,6,5,0,6,81,0,0,1.66524e+07,28.0742,28.0742,28.0742,28.0742,0,0,0,0
09/19/2009 06:00,9,19,6,6,0,7,76,0,0,1.83467e+07,28.0742,28.0742,28.0742,28.0742,0,0,0,0
09/19/2009 07:00,9,19,6,7,0,8,76,0,2.07603e+06,1.79321e+07,28.0512,28.0512,28.0512,20.4136,0,0.0683415,0,7.85739e+06
09/19/2009 08:00,9,19,6,8,0,9,66,0,3.79917e+06,2.56294e+07,27.9863,27.9863,27.9863,20.4136,0,0.132725,0,1.51233e+07
09/19/2009 09:00,9,19,6,9,0,10,62,0,7.6139e+06,5.02991e+07,28.0031,28.0031,28.0031,20.4136,0,0.281425,0,3.21381e+07
09/19/2009 10:00,9,19,6,10,0,12,54,0,8.81492e+06,5.13531e+07,28.0613,28.0613,28.0613,20.4136,0,0.329523,0,3.79191e+07
09/19/2009 11:00,9,19,6,11,0,12,54,0,9.2475e+06,5.19993e+07,28.0779,28.0779,28.0779,20.4136,0,0.347224,0,4.00424e+07
09/19/2009 12:00,9,19,6,12,0,14,47,0,9.55498e+06,5.26449e+07,28.0942,28.0942,28.0942,20.4136,0,0.360421,0,4.1653e+07
09/19/2009 13:00,9,19,6,13,0,14,44,0,8.83459e+06,4.74558e+07,28.0827,28.0827,28.0827,20.4136,0,0.331077,0,3.82044e+07
09/19/2009 14:00,9,19,6,14,0,15,41,0,1.03171e+07,5.305e+07,28.0732,28.0732,28.0732,20.4136,0,0.391888,0,4.51653e+07
09/19/2009 15:00,9,19,6,15,0,16,36,0,1.1058e+07,5.41091e+07,28.0837,28.0837,28.0837,20.4136,0,0.421788,0,4.8678e+07
09/19/2009 16:00,9,19,6,16,0,17,36,0,1.16406e+07,5.56596e+07,28.0985,28.0985,28.0985,20.4136,0,0.44615,0,5.15889e+07
09/19/2009 17:00,9,19,6,17,0,17,34,0,1.14023e+07,5.57793e+07,28.0953,28.0953,28.0953,20.4136,0,0.435844,0,5.03765e+07
09/19/2009 18:00,9,19,6,18,0,16,36,0,8.08266e+06,3.80058e+07,28.0773,28.0773,28.0773,20.4136,0,0.298208,0,3.43872e+07
09/19/2009 19:00,9,19,6,19,0,14,47,0,0,2.21551e+07,28.0626,28.0626,28.0626,28.0626,0,0,0,0
09/19/2009 20:00,9,19,6,20,0,14,47,0,0,2.21551e+07,28.0626,28.0626,28.0626,28.0626,0,0,0,0
09/19/2009 21:00,9,19,6,21,0,12,54,0,0,1.87665e+07,28.0626,28.0626,28.0626,28.0626,0,0,0,0
09/19/2009 22:00,9,19,6,22,0,11,54,0,0,1.87665e+07,28.0626,28.0626,28.0626,28.0626,0,0,0,0
09/19/2009 23:00,9,19,6,23,0,10,57,0,0,1.57168e+07,28.0626,28.0626,28.0626,28.0626,0,0,0,0
09/20/2009 00:00,9,20,0,0,0,9,61,0,0,1.40225e+07,28.0626,28.0626,28.0626,28.0626,0,0,0,0
09/20/2009 01:00,9,20,0,1,0,11,50,0,0,1.66524e+07,28.0626,28.0626,28.0626,28.0626,0,0,0,0
09/20/2009 02:00,9,20,0,2,0,11,47,0,0,1.66524e+07,28.0626,28.0626,28.0626,28.0626,0,0,0,0
09/20/2009 03:00,9,20,0,3,0,10,50,0,0,1.66524e+07,28.0626,28.0626,28.0626,28.0626,0,0,0,0
09/20/2009 04:00,9,20,0,4,0,10,50,0,0,1.66524e+07,28.0626,28.0626,28.0626,28.0626,0,0,0,0
09/20/2009 05:00,9,20,0,5,0,11,47,0,0,1.66524e+07,28.0626,28.0626,28.0626,28.0626,0,0,0,0
09/20/2009 06:00,9,20,0,6,0,10,50,0,0,1.83467e+07,28.0626,28.0626,28.0626,28.0626,0,0,0,0
09/20/2009 07:00,9,20,0,7,0,11,58,0,2.70083e+06,1.87561e+07,27.9386,27.9386,27.9386,20.4136,0,0.0915169,0,1.03765e+07
09/20/2009 08:00,9,20,0,8,0,16,36,0,4.44981e+06,2.64183e+07,27.8736,27.8736,27.8736,20.4136,0,0.157314,0,1.76585e+07
09/20/2009 09:00,9,20,0,9,0,19,30,0,8.78228e+06,5.17355e+07,27.9081,27.9081,27.9081,20.4136,0,0.328984,0,3.70979e+07
09/20/2009 10:00,9,20,0,10,0,21,25,0,1.00112e+07,5.28304e+07,27.96,27.96,27.96,20.4136,0,0.379381,0,4.30773e+07
09/20/2009 11:00,9,20,0,11,0,22,25,0,1.04068e+07,5.34322e+07,28.0287,28.0287,28.0287,20.4136,0,0.395787,0,4.53494e+07
09/20/2009 12:00,9,20,0,12,0,23,18,0,1.08532e+07,5.45191e+07,28.0404,28.0404,28.0404,20.4136,0,0.415428,0,4.76733e+07
09/20/2009 13:00,9,20,0,13,0,24,16,0,1.02803e+07,4.98477e+07,28.0393,28.0393,28.0393,20.4136,0,0.391752,0,4.49498e+07
09/20/2009 14:00,9,20,0,14,0,24,16,0,1.18943e+07,5.50073e+07,28.0349,28.0349,28.0349,20.4136,0,0.459623,0,5.2707e+07
09/20/2009 15:00,9,20,0,15,0,25,16,0,1.27757e+07,5.62438e+07,28.0636,28.0636,28.0636,20.4136,0,0.496133,0,5.71078e+07
09/20/2009 16:00,9,20,0,16,0,25,14,0,1.31515e+07,5.75391e+07,28.0685,28.0685,28.0685,20.4136,0,0.51181,0,5.89505e+07
09/20/2009 17:00,9,20,0,17,0,24,16,0,1.30035e+07,5.81838e+07,28.0708,28.0708,28.0708,20.4136,0,0.505086,0,5.81935e+07
09/20/2009 18:00,9,20,0,18,0,22,20,0,9.38379e+06,3.96064e+07,28.0543,28.0543,28.0543,20.4136,0,0.351408,0,4.04002e+07
09/20/2009 19:00,9,20,0,19,0,21,23,0,0,2.21551e+07,28.0414,28.0414,28.0414,28.0414,0,0,0,0
09/20/2009 20:00,9,20,0,20,0,19,30,0,0,2.21551e+07,28.0414,28.0414,28.0414,28.0414,0,0,0,0
09/20/2009 21:00,9,20,0,21,0,15,41,0,0,1.87665e+07,28.0414,28.0414,28.0414,28.0414,0,0,0,0
09/20/2009 22:00,9,20,0,22,0,15,44,0,0,1.87665e+07,28.0414,28.0414,28.0414,28.0414,0,0,0,0
09/20/2009 23:00,9,20,0,23,0,12,54,0,0,1.57168e+07,28.0414,28.0414,28.0414,28.0414,0,0,0,0
09/21/2009 00:00,9,21,1,0,0,12,50,0,0,1.40225e+07,28.0414,28.0414,28.0414,28.0414,0,0,0,0
09/21/2009 01:00,9,21,1,1,0,9,66,0,0,1.66524e+07,28.0414,28.0414,28.0414,28.0414,0,0,0,0
09/21/2009 02:00,9,21,1,2,0,10,66,0,0,1.66524e+07,28.0414,28.0414,28.0414,28.0414,0,0,0,0
09/21/2009 03:00,9,21,1,3,0,9,71,0,0,1.66524e+07,28.0414,28.0414,28.0414,28.0414,0,0,0,0
09/21/2009 04:00,9,21,1,4,0,8,76,0,0,1.66524e+07,28.0414,28.0414,28.0414,28.0414,0,0,0,0
09/21/2009 05:00,9,21,1,5,0,7,81,0,0,1.66524e+07,28.0414,28.0414,28.0414,28.0414,0,0,0,0
09/21/2009 06:00,9,21,1,6,0,6,87,0,0,1.83467e+07,28.0414,28.0414,28.0414,28.0414,0,0,0,0
09/21/2009 07:00,9,21,1,7,0,7,81,0,2.34096e+06,1.88122e+07,28.0043,28.0043,28.0043,20.4136,0,0.0799354,0,9.13547e+06
09/21/2009 08:00,9,21,1,8,0,8,76,0,4.24863e+06,2.61644e+07,27.9357,27.9357,27.9357,20.4136,0,0.148611,0,1.68205e+07
09/21/2009 09:00,9,21,1,9,0,9,71,0,7.75671e+06,4.97821e+07,27.9583,27.9583,27.9583,20.4136,0,0.285982,0,3.24655e+07
09/21/2009 10:00,9,21,1,10,0,12,58,0,9.20518e+06,5.11474e+07,28.0192,28.0192,28.0192,20.4136,0,0.345041,0,3.9486e+07
09/21/2009 11:00,9,21,1,11,0,13,58,0,9.91869e+06,5.21446e+07,28.0731,28.0731,28.0731,20.4136,0,0.374934,0,4.32113e+07
