Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,ElectricityFacility,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
09/21/2009 12:00,9,21,1,12,0,14,51,0,1.01102e+07,5.18472e+07,28.087,28.087,28.087,20.4136,0,0.383555,0,4.42845e+07
09/21/2009 13:00,9,21,1,13,0,16,45,0,9.71448e+06,4.85401e+07,28.0996,28.0996,28.0996,20.4136,0,0.367568,0,4.25087e+07
09/21/2009 14:00,9,21,1,14,0,17,42,0,1.12336e+07,5.45982e+07,28.1045,28.1045,28.1045,20.4136,0,0.430707,0,4.98422e+07
09/21/2009 15:00,9,21,1,15,0,18,37,0,1.19927e+07,5.52678e+07,28.1188,28.1188,28.1188,20.4136,0,0.461764,0,5.35356e+07
09/21/2009 16:00,9,21,1,16,0,17,36,0,1.20667e+07,5.50927e+07,28.1104,28.1104,28.1104,20.4136,0,0.464464,0,5.379e+07
09/21/2009 17:00,9,21,1,17,0,16.1,37,0,1.08754e+07,5.56613e+07,28.098,28.098,28.098,20.4136,0,0.413741,0,4.78382e+07
09/21/2009 18:00,9,21,1,18,0,14,41,0,7.35513e+06,3.72944e+07,28.0652,28.0652,28.0652,20.4136,0,0.269139,0,3.09863e+07
09/21/2009 19:00,9,21,1,19,0,13,44,0,0,2.21551e+07,28.0425,28.0425,28.0425,28.0425,0,0,0,0
09/21/2009 20:00,9,21,1,20,0,10,57,0,0,2.21551e+07,28.0425,28.0425,28.0425,28.0425,0,0,0,0
09/21/2009 21:00,9,21,1,21,0,8,66,0,0,1.87665e+07,28.0425,28.0425,28.0425,28.0425,0,0,0,0
09/21/2009 22:00,9,21,1,22,0,7,66,0,0,1.87665e+07,28.0425,28.0425,28.0425,28.0425,0,0,0,0
09/21/2009 23:00,9,21,1,23,0,6,70,0,0,1.57168e+07,28.0425,28.0425,28.0425,28.0425,0,0,0,0
09/22/2009 00:00,9,22,2,0,0,6,70,0,0,1.40225e+07,28.0425,28.0425,28.0425,28.0425,0,0,0,0
09/22/2009 01:00,9,22,2,1,0,6,70,0,0,1.66524e+07,28.0425,28.0425,28.0425,28.0425,0,0,0,0
09/22/2009 02:00,9,22,2,2,0,6,70,0,0,1.66524e+07,28.0425,28.0425,28.0425,28.0425,0,0,0,0
09/22/2009 03:00,9,22,2,3,0,6,70,0,0,1.66524e+07,28.0425,28.0425,28.0425,28.0425,0,0,0,0
09/22/2009 04:00,9,22,2,4,0,4,81,0,0,1.66524e+07,28.0425,28.0425,28.0425,28.0425,0,0,0,0
09/22/2009 05:00,9,22,2,5,0,4,87,0,0,1.66524e+07,28.0425,28.0425,28.0425,28.0425,0,0,0,0
09/22/2009 06:00,9,22,2,6,0,3,87,0,0,1.83467e+07,28.0425,28.0425,28.0425,28.0425,0,0,0,0
09/22/2009 07:00,9,22,2,7,0,6,75,0,1.87183e+06,1.76952e+07,27.9824,27.9824,27.9824,20.4136,0,0.0625633,0,7.13102e+06
09/22/2009 08:00,9,22,2,8,0,7,70,0,3.33599e+06,2.50632e+07,27.868,27.868,27.868,20.4136,0,0.11484,0,1.28812e+07
09/22/2009 09:00,9,22,2,9,0,9,61,0,7.32539e+06,4.92637e+07,27.8796,27.8796,27.8796,20.4136,0,0.269984,0,3.0329e+07
09/22/2009 10:00,9,22,2,10,0,11,58,0,8.43927e+06,5.02096e+07,27.9722,27.9722,27.9722,20.4136,0,0.314349,0,3.57517e+07
09/22/2009 11:00,9,22,2,11,0,14,47,0,9.14495e+06,5.11925e+07,28.0357,28.0357,28.0357,20.4136,0,0.34326,0,3.93675e+07
09/22/2009 12:00,9,22,2,12,0,17,42,0,9.71076e+06,5.28378e+07,28.0885,28.0885,28.0885,20.4136,0,0.367196,0,4.24043e+07
09/22/2009 13:00,9,22,2,13,0,18,39,0,9.11471e+06,4.84066e+07,28.0976,28.0976,28.0976,20.4136,0,0.342825,0,3.96369e+07
09/22/2009 14:00,9,22,2,14,0,21,30,0,1.08788e+07,5.34771e+07,28.1116,28.1116,28.1116,20.4136,0,0.415595,0,4.81381e+07
09/22/2009 15:00,9,22,2,15,0,21,28,0,1.16697e+07,5.48667e+07,28.1217,28.1217,28.1217,20.4136,0,0.447887,0,5.1946e+07
09/22/2009 16:00,9,22,2,16,0,21,26,0,1.21051e+07,5.62356e+07,28.124,28.124,28.124,20.4136,0,0.4661,0,5.4075e+07
09/22/2009 17:00,9,22,2,17,0,21,26,0,1.21384e+07,5.71065e+07,28.1262,28.1262,28.1262,20.4136,0,0.467391,0,5.42403e+07
09/22/2009 18:00,9,22,2,18,0,17,42,0,8.24844e+06,3.82089e+07,28.1091,28.1091,28.1091,20.4136,0,0.304918,0,3.5307e+07
09/22/2009 19:00,9,22,2,19,0,16,45,0,0,2.21551e+07,28.0963,28.0963,28.0963,28.0963,0,0,0,0
09/22/2009 20:00,9,22,2,20,0,14,47,0,0,2.21551e+07,28.0963,28.0963,28.0963,28.0963,0,0,0,0
09/22/2009 21:00,9,22,2,21,0,13,51,0,0,1.87665e+07,28.0963,28.0963,28.0963,28.0963,0,0,0,0
09/22/2009 22:00,9,22,2,22,0,11,62,0,0,1.87665e+07,28.0963,28.0963,28.0963,28.0963,0,0,0,0
09/22/2009 23:00,9,22,2,23,0,9,71,0,0,1.57168e+07,28.0963,28.0963,28.0963,28.0963,0,0,0,0
09/23/2009 00:00,9,23,3,0,0,8,76,0,0,1.40225e+07,28.0963,28.0963,28.0963,28.0963,0,0,0,0
09/23/2009 01:00,9,23,3,1,0,8,76,0,0,1.29088e+07,28.0963,28.0963,28.0963,28.0963,0,0,0,0
09/23/2009 02:00,9,23,3,2,0,9,71,0,0,1.29088e+07,28.0963,28.0963,28.0963,28.0963,0,0,0,0
09/23/2009 03:00,9,23,3,3,0,8,57,0,0,1.29088e+07,28.0963,28.0963,28.0963,28.0963,0,0,0,0
09/23/2009 04:00,9,23,3,4,0,7,56,0,0,1.29088e+07,28.0963,28.0963,28.0963,28.0963,0,0,0,0
09/23/2009 05:00,9,23,3,5,0,6,60,0,0,1.29088e+07,28.0963,28.0963,28.0963,28.0963,0,0,0,0
09/23/2009 06:00,9,23,3,6,0,6,60,0,0,1.29088e+07,28.0963,28.0963,28.0963,28.0963,0,0,0,0
09/23/2009 07:00,9,23,3,7,0,8,61,0,0,1.05973e+07,28.0963,28.0963,28.0963,28.0963,0,0,0,0
09/23/2009 08:00,9,23,3,8,0,11,43,0,0,1.01111e+07,28.0963,28.0963,28.0963,28.0963,0,0,0,0
09/23/2009 09:00,9,23,3,9,0,13,35,0,0,9.86264e+06,28.0963,28.0963,28.0963,28.0963,0,0,0,0
09/23/2009 10:00,9,23,3,10,0,13,35,0,0,9.64356e+06,28.0963,28.0963,28.0963,28.0963,0,0,0,0
09/23/2009 11:00,9,23,3,11,0,14,30,0,0,9.61416e+06,28.0963,28.0963,28.0963,28.0963,0,0,0,0
09/23/2009 12:00,9,23,3,12,0,17,29,0,0,9.72101e+06,28.0963,28.0963,28.0963,28.0963,0,0,0,0
09/23/2009 13:00,9,23,3,13,0,18,30,0,0,9.80384e+06,28.0963,28.0963,28.0963,28.0963,0,0,0,0
09/23/2009 14:00,9,23,3,14,0,20,28,0,0,9.83324e+06,28.0963,28.0963,28.0963,28.0963,0,0,0,0
09/23/2009 15:00,9,23,3,15,0,22,25,0,0,9.77981e+06,28.0963,28.0963,28.0963,28.0963,0,0,0,0
09/23/2009 16:00,9,23,3,16,0,21,25,0,0,9.94546e+06,28.0963,28.0963,28.0963,28.0963,0,0,0,0
09/23/2009 17:00,9,23,3,17,0,19,28,0,0,1.01111e+07,28.0963,28.0963,28.0963,28.0963,0,0,0,0
09/23/2009 18:00,9,23,3,18,0,17,29,0,0,1.0437e+07,28.0963,28.0963,28.0963,28.0963,0,0,0,0
09/23/2009 19:00,9,23,3,19,0,14,38,0,0,1.40225e+07,28.0963,28.0963,28.0963,28.0963,0,0,0,0
09/23/2009 20:00,9,23,3,20,0,12,44,0,0,1.40225e+07,28.0963,28.0963,28.0963,28.0963,0,0,0,0
09/23/2009 21:00,9,23,3,21,0,12,47,0,0,1.40225e+07,28.0963,28.0963,28.0963,28.0963,0,0,0,0
09/23/2009 22:00,9,23,3,22,0,11,50,0,0,1.40225e+07,28.0963,28.0963,28.0963,28.0963,0,0,0,0
09/23/2009 23:00,9,23,3,23,0,12,54,0,0,1.40225e+07,28.0963,28.0963,28.0963,28.0963,0,0,0,0
09/24/2009 00:00,9,24,4,0,0,11,62,0,0,1.40225e+07,28.0963,28.0963,28.0963,28.0963,0,0,0,0
09/24/2009 01:00,9,24,4,1,0,9,71,0,0,1.29088e+07,28.0963,28.0963,28.0963,28.0963,0,0,0,0
09/24/2009 02:00,9,24,4,2,0,9,71,0,0,1.29088e+07,28.0963,28.0963,28.0963,28.0963,0,0,0,0
09/24/2009 03:00,9,24,4,3,0,8,71,0,0,1.29088e+07,28.0963,28.0963,28.0963,28.0963,0,0,0,0
09/24/2009 04:00,9,24,4,4,0,7,70,0,0,1.29088e+07,28.0963,28.0963,28.0963,28.0963,0,0,0,0
09/24/2009 05:00,9,24,4,5,0,6,75,0,0,1.29088e+07,28.0963,28.0963,28.0963,28.0963,0,0,0,0
09/24/2009 06:00,9,24,4,6,0,7,66,0,0,1.29088e+07,28.0963,28.0963,28.0963,28.0963,0,0,0,0
09/24/2009 07:00,9,24,4,7,0,10,57,0,0,1.04076e+07,28.0963,28.0963,28.0963,28.0963,0,0,0,0
09/24/2009 08:00,9,24,4,8,0,16,42,0,0,1.00283e+07,28.0963,28.0963,28.0963,28.0963,0,0,0,0
09/24/2009 09:00,9,24,4,9,0,19,34,0,0,9.72639e+06,28.0963,28.0963,28.0963,28.0963,0,0,0,0
09/24/2009 10:00,9,24,4,10,0,23,18,0,0,9.64356e+06,28.0963,28.0963,28.0963,28.0963,0,0,0,0
09/24/2009 11:00,9,24,4,11,0,24,15,0,0,9.61416e+06,28.0963,28.0963,28.0963,28.0963,0,0,0,0
09/24/2009 12:00,9,24,4,12,0,26,13,0,0,9.85726e+06,28.0963,28.0963,28.0963,28.0963,0,0,0,0
09/24/2009 13:00,9,24,4,13,0,26,13,0,0,9.91069e+06,28.0963,28.0963,28.0963,28.0963,0,0,0,0
09/24/2009 14:00,9,24,4,14,0,25,14,0,0,9.77981e+06,28.0963,28.0963,28.0963,28.0963,0,0,0,0
09/24/2009 15:00,9,24,4,15,0,25,14,0,0,9.64356e+06,28.0963,28.0963,28.0963,28.0963,0,0,0,0
09/24/2009 16:00,9,24,4,16,0,25,15,0,0,9.86264e+06,28.0963,28.0963,28.0963,28.0963,0,0,0,0
09/24/2009 17:00,9,24,4,17,0,23,20,0,0,1.00283e+07,28.0963,28.0963,28.0963,28.0963,0,0,0,0
09/24/2009 18:00,9,24,4,18,0,21,23,0,0,1.06507e+07,28.0963,28.0963,28.0963,28.0963,0,0,0,0
09/24/2009 19:00,9,24,4,19,0,20,24,0,0,1.40225e+07,28.0963,28.0963,28.0963,28.0963,0,0,0,0
09/24/2009 20:00,9,24,4,20,0,20,24,0,0,1.40225e+07,28.0963,28.0963,28.0963,28.0963,0,0,0,0
09/24/2009 21:00,9,24,4,21,0,18,32,0,0,1.40225e+07,28.0963,28.0963,28.0963,28.0963,0,0,0,0
09/24/2009 22:00,9,24,4,22,0,14,38,0,0,1.40225e+07,28.0963,28.0963,28.0963,28.0963,0,0,0,0
09/24/2009 23:00,9,24,4,23,0,14,35,0,0,1.40225e+07,28.0963,28.0963,28.0963,28.0963,0,0,0,0
09/25/2009 00:00,9,25,5,0,0,13,38,0,0,1.40225e+07,28.0963,28.0963,28.0963,28.0963,0,0,0,0
09/25/2009 01:00,9,25,5,1,0,13,32,0,0,1.66524e+07,28.0963,28.0963,28.0963,28.0963,0,0,0,0
09/25/2009 02:00,9,25,5,2,0,9,49,0,0,1.66524e+07,28.0963,28.0963,28.0963,28.0963,0,0,0,0
09/25/2009 03:00,9,25,5,3,0,10,39,0,0,1.66524e+07,28.0963,28.0963,28.0963,28.0963,0,0,0,0
09/25/2009 04:00,9,25,5,4,0,8,48,0,0,1.66524e+07,28.0963,28.0963,28.0963,28.0963,0,0,0,0
09/25/2009 05:00,9,25,5,5,0,6,55,0,0,1.66524e+07,28.0963,28.0963,28.0963,28.0963,0,0,0,0
09/25/2009 06:00,9,25,5,6,0,8,52,0,0,1.83467e+07,28.0963,28.0963,28.0963,28.0963,0,0,0,0
09/25/2009 07:00,9,25,5,7,0,9,66,0,2.36793e+06,1.85996e+07,27.8797,27.8797,27.8797,20.4136,0,0.0803457,0,9.04623e+06
09/25/2009 08:00,9,25,5,8,0,9,66,0,4.25211e+06,2.61739e+07,27.7202,27.7202,27.7202,20.4136,0,0.149504,0,1.64385e+07
09/25/2009 09:00,9,25,5,9,0,10,62,0,8.10867e+06,5.09061e+07,27.7437,27.7437,27.7437,20.4136,0,0.301707,0,3.32752e+07
09/25/2009 10:00,9,25,5,10,0,11,62,0,8.9706e+06,5.08654e+07,27.8494,27.8494,27.8494,20.4136,0,0.336488,0,3.76456e+07
09/25/2009 11:00,9,25,5,11,0,12,58,0,9.32549e+06,5.08822e+07,27.9478,27.9478,27.9478,20.4136,0,0.35098,0,3.97878e+07
09/25/2009 12:00,9,25,5,12,0,13,54,0,9.00721e+06,5.09009e+07,27.9934,27.9934,27.9934,20.4136,0,0.337012,0,3.84359e+07
09/25/2009 13:00,9,25,5,13,0,13,54,0,7.87132e+06,4.6293e+07,28.0277,28.0277,28.0277,20.4136,0,0.290352,0,3.32644e+07
09/25/2009 14:00,9,25,5,14,0,13,54,0,8.78251e+06,5.22536e+07,28.031,28.031,28.031,20.4136,0,0.327384,0,3.75236e+07
09/25/2009 15:00,9,25,5,15,0,14,51,0,9.1222e+06,5.26709e+07,28.0707,28.0707,28.0707,20.4136,0,0.341096,0,3.9299e+07
09/25/2009 16:00,9,25,5,16,0,14,51,0,9.62076e+06,5.26017e+07,28.1018,28.1018,28.1018,20.4136,0,0.361228,0,4.17875e+07
09/25/2009 17:00,9,25,5,17,0,13,54,0,9.24943e+06,5.46034e+07,28.1088,28.1088,28.1088,20.4136,0,0.346109,0,4.00748e+07
09/25/2009 18:00,9,25,5,18,0,11,62,0,5.75864e+06,3.58872e+07,28.0945,28.0945,28.0945,20.4136,0,0.206244,0,2.3836e+07
09/25/2009 19:00,9,25,5,19,0,8,71,0,0,2.21551e+07,28.0859,28.0859,28.0859,28.0859,0,0,0,0
09/25/2009 20:00,9,25,5,20,0,8,71,0,0,2.21551e+07,28.0859,28.0859,28.0859,28.0859,0,0,0,0
09/25/2009 21:00,9,25,5,21,0,8,71,0,0,1.87665e+07,28.0859,28.0859,28.0859,28.0859,0,0,0,0
09/25/2009 22:00,9,25,5,22,0,8,71,0,0,1.87665e+07,28.0859,28.0859,28.0859,28.0859,0,0,0,0
09/25/2009 23:00,9,25,5,23,0,8,76,0,0,1.57168e+07,28.0859,28.0859,28.0859,28.0859,0,0,0,0
09/26/2009 00:00,9,26,6,0,0,7,81,0,0,1.40225e+07,28.0859,28.0859,28.0859,28.0859,0,0,0,0
09/26/2009 01:00,9,26,6,1,0,7,87,0,0,1.66524e+07,28.0859,28.0859,28.0859,28.0859,0,0,0,0
09/26/2009 02:00,9,26,6,2,0,7,93,0,0,1.66524e+07,28.0859,28.0859,28.0859,28.0859,0,0,0,0
09/26/2009 03:00,9,26,6,3,0,7,93,0,0,1.66524e+07,28.0859,28.0859,28.0859,28.0859,0,0,0,0
09/26/2009 04:00,9,26,6,4,0,7,93,0,0,1.66524e+07,28.0859,28.0859,28.0859,28.0859,0,0,0,0
09/26/2009 05:00,9,26,6,5,0,7,93,0,0,1.66524e+07,28.0859,28.0859,28.0859,28.0859,0,0,0,0
09/26/2009 06:00,9,26,6,6,0,7,93,0,0,1.83467e+07,28.0859,28.0859,28.0859,28.0859,0,0,0,0
09/26/2009 07:00,9,26,6,7,0,7.3,99,0,998100,1.72847e+07,28.1148,28.1148,28.1148,20.4136,0,0.0350968,0,4.06557e+06
09/26/2009 08:00,9,26,6,8,0,7.9,96,0,1.379e+06,2.36462e+07,28.0838,28.0838,28.0838,20.4136,0,0.0445389,0,5.13946e+06
09/26/2009 09:00,9,26,6,9,0,8,93,0,4.81306e+06,5.01255e+07,28.05,28.05,28.05,20.4136,0,0.17055,0,1.95965e+07
09/26/2009 10:00,9,26,6,10,0,8,100,0,5.52304e+06,5.03077e+07,28.0982,28.0982,28.0982,20.4136,0,0.197757,0,2.28662e+07
09/26/2009 11:00,9,26,6,11,0,10,87,0,6.22144e+06,4.84326e+07,28.1661,28.1661,28.1661,20.4136,0,0.224662,0,2.62065e+07
09/26/2009 12:00,9,26,6,12,0,12,71,0,6.91993e+06,4.90173e+07,28.1914,28.1914,28.1914,20.4136,0,0.25202,0,2.94939e+07
09/26/2009 13:00,9,26,6,13,0,14,63,0,7.12061e+06,4.46334e+07,28.2026,28.2026,28.2026,20.4136,0,0.260542,0,3.05352e+07
09/26/2009 14:00,9,26,6,14,0,16,55,0,9.0414e+06,5.16188e+07,28.2086,28.2086,28.2086,20.4136,0,0.338365,0,3.96865e+07
09/26/2009 15:00,9,26,6,15,0,17,48,0,9.82871e+06,5.25861e+07,28.2103,28.2103,28.2103,20.4136,0,0.369844,0,4.33879e+07
09/26/2009 16:00,9,26,6,16,0,17,45,0,1.01677e+07,5.38347e+07,28.1973,28.1973,28.1973,20.4136,0,0.383799,0,4.49501e+07
09/26/2009 17:00,9,26,6,17,0,18,39,0,1.00703e+07,5.4544e+07,28.1877,28.1877,28.1877,20.4136,0,0.379674,0,4.44123e+07
09/26/2009 18:00,9,26,6,18,0,15,48,0,6.21735e+06,3.59023e+07,28.1535,28.1535,28.1535,20.4136,0,0.223961,0,2.60827e+07
09/26/2009 19:00,9,26,6,19,0,13,67,0,0,2.21551e+07,28.1369,28.1369,28.1369,28.1369,0,0,0,0
09/26/2009 20:00,9,26,6,20,0,13,67,0,0,2.21551e+07,28.1369,28.1369,28.1369,28.1369,0,0,0,0
09/26/2009 21:00,9,26,6,21,0,12,71,0,0,1.87665e+07,28.1369,28.1369,28.1369,28.1369,0,0,0,0
09/26/2009 22:00,9,26,6,22,0,11,71,0,0,1.87665e+07,28.1369,28.1369,28.1369,28.1369,0,0,0,0
09/26/2009 23:00,9,26,6,23,0,9,81,0,0,1.57168e+07,28.1369,28.1369,28.1369,28.1369,0,0,0,0
09/27/2009 00:00,9,27,0,0,0,9,76,0,0,1.40225e+07,28.1369,28.1369,28.1369,28.1369,0,0,0,0
09/27/2009 01:00,9,27,0,1,0,7,81,0,0,1.66524e+07,28.1369,28.1369,28.1369,28.1369,0,0,0,0
09/27/2009 02:00,9,27,0,2,0,8,76,0,0,1.66524e+07,28.1369,28.1369,28.1369,28.1369,0,0,0,0
09/27/2009 03:00,9,27,0,3,0,11,58,0,0,1.66524e+07,28.1369,28.1369,28.1369,28.1369,0,0,0,0
09/27/2009 04:00,9,27,0,4,0,8,66,0,0,1.66524e+07,28.1369,28.1369,28.1369,28.1369,0,0,0,0
09/27/2009 05:00,9,27,0,5,0,7,70,0,0,1.66524e+07,28.1369,28.1369,28.1369,28.1369,0,0,0,0
09/27/2009 06:00,9,27,0,6,0,10,50,0,0,1.83467e+07,28.1369,28.1369,28.1369,28.1369,0,0,0,0
09/27/2009 07:00,9,27,0,7,0,12,44,0,1.29726e+06,1.71541e+07,28.1053,28.1053,28.1053,20.4136,0,0.044472,0,5.1495e+06
09/27/2009 08:00,9,27,0,8,0,16,34,0,2.93576e+06,2.45755e+07,28.0087,28.0087,28.0087,20.4136,0,0.0994081,0,1.13594e+07
09/27/2009 09:00,9,27,0,9,0,18,30,0,6.96077e+06,4.90758e+07,28.0181,28.0181,28.0181,20.4136,0,0.254216,0,2.90877e+07
09/27/2009 10:00,9,27,0,10,0,21,26,0,8.33675e+06,5.00768e+07,28.0962,28.0962,28.0962,20.4136,0,0.309072,0,3.57282e+07
09/27/2009 11:00,9,27,0,11,0,22,25,0,8.73534e+06,5.08302e+07,28.1282,28.1282,28.1282,20.4136,0,0.325183,0,3.77471e+07
09/27/2009 12:00,9,27,0,12,0,21,26,0,8.72908e+06,5.05551e+07,28.1262,28.1262,28.1262,20.4136,0,0.324937,0,3.77083e+07
09/27/2009 13:00,9,27,0,13,0,21,30,0,7.84439e+06,4.62573e+07,28.146,28.146,28.146,20.4136,0,0.288771,0,3.35975e+07
09/27/2009 14:00,9,27,0,14,0,19,37,0,8.60062e+06,5.27092e+07,28.1321,28.1321,28.1321,20.4136,0,0.3195,0,3.71058e+07
09/27/2009 15:00,9,27,0,15,0,18,34,0,8.99245e+06,5.15604e+07,28.1266,28.1266,28.1266,20.4136,0,0.335379,0,3.89223e+07
09/27/2009 16:00,9,27,0,16,0,19,34,0,8.98287e+06,5.42748e+07,28.1462,28.1462,28.1462,20.4136,0,0.33508,0,3.89864e+07
09/27/2009 17:00,9,27,0,17,0,17,42,0,9.63047e+06,5.38547e+07,28.1524,28.1524,28.1524,20.4136,0,0.36125,0,4.20648e+07
09/27/2009 18:00,9,27,0,18,0,15,55,0,5.93662e+06,3.61029e+07,28.1497,28.1497,28.1497,20.4136,0,0.21286,0,2.47773e+07
09/27/2009 19:00,9,27,0,19,0,14.1,52,0,0,2.21551e+07,28.1444,28.1444,28.1444,28.1444,0,0,0,0
09/27/2009 20:00,9,27,0,20,0,14,47,0,0,2.21551e+07,28.1444,28.1444,28.1444,28.1444,0,0,0,0
09/27/2009 21:00,9,27,0,21,0,16,39,0,0,1.87665e+07,28.1444,28.1444,28.1444,28.1444,0,0,0,0
09/27/2009 22:00,9,27,0,22,0,14,44,0,0,1.87665e+07,28.1444,28.1444,28.1444,28.1444,0,0,0,0
09/27/2009 23:00,9,27,0,23,0,15,41,0,0,1.57168e+07,28.1444,28.1444,28.1444,28.1444,0,0,0,0
09/28/2009 00:00,9,28,1,0,0,15,44,0,0,1.40225e+07,28.1444,28.1444,28.1444,28.1444,0,0,0,0
09/28/2009 01:00,9,28,1,1,0,15,44,0,0,1.66524e+07,28.1444,28.1444,28.1444,28.1444,0,0,0,0
09/28/2009 02:00,9,28,1,2,0,15,44,0,0,1.66524e+07,28.1444,28.1444,28.1444,28.1444,0,0,0,0
09/28/2009 03:00,9,28,1,3,0,14.4,46,0,0,1.66524e+07,28.1444,28.1444,28.1444,28.1444,0,0,0,0
09/28/2009 04:00,9,28,1,4,0,13.6,49,0,0,1.66524e+07,28.1444,28.1444,28.1444,28.1444,0,0,0,0
09/28/2009 05:00,9,28,1,5,0,13,51,0,0,1.66524e+07,28.1444,28.1444,28.1444,28.1444,0,0,0,0
09/28/2009 06:00,9,28,1,6,0,10,62,0,0,1.83467e+07,28.1444,28.1444,28.1444,28.1444,0,0,0,0
09/28/2009 07:00,9,28,1,7,0,10,66,0,1.40847e+06,1.77538e+07,28.1165,28.1165,28.1165,20.4136,0,0.0454549,0,5.27051e+06
09/28/2009 08:00,9,28,1,8,0,9,81,0,2.99152e+06,2.42514e+07,27.9622,27.9622,27.9622,20.4136,0,0.101162,0,1.14918e+07
09/28/2009 09:00,9,28,1,9,0,10,76,0,6.27058e+06,4.84963e+07,27.9598,27.9598,27.9598,20.4136,0,0.227008,0,2.57749e+07
09/28/2009 10:00,9,28,1,10,0,13,67,0,8.24113e+06,4.95448e+07,28.0379,28.0379,28.0379,20.4136,0,0.305689,0,3.5069e+07
09/28/2009 11:00,9,28,1,11,0,13,67,0,8.17292e+06,5.014e+07,28.1003,28.1003,28.1003,20.4136,0,0.302406,0,3.49771e+07
09/28/2009 12:00,9,28,1,12,0,15,55,0,9.70553e+06,5.05203e+07,28.1303,28.1303,28.1303,20.4136,0,0.367299,0,4.26474e+07
09/28/2009 13:00,9,28,1,13,0,17,48,0,8.05046e+06,4.67479e+07,28.1481,28.1481,28.1481,20.4136,0,0.297366,0,3.46071e+07
09/28/2009 14:00,9,28,1,14,0,16,55,0,8.70289e+06,5.35161e+07,28.1492,28.1492,28.1492,20.4136,0,0.323783,0,3.76867e+07
09/28/2009 15:00,9,28,1,15,0,18,45,0,1.08955e+07,5.28103e+07,28.1753,28.1753,28.1753,20.4136,0,0.41479,0,4.84421e+07
09/28/2009 16:00,9,28,1,16,0,17,45,0,1.12335e+07,5.36429e+07,28.1673,28.1673,28.1673,20.4136,0,0.428849,0,5.00326e+07
09/28/2009 17:00,9,28,1,17,0,16,45,0,9.78756e+06,5.6627e+07,28.1488,28.1488,28.1488,20.4136,0,0.368115,0,4.28441e+07
09/28/2009 18:00,9,28,1,18,0,15,51,0,6.28164e+06,3.65236e+07,28.1409,28.1409,28.1409,20.4136,0,0.226477,0,2.63325e+07
09/28/2009 19:00,9,28,1,19,0,13,62,0,0,2.21551e+07,28.1291,28.1291,28.1291,28.1291,0,0,0,0
09/28/2009 20:00,9,28,1,20,0,13,58,0,0,2.21551e+07,28.1291,28.1291,28.1291,28.1291,0,0,0,0
09/28/2009 21:00,9,28,1,21,0,12,67,0,0,1.87665e+07,28.1291,28.1291,28.1291,28.1291,0,0,0,0
09/28/2009 22:00,9,28,1,22,0,12,67,0,0,1.87665e+07,28.1291,28.1291,28.1291,28.1291,0,0,0,0
09/28/2009 23:00,9,28,1,23,0,11,66,0,0,1.57168e+07,28.1291,28.1291,28.1291,28.1291,0,0,0,0
09/29/2009 00:00,9,29,2,0,0,11,62,0,0,1.40225e+07,28.1291,28.1291,28.1291,28.1291,0,0,0,0
09/29/2009 01:00,9,29,2,1,0,11,58,0,0,1.66524e+07,28.1291,28.1291,28.1291,28.1291,0,0,0,0
09/29/2009 02:00,9,29,2,2,0,11,58,0,0,1.66524e+07,28.1291,28.1291,28.1291,28.1291,0,0,0,0
09/29/2009 03:00,9,29,2,3,0,9,66,0,0,1.66524e+07,28.1291,28.1291,28.1291,28.1291,0,0,0,0
09/29/2009 04:00,9,29,2,4,0,12,50,0,0,1.66524e+07,28.1291,28.1291,28.1291,28.1291,0,0,0,0
09/29/2009 05:00,9,29,2,5,0,11,54,0,0,1.66524e+07,28.1291,28.1291,28.1291,28.1291,0,0,0,0
09/29/2009 06:00,9,29,2,6,0,11,54,0,0,1.83467e+07,28.1291,28.1291,28.1291,28.1291,0,0,0,0
09/29/2009 07:00,9,29,2,7,0,13,44,0,2.44113e+06,1.84754e+07,28.0363,28.0363,28.0363,20.4136,0,0.081374,0,9.34055e+06
09/29/2009 08:00,9,29,2,8,0,16,39,0,3.56949e+06,2.49536e+07,27.9902,27.9902,27.9902,20.4136,0,0.122875,0,1.40082e+07
09/29/2009 09:00,9,29,2,9,0,18,34,0,8.11655e+06,5.02259e+07,28.0057,28.0057,28.0057,20.4136,0,0.301055,0,3.43909e+07
09/29/2009 10:00,9,29,2,10,0,21,26,0,9.77429e+06,5.14386e+07,28.0502,28.0502,28.0502,20.4136,0,0.369789,0,4.24904e+07
09/29/2009 11:00,9,29,2,11,0,22,23,0,1.0422e+07,5.2772e+07,28.0835,28.0835,28.0835,20.4136,0,0.39778,0,4.59063e+07
09/29/2009 12:00,9,29,2,12,0,22,21,0,1.08182e+07,5.27318e+07,28.0853,28.0853,28.0853,20.4136,0,0.415891,0,4.80076e+07
09/29/2009 13:00,9,29,2,13,0,23,20,0,9.94666e+06,4.81181e+07,28.0879,28.0879,28.0879,20.4136,0,0.378242,0,4.36765e+07
09/29/2009 14:00,9,29,2,14,0,24,17,0,1.18706e+07,5.40328e+07,28.0721,28.0721,28.0721,20.4136,0,0.45989,0,5.29948e+07
09/29/2009 15:00,9,29,2,15,0,24,19,0,1.27779e+07,5.58369e+07,28.0805,28.0805,28.0805,20.4136,0,0.497866,0,5.74343e+07
09/29/2009 16:00,9,29,2,16,0,22,21,0,1.26296e+07,5.60618e+07,28.0683,28.0683,28.0683,20.4136,0,0.489863,0,5.64206e+07
09/29/2009 17:00,9,29,2,17,0,21,23,0,1.14685e+07,5.6128e+07,28.0693,28.0693,28.0693,20.4136,0,0.439075,0,5.05782e+07
09/29/2009 18:00,9,29,2,18,0,18,30,0,7.41082e+06,3.79053e+07,28.0492,28.0492,28.0492,20.4136,0,0.271459,0,3.1188e+07
09/29/2009 19:00,9,29,2,19,0,17,34,0,0,2.21551e+07,28.0356,28.0356,28.0356,28.0356,0,0,0,0
09/29/2009 20:00,9,29,2,20,0,15,41,0,0,2.21551e+07,28.0356,28.0356,28.0356,28.0356,0,0,0,0
09/29/2009 21:00,9,29,2,21,0,13,47,0,0,1.87665e+07,28.0356,28.0356,28.0356,28.0356,0,0,0,0
09/29/2009 22:00,9,29,2,22,0,12,50,0,0,1.87665e+07,28.0356,28.0356,28.0356,28.0356,0,0,0,0
09/29/2009 23:00,9,29,2,23,0,13,44,0,0,1.57168e+07,28.0356,28.0356,28.0356,28.0356,0,0,0,0
09/30/2009 00:00,9,30,3,0,0,12,47,0,0,1.40225e+07,28.0356,28.0356,28.0356,28.0356,0,0,0,0
09/30/2009 01:00,9,30,3,1,0,10,54,0,0,1.29088e+07,28.0356,28.0356,28.0356,28.0356,0,0,0,0
09/30/2009 02:00,9,30,3,2,0,10,57,0,0,1.29088e+07,28.0356,28.0356,28.0356,28.0356,0,0,0,0
09/30/2009 03:00,9,30,3,3,0,9,57,0,0,1.29088e+07,28.0356,28.0356,28.0356,28.0356,0,0,0,0
09/30/2009 04:00,9,30,3,4,0,11,50,0,0,1.29088e+07,28.0356,28.0356,28.0356,28.0356,0,0,0,0
09/30/2009 05:00,9,30,3,5,0,12,40,0,0,1.29088e+07,28.0356,28.0356,28.0356,28.0356,0,0,0,0
09/30/2009 06:00,9,30,3,6,0,12,37,0,0,1.29088e+07,28.0356,28.0356,28.0356,28.0356,0,0,0,0
09/30/2009 07:00,9,30,3,7,0,14,30,0,0,1.05973e+07,28.0356,28.0356,28.0356,28.0356,0,0,0,0
09/30/2009 08:00,9,30,3,8,0,17,27,0,0,9.86264e+06,28.0356,28.0356,28.0356,28.0356,0,0,0,0
09/30/2009 09:00,9,30,3,9,0,18,27,0,0,9.69699e+06,28.0356,28.0356,28.0356,28.0356,0,0,0,0
09/30/2009 10:00,9,30,3,10,0,19,22,0,0,9.56074e+06,28.0356,28.0356,28.0356,28.0356,0,0,0,0
09/30/2009 11:00,9,30,3,11,0,21,19,0,0,9.61416e+06,28.0356,28.0356,28.0356,28.0356,0,0,0,0
09/30/2009 12:00,9,30,3,12,0,22,18,0,0,9.72101e+06,28.0356,28.0356,28.0356,28.0356,0,0,0,0
09/30/2009 13:00,9,30,3,13,0,22,20,0,0,9.80384e+06,28.0356,28.0356,28.0356,28.0356,0,0,0,0
09/30/2009 14:00,9,30,3,14,0,23,17,0,0,9.75041e+06,28.0356,28.0356,28.0356,28.0356,0,0,0,0
09/30/2009 15:00,9,30,3,15,0,23,17,0,0,9.69699e+06,28.0356,28.0356,28.0356,28.0356,0,0,0,0
09/30/2009 16:00,9,30,3,16,0,23,17,0,0,9.77981e+06,28.0356,28.0356,28.0356,28.0356,0,0,0,0
09/30/2009 17:00,9,30,3,17,0,22,18,0,0,9.94546e+06,28.0356,28.0356,28.0356,28.0356,0,0,0,0
09/30/2009 18:00,9,30,3,18,0,18,25,0,0,1.06507e+07,28.0356,28.0356,28.0356,28.0356,0,0,0,0
09/30/2009 19:00,9,30,3,19,0,17,27,0,0,1.40225e+07,28.0356,28.0356,28.0356,28.0356,0,0,0,0
09/30/2009 20:00,9,30,3,20,0,16,28,0,0,1.40225e+07,28.0356,28.0356,28.0356,28.0356,0,0,0,0
09/30/2009 21:00,9,30,3,21,0,14,35,0,0,1.40225e+07,28.0356,28.0356,28.0356,28.0356,0,0,0,0
09/30/2009 22:00,9,30,3,22,0,13.4,43,0,0,1.40225e+07,28.0356,28.0356,28.0356,28.0356,0,0,0,0
09/30/2009 23:00,9,30,3,23,0,12.9,43,0,0,1.40225e+07,28.0356,28.0356,28.0356,28.0356,0,0,0,0
10/01/2009 00:00,10,1,4,0,0,12.3,46,0,0,1.40225e+07,28.0356,28.0356,28.0356,28.0356,0,0,0,0
10/01/2009 01:00,10,1,4,1,0,11.7,76,0,0,1.29088e+07,28.0356,28.0356,28.0356,28.0356,0,0,0,0
10/01/2009 02:00,10,1,4,2,0,11.1,76,0,0,1.29088e+07,28.0356,28.0356,28.0356,28.0356,0,0,0,0
10/01/2009 03:00,10,1,4,3,0,10.6,93,0,0,1.29088e+07,28.0356,28.0356,28.0356,28.0356,0,0,0,0
10/01/2009 04:00,10,1,4,4,0,10,87,0,0,1.29088e+07,28.0356,28.0356,28.0356,28.0356,0,0,0,0
10/01/2009 05:00,10,1,4,5,0,10,87,0,0,1.29088e+07,28.0356,28.0356,28.0356,28.0356,0,0,0,0
10/01/2009 06:00,10,1,4,6,0,10,87,0,0,1.29088e+07,28.0356,28.0356,28.0356,28.0356,0,0,0,0
10/01/2009 07:00,10,1,4,7,0,11,82,0,0,1.06507e+07,28.0356,28.0356,28.0356,28.0356,0,0,0,0
10/01/2009 08:00,10,1,4,8,0,11,76,0,0,1.03248e+07,28.0356,28.0356,28.0356,28.0356,0,0,0,0
10/01/2009 09:00,10,1,4,9,0,11,76,0,0,1.0242e+07,28.0356,28.0356,28.0356,28.0356,0,0,0,0
10/01/2009 10:00,10,1,4,10,0,11.8,74,0,0,1.0242e+07,28.0356,28.0356,28.0356,28.0356,0,0,0,0
10/01/2009 11:00,10,1,4,11,0,12,76,0,0,9.77981e+06,28.0356,28.0356,28.0356,28.0356,0,0,0,0
10/01/2009 12:00,10,1,4,12,0,14,72,0,0,9.72639e+06,28.0356,28.0356,28.0356,28.0356,0,0,0,0
10/01/2009 13:00,10,1,4,13,0,17,59,0,0,9.72639e+06,28.0356,28.0356,28.0356,28.0356,0,0,0,0
10/01/2009 14:00,10,1,4,14,0,15,59,0,0,9.77981e+06,28.0356,28.0356,28.0356,28.0356,0,0,0,0
10/01/2009 15:00,10,1,4,15,0,12,94,0,0,1.03782e+07,28.0356,28.0356,28.0356,28.0356,0,0,0,0
10/01/2009 16:00,10,1,4,16,0,12,94,0,0,9.96949e+06,28.0356,28.0356,28.0356,28.0356,0,0,0,0
10/01/2009 17:00,10,1,4,17,0,13,88,0,0,1.06507e+07,28.0356,28.0356,28.0356,28.0356,0,0,0,0
10/01/2009 18:00,10,1,4,18,0,11,94,0,0,1.06507e+07,28.0356,28.0356,28.0356,28.0356,0,0,0,0
10/01/2009 19:00,10,1,4,19,0,9,93,0,0,1.40225e+07,28.0356,28.0356,28.0356,28.0356,0,0,0,0
10/01/2009 20:00,10,1,4,20,0,8,93,0,0,1.40225e+07,28.0356,28.0356,28.0356,28.0356,0,0,0,0
10/01/2009 21:00,10,1,4,21,0,8,93,0,0,1.40225e+07,28.0356,28.0356,28.0356,28.0356,0,0,0,0
10/01/2009 22:00,10,1,4,22,0,8,100,0,0,1.40225e+07,28.0356,28.0356,28.0356,28.0356,0,0,0,0
10/01/2009 23:00,10,1,4,23,0,9,93,0,0,1.40225e+07,28.0356,28.0356,28.0356,28.0356,0,0,0,0
10/02/2009 00:00,10,2,5,0,0,9,81,0,0,1.40225e+07,28.0356,28.0356,28.0356,28.0356,0,0,0,0
10/02/2009 01:00,10,2,5,1,0,8,100,0,0,1.66524e+07,28.0356,28.0356,28.0356,28.0356,0,0,0,0
10/02/2009 02:00,10,2,5,2,0,8,100,0,0,1.66524e+07,28.0356,28.0356,28.0356,28.0356,0,0,0,0
10/02/2009 03:00,10,2,5,3,0,8,100,0,0,1.66524e+07,28.0356,28.0356,28.0356,28.0356,0,0,0,0
10/02/2009 04:00,10,2,5,4,0,7,93,0,0,1.66524e+07,28.0356,28.0356,28.0356,28.0356,0,0,0,0
10/02/2009 05:00,10,2,5,5,0,7,87,0,0,1.66524e+07,28.0356,28.0356,28.0356,28.0356,0,0,0,0
10/02/2009 06:00,10,2,5,6,0,7,81,0,0,1.83467e+07,28.0356,28.0356,28.0356,28.0356,0,0,0,0
10/02/2009 07:00,10,2,5,7,0,8,87,0,0,1.60886e+07,28.0356,28.0356,28.0356,28.0356,0,0,0,0
10/02/2009 08:00,10,2,5,8,0,9,81,0,0,2.25269e+07,28.0356,28.0356,28.0356,28.0356,0,0,0,0
10/02/2009 09:00,10,2,5,9,0,11,76,0,1.28463e+06,4.51834e+07,28.1019,28.1019,28.1019,20.4136,0,0.0408421,0,4.72926e+06
10/02/2009 10:00,10,2,5,10,0,13,67,0,1.77669e+06,4.34608e+07,28.1873,28.1873,28.1873,20.4136,0,0.0580413,0,6.79033e+06
10/02/2009 11:00,10,2,5,11,0,14,59,0,3.00925e+06,4.38423e+07,28.2175,28.2175,28.2175,20.4136,0,0.101458,0,1.19136e+07
10/02/2009 12:00,10,2,5,12,0,14,63,0,3.22423e+06,4.6561e+07,28.26,28.26,28.26,20.4136,0,0.109447,0,1.29216e+07
10/02/2009 13:00,10,2,5,13,0,16,55,0,4.1717e+06,4.03025e+07,28.2756,28.2756,28.2756,20.4136,0,0.14663,0,1.73459e+07
10/02/2009 14:00,10,2,5,14,0,17,48,0,6.60321e+06,4.78014e+07,28.2718,28.2718,28.2718,20.4136,0,0.241432,0,2.85468e+07
10/02/2009 15:00,10,2,5,15,0,18,42,0,7.37606e+06,4.84766e+07,28.2787,28.2787,28.2787,20.4136,0,0.271123,0,3.20856e+07
10/02/2009 16:00,10,2,5,16,0,18,34,0,7.04854e+06,4.84866e+07,28.2625,28.2625,28.2625,20.4136,0,0.256554,0,3.02992e+07
10/02/2009 17:00,10,2,5,17,0,17,42,0,6.05839e+06,5.23141e+07,28.2723,28.2723,28.2723,20.4136,0,0.217313,0,2.56967e+07
10/02/2009 18:00,10,2,5,18,0,16,42,0,2.70452e+06,3.21748e+07,28.2629,28.2629,28.2629,20.4136,0,0.0898134,0,1.06076e+07
10/02/2009 19:00,10,2,5,19,0,13,62,0,0,2.21551e+07,28.258,28.258,28.258,28.258,0,0,0,0
10/02/2009 20:00,10,2,5,20,0,11,71,0,0,2.21551e+07,28.258,28.258,28.258,28.258,0,0,0,0
10/02/2009 21:00,10,2,5,21,0,11,71,0,0,1.87665e+07,28.258,28.258,28.258,28.258,0,0,0,0
10/02/2009 22:00,10,2,5,22,0,11,76,0,0,1.87665e+07,28.258,28.258,28.258,28.258,0,0,0,0
10/02/2009 23:00,10,2,5,23,0,10,76,0,0,1.57168e+07,28.258,28.258,28.258,28.258,0,0,0,0
10/03/2009 00:00,10,3,6,0,0,11,62,0,0,1.40225e+07,28.258,28.258,28.258,28.258,0,0,0,0
10/03/2009 01:00,10,3,6,1,0,7,93,0,0,1.66524e+07,28.258,28.258,28.258,28.258,0,0,0,0
10/03/2009 02:00,10,3,6,2,0,5,100,0,0,1.66524e+07,28.258,28.258,28.258,28.258,0,0,0,0
10/03/2009 03:00,10,3,6,3,0,4,100,0,0,1.66524e+07,28.258,28.258,28.258,28.258,0,0,0,0
10/03/2009 04:00,10,3,6,4,0,3,100,0,0,1.66524e+07,28.258,28.258,28.258,28.258,0,0,0,0
10/03/2009 05:00,10,3,6,5,0,5,81,0,0,1.66524e+07,28.258,28.258,28.258,28.258,0,0,0,0
10/03/2009 06:00,10,3,6,6,0,4,87,0,0,1.83467e+07,28.258,28.258,28.258,28.258,0,0,0,0
10/03/2009 07:00,10,3,6,7,0,8,71,0,0,1.60886e+07,28.258,28.258,28.258,28.258,0,0,0,0
10/03/2009 08:00,10,3,6,8,0,13,51,0,0,2.13238e+07,28.258,28.258,28.258,28.258,0,0,0,0
10/03/2009 09:00,10,3,6,9,0,13,58,0,1.9768e+06,4.32881e+07,28.2482,28.2482,28.2482,20.4136,0,0.065334,0,7.70009e+06
10/03/2009 10:00,10,3,6,10,0,13,67,0,3.05254e+06,4.45765e+07,28.2833,28.2833,28.2833,20.4136,0,0.103101,0,1.22092e+07
10/03/2009 11:00,10,3,6,11,0,13,67,0,4.40446e+06,4.48502e+07,28.333,28.333,28.333,20.4136,0,0.154002,0,1.83514e+07
10/03/2009 12:00,10,3,6,12,0,14,63,0,5.58688e+06,4.62903e+07,28.3453,28.3453,28.3453,20.4136,0,0.200478,0,2.39264e+07
10/03/2009 13:00,10,3,6,13,0,14,67,0,3.91905e+06,4.17026e+07,28.3546,28.3546,28.3546,20.4136,0,0.135332,0,1.61703e+07
10/03/2009 14:00,10,3,6,14,0,12,71,0,5.24409e+06,4.72337e+07,28.3245,28.3245,28.3245,20.4136,0,0.185869,0,2.21246e+07
10/03/2009 15:00,10,3,6,15,0,11,76,0,5.1321e+06,4.84614e+07,28.3229,28.3229,28.3229,20.4136,0,0.181523,0,2.1603e+07
10/03/2009 16:00,10,3,6,16,0,11,76,0,5.43604e+06,4.89777e+07,28.3296,28.3296,28.3296,20.4136,0,0.193152,0,2.30064e+07
10/03/2009 17:00,10,3,6,17,0,10,82,0,5.38961e+06,4.987e+07,28.3261,28.3261,28.3261,20.4136,0,0.191386,0,2.27859e+07
10/03/2009 18:00,10,3,6,18,0,9,81,0,1.87514e+06,3.11758e+07,28.2962,28.2962,28.2962,20.4136,0,0.0595959,0,7.06851e+06
10/03/2009 19:00,10,3,6,19,0,8,87,0,0,2.21551e+07,28.285,28.285,28.285,28.285,0,0,0,0
10/03/2009 20:00,10,3,6,20,0,9,87,0,0,2.21551e+07,28.285,28.285,28.285,28.285,0,0,0,0
10/03/2009 21:00,10,3,6,21,0,8,93,0,0,1.87665e+07,28.285,28.285,28.285,28.285,0,0,0,0
10/03/2009 22:00,10,3,6,22,0,8,100,0,0,1.87665e+07,28.285,28.285,28.285,28.285,0,0,0,0
10/03/2009 23:00,10,3,6,23,0,8,100,0,0,1.57168e+07,28.285,28.285,28.285,28.285,0,0,0,0
10/04/2009 00:00,10,4,0,0,0,7,100,0,0,1.40225e+07,28.285,28.285,28.285,28.285,0,0,0,0
10/04/2009 01:00,10,4,0,1,0,7,100,0,0,1.66524e+07,28.285,28.285,28.285,28.285,0,0,0,0
10/04/2009 02:00,10,4,0,2,0,6,100,0,0,1.66524e+07,28.285,28.285,28.285,28.285,0,0,0,0
10/04/2009 03:00,10,4,0,3,0,6,100,0,0,1.66524e+07,28.285,28.285,28.285,28.285,0,0,0,0
10/04/2009 04:00,10,4,0,4,0,6,100,0,0,1.66524e+07,28.285,28.285,28.285,28.285,0,0,0,0
10/04/2009 05:00,10,4,0,5,0,6,93,0,0,1.66524e+07,28.285,28.285,28.285,28.285,0,0,0,0
10/04/2009 06:00,10,4,0,6,0,6,93,0,0,1.83467e+07,28.285,28.285,28.285,28.285,0,0,0,0
10/04/2009 07:00,10,4,0,7,0,6,93,0,0,1.60886e+07,28.285,28.285,28.285,28.285,0,0,0,0
10/04/2009 08:00,10,4,0,8,0,6,93,0,232332,2.09636e+07,28.2515,28.2515,28.2515,22.6626,0,0.00741493,0,873475
10/04/2009 09:00,10,4,0,9,0,8,81,0,2.6477e+06,4.31506e+07,28.1958,28.1958,28.1958,20.4136,0,0.0899142,0,1.05266e+07
10/04/2009 10:00,10,4,0,10,0,9,71,0,3.91843e+06,4.42736e+07,28.1925,28.1925,28.1925,20.4136,0,0.137692,0,1.61159e+07
10/04/2009 11:00,10,4,0,11,0,12,50,0,5.25701e+06,4.71105e+07,28.2083,28.2083,28.2083,20.4136,0,0.18904,0,2.21713e+07
10/04/2009 12:00,10,4,0,12,0,12,40,0,5.86093e+06,4.66344e+07,28.1855,28.1855,28.1855,20.4136,0,0.213589,0,2.49775e+07
10/04/2009 13:00,10,4,0,13,0,12,29,0,4.51039e+06,4.14529e+07,28.148,28.148,28.148,20.4136,0,0.159939,0,1.86132e+07
10/04/2009 14:00,10,4,0,14,0,12,31,0,4.8757e+06,4.67884e+07,28.1552,28.1552,28.1552,20.4136,0,0.172247,0,2.00643e+07
10/04/2009 15:00,10,4,0,15,0,12,31,0,5.37411e+06,4.67127e+07,28.1604,28.1604,28.1604,20.4136,0,0.191242,0,2.22918e+07
10/04/2009 16:00,10,4,0,16,0,9,49,0,5.98546e+06,4.74569e+07,28.1578,28.1578,28.1578,20.4136,0,0.214963,0,2.50483e+07
10/04/2009 17:00,10,4,0,17,0,7,66,0,5.20599e+06,4.96481e+07,28.159,28.159,28.159,20.4136,0,0.18471,0,2.15266e+07
10/04/2009 18:00,10,4,0,18,0,5,81,0,1.80209e+06,3.10883e+07,28.139,28.139,28.139,20.4136,0,0.0571161,0,6.63925e+06
10/04/2009 19:00,10,4,0,19,0,4,81,0,0,2.21551e+07,28.1281,28.1281,28.1281,28.1281,0,0,0,0
10/04/2009 20:00,10,4,0,20,0,2.4,83,0,0,2.21551e+07,28.1281,28.1281,28.1281,28.1281,0,0,0,0
10/04/2009 21:00,10,4,0,21,0,1,86,0,0,1.87665e+07,28.1281,28.1281,28.1281,28.1281,0,0,0,0
10/04/2009 22:00,10,4,0,22,0,0,92,0,0,1.87665e+07,28.1281,28.1281,28.1281,28.1281,0,0,0,0
10/04/2009 23:00,10,4,0,23,0,0,92,0,0,1.57168e+07,28.1281,28.1281,28.1281,28.1281,0,0,0,0
10/05/2009 00:00,10,5,1,0,0,1,86,0,0,1.40225e+07,28.1281,28.1281,28.1281,28.1281,0,0,0,0
10/05/2009 01:00,10,5,1,1,0,-1,92,0,0,1.66524e+07,28.1281,28.1281,28.1281,28.1281,0,0,0,0
10/05/2009 02:00,10,5,1,2,0,0,85,0,0,1.66524e+07,28.1281,28.1281,28.1281,28.1281,0,0,0,0
10/05/2009 03:00,10,5,1,3,0,1,86,0,0,1.66524e+07,28.1281,28.1281,28.1281,28.1281,0,0,0,0
10/05/2009 04:00,10,5,1,4,0,0,85,0,0,1.66524e+07,28.1281,28.1281,28.1281,28.1281,0,0,0,0
10/05/2009 05:00,10,5,1,5,0,1,86,0,0,1.66524e+07,28.1281,28.1281,28.1281,28.1281,0,0,0,0
10/05/2009 06:00,10,5,1,6,0,1,86,0,0,1.83467e+07,28.1281,28.1281,28.1281,28.1281,0,0,0,0
10/05/2009 07:00,10,5,1,7,0,1,79,0,0,1.60886e+07,28.1281,28.1281,28.1281,28.1281,0,0,0,0
10/05/2009 08:00,10,5,1,8,0,5,64,0,0,2.20157e+07,28.1281,28.1281,28.1281,28.1281,0,0,0,0
10/05/2009 09:00,10,5,1,9,0,8,41,0,1.18356e+06,4.208e+07,28.1066,28.1066,28.1066,20.4136,0,0.0391097,0,4.52512e+06
10/05/2009 10:00,10,5,1,10,0,8,29,0,1.02454e+06,4.2162e+07,28.1543,28.1543,28.1543,20.4136,0,0.034376,0,4.00436e+06
10/05/2009 11:00,10,5,1,11,0,9,32,0,2.33073e+06,4.20946e+07,28.0838,28.0838,28.0838,20.4136,0,0.0807992,0,9.32433e+06
10/05/2009 12:00,10,5,1,12,0,9,32,0,3.16898e+06,4.33616e+07,28.0675,28.0675,28.0675,20.4136,0,0.110031,0,1.26718e+07
10/05/2009 13:00,10,5,1,13,0,10,25,0,2.64069e+06,3.91964e+07,28.0558,28.0558,28.0558,20.4136,0,0.0913706,0,1.05066e+07
10/05/2009 14:00,10,5,1,14,0,11,24,0,4.72931e+06,4.55178e+07,28.0812,28.0812,28.0812,20.4136,0,0.168409,0,1.94296e+07
10/05/2009 15:00,10,5,1,15,0,11,24,0,5.11787e+06,4.572e+07,28.108,28.108,28.108,20.4136,0,0.182231,0,2.10978e+07
10/05/2009 16:00,10,5,1,16,0,9,27,0,4.2616e+06,4.64563e+07,28.1227,28.1227,28.1227,20.4136,0,0.148842,0,1.72651e+07
10/05/2009 17:00,10,5,1,17,0,8,29,0,3.96255e+06,4.88198e+07,28.1238,28.1238,28.1238,20.4136,0,0.137588,0,1.5962e+07
10/05/2009 18:00,10,5,1,18,0,8,32,0,1.01288e+06,3.01634e+07,28.1042,28.1042,28.1042,20.4136,0,0.0330994,0,3.8302e+06
10/05/2009 19:00,10,5,1,19,0,6,39,0,0,2.21551e+07,28.0871,28.0871,28.0871,28.0871,0,0,0,0
10/05/2009 20:00,10,5,1,20,0,6,33,0,0,2.21551e+07,28.0871,28.0871,28.0871,28.0871,0,0,0,0
10/05/2009 21:00,10,5,1,21,0,2,57,0,0,1.87665e+07,28.0871,28.0871,28.0871,28.0871,0,0,0,0
10/05/2009 22:00,10,5,1,22,0,3,49,0,0,1.87665e+07,28.0871,28.0871,28.0871,28.0871,0,0,0,0
10/05/2009 23:00,10,5,1,23,0,4,38,0,0,1.57168e+07,28.0871,28.0871,28.0871,28.0871,0,0,0,0
10/06/2009 00:00,10,6,2,0,0,4,38,0,0,1.40225e+07,28.0871,28.0871,28.0871,28.0871,0,0,0,0
10/06/2009 01:00,10,6,2,1,0,3,41,0,0,1.66524e+07,28.0871,28.0871,28.0871,28.0871,0,0,0,0
10/06/2009 02:00,10,6,2,2,0,2,40,0,0,1.66524e+07,28.0871,28.0871,28.0871,28.0871,0,0,0,0
10/06/2009 03:00,10,6,2,3,0,3,37,0,0,1.66524e+07,28.0871,28.0871,28.0871,28.0871,0,0,0,0
10/06/2009 04:00,10,6,2,4,0,3,37,0,0,1.66524e+07,28.0871,28.0871,28.0871,28.0871,0,0,0,0
10/06/2009 05:00,10,6,2,5,0,2,40,0,0,1.66524e+07,28.0871,28.0871,28.0871,28.0871,0,0,0,0
10/06/2009 06:00,10,6,2,6,0,1,47,0,0,1.83467e+07,28.0871,28.0871,28.0871,28.0871,0,0,0,0
10/06/2009 07:00,10,6,2,7,0,1,51,0,0,1.60886e+07,28.0871,28.0871,28.0871,28.0871,0,0,0,0
10/06/2009 08:00,10,6,2,8,0,7,34,0,171316,2.08902e+07,28.0161,28.0161,28.0161,22.9714,0,0.00530344,0,604469
10/06/2009 09:00,10,6,2,9,0,9,27,0,1.65888e+06,4.22403e+07,27.8177,27.8177,27.8177,20.4136,0,0.0563856,0,6.27276e+06
10/06/2009 10:00,10,6,2,10,0,11,24,0,2.51721e+06,4.25901e+07,27.8046,27.8046,27.8046,20.4136,0,0.0875742,0,9.73869e+06
10/06/2009 11:00,10,6,2,11,0,13,19,0,3.30013e+06,4.40751e+07,27.8564,27.8564,27.8564,20.4136,0,0.118502,0,1.32705e+07
10/06/2009 12:00,10,6,2,12,0,13,21,0,4.33219e+06,4.67973e+07,27.8975,27.8975,27.8975,20.4136,0,0.156065,0,1.7574e+07
10/06/2009 13:00,10,6,2,13,0,15,20,0,4.05586e+06,4.24708e+07,27.904,27.904,27.904,20.4136,0,0.146265,0,1.64845e+07
10/06/2009 14:00,10,6,2,14,0,14,21,0,5.73203e+06,4.74296e+07,27.9373,27.9373,27.9373,20.4136,0,0.209496,0,2.37159e+07
10/06/2009 15:00,10,6,2,15,0,16,20,0,6.51534e+06,4.81122e+07,28.0008,28.0008,28.0008,20.4136,0,0.238569,0,2.72354e+07
10/06/2009 16:00,10,6,2,16,0,16,24,0,6.8771e+06,4.89643e+07,28.0539,28.0539,28.0539,20.4136,0,0.251408,0,2.89019e+07
10/06/2009 17:00,10,6,2,17,0,14,27,0,6.59386e+06,5.05401e+07,28.0777,28.0777,28.0777,20.4136,0,0.239376,0,2.76045e+07
10/06/2009 18:00,10,6,2,18,0,9,41,0,2.14724e+06,3.15036e+07,28.0554,28.0554,28.0554,20.4136,0,0.0697481,0,8.01981e+06
10/06/2009 19:00,10,6,2,19,0,7,48,0,0,2.21551e+07,28.0459,28.0459,28.0459,28.0459,0,0,0,0
10/06/2009 20:00,10,6,2,20,0,6,51,0,0,2.21551e+07,28.0459,28.0459,28.0459,28.0459,0,0,0,0
10/06/2009 21:00,10,6,2,21,0,5,59,0,0,1.87665e+07,28.0459,28.0459,28.0459,28.0459,0,0,0,0
10/06/2009 22:00,10,6,2,22,0,4,69,0,0,1.87665e+07,28.0459,28.0459,28.0459,28.0459,0,0,0,0
10/06/2009 23:00,10,6,2,23,0,4,64,0,0,1.57168e+07,28.0459,28.0459,28.0459,28.0459,0,0,0,0
10/07/2009 00:00,10,7,3,0,0,4,64,0,0,1.40225e+07,28.0459,28.0459,28.0459,28.0459,0,0,0,0
10/07/2009 01:00,10,7,3,1,0,3,68,0,0,1.29088e+07,28.0459,28.0459,28.0459,28.0459,0,0,0,0
10/07/2009 02:00,10,7,3,2,0,2,73,0,0,1.29088e+07,28.0459,28.0459,28.0459,28.0459,0,0,0,0
10/07/2009 03:00,10,7,3,3,0,1,79,0,0,1.29088e+07,28.0459,28.0459,28.0459,28.0459,0,0,0,0
10/07/2009 04:00,10,7,3,4,0,0,78,0,0,1.29088e+07,28.0459,28.0459,28.0459,28.0459,0,0,0,0
10/07/2009 05:00,10,7,3,5,0,1,67,0,0,1.29088e+07,28.0459,28.0459,28.0459,28.0459,0,0,0,0
10/07/2009 06:00,10,7,3,6,0,1,67,0,0,1.29088e+07,28.0459,28.0459,28.0459,28.0459,0,0,0,0
10/07/2009 07:00,10,7,3,7,0,5,55,0,0,1.06507e+07,28.0459,28.0459,28.0459,28.0459,0,0,0,0
10/07/2009 08:00,10,7,3,8,0,11,36,0,0,9.86264e+06,28.0459,28.0459,28.0459,28.0459,0,0,0,0
10/07/2009 09:00,10,7,3,9,0,13,29,0,0,9.69699e+06,28.0459,28.0459,28.0459,28.0459,0,0,0,0
10/07/2009 10:00,10,7,3,10,0,15,28,0,0,9.69699e+06,28.0459,28.0459,28.0459,28.0459,0,0,0,0
10/07/2009 11:00,10,7,3,11,0,17,27,0,0,9.80384e+06,28.0459,28.0459,28.0459,28.0459,0,0,0,0
10/07/2009 12:00,10,7,3,12,0,19,20,0,0,9.96411e+06,28.0459,28.0459,28.0459,28.0459,0,0,0,0
10/07/2009 13:00,10,7,3,13,0,21,19,0,0,9.91069e+06,28.0459,28.0459,28.0459,28.0459,0,0,0,0
10/07/2009 14:00,10,7,3,14,0,22,18,0,0,9.75041e+06,28.0459,28.0459,28.0459,28.0459,0,0,0,0
10/07/2009 15:00,10,7,3,15,0,22,20,0,0,9.69699e+06,28.0459,28.0459,28.0459,28.0459,0,0,0,0
10/07/2009 16:00,10,7,3,16,0,23,17,0,0,9.77981e+06,28.0459,28.0459,28.0459,28.0459,0,0,0,0
10/07/2009 17:00,10,7,3,17,0,19,24,0,0,1.02474e+07,28.0459,28.0459,28.0459,28.0459,0,0,0,0
10/07/2009 18:00,10,7,3,18,0,16,28,0,0,1.06507e+07,28.0459,28.0459,28.0459,28.0459,0,0,0,0
10/07/2009 19:00,10,7,3,19,0,13,35,0,0,1.40225e+07,28.0459,28.0459,28.0459,28.0459,0,0,0,0
10/07/2009 20:00,10,7,3,20,0,12,40,0,0,1.40225e+07,28.0459,28.0459,28.0459,28.0459,0,0,0,0
10/07/2009 21:00,10,7,3,21,0,12,40,0,0,1.40225e+07,28.0459,28.0459,28.0459,28.0459,0,0,0,0
10/07/2009 22:00,10,7,3,22,0,10,46,0,0,1.40225e+07,28.0459,28.0459,28.0459,28.0459,0,0,0,0
10/07/2009 23:00,10,7,3,23,0,9,49,0,0,1.40225e+07,28.0459,28.0459,28.0459,28.0459,0,0,0,0
10/08/2009 00:00,10,8,4,0,0,10,46,0,0,1.40225e+07,28.0459,28.0459,28.0459,28.0459,0,0,0,0
10/08/2009 01:00,10,8,4,1,0,7,56,0,0,1.29088e+07,28.0459,28.0459,28.0459,28.0459,0,0,0,0
10/08/2009 02:00,10,8,4,2,0,11,39,0,0,1.29088e+07,28.0459,28.0459,28.0459,28.0459,0,0,0,0
10/08/2009 03:00,10,8,4,3,0,8,48,0,0,1.29088e+07,28.0459,28.0459,28.0459,28.0459,0,0,0,0
10/08/2009 04:00,10,8,4,4,0,6,60,0,0,1.29088e+07,28.0459,28.0459,28.0459,28.0459,0,0,0,0
10/08/2009 05:00,10,8,4,5,0,7,52,0,0,1.29088e+07,28.0459,28.0459,28.0459,28.0459,0,0,0,0
10/08/2009 06:00,10,8,4,6,0,7,52,0,0,1.29088e+07,28.0459,28.0459,28.0459,28.0459,0,0,0,0
10/08/2009 07:00,10,8,4,7,0,10,50,0,0,1.06507e+07,28.0459,28.0459,28.0459,28.0459,0,0,0,0
10/08/2009 08:00,10,8,4,8,0,15,39,0,0,9.86264e+06,28.0459,28.0459,28.0459,28.0459,0,0,0,0
10/08/2009 09:00,10,8,4,9,0,18,25,0,0,9.69699e+06,28.0459,28.0459,28.0459,28.0459,0,0,0,0
10/08/2009 10:00,10,8,4,10,0,21,18,0,0,9.64356e+06,28.0459,28.0459,28.0459,28.0459,0,0,0,0
10/08/2009 11:00,10,8,4,11,0,24,13,0,0,9.66759e+06,28.0459,28.0459,28.0459,28.0459,0,0,0,0
10/08/2009 12:00,10,8,4,12,0,24,13,0,0,9.56074e+06,28.0459,28.0459,28.0459,28.0459,0,0,0,0
10/08/2009 13:00,10,8,4,13,0,26,12,0,0,9.56074e+06,28.0459,28.0459,28.0459,28.0459,0,0,0,0
10/08/2009 14:00,10,8,4,14,0,26,10,0,0,9.61416e+06,28.0459,28.0459,28.0459,28.0459,0,0,0,0
10/08/2009 15:00,10,8,4,15,0,25,14,0,0,9.64356e+06,28.0459,28.0459,28.0459,28.0459,0,0,0,0
10/08/2009 16:00,10,8,4,16,0,23,18,0,0,1.0242e+07,28.0459,28.0459,28.0459,28.0459,0,0,0,0
10/08/2009 17:00,10,8,4,17,0,21,25,0,0,1.05145e+07,28.0459,28.0459,28.0459,28.0459,0,0,0,0
10/08/2009 18:00,10,8,4,18,0,17,39,0,0,1.40225e+07,28.0459,28.0459,28.0459,28.0459,0,0,0,0
10/08/2009 19:00,10,8,4,19,0,15,44,0,0,1.40225e+07,28.0459,28.0459,28.0459,28.0459,0,0,0,0
10/08/2009 20:00,10,8,4,20,0,12,50,0,0,1.40225e+07,28.0459,28.0459,28.0459,28.0459,0,0,0,0
10/08/2009 21:00,10,8,4,21,0,12,50,0,0,1.40225e+07,28.0459,28.0459,28.0459,28.0459,0,0,0,0
10/08/2009 22:00,10,8,4,22,0,10,54,0,0,1.40225e+07,28.0459,28.0459,28.0459,28.0459,0,0,0,0
10/08/2009 23:00,10,8,4,23,0,9,57,0,0,1.40225e+07,28.0459,28.0459,28.0459,28.0459,0,0,0,0
10/09/2009 00:00,10,9,5,0,0,9,53,0,0,1.40225e+07,28.0459,28.0459,28.0459,28.0459,0,0,0,0
10/09/2009 01:00,10,9,5,1,0,5,64,0,0,1.66524e+07,28.0459,28.0459,28.0459,28.0459,0,0,0,0
10/09/2009 02:00,10,9,5,2,0,9,41,0,0,1.66524e+07,28.0459,28.0459,28.0459,28.0459,0,0,0,0
10/09/2009 03:00,10,9,5,3,0,8,44,0,0,1.66524e+07,28.0459,28.0459,28.0459,28.0459,0,0,0,0
10/09/2009 04:00,10,9,5,4,0,9,38,0,0,1.66524e+07,28.0459,28.0459,28.0459,28.0459,0,0,0,0
10/09/2009 05:00,10,9,5,5,0,9,35,0,0,1.66524e+07,28.0459,28.0459,28.0459,28.0459,0,0,0,0
10/09/2009 06:00,10,9,5,6,0,8,41,0,0,1.83467e+07,28.0459,28.0459,28.0459,28.0459,0,0,0,0
10/09/2009 07:00,10,9,5,7,0,7,48,0,0,1.60886e+07,28.0459,28.0459,28.0459,28.0459,0,0,0,0
10/09/2009 08:00,10,9,5,8,0,16,20,0,605409,2.14067e+07,27.8426,27.8426,27.8426,21.6857,0,0.0197894,0,2.19639e+06
10/09/2009 09:00,10,9,5,9,0,17,21,0,3.11697e+06,4.40035e+07,27.6653,27.6653,27.6653,20.4136,0,0.110924,0,1.21168e+07
10/09/2009 10:00,10,9,5,10,0,19,20,0,4.59706e+06,4.57888e+07,27.7605,27.7605,27.7605,20.4136,0,0.165718,0,1.83193e+07
10/09/2009 11:00,10,9,5,11,0,21,16,0,5.8119e+06,4.78006e+07,27.8514,27.8514,27.8514,20.4136,0,0.21354,0,2.3897e+07
10/09/2009 12:00,10,9,5,12,0,22,17,0,6.7345e+06,4.97356e+07,27.9025,27.9025,27.9025,20.4136,0,0.251716,0,2.83635e+07
10/09/2009 13:00,10,9,5,13,0,23,16,0,6.21088e+06,4.51033e+07,27.9077,27.9077,27.9077,20.4136,0,0.231341,0,2.60858e+07
10/09/2009 14:00,10,9,5,14,0,24,15,0,8.06986e+06,5.02986e+07,27.9408,27.9408,27.9408,20.4136,0,0.3041,0,3.44416e+07
10/09/2009 15:00,10,9,5,15,0,23,16,0,8.56071e+06,5.06256e+07,27.9712,27.9712,27.9712,20.4136,0,0.321913,0,3.66063e+07
10/09/2009 16:00,10,9,5,16,0,23,16,0,8.74642e+06,5.12615e+07,28.0026,28.0026,28.0026,20.4136,0,0.327631,0,3.74113e+07
10/09/2009 17:00,10,9,5,17,0,20,19,0,8.15568e+06,5.28687e+07,28.0179,28.0179,28.0179,20.4136,0,0.302195,0,3.45765e+07
10/09/2009 18:00,10,9,5,18,0,16,24,0,3.80393e+06,3.68785e+07,27.9981,27.9981,27.9981,20.4136,0,0.131366,0,1.49915e+07
10/09/2009 19:00,10,9,5,19,0,13,29,0,0,2.21551e+07,27.9915,27.9915,27.9915,27.9915,0,0,0,0
10/09/2009 20:00,10,9,5,20,0,13,29,0,0,2.21551e+07,27.9915,27.9915,27.9915,27.9915,0,0,0,0
10/09/2009 21:00,10,9,5,21,0,10,42,0,0,1.87665e+07,27.9915,27.9915,27.9915,27.9915,0,0,0,0
10/09/2009 22:00,10,9,5,22,0,12,34,0,0,1.87665e+07,27.9915,27.9915,27.9915,27.9915,0,0,0,0
10/09/2009 23:00,10,9,5,23,0,9,45,0,0,1.57168e+07,27.9915,27.9915,27.9915,27.9915,0,0,0,0
10/10/2009 00:00,10,10,6,0,0,9,41,0,0,1.40225e+07,27.9915,27.9915,27.9915,27.9915,0,0,0,0
10/10/2009 01:00,10,10,6,1,0,8,44,0,0,1.66524e+07,27.9915,27.9915,27.9915,27.9915,0,0,0,0
10/10/2009 02:00,10,10,6,2,0,9,41,0,0,1.66524e+07,27.9915,27.9915,27.9915,27.9915,0,0,0,0
10/10/2009 03:00,10,10,6,3,0,6,60,0,0,1.66524e+07,27.9915,27.9915,27.9915,27.9915,0,0,0,0
10/10/2009 04:00,10,10,6,4,0,6,51,0,0,1.66524e+07,27.9915,27.9915,27.9915,27.9915,0,0,0,0
10/10/2009 05:00,10,10,6,5,0,6,51,0,0,1.66524e+07,27.9915,27.9915,27.9915,27.9915,0,0,0,0
10/10/2009 06:00,10,10,6,6,0,4,59,0,0,1.83467e+07,27.9915,27.9915,27.9915,27.9915,0,0,0,0
10/10/2009 07:00,10,10,6,7,0,6,60,0,0,1.60886e+07,27.9915,27.9915,27.9915,27.9915,0,0,0,0
10/10/2009 08:00,10,10,6,8,0,11,43,0,1.11328e+06,2.2009e+07,27.8433,27.8433,27.8433,20.4136,0,0.0366427,0,4.07918e+06
10/10/2009 09:00,10,10,6,9,0,15,33,0,4.83608e+06,4.64872e+07,27.8709,27.8709,27.8709,20.4136,0,0.172779,0,1.93904e+07
10/10/2009 10:00,10,10,6,10,0,17,27,0,6.30647e+06,4.78647e+07,27.9207,27.9207,27.9207,20.4136,0,0.230574,0,2.60443e+07
10/10/2009 11:00,10,10,6,11,0,20,24,0,7.12476e+06,4.87195e+07,28.0021,28.0021,28.0021,20.4136,0,0.264353,0,3.01835e+07
10/10/2009 12:00,10,10,6,12,0,22,21,0,7.913e+06,5.06393e+07,28.0432,28.0432,28.0432,20.4136,0,0.297594,0,3.41634e+07
10/10/2009 13:00,10,10,6,13,0,24,19,0,7.49592e+06,4.66719e+07,28.0524,28.0524,28.0524,20.4136,0,0.281623,0,3.2369e+07
10/10/2009 14:00,10,10,6,14,0,24,19,0,9.11613e+06,5.09e+07,28.0662,28.0662,28.0662,20.4136,0,0.346023,0,3.9843e+07
10/10/2009 15:00,10,10,6,15,0,24,19,0,9.43583e+06,5.10158e+07,28.0958,28.0958,28.0958,20.4136,0,0.356509,0,4.1209e+07
10/10/2009 16:00,10,10,6,16,0,20,28,0,8.42039e+06,5.15353e+07,28.1089,28.1089,28.1089,20.4136,0,0.312521,0,3.61865e+07
10/10/2009 17:00,10,10,6,17,0,18,34,0,8.39868e+06,5.20689e+07,28.1224,28.1224,28.1224,20.4136,0,0.3112,0,3.60963e+07
10/10/2009 18:00,10,10,6,18,0,16,36,0,4.49869e+06,3.77211e+07,28.112,28.112,28.112,20.4136,0,0.157466,0,1.82401e+07
10/10/2009 19:00,10,10,6,19,0,12,47,0,0,2.21551e+07,28.107,28.107,28.107,28.107,0,0,0,0
10/10/2009 20:00,10,10,6,20,0,10,54,0,0,2.21551e+07,28.107,28.107,28.107,28.107,0,0,0,0
10/10/2009 21:00,10,10,6,21,0,11,50,0,0,1.87665e+07,28.107,28.107,28.107,28.107,0,0,0,0
10/10/2009 22:00,10,10,6,22,0,8,61,0,0,1.87665e+07,28.107,28.107,28.107,28.107,0,0,0,0
10/10/2009 23:00,10,10,6,23,0,8,44,0,0,1.57168e+07,28.107,28.107,28.107,28.107,0,0,0,0
10/11/2009 00:00,10,11,0,0,0,13,21,0,0,1.40225e+07,28.107,28.107,28.107,28.107,0,0,0,0
10/11/2009 01:00,10,11,0,1,0,13,19,0,0,1.66524e+07,28.107,28.107,28.107,28.107,0,0,0,0
10/11/2009 02:00,10,11,0,2,0,7,37,0,0,1.66524e+07,28.107,28.107,28.107,28.107,0,0,0,0
10/11/2009 03:00,10,11,0,3,0,5,50,0,0,1.66524e+07,28.107,28.107,28.107,28.107,0,0,0,0
10/11/2009 04:00,10,11,0,4,0,4,54,0,0,1.66524e+07,28.107,28.107,28.107,28.107,0,0,0,0
10/11/2009 05:00,10,11,0,5,0,6,47,0,0,1.66524e+07,28.107,28.107,28.107,28.107,0,0,0,0
10/11/2009 06:00,10,11,0,6,0,4,45,0,0,1.83467e+07,28.107,28.107,28.107,28.107,0,0,0,0
10/11/2009 07:00,10,11,0,7,0,6,39,0,110790,1.62113e+07,28.1068,28.1068,28.1068,20.4136,0,0.00210234,0,243358
10/11/2009 08:00,10,11,0,8,0,8,34,0,810128,2.16426e+07,27.963,27.963,27.963,20.4136,0,0.0253096,0,2.86644e+06
10/11/2009 09:00,10,11,0,9,0,10,25,0,4.1465e+06,4.56479e+07,27.7905,27.7905,27.7905,20.4136,0,0.146249,0,1.62274e+07
10/11/2009 10:00,10,11,0,10,0,12,22,0,5.46767e+06,4.61569e+07,27.8124,27.8124,27.8124,20.4136,0,0.197025,0,2.19339e+07
10/11/2009 11:00,10,11,0,11,0,14,21,0,6.35912e+06,4.77812e+07,27.8657,27.8657,27.8657,20.4136,0,0.233488,0,2.61802e+07
10/11/2009 12:00,10,11,0,12,0,17,17,0,7.10601e+06,5.01809e+07,27.9219,27.9219,27.9219,20.4136,0,0.264282,0,2.98568e+07
10/11/2009 13:00,10,11,0,13,0,18,18,0,6.45395e+06,4.53912e+07,27.9278,27.9278,27.9278,20.4136,0,0.238846,0,2.70045e+07
10/11/2009 14:00,10,11,0,14,0,19,17,0,8.11164e+06,5.0344e+07,27.9443,27.9443,27.9443,20.4136,0,0.304451,0,3.44974e+07
10/11/2009 15:00,10,11,0,15,0,19,18,0,8.61228e+06,5.06848e+07,27.9733,27.9733,27.9733,20.4136,0,0.322965,0,3.67364e+07
10/11/2009 16:00,10,11,0,16,0,19,17,0,8.69977e+06,5.12019e+07,28.0004,28.0004,28.0004,20.4136,0,0.325086,0,3.711e+07
