Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,ElectricityFacility,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
10/11/2009 17:00,10,11,0,17,0,17,19,0,8.28067e+06,5.30224e+07,28.0085,28.0085,28.0085,20.4136,0,0.307128,0,3.50978e+07
10/11/2009 18:00,10,11,0,18,0,12,29,0,3.80115e+06,3.6876e+07,27.9796,27.9796,27.9796,20.4136,0,0.131292,0,1.49466e+07
10/11/2009 19:00,10,11,0,19,0,9,32,0,0,2.21551e+07,27.9683,27.9683,27.9683,27.9683,0,0,0,0
10/11/2009 20:00,10,11,0,20,0,8,34,0,0,2.21551e+07,27.9683,27.9683,27.9683,27.9683,0,0,0,0
10/11/2009 21:00,10,11,0,21,0,7,44,0,0,1.87665e+07,27.9683,27.9683,27.9683,27.9683,0,0,0,0
10/11/2009 22:00,10,11,0,22,0,4,54,0,0,1.87665e+07,27.9683,27.9683,27.9683,27.9683,0,0,0,0
10/11/2009 23:00,10,11,0,23,0,6,47,0,0,1.57168e+07,27.9683,27.9683,27.9683,27.9683,0,0,0,0
10/12/2009 00:00,10,12,1,0,0,6,47,0,0,1.40225e+07,27.9683,27.9683,27.9683,27.9683,0,0,0,0
10/12/2009 01:00,10,12,1,1,0,9,38,0,0,1.66524e+07,27.9683,27.9683,27.9683,27.9683,0,0,0,0
10/12/2009 02:00,10,12,1,2,0,8,41,0,0,1.66524e+07,27.9683,27.9683,27.9683,27.9683,0,0,0,0
10/12/2009 03:00,10,12,1,3,0,4,54,0,0,1.66524e+07,27.9683,27.9683,27.9683,27.9683,0,0,0,0
10/12/2009 04:00,10,12,1,4,0,4,54,0,0,1.66524e+07,27.9683,27.9683,27.9683,27.9683,0,0,0,0
10/12/2009 05:00,10,12,1,5,0,3,68,0,0,1.66524e+07,27.9683,27.9683,27.9683,27.9683,0,0,0,0
10/12/2009 06:00,10,12,1,6,0,3,58,0,0,1.83467e+07,27.9683,27.9683,27.9683,27.9683,0,0,0,0
10/12/2009 07:00,10,12,1,7,0,4,64,0,0,1.60886e+07,27.9683,27.9683,27.9683,27.9683,0,0,0,0
10/12/2009 08:00,10,12,1,8,0,6,60,0,101532,2.156e+07,27.9732,27.9732,27.9732,20.4136,0,0.00177483,0,201958
10/12/2009 09:00,10,12,1,9,0,9,45,0,2.58279e+06,4.40189e+07,27.9317,27.9317,27.9317,20.4136,0,0.0875581,0,9.88934e+06
10/12/2009 10:00,10,12,1,10,0,12,37,0,3.03474e+06,4.45574e+07,27.9539,27.9539,27.9539,20.4136,0,0.102903,0,1.16747e+07
10/12/2009 11:00,10,12,1,11,0,15,36,0,3.81173e+06,4.52301e+07,28.0466,28.0466,28.0466,20.4136,0,0.131815,0,1.51391e+07
10/12/2009 12:00,10,12,1,12,0,16,31,0,4.34851e+06,4.56138e+07,28.0973,28.0973,28.0973,20.4136,0,0.15212,0,1.7587e+07
10/12/2009 13:00,10,12,1,13,0,17,27,0,4.06537e+06,4.12765e+07,28.0981,28.0981,28.0981,20.4136,0,0.141478,0,1.63586e+07
10/12/2009 14:00,10,12,1,14,0,19,24,0,5.96306e+06,4.74304e+07,28.1274,28.1274,28.1274,20.4136,0,0.214532,0,2.49001e+07
10/12/2009 15:00,10,12,1,15,0,21,19,0,6.70771e+06,4.80717e+07,28.1563,28.1563,28.1563,20.4136,0,0.243524,0,2.8371e+07
10/12/2009 16:00,10,12,1,16,0,21,18,0,7.70802e+06,4.9978e+07,28.1687,28.1687,28.1687,20.4136,0,0.283407,0,3.30703e+07
10/12/2009 17:00,10,12,1,17,0,18,25,0,7.43535e+06,5.19824e+07,28.1577,28.1577,28.1577,20.4136,0,0.272229,0,3.17208e+07
10/12/2009 18:00,10,12,1,18,0,13,44,0,2.9406e+06,3.58334e+07,28.1422,28.1422,28.1422,20.4136,0,0.0987856,0,1.14877e+07
10/12/2009 19:00,10,12,1,19,0,11,50,0,0,2.21551e+07,28.1348,28.1348,28.1348,28.1348,0,0,0,0
10/12/2009 20:00,10,12,1,20,0,9,53,0,0,2.21551e+07,28.1348,28.1348,28.1348,28.1348,0,0,0,0
10/12/2009 21:00,10,12,1,21,0,7,61,0,0,1.87665e+07,28.1348,28.1348,28.1348,28.1348,0,0,0,0
10/12/2009 22:00,10,12,1,22,0,6,65,0,0,1.87665e+07,28.1348,28.1348,28.1348,28.1348,0,0,0,0
10/12/2009 23:00,10,12,1,23,0,5,64,0,0,1.57168e+07,28.1348,28.1348,28.1348,28.1348,0,0,0,0
10/13/2009 00:00,10,13,2,0,0,4,69,0,0,1.40225e+07,28.1348,28.1348,28.1348,28.1348,0,0,0,0
10/13/2009 01:00,10,13,2,1,0,3,68,0,0,1.66524e+07,28.1348,28.1348,28.1348,28.1348,0,0,0,0
10/13/2009 02:00,10,13,2,2,0,4,54,0,0,1.66524e+07,28.1348,28.1348,28.1348,28.1348,0,0,0,0
10/13/2009 03:00,10,13,2,3,0,3,63,0,0,1.66524e+07,28.1348,28.1348,28.1348,28.1348,0,0,0,0
10/13/2009 04:00,10,13,2,4,0,3,63,0,0,1.66524e+07,28.1348,28.1348,28.1348,28.1348,0,0,0,0
10/13/2009 05:00,10,13,2,5,0,2,67,0,0,1.66524e+07,28.1348,28.1348,28.1348,28.1348,0,0,0,0
10/13/2009 06:00,10,13,2,6,0,2,62,0,0,1.83467e+07,28.1348,28.1348,28.1348,28.1348,0,0,0,0
10/13/2009 07:00,10,13,2,7,0,6,51,0,0,1.60886e+07,28.1348,28.1348,28.1348,28.1348,0,0,0,0
10/13/2009 08:00,10,13,2,8,0,14,32,0,97176.6,2.08003e+07,28.12,28.12,28.12,22.9874,0,0.00259077,0,300172
10/13/2009 09:00,10,13,2,9,0,18,21,0,3.57124e+06,4.49483e+07,28.017,28.017,28.017,20.4136,0,0.124345,0,1.42174e+07
10/13/2009 10:00,10,13,2,10,0,19,18,0,4.68388e+06,4.51983e+07,28.0613,28.0613,28.0613,20.4136,0,0.166107,0,1.91141e+07
10/13/2009 11:00,10,13,2,11,0,22,12,0,5.8877e+06,4.71989e+07,28.1189,28.1189,28.1189,20.4136,0,0.213711,0,2.47776e+07
10/13/2009 12:00,10,13,2,12,0,23,11,0,5.98677e+06,4.7194e+07,28.1574,28.1574,28.1574,20.4136,0,0.2161,0,2.51797e+07
10/13/2009 13:00,10,13,2,13,0,24,11,0,4.6262e+06,4.25622e+07,28.1933,28.1933,28.1933,20.4136,0,0.162376,0,1.90075e+07
10/13/2009 14:00,10,13,2,14,0,25,10,0,7.15705e+06,4.84762e+07,28.1747,28.1747,28.1747,20.4136,0,0.262082,0,3.06055e+07
10/13/2009 15:00,10,13,2,15,0,25,10,0,8.298e+06,5.02905e+07,28.1666,28.1666,28.1666,20.4136,0,0.308338,0,3.59699e+07
10/13/2009 16:00,10,13,2,16,0,25,11,0,8.78896e+06,5.13068e+07,28.1722,28.1722,28.1722,20.4136,0,0.327629,0,3.82476e+07
10/13/2009 17:00,10,13,2,17,0,21,18,0,8.12944e+06,5.2833e+07,28.1578,28.1578,28.1578,20.4136,0,0.300057,0,3.49639e+07
10/13/2009 18:00,10,13,2,18,0,17,25,0,3.78584e+06,3.6856e+07,28.1305,28.1305,28.1305,20.4136,0,0.130284,0,1.51277e+07
10/13/2009 19:00,10,13,2,19,0,14,30,0,0,2.21551e+07,28.1196,28.1196,28.1196,28.1196,0,0,0,0
10/13/2009 20:00,10,13,2,20,0,15,26,0,0,2.21551e+07,28.1196,28.1196,28.1196,28.1196,0,0,0,0
10/13/2009 21:00,10,13,2,21,0,14,30,0,0,1.87665e+07,28.1196,28.1196,28.1196,28.1196,0,0,0,0
10/13/2009 22:00,10,13,2,22,0,12,34,0,0,1.87665e+07,28.1196,28.1196,28.1196,28.1196,0,0,0,0
10/13/2009 23:00,10,13,2,23,0,13,35,0,0,1.57168e+07,28.1196,28.1196,28.1196,28.1196,0,0,0,0
10/14/2009 00:00,10,14,3,0,0,8,52,0,0,1.40225e+07,28.1196,28.1196,28.1196,28.1196,0,0,0,0
10/14/2009 01:00,10,14,3,1,0,7,52,0,0,1.29088e+07,28.1196,28.1196,28.1196,28.1196,0,0,0,0
10/14/2009 02:00,10,14,3,2,0,7,52,0,0,1.29088e+07,28.1196,28.1196,28.1196,28.1196,0,0,0,0
10/14/2009 03:00,10,14,3,3,0,7,52,0,0,1.29088e+07,28.1196,28.1196,28.1196,28.1196,0,0,0,0
10/14/2009 04:00,10,14,3,4,0,8,48,0,0,1.29088e+07,28.1196,28.1196,28.1196,28.1196,0,0,0,0
10/14/2009 05:00,10,14,3,5,0,9,45,0,0,1.29088e+07,28.1196,28.1196,28.1196,28.1196,0,0,0,0
10/14/2009 06:00,10,14,3,6,0,10,46,0,0,1.29088e+07,28.1196,28.1196,28.1196,28.1196,0,0,0,0
10/14/2009 07:00,10,14,3,7,0,11.8,45,0,0,1.06507e+07,28.1196,28.1196,28.1196,28.1196,0,0,0,0
10/14/2009 08:00,10,14,3,8,0,16,39,0,0,9.86264e+06,28.1196,28.1196,28.1196,28.1196,0,0,0,0
10/14/2009 09:00,10,14,3,9,0,19,34,0,0,9.77981e+06,28.1196,28.1196,28.1196,28.1196,0,0,0,0
10/14/2009 10:00,10,14,3,10,0,23,25,0,0,9.56074e+06,28.1196,28.1196,28.1196,28.1196,0,0,0,0
10/14/2009 11:00,10,14,3,11,0,23,25,0,0,9.66759e+06,28.1196,28.1196,28.1196,28.1196,0,0,0,0
10/14/2009 12:00,10,14,3,12,0,24,22,0,0,9.56074e+06,28.1196,28.1196,28.1196,28.1196,0,0,0,0
10/14/2009 13:00,10,14,3,13,0,26,17,0,0,1.01057e+07,28.1196,28.1196,28.1196,28.1196,0,0,0,0
10/14/2009 14:00,10,14,3,14,0,23,27,0,0,9.75041e+06,28.1196,28.1196,28.1196,28.1196,0,0,0,0
10/14/2009 15:00,10,14,3,15,0,23,27,0,0,9.56074e+06,28.1196,28.1196,28.1196,28.1196,0,0,0,0
10/14/2009 16:00,10,14,3,16,0,22,29,0,0,9.86264e+06,28.1196,28.1196,28.1196,28.1196,0,0,0,0
10/14/2009 17:00,10,14,3,17,0,21,30,0,0,1.03008e+07,28.1196,28.1196,28.1196,28.1196,0,0,0,0
10/14/2009 18:00,10,14,3,18,0,16,42,0,0,1.40225e+07,28.1196,28.1196,28.1196,28.1196,0,0,0,0
10/14/2009 19:00,10,14,3,19,0,15,44,0,0,1.40225e+07,28.1196,28.1196,28.1196,28.1196,0,0,0,0
10/14/2009 20:00,10,14,3,20,0,13,51,0,0,1.40225e+07,28.1196,28.1196,28.1196,28.1196,0,0,0,0
10/14/2009 21:00,10,14,3,21,0,12,54,0,0,1.40225e+07,28.1196,28.1196,28.1196,28.1196,0,0,0,0
10/14/2009 22:00,10,14,3,22,0,12,54,0,0,1.40225e+07,28.1196,28.1196,28.1196,28.1196,0,0,0,0
10/14/2009 23:00,10,14,3,23,0,11,58,0,0,1.40225e+07,28.1196,28.1196,28.1196,28.1196,0,0,0,0
10/15/2009 00:00,10,15,4,0,0,10,62,0,0,1.40225e+07,28.1196,28.1196,28.1196,28.1196,0,0,0,0
10/15/2009 01:00,10,15,4,1,0,7,76,0,0,1.29088e+07,28.1196,28.1196,28.1196,28.1196,0,0,0,0
10/15/2009 02:00,10,15,4,2,0,7,76,0,0,1.29088e+07,28.1196,28.1196,28.1196,28.1196,0,0,0,0
10/15/2009 03:00,10,15,4,3,0,8,71,0,0,1.29088e+07,28.1196,28.1196,28.1196,28.1196,0,0,0,0
10/15/2009 04:00,10,15,4,4,0,5,81,0,0,1.29088e+07,28.1196,28.1196,28.1196,28.1196,0,0,0,0
10/15/2009 05:00,10,15,4,5,0,5,81,0,0,1.29088e+07,28.1196,28.1196,28.1196,28.1196,0,0,0,0
10/15/2009 06:00,10,15,4,6,0,6,75,0,0,1.29088e+07,28.1196,28.1196,28.1196,28.1196,0,0,0,0
10/15/2009 07:00,10,15,4,7,0,3,93,0,0,1.06507e+07,28.1196,28.1196,28.1196,28.1196,0,0,0,0
10/15/2009 08:00,10,15,4,8,0,8,71,0,0,9.94546e+06,28.1196,28.1196,28.1196,28.1196,0,0,0,0
10/15/2009 09:00,10,15,4,9,0,11,62,0,0,9.77981e+06,28.1196,28.1196,28.1196,28.1196,0,0,0,0
10/15/2009 10:00,10,15,4,10,0,12,58,0,0,9.69699e+06,28.1196,28.1196,28.1196,28.1196,0,0,0,0
10/15/2009 11:00,10,15,4,11,0,16,45,0,0,9.85726e+06,28.1196,28.1196,28.1196,28.1196,0,0,0,0
10/15/2009 12:00,10,15,4,12,0,19,32,0,0,9.96411e+06,28.1196,28.1196,28.1196,28.1196,0,0,0,0
10/15/2009 13:00,10,15,4,13,0,21,33,0,0,9.91069e+06,28.1196,28.1196,28.1196,28.1196,0,0,0,0
10/15/2009 14:00,10,15,4,14,0,23,12,0,0,9.75041e+06,28.1196,28.1196,28.1196,28.1196,0,0,0,0
10/15/2009 15:00,10,15,4,15,0,23,8,0,0,9.69699e+06,28.1196,28.1196,28.1196,28.1196,0,0,0,0
10/15/2009 16:00,10,15,4,16,0,22,9,0,0,9.86264e+06,28.1196,28.1196,28.1196,28.1196,0,0,0,0
10/15/2009 17:00,10,15,4,17,0,20,9,0,0,1.03008e+07,28.1196,28.1196,28.1196,28.1196,0,0,0,0
10/15/2009 18:00,10,15,4,18,0,15,55,0,0,1.40225e+07,28.1196,28.1196,28.1196,28.1196,0,0,0,0
10/15/2009 19:00,10,15,4,19,0,13,72,0,0,1.40225e+07,28.1196,28.1196,28.1196,28.1196,0,0,0,0
10/15/2009 20:00,10,15,4,20,0,9,81,0,0,1.40225e+07,28.1196,28.1196,28.1196,28.1196,0,0,0,0
10/15/2009 21:00,10,15,4,21,0,8,87,0,0,1.40225e+07,28.1196,28.1196,28.1196,28.1196,0,0,0,0
10/15/2009 22:00,10,15,4,22,0,7,93,0,0,1.40225e+07,28.1196,28.1196,28.1196,28.1196,0,0,0,0
10/15/2009 23:00,10,15,4,23,0,7,87,0,0,1.40225e+07,28.1196,28.1196,28.1196,28.1196,0,0,0,0
10/16/2009 00:00,10,16,5,0,0,7,100,0,0,1.40225e+07,28.1196,28.1196,28.1196,28.1196,0,0,0,0
10/16/2009 01:00,10,16,5,1,0,7,100,0,0,1.66524e+07,28.1196,28.1196,28.1196,28.1196,0,0,0,0
10/16/2009 02:00,10,16,5,2,0,7,100,0,0,1.66524e+07,28.1196,28.1196,28.1196,28.1196,0,0,0,0
10/16/2009 03:00,10,16,5,3,0,8,100,0,0,1.66524e+07,28.1196,28.1196,28.1196,28.1196,0,0,0,0
10/16/2009 04:00,10,16,5,4,0,8,100,0,0,1.66524e+07,28.1196,28.1196,28.1196,28.1196,0,0,0,0
10/16/2009 05:00,10,16,5,5,0,8,100,0,0,1.66524e+07,28.1196,28.1196,28.1196,28.1196,0,0,0,0
10/16/2009 06:00,10,16,5,6,0,7,100,0,0,1.83467e+07,28.1196,28.1196,28.1196,28.1196,0,0,0,0
10/16/2009 07:00,10,16,5,7,0,8,100,0,0,1.60886e+07,28.1196,28.1196,28.1196,28.1196,0,0,0,0
10/16/2009 08:00,10,16,5,8,0,8,100,0,234136,2.09592e+07,28.0753,28.0753,28.0753,23.496,0,0.00657265,0,755886
10/16/2009 09:00,10,16,5,9,0,11,76,0,3.13318e+06,4.44164e+07,27.9805,27.9805,27.9805,20.4136,0,0.107891,0,1.22854e+07
10/16/2009 10:00,10,16,5,10,0,12,62,0,3.85734e+06,4.41964e+07,28.032,28.032,28.032,20.4136,0,0.135121,0,1.5489e+07
10/16/2009 11:00,10,16,5,11,0,13,54,0,4.93412e+06,4.60351e+07,28.0992,28.0992,28.0992,20.4136,0,0.176191,0,2.03763e+07
10/16/2009 12:00,10,16,5,12,0,14,44,0,4.08636e+06,4.85538e+07,28.177,28.177,28.177,20.4136,0,0.14196,0,1.65829e+07
10/16/2009 13:00,10,16,5,13,0,15,44,0,3.21504e+06,4.35109e+07,28.2203,28.2203,28.2203,20.4136,0,0.109042,0,1.28086e+07
10/16/2009 14:00,10,16,5,14,0,9,76,0,4.78739e+06,4.59982e+07,28.19,28.19,28.19,20.4136,0,0.168929,0,1.97661e+07
10/16/2009 15:00,10,16,5,15,0,8,87,0,4.16769e+06,4.86535e+07,28.2009,28.2009,28.2009,20.4136,0,0.145113,0,1.70034e+07
10/16/2009 16:00,10,16,5,16,0,8,76,0,4.44911e+06,4.96761e+07,28.2119,28.2119,28.2119,20.4136,0,0.155675,0,1.82667e+07
10/16/2009 17:00,10,16,5,17,0,7,76,0,4.28591e+06,5.01597e+07,28.2207,28.2207,28.2207,20.4136,0,0.149539,0,1.75666e+07
10/16/2009 18:00,10,16,5,18,0,6,87,0,1.23388e+06,3.37848e+07,28.2122,28.2122,28.2122,20.4136,0,0.0380731,0,4.46759e+06
10/16/2009 19:00,10,16,5,19,0,4,93,0,0,2.21551e+07,28.2019,28.2019,28.2019,28.2019,0,0,0,0
10/16/2009 20:00,10,16,5,20,0,4,93,0,0,2.21551e+07,28.2019,28.2019,28.2019,28.2019,0,0,0,0
10/16/2009 21:00,10,16,5,21,0,3,100,0,0,1.87665e+07,28.2019,28.2019,28.2019,28.2019,0,0,0,0
10/16/2009 22:00,10,16,5,22,0,4,87,0,0,1.87665e+07,28.2019,28.2019,28.2019,28.2019,0,0,0,0
10/16/2009 23:00,10,16,5,23,0,4,81,0,0,1.57168e+07,28.2019,28.2019,28.2019,28.2019,0,0,0,0
10/17/2009 00:00,10,17,6,0,0,2.4,83,0,0,1.40225e+07,28.2019,28.2019,28.2019,28.2019,0,0,0,0
10/17/2009 01:00,10,17,6,1,0,1,86,0,0,1.66524e+07,28.2019,28.2019,28.2019,28.2019,0,0,0,0
10/17/2009 02:00,10,17,6,2,0,1,86,0,0,1.66524e+07,28.2019,28.2019,28.2019,28.2019,0,0,0,0
10/17/2009 03:00,10,17,6,3,0,2,93,0,0,1.66524e+07,28.2019,28.2019,28.2019,28.2019,0,0,0,0
10/17/2009 04:00,10,17,6,4,0,0,92,0,0,1.66524e+07,28.2019,28.2019,28.2019,28.2019,0,0,0,0
10/17/2009 05:00,10,17,6,5,0,1,86,0,0,1.66524e+07,28.2019,28.2019,28.2019,28.2019,0,0,0,0
10/17/2009 06:00,10,17,6,6,0,1,93,0,0,1.83467e+07,28.2019,28.2019,28.2019,28.2019,0,0,0,0
10/17/2009 07:00,10,17,6,7,0,3,87,0,0,1.60886e+07,28.2019,28.2019,28.2019,28.2019,0,0,0,0
10/17/2009 08:00,10,17,6,8,0,4,75,0,0,2.11991e+07,28.2019,28.2019,28.2019,28.2019,0,0,0,0
10/17/2009 09:00,10,17,6,9,0,4,81,0,682728,4.35326e+07,28.2266,28.2266,28.2266,20.4136,0,0.0229384,0,2.69774e+06
10/17/2009 10:00,10,17,6,10,0,3,93,0,929683,4.40981e+07,28.283,28.283,28.283,20.4136,0,0.0320624,0,3.79645e+06
10/17/2009 11:00,10,17,6,11,0,3,93,0,960616,4.20918e+07,28.3119,28.3119,28.3119,20.4136,0,0.0332216,0,3.94817e+06
10/17/2009 12:00,10,17,6,12,0,6,75,0,1.29601e+06,4.24855e+07,28.3447,28.3447,28.3447,20.4136,0,0.0437418,0,5.22031e+06
10/17/2009 13:00,10,17,6,13,0,7,61,0,1.17159e+06,3.78061e+07,28.3474,28.3474,28.3474,20.4136,0,0.03878,0,4.6295e+06
10/17/2009 14:00,10,17,6,14,0,8,44,0,3.10838e+06,4.35507e+07,28.3583,28.3583,28.3583,20.4136,0,0.106341,0,1.2713e+07
10/17/2009 15:00,10,17,6,15,0,8,44,0,4.25239e+06,4.53471e+07,28.3593,28.3593,28.3593,20.4136,0,0.14882,0,1.77924e+07
10/17/2009 16:00,10,17,6,16,0,8,44,0,4.66049e+06,4.66712e+07,28.3386,28.3386,28.3386,20.4136,0,0.163946,0,1.95499e+07
10/17/2009 17:00,10,17,6,17,0,7,48,0,4.40036e+06,4.85469e+07,28.3145,28.3145,28.3145,20.4136,0,0.15377,0,1.82806e+07
10/17/2009 18:00,10,17,6,18,0,5,55,0,765053,3.32385e+07,28.2675,28.2675,28.2675,20.4136,0,0.0241848,0,2.85806e+06
10/17/2009 19:00,10,17,6,19,0,0,72,0,0,2.21551e+07,28.2384,28.2384,28.2384,28.2384,0,0,0,0
10/17/2009 20:00,10,17,6,20,0,1,72,0,0,2.21551e+07,28.2384,28.2384,28.2384,28.2384,0,0,0,0
10/17/2009 21:00,10,17,6,21,0,0,78,0,0,1.87665e+07,28.2384,28.2384,28.2384,28.2384,0,0,0,0
10/17/2009 22:00,10,17,6,22,0,-2,85,0,0,1.87665e+07,28.2384,28.2384,28.2384,28.2384,0,0,0,0
10/17/2009 23:00,10,17,6,23,0,1,72,0,0,1.57168e+07,28.2384,28.2384,28.2384,28.2384,0,0,0,0
10/18/2009 00:00,10,18,0,0,0,1,67,0,0,1.40225e+07,28.2384,28.2384,28.2384,28.2384,0,0,0,0
10/18/2009 01:00,10,18,0,1,0,-2,71,0,0,1.66524e+07,28.2384,28.2384,28.2384,28.2384,0,0,0,0
10/18/2009 02:00,10,18,0,2,0,-2,71,0,0,1.66524e+07,28.2384,28.2384,28.2384,28.2384,0,0,0,0
10/18/2009 03:00,10,18,0,3,0,-1,71,0,0,1.66524e+07,28.2384,28.2384,28.2384,28.2384,0,0,0,0
10/18/2009 04:00,10,18,0,4,0,-1,71,0,0,1.66524e+07,28.2384,28.2384,28.2384,28.2384,0,0,0,0
10/18/2009 05:00,10,18,0,5,0,-1,66,0,0,1.66524e+07,28.2384,28.2384,28.2384,28.2384,0,0,0,0
10/18/2009 06:00,10,18,0,6,0,-3,71,0,0,1.83467e+07,28.2384,28.2384,28.2384,28.2384,0,0,0,0
10/18/2009 07:00,10,18,0,7,0,-1,66,686047,0,1.67456e+07,21.7753,21.7753,22.1154,20.0735,0.00517038,0.013993,52933.5,716585
10/18/2009 08:00,10,18,0,8,0,4,54,0,0,2.08812e+07,19.0252,19.0252,19.0252,19.0252,0,0,0,0
10/18/2009 09:00,10,18,0,9,0,9,29,0,730888,4.15372e+07,22.5599,22.5599,22.5599,20.1359,0,0.0227285,0,976690
10/18/2009 10:00,10,18,0,10,0,11,26,0,1.83681e+06,4.24459e+07,27.4932,27.4932,27.4932,20.4136,0,0.061818,0,6.58313e+06
10/18/2009 11:00,10,18,0,11,0,14,21,0,2.43369e+06,4.39681e+07,28.1177,28.1177,28.1177,20.4136,0,0.0846811,0,9.81657e+06
10/18/2009 12:00,10,18,0,12,0,14,18,0,3.05684e+06,4.52604e+07,28.1457,28.1457,28.1457,20.4136,0,0.109218,0,1.27067e+07
10/18/2009 13:00,10,18,0,13,0,16,16,0,2.99181e+06,4.09533e+07,28.1159,28.1159,28.1159,20.4136,0,0.107564,0,1.24661e+07
10/18/2009 14:00,10,18,0,14,0,17,15,0,4.65003e+06,4.6112e+07,28.1598,28.1598,28.1598,20.4136,0,0.167387,0,1.95107e+07
10/18/2009 15:00,10,18,0,15,0,16,17,0,5.25486e+06,4.65701e+07,28.1913,28.1913,28.1913,20.4136,0,0.188297,0,2.2036e+07
10/18/2009 16:00,10,18,0,16,0,15,20,0,5.62215e+06,4.7844e+07,28.2071,28.2071,28.2071,20.4136,0,0.201647,0,2.36464e+07
10/18/2009 17:00,10,18,0,17,0,12,26,0,5.26001e+06,4.95932e+07,28.1937,28.1937,28.1937,20.4136,0,0.187062,0,2.18983e+07
10/18/2009 18:00,10,18,0,18,0,7,34,0,1.266e+06,3.38298e+07,28.1524,28.1524,28.1524,20.4136,0,0.0405342,0,4.7199e+06
10/18/2009 19:00,10,18,0,19,0,8,32,0,0,2.21551e+07,28.1314,28.1314,28.1314,28.1314,0,0,0,0
10/18/2009 20:00,10,18,0,20,0,5,39,0,0,2.21551e+07,28.1314,28.1314,28.1314,28.1314,0,0,0,0
10/18/2009 21:00,10,18,0,21,0,2,48,0,0,1.87665e+07,28.1314,28.1314,28.1314,28.1314,0,0,0,0
10/18/2009 22:00,10,18,0,22,0,3,49,0,0,1.87665e+07,28.1314,28.1314,28.1314,28.1314,0,0,0,0
10/18/2009 23:00,10,18,0,23,0,-1,66,0,0,1.57168e+07,28.1314,28.1314,28.1314,28.1314,0,0,0,0
10/19/2009 00:00,10,19,1,0,0,1,67,0,0,1.40225e+07,28.1314,28.1314,28.1314,28.1314,0,0,0,0
10/19/2009 01:00,10,19,1,1,0,2,57,0,0,1.66524e+07,28.1314,28.1314,28.1314,28.1314,0,0,0,0
10/19/2009 02:00,10,19,1,2,0,-2,71,0,0,1.66524e+07,28.1314,28.1314,28.1314,28.1314,0,0,0,0
10/19/2009 03:00,10,19,1,3,0,-1,66,0,0,1.66524e+07,28.1314,28.1314,28.1314,28.1314,0,0,0,0
10/19/2009 04:00,10,19,1,4,0,1,56,0,0,1.66524e+07,28.1314,28.1314,28.1314,28.1314,0,0,0,0
10/19/2009 05:00,10,19,1,5,0,-1,66,0,0,1.66524e+07,28.1314,28.1314,28.1314,28.1314,0,0,0,0
10/19/2009 06:00,10,19,1,6,0,-1,66,0,0,1.83467e+07,28.1314,28.1314,28.1314,28.1314,0,0,0,0
10/19/2009 07:00,10,19,1,7,0,1,61,40790.4,0,1.59981e+07,27.5144,27.5144,27.5144,25.0662,0,0.000923318,0,102037
10/19/2009 08:00,10,19,1,8,0,6,47,0,0,2.08812e+07,27.3925,27.3925,27.3925,27.3925,0,0,0,0
10/19/2009 09:00,10,19,1,9,0,8,41,0,1.29361e+06,4.22117e+07,27.751,27.751,27.751,20.4136,0,0.0426425,0,4.74566e+06
10/19/2009 10:00,10,19,1,10,0,9,38,0,2.3557e+06,4.30737e+07,28.0475,28.0475,28.0475,20.4136,0,0.0812326,0,9.33096e+06
10/19/2009 11:00,10,19,1,11,0,11,33,0,2.83122e+06,4.41837e+07,28.1023,28.1023,28.1023,20.4136,0,0.0999059,0,1.1558e+07
10/19/2009 12:00,10,19,1,12,0,14,30,0,3.73328e+06,4.55433e+07,28.1409,28.1409,28.1409,20.4136,0,0.134424,0,1.56296e+07
10/19/2009 13:00,10,19,1,13,0,15,30,0,3.45612e+06,4.17563e+07,28.1295,28.1295,28.1295,20.4136,0,0.125615,0,1.45837e+07
10/19/2009 14:00,10,19,1,14,0,16,28,0,5.39206e+06,4.70102e+07,28.1783,28.1783,28.1783,20.4136,0,0.195165,0,2.28021e+07
10/19/2009 15:00,10,19,1,15,0,16,31,0,5.71164e+06,4.68584e+07,28.2229,28.2229,28.2229,20.4136,0,0.205691,0,2.41697e+07
10/19/2009 16:00,10,19,1,16,0,15,33,0,4.9045e+06,4.83312e+07,28.2519,28.2519,28.2519,20.4136,0,0.173253,0,2.04336e+07
10/19/2009 17:00,10,19,1,17,0,13,38,0,5.13576e+06,4.97075e+07,28.2493,28.2493,28.2493,20.4136,0,0.181953,0,2.14525e+07
10/19/2009 18:00,10,19,1,18,0,9,57,0,1.50155e+06,3.41057e+07,28.2071,28.2071,28.2071,20.4136,0,0.0477549,0,5.60007e+06
10/19/2009 19:00,10,19,1,19,0,8,61,0,0,2.21551e+07,28.1856,28.1856,28.1856,28.1856,0,0,0,0
10/19/2009 20:00,10,19,1,20,0,7,66,0,0,2.21551e+07,28.1856,28.1856,28.1856,28.1856,0,0,0,0
10/19/2009 21:00,10,19,1,21,0,8,66,0,0,1.87665e+07,28.1856,28.1856,28.1856,28.1856,0,0,0,0
10/19/2009 22:00,10,19,1,22,0,7,70,0,0,1.87665e+07,28.1856,28.1856,28.1856,28.1856,0,0,0,0
10/19/2009 23:00,10,19,1,23,0,6,75,0,0,1.57168e+07,28.1856,28.1856,28.1856,28.1856,0,0,0,0
10/20/2009 00:00,10,20,2,0,0,3,87,0,0,1.40225e+07,28.1856,28.1856,28.1856,28.1856,0,0,0,0
10/20/2009 01:00,10,20,2,1,0,3,81,0,0,1.66524e+07,28.1856,28.1856,28.1856,28.1856,0,0,0,0
10/20/2009 02:00,10,20,2,2,0,2,87,0,0,1.66524e+07,28.1856,28.1856,28.1856,28.1856,0,0,0,0
10/20/2009 03:00,10,20,2,3,0,2,80,0,0,1.66524e+07,28.1856,28.1856,28.1856,28.1856,0,0,0,0
10/20/2009 04:00,10,20,2,4,0,3,81,0,0,1.66524e+07,28.1856,28.1856,28.1856,28.1856,0,0,0,0
10/20/2009 05:00,10,20,2,5,0,3,87,0,0,1.66524e+07,28.1856,28.1856,28.1856,28.1856,0,0,0,0
10/20/2009 06:00,10,20,2,6,0,3,87,0,0,1.83467e+07,28.1856,28.1856,28.1856,28.1856,0,0,0,0
10/20/2009 07:00,10,20,2,7,0,4,87,0,0,1.60886e+07,28.1856,28.1856,28.1856,28.1856,0,0,0,0
10/20/2009 08:00,10,20,2,8,0,4,87,0,0,2.25269e+07,28.1856,28.1856,28.1856,28.1856,0,0,0,0
10/20/2009 09:00,10,20,2,9,0,4,87,0,653243,4.44437e+07,28.2413,28.2413,28.2413,21.968,0,0.0215616,0,2.54236e+06
10/20/2009 10:00,10,20,2,10,0,6,75,0,925920,4.47746e+07,28.3419,28.3419,28.3419,20.4136,0,0.0318916,0,3.80453e+06
10/20/2009 11:00,10,20,2,11,0,6,75,0,951493,4.48056e+07,28.3758,28.3758,28.3758,20.4136,0,0.0328529,0,3.93599e+06
10/20/2009 12:00,10,20,2,12,0,6,70,0,1.0554e+06,4.49317e+07,28.3872,28.3872,28.3872,20.4136,0,0.0367865,0,4.41354e+06
10/20/2009 13:00,10,20,2,13,0,6,70,0,758971,4.05865e+07,28.3886,28.3886,28.3886,20.4136,0,0.0256361,0,3.07627e+06
10/20/2009 14:00,10,20,2,14,0,6,70,0,1.35675e+06,4.4185e+07,28.3816,28.3816,28.3816,20.4136,0,0.045325,0,5.43418e+06
10/20/2009 15:00,10,20,2,15,0,7,70,0,1.5802e+06,4.55453e+07,28.4049,28.4049,28.4049,20.4136,0,0.0527813,0,6.34659e+06
10/20/2009 16:00,10,20,2,16,0,7,70,0,1.77889e+06,4.64484e+07,28.4196,28.4196,28.4196,20.4136,0,0.0568181,0,6.84458e+06
10/20/2009 17:00,10,20,2,17,0,7,66,0,2.22328e+06,4.71296e+07,28.4784,28.4784,28.4784,20.4136,0,0.0727501,0,8.82823e+06
10/20/2009 18:00,10,20,2,18,0,7,66,0,443262,3.28594e+07,28.4346,28.4346,28.4346,20.4136,0,0.014036,0,1.69399e+06
10/20/2009 19:00,10,20,2,19,0,6,70,0,0,2.21551e+07,28.3917,28.3917,28.3917,28.3917,0,0,0,0
10/20/2009 20:00,10,20,2,20,0,6,70,0,0,2.21551e+07,28.3917,28.3917,28.3917,28.3917,0,0,0,0
10/20/2009 21:00,10,20,2,21,0,6,70,0,0,1.87665e+07,28.3917,28.3917,28.3917,28.3917,0,0,0,0
10/20/2009 22:00,10,20,2,22,0,6,70,0,0,1.87665e+07,28.3917,28.3917,28.3917,28.3917,0,0,0,0
10/20/2009 23:00,10,20,2,23,0,5,75,0,0,1.57168e+07,28.3917,28.3917,28.3917,28.3917,0,0,0,0
10/21/2009 00:00,10,21,3,0,0,5,75,0,0,1.40225e+07,28.3917,28.3917,28.3917,28.3917,0,0,0,0
10/21/2009 01:00,10,21,3,1,0,5,75,0,0,1.29088e+07,28.3917,28.3917,28.3917,28.3917,0,0,0,0
10/21/2009 02:00,10,21,3,2,0,3,74,0,0,1.29088e+07,28.3917,28.3917,28.3917,28.3917,0,0,0,0
10/21/2009 03:00,10,21,3,3,0,2,80,0,0,1.29088e+07,28.3917,28.3917,28.3917,28.3917,0,0,0,0
10/21/2009 04:00,10,21,3,4,0,-1,85,0,0,1.29088e+07,28.3917,28.3917,28.3917,28.3917,0,0,0,0
10/21/2009 05:00,10,21,3,5,0,0,85,0,0,1.29088e+07,28.3917,28.3917,28.3917,28.3917,0,0,0,0
10/21/2009 06:00,10,21,3,6,0,1,86,0,0,1.29088e+07,28.3917,28.3917,28.3917,28.3917,0,0,0,0
10/21/2009 07:00,10,21,3,7,0,3,87,0,0,1.05973e+07,28.3917,28.3917,28.3917,28.3917,0,0,0,0
10/21/2009 08:00,10,21,3,8,0,7,70,0,0,9.94546e+06,28.3917,28.3917,28.3917,28.3917,0,0,0,0
10/21/2009 09:00,10,21,3,9,0,9,57,0,0,9.77981e+06,28.3917,28.3917,28.3917,28.3917,0,0,0,0
10/21/2009 10:00,10,21,3,10,0,12,50,0,0,9.69699e+06,28.3917,28.3917,28.3917,28.3917,0,0,0,0
10/21/2009 11:00,10,21,3,11,0,12,50,0,0,9.80384e+06,28.3917,28.3917,28.3917,28.3917,0,0,0,0
10/21/2009 12:00,10,21,3,12,0,13,47,0,0,9.96411e+06,28.3917,28.3917,28.3917,28.3917,0,0,0,0
10/21/2009 13:00,10,21,3,13,0,15,44,0,0,9.91069e+06,28.3917,28.3917,28.3917,28.3917,0,0,0,0
10/21/2009 14:00,10,21,3,14,0,16,39,0,0,9.75041e+06,28.3917,28.3917,28.3917,28.3917,0,0,0,0
10/21/2009 15:00,10,21,3,15,0,16,39,0,0,9.69699e+06,28.3917,28.3917,28.3917,28.3917,0,0,0,0
10/21/2009 16:00,10,21,3,16,0,14,47,0,0,9.86264e+06,28.3917,28.3917,28.3917,28.3917,0,0,0,0
10/21/2009 17:00,10,21,3,17,0,12,54,0,0,1.03542e+07,28.3917,28.3917,28.3917,28.3917,0,0,0,0
10/21/2009 18:00,10,21,3,18,0,8,66,0,0,1.40225e+07,28.3917,28.3917,28.3917,28.3917,0,0,0,0
10/21/2009 19:00,10,21,3,19,0,7,66,0,0,1.40225e+07,28.3917,28.3917,28.3917,28.3917,0,0,0,0
10/21/2009 20:00,10,21,3,20,0,8,57,0,0,1.40225e+07,28.3917,28.3917,28.3917,28.3917,0,0,0,0
10/21/2009 21:00,10,21,3,21,0,8,52,0,0,1.40225e+07,28.3917,28.3917,28.3917,28.3917,0,0,0,0
10/21/2009 22:00,10,21,3,22,0,8,52,0,0,1.40225e+07,28.3917,28.3917,28.3917,28.3917,0,0,0,0
10/21/2009 23:00,10,21,3,23,0,7,56,0,0,1.40225e+07,28.3917,28.3917,28.3917,28.3917,0,0,0,0
10/22/2009 00:00,10,22,4,0,0,8,52,0,0,1.40225e+07,28.3917,28.3917,28.3917,28.3917,0,0,0,0
10/22/2009 01:00,10,22,4,1,0,7,56,0,0,1.29088e+07,28.3917,28.3917,28.3917,28.3917,0,0,0,0
10/22/2009 02:00,10,22,4,2,0,7,56,0,0,1.29088e+07,28.3917,28.3917,28.3917,28.3917,0,0,0,0
10/22/2009 03:00,10,22,4,3,0,8,61,0,0,1.29088e+07,28.3917,28.3917,28.3917,28.3917,0,0,0,0
10/22/2009 04:00,10,22,4,4,0,9,61,0,0,1.29088e+07,28.3917,28.3917,28.3917,28.3917,0,0,0,0
10/22/2009 05:00,10,22,4,5,0,6,70,0,0,1.29088e+07,28.3917,28.3917,28.3917,28.3917,0,0,0,0
10/22/2009 06:00,10,22,4,6,0,5,75,0,0,1.29088e+07,28.3917,28.3917,28.3917,28.3917,0,0,0,0
10/22/2009 07:00,10,22,4,7,0,4,87,0,0,1.05973e+07,28.3917,28.3917,28.3917,28.3917,0,0,0,0
10/22/2009 08:00,10,22,4,8,0,9,66,0,0,9.86264e+06,28.3917,28.3917,28.3917,28.3917,0,0,0,0
10/22/2009 09:00,10,22,4,9,0,13.7,45,0,0,9.77981e+06,28.3917,28.3917,28.3917,28.3917,0,0,0,0
10/22/2009 10:00,10,22,4,10,0,18,32,0,0,9.69699e+06,28.3917,28.3917,28.3917,28.3917,0,0,0,0
10/22/2009 11:00,10,22,4,11,0,20,24,0,0,9.85726e+06,28.3917,28.3917,28.3917,28.3917,0,0,0,0
10/22/2009 12:00,10,22,4,12,0,21,23,0,0,9.91069e+06,28.3917,28.3917,28.3917,28.3917,0,0,0,0
10/22/2009 13:00,10,22,4,13,0,21,26,0,0,9.85726e+06,28.3917,28.3917,28.3917,28.3917,0,0,0,0
10/22/2009 14:00,10,22,4,14,0,21,26,0,0,9.69699e+06,28.3917,28.3917,28.3917,28.3917,0,0,0,0
10/22/2009 15:00,10,22,4,15,0,21,25,0,0,9.64356e+06,28.3917,28.3917,28.3917,28.3917,0,0,0,0
10/22/2009 16:00,10,22,4,16,0,18,30,0,0,1.00523e+07,28.3917,28.3917,28.3917,28.3917,0,0,0,0
10/22/2009 17:00,10,22,4,17,0,16,36,0,0,1.04905e+07,28.3917,28.3917,28.3917,28.3917,0,0,0,0
10/22/2009 18:00,10,22,4,18,0,14,41,0,0,1.40225e+07,28.3917,28.3917,28.3917,28.3917,0,0,0,0
10/22/2009 19:00,10,22,4,19,0,14,44,0,0,1.40225e+07,28.3917,28.3917,28.3917,28.3917,0,0,0,0
10/22/2009 20:00,10,22,4,20,0,13,51,0,0,1.40225e+07,28.3917,28.3917,28.3917,28.3917,0,0,0,0
10/22/2009 21:00,10,22,4,21,0,11,54,0,0,1.40225e+07,28.3917,28.3917,28.3917,28.3917,0,0,0,0
10/22/2009 22:00,10,22,4,22,0,8,66,0,0,1.40225e+07,28.3917,28.3917,28.3917,28.3917,0,0,0,0
10/22/2009 23:00,10,22,4,23,0,6,75,0,0,1.40225e+07,28.3917,28.3917,28.3917,28.3917,0,0,0,0
10/23/2009 00:00,10,23,5,0,0,7,70,0,0,1.40225e+07,28.3917,28.3917,28.3917,28.3917,0,0,0,0
10/23/2009 01:00,10,23,5,1,0,7,66,0,0,1.66524e+07,28.3917,28.3917,28.3917,28.3917,0,0,0,0
10/23/2009 02:00,10,23,5,2,0,3,81,0,0,1.66524e+07,28.3917,28.3917,28.3917,28.3917,0,0,0,0
10/23/2009 03:00,10,23,5,3,0,4,81,0,0,1.66524e+07,28.3917,28.3917,28.3917,28.3917,0,0,0,0
10/23/2009 04:00,10,23,5,4,0,4,75,0,0,1.66524e+07,28.3917,28.3917,28.3917,28.3917,0,0,0,0
10/23/2009 05:00,10,23,5,5,0,3,81,0,0,1.66524e+07,28.3917,28.3917,28.3917,28.3917,0,0,0,0
10/23/2009 06:00,10,23,5,6,0,3,81,0,0,1.83467e+07,28.3917,28.3917,28.3917,28.3917,0,0,0,0
10/23/2009 07:00,10,23,5,7,0,7,66,123128,0,1.62274e+07,27.3062,27.3062,27.3062,20.4136,0,0.00275266,0,285467
10/23/2009 08:00,10,23,5,8,0,11,54,0,0,2.0688e+07,26.2821,26.2821,26.2821,26.2821,0,0,0,0
10/23/2009 09:00,10,23,5,9,0,13,44,0,757442,4.15707e+07,26.8702,26.8702,26.8702,21.8807,0,0.0242124,0,2.39849e+06
10/23/2009 10:00,10,23,5,10,0,16,36,0,1.73211e+06,4.20575e+07,27.7191,27.7191,27.7191,20.4136,0,0.0591546,0,6.50555e+06
10/23/2009 11:00,10,23,5,11,0,16,36,0,2.69041e+06,4.40156e+07,28.0152,28.0152,28.0152,20.4136,0,0.0953289,0,1.09032e+07
10/23/2009 12:00,10,23,5,12,0,18,32,0,3.61268e+06,4.54048e+07,28.1352,28.1352,28.1352,20.4136,0,0.131523,0,1.52809e+07
10/23/2009 13:00,10,23,5,13,0,18,32,0,3.30865e+06,4.13419e+07,28.13,28.13,28.13,20.4136,0,0.120525,0,1.39936e+07
10/23/2009 14:00,10,23,5,14,0,18,32,0,5.16512e+06,4.67353e+07,28.1848,28.1848,28.1848,20.4136,0,0.18675,0,2.18371e+07
10/23/2009 15:00,10,23,5,15,0,18,34,0,5.78592e+06,4.73647e+07,28.229,28.229,28.229,20.4136,0,0.209115,0,2.4591e+07
10/23/2009 16:00,10,23,5,16,0,17,36,0,5.0458e+06,4.85026e+07,28.2678,28.2678,28.2678,20.4136,0,0.178755,0,2.11251e+07
10/23/2009 17:00,10,23,5,17,0,16,39,0,5.53131e+06,5.0188e+07,28.2758,28.2758,28.2758,20.4136,0,0.197161,0,2.33243e+07
10/23/2009 18:00,10,23,5,18,0,12,67,0,1.71887e+06,3.43663e+07,28.28,28.28,28.28,20.4136,0,0.0555409,0,6.57405e+06
10/23/2009 19:00,10,23,5,19,0,11,66,0,0,2.21551e+07,28.2783,28.2783,28.2783,28.2783,0,0,0,0
10/23/2009 20:00,10,23,5,20,0,7,81,0,0,2.21551e+07,28.2783,28.2783,28.2783,28.2783,0,0,0,0
10/23/2009 21:00,10,23,5,21,0,6,81,0,0,1.87665e+07,28.2783,28.2783,28.2783,28.2783,0,0,0,0
10/23/2009 22:00,10,23,5,22,0,5,87,0,0,1.87665e+07,28.2783,28.2783,28.2783,28.2783,0,0,0,0
10/23/2009 23:00,10,23,5,23,0,3,87,0,0,1.57168e+07,28.2783,28.2783,28.2783,28.2783,0,0,0,0
10/24/2009 00:00,10,24,6,0,0,4,87,0,0,1.40225e+07,28.2783,28.2783,28.2783,28.2783,0,0,0,0
10/24/2009 01:00,10,24,6,1,0,5,87,0,0,1.66524e+07,28.2783,28.2783,28.2783,28.2783,0,0,0,0
10/24/2009 02:00,10,24,6,2,0,4,87,0,0,1.66524e+07,28.2783,28.2783,28.2783,28.2783,0,0,0,0
10/24/2009 03:00,10,24,6,3,0,3,93,0,0,1.66524e+07,28.2783,28.2783,28.2783,28.2783,0,0,0,0
10/24/2009 04:00,10,24,6,4,0,3,87,0,0,1.66524e+07,28.2783,28.2783,28.2783,28.2783,0,0,0,0
10/24/2009 05:00,10,24,6,5,0,3,93,0,0,1.66524e+07,28.2783,28.2783,28.2783,28.2783,0,0,0,0
10/24/2009 06:00,10,24,6,6,0,2,87,0,0,1.83467e+07,28.2783,28.2783,28.2783,28.2783,0,0,0,0
10/24/2009 07:00,10,24,6,7,0,2,87,0,0,1.60886e+07,28.2783,28.2783,28.2783,28.2783,0,0,0,0
10/24/2009 08:00,10,24,6,8,0,8,66,0,99265.4,2.09957e+07,28.259,28.259,28.259,22.6607,0,0.00260344,0,307004
10/24/2009 09:00,10,24,6,9,0,13,32,0,2.04714e+06,4.31203e+07,28.1607,28.1607,28.1607,20.4136,0,0.0703005,0,8.18728e+06
10/24/2009 10:00,10,24,6,10,0,14,25,0,3.11329e+06,4.39934e+07,28.1315,28.1315,28.1315,20.4136,0,0.110038,0,1.27782e+07
10/24/2009 11:00,10,24,6,11,0,16,20,0,4.21101e+06,4.51619e+07,28.1382,28.1382,28.1382,20.4136,0,0.149764,0,1.74068e+07
10/24/2009 12:00,10,24,6,12,0,16,19,0,4.58275e+06,4.50739e+07,28.1526,28.1526,28.1526,20.4136,0,0.162921,0,1.89714e+07
10/24/2009 13:00,10,24,6,13,0,18,18,0,4.03245e+06,4.08728e+07,28.1595,28.1595,28.1595,20.4136,0,0.141812,0,1.65281e+07
10/24/2009 14:00,10,24,6,14,0,18,16,0,6.26759e+06,4.73941e+07,28.1505,28.1505,28.1505,20.4136,0,0.228588,0,2.6611e+07
10/24/2009 15:00,10,24,6,15,0,18,16,0,7.05706e+06,4.87703e+07,28.1597,28.1597,28.1597,20.4136,0,0.258959,0,3.01823e+07
10/24/2009 16:00,10,24,6,16,0,18,16,0,7.42805e+06,5.08786e+07,28.1688,28.1688,28.1688,20.4136,0,0.272759,0,3.18281e+07
10/24/2009 17:00,10,24,6,17,0,14,21,0,6.6092e+06,5.15053e+07,28.1378,28.1378,28.1378,20.4136,0,0.239506,0,2.78362e+07
10/24/2009 18:00,10,24,6,18,0,10,36,0,2.37286e+06,3.5147e+07,28.1029,28.1029,28.1029,20.4136,0,0.0779359,0,9.01708e+06
10/24/2009 19:00,10,24,6,19,0,10.2,38,0,0,2.21551e+07,28.0889,28.0889,28.0889,28.0889,0,0,0,0
10/24/2009 20:00,10,24,6,20,0,11,36,0,0,2.21551e+07,28.0889,28.0889,28.0889,28.0889,0,0,0,0
10/24/2009 21:00,10,24,6,21,0,8,48,0,0,1.87665e+07,28.0889,28.0889,28.0889,28.0889,0,0,0,0
10/24/2009 22:00,10,24,6,22,0,7,56,0,0,1.87665e+07,28.0889,28.0889,28.0889,28.0889,0,0,0,0
10/24/2009 23:00,10,24,6,23,0,8,57,0,0,1.57168e+07,28.0889,28.0889,28.0889,28.0889,0,0,0,0
10/25/2009 00:00,10,25,0,0,0,9,61,0,0,1.40225e+07,28.0889,28.0889,28.0889,28.0889,0,0,0,0
10/25/2009 01:00,10,25,0,1,0,8,66,0,0,1.66524e+07,28.0889,28.0889,28.0889,28.0889,0,0,0,0
10/25/2009 02:00,10,25,0,2,0,6,70,0,0,1.66524e+07,28.0889,28.0889,28.0889,28.0889,0,0,0,0
10/25/2009 03:00,10,25,0,3,0,3,81,0,0,1.66524e+07,28.0889,28.0889,28.0889,28.0889,0,0,0,0
10/25/2009 04:00,10,25,0,4,0,4,75,0,0,1.66524e+07,28.0889,28.0889,28.0889,28.0889,0,0,0,0
10/25/2009 05:00,10,25,0,5,0,3,81,0,0,1.66524e+07,28.0889,28.0889,28.0889,28.0889,0,0,0,0
10/25/2009 06:00,10,25,0,6,0,4,64,0,0,1.83467e+07,28.0889,28.0889,28.0889,28.0889,0,0,0,0
10/25/2009 07:00,10,25,0,7,0,6,60,0,0,1.60886e+07,28.0889,28.0889,28.0889,28.0889,0,0,0,0
10/25/2009 08:00,10,25,0,8,0,8,52,0,0,2.25269e+07,28.0889,28.0889,28.0889,28.0889,0,0,0,0
10/25/2009 09:00,10,25,0,9,0,11,47,0,1.3866e+06,4.50387e+07,28.1368,28.1368,28.1368,20.4136,0,0.0446087,0,5.18553e+06
10/25/2009 10:00,10,25,0,10,0,14,27,0,2.13141e+06,4.34686e+07,28.125,28.125,28.125,20.4136,0,0.0701966,0,8.14144e+06
10/25/2009 11:00,10,25,0,11,0,16,24,0,3.57792e+06,4.43842e+07,28.0933,28.0933,28.0933,20.4136,0,0.123258,0,1.42428e+07
10/25/2009 12:00,10,25,0,12,0,17,21,0,3.3714e+06,4.72744e+07,28.1427,28.1427,28.1427,20.4136,0,0.115175,0,1.33945e+07
10/25/2009 13:00,10,25,0,13,0,17,23,0,2.67043e+06,4.16421e+07,28.1763,28.1763,28.1763,20.4136,0,0.0888802,0,1.03815e+07
10/25/2009 14:00,10,25,0,14,0,17,27,0,5.239e+06,4.61333e+07,28.1673,28.1673,28.1673,20.4136,0,0.186526,0,2.17616e+07
10/25/2009 15:00,10,25,0,15,0,18,27,0,6.27143e+06,4.82203e+07,28.1915,28.1915,28.1915,20.4136,0,0.2269,0,2.65545e+07
10/25/2009 16:00,10,25,0,16,0,17,27,0,6.60372e+06,4.90398e+07,28.1939,28.1939,28.1939,20.4136,0,0.23939,0,2.80249e+07
10/25/2009 17:00,10,25,0,17,0,14,35,0,5.66717e+06,5.06223e+07,28.1919,28.1919,28.1919,20.4136,0,0.202322,0,2.36791e+07
10/25/2009 18:00,10,25,0,18,0,13,41,0,2.19022e+06,3.49265e+07,28.1849,28.1849,28.1849,20.4136,0,0.0710635,0,8.30958e+06
10/25/2009 19:00,10,25,0,19,0,12,47,0,0,2.21551e+07,28.1798,28.1798,28.1798,28.1798,0,0,0,0
10/25/2009 20:00,10,25,0,20,0,11,50,0,0,2.21551e+07,28.1798,28.1798,28.1798,28.1798,0,0,0,0
10/25/2009 21:00,10,25,0,21,0,11,50,0,0,1.87665e+07,28.1798,28.1798,28.1798,28.1798,0,0,0,0
10/25/2009 22:00,10,25,0,22,0,11,50,0,0,1.87665e+07,28.1798,28.1798,28.1798,28.1798,0,0,0,0
10/25/2009 23:00,10,25,0,23,0,9,61,0,0,1.57168e+07,28.1798,28.1798,28.1798,28.1798,0,0,0,0
10/26/2009 00:00,10,26,1,0,0,9,61,0,0,1.40225e+07,28.1798,28.1798,28.1798,28.1798,0,0,0,0
10/26/2009 01:00,10,26,1,1,0,9,61,0,0,1.66524e+07,28.1798,28.1798,28.1798,28.1798,0,0,0,0
10/26/2009 02:00,10,26,1,2,0,8,61,0,0,1.66524e+07,28.1798,28.1798,28.1798,28.1798,0,0,0,0
10/26/2009 03:00,10,26,1,3,0,8,61,0,0,1.66524e+07,28.1798,28.1798,28.1798,28.1798,0,0,0,0
10/26/2009 04:00,10,26,1,4,0,8,66,0,0,1.66524e+07,28.1798,28.1798,28.1798,28.1798,0,0,0,0
10/26/2009 05:00,10,26,1,5,0,8,61,0,0,1.66524e+07,28.1798,28.1798,28.1798,28.1798,0,0,0,0
10/26/2009 06:00,10,26,1,6,0,6,70,0,0,1.83467e+07,28.1798,28.1798,28.1798,28.1798,0,0,0,0
10/26/2009 07:00,10,26,1,7,0,6,70,0,0,1.60886e+07,28.1798,28.1798,28.1798,28.1798,0,0,0,0
10/26/2009 08:00,10,26,1,8,0,9,61,0,0,2.20157e+07,28.1798,28.1798,28.1798,28.1798,0,0,0,0
10/26/2009 09:00,10,26,1,9,0,11,54,0,1.745e+06,4.4104e+07,28.1996,28.1996,28.1996,20.4136,0,0.0568688,0,6.66194e+06
10/26/2009 10:00,10,26,1,10,0,13,47,0,2.04066e+06,4.54091e+07,28.2403,28.2403,28.2403,20.4136,0,0.0677506,0,7.97886e+06
10/26/2009 11:00,10,26,1,11,0,13,47,0,3.87318e+06,4.47405e+07,28.2262,28.2262,28.2262,20.4136,0,0.134129,0,1.57673e+07
10/26/2009 12:00,10,26,1,12,0,14,44,0,4.82282e+06,4.56276e+07,28.2504,28.2504,28.2504,20.4136,0,0.170969,0,2.01604e+07
10/26/2009 13:00,10,26,1,13,0,15,44,0,4.3282e+06,4.14651e+07,28.2568,28.2568,28.2568,20.4136,0,0.152165,0,1.79579e+07
10/26/2009 14:00,10,26,1,14,0,16,42,0,5.57778e+06,4.72255e+07,28.2817,28.2817,28.2817,20.4136,0,0.19902,0,2.35618e+07
10/26/2009 15:00,10,26,1,15,0,17,39,0,5.47309e+06,4.88755e+07,28.308,28.308,28.308,20.4136,0,0.194608,0,2.31163e+07
10/26/2009 16:00,10,26,1,16,0,15,44,0,5.61254e+06,4.91921e+07,28.3,28.3,28.3,20.4136,0,0.200002,0,2.37333e+07
10/26/2009 17:00,10,26,1,17,0,14,47,0,5.37275e+06,5.14793e+07,28.2935,28.2935,28.2935,20.4136,0,0.190817,0,2.26247e+07
10/26/2009 18:00,10,26,1,18,0,13,54,0,2.08215e+06,3.47963e+07,28.2799,28.2799,28.2799,20.4136,0,0.0670712,0,7.93864e+06
10/26/2009 19:00,10,26,1,19,0,11,62,0,0,2.21551e+07,28.2742,28.2742,28.2742,28.2742,0,0,0,0
10/26/2009 20:00,10,26,1,20,0,8,71,0,0,2.21551e+07,28.2742,28.2742,28.2742,28.2742,0,0,0,0
10/26/2009 21:00,10,26,1,21,0,8,71,0,0,1.87665e+07,28.2742,28.2742,28.2742,28.2742,0,0,0,0
10/26/2009 22:00,10,26,1,22,0,7,76,0,0,1.87665e+07,28.2742,28.2742,28.2742,28.2742,0,0,0,0
10/26/2009 23:00,10,26,1,23,0,9,71,0,0,1.57168e+07,28.2742,28.2742,28.2742,28.2742,0,0,0,0
10/27/2009 00:00,10,27,2,0,0,7,81,0,0,1.40225e+07,28.2742,28.2742,28.2742,28.2742,0,0,0,0
10/27/2009 01:00,10,27,2,1,0,7,76,0,0,1.66524e+07,28.2742,28.2742,28.2742,28.2742,0,0,0,0
10/27/2009 02:00,10,27,2,2,0,8,71,0,0,1.66524e+07,28.2742,28.2742,28.2742,28.2742,0,0,0,0
10/27/2009 03:00,10,27,2,3,0,5,81,0,0,1.66524e+07,28.2742,28.2742,28.2742,28.2742,0,0,0,0
10/27/2009 04:00,10,27,2,4,0,6,81,0,0,1.66524e+07,28.2742,28.2742,28.2742,28.2742,0,0,0,0
10/27/2009 05:00,10,27,2,5,0,7,76,0,0,1.66524e+07,28.2742,28.2742,28.2742,28.2742,0,0,0,0
10/27/2009 06:00,10,27,2,6,0,6,81,0,0,1.83467e+07,28.2742,28.2742,28.2742,28.2742,0,0,0,0
10/27/2009 07:00,10,27,2,7,0,7,81,0,0,1.60886e+07,28.2742,28.2742,28.2742,28.2742,0,0,0,0
10/27/2009 08:00,10,27,2,8,0,8,87,0,0,2.25269e+07,28.2742,28.2742,28.2742,28.2742,0,0,0,0
10/27/2009 09:00,10,27,2,9,0,9,81,0,1.43626e+06,4.67297e+07,28.2802,28.2802,28.2802,20.4136,0,0.0465727,0,5.51227e+06
10/27/2009 10:00,10,27,2,10,0,11,76,0,1.63411e+06,4.60146e+07,28.3336,28.3336,28.3336,20.4136,0,0.0529093,0,6.30523e+06
10/27/2009 11:00,10,27,2,11,0,12,71,0,2.03976e+06,4.60808e+07,28.3629,28.3629,28.3629,20.4136,0,0.0661401,0,7.91133e+06
10/27/2009 12:00,10,27,2,12,0,12,76,0,2.53429e+06,4.66769e+07,28.3969,28.3969,28.3969,20.4136,0,0.0841234,0,1.01052e+07
10/27/2009 13:00,10,27,2,13,0,12,71,0,1.60057e+06,4.15641e+07,28.4003,28.4003,28.4003,20.4136,0,0.0498717,0,5.99328e+06
10/27/2009 14:00,10,27,2,14,0,12,71,0,3.01216e+06,4.72536e+07,28.4291,28.4291,28.4291,20.4136,0,0.101615,0,1.22555e+07
10/27/2009 15:00,10,27,2,15,0,11,82,0,3.34731e+06,4.90212e+07,28.4624,28.4624,28.4624,20.4136,0,0.113986,0,1.38048e+07
10/27/2009 16:00,10,27,2,16,0,9,100,0,3.46237e+06,4.91607e+07,28.479,28.479,28.479,20.4136,0,0.118266,0,1.43526e+07
10/27/2009 17:00,10,27,2,17,0,9,100,0,3.61577e+06,4.93464e+07,28.4972,28.4972,28.4972,20.4136,0,0.123976,0,1.50796e+07
10/27/2009 18:00,10,27,2,18,0,9,100,0,666414,3.31287e+07,28.4276,28.4276,28.4276,20.4136,0,0.0222152,0,2.67881e+06
10/27/2009 19:00,10,27,2,19,0,9,100,0,0,2.21551e+07,28.3822,28.3822,28.3822,28.3822,0,0,0,0
10/27/2009 20:00,10,27,2,20,0,9,100,0,0,2.21551e+07,28.3822,28.3822,28.3822,28.3822,0,0,0,0
10/27/2009 21:00,10,27,2,21,0,9,93,0,0,1.87665e+07,28.3822,28.3822,28.3822,28.3822,0,0,0,0
10/27/2009 22:00,10,27,2,22,0,9,93,0,0,1.87665e+07,28.3822,28.3822,28.3822,28.3822,0,0,0,0
10/27/2009 23:00,10,27,2,23,0,9,93,0,0,1.57168e+07,28.3822,28.3822,28.3822,28.3822,0,0,0,0
10/28/2009 00:00,10,28,3,0,0,8,100,0,0,1.40225e+07,28.3822,28.3822,28.3822,28.3822,0,0,0,0
10/28/2009 01:00,10,28,3,1,0,8,93,0,0,1.29088e+07,28.3822,28.3822,28.3822,28.3822,0,0,0,0
10/28/2009 02:00,10,28,3,2,0,7,87,0,0,1.29088e+07,28.3822,28.3822,28.3822,28.3822,0,0,0,0
10/28/2009 03:00,10,28,3,3,0,6,93,0,0,1.29088e+07,28.3822,28.3822,28.3822,28.3822,0,0,0,0
10/28/2009 04:00,10,28,3,4,0,7,87,0,0,1.29088e+07,28.3822,28.3822,28.3822,28.3822,0,0,0,0
10/28/2009 05:00,10,28,3,5,0,7,87,0,0,1.29088e+07,28.3822,28.3822,28.3822,28.3822,0,0,0,0
10/28/2009 06:00,10,28,3,6,0,7,81,0,0,1.29088e+07,28.3822,28.3822,28.3822,28.3822,0,0,0,0
10/28/2009 07:00,10,28,3,7,0,7,87,0,0,1.06507e+07,28.3822,28.3822,28.3822,28.3822,0,0,0,0
10/28/2009 08:00,10,28,3,8,0,7,93,0,0,1.06507e+07,28.3822,28.3822,28.3822,28.3822,0,0,0,0
10/28/2009 09:00,10,28,3,9,0,8,71,0,0,1.03782e+07,28.3822,28.3822,28.3822,28.3822,0,0,0,0
10/28/2009 10:00,10,28,3,10,0,9,61,0,0,1.03782e+07,28.3822,28.3822,28.3822,28.3822,0,0,0,0
10/28/2009 11:00,10,28,3,11,0,9,57,0,0,1.03782e+07,28.3822,28.3822,28.3822,28.3822,0,0,0,0
10/28/2009 12:00,10,28,3,12,0,11,54,0,0,1.03782e+07,28.3822,28.3822,28.3822,28.3822,0,0,0,0
10/28/2009 13:00,10,28,3,13,0,12,47,0,0,1.03782e+07,28.3822,28.3822,28.3822,28.3822,0,0,0,0
10/28/2009 14:00,10,28,3,14,0,15,39,0,0,1.03782e+07,28.3822,28.3822,28.3822,28.3822,0,0,0,0
10/28/2009 15:00,10,28,3,15,0,13,32,0,0,1.01057e+07,28.3822,28.3822,28.3822,28.3822,0,0,0,0
10/28/2009 16:00,10,28,3,16,0,13,32,0,0,1.06507e+07,28.3822,28.3822,28.3822,28.3822,0,0,0,0
10/28/2009 17:00,10,28,3,17,0,11,33,0,0,1.06507e+07,28.3822,28.3822,28.3822,28.3822,0,0,0,0
10/28/2009 18:00,10,28,3,18,0,8,44,0,0,1.40225e+07,28.3822,28.3822,28.3822,28.3822,0,0,0,0
10/28/2009 19:00,10,28,3,19,0,7,44,0,0,1.40225e+07,28.3822,28.3822,28.3822,28.3822,0,0,0,0
10/28/2009 20:00,10,28,3,20,0,6,47,0,0,1.40225e+07,28.3822,28.3822,28.3822,28.3822,0,0,0,0
10/28/2009 21:00,10,28,3,21,0,6,47,0,0,1.40225e+07,28.3822,28.3822,28.3822,28.3822,0,0,0,0
10/28/2009 22:00,10,28,3,22,0,8,41,0,0,1.40225e+07,28.3822,28.3822,28.3822,28.3822,0,0,0,0
10/28/2009 23:00,10,28,3,23,0,5,46,0,0,1.40225e+07,28.3822,28.3822,28.3822,28.3822,0,0,0,0
10/29/2009 00:00,10,29,4,0,0,7,44,0,0,1.40225e+07,28.3822,28.3822,28.3822,28.3822,0,0,0,0
10/29/2009 01:00,10,29,4,1,0,5,50,0,0,1.29088e+07,28.3822,28.3822,28.3822,28.3822,0,0,0,0
10/29/2009 02:00,10,29,4,2,0,3,58,0,0,1.29088e+07,28.3822,28.3822,28.3822,28.3822,0,0,0,0
10/29/2009 03:00,10,29,4,3,0,6,47,0,0,1.29088e+07,28.3822,28.3822,28.3822,28.3822,0,0,0,0
10/29/2009 04:00,10,29,4,4,0,2,62,0,0,1.29088e+07,28.3822,28.3822,28.3822,28.3822,0,0,0,0
10/29/2009 05:00,10,29,4,5,0,4,54,0,0,1.29088e+07,28.3822,28.3822,28.3822,28.3822,0,0,0,0
10/29/2009 06:00,10,29,4,6,0,1,67,0,0,1.29088e+07,28.3822,28.3822,28.3822,28.3822,0,0,0,0
10/29/2009 07:00,10,29,4,7,0,3,58,0,0,1.06507e+07,28.3822,28.3822,28.3822,28.3822,0,0,0,0
10/29/2009 08:00,10,29,4,8,0,10,39,0,0,9.86264e+06,28.3822,28.3822,28.3822,28.3822,0,0,0,0
10/29/2009 09:00,10,29,4,9,0,12,29,0,0,9.69699e+06,28.3822,28.3822,28.3822,28.3822,0,0,0,0
10/29/2009 10:00,10,29,4,10,0,12,26,0,0,9.69699e+06,28.3822,28.3822,28.3822,28.3822,0,0,0,0
10/29/2009 11:00,10,29,4,11,0,14,23,0,0,9.66759e+06,28.3822,28.3822,28.3822,28.3822,0,0,0,0
10/29/2009 12:00,10,29,4,12,0,14,23,0,0,9.77444e+06,28.3822,28.3822,28.3822,28.3822,0,0,0,0
10/29/2009 13:00,10,29,4,13,0,16,20,0,0,9.66759e+06,28.3822,28.3822,28.3822,28.3822,0,0,0,0
10/29/2009 14:00,10,29,4,14,0,16,20,0,0,9.61416e+06,28.3822,28.3822,28.3822,28.3822,0,0,0,0
10/29/2009 15:00,10,29,4,15,0,17,21,0,0,9.77981e+06,28.3822,28.3822,28.3822,28.3822,0,0,0,0
10/29/2009 16:00,10,29,4,16,0,14,23,0,0,9.77981e+06,28.3822,28.3822,28.3822,28.3822,0,0,0,0
10/29/2009 17:00,10,29,4,17,0,11,31,0,0,1.05973e+07,28.3822,28.3822,28.3822,28.3822,0,0,0,0
10/29/2009 18:00,10,29,4,18,0,8,41,0,0,1.40225e+07,28.3822,28.3822,28.3822,28.3822,0,0,0,0
10/29/2009 19:00,10,29,4,19,0,8,66,0,0,1.40225e+07,28.3822,28.3822,28.3822,28.3822,0,0,0,0
10/29/2009 20:00,10,29,4,20,0,7,70,0,0,1.40225e+07,28.3822,28.3822,28.3822,28.3822,0,0,0,0
10/29/2009 21:00,10,29,4,21,0,6,75,0,0,1.40225e+07,28.3822,28.3822,28.3822,28.3822,0,0,0,0
10/29/2009 22:00,10,29,4,22,0,7,56,0,0,1.40225e+07,28.3822,28.3822,28.3822,28.3822,0,0,0,0
10/29/2009 23:00,10,29,4,23,0,5.4,63,0,0,1.40225e+07,28.3822,28.3822,28.3822,28.3822,0,0,0,0
10/30/2009 00:00,10,30,5,0,0,4.1,71,0,0,1.40225e+07,28.3822,28.3822,28.3822,28.3822,0,0,0,0
10/30/2009 01:00,10,30,5,1,0,3,81,0,0,1.66524e+07,28.3822,28.3822,28.3822,28.3822,0,0,0,0
10/30/2009 02:00,10,30,5,2,0,2.6,85,0,0,1.66524e+07,28.3822,28.3822,28.3822,28.3822,0,0,0,0
10/30/2009 03:00,10,30,5,3,0,2.4,89,0,0,1.66524e+07,28.3822,28.3822,28.3822,28.3822,0,0,0,0
10/30/2009 04:00,10,30,5,4,0,2,93,0,0,1.66524e+07,28.3822,28.3822,28.3822,28.3822,0,0,0,0
10/30/2009 05:00,10,30,5,5,0,3,87,0,0,1.66524e+07,28.3822,28.3822,28.3822,28.3822,0,0,0,0
10/30/2009 06:00,10,30,5,6,0,3,93,0,0,1.83467e+07,28.3822,28.3822,28.3822,28.3822,0,0,0,0
10/30/2009 07:00,10,30,5,7,0,3,93,1.88816e+06,0,2.17027e+07,17.73,17.73,20.6577,17.4859,0.032375,0.0301648,2.03379e+06,443269
10/30/2009 08:00,10,30,5,8,0,4,93,648439,0,2.29637e+07,15.406,15.406,20.4136,15.406,0.0185991,0,1.40311e+06,0
10/30/2009 09:00,10,30,5,9,0,4,87,0,0,4.29875e+07,15.3236,15.3236,15.3236,15.3236,0,0,0,0
10/30/2009 10:00,10,30,5,10,0,6,75,0,0,4.29875e+07,15.3236,15.3236,15.3236,15.3236,0,0,0,0
10/30/2009 11:00,10,30,5,11,0,6,75,0,0,4.36688e+07,15.3236,15.3236,15.3236,15.3236,0,0,0,0
10/30/2009 12:00,10,30,5,12,0,6,81,0,0,4.32547e+07,15.3236,15.3236,15.3236,15.3236,0,0,0,0
10/30/2009 13:00,10,30,5,13,0,7,70,0,0,3.84718e+07,15.3236,15.3236,15.3236,15.3236,0,0,0,0
10/30/2009 14:00,10,30,5,14,0,6,75,0,0,4.36688e+07,15.3236,15.3236,15.3236,15.3236,0,0,0,0
10/30/2009 15:00,10,30,5,15,0,7,76,0,125224,4.44898e+07,16.3779,16.3779,20.4136,16.3779,0.00257487,0,156516,0
10/30/2009 16:00,10,30,5,16,0,6,81,0,328351,4.54148e+07,20.3357,20.3357,20.4136,20.3357,0.00978904,0,11483.9,0
10/30/2009 17:00,10,30,5,17,0,5,93,0,531742,4.56595e+07,25.1993,25.1993,25.1993,20.4136,0,0.0171107,0,1.23193e+06
10/30/2009 18:00,10,30,5,18,0,4,100,0,0,3.23369e+07,26.9148,26.9148,26.9148,26.9148,0,0,0,0
10/30/2009 19:00,10,30,5,19,0,4,100,0,0,2.21551e+07,26.9148,26.9148,26.9148,26.9148,0,0,0,0
10/30/2009 20:00,10,30,5,20,0,4,100,0,0,2.21551e+07,26.9148,26.9148,26.9148,26.9148,0,0,0,0
10/30/2009 21:00,10,30,5,21,0,5,93,0,0,1.87665e+07,26.9148,26.9148,26.9148,26.9148,0,0,0,0
10/30/2009 22:00,10,30,5,22,0,4,100,0,0,1.87665e+07,26.9148,26.9148,26.9148,26.9148,0,0,0,0
10/30/2009 23:00,10,30,5,23,0,4,100,0,0,1.57168e+07,26.9148,26.9148,26.9148,26.9148,0,0,0,0
10/31/2009 00:00,10,31,6,0,0,4,100,0,0,1.40225e+07,26.9148,26.9148,26.9148,26.9148,0,0,0,0
10/31/2009 01:00,10,31,6,1,0,4,100,0,0,1.66524e+07,26.9148,26.9148,26.9148,26.9148,0,0,0,0
10/31/2009 02:00,10,31,6,2,0,4,100,0,0,1.66524e+07,26.9148,26.9148,26.9148,26.9148,0,0,0,0
10/31/2009 03:00,10,31,6,3,0,4,100,0,0,1.66524e+07,26.9148,26.9148,26.9148,26.9148,0,0,0,0
10/31/2009 04:00,10,31,6,4,0,4,100,0,0,1.66524e+07,26.9148,26.9148,26.9148,26.9148,0,0,0,0
10/31/2009 05:00,10,31,6,5,0,3,100,0,0,1.66524e+07,26.9148,26.9148,26.9148,26.9148,0,0,0,0
10/31/2009 06:00,10,31,6,6,0,2,100,0,0,1.83467e+07,26.9148,26.9148,26.9148,26.9148,0,0,0,0
10/31/2009 07:00,10,31,6,7,0,2,100,2.30315e+06,0,2.22041e+07,16.7348,16.7348,20.4136,16.7348,0.0781167,0,3.40917e+06,0
10/31/2009 08:00,10,31,6,8,0,2,93,680881,0,2.33097e+07,15.2591,15.2591,20.4136,15.2591,0.0180347,0,1.40048e+06,0
10/31/2009 09:00,10,31,6,9,0,2,93,0,0,4.34017e+07,15.2396,15.2396,15.2396,15.2396,0,0,0,0
10/31/2009 10:00,10,31,6,10,0,2,93,0,0,4.36688e+07,15.2396,15.2396,15.2396,15.2396,0,0,0,0
10/31/2009 11:00,10,31,6,11,0,2,93,0,0,4.36688e+07,15.2396,15.2396,15.2396,15.2396,0,0,0,0
10/31/2009 12:00,10,31,6,12,0,2,93,0,0,4.36688e+07,15.2396,15.2396,15.2396,15.2396,0,0,0,0
10/31/2009 13:00,10,31,6,13,0,2,93,0,0,3.96829e+07,15.2396,15.2396,15.2396,15.2396,0,0,0,0
10/31/2009 14:00,10,31,6,14,0,3,87,0,226117,4.39293e+07,17.6626,17.6626,20.4136,17.6626,0.00610464,0,252889,0
10/31/2009 15:00,10,31,6,15,0,3,87,0,620792,4.50851e+07,24.0123,24.0123,24.0123,20.4136,0,0.0202549,0,1.0967e+06
10/31/2009 16:00,10,31,6,16,0,3,87,0,753384,4.48309e+07,28.1087,28.1087,28.1087,20.4136,0,0.0251031,0,2.90658e+06
10/31/2009 17:00,10,31,6,17,0,3,87,0,901881,4.61059e+07,29.1612,29.1612,29.1612,20.4136,0,0.0306166,0,4.03e+06
10/31/2009 18:00,10,31,6,18,0,2,93,0,0,3.23369e+07,29.3001,29.3001,29.3001,29.3001,0,0,0,0
10/31/2009 19:00,10,31,6,19,0,1,100,0,0,2.21551e+07,29.3001,29.3001,29.3001,29.3001,0,0,0,0
10/31/2009 20:00,10,31,6,20,0,1,100,0,0,2.21551e+07,29.3001,29.3001,29.3001,29.3001,0,0,0,0
10/31/2009 21:00,10,31,6,21,0,2,93,0,0,1.87665e+07,29.3001,29.3001,29.3001,29.3001,0,0,0,0
10/31/2009 22:00,10,31,6,22,0,1.3,93,0,0,1.87665e+07,29.3001,29.3001,29.3001,29.3001,0,0,0,0
10/31/2009 23:00,10,31,6,23,0,0.6,100,0,0,1.57168e+07,29.3001,29.3001,29.3001,29.3001,0,0,0,0
11/01/2009 00:00,11,1,0,0,0,0,100,0,0,1.40225e+07,29.3001,29.3001,29.3001,29.3001,0,0,0,0
