Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,ElectricityFacility,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
11/01/2009 01:00,11,1,0,1,0,-0.8,100,0,0,1.66524e+07,29.3001,29.3001,29.3001,29.3001,0,0,0,0
11/01/2009 02:00,11,1,0,2,0,-1.5,92,0,0,1.66524e+07,29.3001,29.3001,29.3001,29.3001,0,0,0,0
11/01/2009 03:00,11,1,0,3,0,-2.2,92,0,0,1.66524e+07,29.3001,29.3001,29.3001,29.3001,0,0,0,0
11/01/2009 04:00,11,1,0,4,0,-3,92,0,0,1.66524e+07,29.3001,29.3001,29.3001,29.3001,0,0,0,0
11/01/2009 05:00,11,1,0,5,0,-3,92,0,0,1.66524e+07,29.3001,29.3001,29.3001,29.3001,0,0,0,0
11/01/2009 06:00,11,1,0,6,0,-3,92,0,0,1.83467e+07,29.3001,29.3001,29.3001,29.3001,0,0,0,0
11/01/2009 07:00,11,1,0,7,0,-3,92,6.09513e+06,0,2.68599e+07,15.5508,15.5508,20.4136,15.5508,0.231441,0,1.51916e+07,0
11/01/2009 08:00,11,1,0,8,0,-3,71,3.48983e+06,0,2.67085e+07,15.1574,15.1574,20.4136,15.1574,0.122741,0,9.71957e+06,0
11/01/2009 09:00,11,1,0,9,0,-2,65,453468,0,4.48689e+07,15.166,15.166,20.4136,15.166,0.0116083,0,917736,0
11/01/2009 10:00,11,1,0,10,0,-2,65,0,0,3.95813e+07,15.1726,15.1726,15.1726,15.1726,0,0,0,0
11/01/2009 11:00,11,1,0,11,0,-1,55,0,0,4.10639e+07,15.1726,15.1726,15.1726,15.1726,0,0,0,0
11/01/2009 12:00,11,1,0,12,0,-1,66,0,0,3.95813e+07,15.1726,15.1726,15.1726,15.1726,0,0,0,0
11/01/2009 13:00,11,1,0,13,0,-1,66,0,0,3.93148e+07,15.1726,15.1726,15.1726,15.1726,0,0,0,0
11/01/2009 14:00,11,1,0,14,0,-1,60,0,316516,3.99527e+07,17.7639,17.7639,19.6345,17.7059,0.0088031,0.00125511,324867,5478.31
11/01/2009 15:00,11,1,0,15,0,-1,60,0,123037,4.04049e+07,21.4765,21.4765,21.4765,20.7686,0,0.00354356,0,75508.5
11/01/2009 16:00,11,1,0,16,0,-1,60,0,435577,4.11837e+07,24.6007,24.6007,24.6007,20.4136,0,0.0126957,0,806348
11/01/2009 17:00,11,1,0,17,0,-2,65,0,574535,4.57107e+07,27.5284,27.5284,27.5284,20.4136,0,0.0185922,0,1.98999e+06
11/01/2009 18:00,11,1,0,18,0,-3,71,0,0,3.23369e+07,28.3902,28.3902,28.3902,28.3902,0,0,0,0
11/01/2009 19:00,11,1,0,19,0,-4,71,300759,0,2.25037e+07,26.2358,26.2358,26.2358,23.0725,0,0.00832804,0,629253
11/01/2009 20:00,11,1,0,20,0,-4,71,0,0,2.21551e+07,22.9565,22.9565,22.9565,22.9565,0,0,0,0
11/01/2009 21:00,11,1,0,21,0,-4,65,0,0,1.87665e+07,22.9565,22.9565,22.9565,22.9565,0,0,0,0
11/01/2009 22:00,11,1,0,22,0,-7,84,0,0,1.87665e+07,22.9565,22.9565,22.9565,22.9565,0,0,0,0
11/01/2009 23:00,11,1,0,23,0,-6,77,0,0,1.57168e+07,22.9565,22.9565,22.9565,22.9565,0,0,0,0
11/02/2009 00:00,11,2,1,0,0,-8,77,0,0,1.40225e+07,22.9565,22.9565,22.9565,22.9565,0,0,0,0
11/02/2009 01:00,11,2,1,1,0,-8,70,0,0,1.66524e+07,22.9565,22.9565,22.9565,22.9565,0,0,0,0
11/02/2009 02:00,11,2,1,2,0,-10,76,0,0,1.66524e+07,22.9565,22.9565,22.9565,22.9565,0,0,0,0
11/02/2009 03:00,11,2,1,3,0,-10,76,0,0,1.66524e+07,22.9565,22.9565,22.9565,22.9565,0,0,0,0
11/02/2009 04:00,11,2,1,4,0,-8,70,0,0,1.66524e+07,22.9565,22.9565,22.9565,22.9565,0,0,0,0
11/02/2009 05:00,11,2,1,5,0,-9,70,0,0,1.66524e+07,22.9565,22.9565,22.9565,22.9565,0,0,0,0
11/02/2009 06:00,11,2,1,6,0,-10,70,0,0,1.83467e+07,22.9565,22.9565,22.9565,22.9565,0,0,0,0
11/02/2009 07:00,11,2,1,7,0,-9,64,7.24369e+06,0,2.82939e+07,15.2519,15.2519,20.4136,15.2519,0.281762,0,2.09921e+07,0
11/02/2009 08:00,11,2,1,8,0,-6,54,3.16259e+06,0,2.46045e+07,15.1213,15.1213,20.4136,15.1213,0.111195,0,8.86572e+06,0
11/02/2009 09:00,11,2,1,9,0,-3,50,577618,0,4.09403e+07,15.1405,15.1405,20.4136,15.1405,0.0176163,0,1.39949e+06,0
11/02/2009 10:00,11,2,1,10,0,-1,50,117931,0,4.03865e+07,15.1519,15.1519,20.4136,15.1519,0.00105108,0,83320.5,0
11/02/2009 11:00,11,2,1,11,0,1,51,0,0,4.10639e+07,15.1532,15.1532,15.1532,15.1532,0,0,0,0
11/02/2009 12:00,11,2,1,12,0,4,35,0,495070,4.21809e+07,19.7093,19.7093,23.053,18.2203,0.0119009,0.00416723,539885,189408
11/02/2009 13:00,11,2,1,13,0,5,33,0,669852,3.86343e+07,25.7912,25.7912,25.7912,20.4136,0,0.0223656,0,1.81336e+06
11/02/2009 14:00,11,2,1,14,0,6,30,0,1.01938e+06,4.17443e+07,27.6957,27.6957,27.6957,20.4136,0,0.0357686,0,3.91945e+06
11/02/2009 15:00,11,2,1,15,0,6,33,0,932290,4.13722e+07,27.9797,27.9797,27.9797,20.4136,0,0.0324937,0,3.69923e+06
11/02/2009 16:00,11,2,1,16,0,6,30,0,764949,4.22601e+07,28.0426,28.0426,28.0426,20.4136,0,0.0250801,0,2.87967e+06
11/02/2009 17:00,11,2,1,17,0,4,32,0,828832,4.57371e+07,28.3936,28.3936,28.3936,20.4136,0,0.0260198,0,3.12358e+06
11/02/2009 18:00,11,2,1,18,0,2,37,0,0,3.23369e+07,28.5486,28.5486,28.5486,28.5486,0,0,0,0
11/02/2009 19:00,11,2,1,19,0,0,46,228087,0,2.24191e+07,26.6573,26.6573,26.6573,22.4474,0,0.00630464,0,548440
11/02/2009 20:00,11,2,1,20,0,-2,60,0,0,2.21551e+07,24.1351,24.1351,24.1351,24.1351,0,0,0,0
11/02/2009 21:00,11,2,1,21,0,-1,50,0,0,1.87665e+07,24.1351,24.1351,24.1351,24.1351,0,0,0,0
11/02/2009 22:00,11,2,1,22,0,-1,55,0,0,1.87665e+07,24.1351,24.1351,24.1351,24.1351,0,0,0,0
11/02/2009 23:00,11,2,1,23,0,-1,60,0,0,1.57168e+07,24.1351,24.1351,24.1351,24.1351,0,0,0,0
11/03/2009 00:00,11,3,2,0,0,-3,65,0,0,1.40225e+07,24.1351,24.1351,24.1351,24.1351,0,0,0,0
11/03/2009 01:00,11,3,2,1,0,-2,65,0,0,1.66524e+07,24.1351,24.1351,24.1351,24.1351,0,0,0,0
11/03/2009 02:00,11,3,2,2,0,-3,65,0,0,1.66524e+07,24.1351,24.1351,24.1351,24.1351,0,0,0,0
11/03/2009 03:00,11,3,2,3,0,-3,65,0,0,1.66524e+07,24.1351,24.1351,24.1351,24.1351,0,0,0,0
11/03/2009 04:00,11,3,2,4,0,-2,60,0,0,1.66524e+07,24.1351,24.1351,24.1351,24.1351,0,0,0,0
11/03/2009 05:00,11,3,2,5,0,-2,60,0,0,1.66524e+07,24.1351,24.1351,24.1351,24.1351,0,0,0,0
11/03/2009 06:00,11,3,2,6,0,-1,55,0,0,1.83467e+07,24.1351,24.1351,24.1351,24.1351,0,0,0,0
11/03/2009 07:00,11,3,2,7,0,0,51,3.9152e+06,0,2.41781e+07,15.6405,15.6405,20.4136,15.6405,0.141778,0,9.15036e+06,0
11/03/2009 08:00,11,3,2,8,0,2,52,1.73547e+06,0,2.33146e+07,15.2055,15.2055,20.4136,15.2055,0.0568604,0,4.46141e+06,0
11/03/2009 09:00,11,3,2,9,0,5,50,0,0,4.02626e+07,15.2105,15.2105,15.2105,15.2105,0,0,0,0
11/03/2009 10:00,11,3,2,10,0,8,32,0,0,4.02626e+07,15.2105,15.2105,15.2105,15.2105,0,0,0,0
11/03/2009 11:00,11,3,2,11,0,10,28,0,672670,4.15933e+07,20.8733,20.8733,22.5834,17.7987,0.016797,0.00589622,386581,550002
11/03/2009 12:00,11,3,2,12,0,12,31,0,1.37325e+06,4.32411e+07,27.2263,27.2263,27.2263,20.4136,0,0.0494005,0,5.06777e+06
11/03/2009 13:00,11,3,2,13,0,12,29,0,1.45982e+06,3.95913e+07,28.0434,28.0434,28.0434,20.4136,0,0.0529605,0,6.07994e+06
11/03/2009 14:00,11,3,2,14,0,13,29,0,1.84211e+06,4.27414e+07,28.06,28.06,28.06,20.4136,0,0.0676732,0,7.78615e+06
11/03/2009 15:00,11,3,2,15,0,14,25,0,2.17417e+06,4.3541e+07,28.1601,28.1601,28.1601,20.4136,0,0.0770652,0,8.99658e+06
11/03/2009 16:00,11,3,2,16,0,13,29,0,2.88728e+06,4.48051e+07,28.5328,28.5328,28.5328,20.4136,0,0.100823,0,1.23174e+07
11/03/2009 17:00,11,3,2,17,0,11,28,0,2.61353e+06,4.81471e+07,28.6931,28.6931,28.6931,20.4136,0,0.0900331,0,1.12164e+07
11/03/2009 18:00,11,3,2,18,0,8,41,0,0,3.23369e+07,28.6982,28.6982,28.6982,28.6982,0,0,0,0
11/03/2009 19:00,11,3,2,19,0,7,44,0,0,2.21551e+07,28.6982,28.6982,28.6982,28.6982,0,0,0,0
11/03/2009 20:00,11,3,2,20,0,4,54,0,0,2.21551e+07,28.6982,28.6982,28.6982,28.6982,0,0,0,0
11/03/2009 21:00,11,3,2,21,0,4,54,0,0,1.87665e+07,28.6982,28.6982,28.6982,28.6982,0,0,0,0
11/03/2009 22:00,11,3,2,22,0,3,58,0,0,1.87665e+07,28.6982,28.6982,28.6982,28.6982,0,0,0,0
11/03/2009 23:00,11,3,2,23,0,3,63,0,0,1.57168e+07,28.6982,28.6982,28.6982,28.6982,0,0,0,0
11/04/2009 00:00,11,4,3,0,0,3,63,0,0,1.40225e+07,28.6982,28.6982,28.6982,28.6982,0,0,0,0
11/04/2009 01:00,11,4,3,1,0,3,63,0,0,1.29088e+07,28.6982,28.6982,28.6982,28.6982,0,0,0,0
11/04/2009 02:00,11,4,3,2,0,2,67,0,0,1.29088e+07,28.6982,28.6982,28.6982,28.6982,0,0,0,0
11/04/2009 03:00,11,4,3,3,0,2,67,0,0,1.29088e+07,28.6982,28.6982,28.6982,28.6982,0,0,0,0
11/04/2009 04:00,11,4,3,4,0,2,67,0,0,1.29088e+07,28.6982,28.6982,28.6982,28.6982,0,0,0,0
11/04/2009 05:00,11,4,3,5,0,2,73,0,0,1.29088e+07,28.6982,28.6982,28.6982,28.6982,0,0,0,0
11/04/2009 06:00,11,4,3,6,0,1,79,0,0,1.29088e+07,28.6982,28.6982,28.6982,28.6982,0,0,0,0
11/04/2009 07:00,11,4,3,7,0,1,86,0,0,1.40225e+07,28.6982,28.6982,28.6982,28.6982,0,0,0,0
11/04/2009 08:00,11,4,3,8,0,1,79,0,0,1.06507e+07,28.6982,28.6982,28.6982,28.6982,0,0,0,0
11/04/2009 09:00,11,4,3,9,0,3,74,0,0,1.00523e+07,28.6982,28.6982,28.6982,28.6982,0,0,0,0
11/04/2009 10:00,11,4,3,10,0,4,69,0,0,1.01592e+07,28.6982,28.6982,28.6982,28.6982,0,0,0,0
11/04/2009 11:00,11,4,3,11,0,6,65,0,0,1.02954e+07,28.6982,28.6982,28.6982,28.6982,0,0,0,0
11/04/2009 12:00,11,4,3,12,0,8,52,0,0,9.77981e+06,28.6982,28.6982,28.6982,28.6982,0,0,0,0
11/04/2009 13:00,11,4,3,13,0,9,49,0,0,9.66759e+06,28.6982,28.6982,28.6982,28.6982,0,0,0,0
11/04/2009 14:00,11,4,3,14,0,9,49,0,0,9.75041e+06,28.6982,28.6982,28.6982,28.6982,0,0,0,0
11/04/2009 15:00,11,4,3,15,0,10,50,0,0,9.83324e+06,28.6982,28.6982,28.6982,28.6982,0,0,0,0
11/04/2009 16:00,11,4,3,16,0,9,53,0,0,9.91606e+06,28.6982,28.6982,28.6982,28.6982,0,0,0,0
11/04/2009 17:00,11,4,3,17,0,7,61,0,0,1.06507e+07,28.6982,28.6982,28.6982,28.6982,0,0,0,0
11/04/2009 18:00,11,4,3,18,0,6,65,0,0,1.40225e+07,28.6982,28.6982,28.6982,28.6982,0,0,0,0
11/04/2009 19:00,11,4,3,19,0,3,74,0,0,1.40225e+07,28.6982,28.6982,28.6982,28.6982,0,0,0,0
11/04/2009 20:00,11,4,3,20,0,2,80,0,0,1.40225e+07,28.6982,28.6982,28.6982,28.6982,0,0,0,0
11/04/2009 21:00,11,4,3,21,0,2,80,0,0,1.40225e+07,28.6982,28.6982,28.6982,28.6982,0,0,0,0
11/04/2009 22:00,11,4,3,22,0,3,68,0,0,1.40225e+07,28.6982,28.6982,28.6982,28.6982,0,0,0,0
11/04/2009 23:00,11,4,3,23,0,1,79,0,0,1.40225e+07,28.6982,28.6982,28.6982,28.6982,0,0,0,0
11/05/2009 00:00,11,5,4,0,0,4,64,0,0,1.40225e+07,28.6982,28.6982,28.6982,28.6982,0,0,0,0
11/05/2009 01:00,11,5,4,1,0,6,47,0,0,1.29088e+07,28.6982,28.6982,28.6982,28.6982,0,0,0,0
11/05/2009 02:00,11,5,4,2,0,4,49,0,0,1.29088e+07,28.6982,28.6982,28.6982,28.6982,0,0,0,0
11/05/2009 03:00,11,5,4,3,0,3,49,0,0,1.29088e+07,28.6982,28.6982,28.6982,28.6982,0,0,0,0
11/05/2009 04:00,11,5,4,4,0,7,31,0,0,1.29088e+07,28.6982,28.6982,28.6982,28.6982,0,0,0,0
11/05/2009 05:00,11,5,4,5,0,3,45,0,0,1.29088e+07,28.6982,28.6982,28.6982,28.6982,0,0,0,0
11/05/2009 06:00,11,5,4,6,0,5,36,0,0,1.29088e+07,28.6982,28.6982,28.6982,28.6982,0,0,0,0
11/05/2009 07:00,11,5,4,7,0,7,31,0,0,1.40225e+07,28.6982,28.6982,28.6982,28.6982,0,0,0,0
11/05/2009 08:00,11,5,4,8,0,8,32,0,0,1.0242e+07,28.6982,28.6982,28.6982,28.6982,0,0,0,0
11/05/2009 09:00,11,5,4,9,0,12,31,0,0,9.69699e+06,28.6982,28.6982,28.6982,28.6982,0,0,0,0
11/05/2009 10:00,11,5,4,10,0,16,16,0,0,9.69699e+06,28.6982,28.6982,28.6982,28.6982,0,0,0,0
11/05/2009 11:00,11,5,4,11,0,19,9,0,0,9.85726e+06,28.6982,28.6982,28.6982,28.6982,0,0,0,0
11/05/2009 12:00,11,5,4,12,0,19,9,0,0,9.96411e+06,28.6982,28.6982,28.6982,28.6982,0,0,0,0
11/05/2009 13:00,11,5,4,13,0,20,8,0,0,9.96411e+06,28.6982,28.6982,28.6982,28.6982,0,0,0,0
11/05/2009 14:00,11,5,4,14,0,21,9,0,0,9.75041e+06,28.6982,28.6982,28.6982,28.6982,0,0,0,0
11/05/2009 15:00,11,5,4,15,0,21,10,0,0,9.77981e+06,28.6982,28.6982,28.6982,28.6982,0,0,0,0
11/05/2009 16:00,11,5,4,16,0,19,11,0,0,9.91606e+06,28.6982,28.6982,28.6982,28.6982,0,0,0,0
11/05/2009 17:00,11,5,4,17,0,16,13,0,0,1.06507e+07,28.6982,28.6982,28.6982,28.6982,0,0,0,0
11/05/2009 18:00,11,5,4,18,0,14,14,0,0,1.40225e+07,28.6982,28.6982,28.6982,28.6982,0,0,0,0
11/05/2009 19:00,11,5,4,19,0,8,29,0,0,1.40225e+07,28.6982,28.6982,28.6982,28.6982,0,0,0,0
11/05/2009 20:00,11,5,4,20,0,7,31,0,0,1.40225e+07,28.6982,28.6982,28.6982,28.6982,0,0,0,0
11/05/2009 21:00,11,5,4,21,0,9,25,0,0,1.40225e+07,28.6982,28.6982,28.6982,28.6982,0,0,0,0
11/05/2009 22:00,11,5,4,22,0,9,21,0,0,1.40225e+07,28.6982,28.6982,28.6982,28.6982,0,0,0,0
11/05/2009 23:00,11,5,4,23,0,9,19,0,0,1.40225e+07,28.6982,28.6982,28.6982,28.6982,0,0,0,0
11/06/2009 00:00,11,6,5,0,0,10,18,0,0,1.40225e+07,28.6982,28.6982,28.6982,28.6982,0,0,0,0
11/06/2009 01:00,11,6,5,1,0,8,20,0,0,1.66524e+07,28.6982,28.6982,28.6982,28.6982,0,0,0,0
11/06/2009 02:00,11,6,5,2,0,7,22,0,0,1.66524e+07,28.6982,28.6982,28.6982,28.6982,0,0,0,0
11/06/2009 03:00,11,6,5,3,0,7,22,0,0,1.66524e+07,28.6982,28.6982,28.6982,28.6982,0,0,0,0
11/06/2009 04:00,11,6,5,4,0,6,23,0,0,1.66524e+07,28.6982,28.6982,28.6982,28.6982,0,0,0,0
11/06/2009 05:00,11,6,5,5,0,9,17,0,0,1.66524e+07,28.6982,28.6982,28.6982,28.6982,0,0,0,0
11/06/2009 06:00,11,6,5,6,0,9,17,0,0,1.83467e+07,28.6982,28.6982,28.6982,28.6982,0,0,0,0
11/06/2009 07:00,11,6,5,7,0,8,20,1.74219e+06,0,2.15351e+07,17.6734,17.6734,20.6584,17.4286,0.0298367,0.0285079,1.81657e+06,525121
11/06/2009 08:00,11,6,5,8,0,11,22,900063,0,2.2196e+07,15.4471,15.4471,20.4136,15.4471,0.0290795,0,2.17272e+06,0
11/06/2009 09:00,11,6,5,9,0,13,16,0,18154.2,4.02827e+07,15.4653,15.4653,16.2861,15.4653,0.000368099,0,27311.1,0
11/06/2009 10:00,11,6,5,10,0,16,13,0,581432,4.095e+07,20.0912,20.0912,23.9822,17.8763,0.0145573,0.00487198,626977,336588
11/06/2009 11:00,11,6,5,11,0,17,15,0,1.54921e+06,4.26543e+07,26.8188,26.8188,26.8188,20.4136,0,0.056475,0,5.4337e+06
11/06/2009 12:00,11,6,5,12,0,20,9,0,2.2626e+06,4.43318e+07,27.5329,27.5329,27.5329,20.4136,0,0.086273,0,9.24125e+06
11/06/2009 13:00,11,6,5,13,0,20,8,0,2.41568e+06,4.05271e+07,27.5588,27.5588,27.5588,20.4136,0,0.0927809,0,9.97467e+06
11/06/2009 14:00,11,6,5,14,0,19,11,0,2.75024e+06,4.31594e+07,27.6402,27.6402,27.6402,20.4136,0,0.102369,0,1.1137e+07
11/06/2009 15:00,11,6,5,15,0,19,17,0,2.18844e+06,4.42219e+07,28.1151,28.1151,28.1151,20.4136,0,0.0738057,0,8.55272e+06
11/06/2009 16:00,11,6,5,16,0,19,14,0,2.91192e+06,4.48289e+07,28.3345,28.3345,28.3345,20.4136,0,0.100522,0,1.1981e+07
11/06/2009 17:00,11,6,5,17,0,18,14,0,2.78141e+06,4.83444e+07,28.4861,28.4861,28.4861,20.4136,0,0.0952673,0,1.15715e+07
11/06/2009 18:00,11,6,5,18,0,14.2,19,0,259042,3.26373e+07,28.3289,28.3289,28.3289,20.4136,0,0.00757762,0,902482
11/06/2009 19:00,11,6,5,19,0,11,26,0,0,2.21551e+07,28.2042,28.2042,28.2042,28.2042,0,0,0,0
11/06/2009 20:00,11,6,5,20,0,8,34,0,0,2.21551e+07,28.2042,28.2042,28.2042,28.2042,0,0,0,0
11/06/2009 21:00,11,6,5,21,0,6,43,0,0,1.87665e+07,28.2042,28.2042,28.2042,28.2042,0,0,0,0
11/06/2009 22:00,11,6,5,22,0,7,34,0,0,1.87665e+07,28.2042,28.2042,28.2042,28.2042,0,0,0,0
11/06/2009 23:00,11,6,5,23,0,7,34,0,0,1.57168e+07,28.2042,28.2042,28.2042,28.2042,0,0,0,0
11/07/2009 00:00,11,7,6,0,0,4,45,0,0,1.40225e+07,28.2042,28.2042,28.2042,28.2042,0,0,0,0
11/07/2009 01:00,11,7,6,1,0,7,31,0,0,1.66524e+07,28.2042,28.2042,28.2042,28.2042,0,0,0,0
11/07/2009 02:00,11,7,6,2,0,3,45,0,0,1.66524e+07,28.2042,28.2042,28.2042,28.2042,0,0,0,0
11/07/2009 03:00,11,7,6,3,0,5,36,0,0,1.66524e+07,28.2042,28.2042,28.2042,28.2042,0,0,0,0
11/07/2009 04:00,11,7,6,4,0,4,38,0,0,1.66524e+07,28.2042,28.2042,28.2042,28.2042,0,0,0,0
11/07/2009 05:00,11,7,6,5,0,5,36,0,0,1.66524e+07,28.2042,28.2042,28.2042,28.2042,0,0,0,0
11/07/2009 06:00,11,7,6,6,0,4,38,0,0,1.83467e+07,28.2042,28.2042,28.2042,28.2042,0,0,0,0
11/07/2009 07:00,11,7,6,7,0,6,30,468880,0,1.99991e+07,23.1688,23.1688,23.1688,20.4136,0,0.0122218,0,705540
11/07/2009 08:00,11,7,6,8,0,9,27,0,16955.2,2.08995e+07,21.2111,21.2111,21.2111,20.9736,0,0.000228726,0,2859.02
11/07/2009 09:00,11,7,6,9,0,11,24,0,1.05201e+06,4.15086e+07,24.5716,24.5716,24.5716,20.589,0,0.0347368,0,2.4714e+06
11/07/2009 10:00,11,7,6,10,0,13,21,0,1.88806e+06,4.25143e+07,27.5485,27.5485,27.5485,20.4136,0,0.0655022,0,7.03939e+06
11/07/2009 11:00,11,7,6,11,0,16,17,0,3.19228e+06,4.48949e+07,28.0259,28.0259,28.0259,20.4136,0,0.11545,0,1.32226e+07
11/07/2009 12:00,11,7,6,12,0,18,16,0,4.08035e+06,4.65157e+07,28.1758,28.1758,28.1758,20.4136,0,0.15145,0,1.76887e+07
11/07/2009 13:00,11,7,6,13,0,19,13,0,3.72614e+06,4.23331e+07,28.0704,28.0704,28.0704,20.4136,0,0.138771,0,1.59876e+07
11/07/2009 14:00,11,7,6,14,0,20,12,0,5.68201e+06,4.73839e+07,28.2013,28.2013,28.2013,20.4136,0,0.21105,0,2.47308e+07
11/07/2009 15:00,11,7,6,15,0,20,12,0,6.21297e+06,4.84311e+07,28.2131,28.2131,28.2131,20.4136,0,0.228608,0,2.68285e+07
11/07/2009 16:00,11,7,6,16,0,18,16,0,6.20626e+06,4.88277e+07,28.2265,28.2265,28.2265,20.4136,0,0.225871,0,2.65529e+07
11/07/2009 17:00,11,7,6,17,0,13,25,0,5.16529e+06,5.12278e+07,28.2081,28.2081,28.2081,20.4136,0,0.183868,0,2.15645e+07
11/07/2009 18:00,11,7,6,18,0,11,26,0,1.36684e+06,3.3942e+07,28.166,28.166,28.166,20.4136,0,0.0428228,0,4.99524e+06
11/07/2009 19:00,11,7,6,19,0,8,34,0,0,2.21551e+07,28.1413,28.1413,28.1413,28.1413,0,0,0,0
11/07/2009 20:00,11,7,6,20,0,7,44,0,0,2.21551e+07,28.1413,28.1413,28.1413,28.1413,0,0,0,0
11/07/2009 21:00,11,7,6,21,0,8,41,0,0,1.87665e+07,28.1413,28.1413,28.1413,28.1413,0,0,0,0
11/07/2009 22:00,11,7,6,22,0,7,44,0,0,1.87665e+07,28.1413,28.1413,28.1413,28.1413,0,0,0,0
11/07/2009 23:00,11,7,6,23,0,8,32,0,0,1.57168e+07,28.1413,28.1413,28.1413,28.1413,0,0,0,0
11/08/2009 00:00,11,8,0,0,0,7,37,0,0,1.40225e+07,28.1413,28.1413,28.1413,28.1413,0,0,0,0
11/08/2009 01:00,11,8,0,1,0,6,39,0,0,1.66524e+07,28.1413,28.1413,28.1413,28.1413,0,0,0,0
11/08/2009 02:00,11,8,0,2,0,5,42,0,0,1.66524e+07,28.1413,28.1413,28.1413,28.1413,0,0,0,0
11/08/2009 03:00,11,8,0,3,0,5,42,0,0,1.66524e+07,28.1413,28.1413,28.1413,28.1413,0,0,0,0
11/08/2009 04:00,11,8,0,4,0,5,42,0,0,1.66524e+07,28.1413,28.1413,28.1413,28.1413,0,0,0,0
11/08/2009 05:00,11,8,0,5,0,6,43,0,0,1.66524e+07,28.1413,28.1413,28.1413,28.1413,0,0,0,0
11/08/2009 06:00,11,8,0,6,0,7,40,0,0,1.83467e+07,28.1413,28.1413,28.1413,28.1413,0,0,0,0
11/08/2009 07:00,11,8,0,7,0,7,48,0,0,1.94604e+07,28.1413,28.1413,28.1413,28.1413,0,0,0,0
11/08/2009 08:00,11,8,0,8,0,8,48,0,0,2.08126e+07,28.1413,28.1413,28.1413,28.1413,0,0,0,0
11/08/2009 09:00,11,8,0,9,0,12,31,0,1.06125e+06,4.26098e+07,28.1161,28.1161,28.1161,20.4136,0,0.0342094,0,3.96465e+06
11/08/2009 10:00,11,8,0,10,0,14,23,0,2.77539e+06,4.3583e+07,28.0392,28.0392,28.0392,20.4136,0,0.0979089,0,1.12341e+07
11/08/2009 11:00,11,8,0,11,0,16,26,0,3.89374e+06,4.57412e+07,28.0986,28.0986,28.0986,20.4136,0,0.141215,0,1.63292e+07
11/08/2009 12:00,11,8,0,12,0,17,23,0,4.65777e+06,4.5723e+07,28.1326,28.1326,28.1326,20.4136,0,0.171382,0,1.99052e+07
11/08/2009 13:00,11,8,0,13,0,18,23,0,3.08622e+06,4.03406e+07,28.1789,28.1789,28.1789,20.4136,0,0.10784,0,1.26003e+07
11/08/2009 14:00,11,8,0,14,0,19,24,0,5.93807e+06,4.69945e+07,28.2266,28.2266,28.2266,20.4136,0,0.21658,0,2.54611e+07
11/08/2009 15:00,11,8,0,15,0,19,24,0,6.89198e+06,4.92531e+07,28.2486,28.2486,28.2486,20.4136,0,0.253626,0,2.99001e+07
11/08/2009 16:00,11,8,0,16,0,18,25,0,7.06492e+06,4.98722e+07,28.2679,28.2679,28.2679,20.4136,0,0.258562,0,3.05572e+07
11/08/2009 17:00,11,8,0,17,0,13,32,0,5.8607e+06,5.20724e+07,28.2321,28.2321,28.2321,20.4136,0,0.210142,0,2.47217e+07
11/08/2009 18:00,11,8,0,18,0,12,34,0,1.90303e+06,3.45884e+07,28.1682,28.1682,28.1682,20.4136,0,0.0624095,0,7.28198e+06
11/08/2009 19:00,11,8,0,19,0,11,36,0,0,2.21551e+07,28.1447,28.1447,28.1447,28.1447,0,0,0,0
11/08/2009 20:00,11,8,0,20,0,7,52,0,0,2.21551e+07,28.1447,28.1447,28.1447,28.1447,0,0,0,0
11/08/2009 21:00,11,8,0,21,0,7,52,0,0,1.87665e+07,28.1447,28.1447,28.1447,28.1447,0,0,0,0
11/08/2009 22:00,11,8,0,22,0,6,60,0,0,1.87665e+07,28.1447,28.1447,28.1447,28.1447,0,0,0,0
11/08/2009 23:00,11,8,0,23,0,5,59,0,0,1.57168e+07,28.1447,28.1447,28.1447,28.1447,0,0,0,0
11/09/2009 00:00,11,9,1,0,0,5,59,0,0,1.40225e+07,28.1447,28.1447,28.1447,28.1447,0,0,0,0
11/09/2009 01:00,11,9,1,1,0,6,55,0,0,1.66524e+07,28.1447,28.1447,28.1447,28.1447,0,0,0,0
11/09/2009 02:00,11,9,1,2,0,5,59,0,0,1.66524e+07,28.1447,28.1447,28.1447,28.1447,0,0,0,0
11/09/2009 03:00,11,9,1,3,0,6,55,0,0,1.66524e+07,28.1447,28.1447,28.1447,28.1447,0,0,0,0
11/09/2009 04:00,11,9,1,4,0,7,52,0,0,1.66524e+07,28.1447,28.1447,28.1447,28.1447,0,0,0,0
11/09/2009 05:00,11,9,1,5,0,10,46,0,0,1.66524e+07,28.1447,28.1447,28.1447,28.1447,0,0,0,0
11/09/2009 06:00,11,9,1,6,0,13,41,0,0,1.83467e+07,28.1447,28.1447,28.1447,28.1447,0,0,0,0
11/09/2009 07:00,11,9,1,7,0,9,53,0,0,1.94604e+07,28.1447,28.1447,28.1447,28.1447,0,0,0,0
11/09/2009 08:00,11,9,1,8,0,11,50,0,0,2.11306e+07,28.1447,28.1447,28.1447,28.1447,0,0,0,0
11/09/2009 09:00,11,9,1,9,0,15,36,0,2.42972e+06,4.31632e+07,28.0109,28.0109,28.0109,20.4136,0,0.0841411,0,9.61482e+06
11/09/2009 10:00,11,9,1,10,0,16,31,0,3.01007e+06,4.41277e+07,28.0319,28.0319,28.0319,20.4136,0,0.10524,0,1.20635e+07
11/09/2009 11:00,11,9,1,11,0,17,29,0,3.51892e+06,4.43145e+07,28.113,28.113,28.113,20.4136,0,0.121667,0,1.40959e+07
11/09/2009 12:00,11,9,1,12,0,18,27,0,4.81537e+06,4.58933e+07,28.1659,28.1659,28.1659,20.4136,0,0.172748,0,2.01507e+07
11/09/2009 13:00,11,9,1,13,0,18,23,0,3.21305e+06,4.08493e+07,28.2003,28.2003,28.2003,20.4136,0,0.109788,0,1.28631e+07
11/09/2009 14:00,11,9,1,14,0,18,23,0,5.34599e+06,4.62643e+07,28.219,28.219,28.219,20.4136,0,0.191111,0,2.2445e+07
11/09/2009 15:00,11,9,1,15,0,17,27,0,5.37037e+06,4.80684e+07,28.2403,28.2403,28.2403,20.4136,0,0.191094,0,2.25044e+07
11/09/2009 16:00,11,9,1,16,0,15,33,0,4.83863e+06,5.0147e+07,28.2481,28.2481,28.2481,20.4136,0,0.170399,0,2.00871e+07
11/09/2009 17:00,11,9,1,17,0,14,32,0,4.62905e+06,5.05743e+07,28.244,28.244,28.244,20.4136,0,0.162386,0,1.91327e+07
11/09/2009 18:00,11,9,1,18,0,12,44,0,1.39572e+06,3.39778e+07,28.2125,28.2125,28.2125,20.4136,0,0.0438111,0,5.14113e+06
11/09/2009 19:00,11,9,1,19,0,12,40,0,0,2.21551e+07,28.1992,28.1992,28.1992,28.1992,0,0,0,0
11/09/2009 20:00,11,9,1,20,0,10,57,0,0,2.21551e+07,28.1992,28.1992,28.1992,28.1992,0,0,0,0
11/09/2009 21:00,11,9,1,21,0,8,66,0,0,1.87665e+07,28.1992,28.1992,28.1992,28.1992,0,0,0,0
11/09/2009 22:00,11,9,1,22,0,8,66,0,0,1.87665e+07,28.1992,28.1992,28.1992,28.1992,0,0,0,0
11/09/2009 23:00,11,9,1,23,0,8,66,0,0,1.57168e+07,28.1992,28.1992,28.1992,28.1992,0,0,0,0
11/10/2009 00:00,11,10,2,0,0,7,76,0,0,1.40225e+07,28.1992,28.1992,28.1992,28.1992,0,0,0,0
11/10/2009 01:00,11,10,2,1,0,8,71,0,0,1.66524e+07,28.1992,28.1992,28.1992,28.1992,0,0,0,0
11/10/2009 02:00,11,10,2,2,0,7,76,0,0,1.66524e+07,28.1992,28.1992,28.1992,28.1992,0,0,0,0
11/10/2009 03:00,11,10,2,3,0,8,66,0,0,1.66524e+07,28.1992,28.1992,28.1992,28.1992,0,0,0,0
11/10/2009 04:00,11,10,2,4,0,7,66,0,0,1.66524e+07,28.1992,28.1992,28.1992,28.1992,0,0,0,0
11/10/2009 05:00,11,10,2,5,0,7,66,0,0,1.66524e+07,28.1992,28.1992,28.1992,28.1992,0,0,0,0
11/10/2009 06:00,11,10,2,6,0,6,70,0,0,1.83467e+07,28.1992,28.1992,28.1992,28.1992,0,0,0,0
11/10/2009 07:00,11,10,2,7,0,4,81,573604,0,2.01196e+07,24.4277,24.4277,24.4277,20.4136,0,0.0150134,0,719233
11/10/2009 08:00,11,10,2,8,0,4,69,0,0,2.11306e+07,20.2383,20.2383,20.2383,20.2383,0,0,0,0
11/10/2009 09:00,11,10,2,9,0,3,87,0,591472,4.57334e+07,23.1387,23.1387,23.1387,20.3902,0,0.0192897,0,969429
11/10/2009 10:00,11,10,2,10,0,3,87,0,849757,4.53636e+07,27.2785,27.2785,27.2785,20.4136,0,0.0290379,0,2.99931e+06
11/10/2009 11:00,11,10,2,11,0,4,81,0,864155,4.46997e+07,28.2029,28.2029,28.2029,20.4136,0,0.0295662,0,3.46526e+06
11/10/2009 12:00,11,10,2,12,0,3,87,0,962533,4.4819e+07,28.366,28.366,28.366,20.4136,0,0.0332646,0,3.98038e+06
11/10/2009 13:00,11,10,2,13,0,3,93,0,652949,4.04583e+07,28.3945,28.3945,28.3945,20.4136,0,0.0217018,0,2.60613e+06
11/10/2009 14:00,11,10,2,14,0,3,93,0,1.02263e+06,4.42107e+07,28.3937,28.3937,28.3937,20.4136,0,0.0355421,0,4.26773e+06
11/10/2009 15:00,11,10,2,15,0,2,93,0,1.06215e+06,4.63025e+07,28.3774,28.3774,28.3774,20.4136,0,0.037053,0,4.44007e+06
11/10/2009 16:00,11,10,2,16,0,1,93,0,1.08247e+06,4.63272e+07,28.3558,28.3558,28.3558,20.4136,0,0.0378374,0,4.52175e+06
11/10/2009 17:00,11,10,2,17,0,-1,92,0,1.07893e+06,4.6323e+07,28.3179,28.3179,28.3179,20.4136,0,0.0377239,0,4.48666e+06
11/10/2009 18:00,11,10,2,18,0,-1,85,0,291969,3.26772e+07,28.2983,28.2983,28.2983,20.4136,0,0.00856838,0,1.01654e+06
11/10/2009 19:00,11,10,2,19,0,-1,78,0,0,2.21551e+07,28.2946,28.2946,28.2946,28.2946,0,0,0,0
11/10/2009 20:00,11,10,2,20,0,-2,92,0,0,2.21551e+07,28.2946,28.2946,28.2946,28.2946,0,0,0,0
11/10/2009 21:00,11,10,2,21,0,-2,85,0,0,1.87665e+07,28.2946,28.2946,28.2946,28.2946,0,0,0,0
11/10/2009 22:00,11,10,2,22,0,-2,71,0,0,1.87665e+07,28.2946,28.2946,28.2946,28.2946,0,0,0,0
11/10/2009 23:00,11,10,2,23,0,-2,85,0,0,1.57168e+07,28.2946,28.2946,28.2946,28.2946,0,0,0,0
11/11/2009 00:00,11,11,3,0,0,-1,78,0,0,1.40225e+07,28.2946,28.2946,28.2946,28.2946,0,0,0,0
11/11/2009 01:00,11,11,3,1,0,-1,78,0,0,1.29088e+07,28.2946,28.2946,28.2946,28.2946,0,0,0,0
11/11/2009 02:00,11,11,3,2,0,-1,78,0,0,1.29088e+07,28.2946,28.2946,28.2946,28.2946,0,0,0,0
11/11/2009 03:00,11,11,3,3,0,-2,85,0,0,1.29088e+07,28.2946,28.2946,28.2946,28.2946,0,0,0,0
11/11/2009 04:00,11,11,3,4,0,-3,77,0,0,1.29088e+07,28.2946,28.2946,28.2946,28.2946,0,0,0,0
11/11/2009 05:00,11,11,3,5,0,-3,77,0,0,1.29088e+07,28.2946,28.2946,28.2946,28.2946,0,0,0,0
11/11/2009 06:00,11,11,3,6,0,-3,77,0,0,1.29088e+07,28.2946,28.2946,28.2946,28.2946,0,0,0,0
11/11/2009 07:00,11,11,3,7,0,-3,71,0,0,1.40225e+07,28.2946,28.2946,28.2946,28.2946,0,0,0,0
11/11/2009 08:00,11,11,3,8,0,-1,78,0,0,1.0242e+07,28.2946,28.2946,28.2946,28.2946,0,0,0,0
11/11/2009 09:00,11,11,3,9,0,1,72,0,0,1.01351e+07,28.2946,28.2946,28.2946,28.2946,0,0,0,0
11/11/2009 10:00,11,11,3,10,0,3,68,0,0,9.56074e+06,28.2946,28.2946,28.2946,28.2946,0,0,0,0
11/11/2009 11:00,11,11,3,11,0,3,68,0,0,9.85726e+06,28.2946,28.2946,28.2946,28.2946,0,0,0,0
11/11/2009 12:00,11,11,3,12,0,4,69,0,0,9.56074e+06,28.2946,28.2946,28.2946,28.2946,0,0,0,0
11/11/2009 13:00,11,11,3,13,0,6,65,0,0,9.96949e+06,28.2946,28.2946,28.2946,28.2946,0,0,0,0
11/11/2009 14:00,11,11,3,14,0,6,60,0,0,9.61416e+06,28.2946,28.2946,28.2946,28.2946,0,0,0,0
11/11/2009 15:00,11,11,3,15,0,5,59,0,0,9.69699e+06,28.2946,28.2946,28.2946,28.2946,0,0,0,0
11/11/2009 16:00,11,11,3,16,0,4,64,0,0,1.01886e+07,28.2946,28.2946,28.2946,28.2946,0,0,0,0
11/11/2009 17:00,11,11,3,17,0,3,63,0,0,1.06507e+07,28.2946,28.2946,28.2946,28.2946,0,0,0,0
11/11/2009 18:00,11,11,3,18,0,3,63,0,0,1.40225e+07,28.2946,28.2946,28.2946,28.2946,0,0,0,0
11/11/2009 19:00,11,11,3,19,0,2,67,0,0,1.40225e+07,28.2946,28.2946,28.2946,28.2946,0,0,0,0
11/11/2009 20:00,11,11,3,20,0,1,72,0,0,1.40225e+07,28.2946,28.2946,28.2946,28.2946,0,0,0,0
11/11/2009 21:00,11,11,3,21,0,-1,85,0,0,1.40225e+07,28.2946,28.2946,28.2946,28.2946,0,0,0,0
11/11/2009 22:00,11,11,3,22,0,-1,78,0,0,1.40225e+07,28.2946,28.2946,28.2946,28.2946,0,0,0,0
11/11/2009 23:00,11,11,3,23,0,-1,71,0,0,1.40225e+07,28.2946,28.2946,28.2946,28.2946,0,0,0,0
11/12/2009 00:00,11,12,4,0,0,-1,78,0,0,1.40225e+07,28.2946,28.2946,28.2946,28.2946,0,0,0,0
11/12/2009 01:00,11,12,4,1,0,-1,71,0,0,1.29088e+07,28.2946,28.2946,28.2946,28.2946,0,0,0,0
11/12/2009 02:00,11,12,4,2,0,-2,85,0,0,1.29088e+07,28.2946,28.2946,28.2946,28.2946,0,0,0,0
11/12/2009 03:00,11,12,4,3,0,-1,78,0,0,1.29088e+07,28.2946,28.2946,28.2946,28.2946,0,0,0,0
11/12/2009 04:00,11,12,4,4,0,-2,85,0,0,1.29088e+07,28.2946,28.2946,28.2946,28.2946,0,0,0,0
11/12/2009 05:00,11,12,4,5,0,-2,85,0,0,1.29088e+07,28.2946,28.2946,28.2946,28.2946,0,0,0,0
11/12/2009 06:00,11,12,4,6,0,-2,92,0,0,1.29088e+07,28.2946,28.2946,28.2946,28.2946,0,0,0,0
11/12/2009 07:00,11,12,4,7,0,-1,85,0,0,1.40225e+07,28.2946,28.2946,28.2946,28.2946,0,0,0,0
11/12/2009 08:00,11,12,4,8,0,-1,85,0,0,9.94546e+06,28.2946,28.2946,28.2946,28.2946,0,0,0,0
11/12/2009 09:00,11,12,4,9,0,2,80,0,0,9.83324e+06,28.2946,28.2946,28.2946,28.2946,0,0,0,0
11/12/2009 10:00,11,12,4,10,0,4,69,0,0,9.69699e+06,28.2946,28.2946,28.2946,28.2946,0,0,0,0
11/12/2009 11:00,11,12,4,11,0,5,64,0,0,9.66759e+06,28.2946,28.2946,28.2946,28.2946,0,0,0,0
11/12/2009 12:00,11,12,4,12,0,6,60,0,0,9.56074e+06,28.2946,28.2946,28.2946,28.2946,0,0,0,0
11/12/2009 13:00,11,12,4,13,0,6,60,0,0,1.00229e+07,28.2946,28.2946,28.2946,28.2946,0,0,0,0
11/12/2009 14:00,11,12,4,14,0,6,60,0,0,9.91606e+06,28.2946,28.2946,28.2946,28.2946,0,0,0,0
11/12/2009 15:00,11,12,4,15,0,6,60,0,0,9.83324e+06,28.2946,28.2946,28.2946,28.2946,0,0,0,0
11/12/2009 16:00,11,12,4,16,0,5,64,0,0,9.86264e+06,28.2946,28.2946,28.2946,28.2946,0,0,0,0
11/12/2009 17:00,11,12,4,17,0,4,69,0,0,1.06507e+07,28.2946,28.2946,28.2946,28.2946,0,0,0,0
11/12/2009 18:00,11,12,4,18,0,4,69,0,0,1.40225e+07,28.2946,28.2946,28.2946,28.2946,0,0,0,0
11/12/2009 19:00,11,12,4,19,0,3,68,0,0,1.40225e+07,28.2946,28.2946,28.2946,28.2946,0,0,0,0
11/12/2009 20:00,11,12,4,20,0,3,74,0,0,1.40225e+07,28.2946,28.2946,28.2946,28.2946,0,0,0,0
11/12/2009 21:00,11,12,4,21,0,3,74,0,0,1.40225e+07,28.2946,28.2946,28.2946,28.2946,0,0,0,0
11/12/2009 22:00,11,12,4,22,0,3,74,0,0,1.40225e+07,28.2946,28.2946,28.2946,28.2946,0,0,0,0
11/12/2009 23:00,11,12,4,23,0,3,63,0,0,1.40225e+07,28.2946,28.2946,28.2946,28.2946,0,0,0,0
11/13/2009 00:00,11,13,5,0,0,2,67,0,0,1.40225e+07,28.2946,28.2946,28.2946,28.2946,0,0,0,0
11/13/2009 01:00,11,13,5,1,0,1,72,0,0,1.66524e+07,28.2946,28.2946,28.2946,28.2946,0,0,0,0
11/13/2009 02:00,11,13,5,2,0,0,77,0,0,1.66524e+07,28.2946,28.2946,28.2946,28.2946,0,0,0,0
11/13/2009 03:00,11,13,5,3,0,-1,85,0,0,1.66524e+07,28.2946,28.2946,28.2946,28.2946,0,0,0,0
11/13/2009 04:00,11,13,5,4,0,0,78,0,0,1.66524e+07,28.2946,28.2946,28.2946,28.2946,0,0,0,0
11/13/2009 05:00,11,13,5,5,0,0,78,0,0,1.66524e+07,28.2946,28.2946,28.2946,28.2946,0,0,0,0
11/13/2009 06:00,11,13,5,6,0,-1,78,0,0,1.83467e+07,28.2946,28.2946,28.2946,28.2946,0,0,0,0
11/13/2009 07:00,11,13,5,7,0,-1,85,7.39004e+06,0,2.837e+07,15.4254,15.4254,20.4136,15.4254,0.269094,0,1.84158e+07,0
11/13/2009 08:00,11,13,5,8,0,0,78,3.40372e+06,0,2.50815e+07,15.1781,15.1781,20.4136,15.1781,0.118668,0,9.35996e+06,0
11/13/2009 09:00,11,13,5,9,0,1,72,1.01571e+06,0,4.21505e+07,15.1891,15.1891,20.4136,15.1891,0.0336116,0,2.64557e+06,0
11/13/2009 10:00,11,13,5,10,0,3,63,467553,0,4.08071e+07,15.1998,15.1998,20.4136,15.1998,0.0135366,0,1.06328e+06,0
11/13/2009 11:00,11,13,5,11,0,3,63,142890,0,4.12266e+07,15.2028,15.2028,20.4136,15.2028,0.00348311,0,273437,0
11/13/2009 12:00,11,13,5,12,0,4,64,0,241464,4.18776e+07,17.2022,17.2022,20.4136,17.2022,0.00695166,0,292247,0
11/13/2009 13:00,11,13,5,13,0,5,59,64237.5,329823,3.69806e+07,21.6942,21.6942,21.6942,20.4136,0,0.0113267,0,227967
11/13/2009 14:00,11,13,5,14,0,6,55,0,266381,4.01575e+07,24.2173,24.2173,24.2173,20.4136,0,0.00781467,0,447879
11/13/2009 15:00,11,13,5,15,0,4,59,0,493554,4.08438e+07,26.2005,26.2005,26.2005,20.4136,0,0.0160716,0,1.40103e+06
11/13/2009 16:00,11,13,5,16,0,3,68,0,209061,4.15983e+07,27.2027,27.2027,27.2027,20.4136,0,0.00574179,0,586515
11/13/2009 17:00,11,13,5,17,0,2,67,0,0,4.50313e+07,27.3649,27.3649,27.3649,27.3649,0,0,0,0
11/13/2009 18:00,11,13,5,18,0,1,72,0,0,3.23369e+07,27.3649,27.3649,27.3649,27.3649,0,0,0,0
11/13/2009 19:00,11,13,5,19,0,2,73,332986,0,2.25414e+07,24.8551,24.8551,24.8551,20.4136,0,0.00936831,0,557023
11/13/2009 20:00,11,13,5,20,0,1,79,0,0,2.21551e+07,21.9058,21.9058,21.9058,21.9058,0,0,0,0
11/13/2009 21:00,11,13,5,21,0,1,72,0,0,1.87665e+07,21.9058,21.9058,21.9058,21.9058,0,0,0,0
11/13/2009 22:00,11,13,5,22,0,1,67,0,0,1.87665e+07,21.9058,21.9058,21.9058,21.9058,0,0,0,0
11/13/2009 23:00,11,13,5,23,0,1,67,0,0,1.57168e+07,21.9058,21.9058,21.9058,21.9058,0,0,0,0
11/14/2009 00:00,11,14,6,0,0,1,67,0,0,1.40225e+07,21.9058,21.9058,21.9058,21.9058,0,0,0,0
11/14/2009 01:00,11,14,6,1,0,-1,78,0,0,1.66524e+07,21.9058,21.9058,21.9058,21.9058,0,0,0,0
11/14/2009 02:00,11,14,6,2,0,-2,85,0,0,1.66524e+07,21.9058,21.9058,21.9058,21.9058,0,0,0,0
11/14/2009 03:00,11,14,6,3,0,-1,78,0,0,1.66524e+07,21.9058,21.9058,21.9058,21.9058,0,0,0,0
11/14/2009 04:00,11,14,6,4,0,-2,85,0,0,1.66524e+07,21.9058,21.9058,21.9058,21.9058,0,0,0,0
11/14/2009 05:00,11,14,6,5,0,-2,85,0,0,1.66524e+07,21.9058,21.9058,21.9058,21.9058,0,0,0,0
11/14/2009 06:00,11,14,6,6,0,-3,84,0,0,1.83467e+07,21.9058,21.9058,21.9058,21.9058,0,0,0,0
11/14/2009 07:00,11,14,6,7,0,-1,92,3.69582e+06,0,2.39096e+07,15.5343,15.5343,20.4136,15.5343,0.133196,0,9.01279e+06,0
11/14/2009 08:00,11,14,6,8,0,-1,85,1.62712e+06,0,2.30803e+07,15.1753,15.1753,20.4136,15.1753,0.0567801,0,4.4809e+06,0
11/14/2009 09:00,11,14,6,9,0,1,79,0,0,4.09438e+07,15.1754,15.1754,15.1754,15.1754,0,0,0,0
11/14/2009 10:00,11,14,6,10,0,4,59,0,42534.6,4.03111e+07,15.4929,15.4929,16.6958,15.4929,0.0010941,0,79305,0
11/14/2009 11:00,11,14,6,11,0,5,55,0,678138,4.18649e+07,21.6845,21.6845,25.9519,17.8213,0.0138646,0.00863262,832861,669675
11/14/2009 12:00,11,14,6,12,0,6,55,0,1.3513e+06,4.32118e+07,27.6939,27.6939,27.6939,20.4136,0,0.0480478,0,5.26714e+06
11/14/2009 13:00,11,14,6,13,0,8,48,0,1.39155e+06,3.95083e+07,28.0691,28.0691,28.0691,20.4136,0,0.050264,0,5.78998e+06
11/14/2009 14:00,11,14,6,14,0,9,45,0,1.72261e+06,4.25991e+07,28.0036,28.0036,28.0036,20.4136,0,0.0635243,0,7.25468e+06
11/14/2009 15:00,11,14,6,15,0,9,49,0,1.66164e+06,4.29301e+07,28.0352,28.0352,28.0352,20.4136,0,0.059413,0,6.81388e+06
11/14/2009 16:00,11,14,6,16,0,8,52,0,2.20828e+06,4.43983e+07,28.4104,28.4104,28.4104,20.4136,0,0.075465,0,9.08593e+06
11/14/2009 17:00,11,14,6,17,0,6,55,0,1.93781e+06,4.7331e+07,28.6932,28.6932,28.6932,20.4136,0,0.0650103,0,8.09904e+06
11/14/2009 18:00,11,14,6,18,0,4,64,0,0,3.23369e+07,28.716,28.716,28.716,28.716,0,0,0,0
11/14/2009 19:00,11,14,6,19,0,1,79,0,0,2.21551e+07,28.716,28.716,28.716,28.716,0,0,0,0
11/14/2009 20:00,11,14,6,20,0,1,79,0,0,2.21551e+07,28.716,28.716,28.716,28.716,0,0,0,0
11/14/2009 21:00,11,14,6,21,0,-1,85,0,0,1.87665e+07,28.716,28.716,28.716,28.716,0,0,0,0
11/14/2009 22:00,11,14,6,22,0,-1,85,0,0,1.87665e+07,28.716,28.716,28.716,28.716,0,0,0,0
11/14/2009 23:00,11,14,6,23,0,-2,92,0,0,1.57168e+07,28.716,28.716,28.716,28.716,0,0,0,0
11/15/2009 00:00,11,15,0,0,0,1,72,0,0,1.40225e+07,28.716,28.716,28.716,28.716,0,0,0,0
11/15/2009 01:00,11,15,0,1,0,-1,85,0,0,1.66524e+07,28.716,28.716,28.716,28.716,0,0,0,0
11/15/2009 02:00,11,15,0,2,0,-1,85,0,0,1.66524e+07,28.716,28.716,28.716,28.716,0,0,0,0
11/15/2009 03:00,11,15,0,3,0,-1,78,0,0,1.66524e+07,28.716,28.716,28.716,28.716,0,0,0,0
11/15/2009 04:00,11,15,0,4,0,0,72,0,0,1.66524e+07,28.716,28.716,28.716,28.716,0,0,0,0
11/15/2009 05:00,11,15,0,5,0,-3,84,0,0,1.66524e+07,28.716,28.716,28.716,28.716,0,0,0,0
11/15/2009 06:00,11,15,0,6,0,-1,71,0,0,1.83467e+07,28.716,28.716,28.716,28.716,0,0,0,0
11/15/2009 07:00,11,15,0,7,0,-1,71,3.02069e+06,0,2.30846e+07,16.2871,16.2871,20.4136,16.2871,0.10652,0,5.26671e+06,0
11/15/2009 08:00,11,15,0,8,0,2,67,1.02404e+06,0,2.23475e+07,15.1991,15.1991,20.4136,15.1991,0.0339419,0,2.66659e+06,0
11/15/2009 09:00,11,15,0,9,0,5,55,0,0,4.09438e+07,15.2028,15.2028,15.2028,15.2028,0,0,0,0
11/15/2009 10:00,11,15,0,10,0,7,48,0,357509,4.06837e+07,18.3205,18.3205,19.5628,17.9705,0.0100223,0.0016322,329349,34388.5
11/15/2009 11:00,11,15,0,11,0,9,41,0,1.17627e+06,4.24689e+07,25.7692,25.7692,25.7692,20.4136,0,0.0418891,0,3.38356e+06
11/15/2009 12:00,11,15,0,12,0,11,36,0,1.79974e+06,4.37618e+07,27.8739,27.8739,27.8739,20.4136,0,0.0666607,0,7.48355e+06
11/15/2009 13:00,11,15,0,13,0,12.3,33,0,1.86259e+06,4.00828e+07,27.9949,27.9949,27.9949,20.4136,0,0.0692196,0,7.89604e+06
11/15/2009 14:00,11,15,0,14,0,13,32,0,2.87677e+06,4.39855e+07,28.2699,28.2699,28.2699,20.4136,0,0.105246,0,1.2453e+07
11/15/2009 15:00,11,15,0,15,0,13,35,0,3.51261e+06,4.51549e+07,28.466,28.466,28.466,20.4136,0,0.126163,0,1.52863e+07
11/15/2009 16:00,11,15,0,16,0,12,37,0,3.53328e+06,4.60042e+07,28.5449,28.5449,28.5449,20.4136,0,0.12568,0,1.5377e+07
11/15/2009 17:00,11,15,0,17,0,9,45,0,2.9376e+06,4.85413e+07,28.5886,28.5886,28.5886,20.4136,0,0.102583,0,1.26193e+07
11/15/2009 18:00,11,15,0,18,0,7,52,0,188435,3.25427e+07,28.5177,28.5177,28.5177,20.4136,0,0.00313775,0,382601
11/15/2009 19:00,11,15,0,19,0,4,64,0,0,2.21551e+07,28.4967,28.4967,28.4967,28.4967,0,0,0,0
11/15/2009 20:00,11,15,0,20,0,2,73,0,0,2.21551e+07,28.4967,28.4967,28.4967,28.4967,0,0,0,0
11/15/2009 21:00,11,15,0,21,0,2,73,0,0,1.87665e+07,28.4967,28.4967,28.4967,28.4967,0,0,0,0
11/15/2009 22:00,11,15,0,22,0,2,73,0,0,1.87665e+07,28.4967,28.4967,28.4967,28.4967,0,0,0,0
11/15/2009 23:00,11,15,0,23,0,3,68,0,0,1.57168e+07,28.4967,28.4967,28.4967,28.4967,0,0,0,0
11/16/2009 00:00,11,16,1,0,0,2,73,0,0,1.40225e+07,28.4967,28.4967,28.4967,28.4967,0,0,0,0
11/16/2009 01:00,11,16,1,1,0,0,78,0,0,1.66524e+07,28.4967,28.4967,28.4967,28.4967,0,0,0,0
11/16/2009 02:00,11,16,1,2,0,2,67,0,0,1.66524e+07,28.4967,28.4967,28.4967,28.4967,0,0,0,0
11/16/2009 03:00,11,16,1,3,0,1,72,0,0,1.66524e+07,28.4967,28.4967,28.4967,28.4967,0,0,0,0
11/16/2009 04:00,11,16,1,4,0,1,72,0,0,1.66524e+07,28.4967,28.4967,28.4967,28.4967,0,0,0,0
11/16/2009 05:00,11,16,1,5,0,1,67,0,0,1.66524e+07,28.4967,28.4967,28.4967,28.4967,0,0,0,0
11/16/2009 06:00,11,16,1,6,0,-1,78,0,0,1.83467e+07,28.4967,28.4967,28.4967,28.4967,0,0,0,0
11/16/2009 07:00,11,16,1,7,0,1,67,1.39807e+06,0,2.11121e+07,18.8534,18.8534,20.9952,18.2719,0.0202821,0.0242272,1.05492e+06,636098
11/16/2009 08:00,11,16,1,8,0,2,67,359404,0,2.15469e+07,15.826,15.826,20.4136,15.826,0.0100119,0,690162,0
11/16/2009 09:00,11,16,1,9,0,7,56,0,252022,4.12345e+07,17.5507,17.5507,18.8268,17.5507,0.00701485,0,252054,0
11/16/2009 10:00,11,16,1,10,0,10,39,0,952204,4.13907e+07,24.4113,24.4113,24.4113,20.4136,0,0.0321658,0,2.02519e+06
11/16/2009 11:00,11,16,1,11,0,11,33,0,1.7825e+06,4.31937e+07,27.8312,27.8312,27.8312,20.4136,0,0.0633817,0,7.09174e+06
11/16/2009 12:00,11,16,1,12,0,13,25,0,2.89133e+06,4.50736e+07,28.2601,28.2601,28.2601,20.4136,0,0.106292,0,1.25492e+07
11/16/2009 13:00,11,16,1,13,0,14,23,0,2.58539e+06,4.09487e+07,28.1763,28.1763,28.1763,20.4136,0,0.095042,0,1.11014e+07
11/16/2009 14:00,11,16,1,14,0,15,24,0,4.40112e+06,4.58216e+07,28.3723,28.3723,28.3723,20.4136,0,0.160866,0,1.92682e+07
11/16/2009 15:00,11,16,1,15,0,15,28,0,5.13051e+06,4.71153e+07,28.4439,28.4439,28.4439,20.4136,0,0.186945,0,2.25886e+07
11/16/2009 16:00,11,16,1,16,0,14,32,0,4.90907e+06,4.76689e+07,28.4777,28.4777,28.4777,20.4136,0,0.176784,0,2.1451e+07
11/16/2009 17:00,11,16,1,17,0,11,39,0,4.02347e+06,4.98502e+07,28.4848,28.4848,28.4848,20.4136,0,0.141998,0,1.72452e+07
11/16/2009 18:00,11,16,1,18,0,7,52,0,749230,3.32155e+07,28.4367,28.4367,28.4367,20.4136,0,0.023225,0,2.80385e+06
11/16/2009 19:00,11,16,1,19,0,8,48,0,0,2.21551e+07,28.4063,28.4063,28.4063,28.4063,0,0,0,0
11/16/2009 20:00,11,16,1,20,0,8,48,0,0,2.21551e+07,28.4063,28.4063,28.4063,28.4063,0,0,0,0
11/16/2009 21:00,11,16,1,21,0,6,55,0,0,1.87665e+07,28.4063,28.4063,28.4063,28.4063,0,0,0,0
11/16/2009 22:00,11,16,1,22,0,6,51,0,0,1.87665e+07,28.4063,28.4063,28.4063,28.4063,0,0,0,0
11/16/2009 23:00,11,16,1,23,0,5,55,0,0,1.57168e+07,28.4063,28.4063,28.4063,28.4063,0,0,0,0
11/17/2009 00:00,11,17,2,0,0,3,58,0,0,1.40225e+07,28.4063,28.4063,28.4063,28.4063,0,0,0,0
11/17/2009 01:00,11,17,2,1,0,2,62,0,0,1.66524e+07,28.4063,28.4063,28.4063,28.4063,0,0,0,0
11/17/2009 02:00,11,17,2,2,0,4,64,0,0,1.66524e+07,28.4063,28.4063,28.4063,28.4063,0,0,0,0
11/17/2009 03:00,11,17,2,3,0,6,55,0,0,1.66524e+07,28.4063,28.4063,28.4063,28.4063,0,0,0,0
11/17/2009 04:00,11,17,2,4,0,5,59,0,0,1.66524e+07,28.4063,28.4063,28.4063,28.4063,0,0,0,0
11/17/2009 05:00,11,17,2,5,0,5,64,0,0,1.66524e+07,28.4063,28.4063,28.4063,28.4063,0,0,0,0
11/17/2009 06:00,11,17,2,6,0,5,59,0,0,1.83467e+07,28.4063,28.4063,28.4063,28.4063,0,0,0,0
11/17/2009 07:00,11,17,2,7,0,4,59,112773,0,1.95868e+07,27.4496,27.4496,27.4496,20.4136,0,0.00240036,0,254111
11/17/2009 08:00,11,17,2,8,0,6,60,0,0,2.16978e+07,26.5402,26.5402,26.5402,26.5402,0,0,0,0
11/17/2009 09:00,11,17,2,9,0,8,61,0,1.18264e+06,4.27583e+07,27.3507,27.3507,27.3507,21.2888,0,0.0391264,0,4.17704e+06
11/17/2009 10:00,11,17,2,10,0,10,39,0,1.7655e+06,4.23593e+07,28.0492,28.0492,28.0492,20.4136,0,0.0597501,0,6.87056e+06
11/17/2009 11:00,11,17,2,11,0,12,37,0,2.45318e+06,4.34575e+07,28.2184,28.2184,28.2184,20.4136,0,0.0856997,0,1.00648e+07
11/17/2009 12:00,11,17,2,12,0,12,37,0,2.50742e+06,4.28415e+07,28.3118,28.3118,28.3118,20.4136,0,0.087641,0,1.04154e+07
11/17/2009 13:00,11,17,2,13,0,12,37,0,1.33355e+06,3.94474e+07,28.3679,28.3679,28.3679,20.4136,0,0.0446088,0,5.3391e+06
11/17/2009 14:00,11,17,2,14,0,12,37,0,2.29155e+06,4.43522e+07,28.4302,28.4302,28.4302,20.4136,0,0.0779391,0,9.40161e+06
11/17/2009 15:00,11,17,2,15,0,11,39,0,3.07487e+06,4.52938e+07,28.4083,28.4083,28.4083,20.4136,0,0.106169,0,1.27717e+07
11/17/2009 16:00,11,17,2,16,0,10,39,0,2.56559e+06,4.8086e+07,28.4219,28.4219,28.4219,20.4136,0,0.087244,0,1.05129e+07
11/17/2009 17:00,11,17,2,17,0,9,41,0,2.4526e+06,4.79499e+07,28.4073,28.4073,28.4073,20.4136,0,0.0830829,0,9.99318e+06
11/17/2009 18:00,11,17,2,18,0,8,44,0,408824,3.28177e+07,28.4245,28.4245,28.4245,20.4136,0,0.01276,0,1.53808e+06
11/17/2009 19:00,11,17,2,19,0,7,48,0,0,2.21551e+07,28.4405,28.4405,28.4405,28.4405,0,0,0,0
11/17/2009 20:00,11,17,2,20,0,7,44,0,0,2.21551e+07,28.4405,28.4405,28.4405,28.4405,0,0,0,0
11/17/2009 21:00,11,17,2,21,0,7,48,0,0,1.87665e+07,28.4405,28.4405,28.4405,28.4405,0,0,0,0
11/17/2009 22:00,11,17,2,22,0,7,48,0,0,1.87665e+07,28.4405,28.4405,28.4405,28.4405,0,0,0,0
11/17/2009 23:00,11,17,2,23,0,7,56,0,0,1.57168e+07,28.4405,28.4405,28.4405,28.4405,0,0,0,0
11/18/2009 00:00,11,18,3,0,0,4,81,0,0,1.40225e+07,28.4405,28.4405,28.4405,28.4405,0,0,0,0
11/18/2009 01:00,11,18,3,1,0,4,81,0,0,1.29088e+07,28.4405,28.4405,28.4405,28.4405,0,0,0,0
11/18/2009 02:00,11,18,3,2,0,3,87,0,0,1.29088e+07,28.4405,28.4405,28.4405,28.4405,0,0,0,0
11/18/2009 03:00,11,18,3,3,0,3,93,0,0,1.29088e+07,28.4405,28.4405,28.4405,28.4405,0,0,0,0
11/18/2009 04:00,11,18,3,4,0,3,87,0,0,1.29088e+07,28.4405,28.4405,28.4405,28.4405,0,0,0,0
11/18/2009 05:00,11,18,3,5,0,3,93,0,0,1.29088e+07,28.4405,28.4405,28.4405,28.4405,0,0,0,0
11/18/2009 06:00,11,18,3,6,0,3,93,0,0,1.29088e+07,28.4405,28.4405,28.4405,28.4405,0,0,0,0
11/18/2009 07:00,11,18,3,7,0,3,74,0,0,1.40225e+07,28.4405,28.4405,28.4405,28.4405,0,0,0,0
11/18/2009 08:00,11,18,3,8,0,3,81,0,0,1.06507e+07,28.4405,28.4405,28.4405,28.4405,0,0,0,0
11/18/2009 09:00,11,18,3,9,0,4,69,0,0,9.77981e+06,28.4405,28.4405,28.4405,28.4405,0,0,0,0
11/18/2009 10:00,11,18,3,10,0,6,60,0,0,9.69699e+06,28.4405,28.4405,28.4405,28.4405,0,0,0,0
11/18/2009 11:00,11,18,3,11,0,6,60,0,0,9.85726e+06,28.4405,28.4405,28.4405,28.4405,0,0,0,0
11/18/2009 12:00,11,18,3,12,0,8,52,0,0,9.96411e+06,28.4405,28.4405,28.4405,28.4405,0,0,0,0
11/18/2009 13:00,11,18,3,13,0,9,49,0,0,9.96411e+06,28.4405,28.4405,28.4405,28.4405,0,0,0,0
11/18/2009 14:00,11,18,3,14,0,9,49,0,0,9.75041e+06,28.4405,28.4405,28.4405,28.4405,0,0,0,0
11/18/2009 15:00,11,18,3,15,0,10,54,0,0,9.83324e+06,28.4405,28.4405,28.4405,28.4405,0,0,0,0
11/18/2009 16:00,11,18,3,16,0,9,57,0,0,1.00817e+07,28.4405,28.4405,28.4405,28.4405,0,0,0,0
11/18/2009 17:00,11,18,3,17,0,5,75,0,0,1.06507e+07,28.4405,28.4405,28.4405,28.4405,0,0,0,0
11/18/2009 18:00,11,18,3,18,0,4,81,0,0,1.40225e+07,28.4405,28.4405,28.4405,28.4405,0,0,0,0
11/18/2009 19:00,11,18,3,19,0,2,80,0,0,1.40225e+07,28.4405,28.4405,28.4405,28.4405,0,0,0,0
11/18/2009 20:00,11,18,3,20,0,1,86,0,0,1.40225e+07,28.4405,28.4405,28.4405,28.4405,0,0,0,0
11/18/2009 21:00,11,18,3,21,0,1,86,0,0,1.40225e+07,28.4405,28.4405,28.4405,28.4405,0,0,0,0
11/18/2009 22:00,11,18,3,22,0,1,79,0,0,1.40225e+07,28.4405,28.4405,28.4405,28.4405,0,0,0,0
11/18/2009 23:00,11,18,3,23,0,1,79,0,0,1.40225e+07,28.4405,28.4405,28.4405,28.4405,0,0,0,0
11/19/2009 00:00,11,19,4,0,0,0,85,0,0,1.40225e+07,28.4405,28.4405,28.4405,28.4405,0,0,0,0
11/19/2009 01:00,11,19,4,1,0,-1,85,0,0,1.29088e+07,28.4405,28.4405,28.4405,28.4405,0,0,0,0
11/19/2009 02:00,11,19,4,2,0,-1,92,0,0,1.29088e+07,28.4405,28.4405,28.4405,28.4405,0,0,0,0
11/19/2009 03:00,11,19,4,3,0,-1,92,0,0,1.29088e+07,28.4405,28.4405,28.4405,28.4405,0,0,0,0
11/19/2009 04:00,11,19,4,4,0,-1,85,0,0,1.29088e+07,28.4405,28.4405,28.4405,28.4405,0,0,0,0
11/19/2009 05:00,11,19,4,5,0,-2,85,0,0,1.29088e+07,28.4405,28.4405,28.4405,28.4405,0,0,0,0
11/19/2009 06:00,11,19,4,6,0,-3,92,0,0,1.29088e+07,28.4405,28.4405,28.4405,28.4405,0,0,0,0
11/19/2009 07:00,11,19,4,7,0,-1,78,0,0,1.40225e+07,28.4405,28.4405,28.4405,28.4405,0,0,0,0
11/19/2009 08:00,11,19,4,8,0,2,73,0,0,1.01886e+07,28.4405,28.4405,28.4405,28.4405,0,0,0,0
11/19/2009 09:00,11,19,4,9,0,7,66,0,0,9.91606e+06,28.4405,28.4405,28.4405,28.4405,0,0,0,0
11/19/2009 10:00,11,19,4,10,0,9,57,0,0,9.69699e+06,28.4405,28.4405,28.4405,28.4405,0,0,0,0
11/19/2009 11:00,11,19,4,11,0,11,33,0,0,9.85726e+06,28.4405,28.4405,28.4405,28.4405,0,0,0,0
11/19/2009 12:00,11,19,4,12,0,10,39,0,0,9.96411e+06,28.4405,28.4405,28.4405,28.4405,0,0,0,0
11/19/2009 13:00,11,19,4,13,0,9,38,0,0,9.96411e+06,28.4405,28.4405,28.4405,28.4405,0,0,0,0
11/19/2009 14:00,11,19,4,14,0,8,44,0,0,9.75041e+06,28.4405,28.4405,28.4405,28.4405,0,0,0,0
11/19/2009 15:00,11,19,4,15,0,7,40,0,0,9.83324e+06,28.4405,28.4405,28.4405,28.4405,0,0,0,0
11/19/2009 16:00,11,19,4,16,0,7,44,0,0,1.00817e+07,28.4405,28.4405,28.4405,28.4405,0,0,0,0
11/19/2009 17:00,11,19,4,17,0,4,59,0,0,1.06507e+07,28.4405,28.4405,28.4405,28.4405,0,0,0,0
11/19/2009 18:00,11,19,4,18,0,4,59,0,0,1.40225e+07,28.4405,28.4405,28.4405,28.4405,0,0,0,0
11/19/2009 19:00,11,19,4,19,0,3,63,0,0,1.40225e+07,28.4405,28.4405,28.4405,28.4405,0,0,0,0
11/19/2009 20:00,11,19,4,20,0,3,58,0,0,1.40225e+07,28.4405,28.4405,28.4405,28.4405,0,0,0,0
11/19/2009 21:00,11,19,4,21,0,3,63,0,0,1.40225e+07,28.4405,28.4405,28.4405,28.4405,0,0,0,0
11/19/2009 22:00,11,19,4,22,0,2,67,0,0,1.40225e+07,28.4405,28.4405,28.4405,28.4405,0,0,0,0
11/19/2009 23:00,11,19,4,23,0,1,72,0,0,1.40225e+07,28.4405,28.4405,28.4405,28.4405,0,0,0,0
11/20/2009 00:00,11,20,5,0,0,0,78,0,0,1.40225e+07,28.4405,28.4405,28.4405,28.4405,0,0,0,0
11/20/2009 01:00,11,20,5,1,0,-1,85,0,0,1.66524e+07,28.4405,28.4405,28.4405,28.4405,0,0,0,0
11/20/2009 02:00,11,20,5,2,0,-1.5,87,0,0,1.66524e+07,28.4405,28.4405,28.4405,28.4405,0,0,0,0
11/20/2009 03:00,11,20,5,3,0,-2,92,0,0,1.66524e+07,28.4405,28.4405,28.4405,28.4405,0,0,0,0
11/20/2009 04:00,11,20,5,4,0,-3,92,0,0,1.66524e+07,28.4405,28.4405,28.4405,28.4405,0,0,0,0
11/20/2009 05:00,11,20,5,5,0,-3,92,0,0,1.66524e+07,28.4405,28.4405,28.4405,28.4405,0,0,0,0
11/20/2009 06:00,11,20,5,6,0,-3,92,0,0,1.83467e+07,28.4405,28.4405,28.4405,28.4405,0,0,0,0
11/20/2009 07:00,11,20,5,7,0,-3,92,5.34585e+06,0,2.59305e+07,15.5667,15.5667,20.4136,15.5667,0.19866,0,1.27728e+07,0
11/20/2009 08:00,11,20,5,8,0,-3,92,3.6204e+06,0,2.68755e+07,15.1574,15.1574,20.4136,15.1574,0.128307,0,1.01604e+07,0
11/20/2009 09:00,11,20,5,9,0,-2,85,889134,0,4.47155e+07,15.1633,15.1633,20.4136,15.1633,0.0275626,0,2.18018e+06,0
11/20/2009 10:00,11,20,5,10,0,-2,85,291576,0,4.49518e+07,15.1627,15.1627,20.4136,15.1627,0.00752138,0,595004,0
11/20/2009 11:00,11,20,5,11,0,-2,85,59726,0,4.41457e+07,15.159,15.159,20.4136,15.159,0.000535812,0,42417,0
11/20/2009 12:00,11,20,5,12,0,-2,92,0,0,4.40829e+07,15.1585,15.1585,15.1585,15.1585,0,0,0,0
11/20/2009 13:00,11,20,5,13,0,-2,92,387639,0,4.04922e+07,15.1647,15.1647,20.4136,15.1647,0.00934917,0,739307,0
11/20/2009 14:00,11,20,5,14,0,-2,85,0,0,4.36688e+07,15.1699,15.1699,15.1699,15.1699,0,0,0,0
11/20/2009 15:00,11,20,5,15,0,-2,92,0,0,4.29875e+07,15.1699,15.1699,15.1699,15.1699,0,0,0,0
11/20/2009 16:00,11,20,5,16,0,-2,85,0,0,4.40829e+07,15.1699,15.1699,15.1699,15.1699,0,0,0,0
11/20/2009 17:00,11,20,5,17,0,-2,85,0,0,4.50313e+07,15.1699,15.1699,15.1699,15.1699,0,0,0,0
11/20/2009 18:00,11,20,5,18,0,-2,85,792219,0,3.32622e+07,15.1745,15.1745,20.4136,15.1745,0.0233573,0,1.84322e+06,0
11/20/2009 19:00,11,20,5,19,0,-2,85,2.06894e+06,0,2.46144e+07,15.172,15.172,20.4136,15.172,0.0689699,0,5.44656e+06,0
11/20/2009 20:00,11,20,5,20,0,-3,92,0,0,2.21551e+07,15.169,15.169,15.169,15.169,0,0,0,0
11/20/2009 21:00,11,20,5,21,0,-3,92,0,0,1.87665e+07,15.169,15.169,15.169,15.169,0,0,0,0
11/20/2009 22:00,11,20,5,22,0,-3,84,0,0,1.87665e+07,15.169,15.169,15.169,15.169,0,0,0,0
11/20/2009 23:00,11,20,5,23,0,-3,77,0,0,1.57168e+07,15.169,15.169,15.169,15.169,0,0,0,0
11/21/2009 00:00,11,21,6,0,0,-3,77,0,0,1.40225e+07,15.169,15.169,15.169,15.169,0,0,0,0
11/21/2009 01:00,11,21,6,1,0,-3,77,0,0,1.66524e+07,15.169,15.169,15.169,15.169,0,0,0,0
11/21/2009 02:00,11,21,6,2,0,-4,84,0,0,1.66524e+07,15.169,15.169,15.169,15.169,0,0,0,0
11/21/2009 03:00,11,21,6,3,0,-4,77,0,0,1.66524e+07,15.169,15.169,15.169,15.169,0,0,0,0
11/21/2009 04:00,11,21,6,4,0,-4,77,0,0,1.66524e+07,15.169,15.169,15.169,15.169,0,0,0,0
11/21/2009 05:00,11,21,6,5,0,-4,77,0,0,1.66524e+07,15.169,15.169,15.169,15.169,0,0,0,0
11/21/2009 06:00,11,21,6,6,0,-4,77,0,0,1.83467e+07,15.169,15.169,15.169,15.169,0,0,0,0
11/21/2009 07:00,11,21,6,7,0,-4,77,1.00774e+07,0,3.13949e+07,15.0886,15.0886,20.4136,15.0886,0.329158,0,2.64521e+07,0
11/21/2009 08:00,11,21,6,8,0,-3,71,5.93573e+06,0,2.96864e+07,15.1544,15.1544,20.4136,15.1544,0.216926,0,1.71879e+07,0
11/21/2009 09:00,11,21,6,9,0,-2,71,2.52667e+06,0,4.6e+07,15.1667,15.1667,20.4136,15.1667,0.0859963,0,6.79777e+06,0
