Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,ElectricityFacility,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
11/21/2009 10:00,11,21,6,10,0,-1,71,1.33053e+06,0,4.38727e+07,15.1793,15.1793,20.4136,15.1793,0.0416337,0,3.28311e+06,0
11/21/2009 11:00,11,21,6,11,0,-1,66,1.01612e+06,0,4.44415e+07,15.1834,15.1834,20.4136,15.1834,0.0302172,0,2.38097e+06,0
11/21/2009 12:00,11,21,6,12,0,-1,78,384278,0,4.1795e+07,15.1924,15.1924,20.4136,15.1924,0.00919126,0,722983,0
11/21/2009 13:00,11,21,6,13,0,0,72,606030,0,3.75967e+07,15.2047,15.2047,20.4136,15.2047,0.0171194,0,1.34343e+06,0
11/21/2009 14:00,11,21,6,14,0,1,67,0,0,4.09438e+07,15.2081,15.2081,15.2081,15.2081,0,0,0,0
11/21/2009 15:00,11,21,6,15,0,1,67,0,0,4.09438e+07,15.2081,15.2081,15.2081,15.2081,0,0,0,0
11/21/2009 16:00,11,21,6,16,0,-1,78,0,0,4.20392e+07,15.2081,15.2081,15.2081,15.2081,0,0,0,0
11/21/2009 17:00,11,21,6,17,0,-2,85,0,0,4.50313e+07,15.2081,15.2081,15.2081,15.2081,0,0,0,0
11/21/2009 18:00,11,21,6,18,0,-2,85,495396,0,3.29204e+07,15.1977,15.1977,20.4136,15.1977,0.0152996,0,1.20268e+06,0
11/21/2009 19:00,11,21,6,19,0,-3,92,1.86694e+06,0,2.43721e+07,15.1684,15.1684,20.4136,15.1684,0.0616895,0,4.87591e+06,0
11/21/2009 20:00,11,21,6,20,0,-3,92,0,0,2.21551e+07,15.1588,15.1588,15.1588,15.1588,0,0,0,0
11/21/2009 21:00,11,21,6,21,0,-2,85,0,0,1.87665e+07,15.1588,15.1588,15.1588,15.1588,0,0,0,0
11/21/2009 22:00,11,21,6,22,0,-3,92,0,0,1.87665e+07,15.1588,15.1588,15.1588,15.1588,0,0,0,0
11/21/2009 23:00,11,21,6,23,0,-4,84,0,0,1.57168e+07,15.1588,15.1588,15.1588,15.1588,0,0,0,0
11/22/2009 00:00,11,22,0,0,0,-4,84,0,0,1.40225e+07,15.1588,15.1588,15.1588,15.1588,0,0,0,0
11/22/2009 01:00,11,22,0,1,0,-4,84,0,0,1.66524e+07,15.1588,15.1588,15.1588,15.1588,0,0,0,0
11/22/2009 02:00,11,22,0,2,0,-6,92,0,0,1.66524e+07,15.1588,15.1588,15.1588,15.1588,0,0,0,0
11/22/2009 03:00,11,22,0,3,0,-5,84,0,0,1.66524e+07,15.1588,15.1588,15.1588,15.1588,0,0,0,0
11/22/2009 04:00,11,22,0,4,0,-1,66,0,0,1.66524e+07,15.1588,15.1588,15.1588,15.1588,0,0,0,0
11/22/2009 05:00,11,22,0,5,0,-3,71,0,0,1.66524e+07,15.1588,15.1588,15.1588,15.1588,0,0,0,0
11/22/2009 06:00,11,22,0,6,0,-2,71,0,0,1.83467e+07,15.1588,15.1588,15.1588,15.1588,0,0,0,0
11/22/2009 07:00,11,22,0,7,0,-3,71,6.55946e+06,0,2.74243e+07,15.1016,15.1016,20.4136,15.1016,0.248993,0,1.99762e+07,0
11/22/2009 08:00,11,22,0,8,0,0,60,5.04191e+06,0,2.85883e+07,15.1853,15.1853,20.4136,15.1853,0.18057,0,1.4223e+07,0
11/22/2009 09:00,11,22,0,9,0,5,50,1.16511e+06,0,4.34058e+07,15.2244,15.2244,20.4136,15.2244,0.035373,0,2.76539e+06,0
11/22/2009 10:00,11,22,0,10,0,7,48,134454,0,4.01389e+07,15.243,15.243,20.4136,15.243,0.00159337,0,124119,0
11/22/2009 11:00,11,22,0,11,0,10,30,0,0,4.10639e+07,15.2441,15.2441,15.2441,15.2441,0,0,0,0
11/22/2009 12:00,11,22,0,12,0,12,26,0,92600,4.07534e+07,15.9512,15.9512,19.1212,15.9512,0.00202137,0,133620,0
11/22/2009 13:00,11,22,0,13,0,12,26,0,0,3.65245e+07,16.7756,16.7756,16.7756,16.7756,0,0,0,0
11/22/2009 14:00,11,22,0,14,0,13,25,0,763722,4.1434e+07,22.4203,22.4203,25.1065,17.3646,0.0152819,0.0104774,603221,1.02872e+06
11/22/2009 15:00,11,22,0,15,0,13,23,0,875731,4.19829e+07,27.6286,27.6286,27.6286,20.4136,0,0.0299195,0,3.25208e+06
11/22/2009 16:00,11,22,0,16,0,11,31,0,583425,4.31422e+07,28.1688,28.1688,28.1688,20.4136,0,0.0193311,0,2.25575e+06
11/22/2009 17:00,11,22,0,17,0,9,35,0,58752.3,4.50921e+07,28.1738,28.1738,28.1738,20.4136,0,0.00038381,0,44815.7
11/22/2009 18:00,11,22,0,18,0,4,54,0,0,3.23369e+07,28.1744,28.1744,28.1744,28.1744,0,0,0,0
11/22/2009 19:00,11,22,0,19,0,6,43,36695.4,0,2.21961e+07,28.0717,28.0717,28.0717,25.5875,0,0.000763983,0,85671.6
11/22/2009 20:00,11,22,0,20,0,4,59,0,0,2.21551e+07,27.5634,27.5634,27.5634,27.5634,0,0,0,0
11/22/2009 21:00,11,22,0,21,0,2,73,0,0,1.87665e+07,27.5634,27.5634,27.5634,27.5634,0,0,0,0
11/22/2009 22:00,11,22,0,22,0,-1,85,0,0,1.87665e+07,27.5634,27.5634,27.5634,27.5634,0,0,0,0
11/22/2009 23:00,11,22,0,23,0,2,67,0,0,1.57168e+07,27.5634,27.5634,27.5634,27.5634,0,0,0,0
11/23/2009 00:00,11,23,1,0,0,1,72,0,0,1.40225e+07,27.5634,27.5634,27.5634,27.5634,0,0,0,0
11/23/2009 01:00,11,23,1,1,0,1,72,0,0,1.66524e+07,27.5634,27.5634,27.5634,27.5634,0,0,0,0
11/23/2009 02:00,11,23,1,2,0,0,78,0,0,1.66524e+07,27.5634,27.5634,27.5634,27.5634,0,0,0,0
11/23/2009 03:00,11,23,1,3,0,-1,78,0,0,1.66524e+07,27.5634,27.5634,27.5634,27.5634,0,0,0,0
11/23/2009 04:00,11,23,1,4,0,-1,78,0,0,1.66524e+07,27.5634,27.5634,27.5634,27.5634,0,0,0,0
11/23/2009 05:00,11,23,1,5,0,-2,85,0,0,1.66524e+07,27.5634,27.5634,27.5634,27.5634,0,0,0,0
11/23/2009 06:00,11,23,1,6,0,-1,78,0,0,1.83467e+07,27.5634,27.5634,27.5634,27.5634,0,0,0,0
11/23/2009 07:00,11,23,1,7,0,-1,78,2.42127e+06,0,2.23577e+07,16.4927,16.4927,20.4136,16.4927,0.0839887,0,3.74871e+06,0
11/23/2009 08:00,11,23,1,8,0,-2,85,2.50435e+06,0,2.5515e+07,15.1816,15.1816,20.4136,15.1816,0.0853056,0,6.72409e+06,0
11/23/2009 09:00,11,23,1,9,0,-1,71,0,0,4.13579e+07,15.17,15.17,15.17,15.17,0,0,0,0
11/23/2009 10:00,11,23,1,10,0,0,66,0,0,4.1625e+07,15.17,15.17,15.17,15.17,0,0,0,0
11/23/2009 11:00,11,23,1,11,0,1,67,0,0,4.05297e+07,15.17,15.17,15.17,15.17,0,0,0,0
11/23/2009 12:00,11,23,1,12,0,3,58,0,532404,4.16913e+07,19.8228,19.8228,24.0695,17.8685,0.0129908,0.00441334,650260,269969
11/23/2009 13:00,11,23,1,13,0,4,59,0,909425,3.79721e+07,26.6718,26.6718,26.6718,20.4136,0,0.0311653,0,2.93555e+06
11/23/2009 14:00,11,23,1,14,0,4,59,0,615757,4.09904e+07,28.0099,28.0099,28.0099,20.4136,0,0.0205248,0,2.34603e+06
11/23/2009 15:00,11,23,1,15,0,5,55,0,863481,4.12888e+07,28.1454,28.1454,28.1454,20.4136,0,0.0298161,0,3.46877e+06
11/23/2009 16:00,11,23,1,16,0,3,63,0,655276,4.34852e+07,28.424,28.424,28.424,20.4136,0,0.0197117,0,2.38251e+06
11/23/2009 17:00,11,23,1,17,0,2,67,0,691300,4.5841e+07,28.9725,28.9725,28.9725,20.4136,0,0.021044,0,2.71092e+06
11/23/2009 18:00,11,23,1,18,0,-1,92,0,0,3.23369e+07,29.1669,29.1669,29.1669,29.1669,0,0,0,0
11/23/2009 19:00,11,23,1,19,0,-1,92,20042.8,0,2.21761e+07,29.14,29.14,29.14,26.2491,0,0.000181723,0,23715.1
11/23/2009 20:00,11,23,1,20,0,-1,92,0,0,2.21551e+07,29.0061,29.0061,29.0061,29.0061,0,0,0,0
11/23/2009 21:00,11,23,1,21,0,-1,92,0,0,1.87665e+07,29.0061,29.0061,29.0061,29.0061,0,0,0,0
11/23/2009 22:00,11,23,1,22,0,-1,92,0,0,1.87665e+07,29.0061,29.0061,29.0061,29.0061,0,0,0,0
11/23/2009 23:00,11,23,1,23,0,-2,85,0,0,1.57168e+07,29.0061,29.0061,29.0061,29.0061,0,0,0,0
11/24/2009 00:00,11,24,2,0,0,-3,92,0,0,1.40225e+07,29.0061,29.0061,29.0061,29.0061,0,0,0,0
11/24/2009 01:00,11,24,2,1,0,-3,92,0,0,1.66524e+07,29.0061,29.0061,29.0061,29.0061,0,0,0,0
11/24/2009 02:00,11,24,2,2,0,-4,100,0,0,1.66524e+07,29.0061,29.0061,29.0061,29.0061,0,0,0,0
11/24/2009 03:00,11,24,2,3,0,-7,92,0,0,1.66524e+07,29.0061,29.0061,29.0061,29.0061,0,0,0,0
11/24/2009 04:00,11,24,2,4,0,-7,92,0,0,1.66524e+07,29.0061,29.0061,29.0061,29.0061,0,0,0,0
11/24/2009 05:00,11,24,2,5,0,-6,92,0,0,1.66524e+07,29.0061,29.0061,29.0061,29.0061,0,0,0,0
11/24/2009 06:00,11,24,2,6,0,-6,84,0,0,1.83467e+07,29.0061,29.0061,29.0061,29.0061,0,0,0,0
11/24/2009 07:00,11,24,2,7,0,-5,71,4.92233e+06,0,2.54162e+07,15.7055,15.7055,20.4136,15.7055,0.182801,0,1.13866e+07,0
11/24/2009 08:00,11,24,2,8,0,-4,71,3.0286e+06,0,2.61521e+07,15.1478,15.1478,20.4136,15.1478,0.105334,0,8.35648e+06,0
11/24/2009 09:00,11,24,2,9,0,-2,65,0,0,4.13579e+07,15.1496,15.1496,15.1496,15.1496,0,0,0,0
11/24/2009 10:00,11,24,2,10,0,0,66,0,0,4.05297e+07,15.1496,15.1496,15.1496,15.1496,0,0,0,0
11/24/2009 11:00,11,24,2,11,0,3,45,0,337470,4.14607e+07,18.1015,18.1015,19.6274,17.8779,0.00927334,0.00160177,339625,21569.2
11/24/2009 12:00,11,24,2,12,0,4,42,0,917995,4.26902e+07,25.3092,25.3092,25.3092,20.4136,0,0.0318751,0,2.35413e+06
11/24/2009 13:00,11,24,2,13,0,5,33,0,951110,3.76567e+07,27.7396,27.7396,27.7396,20.4136,0,0.0331856,0,3.65761e+06
11/24/2009 14:00,11,24,2,14,0,6,30,0,0,4.18922e+07,27.9698,27.9698,27.9698,27.9698,0,0,0,0
11/24/2009 15:00,11,24,2,15,0,6,28,0,311272,4.19877e+07,28.0161,28.0161,28.0161,20.4136,0,0.00941743,0,1.07752e+06
11/24/2009 16:00,11,24,2,16,0,6,30,0,549835,4.43076e+07,28.4641,28.4641,28.4641,20.4136,0,0.0158962,0,1.92775e+06
11/24/2009 17:00,11,24,2,17,0,5,33,0,725386,4.58822e+07,29.0667,29.0667,29.0667,20.4136,0,0.022289,0,2.90175e+06
11/24/2009 18:00,11,24,2,18,0,5,33,0,0,3.23369e+07,29.2432,29.2432,29.2432,29.2432,0,0,0,0
11/24/2009 19:00,11,24,2,19,0,3,41,0,0,2.21551e+07,29.2432,29.2432,29.2432,29.2432,0,0,0,0
11/24/2009 20:00,11,24,2,20,0,4,38,0,0,2.21551e+07,29.2432,29.2432,29.2432,29.2432,0,0,0,0
11/24/2009 21:00,11,24,2,21,0,2,48,0,0,1.87665e+07,29.2432,29.2432,29.2432,29.2432,0,0,0,0
11/24/2009 22:00,11,24,2,22,0,-1,60,0,0,1.87665e+07,29.2432,29.2432,29.2432,29.2432,0,0,0,0
11/24/2009 23:00,11,24,2,23,0,0,55,0,0,1.57168e+07,29.2432,29.2432,29.2432,29.2432,0,0,0,0
11/25/2009 00:00,11,25,3,0,0,-1,60,0,0,1.40225e+07,29.2432,29.2432,29.2432,29.2432,0,0,0,0
11/25/2009 01:00,11,25,3,1,0,1,51,0,0,1.29088e+07,29.2432,29.2432,29.2432,29.2432,0,0,0,0
11/25/2009 02:00,11,25,3,2,0,0,60,0,0,1.29088e+07,29.2432,29.2432,29.2432,29.2432,0,0,0,0
11/25/2009 03:00,11,25,3,3,0,2,52,0,0,1.29088e+07,29.2432,29.2432,29.2432,29.2432,0,0,0,0
11/25/2009 04:00,11,25,3,4,0,4,45,0,0,1.29088e+07,29.2432,29.2432,29.2432,29.2432,0,0,0,0
11/25/2009 05:00,11,25,3,5,0,5,42,0,0,1.29088e+07,29.2432,29.2432,29.2432,29.2432,0,0,0,0
11/25/2009 06:00,11,25,3,6,0,3,53,0,0,1.29088e+07,29.2432,29.2432,29.2432,29.2432,0,0,0,0
11/25/2009 07:00,11,25,3,7,0,3,58,0,0,1.40225e+07,29.2432,29.2432,29.2432,29.2432,0,0,0,0
11/25/2009 08:00,11,25,3,8,0,4,54,0,0,1.06507e+07,29.2432,29.2432,29.2432,29.2432,0,0,0,0
11/25/2009 09:00,11,25,3,9,0,6,51,0,0,9.91606e+06,29.2432,29.2432,29.2432,29.2432,0,0,0,0
11/25/2009 10:00,11,25,3,10,0,10,39,0,0,9.75041e+06,29.2432,29.2432,29.2432,29.2432,0,0,0,0
11/25/2009 11:00,11,25,3,11,0,12,34,0,0,9.94009e+06,29.2432,29.2432,29.2432,29.2432,0,0,0,0
11/25/2009 12:00,11,25,3,12,0,13,25,0,0,9.96411e+06,29.2432,29.2432,29.2432,29.2432,0,0,0,0
11/25/2009 13:00,11,25,3,13,0,14,25,0,0,9.96411e+06,29.2432,29.2432,29.2432,29.2432,0,0,0,0
11/25/2009 14:00,11,25,3,14,0,14,23,0,0,9.88666e+06,29.2432,29.2432,29.2432,29.2432,0,0,0,0
11/25/2009 15:00,11,25,3,15,0,14,23,0,0,9.83324e+06,29.2432,29.2432,29.2432,29.2432,0,0,0,0
11/25/2009 16:00,11,25,3,16,0,12,26,0,0,1.01351e+07,29.2432,29.2432,29.2432,29.2432,0,0,0,0
11/25/2009 17:00,11,25,3,17,0,8,41,0,0,1.06507e+07,29.2432,29.2432,29.2432,29.2432,0,0,0,0
11/25/2009 18:00,11,25,3,18,0,6,51,0,0,1.40225e+07,29.2432,29.2432,29.2432,29.2432,0,0,0,0
11/25/2009 19:00,11,25,3,19,0,9,32,0,0,1.40225e+07,29.2432,29.2432,29.2432,29.2432,0,0,0,0
11/25/2009 20:00,11,25,3,20,0,5,50,0,0,1.40225e+07,29.2432,29.2432,29.2432,29.2432,0,0,0,0
11/25/2009 21:00,11,25,3,21,0,4,54,0,0,1.40225e+07,29.2432,29.2432,29.2432,29.2432,0,0,0,0
11/25/2009 22:00,11,25,3,22,0,4,49,0,0,1.40225e+07,29.2432,29.2432,29.2432,29.2432,0,0,0,0
11/25/2009 23:00,11,25,3,23,0,3,58,0,0,1.40225e+07,29.2432,29.2432,29.2432,29.2432,0,0,0,0
11/26/2009 00:00,11,26,4,0,0,1,61,0,0,1.40225e+07,29.2432,29.2432,29.2432,29.2432,0,0,0,0
11/26/2009 01:00,11,26,4,1,0,-2,71,0,0,1.29088e+07,29.2432,29.2432,29.2432,29.2432,0,0,0,0
11/26/2009 02:00,11,26,4,2,0,1,61,0,0,1.29088e+07,29.2432,29.2432,29.2432,29.2432,0,0,0,0
11/26/2009 03:00,11,26,4,3,0,0,66,0,0,1.29088e+07,29.2432,29.2432,29.2432,29.2432,0,0,0,0
11/26/2009 04:00,11,26,4,4,0,0,66,0,0,1.29088e+07,29.2432,29.2432,29.2432,29.2432,0,0,0,0
11/26/2009 05:00,11,26,4,5,0,4,54,0,0,1.29088e+07,29.2432,29.2432,29.2432,29.2432,0,0,0,0
11/26/2009 06:00,11,26,4,6,0,1,72,0,0,1.29088e+07,29.2432,29.2432,29.2432,29.2432,0,0,0,0
11/26/2009 07:00,11,26,4,7,0,1,72,0,0,1.40225e+07,29.2432,29.2432,29.2432,29.2432,0,0,0,0
11/26/2009 08:00,11,26,4,8,0,1,67,0,0,1.06507e+07,29.2432,29.2432,29.2432,29.2432,0,0,0,0
11/26/2009 09:00,11,26,4,9,0,2,73,0,0,9.91606e+06,29.2432,29.2432,29.2432,29.2432,0,0,0,0
11/26/2009 10:00,11,26,4,10,0,2,80,0,0,9.88666e+06,29.2432,29.2432,29.2432,29.2432,0,0,0,0
11/26/2009 11:00,11,26,4,11,0,2,93,0,0,9.94009e+06,29.2432,29.2432,29.2432,29.2432,0,0,0,0
11/26/2009 12:00,11,26,4,12,0,4,81,0,0,9.96411e+06,29.2432,29.2432,29.2432,29.2432,0,0,0,0
11/26/2009 13:00,11,26,4,13,0,4,75,0,0,9.96411e+06,29.2432,29.2432,29.2432,29.2432,0,0,0,0
11/26/2009 14:00,11,26,4,14,0,6,70,0,0,9.75041e+06,29.2432,29.2432,29.2432,29.2432,0,0,0,0
11/26/2009 15:00,11,26,4,15,0,4,69,0,0,9.83324e+06,29.2432,29.2432,29.2432,29.2432,0,0,0,0
11/26/2009 16:00,11,26,4,16,0,2,80,0,0,1.00523e+07,29.2432,29.2432,29.2432,29.2432,0,0,0,0
11/26/2009 17:00,11,26,4,17,0,2,73,0,0,1.06507e+07,29.2432,29.2432,29.2432,29.2432,0,0,0,0
11/26/2009 18:00,11,26,4,18,0,2,31,0,0,1.40225e+07,29.2432,29.2432,29.2432,29.2432,0,0,0,0
11/26/2009 19:00,11,26,4,19,0,2,28,0,0,1.40225e+07,29.2432,29.2432,29.2432,29.2432,0,0,0,0
11/26/2009 20:00,11,26,4,20,0,2,28,0,0,1.40225e+07,29.2432,29.2432,29.2432,29.2432,0,0,0,0
11/26/2009 21:00,11,26,4,21,0,-3,84,0,0,1.40225e+07,29.2432,29.2432,29.2432,29.2432,0,0,0,0
11/26/2009 22:00,11,26,4,22,0,-4,84,0,0,1.40225e+07,29.2432,29.2432,29.2432,29.2432,0,0,0,0
11/26/2009 23:00,11,26,4,23,0,-4,77,0,0,1.40225e+07,29.2432,29.2432,29.2432,29.2432,0,0,0,0
11/27/2009 00:00,11,27,5,0,0,-6,92,0,0,1.40225e+07,29.2432,29.2432,29.2432,29.2432,0,0,0,0
11/27/2009 01:00,11,27,5,1,0,-6,84,0,0,1.66524e+07,29.2432,29.2432,29.2432,29.2432,0,0,0,0
11/27/2009 02:00,11,27,5,2,0,-6,84,0,0,1.66524e+07,29.2432,29.2432,29.2432,29.2432,0,0,0,0
11/27/2009 03:00,11,27,5,3,0,-6,84,0,0,1.66524e+07,29.2432,29.2432,29.2432,29.2432,0,0,0,0
11/27/2009 04:00,11,27,5,4,0,-8,84,0,0,1.66524e+07,29.2432,29.2432,29.2432,29.2432,0,0,0,0
11/27/2009 05:00,11,27,5,5,0,-7,84,0,0,1.66524e+07,29.2432,29.2432,29.2432,29.2432,0,0,0,0
11/27/2009 06:00,11,27,5,6,0,-8,77,0,0,1.83467e+07,29.2432,29.2432,29.2432,29.2432,0,0,0,0
11/27/2009 07:00,11,27,5,7,0,-6,84,8.31606e+06,0,2.94641e+07,15.3897,15.3897,20.4136,15.3897,0.298683,0,2.07644e+07,0
11/27/2009 08:00,11,27,5,8,0,-6,77,6.81229e+06,0,3.07683e+07,15.1182,15.1182,20.4136,15.1182,0.252586,0,2.01512e+07,0
11/27/2009 09:00,11,27,5,9,0,-3,71,1.45695e+06,0,4.26877e+07,15.1412,15.1412,20.4136,15.1412,0.0504827,0,4.00998e+06,0
11/27/2009 10:00,11,27,5,10,0,-1,66,823619,0,4.19191e+07,15.1586,15.1586,20.4136,15.1586,0.0266796,0,2.11221e+06,0
11/27/2009 11:00,11,27,5,11,0,0,60,443960,0,4.03653e+07,15.1634,15.1634,20.4136,15.1634,0.0128166,0,1.01375e+06,0
11/27/2009 12:00,11,27,5,12,0,0,55,195193,0,4.11697e+07,15.1618,15.1618,20.4136,15.1618,0.0053895,0,426429,0
11/27/2009 13:00,11,27,5,13,0,2,52,401087,0,3.73572e+07,15.1711,15.1711,20.4136,15.1711,0.0111682,0,882064,0
11/27/2009 14:00,11,27,5,14,0,1,51,0,0,4.05297e+07,15.1797,15.1797,15.1797,15.1797,0,0,0,0
11/27/2009 15:00,11,27,5,15,0,1,51,0,0,4.36688e+07,15.1797,15.1797,15.1797,15.1797,0,0,0,0
11/27/2009 16:00,11,27,5,16,0,-1,66,0,0,4.40829e+07,15.1797,15.1797,15.1797,15.1797,0,0,0,0
11/27/2009 17:00,11,27,5,17,0,-2,71,0,0,4.50313e+07,15.1797,15.1797,15.1797,15.1797,0,0,0,0
11/27/2009 18:00,11,27,5,18,0,-2,65,618487,0,3.30623e+07,15.1771,15.1771,20.4136,15.1771,0.0187289,0,1.47765e+06,0
11/27/2009 19:00,11,27,5,19,0,-2,65,1.75121e+06,0,2.42372e+07,15.1748,15.1748,20.4136,15.1748,0.0580525,0,4.58187e+06,0
11/27/2009 20:00,11,27,5,20,0,-3,84,0,0,2.21551e+07,15.1733,15.1733,15.1733,15.1733,0,0,0,0
11/27/2009 21:00,11,27,5,21,0,-3.1,82,0,0,1.87665e+07,15.1733,15.1733,15.1733,15.1733,0,0,0,0
11/27/2009 22:00,11,27,5,22,0,-3,77,0,0,1.87665e+07,15.1733,15.1733,15.1733,15.1733,0,0,0,0
11/27/2009 23:00,11,27,5,23,0,-3,77,0,0,1.57168e+07,15.1733,15.1733,15.1733,15.1733,0,0,0,0
11/28/2009 00:00,11,28,6,0,0,-3,77,0,0,1.40225e+07,15.1733,15.1733,15.1733,15.1733,0,0,0,0
11/28/2009 01:00,11,28,6,1,0,-3,77,0,0,1.66524e+07,15.1733,15.1733,15.1733,15.1733,0,0,0,0
11/28/2009 02:00,11,28,6,2,0,-3,92,0,0,1.66524e+07,15.1733,15.1733,15.1733,15.1733,0,0,0,0
11/28/2009 03:00,11,28,6,3,0,-3,92,0,0,1.66524e+07,15.1733,15.1733,15.1733,15.1733,0,0,0,0
11/28/2009 04:00,11,28,6,4,0,-4,100,0,0,1.66524e+07,15.1733,15.1733,15.1733,15.1733,0,0,0,0
11/28/2009 05:00,11,28,6,5,0,-4,84,0,0,1.66524e+07,15.1733,15.1733,15.1733,15.1733,0,0,0,0
11/28/2009 06:00,11,28,6,6,0,-4,92,0,0,1.83467e+07,15.1733,15.1733,15.1733,15.1733,0,0,0,0
11/28/2009 07:00,11,28,6,7,0,-4,92,6.31432e+06,0,2.71185e+07,15.0948,15.0948,20.4136,15.0948,0.238021,0,1.91124e+07,0
11/28/2009 08:00,11,28,6,8,0,-4,84,5.02804e+06,0,2.85901e+07,15.1469,15.1469,20.4136,15.1469,0.183168,0,1.45337e+07,0
11/28/2009 09:00,11,28,6,9,0,-4,84,2.00127e+06,0,4.71433e+07,15.1515,15.1515,20.4136,15.1515,0.0666199,0,5.28139e+06,0
11/28/2009 10:00,11,28,6,10,0,-4,84,1.14059e+06,0,4.4327e+07,15.1565,15.1565,20.4136,15.1565,0.0349239,0,2.76601e+06,0
11/28/2009 11:00,11,28,6,11,0,-4,84,496382,0,4.04283e+07,15.1553,15.1553,20.4136,15.1553,0.0146941,0,1.16405e+06,0
11/28/2009 12:00,11,28,6,12,0,-6,92,377336,0,4.05447e+07,15.1472,15.1472,20.4136,15.1472,0.00907141,0,719761,0
11/28/2009 13:00,11,28,6,13,0,-6,84,816512,0,3.9063e+07,15.1403,15.1403,20.4136,15.1403,0.0249809,0,1.98461e+06,0
11/28/2009 14:00,11,28,6,14,0,-7,92,274474,0,4.46551e+07,15.1406,15.1406,20.4136,15.1406,0.00535687,0,425558,0
11/28/2009 15:00,11,28,6,15,0,-7,84,0,0,4.02626e+07,15.1419,15.1419,15.1419,15.1419,0,0,0,0
11/28/2009 16:00,11,28,6,16,0,-8,92,0,0,4.50313e+07,15.1419,15.1419,15.1419,15.1419,0,0,0,0
11/28/2009 17:00,11,28,6,17,0,-8,92,0,0,4.50313e+07,15.1419,15.1419,15.1419,15.1419,0,0,0,0
11/28/2009 18:00,11,28,6,18,0,-8,84,1.53731e+06,0,3.41618e+07,15.13,15.13,20.4136,15.13,0.0504167,0,4.01375e+06,0
11/28/2009 19:00,11,28,6,19,0,-8,84,2.8703e+06,0,2.55922e+07,15.1126,15.1126,20.4136,15.1126,0.0999333,0,7.9812e+06,0
11/28/2009 20:00,11,28,6,20,0,-8,84,0,0,2.21551e+07,15.1088,15.1088,15.1088,15.1088,0,0,0,0
11/28/2009 21:00,11,28,6,21,0,-9,92,0,0,1.87665e+07,15.1088,15.1088,15.1088,15.1088,0,0,0,0
11/28/2009 22:00,11,28,6,22,0,-9,84,0,0,1.87665e+07,15.1088,15.1088,15.1088,15.1088,0,0,0,0
11/28/2009 23:00,11,28,6,23,0,-9,84,0,0,1.57168e+07,15.1088,15.1088,15.1088,15.1088,0,0,0,0
11/29/2009 00:00,11,29,0,0,0,-9,84,0,0,1.40225e+07,15.1088,15.1088,15.1088,15.1088,0,0,0,0
11/29/2009 01:00,11,29,0,1,0,-9,84,0,0,1.66524e+07,15.1088,15.1088,15.1088,15.1088,0,0,0,0
11/29/2009 02:00,11,29,0,2,0,-9,84,0,0,1.66524e+07,15.1088,15.1088,15.1088,15.1088,0,0,0,0
11/29/2009 03:00,11,29,0,3,0,-9,84,0,0,1.66524e+07,15.1088,15.1088,15.1088,15.1088,0,0,0,0
11/29/2009 04:00,11,29,0,4,0,-10,91,0,0,1.66524e+07,15.1088,15.1088,15.1088,15.1088,0,0,0,0
11/29/2009 05:00,11,29,0,5,0,-10,91,0,0,1.66524e+07,15.1088,15.1088,15.1088,15.1088,0,0,0,0
11/29/2009 06:00,11,29,0,6,0,-10,84,0,0,1.83467e+07,15.1088,15.1088,15.1088,15.1088,0,0,0,0
11/29/2009 07:00,11,29,0,7,0,-11,91,1.2969e+07,0,3.46345e+07,15.0154,15.0154,20.4136,15.0154,0.390736,0,3.17944e+07,0
11/29/2009 08:00,11,29,0,8,0,-10,91,8.0639e+06,0,3.23216e+07,15.0777,15.0777,20.4136,15.0777,0.306651,0,2.46516e+07,0
11/29/2009 09:00,11,29,0,9,0,-9,84,2.24121e+06,0,4.3637e+07,15.0952,15.0952,20.4136,15.0952,0.0794823,0,6.36862e+06,0
11/29/2009 10:00,11,29,0,10,0,-9,84,1.45774e+06,0,4.26899e+07,15.0977,15.0977,20.4136,15.0977,0.0507583,0,4.06515e+06,0
11/29/2009 11:00,11,29,0,11,0,-8,77,1.11103e+06,0,4.23885e+07,15.1021,15.1021,20.4136,15.1021,0.0375839,0,3.00754e+06,0
11/29/2009 12:00,11,29,0,12,0,-8,70,925496,0,4.09399e+07,15.1091,15.1091,20.4136,15.1091,0.0291142,0,2.32669e+06,0
11/29/2009 13:00,11,29,0,13,0,-8,64,1.44113e+06,0,4.17673e+07,15.117,15.117,20.4136,15.117,0.048169,0,3.84377e+06,0
11/29/2009 14:00,11,29,0,14,0,-7,59,175257,0,4.07319e+07,15.1123,15.1123,20.4136,15.1123,0.00473696,0,378332,0
11/29/2009 15:00,11,29,0,15,0,-8,64,408964,0,4.34549e+07,15.1065,15.1065,20.4136,15.1065,0.0102501,0,819548,0
11/29/2009 16:00,11,29,0,16,0,-9,64,421156,0,4.55134e+07,15.1087,15.1087,20.4136,15.1087,0.0106851,0,853983,0
11/29/2009 17:00,11,29,0,17,0,-11,76,345578,0,4.54228e+07,15.0998,15.0998,20.4136,15.0998,0.00802291,0,642287,0
11/29/2009 18:00,11,29,0,18,0,-13,76,2.54695e+06,0,3.53901e+07,15.0688,15.0688,20.4136,15.0688,0.0890558,0,7.17213e+06,0
11/29/2009 19:00,11,29,0,19,0,-13,76,3.99798e+06,0,2.69724e+07,15.0584,15.0584,20.4136,15.0584,0.144589,0,1.16657e+07,0
11/29/2009 20:00,11,29,0,20,0,-14,76,0,0,2.21551e+07,15.0577,15.0577,15.0577,15.0577,0,0,0,0
11/29/2009 21:00,11,29,0,21,0,-14,76,0,0,1.87665e+07,15.0577,15.0577,15.0577,15.0577,0,0,0,0
11/29/2009 22:00,11,29,0,22,0,-15,83,0,0,1.87665e+07,15.0577,15.0577,15.0577,15.0577,0,0,0,0
11/29/2009 23:00,11,29,0,23,0,-12,63,0,0,1.57168e+07,15.0577,15.0577,15.0577,15.0577,0,0,0,0
11/30/2009 00:00,11,30,1,0,0,-12,57,0,0,1.40225e+07,15.0577,15.0577,15.0577,15.0577,0,0,0,0
11/30/2009 01:00,11,30,1,1,0,-12,57,0,0,1.66524e+07,15.0577,15.0577,15.0577,15.0577,0,0,0,0
11/30/2009 02:00,11,30,1,2,0,-12,52,0,0,1.66524e+07,15.0577,15.0577,15.0577,15.0577,0,0,0,0
11/30/2009 03:00,11,30,1,3,0,-12,48,0,0,1.66524e+07,15.0577,15.0577,15.0577,15.0577,0,0,0,0
11/30/2009 04:00,11,30,1,4,0,-12,52,0,0,1.66524e+07,15.0577,15.0577,15.0577,15.0577,0,0,0,0
11/30/2009 05:00,11,30,1,5,0,-11,48,0,0,1.66524e+07,15.0577,15.0577,15.0577,15.0577,0,0,0,0
11/30/2009 06:00,11,30,1,6,0,-11,48,0,0,1.83467e+07,15.0577,15.0577,15.0577,15.0577,0,0,0,0
11/30/2009 07:00,11,30,1,7,0,-10,44,1.39278e+07,0,3.56903e+07,15.0184,15.0184,20.4136,15.0184,0.40802,0,3.31906e+07,0
11/30/2009 08:00,11,30,1,8,0,-9,44,9.79914e+06,0,3.44625e+07,15.0852,15.0852,20.4136,15.0852,0.378595,0,3.03925e+07,0
11/30/2009 09:00,11,30,1,9,0,-6,41,3.34046e+06,0,4.49644e+07,15.126,15.126,20.4136,15.126,0.119639,0,9.53128e+06,0
11/30/2009 10:00,11,30,1,10,0,-3,38,2.12762e+06,0,4.3494e+07,15.1564,15.1564,20.4136,15.1564,0.0742793,0,5.88314e+06,0
11/30/2009 11:00,11,30,1,11,0,-1,39,1.70139e+06,0,4.3094e+07,15.178,15.178,20.4136,15.178,0.0577308,0,4.55367e+06,0
11/30/2009 12:00,11,30,1,12,0,0,39,1.42946e+06,0,4.32975e+07,15.1919,15.1919,20.4136,15.1919,0.0473042,0,3.7213e+06,0
11/30/2009 13:00,11,30,1,13,0,1,40,1.64668e+06,0,3.98048e+07,15.2029,15.2029,20.4136,15.2029,0.0552951,0,4.34072e+06,0
11/30/2009 14:00,11,30,1,14,0,2,40,406823,0,4.19514e+07,15.1978,15.1978,20.4136,15.1978,0.011685,0,918192,0
11/30/2009 15:00,11,30,1,15,0,3,41,165084,0,4.11332e+07,15.1917,15.1917,20.4136,15.1917,0.00427743,0,336510,0
11/30/2009 16:00,11,30,1,16,0,4,32,0,0,4.13579e+07,15.1916,15.1916,15.1916,15.1916,0,0,0,0
11/30/2009 17:00,11,30,1,17,0,0,46,0,0,4.50313e+07,15.1916,15.1916,15.1916,15.1916,0,0,0,0
11/30/2009 18:00,11,30,1,18,0,-1,46,1.24343e+06,0,3.38151e+07,15.1846,15.1846,20.4136,15.1846,0.0410286,0,3.23223e+06,0
11/30/2009 19:00,11,30,1,19,0,-6,64,2.52611e+06,0,2.51832e+07,15.1415,15.1415,20.4136,15.1415,0.0879536,0,6.98668e+06,0
11/30/2009 20:00,11,30,1,20,0,-4,50,0,0,2.21551e+07,15.1302,15.1302,15.1302,15.1302,0,0,0,0
11/30/2009 21:00,11,30,1,21,0,-5,54,0,0,1.87665e+07,15.1302,15.1302,15.1302,15.1302,0,0,0,0
11/30/2009 22:00,11,30,1,22,0,-5.2,54,0,0,1.87665e+07,15.1302,15.1302,15.1302,15.1302,0,0,0,0
11/30/2009 23:00,11,30,1,23,0,-5.5,54,0,0,1.57168e+07,15.1302,15.1302,15.1302,15.1302,0,0,0,0
12/01/2009 00:00,12,1,2,0,0,-5.8,54,0,0,1.40225e+07,15.1302,15.1302,15.1302,15.1302,0,0,0,0
12/01/2009 01:00,12,1,2,1,0,-6,34,0,0,1.66524e+07,15.1302,15.1302,15.1302,15.1302,0,0,0,0
12/01/2009 02:00,12,1,2,2,0,-6.3,34,0,0,1.66524e+07,15.1302,15.1302,15.1302,15.1302,0,0,0,0
12/01/2009 03:00,12,1,2,3,0,-6.6,42,0,0,1.66524e+07,15.1302,15.1302,15.1302,15.1302,0,0,0,0
12/01/2009 04:00,12,1,2,4,0,-7,49,0,0,1.66524e+07,15.1302,15.1302,15.1302,15.1302,0,0,0,0
12/01/2009 05:00,12,1,2,5,0,-4,41,0,0,1.66524e+07,15.1302,15.1302,15.1302,15.1302,0,0,0,0
12/01/2009 06:00,12,1,2,6,0,-2.1,39,0,0,1.83467e+07,15.1302,15.1302,15.1302,15.1302,0,0,0,0
12/01/2009 07:00,12,1,2,7,0,0,36,9.11238e+06,0,3.03286e+07,15.1289,15.1289,20.4136,15.1289,0.310744,0,2.4807e+07,0
12/01/2009 08:00,12,1,2,8,0,1,36,5.66773e+06,0,2.92294e+07,15.1953,15.1953,20.4136,15.1953,0.204809,0,1.61015e+07,0
12/01/2009 09:00,12,1,2,9,0,5,30,1.5436e+06,0,4.25133e+07,15.2289,15.2289,20.4136,15.2289,0.0515375,0,4.02559e+06,0
12/01/2009 10:00,12,1,2,10,0,7,31,855426,0,4.12739e+07,15.2517,15.2517,20.4136,15.2517,0.0274379,0,2.13375e+06,0
12/01/2009 11:00,12,1,2,11,0,7,28,607236,0,4.32816e+07,15.2594,15.2594,20.4136,15.2594,0.0177563,0,1.37876e+06,0
12/01/2009 12:00,12,1,2,12,0,7,31,179760,0,4.01933e+07,15.2611,15.2611,20.4136,15.2611,0.00319099,0,247698,0
12/01/2009 13:00,12,1,2,13,0,11,24,427201,0,3.7513e+07,15.2742,15.2742,20.4136,15.2742,0.0109951,0,851283,0
12/01/2009 14:00,12,1,2,14,0,12,20,0,0,4.1625e+07,15.2849,15.2849,15.2849,15.2849,0,0,0,0
12/01/2009 15:00,12,1,2,15,0,12,22,0,0,4.09438e+07,15.2849,15.2849,15.2849,15.2849,0,0,0,0
12/01/2009 16:00,12,1,2,16,0,10,28,0,0,4.1772e+07,15.2849,15.2849,15.2849,15.2849,0,0,0,0
12/01/2009 17:00,12,1,2,17,0,7,34,0,0,4.50313e+07,15.2849,15.2849,15.2849,15.2849,0,0,0,0
12/01/2009 18:00,12,1,2,18,0,6.3,34,222915,0,3.25963e+07,15.2789,15.2789,19.1314,15.2789,0.00638625,0,494139,0
12/01/2009 19:00,12,1,2,19,0,6,33,1.08285e+06,0,2.34304e+07,15.2625,15.2625,20.4136,15.2625,0.0336694,0,2.61303e+06,0
12/01/2009 20:00,12,1,2,20,0,6,33,0,0,2.21551e+07,15.257,15.257,15.257,15.257,0,0,0,0
12/01/2009 21:00,12,1,2,21,0,4.4,37,0,0,1.87665e+07,15.257,15.257,15.257,15.257,0,0,0,0
12/01/2009 22:00,12,1,2,22,0,3,41,0,0,1.87665e+07,15.257,15.257,15.257,15.257,0,0,0,0
12/01/2009 23:00,12,1,2,23,0,1,51,0,0,1.57168e+07,15.257,15.257,15.257,15.257,0,0,0,0
12/02/2009 00:00,12,2,3,0,0,2,40,0,0,1.40225e+07,15.257,15.257,15.257,15.257,0,0,0,0
12/02/2009 01:00,12,2,3,1,0,3,37,0,0,1.29088e+07,15.257,15.257,15.257,15.257,0,0,0,0
12/02/2009 02:00,12,2,3,2,0,1,43,0,0,1.29088e+07,15.257,15.257,15.257,15.257,0,0,0,0
12/02/2009 03:00,12,2,3,3,0,-2,60,0,0,1.29088e+07,15.257,15.257,15.257,15.257,0,0,0,0
12/02/2009 04:00,12,2,3,4,0,-2,60,0,0,1.29088e+07,15.257,15.257,15.257,15.257,0,0,0,0
12/02/2009 05:00,12,2,3,5,0,1,43,0,0,1.29088e+07,15.257,15.257,15.257,15.257,0,0,0,0
12/02/2009 06:00,12,2,3,6,0,1,33,0,0,1.29088e+07,15.257,15.257,15.257,15.257,0,0,0,0
12/02/2009 07:00,12,2,3,7,0,0,27,0,0,1.40225e+07,15.257,15.257,15.257,15.257,0,0,0,0
12/02/2009 08:00,12,2,3,8,0,-1,24,0,0,1.06507e+07,15.257,15.257,15.257,15.257,0,0,0,0
12/02/2009 09:00,12,2,3,9,0,0,22,0,0,9.91606e+06,15.257,15.257,15.257,15.257,0,0,0,0
12/02/2009 10:00,12,2,3,10,0,0,27,0,0,9.75041e+06,15.257,15.257,15.257,15.257,0,0,0,0
12/02/2009 11:00,12,2,3,11,0,-1,27,0,0,9.80384e+06,15.257,15.257,15.257,15.257,0,0,0,0
12/02/2009 12:00,12,2,3,12,0,-1,27,0,0,9.91069e+06,15.257,15.257,15.257,15.257,0,0,0,0
12/02/2009 13:00,12,2,3,13,0,-1,27,0,0,9.80384e+06,15.257,15.257,15.257,15.257,0,0,0,0
12/02/2009 14:00,12,2,3,14,0,1,21,0,0,9.80384e+06,15.257,15.257,15.257,15.257,0,0,0,0
12/02/2009 15:00,12,2,3,15,0,1,61,0,0,9.75041e+06,15.257,15.257,15.257,15.257,0,0,0,0
12/02/2009 16:00,12,2,3,16,0,0,46,0,0,1.00523e+07,15.257,15.257,15.257,15.257,0,0,0,0
12/02/2009 17:00,12,2,3,17,0,2,28,0,0,1.06507e+07,15.257,15.257,15.257,15.257,0,0,0,0
12/02/2009 18:00,12,2,3,18,0,-3,42,0,0,1.40225e+07,15.257,15.257,15.257,15.257,0,0,0,0
12/02/2009 19:00,12,2,3,19,0,-5,49,0,0,1.40225e+07,15.257,15.257,15.257,15.257,0,0,0,0
12/02/2009 20:00,12,2,3,20,0,-4,45,0,0,1.40225e+07,15.257,15.257,15.257,15.257,0,0,0,0
12/02/2009 21:00,12,2,3,21,0,-6,54,0,0,1.40225e+07,15.257,15.257,15.257,15.257,0,0,0,0
12/02/2009 22:00,12,2,3,22,0,-9,53,0,0,1.40225e+07,15.257,15.257,15.257,15.257,0,0,0,0
12/02/2009 23:00,12,2,3,23,0,-9,48,0,0,1.40225e+07,15.257,15.257,15.257,15.257,0,0,0,0
12/03/2009 00:00,12,3,4,0,0,-9,48,0,0,1.40225e+07,15.257,15.257,15.257,15.257,0,0,0,0
12/03/2009 01:00,12,3,4,1,0,-9,53,0,0,1.29088e+07,15.257,15.257,15.257,15.257,0,0,0,0
12/03/2009 02:00,12,3,4,2,0,-9,53,0,0,1.29088e+07,15.257,15.257,15.257,15.257,0,0,0,0
12/03/2009 03:00,12,3,4,3,0,-8,49,0,0,1.29088e+07,15.257,15.257,15.257,15.257,0,0,0,0
12/03/2009 04:00,12,3,4,4,0,-6,45,0,0,1.29088e+07,15.257,15.257,15.257,15.257,0,0,0,0
12/03/2009 05:00,12,3,4,5,0,-6,45,0,0,1.29088e+07,15.257,15.257,15.257,15.257,0,0,0,0
12/03/2009 06:00,12,3,4,6,0,-6,37,0,0,1.29088e+07,15.257,15.257,15.257,15.257,0,0,0,0
12/03/2009 07:00,12,3,4,7,0,-9,48,0,0,1.40225e+07,15.257,15.257,15.257,15.257,0,0,0,0
12/03/2009 08:00,12,3,4,8,0,-6,41,0,0,1.06507e+07,15.257,15.257,15.257,15.257,0,0,0,0
12/03/2009 09:00,12,3,4,9,0,0,25,0,0,9.91606e+06,15.257,15.257,15.257,15.257,0,0,0,0
12/03/2009 10:00,12,3,4,10,0,3,14,0,0,9.69699e+06,15.257,15.257,15.257,15.257,0,0,0,0
12/03/2009 11:00,12,3,4,11,0,5,12,0,0,9.80384e+06,15.257,15.257,15.257,15.257,0,0,0,0
12/03/2009 12:00,12,3,4,12,0,7,10,0,0,9.96411e+06,15.257,15.257,15.257,15.257,0,0,0,0
12/03/2009 13:00,12,3,4,13,0,8,10,0,0,9.85726e+06,15.257,15.257,15.257,15.257,0,0,0,0
12/03/2009 14:00,12,3,4,14,0,9,9,0,0,9.96949e+06,15.257,15.257,15.257,15.257,0,0,0,0
12/03/2009 15:00,12,3,4,15,0,9,10,0,0,1.0242e+07,15.257,15.257,15.257,15.257,0,0,0,0
12/03/2009 16:00,12,3,4,16,0,8,11,0,0,1.05145e+07,15.257,15.257,15.257,15.257,0,0,0,0
12/03/2009 17:00,12,3,4,17,0,4,19,0,0,1.06507e+07,15.257,15.257,15.257,15.257,0,0,0,0
12/03/2009 18:00,12,3,4,18,0,1,21,0,0,1.40225e+07,15.257,15.257,15.257,15.257,0,0,0,0
12/03/2009 19:00,12,3,4,19,0,-2,27,0,0,1.40225e+07,15.257,15.257,15.257,15.257,0,0,0,0
12/03/2009 20:00,12,3,4,20,0,1,23,0,0,1.40225e+07,15.257,15.257,15.257,15.257,0,0,0,0
12/03/2009 21:00,12,3,4,21,0,1,23,0,0,1.40225e+07,15.257,15.257,15.257,15.257,0,0,0,0
12/03/2009 22:00,12,3,4,22,0,-3,32,0,0,1.40225e+07,15.257,15.257,15.257,15.257,0,0,0,0
12/03/2009 23:00,12,3,4,23,0,-1,29,0,0,1.40225e+07,15.257,15.257,15.257,15.257,0,0,0,0
12/04/2009 00:00,12,4,5,0,0,-4,34,0,0,1.40225e+07,15.257,15.257,15.257,15.257,0,0,0,0
12/04/2009 01:00,12,4,5,1,0,-7,49,0,0,1.66524e+07,15.257,15.257,15.257,15.257,0,0,0,0
12/04/2009 02:00,12,4,5,2,0,-8,53,0,0,1.66524e+07,15.257,15.257,15.257,15.257,0,0,0,0
12/04/2009 03:00,12,4,5,3,0,-8,53,0,0,1.66524e+07,15.257,15.257,15.257,15.257,0,0,0,0
12/04/2009 04:00,12,4,5,4,0,-6,45,0,0,1.66524e+07,15.257,15.257,15.257,15.257,0,0,0,0
12/04/2009 05:00,12,4,5,5,0,-6,45,0,0,1.66524e+07,15.257,15.257,15.257,15.257,0,0,0,0
12/04/2009 06:00,12,4,5,6,0,-7,49,0,0,1.83467e+07,15.257,15.257,15.257,15.257,0,0,0,0
12/04/2009 07:00,12,4,5,7,0,-5,41,1.73517e+07,0,3.96054e+07,15.0696,15.0696,20.4136,15.0696,0.494713,0,3.98595e+07,0
12/04/2009 08:00,12,4,5,8,0,-4.5,35,1.28083e+07,0,3.80561e+07,15.125,15.125,20.4136,15.125,0.503905,0,4.01495e+07,0
12/04/2009 09:00,12,4,5,9,0,-2,27,7.70009e+06,0,5.20419e+07,15.1575,15.1575,20.4136,15.1575,0.286731,0,2.27056e+07,0
12/04/2009 10:00,12,4,5,10,0,-1,22,4.94303e+06,0,4.68938e+07,15.1748,15.1748,20.4136,15.1748,0.177408,0,1.4002e+07,0
12/04/2009 11:00,12,4,5,11,0,0,19,3.25803e+06,0,4.47113e+07,15.1927,15.1927,20.4136,15.1927,0.115004,0,9.04575e+06,0
12/04/2009 12:00,12,4,5,12,0,0,11,2.94182e+06,0,4.51379e+07,15.1975,15.1975,20.4136,15.1975,0.104622,0,8.22159e+06,0
12/04/2009 13:00,12,4,5,13,0,1,11,2.9912e+06,0,4.07228e+07,15.2066,15.2066,20.4136,15.2066,0.10525,0,8.25647e+06,0
12/04/2009 14:00,12,4,5,14,0,1,11,1.6788e+06,0,4.25327e+07,15.2017,15.2017,20.4136,15.2017,0.0566873,0,4.45106e+06,0
12/04/2009 15:00,12,4,5,15,0,1,11,1.059e+06,0,4.15254e+07,15.1914,15.1914,20.4136,15.1914,0.0355929,0,2.80029e+06,0
12/04/2009 16:00,12,4,5,16,0,1,11,768938,0,4.25362e+07,15.1855,15.1855,20.4136,15.1855,0.0248527,0,1.95749e+06,0
12/04/2009 17:00,12,4,5,17,0,-1,12,674327,0,4.58283e+07,15.1747,15.1747,20.4136,15.1747,0.0214251,0,1.69103e+06,0
12/04/2009 18:00,12,4,5,18,0,-2,14,2.3762e+06,0,3.51785e+07,15.1728,15.1728,20.4136,15.1728,0.0815414,0,6.43807e+06,0
12/04/2009 19:00,12,4,5,19,0,-2.7,15,3.95157e+06,0,2.69005e+07,15.1625,15.1625,20.4136,15.1625,0.139803,0,1.10606e+07,0
12/04/2009 20:00,12,4,5,20,0,-3,16,0,0,2.21551e+07,15.156,15.156,15.156,15.156,0,0,0,0
12/04/2009 21:00,12,4,5,21,0,-5,23,0,0,1.87665e+07,15.156,15.156,15.156,15.156,0,0,0,0
12/04/2009 22:00,12,4,5,22,0,-7,25,0,0,1.87665e+07,15.156,15.156,15.156,15.156,0,0,0,0
12/04/2009 23:00,12,4,5,23,0,-7,25,0,0,1.57168e+07,15.156,15.156,15.156,15.156,0,0,0,0
12/05/2009 00:00,12,5,6,0,0,-8,30,0,0,1.40225e+07,15.156,15.156,15.156,15.156,0,0,0,0
12/05/2009 01:00,12,5,6,1,0,0,14,0,0,1.66524e+07,15.156,15.156,15.156,15.156,0,0,0,0
12/05/2009 02:00,12,5,6,2,0,-1.4,19,0,0,1.66524e+07,15.156,15.156,15.156,15.156,0,0,0,0
12/05/2009 03:00,12,5,6,3,0,-3,26,0,0,1.66524e+07,15.156,15.156,15.156,15.156,0,0,0,0
12/05/2009 04:00,12,5,6,4,0,0,22,0,0,1.66524e+07,15.156,15.156,15.156,15.156,0,0,0,0
12/05/2009 05:00,12,5,6,5,0,-2,32,0,0,1.66524e+07,15.156,15.156,15.156,15.156,0,0,0,0
12/05/2009 06:00,12,5,6,6,0,-5,65,0,0,1.83467e+07,15.156,15.156,15.156,15.156,0,0,0,0
12/05/2009 07:00,12,5,6,7,0,-0.7,46,1.20792e+07,0,3.36102e+07,15.1165,15.1165,20.4136,15.1165,0.366661,0,2.9304e+07,0
12/05/2009 08:00,12,5,6,8,0,4,35,7.35133e+06,0,3.13998e+07,15.2214,15.2214,20.4136,15.2214,0.269222,0,2.10592e+07,0
12/05/2009 09:00,12,5,6,9,0,6,33,3.42567e+06,0,4.8449e+07,15.2499,15.2499,20.4136,15.2499,0.11889,0,9.24923e+06,0
12/05/2009 10:00,12,5,6,10,0,7,34,1.9908e+06,0,4.49359e+07,15.2633,15.2633,20.4136,15.2633,0.0653569,0,5.07108e+06,0
12/05/2009 11:00,12,5,6,11,0,12,26,1.05939e+06,0,4.51842e+07,15.2977,15.2977,20.4136,15.2977,0.0330306,0,2.54574e+06,0
12/05/2009 12:00,12,5,6,12,0,13,27,576246,0,4.25586e+07,15.3202,15.3202,20.4136,15.3202,0.015754,0,1.20884e+06,0
12/05/2009 13:00,12,5,6,13,0,12,26,869732,0,3.8886e+07,15.3233,15.3233,20.4136,15.3233,0.0262149,0,2.01033e+06,0
12/05/2009 14:00,12,5,6,14,0,13,27,0,0,4.09438e+07,15.3223,15.3223,15.3223,15.3223,0,0,0,0
12/05/2009 15:00,12,5,6,15,0,13,25,0,0,4.25734e+07,15.3223,15.3223,15.3223,15.3223,0,0,0,0
12/05/2009 16:00,12,5,6,16,0,12,26,0,0,4.435e+07,15.3223,15.3223,15.3223,15.3223,0,0,0,0
12/05/2009 17:00,12,5,6,17,0,9,35,0,0,4.50313e+07,15.3223,15.3223,15.3223,15.3223,0,0,0,0
12/05/2009 18:00,12,5,6,18,0,8,37,743907,0,3.32023e+07,15.3087,15.3087,20.4136,15.3087,0.0212683,0,1.63674e+06,0
12/05/2009 19:00,12,5,6,19,0,7,40,1.76641e+06,0,2.4245e+07,15.2735,15.2735,20.4136,15.2735,0.0570313,0,4.41683e+06,0
12/05/2009 20:00,12,5,6,20,0,5,64,0,0,2.21551e+07,15.2654,15.2654,15.2654,15.2654,0,0,0,0
12/05/2009 21:00,12,5,6,21,0,5,64,0,0,1.87665e+07,15.2654,15.2654,15.2654,15.2654,0,0,0,0
12/05/2009 22:00,12,5,6,22,0,5,70,0,0,1.87665e+07,15.2654,15.2654,15.2654,15.2654,0,0,0,0
12/05/2009 23:00,12,5,6,23,0,4,49,0,0,1.57168e+07,15.2654,15.2654,15.2654,15.2654,0,0,0,0
12/06/2009 00:00,12,6,0,0,0,3.5,45,0,0,1.40225e+07,15.2654,15.2654,15.2654,15.2654,0,0,0,0
12/06/2009 01:00,12,6,0,1,0,3,41,0,0,1.66524e+07,15.2654,15.2654,15.2654,15.2654,0,0,0,0
12/06/2009 02:00,12,6,0,2,0,2.6,41,0,0,1.66524e+07,15.2654,15.2654,15.2654,15.2654,0,0,0,0
12/06/2009 03:00,12,6,0,3,0,2.1,41,0,0,1.66524e+07,15.2654,15.2654,15.2654,15.2654,0,0,0,0
12/06/2009 04:00,12,6,0,4,0,2,40,0,0,1.66524e+07,15.2654,15.2654,15.2654,15.2654,0,0,0,0
12/06/2009 05:00,12,6,0,5,0,1,43,0,0,1.66524e+07,15.2654,15.2654,15.2654,15.2654,0,0,0,0
12/06/2009 06:00,12,6,0,6,0,7,28,0,0,1.83467e+07,15.2654,15.2654,15.2654,15.2654,0,0,0,0
12/06/2009 07:00,12,6,0,7,0,-1,60,5.2897e+06,0,2.58508e+07,15.1237,15.1237,20.4136,15.1237,0.195088,0,1.55606e+07,0
12/06/2009 08:00,12,6,0,8,0,1,51,4.69677e+06,0,2.8163e+07,15.1952,15.1952,20.4136,15.1952,0.166443,0,1.30855e+07,0
12/06/2009 09:00,12,6,0,9,0,2,48,1.37148e+06,0,4.66457e+07,15.2085,15.2085,20.4136,15.2085,0.042941,0,3.36735e+06,0
12/06/2009 10:00,12,6,0,10,0,3,49,485084,0,4.46309e+07,15.2211,15.2211,20.4136,15.2211,0.0110188,0,861967,0
12/06/2009 11:00,12,6,0,11,0,3.1,57,118190,0,4.26992e+07,15.2287,15.2287,20.4136,15.2287,0.00131178,0,102465,0
12/06/2009 12:00,12,6,0,12,0,3,68,0,0,4.23063e+07,15.2299,15.2299,15.2299,15.2299,0,0,0,0
12/06/2009 13:00,12,6,0,13,0,3,68,426221,0,3.89488e+07,15.2358,15.2358,20.4136,15.2358,0.0089085,0,694911,0
12/06/2009 14:00,12,6,0,14,0,3,68,0,0,4.29875e+07,15.2407,15.2407,15.2407,15.2407,0,0,0,0
12/06/2009 15:00,12,6,0,15,0,3,63,0,0,4.36688e+07,15.2407,15.2407,15.2407,15.2407,0,0,0,0
12/06/2009 16:00,12,6,0,16,0,3,63,0,0,4.50313e+07,15.2407,15.2407,15.2407,15.2407,0,0,0,0
12/06/2009 17:00,12,6,0,17,0,2,44,0,0,4.50313e+07,15.2407,15.2407,15.2407,15.2407,0,0,0,0
12/06/2009 18:00,12,6,0,18,0,0,60,954007,0,3.3452e+07,15.2232,15.2232,20.4136,15.2232,0.0285705,0,2.23634e+06,0
12/06/2009 19:00,12,6,0,19,0,1,40,2.18795e+06,0,2.47548e+07,15.2011,15.2011,20.4136,15.2011,0.0730416,0,5.73586e+06,0
12/06/2009 20:00,12,6,0,20,0,-3,65,0,0,2.21551e+07,15.2003,15.2003,15.2003,15.2003,0,0,0,0
12/06/2009 21:00,12,6,0,21,0,-5,84,0,0,1.87665e+07,15.2003,15.2003,15.2003,15.2003,0,0,0,0
12/06/2009 22:00,12,6,0,22,0,-3,71,0,0,1.87665e+07,15.2003,15.2003,15.2003,15.2003,0,0,0,0
12/06/2009 23:00,12,6,0,23,0,-6,84,0,0,1.57168e+07,15.2003,15.2003,15.2003,15.2003,0,0,0,0
12/07/2009 00:00,12,7,1,0,0,-6,84,0,0,1.40225e+07,15.2003,15.2003,15.2003,15.2003,0,0,0,0
12/07/2009 01:00,12,7,1,1,0,-5,77,0,0,1.66524e+07,15.2003,15.2003,15.2003,15.2003,0,0,0,0
12/07/2009 02:00,12,7,1,2,0,-5,77,0,0,1.66524e+07,15.2003,15.2003,15.2003,15.2003,0,0,0,0
12/07/2009 03:00,12,7,1,3,0,-4,59,0,0,1.66524e+07,15.2003,15.2003,15.2003,15.2003,0,0,0,0
12/07/2009 04:00,12,7,1,4,0,-5,65,0,0,1.66524e+07,15.2003,15.2003,15.2003,15.2003,0,0,0,0
12/07/2009 05:00,12,7,1,5,0,-3,55,0,0,1.66524e+07,15.2003,15.2003,15.2003,15.2003,0,0,0,0
12/07/2009 06:00,12,7,1,6,0,-3,46,0,0,1.83467e+07,15.2003,15.2003,15.2003,15.2003,0,0,0,0
12/07/2009 07:00,12,7,1,7,0,-4,45,7.86612e+06,0,2.89274e+07,15.0854,15.0854,20.4136,15.0854,0.284023,0,2.28543e+07,0
12/07/2009 08:00,12,7,1,8,0,-2,38,5.54195e+06,0,2.90739e+07,15.1613,15.1613,20.4136,15.1613,0.200379,0,1.58557e+07,0
12/07/2009 09:00,12,7,1,9,0,1,30,1.21652e+06,0,4.30742e+07,15.1907,15.1907,20.4136,15.1907,0.0409523,0,3.22237e+06,0
12/07/2009 10:00,12,7,1,10,0,3,26,660816,0,4.13067e+07,15.2141,15.2141,20.4136,15.2141,0.0204512,0,1.60201e+06,0
12/07/2009 11:00,12,7,1,11,0,4,20,329114,0,4.11743e+07,15.2251,15.2251,20.4136,15.2251,0.00851704,0,665756,0
12/07/2009 12:00,12,7,1,12,0,5,17,207422,0,4.12951e+07,15.2313,15.2313,20.4136,15.2313,0.00417878,0,326249,0
12/07/2009 13:00,12,7,1,13,0,6,18,358710,0,3.80179e+07,15.239,15.239,20.4136,15.239,0.00954933,0,744438,0
12/07/2009 14:00,12,7,1,14,0,7,16,0,185247,4.0745e+07,16.7289,16.7289,18.69,16.7289,0.00550528,0,265946,0
12/07/2009 15:00,12,7,1,15,0,7,16,0,230038,4.12094e+07,20.3206,20.3206,21.1916,19.6402,0.00435308,0.00216515,57067.7,44341.6
12/07/2009 16:00,12,7,1,16,0,6,19,0,0,4.20392e+07,21.9909,21.9909,21.9909,21.9909,0,0,0,0
12/07/2009 17:00,12,7,1,17,0,4,24,0,0,4.50313e+07,21.9909,21.9909,21.9909,21.9909,0,0,0,0
12/07/2009 18:00,12,7,1,18,0,0.8,31,212256,0,3.25837e+07,21.0567,21.0567,21.146,20.7186,0.0014388,0.00462258,7738.75,47343.3
12/07/2009 19:00,12,7,1,19,0,-2,38,1.1434e+06,0,2.35095e+07,17.0397,17.0397,20.4136,17.0397,0.0368813,0,1.89994e+06,0
12/07/2009 20:00,12,7,1,20,0,-1,35,0,0,2.21551e+07,15.6367,15.6367,15.6367,15.6367,0,0,0,0
12/07/2009 21:00,12,7,1,21,0,-2,42,0,0,1.87665e+07,15.6367,15.6367,15.6367,15.6367,0,0,0,0
12/07/2009 22:00,12,7,1,22,0,-2,46,0,0,1.87665e+07,15.6367,15.6367,15.6367,15.6367,0,0,0,0
12/07/2009 23:00,12,7,1,23,0,0,43,0,0,1.57168e+07,15.6367,15.6367,15.6367,15.6367,0,0,0,0
12/08/2009 00:00,12,8,2,0,0,1,43,0,0,1.40225e+07,15.6367,15.6367,15.6367,15.6367,0,0,0,0
12/08/2009 01:00,12,8,2,1,0,-1,50,0,0,1.66524e+07,15.6367,15.6367,15.6367,15.6367,0,0,0,0
12/08/2009 02:00,12,8,2,2,0,-2,60,0,0,1.66524e+07,15.6367,15.6367,15.6367,15.6367,0,0,0,0
12/08/2009 03:00,12,8,2,3,0,1,47,0,0,1.66524e+07,15.6367,15.6367,15.6367,15.6367,0,0,0,0
12/08/2009 04:00,12,8,2,4,0,2.1,47,0,0,1.66524e+07,15.6367,15.6367,15.6367,15.6367,0,0,0,0
12/08/2009 05:00,12,8,2,5,0,3,49,0,0,1.66524e+07,15.6367,15.6367,15.6367,15.6367,0,0,0,0
12/08/2009 06:00,12,8,2,6,0,2,52,0,0,1.83467e+07,15.6367,15.6367,15.6367,15.6367,0,0,0,0
12/08/2009 07:00,12,8,2,7,0,4,49,5.29181e+06,0,2.58523e+07,15.186,15.186,20.4136,15.186,0.194602,0,1.52997e+07,0
12/08/2009 08:00,12,8,2,8,0,4,45,3.72956e+06,0,2.69972e+07,15.2319,15.2319,20.4136,15.2319,0.130834,0,1.02134e+07,0
12/08/2009 09:00,12,8,2,9,0,6,47,787089,0,4.52715e+07,15.2453,15.2453,20.4136,15.2453,0.0234842,0,1.82853e+06,0
12/08/2009 10:00,12,8,2,10,0,13,29,0,0,4.13579e+07,15.2534,15.2534,15.2534,15.2534,0,0,0,0
12/08/2009 11:00,12,8,2,11,0,15,26,0,0,4.18922e+07,15.2534,15.2534,15.2534,15.2534,0,0,0,0
12/08/2009 12:00,12,8,2,12,0,15,26,0,0,4.18922e+07,15.2534,15.2534,15.2534,15.2534,0,0,0,0
12/08/2009 13:00,12,8,2,13,0,16,24,0,0,3.83411e+07,15.2534,15.2534,15.2534,15.2534,0,0,0,0
12/08/2009 14:00,12,8,2,14,0,19,22,0,0,4.1625e+07,15.2534,15.2534,15.2534,15.2534,0,0,0,0
12/08/2009 15:00,12,8,2,15,0,19,22,0,0,4.18922e+07,15.2534,15.2534,15.2534,15.2534,0,0,0,0
12/08/2009 16:00,12,8,2,16,0,17.5,24,0,0,4.20392e+07,15.2534,15.2534,15.2534,15.2534,0,0,0,0
12/08/2009 17:00,12,8,2,17,0,14.8,27,0,0,4.50313e+07,15.2534,15.2534,15.2534,15.2534,0,0,0,0
12/08/2009 18:00,12,8,2,18,0,13,29,0,0,3.23369e+07,15.2534,15.2534,15.2534,15.2534,0,0,0,0
12/08/2009 19:00,12,8,2,19,0,9,35,32734.6,0,2.21913e+07,15.2535,15.2535,16.9734,15.2535,0.000618599,0,48087.9,0
12/08/2009 20:00,12,8,2,20,0,10,30,0,0,2.21551e+07,15.2539,15.2539,15.2539,15.2539,0,0,0,0
12/08/2009 21:00,12,8,2,21,0,8,34,0,0,1.87665e+07,15.2539,15.2539,15.2539,15.2539,0,0,0,0
12/08/2009 22:00,12,8,2,22,0,9,29,0,0,1.87665e+07,15.2539,15.2539,15.2539,15.2539,0,0,0,0
12/08/2009 23:00,12,8,2,23,0,10,28,0,0,1.57168e+07,15.2539,15.2539,15.2539,15.2539,0,0,0,0
12/09/2009 00:00,12,9,3,0,0,9,27,0,0,1.40225e+07,15.2539,15.2539,15.2539,15.2539,0,0,0,0
12/09/2009 01:00,12,9,3,1,0,7,31,0,0,1.29088e+07,15.2539,15.2539,15.2539,15.2539,0,0,0,0
12/09/2009 02:00,12,9,3,2,0,8,29,0,0,1.29088e+07,15.2539,15.2539,15.2539,15.2539,0,0,0,0
12/09/2009 03:00,12,9,3,3,0,6,33,0,0,1.29088e+07,15.2539,15.2539,15.2539,15.2539,0,0,0,0
12/09/2009 04:00,12,9,3,4,0,6,33,0,0,1.29088e+07,15.2539,15.2539,15.2539,15.2539,0,0,0,0
12/09/2009 05:00,12,9,3,5,0,10,21,0,0,1.29088e+07,15.2539,15.2539,15.2539,15.2539,0,0,0,0
12/09/2009 06:00,12,9,3,6,0,11,18,0,0,1.29088e+07,15.2539,15.2539,15.2539,15.2539,0,0,0,0
12/09/2009 07:00,12,9,3,7,0,11,18,0,0,1.40225e+07,15.2539,15.2539,15.2539,15.2539,0,0,0,0
12/09/2009 08:00,12,9,3,8,0,10,21,0,0,1.06507e+07,15.2539,15.2539,15.2539,15.2539,0,0,0,0
12/09/2009 09:00,12,9,3,9,0,11,22,0,0,1.01886e+07,15.2539,15.2539,15.2539,15.2539,0,0,0,0
12/09/2009 10:00,12,9,3,10,0,12,22,0,0,1.0242e+07,15.2539,15.2539,15.2539,15.2539,0,0,0,0
12/09/2009 11:00,12,9,3,11,0,14,18,0,0,1.01057e+07,15.2539,15.2539,15.2539,15.2539,0,0,0,0
12/09/2009 12:00,12,9,3,12,0,15,18,0,0,1.01057e+07,15.2539,15.2539,15.2539,15.2539,0,0,0,0
12/09/2009 13:00,12,9,3,13,0,16,20,0,0,1.01057e+07,15.2539,15.2539,15.2539,15.2539,0,0,0,0
12/09/2009 14:00,12,9,3,14,0,16,20,0,0,1.01592e+07,15.2539,15.2539,15.2539,15.2539,0,0,0,0
12/09/2009 15:00,12,9,3,15,0,18,19,0,0,1.00763e+07,15.2539,15.2539,15.2539,15.2539,0,0,0,0
12/09/2009 16:00,12,9,3,16,0,16,24,0,0,1.05145e+07,15.2539,15.2539,15.2539,15.2539,0,0,0,0
12/09/2009 17:00,12,9,3,17,0,14,23,0,0,1.06507e+07,15.2539,15.2539,15.2539,15.2539,0,0,0,0
12/09/2009 18:00,12,9,3,18,0,12,26,0,0,1.40225e+07,15.2539,15.2539,15.2539,15.2539,0,0,0,0
12/09/2009 19:00,12,9,3,19,0,11,28,0,0,1.40225e+07,15.2539,15.2539,15.2539,15.2539,0,0,0,0
12/09/2009 20:00,12,9,3,20,0,11,33,0,0,1.40225e+07,15.2539,15.2539,15.2539,15.2539,0,0,0,0
12/09/2009 21:00,12,9,3,21,0,12,34,0,0,1.40225e+07,15.2539,15.2539,15.2539,15.2539,0,0,0,0
12/09/2009 22:00,12,9,3,22,0,11,33,0,0,1.40225e+07,15.2539,15.2539,15.2539,15.2539,0,0,0,0
12/09/2009 23:00,12,9,3,23,0,11,33,0,0,1.40225e+07,15.2539,15.2539,15.2539,15.2539,0,0,0,0
12/10/2009 00:00,12,10,4,0,0,11,33,0,0,1.40225e+07,15.2539,15.2539,15.2539,15.2539,0,0,0,0
12/10/2009 01:00,12,10,4,1,0,10,36,0,0,1.29088e+07,15.2539,15.2539,15.2539,15.2539,0,0,0,0
12/10/2009 02:00,12,10,4,2,0,11,33,0,0,1.29088e+07,15.2539,15.2539,15.2539,15.2539,0,0,0,0
12/10/2009 03:00,12,10,4,3,0,11,33,0,0,1.29088e+07,15.2539,15.2539,15.2539,15.2539,0,0,0,0
12/10/2009 04:00,12,10,4,4,0,11,33,0,0,1.29088e+07,15.2539,15.2539,15.2539,15.2539,0,0,0,0
12/10/2009 05:00,12,10,4,5,0,11,33,0,0,1.29088e+07,15.2539,15.2539,15.2539,15.2539,0,0,0,0
12/10/2009 06:00,12,10,4,6,0,11,33,0,0,1.29088e+07,15.2539,15.2539,15.2539,15.2539,0,0,0,0
12/10/2009 07:00,12,10,4,7,0,12,31,0,0,1.40225e+07,15.2539,15.2539,15.2539,15.2539,0,0,0,0
12/10/2009 08:00,12,10,4,8,0,9,38,0,0,1.06507e+07,15.2539,15.2539,15.2539,15.2539,0,0,0,0
12/10/2009 09:00,12,10,4,9,0,13,32,0,0,1.01057e+07,15.2539,15.2539,15.2539,15.2539,0,0,0,0
12/10/2009 10:00,12,10,4,10,0,14,27,0,0,9.96949e+06,15.2539,15.2539,15.2539,15.2539,0,0,0,0
12/10/2009 11:00,12,10,4,11,0,16,20,0,0,9.75041e+06,15.2539,15.2539,15.2539,15.2539,0,0,0,0
12/10/2009 12:00,12,10,4,12,0,16,22,0,0,9.96949e+06,15.2539,15.2539,15.2539,15.2539,0,0,0,0
12/10/2009 13:00,12,10,4,13,0,16,22,0,0,9.91606e+06,15.2539,15.2539,15.2539,15.2539,0,0,0,0
12/10/2009 14:00,12,10,4,14,0,15,22,0,0,9.83324e+06,15.2539,15.2539,15.2539,15.2539,0,0,0,0
12/10/2009 15:00,12,10,4,15,0,14,23,0,0,9.88666e+06,15.2539,15.2539,15.2539,15.2539,0,0,0,0
12/10/2009 16:00,12,10,4,16,0,14,21,0,0,1.00523e+07,15.2539,15.2539,15.2539,15.2539,0,0,0,0
12/10/2009 17:00,12,10,4,17,0,10,28,0,0,1.06507e+07,15.2539,15.2539,15.2539,15.2539,0,0,0,0
12/10/2009 18:00,12,10,4,18,0,8,32,0,0,1.40225e+07,15.2539,15.2539,15.2539,15.2539,0,0,0,0
12/10/2009 19:00,12,10,4,19,0,4,42,0,0,1.40225e+07,15.2539,15.2539,15.2539,15.2539,0,0,0,0
12/10/2009 20:00,12,10,4,20,0,6,36,0,0,1.40225e+07,15.2539,15.2539,15.2539,15.2539,0,0,0,0
12/10/2009 21:00,12,10,4,21,0,6,33,0,0,1.40225e+07,15.2539,15.2539,15.2539,15.2539,0,0,0,0
12/10/2009 22:00,12,10,4,22,0,5,39,0,0,1.40225e+07,15.2539,15.2539,15.2539,15.2539,0,0,0,0
12/10/2009 23:00,12,10,4,23,0,5,36,0,0,1.40225e+07,15.2539,15.2539,15.2539,15.2539,0,0,0,0
12/11/2009 00:00,12,11,5,0,0,3,45,0,0,1.40225e+07,15.2539,15.2539,15.2539,15.2539,0,0,0,0
12/11/2009 01:00,12,11,5,1,0,4,45,0,0,1.66524e+07,15.2539,15.2539,15.2539,15.2539,0,0,0,0
12/11/2009 02:00,12,11,5,2,0,4,45,0,0,1.66524e+07,15.2539,15.2539,15.2539,15.2539,0,0,0,0
12/11/2009 03:00,12,11,5,3,0,4,42,0,0,1.66524e+07,15.2539,15.2539,15.2539,15.2539,0,0,0,0
12/11/2009 04:00,12,11,5,4,0,2,52,0,0,1.66524e+07,15.2539,15.2539,15.2539,15.2539,0,0,0,0
12/11/2009 05:00,12,11,5,5,0,4,49,0,0,1.66524e+07,15.2539,15.2539,15.2539,15.2539,0,0,0,0
12/11/2009 06:00,12,11,5,6,0,7,40,0,0,1.83467e+07,15.2539,15.2539,15.2539,15.2539,0,0,0,0
12/11/2009 07:00,12,11,5,7,0,7,40,5.04882e+06,0,2.55432e+07,15.2022,15.2022,20.4136,15.2022,0.183074,0,1.4395e+07,0
12/11/2009 08:00,12,11,5,8,0,7,40,3.95352e+06,0,2.72491e+07,15.2573,15.2573,20.4136,15.2573,0.136049,0,1.05685e+07,0
12/11/2009 09:00,12,11,5,9,0,11,33,330326,0,4.17364e+07,15.2676,15.2676,20.4136,15.2676,0.00847114,0,656732,0
12/11/2009 10:00,12,11,5,10,0,13,29,0,0,4.1625e+07,15.2762,15.2762,15.2762,15.2762,0,0,0,0
12/11/2009 11:00,12,11,5,11,0,13,27,0,0,4.09438e+07,15.2762,15.2762,15.2762,15.2762,0,0,0,0
12/11/2009 12:00,12,11,5,12,0,14,23,0,0,4.28405e+07,15.2762,15.2762,15.2762,15.2762,0,0,0,0
12/11/2009 13:00,12,11,5,13,0,13,25,0,0,3.81037e+07,15.2762,15.2762,15.2762,15.2762,0,0,0,0
12/11/2009 14:00,12,11,5,14,0,10,42,0,0,4.12109e+07,15.2762,15.2762,15.2762,15.2762,0,0,0,0
12/11/2009 15:00,12,11,5,15,0,10,39,0,0,4.1625e+07,15.2762,15.2762,15.2762,15.2762,0,0,0,0
12/11/2009 16:00,12,11,5,16,0,10,42,0,0,4.36688e+07,15.2762,15.2762,15.2762,15.2762,0,0,0,0
12/11/2009 17:00,12,11,5,17,0,8,48,0,0,4.50313e+07,15.2762,15.2762,15.2762,15.2762,0,0,0,0
12/11/2009 18:00,12,11,5,18,0,7,52,0,0,3.23369e+07,15.2762,15.2762,15.2762,15.2762,0,0,0,0
12/11/2009 19:00,12,11,5,19,0,5,55,167142,0,2.23444e+07,15.2732,15.2732,18.7011,15.2732,0.00389274,0,301576,0
12/11/2009 20:00,12,11,5,20,0,3,63,0,0,2.21551e+07,15.2679,15.2679,15.2679,15.2679,0,0,0,0
12/11/2009 21:00,12,11,5,21,0,3,63,0,0,1.87665e+07,15.2679,15.2679,15.2679,15.2679,0,0,0,0
12/11/2009 22:00,12,11,5,22,0,0,72,0,0,1.87665e+07,15.2679,15.2679,15.2679,15.2679,0,0,0,0
12/11/2009 23:00,12,11,5,23,0,-1,71,0,0,1.57168e+07,15.2679,15.2679,15.2679,15.2679,0,0,0,0
12/12/2009 00:00,12,12,6,0,0,1,59,0,0,1.40225e+07,15.2679,15.2679,15.2679,15.2679,0,0,0,0
