Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,ElectricityFacility,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
12/12/2009 01:00,12,12,6,1,0,3,49,0,0,1.66524e+07,15.2679,15.2679,15.2679,15.2679,0,0,0,0
12/12/2009 02:00,12,12,6,2,0,1.6,54,0,0,1.66524e+07,15.2679,15.2679,15.2679,15.2679,0,0,0,0
12/12/2009 03:00,12,12,6,3,0,0,60,0,0,1.66524e+07,15.2679,15.2679,15.2679,15.2679,0,0,0,0
12/12/2009 04:00,12,12,6,4,0,2,52,0,0,1.66524e+07,15.2679,15.2679,15.2679,15.2679,0,0,0,0
12/12/2009 05:00,12,12,6,5,0,4,54,0,0,1.66524e+07,15.2679,15.2679,15.2679,15.2679,0,0,0,0
12/12/2009 06:00,12,12,6,6,0,6,47,0,0,1.83467e+07,15.2679,15.2679,15.2679,15.2679,0,0,0,0
12/12/2009 07:00,12,12,6,7,0,6,47,4.46082e+06,0,2.48333e+07,15.2002,15.2002,20.4136,15.2002,0.161609,0,1.27068e+07,0
12/12/2009 08:00,12,12,6,8,0,6,47,2.09256e+06,0,2.5011e+07,15.2523,15.2523,20.4136,15.2523,0.0692287,0,5.38294e+06,0
12/12/2009 09:00,12,12,6,9,0,9,38,0,0,4.1625e+07,15.2525,15.2525,15.2525,15.2525,0,0,0,0
12/12/2009 10:00,12,12,6,10,0,11,33,0,0,4.05297e+07,15.2525,15.2525,15.2525,15.2525,0,0,0,0
12/12/2009 11:00,12,12,6,11,0,13,27,0,0,4.05297e+07,15.2525,15.2525,15.2525,15.2525,0,0,0,0
12/12/2009 12:00,12,12,6,12,0,14,23,0,212241,4.15754e+07,17.1067,17.1067,20.4136,17.1067,0.00588149,0,271935,0
12/12/2009 13:00,12,12,6,13,0,14,23,0,301722,3.77189e+07,21.1771,21.1771,21.434,19.4472,0.00652293,0.00257657,24112.4,134149
12/12/2009 14:00,12,12,6,14,0,15,22,0,1.00167e+06,4.17232e+07,26.003,26.003,26.003,20.4136,0,0.0351474,0,2.95882e+06
12/12/2009 15:00,12,12,6,15,0,14,23,0,1.11825e+06,4.22784e+07,27.7949,27.7949,27.7949,20.4136,0,0.0396387,0,4.40243e+06
12/12/2009 16:00,12,12,6,16,0,14,21,0,920301,4.27146e+07,27.9991,27.9991,27.9991,20.4136,0,0.0309647,0,3.53475e+06
12/12/2009 17:00,12,12,6,17,0,11,26,0,802536,4.59726e+07,28.3515,28.3515,28.3515,20.4136,0,0.0250803,0,2.99505e+06
12/12/2009 18:00,12,12,6,18,0,7,37,0,0,3.23369e+07,28.5139,28.5139,28.5139,28.5139,0,0,0,0
12/12/2009 19:00,12,12,6,19,0,9,32,0,0,2.21551e+07,28.5139,28.5139,28.5139,28.5139,0,0,0,0
12/12/2009 20:00,12,12,6,20,0,6,36,0,0,2.21551e+07,28.5139,28.5139,28.5139,28.5139,0,0,0,0
12/12/2009 21:00,12,12,6,21,0,5,39,0,0,1.87665e+07,28.5139,28.5139,28.5139,28.5139,0,0,0,0
12/12/2009 22:00,12,12,6,22,0,5,42,0,0,1.87665e+07,28.5139,28.5139,28.5139,28.5139,0,0,0,0
12/12/2009 23:00,12,12,6,23,0,4.1,43,0,0,1.57168e+07,28.5139,28.5139,28.5139,28.5139,0,0,0,0
12/13/2009 00:00,12,13,0,0,0,3.5,44,0,0,1.40225e+07,28.5139,28.5139,28.5139,28.5139,0,0,0,0
12/13/2009 01:00,12,13,0,1,0,2.7,45,0,0,1.66524e+07,28.5139,28.5139,28.5139,28.5139,0,0,0,0
12/13/2009 02:00,12,13,0,2,0,1.9,46,0,0,1.66524e+07,28.5139,28.5139,28.5139,28.5139,0,0,0,0
12/13/2009 03:00,12,13,0,3,0,1,47,0,0,1.66524e+07,28.5139,28.5139,28.5139,28.5139,0,0,0,0
12/13/2009 04:00,12,13,0,4,0,-1,55,0,0,1.66524e+07,28.5139,28.5139,28.5139,28.5139,0,0,0,0
12/13/2009 05:00,12,13,0,5,0,2,44,0,0,1.66524e+07,28.5139,28.5139,28.5139,28.5139,0,0,0,0
12/13/2009 06:00,12,13,0,6,0,1,47,0,0,1.83467e+07,28.5139,28.5139,28.5139,28.5139,0,0,0,0
12/13/2009 07:00,12,13,0,7,0,4,38,2.88785e+06,0,2.29178e+07,16.3638,16.3638,20.4136,16.3638,0.100659,0,4.78701e+06,0
12/13/2009 08:00,12,13,0,8,0,-2,60,1.22023e+06,0,2.39637e+07,15.2001,15.2001,20.4136,15.2001,0.0380461,0,2.98829e+06,0
12/13/2009 09:00,12,13,0,9,0,5,55,0,0,4.20392e+07,15.1765,15.1765,15.1765,15.1765,0,0,0,0
12/13/2009 10:00,12,13,0,10,0,8,48,0,0,4.05297e+07,15.1765,15.1765,15.1765,15.1765,0,0,0,0
12/13/2009 11:00,12,13,0,11,0,9,45,0,138760,4.09565e+07,16.2313,16.2313,18.6679,16.2313,0.00382738,0,220381,0
12/13/2009 12:00,12,13,0,12,0,12,37,0,171049,4.16731e+07,19.1618,19.1618,20.4136,19.1618,0.00439561,0,82091.8,0
12/13/2009 13:00,12,13,0,13,0,13,32,0,360845,3.80271e+07,22.5142,22.5142,22.5142,20.4136,0,0.0112399,0,357642
12/13/2009 14:00,12,13,0,14,0,13,32,0,509937,4.1812e+07,25.6846,25.6846,25.6846,20.4136,0,0.0166887,0,1.32486e+06
12/13/2009 15:00,12,13,0,15,0,11,43,0,870140,4.1967e+07,27.5273,27.5273,27.5273,20.4136,0,0.0279656,0,2.98869e+06
12/13/2009 16:00,12,13,0,16,0,10,46,0,1.18485e+06,4.30258e+07,28.4788,28.4788,28.4788,20.4136,0,0.0389249,0,4.72379e+06
12/13/2009 17:00,12,13,0,17,0,7,56,0,975706,4.61827e+07,29.0139,29.0139,29.0139,20.4136,0,0.0313237,0,4.05366e+06
12/13/2009 18:00,12,13,0,18,0,6,60,0,0,3.23369e+07,29.1661,29.1661,29.1661,29.1661,0,0,0,0
12/13/2009 19:00,12,13,0,19,0,5,64,0,0,2.21551e+07,29.1661,29.1661,29.1661,29.1661,0,0,0,0
12/13/2009 20:00,12,13,0,20,0,3,68,0,0,2.21551e+07,29.1661,29.1661,29.1661,29.1661,0,0,0,0
12/13/2009 21:00,12,13,0,21,0,3.9,57,0,0,1.87665e+07,29.1661,29.1661,29.1661,29.1661,0,0,0,0
12/13/2009 22:00,12,13,0,22,0,5,46,0,0,1.87665e+07,29.1661,29.1661,29.1661,29.1661,0,0,0,0
12/13/2009 23:00,12,13,0,23,0,3.9,47,0,0,1.57168e+07,29.1661,29.1661,29.1661,29.1661,0,0,0,0
12/14/2009 00:00,12,14,1,0,0,3,49,0,0,1.40225e+07,29.1661,29.1661,29.1661,29.1661,0,0,0,0
12/14/2009 01:00,12,14,1,1,0,2,52,0,0,1.66524e+07,29.1661,29.1661,29.1661,29.1661,0,0,0,0
12/14/2009 02:00,12,14,1,2,0,0,66,0,0,1.66524e+07,29.1661,29.1661,29.1661,29.1661,0,0,0,0
12/14/2009 03:00,12,14,1,3,0,-2,71,0,0,1.66524e+07,29.1661,29.1661,29.1661,29.1661,0,0,0,0
12/14/2009 04:00,12,14,1,4,0,-3,92,0,0,1.66524e+07,29.1661,29.1661,29.1661,29.1661,0,0,0,0
12/14/2009 05:00,12,14,1,5,0,-4,77,0,0,1.66524e+07,29.1661,29.1661,29.1661,29.1661,0,0,0,0
12/14/2009 06:00,12,14,1,6,0,-2,65,0,0,1.83467e+07,29.1661,29.1661,29.1661,29.1661,0,0,0,0
12/14/2009 07:00,12,14,1,7,0,0,32,4.21996e+06,0,2.45416e+07,16.0197,16.0197,20.4136,16.0197,0.152413,0,8.77725e+06,0
12/14/2009 08:00,12,14,1,8,0,-7,59,2.66432e+06,0,2.5712e+07,15.1283,15.1283,20.4136,15.1283,0.0920544,0,7.33e+06,0
12/14/2009 09:00,12,14,1,9,0,0,25,0,0,4.13579e+07,15.1157,15.1157,15.1157,15.1157,0,0,0,0
12/14/2009 10:00,12,14,1,10,0,0.9,24,0,0,4.05297e+07,15.1157,15.1157,15.1157,15.1157,0,0,0,0
12/14/2009 11:00,12,14,1,11,0,1,23,0,0,4.07968e+07,15.1157,15.1157,15.1157,15.1157,0,0,0,0
12/14/2009 12:00,12,14,1,12,0,2,21,0,284917,4.16626e+07,17.7016,17.7016,20.4136,17.7016,0.00854243,0,316301,0
12/14/2009 13:00,12,14,1,13,0,3,22,0,205649,3.6761e+07,21.3791,21.3791,21.3791,20.4136,0,0.00566416,0,93123.2
12/14/2009 14:00,12,14,1,14,0,3,22,0,437539,4.13113e+07,24.2803,24.2803,24.2803,20.4136,0,0.0140961,0,819375
12/14/2009 15:00,12,14,1,15,0,1,25,0,561733,4.11934e+07,26.4549,26.4549,26.4549,20.4136,0,0.0186743,0,1.69722e+06
12/14/2009 16:00,12,14,1,16,0,1,25,0,155316,4.45257e+07,27.3002,27.3002,27.3002,20.4136,0,0.00360964,0,374016
12/14/2009 17:00,12,14,1,17,0,-2,50,0,333823,4.54212e+07,27.9809,27.9809,27.9809,20.4136,0,0.00993876,0,1.1336e+06
12/14/2009 18:00,12,14,1,18,0,-4,54,0,0,3.23369e+07,28.3696,28.3696,28.3696,28.3696,0,0,0,0
12/14/2009 19:00,12,14,1,19,0,-5,59,540659,0,2.27838e+07,24.1522,24.1522,24.1522,20.4136,0,0.0154301,0,733532
12/14/2009 20:00,12,14,1,20,0,-6,59,0,0,2.21551e+07,20.1055,20.1055,20.1055,20.1055,0,0,0,0
12/14/2009 21:00,12,14,1,21,0,-6,64,0,0,1.87665e+07,20.1055,20.1055,20.1055,20.1055,0,0,0,0
12/14/2009 22:00,12,14,1,22,0,-5,54,0,0,1.87665e+07,20.1055,20.1055,20.1055,20.1055,0,0,0,0
12/14/2009 23:00,12,14,1,23,0,-5,49,0,0,1.57168e+07,20.1055,20.1055,20.1055,20.1055,0,0,0,0
12/15/2009 00:00,12,15,2,0,0,-5.4,49,0,0,1.40225e+07,20.1055,20.1055,20.1055,20.1055,0,0,0,0
12/15/2009 01:00,12,15,2,1,0,-5.8,48,0,0,1.66524e+07,20.1055,20.1055,20.1055,20.1055,0,0,0,0
12/15/2009 02:00,12,15,2,2,0,-6.3,49,0,0,1.66524e+07,20.1055,20.1055,20.1055,20.1055,0,0,0,0
12/15/2009 03:00,12,15,2,3,0,-7,49,0,0,1.66524e+07,20.1055,20.1055,20.1055,20.1055,0,0,0,0
12/15/2009 04:00,12,15,2,4,0,-7,49,0,0,1.66524e+07,20.1055,20.1055,20.1055,20.1055,0,0,0,0
12/15/2009 05:00,12,15,2,5,0,-9,58,0,0,1.66524e+07,20.1055,20.1055,20.1055,20.1055,0,0,0,0
12/15/2009 06:00,12,15,2,6,0,-10,64,0,0,1.83467e+07,20.1055,20.1055,20.1055,20.1055,0,0,0,0
12/15/2009 07:00,12,15,2,7,0,-11,76,7.05324e+06,0,2.80474e+07,15.158,15.158,20.4136,15.158,0.271664,0,2.09346e+07,0
12/15/2009 08:00,12,15,2,8,0,-8,58,4.03372e+06,0,2.73833e+07,15.1011,15.1011,20.4136,15.1011,0.145436,0,1.16402e+07,0
12/15/2009 09:00,12,15,2,9,0,-5,38,980259,0,4.279e+07,15.1256,15.1256,20.4136,15.1256,0.0325019,0,2.58936e+06,0
12/15/2009 10:00,12,15,2,10,0,-2,27,384167,0,4.16553e+07,15.146,15.146,20.4136,15.146,0.0105911,0,840499,0
12/15/2009 11:00,12,15,2,11,0,0,15,15351.8,0,4.14935e+07,15.1538,15.1538,15.1538,15.1538,0,0,0,0
12/15/2009 12:00,12,15,2,12,0,2,12,0,300678,4.19486e+07,17.7916,17.7916,20.4136,17.7916,0.00912129,0,311089,0
12/15/2009 13:00,12,15,2,13,0,3,6,116771,0,3.79736e+07,20.312,20.312,20.4656,20.312,0.00186324,0,8615.27,0
12/15/2009 14:00,12,15,2,14,0,4,10,0,268808,4.11089e+07,21.421,21.421,21.5574,19.3337,0.00497888,0.00295731,9928.75,134607
12/15/2009 15:00,12,15,2,15,0,5,11,0,256298,4.12409e+07,23.9206,23.9206,23.9206,20.4136,0,0.00747249,0,396288
12/15/2009 16:00,12,15,2,16,0,3,11,0,0,4.435e+07,24.783,24.783,24.783,24.783,0,0,0,0
12/15/2009 17:00,12,15,2,17,0,3,11,0,0,4.50313e+07,24.783,24.783,24.783,24.783,0,0,0,0
12/15/2009 18:00,12,15,2,18,0,0.3,14,213619,0,3.2582e+07,23.7332,23.7332,23.7332,21.8701,0,0.00553455,0,238596
12/15/2009 19:00,12,15,2,19,0,-2,16,1.08895e+06,0,2.34429e+07,17.9644,17.9644,20.4136,17.9644,0.0348309,0,1.31637e+06,0
12/15/2009 20:00,12,15,2,20,0,2,19,0,0,2.21551e+07,15.9197,15.9197,15.9197,15.9197,0,0,0,0
12/15/2009 21:00,12,15,2,21,0,3,24,0,0,1.87665e+07,15.9197,15.9197,15.9197,15.9197,0,0,0,0
12/15/2009 22:00,12,15,2,22,0,2,23,0,0,1.87665e+07,15.9197,15.9197,15.9197,15.9197,0,0,0,0
12/15/2009 23:00,12,15,2,23,0,2,23,0,0,1.57168e+07,15.9197,15.9197,15.9197,15.9197,0,0,0,0
12/16/2009 00:00,12,16,3,0,0,3,24,0,0,1.40225e+07,15.9197,15.9197,15.9197,15.9197,0,0,0,0
12/16/2009 01:00,12,16,3,1,0,2,28,0,0,1.29088e+07,15.9197,15.9197,15.9197,15.9197,0,0,0,0
12/16/2009 02:00,12,16,3,2,0,3,29,0,0,1.29088e+07,15.9197,15.9197,15.9197,15.9197,0,0,0,0
12/16/2009 03:00,12,16,3,3,0,3,26,0,0,1.29088e+07,15.9197,15.9197,15.9197,15.9197,0,0,0,0
12/16/2009 04:00,12,16,3,4,0,4,27,0,0,1.29088e+07,15.9197,15.9197,15.9197,15.9197,0,0,0,0
12/16/2009 05:00,12,16,3,5,0,4,27,0,0,1.29088e+07,15.9197,15.9197,15.9197,15.9197,0,0,0,0
12/16/2009 06:00,12,16,3,6,0,3,29,0,0,1.29088e+07,15.9197,15.9197,15.9197,15.9197,0,0,0,0
12/16/2009 07:00,12,16,3,7,0,2,34,0,0,1.40225e+07,15.9197,15.9197,15.9197,15.9197,0,0,0,0
12/16/2009 08:00,12,16,3,8,0,1,40,0,0,1.06507e+07,15.9197,15.9197,15.9197,15.9197,0,0,0,0
12/16/2009 09:00,12,16,3,9,0,2,37,0,0,1.05145e+07,15.9197,15.9197,15.9197,15.9197,0,0,0,0
12/16/2009 10:00,12,16,3,10,0,3,31,0,0,1.04317e+07,15.9197,15.9197,15.9197,15.9197,0,0,0,0
12/16/2009 11:00,12,16,3,11,0,3,31,0,0,1.02954e+07,15.9197,15.9197,15.9197,15.9197,0,0,0,0
12/16/2009 12:00,12,16,3,12,0,-4,100,0,0,1.03782e+07,15.9197,15.9197,15.9197,15.9197,0,0,0,0
12/16/2009 13:00,12,16,3,13,0,-5,92,0,0,1.03782e+07,15.9197,15.9197,15.9197,15.9197,0,0,0,0
12/16/2009 14:00,12,16,3,14,0,-6,92,0,0,1.04611e+07,15.9197,15.9197,15.9197,15.9197,0,0,0,0
12/16/2009 15:00,12,16,3,15,0,-7,92,0,0,1.05679e+07,15.9197,15.9197,15.9197,15.9197,0,0,0,0
12/16/2009 16:00,12,16,3,16,0,-9,84,0,0,1.06507e+07,15.9197,15.9197,15.9197,15.9197,0,0,0,0
12/16/2009 17:00,12,16,3,17,0,-10,91,0,0,1.06507e+07,15.9197,15.9197,15.9197,15.9197,0,0,0,0
12/16/2009 18:00,12,16,3,18,0,-11,91,0,0,1.40225e+07,15.9197,15.9197,15.9197,15.9197,0,0,0,0
12/16/2009 19:00,12,16,3,19,0,-11,84,0,0,1.40225e+07,15.9197,15.9197,15.9197,15.9197,0,0,0,0
12/16/2009 20:00,12,16,3,20,0,-12,83,0,0,1.40225e+07,15.9197,15.9197,15.9197,15.9197,0,0,0,0
12/16/2009 21:00,12,16,3,21,0,-13,83,0,0,1.40225e+07,15.9197,15.9197,15.9197,15.9197,0,0,0,0
12/16/2009 22:00,12,16,3,22,0,-14,76,0,0,1.40225e+07,15.9197,15.9197,15.9197,15.9197,0,0,0,0
12/16/2009 23:00,12,16,3,23,0,-15,83,0,0,1.40225e+07,15.9197,15.9197,15.9197,15.9197,0,0,0,0
12/17/2009 00:00,12,17,4,0,0,-16,83,0,0,1.40225e+07,15.9197,15.9197,15.9197,15.9197,0,0,0,0
12/17/2009 01:00,12,17,4,1,0,-16,69,0,0,1.29088e+07,15.9197,15.9197,15.9197,15.9197,0,0,0,0
12/17/2009 02:00,12,17,4,2,0,-20,82,149267,0,1.30768e+07,15.8367,15.8367,18.9156,15.8367,0.00328589,0,228899,0
12/17/2009 03:00,12,17,4,3,0,-22,74,254612,0,1.31983e+07,15.5516,15.5516,20.4136,15.5516,0.00618172,0,460816,0
12/17/2009 04:00,12,17,4,4,0,-21,82,470757,0,1.34571e+07,15.0375,15.0375,20.4136,15.0375,0.0137546,0,1.1156e+06,0
12/17/2009 05:00,12,17,4,5,0,-20,82,0,0,1.29088e+07,14.8362,14.8362,14.8362,14.8362,0,0,0,0
12/17/2009 06:00,12,17,4,6,0,-19,75,700629,0,1.37371e+07,14.6909,14.6909,20.4136,14.6909,0.0227273,0,1.9597e+06,0
12/17/2009 07:00,12,17,4,7,0,-17,56,1.63683e+06,0,1.59868e+07,14.5448,14.5448,20.4136,14.5448,0.0581573,0,5.14288e+06,0
12/17/2009 08:00,12,17,4,8,0,-15,42,1.81916e+06,0,1.28377e+07,14.5409,14.5409,20.4136,14.5409,0.0652484,0,5.77383e+06,0
12/17/2009 09:00,12,17,4,9,0,-13,35,1.84636e+06,0,1.26809e+07,14.5621,14.5621,20.4136,14.5621,0.0661284,0,5.83052e+06,0
12/17/2009 10:00,12,17,4,10,0,-14,52,617445,0,1.11496e+07,14.5723,14.5723,20.4136,14.5723,0.0176655,0,1.55485e+06,0
12/17/2009 11:00,12,17,4,11,0,-13,35,690332,0,1.07867e+07,14.5842,14.5842,20.4136,14.5842,0.022189,0,1.949e+06,0
12/17/2009 12:00,12,17,4,12,0,-12,36,697570,0,1.0849e+07,14.5965,14.5965,20.4136,14.5965,0.0224334,0,1.96631e+06,0
12/17/2009 13:00,12,17,4,13,0,-12,39,728905,0,1.08339e+07,14.6026,14.6026,20.4136,14.6026,0.0236556,0,2.07126e+06,0
12/17/2009 14:00,12,17,4,14,0,-12,39,2.39893e+06,0,1.31933e+07,14.5869,14.5869,20.4136,14.5869,0.0881906,0,7.74277e+06,0
12/17/2009 15:00,12,17,4,15,0,-12,39,2.74948e+06,0,1.38427e+07,14.5757,14.5757,20.4136,14.5757,0.10257,0,9.02263e+06,0
12/17/2009 16:00,12,17,4,16,0,-12,39,2.2802e+06,0,1.34021e+07,14.5751,14.5751,20.4136,14.5751,0.0834799,0,7.34407e+06,0
12/17/2009 17:00,12,17,4,17,0,-13,43,2.10965e+06,0,1.31933e+07,14.5665,14.5665,20.4136,14.5665,0.0767303,0,6.76017e+06,0
12/17/2009 18:00,12,17,4,18,0,-13,43,2.41044e+06,0,1.69345e+07,14.5634,14.5634,20.4136,14.5634,0.088919,0,7.83827e+06,0
12/17/2009 19:00,12,17,4,19,0,-14,43,2.35052e+06,0,1.68615e+07,14.5539,14.5539,20.4136,14.5539,0.0866357,0,7.64935e+06,0
12/17/2009 20:00,12,17,4,20,0,-14,47,2.49566e+06,0,1.70401e+07,14.5519,14.5519,20.4136,14.5519,0.0925424,0,8.17378e+06,0
12/17/2009 21:00,12,17,4,21,0,-16,51,2.92205e+06,0,1.75669e+07,14.5329,14.5329,20.4136,14.5329,0.110379,0,9.78068e+06,0
12/17/2009 22:00,12,17,4,22,0,-17.5,56,2.88902e+06,0,1.75275e+07,14.5152,14.5152,20.4136,14.5152,0.109308,0,9.71501e+06,0
12/17/2009 23:00,12,17,4,23,0,-19,62,2.75212e+06,0,1.73599e+07,14.4994,14.4994,20.4136,14.4994,0.103895,0,9.25873e+06,0
12/18/2009 00:00,12,18,5,0,0,-20,61,2.84525e+06,0,1.74757e+07,14.4876,14.4876,20.4136,14.4876,0.107934,0,9.63788e+06,0
12/18/2009 01:00,12,18,5,1,0,-21.5,67,3.71776e+06,0,2.11865e+07,14.4711,14.4711,20.4136,14.4711,0.144921,0,1.29766e+07,0
12/18/2009 02:00,12,18,5,2,0,-23,74,5.0925e+06,0,2.2899e+07,14.4537,14.4537,20.4136,14.4537,0.204885,0,1.84001e+07,0
12/18/2009 03:00,12,18,5,3,0,-23,61,4.90023e+06,0,2.2659e+07,14.4527,14.4527,20.4136,14.4527,0.196414,0,1.76422e+07,0
12/18/2009 04:00,12,18,5,4,0,-24,60,4.36945e+06,0,2.19995e+07,14.4426,14.4426,20.4136,14.4426,0.173601,0,1.56197e+07,0
12/18/2009 05:00,12,18,5,5,0,-25,60,4.04804e+06,0,2.16012e+07,14.4317,14.4317,20.4136,14.4317,0.159981,0,1.44203e+07,0
12/18/2009 06:00,12,18,5,6,0,-21,50,4.02791e+06,0,2.32648e+07,14.4698,14.4698,20.4136,14.4698,0.158071,0,1.41575e+07,0
12/18/2009 07:00,12,18,5,7,0,-18,41,3.76432e+07,0,6.19348e+07,14.917,14.917,20.4136,14.917,0.855543,0,7.08876e+07,0
12/18/2009 08:00,12,18,5,8,0,-22,50,4.69685e+07,0,7.48089e+07,14.9201,14.9201,20.4136,14.9201,0.940968,0,7.78811e+07,0
12/18/2009 09:00,12,18,5,9,0,-20,50,2.09712e+07,0,6.70301e+07,14.9477,14.9477,20.4136,14.9477,0.760491,0,6.26268e+07,0
12/18/2009 10:00,12,18,5,10,0,-14,39,1.53882e+07,0,6.15159e+07,15.0158,15.0158,20.4136,15.0158,0.63041,0,5.12671e+07,0
12/18/2009 11:00,12,18,5,11,0,-12,32,1.32254e+07,0,5.71538e+07,15.042,15.042,20.4136,15.042,0.528814,0,4.27963e+07,0
12/18/2009 12:00,12,18,5,12,0,-11,29,1.15425e+07,0,5.55798e+07,15.0555,15.0555,20.4136,15.0555,0.453149,0,3.65801e+07,0
12/18/2009 13:00,12,18,5,13,0,-11,32,1.13307e+07,0,5.09698e+07,15.0565,15.0565,20.4136,15.0565,0.443676,0,3.58091e+07,0
12/18/2009 14:00,12,18,5,14,0,-13,47,9.33956e+06,0,5.27327e+07,15.0386,15.0386,20.4136,15.0386,0.359964,0,2.91496e+07,0
12/18/2009 15:00,12,18,5,15,0,-14,52,8.87607e+06,0,5.44736e+07,15.0283,15.0283,20.4136,15.0283,0.34158,0,2.77142e+07,0
12/18/2009 16:00,12,18,5,16,0,-15,51,8.1832e+06,0,5.43013e+07,15.0191,15.0191,20.4136,15.0191,0.313382,0,2.54697e+07,0
12/18/2009 17:00,12,18,5,17,0,-15,57,7.56241e+06,0,5.42191e+07,15.0206,15.0206,20.4136,15.0206,0.288087,0,2.34073e+07,0
12/18/2009 18:00,12,18,5,18,0,-20,68,1.14166e+07,0,4.63221e+07,14.9582,14.9582,20.4136,14.9582,0.45565,0,3.74511e+07,0
12/18/2009 19:00,12,18,5,19,0,-20,68,1.32661e+07,0,3.84557e+07,14.9524,14.9524,20.4136,14.9524,0.53837,0,4.42971e+07,0
12/18/2009 20:00,12,18,5,20,0,-22,74,0,0,2.21551e+07,14.9523,14.9523,14.9523,14.9523,0,0,0,0
12/18/2009 21:00,12,18,5,21,0,-23,74,0,0,1.87665e+07,14.9523,14.9523,14.9523,14.9523,0,0,0,0
12/18/2009 22:00,12,18,5,22,0,-23,67,0,0,1.87665e+07,14.9523,14.9523,14.9523,14.9523,0,0,0,0
12/18/2009 23:00,12,18,5,23,0,-22,74,0,0,1.57168e+07,14.9523,14.9523,14.9523,14.9523,0,0,0,0
12/19/2009 00:00,12,19,6,0,0,-19.4,67,0,0,1.40225e+07,14.9523,14.9523,14.9523,14.9523,0,0,0,0
12/19/2009 01:00,12,19,6,1,0,-16.8,58,0,0,1.66524e+07,14.9523,14.9523,14.9523,14.9523,0,0,0,0
12/19/2009 02:00,12,19,6,2,0,-14.3,53,0,0,1.66524e+07,14.9523,14.9523,14.9523,14.9523,0,0,0,0
12/19/2009 03:00,12,19,6,3,0,-12,48,0,0,1.66524e+07,14.9523,14.9523,14.9523,14.9523,0,0,0,0
12/19/2009 04:00,12,19,6,4,0,-13,63,189877,0,1.68578e+07,14.9269,14.9269,20.4136,14.9269,0.0027065,0,223733,0
12/19/2009 05:00,12,19,6,5,0,-11.5,60,393031,0,1.71049e+07,14.8213,14.8213,20.4136,14.8213,0.0105327,0,887471,0
12/19/2009 06:00,12,19,6,6,0,-10,58,356321,0,1.87544e+07,14.7233,14.7233,20.4136,14.7233,0.00908671,0,779067,0
12/19/2009 07:00,12,19,6,7,0,-9,53,2.29206e+07,0,4.61504e+07,15.0153,15.0153,20.4136,15.0153,0.668586,0,5.44332e+07,0
12/19/2009 08:00,12,19,6,8,0,-6,49,1.74562e+07,0,4.4035e+07,15.1073,15.1073,20.4136,15.1073,0.718649,0,5.74508e+07,0
12/19/2009 09:00,12,19,6,9,0,-6,54,1.25286e+07,0,6.03479e+07,15.1119,15.1119,20.4136,15.1119,0.494513,0,3.94988e+07,0
12/19/2009 10:00,12,19,6,10,0,-7,64,1.02243e+07,0,5.54405e+07,15.1036,15.1036,20.4136,15.1036,0.395304,0,3.16242e+07,0
12/19/2009 11:00,12,19,6,11,0,-2,38,8.29004e+06,0,5.26185e+07,15.1571,15.1571,20.4136,15.1571,0.311252,0,2.46488e+07,0
12/19/2009 12:00,12,19,6,12,0,-3,46,7.43243e+06,0,5.13e+07,15.1519,15.1519,20.4136,15.1519,0.276845,0,2.19456e+07,0
12/19/2009 13:00,12,19,6,13,0,-3,65,7.73624e+06,0,4.80735e+07,15.1492,15.1492,20.4136,15.1492,0.2886,0,2.28892e+07,0
12/19/2009 14:00,12,19,6,14,0,-2,65,5.3018e+06,0,4.82751e+07,15.1656,15.1656,20.4136,15.1656,0.191405,0,1.51334e+07,0
12/19/2009 15:00,12,19,6,15,0,-2,60,4.7388e+06,0,4.9641e+07,15.1668,15.1668,20.4136,15.1668,0.1712,0,1.35326e+07,0
12/19/2009 16:00,12,19,6,16,0,-2,55,4.28021e+06,0,4.94943e+07,15.1668,15.1668,20.4136,15.1668,0.153199,0,1.21097e+07,0
12/19/2009 17:00,12,19,6,17,0,-6,64,4.41064e+06,0,5.03398e+07,15.1283,15.1283,20.4136,15.1283,0.159237,0,1.26794e+07,0
12/19/2009 18:00,12,19,6,18,0,-7,70,6.99627e+06,0,4.08014e+07,15.1089,15.1089,20.4136,15.1089,0.260463,0,2.08161e+07,0
12/19/2009 19:00,12,19,6,19,0,-8.2,69,8.90297e+06,0,3.29689e+07,15.0897,15.0897,20.4136,15.0897,0.339022,0,2.71927e+07,0
12/19/2009 20:00,12,19,6,20,0,-9,64,0,0,2.21551e+07,15.0889,15.0889,15.0889,15.0889,0,0,0,0
12/19/2009 21:00,12,19,6,21,0,-9,58,0,0,1.87665e+07,15.0889,15.0889,15.0889,15.0889,0,0,0,0
12/19/2009 22:00,12,19,6,22,0,-9,53,0,0,1.87665e+07,15.0889,15.0889,15.0889,15.0889,0,0,0,0
12/19/2009 23:00,12,19,6,23,0,-6,41,0,0,1.57168e+07,15.0889,15.0889,15.0889,15.0889,0,0,0,0
12/20/2009 00:00,12,20,0,0,0,-5.9,41,0,0,1.40225e+07,15.0889,15.0889,15.0889,15.0889,0,0,0,0
12/20/2009 01:00,12,20,0,1,0,-5.9,41,0,0,1.66524e+07,15.0889,15.0889,15.0889,15.0889,0,0,0,0
12/20/2009 02:00,12,20,0,2,0,-6,41,0,0,1.66524e+07,15.0889,15.0889,15.0889,15.0889,0,0,0,0
12/20/2009 03:00,12,20,0,3,0,-4,34,0,0,1.66524e+07,15.0889,15.0889,15.0889,15.0889,0,0,0,0
12/20/2009 04:00,12,20,0,4,0,-6,41,0,0,1.66524e+07,15.0889,15.0889,15.0889,15.0889,0,0,0,0
12/20/2009 05:00,12,20,0,5,0,-2,29,0,0,1.66524e+07,15.0889,15.0889,15.0889,15.0889,0,0,0,0
12/20/2009 06:00,12,20,0,6,0,-2,32,0,0,1.83467e+07,15.0889,15.0889,15.0889,15.0889,0,0,0,0
12/20/2009 07:00,12,20,0,7,0,0,30,1.56536e+07,0,3.76712e+07,15.1236,15.1236,20.4136,15.1236,0.453604,0,3.62235e+07,0
12/20/2009 08:00,12,20,0,8,0,2,26,1.18951e+07,0,3.70126e+07,15.1992,15.1992,20.4136,15.1992,0.459454,0,3.60938e+07,0
12/20/2009 09:00,12,20,0,9,0,1,33,7.75693e+06,0,5.44136e+07,15.1945,15.1945,20.4136,15.1945,0.288259,0,2.26652e+07,0
12/20/2009 10:00,12,20,0,10,0,1.9,35,5.54244e+06,0,5.03382e+07,15.2067,15.2067,20.4136,15.2067,0.199867,0,1.56785e+07,0
12/20/2009 11:00,12,20,0,11,0,2,37,4.51002e+06,0,4.79927e+07,15.2092,15.2092,20.4136,15.2092,0.161255,0,1.26434e+07,0
12/20/2009 12:00,12,20,0,12,0,3,41,3.81837e+06,0,4.68819e+07,15.2192,15.2192,20.4136,15.2192,0.134262,0,1.05067e+07,0
12/20/2009 13:00,12,20,0,13,0,5,36,3.9076e+06,0,4.31538e+07,15.2393,15.2393,20.4136,15.2393,0.137301,0,1.0703e+07,0
12/20/2009 14:00,12,20,0,14,0,5.3,40,2.31067e+06,0,4.43712e+07,15.2458,15.2458,20.4136,15.2458,0.0770905,0,6.0019e+06,0
12/20/2009 15:00,12,20,0,15,0,5,46,1.67739e+06,0,4.42888e+07,15.245,15.245,20.4136,15.245,0.0538835,0,4.1957e+06,0
12/20/2009 16:00,12,20,0,16,0,8,24,1.10239e+06,0,4.56394e+07,15.2629,15.2629,20.4136,15.2629,0.0329206,0,2.55453e+06,0
12/20/2009 17:00,12,20,0,17,0,3,41,1.32466e+06,0,4.65886e+07,15.2404,15.2404,20.4136,15.2404,0.0411911,0,3.21028e+06,0
12/20/2009 18:00,12,20,0,18,0,1.8,47,3.40295e+06,0,3.64088e+07,15.21,15.21,20.4136,15.21,0.11864,0,9.3008e+06,0
12/20/2009 19:00,12,20,0,19,0,1,51,4.80347e+06,0,2.79256e+07,15.1975,15.1975,20.4136,15.1975,0.171533,0,1.34798e+07,0
12/20/2009 20:00,12,20,0,20,0,2,44,0,0,2.21551e+07,15.194,15.194,15.194,15.194,0,0,0,0
12/20/2009 21:00,12,20,0,21,0,1,47,0,0,1.87665e+07,15.194,15.194,15.194,15.194,0,0,0,0
12/20/2009 22:00,12,20,0,22,0,0.5,49,0,0,1.87665e+07,15.194,15.194,15.194,15.194,0,0,0,0
12/20/2009 23:00,12,20,0,23,0,0,51,0,0,1.57168e+07,15.194,15.194,15.194,15.194,0,0,0,0
12/21/2009 00:00,12,21,1,0,0,-2,60,0,0,1.40225e+07,15.194,15.194,15.194,15.194,0,0,0,0
12/21/2009 01:00,12,21,1,1,0,0,51,0,0,1.66524e+07,15.194,15.194,15.194,15.194,0,0,0,0
12/21/2009 02:00,12,21,1,2,0,-2,60,0,0,1.66524e+07,15.194,15.194,15.194,15.194,0,0,0,0
12/21/2009 03:00,12,21,1,3,0,0,51,0,0,1.66524e+07,15.194,15.194,15.194,15.194,0,0,0,0
12/21/2009 04:00,12,21,1,4,0,-1,55,0,0,1.66524e+07,15.194,15.194,15.194,15.194,0,0,0,0
12/21/2009 05:00,12,21,1,5,0,-2,60,0,0,1.66524e+07,15.194,15.194,15.194,15.194,0,0,0,0
12/21/2009 06:00,12,21,1,6,0,-1,55,0,0,1.83467e+07,15.194,15.194,15.194,15.194,0,0,0,0
12/21/2009 07:00,12,21,1,7,0,0,55,9.44847e+06,0,3.06857e+07,15.122,15.122,20.4136,15.122,0.315009,0,2.51719e+07,0
12/21/2009 08:00,12,21,1,8,0,5,42,7.43729e+06,0,3.15006e+07,15.2323,15.2323,20.4136,15.2323,0.272442,0,2.12666e+07,0
12/21/2009 09:00,12,21,1,9,0,6,39,3.68208e+06,0,4.87568e+07,15.2503,15.2503,20.4136,15.2503,0.128514,0,9.99688e+06,0
12/21/2009 10:00,12,21,1,10,0,7,37,2.37919e+06,0,4.58149e+07,15.2614,15.2614,20.4136,15.2614,0.0794557,0,6.16735e+06,0
12/21/2009 11:00,12,21,1,11,0,8,34,1.50658e+06,0,4.43478e+07,15.2713,15.2713,20.4136,15.2713,0.0474566,0,3.67648e+06,0
12/21/2009 12:00,12,21,1,12,0,9,35,883480,0,4.33312e+07,15.2817,15.2817,20.4136,15.2817,0.0250216,0,1.93452e+06,0
12/21/2009 13:00,12,21,1,13,0,8,37,1.34999e+06,0,4.00578e+07,15.2796,15.2796,20.4136,15.2796,0.0417893,0,3.23221e+06,0
12/21/2009 14:00,12,21,1,14,0,8,32,284302,0,4.28885e+07,15.2789,15.2789,20.4136,15.2789,0.00543755,0,420622,0
12/21/2009 15:00,12,21,1,15,0,7,34,0,0,4.29875e+07,15.2808,15.2808,15.2808,15.2808,0,0,0,0
12/21/2009 16:00,12,21,1,16,0,7,28,0,0,4.435e+07,15.2808,15.2808,15.2808,15.2808,0,0,0,0
12/21/2009 17:00,12,21,1,17,0,6,30,0,0,4.50313e+07,15.2808,15.2808,15.2808,15.2808,0,0,0,0
12/21/2009 18:00,12,21,1,18,0,6,30,1.67247e+06,0,3.43113e+07,15.2698,15.2698,20.4136,15.2698,0.0535842,0,4.15301e+06,0
12/21/2009 19:00,12,21,1,19,0,6,30,2.70436e+06,0,2.5376e+07,15.2537,15.2537,20.4136,15.2537,0.0916614,0,7.12533e+06,0
12/21/2009 20:00,12,21,1,20,0,2,40,0,0,2.21551e+07,15.2529,15.2529,15.2529,15.2529,0,0,0,0
12/21/2009 21:00,12,21,1,21,0,5,33,0,0,1.87665e+07,15.2529,15.2529,15.2529,15.2529,0,0,0,0
12/21/2009 22:00,12,21,1,22,0,5,30,0,0,1.87665e+07,15.2529,15.2529,15.2529,15.2529,0,0,0,0
12/21/2009 23:00,12,21,1,23,0,5,30,0,0,1.57168e+07,15.2529,15.2529,15.2529,15.2529,0,0,0,0
12/22/2009 00:00,12,22,2,0,0,6,28,0,0,1.40225e+07,15.2529,15.2529,15.2529,15.2529,0,0,0,0
12/22/2009 01:00,12,22,2,1,0,4.5,33,0,0,1.66524e+07,15.2529,15.2529,15.2529,15.2529,0,0,0,0
12/22/2009 02:00,12,22,2,2,0,3,41,0,0,1.66524e+07,15.2529,15.2529,15.2529,15.2529,0,0,0,0
12/22/2009 03:00,12,22,2,3,0,3.3,42,0,0,1.66524e+07,15.2529,15.2529,15.2529,15.2529,0,0,0,0
12/22/2009 04:00,12,22,2,4,0,4,42,0,0,1.66524e+07,15.2529,15.2529,15.2529,15.2529,0,0,0,0
12/22/2009 05:00,12,22,2,5,0,2,48,0,0,1.66524e+07,15.2529,15.2529,15.2529,15.2529,0,0,0,0
12/22/2009 06:00,12,22,2,6,0,2,48,0,0,1.83467e+07,15.2529,15.2529,15.2529,15.2529,0,0,0,0
12/22/2009 07:00,12,22,2,7,0,4,42,7.46962e+06,0,2.84839e+07,15.1713,15.1713,20.4136,15.1713,0.275621,0,2.18272e+07,0
12/22/2009 08:00,12,22,2,8,0,3,41,5.33813e+06,0,2.89407e+07,15.2185,15.2185,20.4136,15.2185,0.190817,0,1.49347e+07,0
12/22/2009 09:00,12,22,2,9,0,5,39,1.51225e+06,0,4.54511e+07,15.2362,15.2362,20.4136,15.2362,0.0478566,0,3.73283e+06,0
12/22/2009 10:00,12,22,2,10,0,5,42,375654,0,4.20509e+07,15.248,15.248,20.4136,15.248,0.00880389,0,685133,0
12/22/2009 11:00,12,22,2,11,0,9,29,0,0,4.09438e+07,15.2519,15.2519,15.2519,15.2519,0,0,0,0
12/22/2009 12:00,12,22,2,12,0,9,29,0,0,4.03827e+07,15.2519,15.2519,15.2519,15.2519,0,0,0,0
12/22/2009 13:00,12,22,2,13,0,10,28,0,0,3.73675e+07,15.2519,15.2519,15.2519,15.2519,0,0,0,0
12/22/2009 14:00,12,22,2,14,0,10,28,0,0,4.07968e+07,15.2519,15.2519,15.2519,15.2519,0,0,0,0
12/22/2009 15:00,12,22,2,15,0,10,23,0,0,4.09438e+07,15.2519,15.2519,15.2519,15.2519,0,0,0,0
12/22/2009 16:00,12,22,2,16,0,9,23,0,0,4.34017e+07,15.2519,15.2519,15.2519,15.2519,0,0,0,0
12/22/2009 17:00,12,22,2,17,0,5,39,0,0,4.50313e+07,15.2519,15.2519,15.2519,15.2519,0,0,0,0
12/22/2009 18:00,12,22,2,18,0,4,38,0,0,3.23369e+07,15.2519,15.2519,15.2519,15.2519,0,0,0,0
12/22/2009 19:00,12,22,2,19,0,6,30,533105,0,2.27706e+07,15.2562,15.2562,20.4136,15.2562,0.0143947,0,1.11837e+06,0
12/22/2009 20:00,12,22,2,20,0,2.2,43,0,0,2.21551e+07,15.2578,15.2578,15.2578,15.2578,0,0,0,0
12/22/2009 21:00,12,22,2,21,0,-1.5,63,0,0,1.87665e+07,15.2578,15.2578,15.2578,15.2578,0,0,0,0
12/22/2009 22:00,12,22,2,22,0,-5,92,0,0,1.87665e+07,15.2578,15.2578,15.2578,15.2578,0,0,0,0
12/22/2009 23:00,12,22,2,23,0,-5.6,96,0,0,1.57168e+07,15.2578,15.2578,15.2578,15.2578,0,0,0,0
12/23/2009 00:00,12,23,3,0,0,-6,100,0,0,1.40225e+07,15.2578,15.2578,15.2578,15.2578,0,0,0,0
12/23/2009 01:00,12,23,3,1,0,-6,100,0,0,1.29088e+07,15.2578,15.2578,15.2578,15.2578,0,0,0,0
12/23/2009 02:00,12,23,3,2,0,-7,100,0,0,1.29088e+07,15.2578,15.2578,15.2578,15.2578,0,0,0,0
12/23/2009 03:00,12,23,3,3,0,-7,92,0,0,1.29088e+07,15.2578,15.2578,15.2578,15.2578,0,0,0,0
12/23/2009 04:00,12,23,3,4,0,-7.4,94,0,0,1.29088e+07,15.2578,15.2578,15.2578,15.2578,0,0,0,0
12/23/2009 05:00,12,23,3,5,0,-8,100,0,0,1.29088e+07,15.2578,15.2578,15.2578,15.2578,0,0,0,0
12/23/2009 06:00,12,23,3,6,0,-7,92,0,0,1.29088e+07,15.2578,15.2578,15.2578,15.2578,0,0,0,0
12/23/2009 07:00,12,23,3,7,0,-7,92,0,0,1.40225e+07,15.2578,15.2578,15.2578,15.2578,0,0,0,0
12/23/2009 08:00,12,23,3,8,0,-7,100,0,0,1.06507e+07,15.2578,15.2578,15.2578,15.2578,0,0,0,0
12/23/2009 09:00,12,23,3,9,0,-7,92,0,0,1.06507e+07,15.2578,15.2578,15.2578,15.2578,0,0,0,0
12/23/2009 10:00,12,23,3,10,0,-7,92,0,0,1.02954e+07,15.2578,15.2578,15.2578,15.2578,0,0,0,0
12/23/2009 11:00,12,23,3,11,0,-6,92,0,0,9.83324e+06,15.2578,15.2578,15.2578,15.2578,0,0,0,0
12/23/2009 12:00,12,23,3,12,0,-5,84,0,0,1.00229e+07,15.2578,15.2578,15.2578,15.2578,0,0,0,0
12/23/2009 13:00,12,23,3,13,0,-1.4,56,0,0,9.85726e+06,15.2578,15.2578,15.2578,15.2578,0,0,0,0
12/23/2009 14:00,12,23,3,14,0,2,40,0,0,9.75041e+06,15.2578,15.2578,15.2578,15.2578,0,0,0,0
12/23/2009 15:00,12,23,3,15,0,3,26,0,0,9.83324e+06,15.2578,15.2578,15.2578,15.2578,0,0,0,0
12/23/2009 16:00,12,23,3,16,0,1,33,0,0,1.01886e+07,15.2578,15.2578,15.2578,15.2578,0,0,0,0
12/23/2009 17:00,12,23,3,17,0,0,36,0,0,1.06507e+07,15.2578,15.2578,15.2578,15.2578,0,0,0,0
12/23/2009 18:00,12,23,3,18,0,-1,39,0,0,1.40225e+07,15.2578,15.2578,15.2578,15.2578,0,0,0,0
12/23/2009 19:00,12,23,3,19,0,-1,42,0,0,1.40225e+07,15.2578,15.2578,15.2578,15.2578,0,0,0,0
12/23/2009 20:00,12,23,3,20,0,-2,42,0,0,1.40225e+07,15.2578,15.2578,15.2578,15.2578,0,0,0,0
12/23/2009 21:00,12,23,3,21,0,-3,42,0,0,1.40225e+07,15.2578,15.2578,15.2578,15.2578,0,0,0,0
12/23/2009 22:00,12,23,3,22,0,-3,46,0,0,1.40225e+07,15.2578,15.2578,15.2578,15.2578,0,0,0,0
12/23/2009 23:00,12,23,3,23,0,-3,46,0,0,1.40225e+07,15.2578,15.2578,15.2578,15.2578,0,0,0,0
12/24/2009 00:00,12,24,4,0,0,-6,59,0,0,1.40225e+07,15.2578,15.2578,15.2578,15.2578,0,0,0,0
12/24/2009 01:00,12,24,4,1,0,-4,38,0,0,1.29088e+07,15.2578,15.2578,15.2578,15.2578,0,0,0,0
12/24/2009 02:00,12,24,4,2,0,-5,38,0,0,1.29088e+07,15.2578,15.2578,15.2578,15.2578,0,0,0,0
12/24/2009 03:00,12,24,4,3,0,-5,38,0,0,1.29088e+07,15.2578,15.2578,15.2578,15.2578,0,0,0,0
12/24/2009 04:00,12,24,4,4,0,-3,29,0,0,1.29088e+07,15.2578,15.2578,15.2578,15.2578,0,0,0,0
12/24/2009 05:00,12,24,4,5,0,-3,29,0,0,1.29088e+07,15.2578,15.2578,15.2578,15.2578,0,0,0,0
12/24/2009 06:00,12,24,4,6,0,-2,24,0,0,1.29088e+07,15.2578,15.2578,15.2578,15.2578,0,0,0,0
12/24/2009 07:00,12,24,4,7,0,-7,45,0,0,1.40225e+07,15.2578,15.2578,15.2578,15.2578,0,0,0,0
12/24/2009 08:00,12,24,4,8,0,-5,38,0,0,1.06507e+07,15.2578,15.2578,15.2578,15.2578,0,0,0,0
12/24/2009 09:00,12,24,4,9,0,-1,29,0,0,1.00523e+07,15.2578,15.2578,15.2578,15.2578,0,0,0,0
12/24/2009 10:00,12,24,4,10,0,4,20,0,0,9.75041e+06,15.2578,15.2578,15.2578,15.2578,0,0,0,0
12/24/2009 11:00,12,24,4,11,0,5,23,0,0,9.80384e+06,15.2578,15.2578,15.2578,15.2578,0,0,0,0
12/24/2009 12:00,12,24,4,12,0,6,23,0,0,9.96411e+06,15.2578,15.2578,15.2578,15.2578,0,0,0,0
12/24/2009 13:00,12,24,4,13,0,5,25,0,0,9.94009e+06,15.2578,15.2578,15.2578,15.2578,0,0,0,0
12/24/2009 14:00,12,24,4,14,0,5,27,0,0,9.91606e+06,15.2578,15.2578,15.2578,15.2578,0,0,0,0
12/24/2009 15:00,12,24,4,15,0,5,27,0,0,1.01057e+07,15.2578,15.2578,15.2578,15.2578,0,0,0,0
12/24/2009 16:00,12,24,4,16,0,5,27,0,0,1.04611e+07,15.2578,15.2578,15.2578,15.2578,0,0,0,0
12/24/2009 17:00,12,24,4,17,0,4,29,0,0,1.06507e+07,15.2578,15.2578,15.2578,15.2578,0,0,0,0
12/24/2009 18:00,12,24,4,18,0,2,37,0,0,1.40225e+07,15.2578,15.2578,15.2578,15.2578,0,0,0,0
12/24/2009 19:00,12,24,4,19,0,0,43,0,0,1.40225e+07,15.2578,15.2578,15.2578,15.2578,0,0,0,0
12/24/2009 20:00,12,24,4,20,0,-2,55,0,0,1.40225e+07,15.2578,15.2578,15.2578,15.2578,0,0,0,0
12/24/2009 21:00,12,24,4,21,0,-1,46,0,0,1.40225e+07,15.2578,15.2578,15.2578,15.2578,0,0,0,0
12/24/2009 22:00,12,24,4,22,0,-2,50,0,0,1.40225e+07,15.2578,15.2578,15.2578,15.2578,0,0,0,0
12/24/2009 23:00,12,24,4,23,0,-2,46,0,0,1.40225e+07,15.2578,15.2578,15.2578,15.2578,0,0,0,0
12/25/2009 00:00,12,25,5,0,0,-1,42,0,0,1.40225e+07,15.2578,15.2578,15.2578,15.2578,0,0,0,0
12/25/2009 01:00,12,25,5,1,0,-1,44,0,0,1.66524e+07,15.2578,15.2578,15.2578,15.2578,0,0,0,0
12/25/2009 02:00,12,25,5,2,0,-1,46,0,0,1.66524e+07,15.2578,15.2578,15.2578,15.2578,0,0,0,0
12/25/2009 03:00,12,25,5,3,0,-3,55,0,0,1.66524e+07,15.2578,15.2578,15.2578,15.2578,0,0,0,0
12/25/2009 04:00,12,25,5,4,0,-1,46,0,0,1.66524e+07,15.2578,15.2578,15.2578,15.2578,0,0,0,0
12/25/2009 05:00,12,25,5,5,0,0,43,0,0,1.66524e+07,15.2578,15.2578,15.2578,15.2578,0,0,0,0
12/25/2009 06:00,12,25,5,6,0,-1,46,0,0,1.83467e+07,15.2578,15.2578,15.2578,15.2578,0,0,0,0
12/25/2009 07:00,12,25,5,7,0,0,43,1.54659e+07,0,3.73565e+07,15.1209,15.1209,20.4136,15.1209,0.430478,0,3.43659e+07,0
12/25/2009 08:00,12,25,5,8,0,2,37,1.20796e+07,0,3.72401e+07,15.1975,15.1975,20.4136,15.1975,0.466493,0,3.66584e+07,0
12/25/2009 09:00,12,25,5,9,0,2,37,7.58898e+06,0,5.35199e+07,15.2024,15.2024,20.4136,15.2024,0.279811,0,2.19676e+07,0
12/25/2009 10:00,12,25,5,10,0,8,32,4.60723e+06,0,4.80914e+07,15.2646,15.2646,20.4136,15.2646,0.160989,0,1.24881e+07,0
12/25/2009 11:00,12,25,5,11,0,9,32,3.14063e+06,0,4.50988e+07,15.284,15.284,20.4136,15.284,0.10577,0,8.17379e+06,0
12/25/2009 12:00,12,25,5,12,0,10,28,2.20038e+06,0,4.35587e+07,15.2962,15.2962,20.4136,15.2962,0.072805,0,5.61293e+06,0
12/25/2009 13:00,12,25,5,13,0,12,22,1.91021e+06,0,3.98815e+07,15.3152,15.3152,20.4136,15.3152,0.064063,0,4.9206e+06,0
12/25/2009 14:00,12,25,5,14,0,12,24,764416,0,4.16903e+07,15.3174,15.3174,20.4136,15.3174,0.0225425,0,1.73068e+06,0
12/25/2009 15:00,12,25,5,15,0,12,22,317752,0,4.13087e+07,15.314,15.314,20.4136,15.314,0.00825128,0,633918,0
12/25/2009 16:00,12,25,5,16,0,10,36,103837,0,4.14734e+07,15.3101,15.3101,20.4136,15.3101,0.00205042,0,157646,0
12/25/2009 17:00,12,25,5,17,0,5,50,48298.3,0,4.50802e+07,15.3077,15.3077,20.4136,15.3077,0.000109138,0,8395.07,0
12/25/2009 18:00,12,25,5,18,0,3,53,1.45933e+06,0,3.40719e+07,15.2515,15.2515,20.4136,15.2515,0.0481893,0,3.7489e+06,0
12/25/2009 19:00,12,25,5,19,0,-2,60,3.12435e+06,0,2.5892e+07,15.1792,15.1792,20.4136,15.1792,0.107908,0,8.51062e+06,0
12/25/2009 20:00,12,25,5,20,0,-10,70,0,0,2.21551e+07,15.1672,15.1672,15.1672,15.1672,0,0,0,0
12/25/2009 21:00,12,25,5,21,0,-11,70,0,0,1.87665e+07,15.1672,15.1672,15.1672,15.1672,0,0,0,0
12/25/2009 22:00,12,25,5,22,0,-11,70,0,0,1.87665e+07,15.1672,15.1672,15.1672,15.1672,0,0,0,0
12/25/2009 23:00,12,25,5,23,0,-13,76,0,0,1.57168e+07,15.1672,15.1672,15.1672,15.1672,0,0,0,0
12/26/2009 00:00,12,26,6,0,0,-13,80,0,0,1.40225e+07,15.1672,15.1672,15.1672,15.1672,0,0,0,0
12/26/2009 01:00,12,26,6,1,0,-13,83,0,0,1.66524e+07,15.1672,15.1672,15.1672,15.1672,0,0,0,0
12/26/2009 02:00,12,26,6,2,0,-12.9,83,0,0,1.66524e+07,15.1672,15.1672,15.1672,15.1672,0,0,0,0
12/26/2009 03:00,12,26,6,3,0,-13,83,0,0,1.66524e+07,15.1672,15.1672,15.1672,15.1672,0,0,0,0
12/26/2009 04:00,12,26,6,4,0,-13,83,0,0,1.66524e+07,15.1672,15.1672,15.1672,15.1672,0,0,0,0
12/26/2009 05:00,12,26,6,5,0,-13,83,0,0,1.66524e+07,15.1672,15.1672,15.1672,15.1672,0,0,0,0
12/26/2009 06:00,12,26,6,6,0,-12,76,0,0,1.83467e+07,15.1672,15.1672,15.1672,15.1672,0,0,0,0
12/26/2009 07:00,12,26,6,7,0,-12.2,76,1.25117e+07,0,3.41982e+07,14.9958,14.9958,20.4136,14.9958,0.394534,0,3.22489e+07,0
12/26/2009 08:00,12,26,6,8,0,-12,76,9.92122e+06,0,3.46188e+07,15.0483,15.0483,20.4136,15.0483,0.384711,0,3.10976e+07,0
12/26/2009 09:00,12,26,6,9,0,-10,76,5.78511e+06,0,5.04037e+07,15.0795,15.0795,20.4136,15.0795,0.215474,0,1.73162e+07,0
12/26/2009 10:00,12,26,6,10,0,3,58,2.73237e+06,0,4.48859e+07,15.1992,15.1992,20.4136,15.1992,0.0932095,0,7.32232e+06,0
12/26/2009 11:00,12,26,6,11,0,8.1,35,2.11114e+06,0,4.68552e+07,15.2645,15.2645,20.4136,15.2645,0.0695125,0,5.3923e+06,0
12/26/2009 12:00,12,26,6,12,0,13,23,1.02223e+06,0,4.30854e+07,15.3068,15.3068,20.4136,15.3068,0.0298832,0,2.29906e+06,0
12/26/2009 13:00,12,26,6,13,0,5,39,2.03698e+06,0,4.05214e+07,15.2637,15.2637,20.4136,15.2637,0.0670961,0,5.20569e+06,0
12/26/2009 14:00,12,26,6,14,0,9,38,501402,0,4.22022e+07,15.2618,15.2618,20.4136,15.2618,0.013195,0,1.02411e+06,0
12/26/2009 15:00,12,26,6,15,0,9,38,51892,0,4.16799e+07,15.2737,15.2737,20.4136,15.2737,0.000502283,0,38893.8,0
12/26/2009 16:00,12,26,6,16,0,11,31,0,0,4.435e+07,15.2742,15.2742,15.2742,15.2742,0,0,0,0
12/26/2009 17:00,12,26,6,17,0,11,33,0,0,4.50313e+07,15.2742,15.2742,15.2742,15.2742,0,0,0,0
12/26/2009 18:00,12,26,6,18,0,11,31,1.32081e+06,0,3.38879e+07,15.3014,15.3014,20.4136,15.3014,0.0405695,0,3.12366e+06,0
12/26/2009 19:00,12,26,6,19,0,10,33,2.34917e+06,0,2.49457e+07,15.298,15.298,20.4136,15.298,0.0780387,0,6.01423e+06,0
12/26/2009 20:00,12,26,6,20,0,10,33,0,0,2.21551e+07,15.2956,15.2956,15.2956,15.2956,0,0,0,0
12/26/2009 21:00,12,26,6,21,0,11,28,0,0,1.87665e+07,15.2956,15.2956,15.2956,15.2956,0,0,0,0
12/26/2009 22:00,12,26,6,22,0,12,24,0,0,1.87665e+07,15.2956,15.2956,15.2956,15.2956,0,0,0,0
12/26/2009 23:00,12,26,6,23,0,10,30,0,0,1.57168e+07,15.2956,15.2956,15.2956,15.2956,0,0,0,0
12/27/2009 00:00,12,27,0,0,0,7,37,0,0,1.40225e+07,15.2956,15.2956,15.2956,15.2956,0,0,0,0
12/27/2009 01:00,12,27,0,1,0,10,30,0,0,1.66524e+07,15.2956,15.2956,15.2956,15.2956,0,0,0,0
12/27/2009 02:00,12,27,0,2,0,11,28,0,0,1.66524e+07,15.2956,15.2956,15.2956,15.2956,0,0,0,0
12/27/2009 03:00,12,27,0,3,0,9.8,32,0,0,1.66524e+07,15.2956,15.2956,15.2956,15.2956,0,0,0,0
12/27/2009 04:00,12,27,0,4,0,9,35,0,0,1.66524e+07,15.2956,15.2956,15.2956,15.2956,0,0,0,0
12/27/2009 05:00,12,27,0,5,0,7,40,0,0,1.66524e+07,15.2956,15.2956,15.2956,15.2956,0,0,0,0
12/27/2009 06:00,12,27,0,6,0,6,47,0,0,1.83467e+07,15.2956,15.2956,15.2956,15.2956,0,0,0,0
12/27/2009 07:00,12,27,0,7,0,3,58,5.16786e+06,0,2.56942e+07,15.1668,15.1668,20.4136,15.1668,0.188958,0,1.49489e+07,0
12/27/2009 08:00,12,27,0,8,0,3,58,4.30011e+06,0,2.76768e+07,15.2184,15.2184,20.4136,15.2184,0.15061,0,1.17879e+07,0
12/27/2009 09:00,12,27,0,9,0,10,36,715503,0,4.55879e+07,15.2538,15.2538,20.4136,15.2538,0.0190216,0,1.47866e+06,0
12/27/2009 10:00,12,27,0,10,0,12,31,0,0,4.18922e+07,15.2772,15.2772,15.2772,15.2772,0,0,0,0
12/27/2009 11:00,12,27,0,11,0,14,25,0,0,4.21593e+07,15.2772,15.2772,15.2772,15.2772,0,0,0,0
12/27/2009 12:00,12,27,0,12,0,15,24,0,0,4.12109e+07,15.2772,15.2772,15.2772,15.2772,0,0,0,0
12/27/2009 13:00,12,27,0,13,0,16,24,0,0,3.76049e+07,15.2772,15.2772,15.2772,15.2772,0,0,0,0
12/27/2009 14:00,12,27,0,14,0,15,26,0,315839,4.11684e+07,17.8428,17.8428,22.5456,17.7268,0.00855592,0.00166844,570445,8740.79
12/27/2009 15:00,12,27,0,15,0,15,24,0,78041.7,4.1032e+07,21.6037,21.6037,21.6037,20.9018,0,0.0018589,0,39270.1
12/27/2009 16:00,12,27,0,16,0,13,25,0,218156,4.18755e+07,23.2874,23.2874,23.2874,20.4136,0,0.00592332,0,259068
12/27/2009 17:00,12,27,0,17,0,11,28,0,0,4.50313e+07,24.2801,24.2801,24.2801,24.2801,0,0,0,0
12/27/2009 18:00,12,27,0,18,0,7,40,0,0,3.23369e+07,24.2801,24.2801,24.2801,24.2801,0,0,0,0
12/27/2009 19:00,12,27,0,19,0,7,37,16422.3,0,2.21717e+07,24.2762,24.2762,24.2762,22.9913,0,4.34982e-05,0,2522.82
12/27/2009 20:00,12,27,0,20,0,6,39,0,0,2.21551e+07,24.2569,24.2569,24.2569,24.2569,0,0,0,0
12/27/2009 21:00,12,27,0,21,0,7,37,0,0,1.87665e+07,24.2569,24.2569,24.2569,24.2569,0,0,0,0
12/27/2009 22:00,12,27,0,22,0,6,39,0,0,1.87665e+07,24.2569,24.2569,24.2569,24.2569,0,0,0,0
12/27/2009 23:00,12,27,0,23,0,2,57,0,0,1.57168e+07,24.2569,24.2569,24.2569,24.2569,0,0,0,0
12/28/2009 00:00,12,28,1,0,0,2.5,60,0,0,1.40225e+07,24.2569,24.2569,24.2569,24.2569,0,0,0,0
12/28/2009 01:00,12,28,1,1,0,3,63,0,0,1.66524e+07,24.2569,24.2569,24.2569,24.2569,0,0,0,0
12/28/2009 02:00,12,28,1,2,0,2,67,0,0,1.66524e+07,24.2569,24.2569,24.2569,24.2569,0,0,0,0
12/28/2009 03:00,12,28,1,3,0,4,49,0,0,1.66524e+07,24.2569,24.2569,24.2569,24.2569,0,0,0,0
12/28/2009 04:00,12,28,1,4,0,4,49,0,0,1.66524e+07,24.2569,24.2569,24.2569,24.2569,0,0,0,0
12/28/2009 05:00,12,28,1,5,0,2,40,0,0,1.66524e+07,24.2569,24.2569,24.2569,24.2569,0,0,0,0
12/28/2009 06:00,12,28,1,6,0,3,31,0,0,1.83467e+07,24.2569,24.2569,24.2569,24.2569,0,0,0,0
12/28/2009 07:00,12,28,1,7,0,3,31,3.3461e+06,0,2.34748e+07,15.9289,15.9289,20.4136,15.9289,0.118229,0,7.05059e+06,0
12/28/2009 08:00,12,28,1,8,0,1,43,2.34646e+06,0,2.53204e+07,15.2065,15.2065,20.4136,15.2065,0.0789702,0,6.19497e+06,0
12/28/2009 09:00,12,28,1,9,0,3,45,0,0,4.27204e+07,15.2012,15.2012,15.2012,15.2012,0,0,0,0
12/28/2009 10:00,12,28,1,10,0,8,26,0,0,4.12109e+07,15.2012,15.2012,15.2012,15.2012,0,0,0,0
12/28/2009 11:00,12,28,1,11,0,9,23,0,0,4.07968e+07,15.2012,15.2012,15.2012,15.2012,0,0,0,0
12/28/2009 12:00,12,28,1,12,0,9,25,0,0,4.10639e+07,15.2012,15.2012,15.2012,15.2012,0,0,0,0
12/28/2009 13:00,12,28,1,13,0,11,20,0,0,3.64177e+07,15.2012,15.2012,15.2012,15.2012,0,0,0,0
12/28/2009 14:00,12,28,1,14,0,11.3,20,0,68571.4,4.12882e+07,15.514,15.514,17.8074,15.514,0.00158889,0,109780,0
12/28/2009 15:00,12,28,1,15,0,11,22,0,0,4.1625e+07,16.432,16.432,16.432,16.432,0,0,0,0
12/28/2009 16:00,12,28,1,16,0,9,25,0,0,4.1625e+07,16.432,16.432,16.432,16.432,0,0,0,0
12/28/2009 17:00,12,28,1,17,0,8,22,0,128154,4.51744e+07,17.4696,17.4696,20.4136,17.4696,0.00265223,0,117584,0
12/28/2009 18:00,12,28,1,18,0,5.8,28,0,0,3.23369e+07,18.4505,18.4505,18.4505,18.4505,0,0,0,0
12/28/2009 19:00,12,28,1,19,0,4,35,0,0,2.21551e+07,18.4505,18.4505,18.4505,18.4505,0,0,0,0
12/28/2009 20:00,12,28,1,20,0,6,30,0,0,2.21551e+07,18.4505,18.4505,18.4505,18.4505,0,0,0,0
12/28/2009 21:00,12,28,1,21,0,7,28,0,0,1.87665e+07,18.4505,18.4505,18.4505,18.4505,0,0,0,0
12/28/2009 22:00,12,28,1,22,0,6.5,31,0,0,1.87665e+07,18.4505,18.4505,18.4505,18.4505,0,0,0,0
12/28/2009 23:00,12,28,1,23,0,6,33,0,0,1.57168e+07,18.4505,18.4505,18.4505,18.4505,0,0,0,0
12/29/2009 00:00,12,29,2,0,0,5.7,35,0,0,1.40225e+07,18.4505,18.4505,18.4505,18.4505,0,0,0,0
12/29/2009 01:00,12,29,2,1,0,5.4,36,0,0,1.66524e+07,18.4505,18.4505,18.4505,18.4505,0,0,0,0
12/29/2009 02:00,12,29,2,2,0,5,39,0,0,1.66524e+07,18.4505,18.4505,18.4505,18.4505,0,0,0,0
12/29/2009 03:00,12,29,2,3,0,5,39,0,0,1.66524e+07,18.4505,18.4505,18.4505,18.4505,0,0,0,0
12/29/2009 04:00,12,29,2,4,0,4.6,38,0,0,1.66524e+07,18.4505,18.4505,18.4505,18.4505,0,0,0,0
12/29/2009 05:00,12,29,2,5,0,4,38,0,0,1.66524e+07,18.4505,18.4505,18.4505,18.4505,0,0,0,0
12/29/2009 06:00,12,29,2,6,0,5,33,0,0,1.83467e+07,18.4505,18.4505,18.4505,18.4505,0,0,0,0
12/29/2009 07:00,12,29,2,7,0,5,33,3.16837e+06,0,2.32558e+07,15.4638,15.4638,20.4136,15.4638,0.110925,0,7.95641e+06,0
12/29/2009 08:00,12,29,2,8,0,5,36,1.4709e+06,0,2.4261e+07,15.2449,15.2449,20.4136,15.2449,0.0463985,0,3.61294e+06,0
12/29/2009 09:00,12,29,2,9,0,8,29,0,0,4.29875e+07,15.2453,15.2453,15.2453,15.2453,0,0,0,0
12/29/2009 10:00,12,29,2,10,0,11,24,0,0,4.29875e+07,15.2453,15.2453,15.2453,15.2453,0,0,0,0
12/29/2009 11:00,12,29,2,11,0,13,23,0,0,4.13579e+07,15.2453,15.2453,15.2453,15.2453,0,0,0,0
12/29/2009 12:00,12,29,2,12,0,14,23,0,0,4.18922e+07,15.2453,15.2453,15.2453,15.2453,0,0,0,0
12/29/2009 13:00,12,29,2,13,0,15.1,23,0,0,3.78662e+07,15.2453,15.2453,15.2453,15.2453,0,0,0,0
12/29/2009 14:00,12,29,2,14,0,16,24,0,0,4.09438e+07,15.2453,15.2453,15.2453,15.2453,0,0,0,0
12/29/2009 15:00,12,29,2,15,0,15,26,0,0,4.25734e+07,15.2453,15.2453,15.2453,15.2453,0,0,0,0
12/29/2009 16:00,12,29,2,16,0,15,26,0,325807,4.47301e+07,18.8427,18.8427,20.4136,18.8427,0.00962584,0,227656,0
12/29/2009 17:00,12,29,2,17,0,12,31,0,610771,4.57541e+07,25.1227,25.1227,25.1227,20.4136,0,0.0198708,0,1.40776e+06
12/29/2009 18:00,12,29,2,18,0,11,33,0,0,3.23369e+07,27.3294,27.3294,27.3294,27.3294,0,0,0,0
12/29/2009 19:00,12,29,2,19,0,12,29,0,0,2.21551e+07,27.3294,27.3294,27.3294,27.3294,0,0,0,0
12/29/2009 20:00,12,29,2,20,0,11.4,30,0,0,2.21551e+07,27.3294,27.3294,27.3294,27.3294,0,0,0,0
12/29/2009 21:00,12,29,2,21,0,11,31,0,0,1.87665e+07,27.3294,27.3294,27.3294,27.3294,0,0,0,0
12/29/2009 22:00,12,29,2,22,0,10,33,0,0,1.87665e+07,27.3294,27.3294,27.3294,27.3294,0,0,0,0
12/29/2009 23:00,12,29,2,23,0,9,38,0,0,1.57168e+07,27.3294,27.3294,27.3294,27.3294,0,0,0,0
12/30/2009 00:00,12,30,3,0,0,8,37,0,0,1.40225e+07,27.3294,27.3294,27.3294,27.3294,0,0,0,0
12/30/2009 01:00,12,30,3,1,0,8,37,0,0,1.29088e+07,27.3294,27.3294,27.3294,27.3294,0,0,0,0
12/30/2009 02:00,12,30,3,2,0,8,38,0,0,1.29088e+07,27.3294,27.3294,27.3294,27.3294,0,0,0,0
12/30/2009 03:00,12,30,3,3,0,7.8,38,0,0,1.29088e+07,27.3294,27.3294,27.3294,27.3294,0,0,0,0
12/30/2009 04:00,12,30,3,4,0,8,37,0,0,1.29088e+07,27.3294,27.3294,27.3294,27.3294,0,0,0,0
12/30/2009 05:00,12,30,3,5,0,8,37,0,0,1.29088e+07,27.3294,27.3294,27.3294,27.3294,0,0,0,0
12/30/2009 06:00,12,30,3,6,0,7,40,0,0,1.29088e+07,27.3294,27.3294,27.3294,27.3294,0,0,0,0
12/30/2009 07:00,12,30,3,7,0,8,37,0,0,1.40225e+07,27.3294,27.3294,27.3294,27.3294,0,0,0,0
12/30/2009 08:00,12,30,3,8,0,8,41,0,0,1.06507e+07,27.3294,27.3294,27.3294,27.3294,0,0,0,0
12/30/2009 09:00,12,30,3,9,0,10,39,0,0,1.01886e+07,27.3294,27.3294,27.3294,27.3294,0,0,0,0
12/30/2009 10:00,12,30,3,10,0,10,46,0,0,1.01057e+07,27.3294,27.3294,27.3294,27.3294,0,0,0,0
12/30/2009 11:00,12,30,3,11,0,12,44,0,0,9.96949e+06,27.3294,27.3294,27.3294,27.3294,0,0,0,0
12/30/2009 12:00,12,30,3,12,0,14,35,0,0,9.72639e+06,27.3294,27.3294,27.3294,27.3294,0,0,0,0
12/30/2009 13:00,12,30,3,13,0,15,33,0,0,9.83324e+06,27.3294,27.3294,27.3294,27.3294,0,0,0,0
12/30/2009 14:00,12,30,3,14,0,14,35,0,0,1.01592e+07,27.3294,27.3294,27.3294,27.3294,0,0,0,0
12/30/2009 15:00,12,30,3,15,0,13,38,0,0,1.0242e+07,27.3294,27.3294,27.3294,27.3294,0,0,0,0
12/30/2009 16:00,12,30,3,16,0,12,44,0,0,1.06507e+07,27.3294,27.3294,27.3294,27.3294,0,0,0,0
12/30/2009 17:00,12,30,3,17,0,10,46,0,0,1.06507e+07,27.3294,27.3294,27.3294,27.3294,0,0,0,0
12/30/2009 18:00,12,30,3,18,0,7,56,0,0,1.40225e+07,27.3294,27.3294,27.3294,27.3294,0,0,0,0
12/30/2009 19:00,12,30,3,19,0,7,56,0,0,1.40225e+07,27.3294,27.3294,27.3294,27.3294,0,0,0,0
12/30/2009 20:00,12,30,3,20,0,5,64,0,0,1.40225e+07,27.3294,27.3294,27.3294,27.3294,0,0,0,0
12/30/2009 21:00,12,30,3,21,0,3,68,0,0,1.40225e+07,27.3294,27.3294,27.3294,27.3294,0,0,0,0
12/30/2009 22:00,12,30,3,22,0,2,73,0,0,1.40225e+07,27.3294,27.3294,27.3294,27.3294,0,0,0,0
12/30/2009 23:00,12,30,3,23,0,7,52,0,0,1.40225e+07,27.3294,27.3294,27.3294,27.3294,0,0,0,0
12/31/2009 00:00,12,31,4,0,0,7,48,0,0,1.40225e+07,27.3294,27.3294,27.3294,27.3294,0,0,0,0
12/31/2009 01:00,12,31,4,1,0,7,44,0,0,1.29088e+07,27.3294,27.3294,27.3294,27.3294,0,0,0,0
12/31/2009 02:00,12,31,4,2,0,8,41,0,0,1.29088e+07,27.3294,27.3294,27.3294,27.3294,0,0,0,0
12/31/2009 03:00,12,31,4,3,0,9,35,0,0,1.29088e+07,27.3294,27.3294,27.3294,27.3294,0,0,0,0
12/31/2009 04:00,12,31,4,4,0,10,23,0,0,1.29088e+07,27.3294,27.3294,27.3294,27.3294,0,0,0,0
12/31/2009 05:00,12,31,4,5,0,8,37,0,0,1.29088e+07,27.3294,27.3294,27.3294,27.3294,0,0,0,0
12/31/2009 06:00,12,31,4,6,0,5,46,0,0,1.29088e+07,27.3294,27.3294,27.3294,27.3294,0,0,0,0
12/31/2009 07:00,12,31,4,7,0,4,49,0,0,1.40225e+07,27.3294,27.3294,27.3294,27.3294,0,0,0,0
12/31/2009 08:00,12,31,4,8,0,7,44,0,0,1.06507e+07,27.3294,27.3294,27.3294,27.3294,0,0,0,0
12/31/2009 09:00,12,31,4,9,0,7,52,0,0,1.03782e+07,27.3294,27.3294,27.3294,27.3294,0,0,0,0
12/31/2009 10:00,12,31,4,10,0,11,39,0,0,9.96949e+06,27.3294,27.3294,27.3294,27.3294,0,0,0,0
12/31/2009 11:00,12,31,4,11,0,11,43,0,0,9.83324e+06,27.3294,27.3294,27.3294,27.3294,0,0,0,0
12/31/2009 12:00,12,31,4,12,0,16,31,0,0,9.77981e+06,27.3294,27.3294,27.3294,27.3294,0,0,0,0
12/31/2009 13:00,12,31,4,13,0,18,30,0,0,9.72639e+06,27.3294,27.3294,27.3294,27.3294,0,0,0,0
12/31/2009 14:00,12,31,4,14,0,17,32,0,0,9.83324e+06,27.3294,27.3294,27.3294,27.3294,0,0,0,0
12/31/2009 15:00,12,31,4,15,0,16,34,0,0,1.02954e+07,27.3294,27.3294,27.3294,27.3294,0,0,0,0
12/31/2009 16:00,12,31,4,16,0,14,38,0,0,1.05973e+07,27.3294,27.3294,27.3294,27.3294,0,0,0,0
12/31/2009 17:00,12,31,4,17,0,12,44,0,0,1.06507e+07,27.3294,27.3294,27.3294,27.3294,0,0,0,0
12/31/2009 18:00,12,31,4,18,0,9,53,0,0,1.40225e+07,27.3294,27.3294,27.3294,27.3294,0,0,0,0
12/31/2009 19:00,12,31,4,19,0,11,47,0,0,1.40225e+07,27.3294,27.3294,27.3294,27.3294,0,0,0,0
12/31/2009 20:00,12,31,4,20,0,10,50,0,0,1.40225e+07,27.3294,27.3294,27.3294,27.3294,0,0,0,0
12/31/2009 21:00,12,31,4,21,0,9,53,0,0,1.40225e+07,27.3294,27.3294,27.3294,27.3294,0,0,0,0
12/31/2009 22:00,12,31,4,22,0,10,46,0,0,1.40225e+07,27.3294,27.3294,27.3294,27.3294,0,0,0,0
12/31/2009 23:00,12,31,4,23,0,9,49,0,0,1.40225e+07,27.3294,27.3294,27.3294,27.3294,0,0,0,0
01/01/2010 00:00,1,1,5,0,0,4,69,0,0,1.40225e+07,27.3294,27.3294,27.3294,27.3294,0,0,0,0
