Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,ElectricityFacility,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
01/01/2009 01:00,1,1,4,1,0,-3,92,0,0,1.09319e+07,13.0512,13.0512,13.0512,13.0512,0,0,0,0
01/01/2009 02:00,1,1,4,2,0,-3,77,281955,0,1.12523e+07,13.0678,13.0678,18.8249,13.0678,0.00667968,0,579699,0
01/01/2009 03:00,1,1,4,3,0,-4,77,340004,0,1.13232e+07,13.0887,13.0887,18.8249,13.0887,0.00891362,0,770747,0
01/01/2009 04:00,1,1,4,4,0,-2,78,265627,0,1.12323e+07,13.102,13.102,18.8249,13.102,0.00605504,0,522356,0
01/01/2009 05:00,1,1,4,5,0,-2,85,655705,0,1.16986e+07,13.1138,13.1138,18.8249,13.1138,0.019416,0,1.67154e+06,0
01/01/2009 06:00,1,1,4,6,0,-1,92,68899.5,0,1.10075e+07,13.1197,13.1197,18.8249,13.1197,0.0011745,0,101009,0
01/01/2009 07:00,1,1,4,7,0,-1,100,514502,0,1.26403e+07,13.1272,13.1272,18.8249,13.1272,0.013994,0,1.20192e+06,0
01/01/2009 08:00,1,1,4,8,0,-1,100,286783,0,9.00668e+06,13.131,13.131,18.8249,13.131,0.00806325,0,692072,0
01/01/2009 09:00,1,1,4,9,0,0,92,82629.5,0,8.26948e+06,13.1348,13.1348,18.8249,13.1348,0.00168616,0,144628,0
01/01/2009 10:00,1,1,4,10,0,2,80,62153.8,0,8.74114e+06,13.1404,13.1404,18.8249,13.1404,0.000914209,0,78337.4,0
01/01/2009 11:00,1,1,4,11,0,2,80,0,0,7.97317e+06,13.1426,13.1426,13.1426,13.1426,0,0,0,0
01/01/2009 12:00,1,1,4,12,0,1,79,77512.2,0,8.23953e+06,13.1432,13.1432,18.8249,13.1432,0.000817289,0,69995.5,0
01/01/2009 13:00,1,1,4,13,0,3,63,0,0,8.21332e+06,13.1438,13.1438,13.1438,13.1438,0,0,0,0
01/01/2009 14:00,1,1,4,14,0,2,62,0,0,8.34152e+06,13.1438,13.1438,13.1438,13.1438,0,0,0,0
01/01/2009 15:00,1,1,4,15,0,1,67,97885.2,0,8.78066e+06,13.1463,13.1463,18.8249,13.1463,0.00157715,0,134997,0
01/01/2009 16:00,1,1,4,16,0,1,67,40713.9,0,8.71513e+06,13.1487,13.1487,18.8249,13.1487,0.000116293,0,9950.4,0
01/01/2009 17:00,1,1,4,17,0,0,72,0,0,8.58167e+06,13.1489,13.1489,13.1489,13.1489,0,0,0,0
01/01/2009 18:00,1,1,4,18,0,-1,78,85121.1,0,1.21413e+07,13.1448,13.1448,18.8249,13.1448,0.00186053,0,159303,0
01/01/2009 19:00,1,1,4,19,0,-2,71,223402,0,1.23014e+07,13.1381,13.1381,18.8249,13.1381,0.00566499,0,485624,0
01/01/2009 20:00,1,1,4,20,0,-4,71,902458,0,1.31191e+07,13.1128,13.1128,18.8249,13.1128,0.0298086,0,2.56707e+06,0
01/01/2009 21:00,1,1,4,21,0,-5,84,564992,0,1.27117e+07,13.0941,13.0941,18.8249,13.0941,0.0175676,0,1.51762e+06,0
01/01/2009 22:00,1,1,4,22,0,-6,100,477897,0,1.26055e+07,13.0872,13.0872,18.8249,13.0872,0.0142428,0,1.23189e+06,0
01/01/2009 23:00,1,1,4,23,0,-7,84,1.3436e+06,0,1.3654e+07,13.0622,13.0622,18.8249,13.0622,0.0464158,0,4.03208e+06,0
01/02/2009 00:00,1,2,5,0,0,-7,84,1.45621e+06,0,1.37915e+07,13.0519,13.0519,18.8249,13.0519,0.0508557,0,4.4257e+06,0
01/02/2009 01:00,1,2,5,1,0,-9,84,0,0,1.46754e+07,13.0511,13.0511,13.0511,13.0511,0,0,0,0
01/02/2009 02:00,1,2,5,2,0,-10,91,0,0,1.46754e+07,13.0511,13.0511,13.0511,13.0511,0,0,0,0
01/02/2009 03:00,1,2,5,3,0,-10,91,51625.4,0,1.47302e+07,13.0522,13.0522,18.8249,13.0522,0.000546438,0,47551.5,0
01/02/2009 04:00,1,2,5,4,0,-11,91,660535,0,1.54497e+07,13.0385,13.0385,18.8249,13.0385,0.0199193,0,1.73749e+06,0
01/02/2009 05:00,1,2,5,5,0,-12,91,1.0634e+06,0,1.59421e+07,13.0054,13.0054,18.8249,13.0054,0.0357541,0,3.1366e+06,0
01/02/2009 06:00,1,2,5,6,0,-15,83,1.59225e+06,0,1.77366e+07,12.9617,12.9617,18.8249,12.9617,0.0570452,0,5.04205e+06,0
01/02/2009 07:00,1,2,5,7,0,-14,83,2.7141e+07,0,4.81791e+07,13.3497,13.3497,18.8249,13.3497,0.722995,0,5.96893e+07,0
01/02/2009 08:00,1,2,5,8,0,-13,83,3.45613e+07,0,5.70171e+07,13.4307,13.4307,18.8249,13.4307,0.799265,0,6.49845e+07,0
01/02/2009 09:00,1,2,5,9,0,-11,84,1.80519e+07,0,5.5873e+07,13.4485,13.4485,18.8249,13.4485,0.665873,0,5.39606e+07,0
01/02/2009 10:00,1,2,5,10,0,-7,64,1.36293e+07,0,5.14465e+07,13.5027,13.5027,18.8249,13.5027,0.552095,0,4.42888e+07,0
01/02/2009 11:00,1,2,5,11,0,-6,59,1.21714e+07,0,4.94248e+07,13.5186,13.5186,18.8249,13.5186,0.48452,0,3.87515e+07,0
01/02/2009 12:00,1,2,5,12,0,-6,59,9.62752e+06,0,4.43123e+07,13.5221,13.5221,18.8249,13.5221,0.372379,0,2.97628e+07,0
01/02/2009 13:00,1,2,5,13,0,-5,54,1.00148e+07,0,4.20356e+07,13.5341,13.5341,18.8249,13.5341,0.388186,0,3.09557e+07,0
01/02/2009 14:00,1,2,5,14,0,-5,54,8.41808e+06,0,4.51031e+07,13.5373,13.5373,18.8249,13.5373,0.320265,0,2.55241e+07,0
01/02/2009 15:00,1,2,5,15,0,-6,77,5.83438e+06,0,3.9178e+07,13.5257,13.5257,18.8249,13.5257,0.216535,0,1.72949e+07,0
01/02/2009 16:00,1,2,5,16,0,-7,92,6.83601e+06,0,4.34389e+07,13.5164,13.5164,18.8249,13.5164,0.256336,0,2.05101e+07,0
01/02/2009 17:00,1,2,5,17,0,-8,92,6.04273e+06,0,4.20063e+07,13.5061,13.5061,18.8249,13.5061,0.224687,0,1.80125e+07,0
01/02/2009 18:00,1,2,5,18,0,-8,92,9.04886e+06,0,3.66681e+07,13.4966,13.4966,18.8249,13.4966,0.349247,0,2.80485e+07,0
01/02/2009 19:00,1,2,5,19,0,-9,84,1.08558e+07,0,3.0829e+07,13.4812,13.4812,18.8249,13.4812,0.428499,0,3.45129e+07,0
01/02/2009 20:00,1,2,5,20,0,-11,84,0,0,1.75421e+07,13.4807,13.4807,13.4807,13.4807,0,0,0,0
01/02/2009 21:00,1,2,5,21,0,-11,91,0,0,1.52519e+07,13.4807,13.4807,13.4807,13.4807,0,0,0,0
01/02/2009 22:00,1,2,5,22,0,-11,91,0,0,1.52519e+07,13.4807,13.4807,13.4807,13.4807,0,0,0,0
01/02/2009 23:00,1,2,5,23,0,-12,83,0,0,1.31907e+07,13.4807,13.4807,13.4807,13.4807,0,0,0,0
01/03/2009 00:00,1,3,6,0,0,-12,83,0,0,1.20456e+07,13.4807,13.4807,13.4807,13.4807,0,0,0,0
01/03/2009 01:00,1,3,6,1,0,-13,83,0,0,1.46754e+07,13.4807,13.4807,13.4807,13.4807,0,0,0,0
01/03/2009 02:00,1,3,6,2,0,-13.2,79,0,0,1.46754e+07,13.4807,13.4807,13.4807,13.4807,0,0,0,0
01/03/2009 03:00,1,3,6,3,0,-13.6,77,0,0,1.46754e+07,13.4807,13.4807,13.4807,13.4807,0,0,0,0
01/03/2009 04:00,1,3,6,4,0,-14,76,0,0,1.46754e+07,13.4807,13.4807,13.4807,13.4807,0,0,0,0
01/03/2009 05:00,1,3,6,5,0,-14,76,0,0,1.46754e+07,13.4807,13.4807,13.4807,13.4807,0,0,0,0
01/03/2009 06:00,1,3,6,6,0,-14,76,0,0,1.58206e+07,13.4807,13.4807,13.4807,13.4807,0,0,0,0
01/03/2009 07:00,1,3,6,7,0,-14,76,2.10805e+07,0,4.14204e+07,13.3701,13.3701,18.8249,13.3701,0.600609,0,4.93834e+07,0
01/03/2009 08:00,1,3,6,8,0,-17,83,2.08055e+07,0,4.25718e+07,13.3773,13.3773,18.8249,13.3773,0.679255,0,5.5775e+07,0
01/03/2009 09:00,1,3,6,9,0,-13,69,9.66037e+06,0,4.44917e+07,13.4292,13.4292,18.8249,13.4292,0.381499,0,3.10275e+07,0
01/03/2009 10:00,1,3,6,10,0,-11,70,7.25266e+06,0,4.07553e+07,13.4624,13.4624,18.8249,13.4624,0.277312,0,2.24145e+07,0
01/03/2009 11:00,1,3,6,11,0,-9,53,6.82665e+06,0,4.06749e+07,13.4932,13.4932,18.8249,13.4932,0.257318,0,2.06787e+07,0
01/03/2009 12:00,1,3,6,12,0,-8,49,6.05745e+06,0,3.99059e+07,13.5126,13.5126,18.8249,13.5126,0.225237,0,1.80346e+07,0
01/03/2009 13:00,1,3,6,13,0,-7,41,5.52305e+06,0,3.6418e+07,13.5254,13.5254,18.8249,13.5254,0.20428,0,1.63172e+07,0
01/03/2009 14:00,1,3,6,14,0,-7.1,43,3.44978e+06,0,3.62741e+07,13.5394,13.5394,18.8249,13.5394,0.124994,0,9.95768e+06,0
01/03/2009 15:00,1,3,6,15,0,-7.8,48,2.5808e+06,0,3.52249e+07,13.5257,13.5257,18.8249,13.5257,0.0935592,0,7.47271e+06,0
01/03/2009 16:00,1,3,6,16,0,-9,58,2.10206e+06,0,3.53837e+07,13.4995,13.4995,18.8249,13.4995,0.0756697,0,6.07378e+06,0
01/03/2009 17:00,1,3,6,17,0,-9,58,2.57007e+06,0,3.7961e+07,13.503,13.503,18.8249,13.503,0.0911702,0,7.31327e+06,0
01/03/2009 18:00,1,3,6,18,0,-9,58,5.96236e+06,0,3.28635e+07,13.4983,13.4983,18.8249,13.4983,0.222,0,1.7824e+07,0
01/03/2009 19:00,1,3,6,19,0,-9,58,7.83861e+06,0,2.70798e+07,13.4903,13.4903,18.8249,13.4903,0.298922,0,2.40352e+07,0
01/03/2009 20:00,1,3,6,20,0,-9,53,0,0,1.75421e+07,13.4897,13.4897,13.4897,13.4897,0,0,0,0
01/03/2009 21:00,1,3,6,21,0,-8,58,0,0,1.52519e+07,13.4897,13.4897,13.4897,13.4897,0,0,0,0
01/03/2009 22:00,1,3,6,22,0,-9,70,0,0,1.52519e+07,13.4897,13.4897,13.4897,13.4897,0,0,0,0
01/03/2009 23:00,1,3,6,23,0,-9,70,0,0,1.31907e+07,13.4897,13.4897,13.4897,13.4897,0,0,0,0
01/04/2009 00:00,1,4,0,0,0,-9,70,0,0,1.20456e+07,13.4897,13.4897,13.4897,13.4897,0,0,0,0
01/04/2009 01:00,1,4,0,1,0,-8,64,0,0,1.46754e+07,13.4897,13.4897,13.4897,13.4897,0,0,0,0
01/04/2009 02:00,1,4,0,2,0,-10,70,0,0,1.46754e+07,13.4897,13.4897,13.4897,13.4897,0,0,0,0
01/04/2009 03:00,1,4,0,3,0,-9,70,0,0,1.46754e+07,13.4897,13.4897,13.4897,13.4897,0,0,0,0
01/04/2009 04:00,1,4,0,4,0,-10,76,0,0,1.46754e+07,13.4897,13.4897,13.4897,13.4897,0,0,0,0
01/04/2009 05:00,1,4,0,5,0,-8,70,0,0,1.46754e+07,13.4897,13.4897,13.4897,13.4897,0,0,0,0
01/04/2009 06:00,1,4,0,6,0,-9.6,70,0,0,1.58206e+07,13.4897,13.4897,13.4897,13.4897,0,0,0,0
01/04/2009 07:00,1,4,0,7,0,-11,70,1.75343e+07,0,3.73655e+07,13.4139,13.4139,18.8249,13.4139,0.51066,0,4.16788e+07,0
01/04/2009 08:00,1,4,0,8,0,-8,64,1.36353e+07,0,3.46942e+07,13.4973,13.4973,18.8249,13.4973,0.554212,0,4.45038e+07,0
01/04/2009 09:00,1,4,0,9,0,-4,45,9.22867e+06,0,4.63938e+07,13.5557,13.5557,18.8249,13.5557,0.355573,0,2.82391e+07,0
01/04/2009 10:00,1,4,0,10,0,-1,32,5.60409e+06,0,3.93336e+07,13.5981,13.5981,18.8249,13.5981,0.204521,0,1.61119e+07,0
01/04/2009 11:00,1,4,0,11,0,0,32,5.21328e+06,0,3.97721e+07,13.615,13.615,18.8249,13.615,0.188724,0,1.48194e+07,0
01/04/2009 12:00,1,4,0,12,0,1,33,4.91339e+06,0,4.06044e+07,13.6295,13.6295,18.8249,13.6295,0.176856,0,1.38485e+07,0
01/04/2009 13:00,1,4,0,13,0,2,34,5.54132e+06,0,3.82186e+07,13.6377,13.6377,18.8249,13.6377,0.200632,0,1.56856e+07,0
01/04/2009 14:00,1,4,0,14,0,3,29,2.2318e+06,0,3.45045e+07,13.6598,13.6598,18.8249,13.6598,0.0777204,0,6.05037e+06,0
01/04/2009 15:00,1,4,0,15,0,4,32,1.75396e+06,0,3.44834e+07,13.6687,13.6687,18.8249,13.6687,0.0598337,0,4.64991e+06,0
01/04/2009 16:00,1,4,0,16,0,2,40,1.33943e+06,0,3.47317e+07,13.6455,13.6455,18.8249,13.6455,0.046349,0,3.61815e+06,0
01/04/2009 17:00,1,4,0,17,0,1,43,1.26346e+06,0,3.59215e+07,13.628,13.628,18.8249,13.628,0.0435352,0,3.41002e+06,0
01/04/2009 18:00,1,4,0,18,0,1,43,3.91144e+06,0,3.03369e+07,13.6297,13.6297,18.8249,13.6297,0.138261,0,1.08264e+07,0
01/04/2009 19:00,1,4,0,19,0,1,43,5.55341e+06,0,2.42403e+07,13.6221,13.6221,18.8249,13.6221,0.20123,0,1.57799e+07,0
01/04/2009 20:00,1,4,0,20,0,-1,55,0,0,1.75421e+07,13.6201,13.6201,13.6201,13.6201,0,0,0,0
01/04/2009 21:00,1,4,0,21,0,-1,60,0,0,1.52519e+07,13.6201,13.6201,13.6201,13.6201,0,0,0,0
01/04/2009 22:00,1,4,0,22,0,2,37,0,0,1.52519e+07,13.6201,13.6201,13.6201,13.6201,0,0,0,0
01/04/2009 23:00,1,4,0,23,0,2,44,0,0,1.31907e+07,13.6201,13.6201,13.6201,13.6201,0,0,0,0
01/05/2009 00:00,1,5,1,0,0,2,44,0,0,1.20456e+07,13.6201,13.6201,13.6201,13.6201,0,0,0,0
01/05/2009 01:00,1,5,1,1,0,3,41,0,0,1.46754e+07,13.6201,13.6201,13.6201,13.6201,0,0,0,0
01/05/2009 02:00,1,5,1,2,0,3,41,0,0,1.46754e+07,13.6201,13.6201,13.6201,13.6201,0,0,0,0
01/05/2009 03:00,1,5,1,3,0,4,39,0,0,1.46754e+07,13.6201,13.6201,13.6201,13.6201,0,0,0,0
01/05/2009 04:00,1,5,1,4,0,5,39,0,0,1.46754e+07,13.6201,13.6201,13.6201,13.6201,0,0,0,0
01/05/2009 05:00,1,5,1,5,0,4,42,0,0,1.46754e+07,13.6201,13.6201,13.6201,13.6201,0,0,0,0
01/05/2009 06:00,1,5,1,6,0,2,44,0,0,1.58206e+07,13.6201,13.6201,13.6201,13.6201,0,0,0,0
01/05/2009 07:00,1,5,1,7,0,2,44,1.06543e+07,0,2.93882e+07,13.575,13.575,18.8249,13.575,0.316806,0,2.51073e+07,0
01/05/2009 08:00,1,5,1,8,0,3,41,8.70869e+06,0,2.84854e+07,13.6433,13.6433,18.8249,13.6433,0.328,0,2.56158e+07,0
01/05/2009 09:00,1,5,1,9,0,4,42,5.17365e+06,0,4.13777e+07,13.6647,13.6647,18.8249,13.6647,0.186087,0,1.44727e+07,0
01/05/2009 10:00,1,5,1,10,0,5.9,36,3.63826e+06,0,3.95114e+07,13.6896,13.6896,18.8249,13.6896,0.12778,0,9.88983e+06,0
01/05/2009 11:00,1,5,1,11,0,7,34,1.57963e+06,0,3.35272e+07,13.7053,13.7053,18.8249,13.7053,0.0528816,0,4.08035e+06,0
01/05/2009 12:00,1,5,1,12,0,7,34,1.39485e+06,0,3.44858e+07,13.7105,13.7105,18.8249,13.7105,0.045977,0,3.54401e+06,0
01/05/2009 13:00,1,5,1,13,0,7,34,1.55265e+06,0,3.15752e+07,13.7114,13.7114,18.8249,13.7114,0.0517734,0,3.99008e+06,0
01/05/2009 14:00,1,5,1,14,0,8,34,618498,0,3.31055e+07,13.7119,13.7119,18.8249,13.7119,0.0178933,0,1.37887e+06,0
01/05/2009 15:00,1,5,1,15,0,8,32,302926,0,3.24536e+07,13.7094,13.7094,18.8249,13.7094,0.00811658,0,625782,0
01/05/2009 16:00,1,5,1,16,0,7,34,80993.2,0,3.29337e+07,13.7054,13.7054,18.8249,13.7054,0.00148263,0,114398,0
01/05/2009 17:00,1,5,1,17,0,6,33,0,0,3.44061e+07,13.7038,13.7038,13.7038,13.7038,0,0,0,0
01/05/2009 18:00,1,5,1,18,0,4,38,1.16171e+06,0,2.70202e+07,13.6791,13.6791,18.8249,13.6791,0.0382691,0,2.96819e+06,0
01/05/2009 19:00,1,5,1,19,0,3,41,2.0522e+06,0,1.99966e+07,13.6615,13.6615,18.8249,13.6615,0.0698339,0,5.43465e+06,0
01/05/2009 20:00,1,5,1,20,0,2,44,0,0,1.75421e+07,13.6582,13.6582,13.6582,13.6582,0,0,0,0
01/05/2009 21:00,1,5,1,21,0,4,42,0,0,1.52519e+07,13.6582,13.6582,13.6582,13.6582,0,0,0,0
01/05/2009 22:00,1,5,1,22,0,-1,55,0,0,1.52519e+07,13.6582,13.6582,13.6582,13.6582,0,0,0,0
01/05/2009 23:00,1,5,1,23,0,1,43,0,0,1.31907e+07,13.6582,13.6582,13.6582,13.6582,0,0,0,0
01/06/2009 00:00,1,6,2,0,0,1,51,0,0,1.20456e+07,13.6582,13.6582,13.6582,13.6582,0,0,0,0
01/06/2009 01:00,1,6,2,1,0,2,44,0,0,1.46754e+07,13.6582,13.6582,13.6582,13.6582,0,0,0,0
01/06/2009 02:00,1,6,2,2,0,3,41,0,0,1.46754e+07,13.6582,13.6582,13.6582,13.6582,0,0,0,0
01/06/2009 03:00,1,6,2,3,0,6,36,0,0,1.46754e+07,13.6582,13.6582,13.6582,13.6582,0,0,0,0
01/06/2009 04:00,1,6,2,4,0,4,38,0,0,1.46754e+07,13.6582,13.6582,13.6582,13.6582,0,0,0,0
01/06/2009 05:00,1,6,2,5,0,-1,60,0,0,1.46754e+07,13.6582,13.6582,13.6582,13.6582,0,0,0,0
01/06/2009 06:00,1,6,2,6,0,4,38,0,0,1.58206e+07,13.6582,13.6582,13.6582,13.6582,0,0,0,0
01/06/2009 07:00,1,6,2,7,0,3,41,6.8122e+06,0,2.51159e+07,13.5933,13.5933,18.8249,13.5933,0.240838,0,1.90321e+07,0
01/06/2009 08:00,1,6,2,8,0,1,47,5.97884e+06,0,2.51339e+07,13.6244,13.6244,18.8249,13.6244,0.218093,0,1.70946e+07,0
01/06/2009 09:00,1,6,2,9,0,6,39,1.81008e+06,0,3.60185e+07,13.6823,13.6823,18.8249,13.6823,0.0598087,0,4.63669e+06,0
01/06/2009 10:00,1,6,2,10,0,9,32,643325,0,3.26814e+07,13.7095,13.7095,18.8249,13.7095,0.0200351,0,1.54465e+06,0
01/06/2009 11:00,1,6,2,11,0,10,28,317624,0,3.24696e+07,13.7182,13.7182,18.8249,13.7182,0.00840278,0,646734,0
01/06/2009 12:00,1,6,2,12,0,11,24,99055.3,181607,3.31492e+07,15.5175,15.5175,18.8249,15.5175,0.00766563,0,350692,0
01/06/2009 13:00,1,6,2,13,0,12,24,207042,407676,3.07677e+07,19.9261,19.9261,20.3662,17.5259,0.0126712,0.006816,78467,362705
01/06/2009 14:00,1,6,2,14,0,12,24,0,670398,3.32644e+07,24.1147,24.1147,24.1147,18.8249,0,0.0235956,0,1.88192e+06
01/06/2009 15:00,1,6,2,15,0,12,24,0,478216,3.2671e+07,25.9946,25.9946,25.9946,18.8249,0,0.0162648,0,1.75461e+06
01/06/2009 16:00,1,6,2,16,0,11,26,0,640905,3.36081e+07,26.396,26.396,26.396,18.8249,0,0.0224828,0,2.56114e+06
01/06/2009 17:00,1,6,2,17,0,4,59,0,0,3.44061e+07,26.4956,26.4956,26.4956,26.4956,0,0,0,0
01/06/2009 18:00,1,6,2,18,0,1,79,276388,0,2.5963e+07,23.7649,23.7649,23.7649,20.7426,0,0.00860951,0,564188
01/06/2009 19:00,1,6,2,19,0,-1,85,1.20868e+06,0,1.89834e+07,15.9124,15.9124,18.8249,15.9124,0.0403166,0,1.82326e+06,0
01/06/2009 20:00,1,6,2,20,0,-3,92,0,0,1.75421e+07,13.9691,13.9691,13.9691,13.9691,0,0,0,0
01/06/2009 21:00,1,6,2,21,0,-3,92,0,0,1.52519e+07,13.9691,13.9691,13.9691,13.9691,0,0,0,0
01/06/2009 22:00,1,6,2,22,0,-3,92,0,0,1.52519e+07,13.9691,13.9691,13.9691,13.9691,0,0,0,0
01/06/2009 23:00,1,6,2,23,0,-4,100,0,0,1.31907e+07,13.9691,13.9691,13.9691,13.9691,0,0,0,0
01/07/2009 00:00,1,7,3,0,0,-4,84,0,0,1.20456e+07,13.9691,13.9691,13.9691,13.9691,0,0,0,0
01/07/2009 01:00,1,7,3,1,0,-4,84,0,0,1.09319e+07,13.9691,13.9691,13.9691,13.9691,0,0,0,0
01/07/2009 02:00,1,7,3,2,0,-5,84,0,0,1.09319e+07,13.9691,13.9691,13.9691,13.9691,0,0,0,0
01/07/2009 03:00,1,7,3,3,0,-4,84,0,0,1.09319e+07,13.9691,13.9691,13.9691,13.9691,0,0,0,0
01/07/2009 04:00,1,7,3,4,0,-1,66,0,0,1.09319e+07,13.9691,13.9691,13.9691,13.9691,0,0,0,0
01/07/2009 05:00,1,7,3,5,0,-1,66,0,0,1.09319e+07,13.9691,13.9691,13.9691,13.9691,0,0,0,0
01/07/2009 06:00,1,7,3,6,0,1,51,0,0,1.09319e+07,13.9691,13.9691,13.9691,13.9691,0,0,0,0
01/07/2009 07:00,1,7,3,7,0,3,45,0,0,1.20456e+07,13.9691,13.9691,13.9691,13.9691,0,0,0,0
01/07/2009 08:00,1,7,3,8,0,1,47,0,0,8.67376e+06,13.9691,13.9691,13.9691,13.9691,0,0,0,0
01/07/2009 09:00,1,7,3,9,0,2,52,0,0,8.17721e+06,13.9691,13.9691,13.9691,13.9691,0,0,0,0
01/07/2009 10:00,1,7,3,10,0,7,40,0,0,8.12123e+06,13.9691,13.9691,13.9691,13.9691,0,0,0,0
01/07/2009 11:00,1,7,3,11,0,10,30,0,0,8.06525e+06,13.9691,13.9691,13.9691,13.9691,0,0,0,0
01/07/2009 12:00,1,7,3,12,0,12,20,0,0,8.20969e+06,13.9691,13.9691,13.9691,13.9691,0,0,0,0
01/07/2009 13:00,1,7,3,13,0,13,17,0,0,8.26567e+06,13.9691,13.9691,13.9691,13.9691,0,0,0,0
01/07/2009 14:00,1,7,3,14,0,13,17,0,0,8.19345e+06,13.9691,13.9691,13.9691,13.9691,0,0,0,0
01/07/2009 15:00,1,7,3,15,0,13,17,0,0,8.15734e+06,13.9691,13.9691,13.9691,13.9691,0,0,0,0
01/07/2009 16:00,1,7,3,16,0,7,56,0,0,8.21332e+06,13.9691,13.9691,13.9691,13.9691,0,0,0,0
01/07/2009 17:00,1,7,3,17,0,4,64,0,0,8.46971e+06,13.9691,13.9691,13.9691,13.9691,0,0,0,0
01/07/2009 18:00,1,7,3,18,0,2,62,0,0,1.20456e+07,13.9691,13.9691,13.9691,13.9691,0,0,0,0
01/07/2009 19:00,1,7,3,19,0,-1,71,0,0,1.20456e+07,13.9691,13.9691,13.9691,13.9691,0,0,0,0
01/07/2009 20:00,1,7,3,20,0,-2,71,0,0,1.20456e+07,13.9691,13.9691,13.9691,13.9691,0,0,0,0
01/07/2009 21:00,1,7,3,21,0,-1,66,0,0,1.20456e+07,13.9691,13.9691,13.9691,13.9691,0,0,0,0
01/07/2009 22:00,1,7,3,22,0,-1,66,0,0,1.20456e+07,13.9691,13.9691,13.9691,13.9691,0,0,0,0
01/07/2009 23:00,1,7,3,23,0,-1,66,0,0,1.20456e+07,13.9691,13.9691,13.9691,13.9691,0,0,0,0
01/08/2009 00:00,1,8,4,0,0,-2,65,0,0,1.20456e+07,13.9691,13.9691,13.9691,13.9691,0,0,0,0
01/08/2009 01:00,1,8,4,1,0,-1,66,0,0,1.09319e+07,13.9691,13.9691,13.9691,13.9691,0,0,0,0
01/08/2009 02:00,1,8,4,2,0,-2,65,0,0,1.09319e+07,13.9691,13.9691,13.9691,13.9691,0,0,0,0
01/08/2009 03:00,1,8,4,3,0,-1,60,0,0,1.09319e+07,13.9691,13.9691,13.9691,13.9691,0,0,0,0
01/08/2009 04:00,1,8,4,4,0,-1,66,0,0,1.09319e+07,13.9691,13.9691,13.9691,13.9691,0,0,0,0
01/08/2009 05:00,1,8,4,5,0,-2,71,0,0,1.09319e+07,13.9691,13.9691,13.9691,13.9691,0,0,0,0
01/08/2009 06:00,1,8,4,6,0,-2,78,0,0,1.09319e+07,13.9691,13.9691,13.9691,13.9691,0,0,0,0
01/08/2009 07:00,1,8,4,7,0,-2,78,0,0,1.20456e+07,13.9691,13.9691,13.9691,13.9691,0,0,0,0
01/08/2009 08:00,1,8,4,8,0,-2,71,0,0,8.67376e+06,13.9691,13.9691,13.9691,13.9691,0,0,0,0
01/08/2009 09:00,1,8,4,9,0,-3,84,0,0,8.17721e+06,13.9691,13.9691,13.9691,13.9691,0,0,0,0
01/08/2009 10:00,1,8,4,10,0,-2,85,0,0,8.30541e+06,13.9691,13.9691,13.9691,13.9691,0,0,0,0
01/08/2009 11:00,1,8,4,11,0,-2,85,0,0,8.58167e+06,13.9691,13.9691,13.9691,13.9691,0,0,0,0
01/08/2009 12:00,1,8,4,12,0,-2,78,0,0,8.48958e+06,13.9691,13.9691,13.9691,13.9691,0,0,0,0
01/08/2009 13:00,1,8,4,13,0,-1,78,0,0,8.34152e+06,13.9691,13.9691,13.9691,13.9691,0,0,0,0
01/08/2009 14:00,1,8,4,14,0,1,56,0,0,8.12123e+06,13.9691,13.9691,13.9691,13.9691,0,0,0,0
01/08/2009 15:00,1,8,4,15,0,1,56,0,0,8.06525e+06,13.9691,13.9691,13.9691,13.9691,0,0,0,0
01/08/2009 16:00,1,8,4,16,0,0,60,0,0,8.21332e+06,13.9691,13.9691,13.9691,13.9691,0,0,0,0
01/08/2009 17:00,1,8,4,17,0,-3,77,0,0,8.46971e+06,13.9691,13.9691,13.9691,13.9691,0,0,0,0
01/08/2009 18:00,1,8,4,18,0,-5,92,0,0,1.20456e+07,13.9691,13.9691,13.9691,13.9691,0,0,0,0
01/08/2009 19:00,1,8,4,19,0,-6,100,0,0,1.20456e+07,13.9691,13.9691,13.9691,13.9691,0,0,0,0
01/08/2009 20:00,1,8,4,20,0,-6,92,0,0,1.20456e+07,13.9691,13.9691,13.9691,13.9691,0,0,0,0
01/08/2009 21:00,1,8,4,21,0,-6,84,0,0,1.20456e+07,13.9691,13.9691,13.9691,13.9691,0,0,0,0
01/08/2009 22:00,1,8,4,22,0,-4,77,0,0,1.20456e+07,13.9691,13.9691,13.9691,13.9691,0,0,0,0
01/08/2009 23:00,1,8,4,23,0,-5,77,0,0,1.20456e+07,13.9691,13.9691,13.9691,13.9691,0,0,0,0
01/09/2009 00:00,1,9,5,0,0,-4,65,0,0,1.20456e+07,13.9691,13.9691,13.9691,13.9691,0,0,0,0
01/09/2009 01:00,1,9,5,1,0,-6,77,0,0,1.46754e+07,13.9691,13.9691,13.9691,13.9691,0,0,0,0
01/09/2009 02:00,1,9,5,2,0,-3,46,0,0,1.46754e+07,13.9691,13.9691,13.9691,13.9691,0,0,0,0
01/09/2009 03:00,1,9,5,3,0,-2,42,0,0,1.46754e+07,13.9691,13.9691,13.9691,13.9691,0,0,0,0
01/09/2009 04:00,1,9,5,4,0,-2,38,0,0,1.46754e+07,13.9691,13.9691,13.9691,13.9691,0,0,0,0
01/09/2009 05:00,1,9,5,5,0,-2,42,0,0,1.46754e+07,13.9691,13.9691,13.9691,13.9691,0,0,0,0
01/09/2009 06:00,1,9,5,6,0,-4,50,0,0,1.58206e+07,13.9691,13.9691,13.9691,13.9691,0,0,0,0
01/09/2009 07:00,1,9,5,7,0,-6,54,1.61689e+07,0,3.56419e+07,13.4733,13.4733,18.8249,13.4733,0.447076,0,3.60521e+07,0
01/09/2009 08:00,1,9,5,8,0,-3,50,1.29229e+07,0,3.37688e+07,13.5579,13.5579,18.8249,13.5579,0.516265,0,4.09839e+07,0
01/09/2009 09:00,1,9,5,9,0,1,47,6.45005e+06,0,4.04764e+07,13.6112,13.6112,18.8249,13.6112,0.239133,0,1.8792e+07,0
01/09/2009 10:00,1,9,5,10,0,4,32,3.74635e+06,0,3.67209e+07,13.6521,13.6521,18.8249,13.6521,0.134706,0,1.05021e+07,0
01/09/2009 11:00,1,9,5,11,0,6,25,3.04528e+06,0,3.5762e+07,13.6823,13.6823,18.8249,13.6823,0.106883,0,8.28426e+06,0
01/09/2009 12:00,1,9,5,12,0,8,22,2.50021e+06,0,3.58188e+07,13.7125,13.7125,18.8249,13.7125,0.0856579,0,6.60008e+06,0
01/09/2009 13:00,1,9,5,13,0,8,22,2.85362e+06,0,3.3466e+07,13.7155,13.7155,18.8249,13.7155,0.0986848,0,7.59937e+06,0
01/09/2009 14:00,1,9,5,14,0,8,22,1.43637e+06,0,3.41771e+07,13.7122,13.7122,18.8249,13.7122,0.0478939,0,3.69057e+06,0
01/09/2009 15:00,1,9,5,15,0,9,21,797328,0,3.35114e+07,13.7114,13.7114,18.8249,13.7114,0.026038,0,2.00672e+06,0
01/09/2009 16:00,1,9,5,16,0,7,26,585100,0,3.33543e+07,13.6971,13.6971,18.8249,13.6971,0.0183911,0,1.42134e+06,0
01/09/2009 17:00,1,9,5,17,0,3,37,522374,0,3.45611e+07,13.6621,13.6621,18.8249,13.6621,0.0162041,0,1.26088e+06,0
01/09/2009 18:00,1,9,5,18,0,2,36,1.69116e+06,0,2.76645e+07,13.6415,13.6415,18.8249,13.6415,0.0582723,0,4.55244e+06,0
01/09/2009 19:00,1,9,5,19,0,1.1,37,2.99507e+06,0,2.11357e+07,13.6305,13.6305,18.8249,13.6305,0.104123,0,8.15237e+06,0
01/09/2009 20:00,1,9,5,20,0,-0.9,55,0,0,1.75421e+07,13.6269,13.6269,13.6269,13.6269,0,0,0,0
01/09/2009 21:00,1,9,5,21,0,1.2,38,0,0,1.52519e+07,13.6269,13.6269,13.6269,13.6269,0,0,0,0
01/09/2009 22:00,1,9,5,22,0,1.2,48,0,0,1.52519e+07,13.6269,13.6269,13.6269,13.6269,0,0,0,0
01/09/2009 23:00,1,9,5,23,0,2.2,44,0,0,1.31907e+07,13.6269,13.6269,13.6269,13.6269,0,0,0,0
01/10/2009 00:00,1,10,6,0,0,1.3,50,0,0,1.20456e+07,13.6269,13.6269,13.6269,13.6269,0,0,0,0
01/10/2009 01:00,1,10,6,1,0,1.3,48,0,0,1.46754e+07,13.6269,13.6269,13.6269,13.6269,0,0,0,0
01/10/2009 02:00,1,10,6,2,0,4.4,37,0,0,1.46754e+07,13.6269,13.6269,13.6269,13.6269,0,0,0,0
01/10/2009 03:00,1,10,6,3,0,4.4,36,0,0,1.46754e+07,13.6269,13.6269,13.6269,13.6269,0,0,0,0
01/10/2009 04:00,1,10,6,4,0,2.4,41,0,0,1.46754e+07,13.6269,13.6269,13.6269,13.6269,0,0,0,0
01/10/2009 05:00,1,10,6,5,0,5.5,29,0,0,1.46754e+07,13.6269,13.6269,13.6269,13.6269,0,0,0,0
01/10/2009 06:00,1,10,6,6,0,4.4,32,0,0,1.58206e+07,13.6269,13.6269,13.6269,13.6269,0,0,0,0
01/10/2009 07:00,1,10,6,7,0,3.6,34,6.05479e+06,0,2.41969e+07,13.5976,13.5976,18.8249,13.5976,0.212043,0,1.67428e+07,0
01/10/2009 08:00,1,10,6,8,0,5.6,27,5.24837e+06,0,2.42328e+07,13.6766,13.6766,18.8249,13.6766,0.187859,0,1.45766e+07,0
01/10/2009 09:00,1,10,6,9,0,7.6,23,1.20058e+06,0,3.40962e+07,13.6987,13.6987,18.8249,13.6987,0.040505,0,3.12942e+06,0
01/10/2009 10:00,1,10,6,10,0,10.7,18,607583,0,3.26381e+07,13.7228,13.7228,18.8249,13.7228,0.0187136,0,1.43902e+06,0
01/10/2009 11:00,1,10,6,11,0,10.7,21,271405,0,3.24223e+07,13.7318,13.7318,18.8249,13.7318,0.00820122,0,629533,0
01/10/2009 12:00,1,10,6,12,0,9.9,24,133235,404609,3.34559e+07,17.8516,17.8516,21.5138,16.8019,0.0123695,0.00430074,607502,138479
01/10/2009 13:00,1,10,6,13,0,8.8,29,282916,626018,3.11216e+07,22.5291,22.5291,22.5291,18.8249,0,0.0302704,0,1.68959e+06
01/10/2009 14:00,1,10,6,14,0,4.8,44,0,797970,3.3419e+07,25.0617,25.0617,25.0617,18.8249,0,0.0285464,0,2.68044e+06
01/10/2009 15:00,1,10,6,15,0,3.9,42,0,823243,3.35493e+07,26.3698,26.3698,26.3698,18.8249,0,0.0295702,0,3.35676e+06
01/10/2009 16:00,1,10,6,16,0,2.9,43,0,520483,3.32819e+07,26.5155,26.5155,26.5155,18.8249,0,0.017871,0,2.06783e+06
01/10/2009 17:00,1,10,6,17,0,2,45,0,124621,3.42676e+07,26.5374,26.5374,26.5374,18.8249,0,0.00306595,0,355771
01/10/2009 18:00,1,10,6,18,0,1,47,364189,0,2.60691e+07,22.8749,22.8749,22.8749,18.8249,0,0.0118112,0,614070
01/10/2009 19:00,1,10,6,19,0,1,47,1.18095e+06,0,1.89493e+07,15.5035,15.5035,18.8249,15.5035,0.0392787,0,2.01628e+06,0
01/10/2009 20:00,1,10,6,20,0,3,37,0,0,1.75421e+07,13.9352,13.9352,13.9352,13.9352,0,0,0,0
01/10/2009 21:00,1,10,6,21,0,3,37,0,0,1.52519e+07,13.9352,13.9352,13.9352,13.9352,0,0,0,0
01/10/2009 22:00,1,10,6,22,0,4,27,0,0,1.52519e+07,13.9352,13.9352,13.9352,13.9352,0,0,0,0
01/10/2009 23:00,1,10,6,23,0,4,32,0,0,1.31907e+07,13.9352,13.9352,13.9352,13.9352,0,0,0,0
01/11/2009 00:00,1,11,0,0,0,6,25,0,0,1.20456e+07,13.9352,13.9352,13.9352,13.9352,0,0,0,0
01/11/2009 01:00,1,11,0,1,0,4,38,0,0,1.46754e+07,13.9352,13.9352,13.9352,13.9352,0,0,0,0
01/11/2009 02:00,1,11,0,2,0,2,48,0,0,1.46754e+07,13.9352,13.9352,13.9352,13.9352,0,0,0,0
01/11/2009 03:00,1,11,0,3,0,6,36,0,0,1.46754e+07,13.9352,13.9352,13.9352,13.9352,0,0,0,0
01/11/2009 04:00,1,11,0,4,0,3,45,0,0,1.46754e+07,13.9352,13.9352,13.9352,13.9352,0,0,0,0
01/11/2009 05:00,1,11,0,5,0,2,48,0,0,1.46754e+07,13.9352,13.9352,13.9352,13.9352,0,0,0,0
01/11/2009 06:00,1,11,0,6,0,0,55,0,0,1.58206e+07,13.9352,13.9352,13.9352,13.9352,0,0,0,0
01/11/2009 07:00,1,11,0,7,0,7,37,3.85549e+06,0,2.15834e+07,13.6554,13.6554,18.0716,13.6554,0.139134,0,1.08242e+07,0
01/11/2009 08:00,1,11,0,8,0,3,49,3.37881e+06,0,2.19625e+07,13.6605,13.6605,18.8249,13.6605,0.117185,0,9.12133e+06,0
01/11/2009 09:00,1,11,0,9,0,8,41,535238,0,3.32916e+07,13.6762,13.6762,18.8249,13.6762,0.0161941,0,1.25667e+06,0
01/11/2009 10:00,1,11,0,10,0,12,26,54409.8,0,3.29017e+07,13.6916,13.6916,18.8249,13.6916,0.000529655,0,40977.9,0
01/11/2009 11:00,1,11,0,11,0,14,23,0,0,3.23838e+07,13.6927,13.6927,13.6927,13.6927,0,0,0,0
01/11/2009 12:00,1,11,0,12,0,16,17,0,0,3.28442e+07,13.6927,13.6927,13.6927,13.6927,0,0,0,0
01/11/2009 13:00,1,11,0,13,0,14,25,0,0,2.99006e+07,13.6927,13.6927,13.6927,13.6927,0,0,0,0
01/11/2009 14:00,1,11,0,14,0,15,22,0,0,3.26637e+07,13.6927,13.6927,13.6927,13.6927,0,0,0,0
01/11/2009 15:00,1,11,0,15,0,17,15,0,0,3.28442e+07,13.6927,13.6927,13.6927,13.6927,0,0,0,0
01/11/2009 16:00,1,11,0,16,0,15,22,0,0,3.37651e+07,13.6927,13.6927,13.6927,13.6927,0,0,0,0
01/11/2009 17:00,1,11,0,17,0,9,32,0,0,3.51464e+07,13.6927,13.6927,13.6927,13.6927,0,0,0,0
01/11/2009 18:00,1,11,0,18,0,8,29,0,0,2.56372e+07,13.6927,13.6927,13.6927,13.6927,0,0,0,0
01/11/2009 19:00,1,11,0,19,0,8,29,459773,0,1.80744e+07,13.7001,13.7001,18.8249,13.7001,0.0126229,0,974830,0
01/11/2009 20:00,1,11,0,20,0,6,33,0,0,1.75421e+07,13.7074,13.7074,13.7074,13.7074,0,0,0,0
01/11/2009 21:00,1,11,0,21,0,7,31,0,0,1.52519e+07,13.7074,13.7074,13.7074,13.7074,0,0,0,0
01/11/2009 22:00,1,11,0,22,0,7,24,0,0,1.52519e+07,13.7074,13.7074,13.7074,13.7074,0,0,0,0
01/11/2009 23:00,1,11,0,23,0,5,30,0,0,1.31907e+07,13.7074,13.7074,13.7074,13.7074,0,0,0,0
01/12/2009 00:00,1,12,1,0,0,6,28,0,0,1.20456e+07,13.7074,13.7074,13.7074,13.7074,0,0,0,0
01/12/2009 01:00,1,12,1,1,0,3,34,0,0,1.46754e+07,13.7074,13.7074,13.7074,13.7074,0,0,0,0
01/12/2009 02:00,1,12,1,2,0,3,31,0,0,1.46754e+07,13.7074,13.7074,13.7074,13.7074,0,0,0,0
01/12/2009 03:00,1,12,1,3,0,4,27,0,0,1.46754e+07,13.7074,13.7074,13.7074,13.7074,0,0,0,0
01/12/2009 04:00,1,12,1,4,0,0,36,0,0,1.46754e+07,13.7074,13.7074,13.7074,13.7074,0,0,0,0
01/12/2009 05:00,1,12,1,5,0,1,36,0,0,1.46754e+07,13.7074,13.7074,13.7074,13.7074,0,0,0,0
01/12/2009 06:00,1,12,1,6,0,2,31,0,0,1.58206e+07,13.7074,13.7074,13.7074,13.7074,0,0,0,0
01/12/2009 07:00,1,12,1,7,0,3,31,3.58366e+06,0,2.12486e+07,13.5989,13.5989,18.8249,13.5989,0.128512,0,1.01249e+07,0
01/12/2009 08:00,1,12,1,8,0,-1,46,3.43486e+06,0,2.20396e+07,13.6141,13.6141,18.8249,13.6141,0.121433,0,9.53699e+06,0
01/12/2009 09:00,1,12,1,9,0,6,30,325923,0,3.44207e+07,13.6312,13.6312,18.8249,13.6312,0.00870648,0,681548,0
01/12/2009 10:00,1,12,1,10,0,7,31,0,0,3.51464e+07,13.6491,13.6491,13.6491,13.6491,0,0,0,0
01/12/2009 11:00,1,12,1,11,0,7,34,0,0,3.39456e+07,13.6491,13.6491,13.6491,13.6491,0,0,0,0
01/12/2009 12:00,1,12,1,12,0,7.1,33,0,0,3.39456e+07,13.6491,13.6491,13.6491,13.6491,0,0,0,0
01/12/2009 13:00,1,12,1,13,0,7,34,80659.2,0,3.03104e+07,13.6507,13.6507,16.237,13.6507,0.00143773,0,112085,0
01/12/2009 14:00,1,12,1,14,0,7,37,0,0,3.21039e+07,13.6556,13.6556,13.6556,13.6556,0,0,0,0
01/12/2009 15:00,1,12,1,15,0,7,37,0,0,3.19233e+07,13.6556,13.6556,13.6556,13.6556,0,0,0,0
01/12/2009 16:00,1,12,1,16,0,4,45,0,0,3.3404e+07,13.6556,13.6556,13.6556,13.6556,0,0,0,0
01/12/2009 17:00,1,12,1,17,0,2,52,0,0,3.42255e+07,13.6556,13.6556,13.6556,13.6556,0,0,0,0
01/12/2009 18:00,1,12,1,18,0,0,60,333419,0,2.60284e+07,13.6457,13.6457,17.5326,13.6457,0.0100033,0,781175,0
01/12/2009 19:00,1,12,1,19,0,-2,71,1.53144e+06,0,1.93642e+07,13.6116,13.6116,18.8249,13.6116,0.0507875,0,3.99252e+06,0
01/12/2009 20:00,1,12,1,20,0,-3,77,0,0,1.75421e+07,13.5984,13.5984,13.5984,13.5984,0,0,0,0
01/12/2009 21:00,1,12,1,21,0,-2,71,0,0,1.52519e+07,13.5984,13.5984,13.5984,13.5984,0,0,0,0
01/12/2009 22:00,1,12,1,22,0,-2,65,0,0,1.52519e+07,13.5984,13.5984,13.5984,13.5984,0,0,0,0
01/12/2009 23:00,1,12,1,23,0,-2,65,0,0,1.31907e+07,13.5984,13.5984,13.5984,13.5984,0,0,0,0
01/13/2009 00:00,1,13,2,0,0,-2,65,0,0,1.20456e+07,13.5984,13.5984,13.5984,13.5984,0,0,0,0
01/13/2009 01:00,1,13,2,1,0,0,60,0,0,1.46754e+07,13.5984,13.5984,13.5984,13.5984,0,0,0,0
01/13/2009 02:00,1,13,2,2,0,-1,60,0,0,1.46754e+07,13.5984,13.5984,13.5984,13.5984,0,0,0,0
01/13/2009 03:00,1,13,2,3,0,-1,55,0,0,1.46754e+07,13.5984,13.5984,13.5984,13.5984,0,0,0,0
01/13/2009 04:00,1,13,2,4,0,-2,60,0,0,1.46754e+07,13.5984,13.5984,13.5984,13.5984,0,0,0,0
01/13/2009 05:00,1,13,2,5,0,-3,65,0,0,1.46754e+07,13.5984,13.5984,13.5984,13.5984,0,0,0,0
01/13/2009 06:00,1,13,2,6,0,-1,55,0,0,1.58206e+07,13.5984,13.5984,13.5984,13.5984,0,0,0,0
01/13/2009 07:00,1,13,2,7,0,-3,71,5.42057e+06,0,2.35139e+07,13.5158,13.5158,18.8249,13.5158,0.204214,0,1.63751e+07,0
01/13/2009 08:00,1,13,2,8,0,-1,60,5.42733e+06,0,2.4462e+07,13.5985,13.5985,18.8249,13.5985,0.197279,0,1.55403e+07,0
01/13/2009 09:00,1,13,2,9,0,0,55,1.16862e+06,0,3.40596e+07,13.6133,13.6133,18.8249,13.6133,0.0397086,0,3.11908e+06,0
01/13/2009 10:00,1,13,2,10,0,1,56,1.38009e+06,0,3.67778e+07,13.6313,13.6313,18.8249,13.6313,0.0440718,0,3.44977e+06,0
01/13/2009 11:00,1,13,2,11,0,2,52,971725,0,3.58242e+07,13.6424,13.6424,18.8249,13.6424,0.0291427,0,2.27634e+06,0
01/13/2009 12:00,1,13,2,12,0,4,45,564121,0,3.35005e+07,13.6615,13.6615,18.8249,13.6615,0.0159719,0,1.24296e+06,0
01/13/2009 13:00,1,13,2,13,0,3,63,1.22251e+06,0,3.16631e+07,13.668,13.668,18.8249,13.668,0.0381853,0,2.96798e+06,0
01/13/2009 14:00,1,13,2,14,0,1,79,118899,0,3.22323e+07,13.6616,13.6616,18.8249,13.6616,0.00165187,0,128549,0
01/13/2009 15:00,1,13,2,15,0,2,67,0,0,3.23838e+07,13.6592,13.6592,13.6592,13.6592,0,0,0,0
01/13/2009 16:00,1,13,2,16,0,2,57,0,0,3.22032e+07,13.6592,13.6592,13.6592,13.6592,0,0,0,0
01/13/2009 17:00,1,13,2,17,0,1,56,0,0,3.37651e+07,13.6592,13.6592,13.6592,13.6592,0,0,0,0
01/13/2009 18:00,1,13,2,18,0,-3,71,974282,0,2.67963e+07,13.614,13.614,18.8249,13.614,0.0319749,0,2.51255e+06,0
01/13/2009 19:00,1,13,2,19,0,-1,78,2.58953e+06,0,2.0643e+07,13.6047,13.6047,18.8249,13.6047,0.089526,0,7.04347e+06,0
01/13/2009 20:00,1,13,2,20,0,-4,100,0,0,1.75421e+07,13.6064,13.6064,13.6064,13.6064,0,0,0,0
01/13/2009 21:00,1,13,2,21,0,-4,84,0,0,1.52519e+07,13.6064,13.6064,13.6064,13.6064,0,0,0,0
01/13/2009 22:00,1,13,2,22,0,-5,84,0,0,1.52519e+07,13.6064,13.6064,13.6064,13.6064,0,0,0,0
01/13/2009 23:00,1,13,2,23,0,-7,84,0,0,1.31907e+07,13.6064,13.6064,13.6064,13.6064,0,0,0,0
01/14/2009 00:00,1,14,3,0,0,-6,84,0,0,1.20456e+07,13.6064,13.6064,13.6064,13.6064,0,0,0,0
01/14/2009 01:00,1,14,3,1,0,-5,71,0,0,1.09319e+07,13.6064,13.6064,13.6064,13.6064,0,0,0,0
01/14/2009 02:00,1,14,3,2,0,-4,65,0,0,1.09319e+07,13.6064,13.6064,13.6064,13.6064,0,0,0,0
01/14/2009 03:00,1,14,3,3,0,-5,54,0,0,1.09319e+07,13.6064,13.6064,13.6064,13.6064,0,0,0,0
01/14/2009 04:00,1,14,3,4,0,-6,59,0,0,1.09319e+07,13.6064,13.6064,13.6064,13.6064,0,0,0,0
01/14/2009 05:00,1,14,3,5,0,-5,49,0,0,1.09319e+07,13.6064,13.6064,13.6064,13.6064,0,0,0,0
01/14/2009 06:00,1,14,3,6,0,-5,54,0,0,1.09319e+07,13.6064,13.6064,13.6064,13.6064,0,0,0,0
01/14/2009 07:00,1,14,3,7,0,-4,50,0,0,1.20456e+07,13.6064,13.6064,13.6064,13.6064,0,0,0,0
01/14/2009 08:00,1,14,3,8,0,-1,39,0,0,8.67376e+06,13.6064,13.6064,13.6064,13.6064,0,0,0,0
01/14/2009 09:00,1,14,3,9,0,4,27,0,0,8.17721e+06,13.6064,13.6064,13.6064,13.6064,0,0,0,0
01/14/2009 10:00,1,14,3,10,0,7,20,0,0,8.21332e+06,13.6064,13.6064,13.6064,13.6064,0,0,0,0
01/14/2009 11:00,1,14,3,11,0,9,12,0,0,8.4336e+06,13.6064,13.6064,13.6064,13.6064,0,0,0,0
01/14/2009 12:00,1,14,3,12,0,10,10,0,0,8.24943e+06,13.6064,13.6064,13.6064,13.6064,0,0,0,0
01/14/2009 13:00,1,14,3,13,0,10,9,0,0,8.54556e+06,13.6064,13.6064,13.6064,13.6064,0,0,0,0
01/14/2009 14:00,1,14,3,14,0,11,10,0,0,8.12123e+06,13.6064,13.6064,13.6064,13.6064,0,0,0,0
01/14/2009 15:00,1,14,3,15,0,13,5,0,0,8.02915e+06,13.6064,13.6064,13.6064,13.6064,0,0,0,0
01/14/2009 16:00,1,14,3,16,0,12,5,0,0,8.17721e+06,13.6064,13.6064,13.6064,13.6064,0,0,0,0
01/14/2009 17:00,1,14,3,17,0,9,7,0,0,8.39749e+06,13.6064,13.6064,13.6064,13.6064,0,0,0,0
01/14/2009 18:00,1,14,3,18,0,4,14,0,0,1.20456e+07,13.6064,13.6064,13.6064,13.6064,0,0,0,0
01/14/2009 19:00,1,14,3,19,0,8,11,0,0,1.20456e+07,13.6064,13.6064,13.6064,13.6064,0,0,0,0
01/14/2009 20:00,1,14,3,20,0,7,10,0,0,1.20456e+07,13.6064,13.6064,13.6064,13.6064,0,0,0,0
01/14/2009 21:00,1,14,3,21,0,6,12,0,0,1.20456e+07,13.6064,13.6064,13.6064,13.6064,0,0,0,0
01/14/2009 22:00,1,14,3,22,0,3,20,0,0,1.20456e+07,13.6064,13.6064,13.6064,13.6064,0,0,0,0
01/14/2009 23:00,1,14,3,23,0,9,11,0,0,1.20456e+07,13.6064,13.6064,13.6064,13.6064,0,0,0,0
01/15/2009 00:00,1,15,4,0,0,7.8,13,0,0,1.20456e+07,13.6064,13.6064,13.6064,13.6064,0,0,0,0
01/15/2009 01:00,1,15,4,1,0,7,15,0,0,1.09319e+07,13.6064,13.6064,13.6064,13.6064,0,0,0,0
01/15/2009 02:00,1,15,4,2,0,6,18,0,0,1.09319e+07,13.6064,13.6064,13.6064,13.6064,0,0,0,0
01/15/2009 03:00,1,15,4,3,0,8,13,0,0,1.09319e+07,13.6064,13.6064,13.6064,13.6064,0,0,0,0
01/15/2009 04:00,1,15,4,4,0,7,14,0,0,1.09319e+07,13.6064,13.6064,13.6064,13.6064,0,0,0,0
01/15/2009 05:00,1,15,4,5,0,6,15,0,0,1.09319e+07,13.6064,13.6064,13.6064,13.6064,0,0,0,0
01/15/2009 06:00,1,15,4,6,0,1,23,0,0,1.09319e+07,13.6064,13.6064,13.6064,13.6064,0,0,0,0
01/15/2009 07:00,1,15,4,7,0,2,19,0,0,1.20456e+07,13.6064,13.6064,13.6064,13.6064,0,0,0,0
01/15/2009 08:00,1,15,4,8,0,1,28,0,0,8.67376e+06,13.6064,13.6064,13.6064,13.6064,0,0,0,0
01/15/2009 09:00,1,15,4,9,0,7,18,0,0,8.17721e+06,13.6064,13.6064,13.6064,13.6064,0,0,0,0
01/15/2009 10:00,1,15,4,10,0,9,16,0,0,8.02915e+06,13.6064,13.6064,13.6064,13.6064,0,0,0,0
01/15/2009 11:00,1,15,4,11,0,13,9,0,0,8.17721e+06,13.6064,13.6064,13.6064,13.6064,0,0,0,0
01/15/2009 12:00,1,15,4,12,0,15,9,0,0,8.17721e+06,13.6064,13.6064,13.6064,13.6064,0,0,0,0
01/15/2009 13:00,1,15,4,13,0,13,12,0,0,8.17721e+06,13.6064,13.6064,13.6064,13.6064,0,0,0,0
01/15/2009 14:00,1,15,4,14,0,12,20,0,0,8.06525e+06,13.6064,13.6064,13.6064,13.6064,0,0,0,0
01/15/2009 15:00,1,15,4,15,0,11,24,0,0,8.02915e+06,13.6064,13.6064,13.6064,13.6064,0,0,0,0
01/15/2009 16:00,1,15,4,16,0,12,22,0,0,8.17721e+06,13.6064,13.6064,13.6064,13.6064,0,0,0,0
01/15/2009 17:00,1,15,4,17,0,9,25,0,0,8.39749e+06,13.6064,13.6064,13.6064,13.6064,0,0,0,0
01/15/2009 18:00,1,15,4,18,0,8,26,0,0,1.20456e+07,13.6064,13.6064,13.6064,13.6064,0,0,0,0
01/15/2009 19:00,1,15,4,19,0,8,22,0,0,1.20456e+07,13.6064,13.6064,13.6064,13.6064,0,0,0,0
01/15/2009 20:00,1,15,4,20,0,6,23,0,0,1.20456e+07,13.6064,13.6064,13.6064,13.6064,0,0,0,0
01/15/2009 21:00,1,15,4,21,0,7,18,0,0,1.20456e+07,13.6064,13.6064,13.6064,13.6064,0,0,0,0
01/15/2009 22:00,1,15,4,22,0,3,26,0,0,1.20456e+07,13.6064,13.6064,13.6064,13.6064,0,0,0,0
01/15/2009 23:00,1,15,4,23,0,2,34,0,0,1.20456e+07,13.6064,13.6064,13.6064,13.6064,0,0,0,0
01/16/2009 00:00,1,16,5,0,0,5,25,0,0,1.20456e+07,13.6064,13.6064,13.6064,13.6064,0,0,0,0
01/16/2009 01:00,1,16,5,1,0,1,36,0,0,1.46754e+07,13.6064,13.6064,13.6064,13.6064,0,0,0,0
01/16/2009 02:00,1,16,5,2,0,1,36,0,0,1.46754e+07,13.6064,13.6064,13.6064,13.6064,0,0,0,0
01/16/2009 03:00,1,16,5,3,0,-2,46,0,0,1.46754e+07,13.6064,13.6064,13.6064,13.6064,0,0,0,0
01/16/2009 04:00,1,16,5,4,0,-3,46,0,0,1.46754e+07,13.6064,13.6064,13.6064,13.6064,0,0,0,0
01/16/2009 05:00,1,16,5,5,0,-1,35,0,0,1.46754e+07,13.6064,13.6064,13.6064,13.6064,0,0,0,0
01/16/2009 06:00,1,16,5,6,0,0,30,0,0,1.58206e+07,13.6064,13.6064,13.6064,13.6064,0,0,0,0
01/16/2009 07:00,1,16,5,7,0,-1,39,1.21942e+07,0,3.11223e+07,13.5319,13.5319,18.8249,13.5319,0.351013,0,2.8041e+07,0
01/16/2009 08:00,1,16,5,8,0,-1,46,9.95754e+06,0,3.00508e+07,13.5856,13.5856,18.8249,13.5856,0.383637,0,3.02946e+07,0
01/16/2009 09:00,1,16,5,9,0,4,35,3.41336e+06,0,3.67683e+07,13.6479,13.6479,18.8249,13.6479,0.120865,0,9.43164e+06,0
01/16/2009 10:00,1,16,5,10,0,7,15,1.89669e+06,0,3.41921e+07,13.6894,13.6894,18.8249,13.6894,0.0650189,0,5.03251e+06,0
01/16/2009 11:00,1,16,5,11,0,9,17,1.24078e+06,0,3.31244e+07,13.7163,13.7163,18.8249,13.7163,0.0419436,0,3.22944e+06,0
01/16/2009 12:00,1,16,5,12,0,10,16,989997,0,3.41965e+07,13.7324,13.7324,18.8249,13.7324,0.0316953,0,2.43262e+06,0
01/16/2009 13:00,1,16,5,13,0,7,34,1.52427e+06,0,3.28523e+07,13.7156,13.7156,18.8249,13.7156,0.05008,0,3.85647e+06,0
01/16/2009 14:00,1,16,5,14,0,11,14,288055,0,3.21624e+07,13.7148,13.7148,18.8249,13.7148,0.00879108,0,677067,0
01/16/2009 15:00,1,16,5,15,0,13,13,105259,0,3.25022e+07,13.7231,13.7231,18.8249,13.7231,0.0023009,0,176921,0
01/16/2009 16:00,1,16,5,16,0,11,22,0,0,3.22032e+07,13.7262,13.7262,13.7262,13.7262,0,0,0,0
01/16/2009 17:00,1,16,5,17,0,7,34,0,0,3.51464e+07,13.7262,13.7262,13.7262,13.7262,0,0,0,0
01/16/2009 18:00,1,16,5,18,0,7,31,937481,0,2.67488e+07,13.7102,13.7102,18.8249,13.7102,0.0302435,0,2.3317e+06,0
01/16/2009 19:00,1,16,5,19,0,7,31,1.92704e+06,0,1.98338e+07,13.7035,13.7035,18.8249,13.7035,0.0634908,0,4.90071e+06,0
01/16/2009 20:00,1,16,5,20,0,4,38,0,0,1.75421e+07,13.7006,13.7006,13.7006,13.7006,0,0,0,0
01/16/2009 21:00,1,16,5,21,0,4,38,0,0,1.52519e+07,13.7006,13.7006,13.7006,13.7006,0,0,0,0
01/16/2009 22:00,1,16,5,22,0,-3,55,0,0,1.52519e+07,13.7006,13.7006,13.7006,13.7006,0,0,0,0
01/16/2009 23:00,1,16,5,23,0,0,46,0,0,1.31907e+07,13.7006,13.7006,13.7006,13.7006,0,0,0,0
01/17/2009 00:00,1,17,6,0,0,6,25,0,0,1.20456e+07,13.7006,13.7006,13.7006,13.7006,0,0,0,0
01/17/2009 01:00,1,17,6,1,0,3,34,0,0,1.46754e+07,13.7006,13.7006,13.7006,13.7006,0,0,0,0
01/17/2009 02:00,1,17,6,2,0,0,55,0,0,1.46754e+07,13.7006,13.7006,13.7006,13.7006,0,0,0,0
01/17/2009 03:00,1,17,6,3,0,-1,66,0,0,1.46754e+07,13.7006,13.7006,13.7006,13.7006,0,0,0,0
01/17/2009 04:00,1,17,6,4,0,-1,55,0,0,1.46754e+07,13.7006,13.7006,13.7006,13.7006,0,0,0,0
01/17/2009 05:00,1,17,6,5,0,-3,60,0,0,1.46754e+07,13.7006,13.7006,13.7006,13.7006,0,0,0,0
01/17/2009 06:00,1,17,6,6,0,-2,55,0,0,1.58206e+07,13.7006,13.7006,13.7006,13.7006,0,0,0,0
01/17/2009 07:00,1,17,6,7,0,-1,42,6.42744e+06,0,2.47036e+07,13.5452,13.5452,18.8249,13.5452,0.236251,0,1.88324e+07,0
01/17/2009 08:00,1,17,6,8,0,-1,35,5.78476e+06,0,2.49008e+07,13.5945,13.5945,18.8249,13.5945,0.211427,0,1.66673e+07,0
01/17/2009 09:00,1,17,6,9,0,1,28,1.50323e+06,0,3.44666e+07,13.6205,13.6205,18.8249,13.6205,0.0523477,0,4.10642e+06,0
01/17/2009 10:00,1,17,6,10,0,2,26,909955,0,3.34657e+07,13.6342,13.6342,18.8249,13.6342,0.0300388,0,2.35003e+06,0
01/17/2009 11:00,1,17,6,11,0,3,22,727376,0,3.34252e+07,13.6421,13.6421,18.8249,13.6421,0.0233182,0,1.82151e+06,0
01/17/2009 12:00,1,17,6,12,0,3,22,568944,0,3.34957e+07,13.6428,13.6428,18.8249,13.6428,0.0175789,0,1.37298e+06,0
01/17/2009 13:00,1,17,6,13,0,3,24,790708,68714.5,3.10611e+07,13.934,13.934,18.8249,13.934,0.0274605,0,2.01624e+06,0
01/17/2009 14:00,1,17,6,14,0,3,18,177819,525072,3.32948e+07,19.2005,19.2005,21.2657,17.0654,0.0172131,0.00576975,476984,370806
01/17/2009 15:00,1,17,6,15,0,3,18,53346.8,505040,3.30389e+07,23.8767,23.8767,23.8767,18.8249,0,0.0176604,0,1.3412e+06
01/17/2009 16:00,1,17,6,16,0,3,16,0,287641,3.27211e+07,25.3975,25.3975,25.3975,18.8249,0,0.00908944,0,898674
01/17/2009 17:00,1,17,6,17,0,1,19,0,0,3.37651e+07,25.6895,25.6895,25.6895,25.6895,0,0,0,0
01/17/2009 18:00,1,17,6,18,0,0,22,688966,0,2.64566e+07,19.8792,19.8792,20.6227,18.0815,0.00939544,0.0132946,264677,508723
01/17/2009 19:00,1,17,6,19,0,-3,26,1.45221e+06,0,1.92789e+07,14.2705,14.2705,18.8249,14.2705,0.0494002,0,3.42944e+06,0
01/17/2009 20:00,1,17,6,20,0,-2,29,0,0,1.75421e+07,13.6418,13.6418,13.6418,13.6418,0,0,0,0
01/17/2009 21:00,1,17,6,21,0,-3,35,0,0,1.52519e+07,13.6418,13.6418,13.6418,13.6418,0,0,0,0
01/17/2009 22:00,1,17,6,22,0,-3,29,0,0,1.52519e+07,13.6418,13.6418,13.6418,13.6418,0,0,0,0
01/17/2009 23:00,1,17,6,23,0,-2,29,0,0,1.31907e+07,13.6418,13.6418,13.6418,13.6418,0,0,0,0
01/18/2009 00:00,1,18,0,0,0,-4,41,0,0,1.20456e+07,13.6418,13.6418,13.6418,13.6418,0,0,0,0
01/18/2009 01:00,1,18,0,1,0,-1,35,0,0,1.46754e+07,13.6418,13.6418,13.6418,13.6418,0,0,0,0
01/18/2009 02:00,1,18,0,2,0,-2,42,0,0,1.46754e+07,13.6418,13.6418,13.6418,13.6418,0,0,0,0
01/18/2009 03:00,1,18,0,3,0,-3,46,0,0,1.46754e+07,13.6418,13.6418,13.6418,13.6418,0,0,0,0
01/18/2009 04:00,1,18,0,4,0,-2,46,0,0,1.46754e+07,13.6418,13.6418,13.6418,13.6418,0,0,0,0
01/18/2009 05:00,1,18,0,5,0,-3,50,0,0,1.46754e+07,13.6418,13.6418,13.6418,13.6418,0,0,0,0
01/18/2009 06:00,1,18,0,6,0,-1,55,0,0,1.58206e+07,13.6418,13.6418,13.6418,13.6418,0,0,0,0
01/18/2009 07:00,1,18,0,7,0,-1,55,6.79168e+06,0,2.50715e+07,13.5464,13.5464,18.8249,13.5464,0.236481,0,1.88474e+07,0
01/18/2009 08:00,1,18,0,8,0,2,48,5.09922e+06,0,2.40606e+07,13.6338,13.6338,18.8249,13.6338,0.183786,0,1.43794e+07,0
01/18/2009 09:00,1,18,0,9,0,9,35,1.14211e+06,0,3.3844e+07,13.6964,13.6964,18.8249,13.6964,0.0382091,0,2.95343e+06,0
01/18/2009 10:00,1,18,0,10,0,13,23,457288,0,3.29171e+07,13.7389,13.7389,18.8249,13.7389,0.0132742,0,1.01752e+06,0
01/18/2009 11:00,1,18,0,11,0,14,21,142379,175561,3.24713e+07,15.4208,15.4208,18.8249,15.4208,0.00888499,0,431993,0
01/18/2009 12:00,1,18,0,12,0,16,17,0,560608,3.2491e+07,21.3244,21.3244,21.8505,16.1363,0.0116842,0.00777699,89006.8,787618
01/18/2009 13:00,1,18,0,13,0,14,19,144930,0,2.9569e+07,22.9297,22.9297,22.9297,18.8249,0,0.00367699,0,222628
01/18/2009 14:00,1,18,0,14,0,14,23,0,773679,3.30292e+07,24.1745,24.1745,24.1745,18.8249,0,0.0277307,0,2.28637e+06
01/18/2009 15:00,1,18,0,15,0,15,22,0,968875,3.35464e+07,26.0628,26.0628,26.0628,18.8249,0,0.0354228,0,3.85686e+06
01/18/2009 16:00,1,18,0,16,0,13,25,0,765448,3.32989e+07,26.315,26.315,26.315,18.8249,0,0.027375,0,3.08486e+06
01/18/2009 17:00,1,18,0,17,0,12,29,0,463761,3.38545e+07,26.3824,26.3824,26.3824,18.8249,0,0.0157432,0,1.79008e+06
01/18/2009 18:00,1,18,0,18,0,11,33,14930,0,2.56531e+07,26.3345,26.3345,26.3345,24.4622,0,0.000179245,0,20196.1
01/18/2009 19:00,1,18,0,19,0,8,41,362439,0,1.79683e+07,22.6202,22.6202,22.6202,18.8249,0,0.0111193,0,579330
01/18/2009 20:00,1,18,0,20,0,6,39,0,0,1.75421e+07,19.272,19.272,19.272,19.272,0,0,0,0
01/18/2009 21:00,1,18,0,21,0,6,43,0,0,1.52519e+07,19.272,19.272,19.272,19.272,0,0,0,0
01/18/2009 22:00,1,18,0,22,0,7,44,0,0,1.52519e+07,19.272,19.272,19.272,19.272,0,0,0,0
01/18/2009 23:00,1,18,0,23,0,8,34,0,0,1.31907e+07,19.272,19.272,19.272,19.272,0,0,0,0
01/19/2009 00:00,1,19,1,0,0,7,37,0,0,1.20456e+07,19.272,19.272,19.272,19.272,0,0,0,0
01/19/2009 01:00,1,19,1,1,0,5,42,0,0,1.46754e+07,19.272,19.272,19.272,19.272,0,0,0,0
01/19/2009 02:00,1,19,1,2,0,2,62,0,0,1.46754e+07,19.272,19.272,19.272,19.272,0,0,0,0
01/19/2009 03:00,1,19,1,3,0,1,72,0,0,1.46754e+07,19.272,19.272,19.272,19.272,0,0,0,0
01/19/2009 04:00,1,19,1,4,0,2,67,0,0,1.46754e+07,19.272,19.272,19.272,19.272,0,0,0,0
01/19/2009 05:00,1,19,1,5,0,2,67,0,0,1.46754e+07,19.272,19.272,19.272,19.272,0,0,0,0
01/19/2009 06:00,1,19,1,6,0,1,72,0,0,1.58206e+07,19.272,19.272,19.272,19.272,0,0,0,0
01/19/2009 07:00,1,19,1,7,0,2,67,3.09132e+06,0,2.06452e+07,13.9603,13.9603,18.8249,13.9603,0.108721,0,7.41264e+06,0
01/19/2009 08:00,1,19,1,8,0,2,67,2.26319e+06,0,2.06196e+07,13.6432,13.6432,18.8249,13.6432,0.0773243,0,6.03891e+06,0
01/19/2009 09:00,1,19,1,9,0,4,59,171287,0,3.2862e+07,13.6411,13.6411,18.8249,13.6411,0.00471473,0,368363,0
01/19/2009 10:00,1,19,1,10,0,7,44,0,0,3.23838e+07,13.6395,13.6395,13.6395,13.6395,0,0,0,0
01/19/2009 11:00,1,19,1,11,0,10,36,0,465771,3.26557e+07,18.1623,18.1623,23.092,16.1241,0.0116875,0.00405389,652792,258472
01/19/2009 12:00,1,19,1,12,0,12,24,0,1.08443e+06,3.41264e+07,25.5091,25.5091,25.5091,18.8249,0,0.0394896,0,3.96553e+06
01/19/2009 13:00,1,19,1,13,0,13,21,0,1.25486e+06,3.15562e+07,26.408,26.408,26.408,18.8249,0,0.0468909,0,5.34982e+06
01/19/2009 14:00,1,19,1,14,0,13,19,0,1.61251e+06,3.44152e+07,26.3843,26.3843,26.3843,18.8249,0,0.0617589,0,7.02408e+06
01/19/2009 15:00,1,19,1,15,0,12.8,20,0,1.63938e+06,3.4367e+07,26.4063,26.4063,26.4063,18.8249,0,0.06287,0,7.17131e+06
01/19/2009 16:00,1,19,1,16,0,12,22,0,1.36706e+06,3.40272e+07,26.4345,26.4345,26.4345,18.8249,0,0.0504429,0,5.77548e+06
01/19/2009 17:00,1,19,1,17,0,9,25,0,846349,3.43095e+07,26.4401,26.4401,26.4401,18.8249,0,0.0289735,0,3.31963e+06
01/19/2009 18:00,1,19,1,18,0,6,33,0,0,2.56372e+07,26.4509,26.4509,26.4509,26.4509,0,0,0,0
01/19/2009 19:00,1,19,1,19,0,3,37,133919,0,1.76975e+07,25.1901,25.1901,25.1901,20.7314,0,0.00373645,0,338931
01/19/2009 20:00,1,19,1,20,0,6,33,0,0,1.75421e+07,23.3948,23.3948,23.3948,23.3948,0,0,0,0
01/19/2009 21:00,1,19,1,21,0,4,45,0,0,1.52519e+07,23.3948,23.3948,23.3948,23.3948,0,0,0,0
01/19/2009 22:00,1,19,1,22,0,4,45,0,0,1.52519e+07,23.3948,23.3948,23.3948,23.3948,0,0,0,0
01/19/2009 23:00,1,19,1,23,0,4,45,0,0,1.31907e+07,23.3948,23.3948,23.3948,23.3948,0,0,0,0
01/20/2009 00:00,1,20,2,0,0,3,45,0,0,1.20456e+07,23.3948,23.3948,23.3948,23.3948,0,0,0,0
01/20/2009 01:00,1,20,2,1,0,2,52,0,0,1.46754e+07,23.3948,23.3948,23.3948,23.3948,0,0,0,0
01/20/2009 02:00,1,20,2,2,0,-1,66,0,0,1.46754e+07,23.3948,23.3948,23.3948,23.3948,0,0,0,0
01/20/2009 03:00,1,20,2,3,0,-2,85,0,0,1.46754e+07,23.3948,23.3948,23.3948,23.3948,0,0,0,0
01/20/2009 04:00,1,20,2,4,0,1,79,0,0,1.46754e+07,23.3948,23.3948,23.3948,23.3948,0,0,0,0
01/20/2009 05:00,1,20,2,5,0,3,58,0,0,1.46754e+07,23.3948,23.3948,23.3948,23.3948,0,0,0,0
01/20/2009 06:00,1,20,2,6,0,4,38,0,0,1.58206e+07,23.3948,23.3948,23.3948,23.3948,0,0,0,0
01/20/2009 07:00,1,20,2,7,0,2,40,3.01008e+06,0,2.05591e+07,14.221,14.221,18.8249,14.221,0.10761,0,6.46342e+06,0
01/20/2009 08:00,1,20,2,8,0,1,56,1.67738e+06,0,1.99112e+07,13.6349,13.6349,18.8249,13.6349,0.0557255,0,4.35905e+06,0
01/20/2009 09:00,1,20,2,9,0,4,54,0,0,3.26637e+07,13.6309,13.6309,13.6309,13.6309,0,0,0,0
01/20/2009 10:00,1,20,2,10,0,9,21,0,0,3.23838e+07,13.6309,13.6309,13.6309,13.6309,0,0,0,0
01/20/2009 11:00,1,20,2,11,0,11,15,0,787674,3.30423e+07,20.9623,20.9623,25.1218,15.234,0.0166416,0.0109359,999402,1.21923e+06
01/20/2009 12:00,1,20,2,12,0,12,11,0,1.17144e+06,3.32297e+07,26.5784,26.5784,26.5784,18.8249,0,0.0428431,0,4.9967e+06
01/20/2009 13:00,1,20,2,13,0,12,12,0,305758,2.91925e+07,26.5324,26.5324,26.5324,18.8249,0,0.00977985,0,1.13406e+06
01/20/2009 14:00,1,20,2,14,0,12,11,0,0,3.42255e+07,26.4908,26.4908,26.4908,26.4908,0,0,0,0
01/20/2009 15:00,1,20,2,15,0,11,14,0,0,3.39456e+07,26.4908,26.4908,26.4908,26.4908,0,0,0,0
01/20/2009 16:00,1,20,2,16,0,10,19,0,0,3.51464e+07,26.4908,26.4908,26.4908,26.4908,0,0,0,0
01/20/2009 17:00,1,20,2,17,0,9,25,0,0,3.51464e+07,26.4908,26.4908,26.4908,26.4908,0,0,0,0
01/20/2009 18:00,1,20,2,18,0,9,25,0,0,2.56372e+07,26.4908,26.4908,26.4908,26.4908,0,0,0,0
01/20/2009 19:00,1,20,2,19,0,6,33,243872,0,1.78248e+07,24.518,24.518,24.518,21.3802,0,0.00677237,0,506882
01/20/2009 20:00,1,20,2,20,0,4,64,0,0,1.75421e+07,21.5158,21.5158,21.5158,21.5158,0,0,0,0
01/20/2009 21:00,1,20,2,21,0,2,67,0,0,1.52519e+07,21.5158,21.5158,21.5158,21.5158,0,0,0,0
01/20/2009 22:00,1,20,2,22,0,-1,78,0,0,1.52519e+07,21.5158,21.5158,21.5158,21.5158,0,0,0,0
01/20/2009 23:00,1,20,2,23,0,-2,71,0,0,1.31907e+07,21.5158,21.5158,21.5158,21.5158,0,0,0,0
01/21/2009 00:00,1,21,3,0,0,-2,71,0,0,1.20456e+07,21.5158,21.5158,21.5158,21.5158,0,0,0,0
01/21/2009 01:00,1,21,3,1,0,-1,60,0,0,1.09319e+07,21.5158,21.5158,21.5158,21.5158,0,0,0,0
01/21/2009 02:00,1,21,3,2,0,-2,65,0,0,1.09319e+07,21.5158,21.5158,21.5158,21.5158,0,0,0,0
01/21/2009 03:00,1,21,3,3,0,-2,65,0,0,1.09319e+07,21.5158,21.5158,21.5158,21.5158,0,0,0,0
