Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,ElectricityFacility,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
01/21/2009 04:00,1,21,3,4,0,-3,71,0,0,1.09319e+07,21.5158,21.5158,21.5158,21.5158,0,0,0,0
01/21/2009 05:00,1,21,3,5,0,-2,65,0,0,1.09319e+07,21.5158,21.5158,21.5158,21.5158,0,0,0,0
01/21/2009 06:00,1,21,3,6,0,0,55,0,0,1.09319e+07,21.5158,21.5158,21.5158,21.5158,0,0,0,0
01/21/2009 07:00,1,21,3,7,0,-2,60,0,0,1.20456e+07,21.5158,21.5158,21.5158,21.5158,0,0,0,0
01/21/2009 08:00,1,21,3,8,0,1,51,0,0,8.67376e+06,21.5158,21.5158,21.5158,21.5158,0,0,0,0
01/21/2009 09:00,1,21,3,9,0,2,52,0,0,8.58167e+06,21.5158,21.5158,21.5158,21.5158,0,0,0,0
01/21/2009 10:00,1,21,3,10,0,4,45,0,0,8.58167e+06,21.5158,21.5158,21.5158,21.5158,0,0,0,0
01/21/2009 11:00,1,21,3,11,0,4,42,0,0,8.2693e+06,21.5158,21.5158,21.5158,21.5158,0,0,0,0
01/21/2009 12:00,1,21,3,12,0,4,42,0,0,8.30541e+06,21.5158,21.5158,21.5158,21.5158,0,0,0,0
01/21/2009 13:00,1,21,3,13,0,4,45,0,0,8.30541e+06,21.5158,21.5158,21.5158,21.5158,0,0,0,0
01/21/2009 14:00,1,21,3,14,0,4,45,0,0,8.17721e+06,21.5158,21.5158,21.5158,21.5158,0,0,0,0
01/21/2009 15:00,1,21,3,15,0,3,58,0,0,8.39749e+06,21.5158,21.5158,21.5158,21.5158,0,0,0,0
01/21/2009 16:00,1,21,3,16,0,3,63,0,0,8.67376e+06,21.5158,21.5158,21.5158,21.5158,0,0,0,0
01/21/2009 17:00,1,21,3,17,0,2,73,0,0,8.52569e+06,21.5158,21.5158,21.5158,21.5158,0,0,0,0
01/21/2009 18:00,1,21,3,18,0,0.2,82,0,0,1.20456e+07,21.5158,21.5158,21.5158,21.5158,0,0,0,0
01/21/2009 19:00,1,21,3,19,0,-0.7,88,0,0,1.20456e+07,21.5158,21.5158,21.5158,21.5158,0,0,0,0
01/21/2009 20:00,1,21,3,20,0,-1.4,92,0,0,1.20456e+07,21.5158,21.5158,21.5158,21.5158,0,0,0,0
01/21/2009 21:00,1,21,3,21,0,-1.8,93,0,0,1.20456e+07,21.5158,21.5158,21.5158,21.5158,0,0,0,0
01/21/2009 22:00,1,21,3,22,0,-1.9,93,0,0,1.20456e+07,21.5158,21.5158,21.5158,21.5158,0,0,0,0
01/21/2009 23:00,1,21,3,23,0,-2,92,0,0,1.20456e+07,21.5158,21.5158,21.5158,21.5158,0,0,0,0
01/22/2009 00:00,1,22,4,0,0,-2,92,0,0,1.20456e+07,21.5158,21.5158,21.5158,21.5158,0,0,0,0
01/22/2009 01:00,1,22,4,1,0,-3,100,0,0,1.09319e+07,21.5158,21.5158,21.5158,21.5158,0,0,0,0
01/22/2009 02:00,1,22,4,2,0,-3,92,0,0,1.09319e+07,21.5158,21.5158,21.5158,21.5158,0,0,0,0
01/22/2009 03:00,1,22,4,3,0,-3,92,0,0,1.09319e+07,21.5158,21.5158,21.5158,21.5158,0,0,0,0
01/22/2009 04:00,1,22,4,4,0,-4,92,0,0,1.09319e+07,21.5158,21.5158,21.5158,21.5158,0,0,0,0
01/22/2009 05:00,1,22,4,5,0,-6,92,0,0,1.09319e+07,21.5158,21.5158,21.5158,21.5158,0,0,0,0
01/22/2009 06:00,1,22,4,6,0,-5,92,0,0,1.09319e+07,21.5158,21.5158,21.5158,21.5158,0,0,0,0
01/22/2009 07:00,1,22,4,7,0,-4,77,0,0,1.20456e+07,21.5158,21.5158,21.5158,21.5158,0,0,0,0
01/22/2009 08:00,1,22,4,8,0,-4,77,0,0,8.67376e+06,21.5158,21.5158,21.5158,21.5158,0,0,0,0
01/22/2009 09:00,1,22,4,9,0,-2,65,0,0,8.2693e+06,21.5158,21.5158,21.5158,21.5158,0,0,0,0
01/22/2009 10:00,1,22,4,10,0,-2,65,0,0,8.48958e+06,21.5158,21.5158,21.5158,21.5158,0,0,0,0
01/22/2009 11:00,1,22,4,11,0,-1,55,0,0,8.21332e+06,21.5158,21.5158,21.5158,21.5158,0,0,0,0
01/22/2009 12:00,1,22,4,12,0,1,47,0,0,8.08512e+06,21.5158,21.5158,21.5158,21.5158,0,0,0,0
01/22/2009 13:00,1,22,4,13,0,2,40,0,0,7.97317e+06,21.5158,21.5158,21.5158,21.5158,0,0,0,0
01/22/2009 14:00,1,22,4,14,0,2,44,0,0,8.00928e+06,21.5158,21.5158,21.5158,21.5158,0,0,0,0
01/22/2009 15:00,1,22,4,15,0,1,43,0,0,8.02915e+06,21.5158,21.5158,21.5158,21.5158,0,0,0,0
01/22/2009 16:00,1,22,4,16,0,1,43,0,0,8.12123e+06,21.5158,21.5158,21.5158,21.5158,0,0,0,0
01/22/2009 17:00,1,22,4,17,0,-3,60,0,0,8.30541e+06,21.5158,21.5158,21.5158,21.5158,0,0,0,0
01/22/2009 18:00,1,22,4,18,0,-4,59,0,0,1.20456e+07,21.5158,21.5158,21.5158,21.5158,0,0,0,0
01/22/2009 19:00,1,22,4,19,0,-5,59,0,0,1.20456e+07,21.5158,21.5158,21.5158,21.5158,0,0,0,0
01/22/2009 20:00,1,22,4,20,0,-6,64,0,0,1.20456e+07,21.5158,21.5158,21.5158,21.5158,0,0,0,0
01/22/2009 21:00,1,22,4,21,0,-5,59,0,0,1.20456e+07,21.5158,21.5158,21.5158,21.5158,0,0,0,0
01/22/2009 22:00,1,22,4,22,0,-7,54,0,0,1.20456e+07,21.5158,21.5158,21.5158,21.5158,0,0,0,0
01/22/2009 23:00,1,22,4,23,0,-6,54,0,0,1.20456e+07,21.5158,21.5158,21.5158,21.5158,0,0,0,0
01/23/2009 00:00,1,23,5,0,0,-6,54,0,0,1.20456e+07,21.5158,21.5158,21.5158,21.5158,0,0,0,0
01/23/2009 01:00,1,23,5,1,0,-7,64,0,0,1.46754e+07,21.5158,21.5158,21.5158,21.5158,0,0,0,0
01/23/2009 02:00,1,23,5,2,0,-5,49,0,0,1.46754e+07,21.5158,21.5158,21.5158,21.5158,0,0,0,0
01/23/2009 03:00,1,23,5,3,0,-3,42,0,0,1.46754e+07,21.5158,21.5158,21.5158,21.5158,0,0,0,0
01/23/2009 04:00,1,23,5,4,0,-2,42,0,0,1.46754e+07,21.5158,21.5158,21.5158,21.5158,0,0,0,0
01/23/2009 05:00,1,23,5,5,0,-4,50,0,0,1.46754e+07,21.5158,21.5158,21.5158,21.5158,0,0,0,0
01/23/2009 06:00,1,23,5,6,0,-6,59,0,0,1.58206e+07,21.5158,21.5158,21.5158,21.5158,0,0,0,0
01/23/2009 07:00,1,23,5,7,0,-2,50,1.8382e+07,0,3.83135e+07,13.6551,13.6551,18.8249,13.6551,0.528245,0,4.06287e+07,0
01/23/2009 08:00,1,23,5,8,0,2,40,1.42612e+07,0,3.5419e+07,13.6241,13.6241,18.8249,13.6241,0.571425,0,4.47922e+07,0
01/23/2009 09:00,1,23,5,9,0,3,41,8.73549e+06,0,4.32739e+07,13.6402,13.6402,18.8249,13.6402,0.32973,0,2.57666e+07,0
01/23/2009 10:00,1,23,5,10,0,4,42,6.96484e+06,0,4.12662e+07,13.6552,13.6552,18.8249,13.6552,0.256266,0,1.99676e+07,0
01/23/2009 11:00,1,23,5,11,0,9,29,4.8909e+06,0,3.82614e+07,13.718,13.718,18.8249,13.718,0.172858,0,1.33048e+07,0
01/23/2009 12:00,1,23,5,12,0,10,25,3.36571e+06,0,3.58647e+07,13.7388,13.7388,18.8249,13.7388,0.117336,0,8.99447e+06,0
01/23/2009 13:00,1,23,5,13,0,11,26,3.42959e+06,0,3.35913e+07,13.75,13.75,18.8249,13.75,0.119405,0,9.13275e+06,0
01/23/2009 14:00,1,23,5,14,0,12,22,1.5914e+06,0,3.41816e+07,13.7628,13.7628,18.8249,13.7628,0.0530034,0,4.04377e+06,0
01/23/2009 15:00,1,23,5,15,0,12,22,950661,0,3.35153e+07,13.7618,13.7618,18.8249,13.7618,0.0313265,0,2.39045e+06,0
01/23/2009 16:00,1,23,5,16,0,11,26,632826,0,3.31311e+07,13.7518,13.7518,18.8249,13.7518,0.0198544,0,1.51804e+06,0
01/23/2009 17:00,1,23,5,17,0,8,32,475464,0,3.36819e+07,13.7304,13.7304,18.8249,13.7304,0.0142778,0,1.09628e+06,0
01/23/2009 18:00,1,23,5,18,0,5,39,1.831e+06,0,2.78267e+07,13.6885,13.6885,18.8249,13.6885,0.0620783,0,4.80613e+06,0
01/23/2009 19:00,1,23,5,19,0,7,34,3.37137e+06,0,2.15787e+07,13.6971,13.6971,18.8249,13.6971,0.116066,0,8.97003e+06,0
01/23/2009 20:00,1,23,5,20,0,7,34,0,0,1.75421e+07,13.6963,13.6963,13.6963,13.6963,0,0,0,0
01/23/2009 21:00,1,23,5,21,0,7,34,0,0,1.52519e+07,13.6963,13.6963,13.6963,13.6963,0,0,0,0
01/23/2009 22:00,1,23,5,22,0,6,33,0,0,1.52519e+07,13.6963,13.6963,13.6963,13.6963,0,0,0,0
01/23/2009 23:00,1,23,5,23,0,7,31,0,0,1.31907e+07,13.6963,13.6963,13.6963,13.6963,0,0,0,0
01/24/2009 00:00,1,24,6,0,0,6,36,0,0,1.20456e+07,13.6963,13.6963,13.6963,13.6963,0,0,0,0
01/24/2009 01:00,1,24,6,1,0,5,36,0,0,1.46754e+07,13.6963,13.6963,13.6963,13.6963,0,0,0,0
01/24/2009 02:00,1,24,6,2,0,6,36,0,0,1.46754e+07,13.6963,13.6963,13.6963,13.6963,0,0,0,0
01/24/2009 03:00,1,24,6,3,0,6,39,0,0,1.46754e+07,13.6963,13.6963,13.6963,13.6963,0,0,0,0
01/24/2009 04:00,1,24,6,4,0,5,50,0,0,1.46754e+07,13.6963,13.6963,13.6963,13.6963,0,0,0,0
01/24/2009 05:00,1,24,6,5,0,2,62,0,0,1.46754e+07,13.6963,13.6963,13.6963,13.6963,0,0,0,0
01/24/2009 06:00,1,24,6,6,0,0,72,0,0,1.58206e+07,13.6963,13.6963,13.6963,13.6963,0,0,0,0
01/24/2009 07:00,1,24,6,7,0,-1,78,7.18651e+06,0,2.55741e+07,13.5427,13.5427,18.8249,13.5427,0.255793,0,2.04009e+07,0
01/24/2009 08:00,1,24,6,8,0,-1,78,6.58067e+06,0,2.58756e+07,13.5928,13.5928,18.8249,13.5928,0.242789,0,1.91461e+07,0
01/24/2009 09:00,1,24,6,9,0,1,67,3.31971e+06,0,3.91318e+07,13.6281,13.6281,18.8249,13.6281,0.11672,0,9.14225e+06,0
01/24/2009 10:00,1,24,6,10,0,0,72,2.4934e+06,0,3.81275e+07,13.623,13.623,18.8249,13.623,0.0854584,0,6.70023e+06,0
01/24/2009 11:00,1,24,6,11,0,-1,78,2.20038e+06,0,3.71313e+07,13.6118,13.6118,18.8249,13.6118,0.0745549,0,5.85794e+06,0
01/24/2009 12:00,1,24,6,12,0,-1,78,1.75099e+06,0,3.6307e+07,13.6102,13.6102,18.8249,13.6102,0.0578469,0,4.54655e+06,0
01/24/2009 13:00,1,24,6,13,0,0,72,2.12325e+06,0,3.30016e+07,13.6196,13.6196,18.8249,13.6196,0.0715379,0,5.61245e+06,0
01/24/2009 14:00,1,24,6,14,0,1,72,941459,0,3.45881e+07,13.6322,13.6322,18.8249,13.6322,0.0281192,0,2.20073e+06,0
01/24/2009 15:00,1,24,6,15,0,1,72,787009,0,3.51422e+07,13.6392,13.6392,18.8249,13.6392,0.0225567,0,1.763e+06,0
01/24/2009 16:00,1,24,6,16,0,-1,78,799716,0,3.5618e+07,13.6278,13.6278,18.8249,13.6278,0.0230778,0,1.8077e+06,0
01/24/2009 17:00,1,24,6,17,0,-3,92,926270,0,3.62311e+07,13.6032,13.6032,18.8249,13.6032,0.0277338,0,2.18269e+06,0
01/24/2009 18:00,1,24,6,18,0,-2,85,2.99813e+06,0,2.92307e+07,13.5953,13.5953,18.8249,13.5953,0.10481,0,8.26123e+06,0
01/24/2009 19:00,1,24,6,19,0,-3,77,4.51107e+06,0,2.29719e+07,13.5805,13.5805,18.8249,13.5805,0.161845,0,1.27931e+07,0
01/24/2009 20:00,1,24,6,20,0,-4,77,0,0,1.75421e+07,13.5767,13.5767,13.5767,13.5767,0,0,0,0
01/24/2009 21:00,1,24,6,21,0,-4,77,0,0,1.52519e+07,13.5767,13.5767,13.5767,13.5767,0,0,0,0
01/24/2009 22:00,1,24,6,22,0,-4,71,0,0,1.52519e+07,13.5767,13.5767,13.5767,13.5767,0,0,0,0
01/24/2009 23:00,1,24,6,23,0,-5,77,0,0,1.31907e+07,13.5767,13.5767,13.5767,13.5767,0,0,0,0
01/25/2009 00:00,1,25,0,0,0,-5,84,0,0,1.20456e+07,13.5767,13.5767,13.5767,13.5767,0,0,0,0
01/25/2009 01:00,1,25,0,1,0,-6,84,0,0,1.46754e+07,13.5767,13.5767,13.5767,13.5767,0,0,0,0
01/25/2009 02:00,1,25,0,2,0,-6,84,0,0,1.46754e+07,13.5767,13.5767,13.5767,13.5767,0,0,0,0
01/25/2009 03:00,1,25,0,3,0,-6,84,0,0,1.46754e+07,13.5767,13.5767,13.5767,13.5767,0,0,0,0
01/25/2009 04:00,1,25,0,4,0,-7,84,0,0,1.46754e+07,13.5767,13.5767,13.5767,13.5767,0,0,0,0
01/25/2009 05:00,1,25,0,5,0,-7,84,0,0,1.46754e+07,13.5767,13.5767,13.5767,13.5767,0,0,0,0
01/25/2009 06:00,1,25,0,6,0,-7,92,0,0,1.58206e+07,13.5767,13.5767,13.5767,13.5767,0,0,0,0
01/25/2009 07:00,1,25,0,7,0,-7,92,1.27867e+07,0,3.19006e+07,13.4675,13.4675,18.8249,13.4675,0.384194,0,3.10585e+07,0
01/25/2009 08:00,1,25,0,8,0,-5,84,8.65181e+06,0,2.8442e+07,13.5393,13.5393,18.8249,13.5393,0.33086,0,2.63585e+07,0
01/25/2009 09:00,1,25,0,9,0,-4,84,2.6949e+06,0,3.54451e+07,13.5668,13.5668,18.8249,13.5668,0.0957607,0,7.58958e+06,0
01/25/2009 10:00,1,25,0,10,0,-1,78,1.62031e+06,0,3.38694e+07,13.5996,13.5996,18.8249,13.5996,0.0569053,0,4.48166e+06,0
01/25/2009 11:00,1,25,0,11,0,0,78,1.32296e+06,0,3.39618e+07,13.6189,13.6189,18.8249,13.6189,0.044502,0,3.49178e+06,0
01/25/2009 12:00,1,25,0,12,0,1,67,1.20564e+06,0,3.39967e+07,13.6357,13.6357,18.8249,13.6357,0.0394335,0,3.08412e+06,0
01/25/2009 13:00,1,25,0,13,0,2,62,1.82852e+06,0,3.18275e+07,13.6499,13.6499,18.8249,13.6499,0.060589,0,4.72574e+06,0
01/25/2009 14:00,1,25,0,14,0,2,62,923583,0,3.42145e+07,13.6554,13.6554,18.8249,13.6554,0.0290042,0,2.25985e+06,0
01/25/2009 15:00,1,25,0,15,0,2,62,438028,0,3.33487e+07,13.6524,13.6524,18.8249,13.6524,0.0115737,0,902280,0
01/25/2009 16:00,1,25,0,16,0,2,62,499361,0,3.48038e+07,13.6501,13.6501,18.8249,13.6501,0.0137415,0,1.07175e+06,0
01/25/2009 17:00,1,25,0,17,0,1,67,406921,0,3.56133e+07,13.6494,13.6494,18.8249,13.6494,0.0104526,0,815356,0
01/25/2009 18:00,1,25,0,18,0,-1,71,2.5985e+06,0,2.87443e+07,13.6174,13.6174,18.8249,13.6174,0.0894429,0,7.02034e+06,0
01/25/2009 19:00,1,25,0,19,0,-1,78,4.10762e+06,0,2.24765e+07,13.6066,13.6066,18.8249,13.6066,0.145544,0,1.14472e+07,0
01/25/2009 20:00,1,25,0,20,0,1,67,0,0,1.75421e+07,13.6034,13.6034,13.6034,13.6034,0,0,0,0
01/25/2009 21:00,1,25,0,21,0,-2,71,0,0,1.52519e+07,13.6034,13.6034,13.6034,13.6034,0,0,0,0
01/25/2009 22:00,1,25,0,22,0,2,44,0,0,1.52519e+07,13.6034,13.6034,13.6034,13.6034,0,0,0,0
01/25/2009 23:00,1,25,0,23,0,-1,55,0,0,1.31907e+07,13.6034,13.6034,13.6034,13.6034,0,0,0,0
01/26/2009 00:00,1,26,1,0,0,2,44,0,0,1.20456e+07,13.6034,13.6034,13.6034,13.6034,0,0,0,0
01/26/2009 01:00,1,26,1,1,0,9,21,0,0,1.46754e+07,13.6034,13.6034,13.6034,13.6034,0,0,0,0
01/26/2009 02:00,1,26,1,2,0,9,21,0,0,1.46754e+07,13.6034,13.6034,13.6034,13.6034,0,0,0,0
01/26/2009 03:00,1,26,1,3,0,4,29,0,0,1.46754e+07,13.6034,13.6034,13.6034,13.6034,0,0,0,0
01/26/2009 04:00,1,26,1,4,0,6,25,0,0,1.46754e+07,13.6034,13.6034,13.6034,13.6034,0,0,0,0
01/26/2009 05:00,1,26,1,5,0,4,32,0,0,1.46754e+07,13.6034,13.6034,13.6034,13.6034,0,0,0,0
01/26/2009 06:00,1,26,1,6,0,1,43,0,0,1.58206e+07,13.6034,13.6034,13.6034,13.6034,0,0,0,0
01/26/2009 07:00,1,26,1,7,0,-1,50,8.03816e+06,0,2.6531e+07,13.5404,13.5404,18.8249,13.5404,0.274718,0,2.19344e+07,0
01/26/2009 08:00,1,26,1,8,0,4,35,6.34807e+06,0,2.55753e+07,13.6547,13.6547,18.8249,13.6547,0.231395,0,1.80312e+07,0
01/26/2009 09:00,1,26,1,9,0,8,29,1.79752e+06,0,3.43441e+07,13.7063,13.7063,18.8249,13.7063,0.0601321,0,4.63971e+06,0
01/26/2009 10:00,1,26,1,10,0,10,30,937233,0,3.30354e+07,13.734,13.734,18.8249,13.734,0.0305449,0,2.34362e+06,0
01/26/2009 11:00,1,26,1,11,0,11,28,589275,0,3.2796e+07,13.7474,13.7474,18.8249,13.7474,0.0179697,0,1.37514e+06,0
01/26/2009 12:00,1,26,1,12,0,12,22,239914,0,3.2096e+07,13.7527,13.7527,18.8249,13.7527,0.00559738,0,427895,0
01/26/2009 13:00,1,26,1,13,0,8,44,637957,0,3.12203e+07,13.7368,13.7368,18.8249,13.7368,0.0195718,0,1.50087e+06,0
01/26/2009 14:00,1,26,1,14,0,10,18,0,154307,3.18234e+07,15.1986,15.1986,17.1253,15.1986,0.00468824,0,223633,0
01/26/2009 15:00,1,26,1,15,0,8,17,0,0,3.22032e+07,17.387,17.387,17.387,17.387,0,0,0,0
01/26/2009 16:00,1,26,1,16,0,7,14,0,0,3.23838e+07,17.387,17.387,17.387,17.387,0,0,0,0
01/26/2009 17:00,1,26,1,17,0,5,17,0,0,3.29436e+07,17.387,17.387,17.387,17.387,0,0,0,0
01/26/2009 18:00,1,26,1,18,0,4,20,532562,0,2.62663e+07,15.945,15.945,18.8249,15.945,0.0167793,0,763050,0
01/26/2009 19:00,1,26,1,19,0,3,22,1.499e+06,0,1.93292e+07,13.9726,13.9726,18.8249,13.9726,0.0500158,0,3.67676e+06,0
01/26/2009 20:00,1,26,1,20,0,2,26,0,0,1.75421e+07,13.6846,13.6846,13.6846,13.6846,0,0,0,0
01/26/2009 21:00,1,26,1,21,0,2,28,0,0,1.52519e+07,13.6846,13.6846,13.6846,13.6846,0,0,0,0
01/26/2009 22:00,1,26,1,22,0,1,30,0,0,1.52519e+07,13.6846,13.6846,13.6846,13.6846,0,0,0,0
01/26/2009 23:00,1,26,1,23,0,1,28,0,0,1.31907e+07,13.6846,13.6846,13.6846,13.6846,0,0,0,0
01/27/2009 00:00,1,27,2,0,0,0,30,0,0,1.20456e+07,13.6846,13.6846,13.6846,13.6846,0,0,0,0
01/27/2009 01:00,1,27,2,1,0,0,30,0,0,1.46754e+07,13.6846,13.6846,13.6846,13.6846,0,0,0,0
01/27/2009 02:00,1,27,2,2,0,0,32,0,0,1.46754e+07,13.6846,13.6846,13.6846,13.6846,0,0,0,0
01/27/2009 03:00,1,27,2,3,0,-1,32,0,0,1.46754e+07,13.6846,13.6846,13.6846,13.6846,0,0,0,0
01/27/2009 04:00,1,27,2,4,0,-1,35,0,0,1.46754e+07,13.6846,13.6846,13.6846,13.6846,0,0,0,0
01/27/2009 05:00,1,27,2,5,0,-2,35,0,0,1.46754e+07,13.6846,13.6846,13.6846,13.6846,0,0,0,0
01/27/2009 06:00,1,27,2,6,0,-2,35,0,0,1.58206e+07,13.6846,13.6846,13.6846,13.6846,0,0,0,0
01/27/2009 07:00,1,27,2,7,0,-3,38,9.42838e+06,0,2.81553e+07,13.5289,13.5289,18.8249,13.5289,0.315526,0,2.52272e+07,0
01/27/2009 08:00,1,27,2,8,0,-1,32,6.04367e+06,0,2.52194e+07,13.5982,13.5982,18.8249,13.5982,0.221851,0,1.74769e+07,0
01/27/2009 09:00,1,27,2,9,0,1,28,1.44719e+06,0,3.41184e+07,13.6217,13.6217,18.8249,13.6217,0.0502034,0,3.93731e+06,0
01/27/2009 10:00,1,27,2,10,0,3,24,806209,0,3.28794e+07,13.6409,13.6409,18.8249,13.6409,0.026165,0,2.04434e+06,0
01/27/2009 11:00,1,27,2,11,0,4,22,380338,0,3.25458e+07,13.6476,13.6476,18.8249,13.6476,0.0107438,0,838350,0
01/27/2009 12:00,1,27,2,12,0,5,21,69282.8,112912,3.2029e+07,14.6772,14.6772,18.8249,14.6772,0.00412408,0,247963,0
01/27/2009 13:00,1,27,2,13,0,3,31,622020,0,3.12038e+07,14.9338,14.9338,18.8249,14.9338,0.0194707,0,1.14761e+06,0
01/27/2009 14:00,1,27,2,14,0,3,31,0,329097,3.22135e+07,17.1185,17.1185,18.6274,16.4857,0.00876159,0.00229877,242109,65625.8
01/27/2009 15:00,1,27,2,15,0,4,29,0,0,3.19233e+07,20.7818,20.7818,20.7818,20.7818,0,0,0,0
01/27/2009 16:00,1,27,2,16,0,3,34,0,0,3.22032e+07,20.7818,20.7818,20.7818,20.7818,0,0,0,0
01/27/2009 17:00,1,27,2,17,0,2,44,0,0,3.51464e+07,20.7818,20.7818,20.7818,20.7818,0,0,0,0
01/27/2009 18:00,1,27,2,18,0,1,47,508524,0,2.62326e+07,18.3302,18.3302,19.2572,17.8979,0.0123889,0.00275688,244883,53816
01/27/2009 19:00,1,27,2,19,0,-1,60,1.55748e+06,0,1.94005e+07,14.2488,14.2488,18.8249,14.2488,0.0522831,0,3.6125e+06,0
01/27/2009 20:00,1,27,2,20,0,-1,66,0,0,1.75421e+07,13.6664,13.6664,13.6664,13.6664,0,0,0,0
01/27/2009 21:00,1,27,2,21,0,-2,85,0,0,1.52519e+07,13.6664,13.6664,13.6664,13.6664,0,0,0,0
01/27/2009 22:00,1,27,2,22,0,-2,85,0,0,1.52519e+07,13.6664,13.6664,13.6664,13.6664,0,0,0,0
01/27/2009 23:00,1,27,2,23,0,-3,92,0,0,1.31907e+07,13.6664,13.6664,13.6664,13.6664,0,0,0,0
01/28/2009 00:00,1,28,3,0,0,-2,92,0,0,1.20456e+07,13.6664,13.6664,13.6664,13.6664,0,0,0,0
01/28/2009 01:00,1,28,3,1,0,-2,92,0,0,1.09319e+07,13.6664,13.6664,13.6664,13.6664,0,0,0,0
01/28/2009 02:00,1,28,3,2,0,-3,100,0,0,1.09319e+07,13.6664,13.6664,13.6664,13.6664,0,0,0,0
01/28/2009 03:00,1,28,3,3,0,-3,92,0,0,1.09319e+07,13.6664,13.6664,13.6664,13.6664,0,0,0,0
01/28/2009 04:00,1,28,3,4,0,-6,92,0,0,1.09319e+07,13.6664,13.6664,13.6664,13.6664,0,0,0,0
01/28/2009 05:00,1,28,3,5,0,-6,92,0,0,1.09319e+07,13.6664,13.6664,13.6664,13.6664,0,0,0,0
01/28/2009 06:00,1,28,3,6,0,-7,92,0,0,1.09319e+07,13.6664,13.6664,13.6664,13.6664,0,0,0,0
01/28/2009 07:00,1,28,3,7,0,-8,92,0,0,1.20456e+07,13.6664,13.6664,13.6664,13.6664,0,0,0,0
01/28/2009 08:00,1,28,3,8,0,-6,92,0,0,8.67376e+06,13.6664,13.6664,13.6664,13.6664,0,0,0,0
01/28/2009 09:00,1,28,3,9,0,-6,92,0,0,8.08512e+06,13.6664,13.6664,13.6664,13.6664,0,0,0,0
01/28/2009 10:00,1,28,3,10,0,-2.1,75,0,0,8.12123e+06,13.6664,13.6664,13.6664,13.6664,0,0,0,0
01/28/2009 11:00,1,28,3,11,0,1,67,0,0,8.06525e+06,13.6664,13.6664,13.6664,13.6664,0,0,0,0
01/28/2009 12:00,1,28,3,12,0,3,41,0,0,8.20969e+06,13.6664,13.6664,13.6664,13.6664,0,0,0,0
01/28/2009 13:00,1,28,3,13,0,4,27,0,0,8.20969e+06,13.6664,13.6664,13.6664,13.6664,0,0,0,0
01/28/2009 14:00,1,28,3,14,0,5,27,0,0,8.13747e+06,13.6664,13.6664,13.6664,13.6664,0,0,0,0
01/28/2009 15:00,1,28,3,15,0,6,25,0,0,8.02915e+06,13.6664,13.6664,13.6664,13.6664,0,0,0,0
01/28/2009 16:00,1,28,3,16,0,6,30,0,0,8.12123e+06,13.6664,13.6664,13.6664,13.6664,0,0,0,0
01/28/2009 17:00,1,28,3,17,0,4,35,0,0,8.23319e+06,13.6664,13.6664,13.6664,13.6664,0,0,0,0
01/28/2009 18:00,1,28,3,18,0,1,47,0,0,1.20456e+07,13.6664,13.6664,13.6664,13.6664,0,0,0,0
01/28/2009 19:00,1,28,3,19,0,-2,60,0,0,1.20456e+07,13.6664,13.6664,13.6664,13.6664,0,0,0,0
01/28/2009 20:00,1,28,3,20,0,-2,71,0,0,1.20456e+07,13.6664,13.6664,13.6664,13.6664,0,0,0,0
01/28/2009 21:00,1,28,3,21,0,-6,84,0,0,1.20456e+07,13.6664,13.6664,13.6664,13.6664,0,0,0,0
01/28/2009 22:00,1,28,3,22,0,-6,77,0,0,1.20456e+07,13.6664,13.6664,13.6664,13.6664,0,0,0,0
01/28/2009 23:00,1,28,3,23,0,-4,65,0,0,1.20456e+07,13.6664,13.6664,13.6664,13.6664,0,0,0,0
01/29/2009 00:00,1,29,4,0,0,-7,70,0,0,1.20456e+07,13.6664,13.6664,13.6664,13.6664,0,0,0,0
01/29/2009 01:00,1,29,4,1,0,-8,70,0,0,1.09319e+07,13.6664,13.6664,13.6664,13.6664,0,0,0,0
01/29/2009 02:00,1,29,4,2,0,-7,70,0,0,1.09319e+07,13.6664,13.6664,13.6664,13.6664,0,0,0,0
01/29/2009 03:00,1,29,4,3,0,-8,77,0,0,1.09319e+07,13.6664,13.6664,13.6664,13.6664,0,0,0,0
01/29/2009 04:00,1,29,4,4,0,-10,70,0,0,1.09319e+07,13.6664,13.6664,13.6664,13.6664,0,0,0,0
01/29/2009 05:00,1,29,4,5,0,-6,59,0,0,1.09319e+07,13.6664,13.6664,13.6664,13.6664,0,0,0,0
01/29/2009 06:00,1,29,4,6,0,-8,70,0,0,1.09319e+07,13.6664,13.6664,13.6664,13.6664,0,0,0,0
01/29/2009 07:00,1,29,4,7,0,-7,64,0,0,1.20456e+07,13.6664,13.6664,13.6664,13.6664,0,0,0,0
01/29/2009 08:00,1,29,4,8,0,-7,77,0,0,8.67376e+06,13.6664,13.6664,13.6664,13.6664,0,0,0,0
01/29/2009 09:00,1,29,4,9,0,-1,46,0,0,8.12123e+06,13.6664,13.6664,13.6664,13.6664,0,0,0,0
01/29/2009 10:00,1,29,4,10,0,2,31,0,0,8.08512e+06,13.6664,13.6664,13.6664,13.6664,0,0,0,0
01/29/2009 11:00,1,29,4,11,0,4,24,0,0,8.06525e+06,13.6664,13.6664,13.6664,13.6664,0,0,0,0
01/29/2009 12:00,1,29,4,12,0,5,17,0,0,8.20969e+06,13.6664,13.6664,13.6664,13.6664,0,0,0,0
01/29/2009 13:00,1,29,4,13,0,6,15,0,0,8.13747e+06,13.6664,13.6664,13.6664,13.6664,0,0,0,0
01/29/2009 14:00,1,29,4,14,0,6,15,0,0,8.00928e+06,13.6664,13.6664,13.6664,13.6664,0,0,0,0
01/29/2009 15:00,1,29,4,15,0,7,14,0,0,8.02915e+06,13.6664,13.6664,13.6664,13.6664,0,0,0,0
01/29/2009 16:00,1,29,4,16,0,6,19,0,0,8.12123e+06,13.6664,13.6664,13.6664,13.6664,0,0,0,0
01/29/2009 17:00,1,29,4,17,0,3,34,0,0,8.36139e+06,13.6664,13.6664,13.6664,13.6664,0,0,0,0
01/29/2009 18:00,1,29,4,18,0,2,37,0,0,1.20456e+07,13.6664,13.6664,13.6664,13.6664,0,0,0,0
01/29/2009 19:00,1,29,4,19,0,-1,46,0,0,1.20456e+07,13.6664,13.6664,13.6664,13.6664,0,0,0,0
01/29/2009 20:00,1,29,4,20,0,0,51,0,0,1.20456e+07,13.6664,13.6664,13.6664,13.6664,0,0,0,0
01/29/2009 21:00,1,29,4,21,0,-1,50,0,0,1.20456e+07,13.6664,13.6664,13.6664,13.6664,0,0,0,0
01/29/2009 22:00,1,29,4,22,0,-2,46,0,0,1.20456e+07,13.6664,13.6664,13.6664,13.6664,0,0,0,0
01/29/2009 23:00,1,29,4,23,0,-2,55,0,0,1.20456e+07,13.6664,13.6664,13.6664,13.6664,0,0,0,0
01/30/2009 00:00,1,30,5,0,0,-4,59,0,0,1.20456e+07,13.6664,13.6664,13.6664,13.6664,0,0,0,0
01/30/2009 01:00,1,30,5,1,0,-4,65,0,0,1.46754e+07,13.6664,13.6664,13.6664,13.6664,0,0,0,0
01/30/2009 02:00,1,30,5,2,0,-3,55,0,0,1.46754e+07,13.6664,13.6664,13.6664,13.6664,0,0,0,0
01/30/2009 03:00,1,30,5,3,0,-4,59,0,0,1.46754e+07,13.6664,13.6664,13.6664,13.6664,0,0,0,0
01/30/2009 04:00,1,30,5,4,0,-3,50,0,0,1.46754e+07,13.6664,13.6664,13.6664,13.6664,0,0,0,0
01/30/2009 05:00,1,30,5,5,0,-4,54,0,0,1.46754e+07,13.6664,13.6664,13.6664,13.6664,0,0,0,0
01/30/2009 06:00,1,30,5,6,0,-2,55,0,0,1.58206e+07,13.6664,13.6664,13.6664,13.6664,0,0,0,0
01/30/2009 07:00,1,30,5,7,0,-2,60,1.35174e+07,0,3.2564e+07,13.52,13.52,18.8249,13.52,0.371702,0,2.97399e+07,0
01/30/2009 08:00,1,30,5,8,0,-1,60,1.18801e+07,0,3.24526e+07,13.5866,13.5866,18.8249,13.5866,0.467436,0,3.6905e+07,0
01/30/2009 09:00,1,30,5,9,0,1,36,7.62398e+06,0,4.39316e+07,13.6175,13.6175,18.8249,13.6175,0.284814,0,2.2354e+07,0
01/30/2009 10:00,1,30,5,10,0,2,28,6.00193e+06,0,4.23948e+07,13.6342,13.6342,18.8249,13.6342,0.218857,0,1.71221e+07,0
01/30/2009 11:00,1,30,5,11,0,3,26,4.88595e+06,0,4.01066e+07,13.6491,13.6491,18.8249,13.6491,0.17461,0,1.3621e+07,0
01/30/2009 12:00,1,30,5,12,0,3,26,4.07633e+06,0,3.83789e+07,13.653,13.653,18.8249,13.653,0.143377,0,1.11763e+07,0
01/30/2009 13:00,1,30,5,13,0,4,27,4.63293e+06,0,3.66079e+07,13.6607,13.6607,18.8249,13.6607,0.164189,0,1.27795e+07,0
01/30/2009 14:00,1,30,5,14,0,4,27,2.50444e+06,0,3.61169e+07,13.6706,13.6706,18.8249,13.6706,0.0854062,0,6.63469e+06,0
01/30/2009 15:00,1,30,5,15,0,4,27,2.04064e+06,0,3.5555e+07,13.6728,13.6728,18.8249,13.6728,0.0681526,0,5.29211e+06,0
01/30/2009 16:00,1,30,5,16,0,5,25,1.36693e+06,0,3.44623e+07,13.6812,13.6812,18.8249,13.6812,0.0435601,0,3.37695e+06,0
01/30/2009 17:00,1,30,5,17,0,5,25,800501,0,3.40756e+07,13.678,13.678,18.8249,13.678,0.0261104,0,2.02547e+06,0
01/30/2009 18:00,1,30,5,18,0,3,37,3.45603e+06,0,2.97789e+07,13.6594,13.6594,18.8249,13.6594,0.120415,0,9.37664e+06,0
01/30/2009 19:00,1,30,5,19,0,2,40,5.13931e+06,0,2.37299e+07,13.6342,13.6342,18.8249,13.6342,0.184401,0,1.44264e+07,0
01/30/2009 20:00,1,30,5,20,0,-2,71,0,0,1.75421e+07,13.6327,13.6327,13.6327,13.6327,0,0,0,0
01/30/2009 21:00,1,30,5,21,0,0,78,0,0,1.52519e+07,13.6327,13.6327,13.6327,13.6327,0,0,0,0
01/30/2009 22:00,1,30,5,22,0,2,40,0,0,1.52519e+07,13.6327,13.6327,13.6327,13.6327,0,0,0,0
01/30/2009 23:00,1,30,5,23,0,1,51,0,0,1.31907e+07,13.6327,13.6327,13.6327,13.6327,0,0,0,0
01/31/2009 00:00,1,31,6,0,0,1,56,0,0,1.20456e+07,13.6327,13.6327,13.6327,13.6327,0,0,0,0
01/31/2009 01:00,1,31,6,1,0,-3,71,0,0,1.46754e+07,13.6327,13.6327,13.6327,13.6327,0,0,0,0
01/31/2009 02:00,1,31,6,2,0,-4,71,0,0,1.46754e+07,13.6327,13.6327,13.6327,13.6327,0,0,0,0
01/31/2009 03:00,1,31,6,3,0,-4,71,0,0,1.46754e+07,13.6327,13.6327,13.6327,13.6327,0,0,0,0
01/31/2009 04:00,1,31,6,4,0,-4,77,0,0,1.46754e+07,13.6327,13.6327,13.6327,13.6327,0,0,0,0
01/31/2009 05:00,1,31,6,5,0,-6,84,0,0,1.46754e+07,13.6327,13.6327,13.6327,13.6327,0,0,0,0
01/31/2009 06:00,1,31,6,6,0,-5,84,0,0,1.58206e+07,13.6327,13.6327,13.6327,13.6327,0,0,0,0
01/31/2009 07:00,1,31,6,7,0,-6,84,1.20712e+07,0,3.10885e+07,13.4763,13.4763,18.8249,13.4763,0.367074,0,2.96246e+07,0
01/31/2009 08:00,1,31,6,8,0,-3,84,9.54774e+06,0,2.95458e+07,13.5638,13.5638,18.8249,13.5638,0.367304,0,2.91258e+07,0
01/31/2009 09:00,1,31,6,9,0,1,56,3.08327e+06,0,3.61826e+07,13.6175,13.6175,18.8249,13.6175,0.108304,0,8.50126e+06,0
01/31/2009 10:00,1,31,6,10,0,3,45,1.66293e+06,0,3.39194e+07,13.6492,13.6492,18.8249,13.6492,0.0581839,0,4.53874e+06,0
01/31/2009 11:00,1,31,6,11,0,5,42,1.25421e+06,0,3.38759e+07,13.6742,13.6742,18.8249,13.6742,0.0415226,0,3.22336e+06,0
01/31/2009 12:00,1,31,6,12,0,6,43,1.03247e+06,0,3.30453e+07,13.691,13.691,18.8249,13.691,0.032868,0,2.54323e+06,0
01/31/2009 13:00,1,31,6,13,0,8,41,1.20762e+06,0,3.09077e+07,13.713,13.713,18.8249,13.713,0.0390944,0,3.01203e+06,0
01/31/2009 14:00,1,31,6,14,0,9,38,253961,0,3.27625e+07,13.7163,13.7163,18.8249,13.7163,0.0076056,0,585591,0
01/31/2009 15:00,1,31,6,15,0,8,41,90841.6,0,3.20246e+07,13.7116,13.7116,18.8249,13.7116,0.00182453,0,140609,0
01/31/2009 16:00,1,31,6,16,0,8,44,0,0,3.26637e+07,13.7101,13.7101,13.7101,13.7101,0,0,0,0
01/31/2009 17:00,1,31,6,17,0,6,47,0,0,3.35845e+07,13.7101,13.7101,13.7101,13.7101,0,0,0,0
01/31/2009 18:00,1,31,6,18,0,2,62,869899,0,2.66715e+07,13.6686,13.6686,18.8249,13.6686,0.0284941,0,2.21556e+06,0
01/31/2009 19:00,1,31,6,19,0,-1,71,2.02908e+06,0,1.99698e+07,13.6156,13.6156,18.8249,13.6156,0.0693786,0,5.44788e+06,0
01/31/2009 20:00,1,31,6,20,0,-1,78,0,0,1.75421e+07,13.6059,13.6059,13.6059,13.6059,0,0,0,0
01/31/2009 21:00,1,31,6,21,0,-1,78,0,0,1.52519e+07,13.6059,13.6059,13.6059,13.6059,0,0,0,0
01/31/2009 22:00,1,31,6,22,0,-2.3,71,0,0,1.52519e+07,13.6059,13.6059,13.6059,13.6059,0,0,0,0
01/31/2009 23:00,1,31,6,23,0,-3.8,71,0,0,1.31907e+07,13.6059,13.6059,13.6059,13.6059,0,0,0,0
02/01/2009 00:00,2,1,0,0,0,-5.2,84,0,0,1.20456e+07,13.6059,13.6059,13.6059,13.6059,0,0,0,0
02/01/2009 01:00,2,1,0,1,0,-6.6,40,0,0,1.46754e+07,13.6059,13.6059,13.6059,13.6059,0,0,0,0
02/01/2009 02:00,2,1,0,2,0,-8,48,0,0,1.46754e+07,13.6059,13.6059,13.6059,13.6059,0,0,0,0
02/01/2009 03:00,2,1,0,3,0,-9.5,40,0,0,1.46754e+07,13.6059,13.6059,13.6059,13.6059,0,0,0,0
02/01/2009 04:00,2,1,0,4,0,-11,48,0,0,1.46754e+07,13.6059,13.6059,13.6059,13.6059,0,0,0,0
02/01/2009 05:00,2,1,0,5,0,-10,44,0,0,1.46754e+07,13.6059,13.6059,13.6059,13.6059,0,0,0,0
02/01/2009 06:00,2,1,0,6,0,-7,41,0,0,1.58206e+07,13.6059,13.6059,13.6059,13.6059,0,0,0,0
02/01/2009 07:00,2,1,0,7,0,-9,44,1.27154e+07,0,3.18609e+07,13.4527,13.4527,18.8249,13.4527,0.389159,0,3.15386e+07,0
02/01/2009 08:00,2,1,0,8,0,-8,44,8.49118e+06,0,2.82588e+07,13.5071,13.5071,18.8249,13.5071,0.326278,0,2.61518e+07,0
02/01/2009 09:00,2,1,0,9,0,-6,41,2.34804e+06,0,3.57792e+07,13.5386,13.5386,18.8249,13.5386,0.0852322,0,6.79147e+06,0
02/01/2009 10:00,2,1,0,10,0,-3,38,1.60336e+06,0,3.38503e+07,13.5724,13.5724,18.8249,13.5724,0.0565162,0,4.4742e+06,0
02/01/2009 11:00,2,1,0,11,0,0,25,1.27656e+06,0,3.36313e+07,13.6058,13.6058,18.8249,13.6058,0.0438255,0,3.44744e+06,0
02/01/2009 12:00,2,1,0,12,0,1,28,1.06678e+06,0,3.40928e+07,13.6241,13.6241,18.8249,13.6241,0.0348662,0,2.73297e+06,0
02/01/2009 13:00,2,1,0,13,0,1,25,1.28234e+06,0,3.15711e+07,13.6318,13.6318,18.8249,13.6318,0.0424403,0,3.3218e+06,0
02/01/2009 14:00,2,1,0,14,0,1,28,333720,37840.1,3.2901e+07,13.7493,13.7493,18.8249,13.7493,0.0112804,0,861718,0
02/01/2009 15:00,2,1,0,15,0,-1,39,207502,0,3.24456e+07,13.9908,13.9908,18.8249,13.9908,0.00607831,0,442816,0
02/01/2009 16:00,2,1,0,16,0,-1,32,90042.6,0,3.27643e+07,13.8805,13.8805,18.8249,13.8805,0.00184674,0,137612,0
02/01/2009 17:00,2,1,0,17,0,-2,42,0,0,3.3404e+07,13.8595,13.8595,13.8595,13.8595,0,0,0,0
02/01/2009 18:00,2,1,0,18,0,-4,45,1.11451e+06,0,2.69717e+07,13.6611,13.6611,18.8249,13.6611,0.0381183,0,2.96947e+06,0
02/01/2009 19:00,2,1,0,19,0,-4,45,2.21382e+06,0,2.01995e+07,13.5714,13.5714,18.8249,13.5714,0.0770595,0,6.10156e+06,0
02/01/2009 20:00,2,1,0,20,0,-7,54,0,0,1.75421e+07,13.5689,13.5689,13.5689,13.5689,0,0,0,0
02/01/2009 21:00,2,1,0,21,0,-5,49,0,0,1.52519e+07,13.5689,13.5689,13.5689,13.5689,0,0,0,0
02/01/2009 22:00,2,1,0,22,0,-4,45,0,0,1.52519e+07,13.5689,13.5689,13.5689,13.5689,0,0,0,0
02/01/2009 23:00,2,1,0,23,0,-4,45,0,0,1.31907e+07,13.5689,13.5689,13.5689,13.5689,0,0,0,0
02/02/2009 00:00,2,2,1,0,0,-7,54,0,0,1.20456e+07,13.5689,13.5689,13.5689,13.5689,0,0,0,0
02/02/2009 01:00,2,2,1,1,0,-8,58,0,0,1.46754e+07,13.5689,13.5689,13.5689,13.5689,0,0,0,0
02/02/2009 02:00,2,2,1,2,0,-6,54,0,0,1.46754e+07,13.5689,13.5689,13.5689,13.5689,0,0,0,0
02/02/2009 03:00,2,2,1,3,0,-7,59,0,0,1.46754e+07,13.5689,13.5689,13.5689,13.5689,0,0,0,0
02/02/2009 04:00,2,2,1,4,0,-3,55,0,0,1.46754e+07,13.5689,13.5689,13.5689,13.5689,0,0,0,0
02/02/2009 05:00,2,2,1,5,0,-1,50,0,0,1.46754e+07,13.5689,13.5689,13.5689,13.5689,0,0,0,0
02/02/2009 06:00,2,2,1,6,0,-1,42,0,0,1.58206e+07,13.5689,13.5689,13.5689,13.5689,0,0,0,0
02/02/2009 07:00,2,2,1,7,0,0,43,7.75851e+06,0,2.61445e+07,13.5544,13.5544,18.8249,13.5544,0.255269,0,2.0325e+07,0
02/02/2009 08:00,2,2,1,8,0,-4,59,7.30194e+06,0,2.6777e+07,13.5623,13.5623,18.8249,13.5623,0.274391,0,2.17644e+07,0
02/02/2009 09:00,2,2,1,9,0,2,40,1.84727e+06,0,3.49851e+07,13.6255,13.6255,18.8249,13.6255,0.0654698,0,5.13121e+06,0
02/02/2009 10:00,2,2,1,10,0,2,48,1.25783e+06,0,3.34274e+07,13.6397,13.6397,18.8249,13.6397,0.0430156,0,3.36174e+06,0
02/02/2009 11:00,2,2,1,11,0,6,33,765784,0,3.30105e+07,13.6636,13.6636,18.8249,13.6636,0.0245964,0,1.91334e+06,0
02/02/2009 12:00,2,2,1,12,0,6,39,502718,0,3.32347e+07,13.677,13.677,18.8249,13.677,0.015103,0,1.17182e+06,0
02/02/2009 13:00,2,2,1,13,0,6,47,698986,0,3.07081e+07,13.6794,13.6794,18.8249,13.6794,0.0217732,0,1.68855e+06,0
02/02/2009 14:00,2,2,1,14,0,10,42,0,329594,3.22118e+07,17.0912,17.0912,20.8782,16.4423,0.0088328,0.00182342,391895,53430.4
02/02/2009 15:00,2,2,1,15,0,10,42,0,0,3.28442e+07,20.6986,20.6986,20.6986,20.6986,0,0,0,0
02/02/2009 16:00,2,2,1,16,0,8,48,0,21212.7,3.22259e+07,20.7197,20.7197,20.7197,20.074,0,0.000265871,0,7750.74
02/02/2009 17:00,2,2,1,17,0,8,32,0,0,3.51464e+07,20.8248,20.8248,20.8248,20.8248,0,0,0,0
02/02/2009 18:00,2,2,1,18,0,4.5,46,443496,0,2.61583e+07,18.7,18.7,19.4277,18.0972,0.00772361,0.00580536,162068,66383.6
02/02/2009 19:00,2,2,1,19,0,2,62,1.34279e+06,0,1.91418e+07,14.6005,14.6005,18.8249,14.6005,0.0446062,0,2.87364e+06,0
02/02/2009 20:00,2,2,1,20,0,2,62,0,0,1.75421e+07,13.7845,13.7845,13.7845,13.7845,0,0,0,0
02/02/2009 21:00,2,2,1,21,0,3,53,0,0,1.52519e+07,13.7845,13.7845,13.7845,13.7845,0,0,0,0
02/02/2009 22:00,2,2,1,22,0,3,49,0,0,1.52519e+07,13.7845,13.7845,13.7845,13.7845,0,0,0,0
02/02/2009 23:00,2,2,1,23,0,1,56,0,0,1.31907e+07,13.7845,13.7845,13.7845,13.7845,0,0,0,0
02/03/2009 00:00,2,3,2,0,0,2,52,0,0,1.20456e+07,13.7845,13.7845,13.7845,13.7845,0,0,0,0
02/03/2009 01:00,2,3,2,1,0,-2,71,0,0,1.46754e+07,13.7845,13.7845,13.7845,13.7845,0,0,0,0
02/03/2009 02:00,2,3,2,2,0,4,45,0,0,1.46754e+07,13.7845,13.7845,13.7845,13.7845,0,0,0,0
02/03/2009 03:00,2,3,2,3,0,0,60,0,0,1.46754e+07,13.7845,13.7845,13.7845,13.7845,0,0,0,0
02/03/2009 04:00,2,3,2,4,0,7,31,0,0,1.46754e+07,13.7845,13.7845,13.7845,13.7845,0,0,0,0
02/03/2009 05:00,2,3,2,5,0,2,48,0,0,1.46754e+07,13.7845,13.7845,13.7845,13.7845,0,0,0,0
02/03/2009 06:00,2,3,2,6,0,1,51,0,0,1.58206e+07,13.7845,13.7845,13.7845,13.7845,0,0,0,0
02/03/2009 07:00,2,3,2,7,0,2,48,5.38789e+06,0,2.34612e+07,13.5953,13.5953,18.8249,13.5953,0.200212,0,1.57949e+07,0
02/03/2009 08:00,2,3,2,8,0,2,48,4.45645e+06,0,2.3273e+07,13.6419,13.6419,18.8249,13.6419,0.158416,0,1.23751e+07,0
02/03/2009 09:00,2,3,2,9,0,2,52,1.24039e+06,0,3.4779e+07,13.6479,13.6479,18.8249,13.6479,0.040678,0,3.17397e+06,0
02/03/2009 10:00,2,3,2,10,0,3,49,542523,0,3.34815e+07,13.6509,13.6509,18.8249,13.6509,0.0165523,0,1.29079e+06,0
02/03/2009 11:00,2,3,2,11,0,4,54,354197,0,3.38884e+07,13.654,13.654,18.8249,13.654,0.00854948,0,666304,0
02/03/2009 12:00,2,3,2,12,0,5,50,0,0,3.19233e+07,13.6563,13.6563,13.6563,13.6563,0,0,0,0
02/03/2009 13:00,2,3,2,13,0,4,54,371601,0,3.08945e+07,13.6601,13.6601,18.8249,13.6601,0.0091459,0,711912,0
02/03/2009 14:00,2,3,2,14,0,4,54,0,0,3.37651e+07,13.6643,13.6643,13.6643,13.6643,0,0,0,0
02/03/2009 15:00,2,3,2,15,0,4,54,0,0,3.42255e+07,13.6643,13.6643,13.6643,13.6643,0,0,0,0
02/03/2009 16:00,2,3,2,16,0,4,54,0,0,3.3404e+07,13.6643,13.6643,13.6643,13.6643,0,0,0,0
02/03/2009 17:00,2,3,2,17,0,3,58,0,0,3.35845e+07,13.6643,13.6643,13.6643,13.6643,0,0,0,0
02/03/2009 18:00,2,3,2,18,0,0,78,1.03708e+06,0,2.68661e+07,13.6441,13.6441,18.8249,13.6441,0.0333271,0,2.60348e+06,0
02/03/2009 19:00,2,3,2,19,0,-1,78,2.42993e+06,0,2.04466e+07,13.6131,13.6131,18.8249,13.6131,0.0832498,0,6.53995e+06,0
02/03/2009 20:00,2,3,2,20,0,-3,84,0,0,1.75421e+07,13.6079,13.6079,13.6079,13.6079,0,0,0,0
02/03/2009 21:00,2,3,2,21,0,-4,84,0,0,1.52519e+07,13.6079,13.6079,13.6079,13.6079,0,0,0,0
02/03/2009 22:00,2,3,2,22,0,-3,92,0,0,1.52519e+07,13.6079,13.6079,13.6079,13.6079,0,0,0,0
02/03/2009 23:00,2,3,2,23,0,-4,84,0,0,1.31907e+07,13.6079,13.6079,13.6079,13.6079,0,0,0,0
02/04/2009 00:00,2,4,3,0,0,-3,84,0,0,1.20456e+07,13.6079,13.6079,13.6079,13.6079,0,0,0,0
02/04/2009 01:00,2,4,3,1,0,-3,77,0,0,1.09319e+07,13.6079,13.6079,13.6079,13.6079,0,0,0,0
02/04/2009 02:00,2,4,3,2,0,-4,65,0,0,1.09319e+07,13.6079,13.6079,13.6079,13.6079,0,0,0,0
02/04/2009 03:00,2,4,3,3,0,-4,71,0,0,1.09319e+07,13.6079,13.6079,13.6079,13.6079,0,0,0,0
02/04/2009 04:00,2,4,3,4,0,-5,65,0,0,1.09319e+07,13.6079,13.6079,13.6079,13.6079,0,0,0,0
02/04/2009 05:00,2,4,3,5,0,-7,70,0,0,1.09319e+07,13.6079,13.6079,13.6079,13.6079,0,0,0,0
02/04/2009 06:00,2,4,3,6,0,-8,77,0,0,1.09319e+07,13.6079,13.6079,13.6079,13.6079,0,0,0,0
02/04/2009 07:00,2,4,3,7,0,-6,77,0,0,1.20456e+07,13.6079,13.6079,13.6079,13.6079,0,0,0,0
02/04/2009 08:00,2,4,3,8,0,-4,65,0,0,8.67376e+06,13.6079,13.6079,13.6079,13.6079,0,0,0,0
02/04/2009 09:00,2,4,3,9,0,-3,55,0,0,8.1411e+06,13.6079,13.6079,13.6079,13.6079,0,0,0,0
02/04/2009 10:00,2,4,3,10,0,-1,66,0,0,8.02915e+06,13.6079,13.6079,13.6079,13.6079,0,0,0,0
02/04/2009 11:00,2,4,3,11,0,2,67,0,0,8.06525e+06,13.6079,13.6079,13.6079,13.6079,0,0,0,0
02/04/2009 12:00,2,4,3,12,0,4,59,0,0,8.20969e+06,13.6079,13.6079,13.6079,13.6079,0,0,0,0
02/04/2009 13:00,2,4,3,13,0,6,51,0,0,8.20969e+06,13.6079,13.6079,13.6079,13.6079,0,0,0,0
02/04/2009 14:00,2,4,3,14,0,7,48,0,0,8.13747e+06,13.6079,13.6079,13.6079,13.6079,0,0,0,0
02/04/2009 15:00,2,4,3,15,0,8,41,0,0,8.08512e+06,13.6079,13.6079,13.6079,13.6079,0,0,0,0
02/04/2009 16:00,2,4,3,16,0,8,41,0,0,8.1411e+06,13.6079,13.6079,13.6079,13.6079,0,0,0,0
02/04/2009 17:00,2,4,3,17,0,6,51,0,0,8.32528e+06,13.6079,13.6079,13.6079,13.6079,0,0,0,0
02/04/2009 18:00,2,4,3,18,0,3,63,0,0,1.20456e+07,13.6079,13.6079,13.6079,13.6079,0,0,0,0
02/04/2009 19:00,2,4,3,19,0,3,63,0,0,1.20456e+07,13.6079,13.6079,13.6079,13.6079,0,0,0,0
02/04/2009 20:00,2,4,3,20,0,0,72,0,0,1.20456e+07,13.6079,13.6079,13.6079,13.6079,0,0,0,0
02/04/2009 21:00,2,4,3,21,0,1,67,0,0,1.20456e+07,13.6079,13.6079,13.6079,13.6079,0,0,0,0
02/04/2009 22:00,2,4,3,22,0,1,67,0,0,1.20456e+07,13.6079,13.6079,13.6079,13.6079,0,0,0,0
02/04/2009 23:00,2,4,3,23,0,2,57,0,0,1.20456e+07,13.6079,13.6079,13.6079,13.6079,0,0,0,0
02/05/2009 00:00,2,5,4,0,0,6,36,0,0,1.20456e+07,13.6079,13.6079,13.6079,13.6079,0,0,0,0
02/05/2009 01:00,2,5,4,1,0,3,45,0,0,1.09319e+07,13.6079,13.6079,13.6079,13.6079,0,0,0,0
02/05/2009 02:00,2,5,4,2,0,-1,60,0,0,1.09319e+07,13.6079,13.6079,13.6079,13.6079,0,0,0,0
02/05/2009 03:00,2,5,4,3,0,-3,65,0,0,1.09319e+07,13.6079,13.6079,13.6079,13.6079,0,0,0,0
02/05/2009 04:00,2,5,4,4,0,3,41,0,0,1.09319e+07,13.6079,13.6079,13.6079,13.6079,0,0,0,0
02/05/2009 05:00,2,5,4,5,0,2,40,0,0,1.09319e+07,13.6079,13.6079,13.6079,13.6079,0,0,0,0
02/05/2009 06:00,2,5,4,6,0,3,37,0,0,1.09319e+07,13.6079,13.6079,13.6079,13.6079,0,0,0,0
02/05/2009 07:00,2,5,4,7,0,4,29,0,0,1.20456e+07,13.6079,13.6079,13.6079,13.6079,0,0,0,0
02/05/2009 08:00,2,5,4,8,0,1,47,0,0,8.67376e+06,13.6079,13.6079,13.6079,13.6079,0,0,0,0
02/05/2009 09:00,2,5,4,9,0,6,33,0,0,8.1411e+06,13.6079,13.6079,13.6079,13.6079,0,0,0,0
02/05/2009 10:00,2,5,4,10,0,8,32,0,0,8.08512e+06,13.6079,13.6079,13.6079,13.6079,0,0,0,0
02/05/2009 11:00,2,5,4,11,0,9,35,0,0,8.06525e+06,13.6079,13.6079,13.6079,13.6079,0,0,0,0
02/05/2009 12:00,2,5,4,12,0,9,38,0,0,8.20969e+06,13.6079,13.6079,13.6079,13.6079,0,0,0,0
02/05/2009 13:00,2,5,4,13,0,11,36,0,0,8.13747e+06,13.6079,13.6079,13.6079,13.6079,0,0,0,0
02/05/2009 14:00,2,5,4,14,0,12,26,0,0,8.10136e+06,13.6079,13.6079,13.6079,13.6079,0,0,0,0
02/05/2009 15:00,2,5,4,15,0,12,26,0,0,8.02915e+06,13.6079,13.6079,13.6079,13.6079,0,0,0,0
02/05/2009 16:00,2,5,4,16,0,14,14,0,0,8.17721e+06,13.6079,13.6079,13.6079,13.6079,0,0,0,0
02/05/2009 17:00,2,5,4,17,0,12,20,0,0,8.2693e+06,13.6079,13.6079,13.6079,13.6079,0,0,0,0
02/05/2009 18:00,2,5,4,18,0,9,25,0,0,1.20456e+07,13.6079,13.6079,13.6079,13.6079,0,0,0,0
02/05/2009 19:00,2,5,4,19,0,5,46,0,0,1.20456e+07,13.6079,13.6079,13.6079,13.6079,0,0,0,0
02/05/2009 20:00,2,5,4,20,0,3,63,0,0,1.20456e+07,13.6079,13.6079,13.6079,13.6079,0,0,0,0
02/05/2009 21:00,2,5,4,21,0,0,78,0,0,1.20456e+07,13.6079,13.6079,13.6079,13.6079,0,0,0,0
02/05/2009 22:00,2,5,4,22,0,-1,85,0,0,1.20456e+07,13.6079,13.6079,13.6079,13.6079,0,0,0,0
02/05/2009 23:00,2,5,4,23,0,-1,85,0,0,1.20456e+07,13.6079,13.6079,13.6079,13.6079,0,0,0,0
02/06/2009 00:00,2,6,5,0,0,-1,85,0,0,1.20456e+07,13.6079,13.6079,13.6079,13.6079,0,0,0,0
02/06/2009 01:00,2,6,5,1,0,-3,92,0,0,1.46754e+07,13.6079,13.6079,13.6079,13.6079,0,0,0,0
02/06/2009 02:00,2,6,5,2,0,-3,92,0,0,1.46754e+07,13.6079,13.6079,13.6079,13.6079,0,0,0,0
02/06/2009 03:00,2,6,5,3,0,-3,92,0,0,1.46754e+07,13.6079,13.6079,13.6079,13.6079,0,0,0,0
02/06/2009 04:00,2,6,5,4,0,-3,84,0,0,1.46754e+07,13.6079,13.6079,13.6079,13.6079,0,0,0,0
02/06/2009 05:00,2,6,5,5,0,-4,84,0,0,1.46754e+07,13.6079,13.6079,13.6079,13.6079,0,0,0,0
02/06/2009 06:00,2,6,5,6,0,-4,77,0,0,1.58206e+07,13.6079,13.6079,13.6079,13.6079,0,0,0,0
02/06/2009 07:00,2,6,5,7,0,-3,77,9.77229e+06,0,2.84166e+07,13.5025,13.5025,18.8249,13.5025,0.300777,0,2.41737e+07,0
02/06/2009 08:00,2,6,5,8,0,-2,78,9.71169e+06,0,2.97513e+07,13.5748,13.5748,18.8249,13.5748,0.373777,0,2.95772e+07,0
02/06/2009 09:00,2,6,5,9,0,-1,78,5.03515e+06,0,3.91981e+07,13.5951,13.5951,18.8249,13.5951,0.182211,0,1.43629e+07,0
02/06/2009 10:00,2,6,5,10,0,1,67,3.79948e+06,0,3.87873e+07,13.6257,13.6257,18.8249,13.6257,0.133627,0,1.04713e+07,0
02/06/2009 11:00,2,6,5,11,0,2,62,3.00616e+06,0,3.70892e+07,13.6424,13.6424,18.8249,13.6424,0.104727,0,8.18024e+06,0
02/06/2009 12:00,2,6,5,12,0,3,58,2.48622e+06,0,3.64563e+07,13.6551,13.6551,18.8249,13.6551,0.0848832,0,6.61397e+06,0
02/06/2009 13:00,2,6,5,13,0,4,59,2.03293e+06,0,3.15884e+07,13.6725,13.6725,18.8249,13.6725,0.0695822,0,5.40349e+06,0
02/06/2009 14:00,2,6,5,14,0,4,64,996553,0,3.36452e+07,13.6671,13.6671,18.8249,13.6671,0.031822,0,2.47376e+06,0
02/06/2009 15:00,2,6,5,15,0,4,64,656766,0,3.2701e+07,13.6584,13.6584,18.8249,13.6584,0.0209488,0,1.63124e+06,0
02/06/2009 16:00,2,6,5,16,0,3,68,463889,0,3.27478e+07,13.6488,13.6488,18.8249,13.6488,0.0139921,0,1.09157e+06,0
02/06/2009 17:00,2,6,5,17,0,2,67,244195,0,3.38639e+07,13.6395,13.6395,18.8249,13.6395,0.00611235,0,477706,0
02/06/2009 18:00,2,6,5,18,0,1,72,1.36614e+06,0,2.72699e+07,13.6304,13.6304,18.8249,13.6304,0.0461158,0,3.61049e+06,0
02/06/2009 19:00,2,6,5,19,0,-1,85,3.11341e+06,0,2.12783e+07,13.6081,13.6081,18.8249,13.6081,0.108792,0,8.55571e+06,0
02/06/2009 20:00,2,6,5,20,0,-2,85,0,0,1.75421e+07,13.5974,13.5974,13.5974,13.5974,0,0,0,0
02/06/2009 21:00,2,6,5,21,0,-2,85,0,0,1.52519e+07,13.5974,13.5974,13.5974,13.5974,0,0,0,0
02/06/2009 22:00,2,6,5,22,0,-3,92,0,0,1.52519e+07,13.5974,13.5974,13.5974,13.5974,0,0,0,0
02/06/2009 23:00,2,6,5,23,0,-3,92,0,0,1.31907e+07,13.5974,13.5974,13.5974,13.5974,0,0,0,0
02/07/2009 00:00,2,7,6,0,0,2,62,0,0,1.20456e+07,13.5974,13.5974,13.5974,13.5974,0,0,0,0
02/07/2009 01:00,2,7,6,1,0,-3,92,0,0,1.46754e+07,13.5974,13.5974,13.5974,13.5974,0,0,0,0
02/07/2009 02:00,2,7,6,2,0,-4,92,0,0,1.46754e+07,13.5974,13.5974,13.5974,13.5974,0,0,0,0
02/07/2009 03:00,2,7,6,3,0,-4,92,0,0,1.46754e+07,13.5974,13.5974,13.5974,13.5974,0,0,0,0
02/07/2009 04:00,2,7,6,4,0,-1,78,0,0,1.46754e+07,13.5974,13.5974,13.5974,13.5974,0,0,0,0
02/07/2009 05:00,2,7,6,5,0,4,59,0,0,1.46754e+07,13.5974,13.5974,13.5974,13.5974,0,0,0,0
02/07/2009 06:00,2,7,6,6,0,-4,84,0,0,1.58206e+07,13.5974,13.5974,13.5974,13.5974,0,0,0,0
02/07/2009 07:00,2,7,6,7,0,-4,84,9.17634e+06,0,2.78702e+07,13.5072,13.5072,18.8249,13.5072,0.309731,0,2.48806e+07,0
02/07/2009 08:00,2,7,6,8,0,-5,92,7.90511e+06,0,2.7521e+07,13.5437,13.5437,18.8249,13.5437,0.299511,0,2.3841e+07,0
02/07/2009 09:00,2,7,6,9,0,-4,100,4.42009e+06,0,4.03009e+07,13.5683,13.5683,18.8249,13.5683,0.160778,0,1.27383e+07,0
02/07/2009 10:00,2,7,6,10,0,-3,92,3.19341e+06,0,3.85201e+07,13.5817,13.5817,18.8249,13.5817,0.112535,0,8.89319e+06,0
02/07/2009 11:00,2,7,6,11,0,-3,100,2.52633e+06,0,3.72478e+07,13.5835,13.5835,18.8249,13.5835,0.0870727,0,6.87866e+06,0
02/07/2009 12:00,2,7,6,12,0,-2,92,2.10562e+06,0,3.67364e+07,13.594,13.594,18.8249,13.594,0.0711088,0,5.60622e+06,0
02/07/2009 13:00,2,7,6,13,0,-3,92,3.12073e+06,0,3.50337e+07,13.5847,13.5847,18.8249,13.5847,0.10972,0,8.66581e+06,0
02/07/2009 14:00,2,7,6,14,0,-3,92,1.62059e+06,0,3.47693e+07,13.5888,13.5888,18.8249,13.5888,0.0531897,0,4.1977e+06,0
02/07/2009 15:00,2,7,6,15,0,-4,92,1.81299e+06,0,3.68429e+07,13.5779,13.5779,18.8249,13.5779,0.0603725,0,4.77451e+06,0
02/07/2009 16:00,2,7,6,16,0,-5,92,1.78961e+06,0,3.68145e+07,13.5649,13.5649,18.8249,13.5649,0.0595841,0,4.72384e+06,0
02/07/2009 17:00,2,7,6,17,0,-6,92,1.50336e+06,0,3.61894e+07,13.55,13.55,18.8249,13.55,0.0491472,0,3.90744e+06,0
02/07/2009 18:00,2,7,6,18,0,-6,92,3.85722e+06,0,3.02835e+07,13.5455,13.5455,18.8249,13.5455,0.138991,0,1.10598e+07,0
02/07/2009 19:00,2,7,6,19,0,-6,92,5.46429e+06,0,2.41447e+07,13.5394,13.5394,18.8249,13.5394,0.200589,0,1.59798e+07,0
02/07/2009 20:00,2,7,6,20,0,-6,92,0,0,1.75421e+07,13.539,13.539,13.539,13.539,0,0,0,0
02/07/2009 21:00,2,7,6,21,0,-6,92,0,0,1.52519e+07,13.539,13.539,13.539,13.539,0,0,0,0
02/07/2009 22:00,2,7,6,22,0,-7,92,0,0,1.52519e+07,13.539,13.539,13.539,13.539,0,0,0,0
02/07/2009 23:00,2,7,6,23,0,-7,92,0,0,1.31907e+07,13.539,13.539,13.539,13.539,0,0,0,0
02/08/2009 00:00,2,8,0,0,0,-7,92,0,0,1.20456e+07,13.539,13.539,13.539,13.539,0,0,0,0
02/08/2009 01:00,2,8,0,1,0,-7,92,0,0,1.46754e+07,13.539,13.539,13.539,13.539,0,0,0,0
02/08/2009 02:00,2,8,0,2,0,-8,92,0,0,1.46754e+07,13.539,13.539,13.539,13.539,0,0,0,0
02/08/2009 03:00,2,8,0,3,0,-8,92,0,0,1.46754e+07,13.539,13.539,13.539,13.539,0,0,0,0
02/08/2009 04:00,2,8,0,4,0,-9,92,0,0,1.46754e+07,13.539,13.539,13.539,13.539,0,0,0,0
02/08/2009 05:00,2,8,0,5,0,-10,91,0,0,1.46754e+07,13.539,13.539,13.539,13.539,0,0,0,0
02/08/2009 06:00,2,8,0,6,0,-12,91,0,0,1.58206e+07,13.539,13.539,13.539,13.539,0,0,0,0
02/08/2009 07:00,2,8,0,7,0,-12,83,1.59544e+07,0,3.56114e+07,13.4069,13.4069,18.8249,13.4069,0.48014,0,3.92451e+07,0
02/08/2009 08:00,2,8,0,8,0,-13,91,1.21367e+07,0,3.2836e+07,13.438,13.438,18.8249,13.438,0.491225,0,3.9885e+07,0
02/08/2009 09:00,2,8,0,9,0,-13,91,8.23004e+06,0,4.51953e+07,13.4516,13.4516,18.8249,13.4516,0.32075,0,2.59776e+07,0
02/08/2009 10:00,2,8,0,10,0,-12,83,6.44909e+06,0,4.25343e+07,13.469,13.469,18.8249,13.469,0.246769,0,1.99211e+07,0
02/08/2009 11:00,2,8,0,11,0,-12,83,5.89273e+06,0,4.13849e+07,13.4696,13.4696,18.8249,13.4696,0.223414,0,1.80336e+07,0
02/08/2009 12:00,2,8,0,12,0,-12,83,5.6681e+06,0,4.11072e+07,13.4699,13.4699,18.8249,13.4699,0.214019,0,1.72742e+07,0
02/08/2009 13:00,2,8,0,13,0,-12,83,6.44946e+06,0,3.91266e+07,13.4691,13.4691,18.8249,13.4691,0.244835,0,1.97644e+07,0
02/08/2009 14:00,2,8,0,14,0,-13,76,5.30874e+06,0,4.06651e+07,13.4589,13.4589,18.8249,13.4589,0.199457,0,1.61321e+07,0
02/08/2009 15:00,2,8,0,15,0,-14,83,5.05109e+06,0,3.98887e+07,13.4464,13.4464,18.8249,13.4464,0.189206,0,1.53387e+07,0
02/08/2009 16:00,2,8,0,16,0,-14,76,4.82165e+06,0,4.05266e+07,13.4456,13.4456,18.8249,13.4456,0.179806,0,1.45788e+07,0
02/08/2009 17:00,2,8,0,17,0,-14,76,4.66244e+06,0,4.0791e+07,13.4457,13.4457,18.8249,13.4457,0.17332,0,1.40528e+07,0
02/08/2009 18:00,2,8,0,18,0,-14,83,7.3219e+06,0,3.45545e+07,13.4379,13.4379,18.8249,13.4379,0.281507,0,2.28581e+07,0
02/08/2009 19:00,2,8,0,19,0,-14,83,9.43632e+06,0,2.90825e+07,13.4276,13.4276,18.8249,13.4276,0.371228,0,3.02006e+07,0
02/08/2009 20:00,2,8,0,20,0,-14,83,0,0,1.75421e+07,13.4274,13.4274,13.4274,13.4274,0,0,0,0
02/08/2009 21:00,2,8,0,21,0,-14,83,0,0,1.52519e+07,13.4274,13.4274,13.4274,13.4274,0,0,0,0
02/08/2009 22:00,2,8,0,22,0,-15,83,0,0,1.52519e+07,13.4274,13.4274,13.4274,13.4274,0,0,0,0
02/08/2009 23:00,2,8,0,23,0,-15,83,0,0,1.31907e+07,13.4274,13.4274,13.4274,13.4274,0,0,0,0
02/09/2009 00:00,2,9,1,0,0,-16,83,0,0,1.20456e+07,13.4274,13.4274,13.4274,13.4274,0,0,0,0
02/09/2009 01:00,2,9,1,1,0,-16,83,0,0,1.46754e+07,13.4274,13.4274,13.4274,13.4274,0,0,0,0
02/09/2009 02:00,2,9,1,2,0,-16,83,0,0,1.46754e+07,13.4274,13.4274,13.4274,13.4274,0,0,0,0
02/09/2009 03:00,2,9,1,3,0,-17,83,0,0,1.46754e+07,13.4274,13.4274,13.4274,13.4274,0,0,0,0
02/09/2009 04:00,2,9,1,4,0,-19,75,0,0,1.46754e+07,13.4274,13.4274,13.4274,13.4274,0,0,0,0
02/09/2009 05:00,2,9,1,5,0,-21,82,0,0,1.46754e+07,13.4274,13.4274,13.4274,13.4274,0,0,0,0
02/09/2009 06:00,2,9,1,6,0,-21,75,0,0,1.58206e+07,13.4274,13.4274,13.4274,13.4274,0,0,0,0
02/09/2009 07:00,2,9,1,7,0,-22,74,2.97916e+07,0,5.05115e+07,13.2838,13.2838,18.8249,13.2838,0.666552,0,5.56721e+07,0
02/09/2009 08:00,2,9,1,8,0,-19,75,2.34485e+07,0,4.52722e+07,13.3595,13.3595,18.8249,13.3595,0.688631,0,5.67299e+07,0
02/09/2009 09:00,2,9,1,9,0,-18,75,1.36706e+07,0,5.20464e+07,13.3741,13.3741,18.8249,13.3741,0.569881,0,4.68215e+07,0
02/09/2009 10:00,2,9,1,10,0,-16,75,1.13196e+07,0,4.86059e+07,13.403,13.403,18.8249,13.403,0.458901,0,3.75033e+07,0
02/09/2009 11:00,2,9,1,11,0,-12,63,9.81868e+06,0,4.62442e+07,13.4554,13.4554,18.8249,13.4554,0.388171,0,3.14157e+07,0
02/09/2009 12:00,2,9,1,12,0,-10,44,8.93728e+06,0,4.48576e+07,13.4837,13.4837,18.8249,13.4837,0.34841,0,2.80492e+07,0
02/09/2009 13:00,2,9,1,13,0,-9,44,9.20308e+06,0,4.17024e+07,13.4928,13.4928,18.8249,13.4928,0.357947,0,2.87674e+07,0
02/09/2009 14:00,2,9,1,14,0,-8,40,7.12077e+06,0,4.12158e+07,13.5127,13.5127,18.8249,13.5127,0.269867,0,2.16078e+07,0
02/09/2009 15:00,2,9,1,15,0,-8,53,6.60825e+06,0,4.17856e+07,13.5159,13.5159,18.8249,13.5159,0.249054,0,1.99293e+07,0
02/09/2009 16:00,2,9,1,16,0,-8,58,6.0004e+06,0,4.10379e+07,13.5183,13.5183,18.8249,13.5183,0.224358,0,1.79449e+07,0
02/09/2009 17:00,2,9,1,17,0,-8,58,4.99274e+06,0,3.96287e+07,13.5168,13.5168,18.8249,13.5168,0.185234,0,1.48198e+07,0
02/09/2009 18:00,2,9,1,18,0,-9,64,8.34893e+06,0,3.58063e+07,13.4927,13.4927,18.8249,13.4927,0.321079,0,2.5805e+07,0
02/09/2009 19:00,2,9,1,19,0,-12,69,1.07421e+07,0,3.07033e+07,13.4491,13.4491,18.8249,13.4491,0.426847,0,3.45863e+07,0
02/09/2009 20:00,2,9,1,20,0,-15,76,0,0,1.75421e+07,13.4477,13.4477,13.4477,13.4477,0,0,0,0
02/09/2009 21:00,2,9,1,21,0,-14,69,0,0,1.52519e+07,13.4477,13.4477,13.4477,13.4477,0,0,0,0
02/09/2009 22:00,2,9,1,22,0,-14,69,0,0,1.52519e+07,13.4477,13.4477,13.4477,13.4477,0,0,0,0
02/09/2009 23:00,2,9,1,23,0,-16,75,0,0,1.31907e+07,13.4477,13.4477,13.4477,13.4477,0,0,0,0
02/10/2009 00:00,2,10,2,0,0,-15,76,0,0,1.20456e+07,13.4477,13.4477,13.4477,13.4477,0,0,0,0
02/10/2009 01:00,2,10,2,1,0,-14,76,0,0,1.46754e+07,13.4477,13.4477,13.4477,13.4477,0,0,0,0
02/10/2009 02:00,2,10,2,2,0,-7,54,0,0,1.46754e+07,13.4477,13.4477,13.4477,13.4477,0,0,0,0
02/10/2009 03:00,2,10,2,3,0,-2,38,0,0,1.46754e+07,13.4477,13.4477,13.4477,13.4477,0,0,0,0
02/10/2009 04:00,2,10,2,4,0,-2,46,0,0,1.46754e+07,13.4477,13.4477,13.4477,13.4477,0,0,0,0
02/10/2009 05:00,2,10,2,5,0,-2,46,0,0,1.46754e+07,13.4477,13.4477,13.4477,13.4477,0,0,0,0
02/10/2009 06:00,2,10,2,6,0,-4,45,0,0,1.58206e+07,13.4477,13.4477,13.4477,13.4477,0,0,0,0
02/10/2009 07:00,2,10,2,7,0,-3,46,1.92413e+07,0,3.93112e+07,13.511,13.511,18.8249,13.511,0.552943,0,4.43311e+07,0
02/10/2009 08:00,2,10,2,8,0,-5,54,1.60486e+07,0,3.75584e+07,13.5379,13.5379,18.8249,13.5379,0.634162,0,5.05351e+07,0
02/10/2009 09:00,2,10,2,9,0,-2,42,9.87648e+06,0,4.47046e+07,13.5784,13.5784,18.8249,13.5784,0.381595,0,3.01756e+07,0
