Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,ElectricityFacility,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
02/10/2009 10:00,2,10,2,10,0,2,34,7.96632e+06,0,4.34259e+07,13.632,13.632,18.8249,13.632,0.298779,0,2.33846e+07,0
02/10/2009 11:00,2,10,2,11,0,3,41,6.94818e+06,0,4.21696e+07,13.6482,13.6482,18.8249,13.6482,0.25677,0,2.0034e+07,0
02/10/2009 12:00,2,10,2,12,0,4,42,5.67159e+06,0,3.94004e+07,13.6624,13.6624,18.8249,13.6624,0.205194,0,1.59658e+07,0
02/10/2009 13:00,2,10,2,13,0,-2,60,6.79802e+06,0,3.78828e+07,13.5889,13.5889,18.8249,13.5889,0.252509,0,1.99276e+07,0
02/10/2009 14:00,2,10,2,14,0,-3,60,4.63655e+06,0,3.79701e+07,13.5833,13.5833,18.8249,13.5833,0.167074,0,1.31992e+07,0
02/10/2009 15:00,2,10,2,15,0,-3,55,3.60143e+06,0,3.67172e+07,13.5841,13.5841,18.8249,13.5841,0.128406,0,1.01428e+07,0
02/10/2009 16:00,2,10,2,16,0,-3,55,3.29122e+06,0,3.67992e+07,13.5818,13.5818,18.8249,13.5818,0.116491,0,9.20577e+06,0
02/10/2009 17:00,2,10,2,17,0,-3,55,2.40253e+06,0,3.62817e+07,13.5741,13.5741,18.8249,13.5741,0.0831516,0,6.58075e+06,0
02/10/2009 18:00,2,10,2,18,0,-4,59,5.72414e+06,0,3.25548e+07,13.5606,13.5606,18.8249,13.5606,0.210269,0,1.66841e+07,0
02/10/2009 19:00,2,10,2,19,0,-7,70,7.95127e+06,0,2.72101e+07,13.5175,13.5175,18.8249,13.5175,0.302749,0,2.42185e+07,0
02/10/2009 20:00,2,10,2,20,0,-7,70,0,0,1.75421e+07,13.5154,13.5154,13.5154,13.5154,0,0,0,0
02/10/2009 21:00,2,10,2,21,0,-7,70,0,0,1.52519e+07,13.5154,13.5154,13.5154,13.5154,0,0,0,0
02/10/2009 22:00,2,10,2,22,0,-7,70,0,0,1.52519e+07,13.5154,13.5154,13.5154,13.5154,0,0,0,0
02/10/2009 23:00,2,10,2,23,0,-8,70,0,0,1.31907e+07,13.5154,13.5154,13.5154,13.5154,0,0,0,0
02/11/2009 00:00,2,11,3,0,0,-8,77,0,0,1.20456e+07,13.5154,13.5154,13.5154,13.5154,0,0,0,0
02/11/2009 01:00,2,11,3,1,0,-8,77,0,0,1.09319e+07,13.5154,13.5154,13.5154,13.5154,0,0,0,0
02/11/2009 02:00,2,11,3,2,0,-8,70,0,0,1.09319e+07,13.5154,13.5154,13.5154,13.5154,0,0,0,0
02/11/2009 03:00,2,11,3,3,0,-7,64,0,0,1.09319e+07,13.5154,13.5154,13.5154,13.5154,0,0,0,0
02/11/2009 04:00,2,11,3,4,0,-5,54,0,0,1.09319e+07,13.5154,13.5154,13.5154,13.5154,0,0,0,0
02/11/2009 05:00,2,11,3,5,0,-3,46,0,0,1.09319e+07,13.5154,13.5154,13.5154,13.5154,0,0,0,0
02/11/2009 06:00,2,11,3,6,0,2,37,0,0,1.09319e+07,13.5154,13.5154,13.5154,13.5154,0,0,0,0
02/11/2009 07:00,2,11,3,7,0,2,40,0,0,1.20456e+07,13.5154,13.5154,13.5154,13.5154,0,0,0,0
02/11/2009 08:00,2,11,3,8,0,-6,64,0,0,8.67376e+06,13.5154,13.5154,13.5154,13.5154,0,0,0,0
02/11/2009 09:00,2,11,3,9,0,-1,50,0,0,8.08512e+06,13.5154,13.5154,13.5154,13.5154,0,0,0,0
02/11/2009 10:00,2,11,3,10,0,5,39,0,0,8.17721e+06,13.5154,13.5154,13.5154,13.5154,0,0,0,0
02/11/2009 11:00,2,11,3,11,0,6,28,0,0,8.02915e+06,13.5154,13.5154,13.5154,13.5154,0,0,0,0
02/11/2009 12:00,2,11,3,12,0,7,22,0,0,8.06525e+06,13.5154,13.5154,13.5154,13.5154,0,0,0,0
02/11/2009 13:00,2,11,3,13,0,8,20,0,0,8.00928e+06,13.5154,13.5154,13.5154,13.5154,0,0,0,0
02/11/2009 14:00,2,11,3,14,0,8,19,0,0,8.00928e+06,13.5154,13.5154,13.5154,13.5154,0,0,0,0
02/11/2009 15:00,2,11,3,15,0,7,20,0,0,8.17721e+06,13.5154,13.5154,13.5154,13.5154,0,0,0,0
02/11/2009 16:00,2,11,3,16,0,7,20,0,0,8.17721e+06,13.5154,13.5154,13.5154,13.5154,0,0,0,0
02/11/2009 17:00,2,11,3,17,0,6,19,0,0,8.17721e+06,13.5154,13.5154,13.5154,13.5154,0,0,0,0
02/11/2009 18:00,2,11,3,18,0,3,24,0,0,1.20456e+07,13.5154,13.5154,13.5154,13.5154,0,0,0,0
02/11/2009 19:00,2,11,3,19,0,2,28,0,0,1.20456e+07,13.5154,13.5154,13.5154,13.5154,0,0,0,0
02/11/2009 20:00,2,11,3,20,0,1,30,0,0,1.20456e+07,13.5154,13.5154,13.5154,13.5154,0,0,0,0
02/11/2009 21:00,2,11,3,21,0,-1,39,0,0,1.20456e+07,13.5154,13.5154,13.5154,13.5154,0,0,0,0
02/11/2009 22:00,2,11,3,22,0,-2,42,0,0,1.20456e+07,13.5154,13.5154,13.5154,13.5154,0,0,0,0
02/11/2009 23:00,2,11,3,23,0,-2,42,0,0,1.20456e+07,13.5154,13.5154,13.5154,13.5154,0,0,0,0
02/12/2009 00:00,2,12,4,0,0,-2,38,0,0,1.20456e+07,13.5154,13.5154,13.5154,13.5154,0,0,0,0
02/12/2009 01:00,2,12,4,1,0,-2,38,0,0,1.09319e+07,13.5154,13.5154,13.5154,13.5154,0,0,0,0
02/12/2009 02:00,2,12,4,2,0,-2,38,0,0,1.09319e+07,13.5154,13.5154,13.5154,13.5154,0,0,0,0
02/12/2009 03:00,2,12,4,3,0,-4,50,0,0,1.09319e+07,13.5154,13.5154,13.5154,13.5154,0,0,0,0
02/12/2009 04:00,2,12,4,4,0,-4,45,0,0,1.09319e+07,13.5154,13.5154,13.5154,13.5154,0,0,0,0
02/12/2009 05:00,2,12,4,5,0,-3,46,0,0,1.09319e+07,13.5154,13.5154,13.5154,13.5154,0,0,0,0
02/12/2009 06:00,2,12,4,6,0,-2,42,0,0,1.09319e+07,13.5154,13.5154,13.5154,13.5154,0,0,0,0
02/12/2009 07:00,2,12,4,7,0,-3,50,0,0,1.20456e+07,13.5154,13.5154,13.5154,13.5154,0,0,0,0
02/12/2009 08:00,2,12,4,8,0,-2,50,0,0,8.67376e+06,13.5154,13.5154,13.5154,13.5154,0,0,0,0
02/12/2009 09:00,2,12,4,9,0,1,43,0,0,8.08512e+06,13.5154,13.5154,13.5154,13.5154,0,0,0,0
02/12/2009 10:00,2,12,4,10,0,2.2,45,0,0,8.02915e+06,13.5154,13.5154,13.5154,13.5154,0,0,0,0
02/12/2009 11:00,2,12,4,11,0,3,49,0,0,8.06525e+06,13.5154,13.5154,13.5154,13.5154,0,0,0,0
02/12/2009 12:00,2,12,4,12,0,4,45,0,0,8.20969e+06,13.5154,13.5154,13.5154,13.5154,0,0,0,0
02/12/2009 13:00,2,12,4,13,0,6,43,0,0,8.20969e+06,13.5154,13.5154,13.5154,13.5154,0,0,0,0
02/12/2009 14:00,2,12,4,14,0,6,43,0,0,8.13747e+06,13.5154,13.5154,13.5154,13.5154,0,0,0,0
02/12/2009 15:00,2,12,4,15,0,7,40,0,0,8.02915e+06,13.5154,13.5154,13.5154,13.5154,0,0,0,0
02/12/2009 16:00,2,12,4,16,0,7,40,0,0,8.17721e+06,13.5154,13.5154,13.5154,13.5154,0,0,0,0
02/12/2009 17:00,2,12,4,17,0,4,45,0,0,8.23319e+06,13.5154,13.5154,13.5154,13.5154,0,0,0,0
02/12/2009 18:00,2,12,4,18,0,2,62,0,0,1.20456e+07,13.5154,13.5154,13.5154,13.5154,0,0,0,0
02/12/2009 19:00,2,12,4,19,0,1,61,0,0,1.20456e+07,13.5154,13.5154,13.5154,13.5154,0,0,0,0
02/12/2009 20:00,2,12,4,20,0,1,61,0,0,1.20456e+07,13.5154,13.5154,13.5154,13.5154,0,0,0,0
02/12/2009 21:00,2,12,4,21,0,0,60,0,0,1.20456e+07,13.5154,13.5154,13.5154,13.5154,0,0,0,0
02/12/2009 22:00,2,12,4,22,0,-1,66,0,0,1.20456e+07,13.5154,13.5154,13.5154,13.5154,0,0,0,0
02/12/2009 23:00,2,12,4,23,0,-2,71,0,0,1.20456e+07,13.5154,13.5154,13.5154,13.5154,0,0,0,0
02/13/2009 00:00,2,13,5,0,0,-1,66,0,0,1.20456e+07,13.5154,13.5154,13.5154,13.5154,0,0,0,0
02/13/2009 01:00,2,13,5,1,0,-3,71,0,0,1.46754e+07,13.5154,13.5154,13.5154,13.5154,0,0,0,0
02/13/2009 02:00,2,13,5,2,0,-3,65,0,0,1.46754e+07,13.5154,13.5154,13.5154,13.5154,0,0,0,0
02/13/2009 03:00,2,13,5,3,0,-4,65,0,0,1.46754e+07,13.5154,13.5154,13.5154,13.5154,0,0,0,0
02/13/2009 04:00,2,13,5,4,0,-2,50,0,0,1.46754e+07,13.5154,13.5154,13.5154,13.5154,0,0,0,0
02/13/2009 05:00,2,13,5,5,0,-3,55,0,0,1.46754e+07,13.5154,13.5154,13.5154,13.5154,0,0,0,0
02/13/2009 06:00,2,13,5,6,0,-2,46,0,0,1.58206e+07,13.5154,13.5154,13.5154,13.5154,0,0,0,0
02/13/2009 07:00,2,13,5,7,0,-2,46,1.67078e+07,0,3.6334e+07,13.5206,13.5206,18.8249,13.5206,0.473633,0,3.79061e+07,0
02/13/2009 08:00,2,13,5,8,0,3,37,1.2865e+07,0,3.36632e+07,13.6367,13.6367,18.8249,13.6367,0.507439,0,3.96799e+07,0
02/13/2009 09:00,2,13,5,9,0,6,23,6.22953e+06,0,3.97311e+07,13.6747,13.6747,18.8249,13.6747,0.228022,0,1.76996e+07,0
02/13/2009 10:00,2,13,5,10,0,8,19,3.91656e+06,0,3.66287e+07,13.7023,13.7023,18.8249,13.7023,0.13791,0,1.06476e+07,0
02/13/2009 11:00,2,13,5,11,0,9,29,2.82212e+06,0,3.5485e+07,13.7176,13.7176,18.8249,13.7176,0.0975996,0,7.51276e+06,0
02/13/2009 12:00,2,13,5,12,0,10,18,2.14389e+06,0,3.53829e+07,13.7349,13.7349,18.8249,13.7349,0.071901,0,5.51587e+06,0
02/13/2009 13:00,2,13,5,13,0,11,17,2.39985e+06,0,3.29105e+07,13.7484,13.7484,18.8249,13.7484,0.0810381,0,6.20027e+06,0
02/13/2009 14:00,2,13,5,14,0,10,42,1.00761e+06,0,3.36569e+07,13.7389,13.7389,18.8249,13.7389,0.0320404,0,2.45604e+06,0
02/13/2009 15:00,2,13,5,15,0,8,52,596870,0,3.26281e+07,13.7148,13.7148,18.8249,13.7148,0.0187906,0,1.4472e+06,0
02/13/2009 16:00,2,13,5,16,0,6,60,359837,0,3.30893e+07,13.689,13.689,18.8249,13.689,0.0114821,0,888785,0
02/13/2009 17:00,2,13,5,17,0,3,68,241255,0,3.32263e+07,13.6646,13.6646,18.8249,13.6646,0.00724319,0,563334,0
02/13/2009 18:00,2,13,5,18,0,2,73,1.31611e+06,0,2.72147e+07,13.6371,13.6371,18.8249,13.6371,0.0452825,0,3.54073e+06,0
02/13/2009 19:00,2,13,5,19,0,1,79,2.62597e+06,0,2.06914e+07,13.6257,13.6257,18.8249,13.6257,0.0909681,0,7.1287e+06,0
02/13/2009 20:00,2,13,5,20,0,-3,100,0,0,1.75421e+07,13.6217,13.6217,13.6217,13.6217,0,0,0,0
02/13/2009 21:00,2,13,5,21,0,-3,92,0,0,1.52519e+07,13.6217,13.6217,13.6217,13.6217,0,0,0,0
02/13/2009 22:00,2,13,5,22,0,-6,92,0,0,1.52519e+07,13.6217,13.6217,13.6217,13.6217,0,0,0,0
02/13/2009 23:00,2,13,5,23,0,-8,92,0,0,1.31907e+07,13.6217,13.6217,13.6217,13.6217,0,0,0,0
02/14/2009 00:00,2,14,6,0,0,-9,84,0,0,1.20456e+07,13.6217,13.6217,13.6217,13.6217,0,0,0,0
02/14/2009 01:00,2,14,6,1,0,-11,84,0,0,1.46754e+07,13.6217,13.6217,13.6217,13.6217,0,0,0,0
02/14/2009 02:00,2,14,6,2,0,-10,84,0,0,1.46754e+07,13.6217,13.6217,13.6217,13.6217,0,0,0,0
02/14/2009 03:00,2,14,6,3,0,-10,84,0,0,1.46754e+07,13.6217,13.6217,13.6217,13.6217,0,0,0,0
02/14/2009 04:00,2,14,6,4,0,-10,84,0,0,1.46754e+07,13.6217,13.6217,13.6217,13.6217,0,0,0,0
02/14/2009 05:00,2,14,6,5,0,-11,84,0,0,1.46754e+07,13.6217,13.6217,13.6217,13.6217,0,0,0,0
02/14/2009 06:00,2,14,6,6,0,-11,91,0,0,1.58206e+07,13.6217,13.6217,13.6217,13.6217,0,0,0,0
02/14/2009 07:00,2,14,6,7,0,-10,84,1.04671e+07,0,2.92464e+07,13.4262,13.4262,18.8249,13.4262,0.324593,0,2.64338e+07,0
02/14/2009 08:00,2,14,6,8,0,-11,91,9.17463e+06,0,2.91208e+07,13.4651,13.4651,18.8249,13.4651,0.357406,0,2.88733e+07,0
02/14/2009 09:00,2,14,6,9,0,-11,91,5.52101e+06,0,4.01901e+07,13.4821,13.4821,18.8249,13.4821,0.207946,0,1.67458e+07,0
02/14/2009 10:00,2,14,6,10,0,-11,84,4.32332e+06,0,3.89938e+07,13.4839,13.4839,18.8249,13.4839,0.158975,0,1.27979e+07,0
02/14/2009 11:00,2,14,6,11,0,-11,84,3.8487e+06,0,3.81309e+07,13.4842,13.4842,18.8249,13.4842,0.139956,0,1.12662e+07,0
02/14/2009 12:00,2,14,6,12,0,-9,70,2.95586e+06,0,3.6117e+07,13.5079,13.5079,18.8249,13.5079,0.104581,0,8.38118e+06,0
02/14/2009 13:00,2,14,6,13,0,-8,70,3.78367e+06,0,3.56013e+07,13.5204,13.5204,18.8249,13.5204,0.136618,0,1.09228e+07,0
02/14/2009 14:00,2,14,6,14,0,-8,70,2.27098e+06,0,3.5103e+07,13.5271,13.5271,18.8249,13.5271,0.0782632,0,6.24934e+06,0
02/14/2009 15:00,2,14,6,15,0,-9,77,1.87144e+06,0,3.48987e+07,13.5183,13.5183,18.8249,13.5183,0.0633606,0,5.06779e+06,0
02/14/2009 16:00,2,14,6,16,0,-9,77,1.15416e+06,0,3.35894e+07,13.5045,13.5045,18.8249,13.5045,0.0400879,0,3.21469e+06,0
02/14/2009 17:00,2,14,6,17,0,-9,84,1.12876e+06,0,3.52897e+07,13.4996,13.4996,18.8249,13.4996,0.0373922,0,3.00136e+06,0
02/14/2009 18:00,2,14,6,18,0,-9,84,4.01464e+06,0,3.04835e+07,13.5068,13.5068,18.8249,13.5068,0.146175,0,1.1717e+07,0
02/14/2009 19:00,2,14,6,19,0,-10.2,88,5.90306e+06,0,2.46968e+07,13.4866,13.4866,18.8249,13.4866,0.220362,0,1.77312e+07,0
02/14/2009 20:00,2,14,6,20,0,-11,91,0,0,1.75421e+07,13.4804,13.4804,13.4804,13.4804,0,0,0,0
02/14/2009 21:00,2,14,6,21,0,-13,91,0,0,1.52519e+07,13.4804,13.4804,13.4804,13.4804,0,0,0,0
02/14/2009 22:00,2,14,6,22,0,-12,91,0,0,1.52519e+07,13.4804,13.4804,13.4804,13.4804,0,0,0,0
02/14/2009 23:00,2,14,6,23,0,-11,84,0,0,1.31907e+07,13.4804,13.4804,13.4804,13.4804,0,0,0,0
02/15/2009 00:00,2,15,0,0,0,-8,77,0,0,1.20456e+07,13.4804,13.4804,13.4804,13.4804,0,0,0,0
02/15/2009 01:00,2,15,0,1,0,-8,64,0,0,1.46754e+07,13.4804,13.4804,13.4804,13.4804,0,0,0,0
02/15/2009 02:00,2,15,0,2,0,-6,54,0,0,1.46754e+07,13.4804,13.4804,13.4804,13.4804,0,0,0,0
02/15/2009 03:00,2,15,0,3,0,-6,49,0,0,1.46754e+07,13.4804,13.4804,13.4804,13.4804,0,0,0,0
02/15/2009 04:00,2,15,0,4,0,-7,59,0,0,1.46754e+07,13.4804,13.4804,13.4804,13.4804,0,0,0,0
02/15/2009 05:00,2,15,0,5,0,-7,45,0,0,1.46754e+07,13.4804,13.4804,13.4804,13.4804,0,0,0,0
02/15/2009 06:00,2,15,0,6,0,-7,54,0,0,1.58206e+07,13.4804,13.4804,13.4804,13.4804,0,0,0,0
02/15/2009 07:00,2,15,0,7,0,-7,54,1.59469e+07,0,3.5571e+07,13.4693,13.4693,18.8249,13.4693,0.47425,0,3.83293e+07,0
02/15/2009 08:00,2,15,0,8,0,-5,54,1.11683e+07,0,3.12786e+07,13.5382,13.5382,18.8249,13.5382,0.439976,0,3.50583e+07,0
02/15/2009 09:00,2,15,0,9,0,-1,42,4.91662e+06,0,3.81329e+07,13.5943,13.5943,18.8249,13.5943,0.178347,0,1.40603e+07,0
02/15/2009 10:00,2,15,0,10,0,2,34,3.44587e+06,0,3.63424e+07,13.6388,13.6388,18.8249,13.6388,0.121813,0,9.52143e+06,0
02/15/2009 11:00,2,15,0,11,0,3,24,1.96566e+06,0,3.39993e+07,13.6573,13.6573,18.8249,13.6573,0.067987,0,5.29521e+06,0
02/15/2009 12:00,2,15,0,12,0,3,29,1.87236e+06,0,3.40652e+07,13.6641,13.6641,18.8249,13.6641,0.0640741,0,4.98389e+06,0
02/15/2009 13:00,2,15,0,13,0,4,29,2.11861e+06,0,3.20156e+07,13.6754,13.6754,18.8249,13.6754,0.0731987,0,5.68106e+06,0
02/15/2009 14:00,2,15,0,14,0,5,33,961666,0,3.34215e+07,13.6766,13.6766,18.8249,13.6766,0.0304411,0,2.36205e+06,0
02/15/2009 15:00,2,15,0,15,0,4,45,561870,0,3.25863e+07,13.6634,13.6634,18.8249,13.6634,0.0175447,0,1.36485e+06,0
02/15/2009 16:00,2,15,0,16,0,4,42,380996,0,3.26475e+07,13.6508,13.6508,18.8249,13.6508,0.0110132,0,858849,0
02/15/2009 17:00,2,15,0,17,0,2,48,221642,0,3.33763e+07,13.6406,13.6406,18.8249,13.6406,0.00532402,0,416003,0
02/15/2009 18:00,2,15,0,18,0,1,51,1.37792e+06,0,2.39127e+07,13.6285,13.6285,18.8249,13.6285,0.0466118,0,3.65062e+06,0
02/15/2009 19:00,2,15,0,19,0,1,51,2.75701e+06,0,2.08446e+07,13.6316,13.6316,18.8249,13.6316,0.0951419,0,7.44722e+06,0
02/15/2009 20:00,2,15,0,20,0,-3,77,0,0,1.75421e+07,13.629,13.629,13.629,13.629,0,0,0,0
02/15/2009 21:00,2,15,0,21,0,0,60,0,0,1.52519e+07,13.629,13.629,13.629,13.629,0,0,0,0
02/15/2009 22:00,2,15,0,22,0,-3,65,0,0,1.52519e+07,13.629,13.629,13.629,13.629,0,0,0,0
02/15/2009 23:00,2,15,0,23,0,-2,65,0,0,1.31907e+07,13.629,13.629,13.629,13.629,0,0,0,0
02/16/2009 00:00,2,16,1,0,0,-2,60,0,0,1.20456e+07,13.629,13.629,13.629,13.629,0,0,0,0
02/16/2009 01:00,2,16,1,1,0,-2,55,0,0,1.46754e+07,13.629,13.629,13.629,13.629,0,0,0,0
02/16/2009 02:00,2,16,1,2,0,-5,84,0,0,1.46754e+07,13.629,13.629,13.629,13.629,0,0,0,0
02/16/2009 03:00,2,16,1,3,0,-6,92,0,0,1.46754e+07,13.629,13.629,13.629,13.629,0,0,0,0
02/16/2009 04:00,2,16,1,4,0,-6,92,0,0,1.46754e+07,13.629,13.629,13.629,13.629,0,0,0,0
02/16/2009 05:00,2,16,1,5,0,-6,84,0,0,1.46754e+07,13.629,13.629,13.629,13.629,0,0,0,0
02/16/2009 06:00,2,16,1,6,0,-7,92,0,0,1.58206e+07,13.629,13.629,13.629,13.629,0,0,0,0
02/16/2009 07:00,2,16,1,7,0,-7,92,9.34358e+06,0,2.80372e+07,13.467,13.467,18.8249,13.467,0.309772,0,2.50613e+07,0
02/16/2009 08:00,2,16,1,8,0,-6,84,7.7134e+06,0,2.68217e+07,13.5273,13.5273,18.8249,13.5273,0.292615,0,2.33646e+07,0
02/16/2009 09:00,2,16,1,9,0,-3,71,4.18515e+06,0,3.90913e+07,13.5769,13.5769,18.8249,13.5769,0.151334,0,1.19703e+07,0
02/16/2009 10:00,2,16,1,10,0,-1,66,3.46598e+06,0,3.83897e+07,13.6044,13.6044,18.8249,13.6044,0.122679,0,9.65294e+06,0
02/16/2009 11:00,2,16,1,11,0,-1,71,2.99046e+06,0,3.75304e+07,13.6073,13.6073,18.8249,13.6073,0.104412,0,8.21098e+06,0
02/16/2009 12:00,2,16,1,12,0,-2,78,2.11736e+06,0,3.50114e+07,13.6043,13.6043,18.8249,13.6043,0.0716808,0,5.64022e+06,0
02/16/2009 13:00,2,16,1,13,0,-3,77,3.08448e+06,0,3.41717e+07,13.587,13.587,18.8249,13.587,0.108324,0,8.55176e+06,0
02/16/2009 14:00,2,16,1,14,0,-3,77,1.89806e+06,0,3.51046e+07,13.5864,13.5864,18.8249,13.5864,0.063482,0,5.01223e+06,0
02/16/2009 15:00,2,16,1,15,0,-3,77,1.49101e+06,0,3.48917e+07,13.5879,13.5879,18.8249,13.5879,0.0484031,0,3.82056e+06,0
02/16/2009 16:00,2,16,1,16,0,-4,84,728902,0,3.30702e+07,13.574,13.574,18.8249,13.574,0.0238497,0,1.88754e+06,0
02/16/2009 17:00,2,16,1,17,0,-4,84,615233,0,3.38531e+07,13.565,13.565,18.8249,13.565,0.0196485,0,1.55769e+06,0
02/16/2009 18:00,2,16,1,18,0,-4,84,2.82553e+06,0,2.56546e+07,13.5692,13.5692,18.8249,13.5692,0.0989603,0,7.83916e+06,0
02/16/2009 19:00,2,16,1,19,0,-4,92,4.42871e+06,0,2.28808e+07,13.5647,13.5647,18.8249,13.5647,0.160077,0,1.26916e+07,0
02/16/2009 20:00,2,16,1,20,0,-4,92,0,0,1.75421e+07,13.5611,13.5611,13.5611,13.5611,0,0,0,0
02/16/2009 21:00,2,16,1,21,0,-4,92,0,0,1.52519e+07,13.5611,13.5611,13.5611,13.5611,0,0,0,0
02/16/2009 22:00,2,16,1,22,0,-4,84,0,0,1.52519e+07,13.5611,13.5611,13.5611,13.5611,0,0,0,0
02/16/2009 23:00,2,16,1,23,0,-4,92,0,0,1.31907e+07,13.5611,13.5611,13.5611,13.5611,0,0,0,0
02/17/2009 00:00,2,17,2,0,0,-4,84,0,0,1.20456e+07,13.5611,13.5611,13.5611,13.5611,0,0,0,0
02/17/2009 01:00,2,17,2,1,0,-5,92,0,0,1.46754e+07,13.5611,13.5611,13.5611,13.5611,0,0,0,0
02/17/2009 02:00,2,17,2,2,0,-5,92,0,0,1.46754e+07,13.5611,13.5611,13.5611,13.5611,0,0,0,0
02/17/2009 03:00,2,17,2,3,0,-5,92,0,0,1.46754e+07,13.5611,13.5611,13.5611,13.5611,0,0,0,0
02/17/2009 04:00,2,17,2,4,0,-6,100,0,0,1.46754e+07,13.5611,13.5611,13.5611,13.5611,0,0,0,0
02/17/2009 05:00,2,17,2,5,0,-6,84,0,0,1.46754e+07,13.5611,13.5611,13.5611,13.5611,0,0,0,0
02/17/2009 06:00,2,17,2,6,0,-6,92,0,0,1.58206e+07,13.5611,13.5611,13.5611,13.5611,0,0,0,0
02/17/2009 07:00,2,17,2,7,0,-7,92,1.0964e+07,0,2.9817e+07,13.4643,13.4643,18.8249,13.4643,0.338086,0,2.73488e+07,0
02/17/2009 08:00,2,17,2,8,0,-3,92,8.98339e+06,0,2.8848e+07,13.5656,13.5656,18.8249,13.5656,0.343764,0,2.72499e+07,0
02/17/2009 09:00,2,17,2,9,0,-3,84,3.47134e+06,0,3.63824e+07,13.5785,13.5785,18.8249,13.5785,0.124399,0,9.83688e+06,0
02/17/2009 10:00,2,17,2,10,0,-3,84,1.82406e+06,0,3.39215e+07,13.5834,13.5834,18.8249,13.5834,0.0618953,0,4.88981e+06,0
02/17/2009 11:00,2,17,2,11,0,2,62,1.18056e+06,0,3.28728e+07,13.6233,13.6233,18.8249,13.6233,0.0400592,0,3.1406e+06,0
02/17/2009 12:00,2,17,2,12,0,4,49,871570,0,3.28515e+07,13.6557,13.6557,18.8249,13.6557,0.027159,0,2.1159e+06,0
02/17/2009 13:00,2,17,2,13,0,8,22,1.10713e+06,0,3.04652e+07,13.7016,13.7016,18.8249,13.7016,0.0354273,0,2.73559e+06,0
02/17/2009 14:00,2,17,2,14,0,9,25,166818,0,3.20166e+07,13.7157,13.7157,18.8249,13.7157,0.00450204,0,346672,0
02/17/2009 15:00,2,17,2,15,0,10,28,0,0,3.19233e+07,13.7139,13.7139,13.7139,13.7139,0,0,0,0
02/17/2009 16:00,2,17,2,16,0,10,30,0,0,3.23838e+07,13.7139,13.7139,13.7139,13.7139,0,0,0,0
02/17/2009 17:00,2,17,2,17,0,7,40,0,0,3.29436e+07,13.7139,13.7139,13.7139,13.7139,0,0,0,0
02/17/2009 18:00,2,17,2,18,0,2,80,675461,0,2.30679e+07,13.6763,13.6763,18.8249,13.6763,0.0220141,0,1.70956e+06,0
02/17/2009 19:00,2,17,2,19,0,-1,92,1.61999e+06,0,1.94793e+07,13.614,13.614,18.8249,13.614,0.0550015,0,4.3203e+06,0
02/17/2009 20:00,2,17,2,20,0,-1,92,0,0,1.75421e+07,13.603,13.603,13.603,13.603,0,0,0,0
02/17/2009 21:00,2,17,2,21,0,-1,92,0,0,1.52519e+07,13.603,13.603,13.603,13.603,0,0,0,0
02/17/2009 22:00,2,17,2,22,0,-3,100,0,0,1.52519e+07,13.603,13.603,13.603,13.603,0,0,0,0
02/17/2009 23:00,2,17,2,23,0,-3,92,0,0,1.31907e+07,13.603,13.603,13.603,13.603,0,0,0,0
02/18/2009 00:00,2,18,3,0,0,-3,92,0,0,1.20456e+07,13.603,13.603,13.603,13.603,0,0,0,0
02/18/2009 01:00,2,18,3,1,0,-2,85,0,0,1.09319e+07,13.603,13.603,13.603,13.603,0,0,0,0
02/18/2009 02:00,2,18,3,2,0,-2,71,0,0,1.09319e+07,13.603,13.603,13.603,13.603,0,0,0,0
02/18/2009 03:00,2,18,3,3,0,-2,65,0,0,1.09319e+07,13.603,13.603,13.603,13.603,0,0,0,0
02/18/2009 04:00,2,18,3,4,0,-1,50,0,0,1.09319e+07,13.603,13.603,13.603,13.603,0,0,0,0
02/18/2009 05:00,2,18,3,5,0,-2,55,0,0,1.09319e+07,13.603,13.603,13.603,13.603,0,0,0,0
02/18/2009 06:00,2,18,3,6,0,-1,50,0,0,1.09319e+07,13.603,13.603,13.603,13.603,0,0,0,0
02/18/2009 07:00,2,18,3,7,0,1,47,0,0,1.20456e+07,13.603,13.603,13.603,13.603,0,0,0,0
02/18/2009 08:00,2,18,3,8,0,1,56,0,0,8.67376e+06,13.603,13.603,13.603,13.603,0,0,0,0
02/18/2009 09:00,2,18,3,9,0,3,49,0,0,8.67376e+06,13.603,13.603,13.603,13.603,0,0,0,0
02/18/2009 10:00,2,18,3,10,0,3,63,0,0,8.30541e+06,13.603,13.603,13.603,13.603,0,0,0,0
02/18/2009 11:00,2,18,3,11,0,7,37,0,0,8.12123e+06,13.603,13.603,13.603,13.603,0,0,0,0
02/18/2009 12:00,2,18,3,12,0,9,27,0,0,8.48958e+06,13.603,13.603,13.603,13.603,0,0,0,0
02/18/2009 13:00,2,18,3,13,0,11,20,0,0,8.48958e+06,13.603,13.603,13.603,13.603,0,0,0,0
02/18/2009 14:00,2,18,3,14,0,10,25,0,0,8.30541e+06,13.603,13.603,13.603,13.603,0,0,0,0
02/18/2009 15:00,2,18,3,15,0,11,22,0,0,8.48958e+06,13.603,13.603,13.603,13.603,0,0,0,0
02/18/2009 16:00,2,18,3,16,0,12,22,0,0,7.99304e+06,13.603,13.603,13.603,13.603,0,0,0,0
02/18/2009 17:00,2,18,3,17,0,11,28,0,0,8.23319e+06,13.603,13.603,13.603,13.603,0,0,0,0
02/18/2009 18:00,2,18,3,18,0,7,34,0,0,8.67376e+06,13.603,13.603,13.603,13.603,0,0,0,0
02/18/2009 19:00,2,18,3,19,0,5,42,0,0,1.20456e+07,13.603,13.603,13.603,13.603,0,0,0,0
02/18/2009 20:00,2,18,3,20,0,2,52,0,0,1.20456e+07,13.603,13.603,13.603,13.603,0,0,0,0
02/18/2009 21:00,2,18,3,21,0,2,52,0,0,1.20456e+07,13.603,13.603,13.603,13.603,0,0,0,0
02/18/2009 22:00,2,18,3,22,0,2,52,0,0,1.20456e+07,13.603,13.603,13.603,13.603,0,0,0,0
02/18/2009 23:00,2,18,3,23,0,0,72,0,0,1.20456e+07,13.603,13.603,13.603,13.603,0,0,0,0
02/19/2009 00:00,2,19,4,0,0,1,61,0,0,1.20456e+07,13.603,13.603,13.603,13.603,0,0,0,0
02/19/2009 01:00,2,19,4,1,0,3,49,0,0,1.09319e+07,13.603,13.603,13.603,13.603,0,0,0,0
02/19/2009 02:00,2,19,4,2,0,2,52,0,0,1.09319e+07,13.603,13.603,13.603,13.603,0,0,0,0
02/19/2009 03:00,2,19,4,3,0,3,45,0,0,1.09319e+07,13.603,13.603,13.603,13.603,0,0,0,0
02/19/2009 04:00,2,19,4,4,0,4,45,0,0,1.09319e+07,13.603,13.603,13.603,13.603,0,0,0,0
02/19/2009 05:00,2,19,4,5,0,4,38,0,0,1.09319e+07,13.603,13.603,13.603,13.603,0,0,0,0
02/19/2009 06:00,2,19,4,6,0,4,42,0,0,1.09319e+07,13.603,13.603,13.603,13.603,0,0,0,0
02/19/2009 07:00,2,19,4,7,0,3,45,0,0,1.20456e+07,13.603,13.603,13.603,13.603,0,0,0,0
02/19/2009 08:00,2,19,4,8,0,3,58,0,0,8.28917e+06,13.603,13.603,13.603,13.603,0,0,0,0
02/19/2009 09:00,2,19,4,9,0,8,32,0,0,8.08512e+06,13.603,13.603,13.603,13.603,0,0,0,0
02/19/2009 10:00,2,19,4,10,0,10,25,0,0,8.02915e+06,13.603,13.603,13.603,13.603,0,0,0,0
02/19/2009 11:00,2,19,4,11,0,11,24,0,0,8.06525e+06,13.603,13.603,13.603,13.603,0,0,0,0
02/19/2009 12:00,2,19,4,12,0,11,28,0,0,8.17358e+06,13.603,13.603,13.603,13.603,0,0,0,0
02/19/2009 13:00,2,19,4,13,0,10,39,0,0,8.20969e+06,13.603,13.603,13.603,13.603,0,0,0,0
02/19/2009 14:00,2,19,4,14,0,9,45,0,0,8.13747e+06,13.603,13.603,13.603,13.603,0,0,0,0
02/19/2009 15:00,2,19,4,15,0,10,42,0,0,8.02915e+06,13.603,13.603,13.603,13.603,0,0,0,0
02/19/2009 16:00,2,19,4,16,0,10,36,0,0,8.08512e+06,13.603,13.603,13.603,13.603,0,0,0,0
02/19/2009 17:00,2,19,4,17,0,9,41,0,0,8.1411e+06,13.603,13.603,13.603,13.603,0,0,0,0
02/19/2009 18:00,2,19,4,18,0,5,64,0,0,8.67376e+06,13.603,13.603,13.603,13.603,0,0,0,0
02/19/2009 19:00,2,19,4,19,0,3,74,0,0,1.20456e+07,13.603,13.603,13.603,13.603,0,0,0,0
02/19/2009 20:00,2,19,4,20,0,1,72,0,0,1.20456e+07,13.603,13.603,13.603,13.603,0,0,0,0
02/19/2009 21:00,2,19,4,21,0,0,72,0,0,1.20456e+07,13.603,13.603,13.603,13.603,0,0,0,0
02/19/2009 22:00,2,19,4,22,0,-1,78,0,0,1.20456e+07,13.603,13.603,13.603,13.603,0,0,0,0
02/19/2009 23:00,2,19,4,23,0,1,72,0,0,1.20456e+07,13.603,13.603,13.603,13.603,0,0,0,0
02/20/2009 00:00,2,20,5,0,0,-2,85,0,0,1.20456e+07,13.603,13.603,13.603,13.603,0,0,0,0
02/20/2009 01:00,2,20,5,1,0,-2,85,0,0,1.46754e+07,13.603,13.603,13.603,13.603,0,0,0,0
02/20/2009 02:00,2,20,5,2,0,-1,78,0,0,1.46754e+07,13.603,13.603,13.603,13.603,0,0,0,0
02/20/2009 03:00,2,20,5,3,0,1,51,0,0,1.46754e+07,13.603,13.603,13.603,13.603,0,0,0,0
02/20/2009 04:00,2,20,5,4,0,-1,66,0,0,1.46754e+07,13.603,13.603,13.603,13.603,0,0,0,0
02/20/2009 05:00,2,20,5,5,0,0,43,0,0,1.46754e+07,13.603,13.603,13.603,13.603,0,0,0,0
02/20/2009 06:00,2,20,5,6,0,1,47,0,0,1.58206e+07,13.603,13.603,13.603,13.603,0,0,0,0
02/20/2009 07:00,2,20,5,7,0,1,47,9.57957e+06,0,2.82363e+07,13.5554,13.5554,18.8249,13.5554,0.303094,0,2.41208e+07,0
02/20/2009 08:00,2,20,5,8,0,1,56,6.52218e+06,0,2.46998e+07,13.6059,13.6059,18.8249,13.6059,0.242186,0,1.90507e+07,0
02/20/2009 09:00,2,20,5,9,0,4,54,2.12806e+06,0,3.50367e+07,13.6481,13.6481,18.8249,13.6481,0.074369,0,5.80262e+06,0
02/20/2009 10:00,2,20,5,10,0,9,25,1.2075e+06,0,3.33642e+07,13.7021,13.7021,18.8249,13.7021,0.0407497,0,3.14626e+06,0
02/20/2009 11:00,2,20,5,11,0,11,22,753473,0,3.2995e+07,13.7321,13.7321,18.8249,13.7321,0.0240334,0,1.84471e+06,0
02/20/2009 12:00,2,20,5,12,0,12,31,379468,0,3.32746e+07,13.7416,13.7416,18.8249,13.7416,0.0120518,0,923328,0
02/20/2009 13:00,2,20,5,13,0,9,49,645786,105219,3.09276e+07,14.4303,14.4303,18.8249,14.4303,0.0231175,0,1.52064e+06,0
02/20/2009 14:00,2,20,5,14,0,10,46,75859.8,652891,3.33269e+07,20.5751,20.5751,21.0396,16.7521,0.0180396,0.00626672,114357,721028
02/20/2009 15:00,2,20,5,15,0,10,46,0,634289,3.22189e+07,25.0945,25.0945,25.0945,18.8249,0,0.0222534,0,2.09835e+06
02/20/2009 16:00,2,20,5,16,0,2,80,0,0,3.28442e+07,25.8397,25.8397,25.8397,25.8397,0,0,0,0
02/20/2009 17:00,2,20,5,17,0,1,86,0,0,3.49658e+07,25.8397,25.8397,25.8397,25.8397,0,0,0,0
02/20/2009 18:00,2,20,5,18,0,-1,100,676822,0,2.3065e+07,20.3406,20.3406,20.93,18.2355,0.00773803,0.0136758,206056,519977
02/20/2009 19:00,2,20,5,19,0,-1,92,1.45629e+06,0,1.92814e+07,14.3083,14.3083,18.8249,14.3083,0.0492121,0,3.35398e+06,0
02/20/2009 20:00,2,20,5,20,0,-2,100,0,0,1.75421e+07,13.6756,13.6756,13.6756,13.6756,0,0,0,0
02/20/2009 21:00,2,20,5,21,0,-2,100,0,0,1.52519e+07,13.6756,13.6756,13.6756,13.6756,0,0,0,0
02/20/2009 22:00,2,20,5,22,0,-2,100,0,0,1.52519e+07,13.6756,13.6756,13.6756,13.6756,0,0,0,0
02/20/2009 23:00,2,20,5,23,0,-2,92,0,0,1.31907e+07,13.6756,13.6756,13.6756,13.6756,0,0,0,0
02/21/2009 00:00,2,21,6,0,0,-2,92,0,0,1.20456e+07,13.6756,13.6756,13.6756,13.6756,0,0,0,0
02/21/2009 01:00,2,21,6,1,0,-2,100,0,0,1.46754e+07,13.6756,13.6756,13.6756,13.6756,0,0,0,0
02/21/2009 02:00,2,21,6,2,0,-2,100,0,0,1.46754e+07,13.6756,13.6756,13.6756,13.6756,0,0,0,0
02/21/2009 03:00,2,21,6,3,0,-2,100,0,0,1.46754e+07,13.6756,13.6756,13.6756,13.6756,0,0,0,0
02/21/2009 04:00,2,21,6,4,0,-2,100,0,0,1.46754e+07,13.6756,13.6756,13.6756,13.6756,0,0,0,0
02/21/2009 05:00,2,21,6,5,0,-2,100,0,0,1.46754e+07,13.6756,13.6756,13.6756,13.6756,0,0,0,0
02/21/2009 06:00,2,21,6,6,0,-2,100,0,0,1.58206e+07,13.6756,13.6756,13.6756,13.6756,0,0,0,0
02/21/2009 07:00,2,21,6,7,0,-2,100,6.08741e+06,0,2.42853e+07,13.5398,13.5398,18.8249,13.5398,0.222148,0,1.77233e+07,0
02/21/2009 08:00,2,21,6,8,0,-2,92,5.06104e+06,0,2.4018e+07,13.5883,13.5883,18.8249,13.5883,0.183131,0,1.4454e+07,0
02/21/2009 09:00,2,21,6,9,0,-2,100,1.90567e+06,0,3.60371e+07,13.5982,13.5982,18.8249,13.5982,0.063918,0,5.03547e+06,0
02/21/2009 10:00,2,21,6,10,0,-2,100,1.19546e+06,0,3.5177e+07,13.6029,13.6029,18.8249,13.6029,0.0376397,0,2.9625e+06,0
02/21/2009 11:00,2,21,6,11,0,-1,92,349752,0,3.25093e+07,13.6005,13.6005,18.8249,13.6005,0.00971344,0,764863,0
02/21/2009 12:00,2,21,6,12,0,0,92,172985,0,3.16552e+07,13.5977,13.5977,18.8249,13.5977,0.00336509,0,265116,0
02/21/2009 13:00,2,21,6,13,0,4,64,257644,0,3.0339e+07,13.6058,13.6058,18.8249,13.6058,0.00635666,0,500035,0
02/21/2009 14:00,2,21,6,14,0,6,55,0,410057,3.29498e+07,18.0176,18.0176,20.1298,16.5993,0.0114414,0.00223575,294626,143179
02/21/2009 15:00,2,21,6,15,0,8,41,0,584682,3.26185e+07,24.2062,24.2062,24.2062,18.8249,0,0.0202112,0,1.63977e+06
02/21/2009 16:00,2,21,6,16,0,8,41,0,471243,3.27617e+07,26.1144,26.1144,26.1144,18.8249,0,0.0159434,0,1.74894e+06
02/21/2009 17:00,2,21,6,17,0,8,34,0,278188,3.32694e+07,26.5163,26.5163,26.5163,18.8249,0,0.00871549,0,1.00858e+06
02/21/2009 18:00,2,21,6,18,0,6,39,28200.3,0,2.22973e+07,26.3636,26.3636,26.3636,24.4981,0,0.000652791,0,73287.3
02/21/2009 19:00,2,21,6,19,0,4,45,613678,0,1.82676e+07,20.4109,20.4109,20.7949,18.4409,0.0049686,0.0143925,114949,536264
02/21/2009 20:00,2,21,6,20,0,1,61,0,0,1.75421e+07,16.6717,16.6717,16.6717,16.6717,0,0,0,0
02/21/2009 21:00,2,21,6,21,0,0,72,0,0,1.52519e+07,16.6717,16.6717,16.6717,16.6717,0,0,0,0
02/21/2009 22:00,2,21,6,22,0,-1,66,0,0,1.52519e+07,16.6717,16.6717,16.6717,16.6717,0,0,0,0
02/21/2009 23:00,2,21,6,23,0,-1,78,0,0,1.31907e+07,16.6717,16.6717,16.6717,16.6717,0,0,0,0
02/22/2009 00:00,2,22,0,0,0,1,51,0,0,1.20456e+07,16.6717,16.6717,16.6717,16.6717,0,0,0,0
02/22/2009 01:00,2,22,0,1,0,-1,71,0,0,1.46754e+07,16.6717,16.6717,16.6717,16.6717,0,0,0,0
02/22/2009 02:00,2,22,0,2,0,1,47,0,0,1.46754e+07,16.6717,16.6717,16.6717,16.6717,0,0,0,0
02/22/2009 03:00,2,22,0,3,0,-1,55,0,0,1.46754e+07,16.6717,16.6717,16.6717,16.6717,0,0,0,0
02/22/2009 04:00,2,22,0,4,0,-1,60,0,0,1.46754e+07,16.6717,16.6717,16.6717,16.6717,0,0,0,0
02/22/2009 05:00,2,22,0,5,0,1,43,0,0,1.46754e+07,16.6717,16.6717,16.6717,16.6717,0,0,0,0
02/22/2009 06:00,2,22,0,6,0,-1,55,0,0,1.58206e+07,16.6717,16.6717,16.6717,16.6717,0,0,0,0
02/22/2009 07:00,2,22,0,7,0,0,55,5.36883e+06,0,2.34445e+07,13.66,13.66,18.8249,13.66,0.200498,0,1.52816e+07,0
02/22/2009 08:00,2,22,0,8,0,2,52,2.89959e+06,0,2.09135e+07,13.6374,13.6374,18.8249,13.6374,0.0994581,0,7.77619e+06,0
02/22/2009 09:00,2,22,0,9,0,7,37,263431,0,3.25124e+07,13.649,13.649,18.8249,13.649,0.00797744,0,622329,0
02/22/2009 10:00,2,22,0,10,0,8,26,0,0,3.19233e+07,13.6557,13.6557,13.6557,13.6557,0,0,0,0
02/22/2009 11:00,2,22,0,11,0,9,27,0,0,3.21039e+07,13.6557,13.6557,13.6557,13.6557,0,0,0,0
02/22/2009 12:00,2,22,0,12,0,11,26,0,656343,3.36052e+07,20.4232,20.4232,25.1652,15.6928,0.0137362,0.00872078,927102,820424
02/22/2009 13:00,2,22,0,13,0,12,24,0,827989,3.04619e+07,26.5723,26.5723,26.5723,18.8249,0,0.0290278,0,3.38368e+06
02/22/2009 14:00,2,22,0,14,0,12,26,0,875806,3.28721e+07,26.8559,26.8559,26.8559,18.8249,0,0.031506,0,3.80689e+06
02/22/2009 15:00,2,22,0,15,0,11,28,0,51341.7,3.24372e+07,26.7563,26.7563,26.7563,18.8249,0,0.00038656,0,46129.3
02/22/2009 16:00,2,22,0,16,0,11,26,0,0,3.37651e+07,26.7551,26.7551,26.7551,26.7551,0,0,0,0
02/22/2009 17:00,2,22,0,17,0,8,37,0,0,3.4686e+07,26.7551,26.7551,26.7551,26.7551,0,0,0,0
02/22/2009 18:00,2,22,0,18,0,7,44,0,0,2.22654e+07,26.7551,26.7551,26.7551,26.7551,0,0,0,0
02/22/2009 19:00,2,22,0,19,0,7,44,253704,0,1.78339e+07,24.4454,24.4454,24.4454,18.8249,0,0.00664058,0,522321
02/22/2009 20:00,2,22,0,20,0,5,50,0,0,1.75421e+07,21.7517,21.7517,21.7517,21.7517,0,0,0,0
02/22/2009 21:00,2,22,0,21,0,4,49,0,0,1.52519e+07,21.7517,21.7517,21.7517,21.7517,0,0,0,0
02/22/2009 22:00,2,22,0,22,0,2,62,0,0,1.52519e+07,21.7517,21.7517,21.7517,21.7517,0,0,0,0
02/22/2009 23:00,2,22,0,23,0,1,67,0,0,1.31907e+07,21.7517,21.7517,21.7517,21.7517,0,0,0,0
02/23/2009 00:00,2,23,1,0,0,-1,78,0,0,1.20456e+07,21.7517,21.7517,21.7517,21.7517,0,0,0,0
02/23/2009 01:00,2,23,1,1,0,-1,78,0,0,1.46754e+07,21.7517,21.7517,21.7517,21.7517,0,0,0,0
02/23/2009 02:00,2,23,1,2,0,0,78,0,0,1.46754e+07,21.7517,21.7517,21.7517,21.7517,0,0,0,0
02/23/2009 03:00,2,23,1,3,0,-1,85,0,0,1.46754e+07,21.7517,21.7517,21.7517,21.7517,0,0,0,0
02/23/2009 04:00,2,23,1,4,0,-1,85,0,0,1.46754e+07,21.7517,21.7517,21.7517,21.7517,0,0,0,0
02/23/2009 05:00,2,23,1,5,0,-1,71,0,0,1.46754e+07,21.7517,21.7517,21.7517,21.7517,0,0,0,0
02/23/2009 06:00,2,23,1,6,0,-1,78,0,0,1.58206e+07,21.7517,21.7517,21.7517,21.7517,0,0,0,0
02/23/2009 07:00,2,23,1,7,0,-2,85,3.39984e+06,0,2.10318e+07,14.0277,14.0277,18.8249,14.0277,0.122695,0,8.07645e+06,0
02/23/2009 08:00,2,23,1,8,0,-1,85,1.81954e+06,0,1.89801e+07,13.6038,13.6038,18.8249,13.6038,0.0628027,0,4.94211e+06,0
02/23/2009 09:00,2,23,1,9,0,1,72,163058,0,3.23834e+07,13.6079,13.6079,18.8249,13.6079,0.00299312,0,235353,0
02/23/2009 10:00,2,23,1,10,0,4,64,0,0,3.19233e+07,13.6099,13.6099,13.6099,13.6099,0,0,0,0
02/23/2009 11:00,2,23,1,11,0,3,74,0,0,3.16434e+07,13.6099,13.6099,13.6099,13.6099,0,0,0,0
02/23/2009 12:00,2,23,1,12,0,3,74,0,465857,3.25568e+07,18.4472,18.4472,19.8725,16.6269,0.0130898,0.0027139,229538,223038
02/23/2009 13:00,2,23,1,13,0,4,69,0,738616,3.09269e+07,24.8093,24.8093,24.8093,18.8249,0,0.0262135,0,2.36095e+06
02/23/2009 14:00,2,23,1,14,0,4,69,0,1.10858e+06,3.3797e+07,26.4428,26.4428,26.4428,18.8249,0,0.0408613,0,4.68292e+06
02/23/2009 15:00,2,23,1,15,0,5,64,0,1.12951e+06,3.3281e+07,26.6033,26.6033,26.6033,18.8249,0,0.0417118,0,4.88152e+06
02/23/2009 16:00,2,23,1,16,0,4,69,0,800338,3.24199e+07,26.6037,26.6037,26.6037,18.8249,0,0.0286541,0,3.35358e+06
02/23/2009 17:00,2,23,1,17,0,3,74,0,105849,3.48048e+07,26.6091,26.6091,26.6091,18.8249,0,0.00237641,0,278319
02/23/2009 18:00,2,23,1,18,0,2,80,0,0,2.22654e+07,26.6131,26.6131,26.6131,26.6131,0,0,0,0
02/23/2009 19:00,2,23,1,19,0,0,85,255720,0,1.78449e+07,23.9118,23.9118,23.9118,20.772,0,0.0082033,0,563637
02/23/2009 20:00,2,23,1,20,0,-1,92,0,0,1.75421e+07,20.7498,20.7498,20.7498,20.7498,0,0,0,0
02/23/2009 21:00,2,23,1,21,0,-1,92,0,0,1.52519e+07,20.7498,20.7498,20.7498,20.7498,0,0,0,0
02/23/2009 22:00,2,23,1,22,0,0,92,0,0,1.52519e+07,20.7498,20.7498,20.7498,20.7498,0,0,0,0
02/23/2009 23:00,2,23,1,23,0,0,92,0,0,1.31907e+07,20.7498,20.7498,20.7498,20.7498,0,0,0,0
02/24/2009 00:00,2,24,2,0,0,1,86,0,0,1.20456e+07,20.7498,20.7498,20.7498,20.7498,0,0,0,0
02/24/2009 01:00,2,24,2,1,0,1,86,0,0,1.46754e+07,20.7498,20.7498,20.7498,20.7498,0,0,0,0
02/24/2009 02:00,2,24,2,2,0,0,92,0,0,1.46754e+07,20.7498,20.7498,20.7498,20.7498,0,0,0,0
02/24/2009 03:00,2,24,2,3,0,0,92,0,0,1.46754e+07,20.7498,20.7498,20.7498,20.7498,0,0,0,0
02/24/2009 04:00,2,24,2,4,0,-1,100,0,0,1.46754e+07,20.7498,20.7498,20.7498,20.7498,0,0,0,0
02/24/2009 05:00,2,24,2,5,0,-1,100,0,0,1.46754e+07,20.7498,20.7498,20.7498,20.7498,0,0,0,0
02/24/2009 06:00,2,24,2,6,0,-1,92,0,0,1.58206e+07,20.7498,20.7498,20.7498,20.7498,0,0,0,0
02/24/2009 07:00,2,24,2,7,0,-1,92,3.93727e+06,0,2.16942e+07,13.8921,13.8921,18.8249,13.8921,0.144345,0,9.98514e+06,0
02/24/2009 08:00,2,24,2,8,0,-1,100,2.3972e+06,0,2.01841e+07,13.6079,13.6079,18.8249,13.6079,0.0824832,0,6.48567e+06,0
02/24/2009 09:00,2,24,2,9,0,-1,100,307725,0,3.31989e+07,13.6025,13.6025,18.8249,13.6025,0.00820932,0,646180,0
02/24/2009 10:00,2,24,2,10,0,0,92,0,0,3.17428e+07,13.5982,13.5982,13.5982,13.5982,0,0,0,0
02/24/2009 11:00,2,24,2,11,0,1,79,0,0,3.14629e+07,13.5982,13.5982,13.5982,13.5982,0,0,0,0
02/24/2009 12:00,2,24,2,12,0,1,79,0,146628,3.21752e+07,15.0313,15.0313,17.0827,15.0313,0.00439788,0,223468,0
02/24/2009 13:00,2,24,2,13,0,2,67,0,0,2.88332e+07,17.1218,17.1218,17.1218,17.1218,0,0,0,0
02/24/2009 14:00,2,24,2,14,0,1,79,0,109351,3.17665e+07,17.8789,17.8789,18.8249,17.8789,0.00250869,0,33742.5,0
02/24/2009 15:00,2,24,2,15,0,1,72,0,635105,3.22196e+07,22.6877,22.6877,22.6877,18.8249,0,0.0222431,0,1.29464e+06
02/24/2009 16:00,2,24,2,16,0,2,67,0,201005,3.26169e+07,25.3441,25.3441,25.3441,18.8249,0,0.00587309,0,576023
02/24/2009 17:00,2,24,2,17,0,1,72,0,296077,3.28306e+07,25.8979,25.8979,25.8979,18.8249,0,0.00939289,0,999661
02/24/2009 18:00,2,24,2,18,0,-1,78,0,0,2.22654e+07,26.1415,26.1415,26.1415,26.1415,0,0,0,0
02/24/2009 19:00,2,24,2,19,0,-2,85,374004,0,1.79807e+07,22.7105,22.7105,22.7105,18.8249,0,0.0112265,0,562686
02/24/2009 20:00,2,24,2,20,0,-2,85,0,0,1.75421e+07,19.1173,19.1173,19.1173,19.1173,0,0,0,0
02/24/2009 21:00,2,24,2,21,0,-3,84,0,0,1.52519e+07,19.1173,19.1173,19.1173,19.1173,0,0,0,0
02/24/2009 22:00,2,24,2,22,0,-4,77,0,0,1.52519e+07,19.1173,19.1173,19.1173,19.1173,0,0,0,0
02/24/2009 23:00,2,24,2,23,0,-4,71,0,0,1.31907e+07,19.1173,19.1173,19.1173,19.1173,0,0,0,0
02/25/2009 00:00,2,25,3,0,0,-5,84,0,0,1.20456e+07,19.1173,19.1173,19.1173,19.1173,0,0,0,0
02/25/2009 01:00,2,25,3,1,0,-4,65,0,0,1.09319e+07,19.1173,19.1173,19.1173,19.1173,0,0,0,0
02/25/2009 02:00,2,25,3,2,0,-3,50,0,0,1.09319e+07,19.1173,19.1173,19.1173,19.1173,0,0,0,0
02/25/2009 03:00,2,25,3,3,0,-6,59,0,0,1.09319e+07,19.1173,19.1173,19.1173,19.1173,0,0,0,0
02/25/2009 04:00,2,25,3,4,0,-4,50,0,0,1.09319e+07,19.1173,19.1173,19.1173,19.1173,0,0,0,0
02/25/2009 05:00,2,25,3,5,0,-6,59,0,0,1.09319e+07,19.1173,19.1173,19.1173,19.1173,0,0,0,0
02/25/2009 06:00,2,25,3,6,0,-4,45,0,0,1.09319e+07,19.1173,19.1173,19.1173,19.1173,0,0,0,0
02/25/2009 07:00,2,25,3,7,0,-4,50,0,0,1.20456e+07,19.1173,19.1173,19.1173,19.1173,0,0,0,0
02/25/2009 08:00,2,25,3,8,0,-2,55,0,0,8.19708e+06,19.1173,19.1173,19.1173,19.1173,0,0,0,0
02/25/2009 09:00,2,25,3,9,0,3,37,0,0,8.02915e+06,19.1173,19.1173,19.1173,19.1173,0,0,0,0
02/25/2009 10:00,2,25,3,10,0,4,27,0,0,8.02915e+06,19.1173,19.1173,19.1173,19.1173,0,0,0,0
02/25/2009 11:00,2,25,3,11,0,7,22,0,0,8.06525e+06,19.1173,19.1173,19.1173,19.1173,0,0,0,0
02/25/2009 12:00,2,25,3,12,0,8,20,0,0,8.20969e+06,19.1173,19.1173,19.1173,19.1173,0,0,0,0
02/25/2009 13:00,2,25,3,13,0,9,19,0,0,8.20969e+06,19.1173,19.1173,19.1173,19.1173,0,0,0,0
02/25/2009 14:00,2,25,3,14,0,10.2,19,0,0,8.13747e+06,19.1173,19.1173,19.1173,19.1173,0,0,0,0
02/25/2009 15:00,2,25,3,15,0,11,20,0,0,8.02915e+06,19.1173,19.1173,19.1173,19.1173,0,0,0,0
02/25/2009 16:00,2,25,3,16,0,11,17,0,0,8.12123e+06,19.1173,19.1173,19.1173,19.1173,0,0,0,0
02/25/2009 17:00,2,25,3,17,0,9,23,0,0,8.19708e+06,19.1173,19.1173,19.1173,19.1173,0,0,0,0
02/25/2009 18:00,2,25,3,18,0,7,26,0,0,8.67376e+06,19.1173,19.1173,19.1173,19.1173,0,0,0,0
02/25/2009 19:00,2,25,3,19,0,4,27,0,0,1.20456e+07,19.1173,19.1173,19.1173,19.1173,0,0,0,0
02/25/2009 20:00,2,25,3,20,0,3,31,0,0,1.20456e+07,19.1173,19.1173,19.1173,19.1173,0,0,0,0
02/25/2009 21:00,2,25,3,21,0,2,40,0,0,1.20456e+07,19.1173,19.1173,19.1173,19.1173,0,0,0,0
02/25/2009 22:00,2,25,3,22,0,1,43,0,0,1.20456e+07,19.1173,19.1173,19.1173,19.1173,0,0,0,0
02/25/2009 23:00,2,25,3,23,0,-1,50,0,0,1.20456e+07,19.1173,19.1173,19.1173,19.1173,0,0,0,0
02/26/2009 00:00,2,26,4,0,0,-1,50,0,0,1.20456e+07,19.1173,19.1173,19.1173,19.1173,0,0,0,0
02/26/2009 01:00,2,26,4,1,0,-2,55,0,0,1.09319e+07,19.1173,19.1173,19.1173,19.1173,0,0,0,0
02/26/2009 02:00,2,26,4,2,0,-1,50,0,0,1.09319e+07,19.1173,19.1173,19.1173,19.1173,0,0,0,0
02/26/2009 03:00,2,26,4,3,0,-1,60,0,0,1.09319e+07,19.1173,19.1173,19.1173,19.1173,0,0,0,0
02/26/2009 04:00,2,26,4,4,0,-2,65,0,0,1.09319e+07,19.1173,19.1173,19.1173,19.1173,0,0,0,0
02/26/2009 05:00,2,26,4,5,0,-3,65,0,0,1.09319e+07,19.1173,19.1173,19.1173,19.1173,0,0,0,0
02/26/2009 06:00,2,26,4,6,0,-2,65,0,0,1.09319e+07,19.1173,19.1173,19.1173,19.1173,0,0,0,0
02/26/2009 07:00,2,26,4,7,0,-2,65,0,0,1.20456e+07,19.1173,19.1173,19.1173,19.1173,0,0,0,0
02/26/2009 08:00,2,26,4,8,0,1,51,0,0,8.63765e+06,19.1173,19.1173,19.1173,19.1173,0,0,0,0
02/26/2009 09:00,2,26,4,9,0,2,48,0,0,8.30541e+06,19.1173,19.1173,19.1173,19.1173,0,0,0,0
02/26/2009 10:00,2,26,4,10,0,2,48,0,0,8.12123e+06,19.1173,19.1173,19.1173,19.1173,0,0,0,0
02/26/2009 11:00,2,26,4,11,0,4,42,0,0,8.08512e+06,19.1173,19.1173,19.1173,19.1173,0,0,0,0
02/26/2009 12:00,2,26,4,12,0,6,36,0,0,7.99304e+06,19.1173,19.1173,19.1173,19.1173,0,0,0,0
02/26/2009 13:00,2,26,4,13,0,5,39,0,0,8.04902e+06,19.1173,19.1173,19.1173,19.1173,0,0,0,0
02/26/2009 14:00,2,26,4,14,0,9,29,0,0,8.02915e+06,19.1173,19.1173,19.1173,19.1173,0,0,0,0
02/26/2009 15:00,2,26,4,15,0,8,32,0,0,8.02915e+06,19.1173,19.1173,19.1173,19.1173,0,0,0,0
02/26/2009 16:00,2,26,4,16,0,8,32,0,0,8.08512e+06,19.1173,19.1173,19.1173,19.1173,0,0,0,0
02/26/2009 17:00,2,26,4,17,0,4,54,0,0,8.1411e+06,19.1173,19.1173,19.1173,19.1173,0,0,0,0
02/26/2009 18:00,2,26,4,18,0,-1,78,0,0,8.63765e+06,19.1173,19.1173,19.1173,19.1173,0,0,0,0
02/26/2009 19:00,2,26,4,19,0,-3,92,0,0,1.20456e+07,19.1173,19.1173,19.1173,19.1173,0,0,0,0
02/26/2009 20:00,2,26,4,20,0,-4,92,0,0,1.20456e+07,19.1173,19.1173,19.1173,19.1173,0,0,0,0
02/26/2009 21:00,2,26,4,21,0,-4,92,0,0,1.20456e+07,19.1173,19.1173,19.1173,19.1173,0,0,0,0
02/26/2009 22:00,2,26,4,22,0,-4,92,0,0,1.20456e+07,19.1173,19.1173,19.1173,19.1173,0,0,0,0
02/26/2009 23:00,2,26,4,23,0,-4,92,0,0,1.20456e+07,19.1173,19.1173,19.1173,19.1173,0,0,0,0
02/27/2009 00:00,2,27,5,0,0,-4,92,0,0,1.20456e+07,19.1173,19.1173,19.1173,19.1173,0,0,0,0
02/27/2009 01:00,2,27,5,1,0,-5,100,0,0,1.46754e+07,19.1173,19.1173,19.1173,19.1173,0,0,0,0
02/27/2009 02:00,2,27,5,2,0,-5,100,0,0,1.46754e+07,19.1173,19.1173,19.1173,19.1173,0,0,0,0
02/27/2009 03:00,2,27,5,3,0,-5,92,0,0,1.46754e+07,19.1173,19.1173,19.1173,19.1173,0,0,0,0
02/27/2009 04:00,2,27,5,4,0,-6,92,0,0,1.46754e+07,19.1173,19.1173,19.1173,19.1173,0,0,0,0
02/27/2009 05:00,2,27,5,5,0,-7,84,0,0,1.46754e+07,19.1173,19.1173,19.1173,19.1173,0,0,0,0
02/27/2009 06:00,2,27,5,6,0,-8,92,0,0,1.58206e+07,19.1173,19.1173,19.1173,19.1173,0,0,0,0
02/27/2009 07:00,2,27,5,7,0,-8,92,1.57949e+07,0,3.53235e+07,13.5455,13.5455,18.8249,13.5455,0.457152,0,3.5902e+07,0
02/27/2009 08:00,2,27,5,8,0,-9,92,1.20267e+07,0,3.24597e+07,13.4827,13.4827,18.8249,13.4827,0.481587,0,3.87776e+07,0
02/27/2009 09:00,2,27,5,9,0,-9,92,8.31214e+06,0,4.45352e+07,13.4916,13.4916,18.8249,13.4916,0.319925,0,2.57178e+07,0
02/27/2009 10:00,2,27,5,10,0,-9,84,6.65587e+06,0,4.23075e+07,13.4976,13.4976,18.8249,13.4976,0.251087,0,2.01612e+07,0
02/27/2009 11:00,2,27,5,11,0,-8,77,5.55391e+06,0,4.0948e+07,13.5133,13.5133,18.8249,13.5133,0.205715,0,1.64693e+07,0
02/27/2009 12:00,2,27,5,12,0,-8,77,4.97164e+06,0,4.02434e+07,13.5183,13.5183,18.8249,13.5183,0.184184,0,1.47317e+07,0
02/27/2009 13:00,2,27,5,13,0,-8,77,5.95029e+06,0,3.82468e+07,13.5117,13.5117,18.8249,13.5117,0.221322,0,1.77243e+07,0
02/27/2009 14:00,2,27,5,14,0,-8,77,4.03107e+06,0,3.77071e+07,13.5191,13.5191,18.8249,13.5191,0.146363,0,1.17049e+07,0
02/27/2009 15:00,2,27,5,15,0,-7,70,3.77658e+06,0,3.8775e+07,13.5304,13.5304,18.8249,13.5304,0.136082,0,1.08594e+07,0
02/27/2009 16:00,2,27,5,16,0,-8,77,3.13616e+06,0,3.68936e+07,13.5206,13.5206,18.8249,13.5206,0.111347,0,8.90207e+06,0
02/27/2009 17:00,2,27,5,17,0,-8,77,3.34577e+06,0,3.91703e+07,13.5193,13.5193,18.8249,13.5193,0.119425,0,9.55022e+06,0
02/27/2009 18:00,2,27,5,18,0,-8,77,5.8425e+06,0,2.9338e+07,13.5116,13.5116,18.8249,13.5116,0.21682,0,1.73644e+07,0
02/27/2009 19:00,2,27,5,19,0,-9,84,7.89198e+06,0,2.71425e+07,13.4902,13.4902,18.8249,13.4902,0.301266,0,2.4224e+07,0
02/27/2009 20:00,2,27,5,20,0,-9,84,0,0,1.75421e+07,13.4895,13.4895,13.4895,13.4895,0,0,0,0
02/27/2009 21:00,2,27,5,21,0,-9,77,0,0,1.52519e+07,13.4895,13.4895,13.4895,13.4895,0,0,0,0
02/27/2009 22:00,2,27,5,22,0,-8,77,0,0,1.52519e+07,13.4895,13.4895,13.4895,13.4895,0,0,0,0
02/27/2009 23:00,2,27,5,23,0,-8,77,0,0,1.31907e+07,13.4895,13.4895,13.4895,13.4895,0,0,0,0
02/28/2009 00:00,2,28,6,0,0,-8,77,0,0,1.20456e+07,13.4895,13.4895,13.4895,13.4895,0,0,0,0
02/28/2009 01:00,2,28,6,1,0,-9,84,0,0,1.46754e+07,13.4895,13.4895,13.4895,13.4895,0,0,0,0
02/28/2009 02:00,2,28,6,2,0,-9,77,0,0,1.46754e+07,13.4895,13.4895,13.4895,13.4895,0,0,0,0
02/28/2009 03:00,2,28,6,3,0,-10,84,0,0,1.46754e+07,13.4895,13.4895,13.4895,13.4895,0,0,0,0
02/28/2009 04:00,2,28,6,4,0,-10,84,0,0,1.46754e+07,13.4895,13.4895,13.4895,13.4895,0,0,0,0
02/28/2009 05:00,2,28,6,5,0,-9,77,0,0,1.46754e+07,13.4895,13.4895,13.4895,13.4895,0,0,0,0
02/28/2009 06:00,2,28,6,6,0,-9,84,0,0,1.58206e+07,13.4895,13.4895,13.4895,13.4895,0,0,0,0
02/28/2009 07:00,2,28,6,7,0,-9,84,1.4452e+07,0,3.3755e+07,13.4338,13.4338,18.8249,13.4338,0.417761,0,3.39887e+07,0
02/28/2009 08:00,2,28,6,8,0,-8,77,1.22624e+07,0,3.28767e+07,13.4981,13.4981,18.8249,13.4981,0.491091,0,3.94291e+07,0
02/28/2009 09:00,2,28,6,9,0,-6,77,7.39967e+06,0,4.18298e+07,13.5309,13.5309,18.8249,13.5309,0.279626,0,2.23124e+07,0
02/28/2009 10:00,2,28,6,10,0,-3,65,5.1326e+06,0,3.83952e+07,13.5734,13.5734,18.8249,13.5734,0.186476,0,1.47599e+07,0
02/28/2009 11:00,2,28,6,11,0,-1.8,61,3.71585e+06,0,3.6385e+07,13.5971,13.5971,18.8249,13.5971,0.130885,0,1.03129e+07,0
02/28/2009 12:00,2,28,6,12,0,-1,60,2.87679e+06,0,3.49133e+07,13.6139,13.6139,18.8249,13.6139,0.100211,0,7.87063e+06,0
02/28/2009 13:00,2,28,6,13,0,0,55,3.22637e+06,0,3.29494e+07,13.6234,13.6234,18.8249,13.6234,0.112085,0,8.78705e+06,0
02/28/2009 14:00,2,28,6,14,0,2,52,1.66709e+06,0,3.39043e+07,13.6477,13.6477,18.8249,13.6477,0.0545915,0,4.2598e+06,0
02/28/2009 15:00,2,28,6,15,0,1,56,1.56244e+06,0,3.42359e+07,13.6429,13.6429,18.8249,13.6429,0.0506797,0,3.95821e+06,0
02/28/2009 16:00,2,28,6,16,0,1,56,1.66752e+06,0,3.5743e+07,13.6372,13.6372,18.8249,13.6372,0.0544891,0,4.26039e+06,0
02/28/2009 17:00,2,28,6,17,0,1,56,1.49837e+06,0,3.64591e+07,13.6372,13.6372,18.8249,13.6372,0.0482752,0,3.77458e+06,0
02/28/2009 18:00,2,28,6,18,0,0,60,2.89994e+06,0,2.5614e+07,13.6163,13.6163,18.8249,13.6163,0.100377,0,7.87997e+06,0
02/28/2009 19:00,2,28,6,19,0,-1,66,4.89582e+06,0,2.34375e+07,13.5993,13.5993,18.8249,13.5993,0.176092,0,1.38691e+07,0
02/28/2009 20:00,2,28,6,20,0,-1,71,0,0,1.75421e+07,13.5984,13.5984,13.5984,13.5984,0,0,0,0
02/28/2009 21:00,2,28,6,21,0,-1,78,0,0,1.52519e+07,13.5984,13.5984,13.5984,13.5984,0,0,0,0
02/28/2009 22:00,2,28,6,22,0,-1.8,66,0,0,1.52519e+07,13.5984,13.5984,13.5984,13.5984,0,0,0,0
02/28/2009 23:00,2,28,6,23,0,-2.6,100,0,0,1.31907e+07,13.5984,13.5984,13.5984,13.5984,0,0,0,0
03/01/2009 00:00,3,1,0,0,0,-3.5,92,0,0,1.20456e+07,13.5984,13.5984,13.5984,13.5984,0,0,0,0
03/01/2009 01:00,3,1,0,1,0,-4.3,28,0,0,1.46754e+07,13.5984,13.5984,13.5984,13.5984,0,0,0,0
03/01/2009 02:00,3,1,0,2,0,-5.2,25,0,0,1.46754e+07,13.5984,13.5984,13.5984,13.5984,0,0,0,0
03/01/2009 03:00,3,1,0,3,0,-6,25,0,0,1.46754e+07,13.5984,13.5984,13.5984,13.5984,0,0,0,0
03/01/2009 04:00,3,1,0,4,0,-7,25,0,0,1.46754e+07,13.5984,13.5984,13.5984,13.5984,0,0,0,0
03/01/2009 05:00,3,1,0,5,0,-8,27,0,0,1.46754e+07,13.5984,13.5984,13.5984,13.5984,0,0,0,0
03/01/2009 06:00,3,1,0,6,0,-8,25,0,0,1.58206e+07,13.5984,13.5984,13.5984,13.5984,0,0,0,0
03/01/2009 07:00,3,1,0,7,0,-10,36,1.4337e+07,0,3.371e+07,13.4331,13.4331,18.8249,13.4331,0.430118,0,3.49851e+07,0
03/01/2009 08:00,3,1,0,8,0,-5,26,8.37691e+06,0,2.68619e+07,13.5324,13.5324,18.8249,13.5324,0.320248,0,2.55464e+07,0
03/01/2009 09:00,3,1,0,9,0,-2,20,3.30253e+06,0,3.5906e+07,13.5832,13.5832,18.8249,13.5832,0.119872,0,9.47047e+06,0
03/01/2009 10:00,3,1,0,10,0,0,25,1.92521e+06,0,3.42409e+07,13.6156,13.6156,18.8249,13.6156,0.0685455,0,5.3818e+06,0
03/01/2009 11:00,3,1,0,11,0,1,25,1.55547e+06,0,3.37892e+07,13.6308,13.6308,18.8249,13.6308,0.0542247,0,4.24499e+06,0
03/01/2009 12:00,3,1,0,12,0,3,24,1.25696e+06,0,3.41398e+07,13.6516,13.6516,18.8249,13.6516,0.0413646,0,3.22521e+06,0
03/01/2009 13:00,3,1,0,13,0,3,24,1.54341e+06,0,3.1726e+07,13.6618,13.6618,18.8249,13.6618,0.0518866,0,4.0377e+06,0
03/01/2009 14:00,3,1,0,14,0,3,24,537640,0,3.29166e+07,13.6493,13.6493,18.8249,13.6493,0.0165023,0,1.28727e+06,0
03/01/2009 15:00,3,1,0,15,0,4,24,262708,0,3.22319e+07,13.6383,13.6383,18.8249,13.6383,0.00800092,0,625445,0
03/01/2009 16:00,3,1,0,16,0,4,27,118765,0,3.20584e+07,13.6362,13.6362,18.8249,13.6362,0.00283947,0,222058,0
03/01/2009 17:00,3,1,0,17,0,3,26,0,0,3.22032e+07,13.6358,13.6358,13.6358,13.6358,0,0,0,0
03/01/2009 18:00,3,1,0,18,0,1.6,25,906772,0,2.32247e+07,13.6274,13.6274,18.8249,13.6274,0.0303356,0,2.37648e+06,0
03/01/2009 19:00,3,1,0,19,0,0,25,1.98907e+06,0,1.99252e+07,13.6166,13.6166,18.8249,13.6166,0.0684444,0,5.37282e+06,0
03/01/2009 20:00,3,1,0,20,0,-3,32,0,0,1.75421e+07,13.6156,13.6156,13.6156,13.6156,0,0,0,0
03/01/2009 21:00,3,1,0,21,0,-5,41,0,0,1.52519e+07,13.6156,13.6156,13.6156,13.6156,0,0,0,0
03/01/2009 22:00,3,1,0,22,0,-6,45,0,0,1.52519e+07,13.6156,13.6156,13.6156,13.6156,0,0,0,0
03/01/2009 23:00,3,1,0,23,0,-7,49,0,0,1.31907e+07,13.6156,13.6156,13.6156,13.6156,0,0,0,0
03/02/2009 00:00,3,2,1,0,0,-6.9,49,0,0,1.20456e+07,13.6156,13.6156,13.6156,13.6156,0,0,0,0
03/02/2009 01:00,3,2,1,1,0,-7,49,0,0,1.46754e+07,13.6156,13.6156,13.6156,13.6156,0,0,0,0
03/02/2009 02:00,3,2,1,2,0,-7,49,0,0,1.46754e+07,13.6156,13.6156,13.6156,13.6156,0,0,0,0
03/02/2009 03:00,3,2,1,3,0,-9,70,0,0,1.46754e+07,13.6156,13.6156,13.6156,13.6156,0,0,0,0
03/02/2009 04:00,3,2,1,4,0,-9,70,0,0,1.46754e+07,13.6156,13.6156,13.6156,13.6156,0,0,0,0
03/02/2009 05:00,3,2,1,5,0,-9,70,0,0,1.46754e+07,13.6156,13.6156,13.6156,13.6156,0,0,0,0
03/02/2009 06:00,3,2,1,6,0,-11,84,0,0,1.58206e+07,13.6156,13.6156,13.6156,13.6156,0,0,0,0
03/02/2009 07:00,3,2,1,7,0,-11,70,1.36997e+07,0,3.30131e+07,13.4271,13.4271,18.8249,13.4271,0.418896,0,3.41041e+07,0
03/02/2009 08:00,3,2,1,8,0,-5,54,7.5622e+06,0,2.62102e+07,13.531,13.531,18.8249,13.531,0.287593,0,2.29495e+07,0
03/02/2009 09:00,3,2,1,9,0,-1,35,2.17239e+06,0,3.50924e+07,13.5902,13.5902,18.8249,13.5902,0.0765015,0,6.03585e+06,0
03/02/2009 10:00,3,2,1,10,0,1,40,1.3781e+06,0,3.3854e+07,13.6199,13.6199,18.8249,13.6199,0.0476322,0,3.73671e+06,0
03/02/2009 11:00,3,2,1,11,0,2,44,1.08536e+06,0,3.33986e+07,13.634,13.634,18.8249,13.634,0.036559,0,2.86025e+06,0
03/02/2009 12:00,3,2,1,12,0,3,45,642930,0,3.34044e+07,13.6406,13.6406,18.8249,13.6406,0.0202477,0,1.58209e+06,0
03/02/2009 13:00,3,2,1,13,0,5,42,751304,0,3.07738e+07,13.6585,13.6585,18.8249,13.6585,0.0241043,0,1.87694e+06,0
03/02/2009 14:00,3,2,1,14,0,5,42,144406,0,3.24503e+07,13.6648,13.6648,18.8249,13.6648,0.00374463,0,291229,0
03/02/2009 15:00,3,2,1,15,0,5,39,0,0,3.19233e+07,13.6623,13.6623,13.6623,13.6623,0,0,0,0
03/02/2009 16:00,3,2,1,16,0,5,39,0,0,3.22032e+07,13.6623,13.6623,13.6623,13.6623,0,0,0,0
