Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,ElectricityFacility,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
03/02/2009 17:00,3,2,1,17,0,4,42,0,0,3.30429e+07,13.6623,13.6623,13.6623,13.6623,0,0,0,0
03/02/2009 18:00,3,2,1,18,0,2,48,479463,0,2.24638e+07,13.6472,13.6472,18.8249,13.6472,0.0149817,0,1.16954e+06,0
03/02/2009 19:00,3,2,1,19,0,1,47,1.14156e+06,0,1.89047e+07,13.622,13.622,18.8249,13.622,0.0383105,0,3.00426e+06,0
03/02/2009 20:00,3,2,1,20,0,-1,42,0,0,1.75421e+07,13.6181,13.6181,13.6181,13.6181,0,0,0,0
03/02/2009 21:00,3,2,1,21,0,-1,46,0,0,1.52519e+07,13.6181,13.6181,13.6181,13.6181,0,0,0,0
03/02/2009 22:00,3,2,1,22,0,-1,50,0,0,1.52519e+07,13.6181,13.6181,13.6181,13.6181,0,0,0,0
03/02/2009 23:00,3,2,1,23,0,-1,50,0,0,1.31907e+07,13.6181,13.6181,13.6181,13.6181,0,0,0,0
03/03/2009 00:00,3,3,2,0,0,-1.4,46,0,0,1.20456e+07,13.6181,13.6181,13.6181,13.6181,0,0,0,0
03/03/2009 01:00,3,3,2,1,0,-2,42,0,0,1.46754e+07,13.6181,13.6181,13.6181,13.6181,0,0,0,0
03/03/2009 02:00,3,3,2,2,0,-2,42,0,0,1.46754e+07,13.6181,13.6181,13.6181,13.6181,0,0,0,0
03/03/2009 03:00,3,3,2,3,0,-4,50,0,0,1.46754e+07,13.6181,13.6181,13.6181,13.6181,0,0,0,0
03/03/2009 04:00,3,3,2,4,0,-4,50,0,0,1.46754e+07,13.6181,13.6181,13.6181,13.6181,0,0,0,0
03/03/2009 05:00,3,3,2,5,0,-2,42,0,0,1.46754e+07,13.6181,13.6181,13.6181,13.6181,0,0,0,0
03/03/2009 06:00,3,3,2,6,0,-5,54,0,0,1.58206e+07,13.6181,13.6181,13.6181,13.6181,0,0,0,0
03/03/2009 07:00,3,3,2,7,0,-5,59,8.02358e+06,0,2.65231e+07,13.5035,13.5035,18.8249,13.5035,0.275489,0,2.21317e+07,0
03/03/2009 08:00,3,3,2,8,0,0,43,3.53699e+06,0,2.12621e+07,13.5974,13.5974,18.8249,13.5974,0.124986,0,9.84764e+06,0
03/03/2009 09:00,3,3,2,9,0,4,32,898602,0,3.3551e+07,13.6365,13.6365,18.8249,13.6365,0.0295686,0,2.31227e+06,0
03/03/2009 10:00,3,3,2,10,0,8,52,292055,0,3.25385e+07,13.6616,13.6616,18.8249,13.6616,0.00753513,0,586384,0
03/03/2009 11:00,3,3,2,11,0,9,53,69573.3,0,3.21796e+07,13.6701,13.6701,18.8249,13.6701,0.00107174,0,83266,0
03/03/2009 12:00,3,3,2,12,0,10,54,0,0,3.26455e+07,13.6714,13.6714,13.6714,13.6714,0,0,0,0
03/03/2009 13:00,3,3,2,13,0,12,50,0,0,2.98844e+07,13.6714,13.6714,13.6714,13.6714,0,0,0,0
03/03/2009 14:00,3,3,2,14,0,12,50,0,410131,3.2309e+07,18.1833,18.1833,19.829,16.8248,0.0114097,0.00229088,269847,140510
03/03/2009 15:00,3,3,2,15,0,12,54,0,389761,3.2203e+07,23.4576,23.4576,23.4576,18.8249,0,0.0128816,0,901174
03/03/2009 16:00,3,3,2,16,0,11,50,0,67120.6,3.24561e+07,24.8087,24.8087,24.8087,18.8249,0,0.000959959,0,86452.5
03/03/2009 17:00,3,3,2,17,0,11,50,0,173936,3.32386e+07,25.083,25.083,25.083,18.8249,0,0.0039121,0,370089
03/03/2009 18:00,3,3,2,18,0,10,54,0,0,2.18983e+07,25.3324,25.3324,25.3324,25.3324,0,0,0,0
03/03/2009 19:00,3,3,2,19,0,4,59,197827,0,1.77745e+07,23.4997,23.4997,23.4997,20.4518,0,0.00602627,0,388546
03/03/2009 20:00,3,3,2,20,0,5,55,0,0,1.75421e+07,21.1875,21.1875,21.1875,21.1875,0,0,0,0
03/03/2009 21:00,3,3,2,21,0,3,58,0,0,1.52519e+07,21.1875,21.1875,21.1875,21.1875,0,0,0,0
03/03/2009 22:00,3,3,2,22,0,0,55,0,0,1.52519e+07,21.1875,21.1875,21.1875,21.1875,0,0,0,0
03/03/2009 23:00,3,3,2,23,0,0,55,0,0,1.31907e+07,21.1875,21.1875,21.1875,21.1875,0,0,0,0
03/04/2009 00:00,3,4,3,0,0,0,51,0,0,1.20456e+07,21.1875,21.1875,21.1875,21.1875,0,0,0,0
03/04/2009 01:00,3,4,3,1,0,-1,55,0,0,1.09319e+07,21.1875,21.1875,21.1875,21.1875,0,0,0,0
03/04/2009 02:00,3,4,3,2,0,-1,55,0,0,1.09319e+07,21.1875,21.1875,21.1875,21.1875,0,0,0,0
03/04/2009 03:00,3,4,3,3,0,-2,60,0,0,1.09319e+07,21.1875,21.1875,21.1875,21.1875,0,0,0,0
03/04/2009 04:00,3,4,3,4,0,-2,65,0,0,1.09319e+07,21.1875,21.1875,21.1875,21.1875,0,0,0,0
03/04/2009 05:00,3,4,3,5,0,-4,71,0,0,1.09319e+07,21.1875,21.1875,21.1875,21.1875,0,0,0,0
03/04/2009 06:00,3,4,3,6,0,-4,71,0,0,1.09319e+07,21.1875,21.1875,21.1875,21.1875,0,0,0,0
03/04/2009 07:00,3,4,3,7,0,-4,84,0,0,1.20456e+07,21.1875,21.1875,21.1875,21.1875,0,0,0,0
03/04/2009 08:00,3,4,3,8,0,-2,71,0,0,8.63765e+06,21.1875,21.1875,21.1875,21.1875,0,0,0,0
03/04/2009 09:00,3,4,3,9,0,0,72,0,0,8.48958e+06,21.1875,21.1875,21.1875,21.1875,0,0,0,0
03/04/2009 10:00,3,4,3,10,0,1,67,0,0,8.02915e+06,21.1875,21.1875,21.1875,21.1875,0,0,0,0
03/04/2009 11:00,3,4,3,11,0,3,68,0,0,8.02915e+06,21.1875,21.1875,21.1875,21.1875,0,0,0,0
03/04/2009 12:00,3,4,3,12,0,3.6,60,0,0,7.99304e+06,21.1875,21.1875,21.1875,21.1875,0,0,0,0
03/04/2009 13:00,3,4,3,13,0,4,54,0,0,8.04902e+06,21.1875,21.1875,21.1875,21.1875,0,0,0,0
03/04/2009 14:00,3,4,3,14,0,5,50,0,0,8.12123e+06,21.1875,21.1875,21.1875,21.1875,0,0,0,0
03/04/2009 15:00,3,4,3,15,0,5,46,0,0,8.48958e+06,21.1875,21.1875,21.1875,21.1875,0,0,0,0
03/04/2009 16:00,3,4,3,16,0,4,49,0,0,8.2693e+06,21.1875,21.1875,21.1875,21.1875,0,0,0,0
03/04/2009 17:00,3,4,3,17,0,2,57,0,0,8.52569e+06,21.1875,21.1875,21.1875,21.1875,0,0,0,0
03/04/2009 18:00,3,4,3,18,0,0,60,0,0,8.63765e+06,21.1875,21.1875,21.1875,21.1875,0,0,0,0
03/04/2009 19:00,3,4,3,19,0,0,60,0,0,1.20456e+07,21.1875,21.1875,21.1875,21.1875,0,0,0,0
03/04/2009 20:00,3,4,3,20,0,-1,60,0,0,1.20456e+07,21.1875,21.1875,21.1875,21.1875,0,0,0,0
03/04/2009 21:00,3,4,3,21,0,-1.1,56,0,0,1.20456e+07,21.1875,21.1875,21.1875,21.1875,0,0,0,0
03/04/2009 22:00,3,4,3,22,0,-1,50,0,0,1.20456e+07,21.1875,21.1875,21.1875,21.1875,0,0,0,0
03/04/2009 23:00,3,4,3,23,0,-3,77,0,0,1.20456e+07,21.1875,21.1875,21.1875,21.1875,0,0,0,0
03/05/2009 00:00,3,5,4,0,0,-4,92,0,0,1.20456e+07,21.1875,21.1875,21.1875,21.1875,0,0,0,0
03/05/2009 01:00,3,5,4,1,0,-3,77,0,0,1.09319e+07,21.1875,21.1875,21.1875,21.1875,0,0,0,0
03/05/2009 02:00,3,5,4,2,0,-3,65,0,0,1.09319e+07,21.1875,21.1875,21.1875,21.1875,0,0,0,0
03/05/2009 03:00,3,5,4,3,0,-3,60,0,0,1.09319e+07,21.1875,21.1875,21.1875,21.1875,0,0,0,0
03/05/2009 04:00,3,5,4,4,0,-3,65,0,0,1.09319e+07,21.1875,21.1875,21.1875,21.1875,0,0,0,0
03/05/2009 05:00,3,5,4,5,0,-3,65,0,0,1.09319e+07,21.1875,21.1875,21.1875,21.1875,0,0,0,0
03/05/2009 06:00,3,5,4,6,0,-4,65,0,0,1.09319e+07,21.1875,21.1875,21.1875,21.1875,0,0,0,0
03/05/2009 07:00,3,5,4,7,0,-6,70,0,0,1.20456e+07,21.1875,21.1875,21.1875,21.1875,0,0,0,0
03/05/2009 08:00,3,5,4,8,0,-2,55,0,0,8.45347e+06,21.1875,21.1875,21.1875,21.1875,0,0,0,0
03/05/2009 09:00,3,5,4,9,0,0,55,0,0,8.2693e+06,21.1875,21.1875,21.1875,21.1875,0,0,0,0
03/05/2009 10:00,3,5,4,10,0,1,47,0,0,7.99304e+06,21.1875,21.1875,21.1875,21.1875,0,0,0,0
03/05/2009 11:00,3,5,4,11,0,3,37,0,0,7.97317e+06,21.1875,21.1875,21.1875,21.1875,0,0,0,0
03/05/2009 12:00,3,5,4,12,0,5,33,0,0,8.17358e+06,21.1875,21.1875,21.1875,21.1875,0,0,0,0
03/05/2009 13:00,3,5,4,13,0,5,33,0,0,8.17358e+06,21.1875,21.1875,21.1875,21.1875,0,0,0,0
03/05/2009 14:00,3,5,4,14,0,7,31,0,0,8.10136e+06,21.1875,21.1875,21.1875,21.1875,0,0,0,0
03/05/2009 15:00,3,5,4,15,0,6,33,0,0,7.93706e+06,21.1875,21.1875,21.1875,21.1875,0,0,0,0
03/05/2009 16:00,3,5,4,16,0,5,36,0,0,8.08512e+06,21.1875,21.1875,21.1875,21.1875,0,0,0,0
03/05/2009 17:00,3,5,4,17,0,5,36,0,0,8.25306e+06,21.1875,21.1875,21.1875,21.1875,0,0,0,0
03/05/2009 18:00,3,5,4,18,0,3,41,0,0,8.56543e+06,21.1875,21.1875,21.1875,21.1875,0,0,0,0
03/05/2009 19:00,3,5,4,19,0,2,44,0,0,1.20456e+07,21.1875,21.1875,21.1875,21.1875,0,0,0,0
03/05/2009 20:00,3,5,4,20,0,1,47,0,0,1.20456e+07,21.1875,21.1875,21.1875,21.1875,0,0,0,0
03/05/2009 21:00,3,5,4,21,0,1,47,0,0,1.20456e+07,21.1875,21.1875,21.1875,21.1875,0,0,0,0
03/05/2009 22:00,3,5,4,22,0,0,55,0,0,1.20456e+07,21.1875,21.1875,21.1875,21.1875,0,0,0,0
03/05/2009 23:00,3,5,4,23,0,-1,57,0,0,1.20456e+07,21.1875,21.1875,21.1875,21.1875,0,0,0,0
03/06/2009 00:00,3,6,5,0,0,-1.9,58,0,0,1.20456e+07,21.1875,21.1875,21.1875,21.1875,0,0,0,0
03/06/2009 01:00,3,6,5,1,0,-3,60,0,0,1.46754e+07,21.1875,21.1875,21.1875,21.1875,0,0,0,0
03/06/2009 02:00,3,6,5,2,0,-5,71,0,0,1.46754e+07,21.1875,21.1875,21.1875,21.1875,0,0,0,0
03/06/2009 03:00,3,6,5,3,0,-6.1,78,0,0,1.46754e+07,21.1875,21.1875,21.1875,21.1875,0,0,0,0
03/06/2009 04:00,3,6,5,4,0,-7,84,0,0,1.46754e+07,21.1875,21.1875,21.1875,21.1875,0,0,0,0
03/06/2009 05:00,3,6,5,5,0,-6,77,0,0,1.46754e+07,21.1875,21.1875,21.1875,21.1875,0,0,0,0
03/06/2009 06:00,3,6,5,6,0,-6,77,0,0,1.58206e+07,21.1875,21.1875,21.1875,21.1875,0,0,0,0
03/06/2009 07:00,3,6,5,7,0,-5,65,1.36917e+07,0,3.28318e+07,13.616,13.616,18.8249,13.616,0.388657,0,2.97232e+07,0
03/06/2009 08:00,3,6,5,8,0,-4,65,1.09775e+07,0,3.04451e+07,13.5393,13.5393,18.8249,13.5393,0.432154,0,3.44295e+07,0
03/06/2009 09:00,3,6,5,9,0,-3,60,4.80514e+06,0,3.82804e+07,13.5619,13.5619,18.8249,13.5619,0.174723,0,1.38601e+07,0
03/06/2009 10:00,3,6,5,10,0,-1,55,3.22238e+06,0,3.57867e+07,13.5949,13.5949,18.8249,13.5949,0.112507,0,8.86871e+06,0
03/06/2009 11:00,3,6,5,11,0,0,55,1.95547e+06,0,3.39893e+07,13.6167,13.6167,18.8249,13.6167,0.067959,0,5.33469e+06,0
03/06/2009 12:00,3,6,5,12,0,0,66,1.78586e+06,0,3.37818e+07,13.6244,13.6244,18.8249,13.6244,0.0612251,0,4.79893e+06,0
03/06/2009 13:00,3,6,5,13,0,4,49,1.82981e+06,0,3.1504e+07,13.6639,13.6639,18.8249,13.6639,0.0624325,0,4.85634e+06,0
03/06/2009 14:00,3,6,5,14,0,6,47,592918,0,3.29761e+07,13.6726,13.6726,18.8249,13.6726,0.0171743,0,1.33365e+06,0
03/06/2009 15:00,3,6,5,15,0,5,46,265278,0,3.22349e+07,13.6653,13.6653,18.8249,13.6653,0.0080775,0,628142,0
03/06/2009 16:00,3,6,5,16,0,4,49,92002.3,0,3.18456e+07,13.6583,13.6583,18.8249,13.6583,0.00188833,0,147046,0
03/06/2009 17:00,3,6,5,17,0,2,57,64955.8,0,3.34743e+07,13.6547,13.6547,18.8249,13.6547,0.000937586,0,73061.4,0
03/06/2009 18:00,3,6,5,18,0,0,78,1.08225e+06,0,2.31936e+07,13.6229,13.6229,18.8249,13.6229,0.0368772,0,2.89147e+06,0
03/06/2009 19:00,3,6,5,19,0,-1,85,2.4152e+06,0,2.04344e+07,13.6057,13.6057,18.8249,13.6057,0.0833014,0,6.5529e+06,0
03/06/2009 20:00,3,6,5,20,0,-1.6,90,0,0,1.75421e+07,13.6028,13.6028,13.6028,13.6028,0,0,0,0
03/06/2009 21:00,3,6,5,21,0,-1.9,91,0,0,1.52519e+07,13.6028,13.6028,13.6028,13.6028,0,0,0,0
03/06/2009 22:00,3,6,5,22,0,-2,92,0,0,1.52519e+07,13.6028,13.6028,13.6028,13.6028,0,0,0,0
03/06/2009 23:00,3,6,5,23,0,-3,92,0,0,1.31907e+07,13.6028,13.6028,13.6028,13.6028,0,0,0,0
03/07/2009 00:00,3,7,6,0,0,-4,100,0,0,1.20456e+07,13.6028,13.6028,13.6028,13.6028,0,0,0,0
03/07/2009 01:00,3,7,6,1,0,-4,100,0,0,1.46754e+07,13.6028,13.6028,13.6028,13.6028,0,0,0,0
03/07/2009 02:00,3,7,6,2,0,-4.6,97,0,0,1.46754e+07,13.6028,13.6028,13.6028,13.6028,0,0,0,0
03/07/2009 03:00,3,7,6,3,0,-5.4,100,0,0,1.46754e+07,13.6028,13.6028,13.6028,13.6028,0,0,0,0
03/07/2009 04:00,3,7,6,4,0,-6,100,0,0,1.46754e+07,13.6028,13.6028,13.6028,13.6028,0,0,0,0
03/07/2009 05:00,3,7,6,5,0,-8,92,0,0,1.46754e+07,13.6028,13.6028,13.6028,13.6028,0,0,0,0
03/07/2009 06:00,3,7,6,6,0,-9,92,0,0,1.58206e+07,13.6028,13.6028,13.6028,13.6028,0,0,0,0
03/07/2009 07:00,3,7,6,7,0,-9,84,1.42836e+07,0,3.36788e+07,13.4524,13.4524,18.8249,13.4524,0.433542,0,3.51279e+07,0
03/07/2009 08:00,3,7,6,8,0,-9,92,8.55102e+06,0,2.83392e+07,13.4941,13.4941,18.8249,13.4941,0.329978,0,2.65133e+07,0
03/07/2009 09:00,3,7,6,9,0,-10,84,5.54265e+06,0,4.16915e+07,13.495,13.495,18.8249,13.495,0.20815,0,1.67218e+07,0
03/07/2009 10:00,3,7,6,10,0,-10,76,4.42413e+06,0,3.95736e+07,13.4954,13.4954,18.8249,13.4954,0.162559,0,1.30581e+07,0
03/07/2009 11:00,3,7,6,11,0,-9,77,3.98424e+06,0,3.90323e+07,13.5066,13.5066,18.8249,13.5066,0.144727,0,1.16012e+07,0
03/07/2009 12:00,3,7,6,12,0,-9,77,3.47464e+06,0,3.77674e+07,13.5087,13.5087,18.8249,13.5087,0.124595,0,9.98356e+06,0
03/07/2009 13:00,3,7,6,13,0,-9,84,3.90574e+06,0,3.4932e+07,13.5084,13.5084,18.8249,13.5084,0.141589,0,1.13459e+07,0
03/07/2009 14:00,3,7,6,14,0,-9,84,3.21849e+06,0,3.71743e+07,13.5096,13.5096,18.8249,13.5096,0.11456,0,9.17798e+06,0
03/07/2009 15:00,3,7,6,15,0,-8,70,2.59509e+06,0,3.59532e+07,13.52,13.52,18.8249,13.52,0.0903855,0,7.22697e+06,0
03/07/2009 16:00,3,7,6,16,0,-9,84,2.57438e+06,0,3.71292e+07,13.5116,13.5116,18.8249,13.5116,0.0897243,0,7.18552e+06,0
03/07/2009 17:00,3,7,6,17,0,-9,77,2.63641e+06,0,3.83057e+07,13.5101,13.5101,18.8249,13.5101,0.0920803,0,7.37629e+06,0
03/07/2009 18:00,3,7,6,18,0,-9,84,4.84466e+06,0,2.81268e+07,13.5081,13.5081,18.8249,13.5081,0.179187,0,1.43595e+07,0
03/07/2009 19:00,3,7,6,19,0,-9,84,6.43479e+06,0,2.53478e+07,13.5015,13.5015,18.8249,13.5015,0.241672,0,1.93909e+07,0
03/07/2009 20:00,3,7,6,20,0,-11,76,0,0,1.75421e+07,13.5011,13.5011,13.5011,13.5011,0,0,0,0
03/07/2009 21:00,3,7,6,21,0,-11,76,0,0,1.52519e+07,13.5011,13.5011,13.5011,13.5011,0,0,0,0
03/07/2009 22:00,3,7,6,22,0,-12,83,0,0,1.52519e+07,13.5011,13.5011,13.5011,13.5011,0,0,0,0
03/07/2009 23:00,3,7,6,23,0,-13,83,0,0,1.31907e+07,13.5011,13.5011,13.5011,13.5011,0,0,0,0
03/08/2009 00:00,3,8,0,0,0,-13,83,0,0,1.20456e+07,13.5011,13.5011,13.5011,13.5011,0,0,0,0
03/08/2009 01:00,3,8,0,1,0,-13.8,84,0,0,1.46754e+07,13.5011,13.5011,13.5011,13.5011,0,0,0,0
03/08/2009 02:00,3,8,0,2,0,-14.3,82,0,0,1.46754e+07,13.5011,13.5011,13.5011,13.5011,0,0,0,0
03/08/2009 03:00,3,8,0,3,0,-15,83,0,0,1.46754e+07,13.5011,13.5011,13.5011,13.5011,0,0,0,0
03/08/2009 04:00,3,8,0,4,0,-17,83,0,0,1.46754e+07,13.5011,13.5011,13.5011,13.5011,0,0,0,0
03/08/2009 05:00,3,8,0,5,0,-17,83,0,0,1.46754e+07,13.5011,13.5011,13.5011,13.5011,0,0,0,0
03/08/2009 06:00,3,8,0,6,0,-16,83,0,0,1.58206e+07,13.5011,13.5011,13.5011,13.5011,0,0,0,0
03/08/2009 07:00,3,8,0,7,0,-18,75,1.91362e+07,0,3.59084e+07,13.3311,13.3311,18.8249,13.3311,0.566342,0,4.69156e+07,0
03/08/2009 08:00,3,8,0,8,0,-9,58,1.26119e+07,0,3.33256e+07,13.485,13.485,18.8249,13.485,0.508604,0,4.09358e+07,0
03/08/2009 09:00,3,8,0,9,0,-6,49,8.53927e+06,0,4.44488e+07,13.5354,13.5354,18.8249,13.5354,0.328748,0,2.62102e+07,0
03/08/2009 10:00,3,8,0,10,0,-5,34,6.79493e+06,0,4.20089e+07,13.5531,13.5531,18.8249,13.5531,0.255491,0,2.03007e+07,0
03/08/2009 11:00,3,8,0,11,0,-3.8,29,5.76916e+06,0,4.0283e+07,13.5709,13.5709,18.8249,13.5709,0.213204,0,1.68835e+07,0
03/08/2009 12:00,3,8,0,12,0,-3,26,4.66878e+06,0,3.78386e+07,13.5838,13.5838,18.8249,13.5838,0.170124,0,1.34388e+07,0
03/08/2009 13:00,3,8,0,13,0,-1,27,4.5448e+06,0,3.4552e+07,13.6061,13.6061,18.8249,13.6061,0.162442,0,1.27773e+07,0
03/08/2009 14:00,3,8,0,14,0,-1,27,2.81825e+06,0,3.53006e+07,13.6136,13.6136,18.8249,13.6136,0.0978096,0,7.68241e+06,0
03/08/2009 15:00,3,8,0,15,0,-1,27,2.21605e+06,0,3.48495e+07,13.6116,13.6116,18.8249,13.6116,0.0752227,0,5.91066e+06,0
03/08/2009 16:00,3,8,0,16,0,-2,32,2.24323e+06,0,3.55224e+07,13.5984,13.5984,18.8249,13.5984,0.0763047,0,6.01085e+06,0
03/08/2009 17:00,3,8,0,17,0,-3,35,2.27731e+06,0,3.6124e+07,13.5821,13.5821,18.8249,13.5821,0.0778017,0,6.14787e+06,0
03/08/2009 18:00,3,8,0,18,0,-4,50,4.86881e+06,0,2.81416e+07,13.5682,13.5682,18.8249,13.5682,0.177536,0,1.40664e+07,0
03/08/2009 19:00,3,8,0,19,0,-5,49,6.67098e+06,0,2.5626e+07,13.5491,13.5491,18.8249,13.5491,0.249092,0,1.98073e+07,0
03/08/2009 20:00,3,8,0,20,0,-5,49,0,0,1.75421e+07,13.5481,13.5481,13.5481,13.5481,0,0,0,0
03/08/2009 21:00,3,8,0,21,0,-5,59,0,0,1.52519e+07,13.5481,13.5481,13.5481,13.5481,0,0,0,0
03/08/2009 22:00,3,8,0,22,0,-6,64,0,0,1.52519e+07,13.5481,13.5481,13.5481,13.5481,0,0,0,0
03/08/2009 23:00,3,8,0,23,0,-6.3,64,0,0,1.31907e+07,13.5481,13.5481,13.5481,13.5481,0,0,0,0
03/09/2009 00:00,3,9,1,0,0,-6.6,65,0,0,1.20456e+07,13.5481,13.5481,13.5481,13.5481,0,0,0,0
03/09/2009 01:00,3,9,1,1,0,-7,64,0,0,1.46754e+07,13.5481,13.5481,13.5481,13.5481,0,0,0,0
03/09/2009 02:00,3,9,1,2,0,-6.9,72,0,0,1.46754e+07,13.5481,13.5481,13.5481,13.5481,0,0,0,0
03/09/2009 03:00,3,9,1,3,0,-7,84,0,0,1.46754e+07,13.5481,13.5481,13.5481,13.5481,0,0,0,0
03/09/2009 04:00,3,9,1,4,0,-7,84,0,0,1.46754e+07,13.5481,13.5481,13.5481,13.5481,0,0,0,0
03/09/2009 05:00,3,9,1,5,0,-9,84,0,0,1.46754e+07,13.5481,13.5481,13.5481,13.5481,0,0,0,0
03/09/2009 06:00,3,9,1,6,0,-10,91,0,0,1.58206e+07,13.5481,13.5481,13.5481,13.5481,0,0,0,0
03/09/2009 07:00,3,9,1,7,0,-9,77,1.72761e+07,0,3.37902e+07,13.445,13.445,18.8249,13.445,0.520607,0,4.22486e+07,0
03/09/2009 08:00,3,9,1,8,0,-9,84,1.20692e+07,0,3.27272e+07,13.4882,13.4882,18.8249,13.4882,0.483949,0,3.89281e+07,0
03/09/2009 09:00,3,9,1,9,0,-8,77,5.80354e+06,0,3.90531e+07,13.5083,13.5083,18.8249,13.5083,0.216373,0,1.73391e+07,0
03/09/2009 10:00,3,9,1,10,0,-7,70,3.52545e+06,0,3.64566e+07,13.528,13.528,18.8249,13.528,0.127964,0,1.02162e+07,0
03/09/2009 11:00,3,9,1,11,0,-7,70,2.52366e+06,0,3.46881e+07,13.5422,13.5422,18.8249,13.5422,0.0906917,0,7.22109e+06,0
03/09/2009 12:00,3,9,1,12,0,-6,64,2.90421e+06,0,3.61499e+07,13.55,13.55,18.8249,13.55,0.102064,0,8.11454e+06,0
03/09/2009 13:00,3,9,1,13,0,-4,59,2.47373e+06,0,3.18122e+07,13.5824,13.5824,18.8249,13.5824,0.0876526,0,6.92601e+06,0
03/09/2009 14:00,3,9,1,14,0,-3,55,1.24933e+06,0,3.37725e+07,13.5866,13.5866,18.8249,13.5866,0.0414075,0,3.26923e+06,0
03/09/2009 15:00,3,9,1,15,0,-2,55,636821,0,3.22178e+07,13.5802,13.5802,18.8249,13.5802,0.0204543,0,1.61688e+06,0
03/09/2009 16:00,3,9,1,16,0,-2,60,510339,0,3.28048e+07,13.5752,13.5752,18.8249,13.5752,0.0158153,0,1.25137e+06,0
03/09/2009 17:00,3,9,1,17,0,-2,60,348066,0,3.31683e+07,13.5755,13.5755,18.8249,13.5755,0.00989655,0,783008,0
03/09/2009 18:00,3,9,1,18,0,-3,65,1.61563e+06,0,2.37127e+07,13.5725,13.5725,18.8249,13.5725,0.0558606,0,4.42229e+06,0
03/09/2009 19:00,3,9,1,19,0,-4,65,3.31348e+06,0,2.15297e+07,13.5651,13.5651,18.8249,13.5651,0.118205,0,9.37088e+06,0
03/09/2009 20:00,3,9,1,20,0,-5,77,0,0,1.75421e+07,13.5632,13.5632,13.5632,13.5632,0,0,0,0
03/09/2009 21:00,3,9,1,21,0,-5,77,0,0,1.52519e+07,13.5632,13.5632,13.5632,13.5632,0,0,0,0
03/09/2009 22:00,3,9,1,22,0,-6,77,0,0,1.52519e+07,13.5632,13.5632,13.5632,13.5632,0,0,0,0
03/09/2009 23:00,3,9,1,23,0,-6,77,0,0,1.31907e+07,13.5632,13.5632,13.5632,13.5632,0,0,0,0
03/10/2009 00:00,3,10,2,0,0,-5,71,0,0,1.20456e+07,13.5632,13.5632,13.5632,13.5632,0,0,0,0
03/10/2009 01:00,3,10,2,1,0,-8,84,0,0,1.46754e+07,13.5632,13.5632,13.5632,13.5632,0,0,0,0
03/10/2009 02:00,3,10,2,2,0,-8,70,0,0,1.46754e+07,13.5632,13.5632,13.5632,13.5632,0,0,0,0
03/10/2009 03:00,3,10,2,3,0,-8,70,0,0,1.46754e+07,13.5632,13.5632,13.5632,13.5632,0,0,0,0
03/10/2009 04:00,3,10,2,4,0,-8,70,0,0,1.46754e+07,13.5632,13.5632,13.5632,13.5632,0,0,0,0
03/10/2009 05:00,3,10,2,5,0,-7,59,0,0,1.46754e+07,13.5632,13.5632,13.5632,13.5632,0,0,0,0
03/10/2009 06:00,3,10,2,6,0,-5,45,0,0,1.58206e+07,13.5632,13.5632,13.5632,13.5632,0,0,0,0
03/10/2009 07:00,3,10,2,7,0,-5,45,1.24414e+07,0,2.81065e+07,13.4929,13.4929,18.8249,13.4929,0.370599,0,2.98154e+07,0
03/10/2009 08:00,3,10,2,8,0,-3,50,8.89644e+06,0,2.78498e+07,13.5592,13.5592,18.8249,13.5592,0.341765,0,2.71259e+07,0
03/10/2009 09:00,3,10,2,9,0,1,40,3.99166e+06,0,3.7647e+07,13.6212,13.6212,18.8249,13.6212,0.142939,0,1.12108e+07,0
03/10/2009 10:00,3,10,2,10,0,3,53,2.54088e+06,0,3.52394e+07,13.6498,13.6498,18.8249,13.6498,0.0870132,0,6.78693e+06,0
03/10/2009 11:00,3,10,2,11,0,6,51,1.07351e+06,0,3.22739e+07,13.6773,13.6773,18.8249,13.6773,0.0345158,0,2.67786e+06,0
03/10/2009 12:00,3,10,2,12,0,6,47,798794,0,3.26818e+07,13.6919,13.6919,18.8249,13.6919,0.0243866,0,1.88661e+06,0
03/10/2009 13:00,3,10,2,13,0,7,48,1.07533e+06,0,3.03549e+07,13.705,13.705,18.8249,13.705,0.0342906,0,2.64606e+06,0
03/10/2009 14:00,3,10,2,14,0,7,52,287379,0,3.2246e+07,13.7049,13.7049,18.8249,13.7049,0.00615173,0,474711,0
03/10/2009 15:00,3,10,2,15,0,7,56,47937.3,0,3.15127e+07,13.7003,13.7003,18.8249,13.7003,0.000318755,0,24619.2,0
03/10/2009 16:00,3,10,2,16,0,7,56,0,0,3.22032e+07,13.7,13.7,13.7,13.7,0,0,0,0
03/10/2009 17:00,3,10,2,17,0,6,60,0,0,3.2763e+07,13.7,13.7,13.7,13.7,0,0,0,0
03/10/2009 18:00,3,10,2,18,0,5,59,628894,0,2.25197e+07,13.6907,13.6907,18.8249,13.6907,0.0198609,0,1.53706e+06,0
03/10/2009 19:00,3,10,2,19,0,5,59,1.45651e+06,0,1.92795e+07,13.6742,13.6742,18.8249,13.6742,0.0489435,0,3.79964e+06,0
03/10/2009 20:00,3,10,2,20,0,3,68,0,0,1.75421e+07,13.6705,13.6705,13.6705,13.6705,0,0,0,0
03/10/2009 21:00,3,10,2,21,0,-3,84,0,0,1.52519e+07,13.6705,13.6705,13.6705,13.6705,0,0,0,0
03/10/2009 22:00,3,10,2,22,0,-4,77,0,0,1.52519e+07,13.6705,13.6705,13.6705,13.6705,0,0,0,0
03/10/2009 23:00,3,10,2,23,0,-5,84,0,0,1.31907e+07,13.6705,13.6705,13.6705,13.6705,0,0,0,0
03/11/2009 00:00,3,11,3,0,0,-8,92,0,0,1.20456e+07,13.6705,13.6705,13.6705,13.6705,0,0,0,0
03/11/2009 01:00,3,11,3,1,0,-10,91,0,0,1.09319e+07,13.6705,13.6705,13.6705,13.6705,0,0,0,0
03/11/2009 02:00,3,11,3,2,0,-11,84,0,0,1.09319e+07,13.6705,13.6705,13.6705,13.6705,0,0,0,0
03/11/2009 03:00,3,11,3,3,0,-11.6,80,0,0,1.09319e+07,13.6705,13.6705,13.6705,13.6705,0,0,0,0
03/11/2009 04:00,3,11,3,4,0,-12,76,0,0,1.09319e+07,13.6705,13.6705,13.6705,13.6705,0,0,0,0
03/11/2009 05:00,3,11,3,5,0,-11,76,0,0,1.09319e+07,13.6705,13.6705,13.6705,13.6705,0,0,0,0
03/11/2009 06:00,3,11,3,6,0,-11,76,0,0,1.09319e+07,13.6705,13.6705,13.6705,13.6705,0,0,0,0
03/11/2009 07:00,3,11,3,7,0,-10,76,0,0,8.67376e+06,13.6705,13.6705,13.6705,13.6705,0,0,0,0
03/11/2009 08:00,3,11,3,8,0,-9,84,0,0,8.28917e+06,13.6705,13.6705,13.6705,13.6705,0,0,0,0
03/11/2009 09:00,3,11,3,9,0,-7,70,0,0,8.15734e+06,13.6705,13.6705,13.6705,13.6705,0,0,0,0
03/11/2009 10:00,3,11,3,10,0,-5,59,0,0,7.93706e+06,13.6705,13.6705,13.6705,13.6705,0,0,0,0
03/11/2009 11:00,3,11,3,11,0,-3,60,0,0,8.06525e+06,13.6705,13.6705,13.6705,13.6705,0,0,0,0
03/11/2009 12:00,3,11,3,12,0,-3,60,0,0,8.17358e+06,13.6705,13.6705,13.6705,13.6705,0,0,0,0
03/11/2009 13:00,3,11,3,13,0,-5,84,0,0,8.17358e+06,13.6705,13.6705,13.6705,13.6705,0,0,0,0
03/11/2009 14:00,3,11,3,14,0,1,51,0,0,8.10136e+06,13.6705,13.6705,13.6705,13.6705,0,0,0,0
03/11/2009 15:00,3,11,3,15,0,2,52,0,0,8.02915e+06,13.6705,13.6705,13.6705,13.6705,0,0,0,0
03/11/2009 16:00,3,11,3,16,0,3,49,0,0,8.08512e+06,13.6705,13.6705,13.6705,13.6705,0,0,0,0
03/11/2009 17:00,3,11,3,17,0,2,57,0,0,8.19708e+06,13.6705,13.6705,13.6705,13.6705,0,0,0,0
03/11/2009 18:00,3,11,3,18,0,-0.4,62,0,0,8.52932e+06,13.6705,13.6705,13.6705,13.6705,0,0,0,0
03/11/2009 19:00,3,11,3,19,0,-3,71,0,0,1.20456e+07,13.6705,13.6705,13.6705,13.6705,0,0,0,0
03/11/2009 20:00,3,11,3,20,0,-4.7,79,0,0,1.20456e+07,13.6705,13.6705,13.6705,13.6705,0,0,0,0
03/11/2009 21:00,3,11,3,21,0,-6,84,0,0,1.20456e+07,13.6705,13.6705,13.6705,13.6705,0,0,0,0
03/11/2009 22:00,3,11,3,22,0,-5,84,0,0,1.20456e+07,13.6705,13.6705,13.6705,13.6705,0,0,0,0
03/11/2009 23:00,3,11,3,23,0,-6,84,0,0,1.20456e+07,13.6705,13.6705,13.6705,13.6705,0,0,0,0
03/12/2009 00:00,3,12,4,0,0,-6,84,0,0,1.20456e+07,13.6705,13.6705,13.6705,13.6705,0,0,0,0
03/12/2009 01:00,3,12,4,1,0,-6,84,0,0,1.09319e+07,13.6705,13.6705,13.6705,13.6705,0,0,0,0
03/12/2009 02:00,3,12,4,2,0,-5.4,78,0,0,1.09319e+07,13.6705,13.6705,13.6705,13.6705,0,0,0,0
03/12/2009 03:00,3,12,4,3,0,-5,77,0,0,1.09319e+07,13.6705,13.6705,13.6705,13.6705,0,0,0,0
03/12/2009 04:00,3,12,4,4,0,-5,71,0,0,1.09319e+07,13.6705,13.6705,13.6705,13.6705,0,0,0,0
03/12/2009 05:00,3,12,4,5,0,-5,71,0,0,1.09319e+07,13.6705,13.6705,13.6705,13.6705,0,0,0,0
03/12/2009 06:00,3,12,4,6,0,-5,71,0,0,1.09319e+07,13.6705,13.6705,13.6705,13.6705,0,0,0,0
03/12/2009 07:00,3,12,4,7,0,-4,71,0,0,8.67376e+06,13.6705,13.6705,13.6705,13.6705,0,0,0,0
03/12/2009 08:00,3,12,4,8,0,1,61,0,0,8.25306e+06,13.6705,13.6705,13.6705,13.6705,0,0,0,0
03/12/2009 09:00,3,12,4,9,0,6,47,0,0,8.1411e+06,13.6705,13.6705,13.6705,13.6705,0,0,0,0
03/12/2009 10:00,3,12,4,10,0,9,53,0,0,8.02915e+06,13.6705,13.6705,13.6705,13.6705,0,0,0,0
03/12/2009 11:00,3,12,4,11,0,9,53,0,0,8.06525e+06,13.6705,13.6705,13.6705,13.6705,0,0,0,0
03/12/2009 12:00,3,12,4,12,0,10,54,0,0,8.17358e+06,13.6705,13.6705,13.6705,13.6705,0,0,0,0
03/12/2009 13:00,3,12,4,13,0,11,54,0,0,8.17358e+06,13.6705,13.6705,13.6705,13.6705,0,0,0,0
03/12/2009 14:00,3,12,4,14,0,12,50,0,0,8.10136e+06,13.6705,13.6705,13.6705,13.6705,0,0,0,0
03/12/2009 15:00,3,12,4,15,0,12,50,0,0,8.02915e+06,13.6705,13.6705,13.6705,13.6705,0,0,0,0
03/12/2009 16:00,3,12,4,16,0,12,54,0,0,8.08512e+06,13.6705,13.6705,13.6705,13.6705,0,0,0,0
03/12/2009 17:00,3,12,4,17,0,12,54,0,0,8.19708e+06,13.6705,13.6705,13.6705,13.6705,0,0,0,0
03/12/2009 18:00,3,12,4,18,0,9,53,0,0,8.52932e+06,13.6705,13.6705,13.6705,13.6705,0,0,0,0
03/12/2009 19:00,3,12,4,19,0,5,59,0,0,1.20456e+07,13.6705,13.6705,13.6705,13.6705,0,0,0,0
03/12/2009 20:00,3,12,4,20,0,4,75,0,0,1.20456e+07,13.6705,13.6705,13.6705,13.6705,0,0,0,0
03/12/2009 21:00,3,12,4,21,0,3,74,0,0,1.20456e+07,13.6705,13.6705,13.6705,13.6705,0,0,0,0
03/12/2009 22:00,3,12,4,22,0,1,86,0,0,1.20456e+07,13.6705,13.6705,13.6705,13.6705,0,0,0,0
03/12/2009 23:00,3,12,4,23,0,0,85,0,0,1.20456e+07,13.6705,13.6705,13.6705,13.6705,0,0,0,0
03/13/2009 00:00,3,13,5,0,0,0.6,85,0,0,1.20456e+07,13.6705,13.6705,13.6705,13.6705,0,0,0,0
03/13/2009 01:00,3,13,5,1,0,1,86,0,0,1.46754e+07,13.6705,13.6705,13.6705,13.6705,0,0,0,0
03/13/2009 02:00,3,13,5,2,0,-1,92,0,0,1.46754e+07,13.6705,13.6705,13.6705,13.6705,0,0,0,0
03/13/2009 03:00,3,13,5,3,0,0,85,0,0,1.46754e+07,13.6705,13.6705,13.6705,13.6705,0,0,0,0
03/13/2009 04:00,3,13,5,4,0,-1,85,0,0,1.46754e+07,13.6705,13.6705,13.6705,13.6705,0,0,0,0
03/13/2009 05:00,3,13,5,5,0,-2,92,0,0,1.46754e+07,13.6705,13.6705,13.6705,13.6705,0,0,0,0
03/13/2009 06:00,3,13,5,6,0,-3,92,0,0,1.58206e+07,13.6705,13.6705,13.6705,13.6705,0,0,0,0
03/13/2009 07:00,3,13,5,7,0,-1,85,1.17856e+07,0,2.73378e+07,13.5351,13.5351,18.8249,13.5351,0.350706,0,2.79962e+07,0
03/13/2009 08:00,3,13,5,8,0,5,81,7.66337e+06,0,2.62234e+07,13.652,13.652,18.8249,13.652,0.287191,0,2.2393e+07,0
03/13/2009 09:00,3,13,5,9,0,9,35,1.98513e+06,0,3.4579e+07,13.7072,13.7072,18.8249,13.7072,0.0682737,0,5.26614e+06,0
03/13/2009 10:00,3,13,5,10,0,12,30,1.1169e+06,0,3.32536e+07,13.7457,13.7457,18.8249,13.7457,0.0372619,0,2.85246e+06,0
03/13/2009 11:00,3,13,5,11,0,15,26,588336,0,3.27951e+07,13.7731,13.7731,18.8249,13.7731,0.0179594,0,1.36738e+06,0
03/13/2009 12:00,3,13,5,12,0,16,24,250572,0,3.29383e+07,13.7883,13.7883,18.8249,13.7883,0.00737653,0,559934,0
03/13/2009 13:00,3,13,5,13,0,17,23,277599,0,3.02097e+07,13.7988,13.7988,18.8249,13.7988,0.0083153,0,629884,0
03/13/2009 14:00,3,13,5,14,0,17,23,0,186131,3.25027e+07,15.6066,15.6066,17.1513,15.6066,0.00587769,0,237498,0
03/13/2009 15:00,3,13,5,15,0,17,23,0,340731,3.23248e+07,20.7164,20.7164,20.7164,18.8249,0,0.0110989,0,323564
03/13/2009 16:00,3,13,5,16,0,17,23,0,286691,3.25395e+07,23.7471,23.7471,23.7471,18.8249,0,0.00906828,0,672195
03/13/2009 17:00,3,13,5,17,0,16,22,0,358972,3.31801e+07,25.0684,25.0684,25.0684,18.8249,0,0.0102821,0,977019
03/13/2009 18:00,3,13,5,18,0,12,24,0,0,2.16535e+07,25.5984,25.5984,25.5984,25.5984,0,0,0,0
03/13/2009 19:00,3,13,5,19,0,8.6,29,262120,0,1.78513e+07,23.0235,23.0235,23.0235,20.1796,0,0.00821509,0,473324
03/13/2009 20:00,3,13,5,20,0,6,33,0,0,1.75421e+07,20.2405,20.2405,20.2405,20.2405,0,0,0,0
03/13/2009 21:00,3,13,5,21,0,6,33,0,0,1.52519e+07,20.2405,20.2405,20.2405,20.2405,0,0,0,0
03/13/2009 22:00,3,13,5,22,0,6,33,0,0,1.52519e+07,20.2405,20.2405,20.2405,20.2405,0,0,0,0
03/13/2009 23:00,3,13,5,23,0,4,38,0,0,1.31907e+07,20.2405,20.2405,20.2405,20.2405,0,0,0,0
03/14/2009 00:00,3,14,6,0,0,1,51,0,0,1.20456e+07,20.2405,20.2405,20.2405,20.2405,0,0,0,0
03/14/2009 01:00,3,14,6,1,0,2,48,0,0,1.46754e+07,20.2405,20.2405,20.2405,20.2405,0,0,0,0
03/14/2009 02:00,3,14,6,2,0,2,44,0,0,1.46754e+07,20.2405,20.2405,20.2405,20.2405,0,0,0,0
03/14/2009 03:00,3,14,6,3,0,0,51,0,0,1.46754e+07,20.2405,20.2405,20.2405,20.2405,0,0,0,0
03/14/2009 04:00,3,14,6,4,0,-2,60,0,0,1.46754e+07,20.2405,20.2405,20.2405,20.2405,0,0,0,0
03/14/2009 05:00,3,14,6,5,0,-1.5,57,0,0,1.46754e+07,20.2405,20.2405,20.2405,20.2405,0,0,0,0
03/14/2009 06:00,3,14,6,6,0,-1,55,0,0,1.58206e+07,20.2405,20.2405,20.2405,20.2405,0,0,0,0
03/14/2009 07:00,3,14,6,7,0,-1,60,3.03041e+06,0,1.72036e+07,13.9672,13.9672,18.8249,13.9672,0.107702,0,7.1997e+06,0
03/14/2009 08:00,3,14,6,8,0,-2,65,2.05866e+06,0,1.94022e+07,13.5794,13.5794,18.8249,13.5794,0.072255,0,5.71221e+06,0
03/14/2009 09:00,3,14,6,9,0,4,59,0,0,3.22032e+07,13.5773,13.5773,13.5773,13.5773,0,0,0,0
03/14/2009 10:00,3,14,6,10,0,6,55,0,0,3.19233e+07,13.5773,13.5773,13.5773,13.5773,0,0,0,0
03/14/2009 11:00,3,14,6,11,0,6,65,0,0,3.21039e+07,13.5773,13.5773,13.5773,13.5773,0,0,0,0
03/14/2009 12:00,3,14,6,12,0,8,57,0,296174,3.29935e+07,16.6026,16.6026,19.3102,16.38,0.00810871,0.00136877,292058,18344.3
03/14/2009 13:00,3,14,6,13,0,11,50,0,539858,3.05259e+07,22.9261,22.9261,22.9261,18.8249,0,0.0185827,0,1.15182e+06
03/14/2009 14:00,3,14,6,14,0,12,40,0,932687,3.34024e+07,25.9072,25.9072,25.9072,18.8249,0,0.0338825,0,3.61096e+06
03/14/2009 15:00,3,14,6,15,0,14,41,0,971469,3.30884e+07,26.5207,26.5207,26.5207,18.8249,0,0.0353958,0,4.09865e+06
03/14/2009 16:00,3,14,6,16,0,15,30,0,1.40761e+06,3.38885e+07,26.6638,26.6638,26.6638,18.8249,0,0.049986,0,5.89539e+06
03/14/2009 17:00,3,14,6,17,0,15,39,0,1.44843e+06,3.4499e+07,26.7462,26.7462,26.7462,18.8249,0,0.0514024,0,6.12626e+06
03/14/2009 18:00,3,14,6,18,0,12,47,0,341545,2.20589e+07,26.7792,26.7792,26.7792,18.8249,0,0.011159,0,1.33548e+06
03/14/2009 19:00,3,14,6,19,0,10,54,0,0,1.75421e+07,26.7916,26.7916,26.7916,26.7916,0,0,0,0
03/14/2009 20:00,3,14,6,20,0,6.8,65,0,0,1.75421e+07,26.7916,26.7916,26.7916,26.7916,0,0,0,0
03/14/2009 21:00,3,14,6,21,0,4,75,0,0,1.52519e+07,26.7916,26.7916,26.7916,26.7916,0,0,0,0
03/14/2009 22:00,3,14,6,22,0,5,70,0,0,1.52519e+07,26.7916,26.7916,26.7916,26.7916,0,0,0,0
03/14/2009 23:00,3,14,6,23,0,6,60,0,0,1.31907e+07,26.7916,26.7916,26.7916,26.7916,0,0,0,0
03/15/2009 00:00,3,15,0,0,0,5,64,0,0,1.20456e+07,26.7916,26.7916,26.7916,26.7916,0,0,0,0
03/15/2009 01:00,3,15,0,1,0,5,64,0,0,1.46754e+07,26.7916,26.7916,26.7916,26.7916,0,0,0,0
03/15/2009 02:00,3,15,0,2,0,4.1,65,0,0,1.46754e+07,26.7916,26.7916,26.7916,26.7916,0,0,0,0
03/15/2009 03:00,3,15,0,3,0,3,68,0,0,1.46754e+07,26.7916,26.7916,26.7916,26.7916,0,0,0,0
03/15/2009 04:00,3,15,0,4,0,2,73,0,0,1.46754e+07,26.7916,26.7916,26.7916,26.7916,0,0,0,0
03/15/2009 05:00,3,15,0,5,0,-1,78,0,0,1.46754e+07,26.7916,26.7916,26.7916,26.7916,0,0,0,0
03/15/2009 06:00,3,15,0,6,0,0,78,0,0,1.58206e+07,26.7916,26.7916,26.7916,26.7916,0,0,0,0
03/15/2009 07:00,3,15,0,7,0,-1,78,2.4283e+06,0,1.64704e+07,14.9581,14.9581,18.8249,14.9581,0.0843154,0,3.95923e+06,0
03/15/2009 08:00,3,15,0,8,0,5,75,522563,0,1.75479e+07,13.6383,13.6383,18.8249,13.6383,0.0162344,0,1.26918e+06,0
03/15/2009 09:00,3,15,0,9,0,9,57,0,30746.9,3.22378e+07,13.9298,13.9298,15.8293,13.9298,0.000647083,0,47585.4,0
03/15/2009 10:00,3,15,0,10,0,10,57,0,98910.2,3.20383e+07,15.2307,15.2307,17.679,15.2307,0.00272281,0,140644,0
03/15/2009 11:00,3,15,0,11,0,12,50,0,552367,3.27599e+07,20.88,20.88,22.4023,16.0864,0.010385,0.00857757,232537,724927
03/15/2009 12:00,3,15,0,12,0,14,47,0,1.06182e+06,3.39193e+07,26.0176,26.0176,26.0176,18.8249,0,0.0387678,0,4.19913e+06
03/15/2009 13:00,3,15,0,13,0,14,51,0,1.15416e+06,3.12719e+07,26.6677,26.6677,26.6677,18.8249,0,0.04266,0,5.03382e+06
03/15/2009 14:00,3,15,0,14,0,15,48,0,1.60121e+06,3.42103e+07,26.6833,26.6833,26.6833,18.8249,0,0.0592742,0,7.00872e+06
03/15/2009 15:00,3,15,0,15,0,15,44,0,2.4082e+06,3.48086e+07,26.8808,26.8808,26.8808,18.8249,0,0.0858647,0,1.04073e+07
03/15/2009 16:00,3,15,0,16,0,15,44,0,3.00262e+06,3.58098e+07,27.0652,27.0652,27.0652,18.8249,0,0.107768,0,1.33613e+07
03/15/2009 17:00,3,15,0,17,0,13.5,47,0,3.24209e+06,3.66627e+07,27.1566,27.1566,27.1566,18.8249,0,0.11679,0,1.46406e+07
03/15/2009 18:00,3,15,0,18,0,11,54,0,670410,2.24486e+07,27.001,27.001,27.001,18.8249,0,0.0219303,0,2.69786e+06
03/15/2009 19:00,3,15,0,19,0,10,54,0,0,1.75421e+07,26.9049,26.9049,26.9049,26.9049,0,0,0,0
03/15/2009 20:00,3,15,0,20,0,8,61,0,0,1.75421e+07,26.9049,26.9049,26.9049,26.9049,0,0,0,0
03/15/2009 21:00,3,15,0,21,0,5,70,0,0,1.52519e+07,26.9049,26.9049,26.9049,26.9049,0,0,0,0
03/15/2009 22:00,3,15,0,22,0,2,67,0,0,1.52519e+07,26.9049,26.9049,26.9049,26.9049,0,0,0,0
03/15/2009 23:00,3,15,0,23,0,3,74,0,0,1.31907e+07,26.9049,26.9049,26.9049,26.9049,0,0,0,0
03/16/2009 00:00,3,16,1,0,0,4,81,0,0,1.20456e+07,26.9049,26.9049,26.9049,26.9049,0,0,0,0
03/16/2009 01:00,3,16,1,1,0,3,87,0,0,1.46754e+07,26.9049,26.9049,26.9049,26.9049,0,0,0,0
03/16/2009 02:00,3,16,1,2,0,2,93,0,0,1.46754e+07,26.9049,26.9049,26.9049,26.9049,0,0,0,0
03/16/2009 03:00,3,16,1,3,0,2,93,0,0,1.46754e+07,26.9049,26.9049,26.9049,26.9049,0,0,0,0
03/16/2009 04:00,3,16,1,4,0,1,100,0,0,1.46754e+07,26.9049,26.9049,26.9049,26.9049,0,0,0,0
03/16/2009 05:00,3,16,1,5,0,1,100,0,0,1.46754e+07,26.9049,26.9049,26.9049,26.9049,0,0,0,0
03/16/2009 06:00,3,16,1,6,0,-1,100,0,0,1.58206e+07,26.9049,26.9049,26.9049,26.9049,0,0,0,0
03/16/2009 07:00,3,16,1,7,0,-1,100,1.32711e+06,0,1.51328e+07,17.138,17.138,19.409,16.5539,0.0211464,0.021489,1.14729e+06,566736
03/16/2009 08:00,3,16,1,8,0,-1,100,234763,0,1.73761e+07,14.101,14.101,18.8249,14.101,0.00707582,0,501408,0
03/16/2009 09:00,3,16,1,9,0,1,93,0,0,3.22032e+07,13.9899,13.9899,13.9899,13.9899,0,0,0,0
03/16/2009 10:00,3,16,1,10,0,2,93,0,0,3.17428e+07,13.9899,13.9899,13.9899,13.9899,0,0,0,0
03/16/2009 11:00,3,16,1,11,0,4,81,0,334620,3.204e+07,17.2843,17.2843,18.0013,16.5642,0.00967038,0.00165133,222615,71588.5
03/16/2009 12:00,3,16,1,12,0,7,70,0,527517,3.20896e+07,23.4426,23.4426,23.4426,18.8249,0,0.0181304,0,1.26506e+06
03/16/2009 13:00,3,16,1,13,0,10,62,0,471860,2.93926e+07,25.726,25.726,25.726,18.8249,0,0.016003,0,1.66153e+06
03/16/2009 14:00,3,16,1,14,0,12,47,0,1.31605e+06,3.32188e+07,26.6838,26.6838,26.6838,18.8249,0,0.0470483,0,5.58734e+06
03/16/2009 15:00,3,16,1,15,0,13,44,0,2.02775e+06,3.3889e+07,27.0589,27.0589,27.0589,18.8249,0,0.0715775,0,8.86993e+06
03/16/2009 16:00,3,16,1,16,0,13,44,0,2.51002e+06,3.52158e+07,27.1733,27.1733,27.1733,18.8249,0,0.0897348,0,1.12715e+07
03/16/2009 17:00,3,16,1,17,0,11,54,0,2.46575e+06,3.54437e+07,27.2243,27.2243,27.2243,18.8249,0,0.0879599,0,1.11161e+07
03/16/2009 18:00,3,16,1,18,0,7,66,0,0,2.2143e+07,27.2178,27.2178,27.2178,27.2178,0,0,0,0
03/16/2009 19:00,3,16,1,19,0,6,75,0,0,1.75421e+07,27.2178,27.2178,27.2178,27.2178,0,0,0,0
03/16/2009 20:00,3,16,1,20,0,5,81,0,0,1.75421e+07,27.2178,27.2178,27.2178,27.2178,0,0,0,0
03/16/2009 21:00,3,16,1,21,0,4,87,0,0,1.52519e+07,27.2178,27.2178,27.2178,27.2178,0,0,0,0
03/16/2009 22:00,3,16,1,22,0,2,93,0,0,1.52519e+07,27.2178,27.2178,27.2178,27.2178,0,0,0,0
03/16/2009 23:00,3,16,1,23,0,4,87,0,0,1.31907e+07,27.2178,27.2178,27.2178,27.2178,0,0,0,0
03/17/2009 00:00,3,17,2,0,0,4,81,0,0,1.20456e+07,27.2178,27.2178,27.2178,27.2178,0,0,0,0
03/17/2009 01:00,3,17,2,1,0,4,81,0,0,1.46754e+07,27.2178,27.2178,27.2178,27.2178,0,0,0,0
03/17/2009 02:00,3,17,2,2,0,2.6,85,0,0,1.46754e+07,27.2178,27.2178,27.2178,27.2178,0,0,0,0
03/17/2009 03:00,3,17,2,3,0,1,93,0,0,1.46754e+07,27.2178,27.2178,27.2178,27.2178,0,0,0,0
03/17/2009 04:00,3,17,2,4,0,1,93,0,0,1.46754e+07,27.2178,27.2178,27.2178,27.2178,0,0,0,0
03/17/2009 05:00,3,17,2,5,0,2,93,0,0,1.46754e+07,27.2178,27.2178,27.2178,27.2178,0,0,0,0
03/17/2009 06:00,3,17,2,6,0,1,100,0,0,1.58206e+07,27.2178,27.2178,27.2178,27.2178,0,0,0,0
03/17/2009 07:00,3,17,2,7,0,1,100,1.40442e+06,0,1.52246e+07,17.0035,17.0035,19.3606,16.4679,0.0218401,0.0233814,1.23076e+06,565499
03/17/2009 08:00,3,17,2,8,0,3,93,152261,0,1.71078e+07,14.1338,14.1338,18.8249,14.1338,0.0040484,0,285856,0
03/17/2009 09:00,3,17,2,9,0,5,81,0,66463.8,3.22798e+07,14.6441,14.6441,16.9214,14.6441,0.00172223,0,104102,0
03/17/2009 10:00,3,17,2,10,0,7,70,0,187596,3.21445e+07,17.3323,17.3323,18.8288,17.3323,0.0041113,0,111433,0
03/17/2009 11:00,3,17,2,11,0,10,57,0,716408,3.29527e+07,22.9452,22.9452,22.9452,18.8249,0,0.0240411,0,1.54572e+06
03/17/2009 12:00,3,17,2,12,0,11,54,0,1.04588e+06,3.39013e+07,26.1182,26.1182,26.1182,18.8249,0,0.038384,0,4.21369e+06
03/17/2009 13:00,3,17,2,13,0,12,44,0,1.15741e+06,3.02251e+07,26.5328,26.5328,26.5328,18.8249,0,0.0428683,0,4.97138e+06
03/17/2009 14:00,3,17,2,14,0,12,40,0,1.41623e+06,3.34321e+07,26.9007,26.9007,26.9007,18.8249,0,0.0492112,0,5.99413e+06
03/17/2009 15:00,3,17,2,15,0,11,36,0,1.89397e+06,3.41807e+07,27.1837,27.1837,27.1837,18.8249,0,0.0650047,0,8.17534e+06
03/17/2009 16:00,3,17,2,16,0,11,39,0,1.96613e+06,3.47292e+07,27.236,27.236,27.236,18.8249,0,0.0675474,0,8.54841e+06
03/17/2009 17:00,3,17,2,17,0,11,54,0,1.70432e+06,3.67157e+07,27.3487,27.3487,27.3487,18.8249,0,0.0578785,0,7.4227e+06
03/17/2009 18:00,3,17,2,18,0,8.6,67,0,0,2.20206e+07,27.3517,27.3517,27.3517,27.3517,0,0,0,0
03/17/2009 19:00,3,17,2,19,0,6,87,0,0,1.75421e+07,27.3517,27.3517,27.3517,27.3517,0,0,0,0
03/17/2009 20:00,3,17,2,20,0,6,81,0,0,1.75421e+07,27.3517,27.3517,27.3517,27.3517,0,0,0,0
03/17/2009 21:00,3,17,2,21,0,6,87,0,0,1.52519e+07,27.3517,27.3517,27.3517,27.3517,0,0,0,0
03/17/2009 22:00,3,17,2,22,0,5,93,0,0,1.52519e+07,27.3517,27.3517,27.3517,27.3517,0,0,0,0
03/17/2009 23:00,3,17,2,23,0,5,93,0,0,1.31907e+07,27.3517,27.3517,27.3517,27.3517,0,0,0,0
03/18/2009 00:00,3,18,3,0,0,4,93,0,0,1.20456e+07,27.3517,27.3517,27.3517,27.3517,0,0,0,0
03/18/2009 01:00,3,18,3,1,0,4,100,0,0,1.09319e+07,27.3517,27.3517,27.3517,27.3517,0,0,0,0
03/18/2009 02:00,3,18,3,2,0,4,93,0,0,1.09319e+07,27.3517,27.3517,27.3517,27.3517,0,0,0,0
03/18/2009 03:00,3,18,3,3,0,2,100,0,0,1.09319e+07,27.3517,27.3517,27.3517,27.3517,0,0,0,0
03/18/2009 04:00,3,18,3,4,0,2,100,0,0,1.09319e+07,27.3517,27.3517,27.3517,27.3517,0,0,0,0
03/18/2009 05:00,3,18,3,5,0,3,100,0,0,1.09319e+07,27.3517,27.3517,27.3517,27.3517,0,0,0,0
03/18/2009 06:00,3,18,3,6,0,-2,100,0,0,1.09319e+07,27.3517,27.3517,27.3517,27.3517,0,0,0,0
03/18/2009 07:00,3,18,3,7,0,2,93,0,0,8.67376e+06,27.3517,27.3517,27.3517,27.3517,0,0,0,0
03/18/2009 08:00,3,18,3,8,0,1,100,0,0,8.67376e+06,27.3517,27.3517,27.3517,27.3517,0,0,0,0
03/18/2009 09:00,3,18,3,9,0,1,100,0,0,8.58167e+06,27.3517,27.3517,27.3517,27.3517,0,0,0,0
03/18/2009 10:00,3,18,3,10,0,0,100,0,0,8.48958e+06,27.3517,27.3517,27.3517,27.3517,0,0,0,0
03/18/2009 11:00,3,18,3,11,0,0,100,0,0,8.48958e+06,27.3517,27.3517,27.3517,27.3517,0,0,0,0
03/18/2009 12:00,3,18,3,12,0,-1,100,0,0,8.4336e+06,27.3517,27.3517,27.3517,27.3517,0,0,0,0
03/18/2009 13:00,3,18,3,13,0,-1,100,0,0,8.4336e+06,27.3517,27.3517,27.3517,27.3517,0,0,0,0
03/18/2009 14:00,3,18,3,14,0,-1,100,0,0,8.48958e+06,27.3517,27.3517,27.3517,27.3517,0,0,0,0
03/18/2009 15:00,3,18,3,15,0,-2,100,0,0,8.48958e+06,27.3517,27.3517,27.3517,27.3517,0,0,0,0
03/18/2009 16:00,3,18,3,16,0,-3,100,0,0,8.58167e+06,27.3517,27.3517,27.3517,27.3517,0,0,0,0
03/18/2009 17:00,3,18,3,17,0,-3,100,0,0,8.67376e+06,27.3517,27.3517,27.3517,27.3517,0,0,0,0
03/18/2009 18:00,3,18,3,18,0,-3,100,0,0,8.67376e+06,27.3517,27.3517,27.3517,27.3517,0,0,0,0
03/18/2009 19:00,3,18,3,19,0,-3,100,0,0,1.20456e+07,27.3517,27.3517,27.3517,27.3517,0,0,0,0
03/18/2009 20:00,3,18,3,20,0,-3,77,0,0,1.20456e+07,27.3517,27.3517,27.3517,27.3517,0,0,0,0
03/18/2009 21:00,3,18,3,21,0,-4,100,0,0,1.20456e+07,27.3517,27.3517,27.3517,27.3517,0,0,0,0
03/18/2009 22:00,3,18,3,22,0,-4,100,0,0,1.20456e+07,27.3517,27.3517,27.3517,27.3517,0,0,0,0
03/18/2009 23:00,3,18,3,23,0,-4,92,0,0,1.20456e+07,27.3517,27.3517,27.3517,27.3517,0,0,0,0
03/19/2009 00:00,3,19,4,0,0,-4,100,0,0,1.20456e+07,27.3517,27.3517,27.3517,27.3517,0,0,0,0
03/19/2009 01:00,3,19,4,1,0,-4,100,0,0,1.09319e+07,27.3517,27.3517,27.3517,27.3517,0,0,0,0
03/19/2009 02:00,3,19,4,2,0,-3,92,0,0,1.09319e+07,27.3517,27.3517,27.3517,27.3517,0,0,0,0
03/19/2009 03:00,3,19,4,3,0,-4,100,0,0,1.09319e+07,27.3517,27.3517,27.3517,27.3517,0,0,0,0
03/19/2009 04:00,3,19,4,4,0,-4,100,0,0,1.09319e+07,27.3517,27.3517,27.3517,27.3517,0,0,0,0
03/19/2009 05:00,3,19,4,5,0,-4,100,0,0,1.09319e+07,27.3517,27.3517,27.3517,27.3517,0,0,0,0
03/19/2009 06:00,3,19,4,6,0,-4,100,0,0,1.09319e+07,27.3517,27.3517,27.3517,27.3517,0,0,0,0
03/19/2009 07:00,3,19,4,7,0,-4,92,0,0,8.67376e+06,27.3517,27.3517,27.3517,27.3517,0,0,0,0
03/19/2009 08:00,3,19,4,8,0,-3,92,0,0,8.67376e+06,27.3517,27.3517,27.3517,27.3517,0,0,0,0
03/19/2009 09:00,3,19,4,9,0,-2.4,84,0,0,8.58167e+06,27.3517,27.3517,27.3517,27.3517,0,0,0,0
03/19/2009 10:00,3,19,4,10,0,-2,78,0,0,8.39749e+06,27.3517,27.3517,27.3517,27.3517,0,0,0,0
03/19/2009 11:00,3,19,4,11,0,-1,71,0,0,8.21332e+06,27.3517,27.3517,27.3517,27.3517,0,0,0,0
03/19/2009 12:00,3,19,4,12,0,-1,78,0,0,8.24943e+06,27.3517,27.3517,27.3517,27.3517,0,0,0,0
03/19/2009 13:00,3,19,4,13,0,-1,71,0,0,8.24943e+06,27.3517,27.3517,27.3517,27.3517,0,0,0,0
03/19/2009 14:00,3,19,4,14,0,-1,78,0,0,8.08512e+06,27.3517,27.3517,27.3517,27.3517,0,0,0,0
03/19/2009 15:00,3,19,4,15,0,-1,71,0,0,8.17721e+06,27.3517,27.3517,27.3517,27.3517,0,0,0,0
03/19/2009 16:00,3,19,4,16,0,-1,71,0,0,8.36139e+06,27.3517,27.3517,27.3517,27.3517,0,0,0,0
03/19/2009 17:00,3,19,4,17,0,-2,71,0,0,8.41736e+06,27.3517,27.3517,27.3517,27.3517,0,0,0,0
03/19/2009 18:00,3,19,4,18,0,-2,71,0,0,8.47334e+06,27.3517,27.3517,27.3517,27.3517,0,0,0,0
03/19/2009 19:00,3,19,4,19,0,-3,77,0,0,1.20456e+07,27.3517,27.3517,27.3517,27.3517,0,0,0,0
03/19/2009 20:00,3,19,4,20,0,-4,77,0,0,1.20456e+07,27.3517,27.3517,27.3517,27.3517,0,0,0,0
03/19/2009 21:00,3,19,4,21,0,-4,84,0,0,1.20456e+07,27.3517,27.3517,27.3517,27.3517,0,0,0,0
03/19/2009 22:00,3,19,4,22,0,-2,78,0,0,1.20456e+07,27.3517,27.3517,27.3517,27.3517,0,0,0,0
03/19/2009 23:00,3,19,4,23,0,-5,84,0,0,1.20456e+07,27.3517,27.3517,27.3517,27.3517,0,0,0,0
03/20/2009 00:00,3,20,5,0,0,-5,84,0,0,1.20456e+07,27.3517,27.3517,27.3517,27.3517,0,0,0,0
03/20/2009 01:00,3,20,5,1,0,-5.7,82,0,0,1.46754e+07,27.3517,27.3517,27.3517,27.3517,0,0,0,0
03/20/2009 02:00,3,20,5,2,0,-6,77,0,0,1.46754e+07,27.3517,27.3517,27.3517,27.3517,0,0,0,0
03/20/2009 03:00,3,20,5,3,0,-6,77,0,0,1.46754e+07,27.3517,27.3517,27.3517,27.3517,0,0,0,0
03/20/2009 04:00,3,20,5,4,0,-6,77,0,0,1.46754e+07,27.3517,27.3517,27.3517,27.3517,0,0,0,0
03/20/2009 05:00,3,20,5,5,0,-9,84,0,0,1.46754e+07,27.3517,27.3517,27.3517,27.3517,0,0,0,0
03/20/2009 06:00,3,20,5,6,0,-9,84,0,0,1.58206e+07,27.3517,27.3517,27.3517,27.3517,0,0,0,0
03/20/2009 07:00,3,20,5,7,0,-8,77,1.97989e+07,0,3.65732e+07,13.6781,13.6781,18.8249,13.6781,0.566587,0,4.30984e+07,0
03/20/2009 08:00,3,20,5,8,0,-2,60,1.44395e+07,0,3.48532e+07,13.5709,13.5709,18.8249,13.5709,0.584367,0,4.62755e+07,0
03/20/2009 09:00,3,20,5,9,0,-3,65,1.07135e+07,0,4.66703e+07,13.5654,13.5654,18.8249,13.5654,0.418399,0,3.31672e+07,0
03/20/2009 10:00,3,20,5,10,0,2,62,7.93755e+06,0,4.3207e+07,13.6288,13.6288,18.8249,13.6288,0.297088,0,2.32667e+07,0
03/20/2009 11:00,3,20,5,11,0,4,75,6.61096e+06,0,4.12894e+07,13.6573,13.6573,18.8249,13.6573,0.242239,0,1.88669e+07,0
03/20/2009 12:00,3,20,5,12,0,5,42,5.37079e+06,0,3.88476e+07,13.6732,13.6732,18.8249,13.6732,0.192664,0,1.49595e+07,0
03/20/2009 13:00,3,20,5,13,0,6,36,5.46873e+06,0,3.59104e+07,13.6843,13.6843,18.8249,13.6843,0.195746,0,1.51659e+07,0
03/20/2009 14:00,3,20,5,14,0,6,43,3.25507e+06,0,3.60914e+07,13.6922,13.6922,18.8249,13.6922,0.111363,0,8.61486e+06,0
03/20/2009 15:00,3,20,5,15,0,6,39,2.39673e+06,0,3.5241e+07,13.6933,13.6933,18.8249,13.6933,0.0809441,0,6.26043e+06,0
03/20/2009 16:00,3,20,5,16,0,6,36,1.63772e+06,0,3.41443e+07,13.6901,13.6901,18.8249,13.6901,0.0531818,0,4.11575e+06,0
03/20/2009 17:00,3,20,5,17,0,5,42,1.21556e+06,0,3.44839e+07,13.6779,13.6779,18.8249,13.6779,0.0394609,0,3.06118e+06,0
03/20/2009 18:00,3,20,5,18,0,4,42,3.26296e+06,0,2.53667e+07,13.6561,13.6561,18.8249,13.6561,0.112773,0,8.78588e+06,0
03/20/2009 19:00,3,20,5,19,0,2,57,5.39993e+06,0,2.40475e+07,13.631,13.631,18.8249,13.631,0.19493,0,1.52598e+07,0
03/20/2009 20:00,3,20,5,20,0,-1,66,0,0,1.75421e+07,13.6292,13.6292,13.6292,13.6292,0,0,0,0
03/20/2009 21:00,3,20,5,21,0,-2,65,0,0,1.52519e+07,13.6292,13.6292,13.6292,13.6292,0,0,0,0
03/20/2009 22:00,3,20,5,22,0,-3,71,0,0,1.52519e+07,13.6292,13.6292,13.6292,13.6292,0,0,0,0
03/20/2009 23:00,3,20,5,23,0,-3,65,0,0,1.31907e+07,13.6292,13.6292,13.6292,13.6292,0,0,0,0
03/21/2009 00:00,3,21,6,0,0,-1,66,0,0,1.20456e+07,13.6292,13.6292,13.6292,13.6292,0,0,0,0
03/21/2009 01:00,3,21,6,1,0,-4,71,0,0,1.46754e+07,13.6292,13.6292,13.6292,13.6292,0,0,0,0
03/21/2009 02:00,3,21,6,2,0,-3,65,0,0,1.46754e+07,13.6292,13.6292,13.6292,13.6292,0,0,0,0
03/21/2009 03:00,3,21,6,3,0,-4,71,0,0,1.46754e+07,13.6292,13.6292,13.6292,13.6292,0,0,0,0
03/21/2009 04:00,3,21,6,4,0,-5,77,0,0,1.46754e+07,13.6292,13.6292,13.6292,13.6292,0,0,0,0
03/21/2009 05:00,3,21,6,5,0,-5,77,0,0,1.46754e+07,13.6292,13.6292,13.6292,13.6292,0,0,0,0
03/21/2009 06:00,3,21,6,6,0,-4,71,0,0,1.58206e+07,13.6292,13.6292,13.6292,13.6292,0,0,0,0
03/21/2009 07:00,3,21,6,7,0,-3,65,1.17234e+07,0,2.72623e+07,13.5146,13.5146,18.8249,13.5146,0.348555,0,2.79304e+07,0
03/21/2009 08:00,3,21,6,8,0,2,52,9.64201e+06,0,2.88314e+07,13.6237,13.6237,18.8249,13.6237,0.368445,0,2.88852e+07,0
03/21/2009 09:00,3,21,6,9,0,1,61,4.98049e+06,0,3.93028e+07,13.6265,13.6265,18.8249,13.6265,0.179482,0,1.40624e+07,0
03/21/2009 10:00,3,21,6,10,0,5,46,3.27698e+06,0,3.63087e+07,13.6733,13.6733,18.8249,13.6733,0.114227,0,8.86909e+06,0
03/21/2009 11:00,3,21,6,11,0,6,47,2.39371e+06,0,3.50557e+07,13.6906,13.6906,18.8249,13.6906,0.0808078,0,6.25318e+06,0
03/21/2009 12:00,3,21,6,12,0,8,34,1.54806e+06,0,3.40331e+07,13.712,13.712,18.8249,13.712,0.0495445,0,3.81786e+06,0
03/21/2009 13:00,3,21,6,13,0,9,32,1.16695e+06,0,3.02163e+07,13.733,13.733,18.8249,13.733,0.0374175,0,2.8715e+06,0
03/21/2009 14:00,3,21,6,14,0,10,28,136284,0,3.1892e+07,13.7416,13.7416,18.8249,13.7416,0.00219762,0,168367,0
03/21/2009 15:00,3,21,6,15,0,10,36,0,0,3.14629e+07,13.7438,13.7438,13.7438,13.7438,0,0,0,0
03/21/2009 16:00,3,21,6,16,0,10,39,0,0,3.22032e+07,13.7438,13.7438,13.7438,13.7438,0,0,0,0
03/21/2009 17:00,3,21,6,17,0,9,41,0,0,3.24831e+07,13.7438,13.7438,13.7438,13.7438,0,0,0,0
03/21/2009 18:00,3,21,6,18,0,7,52,532556,0,2.20911e+07,13.7339,13.7339,18.8249,13.7339,0.0163086,0,1.25178e+06,0
03/21/2009 19:00,3,21,6,19,0,4,54,1.81631e+06,0,1.9704e+07,13.6763,13.6763,18.8249,13.6763,0.0605359,0,4.6986e+06,0
03/21/2009 20:00,3,21,6,20,0,5,46,0,0,1.75421e+07,13.6616,13.6616,13.6616,13.6616,0,0,0,0
03/21/2009 21:00,3,21,6,21,0,4,49,0,0,1.52519e+07,13.6616,13.6616,13.6616,13.6616,0,0,0,0
03/21/2009 22:00,3,21,6,22,0,4,49,0,0,1.52519e+07,13.6616,13.6616,13.6616,13.6616,0,0,0,0
03/21/2009 23:00,3,21,6,23,0,4,49,0,0,1.31907e+07,13.6616,13.6616,13.6616,13.6616,0,0,0,0
03/22/2009 00:00,3,22,0,0,0,4,45,0,0,1.20456e+07,13.6616,13.6616,13.6616,13.6616,0,0,0,0
03/22/2009 01:00,3,22,0,1,0,5.3,41,0,0,1.46754e+07,13.6616,13.6616,13.6616,13.6616,0,0,0,0
03/22/2009 02:00,3,22,0,2,0,7,37,0,0,1.46754e+07,13.6616,13.6616,13.6616,13.6616,0,0,0,0
03/22/2009 03:00,3,22,0,3,0,7,37,0,0,1.46754e+07,13.6616,13.6616,13.6616,13.6616,0,0,0,0
03/22/2009 04:00,3,22,0,4,0,6,39,0,0,1.46754e+07,13.6616,13.6616,13.6616,13.6616,0,0,0,0
03/22/2009 05:00,3,22,0,5,0,2,57,0,0,1.46754e+07,13.6616,13.6616,13.6616,13.6616,0,0,0,0
03/22/2009 06:00,3,22,0,6,0,0,72,0,0,1.58206e+07,13.6616,13.6616,13.6616,13.6616,0,0,0,0
03/22/2009 07:00,3,22,0,7,0,6,51,5.34895e+06,0,2.00416e+07,13.6289,13.6289,18.8249,13.6289,0.199167,0,1.56337e+07,0
03/22/2009 08:00,3,22,0,8,0,10,39,3.52201e+06,0,2.0748e+07,13.7249,13.7249,18.8249,13.7249,0.121213,0,9.31857e+06,0
03/22/2009 09:00,3,22,0,9,0,10,54,274410,0,3.23364e+07,13.7279,13.7279,18.8249,13.7279,0.00686486,0,527354,0
03/22/2009 10:00,3,22,0,10,0,14,51,0,0,3.14629e+07,13.7265,13.7265,13.7265,13.7265,0,0,0,0
03/22/2009 11:00,3,22,0,11,0,15,55,0,0,3.14629e+07,13.7265,13.7265,13.7265,13.7265,0,0,0,0
03/22/2009 12:00,3,22,0,12,0,16,55,0,0,3.14629e+07,13.7265,13.7265,13.7265,13.7265,0,0,0,0
03/22/2009 13:00,3,22,0,13,0,16,51,0,0,2.9082e+07,13.7265,13.7265,13.7265,13.7265,0,0,0,0
03/22/2009 14:00,3,22,0,14,0,15,59,0,0,3.17428e+07,13.7265,13.7265,13.7265,13.7265,0,0,0,0
03/22/2009 15:00,3,22,0,15,0,15,63,0,0,3.23838e+07,13.7265,13.7265,13.7265,13.7265,0,0,0,0
03/22/2009 16:00,3,22,0,16,0,17,55,0,0,3.22032e+07,13.7265,13.7265,13.7265,13.7265,0,0,0,0
03/22/2009 17:00,3,22,0,17,0,15,63,0,0,3.26637e+07,13.7265,13.7265,13.7265,13.7265,0,0,0,0
03/22/2009 18:00,3,22,0,18,0,12,67,0,0,2.18983e+07,13.7265,13.7265,13.7265,13.7265,0,0,0,0
03/22/2009 19:00,3,22,0,19,0,11.7,60,0,0,1.75421e+07,13.7265,13.7265,13.7265,13.7265,0,0,0,0
03/22/2009 20:00,3,22,0,20,0,12.2,52,0,0,1.75421e+07,13.7265,13.7265,13.7265,13.7265,0,0,0,0
03/22/2009 21:00,3,22,0,21,0,13,43,0,0,1.52519e+07,13.7265,13.7265,13.7265,13.7265,0,0,0,0
03/22/2009 22:00,3,22,0,22,0,14,35,0,0,1.52519e+07,13.7265,13.7265,13.7265,13.7265,0,0,0,0
03/22/2009 23:00,3,22,0,23,0,13,41,0,0,1.31907e+07,13.7265,13.7265,13.7265,13.7265,0,0,0,0
03/23/2009 00:00,3,23,1,0,0,10.6,44,0,0,1.20456e+07,13.7265,13.7265,13.7265,13.7265,0,0,0,0
03/23/2009 01:00,3,23,1,1,0,8,48,0,0,1.46754e+07,13.7265,13.7265,13.7265,13.7265,0,0,0,0
03/23/2009 02:00,3,23,1,2,0,7,66,0,0,1.46754e+07,13.7265,13.7265,13.7265,13.7265,0,0,0,0
