Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,ElectricityFacility,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
03/23/2009 03:00,3,23,1,3,0,6,70,0,0,1.46754e+07,13.7265,13.7265,13.7265,13.7265,0,0,0,0
03/23/2009 04:00,3,23,1,4,0,7,61,0,0,1.46754e+07,13.7265,13.7265,13.7265,13.7265,0,0,0,0
03/23/2009 05:00,3,23,1,5,0,7,66,0,0,1.46754e+07,13.7265,13.7265,13.7265,13.7265,0,0,0,0
03/23/2009 06:00,3,23,1,6,0,5,70,0,0,1.58206e+07,13.7265,13.7265,13.7265,13.7265,0,0,0,0
03/23/2009 07:00,3,23,1,7,0,7,66,2.01543e+06,0,1.59626e+07,13.6633,13.6633,18.8249,13.6633,0.0677452,0,5.26726e+06,0
03/23/2009 08:00,3,23,1,8,0,11,54,391721,0,1.75509e+07,13.7139,13.7139,18.8249,13.7139,0.0102265,0,788183,0
03/23/2009 09:00,3,23,1,9,0,13,44,0,0,3.20227e+07,13.7217,13.7217,13.7217,13.7217,0,0,0,0
03/23/2009 10:00,3,23,1,10,0,17,48,0,0,3.14629e+07,13.7217,13.7217,13.7217,13.7217,0,0,0,0
03/23/2009 11:00,3,23,1,11,0,18,45,0,356732,3.17047e+07,17.4446,17.4446,18.9921,16.4548,0.00931015,0.00268601,312591,101405
03/23/2009 12:00,3,23,1,12,0,18,45,0,342893,3.18664e+07,23.004,23.004,23.004,18.8249,0,0.0110751,0,709306
03/23/2009 13:00,3,23,1,13,0,18,49,0,772827,2.97563e+07,25.7951,25.7951,25.7951,18.8249,0,0.0274689,0,2.88298e+06
03/23/2009 14:00,3,23,1,14,0,18,52,0,463129,3.29324e+07,26.6532,26.6532,26.6532,18.8249,0,0.0156278,0,1.84073e+06
03/23/2009 15:00,3,23,1,15,0,18,49,0,679202,3.27255e+07,26.8168,26.8168,26.8168,18.8249,0,0.0224796,0,2.7032e+06
03/23/2009 16:00,3,23,1,16,0,19,46,0,1.56853e+06,3.40641e+07,27.1579,27.1579,27.1579,18.8249,0,0.0522813,0,6.55493e+06
03/23/2009 17:00,3,23,1,17,0,18,49,0,1.67735e+06,3.5397e+07,27.4653,27.4653,27.4653,18.8249,0,0.056151,0,7.29994e+06
03/23/2009 18:00,3,23,1,18,0,17,52,0,0,2.15862e+07,27.5299,27.5299,27.5299,27.5299,0,0,0,0
03/23/2009 19:00,3,23,1,19,0,14,63,0,0,1.75421e+07,27.5299,27.5299,27.5299,27.5299,0,0,0,0
03/23/2009 20:00,3,23,1,20,0,6,60,0,0,1.75421e+07,27.5299,27.5299,27.5299,27.5299,0,0,0,0
03/23/2009 21:00,3,23,1,21,0,8,76,0,0,1.52519e+07,27.5299,27.5299,27.5299,27.5299,0,0,0,0
03/23/2009 22:00,3,23,1,22,0,8,71,0,0,1.52519e+07,27.5299,27.5299,27.5299,27.5299,0,0,0,0
03/23/2009 23:00,3,23,1,23,0,8,66,0,0,1.31907e+07,27.5299,27.5299,27.5299,27.5299,0,0,0,0
03/24/2009 00:00,3,24,2,0,0,8,66,0,0,1.20456e+07,27.5299,27.5299,27.5299,27.5299,0,0,0,0
03/24/2009 01:00,3,24,2,1,0,8.3,62,0,0,1.46754e+07,27.5299,27.5299,27.5299,27.5299,0,0,0,0
03/24/2009 02:00,3,24,2,2,0,8.9,56,0,0,1.46754e+07,27.5299,27.5299,27.5299,27.5299,0,0,0,0
03/24/2009 03:00,3,24,2,3,0,9.4,53,0,0,1.46754e+07,27.5299,27.5299,27.5299,27.5299,0,0,0,0
03/24/2009 04:00,3,24,2,4,0,10,50,0,0,1.46754e+07,27.5299,27.5299,27.5299,27.5299,0,0,0,0
03/24/2009 05:00,3,24,2,5,0,11,47,0,0,1.46754e+07,27.5299,27.5299,27.5299,27.5299,0,0,0,0
03/24/2009 06:00,3,24,2,6,0,10,46,0,0,1.58206e+07,27.5299,27.5299,27.5299,27.5299,0,0,0,0
03/24/2009 07:00,3,24,2,7,0,11,47,67546.7,0,1.36357e+07,27.042,27.042,27.042,18.8249,0,0.00099418,0,122914
03/24/2009 08:00,3,24,2,8,0,15,41,0,111354,1.69328e+07,26.5531,26.5531,26.5531,21.7277,0,0.00334846,0,389007
03/24/2009 09:00,3,24,2,9,0,17.6,45,0,520208,3.28316e+07,26.5089,26.5089,26.5089,18.8249,0,0.0183558,0,2.12161e+06
03/24/2009 10:00,3,24,2,10,0,20,49,0,1.36111e+06,3.35606e+07,26.6148,26.6148,26.6148,18.8249,0,0.048488,0,5.68454e+06
03/24/2009 11:00,3,24,2,11,0,20,53,0,1.71362e+06,3.41664e+07,26.7708,26.7708,26.7708,18.8249,0,0.0624485,0,7.4665e+06
03/24/2009 12:00,3,24,2,12,0,22,50,0,2.54752e+06,3.55382e+07,26.9646,26.9646,26.9646,18.8249,0,0.0947679,0,1.16116e+07
03/24/2009 13:00,3,24,2,13,0,22,50,0,2.30979e+06,3.25138e+07,26.8839,26.8839,26.8839,18.8249,0,0.0871337,0,1.05653e+07
03/24/2009 14:00,3,24,2,14,0,23,50,0,4.74223e+06,3.80225e+07,27.2171,27.2171,27.2171,18.8249,0,0.178134,0,2.24937e+07
03/24/2009 15:00,3,24,2,15,0,23,50,0,5.89241e+06,3.90608e+07,27.2392,27.2392,27.2392,18.8249,0,0.221562,0,2.80501e+07
03/24/2009 16:00,3,24,2,16,0,23,50,0,6.38028e+06,3.99384e+07,27.2212,27.2212,27.2212,18.8249,0,0.240313,0,3.0359e+07
03/24/2009 17:00,3,24,2,17,0,23,47,0,6.54107e+06,4.06964e+07,27.1726,27.1726,27.1726,18.8249,0,0.246236,0,3.0927e+07
03/24/2009 18:00,3,24,2,18,0,20,43,0,2.59145e+06,2.46412e+07,27.0249,27.0249,27.0249,18.8249,0,0.0918053,0,1.13267e+07
03/24/2009 19:00,3,24,2,19,0,19,60,0,0,1.75421e+07,26.9812,26.9812,26.9812,26.9812,0,0,0,0
03/24/2009 20:00,3,24,2,20,0,16,63,0,0,1.75421e+07,26.9812,26.9812,26.9812,26.9812,0,0,0,0
03/24/2009 21:00,3,24,2,21,0,14,67,0,0,1.52519e+07,26.9812,26.9812,26.9812,26.9812,0,0,0,0
03/24/2009 22:00,3,24,2,22,0,14,72,0,0,1.52519e+07,26.9812,26.9812,26.9812,26.9812,0,0,0,0
03/24/2009 23:00,3,24,2,23,0,13,62,0,0,1.31907e+07,26.9812,26.9812,26.9812,26.9812,0,0,0,0
03/25/2009 00:00,3,25,3,0,0,9,66,0,0,1.20456e+07,26.9812,26.9812,26.9812,26.9812,0,0,0,0
03/25/2009 01:00,3,25,3,1,0,7.8,72,0,0,1.09319e+07,26.9812,26.9812,26.9812,26.9812,0,0,0,0
03/25/2009 02:00,3,25,3,2,0,7,76,0,0,1.09319e+07,26.9812,26.9812,26.9812,26.9812,0,0,0,0
03/25/2009 03:00,3,25,3,3,0,10,76,0,0,1.09319e+07,26.9812,26.9812,26.9812,26.9812,0,0,0,0
03/25/2009 04:00,3,25,3,4,0,10,76,0,0,1.09319e+07,26.9812,26.9812,26.9812,26.9812,0,0,0,0
03/25/2009 05:00,3,25,3,5,0,9,76,0,0,1.09319e+07,26.9812,26.9812,26.9812,26.9812,0,0,0,0
03/25/2009 06:00,3,25,3,6,0,12,71,0,0,1.09319e+07,26.9812,26.9812,26.9812,26.9812,0,0,0,0
03/25/2009 07:00,3,25,3,7,0,10,82,0,0,8.63765e+06,26.9812,26.9812,26.9812,26.9812,0,0,0,0
03/25/2009 08:00,3,25,3,8,0,15,77,0,0,8.19708e+06,26.9812,26.9812,26.9812,26.9812,0,0,0,0
03/25/2009 09:00,3,25,3,9,0,18,73,0,0,8.08512e+06,26.9812,26.9812,26.9812,26.9812,0,0,0,0
03/25/2009 10:00,3,25,3,10,0,19,32,0,0,8.02915e+06,26.9812,26.9812,26.9812,26.9812,0,0,0,0
03/25/2009 11:00,3,25,3,11,0,20,30,0,0,8.06525e+06,26.9812,26.9812,26.9812,26.9812,0,0,0,0
03/25/2009 12:00,3,25,3,12,0,22,27,0,0,8.17358e+06,26.9812,26.9812,26.9812,26.9812,0,0,0,0
03/25/2009 13:00,3,25,3,13,0,22,29,0,0,8.13747e+06,26.9812,26.9812,26.9812,26.9812,0,0,0,0
03/25/2009 14:00,3,25,3,14,0,23,27,0,0,8.10136e+06,26.9812,26.9812,26.9812,26.9812,0,0,0,0
03/25/2009 15:00,3,25,3,15,0,23,27,0,0,8.02915e+06,26.9812,26.9812,26.9812,26.9812,0,0,0,0
03/25/2009 16:00,3,25,3,16,0,22,27,0,0,8.08512e+06,26.9812,26.9812,26.9812,26.9812,0,0,0,0
03/25/2009 17:00,3,25,3,17,0,21,27,0,0,8.19708e+06,26.9812,26.9812,26.9812,26.9812,0,0,0,0
03/25/2009 18:00,3,25,3,18,0,19,30,0,0,8.4571e+06,26.9812,26.9812,26.9812,26.9812,0,0,0,0
03/25/2009 19:00,3,25,3,19,0,14,38,0,0,1.20456e+07,26.9812,26.9812,26.9812,26.9812,0,0,0,0
03/25/2009 20:00,3,25,3,20,0,13.3,37,0,0,1.20456e+07,26.9812,26.9812,26.9812,26.9812,0,0,0,0
03/25/2009 21:00,3,25,3,21,0,13,35,0,0,1.20456e+07,26.9812,26.9812,26.9812,26.9812,0,0,0,0
03/25/2009 22:00,3,25,3,22,0,13.4,34,0,0,1.20456e+07,26.9812,26.9812,26.9812,26.9812,0,0,0,0
03/25/2009 23:00,3,25,3,23,0,14,32,0,0,1.20456e+07,26.9812,26.9812,26.9812,26.9812,0,0,0,0
03/26/2009 00:00,3,26,4,0,0,13,35,0,0,1.20456e+07,26.9812,26.9812,26.9812,26.9812,0,0,0,0
03/26/2009 01:00,3,26,4,1,0,13,35,0,0,1.09319e+07,26.9812,26.9812,26.9812,26.9812,0,0,0,0
03/26/2009 02:00,3,26,4,2,0,12,34,0,0,1.09319e+07,26.9812,26.9812,26.9812,26.9812,0,0,0,0
03/26/2009 03:00,3,26,4,3,0,11,36,0,0,1.09319e+07,26.9812,26.9812,26.9812,26.9812,0,0,0,0
03/26/2009 04:00,3,26,4,4,0,13,32,0,0,1.09319e+07,26.9812,26.9812,26.9812,26.9812,0,0,0,0
03/26/2009 05:00,3,26,4,5,0,11,36,0,0,1.09319e+07,26.9812,26.9812,26.9812,26.9812,0,0,0,0
03/26/2009 06:00,3,26,4,6,0,13,35,0,0,1.09319e+07,26.9812,26.9812,26.9812,26.9812,0,0,0,0
03/26/2009 07:00,3,26,4,7,0,11,39,0,0,8.63765e+06,26.9812,26.9812,26.9812,26.9812,0,0,0,0
03/26/2009 08:00,3,26,4,8,0,12,37,0,0,8.19708e+06,26.9812,26.9812,26.9812,26.9812,0,0,0,0
03/26/2009 09:00,3,26,4,9,0,16,26,0,0,8.08512e+06,26.9812,26.9812,26.9812,26.9812,0,0,0,0
03/26/2009 10:00,3,26,4,10,0,18,45,0,0,8.02915e+06,26.9812,26.9812,26.9812,26.9812,0,0,0,0
03/26/2009 11:00,3,26,4,11,0,19,49,0,0,8.06525e+06,26.9812,26.9812,26.9812,26.9812,0,0,0,0
03/26/2009 12:00,3,26,4,12,0,21,46,0,0,8.17358e+06,26.9812,26.9812,26.9812,26.9812,0,0,0,0
03/26/2009 13:00,3,26,4,13,0,21,43,0,0,8.00928e+06,26.9812,26.9812,26.9812,26.9812,0,0,0,0
03/26/2009 14:00,3,26,4,14,0,21,25,0,0,7.90095e+06,26.9812,26.9812,26.9812,26.9812,0,0,0,0
03/26/2009 15:00,3,26,4,15,0,19,46,0,0,8.12123e+06,26.9812,26.9812,26.9812,26.9812,0,0,0,0
03/26/2009 16:00,3,26,4,16,0,17,52,0,0,8.17721e+06,26.9812,26.9812,26.9812,26.9812,0,0,0,0
03/26/2009 17:00,3,26,4,17,0,14,44,0,0,8.67376e+06,26.9812,26.9812,26.9812,26.9812,0,0,0,0
03/26/2009 18:00,3,26,4,18,0,12,50,0,0,8.67376e+06,26.9812,26.9812,26.9812,26.9812,0,0,0,0
03/26/2009 19:00,3,26,4,19,0,10,66,0,0,1.20456e+07,26.9812,26.9812,26.9812,26.9812,0,0,0,0
03/26/2009 20:00,3,26,4,20,0,9,76,0,0,1.20456e+07,26.9812,26.9812,26.9812,26.9812,0,0,0,0
03/26/2009 21:00,3,26,4,21,0,10,66,0,0,1.20456e+07,26.9812,26.9812,26.9812,26.9812,0,0,0,0
03/26/2009 22:00,3,26,4,22,0,10,62,0,0,1.20456e+07,26.9812,26.9812,26.9812,26.9812,0,0,0,0
03/26/2009 23:00,3,26,4,23,0,9,66,0,0,1.20456e+07,26.9812,26.9812,26.9812,26.9812,0,0,0,0
03/27/2009 00:00,3,27,5,0,0,8.3,74,0,0,1.20456e+07,26.9812,26.9812,26.9812,26.9812,0,0,0,0
03/27/2009 01:00,3,27,5,1,0,7.5,81,0,0,1.46754e+07,26.9812,26.9812,26.9812,26.9812,0,0,0,0
03/27/2009 02:00,3,27,5,2,0,7,87,0,0,1.46754e+07,26.9812,26.9812,26.9812,26.9812,0,0,0,0
03/27/2009 03:00,3,27,5,3,0,6.9,88,0,0,1.46754e+07,26.9812,26.9812,26.9812,26.9812,0,0,0,0
03/27/2009 04:00,3,27,5,4,0,7,87,0,0,1.46754e+07,26.9812,26.9812,26.9812,26.9812,0,0,0,0
03/27/2009 05:00,3,27,5,5,0,7,87,0,0,1.46754e+07,26.9812,26.9812,26.9812,26.9812,0,0,0,0
03/27/2009 06:00,3,27,5,6,0,6,87,0,0,1.58206e+07,26.9812,26.9812,26.9812,26.9812,0,0,0,0
03/27/2009 07:00,3,27,5,7,0,7,81,92628.5,0,1.34332e+07,25.2245,25.2245,25.2245,22.8651,0,0.00235101,0,250369
03/27/2009 08:00,3,27,5,8,0,7,81,0,38988,1.68456e+07,24.9135,24.9135,24.9135,21.855,0,0.000834151,0,76588.6
03/27/2009 09:00,3,27,5,9,0,10.1,61,0,696733,3.30415e+07,25.6725,25.6725,25.6725,18.8249,0,0.0241529,0,2.50259e+06
03/27/2009 10:00,3,27,5,10,0,13,47,0,1.36697e+06,3.35686e+07,26.3604,26.3604,26.3604,18.8249,0,0.0488798,0,5.54544e+06
03/27/2009 11:00,3,27,5,11,0,14,35,0,1.65962e+06,3.36411e+07,26.512,26.512,26.512,18.8249,0,0.0604687,0,6.99398e+06
03/27/2009 12:00,3,27,5,12,0,15,36,0,2.00417e+06,3.44154e+07,26.6251,26.6251,26.6251,18.8249,0,0.0732852,0,8.60202e+06
03/27/2009 13:00,3,27,5,13,0,16,36,0,1.87067e+06,3.109e+07,26.6106,26.6106,26.6106,18.8249,0,0.0700214,0,8.20231e+06
03/27/2009 14:00,3,27,5,14,0,16,36,0,2.78007e+06,3.46162e+07,26.9198,26.9198,26.9198,18.8249,0,0.0988482,0,1.20422e+07
03/27/2009 15:00,3,27,5,15,0,16,28,0,4.08317e+06,3.6382e+07,26.9652,26.9652,26.9652,18.8249,0,0.148789,0,1.82233e+07
03/27/2009 16:00,3,27,5,16,0,16,36,0,4.49409e+06,3.74429e+07,26.9803,26.9803,26.9803,18.8249,0,0.164367,0,2.01685e+07
03/27/2009 17:00,3,27,5,17,0,16,28,0,4.76081e+06,3.82315e+07,26.9458,26.9458,26.9458,18.8249,0,0.174731,0,2.13496e+07
03/27/2009 18:00,3,27,5,18,0,13,38,0,1.71691e+06,2.33889e+07,26.8574,26.8574,26.8574,18.8249,0,0.0584641,0,7.06571e+06
03/27/2009 19:00,3,27,5,19,0,12,47,0,0,1.75421e+07,26.8183,26.8183,26.8183,26.8183,0,0,0,0
03/27/2009 20:00,3,27,5,20,0,9,66,0,0,1.75421e+07,26.8183,26.8183,26.8183,26.8183,0,0,0,0
03/27/2009 21:00,3,27,5,21,0,8,76,0,0,1.52519e+07,26.8183,26.8183,26.8183,26.8183,0,0,0,0
03/27/2009 22:00,3,27,5,22,0,6,93,0,0,1.52519e+07,26.8183,26.8183,26.8183,26.8183,0,0,0,0
03/27/2009 23:00,3,27,5,23,0,5.5,89,0,0,1.31907e+07,26.8183,26.8183,26.8183,26.8183,0,0,0,0
03/28/2009 00:00,3,28,6,0,0,5,87,0,0,1.20456e+07,26.8183,26.8183,26.8183,26.8183,0,0,0,0
03/28/2009 01:00,3,28,6,1,0,4,93,0,0,1.46754e+07,26.8183,26.8183,26.8183,26.8183,0,0,0,0
03/28/2009 02:00,3,28,6,2,0,5,81,0,0,1.46754e+07,26.8183,26.8183,26.8183,26.8183,0,0,0,0
03/28/2009 03:00,3,28,6,3,0,4,87,0,0,1.46754e+07,26.8183,26.8183,26.8183,26.8183,0,0,0,0
03/28/2009 04:00,3,28,6,4,0,5,81,0,0,1.46754e+07,26.8183,26.8183,26.8183,26.8183,0,0,0,0
03/28/2009 05:00,3,28,6,5,0,6,70,0,0,1.46754e+07,26.8183,26.8183,26.8183,26.8183,0,0,0,0
03/28/2009 06:00,3,28,6,6,0,4,81,0,0,1.58206e+07,26.8183,26.8183,26.8183,26.8183,0,0,0,0
03/28/2009 07:00,3,28,6,7,0,6,70,43511.1,0,1.34471e+07,26.2199,26.2199,26.2199,22.4241,0,0.000854389,0,97588.9
03/28/2009 08:00,3,28,6,8,0,10,54,0,117309,1.69394e+07,26.0506,26.0506,26.0506,20.8816,0,0.00346781,0,377611
03/28/2009 09:00,3,28,6,9,0,10,46,0,890300,3.32701e+07,26.3079,26.3079,26.3079,18.8249,0,0.0303792,0,3.42989e+06
03/28/2009 10:00,3,28,6,10,0,13,44,0,1.4681e+06,3.36852e+07,26.4826,26.4826,26.4826,18.8249,0,0.0515212,0,5.93584e+06
03/28/2009 11:00,3,28,6,11,0,15,41,0,2.15099e+06,3.46866e+07,26.7321,26.7321,26.7321,18.8249,0,0.0769432,0,9.15513e+06
03/28/2009 12:00,3,28,6,12,0,15,41,0,2.69679e+06,3.57134e+07,26.8705,26.8705,26.8705,18.8249,0,0.0989718,0,1.19808e+07
03/28/2009 13:00,3,28,6,13,0,17,34,0,2.53759e+06,3.16418e+07,26.8077,26.8077,26.8077,18.8249,0,0.093736,0,1.12585e+07
03/28/2009 14:00,3,28,6,14,0,17,36,0,3.63405e+06,3.56537e+07,26.941,26.941,26.941,18.8249,0,0.131407,0,1.60473e+07
03/28/2009 15:00,3,28,6,15,0,17,36,0,4.33764e+06,3.66914e+07,26.9563,26.9563,26.9563,18.8249,0,0.158246,0,1.93605e+07
03/28/2009 16:00,3,28,6,16,0,16,36,0,3.88557e+06,3.68786e+07,26.9683,26.9683,26.9683,18.8249,0,0.139757,0,1.71236e+07
03/28/2009 17:00,3,28,6,17,0,15,36,0,3.39433e+06,3.76616e+07,26.9687,26.9687,26.9687,18.8249,0,0.120684,0,1.47875e+07
03/28/2009 18:00,3,28,6,18,0,13,41,0,762484,2.24742e+07,26.9523,26.9523,26.9523,18.8249,0,0.0222725,0,2.72357e+06
03/28/2009 19:00,3,28,6,19,0,11,43,0,0,1.75421e+07,26.9414,26.9414,26.9414,26.9414,0,0,0,0
03/28/2009 20:00,3,28,6,20,0,11,43,0,0,1.75421e+07,26.9414,26.9414,26.9414,26.9414,0,0,0,0
03/28/2009 21:00,3,28,6,21,0,10,46,0,0,1.52519e+07,26.9414,26.9414,26.9414,26.9414,0,0,0,0
03/28/2009 22:00,3,28,6,22,0,7,56,0,0,1.52519e+07,26.9414,26.9414,26.9414,26.9414,0,0,0,0
03/28/2009 23:00,3,28,6,23,0,5,64,0,0,1.31907e+07,26.9414,26.9414,26.9414,26.9414,0,0,0,0
03/29/2009 00:00,3,29,0,0,0,8,57,0,0,1.20456e+07,26.9414,26.9414,26.9414,26.9414,0,0,0,0
03/29/2009 01:00,3,29,0,1,0,5,87,0,0,1.46754e+07,26.9414,26.9414,26.9414,26.9414,0,0,0,0
03/29/2009 02:00,3,29,0,2,0,5,87,0,0,1.46754e+07,26.9414,26.9414,26.9414,26.9414,0,0,0,0
03/29/2009 03:00,3,29,0,3,0,5,87,0,0,1.46754e+07,26.9414,26.9414,26.9414,26.9414,0,0,0,0
03/29/2009 04:00,3,29,0,4,0,4,93,0,0,1.46754e+07,26.9414,26.9414,26.9414,26.9414,0,0,0,0
03/29/2009 05:00,3,29,0,5,0,3,100,0,0,1.46754e+07,26.9414,26.9414,26.9414,26.9414,0,0,0,0
03/29/2009 06:00,3,29,0,6,0,4,93,0,0,1.58206e+07,26.9414,26.9414,26.9414,26.9414,0,0,0,0
03/29/2009 07:00,3,29,0,7,0,4,100,0,0,1.35625e+07,26.9414,26.9414,26.9414,26.9414,0,0,0,0
03/29/2009 08:00,3,29,0,8,0,5,87,0,0,1.76991e+07,26.9414,26.9414,26.9414,26.9414,0,0,0,0
03/29/2009 09:00,3,29,0,9,0,7,76,0,469996,3.25751e+07,26.8204,26.8204,26.8204,20.854,0,0.0145602,0,1.73886e+06
03/29/2009 10:00,3,29,0,10,0,12,24,0,575684,3.21473e+07,26.546,26.546,26.546,18.8249,0,0.0190513,0,2.20833e+06
03/29/2009 11:00,3,29,0,11,0,12,34,0,1.35819e+06,3.32606e+07,26.6194,26.6194,26.6194,18.8249,0,0.046372,0,5.43943e+06
03/29/2009 12:00,3,29,0,12,0,12,37,0,1.77932e+06,3.37717e+07,26.7717,26.7717,26.7717,18.8249,0,0.062871,0,7.51715e+06
03/29/2009 13:00,3,29,0,13,0,12,37,0,1.42975e+06,3.05446e+07,26.7145,26.7145,26.7145,18.8249,0,0.0511407,0,6.07055e+06
03/29/2009 14:00,3,29,0,14,0,12,37,0,2.27344e+06,3.40073e+07,26.8428,26.8428,26.8428,18.8249,0,0.0808747,0,9.75754e+06
03/29/2009 15:00,3,29,0,15,0,11,36,0,2.87124e+06,3.51818e+07,26.8707,26.8707,26.8707,18.8249,0,0.101075,0,1.22357e+07
03/29/2009 16:00,3,29,0,16,0,11,36,0,2.17238e+06,3.56195e+07,26.9402,26.9402,26.9402,18.8249,0,0.0749242,0,9.14841e+06
03/29/2009 17:00,3,29,0,17,0,6,65,0,1.61922e+06,3.59738e+07,26.989,26.989,26.989,18.8249,0,0.0549672,0,6.75195e+06
03/29/2009 18:00,3,29,0,18,0,3,74,0,148249,2.24356e+07,27.0026,27.0026,27.0026,18.8249,0,0.00387163,0,476370
03/29/2009 19:00,3,29,0,19,0,3,68,0,0,1.75421e+07,27.013,27.013,27.013,27.013,0,0,0,0
03/29/2009 20:00,3,29,0,20,0,2,76,0,0,1.75421e+07,27.013,27.013,27.013,27.013,0,0,0,0
03/29/2009 21:00,3,29,0,21,0,1.4,81,0,0,1.52519e+07,27.013,27.013,27.013,27.013,0,0,0,0
03/29/2009 22:00,3,29,0,22,0,1,86,0,0,1.52519e+07,27.013,27.013,27.013,27.013,0,0,0,0
03/29/2009 23:00,3,29,0,23,0,0.4,87,0,0,1.31907e+07,27.013,27.013,27.013,27.013,0,0,0,0
03/30/2009 00:00,3,30,1,0,0,-0.1,88,0,0,1.20456e+07,27.013,27.013,27.013,27.013,0,0,0,0
03/30/2009 01:00,3,30,1,1,0,-0.8,90,0,0,1.46754e+07,27.013,27.013,27.013,27.013,0,0,0,0
03/30/2009 02:00,3,30,1,2,0,-1.1,88,0,0,1.46754e+07,27.013,27.013,27.013,27.013,0,0,0,0
03/30/2009 03:00,3,30,1,3,0,-1.6,90,0,0,1.46754e+07,27.013,27.013,27.013,27.013,0,0,0,0
03/30/2009 04:00,3,30,1,4,0,-2,92,0,0,1.46754e+07,27.013,27.013,27.013,27.013,0,0,0,0
03/30/2009 05:00,3,30,1,5,0,-3.4,96,0,0,1.46754e+07,27.013,27.013,27.013,27.013,0,0,0,0
03/30/2009 06:00,3,30,1,6,0,-4.9,100,0,0,1.58206e+07,27.013,27.013,27.013,27.013,0,0,0,0
03/30/2009 07:00,3,30,1,7,0,-5.5,100,3.64152e+06,0,1.79526e+07,14.4106,14.4106,18.8249,14.4106,0.131928,0,7.78114e+06,0
03/30/2009 08:00,3,30,1,8,0,-4,92,972466,0,1.89699e+07,13.5656,13.5656,18.8249,13.5656,0.0294597,0,2.33527e+06,0
03/30/2009 09:00,3,30,1,9,0,-3,100,0,0,3.17428e+07,13.5727,13.5727,13.5727,13.5727,0,0,0,0
03/30/2009 10:00,3,30,1,10,0,-2,85,0,0,3.19233e+07,13.5727,13.5727,13.5727,13.5727,0,0,0,0
03/30/2009 11:00,3,30,1,11,0,-2,71,0,157630,3.22871e+07,15.1452,15.1452,17.5119,15.1452,0.00468761,0,234572,0
03/30/2009 12:00,3,30,1,12,0,-1,60,0,479982,3.30345e+07,20.8932,20.8932,21.1774,16.6237,0.0105564,0.00581831,42688,549641
03/30/2009 13:00,3,30,1,13,0,0,66,0,582744,2.90292e+07,24.9152,24.9152,24.9152,18.8249,0,0.0202681,0,1.85879e+06
03/30/2009 14:00,3,30,1,14,0,3,53,0,150045,3.2741e+07,25.9019,25.9019,25.9019,22.293,0,0.00469502,0,509850
03/30/2009 15:00,3,30,1,15,0,1,67,0,990111,3.26377e+07,26.5854,26.5854,26.5854,18.8249,0,0.0334568,0,3.91127e+06
03/30/2009 16:00,3,30,1,16,0,3,58,0,1.53548e+06,3.40322e+07,26.9012,26.9012,26.9012,18.8249,0,0.0524535,0,6.37383e+06
03/30/2009 17:00,3,30,1,17,0,1,61,0,1.65842e+06,3.4743e+07,27.0155,27.0155,27.0155,18.8249,0,0.0570801,0,7.03435e+06
03/30/2009 18:00,3,30,1,18,0,-1,92,0,270196,2.16603e+07,26.9496,26.9496,26.9496,18.8249,0,0.00850899,0,1.04017e+06
03/30/2009 19:00,3,30,1,19,0,-1,85,0,0,1.75421e+07,26.8889,26.8889,26.8889,26.8889,0,0,0,0
03/30/2009 20:00,3,30,1,20,0,-2,100,0,0,1.75421e+07,26.8889,26.8889,26.8889,26.8889,0,0,0,0
03/30/2009 21:00,3,30,1,21,0,-2,100,0,0,1.52519e+07,26.8889,26.8889,26.8889,26.8889,0,0,0,0
03/30/2009 22:00,3,30,1,22,0,-3,92,0,0,1.52519e+07,26.8889,26.8889,26.8889,26.8889,0,0,0,0
03/30/2009 23:00,3,30,1,23,0,-3,92,0,0,1.31907e+07,26.8889,26.8889,26.8889,26.8889,0,0,0,0
03/31/2009 00:00,3,31,2,0,0,-3,100,0,0,1.20456e+07,26.8889,26.8889,26.8889,26.8889,0,0,0,0
03/31/2009 01:00,3,31,2,1,0,-3,100,0,0,1.46754e+07,26.8889,26.8889,26.8889,26.8889,0,0,0,0
03/31/2009 02:00,3,31,2,2,0,-4,100,0,0,1.46754e+07,26.8889,26.8889,26.8889,26.8889,0,0,0,0
03/31/2009 03:00,3,31,2,3,0,-4,100,0,0,1.46754e+07,26.8889,26.8889,26.8889,26.8889,0,0,0,0
03/31/2009 04:00,3,31,2,4,0,-4,92,0,0,1.46754e+07,26.8889,26.8889,26.8889,26.8889,0,0,0,0
03/31/2009 05:00,3,31,2,5,0,-5,100,0,0,1.46754e+07,26.8889,26.8889,26.8889,26.8889,0,0,0,0
03/31/2009 06:00,3,31,2,6,0,-4,92,0,0,1.58206e+07,26.8889,26.8889,26.8889,26.8889,0,0,0,0
03/31/2009 07:00,3,31,2,7,0,-4,92,3.48281e+06,0,1.74856e+07,14.2496,14.2496,18.8249,14.2496,0.127343,0,7.44501e+06,0
03/31/2009 08:00,3,31,2,8,0,-3,84,1.52967e+06,0,1.86265e+07,13.5669,13.5669,18.8249,13.5669,0.0518606,0,4.11016e+06,0
03/31/2009 09:00,3,31,2,9,0,-2,78,0,0,3.22032e+07,13.5695,13.5695,13.5695,13.5695,0,0,0,0
03/31/2009 10:00,3,31,2,10,0,2,37,0,0,3.19233e+07,13.5695,13.5695,13.5695,13.5695,0,0,0,0
03/31/2009 11:00,3,31,2,11,0,1,51,0,0,3.21039e+07,13.5695,13.5695,13.5695,13.5695,0,0,0,0
03/31/2009 12:00,3,31,2,12,0,3,53,0,314244,3.28345e+07,17.0784,17.0784,19.3342,16.6834,0.00874681,0.00136176,287700,32387.6
03/31/2009 13:00,3,31,2,13,0,4,45,0,489884,3.03051e+07,22.8905,22.8905,22.8905,18.8249,0,0.0166958,0,1.02585e+06
03/31/2009 14:00,3,31,2,14,0,5.7,42,0,843021,3.32935e+07,25.7517,25.7517,25.7517,18.8249,0,0.03036,0,3.16486e+06
03/31/2009 15:00,3,31,2,15,0,7,40,0,856765,3.2949e+07,26.4385,26.4385,26.4385,18.8249,0,0.0308903,0,3.53864e+06
03/31/2009 16:00,3,31,2,16,0,7.8,38,0,1.3638e+06,3.38248e+07,26.7226,26.7226,26.7226,18.8249,0,0.0462936,0,5.50085e+06
03/31/2009 17:00,3,31,2,17,0,8,37,0,1.79642e+06,3.49093e+07,27.0162,27.0162,27.0162,18.8249,0,0.0622798,0,7.67676e+06
03/31/2009 18:00,3,31,2,18,0,8,34,0,327310,2.17295e+07,27.0032,27.0032,27.0032,18.8249,0,0.0106255,0,1.30748e+06
03/31/2009 19:00,3,31,2,19,0,7,34,0,0,1.75421e+07,26.9415,26.9415,26.9415,26.9415,0,0,0,0
03/31/2009 20:00,3,31,2,20,0,5,46,0,0,1.75421e+07,26.9415,26.9415,26.9415,26.9415,0,0,0,0
03/31/2009 21:00,3,31,2,21,0,6,39,0,0,1.52519e+07,26.9415,26.9415,26.9415,26.9415,0,0,0,0
03/31/2009 22:00,3,31,2,22,0,6,52,0,0,1.52519e+07,26.9415,26.9415,26.9415,26.9415,0,0,0,0
03/31/2009 23:00,3,31,2,23,0,6,66,0,0,1.31907e+07,26.9415,26.9415,26.9415,26.9415,0,0,0,0
04/01/2009 00:00,4,1,3,0,0,6,66,0,0,1.20456e+07,26.9415,26.9415,26.9415,26.9415,0,0,0,0
04/01/2009 01:00,4,1,3,1,0,6,31,0,0,1.09319e+07,26.9415,26.9415,26.9415,26.9415,0,0,0,0
04/01/2009 02:00,4,1,3,2,0,6,25,0,0,1.09319e+07,26.9415,26.9415,26.9415,26.9415,0,0,0,0
04/01/2009 03:00,4,1,3,3,0,6,26,0,0,1.09319e+07,26.9415,26.9415,26.9415,26.9415,0,0,0,0
04/01/2009 04:00,4,1,3,4,0,6,30,0,0,1.09319e+07,26.9415,26.9415,26.9415,26.9415,0,0,0,0
04/01/2009 05:00,4,1,3,5,0,8,22,0,0,1.09319e+07,26.9415,26.9415,26.9415,26.9415,0,0,0,0
04/01/2009 06:00,4,1,3,6,0,8,22,0,0,1.09319e+07,26.9415,26.9415,26.9415,26.9415,0,0,0,0
04/01/2009 07:00,4,1,3,7,0,8,32,0,0,8.45347e+06,26.9415,26.9415,26.9415,26.9415,0,0,0,0
04/01/2009 08:00,4,1,3,8,0,16,16,0,0,8.19708e+06,26.9415,26.9415,26.9415,26.9415,0,0,0,0
04/01/2009 09:00,4,1,3,9,0,18,12,0,0,8.04902e+06,26.9415,26.9415,26.9415,26.9415,0,0,0,0
04/01/2009 10:00,4,1,3,10,0,21,12,0,0,8.04902e+06,26.9415,26.9415,26.9415,26.9415,0,0,0,0
04/01/2009 11:00,4,1,3,11,0,22,12,0,0,8.02915e+06,26.9415,26.9415,26.9415,26.9415,0,0,0,0
04/01/2009 12:00,4,1,3,12,0,23,11,0,0,8.10136e+06,26.9415,26.9415,26.9415,26.9415,0,0,0,0
04/01/2009 13:00,4,1,3,13,0,24,16,0,0,8.02915e+06,26.9415,26.9415,26.9415,26.9415,0,0,0,0
04/01/2009 14:00,4,1,3,14,0,24,17,0,0,8.02915e+06,26.9415,26.9415,26.9415,26.9415,0,0,0,0
04/01/2009 15:00,4,1,3,15,0,24,19,0,0,8.04902e+06,26.9415,26.9415,26.9415,26.9415,0,0,0,0
04/01/2009 16:00,4,1,3,16,0,23,18,0,0,8.04902e+06,26.9415,26.9415,26.9415,26.9415,0,0,0,0
04/01/2009 17:00,4,1,3,17,0,23,17,0,0,8.25306e+06,26.9415,26.9415,26.9415,26.9415,0,0,0,0
04/01/2009 18:00,4,1,3,18,0,21,18,0,0,8.43723e+06,26.9415,26.9415,26.9415,26.9415,0,0,0,0
04/01/2009 19:00,4,1,3,19,0,18,15,0,0,1.20456e+07,26.9415,26.9415,26.9415,26.9415,0,0,0,0
04/01/2009 20:00,4,1,3,20,0,16,19,0,0,1.20456e+07,26.9415,26.9415,26.9415,26.9415,0,0,0,0
04/01/2009 21:00,4,1,3,21,0,14,25,0,0,1.20456e+07,26.9415,26.9415,26.9415,26.9415,0,0,0,0
04/01/2009 22:00,4,1,3,22,0,12,37,0,0,1.20456e+07,26.9415,26.9415,26.9415,26.9415,0,0,0,0
04/01/2009 23:00,4,1,3,23,0,12,44,0,0,1.20456e+07,26.9415,26.9415,26.9415,26.9415,0,0,0,0
04/02/2009 00:00,4,2,4,0,0,11,54,0,0,1.20456e+07,26.9415,26.9415,26.9415,26.9415,0,0,0,0
04/02/2009 01:00,4,2,4,1,0,10,57,0,0,1.09319e+07,26.9415,26.9415,26.9415,26.9415,0,0,0,0
04/02/2009 02:00,4,2,4,2,0,8,66,0,0,1.09319e+07,26.9415,26.9415,26.9415,26.9415,0,0,0,0
04/02/2009 03:00,4,2,4,3,0,7,66,0,0,1.09319e+07,26.9415,26.9415,26.9415,26.9415,0,0,0,0
04/02/2009 04:00,4,2,4,4,0,8,52,0,0,1.09319e+07,26.9415,26.9415,26.9415,26.9415,0,0,0,0
04/02/2009 05:00,4,2,4,5,0,7,52,0,0,1.09319e+07,26.9415,26.9415,26.9415,26.9415,0,0,0,0
04/02/2009 06:00,4,2,4,6,0,6,70,0,0,1.09319e+07,26.9415,26.9415,26.9415,26.9415,0,0,0,0
04/02/2009 07:00,4,2,4,7,0,5,64,0,0,8.38126e+06,26.9415,26.9415,26.9415,26.9415,0,0,0,0
04/02/2009 08:00,4,2,4,8,0,5,64,0,0,8.19708e+06,26.9415,26.9415,26.9415,26.9415,0,0,0,0
04/02/2009 09:00,4,2,4,9,0,6,60,0,0,8.36139e+06,26.9415,26.9415,26.9415,26.9415,0,0,0,0
04/02/2009 10:00,4,2,4,10,0,7,61,0,0,8.12123e+06,26.9415,26.9415,26.9415,26.9415,0,0,0,0
04/02/2009 11:00,4,2,4,11,0,9,57,0,0,8.30541e+06,26.9415,26.9415,26.9415,26.9415,0,0,0,0
04/02/2009 12:00,4,2,4,12,0,10,54,0,0,8.04902e+06,26.9415,26.9415,26.9415,26.9415,0,0,0,0
04/02/2009 13:00,4,2,4,13,0,12,47,0,0,8.04902e+06,26.9415,26.9415,26.9415,26.9415,0,0,0,0
04/02/2009 14:00,4,2,4,14,0,13,44,0,0,7.95693e+06,26.9415,26.9415,26.9415,26.9415,0,0,0,0
04/02/2009 15:00,4,2,4,15,0,14,44,0,0,7.99304e+06,26.9415,26.9415,26.9415,26.9415,0,0,0,0
04/02/2009 16:00,4,2,4,16,0,13,47,0,0,8.21332e+06,26.9415,26.9415,26.9415,26.9415,0,0,0,0
04/02/2009 17:00,4,2,4,17,0,13,51,0,0,8.45347e+06,26.9415,26.9415,26.9415,26.9415,0,0,0,0
04/02/2009 18:00,4,2,4,18,0,12,54,0,0,8.50945e+06,26.9415,26.9415,26.9415,26.9415,0,0,0,0
04/02/2009 19:00,4,2,4,19,0,9,81,0,0,1.20456e+07,26.9415,26.9415,26.9415,26.9415,0,0,0,0
04/02/2009 20:00,4,2,4,20,0,8,93,0,0,1.20456e+07,26.9415,26.9415,26.9415,26.9415,0,0,0,0
04/02/2009 21:00,4,2,4,21,0,8,87,0,0,1.20456e+07,26.9415,26.9415,26.9415,26.9415,0,0,0,0
04/02/2009 22:00,4,2,4,22,0,5,93,0,0,1.20456e+07,26.9415,26.9415,26.9415,26.9415,0,0,0,0
04/02/2009 23:00,4,2,4,23,0,4,93,0,0,1.20456e+07,26.9415,26.9415,26.9415,26.9415,0,0,0,0
04/03/2009 00:00,4,3,5,0,0,4,93,0,0,1.20456e+07,26.9415,26.9415,26.9415,26.9415,0,0,0,0
04/03/2009 01:00,4,3,5,1,0,3,93,0,0,1.46754e+07,26.9415,26.9415,26.9415,26.9415,0,0,0,0
04/03/2009 02:00,4,3,5,2,0,1,93,0,0,1.46754e+07,26.9415,26.9415,26.9415,26.9415,0,0,0,0
04/03/2009 03:00,4,3,5,3,0,1,93,0,0,1.46754e+07,26.9415,26.9415,26.9415,26.9415,0,0,0,0
04/03/2009 04:00,4,3,5,4,0,2,93,0,0,1.46754e+07,26.9415,26.9415,26.9415,26.9415,0,0,0,0
04/03/2009 05:00,4,3,5,5,0,2,93,0,0,1.46754e+07,26.9415,26.9415,26.9415,26.9415,0,0,0,0
04/03/2009 06:00,4,3,5,6,0,2,93,0,0,1.58206e+07,26.9415,26.9415,26.9415,26.9415,0,0,0,0
04/03/2009 07:00,4,3,5,7,0,1,100,3.20723e+06,0,1.74205e+07,14.4186,14.4186,18.8249,14.4186,0.114739,0,6.3193e+06,0
04/03/2009 08:00,4,3,5,8,0,1,100,1.96988e+06,0,2.02574e+07,13.6268,13.6268,18.8249,13.6268,0.0658069,0,5.15573e+06,0
04/03/2009 09:00,4,3,5,9,0,2,93,0,0,3.4045e+07,13.626,13.626,13.626,13.626,0,0,0,0
04/03/2009 10:00,4,3,5,10,0,2,93,0,0,3.35845e+07,13.626,13.626,13.626,13.626,0,0,0,0
04/03/2009 11:00,4,3,5,11,0,2,93,0,0,3.37651e+07,13.626,13.626,13.626,13.626,0,0,0,0
04/03/2009 12:00,4,3,5,12,0,3,87,0,0,3.30248e+07,13.626,13.626,13.626,13.626,0,0,0,0
04/03/2009 13:00,4,3,5,13,0,3,87,0,0,2.94913e+07,13.626,13.626,13.626,13.626,0,0,0,0
04/03/2009 14:00,4,3,5,14,0,4,81,0,0,3.26637e+07,13.626,13.626,13.626,13.626,0,0,0,0
04/03/2009 15:00,4,3,5,15,0,5,81,0,0,3.33046e+07,13.626,13.626,13.626,13.626,0,0,0,0
04/03/2009 16:00,4,3,5,16,0,6,75,0,0,3.4045e+07,13.626,13.626,13.626,13.626,0,0,0,0
04/03/2009 17:00,4,3,5,17,0,6,75,0,0,3.4045e+07,13.626,13.626,13.626,13.626,0,0,0,0
04/03/2009 18:00,4,3,5,18,0,6,75,0,0,2.22654e+07,13.626,13.626,13.626,13.626,0,0,0,0
04/03/2009 19:00,4,3,5,19,0,6,75,350883,0,1.79475e+07,13.637,13.637,16.2255,13.637,0.00963568,0,751846,0
04/03/2009 20:00,4,3,5,20,0,6,75,0,0,1.75421e+07,13.6652,13.6652,13.6652,13.6652,0,0,0,0
04/03/2009 21:00,4,3,5,21,0,7,70,0,0,1.52519e+07,13.6652,13.6652,13.6652,13.6652,0,0,0,0
04/03/2009 22:00,4,3,5,22,0,6,75,0,0,1.52519e+07,13.6652,13.6652,13.6652,13.6652,0,0,0,0
04/03/2009 23:00,4,3,5,23,0,4,81,0,0,1.31907e+07,13.6652,13.6652,13.6652,13.6652,0,0,0,0
04/04/2009 00:00,4,4,6,0,0,4,81,0,0,1.20456e+07,13.6652,13.6652,13.6652,13.6652,0,0,0,0
04/04/2009 01:00,4,4,6,1,0,6,70,0,0,1.46754e+07,13.6652,13.6652,13.6652,13.6652,0,0,0,0
04/04/2009 02:00,4,4,6,2,0,6.1,70,0,0,1.46754e+07,13.6652,13.6652,13.6652,13.6652,0,0,0,0
04/04/2009 03:00,4,4,6,3,0,6,70,0,0,1.46754e+07,13.6652,13.6652,13.6652,13.6652,0,0,0,0
04/04/2009 04:00,4,4,6,4,0,5,75,0,0,1.46754e+07,13.6652,13.6652,13.6652,13.6652,0,0,0,0
04/04/2009 05:00,4,4,6,5,0,4.3,78,0,0,1.46754e+07,13.6652,13.6652,13.6652,13.6652,0,0,0,0
04/04/2009 06:00,4,4,6,6,0,4,81,0,0,1.58206e+07,13.6652,13.6652,13.6652,13.6652,0,0,0,0
04/04/2009 07:00,4,4,6,7,0,6,75,3.09048e+06,0,1.70014e+07,13.6285,13.6285,17.9454,13.6285,0.111303,0,8.72496e+06,0
04/04/2009 08:00,4,4,6,8,0,7,70,1.94843e+06,0,1.91215e+07,13.6943,13.6943,18.8249,13.6943,0.0660634,0,5.10868e+06,0
04/04/2009 09:00,4,4,6,9,0,9,66,0,0,3.20227e+07,13.6964,13.6964,13.6964,13.6964,0,0,0,0
04/04/2009 10:00,4,4,6,10,0,12,54,0,0,3.20227e+07,13.6964,13.6964,13.6964,13.6964,0,0,0,0
04/04/2009 11:00,4,4,6,11,0,13,51,0,0,3.12824e+07,13.6964,13.6964,13.6964,13.6964,0,0,0,0
04/04/2009 12:00,4,4,6,12,0,14,47,0,0,3.21039e+07,13.6964,13.6964,13.6964,13.6964,0,0,0,0
04/04/2009 13:00,4,4,6,13,0,15,48,0,0,2.9403e+07,13.6964,13.6964,13.6964,13.6964,0,0,0,0
04/04/2009 14:00,4,4,6,14,0,16,45,0,153223,3.19213e+07,15.1735,15.1735,17.1154,15.1735,0.00461797,0,219373,0
04/04/2009 15:00,4,4,6,15,0,16,48,0,261608,3.20438e+07,19.2929,19.2929,20.2129,17.748,0.00425611,0.0028335,58704.5,93965.2
04/04/2009 16:00,4,4,6,16,0,14.7,50,0,164463,3.22088e+07,21.8217,21.8217,21.8217,18.8249,0,0.00379286,0,183199
04/04/2009 17:00,4,4,6,17,0,13,54,0,288683,3.39237e+07,24.0014,24.0014,24.0014,18.8249,0,0.00890924,0,713697
04/04/2009 18:00,4,4,6,18,0,11,62,0,0,2.2143e+07,25.3087,25.3087,25.3087,25.3087,0,0,0,0
04/04/2009 19:00,4,4,6,19,0,9,71,0,0,1.75421e+07,25.3087,25.3087,25.3087,25.3087,0,0,0,0
04/04/2009 20:00,4,4,6,20,0,9,71,0,0,1.75421e+07,25.3087,25.3087,25.3087,25.3087,0,0,0,0
04/04/2009 21:00,4,4,6,21,0,8,76,0,0,1.52519e+07,25.3087,25.3087,25.3087,25.3087,0,0,0,0
04/04/2009 22:00,4,4,6,22,0,8,76,0,0,1.52519e+07,25.3087,25.3087,25.3087,25.3087,0,0,0,0
04/04/2009 23:00,4,4,6,23,0,7,76,0,0,1.31907e+07,25.3087,25.3087,25.3087,25.3087,0,0,0,0
04/05/2009 00:00,4,5,0,0,0,8,71,0,0,1.20456e+07,25.3087,25.3087,25.3087,25.3087,0,0,0,0
04/05/2009 01:00,4,5,0,1,0,9,61,0,0,1.46754e+07,25.3087,25.3087,25.3087,25.3087,0,0,0,0
04/05/2009 02:00,4,5,0,2,0,9,61,0,0,1.46754e+07,25.3087,25.3087,25.3087,25.3087,0,0,0,0
04/05/2009 03:00,4,5,0,3,0,8,66,0,0,1.46754e+07,25.3087,25.3087,25.3087,25.3087,0,0,0,0
04/05/2009 04:00,4,5,0,4,0,7,70,0,0,1.46754e+07,25.3087,25.3087,25.3087,25.3087,0,0,0,0
04/05/2009 05:00,4,5,0,5,0,7,66,0,0,1.46754e+07,25.3087,25.3087,25.3087,25.3087,0,0,0,0
04/05/2009 06:00,4,5,0,6,0,6,70,0,0,1.58206e+07,25.3087,25.3087,25.3087,25.3087,0,0,0,0
04/05/2009 07:00,4,5,0,7,0,8,71,132262,0,1.32973e+07,22.6257,22.6257,22.6257,21.7996,0,0.00398074,0,296862
04/05/2009 08:00,4,5,0,8,0,11,58,0,0,1.65868e+07,22.3945,22.3945,22.3945,22.3945,0,0,0,0
04/05/2009 09:00,4,5,0,9,0,12,54,0,0,3.22032e+07,22.3945,22.3945,22.3945,22.3945,0,0,0,0
04/05/2009 10:00,4,5,0,10,0,13,51,0,41979.3,3.2069e+07,22.4721,22.4721,22.4721,20.0148,0,0.000736315,0,40786.9
04/05/2009 11:00,4,5,0,11,0,13,51,0,35817,3.16005e+07,22.669,22.669,22.669,19.7728,0,0.000411613,0,23859.1
04/05/2009 12:00,4,5,0,12,0,15,44,0,599049,3.16096e+07,24.4882,24.4882,24.4882,18.8249,0,0.0195432,0,1.69737e+06
04/05/2009 13:00,4,5,0,13,0,16.2,39,0,219640,2.93375e+07,25.9577,25.9577,25.9577,18.8249,0,0.00655303,0,704610
04/05/2009 14:00,4,5,0,14,0,17,36,0,1.6584e+06,3.35379e+07,26.997,26.997,26.997,18.8249,0,0.0564962,0,6.97924e+06
04/05/2009 15:00,4,5,0,15,0,16,36,0,2.00877e+06,3.46019e+07,27.4187,27.4187,27.4187,18.8249,0,0.0689849,0,8.91999e+06
04/05/2009 16:00,4,5,0,16,0,16,36,0,1.90223e+06,3.6316e+07,27.4551,27.4551,27.4551,18.8249,0,0.0651605,0,8.4613e+06
04/05/2009 17:00,4,5,0,17,0,14,44,0,1.76017e+06,3.72461e+07,27.429,27.429,27.429,18.8249,0,0.0599643,0,7.76353e+06
04/05/2009 18:00,4,5,0,18,0,12,54,0,0,2.2143e+07,27.3762,27.3762,27.3762,27.3762,0,0,0,0
04/05/2009 19:00,4,5,0,19,0,10,66,0,0,1.75421e+07,27.3762,27.3762,27.3762,27.3762,0,0,0,0
04/05/2009 20:00,4,5,0,20,0,9,71,0,0,1.75421e+07,27.3762,27.3762,27.3762,27.3762,0,0,0,0
04/05/2009 21:00,4,5,0,21,0,9,66,0,0,1.52519e+07,27.3762,27.3762,27.3762,27.3762,0,0,0,0
04/05/2009 22:00,4,5,0,22,0,9,66,0,0,1.52519e+07,27.3762,27.3762,27.3762,27.3762,0,0,0,0
04/05/2009 23:00,4,5,0,23,0,8,71,0,0,1.31907e+07,27.3762,27.3762,27.3762,27.3762,0,0,0,0
04/06/2009 00:00,4,6,1,0,0,9,66,0,0,1.20456e+07,27.3762,27.3762,27.3762,27.3762,0,0,0,0
04/06/2009 01:00,4,6,1,1,0,8,71,0,0,1.46754e+07,27.3762,27.3762,27.3762,27.3762,0,0,0,0
04/06/2009 02:00,4,6,1,2,0,8,71,0,0,1.46754e+07,27.3762,27.3762,27.3762,27.3762,0,0,0,0
04/06/2009 03:00,4,6,1,3,0,7,76,0,0,1.46754e+07,27.3762,27.3762,27.3762,27.3762,0,0,0,0
04/06/2009 04:00,4,6,1,4,0,7,81,0,0,1.46754e+07,27.3762,27.3762,27.3762,27.3762,0,0,0,0
04/06/2009 05:00,4,6,1,5,0,7,81,0,0,1.46754e+07,27.3762,27.3762,27.3762,27.3762,0,0,0,0
04/06/2009 06:00,4,6,1,6,0,7,76,0,0,1.58206e+07,27.3762,27.3762,27.3762,27.3762,0,0,0,0
04/06/2009 07:00,4,6,1,7,0,7,81,62006.5,0,1.33012e+07,26.8756,26.8756,26.8756,18.8249,0,0.000756814,0,93174.6
04/06/2009 08:00,4,6,1,8,0,7,76,0,0,1.71008e+07,26.6456,26.6456,26.6456,26.6456,0,0,0,0
04/06/2009 09:00,4,6,1,9,0,9,66,0,311488,3.23965e+07,26.616,26.616,26.616,20.1284,0,0.0105824,0,1.23944e+06
04/06/2009 10:00,4,6,1,10,0,11,58,0,365188,3.24607e+07,26.5967,26.5967,26.5967,18.8249,0,0.0123576,0,1.44501e+06
04/06/2009 11:00,4,6,1,11,0,12,54,0,831573,3.19846e+07,26.774,26.774,26.774,18.8249,0,0.0266736,0,3.19668e+06
04/06/2009 12:00,4,6,1,12,0,14,47,0,1.13433e+06,3.30881e+07,27.1374,27.1374,27.1374,18.8249,0,0.037457,0,4.68795e+06
04/06/2009 13:00,4,6,1,13,0,14,47,0,945915,3.01983e+07,27.1152,27.1152,27.1152,18.8249,0,0.0306975,0,3.82862e+06
04/06/2009 14:00,4,6,1,14,0,14,44,0,2.27039e+06,3.42779e+07,27.2651,27.2651,27.2651,18.8249,0,0.0790346,0,1.00385e+07
04/06/2009 15:00,4,6,1,15,0,16,36,0,3.61604e+06,3.60869e+07,27.2374,27.2374,27.2374,18.8249,0,0.128793,0,1.63019e+07
04/06/2009 16:00,4,6,1,16,0,15,33,0,3.87517e+06,3.66849e+07,27.1856,27.1856,27.1856,18.8249,0,0.138895,0,1.74723e+07
04/06/2009 17:00,4,6,1,17,0,16,34,0,4.26641e+06,3.79052e+07,27.1362,27.1362,27.1362,18.8249,0,0.154278,0,1.92925e+07
04/06/2009 18:00,4,6,1,18,0,14,38,0,698179,2.23299e+07,27.1094,27.1094,27.1094,18.8249,0,0.019877,0,2.47759e+06
04/06/2009 19:00,4,6,1,19,0,14,35,0,0,1.75421e+07,27.0977,27.0977,27.0977,27.0977,0,0,0,0
04/06/2009 20:00,4,6,1,20,0,10,66,0,0,1.75421e+07,27.0977,27.0977,27.0977,27.0977,0,0,0,0
04/06/2009 21:00,4,6,1,21,0,8,76,0,0,1.52519e+07,27.0977,27.0977,27.0977,27.0977,0,0,0,0
04/06/2009 22:00,4,6,1,22,0,7,81,0,0,1.52519e+07,27.0977,27.0977,27.0977,27.0977,0,0,0,0
04/06/2009 23:00,4,6,1,23,0,7,76,0,0,1.31907e+07,27.0977,27.0977,27.0977,27.0977,0,0,0,0
04/07/2009 00:00,4,7,2,0,0,6,75,0,0,1.20456e+07,27.0977,27.0977,27.0977,27.0977,0,0,0,0
04/07/2009 01:00,4,7,2,1,0,6,75,0,0,1.46754e+07,27.0977,27.0977,27.0977,27.0977,0,0,0,0
04/07/2009 02:00,4,7,2,2,0,4,87,0,0,1.46754e+07,27.0977,27.0977,27.0977,27.0977,0,0,0,0
04/07/2009 03:00,4,7,2,3,0,3.9,84,0,0,1.46754e+07,27.0977,27.0977,27.0977,27.0977,0,0,0,0
04/07/2009 04:00,4,7,2,4,0,4,81,0,0,1.46754e+07,27.0977,27.0977,27.0977,27.0977,0,0,0,0
04/07/2009 05:00,4,7,2,5,0,4,81,0,0,1.46754e+07,27.0977,27.0977,27.0977,27.0977,0,0,0,0
04/07/2009 06:00,4,7,2,6,0,3,87,0,0,1.58206e+07,27.0977,27.0977,27.0977,27.0977,0,0,0,0
04/07/2009 07:00,4,7,2,7,0,8,66,0,0,1.35625e+07,27.0977,27.0977,27.0977,27.0977,0,0,0,0
04/07/2009 08:00,4,7,2,8,0,10,57,0,63373.2,1.66598e+07,27.0856,27.0856,27.0856,22.3704,0,0.00163151,0,202607
04/07/2009 09:00,4,7,2,9,0,13,47,0,512178,3.26338e+07,26.9958,26.9958,26.9958,18.8249,0,0.0168834,0,2.07321e+06
04/07/2009 10:00,4,7,2,10,0,13,51,0,268670,3.22432e+07,26.9291,26.9291,26.9291,18.8249,0,0.00867935,0,1.05825e+06
04/07/2009 11:00,4,7,2,11,0,14,47,0,643539,3.29603e+07,27.0574,27.0574,27.0574,18.8249,0,0.019809,0,2.45587e+06
04/07/2009 12:00,4,7,2,12,0,14,47,0,1.13379e+06,3.30886e+07,27.2082,27.2082,27.2082,18.8249,0,0.0374984,0,4.73015e+06
04/07/2009 13:00,4,7,2,13,0,14,51,0,688497,2.98884e+07,27.2174,27.2174,27.2174,18.8249,0,0.0209116,0,2.6406e+06
04/07/2009 14:00,4,7,2,14,0,13,54,0,2.29086e+06,3.40179e+07,27.2083,27.2083,27.2083,18.8249,0,0.078824,0,9.94228e+06
04/07/2009 15:00,4,7,2,15,0,9,81,0,1.66283e+06,3.57462e+07,27.2379,27.2379,27.2379,18.8249,0,0.0561735,0,7.11051e+06
04/07/2009 16:00,4,7,2,16,0,9,81,0,1.77949e+06,3.63406e+07,27.2354,27.2354,27.2354,18.8249,0,0.059135,0,7.48326e+06
04/07/2009 17:00,4,7,2,17,0,9,81,0,2.18692e+06,3.61929e+07,27.2303,27.2303,27.2303,18.8249,0,0.0742455,0,9.38969e+06
04/07/2009 18:00,4,7,2,18,0,7,93,0,130790,2.24144e+07,27.2287,27.2287,27.2287,18.8249,0,0.00322683,0,408011
04/07/2009 19:00,4,7,2,19,0,7,93,0,0,1.75421e+07,27.2278,27.2278,27.2278,27.2278,0,0,0,0
04/07/2009 20:00,4,7,2,20,0,7,93,0,0,1.75421e+07,27.2278,27.2278,27.2278,27.2278,0,0,0,0
04/07/2009 21:00,4,7,2,21,0,7,87,0,0,1.52519e+07,27.2278,27.2278,27.2278,27.2278,0,0,0,0
04/07/2009 22:00,4,7,2,22,0,7,81,0,0,1.52519e+07,27.2278,27.2278,27.2278,27.2278,0,0,0,0
04/07/2009 23:00,4,7,2,23,0,7,93,0,0,1.31907e+07,27.2278,27.2278,27.2278,27.2278,0,0,0,0
04/08/2009 00:00,4,8,3,0,0,7,87,0,0,1.20456e+07,27.2278,27.2278,27.2278,27.2278,0,0,0,0
04/08/2009 01:00,4,8,3,1,0,7,87,0,0,1.09319e+07,27.2278,27.2278,27.2278,27.2278,0,0,0,0
04/08/2009 02:00,4,8,3,2,0,7,87,0,0,1.09319e+07,27.2278,27.2278,27.2278,27.2278,0,0,0,0
04/08/2009 03:00,4,8,3,3,0,7,87,0,0,1.09319e+07,27.2278,27.2278,27.2278,27.2278,0,0,0,0
04/08/2009 04:00,4,8,3,4,0,6,87,0,0,1.09319e+07,27.2278,27.2278,27.2278,27.2278,0,0,0,0
04/08/2009 05:00,4,8,3,5,0,6,87,0,0,1.09319e+07,27.2278,27.2278,27.2278,27.2278,0,0,0,0
04/08/2009 06:00,4,8,3,6,0,6,87,0,0,1.09319e+07,27.2278,27.2278,27.2278,27.2278,0,0,0,0
04/08/2009 07:00,4,8,3,7,0,7,81,0,0,8.67376e+06,27.2278,27.2278,27.2278,27.2278,0,0,0,0
04/08/2009 08:00,4,8,3,8,0,8,81,0,0,8.1411e+06,27.2278,27.2278,27.2278,27.2278,0,0,0,0
04/08/2009 09:00,4,8,3,9,0,11,66,0,0,8.04902e+06,27.2278,27.2278,27.2278,27.2278,0,0,0,0
04/08/2009 10:00,4,8,3,10,0,11,71,0,0,8.04902e+06,27.2278,27.2278,27.2278,27.2278,0,0,0,0
04/08/2009 11:00,4,8,3,11,0,12,67,0,0,7.99304e+06,27.2278,27.2278,27.2278,27.2278,0,0,0,0
04/08/2009 12:00,4,8,3,12,0,12,67,0,0,7.88108e+06,27.2278,27.2278,27.2278,27.2278,0,0,0,0
04/08/2009 13:00,4,8,3,13,0,14,59,0,0,7.93706e+06,27.2278,27.2278,27.2278,27.2278,0,0,0,0
04/08/2009 14:00,4,8,3,14,0,14,63,0,0,8.48958e+06,27.2278,27.2278,27.2278,27.2278,0,0,0,0
04/08/2009 15:00,4,8,3,15,0,12,67,0,0,8.45347e+06,27.2278,27.2278,27.2278,27.2278,0,0,0,0
04/08/2009 16:00,4,8,3,16,0,11,71,0,0,8.21332e+06,27.2278,27.2278,27.2278,27.2278,0,0,0,0
04/08/2009 17:00,4,8,3,17,0,11,62,0,0,8.45347e+06,27.2278,27.2278,27.2278,27.2278,0,0,0,0
04/08/2009 18:00,4,8,3,18,0,11,62,0,0,8.67376e+06,27.2278,27.2278,27.2278,27.2278,0,0,0,0
04/08/2009 19:00,4,8,3,19,0,7,93,0,0,1.20456e+07,27.2278,27.2278,27.2278,27.2278,0,0,0,0
04/08/2009 20:00,4,8,3,20,0,7,100,0,0,1.20456e+07,27.2278,27.2278,27.2278,27.2278,0,0,0,0
04/08/2009 21:00,4,8,3,21,0,7,93,0,0,1.20456e+07,27.2278,27.2278,27.2278,27.2278,0,0,0,0
04/08/2009 22:00,4,8,3,22,0,7,93,0,0,1.20456e+07,27.2278,27.2278,27.2278,27.2278,0,0,0,0
04/08/2009 23:00,4,8,3,23,0,7,93,0,0,1.20456e+07,27.2278,27.2278,27.2278,27.2278,0,0,0,0
04/09/2009 00:00,4,9,4,0,0,7,93,0,0,1.20456e+07,27.2278,27.2278,27.2278,27.2278,0,0,0,0
04/09/2009 01:00,4,9,4,1,0,7,93,0,0,1.09319e+07,27.2278,27.2278,27.2278,27.2278,0,0,0,0
04/09/2009 02:00,4,9,4,2,0,7,87,0,0,1.09319e+07,27.2278,27.2278,27.2278,27.2278,0,0,0,0
04/09/2009 03:00,4,9,4,3,0,7,93,0,0,1.09319e+07,27.2278,27.2278,27.2278,27.2278,0,0,0,0
04/09/2009 04:00,4,9,4,4,0,6,93,0,0,1.09319e+07,27.2278,27.2278,27.2278,27.2278,0,0,0,0
04/09/2009 05:00,4,9,4,5,0,6,93,0,0,1.09319e+07,27.2278,27.2278,27.2278,27.2278,0,0,0,0
04/09/2009 06:00,4,9,4,6,0,6,93,0,0,1.09319e+07,27.2278,27.2278,27.2278,27.2278,0,0,0,0
04/09/2009 07:00,4,9,4,7,0,4,100,0,0,8.67376e+06,27.2278,27.2278,27.2278,27.2278,0,0,0,0
04/09/2009 08:00,4,9,4,8,0,3,93,0,0,8.67376e+06,27.2278,27.2278,27.2278,27.2278,0,0,0,0
04/09/2009 09:00,4,9,4,9,0,3,93,0,0,8.48958e+06,27.2278,27.2278,27.2278,27.2278,0,0,0,0
04/09/2009 10:00,4,9,4,10,0,3,93,0,0,8.39749e+06,27.2278,27.2278,27.2278,27.2278,0,0,0,0
04/09/2009 11:00,4,9,4,11,0,2,100,0,0,8.30541e+06,27.2278,27.2278,27.2278,27.2278,0,0,0,0
04/09/2009 12:00,4,9,4,12,0,2,100,0,0,8.24943e+06,27.2278,27.2278,27.2278,27.2278,0,0,0,0
04/09/2009 13:00,4,9,4,13,0,3,93,0,0,8.48958e+06,27.2278,27.2278,27.2278,27.2278,0,0,0,0
04/09/2009 14:00,4,9,4,14,0,2,93,0,0,8.39749e+06,27.2278,27.2278,27.2278,27.2278,0,0,0,0
04/09/2009 15:00,4,9,4,15,0,2,93,0,0,8.39749e+06,27.2278,27.2278,27.2278,27.2278,0,0,0,0
04/09/2009 16:00,4,9,4,16,0,1,93,0,0,8.08512e+06,27.2278,27.2278,27.2278,27.2278,0,0,0,0
04/09/2009 17:00,4,9,4,17,0,1,86,0,0,8.67376e+06,27.2278,27.2278,27.2278,27.2278,0,0,0,0
04/09/2009 18:00,4,9,4,18,0,0,92,0,0,8.67376e+06,27.2278,27.2278,27.2278,27.2278,0,0,0,0
04/09/2009 19:00,4,9,4,19,0,-1,100,0,0,1.20456e+07,27.2278,27.2278,27.2278,27.2278,0,0,0,0
04/09/2009 20:00,4,9,4,20,0,-1,100,0,0,1.20456e+07,27.2278,27.2278,27.2278,27.2278,0,0,0,0
04/09/2009 21:00,4,9,4,21,0,-1,100,0,0,1.20456e+07,27.2278,27.2278,27.2278,27.2278,0,0,0,0
04/09/2009 22:00,4,9,4,22,0,-1,100,0,0,1.20456e+07,27.2278,27.2278,27.2278,27.2278,0,0,0,0
04/09/2009 23:00,4,9,4,23,0,-1,100,0,0,1.20456e+07,27.2278,27.2278,27.2278,27.2278,0,0,0,0
04/10/2009 00:00,4,10,5,0,0,-1,100,0,0,1.20456e+07,27.2278,27.2278,27.2278,27.2278,0,0,0,0
04/10/2009 01:00,4,10,5,1,0,-1,100,0,0,1.46754e+07,27.2278,27.2278,27.2278,27.2278,0,0,0,0
04/10/2009 02:00,4,10,5,2,0,-1,100,0,0,1.46754e+07,27.2278,27.2278,27.2278,27.2278,0,0,0,0
04/10/2009 03:00,4,10,5,3,0,-1,92,0,0,1.46754e+07,27.2278,27.2278,27.2278,27.2278,0,0,0,0
04/10/2009 04:00,4,10,5,4,0,-2,92,0,0,1.46754e+07,27.2278,27.2278,27.2278,27.2278,0,0,0,0
04/10/2009 05:00,4,10,5,5,0,-2,92,0,0,1.46754e+07,27.2278,27.2278,27.2278,27.2278,0,0,0,0
04/10/2009 06:00,4,10,5,6,0,-2,92,0,0,1.58206e+07,27.2278,27.2278,27.2278,27.2278,0,0,0,0
04/10/2009 07:00,4,10,5,7,0,-2,92,9.59537e+06,0,2.48507e+07,13.7824,13.7824,18.8249,13.7824,0.298348,0,2.10409e+07,0
04/10/2009 08:00,4,10,5,8,0,-2,92,7.41414e+06,0,2.56626e+07,13.5724,13.5724,18.8249,13.5724,0.279156,0,2.20997e+07,0
04/10/2009 09:00,4,10,5,9,0,-1,85,2.19321e+06,0,3.46451e+07,13.5938,13.5938,18.8249,13.5938,0.0761069,0,6.00059e+06,0
04/10/2009 10:00,4,10,5,10,0,-1,78,966224,0,3.28824e+07,13.6056,13.6056,18.8249,13.6056,0.0304708,0,2.397e+06,0
04/10/2009 11:00,4,10,5,11,0,-1,78,738925,0,3.37082e+07,13.6075,13.6075,18.8249,13.6075,0.0221544,0,1.74217e+06,0
04/10/2009 12:00,4,10,5,12,0,-1,85,139982,0,3.10555e+07,13.6125,13.6125,18.8249,13.6125,0.0021685,0,170361,0
04/10/2009 13:00,4,10,5,13,0,1,72,339739,0,2.94748e+07,13.6271,13.6271,18.8249,13.6271,0.00926165,0,725569,0
04/10/2009 14:00,4,10,5,14,0,1,79,0,0,3.10025e+07,13.6341,13.6341,13.6341,13.6341,0,0,0,0
04/10/2009 15:00,4,10,5,15,0,1,72,0,0,3.25643e+07,13.6341,13.6341,13.6341,13.6341,0,0,0,0
04/10/2009 16:00,4,10,5,16,0,1,79,0,0,3.20227e+07,13.6341,13.6341,13.6341,13.6341,0,0,0,0
04/10/2009 17:00,4,10,5,17,0,1,79,0,0,3.33228e+07,13.6341,13.6341,13.6341,13.6341,0,0,0,0
04/10/2009 18:00,4,10,5,18,0,1,72,0,0,2.10294e+07,13.6341,13.6341,13.6341,13.6341,0,0,0,0
04/10/2009 19:00,4,10,5,19,0,1,72,728006,0,1.83984e+07,13.6253,13.6253,18.8249,13.6253,0.0225792,0,1.76983e+06,0
04/10/2009 20:00,4,10,5,20,0,0,78,0,0,1.75421e+07,13.6173,13.6173,13.6173,13.6173,0,0,0,0
04/10/2009 21:00,4,10,5,21,0,0,78,0,0,1.52519e+07,13.6173,13.6173,13.6173,13.6173,0,0,0,0
04/10/2009 22:00,4,10,5,22,0,0,78,0,0,1.52519e+07,13.6173,13.6173,13.6173,13.6173,0,0,0,0
04/10/2009 23:00,4,10,5,23,0,0,78,0,0,1.31907e+07,13.6173,13.6173,13.6173,13.6173,0,0,0,0
04/11/2009 00:00,4,11,6,0,0,-1,85,0,0,1.20456e+07,13.6173,13.6173,13.6173,13.6173,0,0,0,0
04/11/2009 01:00,4,11,6,1,0,-1,85,0,0,1.46754e+07,13.6173,13.6173,13.6173,13.6173,0,0,0,0
04/11/2009 02:00,4,11,6,2,0,-1,92,0,0,1.46754e+07,13.6173,13.6173,13.6173,13.6173,0,0,0,0
04/11/2009 03:00,4,11,6,3,0,-1,92,0,0,1.46754e+07,13.6173,13.6173,13.6173,13.6173,0,0,0,0
04/11/2009 04:00,4,11,6,4,0,-2,85,0,0,1.46754e+07,13.6173,13.6173,13.6173,13.6173,0,0,0,0
04/11/2009 05:00,4,11,6,5,0,-2,92,0,0,1.46754e+07,13.6173,13.6173,13.6173,13.6173,0,0,0,0
04/11/2009 06:00,4,11,6,6,0,-3,92,0,0,1.58206e+07,13.6173,13.6173,13.6173,13.6173,0,0,0,0
04/11/2009 07:00,4,11,6,7,0,-1,85,3.44145e+06,0,1.72591e+07,13.5302,13.5302,18.0551,13.5302,0.128006,0,1.02288e+07,0
04/11/2009 08:00,4,11,6,8,0,1,56,3.0437e+06,0,2.05887e+07,13.611,13.611,18.8249,13.611,0.10897,0,8.56405e+06,0
04/11/2009 09:00,4,11,6,9,0,2,44,51035.6,0,3.28166e+07,13.615,13.615,18.8249,13.615,0.000443248,0,34805.2,0
04/11/2009 10:00,4,11,6,10,0,4,38,0,0,3.20227e+07,13.6149,13.6149,13.6149,13.6149,0,0,0,0
04/11/2009 11:00,4,11,6,11,0,4,35,0,0,3.22032e+07,13.6149,13.6149,13.6149,13.6149,0,0,0,0
04/11/2009 12:00,4,11,6,12,0,6,30,0,0,3.25643e+07,13.6149,13.6149,13.6149,13.6149,0,0,0,0
04/11/2009 13:00,4,11,6,13,0,7,34,0,0,2.9403e+07,13.6149,13.6149,13.6149,13.6149,0,0,0,0
04/11/2009 14:00,4,11,6,14,0,7,37,0,0,3.19233e+07,13.6149,13.6149,13.6149,13.6149,0,0,0,0
04/11/2009 15:00,4,11,6,15,0,8,32,0,0,3.23026e+07,13.6149,13.6149,13.6149,13.6149,0,0,0,0
04/11/2009 16:00,4,11,6,16,0,8,29,0,420288,3.32633e+07,17.8949,17.8949,21.0569,16.5408,0.00927623,0.00471665,441533,192268
04/11/2009 17:00,4,11,6,17,0,8,32,0,541895,3.34104e+07,24.6608,24.6608,24.6608,18.8249,0,0.0184474,0,1.62834e+06
04/11/2009 18:00,4,11,6,18,0,7,37,0,0,2.22654e+07,26.0955,26.0955,26.0955,26.0955,0,0,0,0
04/11/2009 19:00,4,11,6,19,0,6,47,0,0,1.75421e+07,26.0955,26.0955,26.0955,26.0955,0,0,0,0
04/11/2009 20:00,4,11,6,20,0,5,55,0,0,1.75421e+07,26.0955,26.0955,26.0955,26.0955,0,0,0,0
04/11/2009 21:00,4,11,6,21,0,1,86,0,0,1.52519e+07,26.0955,26.0955,26.0955,26.0955,0,0,0,0
04/11/2009 22:00,4,11,6,22,0,-1,92,0,0,1.52519e+07,26.0955,26.0955,26.0955,26.0955,0,0,0,0
04/11/2009 23:00,4,11,6,23,0,-1,92,0,0,1.31907e+07,26.0955,26.0955,26.0955,26.0955,0,0,0,0
04/12/2009 00:00,4,12,0,0,0,-2,92,0,0,1.20456e+07,26.0955,26.0955,26.0955,26.0955,0,0,0,0
04/12/2009 01:00,4,12,0,1,0,-3,100,0,0,1.46754e+07,26.0955,26.0955,26.0955,26.0955,0,0,0,0
04/12/2009 02:00,4,12,0,2,0,-3,92,0,0,1.46754e+07,26.0955,26.0955,26.0955,26.0955,0,0,0,0
04/12/2009 03:00,4,12,0,3,0,-4,84,0,0,1.46754e+07,26.0955,26.0955,26.0955,26.0955,0,0,0,0
04/12/2009 04:00,4,12,0,4,0,-4,84,0,0,1.46754e+07,26.0955,26.0955,26.0955,26.0955,0,0,0,0
04/12/2009 05:00,4,12,0,5,0,-4,77,0,0,1.46754e+07,26.0955,26.0955,26.0955,26.0955,0,0,0,0
04/12/2009 06:00,4,12,0,6,0,-4,84,0,0,1.58206e+07,26.0955,26.0955,26.0955,26.0955,0,0,0,0
04/12/2009 07:00,4,12,0,7,0,-4,84,3.52485e+06,0,1.73293e+07,14.173,14.173,18.8249,14.173,0.129886,0,7.79896e+06,0
04/12/2009 08:00,4,12,0,8,0,-3,77,2.32283e+06,0,1.98758e+07,13.5618,13.5618,18.8249,13.5618,0.0801479,0,6.35805e+06,0
04/12/2009 09:00,4,12,0,9,0,-2,71,0,0,3.4045e+07,13.5624,13.5624,13.5624,13.5624,0,0,0,0
04/12/2009 10:00,4,12,0,10,0,-1,66,0,0,3.23838e+07,13.5624,13.5624,13.5624,13.5624,0,0,0,0
04/12/2009 11:00,4,12,0,11,0,0,66,0,0,3.17428e+07,13.5624,13.5624,13.5624,13.5624,0,0,0,0
04/12/2009 12:00,4,12,0,12,0,1,67,0,0,3.17428e+07,13.5624,13.5624,13.5624,13.5624,0,0,0,0
04/12/2009 13:00,4,12,0,13,0,3,63,0,0,2.85844e+07,13.5624,13.5624,13.5624,13.5624,0,0,0,0
04/12/2009 14:00,4,12,0,14,0,4,54,0,0,3.12824e+07,13.5624,13.5624,13.5624,13.5624,0,0,0,0
04/12/2009 15:00,4,12,0,15,0,6,47,0,0,3.17428e+07,13.5624,13.5624,13.5624,13.5624,0,0,0,0
04/12/2009 16:00,4,12,0,16,0,6,47,0,120847,3.21634e+07,14.7088,14.7088,17.0707,14.7088,0.00347781,0,195059,0
04/12/2009 17:00,4,12,0,17,0,6,47,0,206712,3.30048e+07,18.2955,18.2955,19.9417,17.8772,0.00423726,0.00190139,103915,23947.2
04/12/2009 18:00,4,12,0,18,0,6,47,0,61067.7,2.1095e+07,20.4503,20.4503,20.4503,18.8249,0,0.000801048,0,19632.7
04/12/2009 19:00,4,12,0,19,0,5,50,0,0,1.41703e+07,20.6444,20.6444,20.6444,20.6444,0,0,0,0
04/12/2009 20:00,4,12,0,20,0,3,68,0,0,1.75421e+07,20.6444,20.6444,20.6444,20.6444,0,0,0,0
04/12/2009 21:00,4,12,0,21,0,3,63,0,0,1.52519e+07,20.6444,20.6444,20.6444,20.6444,0,0,0,0
