Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,ElectricityFacility,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
04/12/2009 22:00,4,12,0,22,0,2,67,0,0,1.52519e+07,20.6444,20.6444,20.6444,20.6444,0,0,0,0
04/12/2009 23:00,4,12,0,23,0,3,58,0,0,1.31907e+07,20.6444,20.6444,20.6444,20.6444,0,0,0,0
04/13/2009 00:00,4,13,1,0,0,3,63,0,0,1.20456e+07,20.6444,20.6444,20.6444,20.6444,0,0,0,0
04/13/2009 01:00,4,13,1,1,0,2,67,0,0,1.46754e+07,20.6444,20.6444,20.6444,20.6444,0,0,0,0
04/13/2009 02:00,4,13,1,2,0,3,63,0,0,1.46754e+07,20.6444,20.6444,20.6444,20.6444,0,0,0,0
04/13/2009 03:00,4,13,1,3,0,0,78,0,0,1.46754e+07,20.6444,20.6444,20.6444,20.6444,0,0,0,0
04/13/2009 04:00,4,13,1,4,0,3,63,0,0,1.46754e+07,20.6444,20.6444,20.6444,20.6444,0,0,0,0
04/13/2009 05:00,4,13,1,5,0,1,72,0,0,1.46754e+07,20.6444,20.6444,20.6444,20.6444,0,0,0,0
04/13/2009 06:00,4,13,1,6,0,3,63,0,0,1.58206e+07,20.6444,20.6444,20.6444,20.6444,0,0,0,0
04/13/2009 07:00,4,13,1,7,0,7,52,2.19146e+06,0,1.5726e+07,14.2468,14.2468,18.0393,14.2468,0.0777443,0,4.6069e+06,0
04/13/2009 08:00,4,13,1,8,0,9,45,1.0856e+06,0,1.82114e+07,13.7149,13.7149,18.8249,13.7149,0.0343652,0,2.64668e+06,0
04/13/2009 09:00,4,13,1,9,0,11,36,0,17745.7,3.25029e+07,13.8352,13.8352,15.0725,13.8352,0.000351545,0,26220.9,0
04/13/2009 10:00,4,13,1,10,0,14,32,0,71905.9,3.21045e+07,14.6842,14.6842,17.867,14.6842,0.0016764,0,102566,0
04/13/2009 11:00,4,13,1,11,0,15,30,0,0,3.19233e+07,15.4673,15.4673,15.4673,15.4673,0,0,0,0
04/13/2009 12:00,4,13,1,12,0,16,28,0,0,3.21039e+07,15.4673,15.4673,15.4673,15.4673,0,0,0,0
04/13/2009 13:00,4,13,1,13,0,17,23,0,148977,2.95736e+07,16.8117,16.8117,18.8249,16.8117,0.00395021,0,111683,0
04/13/2009 14:00,4,13,1,14,0,18,25,0,617396,3.26508e+07,22.2521,22.2521,22.2521,18.8249,0,0.0200779,0,1.06589e+06
04/13/2009 15:00,4,13,1,15,0,18,23,0,1.39977e+06,3.39654e+07,26.2762,26.2762,26.2762,18.8249,0,0.0469147,0,5.35175e+06
04/13/2009 16:00,4,13,1,16,0,18,21,0,2.50036e+06,3.57601e+07,27.2147,27.2147,27.2147,18.8249,0,0.0877307,0,1.10745e+07
04/13/2009 17:00,4,13,1,17,0,18,27,0,2.92032e+06,3.5814e+07,27.2868,27.2868,27.2868,18.8249,0,0.104129,0,1.32574e+07
04/13/2009 18:00,4,13,1,18,0,16,36,0,62311.8,2.15861e+07,27.2605,27.2605,27.2605,18.8249,0,0.000859088,0,109035
04/13/2009 19:00,4,13,1,19,0,13,38,0,0,1.41703e+07,27.2477,27.2477,27.2477,27.2477,0,0,0,0
04/13/2009 20:00,4,13,1,20,0,11,43,0,0,1.75421e+07,27.2477,27.2477,27.2477,27.2477,0,0,0,0
04/13/2009 21:00,4,13,1,21,0,10,42,0,0,1.52519e+07,27.2477,27.2477,27.2477,27.2477,0,0,0,0
04/13/2009 22:00,4,13,1,22,0,11,36,0,0,1.52519e+07,27.2477,27.2477,27.2477,27.2477,0,0,0,0
04/13/2009 23:00,4,13,1,23,0,12,31,0,0,1.31907e+07,27.2477,27.2477,27.2477,27.2477,0,0,0,0
04/14/2009 00:00,4,14,2,0,0,8,48,0,0,1.20456e+07,27.2477,27.2477,27.2477,27.2477,0,0,0,0
04/14/2009 01:00,4,14,2,1,0,6,60,0,0,1.46754e+07,27.2477,27.2477,27.2477,27.2477,0,0,0,0
04/14/2009 02:00,4,14,2,2,0,8,48,0,0,1.46754e+07,27.2477,27.2477,27.2477,27.2477,0,0,0,0
04/14/2009 03:00,4,14,2,3,0,6,55,0,0,1.46754e+07,27.2477,27.2477,27.2477,27.2477,0,0,0,0
04/14/2009 04:00,4,14,2,4,0,9,41,0,0,1.46754e+07,27.2477,27.2477,27.2477,27.2477,0,0,0,0
04/14/2009 05:00,4,14,2,5,0,9,41,0,0,1.46754e+07,27.2477,27.2477,27.2477,27.2477,0,0,0,0
04/14/2009 06:00,4,14,2,6,0,9,41,0,0,1.58206e+07,27.2477,27.2477,27.2477,27.2477,0,0,0,0
04/14/2009 07:00,4,14,2,7,0,10,46,16575,0,1.31605e+07,27.0428,27.0428,27.0428,24.9665,0,0.000239282,0,29901.4
04/14/2009 08:00,4,14,2,8,0,13,35,0,0,1.68017e+07,27.0137,27.0137,27.0137,27.0137,0,0,0,0
04/14/2009 09:00,4,14,2,9,0,15,30,0,533075,3.26667e+07,26.7256,26.7256,26.7256,18.8249,0,0.0188188,0,2.23433e+06
04/14/2009 10:00,4,14,2,10,0,17,27,0,681830,3.2387e+07,26.4995,26.4995,26.4995,18.8249,0,0.0242622,0,2.80143e+06
04/14/2009 11:00,4,14,2,11,0,18,21,0,1.26136e+06,3.34268e+07,26.7387,26.7387,26.7387,18.8249,0,0.0427849,0,5.10187e+06
04/14/2009 12:00,4,14,2,12,0,19,20,0,2.1825e+06,3.35148e+07,27.0433,27.0433,27.0433,18.8249,0,0.0765264,0,9.46337e+06
04/14/2009 13:00,4,14,2,13,0,18,25,0,1.07695e+06,3.09283e+07,27.0934,27.0934,27.0934,18.8249,0,0.0353414,0,4.39671e+06
04/14/2009 14:00,4,14,2,14,0,19,22,0,3.37865e+06,3.50596e+07,27.13,27.13,27.13,18.8249,0,0.120337,0,1.50361e+07
04/14/2009 15:00,4,14,2,15,0,21,15,0,3.70285e+06,3.6656e+07,27.1108,27.1108,27.1108,18.8249,0,0.132413,0,1.65078e+07
04/14/2009 16:00,4,14,2,16,0,19,15,0,4.07881e+06,3.69352e+07,27.039,27.039,27.039,18.8249,0,0.147025,0,1.81705e+07
04/14/2009 17:00,4,14,2,17,0,19,14,0,4.63666e+06,3.78996e+07,26.9547,26.9547,26.9547,18.8249,0,0.169122,0,2.06868e+07
04/14/2009 18:00,4,14,2,18,0,18,15,0,980563,2.32955e+07,26.934,26.934,26.934,18.8249,0,0.030302,0,3.69707e+06
04/14/2009 19:00,4,14,2,19,0,17,15,0,0,1.41703e+07,26.9332,26.9332,26.9332,26.9332,0,0,0,0
04/14/2009 20:00,4,14,2,20,0,13,25,0,0,1.75421e+07,26.9332,26.9332,26.9332,26.9332,0,0,0,0
04/14/2009 21:00,4,14,2,21,0,11,26,0,0,1.52519e+07,26.9332,26.9332,26.9332,26.9332,0,0,0,0
04/14/2009 22:00,4,14,2,22,0,12,20,0,0,1.52519e+07,26.9332,26.9332,26.9332,26.9332,0,0,0,0
04/14/2009 23:00,4,14,2,23,0,12,22,0,0,1.31907e+07,26.9332,26.9332,26.9332,26.9332,0,0,0,0
04/15/2009 00:00,4,15,3,0,0,13,25,0,0,1.20456e+07,26.9332,26.9332,26.9332,26.9332,0,0,0,0
04/15/2009 01:00,4,15,3,1,0,12,31,0,0,1.09319e+07,26.9332,26.9332,26.9332,26.9332,0,0,0,0
04/15/2009 02:00,4,15,3,2,0,11,36,0,0,1.09319e+07,26.9332,26.9332,26.9332,26.9332,0,0,0,0
04/15/2009 03:00,4,15,3,3,0,9,41,0,0,1.09319e+07,26.9332,26.9332,26.9332,26.9332,0,0,0,0
04/15/2009 04:00,4,15,3,4,0,8,48,0,0,1.09319e+07,26.9332,26.9332,26.9332,26.9332,0,0,0,0
04/15/2009 05:00,4,15,3,5,0,7,48,0,0,1.09319e+07,26.9332,26.9332,26.9332,26.9332,0,0,0,0
04/15/2009 06:00,4,15,3,6,0,9,41,0,0,8.67376e+06,26.9332,26.9332,26.9332,26.9332,0,0,0,0
04/15/2009 07:00,4,15,3,7,0,11,39,0,0,8.30904e+06,26.9332,26.9332,26.9332,26.9332,0,0,0,0
04/15/2009 08:00,4,15,3,8,0,12,37,0,0,8.25306e+06,26.9332,26.9332,26.9332,26.9332,0,0,0,0
04/15/2009 09:00,4,15,3,9,0,14,27,0,0,8.04902e+06,26.9332,26.9332,26.9332,26.9332,0,0,0,0
04/15/2009 10:00,4,15,3,10,0,16,24,0,0,8.04902e+06,26.9332,26.9332,26.9332,26.9332,0,0,0,0
04/15/2009 11:00,4,15,3,11,0,16,19,0,0,7.99304e+06,26.9332,26.9332,26.9332,26.9332,0,0,0,0
04/15/2009 12:00,4,15,3,12,0,17,16,0,0,8.02915e+06,26.9332,26.9332,26.9332,26.9332,0,0,0,0
04/15/2009 13:00,4,15,3,13,0,19,17,0,0,7.88108e+06,26.9332,26.9332,26.9332,26.9332,0,0,0,0
04/15/2009 14:00,4,15,3,14,0,20,17,0,0,7.99304e+06,26.9332,26.9332,26.9332,26.9332,0,0,0,0
04/15/2009 15:00,4,15,3,15,0,21,15,0,0,8.04902e+06,26.9332,26.9332,26.9332,26.9332,0,0,0,0
04/15/2009 16:00,4,15,3,16,0,21,12,0,0,8.19708e+06,26.9332,26.9332,26.9332,26.9332,0,0,0,0
04/15/2009 17:00,4,15,3,17,0,21,11,0,0,8.30904e+06,26.9332,26.9332,26.9332,26.9332,0,0,0,0
04/15/2009 18:00,4,15,3,18,0,19,14,0,0,8.30904e+06,26.9332,26.9332,26.9332,26.9332,0,0,0,0
04/15/2009 19:00,4,15,3,19,0,18,18,0,0,8.67376e+06,26.9332,26.9332,26.9332,26.9332,0,0,0,0
04/15/2009 20:00,4,15,3,20,0,17,19,0,0,1.20456e+07,26.9332,26.9332,26.9332,26.9332,0,0,0,0
04/15/2009 21:00,4,15,3,21,0,14,25,0,0,1.20456e+07,26.9332,26.9332,26.9332,26.9332,0,0,0,0
04/15/2009 22:00,4,15,3,22,0,11,33,0,0,1.20456e+07,26.9332,26.9332,26.9332,26.9332,0,0,0,0
04/15/2009 23:00,4,15,3,23,0,11,33,0,0,1.20456e+07,26.9332,26.9332,26.9332,26.9332,0,0,0,0
04/16/2009 00:00,4,16,4,0,0,11,28,0,0,1.20456e+07,26.9332,26.9332,26.9332,26.9332,0,0,0,0
04/16/2009 01:00,4,16,4,1,0,9,32,0,0,1.09319e+07,26.9332,26.9332,26.9332,26.9332,0,0,0,0
04/16/2009 02:00,4,16,4,2,0,9,32,0,0,1.09319e+07,26.9332,26.9332,26.9332,26.9332,0,0,0,0
04/16/2009 03:00,4,16,4,3,0,9,32,0,0,1.09319e+07,26.9332,26.9332,26.9332,26.9332,0,0,0,0
04/16/2009 04:00,4,16,4,4,0,11,26,0,0,1.09319e+07,26.9332,26.9332,26.9332,26.9332,0,0,0,0
04/16/2009 05:00,4,16,4,5,0,10,28,0,0,1.09319e+07,26.9332,26.9332,26.9332,26.9332,0,0,0,0
04/16/2009 06:00,4,16,4,6,0,11,26,0,0,8.67376e+06,26.9332,26.9332,26.9332,26.9332,0,0,0,0
04/16/2009 07:00,4,16,4,7,0,13,29,0,0,8.30904e+06,26.9332,26.9332,26.9332,26.9332,0,0,0,0
04/16/2009 08:00,4,16,4,8,0,17,19,0,0,8.25306e+06,26.9332,26.9332,26.9332,26.9332,0,0,0,0
04/16/2009 09:00,4,16,4,9,0,18,16,0,0,8.04902e+06,26.9332,26.9332,26.9332,26.9332,0,0,0,0
04/16/2009 10:00,4,16,4,10,0,19,15,0,0,7.99304e+06,26.9332,26.9332,26.9332,26.9332,0,0,0,0
04/16/2009 11:00,4,16,4,11,0,19,15,0,0,7.99304e+06,26.9332,26.9332,26.9332,26.9332,0,0,0,0
04/16/2009 12:00,4,16,4,12,0,21,14,0,0,8.06525e+06,26.9332,26.9332,26.9332,26.9332,0,0,0,0
04/16/2009 13:00,4,16,4,13,0,22,13,0,0,8.06525e+06,26.9332,26.9332,26.9332,26.9332,0,0,0,0
04/16/2009 14:00,4,16,4,14,0,22,14,0,0,8.02915e+06,26.9332,26.9332,26.9332,26.9332,0,0,0,0
04/16/2009 15:00,4,16,4,15,0,23,13,0,0,8.04902e+06,26.9332,26.9332,26.9332,26.9332,0,0,0,0
04/16/2009 16:00,4,16,4,16,0,22,13,0,0,8.19708e+06,26.9332,26.9332,26.9332,26.9332,0,0,0,0
04/16/2009 17:00,4,16,4,17,0,22,15,0,0,8.25306e+06,26.9332,26.9332,26.9332,26.9332,0,0,0,0
04/16/2009 18:00,4,16,4,18,0,21,14,0,0,8.30904e+06,26.9332,26.9332,26.9332,26.9332,0,0,0,0
04/16/2009 19:00,4,16,4,19,0,18,18,0,0,8.67376e+06,26.9332,26.9332,26.9332,26.9332,0,0,0,0
04/16/2009 20:00,4,16,4,20,0,16,22,0,0,1.20456e+07,26.9332,26.9332,26.9332,26.9332,0,0,0,0
04/16/2009 21:00,4,16,4,21,0,14,21,0,0,1.20456e+07,26.9332,26.9332,26.9332,26.9332,0,0,0,0
04/16/2009 22:00,4,16,4,22,0,11,26,0,0,1.20456e+07,26.9332,26.9332,26.9332,26.9332,0,0,0,0
04/16/2009 23:00,4,16,4,23,0,11,26,0,0,1.20456e+07,26.9332,26.9332,26.9332,26.9332,0,0,0,0
04/17/2009 00:00,4,17,5,0,0,10,30,0,0,1.20456e+07,26.9332,26.9332,26.9332,26.9332,0,0,0,0
04/17/2009 01:00,4,17,5,1,0,10,28,0,0,1.46754e+07,26.9332,26.9332,26.9332,26.9332,0,0,0,0
04/17/2009 02:00,4,17,5,2,0,9,29,0,0,1.46754e+07,26.9332,26.9332,26.9332,26.9332,0,0,0,0
04/17/2009 03:00,4,17,5,3,0,9,27,0,0,1.46754e+07,26.9332,26.9332,26.9332,26.9332,0,0,0,0
04/17/2009 04:00,4,17,5,4,0,8,32,0,0,1.46754e+07,26.9332,26.9332,26.9332,26.9332,0,0,0,0
04/17/2009 05:00,4,17,5,5,0,6,39,0,0,1.46754e+07,26.9332,26.9332,26.9332,26.9332,0,0,0,0
04/17/2009 06:00,4,17,5,6,0,5,50,0,0,1.35625e+07,26.9332,26.9332,26.9332,26.9332,0,0,0,0
04/17/2009 07:00,4,17,5,7,0,9,45,0,155645,1.32815e+07,26.7897,26.7897,26.7897,21.5277,0,0.00499489,0,595073
04/17/2009 08:00,4,17,5,8,0,11,43,0,641252,1.77103e+07,26.1862,26.1862,26.1862,18.8249,0,0.0232109,0,2.56602e+06
04/17/2009 09:00,4,17,5,9,0,13,44,0,1.50642e+06,3.38449e+07,26.0268,26.0268,26.0268,18.8249,0,0.0540181,0,5.86088e+06
04/17/2009 10:00,4,17,5,10,0,17,34,0,2.18012e+06,3.46511e+07,26.1719,26.1719,26.1719,18.8249,0,0.0780153,0,8.62635e+06
04/17/2009 11:00,4,17,5,11,0,22,18,0,3.20516e+06,3.55983e+07,26.4452,26.4452,26.4452,18.8249,0,0.114821,0,1.31645e+07
04/17/2009 12:00,4,17,5,12,0,25,14,0,4.0319e+06,3.67828e+07,26.565,26.565,26.565,18.8249,0,0.146575,0,1.70691e+07
04/17/2009 13:00,4,17,5,13,0,25,12,0,3.56773e+06,3.26278e+07,26.5415,26.5415,26.5415,18.8249,0,0.128618,0,1.49324e+07
04/17/2009 14:00,4,17,5,14,0,26,10,0,4.96493e+06,3.81042e+07,26.6069,26.6069,26.6069,18.8249,0,0.183005,0,2.14271e+07
04/17/2009 15:00,4,17,5,15,0,26,11,0,5.95871e+06,3.82233e+07,26.6223,26.6223,26.6223,18.8249,0,0.222941,0,2.61545e+07
04/17/2009 16:00,4,17,5,16,0,26,11,0,6.48084e+06,4.06298e+07,26.6308,26.6308,26.6308,18.8249,0,0.244361,0,2.86989e+07
04/17/2009 17:00,4,17,5,17,0,24,12,0,6.25462e+06,4.01723e+07,26.6254,26.6254,26.6254,18.8249,0,0.235145,0,2.75972e+07
04/17/2009 18:00,4,17,5,18,0,22,14,0,2.68064e+06,2.46056e+07,26.6046,26.6046,26.6046,18.8249,0,0.0930302,0,1.08891e+07
04/17/2009 19:00,4,17,5,19,0,18,21,0,0,1.41703e+07,26.5966,26.5966,26.5966,26.5966,0,0,0,0
04/17/2009 20:00,4,17,5,20,0,18,21,0,0,1.75421e+07,26.5966,26.5966,26.5966,26.5966,0,0,0,0
04/17/2009 21:00,4,17,5,21,0,17,25,0,0,1.52519e+07,26.5966,26.5966,26.5966,26.5966,0,0,0,0
04/17/2009 22:00,4,17,5,22,0,15,33,0,0,1.52519e+07,26.5966,26.5966,26.5966,26.5966,0,0,0,0
04/17/2009 23:00,4,17,5,23,0,15,36,0,0,1.31907e+07,26.5966,26.5966,26.5966,26.5966,0,0,0,0
04/18/2009 00:00,4,18,6,0,0,15,39,0,0,1.20456e+07,26.5966,26.5966,26.5966,26.5966,0,0,0,0
04/18/2009 01:00,4,18,6,1,0,14,41,0,0,1.46754e+07,26.5966,26.5966,26.5966,26.5966,0,0,0,0
04/18/2009 02:00,4,18,6,2,0,12,47,0,0,1.46754e+07,26.5966,26.5966,26.5966,26.5966,0,0,0,0
04/18/2009 03:00,4,18,6,3,0,13,32,0,0,1.46754e+07,26.5966,26.5966,26.5966,26.5966,0,0,0,0
04/18/2009 04:00,4,18,6,4,0,14,27,0,0,1.46754e+07,26.5966,26.5966,26.5966,26.5966,0,0,0,0
04/18/2009 05:00,4,18,6,5,0,13,25,0,0,1.46754e+07,26.5966,26.5966,26.5966,26.5966,0,0,0,0
04/18/2009 06:00,4,18,6,6,0,13,21,0,0,1.35625e+07,26.5966,26.5966,26.5966,26.5966,0,0,0,0
04/18/2009 07:00,4,18,6,7,0,14,18,0,50254.3,1.30099e+07,26.5879,26.5879,26.5879,21.4155,0,0.00105675,0,123175
04/18/2009 08:00,4,18,6,8,0,15,17,0,410592,1.71653e+07,26.3399,26.3399,26.3399,18.8249,0,0.0141899,0,1.6008e+06
04/18/2009 09:00,4,18,6,9,0,16,17,0,2.75451e+06,3.5342e+07,26.249,26.249,26.249,18.8249,0,0.0985557,0,1.10182e+07
04/18/2009 10:00,4,18,6,10,0,16,17,0,2.6715e+06,3.58661e+07,26.371,26.371,26.371,18.8249,0,0.0932293,0,1.05856e+07
04/18/2009 11:00,4,18,6,11,0,17,16,0,2.90663e+06,3.63319e+07,26.4323,26.4323,26.4323,18.8249,0,0.102134,0,1.16898e+07
04/18/2009 12:00,4,18,6,12,0,14,16,0,3.42622e+06,3.58623e+07,26.4137,26.4137,26.4137,18.8249,0,0.12229,0,1.39627e+07
04/18/2009 13:00,4,18,6,13,0,17,10,0,3.22717e+06,3.24595e+07,26.3996,26.3996,26.3996,18.8249,0,0.114877,0,1.30919e+07
04/18/2009 14:00,4,18,6,14,0,16,16,0,4.46465e+06,3.73114e+07,26.4227,26.4227,26.4227,18.8249,0,0.16342,0,1.86806e+07
04/18/2009 15:00,4,18,6,15,0,16,17,0,5.02478e+06,3.85577e+07,26.4424,26.4424,26.4424,18.8249,0,0.185437,0,2.12527e+07
04/18/2009 16:00,4,18,6,16,0,17,11,0,5.49821e+06,3.94229e+07,26.4638,26.4638,26.4638,18.8249,0,0.204723,0,2.35288e+07
04/18/2009 17:00,4,18,6,17,0,16,12,0,5.61579e+06,4.01313e+07,26.4694,26.4694,26.4694,18.8249,0,0.209936,0,2.41458e+07
04/18/2009 18:00,4,18,6,18,0,14,15,0,2.8754e+06,2.44846e+07,26.4536,26.4536,26.4536,18.8249,0,0.101913,0,1.16972e+07
04/18/2009 19:00,4,18,6,19,0,13,16,0,0,1.41703e+07,26.4408,26.4408,26.4408,26.4408,0,0,0,0
04/18/2009 20:00,4,18,6,20,0,12,17,0,0,1.75421e+07,26.4408,26.4408,26.4408,26.4408,0,0,0,0
04/18/2009 21:00,4,18,6,21,0,11,22,0,0,1.52519e+07,26.4408,26.4408,26.4408,26.4408,0,0,0,0
04/18/2009 22:00,4,18,6,22,0,6,30,0,0,1.52519e+07,26.4408,26.4408,26.4408,26.4408,0,0,0,0
04/18/2009 23:00,4,18,6,23,0,7,34,0,0,1.31907e+07,26.4408,26.4408,26.4408,26.4408,0,0,0,0
04/19/2009 00:00,4,19,0,0,0,4,42,0,0,1.20456e+07,26.4408,26.4408,26.4408,26.4408,0,0,0,0
04/19/2009 01:00,4,19,0,1,0,6,39,0,0,1.46754e+07,26.4408,26.4408,26.4408,26.4408,0,0,0,0
04/19/2009 02:00,4,19,0,2,0,6,43,0,0,1.46754e+07,26.4408,26.4408,26.4408,26.4408,0,0,0,0
04/19/2009 03:00,4,19,0,3,0,4,45,0,0,1.46754e+07,26.4408,26.4408,26.4408,26.4408,0,0,0,0
04/19/2009 04:00,4,19,0,4,0,4,49,0,0,1.46754e+07,26.4408,26.4408,26.4408,26.4408,0,0,0,0
04/19/2009 05:00,4,19,0,5,0,3,58,0,0,1.46754e+07,26.4408,26.4408,26.4408,26.4408,0,0,0,0
04/19/2009 06:00,4,19,0,6,0,3,63,0,0,1.35625e+07,26.4408,26.4408,26.4408,26.4408,0,0,0,0
04/19/2009 07:00,4,19,0,7,0,6,47,0,122221,1.32406e+07,26.3949,26.3949,26.3949,21.3636,0,0.00372501,0,423350
04/19/2009 08:00,4,19,0,8,0,10,46,0,442335,1.74655e+07,26.2003,26.2003,26.2003,18.8249,0,0.0154138,0,1.70853e+06
04/19/2009 09:00,4,19,0,9,0,12,44,0,1.7554e+06,3.41416e+07,26.2403,26.2403,26.2403,18.8249,0,0.0627386,0,7.01235e+06
04/19/2009 10:00,4,19,0,10,0,13,41,0,1.93534e+06,3.40733e+07,26.3939,26.3939,26.3939,18.8249,0,0.0685208,0,7.80378e+06
04/19/2009 11:00,4,19,0,11,0,15,39,0,2.58771e+06,3.50246e+07,26.522,26.522,26.522,18.8249,0,0.0905305,0,1.04844e+07
04/19/2009 12:00,4,19,0,12,0,16,31,0,3.03365e+06,3.54636e+07,26.5779,26.5779,26.5779,18.8249,0,0.107223,0,1.25072e+07
04/19/2009 13:00,4,19,0,13,0,16,28,0,2.43199e+06,3.23089e+07,26.572,26.572,26.572,18.8249,0,0.0841966,0,9.81387e+06
04/19/2009 14:00,4,19,0,14,0,18,25,0,4.12258e+06,3.56904e+07,26.5788,26.5788,26.5788,18.8249,0,0.14962,0,1.74549e+07
04/19/2009 15:00,4,19,0,15,0,17,29,0,3.79374e+06,3.69507e+07,26.6322,26.6322,26.6322,18.8249,0,0.136333,0,1.60143e+07
04/19/2009 16:00,4,19,0,16,0,16,31,0,3.62987e+06,3.7672e+07,26.6677,26.6677,26.6677,18.8249,0,0.129926,0,1.53312e+07
04/19/2009 17:00,4,19,0,17,0,16,31,0,3.62943e+06,3.93325e+07,26.7007,26.7007,26.7007,18.8249,0,0.129877,0,1.53902e+07
04/19/2009 18:00,4,19,0,18,0,16,31,0,1.19514e+06,2.29243e+07,26.7293,26.7293,26.7293,18.8249,0,0.0369724,0,4.397e+06
04/19/2009 19:00,4,19,0,19,0,15,28,0,0,1.41703e+07,26.7306,26.7306,26.7306,26.7306,0,0,0,0
04/19/2009 20:00,4,19,0,20,0,13,38,0,0,1.75421e+07,26.7306,26.7306,26.7306,26.7306,0,0,0,0
04/19/2009 21:00,4,19,0,21,0,11,43,0,0,1.52519e+07,26.7306,26.7306,26.7306,26.7306,0,0,0,0
04/19/2009 22:00,4,19,0,22,0,9,45,0,0,1.52519e+07,26.7306,26.7306,26.7306,26.7306,0,0,0,0
04/19/2009 23:00,4,19,0,23,0,11,22,0,0,1.31907e+07,26.7306,26.7306,26.7306,26.7306,0,0,0,0
04/20/2009 00:00,4,20,1,0,0,9,27,0,0,1.20456e+07,26.7306,26.7306,26.7306,26.7306,0,0,0,0
04/20/2009 01:00,4,20,1,1,0,7,37,0,0,1.46754e+07,26.7306,26.7306,26.7306,26.7306,0,0,0,0
04/20/2009 02:00,4,20,1,2,0,6,39,0,0,1.46754e+07,26.7306,26.7306,26.7306,26.7306,0,0,0,0
04/20/2009 03:00,4,20,1,3,0,7,37,0,0,1.46754e+07,26.7306,26.7306,26.7306,26.7306,0,0,0,0
04/20/2009 04:00,4,20,1,4,0,7,37,0,0,1.46754e+07,26.7306,26.7306,26.7306,26.7306,0,0,0,0
04/20/2009 05:00,4,20,1,5,0,5,42,0,0,1.46754e+07,26.7306,26.7306,26.7306,26.7306,0,0,0,0
04/20/2009 06:00,4,20,1,6,0,8,34,0,0,1.35625e+07,26.7306,26.7306,26.7306,26.7306,0,0,0,0
04/20/2009 07:00,4,20,1,7,0,9,35,0,68617.6,1.31757e+07,26.7024,26.7024,26.7024,21.9872,0,0.00180896,0,214067
04/20/2009 08:00,4,20,1,8,0,12,26,0,475655,1.73756e+07,26.4362,26.4362,26.4362,18.8249,0,0.0166731,0,1.90613e+06
04/20/2009 09:00,4,20,1,9,0,13,21,0,1.43076e+06,3.3757e+07,26.2973,26.2973,26.2973,18.8249,0,0.0520463,0,5.85453e+06
04/20/2009 10:00,4,20,1,10,0,14,21,0,1.84842e+06,3.39713e+07,26.4132,26.4132,26.4132,18.8249,0,0.0658964,0,7.52343e+06
04/20/2009 11:00,4,20,1,11,0,14,18,0,2.23094e+06,3.45938e+07,26.5461,26.5461,26.5461,18.8249,0,0.0774974,0,9.00317e+06
04/20/2009 12:00,4,20,1,12,0,16,17,0,2.75967e+06,3.51306e+07,26.6285,26.6285,26.6285,18.8249,0,0.0969654,0,1.13848e+07
04/20/2009 13:00,4,20,1,13,0,17,16,0,2.35992e+06,3.24705e+07,26.6391,26.6391,26.6391,18.8249,0,0.0816343,0,9.59768e+06
04/20/2009 14:00,4,20,1,14,0,15,17,0,3.68525e+06,3.66362e+07,26.6496,26.6496,26.6496,18.8249,0,0.132423,0,1.55896e+07
04/20/2009 15:00,4,20,1,15,0,16,14,0,4.45228e+06,3.7853e+07,26.6783,26.6783,26.6783,18.8249,0,0.162121,0,1.9156e+07
04/20/2009 16:00,4,20,1,16,0,16,19,0,4.93418e+06,3.8726e+07,26.7098,26.7098,26.7098,18.8249,0,0.18131,0,2.15095e+07
04/20/2009 17:00,4,20,1,17,0,13,21,0,4.91016e+06,3.92603e+07,26.6819,26.6819,26.6819,18.8249,0,0.180772,0,2.13696e+07
04/20/2009 18:00,4,20,1,18,0,14,21,0,2.48886e+06,2.40115e+07,26.6706,26.6706,26.6706,18.8249,0,0.0866531,0,1.02289e+07
04/20/2009 19:00,4,20,1,19,0,12,19,0,0,1.41703e+07,26.6552,26.6552,26.6552,26.6552,0,0,0,0
04/20/2009 20:00,4,20,1,20,0,11,24,0,0,1.75421e+07,26.6552,26.6552,26.6552,26.6552,0,0,0,0
04/20/2009 21:00,4,20,1,21,0,10,28,0,0,1.52519e+07,26.6552,26.6552,26.6552,26.6552,0,0,0,0
04/20/2009 22:00,4,20,1,22,0,8,29,0,0,1.52519e+07,26.6552,26.6552,26.6552,26.6552,0,0,0,0
04/20/2009 23:00,4,20,1,23,0,6,33,0,0,1.31907e+07,26.6552,26.6552,26.6552,26.6552,0,0,0,0
04/21/2009 00:00,4,21,2,0,0,4,42,0,0,1.20456e+07,26.6552,26.6552,26.6552,26.6552,0,0,0,0
04/21/2009 01:00,4,21,2,1,0,4,42,0,0,1.46754e+07,26.6552,26.6552,26.6552,26.6552,0,0,0,0
04/21/2009 02:00,4,21,2,2,0,5,39,0,0,1.46754e+07,26.6552,26.6552,26.6552,26.6552,0,0,0,0
04/21/2009 03:00,4,21,2,3,0,4,42,0,0,1.46754e+07,26.6552,26.6552,26.6552,26.6552,0,0,0,0
04/21/2009 04:00,4,21,2,4,0,5,42,0,0,1.46754e+07,26.6552,26.6552,26.6552,26.6552,0,0,0,0
04/21/2009 05:00,4,21,2,5,0,8,32,0,0,1.46754e+07,26.6552,26.6552,26.6552,26.6552,0,0,0,0
04/21/2009 06:00,4,21,2,6,0,6,39,0,0,1.35625e+07,26.6552,26.6552,26.6552,26.6552,0,0,0,0
04/21/2009 07:00,4,21,2,7,0,6,47,0,0,1.31887e+07,26.6552,26.6552,26.6552,26.6552,0,0,0,0
04/21/2009 08:00,4,21,2,8,0,8,41,0,253147,1.70209e+07,26.5279,26.5279,26.5279,20.7825,0,0.00853816,0,985878
04/21/2009 09:00,4,21,2,9,0,10,39,0,1.16165e+06,3.34208e+07,26.3592,26.3592,26.3592,18.8249,0,0.0406984,0,4.61538e+06
04/21/2009 10:00,4,21,2,10,0,12,37,0,1.23911e+06,3.32239e+07,26.4751,26.4751,26.4751,18.8249,0,0.0420509,0,4.84161e+06
04/21/2009 11:00,4,21,2,11,0,10,39,0,1.47857e+06,3.30461e+07,26.5601,26.5601,26.5601,18.8249,0,0.0501185,0,5.83322e+06
04/21/2009 12:00,4,21,2,12,0,8,71,0,1.8211e+06,3.39122e+07,26.6337,26.6337,26.6337,18.8249,0,0.0615794,0,7.23525e+06
04/21/2009 13:00,4,21,2,13,0,9,61,0,724014,3.19015e+07,26.7827,26.7827,26.7827,18.8249,0,0.0240586,0,2.88056e+06
04/21/2009 14:00,4,21,2,14,0,5,81,0,1.49012e+06,3.46131e+07,26.8144,26.8144,26.8144,18.8249,0,0.0490083,0,5.89094e+06
04/21/2009 15:00,4,21,2,15,0,3,93,0,1.36576e+06,3.58499e+07,26.8174,26.8174,26.8174,18.8249,0,0.0454275,0,5.46281e+06
04/21/2009 16:00,4,21,2,16,0,1,93,0,1.65812e+06,3.46335e+07,26.8076,26.8076,26.8076,18.8249,0,0.0547998,0,6.58169e+06
04/21/2009 17:00,4,21,2,17,0,2,93,0,1.53606e+06,3.6048e+07,26.8293,26.8293,26.8293,18.8249,0,0.0503241,0,6.06061e+06
04/21/2009 18:00,4,21,2,18,0,2,100,0,208402,2.25083e+07,26.8378,26.8378,26.8378,18.8249,0,0.00609711,0,735063
04/21/2009 19:00,4,21,2,19,0,2,93,0,0,1.41703e+07,26.8383,26.8383,26.8383,26.8383,0,0,0,0
04/21/2009 20:00,4,21,2,20,0,3,87,0,0,1.75421e+07,26.8383,26.8383,26.8383,26.8383,0,0,0,0
04/21/2009 21:00,4,21,2,21,0,3,87,0,0,1.52519e+07,26.8383,26.8383,26.8383,26.8383,0,0,0,0
04/21/2009 22:00,4,21,2,22,0,3,87,0,0,1.52519e+07,26.8383,26.8383,26.8383,26.8383,0,0,0,0
04/21/2009 23:00,4,21,2,23,0,3,87,0,0,1.31907e+07,26.8383,26.8383,26.8383,26.8383,0,0,0,0
04/22/2009 00:00,4,22,3,0,0,3,87,0,0,1.20456e+07,26.8383,26.8383,26.8383,26.8383,0,0,0,0
04/22/2009 01:00,4,22,3,1,0,3,93,0,0,1.09319e+07,26.8383,26.8383,26.8383,26.8383,0,0,0,0
04/22/2009 02:00,4,22,3,2,0,2,100,0,0,1.09319e+07,26.8383,26.8383,26.8383,26.8383,0,0,0,0
04/22/2009 03:00,4,22,3,3,0,2,93,0,0,1.09319e+07,26.8383,26.8383,26.8383,26.8383,0,0,0,0
04/22/2009 04:00,4,22,3,4,0,2,93,0,0,1.09319e+07,26.8383,26.8383,26.8383,26.8383,0,0,0,0
04/22/2009 05:00,4,22,3,5,0,2,93,0,0,1.09319e+07,26.8383,26.8383,26.8383,26.8383,0,0,0,0
04/22/2009 06:00,4,22,3,6,0,2,93,0,0,8.67376e+06,26.8383,26.8383,26.8383,26.8383,0,0,0,0
04/22/2009 07:00,4,22,3,7,0,3,87,0,0,8.48958e+06,26.8383,26.8383,26.8383,26.8383,0,0,0,0
04/22/2009 08:00,4,22,3,8,0,4,81,0,0,8.2693e+06,26.8383,26.8383,26.8383,26.8383,0,0,0,0
04/22/2009 09:00,4,22,3,9,0,5,81,0,0,8.06525e+06,26.8383,26.8383,26.8383,26.8383,0,0,0,0
04/22/2009 10:00,4,22,3,10,0,5,75,0,0,7.99304e+06,26.8383,26.8383,26.8383,26.8383,0,0,0,0
04/22/2009 11:00,4,22,3,11,0,5,75,0,0,8.30541e+06,26.8383,26.8383,26.8383,26.8383,0,0,0,0
04/22/2009 12:00,4,22,3,12,0,6,70,0,0,8.30541e+06,26.8383,26.8383,26.8383,26.8383,0,0,0,0
04/22/2009 13:00,4,22,3,13,0,6,81,0,0,8.30541e+06,26.8383,26.8383,26.8383,26.8383,0,0,0,0
04/22/2009 14:00,4,22,3,14,0,7,70,0,0,8.12123e+06,26.8383,26.8383,26.8383,26.8383,0,0,0,0
04/22/2009 15:00,4,22,3,15,0,6,75,0,0,8.45347e+06,26.8383,26.8383,26.8383,26.8383,0,0,0,0
04/22/2009 16:00,4,22,3,16,0,4,93,0,0,8.17721e+06,26.8383,26.8383,26.8383,26.8383,0,0,0,0
04/22/2009 17:00,4,22,3,17,0,3,93,0,0,8.2693e+06,26.8383,26.8383,26.8383,26.8383,0,0,0,0
04/22/2009 18:00,4,22,3,18,0,2,93,0,0,8.48958e+06,26.8383,26.8383,26.8383,26.8383,0,0,0,0
04/22/2009 19:00,4,22,3,19,0,1,93,0,0,8.67376e+06,26.8383,26.8383,26.8383,26.8383,0,0,0,0
04/22/2009 20:00,4,22,3,20,0,1,93,0,0,1.20456e+07,26.8383,26.8383,26.8383,26.8383,0,0,0,0
04/22/2009 21:00,4,22,3,21,0,0,92,0,0,1.20456e+07,26.8383,26.8383,26.8383,26.8383,0,0,0,0
04/22/2009 22:00,4,22,3,22,0,-1,100,0,0,1.20456e+07,26.8383,26.8383,26.8383,26.8383,0,0,0,0
04/22/2009 23:00,4,22,3,23,0,-1,92,0,0,1.20456e+07,26.8383,26.8383,26.8383,26.8383,0,0,0,0
04/23/2009 00:00,4,23,4,0,0,-1,92,0,0,1.20456e+07,26.8383,26.8383,26.8383,26.8383,0,0,0,0
04/23/2009 01:00,4,23,4,1,0,-1,92,0,0,1.09319e+07,26.8383,26.8383,26.8383,26.8383,0,0,0,0
04/23/2009 02:00,4,23,4,2,0,-1,92,0,0,1.09319e+07,26.8383,26.8383,26.8383,26.8383,0,0,0,0
04/23/2009 03:00,4,23,4,3,0,-1,92,0,0,1.09319e+07,26.8383,26.8383,26.8383,26.8383,0,0,0,0
04/23/2009 04:00,4,23,4,4,0,-1,92,0,0,1.09319e+07,26.8383,26.8383,26.8383,26.8383,0,0,0,0
04/23/2009 05:00,4,23,4,5,0,-1,92,0,0,1.09319e+07,26.8383,26.8383,26.8383,26.8383,0,0,0,0
04/23/2009 06:00,4,23,4,6,0,-1,92,0,0,8.67376e+06,26.8383,26.8383,26.8383,26.8383,0,0,0,0
04/23/2009 07:00,4,23,4,7,0,-1,100,0,0,8.30904e+06,26.8383,26.8383,26.8383,26.8383,0,0,0,0
04/23/2009 08:00,4,23,4,8,0,-1,100,0,0,8.25306e+06,26.8383,26.8383,26.8383,26.8383,0,0,0,0
04/23/2009 09:00,4,23,4,9,0,0,92,0,0,8.04902e+06,26.8383,26.8383,26.8383,26.8383,0,0,0,0
04/23/2009 10:00,4,23,4,10,0,1,86,0,0,8.02915e+06,26.8383,26.8383,26.8383,26.8383,0,0,0,0
04/23/2009 11:00,4,23,4,11,0,1,86,0,0,7.84497e+06,26.8383,26.8383,26.8383,26.8383,0,0,0,0
04/23/2009 12:00,4,23,4,12,0,1,93,0,0,8.06525e+06,26.8383,26.8383,26.8383,26.8383,0,0,0,0
04/23/2009 13:00,4,23,4,13,0,1,93,0,0,7.8251e+06,26.8383,26.8383,26.8383,26.8383,0,0,0,0
04/23/2009 14:00,4,23,4,14,0,2,93,0,0,7.99304e+06,26.8383,26.8383,26.8383,26.8383,0,0,0,0
04/23/2009 15:00,4,23,4,15,0,2,93,0,0,7.95693e+06,26.8383,26.8383,26.8383,26.8383,0,0,0,0
04/23/2009 16:00,4,23,4,16,0,3,87,0,0,8.04902e+06,26.8383,26.8383,26.8383,26.8383,0,0,0,0
04/23/2009 17:00,4,23,4,17,0,3,87,0,0,8.10499e+06,26.8383,26.8383,26.8383,26.8383,0,0,0,0
04/23/2009 18:00,4,23,4,18,0,3,87,0,0,8.41736e+06,26.8383,26.8383,26.8383,26.8383,0,0,0,0
04/23/2009 19:00,4,23,4,19,0,3,81,0,0,8.63765e+06,26.8383,26.8383,26.8383,26.8383,0,0,0,0
04/23/2009 20:00,4,23,4,20,0,2,87,0,0,1.20456e+07,26.8383,26.8383,26.8383,26.8383,0,0,0,0
04/23/2009 21:00,4,23,4,21,0,2,87,0,0,1.20456e+07,26.8383,26.8383,26.8383,26.8383,0,0,0,0
04/23/2009 22:00,4,23,4,22,0,2,80,0,0,1.20456e+07,26.8383,26.8383,26.8383,26.8383,0,0,0,0
04/23/2009 23:00,4,23,4,23,0,2,80,0,0,1.20456e+07,26.8383,26.8383,26.8383,26.8383,0,0,0,0
04/24/2009 00:00,4,24,5,0,0,2,80,0,0,1.20456e+07,26.8383,26.8383,26.8383,26.8383,0,0,0,0
04/24/2009 01:00,4,24,5,1,0,1,86,0,0,1.46754e+07,26.8383,26.8383,26.8383,26.8383,0,0,0,0
04/24/2009 02:00,4,24,5,2,0,0,85,0,0,1.46754e+07,26.8383,26.8383,26.8383,26.8383,0,0,0,0
04/24/2009 03:00,4,24,5,3,0,-1,85,0,0,1.46754e+07,26.8383,26.8383,26.8383,26.8383,0,0,0,0
04/24/2009 04:00,4,24,5,4,0,-1,85,0,0,1.46754e+07,26.8383,26.8383,26.8383,26.8383,0,0,0,0
04/24/2009 05:00,4,24,5,5,0,-1,85,0,0,1.46754e+07,26.8383,26.8383,26.8383,26.8383,0,0,0,0
04/24/2009 06:00,4,24,5,6,0,-1,78,0,0,1.35625e+07,26.8383,26.8383,26.8383,26.8383,0,0,0,0
04/24/2009 07:00,4,24,5,7,0,0,78,5.43905e+06,0,1.96218e+07,13.8616,13.8616,18.1565,13.8616,0.192606,0,1.26439e+07,0
04/24/2009 08:00,4,24,5,8,0,3,68,4.55385e+06,0,2.2415e+07,13.6288,13.6288,18.8249,13.6288,0.164981,0,1.29218e+07,0
04/24/2009 09:00,4,24,5,9,0,4,64,702876,0,3.28437e+07,13.6448,13.6448,18.8249,13.6448,0.0207654,0,1.62126e+06,0
04/24/2009 10:00,4,24,5,10,0,6,55,40487.2,0,3.17836e+07,13.6521,13.6521,18.8249,13.6521,5.94275e-05,0,4633.18,0
04/24/2009 11:00,4,24,5,11,0,7,52,0,0,3.19233e+07,13.6521,13.6521,13.6521,13.6521,0,0,0,0
04/24/2009 12:00,4,24,5,12,0,8,52,0,0,3.13636e+07,13.6521,13.6521,13.6521,13.6521,0,0,0,0
04/24/2009 13:00,4,24,5,13,0,9,53,0,0,2.92425e+07,13.6521,13.6521,13.6521,13.6521,0,0,0,0
04/24/2009 14:00,4,24,5,14,0,11,47,0,0,3.17428e+07,13.6521,13.6521,13.6521,13.6521,0,0,0,0
04/24/2009 15:00,4,24,5,15,0,13,38,0,0,3.24831e+07,13.6521,13.6521,13.6521,13.6521,0,0,0,0
04/24/2009 16:00,4,24,5,16,0,14,35,0,267681,3.27992e+07,15.93,15.93,18.8249,15.93,0.00845971,0,237772,0
04/24/2009 17:00,4,24,5,17,0,15,28,0,587606,3.40276e+07,23.0047,23.0047,23.0047,18.8249,0,0.0204926,0,1.30808e+06
04/24/2009 18:00,4,24,5,18,0,14,27,0,285819,2.13672e+07,25.6019,25.6019,25.6019,18.8249,0,0.00908625,0,926320
04/24/2009 19:00,4,24,5,19,0,10,50,0,0,1.40861e+07,25.9429,25.9429,25.9429,25.9429,0,0,0,0
04/24/2009 20:00,4,24,5,20,0,7,66,0,0,1.75421e+07,25.9429,25.9429,25.9429,25.9429,0,0,0,0
04/24/2009 21:00,4,24,5,21,0,8,66,0,0,1.52519e+07,25.9429,25.9429,25.9429,25.9429,0,0,0,0
04/24/2009 22:00,4,24,5,22,0,7.5,72,0,0,1.52519e+07,25.9429,25.9429,25.9429,25.9429,0,0,0,0
04/24/2009 23:00,4,24,5,23,0,7,76,0,0,1.31907e+07,25.9429,25.9429,25.9429,25.9429,0,0,0,0
04/25/2009 00:00,4,25,6,0,0,6,81,0,0,1.20456e+07,25.9429,25.9429,25.9429,25.9429,0,0,0,0
04/25/2009 01:00,4,25,6,1,0,4,87,0,0,1.46754e+07,25.9429,25.9429,25.9429,25.9429,0,0,0,0
04/25/2009 02:00,4,25,6,2,0,5,81,0,0,1.46754e+07,25.9429,25.9429,25.9429,25.9429,0,0,0,0
04/25/2009 03:00,4,25,6,3,0,5,87,0,0,1.46754e+07,25.9429,25.9429,25.9429,25.9429,0,0,0,0
04/25/2009 04:00,4,25,6,4,0,4,93,0,0,1.46754e+07,25.9429,25.9429,25.9429,25.9429,0,0,0,0
04/25/2009 05:00,4,25,6,5,0,3,93,0,0,1.46754e+07,25.9429,25.9429,25.9429,25.9429,0,0,0,0
04/25/2009 06:00,4,25,6,6,0,3,93,0,0,1.35625e+07,25.9429,25.9429,25.9429,25.9429,0,0,0,0
04/25/2009 07:00,4,25,6,7,0,2,93,2.06347e+06,0,1.56994e+07,15.0486,15.0486,18.8249,15.0486,0.070836,0,3.05554e+06,0
04/25/2009 08:00,4,25,6,8,0,2,93,537900,0,1.80236e+07,13.6629,13.6629,18.8249,13.6629,0.0151542,0,1.17901e+06,0
04/25/2009 09:00,4,25,6,9,0,3,87,0,0,3.42255e+07,13.6397,13.6397,13.6397,13.6397,0,0,0,0
04/25/2009 10:00,4,25,6,10,0,3,81,0,0,3.26637e+07,13.6397,13.6397,13.6397,13.6397,0,0,0,0
04/25/2009 11:00,4,25,6,11,0,4,69,0,0,3.22032e+07,13.6397,13.6397,13.6397,13.6397,0,0,0,0
04/25/2009 12:00,4,25,6,12,0,7,66,0,0,3.22032e+07,13.6397,13.6397,13.6397,13.6397,0,0,0,0
04/25/2009 13:00,4,25,6,13,0,8,66,0,0,2.83356e+07,13.6397,13.6397,13.6397,13.6397,0,0,0,0
04/25/2009 14:00,4,25,6,14,0,9,61,0,0,3.10025e+07,13.6397,13.6397,13.6397,13.6397,0,0,0,0
04/25/2009 15:00,4,25,6,15,0,10,57,0,101354,3.18613e+07,14.3155,14.3155,16.2323,14.3155,0.00299514,0,172989,0
04/25/2009 16:00,4,25,6,16,0,11,50,0,599678,3.27418e+07,21.4862,21.4862,21.4862,18.8249,0,0.0208866,0,836533
04/25/2009 17:00,4,25,6,17,0,11,50,0,1.07338e+06,3.40458e+07,26.4278,26.4278,26.4278,18.8249,0,0.0367403,0,4.20268e+06
04/25/2009 18:00,4,25,6,18,0,10,57,0,445007,2.15603e+07,27.0999,27.0999,27.0999,18.8249,0,0.0150202,0,1.87013e+06
04/25/2009 19:00,4,25,6,19,0,8,66,0,0,1.40861e+07,27.0363,27.0363,27.0363,27.0363,0,0,0,0
04/25/2009 20:00,4,25,6,20,0,7,70,0,0,1.75421e+07,27.0363,27.0363,27.0363,27.0363,0,0,0,0
04/25/2009 21:00,4,25,6,21,0,6,75,0,0,1.52519e+07,27.0363,27.0363,27.0363,27.0363,0,0,0,0
04/25/2009 22:00,4,25,6,22,0,5,75,0,0,1.52519e+07,27.0363,27.0363,27.0363,27.0363,0,0,0,0
04/25/2009 23:00,4,25,6,23,0,4,81,0,0,1.31907e+07,27.0363,27.0363,27.0363,27.0363,0,0,0,0
04/26/2009 00:00,4,26,0,0,0,3,87,0,0,1.20456e+07,27.0363,27.0363,27.0363,27.0363,0,0,0,0
04/26/2009 01:00,4,26,0,1,0,2,87,0,0,1.46754e+07,27.0363,27.0363,27.0363,27.0363,0,0,0,0
04/26/2009 02:00,4,26,0,2,0,2,80,0,0,1.46754e+07,27.0363,27.0363,27.0363,27.0363,0,0,0,0
04/26/2009 03:00,4,26,0,3,0,2,80,0,0,1.46754e+07,27.0363,27.0363,27.0363,27.0363,0,0,0,0
04/26/2009 04:00,4,26,0,4,0,1,86,0,0,1.46754e+07,27.0363,27.0363,27.0363,27.0363,0,0,0,0
04/26/2009 05:00,4,26,0,5,0,1,86,0,0,1.46754e+07,27.0363,27.0363,27.0363,27.0363,0,0,0,0
04/26/2009 06:00,4,26,0,6,0,2,87,0,0,1.35625e+07,27.0363,27.0363,27.0363,27.0363,0,0,0,0
04/26/2009 07:00,4,26,0,7,0,6,70,660431,0,1.38751e+07,18.7434,18.7434,19.4486,18.1523,0.00824974,0.0126962,154282,677627
04/26/2009 08:00,4,26,0,8,0,9,61,14497.1,0,1.68171e+07,16.4936,16.4936,17.0733,16.4936,0.000166163,0,5802.79,0
04/26/2009 09:00,4,26,0,9,0,12,47,0,339552,3.24309e+07,19.4031,19.4031,19.5921,18.1688,0.00409005,0.00755813,58207.2,238893
04/26/2009 10:00,4,26,0,10,0,14,35,0,437589,3.2269e+07,24.139,24.139,24.139,18.8249,0,0.015043,0,1.20458e+06
04/26/2009 11:00,4,26,0,11,0,16,28,0,163470,3.2115e+07,25.6084,25.6084,25.6084,18.8249,0,0.00477653,0,487594
04/26/2009 12:00,4,26,0,12,0,16,31,0,464238,3.23675e+07,26.2638,26.2638,26.2638,18.8249,0,0.0143451,0,1.60917e+06
04/26/2009 13:00,4,26,0,13,0,16,34,0,520989,2.97724e+07,26.8122,26.8122,26.8122,18.8249,0,0.0177749,0,2.13629e+06
04/26/2009 14:00,4,26,0,14,0,17,34,0,1.9722e+06,3.42778e+07,27.2354,27.2354,27.2354,18.8249,0,0.0683043,0,8.66647e+06
04/26/2009 15:00,4,26,0,15,0,17,34,0,3.25071e+06,3.56505e+07,27.3605,27.3605,27.3605,18.8249,0,0.116351,0,1.49427e+07
04/26/2009 16:00,4,26,0,16,0,17,34,0,3.68685e+06,3.64675e+07,27.3394,27.3394,27.3394,18.8249,0,0.133762,0,1.71362e+07
04/26/2009 17:00,4,26,0,17,0,17,36,0,4.28755e+06,3.84966e+07,27.2555,27.2555,27.2555,18.8249,0,0.15603,0,1.97918e+07
04/26/2009 18:00,4,26,0,18,0,16,42,0,1.38196e+06,2.26819e+07,27.0754,27.0754,27.0754,18.8249,0,0.0473832,0,5.88225e+06
04/26/2009 19:00,4,26,0,19,0,14,44,0,0,1.40861e+07,26.9937,26.9937,26.9937,26.9937,0,0,0,0
04/26/2009 20:00,4,26,0,20,0,11,58,0,0,1.75421e+07,26.9937,26.9937,26.9937,26.9937,0,0,0,0
04/26/2009 21:00,4,26,0,21,0,12,54,0,0,1.52519e+07,26.9937,26.9937,26.9937,26.9937,0,0,0,0
04/26/2009 22:00,4,26,0,22,0,11,54,0,0,1.52519e+07,26.9937,26.9937,26.9937,26.9937,0,0,0,0
04/26/2009 23:00,4,26,0,23,0,11,50,0,0,1.31907e+07,26.9937,26.9937,26.9937,26.9937,0,0,0,0
04/27/2009 00:00,4,27,1,0,0,10,54,0,0,1.20456e+07,26.9937,26.9937,26.9937,26.9937,0,0,0,0
04/27/2009 01:00,4,27,1,1,0,10,50,0,0,1.46754e+07,26.9937,26.9937,26.9937,26.9937,0,0,0,0
04/27/2009 02:00,4,27,1,2,0,8,52,0,0,1.46754e+07,26.9937,26.9937,26.9937,26.9937,0,0,0,0
04/27/2009 03:00,4,27,1,3,0,11,39,0,0,1.46754e+07,26.9937,26.9937,26.9937,26.9937,0,0,0,0
04/27/2009 04:00,4,27,1,4,0,10,39,0,0,1.46754e+07,26.9937,26.9937,26.9937,26.9937,0,0,0,0
04/27/2009 05:00,4,27,1,5,0,11,33,0,0,1.46754e+07,26.9937,26.9937,26.9937,26.9937,0,0,0,0
04/27/2009 06:00,4,27,1,6,0,11,36,0,0,1.35625e+07,26.9937,26.9937,26.9937,26.9937,0,0,0,0
04/27/2009 07:00,4,27,1,7,0,14,32,0,0,1.30249e+07,26.9937,26.9937,26.9937,26.9937,0,0,0,0
04/27/2009 08:00,4,27,1,8,0,17,27,0,276878,1.71349e+07,26.848,26.848,26.848,21.5478,0,0.00955912,0,1.14773e+06
04/27/2009 09:00,4,27,1,9,0,19,24,0,1.24885e+06,3.35358e+07,26.6292,26.6292,26.6292,18.8249,0,0.0452022,0,5.31174e+06
04/27/2009 10:00,4,27,1,10,0,20,16,0,1.87077e+06,3.39929e+07,26.6432,26.6432,26.6432,18.8249,0,0.0658403,0,7.74582e+06
04/27/2009 11:00,4,27,1,11,0,22,17,0,2.76716e+06,3.52425e+07,26.8573,26.8573,26.8573,18.8249,0,0.0975251,0,1.17859e+07
04/27/2009 12:00,4,27,1,12,0,22,13,0,3.50322e+06,3.60344e+07,26.9062,26.9062,26.9062,18.8249,0,0.125455,0,1.5254e+07
04/27/2009 13:00,4,27,1,13,0,24,15,0,3.12759e+06,3.29056e+07,26.8817,26.8817,26.8817,18.8249,0,0.110962,0,1.34509e+07
04/27/2009 14:00,4,27,1,14,0,24,13,0,4.98379e+06,3.79433e+07,26.902,26.902,26.902,18.8249,0,0.183571,0,2.23085e+07
04/27/2009 15:00,4,27,1,15,0,24,11,0,5.64487e+06,3.85739e+07,26.8731,26.8731,26.8731,18.8249,0,0.209614,0,2.53824e+07
04/27/2009 16:00,4,27,1,16,0,24,11,0,6.26436e+06,4.03603e+07,26.8486,26.8486,26.8486,18.8249,0,0.23498,0,2.83672e+07
04/27/2009 17:00,4,27,1,17,0,24,11,0,6.43372e+06,4.08536e+07,26.8086,26.8086,26.8086,18.8249,0,0.242414,0,2.91187e+07
04/27/2009 18:00,4,27,1,18,0,22,11,0,3.54664e+06,2.53009e+07,26.7369,26.7369,26.7369,18.8249,0,0.127496,0,1.51774e+07
04/27/2009 19:00,4,27,1,19,0,19,14,0,0,1.40861e+07,26.7102,26.7102,26.7102,26.7102,0,0,0,0
04/27/2009 20:00,4,27,1,20,0,18,18,0,0,1.75421e+07,26.7102,26.7102,26.7102,26.7102,0,0,0,0
04/27/2009 21:00,4,27,1,21,0,14,21,0,0,1.52519e+07,26.7102,26.7102,26.7102,26.7102,0,0,0,0
04/27/2009 22:00,4,27,1,22,0,13,23,0,0,1.52519e+07,26.7102,26.7102,26.7102,26.7102,0,0,0,0
04/27/2009 23:00,4,27,1,23,0,11,28,0,0,1.31907e+07,26.7102,26.7102,26.7102,26.7102,0,0,0,0
04/28/2009 00:00,4,28,2,0,0,11,33,0,0,1.20456e+07,26.7102,26.7102,26.7102,26.7102,0,0,0,0
04/28/2009 01:00,4,28,2,1,0,11,33,0,0,1.46754e+07,26.7102,26.7102,26.7102,26.7102,0,0,0,0
04/28/2009 02:00,4,28,2,2,0,10,33,0,0,1.46754e+07,26.7102,26.7102,26.7102,26.7102,0,0,0,0
04/28/2009 03:00,4,28,2,3,0,11,28,0,0,1.46754e+07,26.7102,26.7102,26.7102,26.7102,0,0,0,0
04/28/2009 04:00,4,28,2,4,0,11,28,0,0,1.46754e+07,26.7102,26.7102,26.7102,26.7102,0,0,0,0
04/28/2009 05:00,4,28,2,5,0,11,26,0,0,1.46754e+07,26.7102,26.7102,26.7102,26.7102,0,0,0,0
04/28/2009 06:00,4,28,2,6,0,12,26,0,0,1.35625e+07,26.7102,26.7102,26.7102,26.7102,0,0,0,0
04/28/2009 07:00,4,28,2,7,0,14,25,0,166009,1.32942e+07,26.6105,26.6105,26.6105,21.4533,0,0.00537962,0,627752
04/28/2009 08:00,4,28,2,8,0,18,21,0,641407,1.75796e+07,26.2298,26.2298,26.2298,18.8249,0,0.0231586,0,2.57704e+06
04/28/2009 09:00,4,28,2,9,0,20,19,0,3.26912e+06,3.59776e+07,26.2682,26.2682,26.2682,18.8249,0,0.119327,0,1.33892e+07
04/28/2009 10:00,4,28,2,10,0,21,18,0,4.34633e+06,3.7003e+07,26.3608,26.3608,26.3608,18.8249,0,0.160049,0,1.81464e+07
04/28/2009 11:00,4,28,2,11,0,22,15,0,4.72351e+06,3.6433e+07,26.417,26.417,26.417,18.8249,0,0.173981,0,1.98729e+07
04/28/2009 12:00,4,28,2,12,0,22,15,0,4.73708e+06,3.74667e+07,26.462,26.462,26.462,18.8249,0,0.173953,0,1.99878e+07
04/28/2009 13:00,4,28,2,13,0,23,14,0,4.21582e+06,3.41655e+07,26.4808,26.4808,26.4808,18.8249,0,0.153215,0,1.76484e+07
04/28/2009 14:00,4,28,2,14,0,22.7,15,0,5.35139e+06,3.84994e+07,26.4978,26.4978,26.4978,18.8249,0,0.19847,0,2.29117e+07
04/28/2009 15:00,4,28,2,15,0,22,15,0,5.78886e+06,3.87566e+07,26.5105,26.5105,26.5105,18.8249,0,0.216005,0,2.49774e+07
04/28/2009 16:00,4,28,2,16,0,22,14,0,6.39235e+06,3.97813e+07,26.535,26.535,26.535,18.8249,0,0.240728,0,2.7925e+07
04/28/2009 17:00,4,28,2,17,0,23,13,0,6.77057e+06,4.05313e+07,26.5695,26.5695,26.5695,18.8249,0,0.256634,0,2.99034e+07
04/28/2009 18:00,4,28,2,18,0,21,15,0,3.75668e+06,2.55549e+07,26.557,26.557,26.557,18.8249,0,0.135189,0,1.5727e+07
04/28/2009 19:00,4,28,2,19,0,16,24,0,0,1.41703e+07,26.5502,26.5502,26.5502,26.5502,0,0,0,0
04/28/2009 20:00,4,28,2,20,0,12,34,0,0,1.75421e+07,26.5502,26.5502,26.5502,26.5502,0,0,0,0
04/28/2009 21:00,4,28,2,21,0,13,38,0,0,1.52519e+07,26.5502,26.5502,26.5502,26.5502,0,0,0,0
04/28/2009 22:00,4,28,2,22,0,9,61,0,0,1.52519e+07,26.5502,26.5502,26.5502,26.5502,0,0,0,0
04/28/2009 23:00,4,28,2,23,0,7,66,0,0,1.31907e+07,26.5502,26.5502,26.5502,26.5502,0,0,0,0
04/29/2009 00:00,4,29,3,0,0,6,70,0,0,1.20456e+07,26.5502,26.5502,26.5502,26.5502,0,0,0,0
04/29/2009 01:00,4,29,3,1,0,4,81,0,0,1.09319e+07,26.5502,26.5502,26.5502,26.5502,0,0,0,0
04/29/2009 02:00,4,29,3,2,0,3,93,0,0,1.09319e+07,26.5502,26.5502,26.5502,26.5502,0,0,0,0
04/29/2009 03:00,4,29,3,3,0,2,93,0,0,1.09319e+07,26.5502,26.5502,26.5502,26.5502,0,0,0,0
04/29/2009 04:00,4,29,3,4,0,1,93,0,0,1.09319e+07,26.5502,26.5502,26.5502,26.5502,0,0,0,0
04/29/2009 05:00,4,29,3,5,0,1,93,0,0,1.09319e+07,26.5502,26.5502,26.5502,26.5502,0,0,0,0
04/29/2009 06:00,4,29,3,6,0,0,92,0,0,8.67376e+06,26.5502,26.5502,26.5502,26.5502,0,0,0,0
04/29/2009 07:00,4,29,3,7,0,0,100,0,0,8.67376e+06,26.5502,26.5502,26.5502,26.5502,0,0,0,0
04/29/2009 08:00,4,29,3,8,0,1,86,0,0,8.63765e+06,26.5502,26.5502,26.5502,26.5502,0,0,0,0
04/29/2009 09:00,4,29,3,9,0,1,86,0,0,8.48958e+06,26.5502,26.5502,26.5502,26.5502,0,0,0,0
04/29/2009 10:00,4,29,3,10,0,2,87,0,0,8.48958e+06,26.5502,26.5502,26.5502,26.5502,0,0,0,0
04/29/2009 11:00,4,29,3,11,0,2,87,0,0,8.30541e+06,26.5502,26.5502,26.5502,26.5502,0,0,0,0
04/29/2009 12:00,4,29,3,12,0,2,80,0,0,7.99304e+06,26.5502,26.5502,26.5502,26.5502,0,0,0,0
04/29/2009 13:00,4,29,3,13,0,3,81,0,0,7.99304e+06,26.5502,26.5502,26.5502,26.5502,0,0,0,0
04/29/2009 14:00,4,29,3,14,0,3,81,0,0,8.48958e+06,26.5502,26.5502,26.5502,26.5502,0,0,0,0
04/29/2009 15:00,4,29,3,15,0,3,81,0,0,8.48958e+06,26.5502,26.5502,26.5502,26.5502,0,0,0,0
04/29/2009 16:00,4,29,3,16,0,3,74,0,0,8.36139e+06,26.5502,26.5502,26.5502,26.5502,0,0,0,0
04/29/2009 17:00,4,29,3,17,0,2,87,0,0,8.04902e+06,26.5502,26.5502,26.5502,26.5502,0,0,0,0
04/29/2009 18:00,4,29,3,18,0,2,93,0,0,8.67376e+06,26.5502,26.5502,26.5502,26.5502,0,0,0,0
04/29/2009 19:00,4,29,3,19,0,1,100,0,0,8.67376e+06,26.5502,26.5502,26.5502,26.5502,0,0,0,0
04/29/2009 20:00,4,29,3,20,0,1,93,0,0,1.20456e+07,26.5502,26.5502,26.5502,26.5502,0,0,0,0
04/29/2009 21:00,4,29,3,21,0,1,93,0,0,1.20456e+07,26.5502,26.5502,26.5502,26.5502,0,0,0,0
04/29/2009 22:00,4,29,3,22,0,0,92,0,0,1.20456e+07,26.5502,26.5502,26.5502,26.5502,0,0,0,0
04/29/2009 23:00,4,29,3,23,0,0,92,0,0,1.20456e+07,26.5502,26.5502,26.5502,26.5502,0,0,0,0
04/30/2009 00:00,4,30,4,0,0,-1,100,0,0,1.20456e+07,26.5502,26.5502,26.5502,26.5502,0,0,0,0
04/30/2009 01:00,4,30,4,1,0,-1,92,0,0,1.09319e+07,26.5502,26.5502,26.5502,26.5502,0,0,0,0
04/30/2009 02:00,4,30,4,2,0,-1,92,0,0,1.09319e+07,26.5502,26.5502,26.5502,26.5502,0,0,0,0
04/30/2009 03:00,4,30,4,3,0,-1,92,0,0,1.09319e+07,26.5502,26.5502,26.5502,26.5502,0,0,0,0
04/30/2009 04:00,4,30,4,4,0,-1,92,0,0,1.09319e+07,26.5502,26.5502,26.5502,26.5502,0,0,0,0
04/30/2009 05:00,4,30,4,5,0,-1,92,0,0,1.09319e+07,26.5502,26.5502,26.5502,26.5502,0,0,0,0
04/30/2009 06:00,4,30,4,6,0,-1,92,0,0,8.67376e+06,26.5502,26.5502,26.5502,26.5502,0,0,0,0
04/30/2009 07:00,4,30,4,7,0,-1,92,0,0,8.38126e+06,26.5502,26.5502,26.5502,26.5502,0,0,0,0
04/30/2009 08:00,4,30,4,8,0,0,85,0,0,8.45347e+06,26.5502,26.5502,26.5502,26.5502,0,0,0,0
04/30/2009 09:00,4,30,4,9,0,0,92,0,0,8.08512e+06,26.5502,26.5502,26.5502,26.5502,0,0,0,0
04/30/2009 10:00,4,30,4,10,0,0,85,0,0,8.17721e+06,26.5502,26.5502,26.5502,26.5502,0,0,0,0
04/30/2009 11:00,4,30,4,11,0,0,92,0,0,8.21332e+06,26.5502,26.5502,26.5502,26.5502,0,0,0,0
04/30/2009 12:00,4,30,4,12,0,0,92,0,0,7.99304e+06,26.5502,26.5502,26.5502,26.5502,0,0,0,0
04/30/2009 13:00,4,30,4,13,0,1,93,0,0,7.99304e+06,26.5502,26.5502,26.5502,26.5502,0,0,0,0
04/30/2009 14:00,4,30,4,14,0,1,93,0,0,8.08512e+06,26.5502,26.5502,26.5502,26.5502,0,0,0,0
04/30/2009 15:00,4,30,4,15,0,0,92,0,0,8.12123e+06,26.5502,26.5502,26.5502,26.5502,0,0,0,0
04/30/2009 16:00,4,30,4,16,0,-1,100,0,0,8.12123e+06,26.5502,26.5502,26.5502,26.5502,0,0,0,0
04/30/2009 17:00,4,30,4,17,0,-1,100,0,0,8.2693e+06,26.5502,26.5502,26.5502,26.5502,0,0,0,0
04/30/2009 18:00,4,30,4,18,0,-1,100,0,0,8.67376e+06,26.5502,26.5502,26.5502,26.5502,0,0,0,0
04/30/2009 19:00,4,30,4,19,0,-1,100,0,0,8.67376e+06,26.5502,26.5502,26.5502,26.5502,0,0,0,0
04/30/2009 20:00,4,30,4,20,0,-1,100,0,0,1.20456e+07,26.5502,26.5502,26.5502,26.5502,0,0,0,0
04/30/2009 21:00,4,30,4,21,0,-1,100,0,0,1.20456e+07,26.5502,26.5502,26.5502,26.5502,0,0,0,0
04/30/2009 22:00,4,30,4,22,0,0.4,92,0,0,1.20456e+07,26.5502,26.5502,26.5502,26.5502,0,0,0,0
04/30/2009 23:00,4,30,4,23,0,1.9,85,0,0,1.20456e+07,26.5502,26.5502,26.5502,26.5502,0,0,0,0
05/01/2009 00:00,5,1,5,0,0,3.3,85,0,0,1.20456e+07,26.5502,26.5502,26.5502,26.5502,0,0,0,0
05/01/2009 01:00,5,1,5,1,0,4.7,93,0,0,1.46754e+07,26.5502,26.5502,26.5502,26.5502,0,0,0,0
05/01/2009 02:00,5,1,5,2,0,6.1,93,0,0,1.46754e+07,26.5502,26.5502,26.5502,26.5502,0,0,0,0
05/01/2009 03:00,5,1,5,3,0,7.6,93,0,0,1.46754e+07,26.5502,26.5502,26.5502,26.5502,0,0,0,0
05/01/2009 04:00,5,1,5,4,0,9,93,0,0,1.46754e+07,26.5502,26.5502,26.5502,26.5502,0,0,0,0
05/01/2009 05:00,5,1,5,5,0,9,87,0,0,1.46754e+07,26.5502,26.5502,26.5502,26.5502,0,0,0,0
05/01/2009 06:00,5,1,5,6,0,9,81,0,0,1.35625e+07,26.5502,26.5502,26.5502,26.5502,0,0,0,0
05/01/2009 07:00,5,1,5,7,0,9,81,4.61342e+06,0,1.85734e+07,13.9926,13.9926,18.1742,13.9926,0.169643,0,1.05907e+07,0
05/01/2009 08:00,5,1,5,8,0,6,87,5.92381e+06,0,2.41908e+07,13.683,13.683,18.8249,13.683,0.214038,0,1.65868e+07,0
05/01/2009 09:00,5,1,5,9,0,5,81,2.24751e+06,0,3.67205e+07,13.6797,13.6797,18.8249,13.6797,0.0755337,0,5.85737e+06,0
05/01/2009 10:00,5,1,5,10,0,4,87,1.40472e+06,0,3.57027e+07,13.6713,13.6713,18.8249,13.6713,0.0446797,0,3.47046e+06,0
05/01/2009 11:00,5,1,5,11,0,3,93,984659,0,3.44566e+07,13.6614,13.6614,18.8249,13.6614,0.0295499,0,2.29968e+06,0
05/01/2009 12:00,5,1,5,12,0,3,87,556594,0,3.39416e+07,13.6584,13.6584,18.8249,13.6584,0.0142292,0,1.108e+06,0
05/01/2009 13:00,5,1,5,13,0,3,87,632215,0,3.04683e+07,13.6602,13.6602,18.8249,13.6602,0.0169106,0,1.31635e+06,0
05/01/2009 14:00,5,1,5,14,0,2,100,0,0,3.37651e+07,13.6611,13.6611,13.6611,13.6611,0,0,0,0
05/01/2009 15:00,5,1,5,15,0,3,93,0,0,3.4045e+07,13.6611,13.6611,13.6611,13.6611,0,0,0,0
05/01/2009 16:00,5,1,5,16,0,2,100,0,0,3.4045e+07,13.6611,13.6611,13.6611,13.6611,0,0,0,0
05/01/2009 17:00,5,1,5,17,0,2,100,0,0,3.42255e+07,13.6611,13.6611,13.6611,13.6611,0,0,0,0
05/01/2009 18:00,5,1,5,18,0,2,93,1.4439e+06,0,2.39709e+07,13.6599,13.6599,18.8249,13.6599,0.0462202,0,3.59878e+06,0
05/01/2009 19:00,5,1,5,19,0,1,100,2.2727e+06,0,1.6711e+07,13.6306,13.6306,18.8249,13.6306,0.0771473,0,6.03974e+06,0
05/01/2009 20:00,5,1,5,20,0,1,93,0,0,1.75421e+07,13.6268,13.6268,13.6268,13.6268,0,0,0,0
05/01/2009 21:00,5,1,5,21,0,1,93,0,0,1.52519e+07,13.6268,13.6268,13.6268,13.6268,0,0,0,0
05/01/2009 22:00,5,1,5,22,0,0,100,0,0,1.52519e+07,13.6268,13.6268,13.6268,13.6268,0,0,0,0
05/01/2009 23:00,5,1,5,23,0,-1,100,0,0,1.31907e+07,13.6268,13.6268,13.6268,13.6268,0,0,0,0
05/02/2009 00:00,5,2,6,0,0,0,92,0,0,1.20456e+07,13.6268,13.6268,13.6268,13.6268,0,0,0,0
05/02/2009 01:00,5,2,6,1,0,0,92,0,0,1.46754e+07,13.6268,13.6268,13.6268,13.6268,0,0,0,0
05/02/2009 02:00,5,2,6,2,0,0,92,0,0,1.46754e+07,13.6268,13.6268,13.6268,13.6268,0,0,0,0
05/02/2009 03:00,5,2,6,3,0,-1,92,0,0,1.46754e+07,13.6268,13.6268,13.6268,13.6268,0,0,0,0
05/02/2009 04:00,5,2,6,4,0,-1,92,0,0,1.46754e+07,13.6268,13.6268,13.6268,13.6268,0,0,0,0
05/02/2009 05:00,5,2,6,5,0,-2,92,0,0,1.46754e+07,13.6268,13.6268,13.6268,13.6268,0,0,0,0
05/02/2009 06:00,5,2,6,6,0,-1,85,0,0,1.35625e+07,13.6268,13.6268,13.6268,13.6268,0,0,0,0
05/02/2009 07:00,5,2,6,7,0,1,86,4.58298e+06,0,1.8505e+07,13.5582,13.5582,18.1513,13.5582,0.171666,0,1.36596e+07,0
05/02/2009 08:00,5,2,6,8,0,3,81,4.59098e+06,0,2.2486e+07,13.6446,13.6446,18.8249,13.6446,0.163554,0,1.27707e+07,0
05/02/2009 09:00,5,2,6,9,0,4,81,1.05186e+06,0,3.38956e+07,13.6589,13.6589,18.8249,13.6589,0.0319588,0,2.48833e+06,0
05/02/2009 10:00,5,2,6,10,0,6,65,125643,0,3.2238e+07,13.6657,13.6657,18.8249,13.6657,0.00152036,0,118220,0
05/02/2009 11:00,5,2,6,11,0,8,61,0,0,3.23838e+07,13.6671,13.6671,13.6671,13.6671,0,0,0,0
05/02/2009 12:00,5,2,6,12,0,10,54,0,0,3.1183e+07,13.6671,13.6671,13.6671,13.6671,0,0,0,0
05/02/2009 13:00,5,2,6,13,0,11,50,0,0,2.92425e+07,13.6671,13.6671,13.6671,13.6671,0,0,0,0
05/02/2009 14:00,5,2,6,14,0,13,44,0,0,3.20227e+07,13.6671,13.6671,13.6671,13.6671,0,0,0,0
05/02/2009 15:00,5,2,6,15,0,13,41,0,0,3.14629e+07,13.6671,13.6671,13.6671,13.6671,0,0,0,0
05/02/2009 16:00,5,2,6,16,0,12,40,0,0,3.26637e+07,13.6671,13.6671,13.6671,13.6671,0,0,0,0
05/02/2009 17:00,5,2,6,17,0,11.3,45,0,0,3.24831e+07,13.6671,13.6671,13.6671,13.6671,0,0,0,0
05/02/2009 18:00,5,2,6,18,0,10,54,0,0,2.08397e+07,13.6671,13.6671,13.6671,13.6671,0,0,0,0
05/02/2009 19:00,5,2,6,19,0,9,57,0,0,1.39176e+07,13.6671,13.6671,13.6671,13.6671,0,0,0,0
05/02/2009 20:00,5,2,6,20,0,9,49,0,0,1.75421e+07,13.6671,13.6671,13.6671,13.6671,0,0,0,0
05/02/2009 21:00,5,2,6,21,0,7,61,0,0,1.52519e+07,13.6671,13.6671,13.6671,13.6671,0,0,0,0
05/02/2009 22:00,5,2,6,22,0,7,61,0,0,1.52519e+07,13.6671,13.6671,13.6671,13.6671,0,0,0,0
05/02/2009 23:00,5,2,6,23,0,7,56,0,0,1.31907e+07,13.6671,13.6671,13.6671,13.6671,0,0,0,0
05/03/2009 00:00,5,3,0,0,0,7,52,0,0,1.20456e+07,13.6671,13.6671,13.6671,13.6671,0,0,0,0
05/03/2009 01:00,5,3,0,1,0,7,52,0,0,1.46754e+07,13.6671,13.6671,13.6671,13.6671,0,0,0,0
05/03/2009 02:00,5,3,0,2,0,7,48,0,0,1.46754e+07,13.6671,13.6671,13.6671,13.6671,0,0,0,0
05/03/2009 03:00,5,3,0,3,0,6,47,0,0,1.46754e+07,13.6671,13.6671,13.6671,13.6671,0,0,0,0
05/03/2009 04:00,5,3,0,4,0,6,47,0,0,1.46754e+07,13.6671,13.6671,13.6671,13.6671,0,0,0,0
05/03/2009 05:00,5,3,0,5,0,4,49,0,0,1.46754e+07,13.6671,13.6671,13.6671,13.6671,0,0,0,0
05/03/2009 06:00,5,3,0,6,0,7,40,0,0,1.35625e+07,13.6671,13.6671,13.6671,13.6671,0,0,0,0
05/03/2009 07:00,5,3,0,7,0,11,28,1.25744e+06,0,1.45206e+07,13.6822,13.6822,18.0862,13.6822,0.0424484,0,3.29444e+06,0
05/03/2009 08:00,5,3,0,8,0,12,26,517885,0,1.73991e+07,13.7358,13.7358,18.8249,13.7358,0.0142501,0,1.09314e+06,0
05/03/2009 09:00,5,3,0,9,0,14,21,0,144100,3.27523e+07,15.2483,15.2483,17.8086,15.2483,0.00435916,0,216846,0
