Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,ElectricityFacility,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
05/03/2009 10:00,5,3,0,10,0,16,17,0,111599,3.26118e+07,18.0428,18.0428,18.8249,18.0428,0.00289867,0,34391.1,0
05/03/2009 11:00,5,3,0,11,0,17,12,0,0,3.22032e+07,18.8888,18.8888,18.8888,18.8888,0,0,0,0
05/03/2009 12:00,5,3,0,12,0,19,12,0,0,3.19233e+07,18.8888,18.8888,18.8888,18.8888,0,0,0,0
05/03/2009 13:00,5,3,0,13,0,19,12,0,0,2.94913e+07,18.8888,18.8888,18.8888,18.8888,0,0,0,0
05/03/2009 14:00,5,3,0,14,0,20,12,0,334506,3.30528e+07,20.5309,20.5309,20.5309,18.8822,0,0.00909849,0,343678
05/03/2009 15:00,5,3,0,15,0,21,12,0,1.50414e+06,3.48327e+07,26.2076,26.2076,26.2076,18.8249,0,0.0498741,0,5.53974e+06
05/03/2009 16:00,5,3,0,16,0,19,13,0,2.31469e+06,3.58194e+07,27.2894,27.2894,27.2894,18.8249,0,0.0808997,0,1.03031e+07
05/03/2009 17:00,5,3,0,17,0,20,12,0,3.40131e+06,3.74156e+07,27.2211,27.2211,27.2211,18.8249,0,0.121394,0,1.53354e+07
05/03/2009 18:00,5,3,0,18,0,19,13,0,992436,2.2222e+07,26.9014,26.9014,26.9014,18.8249,0,0.0349916,0,4.25255e+06
05/03/2009 19:00,5,3,0,19,0,17,15,0,0,1.39176e+07,26.7559,26.7559,26.7559,26.7559,0,0,0,0
05/03/2009 20:00,5,3,0,20,0,16,17,0,0,1.75421e+07,26.7559,26.7559,26.7559,26.7559,0,0,0,0
05/03/2009 21:00,5,3,0,21,0,13,23,0,0,1.52519e+07,26.7559,26.7559,26.7559,26.7559,0,0,0,0
05/03/2009 22:00,5,3,0,22,0,11,26,0,0,1.52519e+07,26.7559,26.7559,26.7559,26.7559,0,0,0,0
05/03/2009 23:00,5,3,0,23,0,10,30,0,0,1.31907e+07,26.7559,26.7559,26.7559,26.7559,0,0,0,0
05/04/2009 00:00,5,4,1,0,0,9,32,0,0,1.20456e+07,26.7559,26.7559,26.7559,26.7559,0,0,0,0
05/04/2009 01:00,5,4,1,1,0,7,34,0,0,1.46754e+07,26.7559,26.7559,26.7559,26.7559,0,0,0,0
05/04/2009 02:00,5,4,1,2,0,8,32,0,0,1.46754e+07,26.7559,26.7559,26.7559,26.7559,0,0,0,0
05/04/2009 03:00,5,4,1,3,0,8,41,0,0,1.46754e+07,26.7559,26.7559,26.7559,26.7559,0,0,0,0
05/04/2009 04:00,5,4,1,4,0,6,70,0,0,1.46754e+07,26.7559,26.7559,26.7559,26.7559,0,0,0,0
05/04/2009 05:00,5,4,1,5,0,4,81,0,0,1.46754e+07,26.7559,26.7559,26.7559,26.7559,0,0,0,0
05/04/2009 06:00,5,4,1,6,0,4,87,0,0,1.35625e+07,26.7559,26.7559,26.7559,26.7559,0,0,0,0
05/04/2009 07:00,5,4,1,7,0,4,87,0,0,1.30249e+07,26.7559,26.7559,26.7559,26.7559,0,0,0,0
05/04/2009 08:00,5,4,1,8,0,6,75,0,198537,1.70383e+07,26.6731,26.6731,26.6731,20.8077,0,0.00645701,0,760959
05/04/2009 09:00,5,4,1,9,0,10,57,0,893278,3.36578e+07,26.6145,26.6145,26.6145,18.8249,0,0.0311689,0,3.65866e+06
05/04/2009 10:00,5,4,1,10,0,12,50,0,902777,3.33881e+07,26.7624,26.7624,26.7624,18.8249,0,0.0313192,0,3.74121e+06
05/04/2009 11:00,5,4,1,11,0,16,39,0,1.31651e+06,3.39521e+07,27.1548,27.1548,27.1548,18.8249,0,0.0438441,0,5.49794e+06
05/04/2009 12:00,5,4,1,12,0,17,34,0,2.05093e+06,3.39105e+07,27.2376,27.2376,27.2376,18.8249,0,0.069782,0,8.83237e+06
05/04/2009 13:00,5,4,1,13,0,18,30,0,1.70968e+06,3.08656e+07,27.1479,27.1479,27.1479,18.8249,0,0.0568474,0,7.1185e+06
05/04/2009 14:00,5,4,1,14,0,17,29,0,2.93924e+06,3.63699e+07,27.1102,27.1102,27.1102,18.8249,0,0.103133,0,1.28567e+07
05/04/2009 15:00,5,4,1,15,0,18,30,0,4.00716e+06,3.61094e+07,27.0161,27.0161,27.0161,18.8249,0,0.144206,0,1.77725e+07
05/04/2009 16:00,5,4,1,16,0,18,32,0,4.68473e+06,3.76811e+07,26.9657,26.9657,26.9657,18.8249,0,0.171131,0,2.09609e+07
05/04/2009 17:00,5,4,1,17,0,16,36,0,4.06186e+06,3.8018e+07,26.9468,26.9468,26.9468,18.8249,0,0.146383,0,1.78884e+07
05/04/2009 18:00,5,4,1,18,0,15,39,0,1.72735e+06,2.2893e+07,26.8856,26.8856,26.8856,18.8249,0,0.0570808,0,6.9227e+06
05/04/2009 19:00,5,4,1,19,0,15,36,0,0,1.39176e+07,26.8654,26.8654,26.8654,26.8654,0,0,0,0
05/04/2009 20:00,5,4,1,20,0,12,40,0,0,1.75421e+07,26.8654,26.8654,26.8654,26.8654,0,0,0,0
05/04/2009 21:00,5,4,1,21,0,14,35,0,0,1.52519e+07,26.8654,26.8654,26.8654,26.8654,0,0,0,0
05/04/2009 22:00,5,4,1,22,0,13,44,0,0,1.52519e+07,26.8654,26.8654,26.8654,26.8654,0,0,0,0
05/04/2009 23:00,5,4,1,23,0,13,44,0,0,1.31907e+07,26.8654,26.8654,26.8654,26.8654,0,0,0,0
05/05/2009 00:00,5,5,2,0,0,11,54,0,0,1.20456e+07,26.8654,26.8654,26.8654,26.8654,0,0,0,0
05/05/2009 01:00,5,5,2,1,0,10,57,0,0,1.46754e+07,26.8654,26.8654,26.8654,26.8654,0,0,0,0
05/05/2009 02:00,5,5,2,2,0,9,66,0,0,1.46754e+07,26.8654,26.8654,26.8654,26.8654,0,0,0,0
05/05/2009 03:00,5,5,2,3,0,8,71,0,0,1.46754e+07,26.8654,26.8654,26.8654,26.8654,0,0,0,0
05/05/2009 04:00,5,5,2,4,0,9,66,0,0,1.46754e+07,26.8654,26.8654,26.8654,26.8654,0,0,0,0
05/05/2009 05:00,5,5,2,5,0,8,61,0,0,1.46754e+07,26.8654,26.8654,26.8654,26.8654,0,0,0,0
05/05/2009 06:00,5,5,2,6,0,11,47,0,0,1.35625e+07,26.8654,26.8654,26.8654,26.8654,0,0,0,0
05/05/2009 07:00,5,5,2,7,0,14,35,0,194178,1.32564e+07,26.7783,26.7783,26.7783,21.1222,0,0.00633681,0,755907
05/05/2009 08:00,5,5,2,8,0,17,27,0,554739,1.74724e+07,26.5068,26.5068,26.5068,18.8249,0,0.019689,0,2.27354e+06
05/05/2009 09:00,5,5,2,9,0,20,12,0,2.06407e+06,3.52552e+07,26.5255,26.5255,26.5255,18.8249,0,0.0736922,0,8.55141e+06
05/05/2009 10:00,5,5,2,10,0,21,11,0,2.64556e+06,3.56644e+07,26.6499,26.6499,26.6499,18.8249,0,0.093012,0,1.09503e+07
05/05/2009 11:00,5,5,2,11,0,23,11,0,3.34012e+06,3.6219e+07,26.7269,26.7269,26.7269,18.8249,0,0.118588,0,1.4099e+07
05/05/2009 12:00,5,5,2,12,0,23,11,0,3.87191e+06,3.6865e+07,26.7472,26.7472,26.7472,18.8249,0,0.139169,0,1.65885e+07
05/05/2009 13:00,5,5,2,13,0,23,11,0,3.32582e+06,3.28267e+07,26.7549,26.7549,26.7549,18.8249,0,0.117775,0,1.4052e+07
05/05/2009 14:00,5,5,2,14,0,25,11,0,4.96773e+06,3.83865e+07,26.773,26.773,26.773,18.8249,0,0.182297,0,2.17998e+07
05/05/2009 15:00,5,5,2,15,0,24,10,0,5.13131e+06,3.81271e+07,26.7662,26.7662,26.7662,18.8249,0,0.188778,0,2.25554e+07
05/05/2009 16:00,5,5,2,16,0,23,12,0,5.21212e+06,3.82267e+07,26.7632,26.7632,26.7632,18.8249,0,0.192015,0,2.29337e+07
05/05/2009 17:00,5,5,2,17,0,23,12,0,5.5083e+06,3.90509e+07,26.7576,26.7576,26.7576,18.8249,0,0.203876,0,2.43331e+07
05/05/2009 18:00,5,5,2,18,0,22,13,0,2.85997e+06,2.45118e+07,26.74,26.74,26.74,18.8249,0,0.0996526,0,1.18674e+07
05/05/2009 19:00,5,5,2,19,0,19,14,0,0,1.39176e+07,26.7305,26.7305,26.7305,26.7305,0,0,0,0
05/05/2009 20:00,5,5,2,20,0,18,15,0,0,1.75421e+07,26.7305,26.7305,26.7305,26.7305,0,0,0,0
05/05/2009 21:00,5,5,2,21,0,17,16,0,0,1.52519e+07,26.7305,26.7305,26.7305,26.7305,0,0,0,0
05/05/2009 22:00,5,5,2,22,0,14,21,0,0,1.52519e+07,26.7305,26.7305,26.7305,26.7305,0,0,0,0
05/05/2009 23:00,5,5,2,23,0,13,29,0,0,1.31907e+07,26.7305,26.7305,26.7305,26.7305,0,0,0,0
05/06/2009 00:00,5,6,3,0,0,9,38,0,0,1.20456e+07,26.7305,26.7305,26.7305,26.7305,0,0,0,0
05/06/2009 01:00,5,6,3,1,0,9,41,0,0,1.09319e+07,26.7305,26.7305,26.7305,26.7305,0,0,0,0
05/06/2009 02:00,5,6,3,2,0,9,41,0,0,1.09319e+07,26.7305,26.7305,26.7305,26.7305,0,0,0,0
05/06/2009 03:00,5,6,3,3,0,6,51,0,0,1.09319e+07,26.7305,26.7305,26.7305,26.7305,0,0,0,0
05/06/2009 04:00,5,6,3,4,0,8,41,0,0,1.09319e+07,26.7305,26.7305,26.7305,26.7305,0,0,0,0
05/06/2009 05:00,5,6,3,5,0,6,47,0,0,1.09319e+07,26.7305,26.7305,26.7305,26.7305,0,0,0,0
05/06/2009 06:00,5,6,3,6,0,8,37,0,0,8.67376e+06,26.7305,26.7305,26.7305,26.7305,0,0,0,0
05/06/2009 07:00,5,6,3,7,0,16,13,0,0,8.25306e+06,26.7305,26.7305,26.7305,26.7305,0,0,0,0
05/06/2009 08:00,5,6,3,8,0,19,12,0,0,8.19708e+06,26.7305,26.7305,26.7305,26.7305,0,0,0,0
05/06/2009 09:00,5,6,3,9,0,21,11,0,0,8.19708e+06,26.7305,26.7305,26.7305,26.7305,0,0,0,0
05/06/2009 10:00,5,6,3,10,0,22,12,0,0,8.1411e+06,26.7305,26.7305,26.7305,26.7305,0,0,0,0
05/06/2009 11:00,5,6,3,11,0,23,12,0,0,8.12123e+06,26.7305,26.7305,26.7305,26.7305,0,0,0,0
05/06/2009 12:00,5,6,3,12,0,24,12,0,0,7.99304e+06,26.7305,26.7305,26.7305,26.7305,0,0,0,0
05/06/2009 13:00,5,6,3,13,0,25,12,0,0,7.93706e+06,26.7305,26.7305,26.7305,26.7305,0,0,0,0
05/06/2009 14:00,5,6,3,14,0,24,12,0,0,7.99304e+06,26.7305,26.7305,26.7305,26.7305,0,0,0,0
05/06/2009 15:00,5,6,3,15,0,23,13,0,0,7.90095e+06,26.7305,26.7305,26.7305,26.7305,0,0,0,0
05/06/2009 16:00,5,6,3,16,0,23,13,0,0,8.45347e+06,26.7305,26.7305,26.7305,26.7305,0,0,0,0
05/06/2009 17:00,5,6,3,17,0,23,13,0,0,8.63765e+06,26.7305,26.7305,26.7305,26.7305,0,0,0,0
05/06/2009 18:00,5,6,3,18,0,22,14,0,0,8.67376e+06,26.7305,26.7305,26.7305,26.7305,0,0,0,0
05/06/2009 19:00,5,6,3,19,0,20,16,0,0,8.67376e+06,26.7305,26.7305,26.7305,26.7305,0,0,0,0
05/06/2009 20:00,5,6,3,20,0,16,24,0,0,1.20456e+07,26.7305,26.7305,26.7305,26.7305,0,0,0,0
05/06/2009 21:00,5,6,3,21,0,15,22,0,0,1.20456e+07,26.7305,26.7305,26.7305,26.7305,0,0,0,0
05/06/2009 22:00,5,6,3,22,0,14,23,0,0,1.20456e+07,26.7305,26.7305,26.7305,26.7305,0,0,0,0
05/06/2009 23:00,5,6,3,23,0,14,23,0,0,1.20456e+07,26.7305,26.7305,26.7305,26.7305,0,0,0,0
05/07/2009 00:00,5,7,4,0,0,13,25,0,0,1.20456e+07,26.7305,26.7305,26.7305,26.7305,0,0,0,0
05/07/2009 01:00,5,7,4,1,0,13,29,0,0,1.09319e+07,26.7305,26.7305,26.7305,26.7305,0,0,0,0
05/07/2009 02:00,5,7,4,2,0,8,71,0,0,1.09319e+07,26.7305,26.7305,26.7305,26.7305,0,0,0,0
05/07/2009 03:00,5,7,4,3,0,6,81,0,0,1.09319e+07,26.7305,26.7305,26.7305,26.7305,0,0,0,0
05/07/2009 04:00,5,7,4,4,0,5,87,0,0,1.09319e+07,26.7305,26.7305,26.7305,26.7305,0,0,0,0
05/07/2009 05:00,5,7,4,5,0,6,81,0,0,1.09319e+07,26.7305,26.7305,26.7305,26.7305,0,0,0,0
05/07/2009 06:00,5,7,4,6,0,6,87,0,0,8.63765e+06,26.7305,26.7305,26.7305,26.7305,0,0,0,0
05/07/2009 07:00,5,7,4,7,0,6,87,0,0,8.25306e+06,26.7305,26.7305,26.7305,26.7305,0,0,0,0
05/07/2009 08:00,5,7,4,8,0,8,76,0,0,8.19708e+06,26.7305,26.7305,26.7305,26.7305,0,0,0,0
05/07/2009 09:00,5,7,4,9,0,11,62,0,0,8.16097e+06,26.7305,26.7305,26.7305,26.7305,0,0,0,0
05/07/2009 10:00,5,7,4,10,0,16,42,0,0,8.04902e+06,26.7305,26.7305,26.7305,26.7305,0,0,0,0
05/07/2009 11:00,5,7,4,11,0,19,40,0,0,8.17721e+06,26.7305,26.7305,26.7305,26.7305,0,0,0,0
05/07/2009 12:00,5,7,4,12,0,22,33,0,0,8.08512e+06,26.7305,26.7305,26.7305,26.7305,0,0,0,0
05/07/2009 13:00,5,7,4,13,0,22,38,0,0,8.12123e+06,26.7305,26.7305,26.7305,26.7305,0,0,0,0
05/07/2009 14:00,5,7,4,14,0,22,38,0,0,7.99304e+06,26.7305,26.7305,26.7305,26.7305,0,0,0,0
05/07/2009 15:00,5,7,4,15,0,22,38,0,0,8.04902e+06,26.7305,26.7305,26.7305,26.7305,0,0,0,0
05/07/2009 16:00,5,7,4,16,0,18,49,0,0,7.99304e+06,26.7305,26.7305,26.7305,26.7305,0,0,0,0
05/07/2009 17:00,5,7,4,17,0,17.3,50,0,0,8.30541e+06,26.7305,26.7305,26.7305,26.7305,0,0,0,0
05/07/2009 18:00,5,7,4,18,0,16,55,0,0,8.67376e+06,26.7305,26.7305,26.7305,26.7305,0,0,0,0
05/07/2009 19:00,5,7,4,19,0,16,55,0,0,8.67376e+06,26.7305,26.7305,26.7305,26.7305,0,0,0,0
05/07/2009 20:00,5,7,4,20,0,15,59,0,0,1.20456e+07,26.7305,26.7305,26.7305,26.7305,0,0,0,0
05/07/2009 21:00,5,7,4,21,0,14,63,0,0,1.20456e+07,26.7305,26.7305,26.7305,26.7305,0,0,0,0
05/07/2009 22:00,5,7,4,22,0,12,67,0,0,1.20456e+07,26.7305,26.7305,26.7305,26.7305,0,0,0,0
05/07/2009 23:00,5,7,4,23,0,9,71,0,0,1.20456e+07,26.7305,26.7305,26.7305,26.7305,0,0,0,0
05/08/2009 00:00,5,8,5,0,0,8,76,0,0,1.20456e+07,26.7305,26.7305,26.7305,26.7305,0,0,0,0
05/08/2009 01:00,5,8,5,1,0,7,76,0,0,1.46754e+07,26.7305,26.7305,26.7305,26.7305,0,0,0,0
05/08/2009 02:00,5,8,5,2,0,7,61,0,0,1.46754e+07,26.7305,26.7305,26.7305,26.7305,0,0,0,0
05/08/2009 03:00,5,8,5,3,0,9,32,0,0,1.46754e+07,26.7305,26.7305,26.7305,26.7305,0,0,0,0
05/08/2009 04:00,5,8,5,4,0,4,100,0,0,1.46754e+07,26.7305,26.7305,26.7305,26.7305,0,0,0,0
05/08/2009 05:00,5,8,5,5,0,4,100,0,0,1.46754e+07,26.7305,26.7305,26.7305,26.7305,0,0,0,0
05/08/2009 06:00,5,8,5,6,0,5,93,0,0,1.35625e+07,26.7305,26.7305,26.7305,26.7305,0,0,0,0
05/08/2009 07:00,5,8,5,7,0,7,81,0,0,1.3281e+07,26.7305,26.7305,26.7305,26.7305,0,0,0,0
05/08/2009 08:00,5,8,5,8,0,10,62,0,0,1.69702e+07,26.7305,26.7305,26.7305,26.7305,0,0,0,0
05/08/2009 09:00,5,8,5,9,0,13,51,0,589094,3.24499e+07,26.633,26.633,26.633,20.406,0,0.0201807,0,2.36429e+06
05/08/2009 10:00,5,8,5,10,0,14,44,0,669222,3.2361e+07,26.5891,26.5891,26.5891,18.8249,0,0.0221566,0,2.58832e+06
05/08/2009 11:00,5,8,5,11,0,13,44,0,947319,3.24055e+07,26.7367,26.7367,26.7367,18.8249,0,0.0307418,0,3.66074e+06
05/08/2009 12:00,5,8,5,12,0,12,31,0,1.39276e+06,3.40297e+07,26.8248,26.8248,26.8248,18.8249,0,0.0444563,0,5.35094e+06
05/08/2009 13:00,5,8,5,13,0,12,24,0,600336,3.07723e+07,26.862,26.862,26.862,18.8249,0,0.0193557,0,2.34057e+06
05/08/2009 14:00,5,8,5,14,0,14,21,0,2.22884e+06,3.45833e+07,26.8272,26.8272,26.8272,18.8249,0,0.0758388,0,9.13095e+06
05/08/2009 15:00,5,8,5,15,0,13,35,0,2.74983e+06,3.52165e+07,26.8293,26.8293,26.8293,18.8249,0,0.0955768,0,1.15105e+07
05/08/2009 16:00,5,8,5,16,0,11,47,0,2.70362e+06,3.56212e+07,26.8483,26.8483,26.8483,18.8249,0,0.0939097,0,1.13366e+07
05/08/2009 17:00,5,8,5,17,0,11,43,0,2.72206e+06,3.63843e+07,26.8611,26.8611,26.8611,18.8249,0,0.0946698,0,1.14465e+07
05/08/2009 18:00,5,8,5,18,0,10,36,0,281933,2.25972e+07,26.8735,26.8735,26.8735,18.8249,0,0.00880802,0,1.06662e+06
05/08/2009 19:00,5,8,5,19,0,9,27,0,0,1.40018e+07,26.8797,26.8797,26.8797,26.8797,0,0,0,0
05/08/2009 20:00,5,8,5,20,0,9,19,0,0,1.75421e+07,26.8797,26.8797,26.8797,26.8797,0,0,0,0
05/08/2009 21:00,5,8,5,21,0,7,12,0,0,1.52519e+07,26.8797,26.8797,26.8797,26.8797,0,0,0,0
05/08/2009 22:00,5,8,5,22,0,6,21,0,0,1.52519e+07,26.8797,26.8797,26.8797,26.8797,0,0,0,0
05/08/2009 23:00,5,8,5,23,0,4,24,0,0,1.31907e+07,26.8797,26.8797,26.8797,26.8797,0,0,0,0
05/09/2009 00:00,5,9,6,0,0,1,33,0,0,1.20456e+07,26.8797,26.8797,26.8797,26.8797,0,0,0,0
05/09/2009 01:00,5,9,6,1,0,1,43,0,0,1.46754e+07,26.8797,26.8797,26.8797,26.8797,0,0,0,0
05/09/2009 02:00,5,9,6,2,0,1,43,0,0,1.46754e+07,26.8797,26.8797,26.8797,26.8797,0,0,0,0
05/09/2009 03:00,5,9,6,3,0,-1,50,0,0,1.46754e+07,26.8797,26.8797,26.8797,26.8797,0,0,0,0
05/09/2009 04:00,5,9,6,4,0,-1,46,0,0,1.46754e+07,26.8797,26.8797,26.8797,26.8797,0,0,0,0
05/09/2009 05:00,5,9,6,5,0,-2,50,0,0,1.46754e+07,26.8797,26.8797,26.8797,26.8797,0,0,0,0
05/09/2009 06:00,5,9,6,6,0,-1,46,0,0,1.33987e+07,26.8797,26.8797,26.8797,26.8797,0,0,0,0
05/09/2009 07:00,5,9,6,7,0,2,37,824433,0,1.39925e+07,18.634,18.634,19.6888,17.7701,0.0137728,0.0119513,353028,654535
05/09/2009 08:00,5,9,6,8,0,5,36,0,24171.1,1.68283e+07,15.7713,15.7713,16.988,15.7713,0.00041274,0,18714.8,0
05/09/2009 09:00,5,9,6,9,0,7,31,0,626629,3.35177e+07,20.9549,20.9549,21.2556,18.5242,0.00411309,0.0176652,93129.8,811393
05/09/2009 10:00,5,9,6,10,0,8,29,0,511081,3.31003e+07,24.9703,24.9703,24.9703,18.8249,0,0.0180107,0,1.66403e+06
05/09/2009 11:00,5,9,6,11,0,10,25,0,586976,3.30799e+07,26.0983,26.0983,26.0983,18.8249,0,0.0188809,0,2.06857e+06
05/09/2009 12:00,5,9,6,12,0,12,24,0,792643,3.33286e+07,26.7551,26.7551,26.7551,18.8249,0,0.0265345,0,3.166e+06
05/09/2009 13:00,5,9,6,13,0,14,21,0,519868,3.05141e+07,26.98,26.98,26.98,18.8249,0,0.016325,0,2.00309e+06
05/09/2009 14:00,5,9,6,14,0,15,20,0,1.8882e+06,3.49156e+07,26.9529,26.9529,26.9529,18.8249,0,0.0639492,0,7.81697e+06
05/09/2009 15:00,5,9,6,15,0,15,20,0,2.86609e+06,3.54598e+07,26.8756,26.8756,26.8756,18.8249,0,0.100285,0,1.21474e+07
05/09/2009 16:00,5,9,6,16,0,16,20,0,3.48398e+06,3.62137e+07,26.8788,26.8788,26.8788,18.8249,0,0.124167,0,1.50463e+07
05/09/2009 17:00,5,9,6,17,0,15,22,0,3.0375e+06,3.75096e+07,26.8935,26.8935,26.8935,18.8249,0,0.106867,0,1.29734e+07
05/09/2009 18:00,5,9,6,18,0,14,23,0,476571,2.27038e+07,26.9268,26.9268,26.9268,18.8249,0,0.0147787,0,1.80152e+06
05/09/2009 19:00,5,9,6,19,0,13,25,0,0,1.40018e+07,26.9499,26.9499,26.9499,26.9499,0,0,0,0
05/09/2009 20:00,5,9,6,20,0,12,29,0,0,1.75421e+07,26.9499,26.9499,26.9499,26.9499,0,0,0,0
05/09/2009 21:00,5,9,6,21,0,11,31,0,0,1.52519e+07,26.9499,26.9499,26.9499,26.9499,0,0,0,0
05/09/2009 22:00,5,9,6,22,0,8,37,0,0,1.52519e+07,26.9499,26.9499,26.9499,26.9499,0,0,0,0
05/09/2009 23:00,5,9,6,23,0,9,41,0,0,1.31907e+07,26.9499,26.9499,26.9499,26.9499,0,0,0,0
05/10/2009 00:00,5,10,0,0,0,8,44,0,0,1.20456e+07,26.9499,26.9499,26.9499,26.9499,0,0,0,0
05/10/2009 01:00,5,10,0,1,0,6,47,0,0,1.46754e+07,26.9499,26.9499,26.9499,26.9499,0,0,0,0
05/10/2009 02:00,5,10,0,2,0,5,50,0,0,1.46754e+07,26.9499,26.9499,26.9499,26.9499,0,0,0,0
05/10/2009 03:00,5,10,0,3,0,4,54,0,0,1.46754e+07,26.9499,26.9499,26.9499,26.9499,0,0,0,0
05/10/2009 04:00,5,10,0,4,0,3,58,0,0,1.46754e+07,26.9499,26.9499,26.9499,26.9499,0,0,0,0
05/10/2009 05:00,5,10,0,5,0,2,57,0,0,1.46754e+07,26.9499,26.9499,26.9499,26.9499,0,0,0,0
05/10/2009 06:00,5,10,0,6,0,4,54,0,0,1.33525e+07,26.9499,26.9499,26.9499,26.9499,0,0,0,0
05/10/2009 07:00,5,10,0,7,0,7,44,0,0,1.31172e+07,26.9499,26.9499,26.9499,26.9499,0,0,0,0
05/10/2009 08:00,5,10,0,8,0,9,41,0,0,1.66247e+07,26.9499,26.9499,26.9499,26.9499,0,0,0,0
05/10/2009 09:00,5,10,0,9,0,11,33,0,583040,3.21602e+07,26.7837,26.7837,26.7837,20.8562,0,0.0196621,0,2.34047e+06
05/10/2009 10:00,5,10,0,10,0,13,29,0,403244,3.26793e+07,26.659,26.659,26.659,18.8249,0,0.0126139,0,1.48785e+06
05/10/2009 11:00,5,10,0,11,0,14,23,0,854071,3.22964e+07,26.816,26.816,26.816,18.8249,0,0.0279205,0,3.35733e+06
05/10/2009 12:00,5,10,0,12,0,14,25,0,1.19492e+06,3.34357e+07,26.924,26.924,26.924,18.8249,0,0.0382342,0,4.65923e+06
05/10/2009 13:00,5,10,0,13,0,15,26,0,642297,2.98438e+07,26.9944,26.9944,26.9944,18.8249,0,0.0209238,0,2.57187e+06
05/10/2009 14:00,5,10,0,14,0,14,30,0,1.91306e+06,3.4021e+07,26.9151,26.9151,26.9151,18.8249,0,0.0642128,0,7.81615e+06
05/10/2009 15:00,5,10,0,15,0,14,32,0,2.20529e+06,3.54773e+07,26.8909,26.8909,26.8909,18.8249,0,0.0752237,0,9.12906e+06
05/10/2009 16:00,5,10,0,16,0,13,32,0,2.11125e+06,3.6745e+07,26.9,26.9,26.9,18.8249,0,0.0717759,0,8.72052e+06
05/10/2009 17:00,5,10,0,17,0,14,30,0,2.61096e+06,3.69896e+07,26.9043,26.9043,26.9043,18.8249,0,0.0905073,0,1.10021e+07
05/10/2009 18:00,5,10,0,18,0,14,32,0,809141,2.17951e+07,26.9298,26.9298,26.9298,18.8249,0,0.0256415,0,3.12683e+06
05/10/2009 19:00,5,10,0,19,0,13,32,0,0,1.39176e+07,26.9437,26.9437,26.9437,26.9437,0,0,0,0
05/10/2009 20:00,5,10,0,20,0,12,37,0,0,1.75421e+07,26.9437,26.9437,26.9437,26.9437,0,0,0,0
05/10/2009 21:00,5,10,0,21,0,12,37,0,0,1.52519e+07,26.9437,26.9437,26.9437,26.9437,0,0,0,0
05/10/2009 22:00,5,10,0,22,0,11,39,0,0,1.52519e+07,26.9437,26.9437,26.9437,26.9437,0,0,0,0
05/10/2009 23:00,5,10,0,23,0,8,44,0,0,1.31907e+07,26.9437,26.9437,26.9437,26.9437,0,0,0,0
05/11/2009 00:00,5,11,1,0,0,8,44,0,0,1.20456e+07,26.9437,26.9437,26.9437,26.9437,0,0,0,0
05/11/2009 01:00,5,11,1,1,0,6,47,0,0,1.46754e+07,26.9437,26.9437,26.9437,26.9437,0,0,0,0
05/11/2009 02:00,5,11,1,2,0,5,59,0,0,1.46754e+07,26.9437,26.9437,26.9437,26.9437,0,0,0,0
05/11/2009 03:00,5,11,1,3,0,7,52,0,0,1.46754e+07,26.9437,26.9437,26.9437,26.9437,0,0,0,0
05/11/2009 04:00,5,11,1,4,0,7,81,0,0,1.46754e+07,26.9437,26.9437,26.9437,26.9437,0,0,0,0
05/11/2009 05:00,5,11,1,5,0,8,87,0,0,1.46754e+07,26.9437,26.9437,26.9437,26.9437,0,0,0,0
05/11/2009 06:00,5,11,1,6,0,8,81,0,0,1.33525e+07,26.9437,26.9437,26.9437,26.9437,0,0,0,0
05/11/2009 07:00,5,11,1,7,0,9,81,0,0,1.31633e+07,26.9437,26.9437,26.9437,26.9437,0,0,0,0
05/11/2009 08:00,5,11,1,8,0,11,66,0,0,1.69702e+07,26.9437,26.9437,26.9437,26.9437,0,0,0,0
05/11/2009 09:00,5,11,1,9,0,13,58,0,370474,3.21791e+07,26.9498,26.9498,26.9498,20.4487,0,0.0114476,0,1.39976e+06
05/11/2009 10:00,5,11,1,10,0,14,55,0,266447,3.29768e+07,27.0058,27.0058,27.0058,18.8249,0,0.00824315,0,1.0171e+06
05/11/2009 11:00,5,11,1,11,0,14,59,0,496071,3.27942e+07,27.1551,27.1551,27.1551,18.8249,0,0.0167484,0,2.09916e+06
05/11/2009 12:00,5,11,1,12,0,14,51,0,778598,3.28505e+07,27.2194,27.2194,27.2194,18.8249,0,0.0261213,0,3.29921e+06
05/11/2009 13:00,5,11,1,13,0,14,47,0,453926,2.96149e+07,27.2396,27.2396,27.2396,18.8249,0,0.0139238,0,1.76286e+06
05/11/2009 14:00,5,11,1,14,0,13,47,0,1.51938e+06,3.51046e+07,27.2116,27.2116,27.2116,18.8249,0,0.0492714,0,6.21736e+06
05/11/2009 15:00,5,11,1,15,0,12,50,0,1.73417e+06,3.58254e+07,27.1985,27.1985,27.1985,18.8249,0,0.0573186,0,7.2215e+06
05/11/2009 16:00,5,11,1,16,0,12,50,0,1.82325e+06,3.63941e+07,27.1941,27.1941,27.1941,18.8249,0,0.0606994,0,7.6434e+06
05/11/2009 17:00,5,11,1,17,0,10,57,0,1.72242e+06,3.70129e+07,27.1658,27.1658,27.1658,18.8249,0,0.0570693,0,7.162e+06
05/11/2009 18:00,5,11,1,18,0,7,93,0,169347,2.23387e+07,27.15,27.15,27.15,18.8249,0,0.00464202,0,581449
05/11/2009 19:00,5,11,1,19,0,6,93,0,0,1.40861e+07,27.1432,27.1432,27.1432,27.1432,0,0,0,0
05/11/2009 20:00,5,11,1,20,0,6,87,0,0,1.75421e+07,27.1432,27.1432,27.1432,27.1432,0,0,0,0
05/11/2009 21:00,5,11,1,21,0,5,87,0,0,1.52519e+07,27.1432,27.1432,27.1432,27.1432,0,0,0,0
05/11/2009 22:00,5,11,1,22,0,4,93,0,0,1.52519e+07,27.1432,27.1432,27.1432,27.1432,0,0,0,0
05/11/2009 23:00,5,11,1,23,0,4,100,0,0,1.31907e+07,27.1432,27.1432,27.1432,27.1432,0,0,0,0
05/12/2009 00:00,5,12,2,0,0,4,93,0,0,1.20456e+07,27.1432,27.1432,27.1432,27.1432,0,0,0,0
05/12/2009 01:00,5,12,2,1,0,3,93,0,0,1.46754e+07,27.1432,27.1432,27.1432,27.1432,0,0,0,0
05/12/2009 02:00,5,12,2,2,0,3,93,0,0,1.46754e+07,27.1432,27.1432,27.1432,27.1432,0,0,0,0
05/12/2009 03:00,5,12,2,3,0,4,93,0,0,1.46754e+07,27.1432,27.1432,27.1432,27.1432,0,0,0,0
05/12/2009 04:00,5,12,2,4,0,3,100,0,0,1.46754e+07,27.1432,27.1432,27.1432,27.1432,0,0,0,0
05/12/2009 05:00,5,12,2,5,0,3,93,0,0,1.46754e+07,27.1432,27.1432,27.1432,27.1432,0,0,0,0
05/12/2009 06:00,5,12,2,6,0,3,93,0,0,1.35163e+07,27.1432,27.1432,27.1432,27.1432,0,0,0,0
05/12/2009 07:00,5,12,2,7,0,3,93,207708,0,1.36056e+07,25.1619,25.1619,25.1619,18.8249,0,0.00447143,0,426292
05/12/2009 08:00,5,12,2,8,0,3,93,0,0,1.75684e+07,23.3843,23.3843,23.3843,23.3843,0,0,0,0
05/12/2009 09:00,5,12,2,9,0,3,93,0,0,3.35845e+07,23.3843,23.3843,23.3843,23.3843,0,0,0,0
05/12/2009 10:00,5,12,2,10,0,4,87,0,0,3.33046e+07,23.3843,23.3843,23.3843,23.3843,0,0,0,0
05/12/2009 11:00,5,12,2,11,0,3.6,89,0,0,3.31241e+07,23.3843,23.3843,23.3843,23.3843,0,0,0,0
05/12/2009 12:00,5,12,2,12,0,3,93,0,39689.7,3.17863e+07,23.4341,23.4341,23.4341,21.1046,0,0.000675379,0,47344.8
05/12/2009 13:00,5,12,2,13,0,6,75,0,0,2.9082e+07,23.5818,23.5818,23.5818,23.5818,0,0,0,0
05/12/2009 14:00,5,12,2,14,0,7,66,0,380770,3.21939e+07,24.7739,24.7739,24.7739,18.8249,0,0.0124166,0,1.14763e+06
05/12/2009 15:00,5,12,2,15,0,9,57,0,805263,3.20605e+07,26.8115,26.8115,26.8115,18.8249,0,0.0270101,0,3.26283e+06
05/12/2009 16:00,5,12,2,16,0,9,49,0,940581,3.30445e+07,27.4334,27.4334,27.4334,18.8249,0,0.031827,0,4.1224e+06
05/12/2009 17:00,5,12,2,17,0,10,46,0,1.13906e+06,3.37465e+07,27.4932,27.4932,27.4932,18.8249,0,0.039408,0,5.13979e+06
05/12/2009 18:00,5,12,2,18,0,10,46,0,0,2.15189e+07,27.4888,27.4888,27.4888,27.4888,0,0,0,0
05/12/2009 19:00,5,12,2,19,0,9,45,0,0,1.37869e+07,27.4888,27.4888,27.4888,27.4888,0,0,0,0
05/12/2009 20:00,5,12,2,20,0,6,60,0,0,1.75421e+07,27.4888,27.4888,27.4888,27.4888,0,0,0,0
05/12/2009 21:00,5,12,2,21,0,4,75,0,0,1.52519e+07,27.4888,27.4888,27.4888,27.4888,0,0,0,0
05/12/2009 22:00,5,12,2,22,0,4,69,0,0,1.52519e+07,27.4888,27.4888,27.4888,27.4888,0,0,0,0
05/12/2009 23:00,5,12,2,23,0,5,64,0,0,1.31907e+07,27.4888,27.4888,27.4888,27.4888,0,0,0,0
05/13/2009 00:00,5,13,3,0,0,2,80,0,0,1.20456e+07,27.4888,27.4888,27.4888,27.4888,0,0,0,0
05/13/2009 01:00,5,13,3,1,0,2,73,0,0,1.09319e+07,27.4888,27.4888,27.4888,27.4888,0,0,0,0
05/13/2009 02:00,5,13,3,2,0,1.3,77,0,0,1.09319e+07,27.4888,27.4888,27.4888,27.4888,0,0,0,0
05/13/2009 03:00,5,13,3,3,0,1,79,0,0,1.09319e+07,27.4888,27.4888,27.4888,27.4888,0,0,0,0
05/13/2009 04:00,5,13,3,4,0,2,73,0,0,1.09319e+07,27.4888,27.4888,27.4888,27.4888,0,0,0,0
05/13/2009 05:00,5,13,3,5,0,1,72,0,0,1.09319e+07,27.4888,27.4888,27.4888,27.4888,0,0,0,0
05/13/2009 06:00,5,13,3,6,0,3,74,0,0,8.47334e+06,27.4888,27.4888,27.4888,27.4888,0,0,0,0
05/13/2009 07:00,5,13,3,7,0,8,52,0,0,8.25306e+06,27.4888,27.4888,27.4888,27.4888,0,0,0,0
05/13/2009 08:00,5,13,3,8,0,10,50,0,0,8.19708e+06,27.4888,27.4888,27.4888,27.4888,0,0,0,0
05/13/2009 09:00,5,13,3,9,0,13,38,0,0,8.16097e+06,27.4888,27.4888,27.4888,27.4888,0,0,0,0
05/13/2009 10:00,5,13,3,10,0,14,32,0,0,8.1411e+06,27.4888,27.4888,27.4888,27.4888,0,0,0,0
05/13/2009 11:00,5,13,3,11,0,16,24,0,0,8.12123e+06,27.4888,27.4888,27.4888,27.4888,0,0,0,0
05/13/2009 12:00,5,13,3,12,0,17,21,0,0,8.12123e+06,27.4888,27.4888,27.4888,27.4888,0,0,0,0
05/13/2009 13:00,5,13,3,13,0,18,19,0,0,8.17721e+06,27.4888,27.4888,27.4888,27.4888,0,0,0,0
05/13/2009 14:00,5,13,3,14,0,19,17,0,0,8.17721e+06,27.4888,27.4888,27.4888,27.4888,0,0,0,0
05/13/2009 15:00,5,13,3,15,0,19,17,0,0,8.25306e+06,27.4888,27.4888,27.4888,27.4888,0,0,0,0
05/13/2009 16:00,5,13,3,16,0,21,15,0,0,8.25306e+06,27.4888,27.4888,27.4888,27.4888,0,0,0,0
05/13/2009 17:00,5,13,3,17,0,20.1,17,0,0,8.30904e+06,27.4888,27.4888,27.4888,27.4888,0,0,0,0
05/13/2009 18:00,5,13,3,18,0,18.5,20,0,0,8.25306e+06,27.4888,27.4888,27.4888,27.4888,0,0,0,0
05/13/2009 19:00,5,13,3,19,0,16.3,25,0,0,8.67376e+06,27.4888,27.4888,27.4888,27.4888,0,0,0,0
05/13/2009 20:00,5,13,3,20,0,14.5,30,0,0,1.20456e+07,27.4888,27.4888,27.4888,27.4888,0,0,0,0
05/13/2009 21:00,5,13,3,21,0,13,35,0,0,1.20456e+07,27.4888,27.4888,27.4888,27.4888,0,0,0,0
05/13/2009 22:00,5,13,3,22,0,12,37,0,0,1.20456e+07,27.4888,27.4888,27.4888,27.4888,0,0,0,0
05/13/2009 23:00,5,13,3,23,0,12,34,0,0,1.20456e+07,27.4888,27.4888,27.4888,27.4888,0,0,0,0
05/14/2009 00:00,5,14,4,0,0,11,36,0,0,1.20456e+07,27.4888,27.4888,27.4888,27.4888,0,0,0,0
05/14/2009 01:00,5,14,4,1,0,11,36,0,0,1.09319e+07,27.4888,27.4888,27.4888,27.4888,0,0,0,0
05/14/2009 02:00,5,14,4,2,0,9,41,0,0,1.09319e+07,27.4888,27.4888,27.4888,27.4888,0,0,0,0
05/14/2009 03:00,5,14,4,3,0,8,44,0,0,1.09319e+07,27.4888,27.4888,27.4888,27.4888,0,0,0,0
05/14/2009 04:00,5,14,4,4,0,7.9,47,0,0,1.09319e+07,27.4888,27.4888,27.4888,27.4888,0,0,0,0
05/14/2009 05:00,5,14,4,5,0,8,48,0,0,1.09319e+07,27.4888,27.4888,27.4888,27.4888,0,0,0,0
05/14/2009 06:00,5,14,4,6,0,10,46,0,0,8.67376e+06,27.4888,27.4888,27.4888,27.4888,0,0,0,0
05/14/2009 07:00,5,14,4,7,0,12,44,0,0,8.45347e+06,27.4888,27.4888,27.4888,27.4888,0,0,0,0
05/14/2009 08:00,5,14,4,8,0,16,28,0,0,8.30541e+06,27.4888,27.4888,27.4888,27.4888,0,0,0,0
05/14/2009 09:00,5,14,4,9,0,18,23,0,0,8.12123e+06,27.4888,27.4888,27.4888,27.4888,0,0,0,0
05/14/2009 10:00,5,14,4,10,0,20,20,0,0,8.06525e+06,27.4888,27.4888,27.4888,27.4888,0,0,0,0
05/14/2009 11:00,5,14,4,11,0,22,17,0,0,7.90095e+06,27.4888,27.4888,27.4888,27.4888,0,0,0,0
05/14/2009 12:00,5,14,4,12,0,23,16,0,0,8.04902e+06,27.4888,27.4888,27.4888,27.4888,0,0,0,0
05/14/2009 13:00,5,14,4,13,0,21,19,0,0,8.17721e+06,27.4888,27.4888,27.4888,27.4888,0,0,0,0
05/14/2009 14:00,5,14,4,14,0,21,23,0,0,8.12123e+06,27.4888,27.4888,27.4888,27.4888,0,0,0,0
05/14/2009 15:00,5,14,4,15,0,22,21,0,0,7.90095e+06,27.4888,27.4888,27.4888,27.4888,0,0,0,0
05/14/2009 16:00,5,14,4,16,0,22,21,0,0,8.21332e+06,27.4888,27.4888,27.4888,27.4888,0,0,0,0
05/14/2009 17:00,5,14,4,17,0,23,22,0,0,8.16097e+06,27.4888,27.4888,27.4888,27.4888,0,0,0,0
05/14/2009 18:00,5,14,4,18,0,21,25,0,0,8.30904e+06,27.4888,27.4888,27.4888,27.4888,0,0,0,0
05/14/2009 19:00,5,14,4,19,0,17,39,0,0,8.47334e+06,27.4888,27.4888,27.4888,27.4888,0,0,0,0
05/14/2009 20:00,5,14,4,20,0,16,36,0,0,1.20456e+07,27.4888,27.4888,27.4888,27.4888,0,0,0,0
05/14/2009 21:00,5,14,4,21,0,12,47,0,0,1.20456e+07,27.4888,27.4888,27.4888,27.4888,0,0,0,0
05/14/2009 22:00,5,14,4,22,0,13,47,0,0,1.20456e+07,27.4888,27.4888,27.4888,27.4888,0,0,0,0
05/14/2009 23:00,5,14,4,23,0,12,54,0,0,1.20456e+07,27.4888,27.4888,27.4888,27.4888,0,0,0,0
05/15/2009 00:00,5,15,5,0,0,12,50,0,0,1.20456e+07,27.4888,27.4888,27.4888,27.4888,0,0,0,0
05/15/2009 01:00,5,15,5,1,0,9,61,0,0,1.46754e+07,27.4888,27.4888,27.4888,27.4888,0,0,0,0
05/15/2009 02:00,5,15,5,2,0,8,66,0,0,1.46754e+07,27.4888,27.4888,27.4888,27.4888,0,0,0,0
05/15/2009 03:00,5,15,5,3,0,7,70,0,0,1.46754e+07,27.4888,27.4888,27.4888,27.4888,0,0,0,0
05/15/2009 04:00,5,15,5,4,0,8,66,0,0,1.46754e+07,27.4888,27.4888,27.4888,27.4888,0,0,0,0
05/15/2009 05:00,5,15,5,5,0,7,66,0,0,1.46754e+07,27.4888,27.4888,27.4888,27.4888,0,0,0,0
05/15/2009 06:00,5,15,5,6,0,11,54,0,0,1.32602e+07,27.4888,27.4888,27.4888,27.4888,0,0,0,0
05/15/2009 07:00,5,15,5,7,0,14,41,0,0,1.30249e+07,27.4888,27.4888,27.4888,27.4888,0,0,0,0
05/15/2009 08:00,5,15,5,8,0,18,37,0,354908,1.72275e+07,27.0882,27.0882,27.0882,18.8249,0,0.0120281,0,1.49017e+06
05/15/2009 09:00,5,15,5,9,0,21,25,0,887490,3.36636e+07,26.4464,26.4464,26.4464,18.8249,0,0.0328531,0,3.76711e+06
05/15/2009 10:00,5,15,5,10,0,22,25,0,794068,3.20634e+07,26.3738,26.3738,26.3738,18.8249,0,0.0284291,0,3.22874e+06
05/15/2009 11:00,5,15,5,11,0,22,23,0,523394,3.43866e+07,26.4699,26.4699,26.4699,18.8249,0,0.0167607,0,1.92785e+06
05/15/2009 12:00,5,15,5,12,0,19,24,0,1.3304e+06,3.33141e+07,26.9246,26.9246,26.9246,18.8249,0,0.0419169,0,5.10828e+06
05/15/2009 13:00,5,15,5,13,0,21,28,0,830010,3.02079e+07,27.0358,27.0358,27.0358,18.8249,0,0.0233956,0,2.89031e+06
05/15/2009 14:00,5,15,5,14,0,21,28,0,3.00579e+06,3.55268e+07,27.281,27.281,27.281,18.8249,0,0.10499,0,1.33579e+07
05/15/2009 15:00,5,15,5,15,0,19,37,0,3.98297e+06,3.58962e+07,27.235,27.235,27.235,18.8249,0,0.142673,0,1.80541e+07
05/15/2009 16:00,5,15,5,16,0,21,30,0,3.81789e+06,3.86386e+07,27.2204,27.2204,27.2204,18.8249,0,0.136434,0,1.72342e+07
05/15/2009 17:00,5,15,5,17,0,19,30,0,4.68639e+06,3.76791e+07,27.1285,27.1285,27.1285,18.8249,0,0.170568,0,2.13099e+07
05/15/2009 18:00,5,15,5,18,0,18,32,0,957615,2.33836e+07,27.0808,27.0808,27.0808,18.8249,0,0.0280058,0,3.47874e+06
05/15/2009 19:00,5,15,5,19,0,16,39,0,0,1.37027e+07,27.0671,27.0671,27.0671,27.0671,0,0,0,0
05/15/2009 20:00,5,15,5,20,0,14,44,0,0,1.75421e+07,27.0671,27.0671,27.0671,27.0671,0,0,0,0
05/15/2009 21:00,5,15,5,21,0,12,54,0,0,1.52519e+07,27.0671,27.0671,27.0671,27.0671,0,0,0,0
05/15/2009 22:00,5,15,5,22,0,11,58,0,0,1.52519e+07,27.0671,27.0671,27.0671,27.0671,0,0,0,0
05/15/2009 23:00,5,15,5,23,0,10,57,0,0,1.31907e+07,27.0671,27.0671,27.0671,27.0671,0,0,0,0
05/16/2009 00:00,5,16,6,0,0,10,57,0,0,1.20456e+07,27.0671,27.0671,27.0671,27.0671,0,0,0,0
05/16/2009 01:00,5,16,6,1,0,8,66,0,0,1.46754e+07,27.0671,27.0671,27.0671,27.0671,0,0,0,0
05/16/2009 02:00,5,16,6,2,0,9,66,0,0,1.46754e+07,27.0671,27.0671,27.0671,27.0671,0,0,0,0
05/16/2009 03:00,5,16,6,3,0,6,81,0,0,1.46754e+07,27.0671,27.0671,27.0671,27.0671,0,0,0,0
05/16/2009 04:00,5,16,6,4,0,8,81,0,0,1.46754e+07,27.0671,27.0671,27.0671,27.0671,0,0,0,0
05/16/2009 05:00,5,16,6,5,0,6,87,0,0,1.46754e+07,27.0671,27.0671,27.0671,27.0671,0,0,0,0
05/16/2009 06:00,5,16,6,6,0,8,87,0,0,1.32349e+07,27.0671,27.0671,27.0671,27.0671,0,0,0,0
05/16/2009 07:00,5,16,6,7,0,8,93,0,0,1.32349e+07,27.0671,27.0671,27.0671,27.0671,0,0,0,0
05/16/2009 08:00,5,16,6,8,0,8,93,0,0,1.73157e+07,27.0671,27.0671,27.0671,27.0671,0,0,0,0
05/16/2009 09:00,5,16,6,9,0,7,100,0,454603,3.38403e+07,27.1725,27.1725,27.1725,20.8855,0,0.0142549,0,1.79703e+06
05/16/2009 10:00,5,16,6,10,0,8,81,0,579212,3.35358e+07,27.3839,27.3839,27.3839,18.8249,0,0.0198345,0,2.55428e+06
05/16/2009 11:00,5,16,6,11,0,9,76,0,789985,3.37805e+07,27.441,27.441,27.441,18.8249,0,0.0257298,0,3.33507e+06
05/16/2009 12:00,5,16,6,12,0,10,66,0,1.1652e+06,3.40433e+07,27.3677,27.3677,27.3677,18.8249,0,0.0376152,0,4.83489e+06
05/16/2009 13:00,5,16,6,13,0,8,87,0,463056,3.10211e+07,27.3813,27.3813,27.3813,18.8249,0,0.0154749,0,1.99225e+06
05/16/2009 14:00,5,16,6,14,0,9,87,0,1.43786e+06,3.54761e+07,27.3361,27.3361,27.3361,18.8249,0,0.0478681,0,6.12999e+06
05/16/2009 15:00,5,16,6,15,0,9,87,0,1.91861e+06,3.51282e+07,27.2914,27.2914,27.2914,18.8249,0,0.0641444,0,8.17116e+06
05/16/2009 16:00,5,16,6,16,0,8,87,0,1.68878e+06,3.62323e+07,27.2687,27.2687,27.2687,18.8249,0,0.0557781,0,7.08632e+06
05/16/2009 17:00,5,16,6,17,0,7,93,0,2.00787e+06,3.56969e+07,27.2551,27.2551,27.2551,18.8249,0,0.0675172,0,8.56391e+06
05/16/2009 18:00,5,16,6,18,0,7,93,0,154684,2.21312e+07,27.2374,27.2374,27.2374,18.8249,0,0.00410337,0,519370
05/16/2009 19:00,5,16,6,19,0,7,93,0,0,1.41703e+07,27.2246,27.2246,27.2246,27.2246,0,0,0,0
05/16/2009 20:00,5,16,6,20,0,7,100,0,0,1.75421e+07,27.2246,27.2246,27.2246,27.2246,0,0,0,0
05/16/2009 21:00,5,16,6,21,0,7,100,0,0,1.52519e+07,27.2246,27.2246,27.2246,27.2246,0,0,0,0
05/16/2009 22:00,5,16,6,22,0,7,100,0,0,1.52519e+07,27.2246,27.2246,27.2246,27.2246,0,0,0,0
05/16/2009 23:00,5,16,6,23,0,7,100,0,0,1.31907e+07,27.2246,27.2246,27.2246,27.2246,0,0,0,0
05/17/2009 00:00,5,17,0,0,0,7,93,0,0,1.20456e+07,27.2246,27.2246,27.2246,27.2246,0,0,0,0
05/17/2009 01:00,5,17,0,1,0,7,100,0,0,1.46754e+07,27.2246,27.2246,27.2246,27.2246,0,0,0,0
05/17/2009 02:00,5,17,0,2,0,7,100,0,0,1.46754e+07,27.2246,27.2246,27.2246,27.2246,0,0,0,0
05/17/2009 03:00,5,17,0,3,0,7,100,0,0,1.46754e+07,27.2246,27.2246,27.2246,27.2246,0,0,0,0
05/17/2009 04:00,5,17,0,4,0,7,100,0,0,1.46754e+07,27.2246,27.2246,27.2246,27.2246,0,0,0,0
05/17/2009 05:00,5,17,0,5,0,7,93,0,0,1.46754e+07,27.2246,27.2246,27.2246,27.2246,0,0,0,0
05/17/2009 06:00,5,17,0,6,0,7,93,0,0,1.35625e+07,27.2246,27.2246,27.2246,27.2246,0,0,0,0
05/17/2009 07:00,5,17,0,7,0,8,87,0,0,1.32349e+07,27.2246,27.2246,27.2246,27.2246,0,0,0,0
05/17/2009 08:00,5,17,0,8,0,8,81,0,0,1.69702e+07,27.2246,27.2246,27.2246,27.2246,0,0,0,0
05/17/2009 09:00,5,17,0,9,0,9,76,0,69359.9,3.24631e+07,27.2277,27.2277,27.2277,23.0247,0,0.0017596,0,222503
05/17/2009 10:00,5,17,0,10,0,12,67,0,0,3.26637e+07,27.2342,27.2342,27.2342,27.2342,0,0,0,0
05/17/2009 11:00,5,17,0,11,0,13,62,0,264360,3.22335e+07,27.2877,27.2877,27.2877,18.8249,0,0.00809309,0,1.03061e+06
05/17/2009 12:00,5,17,0,12,0,14,59,0,512574,3.23534e+07,27.4395,27.4395,27.4395,18.8249,0,0.0173031,0,2.24289e+06
05/17/2009 13:00,5,17,0,13,0,14,59,0,236757,2.96076e+07,27.5284,27.5284,27.5284,18.8249,0,0.00706851,0,925654
05/17/2009 14:00,5,17,0,14,0,15,55,0,1.96e+06,3.36152e+07,27.5307,27.5307,27.5307,18.8249,0,0.0660338,0,8.64824e+06
05/17/2009 15:00,5,17,0,15,0,15,55,0,2.79829e+06,3.48106e+07,27.4906,27.4906,27.4906,18.8249,0,0.096874,0,1.2631e+07
05/17/2009 16:00,5,17,0,16,0,14,59,0,2.84604e+06,3.60706e+07,27.4414,27.4414,27.4414,18.8249,0,0.0988199,0,1.28115e+07
05/17/2009 17:00,5,17,0,17,0,15,59,0,2.96561e+06,3.75978e+07,27.4211,27.4211,27.4211,18.8249,0,0.103507,0,1.33876e+07
05/17/2009 18:00,5,17,0,18,0,14,63,0,261060,2.25717e+07,27.3808,27.3808,27.3808,18.8249,0,0.00799074,0,1.02868e+06
05/17/2009 19:00,5,17,0,19,0,14,63,0,0,1.41703e+07,27.3567,27.3567,27.3567,27.3567,0,0,0,0
05/17/2009 20:00,5,17,0,20,0,13,62,0,0,1.75421e+07,27.3567,27.3567,27.3567,27.3567,0,0,0,0
05/17/2009 21:00,5,17,0,21,0,12,71,0,0,1.52519e+07,27.3567,27.3567,27.3567,27.3567,0,0,0,0
05/17/2009 22:00,5,17,0,22,0,11,76,0,0,1.52519e+07,27.3567,27.3567,27.3567,27.3567,0,0,0,0
05/17/2009 23:00,5,17,0,23,0,10,76,0,0,1.31907e+07,27.3567,27.3567,27.3567,27.3567,0,0,0,0
05/18/2009 00:00,5,18,1,0,0,9,81,0,0,1.20456e+07,27.3567,27.3567,27.3567,27.3567,0,0,0,0
05/18/2009 01:00,5,18,1,1,0,9,81,0,0,1.46754e+07,27.3567,27.3567,27.3567,27.3567,0,0,0,0
05/18/2009 02:00,5,18,1,2,0,8,81,0,0,1.46754e+07,27.3567,27.3567,27.3567,27.3567,0,0,0,0
05/18/2009 03:00,5,18,1,3,0,8,76,0,0,1.46754e+07,27.3567,27.3567,27.3567,27.3567,0,0,0,0
05/18/2009 04:00,5,18,1,4,0,7,81,0,0,1.46754e+07,27.3567,27.3567,27.3567,27.3567,0,0,0,0
05/18/2009 05:00,5,18,1,5,0,6,81,0,0,1.46754e+07,27.3567,27.3567,27.3567,27.3567,0,0,0,0
05/18/2009 06:00,5,18,1,6,0,8,87,0,0,1.35625e+07,27.3567,27.3567,27.3567,27.3567,0,0,0,0
05/18/2009 07:00,5,18,1,7,0,10,82,0,7434.46,1.29612e+07,27.3564,27.3564,27.3564,25.9348,0,7.2623e-05,0,9320.77
05/18/2009 08:00,5,18,1,8,0,12,67,0,73393.5,1.68013e+07,27.3187,27.3187,27.3187,20.957,0,0.0017846,0,227924
05/18/2009 09:00,5,18,1,9,0,14,63,0,941525,3.31552e+07,27.0801,27.0801,27.0801,18.8249,0,0.0327889,0,4.0678e+06
05/18/2009 10:00,5,18,1,10,0,16,55,0,1.11274e+06,3.33621e+07,27.0134,27.0134,27.0134,18.8249,0,0.0389294,0,4.79677e+06
05/18/2009 11:00,5,18,1,11,0,17,52,0,1.57517e+06,3.40823e+07,27.1382,27.1382,27.1382,18.8249,0,0.0531567,0,6.65082e+06
05/18/2009 12:00,5,18,1,12,0,19,46,0,2.61398e+06,3.48686e+07,27.1892,27.1892,27.1892,18.8249,0,0.0903118,0,1.13657e+07
05/18/2009 13:00,5,18,1,13,0,21,40,0,2.32833e+06,3.20192e+07,27.1893,27.1893,27.1893,18.8249,0,0.0793082,0,9.98102e+06
05/18/2009 14:00,5,18,1,14,0,22,38,0,4.41792e+06,3.70663e+07,27.1851,27.1851,27.1851,18.8249,0,0.159778,0,2.00981e+07
05/18/2009 15:00,5,18,1,15,0,24,31,0,5.31557e+06,3.77063e+07,27.1582,27.1582,27.1582,18.8249,0,0.195249,0,2.44806e+07
05/18/2009 16:00,5,18,1,16,0,24,25,0,6.04602e+06,3.9628e+07,27.0989,27.0989,27.0989,18.8249,0,0.225132,0,2.80268e+07
05/18/2009 17:00,5,18,1,17,0,22,41,0,6.18324e+06,4.00779e+07,27.064,27.064,27.064,18.8249,0,0.230901,0,2.86234e+07
05/18/2009 18:00,5,18,1,18,0,20,46,0,3.39157e+06,2.49198e+07,26.9988,26.9988,26.9988,18.8249,0,0.120909,0,1.48698e+07
05/18/2009 19:00,5,18,1,19,0,18,52,0,0,1.36184e+07,26.9689,26.9689,26.9689,26.9689,0,0,0,0
05/18/2009 20:00,5,18,1,20,0,17,55,0,0,1.75421e+07,26.9689,26.9689,26.9689,26.9689,0,0,0,0
05/18/2009 21:00,5,18,1,21,0,16,59,0,0,1.52519e+07,26.9689,26.9689,26.9689,26.9689,0,0,0,0
05/18/2009 22:00,5,18,1,22,0,13,72,0,0,1.52519e+07,26.9689,26.9689,26.9689,26.9689,0,0,0,0
05/18/2009 23:00,5,18,1,23,0,12,76,0,0,1.31907e+07,26.9689,26.9689,26.9689,26.9689,0,0,0,0
05/19/2009 00:00,5,19,2,0,0,13,67,0,0,1.20456e+07,26.9689,26.9689,26.9689,26.9689,0,0,0,0
05/19/2009 01:00,5,19,2,1,0,12,62,0,0,1.46754e+07,26.9689,26.9689,26.9689,26.9689,0,0,0,0
05/19/2009 02:00,5,19,2,2,0,13,51,0,0,1.46754e+07,26.9689,26.9689,26.9689,26.9689,0,0,0,0
05/19/2009 03:00,5,19,2,3,0,12,67,0,0,1.46754e+07,26.9689,26.9689,26.9689,26.9689,0,0,0,0
05/19/2009 04:00,5,19,2,4,0,9,87,0,0,1.46754e+07,26.9689,26.9689,26.9689,26.9689,0,0,0,0
05/19/2009 05:00,5,19,2,5,0,8,87,0,0,1.46754e+07,26.9689,26.9689,26.9689,26.9689,0,0,0,0
05/19/2009 06:00,5,19,2,6,0,11,76,0,0,1.30711e+07,26.9689,26.9689,26.9689,26.9689,0,0,0,0
05/19/2009 07:00,5,19,2,7,0,13,67,0,581240,1.37275e+07,26.8554,26.8554,26.8554,18.8249,0,0.0205926,0,2.48716e+06
05/19/2009 08:00,5,19,2,8,0,14,63,0,916661,1.79178e+07,26.7318,26.7318,26.7318,18.8249,0,0.0338518,0,4.02721e+06
05/19/2009 09:00,5,19,2,9,0,16,55,0,3.64801e+06,3.69917e+07,26.846,26.846,26.846,18.8249,0,0.1323,0,1.59767e+07
05/19/2009 10:00,5,19,2,10,0,16,55,0,4.15581e+06,3.70419e+07,26.9121,26.9121,26.9121,18.8249,0,0.150827,0,1.83523e+07
05/19/2009 11:00,5,19,2,11,0,17,48,0,4.46111e+06,3.7306e+07,26.9421,26.9421,26.9421,18.8249,0,0.161998,0,1.97847e+07
05/19/2009 12:00,5,19,2,12,0,18,45,0,4.92682e+06,3.71338e+07,26.9532,26.9532,26.9532,18.8249,0,0.18037,0,2.20585e+07
05/19/2009 13:00,5,19,2,13,0,18,45,0,4.21989e+06,3.36686e+07,26.942,26.942,26.942,18.8249,0,0.152321,0,1.86028e+07
05/19/2009 14:00,5,19,2,14,0,19,46,0,5.37374e+06,3.86039e+07,26.937,26.937,26.937,18.8249,0,0.198211,0,2.41921e+07
05/19/2009 15:00,5,19,2,15,0,19,43,0,5.72381e+06,3.88537e+07,26.928,26.928,26.928,18.8249,0,0.21229,0,2.58818e+07
05/19/2009 16:00,5,19,2,16,0,19,43,0,5.73087e+06,3.98829e+07,26.9218,26.9218,26.9218,18.8249,0,0.212655,0,2.59065e+07
05/19/2009 17:00,5,19,2,17,0,21,40,0,6.77356e+06,4.02459e+07,26.9364,26.9364,26.9364,18.8249,0,0.255009,0,3.11223e+07
05/19/2009 18:00,5,19,2,18,0,19,46,0,4.2325e+06,2.5945e+07,26.9076,26.9076,26.9076,18.8249,0,0.153268,0,1.86389e+07
05/19/2009 19:00,5,19,2,19,0,18,49,0,0,1.41703e+07,26.9046,26.9046,26.9046,26.9046,0,0,0,0
05/19/2009 20:00,5,19,2,20,0,16,55,0,0,1.75421e+07,26.9046,26.9046,26.9046,26.9046,0,0,0,0
05/19/2009 21:00,5,19,2,21,0,14,63,0,0,1.52519e+07,26.9046,26.9046,26.9046,26.9046,0,0,0,0
05/19/2009 22:00,5,19,2,22,0,14,67,0,0,1.52519e+07,26.9046,26.9046,26.9046,26.9046,0,0,0,0
05/19/2009 23:00,5,19,2,23,0,12,71,0,0,1.31907e+07,26.9046,26.9046,26.9046,26.9046,0,0,0,0
05/20/2009 00:00,5,20,3,0,0,9,81,0,0,1.20456e+07,26.9046,26.9046,26.9046,26.9046,0,0,0,0
05/20/2009 01:00,5,20,3,1,0,9,81,0,0,1.09319e+07,26.9046,26.9046,26.9046,26.9046,0,0,0,0
05/20/2009 02:00,5,20,3,2,0,8,87,0,0,1.09319e+07,26.9046,26.9046,26.9046,26.9046,0,0,0,0
05/20/2009 03:00,5,20,3,3,0,7,87,0,0,1.09319e+07,26.9046,26.9046,26.9046,26.9046,0,0,0,0
05/20/2009 04:00,5,20,3,4,0,8,87,0,0,1.09319e+07,26.9046,26.9046,26.9046,26.9046,0,0,0,0
05/20/2009 05:00,5,20,3,5,0,8,87,0,0,1.09319e+07,26.9046,26.9046,26.9046,26.9046,0,0,0,0
05/20/2009 06:00,5,20,3,6,0,8,87,0,0,8.67376e+06,26.9046,26.9046,26.9046,26.9046,0,0,0,0
05/20/2009 07:00,5,20,3,7,0,8,87,0,0,8.52569e+06,26.9046,26.9046,26.9046,26.9046,0,0,0,0
05/20/2009 08:00,5,20,3,8,0,8,87,0,0,8.2693e+06,26.9046,26.9046,26.9046,26.9046,0,0,0,0
05/20/2009 09:00,5,20,3,9,0,9,87,0,0,8.45347e+06,26.9046,26.9046,26.9046,26.9046,0,0,0,0
05/20/2009 10:00,5,20,3,10,0,10.6,78,0,0,8.2693e+06,26.9046,26.9046,26.9046,26.9046,0,0,0,0
05/20/2009 11:00,5,20,3,11,0,12,71,0,0,8.1411e+06,26.9046,26.9046,26.9046,26.9046,0,0,0,0
05/20/2009 12:00,5,20,3,12,0,16,55,0,0,8.21332e+06,26.9046,26.9046,26.9046,26.9046,0,0,0,0
05/20/2009 13:00,5,20,3,13,0,19,46,0,0,8.12123e+06,26.9046,26.9046,26.9046,26.9046,0,0,0,0
05/20/2009 14:00,5,20,3,14,0,17,52,0,0,7.90095e+06,26.9046,26.9046,26.9046,26.9046,0,0,0,0
05/20/2009 15:00,5,20,3,15,0,14,63,0,0,8.17721e+06,26.9046,26.9046,26.9046,26.9046,0,0,0,0
05/20/2009 16:00,5,20,3,16,0,13,67,0,0,8.23319e+06,26.9046,26.9046,26.9046,26.9046,0,0,0,0
05/20/2009 17:00,5,20,3,17,0,13,67,0,0,8.63765e+06,26.9046,26.9046,26.9046,26.9046,0,0,0,0
05/20/2009 18:00,5,20,3,18,0,13,72,0,0,8.67376e+06,26.9046,26.9046,26.9046,26.9046,0,0,0,0
05/20/2009 19:00,5,20,3,19,0,12,82,0,0,8.63765e+06,26.9046,26.9046,26.9046,26.9046,0,0,0,0
05/20/2009 20:00,5,20,3,20,0,11,87,0,0,1.20456e+07,26.9046,26.9046,26.9046,26.9046,0,0,0,0
05/20/2009 21:00,5,20,3,21,0,11,87,0,0,1.20456e+07,26.9046,26.9046,26.9046,26.9046,0,0,0,0
05/20/2009 22:00,5,20,3,22,0,11,87,0,0,1.20456e+07,26.9046,26.9046,26.9046,26.9046,0,0,0,0
05/20/2009 23:00,5,20,3,23,0,11,76,0,0,1.20456e+07,26.9046,26.9046,26.9046,26.9046,0,0,0,0
05/21/2009 00:00,5,21,4,0,0,13,72,0,0,1.20456e+07,26.9046,26.9046,26.9046,26.9046,0,0,0,0
05/21/2009 01:00,5,21,4,1,0,12,71,0,0,1.09319e+07,26.9046,26.9046,26.9046,26.9046,0,0,0,0
05/21/2009 02:00,5,21,4,2,0,13,72,0,0,1.09319e+07,26.9046,26.9046,26.9046,26.9046,0,0,0,0
05/21/2009 03:00,5,21,4,3,0,12,76,0,0,1.09319e+07,26.9046,26.9046,26.9046,26.9046,0,0,0,0
05/21/2009 04:00,5,21,4,4,0,12,71,0,0,1.09319e+07,26.9046,26.9046,26.9046,26.9046,0,0,0,0
05/21/2009 05:00,5,21,4,5,0,12,71,0,0,1.09319e+07,26.9046,26.9046,26.9046,26.9046,0,0,0,0
05/21/2009 06:00,5,21,4,6,0,12,71,0,0,8.63765e+06,26.9046,26.9046,26.9046,26.9046,0,0,0,0
05/21/2009 07:00,5,21,4,7,0,13,67,0,0,8.23319e+06,26.9046,26.9046,26.9046,26.9046,0,0,0,0
05/21/2009 08:00,5,21,4,8,0,16,59,0,0,8.04902e+06,26.9046,26.9046,26.9046,26.9046,0,0,0,0
05/21/2009 09:00,5,21,4,9,0,19,46,0,0,8.08512e+06,26.9046,26.9046,26.9046,26.9046,0,0,0,0
05/21/2009 10:00,5,21,4,10,0,21,38,0,0,7.97317e+06,26.9046,26.9046,26.9046,26.9046,0,0,0,0
05/21/2009 11:00,5,21,4,11,0,23,31,0,0,7.90095e+06,26.9046,26.9046,26.9046,26.9046,0,0,0,0
05/21/2009 12:00,5,21,4,12,0,24,24,0,0,8.04902e+06,26.9046,26.9046,26.9046,26.9046,0,0,0,0
05/21/2009 13:00,5,21,4,13,0,27,17,0,0,7.88108e+06,26.9046,26.9046,26.9046,26.9046,0,0,0,0
05/21/2009 14:00,5,21,4,14,0,28,12,0,0,7.99304e+06,26.9046,26.9046,26.9046,26.9046,0,0,0,0
05/21/2009 15:00,5,21,4,15,0,29,10,0,0,7.90095e+06,26.9046,26.9046,26.9046,26.9046,0,0,0,0
05/21/2009 16:00,5,21,4,16,0,27,10,0,0,8.16097e+06,26.9046,26.9046,26.9046,26.9046,0,0,0,0
05/21/2009 17:00,5,21,4,17,0,26,9,0,0,8.16097e+06,26.9046,26.9046,26.9046,26.9046,0,0,0,0
05/21/2009 18:00,5,21,4,18,0,26,9,0,0,8.45347e+06,26.9046,26.9046,26.9046,26.9046,0,0,0,0
05/21/2009 19:00,5,21,4,19,0,24,9,0,0,8.47334e+06,26.9046,26.9046,26.9046,26.9046,0,0,0,0
05/21/2009 20:00,5,21,4,20,0,20,12,0,0,1.20456e+07,26.9046,26.9046,26.9046,26.9046,0,0,0,0
05/21/2009 21:00,5,21,4,21,0,17,11,0,0,1.20456e+07,26.9046,26.9046,26.9046,26.9046,0,0,0,0
05/21/2009 22:00,5,21,4,22,0,14,12,0,0,1.20456e+07,26.9046,26.9046,26.9046,26.9046,0,0,0,0
05/21/2009 23:00,5,21,4,23,0,13,12,0,0,1.20456e+07,26.9046,26.9046,26.9046,26.9046,0,0,0,0
05/22/2009 00:00,5,22,5,0,0,12,11,0,0,1.20456e+07,26.9046,26.9046,26.9046,26.9046,0,0,0,0
05/22/2009 01:00,5,22,5,1,0,9,14,0,0,1.46754e+07,26.9046,26.9046,26.9046,26.9046,0,0,0,0
05/22/2009 02:00,5,22,5,2,0,8,14,0,0,1.46754e+07,26.9046,26.9046,26.9046,26.9046,0,0,0,0
05/22/2009 03:00,5,22,5,3,0,9,14,0,0,1.46754e+07,26.9046,26.9046,26.9046,26.9046,0,0,0,0
05/22/2009 04:00,5,22,5,4,0,8,17,0,0,1.46754e+07,26.9046,26.9046,26.9046,26.9046,0,0,0,0
05/22/2009 05:00,5,22,5,5,0,6,19,0,0,1.46754e+07,26.9046,26.9046,26.9046,26.9046,0,0,0,0
05/22/2009 06:00,5,22,5,6,0,9,17,0,0,1.31172e+07,26.9046,26.9046,26.9046,26.9046,0,0,0,0
05/22/2009 07:00,5,22,5,7,0,11,15,0,20800.7,1.30485e+07,26.8873,26.8873,26.8873,24.8732,0,0.000471033,0,57097.3
05/22/2009 08:00,5,22,5,8,0,13,12,0,507481,1.74153e+07,26.3045,26.3045,26.3045,18.8249,0,0.0180182,0,2.02171e+06
05/22/2009 09:00,5,22,5,9,0,14,10,0,1.1991e+06,3.40444e+07,25.7582,25.7582,25.7582,18.8249,0,0.0447187,0,4.66405e+06
05/22/2009 10:00,5,22,5,10,0,16,10,0,1.17836e+06,3.39111e+07,25.7912,25.7912,25.7912,18.8249,0,0.0425154,0,4.45624e+06
05/22/2009 11:00,5,22,5,11,0,17,11,0,1.80656e+06,3.43578e+07,26.0382,26.0382,26.0382,18.8249,0,0.0606241,0,6.58332e+06
05/22/2009 12:00,5,22,5,12,0,17,11,0,2.49048e+06,3.51849e+07,26.1716,26.1716,26.1716,18.8249,0,0.0862988,0,9.53878e+06
05/22/2009 13:00,5,22,5,13,0,19,11,0,2.12772e+06,3.21903e+07,26.2398,26.2398,26.2398,18.8249,0,0.0723446,0,8.07049e+06
05/22/2009 14:00,5,22,5,14,0,19,11,0,3.79968e+06,3.72404e+07,26.3161,26.3161,26.3161,18.8249,0,0.136786,0,1.54168e+07
05/22/2009 15:00,5,22,5,15,0,19,12,0,4.44686e+06,3.84123e+07,26.3672,26.3672,26.3672,18.8249,0,0.162223,0,1.84085e+07
05/22/2009 16:00,5,22,5,16,0,19,12,0,5.10363e+06,3.92215e+07,26.3845,26.3845,26.3845,18.8249,0,0.188867,0,2.14812e+07
05/22/2009 17:00,5,22,5,17,0,19,12,0,5.57317e+06,4.00816e+07,26.4148,26.4148,26.4148,18.8249,0,0.208322,0,2.3789e+07
05/22/2009 18:00,5,22,5,18,0,17,13,0,3.01151e+06,2.46535e+07,26.3797,26.3797,26.3797,18.8249,0,0.107383,0,1.22057e+07
05/22/2009 19:00,5,22,5,19,0,16,13,0,0,1.36184e+07,26.3656,26.3656,26.3656,26.3656,0,0,0,0
05/22/2009 20:00,5,22,5,20,0,13,16,0,0,1.75421e+07,26.3656,26.3656,26.3656,26.3656,0,0,0,0
05/22/2009 21:00,5,22,5,21,0,11,18,0,0,1.52519e+07,26.3656,26.3656,26.3656,26.3656,0,0,0,0
05/22/2009 22:00,5,22,5,22,0,10,21,0,0,1.52519e+07,26.3656,26.3656,26.3656,26.3656,0,0,0,0
05/22/2009 23:00,5,22,5,23,0,8,29,0,0,1.31907e+07,26.3656,26.3656,26.3656,26.3656,0,0,0,0
05/23/2009 00:00,5,23,6,0,0,7,34,0,0,1.20456e+07,26.3656,26.3656,26.3656,26.3656,0,0,0,0
05/23/2009 01:00,5,23,6,1,0,6,36,0,0,1.46754e+07,26.3656,26.3656,26.3656,26.3656,0,0,0,0
05/23/2009 02:00,5,23,6,2,0,4,45,0,0,1.46754e+07,26.3656,26.3656,26.3656,26.3656,0,0,0,0
05/23/2009 03:00,5,23,6,3,0,4,45,0,0,1.46754e+07,26.3656,26.3656,26.3656,26.3656,0,0,0,0
05/23/2009 04:00,5,23,6,4,0,3,49,0,0,1.46754e+07,26.3656,26.3656,26.3656,26.3656,0,0,0,0
05/23/2009 05:00,5,23,6,5,0,3,45,0,0,1.46754e+07,26.3656,26.3656,26.3656,26.3656,0,0,0,0
05/23/2009 06:00,5,23,6,6,0,6,39,0,0,1.30711e+07,26.3656,26.3656,26.3656,26.3656,0,0,0,0
05/23/2009 07:00,5,23,6,7,0,8,32,0,177777,1.3237e+07,26.3008,26.3008,26.3008,21.3385,0,0.00581795,0,652665
05/23/2009 08:00,5,23,6,8,0,9,32,0,614498,1.75464e+07,26.0649,26.0649,26.0649,18.8249,0,0.0221026,0,2.40748e+06
05/23/2009 09:00,5,23,6,9,0,11,28,0,2.12858e+06,3.5152e+07,26.1658,26.1658,26.1658,18.8249,0,0.0759843,0,8.41347e+06
05/23/2009 10:00,5,23,6,10,0,14,27,0,2.36578e+06,3.48654e+07,26.3938,26.3938,26.3938,18.8249,0,0.0825852,0,9.40436e+06
05/23/2009 11:00,5,23,6,11,0,15,26,0,2.81109e+06,3.52969e+07,26.5275,26.5275,26.5275,18.8249,0,0.098504,0,1.14152e+07
05/23/2009 12:00,5,23,6,12,0,16,22,0,3.24309e+06,3.50801e+07,26.5769,26.5769,26.5769,18.8249,0,0.114969,0,1.34092e+07
05/23/2009 13:00,5,23,6,13,0,16,22,0,2.55589e+06,3.23897e+07,26.6073,26.6073,26.6073,18.8249,0,0.0883521,0,1.03452e+07
05/23/2009 14:00,5,23,6,14,0,18,21,0,3.8111e+06,3.63333e+07,26.6167,26.6167,26.6167,18.8249,0,0.137018,0,1.60628e+07
05/23/2009 15:00,5,23,6,15,0,17,17,0,3.80142e+06,3.77029e+07,26.6174,26.6174,26.6174,18.8249,0,0.136672,0,1.60237e+07
05/23/2009 16:00,5,23,6,16,0,16,20,0,3.67039e+06,3.8644e+07,26.6427,26.6427,26.6427,18.8249,0,0.131556,0,1.5474e+07
05/23/2009 17:00,5,23,6,17,0,16,20,0,3.72913e+06,3.94558e+07,26.6592,26.6592,26.6592,18.8249,0,0.133835,0,1.57753e+07
05/23/2009 18:00,5,23,6,18,0,11,50,0,802965,2.32063e+07,26.6954,26.6954,26.6954,18.8249,0,0.0241008,0,2.85395e+06
05/23/2009 19:00,5,23,6,19,0,8,81,0,0,1.39176e+07,26.7144,26.7144,26.7144,26.7144,0,0,0,0
05/23/2009 20:00,5,23,6,20,0,7,93,0,0,1.75421e+07,26.7144,26.7144,26.7144,26.7144,0,0,0,0
