Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,ElectricityFacility,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
05/23/2009 21:00,5,23,6,21,0,7,93,0,0,1.52519e+07,26.7144,26.7144,26.7144,26.7144,0,0,0,0
05/23/2009 22:00,5,23,6,22,0,7,93,0,0,1.52519e+07,26.7144,26.7144,26.7144,26.7144,0,0,0,0
05/23/2009 23:00,5,23,6,23,0,4,100,0,0,1.31907e+07,26.7144,26.7144,26.7144,26.7144,0,0,0,0
05/24/2009 00:00,5,24,0,0,0,4,93,0,0,1.20456e+07,26.7144,26.7144,26.7144,26.7144,0,0,0,0
05/24/2009 01:00,5,24,0,1,0,3,93,0,0,1.46754e+07,26.7144,26.7144,26.7144,26.7144,0,0,0,0
05/24/2009 02:00,5,24,0,2,0,0,100,0,0,1.46754e+07,26.7144,26.7144,26.7144,26.7144,0,0,0,0
05/24/2009 03:00,5,24,0,3,0,0,100,0,0,1.46754e+07,26.7144,26.7144,26.7144,26.7144,0,0,0,0
05/24/2009 04:00,5,24,0,4,0,0,100,0,0,1.46754e+07,26.7144,26.7144,26.7144,26.7144,0,0,0,0
05/24/2009 05:00,5,24,0,5,0,1,100,0,0,1.46754e+07,26.7144,26.7144,26.7144,26.7144,0,0,0,0
05/24/2009 06:00,5,24,0,6,0,1,100,0,0,1.35163e+07,26.7144,26.7144,26.7144,26.7144,0,0,0,0
05/24/2009 07:00,5,24,0,7,0,2,93,0,0,1.31172e+07,26.7144,26.7144,26.7144,26.7144,0,0,0,0
05/24/2009 08:00,5,24,0,8,0,3,87,0,0,1.70544e+07,26.7144,26.7144,26.7144,26.7144,0,0,0,0
05/24/2009 09:00,5,24,0,9,0,3,87,0,256206,3.43477e+07,26.7334,26.7334,26.7334,20.4028,0,0.00820783,0,977214
05/24/2009 10:00,5,24,0,10,0,3,100,0,371467,3.46658e+07,26.8085,26.8085,26.8085,18.8249,0,0.0121422,0,1.45851e+06
05/24/2009 11:00,5,24,0,11,0,3,93,0,395452,3.42344e+07,26.8715,26.8715,26.8715,18.8249,0,0.0130342,0,1.57801e+06
05/24/2009 12:00,5,24,0,12,0,3,93,0,503523,3.3905e+07,26.9432,26.9432,26.9432,18.8249,0,0.0170846,0,2.08681e+06
05/24/2009 13:00,5,24,0,13,0,3,93,0,220791,3.07281e+07,26.9938,26.9938,26.9938,18.8249,0,0.00653283,0,802932
05/24/2009 14:00,5,24,0,14,0,3,93,0,626330,3.31332e+07,27.0545,27.0545,27.0545,18.8249,0,0.0217276,0,2.69033e+06
05/24/2009 15:00,5,24,0,15,0,5,81,0,1.11216e+06,3.2432e+07,27.1089,27.1089,27.1089,18.8249,0,0.0383651,0,4.78224e+06
05/24/2009 16:00,5,24,0,16,0,7,70,0,1.71217e+06,3.46388e+07,27.1271,27.1271,27.1271,18.8249,0,0.0604428,0,7.55028e+06
05/24/2009 17:00,5,24,0,17,0,8,71,0,2.40823e+06,3.62199e+07,27.1031,27.1031,27.1031,18.8249,0,0.0857148,0,1.0676e+07
05/24/2009 18:00,5,24,0,18,0,8.8,70,0,1.1182e+06,2.23707e+07,27.0346,27.0346,27.0346,18.8249,0,0.0390579,0,4.82453e+06
05/24/2009 19:00,5,24,0,19,0,9,71,0,0,1.36184e+07,26.9984,26.9984,26.9984,26.9984,0,0,0,0
05/24/2009 20:00,5,24,0,20,0,7,76,0,0,1.75421e+07,26.9984,26.9984,26.9984,26.9984,0,0,0,0
05/24/2009 21:00,5,24,0,21,0,6,81,0,0,1.52519e+07,26.9984,26.9984,26.9984,26.9984,0,0,0,0
05/24/2009 22:00,5,24,0,22,0,6,81,0,0,1.52519e+07,26.9984,26.9984,26.9984,26.9984,0,0,0,0
05/24/2009 23:00,5,24,0,23,0,5,81,0,0,1.31907e+07,26.9984,26.9984,26.9984,26.9984,0,0,0,0
05/25/2009 00:00,5,25,1,0,0,6,75,0,0,1.20456e+07,26.9984,26.9984,26.9984,26.9984,0,0,0,0
05/25/2009 01:00,5,25,1,1,0,6,70,0,0,1.46754e+07,26.9984,26.9984,26.9984,26.9984,0,0,0,0
05/25/2009 02:00,5,25,1,2,0,7,61,0,0,1.46754e+07,26.9984,26.9984,26.9984,26.9984,0,0,0,0
05/25/2009 03:00,5,25,1,3,0,7,61,0,0,1.46754e+07,26.9984,26.9984,26.9984,26.9984,0,0,0,0
05/25/2009 04:00,5,25,1,4,0,7,61,0,0,1.46754e+07,26.9984,26.9984,26.9984,26.9984,0,0,0,0
05/25/2009 05:00,5,25,1,5,0,6,65,0,0,1.46754e+07,26.9984,26.9984,26.9984,26.9984,0,0,0,0
05/25/2009 06:00,5,25,1,6,0,6,75,0,0,1.31172e+07,26.9984,26.9984,26.9984,26.9984,0,0,0,0
05/25/2009 07:00,5,25,1,7,0,8,66,0,0,1.30457e+07,26.9984,26.9984,26.9984,26.9984,0,0,0,0
05/25/2009 08:00,5,25,1,8,0,11,50,0,0,1.64562e+07,26.9984,26.9984,26.9984,26.9984,0,0,0,0
05/25/2009 09:00,5,25,1,9,0,14,44,0,529653,3.26567e+07,26.9468,26.9468,26.9468,20.4596,0,0.0178274,0,2.17551e+06
05/25/2009 10:00,5,25,1,10,0,16,36,0,633908,3.2779e+07,26.9021,26.9021,26.9021,18.8249,0,0.0208406,0,2.53272e+06
05/25/2009 11:00,5,25,1,11,0,18,27,0,855610,3.34011e+07,27.0631,27.0631,27.0631,18.8249,0,0.0280603,0,3.47867e+06
05/25/2009 12:00,5,25,1,12,0,18,23,0,1.44972e+06,3.41011e+07,27.1808,27.1808,27.1808,18.8249,0,0.0469985,0,5.90897e+06
05/25/2009 13:00,5,25,1,13,0,19,24,0,1.22021e+06,3.10938e+07,27.1912,27.1912,27.1912,18.8249,0,0.0391579,0,4.92914e+06
05/25/2009 14:00,5,25,1,14,0,20,20,0,3.42358e+06,3.64937e+07,27.1764,27.1764,27.1764,18.8249,0,0.120997,0,1.52039e+07
05/25/2009 15:00,5,25,1,15,0,21,19,0,4.42301e+06,3.83746e+07,27.1468,27.1468,27.1468,18.8249,0,0.159943,0,2.00265e+07
05/25/2009 16:00,5,25,1,16,0,21,21,0,5.29323e+06,3.94457e+07,27.0911,27.0911,27.0911,18.8249,0,0.195132,0,2.42691e+07
05/25/2009 17:00,5,25,1,17,0,22,21,0,5.84603e+06,3.98483e+07,27.0247,27.0247,27.0247,18.8249,0,0.217966,0,2.68911e+07
05/25/2009 18:00,5,25,1,18,0,20,24,0,2.98574e+06,2.44279e+07,26.9212,26.9212,26.9212,18.8249,0,0.105754,0,1.28831e+07
05/25/2009 19:00,5,25,1,19,0,17,34,0,0,1.36184e+07,26.8738,26.8738,26.8738,26.8738,0,0,0,0
05/25/2009 20:00,5,25,1,20,0,16,39,0,0,1.75421e+07,26.8738,26.8738,26.8738,26.8738,0,0,0,0
05/25/2009 21:00,5,25,1,21,0,15,41,0,0,1.52519e+07,26.8738,26.8738,26.8738,26.8738,0,0,0,0
05/25/2009 22:00,5,25,1,22,0,13,54,0,0,1.52519e+07,26.8738,26.8738,26.8738,26.8738,0,0,0,0
05/25/2009 23:00,5,25,1,23,0,12,54,0,0,1.31907e+07,26.8738,26.8738,26.8738,26.8738,0,0,0,0
05/26/2009 00:00,5,26,2,0,0,9,57,0,0,1.20456e+07,26.8738,26.8738,26.8738,26.8738,0,0,0,0
05/26/2009 01:00,5,26,2,1,0,9,53,0,0,1.46754e+07,26.8738,26.8738,26.8738,26.8738,0,0,0,0
05/26/2009 02:00,5,26,2,2,0,11,43,0,0,1.46754e+07,26.8738,26.8738,26.8738,26.8738,0,0,0,0
05/26/2009 03:00,5,26,2,3,0,9,49,0,0,1.46754e+07,26.8738,26.8738,26.8738,26.8738,0,0,0,0
05/26/2009 04:00,5,26,2,4,0,8,57,0,0,1.46754e+07,26.8738,26.8738,26.8738,26.8738,0,0,0,0
05/26/2009 05:00,5,26,2,5,0,7,56,0,0,1.46754e+07,26.8738,26.8738,26.8738,26.8738,0,0,0,0
05/26/2009 06:00,5,26,2,6,0,10,57,0,0,1.30711e+07,26.8738,26.8738,26.8738,26.8738,0,0,0,0
05/26/2009 07:00,5,26,2,7,0,15,41,0,450618,1.35676e+07,26.7321,26.7321,26.7321,18.8249,0,0.0156324,0,1.85762e+06
05/26/2009 08:00,5,26,2,8,0,19,24,0,833164,1.7815e+07,26.5528,26.5528,26.5528,18.8249,0,0.0305798,0,3.55546e+06
05/26/2009 09:00,5,26,2,9,0,21,16,0,3.16905e+06,3.58514e+07,26.6438,26.6438,26.6438,18.8249,0,0.114438,0,1.34776e+07
05/26/2009 10:00,5,26,2,10,0,22,15,0,3.73563e+06,3.57883e+07,26.7201,26.7201,26.7201,18.8249,0,0.134512,0,1.59788e+07
05/26/2009 11:00,5,26,2,11,0,22,15,0,4.15066e+06,3.62865e+07,26.7566,26.7566,26.7566,18.8249,0,0.150003,0,1.7901e+07
05/26/2009 12:00,5,26,2,12,0,23,14,0,4.69584e+06,3.76929e+07,26.7803,26.7803,26.7803,18.8249,0,0.171447,0,2.05211e+07
05/26/2009 13:00,5,26,2,13,0,23,16,0,3.90871e+06,3.43579e+07,26.796,26.796,26.796,18.8249,0,0.140268,0,1.68224e+07
05/26/2009 14:00,5,26,2,14,0,24,15,0,5.46409e+06,3.78932e+07,26.7915,26.7915,26.7915,18.8249,0,0.202055,0,2.42188e+07
05/26/2009 15:00,5,26,2,15,0,24,16,0,6.03623e+06,3.93386e+07,26.7931,26.7931,26.7931,18.8249,0,0.225147,0,2.69922e+07
05/26/2009 16:00,5,26,2,16,0,24,17,0,6.78984e+06,4.02709e+07,26.7953,26.7953,26.7953,18.8249,0,0.256399,0,3.07474e+07
05/26/2009 17:00,5,26,2,17,0,23,18,0,6.21178e+06,4.06568e+07,26.7828,26.7828,26.7828,18.8249,0,0.232381,0,2.78235e+07
05/26/2009 18:00,5,26,2,18,0,22,21,0,3.33331e+06,2.54004e+07,26.7671,26.7671,26.7671,18.8249,0,0.117809,0,1.40776e+07
05/26/2009 19:00,5,26,2,19,0,21,23,0,0,1.37027e+07,26.7552,26.7552,26.7552,26.7552,0,0,0,0
05/26/2009 20:00,5,26,2,20,0,18,32,0,0,1.75421e+07,26.7552,26.7552,26.7552,26.7552,0,0,0,0
05/26/2009 21:00,5,26,2,21,0,16,36,0,0,1.52519e+07,26.7552,26.7552,26.7552,26.7552,0,0,0,0
05/26/2009 22:00,5,26,2,22,0,13,51,0,0,1.52519e+07,26.7552,26.7552,26.7552,26.7552,0,0,0,0
05/26/2009 23:00,5,26,2,23,0,13,54,0,0,1.31907e+07,26.7552,26.7552,26.7552,26.7552,0,0,0,0
05/27/2009 00:00,5,27,3,0,0,14,47,0,0,1.20456e+07,26.7552,26.7552,26.7552,26.7552,0,0,0,0
05/27/2009 01:00,5,27,3,1,0,14,44,0,0,1.09319e+07,26.7552,26.7552,26.7552,26.7552,0,0,0,0
05/27/2009 02:00,5,27,3,2,0,13,54,0,0,1.09319e+07,26.7552,26.7552,26.7552,26.7552,0,0,0,0
05/27/2009 03:00,5,27,3,3,0,13,51,0,0,1.09319e+07,26.7552,26.7552,26.7552,26.7552,0,0,0,0
05/27/2009 04:00,5,27,3,4,0,11,62,0,0,1.09319e+07,26.7552,26.7552,26.7552,26.7552,0,0,0,0
05/27/2009 05:00,5,27,3,5,0,11,62,0,0,1.09319e+07,26.7552,26.7552,26.7552,26.7552,0,0,0,0
05/27/2009 06:00,5,27,3,6,0,13,58,0,0,8.28917e+06,26.7552,26.7552,26.7552,26.7552,0,0,0,0
05/27/2009 07:00,5,27,3,7,0,16,42,0,0,8.19708e+06,26.7552,26.7552,26.7552,26.7552,0,0,0,0
05/27/2009 08:00,5,27,3,8,0,17,36,0,0,8.04902e+06,26.7552,26.7552,26.7552,26.7552,0,0,0,0
05/27/2009 09:00,5,27,3,9,0,20,32,0,0,8.04902e+06,26.7552,26.7552,26.7552,26.7552,0,0,0,0
05/27/2009 10:00,5,27,3,10,0,23,27,0,0,7.90095e+06,26.7552,26.7552,26.7552,26.7552,0,0,0,0
05/27/2009 11:00,5,27,3,11,0,25,18,0,0,7.90095e+06,26.7552,26.7552,26.7552,26.7552,0,0,0,0
05/27/2009 12:00,5,27,3,12,0,24,12,0,0,8.04902e+06,26.7552,26.7552,26.7552,26.7552,0,0,0,0
05/27/2009 13:00,5,27,3,13,0,25,16,0,0,7.93706e+06,26.7552,26.7552,26.7552,26.7552,0,0,0,0
05/27/2009 14:00,5,27,3,14,0,25,21,0,0,7.90095e+06,26.7552,26.7552,26.7552,26.7552,0,0,0,0
05/27/2009 15:00,5,27,3,15,0,23,27,0,0,7.90095e+06,26.7552,26.7552,26.7552,26.7552,0,0,0,0
05/27/2009 16:00,5,27,3,16,0,19,34,0,0,8.30541e+06,26.7552,26.7552,26.7552,26.7552,0,0,0,0
05/27/2009 17:00,5,27,3,17,0,21,30,0,0,8.04902e+06,26.7552,26.7552,26.7552,26.7552,0,0,0,0
05/27/2009 18:00,5,27,3,18,0,21,28,0,0,8.32528e+06,26.7552,26.7552,26.7552,26.7552,0,0,0,0
05/27/2009 19:00,5,27,3,19,0,20,30,0,0,8.47334e+06,26.7552,26.7552,26.7552,26.7552,0,0,0,0
05/27/2009 20:00,5,27,3,20,0,17,42,0,0,1.20456e+07,26.7552,26.7552,26.7552,26.7552,0,0,0,0
05/27/2009 21:00,5,27,3,21,0,16,42,0,0,1.20456e+07,26.7552,26.7552,26.7552,26.7552,0,0,0,0
05/27/2009 22:00,5,27,3,22,0,17,39,0,0,1.20456e+07,26.7552,26.7552,26.7552,26.7552,0,0,0,0
05/27/2009 23:00,5,27,3,23,0,16,42,0,0,1.20456e+07,26.7552,26.7552,26.7552,26.7552,0,0,0,0
05/28/2009 00:00,5,28,4,0,0,14,47,0,0,1.20456e+07,26.7552,26.7552,26.7552,26.7552,0,0,0,0
05/28/2009 01:00,5,28,4,1,0,13,51,0,0,1.09319e+07,26.7552,26.7552,26.7552,26.7552,0,0,0,0
05/28/2009 02:00,5,28,4,2,0,13,51,0,0,1.09319e+07,26.7552,26.7552,26.7552,26.7552,0,0,0,0
05/28/2009 03:00,5,28,4,3,0,13,47,0,0,1.09319e+07,26.7552,26.7552,26.7552,26.7552,0,0,0,0
05/28/2009 04:00,5,28,4,4,0,12.4,49,0,0,1.09319e+07,26.7552,26.7552,26.7552,26.7552,0,0,0,0
05/28/2009 05:00,5,28,4,5,0,12,50,0,0,1.09319e+07,26.7552,26.7552,26.7552,26.7552,0,0,0,0
05/28/2009 06:00,5,28,4,6,0,15,44,0,0,8.28917e+06,26.7552,26.7552,26.7552,26.7552,0,0,0,0
05/28/2009 07:00,5,28,4,7,0,17,39,0,0,8.25306e+06,26.7552,26.7552,26.7552,26.7552,0,0,0,0
05/28/2009 08:00,5,28,4,8,0,20,30,0,0,8.19708e+06,26.7552,26.7552,26.7552,26.7552,0,0,0,0
05/28/2009 09:00,5,28,4,9,0,22,25,0,0,8.16097e+06,26.7552,26.7552,26.7552,26.7552,0,0,0,0
05/28/2009 10:00,5,28,4,10,0,24,22,0,0,8.04902e+06,26.7552,26.7552,26.7552,26.7552,0,0,0,0
05/28/2009 11:00,5,28,4,11,0,25,19,0,0,8.02915e+06,26.7552,26.7552,26.7552,26.7552,0,0,0,0
05/28/2009 12:00,5,28,4,12,0,26,17,0,0,7.93706e+06,26.7552,26.7552,26.7552,26.7552,0,0,0,0
05/28/2009 13:00,5,28,4,13,0,26,17,0,0,8.04902e+06,26.7552,26.7552,26.7552,26.7552,0,0,0,0
05/28/2009 14:00,5,28,4,14,0,24,20,0,0,7.90095e+06,26.7552,26.7552,26.7552,26.7552,0,0,0,0
05/28/2009 15:00,5,28,4,15,0,26,17,0,0,7.86484e+06,26.7552,26.7552,26.7552,26.7552,0,0,0,0
05/28/2009 16:00,5,28,4,16,0,26,20,0,0,8.17721e+06,26.7552,26.7552,26.7552,26.7552,0,0,0,0
05/28/2009 17:00,5,28,4,17,0,24,22,0,0,8.10499e+06,26.7552,26.7552,26.7552,26.7552,0,0,0,0
05/28/2009 18:00,5,28,4,18,0,24,22,0,0,8.25306e+06,26.7552,26.7552,26.7552,26.7552,0,0,0,0
05/28/2009 19:00,5,28,4,19,0,22,27,0,0,8.43723e+06,26.7552,26.7552,26.7552,26.7552,0,0,0,0
05/28/2009 20:00,5,28,4,20,0,18,37,0,0,1.20456e+07,26.7552,26.7552,26.7552,26.7552,0,0,0,0
05/28/2009 21:00,5,28,4,21,0,17,39,0,0,1.20456e+07,26.7552,26.7552,26.7552,26.7552,0,0,0,0
05/28/2009 22:00,5,28,4,22,0,14,47,0,0,1.20456e+07,26.7552,26.7552,26.7552,26.7552,0,0,0,0
05/28/2009 23:00,5,28,4,23,0,14,47,0,0,1.20456e+07,26.7552,26.7552,26.7552,26.7552,0,0,0,0
05/29/2009 00:00,5,29,5,0,0,17,36,0,0,1.20456e+07,26.7552,26.7552,26.7552,26.7552,0,0,0,0
05/29/2009 01:00,5,29,5,1,0,13,47,0,0,1.46754e+07,26.7552,26.7552,26.7552,26.7552,0,0,0,0
05/29/2009 02:00,5,29,5,2,0,13,47,0,0,1.46754e+07,26.7552,26.7552,26.7552,26.7552,0,0,0,0
05/29/2009 03:00,5,29,5,3,0,14,41,0,0,1.46754e+07,26.7552,26.7552,26.7552,26.7552,0,0,0,0
05/29/2009 04:00,5,29,5,4,0,12,50,0,0,1.46754e+07,26.7552,26.7552,26.7552,26.7552,0,0,0,0
05/29/2009 05:00,5,29,5,5,0,12,50,0,0,1.46754e+07,26.7552,26.7552,26.7552,26.7552,0,0,0,0
05/29/2009 06:00,5,29,5,6,0,17,36,0,0,1.30711e+07,26.7552,26.7552,26.7552,26.7552,0,0,0,0
05/29/2009 07:00,5,29,5,7,0,19.1,33,0,1.02755e+06,1.42691e+07,26.4459,26.4459,26.4459,18.8249,0,0.0368071,0,4.22376e+06
05/29/2009 08:00,5,29,5,8,0,21,28,0,1.92675e+06,1.91337e+07,26.3043,26.3043,26.3043,18.8249,0,0.0692066,0,7.78784e+06
05/29/2009 09:00,5,29,5,9,0,24,22,0,5.65105e+06,3.94562e+07,26.4715,26.4715,26.4715,18.8249,0,0.213207,0,2.45288e+07
05/29/2009 10:00,5,29,5,10,0,26,20,0,6.07741e+06,3.96886e+07,26.5922,26.5922,26.5922,18.8249,0,0.228942,0,2.6754e+07
05/29/2009 11:00,5,29,5,11,0,27,18,0,6.23e+06,3.97646e+07,26.6524,26.6524,26.6524,18.8249,0,0.233921,0,2.75484e+07
05/29/2009 12:00,5,29,5,12,0,28,16,0,6.63728e+06,3.9243e+07,26.6827,26.6827,26.6827,18.8249,0,0.250467,0,2.96114e+07
05/29/2009 13:00,5,29,5,13,0,28,16,0,6.03365e+06,3.66456e+07,26.709,26.709,26.709,18.8249,0,0.225527,0,2.67523e+07
05/29/2009 14:00,5,29,5,14,0,28,17,0,7.36831e+06,4.05245e+07,26.712,26.712,26.712,18.8249,0,0.280604,0,3.32982e+07
05/29/2009 15:00,5,29,5,15,0,27,20,0,7.39479e+06,4.1099e+07,26.735,26.735,26.735,18.8249,0,0.281624,0,3.35166e+07
05/29/2009 16:00,5,29,5,16,0,26,21,0,7.28915e+06,4.18078e+07,26.7478,26.7478,26.7478,18.8249,0,0.277231,0,3.30476e+07
05/29/2009 17:00,5,29,5,17,0,26,21,0,7.54274e+06,4.23018e+07,26.7587,26.7587,26.7587,18.8249,0,0.287785,0,3.43525e+07
05/29/2009 18:00,5,29,5,18,0,26,23,0,5.09751e+06,2.72467e+07,26.7702,26.7702,26.7702,18.8249,0,0.187237,0,2.23829e+07
05/29/2009 19:00,5,29,5,19,0,24,25,0,0,1.36184e+07,26.771,26.771,26.771,26.771,0,0,0,0
05/29/2009 20:00,5,29,5,20,0,22,31,0,0,1.75421e+07,26.771,26.771,26.771,26.771,0,0,0,0
05/29/2009 21:00,5,29,5,21,0,18,45,0,0,1.52519e+07,26.771,26.771,26.771,26.771,0,0,0,0
05/29/2009 22:00,5,29,5,22,0,16,51,0,0,1.52519e+07,26.771,26.771,26.771,26.771,0,0,0,0
05/29/2009 23:00,5,29,5,23,0,15,55,0,0,1.31907e+07,26.771,26.771,26.771,26.771,0,0,0,0
05/30/2009 00:00,5,30,6,0,0,16,48,0,0,1.20456e+07,26.771,26.771,26.771,26.771,0,0,0,0
05/30/2009 01:00,5,30,6,1,0,12,62,0,0,1.46754e+07,26.771,26.771,26.771,26.771,0,0,0,0
05/30/2009 02:00,5,30,6,2,0,13,54,0,0,1.46754e+07,26.771,26.771,26.771,26.771,0,0,0,0
05/30/2009 03:00,5,30,6,3,0,13,54,0,0,1.46754e+07,26.771,26.771,26.771,26.771,0,0,0,0
05/30/2009 04:00,5,30,6,4,0,12,58,0,0,1.46754e+07,26.771,26.771,26.771,26.771,0,0,0,0
05/30/2009 05:00,5,30,6,5,0,10,66,0,0,1.46754e+07,26.771,26.771,26.771,26.771,0,0,0,0
05/30/2009 06:00,5,30,6,6,0,16,51,0,0,1.30249e+07,26.771,26.771,26.771,26.771,0,0,0,0
05/30/2009 07:00,5,30,6,7,0,21,38,0,1.96e+06,1.53808e+07,26.7238,26.7238,26.7238,18.8249,0,0.0680078,0,8.08459e+06
05/30/2009 08:00,5,30,6,8,0,23,29,0,2.93739e+06,2.03531e+07,26.6864,26.6864,26.6864,18.8249,0,0.106035,0,1.25418e+07
05/30/2009 09:00,5,30,6,9,0,26,24,0,6.34958e+06,4.03108e+07,26.7521,26.7521,26.7521,18.8249,0,0.240794,0,2.87201e+07
05/30/2009 10:00,5,30,6,10,0,27,26,0,7.07159e+06,4.06313e+07,26.8306,26.8306,26.8306,18.8249,0,0.269225,0,3.2429e+07
05/30/2009 11:00,5,30,6,11,0,28,23,0,7.3311e+06,4.08409e+07,26.8551,26.8551,26.8551,18.8249,0,0.278965,0,3.37046e+07
05/30/2009 12:00,5,30,6,12,0,29,22,0,7.71239e+06,4.1309e+07,26.8725,26.8725,26.8725,18.8249,0,0.294829,0,3.56983e+07
05/30/2009 13:00,5,30,6,13,0,29,20,0,6.95855e+06,3.81049e+07,26.8539,26.8539,26.8539,18.8249,0,0.263416,0,3.18211e+07
05/30/2009 14:00,5,30,6,14,0,31,18,0,8.6884e+06,4.27987e+07,26.861,26.861,26.861,18.8249,0,0.336008,0,4.06266e+07
05/30/2009 15:00,5,30,6,15,0,32,17,0,9.65875e+06,4.45656e+07,26.8699,26.8699,26.8699,18.8249,0,0.377371,0,4.56778e+07
05/30/2009 16:00,5,30,6,16,0,32,18,0,1.05265e+07,4.5932e+07,26.8734,26.8734,26.8734,18.8249,0,0.415669,0,5.03359e+07
05/30/2009 17:00,5,30,6,17,0,32,20,0,1.11238e+07,4.69614e+07,26.8752,26.8752,26.8752,18.8249,0,0.442494,0,5.3596e+07
05/30/2009 18:00,5,30,6,18,0,29,23,0,8.21603e+06,3.08567e+07,26.8254,26.8254,26.8254,18.8249,0,0.316683,0,3.81203e+07
05/30/2009 19:00,5,30,6,19,0,27,24,0,0,1.35342e+07,26.8058,26.8058,26.8058,26.8058,0,0,0,0
05/30/2009 20:00,5,30,6,20,0,27,23,0,0,1.75421e+07,26.8058,26.8058,26.8058,26.8058,0,0,0,0
05/30/2009 21:00,5,30,6,21,0,26,24,0,0,1.52519e+07,26.8058,26.8058,26.8058,26.8058,0,0,0,0
05/30/2009 22:00,5,30,6,22,0,23,29,0,0,1.52519e+07,26.8058,26.8058,26.8058,26.8058,0,0,0,0
05/30/2009 23:00,5,30,6,23,0,22,29,0,0,1.31907e+07,26.8058,26.8058,26.8058,26.8058,0,0,0,0
05/31/2009 00:00,5,31,0,0,0,22,29,0,0,1.20456e+07,26.8058,26.8058,26.8058,26.8058,0,0,0,0
05/31/2009 01:00,5,31,0,1,0,20,32,0,0,1.46754e+07,26.8058,26.8058,26.8058,26.8058,0,0,0,0
05/31/2009 02:00,5,31,0,2,0,18.9,35,0,0,1.46754e+07,26.8058,26.8058,26.8058,26.8058,0,0,0,0
05/31/2009 03:00,5,31,0,3,0,18,37,0,0,1.46754e+07,26.8058,26.8058,26.8058,26.8058,0,0,0,0
05/31/2009 04:00,5,31,0,4,0,19,34,0,0,1.46754e+07,26.8058,26.8058,26.8058,26.8058,0,0,0,0
05/31/2009 05:00,5,31,0,5,0,17,39,0,0,1.46754e+07,26.8058,26.8058,26.8058,26.8058,0,0,0,0
05/31/2009 06:00,5,31,0,6,0,21,35,0,0,1.30711e+07,26.8058,26.8058,26.8058,26.8058,0,0,0,0
05/31/2009 07:00,5,31,0,7,0,23,31,0,4.37962e+06,1.83435e+07,26.5957,26.5957,26.5957,18.8249,0,0.163281,0,1.91265e+07
05/31/2009 08:00,5,31,0,8,0,26,26,0,5.47733e+06,2.3468e+07,26.589,26.589,26.589,18.8249,0,0.206863,0,2.41646e+07
05/31/2009 09:00,5,31,0,9,0,29,20,0,8.65041e+06,4.31627e+07,26.655,26.655,26.655,18.8249,0,0.337656,0,3.97781e+07
05/31/2009 10:00,5,31,0,10,0,30,19,0,9.03755e+06,4.33528e+07,26.7071,26.7071,26.7071,18.8249,0,0.352853,0,4.18457e+07
05/31/2009 11:00,5,31,0,11,0,31,18,0,9.13254e+06,4.30792e+07,26.7704,26.7704,26.7704,18.8249,0,0.355654,0,4.25176e+07
05/31/2009 12:00,5,31,0,12,0,32,17,0,9.47623e+06,4.35032e+07,26.8018,26.8018,26.8018,18.8249,0,0.370311,0,4.4444e+07
05/31/2009 13:00,5,31,0,13,0,32,17,0,8.77268e+06,3.95365e+07,26.8027,26.8027,26.8027,18.8249,0,0.33991,0,4.07997e+07
05/31/2009 14:00,5,31,0,14,0,31,18,0,9.97937e+06,4.34896e+07,26.7835,26.7835,26.7835,18.8249,0,0.392244,0,4.69681e+07
05/31/2009 15:00,5,31,0,15,0,28,23,0,9.53584e+06,4.56999e+07,26.7835,26.7835,26.7835,18.8249,0,0.373011,0,4.46652e+07
05/31/2009 16:00,5,31,0,16,0,29,23,0,1.08433e+07,4.47482e+07,26.8096,26.8096,26.8096,18.8249,0,0.429754,0,5.16283e+07
05/31/2009 17:00,5,31,0,17,0,29,23,0,1.14447e+07,4.6804e+07,26.8113,26.8113,26.8113,18.8249,0,0.45684,0,5.48941e+07
05/31/2009 18:00,5,31,0,18,0,29,25,0,9.07518e+06,3.19232e+07,26.8186,26.8186,26.8186,18.8249,0,0.353169,0,4.2476e+07
05/31/2009 19:00,5,31,0,19,0,25,32,0,0,1.37027e+07,26.8189,26.8189,26.8189,26.8189,0,0,0,0
05/31/2009 20:00,5,31,0,20,0,24,36,0,0,1.75421e+07,26.8189,26.8189,26.8189,26.8189,0,0,0,0
05/31/2009 21:00,5,31,0,21,0,19,49,0,0,1.52519e+07,26.8189,26.8189,26.8189,26.8189,0,0,0,0
05/31/2009 22:00,5,31,0,22,0,18,52,0,0,1.52519e+07,26.8189,26.8189,26.8189,26.8189,0,0,0,0
05/31/2009 23:00,5,31,0,23,0,16.9,49,0,0,1.31907e+07,26.8189,26.8189,26.8189,26.8189,0,0,0,0
06/01/2009 00:00,6,1,1,0,0,15.9,49,0,0,1.20456e+07,26.8189,26.8189,26.8189,26.8189,0,0,0,0
06/01/2009 01:00,6,1,1,1,0,14.8,96,0,0,1.46754e+07,26.8189,26.8189,26.8189,26.8189,0,0,0,0
06/01/2009 02:00,6,1,1,2,0,13.8,96,0,0,1.46754e+07,26.8189,26.8189,26.8189,26.8189,0,0,0,0
06/01/2009 03:00,6,1,1,3,0,12.7,96,0,0,1.46754e+07,26.8189,26.8189,26.8189,26.8189,0,0,0,0
06/01/2009 04:00,6,1,1,4,0,11.7,93,0,0,1.46754e+07,26.8189,26.8189,26.8189,26.8189,0,0,0,0
06/01/2009 05:00,6,1,1,5,0,11.7,89,0,0,1.46754e+07,26.8189,26.8189,26.8189,26.8189,0,0,0,0
06/01/2009 06:00,6,1,1,6,0,12.2,86,0,0,1.35625e+07,26.8189,26.8189,26.8189,26.8189,0,0,0,0
06/01/2009 07:00,6,1,1,7,0,12.8,83,0,2.56072e+06,1.65196e+07,26.8165,26.8165,26.8165,18.8249,0,0.0903837,0,1.08709e+07
06/01/2009 08:00,6,1,1,8,0,13.3,80,0,3.0802e+06,2.10948e+07,26.7781,26.7781,26.7781,18.8249,0,0.108102,0,1.29357e+07
06/01/2009 09:00,6,1,1,9,0,12.2,93,0,6.49612e+06,4.193e+07,26.7784,26.7784,26.7784,18.8249,0,0.24456,0,2.92654e+07
06/01/2009 10:00,6,1,1,10,0,12.2,97,0,6.70484e+06,4.19076e+07,26.8005,26.8005,26.8005,18.8249,0,0.253156,0,3.03783e+07
06/01/2009 11:00,6,1,1,11,0,12.2,93,0,6.88702e+06,4.16717e+07,26.8157,26.8157,26.8157,18.8249,0,0.260643,0,3.13365e+07
06/01/2009 12:00,6,1,1,12,0,13.9,96,0,7.39502e+06,4.22983e+07,26.8718,26.8718,26.8718,18.8249,0,0.281579,0,3.40912e+07
06/01/2009 13:00,6,1,1,13,0,17.8,73,0,7.16439e+06,3.75391e+07,26.9042,26.9042,26.9042,18.8249,0,0.271637,0,3.30198e+07
06/01/2009 14:00,6,1,1,14,0,18.3,68,0,8.52706e+06,4.18582e+07,26.8893,26.8893,26.8893,18.8249,0,0.329195,0,3.99429e+07
06/01/2009 15:00,6,1,1,15,0,18.9,65,0,8.49427e+06,4.34797e+07,26.8962,26.8962,26.8962,18.8249,0,0.327945,0,3.98252e+07
06/01/2009 16:00,6,1,1,16,0,13.9,77,0,7.67532e+06,4.26472e+07,26.8317,26.8317,26.8317,18.8249,0,0.293662,0,3.53769e+07
06/01/2009 17:00,6,1,1,17,0,10,89,0,7.45846e+06,4.17379e+07,26.7763,26.7763,26.7763,18.8249,0,0.284516,0,3.4038e+07
06/01/2009 18:00,6,1,1,18,0,10.6,79,0,4.89099e+06,2.69942e+07,26.7469,26.7469,26.7469,18.8249,0,0.17931,0,2.13723e+07
06/01/2009 19:00,6,1,1,19,0,11.1,80,0,0,1.38712e+07,26.7315,26.7315,26.7315,26.7315,0,0,0,0
06/01/2009 20:00,6,1,1,20,0,10.6,79,0,0,1.75421e+07,26.7315,26.7315,26.7315,26.7315,0,0,0,0
06/01/2009 21:00,6,1,1,21,0,11.1,77,0,0,1.52519e+07,26.7315,26.7315,26.7315,26.7315,0,0,0,0
06/01/2009 22:00,6,1,1,22,0,10,89,0,0,1.52519e+07,26.7315,26.7315,26.7315,26.7315,0,0,0,0
06/01/2009 23:00,6,1,1,23,0,9.4,90,0,0,1.31907e+07,26.7315,26.7315,26.7315,26.7315,0,0,0,0
06/02/2009 00:00,6,2,2,0,0,9.4,90,0,0,1.20456e+07,26.7315,26.7315,26.7315,26.7315,0,0,0,0
06/02/2009 01:00,6,2,2,1,0,10,86,0,0,1.46754e+07,26.7315,26.7315,26.7315,26.7315,0,0,0,0
06/02/2009 02:00,6,2,2,2,0,10,86,0,0,1.46754e+07,26.7315,26.7315,26.7315,26.7315,0,0,0,0
06/02/2009 03:00,6,2,2,3,0,10,93,0,0,1.46754e+07,26.7315,26.7315,26.7315,26.7315,0,0,0,0
06/02/2009 04:00,6,2,2,4,0,10,93,0,0,1.46754e+07,26.7315,26.7315,26.7315,26.7315,0,0,0,0
06/02/2009 05:00,6,2,2,5,0,9.4,86,0,0,1.46754e+07,26.7315,26.7315,26.7315,26.7315,0,0,0,0
06/02/2009 06:00,6,2,2,6,0,10.6,79,0,0,1.35163e+07,26.7315,26.7315,26.7315,26.7315,0,0,0,0
06/02/2009 07:00,6,2,2,7,0,12.2,74,0,1.45093e+06,1.47587e+07,26.756,26.756,26.756,18.8249,0,0.0491685,0,5.86711e+06
06/02/2009 08:00,6,2,2,8,0,13.3,75,0,2.55008e+06,1.98653e+07,26.7362,26.7362,26.7362,18.8249,0,0.0891246,0,1.06085e+07
06/02/2009 09:00,6,2,2,9,0,15,75,0,5.9e+06,3.97448e+07,26.7819,26.7819,26.7819,18.8249,0,0.221033,0,2.6462e+07
06/02/2009 10:00,6,2,2,10,0,16.7,86,0,6.74879e+06,4.12472e+07,26.8828,26.8828,26.8828,18.8249,0,0.25526,0,3.09475e+07
06/02/2009 11:00,6,2,2,11,0,20,45,0,6.6578e+06,4.02897e+07,26.8484,26.8484,26.8484,18.8249,0,0.25118,0,3.03224e+07
06/02/2009 12:00,6,2,2,12,0,21.1,33,0,6.87809e+06,4.07404e+07,26.8261,26.8261,26.8261,18.8249,0,0.260302,0,3.1336e+07
06/02/2009 13:00,6,2,2,13,0,22.8,33,0,6.35622e+06,3.72025e+07,26.8366,26.8366,26.8366,18.8249,0,0.23859,0,2.87601e+07
06/02/2009 14:00,6,2,2,14,0,23.3,33,0,7.76622e+06,4.18388e+07,26.8179,26.8179,26.8179,18.8249,0,0.297352,0,3.57597e+07
06/02/2009 15:00,6,2,2,15,0,20.6,37,0,7.9488e+06,4.16048e+07,26.7903,26.7903,26.7903,18.8249,0,0.30502,0,3.65552e+07
06/02/2009 16:00,6,2,2,16,0,15.6,72,0,7.5346e+06,4.24743e+07,26.8099,26.8099,26.8099,18.8249,0,0.287834,0,3.45805e+07
06/02/2009 17:00,6,2,2,17,0,13.3,69,0,7.12506e+06,4.27092e+07,26.7721,26.7721,26.7721,18.8249,0,0.270977,0,3.24011e+07
06/02/2009 18:00,6,2,2,18,0,11.7,83,0,4.28779e+06,2.71256e+07,26.7624,26.7624,26.7624,18.8249,0,0.155599,0,1.85824e+07
06/02/2009 19:00,6,2,2,19,0,11.7,89,0,0,1.40861e+07,26.7512,26.7512,26.7512,26.7512,0,0,0,0
06/02/2009 20:00,6,2,2,20,0,11.7,80,0,0,1.75421e+07,26.7512,26.7512,26.7512,26.7512,0,0,0,0
06/02/2009 21:00,6,2,2,21,0,10.6,92,0,0,1.52519e+07,26.7512,26.7512,26.7512,26.7512,0,0,0,0
06/02/2009 22:00,6,2,2,22,0,10.6,92,0,0,1.52519e+07,26.7512,26.7512,26.7512,26.7512,0,0,0,0
06/02/2009 23:00,6,2,2,23,0,10,93,0,0,1.31907e+07,26.7512,26.7512,26.7512,26.7512,0,0,0,0
06/03/2009 00:00,6,3,3,0,0,9.4,93,0,0,1.20456e+07,26.7512,26.7512,26.7512,26.7512,0,0,0,0
06/03/2009 01:00,6,3,3,1,0,9.4,97,0,0,1.09319e+07,26.7512,26.7512,26.7512,26.7512,0,0,0,0
06/03/2009 02:00,6,3,3,2,0,8.9,83,0,0,1.09319e+07,26.7512,26.7512,26.7512,26.7512,0,0,0,0
06/03/2009 03:00,6,3,3,3,0,8.9,86,0,0,1.09319e+07,26.7512,26.7512,26.7512,26.7512,0,0,0,0
06/03/2009 04:00,6,3,3,4,0,9.4,77,0,0,1.09319e+07,26.7512,26.7512,26.7512,26.7512,0,0,0,0
06/03/2009 05:00,6,3,3,5,0,10,93,0,0,1.09319e+07,26.7512,26.7512,26.7512,26.7512,0,0,0,0
06/03/2009 06:00,6,3,3,6,0,10,86,0,0,8.58167e+06,26.7512,26.7512,26.7512,26.7512,0,0,0,0
06/03/2009 07:00,6,3,3,7,0,12.2,74,0,0,8.45347e+06,26.7512,26.7512,26.7512,26.7512,0,0,0,0
06/03/2009 08:00,6,3,3,8,0,12.2,77,0,0,8.12123e+06,26.7512,26.7512,26.7512,26.7512,0,0,0,0
06/03/2009 09:00,6,3,3,9,0,12.2,77,0,0,8.30541e+06,26.7512,26.7512,26.7512,26.7512,0,0,0,0
06/03/2009 10:00,6,3,3,10,0,13.3,69,0,0,8.2693e+06,26.7512,26.7512,26.7512,26.7512,0,0,0,0
06/03/2009 11:00,6,3,3,11,0,14.4,72,0,0,8.08512e+06,26.7512,26.7512,26.7512,26.7512,0,0,0,0
06/03/2009 12:00,6,3,3,12,0,15.6,55,0,0,7.99304e+06,26.7512,26.7512,26.7512,26.7512,0,0,0,0
06/03/2009 13:00,6,3,3,13,0,17.2,54,0,0,7.99304e+06,26.7512,26.7512,26.7512,26.7512,0,0,0,0
06/03/2009 14:00,6,3,3,14,0,17.2,56,0,0,7.90095e+06,26.7512,26.7512,26.7512,26.7512,0,0,0,0
06/03/2009 15:00,6,3,3,15,0,16.1,58,0,0,7.97317e+06,26.7512,26.7512,26.7512,26.7512,0,0,0,0
06/03/2009 16:00,6,3,3,16,0,15,60,0,0,8.30541e+06,26.7512,26.7512,26.7512,26.7512,0,0,0,0
06/03/2009 17:00,6,3,3,17,0,12.8,86,0,0,8.32528e+06,26.7512,26.7512,26.7512,26.7512,0,0,0,0
06/03/2009 18:00,6,3,3,18,0,13.7,75,0,0,8.41736e+06,26.7512,26.7512,26.7512,26.7512,0,0,0,0
06/03/2009 19:00,6,3,3,19,0,13.9,69,0,0,8.63765e+06,26.7512,26.7512,26.7512,26.7512,0,0,0,0
06/03/2009 20:00,6,3,3,20,0,12.8,77,0,0,1.20456e+07,26.7512,26.7512,26.7512,26.7512,0,0,0,0
06/03/2009 21:00,6,3,3,21,0,11.1,86,0,0,1.20456e+07,26.7512,26.7512,26.7512,26.7512,0,0,0,0
06/03/2009 22:00,6,3,3,22,0,10,89,0,0,1.20456e+07,26.7512,26.7512,26.7512,26.7512,0,0,0,0
06/03/2009 23:00,6,3,3,23,0,9.4,90,0,0,1.20456e+07,26.7512,26.7512,26.7512,26.7512,0,0,0,0
06/04/2009 00:00,6,4,4,0,0,8.3,97,0,0,1.20456e+07,26.7512,26.7512,26.7512,26.7512,0,0,0,0
06/04/2009 01:00,6,4,4,1,0,7.8,93,0,0,1.09319e+07,26.7512,26.7512,26.7512,26.7512,0,0,0,0
06/04/2009 02:00,6,4,4,2,0,7.8,89,0,0,1.09319e+07,26.7512,26.7512,26.7512,26.7512,0,0,0,0
06/04/2009 03:00,6,4,4,3,0,6.7,89,0,0,1.09319e+07,26.7512,26.7512,26.7512,26.7512,0,0,0,0
06/04/2009 04:00,6,4,4,4,0,7.8,82,0,0,1.09319e+07,26.7512,26.7512,26.7512,26.7512,0,0,0,0
06/04/2009 05:00,6,4,4,5,0,7.2,86,0,0,1.09319e+07,26.7512,26.7512,26.7512,26.7512,0,0,0,0
06/04/2009 06:00,6,4,4,6,0,11.1,71,0,0,8.47334e+06,26.7512,26.7512,26.7512,26.7512,0,0,0,0
06/04/2009 07:00,6,4,4,7,0,14.4,60,0,0,8.25306e+06,26.7512,26.7512,26.7512,26.7512,0,0,0,0
06/04/2009 08:00,6,4,4,8,0,16.4,51,0,0,8.19708e+06,26.7512,26.7512,26.7512,26.7512,0,0,0,0
06/04/2009 09:00,6,4,4,9,0,18.3,45,0,0,8.16097e+06,26.7512,26.7512,26.7512,26.7512,0,0,0,0
06/04/2009 10:00,6,4,4,10,0,19.4,42,0,0,8.04902e+06,26.7512,26.7512,26.7512,26.7512,0,0,0,0
06/04/2009 11:00,6,4,4,11,0,20,40,0,0,7.90095e+06,26.7512,26.7512,26.7512,26.7512,0,0,0,0
06/04/2009 12:00,6,4,4,12,0,21.1,38,0,0,8.12123e+06,26.7512,26.7512,26.7512,26.7512,0,0,0,0
06/04/2009 13:00,6,4,4,13,0,22.8,41,0,0,7.99304e+06,26.7512,26.7512,26.7512,26.7512,0,0,0,0
06/04/2009 14:00,6,4,4,14,0,22.8,38,0,0,8.12123e+06,26.7512,26.7512,26.7512,26.7512,0,0,0,0
06/04/2009 15:00,6,4,4,15,0,22.8,34,0,0,8.16097e+06,26.7512,26.7512,26.7512,26.7512,0,0,0,0
06/04/2009 16:00,6,4,4,16,0,22.8,41,0,0,8.19708e+06,26.7512,26.7512,26.7512,26.7512,0,0,0,0
06/04/2009 17:00,6,4,4,17,0,23.3,40,0,0,8.16097e+06,26.7512,26.7512,26.7512,26.7512,0,0,0,0
06/04/2009 18:00,6,4,4,18,0,23.3,40,0,0,8.25306e+06,26.7512,26.7512,26.7512,26.7512,0,0,0,0
06/04/2009 19:00,6,4,4,19,0,20,50,0,0,8.58167e+06,26.7512,26.7512,26.7512,26.7512,0,0,0,0
06/04/2009 20:00,6,4,4,20,0,17.2,67,0,0,1.20456e+07,26.7512,26.7512,26.7512,26.7512,0,0,0,0
06/04/2009 21:00,6,4,4,21,0,16.7,70,0,0,1.20456e+07,26.7512,26.7512,26.7512,26.7512,0,0,0,0
06/04/2009 22:00,6,4,4,22,0,14.4,87,0,0,1.20456e+07,26.7512,26.7512,26.7512,26.7512,0,0,0,0
06/04/2009 23:00,6,4,4,23,0,13.7,88,0,0,1.20456e+07,26.7512,26.7512,26.7512,26.7512,0,0,0,0
06/05/2009 00:00,6,5,5,0,0,13.3,90,0,0,1.20456e+07,26.7512,26.7512,26.7512,26.7512,0,0,0,0
06/05/2009 01:00,6,5,5,1,0,13.3,90,0,0,1.46754e+07,26.7512,26.7512,26.7512,26.7512,0,0,0,0
06/05/2009 02:00,6,5,5,2,0,11.7,93,0,0,1.46754e+07,26.7512,26.7512,26.7512,26.7512,0,0,0,0
06/05/2009 03:00,6,5,5,3,0,11.1,93,0,0,1.46754e+07,26.7512,26.7512,26.7512,26.7512,0,0,0,0
06/05/2009 04:00,6,5,5,4,0,11.1,89,0,0,1.46754e+07,26.7512,26.7512,26.7512,26.7512,0,0,0,0
06/05/2009 05:00,6,5,5,5,0,9.4,97,0,0,1.46754e+07,26.7512,26.7512,26.7512,26.7512,0,0,0,0
06/05/2009 06:00,6,5,5,6,0,11.7,89,0,0,1.33064e+07,26.7512,26.7512,26.7512,26.7512,0,0,0,0
06/05/2009 07:00,6,5,5,7,0,15.6,75,0,1.26091e+06,1.45253e+07,26.8213,26.8213,26.8213,18.8249,0,0.0413191,0,4.96983e+06
06/05/2009 08:00,6,5,5,8,0,17.2,67,0,2.42675e+06,1.96364e+07,26.8352,26.8352,26.8352,18.8249,0,0.0850885,0,1.02548e+07
06/05/2009 09:00,6,5,5,9,0,18.9,63,0,5.6339e+06,3.91311e+07,26.8784,26.8784,26.8784,18.8249,0,0.209351,0,2.53674e+07
06/05/2009 10:00,6,5,5,10,0,20,59,0,6.53872e+06,3.96839e+07,26.929,26.929,26.929,18.8249,0,0.245994,0,2.99949e+07
06/05/2009 11:00,6,5,5,11,0,21.7,53,0,6.86885e+06,3.98056e+07,26.96,26.96,26.96,18.8249,0,0.259165,0,3.17215e+07
06/05/2009 12:00,6,5,5,12,0,25,36,0,7.34572e+06,4.11337e+07,26.959,26.959,26.959,18.8249,0,0.278985,0,3.41431e+07
06/05/2009 13:00,6,5,5,13,0,25.6,30,0,6.55067e+06,3.74399e+07,26.9227,26.9227,26.9227,18.8249,0,0.246089,0,2.99831e+07
06/05/2009 14:00,6,5,5,14,0,23.9,34,0,7.73591e+06,4.16182e+07,26.8743,26.8743,26.8743,18.8249,0,0.295543,0,3.57929e+07
06/05/2009 15:00,6,5,5,15,0,25,30,0,8.40783e+06,4.24512e+07,26.8666,26.8666,26.8666,18.8249,0,0.323816,0,3.91794e+07
06/05/2009 16:00,6,5,5,16,0,18.9,52,0,8.41921e+06,4.17255e+07,26.8378,26.8378,26.8378,18.8249,0,0.324374,0,3.91064e+07
06/05/2009 17:00,6,5,5,17,0,20,47,0,8.66983e+06,4.32376e+07,26.8345,26.8345,26.8345,18.8249,0,0.335105,0,4.03833e+07
06/05/2009 18:00,6,5,5,18,0,20,45,0,5.79408e+06,2.82922e+07,26.8125,26.8125,26.8125,18.8249,0,0.215281,0,2.58722e+07
06/05/2009 19:00,6,5,5,19,0,17.8,54,0,0,1.37027e+07,26.7969,26.7969,26.7969,26.7969,0,0,0,0
06/05/2009 20:00,6,5,5,20,0,16.1,64,0,0,1.75421e+07,26.7969,26.7969,26.7969,26.7969,0,0,0,0
06/05/2009 21:00,6,5,5,21,0,12.8,80,0,0,1.52519e+07,26.7969,26.7969,26.7969,26.7969,0,0,0,0
06/05/2009 22:00,6,5,5,22,0,14.4,70,0,0,1.52519e+07,26.7969,26.7969,26.7969,26.7969,0,0,0,0
06/05/2009 23:00,6,5,5,23,0,15,64,0,0,1.31907e+07,26.7969,26.7969,26.7969,26.7969,0,0,0,0
06/06/2009 00:00,6,6,6,0,0,13.3,75,0,0,1.20456e+07,26.7969,26.7969,26.7969,26.7969,0,0,0,0
06/06/2009 01:00,6,6,6,1,0,13.3,80,0,0,1.46754e+07,26.7969,26.7969,26.7969,26.7969,0,0,0,0
06/06/2009 02:00,6,6,6,2,0,13.3,80,0,0,1.46754e+07,26.7969,26.7969,26.7969,26.7969,0,0,0,0
06/06/2009 03:00,6,6,6,3,0,13.9,74,0,0,1.46754e+07,26.7969,26.7969,26.7969,26.7969,0,0,0,0
06/06/2009 04:00,6,6,6,4,0,11.7,86,0,0,1.46754e+07,26.7969,26.7969,26.7969,26.7969,0,0,0,0
06/06/2009 05:00,6,6,6,5,0,12.8,77,0,0,1.46754e+07,26.7969,26.7969,26.7969,26.7969,0,0,0,0
06/06/2009 06:00,6,6,6,6,0,11.7,77,0,0,1.33987e+07,26.7969,26.7969,26.7969,26.7969,0,0,0,0
06/06/2009 07:00,6,6,6,7,0,12.2,83,0,1.53e+06,1.4794e+07,26.7954,26.7954,26.7954,18.8249,0,0.0506503,0,6.07475e+06
06/06/2009 08:00,6,6,6,8,0,13.9,72,0,2.74866e+06,1.97532e+07,26.7636,26.7636,26.7636,18.8249,0,0.09578,0,1.14403e+07
06/06/2009 09:00,6,6,6,9,0,16.1,67,0,6.53111e+06,3.93999e+07,26.7971,26.7971,26.7971,18.8249,0,0.246423,0,2.95577e+07
06/06/2009 10:00,6,6,6,10,0,16.7,62,0,6.95775e+06,3.99218e+07,26.8267,26.8267,26.8267,18.8249,0,0.263568,0,3.17318e+07
06/06/2009 11:00,6,6,6,11,0,18.9,50,0,7.26156e+06,4.0113e+07,26.8408,26.8408,26.8408,18.8249,0,0.276009,0,3.32879e+07
06/06/2009 12:00,6,6,6,12,0,20.6,51,0,7.80915e+06,4.09692e+07,26.8779,26.8779,26.8779,18.8249,0,0.298869,0,3.62117e+07
06/06/2009 13:00,6,6,6,13,0,20,50,0,6.93012e+06,3.72514e+07,26.8597,26.8597,26.8597,18.8249,0,0.262084,0,3.16832e+07
06/06/2009 14:00,6,6,6,14,0,17.8,73,0,8.15414e+06,4.12163e+07,26.8641,26.8641,26.8641,18.8249,0,0.313435,0,3.79115e+07
06/06/2009 15:00,6,6,6,15,0,16.7,78,0,8.67406e+06,4.18611e+07,26.8689,26.8689,26.8689,18.8249,0,0.335259,0,4.05758e+07
06/06/2009 16:00,6,6,6,16,0,14.4,70,0,8.57332e+06,4.21985e+07,26.8123,26.8123,26.8123,18.8249,0,0.331243,0,3.98076e+07
06/06/2009 17:00,6,6,6,17,0,13.3,84,0,8.61142e+06,4.35459e+07,26.8094,26.8094,26.8094,18.8249,0,0.332936,0,3.99964e+07
06/06/2009 18:00,6,6,6,18,0,14.4,67,0,5.89795e+06,2.81091e+07,26.7757,26.7757,26.7757,18.8249,0,0.219731,0,2.62854e+07
06/06/2009 19:00,6,6,6,19,0,13.3,72,0,0,1.39555e+07,26.7562,26.7562,26.7562,26.7562,0,0,0,0
06/06/2009 20:00,6,6,6,20,0,12.2,80,0,0,1.75421e+07,26.7562,26.7562,26.7562,26.7562,0,0,0,0
06/06/2009 21:00,6,6,6,21,0,12.2,80,0,0,1.52519e+07,26.7562,26.7562,26.7562,26.7562,0,0,0,0
06/06/2009 22:00,6,6,6,22,0,12.2,77,0,0,1.52519e+07,26.7562,26.7562,26.7562,26.7562,0,0,0,0
06/06/2009 23:00,6,6,6,23,0,10.6,86,0,0,1.31907e+07,26.7562,26.7562,26.7562,26.7562,0,0,0,0
06/07/2009 00:00,6,7,0,0,0,10,93,0,0,1.20456e+07,26.7562,26.7562,26.7562,26.7562,0,0,0,0
06/07/2009 01:00,6,7,0,1,0,10.6,89,0,0,1.46754e+07,26.7562,26.7562,26.7562,26.7562,0,0,0,0
06/07/2009 02:00,6,7,0,2,0,11.1,86,0,0,1.46754e+07,26.7562,26.7562,26.7562,26.7562,0,0,0,0
06/07/2009 03:00,6,7,0,3,0,10.6,96,0,0,1.46754e+07,26.7562,26.7562,26.7562,26.7562,0,0,0,0
06/07/2009 04:00,6,7,0,4,0,11.1,83,0,0,1.46754e+07,26.7562,26.7562,26.7562,26.7562,0,0,0,0
06/07/2009 05:00,6,7,0,5,0,11.1,89,0,0,1.46754e+07,26.7562,26.7562,26.7562,26.7562,0,0,0,0
06/07/2009 06:00,6,7,0,6,0,11.7,86,0,0,1.35163e+07,26.7562,26.7562,26.7562,26.7562,0,0,0,0
06/07/2009 07:00,6,7,0,7,0,12.2,80,0,1.44858e+06,1.48339e+07,26.7944,26.7944,26.7944,18.8249,0,0.0470661,0,5.64209e+06
06/07/2009 08:00,6,7,0,8,0,12.2,90,0,2.08142e+06,1.92371e+07,26.7939,26.7939,26.7939,18.8249,0,0.0702398,0,8.42147e+06
06/07/2009 09:00,6,7,0,9,0,12.8,86,0,5.39191e+06,3.91912e+07,26.8058,26.8058,26.8058,18.8249,0,0.199632,0,2.39715e+07
06/07/2009 10:00,6,7,0,10,0,13.3,84,0,6.00672e+06,3.92056e+07,26.845,26.845,26.845,18.8249,0,0.224388,0,2.70769e+07
06/07/2009 11:00,6,7,0,11,0,15.6,67,0,6.4994e+06,4.02719e+07,26.8691,26.8691,26.8691,18.8249,0,0.244451,0,2.95862e+07
06/07/2009 12:00,6,7,0,12,0,17.8,56,0,6.91304e+06,3.98603e+07,26.8814,26.8814,26.8814,18.8249,0,0.261527,0,3.17012e+07
06/07/2009 13:00,6,7,0,13,0,18.3,58,0,6.41918e+06,3.68689e+07,26.8817,26.8817,26.8817,18.8249,0,0.240951,0,2.92083e+07
06/07/2009 14:00,6,7,0,14,0,20,50,0,7.83838e+06,4.08237e+07,26.8763,26.8763,26.8763,18.8249,0,0.300026,0,3.63449e+07
06/07/2009 15:00,6,7,0,15,0,17.8,65,0,8.04937e+06,4.10852e+07,26.877,26.877,26.877,18.8249,0,0.308809,0,3.74121e+07
06/07/2009 16:00,6,7,0,16,0,17.2,56,0,8.01452e+06,4.16843e+07,26.8453,26.8453,26.8453,18.8249,0,0.30756,0,3.7114e+07
06/07/2009 17:00,6,7,0,17,0,18.9,48,0,8.47337e+06,4.28131e+07,26.8379,26.8379,26.8379,18.8249,0,0.326919,0,3.94137e+07
06/07/2009 18:00,6,7,0,18,0,18.3,61,0,5.64468e+06,2.79182e+07,26.8444,26.8444,26.8444,18.8249,0,0.2093,0,2.52541e+07
06/07/2009 19:00,6,7,0,19,0,15.6,69,0,0,1.38712e+07,26.8361,26.8361,26.8361,26.8361,0,0,0,0
06/07/2009 20:00,6,7,0,20,0,13.9,72,0,0,1.75421e+07,26.8361,26.8361,26.8361,26.8361,0,0,0,0
06/07/2009 21:00,6,7,0,21,0,12.2,80,0,0,1.52519e+07,26.8361,26.8361,26.8361,26.8361,0,0,0,0
06/07/2009 22:00,6,7,0,22,0,12.8,77,0,0,1.52519e+07,26.8361,26.8361,26.8361,26.8361,0,0,0,0
06/07/2009 23:00,6,7,0,23,0,12.2,77,0,0,1.31907e+07,26.8361,26.8361,26.8361,26.8361,0,0,0,0
06/08/2009 00:00,6,8,1,0,0,13.3,72,0,0,1.20456e+07,26.8361,26.8361,26.8361,26.8361,0,0,0,0
06/08/2009 01:00,6,8,1,1,0,12.2,77,0,0,1.46754e+07,26.8361,26.8361,26.8361,26.8361,0,0,0,0
06/08/2009 02:00,6,8,1,2,0,12.8,72,0,0,1.46754e+07,26.8361,26.8361,26.8361,26.8361,0,0,0,0
06/08/2009 03:00,6,8,1,3,0,11.7,74,0,0,1.46754e+07,26.8361,26.8361,26.8361,26.8361,0,0,0,0
06/08/2009 04:00,6,8,1,4,0,11.7,74,0,0,1.46754e+07,26.8361,26.8361,26.8361,26.8361,0,0,0,0
06/08/2009 05:00,6,8,1,5,0,11.7,74,0,0,1.46754e+07,26.8361,26.8361,26.8361,26.8361,0,0,0,0
06/08/2009 06:00,6,8,1,6,0,13.3,72,0,0,1.32602e+07,26.8361,26.8361,26.8361,26.8361,0,0,0,0
06/08/2009 07:00,6,8,1,7,0,15.6,60,0,2.22546e+06,1.56985e+07,26.7813,26.7813,26.7813,18.8249,0,0.077606,0,9.2955e+06
06/08/2009 08:00,6,8,1,8,0,16.1,60,0,3.38804e+06,2.1026e+07,26.7328,26.7328,26.7328,18.8249,0,0.122413,0,1.45647e+07
06/08/2009 09:00,6,8,1,9,0,18.3,52,0,6.77597e+06,4.10135e+07,26.764,26.764,26.764,18.8249,0,0.257871,0,3.08028e+07
06/08/2009 10:00,6,8,1,10,0,21.1,41,0,7.31706e+06,4.14926e+07,26.8127,26.8127,26.8127,18.8249,0,0.279263,0,3.35627e+07
06/08/2009 11:00,6,8,1,11,0,23.9,37,0,7.59138e+06,4.05226e+07,26.8623,26.8623,26.8623,18.8249,0,0.289904,0,3.50578e+07
06/08/2009 12:00,6,8,1,12,0,25.6,25,0,7.88579e+06,4.19869e+07,26.8439,26.8439,26.8439,18.8249,0,0.302315,0,3.64749e+07
06/08/2009 13:00,6,8,1,13,0,26.7,24,0,7.3629e+06,3.82852e+07,26.8491,26.8491,26.8491,18.8249,0,0.280173,0,3.38254e+07
06/08/2009 14:00,6,8,1,14,0,26.7,20,0,8.6864e+06,4.25199e+07,26.8061,26.8061,26.8061,18.8249,0,0.336297,0,4.03831e+07
06/08/2009 15:00,6,8,1,15,0,27.2,23,0,9.68197e+06,4.31165e+07,26.8134,26.8134,26.8134,18.8249,0,0.378791,0,4.55277e+07
06/08/2009 16:00,6,8,1,16,0,26.1,26,0,9.8711e+06,4.38135e+07,26.8028,26.8028,26.8028,18.8249,0,0.387128,0,4.64679e+07
06/08/2009 17:00,6,8,1,17,0,25.6,24,0,1.00523e+07,4.45999e+07,26.78,26.78,26.78,18.8249,0,0.395182,0,4.72994e+07
06/08/2009 18:00,6,8,1,18,0,24.4,31,0,7.20015e+06,2.94576e+07,26.7757,26.7757,26.7757,18.8249,0,0.273156,0,3.26765e+07
06/08/2009 19:00,6,8,1,19,0,22.8,38,0,0,1.38712e+07,26.7626,26.7626,26.7626,26.7626,0,0,0,0
06/08/2009 20:00,6,8,1,20,0,18.3,61,0,0,1.75421e+07,26.7626,26.7626,26.7626,26.7626,0,0,0,0
06/08/2009 21:00,6,8,1,21,0,15.6,62,0,0,1.52519e+07,26.7626,26.7626,26.7626,26.7626,0,0,0,0
06/08/2009 22:00,6,8,1,22,0,16.1,62,0,0,1.52519e+07,26.7626,26.7626,26.7626,26.7626,0,0,0,0
06/08/2009 23:00,6,8,1,23,0,13.9,72,0,0,1.31907e+07,26.7626,26.7626,26.7626,26.7626,0,0,0,0
06/09/2009 00:00,6,9,2,0,0,13.9,64,0,0,1.20456e+07,26.7626,26.7626,26.7626,26.7626,0,0,0,0
06/09/2009 01:00,6,9,2,1,0,13.3,64,0,0,1.46754e+07,26.7626,26.7626,26.7626,26.7626,0,0,0,0
06/09/2009 02:00,6,9,2,2,0,13.9,62,0,0,1.46754e+07,26.7626,26.7626,26.7626,26.7626,0,0,0,0
06/09/2009 03:00,6,9,2,3,0,12.8,66,0,0,1.46754e+07,26.7626,26.7626,26.7626,26.7626,0,0,0,0
06/09/2009 04:00,6,9,2,4,0,13.9,59,0,0,1.46754e+07,26.7626,26.7626,26.7626,26.7626,0,0,0,0
06/09/2009 05:00,6,9,2,5,0,11.7,71,0,0,1.46754e+07,26.7626,26.7626,26.7626,26.7626,0,0,0,0
06/09/2009 06:00,6,9,2,6,0,12.8,64,0,0,1.34448e+07,26.7626,26.7626,26.7626,26.7626,0,0,0,0
06/09/2009 07:00,6,9,2,7,0,15,62,0,2.46674e+06,1.59291e+07,26.7142,26.7142,26.7142,18.8249,0,0.0857644,0,1.01869e+07
06/09/2009 08:00,6,9,2,8,0,17.8,52,0,3.90329e+06,2.12962e+07,26.6911,26.6911,26.6911,18.8249,0,0.140924,0,1.66787e+07
06/09/2009 09:00,6,9,2,9,0,20,50,0,7.40355e+06,4.10418e+07,26.7413,26.7413,26.7413,18.8249,0,0.283169,0,3.37279e+07
06/09/2009 10:00,6,9,2,10,0,21.1,53,0,8.11968e+06,4.13632e+07,26.828,26.828,26.828,18.8249,0,0.312593,0,3.76411e+07
06/09/2009 11:00,6,9,2,11,0,21.7,45,0,8.17947e+06,4.14319e+07,26.8348,26.8348,26.8348,18.8249,0,0.314794,0,3.79371e+07
06/09/2009 12:00,6,9,2,12,0,21.7,53,0,8.62055e+06,4.19766e+07,26.8814,26.8814,26.8814,18.8249,0,0.333425,0,4.04167e+07
06/09/2009 13:00,6,9,2,13,0,22.2,46,0,7.8501e+06,3.83898e+07,26.8722,26.8722,26.8722,18.8249,0,0.300605,0,3.63967e+07
06/09/2009 14:00,6,9,2,14,0,23.3,45,0,9.50901e+06,4.2901e+07,26.8671,26.8671,26.8671,18.8249,0,0.37161,0,4.49651e+07
06/09/2009 15:00,6,9,2,15,0,23.9,36,0,1.01245e+07,4.36687e+07,26.8478,26.8478,26.8478,18.8249,0,0.398352,0,4.8085e+07
06/09/2009 16:00,6,9,2,16,0,21.7,41,0,1.02016e+07,4.42259e+07,26.8215,26.8215,26.8215,18.8249,0,0.401585,0,4.83162e+07
06/09/2009 17:00,6,9,2,17,0,21.1,39,0,1.02104e+07,4.47976e+07,26.79,26.79,26.79,18.8249,0,0.40218,0,4.81974e+07
06/09/2009 18:00,6,9,2,18,0,17.8,63,0,6.77563e+06,2.9747e+07,26.7933,26.7933,26.7933,18.8249,0,0.255655,0,3.06506e+07
06/09/2009 19:00,6,9,2,19,0,17.8,54,0,0,1.40861e+07,26.7848,26.7848,26.7848,26.7848,0,0,0,0
06/09/2009 20:00,6,9,2,20,0,15.6,67,0,0,1.75421e+07,26.7848,26.7848,26.7848,26.7848,0,0,0,0
06/09/2009 21:00,6,9,2,21,0,15.6,64,0,0,1.52519e+07,26.7848,26.7848,26.7848,26.7848,0,0,0,0
06/09/2009 22:00,6,9,2,22,0,15.3,67,0,0,1.52519e+07,26.7848,26.7848,26.7848,26.7848,0,0,0,0
06/09/2009 23:00,6,9,2,23,0,15,69,0,0,1.31907e+07,26.7848,26.7848,26.7848,26.7848,0,0,0,0
06/10/2009 00:00,6,10,3,0,0,13.3,84,0,0,1.20456e+07,26.7848,26.7848,26.7848,26.7848,0,0,0,0
06/10/2009 01:00,6,10,3,1,0,13.9,77,0,0,1.09319e+07,26.7848,26.7848,26.7848,26.7848,0,0,0,0
06/10/2009 02:00,6,10,3,2,0,13.9,80,0,0,1.09319e+07,26.7848,26.7848,26.7848,26.7848,0,0,0,0
06/10/2009 03:00,6,10,3,3,0,12.8,86,0,0,1.09319e+07,26.7848,26.7848,26.7848,26.7848,0,0,0,0
06/10/2009 04:00,6,10,3,4,0,11.7,86,0,0,1.09319e+07,26.7848,26.7848,26.7848,26.7848,0,0,0,0
06/10/2009 05:00,6,10,3,5,0,11.1,86,0,0,1.09319e+07,26.7848,26.7848,26.7848,26.7848,0,0,0,0
06/10/2009 06:00,6,10,3,6,0,12.2,86,0,0,8.63765e+06,26.7848,26.7848,26.7848,26.7848,0,0,0,0
06/10/2009 07:00,6,10,3,7,0,14.4,72,0,0,8.25306e+06,26.7848,26.7848,26.7848,26.7848,0,0,0,0
06/10/2009 08:00,6,10,3,8,0,16.1,51,0,0,8.16097e+06,26.7848,26.7848,26.7848,26.7848,0,0,0,0
06/10/2009 09:00,6,10,3,9,0,17.8,58,0,0,8.04902e+06,26.7848,26.7848,26.7848,26.7848,0,0,0,0
06/10/2009 10:00,6,10,3,10,0,18.3,52,0,0,8.16097e+06,26.7848,26.7848,26.7848,26.7848,0,0,0,0
06/10/2009 11:00,6,10,3,11,0,20,53,0,0,8.17721e+06,26.7848,26.7848,26.7848,26.7848,0,0,0,0
06/10/2009 12:00,6,10,3,12,0,21.1,47,0,0,8.02915e+06,26.7848,26.7848,26.7848,26.7848,0,0,0,0
06/10/2009 13:00,6,10,3,13,0,21.7,53,0,0,8.02915e+06,26.7848,26.7848,26.7848,26.7848,0,0,0,0
06/10/2009 14:00,6,10,3,14,0,18.9,59,0,0,8.02915e+06,26.7848,26.7848,26.7848,26.7848,0,0,0,0
06/10/2009 15:00,6,10,3,15,0,16.7,65,0,0,8.12123e+06,26.7848,26.7848,26.7848,26.7848,0,0,0,0
06/10/2009 16:00,6,10,3,16,0,15.6,72,0,0,7.97317e+06,26.7848,26.7848,26.7848,26.7848,0,0,0,0
06/10/2009 17:00,6,10,3,17,0,17.8,60,0,0,8.2693e+06,26.7848,26.7848,26.7848,26.7848,0,0,0,0
06/10/2009 18:00,6,10,3,18,0,17.8,60,0,0,8.21332e+06,26.7848,26.7848,26.7848,26.7848,0,0,0,0
06/10/2009 19:00,6,10,3,19,0,16.1,64,0,0,8.58167e+06,26.7848,26.7848,26.7848,26.7848,0,0,0,0
06/10/2009 20:00,6,10,3,20,0,13.9,77,0,0,1.20456e+07,26.7848,26.7848,26.7848,26.7848,0,0,0,0
06/10/2009 21:00,6,10,3,21,0,12.2,86,0,0,1.20456e+07,26.7848,26.7848,26.7848,26.7848,0,0,0,0
06/10/2009 22:00,6,10,3,22,0,11.7,86,0,0,1.20456e+07,26.7848,26.7848,26.7848,26.7848,0,0,0,0
06/10/2009 23:00,6,10,3,23,0,12.8,74,0,0,1.20456e+07,26.7848,26.7848,26.7848,26.7848,0,0,0,0
06/11/2009 00:00,6,11,4,0,0,12.1,80,0,0,1.20456e+07,26.7848,26.7848,26.7848,26.7848,0,0,0,0
06/11/2009 01:00,6,11,4,1,0,11.1,86,0,0,1.09319e+07,26.7848,26.7848,26.7848,26.7848,0,0,0,0
06/11/2009 02:00,6,11,4,2,0,11.1,86,0,0,1.09319e+07,26.7848,26.7848,26.7848,26.7848,0,0,0,0
06/11/2009 03:00,6,11,4,3,0,10,89,0,0,1.09319e+07,26.7848,26.7848,26.7848,26.7848,0,0,0,0
06/11/2009 04:00,6,11,4,4,0,10,89,0,0,1.09319e+07,26.7848,26.7848,26.7848,26.7848,0,0,0,0
06/11/2009 05:00,6,11,4,5,0,10,86,0,0,1.09319e+07,26.7848,26.7848,26.7848,26.7848,0,0,0,0
06/11/2009 06:00,6,11,4,6,0,12.8,77,0,0,8.43723e+06,26.7848,26.7848,26.7848,26.7848,0,0,0,0
06/11/2009 07:00,6,11,4,7,0,16.1,64,0,0,8.25306e+06,26.7848,26.7848,26.7848,26.7848,0,0,0,0
06/11/2009 08:00,6,11,4,8,0,17.8,56,0,0,8.25306e+06,26.7848,26.7848,26.7848,26.7848,0,0,0,0
06/11/2009 09:00,6,11,4,9,0,19.4,54,0,0,8.16097e+06,26.7848,26.7848,26.7848,26.7848,0,0,0,0
06/11/2009 10:00,6,11,4,10,0,21.1,47,0,0,8.04902e+06,26.7848,26.7848,26.7848,26.7848,0,0,0,0
06/11/2009 11:00,6,11,4,11,0,23.3,41,0,0,8.08512e+06,26.7848,26.7848,26.7848,26.7848,0,0,0,0
06/11/2009 12:00,6,11,4,12,0,25,33,0,0,7.99304e+06,26.7848,26.7848,26.7848,26.7848,0,0,0,0
06/11/2009 13:00,6,11,4,13,0,25.6,30,0,0,8.08512e+06,26.7848,26.7848,26.7848,26.7848,0,0,0,0
06/11/2009 14:00,6,11,4,14,0,27.2,29,0,0,7.93706e+06,26.7848,26.7848,26.7848,26.7848,0,0,0,0
06/11/2009 15:00,6,11,4,15,0,27.2,28,0,0,8.10499e+06,26.7848,26.7848,26.7848,26.7848,0,0,0,0
06/11/2009 16:00,6,11,4,16,0,27.2,27,0,0,8.10499e+06,26.7848,26.7848,26.7848,26.7848,0,0,0,0
06/11/2009 17:00,6,11,4,17,0,25.6,28,0,0,8.02915e+06,26.7848,26.7848,26.7848,26.7848,0,0,0,0
06/11/2009 18:00,6,11,4,18,0,23.9,31,0,0,8.2693e+06,26.7848,26.7848,26.7848,26.7848,0,0,0,0
06/11/2009 19:00,6,11,4,19,0,21.1,49,0,0,8.67376e+06,26.7848,26.7848,26.7848,26.7848,0,0,0,0
06/11/2009 20:00,6,11,4,20,0,20.6,47,0,0,1.20456e+07,26.7848,26.7848,26.7848,26.7848,0,0,0,0
06/11/2009 21:00,6,11,4,21,0,20,43,0,0,1.20456e+07,26.7848,26.7848,26.7848,26.7848,0,0,0,0
06/11/2009 22:00,6,11,4,22,0,18.9,45,0,0,1.20456e+07,26.7848,26.7848,26.7848,26.7848,0,0,0,0
06/11/2009 23:00,6,11,4,23,0,17.8,46,0,0,1.20456e+07,26.7848,26.7848,26.7848,26.7848,0,0,0,0
06/12/2009 00:00,6,12,5,0,0,17.8,46,0,0,1.20456e+07,26.7848,26.7848,26.7848,26.7848,0,0,0,0
06/12/2009 01:00,6,12,5,1,0,17.2,48,0,0,1.46754e+07,26.7848,26.7848,26.7848,26.7848,0,0,0,0
06/12/2009 02:00,6,12,5,2,0,16.1,50,0,0,1.46754e+07,26.7848,26.7848,26.7848,26.7848,0,0,0,0
06/12/2009 03:00,6,12,5,3,0,16.7,50,0,0,1.46754e+07,26.7848,26.7848,26.7848,26.7848,0,0,0,0
06/12/2009 04:00,6,12,5,4,0,16.1,51,0,0,1.46754e+07,26.7848,26.7848,26.7848,26.7848,0,0,0,0
06/12/2009 05:00,6,12,5,5,0,15,55,0,0,1.46754e+07,26.7848,26.7848,26.7848,26.7848,0,0,0,0
06/12/2009 06:00,6,12,5,6,0,16.1,54,0,0,1.31887e+07,26.7848,26.7848,26.7848,26.7848,0,0,0,0
06/12/2009 07:00,6,12,5,7,0,19.4,47,0,3.92942e+06,1.77794e+07,26.6775,26.6775,26.6775,18.8249,0,0.143923,0,1.7024e+07
06/12/2009 08:00,6,12,5,8,0,21.7,45,0,5.1358e+06,2.29525e+07,26.6774,26.6774,26.6774,18.8249,0,0.19158,0,2.2634e+07
06/12/2009 09:00,6,12,5,9,0,23.9,40,0,8.14779e+06,4.25281e+07,26.7412,26.7412,26.7412,18.8249,0,0.314978,0,3.75169e+07
06/12/2009 10:00,6,12,5,10,0,25.6,29,0,8.86652e+06,4.38758e+07,26.7791,26.7791,26.7791,18.8249,0,0.344962,0,4.12845e+07
06/12/2009 11:00,6,12,5,11,0,26.7,28,0,9.21965e+06,4.25461e+07,26.8181,26.8181,26.8181,18.8249,0,0.359386,0,4.32207e+07
06/12/2009 12:00,6,12,5,12,0,27.8,27,0,9.5208e+06,4.54009e+07,26.8394,26.8394,26.8394,18.8249,0,0.372298,0,4.48933e+07
06/12/2009 13:00,6,12,5,13,0,27.8,26,0,8.89591e+06,4.03482e+07,26.8409,26.8409,26.8409,18.8249,0,0.345177,0,4.16304e+07
06/12/2009 14:00,6,12,5,14,0,23.9,33,0,9.83145e+06,4.33058e+07,26.7941,26.7941,26.7941,18.8249,0,0.385873,0,4.62671e+07
06/12/2009 15:00,6,12,5,15,0,21.7,42,0,1.03043e+07,4.37141e+07,26.7894,26.7894,26.7894,18.8249,0,0.406238,0,4.86802e+07
06/12/2009 16:00,6,12,5,16,0,20.6,45,0,1.02759e+07,4.4221e+07,26.783,26.783,26.783,18.8249,0,0.405089,0,4.8503e+07
06/12/2009 17:00,6,12,5,17,0,20.6,45,0,1.02232e+07,4.48962e+07,26.7831,26.7831,26.7831,18.8249,0,0.402947,0,4.82477e+07
06/12/2009 18:00,6,12,5,18,0,18.9,59,0,7.33261e+06,2.98119e+07,26.7937,26.7937,26.7937,18.8249,0,0.278777,0,3.34243e+07
06/12/2009 19:00,6,12,5,19,0,16.7,62,0,0,1.41703e+07,26.7855,26.7855,26.7855,26.7855,0,0,0,0
06/12/2009 20:00,6,12,5,20,0,16.7,60,0,0,1.75421e+07,26.7855,26.7855,26.7855,26.7855,0,0,0,0
