Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,ElectricityFacility,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
06/12/2009 21:00,6,12,5,21,0,16.1,62,0,0,1.52519e+07,26.7855,26.7855,26.7855,26.7855,0,0,0,0
06/12/2009 22:00,6,12,5,22,0,15.6,62,0,0,1.52519e+07,26.7855,26.7855,26.7855,26.7855,0,0,0,0
06/12/2009 23:00,6,12,5,23,0,16.1,58,0,0,1.31907e+07,26.7855,26.7855,26.7855,26.7855,0,0,0,0
06/13/2009 00:00,6,13,6,0,0,15.6,60,0,0,1.20456e+07,26.7855,26.7855,26.7855,26.7855,0,0,0,0
06/13/2009 01:00,6,13,6,1,0,13.3,69,0,0,1.46754e+07,26.7855,26.7855,26.7855,26.7855,0,0,0,0
06/13/2009 02:00,6,13,6,2,0,13.3,64,0,0,1.46754e+07,26.7855,26.7855,26.7855,26.7855,0,0,0,0
06/13/2009 03:00,6,13,6,3,0,11.1,74,0,0,1.46754e+07,26.7855,26.7855,26.7855,26.7855,0,0,0,0
06/13/2009 04:00,6,13,6,4,0,12.8,64,0,0,1.46754e+07,26.7855,26.7855,26.7855,26.7855,0,0,0,0
06/13/2009 05:00,6,13,6,5,0,9.4,80,0,0,1.46754e+07,26.7855,26.7855,26.7855,26.7855,0,0,0,0
06/13/2009 06:00,6,13,6,6,0,12.8,72,0,0,1.33064e+07,26.7855,26.7855,26.7855,26.7855,0,0,0,0
06/13/2009 07:00,6,13,6,7,0,17.8,54,0,3.4348e+06,1.71663e+07,26.7567,26.7567,26.7567,18.8249,0,0.123562,0,1.47553e+07
06/13/2009 08:00,6,13,6,8,0,21.1,42,0,5.0052e+06,2.28709e+07,26.7255,26.7255,26.7255,18.8249,0,0.185653,0,2.20686e+07
06/13/2009 09:00,6,13,6,9,0,22.8,34,0,8.25993e+06,4.26689e+07,26.7369,26.7369,26.7369,18.8249,0,0.319974,0,3.80902e+07
06/13/2009 10:00,6,13,6,10,0,24.4,35,0,8.78741e+06,4.24732e+07,26.7917,26.7917,26.7917,18.8249,0,0.341228,0,4.0902e+07
06/13/2009 11:00,6,13,6,11,0,25,33,0,8.89664e+06,4.23243e+07,26.8112,26.8112,26.8112,18.8249,0,0.345592,0,4.1526e+07
06/13/2009 12:00,6,13,6,12,0,26.7,28,0,9.68905e+06,4.38687e+07,26.8214,26.8214,26.8214,18.8249,0,0.379791,0,4.56938e+07
06/13/2009 13:00,6,13,6,13,0,27.2,27,0,8.99711e+06,4.03138e+07,26.8217,26.8217,26.8217,18.8249,0,0.349676,0,4.20722e+07
06/13/2009 14:00,6,13,6,14,0,25,31,0,9.89535e+06,4.44879e+07,26.7903,26.7903,26.7903,18.8249,0,0.388895,0,4.66067e+07
06/13/2009 15:00,6,13,6,15,0,25,36,0,9.93743e+06,4.52808e+07,26.8199,26.8199,26.8199,18.8249,0,0.39075,0,4.70033e+07
06/13/2009 16:00,6,13,6,16,0,23.3,43,0,9.81904e+06,4.53135e+07,26.8381,26.8381,26.8381,18.8249,0,0.385586,0,4.64882e+07
06/13/2009 17:00,6,13,6,17,0,20.6,45,0,9.45582e+06,4.48614e+07,26.8104,26.8104,26.8104,18.8249,0,0.369908,0,4.44434e+07
06/13/2009 18:00,6,13,6,18,0,18.9,52,0,6.5045e+06,2.94141e+07,26.7946,26.7946,26.7946,18.8249,0,0.244751,0,2.93478e+07
06/13/2009 19:00,6,13,6,19,0,18.3,58,0,0,1.41703e+07,26.7855,26.7855,26.7855,26.7855,0,0,0,0
06/13/2009 20:00,6,13,6,20,0,16.7,60,0,0,1.75421e+07,26.7855,26.7855,26.7855,26.7855,0,0,0,0
06/13/2009 21:00,6,13,6,21,0,16.7,58,0,0,1.52519e+07,26.7855,26.7855,26.7855,26.7855,0,0,0,0
06/13/2009 22:00,6,13,6,22,0,15.6,62,0,0,1.52519e+07,26.7855,26.7855,26.7855,26.7855,0,0,0,0
06/13/2009 23:00,6,13,6,23,0,14.4,67,0,0,1.31907e+07,26.7855,26.7855,26.7855,26.7855,0,0,0,0
06/14/2009 00:00,6,14,0,0,0,13.9,72,0,0,1.20456e+07,26.7855,26.7855,26.7855,26.7855,0,0,0,0
06/14/2009 01:00,6,14,0,1,0,12.8,80,0,0,1.46754e+07,26.7855,26.7855,26.7855,26.7855,0,0,0,0
06/14/2009 02:00,6,14,0,2,0,11.7,54,0,0,1.46754e+07,26.7855,26.7855,26.7855,26.7855,0,0,0,0
06/14/2009 03:00,6,14,0,3,0,11.7,80,0,0,1.46754e+07,26.7855,26.7855,26.7855,26.7855,0,0,0,0
06/14/2009 04:00,6,14,0,4,0,11.1,80,0,0,1.46754e+07,26.7855,26.7855,26.7855,26.7855,0,0,0,0
06/14/2009 05:00,6,14,0,5,0,10,83,0,0,1.46754e+07,26.7855,26.7855,26.7855,26.7855,0,0,0,0
06/14/2009 06:00,6,14,0,6,0,13.3,75,0,0,1.34448e+07,26.7855,26.7855,26.7855,26.7855,0,0,0,0
06/14/2009 07:00,6,14,0,7,0,16.7,58,0,2.50629e+06,1.61205e+07,26.792,26.792,26.792,18.8249,0,0.0873227,0,1.047e+07
06/14/2009 08:00,6,14,0,8,0,19.4,49,0,3.78769e+06,2.13657e+07,26.7753,26.7753,26.7753,18.8249,0,0.136009,0,1.62691e+07
06/14/2009 09:00,6,14,0,9,0,21.7,42,0,7.29807e+06,4.03419e+07,26.8015,26.8015,26.8015,18.8249,0,0.277852,0,3.3346e+07
06/14/2009 10:00,6,14,0,10,0,22.8,37,0,7.65112e+06,4.16966e+07,26.819,26.819,26.819,18.8249,0,0.292556,0,3.51877e+07
06/14/2009 11:00,6,14,0,11,0,23.9,37,0,8.19338e+06,4.23679e+07,26.8512,26.8512,26.8512,18.8249,0,0.315337,0,3.80807e+07
06/14/2009 12:00,6,14,0,12,0,23.3,40,0,8.30761e+06,4.27895e+07,26.8651,26.8651,26.8651,18.8249,0,0.320223,0,3.87376e+07
06/14/2009 13:00,6,14,0,13,0,22.8,39,0,7.36128e+06,3.88527e+07,26.8595,26.8595,26.8595,18.8249,0,0.280178,0,3.38695e+07
06/14/2009 14:00,6,14,0,14,0,19.4,51,0,8.04169e+06,4.26412e+07,26.8274,26.8274,26.8274,18.8249,0,0.309128,0,3.72197e+07
06/14/2009 15:00,6,14,0,15,0,19.4,57,0,8.35105e+06,4.25642e+07,26.8426,26.8426,26.8426,18.8249,0,0.322199,0,3.88674e+07
06/14/2009 16:00,6,14,0,16,0,21.7,45,0,9.41011e+06,4.29572e+07,26.8513,26.8513,26.8513,18.8249,0,0.366941,0,4.4313e+07
06/14/2009 17:00,6,14,0,17,0,22.2,44,0,8.98803e+06,4.48353e+07,26.8544,26.8544,26.8544,18.8249,0,0.349243,0,4.21918e+07
06/14/2009 18:00,6,14,0,18,0,20,43,0,5.72356e+06,2.86955e+07,26.807,26.807,26.807,18.8249,0,0.212737,0,2.55488e+07
06/14/2009 19:00,6,14,0,19,0,18.3,58,0,0,1.39555e+07,26.7957,26.7957,26.7957,26.7957,0,0,0,0
06/14/2009 20:00,6,14,0,20,0,18.3,58,0,0,1.75421e+07,26.7957,26.7957,26.7957,26.7957,0,0,0,0
06/14/2009 21:00,6,14,0,21,0,15.6,75,0,0,1.52519e+07,26.7957,26.7957,26.7957,26.7957,0,0,0,0
06/14/2009 22:00,6,14,0,22,0,15.6,69,0,0,1.52519e+07,26.7957,26.7957,26.7957,26.7957,0,0,0,0
06/14/2009 23:00,6,14,0,23,0,13.3,90,0,0,1.31907e+07,26.7957,26.7957,26.7957,26.7957,0,0,0,0
06/15/2009 00:00,6,15,1,0,0,11.7,93,0,0,1.20456e+07,26.7957,26.7957,26.7957,26.7957,0,0,0,0
06/15/2009 01:00,6,15,1,1,0,12.2,86,0,0,1.46754e+07,26.7957,26.7957,26.7957,26.7957,0,0,0,0
06/15/2009 02:00,6,15,1,2,0,10,93,0,0,1.46754e+07,26.7957,26.7957,26.7957,26.7957,0,0,0,0
06/15/2009 03:00,6,15,1,3,0,9.4,93,0,0,1.46754e+07,26.7957,26.7957,26.7957,26.7957,0,0,0,0
06/15/2009 04:00,6,15,1,4,0,11.1,83,0,0,1.46754e+07,26.7957,26.7957,26.7957,26.7957,0,0,0,0
06/15/2009 05:00,6,15,1,5,0,10,89,0,0,1.46754e+07,26.7957,26.7957,26.7957,26.7957,0,0,0,0
06/15/2009 06:00,6,15,1,6,0,10.6,89,0,0,1.33064e+07,26.7957,26.7957,26.7957,26.7957,0,0,0,0
06/15/2009 07:00,6,15,1,7,0,10,93,0,1.46739e+06,1.47824e+07,26.8057,26.8057,26.8057,18.8249,0,0.0505611,0,6.07146e+06
06/15/2009 08:00,6,15,1,8,0,12.2,80,0,2.9981e+06,2.0194e+07,26.7804,26.7804,26.7804,18.8249,0,0.106032,0,1.26916e+07
06/15/2009 09:00,6,15,1,9,0,13.9,69,0,6.47074e+06,4.09108e+07,26.7862,26.7862,26.7862,18.8249,0,0.244595,0,2.92986e+07
06/15/2009 10:00,6,15,1,10,0,18.3,50,0,7.15819e+06,4.1293e+07,26.8289,26.8289,26.8289,18.8249,0,0.272319,0,3.2794e+07
06/15/2009 11:00,6,15,1,11,0,17.2,52,0,7.03574e+06,4.09371e+07,26.8249,26.8249,26.8249,18.8249,0,0.266826,0,3.21166e+07
06/15/2009 12:00,6,15,1,12,0,18.9,48,0,7.33358e+06,4.03822e+07,26.8416,26.8416,26.8416,18.8249,0,0.279193,0,3.36755e+07
06/15/2009 13:00,6,15,1,13,0,20,45,0,6.53972e+06,3.74292e+07,26.8425,26.8425,26.8425,18.8249,0,0.246175,0,2.96963e+07
06/15/2009 14:00,6,15,1,14,0,21.7,44,0,8.02904e+06,4.27236e+07,26.8443,26.8443,26.8443,18.8249,0,0.308344,0,3.72043e+07
06/15/2009 15:00,6,15,1,15,0,23.9,40,0,9.17376e+06,4.37822e+07,26.8702,26.8702,26.8702,18.8249,0,0.356653,0,4.31717e+07
06/15/2009 16:00,6,15,1,16,0,22.2,33,0,9.49306e+06,4.41823e+07,26.8216,26.8216,26.8216,18.8249,0,0.370765,0,4.4609e+07
06/15/2009 17:00,6,15,1,17,0,22.2,46,0,9.59962e+06,4.42141e+07,26.8528,26.8528,26.8528,18.8249,0,0.375215,0,4.53204e+07
06/15/2009 18:00,6,15,1,18,0,22.2,44,0,6.8837e+06,2.91332e+07,26.8363,26.8363,26.8363,18.8249,0,0.2599,0,3.13277e+07
06/15/2009 19:00,6,15,1,19,0,20,50,0,0,1.38712e+07,26.8218,26.8218,26.8218,26.8218,0,0,0,0
06/15/2009 20:00,6,15,1,20,0,18.9,52,0,0,1.75421e+07,26.8218,26.8218,26.8218,26.8218,0,0,0,0
06/15/2009 21:00,6,15,1,21,0,17.8,58,0,0,1.52519e+07,26.8218,26.8218,26.8218,26.8218,0,0,0,0
06/15/2009 22:00,6,15,1,22,0,16.7,60,0,0,1.52519e+07,26.8218,26.8218,26.8218,26.8218,0,0,0,0
06/15/2009 23:00,6,15,1,23,0,16.1,62,0,0,1.31907e+07,26.8218,26.8218,26.8218,26.8218,0,0,0,0
06/16/2009 00:00,6,16,2,0,0,16.1,62,0,0,1.20456e+07,26.8218,26.8218,26.8218,26.8218,0,0,0,0
06/16/2009 01:00,6,16,2,1,0,16.1,60,0,0,1.46754e+07,26.8218,26.8218,26.8218,26.8218,0,0,0,0
06/16/2009 02:00,6,16,2,2,0,15,64,0,0,1.46754e+07,26.8218,26.8218,26.8218,26.8218,0,0,0,0
06/16/2009 03:00,6,16,2,3,0,13.9,67,0,0,1.46754e+07,26.8218,26.8218,26.8218,26.8218,0,0,0,0
06/16/2009 04:00,6,16,2,4,0,12.2,80,0,0,1.46754e+07,26.8218,26.8218,26.8218,26.8218,0,0,0,0
06/16/2009 05:00,6,16,2,5,0,12.2,80,0,0,1.46754e+07,26.8218,26.8218,26.8218,26.8218,0,0,0,0
06/16/2009 06:00,6,16,2,6,0,13.9,74,0,0,1.31887e+07,26.8218,26.8218,26.8218,26.8218,0,0,0,0
06/16/2009 07:00,6,16,2,7,0,17.2,63,0,3.52278e+06,1.72788e+07,26.8061,26.8061,26.8061,18.8249,0,0.127387,0,1.53047e+07
06/16/2009 08:00,6,16,2,8,0,20.6,49,0,4.75593e+06,2.28308e+07,26.7787,26.7787,26.7787,18.8249,0,0.176209,0,2.1087e+07
06/16/2009 09:00,6,16,2,9,0,23.3,40,0,7.85646e+06,4.29044e+07,26.8024,26.8024,26.8024,18.8249,0,0.302284,0,3.62826e+07
06/16/2009 10:00,6,16,2,10,0,25,35,0,8.53099e+06,4.29948e+07,26.8468,26.8468,26.8468,18.8249,0,0.330185,0,3.98519e+07
06/16/2009 11:00,6,16,2,11,0,26.7,24,0,8.76396e+06,4.28992e+07,26.8391,26.8391,26.8391,18.8249,0,0.339702,0,4.09609e+07
06/16/2009 12:00,6,16,2,12,0,25,24,0,8.64851e+06,4.29348e+07,26.806,26.806,26.806,18.8249,0,0.334834,0,4.02073e+07
06/16/2009 13:00,6,16,2,13,0,25,30,0,7.872e+06,4.00564e+07,26.8185,26.8185,26.8185,18.8249,0,0.301671,0,3.62819e+07
06/16/2009 14:00,6,16,2,14,0,23.9,28,0,8.84082e+06,4.31743e+07,26.7727,26.7727,26.7727,18.8249,0,0.343167,0,4.10361e+07
06/16/2009 15:00,6,16,2,15,0,15.6,72,0,8.54395e+06,4.2345e+07,26.7693,26.7693,26.7693,18.8249,0,0.330467,0,3.95001e+07
06/16/2009 16:00,6,16,2,16,0,21.1,49,0,9.40788e+06,4.44376e+07,26.8198,26.8198,26.8198,18.8249,0,0.367166,0,4.41658e+07
06/16/2009 17:00,6,16,2,17,0,22.2,38,0,9.35263e+06,4.45504e+07,26.8087,26.8087,26.8087,18.8249,0,0.365045,0,4.385e+07
06/16/2009 18:00,6,16,2,18,0,20.6,45,0,7.53661e+06,3.00112e+07,26.8027,26.8027,26.8027,18.8249,0,0.287456,0,3.45036e+07
06/16/2009 19:00,6,16,2,19,0,18.3,54,0,0,1.34415e+07,26.8025,26.8025,26.8025,26.8025,0,0,0,0
06/16/2009 20:00,6,16,2,20,0,16.1,60,0,0,1.75421e+07,26.8025,26.8025,26.8025,26.8025,0,0,0,0
06/16/2009 21:00,6,16,2,21,0,16.1,60,0,0,1.52519e+07,26.8025,26.8025,26.8025,26.8025,0,0,0,0
06/16/2009 22:00,6,16,2,22,0,13.3,72,0,0,1.52519e+07,26.8025,26.8025,26.8025,26.8025,0,0,0,0
06/16/2009 23:00,6,16,2,23,0,11.7,77,0,0,1.31907e+07,26.8025,26.8025,26.8025,26.8025,0,0,0,0
06/17/2009 00:00,6,17,3,0,0,11.7,74,0,0,1.20456e+07,26.8025,26.8025,26.8025,26.8025,0,0,0,0
06/17/2009 01:00,6,17,3,1,0,12.2,69,0,0,1.09319e+07,26.8025,26.8025,26.8025,26.8025,0,0,0,0
06/17/2009 02:00,6,17,3,2,0,12.8,74,0,0,1.09319e+07,26.8025,26.8025,26.8025,26.8025,0,0,0,0
06/17/2009 03:00,6,17,3,3,0,13.9,57,0,0,1.09319e+07,26.8025,26.8025,26.8025,26.8025,0,0,0,0
06/17/2009 04:00,6,17,3,4,0,12.8,62,0,0,1.09319e+07,26.8025,26.8025,26.8025,26.8025,0,0,0,0
06/17/2009 05:00,6,17,3,5,0,11.1,66,0,0,1.09319e+07,26.8025,26.8025,26.8025,26.8025,0,0,0,0
06/17/2009 06:00,6,17,3,6,0,13.9,59,0,0,8.47334e+06,26.8025,26.8025,26.8025,26.8025,0,0,0,0
06/17/2009 07:00,6,17,3,7,0,18.9,45,0,0,8.25306e+06,26.8025,26.8025,26.8025,26.8025,0,0,0,0
06/17/2009 08:00,6,17,3,8,0,21.7,34,0,0,8.19708e+06,26.8025,26.8025,26.8025,26.8025,0,0,0,0
06/17/2009 09:00,6,17,3,9,0,24.4,26,0,0,8.16097e+06,26.8025,26.8025,26.8025,26.8025,0,0,0,0
06/17/2009 10:00,6,17,3,10,0,26.7,23,0,0,8.04902e+06,26.8025,26.8025,26.8025,26.8025,0,0,0,0
06/17/2009 11:00,6,17,3,11,0,27.8,18,0,0,8.12123e+06,26.8025,26.8025,26.8025,26.8025,0,0,0,0
06/17/2009 12:00,6,17,3,12,0,28.9,17,0,0,7.93706e+06,26.8025,26.8025,26.8025,26.8025,0,0,0,0
06/17/2009 13:00,6,17,3,13,0,28.9,17,0,0,8.08512e+06,26.8025,26.8025,26.8025,26.8025,0,0,0,0
06/17/2009 14:00,6,17,3,14,0,27.8,18,0,0,7.93706e+06,26.8025,26.8025,26.8025,26.8025,0,0,0,0
06/17/2009 15:00,6,17,3,15,0,27.8,18,0,0,7.93706e+06,26.8025,26.8025,26.8025,26.8025,0,0,0,0
06/17/2009 16:00,6,17,3,16,0,28.1,20,0,0,7.99304e+06,26.8025,26.8025,26.8025,26.8025,0,0,0,0
06/17/2009 17:00,6,17,3,17,0,28.3,21,0,0,8.12123e+06,26.8025,26.8025,26.8025,26.8025,0,0,0,0
06/17/2009 18:00,6,17,3,18,0,27.2,22,0,0,8.25306e+06,26.8025,26.8025,26.8025,26.8025,0,0,0,0
06/17/2009 19:00,6,17,3,19,0,22.8,33,0,0,8.50945e+06,26.8025,26.8025,26.8025,26.8025,0,0,0,0
06/17/2009 20:00,6,17,3,20,0,19.4,39,0,0,1.20456e+07,26.8025,26.8025,26.8025,26.8025,0,0,0,0
06/17/2009 21:00,6,17,3,21,0,17.8,45,0,0,1.20456e+07,26.8025,26.8025,26.8025,26.8025,0,0,0,0
06/17/2009 22:00,6,17,3,22,0,14.4,55,0,0,1.20456e+07,26.8025,26.8025,26.8025,26.8025,0,0,0,0
06/17/2009 23:00,6,17,3,23,0,14.4,55,0,0,1.20456e+07,26.8025,26.8025,26.8025,26.8025,0,0,0,0
06/18/2009 00:00,6,18,4,0,0,12.2,64,0,0,1.20456e+07,26.8025,26.8025,26.8025,26.8025,0,0,0,0
06/18/2009 01:00,6,18,4,1,0,13.9,57,0,0,1.09319e+07,26.8025,26.8025,26.8025,26.8025,0,0,0,0
06/18/2009 02:00,6,18,4,2,0,12.8,62,0,0,1.09319e+07,26.8025,26.8025,26.8025,26.8025,0,0,0,0
06/18/2009 03:00,6,18,4,3,0,12.2,66,0,0,1.09319e+07,26.8025,26.8025,26.8025,26.8025,0,0,0,0
06/18/2009 04:00,6,18,4,4,0,11.7,66,0,0,1.09319e+07,26.8025,26.8025,26.8025,26.8025,0,0,0,0
06/18/2009 05:00,6,18,4,5,0,11.7,59,0,0,1.09319e+07,26.8025,26.8025,26.8025,26.8025,0,0,0,0
06/18/2009 06:00,6,18,4,6,0,13.3,62,0,0,8.43723e+06,26.8025,26.8025,26.8025,26.8025,0,0,0,0
06/18/2009 07:00,6,18,4,7,0,17.8,46,0,0,8.25306e+06,26.8025,26.8025,26.8025,26.8025,0,0,0,0
06/18/2009 08:00,6,18,4,8,0,20,39,0,0,8.30904e+06,26.8025,26.8025,26.8025,26.8025,0,0,0,0
06/18/2009 09:00,6,18,4,9,0,21.7,42,0,0,8.16097e+06,26.8025,26.8025,26.8025,26.8025,0,0,0,0
06/18/2009 10:00,6,18,4,10,0,23.3,40,0,0,8.04902e+06,26.8025,26.8025,26.8025,26.8025,0,0,0,0
06/18/2009 11:00,6,18,4,11,0,25,37,0,0,7.90095e+06,26.8025,26.8025,26.8025,26.8025,0,0,0,0
06/18/2009 12:00,6,18,4,12,0,26.7,34,0,0,8.08512e+06,26.8025,26.8025,26.8025,26.8025,0,0,0,0
06/18/2009 13:00,6,18,4,13,0,28.3,28,0,0,8.54556e+06,26.8025,26.8025,26.8025,26.8025,0,0,0,0
06/18/2009 14:00,6,18,4,14,0,27.8,33,0,0,8.12123e+06,26.8025,26.8025,26.8025,26.8025,0,0,0,0
06/18/2009 15:00,6,18,4,15,0,26.7,27,0,0,8.12123e+06,26.8025,26.8025,26.8025,26.8025,0,0,0,0
06/18/2009 16:00,6,18,4,16,0,28.3,26,0,0,7.93706e+06,26.8025,26.8025,26.8025,26.8025,0,0,0,0
06/18/2009 17:00,6,18,4,17,0,26.7,29,0,0,8.12123e+06,26.8025,26.8025,26.8025,26.8025,0,0,0,0
06/18/2009 18:00,6,18,4,18,0,25.6,35,0,0,8.21332e+06,26.8025,26.8025,26.8025,26.8025,0,0,0,0
06/18/2009 19:00,6,18,4,19,0,25.6,33,0,0,8.43723e+06,26.8025,26.8025,26.8025,26.8025,0,0,0,0
06/18/2009 20:00,6,18,4,20,0,22.2,49,0,0,1.20456e+07,26.8025,26.8025,26.8025,26.8025,0,0,0,0
06/18/2009 21:00,6,18,4,21,0,18.9,61,0,0,1.20456e+07,26.8025,26.8025,26.8025,26.8025,0,0,0,0
06/18/2009 22:00,6,18,4,22,0,18.9,52,0,0,1.20456e+07,26.8025,26.8025,26.8025,26.8025,0,0,0,0
06/18/2009 23:00,6,18,4,23,0,19.4,52,0,0,1.20456e+07,26.8025,26.8025,26.8025,26.8025,0,0,0,0
06/19/2009 00:00,6,19,5,0,0,14.4,78,0,0,1.20456e+07,26.8025,26.8025,26.8025,26.8025,0,0,0,0
06/19/2009 01:00,6,19,5,1,0,12.2,86,0,0,1.46754e+07,26.8025,26.8025,26.8025,26.8025,0,0,0,0
06/19/2009 02:00,6,19,5,2,0,12.8,83,0,0,1.46754e+07,26.8025,26.8025,26.8025,26.8025,0,0,0,0
06/19/2009 03:00,6,19,5,3,0,13.9,76,0,0,1.46754e+07,26.8025,26.8025,26.8025,26.8025,0,0,0,0
06/19/2009 04:00,6,19,5,4,0,15,69,0,0,1.46754e+07,26.8025,26.8025,26.8025,26.8025,0,0,0,0
06/19/2009 05:00,6,19,5,5,0,14.4,72,0,0,1.46754e+07,26.8025,26.8025,26.8025,26.8025,0,0,0,0
06/19/2009 06:00,6,19,5,6,0,15,72,0,0,1.35625e+07,26.8025,26.8025,26.8025,26.8025,0,0,0,0
06/19/2009 07:00,6,19,5,7,0,16.7,65,0,2.9927e+06,1.69689e+07,26.821,26.821,26.821,18.8249,0,0.105968,0,1.27512e+07
06/19/2009 08:00,6,19,5,8,0,17.8,63,0,3.89459e+06,2.17441e+07,26.8079,26.8079,26.8079,18.8249,0,0.139757,0,1.67863e+07
06/19/2009 09:00,6,19,5,9,0,19.4,52,0,7.18239e+06,4.16757e+07,26.8045,26.8045,26.8045,18.8249,0,0.272856,0,3.27588e+07
06/19/2009 10:00,6,19,5,10,0,22.8,48,0,8.18044e+06,4.23503e+07,26.8753,26.8753,26.8753,18.8249,0,0.314546,0,3.80995e+07
06/19/2009 11:00,6,19,5,11,0,23.3,52,0,8.77023e+06,4.29009e+07,26.9314,26.9314,26.9314,18.8249,0,0.339509,0,4.14097e+07
06/19/2009 12:00,6,19,5,12,0,23.3,52,0,9.09491e+06,4.28441e+07,26.9518,26.9518,26.9518,18.8249,0,0.353431,0,4.32161e+07
06/19/2009 13:00,6,19,5,13,0,26.7,41,0,8.6746e+06,3.9659e+07,26.9754,26.9754,26.9754,18.8249,0,0.335135,0,4.1098e+07
06/19/2009 14:00,6,19,5,14,0,25.6,43,0,9.66014e+06,4.37289e+07,26.9476,26.9476,26.9476,18.8249,0,0.37797,0,4.61928e+07
06/19/2009 15:00,6,19,5,15,0,25,39,0,9.56958e+06,4.48178e+07,26.9194,26.9194,26.9194,18.8249,0,0.374215,0,4.55747e+07
06/19/2009 16:00,6,19,5,16,0,24.4,35,0,9.48608e+06,4.42543e+07,26.8866,26.8866,26.8866,18.8249,0,0.370739,0,4.49684e+07
06/19/2009 17:00,6,19,5,17,0,22.8,38,0,9.19823e+06,4.45377e+07,26.8598,26.8598,26.8598,18.8249,0,0.358433,0,4.33312e+07
06/19/2009 18:00,6,19,5,18,0,21.1,42,0,6.1035e+06,2.90402e+07,26.8257,26.8257,26.8257,18.8249,0,0.228137,0,2.74626e+07
06/19/2009 19:00,6,19,5,19,0,20,49,0,0,1.41703e+07,26.8164,26.8164,26.8164,26.8164,0,0,0,0
06/19/2009 20:00,6,19,5,20,0,18.9,50,0,0,1.75421e+07,26.8164,26.8164,26.8164,26.8164,0,0,0,0
06/19/2009 21:00,6,19,5,21,0,19.4,45,0,0,1.52519e+07,26.8164,26.8164,26.8164,26.8164,0,0,0,0
06/19/2009 22:00,6,19,5,22,0,18.3,45,0,0,1.52519e+07,26.8164,26.8164,26.8164,26.8164,0,0,0,0
06/19/2009 23:00,6,19,5,23,0,17.8,52,0,0,1.31907e+07,26.8164,26.8164,26.8164,26.8164,0,0,0,0
06/20/2009 00:00,6,20,6,0,0,20,40,0,0,1.20456e+07,26.8164,26.8164,26.8164,26.8164,0,0,0,0
06/20/2009 01:00,6,20,6,1,0,18.3,45,0,0,1.46754e+07,26.8164,26.8164,26.8164,26.8164,0,0,0,0
06/20/2009 02:00,6,20,6,2,0,15.6,55,0,0,1.46754e+07,26.8164,26.8164,26.8164,26.8164,0,0,0,0
06/20/2009 03:00,6,20,6,3,0,18.9,43,0,0,1.46754e+07,26.8164,26.8164,26.8164,26.8164,0,0,0,0
06/20/2009 04:00,6,20,6,4,0,18.3,45,0,0,1.46754e+07,26.8164,26.8164,26.8164,26.8164,0,0,0,0
06/20/2009 05:00,6,20,6,5,0,17.8,46,0,0,1.46754e+07,26.8164,26.8164,26.8164,26.8164,0,0,0,0
06/20/2009 06:00,6,20,6,6,0,18.9,45,0,0,1.33064e+07,26.8164,26.8164,26.8164,26.8164,0,0,0,0
06/20/2009 07:00,6,20,6,7,0,21.1,39,0,3.74223e+06,1.75456e+07,26.7293,26.7293,26.7293,18.8249,0,0.135893,0,1.61788e+07
06/20/2009 08:00,6,20,6,8,0,23.3,34,0,5.2507e+06,2.31761e+07,26.6963,26.6963,26.6963,18.8249,0,0.196014,0,2.32143e+07
06/20/2009 09:00,6,20,6,9,0,25.6,28,0,8.53359e+06,4.30108e+07,26.7306,26.7306,26.7306,18.8249,0,0.331912,0,3.94803e+07
06/20/2009 10:00,6,20,6,10,0,27.2,18,0,9.07821e+06,4.34008e+07,26.7379,26.7379,26.7379,18.8249,0,0.354423,0,4.21965e+07
06/20/2009 11:00,6,20,6,11,0,28.3,16,0,9.17541e+06,4.34137e+07,26.7508,26.7508,26.7508,18.8249,0,0.357858,0,4.26747e+07
06/20/2009 12:00,6,20,6,12,0,28.9,17,0,9.42565e+06,4.32619e+07,26.7654,26.7654,26.7654,18.8249,0,0.368644,0,4.40417e+07
06/20/2009 13:00,6,20,6,13,0,30,16,0,8.92182e+06,3.97235e+07,26.7691,26.7691,26.7691,18.8249,0,0.346702,0,4.14397e+07
06/20/2009 14:00,6,20,6,14,0,30.6,14,0,1.0288e+07,4.38769e+07,26.7465,26.7465,26.7465,18.8249,0,0.406223,0,4.84162e+07
06/20/2009 15:00,6,20,6,15,0,30.6,15,0,1.09873e+07,4.49308e+07,26.7474,26.7474,26.7474,18.8249,0,0.436729,0,5.20579e+07
06/20/2009 16:00,6,20,6,16,0,31.7,12,0,1.14928e+07,4.5746e+07,26.7421,26.7421,26.7421,18.8249,0,0.459515,0,5.47372e+07
06/20/2009 17:00,6,20,6,17,0,26.7,31,0,1.12711e+07,4.60271e+07,26.7835,26.7835,26.7835,18.8249,0,0.449527,0,5.38274e+07
06/20/2009 18:00,6,20,6,18,0,25,30,0,7.96809e+06,3.1346e+07,26.7618,26.7618,26.7618,18.8249,0,0.305739,0,3.65102e+07
06/20/2009 19:00,6,20,6,19,0,20.6,54,0,0,1.41703e+07,26.7511,26.7511,26.7511,26.7511,0,0,0,0
06/20/2009 20:00,6,20,6,20,0,17.8,56,0,0,1.75421e+07,26.7511,26.7511,26.7511,26.7511,0,0,0,0
06/20/2009 21:00,6,20,6,21,0,17.2,67,0,0,1.52519e+07,26.7511,26.7511,26.7511,26.7511,0,0,0,0
06/20/2009 22:00,6,20,6,22,0,17.2,56,0,0,1.52519e+07,26.7511,26.7511,26.7511,26.7511,0,0,0,0
06/20/2009 23:00,6,20,6,23,0,16.1,60,0,0,1.31907e+07,26.7511,26.7511,26.7511,26.7511,0,0,0,0
06/21/2009 00:00,6,21,0,0,0,15.6,62,0,0,1.20456e+07,26.7511,26.7511,26.7511,26.7511,0,0,0,0
06/21/2009 01:00,6,21,0,1,0,14.4,70,0,0,1.46754e+07,26.7511,26.7511,26.7511,26.7511,0,0,0,0
06/21/2009 02:00,6,21,0,2,0,14.4,72,0,0,1.46754e+07,26.7511,26.7511,26.7511,26.7511,0,0,0,0
06/21/2009 03:00,6,21,0,3,0,14.4,70,0,0,1.46754e+07,26.7511,26.7511,26.7511,26.7511,0,0,0,0
06/21/2009 04:00,6,21,0,4,0,14.4,75,0,0,1.46754e+07,26.7511,26.7511,26.7511,26.7511,0,0,0,0
06/21/2009 05:00,6,21,0,5,0,12.8,93,0,0,1.46754e+07,26.7511,26.7511,26.7511,26.7511,0,0,0,0
06/21/2009 06:00,6,21,0,6,0,13.9,69,0,0,1.31887e+07,26.7511,26.7511,26.7511,26.7511,0,0,0,0
06/21/2009 07:00,6,21,0,7,0,16.7,60,0,4.6628e+06,1.86768e+07,26.7897,26.7897,26.7897,18.8249,0,0.172875,0,2.07262e+07
06/21/2009 08:00,6,21,0,8,0,18.9,61,0,6.07342e+06,2.44537e+07,26.7938,26.7938,26.7938,18.8249,0,0.229801,0,2.75522e+07
06/21/2009 09:00,6,21,0,9,0,20.6,57,0,9.18455e+06,4.45625e+07,26.8264,26.8264,26.8264,18.8249,0,0.359895,0,4.33272e+07
06/21/2009 10:00,6,21,0,10,0,22.8,48,0,9.55947e+06,4.37161e+07,26.8703,26.8703,26.8703,18.8249,0,0.374565,0,4.53407e+07
06/21/2009 11:00,6,21,0,11,0,25,45,0,9.88037e+06,4.44696e+07,26.9183,26.9183,26.9183,18.8249,0,0.38785,0,4.72289e+07
06/21/2009 12:00,6,21,0,12,0,26.1,48,0,1.04287e+07,4.49702e+07,26.9753,26.9753,26.9753,18.8249,0,0.411707,0,5.04876e+07
06/21/2009 13:00,6,21,0,13,0,22.8,55,0,9.13319e+06,4.08026e+07,26.9589,26.9589,26.9589,18.8249,0,0.35513,0,4.34617e+07
06/21/2009 14:00,6,21,0,14,0,17.2,78,0,9.66545e+06,4.30978e+07,26.9024,26.9024,26.9024,18.8249,0,0.37851,0,4.60011e+07
06/21/2009 15:00,6,21,0,15,0,16.7,84,0,9.86813e+06,4.44525e+07,26.9093,26.9093,26.9093,18.8249,0,0.387379,0,4.7119e+07
06/21/2009 16:00,6,21,0,16,0,17.2,78,0,1.03652e+07,4.43304e+07,26.9064,26.9064,26.9064,18.8249,0,0.408709,0,4.9696e+07
06/21/2009 17:00,6,21,0,17,0,11.1,89,0,9.55774e+06,4.44445e+07,26.8017,26.8017,26.8017,18.8249,0,0.373693,0,4.48493e+07
06/21/2009 18:00,6,21,0,18,0,14.4,84,0,7.00674e+06,2.95981e+07,26.819,26.819,26.819,18.8249,0,0.265111,0,3.18867e+07
06/21/2009 19:00,6,21,0,19,0,13.9,89,0,0,1.38712e+07,26.8055,26.8055,26.8055,26.8055,0,0,0,0
06/21/2009 20:00,6,21,0,20,0,14.4,90,0,0,1.75421e+07,26.8055,26.8055,26.8055,26.8055,0,0,0,0
06/21/2009 21:00,6,21,0,21,0,14.4,90,0,0,1.52519e+07,26.8055,26.8055,26.8055,26.8055,0,0,0,0
06/21/2009 22:00,6,21,0,22,0,15.6,83,0,0,1.52519e+07,26.8055,26.8055,26.8055,26.8055,0,0,0,0
06/21/2009 23:00,6,21,0,23,0,14.4,93,0,0,1.31907e+07,26.8055,26.8055,26.8055,26.8055,0,0,0,0
06/22/2009 00:00,6,22,1,0,0,14.4,93,0,0,1.20456e+07,26.8055,26.8055,26.8055,26.8055,0,0,0,0
06/22/2009 01:00,6,22,1,1,0,13.3,97,0,0,1.46754e+07,26.8055,26.8055,26.8055,26.8055,0,0,0,0
06/22/2009 02:00,6,22,1,2,0,12.8,100,0,0,1.46754e+07,26.8055,26.8055,26.8055,26.8055,0,0,0,0
06/22/2009 03:00,6,22,1,3,0,12.2,97,0,0,1.46754e+07,26.8055,26.8055,26.8055,26.8055,0,0,0,0
06/22/2009 04:00,6,22,1,4,0,11.7,100,0,0,1.46754e+07,26.8055,26.8055,26.8055,26.8055,0,0,0,0
06/22/2009 05:00,6,22,1,5,0,12.8,93,0,0,1.46754e+07,26.8055,26.8055,26.8055,26.8055,0,0,0,0
06/22/2009 06:00,6,22,1,6,0,13.3,93,0,0,1.33064e+07,26.8055,26.8055,26.8055,26.8055,0,0,0,0
06/22/2009 07:00,6,22,1,7,0,16.7,84,0,3.07101e+06,1.66487e+07,26.9634,26.9634,26.9634,18.8249,0,0.109087,0,1.33483e+07
06/22/2009 08:00,6,22,1,8,0,17.8,80,0,4.79088e+06,2.26069e+07,26.976,26.976,26.976,18.8249,0,0.176801,0,2.16827e+07
06/22/2009 09:00,6,22,1,9,0,20,68,0,8.27465e+06,4.26807e+07,26.9821,26.9821,26.9821,18.8249,0,0.319504,0,3.92134e+07
06/22/2009 10:00,6,22,1,10,0,22.2,61,0,9.10633e+06,4.31483e+07,27.0123,27.0123,27.0123,18.8249,0,0.354319,0,4.36471e+07
06/22/2009 11:00,6,22,1,11,0,23.3,55,0,9.15688e+06,4.24634e+07,27.0174,27.0174,27.0174,18.8249,0,0.355971,0,4.38778e+07
06/22/2009 12:00,6,22,1,12,0,23.9,54,0,9.38988e+06,4.3672e+07,27.0269,27.0269,27.0269,18.8249,0,0.366035,0,4.51708e+07
06/22/2009 13:00,6,22,1,13,0,25,48,0,8.63247e+06,3.93585e+07,27.0176,27.0176,27.0176,18.8249,0,0.333348,0,4.10907e+07
06/22/2009 14:00,6,22,1,14,0,22.8,53,0,9.76401e+06,4.432e+07,26.9698,26.9698,26.9698,18.8249,0,0.382443,0,4.68672e+07
06/22/2009 15:00,6,22,1,15,0,21.1,39,0,9.85534e+06,4.33329e+07,26.8799,26.8799,26.8799,18.8249,0,0.386471,0,4.68374e+07
06/22/2009 16:00,6,22,1,16,0,23.3,41,0,1.04564e+07,4.42631e+07,26.8893,26.8893,26.8893,18.8249,0,0.41261,0,5.0064e+07
06/22/2009 17:00,6,22,1,17,0,23.9,45,0,1.1034e+07,4.65657e+07,26.894,26.894,26.894,18.8249,0,0.438068,0,5.31837e+07
06/22/2009 18:00,6,22,1,18,0,21.7,53,0,8.32329e+06,3.09851e+07,26.8711,26.8711,26.8711,18.8249,0,0.320472,0,3.87968e+07
06/22/2009 19:00,6,22,1,19,0,21.1,55,0,0,1.34415e+07,26.864,26.864,26.864,26.864,0,0,0,0
06/22/2009 20:00,6,22,1,20,0,20.6,44,0,0,1.75421e+07,26.864,26.864,26.864,26.864,0,0,0,0
06/22/2009 21:00,6,22,1,21,0,18.9,50,0,0,1.52519e+07,26.864,26.864,26.864,26.864,0,0,0,0
06/22/2009 22:00,6,22,1,22,0,15,81,0,0,1.52519e+07,26.864,26.864,26.864,26.864,0,0,0,0
06/22/2009 23:00,6,22,1,23,0,13.9,83,0,0,1.31907e+07,26.864,26.864,26.864,26.864,0,0,0,0
06/23/2009 00:00,6,23,2,0,0,12.2,93,0,0,1.20456e+07,26.864,26.864,26.864,26.864,0,0,0,0
06/23/2009 01:00,6,23,2,1,0,12.2,61,0,0,1.46754e+07,26.864,26.864,26.864,26.864,0,0,0,0
06/23/2009 02:00,6,23,2,2,0,11.7,89,0,0,1.46754e+07,26.864,26.864,26.864,26.864,0,0,0,0
06/23/2009 03:00,6,23,2,3,0,11.7,93,0,0,1.46754e+07,26.864,26.864,26.864,26.864,0,0,0,0
06/23/2009 04:00,6,23,2,4,0,12.8,93,0,0,1.46754e+07,26.864,26.864,26.864,26.864,0,0,0,0
06/23/2009 05:00,6,23,2,5,0,12.2,90,0,0,1.46754e+07,26.864,26.864,26.864,26.864,0,0,0,0
06/23/2009 06:00,6,23,2,6,0,13.9,80,0,0,1.32602e+07,26.864,26.864,26.864,26.864,0,0,0,0
06/23/2009 07:00,6,23,2,7,0,15,87,0,3.97642e+06,1.78392e+07,26.8984,26.8984,26.8984,18.8249,0,0.145854,0,1.77225e+07
06/23/2009 08:00,6,23,2,8,0,16.7,72,0,5.34301e+06,2.32921e+07,26.8566,26.8566,26.8566,18.8249,0,0.199851,0,2.41511e+07
06/23/2009 09:00,6,23,2,9,0,18.9,63,0,8.5142e+06,4.37268e+07,26.8701,26.8701,26.8701,18.8249,0,0.330761,0,4.00373e+07
06/23/2009 10:00,6,23,2,10,0,21.1,55,0,9.00385e+06,4.40461e+07,26.8965,26.8965,26.8965,18.8249,0,0.350591,0,4.25771e+07
06/23/2009 11:00,6,23,2,11,0,23.9,45,0,9.25152e+06,4.47054e+07,26.9229,26.9229,26.9229,18.8249,0,0.360375,0,4.39084e+07
06/23/2009 12:00,6,23,2,12,0,25.6,36,0,9.53306e+06,4.49541e+07,26.9153,26.9153,26.9153,18.8249,0,0.372554,0,4.53493e+07
06/23/2009 13:00,6,23,2,13,0,26.1,34,0,8.73225e+06,4.05524e+07,26.9029,26.9029,26.9029,18.8249,0,0.337961,0,4.10757e+07
06/23/2009 14:00,6,23,2,14,0,27.2,32,0,1.02126e+07,4.47005e+07,26.8864,26.8864,26.8864,18.8249,0,0.402204,0,4.8784e+07
06/23/2009 15:00,6,23,2,15,0,27.8,25,0,1.09245e+07,4.61496e+07,26.8522,26.8522,26.8522,18.8249,0,0.433336,0,5.23368e+07
06/23/2009 16:00,6,23,2,16,0,27.8,29,0,1.16515e+07,4.57612e+07,26.8569,26.8569,26.8569,18.8249,0,0.46578,0,5.62884e+07
06/23/2009 17:00,6,23,2,17,0,25.6,39,0,1.18319e+07,4.72891e+07,26.8598,26.8598,26.8598,18.8249,0,0.474105,0,5.73148e+07
06/23/2009 18:00,6,23,2,18,0,24.4,42,0,8.94318e+06,3.17547e+07,26.8477,26.8477,26.8477,18.8249,0,0.346845,0,4.18675e+07
06/23/2009 19:00,6,23,2,19,0,23.3,46,0,0,1.35342e+07,26.8355,26.8355,26.8355,26.8355,0,0,0,0
06/23/2009 20:00,6,23,2,20,0,20.6,61,0,0,1.75421e+07,26.8355,26.8355,26.8355,26.8355,0,0,0,0
06/23/2009 21:00,6,23,2,21,0,20,65,0,0,1.52519e+07,26.8355,26.8355,26.8355,26.8355,0,0,0,0
06/23/2009 22:00,6,23,2,22,0,18.9,70,0,0,1.52519e+07,26.8355,26.8355,26.8355,26.8355,0,0,0,0
06/23/2009 23:00,6,23,2,23,0,17.2,78,0,0,1.31907e+07,26.8355,26.8355,26.8355,26.8355,0,0,0,0
06/24/2009 00:00,6,24,3,0,0,16.7,84,0,0,1.20456e+07,26.8355,26.8355,26.8355,26.8355,0,0,0,0
06/24/2009 01:00,6,24,3,1,0,17.8,80,0,0,1.09319e+07,26.8355,26.8355,26.8355,26.8355,0,0,0,0
06/24/2009 02:00,6,24,3,2,0,17.8,80,0,0,1.09319e+07,26.8355,26.8355,26.8355,26.8355,0,0,0,0
06/24/2009 03:00,6,24,3,3,0,15.6,86,0,0,1.09319e+07,26.8355,26.8355,26.8355,26.8355,0,0,0,0
06/24/2009 04:00,6,24,3,4,0,15,83,0,0,1.09319e+07,26.8355,26.8355,26.8355,26.8355,0,0,0,0
06/24/2009 05:00,6,24,3,5,0,13.9,89,0,0,1.09319e+07,26.8355,26.8355,26.8355,26.8355,0,0,0,0
06/24/2009 06:00,6,24,3,6,0,15,87,0,0,8.43723e+06,26.8355,26.8355,26.8355,26.8355,0,0,0,0
06/24/2009 07:00,6,24,3,7,0,17.8,67,0,0,8.30904e+06,26.8355,26.8355,26.8355,26.8355,0,0,0,0
06/24/2009 08:00,6,24,3,8,0,20,61,0,0,8.30904e+06,26.8355,26.8355,26.8355,26.8355,0,0,0,0
06/24/2009 09:00,6,24,3,9,0,23.3,48,0,0,8.16097e+06,26.8355,26.8355,26.8355,26.8355,0,0,0,0
06/24/2009 10:00,6,24,3,10,0,26.7,27,0,0,7.93706e+06,26.8355,26.8355,26.8355,26.8355,0,0,0,0
06/24/2009 11:00,6,24,3,11,0,27.8,19,0,0,8.12123e+06,26.8355,26.8355,26.8355,26.8355,0,0,0,0
06/24/2009 12:00,6,24,3,12,0,28.3,18,0,0,8.04902e+06,26.8355,26.8355,26.8355,26.8355,0,0,0,0
06/24/2009 13:00,6,24,3,13,0,30,18,0,0,8.21332e+06,26.8355,26.8355,26.8355,26.8355,0,0,0,0
06/24/2009 14:00,6,24,3,14,0,31.7,19,0,0,8.23319e+06,26.8355,26.8355,26.8355,26.8355,0,0,0,0
06/24/2009 15:00,6,24,3,15,0,32.2,17,0,0,8.16097e+06,26.8355,26.8355,26.8355,26.8355,0,0,0,0
06/24/2009 16:00,6,24,3,16,0,32.2,17,0,0,8.19708e+06,26.8355,26.8355,26.8355,26.8355,0,0,0,0
06/24/2009 17:00,6,24,3,17,0,30.6,17,0,0,8.17721e+06,26.8355,26.8355,26.8355,26.8355,0,0,0,0
06/24/2009 18:00,6,24,3,18,0,27.8,22,0,0,8.45347e+06,26.8355,26.8355,26.8355,26.8355,0,0,0,0
06/24/2009 19:00,6,24,3,19,0,25.6,25,0,0,8.67376e+06,26.8355,26.8355,26.8355,26.8355,0,0,0,0
06/24/2009 20:00,6,24,3,20,0,24.2,25,0,0,1.20456e+07,26.8355,26.8355,26.8355,26.8355,0,0,0,0
06/24/2009 21:00,6,24,3,21,0,23.3,24,0,0,1.20456e+07,26.8355,26.8355,26.8355,26.8355,0,0,0,0
06/24/2009 22:00,6,24,3,22,0,23.9,22,0,0,1.20456e+07,26.8355,26.8355,26.8355,26.8355,0,0,0,0
06/24/2009 23:00,6,24,3,23,0,24.4,19,0,0,1.20456e+07,26.8355,26.8355,26.8355,26.8355,0,0,0,0
06/25/2009 00:00,6,25,4,0,0,23.3,20,0,0,1.20456e+07,26.8355,26.8355,26.8355,26.8355,0,0,0,0
06/25/2009 01:00,6,25,4,1,0,23.3,19,0,0,1.09319e+07,26.8355,26.8355,26.8355,26.8355,0,0,0,0
06/25/2009 02:00,6,25,4,2,0,17.2,33,0,0,1.09319e+07,26.8355,26.8355,26.8355,26.8355,0,0,0,0
06/25/2009 03:00,6,25,4,3,0,19.4,24,0,0,1.09319e+07,26.8355,26.8355,26.8355,26.8355,0,0,0,0
06/25/2009 04:00,6,25,4,4,0,20,20,0,0,1.09319e+07,26.8355,26.8355,26.8355,26.8355,0,0,0,0
06/25/2009 05:00,6,25,4,5,0,15.6,29,0,0,1.09319e+07,26.8355,26.8355,26.8355,26.8355,0,0,0,0
06/25/2009 06:00,6,25,4,6,0,20,23,0,0,8.43723e+06,26.8355,26.8355,26.8355,26.8355,0,0,0,0
06/25/2009 07:00,6,25,4,7,0,23.3,21,0,0,8.25306e+06,26.8355,26.8355,26.8355,26.8355,0,0,0,0
06/25/2009 08:00,6,25,4,8,0,26.7,16,0,0,8.10499e+06,26.8355,26.8355,26.8355,26.8355,0,0,0,0
06/25/2009 09:00,6,25,4,9,0,27.8,17,0,0,8.12123e+06,26.8355,26.8355,26.8355,26.8355,0,0,0,0
06/25/2009 10:00,6,25,4,10,0,30,16,0,0,7.93706e+06,26.8355,26.8355,26.8355,26.8355,0,0,0,0
06/25/2009 11:00,6,25,4,11,0,31.1,14,0,0,8.02915e+06,26.8355,26.8355,26.8355,26.8355,0,0,0,0
06/25/2009 12:00,6,25,4,12,0,33.3,13,0,0,7.93706e+06,26.8355,26.8355,26.8355,26.8355,0,0,0,0
06/25/2009 13:00,6,25,4,13,0,34.4,11,0,0,8.04902e+06,26.8355,26.8355,26.8355,26.8355,0,0,0,0
06/25/2009 14:00,6,25,4,14,0,35,13,0,0,7.90095e+06,26.8355,26.8355,26.8355,26.8355,0,0,0,0
06/25/2009 15:00,6,25,4,15,0,35,12,0,0,8.08512e+06,26.8355,26.8355,26.8355,26.8355,0,0,0,0
06/25/2009 16:00,6,25,4,16,0,33.3,11,0,0,7.99304e+06,26.8355,26.8355,26.8355,26.8355,0,0,0,0
06/25/2009 17:00,6,25,4,17,0,32.8,11,0,0,8.23319e+06,26.8355,26.8355,26.8355,26.8355,0,0,0,0
06/25/2009 18:00,6,25,4,18,0,31.1,11,0,0,8.21332e+06,26.8355,26.8355,26.8355,26.8355,0,0,0,0
06/25/2009 19:00,6,25,4,19,0,30,11,0,0,8.54556e+06,26.8355,26.8355,26.8355,26.8355,0,0,0,0
06/25/2009 20:00,6,25,4,20,0,27.8,12,0,0,1.20456e+07,26.8355,26.8355,26.8355,26.8355,0,0,0,0
06/25/2009 21:00,6,25,4,21,0,23.9,19,0,0,1.20456e+07,26.8355,26.8355,26.8355,26.8355,0,0,0,0
06/25/2009 22:00,6,25,4,22,0,23,19,0,0,1.20456e+07,26.8355,26.8355,26.8355,26.8355,0,0,0,0
06/25/2009 23:00,6,25,4,23,0,22.2,19,0,0,1.20456e+07,26.8355,26.8355,26.8355,26.8355,0,0,0,0
06/26/2009 00:00,6,26,5,0,0,21.7,19,0,0,1.20456e+07,26.8355,26.8355,26.8355,26.8355,0,0,0,0
06/26/2009 01:00,6,26,5,1,0,20.6,20,0,0,1.46754e+07,26.8355,26.8355,26.8355,26.8355,0,0,0,0
06/26/2009 02:00,6,26,5,2,0,19.4,21,0,0,1.46754e+07,26.8355,26.8355,26.8355,26.8355,0,0,0,0
06/26/2009 03:00,6,26,5,3,0,19.4,21,0,0,1.46754e+07,26.8355,26.8355,26.8355,26.8355,0,0,0,0
06/26/2009 04:00,6,26,5,4,0,18.3,23,0,0,1.46754e+07,26.8355,26.8355,26.8355,26.8355,0,0,0,0
06/26/2009 05:00,6,26,5,5,0,15,30,0,0,1.46754e+07,26.8355,26.8355,26.8355,26.8355,0,0,0,0
06/26/2009 06:00,6,26,5,6,0,16.1,33,0,0,1.35625e+07,26.8355,26.8355,26.8355,26.8355,0,0,0,0
06/26/2009 07:00,6,26,5,7,0,14.4,60,0,5.42104e+06,1.97086e+07,26.3197,26.3197,26.3197,18.8249,0,0.205811,0,2.32976e+07
06/26/2009 08:00,6,26,5,8,0,16.1,51,0,6.95948e+06,2.54382e+07,26.2684,26.2684,26.2684,18.8249,0,0.265166,0,2.96971e+07
06/26/2009 09:00,6,26,5,9,0,18.9,47,0,9.59936e+06,4.48717e+07,26.3517,26.3517,26.3517,18.8249,0,0.377977,0,4.28006e+07
06/26/2009 10:00,6,26,5,10,0,20.6,39,0,1.02081e+07,4.44301e+07,26.4298,26.4298,26.4298,18.8249,0,0.404319,0,4.6261e+07
06/26/2009 11:00,6,26,5,11,0,25.6,32,0,1.10513e+07,4.50206e+07,26.5525,26.5525,26.5525,18.8249,0,0.441275,0,5.13038e+07
06/26/2009 12:00,6,26,5,12,0,28.9,24,0,1.14117e+07,4.63915e+07,26.6193,26.6193,26.6193,18.8249,0,0.457264,0,5.36232e+07
06/26/2009 13:00,6,26,5,13,0,33.3,16,0,1.11046e+07,4.40902e+07,26.6876,26.6876,26.6876,18.8249,0,0.443035,0,5.24104e+07
06/26/2009 14:00,6,26,5,14,0,33.3,15,0,1.22017e+07,4.6923e+07,26.6783,26.6783,26.6783,18.8249,0,0.492892,0,5.82393e+07
06/26/2009 15:00,6,26,5,15,0,33.3,15,0,1.23204e+07,4.75322e+07,26.7007,26.7007,26.7007,18.8249,0,0.498209,0,5.90358e+07
06/26/2009 16:00,6,26,5,16,0,32.2,15,0,1.20441e+07,4.74642e+07,26.7069,26.7069,26.7069,18.8249,0,0.485615,0,5.75886e+07
06/26/2009 17:00,6,26,5,17,0,30,15,0,1.15602e+07,4.74974e+07,26.6878,26.6878,26.6878,18.8249,0,0.4638,0,5.48685e+07
06/26/2009 18:00,6,26,5,18,0,29.4,15,0,8.69212e+06,3.21247e+07,26.682,26.682,26.682,18.8249,0,0.337124,0,3.98533e+07
06/26/2009 19:00,6,26,5,19,0,28.3,17,0,0,1.41703e+07,26.6743,26.6743,26.6743,26.6743,0,0,0,0
06/26/2009 20:00,6,26,5,20,0,22.8,25,0,0,1.75421e+07,26.6743,26.6743,26.6743,26.6743,0,0,0,0
06/26/2009 21:00,6,26,5,21,0,23.3,22,0,0,1.52519e+07,26.6743,26.6743,26.6743,26.6743,0,0,0,0
06/26/2009 22:00,6,26,5,22,0,23.3,22,0,0,1.52519e+07,26.6743,26.6743,26.6743,26.6743,0,0,0,0
06/26/2009 23:00,6,26,5,23,0,20.6,45,0,0,1.31907e+07,26.6743,26.6743,26.6743,26.6743,0,0,0,0
06/27/2009 00:00,6,27,6,0,0,18.3,56,0,0,1.20456e+07,26.6743,26.6743,26.6743,26.6743,0,0,0,0
06/27/2009 01:00,6,27,6,1,0,16.1,67,0,0,1.46754e+07,26.6743,26.6743,26.6743,26.6743,0,0,0,0
06/27/2009 02:00,6,27,6,2,0,16.1,64,0,0,1.46754e+07,26.6743,26.6743,26.6743,26.6743,0,0,0,0
06/27/2009 03:00,6,27,6,3,0,14.4,72,0,0,1.46754e+07,26.6743,26.6743,26.6743,26.6743,0,0,0,0
06/27/2009 04:00,6,27,6,4,0,13.9,62,0,0,1.46754e+07,26.6743,26.6743,26.6743,26.6743,0,0,0,0
06/27/2009 05:00,6,27,6,5,0,15,53,0,0,1.46754e+07,26.6743,26.6743,26.6743,26.6743,0,0,0,0
06/27/2009 06:00,6,27,6,6,0,13.9,59,0,0,1.35163e+07,26.6743,26.6743,26.6743,26.6743,0,0,0,0
06/27/2009 07:00,6,27,6,7,0,16.7,53,0,4.47055e+06,1.84809e+07,26.6624,26.6624,26.6624,18.8249,0,0.164997,0,1.94698e+07
06/27/2009 08:00,6,27,6,8,0,18.9,40,0,5.45853e+06,2.35819e+07,26.6308,26.6308,26.6308,18.8249,0,0.20257,0,2.37912e+07
06/27/2009 09:00,6,27,6,9,0,20,39,0,8.35011e+06,4.18276e+07,26.6546,26.6546,26.6546,18.8249,0,0.32274,0,3.80197e+07
06/27/2009 10:00,6,27,6,10,0,21.1,38,0,9.26485e+06,4.29641e+07,26.7025,26.7025,26.7025,18.8249,0,0.361809,0,4.2883e+07
06/27/2009 11:00,6,27,6,11,0,22.2,37,0,9.90286e+06,4.33966e+07,26.7445,26.7445,26.7445,18.8249,0,0.389451,0,4.64056e+07
06/27/2009 12:00,6,27,6,12,0,24.4,31,0,1.00846e+07,4.43635e+07,26.7649,26.7649,26.7649,18.8249,0,0.397502,0,4.74864e+07
06/27/2009 13:00,6,27,6,13,0,26.7,27,0,9.46019e+06,4.0393e+07,26.7837,26.7837,26.7837,18.8249,0,0.37001,0,4.43072e+07
06/27/2009 14:00,6,27,6,14,0,27.8,25,0,1.07022e+07,4.43935e+07,26.7885,26.7885,26.7885,18.8249,0,0.424483,0,5.08605e+07
06/27/2009 15:00,6,27,6,15,0,29.4,24,0,1.17561e+07,4.67326e+07,26.8139,26.8139,26.8139,18.8249,0,0.470964,0,5.66096e+07
06/27/2009 16:00,6,27,6,16,0,31.1,21,0,1.28294e+07,4.78041e+07,26.8271,26.8271,26.8271,18.8249,0,0.519786,0,6.25812e+07
06/27/2009 17:00,6,27,6,17,0,30,24,0,1.30915e+07,4.91561e+07,26.8243,26.8243,26.8243,18.8249,0,0.532081,0,6.4039e+07
06/27/2009 18:00,6,27,6,18,0,28.3,28,0,1.02525e+07,3.33888e+07,26.8114,26.8114,26.8114,18.8249,0,0.404276,0,4.85787e+07
06/27/2009 19:00,6,27,6,19,0,25.6,33,0,0,1.33572e+07,26.8045,26.8045,26.8045,26.8045,0,0,0,0
06/27/2009 20:00,6,27,6,20,0,23.9,34,0,0,1.75421e+07,26.8045,26.8045,26.8045,26.8045,0,0,0,0
06/27/2009 21:00,6,27,6,21,0,21.1,41,0,0,1.52519e+07,26.8045,26.8045,26.8045,26.8045,0,0,0,0
06/27/2009 22:00,6,27,6,22,0,21.7,42,0,0,1.52519e+07,26.8045,26.8045,26.8045,26.8045,0,0,0,0
06/27/2009 23:00,6,27,6,23,0,21.7,42,0,0,1.31907e+07,26.8045,26.8045,26.8045,26.8045,0,0,0,0
06/28/2009 00:00,6,28,0,0,0,21.7,41,0,0,1.20456e+07,26.8045,26.8045,26.8045,26.8045,0,0,0,0
06/28/2009 01:00,6,28,0,1,0,20,45,0,0,1.46754e+07,26.8045,26.8045,26.8045,26.8045,0,0,0,0
06/28/2009 02:00,6,28,0,2,0,18.3,47,0,0,1.46754e+07,26.8045,26.8045,26.8045,26.8045,0,0,0,0
06/28/2009 03:00,6,28,0,3,0,18.3,48,0,0,1.46754e+07,26.8045,26.8045,26.8045,26.8045,0,0,0,0
06/28/2009 04:00,6,28,0,4,0,16.7,50,0,0,1.46754e+07,26.8045,26.8045,26.8045,26.8045,0,0,0,0
06/28/2009 05:00,6,28,0,5,0,14.4,81,0,0,1.46754e+07,26.8045,26.8045,26.8045,26.8045,0,0,0,0
06/28/2009 06:00,6,28,0,6,0,15.6,83,0,0,1.32602e+07,26.8045,26.8045,26.8045,26.8045,0,0,0,0
06/28/2009 07:00,6,28,0,7,0,17.8,75,0,6.23629e+06,2.07094e+07,26.8412,26.8412,26.8412,18.8249,0,0.240226,0,2.89953e+07
06/28/2009 08:00,6,28,0,8,0,19.4,70,0,7.97345e+06,2.68048e+07,26.8255,26.8255,26.8255,18.8249,0,0.308887,0,3.71824e+07
06/28/2009 09:00,6,28,0,9,0,23.3,52,0,1.09376e+07,4.67515e+07,26.8572,26.8572,26.8572,18.8249,0,0.436519,0,5.27543e+07
06/28/2009 10:00,6,28,0,10,0,26.7,36,0,1.14002e+07,4.65797e+07,26.8694,26.8694,26.8694,18.8249,0,0.455927,0,5.51829e+07
06/28/2009 11:00,6,28,0,11,0,28.5,30,0,1.14337e+07,4.69738e+07,26.8762,26.8762,26.8762,18.8249,0,0.456744,0,5.5329e+07
06/28/2009 12:00,6,28,0,12,0,30,25,0,1.16342e+07,4.66637e+07,26.8745,26.8745,26.8745,18.8249,0,0.465831,0,5.6418e+07
06/28/2009 13:00,6,28,0,13,0,29.4,25,0,1.0768e+07,4.20261e+07,26.8546,26.8546,26.8546,18.8249,0,0.427041,0,5.15922e+07
06/28/2009 14:00,6,28,0,14,0,31.1,25,0,1.23537e+07,4.64662e+07,26.8549,26.8549,26.8549,18.8249,0,0.498438,0,6.02199e+07
06/28/2009 15:00,6,28,0,15,0,32.2,20,0,1.2996e+07,4.76356e+07,26.8461,26.8461,26.8461,18.8249,0,0.527583,0,6.3671e+07
06/28/2009 16:00,6,28,0,16,0,30,29,0,1.34908e+07,4.91966e+07,26.8692,26.8692,26.8692,18.8249,0,0.549891,0,6.65543e+07
06/28/2009 17:00,6,28,0,17,0,29.4,36,0,1.34542e+07,4.98896e+07,26.9131,26.9131,26.9131,18.8249,0,0.548043,0,6.66936e+07
06/28/2009 18:00,6,28,0,18,0,28.3,37,0,1.11899e+07,3.45592e+07,26.8981,26.8981,26.8981,18.8249,0,0.445106,0,5.40662e+07
06/28/2009 19:00,6,28,0,19,0,26.7,41,0,0,1.36184e+07,26.8908,26.8908,26.8908,26.8908,0,0,0,0
06/28/2009 20:00,6,28,0,20,0,23.9,48,0,0,1.75421e+07,26.8908,26.8908,26.8908,26.8908,0,0,0,0
06/28/2009 21:00,6,28,0,21,0,23.3,50,0,0,1.52519e+07,26.8908,26.8908,26.8908,26.8908,0,0,0,0
06/28/2009 22:00,6,28,0,22,0,21.7,51,0,0,1.52519e+07,26.8908,26.8908,26.8908,26.8908,0,0,0,0
06/28/2009 23:00,6,28,0,23,0,21.1,53,0,0,1.31907e+07,26.8908,26.8908,26.8908,26.8908,0,0,0,0
06/29/2009 00:00,6,29,1,0,0,19.4,59,0,0,1.20456e+07,26.8908,26.8908,26.8908,26.8908,0,0,0,0
06/29/2009 01:00,6,29,1,1,0,18.3,63,0,0,1.46754e+07,26.8908,26.8908,26.8908,26.8908,0,0,0,0
06/29/2009 02:00,6,29,1,2,0,17.8,56,0,0,1.46754e+07,26.8908,26.8908,26.8908,26.8908,0,0,0,0
06/29/2009 03:00,6,29,1,3,0,16.1,56,0,0,1.46754e+07,26.8908,26.8908,26.8908,26.8908,0,0,0,0
06/29/2009 04:00,6,29,1,4,0,16.1,51,0,0,1.46754e+07,26.8908,26.8908,26.8908,26.8908,0,0,0,0
06/29/2009 05:00,6,29,1,5,0,15.6,55,0,0,1.46754e+07,26.8908,26.8908,26.8908,26.8908,0,0,0,0
06/29/2009 06:00,6,29,1,6,0,18.9,42,0,0,1.33064e+07,26.8908,26.8908,26.8908,26.8908,0,0,0,0
06/29/2009 07:00,6,29,1,7,0,20.6,42,0,5.88924e+06,2.01969e+07,26.8112,26.8112,26.8112,18.8249,0,0.224312,0,2.69926e+07
06/29/2009 08:00,6,29,1,8,0,26.7,28,0,8.31149e+06,2.69508e+07,26.7883,26.7883,26.7883,18.8249,0,0.321756,0,3.85516e+07
06/29/2009 09:00,6,29,1,9,0,26.1,32,0,1.07121e+07,4.4876e+07,26.7889,26.7889,26.7889,18.8249,0,0.425198,0,5.09486e+07
06/29/2009 10:00,6,29,1,10,0,25.6,35,0,1.07931e+07,4.53325e+07,26.8083,26.8083,26.8083,18.8249,0,0.428361,0,5.14528e+07
06/29/2009 11:00,6,29,1,11,0,29.4,28,0,1.12859e+07,4.62272e+07,26.8571,26.8571,26.8571,18.8249,0,0.450155,0,5.44013e+07
06/29/2009 12:00,6,29,1,12,0,31.1,23,0,1.18305e+07,4.6549e+07,26.8662,26.8662,26.8662,18.8249,0,0.474745,0,5.74384e+07
06/29/2009 13:00,6,29,1,13,0,31.7,23,0,1.09611e+07,4.33348e+07,26.8685,26.8685,26.8685,18.8249,0,0.435618,0,5.27197e+07
06/29/2009 14:00,6,29,1,14,0,30.6,26,0,1.21856e+07,4.73553e+07,26.8689,26.8689,26.8689,18.8249,0,0.490624,0,5.93788e+07
06/29/2009 15:00,6,29,1,15,0,31.7,23,0,1.29541e+07,4.74002e+07,26.8756,26.8756,26.8756,18.8249,0,0.525318,0,6.36308e+07
06/29/2009 16:00,6,29,1,16,0,29.4,27,0,1.27675e+07,4.83668e+07,26.8634,26.8634,26.8634,18.8249,0,0.516908,0,6.25174e+07
06/29/2009 17:00,6,29,1,17,0,23.9,51,0,1.21354e+07,4.80322e+07,26.8844,26.8844,26.8844,18.8249,0,0.488272,0,5.92087e+07
06/29/2009 18:00,6,29,1,18,0,23.9,51,0,9.58814e+06,3.24204e+07,26.8935,26.8935,26.8935,18.8249,0,0.374478,0,4.54609e+07
06/29/2009 19:00,6,29,1,19,0,23.3,53,0,0,1.38712e+07,26.8875,26.8875,26.8875,26.8875,0,0,0,0
06/29/2009 20:00,6,29,1,20,0,21.1,59,0,0,1.75421e+07,26.8875,26.8875,26.8875,26.8875,0,0,0,0
06/29/2009 21:00,6,29,1,21,0,20.6,63,0,0,1.52519e+07,26.8875,26.8875,26.8875,26.8875,0,0,0,0
06/29/2009 22:00,6,29,1,22,0,20,63,0,0,1.52519e+07,26.8875,26.8875,26.8875,26.8875,0,0,0,0
06/29/2009 23:00,6,29,1,23,0,20,61,0,0,1.31907e+07,26.8875,26.8875,26.8875,26.8875,0,0,0,0
06/30/2009 00:00,6,30,2,0,0,20,61,0,0,1.20456e+07,26.8875,26.8875,26.8875,26.8875,0,0,0,0
06/30/2009 01:00,6,30,2,1,0,21.1,51,0,0,1.46754e+07,26.8875,26.8875,26.8875,26.8875,0,0,0,0
06/30/2009 02:00,6,30,2,2,0,20.6,47,0,0,1.46754e+07,26.8875,26.8875,26.8875,26.8875,0,0,0,0
06/30/2009 03:00,6,30,2,3,0,20,53,0,0,1.46754e+07,26.8875,26.8875,26.8875,26.8875,0,0,0,0
06/30/2009 04:00,6,30,2,4,0,20,50,0,0,1.46754e+07,26.8875,26.8875,26.8875,26.8875,0,0,0,0
06/30/2009 05:00,6,30,2,5,0,19.4,52,0,0,1.46754e+07,26.8875,26.8875,26.8875,26.8875,0,0,0,0
06/30/2009 06:00,6,30,2,6,0,19.4,52,0,0,1.35625e+07,26.8875,26.8875,26.8875,26.8875,0,0,0,0
06/30/2009 07:00,6,30,2,7,0,21.1,51,0,4.55154e+06,1.87961e+07,26.8972,26.8972,26.8972,18.8249,0,0.169689,0,2.06218e+07
06/30/2009 08:00,6,30,2,8,0,23.3,43,0,7.46033e+06,2.56705e+07,26.8584,26.8584,26.8584,18.8249,0,0.284712,0,3.4414e+07
06/30/2009 09:00,6,30,2,9,0,24.4,43,0,1.07062e+07,4.51497e+07,26.8677,26.8677,26.8677,18.8249,0,0.424937,0,5.14218e+07
06/30/2009 10:00,6,30,2,10,0,25.6,31,0,1.11048e+07,4.56474e+07,26.8385,26.8385,26.8385,18.8249,0,0.442602,0,5.3365e+07
06/30/2009 11:00,6,30,2,11,0,26.1,28,0,1.107e+07,4.48572e+07,26.8202,26.8202,26.8202,18.8249,0,0.440752,0,5.30201e+07
06/30/2009 12:00,6,30,2,12,0,27.2,28,0,1.12482e+07,4.57188e+07,26.8317,26.8317,26.8317,18.8249,0,0.448814,0,5.40679e+07
06/30/2009 13:00,6,30,2,13,0,29.4,26,0,1.07588e+07,4.20137e+07,26.8504,26.8504,26.8504,18.8249,0,0.426861,0,5.1543e+07
06/30/2009 14:00,6,30,2,14,0,30,27,0,1.19738e+07,4.69098e+07,26.8529,26.8529,26.8529,18.8249,0,0.481492,0,5.81579e+07
06/30/2009 15:00,6,30,2,15,0,28.3,28,0,1.23413e+07,4.68112e+07,26.8378,26.8378,26.8378,18.8249,0,0.497905,0,6.00274e+07
06/30/2009 16:00,6,30,2,16,0,29.4,28,0,1.30323e+07,4.77786e+07,26.8564,26.8564,26.8564,18.8249,0,0.528983,0,6.39225e+07
06/30/2009 17:00,6,30,2,17,0,28.3,30,0,1.32457e+07,4.83274e+07,26.8551,26.8551,26.8551,18.8249,0,0.538691,0,6.50845e+07
06/30/2009 18:00,6,30,2,18,0,26.1,31,0,1.02511e+07,3.33847e+07,26.8121,26.8121,26.8121,18.8249,0,0.403794,0,4.85251e+07
06/30/2009 19:00,6,30,2,19,0,24.2,35,0,0,1.35721e+07,26.8008,26.8008,26.8008,26.8008,0,0,0,0
06/30/2009 20:00,6,30,2,20,0,22.2,38,0,0,1.75421e+07,26.8008,26.8008,26.8008,26.8008,0,0,0,0
06/30/2009 21:00,6,30,2,21,0,20,45,0,0,1.52519e+07,26.8008,26.8008,26.8008,26.8008,0,0,0,0
06/30/2009 22:00,6,30,2,22,0,18.9,50,0,0,1.52519e+07,26.8008,26.8008,26.8008,26.8008,0,0,0,0
06/30/2009 23:00,6,30,2,23,0,17.7,52,0,0,1.31907e+07,26.8008,26.8008,26.8008,26.8008,0,0,0,0
07/01/2009 00:00,7,1,3,0,0,16.6,54,0,0,1.20456e+07,26.8008,26.8008,26.8008,26.8008,0,0,0,0
07/01/2009 01:00,7,1,3,1,0,15.4,94,0,0,1.09319e+07,26.8008,26.8008,26.8008,26.8008,0,0,0,0
07/01/2009 02:00,7,1,3,2,0,14.3,82,0,0,1.09319e+07,26.8008,26.8008,26.8008,26.8008,0,0,0,0
07/01/2009 03:00,7,1,3,3,0,13.1,87,0,0,1.09319e+07,26.8008,26.8008,26.8008,26.8008,0,0,0,0
07/01/2009 04:00,7,1,3,4,0,12,76,0,0,1.09319e+07,26.8008,26.8008,26.8008,26.8008,0,0,0,0
07/01/2009 05:00,7,1,3,5,0,12,76,0,0,1.09319e+07,26.8008,26.8008,26.8008,26.8008,0,0,0,0
07/01/2009 06:00,7,1,3,6,0,13,77,0,0,8.28917e+06,26.8008,26.8008,26.8008,26.8008,0,0,0,0
07/01/2009 07:00,7,1,3,7,0,15,67,0,0,8.25306e+06,26.8008,26.8008,26.8008,26.8008,0,0,0,0
07/01/2009 08:00,7,1,3,8,0,17,59,0,0,8.25306e+06,26.8008,26.8008,26.8008,26.8008,0,0,0,0
07/01/2009 09:00,7,1,3,9,0,19,56,0,0,8.16097e+06,26.8008,26.8008,26.8008,26.8008,0,0,0,0
07/01/2009 10:00,7,1,3,10,0,20,56,0,0,8.04902e+06,26.8008,26.8008,26.8008,26.8008,0,0,0,0
07/01/2009 11:00,7,1,3,11,0,22,50,0,0,8.17721e+06,26.8008,26.8008,26.8008,26.8008,0,0,0,0
07/01/2009 12:00,7,1,3,12,0,22,50,0,0,8.23319e+06,26.8008,26.8008,26.8008,26.8008,0,0,0,0
07/01/2009 13:00,7,1,3,13,0,23,47,0,0,8.17721e+06,26.8008,26.8008,26.8008,26.8008,0,0,0,0
07/01/2009 14:00,7,1,3,14,0,23,47,0,0,8.17721e+06,26.8008,26.8008,26.8008,26.8008,0,0,0,0
07/01/2009 15:00,7,1,3,15,0,24,44,0,0,8.25306e+06,26.8008,26.8008,26.8008,26.8008,0,0,0,0
07/01/2009 16:00,7,1,3,16,0,24,44,0,0,8.19708e+06,26.8008,26.8008,26.8008,26.8008,0,0,0,0
07/01/2009 17:00,7,1,3,17,0,24,44,0,0,8.30904e+06,26.8008,26.8008,26.8008,26.8008,0,0,0,0
07/01/2009 18:00,7,1,3,18,0,23,47,0,0,8.25306e+06,26.8008,26.8008,26.8008,26.8008,0,0,0,0
07/01/2009 19:00,7,1,3,19,0,21,60,0,0,8.36139e+06,26.8008,26.8008,26.8008,26.8008,0,0,0,0
07/01/2009 20:00,7,1,3,20,0,19,64,0,0,1.20456e+07,26.8008,26.8008,26.8008,26.8008,0,0,0,0
07/01/2009 21:00,7,1,3,21,0,18.9,62,0,0,1.20456e+07,26.8008,26.8008,26.8008,26.8008,0,0,0,0
07/01/2009 22:00,7,1,3,22,0,17.3,68,0,0,1.20456e+07,26.8008,26.8008,26.8008,26.8008,0,0,0,0
07/01/2009 23:00,7,1,3,23,0,17.3,67,0,0,1.20456e+07,26.8008,26.8008,26.8008,26.8008,0,0,0,0
07/02/2009 00:00,7,2,4,0,0,16.2,71,0,0,1.20456e+07,26.8008,26.8008,26.8008,26.8008,0,0,0,0
07/02/2009 01:00,7,2,4,1,0,14.1,78,0,0,1.09319e+07,26.8008,26.8008,26.8008,26.8008,0,0,0,0
07/02/2009 02:00,7,2,4,2,0,14,76,0,0,1.09319e+07,26.8008,26.8008,26.8008,26.8008,0,0,0,0
07/02/2009 03:00,7,2,4,3,0,13.5,75,0,0,1.09319e+07,26.8008,26.8008,26.8008,26.8008,0,0,0,0
07/02/2009 04:00,7,2,4,4,0,13.4,73,0,0,1.09319e+07,26.8008,26.8008,26.8008,26.8008,0,0,0,0
07/02/2009 05:00,7,2,4,5,0,13.8,70,0,0,1.09319e+07,26.8008,26.8008,26.8008,26.8008,0,0,0,0
07/02/2009 06:00,7,2,4,6,0,15.2,68,0,0,8.28917e+06,26.8008,26.8008,26.8008,26.8008,0,0,0,0
07/02/2009 07:00,7,2,4,7,0,18.2,56,0,0,8.25306e+06,26.8008,26.8008,26.8008,26.8008,0,0,0,0
07/02/2009 08:00,7,2,4,8,0,20.6,46,0,0,8.19708e+06,26.8008,26.8008,26.8008,26.8008,0,0,0,0
07/02/2009 09:00,7,2,4,9,0,23,38,0,0,8.16097e+06,26.8008,26.8008,26.8008,26.8008,0,0,0,0
07/02/2009 10:00,7,2,4,10,0,26,34,0,0,8.19708e+06,26.8008,26.8008,26.8008,26.8008,0,0,0,0
07/02/2009 11:00,7,2,4,11,0,27,26,0,0,7.90095e+06,26.8008,26.8008,26.8008,26.8008,0,0,0,0
07/02/2009 12:00,7,2,4,12,0,28,20,0,0,8.17721e+06,26.8008,26.8008,26.8008,26.8008,0,0,0,0
07/02/2009 13:00,7,2,4,13,0,28,22,0,0,8.12123e+06,26.8008,26.8008,26.8008,26.8008,0,0,0,0
