Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,ElectricityFacility,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
07/22/2009 14:00,7,22,3,14,0,16,77,0,0,8.1411e+06,26.7516,26.7516,26.7516,26.7516,0,0,0,0
07/22/2009 15:00,7,22,3,15,0,17,68,0,0,8.02915e+06,26.7516,26.7516,26.7516,26.7516,0,0,0,0
07/22/2009 16:00,7,22,3,16,0,17,68,0,0,8.30541e+06,26.7516,26.7516,26.7516,26.7516,0,0,0,0
07/22/2009 17:00,7,22,3,17,0,17,72,0,0,8.30541e+06,26.7516,26.7516,26.7516,26.7516,0,0,0,0
07/22/2009 18:00,7,22,3,18,0,17,72,0,0,8.58167e+06,26.7516,26.7516,26.7516,26.7516,0,0,0,0
07/22/2009 19:00,7,22,3,19,0,15,88,0,0,8.67376e+06,26.7516,26.7516,26.7516,26.7516,0,0,0,0
07/22/2009 20:00,7,22,3,20,0,14,94,0,0,1.20456e+07,26.7516,26.7516,26.7516,26.7516,0,0,0,0
07/22/2009 21:00,7,22,3,21,0,14,94,0,0,1.20456e+07,26.7516,26.7516,26.7516,26.7516,0,0,0,0
07/22/2009 22:00,7,22,3,22,0,14,94,0,0,1.20456e+07,26.7516,26.7516,26.7516,26.7516,0,0,0,0
07/22/2009 23:00,7,22,3,23,0,14,94,0,0,1.20456e+07,26.7516,26.7516,26.7516,26.7516,0,0,0,0
07/23/2009 00:00,7,23,4,0,0,14,94,0,0,1.20456e+07,26.7516,26.7516,26.7516,26.7516,0,0,0,0
07/23/2009 01:00,7,23,4,1,0,14,94,0,0,1.09319e+07,26.7516,26.7516,26.7516,26.7516,0,0,0,0
07/23/2009 02:00,7,23,4,2,0,14,88,0,0,1.09319e+07,26.7516,26.7516,26.7516,26.7516,0,0,0,0
07/23/2009 03:00,7,23,4,3,0,13,94,0,0,1.09319e+07,26.7516,26.7516,26.7516,26.7516,0,0,0,0
07/23/2009 04:00,7,23,4,4,0,13,94,0,0,1.09319e+07,26.7516,26.7516,26.7516,26.7516,0,0,0,0
07/23/2009 05:00,7,23,4,5,0,14,88,0,0,1.09319e+07,26.7516,26.7516,26.7516,26.7516,0,0,0,0
07/23/2009 06:00,7,23,4,6,0,14,88,0,0,8.67376e+06,26.7516,26.7516,26.7516,26.7516,0,0,0,0
07/23/2009 07:00,7,23,4,7,0,16,82,0,0,8.45347e+06,26.7516,26.7516,26.7516,26.7516,0,0,0,0
07/23/2009 08:00,7,23,4,8,0,17,72,0,0,8.45347e+06,26.7516,26.7516,26.7516,26.7516,0,0,0,0
07/23/2009 09:00,7,23,4,9,0,18,68,0,0,8.48958e+06,26.7516,26.7516,26.7516,26.7516,0,0,0,0
07/23/2009 10:00,7,23,4,10,0,18,68,0,0,8.17721e+06,26.7516,26.7516,26.7516,26.7516,0,0,0,0
07/23/2009 11:00,7,23,4,11,0,19,60,0,0,8.21332e+06,26.7516,26.7516,26.7516,26.7516,0,0,0,0
07/23/2009 12:00,7,23,4,12,0,20,60,0,0,8.17721e+06,26.7516,26.7516,26.7516,26.7516,0,0,0,0
07/23/2009 13:00,7,23,4,13,0,19,60,0,0,8.36139e+06,26.7516,26.7516,26.7516,26.7516,0,0,0,0
07/23/2009 14:00,7,23,4,14,0,17,82,0,0,8.39749e+06,26.7516,26.7516,26.7516,26.7516,0,0,0,0
07/23/2009 15:00,7,23,4,15,0,16,77,0,0,8.12123e+06,26.7516,26.7516,26.7516,26.7516,0,0,0,0
07/23/2009 16:00,7,23,4,16,0,15,72,0,0,8.45347e+06,26.7516,26.7516,26.7516,26.7516,0,0,0,0
07/23/2009 17:00,7,23,4,17,0,14,88,0,0,8.63765e+06,26.7516,26.7516,26.7516,26.7516,0,0,0,0
07/23/2009 18:00,7,23,4,18,0,13,94,0,0,8.67376e+06,26.7516,26.7516,26.7516,26.7516,0,0,0,0
07/23/2009 19:00,7,23,4,19,0,14,88,0,0,8.67376e+06,26.7516,26.7516,26.7516,26.7516,0,0,0,0
07/23/2009 20:00,7,23,4,20,0,13,94,0,0,1.20456e+07,26.7516,26.7516,26.7516,26.7516,0,0,0,0
07/23/2009 21:00,7,23,4,21,0,13,94,0,0,1.20456e+07,26.7516,26.7516,26.7516,26.7516,0,0,0,0
07/23/2009 22:00,7,23,4,22,0,12,100,0,0,1.20456e+07,26.7516,26.7516,26.7516,26.7516,0,0,0,0
07/23/2009 23:00,7,23,4,23,0,12,100,0,0,1.20456e+07,26.7516,26.7516,26.7516,26.7516,0,0,0,0
07/24/2009 00:00,7,24,5,0,0,12,94,0,0,1.20456e+07,26.7516,26.7516,26.7516,26.7516,0,0,0,0
07/24/2009 01:00,7,24,5,1,0,12,100,0,0,1.46754e+07,26.7516,26.7516,26.7516,26.7516,0,0,0,0
07/24/2009 02:00,7,24,5,2,0,11,100,0,0,1.46754e+07,26.7516,26.7516,26.7516,26.7516,0,0,0,0
07/24/2009 03:00,7,24,5,3,0,10,100,0,0,1.46754e+07,26.7516,26.7516,26.7516,26.7516,0,0,0,0
07/24/2009 04:00,7,24,5,4,0,10,100,0,0,1.46754e+07,26.7516,26.7516,26.7516,26.7516,0,0,0,0
07/24/2009 05:00,7,24,5,5,0,10,100,0,0,1.46754e+07,26.7516,26.7516,26.7516,26.7516,0,0,0,0
07/24/2009 06:00,7,24,5,6,0,10,100,0,0,1.35625e+07,26.7516,26.7516,26.7516,26.7516,0,0,0,0
07/24/2009 07:00,7,24,5,7,0,10,100,0,770174,1.44889e+07,26.7536,26.7536,26.7536,18.8249,0,0.027589,0,3.29123e+06
07/24/2009 08:00,7,24,5,8,0,10,93,0,1.33959e+06,1.86407e+07,26.7536,26.7536,26.7536,18.8249,0,0.0433862,0,5.17739e+06
07/24/2009 09:00,7,24,5,9,0,11,87,0,4.67946e+06,3.83154e+07,26.83,26.83,26.83,18.8249,0,0.171278,0,2.06292e+07
07/24/2009 10:00,7,24,5,10,0,12,82,0,5.475e+06,3.92908e+07,26.8641,26.8641,26.8641,18.8249,0,0.202995,0,2.45533e+07
07/24/2009 11:00,7,24,5,11,0,12,82,0,5.76482e+06,3.91865e+07,26.8754,26.8754,26.8754,18.8249,0,0.214701,0,2.60057e+07
07/24/2009 12:00,7,24,5,12,0,13,77,0,5.96648e+06,4.05363e+07,26.8819,26.8819,26.8819,18.8249,0,0.222929,0,2.70242e+07
07/24/2009 13:00,7,24,5,13,0,13,77,0,4.94468e+06,3.64458e+07,26.8768,26.8768,26.8768,18.8249,0,0.181623,0,2.2003e+07
07/24/2009 14:00,7,24,5,14,0,13,82,0,6.01396e+06,4.05953e+07,26.8663,26.8663,26.8663,18.8249,0,0.224974,0,2.72195e+07
07/24/2009 15:00,7,24,5,15,0,13,82,0,6.26453e+06,4.07234e+07,26.8636,26.8636,26.8636,18.8249,0,0.23521,0,2.84482e+07
07/24/2009 16:00,7,24,5,16,0,13,88,0,6.32308e+06,4.09765e+07,26.8777,26.8777,26.8777,18.8249,0,0.237653,0,2.87942e+07
07/24/2009 17:00,7,24,5,17,0,12,94,0,6.48918e+06,4.10003e+07,26.875,26.875,26.875,18.8249,0,0.244375,0,2.95985e+07
07/24/2009 18:00,7,24,5,18,0,13,88,0,3.66922e+06,2.66796e+07,26.8801,26.8801,26.8801,18.8249,0,0.131213,0,1.59025e+07
07/24/2009 19:00,7,24,5,19,0,13,88,0,0,1.41703e+07,26.8807,26.8807,26.8807,26.8807,0,0,0,0
07/24/2009 20:00,7,24,5,20,0,12,100,0,0,1.75421e+07,26.8807,26.8807,26.8807,26.8807,0,0,0,0
07/24/2009 21:00,7,24,5,21,0,12,100,0,0,1.52519e+07,26.8807,26.8807,26.8807,26.8807,0,0,0,0
07/24/2009 22:00,7,24,5,22,0,13,88,0,0,1.52519e+07,26.8807,26.8807,26.8807,26.8807,0,0,0,0
07/24/2009 23:00,7,24,5,23,0,13,94,0,0,1.31907e+07,26.8807,26.8807,26.8807,26.8807,0,0,0,0
07/25/2009 00:00,7,25,6,0,0,13,94,0,0,1.20456e+07,26.8807,26.8807,26.8807,26.8807,0,0,0,0
07/25/2009 01:00,7,25,6,1,0,13,94,0,0,1.46754e+07,26.8807,26.8807,26.8807,26.8807,0,0,0,0
07/25/2009 02:00,7,25,6,2,0,13,94,0,0,1.46754e+07,26.8807,26.8807,26.8807,26.8807,0,0,0,0
07/25/2009 03:00,7,25,6,3,0,13,88,0,0,1.46754e+07,26.8807,26.8807,26.8807,26.8807,0,0,0,0
07/25/2009 04:00,7,25,6,4,0,12,88,0,0,1.46754e+07,26.8807,26.8807,26.8807,26.8807,0,0,0,0
07/25/2009 05:00,7,25,6,5,0,11,94,0,0,1.46754e+07,26.8807,26.8807,26.8807,26.8807,0,0,0,0
07/25/2009 06:00,7,25,6,6,0,13,88,0,0,1.33064e+07,26.8807,26.8807,26.8807,26.8807,0,0,0,0
07/25/2009 07:00,7,25,6,7,0,13,88,0,1.76906e+06,1.50442e+07,26.9383,26.9383,26.9383,18.8249,0,0.0602824,0,7.35605e+06
07/25/2009 08:00,7,25,6,8,0,14,82,0,1.78121e+06,1.93024e+07,26.9206,26.9206,26.9206,18.8249,0,0.0589369,0,7.17878e+06
07/25/2009 09:00,7,25,6,9,0,16,72,0,5.68718e+06,3.83522e+07,26.9523,26.9523,26.9523,18.8249,0,0.211277,0,2.58356e+07
07/25/2009 10:00,7,25,6,10,0,18,59,0,6.92246e+06,3.9698e+07,26.9501,26.9501,26.9501,18.8249,0,0.262072,0,3.20386e+07
07/25/2009 11:00,7,25,6,11,0,19,56,0,7.15798e+06,3.99838e+07,26.9518,26.9518,26.9518,18.8249,0,0.271558,0,3.3205e+07
07/25/2009 12:00,7,25,6,12,0,21,49,0,7.6368e+06,4.07545e+07,26.9499,26.9499,26.9499,18.8249,0,0.291641,0,3.56522e+07
07/25/2009 13:00,7,25,6,13,0,22,43,0,6.86221e+06,3.75757e+07,26.9265,26.9265,26.9265,18.8249,0,0.259352,0,3.16138e+07
07/25/2009 14:00,7,25,6,14,0,23,36,0,8.27963e+06,4.24727e+07,26.898,26.898,26.898,18.8249,0,0.318817,0,3.87252e+07
07/25/2009 15:00,7,25,6,15,0,23,36,0,9.09562e+06,4.36842e+07,26.8853,26.8853,26.8853,18.8249,0,0.353301,0,4.28462e+07
07/25/2009 16:00,7,25,6,16,0,24,34,0,1.00615e+07,4.53506e+07,26.8818,26.8818,26.8818,18.8249,0,0.395398,0,4.79306e+07
07/25/2009 17:00,7,25,6,17,0,23,38,0,1.04174e+07,4.60782e+07,26.8532,26.8532,26.8532,18.8249,0,0.411527,0,4.97091e+07
07/25/2009 18:00,7,25,6,18,0,23,33,0,7.82097e+06,3.03654e+07,26.8087,26.8087,26.8087,18.8249,0,0.299932,0,3.60286e+07
07/25/2009 19:00,7,25,6,19,0,20,53,0,0,1.37027e+07,26.7902,26.7902,26.7902,26.7902,0,0,0,0
07/25/2009 20:00,7,25,6,20,0,18,64,0,0,1.75421e+07,26.7902,26.7902,26.7902,26.7902,0,0,0,0
07/25/2009 21:00,7,25,6,21,0,17,68,0,0,1.52519e+07,26.7902,26.7902,26.7902,26.7902,0,0,0,0
07/25/2009 22:00,7,25,6,22,0,16,72,0,0,1.52519e+07,26.7902,26.7902,26.7902,26.7902,0,0,0,0
07/25/2009 23:00,7,25,6,23,0,15,77,0,0,1.31907e+07,26.7902,26.7902,26.7902,26.7902,0,0,0,0
07/26/2009 00:00,7,26,0,0,0,13,88,0,0,1.20456e+07,26.7902,26.7902,26.7902,26.7902,0,0,0,0
07/26/2009 01:00,7,26,0,1,0,14,77,0,0,1.46754e+07,26.7902,26.7902,26.7902,26.7902,0,0,0,0
07/26/2009 02:00,7,26,0,2,0,14,72,0,0,1.46754e+07,26.7902,26.7902,26.7902,26.7902,0,0,0,0
07/26/2009 03:00,7,26,0,3,0,13,77,0,0,1.46754e+07,26.7902,26.7902,26.7902,26.7902,0,0,0,0
07/26/2009 04:00,7,26,0,4,0,12,82,0,0,1.46754e+07,26.7902,26.7902,26.7902,26.7902,0,0,0,0
07/26/2009 05:00,7,26,0,5,0,12,76,0,0,1.46754e+07,26.7902,26.7902,26.7902,26.7902,0,0,0,0
07/26/2009 06:00,7,26,0,6,0,13,77,0,0,1.35625e+07,26.7902,26.7902,26.7902,26.7902,0,0,0,0
07/26/2009 07:00,7,26,0,7,0,17,63,0,3.32635e+06,1.70293e+07,26.843,26.843,26.843,18.8249,0,0.118926,0,1.43473e+07
07/26/2009 08:00,7,26,0,8,0,21,43,0,5.13035e+06,2.3023e+07,26.8086,26.8086,26.8086,18.8249,0,0.19037,0,2.28678e+07
07/26/2009 09:00,7,26,0,9,0,23,36,0,8.4444e+06,4.20514e+07,26.8077,26.8077,26.8077,18.8249,0,0.32686,0,3.92583e+07
07/26/2009 10:00,7,26,0,10,0,26,24,0,9.29017e+06,4.33809e+07,26.8094,26.8094,26.8094,18.8249,0,0.362938,0,4.36004e+07
07/26/2009 11:00,7,26,0,11,0,27,18,0,9.42336e+06,4.27994e+07,26.7882,26.7882,26.7882,18.8249,0,0.36829,0,4.41262e+07
07/26/2009 12:00,7,26,0,12,0,28,17,0,9.75298e+06,4.43093e+07,26.7859,26.7859,26.7859,18.8249,0,0.382625,0,4.58303e+07
07/26/2009 13:00,7,26,0,13,0,29,14,0,9.10455e+06,3.99496e+07,26.7602,26.7602,26.7602,18.8249,0,0.354578,0,4.23344e+07
07/26/2009 14:00,7,26,0,14,0,29,18,0,1.03145e+07,4.50117e+07,26.7429,26.7429,26.7429,18.8249,0,0.40751,0,4.85472e+07
07/26/2009 15:00,7,26,0,15,0,27,20,0,9.94442e+06,4.63927e+07,26.7355,26.7355,26.7355,18.8249,0,0.391448,0,4.65902e+07
07/26/2009 16:00,7,26,0,16,0,18,56,0,9.182e+06,4.5443e+07,26.7405,26.7405,26.7405,18.8249,0,0.35843,0,4.26875e+07
07/26/2009 17:00,7,26,0,17,0,21,46,0,9.51613e+06,4.60392e+07,26.776,26.776,26.776,18.8249,0,0.37282,0,4.46003e+07
07/26/2009 18:00,7,26,0,18,0,23,33,0,7.7105e+06,3.03464e+07,26.7802,26.7802,26.7802,18.8249,0,0.294609,0,3.52625e+07
07/26/2009 19:00,7,26,0,19,0,22,38,0,0,1.37027e+07,26.78,26.78,26.78,26.78,0,0,0,0
07/26/2009 20:00,7,26,0,20,0,21,40,0,0,1.75421e+07,26.78,26.78,26.78,26.78,0,0,0,0
07/26/2009 21:00,7,26,0,21,0,21,38,0,0,1.52519e+07,26.78,26.78,26.78,26.78,0,0,0,0
07/26/2009 22:00,7,26,0,22,0,19,46,0,0,1.52519e+07,26.78,26.78,26.78,26.78,0,0,0,0
07/26/2009 23:00,7,26,0,23,0,17,52,0,0,1.31907e+07,26.78,26.78,26.78,26.78,0,0,0,0
07/27/2009 00:00,7,27,1,0,0,14,67,0,0,1.20456e+07,26.78,26.78,26.78,26.78,0,0,0,0
07/27/2009 01:00,7,27,1,1,0,13,67,0,0,1.46754e+07,26.78,26.78,26.78,26.78,0,0,0,0
07/27/2009 02:00,7,27,1,2,0,14,63,0,0,1.46754e+07,26.78,26.78,26.78,26.78,0,0,0,0
07/27/2009 03:00,7,27,1,3,0,12,71,0,0,1.46754e+07,26.78,26.78,26.78,26.78,0,0,0,0
07/27/2009 04:00,7,27,1,4,0,14,59,0,0,1.46754e+07,26.78,26.78,26.78,26.78,0,0,0,0
07/27/2009 05:00,7,27,1,5,0,12,71,0,0,1.46754e+07,26.78,26.78,26.78,26.78,0,0,0,0
07/27/2009 06:00,7,27,1,6,0,14,67,0,0,1.35625e+07,26.78,26.78,26.78,26.78,0,0,0,0
07/27/2009 07:00,7,27,1,7,0,19,46,0,3.49142e+06,1.72359e+07,26.7518,26.7518,26.7518,18.8249,0,0.126333,0,1.50766e+07
07/27/2009 08:00,7,27,1,8,0,22,35,0,5.2261e+06,2.29519e+07,26.7181,26.7181,26.7181,18.8249,0,0.193128,0,2.29359e+07
07/27/2009 09:00,7,27,1,9,0,23,31,0,7.89627e+06,4.20035e+07,26.718,26.718,26.718,18.8249,0,0.30329,0,3.60176e+07
07/27/2009 10:00,7,27,1,10,0,23,31,0,8.71861e+06,4.25632e+07,26.744,26.744,26.744,18.8249,0,0.338114,0,4.0286e+07
07/27/2009 11:00,7,27,1,11,0,24,31,0,9.49162e+06,4.28833e+07,26.7741,26.7741,26.7741,18.8249,0,0.371362,0,4.44151e+07
07/27/2009 12:00,7,27,1,12,0,24,31,0,9.14999e+06,4.47602e+07,26.7845,26.7845,26.7845,18.8249,0,0.356723,0,4.27201e+07
07/27/2009 13:00,7,27,1,13,0,23,31,0,8.45175e+06,3.99578e+07,26.7679,26.7679,26.7679,18.8249,0,0.326597,0,3.90306e+07
07/27/2009 14:00,7,27,1,14,0,23,33,0,9.87772e+06,4.40056e+07,26.7581,26.7581,26.7581,18.8249,0,0.388349,0,4.63535e+07
07/27/2009 15:00,7,27,1,15,0,24,36,0,1.02935e+07,4.47047e+07,26.7839,26.7839,26.7839,18.8249,0,0.4064,0,4.86657e+07
07/27/2009 16:00,7,27,1,16,0,22,41,0,1.00535e+07,4.46857e+07,26.7782,26.7782,26.7782,18.8249,0,0.396022,0,4.73889e+07
07/27/2009 17:00,7,27,1,17,0,22,43,0,9.83729e+06,4.69987e+07,26.7965,26.7965,26.7965,18.8249,0,0.386737,0,4.63848e+07
07/27/2009 18:00,7,27,1,18,0,22,43,0,7.07929e+06,3.05577e+07,26.8001,26.8001,26.8001,18.8249,0,0.268593,0,3.22289e+07
07/27/2009 19:00,7,27,1,19,0,20,53,0,0,1.41703e+07,26.7973,26.7973,26.7973,26.7973,0,0,0,0
07/27/2009 20:00,7,27,1,20,0,18,59,0,0,1.75421e+07,26.7973,26.7973,26.7973,26.7973,0,0,0,0
07/27/2009 21:00,7,27,1,21,0,18,52,0,0,1.52519e+07,26.7973,26.7973,26.7973,26.7973,0,0,0,0
07/27/2009 22:00,7,27,1,22,0,18,52,0,0,1.52519e+07,26.7973,26.7973,26.7973,26.7973,0,0,0,0
07/27/2009 23:00,7,27,1,23,0,18,64,0,0,1.31907e+07,26.7973,26.7973,26.7973,26.7973,0,0,0,0
07/28/2009 00:00,7,28,2,0,0,15,72,0,0,1.20456e+07,26.7973,26.7973,26.7973,26.7973,0,0,0,0
07/28/2009 01:00,7,28,2,1,0,14,72,0,0,1.46754e+07,26.7973,26.7973,26.7973,26.7973,0,0,0,0
07/28/2009 02:00,7,28,2,2,0,14,72,0,0,1.46754e+07,26.7973,26.7973,26.7973,26.7973,0,0,0,0
07/28/2009 03:00,7,28,2,3,0,13,72,0,0,1.46754e+07,26.7973,26.7973,26.7973,26.7973,0,0,0,0
07/28/2009 04:00,7,28,2,4,0,13,72,0,0,1.46754e+07,26.7973,26.7973,26.7973,26.7973,0,0,0,0
07/28/2009 05:00,7,28,2,5,0,13,72,0,0,1.46754e+07,26.7973,26.7973,26.7973,26.7973,0,0,0,0
07/28/2009 06:00,7,28,2,6,0,14,72,0,0,1.35625e+07,26.7973,26.7973,26.7973,26.7973,0,0,0,0
07/28/2009 07:00,7,28,2,7,0,17,59,0,3.63719e+06,1.75494e+07,26.8041,26.8041,26.8041,18.8249,0,0.131736,0,1.58215e+07
07/28/2009 08:00,7,28,2,8,0,19,49,0,4.56823e+06,2.22249e+07,26.777,26.777,26.777,18.8249,0,0.166584,0,1.99309e+07
07/28/2009 09:00,7,28,2,9,0,20,46,0,7.32309e+06,4.29535e+07,26.7807,26.7807,26.7807,18.8249,0,0.279248,0,3.34257e+07
07/28/2009 10:00,7,28,2,10,0,21,46,0,8.7288e+06,4.1756e+07,26.8174,26.8174,26.8174,18.8249,0,0.338488,0,4.07038e+07
07/28/2009 11:00,7,28,2,11,0,22,43,0,9.08096e+06,4.23714e+07,26.8308,26.8308,26.8308,18.8249,0,0.353504,0,4.2581e+07
07/28/2009 12:00,7,28,2,12,0,22,43,0,9.32922e+06,4.28593e+07,26.8331,26.8331,26.8331,18.8249,0,0.364364,0,4.39021e+07
07/28/2009 13:00,7,28,2,13,0,23,38,0,8.59894e+06,3.93199e+07,26.8216,26.8216,26.8216,18.8249,0,0.332879,0,4.00506e+07
07/28/2009 14:00,7,28,2,14,0,23,38,0,9.94091e+06,4.34413e+07,26.8106,26.8106,26.8106,18.8249,0,0.391003,0,4.6979e+07
07/28/2009 15:00,7,28,2,15,0,23,38,0,1.01268e+07,4.50561e+07,26.8116,26.8116,26.8116,18.8249,0,0.399202,0,4.79704e+07
07/28/2009 16:00,7,28,2,16,0,21,56,0,1.01858e+07,4.48497e+07,26.8491,26.8491,26.8491,18.8249,0,0.401733,0,4.8501e+07
07/28/2009 17:00,7,28,2,17,0,14,82,0,9.13608e+06,4.61254e+07,26.789,26.789,26.789,18.8249,0,0.356473,0,4.27145e+07
07/28/2009 18:00,7,28,2,18,0,15,77,0,6.39218e+06,3.00223e+07,26.7897,26.7897,26.7897,18.8249,0,0.240392,0,2.88078e+07
07/28/2009 19:00,7,28,2,19,0,15,77,0,0,1.41703e+07,26.776,26.776,26.776,26.776,0,0,0,0
07/28/2009 20:00,7,28,2,20,0,14,82,0,0,1.75421e+07,26.776,26.776,26.776,26.776,0,0,0,0
07/28/2009 21:00,7,28,2,21,0,14,72,0,0,1.52519e+07,26.776,26.776,26.776,26.776,0,0,0,0
07/28/2009 22:00,7,28,2,22,0,13,88,0,0,1.52519e+07,26.776,26.776,26.776,26.776,0,0,0,0
07/28/2009 23:00,7,28,2,23,0,13,82,0,0,1.31907e+07,26.776,26.776,26.776,26.776,0,0,0,0
07/29/2009 00:00,7,29,3,0,0,13,77,0,0,1.20456e+07,26.776,26.776,26.776,26.776,0,0,0,0
07/29/2009 01:00,7,29,3,1,0,12,82,0,0,1.09319e+07,26.776,26.776,26.776,26.776,0,0,0,0
07/29/2009 02:00,7,29,3,2,0,13,77,0,0,1.09319e+07,26.776,26.776,26.776,26.776,0,0,0,0
07/29/2009 03:00,7,29,3,3,0,13,77,0,0,1.09319e+07,26.776,26.776,26.776,26.776,0,0,0,0
07/29/2009 04:00,7,29,3,4,0,12,76,0,0,1.09319e+07,26.776,26.776,26.776,26.776,0,0,0,0
07/29/2009 05:00,7,29,3,5,0,11,82,0,0,1.09319e+07,26.776,26.776,26.776,26.776,0,0,0,0
07/29/2009 06:00,7,29,3,6,0,12,76,0,0,8.67376e+06,26.776,26.776,26.776,26.776,0,0,0,0
07/29/2009 07:00,7,29,3,7,0,14,72,0,0,8.25306e+06,26.776,26.776,26.776,26.776,0,0,0,0
07/29/2009 08:00,7,29,3,8,0,17,59,0,0,8.25306e+06,26.776,26.776,26.776,26.776,0,0,0,0
07/29/2009 09:00,7,29,3,9,0,19,52,0,0,8.19708e+06,26.776,26.776,26.776,26.776,0,0,0,0
07/29/2009 10:00,7,29,3,10,0,22,43,0,0,8.16097e+06,26.776,26.776,26.776,26.776,0,0,0,0
07/29/2009 11:00,7,29,3,11,0,24,41,0,0,8.17721e+06,26.776,26.776,26.776,26.776,0,0,0,0
07/29/2009 12:00,7,29,3,12,0,26,32,0,0,8.12123e+06,26.776,26.776,26.776,26.776,0,0,0,0
07/29/2009 13:00,7,29,3,13,0,27,24,0,0,8.12123e+06,26.776,26.776,26.776,26.776,0,0,0,0
07/29/2009 14:00,7,29,3,14,0,28,20,0,0,8.17721e+06,26.776,26.776,26.776,26.776,0,0,0,0
07/29/2009 15:00,7,29,3,15,0,28,28,0,0,8.16097e+06,26.776,26.776,26.776,26.776,0,0,0,0
07/29/2009 16:00,7,29,3,16,0,27,30,0,0,8.19708e+06,26.776,26.776,26.776,26.776,0,0,0,0
07/29/2009 17:00,7,29,3,17,0,26,34,0,0,8.19708e+06,26.776,26.776,26.776,26.776,0,0,0,0
07/29/2009 18:00,7,29,3,18,0,24,36,0,0,8.28917e+06,26.776,26.776,26.776,26.776,0,0,0,0
07/29/2009 19:00,7,29,3,19,0,23,25,0,0,8.67376e+06,26.776,26.776,26.776,26.776,0,0,0,0
07/29/2009 20:00,7,29,3,20,0,22,29,0,0,1.20456e+07,26.776,26.776,26.776,26.776,0,0,0,0
07/29/2009 21:00,7,29,3,21,0,21,38,0,0,1.20456e+07,26.776,26.776,26.776,26.776,0,0,0,0
07/29/2009 22:00,7,29,3,22,0,19,37,0,0,1.20456e+07,26.776,26.776,26.776,26.776,0,0,0,0
07/29/2009 23:00,7,29,3,23,0,18,39,0,0,1.20456e+07,26.776,26.776,26.776,26.776,0,0,0,0
07/30/2009 00:00,7,30,4,0,0,17,52,0,0,1.20456e+07,26.776,26.776,26.776,26.776,0,0,0,0
07/30/2009 01:00,7,30,4,1,0,17,52,0,0,1.09319e+07,26.776,26.776,26.776,26.776,0,0,0,0
07/30/2009 02:00,7,30,4,2,0,14,72,0,0,1.09319e+07,26.776,26.776,26.776,26.776,0,0,0,0
07/30/2009 03:00,7,30,4,3,0,14,72,0,0,1.09319e+07,26.776,26.776,26.776,26.776,0,0,0,0
07/30/2009 04:00,7,30,4,4,0,12,76,0,0,1.09319e+07,26.776,26.776,26.776,26.776,0,0,0,0
07/30/2009 05:00,7,30,4,5,0,11,82,0,0,1.09319e+07,26.776,26.776,26.776,26.776,0,0,0,0
07/30/2009 06:00,7,30,4,6,0,13,77,0,0,8.67376e+06,26.776,26.776,26.776,26.776,0,0,0,0
07/30/2009 07:00,7,30,4,7,0,16,59,0,0,8.25306e+06,26.776,26.776,26.776,26.776,0,0,0,0
07/30/2009 08:00,7,30,4,8,0,19,56,0,0,8.19708e+06,26.776,26.776,26.776,26.776,0,0,0,0
07/30/2009 09:00,7,30,4,9,0,22,38,0,0,8.16097e+06,26.776,26.776,26.776,26.776,0,0,0,0
07/30/2009 10:00,7,30,4,10,0,24.1,31,0,0,8.04902e+06,26.776,26.776,26.776,26.776,0,0,0,0
07/30/2009 11:00,7,30,4,11,0,26,24,0,0,8.04902e+06,26.776,26.776,26.776,26.776,0,0,0,0
07/30/2009 12:00,7,30,4,12,0,28,22,0,0,7.88108e+06,26.776,26.776,26.776,26.776,0,0,0,0
07/30/2009 13:00,7,30,4,13,0,29,18,0,0,7.88108e+06,26.776,26.776,26.776,26.776,0,0,0,0
07/30/2009 14:00,7,30,4,14,0,28,19,0,0,7.84497e+06,26.776,26.776,26.776,26.776,0,0,0,0
07/30/2009 15:00,7,30,4,15,0,26,23,0,0,8.02915e+06,26.776,26.776,26.776,26.776,0,0,0,0
07/30/2009 16:00,7,30,4,16,0,24,36,0,0,8.02915e+06,26.776,26.776,26.776,26.776,0,0,0,0
07/30/2009 17:00,7,30,4,17,0,24,31,0,0,8.2693e+06,26.776,26.776,26.776,26.776,0,0,0,0
07/30/2009 18:00,7,30,4,18,0,22,33,0,0,8.28917e+06,26.776,26.776,26.776,26.776,0,0,0,0
07/30/2009 19:00,7,30,4,19,0,21,43,0,0,8.67376e+06,26.776,26.776,26.776,26.776,0,0,0,0
07/30/2009 20:00,7,30,4,20,0,19,46,0,0,1.20456e+07,26.776,26.776,26.776,26.776,0,0,0,0
07/30/2009 21:00,7,30,4,21,0,19,43,0,0,1.20456e+07,26.776,26.776,26.776,26.776,0,0,0,0
07/30/2009 22:00,7,30,4,22,0,19,37,0,0,1.20456e+07,26.776,26.776,26.776,26.776,0,0,0,0
07/30/2009 23:00,7,30,4,23,0,19,40,0,0,1.20456e+07,26.776,26.776,26.776,26.776,0,0,0,0
07/31/2009 00:00,7,31,5,0,0,18,42,0,0,1.20456e+07,26.776,26.776,26.776,26.776,0,0,0,0
07/31/2009 01:00,7,31,5,1,0,16,51,0,0,1.46754e+07,26.776,26.776,26.776,26.776,0,0,0,0
07/31/2009 02:00,7,31,5,2,0,14,55,0,0,1.46754e+07,26.776,26.776,26.776,26.776,0,0,0,0
07/31/2009 03:00,7,31,5,3,0,16,48,0,0,1.46754e+07,26.776,26.776,26.776,26.776,0,0,0,0
07/31/2009 04:00,7,31,5,4,0,19,34,0,0,1.46754e+07,26.776,26.776,26.776,26.776,0,0,0,0
07/31/2009 05:00,7,31,5,5,0,19,34,0,0,1.46754e+07,26.776,26.776,26.776,26.776,0,0,0,0
07/31/2009 06:00,7,31,5,6,0,20,32,0,0,1.35625e+07,26.776,26.776,26.776,26.776,0,0,0,0
07/31/2009 07:00,7,31,5,7,0,22,29,0,4.9343e+06,1.90937e+07,26.5815,26.5815,26.5815,18.8249,0,0.186275,0,2.17815e+07
07/31/2009 08:00,7,31,5,8,0,24,25,0,8.0166e+06,2.66019e+07,26.5229,26.5229,26.5229,18.8249,0,0.311861,0,3.61208e+07
07/31/2009 09:00,7,31,5,9,0,28,22,0,1.11431e+07,4.62791e+07,26.5941,26.5941,26.5941,18.8249,0,0.447632,0,5.23241e+07
07/31/2009 10:00,7,31,5,10,0,30,12,0,1.17879e+07,4.65209e+07,26.5926,26.5926,26.5926,18.8249,0,0.47594,0,5.56226e+07
07/31/2009 11:00,7,31,5,11,0,31,13,0,1.21181e+07,4.59035e+07,26.6246,26.6246,26.6246,18.8249,0,0.490016,0,5.75037e+07
07/31/2009 12:00,7,31,5,12,0,31,12,0,1.12681e+07,4.77752e+07,26.6403,26.6403,26.6403,18.8249,0,0.450957,0,5.30264e+07
07/31/2009 13:00,7,31,5,13,0,32,12,0,1.11024e+07,4.29497e+07,26.6593,26.6593,26.6593,18.8249,0,0.443385,0,5.22629e+07
07/31/2009 14:00,7,31,5,14,0,32,14,0,1.26151e+07,4.72626e+07,26.6735,26.6735,26.6735,18.8249,0,0.511958,0,6.04557e+07
07/31/2009 15:00,7,31,5,15,0,23,36,0,1.09634e+07,4.72098e+07,26.6741,26.6741,26.6741,18.8249,0,0.437035,0,5.16125e+07
07/31/2009 16:00,7,31,5,16,0,27,24,0,1.24447e+07,4.70422e+07,26.7211,26.7211,26.7211,18.8249,0,0.502693,0,5.97212e+07
07/31/2009 17:00,7,31,5,17,0,28,20,0,1.30622e+07,4.88418e+07,26.7284,26.7284,26.7284,18.8249,0,0.531054,0,6.3149e+07
07/31/2009 18:00,7,31,5,18,0,28,20,0,1.06613e+07,3.39016e+07,26.728,26.728,26.728,18.8249,0,0.422509,0,5.02393e+07
07/31/2009 19:00,7,31,5,19,0,24,36,0,0,1.35721e+07,26.7281,26.7281,26.7281,26.7281,0,0,0,0
07/31/2009 20:00,7,31,5,20,0,21,40,0,0,1.75421e+07,26.7281,26.7281,26.7281,26.7281,0,0,0,0
07/31/2009 21:00,7,31,5,21,0,21,38,0,0,1.52519e+07,26.7281,26.7281,26.7281,26.7281,0,0,0,0
07/31/2009 22:00,7,31,5,22,0,20.6,38,0,0,1.52519e+07,26.7281,26.7281,26.7281,26.7281,0,0,0,0
07/31/2009 23:00,7,31,5,23,0,20.1,38,0,0,1.31907e+07,26.7281,26.7281,26.7281,26.7281,0,0,0,0
08/01/2009 00:00,8,1,6,0,0,19.7,37,0,0,1.20456e+07,26.7281,26.7281,26.7281,26.7281,0,0,0,0
08/01/2009 01:00,8,1,6,1,0,19.3,77,0,0,1.46754e+07,26.7281,26.7281,26.7281,26.7281,0,0,0,0
08/01/2009 02:00,8,1,6,2,0,18.9,72,0,0,1.46754e+07,26.7281,26.7281,26.7281,26.7281,0,0,0,0
08/01/2009 03:00,8,1,6,3,0,18.4,64,0,0,1.46754e+07,26.7281,26.7281,26.7281,26.7281,0,0,0,0
08/01/2009 04:00,8,1,6,4,0,18,64,0,0,1.46754e+07,26.7281,26.7281,26.7281,26.7281,0,0,0,0
08/01/2009 05:00,8,1,6,5,0,17,72,0,0,1.46754e+07,26.7281,26.7281,26.7281,26.7281,0,0,0,0
08/01/2009 06:00,8,1,6,6,0,19,64,0,0,1.35625e+07,26.7281,26.7281,26.7281,26.7281,0,0,0,0
08/01/2009 07:00,8,1,6,7,0,21,53,0,5.30196e+06,1.95602e+07,26.8707,26.8707,26.8707,18.8249,0,0.200766,0,2.43082e+07
08/01/2009 08:00,8,1,6,8,0,21,56,0,8.0139e+06,2.63891e+07,26.8426,26.8426,26.8426,18.8249,0,0.307609,0,3.7108e+07
08/01/2009 09:00,8,1,6,9,0,23,53,0,1.09718e+07,4.53739e+07,26.8635,26.8635,26.8635,18.8249,0,0.436072,0,5.27416e+07
08/01/2009 10:00,8,1,6,10,0,25,47,0,1.21625e+07,4.60484e+07,26.8972,26.8972,26.8972,18.8249,0,0.489807,0,5.94888e+07
08/01/2009 11:00,8,1,6,11,0,26,34,0,1.23815e+07,4.72426e+07,26.8626,26.8626,26.8626,18.8249,0,0.500196,0,6.04902e+07
08/01/2009 12:00,8,1,6,12,0,27,30,0,1.25205e+07,4.73174e+07,26.8518,26.8518,26.8518,18.8249,0,0.50714,0,6.12475e+07
08/01/2009 13:00,8,1,6,13,0,29,27,0,1.19631e+07,4.39349e+07,26.8461,26.8461,26.8461,18.8249,0,0.48189,0,5.81576e+07
08/01/2009 14:00,8,1,6,14,0,29,27,0,1.32748e+07,4.85478e+07,26.8345,26.8345,26.8345,18.8249,0,0.541812,0,6.52937e+07
08/01/2009 15:00,8,1,6,15,0,28,30,0,1.3863e+07,4.9107e+07,26.8336,26.8336,26.8336,18.8249,0,0.568024,0,6.84445e+07
08/01/2009 16:00,8,1,6,16,0,21,60,0,1.30485e+07,4.78e+07,26.8387,26.8387,26.8387,18.8249,0,0.530141,0,6.3921e+07
08/01/2009 17:00,8,1,6,17,0,19.7,67,0,1.22412e+07,4.92689e+07,26.8518,26.8518,26.8518,18.8249,0,0.493781,0,5.9634e+07
08/01/2009 18:00,8,1,6,18,0,18,77,0,9.16397e+06,3.34548e+07,26.8482,26.8482,26.8482,18.8249,0,0.3569,0,4.30839e+07
08/01/2009 19:00,8,1,6,19,0,17.3,84,0,0,1.34415e+07,26.8384,26.8384,26.8384,26.8384,0,0,0,0
08/01/2009 20:00,8,1,6,20,0,17,88,0,0,1.75421e+07,26.8384,26.8384,26.8384,26.8384,0,0,0,0
08/01/2009 21:00,8,1,6,21,0,17,82,0,0,1.52519e+07,26.8384,26.8384,26.8384,26.8384,0,0,0,0
08/01/2009 22:00,8,1,6,22,0,17,82,0,0,1.52519e+07,26.8384,26.8384,26.8384,26.8384,0,0,0,0
08/01/2009 23:00,8,1,6,23,0,17,94,0,0,1.31907e+07,26.8384,26.8384,26.8384,26.8384,0,0,0,0
08/02/2009 00:00,8,2,0,0,0,17,88,0,0,1.20456e+07,26.8384,26.8384,26.8384,26.8384,0,0,0,0
08/02/2009 01:00,8,2,0,1,0,17,82,0,0,1.46754e+07,26.8384,26.8384,26.8384,26.8384,0,0,0,0
08/02/2009 02:00,8,2,0,2,0,17,82,0,0,1.46754e+07,26.8384,26.8384,26.8384,26.8384,0,0,0,0
08/02/2009 03:00,8,2,0,3,0,17,77,0,0,1.46754e+07,26.8384,26.8384,26.8384,26.8384,0,0,0,0
08/02/2009 04:00,8,2,0,4,0,17,72,0,0,1.46754e+07,26.8384,26.8384,26.8384,26.8384,0,0,0,0
08/02/2009 05:00,8,2,0,5,0,17,72,0,0,1.46754e+07,26.8384,26.8384,26.8384,26.8384,0,0,0,0
08/02/2009 06:00,8,2,0,6,0,18,73,0,0,1.35625e+07,26.8384,26.8384,26.8384,26.8384,0,0,0,0
08/02/2009 07:00,8,2,0,7,0,21,56,0,5.82982e+06,2.01158e+07,27.0258,27.0258,27.0258,18.8249,0,0.221481,0,2.73387e+07
08/02/2009 08:00,8,2,0,8,0,24,47,0,9.4398e+06,2.83565e+07,26.9953,26.9953,26.9953,18.8249,0,0.370369,0,4.55324e+07
08/02/2009 09:00,8,2,0,9,0,26,42,0,1.2475e+07,4.79366e+07,26.9673,26.9673,26.9673,18.8249,0,0.505164,0,6.18875e+07
08/02/2009 10:00,8,2,0,10,0,28,37,0,1.31218e+07,4.81841e+07,26.9595,26.9595,26.9595,18.8249,0,0.534221,0,6.53843e+07
08/02/2009 11:00,8,2,0,11,0,28.6,37,0,1.32254e+07,4.8306e+07,26.9588,26.9588,26.9588,18.8249,0,0.538743,0,6.59321e+07
08/02/2009 12:00,8,2,0,12,0,29,37,0,1.35045e+07,4.78166e+07,26.9649,26.9649,26.9649,18.8249,0,0.552116,0,6.76195e+07
08/02/2009 13:00,8,2,0,13,0,28,42,0,1.16997e+07,4.53991e+07,26.9687,26.9687,26.9687,18.8249,0,0.468614,0,5.74191e+07
08/02/2009 14:00,8,2,0,14,0,23,69,0,1.29546e+07,4.69403e+07,26.9757,26.9757,26.9757,18.8249,0,0.525947,0,6.44995e+07
08/02/2009 15:00,8,2,0,15,0,27,39,0,1.39195e+07,4.82558e+07,26.9537,26.9537,26.9537,18.8249,0,0.570175,0,6.97351e+07
08/02/2009 16:00,8,2,0,16,0,23,57,0,1.27661e+07,4.97473e+07,26.9443,26.9443,26.9443,18.8249,0,0.517351,0,6.3201e+07
08/02/2009 17:00,8,2,0,17,0,23.1,55,0,1.23737e+07,5.01757e+07,26.9344,26.9344,26.9344,18.8249,0,0.499723,0,6.09734e+07
08/02/2009 18:00,8,2,0,18,0,22.7,55,0,1.04836e+07,3.34819e+07,26.9145,26.9145,26.9145,18.8249,0,0.413474,0,5.03259e+07
08/02/2009 19:00,8,2,0,19,0,22,57,0,0,1.33572e+07,26.9049,26.9049,26.9049,26.9049,0,0,0,0
08/02/2009 20:00,8,2,0,20,0,20,68,0,0,1.75421e+07,26.9049,26.9049,26.9049,26.9049,0,0,0,0
08/02/2009 21:00,8,2,0,21,0,18,77,0,0,1.52519e+07,26.9049,26.9049,26.9049,26.9049,0,0,0,0
08/02/2009 22:00,8,2,0,22,0,21,56,0,0,1.52519e+07,26.9049,26.9049,26.9049,26.9049,0,0,0,0
08/02/2009 23:00,8,2,0,23,0,21,53,0,0,1.31907e+07,26.9049,26.9049,26.9049,26.9049,0,0,0,0
08/03/2009 00:00,8,3,1,0,0,19,60,0,0,1.20456e+07,26.9049,26.9049,26.9049,26.9049,0,0,0,0
08/03/2009 01:00,8,3,1,1,0,18,64,0,0,1.46754e+07,26.9049,26.9049,26.9049,26.9049,0,0,0,0
08/03/2009 02:00,8,3,1,2,0,18,59,0,0,1.46754e+07,26.9049,26.9049,26.9049,26.9049,0,0,0,0
08/03/2009 03:00,8,3,1,3,0,17,63,0,0,1.46754e+07,26.9049,26.9049,26.9049,26.9049,0,0,0,0
08/03/2009 04:00,8,3,1,4,0,17,68,0,0,1.46754e+07,26.9049,26.9049,26.9049,26.9049,0,0,0,0
08/03/2009 05:00,8,3,1,5,0,16,72,0,0,1.46754e+07,26.9049,26.9049,26.9049,26.9049,0,0,0,0
08/03/2009 06:00,8,3,1,6,0,18,64,0,0,1.35625e+07,26.9049,26.9049,26.9049,26.9049,0,0,0,0
08/03/2009 07:00,8,3,1,7,0,21,53,0,5.45956e+06,1.96642e+07,26.9392,26.9392,26.9392,18.8249,0,0.206978,0,2.52909e+07
08/03/2009 08:00,8,3,1,8,0,22,50,0,8.81865e+06,2.75858e+07,26.8911,26.8911,26.8911,18.8249,0,0.34402,0,4.17527e+07
08/03/2009 09:00,8,3,1,9,0,24,38,0,1.15462e+07,4.67718e+07,26.8513,26.8513,26.8513,18.8249,0,0.463624,0,5.59885e+07
08/03/2009 10:00,8,3,1,10,0,27,32,0,1.24184e+07,4.73013e+07,26.8659,26.8659,26.8659,18.8249,0,0.502532,0,6.07979e+07
08/03/2009 11:00,8,3,1,11,0,29,29,0,1.27577e+07,4.77185e+07,26.8826,26.8826,26.8826,18.8249,0,0.517562,0,6.27464e+07
08/03/2009 12:00,8,3,1,12,0,29,27,0,1.27959e+07,4.78459e+07,26.8654,26.8654,26.8654,18.8249,0,0.519806,0,6.28835e+07
08/03/2009 13:00,8,3,1,13,0,31,24,0,1.22548e+07,4.47117e+07,26.8634,26.8634,26.8634,18.8249,0,0.495119,0,5.98823e+07
08/03/2009 14:00,8,3,1,14,0,31,21,0,1.34752e+07,4.89824e+07,26.8298,26.8298,26.8298,18.8249,0,0.551097,0,6.63735e+07
08/03/2009 15:00,8,3,1,15,0,32,21,0,1.43491e+07,5.04629e+07,26.8397,26.8397,26.8397,18.8249,0,0.590735,0,7.12354e+07
08/03/2009 16:00,8,3,1,16,0,32,21,0,1.49428e+07,5.14967e+07,26.8393,26.8393,26.8393,18.8249,0,0.61846,0,7.45754e+07
08/03/2009 17:00,8,3,1,17,0,32,23,0,1.5286e+07,5.14735e+07,26.8498,26.8498,26.8498,18.8249,0,0.634894,0,7.66574e+07
08/03/2009 18:00,8,3,1,18,0,31,22,0,1.17048e+07,3.54489e+07,26.816,26.816,26.816,18.8249,0,0.468493,0,5.63283e+07
08/03/2009 19:00,8,3,1,19,0,27,39,0,0,1.34415e+07,26.8001,26.8001,26.8001,26.8001,0,0,0,0
08/03/2009 20:00,8,3,1,20,0,26,39,0,0,1.75421e+07,26.8001,26.8001,26.8001,26.8001,0,0,0,0
08/03/2009 21:00,8,3,1,21,0,24,44,0,0,1.52519e+07,26.8001,26.8001,26.8001,26.8001,0,0,0,0
08/03/2009 22:00,8,3,1,22,0,24,44,0,0,1.52519e+07,26.8001,26.8001,26.8001,26.8001,0,0,0,0
08/03/2009 23:00,8,3,1,23,0,23,44,0,0,1.31907e+07,26.8001,26.8001,26.8001,26.8001,0,0,0,0
08/04/2009 00:00,8,4,2,0,0,21,53,0,0,1.20456e+07,26.8001,26.8001,26.8001,26.8001,0,0,0,0
08/04/2009 01:00,8,4,2,1,0,20,53,0,0,1.46754e+07,26.8001,26.8001,26.8001,26.8001,0,0,0,0
08/04/2009 02:00,8,4,2,2,0,20,53,0,0,1.46754e+07,26.8001,26.8001,26.8001,26.8001,0,0,0,0
08/04/2009 03:00,8,4,2,3,0,19,56,0,0,1.46754e+07,26.8001,26.8001,26.8001,26.8001,0,0,0,0
08/04/2009 04:00,8,4,2,4,0,21,49,0,0,1.46754e+07,26.8001,26.8001,26.8001,26.8001,0,0,0,0
08/04/2009 05:00,8,4,2,5,0,21,46,0,0,1.46754e+07,26.8001,26.8001,26.8001,26.8001,0,0,0,0
08/04/2009 06:00,8,4,2,6,0,21,49,0,0,1.35625e+07,26.8001,26.8001,26.8001,26.8001,0,0,0,0
08/04/2009 07:00,8,4,2,7,0,23,44,0,7.00899e+06,2.15818e+07,26.8889,26.8889,26.8889,18.8249,0,0.271867,0,3.30231e+07
08/04/2009 08:00,8,4,2,8,0,25,36,0,1.07582e+07,3.00064e+07,26.8346,26.8346,26.8346,18.8249,0,0.428742,0,5.16714e+07
08/04/2009 09:00,8,4,2,9,0,26,39,0,1.33381e+07,4.90289e+07,26.8512,26.8512,26.8512,18.8249,0,0.545503,0,6.5876e+07
08/04/2009 10:00,8,4,2,10,0,27,39,0,1.39518e+07,4.92358e+07,26.8829,26.8829,26.8829,18.8249,0,0.573235,0,6.94986e+07
08/04/2009 11:00,8,4,2,11,0,29,31,0,1.41014e+07,4.95967e+07,26.8808,26.8808,26.8808,18.8249,0,0.579971,0,7.02965e+07
08/04/2009 12:00,8,4,2,12,0,31,29,0,1.46046e+07,4.96721e+07,26.908,26.908,26.908,18.8249,0,0.604142,0,7.34737e+07
08/04/2009 13:00,8,4,2,13,0,31,29,0,1.37252e+07,4.59953e+07,26.9121,26.9121,26.9121,18.8249,0,0.562266,0,6.84155e+07
08/04/2009 14:00,8,4,2,14,0,30,31,0,1.49066e+07,4.94127e+07,26.8933,26.8933,26.8933,18.8249,0,0.618013,0,7.50234e+07
08/04/2009 15:00,8,4,2,15,0,29,33,0,1.54168e+07,5.10767e+07,26.8839,26.8839,26.8839,18.8249,0,0.641199,0,7.77473e+07
08/04/2009 16:00,8,4,2,16,0,31,29,0,1.57286e+07,5.11941e+07,26.9008,26.9008,26.9008,18.8249,0,0.655891,0,7.96957e+07
08/04/2009 17:00,8,4,2,17,0,29,31,0,1.52327e+07,5.08448e+07,26.8768,26.8768,26.8768,18.8249,0,0.63233,0,7.66049e+07
08/04/2009 18:00,8,4,2,18,0,30,31,0,1.18674e+07,3.68345e+07,26.8843,26.8843,26.8843,18.8249,0,0.476006,0,5.77204e+07
08/04/2009 19:00,8,4,2,19,0,27,39,0,0,1.35721e+07,26.8745,26.8745,26.8745,26.8745,0,0,0,0
08/04/2009 20:00,8,4,2,20,0,25,47,0,0,1.75421e+07,26.8745,26.8745,26.8745,26.8745,0,0,0,0
08/04/2009 21:00,8,4,2,21,0,24,54,0,0,1.52519e+07,26.8745,26.8745,26.8745,26.8745,0,0,0,0
08/04/2009 22:00,8,4,2,22,0,23,53,0,0,1.52519e+07,26.8745,26.8745,26.8745,26.8745,0,0,0,0
08/04/2009 23:00,8,4,2,23,0,24,47,0,0,1.31907e+07,26.8745,26.8745,26.8745,26.8745,0,0,0,0
08/05/2009 00:00,8,5,3,0,0,23,53,0,0,1.20456e+07,26.8745,26.8745,26.8745,26.8745,0,0,0,0
08/05/2009 01:00,8,5,3,1,0,20,60,0,0,1.09319e+07,26.8745,26.8745,26.8745,26.8745,0,0,0,0
08/05/2009 02:00,8,5,3,2,0,20,56,0,0,1.09319e+07,26.8745,26.8745,26.8745,26.8745,0,0,0,0
08/05/2009 03:00,8,5,3,3,0,21,53,0,0,1.09319e+07,26.8745,26.8745,26.8745,26.8745,0,0,0,0
08/05/2009 04:00,8,5,3,4,0,21,53,0,0,1.09319e+07,26.8745,26.8745,26.8745,26.8745,0,0,0,0
08/05/2009 05:00,8,5,3,5,0,21,49,0,0,1.09319e+07,26.8745,26.8745,26.8745,26.8745,0,0,0,0
08/05/2009 06:00,8,5,3,6,0,20,60,0,0,8.67376e+06,26.8745,26.8745,26.8745,26.8745,0,0,0,0
08/05/2009 07:00,8,5,3,7,0,24,44,0,0,8.30904e+06,26.8745,26.8745,26.8745,26.8745,0,0,0,0
08/05/2009 08:00,8,5,3,8,0,26,37,0,0,8.25306e+06,26.8745,26.8745,26.8745,26.8745,0,0,0,0
08/05/2009 09:00,8,5,3,9,0,27,34,0,0,8.19708e+06,26.8745,26.8745,26.8745,26.8745,0,0,0,0
08/05/2009 10:00,8,5,3,10,0,29,29,0,0,8.04902e+06,26.8745,26.8745,26.8745,26.8745,0,0,0,0
08/05/2009 11:00,8,5,3,11,0,31,24,0,0,8.04902e+06,26.8745,26.8745,26.8745,26.8745,0,0,0,0
08/05/2009 12:00,8,5,3,12,0,32,23,0,0,8.02915e+06,26.8745,26.8745,26.8745,26.8745,0,0,0,0
08/05/2009 13:00,8,5,3,13,0,33,20,0,0,8.06525e+06,26.8745,26.8745,26.8745,26.8745,0,0,0,0
08/05/2009 14:00,8,5,3,14,0,33,21,0,0,8.12123e+06,26.8745,26.8745,26.8745,26.8745,0,0,0,0
08/05/2009 15:00,8,5,3,15,0,32,23,0,0,8.1411e+06,26.8745,26.8745,26.8745,26.8745,0,0,0,0
08/05/2009 16:00,8,5,3,16,0,33,23,0,0,8.04902e+06,26.8745,26.8745,26.8745,26.8745,0,0,0,0
08/05/2009 17:00,8,5,3,17,0,32,26,0,161680,8.23627e+06,26.9142,26.9142,26.9142,18.8249,0,0.00447142,0,545316
08/05/2009 18:00,8,5,3,18,0,28,37,0,0,8.67376e+06,26.9813,26.9813,26.9813,26.9813,0,0,0,0
08/05/2009 19:00,8,5,3,19,0,24,44,0,0,8.36139e+06,26.9813,26.9813,26.9813,26.9813,0,0,0,0
08/05/2009 20:00,8,5,3,20,0,23,47,0,0,1.20456e+07,26.9813,26.9813,26.9813,26.9813,0,0,0,0
08/05/2009 21:00,8,5,3,21,0,24,44,0,0,1.20456e+07,26.9813,26.9813,26.9813,26.9813,0,0,0,0
08/05/2009 22:00,8,5,3,22,0,24,44,0,0,1.20456e+07,26.9813,26.9813,26.9813,26.9813,0,0,0,0
08/05/2009 23:00,8,5,3,23,0,24,41,0,0,1.20456e+07,26.9813,26.9813,26.9813,26.9813,0,0,0,0
08/06/2009 00:00,8,6,4,0,0,23,44,0,0,1.20456e+07,26.9813,26.9813,26.9813,26.9813,0,0,0,0
08/06/2009 01:00,8,6,4,1,0,23,41,0,0,1.09319e+07,26.9813,26.9813,26.9813,26.9813,0,0,0,0
08/06/2009 02:00,8,6,4,2,0,22,43,0,0,1.09319e+07,26.9813,26.9813,26.9813,26.9813,0,0,0,0
08/06/2009 03:00,8,6,4,3,0,22,43,0,0,1.09319e+07,26.9813,26.9813,26.9813,26.9813,0,0,0,0
08/06/2009 04:00,8,6,4,4,0,21,49,0,0,1.09319e+07,26.9813,26.9813,26.9813,26.9813,0,0,0,0
08/06/2009 05:00,8,6,4,5,0,21,49,0,0,1.09319e+07,26.9813,26.9813,26.9813,26.9813,0,0,0,0
08/06/2009 06:00,8,6,4,6,0,21,53,0,0,8.67376e+06,26.9813,26.9813,26.9813,26.9813,0,0,0,0
08/06/2009 07:00,8,6,4,7,0,23,47,0,0,8.23319e+06,26.9813,26.9813,26.9813,26.9813,0,0,0,0
08/06/2009 08:00,8,6,4,8,0,25,39,0,0,8.04902e+06,26.9813,26.9813,26.9813,26.9813,0,0,0,0
08/06/2009 09:00,8,6,4,9,0,27,37,0,0,8.04902e+06,26.9813,26.9813,26.9813,26.9813,0,0,0,0
08/06/2009 10:00,8,6,4,10,0,28,37,0,0,8.01291e+06,26.9813,26.9813,26.9813,26.9813,0,0,0,0
08/06/2009 11:00,8,6,4,11,0,30,33,0,0,7.84497e+06,26.9813,26.9813,26.9813,26.9813,0,0,0,0
08/06/2009 12:00,8,6,4,12,0,31,29,0,0,7.93706e+06,26.9813,26.9813,26.9813,26.9813,0,0,0,0
08/06/2009 13:00,8,6,4,13,0,32,26,0,0,8.02915e+06,26.9813,26.9813,26.9813,26.9813,0,0,0,0
08/06/2009 14:00,8,6,4,14,0,23,57,0,0,7.84497e+06,26.9813,26.9813,26.9813,26.9813,0,0,0,0
08/06/2009 15:00,8,6,4,15,0,21,73,0,0,8.39749e+06,26.9813,26.9813,26.9813,26.9813,0,0,0,0
08/06/2009 16:00,8,6,4,16,0,22,64,0,0,8.48958e+06,26.9813,26.9813,26.9813,26.9813,0,0,0,0
08/06/2009 17:00,8,6,4,17,0,21.7,67,0,0,8.63765e+06,26.9813,26.9813,26.9813,26.9813,0,0,0,0
08/06/2009 18:00,8,6,4,18,0,21,73,0,0,8.67376e+06,26.9813,26.9813,26.9813,26.9813,0,0,0,0
08/06/2009 19:00,8,6,4,19,0,21,69,0,0,8.41736e+06,26.9813,26.9813,26.9813,26.9813,0,0,0,0
08/06/2009 20:00,8,6,4,20,0,19,83,0,0,1.20456e+07,26.9813,26.9813,26.9813,26.9813,0,0,0,0
08/06/2009 21:00,8,6,4,21,0,19,83,0,0,1.20456e+07,26.9813,26.9813,26.9813,26.9813,0,0,0,0
08/06/2009 22:00,8,6,4,22,0,19,78,0,0,1.20456e+07,26.9813,26.9813,26.9813,26.9813,0,0,0,0
08/06/2009 23:00,8,6,4,23,0,19,68,0,0,1.20456e+07,26.9813,26.9813,26.9813,26.9813,0,0,0,0
08/07/2009 00:00,8,7,5,0,0,19,64,0,0,1.20456e+07,26.9813,26.9813,26.9813,26.9813,0,0,0,0
08/07/2009 01:00,8,7,5,1,0,20,60,0,0,1.46754e+07,26.9813,26.9813,26.9813,26.9813,0,0,0,0
08/07/2009 02:00,8,7,5,2,0,17,77,0,0,1.46754e+07,26.9813,26.9813,26.9813,26.9813,0,0,0,0
08/07/2009 03:00,8,7,5,3,0,16,77,0,0,1.46754e+07,26.9813,26.9813,26.9813,26.9813,0,0,0,0
08/07/2009 04:00,8,7,5,4,0,17,68,0,0,1.46754e+07,26.9813,26.9813,26.9813,26.9813,0,0,0,0
08/07/2009 05:00,8,7,5,5,0,16,72,0,0,1.46754e+07,26.9813,26.9813,26.9813,26.9813,0,0,0,0
08/07/2009 06:00,8,7,5,6,0,16,77,0,0,1.35625e+07,26.9813,26.9813,26.9813,26.9813,0,0,0,0
08/07/2009 07:00,8,7,5,7,0,19,64,0,8.02595e+06,2.29144e+07,26.9773,26.9773,26.9773,18.8249,0,0.314908,0,3.8723e+07
08/07/2009 08:00,8,7,5,8,0,23,47,0,1.26002e+07,3.22346e+07,26.927,26.927,26.927,18.8249,0,0.511649,0,6.23775e+07
08/07/2009 09:00,8,7,5,9,0,25,44,0,1.47501e+07,5.08166e+07,26.9065,26.9065,26.9065,18.8249,0,0.611699,0,7.43785e+07
08/07/2009 10:00,8,7,5,10,0,26,42,0,1.49846e+07,5.05474e+07,26.9014,26.9014,26.9014,18.8249,0,0.622318,0,7.56225e+07
08/07/2009 11:00,8,7,5,11,0,30,31,0,1.53487e+07,5.1001e+07,26.9123,26.9123,26.9123,18.8249,0,0.63943,0,7.78069e+07
08/07/2009 12:00,8,7,5,12,0,31,26,0,1.52715e+07,5.09827e+07,26.8932,26.8932,26.8932,18.8249,0,0.63631,0,7.72442e+07
08/07/2009 13:00,8,7,5,13,0,31,24,0,1.42723e+07,4.70129e+07,26.8649,26.8649,26.8649,18.8249,0,0.588969,0,7.12462e+07
08/07/2009 14:00,8,7,5,14,0,32,23,0,1.54803e+07,5.06062e+07,26.8457,26.8457,26.8457,18.8249,0,0.646206,0,7.79833e+07
08/07/2009 15:00,8,7,5,15,0,32,23,0,1.59933e+07,5.18137e+07,26.8468,26.8468,26.8468,18.8249,0,0.669515,0,8.08068e+07
08/07/2009 16:00,8,7,5,16,0,32,23,0,1.63967e+07,5.23274e+07,26.8453,26.8453,26.8453,18.8249,0,0.688445,0,8.30762e+07
08/07/2009 17:00,8,7,5,17,0,31,24,0,1.60386e+07,5.21518e+07,26.837,26.837,26.837,18.8249,0,0.671242,0,8.09169e+07
08/07/2009 18:00,8,7,5,18,0,29,27,0,1.32789e+07,3.71883e+07,26.8056,26.8056,26.8056,18.8249,0,0.54059,0,6.49118e+07
08/07/2009 19:00,8,7,5,19,0,27,30,0,0,1.33572e+07,26.7903,26.7903,26.7903,26.7903,0,0,0,0
08/07/2009 20:00,8,7,5,20,0,24.8,32,0,0,1.75421e+07,26.7903,26.7903,26.7903,26.7903,0,0,0,0
08/07/2009 21:00,8,7,5,21,0,23,33,0,0,1.52519e+07,26.7903,26.7903,26.7903,26.7903,0,0,0,0
08/07/2009 22:00,8,7,5,22,0,22,38,0,0,1.52519e+07,26.7903,26.7903,26.7903,26.7903,0,0,0,0
08/07/2009 23:00,8,7,5,23,0,22,38,0,0,1.31907e+07,26.7903,26.7903,26.7903,26.7903,0,0,0,0
08/08/2009 00:00,8,8,6,0,0,21,40,0,0,1.20456e+07,26.7903,26.7903,26.7903,26.7903,0,0,0,0
08/08/2009 01:00,8,8,6,1,0,19,46,0,0,1.46754e+07,26.7903,26.7903,26.7903,26.7903,0,0,0,0
08/08/2009 02:00,8,8,6,2,0,17,52,0,0,1.46754e+07,26.7903,26.7903,26.7903,26.7903,0,0,0,0
08/08/2009 03:00,8,8,6,3,0,16,59,0,0,1.46754e+07,26.7903,26.7903,26.7903,26.7903,0,0,0,0
08/08/2009 04:00,8,8,6,4,0,17,55,0,0,1.46754e+07,26.7903,26.7903,26.7903,26.7903,0,0,0,0
08/08/2009 05:00,8,8,6,5,0,16,59,0,0,1.46754e+07,26.7903,26.7903,26.7903,26.7903,0,0,0,0
08/08/2009 06:00,8,8,6,6,0,19,49,0,0,1.35625e+07,26.7903,26.7903,26.7903,26.7903,0,0,0,0
08/08/2009 07:00,8,8,6,7,0,22,43,0,6.26261e+06,2.06616e+07,26.7696,26.7696,26.7696,18.8249,0,0.24153,0,2.89064e+07
08/08/2009 08:00,8,8,6,8,0,24,41,0,1.07053e+07,2.99383e+07,26.7519,26.7519,26.7519,18.8249,0,0.426329,0,5.08478e+07
08/08/2009 09:00,8,8,6,9,0,26,34,0,1.31884e+07,4.88413e+07,26.7674,26.7674,26.7674,18.8249,0,0.538937,0,6.44032e+07
08/08/2009 10:00,8,8,6,10,0,27,32,0,1.37778e+07,4.90179e+07,26.8017,26.8017,26.8017,18.8249,0,0.56556,0,6.78766e+07
08/08/2009 11:00,8,8,6,11,0,30,29,0,1.43619e+07,4.97475e+07,26.8567,26.8567,26.8567,18.8249,0,0.592488,0,7.15987e+07
08/08/2009 12:00,8,8,6,12,0,29,29,0,1.4225e+07,4.94729e+07,26.8473,26.8473,26.8473,18.8249,0,0.586456,0,7.07864e+07
08/08/2009 13:00,8,8,6,13,0,31,24,0,1.36149e+07,4.61799e+07,26.844,26.844,26.844,18.8249,0,0.558091,0,6.73356e+07
08/08/2009 14:00,8,8,6,14,0,32,24,0,1.50441e+07,5.05105e+07,26.8467,26.8467,26.8467,18.8249,0,0.625137,0,7.545e+07
08/08/2009 15:00,8,8,6,15,0,28,23,0,1.48335e+07,5.03401e+07,26.7861,26.7861,26.7861,18.8249,0,0.614173,0,7.35669e+07
08/08/2009 16:00,8,8,6,16,0,28,30,0,1.52092e+07,5.05365e+07,26.8067,26.8067,26.8067,18.8249,0,0.631475,0,7.58345e+07
08/08/2009 17:00,8,8,6,17,0,25,39,0,1.38961e+07,5.11778e+07,26.8105,26.8105,26.8105,18.8249,0,0.570272,0,6.85179e+07
08/08/2009 18:00,8,8,6,18,0,25,36,0,1.13748e+07,3.47244e+07,26.7891,26.7891,26.7891,18.8249,0,0.453963,0,5.43972e+07
08/08/2009 19:00,8,8,6,19,0,22,46,0,0,1.41703e+07,26.7711,26.7711,26.7711,26.7711,0,0,0,0
08/08/2009 20:00,8,8,6,20,0,20,56,0,0,1.75421e+07,26.7711,26.7711,26.7711,26.7711,0,0,0,0
08/08/2009 21:00,8,8,6,21,0,21,49,0,0,1.52519e+07,26.7711,26.7711,26.7711,26.7711,0,0,0,0
08/08/2009 22:00,8,8,6,22,0,20,49,0,0,1.52519e+07,26.7711,26.7711,26.7711,26.7711,0,0,0,0
08/08/2009 23:00,8,8,6,23,0,19,60,0,0,1.31907e+07,26.7711,26.7711,26.7711,26.7711,0,0,0,0
08/09/2009 00:00,8,9,0,0,0,18,73,0,0,1.20456e+07,26.7711,26.7711,26.7711,26.7711,0,0,0,0
08/09/2009 01:00,8,9,0,1,0,18,68,0,0,1.46754e+07,26.7711,26.7711,26.7711,26.7711,0,0,0,0
08/09/2009 02:00,8,9,0,2,0,17,72,0,0,1.46754e+07,26.7711,26.7711,26.7711,26.7711,0,0,0,0
08/09/2009 03:00,8,9,0,3,0,18,68,0,0,1.46754e+07,26.7711,26.7711,26.7711,26.7711,0,0,0,0
08/09/2009 04:00,8,9,0,4,0,17,72,0,0,1.46754e+07,26.7711,26.7711,26.7711,26.7711,0,0,0,0
08/09/2009 05:00,8,9,0,5,0,17,72,0,0,1.46754e+07,26.7711,26.7711,26.7711,26.7711,0,0,0,0
08/09/2009 06:00,8,9,0,6,0,17,77,0,0,1.35625e+07,26.7711,26.7711,26.7711,26.7711,0,0,0,0
08/09/2009 07:00,8,9,0,7,0,16,82,0,5.51083e+06,2.02674e+07,26.9286,26.9286,26.9286,18.8249,0,0.210422,0,2.56691e+07
08/09/2009 08:00,8,9,0,8,0,16,88,0,6.63612e+06,2.58839e+07,26.9027,26.9027,26.9027,18.8249,0,0.249817,0,3.0362e+07
08/09/2009 09:00,8,9,0,9,0,14,100,0,9.85879e+06,4.62843e+07,26.8595,26.8595,26.8595,18.8249,0,0.387658,0,4.68623e+07
08/09/2009 10:00,8,9,0,10,0,14,100,0,9.74097e+06,4.61374e+07,26.8555,26.8555,26.8555,18.8249,0,0.382541,0,4.6221e+07
08/09/2009 11:00,8,9,0,11,0,14,94,0,9.74446e+06,4.61416e+07,26.8521,26.8521,26.8521,18.8249,0,0.38268,0,4.62183e+07
08/09/2009 12:00,8,9,0,12,0,13,94,0,9.50984e+06,4.55698e+07,26.8344,26.8344,26.8344,18.8249,0,0.372538,0,4.48941e+07
08/09/2009 13:00,8,9,0,13,0,14,88,0,8.46105e+06,4.16065e+07,26.8368,26.8368,26.8368,18.8249,0,0.327154,0,3.94368e+07
08/09/2009 14:00,8,9,0,14,0,14,82,0,9.48295e+06,4.37938e+07,26.8022,26.8022,26.8022,18.8249,0,0.371408,0,4.4578e+07
08/09/2009 15:00,8,9,0,15,0,16,72,0,9.97124e+06,4.43022e+07,26.811,26.811,26.811,18.8249,0,0.392481,0,4.7159e+07
08/09/2009 16:00,8,9,0,16,0,16,77,0,1.03603e+07,4.44252e+07,26.8229,26.8229,26.8229,18.8249,0,0.409123,0,4.92317e+07
08/09/2009 17:00,8,9,0,17,0,17,68,0,1.04313e+07,4.5155e+07,26.8199,26.8199,26.8199,18.8249,0,0.412195,0,4.95832e+07
08/09/2009 18:00,8,9,0,18,0,17,68,0,7.15862e+06,3.0655e+07,26.812,26.812,26.812,18.8249,0,0.271859,0,3.26696e+07
08/09/2009 19:00,8,9,0,19,0,15,82,0,0,1.38712e+07,26.805,26.805,26.805,26.805,0,0,0,0
08/09/2009 20:00,8,9,0,20,0,14,88,0,0,1.75421e+07,26.805,26.805,26.805,26.805,0,0,0,0
08/09/2009 21:00,8,9,0,21,0,13,94,0,0,1.52519e+07,26.805,26.805,26.805,26.805,0,0,0,0
08/09/2009 22:00,8,9,0,22,0,14,88,0,0,1.52519e+07,26.805,26.805,26.805,26.805,0,0,0,0
08/09/2009 23:00,8,9,0,23,0,14,88,0,0,1.31907e+07,26.805,26.805,26.805,26.805,0,0,0,0
08/10/2009 00:00,8,10,1,0,0,14,82,0,0,1.20456e+07,26.805,26.805,26.805,26.805,0,0,0,0
08/10/2009 01:00,8,10,1,1,0,15,77,0,0,1.46754e+07,26.805,26.805,26.805,26.805,0,0,0,0
08/10/2009 02:00,8,10,1,2,0,16,72,0,0,1.46754e+07,26.805,26.805,26.805,26.805,0,0,0,0
08/10/2009 03:00,8,10,1,3,0,15,77,0,0,1.46754e+07,26.805,26.805,26.805,26.805,0,0,0,0
08/10/2009 04:00,8,10,1,4,0,14,82,0,0,1.46754e+07,26.805,26.805,26.805,26.805,0,0,0,0
08/10/2009 05:00,8,10,1,5,0,13,88,0,0,1.46754e+07,26.805,26.805,26.805,26.805,0,0,0,0
08/10/2009 06:00,8,10,1,6,0,14,88,0,0,1.35625e+07,26.805,26.805,26.805,26.805,0,0,0,0
08/10/2009 07:00,8,10,1,7,0,14,88,0,2.88434e+06,1.65897e+07,26.8875,26.8875,26.8875,18.8249,0,0.103483,0,1.2549e+07
08/10/2009 08:00,8,10,1,8,0,15,82,0,4.24361e+06,2.18265e+07,26.8786,26.8786,26.8786,18.8249,0,0.153621,0,1.86151e+07
08/10/2009 09:00,8,10,1,9,0,18,64,0,8.2393e+06,4.17911e+07,26.8822,26.8822,26.8822,18.8249,0,0.317611,0,3.85031e+07
08/10/2009 10:00,8,10,1,10,0,19,60,0,9.17987e+06,4.26774e+07,26.8874,26.8874,26.8874,18.8249,0,0.35772,0,4.33937e+07
08/10/2009 11:00,8,10,1,11,0,20,56,0,9.4327e+06,4.30867e+07,26.8897,26.8897,26.8897,18.8249,0,0.368538,0,4.47189e+07
08/10/2009 12:00,8,10,1,12,0,21,53,0,9.81892e+06,4.31879e+07,26.8902,26.8902,26.8902,18.8249,0,0.38561,0,4.67929e+07
08/10/2009 13:00,8,10,1,13,0,23,47,0,9.20003e+06,4.05633e+07,26.8957,26.8957,26.8957,18.8249,0,0.358614,0,4.35471e+07
08/10/2009 14:00,8,10,1,14,0,21,53,0,9.61731e+06,4.44196e+07,26.8561,26.8561,26.8561,18.8249,0,0.37696,0,4.555e+07
08/10/2009 15:00,8,10,1,15,0,23,50,0,1.11841e+07,4.48103e+07,26.8874,26.8874,26.8874,18.8249,0,0.445166,0,5.40012e+07
08/10/2009 16:00,8,10,1,16,0,22,53,0,1.10341e+07,4.52653e+07,26.8841,26.8841,26.8841,18.8249,0,0.438473,0,5.31678e+07
08/10/2009 17:00,8,10,1,17,0,22,53,0,1.10991e+07,4.5627e+07,26.8857,26.8857,26.8857,18.8249,0,0.44136,0,5.35284e+07
08/10/2009 18:00,8,10,1,18,0,19,68,0,7.37624e+06,3.12349e+07,26.8694,26.8694,26.8694,18.8249,0,0.280702,0,3.39748e+07
08/10/2009 19:00,8,10,1,19,0,16,88,0,0,1.35721e+07,26.86,26.86,26.86,26.86,0,0,0,0
08/10/2009 20:00,8,10,1,20,0,16,88,0,0,1.75421e+07,26.86,26.86,26.86,26.86,0,0,0,0
08/10/2009 21:00,8,10,1,21,0,16,88,0,0,1.52519e+07,26.86,26.86,26.86,26.86,0,0,0,0
08/10/2009 22:00,8,10,1,22,0,16,82,0,0,1.52519e+07,26.86,26.86,26.86,26.86,0,0,0,0
08/10/2009 23:00,8,10,1,23,0,16,77,0,0,1.31907e+07,26.86,26.86,26.86,26.86,0,0,0,0
08/11/2009 00:00,8,11,2,0,0,14,88,0,0,1.20456e+07,26.86,26.86,26.86,26.86,0,0,0,0
08/11/2009 01:00,8,11,2,1,0,14,85,0,0,1.46754e+07,26.86,26.86,26.86,26.86,0,0,0,0
08/11/2009 02:00,8,11,2,2,0,14,82,0,0,1.46754e+07,26.86,26.86,26.86,26.86,0,0,0,0
08/11/2009 03:00,8,11,2,3,0,13,88,0,0,1.46754e+07,26.86,26.86,26.86,26.86,0,0,0,0
08/11/2009 04:00,8,11,2,4,0,13.1,84,0,0,1.46754e+07,26.86,26.86,26.86,26.86,0,0,0,0
08/11/2009 05:00,8,11,2,5,0,13.1,82,0,0,1.46754e+07,26.86,26.86,26.86,26.86,0,0,0,0
08/11/2009 06:00,8,11,2,6,0,14,77,0,0,1.35625e+07,26.86,26.86,26.86,26.86,0,0,0,0
08/11/2009 07:00,8,11,2,7,0,16,72,0,3.75512e+06,1.75592e+07,26.9065,26.9065,26.9065,18.8249,0,0.136598,0,1.66121e+07
08/11/2009 08:00,8,11,2,8,0,18.1,61,0,5.94928e+06,2.40327e+07,26.8786,26.8786,26.8786,18.8249,0,0.223847,0,2.71247e+07
08/11/2009 09:00,8,11,2,9,0,20,53,0,9.2704e+06,4.4105e+07,26.8683,26.8683,26.8683,18.8249,0,0.363029,0,4.39331e+07
08/11/2009 10:00,8,11,2,10,0,22,43,0,9.98314e+06,4.42461e+07,26.862,26.862,26.862,18.8249,0,0.39339,0,4.75703e+07
08/11/2009 11:00,8,11,2,11,0,24,38,0,1.02932e+07,4.4804e+07,26.8698,26.8698,26.8698,18.8249,0,0.406434,0,4.9195e+07
08/11/2009 12:00,8,11,2,12,0,26,34,0,1.07691e+07,4.5117e+07,26.877,26.877,26.877,18.8249,0,0.42786,0,5.18351e+07
08/11/2009 13:00,8,11,2,13,0,27,30,0,1.01234e+07,4.09698e+07,26.8631,26.8631,26.8631,18.8249,0,0.399245,0,4.82849e+07
08/11/2009 14:00,8,11,2,14,0,28,26,0,1.16136e+07,4.52544e+07,26.8323,26.8323,26.8323,18.8249,0,0.465587,0,5.60925e+07
08/11/2009 15:00,8,11,2,15,0,27,26,0,1.09104e+07,4.71385e+07,26.8086,26.8086,26.8086,18.8249,0,0.434024,0,5.21349e+07
08/11/2009 16:00,8,11,2,16,0,27,26,0,1.12051e+07,4.64062e+07,26.805,26.805,26.805,18.8249,0,0.447079,0,5.36789e+07
08/11/2009 17:00,8,11,2,17,0,26,30,0,1.12314e+07,4.69001e+07,26.8073,26.8073,26.8073,18.8249,0,0.448339,0,5.38458e+07
