Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,ElectricityFacility,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
08/11/2009 18:00,8,11,2,18,0,24,38,0,8.09665e+06,3.18175e+07,26.7984,26.7984,26.7984,18.8249,0,0.311381,0,3.73552e+07
08/11/2009 19:00,8,11,2,19,0,23,44,0,0,1.35721e+07,26.7878,26.7878,26.7878,26.7878,0,0,0,0
08/11/2009 20:00,8,11,2,20,0,19,56,0,0,1.75421e+07,26.7878,26.7878,26.7878,26.7878,0,0,0,0
08/11/2009 21:00,8,11,2,21,0,19,56,0,0,1.52519e+07,26.7878,26.7878,26.7878,26.7878,0,0,0,0
08/11/2009 22:00,8,11,2,22,0,19,52,0,0,1.52519e+07,26.7878,26.7878,26.7878,26.7878,0,0,0,0
08/11/2009 23:00,8,11,2,23,0,18,56,0,0,1.31907e+07,26.7878,26.7878,26.7878,26.7878,0,0,0,0
08/12/2009 00:00,8,12,3,0,0,18,52,0,0,1.20456e+07,26.7878,26.7878,26.7878,26.7878,0,0,0,0
08/12/2009 01:00,8,12,3,1,0,17,55,0,0,1.09319e+07,26.7878,26.7878,26.7878,26.7878,0,0,0,0
08/12/2009 02:00,8,12,3,2,0,17,55,0,0,1.09319e+07,26.7878,26.7878,26.7878,26.7878,0,0,0,0
08/12/2009 03:00,8,12,3,3,0,16,59,0,0,1.09319e+07,26.7878,26.7878,26.7878,26.7878,0,0,0,0
08/12/2009 04:00,8,12,3,4,0,18,52,0,0,1.09319e+07,26.7878,26.7878,26.7878,26.7878,0,0,0,0
08/12/2009 05:00,8,12,3,5,0,17,55,0,0,1.09319e+07,26.7878,26.7878,26.7878,26.7878,0,0,0,0
08/12/2009 06:00,8,12,3,6,0,16,59,0,0,8.67376e+06,26.7878,26.7878,26.7878,26.7878,0,0,0,0
08/12/2009 07:00,8,12,3,7,0,21,46,0,0,8.25306e+06,26.7878,26.7878,26.7878,26.7878,0,0,0,0
08/12/2009 08:00,8,12,3,8,0,22,41,0,0,8.19708e+06,26.7878,26.7878,26.7878,26.7878,0,0,0,0
08/12/2009 09:00,8,12,3,9,0,24,36,0,0,8.10499e+06,26.7878,26.7878,26.7878,26.7878,0,0,0,0
08/12/2009 10:00,8,12,3,10,0,25,41,0,0,8.04902e+06,26.7878,26.7878,26.7878,26.7878,0,0,0,0
08/12/2009 11:00,8,12,3,11,0,27,34,0,0,8.1411e+06,26.7878,26.7878,26.7878,26.7878,0,0,0,0
08/12/2009 12:00,8,12,3,12,0,28,30,0,0,8.06525e+06,26.7878,26.7878,26.7878,26.7878,0,0,0,0
08/12/2009 13:00,8,12,3,13,0,27,32,0,0,8.06525e+06,26.7878,26.7878,26.7878,26.7878,0,0,0,0
08/12/2009 14:00,8,12,3,14,0,28,32,0,0,8.08512e+06,26.7878,26.7878,26.7878,26.7878,0,0,0,0
08/12/2009 15:00,8,12,3,15,0,29,31,0,0,8.04902e+06,26.7878,26.7878,26.7878,26.7878,0,0,0,0
08/12/2009 16:00,8,12,3,16,0,29,25,0,0,8.04902e+06,26.7878,26.7878,26.7878,26.7878,0,0,0,0
08/12/2009 17:00,8,12,3,17,0,28,28,0,0,8.19708e+06,26.7878,26.7878,26.7878,26.7878,0,0,0,0
08/12/2009 18:00,8,12,3,18,0,28,26,0,0,8.28917e+06,26.7878,26.7878,26.7878,26.7878,0,0,0,0
08/12/2009 19:00,8,12,3,19,0,25,34,0,0,8.54556e+06,26.7878,26.7878,26.7878,26.7878,0,0,0,0
08/12/2009 20:00,8,12,3,20,0,24,38,0,0,1.20456e+07,26.7878,26.7878,26.7878,26.7878,0,0,0,0
08/12/2009 21:00,8,12,3,21,0,22,53,0,0,1.20456e+07,26.7878,26.7878,26.7878,26.7878,0,0,0,0
08/12/2009 22:00,8,12,3,22,0,21,60,0,0,1.20456e+07,26.7878,26.7878,26.7878,26.7878,0,0,0,0
08/12/2009 23:00,8,12,3,23,0,19,73,0,0,1.20456e+07,26.7878,26.7878,26.7878,26.7878,0,0,0,0
08/13/2009 00:00,8,13,4,0,0,18,77,0,0,1.20456e+07,26.7878,26.7878,26.7878,26.7878,0,0,0,0
08/13/2009 01:00,8,13,4,1,0,17,82,0,0,1.09319e+07,26.7878,26.7878,26.7878,26.7878,0,0,0,0
08/13/2009 02:00,8,13,4,2,0,17,82,0,0,1.09319e+07,26.7878,26.7878,26.7878,26.7878,0,0,0,0
08/13/2009 03:00,8,13,4,3,0,16,88,0,0,1.09319e+07,26.7878,26.7878,26.7878,26.7878,0,0,0,0
08/13/2009 04:00,8,13,4,4,0,15,94,0,0,1.09319e+07,26.7878,26.7878,26.7878,26.7878,0,0,0,0
08/13/2009 05:00,8,13,4,5,0,14,94,0,0,1.09319e+07,26.7878,26.7878,26.7878,26.7878,0,0,0,0
08/13/2009 06:00,8,13,4,6,0,14,94,0,0,8.67376e+06,26.7878,26.7878,26.7878,26.7878,0,0,0,0
08/13/2009 07:00,8,13,4,7,0,17,82,0,0,8.28917e+06,26.7878,26.7878,26.7878,26.7878,0,0,0,0
08/13/2009 08:00,8,13,4,8,0,20,68,0,0,8.16097e+06,26.7878,26.7878,26.7878,26.7878,0,0,0,0
08/13/2009 09:00,8,13,4,9,0,23,57,0,0,8.16097e+06,26.7878,26.7878,26.7878,26.7878,0,0,0,0
08/13/2009 10:00,8,13,4,10,0,26,48,0,0,8.04902e+06,26.7878,26.7878,26.7878,26.7878,0,0,0,0
08/13/2009 11:00,8,13,4,11,0,28,45,0,0,8.04902e+06,26.7878,26.7878,26.7878,26.7878,0,0,0,0
08/13/2009 12:00,8,13,4,12,0,27,45,0,0,8.06525e+06,26.7878,26.7878,26.7878,26.7878,0,0,0,0
08/13/2009 13:00,8,13,4,13,0,23,57,0,0,7.88108e+06,26.7878,26.7878,26.7878,26.7878,0,0,0,0
08/13/2009 14:00,8,13,4,14,0,21,64,0,0,8.02915e+06,26.7878,26.7878,26.7878,26.7878,0,0,0,0
08/13/2009 15:00,8,13,4,15,0,20.7,72,0,0,8.02915e+06,26.7878,26.7878,26.7878,26.7878,0,0,0,0
08/13/2009 16:00,8,13,4,16,0,20,83,0,0,8.48958e+06,26.7878,26.7878,26.7878,26.7878,0,0,0,0
08/13/2009 17:00,8,13,4,17,0,19.7,76,0,0,8.63765e+06,26.7878,26.7878,26.7878,26.7878,0,0,0,0
08/13/2009 18:00,8,13,4,18,0,19,73,0,0,8.63765e+06,26.7878,26.7878,26.7878,26.7878,0,0,0,0
08/13/2009 19:00,8,13,4,19,0,18,77,0,0,8.50945e+06,26.7878,26.7878,26.7878,26.7878,0,0,0,0
08/13/2009 20:00,8,13,4,20,0,19,68,0,0,1.20456e+07,26.7878,26.7878,26.7878,26.7878,0,0,0,0
08/13/2009 21:00,8,13,4,21,0,17,77,0,0,1.20456e+07,26.7878,26.7878,26.7878,26.7878,0,0,0,0
08/13/2009 22:00,8,13,4,22,0,18,68,0,0,1.20456e+07,26.7878,26.7878,26.7878,26.7878,0,0,0,0
08/13/2009 23:00,8,13,4,23,0,18,68,0,0,1.20456e+07,26.7878,26.7878,26.7878,26.7878,0,0,0,0
08/14/2009 00:00,8,14,5,0,0,19,60,0,0,1.20456e+07,26.7878,26.7878,26.7878,26.7878,0,0,0,0
08/14/2009 01:00,8,14,5,1,0,18,68,0,0,1.46754e+07,26.7878,26.7878,26.7878,26.7878,0,0,0,0
08/14/2009 02:00,8,14,5,2,0,19,64,0,0,1.46754e+07,26.7878,26.7878,26.7878,26.7878,0,0,0,0
08/14/2009 03:00,8,14,5,3,0,18,68,0,0,1.46754e+07,26.7878,26.7878,26.7878,26.7878,0,0,0,0
08/14/2009 04:00,8,14,5,4,0,17,72,0,0,1.46754e+07,26.7878,26.7878,26.7878,26.7878,0,0,0,0
08/14/2009 05:00,8,14,5,5,0,17,72,0,0,1.46754e+07,26.7878,26.7878,26.7878,26.7878,0,0,0,0
08/14/2009 06:00,8,14,5,6,0,17,77,0,0,1.35625e+07,26.7878,26.7878,26.7878,26.7878,0,0,0,0
08/14/2009 07:00,8,14,5,7,0,18.3,75,0,5.87643e+06,2.01805e+07,27.0285,27.0285,27.0285,18.8249,0,0.224531,0,2.77215e+07
08/14/2009 08:00,8,14,5,8,0,19,73,0,9.29473e+06,2.79577e+07,26.99,26.99,26.99,18.8249,0,0.363792,0,4.4695e+07
08/14/2009 09:00,8,14,5,9,0,20,64,0,1.11487e+07,4.63349e+07,26.9497,26.9497,26.9497,18.8249,0,0.443794,0,5.42512e+07
08/14/2009 10:00,8,14,5,10,0,20,68,0,1.13806e+07,4.58835e+07,26.9463,26.9463,26.9463,18.8249,0,0.454187,0,5.54986e+07
08/14/2009 11:00,8,14,5,11,0,22,57,0,1.17786e+07,4.63826e+07,26.9374,26.9374,26.9374,18.8249,0,0.47225,0,5.76427e+07
08/14/2009 12:00,8,14,5,12,0,22,57,0,1.19056e+07,4.63619e+07,26.925,26.925,26.925,18.8249,0,0.478201,0,5.82792e+07
08/14/2009 13:00,8,14,5,13,0,22,60,0,1.06619e+07,4.29594e+07,26.929,26.929,26.929,18.8249,0,0.422295,0,5.14916e+07
08/14/2009 14:00,8,14,5,14,0,21,60,0,1.10831e+07,4.68938e+07,26.8962,26.8962,26.8962,18.8249,0,0.441483,0,5.36129e+07
08/14/2009 15:00,8,14,5,15,0,18,77,0,1.07747e+07,4.69688e+07,26.8879,26.8879,26.8879,18.8249,0,0.427858,0,5.19053e+07
08/14/2009 16:00,8,14,5,16,0,19,83,0,1.12894e+07,4.59498e+07,26.9354,26.9354,26.9354,18.8249,0,0.450286,0,5.49478e+07
08/14/2009 17:00,8,14,5,17,0,19,68,0,1.08746e+07,4.73731e+07,26.9045,26.9045,26.9045,18.8249,0,0.432192,0,5.25388e+07
08/14/2009 18:00,8,14,5,18,0,18,73,0,7.65089e+06,3.15767e+07,26.887,26.887,26.887,18.8249,0,0.292421,0,3.54711e+07
08/14/2009 19:00,8,14,5,19,0,18,73,0,0,1.41703e+07,26.8784,26.8784,26.8784,26.8784,0,0,0,0
08/14/2009 20:00,8,14,5,20,0,17,68,0,0,1.75421e+07,26.8784,26.8784,26.8784,26.8784,0,0,0,0
08/14/2009 21:00,8,14,5,21,0,17,68,0,0,1.52519e+07,26.8784,26.8784,26.8784,26.8784,0,0,0,0
08/14/2009 22:00,8,14,5,22,0,17,63,0,0,1.52519e+07,26.8784,26.8784,26.8784,26.8784,0,0,0,0
08/14/2009 23:00,8,14,5,23,0,17,68,0,0,1.31907e+07,26.8784,26.8784,26.8784,26.8784,0,0,0,0
08/15/2009 00:00,8,15,6,0,0,17,68,0,0,1.20456e+07,26.8784,26.8784,26.8784,26.8784,0,0,0,0
08/15/2009 01:00,8,15,6,1,0,17,68,0,0,1.46754e+07,26.8784,26.8784,26.8784,26.8784,0,0,0,0
08/15/2009 02:00,8,15,6,2,0,16,72,0,0,1.46754e+07,26.8784,26.8784,26.8784,26.8784,0,0,0,0
08/15/2009 03:00,8,15,6,3,0,16,72,0,0,1.46754e+07,26.8784,26.8784,26.8784,26.8784,0,0,0,0
08/15/2009 04:00,8,15,6,4,0,16,68,0,0,1.46754e+07,26.8784,26.8784,26.8784,26.8784,0,0,0,0
08/15/2009 05:00,8,15,6,5,0,16,68,0,0,1.46754e+07,26.8784,26.8784,26.8784,26.8784,0,0,0,0
08/15/2009 06:00,8,15,6,6,0,16,72,0,0,1.35625e+07,26.8784,26.8784,26.8784,26.8784,0,0,0,0
08/15/2009 07:00,8,15,6,7,0,17,59,0,3.63694e+06,1.76696e+07,26.881,26.881,26.881,18.8249,0,0.132409,0,1.60581e+07
08/15/2009 08:00,8,15,6,8,0,19,52,0,4.0784e+06,2.27436e+07,26.8407,26.8407,26.8407,18.8249,0,0.147097,0,1.77404e+07
08/15/2009 09:00,8,15,6,9,0,21,43,0,8.86401e+06,4.28487e+07,26.8309,26.8309,26.8309,18.8249,0,0.344594,0,4.15083e+07
08/15/2009 10:00,8,15,6,10,0,22,41,0,9.96689e+06,4.42243e+07,26.8335,26.8335,26.8335,18.8249,0,0.392655,0,4.73133e+07
08/15/2009 11:00,8,15,6,11,0,23,41,0,1.03194e+07,4.36363e+07,26.8457,26.8457,26.8457,18.8249,0,0.40781,0,4.9214e+07
08/15/2009 12:00,8,15,6,12,0,24,36,0,1.00618e+07,4.42344e+07,26.8413,26.8413,26.8413,18.8249,0,0.396376,0,4.7808e+07
08/15/2009 13:00,8,15,6,13,0,24,36,0,9.19311e+06,4.03088e+07,26.8372,26.8372,26.8372,18.8249,0,0.358351,0,4.31992e+07
08/15/2009 14:00,8,15,6,14,0,25,32,0,9.98464e+06,4.62612e+07,26.8186,26.8186,26.8186,18.8249,0,0.393186,0,4.72886e+07
08/15/2009 15:00,8,15,6,15,0,24,38,0,1.11339e+07,4.49307e+07,26.8246,26.8246,26.8246,18.8249,0,0.443263,0,5.33516e+07
08/15/2009 16:00,8,15,6,16,0,23,36,0,1.07364e+07,4.52575e+07,26.8003,26.8003,26.8003,18.8249,0,0.425858,0,5.11011e+07
08/15/2009 17:00,8,15,6,17,0,21,46,0,1.0672e+07,4.54568e+07,26.7965,26.7965,26.7965,18.8249,0,0.422916,0,5.07237e+07
08/15/2009 18:00,8,15,6,18,0,20,49,0,8.17391e+06,3.09207e+07,26.7822,26.7822,26.7822,18.8249,0,0.31422,0,3.76195e+07
08/15/2009 19:00,8,15,6,19,0,20,49,0,0,1.35721e+07,26.7741,26.7741,26.7741,26.7741,0,0,0,0
08/15/2009 20:00,8,15,6,20,0,19,52,0,0,1.75421e+07,26.7741,26.7741,26.7741,26.7741,0,0,0,0
08/15/2009 21:00,8,15,6,21,0,16,68,0,0,1.52519e+07,26.7741,26.7741,26.7741,26.7741,0,0,0,0
08/15/2009 22:00,8,15,6,22,0,14,77,0,0,1.52519e+07,26.7741,26.7741,26.7741,26.7741,0,0,0,0
08/15/2009 23:00,8,15,6,23,0,14,77,0,0,1.31907e+07,26.7741,26.7741,26.7741,26.7741,0,0,0,0
08/16/2009 00:00,8,16,0,0,0,12,88,0,0,1.20456e+07,26.7741,26.7741,26.7741,26.7741,0,0,0,0
08/16/2009 01:00,8,16,0,1,0,13,82,0,0,1.46754e+07,26.7741,26.7741,26.7741,26.7741,0,0,0,0
08/16/2009 02:00,8,16,0,2,0,14,77,0,0,1.46754e+07,26.7741,26.7741,26.7741,26.7741,0,0,0,0
08/16/2009 03:00,8,16,0,3,0,13,82,0,0,1.46754e+07,26.7741,26.7741,26.7741,26.7741,0,0,0,0
08/16/2009 04:00,8,16,0,4,0,12,82,0,0,1.46754e+07,26.7741,26.7741,26.7741,26.7741,0,0,0,0
08/16/2009 05:00,8,16,0,5,0,12,82,0,0,1.46754e+07,26.7741,26.7741,26.7741,26.7741,0,0,0,0
08/16/2009 06:00,8,16,0,6,0,13,72,0,0,1.35625e+07,26.7741,26.7741,26.7741,26.7741,0,0,0,0
08/16/2009 07:00,8,16,0,7,0,15,72,0,4.06531e+06,1.8014e+07,26.813,26.813,26.813,18.8249,0,0.149122,0,1.79276e+07
08/16/2009 08:00,8,16,0,8,0,17,63,0,6.09464e+06,2.44791e+07,26.7889,26.7889,26.7889,18.8249,0,0.2306,0,2.76317e+07
08/16/2009 09:00,8,16,0,9,0,18,59,0,9.08807e+06,4.3139e+07,26.7917,26.7917,26.7917,18.8249,0,0.35541,0,4.26013e+07
08/16/2009 10:00,8,16,0,10,0,19,60,0,8.87802e+06,4.35024e+07,26.8301,26.8301,26.8301,18.8249,0,0.344873,0,4.15377e+07
08/16/2009 11:00,8,16,0,11,0,20,49,0,9.02142e+06,4.36788e+07,26.8292,26.8292,26.8292,18.8249,0,0.351016,0,4.22732e+07
08/16/2009 12:00,8,16,0,12,0,22,43,0,1.00337e+07,4.34574e+07,26.84,26.84,26.84,18.8249,0,0.395375,0,4.76793e+07
08/16/2009 13:00,8,16,0,13,0,22,43,0,9.28463e+06,4.0422e+07,26.8178,26.8178,26.8178,18.8249,0,0.362875,0,4.36393e+07
08/16/2009 14:00,8,16,0,14,0,24,41,0,1.08392e+07,4.42833e+07,26.8372,26.8372,26.8372,18.8249,0,0.430737,0,5.19255e+07
08/16/2009 15:00,8,16,0,15,0,22,53,0,1.04628e+07,4.59357e+07,26.8595,26.8595,26.8595,18.8249,0,0.413876,0,5.00316e+07
08/16/2009 16:00,8,16,0,16,0,24,31,0,1.10149e+07,4.52439e+07,26.8169,26.8169,26.8169,18.8249,0,0.437944,0,5.26609e+07
08/16/2009 17:00,8,16,0,17,0,22.2,36,0,1.11547e+07,4.56994e+07,26.7886,26.7886,26.7886,18.8249,0,0.444114,0,5.32134e+07
08/16/2009 18:00,8,16,0,18,0,20,43,0,7.44872e+06,3.13267e+07,26.7541,26.7541,26.7541,18.8249,0,0.283977,0,3.38784e+07
08/16/2009 19:00,8,16,0,19,0,17,59,0,0,1.40018e+07,26.7374,26.7374,26.7374,26.7374,0,0,0,0
08/16/2009 20:00,8,16,0,20,0,16,63,0,0,1.75421e+07,26.7374,26.7374,26.7374,26.7374,0,0,0,0
08/16/2009 21:00,8,16,0,21,0,14,72,0,0,1.52519e+07,26.7374,26.7374,26.7374,26.7374,0,0,0,0
08/16/2009 22:00,8,16,0,22,0,15,67,0,0,1.52519e+07,26.7374,26.7374,26.7374,26.7374,0,0,0,0
08/16/2009 23:00,8,16,0,23,0,13,82,0,0,1.31907e+07,26.7374,26.7374,26.7374,26.7374,0,0,0,0
08/17/2009 00:00,8,17,1,0,0,13,77,0,0,1.20456e+07,26.7374,26.7374,26.7374,26.7374,0,0,0,0
08/17/2009 01:00,8,17,1,1,0,13,77,0,0,1.46754e+07,26.7374,26.7374,26.7374,26.7374,0,0,0,0
08/17/2009 02:00,8,17,1,2,0,12,76,0,0,1.46754e+07,26.7374,26.7374,26.7374,26.7374,0,0,0,0
08/17/2009 03:00,8,17,1,3,0,13,72,0,0,1.46754e+07,26.7374,26.7374,26.7374,26.7374,0,0,0,0
08/17/2009 04:00,8,17,1,4,0,11,76,0,0,1.46754e+07,26.7374,26.7374,26.7374,26.7374,0,0,0,0
08/17/2009 05:00,8,17,1,5,0,14,67,0,0,1.46754e+07,26.7374,26.7374,26.7374,26.7374,0,0,0,0
08/17/2009 06:00,8,17,1,6,0,14,67,0,0,1.35625e+07,26.7374,26.7374,26.7374,26.7374,0,0,0,0
08/17/2009 07:00,8,17,1,7,0,17,55,0,3.67084e+06,1.7575e+07,26.769,26.769,26.769,18.8249,0,0.133486,0,1.59592e+07
08/17/2009 08:00,8,17,1,8,0,19,49,0,5.51208e+06,2.34921e+07,26.7472,26.7472,26.7472,18.8249,0,0.205928,0,2.45458e+07
08/17/2009 09:00,8,17,1,9,0,21,38,0,8.80443e+06,4.30672e+07,26.7432,26.7432,26.7432,18.8249,0,0.343488,0,4.0922e+07
08/17/2009 10:00,8,17,1,10,0,22,38,0,9.65383e+06,4.45787e+07,26.7696,26.7696,26.7696,18.8249,0,0.379561,0,4.53698e+07
08/17/2009 11:00,8,17,1,11,0,23,36,0,9.88704e+06,4.42995e+07,26.7874,26.7874,26.7874,18.8249,0,0.38906,0,4.66101e+07
08/17/2009 12:00,8,17,1,12,0,25,30,0,1.02722e+07,4.44977e+07,26.7962,26.7962,26.7962,18.8249,0,0.406263,0,4.87244e+07
08/17/2009 13:00,8,17,1,13,0,26,23,0,9.59716e+06,4.11342e+07,26.7692,26.7692,26.7692,18.8249,0,0.376813,0,4.50393e+07
08/17/2009 14:00,8,17,1,14,0,26,26,0,1.09305e+07,4.56008e+07,26.7573,26.7573,26.7573,18.8249,0,0.435391,0,5.19632e+07
08/17/2009 15:00,8,17,1,15,0,26,24,0,1.15315e+07,4.69117e+07,26.7463,26.7463,26.7463,18.8249,0,0.461391,0,5.499e+07
08/17/2009 16:00,8,17,1,16,0,26,28,0,1.21436e+07,4.79619e+07,26.7624,26.7624,26.7624,18.8249,0,0.48881,0,5.83757e+07
08/17/2009 17:00,8,17,1,17,0,26,26,0,1.23887e+07,4.85526e+07,26.7551,26.7551,26.7551,18.8249,0,0.500245,0,5.96864e+07
08/17/2009 18:00,8,17,1,18,0,24.7,27,0,9.63214e+06,3.28065e+07,26.7235,26.7235,26.7235,18.8249,0,0.377582,0,4.4872e+07
08/17/2009 19:00,8,17,1,19,0,23,29,0,0,1.37027e+07,26.7062,26.7062,26.7062,26.7062,0,0,0,0
08/17/2009 20:00,8,17,1,20,0,20.3,38,0,0,1.75421e+07,26.7062,26.7062,26.7062,26.7062,0,0,0,0
08/17/2009 21:00,8,17,1,21,0,18,49,0,0,1.52519e+07,26.7062,26.7062,26.7062,26.7062,0,0,0,0
08/17/2009 22:00,8,17,1,22,0,16,55,0,0,1.52519e+07,26.7062,26.7062,26.7062,26.7062,0,0,0,0
08/17/2009 23:00,8,17,1,23,0,14,63,0,0,1.31907e+07,26.7062,26.7062,26.7062,26.7062,0,0,0,0
08/18/2009 00:00,8,18,2,0,0,13,62,0,0,1.20456e+07,26.7062,26.7062,26.7062,26.7062,0,0,0,0
08/18/2009 01:00,8,18,2,1,0,14,59,0,0,1.46754e+07,26.7062,26.7062,26.7062,26.7062,0,0,0,0
08/18/2009 02:00,8,18,2,2,0,13,62,0,0,1.46754e+07,26.7062,26.7062,26.7062,26.7062,0,0,0,0
08/18/2009 03:00,8,18,2,3,0,16,51,0,0,1.46754e+07,26.7062,26.7062,26.7062,26.7062,0,0,0,0
08/18/2009 04:00,8,18,2,4,0,14,59,0,0,1.46754e+07,26.7062,26.7062,26.7062,26.7062,0,0,0,0
08/18/2009 05:00,8,18,2,5,0,13,62,0,0,1.46754e+07,26.7062,26.7062,26.7062,26.7062,0,0,0,0
08/18/2009 06:00,8,18,2,6,0,13,62,0,0,1.35625e+07,26.7062,26.7062,26.7062,26.7062,0,0,0,0
08/18/2009 07:00,8,18,2,7,0,19,40,0,4.58949e+06,1.85877e+07,26.6784,26.6784,26.6784,18.8249,0,0.170624,0,2.01769e+07
08/18/2009 08:00,8,18,2,8,0,22,31,0,6.70339e+06,2.49645e+07,26.6518,26.6518,26.6518,18.8249,0,0.25518,0,3.005e+07
08/18/2009 09:00,8,18,2,9,0,24,24,0,9.63816e+06,4.38263e+07,26.6556,26.6556,26.6556,18.8249,0,0.379646,0,4.47288e+07
08/18/2009 10:00,8,18,2,10,0,26,21,0,1.04917e+07,4.48845e+07,26.6904,26.6904,26.6904,18.8249,0,0.416344,0,4.9271e+07
08/18/2009 11:00,8,18,2,11,0,28,13,0,1.07416e+07,4.51894e+07,26.6829,26.6829,26.6829,18.8249,0,0.427096,0,5.0495e+07
08/18/2009 12:00,8,18,2,12,0,29,14,0,1.10886e+07,4.50615e+07,26.701,26.701,26.701,18.8249,0,0.442774,0,5.2469e+07
08/18/2009 13:00,8,18,2,13,0,30,14,0,1.05887e+07,4.18046e+07,26.7079,26.7079,26.7079,18.8249,0,0.420543,0,4.98786e+07
08/18/2009 14:00,8,18,2,14,0,31,15,0,1.20658e+07,4.63864e+07,26.7157,26.7157,26.7157,18.8249,0,0.486668,0,5.77784e+07
08/18/2009 15:00,8,18,2,15,0,31,15,0,1.26942e+07,4.76349e+07,26.7243,26.7243,26.7243,18.8249,0,0.514416,0,6.11389e+07
08/18/2009 16:00,8,18,2,16,0,30,13,0,1.29021e+07,4.78988e+07,26.7036,26.7036,26.7036,18.8249,0,0.523812,0,6.20925e+07
08/18/2009 17:00,8,18,2,17,0,31,15,0,1.33739e+07,4.92354e+07,26.7277,26.7277,26.7277,18.8249,0,0.545606,0,6.48742e+07
08/18/2009 18:00,8,18,2,18,0,28,20,0,1.05717e+07,3.39794e+07,26.7115,26.7115,26.7115,18.8249,0,0.418707,0,4.96832e+07
08/18/2009 19:00,8,18,2,19,0,27,20,0,0,1.37869e+07,26.705,26.705,26.705,26.705,0,0,0,0
08/18/2009 20:00,8,18,2,20,0,24,25,0,0,1.75421e+07,26.705,26.705,26.705,26.705,0,0,0,0
08/18/2009 21:00,8,18,2,21,0,24,24,0,0,1.52519e+07,26.705,26.705,26.705,26.705,0,0,0,0
08/18/2009 22:00,8,18,2,22,0,22,29,0,0,1.52519e+07,26.705,26.705,26.705,26.705,0,0,0,0
08/18/2009 23:00,8,18,2,23,0,22,29,0,0,1.31907e+07,26.705,26.705,26.705,26.705,0,0,0,0
08/19/2009 00:00,8,19,3,0,0,20,32,0,0,1.20456e+07,26.705,26.705,26.705,26.705,0,0,0,0
08/19/2009 01:00,8,19,3,1,0,19,34,0,0,1.09319e+07,26.705,26.705,26.705,26.705,0,0,0,0
08/19/2009 02:00,8,19,3,2,0,19,34,0,0,1.09319e+07,26.705,26.705,26.705,26.705,0,0,0,0
08/19/2009 03:00,8,19,3,3,0,19,34,0,0,1.09319e+07,26.705,26.705,26.705,26.705,0,0,0,0
08/19/2009 04:00,8,19,3,4,0,20,30,0,0,1.09319e+07,26.705,26.705,26.705,26.705,0,0,0,0
08/19/2009 05:00,8,19,3,5,0,20,30,0,0,1.09319e+07,26.705,26.705,26.705,26.705,0,0,0,0
08/19/2009 06:00,8,19,3,6,0,20,32,0,0,8.67376e+06,26.705,26.705,26.705,26.705,0,0,0,0
08/19/2009 07:00,8,19,3,7,0,23,27,0,0,8.30904e+06,26.705,26.705,26.705,26.705,0,0,0,0
08/19/2009 08:00,8,19,3,8,0,25,26,0,0,8.30904e+06,26.705,26.705,26.705,26.705,0,0,0,0
08/19/2009 09:00,8,19,3,9,0,28,20,0,0,8.25306e+06,26.705,26.705,26.705,26.705,0,0,0,0
08/19/2009 10:00,8,19,3,10,0,30,17,0,0,8.04902e+06,26.705,26.705,26.705,26.705,0,0,0,0
08/19/2009 11:00,8,19,3,11,0,32,12,0,0,8.17721e+06,26.705,26.705,26.705,26.705,0,0,0,0
08/19/2009 12:00,8,19,3,12,0,32,10,0,0,8.02915e+06,26.705,26.705,26.705,26.705,0,0,0,0
08/19/2009 13:00,8,19,3,13,0,33,9,0,0,8.04902e+06,26.705,26.705,26.705,26.705,0,0,0,0
08/19/2009 14:00,8,19,3,14,0,33,7,0,0,8.04902e+06,26.705,26.705,26.705,26.705,0,0,0,0
08/19/2009 15:00,8,19,3,15,0,32,10,0,0,8.21332e+06,26.705,26.705,26.705,26.705,0,0,0,0
08/19/2009 16:00,8,19,3,16,0,31,12,0,0,8.30541e+06,26.705,26.705,26.705,26.705,0,0,0,0
08/19/2009 17:00,8,19,3,17,0,27,20,0,0,8.45347e+06,26.705,26.705,26.705,26.705,0,0,0,0
08/19/2009 18:00,8,19,3,18,0,25,24,0,0,8.63765e+06,26.705,26.705,26.705,26.705,0,0,0,0
08/19/2009 19:00,8,19,3,19,0,23,27,0,0,8.60154e+06,26.705,26.705,26.705,26.705,0,0,0,0
08/19/2009 20:00,8,19,3,20,0,22,31,0,0,1.20456e+07,26.705,26.705,26.705,26.705,0,0,0,0
08/19/2009 21:00,8,19,3,21,0,21,33,0,0,1.20456e+07,26.705,26.705,26.705,26.705,0,0,0,0
08/19/2009 22:00,8,19,3,22,0,22,33,0,0,1.20456e+07,26.705,26.705,26.705,26.705,0,0,0,0
08/19/2009 23:00,8,19,3,23,0,18,45,0,0,1.20456e+07,26.705,26.705,26.705,26.705,0,0,0,0
08/20/2009 00:00,8,20,4,0,0,18,42,0,0,1.20456e+07,26.705,26.705,26.705,26.705,0,0,0,0
08/20/2009 01:00,8,20,4,1,0,17,48,0,0,1.09319e+07,26.705,26.705,26.705,26.705,0,0,0,0
08/20/2009 02:00,8,20,4,2,0,18,39,0,0,1.09319e+07,26.705,26.705,26.705,26.705,0,0,0,0
08/20/2009 03:00,8,20,4,3,0,19,34,0,0,1.09319e+07,26.705,26.705,26.705,26.705,0,0,0,0
08/20/2009 04:00,8,20,4,4,0,20,32,0,0,1.09319e+07,26.705,26.705,26.705,26.705,0,0,0,0
08/20/2009 05:00,8,20,4,5,0,20,32,0,0,1.09319e+07,26.705,26.705,26.705,26.705,0,0,0,0
08/20/2009 06:00,8,20,4,6,0,19,37,0,0,8.67376e+06,26.705,26.705,26.705,26.705,0,0,0,0
08/20/2009 07:00,8,20,4,7,0,21,35,0,0,8.38126e+06,26.705,26.705,26.705,26.705,0,0,0,0
08/20/2009 08:00,8,20,4,8,0,25,26,0,0,8.30541e+06,26.705,26.705,26.705,26.705,0,0,0,0
08/20/2009 09:00,8,20,4,9,0,25,30,0,0,8.17721e+06,26.705,26.705,26.705,26.705,0,0,0,0
08/20/2009 10:00,8,20,4,10,0,27,26,0,0,8.06525e+06,26.705,26.705,26.705,26.705,0,0,0,0
08/20/2009 11:00,8,20,4,11,0,28,25,0,0,7.95693e+06,26.705,26.705,26.705,26.705,0,0,0,0
08/20/2009 12:00,8,20,4,12,0,30,19,0,0,8.04902e+06,26.705,26.705,26.705,26.705,0,0,0,0
08/20/2009 13:00,8,20,4,13,0,29,22,0,0,7.99304e+06,26.705,26.705,26.705,26.705,0,0,0,0
08/20/2009 14:00,8,20,4,14,0,23,36,0,0,8.08512e+06,26.705,26.705,26.705,26.705,0,0,0,0
08/20/2009 15:00,8,20,4,15,0,22,41,0,0,8.02915e+06,26.705,26.705,26.705,26.705,0,0,0,0
08/20/2009 16:00,8,20,4,16,0,24,38,0,0,8.45347e+06,26.705,26.705,26.705,26.705,0,0,0,0
08/20/2009 17:00,8,20,4,17,0,23,38,0,0,8.45347e+06,26.705,26.705,26.705,26.705,0,0,0,0
08/20/2009 18:00,8,20,4,18,0,23,31,0,0,8.45347e+06,26.705,26.705,26.705,26.705,0,0,0,0
08/20/2009 19:00,8,20,4,19,0,23,33,0,0,8.60154e+06,26.705,26.705,26.705,26.705,0,0,0,0
08/20/2009 20:00,8,20,4,20,0,22,35,0,0,1.20456e+07,26.705,26.705,26.705,26.705,0,0,0,0
08/20/2009 21:00,8,20,4,21,0,21,38,0,0,1.20456e+07,26.705,26.705,26.705,26.705,0,0,0,0
08/20/2009 22:00,8,20,4,22,0,21,38,0,0,1.20456e+07,26.705,26.705,26.705,26.705,0,0,0,0
08/20/2009 23:00,8,20,4,23,0,20,40,0,0,1.20456e+07,26.705,26.705,26.705,26.705,0,0,0,0
08/21/2009 00:00,8,21,5,0,0,21,38,0,0,1.20456e+07,26.705,26.705,26.705,26.705,0,0,0,0
08/21/2009 01:00,8,21,5,1,0,20,40,0,0,1.46754e+07,26.705,26.705,26.705,26.705,0,0,0,0
08/21/2009 02:00,8,21,5,2,0,18.9,43,0,0,1.46754e+07,26.705,26.705,26.705,26.705,0,0,0,0
08/21/2009 03:00,8,21,5,3,0,18,45,0,0,1.46754e+07,26.705,26.705,26.705,26.705,0,0,0,0
08/21/2009 04:00,8,21,5,4,0,18,45,0,0,1.46754e+07,26.705,26.705,26.705,26.705,0,0,0,0
08/21/2009 05:00,8,21,5,5,0,17,48,0,0,1.46754e+07,26.705,26.705,26.705,26.705,0,0,0,0
08/21/2009 06:00,8,21,5,6,0,17,52,0,0,1.35625e+07,26.705,26.705,26.705,26.705,0,0,0,0
08/21/2009 07:00,8,21,5,7,0,22,38,0,5.56847e+06,1.98778e+07,26.6599,26.6599,26.6599,18.8249,0,0.213085,0,2.5147e+07
08/21/2009 08:00,8,21,5,8,0,22,38,0,8.68833e+06,2.7427e+07,26.6171,26.6171,26.6171,18.8249,0,0.339264,0,3.97751e+07
08/21/2009 09:00,8,21,5,9,0,24,34,0,1.1397e+07,4.60282e+07,26.6652,26.6652,26.6652,18.8249,0,0.457738,0,5.3997e+07
08/21/2009 10:00,8,21,5,10,0,26,30,0,1.13636e+07,4.66121e+07,26.7114,26.7114,26.7114,18.8249,0,0.454866,0,5.39735e+07
08/21/2009 11:00,8,21,5,11,0,26,32,0,1.1927e+07,4.62147e+07,26.7552,26.7552,26.7552,18.8249,0,0.480129,0,5.72876e+07
08/21/2009 12:00,8,21,5,12,0,26,30,0,1.22584e+07,4.62509e+07,26.7668,26.7668,26.7668,18.8249,0,0.495487,0,5.9206e+07
08/21/2009 13:00,8,21,5,13,0,28,26,0,1.17633e+07,4.30282e+07,26.7795,26.7795,26.7795,18.8249,0,0.472923,0,5.66008e+07
08/21/2009 14:00,8,21,5,14,0,28,25,0,1.29574e+07,4.72297e+07,26.7699,26.7699,26.7699,18.8249,0,0.527402,0,6.30447e+07
08/21/2009 15:00,8,21,5,15,0,29,22,0,1.37326e+07,4.8945e+07,26.7726,26.7726,26.7726,18.8249,0,0.56234,0,6.72432e+07
08/21/2009 16:00,8,21,5,16,0,29,22,0,1.3274e+07,4.919e+07,26.7735,26.7735,26.7735,18.8249,0,0.541247,0,6.47284e+07
08/21/2009 17:00,8,21,5,17,0,26,30,0,1.27304e+07,4.87858e+07,26.7701,26.7701,26.7701,18.8249,0,0.516432,0,6.17343e+07
08/21/2009 18:00,8,21,5,18,0,25,32,0,9.50893e+06,3.3887e+07,26.7542,26.7542,26.7542,18.8249,0,0.372185,0,4.44021e+07
08/21/2009 19:00,8,21,5,19,0,24,34,0,0,1.40861e+07,26.739,26.739,26.739,26.739,0,0,0,0
08/21/2009 20:00,8,21,5,20,0,22,41,0,0,1.75421e+07,26.739,26.739,26.739,26.739,0,0,0,0
08/21/2009 21:00,8,21,5,21,0,20,46,0,0,1.52519e+07,26.739,26.739,26.739,26.739,0,0,0,0
08/21/2009 22:00,8,21,5,22,0,20,46,0,0,1.52519e+07,26.739,26.739,26.739,26.739,0,0,0,0
08/21/2009 23:00,8,21,5,23,0,20,43,0,0,1.31907e+07,26.739,26.739,26.739,26.739,0,0,0,0
08/22/2009 00:00,8,22,6,0,0,19,46,0,0,1.20456e+07,26.739,26.739,26.739,26.739,0,0,0,0
08/22/2009 01:00,8,22,6,1,0,19,46,0,0,1.46754e+07,26.739,26.739,26.739,26.739,0,0,0,0
08/22/2009 02:00,8,22,6,2,0,18,49,0,0,1.46754e+07,26.739,26.739,26.739,26.739,0,0,0,0
08/22/2009 03:00,8,22,6,3,0,19,46,0,0,1.46754e+07,26.739,26.739,26.739,26.739,0,0,0,0
08/22/2009 04:00,8,22,6,4,0,17,55,0,0,1.46754e+07,26.739,26.739,26.739,26.739,0,0,0,0
08/22/2009 05:00,8,22,6,5,0,17,52,0,0,1.46754e+07,26.739,26.739,26.739,26.739,0,0,0,0
08/22/2009 06:00,8,22,6,6,0,17,52,0,0,1.35625e+07,26.739,26.739,26.739,26.739,0,0,0,0
08/22/2009 07:00,8,22,6,7,0,18,49,0,4.95714e+06,1.90953e+07,26.7172,26.7172,26.7172,18.8249,0,0.18757,0,2.22947e+07
08/22/2009 08:00,8,22,6,8,0,19,49,0,7.99435e+06,2.65567e+07,26.6845,26.6845,26.6845,18.8249,0,0.308616,0,3.64947e+07
08/22/2009 09:00,8,22,6,9,0,22,38,0,1.09017e+07,4.56846e+07,26.7063,26.7063,26.7063,18.8249,0,0.435218,0,5.16086e+07
08/22/2009 10:00,8,22,6,10,0,24,31,0,1.16578e+07,4.6346e+07,26.7358,26.7358,26.7358,18.8249,0,0.468476,0,5.576e+07
08/22/2009 11:00,8,22,6,11,0,27,28,0,1.2276e+07,4.65547e+07,26.7832,26.7832,26.7832,18.8249,0,0.496054,0,5.93966e+07
08/22/2009 12:00,8,22,6,12,0,28,26,0,1.25558e+07,4.80063e+07,26.7943,26.7943,26.7943,18.8249,0,0.509257,0,6.10626e+07
08/22/2009 13:00,8,22,6,13,0,26,28,0,1.15414e+07,4.29991e+07,26.7657,26.7657,26.7657,18.8249,0,0.463363,0,5.53599e+07
08/22/2009 14:00,8,22,6,14,0,26.8,25,0,1.19099e+07,4.74748e+07,26.7467,26.7467,26.7467,18.8249,0,0.479515,0,5.71526e+07
08/22/2009 15:00,8,22,6,15,0,27,24,0,1.2735e+07,4.75892e+07,26.7468,26.7468,26.7468,18.8249,0,0.516556,0,6.15681e+07
08/22/2009 16:00,8,22,6,16,0,24.5,34,0,1.19379e+07,4.88908e+07,26.7627,26.7627,26.7627,18.8249,0,0.480537,0,5.73903e+07
08/22/2009 17:00,8,22,6,17,0,22,45,0,1.15188e+07,4.91055e+07,26.7778,26.7778,26.7778,18.8249,0,0.461767,0,5.52533e+07
08/22/2009 18:00,8,22,6,18,0,19,64,0,8.62103e+06,3.26594e+07,26.7942,26.7942,26.7942,18.8249,0,0.333892,0,4.0035e+07
08/22/2009 19:00,8,22,6,19,0,17,68,0,0,1.40861e+07,26.7908,26.7908,26.7908,26.7908,0,0,0,0
08/22/2009 20:00,8,22,6,20,0,16,72,0,0,1.75421e+07,26.7908,26.7908,26.7908,26.7908,0,0,0,0
08/22/2009 21:00,8,22,6,21,0,17,63,0,0,1.52519e+07,26.7908,26.7908,26.7908,26.7908,0,0,0,0
08/22/2009 22:00,8,22,6,22,0,18,56,0,0,1.52519e+07,26.7908,26.7908,26.7908,26.7908,0,0,0,0
08/22/2009 23:00,8,22,6,23,0,17,63,0,0,1.31907e+07,26.7908,26.7908,26.7908,26.7908,0,0,0,0
08/23/2009 00:00,8,23,0,0,0,15,77,0,0,1.20456e+07,26.7908,26.7908,26.7908,26.7908,0,0,0,0
08/23/2009 01:00,8,23,0,1,0,16,72,0,0,1.46754e+07,26.7908,26.7908,26.7908,26.7908,0,0,0,0
08/23/2009 02:00,8,23,0,2,0,14,82,0,0,1.46754e+07,26.7908,26.7908,26.7908,26.7908,0,0,0,0
08/23/2009 03:00,8,23,0,3,0,14,77,0,0,1.46754e+07,26.7908,26.7908,26.7908,26.7908,0,0,0,0
08/23/2009 04:00,8,23,0,4,0,13,77,0,0,1.46754e+07,26.7908,26.7908,26.7908,26.7908,0,0,0,0
08/23/2009 05:00,8,23,0,5,0,13,72,0,0,1.46754e+07,26.7908,26.7908,26.7908,26.7908,0,0,0,0
08/23/2009 06:00,8,23,0,6,0,12,82,0,0,1.35625e+07,26.7908,26.7908,26.7908,26.7908,0,0,0,0
08/23/2009 07:00,8,23,0,7,0,17,63,0,4.57502e+06,1.86135e+07,26.8258,26.8258,26.8258,18.8249,0,0.17006,0,2.04803e+07
08/23/2009 08:00,8,23,0,8,0,18,64,0,5.90017e+06,2.41228e+07,26.813,26.813,26.813,18.8249,0,0.220197,0,2.64654e+07
08/23/2009 09:00,8,23,0,9,0,19,56,0,8.79856e+06,4.34034e+07,26.7958,26.7958,26.7958,18.8249,0,0.341751,0,4.09854e+07
08/23/2009 10:00,8,23,0,10,0,20,53,0,1.00435e+07,4.40349e+07,26.8132,26.8132,26.8132,18.8249,0,0.395654,0,4.75535e+07
08/23/2009 11:00,8,23,0,11,0,22,46,0,1.0644e+07,4.47829e+07,26.8291,26.8291,26.8291,18.8249,0,0.422296,0,5.08565e+07
08/23/2009 12:00,8,23,0,12,0,23,38,0,1.0805e+07,4.47038e+07,26.8127,26.8127,26.8127,18.8249,0,0.429955,0,5.16726e+07
08/23/2009 13:00,8,23,0,13,0,24,36,0,1.01296e+07,4.1638e+07,26.8066,26.8066,26.8066,18.8249,0,0.400223,0,4.8063e+07
08/23/2009 14:00,8,23,0,14,0,26,30,0,1.16125e+07,4.6636e+07,26.8018,26.8018,26.8018,18.8249,0,0.466022,0,5.59307e+07
08/23/2009 15:00,8,23,0,15,0,27,26,0,1.23326e+07,4.79171e+07,26.7984,26.7984,26.7984,18.8249,0,0.497607,0,5.96961e+07
08/23/2009 16:00,8,23,0,16,0,27,26,0,1.28312e+07,4.88267e+07,26.7945,26.7945,26.7945,18.8249,0,0.520198,0,6.23761e+07
08/23/2009 17:00,8,23,0,17,0,28,25,0,1.32577e+07,4.96467e+07,26.7974,26.7974,26.7974,18.8249,0,0.540079,0,6.4783e+07
08/23/2009 18:00,8,23,0,18,0,26,30,0,1.03276e+07,3.3673e+07,26.7737,26.7737,26.7737,18.8249,0,0.407861,0,4.87781e+07
08/23/2009 19:00,8,23,0,19,0,25,32,0,0,1.40861e+07,26.7583,26.7583,26.7583,26.7583,0,0,0,0
08/23/2009 20:00,8,23,0,20,0,23,36,0,0,1.75421e+07,26.7583,26.7583,26.7583,26.7583,0,0,0,0
08/23/2009 21:00,8,23,0,21,0,21,40,0,0,1.52519e+07,26.7583,26.7583,26.7583,26.7583,0,0,0,0
08/23/2009 22:00,8,23,0,22,0,19,49,0,0,1.52519e+07,26.7583,26.7583,26.7583,26.7583,0,0,0,0
08/23/2009 23:00,8,23,0,23,0,18,52,0,0,1.31907e+07,26.7583,26.7583,26.7583,26.7583,0,0,0,0
08/24/2009 00:00,8,24,1,0,0,20,40,0,0,1.20456e+07,26.7583,26.7583,26.7583,26.7583,0,0,0,0
08/24/2009 01:00,8,24,1,1,0,19,43,0,0,1.46754e+07,26.7583,26.7583,26.7583,26.7583,0,0,0,0
08/24/2009 02:00,8,24,1,2,0,18,42,0,0,1.46754e+07,26.7583,26.7583,26.7583,26.7583,0,0,0,0
08/24/2009 03:00,8,24,1,3,0,18,39,0,0,1.46754e+07,26.7583,26.7583,26.7583,26.7583,0,0,0,0
08/24/2009 04:00,8,24,1,4,0,17,42,0,0,1.46754e+07,26.7583,26.7583,26.7583,26.7583,0,0,0,0
08/24/2009 05:00,8,24,1,5,0,18,37,0,0,1.46754e+07,26.7583,26.7583,26.7583,26.7583,0,0,0,0
08/24/2009 06:00,8,24,1,6,0,18,37,0,0,1.35625e+07,26.7583,26.7583,26.7583,26.7583,0,0,0,0
08/24/2009 07:00,8,24,1,7,0,21,30,0,4.72007e+06,1.887e+07,26.6165,26.6165,26.6165,18.8249,0,0.177123,0,2.07979e+07
08/24/2009 08:00,8,24,1,8,0,23,27,0,7.68104e+06,2.61723e+07,26.5682,26.5682,26.5682,18.8249,0,0.295898,0,3.44732e+07
08/24/2009 09:00,8,24,1,9,0,26,23,0,1.07031e+07,4.57195e+07,26.6123,26.6123,26.6123,18.8249,0,0.426926,0,5.00211e+07
08/24/2009 10:00,8,24,1,10,0,28,20,0,1.1495e+07,4.61451e+07,26.663,26.663,26.663,18.8249,0,0.46163,0,5.44394e+07
08/24/2009 11:00,8,24,1,11,0,29,14,0,1.16552e+07,4.65178e+07,26.6592,26.6592,26.6592,18.8249,0,0.468438,0,5.52155e+07
08/24/2009 12:00,8,24,1,12,0,30,12,0,1.19285e+07,4.67596e+07,26.6635,26.6635,26.6635,18.8249,0,0.481219,0,5.67532e+07
08/24/2009 13:00,8,24,1,13,0,30,12,0,1.12431e+07,4.36065e+07,26.6583,26.6583,26.6583,18.8249,0,0.450331,0,5.30748e+07
08/24/2009 14:00,8,24,1,14,0,31,12,0,1.28052e+07,4.79621e+07,26.6543,26.6543,26.6543,18.8249,0,0.521248,0,6.14016e+07
08/24/2009 15:00,8,24,1,15,0,32,11,0,1.3562e+07,4.8734e+07,26.6621,26.6621,26.6621,18.8249,0,0.555314,0,6.548e+07
08/24/2009 16:00,8,24,1,16,0,32,12,0,1.36998e+07,4.86281e+07,26.6704,26.6704,26.6704,18.8249,0,0.561343,0,6.6261e+07
08/24/2009 17:00,8,24,1,17,0,30,13,0,1.32155e+07,4.92182e+07,26.6536,26.6536,26.6536,18.8249,0,0.538999,0,6.34871e+07
08/24/2009 18:00,8,24,1,18,0,29,15,0,9.80269e+06,3.42549e+07,26.6426,26.6426,26.6426,18.8249,0,0.385324,0,4.53226e+07
08/24/2009 19:00,8,24,1,19,0,27,18,0,0,1.40861e+07,26.6285,26.6285,26.6285,26.6285,0,0,0,0
08/24/2009 20:00,8,24,1,20,0,25,22,0,0,1.75421e+07,26.6285,26.6285,26.6285,26.6285,0,0,0,0
08/24/2009 21:00,8,24,1,21,0,26,21,0,0,1.52519e+07,26.6285,26.6285,26.6285,26.6285,0,0,0,0
08/24/2009 22:00,8,24,1,22,0,23,25,0,0,1.52519e+07,26.6285,26.6285,26.6285,26.6285,0,0,0,0
08/24/2009 23:00,8,24,1,23,0,24,25,0,0,1.31907e+07,26.6285,26.6285,26.6285,26.6285,0,0,0,0
08/25/2009 00:00,8,25,2,0,0,21,30,0,0,1.20456e+07,26.6285,26.6285,26.6285,26.6285,0,0,0,0
08/25/2009 01:00,8,25,2,1,0,18,39,0,0,1.46754e+07,26.6285,26.6285,26.6285,26.6285,0,0,0,0
08/25/2009 02:00,8,25,2,2,0,18,39,0,0,1.46754e+07,26.6285,26.6285,26.6285,26.6285,0,0,0,0
08/25/2009 03:00,8,25,2,3,0,19,40,0,0,1.46754e+07,26.6285,26.6285,26.6285,26.6285,0,0,0,0
08/25/2009 04:00,8,25,2,4,0,18,45,0,0,1.46754e+07,26.6285,26.6285,26.6285,26.6285,0,0,0,0
08/25/2009 05:00,8,25,2,5,0,17,68,0,0,1.46754e+07,26.6285,26.6285,26.6285,26.6285,0,0,0,0
08/25/2009 06:00,8,25,2,6,0,17,68,0,0,1.35625e+07,26.6285,26.6285,26.6285,26.6285,0,0,0,0
08/25/2009 07:00,8,25,2,7,0,16,77,0,5.32655e+06,1.95559e+07,26.7093,26.7093,26.7093,18.8249,0,0.203433,0,2.41382e+07
08/25/2009 08:00,8,25,2,8,0,16,72,0,7.8047e+06,2.62682e+07,26.6693,26.6693,26.6693,18.8249,0,0.299862,0,3.53922e+07
08/25/2009 09:00,8,25,2,9,0,17,68,0,1.02423e+07,4.44666e+07,26.6906,26.6906,26.6906,18.8249,0,0.404847,0,4.79107e+07
08/25/2009 10:00,8,25,2,10,0,18,64,0,1.09795e+07,4.52071e+07,26.7398,26.7398,26.7398,18.8249,0,0.437273,0,5.20727e+07
08/25/2009 11:00,8,25,2,11,0,20,49,0,1.14047e+07,4.52774e+07,26.7569,26.7569,26.7569,18.8249,0,0.456419,0,5.44701e+07
08/25/2009 12:00,8,25,2,12,0,22,46,0,1.18944e+07,4.6071e+07,26.796,26.796,26.796,18.8249,0,0.478846,0,5.74286e+07
08/25/2009 13:00,8,25,2,13,0,23,41,0,1.11561e+07,4.27624e+07,26.7945,26.7945,26.7945,18.8249,0,0.445609,0,5.34324e+07
08/25/2009 14:00,8,25,2,14,0,25,32,0,1.24713e+07,4.66156e+07,26.773,26.773,26.773,18.8249,0,0.505029,0,6.03938e+07
08/25/2009 15:00,8,25,2,15,0,27,26,0,1.32242e+07,4.83018e+07,26.7746,26.7746,26.7746,18.8249,0,0.538675,0,6.44303e+07
08/25/2009 16:00,8,25,2,16,0,27,21,0,1.3291e+07,4.83882e+07,26.7466,26.7466,26.7466,18.8249,0,0.54166,0,6.45589e+07
08/25/2009 17:00,8,25,2,17,0,26,30,0,1.36415e+07,5.01326e+07,26.7663,26.7663,26.7663,18.8249,0,0.558017,0,6.66739e+07
08/25/2009 18:00,8,25,2,18,0,24,31,0,1.06235e+07,3.40444e+07,26.7263,26.7263,26.7263,18.8249,0,0.42112,0,5.00639e+07
08/25/2009 19:00,8,25,2,19,0,22,35,0,0,1.40861e+07,26.7091,26.7091,26.7091,26.7091,0,0,0,0
08/25/2009 20:00,8,25,2,20,0,17,48,0,0,1.75421e+07,26.7091,26.7091,26.7091,26.7091,0,0,0,0
08/25/2009 21:00,8,25,2,21,0,17,52,0,0,1.52519e+07,26.7091,26.7091,26.7091,26.7091,0,0,0,0
08/25/2009 22:00,8,25,2,22,0,18,49,0,0,1.52519e+07,26.7091,26.7091,26.7091,26.7091,0,0,0,0
08/25/2009 23:00,8,25,2,23,0,16,51,0,0,1.31907e+07,26.7091,26.7091,26.7091,26.7091,0,0,0,0
08/26/2009 00:00,8,26,3,0,0,16,51,0,0,1.20456e+07,26.7091,26.7091,26.7091,26.7091,0,0,0,0
08/26/2009 01:00,8,26,3,1,0,14,59,0,0,1.09319e+07,26.7091,26.7091,26.7091,26.7091,0,0,0,0
08/26/2009 02:00,8,26,3,2,0,13,58,0,0,1.09319e+07,26.7091,26.7091,26.7091,26.7091,0,0,0,0
08/26/2009 03:00,8,26,3,3,0,12,58,0,0,1.09319e+07,26.7091,26.7091,26.7091,26.7091,0,0,0,0
08/26/2009 04:00,8,26,3,4,0,14,51,0,0,1.09319e+07,26.7091,26.7091,26.7091,26.7091,0,0,0,0
08/26/2009 05:00,8,26,3,5,0,12,58,0,0,1.09319e+07,26.7091,26.7091,26.7091,26.7091,0,0,0,0
08/26/2009 06:00,8,26,3,6,0,12,58,0,0,8.67376e+06,26.7091,26.7091,26.7091,26.7091,0,0,0,0
08/26/2009 07:00,8,26,3,7,0,16,51,0,0,8.34515e+06,26.7091,26.7091,26.7091,26.7091,0,0,0,0
08/26/2009 08:00,8,26,3,8,0,21,38,0,0,8.30904e+06,26.7091,26.7091,26.7091,26.7091,0,0,0,0
08/26/2009 09:00,8,26,3,9,0,25,26,0,0,8.25306e+06,26.7091,26.7091,26.7091,26.7091,0,0,0,0
08/26/2009 10:00,8,26,3,10,0,28,16,0,0,8.04902e+06,26.7091,26.7091,26.7091,26.7091,0,0,0,0
08/26/2009 11:00,8,26,3,11,0,29,16,0,0,8.08512e+06,26.7091,26.7091,26.7091,26.7091,0,0,0,0
08/26/2009 12:00,8,26,3,12,0,31,12,0,0,8.02915e+06,26.7091,26.7091,26.7091,26.7091,0,0,0,0
08/26/2009 13:00,8,26,3,13,0,32,11,0,0,8.06525e+06,26.7091,26.7091,26.7091,26.7091,0,0,0,0
08/26/2009 14:00,8,26,3,14,0,32,10,0,0,8.12123e+06,26.7091,26.7091,26.7091,26.7091,0,0,0,0
08/26/2009 15:00,8,26,3,15,0,32,11,0,0,8.1411e+06,26.7091,26.7091,26.7091,26.7091,0,0,0,0
08/26/2009 16:00,8,26,3,16,0,32,11,0,0,8.25306e+06,26.7091,26.7091,26.7091,26.7091,0,0,0,0
08/26/2009 17:00,8,26,3,17,0,30,19,0,0,8.30904e+06,26.7091,26.7091,26.7091,26.7091,0,0,0,0
08/26/2009 18:00,8,26,3,18,0,28,22,0,0,8.30904e+06,26.7091,26.7091,26.7091,26.7091,0,0,0,0
08/26/2009 19:00,8,26,3,19,0,24,27,0,0,8.67376e+06,26.7091,26.7091,26.7091,26.7091,0,0,0,0
08/26/2009 20:00,8,26,3,20,0,22,31,0,0,1.20456e+07,26.7091,26.7091,26.7091,26.7091,0,0,0,0
08/26/2009 21:00,8,26,3,21,0,22,33,0,0,1.20456e+07,26.7091,26.7091,26.7091,26.7091,0,0,0,0
08/26/2009 22:00,8,26,3,22,0,23,31,0,0,1.20456e+07,26.7091,26.7091,26.7091,26.7091,0,0,0,0
08/26/2009 23:00,8,26,3,23,0,21,35,0,0,1.20456e+07,26.7091,26.7091,26.7091,26.7091,0,0,0,0
08/27/2009 00:00,8,27,4,0,0,19,43,0,0,1.20456e+07,26.7091,26.7091,26.7091,26.7091,0,0,0,0
08/27/2009 01:00,8,27,4,1,0,18,45,0,0,1.09319e+07,26.7091,26.7091,26.7091,26.7091,0,0,0,0
08/27/2009 02:00,8,27,4,2,0,17,48,0,0,1.09319e+07,26.7091,26.7091,26.7091,26.7091,0,0,0,0
08/27/2009 03:00,8,27,4,3,0,16,51,0,0,1.09319e+07,26.7091,26.7091,26.7091,26.7091,0,0,0,0
08/27/2009 04:00,8,27,4,4,0,15,48,0,0,1.09319e+07,26.7091,26.7091,26.7091,26.7091,0,0,0,0
08/27/2009 05:00,8,27,4,5,0,14,51,0,0,1.09319e+07,26.7091,26.7091,26.7091,26.7091,0,0,0,0
08/27/2009 06:00,8,27,4,6,0,14,55,0,0,8.67376e+06,26.7091,26.7091,26.7091,26.7091,0,0,0,0
08/27/2009 07:00,8,27,4,7,0,19,43,0,0,8.34515e+06,26.7091,26.7091,26.7091,26.7091,0,0,0,0
08/27/2009 08:00,8,27,4,8,0,23,36,0,0,8.19708e+06,26.7091,26.7091,26.7091,26.7091,0,0,0,0
08/27/2009 09:00,8,27,4,9,0,27,23,0,0,8.10499e+06,26.7091,26.7091,26.7091,26.7091,0,0,0,0
08/27/2009 10:00,8,27,4,10,0,31,13,0,0,8.1411e+06,26.7091,26.7091,26.7091,26.7091,0,0,0,0
08/27/2009 11:00,8,27,4,11,0,32,12,0,0,8.08512e+06,26.7091,26.7091,26.7091,26.7091,0,0,0,0
08/27/2009 12:00,8,27,4,12,0,33,11,0,0,8.02915e+06,26.7091,26.7091,26.7091,26.7091,0,0,0,0
08/27/2009 13:00,8,27,4,13,0,31,15,0,0,7.99304e+06,26.7091,26.7091,26.7091,26.7091,0,0,0,0
08/27/2009 14:00,8,27,4,14,0,32,13,0,0,8.08512e+06,26.7091,26.7091,26.7091,26.7091,0,0,0,0
08/27/2009 15:00,8,27,4,15,0,33,14,0,0,8.04902e+06,26.7091,26.7091,26.7091,26.7091,0,0,0,0
08/27/2009 16:00,8,27,4,16,0,32,15,0,0,8.04902e+06,26.7091,26.7091,26.7091,26.7091,0,0,0,0
08/27/2009 17:00,8,27,4,17,0,30,15,0,0,8.19708e+06,26.7091,26.7091,26.7091,26.7091,0,0,0,0
08/27/2009 18:00,8,27,4,18,0,28,17,0,0,8.34515e+06,26.7091,26.7091,26.7091,26.7091,0,0,0,0
08/27/2009 19:00,8,27,4,19,0,26,20,0,0,8.67376e+06,26.7091,26.7091,26.7091,26.7091,0,0,0,0
08/27/2009 20:00,8,27,4,20,0,24,19,0,0,1.20456e+07,26.7091,26.7091,26.7091,26.7091,0,0,0,0
08/27/2009 21:00,8,27,4,21,0,24,16,0,0,1.20456e+07,26.7091,26.7091,26.7091,26.7091,0,0,0,0
08/27/2009 22:00,8,27,4,22,0,24,16,0,0,1.20456e+07,26.7091,26.7091,26.7091,26.7091,0,0,0,0
08/27/2009 23:00,8,27,4,23,0,22,21,0,0,1.20456e+07,26.7091,26.7091,26.7091,26.7091,0,0,0,0
08/28/2009 00:00,8,28,5,0,0,22,23,0,0,1.20456e+07,26.7091,26.7091,26.7091,26.7091,0,0,0,0
08/28/2009 01:00,8,28,5,1,0,22,25,0,0,1.46754e+07,26.7091,26.7091,26.7091,26.7091,0,0,0,0
08/28/2009 02:00,8,28,5,2,0,20,28,0,0,1.46754e+07,26.7091,26.7091,26.7091,26.7091,0,0,0,0
08/28/2009 03:00,8,28,5,3,0,19,30,0,0,1.46754e+07,26.7091,26.7091,26.7091,26.7091,0,0,0,0
08/28/2009 04:00,8,28,5,4,0,19,30,0,0,1.46754e+07,26.7091,26.7091,26.7091,26.7091,0,0,0,0
08/28/2009 05:00,8,28,5,5,0,16,36,0,0,1.46754e+07,26.7091,26.7091,26.7091,26.7091,0,0,0,0
08/28/2009 06:00,8,28,5,6,0,16,39,0,0,1.35625e+07,26.7091,26.7091,26.7091,26.7091,0,0,0,0
08/28/2009 07:00,8,28,5,7,0,22,29,0,7.65973e+06,2.25146e+07,26.4137,26.4137,26.4137,18.8249,0,0.300967,0,3.44258e+07
08/28/2009 08:00,8,28,5,8,0,22,33,0,1.13062e+07,3.07045e+07,26.3775,26.3775,26.3775,18.8249,0,0.455308,0,5.17391e+07
08/28/2009 09:00,8,28,5,9,0,22,35,0,1.30834e+07,4.84408e+07,26.4335,26.4335,26.4335,18.8249,0,0.536116,0,6.13702e+07
08/28/2009 10:00,8,28,5,10,0,24,31,0,1.33907e+07,4.85388e+07,26.5376,26.5376,26.5376,18.8249,0,0.549236,0,6.37323e+07
08/28/2009 11:00,8,28,5,11,0,27,23,0,1.37212e+07,4.8205e+07,26.622,26.622,26.622,18.8249,0,0.563853,0,6.61459e+07
08/28/2009 12:00,8,28,5,12,0,28,22,0,1.30582e+07,4.93854e+07,26.6752,26.6752,26.6752,18.8249,0,0.532405,0,6.28837e+07
08/28/2009 13:00,8,28,5,13,0,28,25,0,1.23829e+07,4.43081e+07,26.7088,26.7088,26.7088,18.8249,0,0.500901,0,5.94157e+07
08/28/2009 14:00,8,28,5,14,0,28,23,0,1.32034e+07,4.89259e+07,26.7014,26.7014,26.7014,18.8249,0,0.538958,0,6.387e+07
08/28/2009 15:00,8,28,5,15,0,28,22,0,1.37961e+07,4.89312e+07,26.7064,26.7064,26.7064,18.8249,0,0.565983,0,6.7115e+07
08/28/2009 16:00,8,28,5,16,0,28,23,0,1.32753e+07,4.96562e+07,26.7255,26.7255,26.7255,18.8249,0,0.54196,0,6.44229e+07
08/28/2009 17:00,8,28,5,17,0,27,24,0,1.28033e+07,5.09032e+07,26.7317,26.7317,26.7317,18.8249,0,0.520297,0,6.18963e+07
08/28/2009 18:00,8,28,5,18,0,25,26,0,1.00411e+07,3.36825e+07,26.7035,26.7035,26.7035,18.8249,0,0.39535,0,4.68643e+07
08/28/2009 19:00,8,28,5,19,0,23,29,0,0,1.41703e+07,26.6942,26.6942,26.6942,26.6942,0,0,0,0
08/28/2009 20:00,8,28,5,20,0,21,33,0,0,1.75421e+07,26.6942,26.6942,26.6942,26.6942,0,0,0,0
08/28/2009 21:00,8,28,5,21,0,20,35,0,0,1.52519e+07,26.6942,26.6942,26.6942,26.6942,0,0,0,0
08/28/2009 22:00,8,28,5,22,0,21,30,0,0,1.52519e+07,26.6942,26.6942,26.6942,26.6942,0,0,0,0
08/28/2009 23:00,8,28,5,23,0,20,32,0,0,1.31907e+07,26.6942,26.6942,26.6942,26.6942,0,0,0,0
08/29/2009 00:00,8,29,6,0,0,19,34,0,0,1.20456e+07,26.6942,26.6942,26.6942,26.6942,0,0,0,0
08/29/2009 01:00,8,29,6,1,0,17,39,0,0,1.46754e+07,26.6942,26.6942,26.6942,26.6942,0,0,0,0
08/29/2009 02:00,8,29,6,2,0,18,37,0,0,1.46754e+07,26.6942,26.6942,26.6942,26.6942,0,0,0,0
08/29/2009 03:00,8,29,6,3,0,17,39,0,0,1.46754e+07,26.6942,26.6942,26.6942,26.6942,0,0,0,0
08/29/2009 04:00,8,29,6,4,0,17,39,0,0,1.46754e+07,26.6942,26.6942,26.6942,26.6942,0,0,0,0
08/29/2009 05:00,8,29,6,5,0,17,39,0,0,1.46754e+07,26.6942,26.6942,26.6942,26.6942,0,0,0,0
08/29/2009 06:00,8,29,6,6,0,17,39,0,0,1.35625e+07,26.6942,26.6942,26.6942,26.6942,0,0,0,0
08/29/2009 07:00,8,29,6,7,0,21,33,0,5.22113e+06,1.94857e+07,26.5581,26.5581,26.5581,18.8249,0,0.197328,0,2.2996e+07
08/29/2009 08:00,8,29,6,8,0,23,29,0,8.20346e+06,2.66874e+07,26.5134,26.5134,26.5134,18.8249,0,0.318013,0,3.67874e+07
08/29/2009 09:00,8,29,6,9,0,26,23,0,1.16394e+07,4.63349e+07,26.5529,26.5529,26.5529,18.8249,0,0.469603,0,5.4601e+07
08/29/2009 10:00,8,29,6,10,0,28,17,0,1.26261e+07,4.72927e+07,26.5822,26.5822,26.5822,18.8249,0,0.514752,0,6.00778e+07
08/29/2009 11:00,8,29,6,11,0,30,15,0,1.30084e+07,4.74879e+07,26.6152,26.6152,26.6152,18.8249,0,0.532449,0,6.24077e+07
08/29/2009 12:00,8,29,6,12,0,31,15,0,1.32684e+07,4.78142e+07,26.6439,26.6439,26.6439,18.8249,0,0.54478,0,6.40883e+07
08/29/2009 13:00,8,29,6,13,0,32,12,0,1.22302e+07,4.4119e+07,26.6577,26.6577,26.6577,18.8249,0,0.49544,0,5.83872e+07
08/29/2009 14:00,8,29,6,14,0,31,13,0,1.38995e+07,4.78688e+07,26.6355,26.6355,26.6355,18.8249,0,0.57369,0,6.74169e+07
08/29/2009 15:00,8,29,6,15,0,32,13,0,1.34762e+07,4.89917e+07,26.6541,26.6541,26.6541,18.8249,0,0.552385,0,6.50679e+07
08/29/2009 16:00,8,29,6,16,0,28,19,0,1.24302e+07,4.85927e+07,26.6525,26.6525,26.6525,18.8249,0,0.503777,0,5.933e+07
08/29/2009 17:00,8,29,6,17,0,27,21,0,1.2136e+07,4.85019e+07,26.6736,26.6736,26.6736,18.8249,0,0.490212,0,5.78888e+07
08/29/2009 18:00,8,29,6,18,0,25,26,0,9.49752e+06,3.30041e+07,26.6757,26.6757,26.6757,18.8249,0,0.371817,0,4.39189e+07
08/29/2009 19:00,8,29,6,19,0,23,29,0,0,1.41703e+07,26.6684,26.6684,26.6684,26.6684,0,0,0,0
08/29/2009 20:00,8,29,6,20,0,21,35,0,0,1.75421e+07,26.6684,26.6684,26.6684,26.6684,0,0,0,0
08/29/2009 21:00,8,29,6,21,0,21,33,0,0,1.52519e+07,26.6684,26.6684,26.6684,26.6684,0,0,0,0
08/29/2009 22:00,8,29,6,22,0,18,42,0,0,1.52519e+07,26.6684,26.6684,26.6684,26.6684,0,0,0,0
08/29/2009 23:00,8,29,6,23,0,18,39,0,0,1.31907e+07,26.6684,26.6684,26.6684,26.6684,0,0,0,0
08/30/2009 00:00,8,30,0,0,0,17,45,0,0,1.20456e+07,26.6684,26.6684,26.6684,26.6684,0,0,0,0
08/30/2009 01:00,8,30,0,1,0,15,51,0,0,1.46754e+07,26.6684,26.6684,26.6684,26.6684,0,0,0,0
08/30/2009 02:00,8,30,0,2,0,16,63,0,0,1.46754e+07,26.6684,26.6684,26.6684,26.6684,0,0,0,0
08/30/2009 03:00,8,30,0,3,0,14,67,0,0,1.46754e+07,26.6684,26.6684,26.6684,26.6684,0,0,0,0
08/30/2009 04:00,8,30,0,4,0,13,72,0,0,1.46754e+07,26.6684,26.6684,26.6684,26.6684,0,0,0,0
08/30/2009 05:00,8,30,0,5,0,13,67,0,0,1.46754e+07,26.6684,26.6684,26.6684,26.6684,0,0,0,0
08/30/2009 06:00,8,30,0,6,0,12,71,0,0,1.58206e+07,26.6684,26.6684,26.6684,26.6684,0,0,0,0
08/30/2009 07:00,8,30,0,7,0,15,63,0,4.48371e+06,1.85796e+07,26.6747,26.6747,26.6747,18.8249,0,0.167772,0,1.98268e+07
08/30/2009 08:00,8,30,0,8,0,16,59,0,7.01321e+06,2.52059e+07,26.6402,26.6402,26.6402,18.8249,0,0.267092,0,3.14064e+07
08/30/2009 09:00,8,30,0,9,0,18,52,0,1.03347e+07,4.46911e+07,26.6661,26.6661,26.6661,18.8249,0,0.410205,0,4.83943e+07
08/30/2009 10:00,8,30,0,10,0,19,49,0,1.12149e+07,4.55094e+07,26.7096,26.7096,26.7096,18.8249,0,0.449334,0,5.33052e+07
08/30/2009 11:00,8,30,0,11,0,22,41,0,1.17089e+07,4.60242e+07,26.7476,26.7476,26.7476,18.8249,0,0.471747,0,5.62334e+07
08/30/2009 12:00,8,30,0,12,0,23,41,0,1.20907e+07,4.65041e+07,26.7765,26.7765,26.7765,18.8249,0,0.489899,0,5.86103e+07
08/30/2009 13:00,8,30,0,13,0,25,36,0,1.15954e+07,4.25729e+07,26.7929,26.7929,26.7929,18.8249,0,0.467427,0,5.60373e+07
08/30/2009 14:00,8,30,0,14,0,22,43,0,1.20989e+07,4.61489e+07,26.7547,26.7547,26.7547,18.8249,0,0.48886,0,5.83255e+07
08/30/2009 15:00,8,30,0,15,0,22.7,40,0,1.19999e+07,4.6944e+07,26.7657,26.7657,26.7657,18.8249,0,0.483448,0,5.77598e+07
08/30/2009 16:00,8,30,0,16,0,22.9,38,0,1.21939e+07,4.67255e+07,26.7686,26.7686,26.7686,18.8249,0,0.491786,0,5.87775e+07
08/30/2009 17:00,8,30,0,17,0,23,36,0,1.25208e+07,4.78756e+07,26.7635,26.7635,26.7635,18.8249,0,0.506198,0,6.04606e+07
08/30/2009 18:00,8,30,0,18,0,21,40,0,9.08692e+06,3.24896e+07,26.7335,26.7335,26.7335,18.8249,0,0.353548,0,4.2069e+07
08/30/2009 19:00,8,30,0,19,0,19,46,0,0,1.41703e+07,26.7234,26.7234,26.7234,26.7234,0,0,0,0
08/30/2009 20:00,8,30,0,20,0,19,46,0,0,1.75421e+07,26.7234,26.7234,26.7234,26.7234,0,0,0,0
08/30/2009 21:00,8,30,0,21,0,18,49,0,0,1.52519e+07,26.7234,26.7234,26.7234,26.7234,0,0,0,0
08/30/2009 22:00,8,30,0,22,0,19,46,0,0,1.52519e+07,26.7234,26.7234,26.7234,26.7234,0,0,0,0
08/30/2009 23:00,8,30,0,23,0,19,43,0,0,1.31907e+07,26.7234,26.7234,26.7234,26.7234,0,0,0,0
08/31/2009 00:00,8,31,1,0,0,18,49,0,0,1.20456e+07,26.7234,26.7234,26.7234,26.7234,0,0,0,0
08/31/2009 01:00,8,31,1,1,0,18,45,0,0,1.46754e+07,26.7234,26.7234,26.7234,26.7234,0,0,0,0
08/31/2009 02:00,8,31,1,2,0,16,51,0,0,1.46754e+07,26.7234,26.7234,26.7234,26.7234,0,0,0,0
08/31/2009 03:00,8,31,1,3,0,17,48,0,0,1.46754e+07,26.7234,26.7234,26.7234,26.7234,0,0,0,0
08/31/2009 04:00,8,31,1,4,0,15,59,0,0,1.46754e+07,26.7234,26.7234,26.7234,26.7234,0,0,0,0
08/31/2009 05:00,8,31,1,5,0,15,67,0,0,1.46754e+07,26.7234,26.7234,26.7234,26.7234,0,0,0,0
08/31/2009 06:00,8,31,1,6,0,14,72,0,0,1.58206e+07,26.7234,26.7234,26.7234,26.7234,0,0,0,0
08/31/2009 07:00,8,31,1,7,0,17,59,0,4.09636e+06,1.83281e+07,26.7209,26.7209,26.7209,18.8249,0,0.151344,0,1.79883e+07
08/31/2009 08:00,8,31,1,8,0,19,46,0,5.3188e+06,2.38366e+07,26.6788,26.6788,26.6788,18.8249,0,0.197027,0,2.32829e+07
08/31/2009 09:00,8,31,1,9,0,22,38,0,8.97227e+06,4.26993e+07,26.7067,26.7067,26.7067,18.8249,0,0.349502,0,4.14462e+07
08/31/2009 10:00,8,31,1,10,0,24,34,0,1.07157e+07,4.48759e+07,26.7484,26.7484,26.7484,18.8249,0,0.426107,0,5.07982e+07
08/31/2009 11:00,8,31,1,11,0,25,30,0,1.10971e+07,4.4891e+07,26.764,26.764,26.764,18.8249,0,0.44337,0,5.29604e+07
08/31/2009 12:00,8,31,1,12,0,26,28,0,1.10019e+07,4.52306e+07,26.7764,26.7764,26.7764,18.8249,0,0.43864,0,5.24767e+07
08/31/2009 13:00,8,31,1,13,0,22,41,0,9.56808e+06,4.07765e+07,26.7677,26.7677,26.7677,18.8249,0,0.375098,0,4.48262e+07
08/31/2009 14:00,8,31,1,14,0,21,46,0,1.06812e+07,4.50095e+07,26.7554,26.7554,26.7554,18.8249,0,0.424266,0,5.06231e+07
08/31/2009 15:00,8,31,1,15,0,26,28,0,1.08229e+07,4.70296e+07,26.774,26.774,26.774,18.8249,0,0.430461,0,5.1483e+07
08/31/2009 16:00,8,31,1,16,0,23,38,0,1.11707e+07,4.572e+07,26.7777,26.7777,26.7777,18.8249,0,0.445477,0,5.33038e+07
08/31/2009 17:00,8,31,1,17,0,19,64,0,1.03581e+07,4.76483e+07,26.8044,26.8044,26.8044,18.8249,0,0.4097,0,4.91876e+07
08/31/2009 18:00,8,31,1,18,0,19,52,0,7.36264e+06,3.12201e+07,26.7779,26.7779,26.7779,18.8249,0,0.280618,0,3.35781e+07
08/31/2009 19:00,8,31,1,19,0,18,52,0,0,1.41703e+07,26.7752,26.7752,26.7752,26.7752,0,0,0,0
08/31/2009 20:00,8,31,1,20,0,17,59,0,0,1.75421e+07,26.7752,26.7752,26.7752,26.7752,0,0,0,0
08/31/2009 21:00,8,31,1,21,0,18,52,0,0,1.52519e+07,26.7752,26.7752,26.7752,26.7752,0,0,0,0
