Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,ElectricityFacility,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
08/31/2009 22:00,8,31,1,22,0,18.1,59,0,0,1.52519e+07,26.7752,26.7752,26.7752,26.7752,0,0,0,0
08/31/2009 23:00,8,31,1,23,0,18.3,59,0,0,1.31907e+07,26.7752,26.7752,26.7752,26.7752,0,0,0,0
09/01/2009 00:00,9,1,2,0,0,18.4,52,0,0,1.20456e+07,26.7752,26.7752,26.7752,26.7752,0,0,0,0
09/01/2009 01:00,9,1,2,1,0,18.6,37,0,0,1.46754e+07,26.7752,26.7752,26.7752,26.7752,0,0,0,0
09/01/2009 02:00,9,1,2,2,0,18.7,45,0,0,1.46754e+07,26.7752,26.7752,26.7752,26.7752,0,0,0,0
09/01/2009 03:00,9,1,2,3,0,18.9,37,0,0,1.46754e+07,26.7752,26.7752,26.7752,26.7752,0,0,0,0
09/01/2009 04:00,9,1,2,4,0,19,34,0,0,1.46754e+07,26.7752,26.7752,26.7752,26.7752,0,0,0,0
09/01/2009 05:00,9,1,2,5,0,18,37,0,0,1.46754e+07,26.7752,26.7752,26.7752,26.7752,0,0,0,0
09/01/2009 06:00,9,1,2,6,0,18,34,0,0,1.58206e+07,26.7752,26.7752,26.7752,26.7752,0,0,0,0
09/01/2009 07:00,9,1,2,7,0,19,32,0,3.34472e+06,1.72282e+07,26.6714,26.6714,26.6714,18.8249,0,0.122241,0,1.44489e+07
09/01/2009 08:00,9,1,2,8,0,21,26,0,4.90236e+06,2.28975e+07,26.6096,26.6096,26.6096,18.8249,0,0.180323,0,2.11209e+07
09/01/2009 09:00,9,1,2,9,0,23,23,0,8.13369e+06,4.18389e+07,26.6286,26.6286,26.6286,18.8249,0,0.313842,0,3.68483e+07
09/01/2009 10:00,9,1,2,10,0,25.1,19,0,9.36173e+06,4.33645e+07,26.6709,26.6709,26.6709,18.8249,0,0.366459,0,4.32599e+07
09/01/2009 11:00,9,1,2,11,0,26.5,16,0,1.04223e+07,4.40485e+07,26.6816,26.6816,26.6816,18.8249,0,0.414027,0,4.89416e+07
09/01/2009 12:00,9,1,2,12,0,28,14,0,1.08548e+07,4.47705e+07,26.6872,26.6872,26.6872,18.8249,0,0.433604,0,5.12919e+07
09/01/2009 13:00,9,1,2,13,0,28,14,0,1.00295e+07,4.13554e+07,26.681,26.681,26.681,18.8249,0,0.396576,0,4.68753e+07
09/01/2009 14:00,9,1,2,14,0,28,14,0,1.13417e+07,4.5199e+07,26.6591,26.6591,26.6591,18.8249,0,0.455012,0,5.36325e+07
09/01/2009 15:00,9,1,2,15,0,29,13,0,1.16794e+07,4.62618e+07,26.6669,26.6669,26.6669,18.8249,0,0.469394,0,5.53822e+07
09/01/2009 16:00,9,1,2,16,0,29,14,0,1.21489e+07,4.69493e+07,26.6763,26.6763,26.6763,18.8249,0,0.490077,0,5.78924e+07
09/01/2009 17:00,9,1,2,17,0,28,15,0,1.14077e+07,4.71214e+07,26.6727,26.6727,26.6727,18.8249,0,0.45663,0,5.39162e+07
09/01/2009 18:00,9,1,2,18,0,27,18,0,8.57683e+06,3.18564e+07,26.6698,26.6698,26.6698,18.8249,0,0.331948,0,3.91804e+07
09/01/2009 19:00,9,1,2,19,0,24,22,0,0,1.75421e+07,26.6584,26.6584,26.6584,26.6584,0,0,0,0
09/01/2009 20:00,9,1,2,20,0,24,20,0,0,1.75421e+07,26.6584,26.6584,26.6584,26.6584,0,0,0,0
09/01/2009 21:00,9,1,2,21,0,23,22,0,0,1.52519e+07,26.6584,26.6584,26.6584,26.6584,0,0,0,0
09/01/2009 22:00,9,1,2,22,0,19,32,0,0,1.52519e+07,26.6584,26.6584,26.6584,26.6584,0,0,0,0
09/01/2009 23:00,9,1,2,23,0,19,32,0,0,1.31907e+07,26.6584,26.6584,26.6584,26.6584,0,0,0,0
09/02/2009 00:00,9,2,3,0,0,19,32,0,0,1.20456e+07,26.6584,26.6584,26.6584,26.6584,0,0,0,0
09/02/2009 01:00,9,2,3,1,0,18,34,0,0,1.09319e+07,26.6584,26.6584,26.6584,26.6584,0,0,0,0
09/02/2009 02:00,9,2,3,2,0,19,30,0,0,1.09319e+07,26.6584,26.6584,26.6584,26.6584,0,0,0,0
09/02/2009 03:00,9,2,3,3,0,19,30,0,0,1.09319e+07,26.6584,26.6584,26.6584,26.6584,0,0,0,0
09/02/2009 04:00,9,2,3,4,0,18,32,0,0,1.09319e+07,26.6584,26.6584,26.6584,26.6584,0,0,0,0
09/02/2009 05:00,9,2,3,5,0,17,32,0,0,1.09319e+07,26.6584,26.6584,26.6584,26.6584,0,0,0,0
09/02/2009 06:00,9,2,3,6,0,17,29,0,0,1.09319e+07,26.6584,26.6584,26.6584,26.6584,0,0,0,0
09/02/2009 07:00,9,2,3,7,0,19,32,0,0,8.30904e+06,26.6584,26.6584,26.6584,26.6584,0,0,0,0
09/02/2009 08:00,9,2,3,8,0,23,23,0,0,8.25306e+06,26.6584,26.6584,26.6584,26.6584,0,0,0,0
09/02/2009 09:00,9,2,3,9,0,24,20,0,0,8.1411e+06,26.6584,26.6584,26.6584,26.6584,0,0,0,0
09/02/2009 10:00,9,2,3,10,0,24,22,0,0,8.08512e+06,26.6584,26.6584,26.6584,26.6584,0,0,0,0
09/02/2009 11:00,9,2,3,11,0,24,25,0,0,8.06525e+06,26.6584,26.6584,26.6584,26.6584,0,0,0,0
09/02/2009 12:00,9,2,3,12,0,26,24,0,0,8.10136e+06,26.6584,26.6584,26.6584,26.6584,0,0,0,0
09/02/2009 13:00,9,2,3,13,0,27,23,0,0,8.10136e+06,26.6584,26.6584,26.6584,26.6584,0,0,0,0
09/02/2009 14:00,9,2,3,14,0,28,20,0,0,8.06525e+06,26.6584,26.6584,26.6584,26.6584,0,0,0,0
09/02/2009 15:00,9,2,3,15,0,28,20,0,0,8.08512e+06,26.6584,26.6584,26.6584,26.6584,0,0,0,0
09/02/2009 16:00,9,2,3,16,0,29,19,0,0,8.1411e+06,26.6584,26.6584,26.6584,26.6584,0,0,0,0
09/02/2009 17:00,9,2,3,17,0,28,20,0,0,8.25306e+06,26.6584,26.6584,26.6584,26.6584,0,0,0,0
09/02/2009 18:00,9,2,3,18,0,27,23,0,0,8.4571e+06,26.6584,26.6584,26.6584,26.6584,0,0,0,0
09/02/2009 19:00,9,2,3,19,0,24,29,0,0,1.20456e+07,26.6584,26.6584,26.6584,26.6584,0,0,0,0
09/02/2009 20:00,9,2,3,20,0,22,35,0,0,1.20456e+07,26.6584,26.6584,26.6584,26.6584,0,0,0,0
09/02/2009 21:00,9,2,3,21,0,21,38,0,0,1.20456e+07,26.6584,26.6584,26.6584,26.6584,0,0,0,0
09/02/2009 22:00,9,2,3,22,0,21,35,0,0,1.20456e+07,26.6584,26.6584,26.6584,26.6584,0,0,0,0
09/02/2009 23:00,9,2,3,23,0,19,40,0,0,1.20456e+07,26.6584,26.6584,26.6584,26.6584,0,0,0,0
09/03/2009 00:00,9,3,4,0,0,19,43,0,0,1.20456e+07,26.6584,26.6584,26.6584,26.6584,0,0,0,0
09/03/2009 01:00,9,3,4,1,0,19,43,0,0,1.09319e+07,26.6584,26.6584,26.6584,26.6584,0,0,0,0
09/03/2009 02:00,9,3,4,2,0,18,45,0,0,1.09319e+07,26.6584,26.6584,26.6584,26.6584,0,0,0,0
09/03/2009 03:00,9,3,4,3,0,18,49,0,0,1.09319e+07,26.6584,26.6584,26.6584,26.6584,0,0,0,0
09/03/2009 04:00,9,3,4,4,0,17,52,0,0,1.09319e+07,26.6584,26.6584,26.6584,26.6584,0,0,0,0
09/03/2009 05:00,9,3,4,5,0,17,52,0,0,1.09319e+07,26.6584,26.6584,26.6584,26.6584,0,0,0,0
09/03/2009 06:00,9,3,4,6,0,17,52,0,0,1.09319e+07,26.6584,26.6584,26.6584,26.6584,0,0,0,0
09/03/2009 07:00,9,3,4,7,0,19,46,0,0,8.30904e+06,26.6584,26.6584,26.6584,26.6584,0,0,0,0
09/03/2009 08:00,9,3,4,8,0,23,36,0,0,8.25306e+06,26.6584,26.6584,26.6584,26.6584,0,0,0,0
09/03/2009 09:00,9,3,4,9,0,26,28,0,0,8.04902e+06,26.6584,26.6584,26.6584,26.6584,0,0,0,0
09/03/2009 10:00,9,3,4,10,0,28,25,0,0,7.99304e+06,26.6584,26.6584,26.6584,26.6584,0,0,0,0
09/03/2009 11:00,9,3,4,11,0,29,27,0,0,7.90095e+06,26.6584,26.6584,26.6584,26.6584,0,0,0,0
09/03/2009 12:00,9,3,4,12,0,30,22,0,0,7.99304e+06,26.6584,26.6584,26.6584,26.6584,0,0,0,0
09/03/2009 13:00,9,3,4,13,0,31,18,0,0,8.4336e+06,26.6584,26.6584,26.6584,26.6584,0,0,0,0
09/03/2009 14:00,9,3,4,14,0,32,18,0,0,7.78899e+06,26.6584,26.6584,26.6584,26.6584,0,0,0,0
09/03/2009 15:00,9,3,4,15,0,29,22,0,0,8.2693e+06,26.6584,26.6584,26.6584,26.6584,0,0,0,0
09/03/2009 16:00,9,3,4,16,0,27,26,0,0,8.36139e+06,26.6584,26.6584,26.6584,26.6584,0,0,0,0
09/03/2009 17:00,9,3,4,17,0,22,41,0,0,8.45347e+06,26.6584,26.6584,26.6584,26.6584,0,0,0,0
09/03/2009 18:00,9,3,4,18,0,23,36,0,0,8.41736e+06,26.6584,26.6584,26.6584,26.6584,0,0,0,0
09/03/2009 19:00,9,3,4,19,0,21,43,0,0,1.20456e+07,26.6584,26.6584,26.6584,26.6584,0,0,0,0
09/03/2009 20:00,9,3,4,20,0,19,52,0,0,1.20456e+07,26.6584,26.6584,26.6584,26.6584,0,0,0,0
09/03/2009 21:00,9,3,4,21,0,19,49,0,0,1.20456e+07,26.6584,26.6584,26.6584,26.6584,0,0,0,0
09/03/2009 22:00,9,3,4,22,0,22,35,0,0,1.20456e+07,26.6584,26.6584,26.6584,26.6584,0,0,0,0
09/03/2009 23:00,9,3,4,23,0,19,46,0,0,1.20456e+07,26.6584,26.6584,26.6584,26.6584,0,0,0,0
09/04/2009 00:00,9,4,5,0,0,19,46,0,0,1.20456e+07,26.6584,26.6584,26.6584,26.6584,0,0,0,0
09/04/2009 01:00,9,4,5,1,0,21,35,0,0,1.46754e+07,26.6584,26.6584,26.6584,26.6584,0,0,0,0
09/04/2009 02:00,9,4,5,2,0,20,37,0,0,1.46754e+07,26.6584,26.6584,26.6584,26.6584,0,0,0,0
09/04/2009 03:00,9,4,5,3,0,17,48,0,0,1.46754e+07,26.6584,26.6584,26.6584,26.6584,0,0,0,0
09/04/2009 04:00,9,4,5,4,0,18,45,0,0,1.46754e+07,26.6584,26.6584,26.6584,26.6584,0,0,0,0
09/04/2009 05:00,9,4,5,5,0,20,37,0,0,1.46754e+07,26.6584,26.6584,26.6584,26.6584,0,0,0,0
09/04/2009 06:00,9,4,5,6,0,19,40,0,0,1.58206e+07,26.6584,26.6584,26.6584,26.6584,0,0,0,0
09/04/2009 07:00,9,4,5,7,0,21,35,0,5.25454e+06,1.96993e+07,26.6245,26.6245,26.6245,18.8249,0,0.200489,0,2.35534e+07
09/04/2009 08:00,9,4,5,8,0,23,33,0,8.50029e+06,2.70518e+07,26.5987,26.5987,26.5987,18.8249,0,0.330258,0,3.86277e+07
09/04/2009 09:00,9,4,5,9,0,26,24,0,1.18608e+07,4.66089e+07,26.6266,26.6266,26.6266,18.8249,0,0.479164,0,5.62444e+07
09/04/2009 10:00,9,4,5,10,0,26,23,0,1.26394e+07,4.73067e+07,26.652,26.652,26.652,18.8249,0,0.515094,0,6.06593e+07
09/04/2009 11:00,9,4,5,11,0,27,21,0,1.28447e+07,4.74592e+07,26.6737,26.6737,26.6737,18.8249,0,0.524662,0,6.19576e+07
09/04/2009 12:00,9,4,5,12,0,28,20,0,1.30188e+07,4.7496e+07,26.6946,26.6946,26.6946,18.8249,0,0.532815,0,6.30874e+07
09/04/2009 13:00,9,4,5,13,0,30,19,0,1.28114e+07,4.46072e+07,26.7217,26.7217,26.7217,18.8249,0,0.524297,0,6.22932e+07
09/04/2009 14:00,9,4,5,14,0,30,18,0,1.39094e+07,4.8618e+07,26.7184,26.7184,26.7184,18.8249,0,0.573729,0,6.81372e+07
09/04/2009 15:00,9,4,5,15,0,29,18,0,1.37549e+07,4.88786e+07,26.7171,26.7171,26.7171,18.8249,0,0.564927,0,6.70806e+07
09/04/2009 16:00,9,4,5,16,0,27,23,0,1.27571e+07,4.97419e+07,26.7206,26.7206,26.7206,18.8249,0,0.518497,0,6.15953e+07
09/04/2009 17:00,9,4,5,17,0,23,41,0,1.23366e+07,4.9031e+07,26.7513,26.7513,26.7513,18.8249,0,0.499042,0,5.95145e+07
09/04/2009 18:00,9,4,5,18,0,24,27,0,1.00108e+07,3.33971e+07,26.7037,26.7037,26.7037,18.8249,0,0.393873,0,4.66907e+07
09/04/2009 19:00,9,4,5,19,0,21,38,0,0,1.75421e+07,26.6836,26.6836,26.6836,26.6836,0,0,0,0
09/04/2009 20:00,9,4,5,20,0,21,35,0,0,1.75421e+07,26.6836,26.6836,26.6836,26.6836,0,0,0,0
09/04/2009 21:00,9,4,5,21,0,19,40,0,0,1.52519e+07,26.6836,26.6836,26.6836,26.6836,0,0,0,0
09/04/2009 22:00,9,4,5,22,0,19,37,0,0,1.52519e+07,26.6836,26.6836,26.6836,26.6836,0,0,0,0
09/04/2009 23:00,9,4,5,23,0,19,37,0,0,1.31907e+07,26.6836,26.6836,26.6836,26.6836,0,0,0,0
09/05/2009 00:00,9,5,6,0,0,17,42,0,0,1.20456e+07,26.6836,26.6836,26.6836,26.6836,0,0,0,0
09/05/2009 01:00,9,5,6,1,0,17,39,0,0,1.46754e+07,26.6836,26.6836,26.6836,26.6836,0,0,0,0
09/05/2009 02:00,9,5,6,2,0,18,34,0,0,1.46754e+07,26.6836,26.6836,26.6836,26.6836,0,0,0,0
09/05/2009 03:00,9,5,6,3,0,17,36,0,0,1.46754e+07,26.6836,26.6836,26.6836,26.6836,0,0,0,0
09/05/2009 04:00,9,5,6,4,0,18,34,0,0,1.46754e+07,26.6836,26.6836,26.6836,26.6836,0,0,0,0
09/05/2009 05:00,9,5,6,5,0,17,36,0,0,1.46754e+07,26.6836,26.6836,26.6836,26.6836,0,0,0,0
09/05/2009 06:00,9,5,6,6,0,15,41,0,0,1.58206e+07,26.6836,26.6836,26.6836,26.6836,0,0,0,0
09/05/2009 07:00,9,5,6,7,0,20,30,0,4.74915e+06,1.88622e+07,26.5986,26.5986,26.5986,18.8249,0,0.178695,0,2.09281e+07
09/05/2009 08:00,9,5,6,8,0,23,25,0,7.8597e+06,2.65267e+07,26.5598,26.5598,26.5598,18.8249,0,0.30406,0,3.53855e+07
09/05/2009 09:00,9,5,6,9,0,25.6,21,0,1.11651e+07,4.62e+07,26.5896,26.5896,26.5896,18.8249,0,0.448347,0,5.23771e+07
09/05/2009 10:00,9,5,6,10,0,28,19,0,1.21546e+07,4.66969e+07,26.6436,26.6436,26.6436,18.8249,0,0.492992,0,5.79941e+07
09/05/2009 11:00,9,5,6,11,0,29,16,0,1.24682e+07,4.72653e+07,26.6727,26.6727,26.6727,18.8249,0,0.507542,0,5.9928e+07
09/05/2009 12:00,9,5,6,12,0,31,15,0,1.29262e+07,4.8204e+07,26.7038,26.7038,26.7038,18.8249,0,0.529614,0,6.27822e+07
09/05/2009 13:00,9,5,6,13,0,31.7,14,0,1.23537e+07,4.41933e+07,26.7048,26.7048,26.7048,18.8249,0,0.503906,0,5.97421e+07
09/05/2009 14:00,9,5,6,14,0,32,14,0,1.35929e+07,4.83998e+07,26.6993,26.6993,26.6993,18.8249,0,0.559385,0,6.62728e+07
09/05/2009 15:00,9,5,6,15,0,32,14,0,1.44178e+07,4.95375e+07,26.7103,26.7103,26.7103,18.8249,0,0.596675,0,7.07901e+07
09/05/2009 16:00,9,5,6,16,0,32,14,0,1.4479e+07,4.9892e+07,26.7146,26.7146,26.7146,18.8249,0,0.598448,0,7.10392e+07
09/05/2009 17:00,9,5,6,17,0,31,14,0,1.42586e+07,5.03529e+07,26.7052,26.7052,26.7052,18.8249,0,0.587515,0,6.96584e+07
09/05/2009 18:00,9,5,6,18,0,29,16,0,1.04442e+07,3.46861e+07,26.6796,26.6796,26.6796,18.8249,0,0.413281,0,4.88409e+07
09/05/2009 19:00,9,5,6,19,0,27,18,0,0,1.75421e+07,26.6656,26.6656,26.6656,26.6656,0,0,0,0
09/05/2009 20:00,9,5,6,20,0,24,25,0,0,1.75421e+07,26.6656,26.6656,26.6656,26.6656,0,0,0,0
09/05/2009 21:00,9,5,6,21,0,22,29,0,0,1.52519e+07,26.6656,26.6656,26.6656,26.6656,0,0,0,0
09/05/2009 22:00,9,5,6,22,0,22,29,0,0,1.52519e+07,26.6656,26.6656,26.6656,26.6656,0,0,0,0
09/05/2009 23:00,9,5,6,23,0,22,29,0,0,1.31907e+07,26.6656,26.6656,26.6656,26.6656,0,0,0,0
09/06/2009 00:00,9,6,0,0,0,22,35,0,0,1.20456e+07,26.6656,26.6656,26.6656,26.6656,0,0,0,0
09/06/2009 01:00,9,6,0,1,0,21,40,0,0,1.46754e+07,26.6656,26.6656,26.6656,26.6656,0,0,0,0
09/06/2009 02:00,9,6,0,2,0,19.8,43,0,0,1.46754e+07,26.6656,26.6656,26.6656,26.6656,0,0,0,0
09/06/2009 03:00,9,6,0,3,0,19,46,0,0,1.46754e+07,26.6656,26.6656,26.6656,26.6656,0,0,0,0
09/06/2009 04:00,9,6,0,4,0,18,49,0,0,1.46754e+07,26.6656,26.6656,26.6656,26.6656,0,0,0,0
09/06/2009 05:00,9,6,0,5,0,16,55,0,0,1.46754e+07,26.6656,26.6656,26.6656,26.6656,0,0,0,0
09/06/2009 06:00,9,6,0,6,0,16,55,0,0,1.58206e+07,26.6656,26.6656,26.6656,26.6656,0,0,0,0
09/06/2009 07:00,9,6,0,7,0,21,40,0,5.73696e+06,2.00742e+07,26.6671,26.6671,26.6671,18.8249,0,0.218143,0,2.57611e+07
09/06/2009 08:00,9,6,0,8,0,24,31,0,9.04708e+06,2.8002e+07,26.6451,26.6451,26.6451,18.8249,0,0.354703,0,4.17347e+07
09/06/2009 09:00,9,6,0,9,0,27,24,0,1.20803e+07,4.68841e+07,26.6774,26.6774,26.6774,18.8249,0,0.488938,0,5.77665e+07
09/06/2009 10:00,9,6,0,10,0,29,20,0,1.30187e+07,4.77813e+07,26.711,26.711,26.711,18.8249,0,0.531934,0,6.31151e+07
09/06/2009 11:00,9,6,0,11,0,32,16,0,1.36487e+07,4.84732e+07,26.7419,26.7419,26.7419,18.8249,0,0.561752,0,6.69142e+07
09/06/2009 12:00,9,6,0,12,0,32,16,0,1.36856e+07,4.83377e+07,26.7493,26.7493,26.7493,18.8249,0,0.563757,0,6.72155e+07
09/06/2009 13:00,9,6,0,13,0,31,17,0,1.27655e+07,4.47914e+07,26.7495,26.7495,26.7495,18.8249,0,0.520176,0,6.20212e+07
09/06/2009 14:00,9,6,0,14,0,32,17,0,1.36996e+07,4.90902e+07,26.7483,26.7483,26.7483,18.8249,0,0.562394,0,6.7044e+07
09/06/2009 15:00,9,6,0,15,0,32,17,0,1.34305e+07,4.92103e+07,26.7542,26.7542,26.7542,18.8249,0,0.549495,0,6.55555e+07
09/06/2009 16:00,9,6,0,16,0,30,18,0,1.30311e+07,4.90675e+07,26.742,26.742,26.742,18.8249,0,0.530909,0,6.32406e+07
09/06/2009 17:00,9,6,0,17,0,30,18,0,1.27994e+07,4.97956e+07,26.744,26.744,26.744,18.8249,0,0.520285,0,6.19911e+07
09/06/2009 18:00,9,6,0,18,0,29,19,0,9.72418e+06,3.41557e+07,26.7305,26.7305,26.7305,18.8249,0,0.381863,0,4.54207e+07
09/06/2009 19:00,9,6,0,19,0,27,23,0,0,1.75421e+07,26.7234,26.7234,26.7234,26.7234,0,0,0,0
09/06/2009 20:00,9,6,0,20,0,26,24,0,0,1.75421e+07,26.7234,26.7234,26.7234,26.7234,0,0,0,0
09/06/2009 21:00,9,6,0,21,0,24,27,0,0,1.52519e+07,26.7234,26.7234,26.7234,26.7234,0,0,0,0
09/06/2009 22:00,9,6,0,22,0,23,38,0,0,1.52519e+07,26.7234,26.7234,26.7234,26.7234,0,0,0,0
09/06/2009 23:00,9,6,0,23,0,22,46,0,0,1.31907e+07,26.7234,26.7234,26.7234,26.7234,0,0,0,0
09/07/2009 00:00,9,7,1,0,0,22,50,0,0,1.20456e+07,26.7234,26.7234,26.7234,26.7234,0,0,0,0
09/07/2009 01:00,9,7,1,1,0,18,64,0,0,1.46754e+07,26.7234,26.7234,26.7234,26.7234,0,0,0,0
09/07/2009 02:00,9,7,1,2,0,18,56,0,0,1.46754e+07,26.7234,26.7234,26.7234,26.7234,0,0,0,0
09/07/2009 03:00,9,7,1,3,0,18,56,0,0,1.46754e+07,26.7234,26.7234,26.7234,26.7234,0,0,0,0
09/07/2009 04:00,9,7,1,4,0,17,52,0,0,1.46754e+07,26.7234,26.7234,26.7234,26.7234,0,0,0,0
09/07/2009 05:00,9,7,1,5,0,17,48,0,0,1.46754e+07,26.7234,26.7234,26.7234,26.7234,0,0,0,0
09/07/2009 06:00,9,7,1,6,0,16,51,0,0,1.58206e+07,26.7234,26.7234,26.7234,26.7234,0,0,0,0
09/07/2009 07:00,9,7,1,7,0,19,46,0,5.23404e+06,1.94597e+07,26.7484,26.7484,26.7484,18.8249,0,0.198388,0,2.36695e+07
09/07/2009 08:00,9,7,1,8,0,26,30,0,9.22142e+06,2.82157e+07,26.7569,26.7569,26.7569,18.8249,0,0.361695,0,4.31656e+07
09/07/2009 09:00,9,7,1,9,0,27,28,0,1.22477e+07,4.70938e+07,26.7619,26.7619,26.7619,18.8249,0,0.496291,0,5.92662e+07
09/07/2009 10:00,9,7,1,10,0,30,24,0,1.34329e+07,4.83032e+07,26.8021,26.8021,26.8021,18.8249,0,0.550792,0,6.61076e+07
09/07/2009 11:00,9,7,1,11,0,31,21,0,1.37133e+07,4.8553e+07,26.804,26.804,26.804,18.8249,0,0.564297,0,6.77447e+07
09/07/2009 12:00,9,7,1,12,0,32,20,0,1.38627e+07,4.85597e+07,26.816,26.816,26.816,18.8249,0,0.571549,0,6.8718e+07
09/07/2009 13:00,9,7,1,13,0,32,20,0,1.32197e+07,4.51171e+07,26.8119,26.8119,26.8119,18.8249,0,0.541743,0,6.51015e+07
09/07/2009 14:00,9,7,1,14,0,32,21,0,1.4007e+07,4.88374e+07,26.8028,26.8028,26.8028,18.8249,0,0.576926,0,6.92505e+07
09/07/2009 15:00,9,7,1,15,0,32,20,0,1.49311e+07,5.01848e+07,26.8012,26.8012,26.8012,18.8249,0,0.619829,0,7.43848e+07
09/07/2009 16:00,9,7,1,16,0,27,37,0,1.33259e+07,5.06362e+07,26.8326,26.8326,26.8326,18.8249,0,0.543964,0,6.55379e+07
09/07/2009 17:00,9,7,1,17,0,24,50,0,1.29436e+07,4.97926e+07,26.8627,26.8627,26.8627,18.8249,0,0.526205,0,6.3637e+07
09/07/2009 18:00,9,7,1,18,0,23,53,0,1.0631e+07,3.4168e+07,26.8636,26.8636,26.8636,18.8249,0,0.420349,0,5.08404e+07
09/07/2009 19:00,9,7,1,19,0,22,57,0,0,1.75421e+07,26.8554,26.8554,26.8554,26.8554,0,0,0,0
09/07/2009 20:00,9,7,1,20,0,22,50,0,0,1.75421e+07,26.8554,26.8554,26.8554,26.8554,0,0,0,0
09/07/2009 21:00,9,7,1,21,0,21,46,0,0,1.52519e+07,26.8554,26.8554,26.8554,26.8554,0,0,0,0
09/07/2009 22:00,9,7,1,22,0,19,49,0,0,1.52519e+07,26.8554,26.8554,26.8554,26.8554,0,0,0,0
09/07/2009 23:00,9,7,1,23,0,19,52,0,0,1.31907e+07,26.8554,26.8554,26.8554,26.8554,0,0,0,0
09/08/2009 00:00,9,8,2,0,0,19,56,0,0,1.20456e+07,26.8554,26.8554,26.8554,26.8554,0,0,0,0
09/08/2009 01:00,9,8,2,1,0,17,68,0,0,1.46754e+07,26.8554,26.8554,26.8554,26.8554,0,0,0,0
09/08/2009 02:00,9,8,2,2,0,16,72,0,0,1.46754e+07,26.8554,26.8554,26.8554,26.8554,0,0,0,0
09/08/2009 03:00,9,8,2,3,0,17,55,0,0,1.46754e+07,26.8554,26.8554,26.8554,26.8554,0,0,0,0
09/08/2009 04:00,9,8,2,4,0,16,63,0,0,1.46754e+07,26.8554,26.8554,26.8554,26.8554,0,0,0,0
09/08/2009 05:00,9,8,2,5,0,19,46,0,0,1.46754e+07,26.8554,26.8554,26.8554,26.8554,0,0,0,0
09/08/2009 06:00,9,8,2,6,0,20,43,0,0,1.58206e+07,26.8554,26.8554,26.8554,26.8554,0,0,0,0
09/08/2009 07:00,9,8,2,7,0,20,43,0,5.22829e+06,1.9456e+07,26.8118,26.8118,26.8118,18.8249,0,0.198638,0,2.39031e+07
09/08/2009 08:00,9,8,2,8,0,24,36,0,9.26117e+06,2.82699e+07,26.7867,26.7867,26.7867,18.8249,0,0.363926,0,4.35954e+07
09/08/2009 09:00,9,8,2,9,0,26,30,0,1.19263e+07,4.66832e+07,26.7857,26.7857,26.7857,18.8249,0,0.48075,0,5.75824e+07
09/08/2009 10:00,9,8,2,10,0,26,30,0,1.27188e+07,4.73987e+07,26.7882,26.7882,26.7882,18.8249,0,0.517346,0,6.19852e+07
09/08/2009 11:00,9,8,2,11,0,27,30,0,1.30858e+07,4.73966e+07,26.8053,26.8053,26.8053,18.8249,0,0.534548,0,6.41834e+07
09/08/2009 12:00,9,8,2,12,0,28,28,0,1.29427e+07,4.76724e+07,26.815,26.815,26.815,18.8249,0,0.527133,0,6.33701e+07
09/08/2009 13:00,9,8,2,13,0,28,28,0,1.25118e+07,4.39728e+07,26.8115,26.8115,26.8115,18.8249,0,0.508464,0,6.10993e+07
09/08/2009 14:00,9,8,2,14,0,28,30,0,1.30366e+07,4.8431e+07,26.8036,26.8036,26.8036,18.8249,0,0.531124,0,6.37589e+07
09/08/2009 15:00,9,8,2,15,0,27,34,0,1.26268e+07,4.83744e+07,26.8237,26.8237,26.8237,18.8249,0,0.511817,0,6.15958e+07
09/08/2009 16:00,9,8,2,16,0,25,39,0,1.36624e+07,4.88529e+07,26.8277,26.8277,26.8277,18.8249,0,0.558666,0,6.72678e+07
09/08/2009 17:00,9,8,2,17,0,24,47,0,1.37337e+07,4.94032e+07,26.8457,26.8457,26.8457,18.8249,0,0.561612,0,6.77746e+07
09/08/2009 18:00,9,8,2,18,0,22,53,0,9.77552e+06,3.38475e+07,26.8343,26.8343,26.8343,18.8249,0,0.383061,0,4.61618e+07
09/08/2009 19:00,9,8,2,19,0,20,64,0,0,1.75421e+07,26.828,26.828,26.828,26.828,0,0,0,0
09/08/2009 20:00,9,8,2,20,0,19,64,0,0,1.75421e+07,26.828,26.828,26.828,26.828,0,0,0,0
09/08/2009 21:00,9,8,2,21,0,18,73,0,0,1.52519e+07,26.828,26.828,26.828,26.828,0,0,0,0
09/08/2009 22:00,9,8,2,22,0,19,68,0,0,1.52519e+07,26.828,26.828,26.828,26.828,0,0,0,0
09/08/2009 23:00,9,8,2,23,0,18,68,0,0,1.31907e+07,26.828,26.828,26.828,26.828,0,0,0,0
09/09/2009 00:00,9,9,3,0,0,18,73,0,0,1.20456e+07,26.828,26.828,26.828,26.828,0,0,0,0
09/09/2009 01:00,9,9,3,1,0,16,88,0,0,1.09319e+07,26.828,26.828,26.828,26.828,0,0,0,0
09/09/2009 02:00,9,9,3,2,0,16,82,0,0,1.09319e+07,26.828,26.828,26.828,26.828,0,0,0,0
09/09/2009 03:00,9,9,3,3,0,15,82,0,0,1.09319e+07,26.828,26.828,26.828,26.828,0,0,0,0
09/09/2009 04:00,9,9,3,4,0,15,88,0,0,1.09319e+07,26.828,26.828,26.828,26.828,0,0,0,0
09/09/2009 05:00,9,9,3,5,0,15,82,0,0,1.09319e+07,26.828,26.828,26.828,26.828,0,0,0,0
09/09/2009 06:00,9,9,3,6,0,15,82,0,0,1.09319e+07,26.828,26.828,26.828,26.828,0,0,0,0
09/09/2009 07:00,9,9,3,7,0,16,77,0,0,8.63765e+06,26.828,26.828,26.828,26.828,0,0,0,0
09/09/2009 08:00,9,9,3,8,0,17,72,0,0,8.10499e+06,26.828,26.828,26.828,26.828,0,0,0,0
09/09/2009 09:00,9,9,3,9,0,17,72,0,0,8.36139e+06,26.828,26.828,26.828,26.828,0,0,0,0
09/09/2009 10:00,9,9,3,10,0,17,72,0,0,7.97317e+06,26.828,26.828,26.828,26.828,0,0,0,0
09/09/2009 11:00,9,9,3,11,0,19,60,0,0,7.99304e+06,26.828,26.828,26.828,26.828,0,0,0,0
09/09/2009 12:00,9,9,3,12,0,20,56,0,0,7.99304e+06,26.828,26.828,26.828,26.828,0,0,0,0
09/09/2009 13:00,9,9,3,13,0,21,49,0,0,8.39749e+06,26.828,26.828,26.828,26.828,0,0,0,0
09/09/2009 14:00,9,9,3,14,0,19,52,0,0,8.30541e+06,26.828,26.828,26.828,26.828,0,0,0,0
09/09/2009 15:00,9,9,3,15,0,19,56,0,0,8.30541e+06,26.828,26.828,26.828,26.828,0,0,0,0
09/09/2009 16:00,9,9,3,16,0,19,52,0,0,8.45347e+06,26.828,26.828,26.828,26.828,0,0,0,0
09/09/2009 17:00,9,9,3,17,0,17,72,0,0,8.67376e+06,26.828,26.828,26.828,26.828,0,0,0,0
09/09/2009 18:00,9,9,3,18,0,16,77,0,0,8.67376e+06,26.828,26.828,26.828,26.828,0,0,0,0
09/09/2009 19:00,9,9,3,19,0,16,77,0,0,1.20456e+07,26.828,26.828,26.828,26.828,0,0,0,0
09/09/2009 20:00,9,9,3,20,0,16,82,0,0,1.20456e+07,26.828,26.828,26.828,26.828,0,0,0,0
09/09/2009 21:00,9,9,3,21,0,14,94,0,0,1.20456e+07,26.828,26.828,26.828,26.828,0,0,0,0
09/09/2009 22:00,9,9,3,22,0,14,94,0,0,1.20456e+07,26.828,26.828,26.828,26.828,0,0,0,0
09/09/2009 23:00,9,9,3,23,0,14,88,0,0,1.20456e+07,26.828,26.828,26.828,26.828,0,0,0,0
09/10/2009 00:00,9,10,4,0,0,13,94,0,0,1.20456e+07,26.828,26.828,26.828,26.828,0,0,0,0
09/10/2009 01:00,9,10,4,1,0,13,88,0,0,1.09319e+07,26.828,26.828,26.828,26.828,0,0,0,0
09/10/2009 02:00,9,10,4,2,0,13,88,0,0,1.09319e+07,26.828,26.828,26.828,26.828,0,0,0,0
09/10/2009 03:00,9,10,4,3,0,12,94,0,0,1.09319e+07,26.828,26.828,26.828,26.828,0,0,0,0
09/10/2009 04:00,9,10,4,4,0,12,94,0,0,1.09319e+07,26.828,26.828,26.828,26.828,0,0,0,0
09/10/2009 05:00,9,10,4,5,0,12,94,0,0,1.09319e+07,26.828,26.828,26.828,26.828,0,0,0,0
09/10/2009 06:00,9,10,4,6,0,12,94,0,0,1.09319e+07,26.828,26.828,26.828,26.828,0,0,0,0
09/10/2009 07:00,9,10,4,7,0,12,94,0,0,8.63765e+06,26.828,26.828,26.828,26.828,0,0,0,0
09/10/2009 08:00,9,10,4,8,0,12,94,0,0,8.2693e+06,26.828,26.828,26.828,26.828,0,0,0,0
09/10/2009 09:00,9,10,4,9,0,13,88,0,0,8.36139e+06,26.828,26.828,26.828,26.828,0,0,0,0
09/10/2009 10:00,9,10,4,10,0,13,82,0,0,8.21332e+06,26.828,26.828,26.828,26.828,0,0,0,0
09/10/2009 11:00,9,10,4,11,0,14,77,0,0,8.12123e+06,26.828,26.828,26.828,26.828,0,0,0,0
09/10/2009 12:00,9,10,4,12,0,16,63,0,0,7.99304e+06,26.828,26.828,26.828,26.828,0,0,0,0
09/10/2009 13:00,9,10,4,13,0,17,59,0,0,7.99304e+06,26.828,26.828,26.828,26.828,0,0,0,0
09/10/2009 14:00,9,10,4,14,0,17,59,0,0,8.02915e+06,26.828,26.828,26.828,26.828,0,0,0,0
09/10/2009 15:00,9,10,4,15,0,17,59,0,0,8.12123e+06,26.828,26.828,26.828,26.828,0,0,0,0
09/10/2009 16:00,9,10,4,16,0,17,55,0,0,8.36139e+06,26.828,26.828,26.828,26.828,0,0,0,0
09/10/2009 17:00,9,10,4,17,0,17,59,0,0,8.52569e+06,26.828,26.828,26.828,26.828,0,0,0,0
09/10/2009 18:00,9,10,4,18,0,16,63,0,0,8.67376e+06,26.828,26.828,26.828,26.828,0,0,0,0
09/10/2009 19:00,9,10,4,19,0,15,67,0,0,1.20456e+07,26.828,26.828,26.828,26.828,0,0,0,0
09/10/2009 20:00,9,10,4,20,0,14,72,0,0,1.20456e+07,26.828,26.828,26.828,26.828,0,0,0,0
09/10/2009 21:00,9,10,4,21,0,14,72,0,0,1.20456e+07,26.828,26.828,26.828,26.828,0,0,0,0
09/10/2009 22:00,9,10,4,22,0,13,77,0,0,1.20456e+07,26.828,26.828,26.828,26.828,0,0,0,0
09/10/2009 23:00,9,10,4,23,0,12,82,0,0,1.20456e+07,26.828,26.828,26.828,26.828,0,0,0,0
09/11/2009 00:00,9,11,5,0,0,13,82,0,0,1.20456e+07,26.828,26.828,26.828,26.828,0,0,0,0
09/11/2009 01:00,9,11,5,1,0,13,82,0,0,1.46754e+07,26.828,26.828,26.828,26.828,0,0,0,0
09/11/2009 02:00,9,11,5,2,0,13,82,0,0,1.46754e+07,26.828,26.828,26.828,26.828,0,0,0,0
09/11/2009 03:00,9,11,5,3,0,12,82,0,0,1.46754e+07,26.828,26.828,26.828,26.828,0,0,0,0
09/11/2009 04:00,9,11,5,4,0,12,82,0,0,1.46754e+07,26.828,26.828,26.828,26.828,0,0,0,0
09/11/2009 05:00,9,11,5,5,0,12,82,0,0,1.46754e+07,26.828,26.828,26.828,26.828,0,0,0,0
09/11/2009 06:00,9,11,5,6,0,12,82,0,0,1.58206e+07,26.828,26.828,26.828,26.828,0,0,0,0
09/11/2009 07:00,9,11,5,7,0,14,77,0,744108,1.44107e+07,26.8305,26.8305,26.8305,18.8249,0,0.0265318,0,3.1958e+06
09/11/2009 08:00,9,11,5,8,0,15,72,0,2.38727e+06,1.93122e+07,26.7953,26.7953,26.7953,18.8249,0,0.0820497,0,9.83923e+06
09/11/2009 09:00,9,11,5,9,0,16,68,0,5.77476e+06,3.92021e+07,26.8105,26.8105,26.8105,18.8249,0,0.215223,0,2.58589e+07
09/11/2009 10:00,9,11,5,10,0,18,59,0,7.75117e+06,4.11828e+07,26.8404,26.8404,26.8404,18.8249,0,0.297565,0,3.58859e+07
09/11/2009 11:00,9,11,5,11,0,19,60,0,7.61033e+06,4.10029e+07,26.8711,26.8711,26.8711,18.8249,0,0.291039,0,3.52335e+07
09/11/2009 12:00,9,11,5,12,0,22,50,0,8.58143e+06,4.19269e+07,26.9052,26.9052,26.9052,18.8249,0,0.332989,0,4.04829e+07
09/11/2009 13:00,9,11,5,13,0,23,47,0,8.37248e+06,3.8792e+07,26.9027,26.9027,26.9027,18.8249,0,0.325362,0,3.95434e+07
09/11/2009 14:00,9,11,5,14,0,22,50,0,9.01296e+06,4.29229e+07,26.8758,26.8758,26.8758,18.8249,0,0.350944,0,4.25102e+07
09/11/2009 15:00,9,11,5,15,0,20,56,0,8.92662e+06,4.30955e+07,26.8672,26.8672,26.8672,18.8249,0,0.346799,0,4.19635e+07
09/11/2009 16:00,9,11,5,16,0,19,60,0,8.46349e+06,4.39036e+07,26.8658,26.8658,26.8658,18.8249,0,0.32717,0,3.95815e+07
09/11/2009 17:00,9,11,5,17,0,19,60,0,8.59213e+06,4.43431e+07,26.869,26.869,26.869,18.8249,0,0.332616,0,4.02562e+07
09/11/2009 18:00,9,11,5,18,0,19,60,0,5.60305e+06,2.90477e+07,26.8666,26.8666,26.8666,18.8249,0,0.207942,0,2.51596e+07
09/11/2009 19:00,9,11,5,19,0,17.1,70,0,0,1.75421e+07,26.8619,26.8619,26.8619,26.8619,0,0,0,0
09/11/2009 20:00,9,11,5,20,0,16,77,0,0,1.75421e+07,26.8619,26.8619,26.8619,26.8619,0,0,0,0
09/11/2009 21:00,9,11,5,21,0,16,77,0,0,1.52519e+07,26.8619,26.8619,26.8619,26.8619,0,0,0,0
09/11/2009 22:00,9,11,5,22,0,15,77,0,0,1.52519e+07,26.8619,26.8619,26.8619,26.8619,0,0,0,0
09/11/2009 23:00,9,11,5,23,0,15,82,0,0,1.31907e+07,26.8619,26.8619,26.8619,26.8619,0,0,0,0
09/12/2009 00:00,9,12,6,0,0,14,88,0,0,1.20456e+07,26.8619,26.8619,26.8619,26.8619,0,0,0,0
09/12/2009 01:00,9,12,6,1,0,13,94,0,0,1.46754e+07,26.8619,26.8619,26.8619,26.8619,0,0,0,0
09/12/2009 02:00,9,12,6,2,0,12,94,0,0,1.46754e+07,26.8619,26.8619,26.8619,26.8619,0,0,0,0
09/12/2009 03:00,9,12,6,3,0,11,100,0,0,1.46754e+07,26.8619,26.8619,26.8619,26.8619,0,0,0,0
09/12/2009 04:00,9,12,6,4,0,11,94,0,0,1.46754e+07,26.8619,26.8619,26.8619,26.8619,0,0,0,0
09/12/2009 05:00,9,12,6,5,0,11,94,0,0,1.46754e+07,26.8619,26.8619,26.8619,26.8619,0,0,0,0
09/12/2009 06:00,9,12,6,6,0,12,94,0,0,1.58206e+07,26.8619,26.8619,26.8619,26.8619,0,0,0,0
09/12/2009 07:00,9,12,6,7,0,13,88,0,2.67025e+06,1.63465e+07,26.8953,26.8953,26.8953,18.8249,0,0.0934838,0,1.13507e+07
09/12/2009 08:00,9,12,6,8,0,15,77,0,3.72321e+06,2.11579e+07,26.8847,26.8847,26.8847,18.8249,0,0.133698,0,1.62128e+07
09/12/2009 09:00,9,12,6,9,0,17,68,0,6.7431e+06,4.03936e+07,26.8876,26.8876,26.8876,18.8249,0,0.25472,0,3.08998e+07
09/12/2009 10:00,9,12,6,10,0,18,64,0,8.06773e+06,4.15707e+07,26.8991,26.8991,26.8991,18.8249,0,0.310187,0,3.76821e+07
09/12/2009 11:00,9,12,6,11,0,19,60,0,8.63583e+06,4.1814e+07,26.9014,26.9014,26.9014,18.8249,0,0.33469,0,4.06708e+07
09/12/2009 12:00,9,12,6,12,0,21,49,0,9.56047e+06,4.25892e+07,26.8861,26.8861,26.8861,18.8249,0,0.376405,0,4.56531e+07
09/12/2009 13:00,9,12,6,13,0,22,43,0,7.60452e+06,3.93131e+07,26.872,26.872,26.872,18.8249,0,0.290669,0,3.51924e+07
09/12/2009 14:00,9,12,6,14,0,21,43,0,8.30513e+06,4.38883e+07,26.8388,26.8388,26.8388,18.8249,0,0.320507,0,3.8645e+07
09/12/2009 15:00,9,12,6,15,0,19,73,0,9.96525e+06,4.30049e+07,26.8926,26.8926,26.8926,18.8249,0,0.391625,0,4.7537e+07
09/12/2009 16:00,9,12,6,16,0,18,68,0,9.42499e+06,4.38954e+07,26.875,26.875,26.875,18.8249,0,0.367975,0,4.4569e+07
09/12/2009 17:00,9,12,6,17,0,14,77,0,8.2471e+06,4.51981e+07,26.8239,26.8239,26.8239,18.8249,0,0.318098,0,3.82832e+07
09/12/2009 18:00,9,12,6,18,0,12,94,0,5.04345e+06,2.83622e+07,26.7993,26.7993,26.7993,18.8249,0,0.185691,0,2.22792e+07
09/12/2009 19:00,9,12,6,19,0,12,94,0,0,1.75421e+07,26.7859,26.7859,26.7859,26.7859,0,0,0,0
09/12/2009 20:00,9,12,6,20,0,12,94,0,0,1.75421e+07,26.7859,26.7859,26.7859,26.7859,0,0,0,0
09/12/2009 21:00,9,12,6,21,0,12,94,0,0,1.52519e+07,26.7859,26.7859,26.7859,26.7859,0,0,0,0
09/12/2009 22:00,9,12,6,22,0,11,100,0,0,1.52519e+07,26.7859,26.7859,26.7859,26.7859,0,0,0,0
09/12/2009 23:00,9,12,6,23,0,11,100,0,0,1.31907e+07,26.7859,26.7859,26.7859,26.7859,0,0,0,0
09/13/2009 00:00,9,13,0,0,0,11,94,0,0,1.20456e+07,26.7859,26.7859,26.7859,26.7859,0,0,0,0
09/13/2009 01:00,9,13,0,1,0,10,93,0,0,1.46754e+07,26.7859,26.7859,26.7859,26.7859,0,0,0,0
09/13/2009 02:00,9,13,0,2,0,10,93,0,0,1.46754e+07,26.7859,26.7859,26.7859,26.7859,0,0,0,0
09/13/2009 03:00,9,13,0,3,0,10,93,0,0,1.46754e+07,26.7859,26.7859,26.7859,26.7859,0,0,0,0
09/13/2009 04:00,9,13,0,4,0,8,100,0,0,1.46754e+07,26.7859,26.7859,26.7859,26.7859,0,0,0,0
09/13/2009 05:00,9,13,0,5,0,9,100,0,0,1.46754e+07,26.7859,26.7859,26.7859,26.7859,0,0,0,0
09/13/2009 06:00,9,13,0,6,0,9,93,0,0,1.58206e+07,26.7859,26.7859,26.7859,26.7859,0,0,0,0
09/13/2009 07:00,9,13,0,7,0,11,87,0,1.21658e+06,1.49596e+07,26.7986,26.7986,26.7986,18.8249,0,0.0399499,0,4.79248e+06
09/13/2009 08:00,9,13,0,8,0,12,88,0,1.89031e+06,1.95645e+07,26.7986,26.7986,26.7986,18.8249,0,0.0631839,0,7.57994e+06
09/13/2009 09:00,9,13,0,9,0,13,88,0,5.19573e+06,3.98696e+07,26.8361,26.8361,26.8361,18.8249,0,0.192019,0,2.31447e+07
09/13/2009 10:00,9,13,0,10,0,15,77,0,5.86283e+06,3.99485e+07,26.8806,26.8806,26.8806,18.8249,0,0.218841,0,2.65245e+07
09/13/2009 11:00,9,13,0,11,0,17,68,0,7.47838e+06,4.03776e+07,26.9108,26.9108,26.9108,18.8249,0,0.28581,0,3.47713e+07
09/13/2009 12:00,9,13,0,12,0,16,72,0,7.16545e+06,4.07315e+07,26.8975,26.8975,26.8975,18.8249,0,0.272454,0,3.30919e+07
09/13/2009 13:00,9,13,0,13,0,17,68,0,5.85885e+06,3.83865e+07,26.9038,26.9038,26.9038,18.8249,0,0.21845,0,2.65534e+07
09/13/2009 14:00,9,13,0,14,0,12,82,0,6.13224e+06,4.16631e+07,26.828,26.828,26.828,18.8249,0,0.230123,0,2.77096e+07
09/13/2009 15:00,9,13,0,15,0,14,82,0,6.69264e+06,4.09718e+07,26.8649,26.8649,26.8649,18.8249,0,0.252955,0,3.05995e+07
09/13/2009 16:00,9,13,0,16,0,16,59,0,6.91441e+06,4.1986e+07,26.8578,26.8578,26.8578,18.8249,0,0.262123,0,3.16804e+07
09/13/2009 17:00,9,13,0,17,0,16,63,0,7.78718e+06,4.1961e+07,26.8665,26.8665,26.8665,18.8249,0,0.297958,0,3.60502e+07
09/13/2009 18:00,9,13,0,18,0,16,63,0,4.52079e+06,2.74751e+07,26.8511,26.8511,26.8511,18.8249,0,0.164539,0,1.98698e+07
09/13/2009 19:00,9,13,0,19,0,13,72,0,0,1.75421e+07,26.8497,26.8497,26.8497,26.8497,0,0,0,0
09/13/2009 20:00,9,13,0,20,0,12,76,0,0,1.75421e+07,26.8497,26.8497,26.8497,26.8497,0,0,0,0
09/13/2009 21:00,9,13,0,21,0,11,82,0,0,1.52519e+07,26.8497,26.8497,26.8497,26.8497,0,0,0,0
09/13/2009 22:00,9,13,0,22,0,13,72,0,0,1.52519e+07,26.8497,26.8497,26.8497,26.8497,0,0,0,0
09/13/2009 23:00,9,13,0,23,0,13,72,0,0,1.31907e+07,26.8497,26.8497,26.8497,26.8497,0,0,0,0
09/14/2009 00:00,9,14,1,0,0,11,82,0,0,1.20456e+07,26.8497,26.8497,26.8497,26.8497,0,0,0,0
09/14/2009 01:00,9,14,1,1,0,12,71,0,0,1.46754e+07,26.8497,26.8497,26.8497,26.8497,0,0,0,0
09/14/2009 02:00,9,14,1,2,0,12,71,0,0,1.46754e+07,26.8497,26.8497,26.8497,26.8497,0,0,0,0
09/14/2009 03:00,9,14,1,3,0,12,62,0,0,1.46754e+07,26.8497,26.8497,26.8497,26.8497,0,0,0,0
09/14/2009 04:00,9,14,1,4,0,11,66,0,0,1.46754e+07,26.8497,26.8497,26.8497,26.8497,0,0,0,0
09/14/2009 05:00,9,14,1,5,0,12,58,0,0,1.46754e+07,26.8497,26.8497,26.8497,26.8497,0,0,0,0
09/14/2009 06:00,9,14,1,6,0,12,54,0,0,1.58206e+07,26.8497,26.8497,26.8497,26.8497,0,0,0,0
09/14/2009 07:00,9,14,1,7,0,14,51,0,1.27133e+06,1.46271e+07,26.7868,26.7868,26.7868,18.8249,0,0.0450599,0,5.40052e+06
09/14/2009 08:00,9,14,1,8,0,17,45,0,2.88904e+06,2.04107e+07,26.7191,26.7191,26.7191,18.8249,0,0.102548,0,1.21799e+07
09/14/2009 09:00,9,14,1,9,0,18,42,0,6.48094e+06,4.03658e+07,26.7247,26.7247,26.7247,18.8249,0,0.245758,0,2.92103e+07
09/14/2009 10:00,9,14,1,10,0,18,45,0,7.46944e+06,4.08395e+07,26.7536,26.7536,26.7536,18.8249,0,0.286385,0,3.41636e+07
09/14/2009 11:00,9,14,1,11,0,19,43,0,7.88093e+06,4.18844e+07,26.7723,26.7723,26.7723,18.8249,0,0.303821,0,3.6329e+07
09/14/2009 12:00,9,14,1,12,0,21,38,0,8.45261e+06,4.25944e+07,26.7898,26.7898,26.7898,18.8249,0,0.329115,0,3.94401e+07
09/14/2009 13:00,9,14,1,13,0,22,31,0,7.80419e+06,3.90699e+07,26.7595,26.7595,26.7595,18.8249,0,0.301943,0,3.60468e+07
09/14/2009 14:00,9,14,1,14,0,22,27,0,9.18645e+06,4.3325e+07,26.7313,26.7313,26.7313,18.8249,0,0.360305,0,4.28607e+07
09/14/2009 15:00,9,14,1,15,0,22,27,0,9.8737e+06,4.42767e+07,26.7261,26.7261,26.7261,18.8249,0,0.388905,0,4.62321e+07
09/14/2009 16:00,9,14,1,16,0,22,25,0,1.01715e+07,4.49291e+07,26.7204,26.7204,26.7204,18.8249,0,0.401442,0,4.76882e+07
09/14/2009 17:00,9,14,1,17,0,21,26,0,9.96092e+06,4.55081e+07,26.6945,26.6945,26.6945,18.8249,0,0.392181,0,4.64351e+07
09/14/2009 18:00,9,14,1,18,0,19,32,0,6.7399e+06,2.98396e+07,26.6689,26.6689,26.6689,18.8249,0,0.25486,0,3.00781e+07
09/14/2009 19:00,9,14,1,19,0,16,45,0,0,1.75421e+07,26.651,26.651,26.651,26.651,0,0,0,0
09/14/2009 20:00,9,14,1,20,0,15,48,0,0,1.75421e+07,26.651,26.651,26.651,26.651,0,0,0,0
09/14/2009 21:00,9,14,1,21,0,14,53,0,0,1.52519e+07,26.651,26.651,26.651,26.651,0,0,0,0
09/14/2009 22:00,9,14,1,22,0,13,58,0,0,1.52519e+07,26.651,26.651,26.651,26.651,0,0,0,0
09/14/2009 23:00,9,14,1,23,0,13,54,0,0,1.31907e+07,26.651,26.651,26.651,26.651,0,0,0,0
09/15/2009 00:00,9,15,2,0,0,12,58,0,0,1.20456e+07,26.651,26.651,26.651,26.651,0,0,0,0
09/15/2009 01:00,9,15,2,1,0,12,58,0,0,1.46754e+07,26.651,26.651,26.651,26.651,0,0,0,0
09/15/2009 02:00,9,15,2,2,0,11,62,0,0,1.46754e+07,26.651,26.651,26.651,26.651,0,0,0,0
09/15/2009 03:00,9,15,2,3,0,10,66,0,0,1.46754e+07,26.651,26.651,26.651,26.651,0,0,0,0
09/15/2009 04:00,9,15,2,4,0,11,62,0,0,1.46754e+07,26.651,26.651,26.651,26.651,0,0,0,0
09/15/2009 05:00,9,15,2,5,0,10,66,0,0,1.46754e+07,26.651,26.651,26.651,26.651,0,0,0,0
09/15/2009 06:00,9,15,2,6,0,9,66,0,0,1.58206e+07,26.651,26.651,26.651,26.651,0,0,0,0
09/15/2009 07:00,9,15,2,7,0,16,42,0,2.41956e+06,1.59992e+07,26.5935,26.5935,26.5935,18.8249,0,0.0844436,0,9.87641e+06
09/15/2009 08:00,9,15,2,8,0,18,37,0,3.94771e+06,2.17086e+07,26.5449,26.5449,26.5449,18.8249,0,0.144441,0,1.67772e+07
09/15/2009 09:00,9,15,2,9,0,21,30,0,7.57328e+06,4.17196e+07,26.5839,26.5839,26.5839,18.8249,0,0.291821,0,3.40667e+07
09/15/2009 10:00,9,15,2,10,0,23,23,0,8.55419e+06,4.21889e+07,26.6225,26.6225,26.6225,18.8249,0,0.333037,0,3.9072e+07
09/15/2009 11:00,9,15,2,11,0,24,16,0,8.90329e+06,4.29784e+07,26.6201,26.6201,26.6201,18.8249,0,0.348277,0,4.0847e+07
09/15/2009 12:00,9,15,2,12,0,25,14,0,9.31241e+06,4.40291e+07,26.6361,26.6361,26.6361,18.8249,0,0.36678,0,4.31052e+07
09/15/2009 13:00,9,15,2,13,0,26,12,0,8.84741e+06,4.03697e+07,26.629,26.629,26.629,18.8249,0,0.347271,0,4.07753e+07
09/15/2009 14:00,9,15,2,14,0,26,14,0,1.02712e+07,4.46832e+07,26.62,26.62,26.62,18.8249,0,0.408674,0,4.79298e+07
09/15/2009 15:00,9,15,2,15,0,27,13,0,1.11547e+07,4.58835e+07,26.6325,26.6325,26.6325,18.8249,0,0.446524,0,5.24527e+07
09/15/2009 16:00,9,15,2,16,0,27,12,0,1.14261e+07,4.65034e+07,26.6277,26.6277,26.6277,18.8249,0,0.458021,0,5.37706e+07
09/15/2009 17:00,9,15,2,17,0,26,14,0,1.12896e+07,4.7173e+07,26.6265,26.6265,26.6265,18.8249,0,0.451598,0,5.30081e+07
09/15/2009 18:00,9,15,2,18,0,23,17,0,8.07355e+06,3.14923e+07,26.5934,26.5934,26.5934,18.8249,0,0.311129,0,3.63651e+07
09/15/2009 19:00,9,15,2,19,0,20,30,0,0,1.75421e+07,26.5772,26.5772,26.5772,26.5772,0,0,0,0
09/15/2009 20:00,9,15,2,20,0,18,32,0,0,1.75421e+07,26.5772,26.5772,26.5772,26.5772,0,0,0,0
09/15/2009 21:00,9,15,2,21,0,18,27,0,0,1.52519e+07,26.5772,26.5772,26.5772,26.5772,0,0,0,0
09/15/2009 22:00,9,15,2,22,0,17,29,0,0,1.52519e+07,26.5772,26.5772,26.5772,26.5772,0,0,0,0
09/15/2009 23:00,9,15,2,23,0,15,33,0,0,1.31907e+07,26.5772,26.5772,26.5772,26.5772,0,0,0,0
09/16/2009 00:00,9,16,3,0,0,14,41,0,0,1.20456e+07,26.5772,26.5772,26.5772,26.5772,0,0,0,0
09/16/2009 01:00,9,16,3,1,0,14,44,0,0,1.09319e+07,26.5772,26.5772,26.5772,26.5772,0,0,0,0
09/16/2009 02:00,9,16,3,2,0,13,47,0,0,1.09319e+07,26.5772,26.5772,26.5772,26.5772,0,0,0,0
09/16/2009 03:00,9,16,3,3,0,13,47,0,0,1.09319e+07,26.5772,26.5772,26.5772,26.5772,0,0,0,0
09/16/2009 04:00,9,16,3,4,0,12,50,0,0,1.09319e+07,26.5772,26.5772,26.5772,26.5772,0,0,0,0
09/16/2009 05:00,9,16,3,5,0,13,41,0,0,1.09319e+07,26.5772,26.5772,26.5772,26.5772,0,0,0,0
09/16/2009 06:00,9,16,3,6,0,11,50,0,0,1.09319e+07,26.5772,26.5772,26.5772,26.5772,0,0,0,0
09/16/2009 07:00,9,16,3,7,0,16,36,0,0,8.41736e+06,26.5772,26.5772,26.5772,26.5772,0,0,0,0
09/16/2009 08:00,9,16,3,8,0,19,28,0,0,8.25306e+06,26.5772,26.5772,26.5772,26.5772,0,0,0,0
09/16/2009 09:00,9,16,3,9,0,22,21,0,0,8.1411e+06,26.5772,26.5772,26.5772,26.5772,0,0,0,0
09/16/2009 10:00,9,16,3,10,0,24,19,0,0,8.08512e+06,26.5772,26.5772,26.5772,26.5772,0,0,0,0
09/16/2009 11:00,9,16,3,11,0,26,14,0,0,7.97317e+06,26.5772,26.5772,26.5772,26.5772,0,0,0,0
09/16/2009 12:00,9,16,3,12,0,27,13,0,0,8.00928e+06,26.5772,26.5772,26.5772,26.5772,0,0,0,0
09/16/2009 13:00,9,16,3,13,0,28,13,0,0,8.10136e+06,26.5772,26.5772,26.5772,26.5772,0,0,0,0
09/16/2009 14:00,9,16,3,14,0,29,13,0,0,8.06525e+06,26.5772,26.5772,26.5772,26.5772,0,0,0,0
09/16/2009 15:00,9,16,3,15,0,29,14,0,0,7.99304e+06,26.5772,26.5772,26.5772,26.5772,0,0,0,0
09/16/2009 16:00,9,16,3,16,0,28,15,0,0,8.1411e+06,26.5772,26.5772,26.5772,26.5772,0,0,0,0
09/16/2009 17:00,9,16,3,17,0,26,14,0,0,8.25306e+06,26.5772,26.5772,26.5772,26.5772,0,0,0,0
09/16/2009 18:00,9,16,3,18,0,24,17,0,0,8.67376e+06,26.5772,26.5772,26.5772,26.5772,0,0,0,0
09/16/2009 19:00,9,16,3,19,0,21,21,0,0,1.20456e+07,26.5772,26.5772,26.5772,26.5772,0,0,0,0
09/16/2009 20:00,9,16,3,20,0,19,22,0,0,1.20456e+07,26.5772,26.5772,26.5772,26.5772,0,0,0,0
09/16/2009 21:00,9,16,3,21,0,19,22,0,0,1.20456e+07,26.5772,26.5772,26.5772,26.5772,0,0,0,0
09/16/2009 22:00,9,16,3,22,0,18,25,0,0,1.20456e+07,26.5772,26.5772,26.5772,26.5772,0,0,0,0
09/16/2009 23:00,9,16,3,23,0,17,25,0,0,1.20456e+07,26.5772,26.5772,26.5772,26.5772,0,0,0,0
09/17/2009 00:00,9,17,4,0,0,15,28,0,0,1.20456e+07,26.5772,26.5772,26.5772,26.5772,0,0,0,0
09/17/2009 01:00,9,17,4,1,0,16,26,0,0,1.09319e+07,26.5772,26.5772,26.5772,26.5772,0,0,0,0
09/17/2009 02:00,9,17,4,2,0,15,28,0,0,1.09319e+07,26.5772,26.5772,26.5772,26.5772,0,0,0,0
09/17/2009 03:00,9,17,4,3,0,16,24,0,0,1.09319e+07,26.5772,26.5772,26.5772,26.5772,0,0,0,0
09/17/2009 04:00,9,17,4,4,0,16,26,0,0,1.09319e+07,26.5772,26.5772,26.5772,26.5772,0,0,0,0
09/17/2009 05:00,9,17,4,5,0,17,25,0,0,1.09319e+07,26.5772,26.5772,26.5772,26.5772,0,0,0,0
09/17/2009 06:00,9,17,4,6,0,17,32,0,0,1.09319e+07,26.5772,26.5772,26.5772,26.5772,0,0,0,0
09/17/2009 07:00,9,17,4,7,0,18,32,0,0,8.67376e+06,26.5772,26.5772,26.5772,26.5772,0,0,0,0
09/17/2009 08:00,9,17,4,8,0,19,30,0,0,8.2693e+06,26.5772,26.5772,26.5772,26.5772,0,0,0,0
09/17/2009 09:00,9,17,4,9,0,21,25,0,0,8.08512e+06,26.5772,26.5772,26.5772,26.5772,0,0,0,0
09/17/2009 10:00,9,17,4,10,0,23,23,0,0,7.99304e+06,26.5772,26.5772,26.5772,26.5772,0,0,0,0
09/17/2009 11:00,9,17,4,11,0,24,20,0,0,8.12123e+06,26.5772,26.5772,26.5772,26.5772,0,0,0,0
09/17/2009 12:00,9,17,4,12,0,24,22,0,0,8.04902e+06,26.5772,26.5772,26.5772,26.5772,0,0,0,0
09/17/2009 13:00,9,17,4,13,0,24,19,0,0,7.99304e+06,26.5772,26.5772,26.5772,26.5772,0,0,0,0
09/17/2009 14:00,9,17,4,14,0,25,16,0,0,8.02915e+06,26.5772,26.5772,26.5772,26.5772,0,0,0,0
09/17/2009 15:00,9,17,4,15,0,25,18,0,0,7.99304e+06,26.5772,26.5772,26.5772,26.5772,0,0,0,0
09/17/2009 16:00,9,17,4,16,0,22,23,0,0,8.45347e+06,26.5772,26.5772,26.5772,26.5772,0,0,0,0
09/17/2009 17:00,9,17,4,17,0,22,21,0,0,8.67376e+06,26.5772,26.5772,26.5772,26.5772,0,0,0,0
09/17/2009 18:00,9,17,4,18,0,20.4,26,0,0,8.67376e+06,26.5772,26.5772,26.5772,26.5772,0,0,0,0
09/17/2009 19:00,9,17,4,19,0,19,30,0,0,1.20456e+07,26.5772,26.5772,26.5772,26.5772,0,0,0,0
09/17/2009 20:00,9,17,4,20,0,18,34,0,0,1.20456e+07,26.5772,26.5772,26.5772,26.5772,0,0,0,0
09/17/2009 21:00,9,17,4,21,0,17,36,0,0,1.20456e+07,26.5772,26.5772,26.5772,26.5772,0,0,0,0
09/17/2009 22:00,9,17,4,22,0,13,51,0,0,1.20456e+07,26.5772,26.5772,26.5772,26.5772,0,0,0,0
09/17/2009 23:00,9,17,4,23,0,13,47,0,0,1.20456e+07,26.5772,26.5772,26.5772,26.5772,0,0,0,0
09/18/2009 00:00,9,18,5,0,0,17,32,0,0,1.20456e+07,26.5772,26.5772,26.5772,26.5772,0,0,0,0
09/18/2009 01:00,9,18,5,1,0,15,39,0,0,1.46754e+07,26.5772,26.5772,26.5772,26.5772,0,0,0,0
09/18/2009 02:00,9,18,5,2,0,14,38,0,0,1.46754e+07,26.5772,26.5772,26.5772,26.5772,0,0,0,0
09/18/2009 03:00,9,18,5,3,0,15,39,0,0,1.46754e+07,26.5772,26.5772,26.5772,26.5772,0,0,0,0
09/18/2009 04:00,9,18,5,4,0,14,41,0,0,1.46754e+07,26.5772,26.5772,26.5772,26.5772,0,0,0,0
09/18/2009 05:00,9,18,5,5,0,13,44,0,0,1.46754e+07,26.5772,26.5772,26.5772,26.5772,0,0,0,0
09/18/2009 06:00,9,18,5,6,0,14,41,0,0,1.58206e+07,26.5772,26.5772,26.5772,26.5772,0,0,0,0
09/18/2009 07:00,9,18,5,7,0,15,36,0,2.54546e+06,1.66191e+07,26.3615,26.3615,26.3615,18.8249,0,0.0902068,0,1.02505e+07
09/18/2009 08:00,9,18,5,8,0,16,36,0,3.0164e+06,2.11885e+07,26.2673,26.2673,26.2673,18.8249,0,0.106461,0,1.19207e+07
09/18/2009 09:00,9,18,5,9,0,17,36,0,6.64956e+06,4.09264e+07,26.2947,26.2947,26.2947,18.8249,0,0.252542,0,2.83813e+07
09/18/2009 10:00,9,18,5,10,0,18,37,0,8.16409e+06,4.17013e+07,26.375,26.375,26.375,18.8249,0,0.316375,0,3.59377e+07
09/18/2009 11:00,9,18,5,11,0,19,32,0,8.80899e+06,4.2222e+07,26.4285,26.4285,26.4285,18.8249,0,0.344732,0,3.94364e+07
09/18/2009 12:00,9,18,5,12,0,19,30,0,8.55792e+06,4.21868e+07,26.457,26.457,26.457,18.8249,0,0.333235,0,3.82648e+07
09/18/2009 13:00,9,18,5,13,0,19,30,0,7.83562e+06,3.86276e+07,26.4764,26.4764,26.4764,18.8249,0,0.302251,0,3.47951e+07
09/18/2009 14:00,9,18,5,14,0,18,32,0,8.38299e+06,4.24291e+07,26.4798,26.4798,26.4798,18.8249,0,0.325274,0,3.7462e+07
09/18/2009 15:00,9,18,5,15,0,12,71,0,7.65415e+06,4.21663e+07,26.5199,26.5199,26.5199,18.8249,0,0.294168,0,3.40575e+07
09/18/2009 16:00,9,18,5,16,0,9,93,0,7.13699e+06,4.2908e+07,26.556,26.556,26.556,18.8249,0,0.272522,0,3.16995e+07
09/18/2009 17:00,9,18,5,17,0,9,93,0,7.25681e+06,4.39759e+07,26.6103,26.6103,26.6103,18.8249,0,0.277286,0,3.24808e+07
09/18/2009 18:00,9,18,5,18,0,9,93,0,4.61665e+06,2.78409e+07,26.6286,26.6286,26.6286,18.8249,0,0.169071,0,1.98509e+07
09/18/2009 19:00,9,18,5,19,0,8,93,0,0,1.75421e+07,26.6195,26.6195,26.6195,26.6195,0,0,0,0
09/18/2009 20:00,9,18,5,20,0,9,93,0,0,1.75421e+07,26.6195,26.6195,26.6195,26.6195,0,0,0,0
09/18/2009 21:00,9,18,5,21,0,9,87,0,0,1.52519e+07,26.6195,26.6195,26.6195,26.6195,0,0,0,0
09/18/2009 22:00,9,18,5,22,0,9,87,0,0,1.52519e+07,26.6195,26.6195,26.6195,26.6195,0,0,0,0
09/18/2009 23:00,9,18,5,23,0,9,76,0,0,1.31907e+07,26.6195,26.6195,26.6195,26.6195,0,0,0,0
09/19/2009 00:00,9,19,6,0,0,8,81,0,0,1.20456e+07,26.6195,26.6195,26.6195,26.6195,0,0,0,0
09/19/2009 01:00,9,19,6,1,0,8,76,0,0,1.46754e+07,26.6195,26.6195,26.6195,26.6195,0,0,0,0
09/19/2009 02:00,9,19,6,2,0,7,81,0,0,1.46754e+07,26.6195,26.6195,26.6195,26.6195,0,0,0,0
09/19/2009 03:00,9,19,6,3,0,7,81,0,0,1.46754e+07,26.6195,26.6195,26.6195,26.6195,0,0,0,0
09/19/2009 04:00,9,19,6,4,0,7,81,0,0,1.46754e+07,26.6195,26.6195,26.6195,26.6195,0,0,0,0
09/19/2009 05:00,9,19,6,5,0,6,81,0,0,1.46754e+07,26.6195,26.6195,26.6195,26.6195,0,0,0,0
09/19/2009 06:00,9,19,6,6,0,7,76,0,0,1.58206e+07,26.6195,26.6195,26.6195,26.6195,0,0,0,0
09/19/2009 07:00,9,19,6,7,0,8,76,0,1.23786e+06,1.46326e+07,26.6107,26.6107,26.6107,18.8249,0,0.0439295,0,5.14725e+06
09/19/2009 08:00,9,19,6,8,0,9,66,0,2.48643e+06,1.99241e+07,26.5354,26.5354,26.5354,18.8249,0,0.087836,0,1.01891e+07
09/19/2009 09:00,9,19,6,9,0,10,62,0,5.79001e+06,3.95176e+07,26.5459,26.5459,26.5459,18.8249,0,0.218014,0,2.53263e+07
09/19/2009 10:00,9,19,6,10,0,12,54,0,6.82386e+06,4.05049e+07,26.607,26.607,26.607,18.8249,0,0.259999,0,3.04428e+07
09/19/2009 11:00,9,19,6,11,0,12,54,0,7.18446e+06,4.10247e+07,26.6246,26.6246,26.6246,18.8249,0,0.275004,0,3.22719e+07
09/19/2009 12:00,9,19,6,12,0,14,47,0,7.42255e+06,4.14993e+07,26.6424,26.6424,26.6424,18.8249,0,0.285557,0,3.35866e+07
09/19/2009 13:00,9,19,6,13,0,14,44,0,6.79257e+06,3.75704e+07,26.6282,26.6282,26.6282,18.8249,0,0.25958,0,3.04761e+07
09/19/2009 14:00,9,19,6,14,0,15,41,0,8.13334e+06,4.20177e+07,26.6202,26.6202,26.6202,18.8249,0,0.315339,0,3.69845e+07
09/19/2009 15:00,9,19,6,15,0,16,36,0,8.79643e+06,4.29364e+07,26.633,26.633,26.633,18.8249,0,0.342352,0,4.02185e+07
09/19/2009 16:00,9,19,6,16,0,17,36,0,9.31727e+06,4.41452e+07,26.6502,26.6502,26.6502,18.8249,0,0.364452,0,4.29091e+07
09/19/2009 17:00,9,19,6,17,0,17,34,0,9.06352e+06,4.41103e+07,26.6442,26.6442,26.6442,18.8249,0,0.353289,0,4.15627e+07
09/19/2009 18:00,9,19,6,18,0,16,36,0,6.08898e+06,2.91599e+07,26.6246,26.6246,26.6246,18.8249,0,0.228223,0,2.67822e+07
09/19/2009 19:00,9,19,6,19,0,14,47,0,0,1.75421e+07,26.6096,26.6096,26.6096,26.6096,0,0,0,0
09/19/2009 20:00,9,19,6,20,0,14,47,0,0,1.75421e+07,26.6096,26.6096,26.6096,26.6096,0,0,0,0
09/19/2009 21:00,9,19,6,21,0,12,54,0,0,1.52519e+07,26.6096,26.6096,26.6096,26.6096,0,0,0,0
09/19/2009 22:00,9,19,6,22,0,11,54,0,0,1.52519e+07,26.6096,26.6096,26.6096,26.6096,0,0,0,0
09/19/2009 23:00,9,19,6,23,0,10,57,0,0,1.31907e+07,26.6096,26.6096,26.6096,26.6096,0,0,0,0
09/20/2009 00:00,9,20,0,0,0,9,61,0,0,1.20456e+07,26.6096,26.6096,26.6096,26.6096,0,0,0,0
09/20/2009 01:00,9,20,0,1,0,11,50,0,0,1.46754e+07,26.6096,26.6096,26.6096,26.6096,0,0,0,0
09/20/2009 02:00,9,20,0,2,0,11,47,0,0,1.46754e+07,26.6096,26.6096,26.6096,26.6096,0,0,0,0
09/20/2009 03:00,9,20,0,3,0,10,50,0,0,1.46754e+07,26.6096,26.6096,26.6096,26.6096,0,0,0,0
09/20/2009 04:00,9,20,0,4,0,10,50,0,0,1.46754e+07,26.6096,26.6096,26.6096,26.6096,0,0,0,0
09/20/2009 05:00,9,20,0,5,0,11,47,0,0,1.46754e+07,26.6096,26.6096,26.6096,26.6096,0,0,0,0
09/20/2009 06:00,9,20,0,6,0,10,50,0,0,1.58206e+07,26.6096,26.6096,26.6096,26.6096,0,0,0,0
09/20/2009 07:00,9,20,0,7,0,11,58,0,1.58438e+06,1.50843e+07,26.5139,26.5139,26.5139,18.8249,0,0.0542633,0,6.28301e+06
09/20/2009 08:00,9,20,0,8,0,16,36,0,2.98817e+06,2.05312e+07,26.4165,26.4165,26.4165,18.8249,0,0.106496,0,1.21638e+07
09/20/2009 09:00,9,20,0,9,0,19,30,0,6.75876e+06,4.07125e+07,26.4505,26.4505,26.4505,18.8249,0,0.257965,0,2.95963e+07
09/20/2009 10:00,9,20,0,10,0,21,25,0,7.80177e+06,4.17174e+07,26.5059,26.5059,26.5059,18.8249,0,0.30138,0,3.48284e+07
09/20/2009 11:00,9,20,0,11,0,22,25,0,8.15399e+06,4.22279e+07,26.5813,26.5813,26.5813,18.8249,0,0.316225,0,3.69028e+07
09/20/2009 12:00,9,20,0,12,0,23,18,0,8.53567e+06,4.30634e+07,26.5922,26.5922,26.5922,18.8249,0,0.333469,0,3.89703e+07
09/20/2009 13:00,9,20,0,13,0,24,16,0,8.03857e+06,3.95255e+07,26.5905,26.5905,26.5905,18.8249,0,0.312709,0,3.6536e+07
09/20/2009 14:00,9,20,0,14,0,24,16,0,9.51817e+06,4.37437e+07,26.5869,26.5869,26.5869,18.8249,0,0.37585,0,4.38928e+07
09/20/2009 15:00,9,20,0,15,0,25,16,0,1.03335e+07,4.48553e+07,26.6185,26.6185,26.6185,18.8249,0,0.41008,0,4.80856e+07
09/20/2009 16:00,9,20,0,16,0,25,14,0,1.06603e+07,4.58234e+07,26.6225,26.6225,26.6225,18.8249,0,0.423861,0,4.97268e+07
09/20/2009 17:00,9,20,0,17,0,24,16,0,1.05066e+07,4.6192e+07,26.623,26.623,26.623,18.8249,0,0.41672,0,4.88922e+07
09/20/2009 18:00,9,20,0,18,0,22,20,0,7.27446e+06,3.06233e+07,26.6039,26.6039,26.6039,18.8249,0,0.277296,0,3.24545e+07
09/20/2009 19:00,9,20,0,19,0,21,23,0,0,1.75421e+07,26.5899,26.5899,26.5899,26.5899,0,0,0,0
09/20/2009 20:00,9,20,0,20,0,19,30,0,0,1.75421e+07,26.5899,26.5899,26.5899,26.5899,0,0,0,0
09/20/2009 21:00,9,20,0,21,0,15,41,0,0,1.52519e+07,26.5899,26.5899,26.5899,26.5899,0,0,0,0
09/20/2009 22:00,9,20,0,22,0,15,44,0,0,1.52519e+07,26.5899,26.5899,26.5899,26.5899,0,0,0,0
09/20/2009 23:00,9,20,0,23,0,12,54,0,0,1.31907e+07,26.5899,26.5899,26.5899,26.5899,0,0,0,0
09/21/2009 00:00,9,21,1,0,0,12,50,0,0,1.20456e+07,26.5899,26.5899,26.5899,26.5899,0,0,0,0
09/21/2009 01:00,9,21,1,1,0,9,66,0,0,1.46754e+07,26.5899,26.5899,26.5899,26.5899,0,0,0,0
09/21/2009 02:00,9,21,1,2,0,10,66,0,0,1.46754e+07,26.5899,26.5899,26.5899,26.5899,0,0,0,0
09/21/2009 03:00,9,21,1,3,0,9,71,0,0,1.46754e+07,26.5899,26.5899,26.5899,26.5899,0,0,0,0
