Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,ElectricityFacility,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
10/11/2009 10:00,10,11,0,10,0,12,22,0,3.32837e+06,3.54748e+07,26.3789,26.3789,26.3789,18.8249,0,0.121153,0,1.37692e+07
10/11/2009 11:00,10,11,0,11,0,14,21,0,4.33689e+06,3.70658e+07,26.4275,26.4275,26.4275,18.8249,0,0.16153,0,1.84763e+07
10/11/2009 12:00,10,11,0,12,0,17,17,0,5.09766e+06,3.90045e+07,26.4874,26.4874,26.4874,18.8249,0,0.193205,0,2.22739e+07
10/11/2009 13:00,10,11,0,13,0,18,18,0,4.53098e+06,3.5369e+07,26.4876,26.4876,26.4876,18.8249,0,0.170916,0,1.97047e+07
10/11/2009 14:00,10,11,0,14,0,19,17,0,6.11363e+06,3.95298e+07,26.518,26.518,26.518,18.8249,0,0.234064,0,2.70921e+07
10/11/2009 15:00,10,11,0,15,0,19,18,0,6.5718e+06,3.99073e+07,26.551,26.551,26.551,18.8249,0,0.251121,0,2.91911e+07
10/11/2009 16:00,10,11,0,16,0,19,17,0,6.64834e+06,4.02775e+07,26.5807,26.5807,26.5807,18.8249,0,0.252818,0,2.95013e+07
10/11/2009 17:00,10,11,0,17,0,17,19,0,6.20376e+06,4.13073e+07,26.5875,26.5875,26.5875,18.8249,0,0.233585,0,2.7281e+07
10/11/2009 18:00,10,11,0,18,0,12,29,0,2.13257e+06,2.81782e+07,26.547,26.547,26.547,18.8249,0,0.0725147,0,8.42492e+06
10/11/2009 19:00,10,11,0,19,0,9,32,0,0,1.75421e+07,26.5344,26.5344,26.5344,26.5344,0,0,0,0
10/11/2009 20:00,10,11,0,20,0,8,34,0,0,1.75421e+07,26.5344,26.5344,26.5344,26.5344,0,0,0,0
10/11/2009 21:00,10,11,0,21,0,7,44,0,0,1.52519e+07,26.5344,26.5344,26.5344,26.5344,0,0,0,0
10/11/2009 22:00,10,11,0,22,0,4,54,0,0,1.52519e+07,26.5344,26.5344,26.5344,26.5344,0,0,0,0
10/11/2009 23:00,10,11,0,23,0,6,47,0,0,1.31907e+07,26.5344,26.5344,26.5344,26.5344,0,0,0,0
10/12/2009 00:00,10,12,1,0,0,6,47,0,0,1.20456e+07,26.5344,26.5344,26.5344,26.5344,0,0,0,0
10/12/2009 01:00,10,12,1,1,0,9,38,0,0,1.46754e+07,26.5344,26.5344,26.5344,26.5344,0,0,0,0
10/12/2009 02:00,10,12,1,2,0,8,41,0,0,1.46754e+07,26.5344,26.5344,26.5344,26.5344,0,0,0,0
10/12/2009 03:00,10,12,1,3,0,4,54,0,0,1.46754e+07,26.5344,26.5344,26.5344,26.5344,0,0,0,0
10/12/2009 04:00,10,12,1,4,0,4,54,0,0,1.46754e+07,26.5344,26.5344,26.5344,26.5344,0,0,0,0
10/12/2009 05:00,10,12,1,5,0,3,68,0,0,1.46754e+07,26.5344,26.5344,26.5344,26.5344,0,0,0,0
10/12/2009 06:00,10,12,1,6,0,3,58,0,0,1.58206e+07,26.5344,26.5344,26.5344,26.5344,0,0,0,0
10/12/2009 07:00,10,12,1,7,0,4,64,0,0,1.35625e+07,26.5344,26.5344,26.5344,26.5344,0,0,0,0
10/12/2009 08:00,10,12,1,8,0,6,60,0,0,1.71851e+07,26.5344,26.5344,26.5344,26.5344,0,0,0,0
10/12/2009 09:00,10,12,1,9,0,9,45,0,1.12056e+06,3.37138e+07,26.5171,26.5171,26.5171,18.8249,0,0.0372433,0,4.30848e+06
10/12/2009 10:00,10,12,1,10,0,12,37,0,1.19227e+06,3.3799e+07,26.5871,26.5871,26.5871,18.8249,0,0.0396564,0,4.63231e+06
10/12/2009 11:00,10,12,1,11,0,15,36,0,1.94439e+06,3.45195e+07,26.6635,26.6635,26.6635,18.8249,0,0.0660505,0,7.79046e+06
10/12/2009 12:00,10,12,1,12,0,16,31,0,2.47997e+06,3.49865e+07,26.7119,26.7119,26.7119,18.8249,0,0.0858048,0,1.0182e+07
10/12/2009 13:00,10,12,1,13,0,17,27,0,2.26983e+06,3.17889e+07,26.6953,26.6953,26.6953,18.8249,0,0.0779657,0,9.23234e+06
10/12/2009 14:00,10,12,1,14,0,19,24,0,4.09508e+06,3.68554e+07,26.7333,26.7333,26.7333,18.8249,0,0.148557,0,1.76764e+07
10/12/2009 15:00,10,12,1,15,0,21,19,0,4.80273e+06,3.75406e+07,26.7647,26.7647,26.7647,18.8249,0,0.176425,0,2.10757e+07
10/12/2009 16:00,10,12,1,16,0,21,18,0,5.75001e+06,3.91653e+07,26.7736,26.7736,26.7736,18.8249,0,0.214679,0,2.56743e+07
10/12/2009 17:00,10,12,1,17,0,18,25,0,5.46535e+06,4.03965e+07,26.7605,26.7605,26.7605,18.8249,0,0.202841,0,2.42183e+07
10/12/2009 18:00,10,12,1,18,0,13,44,0,1.33529e+06,2.72191e+07,26.7357,26.7357,26.7357,18.8249,0,0.043778,0,5.21061e+06
10/12/2009 19:00,10,12,1,19,0,11,50,0,0,1.75421e+07,26.7258,26.7258,26.7258,26.7258,0,0,0,0
10/12/2009 20:00,10,12,1,20,0,9,53,0,0,1.75421e+07,26.7258,26.7258,26.7258,26.7258,0,0,0,0
10/12/2009 21:00,10,12,1,21,0,7,61,0,0,1.52519e+07,26.7258,26.7258,26.7258,26.7258,0,0,0,0
10/12/2009 22:00,10,12,1,22,0,6,65,0,0,1.52519e+07,26.7258,26.7258,26.7258,26.7258,0,0,0,0
10/12/2009 23:00,10,12,1,23,0,5,64,0,0,1.31907e+07,26.7258,26.7258,26.7258,26.7258,0,0,0,0
10/13/2009 00:00,10,13,2,0,0,4,69,0,0,1.20456e+07,26.7258,26.7258,26.7258,26.7258,0,0,0,0
10/13/2009 01:00,10,13,2,1,0,3,68,0,0,1.46754e+07,26.7258,26.7258,26.7258,26.7258,0,0,0,0
10/13/2009 02:00,10,13,2,2,0,4,54,0,0,1.46754e+07,26.7258,26.7258,26.7258,26.7258,0,0,0,0
10/13/2009 03:00,10,13,2,3,0,3,63,0,0,1.46754e+07,26.7258,26.7258,26.7258,26.7258,0,0,0,0
10/13/2009 04:00,10,13,2,4,0,3,63,0,0,1.46754e+07,26.7258,26.7258,26.7258,26.7258,0,0,0,0
10/13/2009 05:00,10,13,2,5,0,2,67,0,0,1.46754e+07,26.7258,26.7258,26.7258,26.7258,0,0,0,0
10/13/2009 06:00,10,13,2,6,0,2,62,0,0,1.58206e+07,26.7258,26.7258,26.7258,26.7258,0,0,0,0
10/13/2009 07:00,10,13,2,7,0,6,51,0,0,1.35625e+07,26.7258,26.7258,26.7258,26.7258,0,0,0,0
10/13/2009 08:00,10,13,2,8,0,14,32,0,0,1.66711e+07,26.7258,26.7258,26.7258,26.7258,0,0,0,0
10/13/2009 09:00,10,13,2,9,0,18,21,0,1.79145e+06,3.43567e+07,26.6184,26.6184,26.6184,18.8249,0,0.0639373,0,7.48121e+06
10/13/2009 10:00,10,13,2,10,0,19,18,0,2.57963e+06,3.45702e+07,26.6364,26.6364,26.6364,18.8249,0,0.0937443,0,1.10178e+07
10/13/2009 11:00,10,13,2,11,0,22,12,0,3.69954e+06,3.62835e+07,26.7026,26.7026,26.7026,18.8249,0,0.135858,0,1.61031e+07
10/13/2009 12:00,10,13,2,12,0,23,11,0,3.9201e+06,3.64632e+07,26.7643,26.7643,26.7643,18.8249,0,0.142439,0,1.70149e+07
10/13/2009 13:00,10,13,2,13,0,24,11,0,2.72337e+06,3.27494e+07,26.8089,26.8089,26.8089,18.8249,0,0.0949314,0,1.14036e+07
10/13/2009 14:00,10,13,2,14,0,25,10,0,5.29963e+06,3.80529e+07,26.7982,26.7982,26.7982,18.8249,0,0.197154,0,2.36514e+07
10/13/2009 15:00,10,13,2,15,0,25,10,0,6.28716e+06,3.95487e+07,26.7854,26.7854,26.7854,18.8249,0,0.237626,0,2.84606e+07
10/13/2009 16:00,10,13,2,16,0,25,11,0,6.78421e+06,4.04409e+07,26.7889,26.7889,26.7889,18.8249,0,0.257404,0,3.08431e+07
10/13/2009 17:00,10,13,2,17,0,21,18,0,6.1358e+06,4.12202e+07,26.7703,26.7703,26.7703,18.8249,0,0.229937,0,2.74875e+07
10/13/2009 18:00,10,13,2,18,0,17,25,0,2.17969e+06,2.82342e+07,26.732,26.732,26.732,18.8249,0,0.0739517,0,8.79778e+06
10/13/2009 19:00,10,13,2,19,0,14,30,0,0,1.75421e+07,26.7202,26.7202,26.7202,26.7202,0,0,0,0
10/13/2009 20:00,10,13,2,20,0,15,26,0,0,1.75421e+07,26.7202,26.7202,26.7202,26.7202,0,0,0,0
10/13/2009 21:00,10,13,2,21,0,14,30,0,0,1.52519e+07,26.7202,26.7202,26.7202,26.7202,0,0,0,0
10/13/2009 22:00,10,13,2,22,0,12,34,0,0,1.52519e+07,26.7202,26.7202,26.7202,26.7202,0,0,0,0
10/13/2009 23:00,10,13,2,23,0,13,35,0,0,1.31907e+07,26.7202,26.7202,26.7202,26.7202,0,0,0,0
10/14/2009 00:00,10,14,3,0,0,8,52,0,0,1.20456e+07,26.7202,26.7202,26.7202,26.7202,0,0,0,0
10/14/2009 01:00,10,14,3,1,0,7,52,0,0,1.09319e+07,26.7202,26.7202,26.7202,26.7202,0,0,0,0
10/14/2009 02:00,10,14,3,2,0,7,52,0,0,1.09319e+07,26.7202,26.7202,26.7202,26.7202,0,0,0,0
10/14/2009 03:00,10,14,3,3,0,7,52,0,0,1.09319e+07,26.7202,26.7202,26.7202,26.7202,0,0,0,0
10/14/2009 04:00,10,14,3,4,0,8,48,0,0,1.09319e+07,26.7202,26.7202,26.7202,26.7202,0,0,0,0
10/14/2009 05:00,10,14,3,5,0,9,45,0,0,1.09319e+07,26.7202,26.7202,26.7202,26.7202,0,0,0,0
10/14/2009 06:00,10,14,3,6,0,10,46,0,0,1.09319e+07,26.7202,26.7202,26.7202,26.7202,0,0,0,0
10/14/2009 07:00,10,14,3,7,0,11.8,45,0,0,8.67376e+06,26.7202,26.7202,26.7202,26.7202,0,0,0,0
10/14/2009 08:00,10,14,3,8,0,16,39,0,0,8.1411e+06,26.7202,26.7202,26.7202,26.7202,0,0,0,0
10/14/2009 09:00,10,14,3,9,0,19,34,0,0,8.08512e+06,26.7202,26.7202,26.7202,26.7202,0,0,0,0
10/14/2009 10:00,10,14,3,10,0,23,25,0,0,7.93706e+06,26.7202,26.7202,26.7202,26.7202,0,0,0,0
10/14/2009 11:00,10,14,3,11,0,23,25,0,0,8.00928e+06,26.7202,26.7202,26.7202,26.7202,0,0,0,0
10/14/2009 12:00,10,14,3,12,0,24,22,0,0,7.93706e+06,26.7202,26.7202,26.7202,26.7202,0,0,0,0
10/14/2009 13:00,10,14,3,13,0,26,17,0,0,8.30541e+06,26.7202,26.7202,26.7202,26.7202,0,0,0,0
10/14/2009 14:00,10,14,3,14,0,23,27,0,0,8.06525e+06,26.7202,26.7202,26.7202,26.7202,0,0,0,0
10/14/2009 15:00,10,14,3,15,0,23,27,0,0,7.93706e+06,26.7202,26.7202,26.7202,26.7202,0,0,0,0
10/14/2009 16:00,10,14,3,16,0,22,29,0,0,8.1411e+06,26.7202,26.7202,26.7202,26.7202,0,0,0,0
10/14/2009 17:00,10,14,3,17,0,21,30,0,0,8.43723e+06,26.7202,26.7202,26.7202,26.7202,0,0,0,0
10/14/2009 18:00,10,14,3,18,0,16,42,0,0,1.20456e+07,26.7202,26.7202,26.7202,26.7202,0,0,0,0
10/14/2009 19:00,10,14,3,19,0,15,44,0,0,1.20456e+07,26.7202,26.7202,26.7202,26.7202,0,0,0,0
10/14/2009 20:00,10,14,3,20,0,13,51,0,0,1.20456e+07,26.7202,26.7202,26.7202,26.7202,0,0,0,0
10/14/2009 21:00,10,14,3,21,0,12,54,0,0,1.20456e+07,26.7202,26.7202,26.7202,26.7202,0,0,0,0
10/14/2009 22:00,10,14,3,22,0,12,54,0,0,1.20456e+07,26.7202,26.7202,26.7202,26.7202,0,0,0,0
10/14/2009 23:00,10,14,3,23,0,11,58,0,0,1.20456e+07,26.7202,26.7202,26.7202,26.7202,0,0,0,0
10/15/2009 00:00,10,15,4,0,0,10,62,0,0,1.20456e+07,26.7202,26.7202,26.7202,26.7202,0,0,0,0
10/15/2009 01:00,10,15,4,1,0,7,76,0,0,1.09319e+07,26.7202,26.7202,26.7202,26.7202,0,0,0,0
10/15/2009 02:00,10,15,4,2,0,7,76,0,0,1.09319e+07,26.7202,26.7202,26.7202,26.7202,0,0,0,0
10/15/2009 03:00,10,15,4,3,0,8,71,0,0,1.09319e+07,26.7202,26.7202,26.7202,26.7202,0,0,0,0
10/15/2009 04:00,10,15,4,4,0,5,81,0,0,1.09319e+07,26.7202,26.7202,26.7202,26.7202,0,0,0,0
10/15/2009 05:00,10,15,4,5,0,5,81,0,0,1.09319e+07,26.7202,26.7202,26.7202,26.7202,0,0,0,0
10/15/2009 06:00,10,15,4,6,0,6,75,0,0,1.09319e+07,26.7202,26.7202,26.7202,26.7202,0,0,0,0
10/15/2009 07:00,10,15,4,7,0,3,93,0,0,8.67376e+06,26.7202,26.7202,26.7202,26.7202,0,0,0,0
10/15/2009 08:00,10,15,4,8,0,8,71,0,0,8.19708e+06,26.7202,26.7202,26.7202,26.7202,0,0,0,0
10/15/2009 09:00,10,15,4,9,0,11,62,0,0,8.08512e+06,26.7202,26.7202,26.7202,26.7202,0,0,0,0
10/15/2009 10:00,10,15,4,10,0,12,58,0,0,8.02915e+06,26.7202,26.7202,26.7202,26.7202,0,0,0,0
10/15/2009 11:00,10,15,4,11,0,16,45,0,0,8.13747e+06,26.7202,26.7202,26.7202,26.7202,0,0,0,0
10/15/2009 12:00,10,15,4,12,0,19,32,0,0,8.20969e+06,26.7202,26.7202,26.7202,26.7202,0,0,0,0
10/15/2009 13:00,10,15,4,13,0,21,33,0,0,8.17358e+06,26.7202,26.7202,26.7202,26.7202,0,0,0,0
10/15/2009 14:00,10,15,4,14,0,23,12,0,0,8.06525e+06,26.7202,26.7202,26.7202,26.7202,0,0,0,0
10/15/2009 15:00,10,15,4,15,0,23,8,0,0,8.02915e+06,26.7202,26.7202,26.7202,26.7202,0,0,0,0
10/15/2009 16:00,10,15,4,16,0,22,9,0,0,8.1411e+06,26.7202,26.7202,26.7202,26.7202,0,0,0,0
10/15/2009 17:00,10,15,4,17,0,20,9,0,0,8.43723e+06,26.7202,26.7202,26.7202,26.7202,0,0,0,0
10/15/2009 18:00,10,15,4,18,0,15,55,0,0,1.20456e+07,26.7202,26.7202,26.7202,26.7202,0,0,0,0
10/15/2009 19:00,10,15,4,19,0,13,72,0,0,1.20456e+07,26.7202,26.7202,26.7202,26.7202,0,0,0,0
10/15/2009 20:00,10,15,4,20,0,9,81,0,0,1.20456e+07,26.7202,26.7202,26.7202,26.7202,0,0,0,0
10/15/2009 21:00,10,15,4,21,0,8,87,0,0,1.20456e+07,26.7202,26.7202,26.7202,26.7202,0,0,0,0
10/15/2009 22:00,10,15,4,22,0,7,93,0,0,1.20456e+07,26.7202,26.7202,26.7202,26.7202,0,0,0,0
10/15/2009 23:00,10,15,4,23,0,7,87,0,0,1.20456e+07,26.7202,26.7202,26.7202,26.7202,0,0,0,0
10/16/2009 00:00,10,16,5,0,0,7,100,0,0,1.20456e+07,26.7202,26.7202,26.7202,26.7202,0,0,0,0
10/16/2009 01:00,10,16,5,1,0,7,100,0,0,1.46754e+07,26.7202,26.7202,26.7202,26.7202,0,0,0,0
10/16/2009 02:00,10,16,5,2,0,7,100,0,0,1.46754e+07,26.7202,26.7202,26.7202,26.7202,0,0,0,0
10/16/2009 03:00,10,16,5,3,0,8,100,0,0,1.46754e+07,26.7202,26.7202,26.7202,26.7202,0,0,0,0
10/16/2009 04:00,10,16,5,4,0,8,100,0,0,1.46754e+07,26.7202,26.7202,26.7202,26.7202,0,0,0,0
10/16/2009 05:00,10,16,5,5,0,8,100,0,0,1.46754e+07,26.7202,26.7202,26.7202,26.7202,0,0,0,0
10/16/2009 06:00,10,16,5,6,0,7,100,0,0,1.58206e+07,26.7202,26.7202,26.7202,26.7202,0,0,0,0
10/16/2009 07:00,10,16,5,7,0,8,100,0,0,1.35625e+07,26.7202,26.7202,26.7202,26.7202,0,0,0,0
10/16/2009 08:00,10,16,5,8,0,8,100,0,15389.6,1.66884e+07,26.7176,26.7176,26.7176,25.1394,0,0.000325186,0,38607.3
10/16/2009 09:00,10,16,5,9,0,11,76,0,1.66642e+06,3.41962e+07,26.5536,26.5536,26.5536,18.8249,0,0.0579095,0,6.7235e+06
10/16/2009 10:00,10,16,5,10,0,12,62,0,2.20996e+06,3.41185e+07,26.5973,26.5973,26.5973,18.8249,0,0.0793397,0,9.27883e+06
10/16/2009 11:00,10,16,5,11,0,13,54,0,3.06261e+06,3.55103e+07,26.703,26.703,26.703,18.8249,0,0.111573,0,1.32254e+07
10/16/2009 12:00,10,16,5,12,0,14,44,0,2.18941e+06,3.68447e+07,26.8162,26.8162,26.8162,18.8249,0,0.0761799,0,9.15948e+06
10/16/2009 13:00,10,16,5,13,0,15,44,0,1.54377e+06,3.31229e+07,26.8562,26.8562,26.8562,18.8249,0,0.0515782,0,6.23256e+06
10/16/2009 14:00,10,16,5,14,0,9,76,0,3.02322e+06,3.55479e+07,26.8292,26.8292,26.8292,18.8249,0,0.106922,0,1.28767e+07
10/16/2009 15:00,10,16,5,15,0,8,87,0,2.41803e+06,3.71152e+07,26.8565,26.8565,26.8565,18.8249,0,0.0834898,0,1.0089e+07
10/16/2009 16:00,10,16,5,16,0,8,76,0,2.64232e+06,3.78479e+07,26.8646,26.8646,26.8646,18.8249,0,0.0919204,0,1.1119e+07
10/16/2009 17:00,10,16,5,17,0,7,76,0,2.45552e+06,3.80818e+07,26.8716,26.8716,26.8716,18.8249,0,0.084875,0,1.02757e+07
10/16/2009 18:00,10,16,5,18,0,6,87,0,355443,2.6058e+07,26.8797,26.8797,26.8797,18.8249,0,0.0115465,0,1.39932e+06
10/16/2009 19:00,10,16,5,19,0,4,93,0,0,1.75421e+07,26.8763,26.8763,26.8763,26.8763,0,0,0,0
10/16/2009 20:00,10,16,5,20,0,4,93,0,0,1.75421e+07,26.8763,26.8763,26.8763,26.8763,0,0,0,0
10/16/2009 21:00,10,16,5,21,0,3,100,0,0,1.52519e+07,26.8763,26.8763,26.8763,26.8763,0,0,0,0
10/16/2009 22:00,10,16,5,22,0,4,87,0,0,1.52519e+07,26.8763,26.8763,26.8763,26.8763,0,0,0,0
10/16/2009 23:00,10,16,5,23,0,4,81,0,0,1.31907e+07,26.8763,26.8763,26.8763,26.8763,0,0,0,0
10/17/2009 00:00,10,17,6,0,0,2.4,83,0,0,1.20456e+07,26.8763,26.8763,26.8763,26.8763,0,0,0,0
10/17/2009 01:00,10,17,6,1,0,1,86,0,0,1.46754e+07,26.8763,26.8763,26.8763,26.8763,0,0,0,0
10/17/2009 02:00,10,17,6,2,0,1,86,0,0,1.46754e+07,26.8763,26.8763,26.8763,26.8763,0,0,0,0
10/17/2009 03:00,10,17,6,3,0,2,93,0,0,1.46754e+07,26.8763,26.8763,26.8763,26.8763,0,0,0,0
10/17/2009 04:00,10,17,6,4,0,0,92,0,0,1.46754e+07,26.8763,26.8763,26.8763,26.8763,0,0,0,0
10/17/2009 05:00,10,17,6,5,0,1,86,0,0,1.46754e+07,26.8763,26.8763,26.8763,26.8763,0,0,0,0
10/17/2009 06:00,10,17,6,6,0,1,93,0,0,1.58206e+07,26.8763,26.8763,26.8763,26.8763,0,0,0,0
10/17/2009 07:00,10,17,6,7,0,3,87,0,0,1.35625e+07,26.8763,26.8763,26.8763,26.8763,0,0,0,0
10/17/2009 08:00,10,17,6,8,0,4,75,0,0,1.70166e+07,26.8763,26.8763,26.8763,26.8763,0,0,0,0
10/17/2009 09:00,10,17,6,9,0,4,81,0,155876,3.37663e+07,26.8878,26.8878,26.8878,20.8378,0,0.00457008,0,554703
10/17/2009 10:00,10,17,6,10,0,3,93,0,213979,3.40147e+07,26.9358,26.9358,26.9358,18.8249,0,0.00628398,0,766866
10/17/2009 11:00,10,17,6,11,0,3,93,0,268367,3.26991e+07,26.9975,26.9975,26.9975,18.8249,0,0.00828127,0,1.0183e+06
10/17/2009 12:00,10,17,6,12,0,6,75,0,441980,3.29092e+07,27.1105,27.1105,27.1105,18.8249,0,0.0147221,0,1.83534e+06
10/17/2009 13:00,10,17,6,13,0,7,61,0,186476,2.92983e+07,27.1776,27.1776,27.1776,18.8249,0,0.00525794,0,660796
10/17/2009 14:00,10,17,6,14,0,8,44,0,1.47558e+06,3.34059e+07,27.1115,27.1115,27.1115,18.8249,0,0.0515785,0,6.42956e+06
10/17/2009 15:00,10,17,6,15,0,8,44,0,2.27607e+06,3.46518e+07,27.0628,27.0628,27.0628,18.8249,0,0.0809622,0,1.00346e+07
10/17/2009 16:00,10,17,6,16,0,8,44,0,2.54101e+06,3.55353e+07,27.0407,27.0407,27.0407,18.8249,0,0.0910562,0,1.12558e+07
10/17/2009 17:00,10,17,6,17,0,7,48,0,2.32968e+06,3.67605e+07,27.0165,27.0165,27.0165,18.8249,0,0.0829683,0,1.02258e+07
10/17/2009 18:00,10,17,6,18,0,5,55,0,172634,2.58368e+07,27.0191,27.0191,27.0191,18.8249,0,0.00476434,0,587393
10/17/2009 19:00,10,17,6,19,0,0,72,0,0,1.75421e+07,27.0289,27.0289,27.0289,27.0289,0,0,0,0
10/17/2009 20:00,10,17,6,20,0,1,72,0,0,1.75421e+07,27.0289,27.0289,27.0289,27.0289,0,0,0,0
10/17/2009 21:00,10,17,6,21,0,0,78,0,0,1.52519e+07,27.0289,27.0289,27.0289,27.0289,0,0,0,0
10/17/2009 22:00,10,17,6,22,0,-2,85,0,0,1.52519e+07,27.0289,27.0289,27.0289,27.0289,0,0,0,0
10/17/2009 23:00,10,17,6,23,0,1,72,0,0,1.31907e+07,27.0289,27.0289,27.0289,27.0289,0,0,0,0
10/18/2009 00:00,10,18,0,0,0,1,67,0,0,1.20456e+07,27.0289,27.0289,27.0289,27.0289,0,0,0,0
10/18/2009 01:00,10,18,0,1,0,-2,71,0,0,1.46754e+07,27.0289,27.0289,27.0289,27.0289,0,0,0,0
10/18/2009 02:00,10,18,0,2,0,-2,71,0,0,1.46754e+07,27.0289,27.0289,27.0289,27.0289,0,0,0,0
10/18/2009 03:00,10,18,0,3,0,-1,71,0,0,1.46754e+07,27.0289,27.0289,27.0289,27.0289,0,0,0,0
10/18/2009 04:00,10,18,0,4,0,-1,71,0,0,1.46754e+07,27.0289,27.0289,27.0289,27.0289,0,0,0,0
10/18/2009 05:00,10,18,0,5,0,-1,66,0,0,1.46754e+07,27.0289,27.0289,27.0289,27.0289,0,0,0,0
10/18/2009 06:00,10,18,0,6,0,-3,71,0,0,1.58206e+07,27.0289,27.0289,27.0289,27.0289,0,0,0,0
10/18/2009 07:00,10,18,0,7,0,-1,66,1.84732e+06,0,1.56708e+07,15.8956,15.8956,19.0038,15.7167,0.0325633,0.0299075,2.1472e+06,322153
10/18/2009 08:00,10,18,0,8,0,4,54,100713,0,1.69149e+07,13.7907,13.7907,17.8185,13.7907,0.00218581,0,165730,0
10/18/2009 09:00,10,18,0,9,0,9,29,0,28038.7,3.22345e+07,14.0108,14.0108,15.8887,14.0108,0.000550347,0,39760.9,0
10/18/2009 10:00,10,18,0,10,0,11,26,0,457070,3.24597e+07,18.4476,18.4476,19.711,17.5615,0.00523539,0.00891876,197554,207043
10/18/2009 11:00,10,18,0,11,0,14,21,0,890923,3.35322e+07,24.8217,24.8217,24.8217,18.8249,0,0.0322385,0,2.91607e+06
10/18/2009 12:00,10,18,0,12,0,14,18,0,1.50127e+06,3.46257e+07,26.5353,26.5353,26.5353,18.8249,0,0.0543107,0,6.30401e+06
10/18/2009 13:00,10,18,0,13,0,16,16,0,1.5619e+06,3.16013e+07,26.5848,26.5848,26.5848,18.8249,0,0.0576673,0,6.7329e+06
10/18/2009 14:00,10,18,0,14,0,17,15,0,2.83527e+06,3.55183e+07,26.8372,26.8372,26.8372,18.8249,0,0.104386,0,1.25877e+07
10/18/2009 15:00,10,18,0,15,0,16,17,0,3.46974e+06,3.61025e+07,26.9306,26.9306,26.9306,18.8249,0,0.126873,0,1.5473e+07
10/18/2009 16:00,10,18,0,16,0,15,20,0,3.59896e+06,3.68197e+07,26.9552,26.9552,26.9552,18.8249,0,0.131315,0,1.60632e+07
10/18/2009 17:00,10,18,0,17,0,12,26,0,3.28577e+06,3.79191e+07,26.9573,26.9573,26.9573,18.8249,0,0.11881,0,1.45376e+07
10/18/2009 18:00,10,18,0,18,0,7,34,0,259489,2.59416e+07,27.013,27.013,27.013,18.8249,0,0.00793658,0,977790
10/18/2009 19:00,10,18,0,19,0,8,32,0,0,1.75421e+07,27.08,27.08,27.08,27.08,0,0,0,0
10/18/2009 20:00,10,18,0,20,0,5,39,0,0,1.75421e+07,27.08,27.08,27.08,27.08,0,0,0,0
10/18/2009 21:00,10,18,0,21,0,2,48,0,0,1.52519e+07,27.08,27.08,27.08,27.08,0,0,0,0
10/18/2009 22:00,10,18,0,22,0,3,49,0,0,1.52519e+07,27.08,27.08,27.08,27.08,0,0,0,0
10/18/2009 23:00,10,18,0,23,0,-1,66,0,0,1.31907e+07,27.08,27.08,27.08,27.08,0,0,0,0
10/19/2009 00:00,10,19,1,0,0,1,67,0,0,1.20456e+07,27.08,27.08,27.08,27.08,0,0,0,0
10/19/2009 01:00,10,19,1,1,0,2,57,0,0,1.46754e+07,27.08,27.08,27.08,27.08,0,0,0,0
10/19/2009 02:00,10,19,1,2,0,-2,71,0,0,1.46754e+07,27.08,27.08,27.08,27.08,0,0,0,0
10/19/2009 03:00,10,19,1,3,0,-1,66,0,0,1.46754e+07,27.08,27.08,27.08,27.08,0,0,0,0
10/19/2009 04:00,10,19,1,4,0,1,56,0,0,1.46754e+07,27.08,27.08,27.08,27.08,0,0,0,0
10/19/2009 05:00,10,19,1,5,0,-1,66,0,0,1.46754e+07,27.08,27.08,27.08,27.08,0,0,0,0
10/19/2009 06:00,10,19,1,6,0,-1,66,0,0,1.58206e+07,27.08,27.08,27.08,27.08,0,0,0,0
10/19/2009 07:00,10,19,1,7,0,1,61,754343,0,1.43561e+07,18.8827,18.8827,19.8561,17.8515,0.00858299,0.0144854,225301,674330
10/19/2009 08:00,10,19,1,8,0,6,47,8847.17,0,1.6811e+07,16.0983,16.0983,16.5517,16.0983,8.38202e-05,0,3434.73,0
10/19/2009 09:00,10,19,1,9,0,8,41,0,173552,3.24088e+07,17.6511,17.6511,18.35,17.5804,0.004164,0.00126405,81201.3,6721.53
10/19/2009 10:00,10,19,1,10,0,9,38,0,920320,3.30208e+07,23.691,23.691,23.691,18.8249,0,0.0315948,0,2.34159e+06
10/19/2009 11:00,10,19,1,11,0,11,33,0,1.3984e+06,3.3951e+07,26.4023,26.4023,26.4023,18.8249,0,0.0485949,0,5.55082e+06
10/19/2009 12:00,10,19,1,12,0,14,30,0,2.21941e+06,3.51325e+07,26.7737,26.7737,26.7737,18.8249,0,0.0811845,0,9.70945e+06
10/19/2009 13:00,10,19,1,13,0,15,30,0,2.02363e+06,3.23235e+07,26.7164,26.7164,26.7164,18.8249,0,0.0755929,0,8.97546e+06
10/19/2009 14:00,10,19,1,14,0,16,28,0,3.51138e+06,3.63401e+07,26.8763,26.8763,26.8763,18.8249,0,0.13017,0,1.57706e+07
10/19/2009 15:00,10,19,1,15,0,16,31,0,3.83552e+06,3.63696e+07,26.9494,26.9494,26.9494,18.8249,0,0.141206,0,1.7261e+07
10/19/2009 16:00,10,19,1,16,0,15,33,0,2.93252e+06,3.69275e+07,27.0184,27.0184,27.0184,18.8249,0,0.105023,0,1.2947e+07
10/19/2009 17:00,10,19,1,17,0,13,38,0,3.10989e+06,3.78841e+07,26.9987,26.9987,26.9987,18.8249,0,0.111795,0,1.37488e+07
10/19/2009 18:00,10,19,1,18,0,9,57,0,466813,2.61829e+07,26.9989,26.9989,26.9989,18.8249,0,0.0140661,0,1.7299e+06
10/19/2009 19:00,10,19,1,19,0,8,61,0,0,1.75421e+07,27.0032,27.0032,27.0032,27.0032,0,0,0,0
10/19/2009 20:00,10,19,1,20,0,7,66,0,0,1.75421e+07,27.0032,27.0032,27.0032,27.0032,0,0,0,0
10/19/2009 21:00,10,19,1,21,0,8,66,0,0,1.52519e+07,27.0032,27.0032,27.0032,27.0032,0,0,0,0
10/19/2009 22:00,10,19,1,22,0,7,70,0,0,1.52519e+07,27.0032,27.0032,27.0032,27.0032,0,0,0,0
10/19/2009 23:00,10,19,1,23,0,6,75,0,0,1.31907e+07,27.0032,27.0032,27.0032,27.0032,0,0,0,0
10/20/2009 00:00,10,20,2,0,0,3,87,0,0,1.20456e+07,27.0032,27.0032,27.0032,27.0032,0,0,0,0
10/20/2009 01:00,10,20,2,1,0,3,81,0,0,1.46754e+07,27.0032,27.0032,27.0032,27.0032,0,0,0,0
10/20/2009 02:00,10,20,2,2,0,2,87,0,0,1.46754e+07,27.0032,27.0032,27.0032,27.0032,0,0,0,0
10/20/2009 03:00,10,20,2,3,0,2,80,0,0,1.46754e+07,27.0032,27.0032,27.0032,27.0032,0,0,0,0
10/20/2009 04:00,10,20,2,4,0,3,81,0,0,1.46754e+07,27.0032,27.0032,27.0032,27.0032,0,0,0,0
10/20/2009 05:00,10,20,2,5,0,3,87,0,0,1.46754e+07,27.0032,27.0032,27.0032,27.0032,0,0,0,0
10/20/2009 06:00,10,20,2,6,0,3,87,0,0,1.58206e+07,27.0032,27.0032,27.0032,27.0032,0,0,0,0
10/20/2009 07:00,10,20,2,7,0,4,87,100321,0,1.36753e+07,25.9919,25.9919,25.9919,18.8249,0,0.00218735,0,235858
10/20/2009 08:00,10,20,2,8,0,4,87,0,0,1.79139e+07,25.0329,25.0329,25.0329,25.0329,0,0,0,0
10/20/2009 09:00,10,20,2,9,0,4,87,0,95063.8,3.4335e+07,25.1767,25.1767,25.1767,21.3081,0,0.00254233,0,244845
10/20/2009 10:00,10,20,2,10,0,6,75,0,110228,3.43498e+07,25.5738,25.5738,25.5738,18.8249,0,0.00247396,0,251197
10/20/2009 11:00,10,20,2,11,0,6,75,0,196079,3.44533e+07,26.0266,26.0266,26.0266,18.8249,0,0.00559732,0,606473
10/20/2009 12:00,10,20,2,12,0,6,70,0,356326,3.46469e+07,26.6774,26.6774,26.6774,18.8249,0,0.0114854,0,1.35695e+06
10/20/2009 13:00,10,20,2,13,0,6,70,0,0,3.12889e+07,26.973,26.973,26.973,26.973,0,0,0,0
10/20/2009 14:00,10,20,2,14,0,6,70,0,558703,3.41517e+07,27.2648,27.2648,27.2648,18.8249,0,0.0190322,0,2.4169e+06
10/20/2009 15:00,10,20,2,15,0,7,70,0,679034,3.50382e+07,27.5225,27.5225,27.5225,18.8249,0,0.0235984,0,3.08822e+06
10/20/2009 16:00,10,20,2,16,0,7,70,0,742688,3.55762e+07,27.5506,27.5506,27.5506,18.8249,0,0.0260518,0,3.42032e+06
10/20/2009 17:00,10,20,2,17,0,7,66,0,788991,3.57321e+07,27.4941,27.4941,27.4941,18.8249,0,0.0278597,0,3.63397e+06
10/20/2009 18:00,10,20,2,18,0,7,66,0,0,2.56372e+07,27.4696,27.4696,27.4696,27.4696,0,0,0,0
10/20/2009 19:00,10,20,2,19,0,6,70,0,0,1.75421e+07,27.4696,27.4696,27.4696,27.4696,0,0,0,0
10/20/2009 20:00,10,20,2,20,0,6,70,0,0,1.75421e+07,27.4696,27.4696,27.4696,27.4696,0,0,0,0
10/20/2009 21:00,10,20,2,21,0,6,70,0,0,1.52519e+07,27.4696,27.4696,27.4696,27.4696,0,0,0,0
10/20/2009 22:00,10,20,2,22,0,6,70,0,0,1.52519e+07,27.4696,27.4696,27.4696,27.4696,0,0,0,0
10/20/2009 23:00,10,20,2,23,0,5,75,0,0,1.31907e+07,27.4696,27.4696,27.4696,27.4696,0,0,0,0
10/21/2009 00:00,10,21,3,0,0,5,75,0,0,1.20456e+07,27.4696,27.4696,27.4696,27.4696,0,0,0,0
10/21/2009 01:00,10,21,3,1,0,5,75,0,0,1.09319e+07,27.4696,27.4696,27.4696,27.4696,0,0,0,0
10/21/2009 02:00,10,21,3,2,0,3,74,0,0,1.09319e+07,27.4696,27.4696,27.4696,27.4696,0,0,0,0
10/21/2009 03:00,10,21,3,3,0,2,80,0,0,1.09319e+07,27.4696,27.4696,27.4696,27.4696,0,0,0,0
10/21/2009 04:00,10,21,3,4,0,-1,85,0,0,1.09319e+07,27.4696,27.4696,27.4696,27.4696,0,0,0,0
10/21/2009 05:00,10,21,3,5,0,0,85,0,0,1.09319e+07,27.4696,27.4696,27.4696,27.4696,0,0,0,0
10/21/2009 06:00,10,21,3,6,0,1,86,0,0,1.09319e+07,27.4696,27.4696,27.4696,27.4696,0,0,0,0
10/21/2009 07:00,10,21,3,7,0,3,87,0,0,8.63765e+06,27.4696,27.4696,27.4696,27.4696,0,0,0,0
10/21/2009 08:00,10,21,3,8,0,7,70,0,0,8.19708e+06,27.4696,27.4696,27.4696,27.4696,0,0,0,0
10/21/2009 09:00,10,21,3,9,0,9,57,0,0,8.08512e+06,27.4696,27.4696,27.4696,27.4696,0,0,0,0
10/21/2009 10:00,10,21,3,10,0,12,50,0,0,8.02915e+06,27.4696,27.4696,27.4696,27.4696,0,0,0,0
10/21/2009 11:00,10,21,3,11,0,12,50,0,0,8.10136e+06,27.4696,27.4696,27.4696,27.4696,0,0,0,0
10/21/2009 12:00,10,21,3,12,0,13,47,0,0,8.20969e+06,27.4696,27.4696,27.4696,27.4696,0,0,0,0
10/21/2009 13:00,10,21,3,13,0,15,44,0,0,8.17358e+06,27.4696,27.4696,27.4696,27.4696,0,0,0,0
10/21/2009 14:00,10,21,3,14,0,16,39,0,0,8.06525e+06,27.4696,27.4696,27.4696,27.4696,0,0,0,0
10/21/2009 15:00,10,21,3,15,0,16,39,0,0,8.02915e+06,27.4696,27.4696,27.4696,27.4696,0,0,0,0
10/21/2009 16:00,10,21,3,16,0,14,47,0,0,8.1411e+06,27.4696,27.4696,27.4696,27.4696,0,0,0,0
10/21/2009 17:00,10,21,3,17,0,12,54,0,0,8.47334e+06,27.4696,27.4696,27.4696,27.4696,0,0,0,0
10/21/2009 18:00,10,21,3,18,0,8,66,0,0,1.20456e+07,27.4696,27.4696,27.4696,27.4696,0,0,0,0
10/21/2009 19:00,10,21,3,19,0,7,66,0,0,1.20456e+07,27.4696,27.4696,27.4696,27.4696,0,0,0,0
10/21/2009 20:00,10,21,3,20,0,8,57,0,0,1.20456e+07,27.4696,27.4696,27.4696,27.4696,0,0,0,0
10/21/2009 21:00,10,21,3,21,0,8,52,0,0,1.20456e+07,27.4696,27.4696,27.4696,27.4696,0,0,0,0
10/21/2009 22:00,10,21,3,22,0,8,52,0,0,1.20456e+07,27.4696,27.4696,27.4696,27.4696,0,0,0,0
10/21/2009 23:00,10,21,3,23,0,7,56,0,0,1.20456e+07,27.4696,27.4696,27.4696,27.4696,0,0,0,0
10/22/2009 00:00,10,22,4,0,0,8,52,0,0,1.20456e+07,27.4696,27.4696,27.4696,27.4696,0,0,0,0
10/22/2009 01:00,10,22,4,1,0,7,56,0,0,1.09319e+07,27.4696,27.4696,27.4696,27.4696,0,0,0,0
10/22/2009 02:00,10,22,4,2,0,7,56,0,0,1.09319e+07,27.4696,27.4696,27.4696,27.4696,0,0,0,0
10/22/2009 03:00,10,22,4,3,0,8,61,0,0,1.09319e+07,27.4696,27.4696,27.4696,27.4696,0,0,0,0
10/22/2009 04:00,10,22,4,4,0,9,61,0,0,1.09319e+07,27.4696,27.4696,27.4696,27.4696,0,0,0,0
10/22/2009 05:00,10,22,4,5,0,6,70,0,0,1.09319e+07,27.4696,27.4696,27.4696,27.4696,0,0,0,0
10/22/2009 06:00,10,22,4,6,0,5,75,0,0,1.09319e+07,27.4696,27.4696,27.4696,27.4696,0,0,0,0
10/22/2009 07:00,10,22,4,7,0,4,87,0,0,8.63765e+06,27.4696,27.4696,27.4696,27.4696,0,0,0,0
10/22/2009 08:00,10,22,4,8,0,9,66,0,0,8.1411e+06,27.4696,27.4696,27.4696,27.4696,0,0,0,0
10/22/2009 09:00,10,22,4,9,0,13.7,45,0,0,8.08512e+06,27.4696,27.4696,27.4696,27.4696,0,0,0,0
10/22/2009 10:00,10,22,4,10,0,18,32,0,0,8.02915e+06,27.4696,27.4696,27.4696,27.4696,0,0,0,0
10/22/2009 11:00,10,22,4,11,0,20,24,0,0,8.13747e+06,27.4696,27.4696,27.4696,27.4696,0,0,0,0
10/22/2009 12:00,10,22,4,12,0,21,23,0,0,8.17358e+06,27.4696,27.4696,27.4696,27.4696,0,0,0,0
10/22/2009 13:00,10,22,4,13,0,21,26,0,0,8.13747e+06,27.4696,27.4696,27.4696,27.4696,0,0,0,0
10/22/2009 14:00,10,22,4,14,0,21,26,0,0,8.02915e+06,27.4696,27.4696,27.4696,27.4696,0,0,0,0
10/22/2009 15:00,10,22,4,15,0,21,25,0,0,7.99304e+06,27.4696,27.4696,27.4696,27.4696,0,0,0,0
10/22/2009 16:00,10,22,4,16,0,18,30,0,0,8.2693e+06,27.4696,27.4696,27.4696,27.4696,0,0,0,0
10/22/2009 17:00,10,22,4,17,0,16,36,0,0,8.56543e+06,27.4696,27.4696,27.4696,27.4696,0,0,0,0
10/22/2009 18:00,10,22,4,18,0,14,41,0,0,1.20456e+07,27.4696,27.4696,27.4696,27.4696,0,0,0,0
10/22/2009 19:00,10,22,4,19,0,14,44,0,0,1.20456e+07,27.4696,27.4696,27.4696,27.4696,0,0,0,0
10/22/2009 20:00,10,22,4,20,0,13,51,0,0,1.20456e+07,27.4696,27.4696,27.4696,27.4696,0,0,0,0
10/22/2009 21:00,10,22,4,21,0,11,54,0,0,1.20456e+07,27.4696,27.4696,27.4696,27.4696,0,0,0,0
10/22/2009 22:00,10,22,4,22,0,8,66,0,0,1.20456e+07,27.4696,27.4696,27.4696,27.4696,0,0,0,0
10/22/2009 23:00,10,22,4,23,0,6,75,0,0,1.20456e+07,27.4696,27.4696,27.4696,27.4696,0,0,0,0
10/23/2009 00:00,10,23,5,0,0,7,70,0,0,1.20456e+07,27.4696,27.4696,27.4696,27.4696,0,0,0,0
10/23/2009 01:00,10,23,5,1,0,7,66,0,0,1.46754e+07,27.4696,27.4696,27.4696,27.4696,0,0,0,0
10/23/2009 02:00,10,23,5,2,0,3,81,0,0,1.46754e+07,27.4696,27.4696,27.4696,27.4696,0,0,0,0
10/23/2009 03:00,10,23,5,3,0,4,81,0,0,1.46754e+07,27.4696,27.4696,27.4696,27.4696,0,0,0,0
10/23/2009 04:00,10,23,5,4,0,4,75,0,0,1.46754e+07,27.4696,27.4696,27.4696,27.4696,0,0,0,0
10/23/2009 05:00,10,23,5,5,0,3,81,0,0,1.46754e+07,27.4696,27.4696,27.4696,27.4696,0,0,0,0
10/23/2009 06:00,10,23,5,6,0,3,81,0,0,1.58206e+07,27.4696,27.4696,27.4696,27.4696,0,0,0,0
10/23/2009 07:00,10,23,5,7,0,7,66,441635,0,1.4078e+07,21.7231,21.7231,21.7231,18.8249,0,0.012905,0,736082
10/23/2009 08:00,10,23,5,8,0,11,54,8308.04,0,1.66797e+07,19.0442,19.0442,19.0442,19.0442,0,0,0,0
10/23/2009 09:00,10,23,5,9,0,13,44,0,128340,3.23519e+07,19.7426,19.7426,19.7426,18.8792,0,0.00345489,0,54546.6
10/23/2009 10:00,10,23,5,10,0,16,36,0,926187,3.28473e+07,23.9532,23.9532,23.9532,18.8249,0,0.0320042,0,2.55012e+06
10/23/2009 11:00,10,23,5,11,0,16,36,0,1.43206e+06,3.40044e+07,26.2781,26.2781,26.2781,18.8249,0,0.0523367,0,5.8687e+06
10/23/2009 12:00,10,23,5,12,0,18,32,0,1.91264e+06,3.47755e+07,26.5095,26.5095,26.5095,18.8249,0,0.0725365,0,8.38671e+06
10/23/2009 13:00,10,23,5,13,0,18,32,0,1.85919e+06,3.19698e+07,26.5298,26.5298,26.5298,18.8249,0,0.0706766,0,8.19308e+06
10/23/2009 14:00,10,23,5,14,0,18,32,0,3.22585e+06,3.59959e+07,26.8181,26.8181,26.8181,18.8249,0,0.119875,0,1.44306e+07
10/23/2009 15:00,10,23,5,15,0,18,34,0,3.96921e+06,3.68139e+07,26.9795,26.9795,26.9795,18.8249,0,0.146883,0,1.80213e+07
10/23/2009 16:00,10,23,5,16,0,17,36,0,3.1547e+06,3.71973e+07,27.0946,27.0946,27.0946,18.8249,0,0.113578,0,1.4132e+07
10/23/2009 17:00,10,23,5,17,0,16,39,0,3.61735e+06,3.84933e+07,27.0672,27.0672,27.0672,18.8249,0,0.129868,0,1.61055e+07
10/23/2009 18:00,10,23,5,18,0,12,67,0,466382,2.61813e+07,27.0104,27.0104,27.0104,18.8249,0,0.014033,0,1.72825e+06
10/23/2009 19:00,10,23,5,19,0,11,66,0,0,1.75421e+07,26.9971,26.9971,26.9971,26.9971,0,0,0,0
10/23/2009 20:00,10,23,5,20,0,7,81,0,0,1.75421e+07,26.9971,26.9971,26.9971,26.9971,0,0,0,0
10/23/2009 21:00,10,23,5,21,0,6,81,0,0,1.52519e+07,26.9971,26.9971,26.9971,26.9971,0,0,0,0
10/23/2009 22:00,10,23,5,22,0,5,87,0,0,1.52519e+07,26.9971,26.9971,26.9971,26.9971,0,0,0,0
10/23/2009 23:00,10,23,5,23,0,3,87,0,0,1.31907e+07,26.9971,26.9971,26.9971,26.9971,0,0,0,0
10/24/2009 00:00,10,24,6,0,0,4,87,0,0,1.20456e+07,26.9971,26.9971,26.9971,26.9971,0,0,0,0
10/24/2009 01:00,10,24,6,1,0,5,87,0,0,1.46754e+07,26.9971,26.9971,26.9971,26.9971,0,0,0,0
10/24/2009 02:00,10,24,6,2,0,4,87,0,0,1.46754e+07,26.9971,26.9971,26.9971,26.9971,0,0,0,0
10/24/2009 03:00,10,24,6,3,0,3,93,0,0,1.46754e+07,26.9971,26.9971,26.9971,26.9971,0,0,0,0
10/24/2009 04:00,10,24,6,4,0,3,87,0,0,1.46754e+07,26.9971,26.9971,26.9971,26.9971,0,0,0,0
10/24/2009 05:00,10,24,6,5,0,3,93,0,0,1.46754e+07,26.9971,26.9971,26.9971,26.9971,0,0,0,0
10/24/2009 06:00,10,24,6,6,0,2,87,0,0,1.58206e+07,26.9971,26.9971,26.9971,26.9971,0,0,0,0
10/24/2009 07:00,10,24,6,7,0,2,87,205462,0,1.37937e+07,25.0272,25.0272,25.0272,18.8249,0,0.00449948,0,419843
10/24/2009 08:00,10,24,6,8,0,8,66,0,0,1.68017e+07,23.261,23.261,23.261,23.261,0,0,0,0
10/24/2009 09:00,10,24,6,9,0,13,32,0,865179,3.32331e+07,24.9166,24.9166,24.9166,19.7121,0,0.028975,0,2.81897e+06
10/24/2009 10:00,10,24,6,10,0,14,25,0,1.72288e+06,3.3989e+07,26.574,26.574,26.574,18.8249,0,0.0609943,0,7.12033e+06
10/24/2009 11:00,10,24,6,11,0,16,20,0,2.49063e+06,3.48208e+07,26.7776,26.7776,26.7776,18.8249,0,0.0908641,0,1.08725e+07
10/24/2009 12:00,10,24,6,12,0,16,19,0,2.68371e+06,3.46947e+07,26.8544,26.8544,26.8544,18.8249,0,0.098321,0,1.18781e+07
10/24/2009 13:00,10,24,6,13,0,18,18,0,2.28031e+06,3.15728e+07,26.8229,26.8229,26.8229,18.8249,0,0.0826645,0,9.94752e+06
10/24/2009 14:00,10,24,6,14,0,18,16,0,4.32668e+06,3.68715e+07,26.8369,26.8369,26.8369,18.8249,0,0.161117,0,1.94215e+07
10/24/2009 15:00,10,24,6,15,0,18,16,0,5.10523e+06,3.80981e+07,26.8316,26.8316,26.8316,18.8249,0,0.190535,0,2.29532e+07
10/24/2009 16:00,10,24,6,16,0,18,16,0,5.42615e+06,3.96089e+07,26.8408,26.8408,26.8408,18.8249,0,0.202255,0,2.4393e+07
10/24/2009 17:00,10,24,6,17,0,14,21,0,4.67228e+06,3.9784e+07,26.8031,26.8031,26.8031,18.8249,0,0.171172,0,2.05469e+07
10/24/2009 18:00,10,24,6,18,0,10,36,0,1.08794e+06,2.69185e+07,26.7651,26.7651,26.7651,18.8249,0,0.0345008,0,4.12163e+06
10/24/2009 19:00,10,24,6,19,0,10.2,38,0,0,1.75421e+07,26.7504,26.7504,26.7504,26.7504,0,0,0,0
10/24/2009 20:00,10,24,6,20,0,11,36,0,0,1.75421e+07,26.7504,26.7504,26.7504,26.7504,0,0,0,0
10/24/2009 21:00,10,24,6,21,0,8,48,0,0,1.52519e+07,26.7504,26.7504,26.7504,26.7504,0,0,0,0
10/24/2009 22:00,10,24,6,22,0,7,56,0,0,1.52519e+07,26.7504,26.7504,26.7504,26.7504,0,0,0,0
10/24/2009 23:00,10,24,6,23,0,8,57,0,0,1.31907e+07,26.7504,26.7504,26.7504,26.7504,0,0,0,0
10/25/2009 00:00,10,25,0,0,0,9,61,0,0,1.20456e+07,26.7504,26.7504,26.7504,26.7504,0,0,0,0
10/25/2009 01:00,10,25,0,1,0,8,66,0,0,1.46754e+07,26.7504,26.7504,26.7504,26.7504,0,0,0,0
10/25/2009 02:00,10,25,0,2,0,6,70,0,0,1.46754e+07,26.7504,26.7504,26.7504,26.7504,0,0,0,0
10/25/2009 03:00,10,25,0,3,0,3,81,0,0,1.46754e+07,26.7504,26.7504,26.7504,26.7504,0,0,0,0
10/25/2009 04:00,10,25,0,4,0,4,75,0,0,1.46754e+07,26.7504,26.7504,26.7504,26.7504,0,0,0,0
10/25/2009 05:00,10,25,0,5,0,3,81,0,0,1.46754e+07,26.7504,26.7504,26.7504,26.7504,0,0,0,0
10/25/2009 06:00,10,25,0,6,0,4,64,0,0,1.58206e+07,26.7504,26.7504,26.7504,26.7504,0,0,0,0
10/25/2009 07:00,10,25,0,7,0,6,60,0,0,1.35625e+07,26.7504,26.7504,26.7504,26.7504,0,0,0,0
10/25/2009 08:00,10,25,0,8,0,8,52,0,0,1.79139e+07,26.7504,26.7504,26.7504,26.7504,0,0,0,0
10/25/2009 09:00,10,25,0,9,0,11,47,0,355842,3.44687e+07,26.8458,26.8458,26.8458,20.8063,0,0.0119809,0,1.44994e+06
10/25/2009 10:00,10,25,0,10,0,14,27,0,554469,3.30389e+07,26.9738,26.9738,26.9738,18.8249,0,0.0178982,0,2.19426e+06
10/25/2009 11:00,10,25,0,11,0,16,24,0,1.69825e+06,3.38492e+07,26.8067,26.8067,26.8067,18.8249,0,0.0587115,0,7.04877e+06
10/25/2009 12:00,10,25,0,12,0,17,21,0,1.40714e+06,3.56153e+07,26.8815,26.8815,26.8815,18.8249,0,0.0467933,0,5.67299e+06
10/25/2009 13:00,10,25,0,13,0,17,23,0,821805,3.14453e+07,26.944,26.944,26.944,18.8249,0,0.0273256,0,3.33807e+06
10/25/2009 14:00,10,25,0,14,0,17,27,0,3.37757e+06,3.57002e+07,26.8336,26.8336,26.8336,18.8249,0,0.121217,0,1.46049e+07
10/25/2009 15:00,10,25,0,15,0,18,27,0,4.1436e+06,3.71952e+07,26.8364,26.8364,26.8364,18.8249,0,0.151023,0,1.8204e+07
10/25/2009 16:00,10,25,0,16,0,17,27,0,4.54248e+06,3.79628e+07,26.8391,26.8391,26.8391,18.8249,0,0.166206,0,2.0041e+07
10/25/2009 17:00,10,25,0,17,0,14,35,0,3.69199e+06,3.87644e+07,26.848,26.848,26.848,18.8249,0,0.132227,0,1.59616e+07
10/25/2009 18:00,10,25,0,18,0,13,41,0,764548,2.65349e+07,26.8489,26.8489,26.8489,18.8249,0,0.0236659,0,2.85709e+06
10/25/2009 19:00,10,25,0,19,0,12,47,0,0,1.75421e+07,26.8477,26.8477,26.8477,26.8477,0,0,0,0
10/25/2009 20:00,10,25,0,20,0,11,50,0,0,1.75421e+07,26.8477,26.8477,26.8477,26.8477,0,0,0,0
10/25/2009 21:00,10,25,0,21,0,11,50,0,0,1.52519e+07,26.8477,26.8477,26.8477,26.8477,0,0,0,0
10/25/2009 22:00,10,25,0,22,0,11,50,0,0,1.52519e+07,26.8477,26.8477,26.8477,26.8477,0,0,0,0
10/25/2009 23:00,10,25,0,23,0,9,61,0,0,1.31907e+07,26.8477,26.8477,26.8477,26.8477,0,0,0,0
10/26/2009 00:00,10,26,1,0,0,9,61,0,0,1.20456e+07,26.8477,26.8477,26.8477,26.8477,0,0,0,0
10/26/2009 01:00,10,26,1,1,0,9,61,0,0,1.46754e+07,26.8477,26.8477,26.8477,26.8477,0,0,0,0
10/26/2009 02:00,10,26,1,2,0,8,61,0,0,1.46754e+07,26.8477,26.8477,26.8477,26.8477,0,0,0,0
10/26/2009 03:00,10,26,1,3,0,8,61,0,0,1.46754e+07,26.8477,26.8477,26.8477,26.8477,0,0,0,0
10/26/2009 04:00,10,26,1,4,0,8,66,0,0,1.46754e+07,26.8477,26.8477,26.8477,26.8477,0,0,0,0
10/26/2009 05:00,10,26,1,5,0,8,61,0,0,1.46754e+07,26.8477,26.8477,26.8477,26.8477,0,0,0,0
10/26/2009 06:00,10,26,1,6,0,6,70,0,0,1.58206e+07,26.8477,26.8477,26.8477,26.8477,0,0,0,0
10/26/2009 07:00,10,26,1,7,0,6,70,0,0,1.35625e+07,26.8477,26.8477,26.8477,26.8477,0,0,0,0
10/26/2009 08:00,10,26,1,8,0,9,61,0,0,1.75684e+07,26.8477,26.8477,26.8477,26.8477,0,0,0,0
10/26/2009 09:00,10,26,1,9,0,11,54,0,432735,3.36391e+07,26.9058,26.9058,26.9058,20.8306,0,0.0145235,0,1.76863e+06
10/26/2009 10:00,10,26,1,10,0,13,47,0,544560,3.44152e+07,27.0163,27.0163,27.0163,18.8249,0,0.0186381,0,2.29811e+06
10/26/2009 11:00,10,26,1,11,0,13,47,0,1.78145e+06,3.39498e+07,26.9092,26.9092,26.9092,18.8249,0,0.06182,0,7.51616e+06
10/26/2009 12:00,10,26,1,12,0,14,44,0,2.46423e+06,3.45901e+07,26.8806,26.8806,26.8806,18.8249,0,0.0866588,0,1.05035e+07
10/26/2009 13:00,10,26,1,13,0,15,44,0,2.19233e+06,3.16162e+07,26.8632,26.8632,26.8632,18.8249,0,0.0775895,0,9.38384e+06
10/26/2009 14:00,10,26,1,14,0,16,42,0,3.63339e+06,3.64697e+07,26.9582,26.9582,26.9582,18.8249,0,0.13005,0,1.59146e+07
10/26/2009 15:00,10,26,1,15,0,17,39,0,3.57823e+06,3.76038e+07,27.0077,27.0077,27.0077,18.8249,0,0.127534,0,1.57015e+07
10/26/2009 16:00,10,26,1,16,0,15,44,0,3.72148e+06,3.78779e+07,26.9949,26.9949,26.9949,18.8249,0,0.13311,0,1.63624e+07
10/26/2009 17:00,10,26,1,17,0,14,47,0,3.43611e+06,3.92735e+07,26.9882,26.9882,26.9882,18.8249,0,0.122091,0,1.49957e+07
10/26/2009 18:00,10,26,1,18,0,13,54,0,592306,2.63352e+07,26.9533,26.9533,26.9533,18.8249,0,0.0187843,0,2.29729e+06
10/26/2009 19:00,10,26,1,19,0,11,62,0,0,1.75421e+07,26.9299,26.9299,26.9299,26.9299,0,0,0,0
10/26/2009 20:00,10,26,1,20,0,8,71,0,0,1.75421e+07,26.9299,26.9299,26.9299,26.9299,0,0,0,0
10/26/2009 21:00,10,26,1,21,0,8,71,0,0,1.52519e+07,26.9299,26.9299,26.9299,26.9299,0,0,0,0
10/26/2009 22:00,10,26,1,22,0,7,76,0,0,1.52519e+07,26.9299,26.9299,26.9299,26.9299,0,0,0,0
10/26/2009 23:00,10,26,1,23,0,9,71,0,0,1.31907e+07,26.9299,26.9299,26.9299,26.9299,0,0,0,0
10/27/2009 00:00,10,27,2,0,0,7,81,0,0,1.20456e+07,26.9299,26.9299,26.9299,26.9299,0,0,0,0
10/27/2009 01:00,10,27,2,1,0,7,76,0,0,1.46754e+07,26.9299,26.9299,26.9299,26.9299,0,0,0,0
10/27/2009 02:00,10,27,2,2,0,8,71,0,0,1.46754e+07,26.9299,26.9299,26.9299,26.9299,0,0,0,0
10/27/2009 03:00,10,27,2,3,0,5,81,0,0,1.46754e+07,26.9299,26.9299,26.9299,26.9299,0,0,0,0
10/27/2009 04:00,10,27,2,4,0,6,81,0,0,1.46754e+07,26.9299,26.9299,26.9299,26.9299,0,0,0,0
10/27/2009 05:00,10,27,2,5,0,7,76,0,0,1.46754e+07,26.9299,26.9299,26.9299,26.9299,0,0,0,0
10/27/2009 06:00,10,27,2,6,0,6,81,0,0,1.58206e+07,26.9299,26.9299,26.9299,26.9299,0,0,0,0
10/27/2009 07:00,10,27,2,7,0,7,81,0,0,1.35625e+07,26.9299,26.9299,26.9299,26.9299,0,0,0,0
10/27/2009 08:00,10,27,2,8,0,8,87,0,0,1.79139e+07,26.9299,26.9299,26.9299,26.9299,0,0,0,0
10/27/2009 09:00,10,27,2,9,0,9,81,0,367452,3.55837e+07,26.9602,26.9602,26.9602,20.4459,0,0.0123334,0,1.51077e+06
10/27/2009 10:00,10,27,2,10,0,11,76,0,536071,3.51451e+07,27.0539,27.0539,27.0539,18.8249,0,0.0182914,0,2.26468e+06
10/27/2009 11:00,10,27,2,11,0,12,71,0,589654,3.49303e+07,27.1162,27.1162,27.1162,18.8249,0,0.020318,0,2.53485e+06
10/27/2009 12:00,10,27,2,12,0,12,76,0,712584,3.50798e+07,27.1591,27.1591,27.1591,18.8249,0,0.0250089,0,3.13601e+06
10/27/2009 13:00,10,27,2,13,0,12,71,0,413372,3.17797e+07,27.1696,27.1696,27.1696,18.8249,0,0.013664,0,1.71557e+06
10/27/2009 14:00,10,27,2,14,0,12,71,0,830692,3.52238e+07,27.1678,27.1678,27.1678,18.8249,0,0.0295782,0,3.71287e+06
10/27/2009 15:00,10,27,2,15,0,11,82,0,902758,3.62326e+07,27.1674,27.1674,27.1674,18.8249,0,0.0323883,0,4.06538e+06
10/27/2009 16:00,10,27,2,16,0,9,100,0,942728,3.62815e+07,27.1526,27.1526,27.1526,18.8249,0,0.0339642,0,4.25566e+06
10/27/2009 17:00,10,27,2,17,0,9,100,0,978806,3.63257e+07,27.1338,27.1338,27.1338,18.8249,0,0.0353906,0,4.42436e+06
10/27/2009 18:00,10,27,2,18,0,9,100,0,133472,2.57895e+07,27.1265,27.1265,27.1265,18.8249,0,0.00333079,0,416032
10/27/2009 19:00,10,27,2,19,0,9,100,0,0,1.75421e+07,27.1257,27.1257,27.1257,27.1257,0,0,0,0
10/27/2009 20:00,10,27,2,20,0,9,100,0,0,1.75421e+07,27.1257,27.1257,27.1257,27.1257,0,0,0,0
10/27/2009 21:00,10,27,2,21,0,9,93,0,0,1.52519e+07,27.1257,27.1257,27.1257,27.1257,0,0,0,0
10/27/2009 22:00,10,27,2,22,0,9,93,0,0,1.52519e+07,27.1257,27.1257,27.1257,27.1257,0,0,0,0
10/27/2009 23:00,10,27,2,23,0,9,93,0,0,1.31907e+07,27.1257,27.1257,27.1257,27.1257,0,0,0,0
10/28/2009 00:00,10,28,3,0,0,8,100,0,0,1.20456e+07,27.1257,27.1257,27.1257,27.1257,0,0,0,0
10/28/2009 01:00,10,28,3,1,0,8,93,0,0,1.09319e+07,27.1257,27.1257,27.1257,27.1257,0,0,0,0
10/28/2009 02:00,10,28,3,2,0,7,87,0,0,1.09319e+07,27.1257,27.1257,27.1257,27.1257,0,0,0,0
10/28/2009 03:00,10,28,3,3,0,6,93,0,0,1.09319e+07,27.1257,27.1257,27.1257,27.1257,0,0,0,0
10/28/2009 04:00,10,28,3,4,0,7,87,0,0,1.09319e+07,27.1257,27.1257,27.1257,27.1257,0,0,0,0
10/28/2009 05:00,10,28,3,5,0,7,87,0,0,1.09319e+07,27.1257,27.1257,27.1257,27.1257,0,0,0,0
10/28/2009 06:00,10,28,3,6,0,7,81,0,0,1.09319e+07,27.1257,27.1257,27.1257,27.1257,0,0,0,0
10/28/2009 07:00,10,28,3,7,0,7,87,0,0,8.67376e+06,27.1257,27.1257,27.1257,27.1257,0,0,0,0
10/28/2009 08:00,10,28,3,8,0,7,93,0,0,8.67376e+06,27.1257,27.1257,27.1257,27.1257,0,0,0,0
10/28/2009 09:00,10,28,3,9,0,8,71,0,0,8.48958e+06,27.1257,27.1257,27.1257,27.1257,0,0,0,0
10/28/2009 10:00,10,28,3,10,0,9,61,0,0,8.48958e+06,27.1257,27.1257,27.1257,27.1257,0,0,0,0
10/28/2009 11:00,10,28,3,11,0,9,57,0,0,8.48958e+06,27.1257,27.1257,27.1257,27.1257,0,0,0,0
10/28/2009 12:00,10,28,3,12,0,11,54,0,0,8.48958e+06,27.1257,27.1257,27.1257,27.1257,0,0,0,0
10/28/2009 13:00,10,28,3,13,0,12,47,0,0,8.48958e+06,27.1257,27.1257,27.1257,27.1257,0,0,0,0
10/28/2009 14:00,10,28,3,14,0,15,39,0,0,8.48958e+06,27.1257,27.1257,27.1257,27.1257,0,0,0,0
10/28/2009 15:00,10,28,3,15,0,13,32,0,0,8.30541e+06,27.1257,27.1257,27.1257,27.1257,0,0,0,0
10/28/2009 16:00,10,28,3,16,0,13,32,0,0,8.67376e+06,27.1257,27.1257,27.1257,27.1257,0,0,0,0
10/28/2009 17:00,10,28,3,17,0,11,33,0,0,8.67376e+06,27.1257,27.1257,27.1257,27.1257,0,0,0,0
10/28/2009 18:00,10,28,3,18,0,8,44,0,0,1.20456e+07,27.1257,27.1257,27.1257,27.1257,0,0,0,0
10/28/2009 19:00,10,28,3,19,0,7,44,0,0,1.20456e+07,27.1257,27.1257,27.1257,27.1257,0,0,0,0
10/28/2009 20:00,10,28,3,20,0,6,47,0,0,1.20456e+07,27.1257,27.1257,27.1257,27.1257,0,0,0,0
10/28/2009 21:00,10,28,3,21,0,6,47,0,0,1.20456e+07,27.1257,27.1257,27.1257,27.1257,0,0,0,0
10/28/2009 22:00,10,28,3,22,0,8,41,0,0,1.20456e+07,27.1257,27.1257,27.1257,27.1257,0,0,0,0
10/28/2009 23:00,10,28,3,23,0,5,46,0,0,1.20456e+07,27.1257,27.1257,27.1257,27.1257,0,0,0,0
10/29/2009 00:00,10,29,4,0,0,7,44,0,0,1.20456e+07,27.1257,27.1257,27.1257,27.1257,0,0,0,0
10/29/2009 01:00,10,29,4,1,0,5,50,0,0,1.09319e+07,27.1257,27.1257,27.1257,27.1257,0,0,0,0
10/29/2009 02:00,10,29,4,2,0,3,58,0,0,1.09319e+07,27.1257,27.1257,27.1257,27.1257,0,0,0,0
10/29/2009 03:00,10,29,4,3,0,6,47,0,0,1.09319e+07,27.1257,27.1257,27.1257,27.1257,0,0,0,0
10/29/2009 04:00,10,29,4,4,0,2,62,0,0,1.09319e+07,27.1257,27.1257,27.1257,27.1257,0,0,0,0
10/29/2009 05:00,10,29,4,5,0,4,54,0,0,1.09319e+07,27.1257,27.1257,27.1257,27.1257,0,0,0,0
10/29/2009 06:00,10,29,4,6,0,1,67,0,0,1.09319e+07,27.1257,27.1257,27.1257,27.1257,0,0,0,0
10/29/2009 07:00,10,29,4,7,0,3,58,0,0,8.67376e+06,27.1257,27.1257,27.1257,27.1257,0,0,0,0
10/29/2009 08:00,10,29,4,8,0,10,39,0,0,8.1411e+06,27.1257,27.1257,27.1257,27.1257,0,0,0,0
10/29/2009 09:00,10,29,4,9,0,12,29,0,0,8.02915e+06,27.1257,27.1257,27.1257,27.1257,0,0,0,0
10/29/2009 10:00,10,29,4,10,0,12,26,0,0,8.02915e+06,27.1257,27.1257,27.1257,27.1257,0,0,0,0
10/29/2009 11:00,10,29,4,11,0,14,23,0,0,8.00928e+06,27.1257,27.1257,27.1257,27.1257,0,0,0,0
10/29/2009 12:00,10,29,4,12,0,14,23,0,0,8.08149e+06,27.1257,27.1257,27.1257,27.1257,0,0,0,0
10/29/2009 13:00,10,29,4,13,0,16,20,0,0,8.00928e+06,27.1257,27.1257,27.1257,27.1257,0,0,0,0
10/29/2009 14:00,10,29,4,14,0,16,20,0,0,7.97317e+06,27.1257,27.1257,27.1257,27.1257,0,0,0,0
10/29/2009 15:00,10,29,4,15,0,17,21,0,0,8.08512e+06,27.1257,27.1257,27.1257,27.1257,0,0,0,0
10/29/2009 16:00,10,29,4,16,0,14,23,0,0,8.08512e+06,27.1257,27.1257,27.1257,27.1257,0,0,0,0
10/29/2009 17:00,10,29,4,17,0,11,31,0,0,8.63765e+06,27.1257,27.1257,27.1257,27.1257,0,0,0,0
10/29/2009 18:00,10,29,4,18,0,8,41,0,0,1.20456e+07,27.1257,27.1257,27.1257,27.1257,0,0,0,0
10/29/2009 19:00,10,29,4,19,0,8,66,0,0,1.20456e+07,27.1257,27.1257,27.1257,27.1257,0,0,0,0
10/29/2009 20:00,10,29,4,20,0,7,70,0,0,1.20456e+07,27.1257,27.1257,27.1257,27.1257,0,0,0,0
10/29/2009 21:00,10,29,4,21,0,6,75,0,0,1.20456e+07,27.1257,27.1257,27.1257,27.1257,0,0,0,0
10/29/2009 22:00,10,29,4,22,0,7,56,0,0,1.20456e+07,27.1257,27.1257,27.1257,27.1257,0,0,0,0
10/29/2009 23:00,10,29,4,23,0,5.4,63,0,0,1.20456e+07,27.1257,27.1257,27.1257,27.1257,0,0,0,0
10/30/2009 00:00,10,30,5,0,0,4.1,71,0,0,1.20456e+07,27.1257,27.1257,27.1257,27.1257,0,0,0,0
10/30/2009 01:00,10,30,5,1,0,3,81,0,0,1.46754e+07,27.1257,27.1257,27.1257,27.1257,0,0,0,0
10/30/2009 02:00,10,30,5,2,0,2.6,85,0,0,1.46754e+07,27.1257,27.1257,27.1257,27.1257,0,0,0,0
10/30/2009 03:00,10,30,5,3,0,2.4,89,0,0,1.46754e+07,27.1257,27.1257,27.1257,27.1257,0,0,0,0
10/30/2009 04:00,10,30,5,4,0,2,93,0,0,1.46754e+07,27.1257,27.1257,27.1257,27.1257,0,0,0,0
10/30/2009 05:00,10,30,5,5,0,3,87,0,0,1.46754e+07,27.1257,27.1257,27.1257,27.1257,0,0,0,0
10/30/2009 06:00,10,30,5,6,0,3,93,0,0,1.58206e+07,27.1257,27.1257,27.1257,27.1257,0,0,0,0
10/30/2009 07:00,10,30,5,7,0,3,93,2.66666e+06,0,2.01327e+07,14.6932,14.6932,18.8249,14.6932,0.0933682,0,4.55559e+06,0
10/30/2009 08:00,10,30,5,8,0,4,93,1.61347e+06,0,1.96125e+07,13.6692,13.6692,18.8249,13.6692,0.0524282,0,4.074e+06,0
10/30/2009 09:00,10,30,5,9,0,4,87,0,0,3.37651e+07,13.6699,13.6699,13.6699,13.6699,0,0,0,0
10/30/2009 10:00,10,30,5,10,0,6,75,0,0,3.37651e+07,13.6699,13.6699,13.6699,13.6699,0,0,0,0
10/30/2009 11:00,10,30,5,11,0,6,75,0,0,3.42255e+07,13.6699,13.6699,13.6699,13.6699,0,0,0,0
10/30/2009 12:00,10,30,5,12,0,6,81,0,0,3.39456e+07,13.6699,13.6699,13.6699,13.6699,0,0,0,0
10/30/2009 13:00,10,30,5,13,0,7,70,0,0,3.04703e+07,13.6699,13.6699,13.6699,13.6699,0,0,0,0
10/30/2009 14:00,10,30,5,14,0,6,75,0,0,3.42255e+07,13.6699,13.6699,13.6699,13.6699,0,0,0,0
10/30/2009 15:00,10,30,5,15,0,7,76,0,0,3.4686e+07,13.6699,13.6699,13.6699,13.6699,0,0,0,0
10/30/2009 16:00,10,30,5,16,0,6,81,0,0,3.51464e+07,13.6699,13.6699,13.6699,13.6699,0,0,0,0
10/30/2009 17:00,10,30,5,17,0,5,93,0,0,3.51464e+07,13.6699,13.6699,13.6699,13.6699,0,0,0,0
10/30/2009 18:00,10,30,5,18,0,4,100,0,0,2.56372e+07,13.6699,13.6699,13.6699,13.6699,0,0,0,0
10/30/2009 19:00,10,30,5,19,0,4,100,261417,0,1.78383e+07,13.6714,13.6714,17.1066,13.6714,0.00607177,0,471533,0
10/30/2009 20:00,10,30,5,20,0,4,100,0,0,1.75421e+07,13.6727,13.6727,13.6727,13.6727,0,0,0,0
10/30/2009 21:00,10,30,5,21,0,5,93,0,0,1.52519e+07,13.6727,13.6727,13.6727,13.6727,0,0,0,0
10/30/2009 22:00,10,30,5,22,0,4,100,0,0,1.52519e+07,13.6727,13.6727,13.6727,13.6727,0,0,0,0
10/30/2009 23:00,10,30,5,23,0,4,100,0,0,1.31907e+07,13.6727,13.6727,13.6727,13.6727,0,0,0,0
10/31/2009 00:00,10,31,6,0,0,4,100,0,0,1.20456e+07,13.6727,13.6727,13.6727,13.6727,0,0,0,0
10/31/2009 01:00,10,31,6,1,0,4,100,0,0,1.46754e+07,13.6727,13.6727,13.6727,13.6727,0,0,0,0
10/31/2009 02:00,10,31,6,2,0,4,100,0,0,1.46754e+07,13.6727,13.6727,13.6727,13.6727,0,0,0,0
10/31/2009 03:00,10,31,6,3,0,4,100,0,0,1.46754e+07,13.6727,13.6727,13.6727,13.6727,0,0,0,0
10/31/2009 04:00,10,31,6,4,0,4,100,0,0,1.46754e+07,13.6727,13.6727,13.6727,13.6727,0,0,0,0
10/31/2009 05:00,10,31,6,5,0,3,100,0,0,1.46754e+07,13.6727,13.6727,13.6727,13.6727,0,0,0,0
10/31/2009 06:00,10,31,6,6,0,2,100,0,0,1.58206e+07,13.6727,13.6727,13.6727,13.6727,0,0,0,0
10/31/2009 07:00,10,31,6,7,0,2,100,3.53231e+06,0,2.11866e+07,13.5993,13.5993,18.8249,13.5993,0.126884,0,9.99925e+06,0
10/31/2009 08:00,10,31,6,8,0,2,93,2.05159e+06,0,2.03549e+07,13.6461,13.6461,18.8249,13.6461,0.0685474,0,5.35045e+06,0
10/31/2009 09:00,10,31,6,9,0,2,93,0,0,3.4045e+07,13.6465,13.6465,13.6465,13.6465,0,0,0,0
10/31/2009 10:00,10,31,6,10,0,2,93,0,0,3.42255e+07,13.6465,13.6465,13.6465,13.6465,0,0,0,0
10/31/2009 11:00,10,31,6,11,0,2,93,0,0,3.42255e+07,13.6465,13.6465,13.6465,13.6465,0,0,0,0
10/31/2009 12:00,10,31,6,12,0,2,93,0,0,3.42255e+07,13.6465,13.6465,13.6465,13.6465,0,0,0,0
10/31/2009 13:00,10,31,6,13,0,2,93,0,0,3.12889e+07,13.6465,13.6465,13.6465,13.6465,0,0,0,0
10/31/2009 14:00,10,31,6,14,0,3,87,0,0,3.42255e+07,13.6465,13.6465,13.6465,13.6465,0,0,0,0
10/31/2009 15:00,10,31,6,15,0,3,87,0,0,3.4686e+07,13.6465,13.6465,13.6465,13.6465,0,0,0,0
10/31/2009 16:00,10,31,6,16,0,3,87,0,0,3.44061e+07,13.6465,13.6465,13.6465,13.6465,0,0,0,0
10/31/2009 17:00,10,31,6,17,0,3,87,0,0,3.51464e+07,13.6465,13.6465,13.6465,13.6465,0,0,0,0
10/31/2009 18:00,10,31,6,18,0,2,93,0,0,2.56372e+07,13.6465,13.6465,13.6465,13.6465,0,0,0,0
