Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,ElectricityFacility,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
10/31/2009 19:00,10,31,6,19,0,1,100,1.067e+06,0,1.87941e+07,13.6459,13.6459,18.8249,13.6459,0.0326544,0,2.54959e+06,0
10/31/2009 20:00,10,31,6,20,0,1,100,0,0,1.75421e+07,13.6368,13.6368,13.6368,13.6368,0,0,0,0
10/31/2009 21:00,10,31,6,21,0,2,93,0,0,1.52519e+07,13.6368,13.6368,13.6368,13.6368,0,0,0,0
10/31/2009 22:00,10,31,6,22,0,1.3,93,0,0,1.52519e+07,13.6368,13.6368,13.6368,13.6368,0,0,0,0
10/31/2009 23:00,10,31,6,23,0,0.6,100,0,0,1.31907e+07,13.6368,13.6368,13.6368,13.6368,0,0,0,0
11/01/2009 00:00,11,1,0,0,0,0,100,0,0,1.20456e+07,13.6368,13.6368,13.6368,13.6368,0,0,0,0
11/01/2009 01:00,11,1,0,1,0,-0.8,100,0,0,1.46754e+07,13.6368,13.6368,13.6368,13.6368,0,0,0,0
11/01/2009 02:00,11,1,0,2,0,-1.5,92,0,0,1.46754e+07,13.6368,13.6368,13.6368,13.6368,0,0,0,0
11/01/2009 03:00,11,1,0,3,0,-2.2,92,0,0,1.46754e+07,13.6368,13.6368,13.6368,13.6368,0,0,0,0
11/01/2009 04:00,11,1,0,4,0,-3,92,0,0,1.46754e+07,13.6368,13.6368,13.6368,13.6368,0,0,0,0
11/01/2009 05:00,11,1,0,5,0,-3,92,0,0,1.46754e+07,13.6368,13.6368,13.6368,13.6368,0,0,0,0
11/01/2009 06:00,11,1,0,6,0,-3,92,0,0,1.58206e+07,13.6368,13.6368,13.6368,13.6368,0,0,0,0
11/01/2009 07:00,11,1,0,7,0,-3,92,8.67409e+06,0,2.72397e+07,13.5315,13.5315,18.8249,13.5315,0.287434,0,2.29693e+07,0
11/01/2009 08:00,11,1,0,8,0,-3,71,5.32909e+06,0,2.43588e+07,13.5837,13.5837,18.8249,13.5837,0.196703,0,1.55388e+07,0
11/01/2009 09:00,11,1,0,9,0,-2,65,2.44384e+06,0,3.76044e+07,13.5965,13.5965,18.8249,13.5965,0.0836863,0,6.59478e+06,0
11/01/2009 10:00,11,1,0,10,0,-2,65,502710,0,3.20525e+07,13.6045,13.6045,18.8249,13.6045,0.0151841,0,1.19472e+06,0
11/01/2009 11:00,11,1,0,11,0,-1,55,364490,0,3.28878e+07,13.6128,13.6128,18.8249,13.6128,0.0101872,0,800268,0
11/01/2009 12:00,11,1,0,12,0,-1,66,54251.9,0,3.152e+07,13.6177,13.6177,18.8249,13.6177,0.00050002,0,39242.8,0
11/01/2009 13:00,11,1,0,13,0,-1,66,671741,0,3.1827e+07,13.6224,13.6224,18.8249,13.6224,0.0199888,0,1.56733e+06,0
11/01/2009 14:00,11,1,0,14,0,-1,60,0,18587.8,3.14836e+07,13.7294,13.7294,14.7344,13.7294,0.00038351,0,29044.5,0
11/01/2009 15:00,11,1,0,15,0,-1,60,0,0,3.19233e+07,13.9737,13.9737,13.9737,13.9737,0,0,0,0
11/01/2009 16:00,11,1,0,16,0,-1,60,0,0,3.22032e+07,13.9737,13.9737,13.9737,13.9737,0,0,0,0
11/01/2009 17:00,11,1,0,17,0,-2,65,0,0,3.51464e+07,13.9737,13.9737,13.9737,13.9737,0,0,0,0
11/01/2009 18:00,11,1,0,18,0,-3,71,581403,0,2.63232e+07,13.8276,13.8276,18.8249,13.8276,0.0180805,0,1.36964e+06,0
11/01/2009 19:00,11,1,0,19,0,-4,71,1.65906e+06,0,1.95215e+07,13.6082,13.6082,18.8249,13.6082,0.0557536,0,4.38708e+06,0
11/01/2009 20:00,11,1,0,20,0,-4,71,0,0,1.75421e+07,13.5793,13.5793,13.5793,13.5793,0,0,0,0
11/01/2009 21:00,11,1,0,21,0,-4,65,0,0,1.52519e+07,13.5793,13.5793,13.5793,13.5793,0,0,0,0
11/01/2009 22:00,11,1,0,22,0,-7,84,0,0,1.52519e+07,13.5793,13.5793,13.5793,13.5793,0,0,0,0
11/01/2009 23:00,11,1,0,23,0,-6,77,0,0,1.31907e+07,13.5793,13.5793,13.5793,13.5793,0,0,0,0
11/02/2009 00:00,11,2,1,0,0,-8,77,0,0,1.20456e+07,13.5793,13.5793,13.5793,13.5793,0,0,0,0
11/02/2009 01:00,11,2,1,1,0,-8,70,0,0,1.46754e+07,13.5793,13.5793,13.5793,13.5793,0,0,0,0
11/02/2009 02:00,11,2,1,2,0,-10,76,0,0,1.46754e+07,13.5793,13.5793,13.5793,13.5793,0,0,0,0
11/02/2009 03:00,11,2,1,3,0,-10,76,0,0,1.46754e+07,13.5793,13.5793,13.5793,13.5793,0,0,0,0
11/02/2009 04:00,11,2,1,4,0,-8,70,0,0,1.46754e+07,13.5793,13.5793,13.5793,13.5793,0,0,0,0
11/02/2009 05:00,11,2,1,5,0,-9,70,0,0,1.46754e+07,13.5793,13.5793,13.5793,13.5793,0,0,0,0
11/02/2009 06:00,11,2,1,6,0,-10,70,0,0,1.58206e+07,13.5793,13.5793,13.5793,13.5793,0,0,0,0
11/02/2009 07:00,11,2,1,7,0,-9,64,1.09701e+07,0,2.98433e+07,13.4587,13.4587,18.8249,13.4587,0.341418,0,2.76361e+07,0
11/02/2009 08:00,11,2,1,8,0,-6,54,5.26135e+06,0,2.31155e+07,13.537,13.537,18.8249,13.537,0.193158,0,1.53948e+07,0
11/02/2009 09:00,11,2,1,9,0,-3,50,1.58938e+06,0,3.38328e+07,13.5731,13.5731,18.8249,13.5731,0.0559099,0,4.42565e+06,0
11/02/2009 10:00,11,2,1,10,0,-1,50,1.08581e+06,0,3.32191e+07,13.5987,13.5987,18.8249,13.5987,0.0366725,0,2.88866e+06,0
11/02/2009 11:00,11,2,1,11,0,1,51,658296,0,3.32426e+07,13.6149,13.6149,18.8249,13.6149,0.0208372,0,1.63623e+06,0
11/02/2009 12:00,11,2,1,12,0,4,35,307126,0,3.31796e+07,13.6274,13.6274,18.8249,13.6274,0.0081116,0,635430,0
11/02/2009 13:00,11,2,1,13,0,5,33,475821,55950.5,3.06636e+07,13.9478,13.9478,18.8249,13.9478,0.0152208,0,1.1173e+06,0
11/02/2009 14:00,11,2,1,14,0,6,30,0,488000,3.26816e+07,19.4159,19.4159,23.4,16.5855,0.0108618,0.0055484,593668,356231
11/02/2009 15:00,11,2,1,15,0,6,33,0,445840,3.24495e+07,24.8227,24.8227,24.8227,18.8249,0,0.0146813,0,1.32685e+06
11/02/2009 16:00,11,2,1,16,0,6,30,0,226383,3.29269e+07,26.1014,26.1014,26.1014,18.8249,0,0.00673829,0,737727
11/02/2009 17:00,11,2,1,17,0,4,32,0,0,3.49658e+07,26.2821,26.2821,26.2821,26.2821,0,0,0,0
11/02/2009 18:00,11,2,1,18,0,2,37,392664,0,2.6099e+07,22.7256,22.7256,22.7256,20.3164,0,0.0120282,0,595898
11/02/2009 19:00,11,2,1,19,0,0,46,1.15709e+06,0,1.89207e+07,15.5482,15.5482,18.8249,15.5482,0.038391,0,1.95472e+06,0
11/02/2009 20:00,11,2,1,20,0,-2,60,0,0,1.75421e+07,13.9599,13.9599,13.9599,13.9599,0,0,0,0
11/02/2009 21:00,11,2,1,21,0,-1,50,0,0,1.52519e+07,13.9599,13.9599,13.9599,13.9599,0,0,0,0
11/02/2009 22:00,11,2,1,22,0,-1,55,0,0,1.52519e+07,13.9599,13.9599,13.9599,13.9599,0,0,0,0
11/02/2009 23:00,11,2,1,23,0,-1,60,0,0,1.31907e+07,13.9599,13.9599,13.9599,13.9599,0,0,0,0
11/03/2009 00:00,11,3,2,0,0,-3,65,0,0,1.20456e+07,13.9599,13.9599,13.9599,13.9599,0,0,0,0
11/03/2009 01:00,11,3,2,1,0,-2,65,0,0,1.46754e+07,13.9599,13.9599,13.9599,13.9599,0,0,0,0
11/03/2009 02:00,11,3,2,2,0,-3,65,0,0,1.46754e+07,13.9599,13.9599,13.9599,13.9599,0,0,0,0
11/03/2009 03:00,11,3,2,3,0,-3,65,0,0,1.46754e+07,13.9599,13.9599,13.9599,13.9599,0,0,0,0
11/03/2009 04:00,11,3,2,4,0,-2,60,0,0,1.46754e+07,13.9599,13.9599,13.9599,13.9599,0,0,0,0
11/03/2009 05:00,11,3,2,5,0,-2,60,0,0,1.46754e+07,13.9599,13.9599,13.9599,13.9599,0,0,0,0
11/03/2009 06:00,11,3,2,6,0,-1,55,0,0,1.58206e+07,13.9599,13.9599,13.9599,13.9599,0,0,0,0
11/03/2009 07:00,11,3,2,7,0,0,51,5.44929e+06,0,2.35304e+07,13.5748,13.5748,18.8249,13.5748,0.201468,0,1.59337e+07,0
11/03/2009 08:00,11,3,2,8,0,2,52,3.37636e+06,0,2.11034e+07,13.6402,13.6402,18.8249,13.6402,0.117717,0,9.1988e+06,0
11/03/2009 09:00,11,3,2,9,0,5,50,702979,0,3.27545e+07,13.6561,13.6561,18.8249,13.6561,0.0223785,0,1.74336e+06,0
11/03/2009 10:00,11,3,2,10,0,8,32,200613,0,3.21567e+07,13.6683,13.6683,18.8249,13.6683,0.00571496,0,444161,0
11/03/2009 11:00,11,3,2,11,0,10,28,0,133034,3.2438e+07,15.0052,15.0052,17.5368,15.0052,0.00375644,0,200274,0
11/03/2009 12:00,11,3,2,12,0,12,31,0,828436,3.3817e+07,22.6068,22.6068,22.6068,18.8249,0,0.0297171,0,1.70235e+06
11/03/2009 13:00,11,3,2,13,0,12,29,0,962303,3.11986e+07,26.2947,26.2947,26.2947,18.8249,0,0.0349918,0,3.93209e+06
11/03/2009 14:00,11,3,2,14,0,13,29,0,1.28023e+06,3.36454e+07,26.6588,26.6588,26.6588,18.8249,0,0.0477805,0,5.63165e+06
11/03/2009 15:00,11,3,2,15,0,14,25,0,1.2593e+06,3.38997e+07,26.674,26.674,26.674,18.8249,0,0.0469315,0,5.54234e+06
11/03/2009 16:00,11,3,2,16,0,13,29,0,1.02983e+06,3.38948e+07,26.6771,26.6771,26.6771,18.8249,0,0.0367024,0,4.33634e+06
11/03/2009 17:00,11,3,2,17,0,11,28,0,534551,3.57815e+07,26.6804,26.6804,26.6804,18.8249,0,0.0183791,0,2.17222e+06
11/03/2009 18:00,11,3,2,18,0,8,41,0,0,2.56372e+07,26.6778,26.6778,26.6778,26.6778,0,0,0,0
11/03/2009 19:00,11,3,2,19,0,7,44,153741,0,1.77218e+07,25.2262,25.2262,25.2262,21.4426,0,0.00453241,0,404099
11/03/2009 20:00,11,3,2,20,0,4,54,0,0,1.75421e+07,23.0239,23.0239,23.0239,23.0239,0,0,0,0
11/03/2009 21:00,11,3,2,21,0,4,54,0,0,1.52519e+07,23.0239,23.0239,23.0239,23.0239,0,0,0,0
11/03/2009 22:00,11,3,2,22,0,3,58,0,0,1.52519e+07,23.0239,23.0239,23.0239,23.0239,0,0,0,0
11/03/2009 23:00,11,3,2,23,0,3,63,0,0,1.31907e+07,23.0239,23.0239,23.0239,23.0239,0,0,0,0
11/04/2009 00:00,11,4,3,0,0,3,63,0,0,1.20456e+07,23.0239,23.0239,23.0239,23.0239,0,0,0,0
11/04/2009 01:00,11,4,3,1,0,3,63,0,0,1.09319e+07,23.0239,23.0239,23.0239,23.0239,0,0,0,0
11/04/2009 02:00,11,4,3,2,0,2,67,0,0,1.09319e+07,23.0239,23.0239,23.0239,23.0239,0,0,0,0
11/04/2009 03:00,11,4,3,3,0,2,67,0,0,1.09319e+07,23.0239,23.0239,23.0239,23.0239,0,0,0,0
11/04/2009 04:00,11,4,3,4,0,2,67,0,0,1.09319e+07,23.0239,23.0239,23.0239,23.0239,0,0,0,0
11/04/2009 05:00,11,4,3,5,0,2,73,0,0,1.09319e+07,23.0239,23.0239,23.0239,23.0239,0,0,0,0
11/04/2009 06:00,11,4,3,6,0,1,79,0,0,1.09319e+07,23.0239,23.0239,23.0239,23.0239,0,0,0,0
11/04/2009 07:00,11,4,3,7,0,1,86,0,0,1.20456e+07,23.0239,23.0239,23.0239,23.0239,0,0,0,0
11/04/2009 08:00,11,4,3,8,0,1,79,0,0,8.67376e+06,23.0239,23.0239,23.0239,23.0239,0,0,0,0
11/04/2009 09:00,11,4,3,9,0,3,74,0,0,8.2693e+06,23.0239,23.0239,23.0239,23.0239,0,0,0,0
11/04/2009 10:00,11,4,3,10,0,4,69,0,0,8.34152e+06,23.0239,23.0239,23.0239,23.0239,0,0,0,0
11/04/2009 11:00,11,4,3,11,0,6,65,0,0,8.4336e+06,23.0239,23.0239,23.0239,23.0239,0,0,0,0
11/04/2009 12:00,11,4,3,12,0,8,52,0,0,8.08512e+06,23.0239,23.0239,23.0239,23.0239,0,0,0,0
11/04/2009 13:00,11,4,3,13,0,9,49,0,0,8.00928e+06,23.0239,23.0239,23.0239,23.0239,0,0,0,0
11/04/2009 14:00,11,4,3,14,0,9,49,0,0,8.06525e+06,23.0239,23.0239,23.0239,23.0239,0,0,0,0
11/04/2009 15:00,11,4,3,15,0,10,50,0,0,8.12123e+06,23.0239,23.0239,23.0239,23.0239,0,0,0,0
11/04/2009 16:00,11,4,3,16,0,9,53,0,0,8.17721e+06,23.0239,23.0239,23.0239,23.0239,0,0,0,0
11/04/2009 17:00,11,4,3,17,0,7,61,0,0,8.67376e+06,23.0239,23.0239,23.0239,23.0239,0,0,0,0
11/04/2009 18:00,11,4,3,18,0,6,65,0,0,1.20456e+07,23.0239,23.0239,23.0239,23.0239,0,0,0,0
11/04/2009 19:00,11,4,3,19,0,3,74,0,0,1.20456e+07,23.0239,23.0239,23.0239,23.0239,0,0,0,0
11/04/2009 20:00,11,4,3,20,0,2,80,0,0,1.20456e+07,23.0239,23.0239,23.0239,23.0239,0,0,0,0
11/04/2009 21:00,11,4,3,21,0,2,80,0,0,1.20456e+07,23.0239,23.0239,23.0239,23.0239,0,0,0,0
11/04/2009 22:00,11,4,3,22,0,3,68,0,0,1.20456e+07,23.0239,23.0239,23.0239,23.0239,0,0,0,0
11/04/2009 23:00,11,4,3,23,0,1,79,0,0,1.20456e+07,23.0239,23.0239,23.0239,23.0239,0,0,0,0
11/05/2009 00:00,11,5,4,0,0,4,64,0,0,1.20456e+07,23.0239,23.0239,23.0239,23.0239,0,0,0,0
11/05/2009 01:00,11,5,4,1,0,6,47,0,0,1.09319e+07,23.0239,23.0239,23.0239,23.0239,0,0,0,0
11/05/2009 02:00,11,5,4,2,0,4,49,0,0,1.09319e+07,23.0239,23.0239,23.0239,23.0239,0,0,0,0
11/05/2009 03:00,11,5,4,3,0,3,49,0,0,1.09319e+07,23.0239,23.0239,23.0239,23.0239,0,0,0,0
11/05/2009 04:00,11,5,4,4,0,7,31,0,0,1.09319e+07,23.0239,23.0239,23.0239,23.0239,0,0,0,0
11/05/2009 05:00,11,5,4,5,0,3,45,0,0,1.09319e+07,23.0239,23.0239,23.0239,23.0239,0,0,0,0
11/05/2009 06:00,11,5,4,6,0,5,36,0,0,1.09319e+07,23.0239,23.0239,23.0239,23.0239,0,0,0,0
11/05/2009 07:00,11,5,4,7,0,7,31,0,0,1.20456e+07,23.0239,23.0239,23.0239,23.0239,0,0,0,0
11/05/2009 08:00,11,5,4,8,0,8,32,0,0,8.39749e+06,23.0239,23.0239,23.0239,23.0239,0,0,0,0
11/05/2009 09:00,11,5,4,9,0,12,31,0,0,8.02915e+06,23.0239,23.0239,23.0239,23.0239,0,0,0,0
11/05/2009 10:00,11,5,4,10,0,16,16,0,0,8.02915e+06,23.0239,23.0239,23.0239,23.0239,0,0,0,0
11/05/2009 11:00,11,5,4,11,0,19,9,0,0,8.13747e+06,23.0239,23.0239,23.0239,23.0239,0,0,0,0
11/05/2009 12:00,11,5,4,12,0,19,9,0,0,8.20969e+06,23.0239,23.0239,23.0239,23.0239,0,0,0,0
11/05/2009 13:00,11,5,4,13,0,20,8,0,0,8.20969e+06,23.0239,23.0239,23.0239,23.0239,0,0,0,0
11/05/2009 14:00,11,5,4,14,0,21,9,0,0,8.06525e+06,23.0239,23.0239,23.0239,23.0239,0,0,0,0
11/05/2009 15:00,11,5,4,15,0,21,10,0,0,8.08512e+06,23.0239,23.0239,23.0239,23.0239,0,0,0,0
11/05/2009 16:00,11,5,4,16,0,19,11,0,0,8.17721e+06,23.0239,23.0239,23.0239,23.0239,0,0,0,0
11/05/2009 17:00,11,5,4,17,0,16,13,0,0,8.67376e+06,23.0239,23.0239,23.0239,23.0239,0,0,0,0
11/05/2009 18:00,11,5,4,18,0,14,14,0,0,1.20456e+07,23.0239,23.0239,23.0239,23.0239,0,0,0,0
11/05/2009 19:00,11,5,4,19,0,8,29,0,0,1.20456e+07,23.0239,23.0239,23.0239,23.0239,0,0,0,0
11/05/2009 20:00,11,5,4,20,0,7,31,0,0,1.20456e+07,23.0239,23.0239,23.0239,23.0239,0,0,0,0
11/05/2009 21:00,11,5,4,21,0,9,25,0,0,1.20456e+07,23.0239,23.0239,23.0239,23.0239,0,0,0,0
11/05/2009 22:00,11,5,4,22,0,9,21,0,0,1.20456e+07,23.0239,23.0239,23.0239,23.0239,0,0,0,0
11/05/2009 23:00,11,5,4,23,0,9,19,0,0,1.20456e+07,23.0239,23.0239,23.0239,23.0239,0,0,0,0
11/06/2009 00:00,11,6,5,0,0,10,18,0,0,1.20456e+07,23.0239,23.0239,23.0239,23.0239,0,0,0,0
11/06/2009 01:00,11,6,5,1,0,8,20,0,0,1.46754e+07,23.0239,23.0239,23.0239,23.0239,0,0,0,0
11/06/2009 02:00,11,6,5,2,0,7,22,0,0,1.46754e+07,23.0239,23.0239,23.0239,23.0239,0,0,0,0
11/06/2009 03:00,11,6,5,3,0,7,22,0,0,1.46754e+07,23.0239,23.0239,23.0239,23.0239,0,0,0,0
11/06/2009 04:00,11,6,5,4,0,6,23,0,0,1.46754e+07,23.0239,23.0239,23.0239,23.0239,0,0,0,0
11/06/2009 05:00,11,6,5,5,0,9,17,0,0,1.46754e+07,23.0239,23.0239,23.0239,23.0239,0,0,0,0
11/06/2009 06:00,11,6,5,6,0,9,17,0,0,1.58206e+07,23.0239,23.0239,23.0239,23.0239,0,0,0,0
11/06/2009 07:00,11,6,5,7,0,8,20,2.7975e+06,0,2.02899e+07,14.2635,14.2635,18.0202,14.2635,0.0975928,0,5.67025e+06,0
11/06/2009 08:00,11,6,5,8,0,11,22,1.65536e+06,0,1.89401e+07,13.7389,13.7389,18.8249,13.7389,0.0549254,0,4.21091e+06,0
11/06/2009 09:00,11,6,5,9,0,13,16,0,0,3.19233e+07,13.7448,13.7448,13.7448,13.7448,0,0,0,0
11/06/2009 10:00,11,6,5,10,0,16,13,0,101343,3.2039e+07,14.7263,14.7263,17.5549,14.7263,0.00262579,0,158251,0
11/06/2009 11:00,11,6,5,11,0,17,15,0,1.0142e+06,3.35026e+07,22.5429,22.5429,22.8839,15.0119,0.0234122,0.0138888,109050,2.09732e+06
11/06/2009 12:00,11,6,5,12,0,20,9,0,1.66499e+06,3.48418e+07,25.992,25.992,25.992,18.8249,0,0.0641375,0,6.91473e+06
11/06/2009 13:00,11,6,5,13,0,20,8,0,1.83092e+06,3.21052e+07,26.1233,26.1233,26.1233,18.8249,0,0.0712896,0,7.828e+06
11/06/2009 14:00,11,6,5,14,0,19,11,0,1.83931e+06,3.38745e+07,26.124,26.124,26.124,18.8249,0,0.0716435,0,7.86756e+06
11/06/2009 15:00,11,6,5,15,0,19,17,0,797631,3.37988e+07,26.1709,26.1709,26.1709,18.8249,0,0.0286968,0,3.17162e+06
11/06/2009 16:00,11,6,5,16,0,19,14,0,961081,3.38125e+07,26.2332,26.2332,26.2332,18.8249,0,0.0343121,0,3.8246e+06
11/06/2009 17:00,11,6,5,17,0,18,14,0,636611,3.59054e+07,26.2893,26.2893,26.2893,18.8249,0,0.0223815,0,2.51348e+06
11/06/2009 18:00,11,6,5,18,0,14.2,19,0,0,2.56372e+07,26.3289,26.3289,26.3289,26.3289,0,0,0,0
11/06/2009 19:00,11,6,5,19,0,11,26,0,0,1.75421e+07,26.3289,26.3289,26.3289,26.3289,0,0,0,0
11/06/2009 20:00,11,6,5,20,0,8,34,0,0,1.75421e+07,26.3289,26.3289,26.3289,26.3289,0,0,0,0
11/06/2009 21:00,11,6,5,21,0,6,43,0,0,1.52519e+07,26.3289,26.3289,26.3289,26.3289,0,0,0,0
11/06/2009 22:00,11,6,5,22,0,7,34,0,0,1.52519e+07,26.3289,26.3289,26.3289,26.3289,0,0,0,0
11/06/2009 23:00,11,6,5,23,0,7,34,0,0,1.31907e+07,26.3289,26.3289,26.3289,26.3289,0,0,0,0
11/07/2009 00:00,11,7,6,0,0,4,45,0,0,1.20456e+07,26.3289,26.3289,26.3289,26.3289,0,0,0,0
11/07/2009 01:00,11,7,6,1,0,7,31,0,0,1.46754e+07,26.3289,26.3289,26.3289,26.3289,0,0,0,0
11/07/2009 02:00,11,7,6,2,0,3,45,0,0,1.46754e+07,26.3289,26.3289,26.3289,26.3289,0,0,0,0
11/07/2009 03:00,11,7,6,3,0,5,36,0,0,1.46754e+07,26.3289,26.3289,26.3289,26.3289,0,0,0,0
11/07/2009 04:00,11,7,6,4,0,4,38,0,0,1.46754e+07,26.3289,26.3289,26.3289,26.3289,0,0,0,0
11/07/2009 05:00,11,7,6,5,0,5,36,0,0,1.46754e+07,26.3289,26.3289,26.3289,26.3289,0,0,0,0
11/07/2009 06:00,11,7,6,6,0,4,38,0,0,1.58206e+07,26.3289,26.3289,26.3289,26.3289,0,0,0,0
11/07/2009 07:00,11,7,6,7,0,6,30,1.51938e+06,0,1.87365e+07,16.3393,16.3393,19.0848,16.0794,0.0249258,0.024451,1.48476e+06,382630
11/07/2009 08:00,11,7,6,8,0,9,27,260967,0,1.71007e+07,14.0215,14.0215,18.8249,14.0215,0.00664289,0,480223,0
11/07/2009 09:00,11,7,6,9,0,11,24,0,208126,3.21647e+07,15.9288,15.9288,17.8514,15.9288,0.00601707,0,232359,0
11/07/2009 10:00,11,7,6,10,0,13,21,0,1.02852e+06,3.31536e+07,23.2331,23.2331,23.2331,18.8249,0,0.0366823,0,2.52392e+06
11/07/2009 11:00,11,7,6,11,0,16,17,0,1.53941e+06,3.43258e+07,26.112,26.112,26.112,18.8249,0,0.058779,0,6.44335e+06
11/07/2009 12:00,11,7,6,12,0,18,16,0,2.06903e+06,3.53403e+07,26.3337,26.3337,26.3337,18.8249,0,0.0814149,0,9.19749e+06
11/07/2009 13:00,11,7,6,13,0,19,13,0,2.15504e+06,3.26659e+07,26.3525,26.3525,26.3525,18.8249,0,0.0851961,0,9.64883e+06
11/07/2009 14:00,11,7,6,14,0,20,12,0,3.03738e+06,3.57838e+07,26.4797,26.4797,26.4797,18.8249,0,0.116637,0,1.34514e+07
11/07/2009 15:00,11,7,6,15,0,20,12,0,3.82577e+06,3.70088e+07,26.7104,26.7104,26.7104,18.8249,0,0.143715,0,1.70507e+07
11/07/2009 16:00,11,7,6,16,0,18,16,0,3.84399e+06,3.73025e+07,26.8418,26.8418,26.8418,18.8249,0,0.142159,0,1.71472e+07
11/07/2009 17:00,11,7,6,17,0,13,25,0,3.10133e+06,3.88742e+07,26.946,26.946,26.946,18.8249,0,0.111623,0,1.36388e+07
11/07/2009 18:00,11,7,6,18,0,11,26,0,247391,2.59262e+07,26.8037,26.8037,26.8037,18.8249,0,0.00761804,0,914526
11/07/2009 19:00,11,7,6,19,0,8,34,0,0,1.75421e+07,26.6977,26.6977,26.6977,26.6977,0,0,0,0
11/07/2009 20:00,11,7,6,20,0,7,44,0,0,1.75421e+07,26.6977,26.6977,26.6977,26.6977,0,0,0,0
11/07/2009 21:00,11,7,6,21,0,8,41,0,0,1.52519e+07,26.6977,26.6977,26.6977,26.6977,0,0,0,0
11/07/2009 22:00,11,7,6,22,0,7,44,0,0,1.52519e+07,26.6977,26.6977,26.6977,26.6977,0,0,0,0
11/07/2009 23:00,11,7,6,23,0,8,32,0,0,1.31907e+07,26.6977,26.6977,26.6977,26.6977,0,0,0,0
11/08/2009 00:00,11,8,0,0,0,7,37,0,0,1.20456e+07,26.6977,26.6977,26.6977,26.6977,0,0,0,0
11/08/2009 01:00,11,8,0,1,0,6,39,0,0,1.46754e+07,26.6977,26.6977,26.6977,26.6977,0,0,0,0
11/08/2009 02:00,11,8,0,2,0,5,42,0,0,1.46754e+07,26.6977,26.6977,26.6977,26.6977,0,0,0,0
11/08/2009 03:00,11,8,0,3,0,5,42,0,0,1.46754e+07,26.6977,26.6977,26.6977,26.6977,0,0,0,0
11/08/2009 04:00,11,8,0,4,0,5,42,0,0,1.46754e+07,26.6977,26.6977,26.6977,26.6977,0,0,0,0
11/08/2009 05:00,11,8,0,5,0,6,43,0,0,1.46754e+07,26.6977,26.6977,26.6977,26.6977,0,0,0,0
11/08/2009 06:00,11,8,0,6,0,7,40,0,0,1.58206e+07,26.6977,26.6977,26.6977,26.6977,0,0,0,0
11/08/2009 07:00,11,8,0,7,0,7,48,99339.1,0,1.70458e+07,25.7358,25.7358,25.7358,18.8249,0,0.00213358,0,221836
11/08/2009 08:00,11,8,0,8,0,8,48,0,0,1.67553e+07,24.8224,24.8224,24.8224,24.8224,0,0,0,0
11/08/2009 09:00,11,8,0,9,0,12,31,0,37254.6,3.27064e+07,24.858,24.858,24.858,23.3467,0,0.000997097,0,90685
11/08/2009 10:00,11,8,0,10,0,14,23,0,1.32631e+06,3.35144e+07,25.9096,25.9096,25.9096,18.8249,0,0.047989,0,5.12556e+06
11/08/2009 11:00,11,8,0,11,0,16,26,0,1.95088e+06,3.48139e+07,26.4446,26.4446,26.4446,18.8249,0,0.0724395,0,8.30553e+06
11/08/2009 12:00,11,8,0,12,0,17,23,0,2.68034e+06,3.50645e+07,26.6573,26.6573,26.6573,18.8249,0,0.101864,0,1.2004e+07
11/08/2009 13:00,11,8,0,13,0,18,23,0,1.2625e+06,3.07527e+07,26.5904,26.5904,26.5904,18.8249,0,0.045233,0,5.28463e+06
11/08/2009 14:00,11,8,0,14,0,19,24,0,3.88589e+06,3.6337e+07,26.9682,26.9682,26.9682,18.8249,0,0.144945,0,1.77603e+07
11/08/2009 15:00,11,8,0,15,0,19,24,0,4.88024e+06,3.82979e+07,26.9951,26.9951,26.9951,18.8249,0,0.184992,0,2.27406e+07
11/08/2009 16:00,11,8,0,16,0,18,25,0,4.88279e+06,3.85665e+07,27.0108,27.0108,27.0108,18.8249,0,0.181764,0,2.23868e+07
11/08/2009 17:00,11,8,0,17,0,13,32,0,3.68257e+06,3.95852e+07,26.9643,26.9643,26.9643,18.8249,0,0.13439,0,1.64581e+07
11/08/2009 18:00,11,8,0,18,0,12,34,0,637684,2.63801e+07,26.8779,26.8779,26.8779,18.8249,0,0.0189914,0,2.30105e+06
11/08/2009 19:00,11,8,0,19,0,11,36,0,0,1.75421e+07,26.8346,26.8346,26.8346,26.8346,0,0,0,0
11/08/2009 20:00,11,8,0,20,0,7,52,0,0,1.75421e+07,26.8346,26.8346,26.8346,26.8346,0,0,0,0
11/08/2009 21:00,11,8,0,21,0,7,52,0,0,1.52519e+07,26.8346,26.8346,26.8346,26.8346,0,0,0,0
11/08/2009 22:00,11,8,0,22,0,6,60,0,0,1.52519e+07,26.8346,26.8346,26.8346,26.8346,0,0,0,0
11/08/2009 23:00,11,8,0,23,0,5,59,0,0,1.31907e+07,26.8346,26.8346,26.8346,26.8346,0,0,0,0
11/09/2009 00:00,11,9,1,0,0,5,59,0,0,1.20456e+07,26.8346,26.8346,26.8346,26.8346,0,0,0,0
11/09/2009 01:00,11,9,1,1,0,6,55,0,0,1.46754e+07,26.8346,26.8346,26.8346,26.8346,0,0,0,0
11/09/2009 02:00,11,9,1,2,0,5,59,0,0,1.46754e+07,26.8346,26.8346,26.8346,26.8346,0,0,0,0
11/09/2009 03:00,11,9,1,3,0,6,55,0,0,1.46754e+07,26.8346,26.8346,26.8346,26.8346,0,0,0,0
11/09/2009 04:00,11,9,1,4,0,7,52,0,0,1.46754e+07,26.8346,26.8346,26.8346,26.8346,0,0,0,0
11/09/2009 05:00,11,9,1,5,0,10,46,0,0,1.46754e+07,26.8346,26.8346,26.8346,26.8346,0,0,0,0
11/09/2009 06:00,11,9,1,6,0,13,41,0,0,1.58206e+07,26.8346,26.8346,26.8346,26.8346,0,0,0,0
11/09/2009 07:00,11,9,1,7,0,9,53,0,0,1.69343e+07,26.8346,26.8346,26.8346,26.8346,0,0,0,0
11/09/2009 08:00,11,9,1,8,0,11,50,0,0,1.69702e+07,26.8346,26.8346,26.8346,26.8346,0,0,0,0
11/09/2009 09:00,11,9,1,9,0,15,36,0,982609,3.30967e+07,26.6736,26.6736,26.6736,20.8273,0,0.0340939,0,4.00081e+06
11/09/2009 10:00,11,9,1,10,0,16,31,0,1.39066e+06,3.3766e+07,26.4994,26.4994,26.4994,18.8249,0,0.0487934,0,5.63305e+06
11/09/2009 11:00,11,9,1,11,0,17,29,0,1.66039e+06,3.38079e+07,26.6927,26.6927,26.6927,18.8249,0,0.0581365,0,6.88298e+06
11/09/2009 12:00,11,9,1,12,0,18,27,0,2.63484e+06,3.49989e+07,26.8162,26.8162,26.8162,18.8249,0,0.0974572,0,1.17178e+07
11/09/2009 13:00,11,9,1,13,0,18,23,0,1.4154e+06,3.11769e+07,26.8308,26.8308,26.8308,18.8249,0,0.0488092,0,5.87927e+06
11/09/2009 14:00,11,9,1,14,0,18,23,0,3.35602e+06,3.56799e+07,26.9098,26.9098,26.9098,18.8249,0,0.121651,0,1.47982e+07
11/09/2009 15:00,11,9,1,15,0,17,27,0,3.36819e+06,3.68884e+07,26.9606,26.9606,26.9606,18.8249,0,0.120264,0,1.47213e+07
11/09/2009 16:00,11,9,1,16,0,15,33,0,2.80236e+06,3.80414e+07,26.9873,26.9873,26.9873,18.8249,0,0.0982034,0,1.20604e+07
11/09/2009 17:00,11,9,1,17,0,14,32,0,2.6197e+06,3.82799e+07,26.9897,26.9897,26.9897,18.8249,0,0.0911175,0,1.11934e+07
11/09/2009 18:00,11,9,1,18,0,12,44,0,332845,2.60211e+07,26.9725,26.9725,26.9725,18.8249,0,0.00912813,0,1.11899e+06
11/09/2009 19:00,11,9,1,19,0,12,40,0,0,1.75421e+07,26.9665,26.9665,26.9665,26.9665,0,0,0,0
11/09/2009 20:00,11,9,1,20,0,10,57,0,0,1.75421e+07,26.9665,26.9665,26.9665,26.9665,0,0,0,0
11/09/2009 21:00,11,9,1,21,0,8,66,0,0,1.52519e+07,26.9665,26.9665,26.9665,26.9665,0,0,0,0
11/09/2009 22:00,11,9,1,22,0,8,66,0,0,1.52519e+07,26.9665,26.9665,26.9665,26.9665,0,0,0,0
11/09/2009 23:00,11,9,1,23,0,8,66,0,0,1.31907e+07,26.9665,26.9665,26.9665,26.9665,0,0,0,0
11/10/2009 00:00,11,10,2,0,0,7,76,0,0,1.20456e+07,26.9665,26.9665,26.9665,26.9665,0,0,0,0
11/10/2009 01:00,11,10,2,1,0,8,71,0,0,1.46754e+07,26.9665,26.9665,26.9665,26.9665,0,0,0,0
11/10/2009 02:00,11,10,2,2,0,7,76,0,0,1.46754e+07,26.9665,26.9665,26.9665,26.9665,0,0,0,0
11/10/2009 03:00,11,10,2,3,0,8,66,0,0,1.46754e+07,26.9665,26.9665,26.9665,26.9665,0,0,0,0
11/10/2009 04:00,11,10,2,4,0,7,66,0,0,1.46754e+07,26.9665,26.9665,26.9665,26.9665,0,0,0,0
11/10/2009 05:00,11,10,2,5,0,7,66,0,0,1.46754e+07,26.9665,26.9665,26.9665,26.9665,0,0,0,0
11/10/2009 06:00,11,10,2,6,0,6,70,0,0,1.58206e+07,26.9665,26.9665,26.9665,26.9665,0,0,0,0
11/10/2009 07:00,11,10,2,7,0,4,81,1.70029e+06,0,1.89517e+07,16.8853,16.8853,18.8249,16.8853,0.0555885,0,1.6238e+06,0
11/10/2009 08:00,11,10,2,8,0,4,69,0,0,1.69702e+07,13.8869,13.8869,13.8869,13.8869,0,0,0,0
11/10/2009 09:00,11,10,2,9,0,3,87,0,75763.6,3.52335e+07,14.5074,14.5074,16.3559,14.5074,0.00199784,0,120883,0
11/10/2009 10:00,11,10,2,10,0,3,87,0,0,3.4686e+07,15.6881,15.6881,15.6881,15.6881,0,0,0,0
11/10/2009 11:00,11,10,2,11,0,4,81,0,89436.7,3.43247e+07,16.3886,16.3886,18.8249,16.3886,0.00171991,0,63114.6,0
11/10/2009 12:00,11,10,2,12,0,3,87,0,219674,3.44817e+07,19.1655,19.1655,19.1655,18.8249,0,0.00645409,0,33088.6
11/10/2009 13:00,11,10,2,13,0,3,93,0,0,3.12889e+07,20.9657,20.9657,20.9657,20.9657,0,0,0,0
11/10/2009 14:00,11,10,2,14,0,3,93,0,379675,3.42146e+07,23.1121,23.1121,23.1121,18.8249,0,0.0123296,0,819396
11/10/2009 15:00,11,10,2,15,0,2,93,0,469679,3.57049e+07,26.0265,26.0265,26.0265,18.8249,0,0.0156798,0,1.69888e+06
11/10/2009 16:00,11,10,2,16,0,1,93,0,485577,3.57242e+07,27.1176,27.1176,27.1176,18.8249,0,0.0162847,0,2.03187e+06
11/10/2009 17:00,11,10,2,17,0,-1,92,0,510215,3.57542e+07,27.4291,27.4291,27.4291,18.8249,0,0.0172217,0,2.22952e+06
11/10/2009 18:00,11,10,2,18,0,-1,85,0,0,2.56372e+07,27.4834,27.4834,27.4834,27.4834,0,0,0,0
11/10/2009 19:00,11,10,2,19,0,-1,78,0,0,1.75421e+07,27.4834,27.4834,27.4834,27.4834,0,0,0,0
11/10/2009 20:00,11,10,2,20,0,-2,92,0,0,1.75421e+07,27.4834,27.4834,27.4834,27.4834,0,0,0,0
11/10/2009 21:00,11,10,2,21,0,-2,85,0,0,1.52519e+07,27.4834,27.4834,27.4834,27.4834,0,0,0,0
11/10/2009 22:00,11,10,2,22,0,-2,71,0,0,1.52519e+07,27.4834,27.4834,27.4834,27.4834,0,0,0,0
11/10/2009 23:00,11,10,2,23,0,-2,85,0,0,1.31907e+07,27.4834,27.4834,27.4834,27.4834,0,0,0,0
11/11/2009 00:00,11,11,3,0,0,-1,78,0,0,1.20456e+07,27.4834,27.4834,27.4834,27.4834,0,0,0,0
11/11/2009 01:00,11,11,3,1,0,-1,78,0,0,1.09319e+07,27.4834,27.4834,27.4834,27.4834,0,0,0,0
11/11/2009 02:00,11,11,3,2,0,-1,78,0,0,1.09319e+07,27.4834,27.4834,27.4834,27.4834,0,0,0,0
11/11/2009 03:00,11,11,3,3,0,-2,85,0,0,1.09319e+07,27.4834,27.4834,27.4834,27.4834,0,0,0,0
11/11/2009 04:00,11,11,3,4,0,-3,77,0,0,1.09319e+07,27.4834,27.4834,27.4834,27.4834,0,0,0,0
11/11/2009 05:00,11,11,3,5,0,-3,77,0,0,1.09319e+07,27.4834,27.4834,27.4834,27.4834,0,0,0,0
11/11/2009 06:00,11,11,3,6,0,-3,77,0,0,1.09319e+07,27.4834,27.4834,27.4834,27.4834,0,0,0,0
11/11/2009 07:00,11,11,3,7,0,-3,71,0,0,1.20456e+07,27.4834,27.4834,27.4834,27.4834,0,0,0,0
11/11/2009 08:00,11,11,3,8,0,-1,78,0,0,8.39749e+06,27.4834,27.4834,27.4834,27.4834,0,0,0,0
11/11/2009 09:00,11,11,3,9,0,1,72,0,0,8.32528e+06,27.4834,27.4834,27.4834,27.4834,0,0,0,0
11/11/2009 10:00,11,11,3,10,0,3,68,0,0,7.93706e+06,27.4834,27.4834,27.4834,27.4834,0,0,0,0
11/11/2009 11:00,11,11,3,11,0,3,68,0,0,8.13747e+06,27.4834,27.4834,27.4834,27.4834,0,0,0,0
11/11/2009 12:00,11,11,3,12,0,4,69,0,0,7.93706e+06,27.4834,27.4834,27.4834,27.4834,0,0,0,0
11/11/2009 13:00,11,11,3,13,0,6,65,0,0,8.21332e+06,27.4834,27.4834,27.4834,27.4834,0,0,0,0
11/11/2009 14:00,11,11,3,14,0,6,60,0,0,7.97317e+06,27.4834,27.4834,27.4834,27.4834,0,0,0,0
11/11/2009 15:00,11,11,3,15,0,5,59,0,0,8.02915e+06,27.4834,27.4834,27.4834,27.4834,0,0,0,0
11/11/2009 16:00,11,11,3,16,0,4,64,0,0,8.36139e+06,27.4834,27.4834,27.4834,27.4834,0,0,0,0
11/11/2009 17:00,11,11,3,17,0,3,63,0,0,8.67376e+06,27.4834,27.4834,27.4834,27.4834,0,0,0,0
11/11/2009 18:00,11,11,3,18,0,3,63,0,0,1.20456e+07,27.4834,27.4834,27.4834,27.4834,0,0,0,0
11/11/2009 19:00,11,11,3,19,0,2,67,0,0,1.20456e+07,27.4834,27.4834,27.4834,27.4834,0,0,0,0
11/11/2009 20:00,11,11,3,20,0,1,72,0,0,1.20456e+07,27.4834,27.4834,27.4834,27.4834,0,0,0,0
11/11/2009 21:00,11,11,3,21,0,-1,85,0,0,1.20456e+07,27.4834,27.4834,27.4834,27.4834,0,0,0,0
11/11/2009 22:00,11,11,3,22,0,-1,78,0,0,1.20456e+07,27.4834,27.4834,27.4834,27.4834,0,0,0,0
11/11/2009 23:00,11,11,3,23,0,-1,71,0,0,1.20456e+07,27.4834,27.4834,27.4834,27.4834,0,0,0,0
11/12/2009 00:00,11,12,4,0,0,-1,78,0,0,1.20456e+07,27.4834,27.4834,27.4834,27.4834,0,0,0,0
11/12/2009 01:00,11,12,4,1,0,-1,71,0,0,1.09319e+07,27.4834,27.4834,27.4834,27.4834,0,0,0,0
11/12/2009 02:00,11,12,4,2,0,-2,85,0,0,1.09319e+07,27.4834,27.4834,27.4834,27.4834,0,0,0,0
11/12/2009 03:00,11,12,4,3,0,-1,78,0,0,1.09319e+07,27.4834,27.4834,27.4834,27.4834,0,0,0,0
11/12/2009 04:00,11,12,4,4,0,-2,85,0,0,1.09319e+07,27.4834,27.4834,27.4834,27.4834,0,0,0,0
11/12/2009 05:00,11,12,4,5,0,-2,85,0,0,1.09319e+07,27.4834,27.4834,27.4834,27.4834,0,0,0,0
11/12/2009 06:00,11,12,4,6,0,-2,92,0,0,1.09319e+07,27.4834,27.4834,27.4834,27.4834,0,0,0,0
11/12/2009 07:00,11,12,4,7,0,-1,85,0,0,1.20456e+07,27.4834,27.4834,27.4834,27.4834,0,0,0,0
11/12/2009 08:00,11,12,4,8,0,-1,85,0,0,8.19708e+06,27.4834,27.4834,27.4834,27.4834,0,0,0,0
11/12/2009 09:00,11,12,4,9,0,2,80,0,0,8.12123e+06,27.4834,27.4834,27.4834,27.4834,0,0,0,0
11/12/2009 10:00,11,12,4,10,0,4,69,0,0,8.02915e+06,27.4834,27.4834,27.4834,27.4834,0,0,0,0
11/12/2009 11:00,11,12,4,11,0,5,64,0,0,8.00928e+06,27.4834,27.4834,27.4834,27.4834,0,0,0,0
11/12/2009 12:00,11,12,4,12,0,6,60,0,0,7.93706e+06,27.4834,27.4834,27.4834,27.4834,0,0,0,0
11/12/2009 13:00,11,12,4,13,0,6,60,0,0,8.24943e+06,27.4834,27.4834,27.4834,27.4834,0,0,0,0
11/12/2009 14:00,11,12,4,14,0,6,60,0,0,8.17721e+06,27.4834,27.4834,27.4834,27.4834,0,0,0,0
11/12/2009 15:00,11,12,4,15,0,6,60,0,0,8.12123e+06,27.4834,27.4834,27.4834,27.4834,0,0,0,0
11/12/2009 16:00,11,12,4,16,0,5,64,0,0,8.1411e+06,27.4834,27.4834,27.4834,27.4834,0,0,0,0
11/12/2009 17:00,11,12,4,17,0,4,69,0,0,8.67376e+06,27.4834,27.4834,27.4834,27.4834,0,0,0,0
11/12/2009 18:00,11,12,4,18,0,4,69,0,0,1.20456e+07,27.4834,27.4834,27.4834,27.4834,0,0,0,0
11/12/2009 19:00,11,12,4,19,0,3,68,0,0,1.20456e+07,27.4834,27.4834,27.4834,27.4834,0,0,0,0
11/12/2009 20:00,11,12,4,20,0,3,74,0,0,1.20456e+07,27.4834,27.4834,27.4834,27.4834,0,0,0,0
11/12/2009 21:00,11,12,4,21,0,3,74,0,0,1.20456e+07,27.4834,27.4834,27.4834,27.4834,0,0,0,0
11/12/2009 22:00,11,12,4,22,0,3,74,0,0,1.20456e+07,27.4834,27.4834,27.4834,27.4834,0,0,0,0
11/12/2009 23:00,11,12,4,23,0,3,63,0,0,1.20456e+07,27.4834,27.4834,27.4834,27.4834,0,0,0,0
11/13/2009 00:00,11,13,5,0,0,2,67,0,0,1.20456e+07,27.4834,27.4834,27.4834,27.4834,0,0,0,0
11/13/2009 01:00,11,13,5,1,0,1,72,0,0,1.46754e+07,27.4834,27.4834,27.4834,27.4834,0,0,0,0
11/13/2009 02:00,11,13,5,2,0,0,77,0,0,1.46754e+07,27.4834,27.4834,27.4834,27.4834,0,0,0,0
11/13/2009 03:00,11,13,5,3,0,-1,85,0,0,1.46754e+07,27.4834,27.4834,27.4834,27.4834,0,0,0,0
11/13/2009 04:00,11,13,5,4,0,0,78,0,0,1.46754e+07,27.4834,27.4834,27.4834,27.4834,0,0,0,0
11/13/2009 05:00,11,13,5,5,0,0,78,0,0,1.46754e+07,27.4834,27.4834,27.4834,27.4834,0,0,0,0
11/13/2009 06:00,11,13,5,6,0,-1,78,0,0,1.58206e+07,27.4834,27.4834,27.4834,27.4834,0,0,0,0
11/13/2009 07:00,11,13,5,7,0,-1,85,9.6855e+06,0,2.83689e+07,13.7971,13.7971,18.8249,13.7971,0.3078,0,2.16776e+07,0
11/13/2009 08:00,11,13,5,8,0,0,78,5.12364e+06,0,2.30726e+07,13.5997,13.5997,18.8249,13.5997,0.186776,0,1.47095e+07,0
11/13/2009 09:00,11,13,5,9,0,1,72,1.87229e+06,0,3.46372e+07,13.6228,13.6228,18.8249,13.6228,0.0665761,0,5.22016e+06,0
11/13/2009 10:00,11,13,5,10,0,3,63,1.23699e+06,0,3.34017e+07,13.6443,13.6443,18.8249,13.6443,0.0421526,0,3.29137e+06,0
11/13/2009 11:00,11,13,5,11,0,3,63,895296,0,3.35291e+07,13.6487,13.6487,18.8249,13.6487,0.0294876,0,2.3005e+06,0
11/13/2009 12:00,11,13,5,12,0,4,64,545715,0,3.34675e+07,13.6493,13.6493,18.8249,13.6493,0.0167115,0,1.30359e+06,0
11/13/2009 13:00,11,13,5,13,0,5,59,666892,0,2.99418e+07,13.6584,13.6584,18.8249,13.6584,0.021077,0,1.64124e+06,0
11/13/2009 14:00,11,13,5,14,0,6,55,20189.7,0,3.16638e+07,13.6633,13.6633,16.2441,13.6633,2.77943e-05,0,2162.26,0
11/13/2009 15:00,11,13,5,15,0,4,59,0,68331,3.19999e+07,14.1549,14.1549,17.1044,14.1549,0.00150632,0,101747,0
11/13/2009 16:00,11,13,5,16,0,3,68,0,0,3.26637e+07,14.9983,14.9983,14.9983,14.9983,0,0,0,0
11/13/2009 17:00,11,13,5,17,0,2,67,0,0,3.51464e+07,14.9983,14.9983,14.9983,14.9983,0,0,0,0
11/13/2009 18:00,11,13,5,18,0,1,72,513911,0,2.62446e+07,14.471,14.471,18.8249,14.471,0.016286,0,1.08094e+06,0
11/13/2009 19:00,11,13,5,19,0,2,73,1.22392e+06,0,1.89982e+07,13.7722,13.7722,18.8249,13.7722,0.0403231,0,3.07548e+06,0
11/13/2009 20:00,11,13,5,20,0,1,79,0,0,1.75421e+07,13.6602,13.6602,13.6602,13.6602,0,0,0,0
11/13/2009 21:00,11,13,5,21,0,1,72,0,0,1.52519e+07,13.6602,13.6602,13.6602,13.6602,0,0,0,0
11/13/2009 22:00,11,13,5,22,0,1,67,0,0,1.52519e+07,13.6602,13.6602,13.6602,13.6602,0,0,0,0
11/13/2009 23:00,11,13,5,23,0,1,67,0,0,1.31907e+07,13.6602,13.6602,13.6602,13.6602,0,0,0,0
11/14/2009 00:00,11,14,6,0,0,1,67,0,0,1.20456e+07,13.6602,13.6602,13.6602,13.6602,0,0,0,0
11/14/2009 01:00,11,14,6,1,0,-1,78,0,0,1.46754e+07,13.6602,13.6602,13.6602,13.6602,0,0,0,0
11/14/2009 02:00,11,14,6,2,0,-2,85,0,0,1.46754e+07,13.6602,13.6602,13.6602,13.6602,0,0,0,0
11/14/2009 03:00,11,14,6,3,0,-1,78,0,0,1.46754e+07,13.6602,13.6602,13.6602,13.6602,0,0,0,0
11/14/2009 04:00,11,14,6,4,0,-2,85,0,0,1.46754e+07,13.6602,13.6602,13.6602,13.6602,0,0,0,0
11/14/2009 05:00,11,14,6,5,0,-2,85,0,0,1.46754e+07,13.6602,13.6602,13.6602,13.6602,0,0,0,0
11/14/2009 06:00,11,14,6,6,0,-3,84,0,0,1.58206e+07,13.6602,13.6602,13.6602,13.6602,0,0,0,0
11/14/2009 07:00,11,14,6,7,0,-1,92,5.01788e+06,0,2.3013e+07,13.5544,13.5544,18.8249,13.5544,0.186519,0,1.48368e+07,0
11/14/2009 08:00,11,14,6,8,0,-1,85,2.19103e+06,0,1.95975e+07,13.6042,13.6042,18.8249,13.6042,0.0761939,0,5.99549e+06,0
11/14/2009 09:00,11,14,6,9,0,1,79,693221,0,3.32036e+07,13.6148,13.6148,18.8249,13.6148,0.0221114,0,1.73633e+06,0
11/14/2009 10:00,11,14,6,10,0,4,59,97003.6,0,3.20322e+07,13.6217,13.6217,18.8249,13.6217,0.00206603,0,162024,0
11/14/2009 11:00,11,14,6,11,0,5,55,0,151462,3.26407e+07,15.1689,15.1689,17.5243,15.1689,0.00444383,0,223246,0
11/14/2009 12:00,11,14,6,12,0,6,55,0,842548,3.38344e+07,22.7449,22.7449,22.7449,18.8249,0,0.0303197,0,1.80222e+06
11/14/2009 13:00,11,14,6,13,0,8,48,0,927228,3.11561e+07,26.2149,26.2149,26.2149,18.8249,0,0.0336437,0,3.74024e+06
11/14/2009 14:00,11,14,6,14,0,9,45,0,1.23017e+06,3.35845e+07,26.5647,26.5647,26.5647,18.8249,0,0.0457962,0,5.33289e+06
11/14/2009 15:00,11,14,6,15,0,9,49,0,1.10534e+06,3.37119e+07,26.5932,26.5932,26.5932,18.8249,0,0.0407448,0,4.76219e+06
11/14/2009 16:00,11,14,6,16,0,8,52,0,766532,3.38596e+07,26.6039,26.6039,26.6039,18.8249,0,0.0273341,0,3.19915e+06
11/14/2009 17:00,11,14,6,17,0,6,55,0,358734,3.55693e+07,26.6101,26.6101,26.6101,18.8249,0,0.0117431,0,1.3755e+06
11/14/2009 18:00,11,14,6,18,0,4,64,0,0,2.56372e+07,26.6192,26.6192,26.6192,26.6192,0,0,0,0
11/14/2009 19:00,11,14,6,19,0,1,79,279661,0,1.78693e+07,23.9605,23.9605,23.9605,18.8249,0,0.00828435,0,567019
11/14/2009 20:00,11,14,6,20,0,1,79,0,0,1.75421e+07,20.7187,20.7187,20.7187,20.7187,0,0,0,0
11/14/2009 21:00,11,14,6,21,0,-1,85,0,0,1.52519e+07,20.7187,20.7187,20.7187,20.7187,0,0,0,0
11/14/2009 22:00,11,14,6,22,0,-1,85,0,0,1.52519e+07,20.7187,20.7187,20.7187,20.7187,0,0,0,0
11/14/2009 23:00,11,14,6,23,0,-2,92,0,0,1.31907e+07,20.7187,20.7187,20.7187,20.7187,0,0,0,0
11/15/2009 00:00,11,15,0,0,0,1,72,0,0,1.20456e+07,20.7187,20.7187,20.7187,20.7187,0,0,0,0
11/15/2009 01:00,11,15,0,1,0,-1,85,0,0,1.46754e+07,20.7187,20.7187,20.7187,20.7187,0,0,0,0
11/15/2009 02:00,11,15,0,2,0,-1,85,0,0,1.46754e+07,20.7187,20.7187,20.7187,20.7187,0,0,0,0
11/15/2009 03:00,11,15,0,3,0,-1,78,0,0,1.46754e+07,20.7187,20.7187,20.7187,20.7187,0,0,0,0
11/15/2009 04:00,11,15,0,4,0,0,72,0,0,1.46754e+07,20.7187,20.7187,20.7187,20.7187,0,0,0,0
11/15/2009 05:00,11,15,0,5,0,-3,84,0,0,1.46754e+07,20.7187,20.7187,20.7187,20.7187,0,0,0,0
11/15/2009 06:00,11,15,0,6,0,-1,71,0,0,1.58206e+07,20.7187,20.7187,20.7187,20.7187,0,0,0,0
11/15/2009 07:00,11,15,0,7,0,-1,71,4.3103e+06,0,2.21541e+07,13.8487,13.8487,18.8249,13.8487,0.159642,0,1.12191e+07,0
11/15/2009 08:00,11,15,0,8,0,2,67,1.79927e+06,0,1.91347e+07,13.631,13.631,18.8249,13.631,0.063798,0,4.99498e+06,0
11/15/2009 09:00,11,15,0,9,0,5,55,85750.1,0,3.2479e+07,13.6383,13.6383,18.8249,13.6383,0.00166114,0,129856,0
11/15/2009 10:00,11,15,0,10,0,7,48,0,0,3.19233e+07,13.6387,13.6387,13.6387,13.6387,0,0,0,0
11/15/2009 11:00,11,15,0,11,0,9,41,0,668831,3.32595e+07,20.3027,20.3027,24.8468,15.7226,0.0138318,0.00916536,913577,825168
11/15/2009 12:00,11,15,0,12,0,11,36,0,1.32827e+06,3.44228e+07,26.5844,26.5844,26.5844,18.8249,0,0.049086,0,5.73219e+06
11/15/2009 13:00,11,15,0,13,0,12.3,33,0,1.34112e+06,3.16612e+07,26.6335,26.6335,26.6335,18.8249,0,0.0503147,0,5.9114e+06
11/15/2009 14:00,11,15,0,14,0,13,32,0,1.60535e+06,3.40446e+07,26.558,26.558,26.558,18.8249,0,0.061328,0,7.13541e+06
11/15/2009 15:00,11,15,0,15,0,13,35,0,1.471e+06,3.41594e+07,26.5533,26.5533,26.5533,18.8249,0,0.0557115,0,6.47801e+06
11/15/2009 16:00,11,15,0,16,0,12,37,0,1.29066e+06,3.44878e+07,26.5898,26.5898,26.5898,18.8249,0,0.04613,0,5.39082e+06
11/15/2009 17:00,11,15,0,17,0,9,45,0,631650,3.5899e+07,26.6003,26.6003,26.6003,18.8249,0,0.0221237,0,2.5881e+06
11/15/2009 18:00,11,15,0,18,0,7,52,0,0,2.56372e+07,26.5858,26.5858,26.5858,26.5858,0,0,0,0
11/15/2009 19:00,11,15,0,19,0,4,64,35370.8,0,1.75821e+07,26.4631,26.4631,26.4631,23.9989,0,0.000795959,0,88530.6
11/15/2009 20:00,11,15,0,20,0,2,73,0,0,1.75421e+07,25.8564,25.8564,25.8564,25.8564,0,0,0,0
11/15/2009 21:00,11,15,0,21,0,2,73,0,0,1.52519e+07,25.8564,25.8564,25.8564,25.8564,0,0,0,0
11/15/2009 22:00,11,15,0,22,0,2,73,0,0,1.52519e+07,25.8564,25.8564,25.8564,25.8564,0,0,0,0
11/15/2009 23:00,11,15,0,23,0,3,68,0,0,1.31907e+07,25.8564,25.8564,25.8564,25.8564,0,0,0,0
11/16/2009 00:00,11,16,1,0,0,2,73,0,0,1.20456e+07,25.8564,25.8564,25.8564,25.8564,0,0,0,0
11/16/2009 01:00,11,16,1,1,0,0,78,0,0,1.46754e+07,25.8564,25.8564,25.8564,25.8564,0,0,0,0
11/16/2009 02:00,11,16,1,2,0,2,67,0,0,1.46754e+07,25.8564,25.8564,25.8564,25.8564,0,0,0,0
11/16/2009 03:00,11,16,1,3,0,1,72,0,0,1.46754e+07,25.8564,25.8564,25.8564,25.8564,0,0,0,0
11/16/2009 04:00,11,16,1,4,0,1,72,0,0,1.46754e+07,25.8564,25.8564,25.8564,25.8564,0,0,0,0
11/16/2009 05:00,11,16,1,5,0,1,67,0,0,1.46754e+07,25.8564,25.8564,25.8564,25.8564,0,0,0,0
11/16/2009 06:00,11,16,1,6,0,-1,78,0,0,1.58206e+07,25.8564,25.8564,25.8564,25.8564,0,0,0,0
11/16/2009 07:00,11,16,1,7,0,1,67,2.69334e+06,0,2.01682e+07,14.5947,14.5947,18.8249,14.5947,0.0946541,0,4.94143e+06,0
11/16/2009 08:00,11,16,1,8,0,2,67,1.16648e+06,0,1.83642e+07,13.6362,13.6362,18.8249,13.6362,0.0397299,0,3.10689e+06,0
11/16/2009 09:00,11,16,1,9,0,7,56,0,0,3.23838e+07,13.6342,13.6342,13.6342,13.6342,0,0,0,0
11/16/2009 10:00,11,16,1,10,0,10,39,0,340835,3.23273e+07,17.1245,17.1245,17.9206,16.4288,0.00989503,0.0016605,254062,69545.1
11/16/2009 11:00,11,16,1,11,0,11,33,0,1.08955e+06,3.37739e+07,24.7274,24.7274,24.7274,18.8249,0,0.0401246,0,3.57192e+06
11/16/2009 12:00,11,16,1,12,0,13,25,0,1.66595e+06,3.48412e+07,26.5181,26.5181,26.5181,18.8249,0,0.0638565,0,7.39112e+06
11/16/2009 13:00,11,16,1,13,0,14,23,0,1.65316e+06,3.20444e+07,26.5695,26.5695,26.5695,18.8249,0,0.0633322,0,7.37962e+06
11/16/2009 14:00,11,16,1,14,0,15,24,0,2.05167e+06,3.45955e+07,26.548,26.548,26.548,18.8249,0,0.0804488,0,9.34796e+06
11/16/2009 15:00,11,16,1,15,0,15,28,0,2.21827e+06,3.50652e+07,26.6061,26.6061,26.6061,18.8249,0,0.0842502,0,9.86584e+06
11/16/2009 16:00,11,16,1,16,0,14,32,0,2.485e+06,3.59289e+07,26.8976,26.8976,26.8976,18.8249,0,0.0899992,0,1.09313e+07
11/16/2009 17:00,11,16,1,17,0,11,39,0,1.92237e+06,3.74439e+07,27.1185,27.1185,27.1185,18.8249,0,0.067203,0,8.38595e+06
11/16/2009 18:00,11,16,1,18,0,7,52,0,0,2.56372e+07,27.151,27.151,27.151,27.151,0,0,0,0
11/16/2009 19:00,11,16,1,19,0,8,48,0,0,1.75421e+07,27.151,27.151,27.151,27.151,0,0,0,0
11/16/2009 20:00,11,16,1,20,0,8,48,0,0,1.75421e+07,27.151,27.151,27.151,27.151,0,0,0,0
11/16/2009 21:00,11,16,1,21,0,6,55,0,0,1.52519e+07,27.151,27.151,27.151,27.151,0,0,0,0
11/16/2009 22:00,11,16,1,22,0,6,51,0,0,1.52519e+07,27.151,27.151,27.151,27.151,0,0,0,0
11/16/2009 23:00,11,16,1,23,0,5,55,0,0,1.31907e+07,27.151,27.151,27.151,27.151,0,0,0,0
11/17/2009 00:00,11,17,2,0,0,3,58,0,0,1.20456e+07,27.151,27.151,27.151,27.151,0,0,0,0
11/17/2009 01:00,11,17,2,1,0,2,62,0,0,1.46754e+07,27.151,27.151,27.151,27.151,0,0,0,0
11/17/2009 02:00,11,17,2,2,0,4,64,0,0,1.46754e+07,27.151,27.151,27.151,27.151,0,0,0,0
11/17/2009 03:00,11,17,2,3,0,6,55,0,0,1.46754e+07,27.151,27.151,27.151,27.151,0,0,0,0
11/17/2009 04:00,11,17,2,4,0,5,59,0,0,1.46754e+07,27.151,27.151,27.151,27.151,0,0,0,0
11/17/2009 05:00,11,17,2,5,0,5,64,0,0,1.46754e+07,27.151,27.151,27.151,27.151,0,0,0,0
11/17/2009 06:00,11,17,2,6,0,5,59,0,0,1.58206e+07,27.151,27.151,27.151,27.151,0,0,0,0
11/17/2009 07:00,11,17,2,7,0,4,59,771377,0,1.78418e+07,19.1771,19.1771,20.1752,17.8268,0.00722472,0.0163864,217199,665974
11/17/2009 08:00,11,17,2,8,0,6,60,229833,0,1.76223e+07,15.5436,15.5436,18.8249,15.5436,0.0067876,0,333563,0
11/17/2009 09:00,11,17,2,9,0,8,61,0,366122,3.3095e+07,18.0377,18.0377,18.4272,17.38,0.00571853,0.00612789,142004,146702
11/17/2009 10:00,11,17,2,10,0,10,39,0,676243,3.27305e+07,23.9986,23.9986,23.9986,18.8249,0,0.0239468,0,1.9225e+06
11/17/2009 11:00,11,17,2,11,0,12,37,0,1.01747e+06,3.33251e+07,26.1975,26.1975,26.1975,18.8249,0,0.0372608,0,4.13484e+06
11/17/2009 12:00,11,17,2,12,0,12,37,0,935516,3.27648e+07,26.5331,26.5331,26.5331,18.8249,0,0.0339874,0,3.94168e+06
11/17/2009 13:00,11,17,2,13,0,12,37,0,310749,3.04262e+07,26.5744,26.5744,26.5744,18.8249,0,0.00995117,0,1.16026e+06
11/17/2009 14:00,11,17,2,14,0,12,37,0,736556,3.37143e+07,26.772,26.772,26.772,18.8249,0,0.0241019,0,2.90101e+06
11/17/2009 15:00,11,17,2,15,0,11,39,0,1.18606e+06,3.42574e+07,27.1515,27.1515,27.1515,18.8249,0,0.0409861,0,5.135e+06
11/17/2009 16:00,11,17,2,16,0,10,39,0,1.02661e+06,3.63679e+07,27.4102,27.4102,27.4102,18.8249,0,0.0348017,0,4.49512e+06
11/17/2009 17:00,11,17,2,17,0,9,41,0,1.0047e+06,3.63425e+07,27.5567,27.5567,27.5567,18.8249,0,0.0340649,0,4.47538e+06
11/17/2009 18:00,11,17,2,18,0,8,44,0,0,2.56372e+07,27.5569,27.5569,27.5569,27.5569,0,0,0,0
11/17/2009 19:00,11,17,2,19,0,7,48,0,0,1.75421e+07,27.5569,27.5569,27.5569,27.5569,0,0,0,0
11/17/2009 20:00,11,17,2,20,0,7,44,0,0,1.75421e+07,27.5569,27.5569,27.5569,27.5569,0,0,0,0
11/17/2009 21:00,11,17,2,21,0,7,48,0,0,1.52519e+07,27.5569,27.5569,27.5569,27.5569,0,0,0,0
11/17/2009 22:00,11,17,2,22,0,7,48,0,0,1.52519e+07,27.5569,27.5569,27.5569,27.5569,0,0,0,0
11/17/2009 23:00,11,17,2,23,0,7,56,0,0,1.31907e+07,27.5569,27.5569,27.5569,27.5569,0,0,0,0
11/18/2009 00:00,11,18,3,0,0,4,81,0,0,1.20456e+07,27.5569,27.5569,27.5569,27.5569,0,0,0,0
11/18/2009 01:00,11,18,3,1,0,4,81,0,0,1.09319e+07,27.5569,27.5569,27.5569,27.5569,0,0,0,0
11/18/2009 02:00,11,18,3,2,0,3,87,0,0,1.09319e+07,27.5569,27.5569,27.5569,27.5569,0,0,0,0
11/18/2009 03:00,11,18,3,3,0,3,93,0,0,1.09319e+07,27.5569,27.5569,27.5569,27.5569,0,0,0,0
11/18/2009 04:00,11,18,3,4,0,3,87,0,0,1.09319e+07,27.5569,27.5569,27.5569,27.5569,0,0,0,0
11/18/2009 05:00,11,18,3,5,0,3,93,0,0,1.09319e+07,27.5569,27.5569,27.5569,27.5569,0,0,0,0
11/18/2009 06:00,11,18,3,6,0,3,93,0,0,1.09319e+07,27.5569,27.5569,27.5569,27.5569,0,0,0,0
11/18/2009 07:00,11,18,3,7,0,3,74,0,0,1.20456e+07,27.5569,27.5569,27.5569,27.5569,0,0,0,0
11/18/2009 08:00,11,18,3,8,0,3,81,0,0,8.67376e+06,27.5569,27.5569,27.5569,27.5569,0,0,0,0
11/18/2009 09:00,11,18,3,9,0,4,69,0,0,8.08512e+06,27.5569,27.5569,27.5569,27.5569,0,0,0,0
11/18/2009 10:00,11,18,3,10,0,6,60,0,0,8.02915e+06,27.5569,27.5569,27.5569,27.5569,0,0,0,0
11/18/2009 11:00,11,18,3,11,0,6,60,0,0,8.13747e+06,27.5569,27.5569,27.5569,27.5569,0,0,0,0
11/18/2009 12:00,11,18,3,12,0,8,52,0,0,8.20969e+06,27.5569,27.5569,27.5569,27.5569,0,0,0,0
11/18/2009 13:00,11,18,3,13,0,9,49,0,0,8.20969e+06,27.5569,27.5569,27.5569,27.5569,0,0,0,0
11/18/2009 14:00,11,18,3,14,0,9,49,0,0,8.06525e+06,27.5569,27.5569,27.5569,27.5569,0,0,0,0
11/18/2009 15:00,11,18,3,15,0,10,54,0,0,8.12123e+06,27.5569,27.5569,27.5569,27.5569,0,0,0,0
11/18/2009 16:00,11,18,3,16,0,9,57,0,0,8.28917e+06,27.5569,27.5569,27.5569,27.5569,0,0,0,0
11/18/2009 17:00,11,18,3,17,0,5,75,0,0,8.67376e+06,27.5569,27.5569,27.5569,27.5569,0,0,0,0
11/18/2009 18:00,11,18,3,18,0,4,81,0,0,1.20456e+07,27.5569,27.5569,27.5569,27.5569,0,0,0,0
11/18/2009 19:00,11,18,3,19,0,2,80,0,0,1.20456e+07,27.5569,27.5569,27.5569,27.5569,0,0,0,0
11/18/2009 20:00,11,18,3,20,0,1,86,0,0,1.20456e+07,27.5569,27.5569,27.5569,27.5569,0,0,0,0
11/18/2009 21:00,11,18,3,21,0,1,86,0,0,1.20456e+07,27.5569,27.5569,27.5569,27.5569,0,0,0,0
11/18/2009 22:00,11,18,3,22,0,1,79,0,0,1.20456e+07,27.5569,27.5569,27.5569,27.5569,0,0,0,0
11/18/2009 23:00,11,18,3,23,0,1,79,0,0,1.20456e+07,27.5569,27.5569,27.5569,27.5569,0,0,0,0
11/19/2009 00:00,11,19,4,0,0,0,85,0,0,1.20456e+07,27.5569,27.5569,27.5569,27.5569,0,0,0,0
11/19/2009 01:00,11,19,4,1,0,-1,85,0,0,1.09319e+07,27.5569,27.5569,27.5569,27.5569,0,0,0,0
11/19/2009 02:00,11,19,4,2,0,-1,92,0,0,1.09319e+07,27.5569,27.5569,27.5569,27.5569,0,0,0,0
11/19/2009 03:00,11,19,4,3,0,-1,92,0,0,1.09319e+07,27.5569,27.5569,27.5569,27.5569,0,0,0,0
11/19/2009 04:00,11,19,4,4,0,-1,85,0,0,1.09319e+07,27.5569,27.5569,27.5569,27.5569,0,0,0,0
11/19/2009 05:00,11,19,4,5,0,-2,85,0,0,1.09319e+07,27.5569,27.5569,27.5569,27.5569,0,0,0,0
11/19/2009 06:00,11,19,4,6,0,-3,92,0,0,1.09319e+07,27.5569,27.5569,27.5569,27.5569,0,0,0,0
11/19/2009 07:00,11,19,4,7,0,-1,78,0,0,1.20456e+07,27.5569,27.5569,27.5569,27.5569,0,0,0,0
11/19/2009 08:00,11,19,4,8,0,2,73,0,0,8.36139e+06,27.5569,27.5569,27.5569,27.5569,0,0,0,0
11/19/2009 09:00,11,19,4,9,0,7,66,0,0,8.17721e+06,27.5569,27.5569,27.5569,27.5569,0,0,0,0
11/19/2009 10:00,11,19,4,10,0,9,57,0,0,8.02915e+06,27.5569,27.5569,27.5569,27.5569,0,0,0,0
11/19/2009 11:00,11,19,4,11,0,11,33,0,0,8.13747e+06,27.5569,27.5569,27.5569,27.5569,0,0,0,0
11/19/2009 12:00,11,19,4,12,0,10,39,0,0,8.20969e+06,27.5569,27.5569,27.5569,27.5569,0,0,0,0
11/19/2009 13:00,11,19,4,13,0,9,38,0,0,8.20969e+06,27.5569,27.5569,27.5569,27.5569,0,0,0,0
11/19/2009 14:00,11,19,4,14,0,8,44,0,0,8.06525e+06,27.5569,27.5569,27.5569,27.5569,0,0,0,0
11/19/2009 15:00,11,19,4,15,0,7,40,0,0,8.12123e+06,27.5569,27.5569,27.5569,27.5569,0,0,0,0
11/19/2009 16:00,11,19,4,16,0,7,44,0,0,8.28917e+06,27.5569,27.5569,27.5569,27.5569,0,0,0,0
11/19/2009 17:00,11,19,4,17,0,4,59,0,0,8.67376e+06,27.5569,27.5569,27.5569,27.5569,0,0,0,0
11/19/2009 18:00,11,19,4,18,0,4,59,0,0,1.20456e+07,27.5569,27.5569,27.5569,27.5569,0,0,0,0
11/19/2009 19:00,11,19,4,19,0,3,63,0,0,1.20456e+07,27.5569,27.5569,27.5569,27.5569,0,0,0,0
11/19/2009 20:00,11,19,4,20,0,3,58,0,0,1.20456e+07,27.5569,27.5569,27.5569,27.5569,0,0,0,0
11/19/2009 21:00,11,19,4,21,0,3,63,0,0,1.20456e+07,27.5569,27.5569,27.5569,27.5569,0,0,0,0
11/19/2009 22:00,11,19,4,22,0,2,67,0,0,1.20456e+07,27.5569,27.5569,27.5569,27.5569,0,0,0,0
11/19/2009 23:00,11,19,4,23,0,1,72,0,0,1.20456e+07,27.5569,27.5569,27.5569,27.5569,0,0,0,0
11/20/2009 00:00,11,20,5,0,0,0,78,0,0,1.20456e+07,27.5569,27.5569,27.5569,27.5569,0,0,0,0
11/20/2009 01:00,11,20,5,1,0,-1,85,0,0,1.46754e+07,27.5569,27.5569,27.5569,27.5569,0,0,0,0
11/20/2009 02:00,11,20,5,2,0,-1.5,87,0,0,1.46754e+07,27.5569,27.5569,27.5569,27.5569,0,0,0,0
11/20/2009 03:00,11,20,5,3,0,-2,92,0,0,1.46754e+07,27.5569,27.5569,27.5569,27.5569,0,0,0,0
11/20/2009 04:00,11,20,5,4,0,-3,92,0,0,1.46754e+07,27.5569,27.5569,27.5569,27.5569,0,0,0,0
11/20/2009 05:00,11,20,5,5,0,-3,92,0,0,1.46754e+07,27.5569,27.5569,27.5569,27.5569,0,0,0,0
11/20/2009 06:00,11,20,5,6,0,-3,92,0,0,1.58206e+07,27.5569,27.5569,27.5569,27.5569,0,0,0,0
11/20/2009 07:00,11,20,5,7,0,-3,92,7.21796e+06,0,2.5572e+07,13.8458,13.8458,18.8249,13.8458,0.24953,0,1.70777e+07,0
11/20/2009 08:00,11,20,5,8,0,-3,92,5.34799e+06,0,2.43753e+07,13.5747,13.5747,18.8249,13.5747,0.1952,0,1.54467e+07,0
11/20/2009 09:00,11,20,5,9,0,-2,85,2.24915e+06,0,3.69172e+07,13.5954,13.5954,18.8249,13.5954,0.0770448,0,6.0729e+06,0
11/20/2009 10:00,11,20,5,10,0,-2,85,1.49927e+06,0,3.66476e+07,13.6009,13.6009,18.8249,13.6009,0.048948,0,3.85403e+06,0
11/20/2009 11:00,11,20,5,11,0,-2,85,1.13887e+06,0,3.58585e+07,13.6033,13.6033,18.8249,13.6033,0.0371416,0,2.92305e+06,0
11/20/2009 12:00,11,20,5,12,0,-2,92,901789,0,3.55712e+07,13.6048,13.6048,18.8249,13.6048,0.0284274,0,2.23661e+06,0
11/20/2009 13:00,11,20,5,13,0,-2,92,1.74592e+06,0,3.36144e+07,13.602,13.602,18.8249,13.602,0.0577983,0,4.54992e+06,0
11/20/2009 14:00,11,20,5,14,0,-2,85,729754,0,3.50832e+07,13.6039,13.6039,18.8249,13.6039,0.022154,0,1.74331e+06,0
11/20/2009 15:00,11,20,5,15,0,-2,92,515900,0,3.43643e+07,13.6058,13.6058,18.8249,13.6058,0.0144278,0,1.13493e+06,0
11/20/2009 16:00,11,20,5,16,0,-2,85,261058,0,3.48056e+07,13.6028,13.6028,18.8249,13.6028,0.00674653,0,531006,0
11/20/2009 17:00,11,20,5,17,0,-2,85,280000,0,3.54694e+07,13.5983,13.5983,18.8249,13.5983,0.00742527,0,584935,0
11/20/2009 18:00,11,20,5,18,0,-2,85,2.43266e+06,0,2.85443e+07,13.5993,13.5993,18.8249,13.5993,0.0833452,0,6.56435e+06,0
11/20/2009 19:00,11,20,5,19,0,-2,85,3.62302e+06,0,2.18981e+07,13.5964,13.5964,18.8249,13.5964,0.128898,0,1.01578e+07,0
11/20/2009 20:00,11,20,5,20,0,-3,92,0,0,1.75421e+07,13.5962,13.5962,13.5962,13.5962,0,0,0,0
11/20/2009 21:00,11,20,5,21,0,-3,92,0,0,1.52519e+07,13.5962,13.5962,13.5962,13.5962,0,0,0,0
11/20/2009 22:00,11,20,5,22,0,-3,84,0,0,1.52519e+07,13.5962,13.5962,13.5962,13.5962,0,0,0,0
11/20/2009 23:00,11,20,5,23,0,-3,77,0,0,1.31907e+07,13.5962,13.5962,13.5962,13.5962,0,0,0,0
11/21/2009 00:00,11,21,6,0,0,-3,77,0,0,1.20456e+07,13.5962,13.5962,13.5962,13.5962,0,0,0,0
11/21/2009 01:00,11,21,6,1,0,-3,77,0,0,1.46754e+07,13.5962,13.5962,13.5962,13.5962,0,0,0,0
11/21/2009 02:00,11,21,6,2,0,-4,84,0,0,1.46754e+07,13.5962,13.5962,13.5962,13.5962,0,0,0,0
