Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,ElectricityFacility,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
11/21/2009 03:00,11,21,6,3,0,-4,77,0,0,1.46754e+07,13.5962,13.5962,13.5962,13.5962,0,0,0,0
11/21/2009 04:00,11,21,6,4,0,-4,77,0,0,1.46754e+07,13.5962,13.5962,13.5962,13.5962,0,0,0,0
11/21/2009 05:00,11,21,6,5,0,-4,77,0,0,1.46754e+07,13.5962,13.5962,13.5962,13.5962,0,0,0,0
11/21/2009 06:00,11,21,6,6,0,-4,77,0,0,1.58206e+07,13.5962,13.5962,13.5962,13.5962,0,0,0,0
11/21/2009 07:00,11,21,6,7,0,-4,77,1.29484e+07,0,3.20665e+07,13.5131,13.5131,18.8249,13.5131,0.384826,0,3.08378e+07,0
11/21/2009 08:00,11,21,6,8,0,-3,71,8.08386e+06,0,2.77375e+07,13.5722,13.5722,18.8249,13.5722,0.306599,0,2.42734e+07,0
11/21/2009 09:00,11,21,6,9,0,-2,71,4.41582e+06,0,3.9089e+07,13.5936,13.5936,18.8249,13.5936,0.159899,0,1.26078e+07,0
11/21/2009 10:00,11,21,6,10,0,-1,71,2.99356e+06,0,3.68916e+07,13.6077,13.6077,18.8249,13.6077,0.104374,0,8.20733e+06,0
11/21/2009 11:00,11,21,6,11,0,-1,66,2.67019e+06,0,3.71388e+07,13.6086,13.6086,18.8249,13.6086,0.0921197,0,7.24248e+06,0
11/21/2009 12:00,11,21,6,12,0,-1,78,1.76458e+06,0,3.47618e+07,13.6171,13.6171,18.8249,13.6171,0.058257,0,4.57274e+06,0
11/21/2009 13:00,11,21,6,13,0,0,72,1.61227e+06,0,3.13291e+07,13.6337,13.6337,18.8249,13.6337,0.0543899,0,4.25554e+06,0
11/21/2009 14:00,11,21,6,14,0,1,67,589225,0,3.30719e+07,13.635,13.635,18.8249,13.635,0.0170598,0,1.33446e+06,0
11/21/2009 15:00,11,21,6,15,0,1,67,346441,0,3.27868e+07,13.6329,13.6329,18.8249,13.6329,0.00975298,0,763211,0
11/21/2009 16:00,11,21,6,16,0,-1,78,279506,0,3.34465e+07,13.628,13.628,18.8249,13.628,0.00738506,0,578448,0
11/21/2009 17:00,11,21,6,17,0,-2,85,294100,0,3.54865e+07,13.6197,13.6197,18.8249,13.6197,0.0079182,0,621200,0
11/21/2009 18:00,11,21,6,18,0,-2,85,1.95632e+06,0,2.7974e+07,13.6002,13.6002,18.8249,13.6002,0.0664826,0,5.23617e+06,0
11/21/2009 19:00,11,21,6,19,0,-3,92,3.37104e+06,0,2.15943e+07,13.5842,13.5842,18.8249,13.5842,0.119548,0,9.44303e+06,0
11/21/2009 20:00,11,21,6,20,0,-3,92,0,0,1.75421e+07,13.5829,13.5829,13.5829,13.5829,0,0,0,0
11/21/2009 21:00,11,21,6,21,0,-2,85,0,0,1.52519e+07,13.5829,13.5829,13.5829,13.5829,0,0,0,0
11/21/2009 22:00,11,21,6,22,0,-3,92,0,0,1.52519e+07,13.5829,13.5829,13.5829,13.5829,0,0,0,0
11/21/2009 23:00,11,21,6,23,0,-4,84,0,0,1.31907e+07,13.5829,13.5829,13.5829,13.5829,0,0,0,0
11/22/2009 00:00,11,22,0,0,0,-4,84,0,0,1.20456e+07,13.5829,13.5829,13.5829,13.5829,0,0,0,0
11/22/2009 01:00,11,22,0,1,0,-4,84,0,0,1.46754e+07,13.5829,13.5829,13.5829,13.5829,0,0,0,0
11/22/2009 02:00,11,22,0,2,0,-6,92,0,0,1.46754e+07,13.5829,13.5829,13.5829,13.5829,0,0,0,0
11/22/2009 03:00,11,22,0,3,0,-5,84,0,0,1.46754e+07,13.5829,13.5829,13.5829,13.5829,0,0,0,0
11/22/2009 04:00,11,22,0,4,0,-1,66,0,0,1.46754e+07,13.5829,13.5829,13.5829,13.5829,0,0,0,0
11/22/2009 05:00,11,22,0,5,0,-3,71,0,0,1.46754e+07,13.5829,13.5829,13.5829,13.5829,0,0,0,0
11/22/2009 06:00,11,22,0,6,0,-2,71,0,0,1.58206e+07,13.5829,13.5829,13.5829,13.5829,0,0,0,0
11/22/2009 07:00,11,22,0,7,0,-3,71,9.46953e+06,0,2.81128e+07,13.5224,13.5224,18.8249,13.5224,0.300998,0,2.40918e+07,0
11/22/2009 08:00,11,22,0,8,0,0,60,7.12815e+06,0,2.65481e+07,13.6089,13.6089,18.8249,13.6089,0.265216,0,2.08503e+07,0
11/22/2009 09:00,11,22,0,9,0,5,50,2.90314e+06,0,3.65975e+07,13.6735,13.6735,18.8249,13.6735,0.100073,0,7.77054e+06,0
11/22/2009 10:00,11,22,0,10,0,7,48,919545,0,3.28346e+07,13.696,13.696,18.8249,13.696,0.0300827,0,2.32543e+06,0
11/22/2009 11:00,11,22,0,11,0,10,30,533705,0,3.30905e+07,13.7173,13.7173,18.8249,13.7173,0.0160368,0,1.23451e+06,0
11/22/2009 12:00,11,22,0,12,0,12,26,149641,0,3.23569e+07,13.7298,13.7298,18.8249,13.7298,0.00386634,0,296898,0
11/22/2009 13:00,11,22,0,13,0,12,26,357998,0,2.95613e+07,13.7383,13.7383,18.8249,13.7383,0.00855363,0,655721,0
11/22/2009 14:00,11,22,0,14,0,13,25,0,269336,3.24221e+07,16.3018,16.3018,20.5587,16.1348,0.00735661,0.0015785,476777,11906.5
11/22/2009 15:00,11,22,0,15,0,13,23,0,312910,3.27503e+07,22.0391,22.0391,22.0391,18.8249,0,0.0098047,0,479409
11/22/2009 16:00,11,22,0,16,0,11,31,0,64860.1,3.34735e+07,23.7795,23.7795,23.7795,18.8249,0,0.000849335,0,63782.8
11/22/2009 17:00,11,22,0,17,0,9,35,0,0,3.51464e+07,23.9178,23.9178,23.9178,23.9178,0,0,0,0
11/22/2009 18:00,11,22,0,18,0,4,54,231754,0,2.59051e+07,22.3267,22.3267,22.3267,20.0981,0,0.00627677,0,296700
11/22/2009 19:00,11,22,0,19,0,6,43,757355,0,1.84349e+07,17.2251,17.2251,18.9424,17.1077,0.0174083,0.00602066,659558,31945.7
11/22/2009 20:00,11,22,0,20,0,4,59,0,0,1.75421e+07,15.0323,15.0323,15.0323,15.0323,0,0,0,0
11/22/2009 21:00,11,22,0,21,0,2,73,0,0,1.52519e+07,15.0323,15.0323,15.0323,15.0323,0,0,0,0
11/22/2009 22:00,11,22,0,22,0,-1,85,0,0,1.52519e+07,15.0323,15.0323,15.0323,15.0323,0,0,0,0
11/22/2009 23:00,11,22,0,23,0,2,67,0,0,1.31907e+07,15.0323,15.0323,15.0323,15.0323,0,0,0,0
11/23/2009 00:00,11,23,1,0,0,1,72,0,0,1.20456e+07,15.0323,15.0323,15.0323,15.0323,0,0,0,0
11/23/2009 01:00,11,23,1,1,0,1,72,0,0,1.46754e+07,15.0323,15.0323,15.0323,15.0323,0,0,0,0
11/23/2009 02:00,11,23,1,2,0,0,78,0,0,1.46754e+07,15.0323,15.0323,15.0323,15.0323,0,0,0,0
11/23/2009 03:00,11,23,1,3,0,-1,78,0,0,1.46754e+07,15.0323,15.0323,15.0323,15.0323,0,0,0,0
11/23/2009 04:00,11,23,1,4,0,-1,78,0,0,1.46754e+07,15.0323,15.0323,15.0323,15.0323,0,0,0,0
11/23/2009 05:00,11,23,1,5,0,-2,85,0,0,1.46754e+07,15.0323,15.0323,15.0323,15.0323,0,0,0,0
11/23/2009 06:00,11,23,1,6,0,-1,78,0,0,1.58206e+07,15.0323,15.0323,15.0323,15.0323,0,0,0,0
11/23/2009 07:00,11,23,1,7,0,-1,78,3.77773e+06,0,2.14918e+07,13.6216,13.6216,18.8249,13.6216,0.136873,0,1.05818e+07,0
11/23/2009 08:00,11,23,1,8,0,-2,85,4.0556e+06,0,2.28011e+07,13.5975,13.5975,18.8249,13.5975,0.145904,0,1.14954e+07,0
11/23/2009 09:00,11,23,1,9,0,-1,71,694458,0,3.34856e+07,13.5967,13.5967,18.8249,13.5967,0.0222631,0,1.75434e+06,0
11/23/2009 10:00,11,23,1,10,0,0,66,354894,0,3.32558e+07,13.5972,13.5972,18.8249,13.5972,0.00989585,0,779713,0
11/23/2009 11:00,11,23,1,11,0,1,67,0,0,3.21039e+07,13.5978,13.5978,13.5978,13.5978,0,0,0,0
11/23/2009 12:00,11,23,1,12,0,3,58,0,13693.8,3.24794e+07,13.6431,13.6431,14.9348,13.6431,0.000128704,0,10022.2,0
11/23/2009 13:00,11,23,1,13,0,4,59,0,325268,2.97856e+07,17.4716,17.4716,19.2619,16.8865,0.00911679,0.00136649,252251,48130.6
11/23/2009 14:00,11,23,1,14,0,4,59,0,110070,3.20472e+07,21.1517,21.1517,21.1517,18.8249,0,0.00252244,0,89067
11/23/2009 15:00,11,23,1,15,0,5,55,0,412354,3.24107e+07,23.5535,23.5535,23.5535,18.8249,0,0.013712,0,978372
11/23/2009 16:00,11,23,1,16,0,3,63,0,0,3.35845e+07,24.9444,24.9444,24.9444,24.9444,0,0,0,0
11/23/2009 17:00,11,23,1,17,0,2,67,0,0,3.51464e+07,24.9444,24.9444,24.9444,24.9444,0,0,0,0
11/23/2009 18:00,11,23,1,18,0,-1,92,219063,0,2.58903e+07,23.2352,23.2352,23.2352,20.3548,0,0.00590816,0,355123
11/23/2009 19:00,11,23,1,19,0,-1,92,840000,0,1.85363e+07,17.27,17.27,19.1104,16.9845,0.0204957,0.00621283,814200,80099
11/23/2009 20:00,11,23,1,20,0,-1,92,0,0,1.75421e+07,14.7263,14.7263,14.7263,14.7263,0,0,0,0
11/23/2009 21:00,11,23,1,21,0,-1,92,0,0,1.52519e+07,14.7263,14.7263,14.7263,14.7263,0,0,0,0
11/23/2009 22:00,11,23,1,22,0,-1,92,0,0,1.52519e+07,14.7263,14.7263,14.7263,14.7263,0,0,0,0
11/23/2009 23:00,11,23,1,23,0,-2,85,0,0,1.31907e+07,14.7263,14.7263,14.7263,14.7263,0,0,0,0
11/24/2009 00:00,11,24,2,0,0,-3,92,0,0,1.20456e+07,14.7263,14.7263,14.7263,14.7263,0,0,0,0
11/24/2009 01:00,11,24,2,1,0,-3,92,0,0,1.46754e+07,14.7263,14.7263,14.7263,14.7263,0,0,0,0
11/24/2009 02:00,11,24,2,2,0,-4,100,0,0,1.46754e+07,14.7263,14.7263,14.7263,14.7263,0,0,0,0
11/24/2009 03:00,11,24,2,3,0,-7,92,0,0,1.46754e+07,14.7263,14.7263,14.7263,14.7263,0,0,0,0
11/24/2009 04:00,11,24,2,4,0,-7,92,0,0,1.46754e+07,14.7263,14.7263,14.7263,14.7263,0,0,0,0
11/24/2009 05:00,11,24,2,5,0,-6,92,0,0,1.46754e+07,14.7263,14.7263,14.7263,14.7263,0,0,0,0
11/24/2009 06:00,11,24,2,6,0,-6,84,0,0,1.58206e+07,14.7263,14.7263,14.7263,14.7263,0,0,0,0
11/24/2009 07:00,11,24,2,7,0,-5,71,6.70089e+06,0,2.50327e+07,13.54,13.54,18.8249,13.54,0.245751,0,1.94914e+07,0
11/24/2009 08:00,11,24,2,8,0,-4,71,4.7616e+06,0,2.36683e+07,13.5723,13.5723,18.8249,13.5723,0.174317,0,1.38004e+07,0
11/24/2009 09:00,11,24,2,9,0,-2,65,895243,0,3.37287e+07,13.5842,13.5842,18.8249,13.5842,0.0296653,0,2.34321e+06,0
11/24/2009 10:00,11,24,2,10,0,0,66,426254,0,3.26014e+07,13.5955,13.5955,18.8249,13.5955,0.012454,0,981606,0
11/24/2009 11:00,11,24,2,11,0,3,45,102421,0,3.25804e+07,13.6013,13.6013,18.8249,13.6013,0.00226442,0,178280,0
11/24/2009 12:00,11,24,2,12,0,4,42,0,311914,3.31926e+07,17.0527,17.0527,19.3205,16.6089,0.00861227,0.00137538,273959,36750.9
11/24/2009 13:00,11,24,2,13,0,5,33,29572.8,473308,2.97454e+07,22.9851,22.9851,22.9851,18.8249,0,0.0161409,0,1.01812e+06
11/24/2009 14:00,11,24,2,14,0,6,30,0,0,3.30248e+07,24.7236,24.7236,24.7236,24.7236,0,0,0,0
11/24/2009 15:00,11,24,2,15,0,6,28,0,0,3.28442e+07,24.7236,24.7236,24.7236,24.7236,0,0,0,0
11/24/2009 16:00,11,24,2,16,0,6,30,0,0,3.42255e+07,24.7236,24.7236,24.7236,24.7236,0,0,0,0
11/24/2009 17:00,11,24,2,17,0,5,33,0,0,3.51464e+07,24.7236,24.7236,24.7236,24.7236,0,0,0,0
11/24/2009 18:00,11,24,2,18,0,5,33,176630,0,2.58446e+07,23.3065,23.3065,23.3065,20.7911,0,0.00537348,0,322954
11/24/2009 19:00,11,24,2,19,0,3,41,882616,0,1.85832e+07,17.1352,17.1352,19.0139,16.9463,0.0188152,0.00870008,798054,74234
11/24/2009 20:00,11,24,2,20,0,4,38,0,0,1.75421e+07,14.7581,14.7581,14.7581,14.7581,0,0,0,0
11/24/2009 21:00,11,24,2,21,0,2,48,0,0,1.52519e+07,14.7581,14.7581,14.7581,14.7581,0,0,0,0
11/24/2009 22:00,11,24,2,22,0,-1,60,0,0,1.52519e+07,14.7581,14.7581,14.7581,14.7581,0,0,0,0
11/24/2009 23:00,11,24,2,23,0,0,55,0,0,1.31907e+07,14.7581,14.7581,14.7581,14.7581,0,0,0,0
11/25/2009 00:00,11,25,3,0,0,-1,60,0,0,1.20456e+07,14.7581,14.7581,14.7581,14.7581,0,0,0,0
11/25/2009 01:00,11,25,3,1,0,1,51,0,0,1.09319e+07,14.7581,14.7581,14.7581,14.7581,0,0,0,0
11/25/2009 02:00,11,25,3,2,0,0,60,0,0,1.09319e+07,14.7581,14.7581,14.7581,14.7581,0,0,0,0
11/25/2009 03:00,11,25,3,3,0,2,52,0,0,1.09319e+07,14.7581,14.7581,14.7581,14.7581,0,0,0,0
11/25/2009 04:00,11,25,3,4,0,4,45,0,0,1.09319e+07,14.7581,14.7581,14.7581,14.7581,0,0,0,0
11/25/2009 05:00,11,25,3,5,0,5,42,0,0,1.09319e+07,14.7581,14.7581,14.7581,14.7581,0,0,0,0
11/25/2009 06:00,11,25,3,6,0,3,53,0,0,1.09319e+07,14.7581,14.7581,14.7581,14.7581,0,0,0,0
11/25/2009 07:00,11,25,3,7,0,3,58,0,0,1.20456e+07,14.7581,14.7581,14.7581,14.7581,0,0,0,0
11/25/2009 08:00,11,25,3,8,0,4,54,0,0,8.67376e+06,14.7581,14.7581,14.7581,14.7581,0,0,0,0
11/25/2009 09:00,11,25,3,9,0,6,51,0,0,8.17721e+06,14.7581,14.7581,14.7581,14.7581,0,0,0,0
11/25/2009 10:00,11,25,3,10,0,10,39,0,0,8.06525e+06,14.7581,14.7581,14.7581,14.7581,0,0,0,0
11/25/2009 11:00,11,25,3,11,0,12,34,0,0,8.19345e+06,14.7581,14.7581,14.7581,14.7581,0,0,0,0
11/25/2009 12:00,11,25,3,12,0,13,25,0,0,8.20969e+06,14.7581,14.7581,14.7581,14.7581,0,0,0,0
11/25/2009 13:00,11,25,3,13,0,14,25,0,0,8.20969e+06,14.7581,14.7581,14.7581,14.7581,0,0,0,0
11/25/2009 14:00,11,25,3,14,0,14,23,0,0,8.15734e+06,14.7581,14.7581,14.7581,14.7581,0,0,0,0
11/25/2009 15:00,11,25,3,15,0,14,23,0,0,8.12123e+06,14.7581,14.7581,14.7581,14.7581,0,0,0,0
11/25/2009 16:00,11,25,3,16,0,12,26,0,0,8.32528e+06,14.7581,14.7581,14.7581,14.7581,0,0,0,0
11/25/2009 17:00,11,25,3,17,0,8,41,0,0,8.67376e+06,14.7581,14.7581,14.7581,14.7581,0,0,0,0
11/25/2009 18:00,11,25,3,18,0,6,51,0,0,1.20456e+07,14.7581,14.7581,14.7581,14.7581,0,0,0,0
11/25/2009 19:00,11,25,3,19,0,9,32,0,0,1.20456e+07,14.7581,14.7581,14.7581,14.7581,0,0,0,0
11/25/2009 20:00,11,25,3,20,0,5,50,0,0,1.20456e+07,14.7581,14.7581,14.7581,14.7581,0,0,0,0
11/25/2009 21:00,11,25,3,21,0,4,54,0,0,1.20456e+07,14.7581,14.7581,14.7581,14.7581,0,0,0,0
11/25/2009 22:00,11,25,3,22,0,4,49,0,0,1.20456e+07,14.7581,14.7581,14.7581,14.7581,0,0,0,0
11/25/2009 23:00,11,25,3,23,0,3,58,0,0,1.20456e+07,14.7581,14.7581,14.7581,14.7581,0,0,0,0
11/26/2009 00:00,11,26,4,0,0,1,61,0,0,1.20456e+07,14.7581,14.7581,14.7581,14.7581,0,0,0,0
11/26/2009 01:00,11,26,4,1,0,-2,71,0,0,1.09319e+07,14.7581,14.7581,14.7581,14.7581,0,0,0,0
11/26/2009 02:00,11,26,4,2,0,1,61,0,0,1.09319e+07,14.7581,14.7581,14.7581,14.7581,0,0,0,0
11/26/2009 03:00,11,26,4,3,0,0,66,0,0,1.09319e+07,14.7581,14.7581,14.7581,14.7581,0,0,0,0
11/26/2009 04:00,11,26,4,4,0,0,66,0,0,1.09319e+07,14.7581,14.7581,14.7581,14.7581,0,0,0,0
11/26/2009 05:00,11,26,4,5,0,4,54,0,0,1.09319e+07,14.7581,14.7581,14.7581,14.7581,0,0,0,0
11/26/2009 06:00,11,26,4,6,0,1,72,0,0,1.09319e+07,14.7581,14.7581,14.7581,14.7581,0,0,0,0
11/26/2009 07:00,11,26,4,7,0,1,72,0,0,1.20456e+07,14.7581,14.7581,14.7581,14.7581,0,0,0,0
11/26/2009 08:00,11,26,4,8,0,1,67,0,0,8.67376e+06,14.7581,14.7581,14.7581,14.7581,0,0,0,0
11/26/2009 09:00,11,26,4,9,0,2,73,0,0,8.17721e+06,14.7581,14.7581,14.7581,14.7581,0,0,0,0
11/26/2009 10:00,11,26,4,10,0,2,80,0,0,8.15734e+06,14.7581,14.7581,14.7581,14.7581,0,0,0,0
11/26/2009 11:00,11,26,4,11,0,2,93,0,0,8.19345e+06,14.7581,14.7581,14.7581,14.7581,0,0,0,0
11/26/2009 12:00,11,26,4,12,0,4,81,0,0,8.20969e+06,14.7581,14.7581,14.7581,14.7581,0,0,0,0
11/26/2009 13:00,11,26,4,13,0,4,75,0,0,8.20969e+06,14.7581,14.7581,14.7581,14.7581,0,0,0,0
11/26/2009 14:00,11,26,4,14,0,6,70,0,0,8.06525e+06,14.7581,14.7581,14.7581,14.7581,0,0,0,0
11/26/2009 15:00,11,26,4,15,0,4,69,0,0,8.12123e+06,14.7581,14.7581,14.7581,14.7581,0,0,0,0
11/26/2009 16:00,11,26,4,16,0,2,80,0,0,8.2693e+06,14.7581,14.7581,14.7581,14.7581,0,0,0,0
11/26/2009 17:00,11,26,4,17,0,2,73,0,0,8.67376e+06,14.7581,14.7581,14.7581,14.7581,0,0,0,0
11/26/2009 18:00,11,26,4,18,0,2,31,0,0,1.20456e+07,14.7581,14.7581,14.7581,14.7581,0,0,0,0
11/26/2009 19:00,11,26,4,19,0,2,28,0,0,1.20456e+07,14.7581,14.7581,14.7581,14.7581,0,0,0,0
11/26/2009 20:00,11,26,4,20,0,2,28,0,0,1.20456e+07,14.7581,14.7581,14.7581,14.7581,0,0,0,0
11/26/2009 21:00,11,26,4,21,0,-3,84,0,0,1.20456e+07,14.7581,14.7581,14.7581,14.7581,0,0,0,0
11/26/2009 22:00,11,26,4,22,0,-4,84,0,0,1.20456e+07,14.7581,14.7581,14.7581,14.7581,0,0,0,0
11/26/2009 23:00,11,26,4,23,0,-4,77,0,0,1.20456e+07,14.7581,14.7581,14.7581,14.7581,0,0,0,0
11/27/2009 00:00,11,27,5,0,0,-6,92,0,0,1.20456e+07,14.7581,14.7581,14.7581,14.7581,0,0,0,0
11/27/2009 01:00,11,27,5,1,0,-6,84,0,0,1.46754e+07,14.7581,14.7581,14.7581,14.7581,0,0,0,0
11/27/2009 02:00,11,27,5,2,0,-6,84,0,0,1.46754e+07,14.7581,14.7581,14.7581,14.7581,0,0,0,0
11/27/2009 03:00,11,27,5,3,0,-6,84,0,0,1.46754e+07,14.7581,14.7581,14.7581,14.7581,0,0,0,0
11/27/2009 04:00,11,27,5,4,0,-8,84,0,0,1.46754e+07,14.7581,14.7581,14.7581,14.7581,0,0,0,0
11/27/2009 05:00,11,27,5,5,0,-7,84,0,0,1.46754e+07,14.7581,14.7581,14.7581,14.7581,0,0,0,0
11/27/2009 06:00,11,27,5,6,0,-8,77,0,0,1.58206e+07,14.7581,14.7581,14.7581,14.7581,0,0,0,0
11/27/2009 07:00,11,27,5,7,0,-6,84,1.08636e+07,0,2.97514e+07,13.5041,13.5041,18.8249,13.5041,0.343633,0,2.74638e+07,0
11/27/2009 08:00,11,27,5,8,0,-6,77,8.82817e+06,0,2.86737e+07,13.5301,13.5301,18.8249,13.5301,0.339451,0,2.70898e+07,0
11/27/2009 09:00,11,27,5,9,0,-3,71,2.50807e+06,0,3.54115e+07,13.5718,13.5718,18.8249,13.5718,0.0906682,0,7.1791e+06,0
11/27/2009 10:00,11,27,5,10,0,-1,66,1.65712e+06,0,3.43763e+07,13.5942,13.5942,18.8249,13.5942,0.0585805,0,4.61839e+06,0
11/27/2009 11:00,11,27,5,11,0,0,60,1.28051e+06,0,3.31711e+07,13.6057,13.6057,18.8249,13.6057,0.0431306,0,3.39285e+06,0
11/27/2009 12:00,11,27,5,12,0,0,55,1.16156e+06,0,3.3764e+07,13.6147,13.6147,18.8249,13.6147,0.0380453,0,2.98761e+06,0
11/27/2009 13:00,11,27,5,13,0,2,52,1.37375e+06,0,3.10395e+07,13.639,13.639,18.8249,13.639,0.0456552,0,3.56851e+06,0
11/27/2009 14:00,11,27,5,14,0,1,51,431142,0,3.26093e+07,13.6287,13.6287,18.8249,13.6287,0.0129306,0,1.01269e+06,0
11/27/2009 15:00,11,27,5,15,0,1,51,558096,0,3.48754e+07,13.6159,13.6159,18.8249,13.6159,0.0159772,0,1.25437e+06,0
11/27/2009 16:00,11,27,5,16,0,-1,66,270467,0,3.48238e+07,13.6027,13.6027,18.8249,13.6027,0.00836871,0,658700,0
11/27/2009 17:00,11,27,5,17,0,-2,71,216048,0,3.53991e+07,13.5817,13.5817,18.8249,13.5817,0.00640268,0,505985,0
11/27/2009 18:00,11,27,5,18,0,-2,65,1.81482e+06,0,2.78045e+07,13.5984,13.5984,18.8249,13.5984,0.061246,0,4.82449e+06,0
11/27/2009 19:00,11,27,5,19,0,-2,65,3.22105e+06,0,2.14138e+07,13.6016,13.6016,18.8249,13.6016,0.113764,0,8.95627e+06,0
11/27/2009 20:00,11,27,5,20,0,-3,84,0,0,1.75421e+07,13.5989,13.5989,13.5989,13.5989,0,0,0,0
11/27/2009 21:00,11,27,5,21,0,-3.1,82,0,0,1.52519e+07,13.5989,13.5989,13.5989,13.5989,0,0,0,0
11/27/2009 22:00,11,27,5,22,0,-3,77,0,0,1.52519e+07,13.5989,13.5989,13.5989,13.5989,0,0,0,0
11/27/2009 23:00,11,27,5,23,0,-3,77,0,0,1.31907e+07,13.5989,13.5989,13.5989,13.5989,0,0,0,0
11/28/2009 00:00,11,28,6,0,0,-3,77,0,0,1.20456e+07,13.5989,13.5989,13.5989,13.5989,0,0,0,0
11/28/2009 01:00,11,28,6,1,0,-3,77,0,0,1.46754e+07,13.5989,13.5989,13.5989,13.5989,0,0,0,0
11/28/2009 02:00,11,28,6,2,0,-3,92,0,0,1.46754e+07,13.5989,13.5989,13.5989,13.5989,0,0,0,0
11/28/2009 03:00,11,28,6,3,0,-3,92,0,0,1.46754e+07,13.5989,13.5989,13.5989,13.5989,0,0,0,0
11/28/2009 04:00,11,28,6,4,0,-4,100,0,0,1.46754e+07,13.5989,13.5989,13.5989,13.5989,0,0,0,0
11/28/2009 05:00,11,28,6,5,0,-4,84,0,0,1.46754e+07,13.5989,13.5989,13.5989,13.5989,0,0,0,0
11/28/2009 06:00,11,28,6,6,0,-4,92,0,0,1.58206e+07,13.5989,13.5989,13.5989,13.5989,0,0,0,0
11/28/2009 07:00,11,28,6,7,0,-4,92,8.54369e+06,0,2.71488e+07,13.5139,13.5139,18.8249,13.5139,0.294208,0,2.36032e+07,0
11/28/2009 08:00,11,28,6,8,0,-4,84,7.18868e+06,0,2.66356e+07,13.5617,13.5617,18.8249,13.5617,0.269736,0,2.13976e+07,0
11/28/2009 09:00,11,28,6,9,0,-4,84,3.91662e+06,0,3.96835e+07,13.5723,13.5723,18.8249,13.5723,0.140723,0,1.11409e+07,0
11/28/2009 10:00,11,28,6,10,0,-4,84,2.86927e+06,0,3.72051e+07,13.5746,13.5746,18.8249,13.5746,0.100177,0,7.92739e+06,0
11/28/2009 11:00,11,28,6,11,0,-4,84,1.56324e+06,0,3.35124e+07,13.579,13.579,18.8249,13.579,0.0531809,0,4.20484e+06,0
11/28/2009 12:00,11,28,6,12,0,-6,92,1.46214e+06,0,3.35708e+07,13.5663,13.5663,18.8249,13.5663,0.0494029,0,3.91561e+06,0
11/28/2009 13:00,11,28,6,13,0,-6,84,1.89713e+06,0,3.24981e+07,13.5633,13.5633,18.8249,13.5633,0.0657954,0,5.21788e+06,0
11/28/2009 14:00,11,28,6,14,0,-7,92,1.40949e+06,0,3.63689e+07,13.558,13.558,18.8249,13.558,0.0474144,0,3.76394e+06,0
11/28/2009 15:00,11,28,6,15,0,-7,84,732382,0,3.27952e+07,13.538,13.538,18.8249,13.538,0.0241124,0,1.92141e+06,0
11/28/2009 16:00,11,28,6,16,0,-8,92,930267,0,3.62483e+07,13.5336,13.5336,18.8249,13.5336,0.0297474,0,2.37238e+06,0
11/28/2009 17:00,11,28,6,17,0,-8,92,1.0096e+06,0,3.63444e+07,13.5403,13.5403,18.8249,13.5403,0.0326355,0,2.59946e+06,0
11/28/2009 18:00,11,28,6,18,0,-8,84,3.15303e+06,0,2.94293e+07,13.5318,13.5318,18.8249,13.5318,0.111934,0,8.93026e+06,0
11/28/2009 19:00,11,28,6,19,0,-8,84,4.41408e+06,0,2.28765e+07,13.526,13.526,18.8249,13.526,0.161538,0,1.29016e+07,0
11/28/2009 20:00,11,28,6,20,0,-8,84,0,0,1.75421e+07,13.5254,13.5254,13.5254,13.5254,0,0,0,0
11/28/2009 21:00,11,28,6,21,0,-9,92,0,0,1.52519e+07,13.5254,13.5254,13.5254,13.5254,0,0,0,0
11/28/2009 22:00,11,28,6,22,0,-9,84,0,0,1.52519e+07,13.5254,13.5254,13.5254,13.5254,0,0,0,0
11/28/2009 23:00,11,28,6,23,0,-9,84,0,0,1.31907e+07,13.5254,13.5254,13.5254,13.5254,0,0,0,0
11/29/2009 00:00,11,29,0,0,0,-9,84,0,0,1.20456e+07,13.5254,13.5254,13.5254,13.5254,0,0,0,0
11/29/2009 01:00,11,29,0,1,0,-9,84,0,0,1.46754e+07,13.5254,13.5254,13.5254,13.5254,0,0,0,0
11/29/2009 02:00,11,29,0,2,0,-9,84,0,0,1.46754e+07,13.5254,13.5254,13.5254,13.5254,0,0,0,0
11/29/2009 03:00,11,29,0,3,0,-9,84,0,0,1.46754e+07,13.5254,13.5254,13.5254,13.5254,0,0,0,0
11/29/2009 04:00,11,29,0,4,0,-10,91,0,0,1.46754e+07,13.5254,13.5254,13.5254,13.5254,0,0,0,0
11/29/2009 05:00,11,29,0,5,0,-10,91,0,0,1.46754e+07,13.5254,13.5254,13.5254,13.5254,0,0,0,0
11/29/2009 06:00,11,29,0,6,0,-10,84,0,0,1.58206e+07,13.5254,13.5254,13.5254,13.5254,0,0,0,0
11/29/2009 07:00,11,29,0,7,0,-11,91,1.53752e+07,0,3.49311e+07,13.425,13.425,18.8249,13.425,0.46192,0,3.76296e+07,0
11/29/2009 08:00,11,29,0,8,0,-10,91,1.04978e+07,0,3.07688e+07,13.4813,13.4813,18.8249,13.4813,0.415235,0,3.3444e+07,0
11/29/2009 09:00,11,29,0,9,0,-9,84,3.89624e+06,0,3.71047e+07,13.5118,13.5118,18.8249,13.5118,0.144062,0,1.15373e+07,0
11/29/2009 10:00,11,29,0,10,0,-9,84,2.59972e+06,0,3.55258e+07,13.515,13.515,18.8249,13.515,0.094542,0,7.5665e+06,0
11/29/2009 11:00,11,29,0,11,0,-8,77,2.32569e+06,0,3.52682e+07,13.5272,13.5272,18.8249,13.5272,0.0831436,0,6.63888e+06,0
11/29/2009 12:00,11,29,0,12,0,-8,70,2.06319e+06,0,3.41242e+07,13.5346,13.5346,18.8249,13.5346,0.0725322,0,5.78357e+06,0
11/29/2009 13:00,11,29,0,13,0,-8,64,2.86657e+06,0,3.49883e+07,13.5353,13.5353,18.8249,13.5353,0.101783,0,8.11493e+06,0
11/29/2009 14:00,11,29,0,14,0,-7,59,1.29079e+06,0,3.36442e+07,13.5351,13.5351,18.8249,13.5351,0.0432726,0,3.45011e+06,0
11/29/2009 15:00,11,29,0,15,0,-8,64,1.53394e+06,0,3.56005e+07,13.536,13.536,18.8249,13.536,0.0522973,0,4.16892e+06,0
11/29/2009 16:00,11,29,0,16,0,-9,64,1.60275e+06,0,3.70655e+07,13.5314,13.5314,18.8249,13.5314,0.0548932,0,4.37968e+06,0
11/29/2009 17:00,11,29,0,17,0,-11,76,1.55635e+06,0,3.70109e+07,13.5079,13.5079,18.8249,13.5079,0.0534123,0,4.28047e+06,0
11/29/2009 18:00,11,29,0,18,0,-13,76,4.33174e+06,0,3.08789e+07,13.4687,13.4687,18.8249,13.4687,0.159664,0,1.28902e+07,0
11/29/2009 19:00,11,29,0,19,0,-13,76,5.86057e+06,0,2.46597e+07,13.4607,13.4607,18.8249,13.4607,0.220943,0,1.78641e+07,0
11/29/2009 20:00,11,29,0,20,0,-14,76,0,0,1.75421e+07,13.4571,13.4571,13.4571,13.4571,0,0,0,0
11/29/2009 21:00,11,29,0,21,0,-14,76,0,0,1.52519e+07,13.4571,13.4571,13.4571,13.4571,0,0,0,0
11/29/2009 22:00,11,29,0,22,0,-15,83,0,0,1.52519e+07,13.4571,13.4571,13.4571,13.4571,0,0,0,0
11/29/2009 23:00,11,29,0,23,0,-12,63,0,0,1.31907e+07,13.4571,13.4571,13.4571,13.4571,0,0,0,0
11/30/2009 00:00,11,30,1,0,0,-12,57,0,0,1.20456e+07,13.4571,13.4571,13.4571,13.4571,0,0,0,0
11/30/2009 01:00,11,30,1,1,0,-12,57,0,0,1.46754e+07,13.4571,13.4571,13.4571,13.4571,0,0,0,0
11/30/2009 02:00,11,30,1,2,0,-12,52,0,0,1.46754e+07,13.4571,13.4571,13.4571,13.4571,0,0,0,0
11/30/2009 03:00,11,30,1,3,0,-12,48,0,0,1.46754e+07,13.4571,13.4571,13.4571,13.4571,0,0,0,0
11/30/2009 04:00,11,30,1,4,0,-12,52,0,0,1.46754e+07,13.4571,13.4571,13.4571,13.4571,0,0,0,0
11/30/2009 05:00,11,30,1,5,0,-11,48,0,0,1.46754e+07,13.4571,13.4571,13.4571,13.4571,0,0,0,0
11/30/2009 06:00,11,30,1,6,0,-11,48,0,0,1.58206e+07,13.4571,13.4571,13.4571,13.4571,0,0,0,0
11/30/2009 07:00,11,30,1,7,0,-10,44,1.62615e+07,0,3.5921e+07,13.4309,13.4309,18.8249,13.4309,0.480435,0,3.9098e+07,0
11/30/2009 08:00,11,30,1,8,0,-9,44,1.22574e+07,0,3.29673e+07,13.4907,13.4907,18.8249,13.4907,0.492658,0,3.96097e+07,0
11/30/2009 09:00,11,30,1,9,0,-6,41,5.22826e+06,0,3.87203e+07,13.5424,13.5424,18.8249,13.5424,0.194181,0,1.54613e+07,0
11/30/2009 10:00,11,30,1,10,0,-3,38,3.25664e+06,0,3.6326e+07,13.5862,13.5862,18.8249,13.5862,0.119395,0,9.4272e+06,0
11/30/2009 11:00,11,30,1,11,0,-1,39,2.81409e+06,0,3.58601e+07,13.6129,13.6129,18.8249,13.6129,0.101096,0,7.94167e+06,0
11/30/2009 12:00,11,30,1,12,0,0,39,2.55849e+06,0,3.59062e+07,13.6285,13.6285,18.8249,13.6285,0.0906052,0,7.09618e+06,0
11/30/2009 13:00,11,30,1,13,0,1,40,2.7248e+06,0,3.3328e+07,13.6404,13.6404,18.8249,13.6404,0.0969038,0,7.57205e+06,0
11/30/2009 14:00,11,30,1,14,0,2,40,1.4215e+06,0,3.44414e+07,13.6388,13.6388,18.8249,13.6388,0.0477174,0,3.7298e+06,0
11/30/2009 15:00,11,30,1,15,0,3,41,864323,0,3.34135e+07,13.6365,13.6365,18.8249,13.6365,0.0287057,0,2.24476e+06,0
11/30/2009 16:00,11,30,1,16,0,4,32,617099,0,3.33935e+07,13.6405,13.6405,18.8249,13.6405,0.0195781,0,1.52981e+06,0
11/30/2009 17:00,11,30,1,17,0,0,46,702662,0,3.59807e+07,13.6204,13.6204,18.8249,13.6204,0.0228202,0,1.79008e+06,0
11/30/2009 18:00,11,30,1,18,0,-1,46,2.34152e+06,0,2.84523e+07,13.6139,13.6139,18.8249,13.6139,0.0821221,0,6.44978e+06,0
11/30/2009 19:00,11,30,1,19,0,-6,64,4.08013e+06,0,2.24684e+07,13.5567,13.5567,18.8249,13.5567,0.147746,0,1.17331e+07,0
11/30/2009 20:00,11,30,1,20,0,-4,50,0,0,1.75421e+07,13.5448,13.5448,13.5448,13.5448,0,0,0,0
11/30/2009 21:00,11,30,1,21,0,-5,54,0,0,1.52519e+07,13.5448,13.5448,13.5448,13.5448,0,0,0,0
11/30/2009 22:00,11,30,1,22,0,-5.2,54,0,0,1.52519e+07,13.5448,13.5448,13.5448,13.5448,0,0,0,0
11/30/2009 23:00,11,30,1,23,0,-5.5,54,0,0,1.31907e+07,13.5448,13.5448,13.5448,13.5448,0,0,0,0
12/01/2009 00:00,12,1,2,0,0,-5.8,54,0,0,1.20456e+07,13.5448,13.5448,13.5448,13.5448,0,0,0,0
12/01/2009 01:00,12,1,2,1,0,-6,34,0,0,1.46754e+07,13.5448,13.5448,13.5448,13.5448,0,0,0,0
12/01/2009 02:00,12,1,2,2,0,-6.3,34,0,0,1.46754e+07,13.5448,13.5448,13.5448,13.5448,0,0,0,0
12/01/2009 03:00,12,1,2,3,0,-6.6,42,0,0,1.46754e+07,13.5448,13.5448,13.5448,13.5448,0,0,0,0
12/01/2009 04:00,12,1,2,4,0,-7,49,0,0,1.46754e+07,13.5448,13.5448,13.5448,13.5448,0,0,0,0
12/01/2009 05:00,12,1,2,5,0,-4,41,0,0,1.46754e+07,13.5448,13.5448,13.5448,13.5448,0,0,0,0
12/01/2009 06:00,12,1,2,6,0,-2.1,39,0,0,1.58206e+07,13.5448,13.5448,13.5448,13.5448,0,0,0,0
12/01/2009 07:00,12,1,2,7,0,0,36,1.20042e+07,0,3.09675e+07,13.5579,13.5579,18.8249,13.5579,0.356913,0,2.83798e+07,0
12/01/2009 08:00,12,1,2,8,0,1,36,7.76749e+06,0,2.72538e+07,13.6198,13.6198,18.8249,13.6198,0.291117,0,2.28387e+07,0
12/01/2009 09:00,12,1,2,9,0,5,30,2.77109e+06,0,3.55351e+07,13.6764,13.6764,18.8249,13.6764,0.0977061,0,7.58244e+06,0
12/01/2009 10:00,12,1,2,10,0,7,31,1.63269e+06,0,3.38807e+07,13.6995,13.6995,18.8249,13.6995,0.0567064,0,4.38051e+06,0
12/01/2009 11:00,12,1,2,11,0,7,28,1.67997e+06,0,3.54905e+07,13.7094,13.7094,18.8249,13.7094,0.0565515,0,4.36006e+06,0
12/01/2009 12:00,12,1,2,12,0,7,31,1.13258e+06,0,3.30847e+07,13.7113,13.7113,18.8249,13.7113,0.0363849,0,2.80419e+06,0
12/01/2009 13:00,12,1,2,13,0,11,24,1.35687e+06,0,3.1103e+07,13.7456,13.7456,18.8249,13.7456,0.044255,0,3.38782e+06,0
12/01/2009 14:00,12,1,2,14,0,12,20,485203,0,3.34042e+07,13.7596,13.7596,18.8249,13.7596,0.0130328,0,994939,0
12/01/2009 15:00,12,1,2,15,0,12,22,139852,0,3.25438e+07,13.759,13.759,18.8249,13.759,0.0035219,0,268897,0
12/01/2009 16:00,12,1,2,16,0,10,28,45331.9,0,3.29901e+07,13.7572,13.7572,18.8249,13.7572,0.000218732,0,16706.2,0
12/01/2009 17:00,12,1,2,17,0,7,34,45568.8,0,3.51933e+07,13.7562,13.7562,18.8249,13.7562,0.000235327,0,17977.3,0
12/01/2009 18:00,12,1,2,18,0,6.3,34,1.2766e+06,0,2.71549e+07,13.7185,13.7185,18.8249,13.7185,0.041798,0,3.21755e+06,0
12/01/2009 19:00,12,1,2,19,0,6,33,2.49844e+06,0,2.0528e+07,13.6981,13.6981,18.8249,13.6981,0.0851282,0,6.57798e+06,0
12/01/2009 20:00,12,1,2,20,0,6,33,0,0,1.75421e+07,13.695,13.695,13.695,13.695,0,0,0,0
12/01/2009 21:00,12,1,2,21,0,4.4,37,0,0,1.52519e+07,13.695,13.695,13.695,13.695,0,0,0,0
12/01/2009 22:00,12,1,2,22,0,3,41,0,0,1.52519e+07,13.695,13.695,13.695,13.695,0,0,0,0
12/01/2009 23:00,12,1,2,23,0,1,51,0,0,1.31907e+07,13.695,13.695,13.695,13.695,0,0,0,0
12/02/2009 00:00,12,2,3,0,0,2,40,0,0,1.20456e+07,13.695,13.695,13.695,13.695,0,0,0,0
12/02/2009 01:00,12,2,3,1,0,3,37,0,0,1.09319e+07,13.695,13.695,13.695,13.695,0,0,0,0
12/02/2009 02:00,12,2,3,2,0,1,43,0,0,1.09319e+07,13.695,13.695,13.695,13.695,0,0,0,0
12/02/2009 03:00,12,2,3,3,0,-2,60,0,0,1.09319e+07,13.695,13.695,13.695,13.695,0,0,0,0
12/02/2009 04:00,12,2,3,4,0,-2,60,0,0,1.09319e+07,13.695,13.695,13.695,13.695,0,0,0,0
12/02/2009 05:00,12,2,3,5,0,1,43,0,0,1.09319e+07,13.695,13.695,13.695,13.695,0,0,0,0
12/02/2009 06:00,12,2,3,6,0,1,33,0,0,1.09319e+07,13.695,13.695,13.695,13.695,0,0,0,0
12/02/2009 07:00,12,2,3,7,0,0,27,0,0,1.20456e+07,13.695,13.695,13.695,13.695,0,0,0,0
12/02/2009 08:00,12,2,3,8,0,-1,24,0,0,8.67376e+06,13.695,13.695,13.695,13.695,0,0,0,0
12/02/2009 09:00,12,2,3,9,0,0,22,0,0,8.17721e+06,13.695,13.695,13.695,13.695,0,0,0,0
12/02/2009 10:00,12,2,3,10,0,0,27,0,0,8.06525e+06,13.695,13.695,13.695,13.695,0,0,0,0
12/02/2009 11:00,12,2,3,11,0,-1,27,0,0,8.10136e+06,13.695,13.695,13.695,13.695,0,0,0,0
12/02/2009 12:00,12,2,3,12,0,-1,27,0,0,8.17358e+06,13.695,13.695,13.695,13.695,0,0,0,0
12/02/2009 13:00,12,2,3,13,0,-1,27,0,0,8.10136e+06,13.695,13.695,13.695,13.695,0,0,0,0
12/02/2009 14:00,12,2,3,14,0,1,21,0,0,8.10136e+06,13.695,13.695,13.695,13.695,0,0,0,0
12/02/2009 15:00,12,2,3,15,0,1,61,0,0,8.06525e+06,13.695,13.695,13.695,13.695,0,0,0,0
12/02/2009 16:00,12,2,3,16,0,0,46,0,0,8.2693e+06,13.695,13.695,13.695,13.695,0,0,0,0
12/02/2009 17:00,12,2,3,17,0,2,28,0,0,8.67376e+06,13.695,13.695,13.695,13.695,0,0,0,0
12/02/2009 18:00,12,2,3,18,0,-3,42,0,0,1.20456e+07,13.695,13.695,13.695,13.695,0,0,0,0
12/02/2009 19:00,12,2,3,19,0,-5,49,0,0,1.20456e+07,13.695,13.695,13.695,13.695,0,0,0,0
12/02/2009 20:00,12,2,3,20,0,-4,45,0,0,1.20456e+07,13.695,13.695,13.695,13.695,0,0,0,0
12/02/2009 21:00,12,2,3,21,0,-6,54,0,0,1.20456e+07,13.695,13.695,13.695,13.695,0,0,0,0
12/02/2009 22:00,12,2,3,22,0,-9,53,0,0,1.20456e+07,13.695,13.695,13.695,13.695,0,0,0,0
12/02/2009 23:00,12,2,3,23,0,-9,48,0,0,1.20456e+07,13.695,13.695,13.695,13.695,0,0,0,0
12/03/2009 00:00,12,3,4,0,0,-9,48,0,0,1.20456e+07,13.695,13.695,13.695,13.695,0,0,0,0
12/03/2009 01:00,12,3,4,1,0,-9,53,0,0,1.09319e+07,13.695,13.695,13.695,13.695,0,0,0,0
12/03/2009 02:00,12,3,4,2,0,-9,53,0,0,1.09319e+07,13.695,13.695,13.695,13.695,0,0,0,0
12/03/2009 03:00,12,3,4,3,0,-8,49,0,0,1.09319e+07,13.695,13.695,13.695,13.695,0,0,0,0
12/03/2009 04:00,12,3,4,4,0,-6,45,0,0,1.09319e+07,13.695,13.695,13.695,13.695,0,0,0,0
12/03/2009 05:00,12,3,4,5,0,-6,45,0,0,1.09319e+07,13.695,13.695,13.695,13.695,0,0,0,0
12/03/2009 06:00,12,3,4,6,0,-6,37,0,0,1.09319e+07,13.695,13.695,13.695,13.695,0,0,0,0
12/03/2009 07:00,12,3,4,7,0,-9,48,0,0,1.20456e+07,13.695,13.695,13.695,13.695,0,0,0,0
12/03/2009 08:00,12,3,4,8,0,-6,41,0,0,8.67376e+06,13.695,13.695,13.695,13.695,0,0,0,0
12/03/2009 09:00,12,3,4,9,0,0,25,0,0,8.17721e+06,13.695,13.695,13.695,13.695,0,0,0,0
12/03/2009 10:00,12,3,4,10,0,3,14,0,0,8.02915e+06,13.695,13.695,13.695,13.695,0,0,0,0
12/03/2009 11:00,12,3,4,11,0,5,12,0,0,8.10136e+06,13.695,13.695,13.695,13.695,0,0,0,0
12/03/2009 12:00,12,3,4,12,0,7,10,0,0,8.20969e+06,13.695,13.695,13.695,13.695,0,0,0,0
12/03/2009 13:00,12,3,4,13,0,8,10,0,0,8.13747e+06,13.695,13.695,13.695,13.695,0,0,0,0
12/03/2009 14:00,12,3,4,14,0,9,9,0,0,8.21332e+06,13.695,13.695,13.695,13.695,0,0,0,0
12/03/2009 15:00,12,3,4,15,0,9,10,0,0,8.39749e+06,13.695,13.695,13.695,13.695,0,0,0,0
12/03/2009 16:00,12,3,4,16,0,8,11,0,0,8.58167e+06,13.695,13.695,13.695,13.695,0,0,0,0
12/03/2009 17:00,12,3,4,17,0,4,19,0,0,8.67376e+06,13.695,13.695,13.695,13.695,0,0,0,0
12/03/2009 18:00,12,3,4,18,0,1,21,0,0,1.20456e+07,13.695,13.695,13.695,13.695,0,0,0,0
12/03/2009 19:00,12,3,4,19,0,-2,27,0,0,1.20456e+07,13.695,13.695,13.695,13.695,0,0,0,0
12/03/2009 20:00,12,3,4,20,0,1,23,0,0,1.20456e+07,13.695,13.695,13.695,13.695,0,0,0,0
12/03/2009 21:00,12,3,4,21,0,1,23,0,0,1.20456e+07,13.695,13.695,13.695,13.695,0,0,0,0
12/03/2009 22:00,12,3,4,22,0,-3,32,0,0,1.20456e+07,13.695,13.695,13.695,13.695,0,0,0,0
12/03/2009 23:00,12,3,4,23,0,-1,29,0,0,1.20456e+07,13.695,13.695,13.695,13.695,0,0,0,0
12/04/2009 00:00,12,4,5,0,0,-4,34,0,0,1.20456e+07,13.695,13.695,13.695,13.695,0,0,0,0
12/04/2009 01:00,12,4,5,1,0,-7,49,0,0,1.46754e+07,13.695,13.695,13.695,13.695,0,0,0,0
12/04/2009 02:00,12,4,5,2,0,-8,53,0,0,1.46754e+07,13.695,13.695,13.695,13.695,0,0,0,0
12/04/2009 03:00,12,4,5,3,0,-8,53,0,0,1.46754e+07,13.695,13.695,13.695,13.695,0,0,0,0
12/04/2009 04:00,12,4,5,4,0,-6,45,0,0,1.46754e+07,13.695,13.695,13.695,13.695,0,0,0,0
12/04/2009 05:00,12,4,5,5,0,-6,45,0,0,1.46754e+07,13.695,13.695,13.695,13.695,0,0,0,0
12/04/2009 06:00,12,4,5,6,0,-7,49,0,0,1.58206e+07,13.695,13.695,13.695,13.695,0,0,0,0
12/04/2009 07:00,12,4,5,7,0,-5,41,1.93893e+07,0,3.94493e+07,13.4853,13.4853,18.8249,13.4853,0.55033,0,4.43091e+07,0
12/04/2009 08:00,12,4,5,8,0,-4.5,35,1.59472e+07,0,3.71474e+07,13.5402,13.5402,18.8249,13.5402,0.59355,0,4.72777e+07,0
12/04/2009 09:00,12,4,5,9,0,-2,27,9.99671e+06,0,4.57795e+07,13.5763,13.5763,18.8249,13.5763,0.386565,0,3.05807e+07,0
12/04/2009 10:00,12,4,5,10,0,-1,22,7.13145e+06,0,4.10356e+07,13.593,13.593,18.8249,13.593,0.266586,0,2.10217e+07,0
12/04/2009 11:00,12,4,5,11,0,0,19,5.04029e+06,0,3.83827e+07,13.6115,13.6115,18.8249,13.6115,0.18426,0,1.44786e+07,0
12/04/2009 12:00,12,4,5,12,0,0,11,4.50881e+06,0,3.8283e+07,13.6188,13.6188,18.8249,13.6188,0.16484,0,1.29343e+07,0
12/04/2009 13:00,12,4,5,13,0,1,11,4.62466e+06,0,3.51531e+07,13.6276,13.6276,18.8249,13.6276,0.167824,0,1.31462e+07,0
12/04/2009 14:00,12,4,5,14,0,1,11,2.7593e+06,0,3.54218e+07,13.6338,13.6338,18.8249,13.6338,0.0968874,0,7.58053e+06,0
12/04/2009 15:00,12,4,5,15,0,1,11,2.05745e+06,0,3.43968e+07,13.6283,13.6283,18.8249,13.6283,0.0720752,0,5.64515e+06,0
12/04/2009 16:00,12,4,5,16,0,1,11,1.54146e+06,0,3.46994e+07,13.6199,13.6199,18.8249,13.6199,0.0542993,0,4.25977e+06,0
12/04/2009 17:00,12,4,5,17,0,-1,12,1.65707e+06,0,3.71319e+07,13.606,13.606,18.8249,13.606,0.0568866,0,4.47467e+06,0
12/04/2009 18:00,12,4,5,18,0,-2,14,4.13013e+06,0,3.06089e+07,13.5953,13.5953,18.8249,13.5953,0.147159,0,1.16005e+07,0
12/04/2009 19:00,12,4,5,19,0,-2.7,15,5.84212e+06,0,2.46059e+07,13.5753,13.5753,18.8249,13.5753,0.214229,0,1.69506e+07,0
12/04/2009 20:00,12,4,5,20,0,-3,16,0,0,1.75421e+07,13.574,13.574,13.574,13.574,0,0,0,0
12/04/2009 21:00,12,4,5,21,0,-5,23,0,0,1.52519e+07,13.574,13.574,13.574,13.574,0,0,0,0
12/04/2009 22:00,12,4,5,22,0,-7,25,0,0,1.52519e+07,13.574,13.574,13.574,13.574,0,0,0,0
12/04/2009 23:00,12,4,5,23,0,-7,25,0,0,1.31907e+07,13.574,13.574,13.574,13.574,0,0,0,0
12/05/2009 00:00,12,5,6,0,0,-8,30,0,0,1.20456e+07,13.574,13.574,13.574,13.574,0,0,0,0
12/05/2009 01:00,12,5,6,1,0,0,14,0,0,1.46754e+07,13.574,13.574,13.574,13.574,0,0,0,0
12/05/2009 02:00,12,5,6,2,0,-1.4,19,0,0,1.46754e+07,13.574,13.574,13.574,13.574,0,0,0,0
12/05/2009 03:00,12,5,6,3,0,-3,26,0,0,1.46754e+07,13.574,13.574,13.574,13.574,0,0,0,0
12/05/2009 04:00,12,5,6,4,0,0,22,0,0,1.46754e+07,13.574,13.574,13.574,13.574,0,0,0,0
12/05/2009 05:00,12,5,6,5,0,-2,32,0,0,1.46754e+07,13.574,13.574,13.574,13.574,0,0,0,0
12/05/2009 06:00,12,5,6,6,0,-5,65,0,0,1.58206e+07,13.574,13.574,13.574,13.574,0,0,0,0
12/05/2009 07:00,12,5,6,7,0,-0.7,46,1.40637e+07,0,3.33338e+07,13.5492,13.5492,18.8249,13.5492,0.41123,0,3.27479e+07,0
12/05/2009 08:00,12,5,6,8,0,4,35,9.17899e+06,0,2.90647e+07,13.6538,13.6538,18.8249,13.6538,0.346923,0,2.70386e+07,0
12/05/2009 09:00,12,5,6,9,0,6,33,5.25039e+06,0,4.10067e+07,13.6875,13.6875,18.8249,13.6875,0.188066,0,1.45621e+07,0
12/05/2009 10:00,12,5,6,10,0,7,34,3.43942e+06,0,3.76101e+07,13.7054,13.7054,18.8249,13.7054,0.120147,0,9.2704e+06,0
12/05/2009 11:00,12,5,6,11,0,12,26,2.4683e+06,0,3.73487e+07,13.7589,13.7589,18.8249,13.7589,0.0829388,0,6.33254e+06,0
12/05/2009 12:00,12,5,6,12,0,13,27,1.69976e+06,0,3.50392e+07,13.7795,13.7795,18.8249,13.7795,0.0547946,0,4.16664e+06,0
12/05/2009 13:00,12,5,6,13,0,12,26,2.02988e+06,0,3.24742e+07,13.773,13.773,18.8249,13.773,0.0668603,0,5.09065e+06,0
12/05/2009 14:00,12,5,6,14,0,13,27,766428,0,3.32824e+07,13.7769,13.7769,18.8249,13.7769,0.0229022,0,1.74242e+06,0
12/05/2009 15:00,12,5,6,15,0,13,25,516929,0,3.40835e+07,13.7806,13.7806,18.8249,13.7806,0.0140872,0,1.07098e+06,0
12/05/2009 16:00,12,5,6,16,0,12,26,286441,0,3.50155e+07,13.7766,13.7766,18.8249,13.7766,0.00744657,0,566571,0
12/05/2009 17:00,12,5,6,17,0,9,35,313837,0,3.55009e+07,13.7636,13.7636,18.8249,13.7636,0.00702571,0,535927,0
12/05/2009 18:00,12,5,6,18,0,8,37,2.16063e+06,0,2.82081e+07,13.7291,13.7291,18.8249,13.7291,0.071951,0,5.52631e+06,0
12/05/2009 19:00,12,5,6,19,0,7,40,3.34598e+06,0,2.15395e+07,13.7059,13.7059,18.8249,13.7059,0.114446,0,8.82986e+06,0
12/05/2009 20:00,12,5,6,20,0,5,64,0,0,1.75421e+07,13.7022,13.7022,13.7022,13.7022,0,0,0,0
12/05/2009 21:00,12,5,6,21,0,5,64,0,0,1.52519e+07,13.7022,13.7022,13.7022,13.7022,0,0,0,0
12/05/2009 22:00,12,5,6,22,0,5,70,0,0,1.52519e+07,13.7022,13.7022,13.7022,13.7022,0,0,0,0
12/05/2009 23:00,12,5,6,23,0,4,49,0,0,1.31907e+07,13.7022,13.7022,13.7022,13.7022,0,0,0,0
12/06/2009 00:00,12,6,0,0,0,3.5,45,0,0,1.20456e+07,13.7022,13.7022,13.7022,13.7022,0,0,0,0
12/06/2009 01:00,12,6,0,1,0,3,41,0,0,1.46754e+07,13.7022,13.7022,13.7022,13.7022,0,0,0,0
12/06/2009 02:00,12,6,0,2,0,2.6,41,0,0,1.46754e+07,13.7022,13.7022,13.7022,13.7022,0,0,0,0
12/06/2009 03:00,12,6,0,3,0,2.1,41,0,0,1.46754e+07,13.7022,13.7022,13.7022,13.7022,0,0,0,0
12/06/2009 04:00,12,6,0,4,0,2,40,0,0,1.46754e+07,13.7022,13.7022,13.7022,13.7022,0,0,0,0
12/06/2009 05:00,12,6,0,5,0,1,43,0,0,1.46754e+07,13.7022,13.7022,13.7022,13.7022,0,0,0,0
12/06/2009 06:00,12,6,0,6,0,7,28,0,0,1.58206e+07,13.7022,13.7022,13.7022,13.7022,0,0,0,0
12/06/2009 07:00,12,6,0,7,0,-1,60,6.71705e+06,0,2.50646e+07,13.5417,13.5417,18.8249,13.5417,0.249003,0,1.987e+07,0
12/06/2009 08:00,12,6,0,8,0,1,51,6.61901e+06,0,2.5916e+07,13.6205,13.6205,18.8249,13.6205,0.243635,0,1.91109e+07,0
12/06/2009 09:00,12,6,0,9,0,2,48,3.10473e+06,0,3.88653e+07,13.6426,13.6426,18.8249,13.6426,0.108102,0,8.44372e+06,0
12/06/2009 10:00,12,6,0,10,0,3,49,2.07073e+06,0,3.69693e+07,13.6565,13.6565,18.8249,13.6565,0.069138,0,5.38565e+06,0
12/06/2009 11:00,12,6,0,11,0,3.1,57,1.57892e+06,0,3.53545e+07,13.6602,13.6602,18.8249,13.6602,0.0510583,0,3.97447e+06,0
12/06/2009 12:00,12,6,0,12,0,3,68,1.22133e+06,0,3.47426e+07,13.6614,13.6614,18.8249,13.6614,0.0380527,0,2.96138e+06,0
12/06/2009 13:00,12,6,0,13,0,3,68,1.89719e+06,0,3.27241e+07,13.6595,13.6595,18.8249,13.6595,0.0627386,0,4.88432e+06,0
12/06/2009 14:00,12,6,0,14,0,3,68,862578,0,3.47708e+07,13.662,13.662,18.8249,13.662,0.0251304,0,1.95549e+06,0
12/06/2009 15:00,12,6,0,15,0,3,63,591597,0,3.49053e+07,13.6664,13.6664,18.8249,13.6664,0.0154506,0,1.20126e+06,0
12/06/2009 16:00,12,6,0,16,0,3,63,414010,0,3.56126e+07,13.6704,13.6704,18.8249,13.6704,0.00914895,0,710759,0
12/06/2009 17:00,12,6,0,17,0,2,44,382148,0,3.55743e+07,13.6711,13.6711,18.8249,13.6711,0.00804035,0,624554,0
12/06/2009 18:00,12,6,0,18,0,0,60,2.59691e+06,0,2.87401e+07,13.6283,13.6283,18.8249,13.6283,0.0892211,0,6.98803e+06,0
12/06/2009 19:00,12,6,0,19,0,1,40,3.78429e+06,0,2.20843e+07,13.6313,13.6313,18.8249,13.6313,0.133608,0,1.04586e+07,0
12/06/2009 20:00,12,6,0,20,0,-3,65,0,0,1.75421e+07,13.6322,13.6322,13.6322,13.6322,0,0,0,0
12/06/2009 21:00,12,6,0,21,0,-5,84,0,0,1.52519e+07,13.6322,13.6322,13.6322,13.6322,0,0,0,0
12/06/2009 22:00,12,6,0,22,0,-3,71,0,0,1.52519e+07,13.6322,13.6322,13.6322,13.6322,0,0,0,0
12/06/2009 23:00,12,6,0,23,0,-6,84,0,0,1.31907e+07,13.6322,13.6322,13.6322,13.6322,0,0,0,0
12/07/2009 00:00,12,7,1,0,0,-6,84,0,0,1.20456e+07,13.6322,13.6322,13.6322,13.6322,0,0,0,0
12/07/2009 01:00,12,7,1,1,0,-5,77,0,0,1.46754e+07,13.6322,13.6322,13.6322,13.6322,0,0,0,0
12/07/2009 02:00,12,7,1,2,0,-5,77,0,0,1.46754e+07,13.6322,13.6322,13.6322,13.6322,0,0,0,0
12/07/2009 03:00,12,7,1,3,0,-4,59,0,0,1.46754e+07,13.6322,13.6322,13.6322,13.6322,0,0,0,0
12/07/2009 04:00,12,7,1,4,0,-5,65,0,0,1.46754e+07,13.6322,13.6322,13.6322,13.6322,0,0,0,0
12/07/2009 05:00,12,7,1,5,0,-3,55,0,0,1.46754e+07,13.6322,13.6322,13.6322,13.6322,0,0,0,0
12/07/2009 06:00,12,7,1,6,0,-3,46,0,0,1.58206e+07,13.6322,13.6322,13.6322,13.6322,0,0,0,0
12/07/2009 07:00,12,7,1,7,0,-4,45,1.08241e+07,0,2.96385e+07,13.5047,13.5047,18.8249,13.5047,0.331407,0,2.66068e+07,0
12/07/2009 08:00,12,7,1,8,0,-2,38,7.68282e+06,0,2.71501e+07,13.5802,13.5802,18.8249,13.5802,0.288717,0,2.28229e+07,0
12/07/2009 09:00,12,7,1,9,0,1,30,2.82349e+06,0,3.62304e+07,13.6276,13.6276,18.8249,13.6276,0.0986463,0,7.72794e+06,0
12/07/2009 10:00,12,7,1,10,0,3,26,1.48182e+06,0,3.38789e+07,13.6532,13.6532,18.8249,13.6532,0.0512208,0,3.99255e+06,0
12/07/2009 11:00,12,7,1,11,0,4,20,1.20293e+06,0,3.37129e+07,13.6675,13.6675,18.8249,13.6675,0.0393786,0,3.06092e+06,0
12/07/2009 12:00,12,7,1,12,0,5,17,1.18829e+06,0,3.38748e+07,13.6836,13.6836,18.8249,13.6836,0.0385269,0,2.98537e+06,0
12/07/2009 13:00,12,7,1,13,0,6,18,1.3612e+06,0,3.15034e+07,13.6973,13.6973,18.8249,13.6973,0.0447952,0,3.46181e+06,0
12/07/2009 14:00,12,7,1,14,0,7,16,266336,0,3.24165e+07,13.6943,13.6943,18.8249,13.6943,0.00808136,0,624909,0
12/07/2009 15:00,12,7,1,15,0,7,16,128509,0,3.25304e+07,13.6877,13.6877,18.8249,13.6877,0.00316239,0,244852,0
12/07/2009 16:00,12,7,1,16,0,6,19,0,0,3.31241e+07,13.6863,13.6863,13.6863,13.6863,0,0,0,0
12/07/2009 17:00,12,7,1,17,0,4,24,0,0,3.51464e+07,13.6863,13.6863,13.6863,13.6863,0,0,0,0
12/07/2009 18:00,12,7,1,18,0,0.8,31,1.25257e+06,0,2.71306e+07,13.6499,13.6499,18.8249,13.6499,0.0417371,0,3.25609e+06,0
12/07/2009 19:00,12,7,1,19,0,-2,38,2.52845e+06,0,2.05782e+07,13.6068,13.6068,18.8249,13.6068,0.0884873,0,6.96059e+06,0
12/07/2009 20:00,12,7,1,20,0,-1,35,0,0,1.75421e+07,13.5974,13.5974,13.5974,13.5974,0,0,0,0
12/07/2009 21:00,12,7,1,21,0,-2,42,0,0,1.52519e+07,13.5974,13.5974,13.5974,13.5974,0,0,0,0
12/07/2009 22:00,12,7,1,22,0,-2,46,0,0,1.52519e+07,13.5974,13.5974,13.5974,13.5974,0,0,0,0
12/07/2009 23:00,12,7,1,23,0,0,43,0,0,1.31907e+07,13.5974,13.5974,13.5974,13.5974,0,0,0,0
12/08/2009 00:00,12,8,2,0,0,1,43,0,0,1.20456e+07,13.5974,13.5974,13.5974,13.5974,0,0,0,0
12/08/2009 01:00,12,8,2,1,0,-1,50,0,0,1.46754e+07,13.5974,13.5974,13.5974,13.5974,0,0,0,0
12/08/2009 02:00,12,8,2,2,0,-2,60,0,0,1.46754e+07,13.5974,13.5974,13.5974,13.5974,0,0,0,0
12/08/2009 03:00,12,8,2,3,0,1,47,0,0,1.46754e+07,13.5974,13.5974,13.5974,13.5974,0,0,0,0
12/08/2009 04:00,12,8,2,4,0,2.1,47,0,0,1.46754e+07,13.5974,13.5974,13.5974,13.5974,0,0,0,0
12/08/2009 05:00,12,8,2,5,0,3,49,0,0,1.46754e+07,13.5974,13.5974,13.5974,13.5974,0,0,0,0
12/08/2009 06:00,12,8,2,6,0,2,52,0,0,1.58206e+07,13.5974,13.5974,13.5974,13.5974,0,0,0,0
12/08/2009 07:00,12,8,2,7,0,4,49,7.25272e+06,0,2.56329e+07,13.6045,13.6045,18.8249,13.6045,0.25437,0,2.00724e+07,0
12/08/2009 08:00,12,8,2,8,0,4,45,5.77212e+06,0,2.48745e+07,13.6621,13.6621,18.8249,13.6621,0.208841,0,1.62507e+07,0
12/08/2009 09:00,12,8,2,9,0,6,47,2.5136e+06,0,3.76875e+07,13.691,13.691,18.8249,13.691,0.085401,0,6.60845e+06,0
12/08/2009 10:00,12,8,2,10,0,13,29,743602,0,3.35344e+07,13.7388,13.7388,18.8249,13.7388,0.0221258,0,1.69604e+06,0
12/08/2009 11:00,12,8,2,11,0,15,26,376240,0,3.34534e+07,13.7743,13.7743,18.8249,13.7743,0.00911186,0,693588,0
12/08/2009 12:00,12,8,2,12,0,15,26,59638.9,0,3.30884e+07,13.7828,13.7828,18.8249,13.7828,0.000701303,0,53292.4,0
12/08/2009 13:00,12,8,2,13,0,16,24,409328,0,3.08503e+07,13.793,13.793,18.8249,13.793,0.0102378,0,776381,0
12/08/2009 14:00,12,8,2,14,0,19,22,0,0,3.28442e+07,13.8011,13.8011,13.8011,13.8011,0,0,0,0
12/08/2009 15:00,12,8,2,15,0,19,22,0,0,3.30248e+07,13.8011,13.8011,13.8011,13.8011,0,0,0,0
12/08/2009 16:00,12,8,2,16,0,17.5,24,0,0,3.31241e+07,13.8011,13.8011,13.8011,13.8011,0,0,0,0
12/08/2009 17:00,12,8,2,17,0,14.8,27,0,0,3.51464e+07,13.8011,13.8011,13.8011,13.8011,0,0,0,0
12/08/2009 18:00,12,8,2,18,0,13,29,125433,0,2.57779e+07,13.7999,13.7999,17.1503,13.7999,0.00265971,0,201458,0
12/08/2009 19:00,12,8,2,19,0,9,35,1.03217e+06,0,1.87556e+07,13.7614,13.7614,18.8249,13.7614,0.031551,0,2.40859e+06,0
12/08/2009 20:00,12,8,2,20,0,10,30,0,0,1.75421e+07,13.7389,13.7389,13.7389,13.7389,0,0,0,0
12/08/2009 21:00,12,8,2,21,0,8,34,0,0,1.52519e+07,13.7389,13.7389,13.7389,13.7389,0,0,0,0
12/08/2009 22:00,12,8,2,22,0,9,29,0,0,1.52519e+07,13.7389,13.7389,13.7389,13.7389,0,0,0,0
12/08/2009 23:00,12,8,2,23,0,10,28,0,0,1.31907e+07,13.7389,13.7389,13.7389,13.7389,0,0,0,0
12/09/2009 00:00,12,9,3,0,0,9,27,0,0,1.20456e+07,13.7389,13.7389,13.7389,13.7389,0,0,0,0
12/09/2009 01:00,12,9,3,1,0,7,31,0,0,1.09319e+07,13.7389,13.7389,13.7389,13.7389,0,0,0,0
12/09/2009 02:00,12,9,3,2,0,8,29,0,0,1.09319e+07,13.7389,13.7389,13.7389,13.7389,0,0,0,0
12/09/2009 03:00,12,9,3,3,0,6,33,0,0,1.09319e+07,13.7389,13.7389,13.7389,13.7389,0,0,0,0
12/09/2009 04:00,12,9,3,4,0,6,33,0,0,1.09319e+07,13.7389,13.7389,13.7389,13.7389,0,0,0,0
12/09/2009 05:00,12,9,3,5,0,10,21,0,0,1.09319e+07,13.7389,13.7389,13.7389,13.7389,0,0,0,0
12/09/2009 06:00,12,9,3,6,0,11,18,0,0,1.09319e+07,13.7389,13.7389,13.7389,13.7389,0,0,0,0
12/09/2009 07:00,12,9,3,7,0,11,18,0,0,1.20456e+07,13.7389,13.7389,13.7389,13.7389,0,0,0,0
12/09/2009 08:00,12,9,3,8,0,10,21,0,0,8.67376e+06,13.7389,13.7389,13.7389,13.7389,0,0,0,0
12/09/2009 09:00,12,9,3,9,0,11,22,0,0,8.36139e+06,13.7389,13.7389,13.7389,13.7389,0,0,0,0
12/09/2009 10:00,12,9,3,10,0,12,22,0,0,8.39749e+06,13.7389,13.7389,13.7389,13.7389,0,0,0,0
12/09/2009 11:00,12,9,3,11,0,14,18,0,0,8.30541e+06,13.7389,13.7389,13.7389,13.7389,0,0,0,0
12/09/2009 12:00,12,9,3,12,0,15,18,0,0,8.30541e+06,13.7389,13.7389,13.7389,13.7389,0,0,0,0
12/09/2009 13:00,12,9,3,13,0,16,20,0,0,8.30541e+06,13.7389,13.7389,13.7389,13.7389,0,0,0,0
12/09/2009 14:00,12,9,3,14,0,16,20,0,0,8.34152e+06,13.7389,13.7389,13.7389,13.7389,0,0,0,0
12/09/2009 15:00,12,9,3,15,0,18,19,0,0,8.28554e+06,13.7389,13.7389,13.7389,13.7389,0,0,0,0
12/09/2009 16:00,12,9,3,16,0,16,24,0,0,8.58167e+06,13.7389,13.7389,13.7389,13.7389,0,0,0,0
12/09/2009 17:00,12,9,3,17,0,14,23,0,0,8.67376e+06,13.7389,13.7389,13.7389,13.7389,0,0,0,0
12/09/2009 18:00,12,9,3,18,0,12,26,0,0,1.20456e+07,13.7389,13.7389,13.7389,13.7389,0,0,0,0
12/09/2009 19:00,12,9,3,19,0,11,28,0,0,1.20456e+07,13.7389,13.7389,13.7389,13.7389,0,0,0,0
12/09/2009 20:00,12,9,3,20,0,11,33,0,0,1.20456e+07,13.7389,13.7389,13.7389,13.7389,0,0,0,0
12/09/2009 21:00,12,9,3,21,0,12,34,0,0,1.20456e+07,13.7389,13.7389,13.7389,13.7389,0,0,0,0
12/09/2009 22:00,12,9,3,22,0,11,33,0,0,1.20456e+07,13.7389,13.7389,13.7389,13.7389,0,0,0,0
12/09/2009 23:00,12,9,3,23,0,11,33,0,0,1.20456e+07,13.7389,13.7389,13.7389,13.7389,0,0,0,0
12/10/2009 00:00,12,10,4,0,0,11,33,0,0,1.20456e+07,13.7389,13.7389,13.7389,13.7389,0,0,0,0
12/10/2009 01:00,12,10,4,1,0,10,36,0,0,1.09319e+07,13.7389,13.7389,13.7389,13.7389,0,0,0,0
12/10/2009 02:00,12,10,4,2,0,11,33,0,0,1.09319e+07,13.7389,13.7389,13.7389,13.7389,0,0,0,0
12/10/2009 03:00,12,10,4,3,0,11,33,0,0,1.09319e+07,13.7389,13.7389,13.7389,13.7389,0,0,0,0
12/10/2009 04:00,12,10,4,4,0,11,33,0,0,1.09319e+07,13.7389,13.7389,13.7389,13.7389,0,0,0,0
12/10/2009 05:00,12,10,4,5,0,11,33,0,0,1.09319e+07,13.7389,13.7389,13.7389,13.7389,0,0,0,0
12/10/2009 06:00,12,10,4,6,0,11,33,0,0,1.09319e+07,13.7389,13.7389,13.7389,13.7389,0,0,0,0
12/10/2009 07:00,12,10,4,7,0,12,31,0,0,1.20456e+07,13.7389,13.7389,13.7389,13.7389,0,0,0,0
12/10/2009 08:00,12,10,4,8,0,9,38,0,0,8.67376e+06,13.7389,13.7389,13.7389,13.7389,0,0,0,0
12/10/2009 09:00,12,10,4,9,0,13,32,0,0,8.30541e+06,13.7389,13.7389,13.7389,13.7389,0,0,0,0
12/10/2009 10:00,12,10,4,10,0,14,27,0,0,8.21332e+06,13.7389,13.7389,13.7389,13.7389,0,0,0,0
12/10/2009 11:00,12,10,4,11,0,16,20,0,0,8.06525e+06,13.7389,13.7389,13.7389,13.7389,0,0,0,0
12/10/2009 12:00,12,10,4,12,0,16,22,0,0,8.21332e+06,13.7389,13.7389,13.7389,13.7389,0,0,0,0
12/10/2009 13:00,12,10,4,13,0,16,22,0,0,8.17721e+06,13.7389,13.7389,13.7389,13.7389,0,0,0,0
12/10/2009 14:00,12,10,4,14,0,15,22,0,0,8.12123e+06,13.7389,13.7389,13.7389,13.7389,0,0,0,0
12/10/2009 15:00,12,10,4,15,0,14,23,0,0,8.15734e+06,13.7389,13.7389,13.7389,13.7389,0,0,0,0
12/10/2009 16:00,12,10,4,16,0,14,21,0,0,8.2693e+06,13.7389,13.7389,13.7389,13.7389,0,0,0,0
12/10/2009 17:00,12,10,4,17,0,10,28,0,0,8.67376e+06,13.7389,13.7389,13.7389,13.7389,0,0,0,0
12/10/2009 18:00,12,10,4,18,0,8,32,0,0,1.20456e+07,13.7389,13.7389,13.7389,13.7389,0,0,0,0
12/10/2009 19:00,12,10,4,19,0,4,42,0,0,1.20456e+07,13.7389,13.7389,13.7389,13.7389,0,0,0,0
12/10/2009 20:00,12,10,4,20,0,6,36,0,0,1.20456e+07,13.7389,13.7389,13.7389,13.7389,0,0,0,0
12/10/2009 21:00,12,10,4,21,0,6,33,0,0,1.20456e+07,13.7389,13.7389,13.7389,13.7389,0,0,0,0
12/10/2009 22:00,12,10,4,22,0,5,39,0,0,1.20456e+07,13.7389,13.7389,13.7389,13.7389,0,0,0,0
12/10/2009 23:00,12,10,4,23,0,5,36,0,0,1.20456e+07,13.7389,13.7389,13.7389,13.7389,0,0,0,0
12/11/2009 00:00,12,11,5,0,0,3,45,0,0,1.20456e+07,13.7389,13.7389,13.7389,13.7389,0,0,0,0
12/11/2009 01:00,12,11,5,1,0,4,45,0,0,1.46754e+07,13.7389,13.7389,13.7389,13.7389,0,0,0,0
12/11/2009 02:00,12,11,5,2,0,4,45,0,0,1.46754e+07,13.7389,13.7389,13.7389,13.7389,0,0,0,0
12/11/2009 03:00,12,11,5,3,0,4,42,0,0,1.46754e+07,13.7389,13.7389,13.7389,13.7389,0,0,0,0
12/11/2009 04:00,12,11,5,4,0,2,52,0,0,1.46754e+07,13.7389,13.7389,13.7389,13.7389,0,0,0,0
12/11/2009 05:00,12,11,5,5,0,4,49,0,0,1.46754e+07,13.7389,13.7389,13.7389,13.7389,0,0,0,0
12/11/2009 06:00,12,11,5,6,0,7,40,0,0,1.58206e+07,13.7389,13.7389,13.7389,13.7389,0,0,0,0
