Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,ElectricityFacility,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
12/11/2009 07:00,12,11,5,7,0,7,40,6.38434e+06,0,2.46298e+07,13.641,13.641,18.8249,13.641,0.230841,0,1.80719e+07,0
12/11/2009 08:00,12,11,5,8,0,7,40,5.65709e+06,0,2.47224e+07,13.6942,13.6942,18.8249,13.6942,0.202616,0,1.56681e+07,0
12/11/2009 09:00,12,11,5,9,0,11,33,1.128e+06,0,3.40029e+07,13.7337,13.7337,18.8249,13.7337,0.0368823,0,2.8305e+06,0
12/11/2009 10:00,12,11,5,10,0,13,29,469903,0,3.33925e+07,13.7588,13.7588,18.8249,13.7588,0.013689,0,1.04519e+06,0
12/11/2009 11:00,12,11,5,11,0,13,27,227230,0,3.26404e+07,13.7666,13.7666,18.8249,13.7666,0.00514157,0,391967,0
12/11/2009 12:00,12,11,5,12,0,14,23,0,0,3.36657e+07,13.7675,13.7675,13.7675,13.7675,0,0,0,0
12/11/2009 13:00,12,11,5,13,0,13,25,221396,0,3.04712e+07,13.7683,13.7683,18.8249,13.7683,0.00493412,0,376021,0
12/11/2009 14:00,12,11,5,14,0,10,42,0,0,3.25643e+07,13.7696,13.7696,13.7696,13.7696,0,0,0,0
12/11/2009 15:00,12,11,5,15,0,10,39,0,0,3.28442e+07,13.7696,13.7696,13.7696,13.7696,0,0,0,0
12/11/2009 16:00,12,11,5,16,0,10,42,0,0,3.42255e+07,13.7696,13.7696,13.7696,13.7696,0,0,0,0
12/11/2009 17:00,12,11,5,17,0,8,48,0,0,3.51464e+07,13.7696,13.7696,13.7696,13.7696,0,0,0,0
12/11/2009 18:00,12,11,5,18,0,7,52,315076,0,2.6001e+07,13.7579,13.7579,17.1398,13.7579,0.00846445,0,646962,0
12/11/2009 19:00,12,11,5,19,0,5,55,1.30258e+06,0,1.9084e+07,13.7063,13.7063,18.8249,13.7063,0.0418092,0,3.22767e+06,0
12/11/2009 20:00,12,11,5,20,0,3,63,0,0,1.75421e+07,13.6851,13.6851,13.6851,13.6851,0,0,0,0
12/11/2009 21:00,12,11,5,21,0,3,63,0,0,1.52519e+07,13.6851,13.6851,13.6851,13.6851,0,0,0,0
12/11/2009 22:00,12,11,5,22,0,0,72,0,0,1.52519e+07,13.6851,13.6851,13.6851,13.6851,0,0,0,0
12/11/2009 23:00,12,11,5,23,0,-1,71,0,0,1.31907e+07,13.6851,13.6851,13.6851,13.6851,0,0,0,0
12/12/2009 00:00,12,12,6,0,0,1,59,0,0,1.20456e+07,13.6851,13.6851,13.6851,13.6851,0,0,0,0
12/12/2009 01:00,12,12,6,1,0,3,49,0,0,1.46754e+07,13.6851,13.6851,13.6851,13.6851,0,0,0,0
12/12/2009 02:00,12,12,6,2,0,1.6,54,0,0,1.46754e+07,13.6851,13.6851,13.6851,13.6851,0,0,0,0
12/12/2009 03:00,12,12,6,3,0,0,60,0,0,1.46754e+07,13.6851,13.6851,13.6851,13.6851,0,0,0,0
12/12/2009 04:00,12,12,6,4,0,2,52,0,0,1.46754e+07,13.6851,13.6851,13.6851,13.6851,0,0,0,0
12/12/2009 05:00,12,12,6,5,0,4,54,0,0,1.46754e+07,13.6851,13.6851,13.6851,13.6851,0,0,0,0
12/12/2009 06:00,12,12,6,6,0,6,47,0,0,1.58206e+07,13.6851,13.6851,13.6851,13.6851,0,0,0,0
12/12/2009 07:00,12,12,6,7,0,6,47,6.00993e+06,0,2.42164e+07,13.6355,13.6355,18.8249,13.6355,0.224074,0,1.757e+07,0
12/12/2009 08:00,12,12,6,8,0,6,47,3.86364e+06,0,2.25415e+07,13.6876,13.6876,18.8249,13.6876,0.134371,0,1.04041e+07,0
12/12/2009 09:00,12,12,6,9,0,9,38,656893,0,3.36182e+07,13.7087,13.7087,18.8249,13.7087,0.0204509,0,1.57697e+06,0
12/12/2009 10:00,12,12,6,10,0,11,33,199253,0,3.2327e+07,13.726,13.726,18.8249,13.726,0.00417592,0,320915,0
12/12/2009 11:00,12,12,6,11,0,13,27,0,0,3.21039e+07,13.7299,13.7299,13.7299,13.7299,0,0,0,0
12/12/2009 12:00,12,12,6,12,0,14,23,0,0,3.26455e+07,13.7299,13.7299,13.7299,13.7299,0,0,0,0
12/12/2009 13:00,12,12,6,13,0,14,23,0,0,2.97239e+07,13.7299,13.7299,13.7299,13.7299,0,0,0,0
12/12/2009 14:00,12,12,6,14,0,15,22,0,515481,3.27146e+07,19.0288,19.0288,22.9306,16.3619,0.010735,0.00669389,618903,364521
12/12/2009 15:00,12,12,6,15,0,14,23,0,649348,3.31555e+07,25.3448,25.3448,25.3448,18.8249,0,0.0223807,0,2.20526e+06
12/12/2009 16:00,12,12,6,16,0,14,21,0,454725,3.33826e+07,26.5248,26.5248,26.5248,18.8249,0,0.0152923,0,1.77189e+06
12/12/2009 17:00,12,12,6,17,0,11,26,0,0,3.51464e+07,26.6216,26.6216,26.6216,26.6216,0,0,0,0
12/12/2009 18:00,12,12,6,18,0,7,37,0,0,2.56372e+07,26.6216,26.6216,26.6216,26.6216,0,0,0,0
12/12/2009 19:00,12,12,6,19,0,9,32,201362,0,1.77768e+07,24.8376,24.8376,24.8376,21.4238,0,0.00580476,0,473888
12/12/2009 20:00,12,12,6,20,0,6,36,0,0,1.75421e+07,22.1915,22.1915,22.1915,22.1915,0,0,0,0
12/12/2009 21:00,12,12,6,21,0,5,39,0,0,1.52519e+07,22.1915,22.1915,22.1915,22.1915,0,0,0,0
12/12/2009 22:00,12,12,6,22,0,5,42,0,0,1.52519e+07,22.1915,22.1915,22.1915,22.1915,0,0,0,0
12/12/2009 23:00,12,12,6,23,0,4.1,43,0,0,1.31907e+07,22.1915,22.1915,22.1915,22.1915,0,0,0,0
12/13/2009 00:00,12,13,0,0,0,3.5,44,0,0,1.20456e+07,22.1915,22.1915,22.1915,22.1915,0,0,0,0
12/13/2009 01:00,12,13,0,1,0,2.7,45,0,0,1.46754e+07,22.1915,22.1915,22.1915,22.1915,0,0,0,0
12/13/2009 02:00,12,13,0,2,0,1.9,46,0,0,1.46754e+07,22.1915,22.1915,22.1915,22.1915,0,0,0,0
12/13/2009 03:00,12,13,0,3,0,1,47,0,0,1.46754e+07,22.1915,22.1915,22.1915,22.1915,0,0,0,0
12/13/2009 04:00,12,13,0,4,0,-1,55,0,0,1.46754e+07,22.1915,22.1915,22.1915,22.1915,0,0,0,0
12/13/2009 05:00,12,13,0,5,0,2,44,0,0,1.46754e+07,22.1915,22.1915,22.1915,22.1915,0,0,0,0
12/13/2009 06:00,12,13,0,6,0,1,47,0,0,1.58206e+07,22.1915,22.1915,22.1915,22.1915,0,0,0,0
12/13/2009 07:00,12,13,0,7,0,4,38,4.25147e+06,0,2.20637e+07,13.9713,13.9713,18.8249,13.9713,0.154297,0,1.0358e+07,0
12/13/2009 08:00,12,13,0,8,0,-2,60,2.74854e+06,0,2.12097e+07,13.6058,13.6058,18.8249,13.6058,0.0958758,0,7.54188e+06,0
12/13/2009 09:00,12,13,0,9,0,5,55,296167,0,3.34643e+07,13.6118,13.6118,18.8249,13.6118,0.00769492,0,604618,0
12/13/2009 10:00,12,13,0,10,0,8,48,0,0,3.21039e+07,13.6252,13.6252,13.6252,13.6252,0,0,0,0
12/13/2009 11:00,12,13,0,11,0,9,45,0,0,3.22844e+07,13.6252,13.6252,13.6252,13.6252,0,0,0,0
12/13/2009 12:00,12,13,0,12,0,12,37,0,0,3.27449e+07,13.6252,13.6252,13.6252,13.6252,0,0,0,0
12/13/2009 13:00,12,13,0,13,0,13,32,0,0,2.98844e+07,13.6252,13.6252,13.6252,13.6252,0,0,0,0
12/13/2009 14:00,12,13,0,14,0,13,32,0,0,3.25643e+07,13.6252,13.6252,13.6252,13.6252,0,0,0,0
12/13/2009 15:00,12,13,0,15,0,11,43,0,228195,3.26495e+07,16.2366,16.2366,18.8249,16.2366,0.00687393,0,250214,0
12/13/2009 16:00,12,13,0,16,0,10,46,0,51548.1,3.28979e+07,18.8889,18.8889,18.8889,18.8889,0,0,0,0
12/13/2009 17:00,12,13,0,17,0,7,56,0,0,3.51464e+07,19.0012,19.0012,19.0012,19.0012,0,0,0,0
12/13/2009 18:00,12,13,0,18,0,6,60,0,0,2.56372e+07,19.0012,19.0012,19.0012,19.0012,0,0,0,0
12/13/2009 19:00,12,13,0,19,0,5,64,344255,0,1.79385e+07,17.7856,17.7856,18.8249,17.7856,0.00907577,0,171408,0
12/13/2009 20:00,12,13,0,20,0,3,68,0,0,1.75421e+07,16.4241,16.4241,16.4241,16.4241,0,0,0,0
12/13/2009 21:00,12,13,0,21,0,3.9,57,0,0,1.52519e+07,16.4241,16.4241,16.4241,16.4241,0,0,0,0
12/13/2009 22:00,12,13,0,22,0,5,46,0,0,1.52519e+07,16.4241,16.4241,16.4241,16.4241,0,0,0,0
12/13/2009 23:00,12,13,0,23,0,3.9,47,0,0,1.31907e+07,16.4241,16.4241,16.4241,16.4241,0,0,0,0
12/14/2009 00:00,12,14,1,0,0,3,49,0,0,1.20456e+07,16.4241,16.4241,16.4241,16.4241,0,0,0,0
12/14/2009 01:00,12,14,1,1,0,2,52,0,0,1.46754e+07,16.4241,16.4241,16.4241,16.4241,0,0,0,0
12/14/2009 02:00,12,14,1,2,0,0,66,0,0,1.46754e+07,16.4241,16.4241,16.4241,16.4241,0,0,0,0
12/14/2009 03:00,12,14,1,3,0,-2,71,0,0,1.46754e+07,16.4241,16.4241,16.4241,16.4241,0,0,0,0
12/14/2009 04:00,12,14,1,4,0,-3,92,0,0,1.46754e+07,16.4241,16.4241,16.4241,16.4241,0,0,0,0
12/14/2009 05:00,12,14,1,5,0,-4,77,0,0,1.46754e+07,16.4241,16.4241,16.4241,16.4241,0,0,0,0
12/14/2009 06:00,12,14,1,6,0,-2,65,0,0,1.58206e+07,16.4241,16.4241,16.4241,16.4241,0,0,0,0
12/14/2009 07:00,12,14,1,7,0,0,32,5.64899e+06,0,2.37855e+07,13.6682,13.6682,18.8249,13.6682,0.211433,0,1.61833e+07,0
12/14/2009 08:00,12,14,1,8,0,-7,59,4.41497e+06,0,2.32485e+07,13.5415,13.5415,18.8249,13.5415,0.161591,0,1.28681e+07,0
12/14/2009 09:00,12,14,1,9,0,0,25,864747,0,3.3691e+07,13.5836,13.5836,18.8249,13.5836,0.0284075,0,2.24416e+06,0
12/14/2009 10:00,12,14,1,10,0,0.9,24,483152,0,3.26698e+07,13.6165,13.6165,18.8249,13.6165,0.0144528,0,1.13456e+06,0
12/14/2009 11:00,12,14,1,11,0,1,23,277005,0,3.26019e+07,13.6202,13.6202,18.8249,13.6202,0.00707004,0,554609,0
12/14/2009 12:00,12,14,1,12,0,2,21,59947.3,0,3.27098e+07,13.6184,13.6184,18.8249,13.6184,0.000759557,0,59604.6,0
12/14/2009 13:00,12,14,1,13,0,3,22,215382,0,2.94015e+07,13.6186,13.6186,18.8249,13.6186,0.00557701,0,437625,0
12/14/2009 14:00,12,14,1,14,0,3,22,0,0,3.22844e+07,13.6203,13.6203,13.6203,13.6203,0,0,0,0
12/14/2009 15:00,12,14,1,15,0,1,25,0,68709.1,3.21823e+07,14.0115,14.0115,16.2226,14.0115,0.00177849,0,118515,0
12/14/2009 16:00,12,14,1,16,0,1,25,0,0,3.4686e+07,15.1518,15.1518,15.1518,15.1518,0,0,0,0
12/14/2009 17:00,12,14,1,17,0,-2,50,0,0,3.51464e+07,15.1518,15.1518,15.1518,15.1518,0,0,0,0
12/14/2009 18:00,12,14,1,18,0,-4,54,884965,0,2.66875e+07,14.3301,14.3301,18.8249,14.3301,0.0287305,0,1.98712e+06,0
12/14/2009 19:00,12,14,1,19,0,-5,59,1.91213e+06,0,1.98285e+07,13.6125,13.6125,18.8249,13.6125,0.0651647,0,5.12265e+06,0
12/14/2009 20:00,12,14,1,20,0,-6,59,0,0,1.75421e+07,13.566,13.566,13.566,13.566,0,0,0,0
12/14/2009 21:00,12,14,1,21,0,-6,64,0,0,1.52519e+07,13.566,13.566,13.566,13.566,0,0,0,0
12/14/2009 22:00,12,14,1,22,0,-5,54,0,0,1.52519e+07,13.566,13.566,13.566,13.566,0,0,0,0
12/14/2009 23:00,12,14,1,23,0,-5,49,0,0,1.31907e+07,13.566,13.566,13.566,13.566,0,0,0,0
12/15/2009 00:00,12,15,2,0,0,-5.4,49,0,0,1.20456e+07,13.566,13.566,13.566,13.566,0,0,0,0
12/15/2009 01:00,12,15,2,1,0,-5.8,48,0,0,1.46754e+07,13.566,13.566,13.566,13.566,0,0,0,0
12/15/2009 02:00,12,15,2,2,0,-6.3,49,0,0,1.46754e+07,13.566,13.566,13.566,13.566,0,0,0,0
12/15/2009 03:00,12,15,2,3,0,-7,49,0,0,1.46754e+07,13.566,13.566,13.566,13.566,0,0,0,0
12/15/2009 04:00,12,15,2,4,0,-7,49,0,0,1.46754e+07,13.566,13.566,13.566,13.566,0,0,0,0
12/15/2009 05:00,12,15,2,5,0,-9,58,0,0,1.46754e+07,13.566,13.566,13.566,13.566,0,0,0,0
12/15/2009 06:00,12,15,2,6,0,-10,64,0,0,1.58206e+07,13.566,13.566,13.566,13.566,0,0,0,0
12/15/2009 07:00,12,15,2,7,0,-11,76,1.08095e+07,0,2.96799e+07,13.4319,13.4319,18.8249,13.4319,0.34078,0,2.77246e+07,0
12/15/2009 08:00,12,15,2,8,0,-8,58,6.35695e+06,0,2.5627e+07,13.511,13.511,18.8249,13.511,0.238431,0,1.90968e+07,0
12/15/2009 09:00,12,15,2,9,0,-5,38,2.11902e+06,0,3.53946e+07,13.5525,13.5525,18.8249,13.5525,0.0753057,0,5.98442e+06,0
12/15/2009 10:00,12,15,2,10,0,-2,27,1.41616e+06,0,3.42621e+07,13.5867,13.5867,18.8249,13.5867,0.0491898,0,3.88361e+06,0
12/15/2009 11:00,12,15,2,11,0,0,15,1.04602e+06,0,3.39921e+07,13.6102,13.6102,18.8249,13.6102,0.0351428,0,2.7621e+06,0
12/15/2009 12:00,12,15,2,12,0,2,12,741437,0,3.3704e+07,13.6281,13.6281,18.8249,13.6281,0.0238379,0,1.86712e+06,0
12/15/2009 13:00,12,15,2,13,0,3,6,1.13479e+06,0,3.13914e+07,13.6494,13.6494,18.8249,13.6494,0.0368502,0,2.87444e+06,0
12/15/2009 14:00,12,15,2,14,0,4,10,264601,0,3.25953e+07,13.6504,13.6504,18.8249,13.6504,0.0080689,0,629283,0
12/15/2009 15:00,12,15,2,15,0,5,11,97010.2,0,3.24926e+07,13.6457,13.6457,18.8249,13.6457,0.00205977,0,160786,0
12/15/2009 16:00,12,15,2,16,0,3,11,98182.7,0,3.47962e+07,13.6438,13.6438,18.8249,13.6438,0.00211347,0,165040,0
12/15/2009 17:00,12,15,2,17,0,3,11,48155.3,0,3.51965e+07,13.6416,13.6416,18.8249,13.6416,0.000338003,0,26405.7,0
12/15/2009 18:00,12,15,2,18,0,0.3,14,1.42605e+06,0,2.73377e+07,13.6362,13.6362,18.8249,13.6362,0.0476636,0,3.72754e+06,0
12/15/2009 19:00,12,15,2,19,0,-2,16,2.60392e+06,0,2.06702e+07,13.6095,13.6095,18.8249,13.6095,0.0913257,0,7.17955e+06,0
12/15/2009 20:00,12,15,2,20,0,2,19,0,0,1.75421e+07,13.6019,13.6019,13.6019,13.6019,0,0,0,0
12/15/2009 21:00,12,15,2,21,0,3,24,0,0,1.52519e+07,13.6019,13.6019,13.6019,13.6019,0,0,0,0
12/15/2009 22:00,12,15,2,22,0,2,23,0,0,1.52519e+07,13.6019,13.6019,13.6019,13.6019,0,0,0,0
12/15/2009 23:00,12,15,2,23,0,2,23,0,0,1.31907e+07,13.6019,13.6019,13.6019,13.6019,0,0,0,0
12/16/2009 00:00,12,16,3,0,0,3,24,0,0,1.20456e+07,13.6019,13.6019,13.6019,13.6019,0,0,0,0
12/16/2009 01:00,12,16,3,1,0,2,28,0,0,1.09319e+07,13.6019,13.6019,13.6019,13.6019,0,0,0,0
12/16/2009 02:00,12,16,3,2,0,3,29,0,0,1.09319e+07,13.6019,13.6019,13.6019,13.6019,0,0,0,0
12/16/2009 03:00,12,16,3,3,0,3,26,0,0,1.09319e+07,13.6019,13.6019,13.6019,13.6019,0,0,0,0
12/16/2009 04:00,12,16,3,4,0,4,27,0,0,1.09319e+07,13.6019,13.6019,13.6019,13.6019,0,0,0,0
12/16/2009 05:00,12,16,3,5,0,4,27,0,0,1.09319e+07,13.6019,13.6019,13.6019,13.6019,0,0,0,0
12/16/2009 06:00,12,16,3,6,0,3,29,0,0,1.09319e+07,13.6019,13.6019,13.6019,13.6019,0,0,0,0
12/16/2009 07:00,12,16,3,7,0,2,34,0,0,1.20456e+07,13.6019,13.6019,13.6019,13.6019,0,0,0,0
12/16/2009 08:00,12,16,3,8,0,1,40,0,0,8.67376e+06,13.6019,13.6019,13.6019,13.6019,0,0,0,0
12/16/2009 09:00,12,16,3,9,0,2,37,0,0,8.58167e+06,13.6019,13.6019,13.6019,13.6019,0,0,0,0
12/16/2009 10:00,12,16,3,10,0,3,31,0,0,8.52569e+06,13.6019,13.6019,13.6019,13.6019,0,0,0,0
12/16/2009 11:00,12,16,3,11,0,3,31,0,0,8.4336e+06,13.6019,13.6019,13.6019,13.6019,0,0,0,0
12/16/2009 12:00,12,16,3,12,0,-4,100,0,0,8.48958e+06,13.6019,13.6019,13.6019,13.6019,0,0,0,0
12/16/2009 13:00,12,16,3,13,0,-5,92,0,0,8.48958e+06,13.6019,13.6019,13.6019,13.6019,0,0,0,0
12/16/2009 14:00,12,16,3,14,0,-6,92,0,0,8.54556e+06,13.6019,13.6019,13.6019,13.6019,0,0,0,0
12/16/2009 15:00,12,16,3,15,0,-7,92,0,0,8.61778e+06,13.6019,13.6019,13.6019,13.6019,0,0,0,0
12/16/2009 16:00,12,16,3,16,0,-9,84,0,0,8.67376e+06,13.6019,13.6019,13.6019,13.6019,0,0,0,0
12/16/2009 17:00,12,16,3,17,0,-10,91,0,0,8.67376e+06,13.6019,13.6019,13.6019,13.6019,0,0,0,0
12/16/2009 18:00,12,16,3,18,0,-11,91,0,0,1.20456e+07,13.6019,13.6019,13.6019,13.6019,0,0,0,0
12/16/2009 19:00,12,16,3,19,0,-11,84,0,0,1.20456e+07,13.6019,13.6019,13.6019,13.6019,0,0,0,0
12/16/2009 20:00,12,16,3,20,0,-12,83,0,0,1.20456e+07,13.6019,13.6019,13.6019,13.6019,0,0,0,0
12/16/2009 21:00,12,16,3,21,0,-13,83,0,0,1.20456e+07,13.6019,13.6019,13.6019,13.6019,0,0,0,0
12/16/2009 22:00,12,16,3,22,0,-14,76,0,0,1.20456e+07,13.6019,13.6019,13.6019,13.6019,0,0,0,0
12/16/2009 23:00,12,16,3,23,0,-15,83,0,0,1.20456e+07,13.6019,13.6019,13.6019,13.6019,0,0,0,0
12/17/2009 00:00,12,17,4,0,0,-16,83,0,0,1.20456e+07,13.6019,13.6019,13.6019,13.6019,0,0,0,0
12/17/2009 01:00,12,17,4,1,0,-16,69,0,0,1.09319e+07,13.6019,13.6019,13.6019,13.6019,0,0,0,0
12/17/2009 02:00,12,17,4,2,0,-20,82,1.03989e+06,0,1.21763e+07,13.2382,13.2382,18.8249,13.2382,0.036063,0,3.07763e+06,0
12/17/2009 03:00,12,17,4,3,0,-22,74,1.28636e+06,0,1.24752e+07,12.9018,12.9018,18.8249,12.9018,0.0453673,0,4.0513e+06,0
12/17/2009 04:00,12,17,4,4,0,-21,82,1.48604e+06,0,1.27201e+07,12.8847,12.8847,18.8249,12.8847,0.053346,0,4.77711e+06,0
12/17/2009 05:00,12,17,4,5,0,-20,82,681169,0,1.17325e+07,12.9005,12.9005,18.8249,12.9005,0.02114,0,1.88804e+06,0
12/17/2009 06:00,12,17,4,6,0,-19,75,1.67397e+06,0,1.295e+07,12.906,12.906,18.8249,12.906,0.0607756,0,5.42287e+06,0
12/17/2009 07:00,12,17,4,7,0,-17,56,2.43502e+06,0,1.49999e+07,12.9221,12.9221,18.8249,12.9221,0.0916459,0,8.15511e+06,0
12/17/2009 08:00,12,17,4,8,0,-15,42,2.59816e+06,0,1.18279e+07,12.9464,12.9464,18.8249,12.9464,0.0980046,0,8.68494e+06,0
12/17/2009 09:00,12,17,4,9,0,-13,35,2.59773e+06,0,1.16979e+07,12.9721,12.9721,18.8249,12.9721,0.0976257,0,8.61353e+06,0
12/17/2009 10:00,12,17,4,10,0,-14,52,1.35522e+06,0,1.01512e+07,12.972,12.972,18.8249,12.972,0.0474393,0,4.18561e+06,0
12/17/2009 11:00,12,17,4,11,0,-13,35,1.42373e+06,0,9.9238e+06,12.984,12.984,18.8249,12.984,0.0500999,0,4.41134e+06,0
12/17/2009 12:00,12,17,4,12,0,-12,36,1.35866e+06,0,9.88029e+06,13,13,18.8249,13,0.0474372,0,4.1654e+06,0
12/17/2009 13:00,12,17,4,13,0,-12,39,1.20038e+06,0,9.66065e+06,13.0109,13.0109,18.8249,13.0109,0.0427836,0,3.74974e+06,0
12/17/2009 14:00,12,17,4,14,0,-12,39,3.12951e+06,0,1.22421e+07,12.9913,12.9913,18.8249,12.9913,0.119413,0,1.05011e+07,0
12/17/2009 15:00,12,17,4,15,0,-12,39,3.39149e+06,0,1.27137e+07,12.986,12.986,18.8249,12.986,0.130433,0,1.14808e+07,0
12/17/2009 16:00,12,17,4,16,0,-12,39,2.90816e+06,0,1.2208e+07,12.9859,12.9859,18.8249,12.9859,0.110277,0,9.7067e+06,0
12/17/2009 17:00,12,17,4,17,0,-13,43,2.70738e+06,0,1.19611e+07,12.9752,12.9752,18.8249,12.9752,0.102173,0,9.00996e+06,0
12/17/2009 18:00,12,17,4,18,0,-13,43,3.00256e+06,0,1.56975e+07,12.9733,12.9733,18.8249,12.9733,0.114408,0,1.00921e+07,0
12/17/2009 19:00,12,17,4,19,0,-14,43,2.95018e+06,0,1.56337e+07,12.9622,12.9622,18.8249,12.9622,0.112443,0,9.9376e+06,0
12/17/2009 20:00,12,17,4,20,0,-14,47,3.09548e+06,0,1.58134e+07,12.9607,12.9607,18.8249,12.9607,0.118499,0,1.04755e+07,0
12/17/2009 21:00,12,17,4,21,0,-16,51,3.54738e+06,0,1.63759e+07,12.9378,12.9378,18.8249,12.9378,0.13803,0,1.22499e+07,0
12/17/2009 22:00,12,17,4,22,0,-17.5,56,3.52476e+06,0,1.63499e+07,12.9175,12.9175,18.8249,12.9175,0.137502,0,1.22452e+07,0
12/17/2009 23:00,12,17,4,23,0,-19,62,3.40079e+06,0,1.61979e+07,12.899,12.899,18.8249,12.899,0.1326,0,1.18458e+07,0
12/18/2009 00:00,12,18,5,0,0,-20,61,3.49987e+06,0,1.63223e+07,12.8855,12.8855,18.8249,12.8855,0.137093,0,1.22749e+07,0
12/18/2009 01:00,12,18,5,1,0,-21.5,67,4.39391e+06,0,2.00684e+07,12.8666,12.8666,18.8249,12.8666,0.176306,0,1.58364e+07,0
12/18/2009 02:00,12,18,5,2,0,-23,74,5.80146e+06,0,2.18373e+07,12.8466,12.8466,18.8249,12.8466,0.240058,0,2.16352e+07,0
12/18/2009 03:00,12,18,5,3,0,-23,61,5.5998e+06,0,2.15832e+07,12.8459,12.8459,18.8249,12.8459,0.230825,0,2.08057e+07,0
12/18/2009 04:00,12,18,5,4,0,-24,60,5.06327e+06,0,2.09116e+07,12.8337,12.8337,18.8249,12.8337,0.207037,0,1.86995e+07,0
12/18/2009 05:00,12,18,5,5,0,-25,60,4.73718e+06,0,2.05048e+07,12.8211,12.8211,18.8249,12.8211,0.192824,0,1.74526e+07,0
12/18/2009 06:00,12,18,5,6,0,-21,50,4.69749e+06,0,2.15921e+07,12.867,12.867,18.8249,12.867,0.189571,0,1.70266e+07,0
12/18/2009 07:00,12,18,5,7,0,-18,41,4.70026e+07,0,6.85241e+07,13.3094,13.3094,18.8249,13.3094,0.807168,0,6.70939e+07,0
12/18/2009 08:00,12,18,5,8,0,-22,50,5.27367e+07,0,7.53324e+07,13.3217,13.3217,18.8249,13.3217,0.823822,0,6.83365e+07,0
12/18/2009 09:00,12,18,5,9,0,-20,50,2.97568e+07,0,6.71302e+07,13.3335,13.3335,18.8249,13.3335,0.780203,0,6.45798e+07,0
12/18/2009 10:00,12,18,5,10,0,-14,39,2.12733e+07,0,5.8691e+07,13.4127,13.4127,18.8249,13.4127,0.693315,0,5.65589e+07,0
12/18/2009 11:00,12,18,5,11,0,-12,32,1.65222e+07,0,5.24424e+07,13.441,13.441,18.8249,13.441,0.623113,0,5.05659e+07,0
12/18/2009 12:00,12,18,5,12,0,-11,29,1.37177e+07,0,4.96452e+07,13.4553,13.4553,18.8249,13.4553,0.560246,0,4.5343e+07,0
12/18/2009 13:00,12,18,5,13,0,-11,32,1.34025e+07,0,4.60696e+07,13.4559,13.4559,18.8249,13.4559,0.545622,0,4.41548e+07,0
12/18/2009 14:00,12,18,5,14,0,-13,47,1.15307e+07,0,4.68234e+07,13.433,13.433,18.8249,13.433,0.462323,0,3.75733e+07,0
12/18/2009 15:00,12,18,5,15,0,-14,52,1.1185e+07,0,4.79559e+07,13.421,13.421,18.8249,13.421,0.448167,0,3.65042e+07,0
12/18/2009 16:00,12,18,5,16,0,-15,51,1.05706e+07,0,4.76503e+07,13.4097,13.4097,18.8249,13.4097,0.421809,0,3.44292e+07,0
12/18/2009 17:00,12,18,5,17,0,-15,57,9.97681e+06,0,4.73707e+07,13.4113,13.4113,18.8249,13.4113,0.396045,0,3.23166e+07,0
12/18/2009 18:00,12,18,5,18,0,-20,68,1.38335e+07,0,4.27409e+07,13.3387,13.3387,18.8249,13.3387,0.576789,0,4.76974e+07,0
12/18/2009 19:00,12,18,5,19,0,-20,68,1.63062e+07,0,3.74574e+07,13.3348,13.3348,18.8249,13.3348,0.636789,0,5.2697e+07,0
12/18/2009 20:00,12,18,5,20,0,-22,74,0,0,1.75421e+07,13.3347,13.3347,13.3347,13.3347,0,0,0,0
12/18/2009 21:00,12,18,5,21,0,-23,74,0,0,1.52519e+07,13.3347,13.3347,13.3347,13.3347,0,0,0,0
12/18/2009 22:00,12,18,5,22,0,-23,67,0,0,1.52519e+07,13.3347,13.3347,13.3347,13.3347,0,0,0,0
12/18/2009 23:00,12,18,5,23,0,-22,74,0,0,1.31907e+07,13.3347,13.3347,13.3347,13.3347,0,0,0,0
12/19/2009 00:00,12,19,6,0,0,-19.4,67,186447,0,1.22497e+07,13.2901,13.2901,18.8249,13.2901,0.00313474,0,261525,0
12/19/2009 01:00,12,19,6,1,0,-16.8,58,0,0,1.46754e+07,13.2488,13.2488,13.2488,13.2488,0,0,0,0
12/19/2009 02:00,12,19,6,2,0,-14.3,53,40456,0,1.4718e+07,13.2461,13.2461,18.8249,13.2461,0.000356042,0,29940.8,0
12/19/2009 03:00,12,19,6,3,0,-12,48,87871,0,1.47677e+07,13.2386,13.2386,18.8249,13.2386,0.000744086,0,62656.6,0
12/19/2009 04:00,12,19,6,4,0,-13,63,704375,0,1.55108e+07,13.1147,13.1147,18.8249,13.1147,0.0231308,0,1.99102e+06,0
12/19/2009 05:00,12,19,6,5,0,-11.5,60,884522,0,1.57227e+07,13.0241,13.0241,18.8249,13.0241,0.0287133,0,2.51082e+06,0
12/19/2009 06:00,12,19,6,6,0,-10,58,856364,0,1.6833e+07,13.0212,13.0212,18.8249,13.0212,0.0275324,0,2.40878e+06,0
12/19/2009 07:00,12,19,6,7,0,-9,53,2.71635e+07,0,4.79494e+07,13.4252,13.4252,18.8249,13.4252,0.678535,0,5.52747e+07,0
12/19/2009 08:00,12,19,6,8,0,-6,49,2.49604e+07,0,4.70024e+07,13.5232,13.5232,18.8249,13.5232,0.726931,0,5.80892e+07,0
12/19/2009 09:00,12,19,6,9,0,-6,54,1.47191e+07,0,5.32464e+07,13.5241,13.5241,18.8249,13.5241,0.596152,0,4.76305e+07,0
12/19/2009 10:00,12,19,6,10,0,-7,64,1.23818e+07,0,4.89618e+07,13.513,13.513,18.8249,13.513,0.49633,0,3.9738e+07,0
12/19/2009 11:00,12,19,6,11,0,-2,38,1.03081e+07,0,4.60626e+07,13.5772,13.5772,18.8249,13.5772,0.400025,0,3.164e+07,0
12/19/2009 12:00,12,19,6,12,0,-3,46,9.46748e+06,0,4.48411e+07,13.5688,13.5688,18.8249,13.5688,0.364664,0,2.8889e+07,0
12/19/2009 13:00,12,19,6,13,0,-3,65,9.68722e+06,0,4.24382e+07,13.5662,13.5662,18.8249,13.5662,0.373602,0,2.96116e+07,0
12/19/2009 14:00,12,19,6,14,0,-2,65,7.26065e+06,0,4.18284e+07,13.5836,13.5836,18.8249,13.5836,0.271561,0,2.14529e+07,0
12/19/2009 15:00,12,19,6,15,0,-2,60,6.6197e+06,0,4.24214e+07,13.5866,13.5866,18.8249,13.5866,0.245772,0,1.94044e+07,0
12/19/2009 16:00,12,19,6,16,0,-2,55,6.03051e+06,0,4.19776e+07,13.589,13.589,18.8249,13.589,0.222222,0,1.75368e+07,0
12/19/2009 17:00,12,19,6,17,0,-6,64,6.11936e+06,0,4.25597e+07,13.5448,13.5448,18.8249,13.5448,0.228066,0,1.81503e+07,0
12/19/2009 18:00,12,19,6,18,0,-7,70,9.00236e+06,0,3.66089e+07,13.517,13.517,18.8249,13.517,0.347287,0,2.77838e+07,0
12/19/2009 19:00,12,19,6,19,0,-8.2,69,1.06952e+07,0,3.06258e+07,13.4968,13.4968,18.8249,13.4968,0.421269,0,3.38315e+07,0
12/19/2009 20:00,12,19,6,20,0,-9,64,0,0,1.75421e+07,13.4961,13.4961,13.4961,13.4961,0,0,0,0
12/19/2009 21:00,12,19,6,21,0,-9,58,0,0,1.52519e+07,13.4961,13.4961,13.4961,13.4961,0,0,0,0
12/19/2009 22:00,12,19,6,22,0,-9,53,0,0,1.52519e+07,13.4961,13.4961,13.4961,13.4961,0,0,0,0
12/19/2009 23:00,12,19,6,23,0,-6,41,0,0,1.31907e+07,13.4961,13.4961,13.4961,13.4961,0,0,0,0
12/20/2009 00:00,12,20,0,0,0,-5.9,41,0,0,1.20456e+07,13.4961,13.4961,13.4961,13.4961,0,0,0,0
12/20/2009 01:00,12,20,0,1,0,-5.9,41,0,0,1.46754e+07,13.4961,13.4961,13.4961,13.4961,0,0,0,0
12/20/2009 02:00,12,20,0,2,0,-6,41,0,0,1.46754e+07,13.4961,13.4961,13.4961,13.4961,0,0,0,0
12/20/2009 03:00,12,20,0,3,0,-4,34,0,0,1.46754e+07,13.4961,13.4961,13.4961,13.4961,0,0,0,0
12/20/2009 04:00,12,20,0,4,0,-6,41,0,0,1.46754e+07,13.4961,13.4961,13.4961,13.4961,0,0,0,0
12/20/2009 05:00,12,20,0,5,0,-2,29,0,0,1.46754e+07,13.4961,13.4961,13.4961,13.4961,0,0,0,0
12/20/2009 06:00,12,20,0,6,0,-2,32,0,0,1.58206e+07,13.4961,13.4961,13.4961,13.4961,0,0,0,0
12/20/2009 07:00,12,20,0,7,0,0,30,1.73531e+07,0,3.71107e+07,13.5499,13.5499,18.8249,13.5499,0.49789,0,3.96502e+07,0
12/20/2009 08:00,12,20,0,8,0,2,26,1.35465e+07,0,3.45192e+07,13.6278,13.6278,18.8249,13.6278,0.539264,0,4.22408e+07,0
12/20/2009 09:00,12,20,0,9,0,1,33,9.80644e+06,0,4.7088e+07,13.6203,13.6203,18.8249,13.6203,0.376404,0,2.95266e+07,0
12/20/2009 10:00,12,20,0,10,0,1.9,35,7.58324e+06,0,4.34146e+07,13.6335,13.6335,18.8249,13.6335,0.283068,0,2.21486e+07,0
12/20/2009 11:00,12,20,0,11,0,2,37,6.37775e+06,0,4.11914e+07,13.6373,13.6373,18.8249,13.6373,0.234145,0,1.83073e+07,0
12/20/2009 12:00,12,20,0,12,0,3,41,5.46927e+06,0,3.98962e+07,13.6515,13.6515,18.8249,13.6515,0.197761,0,1.54199e+07,0
12/20/2009 13:00,12,20,0,13,0,5,36,5.68691e+06,0,3.7321e+07,13.6731,13.6731,18.8249,13.6731,0.205073,0,1.59232e+07,0
12/20/2009 14:00,12,20,0,14,0,5.3,40,3.60699e+06,0,3.71709e+07,13.6847,13.6847,18.8249,13.6847,0.126625,0,9.80989e+06,0
12/20/2009 15:00,12,20,0,15,0,5,46,2.98976e+06,0,3.6882e+07,13.6827,13.6827,18.8249,13.6827,0.103257,0,8.00266e+06,0
12/20/2009 16:00,12,20,0,16,0,8,24,2.43276e+06,0,3.75858e+07,13.7125,13.7125,18.8249,13.7125,0.0820109,0,6.31906e+06,0
12/20/2009 17:00,12,20,0,17,0,3,41,2.75713e+06,0,3.8442e+07,13.6661,13.6661,18.8249,13.6661,0.0948021,0,7.37116e+06,0
12/20/2009 18:00,12,20,0,18,0,1.8,47,5.0746e+06,0,3.17461e+07,13.6379,13.6379,18.8249,13.6379,0.182325,0,1.42541e+07,0
12/20/2009 19:00,12,20,0,19,0,1,51,6.61022e+06,0,2.55309e+07,13.6198,13.6198,18.8249,13.6198,0.243057,0,1.90681e+07,0
12/20/2009 20:00,12,20,0,20,0,2,44,0,0,1.75421e+07,13.6191,13.6191,13.6191,13.6191,0,0,0,0
12/20/2009 21:00,12,20,0,21,0,1,47,0,0,1.52519e+07,13.6191,13.6191,13.6191,13.6191,0,0,0,0
12/20/2009 22:00,12,20,0,22,0,0.5,49,0,0,1.52519e+07,13.6191,13.6191,13.6191,13.6191,0,0,0,0
12/20/2009 23:00,12,20,0,23,0,0,51,0,0,1.31907e+07,13.6191,13.6191,13.6191,13.6191,0,0,0,0
12/21/2009 00:00,12,21,1,0,0,-2,60,0,0,1.20456e+07,13.6191,13.6191,13.6191,13.6191,0,0,0,0
12/21/2009 01:00,12,21,1,1,0,0,51,0,0,1.46754e+07,13.6191,13.6191,13.6191,13.6191,0,0,0,0
12/21/2009 02:00,12,21,1,2,0,-2,60,0,0,1.46754e+07,13.6191,13.6191,13.6191,13.6191,0,0,0,0
12/21/2009 03:00,12,21,1,3,0,0,51,0,0,1.46754e+07,13.6191,13.6191,13.6191,13.6191,0,0,0,0
12/21/2009 04:00,12,21,1,4,0,-1,55,0,0,1.46754e+07,13.6191,13.6191,13.6191,13.6191,0,0,0,0
12/21/2009 05:00,12,21,1,5,0,-2,60,0,0,1.46754e+07,13.6191,13.6191,13.6191,13.6191,0,0,0,0
12/21/2009 06:00,12,21,1,6,0,-1,55,0,0,1.58206e+07,13.6191,13.6191,13.6191,13.6191,0,0,0,0
12/21/2009 07:00,12,21,1,7,0,0,55,1.1726e+07,0,3.06391e+07,13.5507,13.5507,18.8249,13.5507,0.348786,0,2.77642e+07,0
12/21/2009 08:00,12,21,1,8,0,5,42,9.08384e+06,0,2.89402e+07,13.667,13.667,18.8249,13.667,0.342394,0,2.66175e+07,0
12/21/2009 09:00,12,21,1,9,0,6,39,5.30364e+06,0,4.107e+07,13.6893,13.6893,18.8249,13.6893,0.190416,0,1.4739e+07,0
12/21/2009 10:00,12,21,1,10,0,7,37,3.76466e+06,0,3.82808e+07,13.7044,13.7044,18.8249,13.7044,0.132336,0,1.02129e+07,0
12/21/2009 11:00,12,21,1,11,0,8,34,2.8661e+06,0,3.69082e+07,13.7167,13.7167,18.8249,13.7167,0.0980893,0,7.55177e+06,0
12/21/2009 12:00,12,21,1,12,0,9,35,2.21011e+06,0,3.59328e+07,13.7293,13.7293,18.8249,13.7293,0.0735779,0,5.65069e+06,0
12/21/2009 13:00,12,21,1,13,0,8,37,2.61816e+06,0,3.3593e+07,13.721,13.721,18.8249,13.721,0.0888137,0,6.83183e+06,0
12/21/2009 14:00,12,21,1,14,0,8,32,1.58214e+06,0,3.53555e+07,13.72,13.72,18.8249,13.72,0.0507541,0,3.90496e+06,0
12/21/2009 15:00,12,21,1,15,0,7,34,1.28002e+06,0,3.52718e+07,13.7128,13.7128,18.8249,13.7128,0.0399113,0,3.07506e+06,0
12/21/2009 16:00,12,21,1,16,0,7,28,1.05713e+06,0,3.59241e+07,13.7099,13.7099,18.8249,13.7099,0.0319091,0,2.45993e+06,0
12/21/2009 17:00,12,21,1,17,0,6,30,977289,0,3.62887e+07,13.7031,13.7031,18.8249,13.7031,0.0291065,0,2.24686e+06,0
12/21/2009 18:00,12,21,1,18,0,6,30,2.95717e+06,0,2.9172e+07,13.695,13.695,18.8249,13.695,0.101849,0,7.87461e+06,0
12/21/2009 19:00,12,21,1,19,0,6,30,4.24019e+06,0,2.2625e+07,13.6904,13.6904,18.8249,13.6904,0.148585,0,1.14983e+07,0
12/21/2009 20:00,12,21,1,20,0,2,40,0,0,1.75421e+07,13.69,13.69,13.69,13.69,0,0,0,0
12/21/2009 21:00,12,21,1,21,0,5,33,0,0,1.52519e+07,13.69,13.69,13.69,13.69,0,0,0,0
12/21/2009 22:00,12,21,1,22,0,5,30,0,0,1.52519e+07,13.69,13.69,13.69,13.69,0,0,0,0
12/21/2009 23:00,12,21,1,23,0,5,30,0,0,1.31907e+07,13.69,13.69,13.69,13.69,0,0,0,0
12/22/2009 00:00,12,22,2,0,0,6,28,0,0,1.20456e+07,13.69,13.69,13.69,13.69,0,0,0,0
12/22/2009 01:00,12,22,2,1,0,4.5,33,0,0,1.46754e+07,13.69,13.69,13.69,13.69,0,0,0,0
12/22/2009 02:00,12,22,2,2,0,3,41,0,0,1.46754e+07,13.69,13.69,13.69,13.69,0,0,0,0
12/22/2009 03:00,12,22,2,3,0,3.3,42,0,0,1.46754e+07,13.69,13.69,13.69,13.69,0,0,0,0
12/22/2009 04:00,12,22,2,4,0,4,42,0,0,1.46754e+07,13.69,13.69,13.69,13.69,0,0,0,0
12/22/2009 05:00,12,22,2,5,0,2,48,0,0,1.46754e+07,13.69,13.69,13.69,13.69,0,0,0,0
12/22/2009 06:00,12,22,2,6,0,2,48,0,0,1.58206e+07,13.69,13.69,13.69,13.69,0,0,0,0
12/22/2009 07:00,12,22,2,7,0,4,42,1.00788e+07,0,2.8791e+07,13.6068,13.6068,18.8249,13.6068,0.31328,0,2.46752e+07,0
12/22/2009 08:00,12,22,2,8,0,3,41,7.09705e+06,0,2.64977e+07,13.648,13.648,18.8249,13.648,0.262123,0,2.04523e+07,0
12/22/2009 09:00,12,22,2,9,0,5,39,3.2482e+06,0,3.81153e+07,13.6776,13.6776,18.8249,13.6776,0.113009,0,8.76715e+06,0
12/22/2009 10:00,12,22,2,10,0,5,42,1.67019e+06,0,3.48241e+07,13.6855,13.6855,18.8249,13.6855,0.0542714,0,4.20388e+06,0
12/22/2009 11:00,12,22,2,11,0,9,29,760991,0,3.32761e+07,13.7144,13.7144,18.8249,13.7144,0.0228379,0,1.75906e+06,0
12/22/2009 12:00,12,22,2,12,0,9,29,477013,0,3.2555e+07,13.7345,13.7345,18.8249,13.7345,0.0127474,0,977986,0
12/22/2009 13:00,12,22,2,13,0,10,28,707749,0,3.05523e+07,13.7433,13.7433,18.8249,13.7433,0.0209093,0,1.60137e+06,0
12/22/2009 14:00,12,22,2,14,0,10,28,0,0,3.22844e+07,13.7469,13.7469,13.7469,13.7469,0,0,0,0
12/22/2009 15:00,12,22,2,15,0,10,23,0,0,3.23838e+07,13.7469,13.7469,13.7469,13.7469,0,0,0,0
12/22/2009 16:00,12,22,2,16,0,9,23,0,0,3.4045e+07,13.7469,13.7469,13.7469,13.7469,0,0,0,0
12/22/2009 17:00,12,22,2,17,0,5,39,0,0,3.51464e+07,13.7469,13.7469,13.7469,13.7469,0,0,0,0
12/22/2009 18:00,12,22,2,18,0,4,38,779037,0,2.65562e+07,13.7173,13.7173,18.8249,13.7173,0.024236,0,1.86726e+06,0
12/22/2009 19:00,12,22,2,19,0,6,30,1.74898e+06,0,1.96194e+07,13.6975,13.6975,18.8249,13.6975,0.0572493,0,4.42411e+06,0
12/22/2009 20:00,12,22,2,20,0,2.2,43,0,0,1.75421e+07,13.6965,13.6965,13.6965,13.6965,0,0,0,0
12/22/2009 21:00,12,22,2,21,0,-1.5,63,0,0,1.52519e+07,13.6965,13.6965,13.6965,13.6965,0,0,0,0
12/22/2009 22:00,12,22,2,22,0,-5,92,0,0,1.52519e+07,13.6965,13.6965,13.6965,13.6965,0,0,0,0
12/22/2009 23:00,12,22,2,23,0,-5.6,96,0,0,1.31907e+07,13.6965,13.6965,13.6965,13.6965,0,0,0,0
12/23/2009 00:00,12,23,3,0,0,-6,100,0,0,1.20456e+07,13.6965,13.6965,13.6965,13.6965,0,0,0,0
12/23/2009 01:00,12,23,3,1,0,-6,100,0,0,1.09319e+07,13.6965,13.6965,13.6965,13.6965,0,0,0,0
12/23/2009 02:00,12,23,3,2,0,-7,100,0,0,1.09319e+07,13.6965,13.6965,13.6965,13.6965,0,0,0,0
12/23/2009 03:00,12,23,3,3,0,-7,92,0,0,1.09319e+07,13.6965,13.6965,13.6965,13.6965,0,0,0,0
12/23/2009 04:00,12,23,3,4,0,-7.4,94,0,0,1.09319e+07,13.6965,13.6965,13.6965,13.6965,0,0,0,0
12/23/2009 05:00,12,23,3,5,0,-8,100,0,0,1.09319e+07,13.6965,13.6965,13.6965,13.6965,0,0,0,0
12/23/2009 06:00,12,23,3,6,0,-7,92,0,0,1.09319e+07,13.6965,13.6965,13.6965,13.6965,0,0,0,0
12/23/2009 07:00,12,23,3,7,0,-7,92,0,0,1.20456e+07,13.6965,13.6965,13.6965,13.6965,0,0,0,0
12/23/2009 08:00,12,23,3,8,0,-7,100,0,0,8.67376e+06,13.6965,13.6965,13.6965,13.6965,0,0,0,0
12/23/2009 09:00,12,23,3,9,0,-7,92,0,0,8.67376e+06,13.6965,13.6965,13.6965,13.6965,0,0,0,0
12/23/2009 10:00,12,23,3,10,0,-7,92,0,0,8.4336e+06,13.6965,13.6965,13.6965,13.6965,0,0,0,0
12/23/2009 11:00,12,23,3,11,0,-6,92,0,0,8.12123e+06,13.6965,13.6965,13.6965,13.6965,0,0,0,0
12/23/2009 12:00,12,23,3,12,0,-5,84,0,0,8.24943e+06,13.6965,13.6965,13.6965,13.6965,0,0,0,0
12/23/2009 13:00,12,23,3,13,0,-1.4,56,0,0,8.13747e+06,13.6965,13.6965,13.6965,13.6965,0,0,0,0
12/23/2009 14:00,12,23,3,14,0,2,40,0,0,8.06525e+06,13.6965,13.6965,13.6965,13.6965,0,0,0,0
12/23/2009 15:00,12,23,3,15,0,3,26,0,0,8.12123e+06,13.6965,13.6965,13.6965,13.6965,0,0,0,0
12/23/2009 16:00,12,23,3,16,0,1,33,0,0,8.36139e+06,13.6965,13.6965,13.6965,13.6965,0,0,0,0
12/23/2009 17:00,12,23,3,17,0,0,36,0,0,8.67376e+06,13.6965,13.6965,13.6965,13.6965,0,0,0,0
12/23/2009 18:00,12,23,3,18,0,-1,39,0,0,1.20456e+07,13.6965,13.6965,13.6965,13.6965,0,0,0,0
12/23/2009 19:00,12,23,3,19,0,-1,42,0,0,1.20456e+07,13.6965,13.6965,13.6965,13.6965,0,0,0,0
12/23/2009 20:00,12,23,3,20,0,-2,42,0,0,1.20456e+07,13.6965,13.6965,13.6965,13.6965,0,0,0,0
12/23/2009 21:00,12,23,3,21,0,-3,42,0,0,1.20456e+07,13.6965,13.6965,13.6965,13.6965,0,0,0,0
12/23/2009 22:00,12,23,3,22,0,-3,46,0,0,1.20456e+07,13.6965,13.6965,13.6965,13.6965,0,0,0,0
12/23/2009 23:00,12,23,3,23,0,-3,46,0,0,1.20456e+07,13.6965,13.6965,13.6965,13.6965,0,0,0,0
12/24/2009 00:00,12,24,4,0,0,-6,59,0,0,1.20456e+07,13.6965,13.6965,13.6965,13.6965,0,0,0,0
12/24/2009 01:00,12,24,4,1,0,-4,38,0,0,1.09319e+07,13.6965,13.6965,13.6965,13.6965,0,0,0,0
12/24/2009 02:00,12,24,4,2,0,-5,38,0,0,1.09319e+07,13.6965,13.6965,13.6965,13.6965,0,0,0,0
12/24/2009 03:00,12,24,4,3,0,-5,38,0,0,1.09319e+07,13.6965,13.6965,13.6965,13.6965,0,0,0,0
12/24/2009 04:00,12,24,4,4,0,-3,29,0,0,1.09319e+07,13.6965,13.6965,13.6965,13.6965,0,0,0,0
12/24/2009 05:00,12,24,4,5,0,-3,29,0,0,1.09319e+07,13.6965,13.6965,13.6965,13.6965,0,0,0,0
12/24/2009 06:00,12,24,4,6,0,-2,24,0,0,1.09319e+07,13.6965,13.6965,13.6965,13.6965,0,0,0,0
12/24/2009 07:00,12,24,4,7,0,-7,45,0,0,1.20456e+07,13.6965,13.6965,13.6965,13.6965,0,0,0,0
12/24/2009 08:00,12,24,4,8,0,-5,38,0,0,8.67376e+06,13.6965,13.6965,13.6965,13.6965,0,0,0,0
12/24/2009 09:00,12,24,4,9,0,-1,29,0,0,8.2693e+06,13.6965,13.6965,13.6965,13.6965,0,0,0,0
12/24/2009 10:00,12,24,4,10,0,4,20,0,0,8.06525e+06,13.6965,13.6965,13.6965,13.6965,0,0,0,0
12/24/2009 11:00,12,24,4,11,0,5,23,0,0,8.10136e+06,13.6965,13.6965,13.6965,13.6965,0,0,0,0
12/24/2009 12:00,12,24,4,12,0,6,23,0,0,8.20969e+06,13.6965,13.6965,13.6965,13.6965,0,0,0,0
12/24/2009 13:00,12,24,4,13,0,5,25,0,0,8.19345e+06,13.6965,13.6965,13.6965,13.6965,0,0,0,0
12/24/2009 14:00,12,24,4,14,0,5,27,0,0,8.17721e+06,13.6965,13.6965,13.6965,13.6965,0,0,0,0
12/24/2009 15:00,12,24,4,15,0,5,27,0,0,8.30541e+06,13.6965,13.6965,13.6965,13.6965,0,0,0,0
12/24/2009 16:00,12,24,4,16,0,5,27,0,0,8.54556e+06,13.6965,13.6965,13.6965,13.6965,0,0,0,0
12/24/2009 17:00,12,24,4,17,0,4,29,0,0,8.67376e+06,13.6965,13.6965,13.6965,13.6965,0,0,0,0
12/24/2009 18:00,12,24,4,18,0,2,37,0,0,1.20456e+07,13.6965,13.6965,13.6965,13.6965,0,0,0,0
12/24/2009 19:00,12,24,4,19,0,0,43,0,0,1.20456e+07,13.6965,13.6965,13.6965,13.6965,0,0,0,0
12/24/2009 20:00,12,24,4,20,0,-2,55,0,0,1.20456e+07,13.6965,13.6965,13.6965,13.6965,0,0,0,0
12/24/2009 21:00,12,24,4,21,0,-1,46,0,0,1.20456e+07,13.6965,13.6965,13.6965,13.6965,0,0,0,0
12/24/2009 22:00,12,24,4,22,0,-2,50,0,0,1.20456e+07,13.6965,13.6965,13.6965,13.6965,0,0,0,0
12/24/2009 23:00,12,24,4,23,0,-2,46,0,0,1.20456e+07,13.6965,13.6965,13.6965,13.6965,0,0,0,0
12/25/2009 00:00,12,25,5,0,0,-1,42,0,0,1.20456e+07,13.6965,13.6965,13.6965,13.6965,0,0,0,0
12/25/2009 01:00,12,25,5,1,0,-1,44,0,0,1.46754e+07,13.6965,13.6965,13.6965,13.6965,0,0,0,0
12/25/2009 02:00,12,25,5,2,0,-1,46,0,0,1.46754e+07,13.6965,13.6965,13.6965,13.6965,0,0,0,0
12/25/2009 03:00,12,25,5,3,0,-3,55,0,0,1.46754e+07,13.6965,13.6965,13.6965,13.6965,0,0,0,0
12/25/2009 04:00,12,25,5,4,0,-1,46,0,0,1.46754e+07,13.6965,13.6965,13.6965,13.6965,0,0,0,0
12/25/2009 05:00,12,25,5,5,0,0,43,0,0,1.46754e+07,13.6965,13.6965,13.6965,13.6965,0,0,0,0
12/25/2009 06:00,12,25,5,6,0,-1,46,0,0,1.58206e+07,13.6965,13.6965,13.6965,13.6965,0,0,0,0
12/25/2009 07:00,12,25,5,7,0,0,43,1.71087e+07,0,3.6787e+07,13.5475,13.5475,18.8249,13.5475,0.483296,0,3.84874e+07,0
12/25/2009 08:00,12,25,5,8,0,2,37,1.40138e+07,0,3.51068e+07,13.6255,13.6255,18.8249,13.6255,0.55981,0,4.38693e+07,0
12/25/2009 09:00,12,25,5,9,0,2,37,9.82577e+06,0,4.66459e+07,13.6296,13.6296,18.8249,13.6296,0.375572,0,2.94083e+07,0
12/25/2009 10:00,12,25,5,10,0,8,32,6.70347e+06,0,4.15749e+07,13.7047,13.7047,18.8249,13.7047,0.243701,0,1.88062e+07,0
12/25/2009 11:00,12,25,5,11,0,9,32,5.14529e+06,0,3.88478e+07,13.7228,13.7228,18.8249,13.7228,0.182281,0,1.40168e+07,0
12/25/2009 12:00,12,25,5,12,0,10,28,3.98462e+06,0,3.71552e+07,13.7376,13.7376,18.8249,13.7376,0.137807,0,1.05662e+07,0
12/25/2009 13:00,12,25,5,13,0,12,22,3.36022e+06,0,3.39144e+07,13.7616,13.7616,18.8249,13.7616,0.116461,0,8.88735e+06,0
12/25/2009 14:00,12,25,5,14,0,12,24,1.67592e+06,0,3.42834e+07,13.7681,13.7681,18.8249,13.7681,0.0559787,0,4.26633e+06,0
12/25/2009 15:00,12,25,5,15,0,12,22,1.08083e+06,0,3.36639e+07,13.7649,13.7649,18.8249,13.7649,0.034483,0,2.62972e+06,0
12/25/2009 16:00,12,25,5,16,0,10,36,812515,0,3.36284e+07,13.7475,13.7475,18.8249,13.7475,0.0263357,0,2.0153e+06,0
12/25/2009 17:00,12,25,5,17,0,5,50,794956,0,3.60912e+07,13.7024,13.7024,18.8249,13.7024,0.0259085,0,2.00025e+06,0
12/25/2009 18:00,12,25,5,18,0,3,53,2.99108e+06,0,2.92178e+07,13.6636,13.6636,18.8249,13.6636,0.103033,0,8.01644e+06,0
12/25/2009 19:00,12,25,5,19,0,-2,60,4.922e+06,0,2.34746e+07,13.5898,13.5898,18.8249,13.5898,0.177279,0,1.3988e+07,0
12/25/2009 20:00,12,25,5,20,0,-10,70,0,0,1.75421e+07,13.5843,13.5843,13.5843,13.5843,0,0,0,0
12/25/2009 21:00,12,25,5,21,0,-11,70,0,0,1.52519e+07,13.5843,13.5843,13.5843,13.5843,0,0,0,0
12/25/2009 22:00,12,25,5,22,0,-11,70,0,0,1.52519e+07,13.5843,13.5843,13.5843,13.5843,0,0,0,0
12/25/2009 23:00,12,25,5,23,0,-13,76,0,0,1.31907e+07,13.5843,13.5843,13.5843,13.5843,0,0,0,0
12/26/2009 00:00,12,26,6,0,0,-13,80,0,0,1.20456e+07,13.5843,13.5843,13.5843,13.5843,0,0,0,0
12/26/2009 01:00,12,26,6,1,0,-13,83,0,0,1.46754e+07,13.5843,13.5843,13.5843,13.5843,0,0,0,0
12/26/2009 02:00,12,26,6,2,0,-12.9,83,0,0,1.46754e+07,13.5843,13.5843,13.5843,13.5843,0,0,0,0
12/26/2009 03:00,12,26,6,3,0,-13,83,0,0,1.46754e+07,13.5843,13.5843,13.5843,13.5843,0,0,0,0
12/26/2009 04:00,12,26,6,4,0,-13,83,0,0,1.46754e+07,13.5843,13.5843,13.5843,13.5843,0,0,0,0
12/26/2009 05:00,12,26,6,5,0,-13,83,0,0,1.46754e+07,13.5843,13.5843,13.5843,13.5843,0,0,0,0
12/26/2009 06:00,12,26,6,6,0,-12,76,0,0,1.58206e+07,13.5843,13.5843,13.5843,13.5843,0,0,0,0
12/26/2009 07:00,12,26,6,7,0,-12.2,76,1.51486e+07,0,3.45948e+07,13.4031,13.4031,18.8249,13.4031,0.442692,0,3.62024e+07,0
12/26/2009 08:00,12,26,6,8,0,-12,76,1.21429e+07,0,3.28359e+07,13.448,13.448,18.8249,13.448,0.489719,0,3.96893e+07,0
12/26/2009 09:00,12,26,6,9,0,-10,76,8.04514e+06,0,4.3849e+07,13.4848,13.4848,18.8249,13.4848,0.309688,0,2.49265e+07,0
12/26/2009 10:00,12,26,6,10,0,3,58,4.32852e+06,0,3.80465e+07,13.641,13.641,18.8249,13.641,0.15338,0,1.19838e+07,0
12/26/2009 11:00,12,26,6,11,0,8.1,35,3.57327e+06,0,3.89701e+07,13.7132,13.7132,18.8249,13.7132,0.124846,0,9.6184e+06,0
12/26/2009 12:00,12,26,6,12,0,13,23,2.38715e+06,0,3.58673e+07,13.7709,13.7709,18.8249,13.7709,0.0797031,0,6.0711e+06,0
12/26/2009 13:00,12,26,6,13,0,5,39,3.47075e+06,0,3.43798e+07,13.694,13.694,18.8249,13.694,0.120623,0,9.32822e+06,0
12/26/2009 14:00,12,26,6,14,0,9,38,1.65359e+06,0,3.48043e+07,13.7218,13.7218,18.8249,13.7218,0.0534152,0,4.10828e+06,0
12/26/2009 15:00,12,26,6,15,0,9,38,965637,0,3.39844e+07,13.7355,13.7355,18.8249,13.7355,0.0302061,0,2.31695e+06,0
12/26/2009 16:00,12,26,6,16,0,11,31,935126,0,3.57789e+07,13.7496,13.7496,18.8249,13.7496,0.0274267,0,2.09792e+06,0
12/26/2009 17:00,12,26,6,17,0,11,33,814053,0,3.60931e+07,13.7586,13.7586,18.8249,13.7586,0.0230945,0,1.76342e+06,0
12/26/2009 18:00,12,26,6,18,0,11,31,2.62513e+06,0,2.87669e+07,13.7561,13.7561,18.8249,13.7561,0.0886848,0,6.77502e+06,0
12/26/2009 19:00,12,26,6,19,0,10,33,4.03284e+06,0,2.23674e+07,13.7396,13.7396,18.8249,13.7396,0.139456,0,1.06884e+07,0
12/26/2009 20:00,12,26,6,20,0,10,33,0,0,1.75421e+07,13.7378,13.7378,13.7378,13.7378,0,0,0,0
12/26/2009 21:00,12,26,6,21,0,11,28,0,0,1.52519e+07,13.7378,13.7378,13.7378,13.7378,0,0,0,0
12/26/2009 22:00,12,26,6,22,0,12,24,0,0,1.52519e+07,13.7378,13.7378,13.7378,13.7378,0,0,0,0
12/26/2009 23:00,12,26,6,23,0,10,30,0,0,1.31907e+07,13.7378,13.7378,13.7378,13.7378,0,0,0,0
12/27/2009 00:00,12,27,0,0,0,7,37,0,0,1.20456e+07,13.7378,13.7378,13.7378,13.7378,0,0,0,0
12/27/2009 01:00,12,27,0,1,0,10,30,0,0,1.46754e+07,13.7378,13.7378,13.7378,13.7378,0,0,0,0
12/27/2009 02:00,12,27,0,2,0,11,28,0,0,1.46754e+07,13.7378,13.7378,13.7378,13.7378,0,0,0,0
12/27/2009 03:00,12,27,0,3,0,9.8,32,0,0,1.46754e+07,13.7378,13.7378,13.7378,13.7378,0,0,0,0
12/27/2009 04:00,12,27,0,4,0,9,35,0,0,1.46754e+07,13.7378,13.7378,13.7378,13.7378,0,0,0,0
12/27/2009 05:00,12,27,0,5,0,7,40,0,0,1.46754e+07,13.7378,13.7378,13.7378,13.7378,0,0,0,0
12/27/2009 06:00,12,27,0,6,0,6,47,0,0,1.58206e+07,13.7378,13.7378,13.7378,13.7378,0,0,0,0
12/27/2009 07:00,12,27,0,7,0,3,58,6.45617e+06,0,2.47673e+07,13.5941,13.5941,18.8249,13.5941,0.242625,0,1.91715e+07,0
12/27/2009 08:00,12,27,0,8,0,3,58,6.0823e+06,0,2.52519e+07,13.647,13.647,18.8249,13.647,0.221227,0,1.72646e+07,0
12/27/2009 09:00,12,27,0,9,0,10,36,2.27355e+06,0,3.76705e+07,13.7273,13.7273,18.8249,13.7273,0.0758007,0,5.82476e+06,0
12/27/2009 10:00,12,27,0,10,0,12,31,801313,0,3.39562e+07,13.7589,13.7589,18.8249,13.7589,0.0226248,0,1.72745e+06,0
12/27/2009 11:00,12,27,0,11,0,14,25,347688,0,3.35997e+07,13.7755,13.7755,18.8249,13.7755,0.00811081,0,617247,0
12/27/2009 12:00,12,27,0,12,0,15,24,0,0,3.25643e+07,13.7817,13.7817,13.7817,13.7817,0,0,0,0
12/27/2009 13:00,12,27,0,13,0,16,24,144246,0,3.00403e+07,13.7838,13.7838,17.5641,13.7838,0.00201797,0,153303,0
12/27/2009 14:00,12,27,0,14,0,15,26,0,0,3.22844e+07,13.7866,13.7866,13.7866,13.7866,0,0,0,0
12/27/2009 15:00,12,27,0,15,0,15,24,0,0,3.23838e+07,13.7866,13.7866,13.7866,13.7866,0,0,0,0
12/27/2009 16:00,12,27,0,16,0,13,25,0,0,3.28442e+07,13.7866,13.7866,13.7866,13.7866,0,0,0,0
12/27/2009 17:00,12,27,0,17,0,11,28,0,0,3.51464e+07,13.7866,13.7866,13.7866,13.7866,0,0,0,0
12/27/2009 18:00,12,27,0,18,0,7,40,108408,0,2.576e+07,13.7808,13.7808,17.5653,13.7808,0.00249105,0,189439,0
12/27/2009 19:00,12,27,0,19,0,7,37,711064,0,1.83787e+07,13.7428,13.7428,18.8249,13.7428,0.0217052,0,1.66328e+06,0
12/27/2009 20:00,12,27,0,20,0,6,39,0,0,1.75421e+07,13.7218,13.7218,13.7218,13.7218,0,0,0,0
12/27/2009 21:00,12,27,0,21,0,7,37,0,0,1.52519e+07,13.7218,13.7218,13.7218,13.7218,0,0,0,0
12/27/2009 22:00,12,27,0,22,0,6,39,0,0,1.52519e+07,13.7218,13.7218,13.7218,13.7218,0,0,0,0
12/27/2009 23:00,12,27,0,23,0,2,57,0,0,1.31907e+07,13.7218,13.7218,13.7218,13.7218,0,0,0,0
12/28/2009 00:00,12,28,1,0,0,2.5,60,0,0,1.20456e+07,13.7218,13.7218,13.7218,13.7218,0,0,0,0
12/28/2009 01:00,12,28,1,1,0,3,63,0,0,1.46754e+07,13.7218,13.7218,13.7218,13.7218,0,0,0,0
12/28/2009 02:00,12,28,1,2,0,2,67,0,0,1.46754e+07,13.7218,13.7218,13.7218,13.7218,0,0,0,0
12/28/2009 03:00,12,28,1,3,0,4,49,0,0,1.46754e+07,13.7218,13.7218,13.7218,13.7218,0,0,0,0
12/28/2009 04:00,12,28,1,4,0,4,49,0,0,1.46754e+07,13.7218,13.7218,13.7218,13.7218,0,0,0,0
12/28/2009 05:00,12,28,1,5,0,2,40,0,0,1.46754e+07,13.7218,13.7218,13.7218,13.7218,0,0,0,0
12/28/2009 06:00,12,28,1,6,0,3,31,0,0,1.58206e+07,13.7218,13.7218,13.7218,13.7218,0,0,0,0
12/28/2009 07:00,12,28,1,7,0,3,31,4.74378e+06,0,2.26638e+07,13.6057,13.6057,18.8249,13.6057,0.173417,0,1.36568e+07,0
12/28/2009 08:00,12,28,1,8,0,1,43,3.97577e+06,0,2.26864e+07,13.633,13.633,18.8249,13.633,0.140003,0,1.09556e+07,0
12/28/2009 09:00,12,28,1,9,0,3,45,617646,0,3.43125e+07,13.641,13.641,18.8249,13.641,0.0192683,0,1.50545e+06,0
12/28/2009 10:00,12,28,1,10,0,8,26,0,0,3.25643e+07,13.6475,13.6475,13.6475,13.6475,0,0,0,0
12/28/2009 11:00,12,28,1,11,0,9,23,0,0,3.22844e+07,13.6475,13.6475,13.6475,13.6475,0,0,0,0
12/28/2009 12:00,12,28,1,12,0,9,25,0,0,3.2465e+07,13.6475,13.6475,13.6475,13.6475,0,0,0,0
12/28/2009 13:00,12,28,1,13,0,11,20,0,0,2.9082e+07,13.6475,13.6475,13.6475,13.6475,0,0,0,0
12/28/2009 14:00,12,28,1,14,0,11.3,20,0,0,3.25643e+07,13.6475,13.6475,13.6475,13.6475,0,0,0,0
12/28/2009 15:00,12,28,1,15,0,11,22,0,0,3.28442e+07,13.6475,13.6475,13.6475,13.6475,0,0,0,0
12/28/2009 16:00,12,28,1,16,0,9,25,0,0,3.28442e+07,13.6475,13.6475,13.6475,13.6475,0,0,0,0
12/28/2009 17:00,12,28,1,17,0,8,22,0,0,3.51464e+07,13.6475,13.6475,13.6475,13.6475,0,0,0,0
12/28/2009 18:00,12,28,1,18,0,5.8,28,33769.5,0,2.56752e+07,13.6476,13.6476,15.3733,13.6476,0.000735467,0,57387.2,0
12/28/2009 19:00,12,28,1,19,0,4,35,725231,0,1.83929e+07,13.6638,13.6638,18.8249,13.6638,0.021775,0,1.69365e+06,0
12/28/2009 20:00,12,28,1,20,0,6,30,0,0,1.75421e+07,13.6715,13.6715,13.6715,13.6715,0,0,0,0
12/28/2009 21:00,12,28,1,21,0,7,28,0,0,1.52519e+07,13.6715,13.6715,13.6715,13.6715,0,0,0,0
12/28/2009 22:00,12,28,1,22,0,6.5,31,0,0,1.52519e+07,13.6715,13.6715,13.6715,13.6715,0,0,0,0
12/28/2009 23:00,12,28,1,23,0,6,33,0,0,1.31907e+07,13.6715,13.6715,13.6715,13.6715,0,0,0,0
12/29/2009 00:00,12,29,2,0,0,5.7,35,0,0,1.20456e+07,13.6715,13.6715,13.6715,13.6715,0,0,0,0
12/29/2009 01:00,12,29,2,1,0,5.4,36,0,0,1.46754e+07,13.6715,13.6715,13.6715,13.6715,0,0,0,0
12/29/2009 02:00,12,29,2,2,0,5,39,0,0,1.46754e+07,13.6715,13.6715,13.6715,13.6715,0,0,0,0
12/29/2009 03:00,12,29,2,3,0,5,39,0,0,1.46754e+07,13.6715,13.6715,13.6715,13.6715,0,0,0,0
12/29/2009 04:00,12,29,2,4,0,4.6,38,0,0,1.46754e+07,13.6715,13.6715,13.6715,13.6715,0,0,0,0
12/29/2009 05:00,12,29,2,5,0,4,38,0,0,1.46754e+07,13.6715,13.6715,13.6715,13.6715,0,0,0,0
12/29/2009 06:00,12,29,2,6,0,5,33,0,0,1.58206e+07,13.6715,13.6715,13.6715,13.6715,0,0,0,0
12/29/2009 07:00,12,29,2,7,0,5,33,4.53356e+06,0,2.24048e+07,13.6304,13.6304,18.8249,13.6304,0.164796,0,1.29229e+07,0
12/29/2009 08:00,12,29,2,8,0,5,36,3.02872e+06,0,2.15393e+07,13.6827,13.6827,18.8249,13.6827,0.104752,0,8.11859e+06,0
12/29/2009 09:00,12,29,2,9,0,8,29,238097,0,3.4035e+07,13.6902,13.6902,18.8249,13.6902,0.00556663,0,430795,0
12/29/2009 10:00,12,29,2,10,0,11,24,0,0,3.37651e+07,13.6966,13.6966,13.6966,13.6966,0,0,0,0
12/29/2009 11:00,12,29,2,11,0,13,23,0,0,3.26637e+07,13.6966,13.6966,13.6966,13.6966,0,0,0,0
12/29/2009 12:00,12,29,2,12,0,14,23,0,0,3.30248e+07,13.6966,13.6966,13.6966,13.6966,0,0,0,0
12/29/2009 13:00,12,29,2,13,0,15.1,23,0,0,3.00611e+07,13.6966,13.6966,13.6966,13.6966,0,0,0,0
12/29/2009 14:00,12,29,2,14,0,16,24,0,0,3.23838e+07,13.6966,13.6966,13.6966,13.6966,0,0,0,0
12/29/2009 15:00,12,29,2,15,0,15,26,0,0,3.34852e+07,13.6966,13.6966,13.6966,13.6966,0,0,0,0
12/29/2009 16:00,12,29,2,16,0,15,26,0,0,3.4686e+07,13.6966,13.6966,13.6966,13.6966,0,0,0,0
12/29/2009 17:00,12,29,2,17,0,12,31,0,0,3.51464e+07,13.6966,13.6966,13.6966,13.6966,0,0,0,0
12/29/2009 18:00,12,29,2,18,0,11,33,0,0,2.56372e+07,13.6966,13.6966,13.6966,13.6966,0,0,0,0
12/29/2009 19:00,12,29,2,19,0,12,29,177192,0,1.77434e+07,13.7027,13.7027,16.2608,13.7027,0.00418234,0,322487,0
12/29/2009 20:00,12,29,2,20,0,11.4,30,0,0,1.75421e+07,13.72,13.72,13.72,13.72,0,0,0,0
12/29/2009 21:00,12,29,2,21,0,11,31,0,0,1.52519e+07,13.72,13.72,13.72,13.72,0,0,0,0
12/29/2009 22:00,12,29,2,22,0,10,33,0,0,1.52519e+07,13.72,13.72,13.72,13.72,0,0,0,0
12/29/2009 23:00,12,29,2,23,0,9,38,0,0,1.31907e+07,13.72,13.72,13.72,13.72,0,0,0,0
12/30/2009 00:00,12,30,3,0,0,8,37,0,0,1.20456e+07,13.72,13.72,13.72,13.72,0,0,0,0
12/30/2009 01:00,12,30,3,1,0,8,37,0,0,1.09319e+07,13.72,13.72,13.72,13.72,0,0,0,0
12/30/2009 02:00,12,30,3,2,0,8,38,0,0,1.09319e+07,13.72,13.72,13.72,13.72,0,0,0,0
12/30/2009 03:00,12,30,3,3,0,7.8,38,0,0,1.09319e+07,13.72,13.72,13.72,13.72,0,0,0,0
12/30/2009 04:00,12,30,3,4,0,8,37,0,0,1.09319e+07,13.72,13.72,13.72,13.72,0,0,0,0
12/30/2009 05:00,12,30,3,5,0,8,37,0,0,1.09319e+07,13.72,13.72,13.72,13.72,0,0,0,0
12/30/2009 06:00,12,30,3,6,0,7,40,0,0,1.09319e+07,13.72,13.72,13.72,13.72,0,0,0,0
12/30/2009 07:00,12,30,3,7,0,8,37,0,0,1.20456e+07,13.72,13.72,13.72,13.72,0,0,0,0
12/30/2009 08:00,12,30,3,8,0,8,41,0,0,8.67376e+06,13.72,13.72,13.72,13.72,0,0,0,0
12/30/2009 09:00,12,30,3,9,0,10,39,0,0,8.36139e+06,13.72,13.72,13.72,13.72,0,0,0,0
12/30/2009 10:00,12,30,3,10,0,10,46,0,0,8.30541e+06,13.72,13.72,13.72,13.72,0,0,0,0
12/30/2009 11:00,12,30,3,11,0,12,44,0,0,8.21332e+06,13.72,13.72,13.72,13.72,0,0,0,0
12/30/2009 12:00,12,30,3,12,0,14,35,0,0,8.04902e+06,13.72,13.72,13.72,13.72,0,0,0,0
12/30/2009 13:00,12,30,3,13,0,15,33,0,0,8.12123e+06,13.72,13.72,13.72,13.72,0,0,0,0
12/30/2009 14:00,12,30,3,14,0,14,35,0,0,8.34152e+06,13.72,13.72,13.72,13.72,0,0,0,0
12/30/2009 15:00,12,30,3,15,0,13,38,0,0,8.39749e+06,13.72,13.72,13.72,13.72,0,0,0,0
12/30/2009 16:00,12,30,3,16,0,12,44,0,0,8.67376e+06,13.72,13.72,13.72,13.72,0,0,0,0
12/30/2009 17:00,12,30,3,17,0,10,46,0,0,8.67376e+06,13.72,13.72,13.72,13.72,0,0,0,0
12/30/2009 18:00,12,30,3,18,0,7,56,0,0,1.20456e+07,13.72,13.72,13.72,13.72,0,0,0,0
12/30/2009 19:00,12,30,3,19,0,7,56,0,0,1.20456e+07,13.72,13.72,13.72,13.72,0,0,0,0
12/30/2009 20:00,12,30,3,20,0,5,64,0,0,1.20456e+07,13.72,13.72,13.72,13.72,0,0,0,0
12/30/2009 21:00,12,30,3,21,0,3,68,0,0,1.20456e+07,13.72,13.72,13.72,13.72,0,0,0,0
12/30/2009 22:00,12,30,3,22,0,2,73,0,0,1.20456e+07,13.72,13.72,13.72,13.72,0,0,0,0
12/30/2009 23:00,12,30,3,23,0,7,52,0,0,1.20456e+07,13.72,13.72,13.72,13.72,0,0,0,0
12/31/2009 00:00,12,31,4,0,0,7,48,0,0,1.20456e+07,13.72,13.72,13.72,13.72,0,0,0,0
12/31/2009 01:00,12,31,4,1,0,7,44,0,0,1.09319e+07,13.72,13.72,13.72,13.72,0,0,0,0
12/31/2009 02:00,12,31,4,2,0,8,41,0,0,1.09319e+07,13.72,13.72,13.72,13.72,0,0,0,0
12/31/2009 03:00,12,31,4,3,0,9,35,0,0,1.09319e+07,13.72,13.72,13.72,13.72,0,0,0,0
12/31/2009 04:00,12,31,4,4,0,10,23,0,0,1.09319e+07,13.72,13.72,13.72,13.72,0,0,0,0
12/31/2009 05:00,12,31,4,5,0,8,37,0,0,1.09319e+07,13.72,13.72,13.72,13.72,0,0,0,0
12/31/2009 06:00,12,31,4,6,0,5,46,0,0,1.09319e+07,13.72,13.72,13.72,13.72,0,0,0,0
12/31/2009 07:00,12,31,4,7,0,4,49,0,0,1.20456e+07,13.72,13.72,13.72,13.72,0,0,0,0
12/31/2009 08:00,12,31,4,8,0,7,44,0,0,8.67376e+06,13.72,13.72,13.72,13.72,0,0,0,0
12/31/2009 09:00,12,31,4,9,0,7,52,0,0,8.48958e+06,13.72,13.72,13.72,13.72,0,0,0,0
12/31/2009 10:00,12,31,4,10,0,11,39,0,0,8.21332e+06,13.72,13.72,13.72,13.72,0,0,0,0
12/31/2009 11:00,12,31,4,11,0,11,43,0,0,8.12123e+06,13.72,13.72,13.72,13.72,0,0,0,0
12/31/2009 12:00,12,31,4,12,0,16,31,0,0,8.08512e+06,13.72,13.72,13.72,13.72,0,0,0,0
12/31/2009 13:00,12,31,4,13,0,18,30,0,0,8.04902e+06,13.72,13.72,13.72,13.72,0,0,0,0
12/31/2009 14:00,12,31,4,14,0,17,32,0,0,8.12123e+06,13.72,13.72,13.72,13.72,0,0,0,0
12/31/2009 15:00,12,31,4,15,0,16,34,0,0,8.4336e+06,13.72,13.72,13.72,13.72,0,0,0,0
12/31/2009 16:00,12,31,4,16,0,14,38,0,0,8.63765e+06,13.72,13.72,13.72,13.72,0,0,0,0
12/31/2009 17:00,12,31,4,17,0,12,44,0,0,8.67376e+06,13.72,13.72,13.72,13.72,0,0,0,0
12/31/2009 18:00,12,31,4,18,0,9,53,0,0,1.20456e+07,13.72,13.72,13.72,13.72,0,0,0,0
12/31/2009 19:00,12,31,4,19,0,11,47,0,0,1.20456e+07,13.72,13.72,13.72,13.72,0,0,0,0
12/31/2009 20:00,12,31,4,20,0,10,50,0,0,1.20456e+07,13.72,13.72,13.72,13.72,0,0,0,0
12/31/2009 21:00,12,31,4,21,0,9,53,0,0,1.20456e+07,13.72,13.72,13.72,13.72,0,0,0,0
12/31/2009 22:00,12,31,4,22,0,10,46,0,0,1.20456e+07,13.72,13.72,13.72,13.72,0,0,0,0
12/31/2009 23:00,12,31,4,23,0,9,49,0,0,1.20456e+07,13.72,13.72,13.72,13.72,0,0,0,0
01/01/2010 00:00,1,1,5,0,0,4,69,0,0,1.20456e+07,13.72,13.72,13.72,13.72,0,0,0,0
