Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,ElectricityFacility,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
01/01/2009 01:00,1,1,4,1,0,-3,92,225883,0,9.16803e+06,13.2205,13.2205,17.9771,13.2205,0.00611149,0,438190,0
01/01/2009 02:00,1,1,4,2,0,-3,77,653099,0,9.68424e+06,13.2492,13.2492,17.9771,13.2492,0.0243667,0,1.73651e+06,0
01/01/2009 03:00,1,1,4,3,0,-4,77,738543,0,9.78883e+06,13.2531,13.2531,17.9771,13.2531,0.0284245,0,2.02402e+06,0
01/01/2009 04:00,1,1,4,4,0,-2,78,624461,0,9.64869e+06,13.2623,13.2623,17.9771,13.2623,0.0229817,0,1.63327e+06,0
01/01/2009 05:00,1,1,4,5,0,-2,85,1.04895e+06,0,1.01691e+07,13.2689,13.2689,17.9771,13.2689,0.0428744,0,3.04273e+06,0
01/01/2009 06:00,1,1,4,6,0,-1,92,421637,0,9.40006e+06,13.2771,13.2771,17.9771,13.2771,0.0135324,0,958704,0
01/01/2009 07:00,1,1,4,7,0,-1,100,905656,0,1.11065e+07,13.2816,13.2816,17.9771,13.2816,0.0360521,0,2.55168e+06,0
01/01/2009 08:00,1,1,4,8,0,-1,100,623299,0,7.38887e+06,13.2802,13.2802,17.9771,13.2802,0.0229461,0,1.62454e+06,0
01/01/2009 09:00,1,1,4,9,0,0,92,297174,0,6.75009e+06,13.2853,13.2853,17.9771,13.2853,0.0106775,0,755118,0
01/01/2009 10:00,1,1,4,10,0,2,80,241905,0,6.93547e+06,13.2968,13.2968,17.9771,13.2968,0.00808903,0,570661,0
01/01/2009 11:00,1,1,4,11,0,2,80,147537,0,6.46267e+06,13.3045,13.3045,17.9771,13.3045,0.00377097,0,265595,0
01/01/2009 12:00,1,1,4,12,0,1,79,276222,0,6.71428e+06,13.3042,13.3042,17.9771,13.3042,0.0097083,0,683820,0
01/01/2009 13:00,1,1,4,13,0,3,63,0,0,6.41922e+06,13.3026,13.3026,13.3026,13.3026,0,0,0,0
01/01/2009 14:00,1,1,4,14,0,2,62,169041,0,6.67687e+06,13.3043,13.3043,17.9771,13.3043,0.0047569,0,335045,0
01/01/2009 15:00,1,1,4,15,0,1,67,317032,0,7.02764e+06,13.3052,13.3052,17.9771,13.3052,0.0115825,0,815650,0
01/01/2009 16:00,1,1,4,16,0,1,67,202105,0,6.88681e+06,13.3066,13.3066,17.9771,13.3066,0.00627465,0,441730,0
01/01/2009 17:00,1,1,4,17,0,0,72,177943,0,6.81199e+06,13.2983,13.2983,17.9771,13.2983,0.00551511,0,388957,0
01/01/2009 18:00,1,1,4,18,0,-1,78,420425,0,1.05204e+07,13.2863,13.2863,17.9771,13.2863,0.0150922,0,1.06711e+06,0
01/01/2009 19:00,1,1,4,19,0,-2,71,518277,0,1.06406e+07,13.281,13.281,17.9771,13.281,0.0196509,0,1.391e+06,0
01/01/2009 20:00,1,1,4,20,0,-4,71,1.3306e+06,0,1.16318e+07,13.256,13.256,17.9771,13.256,0.0565167,0,4.0219e+06,0
01/01/2009 21:00,1,1,4,21,0,-5,84,984502,0,1.12061e+07,13.2414,13.2414,17.9771,13.2414,0.0401337,0,2.8649e+06,0
01/01/2009 22:00,1,1,4,22,0,-6,100,862902,0,1.1057e+07,13.2315,13.2315,17.9771,13.2315,0.0344506,0,2.46437e+06,0
01/01/2009 23:00,1,1,4,23,0,-7,84,1.75471e+06,0,1.2156e+07,13.2117,13.2117,17.9771,13.2117,0.0773983,0,5.55973e+06,0
01/02/2009 00:00,1,2,5,0,0,-7,84,1.85146e+06,0,1.22754e+07,13.2074,13.2074,17.9771,13.2074,0.0821231,0,5.90444e+06,0
01/02/2009 01:00,1,2,5,1,0,-9,84,152167,0,1.28215e+07,13.2117,13.2117,17.9771,13.2117,0.00277856,0,199588,0
01/02/2009 02:00,1,2,5,2,0,-10,91,244590,0,1.29352e+07,13.2158,13.2158,17.9771,13.2158,0.00709042,0,508886,0
01/02/2009 03:00,1,2,5,3,0,-10,91,283020,0,1.29825e+07,13.2148,13.2148,17.9771,13.2148,0.00888146,0,637561,0
01/02/2009 04:00,1,2,5,4,0,-11,91,1.12181e+06,0,1.40061e+07,13.1785,13.1785,17.9771,13.1785,0.0472021,0,3.41429e+06,0
01/02/2009 05:00,1,2,5,5,0,-12,91,1.4837e+06,0,1.44533e+07,13.1534,13.1534,17.9771,13.1534,0.0648705,0,4.71689e+06,0
01/02/2009 06:00,1,2,5,6,0,-15,83,2.10522e+06,0,1.58098e+07,13.1167,13.1167,17.9771,13.1167,0.0961922,0,7.04767e+06,0
01/02/2009 07:00,1,2,5,7,0,-14,83,3.86582e+07,0,5.7028e+07,13.4347,13.4347,17.9771,13.4347,0.830089,0,5.68395e+07,0
01/02/2009 08:00,1,2,5,8,0,-13,83,4.51069e+07,0,6.24709e+07,13.5049,13.5049,17.9771,13.5049,0.860048,0,5.79737e+07,0
01/02/2009 09:00,1,2,5,9,0,-11,84,2.77292e+07,0,5.60326e+07,13.5117,13.5117,17.9771,13.5117,0.789949,0,5.31675e+07,0
01/02/2009 10:00,1,2,5,10,0,-7,64,1.91538e+07,0,4.75717e+07,13.5597,13.5597,17.9771,13.5597,0.746947,0,4.97321e+07,0
01/02/2009 11:00,1,2,5,11,0,-6,59,1.5613e+07,0,4.37202e+07,13.5743,13.5743,17.9771,13.5743,0.702076,0,4.65893e+07,0
01/02/2009 12:00,1,2,5,12,0,-6,59,1.19067e+07,0,3.84274e+07,13.5747,13.5747,17.9771,13.5747,0.576018,0,3.82208e+07,0
01/02/2009 13:00,1,2,5,13,0,-5,54,1.21447e+07,0,3.69497e+07,13.5876,13.5876,17.9771,13.5876,0.587753,0,3.8885e+07,0
01/02/2009 14:00,1,2,5,14,0,-5,54,1.05489e+07,0,3.79278e+07,13.5906,13.5906,17.9771,13.5906,0.512044,0,3.38533e+07,0
01/02/2009 15:00,1,2,5,15,0,-6,77,7.92092e+06,0,3.32468e+07,13.5744,13.5744,17.9771,13.5744,0.376199,0,2.49638e+07,0
01/02/2009 16:00,1,2,5,16,0,-7,92,9.02814e+06,0,3.61663e+07,13.5675,13.5675,17.9771,13.5675,0.432301,0,2.87316e+07,0
01/02/2009 17:00,1,2,5,17,0,-8,92,8.36601e+06,0,3.51054e+07,13.5557,13.5557,17.9771,13.5557,0.398323,0,2.65446e+07,0
01/02/2009 18:00,1,2,5,18,0,-8,92,1.1129e+07,0,3.25708e+07,13.5499,13.5499,17.9771,13.5499,0.548649,0,3.66101e+07,0
01/02/2009 19:00,1,2,5,19,0,-9,84,1.31264e+07,0,2.90021e+07,13.5358,13.5358,17.9771,13.5358,0.631212,0,4.2254e+07,0
01/02/2009 20:00,1,2,5,20,0,-11,84,0,0,1.28295e+07,13.5354,13.5354,13.5354,13.5354,0,0,0,0
01/02/2009 21:00,1,2,5,21,0,-11,91,0,0,1.16613e+07,13.5354,13.5354,13.5354,13.5354,0,0,0,0
01/02/2009 22:00,1,2,5,22,0,-11,91,0,0,1.16613e+07,13.5354,13.5354,13.5354,13.5354,0,0,0,0
01/02/2009 23:00,1,2,5,23,0,-12,83,0,0,1.061e+07,13.5354,13.5354,13.5354,13.5354,0,0,0,0
01/03/2009 00:00,1,3,6,0,0,-12,83,0,0,1.00259e+07,13.5354,13.5354,13.5354,13.5354,0,0,0,0
01/03/2009 01:00,1,3,6,1,0,-13,83,0,0,1.26558e+07,13.5354,13.5354,13.5354,13.5354,0,0,0,0
01/03/2009 02:00,1,3,6,2,0,-13.2,79,0,0,1.26558e+07,13.5354,13.5354,13.5354,13.5354,0,0,0,0
01/03/2009 03:00,1,3,6,3,0,-13.6,77,0,0,1.26558e+07,13.5354,13.5354,13.5354,13.5354,0,0,0,0
01/03/2009 04:00,1,3,6,4,0,-14,76,0,0,1.26558e+07,13.5354,13.5354,13.5354,13.5354,0,0,0,0
01/03/2009 05:00,1,3,6,5,0,-14,76,0,0,1.26558e+07,13.5354,13.5354,13.5354,13.5354,0,0,0,0
01/03/2009 06:00,1,3,6,6,0,-14,76,0,0,1.32399e+07,13.5354,13.5354,13.5354,13.5354,0,0,0,0
01/03/2009 07:00,1,3,6,7,0,-14,76,2.63189e+07,0,4.42757e+07,13.4428,13.4428,17.9771,13.4428,0.745639,0,5.09811e+07,0
01/03/2009 08:00,1,3,6,8,0,-17,83,3.05724e+07,0,4.77171e+07,13.4461,13.4461,17.9771,13.4461,0.815304,0,5.56803e+07,0
01/03/2009 09:00,1,3,6,9,0,-13,69,1.38572e+07,0,4.04046e+07,13.4831,13.4831,17.9771,13.4831,0.572627,0,3.87873e+07,0
01/03/2009 10:00,1,3,6,10,0,-11,70,9.7909e+06,0,3.54445e+07,13.5117,13.5117,17.9771,13.5117,0.464489,0,3.12622e+07,0
01/03/2009 11:00,1,3,6,11,0,-9,53,9.10902e+06,0,3.48746e+07,13.5427,13.5427,17.9771,13.5427,0.439341,0,2.9364e+07,0
01/03/2009 12:00,1,3,6,12,0,-8,49,8.31599e+06,0,3.39633e+07,13.5607,13.5607,17.9771,13.5607,0.395305,0,2.63134e+07,0
01/03/2009 13:00,1,3,6,13,0,-7,41,7.61975e+06,0,3.12898e+07,13.5721,13.5721,17.9771,13.5721,0.360291,0,2.3921e+07,0
01/03/2009 14:00,1,3,6,14,0,-7.1,43,5.51959e+06,0,3.02582e+07,13.5778,13.5778,17.9771,13.5778,0.254206,0,1.68556e+07,0
01/03/2009 15:00,1,3,6,15,0,-7.8,48,4.26632e+06,0,2.8726e+07,13.565,13.565,17.9771,13.565,0.196424,0,1.30623e+07,0
01/03/2009 16:00,1,3,6,16,0,-9,58,3.56095e+06,0,2.82373e+07,13.55,13.55,17.9771,13.55,0.163323,0,1.0898e+07,0
01/03/2009 17:00,1,3,6,17,0,-9,58,4.3787e+06,0,3.02526e+07,13.5611,13.5611,17.9771,13.5611,0.198706,0,1.32255e+07,0
01/03/2009 18:00,1,3,6,18,0,-9,58,8.1884e+06,0,2.88687e+07,13.5465,13.5465,17.9771,13.5465,0.389999,0,2.60439e+07,0
01/03/2009 19:00,1,3,6,19,0,-9,58,9.91637e+06,0,2.5079e+07,13.5412,13.5412,17.9771,13.5412,0.48261,0,3.22667e+07,0
01/03/2009 20:00,1,3,6,20,0,-9,53,0,0,1.28295e+07,13.541,13.541,13.541,13.541,0,0,0,0
01/03/2009 21:00,1,3,6,21,0,-8,58,0,0,1.16613e+07,13.541,13.541,13.541,13.541,0,0,0,0
01/03/2009 22:00,1,3,6,22,0,-9,70,0,0,1.16613e+07,13.541,13.541,13.541,13.541,0,0,0,0
01/03/2009 23:00,1,3,6,23,0,-9,70,0,0,1.061e+07,13.541,13.541,13.541,13.541,0,0,0,0
01/04/2009 00:00,1,4,0,0,0,-9,70,0,0,1.00259e+07,13.541,13.541,13.541,13.541,0,0,0,0
01/04/2009 01:00,1,4,0,1,0,-8,64,0,0,1.26558e+07,13.541,13.541,13.541,13.541,0,0,0,0
01/04/2009 02:00,1,4,0,2,0,-10,70,0,0,1.26558e+07,13.541,13.541,13.541,13.541,0,0,0,0
01/04/2009 03:00,1,4,0,3,0,-9,70,0,0,1.26558e+07,13.541,13.541,13.541,13.541,0,0,0,0
01/04/2009 04:00,1,4,0,4,0,-10,76,0,0,1.26558e+07,13.541,13.541,13.541,13.541,0,0,0,0
01/04/2009 05:00,1,4,0,5,0,-8,70,0,0,1.26558e+07,13.541,13.541,13.541,13.541,0,0,0,0
01/04/2009 06:00,1,4,0,6,0,-9.6,70,0,0,1.32399e+07,13.541,13.541,13.541,13.541,0,0,0,0
01/04/2009 07:00,1,4,0,7,0,-11,70,2.14857e+07,0,3.90281e+07,13.4841,13.4841,17.9771,13.4841,0.660423,0,4.47231e+07,0
01/04/2009 08:00,1,4,0,8,0,-8,64,1.95335e+07,0,3.62736e+07,13.5564,13.5564,17.9771,13.5564,0.732609,0,4.88135e+07,0
01/04/2009 09:00,1,4,0,9,0,-4,45,1.15079e+07,0,3.92834e+07,13.6109,13.6109,17.9771,13.6109,0.564648,0,3.71575e+07,0
01/04/2009 10:00,1,4,0,10,0,-1,32,7.76748e+06,0,3.32468e+07,13.65,13.65,17.9771,13.65,0.360898,0,2.35367e+07,0
01/04/2009 11:00,1,4,0,11,0,0,32,7.35718e+06,0,3.31971e+07,13.6661,13.6661,17.9771,13.6661,0.33878,0,2.20122e+07,0
01/04/2009 12:00,1,4,0,12,0,1,33,7.09237e+06,0,3.34755e+07,13.6807,13.6807,17.9771,13.6807,0.324743,0,2.10284e+07,0
01/04/2009 13:00,1,4,0,13,0,2,34,7.60288e+06,0,3.21323e+07,13.6905,13.6905,17.9771,13.6905,0.3495,0,2.25798e+07,0
01/04/2009 14:00,1,4,0,14,0,3,29,3.67395e+06,0,2.78199e+07,13.7103,13.7103,17.9771,13.7103,0.161461,0,1.03831e+07,0
01/04/2009 15:00,1,4,0,15,0,4,32,2.97613e+06,0,2.72478e+07,13.7232,13.7232,17.9771,13.7232,0.128741,0,8.25381e+06,0
01/04/2009 16:00,1,4,0,16,0,2,40,2.3634e+06,0,2.68811e+07,13.703,13.703,17.9771,13.703,0.1017,0,6.55135e+06,0
01/04/2009 17:00,1,4,0,17,0,1,43,2.54367e+06,0,2.77499e+07,13.6912,13.6912,17.9771,13.6912,0.10932,0,7.06153e+06,0
01/04/2009 18:00,1,4,0,18,0,1,43,5.89782e+06,0,2.59754e+07,13.6784,13.6784,17.9771,13.6784,0.265249,0,1.71852e+07,0
01/04/2009 19:00,1,4,0,19,0,1,43,7.46255e+06,0,2.1952e+07,13.6738,13.6738,17.9771,13.6738,0.343193,0,2.22589e+07,0
01/04/2009 20:00,1,4,0,20,0,-1,55,0,0,1.28295e+07,13.6736,13.6736,13.6736,13.6736,0,0,0,0
01/04/2009 21:00,1,4,0,21,0,-1,60,0,0,1.16613e+07,13.6736,13.6736,13.6736,13.6736,0,0,0,0
01/04/2009 22:00,1,4,0,22,0,2,37,0,0,1.16613e+07,13.6736,13.6736,13.6736,13.6736,0,0,0,0
01/04/2009 23:00,1,4,0,23,0,2,44,0,0,1.061e+07,13.6736,13.6736,13.6736,13.6736,0,0,0,0
01/05/2009 00:00,1,5,1,0,0,2,44,0,0,1.00259e+07,13.6736,13.6736,13.6736,13.6736,0,0,0,0
01/05/2009 01:00,1,5,1,1,0,3,41,0,0,1.26558e+07,13.6736,13.6736,13.6736,13.6736,0,0,0,0
01/05/2009 02:00,1,5,1,2,0,3,41,0,0,1.26558e+07,13.6736,13.6736,13.6736,13.6736,0,0,0,0
01/05/2009 03:00,1,5,1,3,0,4,39,0,0,1.26558e+07,13.6736,13.6736,13.6736,13.6736,0,0,0,0
01/05/2009 04:00,1,5,1,4,0,5,39,0,0,1.26558e+07,13.6736,13.6736,13.6736,13.6736,0,0,0,0
01/05/2009 05:00,1,5,1,5,0,4,42,0,0,1.26558e+07,13.6736,13.6736,13.6736,13.6736,0,0,0,0
01/05/2009 06:00,1,5,1,6,0,2,44,0,0,1.32399e+07,13.6736,13.6736,13.6736,13.6736,0,0,0,0
01/05/2009 07:00,1,5,1,7,0,2,44,1.25605e+07,0,2.89847e+07,13.6471,13.6471,17.9771,13.6471,0.428438,0,2.80008e+07,0
01/05/2009 08:00,1,5,1,8,0,3,41,1.04579e+07,0,2.60648e+07,13.6994,13.6994,17.9771,13.6994,0.49788,0,3.20995e+07,0
01/05/2009 09:00,1,5,1,9,0,4,42,7.31238e+06,0,3.39737e+07,13.7179,13.7179,17.9771,13.7179,0.333685,0,2.14203e+07,0
01/05/2009 10:00,1,5,1,10,0,5.9,36,5.65487e+06,0,3.19153e+07,13.7438,13.7438,17.9771,13.7438,0.25068,0,1.59938e+07,0
01/05/2009 11:00,1,5,1,11,0,7,34,2.82264e+06,0,2.66728e+07,13.7612,13.7612,17.9771,13.7612,0.120192,0,7.63698e+06,0
01/05/2009 12:00,1,5,1,12,0,7,34,2.45582e+06,0,2.68284e+07,13.7697,13.7697,17.9771,13.7697,0.103411,0,6.55734e+06,0
01/05/2009 13:00,1,5,1,13,0,7,34,2.77655e+06,0,2.52702e+07,13.7657,13.7657,17.9771,13.7657,0.117812,0,7.47769e+06,0
01/05/2009 14:00,1,5,1,14,0,8,34,1.55101e+06,0,2.55029e+07,13.7778,13.7778,17.9771,13.7778,0.0636139,0,4.02607e+06,0
01/05/2009 15:00,1,5,1,15,0,8,32,1.01086e+06,0,2.47117e+07,13.7728,13.7728,17.9771,13.7728,0.0415281,0,2.63139e+06,0
01/05/2009 16:00,1,5,1,16,0,7,34,806075,0,2.48395e+07,13.7609,13.7609,17.9771,13.7609,0.0324103,0,2.05948e+06,0
01/05/2009 17:00,1,5,1,17,0,6,33,783627,0,2.5609e+07,13.7495,13.7495,17.9771,13.7495,0.0314441,0,2.0035e+06,0
01/05/2009 18:00,1,5,1,18,0,4,38,2.25502e+06,0,2.1515e+07,13.7311,13.7311,17.9771,13.7311,0.0950492,0,6.08286e+06,0
01/05/2009 19:00,1,5,1,19,0,3,41,3.74814e+06,0,1.73665e+07,13.7093,13.7093,17.9771,13.7093,0.161718,0,1.04028e+07,0
01/05/2009 20:00,1,5,1,20,0,2,44,0,0,1.28295e+07,13.7038,13.7038,13.7038,13.7038,0,0,0,0
01/05/2009 21:00,1,5,1,21,0,4,42,0,0,1.16613e+07,13.7038,13.7038,13.7038,13.7038,0,0,0,0
01/05/2009 22:00,1,5,1,22,0,-1,55,0,0,1.16613e+07,13.7038,13.7038,13.7038,13.7038,0,0,0,0
01/05/2009 23:00,1,5,1,23,0,1,43,0,0,1.061e+07,13.7038,13.7038,13.7038,13.7038,0,0,0,0
01/06/2009 00:00,1,6,2,0,0,1,51,0,0,1.00259e+07,13.7038,13.7038,13.7038,13.7038,0,0,0,0
01/06/2009 01:00,1,6,2,1,0,2,44,0,0,1.26558e+07,13.7038,13.7038,13.7038,13.7038,0,0,0,0
01/06/2009 02:00,1,6,2,2,0,3,41,0,0,1.26558e+07,13.7038,13.7038,13.7038,13.7038,0,0,0,0
01/06/2009 03:00,1,6,2,3,0,6,36,0,0,1.26558e+07,13.7038,13.7038,13.7038,13.7038,0,0,0,0
01/06/2009 04:00,1,6,2,4,0,4,38,0,0,1.26558e+07,13.7038,13.7038,13.7038,13.7038,0,0,0,0
01/06/2009 05:00,1,6,2,5,0,-1,60,0,0,1.26558e+07,13.7038,13.7038,13.7038,13.7038,0,0,0,0
01/06/2009 06:00,1,6,2,6,0,4,38,0,0,1.32399e+07,13.7038,13.7038,13.7038,13.7038,0,0,0,0
01/06/2009 07:00,1,6,2,7,0,3,41,9.25136e+06,0,2.52578e+07,13.6614,13.6614,17.9771,13.6614,0.341529,0,2.22465e+07,0
01/06/2009 08:00,1,6,2,8,0,1,47,7.88893e+06,0,2.2856e+07,13.6775,13.6775,17.9771,13.6775,0.36485,0,2.36429e+07,0
01/06/2009 09:00,1,6,2,9,0,6,39,3.66217e+06,0,2.88184e+07,13.7446,13.7446,17.9771,13.7446,0.156684,0,9.99487e+06,0
01/06/2009 10:00,1,6,2,10,0,9,32,1.38946e+06,0,2.50781e+07,13.7775,13.7775,17.9771,13.7775,0.0583224,0,3.69145e+06,0
01/06/2009 11:00,1,6,2,11,0,10,28,1.06325e+06,0,2.47713e+07,13.7929,13.7929,17.9771,13.7929,0.0434184,0,2.73802e+06,0
01/06/2009 12:00,1,6,2,12,0,11,24,845947,0,2.48697e+07,13.8028,13.8028,17.9771,13.8028,0.0325487,0,2.04762e+06,0
01/06/2009 13:00,1,6,2,13,0,12,24,1.05964e+06,0,2.3342e+07,13.8179,13.8179,17.9771,13.8179,0.0414494,0,2.5982e+06,0
01/06/2009 14:00,1,6,2,14,0,12,24,291326,203050,2.42642e+07,15.4324,15.4324,17.9771,15.4324,0.0187423,0,686544,0
01/06/2009 15:00,1,6,2,15,0,12,24,134916,56825.8,2.37136e+07,16.8364,16.8364,17.9771,16.8364,0.00534033,0,92207,0
01/06/2009 16:00,1,6,2,16,0,11,26,0,214992,2.41265e+07,18.5082,18.5082,19.5142,17.0404,0.00543016,0.00272915,74236.9,90860.6
01/06/2009 17:00,1,6,2,17,0,4,59,100778,0,2.47855e+07,19.48,19.48,19.48,17.9771,0,0.0029477,0,65403.6
01/06/2009 18:00,1,6,2,18,0,1,79,1.19816e+06,0,2.0234e+07,15.2509,15.2509,17.9771,15.2509,0.0493996,0,2.08038e+06,0
01/06/2009 19:00,1,6,2,19,0,-1,85,2.39346e+06,0,1.57273e+07,13.6996,13.6996,17.9771,13.6996,0.102611,0,6.61674e+06,0
01/06/2009 20:00,1,6,2,20,0,-3,92,0,0,1.28295e+07,13.6703,13.6703,13.6703,13.6703,0,0,0,0
01/06/2009 21:00,1,6,2,21,0,-3,92,0,0,1.16613e+07,13.6703,13.6703,13.6703,13.6703,0,0,0,0
01/06/2009 22:00,1,6,2,22,0,-3,92,0,0,1.16613e+07,13.6703,13.6703,13.6703,13.6703,0,0,0,0
01/06/2009 23:00,1,6,2,23,0,-4,100,0,0,1.061e+07,13.6703,13.6703,13.6703,13.6703,0,0,0,0
01/07/2009 00:00,1,7,3,0,0,-4,84,0,0,1.00259e+07,13.6703,13.6703,13.6703,13.6703,0,0,0,0
01/07/2009 01:00,1,7,3,1,0,-4,84,0,0,8.91217e+06,13.6703,13.6703,13.6703,13.6703,0,0,0,0
01/07/2009 02:00,1,7,3,2,0,-5,84,0,0,8.91217e+06,13.6703,13.6703,13.6703,13.6703,0,0,0,0
01/07/2009 03:00,1,7,3,3,0,-4,84,0,0,8.91217e+06,13.6703,13.6703,13.6703,13.6703,0,0,0,0
01/07/2009 04:00,1,7,3,4,0,-1,66,0,0,8.91217e+06,13.6703,13.6703,13.6703,13.6703,0,0,0,0
01/07/2009 05:00,1,7,3,5,0,-1,66,0,0,8.91217e+06,13.6703,13.6703,13.6703,13.6703,0,0,0,0
01/07/2009 06:00,1,7,3,6,0,1,51,0,0,8.91217e+06,13.6703,13.6703,13.6703,13.6703,0,0,0,0
01/07/2009 07:00,1,7,3,7,0,3,45,0,0,1.00259e+07,13.6703,13.6703,13.6703,13.6703,0,0,0,0
01/07/2009 08:00,1,7,3,8,0,1,47,0,0,6.65408e+06,13.6703,13.6703,13.6703,13.6703,0,0,0,0
01/07/2009 09:00,1,7,3,9,0,2,52,0,0,6.4008e+06,13.6703,13.6703,13.6703,13.6703,0,0,0,0
01/07/2009 10:00,1,7,3,10,0,7,40,0,0,6.37225e+06,13.6703,13.6703,13.6703,13.6703,0,0,0,0
01/07/2009 11:00,1,7,3,11,0,10,30,0,0,6.34369e+06,13.6703,13.6703,13.6703,13.6703,0,0,0,0
01/07/2009 12:00,1,7,3,12,0,12,20,0,0,6.41737e+06,13.6703,13.6703,13.6703,13.6703,0,0,0,0
01/07/2009 13:00,1,7,3,13,0,13,17,0,0,6.44592e+06,13.6703,13.6703,13.6703,13.6703,0,0,0,0
01/07/2009 14:00,1,7,3,14,0,13,17,0,0,6.40908e+06,13.6703,13.6703,13.6703,13.6703,0,0,0,0
01/07/2009 15:00,1,7,3,15,0,13,17,0,0,6.39067e+06,13.6703,13.6703,13.6703,13.6703,0,0,0,0
01/07/2009 16:00,1,7,3,16,0,7,56,0,0,6.41922e+06,13.6703,13.6703,13.6703,13.6703,0,0,0,0
01/07/2009 17:00,1,7,3,17,0,4,64,0,0,6.55e+06,13.6703,13.6703,13.6703,13.6703,0,0,0,0
01/07/2009 18:00,1,7,3,18,0,2,62,0,0,1.00259e+07,13.6703,13.6703,13.6703,13.6703,0,0,0,0
01/07/2009 19:00,1,7,3,19,0,-1,71,0,0,1.00259e+07,13.6703,13.6703,13.6703,13.6703,0,0,0,0
01/07/2009 20:00,1,7,3,20,0,-2,71,0,0,1.00259e+07,13.6703,13.6703,13.6703,13.6703,0,0,0,0
01/07/2009 21:00,1,7,3,21,0,-1,66,0,0,1.00259e+07,13.6703,13.6703,13.6703,13.6703,0,0,0,0
01/07/2009 22:00,1,7,3,22,0,-1,66,0,0,1.00259e+07,13.6703,13.6703,13.6703,13.6703,0,0,0,0
01/07/2009 23:00,1,7,3,23,0,-1,66,0,0,1.00259e+07,13.6703,13.6703,13.6703,13.6703,0,0,0,0
01/08/2009 00:00,1,8,4,0,0,-2,65,0,0,1.00259e+07,13.6703,13.6703,13.6703,13.6703,0,0,0,0
01/08/2009 01:00,1,8,4,1,0,-1,66,0,0,8.91217e+06,13.6703,13.6703,13.6703,13.6703,0,0,0,0
01/08/2009 02:00,1,8,4,2,0,-2,65,0,0,8.91217e+06,13.6703,13.6703,13.6703,13.6703,0,0,0,0
01/08/2009 03:00,1,8,4,3,0,-1,60,0,0,8.91217e+06,13.6703,13.6703,13.6703,13.6703,0,0,0,0
01/08/2009 04:00,1,8,4,4,0,-1,66,0,0,8.91217e+06,13.6703,13.6703,13.6703,13.6703,0,0,0,0
01/08/2009 05:00,1,8,4,5,0,-2,71,0,0,8.91217e+06,13.6703,13.6703,13.6703,13.6703,0,0,0,0
01/08/2009 06:00,1,8,4,6,0,-2,78,0,0,8.91217e+06,13.6703,13.6703,13.6703,13.6703,0,0,0,0
01/08/2009 07:00,1,8,4,7,0,-2,78,0,0,1.00259e+07,13.6703,13.6703,13.6703,13.6703,0,0,0,0
01/08/2009 08:00,1,8,4,8,0,-2,71,0,0,6.65408e+06,13.6703,13.6703,13.6703,13.6703,0,0,0,0
01/08/2009 09:00,1,8,4,9,0,-3,84,0,0,6.4008e+06,13.6703,13.6703,13.6703,13.6703,0,0,0,0
01/08/2009 10:00,1,8,4,10,0,-2,85,0,0,6.46619e+06,13.6703,13.6703,13.6703,13.6703,0,0,0,0
01/08/2009 11:00,1,8,4,11,0,-2,85,0,0,6.6071e+06,13.6703,13.6703,13.6703,13.6703,0,0,0,0
01/08/2009 12:00,1,8,4,12,0,-2,78,0,0,6.56013e+06,13.6703,13.6703,13.6703,13.6703,0,0,0,0
01/08/2009 13:00,1,8,4,13,0,-1,78,0,0,6.48461e+06,13.6703,13.6703,13.6703,13.6703,0,0,0,0
01/08/2009 14:00,1,8,4,14,0,1,56,0,0,6.37225e+06,13.6703,13.6703,13.6703,13.6703,0,0,0,0
01/08/2009 15:00,1,8,4,15,0,1,56,0,0,6.34369e+06,13.6703,13.6703,13.6703,13.6703,0,0,0,0
01/08/2009 16:00,1,8,4,16,0,0,60,0,0,6.41922e+06,13.6703,13.6703,13.6703,13.6703,0,0,0,0
01/08/2009 17:00,1,8,4,17,0,-3,77,0,0,6.55e+06,13.6703,13.6703,13.6703,13.6703,0,0,0,0
01/08/2009 18:00,1,8,4,18,0,-5,92,0,0,1.00259e+07,13.6703,13.6703,13.6703,13.6703,0,0,0,0
01/08/2009 19:00,1,8,4,19,0,-6,100,0,0,1.00259e+07,13.6703,13.6703,13.6703,13.6703,0,0,0,0
01/08/2009 20:00,1,8,4,20,0,-6,92,0,0,1.00259e+07,13.6703,13.6703,13.6703,13.6703,0,0,0,0
01/08/2009 21:00,1,8,4,21,0,-6,84,0,0,1.00259e+07,13.6703,13.6703,13.6703,13.6703,0,0,0,0
01/08/2009 22:00,1,8,4,22,0,-4,77,0,0,1.00259e+07,13.6703,13.6703,13.6703,13.6703,0,0,0,0
01/08/2009 23:00,1,8,4,23,0,-5,77,0,0,1.00259e+07,13.6703,13.6703,13.6703,13.6703,0,0,0,0
01/09/2009 00:00,1,9,5,0,0,-4,65,0,0,1.00259e+07,13.6703,13.6703,13.6703,13.6703,0,0,0,0
01/09/2009 01:00,1,9,5,1,0,-6,77,0,0,1.26558e+07,13.6703,13.6703,13.6703,13.6703,0,0,0,0
01/09/2009 02:00,1,9,5,2,0,-3,46,0,0,1.26558e+07,13.6703,13.6703,13.6703,13.6703,0,0,0,0
01/09/2009 03:00,1,9,5,3,0,-2,42,0,0,1.26558e+07,13.6703,13.6703,13.6703,13.6703,0,0,0,0
01/09/2009 04:00,1,9,5,4,0,-2,38,0,0,1.26558e+07,13.6703,13.6703,13.6703,13.6703,0,0,0,0
01/09/2009 05:00,1,9,5,5,0,-2,42,0,0,1.26558e+07,13.6703,13.6703,13.6703,13.6703,0,0,0,0
01/09/2009 06:00,1,9,5,6,0,-4,50,0,0,1.32399e+07,13.6703,13.6703,13.6703,13.6703,0,0,0,0
01/09/2009 07:00,1,9,5,7,0,-6,54,1.83714e+07,0,3.56813e+07,13.5367,13.5367,17.9771,13.5367,0.612197,0,4.09969e+07,0
01/09/2009 08:00,1,9,5,8,0,-3,50,1.78335e+07,0,3.4468e+07,13.6157,13.6157,17.9771,13.6157,0.711103,0,4.67443e+07,0
01/09/2009 09:00,1,9,5,9,0,1,47,8.68808e+06,0,3.44605e+07,13.6654,13.6654,17.9771,13.6654,0.410869,0,2.67006e+07,0
01/09/2009 10:00,1,9,5,10,0,4,32,5.62004e+06,0,3.04146e+07,13.705,13.705,17.9771,13.705,0.256109,0,1.64903e+07,0
01/09/2009 11:00,1,9,5,11,0,6,25,4.70399e+06,0,2.92312e+07,13.7344,13.7344,17.9771,13.7344,0.211228,0,1.35068e+07,0
01/09/2009 12:00,1,9,5,12,0,8,22,4.14052e+06,0,2.8896e+07,13.7643,13.7643,17.9771,13.7643,0.182158,0,1.15657e+07,0
01/09/2009 13:00,1,9,5,13,0,8,22,4.43079e+06,0,2.74682e+07,13.7662,13.7662,17.9771,13.7662,0.195851,0,1.24293e+07,0
01/09/2009 14:00,1,9,5,14,0,8,22,2.77621e+06,0,2.7037e+07,13.7676,13.7676,17.9771,13.7676,0.118413,0,7.51248e+06,0
01/09/2009 15:00,1,9,5,15,0,9,21,1.66183e+06,0,2.57361e+07,13.7724,13.7724,17.9771,13.7724,0.0698828,0,4.42846e+06,0
01/09/2009 16:00,1,9,5,16,0,7,26,1.34626e+06,0,2.54096e+07,13.7561,13.7561,17.9771,13.7561,0.0572893,0,3.6445e+06,0
01/09/2009 17:00,1,9,5,17,0,3,37,1.33465e+06,0,2.60514e+07,13.7125,13.7125,17.9771,13.7125,0.0571538,0,3.67346e+06,0
01/09/2009 18:00,1,9,5,18,0,2,36,3.23766e+06,0,2.27214e+07,13.6923,13.6923,17.9771,13.6923,0.141008,0,9.10659e+06,0
01/09/2009 19:00,1,9,5,19,0,1.1,37,4.84876e+06,0,1.87293e+07,13.6758,13.6758,17.9771,13.6758,0.215661,0,1.39812e+07,0
01/09/2009 20:00,1,9,5,20,0,-0.9,55,0,0,1.28295e+07,13.6737,13.6737,13.6737,13.6737,0,0,0,0
01/09/2009 21:00,1,9,5,21,0,1.2,38,0,0,1.16613e+07,13.6737,13.6737,13.6737,13.6737,0,0,0,0
01/09/2009 22:00,1,9,5,22,0,1.2,48,0,0,1.16613e+07,13.6737,13.6737,13.6737,13.6737,0,0,0,0
01/09/2009 23:00,1,9,5,23,0,2.2,44,0,0,1.061e+07,13.6737,13.6737,13.6737,13.6737,0,0,0,0
01/10/2009 00:00,1,10,6,0,0,1.3,50,0,0,1.00259e+07,13.6737,13.6737,13.6737,13.6737,0,0,0,0
01/10/2009 01:00,1,10,6,1,0,1.3,48,0,0,1.26558e+07,13.6737,13.6737,13.6737,13.6737,0,0,0,0
01/10/2009 02:00,1,10,6,2,0,4.4,37,0,0,1.26558e+07,13.6737,13.6737,13.6737,13.6737,0,0,0,0
01/10/2009 03:00,1,10,6,3,0,4.4,36,0,0,1.26558e+07,13.6737,13.6737,13.6737,13.6737,0,0,0,0
01/10/2009 04:00,1,10,6,4,0,2.4,41,0,0,1.26558e+07,13.6737,13.6737,13.6737,13.6737,0,0,0,0
01/10/2009 05:00,1,10,6,5,0,5.5,29,0,0,1.26558e+07,13.6737,13.6737,13.6737,13.6737,0,0,0,0
01/10/2009 06:00,1,10,6,6,0,4.4,32,0,0,1.32399e+07,13.6737,13.6737,13.6737,13.6737,0,0,0,0
01/10/2009 07:00,1,10,6,7,0,3.6,34,7.92267e+06,0,2.3798e+07,13.6623,13.6623,17.9771,13.6623,0.3142,0,2.04801e+07,0
01/10/2009 08:00,1,10,6,8,0,5.6,27,7.02125e+06,0,2.17643e+07,13.7317,13.7317,17.9771,13.7317,0.318191,0,2.03592e+07,0
01/10/2009 09:00,1,10,6,9,0,7.6,23,2.20647e+06,0,2.64497e+07,13.7593,13.7593,17.9771,13.7593,0.0946817,0,6.01903e+06,0
01/10/2009 10:00,1,10,6,10,0,10.7,18,1.3485e+06,0,2.50273e+07,13.7956,13.7956,17.9771,13.7956,0.0562968,0,3.54781e+06,0
01/10/2009 11:00,1,10,6,11,0,10.7,21,1.03586e+06,0,2.47379e+07,13.8038,13.8038,17.9771,13.8038,0.0421982,0,2.6541e+06,0
01/10/2009 12:00,1,10,6,12,0,9.9,24,787367,0,2.48042e+07,13.7948,13.7948,17.9771,13.7948,0.0312264,0,1.96829e+06,0
01/10/2009 13:00,1,10,6,13,0,8.8,29,1.03299e+06,102758,2.34333e+07,14.3241,14.3241,17.9771,14.3241,0.0449035,0,2.45584e+06,0
01/10/2009 14:00,1,10,6,14,0,4.8,44,447735,363873,2.46507e+07,16.9662,16.9662,17.9771,16.9662,0.0333042,0,495889,0
01/10/2009 15:00,1,10,6,15,0,3.9,42,315554,440528,2.46337e+07,19.3274,19.3274,19.3274,17.9771,0,0.0309977,0,630691
01/10/2009 16:00,1,10,6,16,0,2.9,43,234461,172817,2.42608e+07,19.2205,19.2205,19.2205,17.9771,0,0.0150559,0,281653
01/10/2009 17:00,1,10,6,17,0,2,45,168305,0,2.47248e+07,17.8305,17.8305,18.2673,17.5502,0.00443697,0.00148046,32224.7,12496.2
01/10/2009 18:00,1,10,6,18,0,1,47,1.27595e+06,0,2.03293e+07,14.6337,14.6337,17.9771,14.6337,0.0530518,0,2.72547e+06,0
01/10/2009 19:00,1,10,6,19,0,1,47,2.27761e+06,0,1.55862e+07,13.7023,13.7023,17.9771,13.7023,0.0974993,0,6.28272e+06,0
01/10/2009 20:00,1,10,6,20,0,3,37,0,0,1.28295e+07,13.691,13.691,13.691,13.691,0,0,0,0
01/10/2009 21:00,1,10,6,21,0,3,37,0,0,1.16613e+07,13.691,13.691,13.691,13.691,0,0,0,0
01/10/2009 22:00,1,10,6,22,0,4,27,0,0,1.16613e+07,13.691,13.691,13.691,13.691,0,0,0,0
01/10/2009 23:00,1,10,6,23,0,4,32,0,0,1.061e+07,13.691,13.691,13.691,13.691,0,0,0,0
01/11/2009 00:00,1,11,0,0,0,6,25,0,0,1.00259e+07,13.691,13.691,13.691,13.691,0,0,0,0
01/11/2009 01:00,1,11,0,1,0,4,38,0,0,1.26558e+07,13.691,13.691,13.691,13.691,0,0,0,0
01/11/2009 02:00,1,11,0,2,0,2,48,0,0,1.26558e+07,13.691,13.691,13.691,13.691,0,0,0,0
01/11/2009 03:00,1,11,0,3,0,6,36,0,0,1.26558e+07,13.691,13.691,13.691,13.691,0,0,0,0
01/11/2009 04:00,1,11,0,4,0,3,45,0,0,1.26558e+07,13.691,13.691,13.691,13.691,0,0,0,0
01/11/2009 05:00,1,11,0,5,0,2,48,0,0,1.26558e+07,13.691,13.691,13.691,13.691,0,0,0,0
01/11/2009 06:00,1,11,0,6,0,0,55,0,0,1.32399e+07,13.691,13.691,13.691,13.691,0,0,0,0
01/11/2009 07:00,1,11,0,7,0,7,37,5.69522e+06,0,2.1176e+07,13.7119,13.7119,17.9771,13.7119,0.232533,0,1.49829e+07,0
01/11/2009 08:00,1,11,0,8,0,3,49,5.3348e+06,0,1.96862e+07,13.7082,13.7082,17.9771,13.7082,0.236903,0,1.5242e+07,0
01/11/2009 09:00,1,11,0,9,0,8,41,1.38781e+06,0,2.54545e+07,13.7571,13.7571,17.9771,13.7571,0.0584039,0,3.71507e+06,0
01/11/2009 10:00,1,11,0,10,0,12,26,761366,0,2.47807e+07,13.7992,13.7992,17.9771,13.7992,0.0298415,0,1.87898e+06,0
01/11/2009 11:00,1,11,0,11,0,14,23,441334,0,2.41574e+07,13.8242,13.8242,17.9771,13.8242,0.015819,0,990100,0
01/11/2009 12:00,1,11,0,12,0,16,17,159403,0,2.40591e+07,13.8364,13.8364,17.9771,13.8364,0.00532619,0,332380,0
01/11/2009 13:00,1,11,0,13,0,14,25,455905,0,2.25383e+07,13.8412,13.8412,17.9771,13.8412,0.0157602,0,982366,0
01/11/2009 14:00,1,11,0,14,0,15,22,0,0,2.37816e+07,13.842,13.842,13.842,13.842,0,0,0,0
01/11/2009 15:00,1,11,0,15,0,17,15,0,0,2.38737e+07,13.842,13.842,13.842,13.842,0,0,0,0
01/11/2009 16:00,1,11,0,16,0,15,22,0,0,2.43434e+07,13.842,13.842,13.842,13.842,0,0,0,0
01/11/2009 17:00,1,11,0,17,0,9,32,0,0,2.5048e+07,13.842,13.842,13.842,13.842,0,0,0,0
01/11/2009 18:00,1,11,0,18,0,8,29,823960,0,1.97704e+07,13.8082,13.8082,17.9771,13.8082,0.031335,0,1.97049e+06,0
01/11/2009 19:00,1,11,0,19,0,8,29,1.73824e+06,0,1.49102e+07,13.7822,13.7822,17.9771,13.7822,0.0700725,0,4.43038e+06,0
01/11/2009 20:00,1,11,0,20,0,6,33,0,0,1.28295e+07,13.7793,13.7793,13.7793,13.7793,0,0,0,0
01/11/2009 21:00,1,11,0,21,0,7,31,0,0,1.16613e+07,13.7793,13.7793,13.7793,13.7793,0,0,0,0
01/11/2009 22:00,1,11,0,22,0,7,24,0,0,1.16613e+07,13.7793,13.7793,13.7793,13.7793,0,0,0,0
01/11/2009 23:00,1,11,0,23,0,5,30,0,0,1.061e+07,13.7793,13.7793,13.7793,13.7793,0,0,0,0
01/12/2009 00:00,1,12,1,0,0,6,28,0,0,1.00259e+07,13.7793,13.7793,13.7793,13.7793,0,0,0,0
01/12/2009 01:00,1,12,1,1,0,3,34,0,0,1.26558e+07,13.7793,13.7793,13.7793,13.7793,0,0,0,0
01/12/2009 02:00,1,12,1,2,0,3,31,0,0,1.26558e+07,13.7793,13.7793,13.7793,13.7793,0,0,0,0
01/12/2009 03:00,1,12,1,3,0,4,27,0,0,1.26558e+07,13.7793,13.7793,13.7793,13.7793,0,0,0,0
01/12/2009 04:00,1,12,1,4,0,0,36,0,0,1.26558e+07,13.7793,13.7793,13.7793,13.7793,0,0,0,0
01/12/2009 05:00,1,12,1,5,0,1,36,0,0,1.26558e+07,13.7793,13.7793,13.7793,13.7793,0,0,0,0
01/12/2009 06:00,1,12,1,6,0,2,31,0,0,1.32399e+07,13.7793,13.7793,13.7793,13.7793,0,0,0,0
01/12/2009 07:00,1,12,1,7,0,3,31,5.45262e+06,0,2.0957e+07,13.6624,13.6624,17.9771,13.6624,0.238038,0,1.55001e+07,0
01/12/2009 08:00,1,12,1,8,0,-1,46,5.78564e+06,0,2.02465e+07,13.6596,13.6596,17.9771,13.6596,0.260405,0,1.69453e+07,0
01/12/2009 09:00,1,12,1,9,0,6,30,1.74843e+06,0,2.65808e+07,13.738,13.738,17.9771,13.738,0.0708782,0,4.52833e+06,0
01/12/2009 10:00,1,12,1,10,0,7,31,1.37624e+06,0,2.66859e+07,13.7665,13.7665,17.9771,13.7665,0.0537415,0,3.41039e+06,0
01/12/2009 11:00,1,12,1,11,0,7,34,1.26802e+06,0,2.59418e+07,13.77,13.77,17.9771,13.77,0.0489203,0,3.10187e+06,0
01/12/2009 12:00,1,12,1,12,0,7.1,33,1.07528e+06,0,2.5708e+07,13.7715,13.7715,17.9771,13.7715,0.0404517,0,2.56396e+06,0
01/12/2009 13:00,1,12,1,13,0,7,34,1.4656e+06,0,2.39161e+07,13.772,13.772,17.9771,13.772,0.0576636,0,3.65449e+06,0
01/12/2009 14:00,1,12,1,14,0,7,37,270524,0,2.38103e+07,13.766,13.766,17.9771,13.766,0.00889801,0,564734,0
01/12/2009 15:00,1,12,1,15,0,7,37,87170.2,0,2.35026e+07,13.7588,13.7588,17.9771,13.7588,0.00233962,0,148742,0
01/12/2009 16:00,1,12,1,16,0,4,45,107615,0,2.42827e+07,13.7496,13.7496,17.9771,13.7496,0.00324789,0,206938,0
01/12/2009 17:00,1,12,1,17,0,2,52,169972,0,2.4771e+07,13.7334,13.7334,17.9771,13.7334,0.00463841,0,296686,0
01/12/2009 18:00,1,12,1,18,0,0,60,1.79395e+06,0,2.09494e+07,13.6933,13.6933,17.9771,13.6933,0.0741834,0,4.7906e+06,0
01/12/2009 19:00,1,12,1,19,0,-2,71,3.38203e+06,0,1.69237e+07,13.6591,13.6591,17.9771,13.6591,0.146597,0,9.54193e+06,0
01/12/2009 20:00,1,12,1,20,0,-3,77,0,0,1.28295e+07,13.6494,13.6494,13.6494,13.6494,0,0,0,0
01/12/2009 21:00,1,12,1,21,0,-2,71,0,0,1.16613e+07,13.6494,13.6494,13.6494,13.6494,0,0,0,0
01/12/2009 22:00,1,12,1,22,0,-2,65,0,0,1.16613e+07,13.6494,13.6494,13.6494,13.6494,0,0,0,0
01/12/2009 23:00,1,12,1,23,0,-2,65,0,0,1.061e+07,13.6494,13.6494,13.6494,13.6494,0,0,0,0
01/13/2009 00:00,1,13,2,0,0,-2,65,0,0,1.00259e+07,13.6494,13.6494,13.6494,13.6494,0,0,0,0
01/13/2009 01:00,1,13,2,1,0,0,60,0,0,1.26558e+07,13.6494,13.6494,13.6494,13.6494,0,0,0,0
01/13/2009 02:00,1,13,2,2,0,-1,60,0,0,1.26558e+07,13.6494,13.6494,13.6494,13.6494,0,0,0,0
01/13/2009 03:00,1,13,2,3,0,-1,55,0,0,1.26558e+07,13.6494,13.6494,13.6494,13.6494,0,0,0,0
01/13/2009 04:00,1,13,2,4,0,-2,60,0,0,1.26558e+07,13.6494,13.6494,13.6494,13.6494,0,0,0,0
01/13/2009 05:00,1,13,2,5,0,-3,65,0,0,1.26558e+07,13.6494,13.6494,13.6494,13.6494,0,0,0,0
01/13/2009 06:00,1,13,2,6,0,-1,55,0,0,1.32399e+07,13.6494,13.6494,13.6494,13.6494,0,0,0,0
01/13/2009 07:00,1,13,2,7,0,-3,71,8.31123e+06,0,2.42186e+07,13.5808,13.5808,17.9771,13.5808,0.321513,0,2.13373e+07,0
01/13/2009 08:00,1,13,2,8,0,-1,60,7.8589e+06,0,2.28245e+07,13.6511,13.6511,17.9771,13.6511,0.365063,0,2.38022e+07,0
01/13/2009 09:00,1,13,2,9,0,0,55,2.80581e+06,0,2.71753e+07,13.6794,13.6794,17.9771,13.6794,0.120736,0,7.82083e+06,0
01/13/2009 10:00,1,13,2,10,0,1,56,3.22653e+06,0,2.89492e+07,13.6935,13.6935,17.9771,13.6935,0.139281,0,8.99207e+06,0
01/13/2009 11:00,1,13,2,11,0,2,52,2.86907e+06,0,2.82735e+07,13.7061,13.7061,17.9771,13.7061,0.122111,0,7.86042e+06,0
01/13/2009 12:00,1,13,2,12,0,4,45,2.21537e+06,0,2.65354e+07,13.7309,13.7309,17.9771,13.7309,0.0917019,0,5.86854e+06,0
01/13/2009 13:00,1,13,2,13,0,3,63,2.90958e+06,0,2.56759e+07,13.723,13.723,17.9771,13.723,0.122982,0,7.88508e+06,0
01/13/2009 14:00,1,13,2,14,0,1,79,1.2358e+06,0,2.49786e+07,13.7059,13.7059,17.9771,13.7059,0.0500989,0,3.22507e+06,0
01/13/2009 15:00,1,13,2,15,0,2,67,807395,0,2.46078e+07,13.6973,13.6973,17.9771,13.6973,0.0327648,0,2.11344e+06,0
01/13/2009 16:00,1,13,2,16,0,2,57,703594,0,2.43889e+07,13.6957,13.6957,17.9771,13.6957,0.0280948,0,1.81289e+06,0
01/13/2009 17:00,1,13,2,17,0,1,56,607362,0,2.50684e+07,13.6892,13.6892,17.9771,13.6892,0.0238519,0,1.54145e+06,0
01/13/2009 18:00,1,13,2,18,0,-3,71,2.65462e+06,0,2.20029e+07,13.6506,13.6506,17.9771,13.6506,0.114013,0,7.43683e+06,0
01/13/2009 19:00,1,13,2,19,0,-1,78,4.57086e+06,0,1.838e+07,13.6578,13.6578,17.9771,13.6578,0.202021,0,1.31516e+07,0
01/13/2009 20:00,1,13,2,20,0,-4,100,0,0,1.28295e+07,13.6556,13.6556,13.6556,13.6556,0,0,0,0
01/13/2009 21:00,1,13,2,21,0,-4,84,0,0,1.16613e+07,13.6556,13.6556,13.6556,13.6556,0,0,0,0
01/13/2009 22:00,1,13,2,22,0,-5,84,0,0,1.16613e+07,13.6556,13.6556,13.6556,13.6556,0,0,0,0
01/13/2009 23:00,1,13,2,23,0,-7,84,0,0,1.061e+07,13.6556,13.6556,13.6556,13.6556,0,0,0,0
01/14/2009 00:00,1,14,3,0,0,-6,84,0,0,1.00259e+07,13.6556,13.6556,13.6556,13.6556,0,0,0,0
01/14/2009 01:00,1,14,3,1,0,-5,71,0,0,8.91217e+06,13.6556,13.6556,13.6556,13.6556,0,0,0,0
01/14/2009 02:00,1,14,3,2,0,-4,65,0,0,8.91217e+06,13.6556,13.6556,13.6556,13.6556,0,0,0,0
01/14/2009 03:00,1,14,3,3,0,-5,54,0,0,8.91217e+06,13.6556,13.6556,13.6556,13.6556,0,0,0,0
01/14/2009 04:00,1,14,3,4,0,-6,59,0,0,8.91217e+06,13.6556,13.6556,13.6556,13.6556,0,0,0,0
01/14/2009 05:00,1,14,3,5,0,-5,49,0,0,8.91217e+06,13.6556,13.6556,13.6556,13.6556,0,0,0,0
01/14/2009 06:00,1,14,3,6,0,-5,54,0,0,8.91217e+06,13.6556,13.6556,13.6556,13.6556,0,0,0,0
01/14/2009 07:00,1,14,3,7,0,-4,50,0,0,1.00259e+07,13.6556,13.6556,13.6556,13.6556,0,0,0,0
01/14/2009 08:00,1,14,3,8,0,-1,39,0,0,6.65408e+06,13.6556,13.6556,13.6556,13.6556,0,0,0,0
01/14/2009 09:00,1,14,3,9,0,4,27,0,0,6.4008e+06,13.6556,13.6556,13.6556,13.6556,0,0,0,0
01/14/2009 10:00,1,14,3,10,0,7,20,0,0,6.41922e+06,13.6556,13.6556,13.6556,13.6556,0,0,0,0
01/14/2009 11:00,1,14,3,11,0,9,12,0,0,6.53158e+06,13.6556,13.6556,13.6556,13.6556,0,0,0,0
01/14/2009 12:00,1,14,3,12,0,10,10,0,0,6.43764e+06,13.6556,13.6556,13.6556,13.6556,0,0,0,0
01/14/2009 13:00,1,14,3,13,0,10,9,0,0,6.58869e+06,13.6556,13.6556,13.6556,13.6556,0,0,0,0
01/14/2009 14:00,1,14,3,14,0,11,10,0,0,6.37225e+06,13.6556,13.6556,13.6556,13.6556,0,0,0,0
01/14/2009 15:00,1,14,3,15,0,13,5,0,0,6.32528e+06,13.6556,13.6556,13.6556,13.6556,0,0,0,0
01/14/2009 16:00,1,14,3,16,0,12,5,0,0,6.4008e+06,13.6556,13.6556,13.6556,13.6556,0,0,0,0
01/14/2009 17:00,1,14,3,17,0,9,7,0,0,6.51316e+06,13.6556,13.6556,13.6556,13.6556,0,0,0,0
01/14/2009 18:00,1,14,3,18,0,4,14,0,0,1.00259e+07,13.6556,13.6556,13.6556,13.6556,0,0,0,0
01/14/2009 19:00,1,14,3,19,0,8,11,0,0,1.00259e+07,13.6556,13.6556,13.6556,13.6556,0,0,0,0
01/14/2009 20:00,1,14,3,20,0,7,10,0,0,1.00259e+07,13.6556,13.6556,13.6556,13.6556,0,0,0,0
01/14/2009 21:00,1,14,3,21,0,6,12,0,0,1.00259e+07,13.6556,13.6556,13.6556,13.6556,0,0,0,0
01/14/2009 22:00,1,14,3,22,0,3,20,0,0,1.00259e+07,13.6556,13.6556,13.6556,13.6556,0,0,0,0
01/14/2009 23:00,1,14,3,23,0,9,11,0,0,1.00259e+07,13.6556,13.6556,13.6556,13.6556,0,0,0,0
01/15/2009 00:00,1,15,4,0,0,7.8,13,0,0,1.00259e+07,13.6556,13.6556,13.6556,13.6556,0,0,0,0
01/15/2009 01:00,1,15,4,1,0,7,15,0,0,8.91217e+06,13.6556,13.6556,13.6556,13.6556,0,0,0,0
01/15/2009 02:00,1,15,4,2,0,6,18,0,0,8.91217e+06,13.6556,13.6556,13.6556,13.6556,0,0,0,0
01/15/2009 03:00,1,15,4,3,0,8,13,0,0,8.91217e+06,13.6556,13.6556,13.6556,13.6556,0,0,0,0
01/15/2009 04:00,1,15,4,4,0,7,14,0,0,8.91217e+06,13.6556,13.6556,13.6556,13.6556,0,0,0,0
01/15/2009 05:00,1,15,4,5,0,6,15,0,0,8.91217e+06,13.6556,13.6556,13.6556,13.6556,0,0,0,0
01/15/2009 06:00,1,15,4,6,0,1,23,0,0,8.91217e+06,13.6556,13.6556,13.6556,13.6556,0,0,0,0
01/15/2009 07:00,1,15,4,7,0,2,19,0,0,1.00259e+07,13.6556,13.6556,13.6556,13.6556,0,0,0,0
01/15/2009 08:00,1,15,4,8,0,1,28,0,0,6.65408e+06,13.6556,13.6556,13.6556,13.6556,0,0,0,0
01/15/2009 09:00,1,15,4,9,0,7,18,0,0,6.4008e+06,13.6556,13.6556,13.6556,13.6556,0,0,0,0
01/15/2009 10:00,1,15,4,10,0,9,16,0,0,6.32528e+06,13.6556,13.6556,13.6556,13.6556,0,0,0,0
01/15/2009 11:00,1,15,4,11,0,13,9,0,0,6.4008e+06,13.6556,13.6556,13.6556,13.6556,0,0,0,0
01/15/2009 12:00,1,15,4,12,0,15,9,0,0,6.4008e+06,13.6556,13.6556,13.6556,13.6556,0,0,0,0
01/15/2009 13:00,1,15,4,13,0,13,12,0,0,6.4008e+06,13.6556,13.6556,13.6556,13.6556,0,0,0,0
01/15/2009 14:00,1,15,4,14,0,12,20,0,0,6.34369e+06,13.6556,13.6556,13.6556,13.6556,0,0,0,0
01/15/2009 15:00,1,15,4,15,0,11,24,0,0,6.32528e+06,13.6556,13.6556,13.6556,13.6556,0,0,0,0
01/15/2009 16:00,1,15,4,16,0,12,22,0,0,6.4008e+06,13.6556,13.6556,13.6556,13.6556,0,0,0,0
01/15/2009 17:00,1,15,4,17,0,9,25,0,0,6.51316e+06,13.6556,13.6556,13.6556,13.6556,0,0,0,0
01/15/2009 18:00,1,15,4,18,0,8,26,0,0,1.00259e+07,13.6556,13.6556,13.6556,13.6556,0,0,0,0
01/15/2009 19:00,1,15,4,19,0,8,22,0,0,1.00259e+07,13.6556,13.6556,13.6556,13.6556,0,0,0,0
01/15/2009 20:00,1,15,4,20,0,6,23,0,0,1.00259e+07,13.6556,13.6556,13.6556,13.6556,0,0,0,0
01/15/2009 21:00,1,15,4,21,0,7,18,0,0,1.00259e+07,13.6556,13.6556,13.6556,13.6556,0,0,0,0
01/15/2009 22:00,1,15,4,22,0,3,26,0,0,1.00259e+07,13.6556,13.6556,13.6556,13.6556,0,0,0,0
01/15/2009 23:00,1,15,4,23,0,2,34,0,0,1.00259e+07,13.6556,13.6556,13.6556,13.6556,0,0,0,0
01/16/2009 00:00,1,16,5,0,0,5,25,0,0,1.00259e+07,13.6556,13.6556,13.6556,13.6556,0,0,0,0
01/16/2009 01:00,1,16,5,1,0,1,36,0,0,1.26558e+07,13.6556,13.6556,13.6556,13.6556,0,0,0,0
01/16/2009 02:00,1,16,5,2,0,1,36,0,0,1.26558e+07,13.6556,13.6556,13.6556,13.6556,0,0,0,0
01/16/2009 03:00,1,16,5,3,0,-2,46,0,0,1.26558e+07,13.6556,13.6556,13.6556,13.6556,0,0,0,0
01/16/2009 04:00,1,16,5,4,0,-3,46,0,0,1.26558e+07,13.6556,13.6556,13.6556,13.6556,0,0,0,0
01/16/2009 05:00,1,16,5,5,0,-1,35,0,0,1.26558e+07,13.6556,13.6556,13.6556,13.6556,0,0,0,0
01/16/2009 06:00,1,16,5,6,0,0,30,0,0,1.32399e+07,13.6556,13.6556,13.6556,13.6556,0,0,0,0
01/16/2009 07:00,1,16,5,7,0,-1,39,1.42203e+07,0,3.09238e+07,13.599,13.599,17.9771,13.599,0.486346,0,3.21203e+07,0
01/16/2009 08:00,1,16,5,8,0,-1,46,1.24349e+07,0,2.8435e+07,13.6414,13.6414,17.9771,13.6414,0.579195,0,3.78486e+07,0
01/16/2009 09:00,1,16,5,9,0,4,35,5.58544e+06,0,3.05918e+07,13.7025,13.7025,17.9771,13.7025,0.252272,0,1.62533e+07,0
01/16/2009 10:00,1,16,5,10,0,7,15,3.36156e+06,0,2.74823e+07,13.7402,13.7402,17.9771,13.7402,0.147288,0,9.40525e+06,0
01/16/2009 11:00,1,16,5,11,0,9,17,2.6603e+06,0,2.64718e+07,13.7695,13.7695,17.9771,13.7695,0.112922,0,7.16081e+06,0
01/16/2009 12:00,1,16,5,12,0,10,16,2.38812e+06,0,2.68371e+07,13.79,13.79,17.9771,13.79,0.098844,0,6.23755e+06,0
01/16/2009 13:00,1,16,5,13,0,7,34,3.5698e+06,0,2.68932e+07,13.7556,13.7556,17.9771,13.7556,0.151597,0,9.64526e+06,0
01/16/2009 14:00,1,16,5,14,0,11,14,1.17421e+06,0,2.47494e+07,13.7879,13.7879,17.9771,13.7879,0.0452369,0,2.8561e+06,0
01/16/2009 15:00,1,16,5,15,0,13,13,667952,0,2.44349e+07,13.8132,13.8132,17.9771,13.8132,0.0261425,0,1.64054e+06,0
01/16/2009 16:00,1,16,5,16,0,11,22,480502,0,2.41155e+07,13.8066,13.8066,17.9771,13.8066,0.018072,0,1.13591e+06,0
01/16/2009 17:00,1,16,5,17,0,7,34,560625,0,2.57149e+07,13.7702,13.7702,17.9771,13.7702,0.0216984,0,1.37577e+06,0
01/16/2009 18:00,1,16,5,18,0,7,31,2.2755e+06,0,2.15289e+07,13.7564,13.7564,17.9771,13.7564,0.0940725,0,5.98426e+06,0
01/16/2009 19:00,1,16,5,19,0,7,31,3.6861e+06,0,1.72813e+07,13.7529,13.7529,17.9771,13.7529,0.157234,0,1.00104e+07,0
01/16/2009 20:00,1,16,5,20,0,4,38,0,0,1.28295e+07,13.7511,13.7511,13.7511,13.7511,0,0,0,0
01/16/2009 21:00,1,16,5,21,0,4,38,0,0,1.16613e+07,13.7511,13.7511,13.7511,13.7511,0,0,0,0
01/16/2009 22:00,1,16,5,22,0,-3,55,0,0,1.16613e+07,13.7511,13.7511,13.7511,13.7511,0,0,0,0
01/16/2009 23:00,1,16,5,23,0,0,46,0,0,1.061e+07,13.7511,13.7511,13.7511,13.7511,0,0,0,0
01/17/2009 00:00,1,17,6,0,0,6,25,0,0,1.00259e+07,13.7511,13.7511,13.7511,13.7511,0,0,0,0
01/17/2009 01:00,1,17,6,1,0,3,34,0,0,1.26558e+07,13.7511,13.7511,13.7511,13.7511,0,0,0,0
01/17/2009 02:00,1,17,6,2,0,0,55,0,0,1.26558e+07,13.7511,13.7511,13.7511,13.7511,0,0,0,0
01/17/2009 03:00,1,17,6,3,0,-1,66,0,0,1.26558e+07,13.7511,13.7511,13.7511,13.7511,0,0,0,0
01/17/2009 04:00,1,17,6,4,0,-1,55,0,0,1.26558e+07,13.7511,13.7511,13.7511,13.7511,0,0,0,0
01/17/2009 05:00,1,17,6,5,0,-3,60,0,0,1.26558e+07,13.7511,13.7511,13.7511,13.7511,0,0,0,0
01/17/2009 06:00,1,17,6,6,0,-2,55,0,0,1.32399e+07,13.7511,13.7511,13.7511,13.7511,0,0,0,0
01/17/2009 07:00,1,17,6,7,0,-1,42,8.67453e+06,0,2.46728e+07,13.6089,13.6089,17.9771,13.6089,0.340225,0,2.24259e+07,0
01/17/2009 08:00,1,17,6,8,0,-1,35,7.79493e+06,0,2.27483e+07,13.6482,13.6482,17.9771,13.6482,0.362285,0,2.36371e+07,0
01/17/2009 09:00,1,17,6,9,0,1,28,2.43212e+06,0,2.67372e+07,13.6825,13.6825,17.9771,13.6825,0.107288,0,6.94483e+06,0
01/17/2009 10:00,1,17,6,10,0,2,26,1.74306e+06,0,2.57516e+07,13.6995,13.6995,17.9771,13.6995,0.0757467,0,4.88341e+06,0
01/17/2009 11:00,1,17,6,11,0,3,22,1.55642e+06,0,2.56136e+07,13.7104,13.7104,17.9771,13.7104,0.0668431,0,4.29843e+06,0
01/17/2009 12:00,1,17,6,12,0,3,22,1.51359e+06,0,2.56864e+07,13.7149,13.7149,17.9771,13.7149,0.0630406,0,4.04958e+06,0
01/17/2009 13:00,1,17,6,13,0,3,24,1.83995e+06,0,2.43006e+07,13.7188,13.7188,17.9771,13.7188,0.0778482,0,4.99617e+06,0
01/17/2009 14:00,1,17,6,14,0,3,18,794413,68209.7,2.47051e+07,13.983,13.983,17.9771,13.983,0.0332956,0,1.99414e+06,0
01/17/2009 15:00,1,17,6,15,0,3,18,552295,51675.9,2.43592e+07,14.3079,14.3079,17.9771,14.3079,0.0238722,0,1.3201e+06,0
01/17/2009 16:00,1,17,6,16,0,3,16,441793,0,2.41688e+07,13.944,13.944,17.9771,13.944,0.0180638,0,1.09793e+06,0
01/17/2009 17:00,1,17,6,17,0,1,19,376296,0,2.47938e+07,13.7467,13.7467,17.9771,13.7467,0.0151866,0,968255,0
01/17/2009 18:00,1,17,6,18,0,0,22,1.71122e+06,0,2.08635e+07,13.6814,13.6814,17.9771,13.6814,0.0731161,0,4.73399e+06,0
01/17/2009 19:00,1,17,6,19,0,-3,26,2.80771e+06,0,1.62357e+07,13.6456,13.6456,17.9771,13.6456,0.12203,0,7.96769e+06,0
01/17/2009 20:00,1,17,6,20,0,-2,29,0,0,1.28295e+07,13.6371,13.6371,13.6371,13.6371,0,0,0,0
01/17/2009 21:00,1,17,6,21,0,-3,35,0,0,1.16613e+07,13.6371,13.6371,13.6371,13.6371,0,0,0,0
01/17/2009 22:00,1,17,6,22,0,-3,29,0,0,1.16613e+07,13.6371,13.6371,13.6371,13.6371,0,0,0,0
01/17/2009 23:00,1,17,6,23,0,-2,29,0,0,1.061e+07,13.6371,13.6371,13.6371,13.6371,0,0,0,0
01/18/2009 00:00,1,18,0,0,0,-4,41,0,0,1.00259e+07,13.6371,13.6371,13.6371,13.6371,0,0,0,0
01/18/2009 01:00,1,18,0,1,0,-1,35,0,0,1.26558e+07,13.6371,13.6371,13.6371,13.6371,0,0,0,0
01/18/2009 02:00,1,18,0,2,0,-2,42,0,0,1.26558e+07,13.6371,13.6371,13.6371,13.6371,0,0,0,0
01/18/2009 03:00,1,18,0,3,0,-3,46,0,0,1.26558e+07,13.6371,13.6371,13.6371,13.6371,0,0,0,0
01/18/2009 04:00,1,18,0,4,0,-2,46,0,0,1.26558e+07,13.6371,13.6371,13.6371,13.6371,0,0,0,0
01/18/2009 05:00,1,18,0,5,0,-3,50,0,0,1.26558e+07,13.6371,13.6371,13.6371,13.6371,0,0,0,0
01/18/2009 06:00,1,18,0,6,0,-1,55,0,0,1.32399e+07,13.6371,13.6371,13.6371,13.6371,0,0,0,0
01/18/2009 07:00,1,18,0,7,0,-1,55,9.33751e+06,0,2.53874e+07,13.613,13.613,17.9771,13.613,0.350311,0,2.30803e+07,0
01/18/2009 08:00,1,18,0,8,0,2,48,7.18683e+06,0,2.19844e+07,13.688,13.688,17.9771,13.688,0.329407,0,2.1294e+07,0
01/18/2009 09:00,1,18,0,9,0,9,35,1.94424e+06,0,2.60446e+07,13.7706,13.7706,17.9771,13.7706,0.0841682,0,5.33617e+06,0
01/18/2009 10:00,1,18,0,10,0,13,23,1.2669e+06,0,2.5161e+07,13.8217,13.8217,17.9771,13.8217,0.0523016,0,3.27548e+06,0
01/18/2009 11:00,1,18,0,11,0,14,21,882608,0,2.455e+07,13.8399,13.8399,17.9771,13.8399,0.0350986,0,2.18846e+06,0
01/18/2009 12:00,1,18,0,12,0,16,17,550920,39754.5,2.40489e+07,14.084,14.084,17.9771,14.084,0.0215426,0,1.26301e+06,0
01/18/2009 13:00,1,18,0,13,0,14,19,819814,0,2.2727e+07,13.9999,13.9999,17.9771,13.9999,0.0318655,0,1.91005e+06,0
01/18/2009 14:00,1,18,0,14,0,14,23,204056,415877,2.4234e+07,17.2155,17.2155,21.3511,15.7937,0.0183958,0.00668058,915037,290316
01/18/2009 15:00,1,18,0,15,0,15,22,58577.9,530144,2.43366e+07,22.5799,22.5799,22.5799,17.9771,0,0.0234749,0,1.64626e+06
01/18/2009 16:00,1,18,0,16,0,13,25,0,393553,2.41084e+07,23.8974,23.8974,23.8974,17.9771,0,0.0163917,0,1.46129e+06
01/18/2009 17:00,1,18,0,17,0,12,29,0,0,2.41086e+07,24.0889,24.0889,24.0889,24.0889,0,0,0,0
01/18/2009 18:00,1,18,0,18,0,11,33,544861,0,1.94413e+07,19.4014,19.4014,19.7309,17.6475,0.00528482,0.0159386,104920,493102
01/18/2009 19:00,1,18,0,19,0,8,41,1.25561e+06,0,1.43373e+07,14.4486,14.4486,17.9771,14.4486,0.0513428,0,2.74866e+06,0
01/18/2009 20:00,1,18,0,20,0,6,39,0,0,1.28295e+07,13.838,13.838,13.838,13.838,0,0,0,0
01/18/2009 21:00,1,18,0,21,0,6,43,0,0,1.16613e+07,13.838,13.838,13.838,13.838,0,0,0,0
01/18/2009 22:00,1,18,0,22,0,7,44,0,0,1.16613e+07,13.838,13.838,13.838,13.838,0,0,0,0
01/18/2009 23:00,1,18,0,23,0,8,34,0,0,1.061e+07,13.838,13.838,13.838,13.838,0,0,0,0
01/19/2009 00:00,1,19,1,0,0,7,37,0,0,1.00259e+07,13.838,13.838,13.838,13.838,0,0,0,0
01/19/2009 01:00,1,19,1,1,0,5,42,0,0,1.26558e+07,13.838,13.838,13.838,13.838,0,0,0,0
01/19/2009 02:00,1,19,1,2,0,2,62,0,0,1.26558e+07,13.838,13.838,13.838,13.838,0,0,0,0
01/19/2009 03:00,1,19,1,3,0,1,72,0,0,1.26558e+07,13.838,13.838,13.838,13.838,0,0,0,0
01/19/2009 04:00,1,19,1,4,0,2,67,0,0,1.26558e+07,13.838,13.838,13.838,13.838,0,0,0,0
01/19/2009 05:00,1,19,1,5,0,2,67,0,0,1.26558e+07,13.838,13.838,13.838,13.838,0,0,0,0
01/19/2009 06:00,1,19,1,6,0,1,72,0,0,1.32399e+07,13.838,13.838,13.838,13.838,0,0,0,0
01/19/2009 07:00,1,19,1,7,0,2,67,4.63311e+06,0,1.9961e+07,13.6572,13.6572,17.9771,13.6572,0.200981,0,1.30844e+07,0
01/19/2009 08:00,1,19,1,8,0,2,67,4.17515e+06,0,1.82628e+07,13.6929,13.6929,17.9771,13.6929,0.182449,0,1.17807e+07,0
01/19/2009 09:00,1,19,1,9,0,4,59,1.04024e+06,0,2.50316e+07,13.7107,13.7107,17.9771,13.7107,0.0429729,0,2.7632e+06,0
01/19/2009 10:00,1,19,1,10,0,7,44,633049,0,2.43916e+07,13.7347,13.7347,17.9771,13.7347,0.024527,0,1.56822e+06,0
01/19/2009 11:00,1,19,1,11,0,10,36,231166,39837.6,2.38152e+07,14.0808,14.0808,17.9771,14.0808,0.00992882,0,579902,0
01/19/2009 12:00,1,19,1,12,0,12,24,84899.7,594395,2.46727e+07,19.6741,19.6741,22.506,15.4573,0.0172681,0.0104452,676467,883862
01/19/2009 13:00,1,19,1,13,0,13,21,210614,849287,2.33514e+07,22.9255,22.9255,22.9255,17.9771,0,0.0454287,0,3.38276e+06
01/19/2009 14:00,1,19,1,14,0,13,19,0,1.1536e+06,2.50818e+07,23.872,23.872,23.872,17.9771,0,0.0534793,0,4.74439e+06
01/19/2009 15:00,1,19,1,15,0,12.8,20,0,1.19223e+06,2.5088e+07,24.2872,24.2872,24.2872,17.9771,0,0.0554377,0,5.26326e+06
01/19/2009 16:00,1,19,1,16,0,12,22,0,865508,2.46855e+07,24.3153,24.3153,24.3153,17.9771,0,0.039073,0,3.72605e+06
01/19/2009 17:00,1,19,1,17,0,9,25,0,411784,2.46005e+07,24.3172,24.3172,24.3172,17.9771,0,0.0172908,0,1.64937e+06
01/19/2009 18:00,1,19,1,18,0,6,33,227453,0,1.90628e+07,22.0438,22.0438,22.0438,19.2472,0,0.00874379,0,484842
01/19/2009 19:00,1,19,1,19,0,3,37,807774,0,1.37957e+07,16.3586,16.3586,18.0808,16.2549,0.02429,0.00802777,931244,37600.5
01/19/2009 20:00,1,19,1,20,0,6,33,0,0,1.28295e+07,14.3609,14.3609,14.3609,14.3609,0,0,0,0
01/19/2009 21:00,1,19,1,21,0,4,45,0,0,1.16613e+07,14.3609,14.3609,14.3609,14.3609,0,0,0,0
01/19/2009 22:00,1,19,1,22,0,4,45,0,0,1.16613e+07,14.3609,14.3609,14.3609,14.3609,0,0,0,0
01/19/2009 23:00,1,19,1,23,0,4,45,0,0,1.061e+07,14.3609,14.3609,14.3609,14.3609,0,0,0,0
01/20/2009 00:00,1,20,2,0,0,3,45,0,0,1.00259e+07,14.3609,14.3609,14.3609,14.3609,0,0,0,0
01/20/2009 01:00,1,20,2,1,0,2,52,0,0,1.26558e+07,14.3609,14.3609,14.3609,14.3609,0,0,0,0
01/20/2009 02:00,1,20,2,2,0,-1,66,0,0,1.26558e+07,14.3609,14.3609,14.3609,14.3609,0,0,0,0
01/20/2009 03:00,1,20,2,3,0,-2,85,0,0,1.26558e+07,14.3609,14.3609,14.3609,14.3609,0,0,0,0
01/20/2009 04:00,1,20,2,4,0,1,79,0,0,1.26558e+07,14.3609,14.3609,14.3609,14.3609,0,0,0,0
01/20/2009 05:00,1,20,2,5,0,3,58,0,0,1.26558e+07,14.3609,14.3609,14.3609,14.3609,0,0,0,0
01/20/2009 06:00,1,20,2,6,0,4,38,0,0,1.32399e+07,14.3609,14.3609,14.3609,14.3609,0,0,0,0
01/20/2009 07:00,1,20,2,7,0,2,40,4.87552e+06,0,2.02374e+07,13.6808,13.6808,17.9771,13.6808,0.207795,0,1.33906e+07,0
01/20/2009 08:00,1,20,2,8,0,1,56,3.43868e+06,0,1.7363e+07,13.6874,13.6874,17.9771,13.6874,0.148535,0,9.60327e+06,0
01/20/2009 09:00,1,20,2,9,0,4,54,789060,0,2.47252e+07,13.703,13.703,17.9771,13.703,0.0316602,0,2.03949e+06,0
01/20/2009 10:00,1,20,2,10,0,9,21,281143,0,2.39723e+07,13.7258,13.7258,17.9771,13.7258,0.0107148,0,686534,0
01/20/2009 11:00,1,20,2,11,0,11,15,90908.6,246369,2.38922e+07,16.1006,16.1006,18.4431,15.9697,0.0109041,0.00165482,337378,13039.4
01/20/2009 12:00,1,20,2,12,0,12,11,0,684826,2.41783e+07,21.9683,21.9683,21.9683,17.9771,0,0.0302494,0,1.81449e+06
01/20/2009 13:00,1,20,2,13,0,12,12,78658,0,2.15491e+07,23.1308,23.1308,23.1308,17.9771,0,0.00193868,0,146041
01/20/2009 14:00,1,20,2,14,0,12,11,0,0,2.45783e+07,22.3777,22.3777,22.3777,22.3777,0,0,0,0
01/20/2009 15:00,1,20,2,15,0,11,14,0,0,2.44355e+07,22.3777,22.3777,22.3777,22.3777,0,0,0,0
01/20/2009 16:00,1,20,2,16,0,10,19,0,0,2.5048e+07,22.3777,22.3777,22.3777,22.3777,0,0,0,0
01/20/2009 17:00,1,20,2,17,0,9,25,0,0,2.5048e+07,22.3777,22.3777,22.3777,22.3777,0,0,0,0
01/20/2009 18:00,1,20,2,18,0,9,25,424590,0,1.92945e+07,19.5086,19.5086,19.7509,17.7347,0.00539057,0.0104274,59020.8,300785
01/20/2009 19:00,1,20,2,19,0,6,33,1.2841e+06,0,1.43681e+07,14.547,14.547,17.9771,14.547,0.0519005,0,2.69303e+06,0
01/20/2009 20:00,1,20,2,20,0,4,64,0,0,1.28295e+07,13.8349,13.8349,13.8349,13.8349,0,0,0,0
