Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,ElectricityFacility,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
01/20/2009 21:00,1,20,2,21,0,2,67,0,0,1.16613e+07,13.8349,13.8349,13.8349,13.8349,0,0,0,0
01/20/2009 22:00,1,20,2,22,0,-1,78,0,0,1.16613e+07,13.8349,13.8349,13.8349,13.8349,0,0,0,0
01/20/2009 23:00,1,20,2,23,0,-2,71,0,0,1.061e+07,13.8349,13.8349,13.8349,13.8349,0,0,0,0
01/21/2009 00:00,1,21,3,0,0,-2,71,0,0,1.00259e+07,13.8349,13.8349,13.8349,13.8349,0,0,0,0
01/21/2009 01:00,1,21,3,1,0,-1,60,0,0,8.91217e+06,13.8349,13.8349,13.8349,13.8349,0,0,0,0
01/21/2009 02:00,1,21,3,2,0,-2,65,0,0,8.91217e+06,13.8349,13.8349,13.8349,13.8349,0,0,0,0
01/21/2009 03:00,1,21,3,3,0,-2,65,0,0,8.91217e+06,13.8349,13.8349,13.8349,13.8349,0,0,0,0
01/21/2009 04:00,1,21,3,4,0,-3,71,0,0,8.91217e+06,13.8349,13.8349,13.8349,13.8349,0,0,0,0
01/21/2009 05:00,1,21,3,5,0,-2,65,0,0,8.91217e+06,13.8349,13.8349,13.8349,13.8349,0,0,0,0
01/21/2009 06:00,1,21,3,6,0,0,55,0,0,8.91217e+06,13.8349,13.8349,13.8349,13.8349,0,0,0,0
01/21/2009 07:00,1,21,3,7,0,-2,60,0,0,1.00259e+07,13.8349,13.8349,13.8349,13.8349,0,0,0,0
01/21/2009 08:00,1,21,3,8,0,1,51,0,0,6.65408e+06,13.8349,13.8349,13.8349,13.8349,0,0,0,0
01/21/2009 09:00,1,21,3,9,0,2,52,0,0,6.6071e+06,13.8349,13.8349,13.8349,13.8349,0,0,0,0
01/21/2009 10:00,1,21,3,10,0,4,45,0,0,6.6071e+06,13.8349,13.8349,13.8349,13.8349,0,0,0,0
01/21/2009 11:00,1,21,3,11,0,4,42,0,0,6.44777e+06,13.8349,13.8349,13.8349,13.8349,0,0,0,0
01/21/2009 12:00,1,21,3,12,0,4,42,0,0,6.46619e+06,13.8349,13.8349,13.8349,13.8349,0,0,0,0
01/21/2009 13:00,1,21,3,13,0,4,45,0,0,6.46619e+06,13.8349,13.8349,13.8349,13.8349,0,0,0,0
01/21/2009 14:00,1,21,3,14,0,4,45,0,0,6.4008e+06,13.8349,13.8349,13.8349,13.8349,0,0,0,0
01/21/2009 15:00,1,21,3,15,0,3,58,0,0,6.51316e+06,13.8349,13.8349,13.8349,13.8349,0,0,0,0
01/21/2009 16:00,1,21,3,16,0,3,63,0,0,6.65408e+06,13.8349,13.8349,13.8349,13.8349,0,0,0,0
01/21/2009 17:00,1,21,3,17,0,2,73,0,0,6.57855e+06,13.8349,13.8349,13.8349,13.8349,0,0,0,0
01/21/2009 18:00,1,21,3,18,0,0.2,82,0,0,1.00259e+07,13.8349,13.8349,13.8349,13.8349,0,0,0,0
01/21/2009 19:00,1,21,3,19,0,-0.7,88,0,0,1.00259e+07,13.8349,13.8349,13.8349,13.8349,0,0,0,0
01/21/2009 20:00,1,21,3,20,0,-1.4,92,0,0,1.00259e+07,13.8349,13.8349,13.8349,13.8349,0,0,0,0
01/21/2009 21:00,1,21,3,21,0,-1.8,93,0,0,1.00259e+07,13.8349,13.8349,13.8349,13.8349,0,0,0,0
01/21/2009 22:00,1,21,3,22,0,-1.9,93,0,0,1.00259e+07,13.8349,13.8349,13.8349,13.8349,0,0,0,0
01/21/2009 23:00,1,21,3,23,0,-2,92,0,0,1.00259e+07,13.8349,13.8349,13.8349,13.8349,0,0,0,0
01/22/2009 00:00,1,22,4,0,0,-2,92,0,0,1.00259e+07,13.8349,13.8349,13.8349,13.8349,0,0,0,0
01/22/2009 01:00,1,22,4,1,0,-3,100,0,0,8.91217e+06,13.8349,13.8349,13.8349,13.8349,0,0,0,0
01/22/2009 02:00,1,22,4,2,0,-3,92,0,0,8.91217e+06,13.8349,13.8349,13.8349,13.8349,0,0,0,0
01/22/2009 03:00,1,22,4,3,0,-3,92,0,0,8.91217e+06,13.8349,13.8349,13.8349,13.8349,0,0,0,0
01/22/2009 04:00,1,22,4,4,0,-4,92,0,0,8.91217e+06,13.8349,13.8349,13.8349,13.8349,0,0,0,0
01/22/2009 05:00,1,22,4,5,0,-6,92,0,0,8.91217e+06,13.8349,13.8349,13.8349,13.8349,0,0,0,0
01/22/2009 06:00,1,22,4,6,0,-5,92,0,0,8.91217e+06,13.8349,13.8349,13.8349,13.8349,0,0,0,0
01/22/2009 07:00,1,22,4,7,0,-4,77,0,0,1.00259e+07,13.8349,13.8349,13.8349,13.8349,0,0,0,0
01/22/2009 08:00,1,22,4,8,0,-4,77,0,0,6.65408e+06,13.8349,13.8349,13.8349,13.8349,0,0,0,0
01/22/2009 09:00,1,22,4,9,0,-2,65,0,0,6.44777e+06,13.8349,13.8349,13.8349,13.8349,0,0,0,0
01/22/2009 10:00,1,22,4,10,0,-2,65,0,0,6.56013e+06,13.8349,13.8349,13.8349,13.8349,0,0,0,0
01/22/2009 11:00,1,22,4,11,0,-1,55,0,0,6.41922e+06,13.8349,13.8349,13.8349,13.8349,0,0,0,0
01/22/2009 12:00,1,22,4,12,0,1,47,0,0,6.35383e+06,13.8349,13.8349,13.8349,13.8349,0,0,0,0
01/22/2009 13:00,1,22,4,13,0,2,40,0,0,6.29672e+06,13.8349,13.8349,13.8349,13.8349,0,0,0,0
01/22/2009 14:00,1,22,4,14,0,2,44,0,0,6.31514e+06,13.8349,13.8349,13.8349,13.8349,0,0,0,0
01/22/2009 15:00,1,22,4,15,0,1,43,0,0,6.32528e+06,13.8349,13.8349,13.8349,13.8349,0,0,0,0
01/22/2009 16:00,1,22,4,16,0,1,43,0,0,6.37225e+06,13.8349,13.8349,13.8349,13.8349,0,0,0,0
01/22/2009 17:00,1,22,4,17,0,-3,60,0,0,6.46619e+06,13.8349,13.8349,13.8349,13.8349,0,0,0,0
01/22/2009 18:00,1,22,4,18,0,-4,59,0,0,1.00259e+07,13.8349,13.8349,13.8349,13.8349,0,0,0,0
01/22/2009 19:00,1,22,4,19,0,-5,59,0,0,1.00259e+07,13.8349,13.8349,13.8349,13.8349,0,0,0,0
01/22/2009 20:00,1,22,4,20,0,-6,64,0,0,1.00259e+07,13.8349,13.8349,13.8349,13.8349,0,0,0,0
01/22/2009 21:00,1,22,4,21,0,-5,59,0,0,1.00259e+07,13.8349,13.8349,13.8349,13.8349,0,0,0,0
01/22/2009 22:00,1,22,4,22,0,-7,54,0,0,1.00259e+07,13.8349,13.8349,13.8349,13.8349,0,0,0,0
01/22/2009 23:00,1,22,4,23,0,-6,54,0,0,1.00259e+07,13.8349,13.8349,13.8349,13.8349,0,0,0,0
01/23/2009 00:00,1,23,5,0,0,-6,54,0,0,1.00259e+07,13.8349,13.8349,13.8349,13.8349,0,0,0,0
01/23/2009 01:00,1,23,5,1,0,-7,64,0,0,1.26558e+07,13.8349,13.8349,13.8349,13.8349,0,0,0,0
01/23/2009 02:00,1,23,5,2,0,-5,49,0,0,1.26558e+07,13.8349,13.8349,13.8349,13.8349,0,0,0,0
01/23/2009 03:00,1,23,5,3,0,-3,42,0,0,1.26558e+07,13.8349,13.8349,13.8349,13.8349,0,0,0,0
01/23/2009 04:00,1,23,5,4,0,-2,42,0,0,1.26558e+07,13.8349,13.8349,13.8349,13.8349,0,0,0,0
01/23/2009 05:00,1,23,5,5,0,-4,50,0,0,1.26558e+07,13.8349,13.8349,13.8349,13.8349,0,0,0,0
01/23/2009 06:00,1,23,5,6,0,-6,59,0,0,1.32399e+07,13.8349,13.8349,13.8349,13.8349,0,0,0,0
01/23/2009 07:00,1,23,5,7,0,-2,50,2.14773e+07,0,3.91579e+07,13.5924,13.5924,17.9771,13.5924,0.689051,0,4.55576e+07,0
01/23/2009 08:00,1,23,5,8,0,2,40,2.51125e+07,0,4.21468e+07,13.6775,13.6775,17.9771,13.6775,0.792955,0,5.13865e+07,0
01/23/2009 09:00,1,23,5,9,0,3,41,1.07353e+07,0,3.70054e+07,13.6947,13.6947,17.9771,13.6947,0.514454,0,3.32045e+07,0
01/23/2009 10:00,1,23,5,10,0,4,42,9.21655e+06,0,3.51778e+07,13.7096,13.7096,17.9771,13.7096,0.431587,0,2.77586e+07,0
01/23/2009 11:00,1,23,5,11,0,9,29,6.98902e+06,0,3.21523e+07,13.7735,13.7735,17.9771,13.7735,0.314239,0,1.99083e+07,0
01/23/2009 12:00,1,23,5,12,0,10,25,5.0001e+06,0,2.94401e+07,13.7912,13.7912,17.9771,13.7912,0.222018,0,1.40062e+07,0
01/23/2009 13:00,1,23,5,13,0,11,26,4.95419e+06,0,2.78156e+07,13.8031,13.8031,17.9771,13.8031,0.219266,0,1.37935e+07,0
01/23/2009 14:00,1,23,5,14,0,12,22,3.14427e+06,0,2.73872e+07,13.8155,13.8155,17.9771,13.8155,0.133609,0,8.37985e+06,0
01/23/2009 15:00,1,23,5,15,0,12,22,2.10524e+06,0,2.61719e+07,13.8128,13.8128,17.9771,13.8128,0.0871325,0,5.46853e+06,0
01/23/2009 16:00,1,23,5,16,0,11,26,1.46629e+06,0,2.5402e+07,13.8055,13.8055,17.9771,13.8055,0.0603054,0,3.79146e+06,0
01/23/2009 17:00,1,23,5,17,0,8,32,1.26001e+06,0,2.55372e+07,13.7777,13.7777,17.9771,13.7777,0.0529051,0,3.34836e+06,0
01/23/2009 18:00,1,23,5,18,0,5,39,3.68587e+06,0,2.32566e+07,13.7312,13.7312,17.9771,13.7312,0.159315,0,1.01961e+07,0
01/23/2009 19:00,1,23,5,19,0,7,34,5.07551e+06,0,1.89887e+07,13.7485,13.7485,17.9771,13.7485,0.222821,0,1.42003e+07,0
01/23/2009 20:00,1,23,5,20,0,7,34,0,0,1.28295e+07,13.7499,13.7499,13.7499,13.7499,0,0,0,0
01/23/2009 21:00,1,23,5,21,0,7,34,0,0,1.16613e+07,13.7499,13.7499,13.7499,13.7499,0,0,0,0
01/23/2009 22:00,1,23,5,22,0,6,33,0,0,1.16613e+07,13.7499,13.7499,13.7499,13.7499,0,0,0,0
01/23/2009 23:00,1,23,5,23,0,7,31,0,0,1.061e+07,13.7499,13.7499,13.7499,13.7499,0,0,0,0
01/24/2009 00:00,1,24,6,0,0,6,36,0,0,1.00259e+07,13.7499,13.7499,13.7499,13.7499,0,0,0,0
01/24/2009 01:00,1,24,6,1,0,5,36,0,0,1.26558e+07,13.7499,13.7499,13.7499,13.7499,0,0,0,0
01/24/2009 02:00,1,24,6,2,0,6,36,0,0,1.26558e+07,13.7499,13.7499,13.7499,13.7499,0,0,0,0
01/24/2009 03:00,1,24,6,3,0,6,39,0,0,1.26558e+07,13.7499,13.7499,13.7499,13.7499,0,0,0,0
01/24/2009 04:00,1,24,6,4,0,5,50,0,0,1.26558e+07,13.7499,13.7499,13.7499,13.7499,0,0,0,0
01/24/2009 05:00,1,24,6,5,0,2,62,0,0,1.26558e+07,13.7499,13.7499,13.7499,13.7499,0,0,0,0
01/24/2009 06:00,1,24,6,6,0,0,72,0,0,1.32399e+07,13.7499,13.7499,13.7499,13.7499,0,0,0,0
01/24/2009 07:00,1,24,6,7,0,-1,78,9.78471e+06,0,2.58433e+07,13.6098,13.6098,17.9771,13.6098,0.352517,0,2.32182e+07,0
01/24/2009 08:00,1,24,6,8,0,-1,78,8.48007e+06,0,2.36026e+07,13.6473,13.6473,17.9771,13.6473,0.397106,0,2.59143e+07,0
01/24/2009 09:00,1,24,6,9,0,1,67,5.42737e+06,0,3.16495e+07,13.6823,13.6823,17.9771,13.6823,0.242335,0,1.56862e+07,0
01/24/2009 10:00,1,24,6,10,0,0,72,4.34738e+06,0,3.03206e+07,13.6785,13.6785,17.9771,13.6785,0.190887,0,1.23672e+07,0
01/24/2009 11:00,1,24,6,11,0,-1,78,3.93999e+06,0,2.94947e+07,13.6703,13.6703,17.9771,13.6703,0.171994,0,1.11643e+07,0
01/24/2009 12:00,1,24,6,12,0,-1,78,3.39852e+06,0,2.86937e+07,13.6713,13.6713,17.9771,13.6713,0.147867,0,9.59596e+06,0
01/24/2009 13:00,1,24,6,13,0,0,72,3.94948e+06,0,2.70756e+07,13.6741,13.6741,17.9771,13.6741,0.171365,0,1.11136e+07,0
01/24/2009 14:00,1,24,6,14,0,1,72,2.47734e+06,0,2.71838e+07,13.6935,13.6935,17.9771,13.6935,0.104221,0,6.72863e+06,0
01/24/2009 15:00,1,24,6,15,0,1,72,2.35593e+06,0,2.74126e+07,13.6963,13.6963,17.9771,13.6963,0.0986241,0,6.36303e+06,0
01/24/2009 16:00,1,24,6,16,0,-1,78,2.42846e+06,0,2.77376e+07,13.6757,13.6757,17.9771,13.6757,0.102334,0,6.63429e+06,0
01/24/2009 17:00,1,24,6,17,0,-3,92,2.62342e+06,0,2.82126e+07,13.6513,13.6513,17.9771,13.6513,0.111783,0,7.28801e+06,0
01/24/2009 18:00,1,24,6,18,0,-2,85,4.98546e+06,0,2.48505e+07,13.6475,13.6475,17.9771,13.6475,0.221929,0,1.44823e+07,0
01/24/2009 19:00,1,24,6,19,0,-3,77,6.62884e+06,0,2.09239e+07,13.6266,13.6266,17.9771,13.6266,0.303508,0,1.99012e+07,0
01/24/2009 20:00,1,24,6,20,0,-4,77,0,0,1.28295e+07,13.6258,13.6258,13.6258,13.6258,0,0,0,0
01/24/2009 21:00,1,24,6,21,0,-4,77,0,0,1.16613e+07,13.6258,13.6258,13.6258,13.6258,0,0,0,0
01/24/2009 22:00,1,24,6,22,0,-4,71,0,0,1.16613e+07,13.6258,13.6258,13.6258,13.6258,0,0,0,0
01/24/2009 23:00,1,24,6,23,0,-5,77,0,0,1.061e+07,13.6258,13.6258,13.6258,13.6258,0,0,0,0
01/25/2009 00:00,1,25,0,0,0,-5,84,0,0,1.00259e+07,13.6258,13.6258,13.6258,13.6258,0,0,0,0
01/25/2009 01:00,1,25,0,1,0,-6,84,0,0,1.26558e+07,13.6258,13.6258,13.6258,13.6258,0,0,0,0
01/25/2009 02:00,1,25,0,2,0,-6,84,0,0,1.26558e+07,13.6258,13.6258,13.6258,13.6258,0,0,0,0
01/25/2009 03:00,1,25,0,3,0,-6,84,0,0,1.26558e+07,13.6258,13.6258,13.6258,13.6258,0,0,0,0
01/25/2009 04:00,1,25,0,4,0,-7,84,0,0,1.26558e+07,13.6258,13.6258,13.6258,13.6258,0,0,0,0
01/25/2009 05:00,1,25,0,5,0,-7,84,0,0,1.26558e+07,13.6258,13.6258,13.6258,13.6258,0,0,0,0
01/25/2009 06:00,1,25,0,6,0,-7,92,0,0,1.32399e+07,13.6258,13.6258,13.6258,13.6258,0,0,0,0
01/25/2009 07:00,1,25,0,7,0,-7,92,1.50737e+07,0,3.20024e+07,13.5394,13.5394,17.9771,13.5394,0.533698,0,3.57208e+07,0
01/25/2009 08:00,1,25,0,8,0,-5,84,1.08114e+07,0,2.65569e+07,13.5937,13.5937,17.9771,13.5937,0.527271,0,3.4835e+07,0
01/25/2009 09:00,1,25,0,9,0,-4,84,4.9086e+06,0,2.95337e+07,13.6119,13.6119,17.9771,13.6119,0.222424,0,1.46339e+07,0
01/25/2009 10:00,1,25,0,10,0,-1,78,2.85625e+06,0,2.68726e+07,13.6528,13.6528,17.9771,13.6528,0.125517,0,8.18051e+06,0
01/25/2009 11:00,1,25,0,11,0,0,78,2.60567e+06,0,2.67875e+07,13.6785,13.6785,17.9771,13.6785,0.111004,0,7.19162e+06,0
01/25/2009 12:00,1,25,0,12,0,1,67,2.71612e+06,0,2.70033e+07,13.6956,13.6956,17.9771,13.6956,0.114177,0,7.36775e+06,0
01/25/2009 13:00,1,25,0,13,0,2,62,3.64524e+06,0,2.62831e+07,13.699,13.699,17.9771,13.699,0.156391,0,1.00837e+07,0
01/25/2009 14:00,1,25,0,14,0,2,62,2.43508e+06,0,2.69483e+07,13.7091,13.7091,17.9771,13.7091,0.102198,0,6.57385e+06,0
01/25/2009 15:00,1,25,0,15,0,2,62,1.61775e+06,0,2.58114e+07,13.7117,13.7117,17.9771,13.7117,0.0653665,0,4.20221e+06,0
01/25/2009 16:00,1,25,0,16,0,2,62,1.91809e+06,0,2.68788e+07,13.7106,13.7106,17.9771,13.7106,0.0786196,0,5.05551e+06,0
01/25/2009 17:00,1,25,0,17,0,1,67,1.98435e+06,0,2.74283e+07,13.6999,13.6999,17.9771,13.6999,0.0816623,0,5.26435e+06,0
01/25/2009 18:00,1,25,0,18,0,-1,71,4.56345e+06,0,2.43275e+07,13.6638,13.6638,17.9771,13.6638,0.200948,0,1.30642e+07,0
01/25/2009 19:00,1,25,0,19,0,-1,78,6.13486e+06,0,2.03048e+07,13.6539,13.6539,17.9771,13.6539,0.277514,0,1.80824e+07,0
01/25/2009 20:00,1,25,0,20,0,1,67,0,0,1.28295e+07,13.6534,13.6534,13.6534,13.6534,0,0,0,0
01/25/2009 21:00,1,25,0,21,0,-2,71,0,0,1.16613e+07,13.6534,13.6534,13.6534,13.6534,0,0,0,0
01/25/2009 22:00,1,25,0,22,0,2,44,0,0,1.16613e+07,13.6534,13.6534,13.6534,13.6534,0,0,0,0
01/25/2009 23:00,1,25,0,23,0,-1,55,0,0,1.061e+07,13.6534,13.6534,13.6534,13.6534,0,0,0,0
01/26/2009 00:00,1,26,1,0,0,2,44,0,0,1.00259e+07,13.6534,13.6534,13.6534,13.6534,0,0,0,0
01/26/2009 01:00,1,26,1,1,0,9,21,0,0,1.26558e+07,13.6534,13.6534,13.6534,13.6534,0,0,0,0
01/26/2009 02:00,1,26,1,2,0,9,21,0,0,1.26558e+07,13.6534,13.6534,13.6534,13.6534,0,0,0,0
01/26/2009 03:00,1,26,1,3,0,4,29,0,0,1.26558e+07,13.6534,13.6534,13.6534,13.6534,0,0,0,0
01/26/2009 04:00,1,26,1,4,0,6,25,0,0,1.26558e+07,13.6534,13.6534,13.6534,13.6534,0,0,0,0
01/26/2009 05:00,1,26,1,5,0,4,32,0,0,1.26558e+07,13.6534,13.6534,13.6534,13.6534,0,0,0,0
01/26/2009 06:00,1,26,1,6,0,1,43,0,0,1.32399e+07,13.6534,13.6534,13.6534,13.6534,0,0,0,0
01/26/2009 07:00,1,26,1,7,0,-1,50,1.06524e+07,0,2.68367e+07,13.6089,13.6089,17.9771,13.6089,0.379049,0,2.49831e+07,0
01/26/2009 08:00,1,26,1,8,0,4,35,8.18666e+06,0,2.32114e+07,13.711,13.711,17.9771,13.711,0.377577,0,2.42769e+07,0
01/26/2009 09:00,1,26,1,9,0,8,29,3.49708e+06,0,2.77655e+07,13.7662,13.7662,17.9771,13.7662,0.148902,0,9.45076e+06,0
01/26/2009 10:00,1,26,1,10,0,10,30,1.65924e+06,0,2.5407e+07,13.7962,13.7962,17.9771,13.7962,0.0704201,0,4.43727e+06,0
01/26/2009 11:00,1,26,1,11,0,11,28,1.32277e+06,0,2.50868e+07,13.8105,13.8105,17.9771,13.8105,0.0548892,0,3.44678e+06,0
01/26/2009 12:00,1,26,1,12,0,12,22,983136,0,2.45244e+07,13.8205,13.8205,17.9771,13.8205,0.03849,0,2.41115e+06,0
01/26/2009 13:00,1,26,1,13,0,8,44,1.59897e+06,0,2.42175e+07,13.7919,13.7919,17.9771,13.7919,0.065762,0,4.14803e+06,0
01/26/2009 14:00,1,26,1,14,0,10,18,538763,0,2.38926e+07,13.7829,13.7829,17.9771,13.7829,0.0189497,0,1.19783e+06,0
01/26/2009 15:00,1,26,1,15,0,8,17,383668,0,2.40049e+07,13.7686,13.7686,17.9771,13.7686,0.0152646,0,968196,0
01/26/2009 16:00,1,26,1,16,0,7,14,278898,0,2.39698e+07,13.7509,13.7509,17.9771,13.7509,0.0106676,0,679471,0
01/26/2009 17:00,1,26,1,17,0,5,17,283658,0,2.42614e+07,13.7324,13.7324,17.9771,13.7324,0.0109294,0,699190,0
01/26/2009 18:00,1,26,1,18,0,4,20,1.46852e+06,0,2.05625e+07,13.7244,13.7244,17.9771,13.7244,0.0612408,0,3.92506e+06,0
01/26/2009 19:00,1,26,1,19,0,3,22,3.05422e+06,0,1.65217e+07,13.7162,13.7162,17.9771,13.7162,0.130722,0,8.39727e+06,0
01/26/2009 20:00,1,26,1,20,0,2,26,0,0,1.28295e+07,13.7059,13.7059,13.7059,13.7059,0,0,0,0
01/26/2009 21:00,1,26,1,21,0,2,28,0,0,1.16613e+07,13.7059,13.7059,13.7059,13.7059,0,0,0,0
01/26/2009 22:00,1,26,1,22,0,1,30,0,0,1.16613e+07,13.7059,13.7059,13.7059,13.7059,0,0,0,0
01/26/2009 23:00,1,26,1,23,0,1,28,0,0,1.061e+07,13.7059,13.7059,13.7059,13.7059,0,0,0,0
01/27/2009 00:00,1,27,2,0,0,0,30,0,0,1.00259e+07,13.7059,13.7059,13.7059,13.7059,0,0,0,0
01/27/2009 01:00,1,27,2,1,0,0,30,0,0,1.26558e+07,13.7059,13.7059,13.7059,13.7059,0,0,0,0
01/27/2009 02:00,1,27,2,2,0,0,32,0,0,1.26558e+07,13.7059,13.7059,13.7059,13.7059,0,0,0,0
01/27/2009 03:00,1,27,2,3,0,-1,32,0,0,1.26558e+07,13.7059,13.7059,13.7059,13.7059,0,0,0,0
01/27/2009 04:00,1,27,2,4,0,-1,35,0,0,1.26558e+07,13.7059,13.7059,13.7059,13.7059,0,0,0,0
01/27/2009 05:00,1,27,2,5,0,-2,35,0,0,1.26558e+07,13.7059,13.7059,13.7059,13.7059,0,0,0,0
01/27/2009 06:00,1,27,2,6,0,-2,35,0,0,1.32399e+07,13.7059,13.7059,13.7059,13.7059,0,0,0,0
01/27/2009 07:00,1,27,2,7,0,-3,38,1.21879e+07,0,2.87339e+07,13.5965,13.5965,17.9771,13.5965,0.453457,0,2.99726e+07,0
01/27/2009 08:00,1,27,2,8,0,-1,32,8.21762e+06,0,2.32753e+07,13.6522,13.6522,17.9771,13.6522,0.383753,0,2.50146e+07,0
01/27/2009 09:00,1,27,2,9,0,1,28,2.31311e+06,0,2.64569e+07,13.686,13.686,17.9771,13.686,0.103441,0,6.69019e+06,0
01/27/2009 10:00,1,27,2,10,0,3,24,1.63885e+06,0,2.53877e+07,13.7093,13.7093,17.9771,13.7093,0.07066,0,4.54503e+06,0
01/27/2009 11:00,1,27,2,11,0,4,22,1.21974e+06,0,2.49653e+07,13.7205,13.7205,17.9771,13.7205,0.0511016,0,3.27832e+06,0
01/27/2009 12:00,1,27,2,12,0,5,21,794907,0,2.43036e+07,13.7266,13.7266,17.9771,13.7266,0.0318236,0,2.03868e+06,0
01/27/2009 13:00,1,27,2,13,0,3,31,1.6704e+06,0,2.4309e+07,13.7231,13.7231,17.9771,13.7231,0.0698517,0,4.47855e+06,0
01/27/2009 14:00,1,27,2,14,0,3,31,579161,82633.1,2.41318e+07,14.2006,14.2006,17.9771,14.2006,0.0240269,0,1.35677e+06,0
01/27/2009 15:00,1,27,2,15,0,4,29,371077,0,2.38475e+07,14.3877,14.3877,17.9771,14.3877,0.0148469,0,803035,0
01/27/2009 16:00,1,27,2,16,0,3,34,293808,0,2.38964e+07,13.9587,13.9587,17.9771,13.9587,0.0114345,0,692462,0
01/27/2009 17:00,1,27,2,17,0,2,44,323170,0,2.54335e+07,13.7926,13.7926,17.9771,13.7926,0.0127715,0,805439,0
01/27/2009 18:00,1,27,2,18,0,1,47,1.61322e+06,0,2.07377e+07,13.7065,13.7065,17.9771,13.7065,0.0675158,0,4.34573e+06,0
01/27/2009 19:00,1,27,2,19,0,-1,60,3.20563e+06,0,1.6713e+07,13.6725,13.6725,17.9771,13.6725,0.138846,0,9.0108e+06,0
01/27/2009 20:00,1,27,2,20,0,-1,66,0,0,1.28295e+07,13.6589,13.6589,13.6589,13.6589,0,0,0,0
01/27/2009 21:00,1,27,2,21,0,-2,85,0,0,1.16613e+07,13.6589,13.6589,13.6589,13.6589,0,0,0,0
01/27/2009 22:00,1,27,2,22,0,-2,85,0,0,1.16613e+07,13.6589,13.6589,13.6589,13.6589,0,0,0,0
01/27/2009 23:00,1,27,2,23,0,-3,92,0,0,1.061e+07,13.6589,13.6589,13.6589,13.6589,0,0,0,0
01/28/2009 00:00,1,28,3,0,0,-2,92,0,0,1.00259e+07,13.6589,13.6589,13.6589,13.6589,0,0,0,0
01/28/2009 01:00,1,28,3,1,0,-2,92,0,0,8.91217e+06,13.6589,13.6589,13.6589,13.6589,0,0,0,0
01/28/2009 02:00,1,28,3,2,0,-3,100,0,0,8.91217e+06,13.6589,13.6589,13.6589,13.6589,0,0,0,0
01/28/2009 03:00,1,28,3,3,0,-3,92,0,0,8.91217e+06,13.6589,13.6589,13.6589,13.6589,0,0,0,0
01/28/2009 04:00,1,28,3,4,0,-6,92,0,0,8.91217e+06,13.6589,13.6589,13.6589,13.6589,0,0,0,0
01/28/2009 05:00,1,28,3,5,0,-6,92,0,0,8.91217e+06,13.6589,13.6589,13.6589,13.6589,0,0,0,0
01/28/2009 06:00,1,28,3,6,0,-7,92,0,0,8.91217e+06,13.6589,13.6589,13.6589,13.6589,0,0,0,0
01/28/2009 07:00,1,28,3,7,0,-8,92,0,0,1.00259e+07,13.6589,13.6589,13.6589,13.6589,0,0,0,0
01/28/2009 08:00,1,28,3,8,0,-6,92,0,0,6.65408e+06,13.6589,13.6589,13.6589,13.6589,0,0,0,0
01/28/2009 09:00,1,28,3,9,0,-6,92,0,0,6.35383e+06,13.6589,13.6589,13.6589,13.6589,0,0,0,0
01/28/2009 10:00,1,28,3,10,0,-2.1,75,0,0,6.37225e+06,13.6589,13.6589,13.6589,13.6589,0,0,0,0
01/28/2009 11:00,1,28,3,11,0,1,67,0,0,6.34369e+06,13.6589,13.6589,13.6589,13.6589,0,0,0,0
01/28/2009 12:00,1,28,3,12,0,3,41,0,0,6.41737e+06,13.6589,13.6589,13.6589,13.6589,0,0,0,0
01/28/2009 13:00,1,28,3,13,0,4,27,0,0,6.41737e+06,13.6589,13.6589,13.6589,13.6589,0,0,0,0
01/28/2009 14:00,1,28,3,14,0,5,27,0,0,6.38053e+06,13.6589,13.6589,13.6589,13.6589,0,0,0,0
01/28/2009 15:00,1,28,3,15,0,6,25,0,0,6.32528e+06,13.6589,13.6589,13.6589,13.6589,0,0,0,0
01/28/2009 16:00,1,28,3,16,0,6,30,0,0,6.37225e+06,13.6589,13.6589,13.6589,13.6589,0,0,0,0
01/28/2009 17:00,1,28,3,17,0,4,35,0,0,6.42935e+06,13.6589,13.6589,13.6589,13.6589,0,0,0,0
01/28/2009 18:00,1,28,3,18,0,1,47,0,0,1.00259e+07,13.6589,13.6589,13.6589,13.6589,0,0,0,0
01/28/2009 19:00,1,28,3,19,0,-2,60,0,0,1.00259e+07,13.6589,13.6589,13.6589,13.6589,0,0,0,0
01/28/2009 20:00,1,28,3,20,0,-2,71,0,0,1.00259e+07,13.6589,13.6589,13.6589,13.6589,0,0,0,0
01/28/2009 21:00,1,28,3,21,0,-6,84,0,0,1.00259e+07,13.6589,13.6589,13.6589,13.6589,0,0,0,0
01/28/2009 22:00,1,28,3,22,0,-6,77,0,0,1.00259e+07,13.6589,13.6589,13.6589,13.6589,0,0,0,0
01/28/2009 23:00,1,28,3,23,0,-4,65,0,0,1.00259e+07,13.6589,13.6589,13.6589,13.6589,0,0,0,0
01/29/2009 00:00,1,29,4,0,0,-7,70,0,0,1.00259e+07,13.6589,13.6589,13.6589,13.6589,0,0,0,0
01/29/2009 01:00,1,29,4,1,0,-8,70,0,0,8.91217e+06,13.6589,13.6589,13.6589,13.6589,0,0,0,0
01/29/2009 02:00,1,29,4,2,0,-7,70,0,0,8.91217e+06,13.6589,13.6589,13.6589,13.6589,0,0,0,0
01/29/2009 03:00,1,29,4,3,0,-8,77,0,0,8.91217e+06,13.6589,13.6589,13.6589,13.6589,0,0,0,0
01/29/2009 04:00,1,29,4,4,0,-10,70,0,0,8.91217e+06,13.6589,13.6589,13.6589,13.6589,0,0,0,0
01/29/2009 05:00,1,29,4,5,0,-6,59,0,0,8.91217e+06,13.6589,13.6589,13.6589,13.6589,0,0,0,0
01/29/2009 06:00,1,29,4,6,0,-8,70,0,0,8.91217e+06,13.6589,13.6589,13.6589,13.6589,0,0,0,0
01/29/2009 07:00,1,29,4,7,0,-7,64,0,0,1.00259e+07,13.6589,13.6589,13.6589,13.6589,0,0,0,0
01/29/2009 08:00,1,29,4,8,0,-7,77,0,0,6.65408e+06,13.6589,13.6589,13.6589,13.6589,0,0,0,0
01/29/2009 09:00,1,29,4,9,0,-1,46,0,0,6.37225e+06,13.6589,13.6589,13.6589,13.6589,0,0,0,0
01/29/2009 10:00,1,29,4,10,0,2,31,0,0,6.35383e+06,13.6589,13.6589,13.6589,13.6589,0,0,0,0
01/29/2009 11:00,1,29,4,11,0,4,24,0,0,6.34369e+06,13.6589,13.6589,13.6589,13.6589,0,0,0,0
01/29/2009 12:00,1,29,4,12,0,5,17,0,0,6.41737e+06,13.6589,13.6589,13.6589,13.6589,0,0,0,0
01/29/2009 13:00,1,29,4,13,0,6,15,0,0,6.38053e+06,13.6589,13.6589,13.6589,13.6589,0,0,0,0
01/29/2009 14:00,1,29,4,14,0,6,15,0,0,6.31514e+06,13.6589,13.6589,13.6589,13.6589,0,0,0,0
01/29/2009 15:00,1,29,4,15,0,7,14,0,0,6.32528e+06,13.6589,13.6589,13.6589,13.6589,0,0,0,0
01/29/2009 16:00,1,29,4,16,0,6,19,0,0,6.37225e+06,13.6589,13.6589,13.6589,13.6589,0,0,0,0
01/29/2009 17:00,1,29,4,17,0,3,34,0,0,6.49474e+06,13.6589,13.6589,13.6589,13.6589,0,0,0,0
01/29/2009 18:00,1,29,4,18,0,2,37,0,0,1.00259e+07,13.6589,13.6589,13.6589,13.6589,0,0,0,0
01/29/2009 19:00,1,29,4,19,0,-1,46,0,0,1.00259e+07,13.6589,13.6589,13.6589,13.6589,0,0,0,0
01/29/2009 20:00,1,29,4,20,0,0,51,0,0,1.00259e+07,13.6589,13.6589,13.6589,13.6589,0,0,0,0
01/29/2009 21:00,1,29,4,21,0,-1,50,0,0,1.00259e+07,13.6589,13.6589,13.6589,13.6589,0,0,0,0
01/29/2009 22:00,1,29,4,22,0,-2,46,0,0,1.00259e+07,13.6589,13.6589,13.6589,13.6589,0,0,0,0
01/29/2009 23:00,1,29,4,23,0,-2,55,0,0,1.00259e+07,13.6589,13.6589,13.6589,13.6589,0,0,0,0
01/30/2009 00:00,1,30,5,0,0,-4,59,0,0,1.00259e+07,13.6589,13.6589,13.6589,13.6589,0,0,0,0
01/30/2009 01:00,1,30,5,1,0,-4,65,0,0,1.26558e+07,13.6589,13.6589,13.6589,13.6589,0,0,0,0
01/30/2009 02:00,1,30,5,2,0,-3,55,0,0,1.26558e+07,13.6589,13.6589,13.6589,13.6589,0,0,0,0
01/30/2009 03:00,1,30,5,3,0,-4,59,0,0,1.26558e+07,13.6589,13.6589,13.6589,13.6589,0,0,0,0
01/30/2009 04:00,1,30,5,4,0,-3,50,0,0,1.26558e+07,13.6589,13.6589,13.6589,13.6589,0,0,0,0
01/30/2009 05:00,1,30,5,5,0,-4,54,0,0,1.26558e+07,13.6589,13.6589,13.6589,13.6589,0,0,0,0
01/30/2009 06:00,1,30,5,6,0,-2,55,0,0,1.32399e+07,13.6589,13.6589,13.6589,13.6589,0,0,0,0
01/30/2009 07:00,1,30,5,7,0,-2,60,1.50357e+07,0,3.18513e+07,13.5855,13.5855,17.9771,13.5855,0.509547,0,3.3757e+07,0
01/30/2009 08:00,1,30,5,8,0,-1,60,1.5931e+07,0,3.23156e+07,13.6439,13.6439,17.9771,13.6439,0.658232,0,4.29891e+07,0
01/30/2009 09:00,1,30,5,9,0,1,36,9.94506e+06,0,3.70506e+07,13.6722,13.6722,17.9771,13.6722,0.473378,0,3.07138e+07,0
01/30/2009 10:00,1,30,5,10,0,2,28,8.36009e+06,0,3.52906e+07,13.6875,13.6875,17.9771,13.6875,0.388718,0,2.51312e+07,0
01/30/2009 11:00,1,30,5,11,0,3,26,7.18906e+06,0,3.33563e+07,13.7013,13.7013,17.9771,13.7013,0.328014,0,2.11383e+07,0
01/30/2009 12:00,1,30,5,12,0,3,26,6.33065e+06,0,3.19125e+07,13.703,13.703,17.9771,13.703,0.285064,0,1.83633e+07,0
01/30/2009 13:00,1,30,5,13,0,4,27,6.7492e+06,0,3.08125e+07,13.7131,13.7131,17.9771,13.7131,0.305013,0,1.96019e+07,0
01/30/2009 14:00,1,30,5,14,0,4,27,4.60622e+06,0,2.9597e+07,13.7179,13.7179,17.9771,13.7179,0.200822,0,1.28913e+07,0
01/30/2009 15:00,1,30,5,15,0,4,27,3.94544e+06,0,2.87859e+07,13.7207,13.7207,17.9771,13.7207,0.169719,0,1.08876e+07,0
01/30/2009 16:00,1,30,5,16,0,5,25,3.06023e+06,0,2.75608e+07,13.7337,13.7337,17.9771,13.7337,0.128733,0,8.23297e+06,0
01/30/2009 17:00,1,30,5,17,0,5,25,1.79496e+06,0,2.6169e+07,13.7331,13.7331,17.9771,13.7331,0.0726552,0,4.64724e+06,0
01/30/2009 18:00,1,30,5,18,0,3,37,5.37941e+06,0,2.53274e+07,13.7022,13.7022,17.9771,13.7022,0.238591,0,1.53721e+07,0
01/30/2009 19:00,1,30,5,19,0,2,40,7.09506e+06,0,2.14894e+07,13.686,13.686,17.9771,13.686,0.323686,0,2.0934e+07,0
01/30/2009 20:00,1,30,5,20,0,-2,71,0,0,1.28295e+07,13.6853,13.6853,13.6853,13.6853,0,0,0,0
01/30/2009 21:00,1,30,5,21,0,0,78,0,0,1.16613e+07,13.6853,13.6853,13.6853,13.6853,0,0,0,0
01/30/2009 22:00,1,30,5,22,0,2,40,0,0,1.16613e+07,13.6853,13.6853,13.6853,13.6853,0,0,0,0
01/30/2009 23:00,1,30,5,23,0,1,51,0,0,1.061e+07,13.6853,13.6853,13.6853,13.6853,0,0,0,0
01/31/2009 00:00,1,31,6,0,0,1,56,0,0,1.00259e+07,13.6853,13.6853,13.6853,13.6853,0,0,0,0
01/31/2009 01:00,1,31,6,1,0,-3,71,0,0,1.26558e+07,13.6853,13.6853,13.6853,13.6853,0,0,0,0
01/31/2009 02:00,1,31,6,2,0,-4,71,0,0,1.26558e+07,13.6853,13.6853,13.6853,13.6853,0,0,0,0
01/31/2009 03:00,1,31,6,3,0,-4,71,0,0,1.26558e+07,13.6853,13.6853,13.6853,13.6853,0,0,0,0
01/31/2009 04:00,1,31,6,4,0,-4,77,0,0,1.26558e+07,13.6853,13.6853,13.6853,13.6853,0,0,0,0
01/31/2009 05:00,1,31,6,5,0,-6,84,0,0,1.26558e+07,13.6853,13.6853,13.6853,13.6853,0,0,0,0
01/31/2009 06:00,1,31,6,6,0,-5,84,0,0,1.32399e+07,13.6853,13.6853,13.6853,13.6853,0,0,0,0
01/31/2009 07:00,1,31,6,7,0,-6,84,1.43374e+07,0,3.1098e+07,13.5498,13.5498,17.9771,13.5498,0.498703,0,3.32982e+07,0
01/31/2009 08:00,1,31,6,8,0,-3,84,1.14949e+07,0,2.74099e+07,13.6196,13.6196,17.9771,13.6196,0.562086,0,3.69155e+07,0
01/31/2009 09:00,1,31,6,9,0,1,56,5.01029e+06,0,2.97854e+07,13.6681,13.6681,17.9771,13.6681,0.224406,0,1.45737e+07,0
01/31/2009 10:00,1,31,6,10,0,3,45,3.14749e+06,0,2.72123e+07,13.698,13.698,17.9771,13.698,0.135772,0,8.75634e+06,0
01/31/2009 11:00,1,31,6,11,0,5,42,2.50816e+06,0,2.66666e+07,13.7309,13.7309,17.9771,13.7309,0.106274,0,6.80112e+06,0
01/31/2009 12:00,1,31,6,12,0,6,43,2.10804e+06,0,2.58906e+07,13.7529,13.7529,17.9771,13.7529,0.0875173,0,5.57167e+06,0
01/31/2009 13:00,1,31,6,13,0,8,41,2.40577e+06,0,2.46863e+07,13.7717,13.7717,17.9771,13.7717,0.10042,0,6.36465e+06,0
01/31/2009 14:00,1,31,6,14,0,9,38,1.12854e+06,0,2.5029e+07,13.7819,13.7819,17.9771,13.7819,0.0448294,0,2.8344e+06,0
01/31/2009 15:00,1,31,6,15,0,8,41,683835,0,2.42207e+07,13.7704,13.7704,17.9771,13.7704,0.02707,0,1.71625e+06,0
01/31/2009 16:00,1,31,6,16,0,8,44,487440,0,2.43592e+07,13.7594,13.7594,17.9771,13.7594,0.0183901,0,1.169e+06,0
01/31/2009 17:00,1,31,6,17,0,6,47,432454,0,2.47624e+07,13.7462,13.7462,17.9771,13.7462,0.0160299,0,1.02215e+06,0
01/31/2009 18:00,1,31,6,18,0,2,62,1.9016e+06,0,2.10903e+07,13.7107,13.7107,17.9771,13.7107,0.0805006,0,5.17679e+06,0
01/31/2009 19:00,1,31,6,19,0,-1,71,3.73237e+06,0,1.73541e+07,13.6628,13.6628,17.9771,13.6628,0.162558,0,1.05721e+07,0
01/31/2009 20:00,1,31,6,20,0,-1,78,0,0,1.28295e+07,13.6574,13.6574,13.6574,13.6574,0,0,0,0
01/31/2009 21:00,1,31,6,21,0,-1,78,0,0,1.16613e+07,13.6574,13.6574,13.6574,13.6574,0,0,0,0
01/31/2009 22:00,1,31,6,22,0,-2.3,71,0,0,1.16613e+07,13.6574,13.6574,13.6574,13.6574,0,0,0,0
01/31/2009 23:00,1,31,6,23,0,-3.8,71,0,0,1.061e+07,13.6574,13.6574,13.6574,13.6574,0,0,0,0
02/01/2009 00:00,2,1,0,0,0,-5.2,84,0,0,1.00259e+07,13.6574,13.6574,13.6574,13.6574,0,0,0,0
02/01/2009 01:00,2,1,0,1,0,-6.6,40,0,0,1.26558e+07,13.6574,13.6574,13.6574,13.6574,0,0,0,0
02/01/2009 02:00,2,1,0,2,0,-8,48,0,0,1.26558e+07,13.6574,13.6574,13.6574,13.6574,0,0,0,0
02/01/2009 03:00,2,1,0,3,0,-9.5,40,0,0,1.26558e+07,13.6574,13.6574,13.6574,13.6574,0,0,0,0
02/01/2009 04:00,2,1,0,4,0,-11,48,0,0,1.26558e+07,13.6574,13.6574,13.6574,13.6574,0,0,0,0
02/01/2009 05:00,2,1,0,5,0,-10,44,0,0,1.26558e+07,13.6574,13.6574,13.6574,13.6574,0,0,0,0
02/01/2009 06:00,2,1,0,6,0,-7,41,0,0,1.32399e+07,13.6574,13.6574,13.6574,13.6574,0,0,0,0
02/01/2009 07:00,2,1,0,7,0,-9,44,1.529e+07,0,3.23026e+07,13.5215,13.5215,17.9771,13.5215,0.550153,0,3.6962e+07,0
02/01/2009 08:00,2,1,0,8,0,-8,44,1.08137e+07,0,2.65809e+07,13.5607,13.5607,17.9771,13.5607,0.530948,0,3.53428e+07,0
02/01/2009 09:00,2,1,0,9,0,-6,41,4.44816e+06,0,2.93524e+07,13.5892,13.5892,17.9771,13.5892,0.201975,0,1.3358e+07,0
02/01/2009 10:00,2,1,0,10,0,-3,38,2.56979e+06,0,2.65347e+07,13.6329,13.6329,17.9771,13.6329,0.114973,0,7.52794e+06,0
02/01/2009 11:00,2,1,0,11,0,0,25,2.20555e+06,0,2.61729e+07,13.6747,13.6747,17.9771,13.6747,0.0964589,0,6.25471e+06,0
02/01/2009 12:00,2,1,0,12,0,1,28,2.17588e+06,0,2.64998e+07,13.6973,13.6973,17.9771,13.6973,0.0936798,0,6.04264e+06,0
02/01/2009 13:00,2,1,0,13,0,1,25,2.42968e+06,0,2.5021e+07,13.7011,13.7011,17.9771,13.7011,0.104347,0,6.72478e+06,0
02/01/2009 14:00,2,1,0,14,0,1,28,1.31217e+06,0,2.52581e+07,13.6879,13.6879,17.9771,13.6879,0.0541269,0,3.49905e+06,0
02/01/2009 15:00,2,1,0,15,0,-1,39,961896,0,2.47069e+07,13.6558,13.6558,17.9771,13.6558,0.0403657,0,2.62903e+06,0
02/01/2009 16:00,2,1,0,16,0,-1,32,798709,0,2.47416e+07,13.642,13.642,17.9771,13.642,0.0328484,0,2.14623e+06,0
02/01/2009 17:00,2,1,0,17,0,-2,42,714113,0,2.50158e+07,13.6345,13.6345,17.9771,13.6345,0.0290023,0,1.89821e+06,0
02/01/2009 18:00,2,1,0,18,0,-4,45,2.20255e+06,0,2.14726e+07,13.6322,13.6322,17.9771,13.6322,0.0969771,0,6.35038e+06,0
02/01/2009 19:00,2,1,0,19,0,-4,45,3.86859e+06,0,1.75336e+07,13.6271,13.6271,17.9771,13.6271,0.171181,0,1.12251e+07,0
02/01/2009 20:00,2,1,0,20,0,-7,54,0,0,1.28295e+07,13.6256,13.6256,13.6256,13.6256,0,0,0,0
02/01/2009 21:00,2,1,0,21,0,-5,49,0,0,1.16613e+07,13.6256,13.6256,13.6256,13.6256,0,0,0,0
02/01/2009 22:00,2,1,0,22,0,-4,45,0,0,1.16613e+07,13.6256,13.6256,13.6256,13.6256,0,0,0,0
02/01/2009 23:00,2,1,0,23,0,-4,45,0,0,1.061e+07,13.6256,13.6256,13.6256,13.6256,0,0,0,0
02/02/2009 00:00,2,2,1,0,0,-7,54,0,0,1.00259e+07,13.6256,13.6256,13.6256,13.6256,0,0,0,0
02/02/2009 01:00,2,2,1,1,0,-8,58,0,0,1.26558e+07,13.6256,13.6256,13.6256,13.6256,0,0,0,0
02/02/2009 02:00,2,2,1,2,0,-6,54,0,0,1.26558e+07,13.6256,13.6256,13.6256,13.6256,0,0,0,0
02/02/2009 03:00,2,2,1,3,0,-7,59,0,0,1.26558e+07,13.6256,13.6256,13.6256,13.6256,0,0,0,0
02/02/2009 04:00,2,2,1,4,0,-3,55,0,0,1.26558e+07,13.6256,13.6256,13.6256,13.6256,0,0,0,0
02/02/2009 05:00,2,2,1,5,0,-1,50,0,0,1.26558e+07,13.6256,13.6256,13.6256,13.6256,0,0,0,0
02/02/2009 06:00,2,2,1,6,0,-1,42,0,0,1.32399e+07,13.6256,13.6256,13.6256,13.6256,0,0,0,0
02/02/2009 07:00,2,2,1,7,0,0,43,1.03213e+07,0,2.64627e+07,13.6216,13.6216,17.9771,13.6216,0.369402,0,2.42925e+07,0
02/02/2009 08:00,2,2,1,8,0,-4,59,9.60299e+06,0,2.50303e+07,13.6146,13.6146,17.9771,13.6146,0.460047,0,3.02486e+07,0
02/02/2009 09:00,2,2,1,9,0,2,40,3.15281e+06,0,2.76604e+07,13.6857,13.6857,17.9771,13.6857,0.138636,0,8.96793e+06,0
02/02/2009 10:00,2,2,1,10,0,2,48,2.09924e+06,0,2.59567e+07,13.7004,13.7004,17.9771,13.7004,0.0929007,0,5.9881e+06,0
02/02/2009 11:00,2,2,1,11,0,6,33,1.58653e+06,0,2.54138e+07,13.7392,13.7392,17.9771,13.7392,0.0678541,0,4.3339e+06,0
02/02/2009 12:00,2,2,1,12,0,6,39,1.50656e+06,0,2.55835e+07,13.7521,13.7521,17.9771,13.7521,0.062178,0,3.95921e+06,0
02/02/2009 13:00,2,2,1,13,0,6,47,1.77701e+06,0,2.41389e+07,13.7557,13.7557,17.9771,13.7557,0.0743341,0,4.72926e+06,0
02/02/2009 14:00,2,2,1,14,0,10,42,447988,0,2.38894e+07,13.7639,13.7639,17.9771,13.7639,0.0180491,0,1.14608e+06,0
02/02/2009 15:00,2,2,1,15,0,10,42,311450,0,2.42438e+07,13.7706,13.7706,17.9771,13.7706,0.012016,0,761775,0
02/02/2009 16:00,2,2,1,16,0,8,48,211848,0,2.37963e+07,13.7659,13.7659,17.9771,13.7659,0.00771485,0,489643,0
02/02/2009 17:00,2,2,1,17,0,8,32,191287,0,2.52726e+07,13.758,13.758,17.9771,13.758,0.00682085,0,433725,0
02/02/2009 18:00,2,2,1,18,0,4.5,46,1.52945e+06,0,2.06333e+07,13.7415,13.7415,17.9771,13.7415,0.0632972,0,4.04086e+06,0
02/02/2009 19:00,2,2,1,19,0,2,62,2.85602e+06,0,1.62825e+07,13.71,13.71,17.9771,13.71,0.122076,0,7.85234e+06,0
02/02/2009 20:00,2,2,1,20,0,2,62,0,0,1.28295e+07,13.7031,13.7031,13.7031,13.7031,0,0,0,0
02/02/2009 21:00,2,2,1,21,0,3,53,0,0,1.16613e+07,13.7031,13.7031,13.7031,13.7031,0,0,0,0
02/02/2009 22:00,2,2,1,22,0,3,49,0,0,1.16613e+07,13.7031,13.7031,13.7031,13.7031,0,0,0,0
02/02/2009 23:00,2,2,1,23,0,1,56,0,0,1.061e+07,13.7031,13.7031,13.7031,13.7031,0,0,0,0
02/03/2009 00:00,2,3,2,0,0,2,52,0,0,1.00259e+07,13.7031,13.7031,13.7031,13.7031,0,0,0,0
02/03/2009 01:00,2,3,2,1,0,-2,71,0,0,1.26558e+07,13.7031,13.7031,13.7031,13.7031,0,0,0,0
02/03/2009 02:00,2,3,2,2,0,4,45,0,0,1.26558e+07,13.7031,13.7031,13.7031,13.7031,0,0,0,0
02/03/2009 03:00,2,3,2,3,0,0,60,0,0,1.26558e+07,13.7031,13.7031,13.7031,13.7031,0,0,0,0
02/03/2009 04:00,2,3,2,4,0,7,31,0,0,1.26558e+07,13.7031,13.7031,13.7031,13.7031,0,0,0,0
02/03/2009 05:00,2,3,2,5,0,2,48,0,0,1.26558e+07,13.7031,13.7031,13.7031,13.7031,0,0,0,0
02/03/2009 06:00,2,3,2,6,0,1,51,0,0,1.32399e+07,13.7031,13.7031,13.7031,13.7031,0,0,0,0
02/03/2009 07:00,2,3,2,7,0,2,48,7.69664e+06,0,2.35526e+07,13.6555,13.6555,17.9771,13.6555,0.310468,0,2.02586e+07,0
02/03/2009 08:00,2,3,2,8,0,2,48,6.58926e+06,0,2.12366e+07,13.6937,13.6937,17.9771,13.6937,0.298547,0,1.92733e+07,0
02/03/2009 09:00,2,3,2,9,0,2,52,3.17526e+06,0,2.79498e+07,13.7074,13.7074,17.9771,13.7074,0.136945,0,8.81263e+06,0
02/03/2009 10:00,2,3,2,10,0,3,49,1.85059e+06,0,2.60962e+07,13.7207,13.7207,17.9771,13.7207,0.0760064,0,4.87583e+06,0
02/03/2009 11:00,2,3,2,11,0,4,54,1.74217e+06,0,2.6287e+07,13.7321,13.7321,17.9771,13.7321,0.0705375,0,4.51283e+06,0
02/03/2009 12:00,2,3,2,12,0,5,50,1.05424e+06,0,2.46623e+07,13.7445,13.7445,17.9771,13.7445,0.0415175,0,2.64842e+06,0
02/03/2009 13:00,2,3,2,13,0,4,54,1.54864e+06,0,2.41519e+07,13.7406,13.7406,17.9771,13.7406,0.0627449,0,4.00646e+06,0
02/03/2009 14:00,2,3,2,14,0,4,54,903498,0,2.54184e+07,13.7386,13.7386,17.9771,13.7386,0.034873,0,2.22767e+06,0
02/03/2009 15:00,2,3,2,15,0,4,54,840285,0,2.55763e+07,13.741,13.741,17.9771,13.741,0.032072,0,2.04759e+06,0
02/03/2009 16:00,2,3,2,16,0,4,54,520421,0,2.47693e+07,13.734,13.734,17.9771,13.734,0.0182015,0,1.16399e+06,0
02/03/2009 17:00,2,3,2,17,0,3,58,452378,0,2.47871e+07,13.7205,13.7205,17.9771,13.7205,0.0169015,0,1.08429e+06,0
02/03/2009 18:00,2,3,2,18,0,0,78,2.75515e+06,0,2.2119e+07,13.6924,13.6924,17.9771,13.6924,0.117601,0,7.59568e+06,0
02/03/2009 19:00,2,3,2,19,0,-1,78,4.31705e+06,0,1.80648e+07,13.6644,13.6644,17.9771,13.6644,0.189629,0,1.2326e+07,0
02/03/2009 20:00,2,3,2,20,0,-3,84,0,0,1.28295e+07,13.6619,13.6619,13.6619,13.6619,0,0,0,0
02/03/2009 21:00,2,3,2,21,0,-4,84,0,0,1.16613e+07,13.6619,13.6619,13.6619,13.6619,0,0,0,0
02/03/2009 22:00,2,3,2,22,0,-3,92,0,0,1.16613e+07,13.6619,13.6619,13.6619,13.6619,0,0,0,0
02/03/2009 23:00,2,3,2,23,0,-4,84,0,0,1.061e+07,13.6619,13.6619,13.6619,13.6619,0,0,0,0
02/04/2009 00:00,2,4,3,0,0,-3,84,0,0,1.00259e+07,13.6619,13.6619,13.6619,13.6619,0,0,0,0
02/04/2009 01:00,2,4,3,1,0,-3,77,0,0,8.91217e+06,13.6619,13.6619,13.6619,13.6619,0,0,0,0
02/04/2009 02:00,2,4,3,2,0,-4,65,0,0,8.91217e+06,13.6619,13.6619,13.6619,13.6619,0,0,0,0
02/04/2009 03:00,2,4,3,3,0,-4,71,0,0,8.91217e+06,13.6619,13.6619,13.6619,13.6619,0,0,0,0
02/04/2009 04:00,2,4,3,4,0,-5,65,0,0,8.91217e+06,13.6619,13.6619,13.6619,13.6619,0,0,0,0
02/04/2009 05:00,2,4,3,5,0,-7,70,0,0,8.91217e+06,13.6619,13.6619,13.6619,13.6619,0,0,0,0
02/04/2009 06:00,2,4,3,6,0,-8,77,0,0,8.91217e+06,13.6619,13.6619,13.6619,13.6619,0,0,0,0
02/04/2009 07:00,2,4,3,7,0,-6,77,0,0,1.00259e+07,13.6619,13.6619,13.6619,13.6619,0,0,0,0
02/04/2009 08:00,2,4,3,8,0,-4,65,0,0,6.65408e+06,13.6619,13.6619,13.6619,13.6619,0,0,0,0
02/04/2009 09:00,2,4,3,9,0,-3,55,0,0,6.38238e+06,13.6619,13.6619,13.6619,13.6619,0,0,0,0
02/04/2009 10:00,2,4,3,10,0,-1,66,0,0,6.32528e+06,13.6619,13.6619,13.6619,13.6619,0,0,0,0
02/04/2009 11:00,2,4,3,11,0,2,67,0,0,6.34369e+06,13.6619,13.6619,13.6619,13.6619,0,0,0,0
02/04/2009 12:00,2,4,3,12,0,4,59,0,0,6.41737e+06,13.6619,13.6619,13.6619,13.6619,0,0,0,0
02/04/2009 13:00,2,4,3,13,0,6,51,0,0,6.41737e+06,13.6619,13.6619,13.6619,13.6619,0,0,0,0
02/04/2009 14:00,2,4,3,14,0,7,48,0,0,6.38053e+06,13.6619,13.6619,13.6619,13.6619,0,0,0,0
02/04/2009 15:00,2,4,3,15,0,8,41,0,0,6.35383e+06,13.6619,13.6619,13.6619,13.6619,0,0,0,0
02/04/2009 16:00,2,4,3,16,0,8,41,0,0,6.38238e+06,13.6619,13.6619,13.6619,13.6619,0,0,0,0
02/04/2009 17:00,2,4,3,17,0,6,51,0,0,6.47633e+06,13.6619,13.6619,13.6619,13.6619,0,0,0,0
02/04/2009 18:00,2,4,3,18,0,3,63,0,0,1.00259e+07,13.6619,13.6619,13.6619,13.6619,0,0,0,0
02/04/2009 19:00,2,4,3,19,0,3,63,0,0,1.00259e+07,13.6619,13.6619,13.6619,13.6619,0,0,0,0
02/04/2009 20:00,2,4,3,20,0,0,72,0,0,1.00259e+07,13.6619,13.6619,13.6619,13.6619,0,0,0,0
02/04/2009 21:00,2,4,3,21,0,1,67,0,0,1.00259e+07,13.6619,13.6619,13.6619,13.6619,0,0,0,0
02/04/2009 22:00,2,4,3,22,0,1,67,0,0,1.00259e+07,13.6619,13.6619,13.6619,13.6619,0,0,0,0
02/04/2009 23:00,2,4,3,23,0,2,57,0,0,1.00259e+07,13.6619,13.6619,13.6619,13.6619,0,0,0,0
02/05/2009 00:00,2,5,4,0,0,6,36,0,0,1.00259e+07,13.6619,13.6619,13.6619,13.6619,0,0,0,0
02/05/2009 01:00,2,5,4,1,0,3,45,0,0,8.91217e+06,13.6619,13.6619,13.6619,13.6619,0,0,0,0
02/05/2009 02:00,2,5,4,2,0,-1,60,0,0,8.91217e+06,13.6619,13.6619,13.6619,13.6619,0,0,0,0
02/05/2009 03:00,2,5,4,3,0,-3,65,0,0,8.91217e+06,13.6619,13.6619,13.6619,13.6619,0,0,0,0
02/05/2009 04:00,2,5,4,4,0,3,41,0,0,8.91217e+06,13.6619,13.6619,13.6619,13.6619,0,0,0,0
02/05/2009 05:00,2,5,4,5,0,2,40,0,0,8.91217e+06,13.6619,13.6619,13.6619,13.6619,0,0,0,0
02/05/2009 06:00,2,5,4,6,0,3,37,0,0,8.91217e+06,13.6619,13.6619,13.6619,13.6619,0,0,0,0
02/05/2009 07:00,2,5,4,7,0,4,29,0,0,1.00259e+07,13.6619,13.6619,13.6619,13.6619,0,0,0,0
02/05/2009 08:00,2,5,4,8,0,1,47,0,0,6.65408e+06,13.6619,13.6619,13.6619,13.6619,0,0,0,0
02/05/2009 09:00,2,5,4,9,0,6,33,0,0,6.38238e+06,13.6619,13.6619,13.6619,13.6619,0,0,0,0
02/05/2009 10:00,2,5,4,10,0,8,32,0,0,6.35383e+06,13.6619,13.6619,13.6619,13.6619,0,0,0,0
02/05/2009 11:00,2,5,4,11,0,9,35,0,0,6.34369e+06,13.6619,13.6619,13.6619,13.6619,0,0,0,0
02/05/2009 12:00,2,5,4,12,0,9,38,0,0,6.41737e+06,13.6619,13.6619,13.6619,13.6619,0,0,0,0
02/05/2009 13:00,2,5,4,13,0,11,36,0,0,6.38053e+06,13.6619,13.6619,13.6619,13.6619,0,0,0,0
02/05/2009 14:00,2,5,4,14,0,12,26,0,0,6.36211e+06,13.6619,13.6619,13.6619,13.6619,0,0,0,0
02/05/2009 15:00,2,5,4,15,0,12,26,0,0,6.32528e+06,13.6619,13.6619,13.6619,13.6619,0,0,0,0
02/05/2009 16:00,2,5,4,16,0,14,14,0,0,6.4008e+06,13.6619,13.6619,13.6619,13.6619,0,0,0,0
02/05/2009 17:00,2,5,4,17,0,12,20,0,0,6.44777e+06,13.6619,13.6619,13.6619,13.6619,0,0,0,0
02/05/2009 18:00,2,5,4,18,0,9,25,0,0,1.00259e+07,13.6619,13.6619,13.6619,13.6619,0,0,0,0
02/05/2009 19:00,2,5,4,19,0,5,46,0,0,1.00259e+07,13.6619,13.6619,13.6619,13.6619,0,0,0,0
02/05/2009 20:00,2,5,4,20,0,3,63,0,0,1.00259e+07,13.6619,13.6619,13.6619,13.6619,0,0,0,0
02/05/2009 21:00,2,5,4,21,0,0,78,0,0,1.00259e+07,13.6619,13.6619,13.6619,13.6619,0,0,0,0
02/05/2009 22:00,2,5,4,22,0,-1,85,0,0,1.00259e+07,13.6619,13.6619,13.6619,13.6619,0,0,0,0
02/05/2009 23:00,2,5,4,23,0,-1,85,0,0,1.00259e+07,13.6619,13.6619,13.6619,13.6619,0,0,0,0
02/06/2009 00:00,2,6,5,0,0,-1,85,0,0,1.00259e+07,13.6619,13.6619,13.6619,13.6619,0,0,0,0
02/06/2009 01:00,2,6,5,1,0,-3,92,0,0,1.26558e+07,13.6619,13.6619,13.6619,13.6619,0,0,0,0
02/06/2009 02:00,2,6,5,2,0,-3,92,0,0,1.26558e+07,13.6619,13.6619,13.6619,13.6619,0,0,0,0
02/06/2009 03:00,2,6,5,3,0,-3,92,0,0,1.26558e+07,13.6619,13.6619,13.6619,13.6619,0,0,0,0
02/06/2009 04:00,2,6,5,4,0,-3,84,0,0,1.26558e+07,13.6619,13.6619,13.6619,13.6619,0,0,0,0
02/06/2009 05:00,2,6,5,5,0,-4,84,0,0,1.26558e+07,13.6619,13.6619,13.6619,13.6619,0,0,0,0
02/06/2009 06:00,2,6,5,6,0,-4,77,0,0,1.32399e+07,13.6619,13.6619,13.6619,13.6619,0,0,0,0
02/06/2009 07:00,2,6,5,7,0,-3,77,1.26342e+07,0,2.90189e+07,13.5731,13.5731,17.9771,13.5731,0.419835,0,2.78824e+07,0
02/06/2009 08:00,2,6,5,8,0,-2,78,1.20429e+07,0,2.79919e+07,13.6308,13.6308,17.9771,13.6308,0.567947,0,3.72046e+07,0
02/06/2009 09:00,2,6,5,9,0,-1,78,7.3579e+06,0,3.30246e+07,13.6466,13.6466,17.9771,13.6466,0.340548,0,2.22274e+07,0
02/06/2009 10:00,2,6,5,10,0,1,67,6.10618e+06,0,3.20204e+07,13.6756,13.6756,17.9771,13.6756,0.275665,0,1.78716e+07,0
02/06/2009 11:00,2,6,5,11,0,2,62,5.21897e+06,0,3.05419e+07,13.6912,13.6912,17.9771,13.6912,0.2315,0,1.4954e+07,0
02/06/2009 12:00,2,6,5,12,0,3,58,4.50501e+06,0,2.96595e+07,13.7059,13.7059,17.9771,13.7059,0.196705,0,1.26626e+07,0
02/06/2009 13:00,2,6,5,13,0,4,59,3.6522e+06,0,2.60587e+07,13.718,13.718,17.9771,13.718,0.159544,0,1.02413e+07,0
02/06/2009 14:00,2,6,5,14,0,4,64,2.10171e+06,0,2.62147e+07,13.7263,13.7263,17.9771,13.7263,0.087986,0,5.63693e+06,0
02/06/2009 15:00,2,6,5,15,0,4,64,1.42185e+06,0,2.51258e+07,13.7204,13.7204,17.9771,13.7204,0.0608568,0,3.90426e+06,0
02/06/2009 16:00,2,6,5,16,0,3,68,1.22709e+06,0,2.50297e+07,13.7089,13.7089,17.9771,13.7089,0.0519087,0,3.3392e+06,0
02/06/2009 17:00,2,6,5,17,0,2,67,1.0496e+06,0,2.55169e+07,13.6978,13.6978,17.9771,13.6978,0.0437961,0,2.82467e+06,0
02/06/2009 18:00,2,6,5,18,0,1,72,2.97305e+06,0,2.23895e+07,13.6825,13.6825,17.9771,13.6825,0.127675,0,8.26541e+06,0
02/06/2009 19:00,2,6,5,19,0,-1,85,4.98954e+06,0,1.88994e+07,13.6515,13.6515,17.9771,13.6515,0.222392,0,1.44991e+07,0
02/06/2009 20:00,2,6,5,20,0,-2,85,0,0,1.28295e+07,13.6485,13.6485,13.6485,13.6485,0,0,0,0
02/06/2009 21:00,2,6,5,21,0,-2,85,0,0,1.16613e+07,13.6485,13.6485,13.6485,13.6485,0,0,0,0
02/06/2009 22:00,2,6,5,22,0,-3,92,0,0,1.16613e+07,13.6485,13.6485,13.6485,13.6485,0,0,0,0
02/06/2009 23:00,2,6,5,23,0,-3,92,0,0,1.061e+07,13.6485,13.6485,13.6485,13.6485,0,0,0,0
02/07/2009 00:00,2,7,6,0,0,2,62,0,0,1.00259e+07,13.6485,13.6485,13.6485,13.6485,0,0,0,0
02/07/2009 01:00,2,7,6,1,0,-3,92,0,0,1.26558e+07,13.6485,13.6485,13.6485,13.6485,0,0,0,0
02/07/2009 02:00,2,7,6,2,0,-4,92,0,0,1.26558e+07,13.6485,13.6485,13.6485,13.6485,0,0,0,0
02/07/2009 03:00,2,7,6,3,0,-4,92,0,0,1.26558e+07,13.6485,13.6485,13.6485,13.6485,0,0,0,0
02/07/2009 04:00,2,7,6,4,0,-1,78,0,0,1.26558e+07,13.6485,13.6485,13.6485,13.6485,0,0,0,0
02/07/2009 05:00,2,7,6,5,0,4,59,0,0,1.26558e+07,13.6485,13.6485,13.6485,13.6485,0,0,0,0
02/07/2009 06:00,2,7,6,6,0,-4,84,0,0,1.32399e+07,13.6485,13.6485,13.6485,13.6485,0,0,0,0
02/07/2009 07:00,2,7,6,7,0,-4,84,1.19045e+07,0,2.83186e+07,13.5758,13.5758,17.9771,13.5758,0.42614,0,2.82958e+07,0
02/07/2009 08:00,2,7,6,8,0,-5,92,9.96573e+06,0,2.54899e+07,13.5978,13.5978,17.9771,13.5978,0.480517,0,3.17163e+07,0
02/07/2009 09:00,2,7,6,9,0,-4,100,6.702e+06,0,3.31538e+07,13.6209,13.6209,17.9771,13.6209,0.309169,0,2.02989e+07,0
02/07/2009 10:00,2,7,6,10,0,-3,92,5.16493e+06,0,3.11009e+07,13.6385,13.6385,17.9771,13.6385,0.231996,0,1.51703e+07,0
02/07/2009 11:00,2,7,6,11,0,-3,100,4.36851e+06,0,2.98823e+07,13.6423,13.6423,17.9771,13.6423,0.193238,0,1.2625e+07,0
02/07/2009 12:00,2,7,6,12,0,-2,92,3.82804e+06,0,2.92152e+07,13.6568,13.6568,17.9771,13.6568,0.167039,0,1.08766e+07,0
02/07/2009 13:00,2,7,6,13,0,-3,92,5.12175e+06,0,2.89448e+07,13.6376,13.6376,17.9771,13.6376,0.229405,0,1.5004e+07,0
02/07/2009 14:00,2,7,6,14,0,-3,92,3.20707e+06,0,2.7757e+07,13.6484,13.6484,17.9771,13.6484,0.139307,0,9.08853e+06,0
02/07/2009 15:00,2,7,6,15,0,-4,92,3.48708e+06,0,2.90404e+07,13.6372,13.6372,17.9771,13.6372,0.152899,0,1.00012e+07,0
02/07/2009 16:00,2,7,6,16,0,-5,92,3.51249e+06,0,2.90724e+07,13.6251,13.6251,17.9771,13.6251,0.154383,0,1.01264e+07,0
02/07/2009 17:00,2,7,6,17,0,-6,92,3.23226e+06,0,2.85876e+07,13.611,13.611,17.9771,13.611,0.141503,0,9.31174e+06,0
02/07/2009 18:00,2,7,6,18,0,-6,92,5.99671e+06,0,2.61147e+07,13.5984,13.5984,17.9771,13.5984,0.274386,0,1.81082e+07,0
02/07/2009 19:00,2,7,6,19,0,-6,92,7.631e+06,0,2.21852e+07,13.5878,13.5878,17.9771,13.5878,0.357249,0,2.3634e+07,0
02/07/2009 20:00,2,7,6,20,0,-6,92,0,0,1.28295e+07,13.5874,13.5874,13.5874,13.5874,0,0,0,0
02/07/2009 21:00,2,7,6,21,0,-6,92,0,0,1.16613e+07,13.5874,13.5874,13.5874,13.5874,0,0,0,0
02/07/2009 22:00,2,7,6,22,0,-7,92,0,0,1.16613e+07,13.5874,13.5874,13.5874,13.5874,0,0,0,0
02/07/2009 23:00,2,7,6,23,0,-7,92,0,0,1.061e+07,13.5874,13.5874,13.5874,13.5874,0,0,0,0
02/08/2009 00:00,2,8,0,0,0,-7,92,0,0,1.00259e+07,13.5874,13.5874,13.5874,13.5874,0,0,0,0
02/08/2009 01:00,2,8,0,1,0,-7,92,0,0,1.26558e+07,13.5874,13.5874,13.5874,13.5874,0,0,0,0
02/08/2009 02:00,2,8,0,2,0,-8,92,0,0,1.26558e+07,13.5874,13.5874,13.5874,13.5874,0,0,0,0
02/08/2009 03:00,2,8,0,3,0,-8,92,0,0,1.26558e+07,13.5874,13.5874,13.5874,13.5874,0,0,0,0
02/08/2009 04:00,2,8,0,4,0,-9,92,0,0,1.26558e+07,13.5874,13.5874,13.5874,13.5874,0,0,0,0
02/08/2009 05:00,2,8,0,5,0,-10,91,0,0,1.26558e+07,13.5874,13.5874,13.5874,13.5874,0,0,0,0
02/08/2009 06:00,2,8,0,6,0,-12,91,0,0,1.32399e+07,13.5874,13.5874,13.5874,13.5874,0,0,0,0
02/08/2009 07:00,2,8,0,7,0,-12,83,2.01012e+07,0,3.74801e+07,13.4781,13.4781,17.9771,13.4781,0.626752,0,4.25022e+07,0
02/08/2009 08:00,2,8,0,8,0,-13,91,1.75241e+07,0,3.40569e+07,13.4962,13.4962,17.9771,13.4962,0.690066,0,4.6606e+07,0
02/08/2009 09:00,2,8,0,9,0,-13,91,1.11088e+07,0,3.88366e+07,13.5016,13.5016,17.9771,13.5016,0.55538,0,3.74641e+07,0
02/08/2009 10:00,2,8,0,10,0,-12,83,9.24124e+06,0,3.62277e+07,13.5179,13.5179,17.9771,13.5179,0.45041,0,3.02726e+07,0
02/08/2009 11:00,2,8,0,11,0,-12,83,8.51601e+06,0,3.50783e+07,13.5198,13.5198,17.9771,13.5198,0.411233,0,2.76276e+07,0
02/08/2009 12:00,2,8,0,12,0,-12,83,8.1722e+06,0,3.46469e+07,13.522,13.522,17.9771,13.522,0.393011,0,2.63904e+07,0
02/08/2009 13:00,2,8,0,13,0,-12,83,9.16731e+06,0,3.40316e+07,13.5157,13.5157,17.9771,13.5157,0.445767,0,2.99752e+07,0
02/08/2009 14:00,2,8,0,14,0,-13,76,7.65845e+06,0,3.40064e+07,13.5127,13.5127,17.9771,13.5127,0.366752,0,2.46784e+07,0
02/08/2009 15:00,2,8,0,15,0,-14,83,7.31803e+06,0,3.33495e+07,13.5024,13.5024,17.9771,13.5024,0.349849,0,2.35955e+07,0
02/08/2009 16:00,2,8,0,16,0,-14,76,7.04557e+06,0,3.34784e+07,13.504,13.504,17.9771,13.504,0.335729,0,2.26349e+07,0
02/08/2009 17:00,2,8,0,17,0,-14,76,6.85898e+06,0,3.34805e+07,13.5059,13.5059,17.9771,13.5059,0.326193,0,2.19827e+07,0
02/08/2009 18:00,2,8,0,18,0,-14,83,1.00112e+07,0,3.11866e+07,13.4854,13.4854,17.9771,13.4854,0.494073,0,3.34496e+07,0
02/08/2009 19:00,2,8,0,19,0,-14,83,1.1829e+07,0,2.75355e+07,13.479,13.479,17.9771,13.479,0.596574,0,4.04462e+07,0
02/08/2009 20:00,2,8,0,20,0,-14,83,0,0,1.28295e+07,13.4789,13.4789,13.4789,13.4789,0,0,0,0
02/08/2009 21:00,2,8,0,21,0,-14,83,0,0,1.16613e+07,13.4789,13.4789,13.4789,13.4789,0,0,0,0
02/08/2009 22:00,2,8,0,22,0,-15,83,0,0,1.16613e+07,13.4789,13.4789,13.4789,13.4789,0,0,0,0
02/08/2009 23:00,2,8,0,23,0,-15,83,0,0,1.061e+07,13.4789,13.4789,13.4789,13.4789,0,0,0,0
02/09/2009 00:00,2,9,1,0,0,-16,83,0,0,1.00259e+07,13.4789,13.4789,13.4789,13.4789,0,0,0,0
02/09/2009 01:00,2,9,1,1,0,-16,83,0,0,1.26558e+07,13.4789,13.4789,13.4789,13.4789,0,0,0,0
02/09/2009 02:00,2,9,1,2,0,-16,83,0,0,1.26558e+07,13.4789,13.4789,13.4789,13.4789,0,0,0,0
02/09/2009 03:00,2,9,1,3,0,-17,83,0,0,1.26558e+07,13.4789,13.4789,13.4789,13.4789,0,0,0,0
02/09/2009 04:00,2,9,1,4,0,-19,75,0,0,1.26558e+07,13.4789,13.4789,13.4789,13.4789,0,0,0,0
02/09/2009 05:00,2,9,1,5,0,-21,82,0,0,1.26558e+07,13.4789,13.4789,13.4789,13.4789,0,0,0,0
02/09/2009 06:00,2,9,1,6,0,-21,75,142541,0,1.34071e+07,13.3965,13.3965,17.9771,13.3965,0.00532881,0,367915,0
02/09/2009 07:00,2,9,1,7,0,-22,74,3.67213e+07,0,5.50365e+07,13.3484,13.3484,17.9771,13.3484,0.818686,0,5.71201e+07,0
02/09/2009 08:00,2,9,1,8,0,-19,75,3.98976e+07,0,5.72048e+07,13.4174,13.4174,17.9771,13.4174,0.848371,0,5.83066e+07,0
02/09/2009 09:00,2,9,1,9,0,-18,75,2.29781e+07,0,5.16306e+07,13.4339,13.4339,17.9771,13.4339,0.745667,0,5.10624e+07,0
02/09/2009 10:00,2,9,1,10,0,-16,75,1.7379e+07,0,4.54304e+07,13.4596,13.4596,17.9771,13.4596,0.670774,0,4.56731e+07,0
02/09/2009 11:00,2,9,1,11,0,-12,63,1.32199e+07,0,4.08069e+07,13.5093,13.5093,17.9771,13.5093,0.623886,0,4.20129e+07,0
02/09/2009 12:00,2,9,1,12,0,-10,44,1.15845e+07,0,3.8808e+07,13.5362,13.5362,17.9771,13.5362,0.578022,0,3.86898e+07,0
02/09/2009 13:00,2,9,1,13,0,-9,44,1.16734e+07,0,3.67709e+07,13.5455,13.5455,17.9771,13.5455,0.580791,0,3.87932e+07,0
02/09/2009 14:00,2,9,1,14,0,-8,40,9.55579e+06,0,3.55171e+07,13.5636,13.5636,17.9771,13.5636,0.462051,0,3.07361e+07,0
02/09/2009 15:00,2,9,1,15,0,-8,53,9.07907e+06,0,3.55296e+07,13.5657,13.5657,17.9771,13.5657,0.436633,0,2.90314e+07,0
02/09/2009 16:00,2,9,1,16,0,-8,58,8.47508e+06,0,3.47707e+07,13.567,13.567,17.9771,13.567,0.40449,0,2.68863e+07,0
02/09/2009 17:00,2,9,1,17,0,-8,58,7.39539e+06,0,3.33289e+07,13.5655,13.5655,17.9771,13.5655,0.34827,0,2.31571e+07,0
02/09/2009 18:00,2,9,1,18,0,-9,64,1.06586e+07,0,3.19785e+07,13.5442,13.5442,17.9771,13.5442,0.523898,0,3.5004e+07,0
02/09/2009 19:00,2,9,1,19,0,-12,69,1.33991e+07,0,2.93383e+07,13.5025,13.5025,17.9771,13.5025,0.645027,0,4.35023e+07,0
02/09/2009 20:00,2,9,1,20,0,-15,76,0,0,1.28295e+07,13.5016,13.5016,13.5016,13.5016,0,0,0,0
02/09/2009 21:00,2,9,1,21,0,-14,69,0,0,1.16613e+07,13.5016,13.5016,13.5016,13.5016,0,0,0,0
02/09/2009 22:00,2,9,1,22,0,-14,69,0,0,1.16613e+07,13.5016,13.5016,13.5016,13.5016,0,0,0,0
