Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,ElectricityFacility,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
02/09/2009 23:00,2,9,1,23,0,-16,75,0,0,1.061e+07,13.5016,13.5016,13.5016,13.5016,0,0,0,0
02/10/2009 00:00,2,10,2,0,0,-15,76,0,0,1.00259e+07,13.5016,13.5016,13.5016,13.5016,0,0,0,0
02/10/2009 01:00,2,10,2,1,0,-14,76,0,0,1.26558e+07,13.5016,13.5016,13.5016,13.5016,0,0,0,0
02/10/2009 02:00,2,10,2,2,0,-7,54,0,0,1.26558e+07,13.5016,13.5016,13.5016,13.5016,0,0,0,0
02/10/2009 03:00,2,10,2,3,0,-2,38,0,0,1.26558e+07,13.5016,13.5016,13.5016,13.5016,0,0,0,0
02/10/2009 04:00,2,10,2,4,0,-2,46,0,0,1.26558e+07,13.5016,13.5016,13.5016,13.5016,0,0,0,0
02/10/2009 05:00,2,10,2,5,0,-2,46,0,0,1.26558e+07,13.5016,13.5016,13.5016,13.5016,0,0,0,0
02/10/2009 06:00,2,10,2,6,0,-4,45,0,0,1.32399e+07,13.5016,13.5016,13.5016,13.5016,0,0,0,0
02/10/2009 07:00,2,10,2,7,0,-3,46,2.24856e+07,0,4.0186e+07,13.5858,13.5858,17.9771,13.5858,0.692803,0,4.58957e+07,0
02/10/2009 08:00,2,10,2,8,0,-5,54,2.43312e+07,0,4.13209e+07,13.5982,13.5982,17.9771,13.5982,0.783533,0,5.17122e+07,0
02/10/2009 09:00,2,10,2,9,0,-2,42,1.21966e+07,0,3.88032e+07,13.6338,13.6338,17.9771,13.6338,0.585303,0,3.83152e+07,0
02/10/2009 10:00,2,10,2,10,0,2,34,1.00491e+07,0,3.66974e+07,13.6875,13.6875,17.9771,13.6875,0.477559,0,3.08747e+07,0
02/10/2009 11:00,2,10,2,11,0,3,41,9.02666e+06,0,3.54092e+07,13.7027,13.7027,17.9771,13.7027,0.422432,0,2.7214e+07,0
02/10/2009 12:00,2,10,2,12,0,4,42,7.6897e+06,0,3.31225e+07,13.716,13.716,17.9771,13.716,0.352378,0,2.26303e+07,0
02/10/2009 13:00,2,10,2,13,0,-2,60,8.85402e+06,0,3.27492e+07,13.6401,13.6401,17.9771,13.6401,0.417614,0,2.72983e+07,0
02/10/2009 14:00,2,10,2,14,0,-3,60,6.76689e+06,0,3.19083e+07,13.631,13.631,17.9771,13.631,0.310728,0,2.03538e+07,0
02/10/2009 15:00,2,10,2,15,0,-3,55,5.60821e+06,0,3.04742e+07,13.6321,13.6321,17.9771,13.6321,0.253227,0,1.65831e+07,0
02/10/2009 16:00,2,10,2,16,0,-3,55,5.14604e+06,0,3.01389e+07,13.6336,13.6336,17.9771,13.6336,0.231009,0,1.51228e+07,0
02/10/2009 17:00,2,10,2,17,0,-3,55,4.08642e+06,0,2.91239e+07,13.6309,13.6309,17.9771,13.6309,0.180952,0,1.18533e+07,0
02/10/2009 18:00,2,10,2,18,0,-4,59,7.74031e+06,0,2.82809e+07,13.6112,13.6112,17.9771,13.6112,0.361909,0,2.38145e+07,0
02/10/2009 19:00,2,10,2,19,0,-7,70,9.93089e+06,0,2.50818e+07,13.5694,13.5694,17.9771,13.5694,0.481116,0,3.1962e+07,0
02/10/2009 20:00,2,10,2,20,0,-7,70,0,0,1.28295e+07,13.5681,13.5681,13.5681,13.5681,0,0,0,0
02/10/2009 21:00,2,10,2,21,0,-7,70,0,0,1.16613e+07,13.5681,13.5681,13.5681,13.5681,0,0,0,0
02/10/2009 22:00,2,10,2,22,0,-7,70,0,0,1.16613e+07,13.5681,13.5681,13.5681,13.5681,0,0,0,0
02/10/2009 23:00,2,10,2,23,0,-8,70,0,0,1.061e+07,13.5681,13.5681,13.5681,13.5681,0,0,0,0
02/11/2009 00:00,2,11,3,0,0,-8,77,0,0,1.00259e+07,13.5681,13.5681,13.5681,13.5681,0,0,0,0
02/11/2009 01:00,2,11,3,1,0,-8,77,0,0,8.91217e+06,13.5681,13.5681,13.5681,13.5681,0,0,0,0
02/11/2009 02:00,2,11,3,2,0,-8,70,0,0,8.91217e+06,13.5681,13.5681,13.5681,13.5681,0,0,0,0
02/11/2009 03:00,2,11,3,3,0,-7,64,0,0,8.91217e+06,13.5681,13.5681,13.5681,13.5681,0,0,0,0
02/11/2009 04:00,2,11,3,4,0,-5,54,0,0,8.91217e+06,13.5681,13.5681,13.5681,13.5681,0,0,0,0
02/11/2009 05:00,2,11,3,5,0,-3,46,0,0,8.91217e+06,13.5681,13.5681,13.5681,13.5681,0,0,0,0
02/11/2009 06:00,2,11,3,6,0,2,37,0,0,8.91217e+06,13.5681,13.5681,13.5681,13.5681,0,0,0,0
02/11/2009 07:00,2,11,3,7,0,2,40,0,0,1.00259e+07,13.5681,13.5681,13.5681,13.5681,0,0,0,0
02/11/2009 08:00,2,11,3,8,0,-6,64,0,0,6.65408e+06,13.5681,13.5681,13.5681,13.5681,0,0,0,0
02/11/2009 09:00,2,11,3,9,0,-1,50,0,0,6.35383e+06,13.5681,13.5681,13.5681,13.5681,0,0,0,0
02/11/2009 10:00,2,11,3,10,0,5,39,0,0,6.4008e+06,13.5681,13.5681,13.5681,13.5681,0,0,0,0
02/11/2009 11:00,2,11,3,11,0,6,28,0,0,6.32528e+06,13.5681,13.5681,13.5681,13.5681,0,0,0,0
02/11/2009 12:00,2,11,3,12,0,7,22,0,0,6.34369e+06,13.5681,13.5681,13.5681,13.5681,0,0,0,0
02/11/2009 13:00,2,11,3,13,0,8,20,0,0,6.31514e+06,13.5681,13.5681,13.5681,13.5681,0,0,0,0
02/11/2009 14:00,2,11,3,14,0,8,19,0,0,6.31514e+06,13.5681,13.5681,13.5681,13.5681,0,0,0,0
02/11/2009 15:00,2,11,3,15,0,7,20,0,0,6.4008e+06,13.5681,13.5681,13.5681,13.5681,0,0,0,0
02/11/2009 16:00,2,11,3,16,0,7,20,0,0,6.4008e+06,13.5681,13.5681,13.5681,13.5681,0,0,0,0
02/11/2009 17:00,2,11,3,17,0,6,19,0,0,6.4008e+06,13.5681,13.5681,13.5681,13.5681,0,0,0,0
02/11/2009 18:00,2,11,3,18,0,3,24,0,0,1.00259e+07,13.5681,13.5681,13.5681,13.5681,0,0,0,0
02/11/2009 19:00,2,11,3,19,0,2,28,0,0,1.00259e+07,13.5681,13.5681,13.5681,13.5681,0,0,0,0
02/11/2009 20:00,2,11,3,20,0,1,30,0,0,1.00259e+07,13.5681,13.5681,13.5681,13.5681,0,0,0,0
02/11/2009 21:00,2,11,3,21,0,-1,39,0,0,1.00259e+07,13.5681,13.5681,13.5681,13.5681,0,0,0,0
02/11/2009 22:00,2,11,3,22,0,-2,42,0,0,1.00259e+07,13.5681,13.5681,13.5681,13.5681,0,0,0,0
02/11/2009 23:00,2,11,3,23,0,-2,42,0,0,1.00259e+07,13.5681,13.5681,13.5681,13.5681,0,0,0,0
02/12/2009 00:00,2,12,4,0,0,-2,38,0,0,1.00259e+07,13.5681,13.5681,13.5681,13.5681,0,0,0,0
02/12/2009 01:00,2,12,4,1,0,-2,38,0,0,8.91217e+06,13.5681,13.5681,13.5681,13.5681,0,0,0,0
02/12/2009 02:00,2,12,4,2,0,-2,38,0,0,8.91217e+06,13.5681,13.5681,13.5681,13.5681,0,0,0,0
02/12/2009 03:00,2,12,4,3,0,-4,50,0,0,8.91217e+06,13.5681,13.5681,13.5681,13.5681,0,0,0,0
02/12/2009 04:00,2,12,4,4,0,-4,45,0,0,8.91217e+06,13.5681,13.5681,13.5681,13.5681,0,0,0,0
02/12/2009 05:00,2,12,4,5,0,-3,46,0,0,8.91217e+06,13.5681,13.5681,13.5681,13.5681,0,0,0,0
02/12/2009 06:00,2,12,4,6,0,-2,42,0,0,8.91217e+06,13.5681,13.5681,13.5681,13.5681,0,0,0,0
02/12/2009 07:00,2,12,4,7,0,-3,50,0,0,1.00259e+07,13.5681,13.5681,13.5681,13.5681,0,0,0,0
02/12/2009 08:00,2,12,4,8,0,-2,50,0,0,6.65408e+06,13.5681,13.5681,13.5681,13.5681,0,0,0,0
02/12/2009 09:00,2,12,4,9,0,1,43,0,0,6.35383e+06,13.5681,13.5681,13.5681,13.5681,0,0,0,0
02/12/2009 10:00,2,12,4,10,0,2.2,45,0,0,6.32528e+06,13.5681,13.5681,13.5681,13.5681,0,0,0,0
02/12/2009 11:00,2,12,4,11,0,3,49,0,0,6.34369e+06,13.5681,13.5681,13.5681,13.5681,0,0,0,0
02/12/2009 12:00,2,12,4,12,0,4,45,0,0,6.41737e+06,13.5681,13.5681,13.5681,13.5681,0,0,0,0
02/12/2009 13:00,2,12,4,13,0,6,43,0,0,6.41737e+06,13.5681,13.5681,13.5681,13.5681,0,0,0,0
02/12/2009 14:00,2,12,4,14,0,6,43,0,0,6.38053e+06,13.5681,13.5681,13.5681,13.5681,0,0,0,0
02/12/2009 15:00,2,12,4,15,0,7,40,0,0,6.32528e+06,13.5681,13.5681,13.5681,13.5681,0,0,0,0
02/12/2009 16:00,2,12,4,16,0,7,40,0,0,6.4008e+06,13.5681,13.5681,13.5681,13.5681,0,0,0,0
02/12/2009 17:00,2,12,4,17,0,4,45,0,0,6.42935e+06,13.5681,13.5681,13.5681,13.5681,0,0,0,0
02/12/2009 18:00,2,12,4,18,0,2,62,0,0,1.00259e+07,13.5681,13.5681,13.5681,13.5681,0,0,0,0
02/12/2009 19:00,2,12,4,19,0,1,61,0,0,1.00259e+07,13.5681,13.5681,13.5681,13.5681,0,0,0,0
02/12/2009 20:00,2,12,4,20,0,1,61,0,0,1.00259e+07,13.5681,13.5681,13.5681,13.5681,0,0,0,0
02/12/2009 21:00,2,12,4,21,0,0,60,0,0,1.00259e+07,13.5681,13.5681,13.5681,13.5681,0,0,0,0
02/12/2009 22:00,2,12,4,22,0,-1,66,0,0,1.00259e+07,13.5681,13.5681,13.5681,13.5681,0,0,0,0
02/12/2009 23:00,2,12,4,23,0,-2,71,0,0,1.00259e+07,13.5681,13.5681,13.5681,13.5681,0,0,0,0
02/13/2009 00:00,2,13,5,0,0,-1,66,0,0,1.00259e+07,13.5681,13.5681,13.5681,13.5681,0,0,0,0
02/13/2009 01:00,2,13,5,1,0,-3,71,0,0,1.26558e+07,13.5681,13.5681,13.5681,13.5681,0,0,0,0
02/13/2009 02:00,2,13,5,2,0,-3,65,0,0,1.26558e+07,13.5681,13.5681,13.5681,13.5681,0,0,0,0
02/13/2009 03:00,2,13,5,3,0,-4,65,0,0,1.26558e+07,13.5681,13.5681,13.5681,13.5681,0,0,0,0
02/13/2009 04:00,2,13,5,4,0,-2,50,0,0,1.26558e+07,13.5681,13.5681,13.5681,13.5681,0,0,0,0
02/13/2009 05:00,2,13,5,5,0,-3,55,0,0,1.26558e+07,13.5681,13.5681,13.5681,13.5681,0,0,0,0
02/13/2009 06:00,2,13,5,6,0,-2,46,0,0,1.32399e+07,13.5681,13.5681,13.5681,13.5681,0,0,0,0
02/13/2009 07:00,2,13,5,7,0,-2,46,1.90701e+07,0,3.64427e+07,13.59,13.59,17.9771,13.59,0.624462,0,4.13366e+07,0
02/13/2009 08:00,2,13,5,8,0,3,37,1.68148e+07,0,3.33516e+07,13.6941,13.6941,17.9771,13.6941,0.690073,0,4.45453e+07,0
02/13/2009 09:00,2,13,5,9,0,6,23,8.16696e+06,0,3.3551e+07,13.7297,13.7297,17.9771,13.7297,0.379392,0,2.42869e+07,0
02/13/2009 10:00,2,13,5,10,0,8,19,5.77859e+06,0,3.04429e+07,13.7562,13.7562,17.9771,13.7562,0.259401,0,1.65018e+07,0
02/13/2009 11:00,2,13,5,11,0,9,29,4.32584e+06,0,2.87554e+07,13.7705,13.7705,17.9771,13.7705,0.191404,0,1.21347e+07,0
02/13/2009 12:00,2,13,5,12,0,10,18,3.66725e+06,0,2.83077e+07,13.7874,13.7874,17.9771,13.7874,0.15879,0,1.00267e+07,0
02/13/2009 13:00,2,13,5,13,0,11,17,3.8368e+06,0,2.67284e+07,13.8014,13.8014,17.9771,13.8014,0.166159,0,1.04568e+07,0
02/13/2009 14:00,2,13,5,14,0,10,42,2.21518e+06,0,2.63462e+07,13.7931,13.7931,17.9771,13.7931,0.0919792,0,5.80003e+06,0
02/13/2009 15:00,2,13,5,15,0,8,52,1.29774e+06,0,2.4972e+07,13.7694,13.7694,17.9771,13.7694,0.0549702,0,3.486e+06,0
02/13/2009 16:00,2,13,5,16,0,6,60,1.06532e+06,0,2.50655e+07,13.7429,13.7429,17.9771,13.7429,0.044481,0,2.83857e+06,0
02/13/2009 17:00,2,13,5,17,0,3,68,982200,0,2.51075e+07,13.7091,13.7091,17.9771,13.7091,0.0408849,0,2.62994e+06,0
02/13/2009 18:00,2,13,5,18,0,2,73,2.61369e+06,0,2.19628e+07,13.6886,13.6886,17.9771,13.6886,0.113373,0,7.3284e+06,0
02/13/2009 19:00,2,13,5,19,0,1,79,4.41987e+06,0,1.82015e+07,13.6738,13.6738,17.9771,13.6738,0.195289,0,1.26663e+07,0
02/13/2009 20:00,2,13,5,20,0,-3,100,0,0,1.28295e+07,13.6717,13.6717,13.6717,13.6717,0,0,0,0
02/13/2009 21:00,2,13,5,21,0,-3,92,0,0,1.16613e+07,13.6717,13.6717,13.6717,13.6717,0,0,0,0
02/13/2009 22:00,2,13,5,22,0,-6,92,0,0,1.16613e+07,13.6717,13.6717,13.6717,13.6717,0,0,0,0
02/13/2009 23:00,2,13,5,23,0,-8,92,0,0,1.061e+07,13.6717,13.6717,13.6717,13.6717,0,0,0,0
02/14/2009 00:00,2,14,6,0,0,-9,84,0,0,1.00259e+07,13.6717,13.6717,13.6717,13.6717,0,0,0,0
02/14/2009 01:00,2,14,6,1,0,-11,84,0,0,1.26558e+07,13.6717,13.6717,13.6717,13.6717,0,0,0,0
02/14/2009 02:00,2,14,6,2,0,-10,84,0,0,1.26558e+07,13.6717,13.6717,13.6717,13.6717,0,0,0,0
02/14/2009 03:00,2,14,6,3,0,-10,84,0,0,1.26558e+07,13.6717,13.6717,13.6717,13.6717,0,0,0,0
02/14/2009 04:00,2,14,6,4,0,-10,84,0,0,1.26558e+07,13.6717,13.6717,13.6717,13.6717,0,0,0,0
02/14/2009 05:00,2,14,6,5,0,-11,84,0,0,1.26558e+07,13.6717,13.6717,13.6717,13.6717,0,0,0,0
02/14/2009 06:00,2,14,6,6,0,-11,91,0,0,1.32399e+07,13.6717,13.6717,13.6717,13.6717,0,0,0,0
02/14/2009 07:00,2,14,6,7,0,-10,84,1.31702e+07,0,2.97342e+07,13.4958,13.4958,17.9771,13.4958,0.457071,0,3.08682e+07,0
02/14/2009 08:00,2,14,6,8,0,-11,91,1.19291e+07,0,2.7851e+07,13.5182,13.5182,17.9771,13.5182,0.562642,0,3.7813e+07,0
02/14/2009 09:00,2,14,6,9,0,-11,91,8.09293e+06,0,3.417e+07,13.5301,13.5301,17.9771,13.5301,0.387663,0,2.59837e+07,0
02/14/2009 10:00,2,14,6,10,0,-11,84,6.58223e+06,0,3.24198e+07,13.5361,13.5361,17.9771,13.5361,0.308614,0,2.06575e+07,0
02/14/2009 11:00,2,14,6,11,0,-11,84,5.963e+06,0,3.15041e+07,13.5395,13.5395,17.9771,13.5395,0.276891,0,1.85197e+07,0
02/14/2009 12:00,2,14,6,12,0,-9,70,4.8504e+06,0,2.96466e+07,13.5669,13.5669,17.9771,13.5669,0.219717,0,1.46049e+07,0
02/14/2009 13:00,2,14,6,13,0,-8,70,5.99769e+06,0,2.99186e+07,13.5702,13.5702,17.9771,13.5702,0.275768,0,1.8317e+07,0
02/14/2009 14:00,2,14,6,14,0,-8,70,3.89475e+06,0,2.8381e+07,13.5879,13.5879,17.9771,13.5879,0.17437,0,1.15354e+07,0
02/14/2009 15:00,2,14,6,15,0,-9,77,3.50197e+06,0,2.80412e+07,13.5773,13.5773,17.9771,13.5773,0.155783,0,1.03307e+07,0
02/14/2009 16:00,2,14,6,16,0,-9,77,2.10425e+06,0,2.61133e+07,13.5649,13.5649,17.9771,13.5649,0.0937133,0,6.23205e+06,0
02/14/2009 17:00,2,14,6,17,0,-9,84,2.72133e+06,0,2.77366e+07,13.5675,13.5675,17.9771,13.5675,0.118989,0,7.90821e+06,0
02/14/2009 18:00,2,14,6,18,0,-9,84,6.40395e+06,0,2.66341e+07,13.5544,13.5544,17.9771,13.5544,0.297313,0,1.98192e+07,0
02/14/2009 19:00,2,14,6,19,0,-10.2,88,8.25861e+06,0,2.29932e+07,13.5317,13.5317,17.9771,13.5317,0.394376,0,2.64241e+07,0
02/14/2009 20:00,2,14,6,20,0,-11,91,0,0,1.28295e+07,13.5307,13.5307,13.5307,13.5307,0,0,0,0
02/14/2009 21:00,2,14,6,21,0,-13,91,0,0,1.16613e+07,13.5307,13.5307,13.5307,13.5307,0,0,0,0
02/14/2009 22:00,2,14,6,22,0,-12,91,0,0,1.16613e+07,13.5307,13.5307,13.5307,13.5307,0,0,0,0
02/14/2009 23:00,2,14,6,23,0,-11,84,0,0,1.061e+07,13.5307,13.5307,13.5307,13.5307,0,0,0,0
02/15/2009 00:00,2,15,0,0,0,-8,77,0,0,1.00259e+07,13.5307,13.5307,13.5307,13.5307,0,0,0,0
02/15/2009 01:00,2,15,0,1,0,-8,64,0,0,1.26558e+07,13.5307,13.5307,13.5307,13.5307,0,0,0,0
02/15/2009 02:00,2,15,0,2,0,-6,54,0,0,1.26558e+07,13.5307,13.5307,13.5307,13.5307,0,0,0,0
02/15/2009 03:00,2,15,0,3,0,-6,49,0,0,1.26558e+07,13.5307,13.5307,13.5307,13.5307,0,0,0,0
02/15/2009 04:00,2,15,0,4,0,-7,59,0,0,1.26558e+07,13.5307,13.5307,13.5307,13.5307,0,0,0,0
02/15/2009 05:00,2,15,0,5,0,-7,45,0,0,1.26558e+07,13.5307,13.5307,13.5307,13.5307,0,0,0,0
02/15/2009 06:00,2,15,0,6,0,-7,54,0,0,1.32399e+07,13.5307,13.5307,13.5307,13.5307,0,0,0,0
02/15/2009 07:00,2,15,0,7,0,-7,54,1.95571e+07,0,3.69332e+07,13.5381,13.5381,17.9771,13.5381,0.626153,0,4.18978e+07,0
02/15/2009 08:00,2,15,0,8,0,-5,54,1.43216e+07,0,3.04871e+07,13.5945,13.5945,17.9771,13.5945,0.64606,0,4.2675e+07,0
02/15/2009 09:00,2,15,0,9,0,-1,42,7.16019e+06,0,3.23083e+07,13.6459,13.6459,17.9771,13.6459,0.331374,0,2.16319e+07,0
02/15/2009 10:00,2,15,0,10,0,2,34,5.5861e+06,0,3.03426e+07,13.6884,13.6884,17.9771,13.6884,0.249998,0,1.61594e+07,0
02/15/2009 11:00,2,15,0,11,0,3,24,3.4386e+06,0,2.74368e+07,13.7067,13.7067,17.9771,13.7067,0.15074,0,9.70198e+06,0
02/15/2009 12:00,2,15,0,12,0,3,29,3.15301e+06,0,2.71771e+07,13.7168,13.7168,17.9771,13.7168,0.136779,0,8.78249e+06,0
02/15/2009 13:00,2,15,0,13,0,4,29,3.54128e+06,0,2.60872e+07,13.7249,13.7249,17.9771,13.7249,0.154504,0,9.90166e+06,0
02/15/2009 14:00,2,15,0,14,0,5,33,1.92584e+06,0,2.5914e+07,13.7412,13.7412,17.9771,13.7412,0.08134,0,5.19277e+06,0
02/15/2009 15:00,2,15,0,15,0,4,45,1.30875e+06,0,2.4987e+07,13.7226,13.7226,17.9771,13.7226,0.0556977,0,3.5714e+06,0
02/15/2009 16:00,2,15,0,16,0,4,42,1.12153e+06,0,2.48998e+07,13.7155,13.7155,17.9771,13.7155,0.0470196,0,3.02e+06,0
02/15/2009 17:00,2,15,0,17,0,2,48,1.01007e+06,0,2.52337e+07,13.6993,13.6993,17.9771,13.6993,0.0420412,0,2.71054e+06,0
02/15/2009 18:00,2,15,0,18,0,1,51,2.78662e+06,0,1.87934e+07,13.6856,13.6856,17.9771,13.6856,0.119765,0,7.74651e+06,0
02/15/2009 19:00,2,15,0,19,0,1,51,4.52134e+06,0,1.83189e+07,13.6797,13.6797,17.9771,13.6797,0.19904,0,1.28918e+07,0
02/15/2009 20:00,2,15,0,20,0,-3,77,0,0,1.28295e+07,13.6773,13.6773,13.6773,13.6773,0,0,0,0
02/15/2009 21:00,2,15,0,21,0,0,60,0,0,1.16613e+07,13.6773,13.6773,13.6773,13.6773,0,0,0,0
02/15/2009 22:00,2,15,0,22,0,-3,65,0,0,1.16613e+07,13.6773,13.6773,13.6773,13.6773,0,0,0,0
02/15/2009 23:00,2,15,0,23,0,-2,65,0,0,1.061e+07,13.6773,13.6773,13.6773,13.6773,0,0,0,0
02/16/2009 00:00,2,16,1,0,0,-2,60,0,0,1.00259e+07,13.6773,13.6773,13.6773,13.6773,0,0,0,0
02/16/2009 01:00,2,16,1,1,0,-2,55,0,0,1.26558e+07,13.6773,13.6773,13.6773,13.6773,0,0,0,0
02/16/2009 02:00,2,16,1,2,0,-5,84,0,0,1.26558e+07,13.6773,13.6773,13.6773,13.6773,0,0,0,0
02/16/2009 03:00,2,16,1,3,0,-6,92,0,0,1.26558e+07,13.6773,13.6773,13.6773,13.6773,0,0,0,0
02/16/2009 04:00,2,16,1,4,0,-6,92,0,0,1.26558e+07,13.6773,13.6773,13.6773,13.6773,0,0,0,0
02/16/2009 05:00,2,16,1,5,0,-6,84,0,0,1.26558e+07,13.6773,13.6773,13.6773,13.6773,0,0,0,0
02/16/2009 06:00,2,16,1,6,0,-7,92,0,0,1.32399e+07,13.6773,13.6773,13.6773,13.6773,0,0,0,0
02/16/2009 07:00,2,16,1,7,0,-7,92,1.21517e+07,0,2.85584e+07,13.5349,13.5349,17.9771,13.5349,0.424827,0,2.84569e+07,0
02/16/2009 08:00,2,16,1,8,0,-6,84,9.83577e+06,0,2.50972e+07,13.5807,13.5807,17.9771,13.5807,0.47575,0,3.15243e+07,0
02/16/2009 09:00,2,16,1,9,0,-3,71,6.42812e+06,0,3.23402e+07,13.6305,13.6305,17.9771,13.6305,0.294746,0,1.93094e+07,0
02/16/2009 10:00,2,16,1,10,0,-1,66,5.39884e+06,0,3.11515e+07,13.662,13.662,17.9771,13.662,0.242676,0,1.57828e+07,0
02/16/2009 11:00,2,16,1,11,0,-1,71,4.80865e+06,0,3.02796e+07,13.6661,13.6661,17.9771,13.6661,0.213939,0,1.39005e+07,0
02/16/2009 12:00,2,16,1,12,0,-2,78,3.76153e+06,0,2.82482e+07,13.662,13.662,17.9771,13.662,0.163992,0,1.06655e+07,0
02/16/2009 13:00,2,16,1,13,0,-3,77,5.02008e+06,0,2.84025e+07,13.6385,13.6385,17.9771,13.6385,0.224408,0,1.46741e+07,0
02/16/2009 14:00,2,16,1,14,0,-3,77,3.47063e+06,0,2.80806e+07,13.647,13.647,17.9771,13.647,0.151898,0,9.91331e+06,0
02/16/2009 15:00,2,16,1,15,0,-3,77,3.0716e+06,0,2.77326e+07,13.648,13.648,17.9771,13.648,0.13293,0,8.67338e+06,0
02/16/2009 16:00,2,16,1,16,0,-4,84,1.56277e+06,0,2.54472e+07,13.6277,13.6277,17.9771,13.6277,0.0684377,0,4.48639e+06,0
02/16/2009 17:00,2,16,1,17,0,-4,84,1.51679e+06,0,2.5851e+07,13.6233,13.6233,17.9771,13.6233,0.0644331,0,4.22811e+06,0
02/16/2009 18:00,2,16,1,18,0,-4,84,4.80617e+06,0,2.12667e+07,13.621,13.621,17.9771,13.621,0.214816,0,1.41044e+07,0
02/16/2009 19:00,2,16,1,19,0,-4,92,6.59799e+06,0,2.08933e+07,13.6131,13.6131,17.9771,13.6131,0.303357,0,1.99528e+07,0
02/16/2009 20:00,2,16,1,20,0,-4,92,0,0,1.28295e+07,13.6126,13.6126,13.6126,13.6126,0,0,0,0
02/16/2009 21:00,2,16,1,21,0,-4,92,0,0,1.16613e+07,13.6126,13.6126,13.6126,13.6126,0,0,0,0
02/16/2009 22:00,2,16,1,22,0,-4,84,0,0,1.16613e+07,13.6126,13.6126,13.6126,13.6126,0,0,0,0
02/16/2009 23:00,2,16,1,23,0,-4,92,0,0,1.061e+07,13.6126,13.6126,13.6126,13.6126,0,0,0,0
02/17/2009 00:00,2,17,2,0,0,-4,84,0,0,1.00259e+07,13.6126,13.6126,13.6126,13.6126,0,0,0,0
02/17/2009 01:00,2,17,2,1,0,-5,92,0,0,1.26558e+07,13.6126,13.6126,13.6126,13.6126,0,0,0,0
02/17/2009 02:00,2,17,2,2,0,-5,92,0,0,1.26558e+07,13.6126,13.6126,13.6126,13.6126,0,0,0,0
02/17/2009 03:00,2,17,2,3,0,-5,92,0,0,1.26558e+07,13.6126,13.6126,13.6126,13.6126,0,0,0,0
02/17/2009 04:00,2,17,2,4,0,-6,100,0,0,1.26558e+07,13.6126,13.6126,13.6126,13.6126,0,0,0,0
02/17/2009 05:00,2,17,2,5,0,-6,84,0,0,1.26558e+07,13.6126,13.6126,13.6126,13.6126,0,0,0,0
02/17/2009 06:00,2,17,2,6,0,-6,92,0,0,1.32399e+07,13.6126,13.6126,13.6126,13.6126,0,0,0,0
02/17/2009 07:00,2,17,2,7,0,-7,92,1.33764e+07,0,2.99962e+07,13.5341,13.5341,17.9771,13.5341,0.469396,0,3.14648e+07,0
02/17/2009 08:00,2,17,2,8,0,-3,92,1.10746e+07,0,2.6878e+07,13.6214,13.6214,17.9771,13.6214,0.538968,0,3.53826e+07,0
02/17/2009 09:00,2,17,2,9,0,-3,84,5.7579e+06,0,3.05733e+07,13.6258,13.6258,17.9771,13.6258,0.262256,0,1.71993e+07,0
02/17/2009 10:00,2,17,2,10,0,-3,84,3.68742e+06,0,2.77861e+07,13.6305,13.6305,17.9771,13.6305,0.162008,0,1.06133e+07,0
02/17/2009 11:00,2,17,2,11,0,2,62,2.32016e+06,0,2.59726e+07,13.6917,13.6917,17.9771,13.6917,0.0988439,0,6.3841e+06,0
02/17/2009 12:00,2,17,2,12,0,4,49,1.86151e+06,0,2.55994e+07,13.73,13.73,17.9771,13.73,0.0783576,0,5.01567e+06,0
02/17/2009 13:00,2,17,2,13,0,8,22,2.1977e+06,0,2.42694e+07,13.7725,13.7725,17.9771,13.7725,0.0911033,0,5.77303e+06,0
02/17/2009 14:00,2,17,2,14,0,9,25,978408,0,2.45191e+07,13.7825,13.7825,17.9771,13.7825,0.0381547,0,2.41203e+06,0
02/17/2009 15:00,2,17,2,15,0,10,28,514820,0,2.40144e+07,13.7839,13.7839,17.9771,13.7839,0.0194977,0,1.2322e+06,0
02/17/2009 16:00,2,17,2,16,0,10,30,343892,0,2.40417e+07,13.7817,13.7817,17.9771,13.7817,0.0120639,0,762792,0
02/17/2009 17:00,2,17,2,17,0,7,40,244458,0,2.4207e+07,13.7693,13.7693,17.9771,13.7693,0.00781627,0,495681,0
02/17/2009 18:00,2,17,2,18,0,2,80,1.45777e+06,0,1.71882e+07,13.7088,13.7088,17.9771,13.7088,0.0627791,0,4.03853e+06,0
02/17/2009 19:00,2,17,2,19,0,-1,92,3.11085e+06,0,1.66028e+07,13.6631,13.6631,17.9771,13.6631,0.135571,0,8.8179e+06,0
02/17/2009 20:00,2,17,2,20,0,-1,92,0,0,1.28295e+07,13.6569,13.6569,13.6569,13.6569,0,0,0,0
02/17/2009 21:00,2,17,2,21,0,-1,92,0,0,1.16613e+07,13.6569,13.6569,13.6569,13.6569,0,0,0,0
02/17/2009 22:00,2,17,2,22,0,-3,100,0,0,1.16613e+07,13.6569,13.6569,13.6569,13.6569,0,0,0,0
02/17/2009 23:00,2,17,2,23,0,-3,92,0,0,1.061e+07,13.6569,13.6569,13.6569,13.6569,0,0,0,0
02/18/2009 00:00,2,18,3,0,0,-3,92,0,0,1.00259e+07,13.6569,13.6569,13.6569,13.6569,0,0,0,0
02/18/2009 01:00,2,18,3,1,0,-2,85,0,0,8.91217e+06,13.6569,13.6569,13.6569,13.6569,0,0,0,0
02/18/2009 02:00,2,18,3,2,0,-2,71,0,0,8.91217e+06,13.6569,13.6569,13.6569,13.6569,0,0,0,0
02/18/2009 03:00,2,18,3,3,0,-2,65,0,0,8.91217e+06,13.6569,13.6569,13.6569,13.6569,0,0,0,0
02/18/2009 04:00,2,18,3,4,0,-1,50,0,0,8.91217e+06,13.6569,13.6569,13.6569,13.6569,0,0,0,0
02/18/2009 05:00,2,18,3,5,0,-2,55,0,0,8.91217e+06,13.6569,13.6569,13.6569,13.6569,0,0,0,0
02/18/2009 06:00,2,18,3,6,0,-1,50,0,0,8.91217e+06,13.6569,13.6569,13.6569,13.6569,0,0,0,0
02/18/2009 07:00,2,18,3,7,0,1,47,0,0,1.00259e+07,13.6569,13.6569,13.6569,13.6569,0,0,0,0
02/18/2009 08:00,2,18,3,8,0,1,56,0,0,6.65408e+06,13.6569,13.6569,13.6569,13.6569,0,0,0,0
02/18/2009 09:00,2,18,3,9,0,3,49,0,0,6.65408e+06,13.6569,13.6569,13.6569,13.6569,0,0,0,0
02/18/2009 10:00,2,18,3,10,0,3,63,0,0,6.46619e+06,13.6569,13.6569,13.6569,13.6569,0,0,0,0
02/18/2009 11:00,2,18,3,11,0,7,37,0,0,6.37225e+06,13.6569,13.6569,13.6569,13.6569,0,0,0,0
02/18/2009 12:00,2,18,3,12,0,9,27,0,0,6.56013e+06,13.6569,13.6569,13.6569,13.6569,0,0,0,0
02/18/2009 13:00,2,18,3,13,0,11,20,0,0,6.56013e+06,13.6569,13.6569,13.6569,13.6569,0,0,0,0
02/18/2009 14:00,2,18,3,14,0,10,25,0,0,6.46619e+06,13.6569,13.6569,13.6569,13.6569,0,0,0,0
02/18/2009 15:00,2,18,3,15,0,11,22,0,0,6.56013e+06,13.6569,13.6569,13.6569,13.6569,0,0,0,0
02/18/2009 16:00,2,18,3,16,0,12,22,0,0,6.30686e+06,13.6569,13.6569,13.6569,13.6569,0,0,0,0
02/18/2009 17:00,2,18,3,17,0,11,28,0,0,6.42935e+06,13.6569,13.6569,13.6569,13.6569,0,0,0,0
02/18/2009 18:00,2,18,3,18,0,7,34,0,0,6.65408e+06,13.6569,13.6569,13.6569,13.6569,0,0,0,0
02/18/2009 19:00,2,18,3,19,0,5,42,0,0,1.00259e+07,13.6569,13.6569,13.6569,13.6569,0,0,0,0
02/18/2009 20:00,2,18,3,20,0,2,52,0,0,1.00259e+07,13.6569,13.6569,13.6569,13.6569,0,0,0,0
02/18/2009 21:00,2,18,3,21,0,2,52,0,0,1.00259e+07,13.6569,13.6569,13.6569,13.6569,0,0,0,0
02/18/2009 22:00,2,18,3,22,0,2,52,0,0,1.00259e+07,13.6569,13.6569,13.6569,13.6569,0,0,0,0
02/18/2009 23:00,2,18,3,23,0,0,72,0,0,1.00259e+07,13.6569,13.6569,13.6569,13.6569,0,0,0,0
02/19/2009 00:00,2,19,4,0,0,1,61,0,0,1.00259e+07,13.6569,13.6569,13.6569,13.6569,0,0,0,0
02/19/2009 01:00,2,19,4,1,0,3,49,0,0,8.91217e+06,13.6569,13.6569,13.6569,13.6569,0,0,0,0
02/19/2009 02:00,2,19,4,2,0,2,52,0,0,8.91217e+06,13.6569,13.6569,13.6569,13.6569,0,0,0,0
02/19/2009 03:00,2,19,4,3,0,3,45,0,0,8.91217e+06,13.6569,13.6569,13.6569,13.6569,0,0,0,0
02/19/2009 04:00,2,19,4,4,0,4,45,0,0,8.91217e+06,13.6569,13.6569,13.6569,13.6569,0,0,0,0
02/19/2009 05:00,2,19,4,5,0,4,38,0,0,8.91217e+06,13.6569,13.6569,13.6569,13.6569,0,0,0,0
02/19/2009 06:00,2,19,4,6,0,4,42,0,0,8.91217e+06,13.6569,13.6569,13.6569,13.6569,0,0,0,0
02/19/2009 07:00,2,19,4,7,0,3,45,0,0,1.00259e+07,13.6569,13.6569,13.6569,13.6569,0,0,0,0
02/19/2009 08:00,2,19,4,8,0,3,58,0,0,6.45791e+06,13.6569,13.6569,13.6569,13.6569,0,0,0,0
02/19/2009 09:00,2,19,4,9,0,8,32,0,0,6.35383e+06,13.6569,13.6569,13.6569,13.6569,0,0,0,0
02/19/2009 10:00,2,19,4,10,0,10,25,0,0,6.32528e+06,13.6569,13.6569,13.6569,13.6569,0,0,0,0
02/19/2009 11:00,2,19,4,11,0,11,24,0,0,6.34369e+06,13.6569,13.6569,13.6569,13.6569,0,0,0,0
02/19/2009 12:00,2,19,4,12,0,11,28,0,0,6.39895e+06,13.6569,13.6569,13.6569,13.6569,0,0,0,0
02/19/2009 13:00,2,19,4,13,0,10,39,0,0,6.41737e+06,13.6569,13.6569,13.6569,13.6569,0,0,0,0
02/19/2009 14:00,2,19,4,14,0,9,45,0,0,6.38053e+06,13.6569,13.6569,13.6569,13.6569,0,0,0,0
02/19/2009 15:00,2,19,4,15,0,10,42,0,0,6.32528e+06,13.6569,13.6569,13.6569,13.6569,0,0,0,0
02/19/2009 16:00,2,19,4,16,0,10,36,0,0,6.35383e+06,13.6569,13.6569,13.6569,13.6569,0,0,0,0
02/19/2009 17:00,2,19,4,17,0,9,41,0,0,6.38238e+06,13.6569,13.6569,13.6569,13.6569,0,0,0,0
02/19/2009 18:00,2,19,4,18,0,5,64,0,0,6.65408e+06,13.6569,13.6569,13.6569,13.6569,0,0,0,0
02/19/2009 19:00,2,19,4,19,0,3,74,0,0,1.00259e+07,13.6569,13.6569,13.6569,13.6569,0,0,0,0
02/19/2009 20:00,2,19,4,20,0,1,72,0,0,1.00259e+07,13.6569,13.6569,13.6569,13.6569,0,0,0,0
02/19/2009 21:00,2,19,4,21,0,0,72,0,0,1.00259e+07,13.6569,13.6569,13.6569,13.6569,0,0,0,0
02/19/2009 22:00,2,19,4,22,0,-1,78,0,0,1.00259e+07,13.6569,13.6569,13.6569,13.6569,0,0,0,0
02/19/2009 23:00,2,19,4,23,0,1,72,0,0,1.00259e+07,13.6569,13.6569,13.6569,13.6569,0,0,0,0
02/20/2009 00:00,2,20,5,0,0,-2,85,0,0,1.00259e+07,13.6569,13.6569,13.6569,13.6569,0,0,0,0
02/20/2009 01:00,2,20,5,1,0,-2,85,0,0,1.26558e+07,13.6569,13.6569,13.6569,13.6569,0,0,0,0
02/20/2009 02:00,2,20,5,2,0,-1,78,0,0,1.26558e+07,13.6569,13.6569,13.6569,13.6569,0,0,0,0
02/20/2009 03:00,2,20,5,3,0,1,51,0,0,1.26558e+07,13.6569,13.6569,13.6569,13.6569,0,0,0,0
02/20/2009 04:00,2,20,5,4,0,-1,66,0,0,1.26558e+07,13.6569,13.6569,13.6569,13.6569,0,0,0,0
02/20/2009 05:00,2,20,5,5,0,0,43,0,0,1.26558e+07,13.6569,13.6569,13.6569,13.6569,0,0,0,0
02/20/2009 06:00,2,20,5,6,0,1,47,0,0,1.32399e+07,13.6569,13.6569,13.6569,13.6569,0,0,0,0
02/20/2009 07:00,2,20,5,7,0,1,47,1.20298e+07,0,2.83583e+07,13.6276,13.6276,17.9771,13.6276,0.408336,0,2.67975e+07,0
02/20/2009 08:00,2,20,5,8,0,1,56,8.33018e+06,0,2.28648e+07,13.6608,13.6608,17.9771,13.6608,0.393204,0,2.55797e+07,0
02/20/2009 09:00,2,20,5,9,0,4,54,3.63764e+06,0,2.81139e+07,13.698,13.698,17.9771,13.698,0.161824,0,1.04366e+07,0
02/20/2009 10:00,2,20,5,10,0,9,25,2.40956e+06,0,2.63167e+07,13.7618,13.7618,17.9771,13.7618,0.10336,0,6.56656e+06,0
02/20/2009 11:00,2,20,5,11,0,11,22,1.71899e+06,0,2.55625e+07,13.7946,13.7946,17.9771,13.7946,0.0712974,0,4.4943e+06,0
02/20/2009 12:00,2,20,5,12,0,12,31,1.12712e+06,0,2.52176e+07,13.8122,13.8122,17.9771,13.8122,0.0463159,0,2.90723e+06,0
02/20/2009 13:00,2,20,5,13,0,9,49,1.64811e+06,0,2.40532e+07,13.786,13.786,17.9771,13.786,0.0667538,0,4.21669e+06,0
02/20/2009 14:00,2,20,5,14,0,10,46,533191,213333,2.45714e+07,14.9871,14.9871,17.9771,14.9871,0.0300402,0,1.28245e+06,0
02/20/2009 15:00,2,20,5,15,0,10,46,276755,204830,2.37378e+07,17.3619,17.3619,17.9771,17.3619,0.0182396,0,166747,0
02/20/2009 16:00,2,20,5,16,0,2,80,381435,0,2.43302e+07,16.2018,16.2018,17.9771,16.2018,0.0153849,0,411330,0
02/20/2009 17:00,2,20,5,17,0,1,86,345022,0,2.53682e+07,14.5651,14.5651,17.9771,14.5651,0.0137828,0,708581,0
02/20/2009 18:00,2,20,5,18,0,-1,100,1.71836e+06,0,1.74971e+07,13.7766,13.7766,17.9771,13.7766,0.0729091,0,4.62095e+06,0
02/20/2009 19:00,2,20,5,19,0,-1,92,3.00442e+06,0,1.64678e+07,13.6623,13.6623,17.9771,13.6623,0.129756,0,8.43966e+06,0
02/20/2009 20:00,2,20,5,20,0,-2,100,0,0,1.28295e+07,13.6534,13.6534,13.6534,13.6534,0,0,0,0
02/20/2009 21:00,2,20,5,21,0,-2,100,0,0,1.16613e+07,13.6534,13.6534,13.6534,13.6534,0,0,0,0
02/20/2009 22:00,2,20,5,22,0,-2,100,0,0,1.16613e+07,13.6534,13.6534,13.6534,13.6534,0,0,0,0
02/20/2009 23:00,2,20,5,23,0,-2,92,0,0,1.061e+07,13.6534,13.6534,13.6534,13.6534,0,0,0,0
02/21/2009 00:00,2,21,6,0,0,-2,92,0,0,1.00259e+07,13.6534,13.6534,13.6534,13.6534,0,0,0,0
02/21/2009 01:00,2,21,6,1,0,-2,100,0,0,1.26558e+07,13.6534,13.6534,13.6534,13.6534,0,0,0,0
02/21/2009 02:00,2,21,6,2,0,-2,100,0,0,1.26558e+07,13.6534,13.6534,13.6534,13.6534,0,0,0,0
02/21/2009 03:00,2,21,6,3,0,-2,100,0,0,1.26558e+07,13.6534,13.6534,13.6534,13.6534,0,0,0,0
02/21/2009 04:00,2,21,6,4,0,-2,100,0,0,1.26558e+07,13.6534,13.6534,13.6534,13.6534,0,0,0,0
02/21/2009 05:00,2,21,6,5,0,-2,100,0,0,1.26558e+07,13.6534,13.6534,13.6534,13.6534,0,0,0,0
02/21/2009 06:00,2,21,6,6,0,-2,100,0,0,1.32399e+07,13.6534,13.6534,13.6534,13.6534,0,0,0,0
02/21/2009 07:00,2,21,6,7,0,-2,100,8.41288e+06,0,2.43885e+07,13.6036,13.6036,17.9771,13.6036,0.335153,0,2.21311e+07,0
02/21/2009 08:00,2,21,6,8,0,-2,92,7.13377e+06,0,2.19274e+07,13.6407,13.6407,17.9771,13.6407,0.328796,0,2.14894e+07,0
02/21/2009 09:00,2,21,6,9,0,-2,100,3.73106e+06,0,2.88733e+07,13.6593,13.6593,17.9771,13.6593,0.164404,0,1.0699e+07,0
02/21/2009 10:00,2,21,6,10,0,-2,100,2.90259e+06,0,2.78529e+07,13.6613,13.6613,17.9771,13.6613,0.124874,0,8.12264e+06,0
02/21/2009 11:00,2,21,6,11,0,-1,92,1.41368e+06,0,2.51966e+07,13.672,13.672,17.9771,13.672,0.0584841,0,3.79478e+06,0
02/21/2009 12:00,2,21,6,12,0,0,92,1.18654e+06,0,2.45911e+07,13.6846,13.6846,17.9771,13.6846,0.0479588,0,3.10268e+06,0
02/21/2009 13:00,2,21,6,13,0,4,64,1.28458e+06,0,2.36191e+07,13.7225,13.7225,17.9771,13.7225,0.0519959,0,3.33418e+06,0
02/21/2009 14:00,2,21,6,14,0,6,55,369139,0,2.41144e+07,13.7299,13.7299,17.9771,13.7299,0.01329,0,850723,0
02/21/2009 15:00,2,21,6,15,0,8,41,153562,30540.5,2.3615e+07,13.7868,13.7868,17.9771,13.7868,0.00552246,0,348450,0
02/21/2009 16:00,2,21,6,16,0,8,41,0,0,2.35468e+07,13.9618,13.9618,13.9618,13.9618,0,0,0,0
02/21/2009 17:00,2,21,6,17,0,8,34,0,0,2.39244e+07,13.9618,13.9618,13.9618,13.9618,0,0,0,0
02/21/2009 18:00,2,21,6,18,0,6,39,765636,0,1.63377e+07,13.8405,13.8405,17.9771,13.8405,0.0306988,0,1.91667e+06,0
02/21/2009 19:00,2,21,6,19,0,4,45,1.44458e+06,0,1.45741e+07,13.7336,13.7336,17.9771,13.7336,0.0608525,0,3.892e+06,0
02/21/2009 20:00,2,21,6,20,0,1,61,0,0,1.28295e+07,13.7234,13.7234,13.7234,13.7234,0,0,0,0
02/21/2009 21:00,2,21,6,21,0,0,72,0,0,1.16613e+07,13.7234,13.7234,13.7234,13.7234,0,0,0,0
02/21/2009 22:00,2,21,6,22,0,-1,66,0,0,1.16613e+07,13.7234,13.7234,13.7234,13.7234,0,0,0,0
02/21/2009 23:00,2,21,6,23,0,-1,78,0,0,1.061e+07,13.7234,13.7234,13.7234,13.7234,0,0,0,0
02/22/2009 00:00,2,22,0,0,0,1,51,0,0,1.00259e+07,13.7234,13.7234,13.7234,13.7234,0,0,0,0
02/22/2009 01:00,2,22,0,1,0,-1,71,0,0,1.26558e+07,13.7234,13.7234,13.7234,13.7234,0,0,0,0
02/22/2009 02:00,2,22,0,2,0,1,47,0,0,1.26558e+07,13.7234,13.7234,13.7234,13.7234,0,0,0,0
02/22/2009 03:00,2,22,0,3,0,-1,55,0,0,1.26558e+07,13.7234,13.7234,13.7234,13.7234,0,0,0,0
02/22/2009 04:00,2,22,0,4,0,-1,60,0,0,1.26558e+07,13.7234,13.7234,13.7234,13.7234,0,0,0,0
02/22/2009 05:00,2,22,0,5,0,1,43,0,0,1.26558e+07,13.7234,13.7234,13.7234,13.7234,0,0,0,0
02/22/2009 06:00,2,22,0,6,0,-1,55,0,0,1.32399e+07,13.7234,13.7234,13.7234,13.7234,0,0,0,0
02/22/2009 07:00,2,22,0,7,0,0,55,7.7673e+06,0,2.36381e+07,13.6347,13.6347,17.9771,13.6347,0.313298,0,2.05337e+07,0
02/22/2009 08:00,2,22,0,8,0,2,52,4.9243e+06,0,1.89435e+07,13.6884,13.6884,17.9771,13.6884,0.217932,0,1.40867e+07,0
02/22/2009 09:00,2,22,0,9,0,7,37,1.11313e+06,0,2.48847e+07,13.7365,13.7365,17.9771,13.7365,0.0460515,0,2.94326e+06,0
02/22/2009 10:00,2,22,0,10,0,8,26,680191,0,2.42138e+07,13.7594,13.7594,17.9771,13.7594,0.0265632,0,1.68852e+06,0
02/22/2009 11:00,2,22,0,11,0,9,27,437949,0,2.40118e+07,13.7641,13.7641,17.9771,13.7641,0.0159308,0,1.01154e+06,0
02/22/2009 12:00,2,22,0,12,0,11,26,196929,116977,2.42316e+07,14.8007,14.8007,17.9771,14.8007,0.0111176,0,518183,0
02/22/2009 13:00,2,22,0,13,0,12,24,283030,279274,2.24545e+07,17.4807,17.4807,18.446,17.1699,0.018261,0.00355913,246299,49960.3
02/22/2009 14:00,2,22,0,14,0,12,26,0,424989,2.38608e+07,21.1434,21.1434,21.1434,17.9771,0,0.0178045,0,858576
02/22/2009 15:00,2,22,0,15,0,11,28,0,0,2.36389e+07,22.8669,22.8669,22.8669,22.8669,0,0,0,0
02/22/2009 16:00,2,22,0,16,0,11,26,0,0,2.43434e+07,22.8669,22.8669,22.8669,22.8669,0,0,0,0
02/22/2009 17:00,2,22,0,17,0,8,37,0,0,2.48131e+07,22.8669,22.8669,22.8669,22.8669,0,0,0,0
02/22/2009 18:00,2,22,0,18,0,7,44,524551,0,1.60401e+07,19.3258,19.3258,19.7124,17.5904,0.00701753,0.012354,122598,352673
02/22/2009 19:00,2,22,0,19,0,7,44,1.19438e+06,0,1.42584e+07,14.4598,14.4598,17.9771,14.4598,0.0478175,0,2.5386e+06,0
02/22/2009 20:00,2,22,0,20,0,5,50,0,0,1.28295e+07,13.8524,13.8524,13.8524,13.8524,0,0,0,0
02/22/2009 21:00,2,22,0,21,0,4,49,0,0,1.16613e+07,13.8524,13.8524,13.8524,13.8524,0,0,0,0
02/22/2009 22:00,2,22,0,22,0,2,62,0,0,1.16613e+07,13.8524,13.8524,13.8524,13.8524,0,0,0,0
02/22/2009 23:00,2,22,0,23,0,1,67,0,0,1.061e+07,13.8524,13.8524,13.8524,13.8524,0,0,0,0
02/23/2009 00:00,2,23,1,0,0,-1,78,0,0,1.00259e+07,13.8524,13.8524,13.8524,13.8524,0,0,0,0
02/23/2009 01:00,2,23,1,1,0,-1,78,0,0,1.26558e+07,13.8524,13.8524,13.8524,13.8524,0,0,0,0
02/23/2009 02:00,2,23,1,2,0,0,78,0,0,1.26558e+07,13.8524,13.8524,13.8524,13.8524,0,0,0,0
02/23/2009 03:00,2,23,1,3,0,-1,85,0,0,1.26558e+07,13.8524,13.8524,13.8524,13.8524,0,0,0,0
02/23/2009 04:00,2,23,1,4,0,-1,85,0,0,1.26558e+07,13.8524,13.8524,13.8524,13.8524,0,0,0,0
02/23/2009 05:00,2,23,1,5,0,-1,71,0,0,1.26558e+07,13.8524,13.8524,13.8524,13.8524,0,0,0,0
02/23/2009 06:00,2,23,1,6,0,-1,78,0,0,1.32399e+07,13.8524,13.8524,13.8524,13.8524,0,0,0,0
02/23/2009 07:00,2,23,1,7,0,-2,85,5.29098e+06,0,2.08024e+07,13.6123,13.6123,17.9771,13.6123,0.239334,0,1.57559e+07,0
02/23/2009 08:00,2,23,1,8,0,-1,85,3.63307e+06,0,1.7038e+07,13.6493,13.6493,17.9771,13.6493,0.159316,0,1.03917e+07,0
02/23/2009 09:00,2,23,1,9,0,1,72,1.08859e+06,0,2.4856e+07,13.6796,13.6796,17.9771,13.6796,0.045209,0,2.92821e+06,0
02/23/2009 10:00,2,23,1,10,0,4,64,668697,0,2.42e+07,13.7109,13.7109,17.9771,13.7109,0.0260917,0,1.67767e+06,0
02/23/2009 11:00,2,23,1,11,0,3,74,440776,0,2.37807e+07,13.7169,13.7169,17.9771,13.7169,0.0161207,0,1.03507e+06,0
02/23/2009 12:00,2,23,1,12,0,3,74,250472,21256.7,2.37575e+07,13.7589,13.7589,17.9771,13.7589,0.00829386,0,526619,0
02/23/2009 13:00,2,23,1,13,0,4,69,510245,193316,2.29095e+07,15.399,15.399,17.9771,15.399,0.026353,0,1.01886e+06,0
02/23/2009 14:00,2,23,1,14,0,4,69,0,678077,2.44966e+07,21.038,21.038,21.038,17.9771,0,0.0298316,0,1.397e+06
02/23/2009 15:00,2,23,1,15,0,5,64,0,714616,2.4265e+07,24.1453,24.1453,24.1453,17.9771,0,0.0315903,0,2.93171e+06
02/23/2009 16:00,2,23,1,16,0,4,69,0,412925,2.36622e+07,24.4943,24.4943,24.4943,17.9771,0,0.0172795,0,1.69431e+06
02/23/2009 17:00,2,23,1,17,0,3,74,0,0,2.48131e+07,24.5293,24.5293,24.5293,24.5293,0,0,0,0
02/23/2009 18:00,2,23,1,18,0,2,80,410437,0,1.59129e+07,20.4772,20.4772,20.5343,17.92,0.00558902,0.011122,14405.1,543460
02/23/2009 19:00,2,23,1,19,0,0,85,1.24583e+06,0,1.43266e+07,14.6901,14.6901,17.9771,14.6901,0.0512386,0,2.61516e+06,0
02/23/2009 20:00,2,23,1,20,0,-1,92,0,0,1.28295e+07,13.7689,13.7689,13.7689,13.7689,0,0,0,0
02/23/2009 21:00,2,23,1,21,0,-1,92,0,0,1.16613e+07,13.7689,13.7689,13.7689,13.7689,0,0,0,0
02/23/2009 22:00,2,23,1,22,0,0,92,0,0,1.16613e+07,13.7689,13.7689,13.7689,13.7689,0,0,0,0
02/23/2009 23:00,2,23,1,23,0,0,92,0,0,1.061e+07,13.7689,13.7689,13.7689,13.7689,0,0,0,0
02/24/2009 00:00,2,24,2,0,0,1,86,0,0,1.00259e+07,13.7689,13.7689,13.7689,13.7689,0,0,0,0
02/24/2009 01:00,2,24,2,1,0,1,86,0,0,1.26558e+07,13.7689,13.7689,13.7689,13.7689,0,0,0,0
02/24/2009 02:00,2,24,2,2,0,0,92,0,0,1.26558e+07,13.7689,13.7689,13.7689,13.7689,0,0,0,0
02/24/2009 03:00,2,24,2,3,0,0,92,0,0,1.26558e+07,13.7689,13.7689,13.7689,13.7689,0,0,0,0
02/24/2009 04:00,2,24,2,4,0,-1,100,0,0,1.26558e+07,13.7689,13.7689,13.7689,13.7689,0,0,0,0
02/24/2009 05:00,2,24,2,5,0,-1,100,0,0,1.26558e+07,13.7689,13.7689,13.7689,13.7689,0,0,0,0
02/24/2009 06:00,2,24,2,6,0,-1,92,0,0,1.32399e+07,13.7689,13.7689,13.7689,13.7689,0,0,0,0
02/24/2009 07:00,2,24,2,7,0,-1,92,6.11451e+06,0,2.17187e+07,13.6275,13.6275,17.9771,13.6275,0.258112,0,1.69386e+07,0
02/24/2009 08:00,2,24,2,8,0,-1,100,4.39573e+06,0,1.82336e+07,13.6603,13.6603,17.9771,13.6603,0.194045,0,1.2625e+07,0
02/24/2009 09:00,2,24,2,9,0,-1,100,1.50775e+06,0,2.56903e+07,13.6685,13.6685,17.9771,13.6685,0.0630966,0,4.09748e+06,0
02/24/2009 10:00,2,24,2,10,0,0,92,711435,0,2.41615e+07,13.6709,13.6709,17.9771,13.6709,0.0282974,0,1.83655e+06,0
02/24/2009 11:00,2,24,2,11,0,1,79,550873,0,2.38231e+07,13.6749,13.6749,17.9771,13.6749,0.0211103,0,1.36884e+06,0
02/24/2009 12:00,2,24,2,12,0,1,79,409428,0,2.39276e+07,13.6729,13.6729,17.9771,13.6729,0.0148999,0,966575,0
02/24/2009 13:00,2,24,2,13,0,2,67,524520,0,2.20828e+07,13.6777,13.6777,17.9771,13.6777,0.0199307,0,1.29149e+06,0
02/24/2009 14:00,2,24,2,14,0,1,79,48530.2,0,2.33132e+07,13.6816,13.6816,17.9771,13.6816,0.000711113,0,46037.2,0
02/24/2009 15:00,2,24,2,15,0,1,72,0,120097,2.33095e+07,14.7929,14.7929,16.545,14.7929,0.00438241,0,185135,0
02/24/2009 16:00,2,24,2,16,0,2,67,0,0,2.36389e+07,16.5235,16.5235,16.5235,16.5235,0,0,0,0
02/24/2009 17:00,2,24,2,17,0,1,72,0,0,2.36895e+07,16.5235,16.5235,16.5235,16.5235,0,0,0,0
02/24/2009 18:00,2,24,2,18,0,-1,78,662488,0,1.62159e+07,15.0583,15.0583,17.9771,15.0583,0.0269911,0,1.2347e+06,0
02/24/2009 19:00,2,24,2,19,0,-2,85,1.34791e+06,0,1.44566e+07,13.7554,13.7554,17.9771,13.7554,0.0567341,0,3.61204e+06,0
02/24/2009 20:00,2,24,2,20,0,-2,85,0,0,1.28295e+07,13.6528,13.6528,13.6528,13.6528,0,0,0,0
02/24/2009 21:00,2,24,2,21,0,-3,84,0,0,1.16613e+07,13.6528,13.6528,13.6528,13.6528,0,0,0,0
02/24/2009 22:00,2,24,2,22,0,-4,77,0,0,1.16613e+07,13.6528,13.6528,13.6528,13.6528,0,0,0,0
02/24/2009 23:00,2,24,2,23,0,-4,71,0,0,1.061e+07,13.6528,13.6528,13.6528,13.6528,0,0,0,0
02/25/2009 00:00,2,25,3,0,0,-5,84,0,0,1.00259e+07,13.6528,13.6528,13.6528,13.6528,0,0,0,0
02/25/2009 01:00,2,25,3,1,0,-4,65,0,0,8.91217e+06,13.6528,13.6528,13.6528,13.6528,0,0,0,0
02/25/2009 02:00,2,25,3,2,0,-3,50,0,0,8.91217e+06,13.6528,13.6528,13.6528,13.6528,0,0,0,0
02/25/2009 03:00,2,25,3,3,0,-6,59,0,0,8.91217e+06,13.6528,13.6528,13.6528,13.6528,0,0,0,0
02/25/2009 04:00,2,25,3,4,0,-4,50,0,0,8.91217e+06,13.6528,13.6528,13.6528,13.6528,0,0,0,0
02/25/2009 05:00,2,25,3,5,0,-6,59,0,0,8.91217e+06,13.6528,13.6528,13.6528,13.6528,0,0,0,0
02/25/2009 06:00,2,25,3,6,0,-4,45,0,0,8.91217e+06,13.6528,13.6528,13.6528,13.6528,0,0,0,0
02/25/2009 07:00,2,25,3,7,0,-4,50,0,0,1.00259e+07,13.6528,13.6528,13.6528,13.6528,0,0,0,0
02/25/2009 08:00,2,25,3,8,0,-2,55,0,0,6.41094e+06,13.6528,13.6528,13.6528,13.6528,0,0,0,0
02/25/2009 09:00,2,25,3,9,0,3,37,0,0,6.32528e+06,13.6528,13.6528,13.6528,13.6528,0,0,0,0
02/25/2009 10:00,2,25,3,10,0,4,27,0,0,6.32528e+06,13.6528,13.6528,13.6528,13.6528,0,0,0,0
02/25/2009 11:00,2,25,3,11,0,7,22,0,0,6.34369e+06,13.6528,13.6528,13.6528,13.6528,0,0,0,0
02/25/2009 12:00,2,25,3,12,0,8,20,0,0,6.41737e+06,13.6528,13.6528,13.6528,13.6528,0,0,0,0
02/25/2009 13:00,2,25,3,13,0,9,19,0,0,6.41737e+06,13.6528,13.6528,13.6528,13.6528,0,0,0,0
02/25/2009 14:00,2,25,3,14,0,10.2,19,0,0,6.38053e+06,13.6528,13.6528,13.6528,13.6528,0,0,0,0
02/25/2009 15:00,2,25,3,15,0,11,20,0,0,6.32528e+06,13.6528,13.6528,13.6528,13.6528,0,0,0,0
02/25/2009 16:00,2,25,3,16,0,11,17,0,0,6.37225e+06,13.6528,13.6528,13.6528,13.6528,0,0,0,0
02/25/2009 17:00,2,25,3,17,0,9,23,0,0,6.41094e+06,13.6528,13.6528,13.6528,13.6528,0,0,0,0
02/25/2009 18:00,2,25,3,18,0,7,26,0,0,6.65408e+06,13.6528,13.6528,13.6528,13.6528,0,0,0,0
02/25/2009 19:00,2,25,3,19,0,4,27,0,0,1.00259e+07,13.6528,13.6528,13.6528,13.6528,0,0,0,0
02/25/2009 20:00,2,25,3,20,0,3,31,0,0,1.00259e+07,13.6528,13.6528,13.6528,13.6528,0,0,0,0
02/25/2009 21:00,2,25,3,21,0,2,40,0,0,1.00259e+07,13.6528,13.6528,13.6528,13.6528,0,0,0,0
02/25/2009 22:00,2,25,3,22,0,1,43,0,0,1.00259e+07,13.6528,13.6528,13.6528,13.6528,0,0,0,0
02/25/2009 23:00,2,25,3,23,0,-1,50,0,0,1.00259e+07,13.6528,13.6528,13.6528,13.6528,0,0,0,0
02/26/2009 00:00,2,26,4,0,0,-1,50,0,0,1.00259e+07,13.6528,13.6528,13.6528,13.6528,0,0,0,0
02/26/2009 01:00,2,26,4,1,0,-2,55,0,0,8.91217e+06,13.6528,13.6528,13.6528,13.6528,0,0,0,0
02/26/2009 02:00,2,26,4,2,0,-1,50,0,0,8.91217e+06,13.6528,13.6528,13.6528,13.6528,0,0,0,0
02/26/2009 03:00,2,26,4,3,0,-1,60,0,0,8.91217e+06,13.6528,13.6528,13.6528,13.6528,0,0,0,0
02/26/2009 04:00,2,26,4,4,0,-2,65,0,0,8.91217e+06,13.6528,13.6528,13.6528,13.6528,0,0,0,0
02/26/2009 05:00,2,26,4,5,0,-3,65,0,0,8.91217e+06,13.6528,13.6528,13.6528,13.6528,0,0,0,0
02/26/2009 06:00,2,26,4,6,0,-2,65,0,0,8.91217e+06,13.6528,13.6528,13.6528,13.6528,0,0,0,0
02/26/2009 07:00,2,26,4,7,0,-2,65,0,0,1.00259e+07,13.6528,13.6528,13.6528,13.6528,0,0,0,0
02/26/2009 08:00,2,26,4,8,0,1,51,0,0,6.63566e+06,13.6528,13.6528,13.6528,13.6528,0,0,0,0
02/26/2009 09:00,2,26,4,9,0,2,48,0,0,6.46619e+06,13.6528,13.6528,13.6528,13.6528,0,0,0,0
02/26/2009 10:00,2,26,4,10,0,2,48,0,0,6.37225e+06,13.6528,13.6528,13.6528,13.6528,0,0,0,0
02/26/2009 11:00,2,26,4,11,0,4,42,0,0,6.35383e+06,13.6528,13.6528,13.6528,13.6528,0,0,0,0
02/26/2009 12:00,2,26,4,12,0,6,36,0,0,6.30686e+06,13.6528,13.6528,13.6528,13.6528,0,0,0,0
02/26/2009 13:00,2,26,4,13,0,5,39,0,0,6.33541e+06,13.6528,13.6528,13.6528,13.6528,0,0,0,0
02/26/2009 14:00,2,26,4,14,0,9,29,0,0,6.32528e+06,13.6528,13.6528,13.6528,13.6528,0,0,0,0
02/26/2009 15:00,2,26,4,15,0,8,32,0,0,6.32528e+06,13.6528,13.6528,13.6528,13.6528,0,0,0,0
02/26/2009 16:00,2,26,4,16,0,8,32,0,0,6.35383e+06,13.6528,13.6528,13.6528,13.6528,0,0,0,0
02/26/2009 17:00,2,26,4,17,0,4,54,0,0,6.38238e+06,13.6528,13.6528,13.6528,13.6528,0,0,0,0
02/26/2009 18:00,2,26,4,18,0,-1,78,0,0,6.63566e+06,13.6528,13.6528,13.6528,13.6528,0,0,0,0
02/26/2009 19:00,2,26,4,19,0,-3,92,0,0,1.00259e+07,13.6528,13.6528,13.6528,13.6528,0,0,0,0
02/26/2009 20:00,2,26,4,20,0,-4,92,0,0,1.00259e+07,13.6528,13.6528,13.6528,13.6528,0,0,0,0
02/26/2009 21:00,2,26,4,21,0,-4,92,0,0,1.00259e+07,13.6528,13.6528,13.6528,13.6528,0,0,0,0
02/26/2009 22:00,2,26,4,22,0,-4,92,0,0,1.00259e+07,13.6528,13.6528,13.6528,13.6528,0,0,0,0
02/26/2009 23:00,2,26,4,23,0,-4,92,0,0,1.00259e+07,13.6528,13.6528,13.6528,13.6528,0,0,0,0
02/27/2009 00:00,2,27,5,0,0,-4,92,0,0,1.00259e+07,13.6528,13.6528,13.6528,13.6528,0,0,0,0
02/27/2009 01:00,2,27,5,1,0,-5,100,0,0,1.26558e+07,13.6528,13.6528,13.6528,13.6528,0,0,0,0
02/27/2009 02:00,2,27,5,2,0,-5,100,0,0,1.26558e+07,13.6528,13.6528,13.6528,13.6528,0,0,0,0
02/27/2009 03:00,2,27,5,3,0,-5,92,0,0,1.26558e+07,13.6528,13.6528,13.6528,13.6528,0,0,0,0
02/27/2009 04:00,2,27,5,4,0,-6,92,0,0,1.26558e+07,13.6528,13.6528,13.6528,13.6528,0,0,0,0
02/27/2009 05:00,2,27,5,5,0,-7,84,0,0,1.26558e+07,13.6528,13.6528,13.6528,13.6528,0,0,0,0
02/27/2009 06:00,2,27,5,6,0,-8,92,0,0,1.32399e+07,13.6528,13.6528,13.6528,13.6528,0,0,0,0
02/27/2009 07:00,2,27,5,7,0,-8,92,1.87538e+07,0,3.61202e+07,13.5174,13.5174,17.9771,13.5174,0.624175,0,4.19572e+07,0
02/27/2009 08:00,2,27,5,8,0,-9,92,1.6475e+07,0,3.29279e+07,13.5396,13.5396,17.9771,13.5396,0.696416,0,4.65785e+07,0
02/27/2009 09:00,2,27,5,9,0,-9,92,1.10383e+07,0,3.83439e+07,13.544,13.544,17.9771,13.544,0.545442,0,3.64443e+07,0
02/27/2009 10:00,2,27,5,10,0,-9,84,9.40462e+06,0,3.6183e+07,13.5475,13.5475,17.9771,13.5475,0.455391,0,3.04037e+07,0
02/27/2009 11:00,2,27,5,11,0,-8,77,8.23861e+06,0,3.47094e+07,13.5617,13.5617,17.9771,13.5617,0.391696,0,2.6067e+07,0
02/27/2009 12:00,2,27,5,12,0,-8,77,7.66429e+06,0,3.39893e+07,13.5647,13.5647,17.9771,13.5647,0.361523,0,2.40428e+07,0
02/27/2009 13:00,2,27,5,13,0,-8,77,8.47747e+06,0,3.30155e+07,13.5607,13.5607,17.9771,13.5607,0.404039,0,2.68945e+07,0
02/27/2009 14:00,2,27,5,14,0,-8,77,6.34982e+06,0,3.16428e+07,13.5683,13.5683,17.9771,13.5683,0.293605,0,1.95101e+07,0
02/27/2009 15:00,2,27,5,15,0,-7,70,5.96998e+06,0,3.18726e+07,13.5836,13.5836,17.9771,13.5836,0.274077,0,1.8149e+07,0
02/27/2009 16:00,2,27,5,16,0,-8,77,5.18486e+06,0,3.03407e+07,13.5742,13.5742,17.9771,13.5742,0.235544,0,1.56308e+07,0
02/27/2009 17:00,2,27,5,17,0,-8,77,5.35999e+06,0,3.15901e+07,13.5779,13.5779,17.9771,13.5779,0.244645,0,1.62213e+07,0
02/27/2009 18:00,2,27,5,18,0,-8,77,8.22941e+06,0,2.55368e+07,13.5604,13.5604,17.9771,13.5604,0.390818,0,2.60166e+07,0
02/27/2009 19:00,2,27,5,19,0,-9,84,1.00234e+07,0,2.52098e+07,13.5428,13.5428,17.9771,13.5428,0.488475,0,3.26475e+07,0
02/27/2009 20:00,2,27,5,20,0,-9,84,0,0,1.28295e+07,13.5422,13.5422,13.5422,13.5422,0,0,0,0
02/27/2009 21:00,2,27,5,21,0,-9,77,0,0,1.16613e+07,13.5422,13.5422,13.5422,13.5422,0,0,0,0
02/27/2009 22:00,2,27,5,22,0,-8,77,0,0,1.16613e+07,13.5422,13.5422,13.5422,13.5422,0,0,0,0
02/27/2009 23:00,2,27,5,23,0,-8,77,0,0,1.061e+07,13.5422,13.5422,13.5422,13.5422,0,0,0,0
02/28/2009 00:00,2,28,6,0,0,-8,77,0,0,1.00259e+07,13.5422,13.5422,13.5422,13.5422,0,0,0,0
02/28/2009 01:00,2,28,6,1,0,-9,84,0,0,1.26558e+07,13.5422,13.5422,13.5422,13.5422,0,0,0,0
02/28/2009 02:00,2,28,6,2,0,-9,77,0,0,1.26558e+07,13.5422,13.5422,13.5422,13.5422,0,0,0,0
02/28/2009 03:00,2,28,6,3,0,-10,84,0,0,1.26558e+07,13.5422,13.5422,13.5422,13.5422,0,0,0,0
02/28/2009 04:00,2,28,6,4,0,-10,84,0,0,1.26558e+07,13.5422,13.5422,13.5422,13.5422,0,0,0,0
02/28/2009 05:00,2,28,6,5,0,-9,77,0,0,1.26558e+07,13.5422,13.5422,13.5422,13.5422,0,0,0,0
02/28/2009 06:00,2,28,6,6,0,-9,84,0,0,1.32399e+07,13.5422,13.5422,13.5422,13.5422,0,0,0,0
02/28/2009 07:00,2,28,6,7,0,-9,84,1.68028e+07,0,3.39639e+07,13.5004,13.5004,17.9771,13.5004,0.582208,0,3.9294e+07,0
02/28/2009 08:00,2,28,6,8,0,-8,77,1.65567e+07,0,3.3069e+07,13.5546,13.5546,17.9771,13.5546,0.695017,0,4.63271e+07,0
02/28/2009 09:00,2,28,6,9,0,-6,77,9.80225e+06,0,3.59591e+07,13.5833,13.5833,17.9771,13.5833,0.473066,0,3.13286e+07,0
02/28/2009 10:00,2,28,6,10,0,-3,65,7.4021e+06,0,3.26081e+07,13.6237,13.6237,17.9771,13.6237,0.343359,0,2.25292e+07,0
02/28/2009 11:00,2,28,6,11,0,-1.8,61,5.90516e+06,0,3.06016e+07,13.6427,13.6427,17.9771,13.6427,0.266867,0,1.74338e+07,0
02/28/2009 12:00,2,28,6,12,0,-1,60,4.87118e+06,0,2.90889e+07,13.6585,13.6585,17.9771,13.6585,0.215837,0,1.40487e+07,0
02/28/2009 13:00,2,28,6,13,0,0,55,5.21953e+06,0,2.79339e+07,13.6672,13.6672,17.9771,13.6672,0.231997,0,1.507e+07,0
02/28/2009 14:00,2,28,6,14,0,2,52,3.22753e+06,0,2.72985e+07,13.7003,13.7003,17.9771,13.7003,0.137001,0,8.83086e+06,0
02/28/2009 15:00,2,28,6,15,0,1,56,3.008e+06,0,2.72641e+07,13.6968,13.6968,17.9771,13.6968,0.127181,0,8.20456e+06,0
02/28/2009 16:00,2,28,6,16,0,1,56,3.1183e+06,0,2.81103e+07,13.6965,13.6965,17.9771,13.6965,0.13392,0,8.63984e+06,0
02/28/2009 17:00,2,28,6,17,0,1,56,3.01362e+06,0,2.8451e+07,13.6968,13.6968,17.9771,13.6968,0.128978,0,8.3204e+06,0
02/28/2009 18:00,2,28,6,18,0,0,60,4.88162e+06,0,2.1287e+07,13.664,13.664,17.9771,13.664,0.216494,0,1.40735e+07,0
02/28/2009 19:00,2,28,6,19,0,-1,66,6.74841e+06,0,2.10678e+07,13.6486,13.6486,17.9771,13.6486,0.308505,0,2.01266e+07,0
02/28/2009 20:00,2,28,6,20,0,-1,71,0,0,1.28295e+07,13.6478,13.6478,13.6478,13.6478,0,0,0,0
02/28/2009 21:00,2,28,6,21,0,-1,78,0,0,1.16613e+07,13.6478,13.6478,13.6478,13.6478,0,0,0,0
02/28/2009 22:00,2,28,6,22,0,-1.8,66,0,0,1.16613e+07,13.6478,13.6478,13.6478,13.6478,0,0,0,0
02/28/2009 23:00,2,28,6,23,0,-2.6,100,0,0,1.061e+07,13.6478,13.6478,13.6478,13.6478,0,0,0,0
03/01/2009 00:00,3,1,0,0,0,-3.5,92,0,0,1.00259e+07,13.6478,13.6478,13.6478,13.6478,0,0,0,0
03/01/2009 01:00,3,1,0,1,0,-4.3,28,0,0,1.26558e+07,13.6478,13.6478,13.6478,13.6478,0,0,0,0
03/01/2009 02:00,3,1,0,2,0,-5.2,25,0,0,1.26558e+07,13.6478,13.6478,13.6478,13.6478,0,0,0,0
03/01/2009 03:00,3,1,0,3,0,-6,25,0,0,1.26558e+07,13.6478,13.6478,13.6478,13.6478,0,0,0,0
03/01/2009 04:00,3,1,0,4,0,-7,25,0,0,1.26558e+07,13.6478,13.6478,13.6478,13.6478,0,0,0,0
03/01/2009 05:00,3,1,0,5,0,-8,27,0,0,1.26558e+07,13.6478,13.6478,13.6478,13.6478,0,0,0,0
03/01/2009 06:00,3,1,0,6,0,-8,25,0,0,1.32399e+07,13.6478,13.6478,13.6478,13.6478,0,0,0,0
03/01/2009 07:00,3,1,0,7,0,-10,36,1.6713e+07,0,3.39261e+07,13.5001,13.5001,17.9771,13.5001,0.592826,0,4.00157e+07,0
03/01/2009 08:00,3,1,0,8,0,-5,26,1.03348e+07,0,2.53283e+07,13.5871,13.5871,17.9771,13.5871,0.503332,0,3.33035e+07,0
03/01/2009 09:00,3,1,0,9,0,-2,20,5.49147e+06,0,3.01019e+07,13.6331,13.6331,17.9771,13.6331,0.249785,0,1.6354e+07,0
03/01/2009 10:00,3,1,0,10,0,0,25,3.28125e+06,0,2.73922e+07,13.6622,13.6622,17.9771,13.6622,0.145367,0,9.45364e+06,0
03/01/2009 11:00,3,1,0,11,0,1,25,2.70201e+06,0,2.66794e+07,13.6846,13.6846,17.9771,13.6846,0.117445,0,7.59804e+06,0
03/01/2009 12:00,3,1,0,12,0,3,24,2.29815e+06,0,2.65478e+07,13.7195,13.7195,17.9771,13.7195,0.0973375,0,6.24601e+06,0
03/01/2009 13:00,3,1,0,13,0,3,24,2.78591e+06,0,2.53688e+07,13.7185,13.7185,17.9771,13.7185,0.119507,0,7.67029e+06,0
03/01/2009 14:00,3,1,0,14,0,3,24,1.53839e+06,0,2.54406e+07,13.7164,13.7164,17.9771,13.7164,0.0639912,0,4.10923e+06,0
03/01/2009 15:00,3,1,0,15,0,4,24,923497,0,2.45151e+07,13.7092,13.7092,17.9771,13.7092,0.0382317,0,2.45923e+06,0
03/01/2009 16:00,3,1,0,16,0,4,27,707471,0,2.4251e+07,13.7035,13.7035,17.9771,13.7035,0.0284573,0,1.83292e+06,0
03/01/2009 17:00,3,1,0,17,0,3,26,565800,0,2.4221e+07,13.6947,13.6947,17.9771,13.6947,0.0221223,0,1.42781e+06,0
03/01/2009 18:00,3,1,0,18,0,1.6,25,1.62817e+06,0,1.73366e+07,13.6873,13.6873,17.9771,13.6873,0.0710392,0,4.59296e+06,0
03/01/2009 19:00,3,1,0,19,0,0,25,3.51657e+06,0,1.70936e+07,13.6712,13.6712,17.9771,13.6712,0.153164,0,9.94167e+06,0
03/01/2009 20:00,3,1,0,20,0,-3,32,0,0,1.28295e+07,13.6681,13.6681,13.6681,13.6681,0,0,0,0
03/01/2009 21:00,3,1,0,21,0,-5,41,0,0,1.16613e+07,13.6681,13.6681,13.6681,13.6681,0,0,0,0
03/01/2009 22:00,3,1,0,22,0,-6,45,0,0,1.16613e+07,13.6681,13.6681,13.6681,13.6681,0,0,0,0
03/01/2009 23:00,3,1,0,23,0,-7,49,0,0,1.061e+07,13.6681,13.6681,13.6681,13.6681,0,0,0,0
03/02/2009 00:00,3,2,1,0,0,-6.9,49,0,0,1.00259e+07,13.6681,13.6681,13.6681,13.6681,0,0,0,0
