Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,ElectricityFacility,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
03/02/2009 01:00,3,2,1,1,0,-7,49,0,0,1.26558e+07,13.6681,13.6681,13.6681,13.6681,0,0,0,0
03/02/2009 02:00,3,2,1,2,0,-7,49,0,0,1.26558e+07,13.6681,13.6681,13.6681,13.6681,0,0,0,0
03/02/2009 03:00,3,2,1,3,0,-9,70,0,0,1.26558e+07,13.6681,13.6681,13.6681,13.6681,0,0,0,0
03/02/2009 04:00,3,2,1,4,0,-9,70,0,0,1.26558e+07,13.6681,13.6681,13.6681,13.6681,0,0,0,0
03/02/2009 05:00,3,2,1,5,0,-9,70,0,0,1.26558e+07,13.6681,13.6681,13.6681,13.6681,0,0,0,0
03/02/2009 06:00,3,2,1,6,0,-11,84,0,0,1.32399e+07,13.6681,13.6681,13.6681,13.6681,0,0,0,0
03/02/2009 07:00,3,2,1,7,0,-11,70,1.68847e+07,0,3.40488e+07,13.4963,13.4963,17.9771,13.4963,0.581958,0,3.93145e+07,0
03/02/2009 08:00,3,2,1,8,0,-5,54,1.02182e+07,0,2.52505e+07,13.5845,13.5845,17.9771,13.5845,0.474319,0,3.14045e+07,0
03/02/2009 09:00,3,2,1,9,0,-1,35,3.83794e+06,0,2.8357e+07,13.6448,13.6448,17.9771,13.6448,0.171564,0,1.12025e+07,0
03/02/2009 10:00,3,2,1,10,0,1,40,2.27935e+06,0,2.63139e+07,13.6816,13.6816,17.9771,13.6816,0.0999698,0,6.47205e+06,0
03/02/2009 11:00,3,2,1,11,0,2,44,1.94799e+06,0,2.58555e+07,13.6997,13.6997,17.9771,13.6997,0.084244,0,5.43096e+06,0
03/02/2009 12:00,3,2,1,12,0,3,45,1.65166e+06,0,2.5763e+07,13.7149,13.7149,17.9771,13.7149,0.0692142,0,4.44614e+06,0
03/02/2009 13:00,3,2,1,13,0,5,42,1.80043e+06,0,2.41682e+07,13.74,13.74,17.9771,13.74,0.0755592,0,4.82514e+06,0
03/02/2009 14:00,3,2,1,14,0,5,42,842292,0,2.45906e+07,13.7303,13.7303,17.9771,13.7303,0.0326983,0,2.09286e+06,0
03/02/2009 15:00,3,2,1,15,0,5,39,432441,0,2.39221e+07,13.7146,13.7146,17.9771,13.7146,0.0175603,0,1.12811e+06,0
03/02/2009 16:00,3,2,1,16,0,5,39,297652,0,2.39008e+07,13.707,13.707,17.9771,13.707,0.0115492,0,743271,0
03/02/2009 17:00,3,2,1,17,0,4,42,226563,0,2.42428e+07,13.7015,13.7015,17.9771,13.7015,0.00843889,0,543800,0
03/02/2009 18:00,3,2,1,18,0,2,48,1.26186e+06,0,1.67602e+07,13.6923,13.6923,17.9771,13.6923,0.0537547,0,3.4714e+06,0
03/02/2009 19:00,3,2,1,19,0,1,47,2.4349e+06,0,1.57739e+07,13.6848,13.6848,17.9771,13.6848,0.104194,0,6.7403e+06,0
03/02/2009 20:00,3,2,1,20,0,-1,42,0,0,1.28295e+07,13.6809,13.6809,13.6809,13.6809,0,0,0,0
03/02/2009 21:00,3,2,1,21,0,-1,46,0,0,1.16613e+07,13.6809,13.6809,13.6809,13.6809,0,0,0,0
03/02/2009 22:00,3,2,1,22,0,-1,50,0,0,1.16613e+07,13.6809,13.6809,13.6809,13.6809,0,0,0,0
03/02/2009 23:00,3,2,1,23,0,-1,50,0,0,1.061e+07,13.6809,13.6809,13.6809,13.6809,0,0,0,0
03/03/2009 00:00,3,3,2,0,0,-1.4,46,0,0,1.00259e+07,13.6809,13.6809,13.6809,13.6809,0,0,0,0
03/03/2009 01:00,3,3,2,1,0,-2,42,0,0,1.26558e+07,13.6809,13.6809,13.6809,13.6809,0,0,0,0
03/03/2009 02:00,3,3,2,2,0,-2,42,0,0,1.26558e+07,13.6809,13.6809,13.6809,13.6809,0,0,0,0
03/03/2009 03:00,3,3,2,3,0,-4,50,0,0,1.26558e+07,13.6809,13.6809,13.6809,13.6809,0,0,0,0
03/03/2009 04:00,3,3,2,4,0,-4,50,0,0,1.26558e+07,13.6809,13.6809,13.6809,13.6809,0,0,0,0
03/03/2009 05:00,3,3,2,5,0,-2,42,0,0,1.26558e+07,13.6809,13.6809,13.6809,13.6809,0,0,0,0
03/03/2009 06:00,3,3,2,6,0,-5,54,0,0,1.32399e+07,13.6809,13.6809,13.6809,13.6809,0,0,0,0
03/03/2009 07:00,3,3,2,7,0,-5,59,1.09761e+07,0,2.73021e+07,13.5706,13.5706,17.9771,13.5706,0.407821,0,2.71058e+07,0
03/03/2009 08:00,3,3,2,8,0,0,43,6.70959e+06,0,2.09459e+07,13.6529,13.6529,17.9771,13.6529,0.309351,0,2.01628e+07,0
03/03/2009 09:00,3,3,2,9,0,4,32,1.72091e+06,0,2.57741e+07,13.7111,13.7111,17.9771,13.7111,0.0745004,0,4.7901e+06,0
03/03/2009 10:00,3,3,2,10,0,8,52,1.09557e+06,0,2.48624e+07,13.7563,13.7563,17.9771,13.7563,0.0450865,0,2.86813e+06,0
03/03/2009 11:00,3,3,2,11,0,9,53,797481,0,2.44481e+07,13.7756,13.7756,17.9771,13.7756,0.0316497,0,2.00411e+06,0
03/03/2009 12:00,3,3,2,12,0,10,54,435099,0,2.42842e+07,13.7809,13.7809,17.9771,13.7809,0.0157281,0,994663,0
03/03/2009 13:00,3,3,2,13,0,12,50,551671,0,2.26499e+07,13.7976,13.7976,17.9771,13.7976,0.0206921,0,1.30339e+06,0
03/03/2009 14:00,3,3,2,14,0,12,50,0,0,2.33533e+07,13.8072,13.8072,13.8072,13.8072,0,0,0,0
03/03/2009 15:00,3,3,2,15,0,12,54,0,0,2.33119e+07,13.8072,13.8072,13.8072,13.8072,0,0,0,0
03/03/2009 16:00,3,3,2,16,0,11,50,0,0,2.36389e+07,13.8072,13.8072,13.8072,13.8072,0,0,0,0
03/03/2009 17:00,3,3,2,17,0,11,50,0,0,2.39751e+07,13.8072,13.8072,13.8072,13.8072,0,0,0,0
03/03/2009 18:00,3,3,2,18,0,10,54,188658,0,1.54574e+07,13.8022,13.8022,16.5871,13.8022,0.00718886,0,452488,0
03/03/2009 19:00,3,3,2,19,0,4,59,858140,0,1.38606e+07,13.7417,13.7417,17.9771,13.7417,0.0352116,0,2.24868e+06,0
03/03/2009 20:00,3,3,2,20,0,5,55,0,0,1.28295e+07,13.7163,13.7163,13.7163,13.7163,0,0,0,0
03/03/2009 21:00,3,3,2,21,0,3,58,0,0,1.16613e+07,13.7163,13.7163,13.7163,13.7163,0,0,0,0
03/03/2009 22:00,3,3,2,22,0,0,55,0,0,1.16613e+07,13.7163,13.7163,13.7163,13.7163,0,0,0,0
03/03/2009 23:00,3,3,2,23,0,0,55,0,0,1.061e+07,13.7163,13.7163,13.7163,13.7163,0,0,0,0
03/04/2009 00:00,3,4,3,0,0,0,51,0,0,1.00259e+07,13.7163,13.7163,13.7163,13.7163,0,0,0,0
03/04/2009 01:00,3,4,3,1,0,-1,55,0,0,8.91217e+06,13.7163,13.7163,13.7163,13.7163,0,0,0,0
03/04/2009 02:00,3,4,3,2,0,-1,55,0,0,8.91217e+06,13.7163,13.7163,13.7163,13.7163,0,0,0,0
03/04/2009 03:00,3,4,3,3,0,-2,60,0,0,8.91217e+06,13.7163,13.7163,13.7163,13.7163,0,0,0,0
03/04/2009 04:00,3,4,3,4,0,-2,65,0,0,8.91217e+06,13.7163,13.7163,13.7163,13.7163,0,0,0,0
03/04/2009 05:00,3,4,3,5,0,-4,71,0,0,8.91217e+06,13.7163,13.7163,13.7163,13.7163,0,0,0,0
03/04/2009 06:00,3,4,3,6,0,-4,71,0,0,8.91217e+06,13.7163,13.7163,13.7163,13.7163,0,0,0,0
03/04/2009 07:00,3,4,3,7,0,-4,84,0,0,1.00259e+07,13.7163,13.7163,13.7163,13.7163,0,0,0,0
03/04/2009 08:00,3,4,3,8,0,-2,71,0,0,6.63566e+06,13.7163,13.7163,13.7163,13.7163,0,0,0,0
03/04/2009 09:00,3,4,3,9,0,0,72,0,0,6.56013e+06,13.7163,13.7163,13.7163,13.7163,0,0,0,0
03/04/2009 10:00,3,4,3,10,0,1,67,0,0,6.32528e+06,13.7163,13.7163,13.7163,13.7163,0,0,0,0
03/04/2009 11:00,3,4,3,11,0,3,68,0,0,6.32528e+06,13.7163,13.7163,13.7163,13.7163,0,0,0,0
03/04/2009 12:00,3,4,3,12,0,3.6,60,0,0,6.30686e+06,13.7163,13.7163,13.7163,13.7163,0,0,0,0
03/04/2009 13:00,3,4,3,13,0,4,54,0,0,6.33541e+06,13.7163,13.7163,13.7163,13.7163,0,0,0,0
03/04/2009 14:00,3,4,3,14,0,5,50,0,0,6.37225e+06,13.7163,13.7163,13.7163,13.7163,0,0,0,0
03/04/2009 15:00,3,4,3,15,0,5,46,0,0,6.56013e+06,13.7163,13.7163,13.7163,13.7163,0,0,0,0
03/04/2009 16:00,3,4,3,16,0,4,49,0,0,6.44777e+06,13.7163,13.7163,13.7163,13.7163,0,0,0,0
03/04/2009 17:00,3,4,3,17,0,2,57,0,0,6.57855e+06,13.7163,13.7163,13.7163,13.7163,0,0,0,0
03/04/2009 18:00,3,4,3,18,0,0,60,0,0,6.63566e+06,13.7163,13.7163,13.7163,13.7163,0,0,0,0
03/04/2009 19:00,3,4,3,19,0,0,60,0,0,1.00259e+07,13.7163,13.7163,13.7163,13.7163,0,0,0,0
03/04/2009 20:00,3,4,3,20,0,-1,60,0,0,1.00259e+07,13.7163,13.7163,13.7163,13.7163,0,0,0,0
03/04/2009 21:00,3,4,3,21,0,-1.1,56,0,0,1.00259e+07,13.7163,13.7163,13.7163,13.7163,0,0,0,0
03/04/2009 22:00,3,4,3,22,0,-1,50,0,0,1.00259e+07,13.7163,13.7163,13.7163,13.7163,0,0,0,0
03/04/2009 23:00,3,4,3,23,0,-3,77,0,0,1.00259e+07,13.7163,13.7163,13.7163,13.7163,0,0,0,0
03/05/2009 00:00,3,5,4,0,0,-4,92,0,0,1.00259e+07,13.7163,13.7163,13.7163,13.7163,0,0,0,0
03/05/2009 01:00,3,5,4,1,0,-3,77,0,0,8.91217e+06,13.7163,13.7163,13.7163,13.7163,0,0,0,0
03/05/2009 02:00,3,5,4,2,0,-3,65,0,0,8.91217e+06,13.7163,13.7163,13.7163,13.7163,0,0,0,0
03/05/2009 03:00,3,5,4,3,0,-3,60,0,0,8.91217e+06,13.7163,13.7163,13.7163,13.7163,0,0,0,0
03/05/2009 04:00,3,5,4,4,0,-3,65,0,0,8.91217e+06,13.7163,13.7163,13.7163,13.7163,0,0,0,0
03/05/2009 05:00,3,5,4,5,0,-3,65,0,0,8.91217e+06,13.7163,13.7163,13.7163,13.7163,0,0,0,0
03/05/2009 06:00,3,5,4,6,0,-4,65,0,0,8.91217e+06,13.7163,13.7163,13.7163,13.7163,0,0,0,0
03/05/2009 07:00,3,5,4,7,0,-6,70,0,0,1.00259e+07,13.7163,13.7163,13.7163,13.7163,0,0,0,0
03/05/2009 08:00,3,5,4,8,0,-2,55,0,0,6.54172e+06,13.7163,13.7163,13.7163,13.7163,0,0,0,0
03/05/2009 09:00,3,5,4,9,0,0,55,0,0,6.44777e+06,13.7163,13.7163,13.7163,13.7163,0,0,0,0
03/05/2009 10:00,3,5,4,10,0,1,47,0,0,6.30686e+06,13.7163,13.7163,13.7163,13.7163,0,0,0,0
03/05/2009 11:00,3,5,4,11,0,3,37,0,0,6.29672e+06,13.7163,13.7163,13.7163,13.7163,0,0,0,0
03/05/2009 12:00,3,5,4,12,0,5,33,0,0,6.39895e+06,13.7163,13.7163,13.7163,13.7163,0,0,0,0
03/05/2009 13:00,3,5,4,13,0,5,33,0,0,6.39895e+06,13.7163,13.7163,13.7163,13.7163,0,0,0,0
03/05/2009 14:00,3,5,4,14,0,7,31,0,0,6.36211e+06,13.7163,13.7163,13.7163,13.7163,0,0,0,0
03/05/2009 15:00,3,5,4,15,0,6,33,0,0,6.2783e+06,13.7163,13.7163,13.7163,13.7163,0,0,0,0
03/05/2009 16:00,3,5,4,16,0,5,36,0,0,6.35383e+06,13.7163,13.7163,13.7163,13.7163,0,0,0,0
03/05/2009 17:00,3,5,4,17,0,5,36,0,0,6.43949e+06,13.7163,13.7163,13.7163,13.7163,0,0,0,0
03/05/2009 18:00,3,5,4,18,0,3,41,0,0,6.59882e+06,13.7163,13.7163,13.7163,13.7163,0,0,0,0
03/05/2009 19:00,3,5,4,19,0,2,44,0,0,1.00259e+07,13.7163,13.7163,13.7163,13.7163,0,0,0,0
03/05/2009 20:00,3,5,4,20,0,1,47,0,0,1.00259e+07,13.7163,13.7163,13.7163,13.7163,0,0,0,0
03/05/2009 21:00,3,5,4,21,0,1,47,0,0,1.00259e+07,13.7163,13.7163,13.7163,13.7163,0,0,0,0
03/05/2009 22:00,3,5,4,22,0,0,55,0,0,1.00259e+07,13.7163,13.7163,13.7163,13.7163,0,0,0,0
03/05/2009 23:00,3,5,4,23,0,-1,57,0,0,1.00259e+07,13.7163,13.7163,13.7163,13.7163,0,0,0,0
03/06/2009 00:00,3,6,5,0,0,-1.9,58,0,0,1.00259e+07,13.7163,13.7163,13.7163,13.7163,0,0,0,0
03/06/2009 01:00,3,6,5,1,0,-3,60,0,0,1.26558e+07,13.7163,13.7163,13.7163,13.7163,0,0,0,0
03/06/2009 02:00,3,6,5,2,0,-5,71,0,0,1.26558e+07,13.7163,13.7163,13.7163,13.7163,0,0,0,0
03/06/2009 03:00,3,6,5,3,0,-6.1,78,0,0,1.26558e+07,13.7163,13.7163,13.7163,13.7163,0,0,0,0
03/06/2009 04:00,3,6,5,4,0,-7,84,0,0,1.26558e+07,13.7163,13.7163,13.7163,13.7163,0,0,0,0
03/06/2009 05:00,3,6,5,5,0,-6,77,0,0,1.26558e+07,13.7163,13.7163,13.7163,13.7163,0,0,0,0
03/06/2009 06:00,3,6,5,6,0,-6,77,0,0,1.32399e+07,13.7163,13.7163,13.7163,13.7163,0,0,0,0
03/06/2009 07:00,3,6,5,7,0,-5,65,1.58687e+07,0,3.28731e+07,13.5535,13.5535,17.9771,13.5535,0.54908,0,3.66184e+07,0
03/06/2009 08:00,3,6,5,8,0,-4,65,1.5e+07,0,3.07625e+07,13.595,13.595,17.9771,13.595,0.62603,0,4.13495e+07,0
03/06/2009 09:00,3,6,5,9,0,-3,60,7.14544e+06,0,3.24447e+07,13.6133,13.6133,17.9771,13.6133,0.333258,0,2.19186e+07,0
03/06/2009 10:00,3,6,5,10,0,-1,55,5.47249e+06,0,3.00712e+07,13.6433,13.6433,17.9771,13.6433,0.246798,0,1.61205e+07,0
03/06/2009 11:00,3,6,5,11,0,0,55,3.92593e+06,0,2.8026e+07,13.6618,13.6618,17.9771,13.6618,0.172205,0,1.12e+07,0
03/06/2009 12:00,3,6,5,12,0,0,66,3.19975e+06,0,2.71466e+07,13.6742,13.6742,17.9771,13.6742,0.139881,0,9.07155e+06,0
03/06/2009 13:00,3,6,5,13,0,4,49,3.2845e+06,0,2.56885e+07,13.7169,13.7169,17.9771,13.7169,0.142361,0,9.14072e+06,0
03/06/2009 14:00,3,6,5,14,0,6,47,1.5505e+06,0,2.54541e+07,13.7447,13.7447,17.9771,13.7447,0.0641802,0,4.0939e+06,0
03/06/2009 15:00,3,6,5,15,0,5,46,1.0229e+06,0,2.46359e+07,13.7335,13.7335,17.9771,13.7335,0.0424886,0,2.71747e+06,0
03/06/2009 16:00,3,6,5,16,0,4,49,740213,0,2.41985e+07,13.7166,13.7166,17.9771,13.7166,0.0297811,0,1.91233e+06,0
03/06/2009 17:00,3,6,5,17,0,2,57,763675,0,2.5075e+07,13.6968,13.6968,17.9771,13.6968,0.0309158,0,1.9944e+06,0
03/06/2009 18:00,3,6,5,18,0,0,78,2.28968e+06,0,1.80016e+07,13.6696,13.6696,17.9771,13.6696,0.0977537,0,6.3473e+06,0
03/06/2009 19:00,3,6,5,19,0,-1,85,4.17981e+06,0,1.79015e+07,13.6536,13.6536,17.9771,13.6536,0.183594,0,1.19635e+07,0
03/06/2009 20:00,3,6,5,20,0,-1.6,90,0,0,1.28295e+07,13.6522,13.6522,13.6522,13.6522,0,0,0,0
03/06/2009 21:00,3,6,5,21,0,-1.9,91,0,0,1.16613e+07,13.6522,13.6522,13.6522,13.6522,0,0,0,0
03/06/2009 22:00,3,6,5,22,0,-2,92,0,0,1.16613e+07,13.6522,13.6522,13.6522,13.6522,0,0,0,0
03/06/2009 23:00,3,6,5,23,0,-3,92,0,0,1.061e+07,13.6522,13.6522,13.6522,13.6522,0,0,0,0
03/07/2009 00:00,3,7,6,0,0,-4,100,0,0,1.00259e+07,13.6522,13.6522,13.6522,13.6522,0,0,0,0
03/07/2009 01:00,3,7,6,1,0,-4,100,0,0,1.26558e+07,13.6522,13.6522,13.6522,13.6522,0,0,0,0
03/07/2009 02:00,3,7,6,2,0,-4.6,97,0,0,1.26558e+07,13.6522,13.6522,13.6522,13.6522,0,0,0,0
03/07/2009 03:00,3,7,6,3,0,-5.4,100,0,0,1.26558e+07,13.6522,13.6522,13.6522,13.6522,0,0,0,0
03/07/2009 04:00,3,7,6,4,0,-6,100,0,0,1.26558e+07,13.6522,13.6522,13.6522,13.6522,0,0,0,0
03/07/2009 05:00,3,7,6,5,0,-8,92,0,0,1.26558e+07,13.6522,13.6522,13.6522,13.6522,0,0,0,0
03/07/2009 06:00,3,7,6,6,0,-9,92,0,0,1.32399e+07,13.6522,13.6522,13.6522,13.6522,0,0,0,0
03/07/2009 07:00,3,7,6,7,0,-9,84,1.74773e+07,0,3.46872e+07,13.5221,13.5221,17.9771,13.5221,0.591792,0,3.97486e+07,0
03/07/2009 08:00,3,7,6,8,0,-9,92,1.08291e+07,0,2.66092e+07,13.5483,13.5483,17.9771,13.5483,0.533703,0,3.56257e+07,0
03/07/2009 09:00,3,7,6,9,0,-10,84,7.82729e+06,0,3.45904e+07,13.5514,13.5514,17.9771,13.5514,0.373808,0,2.49351e+07,0
03/07/2009 10:00,3,7,6,10,0,-10,76,6.42356e+06,0,3.24576e+07,13.5574,13.5574,17.9771,13.5574,0.301077,0,2.0056e+07,0
03/07/2009 11:00,3,7,6,11,0,-9,77,5.8436e+06,0,3.17321e+07,13.5722,13.5722,17.9771,13.5722,0.270982,0,1.79908e+07,0
03/07/2009 12:00,3,7,6,12,0,-9,77,5.27242e+06,0,3.07002e+07,13.5736,13.5736,17.9771,13.5736,0.2433,0,1.61479e+07,0
03/07/2009 13:00,3,7,6,13,0,-9,84,5.93601e+06,0,2.94296e+07,13.5652,13.5652,17.9771,13.5652,0.273978,0,1.82187e+07,0
03/07/2009 14:00,3,7,6,14,0,-9,84,4.94703e+06,0,3.01519e+07,13.5737,13.5737,17.9771,13.5737,0.226699,0,1.50457e+07,0
03/07/2009 15:00,3,7,6,15,0,-8,70,4.28992e+06,0,2.90995e+07,13.5851,13.5851,17.9771,13.5851,0.19349,0,1.28083e+07,0
03/07/2009 16:00,3,7,6,16,0,-9,84,4.33843e+06,0,2.97733e+07,13.5747,13.5747,17.9771,13.5747,0.196261,0,1.30225e+07,0
03/07/2009 17:00,3,7,6,17,0,-9,77,4.46937e+06,0,3.04968e+07,13.5743,13.5743,17.9771,13.5743,0.202705,0,1.34513e+07,0
03/07/2009 18:00,3,7,6,18,0,-9,84,7.10137e+06,0,2.41316e+07,13.5617,13.5617,17.9771,13.5617,0.333333,0,2.21833e+07,0
03/07/2009 19:00,3,7,6,19,0,-9,84,8.73308e+06,0,2.3582e+07,13.5504,13.5504,17.9771,13.5504,0.41842,0,2.79172e+07,0
03/07/2009 20:00,3,7,6,20,0,-11,76,0,0,1.28295e+07,13.55,13.55,13.55,13.55,0,0,0,0
03/07/2009 21:00,3,7,6,21,0,-11,76,0,0,1.16613e+07,13.55,13.55,13.55,13.55,0,0,0,0
03/07/2009 22:00,3,7,6,22,0,-12,83,0,0,1.16613e+07,13.55,13.55,13.55,13.55,0,0,0,0
03/07/2009 23:00,3,7,6,23,0,-13,83,0,0,1.061e+07,13.55,13.55,13.55,13.55,0,0,0,0
03/08/2009 00:00,3,8,0,0,0,-13,83,0,0,1.00259e+07,13.55,13.55,13.55,13.55,0,0,0,0
03/08/2009 01:00,3,8,0,1,0,-13.8,84,0,0,1.26558e+07,13.55,13.55,13.55,13.55,0,0,0,0
03/08/2009 02:00,3,8,0,2,0,-14.3,82,0,0,1.26558e+07,13.55,13.55,13.55,13.55,0,0,0,0
03/08/2009 03:00,3,8,0,3,0,-15,83,0,0,1.26558e+07,13.55,13.55,13.55,13.55,0,0,0,0
03/08/2009 04:00,3,8,0,4,0,-17,83,0,0,1.26558e+07,13.55,13.55,13.55,13.55,0,0,0,0
03/08/2009 05:00,3,8,0,5,0,-17,83,0,0,1.26558e+07,13.55,13.55,13.55,13.55,0,0,0,0
03/08/2009 06:00,3,8,0,6,0,-16,83,0,0,1.32399e+07,13.55,13.55,13.55,13.55,0,0,0,0
03/08/2009 07:00,3,8,0,7,0,-18,75,2.63272e+07,0,4.0665e+07,13.4079,13.4079,17.9771,13.4079,0.694317,0,4.78093e+07,0
03/08/2009 08:00,3,8,0,8,0,-9,58,1.80532e+07,0,3.46188e+07,13.544,13.544,17.9771,13.544,0.70565,0,4.71489e+07,0
03/08/2009 09:00,3,8,0,9,0,-6,49,1.10817e+07,0,3.81938e+07,13.5889,13.5889,17.9771,13.5889,0.544123,0,3.59883e+07,0
03/08/2009 10:00,3,8,0,10,0,-5,34,9.31546e+06,0,3.58128e+07,13.6045,13.6045,17.9771,13.6045,0.446333,0,2.94153e+07,0
03/08/2009 11:00,3,8,0,11,0,-3.8,29,8.21256e+06,0,3.41868e+07,13.621,13.621,17.9771,13.621,0.386542,0,2.53785e+07,0
03/08/2009 12:00,3,8,0,12,0,-3,26,6.94138e+06,0,3.20338e+07,13.6333,13.6333,17.9771,13.6333,0.319807,0,2.09376e+07,0
03/08/2009 13:00,3,8,0,13,0,-1,27,6.67266e+06,0,2.97332e+07,13.6546,13.6546,17.9771,13.6546,0.304112,0,1.98122e+07,0
03/08/2009 14:00,3,8,0,14,0,-1,27,4.63218e+06,0,2.90283e+07,13.6639,13.6639,17.9771,13.6639,0.204388,0,1.32866e+07,0
03/08/2009 15:00,3,8,0,15,0,-1,27,3.85172e+06,0,2.82121e+07,13.6659,13.6659,17.9771,13.6659,0.167575,0,1.08887e+07,0
03/08/2009 16:00,3,8,0,16,0,-2,32,3.79228e+06,0,2.84678e+07,13.6581,13.6581,17.9771,13.6581,0.165481,0,1.0772e+07,0
03/08/2009 17:00,3,8,0,17,0,-3,35,3.81689e+06,0,2.87937e+07,13.6445,13.6445,17.9771,13.6445,0.168944,0,1.10322e+07,0
03/08/2009 18:00,3,8,0,18,0,-4,50,7.04641e+06,0,2.40419e+07,13.6178,13.6178,17.9771,13.6178,0.326116,0,2.14268e+07,0
03/08/2009 19:00,3,8,0,19,0,-5,49,8.7225e+06,0,2.35492e+07,13.5996,13.5996,17.9771,13.5996,0.413801,0,2.73014e+07,0
03/08/2009 20:00,3,8,0,20,0,-5,49,0,0,1.28295e+07,13.5989,13.5989,13.5989,13.5989,0,0,0,0
03/08/2009 21:00,3,8,0,21,0,-5,59,0,0,1.16613e+07,13.5989,13.5989,13.5989,13.5989,0,0,0,0
03/08/2009 22:00,3,8,0,22,0,-6,64,0,0,1.16613e+07,13.5989,13.5989,13.5989,13.5989,0,0,0,0
03/08/2009 23:00,3,8,0,23,0,-6.3,64,0,0,1.061e+07,13.5989,13.5989,13.5989,13.5989,0,0,0,0
03/09/2009 00:00,3,9,1,0,0,-6.6,65,0,0,1.00259e+07,13.5989,13.5989,13.5989,13.5989,0,0,0,0
03/09/2009 01:00,3,9,1,1,0,-7,64,0,0,1.26558e+07,13.5989,13.5989,13.5989,13.5989,0,0,0,0
03/09/2009 02:00,3,9,1,2,0,-6.9,72,0,0,1.26558e+07,13.5989,13.5989,13.5989,13.5989,0,0,0,0
03/09/2009 03:00,3,9,1,3,0,-7,84,0,0,1.26558e+07,13.5989,13.5989,13.5989,13.5989,0,0,0,0
03/09/2009 04:00,3,9,1,4,0,-7,84,0,0,1.26558e+07,13.5989,13.5989,13.5989,13.5989,0,0,0,0
03/09/2009 05:00,3,9,1,5,0,-9,84,0,0,1.26558e+07,13.5989,13.5989,13.5989,13.5989,0,0,0,0
03/09/2009 06:00,3,9,1,6,0,-10,91,0,0,1.32399e+07,13.5989,13.5989,13.5989,13.5989,0,0,0,0
03/09/2009 07:00,3,9,1,7,0,-9,77,2.24732e+07,0,3.66032e+07,13.517,13.517,17.9771,13.517,0.651709,0,4.38107e+07,0
03/09/2009 08:00,3,9,1,8,0,-9,84,1.64401e+07,0,3.29423e+07,13.5457,13.5457,17.9771,13.5457,0.683893,0,4.56779e+07,0
03/09/2009 09:00,3,9,1,9,0,-8,77,8.20155e+06,0,3.35436e+07,13.5572,13.5572,17.9771,13.5572,0.391144,0,2.6057e+07,0
03/09/2009 10:00,3,9,1,10,0,-7,70,5.81536e+06,0,3.06609e+07,13.5721,13.5721,17.9771,13.5721,0.268497,0,1.78264e+07,0
03/09/2009 11:00,3,9,1,11,0,-7,70,4.51348e+06,0,2.87674e+07,13.5845,13.5845,17.9771,13.5845,0.203821,0,1.34943e+07,0
03/09/2009 12:00,3,9,1,12,0,-6,64,4.72154e+06,0,2.95292e+07,13.602,13.602,17.9771,13.602,0.211627,0,1.3955e+07,0
03/09/2009 13:00,3,9,1,13,0,-4,59,3.97333e+06,0,2.63075e+07,13.6286,13.6286,17.9771,13.6286,0.178068,0,1.16706e+07,0
03/09/2009 14:00,3,9,1,14,0,-3,55,2.26846e+06,0,2.63419e+07,13.6506,13.6506,17.9771,13.6506,0.09866,0,6.43346e+06,0
03/09/2009 15:00,3,9,1,15,0,-2,55,1.39384e+06,0,2.48603e+07,13.6437,13.6437,17.9771,13.6437,0.0603598,0,3.94221e+06,0
03/09/2009 16:00,3,9,1,16,0,-2,60,1.26658e+06,0,2.5081e+07,13.6415,13.6415,17.9771,13.6415,0.0543174,0,3.54938e+06,0
03/09/2009 17:00,3,9,1,17,0,-2,60,1.11862e+06,0,2.51843e+07,13.6438,13.6438,17.9771,13.6438,0.047339,0,3.09172e+06,0
03/09/2009 18:00,3,9,1,18,0,-3,65,2.96959e+06,0,1.87782e+07,13.626,13.626,17.9771,13.626,0.131051,0,8.59568e+06,0
03/09/2009 19:00,3,9,1,19,0,-4,65,5.27092e+06,0,1.92542e+07,13.6125,13.6125,17.9771,13.6125,0.238282,0,1.56748e+07,0
03/09/2009 20:00,3,9,1,20,0,-5,77,0,0,1.28295e+07,13.6113,13.6113,13.6113,13.6113,0,0,0,0
03/09/2009 21:00,3,9,1,21,0,-5,77,0,0,1.16613e+07,13.6113,13.6113,13.6113,13.6113,0,0,0,0
03/09/2009 22:00,3,9,1,22,0,-6,77,0,0,1.16613e+07,13.6113,13.6113,13.6113,13.6113,0,0,0,0
03/09/2009 23:00,3,9,1,23,0,-6,77,0,0,1.061e+07,13.6113,13.6113,13.6113,13.6113,0,0,0,0
03/10/2009 00:00,3,10,2,0,0,-5,71,0,0,1.00259e+07,13.6113,13.6113,13.6113,13.6113,0,0,0,0
03/10/2009 01:00,3,10,2,1,0,-8,84,0,0,1.26558e+07,13.6113,13.6113,13.6113,13.6113,0,0,0,0
03/10/2009 02:00,3,10,2,2,0,-8,70,0,0,1.26558e+07,13.6113,13.6113,13.6113,13.6113,0,0,0,0
03/10/2009 03:00,3,10,2,3,0,-8,70,0,0,1.26558e+07,13.6113,13.6113,13.6113,13.6113,0,0,0,0
03/10/2009 04:00,3,10,2,4,0,-8,70,0,0,1.26558e+07,13.6113,13.6113,13.6113,13.6113,0,0,0,0
03/10/2009 05:00,3,10,2,5,0,-7,59,0,0,1.26558e+07,13.6113,13.6113,13.6113,13.6113,0,0,0,0
03/10/2009 06:00,3,10,2,6,0,-5,45,0,0,1.32399e+07,13.6113,13.6113,13.6113,13.6113,0,0,0,0
03/10/2009 07:00,3,10,2,7,0,-5,45,1.45771e+07,0,2.80555e+07,13.5643,13.5643,17.9771,13.5643,0.517368,0,3.44398e+07,0
03/10/2009 08:00,3,10,2,8,0,-3,50,1.1437e+07,0,2.67416e+07,13.6137,13.6137,17.9771,13.6137,0.531188,0,3.49351e+07,0
03/10/2009 09:00,3,10,2,9,0,1,40,6.01361e+06,0,3.12004e+07,13.6775,13.6775,17.9771,13.6775,0.271964,0,1.76241e+07,0
03/10/2009 10:00,3,10,2,10,0,3,53,4.27813e+06,0,2.87279e+07,13.7074,13.7074,17.9771,13.7074,0.18661,0,1.20086e+07,0
03/10/2009 11:00,3,10,2,11,0,6,51,2.08313e+06,0,2.54429e+07,13.7474,13.7474,17.9771,13.7474,0.0868286,0,5.53513e+06,0
03/10/2009 12:00,3,10,2,12,0,6,47,1.74089e+06,0,2.54084e+07,13.7594,13.7594,17.9771,13.7594,0.0723992,0,4.6022e+06,0
03/10/2009 13:00,3,10,2,13,0,7,48,2.23967e+06,0,2.42743e+07,13.7665,13.7665,17.9771,13.7665,0.0912256,0,5.78903e+06,0
03/10/2009 14:00,3,10,2,14,0,7,52,1.19414e+06,0,2.48323e+07,13.7684,13.7684,17.9771,13.7684,0.0476513,0,3.02252e+06,0
03/10/2009 15:00,3,10,2,15,0,7,56,678287,0,2.39791e+07,13.7595,13.7595,17.9771,13.7595,0.0267682,0,1.70152e+06,0
03/10/2009 16:00,3,10,2,16,0,7,56,494255,0,2.41327e+07,13.7525,13.7525,17.9771,13.7525,0.0186409,0,1.18688e+06,0
03/10/2009 17:00,3,10,2,17,0,6,60,456805,0,2.43729e+07,13.7473,13.7473,17.9771,13.7473,0.0170097,0,1.08436e+06,0
03/10/2009 18:00,3,10,2,18,0,5,59,1.48906e+06,0,1.6965e+07,13.7357,13.7357,17.9771,13.7357,0.0621512,0,3.97315e+06,0
03/10/2009 19:00,3,10,2,19,0,5,59,2.88581e+06,0,1.631e+07,13.729,13.729,17.9771,13.729,0.12239,0,7.83624e+06,0
03/10/2009 20:00,3,10,2,20,0,3,68,0,0,1.28295e+07,13.727,13.727,13.727,13.727,0,0,0,0
03/10/2009 21:00,3,10,2,21,0,-3,84,0,0,1.16613e+07,13.727,13.727,13.727,13.727,0,0,0,0
03/10/2009 22:00,3,10,2,22,0,-4,77,0,0,1.16613e+07,13.727,13.727,13.727,13.727,0,0,0,0
03/10/2009 23:00,3,10,2,23,0,-5,84,0,0,1.061e+07,13.727,13.727,13.727,13.727,0,0,0,0
03/11/2009 00:00,3,11,3,0,0,-8,92,0,0,1.00259e+07,13.727,13.727,13.727,13.727,0,0,0,0
03/11/2009 01:00,3,11,3,1,0,-10,91,0,0,8.91217e+06,13.727,13.727,13.727,13.727,0,0,0,0
03/11/2009 02:00,3,11,3,2,0,-11,84,0,0,8.91217e+06,13.727,13.727,13.727,13.727,0,0,0,0
03/11/2009 03:00,3,11,3,3,0,-11.6,80,0,0,8.91217e+06,13.727,13.727,13.727,13.727,0,0,0,0
03/11/2009 04:00,3,11,3,4,0,-12,76,0,0,8.91217e+06,13.727,13.727,13.727,13.727,0,0,0,0
03/11/2009 05:00,3,11,3,5,0,-11,76,0,0,8.91217e+06,13.727,13.727,13.727,13.727,0,0,0,0
03/11/2009 06:00,3,11,3,6,0,-11,76,0,0,8.91217e+06,13.727,13.727,13.727,13.727,0,0,0,0
03/11/2009 07:00,3,11,3,7,0,-10,76,0,0,6.65408e+06,13.727,13.727,13.727,13.727,0,0,0,0
03/11/2009 08:00,3,11,3,8,0,-9,84,0,0,6.45791e+06,13.727,13.727,13.727,13.727,0,0,0,0
03/11/2009 09:00,3,11,3,9,0,-7,70,0,0,6.39067e+06,13.727,13.727,13.727,13.727,0,0,0,0
03/11/2009 10:00,3,11,3,10,0,-5,59,0,0,6.2783e+06,13.727,13.727,13.727,13.727,0,0,0,0
03/11/2009 11:00,3,11,3,11,0,-3,60,0,0,6.34369e+06,13.727,13.727,13.727,13.727,0,0,0,0
03/11/2009 12:00,3,11,3,12,0,-3,60,0,0,6.39895e+06,13.727,13.727,13.727,13.727,0,0,0,0
03/11/2009 13:00,3,11,3,13,0,-5,84,0,0,6.39895e+06,13.727,13.727,13.727,13.727,0,0,0,0
03/11/2009 14:00,3,11,3,14,0,1,51,0,0,6.36211e+06,13.727,13.727,13.727,13.727,0,0,0,0
03/11/2009 15:00,3,11,3,15,0,2,52,0,0,6.32528e+06,13.727,13.727,13.727,13.727,0,0,0,0
03/11/2009 16:00,3,11,3,16,0,3,49,0,0,6.35383e+06,13.727,13.727,13.727,13.727,0,0,0,0
03/11/2009 17:00,3,11,3,17,0,2,57,0,0,6.41094e+06,13.727,13.727,13.727,13.727,0,0,0,0
03/11/2009 18:00,3,11,3,18,0,-0.4,62,0,0,6.5804e+06,13.727,13.727,13.727,13.727,0,0,0,0
03/11/2009 19:00,3,11,3,19,0,-3,71,0,0,1.00259e+07,13.727,13.727,13.727,13.727,0,0,0,0
03/11/2009 20:00,3,11,3,20,0,-4.7,79,0,0,1.00259e+07,13.727,13.727,13.727,13.727,0,0,0,0
03/11/2009 21:00,3,11,3,21,0,-6,84,0,0,1.00259e+07,13.727,13.727,13.727,13.727,0,0,0,0
03/11/2009 22:00,3,11,3,22,0,-5,84,0,0,1.00259e+07,13.727,13.727,13.727,13.727,0,0,0,0
03/11/2009 23:00,3,11,3,23,0,-6,84,0,0,1.00259e+07,13.727,13.727,13.727,13.727,0,0,0,0
03/12/2009 00:00,3,12,4,0,0,-6,84,0,0,1.00259e+07,13.727,13.727,13.727,13.727,0,0,0,0
03/12/2009 01:00,3,12,4,1,0,-6,84,0,0,8.91217e+06,13.727,13.727,13.727,13.727,0,0,0,0
03/12/2009 02:00,3,12,4,2,0,-5.4,78,0,0,8.91217e+06,13.727,13.727,13.727,13.727,0,0,0,0
03/12/2009 03:00,3,12,4,3,0,-5,77,0,0,8.91217e+06,13.727,13.727,13.727,13.727,0,0,0,0
03/12/2009 04:00,3,12,4,4,0,-5,71,0,0,8.91217e+06,13.727,13.727,13.727,13.727,0,0,0,0
03/12/2009 05:00,3,12,4,5,0,-5,71,0,0,8.91217e+06,13.727,13.727,13.727,13.727,0,0,0,0
03/12/2009 06:00,3,12,4,6,0,-5,71,0,0,8.91217e+06,13.727,13.727,13.727,13.727,0,0,0,0
03/12/2009 07:00,3,12,4,7,0,-4,71,0,0,6.65408e+06,13.727,13.727,13.727,13.727,0,0,0,0
03/12/2009 08:00,3,12,4,8,0,1,61,0,0,6.43949e+06,13.727,13.727,13.727,13.727,0,0,0,0
03/12/2009 09:00,3,12,4,9,0,6,47,0,0,6.38238e+06,13.727,13.727,13.727,13.727,0,0,0,0
03/12/2009 10:00,3,12,4,10,0,9,53,0,0,6.32528e+06,13.727,13.727,13.727,13.727,0,0,0,0
03/12/2009 11:00,3,12,4,11,0,9,53,0,0,6.34369e+06,13.727,13.727,13.727,13.727,0,0,0,0
03/12/2009 12:00,3,12,4,12,0,10,54,0,0,6.39895e+06,13.727,13.727,13.727,13.727,0,0,0,0
03/12/2009 13:00,3,12,4,13,0,11,54,0,0,6.39895e+06,13.727,13.727,13.727,13.727,0,0,0,0
03/12/2009 14:00,3,12,4,14,0,12,50,0,0,6.36211e+06,13.727,13.727,13.727,13.727,0,0,0,0
03/12/2009 15:00,3,12,4,15,0,12,50,0,0,6.32528e+06,13.727,13.727,13.727,13.727,0,0,0,0
03/12/2009 16:00,3,12,4,16,0,12,54,0,0,6.35383e+06,13.727,13.727,13.727,13.727,0,0,0,0
03/12/2009 17:00,3,12,4,17,0,12,54,0,0,6.41094e+06,13.727,13.727,13.727,13.727,0,0,0,0
03/12/2009 18:00,3,12,4,18,0,9,53,0,0,6.5804e+06,13.727,13.727,13.727,13.727,0,0,0,0
03/12/2009 19:00,3,12,4,19,0,5,59,0,0,1.00259e+07,13.727,13.727,13.727,13.727,0,0,0,0
03/12/2009 20:00,3,12,4,20,0,4,75,0,0,1.00259e+07,13.727,13.727,13.727,13.727,0,0,0,0
03/12/2009 21:00,3,12,4,21,0,3,74,0,0,1.00259e+07,13.727,13.727,13.727,13.727,0,0,0,0
03/12/2009 22:00,3,12,4,22,0,1,86,0,0,1.00259e+07,13.727,13.727,13.727,13.727,0,0,0,0
03/12/2009 23:00,3,12,4,23,0,0,85,0,0,1.00259e+07,13.727,13.727,13.727,13.727,0,0,0,0
03/13/2009 00:00,3,13,5,0,0,0.6,85,0,0,1.00259e+07,13.727,13.727,13.727,13.727,0,0,0,0
03/13/2009 01:00,3,13,5,1,0,1,86,0,0,1.26558e+07,13.727,13.727,13.727,13.727,0,0,0,0
03/13/2009 02:00,3,13,5,2,0,-1,92,0,0,1.26558e+07,13.727,13.727,13.727,13.727,0,0,0,0
03/13/2009 03:00,3,13,5,3,0,0,85,0,0,1.26558e+07,13.727,13.727,13.727,13.727,0,0,0,0
03/13/2009 04:00,3,13,5,4,0,-1,85,0,0,1.26558e+07,13.727,13.727,13.727,13.727,0,0,0,0
03/13/2009 05:00,3,13,5,5,0,-2,92,0,0,1.26558e+07,13.727,13.727,13.727,13.727,0,0,0,0
03/13/2009 06:00,3,13,5,6,0,-3,92,0,0,1.32399e+07,13.727,13.727,13.727,13.727,0,0,0,0
03/13/2009 07:00,3,13,5,7,0,-1,85,1.42419e+07,0,2.76102e+07,13.608,13.608,17.9771,13.608,0.494587,0,3.25926e+07,0
03/13/2009 08:00,3,13,5,8,0,5,81,9.63582e+06,0,2.44932e+07,13.7081,13.7081,17.9771,13.7081,0.44721,0,2.87768e+07,0
03/13/2009 09:00,3,13,5,9,0,9,35,3.6923e+06,0,2.80195e+07,13.7632,13.7632,17.9771,13.7632,0.161154,0,1.02347e+07,0
03/13/2009 10:00,3,13,5,10,0,12,30,2.26563e+06,0,2.61372e+07,13.8043,13.8043,17.9771,13.8043,0.0960549,0,6.04077e+06,0
03/13/2009 11:00,3,13,5,11,0,15,26,1.46566e+06,0,2.52507e+07,13.8423,13.8423,17.9771,13.8423,0.0593111,0,3.696e+06,0
03/13/2009 12:00,3,13,5,12,0,16,24,881827,0,2.48253e+07,13.8612,13.8612,17.9771,13.8612,0.0350474,0,2.174e+06,0
03/13/2009 13:00,3,13,5,13,0,17,23,993084,0,2.31765e+07,13.8743,13.8743,17.9771,13.8743,0.0381927,0,2.36155e+06,0
03/13/2009 14:00,3,13,5,14,0,17,23,261997,0,2.38975e+07,13.8769,13.8769,17.9771,13.8769,0.0096892,0,598723,0
03/13/2009 15:00,3,13,5,15,0,17,23,44834.8,0,2.34512e+07,13.8762,13.8762,17.9771,13.8762,0.000487073,0,30103.2,0
03/13/2009 16:00,3,13,5,16,0,17,23,0,0,2.35468e+07,13.8761,13.8761,13.8761,13.8761,0,0,0,0
03/13/2009 17:00,3,13,5,17,0,16,22,0,0,2.38323e+07,13.8761,13.8761,13.8761,13.8761,0,0,0,0
03/13/2009 18:00,3,13,5,18,0,12,24,310526,0,1.54777e+07,13.8562,13.8562,17.9771,13.8562,0.0119531,0,742809,0
03/13/2009 19:00,3,13,5,19,0,8.6,29,863737,0,1.38672e+07,13.7928,13.7928,17.9771,13.7928,0.0354552,0,2.23642e+06,0
03/13/2009 20:00,3,13,5,20,0,6,33,0,0,1.28295e+07,13.773,13.773,13.773,13.773,0,0,0,0
03/13/2009 21:00,3,13,5,21,0,6,33,0,0,1.16613e+07,13.773,13.773,13.773,13.773,0,0,0,0
03/13/2009 22:00,3,13,5,22,0,6,33,0,0,1.16613e+07,13.773,13.773,13.773,13.773,0,0,0,0
03/13/2009 23:00,3,13,5,23,0,4,38,0,0,1.061e+07,13.773,13.773,13.773,13.773,0,0,0,0
03/14/2009 00:00,3,14,6,0,0,1,51,0,0,1.00259e+07,13.773,13.773,13.773,13.773,0,0,0,0
03/14/2009 01:00,3,14,6,1,0,2,48,0,0,1.26558e+07,13.773,13.773,13.773,13.773,0,0,0,0
03/14/2009 02:00,3,14,6,2,0,2,44,0,0,1.26558e+07,13.773,13.773,13.773,13.773,0,0,0,0
03/14/2009 03:00,3,14,6,3,0,0,51,0,0,1.26558e+07,13.773,13.773,13.773,13.773,0,0,0,0
03/14/2009 04:00,3,14,6,4,0,-2,60,0,0,1.26558e+07,13.773,13.773,13.773,13.773,0,0,0,0
03/14/2009 05:00,3,14,6,5,0,-1.5,57,0,0,1.26558e+07,13.773,13.773,13.773,13.773,0,0,0,0
03/14/2009 06:00,3,14,6,6,0,-1,55,0,0,1.32399e+07,13.773,13.773,13.773,13.773,0,0,0,0
03/14/2009 07:00,3,14,6,7,0,-1,60,4.54308e+06,0,1.65115e+07,13.6091,13.6091,17.9771,13.6091,0.204443,0,1.34647e+07,0
03/14/2009 08:00,3,14,6,8,0,-2,65,3.70014e+06,0,1.71987e+07,13.6236,13.6236,17.9771,13.6236,0.165361,0,1.08501e+07,0
03/14/2009 09:00,3,14,6,9,0,4,59,637631,0,2.43066e+07,13.6646,13.6646,17.9771,13.6646,0.0250394,0,1.62752e+06,0
03/14/2009 10:00,3,14,6,10,0,6,55,291207,0,2.37501e+07,13.6965,13.6965,17.9771,13.6965,0.0112379,0,725021,0
03/14/2009 11:00,3,14,6,11,0,6,65,111933,0,2.36247e+07,13.7049,13.7049,17.9771,13.7049,0.00341536,0,219911,0
03/14/2009 12:00,3,14,6,12,0,8,57,0,0,2.37724e+07,13.7062,13.7062,13.7062,13.7062,0,0,0,0
03/14/2009 13:00,3,14,6,13,0,11,50,32154.8,46183.4,2.20825e+07,13.9904,13.9904,16.5535,13.9904,0.00147777,0,86370.2,0
03/14/2009 14:00,3,14,6,14,0,12,40,0,502719,2.41897e+07,19.2664,19.2664,21.6679,15.6901,0.0140951,0.00721808,465047,584720
03/14/2009 15:00,3,14,6,15,0,14,41,0,583424,2.41034e+07,23.8084,23.8084,23.8084,17.9771,0,0.0250209,0,2.19664e+06
03/14/2009 16:00,3,14,6,16,0,15,30,0,651061,2.43248e+07,24.4975,24.4975,24.4975,17.9771,0,0.0271774,0,2.66727e+06
03/14/2009 17:00,3,14,6,17,0,15,39,0,643526,2.46006e+07,24.5506,24.5506,24.5506,17.9771,0,0.0261,0,2.58156e+06
03/14/2009 18:00,3,14,6,18,0,12,47,0,0,1.51088e+07,24.5646,24.5646,24.5646,24.5646,0,0,0,0
03/14/2009 19:00,3,14,6,19,0,10,54,136279,0,1.29888e+07,23.2526,23.2526,23.2526,19.2946,0,0.00470581,0,353800
03/14/2009 20:00,3,14,6,20,0,6.8,65,0,0,1.28295e+07,21.5467,21.5467,21.5467,21.5467,0,0,0,0
03/14/2009 21:00,3,14,6,21,0,4,75,0,0,1.16613e+07,21.5467,21.5467,21.5467,21.5467,0,0,0,0
03/14/2009 22:00,3,14,6,22,0,5,70,0,0,1.16613e+07,21.5467,21.5467,21.5467,21.5467,0,0,0,0
03/14/2009 23:00,3,14,6,23,0,6,60,0,0,1.061e+07,21.5467,21.5467,21.5467,21.5467,0,0,0,0
03/15/2009 00:00,3,15,0,0,0,5,64,0,0,1.00259e+07,21.5467,21.5467,21.5467,21.5467,0,0,0,0
03/15/2009 01:00,3,15,0,1,0,5,64,0,0,1.26558e+07,21.5467,21.5467,21.5467,21.5467,0,0,0,0
03/15/2009 02:00,3,15,0,2,0,4.1,65,0,0,1.26558e+07,21.5467,21.5467,21.5467,21.5467,0,0,0,0
03/15/2009 03:00,3,15,0,3,0,3,68,0,0,1.26558e+07,21.5467,21.5467,21.5467,21.5467,0,0,0,0
03/15/2009 04:00,3,15,0,4,0,2,73,0,0,1.26558e+07,21.5467,21.5467,21.5467,21.5467,0,0,0,0
03/15/2009 05:00,3,15,0,5,0,-1,78,0,0,1.26558e+07,21.5467,21.5467,21.5467,21.5467,0,0,0,0
03/15/2009 06:00,3,15,0,6,0,0,78,0,0,1.32399e+07,21.5467,21.5467,21.5467,21.5467,0,0,0,0
03/15/2009 07:00,3,15,0,7,0,-1,78,3.80874e+06,0,1.56207e+07,13.9841,13.9841,17.9771,13.9841,0.171482,0,9.54203e+06,0
03/15/2009 08:00,3,15,0,8,0,5,75,1.33467e+06,0,1.43097e+07,13.7115,13.7115,17.9771,13.7115,0.0562608,0,3.6182e+06,0
03/15/2009 09:00,3,15,0,9,0,9,57,0,0,2.35468e+07,13.7248,13.7248,13.7248,13.7248,0,0,0,0
03/15/2009 10:00,3,15,0,10,0,10,57,0,0,2.3404e+07,13.7248,13.7248,13.7248,13.7248,0,0,0,0
03/15/2009 11:00,3,15,0,11,0,12,50,0,76890,2.35847e+07,14.4206,14.4206,16.2762,14.4206,0.00253644,0,128316,0
03/15/2009 12:00,3,15,0,12,0,14,47,0,543534,2.44236e+07,19.9649,19.9649,21.6179,15.3677,0.013849,0.00938757,334123,838436
03/15/2009 13:00,3,15,0,13,0,14,51,0,732625,2.28792e+07,24.1247,24.1247,24.1247,17.9771,0,0.0322243,0,2.98111e+06
03/15/2009 14:00,3,15,0,14,0,15,48,0,1.06497e+06,2.48793e+07,24.5484,24.5484,24.5484,17.9771,0,0.0487983,0,4.82448e+06
03/15/2009 15:00,3,15,0,15,0,15,44,0,1.05538e+06,2.46812e+07,24.536,24.536,24.536,17.9771,0,0.0478168,0,4.71852e+06
03/15/2009 16:00,3,15,0,16,0,15,44,0,1.39528e+06,2.52333e+07,24.6016,24.6016,24.6016,17.9771,0,0.0616457,0,6.14395e+06
03/15/2009 17:00,3,15,0,17,0,13.5,47,0,1.34206e+06,2.54551e+07,24.6363,24.6363,24.6363,17.9771,0,0.0589105,0,5.9021e+06
03/15/2009 18:00,3,15,0,18,0,11,54,0,269052,1.54296e+07,24.6591,24.6591,24.6591,17.9771,0,0.0105903,0,1.06464e+06
03/15/2009 19:00,3,15,0,19,0,10,54,0,0,1.28295e+07,24.6721,24.6721,24.6721,24.6721,0,0,0,0
03/15/2009 20:00,3,15,0,20,0,8,61,0,0,1.28295e+07,24.6721,24.6721,24.6721,24.6721,0,0,0,0
03/15/2009 21:00,3,15,0,21,0,5,70,0,0,1.16613e+07,24.6721,24.6721,24.6721,24.6721,0,0,0,0
03/15/2009 22:00,3,15,0,22,0,2,67,0,0,1.16613e+07,24.6721,24.6721,24.6721,24.6721,0,0,0,0
03/15/2009 23:00,3,15,0,23,0,3,74,0,0,1.061e+07,24.6721,24.6721,24.6721,24.6721,0,0,0,0
03/16/2009 00:00,3,16,1,0,0,4,81,0,0,1.00259e+07,24.6721,24.6721,24.6721,24.6721,0,0,0,0
03/16/2009 01:00,3,16,1,1,0,3,87,0,0,1.26558e+07,24.6721,24.6721,24.6721,24.6721,0,0,0,0
03/16/2009 02:00,3,16,1,2,0,2,93,0,0,1.26558e+07,24.6721,24.6721,24.6721,24.6721,0,0,0,0
03/16/2009 03:00,3,16,1,3,0,2,93,0,0,1.26558e+07,24.6721,24.6721,24.6721,24.6721,0,0,0,0
03/16/2009 04:00,3,16,1,4,0,1,100,0,0,1.26558e+07,24.6721,24.6721,24.6721,24.6721,0,0,0,0
03/16/2009 05:00,3,16,1,5,0,1,100,0,0,1.26558e+07,24.6721,24.6721,24.6721,24.6721,0,0,0,0
03/16/2009 06:00,3,16,1,6,0,-1,100,0,0,1.32399e+07,24.6721,24.6721,24.6721,24.6721,0,0,0,0
03/16/2009 07:00,3,16,1,7,0,-1,100,2.5248e+06,0,1.40351e+07,14.4959,14.4959,17.9771,14.4959,0.109067,0,4.77008e+06,0
03/16/2009 08:00,3,16,1,8,0,-1,100,821666,0,1.37645e+07,13.6503,13.6503,17.9771,13.6503,0.0320248,0,2.08843e+06,0
03/16/2009 09:00,3,16,1,9,0,1,93,0,0,2.35468e+07,13.6422,13.6422,13.6422,13.6422,0,0,0,0
03/16/2009 10:00,3,16,1,10,0,2,93,0,0,2.33119e+07,13.6422,13.6422,13.6422,13.6422,0,0,0,0
03/16/2009 11:00,3,16,1,11,0,4,81,0,0,2.32612e+07,13.6422,13.6422,13.6422,13.6422,0,0,0,0
03/16/2009 12:00,3,16,1,12,0,7,70,0,0,2.31691e+07,13.6422,13.6422,13.6422,13.6422,0,0,0,0
03/16/2009 13:00,3,16,1,13,0,10,62,0,0,2.1461e+07,13.6422,13.6422,13.6422,13.6422,0,0,0,0
03/16/2009 14:00,3,16,1,14,0,12,47,0,611368,2.39944e+07,19.6177,19.6177,22.3073,15.1718,0.0172268,0.00904975,645545,902303
03/16/2009 15:00,3,16,1,15,0,13,44,0,691603,2.4e+07,24.4031,24.4031,24.4031,17.9771,0,0.0300348,0,2.9046e+06
03/16/2009 16:00,3,16,1,16,0,13,44,0,903497,2.46302e+07,24.7449,24.7449,24.7449,17.9771,0,0.0381328,0,3.88268e+06
03/16/2009 17:00,3,16,1,17,0,11,54,0,733024,2.4567e+07,24.7578,24.7578,24.7578,17.9771,0,0.030163,0,3.07711e+06
03/16/2009 18:00,3,16,1,18,0,7,66,0,0,1.53585e+07,24.7618,24.7618,24.7618,24.7618,0,0,0,0
03/16/2009 19:00,3,16,1,19,0,6,75,0,0,1.28295e+07,24.7618,24.7618,24.7618,24.7618,0,0,0,0
03/16/2009 20:00,3,16,1,20,0,5,81,0,0,1.28295e+07,24.7618,24.7618,24.7618,24.7618,0,0,0,0
03/16/2009 21:00,3,16,1,21,0,4,87,0,0,1.16613e+07,24.7618,24.7618,24.7618,24.7618,0,0,0,0
03/16/2009 22:00,3,16,1,22,0,2,93,0,0,1.16613e+07,24.7618,24.7618,24.7618,24.7618,0,0,0,0
03/16/2009 23:00,3,16,1,23,0,4,87,0,0,1.061e+07,24.7618,24.7618,24.7618,24.7618,0,0,0,0
03/17/2009 00:00,3,17,2,0,0,4,81,0,0,1.00259e+07,24.7618,24.7618,24.7618,24.7618,0,0,0,0
03/17/2009 01:00,3,17,2,1,0,4,81,0,0,1.26558e+07,24.7618,24.7618,24.7618,24.7618,0,0,0,0
03/17/2009 02:00,3,17,2,2,0,2.6,85,0,0,1.26558e+07,24.7618,24.7618,24.7618,24.7618,0,0,0,0
03/17/2009 03:00,3,17,2,3,0,1,93,0,0,1.26558e+07,24.7618,24.7618,24.7618,24.7618,0,0,0,0
03/17/2009 04:00,3,17,2,4,0,1,93,0,0,1.26558e+07,24.7618,24.7618,24.7618,24.7618,0,0,0,0
03/17/2009 05:00,3,17,2,5,0,2,93,0,0,1.26558e+07,24.7618,24.7618,24.7618,24.7618,0,0,0,0
03/17/2009 06:00,3,17,2,6,0,1,100,0,0,1.32399e+07,24.7618,24.7618,24.7618,24.7618,0,0,0,0
03/17/2009 07:00,3,17,2,7,0,1,100,2.54147e+06,0,1.40523e+07,14.5032,14.5032,17.9771,14.5032,0.109164,0,4.71962e+06,0
03/17/2009 08:00,3,17,2,8,0,3,93,934484,0,1.38221e+07,13.7005,13.7005,17.9771,13.7005,0.0382982,0,2.46851e+06,0
03/17/2009 09:00,3,17,2,9,0,5,81,0,0,2.35468e+07,13.7028,13.7028,13.7028,13.7028,0,0,0,0
03/17/2009 10:00,3,17,2,10,0,7,70,0,0,2.3404e+07,13.7028,13.7028,13.7028,13.7028,0,0,0,0
03/17/2009 11:00,3,17,2,11,0,10,57,0,137038,2.36561e+07,15.052,15.052,17.1222,15.052,0.00495006,0,196119,0
03/17/2009 12:00,3,17,2,12,0,11,54,0,528812,2.44067e+07,20.493,20.493,20.5946,15.4245,0.0136611,0.00910961,20145.9,908313
03/17/2009 13:00,3,17,2,13,0,12,44,0,723966,2.23337e+07,23.8231,23.8231,23.8231,17.9771,0,0.0320949,0,2.82339e+06
03/17/2009 14:00,3,17,2,14,0,12,40,0,426955,2.38222e+07,24.3333,24.3333,24.3333,17.9771,0,0.0179728,0,1.71882e+06
03/17/2009 15:00,3,17,2,15,0,11,36,0,418894,2.39044e+07,24.4063,24.4063,24.4063,17.9771,0,0.0175888,0,1.70137e+06
03/17/2009 16:00,3,17,2,16,0,11,39,0,275209,2.39646e+07,24.4576,24.4576,24.4576,17.9771,0,0.0109109,0,1.06384e+06
03/17/2009 17:00,3,17,2,17,0,11,54,0,0,2.48131e+07,24.4842,24.4842,24.4842,24.4842,0,0,0,0
03/17/2009 18:00,3,17,2,18,0,8.6,67,0,0,1.52961e+07,24.4842,24.4842,24.4842,24.4842,0,0,0,0
03/17/2009 19:00,3,17,2,19,0,6,87,0,0,1.28295e+07,24.4842,24.4842,24.4842,24.4842,0,0,0,0
03/17/2009 20:00,3,17,2,20,0,6,81,0,0,1.28295e+07,24.4842,24.4842,24.4842,24.4842,0,0,0,0
03/17/2009 21:00,3,17,2,21,0,6,87,0,0,1.16613e+07,24.4842,24.4842,24.4842,24.4842,0,0,0,0
03/17/2009 22:00,3,17,2,22,0,5,93,0,0,1.16613e+07,24.4842,24.4842,24.4842,24.4842,0,0,0,0
03/17/2009 23:00,3,17,2,23,0,5,93,0,0,1.061e+07,24.4842,24.4842,24.4842,24.4842,0,0,0,0
03/18/2009 00:00,3,18,3,0,0,4,93,0,0,1.00259e+07,24.4842,24.4842,24.4842,24.4842,0,0,0,0
03/18/2009 01:00,3,18,3,1,0,4,100,0,0,8.91217e+06,24.4842,24.4842,24.4842,24.4842,0,0,0,0
03/18/2009 02:00,3,18,3,2,0,4,93,0,0,8.91217e+06,24.4842,24.4842,24.4842,24.4842,0,0,0,0
03/18/2009 03:00,3,18,3,3,0,2,100,0,0,8.91217e+06,24.4842,24.4842,24.4842,24.4842,0,0,0,0
03/18/2009 04:00,3,18,3,4,0,2,100,0,0,8.91217e+06,24.4842,24.4842,24.4842,24.4842,0,0,0,0
03/18/2009 05:00,3,18,3,5,0,3,100,0,0,8.91217e+06,24.4842,24.4842,24.4842,24.4842,0,0,0,0
03/18/2009 06:00,3,18,3,6,0,-2,100,0,0,8.91217e+06,24.4842,24.4842,24.4842,24.4842,0,0,0,0
03/18/2009 07:00,3,18,3,7,0,2,93,0,0,6.65408e+06,24.4842,24.4842,24.4842,24.4842,0,0,0,0
03/18/2009 08:00,3,18,3,8,0,1,100,0,0,6.65408e+06,24.4842,24.4842,24.4842,24.4842,0,0,0,0
03/18/2009 09:00,3,18,3,9,0,1,100,0,0,6.6071e+06,24.4842,24.4842,24.4842,24.4842,0,0,0,0
03/18/2009 10:00,3,18,3,10,0,0,100,0,0,6.56013e+06,24.4842,24.4842,24.4842,24.4842,0,0,0,0
03/18/2009 11:00,3,18,3,11,0,0,100,0,0,6.56013e+06,24.4842,24.4842,24.4842,24.4842,0,0,0,0
03/18/2009 12:00,3,18,3,12,0,-1,100,0,0,6.53158e+06,24.4842,24.4842,24.4842,24.4842,0,0,0,0
03/18/2009 13:00,3,18,3,13,0,-1,100,0,0,6.53158e+06,24.4842,24.4842,24.4842,24.4842,0,0,0,0
03/18/2009 14:00,3,18,3,14,0,-1,100,0,0,6.56013e+06,24.4842,24.4842,24.4842,24.4842,0,0,0,0
03/18/2009 15:00,3,18,3,15,0,-2,100,0,0,6.56013e+06,24.4842,24.4842,24.4842,24.4842,0,0,0,0
03/18/2009 16:00,3,18,3,16,0,-3,100,0,0,6.6071e+06,24.4842,24.4842,24.4842,24.4842,0,0,0,0
03/18/2009 17:00,3,18,3,17,0,-3,100,0,0,6.65408e+06,24.4842,24.4842,24.4842,24.4842,0,0,0,0
03/18/2009 18:00,3,18,3,18,0,-3,100,0,0,6.65408e+06,24.4842,24.4842,24.4842,24.4842,0,0,0,0
03/18/2009 19:00,3,18,3,19,0,-3,100,0,0,1.00259e+07,24.4842,24.4842,24.4842,24.4842,0,0,0,0
03/18/2009 20:00,3,18,3,20,0,-3,77,0,0,1.00259e+07,24.4842,24.4842,24.4842,24.4842,0,0,0,0
03/18/2009 21:00,3,18,3,21,0,-4,100,0,0,1.00259e+07,24.4842,24.4842,24.4842,24.4842,0,0,0,0
03/18/2009 22:00,3,18,3,22,0,-4,100,0,0,1.00259e+07,24.4842,24.4842,24.4842,24.4842,0,0,0,0
03/18/2009 23:00,3,18,3,23,0,-4,92,0,0,1.00259e+07,24.4842,24.4842,24.4842,24.4842,0,0,0,0
03/19/2009 00:00,3,19,4,0,0,-4,100,0,0,1.00259e+07,24.4842,24.4842,24.4842,24.4842,0,0,0,0
03/19/2009 01:00,3,19,4,1,0,-4,100,0,0,8.91217e+06,24.4842,24.4842,24.4842,24.4842,0,0,0,0
03/19/2009 02:00,3,19,4,2,0,-3,92,0,0,8.91217e+06,24.4842,24.4842,24.4842,24.4842,0,0,0,0
03/19/2009 03:00,3,19,4,3,0,-4,100,0,0,8.91217e+06,24.4842,24.4842,24.4842,24.4842,0,0,0,0
03/19/2009 04:00,3,19,4,4,0,-4,100,0,0,8.91217e+06,24.4842,24.4842,24.4842,24.4842,0,0,0,0
03/19/2009 05:00,3,19,4,5,0,-4,100,0,0,8.91217e+06,24.4842,24.4842,24.4842,24.4842,0,0,0,0
03/19/2009 06:00,3,19,4,6,0,-4,100,0,0,8.91217e+06,24.4842,24.4842,24.4842,24.4842,0,0,0,0
03/19/2009 07:00,3,19,4,7,0,-4,92,0,0,6.65408e+06,24.4842,24.4842,24.4842,24.4842,0,0,0,0
03/19/2009 08:00,3,19,4,8,0,-3,92,0,0,6.65408e+06,24.4842,24.4842,24.4842,24.4842,0,0,0,0
03/19/2009 09:00,3,19,4,9,0,-2.4,84,0,0,6.6071e+06,24.4842,24.4842,24.4842,24.4842,0,0,0,0
03/19/2009 10:00,3,19,4,10,0,-2,78,0,0,6.51316e+06,24.4842,24.4842,24.4842,24.4842,0,0,0,0
03/19/2009 11:00,3,19,4,11,0,-1,71,0,0,6.41922e+06,24.4842,24.4842,24.4842,24.4842,0,0,0,0
03/19/2009 12:00,3,19,4,12,0,-1,78,0,0,6.43764e+06,24.4842,24.4842,24.4842,24.4842,0,0,0,0
03/19/2009 13:00,3,19,4,13,0,-1,71,0,0,6.43764e+06,24.4842,24.4842,24.4842,24.4842,0,0,0,0
03/19/2009 14:00,3,19,4,14,0,-1,78,0,0,6.35383e+06,24.4842,24.4842,24.4842,24.4842,0,0,0,0
03/19/2009 15:00,3,19,4,15,0,-1,71,0,0,6.4008e+06,24.4842,24.4842,24.4842,24.4842,0,0,0,0
03/19/2009 16:00,3,19,4,16,0,-1,71,0,0,6.49474e+06,24.4842,24.4842,24.4842,24.4842,0,0,0,0
03/19/2009 17:00,3,19,4,17,0,-2,71,0,0,6.5233e+06,24.4842,24.4842,24.4842,24.4842,0,0,0,0
03/19/2009 18:00,3,19,4,18,0,-2,71,0,0,6.55185e+06,24.4842,24.4842,24.4842,24.4842,0,0,0,0
03/19/2009 19:00,3,19,4,19,0,-3,77,0,0,1.00259e+07,24.4842,24.4842,24.4842,24.4842,0,0,0,0
03/19/2009 20:00,3,19,4,20,0,-4,77,0,0,1.00259e+07,24.4842,24.4842,24.4842,24.4842,0,0,0,0
03/19/2009 21:00,3,19,4,21,0,-4,84,0,0,1.00259e+07,24.4842,24.4842,24.4842,24.4842,0,0,0,0
03/19/2009 22:00,3,19,4,22,0,-2,78,0,0,1.00259e+07,24.4842,24.4842,24.4842,24.4842,0,0,0,0
03/19/2009 23:00,3,19,4,23,0,-5,84,0,0,1.00259e+07,24.4842,24.4842,24.4842,24.4842,0,0,0,0
03/20/2009 00:00,3,20,5,0,0,-5,84,0,0,1.00259e+07,24.4842,24.4842,24.4842,24.4842,0,0,0,0
03/20/2009 01:00,3,20,5,1,0,-5.7,82,0,0,1.26558e+07,24.4842,24.4842,24.4842,24.4842,0,0,0,0
03/20/2009 02:00,3,20,5,2,0,-6,77,0,0,1.26558e+07,24.4842,24.4842,24.4842,24.4842,0,0,0,0
03/20/2009 03:00,3,20,5,3,0,-6,77,0,0,1.26558e+07,24.4842,24.4842,24.4842,24.4842,0,0,0,0
03/20/2009 04:00,3,20,5,4,0,-6,77,0,0,1.26558e+07,24.4842,24.4842,24.4842,24.4842,0,0,0,0
03/20/2009 05:00,3,20,5,5,0,-9,84,0,0,1.26558e+07,24.4842,24.4842,24.4842,24.4842,0,0,0,0
03/20/2009 06:00,3,20,5,6,0,-9,84,0,0,1.32399e+07,24.4842,24.4842,24.4842,24.4842,0,0,0,0
03/20/2009 07:00,3,20,5,7,0,-8,77,2.4258e+07,0,3.87641e+07,13.6976,13.6976,17.9771,13.6976,0.729716,0,4.67388e+07,0
03/20/2009 08:00,3,20,5,8,0,-2,60,2.65472e+07,0,4.31791e+07,13.6255,13.6255,17.9771,13.6255,0.79545,0,5.2172e+07,0
03/20/2009 09:00,3,20,5,9,0,-3,65,1.36707e+07,0,4.10623e+07,13.6201,13.6201,17.9771,13.6201,0.651022,0,4.27514e+07,0
03/20/2009 10:00,3,20,5,10,0,2,62,1.02992e+07,0,3.69182e+07,13.6845,13.6845,17.9771,13.6845,0.490608,0,3.17409e+07,0
03/20/2009 11:00,3,20,5,11,0,4,75,8.89152e+06,0,3.49985e+07,13.712,13.712,17.9771,13.712,0.414073,0,2.66174e+07,0
03/20/2009 12:00,3,20,5,12,0,5,42,7.56928e+06,0,3.28749e+07,13.7266,13.7266,17.9771,13.7266,0.345228,0,2.21155e+07,0
03/20/2009 13:00,3,20,5,13,0,6,36,7.49197e+06,0,3.08503e+07,13.7381,13.7381,17.9771,13.7381,0.34035,0,2.17442e+07,0
03/20/2009 14:00,3,20,5,14,0,6,43,5.32427e+06,0,3.00015e+07,13.7416,13.7416,17.9771,13.7416,0.23382,0,1.49257e+07,0
03/20/2009 15:00,3,20,5,15,0,6,39,4.33756e+06,0,2.88816e+07,13.7427,13.7427,17.9771,13.7427,0.187117,0,1.19416e+07,0
03/20/2009 16:00,3,20,5,16,0,6,36,3.35731e+06,0,2.75914e+07,13.7424,13.7424,17.9771,13.7424,0.141908,0,9.05703e+06,0
03/20/2009 17:00,3,20,5,17,0,5,42,2.71186e+06,0,2.72357e+07,13.7302,13.7302,17.9771,13.7302,0.113282,0,7.25083e+06,0
03/20/2009 18:00,3,20,5,18,0,4,42,5.14841e+06,0,2.12624e+07,13.7069,13.7069,17.9771,13.7069,0.228278,0,1.46915e+07,0
03/20/2009 19:00,3,20,5,19,0,2,57,7.18991e+06,0,2.16075e+07,13.6841,13.6841,17.9771,13.6841,0.329111,0,2.12944e+07,0
03/20/2009 20:00,3,20,5,20,0,-1,66,0,0,1.28295e+07,13.6831,13.6831,13.6831,13.6831,0,0,0,0
03/20/2009 21:00,3,20,5,21,0,-2,65,0,0,1.16613e+07,13.6831,13.6831,13.6831,13.6831,0,0,0,0
03/20/2009 22:00,3,20,5,22,0,-3,71,0,0,1.16613e+07,13.6831,13.6831,13.6831,13.6831,0,0,0,0
03/20/2009 23:00,3,20,5,23,0,-3,65,0,0,1.061e+07,13.6831,13.6831,13.6831,13.6831,0,0,0,0
03/21/2009 00:00,3,21,6,0,0,-1,66,0,0,1.00259e+07,13.6831,13.6831,13.6831,13.6831,0,0,0,0
03/21/2009 01:00,3,21,6,1,0,-4,71,0,0,1.26558e+07,13.6831,13.6831,13.6831,13.6831,0,0,0,0
03/21/2009 02:00,3,21,6,2,0,-3,65,0,0,1.26558e+07,13.6831,13.6831,13.6831,13.6831,0,0,0,0
03/21/2009 03:00,3,21,6,3,0,-4,71,0,0,1.26558e+07,13.6831,13.6831,13.6831,13.6831,0,0,0,0
03/21/2009 04:00,3,21,6,4,0,-5,77,0,0,1.26558e+07,13.6831,13.6831,13.6831,13.6831,0,0,0,0
03/21/2009 05:00,3,21,6,5,0,-5,77,0,0,1.26558e+07,13.6831,13.6831,13.6831,13.6831,0,0,0,0
03/21/2009 06:00,3,21,6,6,0,-4,71,0,0,1.32399e+07,13.6831,13.6831,13.6831,13.6831,0,0,0,0
03/21/2009 07:00,3,21,6,7,0,-3,65,1.38134e+07,0,2.70903e+07,13.5849,13.5849,17.9771,13.5849,0.475838,0,3.15291e+07,0
03/21/2009 08:00,3,21,6,8,0,2,52,1.1484e+07,0,2.69535e+07,13.679,13.679,17.9771,13.679,0.556181,0,3.60319e+07,0
03/21/2009 09:00,3,21,6,9,0,1,61,7.11198e+06,0,3.27929e+07,13.6781,13.6781,17.9771,13.6781,0.325856,0,2.11131e+07,0
03/21/2009 10:00,3,21,6,10,0,5,46,5.17949e+06,0,2.9919e+07,13.7284,13.7284,17.9771,13.7284,0.227981,0,1.45984e+07,0
03/21/2009 11:00,3,21,6,11,0,6,47,4.07765e+06,0,2.84707e+07,13.7454,13.7454,17.9771,13.7454,0.175169,0,1.11718e+07,0
03/21/2009 12:00,3,21,6,12,0,8,34,3.03127e+06,0,2.71882e+07,13.7716,13.7716,17.9771,13.7716,0.126152,0,7.99586e+06,0
03/21/2009 13:00,3,21,6,13,0,9,32,2.70199e+06,0,2.47038e+07,13.7841,13.7841,17.9771,13.7841,0.110906,0,7.00864e+06,0
03/21/2009 14:00,3,21,6,14,0,10,28,947998,0,2.44398e+07,13.7994,13.7994,17.9771,13.7994,0.0364723,0,2.29643e+06,0
03/21/2009 15:00,3,21,6,15,0,10,36,530864,0,2.3799e+07,13.8024,13.8024,17.9771,13.8024,0.0200377,0,1.26071e+06,0
03/21/2009 16:00,3,21,6,16,0,10,39,355914,0,2.39643e+07,13.8007,13.8007,17.9771,13.8007,0.0124607,0,784311,0
03/21/2009 17:00,3,21,6,17,0,9,41,260992,0,2.39922e+07,13.7997,13.7997,17.9771,13.7997,0.00840236,0,529002,0
03/21/2009 18:00,3,21,6,18,0,7,52,1.60434e+06,0,1.6934e+07,13.7677,13.7677,17.9771,13.7677,0.0651205,0,4.13276e+06,0
03/21/2009 19:00,3,21,6,19,0,4,54,3.48431e+06,0,1.70352e+07,13.7177,13.7177,17.9771,13.7177,0.149014,0,9.56636e+06,0
03/21/2009 20:00,3,21,6,20,0,5,46,0,0,1.28295e+07,13.7131,13.7131,13.7131,13.7131,0,0,0,0
03/21/2009 21:00,3,21,6,21,0,4,49,0,0,1.16613e+07,13.7131,13.7131,13.7131,13.7131,0,0,0,0
03/21/2009 22:00,3,21,6,22,0,4,49,0,0,1.16613e+07,13.7131,13.7131,13.7131,13.7131,0,0,0,0
03/21/2009 23:00,3,21,6,23,0,4,49,0,0,1.061e+07,13.7131,13.7131,13.7131,13.7131,0,0,0,0
03/22/2009 00:00,3,22,0,0,0,4,45,0,0,1.00259e+07,13.7131,13.7131,13.7131,13.7131,0,0,0,0
03/22/2009 01:00,3,22,0,1,0,5.3,41,0,0,1.26558e+07,13.7131,13.7131,13.7131,13.7131,0,0,0,0
03/22/2009 02:00,3,22,0,2,0,7,37,0,0,1.26558e+07,13.7131,13.7131,13.7131,13.7131,0,0,0,0
03/22/2009 03:00,3,22,0,3,0,7,37,0,0,1.26558e+07,13.7131,13.7131,13.7131,13.7131,0,0,0,0
03/22/2009 04:00,3,22,0,4,0,6,39,0,0,1.26558e+07,13.7131,13.7131,13.7131,13.7131,0,0,0,0
03/22/2009 05:00,3,22,0,5,0,2,57,0,0,1.26558e+07,13.7131,13.7131,13.7131,13.7131,0,0,0,0
03/22/2009 06:00,3,22,0,6,0,0,72,0,0,1.32399e+07,13.7131,13.7131,13.7131,13.7131,0,0,0,0
03/22/2009 07:00,3,22,0,7,0,6,51,7.50426e+06,0,1.98952e+07,13.6953,13.6953,17.9771,13.6953,0.291644,0,1.88568e+07,0
03/22/2009 08:00,3,22,0,8,0,10,39,5.26925e+06,0,1.88829e+07,13.782,13.782,17.9771,13.782,0.231052,0,1.46095e+07,0
03/22/2009 09:00,3,22,0,9,0,10,54,1.24463e+06,0,2.4938e+07,13.7904,13.7904,17.9771,13.7904,0.0494297,0,3.11894e+06,0
03/22/2009 10:00,3,22,0,10,0,14,51,367827,0,2.35988e+07,13.8079,13.8079,17.9771,13.8079,0.0126646,0,795785,0
03/22/2009 11:00,3,22,0,11,0,15,55,70493.3,0,2.32473e+07,13.8207,13.8207,17.9771,13.8207,0.00157457,0,98633.1,0
03/22/2009 12:00,3,22,0,12,0,16,55,0,0,2.31691e+07,13.822,13.822,13.822,13.822,0,0,0,0
