Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,ElectricityFacility,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
04/12/2009 13:00,4,12,0,13,0,3,63,103337,0,2.14538e+07,13.6385,13.6385,17.1086,13.6385,0.00335728,0,219508,0
04/12/2009 14:00,4,12,0,14,0,4,54,0,0,2.3077e+07,13.643,13.643,13.643,13.643,0,0,0,0
04/12/2009 15:00,4,12,0,15,0,6,47,0,0,2.33119e+07,13.643,13.643,13.643,13.643,0,0,0,0
04/12/2009 16:00,4,12,0,16,0,6,47,0,0,2.34547e+07,13.643,13.643,13.643,13.643,0,0,0,0
04/12/2009 17:00,4,12,0,17,0,6,47,0,0,2.38323e+07,13.643,13.643,13.643,13.643,0,0,0,0
04/12/2009 18:00,4,12,0,18,0,6,47,0,0,1.47905e+07,13.643,13.643,13.643,13.643,0,0,0,0
04/12/2009 19:00,4,12,0,19,0,5,50,518491,0,1.00686e+07,13.6759,13.6759,17.9771,13.6759,0.0188901,0,1.22264e+06,0
04/12/2009 20:00,4,12,0,20,0,3,68,0,0,1.28295e+07,13.7078,13.7078,13.7078,13.7078,0,0,0,0
04/12/2009 21:00,4,12,0,21,0,3,63,0,0,1.16613e+07,13.7078,13.7078,13.7078,13.7078,0,0,0,0
04/12/2009 22:00,4,12,0,22,0,2,67,0,0,1.16613e+07,13.7078,13.7078,13.7078,13.7078,0,0,0,0
04/12/2009 23:00,4,12,0,23,0,3,58,0,0,1.061e+07,13.7078,13.7078,13.7078,13.7078,0,0,0,0
04/13/2009 00:00,4,13,1,0,0,3,63,0,0,1.00259e+07,13.7078,13.7078,13.7078,13.7078,0,0,0,0
04/13/2009 01:00,4,13,1,1,0,2,67,0,0,1.26558e+07,13.7078,13.7078,13.7078,13.7078,0,0,0,0
04/13/2009 02:00,4,13,1,2,0,3,63,0,0,1.26558e+07,13.7078,13.7078,13.7078,13.7078,0,0,0,0
04/13/2009 03:00,4,13,1,3,0,0,78,0,0,1.26558e+07,13.7078,13.7078,13.7078,13.7078,0,0,0,0
04/13/2009 04:00,4,13,1,4,0,3,63,0,0,1.26558e+07,13.7078,13.7078,13.7078,13.7078,0,0,0,0
04/13/2009 05:00,4,13,1,5,0,1,72,0,0,1.26558e+07,13.7078,13.7078,13.7078,13.7078,0,0,0,0
04/13/2009 06:00,4,13,1,6,0,3,63,0,0,1.32399e+07,13.7078,13.7078,13.7078,13.7078,0,0,0,0
04/13/2009 07:00,4,13,1,7,0,7,52,3.4694e+06,0,1.49644e+07,13.7028,13.7028,17.3552,13.7028,0.156516,0,1.01093e+07,0
04/13/2009 08:00,4,13,1,8,0,9,45,2.49153e+06,0,1.56951e+07,13.773,13.773,17.9771,13.773,0.105036,0,6.65601e+06,0
04/13/2009 09:00,4,13,1,9,0,11,36,6937.83,0,2.36965e+07,13.7768,13.7768,14.6169,13.7768,1.62364e-05,0,1027.82,0
04/13/2009 10:00,4,13,1,10,0,14,32,0,0,2.34547e+07,13.7768,13.7768,13.7768,13.7768,0,0,0,0
04/13/2009 11:00,4,13,1,11,0,15,30,0,0,2.3404e+07,13.7768,13.7768,13.7768,13.7768,0,0,0,0
04/13/2009 12:00,4,13,1,12,0,16,28,0,0,2.34961e+07,13.7768,13.7768,13.7768,13.7768,0,0,0,0
04/13/2009 13:00,4,13,1,13,0,17,23,0,0,2.17516e+07,13.7768,13.7768,13.7768,13.7768,0,0,0,0
04/13/2009 14:00,4,13,1,14,0,18,25,0,0,2.3404e+07,13.7768,13.7768,13.7768,13.7768,0,0,0,0
04/13/2009 15:00,4,13,1,15,0,18,23,0,44548.2,2.36479e+07,14.132,14.132,16.0996,14.132,0.00121713,0,68758.3,0
04/13/2009 16:00,4,13,1,16,0,18,21,0,646845,2.4617e+07,20.3551,20.3551,20.3551,17.9771,0,0.0282355,0,1.01061e+06
04/13/2009 17:00,4,13,1,17,0,18,27,0,735771,2.4492e+07,24.194,24.194,24.194,17.9771,0,0.0325097,0,3.04325e+06
04/13/2009 18:00,4,13,1,18,0,16,36,0,0,1.50401e+07,24.5978,24.5978,24.5978,24.5978,0,0,0,0
04/13/2009 19:00,4,13,1,19,0,13,38,0,0,9.45774e+06,24.5978,24.5978,24.5978,24.5978,0,0,0,0
04/13/2009 20:00,4,13,1,20,0,11,43,0,0,1.28295e+07,24.5978,24.5978,24.5978,24.5978,0,0,0,0
04/13/2009 21:00,4,13,1,21,0,10,42,0,0,1.16613e+07,24.5978,24.5978,24.5978,24.5978,0,0,0,0
04/13/2009 22:00,4,13,1,22,0,11,36,0,0,1.16613e+07,24.5978,24.5978,24.5978,24.5978,0,0,0,0
04/13/2009 23:00,4,13,1,23,0,12,31,0,0,1.061e+07,24.5978,24.5978,24.5978,24.5978,0,0,0,0
04/14/2009 00:00,4,14,2,0,0,8,48,0,0,1.00259e+07,24.5978,24.5978,24.5978,24.5978,0,0,0,0
04/14/2009 01:00,4,14,2,1,0,6,60,0,0,1.26558e+07,24.5978,24.5978,24.5978,24.5978,0,0,0,0
04/14/2009 02:00,4,14,2,2,0,8,48,0,0,1.26558e+07,24.5978,24.5978,24.5978,24.5978,0,0,0,0
04/14/2009 03:00,4,14,2,3,0,6,55,0,0,1.26558e+07,24.5978,24.5978,24.5978,24.5978,0,0,0,0
04/14/2009 04:00,4,14,2,4,0,9,41,0,0,1.26558e+07,24.5978,24.5978,24.5978,24.5978,0,0,0,0
04/14/2009 05:00,4,14,2,5,0,9,41,0,0,1.26558e+07,24.5978,24.5978,24.5978,24.5978,0,0,0,0
04/14/2009 06:00,4,14,2,6,0,9,41,0,0,1.32399e+07,24.5978,24.5978,24.5978,24.5978,0,0,0,0
04/14/2009 07:00,4,14,2,7,0,10,46,517543,0,1.13831e+07,18.0511,18.0511,18.5081,17.4217,0.00547809,0.0148837,85471.6,563928
04/14/2009 08:00,4,14,2,8,0,13,35,0,0,1.2634e+07,16.375,16.375,16.375,16.375,0,0,0,0
04/14/2009 09:00,4,14,2,9,0,15,30,0,219227,2.37194e+07,18.0747,18.0747,18.2187,17.4326,0.0040779,0.00495145,35365.2,96331.3
04/14/2009 10:00,4,14,2,10,0,17,27,0,361249,2.36578e+07,21.7092,21.7092,21.7092,17.9771,0,0.0152425,0,863449
04/14/2009 11:00,4,14,2,11,0,18,21,0,170754,2.3607e+07,23.2097,23.2097,23.2097,17.9771,0,0.00641005,0,504990
04/14/2009 12:00,4,14,2,12,0,19,20,0,563055,2.35538e+07,23.9759,23.9759,23.9759,17.9771,0,0.0228754,0,2.07256e+06
04/14/2009 13:00,4,14,2,13,0,18,25,0,0,2.18785e+07,24.3174,24.3174,24.3174,24.3174,0,0,0,0
04/14/2009 14:00,4,14,2,14,0,19,22,0,940581,2.40605e+07,24.4839,24.4839,24.4839,17.9771,0,0.0392849,0,3.84988e+06
04/14/2009 15:00,4,14,2,15,0,21,15,0,940327,2.46712e+07,24.6114,24.6114,24.6114,17.9771,0,0.0383814,0,3.83097e+06
04/14/2009 16:00,4,14,2,16,0,19,15,0,1.44335e+06,2.51915e+07,24.6772,24.6772,24.6772,17.9771,0,0.0607583,0,6.12685e+06
04/14/2009 17:00,4,14,2,17,0,19,14,0,2.08355e+06,2.61157e+07,24.8134,24.8134,24.8134,17.9771,0,0.0898564,0,9.24173e+06
04/14/2009 18:00,4,14,2,18,0,18,15,0,0,1.53585e+07,24.8268,24.8268,24.8268,24.8268,0,0,0,0
04/14/2009 19:00,4,14,2,19,0,17,15,0,0,9.45774e+06,24.8268,24.8268,24.8268,24.8268,0,0,0,0
04/14/2009 20:00,4,14,2,20,0,13,25,0,0,1.28295e+07,24.8268,24.8268,24.8268,24.8268,0,0,0,0
04/14/2009 21:00,4,14,2,21,0,11,26,0,0,1.16613e+07,24.8268,24.8268,24.8268,24.8268,0,0,0,0
04/14/2009 22:00,4,14,2,22,0,12,20,0,0,1.16613e+07,24.8268,24.8268,24.8268,24.8268,0,0,0,0
04/14/2009 23:00,4,14,2,23,0,12,22,0,0,1.061e+07,24.8268,24.8268,24.8268,24.8268,0,0,0,0
04/15/2009 00:00,4,15,3,0,0,13,25,0,0,1.00259e+07,24.8268,24.8268,24.8268,24.8268,0,0,0,0
04/15/2009 01:00,4,15,3,1,0,12,31,0,0,8.91217e+06,24.8268,24.8268,24.8268,24.8268,0,0,0,0
04/15/2009 02:00,4,15,3,2,0,11,36,0,0,8.91217e+06,24.8268,24.8268,24.8268,24.8268,0,0,0,0
04/15/2009 03:00,4,15,3,3,0,9,41,0,0,8.91217e+06,24.8268,24.8268,24.8268,24.8268,0,0,0,0
04/15/2009 04:00,4,15,3,4,0,8,48,0,0,8.91217e+06,24.8268,24.8268,24.8268,24.8268,0,0,0,0
04/15/2009 05:00,4,15,3,5,0,7,48,0,0,8.91217e+06,24.8268,24.8268,24.8268,24.8268,0,0,0,0
04/15/2009 06:00,4,15,3,6,0,9,41,0,0,6.65408e+06,24.8268,24.8268,24.8268,24.8268,0,0,0,0
04/15/2009 07:00,4,15,3,7,0,11,39,0,0,6.46804e+06,24.8268,24.8268,24.8268,24.8268,0,0,0,0
04/15/2009 08:00,4,15,3,8,0,12,37,0,0,6.43949e+06,24.8268,24.8268,24.8268,24.8268,0,0,0,0
04/15/2009 09:00,4,15,3,9,0,14,27,0,0,6.33541e+06,24.8268,24.8268,24.8268,24.8268,0,0,0,0
04/15/2009 10:00,4,15,3,10,0,16,24,0,0,6.33541e+06,24.8268,24.8268,24.8268,24.8268,0,0,0,0
04/15/2009 11:00,4,15,3,11,0,16,19,0,0,6.30686e+06,24.8268,24.8268,24.8268,24.8268,0,0,0,0
04/15/2009 12:00,4,15,3,12,0,17,16,0,0,6.32528e+06,24.8268,24.8268,24.8268,24.8268,0,0,0,0
04/15/2009 13:00,4,15,3,13,0,19,17,0,0,6.24975e+06,24.8268,24.8268,24.8268,24.8268,0,0,0,0
04/15/2009 14:00,4,15,3,14,0,20,17,0,0,6.30686e+06,24.8268,24.8268,24.8268,24.8268,0,0,0,0
04/15/2009 15:00,4,15,3,15,0,21,15,0,0,6.33541e+06,24.8268,24.8268,24.8268,24.8268,0,0,0,0
04/15/2009 16:00,4,15,3,16,0,21,12,0,0,6.41094e+06,24.8268,24.8268,24.8268,24.8268,0,0,0,0
04/15/2009 17:00,4,15,3,17,0,21,11,0,0,6.46804e+06,24.8268,24.8268,24.8268,24.8268,0,0,0,0
04/15/2009 18:00,4,15,3,18,0,19,14,0,0,6.46804e+06,24.8268,24.8268,24.8268,24.8268,0,0,0,0
04/15/2009 19:00,4,15,3,19,0,18,18,0,0,6.65408e+06,24.8268,24.8268,24.8268,24.8268,0,0,0,0
04/15/2009 20:00,4,15,3,20,0,17,19,0,0,1.00259e+07,24.8268,24.8268,24.8268,24.8268,0,0,0,0
04/15/2009 21:00,4,15,3,21,0,14,25,0,0,1.00259e+07,24.8268,24.8268,24.8268,24.8268,0,0,0,0
04/15/2009 22:00,4,15,3,22,0,11,33,0,0,1.00259e+07,24.8268,24.8268,24.8268,24.8268,0,0,0,0
04/15/2009 23:00,4,15,3,23,0,11,33,0,0,1.00259e+07,24.8268,24.8268,24.8268,24.8268,0,0,0,0
04/16/2009 00:00,4,16,4,0,0,11,28,0,0,1.00259e+07,24.8268,24.8268,24.8268,24.8268,0,0,0,0
04/16/2009 01:00,4,16,4,1,0,9,32,0,0,8.91217e+06,24.8268,24.8268,24.8268,24.8268,0,0,0,0
04/16/2009 02:00,4,16,4,2,0,9,32,0,0,8.91217e+06,24.8268,24.8268,24.8268,24.8268,0,0,0,0
04/16/2009 03:00,4,16,4,3,0,9,32,0,0,8.91217e+06,24.8268,24.8268,24.8268,24.8268,0,0,0,0
04/16/2009 04:00,4,16,4,4,0,11,26,0,0,8.91217e+06,24.8268,24.8268,24.8268,24.8268,0,0,0,0
04/16/2009 05:00,4,16,4,5,0,10,28,0,0,8.91217e+06,24.8268,24.8268,24.8268,24.8268,0,0,0,0
04/16/2009 06:00,4,16,4,6,0,11,26,0,0,6.65408e+06,24.8268,24.8268,24.8268,24.8268,0,0,0,0
04/16/2009 07:00,4,16,4,7,0,13,29,0,0,6.46804e+06,24.8268,24.8268,24.8268,24.8268,0,0,0,0
04/16/2009 08:00,4,16,4,8,0,17,19,0,0,6.43949e+06,24.8268,24.8268,24.8268,24.8268,0,0,0,0
04/16/2009 09:00,4,16,4,9,0,18,16,0,0,6.33541e+06,24.8268,24.8268,24.8268,24.8268,0,0,0,0
04/16/2009 10:00,4,16,4,10,0,19,15,0,0,6.30686e+06,24.8268,24.8268,24.8268,24.8268,0,0,0,0
04/16/2009 11:00,4,16,4,11,0,19,15,0,0,6.30686e+06,24.8268,24.8268,24.8268,24.8268,0,0,0,0
04/16/2009 12:00,4,16,4,12,0,21,14,0,0,6.34369e+06,24.8268,24.8268,24.8268,24.8268,0,0,0,0
04/16/2009 13:00,4,16,4,13,0,22,13,0,0,6.34369e+06,24.8268,24.8268,24.8268,24.8268,0,0,0,0
04/16/2009 14:00,4,16,4,14,0,22,14,0,0,6.32528e+06,24.8268,24.8268,24.8268,24.8268,0,0,0,0
04/16/2009 15:00,4,16,4,15,0,23,13,0,0,6.33541e+06,24.8268,24.8268,24.8268,24.8268,0,0,0,0
04/16/2009 16:00,4,16,4,16,0,22,13,0,0,6.41094e+06,24.8268,24.8268,24.8268,24.8268,0,0,0,0
04/16/2009 17:00,4,16,4,17,0,22,15,0,0,6.43949e+06,24.8268,24.8268,24.8268,24.8268,0,0,0,0
04/16/2009 18:00,4,16,4,18,0,21,14,0,0,6.46804e+06,24.8268,24.8268,24.8268,24.8268,0,0,0,0
04/16/2009 19:00,4,16,4,19,0,18,18,0,0,6.65408e+06,24.8268,24.8268,24.8268,24.8268,0,0,0,0
04/16/2009 20:00,4,16,4,20,0,16,22,0,0,1.00259e+07,24.8268,24.8268,24.8268,24.8268,0,0,0,0
04/16/2009 21:00,4,16,4,21,0,14,21,0,0,1.00259e+07,24.8268,24.8268,24.8268,24.8268,0,0,0,0
04/16/2009 22:00,4,16,4,22,0,11,26,0,0,1.00259e+07,24.8268,24.8268,24.8268,24.8268,0,0,0,0
04/16/2009 23:00,4,16,4,23,0,11,26,0,0,1.00259e+07,24.8268,24.8268,24.8268,24.8268,0,0,0,0
04/17/2009 00:00,4,17,5,0,0,10,30,0,0,1.00259e+07,24.8268,24.8268,24.8268,24.8268,0,0,0,0
04/17/2009 01:00,4,17,5,1,0,10,28,0,0,1.26558e+07,24.8268,24.8268,24.8268,24.8268,0,0,0,0
04/17/2009 02:00,4,17,5,2,0,9,29,0,0,1.26558e+07,24.8268,24.8268,24.8268,24.8268,0,0,0,0
04/17/2009 03:00,4,17,5,3,0,9,27,0,0,1.26558e+07,24.8268,24.8268,24.8268,24.8268,0,0,0,0
04/17/2009 04:00,4,17,5,4,0,8,32,0,0,1.26558e+07,24.8268,24.8268,24.8268,24.8268,0,0,0,0
04/17/2009 05:00,4,17,5,5,0,6,39,0,0,1.26558e+07,24.8268,24.8268,24.8268,24.8268,0,0,0,0
04/17/2009 06:00,4,17,5,6,0,5,50,0,0,1.09818e+07,24.8268,24.8268,24.8268,24.8268,0,0,0,0
04/17/2009 07:00,4,17,5,7,0,9,45,0,53815.9,1.0807e+07,24.7859,24.7859,24.7859,21.4019,0,0.00180248,0,184000
04/17/2009 08:00,4,17,5,8,0,11,43,0,431591,1.32268e+07,24.3235,24.3235,24.3235,17.9771,0,0.0187787,0,1.7848e+06
04/17/2009 09:00,4,17,5,9,0,13,44,0,894654,2.45581e+07,23.9218,23.9218,23.9218,17.9771,0,0.0414555,0,3.70793e+06
04/17/2009 10:00,4,17,5,10,0,17,34,0,1.01601e+06,2.46985e+07,23.9956,23.9956,23.9956,17.9771,0,0.0455932,0,4.12908e+06
04/17/2009 11:00,4,17,5,11,0,22,18,0,1.40843e+06,2.50181e+07,24.1033,24.1033,24.1033,17.9771,0,0.0617484,0,5.69158e+06
04/17/2009 12:00,4,17,5,12,0,25,14,0,1.79759e+06,2.55836e+07,24.2095,24.2095,24.2095,17.9771,0,0.0800709,0,7.50779e+06
04/17/2009 13:00,4,17,5,13,0,25,12,0,1.68644e+06,2.3249e+07,24.2526,24.2526,24.2526,17.9771,0,0.074716,0,7.05458e+06
04/17/2009 14:00,4,17,5,14,0,26,10,0,2.97169e+06,2.70975e+07,24.4953,24.4953,24.4953,17.9771,0,0.131172,0,1.28637e+07
04/17/2009 15:00,4,17,5,15,0,26,11,0,4.2846e+06,2.81548e+07,24.5792,24.5792,24.5792,17.9771,0,0.194523,0,1.93217e+07
04/17/2009 16:00,4,17,5,16,0,26,11,0,4.75711e+06,2.96415e+07,24.5833,24.5833,24.5833,17.9771,0,0.218029,0,2.16698e+07
04/17/2009 17:00,4,17,5,17,0,24,12,0,4.62725e+06,2.93905e+07,24.5785,24.5785,24.5785,17.9771,0,0.21159,0,2.10146e+07
04/17/2009 18:00,4,17,5,18,0,22,14,0,1.09878e+06,1.62906e+07,24.4593,24.4593,24.4593,17.9771,0,0.0441799,0,4.30858e+06
04/17/2009 19:00,4,17,5,19,0,18,21,0,0,9.45774e+06,24.4156,24.4156,24.4156,24.4156,0,0,0,0
04/17/2009 20:00,4,17,5,20,0,18,21,0,0,1.28295e+07,24.4156,24.4156,24.4156,24.4156,0,0,0,0
04/17/2009 21:00,4,17,5,21,0,17,25,0,0,1.16613e+07,24.4156,24.4156,24.4156,24.4156,0,0,0,0
04/17/2009 22:00,4,17,5,22,0,15,33,0,0,1.16613e+07,24.4156,24.4156,24.4156,24.4156,0,0,0,0
04/17/2009 23:00,4,17,5,23,0,15,36,0,0,1.061e+07,24.4156,24.4156,24.4156,24.4156,0,0,0,0
04/18/2009 00:00,4,18,6,0,0,15,39,0,0,1.00259e+07,24.4156,24.4156,24.4156,24.4156,0,0,0,0
04/18/2009 01:00,4,18,6,1,0,14,41,0,0,1.26558e+07,24.4156,24.4156,24.4156,24.4156,0,0,0,0
04/18/2009 02:00,4,18,6,2,0,12,47,0,0,1.26558e+07,24.4156,24.4156,24.4156,24.4156,0,0,0,0
04/18/2009 03:00,4,18,6,3,0,13,32,0,0,1.26558e+07,24.4156,24.4156,24.4156,24.4156,0,0,0,0
04/18/2009 04:00,4,18,6,4,0,14,27,0,0,1.26558e+07,24.4156,24.4156,24.4156,24.4156,0,0,0,0
04/18/2009 05:00,4,18,6,5,0,13,25,0,0,1.26558e+07,24.4156,24.4156,24.4156,24.4156,0,0,0,0
04/18/2009 06:00,4,18,6,6,0,13,21,0,0,1.09818e+07,24.4156,24.4156,24.4156,24.4156,0,0,0,0
04/18/2009 07:00,4,18,6,7,0,14,18,0,0,1.06711e+07,24.4156,24.4156,24.4156,24.4156,0,0,0,0
04/18/2009 08:00,4,18,6,8,0,15,17,0,229570,1.28435e+07,24.3195,24.3195,24.3195,17.9771,0,0.00923905,0,876190
04/18/2009 09:00,4,18,6,9,0,16,17,0,1.2444e+06,2.49613e+07,24.1656,24.1656,24.1656,17.9771,0,0.0531206,0,4.95302e+06
04/18/2009 10:00,4,18,6,10,0,16,17,0,636911,2.45406e+07,24.2409,24.2409,24.2409,17.9771,0,0.0247071,0,2.33883e+06
04/18/2009 11:00,4,18,6,11,0,17,16,0,977577,2.50396e+07,24.5388,24.5388,24.5388,17.9771,0,0.0385479,0,3.8055e+06
04/18/2009 12:00,4,18,6,12,0,14,16,0,1.75797e+06,2.54224e+07,24.5047,24.5047,24.5047,17.9771,0,0.0732577,0,7.19373e+06
04/18/2009 13:00,4,18,6,13,0,17,10,0,1.49577e+06,2.313e+07,24.3753,24.3753,24.3753,17.9771,0,0.0630515,0,6.06954e+06
04/18/2009 14:00,4,18,6,14,0,16,16,0,2.90434e+06,2.69211e+07,24.4614,24.4614,24.4614,17.9771,0,0.127798,0,1.24676e+07
04/18/2009 15:00,4,18,6,15,0,16,17,0,3.47449e+06,2.79094e+07,24.4784,24.4784,24.4784,17.9771,0,0.155003,0,1.51614e+07
04/18/2009 16:00,4,18,6,16,0,17,11,0,3.92113e+06,2.86083e+07,24.4787,24.4787,24.4787,17.9771,0,0.177057,0,1.73193e+07
04/18/2009 17:00,4,18,6,17,0,16,12,0,4.02648e+06,2.90289e+07,24.4724,24.4724,24.4724,17.9771,0,0.182815,0,1.78653e+07
04/18/2009 18:00,4,18,6,18,0,14,15,0,1.48845e+06,1.65883e+07,24.413,24.413,24.413,17.9771,0,0.0636273,0,6.16097e+06
04/18/2009 19:00,4,18,6,19,0,13,16,0,0,9.45774e+06,24.389,24.389,24.389,24.389,0,0,0,0
04/18/2009 20:00,4,18,6,20,0,12,17,0,0,1.28295e+07,24.389,24.389,24.389,24.389,0,0,0,0
04/18/2009 21:00,4,18,6,21,0,11,22,0,0,1.16613e+07,24.389,24.389,24.389,24.389,0,0,0,0
04/18/2009 22:00,4,18,6,22,0,6,30,0,0,1.16613e+07,24.389,24.389,24.389,24.389,0,0,0,0
04/18/2009 23:00,4,18,6,23,0,7,34,0,0,1.061e+07,24.389,24.389,24.389,24.389,0,0,0,0
04/19/2009 00:00,4,19,0,0,0,4,42,0,0,1.00259e+07,24.389,24.389,24.389,24.389,0,0,0,0
04/19/2009 01:00,4,19,0,1,0,6,39,0,0,1.26558e+07,24.389,24.389,24.389,24.389,0,0,0,0
04/19/2009 02:00,4,19,0,2,0,6,43,0,0,1.26558e+07,24.389,24.389,24.389,24.389,0,0,0,0
04/19/2009 03:00,4,19,0,3,0,4,45,0,0,1.26558e+07,24.389,24.389,24.389,24.389,0,0,0,0
04/19/2009 04:00,4,19,0,4,0,4,49,0,0,1.26558e+07,24.389,24.389,24.389,24.389,0,0,0,0
04/19/2009 05:00,4,19,0,5,0,3,58,0,0,1.26558e+07,24.389,24.389,24.389,24.389,0,0,0,0
04/19/2009 06:00,4,19,0,6,0,3,63,0,0,1.09818e+07,24.389,24.389,24.389,24.389,0,0,0,0
04/19/2009 07:00,4,19,0,7,0,6,47,0,27221.4,1.07742e+07,24.3833,24.3833,24.3833,21.1831,0,0.000582882,0,56147
04/19/2009 08:00,4,19,0,8,0,10,46,0,222700,1.29683e+07,24.2863,24.2863,24.2863,17.9771,0,0.0089281,0,844877
04/19/2009 09:00,4,19,0,9,0,12,44,0,759326,2.43881e+07,24.0883,24.0883,24.0883,17.9771,0,0.0345763,0,3.17914e+06
04/19/2009 10:00,4,19,0,10,0,13,41,0,728507,2.42067e+07,24.0901,24.0901,24.0901,17.9771,0,0.0330162,0,3.03663e+06
04/19/2009 11:00,4,19,0,11,0,15,39,0,849600,2.44231e+07,24.2332,24.2332,24.2332,17.9771,0,0.0349019,0,3.28837e+06
04/19/2009 12:00,4,19,0,12,0,16,31,0,1.26064e+06,2.48696e+07,24.4465,24.4465,24.4465,17.9771,0,0.053519,0,5.20998e+06
04/19/2009 13:00,4,19,0,13,0,16,28,0,860582,2.27787e+07,24.3847,24.3847,24.3847,17.9771,0,0.035193,0,3.39242e+06
04/19/2009 14:00,4,19,0,14,0,18,25,0,2.45675e+06,2.57614e+07,24.5658,24.5658,24.5658,17.9771,0,0.107123,0,1.06209e+07
04/19/2009 15:00,4,19,0,15,0,17,29,0,2.15273e+06,2.62334e+07,24.7063,24.7063,24.7063,17.9771,0,0.0917062,0,9.28431e+06
04/19/2009 16:00,4,19,0,16,0,16,31,0,2.0955e+06,2.66335e+07,24.742,24.742,24.742,17.9771,0,0.0890268,0,9.06087e+06
04/19/2009 17:00,4,19,0,17,0,16,31,0,2.03967e+06,2.74126e+07,24.7544,24.7544,24.7544,17.9771,0,0.0864333,0,8.81297e+06
04/19/2009 18:00,4,19,0,18,0,16,31,0,69045.2,1.51182e+07,24.737,24.737,24.737,17.9771,0,0.00180002,0,183064
04/19/2009 19:00,4,19,0,19,0,15,28,0,0,9.45774e+06,24.7243,24.7243,24.7243,24.7243,0,0,0,0
04/19/2009 20:00,4,19,0,20,0,13,38,0,0,1.28295e+07,24.7243,24.7243,24.7243,24.7243,0,0,0,0
04/19/2009 21:00,4,19,0,21,0,11,43,0,0,1.16613e+07,24.7243,24.7243,24.7243,24.7243,0,0,0,0
04/19/2009 22:00,4,19,0,22,0,9,45,0,0,1.16613e+07,24.7243,24.7243,24.7243,24.7243,0,0,0,0
04/19/2009 23:00,4,19,0,23,0,11,22,0,0,1.061e+07,24.7243,24.7243,24.7243,24.7243,0,0,0,0
04/20/2009 00:00,4,20,1,0,0,9,27,0,0,1.00259e+07,24.7243,24.7243,24.7243,24.7243,0,0,0,0
04/20/2009 01:00,4,20,1,1,0,7,37,0,0,1.26558e+07,24.7243,24.7243,24.7243,24.7243,0,0,0,0
04/20/2009 02:00,4,20,1,2,0,6,39,0,0,1.26558e+07,24.7243,24.7243,24.7243,24.7243,0,0,0,0
04/20/2009 03:00,4,20,1,3,0,7,37,0,0,1.26558e+07,24.7243,24.7243,24.7243,24.7243,0,0,0,0
04/20/2009 04:00,4,20,1,4,0,7,37,0,0,1.26558e+07,24.7243,24.7243,24.7243,24.7243,0,0,0,0
04/20/2009 05:00,4,20,1,5,0,5,42,0,0,1.26558e+07,24.7243,24.7243,24.7243,24.7243,0,0,0,0
04/20/2009 06:00,4,20,1,6,0,8,34,0,0,1.09818e+07,24.7243,24.7243,24.7243,24.7243,0,0,0,0
04/20/2009 07:00,4,20,1,7,0,9,35,0,0,1.07441e+07,24.7243,24.7243,24.7243,24.7243,0,0,0,0
04/20/2009 08:00,4,20,1,8,0,12,26,0,238662,1.29213e+07,24.5786,24.5786,24.5786,17.9771,0,0.00966361,0,954683
04/20/2009 09:00,4,20,1,9,0,13,21,0,748016,2.43738e+07,24.2073,24.2073,24.2073,17.9771,0,0.0339885,0,3.18569e+06
04/20/2009 10:00,4,20,1,10,0,14,21,0,752614,2.42367e+07,24.1413,24.1413,24.1413,17.9771,0,0.034186,0,3.17055e+06
04/20/2009 11:00,4,20,1,11,0,14,18,0,715267,2.42659e+07,24.171,24.171,24.171,17.9771,0,0.0300188,0,2.79762e+06
04/20/2009 12:00,4,20,1,12,0,16,17,0,1.08388e+06,2.46573e+07,24.2616,24.2616,24.2616,17.9771,0,0.0461505,0,4.3646e+06
04/20/2009 13:00,4,20,1,13,0,17,16,0,911584,2.29758e+07,24.2997,24.2997,24.2997,17.9771,0,0.0392681,0,3.73543e+06
04/20/2009 14:00,4,20,1,14,0,15,17,0,1.84135e+06,2.57656e+07,24.5448,24.5448,24.5448,17.9771,0,0.0790778,0,7.81786e+06
04/20/2009 15:00,4,20,1,15,0,16,14,0,2.6791e+06,2.693e+07,24.63,24.63,24.63,17.9771,0,0.116843,0,1.16951e+07
04/20/2009 16:00,4,20,1,16,0,16,19,0,3.05901e+06,2.75419e+07,24.6441,24.6441,24.6441,17.9771,0,0.134887,0,1.35297e+07
04/20/2009 17:00,4,20,1,17,0,13,21,0,3.17902e+06,2.79796e+07,24.6198,24.6198,24.6198,17.9771,0,0.14115,0,1.41064e+07
04/20/2009 18:00,4,20,1,18,0,14,21,0,1.12313e+06,1.61394e+07,24.5311,24.5311,24.5311,17.9771,0,0.0462833,0,4.56378e+06
04/20/2009 19:00,4,20,1,19,0,12,19,0,0,9.45774e+06,24.492,24.492,24.492,24.492,0,0,0,0
04/20/2009 20:00,4,20,1,20,0,11,24,0,0,1.28295e+07,24.492,24.492,24.492,24.492,0,0,0,0
04/20/2009 21:00,4,20,1,21,0,10,28,0,0,1.16613e+07,24.492,24.492,24.492,24.492,0,0,0,0
04/20/2009 22:00,4,20,1,22,0,8,29,0,0,1.16613e+07,24.492,24.492,24.492,24.492,0,0,0,0
04/20/2009 23:00,4,20,1,23,0,6,33,0,0,1.061e+07,24.492,24.492,24.492,24.492,0,0,0,0
04/21/2009 00:00,4,21,2,0,0,4,42,0,0,1.00259e+07,24.492,24.492,24.492,24.492,0,0,0,0
04/21/2009 01:00,4,21,2,1,0,4,42,0,0,1.26558e+07,24.492,24.492,24.492,24.492,0,0,0,0
04/21/2009 02:00,4,21,2,2,0,5,39,0,0,1.26558e+07,24.492,24.492,24.492,24.492,0,0,0,0
04/21/2009 03:00,4,21,2,3,0,4,42,0,0,1.26558e+07,24.492,24.492,24.492,24.492,0,0,0,0
04/21/2009 04:00,4,21,2,4,0,5,42,0,0,1.26558e+07,24.492,24.492,24.492,24.492,0,0,0,0
04/21/2009 05:00,4,21,2,5,0,8,32,0,0,1.26558e+07,24.492,24.492,24.492,24.492,0,0,0,0
04/21/2009 06:00,4,21,2,6,0,6,39,0,0,1.09818e+07,24.492,24.492,24.492,24.492,0,0,0,0
04/21/2009 07:00,4,21,2,7,0,6,47,0,0,1.07911e+07,24.492,24.492,24.492,24.492,0,0,0,0
04/21/2009 08:00,4,21,2,8,0,8,41,0,106326,1.27173e+07,24.4451,24.4451,24.4451,20.1487,0,0.00396883,0,385318
04/21/2009 09:00,4,21,2,9,0,10,39,0,521577,2.40919e+07,24.2192,24.2192,24.2192,17.9771,0,0.0229709,0,2.15524e+06
04/21/2009 10:00,4,21,2,10,0,12,37,0,332244,2.37142e+07,24.1528,24.1528,24.1528,17.9771,0,0.0139221,0,1.29357e+06
04/21/2009 11:00,4,21,2,11,0,10,39,0,218223,2.33387e+07,24.1962,24.1962,24.1962,17.9771,0,0.00861941,0,806525
04/21/2009 12:00,4,21,2,12,0,8,71,0,260788,2.36125e+07,24.2364,24.2364,24.2364,17.9771,0,0.00815387,0,768489
04/21/2009 13:00,4,21,2,13,0,9,61,0,0,2.25867e+07,24.2944,24.2944,24.2944,24.2944,0,0,0,0
04/21/2009 14:00,4,21,2,14,0,5,81,0,333248,2.42678e+07,24.6212,24.6212,24.6212,17.9771,0,0.012623,0,1.27103e+06
04/21/2009 15:00,4,21,2,15,0,3,93,0,302856,2.49394e+07,25.0946,25.0946,25.0946,17.9771,0,0.0121074,0,1.29644e+06
04/21/2009 16:00,4,21,2,16,0,1,93,0,346356,2.41958e+07,25.2578,25.2578,25.2578,17.9771,0,0.0141101,0,1.54556e+06
04/21/2009 17:00,4,21,2,17,0,2,93,0,399879,2.50578e+07,25.3271,25.3271,25.3271,17.9771,0,0.0165656,0,1.8318e+06
04/21/2009 18:00,4,21,2,18,0,2,100,0,0,1.54209e+07,25.3499,25.3499,25.3499,25.3499,0,0,0,0
04/21/2009 19:00,4,21,2,19,0,2,93,0,0,9.45774e+06,25.3499,25.3499,25.3499,25.3499,0,0,0,0
04/21/2009 20:00,4,21,2,20,0,3,87,0,0,1.28295e+07,25.3499,25.3499,25.3499,25.3499,0,0,0,0
04/21/2009 21:00,4,21,2,21,0,3,87,0,0,1.16613e+07,25.3499,25.3499,25.3499,25.3499,0,0,0,0
04/21/2009 22:00,4,21,2,22,0,3,87,0,0,1.16613e+07,25.3499,25.3499,25.3499,25.3499,0,0,0,0
04/21/2009 23:00,4,21,2,23,0,3,87,0,0,1.061e+07,25.3499,25.3499,25.3499,25.3499,0,0,0,0
04/22/2009 00:00,4,22,3,0,0,3,87,0,0,1.00259e+07,25.3499,25.3499,25.3499,25.3499,0,0,0,0
04/22/2009 01:00,4,22,3,1,0,3,93,0,0,8.91217e+06,25.3499,25.3499,25.3499,25.3499,0,0,0,0
04/22/2009 02:00,4,22,3,2,0,2,100,0,0,8.91217e+06,25.3499,25.3499,25.3499,25.3499,0,0,0,0
04/22/2009 03:00,4,22,3,3,0,2,93,0,0,8.91217e+06,25.3499,25.3499,25.3499,25.3499,0,0,0,0
04/22/2009 04:00,4,22,3,4,0,2,93,0,0,8.91217e+06,25.3499,25.3499,25.3499,25.3499,0,0,0,0
04/22/2009 05:00,4,22,3,5,0,2,93,0,0,8.91217e+06,25.3499,25.3499,25.3499,25.3499,0,0,0,0
04/22/2009 06:00,4,22,3,6,0,2,93,0,0,6.65408e+06,25.3499,25.3499,25.3499,25.3499,0,0,0,0
04/22/2009 07:00,4,22,3,7,0,3,87,0,0,6.56013e+06,25.3499,25.3499,25.3499,25.3499,0,0,0,0
04/22/2009 08:00,4,22,3,8,0,4,81,0,0,6.44777e+06,25.3499,25.3499,25.3499,25.3499,0,0,0,0
04/22/2009 09:00,4,22,3,9,0,5,81,0,0,6.34369e+06,25.3499,25.3499,25.3499,25.3499,0,0,0,0
04/22/2009 10:00,4,22,3,10,0,5,75,0,0,6.30686e+06,25.3499,25.3499,25.3499,25.3499,0,0,0,0
04/22/2009 11:00,4,22,3,11,0,5,75,0,0,6.46619e+06,25.3499,25.3499,25.3499,25.3499,0,0,0,0
04/22/2009 12:00,4,22,3,12,0,6,70,0,0,6.46619e+06,25.3499,25.3499,25.3499,25.3499,0,0,0,0
04/22/2009 13:00,4,22,3,13,0,6,81,0,0,6.46619e+06,25.3499,25.3499,25.3499,25.3499,0,0,0,0
04/22/2009 14:00,4,22,3,14,0,7,70,0,0,6.37225e+06,25.3499,25.3499,25.3499,25.3499,0,0,0,0
04/22/2009 15:00,4,22,3,15,0,6,75,0,0,6.54172e+06,25.3499,25.3499,25.3499,25.3499,0,0,0,0
04/22/2009 16:00,4,22,3,16,0,4,93,0,0,6.4008e+06,25.3499,25.3499,25.3499,25.3499,0,0,0,0
04/22/2009 17:00,4,22,3,17,0,3,93,0,0,6.44777e+06,25.3499,25.3499,25.3499,25.3499,0,0,0,0
04/22/2009 18:00,4,22,3,18,0,2,93,0,0,6.56013e+06,25.3499,25.3499,25.3499,25.3499,0,0,0,0
04/22/2009 19:00,4,22,3,19,0,1,93,0,0,6.65408e+06,25.3499,25.3499,25.3499,25.3499,0,0,0,0
04/22/2009 20:00,4,22,3,20,0,1,93,0,0,1.00259e+07,25.3499,25.3499,25.3499,25.3499,0,0,0,0
04/22/2009 21:00,4,22,3,21,0,0,92,0,0,1.00259e+07,25.3499,25.3499,25.3499,25.3499,0,0,0,0
04/22/2009 22:00,4,22,3,22,0,-1,100,0,0,1.00259e+07,25.3499,25.3499,25.3499,25.3499,0,0,0,0
04/22/2009 23:00,4,22,3,23,0,-1,92,0,0,1.00259e+07,25.3499,25.3499,25.3499,25.3499,0,0,0,0
04/23/2009 00:00,4,23,4,0,0,-1,92,0,0,1.00259e+07,25.3499,25.3499,25.3499,25.3499,0,0,0,0
04/23/2009 01:00,4,23,4,1,0,-1,92,0,0,8.91217e+06,25.3499,25.3499,25.3499,25.3499,0,0,0,0
04/23/2009 02:00,4,23,4,2,0,-1,92,0,0,8.91217e+06,25.3499,25.3499,25.3499,25.3499,0,0,0,0
04/23/2009 03:00,4,23,4,3,0,-1,92,0,0,8.91217e+06,25.3499,25.3499,25.3499,25.3499,0,0,0,0
04/23/2009 04:00,4,23,4,4,0,-1,92,0,0,8.91217e+06,25.3499,25.3499,25.3499,25.3499,0,0,0,0
04/23/2009 05:00,4,23,4,5,0,-1,92,0,0,8.91217e+06,25.3499,25.3499,25.3499,25.3499,0,0,0,0
04/23/2009 06:00,4,23,4,6,0,-1,92,0,0,6.65408e+06,25.3499,25.3499,25.3499,25.3499,0,0,0,0
04/23/2009 07:00,4,23,4,7,0,-1,100,0,0,6.46804e+06,25.3499,25.3499,25.3499,25.3499,0,0,0,0
04/23/2009 08:00,4,23,4,8,0,-1,100,0,0,6.43949e+06,25.3499,25.3499,25.3499,25.3499,0,0,0,0
04/23/2009 09:00,4,23,4,9,0,0,92,0,0,6.33541e+06,25.3499,25.3499,25.3499,25.3499,0,0,0,0
04/23/2009 10:00,4,23,4,10,0,1,86,0,0,6.32528e+06,25.3499,25.3499,25.3499,25.3499,0,0,0,0
04/23/2009 11:00,4,23,4,11,0,1,86,0,0,6.23133e+06,25.3499,25.3499,25.3499,25.3499,0,0,0,0
04/23/2009 12:00,4,23,4,12,0,1,93,0,0,6.34369e+06,25.3499,25.3499,25.3499,25.3499,0,0,0,0
04/23/2009 13:00,4,23,4,13,0,1,93,0,0,6.2212e+06,25.3499,25.3499,25.3499,25.3499,0,0,0,0
04/23/2009 14:00,4,23,4,14,0,2,93,0,0,6.30686e+06,25.3499,25.3499,25.3499,25.3499,0,0,0,0
04/23/2009 15:00,4,23,4,15,0,2,93,0,0,6.28844e+06,25.3499,25.3499,25.3499,25.3499,0,0,0,0
04/23/2009 16:00,4,23,4,16,0,3,87,0,0,6.33541e+06,25.3499,25.3499,25.3499,25.3499,0,0,0,0
04/23/2009 17:00,4,23,4,17,0,3,87,0,0,6.36396e+06,25.3499,25.3499,25.3499,25.3499,0,0,0,0
04/23/2009 18:00,4,23,4,18,0,3,87,0,0,6.5233e+06,25.3499,25.3499,25.3499,25.3499,0,0,0,0
04/23/2009 19:00,4,23,4,19,0,3,81,0,0,6.63566e+06,25.3499,25.3499,25.3499,25.3499,0,0,0,0
04/23/2009 20:00,4,23,4,20,0,2,87,0,0,1.00259e+07,25.3499,25.3499,25.3499,25.3499,0,0,0,0
04/23/2009 21:00,4,23,4,21,0,2,87,0,0,1.00259e+07,25.3499,25.3499,25.3499,25.3499,0,0,0,0
04/23/2009 22:00,4,23,4,22,0,2,80,0,0,1.00259e+07,25.3499,25.3499,25.3499,25.3499,0,0,0,0
04/23/2009 23:00,4,23,4,23,0,2,80,0,0,1.00259e+07,25.3499,25.3499,25.3499,25.3499,0,0,0,0
04/24/2009 00:00,4,24,5,0,0,2,80,0,0,1.00259e+07,25.3499,25.3499,25.3499,25.3499,0,0,0,0
04/24/2009 01:00,4,24,5,1,0,1,86,0,0,1.26558e+07,25.3499,25.3499,25.3499,25.3499,0,0,0,0
04/24/2009 02:00,4,24,5,2,0,0,85,0,0,1.26558e+07,25.3499,25.3499,25.3499,25.3499,0,0,0,0
04/24/2009 03:00,4,24,5,3,0,-1,85,0,0,1.26558e+07,25.3499,25.3499,25.3499,25.3499,0,0,0,0
04/24/2009 04:00,4,24,5,4,0,-1,85,0,0,1.26558e+07,25.3499,25.3499,25.3499,25.3499,0,0,0,0
04/24/2009 05:00,4,24,5,5,0,-1,85,0,0,1.26558e+07,25.3499,25.3499,25.3499,25.3499,0,0,0,0
04/24/2009 06:00,4,24,5,6,0,-1,78,0,0,1.09818e+07,25.3499,25.3499,25.3499,25.3499,0,0,0,0
04/24/2009 07:00,4,24,5,7,0,0,78,7.77399e+06,0,1.98573e+07,13.8277,13.8277,17.4818,13.8277,0.278728,0,1.58496e+07,0
04/24/2009 08:00,4,24,5,8,0,3,68,6.21662e+06,0,2.02863e+07,13.6847,13.6847,17.9771,13.6847,0.285775,0,1.84886e+07,0
04/24/2009 09:00,4,24,5,9,0,4,64,1.84717e+06,0,2.56734e+07,13.7119,13.7119,17.9771,13.7119,0.0772528,0,4.9661e+06,0
04/24/2009 10:00,4,24,5,10,0,6,55,755363,0,2.42132e+07,13.7347,13.7347,17.9771,13.7347,0.0298905,0,1.91115e+06,0
04/24/2009 11:00,4,24,5,11,0,7,52,411936,0,2.3888e+07,13.7468,13.7468,17.9771,13.7468,0.0147628,0,941222,0
04/24/2009 12:00,4,24,5,12,0,8,52,44848.3,0,2.31659e+07,13.7491,13.7491,17.9771,13.7491,0.000523282,0,33344.6,0
04/24/2009 13:00,4,24,5,13,0,9,53,201732,0,2.19016e+07,13.7521,13.7521,17.9771,13.7521,0.00617291,0,393062,0
04/24/2009 14:00,4,24,5,14,0,11,47,0,0,2.33119e+07,13.7556,13.7556,13.7556,13.7556,0,0,0,0
04/24/2009 15:00,4,24,5,15,0,13,38,0,0,2.36895e+07,13.7556,13.7556,13.7556,13.7556,0,0,0,0
04/24/2009 16:00,4,24,5,16,0,14,35,0,14049.1,2.37041e+07,13.7695,13.7695,15.1628,13.7695,0.000110571,0,6965.65,0
04/24/2009 17:00,4,24,5,17,0,15,28,0,293640,2.44685e+07,16.8033,16.8033,19.6594,16.4063,0.00789172,0.00379297,338948,45340.9
04/24/2009 18:00,4,24,5,18,0,14,27,0,0,1.47905e+07,19.9457,19.9457,19.9457,19.9457,0,0,0,0
04/24/2009 19:00,4,24,5,19,0,10,50,83517.6,0,9.5105e+06,19.5847,19.5847,19.5847,18.4693,0,0.00250179,0,56660
04/24/2009 20:00,4,24,5,20,0,7,66,0,0,1.28295e+07,19.0412,19.0412,19.0412,19.0412,0,0,0,0
04/24/2009 21:00,4,24,5,21,0,8,66,0,0,1.16613e+07,19.0412,19.0412,19.0412,19.0412,0,0,0,0
04/24/2009 22:00,4,24,5,22,0,7.5,72,0,0,1.16613e+07,19.0412,19.0412,19.0412,19.0412,0,0,0,0
04/24/2009 23:00,4,24,5,23,0,7,76,0,0,1.061e+07,19.0412,19.0412,19.0412,19.0412,0,0,0,0
04/25/2009 00:00,4,25,6,0,0,6,81,0,0,1.00259e+07,19.0412,19.0412,19.0412,19.0412,0,0,0,0
04/25/2009 01:00,4,25,6,1,0,4,87,0,0,1.26558e+07,19.0412,19.0412,19.0412,19.0412,0,0,0,0
04/25/2009 02:00,4,25,6,2,0,5,81,0,0,1.26558e+07,19.0412,19.0412,19.0412,19.0412,0,0,0,0
04/25/2009 03:00,4,25,6,3,0,5,87,0,0,1.26558e+07,19.0412,19.0412,19.0412,19.0412,0,0,0,0
04/25/2009 04:00,4,25,6,4,0,4,93,0,0,1.26558e+07,19.0412,19.0412,19.0412,19.0412,0,0,0,0
04/25/2009 05:00,4,25,6,5,0,3,93,0,0,1.26558e+07,19.0412,19.0412,19.0412,19.0412,0,0,0,0
04/25/2009 06:00,4,25,6,6,0,3,93,0,0,1.09818e+07,19.0412,19.0412,19.0412,19.0412,0,0,0,0
04/25/2009 07:00,4,25,6,7,0,2,93,3.23394e+06,0,1.47398e+07,13.9655,13.9655,17.9771,13.9655,0.143302,0,8.07983e+06,0
04/25/2009 08:00,4,25,6,8,0,2,93,1.81257e+06,0,1.51099e+07,13.6939,13.6939,17.9771,13.6939,0.0742141,0,4.79082e+06,0
04/25/2009 09:00,4,25,6,9,0,3,87,46430.2,0,2.46277e+07,13.6926,13.6926,17.9771,13.6926,0.000611895,0,39512.8,0
04/25/2009 10:00,4,25,6,10,0,3,81,0,0,2.37816e+07,13.6922,13.6922,13.6922,13.6922,0,0,0,0
04/25/2009 11:00,4,25,6,11,0,4,69,0,0,2.35468e+07,13.6922,13.6922,13.6922,13.6922,0,0,0,0
04/25/2009 12:00,4,25,6,12,0,7,66,0,0,2.35468e+07,13.6922,13.6922,13.6922,13.6922,0,0,0,0
04/25/2009 13:00,4,25,6,13,0,8,66,0,0,2.12072e+07,13.6922,13.6922,13.6922,13.6922,0,0,0,0
04/25/2009 14:00,4,25,6,14,0,9,61,0,0,2.29343e+07,13.6922,13.6922,13.6922,13.6922,0,0,0,0
04/25/2009 15:00,4,25,6,15,0,10,57,0,0,2.33119e+07,13.6922,13.6922,13.6922,13.6922,0,0,0,0
04/25/2009 16:00,4,25,6,16,0,11,50,0,150595,2.36347e+07,14.7081,14.7081,15.8346,14.7081,0.00602716,0,204554,0
04/25/2009 17:00,4,25,6,17,0,11,50,0,378801,2.42874e+07,20.347,20.347,20.347,17.9771,0,0.0156258,0,557379
04/25/2009 18:00,4,25,6,18,0,10,57,0,91267.3,1.4894e+07,22.5434,22.5434,22.5434,17.9771,0,0.00252081,0,173252
04/25/2009 19:00,4,25,6,19,0,8,66,0,0,9.41476e+06,22.7378,22.7378,22.7378,22.7378,0,0,0,0
04/25/2009 20:00,4,25,6,20,0,7,70,0,0,1.28295e+07,22.7378,22.7378,22.7378,22.7378,0,0,0,0
04/25/2009 21:00,4,25,6,21,0,6,75,0,0,1.16613e+07,22.7378,22.7378,22.7378,22.7378,0,0,0,0
04/25/2009 22:00,4,25,6,22,0,5,75,0,0,1.16613e+07,22.7378,22.7378,22.7378,22.7378,0,0,0,0
04/25/2009 23:00,4,25,6,23,0,4,81,0,0,1.061e+07,22.7378,22.7378,22.7378,22.7378,0,0,0,0
04/26/2009 00:00,4,26,0,0,0,3,87,0,0,1.00259e+07,22.7378,22.7378,22.7378,22.7378,0,0,0,0
04/26/2009 01:00,4,26,0,1,0,2,87,0,0,1.26558e+07,22.7378,22.7378,22.7378,22.7378,0,0,0,0
04/26/2009 02:00,4,26,0,2,0,2,80,0,0,1.26558e+07,22.7378,22.7378,22.7378,22.7378,0,0,0,0
04/26/2009 03:00,4,26,0,3,0,2,80,0,0,1.26558e+07,22.7378,22.7378,22.7378,22.7378,0,0,0,0
04/26/2009 04:00,4,26,0,4,0,1,86,0,0,1.26558e+07,22.7378,22.7378,22.7378,22.7378,0,0,0,0
04/26/2009 05:00,4,26,0,5,0,1,86,0,0,1.26558e+07,22.7378,22.7378,22.7378,22.7378,0,0,0,0
04/26/2009 06:00,4,26,0,6,0,2,87,0,0,1.09818e+07,22.7378,22.7378,22.7378,22.7378,0,0,0,0
04/26/2009 07:00,4,26,0,7,0,6,70,1.67304e+06,0,1.276e+07,14.5407,14.5407,17.3763,14.5407,0.0717005,0,2.69263e+06,0
04/26/2009 08:00,4,26,0,8,0,9,61,1.02327e+06,0,1.38477e+07,13.7761,13.7761,17.9771,13.7761,0.0398328,0,2.52162e+06,0
04/26/2009 09:00,4,26,0,9,0,12,47,0,48592.9,2.35103e+07,14.2054,14.2054,16.2948,14.2054,0.00140695,0,78314.2,0
04/26/2009 10:00,4,26,0,10,0,14,35,0,41413.5,2.33561e+07,14.9654,14.9654,17.9771,14.9654,0.000556428,0,25223.5,0
04/26/2009 11:00,4,26,0,11,0,16,28,0,0,2.3404e+07,15.1558,15.1558,15.1558,15.1558,0,0,0,0
04/26/2009 12:00,4,26,0,12,0,16,31,0,0,2.33533e+07,15.1558,15.1558,15.1558,15.1558,0,0,0,0
04/26/2009 13:00,4,26,0,13,0,16,34,0,0,2.16247e+07,15.1558,15.1558,15.1558,15.1558,0,0,0,0
04/26/2009 14:00,4,26,0,14,0,17,34,0,293655,2.3752e+07,17.8871,17.8871,18.6727,16.6023,0.00971986,0.00200221,78305.8,116155
04/26/2009 15:00,4,26,0,15,0,17,34,0,741956,2.41994e+07,22.8473,22.8473,22.8473,17.9771,0,0.0305468,0,2.35244e+06
04/26/2009 16:00,4,26,0,16,0,17,34,0,1.13772e+06,2.48323e+07,24.755,24.755,24.755,17.9771,0,0.0495632,0,5.05404e+06
04/26/2009 17:00,4,26,0,17,0,17,36,0,1.30857e+06,2.5707e+07,24.8559,24.8559,24.8559,17.9771,0,0.0576588,0,5.96693e+06
04/26/2009 18:00,4,26,0,18,0,16,42,0,774232,1.57325e+07,24.7971,24.7971,24.7971,17.9771,0,0.0343565,0,3.52529e+06
04/26/2009 19:00,4,26,0,19,0,14,44,0,0,9.41476e+06,24.7585,24.7585,24.7585,24.7585,0,0,0,0
04/26/2009 20:00,4,26,0,20,0,11,58,0,0,1.28295e+07,24.7585,24.7585,24.7585,24.7585,0,0,0,0
04/26/2009 21:00,4,26,0,21,0,12,54,0,0,1.16613e+07,24.7585,24.7585,24.7585,24.7585,0,0,0,0
04/26/2009 22:00,4,26,0,22,0,11,54,0,0,1.16613e+07,24.7585,24.7585,24.7585,24.7585,0,0,0,0
04/26/2009 23:00,4,26,0,23,0,11,50,0,0,1.061e+07,24.7585,24.7585,24.7585,24.7585,0,0,0,0
04/27/2009 00:00,4,27,1,0,0,10,54,0,0,1.00259e+07,24.7585,24.7585,24.7585,24.7585,0,0,0,0
04/27/2009 01:00,4,27,1,1,0,10,50,0,0,1.26558e+07,24.7585,24.7585,24.7585,24.7585,0,0,0,0
04/27/2009 02:00,4,27,1,2,0,8,52,0,0,1.26558e+07,24.7585,24.7585,24.7585,24.7585,0,0,0,0
04/27/2009 03:00,4,27,1,3,0,11,39,0,0,1.26558e+07,24.7585,24.7585,24.7585,24.7585,0,0,0,0
04/27/2009 04:00,4,27,1,4,0,10,39,0,0,1.26558e+07,24.7585,24.7585,24.7585,24.7585,0,0,0,0
04/27/2009 05:00,4,27,1,5,0,11,33,0,0,1.26558e+07,24.7585,24.7585,24.7585,24.7585,0,0,0,0
04/27/2009 06:00,4,27,1,6,0,11,36,0,0,1.09818e+07,24.7585,24.7585,24.7585,24.7585,0,0,0,0
04/27/2009 07:00,4,27,1,7,0,14,32,33745.7,0,1.0747e+07,23.9957,23.9957,23.9957,22.7252,0,0.0011538,0,110277
04/27/2009 08:00,4,27,1,8,0,17,27,0,66122.6,1.27103e+07,23.9312,23.9312,23.9312,19.4609,0,0.00201378,0,180529
04/27/2009 09:00,4,27,1,9,0,19,24,0,674922,2.42821e+07,24.1603,24.1603,24.1603,17.9771,0,0.0302826,0,2.81697e+06
04/27/2009 10:00,4,27,1,10,0,20,16,0,718204,2.41932e+07,24.3218,24.3218,24.3218,17.9771,0,0.0323849,0,3.09141e+06
04/27/2009 11:00,4,27,1,11,0,22,17,0,810720,2.43812e+07,24.3861,24.3861,24.3861,17.9771,0,0.0343307,0,3.31094e+06
04/27/2009 12:00,4,27,1,12,0,22,13,0,1.23952e+06,2.4853e+07,24.4527,24.4527,24.4527,17.9771,0,0.0548506,0,5.34417e+06
04/27/2009 13:00,4,27,1,13,0,24,15,0,1.17843e+06,2.30486e+07,24.5087,24.5087,24.5087,17.9771,0,0.0520761,0,5.11745e+06
04/27/2009 14:00,4,27,1,14,0,24,13,0,2.434e+06,2.63513e+07,24.6388,24.6388,24.6388,17.9771,0,0.107562,0,1.07957e+07
04/27/2009 15:00,4,27,1,15,0,24,11,0,3.4765e+06,2.75332e+07,24.7737,24.7737,24.7737,17.9771,0,0.155067,0,1.5856e+07
04/27/2009 16:00,4,27,1,16,0,24,11,0,4.09872e+06,2.8825e+07,24.7795,24.7795,24.7795,17.9771,0,0.185305,0,1.89641e+07
04/27/2009 17:00,4,27,1,17,0,24,11,0,4.50105e+06,2.94701e+07,24.7626,24.7626,24.7626,17.9771,0,0.205534,0,2.09823e+07
04/27/2009 18:00,4,27,1,18,0,22,11,0,1.71086e+06,1.68619e+07,24.5713,24.5713,24.5713,17.9771,0,0.0742399,0,7.36552e+06
04/27/2009 19:00,4,27,1,19,0,19,14,0,0,9.41476e+06,24.5137,24.5137,24.5137,24.5137,0,0,0,0
04/27/2009 20:00,4,27,1,20,0,18,18,0,0,1.28295e+07,24.5137,24.5137,24.5137,24.5137,0,0,0,0
04/27/2009 21:00,4,27,1,21,0,14,21,0,0,1.16613e+07,24.5137,24.5137,24.5137,24.5137,0,0,0,0
04/27/2009 22:00,4,27,1,22,0,13,23,0,0,1.16613e+07,24.5137,24.5137,24.5137,24.5137,0,0,0,0
04/27/2009 23:00,4,27,1,23,0,11,28,0,0,1.061e+07,24.5137,24.5137,24.5137,24.5137,0,0,0,0
04/28/2009 00:00,4,28,2,0,0,11,33,0,0,1.00259e+07,24.5137,24.5137,24.5137,24.5137,0,0,0,0
04/28/2009 01:00,4,28,2,1,0,11,33,0,0,1.26558e+07,24.5137,24.5137,24.5137,24.5137,0,0,0,0
04/28/2009 02:00,4,28,2,2,0,10,33,0,0,1.26558e+07,24.5137,24.5137,24.5137,24.5137,0,0,0,0
04/28/2009 03:00,4,28,2,3,0,11,28,0,0,1.26558e+07,24.5137,24.5137,24.5137,24.5137,0,0,0,0
04/28/2009 04:00,4,28,2,4,0,11,28,0,0,1.26558e+07,24.5137,24.5137,24.5137,24.5137,0,0,0,0
04/28/2009 05:00,4,28,2,5,0,11,26,0,0,1.26558e+07,24.5137,24.5137,24.5137,24.5137,0,0,0,0
04/28/2009 06:00,4,28,2,6,0,12,26,0,0,1.09818e+07,24.5137,24.5137,24.5137,24.5137,0,0,0,0
04/28/2009 07:00,4,28,2,7,0,14,25,0,22384.9,1.07694e+07,24.5049,24.5049,24.5049,22.3314,0,0.000581186,0,57054.1
04/28/2009 08:00,4,28,2,8,0,18,21,0,442412,1.31733e+07,24.2725,24.2725,24.2725,17.9771,0,0.0192441,0,1.81709e+06
04/28/2009 09:00,4,28,2,9,0,20,19,0,1.39405e+06,2.51564e+07,24.1245,24.1245,24.1245,17.9771,0,0.0618059,0,5.72484e+06
04/28/2009 10:00,4,28,2,10,0,21,18,0,1.89021e+06,2.56159e+07,24.1394,24.1394,24.1394,17.9771,0,0.0843093,0,7.8158e+06
04/28/2009 11:00,4,28,2,11,0,22,15,0,2.65169e+06,2.60067e+07,24.3389,24.3389,24.3389,17.9771,0,0.116938,0,1.11943e+07
04/28/2009 12:00,4,28,2,12,0,22,15,0,2.80293e+06,2.67065e+07,24.4794,24.4794,24.4794,17.9771,0,0.122613,0,1.19953e+07
04/28/2009 13:00,4,28,2,13,0,23,14,0,2.32483e+06,2.43938e+07,24.4415,24.4415,24.4415,17.9771,0,0.100001,0,9.7259e+06
04/28/2009 14:00,4,28,2,14,0,22.7,15,0,3.69016e+06,2.79412e+07,24.5361,24.5361,24.5361,17.9771,0,0.165192,0,1.63012e+07
04/28/2009 15:00,4,28,2,15,0,22,15,0,4.13271e+06,2.83449e+07,24.5385,24.5385,24.5385,17.9771,0,0.186671,0,1.84275e+07
04/28/2009 16:00,4,28,2,16,0,22,14,0,4.66016e+06,2.91428e+07,24.5345,24.5345,24.5345,17.9771,0,0.212812,0,2.09953e+07
04/28/2009 17:00,4,28,2,17,0,23,13,0,5.02286e+06,2.974e+07,24.5465,24.5465,24.5465,17.9771,0,0.231362,0,2.28671e+07
04/28/2009 18:00,4,28,2,18,0,21,15,0,2.15186e+06,1.73895e+07,24.4968,24.4968,24.4968,17.9771,0,0.0921354,0,9.03758e+06
04/28/2009 19:00,4,28,2,19,0,16,24,0,0,9.45774e+06,24.4856,24.4856,24.4856,24.4856,0,0,0,0
04/28/2009 20:00,4,28,2,20,0,12,34,0,0,1.28295e+07,24.4856,24.4856,24.4856,24.4856,0,0,0,0
04/28/2009 21:00,4,28,2,21,0,13,38,0,0,1.16613e+07,24.4856,24.4856,24.4856,24.4856,0,0,0,0
04/28/2009 22:00,4,28,2,22,0,9,61,0,0,1.16613e+07,24.4856,24.4856,24.4856,24.4856,0,0,0,0
04/28/2009 23:00,4,28,2,23,0,7,66,0,0,1.061e+07,24.4856,24.4856,24.4856,24.4856,0,0,0,0
04/29/2009 00:00,4,29,3,0,0,6,70,0,0,1.00259e+07,24.4856,24.4856,24.4856,24.4856,0,0,0,0
04/29/2009 01:00,4,29,3,1,0,4,81,0,0,8.91217e+06,24.4856,24.4856,24.4856,24.4856,0,0,0,0
04/29/2009 02:00,4,29,3,2,0,3,93,0,0,8.91217e+06,24.4856,24.4856,24.4856,24.4856,0,0,0,0
04/29/2009 03:00,4,29,3,3,0,2,93,0,0,8.91217e+06,24.4856,24.4856,24.4856,24.4856,0,0,0,0
04/29/2009 04:00,4,29,3,4,0,1,93,0,0,8.91217e+06,24.4856,24.4856,24.4856,24.4856,0,0,0,0
04/29/2009 05:00,4,29,3,5,0,1,93,0,0,8.91217e+06,24.4856,24.4856,24.4856,24.4856,0,0,0,0
04/29/2009 06:00,4,29,3,6,0,0,92,0,0,6.65408e+06,24.4856,24.4856,24.4856,24.4856,0,0,0,0
04/29/2009 07:00,4,29,3,7,0,0,100,0,0,6.65408e+06,24.4856,24.4856,24.4856,24.4856,0,0,0,0
04/29/2009 08:00,4,29,3,8,0,1,86,0,0,6.63566e+06,24.4856,24.4856,24.4856,24.4856,0,0,0,0
04/29/2009 09:00,4,29,3,9,0,1,86,0,0,6.56013e+06,24.4856,24.4856,24.4856,24.4856,0,0,0,0
04/29/2009 10:00,4,29,3,10,0,2,87,0,0,6.56013e+06,24.4856,24.4856,24.4856,24.4856,0,0,0,0
04/29/2009 11:00,4,29,3,11,0,2,87,0,0,6.46619e+06,24.4856,24.4856,24.4856,24.4856,0,0,0,0
04/29/2009 12:00,4,29,3,12,0,2,80,0,0,6.30686e+06,24.4856,24.4856,24.4856,24.4856,0,0,0,0
04/29/2009 13:00,4,29,3,13,0,3,81,0,0,6.30686e+06,24.4856,24.4856,24.4856,24.4856,0,0,0,0
04/29/2009 14:00,4,29,3,14,0,3,81,0,0,6.56013e+06,24.4856,24.4856,24.4856,24.4856,0,0,0,0
04/29/2009 15:00,4,29,3,15,0,3,81,0,0,6.56013e+06,24.4856,24.4856,24.4856,24.4856,0,0,0,0
04/29/2009 16:00,4,29,3,16,0,3,74,0,0,6.49474e+06,24.4856,24.4856,24.4856,24.4856,0,0,0,0
04/29/2009 17:00,4,29,3,17,0,2,87,0,0,6.33541e+06,24.4856,24.4856,24.4856,24.4856,0,0,0,0
04/29/2009 18:00,4,29,3,18,0,2,93,0,0,6.65408e+06,24.4856,24.4856,24.4856,24.4856,0,0,0,0
04/29/2009 19:00,4,29,3,19,0,1,100,0,0,6.65408e+06,24.4856,24.4856,24.4856,24.4856,0,0,0,0
04/29/2009 20:00,4,29,3,20,0,1,93,0,0,1.00259e+07,24.4856,24.4856,24.4856,24.4856,0,0,0,0
04/29/2009 21:00,4,29,3,21,0,1,93,0,0,1.00259e+07,24.4856,24.4856,24.4856,24.4856,0,0,0,0
04/29/2009 22:00,4,29,3,22,0,0,92,0,0,1.00259e+07,24.4856,24.4856,24.4856,24.4856,0,0,0,0
04/29/2009 23:00,4,29,3,23,0,0,92,0,0,1.00259e+07,24.4856,24.4856,24.4856,24.4856,0,0,0,0
04/30/2009 00:00,4,30,4,0,0,-1,100,0,0,1.00259e+07,24.4856,24.4856,24.4856,24.4856,0,0,0,0
04/30/2009 01:00,4,30,4,1,0,-1,92,0,0,8.91217e+06,24.4856,24.4856,24.4856,24.4856,0,0,0,0
04/30/2009 02:00,4,30,4,2,0,-1,92,0,0,8.91217e+06,24.4856,24.4856,24.4856,24.4856,0,0,0,0
04/30/2009 03:00,4,30,4,3,0,-1,92,0,0,8.91217e+06,24.4856,24.4856,24.4856,24.4856,0,0,0,0
04/30/2009 04:00,4,30,4,4,0,-1,92,0,0,8.91217e+06,24.4856,24.4856,24.4856,24.4856,0,0,0,0
04/30/2009 05:00,4,30,4,5,0,-1,92,0,0,8.91217e+06,24.4856,24.4856,24.4856,24.4856,0,0,0,0
04/30/2009 06:00,4,30,4,6,0,-1,92,0,0,6.65408e+06,24.4856,24.4856,24.4856,24.4856,0,0,0,0
04/30/2009 07:00,4,30,4,7,0,-1,92,0,0,6.50488e+06,24.4856,24.4856,24.4856,24.4856,0,0,0,0
04/30/2009 08:00,4,30,4,8,0,0,85,0,0,6.54172e+06,24.4856,24.4856,24.4856,24.4856,0,0,0,0
04/30/2009 09:00,4,30,4,9,0,0,92,0,0,6.35383e+06,24.4856,24.4856,24.4856,24.4856,0,0,0,0
04/30/2009 10:00,4,30,4,10,0,0,85,0,0,6.4008e+06,24.4856,24.4856,24.4856,24.4856,0,0,0,0
04/30/2009 11:00,4,30,4,11,0,0,92,0,0,6.41922e+06,24.4856,24.4856,24.4856,24.4856,0,0,0,0
04/30/2009 12:00,4,30,4,12,0,0,92,0,0,6.30686e+06,24.4856,24.4856,24.4856,24.4856,0,0,0,0
04/30/2009 13:00,4,30,4,13,0,1,93,0,0,6.30686e+06,24.4856,24.4856,24.4856,24.4856,0,0,0,0
04/30/2009 14:00,4,30,4,14,0,1,93,0,0,6.35383e+06,24.4856,24.4856,24.4856,24.4856,0,0,0,0
04/30/2009 15:00,4,30,4,15,0,0,92,0,0,6.37225e+06,24.4856,24.4856,24.4856,24.4856,0,0,0,0
04/30/2009 16:00,4,30,4,16,0,-1,100,0,0,6.37225e+06,24.4856,24.4856,24.4856,24.4856,0,0,0,0
04/30/2009 17:00,4,30,4,17,0,-1,100,0,0,6.44777e+06,24.4856,24.4856,24.4856,24.4856,0,0,0,0
04/30/2009 18:00,4,30,4,18,0,-1,100,0,0,6.65408e+06,24.4856,24.4856,24.4856,24.4856,0,0,0,0
04/30/2009 19:00,4,30,4,19,0,-1,100,0,0,6.65408e+06,24.4856,24.4856,24.4856,24.4856,0,0,0,0
04/30/2009 20:00,4,30,4,20,0,-1,100,0,0,1.00259e+07,24.4856,24.4856,24.4856,24.4856,0,0,0,0
04/30/2009 21:00,4,30,4,21,0,-1,100,0,0,1.00259e+07,24.4856,24.4856,24.4856,24.4856,0,0,0,0
04/30/2009 22:00,4,30,4,22,0,0.4,92,0,0,1.00259e+07,24.4856,24.4856,24.4856,24.4856,0,0,0,0
04/30/2009 23:00,4,30,4,23,0,1.9,85,0,0,1.00259e+07,24.4856,24.4856,24.4856,24.4856,0,0,0,0
05/01/2009 00:00,5,1,5,0,0,3.3,85,0,0,1.00259e+07,24.4856,24.4856,24.4856,24.4856,0,0,0,0
05/01/2009 01:00,5,1,5,1,0,4.7,93,0,0,1.26558e+07,24.4856,24.4856,24.4856,24.4856,0,0,0,0
05/01/2009 02:00,5,1,5,2,0,6.1,93,0,0,1.26558e+07,24.4856,24.4856,24.4856,24.4856,0,0,0,0
05/01/2009 03:00,5,1,5,3,0,7.6,93,0,0,1.26558e+07,24.4856,24.4856,24.4856,24.4856,0,0,0,0
05/01/2009 04:00,5,1,5,4,0,9,93,0,0,1.26558e+07,24.4856,24.4856,24.4856,24.4856,0,0,0,0
05/01/2009 05:00,5,1,5,5,0,9,87,0,0,1.26558e+07,24.4856,24.4856,24.4856,24.4856,0,0,0,0
05/01/2009 06:00,5,1,5,6,0,9,81,0,0,1.09818e+07,24.4856,24.4856,24.4856,24.4856,0,0,0,0
05/01/2009 07:00,5,1,5,7,0,9,81,6.12282e+06,0,1.799e+07,13.9351,13.9351,17.4331,13.9351,0.243354,0,1.33306e+07,0
05/01/2009 08:00,5,1,5,8,0,6,87,7.68232e+06,0,2.21369e+07,13.738,13.738,17.9771,13.738,0.350843,0,2.24146e+07,0
05/01/2009 09:00,5,1,5,9,0,5,81,3.96734e+06,0,2.92786e+07,13.7384,13.7384,17.9771,13.7384,0.170979,0,1.09226e+07,0
05/01/2009 10:00,5,1,5,10,0,4,87,2.90499e+06,0,2.79861e+07,13.7305,13.7305,17.9771,13.7305,0.123301,0,7.89167e+06,0
05/01/2009 11:00,5,1,5,11,0,3,93,2.47079e+06,0,2.70787e+07,13.7193,13.7193,17.9771,13.7193,0.103479,0,6.64035e+06,0
05/01/2009 12:00,5,1,5,12,0,3,87,2.02416e+06,0,2.65337e+07,13.7181,13.7181,17.9771,13.7181,0.0831114,0,5.33488e+06,0
05/01/2009 13:00,5,1,5,13,0,3,87,1.97645e+06,0,2.4291e+07,13.7187,13.7187,17.9771,13.7187,0.0809392,0,5.19474e+06,0
05/01/2009 14:00,5,1,5,14,0,2,100,1.37876e+06,0,2.59839e+07,13.7102,13.7102,17.9771,13.7102,0.0542641,0,3.48962e+06,0
05/01/2009 15:00,5,1,5,15,0,3,93,1.07703e+06,0,2.576e+07,13.716,13.716,17.9771,13.716,0.0408162,0,2.62129e+06,0
05/01/2009 16:00,5,1,5,16,0,2,100,966396,0,2.56262e+07,13.7129,13.7129,17.9771,13.7129,0.0360281,0,2.31546e+06,0
05/01/2009 17:00,5,1,5,17,0,2,100,858705,0,2.55877e+07,13.7098,13.7098,17.9771,13.7098,0.0313078,0,2.01357e+06,0
05/01/2009 18:00,5,1,5,18,0,2,93,2.85779e+06,0,1.88652e+07,13.7072,13.7072,17.9771,13.7072,0.121558,0,7.8228e+06,0
05/01/2009 19:00,5,1,5,19,0,1,100,3.99015e+06,0,1.41968e+07,13.6834,13.6834,17.9771,13.6834,0.173217,0,1.12095e+07,0
05/01/2009 20:00,5,1,5,20,0,1,93,0,0,1.28295e+07,13.6813,13.6813,13.6813,13.6813,0,0,0,0
05/01/2009 21:00,5,1,5,21,0,1,93,0,0,1.16613e+07,13.6813,13.6813,13.6813,13.6813,0,0,0,0
05/01/2009 22:00,5,1,5,22,0,0,100,0,0,1.16613e+07,13.6813,13.6813,13.6813,13.6813,0,0,0,0
05/01/2009 23:00,5,1,5,23,0,-1,100,0,0,1.061e+07,13.6813,13.6813,13.6813,13.6813,0,0,0,0
05/02/2009 00:00,5,2,6,0,0,0,92,0,0,1.00259e+07,13.6813,13.6813,13.6813,13.6813,0,0,0,0
05/02/2009 01:00,5,2,6,1,0,0,92,0,0,1.26558e+07,13.6813,13.6813,13.6813,13.6813,0,0,0,0
05/02/2009 02:00,5,2,6,2,0,0,92,0,0,1.26558e+07,13.6813,13.6813,13.6813,13.6813,0,0,0,0
05/02/2009 03:00,5,2,6,3,0,-1,92,0,0,1.26558e+07,13.6813,13.6813,13.6813,13.6813,0,0,0,0
05/02/2009 04:00,5,2,6,4,0,-1,92,0,0,1.26558e+07,13.6813,13.6813,13.6813,13.6813,0,0,0,0
05/02/2009 05:00,5,2,6,5,0,-2,92,0,0,1.26558e+07,13.6813,13.6813,13.6813,13.6813,0,0,0,0
05/02/2009 06:00,5,2,6,6,0,-1,85,0,0,1.09818e+07,13.6813,13.6813,13.6813,13.6813,0,0,0,0
05/02/2009 07:00,5,2,6,7,0,1,86,7.01773e+06,0,1.89373e+07,13.629,13.629,17.4811,13.629,0.259572,0,1.70404e+07,0
05/02/2009 08:00,5,2,6,8,0,3,81,6.55959e+06,0,2.071e+07,13.6992,13.6992,17.9771,13.6992,0.297078,0,1.91547e+07,0
05/02/2009 09:00,5,2,6,9,0,4,81,2.64398e+06,0,2.69618e+07,13.7251,13.7251,17.9771,13.7251,0.111346,0,7.13582e+06,0
05/02/2009 10:00,5,2,6,10,0,6,65,1.47553e+06,0,2.52516e+07,13.7465,13.7465,17.9771,13.7465,0.0581822,0,3.70973e+06,0
05/02/2009 11:00,5,2,6,11,0,8,61,609562,0,2.43456e+07,13.7636,13.7636,17.9771,13.7636,0.0201974,0,1.28259e+06,0
05/02/2009 12:00,5,2,6,12,0,10,54,54318.6,0,2.30842e+07,13.7729,13.7729,17.9771,13.7729,0.00072522,0,45952,0
05/02/2009 13:00,5,2,6,13,0,11,50,260110,0,2.19649e+07,13.7845,13.7845,17.9771,13.7845,0.00717766,0,453520,0
05/02/2009 14:00,5,2,6,14,0,13,44,0,0,2.34547e+07,13.793,13.793,13.793,13.793,0,0,0,0
05/02/2009 15:00,5,2,6,15,0,13,41,0,0,2.31691e+07,13.793,13.793,13.793,13.793,0,0,0,0
05/02/2009 16:00,5,2,6,16,0,12,40,0,0,2.37816e+07,13.793,13.793,13.793,13.793,0,0,0,0
05/02/2009 17:00,5,2,6,17,0,11.3,45,0,0,2.36895e+07,13.793,13.793,13.793,13.793,0,0,0,0
05/02/2009 18:00,5,2,6,18,0,10,54,0,0,1.46937e+07,13.793,13.793,13.793,13.793,0,0,0,0
05/02/2009 19:00,5,2,6,19,0,9,57,411225,0,9.80885e+06,13.7918,13.7918,17.9771,13.7918,0.0143162,0,903103,0
05/02/2009 20:00,5,2,6,20,0,9,49,0,0,1.28295e+07,13.789,13.789,13.789,13.789,0,0,0,0
05/02/2009 21:00,5,2,6,21,0,7,61,0,0,1.16613e+07,13.789,13.789,13.789,13.789,0,0,0,0
05/02/2009 22:00,5,2,6,22,0,7,61,0,0,1.16613e+07,13.789,13.789,13.789,13.789,0,0,0,0
05/02/2009 23:00,5,2,6,23,0,7,56,0,0,1.061e+07,13.789,13.789,13.789,13.789,0,0,0,0
05/03/2009 00:00,5,3,0,0,0,7,52,0,0,1.00259e+07,13.789,13.789,13.789,13.789,0,0,0,0
05/03/2009 01:00,5,3,0,1,0,7,52,0,0,1.26558e+07,13.789,13.789,13.789,13.789,0,0,0,0
05/03/2009 02:00,5,3,0,2,0,7,48,0,0,1.26558e+07,13.789,13.789,13.789,13.789,0,0,0,0
05/03/2009 03:00,5,3,0,3,0,6,47,0,0,1.26558e+07,13.789,13.789,13.789,13.789,0,0,0,0
05/03/2009 04:00,5,3,0,4,0,6,47,0,0,1.26558e+07,13.789,13.789,13.789,13.789,0,0,0,0
05/03/2009 05:00,5,3,0,5,0,4,49,0,0,1.26558e+07,13.789,13.789,13.789,13.789,0,0,0,0
