Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,ElectricityFacility,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
05/03/2009 06:00,5,3,0,6,0,7,40,0,0,1.09818e+07,13.789,13.789,13.789,13.789,0,0,0,0
05/03/2009 07:00,5,3,0,7,0,11,28,2.18866e+06,0,1.3346e+07,13.7567,13.7567,17.3665,13.7567,0.0939768,0,5.98532e+06,0
05/03/2009 08:00,5,3,0,8,0,12,26,1.6151e+06,0,1.45622e+07,13.814,13.814,17.9771,13.814,0.0655761,0,4.11475e+06,0
05/03/2009 09:00,5,3,0,9,0,14,21,0,0,2.37402e+07,13.8168,13.8168,13.8168,13.8168,0,0,0,0
05/03/2009 10:00,5,3,0,10,0,16,17,0,0,2.36895e+07,13.8168,13.8168,13.8168,13.8168,0,0,0,0
05/03/2009 11:00,5,3,0,11,0,17,12,0,0,2.35468e+07,13.8168,13.8168,13.8168,13.8168,0,0,0,0
05/03/2009 12:00,5,3,0,12,0,19,12,0,0,2.3404e+07,13.8168,13.8168,13.8168,13.8168,0,0,0,0
05/03/2009 13:00,5,3,0,13,0,19,12,0,0,2.17967e+07,13.8168,13.8168,13.8168,13.8168,0,0,0,0
05/03/2009 14:00,5,3,0,14,0,20,12,0,0,2.37816e+07,13.8168,13.8168,13.8168,13.8168,0,0,0,0
05/03/2009 15:00,5,3,0,15,0,21,12,0,99473,2.40913e+07,14.7013,14.7013,16.5903,14.7013,0.00343069,0,153256,0
05/03/2009 16:00,5,3,0,16,0,19,13,0,620134,2.4727e+07,20.8198,20.8198,20.8198,17.9771,0,0.0270039,0,1.15534e+06
05/03/2009 17:00,5,3,0,17,0,20,12,0,892220,2.52061e+07,24.2382,24.2382,24.2382,17.9771,0,0.0401556,0,3.7831e+06
05/03/2009 18:00,5,3,0,18,0,19,13,0,635820,1.55619e+07,24.6083,24.6083,24.6083,17.9771,0,0.0277729,0,2.77079e+06
05/03/2009 19:00,5,3,0,19,0,17,15,0,0,9.32881e+06,24.6071,24.6071,24.6071,24.6071,0,0,0,0
05/03/2009 20:00,5,3,0,20,0,16,17,0,0,1.28295e+07,24.6071,24.6071,24.6071,24.6071,0,0,0,0
05/03/2009 21:00,5,3,0,21,0,13,23,0,0,1.16613e+07,24.6071,24.6071,24.6071,24.6071,0,0,0,0
05/03/2009 22:00,5,3,0,22,0,11,26,0,0,1.16613e+07,24.6071,24.6071,24.6071,24.6071,0,0,0,0
05/03/2009 23:00,5,3,0,23,0,10,30,0,0,1.061e+07,24.6071,24.6071,24.6071,24.6071,0,0,0,0
05/04/2009 00:00,5,4,1,0,0,9,32,0,0,1.00259e+07,24.6071,24.6071,24.6071,24.6071,0,0,0,0
05/04/2009 01:00,5,4,1,1,0,7,34,0,0,1.26558e+07,24.6071,24.6071,24.6071,24.6071,0,0,0,0
05/04/2009 02:00,5,4,1,2,0,8,32,0,0,1.26558e+07,24.6071,24.6071,24.6071,24.6071,0,0,0,0
05/04/2009 03:00,5,4,1,3,0,8,41,0,0,1.26558e+07,24.6071,24.6071,24.6071,24.6071,0,0,0,0
05/04/2009 04:00,5,4,1,4,0,6,70,0,0,1.26558e+07,24.6071,24.6071,24.6071,24.6071,0,0,0,0
05/04/2009 05:00,5,4,1,5,0,4,81,0,0,1.26558e+07,24.6071,24.6071,24.6071,24.6071,0,0,0,0
05/04/2009 06:00,5,4,1,6,0,4,87,0,0,1.09818e+07,24.6071,24.6071,24.6071,24.6071,0,0,0,0
05/04/2009 07:00,5,4,1,7,0,4,87,166689,0,1.09022e+07,21.9063,21.9063,21.9063,19.3327,0,0.00598192,0,417398
05/04/2009 08:00,5,4,1,8,0,6,75,0,0,1.2634e+07,20.8815,20.8815,20.8815,20.8815,0,0,0,0
05/04/2009 09:00,5,4,1,9,0,10,57,0,402775,2.42296e+07,22.2842,22.2842,22.2842,17.9771,0,0.0172101,0,1.12202e+06
05/04/2009 10:00,5,4,1,10,0,12,50,0,398905,2.40819e+07,23.7548,23.7548,23.7548,17.9771,0,0.0169933,0,1.47842e+06
05/04/2009 11:00,5,4,1,11,0,16,39,0,232017,2.39172e+07,24.2154,24.2154,24.2154,17.9771,0,0.00920495,0,864135
05/04/2009 12:00,5,4,1,12,0,17,34,0,182282,2.33863e+07,24.3825,24.3825,24.3825,17.9771,0,0.00692184,0,667093
05/04/2009 13:00,5,4,1,13,0,18,30,0,137669,2.16233e+07,24.4666,24.4666,24.4666,17.9771,0,0.00489119,0,477555
05/04/2009 14:00,5,4,1,14,0,17,29,0,389537,2.43402e+07,24.6098,24.6098,24.6098,17.9771,0,0.0155207,0,1.5563e+06
05/04/2009 15:00,5,4,1,15,0,18,30,0,1.5493e+06,2.49437e+07,24.9251,24.9251,24.9251,17.9771,0,0.0648972,0,6.78368e+06
05/04/2009 16:00,5,4,1,16,0,18,32,0,2.20423e+06,2.6122e+07,24.9775,24.9775,24.9775,17.9771,0,0.0950482,0,1.00102e+07
05/04/2009 17:00,5,4,1,17,0,16,36,0,1.8212e+06,2.62064e+07,25.0602,25.0602,25.0602,17.9771,0,0.0758791,0,8.08573e+06
05/04/2009 18:00,5,4,1,18,0,15,39,0,482951,1.52769e+07,24.8664,24.8664,24.8664,17.9771,0,0.0205233,0,2.1273e+06
05/04/2009 19:00,5,4,1,19,0,15,36,0,0,9.32881e+06,24.743,24.743,24.743,24.743,0,0,0,0
05/04/2009 20:00,5,4,1,20,0,12,40,0,0,1.28295e+07,24.743,24.743,24.743,24.743,0,0,0,0
05/04/2009 21:00,5,4,1,21,0,14,35,0,0,1.16613e+07,24.743,24.743,24.743,24.743,0,0,0,0
05/04/2009 22:00,5,4,1,22,0,13,44,0,0,1.16613e+07,24.743,24.743,24.743,24.743,0,0,0,0
05/04/2009 23:00,5,4,1,23,0,13,44,0,0,1.061e+07,24.743,24.743,24.743,24.743,0,0,0,0
05/05/2009 00:00,5,5,2,0,0,11,54,0,0,1.00259e+07,24.743,24.743,24.743,24.743,0,0,0,0
05/05/2009 01:00,5,5,2,1,0,10,57,0,0,1.26558e+07,24.743,24.743,24.743,24.743,0,0,0,0
05/05/2009 02:00,5,5,2,2,0,9,66,0,0,1.26558e+07,24.743,24.743,24.743,24.743,0,0,0,0
05/05/2009 03:00,5,5,2,3,0,8,71,0,0,1.26558e+07,24.743,24.743,24.743,24.743,0,0,0,0
05/05/2009 04:00,5,5,2,4,0,9,66,0,0,1.26558e+07,24.743,24.743,24.743,24.743,0,0,0,0
05/05/2009 05:00,5,5,2,5,0,8,61,0,0,1.26558e+07,24.743,24.743,24.743,24.743,0,0,0,0
05/05/2009 06:00,5,5,2,6,0,11,47,0,0,1.09818e+07,24.743,24.743,24.743,24.743,0,0,0,0
05/05/2009 07:00,5,5,2,7,0,14,35,0,73554.9,1.07942e+07,24.7145,24.7145,24.7145,20.8768,0,0.00258627,0,261567
05/05/2009 08:00,5,5,2,8,0,17,27,0,320383,1.3022e+07,24.5316,24.5316,24.5316,17.9771,0,0.0134288,0,1.3209e+06
05/05/2009 09:00,5,5,2,9,0,20,12,0,894767,2.49346e+07,24.3117,24.3117,24.3117,17.9771,0,0.041213,0,3.9278e+06
05/05/2009 10:00,5,5,2,10,0,21,11,0,800376,2.46735e+07,24.309,24.309,24.309,17.9771,0,0.0364578,0,3.47315e+06
05/05/2009 11:00,5,5,2,11,0,23,11,0,866767,2.45858e+07,24.4939,24.4939,24.4939,17.9771,0,0.0348549,0,3.42387e+06
05/05/2009 12:00,5,5,2,12,0,23,11,0,1.61226e+06,2.54814e+07,24.7713,24.7713,24.7713,17.9771,0,0.0666448,0,6.81478e+06
05/05/2009 13:00,5,5,2,13,0,23,11,0,1.27959e+06,2.29924e+07,24.7392,24.7392,24.7392,17.9771,0,0.0522844,0,5.3191e+06
05/05/2009 14:00,5,5,2,14,0,25,11,0,3.42961e+06,2.78015e+07,24.8937,24.8937,24.8937,17.9771,0,0.15175,0,1.57907e+07
05/05/2009 15:00,5,5,2,15,0,24,10,0,3.71612e+06,2.79208e+07,24.8704,24.8704,24.8704,17.9771,0,0.165622,0,1.71763e+07
05/05/2009 16:00,5,5,2,16,0,23,12,0,3.79702e+06,2.80213e+07,24.8225,24.8225,24.8225,17.9771,0,0.169607,0,1.74684e+07
05/05/2009 17:00,5,5,2,17,0,23,12,0,3.99307e+06,2.84984e+07,24.762,24.762,24.762,17.9771,0,0.179116,0,1.82841e+07
05/05/2009 18:00,5,5,2,18,0,22,13,0,1.31855e+06,1.63923e+07,24.6961,24.6961,24.6961,17.9771,0,0.0524618,0,5.30318e+06
05/05/2009 19:00,5,5,2,19,0,19,14,0,0,9.32881e+06,24.6738,24.6738,24.6738,24.6738,0,0,0,0
05/05/2009 20:00,5,5,2,20,0,18,15,0,0,1.28295e+07,24.6738,24.6738,24.6738,24.6738,0,0,0,0
05/05/2009 21:00,5,5,2,21,0,17,16,0,0,1.16613e+07,24.6738,24.6738,24.6738,24.6738,0,0,0,0
05/05/2009 22:00,5,5,2,22,0,14,21,0,0,1.16613e+07,24.6738,24.6738,24.6738,24.6738,0,0,0,0
05/05/2009 23:00,5,5,2,23,0,13,29,0,0,1.061e+07,24.6738,24.6738,24.6738,24.6738,0,0,0,0
05/06/2009 00:00,5,6,3,0,0,9,38,0,0,1.00259e+07,24.6738,24.6738,24.6738,24.6738,0,0,0,0
05/06/2009 01:00,5,6,3,1,0,9,41,0,0,8.91217e+06,24.6738,24.6738,24.6738,24.6738,0,0,0,0
05/06/2009 02:00,5,6,3,2,0,9,41,0,0,8.91217e+06,24.6738,24.6738,24.6738,24.6738,0,0,0,0
05/06/2009 03:00,5,6,3,3,0,6,51,0,0,8.91217e+06,24.6738,24.6738,24.6738,24.6738,0,0,0,0
05/06/2009 04:00,5,6,3,4,0,8,41,0,0,8.91217e+06,24.6738,24.6738,24.6738,24.6738,0,0,0,0
05/06/2009 05:00,5,6,3,5,0,6,47,0,0,8.91217e+06,24.6738,24.6738,24.6738,24.6738,0,0,0,0
05/06/2009 06:00,5,6,3,6,0,8,37,0,0,6.65408e+06,24.6738,24.6738,24.6738,24.6738,0,0,0,0
05/06/2009 07:00,5,6,3,7,0,16,13,0,0,6.43949e+06,24.6738,24.6738,24.6738,24.6738,0,0,0,0
05/06/2009 08:00,5,6,3,8,0,19,12,0,0,6.41094e+06,24.6738,24.6738,24.6738,24.6738,0,0,0,0
05/06/2009 09:00,5,6,3,9,0,21,11,0,0,6.41094e+06,24.6738,24.6738,24.6738,24.6738,0,0,0,0
05/06/2009 10:00,5,6,3,10,0,22,12,0,0,6.38238e+06,24.6738,24.6738,24.6738,24.6738,0,0,0,0
05/06/2009 11:00,5,6,3,11,0,23,12,0,0,6.37225e+06,24.6738,24.6738,24.6738,24.6738,0,0,0,0
05/06/2009 12:00,5,6,3,12,0,24,12,0,0,6.30686e+06,24.6738,24.6738,24.6738,24.6738,0,0,0,0
05/06/2009 13:00,5,6,3,13,0,25,12,0,0,6.2783e+06,24.6738,24.6738,24.6738,24.6738,0,0,0,0
05/06/2009 14:00,5,6,3,14,0,24,12,0,0,6.30686e+06,24.6738,24.6738,24.6738,24.6738,0,0,0,0
05/06/2009 15:00,5,6,3,15,0,23,13,0,0,6.25989e+06,24.6738,24.6738,24.6738,24.6738,0,0,0,0
05/06/2009 16:00,5,6,3,16,0,23,13,0,0,6.54172e+06,24.6738,24.6738,24.6738,24.6738,0,0,0,0
05/06/2009 17:00,5,6,3,17,0,23,13,0,0,6.63566e+06,24.6738,24.6738,24.6738,24.6738,0,0,0,0
05/06/2009 18:00,5,6,3,18,0,22,14,0,0,6.65408e+06,24.6738,24.6738,24.6738,24.6738,0,0,0,0
05/06/2009 19:00,5,6,3,19,0,20,16,0,0,6.65408e+06,24.6738,24.6738,24.6738,24.6738,0,0,0,0
05/06/2009 20:00,5,6,3,20,0,16,24,0,0,1.00259e+07,24.6738,24.6738,24.6738,24.6738,0,0,0,0
05/06/2009 21:00,5,6,3,21,0,15,22,0,0,1.00259e+07,24.6738,24.6738,24.6738,24.6738,0,0,0,0
05/06/2009 22:00,5,6,3,22,0,14,23,0,0,1.00259e+07,24.6738,24.6738,24.6738,24.6738,0,0,0,0
05/06/2009 23:00,5,6,3,23,0,14,23,0,0,1.00259e+07,24.6738,24.6738,24.6738,24.6738,0,0,0,0
05/07/2009 00:00,5,7,4,0,0,13,25,0,0,1.00259e+07,24.6738,24.6738,24.6738,24.6738,0,0,0,0
05/07/2009 01:00,5,7,4,1,0,13,29,0,0,8.91217e+06,24.6738,24.6738,24.6738,24.6738,0,0,0,0
05/07/2009 02:00,5,7,4,2,0,8,71,0,0,8.91217e+06,24.6738,24.6738,24.6738,24.6738,0,0,0,0
05/07/2009 03:00,5,7,4,3,0,6,81,0,0,8.91217e+06,24.6738,24.6738,24.6738,24.6738,0,0,0,0
05/07/2009 04:00,5,7,4,4,0,5,87,0,0,8.91217e+06,24.6738,24.6738,24.6738,24.6738,0,0,0,0
05/07/2009 05:00,5,7,4,5,0,6,81,0,0,8.91217e+06,24.6738,24.6738,24.6738,24.6738,0,0,0,0
05/07/2009 06:00,5,7,4,6,0,6,87,0,0,6.63566e+06,24.6738,24.6738,24.6738,24.6738,0,0,0,0
05/07/2009 07:00,5,7,4,7,0,6,87,0,0,6.43949e+06,24.6738,24.6738,24.6738,24.6738,0,0,0,0
05/07/2009 08:00,5,7,4,8,0,8,76,0,0,6.41094e+06,24.6738,24.6738,24.6738,24.6738,0,0,0,0
05/07/2009 09:00,5,7,4,9,0,11,62,0,0,6.39252e+06,24.6738,24.6738,24.6738,24.6738,0,0,0,0
05/07/2009 10:00,5,7,4,10,0,16,42,0,0,6.33541e+06,24.6738,24.6738,24.6738,24.6738,0,0,0,0
05/07/2009 11:00,5,7,4,11,0,19,40,0,0,6.4008e+06,24.6738,24.6738,24.6738,24.6738,0,0,0,0
05/07/2009 12:00,5,7,4,12,0,22,33,0,0,6.35383e+06,24.6738,24.6738,24.6738,24.6738,0,0,0,0
05/07/2009 13:00,5,7,4,13,0,22,38,0,0,6.37225e+06,24.6738,24.6738,24.6738,24.6738,0,0,0,0
05/07/2009 14:00,5,7,4,14,0,22,38,0,0,6.30686e+06,24.6738,24.6738,24.6738,24.6738,0,0,0,0
05/07/2009 15:00,5,7,4,15,0,22,38,0,0,6.33541e+06,24.6738,24.6738,24.6738,24.6738,0,0,0,0
05/07/2009 16:00,5,7,4,16,0,18,49,0,0,6.30686e+06,24.6738,24.6738,24.6738,24.6738,0,0,0,0
05/07/2009 17:00,5,7,4,17,0,17.3,50,0,0,6.46619e+06,24.6738,24.6738,24.6738,24.6738,0,0,0,0
05/07/2009 18:00,5,7,4,18,0,16,55,0,0,6.65408e+06,24.6738,24.6738,24.6738,24.6738,0,0,0,0
05/07/2009 19:00,5,7,4,19,0,16,55,0,0,6.65408e+06,24.6738,24.6738,24.6738,24.6738,0,0,0,0
05/07/2009 20:00,5,7,4,20,0,15,59,0,0,1.00259e+07,24.6738,24.6738,24.6738,24.6738,0,0,0,0
05/07/2009 21:00,5,7,4,21,0,14,63,0,0,1.00259e+07,24.6738,24.6738,24.6738,24.6738,0,0,0,0
05/07/2009 22:00,5,7,4,22,0,12,67,0,0,1.00259e+07,24.6738,24.6738,24.6738,24.6738,0,0,0,0
05/07/2009 23:00,5,7,4,23,0,9,71,0,0,1.00259e+07,24.6738,24.6738,24.6738,24.6738,0,0,0,0
05/08/2009 00:00,5,8,5,0,0,8,76,0,0,1.00259e+07,24.6738,24.6738,24.6738,24.6738,0,0,0,0
05/08/2009 01:00,5,8,5,1,0,7,76,0,0,1.26558e+07,24.6738,24.6738,24.6738,24.6738,0,0,0,0
05/08/2009 02:00,5,8,5,2,0,7,61,0,0,1.26558e+07,24.6738,24.6738,24.6738,24.6738,0,0,0,0
05/08/2009 03:00,5,8,5,3,0,9,32,0,0,1.26558e+07,24.6738,24.6738,24.6738,24.6738,0,0,0,0
05/08/2009 04:00,5,8,5,4,0,4,100,0,0,1.26558e+07,24.6738,24.6738,24.6738,24.6738,0,0,0,0
05/08/2009 05:00,5,8,5,5,0,4,100,0,0,1.26558e+07,24.6738,24.6738,24.6738,24.6738,0,0,0,0
05/08/2009 06:00,5,8,5,6,0,5,93,0,0,1.09818e+07,24.6738,24.6738,24.6738,24.6738,0,0,0,0
05/08/2009 07:00,5,8,5,7,0,7,81,0,0,1.08382e+07,24.6738,24.6738,24.6738,24.6738,0,0,0,0
05/08/2009 08:00,5,8,5,8,0,10,62,0,0,1.272e+07,24.6738,24.6738,24.6738,24.6738,0,0,0,0
05/08/2009 09:00,5,8,5,9,0,13,51,0,296616,2.36716e+07,24.5632,24.5632,24.5632,19.0932,0,0.012525,0,1.23707e+06
05/08/2009 10:00,5,8,5,10,0,14,44,0,288623,2.35682e+07,24.4225,24.4225,24.4225,17.9771,0,0.0118774,0,1.15138e+06
05/08/2009 11:00,5,8,5,11,0,13,44,0,167397,2.3276e+07,24.3996,24.3996,24.3996,17.9771,0,0.00626709,0,605575
05/08/2009 12:00,5,8,5,12,0,12,31,0,89443.5,2.3742e+07,24.4059,24.4059,24.4059,17.9771,0,0.00272371,0,263445
05/08/2009 13:00,5,8,5,13,0,12,24,0,0,2.20873e+07,24.4091,24.4091,24.4091,24.4091,0,0,0,0
05/08/2009 14:00,5,8,5,14,0,14,21,0,400156,2.38749e+07,24.495,24.495,24.495,17.9771,0,0.014431,0,1.42607e+06
05/08/2009 15:00,5,8,5,15,0,13,35,0,770630,2.43235e+07,24.8192,24.8192,24.8192,17.9771,0,0.0304176,0,3.13108e+06
05/08/2009 16:00,5,8,5,16,0,11,47,0,775963,2.45645e+07,24.9757,24.9757,24.9757,17.9771,0,0.0306964,0,3.23203e+06
05/08/2009 17:00,5,8,5,17,0,11,43,0,833438,2.50126e+07,25.0854,25.0854,25.0854,17.9771,0,0.0334574,0,3.57795e+06
05/08/2009 18:00,5,8,5,18,0,10,36,0,0,1.54209e+07,25.109,25.109,25.109,25.109,0,0,0,0
05/08/2009 19:00,5,8,5,19,0,9,27,0,0,9.37179e+06,25.109,25.109,25.109,25.109,0,0,0,0
05/08/2009 20:00,5,8,5,20,0,9,19,0,0,1.28295e+07,25.109,25.109,25.109,25.109,0,0,0,0
05/08/2009 21:00,5,8,5,21,0,7,12,0,0,1.16613e+07,25.109,25.109,25.109,25.109,0,0,0,0
05/08/2009 22:00,5,8,5,22,0,6,21,0,0,1.16613e+07,25.109,25.109,25.109,25.109,0,0,0,0
05/08/2009 23:00,5,8,5,23,0,4,24,0,0,1.061e+07,25.109,25.109,25.109,25.109,0,0,0,0
05/09/2009 00:00,5,9,6,0,0,1,33,0,0,1.00259e+07,25.109,25.109,25.109,25.109,0,0,0,0
05/09/2009 01:00,5,9,6,1,0,1,43,0,0,1.26558e+07,25.109,25.109,25.109,25.109,0,0,0,0
05/09/2009 02:00,5,9,6,2,0,1,43,0,0,1.26558e+07,25.109,25.109,25.109,25.109,0,0,0,0
05/09/2009 03:00,5,9,6,3,0,-1,50,0,0,1.26558e+07,25.109,25.109,25.109,25.109,0,0,0,0
05/09/2009 04:00,5,9,6,4,0,-1,46,0,0,1.26558e+07,25.109,25.109,25.109,25.109,0,0,0,0
05/09/2009 05:00,5,9,6,5,0,-2,50,0,0,1.26558e+07,25.109,25.109,25.109,25.109,0,0,0,0
05/09/2009 06:00,5,9,6,6,0,-1,46,0,0,1.08982e+07,25.109,25.109,25.109,25.109,0,0,0,0
05/09/2009 07:00,5,9,6,7,0,2,37,1.75762e+06,0,1.28188e+07,15.3647,15.3647,18.1451,15.1967,0.0440096,0.0302709,2.43927e+06,382889
05/09/2009 08:00,5,9,6,8,0,5,36,59002.9,0,1.26975e+07,13.7838,13.7838,17.9771,13.7838,0.000977692,0,61787.8,0
05/09/2009 09:00,5,9,6,9,0,7,31,0,283226,2.41765e+07,16.5616,16.5616,17.1899,16.2998,0.0086419,0.00346921,216279,54679.4
05/09/2009 10:00,5,9,6,10,0,8,29,0,268419,2.40132e+07,20.9278,20.9278,20.9278,17.9771,0,0.0109734,0,489334
05/09/2009 11:00,5,9,6,11,0,10,25,0,76231.6,2.37259e+07,22.1441,22.1441,22.1441,17.9771,0,0.00213962,0,134138
05/09/2009 12:00,5,9,6,12,0,12,24,0,0,2.36389e+07,22.2951,22.2951,22.2951,22.2951,0,0,0,0
05/09/2009 13:00,5,9,6,13,0,14,21,0,0,2.20054e+07,22.2951,22.2951,22.2951,22.2951,0,0,0,0
05/09/2009 14:00,5,9,6,14,0,15,20,0,145379,2.39507e+07,22.5416,22.5416,22.5416,17.9771,0,0.00474205,0,331221
05/09/2009 15:00,5,9,6,15,0,15,20,0,629709,2.42066e+07,23.6604,23.6604,23.6604,17.9771,0,0.0249178,0,2.18568e+06
05/09/2009 16:00,5,9,6,16,0,16,20,0,1.37059e+06,2.511e+07,24.745,24.745,24.745,17.9771,0,0.0583369,0,5.93994e+06
05/09/2009 17:00,5,9,6,17,0,15,22,0,1.03062e+06,2.5632e+07,25.0881,25.0881,25.0881,17.9771,0,0.0426211,0,4.55917e+06
05/09/2009 18:00,5,9,6,18,0,14,23,0,0,1.53585e+07,25.162,25.162,25.162,25.162,0,0,0,0
05/09/2009 19:00,5,9,6,19,0,13,25,0,0,9.37179e+06,25.162,25.162,25.162,25.162,0,0,0,0
05/09/2009 20:00,5,9,6,20,0,12,29,0,0,1.28295e+07,25.162,25.162,25.162,25.162,0,0,0,0
05/09/2009 21:00,5,9,6,21,0,11,31,0,0,1.16613e+07,25.162,25.162,25.162,25.162,0,0,0,0
05/09/2009 22:00,5,9,6,22,0,8,37,0,0,1.16613e+07,25.162,25.162,25.162,25.162,0,0,0,0
05/09/2009 23:00,5,9,6,23,0,9,41,0,0,1.061e+07,25.162,25.162,25.162,25.162,0,0,0,0
05/10/2009 00:00,5,10,0,0,0,8,44,0,0,1.00259e+07,25.162,25.162,25.162,25.162,0,0,0,0
05/10/2009 01:00,5,10,0,1,0,6,47,0,0,1.26558e+07,25.162,25.162,25.162,25.162,0,0,0,0
05/10/2009 02:00,5,10,0,2,0,5,50,0,0,1.26558e+07,25.162,25.162,25.162,25.162,0,0,0,0
05/10/2009 03:00,5,10,0,3,0,4,54,0,0,1.26558e+07,25.162,25.162,25.162,25.162,0,0,0,0
05/10/2009 04:00,5,10,0,4,0,3,58,0,0,1.26558e+07,25.162,25.162,25.162,25.162,0,0,0,0
05/10/2009 05:00,5,10,0,5,0,2,57,0,0,1.26558e+07,25.162,25.162,25.162,25.162,0,0,0,0
05/10/2009 06:00,5,10,0,6,0,4,54,0,0,1.08747e+07,25.162,25.162,25.162,25.162,0,0,0,0
05/10/2009 07:00,5,10,0,7,0,7,44,53941.2,0,1.08157e+07,24.2871,24.2871,24.2871,20.9897,0,0.00153329,0,152131
05/10/2009 08:00,5,10,0,8,0,9,41,0,0,1.25437e+07,24.0024,24.0024,24.0024,24.0024,0,0,0,0
05/10/2009 09:00,5,10,0,9,0,11,33,0,166823,2.33689e+07,24.0177,24.0177,24.0177,18.9813,0,0.00654982,0,595712
05/10/2009 10:00,5,10,0,10,0,13,29,0,0,2.35468e+07,24.0452,24.0452,24.0452,24.0452,0,0,0,0
05/10/2009 11:00,5,10,0,11,0,14,23,0,0,2.3077e+07,24.0452,24.0452,24.0452,24.0452,0,0,0,0
05/10/2009 12:00,5,10,0,12,0,14,25,0,0,2.34547e+07,24.0452,24.0452,24.0452,24.0452,0,0,0,0
05/10/2009 13:00,5,10,0,13,0,15,26,0,0,2.15879e+07,24.0452,24.0452,24.0452,24.0452,0,0,0,0
05/10/2009 14:00,5,10,0,14,0,14,30,0,157398,2.34937e+07,24.1325,24.1325,24.1325,17.9771,0,0.00499913,0,469432
05/10/2009 15:00,5,10,0,15,0,14,32,0,227026,2.41364e+07,24.5968,24.5968,24.5968,17.9771,0,0.00734039,0,730462
05/10/2009 16:00,5,10,0,16,0,13,32,0,345052,2.49907e+07,25.0512,25.0512,25.0512,17.9771,0,0.0140057,0,1.49046e+06
05/10/2009 17:00,5,10,0,17,0,14,30,0,562463,2.5066e+07,25.3459,25.3459,25.3459,17.9771,0,0.0225985,0,2.50531e+06
05/10/2009 18:00,5,10,0,18,0,14,32,0,191882,1.49201e+07,25.2953,25.2953,25.2953,17.9771,0,0.00706735,0,775790
05/10/2009 19:00,5,10,0,19,0,13,32,0,0,9.32881e+06,25.1633,25.1633,25.1633,25.1633,0,0,0,0
05/10/2009 20:00,5,10,0,20,0,12,37,0,0,1.28295e+07,25.1633,25.1633,25.1633,25.1633,0,0,0,0
05/10/2009 21:00,5,10,0,21,0,12,37,0,0,1.16613e+07,25.1633,25.1633,25.1633,25.1633,0,0,0,0
05/10/2009 22:00,5,10,0,22,0,11,39,0,0,1.16613e+07,25.1633,25.1633,25.1633,25.1633,0,0,0,0
05/10/2009 23:00,5,10,0,23,0,8,44,0,0,1.061e+07,25.1633,25.1633,25.1633,25.1633,0,0,0,0
05/11/2009 00:00,5,11,1,0,0,8,44,0,0,1.00259e+07,25.1633,25.1633,25.1633,25.1633,0,0,0,0
05/11/2009 01:00,5,11,1,1,0,6,47,0,0,1.26558e+07,25.1633,25.1633,25.1633,25.1633,0,0,0,0
05/11/2009 02:00,5,11,1,2,0,5,59,0,0,1.26558e+07,25.1633,25.1633,25.1633,25.1633,0,0,0,0
05/11/2009 03:00,5,11,1,3,0,7,52,0,0,1.26558e+07,25.1633,25.1633,25.1633,25.1633,0,0,0,0
05/11/2009 04:00,5,11,1,4,0,7,81,0,0,1.26558e+07,25.1633,25.1633,25.1633,25.1633,0,0,0,0
05/11/2009 05:00,5,11,1,5,0,8,87,0,0,1.26558e+07,25.1633,25.1633,25.1633,25.1633,0,0,0,0
05/11/2009 06:00,5,11,1,6,0,8,81,0,0,1.08747e+07,25.1633,25.1633,25.1633,25.1633,0,0,0,0
05/11/2009 07:00,5,11,1,7,0,9,81,0,0,1.07782e+07,25.1633,25.1633,25.1633,25.1633,0,0,0,0
05/11/2009 08:00,5,11,1,8,0,11,66,0,0,1.272e+07,25.1633,25.1633,25.1633,25.1633,0,0,0,0
05/11/2009 09:00,5,11,1,9,0,13,58,0,0,2.33119e+07,25.1633,25.1633,25.1633,25.1633,0,0,0,0
05/11/2009 10:00,5,11,1,10,0,14,55,0,0,2.37816e+07,25.1633,25.1633,25.1633,25.1633,0,0,0,0
05/11/2009 11:00,5,11,1,11,0,14,59,0,0,2.35468e+07,25.1633,25.1633,25.1633,25.1633,0,0,0,0
05/11/2009 12:00,5,11,1,12,0,14,51,0,0,2.3404e+07,25.1633,25.1633,25.1633,25.1633,0,0,0,0
05/11/2009 13:00,5,11,1,13,0,14,47,0,0,2.15879e+07,25.1633,25.1633,25.1633,25.1633,0,0,0,0
05/11/2009 14:00,5,11,1,14,0,13,47,0,0,2.41086e+07,25.1633,25.1633,25.1633,25.1633,0,0,0,0
05/11/2009 15:00,5,11,1,15,0,12,50,0,0,2.43434e+07,25.1633,25.1633,25.1633,25.1633,0,0,0,0
05/11/2009 16:00,5,11,1,16,0,12,50,0,0,2.45783e+07,25.1633,25.1633,25.1633,25.1633,0,0,0,0
05/11/2009 17:00,5,11,1,17,0,10,57,0,139216,2.51177e+07,25.2236,25.2236,25.2236,17.9771,0,0.00470223,0,512516
05/11/2009 18:00,5,11,1,18,0,7,93,0,0,1.53585e+07,25.2743,25.2743,25.2743,25.2743,0,0,0,0
05/11/2009 19:00,5,11,1,19,0,6,93,0,0,9.41476e+06,25.2743,25.2743,25.2743,25.2743,0,0,0,0
05/11/2009 20:00,5,11,1,20,0,6,87,0,0,1.28295e+07,25.2743,25.2743,25.2743,25.2743,0,0,0,0
05/11/2009 21:00,5,11,1,21,0,5,87,0,0,1.16613e+07,25.2743,25.2743,25.2743,25.2743,0,0,0,0
05/11/2009 22:00,5,11,1,22,0,4,93,0,0,1.16613e+07,25.2743,25.2743,25.2743,25.2743,0,0,0,0
05/11/2009 23:00,5,11,1,23,0,4,100,0,0,1.061e+07,25.2743,25.2743,25.2743,25.2743,0,0,0,0
05/12/2009 00:00,5,12,2,0,0,4,93,0,0,1.00259e+07,25.2743,25.2743,25.2743,25.2743,0,0,0,0
05/12/2009 01:00,5,12,2,1,0,3,93,0,0,1.26558e+07,25.2743,25.2743,25.2743,25.2743,0,0,0,0
05/12/2009 02:00,5,12,2,2,0,3,93,0,0,1.26558e+07,25.2743,25.2743,25.2743,25.2743,0,0,0,0
05/12/2009 03:00,5,12,2,3,0,4,93,0,0,1.26558e+07,25.2743,25.2743,25.2743,25.2743,0,0,0,0
05/12/2009 04:00,5,12,2,4,0,3,100,0,0,1.26558e+07,25.2743,25.2743,25.2743,25.2743,0,0,0,0
05/12/2009 05:00,5,12,2,5,0,3,93,0,0,1.26558e+07,25.2743,25.2743,25.2743,25.2743,0,0,0,0
05/12/2009 06:00,5,12,2,6,0,3,93,0,0,1.09582e+07,25.2743,25.2743,25.2743,25.2743,0,0,0,0
05/12/2009 07:00,5,12,2,7,0,3,93,1.36653e+06,0,1.25123e+07,16.0429,16.0429,18.1825,15.8376,0.0219428,0.0323008,1.13132e+06,299611
05/12/2009 08:00,5,12,2,8,0,3,93,589989,0,1.37088e+07,13.9101,13.9101,17.9771,13.9101,0.0195834,0,1.20032e+06,0
05/12/2009 09:00,5,12,2,9,0,3,93,0,0,2.42513e+07,13.8073,13.8073,13.8073,13.8073,0,0,0,0
05/12/2009 10:00,5,12,2,10,0,4,87,0,0,2.41086e+07,13.8073,13.8073,13.8073,13.8073,0,0,0,0
05/12/2009 11:00,5,12,2,11,0,3.6,89,0,0,2.40165e+07,13.8073,13.8073,13.8073,13.8073,0,0,0,0
05/12/2009 12:00,5,12,2,12,0,3,93,0,0,2.33119e+07,13.8073,13.8073,13.8073,13.8073,0,0,0,0
05/12/2009 13:00,5,12,2,13,0,6,75,0,0,2.15879e+07,13.8073,13.8073,13.8073,13.8073,0,0,0,0
05/12/2009 14:00,5,12,2,14,0,7,66,0,0,2.33119e+07,13.8073,13.8073,13.8073,13.8073,0,0,0,0
05/12/2009 15:00,5,12,2,15,0,9,57,0,0,2.2985e+07,13.8073,13.8073,13.8073,13.8073,0,0,0,0
05/12/2009 16:00,5,12,2,16,0,9,49,0,0,2.3404e+07,13.8073,13.8073,13.8073,13.8073,0,0,0,0
05/12/2009 17:00,5,12,2,17,0,10,46,0,0,2.36389e+07,13.8073,13.8073,13.8073,13.8073,0,0,0,0
05/12/2009 18:00,5,12,2,18,0,10,46,0,0,1.50401e+07,13.8073,13.8073,13.8073,13.8073,0,0,0,0
05/12/2009 19:00,5,12,2,19,0,9,45,0,0,9.26219e+06,13.8073,13.8073,13.8073,13.8073,0,0,0,0
05/12/2009 20:00,5,12,2,20,0,6,60,0,0,1.28295e+07,13.8073,13.8073,13.8073,13.8073,0,0,0,0
05/12/2009 21:00,5,12,2,21,0,4,75,0,0,1.16613e+07,13.8073,13.8073,13.8073,13.8073,0,0,0,0
05/12/2009 22:00,5,12,2,22,0,4,69,0,0,1.16613e+07,13.8073,13.8073,13.8073,13.8073,0,0,0,0
05/12/2009 23:00,5,12,2,23,0,5,64,0,0,1.061e+07,13.8073,13.8073,13.8073,13.8073,0,0,0,0
05/13/2009 00:00,5,13,3,0,0,2,80,0,0,1.00259e+07,13.8073,13.8073,13.8073,13.8073,0,0,0,0
05/13/2009 01:00,5,13,3,1,0,2,73,0,0,8.91217e+06,13.8073,13.8073,13.8073,13.8073,0,0,0,0
05/13/2009 02:00,5,13,3,2,0,1.3,77,0,0,8.91217e+06,13.8073,13.8073,13.8073,13.8073,0,0,0,0
05/13/2009 03:00,5,13,3,3,0,1,79,0,0,8.91217e+06,13.8073,13.8073,13.8073,13.8073,0,0,0,0
05/13/2009 04:00,5,13,3,4,0,2,73,0,0,8.91217e+06,13.8073,13.8073,13.8073,13.8073,0,0,0,0
05/13/2009 05:00,5,13,3,5,0,1,72,0,0,8.91217e+06,13.8073,13.8073,13.8073,13.8073,0,0,0,0
05/13/2009 06:00,5,13,3,6,0,3,74,0,0,6.55185e+06,13.8073,13.8073,13.8073,13.8073,0,0,0,0
05/13/2009 07:00,5,13,3,7,0,8,52,0,0,6.43949e+06,13.8073,13.8073,13.8073,13.8073,0,0,0,0
05/13/2009 08:00,5,13,3,8,0,10,50,0,0,6.41094e+06,13.8073,13.8073,13.8073,13.8073,0,0,0,0
05/13/2009 09:00,5,13,3,9,0,13,38,0,0,6.39252e+06,13.8073,13.8073,13.8073,13.8073,0,0,0,0
05/13/2009 10:00,5,13,3,10,0,14,32,0,0,6.38238e+06,13.8073,13.8073,13.8073,13.8073,0,0,0,0
05/13/2009 11:00,5,13,3,11,0,16,24,0,0,6.37225e+06,13.8073,13.8073,13.8073,13.8073,0,0,0,0
05/13/2009 12:00,5,13,3,12,0,17,21,0,0,6.37225e+06,13.8073,13.8073,13.8073,13.8073,0,0,0,0
05/13/2009 13:00,5,13,3,13,0,18,19,0,0,6.4008e+06,13.8073,13.8073,13.8073,13.8073,0,0,0,0
05/13/2009 14:00,5,13,3,14,0,19,17,0,0,6.4008e+06,13.8073,13.8073,13.8073,13.8073,0,0,0,0
05/13/2009 15:00,5,13,3,15,0,19,17,0,0,6.43949e+06,13.8073,13.8073,13.8073,13.8073,0,0,0,0
05/13/2009 16:00,5,13,3,16,0,21,15,0,0,6.43949e+06,13.8073,13.8073,13.8073,13.8073,0,0,0,0
05/13/2009 17:00,5,13,3,17,0,20.1,17,0,0,6.46804e+06,13.8073,13.8073,13.8073,13.8073,0,0,0,0
05/13/2009 18:00,5,13,3,18,0,18.5,20,0,0,6.43949e+06,13.8073,13.8073,13.8073,13.8073,0,0,0,0
05/13/2009 19:00,5,13,3,19,0,16.3,25,0,0,6.65408e+06,13.8073,13.8073,13.8073,13.8073,0,0,0,0
05/13/2009 20:00,5,13,3,20,0,14.5,30,0,0,1.00259e+07,13.8073,13.8073,13.8073,13.8073,0,0,0,0
05/13/2009 21:00,5,13,3,21,0,13,35,0,0,1.00259e+07,13.8073,13.8073,13.8073,13.8073,0,0,0,0
05/13/2009 22:00,5,13,3,22,0,12,37,0,0,1.00259e+07,13.8073,13.8073,13.8073,13.8073,0,0,0,0
05/13/2009 23:00,5,13,3,23,0,12,34,0,0,1.00259e+07,13.8073,13.8073,13.8073,13.8073,0,0,0,0
05/14/2009 00:00,5,14,4,0,0,11,36,0,0,1.00259e+07,13.8073,13.8073,13.8073,13.8073,0,0,0,0
05/14/2009 01:00,5,14,4,1,0,11,36,0,0,8.91217e+06,13.8073,13.8073,13.8073,13.8073,0,0,0,0
05/14/2009 02:00,5,14,4,2,0,9,41,0,0,8.91217e+06,13.8073,13.8073,13.8073,13.8073,0,0,0,0
05/14/2009 03:00,5,14,4,3,0,8,44,0,0,8.91217e+06,13.8073,13.8073,13.8073,13.8073,0,0,0,0
05/14/2009 04:00,5,14,4,4,0,7.9,47,0,0,8.91217e+06,13.8073,13.8073,13.8073,13.8073,0,0,0,0
05/14/2009 05:00,5,14,4,5,0,8,48,0,0,8.91217e+06,13.8073,13.8073,13.8073,13.8073,0,0,0,0
05/14/2009 06:00,5,14,4,6,0,10,46,0,0,6.65408e+06,13.8073,13.8073,13.8073,13.8073,0,0,0,0
05/14/2009 07:00,5,14,4,7,0,12,44,0,0,6.54172e+06,13.8073,13.8073,13.8073,13.8073,0,0,0,0
05/14/2009 08:00,5,14,4,8,0,16,28,0,0,6.46619e+06,13.8073,13.8073,13.8073,13.8073,0,0,0,0
05/14/2009 09:00,5,14,4,9,0,18,23,0,0,6.37225e+06,13.8073,13.8073,13.8073,13.8073,0,0,0,0
05/14/2009 10:00,5,14,4,10,0,20,20,0,0,6.34369e+06,13.8073,13.8073,13.8073,13.8073,0,0,0,0
05/14/2009 11:00,5,14,4,11,0,22,17,0,0,6.25989e+06,13.8073,13.8073,13.8073,13.8073,0,0,0,0
05/14/2009 12:00,5,14,4,12,0,23,16,0,0,6.33541e+06,13.8073,13.8073,13.8073,13.8073,0,0,0,0
05/14/2009 13:00,5,14,4,13,0,21,19,0,0,6.4008e+06,13.8073,13.8073,13.8073,13.8073,0,0,0,0
05/14/2009 14:00,5,14,4,14,0,21,23,0,0,6.37225e+06,13.8073,13.8073,13.8073,13.8073,0,0,0,0
05/14/2009 15:00,5,14,4,15,0,22,21,0,0,6.25989e+06,13.8073,13.8073,13.8073,13.8073,0,0,0,0
05/14/2009 16:00,5,14,4,16,0,22,21,0,0,6.41922e+06,13.8073,13.8073,13.8073,13.8073,0,0,0,0
05/14/2009 17:00,5,14,4,17,0,23,22,0,0,6.39252e+06,13.8073,13.8073,13.8073,13.8073,0,0,0,0
05/14/2009 18:00,5,14,4,18,0,21,25,0,0,6.46804e+06,13.8073,13.8073,13.8073,13.8073,0,0,0,0
05/14/2009 19:00,5,14,4,19,0,17,39,0,0,6.55185e+06,13.8073,13.8073,13.8073,13.8073,0,0,0,0
05/14/2009 20:00,5,14,4,20,0,16,36,0,0,1.00259e+07,13.8073,13.8073,13.8073,13.8073,0,0,0,0
05/14/2009 21:00,5,14,4,21,0,12,47,0,0,1.00259e+07,13.8073,13.8073,13.8073,13.8073,0,0,0,0
05/14/2009 22:00,5,14,4,22,0,13,47,0,0,1.00259e+07,13.8073,13.8073,13.8073,13.8073,0,0,0,0
05/14/2009 23:00,5,14,4,23,0,12,54,0,0,1.00259e+07,13.8073,13.8073,13.8073,13.8073,0,0,0,0
05/15/2009 00:00,5,15,5,0,0,12,50,0,0,1.00259e+07,13.8073,13.8073,13.8073,13.8073,0,0,0,0
05/15/2009 01:00,5,15,5,1,0,9,61,0,0,1.26558e+07,13.8073,13.8073,13.8073,13.8073,0,0,0,0
05/15/2009 02:00,5,15,5,2,0,8,66,0,0,1.26558e+07,13.8073,13.8073,13.8073,13.8073,0,0,0,0
05/15/2009 03:00,5,15,5,3,0,7,70,0,0,1.26558e+07,13.8073,13.8073,13.8073,13.8073,0,0,0,0
05/15/2009 04:00,5,15,5,4,0,8,66,0,0,1.26558e+07,13.8073,13.8073,13.8073,13.8073,0,0,0,0
05/15/2009 05:00,5,15,5,5,0,7,66,0,0,1.26558e+07,13.8073,13.8073,13.8073,13.8073,0,0,0,0
05/15/2009 06:00,5,15,5,6,0,11,54,0,0,1.08276e+07,13.8073,13.8073,13.8073,13.8073,0,0,0,0
05/15/2009 07:00,5,15,5,7,0,14,41,0,0,1.07076e+07,13.8073,13.8073,13.8073,13.8073,0,0,0,0
05/15/2009 08:00,5,15,5,8,0,18,37,0,140987,1.28023e+07,15.2289,15.2289,16.9347,15.2289,0.00543267,0,199690,0
05/15/2009 09:00,5,15,5,9,0,21,25,0,655607,2.45438e+07,21.1199,21.1199,21.1199,17.9771,0,0.0294013,0,1.40509e+06
05/15/2009 10:00,5,15,5,10,0,22,25,0,527075,2.36285e+07,23.7951,23.7951,23.7951,17.9771,0,0.0231242,0,2.02336e+06
05/15/2009 11:00,5,15,5,11,0,22,23,0,234710,2.46252e+07,24.1944,24.1944,24.1944,17.9771,0,0.00935562,0,875149
05/15/2009 12:00,5,15,5,12,0,19,24,0,185404,2.3533e+07,24.2918,24.2918,24.2918,17.9771,0,0.00708468,0,673097
05/15/2009 13:00,5,15,5,13,0,21,28,0,127185,2.18192e+07,24.3552,24.3552,24.3552,17.9771,0,0.00442462,0,424590
05/15/2009 14:00,5,15,5,14,0,21,28,0,408758,2.38912e+07,24.4419,24.4419,24.4419,17.9771,0,0.0156745,0,1.52564e+06
05/15/2009 15:00,5,15,5,15,0,19,37,0,1.03714e+06,2.42371e+07,24.5762,24.5762,24.5762,17.9771,0,0.0436548,0,4.33485e+06
05/15/2009 16:00,5,15,5,16,0,21,30,0,833800,2.5471e+07,24.6494,24.6494,24.6494,17.9771,0,0.0305146,0,3.06318e+06
05/15/2009 17:00,5,15,5,17,0,19,30,0,2.22911e+06,2.61474e+07,24.8175,24.8175,24.8175,17.9771,0,0.0951776,0,9.79491e+06
05/15/2009 18:00,5,15,5,18,0,18,32,0,31119.2,1.54525e+07,24.8438,24.8438,24.8438,17.9771,0,9.61037e-05,0,9928.09
05/15/2009 19:00,5,15,5,19,0,16,39,0,0,9.21921e+06,24.8432,24.8432,24.8432,24.8432,0,0,0,0
05/15/2009 20:00,5,15,5,20,0,14,44,0,0,1.28295e+07,24.8432,24.8432,24.8432,24.8432,0,0,0,0
05/15/2009 21:00,5,15,5,21,0,12,54,0,0,1.16613e+07,24.8432,24.8432,24.8432,24.8432,0,0,0,0
05/15/2009 22:00,5,15,5,22,0,11,58,0,0,1.16613e+07,24.8432,24.8432,24.8432,24.8432,0,0,0,0
05/15/2009 23:00,5,15,5,23,0,10,57,0,0,1.061e+07,24.8432,24.8432,24.8432,24.8432,0,0,0,0
05/16/2009 00:00,5,16,6,0,0,10,57,0,0,1.00259e+07,24.8432,24.8432,24.8432,24.8432,0,0,0,0
05/16/2009 01:00,5,16,6,1,0,8,66,0,0,1.26558e+07,24.8432,24.8432,24.8432,24.8432,0,0,0,0
05/16/2009 02:00,5,16,6,2,0,9,66,0,0,1.26558e+07,24.8432,24.8432,24.8432,24.8432,0,0,0,0
05/16/2009 03:00,5,16,6,3,0,6,81,0,0,1.26558e+07,24.8432,24.8432,24.8432,24.8432,0,0,0,0
05/16/2009 04:00,5,16,6,4,0,8,81,0,0,1.26558e+07,24.8432,24.8432,24.8432,24.8432,0,0,0,0
05/16/2009 05:00,5,16,6,5,0,6,87,0,0,1.26558e+07,24.8432,24.8432,24.8432,24.8432,0,0,0,0
05/16/2009 06:00,5,16,6,6,0,8,87,0,0,1.08147e+07,24.8432,24.8432,24.8432,24.8432,0,0,0,0
05/16/2009 07:00,5,16,6,7,0,8,93,0,0,1.08147e+07,24.8432,24.8432,24.8432,24.8432,0,0,0,0
05/16/2009 08:00,5,16,6,8,0,8,93,0,0,1.28962e+07,24.8432,24.8432,24.8432,24.8432,0,0,0,0
05/16/2009 09:00,5,16,6,9,0,7,100,0,0,2.41086e+07,24.8432,24.8432,24.8432,24.8432,0,0,0,0
05/16/2009 10:00,5,16,6,10,0,8,81,0,0,2.38737e+07,24.8432,24.8432,24.8432,24.8432,0,0,0,0
05/16/2009 11:00,5,16,6,11,0,9,76,0,0,2.38737e+07,24.8432,24.8432,24.8432,24.8432,0,0,0,0
05/16/2009 12:00,5,16,6,12,0,10,66,0,0,2.37816e+07,24.8432,24.8432,24.8432,24.8432,0,0,0,0
05/16/2009 13:00,5,16,6,13,0,8,87,0,0,2.2296e+07,24.8432,24.8432,24.8432,24.8432,0,0,0,0
05/16/2009 14:00,5,16,6,14,0,9,87,0,0,2.43434e+07,24.8432,24.8432,24.8432,24.8432,0,0,0,0
05/16/2009 15:00,5,16,6,15,0,9,87,0,0,2.38737e+07,24.8432,24.8432,24.8432,24.8432,0,0,0,0
05/16/2009 16:00,5,16,6,16,0,8,87,0,85222.3,2.46746e+07,24.8978,24.8978,24.8978,17.9771,0,0.00229951,0,239422
05/16/2009 17:00,5,16,6,17,0,7,93,0,183130,2.43238e+07,25.0661,25.0661,25.0661,17.9771,0,0.00667086,0,711450
05/16/2009 18:00,5,16,6,18,0,7,93,0,0,1.52617e+07,25.166,25.166,25.166,25.166,0,0,0,0
05/16/2009 19:00,5,16,6,19,0,7,93,0,0,9.45774e+06,25.166,25.166,25.166,25.166,0,0,0,0
05/16/2009 20:00,5,16,6,20,0,7,100,0,0,1.28295e+07,25.166,25.166,25.166,25.166,0,0,0,0
05/16/2009 21:00,5,16,6,21,0,7,100,0,0,1.16613e+07,25.166,25.166,25.166,25.166,0,0,0,0
05/16/2009 22:00,5,16,6,22,0,7,100,0,0,1.16613e+07,25.166,25.166,25.166,25.166,0,0,0,0
05/16/2009 23:00,5,16,6,23,0,7,100,0,0,1.061e+07,25.166,25.166,25.166,25.166,0,0,0,0
05/17/2009 00:00,5,17,0,0,0,7,93,0,0,1.00259e+07,25.166,25.166,25.166,25.166,0,0,0,0
05/17/2009 01:00,5,17,0,1,0,7,100,0,0,1.26558e+07,25.166,25.166,25.166,25.166,0,0,0,0
05/17/2009 02:00,5,17,0,2,0,7,100,0,0,1.26558e+07,25.166,25.166,25.166,25.166,0,0,0,0
05/17/2009 03:00,5,17,0,3,0,7,100,0,0,1.26558e+07,25.166,25.166,25.166,25.166,0,0,0,0
05/17/2009 04:00,5,17,0,4,0,7,100,0,0,1.26558e+07,25.166,25.166,25.166,25.166,0,0,0,0
05/17/2009 05:00,5,17,0,5,0,7,93,0,0,1.26558e+07,25.166,25.166,25.166,25.166,0,0,0,0
05/17/2009 06:00,5,17,0,6,0,7,93,0,0,1.09818e+07,25.166,25.166,25.166,25.166,0,0,0,0
05/17/2009 07:00,5,17,0,7,0,8,87,199923,0,1.10399e+07,23.2532,23.2532,23.2532,17.9771,0,0.00542532,0,430714
05/17/2009 08:00,5,17,0,8,0,8,81,0,0,1.272e+07,21.567,21.567,21.567,21.567,0,0,0,0
05/17/2009 09:00,5,17,0,9,0,9,76,0,0,2.36389e+07,21.567,21.567,21.567,21.567,0,0,0,0
05/17/2009 10:00,5,17,0,10,0,12,67,0,0,2.37816e+07,21.567,21.567,21.567,21.567,0,0,0,0
05/17/2009 11:00,5,17,0,11,0,13,62,0,0,2.3404e+07,21.567,21.567,21.567,21.567,0,0,0,0
05/17/2009 12:00,5,17,0,12,0,14,59,0,0,2.33119e+07,21.567,21.567,21.567,21.567,0,0,0,0
05/17/2009 13:00,5,17,0,13,0,14,59,0,0,2.17148e+07,21.567,21.567,21.567,21.567,0,0,0,0
05/17/2009 14:00,5,17,0,14,0,15,55,0,0,2.3077e+07,21.567,21.567,21.567,21.567,0,0,0,0
05/17/2009 15:00,5,17,0,15,0,15,55,0,115321,2.33045e+07,21.946,21.946,21.946,19.1737,0,0.00410178,0,251660
05/17/2009 16:00,5,17,0,16,0,14,59,0,0,2.37816e+07,22.498,22.498,22.498,22.498,0,0,0,0
05/17/2009 17:00,5,17,0,17,0,15,59,0,174716,2.46912e+07,23.0214,23.0214,23.0214,17.9771,0,0.00629501,0,485037
05/17/2009 18:00,5,17,0,18,0,14,63,0,0,1.54209e+07,23.6162,23.6162,23.6162,23.6162,0,0,0,0
05/17/2009 19:00,5,17,0,19,0,14,63,0,0,9.45774e+06,23.6162,23.6162,23.6162,23.6162,0,0,0,0
05/17/2009 20:00,5,17,0,20,0,13,62,0,0,1.28295e+07,23.6162,23.6162,23.6162,23.6162,0,0,0,0
05/17/2009 21:00,5,17,0,21,0,12,71,0,0,1.16613e+07,23.6162,23.6162,23.6162,23.6162,0,0,0,0
05/17/2009 22:00,5,17,0,22,0,11,76,0,0,1.16613e+07,23.6162,23.6162,23.6162,23.6162,0,0,0,0
05/17/2009 23:00,5,17,0,23,0,10,76,0,0,1.061e+07,23.6162,23.6162,23.6162,23.6162,0,0,0,0
05/18/2009 00:00,5,18,1,0,0,9,81,0,0,1.00259e+07,23.6162,23.6162,23.6162,23.6162,0,0,0,0
05/18/2009 01:00,5,18,1,1,0,9,81,0,0,1.26558e+07,23.6162,23.6162,23.6162,23.6162,0,0,0,0
05/18/2009 02:00,5,18,1,2,0,8,81,0,0,1.26558e+07,23.6162,23.6162,23.6162,23.6162,0,0,0,0
05/18/2009 03:00,5,18,1,3,0,8,76,0,0,1.26558e+07,23.6162,23.6162,23.6162,23.6162,0,0,0,0
05/18/2009 04:00,5,18,1,4,0,7,81,0,0,1.26558e+07,23.6162,23.6162,23.6162,23.6162,0,0,0,0
05/18/2009 05:00,5,18,1,5,0,6,81,0,0,1.26558e+07,23.6162,23.6162,23.6162,23.6162,0,0,0,0
05/18/2009 06:00,5,18,1,6,0,8,87,0,0,1.09818e+07,23.6162,23.6162,23.6162,23.6162,0,0,0,0
05/18/2009 07:00,5,18,1,7,0,10,82,0,0,1.06711e+07,23.6162,23.6162,23.6162,23.6162,0,0,0,0
05/18/2009 08:00,5,18,1,8,0,12,67,0,0,1.2591e+07,23.6162,23.6162,23.6162,23.6162,0,0,0,0
05/18/2009 09:00,5,18,1,9,0,14,63,0,366078,2.38984e+07,23.9921,23.9921,23.9921,17.9771,0,0.015429,0,1.40472e+06
05/18/2009 10:00,5,18,1,10,0,16,55,0,452680,2.40053e+07,24.5056,24.5056,24.5056,17.9771,0,0.0194469,0,1.91064e+06
05/18/2009 11:00,5,18,1,11,0,17,52,0,257817,2.38567e+07,24.6668,24.6668,24.6668,17.9771,0,0.010359,0,1.04262e+06
05/18/2009 12:00,5,18,1,12,0,19,46,0,201559,2.35526e+07,24.7328,24.7328,24.7328,17.9771,0,0.00777143,0,789910
05/18/2009 13:00,5,18,1,13,0,21,40,0,186531,2.18862e+07,24.7909,24.7909,24.7909,17.9771,0,0.00601358,0,616547
05/18/2009 14:00,5,18,1,14,0,22,38,0,1.66183e+06,2.53056e+07,25.0592,25.0592,25.0592,17.9771,0,0.0688612,0,7.36507e+06
05/18/2009 15:00,5,18,1,15,0,24,31,0,3.28333e+06,2.70571e+07,25.1858,25.1858,25.1858,17.9771,0,0.144032,0,1.56205e+07
05/18/2009 16:00,5,18,1,16,0,24,25,0,3.94252e+06,2.83931e+07,25.1276,25.1276,25.1276,17.9771,0,0.176175,0,1.89522e+07
05/18/2009 17:00,5,18,1,17,0,22,41,0,4.40346e+06,2.91071e+07,25.0798,25.0798,25.0798,17.9771,0,0.199027,0,2.12675e+07
05/18/2009 18:00,5,18,1,18,0,20,46,0,1.39938e+06,1.63836e+07,24.8853,24.8853,24.8853,17.9771,0,0.0594125,0,6.17527e+06
05/18/2009 19:00,5,18,1,19,0,18,52,0,0,9.17624e+06,24.806,24.806,24.806,24.806,0,0,0,0
05/18/2009 20:00,5,18,1,20,0,17,55,0,0,1.28295e+07,24.806,24.806,24.806,24.806,0,0,0,0
05/18/2009 21:00,5,18,1,21,0,16,59,0,0,1.16613e+07,24.806,24.806,24.806,24.806,0,0,0,0
05/18/2009 22:00,5,18,1,22,0,13,72,0,0,1.16613e+07,24.806,24.806,24.806,24.806,0,0,0,0
05/18/2009 23:00,5,18,1,23,0,12,76,0,0,1.061e+07,24.806,24.806,24.806,24.806,0,0,0,0
05/19/2009 00:00,5,19,2,0,0,13,67,0,0,1.00259e+07,24.806,24.806,24.806,24.806,0,0,0,0
05/19/2009 01:00,5,19,2,1,0,12,62,0,0,1.26558e+07,24.806,24.806,24.806,24.806,0,0,0,0
05/19/2009 02:00,5,19,2,2,0,13,51,0,0,1.26558e+07,24.806,24.806,24.806,24.806,0,0,0,0
05/19/2009 03:00,5,19,2,3,0,12,67,0,0,1.26558e+07,24.806,24.806,24.806,24.806,0,0,0,0
05/19/2009 04:00,5,19,2,4,0,9,87,0,0,1.26558e+07,24.806,24.806,24.806,24.806,0,0,0,0
05/19/2009 05:00,5,19,2,5,0,8,87,0,0,1.26558e+07,24.806,24.806,24.806,24.806,0,0,0,0
05/19/2009 06:00,5,19,2,6,0,11,76,0,0,1.07311e+07,24.806,24.806,24.806,24.806,0,0,0,0
05/19/2009 07:00,5,19,2,7,0,13,67,0,342490,1.11223e+07,24.7429,24.7429,24.7429,17.9771,0,0.0143501,0,1.45808e+06
05/19/2009 08:00,5,19,2,8,0,14,63,0,663894,1.3447e+07,24.6316,24.6316,24.6316,17.9771,0,0.029617,0,2.96512e+06
05/19/2009 09:00,5,19,2,9,0,16,55,0,1.65904e+06,2.57686e+07,24.7189,24.7189,24.7189,17.9771,0,0.0741462,0,7.53274e+06
05/19/2009 10:00,5,19,2,10,0,16,55,0,1.60589e+06,2.54052e+07,24.806,24.806,24.806,17.9771,0,0.0694212,0,7.13229e+06
05/19/2009 11:00,5,19,2,11,0,17,48,0,2.49668e+06,2.64211e+07,24.9437,24.9437,24.9437,17.9771,0,0.107226,0,1.12386e+07
05/19/2009 12:00,5,19,2,12,0,18,45,0,3.27686e+06,2.6999e+07,24.991,24.991,24.991,17.9771,0,0.144105,0,1.5206e+07
05/19/2009 13:00,5,19,2,13,0,18,45,0,2.58119e+06,2.44507e+07,24.9454,24.9454,24.9454,17.9771,0,0.110975,0,1.16342e+07
05/19/2009 14:00,5,19,2,14,0,19,46,0,3.94798e+06,2.82977e+07,24.9519,24.9519,24.9519,17.9771,0,0.176565,0,1.85273e+07
05/19/2009 15:00,5,19,2,15,0,19,43,0,4.23401e+06,2.85596e+07,24.9197,24.9197,24.9197,17.9771,0,0.190537,0,1.99013e+07
05/19/2009 16:00,5,19,2,16,0,19,43,0,4.16186e+06,2.89914e+07,24.8952,24.8952,24.8952,17.9771,0,0.18715,0,1.94788e+07
05/19/2009 17:00,5,19,2,17,0,21,40,0,5.06742e+06,2.9644e+07,24.8799,24.8799,24.8799,17.9771,0,0.231722,0,2.40642e+07
05/19/2009 18:00,5,19,2,18,0,19,46,0,2.5645e+06,1.77994e+07,24.8251,24.8251,24.8251,17.9771,0,0.111261,0,1.14628e+07
05/19/2009 19:00,5,19,2,19,0,18,49,0,0,9.45774e+06,24.817,24.817,24.817,24.817,0,0,0,0
05/19/2009 20:00,5,19,2,20,0,16,55,0,0,1.28295e+07,24.817,24.817,24.817,24.817,0,0,0,0
05/19/2009 21:00,5,19,2,21,0,14,63,0,0,1.16613e+07,24.817,24.817,24.817,24.817,0,0,0,0
05/19/2009 22:00,5,19,2,22,0,14,67,0,0,1.16613e+07,24.817,24.817,24.817,24.817,0,0,0,0
05/19/2009 23:00,5,19,2,23,0,12,71,0,0,1.061e+07,24.817,24.817,24.817,24.817,0,0,0,0
05/20/2009 00:00,5,20,3,0,0,9,81,0,0,1.00259e+07,24.817,24.817,24.817,24.817,0,0,0,0
05/20/2009 01:00,5,20,3,1,0,9,81,0,0,8.91217e+06,24.817,24.817,24.817,24.817,0,0,0,0
05/20/2009 02:00,5,20,3,2,0,8,87,0,0,8.91217e+06,24.817,24.817,24.817,24.817,0,0,0,0
05/20/2009 03:00,5,20,3,3,0,7,87,0,0,8.91217e+06,24.817,24.817,24.817,24.817,0,0,0,0
05/20/2009 04:00,5,20,3,4,0,8,87,0,0,8.91217e+06,24.817,24.817,24.817,24.817,0,0,0,0
05/20/2009 05:00,5,20,3,5,0,8,87,0,0,8.91217e+06,24.817,24.817,24.817,24.817,0,0,0,0
05/20/2009 06:00,5,20,3,6,0,8,87,0,0,6.65408e+06,24.817,24.817,24.817,24.817,0,0,0,0
05/20/2009 07:00,5,20,3,7,0,8,87,0,0,6.57855e+06,24.817,24.817,24.817,24.817,0,0,0,0
05/20/2009 08:00,5,20,3,8,0,8,87,0,0,6.44777e+06,24.817,24.817,24.817,24.817,0,0,0,0
05/20/2009 09:00,5,20,3,9,0,9,87,0,0,6.54172e+06,24.817,24.817,24.817,24.817,0,0,0,0
05/20/2009 10:00,5,20,3,10,0,10.6,78,0,0,6.44777e+06,24.817,24.817,24.817,24.817,0,0,0,0
05/20/2009 11:00,5,20,3,11,0,12,71,0,0,6.38238e+06,24.817,24.817,24.817,24.817,0,0,0,0
05/20/2009 12:00,5,20,3,12,0,16,55,0,0,6.41922e+06,24.817,24.817,24.817,24.817,0,0,0,0
05/20/2009 13:00,5,20,3,13,0,19,46,0,0,6.37225e+06,24.817,24.817,24.817,24.817,0,0,0,0
05/20/2009 14:00,5,20,3,14,0,17,52,0,0,6.25989e+06,24.817,24.817,24.817,24.817,0,0,0,0
05/20/2009 15:00,5,20,3,15,0,14,63,0,0,6.4008e+06,24.817,24.817,24.817,24.817,0,0,0,0
05/20/2009 16:00,5,20,3,16,0,13,67,0,0,6.42935e+06,24.817,24.817,24.817,24.817,0,0,0,0
05/20/2009 17:00,5,20,3,17,0,13,67,0,0,6.63566e+06,24.817,24.817,24.817,24.817,0,0,0,0
05/20/2009 18:00,5,20,3,18,0,13,72,0,0,6.65408e+06,24.817,24.817,24.817,24.817,0,0,0,0
05/20/2009 19:00,5,20,3,19,0,12,82,0,0,6.63566e+06,24.817,24.817,24.817,24.817,0,0,0,0
05/20/2009 20:00,5,20,3,20,0,11,87,0,0,1.00259e+07,24.817,24.817,24.817,24.817,0,0,0,0
05/20/2009 21:00,5,20,3,21,0,11,87,0,0,1.00259e+07,24.817,24.817,24.817,24.817,0,0,0,0
05/20/2009 22:00,5,20,3,22,0,11,87,0,0,1.00259e+07,24.817,24.817,24.817,24.817,0,0,0,0
05/20/2009 23:00,5,20,3,23,0,11,76,0,0,1.00259e+07,24.817,24.817,24.817,24.817,0,0,0,0
05/21/2009 00:00,5,21,4,0,0,13,72,0,0,1.00259e+07,24.817,24.817,24.817,24.817,0,0,0,0
05/21/2009 01:00,5,21,4,1,0,12,71,0,0,8.91217e+06,24.817,24.817,24.817,24.817,0,0,0,0
05/21/2009 02:00,5,21,4,2,0,13,72,0,0,8.91217e+06,24.817,24.817,24.817,24.817,0,0,0,0
05/21/2009 03:00,5,21,4,3,0,12,76,0,0,8.91217e+06,24.817,24.817,24.817,24.817,0,0,0,0
05/21/2009 04:00,5,21,4,4,0,12,71,0,0,8.91217e+06,24.817,24.817,24.817,24.817,0,0,0,0
05/21/2009 05:00,5,21,4,5,0,12,71,0,0,8.91217e+06,24.817,24.817,24.817,24.817,0,0,0,0
05/21/2009 06:00,5,21,4,6,0,12,71,0,0,6.63566e+06,24.817,24.817,24.817,24.817,0,0,0,0
05/21/2009 07:00,5,21,4,7,0,13,67,0,0,6.42935e+06,24.817,24.817,24.817,24.817,0,0,0,0
05/21/2009 08:00,5,21,4,8,0,16,59,0,0,6.33541e+06,24.817,24.817,24.817,24.817,0,0,0,0
05/21/2009 09:00,5,21,4,9,0,19,46,0,0,6.35383e+06,24.817,24.817,24.817,24.817,0,0,0,0
05/21/2009 10:00,5,21,4,10,0,21,38,0,0,6.29672e+06,24.817,24.817,24.817,24.817,0,0,0,0
05/21/2009 11:00,5,21,4,11,0,23,31,0,0,6.25989e+06,24.817,24.817,24.817,24.817,0,0,0,0
05/21/2009 12:00,5,21,4,12,0,24,24,0,0,6.33541e+06,24.817,24.817,24.817,24.817,0,0,0,0
05/21/2009 13:00,5,21,4,13,0,27,17,0,0,6.24975e+06,24.817,24.817,24.817,24.817,0,0,0,0
05/21/2009 14:00,5,21,4,14,0,28,12,0,0,6.30686e+06,24.817,24.817,24.817,24.817,0,0,0,0
05/21/2009 15:00,5,21,4,15,0,29,10,0,0,6.25989e+06,24.817,24.817,24.817,24.817,0,0,0,0
05/21/2009 16:00,5,21,4,16,0,27,10,0,0,6.39252e+06,24.817,24.817,24.817,24.817,0,0,0,0
05/21/2009 17:00,5,21,4,17,0,26,9,0,0,6.39252e+06,24.817,24.817,24.817,24.817,0,0,0,0
05/21/2009 18:00,5,21,4,18,0,26,9,0,0,6.54172e+06,24.817,24.817,24.817,24.817,0,0,0,0
05/21/2009 19:00,5,21,4,19,0,24,9,0,0,6.55185e+06,24.817,24.817,24.817,24.817,0,0,0,0
05/21/2009 20:00,5,21,4,20,0,20,12,0,0,1.00259e+07,24.817,24.817,24.817,24.817,0,0,0,0
05/21/2009 21:00,5,21,4,21,0,17,11,0,0,1.00259e+07,24.817,24.817,24.817,24.817,0,0,0,0
05/21/2009 22:00,5,21,4,22,0,14,12,0,0,1.00259e+07,24.817,24.817,24.817,24.817,0,0,0,0
05/21/2009 23:00,5,21,4,23,0,13,12,0,0,1.00259e+07,24.817,24.817,24.817,24.817,0,0,0,0
05/22/2009 00:00,5,22,5,0,0,12,11,0,0,1.00259e+07,24.817,24.817,24.817,24.817,0,0,0,0
05/22/2009 01:00,5,22,5,1,0,9,14,0,0,1.26558e+07,24.817,24.817,24.817,24.817,0,0,0,0
05/22/2009 02:00,5,22,5,2,0,8,14,0,0,1.26558e+07,24.817,24.817,24.817,24.817,0,0,0,0
05/22/2009 03:00,5,22,5,3,0,9,14,0,0,1.26558e+07,24.817,24.817,24.817,24.817,0,0,0,0
05/22/2009 04:00,5,22,5,4,0,8,17,0,0,1.26558e+07,24.817,24.817,24.817,24.817,0,0,0,0
05/22/2009 05:00,5,22,5,5,0,6,19,0,0,1.26558e+07,24.817,24.817,24.817,24.817,0,0,0,0
05/22/2009 06:00,5,22,5,6,0,9,17,0,0,1.07546e+07,24.817,24.817,24.817,24.817,0,0,0,0
05/22/2009 07:00,5,22,5,7,0,11,15,0,0,1.07076e+07,24.817,24.817,24.817,24.817,0,0,0,0
05/22/2009 08:00,5,22,5,8,0,13,12,0,305384,1.30041e+07,24.455,24.455,24.455,17.9771,0,0.0128516,0,1.24153e+06
05/22/2009 09:00,5,22,5,9,0,14,10,0,816142,2.47459e+07,23.7934,23.7934,23.7934,17.9771,0,0.0376415,0,3.2938e+06
05/22/2009 10:00,5,22,5,10,0,16,10,0,751399,2.46139e+07,23.7097,23.7097,23.7097,17.9771,0,0.0343489,0,2.96269e+06
05/22/2009 11:00,5,22,5,11,0,17,11,0,440130,2.40832e+07,23.7664,23.7664,23.7664,17.9771,0,0.0191283,0,1.66617e+06
05/22/2009 12:00,5,22,5,12,0,17,11,0,458807,2.40993e+07,23.8196,23.8196,23.8196,17.9771,0,0.0187985,0,1.65267e+06
05/22/2009 13:00,5,22,5,13,0,19,11,0,444835,2.24092e+07,23.8935,23.8935,23.8935,17.9771,0,0.0174663,0,1.55482e+06
05/22/2009 14:00,5,22,5,14,0,19,11,0,1.83427e+06,2.59882e+07,24.164,24.164,24.164,17.9771,0,0.0768702,0,7.16657e+06
05/22/2009 15:00,5,22,5,15,0,19,12,0,2.67282e+06,2.72122e+07,24.3333,24.3333,24.3333,17.9771,0,0.116322,0,1.1124e+07
05/22/2009 16:00,5,22,5,16,0,19,12,0,3.24199e+06,2.79164e+07,24.3584,24.3584,24.3584,17.9771,0,0.144093,0,1.38341e+07
05/22/2009 17:00,5,22,5,17,0,19,12,0,3.8462e+06,2.88084e+07,24.3926,24.3926,24.3926,17.9771,0,0.174053,0,1.68003e+07
05/22/2009 18:00,5,22,5,18,0,17,13,0,1.46069e+06,1.65515e+07,24.2795,24.2795,24.2795,17.9771,0,0.0614044,0,5.82244e+06
05/22/2009 19:00,5,22,5,19,0,16,13,0,0,9.17624e+06,24.2401,24.2401,24.2401,24.2401,0,0,0,0
05/22/2009 20:00,5,22,5,20,0,13,16,0,0,1.28295e+07,24.2401,24.2401,24.2401,24.2401,0,0,0,0
05/22/2009 21:00,5,22,5,21,0,11,18,0,0,1.16613e+07,24.2401,24.2401,24.2401,24.2401,0,0,0,0
05/22/2009 22:00,5,22,5,22,0,10,21,0,0,1.16613e+07,24.2401,24.2401,24.2401,24.2401,0,0,0,0
05/22/2009 23:00,5,22,5,23,0,8,29,0,0,1.061e+07,24.2401,24.2401,24.2401,24.2401,0,0,0,0
05/23/2009 00:00,5,23,6,0,0,7,34,0,0,1.00259e+07,24.2401,24.2401,24.2401,24.2401,0,0,0,0
05/23/2009 01:00,5,23,6,1,0,6,36,0,0,1.26558e+07,24.2401,24.2401,24.2401,24.2401,0,0,0,0
05/23/2009 02:00,5,23,6,2,0,4,45,0,0,1.26558e+07,24.2401,24.2401,24.2401,24.2401,0,0,0,0
05/23/2009 03:00,5,23,6,3,0,4,45,0,0,1.26558e+07,24.2401,24.2401,24.2401,24.2401,0,0,0,0
05/23/2009 04:00,5,23,6,4,0,3,49,0,0,1.26558e+07,24.2401,24.2401,24.2401,24.2401,0,0,0,0
05/23/2009 05:00,5,23,6,5,0,3,45,0,0,1.26558e+07,24.2401,24.2401,24.2401,24.2401,0,0,0,0
05/23/2009 06:00,5,23,6,6,0,6,39,0,0,1.07311e+07,24.2401,24.2401,24.2401,24.2401,0,0,0,0
05/23/2009 07:00,5,23,6,7,0,8,32,0,36199.7,1.07488e+07,24.232,24.232,24.232,21.1086,0,0.000992198,0,93320.1
05/23/2009 08:00,5,23,6,8,0,9,32,0,399247,1.31197e+07,24.0919,24.0919,24.0919,17.9771,0,0.0171626,0,1.57771e+06
05/23/2009 09:00,5,23,6,9,0,11,28,0,1.00288e+06,2.49678e+07,24.0131,24.0131,24.0131,17.9771,0,0.0447613,0,4.06629e+06
05/23/2009 10:00,5,23,6,10,0,14,27,0,753790,2.43811e+07,24.0658,24.0658,24.0658,17.9771,0,0.0342819,0,3.14048e+06
05/23/2009 11:00,5,23,6,11,0,15,26,0,863385,2.44411e+07,24.3747,24.3747,24.3747,17.9771,0,0.0351105,0,3.38219e+06
05/23/2009 12:00,5,23,6,12,0,16,22,0,1.37424e+06,2.46725e+07,24.6348,24.6348,24.6348,17.9771,0,0.0558361,0,5.59346e+06
05/23/2009 13:00,5,23,6,13,0,16,22,0,814148,2.26806e+07,24.6518,24.6518,24.6518,17.9771,0,0.0309461,0,3.10764e+06
05/23/2009 14:00,5,23,6,14,0,18,21,0,2.26395e+06,2.6045e+07,24.6857,24.6857,24.6857,17.9771,0,0.0967308,0,9.76311e+06
05/23/2009 15:00,5,23,6,15,0,17,17,0,2.28239e+06,2.67726e+07,24.6912,24.6912,24.6912,17.9771,0,0.0977116,0,9.8702e+06
05/23/2009 16:00,5,23,6,16,0,16,20,0,2.10998e+06,2.71232e+07,24.706,24.706,24.706,17.9771,0,0.0897076,0,9.08155e+06
05/23/2009 17:00,5,23,6,17,0,16,20,0,2.14393e+06,2.75423e+07,24.7032,24.7032,24.7032,17.9771,0,0.0913054,0,9.23946e+06
05/23/2009 18:00,5,23,6,18,0,11,50,0,42898.4,1.54659e+07,24.7069,24.7069,24.7069,17.9771,0,0.000443507,0,44907.7
05/23/2009 19:00,5,23,6,19,0,8,81,0,0,9.32881e+06,24.7108,24.7108,24.7108,24.7108,0,0,0,0
05/23/2009 20:00,5,23,6,20,0,7,93,0,0,1.28295e+07,24.7108,24.7108,24.7108,24.7108,0,0,0,0
05/23/2009 21:00,5,23,6,21,0,7,93,0,0,1.16613e+07,24.7108,24.7108,24.7108,24.7108,0,0,0,0
05/23/2009 22:00,5,23,6,22,0,7,93,0,0,1.16613e+07,24.7108,24.7108,24.7108,24.7108,0,0,0,0
05/23/2009 23:00,5,23,6,23,0,4,100,0,0,1.061e+07,24.7108,24.7108,24.7108,24.7108,0,0,0,0
05/24/2009 00:00,5,24,0,0,0,4,93,0,0,1.00259e+07,24.7108,24.7108,24.7108,24.7108,0,0,0,0
05/24/2009 01:00,5,24,0,1,0,3,93,0,0,1.26558e+07,24.7108,24.7108,24.7108,24.7108,0,0,0,0
05/24/2009 02:00,5,24,0,2,0,0,100,0,0,1.26558e+07,24.7108,24.7108,24.7108,24.7108,0,0,0,0
05/24/2009 03:00,5,24,0,3,0,0,100,0,0,1.26558e+07,24.7108,24.7108,24.7108,24.7108,0,0,0,0
05/24/2009 04:00,5,24,0,4,0,0,100,0,0,1.26558e+07,24.7108,24.7108,24.7108,24.7108,0,0,0,0
05/24/2009 05:00,5,24,0,5,0,1,100,0,0,1.26558e+07,24.7108,24.7108,24.7108,24.7108,0,0,0,0
05/24/2009 06:00,5,24,0,6,0,1,100,0,0,1.09582e+07,24.7108,24.7108,24.7108,24.7108,0,0,0,0
05/24/2009 07:00,5,24,0,7,0,2,93,196169,0,1.09832e+07,22.4061,22.4061,22.4061,17.9771,0,0.00698226,0,465354
05/24/2009 08:00,5,24,0,8,0,3,87,0,0,1.27629e+07,20.4463,20.4463,20.4463,20.4463,0,0,0,0
05/24/2009 09:00,5,24,0,9,0,3,87,0,0,2.44862e+07,20.4463,20.4463,20.4463,20.4463,0,0,0,0
05/24/2009 10:00,5,24,0,10,0,3,100,0,0,2.45783e+07,20.4463,20.4463,20.4463,20.4463,0,0,0,0
