Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,ElectricityFacility,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
05/24/2009 11:00,5,24,0,11,0,3,93,0,0,2.43434e+07,20.4463,20.4463,20.4463,20.4463,0,0,0,0
05/24/2009 12:00,5,24,0,12,0,3,93,0,0,2.41086e+07,20.4463,20.4463,20.4463,20.4463,0,0,0,0
05/24/2009 13:00,5,24,0,13,0,3,93,0,0,2.2296e+07,20.4463,20.4463,20.4463,20.4463,0,0,0,0
05/24/2009 14:00,5,24,0,14,0,3,93,0,0,2.36389e+07,20.4463,20.4463,20.4463,20.4463,0,0,0,0
05/24/2009 15:00,5,24,0,15,0,5,81,0,0,2.2985e+07,20.4463,20.4463,20.4463,20.4463,0,0,0,0
05/24/2009 16:00,5,24,0,16,0,7,70,0,508892,2.43549e+07,22.5303,22.5303,22.5303,17.9771,0,0.0216653,0,1.51292e+06
05/24/2009 17:00,5,24,0,17,0,8,71,0,925468,2.52365e+07,24.6242,24.6242,24.6242,17.9771,0,0.0396185,0,3.96205e+06
05/24/2009 18:00,5,24,0,18,0,8.8,70,0,589345,1.55042e+07,24.8801,24.8801,24.8801,17.9771,0,0.0254687,0,2.64499e+06
05/24/2009 19:00,5,24,0,19,0,9,71,0,0,9.17624e+06,24.8565,24.8565,24.8565,24.8565,0,0,0,0
05/24/2009 20:00,5,24,0,20,0,7,76,0,0,1.28295e+07,24.8565,24.8565,24.8565,24.8565,0,0,0,0
05/24/2009 21:00,5,24,0,21,0,6,81,0,0,1.16613e+07,24.8565,24.8565,24.8565,24.8565,0,0,0,0
05/24/2009 22:00,5,24,0,22,0,6,81,0,0,1.16613e+07,24.8565,24.8565,24.8565,24.8565,0,0,0,0
05/24/2009 23:00,5,24,0,23,0,5,81,0,0,1.061e+07,24.8565,24.8565,24.8565,24.8565,0,0,0,0
05/25/2009 00:00,5,25,1,0,0,6,75,0,0,1.00259e+07,24.8565,24.8565,24.8565,24.8565,0,0,0,0
05/25/2009 01:00,5,25,1,1,0,6,70,0,0,1.26558e+07,24.8565,24.8565,24.8565,24.8565,0,0,0,0
05/25/2009 02:00,5,25,1,2,0,7,61,0,0,1.26558e+07,24.8565,24.8565,24.8565,24.8565,0,0,0,0
05/25/2009 03:00,5,25,1,3,0,7,61,0,0,1.26558e+07,24.8565,24.8565,24.8565,24.8565,0,0,0,0
05/25/2009 04:00,5,25,1,4,0,7,61,0,0,1.26558e+07,24.8565,24.8565,24.8565,24.8565,0,0,0,0
05/25/2009 05:00,5,25,1,5,0,6,65,0,0,1.26558e+07,24.8565,24.8565,24.8565,24.8565,0,0,0,0
05/25/2009 06:00,5,25,1,6,0,6,75,0,0,1.07546e+07,24.8565,24.8565,24.8565,24.8565,0,0,0,0
05/25/2009 07:00,5,25,1,7,0,8,66,146079,0,1.08899e+07,22.1211,22.1211,22.1211,19.6314,0,0.00554283,0,415295
05/25/2009 08:00,5,25,1,8,0,11,50,0,0,1.24578e+07,21.2858,21.2858,21.2858,21.2858,0,0,0,0
05/25/2009 09:00,5,25,1,9,0,14,44,0,151821,2.36358e+07,21.7605,21.7605,21.7605,18.6388,0,0.00582636,0,341843
05/25/2009 10:00,5,25,1,10,0,16,36,0,176834,2.36663e+07,22.8162,22.8162,22.8162,18.7137,0,0.00690827,0,507957
05/25/2009 11:00,5,25,1,11,0,18,27,0,51290.4,2.36952e+07,23.3136,23.3136,23.3136,17.9771,0,0.000996764,0,80077.6
05/25/2009 12:00,5,25,1,12,0,18,23,0,0,2.36389e+07,23.3649,23.3649,23.3649,23.3649,0,0,0,0
05/25/2009 13:00,5,25,1,13,0,19,24,0,0,2.18785e+07,23.3649,23.3649,23.3649,23.3649,0,0,0,0
05/25/2009 14:00,5,25,1,14,0,20,20,0,551780,2.42904e+07,23.8906,23.8906,23.8906,17.9771,0,0.0203953,0,1.8933e+06
05/25/2009 15:00,5,25,1,15,0,21,19,0,1.77052e+06,2.61115e+07,25.0071,25.0071,25.0071,17.9771,0,0.0751454,0,7.94759e+06
05/25/2009 16:00,5,25,1,16,0,21,21,0,2.67194e+06,2.72131e+07,25.0815,25.0815,25.0815,17.9771,0,0.116465,0,1.24479e+07
05/25/2009 17:00,5,25,1,17,0,22,21,0,3.70039e+06,2.83391e+07,25.0388,25.0388,25.0388,17.9771,0,0.166209,0,1.76582e+07
05/25/2009 18:00,5,25,1,18,0,20,24,0,1.10437e+06,1.60456e+07,24.7554,24.7554,24.7554,17.9771,0,0.0506978,0,5.17126e+06
05/25/2009 19:00,5,25,1,19,0,17,34,0,0,9.17624e+06,24.6317,24.6317,24.6317,24.6317,0,0,0,0
05/25/2009 20:00,5,25,1,20,0,16,39,0,0,1.28295e+07,24.6317,24.6317,24.6317,24.6317,0,0,0,0
05/25/2009 21:00,5,25,1,21,0,15,41,0,0,1.16613e+07,24.6317,24.6317,24.6317,24.6317,0,0,0,0
05/25/2009 22:00,5,25,1,22,0,13,54,0,0,1.16613e+07,24.6317,24.6317,24.6317,24.6317,0,0,0,0
05/25/2009 23:00,5,25,1,23,0,12,54,0,0,1.061e+07,24.6317,24.6317,24.6317,24.6317,0,0,0,0
05/26/2009 00:00,5,26,2,0,0,9,57,0,0,1.00259e+07,24.6317,24.6317,24.6317,24.6317,0,0,0,0
05/26/2009 01:00,5,26,2,1,0,9,53,0,0,1.26558e+07,24.6317,24.6317,24.6317,24.6317,0,0,0,0
05/26/2009 02:00,5,26,2,2,0,11,43,0,0,1.26558e+07,24.6317,24.6317,24.6317,24.6317,0,0,0,0
05/26/2009 03:00,5,26,2,3,0,9,49,0,0,1.26558e+07,24.6317,24.6317,24.6317,24.6317,0,0,0,0
05/26/2009 04:00,5,26,2,4,0,8,57,0,0,1.26558e+07,24.6317,24.6317,24.6317,24.6317,0,0,0,0
05/26/2009 05:00,5,26,2,5,0,7,56,0,0,1.26558e+07,24.6317,24.6317,24.6317,24.6317,0,0,0,0
05/26/2009 06:00,5,26,2,6,0,10,57,0,0,1.07311e+07,24.6317,24.6317,24.6317,24.6317,0,0,0,0
05/26/2009 07:00,5,26,2,7,0,15,41,0,214484,1.09671e+07,24.5986,24.5986,24.5986,20.1953,0,0.00893871,0,889160
05/26/2009 08:00,5,26,2,8,0,19,24,0,574155,1.33357e+07,24.5065,24.5065,24.5065,17.9771,0,0.0253327,0,2.4884e+06
05/26/2009 09:00,5,26,2,9,0,21,16,0,1.34681e+06,2.51019e+07,24.5487,24.5487,24.5487,17.9771,0,0.0601418,0,5.95309e+06
05/26/2009 10:00,5,26,2,10,0,22,15,0,1.23748e+06,2.45807e+07,24.6019,24.6019,24.6019,17.9771,0,0.0533546,0,5.31857e+06
05/26/2009 11:00,5,26,2,11,0,22,15,0,2.18767e+06,2.57163e+07,24.7712,24.7712,24.7712,17.9771,0,0.0928375,0,9.49174e+06
05/26/2009 12:00,5,26,2,12,0,23,14,0,3.01217e+06,2.71039e+07,24.8389,24.8389,24.8389,17.9771,0,0.131595,0,1.35851e+07
05/26/2009 13:00,5,26,2,13,0,23,16,0,2.18657e+06,2.45134e+07,24.8147,24.8147,24.8147,17.9771,0,0.0924995,0,9.51537e+06
05/26/2009 14:00,5,26,2,14,0,24,15,0,4.04981e+06,2.80042e+07,24.826,24.826,24.826,17.9771,0,0.181723,0,1.87247e+07
05/26/2009 15:00,5,26,2,15,0,24,16,0,4.61217e+06,2.90796e+07,24.8049,24.8049,24.8049,17.9771,0,0.209352,0,2.1505e+07
05/26/2009 16:00,5,26,2,16,0,24,17,0,5.27241e+06,2.99025e+07,24.7721,24.7721,24.7721,17.9771,0,0.242707,0,2.48119e+07
05/26/2009 17:00,5,26,2,17,0,23,18,0,4.57442e+06,2.95958e+07,24.7544,24.7544,24.7544,17.9771,0,0.207688,0,2.11765e+07
05/26/2009 18:00,5,26,2,18,0,22,21,0,1.758e+06,1.70885e+07,24.7075,24.7075,24.7075,17.9771,0,0.0726222,0,7.35357e+06
05/26/2009 19:00,5,26,2,19,0,21,23,0,0,9.21921e+06,24.6898,24.6898,24.6898,24.6898,0,0,0,0
05/26/2009 20:00,5,26,2,20,0,18,32,0,0,1.28295e+07,24.6898,24.6898,24.6898,24.6898,0,0,0,0
05/26/2009 21:00,5,26,2,21,0,16,36,0,0,1.16613e+07,24.6898,24.6898,24.6898,24.6898,0,0,0,0
05/26/2009 22:00,5,26,2,22,0,13,51,0,0,1.16613e+07,24.6898,24.6898,24.6898,24.6898,0,0,0,0
05/26/2009 23:00,5,26,2,23,0,13,54,0,0,1.061e+07,24.6898,24.6898,24.6898,24.6898,0,0,0,0
05/27/2009 00:00,5,27,3,0,0,14,47,0,0,1.00259e+07,24.6898,24.6898,24.6898,24.6898,0,0,0,0
05/27/2009 01:00,5,27,3,1,0,14,44,0,0,8.91217e+06,24.6898,24.6898,24.6898,24.6898,0,0,0,0
05/27/2009 02:00,5,27,3,2,0,13,54,0,0,8.91217e+06,24.6898,24.6898,24.6898,24.6898,0,0,0,0
05/27/2009 03:00,5,27,3,3,0,13,51,0,0,8.91217e+06,24.6898,24.6898,24.6898,24.6898,0,0,0,0
05/27/2009 04:00,5,27,3,4,0,11,62,0,0,8.91217e+06,24.6898,24.6898,24.6898,24.6898,0,0,0,0
05/27/2009 05:00,5,27,3,5,0,11,62,0,0,8.91217e+06,24.6898,24.6898,24.6898,24.6898,0,0,0,0
05/27/2009 06:00,5,27,3,6,0,13,58,0,0,6.45791e+06,24.6898,24.6898,24.6898,24.6898,0,0,0,0
05/27/2009 07:00,5,27,3,7,0,16,42,0,0,6.41094e+06,24.6898,24.6898,24.6898,24.6898,0,0,0,0
05/27/2009 08:00,5,27,3,8,0,17,36,0,0,6.33541e+06,24.6898,24.6898,24.6898,24.6898,0,0,0,0
05/27/2009 09:00,5,27,3,9,0,20,32,0,0,6.33541e+06,24.6898,24.6898,24.6898,24.6898,0,0,0,0
05/27/2009 10:00,5,27,3,10,0,23,27,0,0,6.25989e+06,24.6898,24.6898,24.6898,24.6898,0,0,0,0
05/27/2009 11:00,5,27,3,11,0,25,18,0,0,6.25989e+06,24.6898,24.6898,24.6898,24.6898,0,0,0,0
05/27/2009 12:00,5,27,3,12,0,24,12,0,0,6.33541e+06,24.6898,24.6898,24.6898,24.6898,0,0,0,0
05/27/2009 13:00,5,27,3,13,0,25,16,0,0,6.2783e+06,24.6898,24.6898,24.6898,24.6898,0,0,0,0
05/27/2009 14:00,5,27,3,14,0,25,21,0,0,6.25989e+06,24.6898,24.6898,24.6898,24.6898,0,0,0,0
05/27/2009 15:00,5,27,3,15,0,23,27,0,0,6.25989e+06,24.6898,24.6898,24.6898,24.6898,0,0,0,0
05/27/2009 16:00,5,27,3,16,0,19,34,0,0,6.46619e+06,24.6898,24.6898,24.6898,24.6898,0,0,0,0
05/27/2009 17:00,5,27,3,17,0,21,30,0,0,6.33541e+06,24.6898,24.6898,24.6898,24.6898,0,0,0,0
05/27/2009 18:00,5,27,3,18,0,21,28,0,0,6.47633e+06,24.6898,24.6898,24.6898,24.6898,0,0,0,0
05/27/2009 19:00,5,27,3,19,0,20,30,0,0,6.55185e+06,24.6898,24.6898,24.6898,24.6898,0,0,0,0
05/27/2009 20:00,5,27,3,20,0,17,42,0,0,1.00259e+07,24.6898,24.6898,24.6898,24.6898,0,0,0,0
05/27/2009 21:00,5,27,3,21,0,16,42,0,0,1.00259e+07,24.6898,24.6898,24.6898,24.6898,0,0,0,0
05/27/2009 22:00,5,27,3,22,0,17,39,0,0,1.00259e+07,24.6898,24.6898,24.6898,24.6898,0,0,0,0
05/27/2009 23:00,5,27,3,23,0,16,42,0,0,1.00259e+07,24.6898,24.6898,24.6898,24.6898,0,0,0,0
05/28/2009 00:00,5,28,4,0,0,14,47,0,0,1.00259e+07,24.6898,24.6898,24.6898,24.6898,0,0,0,0
05/28/2009 01:00,5,28,4,1,0,13,51,0,0,8.91217e+06,24.6898,24.6898,24.6898,24.6898,0,0,0,0
05/28/2009 02:00,5,28,4,2,0,13,51,0,0,8.91217e+06,24.6898,24.6898,24.6898,24.6898,0,0,0,0
05/28/2009 03:00,5,28,4,3,0,13,47,0,0,8.91217e+06,24.6898,24.6898,24.6898,24.6898,0,0,0,0
05/28/2009 04:00,5,28,4,4,0,12.4,49,0,0,8.91217e+06,24.6898,24.6898,24.6898,24.6898,0,0,0,0
05/28/2009 05:00,5,28,4,5,0,12,50,0,0,8.91217e+06,24.6898,24.6898,24.6898,24.6898,0,0,0,0
05/28/2009 06:00,5,28,4,6,0,15,44,0,0,6.45791e+06,24.6898,24.6898,24.6898,24.6898,0,0,0,0
05/28/2009 07:00,5,28,4,7,0,17,39,0,0,6.43949e+06,24.6898,24.6898,24.6898,24.6898,0,0,0,0
05/28/2009 08:00,5,28,4,8,0,20,30,0,0,6.41094e+06,24.6898,24.6898,24.6898,24.6898,0,0,0,0
05/28/2009 09:00,5,28,4,9,0,22,25,0,0,6.39252e+06,24.6898,24.6898,24.6898,24.6898,0,0,0,0
05/28/2009 10:00,5,28,4,10,0,24,22,0,0,6.33541e+06,24.6898,24.6898,24.6898,24.6898,0,0,0,0
05/28/2009 11:00,5,28,4,11,0,25,19,0,0,6.32528e+06,24.6898,24.6898,24.6898,24.6898,0,0,0,0
05/28/2009 12:00,5,28,4,12,0,26,17,0,0,6.2783e+06,24.6898,24.6898,24.6898,24.6898,0,0,0,0
05/28/2009 13:00,5,28,4,13,0,26,17,0,0,6.33541e+06,24.6898,24.6898,24.6898,24.6898,0,0,0,0
05/28/2009 14:00,5,28,4,14,0,24,20,0,0,6.25989e+06,24.6898,24.6898,24.6898,24.6898,0,0,0,0
05/28/2009 15:00,5,28,4,15,0,26,17,0,0,6.24147e+06,24.6898,24.6898,24.6898,24.6898,0,0,0,0
05/28/2009 16:00,5,28,4,16,0,26,20,0,0,6.4008e+06,24.6898,24.6898,24.6898,24.6898,0,0,0,0
05/28/2009 17:00,5,28,4,17,0,24,22,0,0,6.36396e+06,24.6898,24.6898,24.6898,24.6898,0,0,0,0
05/28/2009 18:00,5,28,4,18,0,24,22,0,0,6.43949e+06,24.6898,24.6898,24.6898,24.6898,0,0,0,0
05/28/2009 19:00,5,28,4,19,0,22,27,0,0,6.53343e+06,24.6898,24.6898,24.6898,24.6898,0,0,0,0
05/28/2009 20:00,5,28,4,20,0,18,37,0,0,1.00259e+07,24.6898,24.6898,24.6898,24.6898,0,0,0,0
05/28/2009 21:00,5,28,4,21,0,17,39,0,0,1.00259e+07,24.6898,24.6898,24.6898,24.6898,0,0,0,0
05/28/2009 22:00,5,28,4,22,0,14,47,0,0,1.00259e+07,24.6898,24.6898,24.6898,24.6898,0,0,0,0
05/28/2009 23:00,5,28,4,23,0,14,47,0,0,1.00259e+07,24.6898,24.6898,24.6898,24.6898,0,0,0,0
05/29/2009 00:00,5,29,5,0,0,17,36,0,0,1.00259e+07,24.6898,24.6898,24.6898,24.6898,0,0,0,0
05/29/2009 01:00,5,29,5,1,0,13,47,0,0,1.26558e+07,24.6898,24.6898,24.6898,24.6898,0,0,0,0
05/29/2009 02:00,5,29,5,2,0,13,47,0,0,1.26558e+07,24.6898,24.6898,24.6898,24.6898,0,0,0,0
05/29/2009 03:00,5,29,5,3,0,14,41,0,0,1.26558e+07,24.6898,24.6898,24.6898,24.6898,0,0,0,0
05/29/2009 04:00,5,29,5,4,0,12,50,0,0,1.26558e+07,24.6898,24.6898,24.6898,24.6898,0,0,0,0
05/29/2009 05:00,5,29,5,5,0,12,50,0,0,1.26558e+07,24.6898,24.6898,24.6898,24.6898,0,0,0,0
05/29/2009 06:00,5,29,5,6,0,17,36,0,0,1.07311e+07,24.6898,24.6898,24.6898,24.6898,0,0,0,0
05/29/2009 07:00,5,29,5,7,0,19.1,33,0,763685,1.16461e+07,24.3756,24.3756,24.3756,17.9771,0,0.0347153,0,3.34388e+06
05/29/2009 08:00,5,29,5,8,0,21,28,0,1.27472e+06,1.42071e+07,24.2092,24.2092,24.2092,17.9771,0,0.0592954,0,5.55982e+06
05/29/2009 09:00,5,29,5,9,0,24,22,0,3.94231e+06,2.85744e+07,24.3599,24.3599,24.3599,17.9771,0,0.181693,0,1.7473e+07
05/29/2009 10:00,5,29,5,10,0,26,20,0,4.45612e+06,2.90507e+07,24.4889,24.4889,24.4889,17.9771,0,0.204408,0,2.00252e+07
05/29/2009 11:00,5,29,5,11,0,27,18,0,4.64759e+06,2.92235e+07,24.5529,24.5529,24.5529,17.9771,0,0.212295,0,2.10029e+07
05/29/2009 12:00,5,29,5,12,0,28,16,0,5.07595e+06,2.92314e+07,24.5753,24.5753,24.5753,17.9771,0,0.233522,0,2.31817e+07
05/29/2009 13:00,5,29,5,13,0,28,16,0,4.42941e+06,2.7117e+07,24.5796,24.5796,24.5796,17.9771,0,0.201135,0,1.99797e+07
05/29/2009 14:00,5,29,5,14,0,28,17,0,5.69607e+06,3.01952e+07,24.5891,24.5891,24.5891,17.9771,0,0.264567,0,2.63186e+07
05/29/2009 15:00,5,29,5,15,0,27,20,0,5.64187e+06,3.04042e+07,24.606,24.606,24.606,17.9771,0,0.261731,0,2.6103e+07
05/29/2009 16:00,5,29,5,16,0,26,21,0,5.47491e+06,3.06246e+07,24.6155,24.6155,24.6155,17.9771,0,0.253281,0,2.52963e+07
05/29/2009 17:00,5,29,5,17,0,26,21,0,5.68057e+06,3.09723e+07,24.6235,24.6235,24.6235,17.9771,0,0.26364,0,2.63627e+07
05/29/2009 18:00,5,29,5,18,0,26,23,0,3.40066e+06,1.89486e+07,24.626,24.626,24.626,17.9771,0,0.150463,0,1.50512e+07
05/29/2009 19:00,5,29,5,19,0,24,25,0,0,9.17624e+06,24.6278,24.6278,24.6278,24.6278,0,0,0,0
05/29/2009 20:00,5,29,5,20,0,22,31,0,0,1.28295e+07,24.6278,24.6278,24.6278,24.6278,0,0,0,0
05/29/2009 21:00,5,29,5,21,0,18,45,0,0,1.16613e+07,24.6278,24.6278,24.6278,24.6278,0,0,0,0
05/29/2009 22:00,5,29,5,22,0,16,51,0,0,1.16613e+07,24.6278,24.6278,24.6278,24.6278,0,0,0,0
05/29/2009 23:00,5,29,5,23,0,15,55,0,0,1.061e+07,24.6278,24.6278,24.6278,24.6278,0,0,0,0
05/30/2009 00:00,5,30,6,0,0,16,48,0,0,1.00259e+07,24.6278,24.6278,24.6278,24.6278,0,0,0,0
05/30/2009 01:00,5,30,6,1,0,12,62,0,0,1.26558e+07,24.6278,24.6278,24.6278,24.6278,0,0,0,0
05/30/2009 02:00,5,30,6,2,0,13,54,0,0,1.26558e+07,24.6278,24.6278,24.6278,24.6278,0,0,0,0
05/30/2009 03:00,5,30,6,3,0,13,54,0,0,1.26558e+07,24.6278,24.6278,24.6278,24.6278,0,0,0,0
05/30/2009 04:00,5,30,6,4,0,12,58,0,0,1.26558e+07,24.6278,24.6278,24.6278,24.6278,0,0,0,0
05/30/2009 05:00,5,30,6,5,0,10,66,0,0,1.26558e+07,24.6278,24.6278,24.6278,24.6278,0,0,0,0
05/30/2009 06:00,5,30,6,6,0,16,51,0,0,1.07076e+07,24.6278,24.6278,24.6278,24.6278,0,0,0,0
05/30/2009 07:00,5,30,6,7,0,21,38,0,1.00869e+06,1.1952e+07,24.5593,24.5593,24.5593,17.9771,0,0.0468225,0,4.63837e+06
05/30/2009 08:00,5,30,6,8,0,23,29,0,1.6165e+06,1.46171e+07,24.5063,24.5063,24.5063,17.9771,0,0.0730703,0,7.17777e+06
05/30/2009 09:00,5,30,6,9,0,26,24,0,4.96115e+06,2.98277e+07,24.6068,24.6068,24.6068,17.9771,0,0.230492,0,2.29915e+07
05/30/2009 10:00,5,30,6,10,0,27,26,0,5.38402e+06,3.00573e+07,24.6798,24.6798,24.6798,17.9771,0,0.250249,0,2.52358e+07
05/30/2009 11:00,5,30,6,11,0,28,23,0,5.58245e+06,3.024e+07,24.7051,24.7051,24.7051,17.9771,0,0.258871,0,2.62034e+07
05/30/2009 12:00,5,30,6,12,0,29,22,0,5.90162e+06,3.06336e+07,24.7222,24.7222,24.7222,17.9771,0,0.274956,0,2.79022e+07
05/30/2009 13:00,5,30,6,13,0,29,20,0,5.14916e+06,2.81716e+07,24.7039,24.7039,24.7039,17.9771,0,0.236954,0,2.39808e+07
05/30/2009 14:00,5,30,6,14,0,31,18,0,6.79221e+06,3.18871e+07,24.7147,24.7147,24.7147,17.9771,0,0.320522,0,3.249e+07
05/30/2009 15:00,5,30,6,15,0,32,17,0,7.63166e+06,3.32245e+07,24.7219,24.7219,24.7219,17.9771,0,0.363989,0,3.69354e+07
05/30/2009 16:00,5,30,6,16,0,32,18,0,8.46584e+06,3.44207e+07,24.7227,24.7227,24.7227,17.9771,0,0.408954,0,4.15029e+07
05/30/2009 17:00,5,30,6,17,0,32,20,0,9.00588e+06,3.52471e+07,24.7198,24.7198,24.7198,17.9771,0,0.43864,0,4.44971e+07
05/30/2009 18:00,5,30,6,18,0,29,23,0,6.32417e+06,2.2461e+07,24.6688,24.6688,24.6688,17.9771,0,0.297723,0,2.9974e+07
05/30/2009 19:00,5,30,6,19,0,27,24,0,0,9.13326e+06,24.651,24.651,24.651,24.651,0,0,0,0
05/30/2009 20:00,5,30,6,20,0,27,23,0,0,1.28295e+07,24.651,24.651,24.651,24.651,0,0,0,0
05/30/2009 21:00,5,30,6,21,0,26,24,0,0,1.16613e+07,24.651,24.651,24.651,24.651,0,0,0,0
05/30/2009 22:00,5,30,6,22,0,23,29,0,0,1.16613e+07,24.651,24.651,24.651,24.651,0,0,0,0
05/30/2009 23:00,5,30,6,23,0,22,29,0,0,1.061e+07,24.651,24.651,24.651,24.651,0,0,0,0
05/31/2009 00:00,5,31,0,0,0,22,29,0,0,1.00259e+07,24.651,24.651,24.651,24.651,0,0,0,0
05/31/2009 01:00,5,31,0,1,0,20,32,0,0,1.26558e+07,24.651,24.651,24.651,24.651,0,0,0,0
05/31/2009 02:00,5,31,0,2,0,18.9,35,0,0,1.26558e+07,24.651,24.651,24.651,24.651,0,0,0,0
05/31/2009 03:00,5,31,0,3,0,18,37,0,0,1.26558e+07,24.651,24.651,24.651,24.651,0,0,0,0
05/31/2009 04:00,5,31,0,4,0,19,34,0,0,1.26558e+07,24.651,24.651,24.651,24.651,0,0,0,0
05/31/2009 05:00,5,31,0,5,0,17,39,0,0,1.26558e+07,24.651,24.651,24.651,24.651,0,0,0,0
05/31/2009 06:00,5,31,0,6,0,21,35,0,0,1.07311e+07,24.651,24.651,24.651,24.651,0,0,0,0
05/31/2009 07:00,5,31,0,7,0,23,31,0,3.15189e+06,1.45637e+07,24.4527,24.4527,24.4527,17.9771,0,0.14305,0,1.39627e+07
05/31/2009 08:00,5,31,0,8,0,26,26,0,3.91774e+06,1.74425e+07,24.4467,24.4467,24.4467,17.9771,0,0.181031,0,1.76205e+07
05/31/2009 09:00,5,31,0,9,0,29,20,0,6.81512e+06,3.21441e+07,24.5175,24.5175,24.5175,17.9771,0,0.325846,0,3.20631e+07
05/31/2009 10:00,5,31,0,10,0,30,19,0,7.12992e+06,3.23832e+07,24.564,24.564,24.564,17.9771,0,0.340515,0,3.3745e+07
05/31/2009 11:00,5,31,0,11,0,31,18,0,7.21355e+06,3.22809e+07,24.6197,24.6197,24.6197,17.9771,0,0.34327,0,3.4306e+07
05/31/2009 12:00,5,31,0,12,0,32,17,0,7.53867e+06,3.26844e+07,24.6472,24.6472,24.6472,17.9771,0,0.360162,0,3.6143e+07
05/31/2009 13:00,5,31,0,13,0,32,17,0,6.90346e+06,2.99445e+07,24.6461,24.6461,24.6461,17.9771,0,0.326753,0,3.27849e+07
05/31/2009 14:00,5,31,0,14,0,31,18,0,8.07293e+06,3.30288e+07,24.6301,24.6301,24.6301,17.9771,0,0.388541,0,3.88904e+07
05/31/2009 15:00,5,31,0,15,0,28,23,0,7.53594e+06,3.37638e+07,24.6285,24.6285,24.6285,17.9771,0,0.360079,0,3.60331e+07
05/31/2009 16:00,5,31,0,16,0,29,23,0,8.84128e+06,3.40874e+07,24.6513,24.6513,24.6513,17.9771,0,0.429248,0,4.31018e+07
05/31/2009 17:00,5,31,0,17,0,29,23,0,9.36512e+06,3.5415e+07,24.6514,24.6514,24.6514,17.9771,0,0.458181,0,4.60081e+07
05/31/2009 18:00,5,31,0,18,0,29,25,0,7.20238e+06,2.35582e+07,24.655,24.655,24.655,17.9771,0,0.342989,0,3.44598e+07
05/31/2009 19:00,5,31,0,19,0,25,32,0,0,9.21921e+06,24.6552,24.6552,24.6552,24.6552,0,0,0,0
05/31/2009 20:00,5,31,0,20,0,24,36,0,0,1.28295e+07,24.6552,24.6552,24.6552,24.6552,0,0,0,0
05/31/2009 21:00,5,31,0,21,0,19,49,0,0,1.16613e+07,24.6552,24.6552,24.6552,24.6552,0,0,0,0
05/31/2009 22:00,5,31,0,22,0,18,52,0,0,1.16613e+07,24.6552,24.6552,24.6552,24.6552,0,0,0,0
05/31/2009 23:00,5,31,0,23,0,16.9,49,0,0,1.061e+07,24.6552,24.6552,24.6552,24.6552,0,0,0,0
06/01/2009 00:00,6,1,1,0,0,15.9,49,0,0,1.00259e+07,24.6552,24.6552,24.6552,24.6552,0,0,0,0
06/01/2009 01:00,6,1,1,1,0,14.8,96,0,0,1.26558e+07,24.6552,24.6552,24.6552,24.6552,0,0,0,0
06/01/2009 02:00,6,1,1,2,0,13.8,96,0,0,1.26558e+07,24.6552,24.6552,24.6552,24.6552,0,0,0,0
06/01/2009 03:00,6,1,1,3,0,12.7,96,0,0,1.26558e+07,24.6552,24.6552,24.6552,24.6552,0,0,0,0
06/01/2009 04:00,6,1,1,4,0,11.7,93,0,0,1.26558e+07,24.6552,24.6552,24.6552,24.6552,0,0,0,0
06/01/2009 05:00,6,1,1,5,0,11.7,89,0,0,1.26558e+07,24.6552,24.6552,24.6552,24.6552,0,0,0,0
06/01/2009 06:00,6,1,1,6,0,12.2,86,0,0,1.09818e+07,24.6552,24.6552,24.6552,24.6552,0,0,0,0
06/01/2009 07:00,6,1,1,7,0,12.8,83,0,1.56538e+06,1.28008e+07,24.6439,24.6439,24.6439,17.9771,0,0.0646867,0,6.48991e+06
06/01/2009 08:00,6,1,1,8,0,13.3,80,0,1.86599e+06,1.51821e+07,24.6168,24.6168,24.6168,17.9771,0,0.0777892,0,7.77065e+06
06/01/2009 09:00,6,1,1,9,0,12.2,93,0,4.76063e+06,3.02996e+07,24.6211,24.6211,24.6211,17.9771,0,0.217791,0,2.17701e+07
06/01/2009 10:00,6,1,1,10,0,12.2,97,0,4.88877e+06,3.03155e+07,24.6465,24.6465,24.6465,17.9771,0,0.224154,0,2.24917e+07
06/01/2009 11:00,6,1,1,11,0,12.2,93,0,5.05505e+06,3.02867e+07,24.6636,24.6636,24.6636,17.9771,0,0.232391,0,2.33779e+07
06/01/2009 12:00,6,1,1,12,0,13.9,96,0,5.51567e+06,3.0858e+07,24.7209,24.7209,24.7209,17.9771,0,0.255358,0,2.59083e+07
06/01/2009 13:00,6,1,1,13,0,17.8,73,0,5.32927e+06,2.7976e+07,24.7542,24.7542,24.7542,17.9771,0,0.245526,0,2.5034e+07
06/01/2009 14:00,6,1,1,14,0,18.3,68,0,6.64156e+06,3.13213e+07,24.7393,24.7393,24.7393,17.9771,0,0.312796,0,3.18226e+07
06/01/2009 15:00,6,1,1,15,0,18.9,65,0,6.52955e+06,3.20297e+07,24.7422,24.7422,24.7422,17.9771,0,0.307179,0,3.12646e+07
06/01/2009 16:00,6,1,1,16,0,13.9,77,0,5.72747e+06,3.11234e+07,24.6795,24.6795,24.6795,17.9771,0,0.266448,0,2.68679e+07
06/01/2009 17:00,6,1,1,17,0,10,89,0,5.53108e+06,3.05523e+07,24.6276,24.6276,24.6276,17.9771,0,0.256424,0,2.5657e+07
06/01/2009 18:00,6,1,1,18,0,10.6,79,0,3.2686e+06,1.87858e+07,24.605,24.605,24.605,17.9771,0,0.144383,0,1.43976e+07
06/01/2009 19:00,6,1,1,19,0,11.1,80,0,0,9.30516e+06,24.5935,24.5935,24.5935,24.5935,0,0,0,0
06/01/2009 20:00,6,1,1,20,0,10.6,79,0,0,1.28295e+07,24.5935,24.5935,24.5935,24.5935,0,0,0,0
06/01/2009 21:00,6,1,1,21,0,11.1,77,0,0,1.16613e+07,24.5935,24.5935,24.5935,24.5935,0,0,0,0
06/01/2009 22:00,6,1,1,22,0,10,89,0,0,1.16613e+07,24.5935,24.5935,24.5935,24.5935,0,0,0,0
06/01/2009 23:00,6,1,1,23,0,9.4,90,0,0,1.061e+07,24.5935,24.5935,24.5935,24.5935,0,0,0,0
06/02/2009 00:00,6,2,2,0,0,9.4,90,0,0,1.00259e+07,24.5935,24.5935,24.5935,24.5935,0,0,0,0
06/02/2009 01:00,6,2,2,1,0,10,86,0,0,1.26558e+07,24.5935,24.5935,24.5935,24.5935,0,0,0,0
06/02/2009 02:00,6,2,2,2,0,10,86,0,0,1.26558e+07,24.5935,24.5935,24.5935,24.5935,0,0,0,0
06/02/2009 03:00,6,2,2,3,0,10,93,0,0,1.26558e+07,24.5935,24.5935,24.5935,24.5935,0,0,0,0
06/02/2009 04:00,6,2,2,4,0,10,93,0,0,1.26558e+07,24.5935,24.5935,24.5935,24.5935,0,0,0,0
06/02/2009 05:00,6,2,2,5,0,9.4,86,0,0,1.26558e+07,24.5935,24.5935,24.5935,24.5935,0,0,0,0
06/02/2009 06:00,6,2,2,6,0,10.6,79,0,0,1.09582e+07,24.5935,24.5935,24.5935,24.5935,0,0,0,0
06/02/2009 07:00,6,2,2,7,0,12.2,74,0,702810,1.15548e+07,24.5979,24.5979,24.5979,17.9771,0,0.0293054,0,2.91915e+06
06/02/2009 08:00,6,2,2,8,0,13.3,75,0,1.3927e+06,1.4322e+07,24.5923,24.5923,24.5923,17.9771,0,0.0595219,0,5.92394e+06
06/02/2009 09:00,6,2,2,9,0,15,75,0,4.40873e+06,2.91302e+07,24.6335,24.6335,24.6335,17.9771,0,0.201398,0,2.01697e+07
06/02/2009 10:00,6,2,2,10,0,16.7,86,0,5.05653e+06,3.01645e+07,24.725,24.725,24.725,17.9771,0,0.233026,0,2.36574e+07
06/02/2009 11:00,6,2,2,11,0,20,45,0,4.96053e+06,2.96098e+07,24.6929,24.6929,24.6929,17.9771,0,0.227657,0,2.3002e+07
06/02/2009 12:00,6,2,2,12,0,21.1,33,0,5.12503e+06,2.99041e+07,24.6742,24.6742,24.6742,17.9771,0,0.235897,0,2.37682e+07
06/02/2009 13:00,6,2,2,13,0,22.8,33,0,4.60755e+06,2.74182e+07,24.6882,24.6882,24.6882,17.9771,0,0.209799,0,2.11829e+07
06/02/2009 14:00,6,2,2,14,0,23.3,33,0,5.90694e+06,3.0877e+07,24.6755,24.6755,24.6755,17.9771,0,0.275417,0,2.77556e+07
06/02/2009 15:00,6,2,2,15,0,20.6,37,0,6.04345e+06,3.08127e+07,24.647,24.647,24.647,17.9771,0,0.28235,0,2.83334e+07
06/02/2009 16:00,6,2,2,16,0,15.6,72,0,5.6063e+06,3.09736e+07,24.6648,24.6648,24.6648,17.9771,0,0.260359,0,2.61962e+07
06/02/2009 17:00,6,2,2,17,0,13.3,69,0,5.1991e+06,3.08458e+07,24.6281,24.6281,24.6281,17.9771,0,0.240046,0,2.40199e+07
06/02/2009 18:00,6,2,2,18,0,11.7,83,0,2.64865e+06,1.84668e+07,24.6232,24.6232,24.6232,17.9771,0,0.114939,0,1.14928e+07
06/02/2009 19:00,6,2,2,19,0,11.7,89,0,0,9.41476e+06,24.6174,24.6174,24.6174,24.6174,0,0,0,0
06/02/2009 20:00,6,2,2,20,0,11.7,80,0,0,1.28295e+07,24.6174,24.6174,24.6174,24.6174,0,0,0,0
06/02/2009 21:00,6,2,2,21,0,10.6,92,0,0,1.16613e+07,24.6174,24.6174,24.6174,24.6174,0,0,0,0
06/02/2009 22:00,6,2,2,22,0,10.6,92,0,0,1.16613e+07,24.6174,24.6174,24.6174,24.6174,0,0,0,0
06/02/2009 23:00,6,2,2,23,0,10,93,0,0,1.061e+07,24.6174,24.6174,24.6174,24.6174,0,0,0,0
06/03/2009 00:00,6,3,3,0,0,9.4,93,0,0,1.00259e+07,24.6174,24.6174,24.6174,24.6174,0,0,0,0
06/03/2009 01:00,6,3,3,1,0,9.4,97,0,0,8.91217e+06,24.6174,24.6174,24.6174,24.6174,0,0,0,0
06/03/2009 02:00,6,3,3,2,0,8.9,83,0,0,8.91217e+06,24.6174,24.6174,24.6174,24.6174,0,0,0,0
06/03/2009 03:00,6,3,3,3,0,8.9,86,0,0,8.91217e+06,24.6174,24.6174,24.6174,24.6174,0,0,0,0
06/03/2009 04:00,6,3,3,4,0,9.4,77,0,0,8.91217e+06,24.6174,24.6174,24.6174,24.6174,0,0,0,0
06/03/2009 05:00,6,3,3,5,0,10,93,0,0,8.91217e+06,24.6174,24.6174,24.6174,24.6174,0,0,0,0
06/03/2009 06:00,6,3,3,6,0,10,86,0,0,6.6071e+06,24.6174,24.6174,24.6174,24.6174,0,0,0,0
06/03/2009 07:00,6,3,3,7,0,12.2,74,0,0,6.54172e+06,24.6174,24.6174,24.6174,24.6174,0,0,0,0
06/03/2009 08:00,6,3,3,8,0,12.2,77,0,0,6.37225e+06,24.6174,24.6174,24.6174,24.6174,0,0,0,0
06/03/2009 09:00,6,3,3,9,0,12.2,77,0,0,6.46619e+06,24.6174,24.6174,24.6174,24.6174,0,0,0,0
06/03/2009 10:00,6,3,3,10,0,13.3,69,0,0,6.44777e+06,24.6174,24.6174,24.6174,24.6174,0,0,0,0
06/03/2009 11:00,6,3,3,11,0,14.4,72,0,0,6.35383e+06,24.6174,24.6174,24.6174,24.6174,0,0,0,0
06/03/2009 12:00,6,3,3,12,0,15.6,55,0,0,6.30686e+06,24.6174,24.6174,24.6174,24.6174,0,0,0,0
06/03/2009 13:00,6,3,3,13,0,17.2,54,0,0,6.30686e+06,24.6174,24.6174,24.6174,24.6174,0,0,0,0
06/03/2009 14:00,6,3,3,14,0,17.2,56,0,0,6.25989e+06,24.6174,24.6174,24.6174,24.6174,0,0,0,0
06/03/2009 15:00,6,3,3,15,0,16.1,58,0,0,6.29672e+06,24.6174,24.6174,24.6174,24.6174,0,0,0,0
06/03/2009 16:00,6,3,3,16,0,15,60,0,0,6.46619e+06,24.6174,24.6174,24.6174,24.6174,0,0,0,0
06/03/2009 17:00,6,3,3,17,0,12.8,86,0,0,6.47633e+06,24.6174,24.6174,24.6174,24.6174,0,0,0,0
06/03/2009 18:00,6,3,3,18,0,13.7,75,0,0,6.5233e+06,24.6174,24.6174,24.6174,24.6174,0,0,0,0
06/03/2009 19:00,6,3,3,19,0,13.9,69,0,0,6.63566e+06,24.6174,24.6174,24.6174,24.6174,0,0,0,0
06/03/2009 20:00,6,3,3,20,0,12.8,77,0,0,1.00259e+07,24.6174,24.6174,24.6174,24.6174,0,0,0,0
06/03/2009 21:00,6,3,3,21,0,11.1,86,0,0,1.00259e+07,24.6174,24.6174,24.6174,24.6174,0,0,0,0
06/03/2009 22:00,6,3,3,22,0,10,89,0,0,1.00259e+07,24.6174,24.6174,24.6174,24.6174,0,0,0,0
06/03/2009 23:00,6,3,3,23,0,9.4,90,0,0,1.00259e+07,24.6174,24.6174,24.6174,24.6174,0,0,0,0
06/04/2009 00:00,6,4,4,0,0,8.3,97,0,0,1.00259e+07,24.6174,24.6174,24.6174,24.6174,0,0,0,0
06/04/2009 01:00,6,4,4,1,0,7.8,93,0,0,8.91217e+06,24.6174,24.6174,24.6174,24.6174,0,0,0,0
06/04/2009 02:00,6,4,4,2,0,7.8,89,0,0,8.91217e+06,24.6174,24.6174,24.6174,24.6174,0,0,0,0
06/04/2009 03:00,6,4,4,3,0,6.7,89,0,0,8.91217e+06,24.6174,24.6174,24.6174,24.6174,0,0,0,0
06/04/2009 04:00,6,4,4,4,0,7.8,82,0,0,8.91217e+06,24.6174,24.6174,24.6174,24.6174,0,0,0,0
06/04/2009 05:00,6,4,4,5,0,7.2,86,0,0,8.91217e+06,24.6174,24.6174,24.6174,24.6174,0,0,0,0
06/04/2009 06:00,6,4,4,6,0,11.1,71,0,0,6.55185e+06,24.6174,24.6174,24.6174,24.6174,0,0,0,0
06/04/2009 07:00,6,4,4,7,0,14.4,60,0,0,6.43949e+06,24.6174,24.6174,24.6174,24.6174,0,0,0,0
06/04/2009 08:00,6,4,4,8,0,16.4,51,0,0,6.41094e+06,24.6174,24.6174,24.6174,24.6174,0,0,0,0
06/04/2009 09:00,6,4,4,9,0,18.3,45,0,0,6.39252e+06,24.6174,24.6174,24.6174,24.6174,0,0,0,0
06/04/2009 10:00,6,4,4,10,0,19.4,42,0,0,6.33541e+06,24.6174,24.6174,24.6174,24.6174,0,0,0,0
06/04/2009 11:00,6,4,4,11,0,20,40,0,0,6.25989e+06,24.6174,24.6174,24.6174,24.6174,0,0,0,0
06/04/2009 12:00,6,4,4,12,0,21.1,38,0,0,6.37225e+06,24.6174,24.6174,24.6174,24.6174,0,0,0,0
06/04/2009 13:00,6,4,4,13,0,22.8,41,0,0,6.30686e+06,24.6174,24.6174,24.6174,24.6174,0,0,0,0
06/04/2009 14:00,6,4,4,14,0,22.8,38,0,0,6.37225e+06,24.6174,24.6174,24.6174,24.6174,0,0,0,0
06/04/2009 15:00,6,4,4,15,0,22.8,34,0,0,6.39252e+06,24.6174,24.6174,24.6174,24.6174,0,0,0,0
06/04/2009 16:00,6,4,4,16,0,22.8,41,0,0,6.41094e+06,24.6174,24.6174,24.6174,24.6174,0,0,0,0
06/04/2009 17:00,6,4,4,17,0,23.3,40,0,0,6.39252e+06,24.6174,24.6174,24.6174,24.6174,0,0,0,0
06/04/2009 18:00,6,4,4,18,0,23.3,40,0,0,6.43949e+06,24.6174,24.6174,24.6174,24.6174,0,0,0,0
06/04/2009 19:00,6,4,4,19,0,20,50,0,0,6.6071e+06,24.6174,24.6174,24.6174,24.6174,0,0,0,0
06/04/2009 20:00,6,4,4,20,0,17.2,67,0,0,1.00259e+07,24.6174,24.6174,24.6174,24.6174,0,0,0,0
06/04/2009 21:00,6,4,4,21,0,16.7,70,0,0,1.00259e+07,24.6174,24.6174,24.6174,24.6174,0,0,0,0
06/04/2009 22:00,6,4,4,22,0,14.4,87,0,0,1.00259e+07,24.6174,24.6174,24.6174,24.6174,0,0,0,0
06/04/2009 23:00,6,4,4,23,0,13.7,88,0,0,1.00259e+07,24.6174,24.6174,24.6174,24.6174,0,0,0,0
06/05/2009 00:00,6,5,5,0,0,13.3,90,0,0,1.00259e+07,24.6174,24.6174,24.6174,24.6174,0,0,0,0
06/05/2009 01:00,6,5,5,1,0,13.3,90,0,0,1.26558e+07,24.6174,24.6174,24.6174,24.6174,0,0,0,0
06/05/2009 02:00,6,5,5,2,0,11.7,93,0,0,1.26558e+07,24.6174,24.6174,24.6174,24.6174,0,0,0,0
06/05/2009 03:00,6,5,5,3,0,11.1,93,0,0,1.26558e+07,24.6174,24.6174,24.6174,24.6174,0,0,0,0
06/05/2009 04:00,6,5,5,4,0,11.1,89,0,0,1.26558e+07,24.6174,24.6174,24.6174,24.6174,0,0,0,0
06/05/2009 05:00,6,5,5,5,0,9.4,97,0,0,1.26558e+07,24.6174,24.6174,24.6174,24.6174,0,0,0,0
06/05/2009 06:00,6,5,5,6,0,11.7,89,0,0,1.08511e+07,24.6174,24.6174,24.6174,24.6174,0,0,0,0
06/05/2009 07:00,6,5,5,7,0,15.6,75,0,525424,1.134e+07,24.6321,24.6321,24.6321,17.9771,0,0.0213018,0,2.13271e+06
06/05/2009 08:00,6,5,5,8,0,17.2,67,0,1.25627e+06,1.41223e+07,24.6494,24.6494,24.6494,17.9771,0,0.0550147,0,5.52267e+06
06/05/2009 09:00,6,5,5,9,0,18.9,63,0,4.23626e+06,2.87682e+07,24.7092,24.7092,24.7092,17.9771,0,0.191953,0,1.94425e+07
06/05/2009 10:00,6,5,5,10,0,20,59,0,4.91371e+06,2.932e+07,24.7599,24.7599,24.7599,17.9771,0,0.225182,0,2.29793e+07
06/05/2009 11:00,6,5,5,11,0,21.7,53,0,5.22007e+06,2.95512e+07,24.7934,24.7934,24.7934,17.9771,0,0.239925,0,2.4604e+07
06/05/2009 12:00,6,5,5,12,0,25,36,0,5.6706e+06,3.04872e+07,24.7954,24.7954,24.7954,17.9771,0,0.262697,0,2.69475e+07
06/05/2009 13:00,6,5,5,13,0,25.6,30,0,4.8593e+06,2.77286e+07,24.7652,24.7652,24.7652,17.9771,0,0.221844,0,2.26562e+07
06/05/2009 14:00,6,5,5,14,0,23.9,34,0,5.94947e+06,3.08359e+07,24.7259,24.7259,24.7259,17.9771,0,0.277034,0,2.81283e+07
06/05/2009 15:00,6,5,5,15,0,25,30,0,6.53884e+06,3.15713e+07,24.718,24.718,24.718,17.9771,0,0.307117,0,3.11464e+07
06/05/2009 16:00,6,5,5,16,0,18.9,52,0,6.5409e+06,3.1197e+07,24.689,24.689,24.689,17.9771,0,0.307315,0,3.10324e+07
06/05/2009 17:00,6,5,5,17,0,20,47,0,6.74221e+06,3.20614e+07,24.6844,24.6844,24.6844,17.9771,0,0.317816,0,3.20712e+07
06/05/2009 18:00,6,5,5,18,0,20,45,0,4.1083e+06,1.99188e+07,24.6649,24.6649,24.6649,17.9771,0,0.184817,0,1.85958e+07
06/05/2009 19:00,6,5,5,19,0,17.8,54,0,0,9.21921e+06,24.6529,24.6529,24.6529,24.6529,0,0,0,0
06/05/2009 20:00,6,5,5,20,0,16.1,64,0,0,1.28295e+07,24.6529,24.6529,24.6529,24.6529,0,0,0,0
06/05/2009 21:00,6,5,5,21,0,12.8,80,0,0,1.16613e+07,24.6529,24.6529,24.6529,24.6529,0,0,0,0
06/05/2009 22:00,6,5,5,22,0,14.4,70,0,0,1.16613e+07,24.6529,24.6529,24.6529,24.6529,0,0,0,0
06/05/2009 23:00,6,5,5,23,0,15,64,0,0,1.061e+07,24.6529,24.6529,24.6529,24.6529,0,0,0,0
06/06/2009 00:00,6,6,6,0,0,13.3,75,0,0,1.00259e+07,24.6529,24.6529,24.6529,24.6529,0,0,0,0
06/06/2009 01:00,6,6,6,1,0,13.3,80,0,0,1.26558e+07,24.6529,24.6529,24.6529,24.6529,0,0,0,0
06/06/2009 02:00,6,6,6,2,0,13.3,80,0,0,1.26558e+07,24.6529,24.6529,24.6529,24.6529,0,0,0,0
06/06/2009 03:00,6,6,6,3,0,13.9,74,0,0,1.26558e+07,24.6529,24.6529,24.6529,24.6529,0,0,0,0
06/06/2009 04:00,6,6,6,4,0,11.7,86,0,0,1.26558e+07,24.6529,24.6529,24.6529,24.6529,0,0,0,0
06/06/2009 05:00,6,6,6,5,0,12.8,77,0,0,1.26558e+07,24.6529,24.6529,24.6529,24.6529,0,0,0,0
06/06/2009 06:00,6,6,6,6,0,11.7,77,0,0,1.08982e+07,24.6529,24.6529,24.6529,24.6529,0,0,0,0
06/06/2009 07:00,6,6,6,7,0,12.2,83,0,636964,1.14468e+07,24.6484,24.6484,24.6484,17.9771,0,0.0263141,0,2.64159e+06
06/06/2009 08:00,6,6,6,8,0,13.9,72,0,1.54863e+06,1.43198e+07,24.6172,24.6172,24.6172,17.9771,0,0.0640117,0,6.39419e+06
06/06/2009 09:00,6,6,6,9,0,16.1,67,0,4.98277e+06,2.92681e+07,24.6428,24.6428,24.6428,17.9771,0,0.22946,0,2.30117e+07
06/06/2009 10:00,6,6,6,10,0,16.7,62,0,5.29825e+06,2.96546e+07,24.6693,24.6693,24.6693,17.9771,0,0.244678,0,2.46352e+07
06/06/2009 11:00,6,6,6,11,0,18.9,50,0,5.51541e+06,2.98287e+07,24.6842,24.6842,24.6842,17.9771,0,0.255369,0,2.57686e+07
06/06/2009 12:00,6,6,6,12,0,20.6,51,0,5.9875e+06,3.05064e+07,24.7219,24.7219,24.7219,17.9771,0,0.279267,0,2.83385e+07
06/06/2009 13:00,6,6,6,13,0,20,50,0,5.1624e+06,2.77704e+07,24.7073,24.7073,24.7073,17.9771,0,0.23733,0,2.40308e+07
06/06/2009 14:00,6,6,6,14,0,17.8,73,0,6.31914e+06,3.08279e+07,24.7163,24.7163,24.7163,17.9771,0,0.296221,0,3.00337e+07
06/06/2009 15:00,6,6,6,15,0,16.7,78,0,6.78089e+06,3.14047e+07,24.7185,24.7185,24.7185,17.9771,0,0.31977,0,3.24318e+07
06/06/2009 16:00,6,6,6,16,0,14.4,70,0,6.66175e+06,3.14928e+07,24.661,24.661,24.661,17.9771,0,0.313949,0,3.15703e+07
06/06/2009 17:00,6,6,6,17,0,13.3,84,0,6.6514e+06,3.21432e+07,24.6582,24.6582,24.6582,17.9771,0,0.313511,0,3.15132e+07
06/06/2009 18:00,6,6,6,18,0,14.4,67,0,4.20578e+06,1.98814e+07,24.6287,24.6287,24.6287,17.9771,0,0.18987,0,1.9001e+07
06/06/2009 19:00,6,6,6,19,0,13.3,72,0,0,9.34814e+06,24.6131,24.6131,24.6131,24.6131,0,0,0,0
06/06/2009 20:00,6,6,6,20,0,12.2,80,0,0,1.28295e+07,24.6131,24.6131,24.6131,24.6131,0,0,0,0
06/06/2009 21:00,6,6,6,21,0,12.2,80,0,0,1.16613e+07,24.6131,24.6131,24.6131,24.6131,0,0,0,0
06/06/2009 22:00,6,6,6,22,0,12.2,77,0,0,1.16613e+07,24.6131,24.6131,24.6131,24.6131,0,0,0,0
06/06/2009 23:00,6,6,6,23,0,10.6,86,0,0,1.061e+07,24.6131,24.6131,24.6131,24.6131,0,0,0,0
06/07/2009 00:00,6,7,0,0,0,10,93,0,0,1.00259e+07,24.6131,24.6131,24.6131,24.6131,0,0,0,0
06/07/2009 01:00,6,7,0,1,0,10.6,89,0,0,1.26558e+07,24.6131,24.6131,24.6131,24.6131,0,0,0,0
06/07/2009 02:00,6,7,0,2,0,11.1,86,0,0,1.26558e+07,24.6131,24.6131,24.6131,24.6131,0,0,0,0
06/07/2009 03:00,6,7,0,3,0,10.6,96,0,0,1.26558e+07,24.6131,24.6131,24.6131,24.6131,0,0,0,0
06/07/2009 04:00,6,7,0,4,0,11.1,83,0,0,1.26558e+07,24.6131,24.6131,24.6131,24.6131,0,0,0,0
06/07/2009 05:00,6,7,0,5,0,11.1,89,0,0,1.26558e+07,24.6131,24.6131,24.6131,24.6131,0,0,0,0
06/07/2009 06:00,6,7,0,6,0,11.7,86,0,0,1.09582e+07,24.6131,24.6131,24.6131,24.6131,0,0,0,0
06/07/2009 07:00,6,7,0,7,0,12.2,80,0,547759,1.14063e+07,24.6255,24.6255,24.6255,17.9771,0,0.0214592,0,2.14623e+06
06/07/2009 08:00,6,7,0,8,0,12.2,90,0,998364,1.37978e+07,24.6312,24.6312,24.6312,17.9771,0,0.0388018,0,3.88451e+06
06/07/2009 09:00,6,7,0,9,0,12.8,86,0,3.88299e+06,2.85098e+07,24.6432,24.6432,24.6432,17.9771,0,0.174478,0,1.74986e+07
06/07/2009 10:00,6,7,0,10,0,13.3,84,0,4.36088e+06,2.87222e+07,24.6748,24.6748,24.6748,17.9771,0,0.197792,0,1.99309e+07
06/07/2009 11:00,6,7,0,11,0,15.6,67,0,4.7917e+06,2.94896e+07,24.6999,24.6999,24.6999,17.9771,0,0.219038,0,2.21544e+07
06/07/2009 12:00,6,7,0,12,0,17.8,56,0,5.16484e+06,2.94817e+07,24.7183,24.7183,24.7183,17.9771,0,0.237679,0,2.41055e+07
06/07/2009 13:00,6,7,0,13,0,18.3,58,0,4.67099e+06,2.72864e+07,24.7254,24.7254,24.7254,17.9771,0,0.212736,0,2.15985e+07
06/07/2009 14:00,6,7,0,14,0,20,50,0,5.99966e+06,3.04281e+07,24.724,24.724,24.724,17.9771,0,0.279769,0,2.83981e+07
06/07/2009 15:00,6,7,0,15,0,17.8,65,0,6.17896e+06,3.06518e+07,24.7255,24.7255,24.7255,17.9771,0,0.288801,0,2.93216e+07
06/07/2009 16:00,6,7,0,16,0,17.2,56,0,6.11813e+06,3.0904e+07,24.6932,24.6932,24.6932,17.9771,0,0.285926,0,2.8891e+07
06/07/2009 17:00,6,7,0,17,0,18.9,48,0,6.53052e+06,3.17046e+07,24.6874,24.6874,24.6874,17.9771,0,0.307065,0,3.09999e+07
06/07/2009 18:00,6,7,0,18,0,18.3,61,0,3.94286e+06,1.96168e+07,24.6952,24.6952,24.6952,17.9771,0,0.176805,0,1.78703e+07
06/07/2009 19:00,6,7,0,19,0,15.6,69,0,0,9.30516e+06,24.6886,24.6886,24.6886,24.6886,0,0,0,0
06/07/2009 20:00,6,7,0,20,0,13.9,72,0,0,1.28295e+07,24.6886,24.6886,24.6886,24.6886,0,0,0,0
06/07/2009 21:00,6,7,0,21,0,12.2,80,0,0,1.16613e+07,24.6886,24.6886,24.6886,24.6886,0,0,0,0
06/07/2009 22:00,6,7,0,22,0,12.8,77,0,0,1.16613e+07,24.6886,24.6886,24.6886,24.6886,0,0,0,0
06/07/2009 23:00,6,7,0,23,0,12.2,77,0,0,1.061e+07,24.6886,24.6886,24.6886,24.6886,0,0,0,0
06/08/2009 00:00,6,8,1,0,0,13.3,72,0,0,1.00259e+07,24.6886,24.6886,24.6886,24.6886,0,0,0,0
06/08/2009 01:00,6,8,1,1,0,12.2,77,0,0,1.26558e+07,24.6886,24.6886,24.6886,24.6886,0,0,0,0
06/08/2009 02:00,6,8,1,2,0,12.8,72,0,0,1.26558e+07,24.6886,24.6886,24.6886,24.6886,0,0,0,0
06/08/2009 03:00,6,8,1,3,0,11.7,74,0,0,1.26558e+07,24.6886,24.6886,24.6886,24.6886,0,0,0,0
06/08/2009 04:00,6,8,1,4,0,11.7,74,0,0,1.26558e+07,24.6886,24.6886,24.6886,24.6886,0,0,0,0
06/08/2009 05:00,6,8,1,5,0,11.7,74,0,0,1.26558e+07,24.6886,24.6886,24.6886,24.6886,0,0,0,0
06/08/2009 06:00,6,8,1,6,0,13.3,72,0,0,1.08276e+07,24.6886,24.6886,24.6886,24.6886,0,0,0,0
06/08/2009 07:00,6,8,1,7,0,15.6,60,0,1.23406e+06,1.22081e+07,24.6323,24.6323,24.6323,17.9771,0,0.0537838,0,5.38755e+06
06/08/2009 08:00,6,8,1,8,0,16.1,60,0,2.15106e+06,1.53194e+07,24.5792,24.5792,24.5792,17.9771,0,0.094448,0,9.38133e+06
06/08/2009 09:00,6,8,1,9,0,18.3,52,0,5.20433e+06,3.02183e+07,24.6096,24.6096,24.6096,17.9771,0,0.24223,0,2.41715e+07
06/08/2009 10:00,6,8,1,10,0,21.1,41,0,5.61662e+06,3.06296e+07,24.6551,24.6551,24.6551,17.9771,0,0.261689,0,2.62923e+07
06/08/2009 11:00,6,8,1,11,0,23.9,37,0,5.82485e+06,3.02153e+07,24.7048,24.7048,24.7048,17.9771,0,0.271201,0,2.74504e+07
06/08/2009 12:00,6,8,1,12,0,25.6,25,0,6.01883e+06,3.10169e+07,24.6895,24.6895,24.6895,17.9771,0,0.281107,0,2.83881e+07
06/08/2009 13:00,6,8,1,13,0,26.7,24,0,5.51262e+06,2.84608e+07,24.697,24.697,24.697,17.9771,0,0.255077,0,2.57884e+07
06/08/2009 14:00,6,8,1,14,0,26.7,20,0,6.76647e+06,3.17157e+07,24.6599,24.6599,24.6599,17.9771,0,0.319601,0,3.21333e+07
06/08/2009 15:00,6,8,1,15,0,27.2,23,0,7.7076e+06,3.25671e+07,24.6675,24.6675,24.6675,17.9771,0,0.368457,0,3.70876e+07
06/08/2009 16:00,6,8,1,16,0,26.1,26,0,7.86963e+06,3.30062e+07,24.6545,24.6545,24.6545,17.9771,0,0.377178,0,3.78918e+07
06/08/2009 17:00,6,8,1,17,0,25.6,24,0,8.00833e+06,3.3467e+07,24.6294,24.6294,24.6294,17.9771,0,0.384755,0,3.85074e+07
06/08/2009 18:00,6,8,1,18,0,24.4,31,0,5.39908e+06,2.123e+07,24.6263,24.6263,24.6263,17.9771,0,0.249105,0,2.49196e+07
06/08/2009 19:00,6,8,1,19,0,22.8,38,0,0,9.30516e+06,24.6154,24.6154,24.6154,24.6154,0,0,0,0
06/08/2009 20:00,6,8,1,20,0,18.3,61,0,0,1.28295e+07,24.6154,24.6154,24.6154,24.6154,0,0,0,0
06/08/2009 21:00,6,8,1,21,0,15.6,62,0,0,1.16613e+07,24.6154,24.6154,24.6154,24.6154,0,0,0,0
06/08/2009 22:00,6,8,1,22,0,16.1,62,0,0,1.16613e+07,24.6154,24.6154,24.6154,24.6154,0,0,0,0
06/08/2009 23:00,6,8,1,23,0,13.9,72,0,0,1.061e+07,24.6154,24.6154,24.6154,24.6154,0,0,0,0
06/09/2009 00:00,6,9,2,0,0,13.9,64,0,0,1.00259e+07,24.6154,24.6154,24.6154,24.6154,0,0,0,0
06/09/2009 01:00,6,9,2,1,0,13.3,64,0,0,1.26558e+07,24.6154,24.6154,24.6154,24.6154,0,0,0,0
06/09/2009 02:00,6,9,2,2,0,13.9,62,0,0,1.26558e+07,24.6154,24.6154,24.6154,24.6154,0,0,0,0
06/09/2009 03:00,6,9,2,3,0,12.8,66,0,0,1.26558e+07,24.6154,24.6154,24.6154,24.6154,0,0,0,0
06/09/2009 04:00,6,9,2,4,0,13.9,59,0,0,1.26558e+07,24.6154,24.6154,24.6154,24.6154,0,0,0,0
06/09/2009 05:00,6,9,2,5,0,11.7,71,0,0,1.26558e+07,24.6154,24.6154,24.6154,24.6154,0,0,0,0
06/09/2009 06:00,6,9,2,6,0,12.8,64,0,0,1.09218e+07,24.6154,24.6154,24.6154,24.6154,0,0,0,0
06/09/2009 07:00,6,9,2,7,0,15,62,0,1.4109e+06,1.23744e+07,24.571,24.571,24.571,17.9771,0,0.0580159,0,5.75847e+06
06/09/2009 08:00,6,9,2,8,0,17.8,52,0,2.50261e+06,1.55568e+07,24.5406,24.5406,24.5406,17.9771,0,0.108453,0,1.07095e+07
06/09/2009 09:00,6,9,2,9,0,20,50,0,5.78024e+06,3.05498e+07,24.5861,24.5861,24.5861,17.9771,0,0.270363,0,2.68835e+07
06/09/2009 10:00,6,9,2,10,0,21.1,53,0,6.30229e+06,3.09094e+07,24.6648,24.6648,24.6648,17.9771,0,0.29627,0,2.98105e+07
06/09/2009 11:00,6,9,2,11,0,21.7,45,0,6.31449e+06,3.09182e+07,24.6715,24.6715,24.6715,17.9771,0,0.296402,0,2.98528e+07
06/09/2009 12:00,6,9,2,12,0,21.7,53,0,6.70325e+06,3.1401e+07,24.7176,24.7176,24.7176,17.9771,0,0.316332,0,3.20792e+07
06/09/2009 13:00,6,9,2,13,0,22.2,46,0,5.99603e+06,2.88084e+07,24.711,24.711,24.711,17.9771,0,0.279698,0,2.83362e+07
06/09/2009 14:00,6,9,2,14,0,23.3,45,0,7.57606e+06,3.2402e+07,24.7105,24.7105,24.7105,17.9771,0,0.361952,0,3.6667e+07
06/09/2009 15:00,6,9,2,15,0,23.9,36,0,8.13729e+06,3.31074e+07,24.6901,24.6901,24.6901,17.9771,0,0.391666,0,3.9557e+07
06/09/2009 16:00,6,9,2,16,0,21.7,41,0,8.19176e+06,3.34114e+07,24.6638,24.6638,24.6638,17.9771,0,0.394413,0,3.96781e+07
06/09/2009 17:00,6,9,2,17,0,21.1,39,0,8.18339e+06,3.36876e+07,24.6332,24.6332,24.6332,17.9771,0,0.394233,0,3.94789e+07
06/09/2009 18:00,6,9,2,18,0,17.8,63,0,4.99319e+06,2.11403e+07,24.6379,24.6379,24.6379,17.9771,0,0.228816,0,2.29301e+07
06/09/2009 19:00,6,9,2,19,0,17.8,54,0,0,9.41476e+06,24.6321,24.6321,24.6321,24.6321,0,0,0,0
06/09/2009 20:00,6,9,2,20,0,15.6,67,0,0,1.28295e+07,24.6321,24.6321,24.6321,24.6321,0,0,0,0
06/09/2009 21:00,6,9,2,21,0,15.6,64,0,0,1.16613e+07,24.6321,24.6321,24.6321,24.6321,0,0,0,0
06/09/2009 22:00,6,9,2,22,0,15.3,67,0,0,1.16613e+07,24.6321,24.6321,24.6321,24.6321,0,0,0,0
06/09/2009 23:00,6,9,2,23,0,15,69,0,0,1.061e+07,24.6321,24.6321,24.6321,24.6321,0,0,0,0
06/10/2009 00:00,6,10,3,0,0,13.3,84,0,0,1.00259e+07,24.6321,24.6321,24.6321,24.6321,0,0,0,0
06/10/2009 01:00,6,10,3,1,0,13.9,77,0,0,8.91217e+06,24.6321,24.6321,24.6321,24.6321,0,0,0,0
06/10/2009 02:00,6,10,3,2,0,13.9,80,0,0,8.91217e+06,24.6321,24.6321,24.6321,24.6321,0,0,0,0
06/10/2009 03:00,6,10,3,3,0,12.8,86,0,0,8.91217e+06,24.6321,24.6321,24.6321,24.6321,0,0,0,0
06/10/2009 04:00,6,10,3,4,0,11.7,86,0,0,8.91217e+06,24.6321,24.6321,24.6321,24.6321,0,0,0,0
06/10/2009 05:00,6,10,3,5,0,11.1,86,0,0,8.91217e+06,24.6321,24.6321,24.6321,24.6321,0,0,0,0
06/10/2009 06:00,6,10,3,6,0,12.2,86,0,0,6.63566e+06,24.6321,24.6321,24.6321,24.6321,0,0,0,0
06/10/2009 07:00,6,10,3,7,0,14.4,72,0,0,6.43949e+06,24.6321,24.6321,24.6321,24.6321,0,0,0,0
06/10/2009 08:00,6,10,3,8,0,16.1,51,0,0,6.39252e+06,24.6321,24.6321,24.6321,24.6321,0,0,0,0
06/10/2009 09:00,6,10,3,9,0,17.8,58,0,0,6.33541e+06,24.6321,24.6321,24.6321,24.6321,0,0,0,0
06/10/2009 10:00,6,10,3,10,0,18.3,52,0,0,6.39252e+06,24.6321,24.6321,24.6321,24.6321,0,0,0,0
06/10/2009 11:00,6,10,3,11,0,20,53,0,0,6.4008e+06,24.6321,24.6321,24.6321,24.6321,0,0,0,0
06/10/2009 12:00,6,10,3,12,0,21.1,47,0,0,6.32528e+06,24.6321,24.6321,24.6321,24.6321,0,0,0,0
06/10/2009 13:00,6,10,3,13,0,21.7,53,0,0,6.32528e+06,24.6321,24.6321,24.6321,24.6321,0,0,0,0
06/10/2009 14:00,6,10,3,14,0,18.9,59,0,0,6.32528e+06,24.6321,24.6321,24.6321,24.6321,0,0,0,0
06/10/2009 15:00,6,10,3,15,0,16.7,65,0,0,6.37225e+06,24.6321,24.6321,24.6321,24.6321,0,0,0,0
06/10/2009 16:00,6,10,3,16,0,15.6,72,0,0,6.29672e+06,24.6321,24.6321,24.6321,24.6321,0,0,0,0
06/10/2009 17:00,6,10,3,17,0,17.8,60,0,0,6.44777e+06,24.6321,24.6321,24.6321,24.6321,0,0,0,0
06/10/2009 18:00,6,10,3,18,0,17.8,60,0,0,6.41922e+06,24.6321,24.6321,24.6321,24.6321,0,0,0,0
06/10/2009 19:00,6,10,3,19,0,16.1,64,0,0,6.6071e+06,24.6321,24.6321,24.6321,24.6321,0,0,0,0
06/10/2009 20:00,6,10,3,20,0,13.9,77,0,0,1.00259e+07,24.6321,24.6321,24.6321,24.6321,0,0,0,0
06/10/2009 21:00,6,10,3,21,0,12.2,86,0,0,1.00259e+07,24.6321,24.6321,24.6321,24.6321,0,0,0,0
06/10/2009 22:00,6,10,3,22,0,11.7,86,0,0,1.00259e+07,24.6321,24.6321,24.6321,24.6321,0,0,0,0
06/10/2009 23:00,6,10,3,23,0,12.8,74,0,0,1.00259e+07,24.6321,24.6321,24.6321,24.6321,0,0,0,0
06/11/2009 00:00,6,11,4,0,0,12.1,80,0,0,1.00259e+07,24.6321,24.6321,24.6321,24.6321,0,0,0,0
06/11/2009 01:00,6,11,4,1,0,11.1,86,0,0,8.91217e+06,24.6321,24.6321,24.6321,24.6321,0,0,0,0
06/11/2009 02:00,6,11,4,2,0,11.1,86,0,0,8.91217e+06,24.6321,24.6321,24.6321,24.6321,0,0,0,0
06/11/2009 03:00,6,11,4,3,0,10,89,0,0,8.91217e+06,24.6321,24.6321,24.6321,24.6321,0,0,0,0
06/11/2009 04:00,6,11,4,4,0,10,89,0,0,8.91217e+06,24.6321,24.6321,24.6321,24.6321,0,0,0,0
06/11/2009 05:00,6,11,4,5,0,10,86,0,0,8.91217e+06,24.6321,24.6321,24.6321,24.6321,0,0,0,0
06/11/2009 06:00,6,11,4,6,0,12.8,77,0,0,6.53343e+06,24.6321,24.6321,24.6321,24.6321,0,0,0,0
06/11/2009 07:00,6,11,4,7,0,16.1,64,0,0,6.43949e+06,24.6321,24.6321,24.6321,24.6321,0,0,0,0
06/11/2009 08:00,6,11,4,8,0,17.8,56,0,0,6.43949e+06,24.6321,24.6321,24.6321,24.6321,0,0,0,0
06/11/2009 09:00,6,11,4,9,0,19.4,54,0,0,6.39252e+06,24.6321,24.6321,24.6321,24.6321,0,0,0,0
06/11/2009 10:00,6,11,4,10,0,21.1,47,0,0,6.33541e+06,24.6321,24.6321,24.6321,24.6321,0,0,0,0
06/11/2009 11:00,6,11,4,11,0,23.3,41,0,0,6.35383e+06,24.6321,24.6321,24.6321,24.6321,0,0,0,0
06/11/2009 12:00,6,11,4,12,0,25,33,0,0,6.30686e+06,24.6321,24.6321,24.6321,24.6321,0,0,0,0
06/11/2009 13:00,6,11,4,13,0,25.6,30,0,0,6.35383e+06,24.6321,24.6321,24.6321,24.6321,0,0,0,0
06/11/2009 14:00,6,11,4,14,0,27.2,29,0,0,6.2783e+06,24.6321,24.6321,24.6321,24.6321,0,0,0,0
06/11/2009 15:00,6,11,4,15,0,27.2,28,0,0,6.36396e+06,24.6321,24.6321,24.6321,24.6321,0,0,0,0
06/11/2009 16:00,6,11,4,16,0,27.2,27,0,0,6.36396e+06,24.6321,24.6321,24.6321,24.6321,0,0,0,0
06/11/2009 17:00,6,11,4,17,0,25.6,28,0,0,6.32528e+06,24.6321,24.6321,24.6321,24.6321,0,0,0,0
06/11/2009 18:00,6,11,4,18,0,23.9,31,0,0,6.44777e+06,24.6321,24.6321,24.6321,24.6321,0,0,0,0
06/11/2009 19:00,6,11,4,19,0,21.1,49,0,0,6.65408e+06,24.6321,24.6321,24.6321,24.6321,0,0,0,0
06/11/2009 20:00,6,11,4,20,0,20.6,47,0,0,1.00259e+07,24.6321,24.6321,24.6321,24.6321,0,0,0,0
06/11/2009 21:00,6,11,4,21,0,20,43,0,0,1.00259e+07,24.6321,24.6321,24.6321,24.6321,0,0,0,0
06/11/2009 22:00,6,11,4,22,0,18.9,45,0,0,1.00259e+07,24.6321,24.6321,24.6321,24.6321,0,0,0,0
06/11/2009 23:00,6,11,4,23,0,17.8,46,0,0,1.00259e+07,24.6321,24.6321,24.6321,24.6321,0,0,0,0
06/12/2009 00:00,6,12,5,0,0,17.8,46,0,0,1.00259e+07,24.6321,24.6321,24.6321,24.6321,0,0,0,0
06/12/2009 01:00,6,12,5,1,0,17.2,48,0,0,1.26558e+07,24.6321,24.6321,24.6321,24.6321,0,0,0,0
06/12/2009 02:00,6,12,5,2,0,16.1,50,0,0,1.26558e+07,24.6321,24.6321,24.6321,24.6321,0,0,0,0
06/12/2009 03:00,6,12,5,3,0,16.7,50,0,0,1.26558e+07,24.6321,24.6321,24.6321,24.6321,0,0,0,0
06/12/2009 04:00,6,12,5,4,0,16.1,51,0,0,1.26558e+07,24.6321,24.6321,24.6321,24.6321,0,0,0,0
06/12/2009 05:00,6,12,5,5,0,15,55,0,0,1.26558e+07,24.6321,24.6321,24.6321,24.6321,0,0,0,0
06/12/2009 06:00,6,12,5,6,0,16.1,54,0,0,1.07911e+07,24.6321,24.6321,24.6321,24.6321,0,0,0,0
06/12/2009 07:00,6,12,5,7,0,19.4,47,0,2.90841e+06,1.42496e+07,24.5185,24.5185,24.5185,17.9771,0,0.129393,0,1.27498e+07
06/12/2009 08:00,6,12,5,8,0,21.7,45,0,3.81254e+06,1.72566e+07,24.5198,24.5198,24.5198,17.9771,0,0.173913,0,1.71192e+07
06/12/2009 09:00,6,12,5,9,0,23.9,40,0,6.52238e+06,3.17669e+07,24.5809,24.5809,24.5809,17.9771,0,0.309152,0,3.07167e+07
06/12/2009 10:00,6,12,5,10,0,25.6,29,0,7.00582e+06,3.26014e+07,24.6136,24.6136,24.6136,17.9771,0,0.333546,0,3.33039e+07
06/12/2009 11:00,6,12,5,11,0,26.7,28,0,7.35031e+06,3.21253e+07,24.6528,24.6528,24.6528,17.9771,0,0.350534,0,3.52062e+07
06/12/2009 12:00,6,12,5,12,0,27.8,27,0,7.54371e+06,3.36308e+07,24.6749,24.6749,24.6749,17.9771,0,0.360571,0,3.6334e+07
06/12/2009 13:00,6,12,5,13,0,27.8,26,0,6.99662e+06,3.03969e+07,24.6767,24.6767,24.6767,17.9771,0,0.331592,0,3.34227e+07
06/12/2009 14:00,6,12,5,14,0,23.9,33,0,7.91033e+06,3.2825e+07,24.6338,24.6338,24.6338,17.9771,0,0.38001,0,3.80577e+07
06/12/2009 15:00,6,12,5,15,0,21.7,42,0,8.35745e+06,3.32942e+07,24.6293,24.6293,24.6293,17.9771,0,0.403484,0,4.03818e+07
06/12/2009 16:00,6,12,5,16,0,20.6,45,0,8.30764e+06,3.35083e+07,24.6222,24.6222,24.6222,17.9771,0,0.400935,0,4.00837e+07
06/12/2009 17:00,6,12,5,17,0,20.6,45,0,8.22312e+06,3.37802e+07,24.6223,24.6223,24.6223,17.9771,0,0.396618,0,3.96524e+07
06/12/2009 18:00,6,12,5,18,0,18.9,59,0,5.58745e+06,2.15617e+07,24.6337,24.6337,24.6337,17.9771,0,0.258752,0,2.59135e+07
06/12/2009 19:00,6,12,5,19,0,16.7,62,0,0,9.45774e+06,24.6277,24.6277,24.6277,24.6277,0,0,0,0
06/12/2009 20:00,6,12,5,20,0,16.7,60,0,0,1.28295e+07,24.6277,24.6277,24.6277,24.6277,0,0,0,0
06/12/2009 21:00,6,12,5,21,0,16.1,62,0,0,1.16613e+07,24.6277,24.6277,24.6277,24.6277,0,0,0,0
06/12/2009 22:00,6,12,5,22,0,15.6,62,0,0,1.16613e+07,24.6277,24.6277,24.6277,24.6277,0,0,0,0
06/12/2009 23:00,6,12,5,23,0,16.1,58,0,0,1.061e+07,24.6277,24.6277,24.6277,24.6277,0,0,0,0
06/13/2009 00:00,6,13,6,0,0,15.6,60,0,0,1.00259e+07,24.6277,24.6277,24.6277,24.6277,0,0,0,0
06/13/2009 01:00,6,13,6,1,0,13.3,69,0,0,1.26558e+07,24.6277,24.6277,24.6277,24.6277,0,0,0,0
06/13/2009 02:00,6,13,6,2,0,13.3,64,0,0,1.26558e+07,24.6277,24.6277,24.6277,24.6277,0,0,0,0
06/13/2009 03:00,6,13,6,3,0,11.1,74,0,0,1.26558e+07,24.6277,24.6277,24.6277,24.6277,0,0,0,0
06/13/2009 04:00,6,13,6,4,0,12.8,64,0,0,1.26558e+07,24.6277,24.6277,24.6277,24.6277,0,0,0,0
06/13/2009 05:00,6,13,6,5,0,9.4,80,0,0,1.26558e+07,24.6277,24.6277,24.6277,24.6277,0,0,0,0
06/13/2009 06:00,6,13,6,6,0,12.8,72,0,0,1.08511e+07,24.6277,24.6277,24.6277,24.6277,0,0,0,0
06/13/2009 07:00,6,13,6,7,0,17.8,54,0,2.45629e+06,1.36863e+07,24.5906,24.5906,24.5906,17.9771,0,0.106946,0,1.06472e+07
06/13/2009 08:00,6,13,6,8,0,21.1,42,0,3.67268e+06,1.71211e+07,24.5702,24.5702,24.5702,17.9771,0,0.166295,0,1.64955e+07
06/13/2009 09:00,6,13,6,9,0,22.8,34,0,6.60309e+06,3.18696e+07,24.5818,24.5818,24.5818,17.9771,0,0.313613,0,3.11632e+07
06/13/2009 10:00,6,13,6,10,0,24.4,35,0,6.93346e+06,3.18426e+07,24.6321,24.6321,24.6321,17.9771,0,0.329248,0,3.2966e+07
06/13/2009 11:00,6,13,6,11,0,25,33,0,7.02336e+06,3.18067e+07,24.6502,24.6502,24.6502,17.9771,0,0.333464,0,3.34786e+07
