Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,ElectricityFacility,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
06/13/2009 12:00,6,13,6,12,0,26.7,28,0,7.73349e+06,3.29806e+07,24.6598,24.6598,24.6598,17.9771,0,0.37078,0,3.72787e+07
06/13/2009 13:00,6,13,6,13,0,27.2,27,0,7.10026e+06,3.0445e+07,24.6608,24.6608,24.6608,17.9771,0,0.337163,0,3.39034e+07
06/13/2009 14:00,6,13,6,14,0,25,31,0,7.93106e+06,3.34135e+07,24.633,24.633,24.633,17.9771,0,0.381378,0,3.81905e+07
06/13/2009 15:00,6,13,6,15,0,25,36,0,7.91181e+06,3.37671e+07,24.6608,24.6608,24.6608,17.9771,0,0.380384,0,3.82499e+07
06/13/2009 16:00,6,13,6,16,0,23.3,43,0,7.7665e+06,3.36765e+07,24.6767,24.6767,24.6767,17.9771,0,0.372671,0,3.75636e+07
06/13/2009 17:00,6,13,6,17,0,20.6,45,0,7.41046e+06,3.323e+07,24.6493,24.6493,24.6493,17.9771,0,0.35395,0,3.55305e+07
06/13/2009 18:00,6,13,6,18,0,18.9,52,0,4.73887e+06,2.08261e+07,24.6371,24.6371,24.6371,17.9771,0,0.216425,0,2.16857e+07
06/13/2009 19:00,6,13,6,19,0,18.3,58,0,0,9.45774e+06,24.6305,24.6305,24.6305,24.6305,0,0,0,0
06/13/2009 20:00,6,13,6,20,0,16.7,60,0,0,1.28295e+07,24.6305,24.6305,24.6305,24.6305,0,0,0,0
06/13/2009 21:00,6,13,6,21,0,16.7,58,0,0,1.16613e+07,24.6305,24.6305,24.6305,24.6305,0,0,0,0
06/13/2009 22:00,6,13,6,22,0,15.6,62,0,0,1.16613e+07,24.6305,24.6305,24.6305,24.6305,0,0,0,0
06/13/2009 23:00,6,13,6,23,0,14.4,67,0,0,1.061e+07,24.6305,24.6305,24.6305,24.6305,0,0,0,0
06/14/2009 00:00,6,14,0,0,0,13.9,72,0,0,1.00259e+07,24.6305,24.6305,24.6305,24.6305,0,0,0,0
06/14/2009 01:00,6,14,0,1,0,12.8,80,0,0,1.26558e+07,24.6305,24.6305,24.6305,24.6305,0,0,0,0
06/14/2009 02:00,6,14,0,2,0,11.7,54,0,0,1.26558e+07,24.6305,24.6305,24.6305,24.6305,0,0,0,0
06/14/2009 03:00,6,14,0,3,0,11.7,80,0,0,1.26558e+07,24.6305,24.6305,24.6305,24.6305,0,0,0,0
06/14/2009 04:00,6,14,0,4,0,11.1,80,0,0,1.26558e+07,24.6305,24.6305,24.6305,24.6305,0,0,0,0
06/14/2009 05:00,6,14,0,5,0,10,83,0,0,1.26558e+07,24.6305,24.6305,24.6305,24.6305,0,0,0,0
06/14/2009 06:00,6,14,0,6,0,13.3,75,0,0,1.09218e+07,24.6305,24.6305,24.6305,24.6305,0,0,0,0
06/14/2009 07:00,6,14,0,7,0,16.7,58,0,1.54963e+06,1.26141e+07,24.6312,24.6312,24.6312,17.9771,0,0.063848,0,6.39313e+06
06/14/2009 08:00,6,14,0,8,0,19.4,49,0,2.42322e+06,1.55653e+07,24.618,24.618,24.618,17.9771,0,0.104313,0,1.04222e+07
06/14/2009 09:00,6,14,0,9,0,21.7,42,0,5.6917e+06,3.01436e+07,24.6427,24.6427,24.6427,17.9771,0,0.264728,0,2.65478e+07
06/14/2009 10:00,6,14,0,10,0,22.8,37,0,5.86238e+06,3.08225e+07,24.6592,24.6592,24.6592,17.9771,0,0.273298,0,2.74753e+07
06/14/2009 11:00,6,14,0,11,0,23.9,37,0,6.32241e+06,3.13955e+07,24.6915,24.6915,24.6915,17.9771,0,0.296765,0,2.99787e+07
06/14/2009 12:00,6,14,0,12,0,23.3,40,0,6.40416e+06,3.16402e+07,24.7061,24.7061,24.7061,17.9771,0,0.300998,0,3.0472e+07
06/14/2009 13:00,6,14,0,13,0,22.8,39,0,5.52095e+06,2.87616e+07,24.7014,24.7014,24.7014,17.9771,0,0.255609,0,2.58591e+07
06/14/2009 14:00,6,14,0,14,0,19.4,51,0,6.15751e+06,3.14252e+07,24.6743,24.6743,24.6743,17.9771,0,0.288469,0,2.90659e+07
06/14/2009 15:00,6,14,0,15,0,19.4,57,0,6.43047e+06,3.15308e+07,24.6897,24.6897,24.6897,17.9771,0,0.302454,0,3.05447e+07
06/14/2009 16:00,6,14,0,16,0,21.7,45,0,7.43321e+06,3.23138e+07,24.6972,24.6972,24.6972,17.9771,0,0.353968,0,3.5787e+07
06/14/2009 17:00,6,14,0,17,0,22.2,44,0,6.96498e+06,3.29537e+07,24.6983,24.6983,24.6983,17.9771,0,0.330004,0,3.33697e+07
06/14/2009 18:00,6,14,0,18,0,20,43,0,3.99415e+06,2.00271e+07,24.6547,24.6547,24.6547,17.9771,0,0.179513,0,1.80346e+07
06/14/2009 19:00,6,14,0,19,0,18.3,58,0,0,9.34814e+06,24.6455,24.6455,24.6455,24.6455,0,0,0,0
06/14/2009 20:00,6,14,0,20,0,18.3,58,0,0,1.28295e+07,24.6455,24.6455,24.6455,24.6455,0,0,0,0
06/14/2009 21:00,6,14,0,21,0,15.6,75,0,0,1.16613e+07,24.6455,24.6455,24.6455,24.6455,0,0,0,0
06/14/2009 22:00,6,14,0,22,0,15.6,69,0,0,1.16613e+07,24.6455,24.6455,24.6455,24.6455,0,0,0,0
06/14/2009 23:00,6,14,0,23,0,13.3,90,0,0,1.061e+07,24.6455,24.6455,24.6455,24.6455,0,0,0,0
06/15/2009 00:00,6,15,1,0,0,11.7,93,0,0,1.00259e+07,24.6455,24.6455,24.6455,24.6455,0,0,0,0
06/15/2009 01:00,6,15,1,1,0,12.2,86,0,0,1.26558e+07,24.6455,24.6455,24.6455,24.6455,0,0,0,0
06/15/2009 02:00,6,15,1,2,0,10,93,0,0,1.26558e+07,24.6455,24.6455,24.6455,24.6455,0,0,0,0
06/15/2009 03:00,6,15,1,3,0,9.4,93,0,0,1.26558e+07,24.6455,24.6455,24.6455,24.6455,0,0,0,0
06/15/2009 04:00,6,15,1,4,0,11.1,83,0,0,1.26558e+07,24.6455,24.6455,24.6455,24.6455,0,0,0,0
06/15/2009 05:00,6,15,1,5,0,10,89,0,0,1.26558e+07,24.6455,24.6455,24.6455,24.6455,0,0,0,0
06/15/2009 06:00,6,15,1,6,0,10.6,89,0,0,1.08511e+07,24.6455,24.6455,24.6455,24.6455,0,0,0,0
06/15/2009 07:00,6,15,1,7,0,10,93,0,791282,1.16628e+07,24.637,24.637,24.637,17.9771,0,0.0334754,0,3.35508e+06
06/15/2009 08:00,6,15,1,8,0,12.2,80,0,1.79161e+06,1.4694e+07,24.6206,24.6206,24.6206,17.9771,0,0.0767146,0,7.66752e+06
06/15/2009 09:00,6,15,1,9,0,13.9,69,0,4.88616e+06,2.99601e+07,24.6279,24.6279,24.6279,17.9771,0,0.225508,0,2.25646e+07
06/15/2009 10:00,6,15,1,10,0,18.3,50,0,5.45262e+06,3.04221e+07,24.6699,24.6699,24.6699,17.9771,0,0.253004,0,2.54757e+07
06/15/2009 11:00,6,15,1,11,0,17.2,52,0,5.27753e+06,3.00961e+07,24.6714,24.6714,24.6714,17.9771,0,0.243589,0,2.45332e+07
06/15/2009 12:00,6,15,1,12,0,18.9,48,0,5.54527e+06,2.9957e+07,24.6906,24.6906,24.6906,17.9771,0,0.257031,0,2.59612e+07
06/15/2009 13:00,6,15,1,13,0,20,45,0,4.7812e+06,2.76341e+07,24.6936,24.6936,24.6936,17.9771,0,0.218483,0,2.20775e+07
06/15/2009 14:00,6,15,1,14,0,21.7,44,0,6.14117e+06,3.14543e+07,24.7001,24.7001,24.7001,17.9771,0,0.287317,0,2.90609e+07
06/15/2009 15:00,6,15,1,15,0,23.9,40,0,7.17914e+06,3.2566e+07,24.7242,24.7242,24.7242,17.9771,0,0.34048,0,3.45618e+07
06/15/2009 16:00,6,15,1,16,0,22.2,33,0,7.4837e+06,3.29512e+07,24.6739,24.6739,24.6739,17.9771,0,0.356939,0,3.59627e+07
06/15/2009 17:00,6,15,1,17,0,22.2,46,0,7.56463e+06,3.29999e+07,24.7012,24.7012,24.7012,17.9771,0,0.360961,0,3.65159e+07
06/15/2009 18:00,6,15,1,18,0,22.2,44,0,5.08754e+06,2.08765e+07,24.6852,24.6852,24.6852,17.9771,0,0.233341,0,2.35493e+07
06/15/2009 19:00,6,15,1,19,0,20,50,0,0,9.30516e+06,24.6727,24.6727,24.6727,24.6727,0,0,0,0
06/15/2009 20:00,6,15,1,20,0,18.9,52,0,0,1.28295e+07,24.6727,24.6727,24.6727,24.6727,0,0,0,0
06/15/2009 21:00,6,15,1,21,0,17.8,58,0,0,1.16613e+07,24.6727,24.6727,24.6727,24.6727,0,0,0,0
06/15/2009 22:00,6,15,1,22,0,16.7,60,0,0,1.16613e+07,24.6727,24.6727,24.6727,24.6727,0,0,0,0
06/15/2009 23:00,6,15,1,23,0,16.1,62,0,0,1.061e+07,24.6727,24.6727,24.6727,24.6727,0,0,0,0
06/16/2009 00:00,6,16,2,0,0,16.1,62,0,0,1.00259e+07,24.6727,24.6727,24.6727,24.6727,0,0,0,0
06/16/2009 01:00,6,16,2,1,0,16.1,60,0,0,1.26558e+07,24.6727,24.6727,24.6727,24.6727,0,0,0,0
06/16/2009 02:00,6,16,2,2,0,15,64,0,0,1.26558e+07,24.6727,24.6727,24.6727,24.6727,0,0,0,0
06/16/2009 03:00,6,16,2,3,0,13.9,67,0,0,1.26558e+07,24.6727,24.6727,24.6727,24.6727,0,0,0,0
06/16/2009 04:00,6,16,2,4,0,12.2,80,0,0,1.26558e+07,24.6727,24.6727,24.6727,24.6727,0,0,0,0
06/16/2009 05:00,6,16,2,5,0,12.2,80,0,0,1.26558e+07,24.6727,24.6727,24.6727,24.6727,0,0,0,0
06/16/2009 06:00,6,16,2,6,0,13.9,74,0,0,1.07911e+07,24.6727,24.6727,24.6727,24.6727,0,0,0,0
06/16/2009 07:00,6,16,2,7,0,17.2,63,0,2.3386e+06,1.3549e+07,24.6389,24.6389,24.6389,17.9771,0,0.102337,0,1.0261e+07
06/16/2009 08:00,6,16,2,8,0,20.6,49,0,3.39188e+06,1.6913e+07,24.6175,24.6175,24.6175,17.9771,0,0.153391,0,1.53247e+07
06/16/2009 09:00,6,16,2,9,0,23.3,40,0,6.15762e+06,3.1686e+07,24.6453,24.6453,24.6453,17.9771,0,0.2899,0,2.90835e+07
06/16/2009 10:00,6,16,2,10,0,25,35,0,6.64693e+06,3.19133e+07,24.6852,24.6852,24.6852,17.9771,0,0.314277,0,3.1718e+07
06/16/2009 11:00,6,16,2,11,0,26.7,24,0,6.82418e+06,3.19344e+07,24.6799,24.6799,24.6799,17.9771,0,0.322819,0,3.25539e+07
06/16/2009 12:00,6,16,2,12,0,25,24,0,6.71e+06,3.18817e+07,24.6517,24.6517,24.6517,17.9771,0,0.316911,0,3.18239e+07
06/16/2009 13:00,6,16,2,13,0,25,30,0,5.96439e+06,2.96062e+07,24.6659,24.6659,24.6659,17.9771,0,0.278229,0,2.79987e+07
06/16/2009 14:00,6,16,2,14,0,23.9,28,0,6.89905e+06,3.21183e+07,24.6249,24.6249,24.6249,17.9771,0,0.326809,0,3.26863e+07
06/16/2009 15:00,6,16,2,15,0,15.6,72,0,6.61562e+06,3.15289e+07,24.6213,24.6213,24.6213,17.9771,0,0.312044,0,3.11925e+07
06/16/2009 16:00,6,16,2,16,0,21.1,49,0,7.38382e+06,3.30094e+07,24.6674,24.6674,24.6674,17.9771,0,0.351701,0,3.54006e+07
06/16/2009 17:00,6,16,2,17,0,22.2,38,0,7.3052e+06,3.30039e+07,24.6547,24.6547,24.6547,17.9771,0,0.347883,0,3.49498e+07
06/16/2009 18:00,6,16,2,18,0,20.6,45,0,5.71181e+06,2.16917e+07,24.6492,24.6492,24.6492,17.9771,0,0.265394,0,2.66406e+07
06/16/2009 19:00,6,16,2,19,0,18.3,54,0,0,9.08596e+06,24.649,24.649,24.649,24.649,0,0,0,0
06/16/2009 20:00,6,16,2,20,0,16.1,60,0,0,1.28295e+07,24.649,24.649,24.649,24.649,0,0,0,0
06/16/2009 21:00,6,16,2,21,0,16.1,60,0,0,1.16613e+07,24.649,24.649,24.649,24.649,0,0,0,0
06/16/2009 22:00,6,16,2,22,0,13.3,72,0,0,1.16613e+07,24.649,24.649,24.649,24.649,0,0,0,0
06/16/2009 23:00,6,16,2,23,0,11.7,77,0,0,1.061e+07,24.649,24.649,24.649,24.649,0,0,0,0
06/17/2009 00:00,6,17,3,0,0,11.7,74,0,0,1.00259e+07,24.649,24.649,24.649,24.649,0,0,0,0
06/17/2009 01:00,6,17,3,1,0,12.2,69,0,0,8.91217e+06,24.649,24.649,24.649,24.649,0,0,0,0
06/17/2009 02:00,6,17,3,2,0,12.8,74,0,0,8.91217e+06,24.649,24.649,24.649,24.649,0,0,0,0
06/17/2009 03:00,6,17,3,3,0,13.9,57,0,0,8.91217e+06,24.649,24.649,24.649,24.649,0,0,0,0
06/17/2009 04:00,6,17,3,4,0,12.8,62,0,0,8.91217e+06,24.649,24.649,24.649,24.649,0,0,0,0
06/17/2009 05:00,6,17,3,5,0,11.1,66,0,0,8.91217e+06,24.649,24.649,24.649,24.649,0,0,0,0
06/17/2009 06:00,6,17,3,6,0,13.9,59,0,0,6.55185e+06,24.649,24.649,24.649,24.649,0,0,0,0
06/17/2009 07:00,6,17,3,7,0,18.9,45,0,0,6.43949e+06,24.649,24.649,24.649,24.649,0,0,0,0
06/17/2009 08:00,6,17,3,8,0,21.7,34,0,0,6.41094e+06,24.649,24.649,24.649,24.649,0,0,0,0
06/17/2009 09:00,6,17,3,9,0,24.4,26,0,0,6.39252e+06,24.649,24.649,24.649,24.649,0,0,0,0
06/17/2009 10:00,6,17,3,10,0,26.7,23,0,0,6.33541e+06,24.649,24.649,24.649,24.649,0,0,0,0
06/17/2009 11:00,6,17,3,11,0,27.8,18,0,0,6.37225e+06,24.649,24.649,24.649,24.649,0,0,0,0
06/17/2009 12:00,6,17,3,12,0,28.9,17,0,0,6.2783e+06,24.649,24.649,24.649,24.649,0,0,0,0
06/17/2009 13:00,6,17,3,13,0,28.9,17,0,0,6.35383e+06,24.649,24.649,24.649,24.649,0,0,0,0
06/17/2009 14:00,6,17,3,14,0,27.8,18,0,0,6.2783e+06,24.649,24.649,24.649,24.649,0,0,0,0
06/17/2009 15:00,6,17,3,15,0,27.8,18,0,0,6.2783e+06,24.649,24.649,24.649,24.649,0,0,0,0
06/17/2009 16:00,6,17,3,16,0,28.1,20,0,0,6.30686e+06,24.649,24.649,24.649,24.649,0,0,0,0
06/17/2009 17:00,6,17,3,17,0,28.3,21,0,0,6.37225e+06,24.649,24.649,24.649,24.649,0,0,0,0
06/17/2009 18:00,6,17,3,18,0,27.2,22,0,0,6.43949e+06,24.649,24.649,24.649,24.649,0,0,0,0
06/17/2009 19:00,6,17,3,19,0,22.8,33,0,0,6.57027e+06,24.649,24.649,24.649,24.649,0,0,0,0
06/17/2009 20:00,6,17,3,20,0,19.4,39,0,0,1.00259e+07,24.649,24.649,24.649,24.649,0,0,0,0
06/17/2009 21:00,6,17,3,21,0,17.8,45,0,0,1.00259e+07,24.649,24.649,24.649,24.649,0,0,0,0
06/17/2009 22:00,6,17,3,22,0,14.4,55,0,0,1.00259e+07,24.649,24.649,24.649,24.649,0,0,0,0
06/17/2009 23:00,6,17,3,23,0,14.4,55,0,0,1.00259e+07,24.649,24.649,24.649,24.649,0,0,0,0
06/18/2009 00:00,6,18,4,0,0,12.2,64,0,0,1.00259e+07,24.649,24.649,24.649,24.649,0,0,0,0
06/18/2009 01:00,6,18,4,1,0,13.9,57,0,0,8.91217e+06,24.649,24.649,24.649,24.649,0,0,0,0
06/18/2009 02:00,6,18,4,2,0,12.8,62,0,0,8.91217e+06,24.649,24.649,24.649,24.649,0,0,0,0
06/18/2009 03:00,6,18,4,3,0,12.2,66,0,0,8.91217e+06,24.649,24.649,24.649,24.649,0,0,0,0
06/18/2009 04:00,6,18,4,4,0,11.7,66,0,0,8.91217e+06,24.649,24.649,24.649,24.649,0,0,0,0
06/18/2009 05:00,6,18,4,5,0,11.7,59,0,0,8.91217e+06,24.649,24.649,24.649,24.649,0,0,0,0
06/18/2009 06:00,6,18,4,6,0,13.3,62,0,0,6.53343e+06,24.649,24.649,24.649,24.649,0,0,0,0
06/18/2009 07:00,6,18,4,7,0,17.8,46,0,0,6.43949e+06,24.649,24.649,24.649,24.649,0,0,0,0
06/18/2009 08:00,6,18,4,8,0,20,39,0,0,6.46804e+06,24.649,24.649,24.649,24.649,0,0,0,0
06/18/2009 09:00,6,18,4,9,0,21.7,42,0,0,6.39252e+06,24.649,24.649,24.649,24.649,0,0,0,0
06/18/2009 10:00,6,18,4,10,0,23.3,40,0,0,6.33541e+06,24.649,24.649,24.649,24.649,0,0,0,0
06/18/2009 11:00,6,18,4,11,0,25,37,0,0,6.25989e+06,24.649,24.649,24.649,24.649,0,0,0,0
06/18/2009 12:00,6,18,4,12,0,26.7,34,0,0,6.35383e+06,24.649,24.649,24.649,24.649,0,0,0,0
06/18/2009 13:00,6,18,4,13,0,28.3,28,0,0,6.58869e+06,24.649,24.649,24.649,24.649,0,0,0,0
06/18/2009 14:00,6,18,4,14,0,27.8,33,0,0,6.37225e+06,24.649,24.649,24.649,24.649,0,0,0,0
06/18/2009 15:00,6,18,4,15,0,26.7,27,0,0,6.37225e+06,24.649,24.649,24.649,24.649,0,0,0,0
06/18/2009 16:00,6,18,4,16,0,28.3,26,0,0,6.2783e+06,24.649,24.649,24.649,24.649,0,0,0,0
06/18/2009 17:00,6,18,4,17,0,26.7,29,0,0,6.37225e+06,24.649,24.649,24.649,24.649,0,0,0,0
06/18/2009 18:00,6,18,4,18,0,25.6,35,0,0,6.41922e+06,24.649,24.649,24.649,24.649,0,0,0,0
06/18/2009 19:00,6,18,4,19,0,25.6,33,0,0,6.53343e+06,24.649,24.649,24.649,24.649,0,0,0,0
06/18/2009 20:00,6,18,4,20,0,22.2,49,0,0,1.00259e+07,24.649,24.649,24.649,24.649,0,0,0,0
06/18/2009 21:00,6,18,4,21,0,18.9,61,0,0,1.00259e+07,24.649,24.649,24.649,24.649,0,0,0,0
06/18/2009 22:00,6,18,4,22,0,18.9,52,0,0,1.00259e+07,24.649,24.649,24.649,24.649,0,0,0,0
06/18/2009 23:00,6,18,4,23,0,19.4,52,0,0,1.00259e+07,24.649,24.649,24.649,24.649,0,0,0,0
06/19/2009 00:00,6,19,5,0,0,14.4,78,0,0,1.00259e+07,24.649,24.649,24.649,24.649,0,0,0,0
06/19/2009 01:00,6,19,5,1,0,12.2,86,0,0,1.26558e+07,24.649,24.649,24.649,24.649,0,0,0,0
06/19/2009 02:00,6,19,5,2,0,12.8,83,0,0,1.26558e+07,24.649,24.649,24.649,24.649,0,0,0,0
06/19/2009 03:00,6,19,5,3,0,13.9,76,0,0,1.26558e+07,24.649,24.649,24.649,24.649,0,0,0,0
06/19/2009 04:00,6,19,5,4,0,15,69,0,0,1.26558e+07,24.649,24.649,24.649,24.649,0,0,0,0
06/19/2009 05:00,6,19,5,5,0,14.4,72,0,0,1.26558e+07,24.649,24.649,24.649,24.649,0,0,0,0
06/19/2009 06:00,6,19,5,6,0,15,72,0,0,1.09818e+07,24.649,24.649,24.649,24.649,0,0,0,0
06/19/2009 07:00,6,19,5,7,0,16.7,65,0,1.92622e+06,1.32065e+07,24.6486,24.6486,24.6486,17.9771,0,0.0814801,0,8.18023e+06
06/19/2009 08:00,6,19,5,8,0,17.8,63,0,2.59784e+06,1.59046e+07,24.6392,24.6392,24.6392,17.9771,0,0.112213,0,1.12472e+07
06/19/2009 09:00,6,19,5,9,0,19.4,52,0,5.53339e+06,3.0698e+07,24.6402,24.6402,24.6402,17.9771,0,0.256549,0,2.57179e+07
06/19/2009 10:00,6,19,5,10,0,22.8,48,0,6.35265e+06,3.14321e+07,24.7103,24.7103,24.7103,17.9771,0,0.29811,0,3.01989e+07
06/19/2009 11:00,6,19,5,11,0,23.3,52,0,6.8848e+06,3.20042e+07,24.7644,24.7644,24.7644,17.9771,0,0.32549,0,3.3237e+07
06/19/2009 12:00,6,19,5,12,0,23.3,52,0,7.19098e+06,3.21525e+07,24.7837,24.7837,24.7837,17.9771,0,0.341453,0,3.49659e+07
06/19/2009 13:00,6,19,5,13,0,26.7,41,0,6.81921e+06,2.99613e+07,24.8065,24.8065,24.8065,17.9771,0,0.321704,0,3.30541e+07
06/19/2009 14:00,6,19,5,14,0,25.6,43,0,7.74691e+06,3.29423e+07,24.7823,24.7823,24.7823,17.9771,0,0.370866,0,3.79703e+07
06/19/2009 15:00,6,19,5,15,0,25,39,0,7.5824e+06,3.33492e+07,24.7541,24.7541,24.7541,17.9771,0,0.362347,0,3.69445e+07
06/19/2009 16:00,6,19,5,16,0,24.4,35,0,7.49366e+06,3.30038e+07,24.7222,24.7222,24.7222,17.9771,0,0.357803,0,3.63095e+07
06/19/2009 17:00,6,19,5,17,0,22.8,38,0,7.19505e+06,3.2957e+07,24.6975,24.6975,24.6975,17.9771,0,0.342252,0,3.46044e+07
06/19/2009 18:00,6,19,5,18,0,21.1,42,0,4.37555e+06,2.04362e+07,24.6682,24.6682,24.6682,17.9771,0,0.198226,0,1.99549e+07
06/19/2009 19:00,6,19,5,19,0,20,49,0,0,9.45774e+06,24.661,24.661,24.661,24.661,0,0,0,0
06/19/2009 20:00,6,19,5,20,0,18.9,50,0,0,1.28295e+07,24.661,24.661,24.661,24.661,0,0,0,0
06/19/2009 21:00,6,19,5,21,0,19.4,45,0,0,1.16613e+07,24.661,24.661,24.661,24.661,0,0,0,0
06/19/2009 22:00,6,19,5,22,0,18.3,45,0,0,1.16613e+07,24.661,24.661,24.661,24.661,0,0,0,0
06/19/2009 23:00,6,19,5,23,0,17.8,52,0,0,1.061e+07,24.661,24.661,24.661,24.661,0,0,0,0
06/20/2009 00:00,6,20,6,0,0,20,40,0,0,1.00259e+07,24.661,24.661,24.661,24.661,0,0,0,0
06/20/2009 01:00,6,20,6,1,0,18.3,45,0,0,1.26558e+07,24.661,24.661,24.661,24.661,0,0,0,0
06/20/2009 02:00,6,20,6,2,0,15.6,55,0,0,1.26558e+07,24.661,24.661,24.661,24.661,0,0,0,0
06/20/2009 03:00,6,20,6,3,0,18.9,43,0,0,1.26558e+07,24.661,24.661,24.661,24.661,0,0,0,0
06/20/2009 04:00,6,20,6,4,0,18.3,45,0,0,1.26558e+07,24.661,24.661,24.661,24.661,0,0,0,0
06/20/2009 05:00,6,20,6,5,0,17.8,46,0,0,1.26558e+07,24.661,24.661,24.661,24.661,0,0,0,0
06/20/2009 06:00,6,20,6,6,0,18.9,45,0,0,1.08511e+07,24.661,24.661,24.661,24.661,0,0,0,0
06/20/2009 07:00,6,20,6,7,0,21.1,39,0,2.73835e+06,1.40365e+07,24.5656,24.5656,24.5656,17.9771,0,0.120732,0,1.19801e+07
06/20/2009 08:00,6,20,6,8,0,23.3,34,0,3.79241e+06,1.72724e+07,24.5343,24.5343,24.5343,17.9771,0,0.172645,0,1.70321e+07
06/20/2009 09:00,6,20,6,9,0,25.6,28,0,6.81835e+06,3.21411e+07,24.5676,24.5676,24.5676,17.9771,0,0.325156,0,3.2241e+07
06/20/2009 10:00,6,20,6,10,0,27.2,18,0,7.17039e+06,3.24317e+07,24.5748,24.5748,24.5748,17.9771,0,0.342538,0,3.40015e+07
06/20/2009 11:00,6,20,6,11,0,28.3,16,0,7.24599e+06,3.24655e+07,24.5913,24.5913,24.5913,17.9771,0,0.345437,0,3.43746e+07
06/20/2009 12:00,6,20,6,12,0,28.9,17,0,7.48239e+06,3.25238e+07,24.6073,24.6073,24.6073,17.9771,0,0.357811,0,3.5692e+07
06/20/2009 13:00,6,20,6,13,0,30,16,0,7.04142e+06,3.01183e+07,24.6116,24.6116,24.6116,17.9771,0,0.334392,0,3.33778e+07
06/20/2009 14:00,6,20,6,14,0,30.6,14,0,8.34102e+06,3.33678e+07,24.5919,24.5919,24.5919,17.9771,0,0.403452,0,4.01516e+07
06/20/2009 15:00,6,20,6,15,0,30.6,15,0,8.981e+06,3.42657e+07,24.5921,24.5921,24.5921,17.9771,0,0.437526,0,4.35437e+07
06/20/2009 16:00,6,20,6,16,0,31.7,12,0,9.44911e+06,3.49505e+07,24.5853,24.5853,24.5853,17.9771,0,0.463381,0,4.60698e+07
06/20/2009 17:00,6,20,6,17,0,26.7,31,0,9.20667e+06,3.49287e+07,24.6241,24.6241,24.6241,17.9771,0,0.450029,0,4.50046e+07
06/20/2009 18:00,6,20,6,18,0,25,30,0,6.13683e+06,2.26277e+07,24.6024,24.6024,24.6024,17.9771,0,0.287099,0,2.86174e+07
06/20/2009 19:00,6,20,6,19,0,20.6,54,0,0,9.45774e+06,24.594,24.594,24.594,24.594,0,0,0,0
06/20/2009 20:00,6,20,6,20,0,17.8,56,0,0,1.28295e+07,24.594,24.594,24.594,24.594,0,0,0,0
06/20/2009 21:00,6,20,6,21,0,17.2,67,0,0,1.16613e+07,24.594,24.594,24.594,24.594,0,0,0,0
06/20/2009 22:00,6,20,6,22,0,17.2,56,0,0,1.16613e+07,24.594,24.594,24.594,24.594,0,0,0,0
06/20/2009 23:00,6,20,6,23,0,16.1,60,0,0,1.061e+07,24.594,24.594,24.594,24.594,0,0,0,0
06/21/2009 00:00,6,21,0,0,0,15.6,62,0,0,1.00259e+07,24.594,24.594,24.594,24.594,0,0,0,0
06/21/2009 01:00,6,21,0,1,0,14.4,70,0,0,1.26558e+07,24.594,24.594,24.594,24.594,0,0,0,0
06/21/2009 02:00,6,21,0,2,0,14.4,72,0,0,1.26558e+07,24.594,24.594,24.594,24.594,0,0,0,0
06/21/2009 03:00,6,21,0,3,0,14.4,70,0,0,1.26558e+07,24.594,24.594,24.594,24.594,0,0,0,0
06/21/2009 04:00,6,21,0,4,0,14.4,75,0,0,1.26558e+07,24.594,24.594,24.594,24.594,0,0,0,0
06/21/2009 05:00,6,21,0,5,0,12.8,93,0,0,1.26558e+07,24.594,24.594,24.594,24.594,0,0,0,0
06/21/2009 06:00,6,21,0,6,0,13.9,69,0,0,1.07911e+07,24.594,24.594,24.594,24.594,0,0,0,0
06/21/2009 07:00,6,21,0,7,0,16.7,60,0,3.53538e+06,1.50222e+07,24.6144,24.6144,24.6144,17.9771,0,0.159579,0,1.5941e+07
06/21/2009 08:00,6,21,0,8,0,18.9,61,0,4.53462e+06,1.83299e+07,24.6244,24.6244,24.6244,17.9771,0,0.209885,0,2.09897e+07
06/21/2009 09:00,6,21,0,9,0,20.6,57,0,7.35466e+06,3.31936e+07,24.6573,24.6573,24.6573,17.9771,0,0.353469,0,3.55249e+07
06/21/2009 10:00,6,21,0,10,0,22.8,48,0,7.58824e+06,3.28089e+07,24.6994,24.6994,24.6994,17.9771,0,0.36378,0,3.67919e+07
06/21/2009 11:00,6,21,0,11,0,25,45,0,7.8636e+06,3.33301e+07,24.7469,24.7469,24.7469,17.9771,0,0.377466,0,3.84452e+07
06/21/2009 12:00,6,21,0,12,0,26.1,48,0,8.37304e+06,3.3875e+07,24.8023,24.8023,24.8023,17.9771,0,0.404466,0,4.15321e+07
06/21/2009 13:00,6,21,0,13,0,22.8,55,0,7.14936e+06,3.06688e+07,24.7851,24.7851,24.7851,17.9771,0,0.339308,0,3.47535e+07
06/21/2009 14:00,6,21,0,14,0,17.2,78,0,7.68727e+06,3.25436e+07,24.7339,24.7339,24.7339,17.9771,0,0.368024,0,3.74113e+07
06/21/2009 15:00,6,21,0,15,0,16.7,84,0,7.84168e+06,3.32999e+07,24.7408,24.7408,24.7408,17.9771,0,0.376269,0,3.82888e+07
06/21/2009 16:00,6,21,0,16,0,17.2,78,0,8.32632e+06,3.35296e+07,24.7389,24.7389,24.7389,17.9771,0,0.401604,0,4.0855e+07
06/21/2009 17:00,6,21,0,17,0,11.1,89,0,7.53759e+06,3.31116e+07,24.6394,24.6394,24.6394,17.9771,0,0.359914,0,3.60757e+07
06/21/2009 18:00,6,21,0,18,0,14.4,84,0,5.24321e+06,2.12297e+07,24.6606,24.6606,24.6606,17.9771,0,0.241253,0,2.42589e+07
06/21/2009 19:00,6,21,0,19,0,13.9,89,0,0,9.30516e+06,24.6502,24.6502,24.6502,24.6502,0,0,0,0
06/21/2009 20:00,6,21,0,20,0,14.4,90,0,0,1.28295e+07,24.6502,24.6502,24.6502,24.6502,0,0,0,0
06/21/2009 21:00,6,21,0,21,0,14.4,90,0,0,1.16613e+07,24.6502,24.6502,24.6502,24.6502,0,0,0,0
06/21/2009 22:00,6,21,0,22,0,15.6,83,0,0,1.16613e+07,24.6502,24.6502,24.6502,24.6502,0,0,0,0
06/21/2009 23:00,6,21,0,23,0,14.4,93,0,0,1.061e+07,24.6502,24.6502,24.6502,24.6502,0,0,0,0
06/22/2009 00:00,6,22,1,0,0,14.4,93,0,0,1.00259e+07,24.6502,24.6502,24.6502,24.6502,0,0,0,0
06/22/2009 01:00,6,22,1,1,0,13.3,97,0,0,1.26558e+07,24.6502,24.6502,24.6502,24.6502,0,0,0,0
06/22/2009 02:00,6,22,1,2,0,12.8,100,0,0,1.26558e+07,24.6502,24.6502,24.6502,24.6502,0,0,0,0
06/22/2009 03:00,6,22,1,3,0,12.2,97,0,0,1.26558e+07,24.6502,24.6502,24.6502,24.6502,0,0,0,0
06/22/2009 04:00,6,22,1,4,0,11.7,100,0,0,1.26558e+07,24.6502,24.6502,24.6502,24.6502,0,0,0,0
06/22/2009 05:00,6,22,1,5,0,12.8,93,0,0,1.26558e+07,24.6502,24.6502,24.6502,24.6502,0,0,0,0
06/22/2009 06:00,6,22,1,6,0,13.3,93,0,0,1.08511e+07,24.6502,24.6502,24.6502,24.6502,0,0,0,0
06/22/2009 07:00,6,22,1,7,0,16.7,84,0,1.88354e+06,1.29488e+07,24.7659,24.7659,24.7659,17.9771,0,0.0804512,0,8.21223e+06
06/22/2009 08:00,6,22,1,8,0,17.8,80,0,3.3104e+06,1.66728e+07,24.7894,24.7894,24.7894,17.9771,0,0.148416,0,1.52112e+07
06/22/2009 09:00,6,22,1,9,0,20,68,0,6.54962e+06,3.17961e+07,24.8051,24.8051,24.8051,17.9771,0,0.309588,0,3.18023e+07
06/22/2009 10:00,6,22,1,10,0,22.2,61,0,7.20583e+06,3.23255e+07,24.8363,24.8363,24.8363,17.9771,0,0.342853,0,3.53803e+07
06/22/2009 11:00,6,22,1,11,0,23.3,55,0,7.24327e+06,3.19861e+07,24.845,24.845,24.845,17.9771,0,0.344053,0,3.55494e+07
06/22/2009 12:00,6,22,1,12,0,23.9,54,0,7.41851e+06,3.26728e+07,24.8557,24.8557,24.8557,17.9771,0,0.353248,0,3.65564e+07
06/22/2009 13:00,6,22,1,13,0,25,48,0,6.73188e+06,2.97257e+07,24.8476,24.8476,24.8476,17.9771,0,0.317158,0,3.27828e+07
06/22/2009 14:00,6,22,1,14,0,22.8,53,0,7.77662e+06,3.32153e+07,24.8044,24.8044,24.8044,17.9771,0,0.372333,0,3.82441e+07
06/22/2009 15:00,6,22,1,15,0,21.1,39,0,7.86953e+06,3.27708e+07,24.7173,24.7173,24.7173,17.9771,0,0.377272,0,3.82573e+07
06/22/2009 16:00,6,22,1,16,0,23.3,41,0,8.45769e+06,3.3602e+07,24.7282,24.7282,24.7282,17.9771,0,0.408473,0,4.14881e+07
06/22/2009 17:00,6,22,1,17,0,23.9,45,0,8.95749e+06,3.50391e+07,24.7321,24.7321,24.7321,17.9771,0,0.435441,0,4.42532e+07
06/22/2009 18:00,6,22,1,18,0,21.7,53,0,6.48741e+06,2.26586e+07,24.7077,24.7077,24.7077,17.9771,0,0.305024,0,3.08869e+07
06/22/2009 19:00,6,22,1,19,0,21.1,55,0,0,9.08596e+06,24.7015,24.7015,24.7015,24.7015,0,0,0,0
06/22/2009 20:00,6,22,1,20,0,20.6,44,0,0,1.28295e+07,24.7015,24.7015,24.7015,24.7015,0,0,0,0
06/22/2009 21:00,6,22,1,21,0,18.9,50,0,0,1.16613e+07,24.7015,24.7015,24.7015,24.7015,0,0,0,0
06/22/2009 22:00,6,22,1,22,0,15,81,0,0,1.16613e+07,24.7015,24.7015,24.7015,24.7015,0,0,0,0
06/22/2009 23:00,6,22,1,23,0,13.9,83,0,0,1.061e+07,24.7015,24.7015,24.7015,24.7015,0,0,0,0
06/23/2009 00:00,6,23,2,0,0,12.2,93,0,0,1.00259e+07,24.7015,24.7015,24.7015,24.7015,0,0,0,0
06/23/2009 01:00,6,23,2,1,0,12.2,61,0,0,1.26558e+07,24.7015,24.7015,24.7015,24.7015,0,0,0,0
06/23/2009 02:00,6,23,2,2,0,11.7,89,0,0,1.26558e+07,24.7015,24.7015,24.7015,24.7015,0,0,0,0
06/23/2009 03:00,6,23,2,3,0,11.7,93,0,0,1.26558e+07,24.7015,24.7015,24.7015,24.7015,0,0,0,0
06/23/2009 04:00,6,23,2,4,0,12.8,93,0,0,1.26558e+07,24.7015,24.7015,24.7015,24.7015,0,0,0,0
06/23/2009 05:00,6,23,2,5,0,12.2,90,0,0,1.26558e+07,24.7015,24.7015,24.7015,24.7015,0,0,0,0
06/23/2009 06:00,6,23,2,6,0,13.9,80,0,0,1.08276e+07,24.7015,24.7015,24.7015,24.7015,0,0,0,0
06/23/2009 07:00,6,23,2,7,0,15,87,0,2.89771e+06,1.42416e+07,24.7159,24.7159,24.7159,17.9771,0,0.129491,0,1.31319e+07
06/23/2009 08:00,6,23,2,8,0,16.7,72,0,3.88084e+06,1.73854e+07,24.68,24.68,24.68,17.9771,0,0.17731,0,1.78811e+07
06/23/2009 09:00,6,23,2,9,0,18.9,63,0,6.77151e+06,3.24607e+07,24.6977,24.6977,24.6977,17.9771,0,0.322464,0,3.26045e+07
06/23/2009 10:00,6,23,2,10,0,21.1,55,0,7.05442e+06,3.26621e+07,24.7248,24.7248,24.7248,17.9771,0,0.335828,0,3.40924e+07
06/23/2009 11:00,6,23,2,11,0,23.9,45,0,7.23235e+06,3.30576e+07,24.7548,24.7548,24.7548,17.9771,0,0.3439,0,3.5067e+07
06/23/2009 12:00,6,23,2,12,0,25.6,36,0,7.48086e+06,3.33153e+07,24.7502,24.7502,24.7502,17.9771,0,0.356909,0,3.63689e+07
06/23/2009 13:00,6,23,2,13,0,26.1,34,0,6.76777e+06,3.03175e+07,24.74,24.74,24.74,17.9771,0,0.319405,0,3.24983e+07
06/23/2009 14:00,6,23,2,14,0,27.2,32,0,8.19225e+06,3.3647e+07,24.7267,24.7267,24.7267,17.9771,0,0.394632,0,4.00734e+07
06/23/2009 15:00,6,23,2,15,0,27.8,25,0,8.83434e+06,3.47412e+07,24.6921,24.6921,24.6921,17.9771,0,0.42884,0,4.33241e+07
06/23/2009 16:00,6,23,2,16,0,27.8,29,0,9.57006e+06,3.50084e+07,24.6958,24.6958,24.6958,17.9771,0,0.469,0,4.74077e+07
06/23/2009 17:00,6,23,2,17,0,25.6,39,0,9.70057e+06,3.58387e+07,24.6962,24.6962,24.6962,17.9771,0,0.476506,0,4.81693e+07
06/23/2009 18:00,6,23,2,18,0,24.4,42,0,7.0596e+06,2.33735e+07,24.6833,24.6833,24.6833,17.9771,0,0.334575,0,3.37568e+07
06/23/2009 19:00,6,23,2,19,0,23.3,46,0,0,9.13326e+06,24.6727,24.6727,24.6727,24.6727,0,0,0,0
06/23/2009 20:00,6,23,2,20,0,20.6,61,0,0,1.28295e+07,24.6727,24.6727,24.6727,24.6727,0,0,0,0
06/23/2009 21:00,6,23,2,21,0,20,65,0,0,1.16613e+07,24.6727,24.6727,24.6727,24.6727,0,0,0,0
06/23/2009 22:00,6,23,2,22,0,18.9,70,0,0,1.16613e+07,24.6727,24.6727,24.6727,24.6727,0,0,0,0
06/23/2009 23:00,6,23,2,23,0,17.2,78,0,0,1.061e+07,24.6727,24.6727,24.6727,24.6727,0,0,0,0
06/24/2009 00:00,6,24,3,0,0,16.7,84,0,0,1.00259e+07,24.6727,24.6727,24.6727,24.6727,0,0,0,0
06/24/2009 01:00,6,24,3,1,0,17.8,80,0,0,8.91217e+06,24.6727,24.6727,24.6727,24.6727,0,0,0,0
06/24/2009 02:00,6,24,3,2,0,17.8,80,0,0,8.91217e+06,24.6727,24.6727,24.6727,24.6727,0,0,0,0
06/24/2009 03:00,6,24,3,3,0,15.6,86,0,0,8.91217e+06,24.6727,24.6727,24.6727,24.6727,0,0,0,0
06/24/2009 04:00,6,24,3,4,0,15,83,0,0,8.91217e+06,24.6727,24.6727,24.6727,24.6727,0,0,0,0
06/24/2009 05:00,6,24,3,5,0,13.9,89,0,0,8.91217e+06,24.6727,24.6727,24.6727,24.6727,0,0,0,0
06/24/2009 06:00,6,24,3,6,0,15,87,0,0,6.53343e+06,24.6727,24.6727,24.6727,24.6727,0,0,0,0
06/24/2009 07:00,6,24,3,7,0,17.8,67,0,0,6.46804e+06,24.6727,24.6727,24.6727,24.6727,0,0,0,0
06/24/2009 08:00,6,24,3,8,0,20,61,0,0,6.46804e+06,24.6727,24.6727,24.6727,24.6727,0,0,0,0
06/24/2009 09:00,6,24,3,9,0,23.3,48,0,0,6.39252e+06,24.6727,24.6727,24.6727,24.6727,0,0,0,0
06/24/2009 10:00,6,24,3,10,0,26.7,27,0,0,6.2783e+06,24.6727,24.6727,24.6727,24.6727,0,0,0,0
06/24/2009 11:00,6,24,3,11,0,27.8,19,0,0,6.37225e+06,24.6727,24.6727,24.6727,24.6727,0,0,0,0
06/24/2009 12:00,6,24,3,12,0,28.3,18,0,0,6.33541e+06,24.6727,24.6727,24.6727,24.6727,0,0,0,0
06/24/2009 13:00,6,24,3,13,0,30,18,0,0,6.41922e+06,24.6727,24.6727,24.6727,24.6727,0,0,0,0
06/24/2009 14:00,6,24,3,14,0,31.7,19,0,0,6.42935e+06,24.6727,24.6727,24.6727,24.6727,0,0,0,0
06/24/2009 15:00,6,24,3,15,0,32.2,17,0,0,6.39252e+06,24.6727,24.6727,24.6727,24.6727,0,0,0,0
06/24/2009 16:00,6,24,3,16,0,32.2,17,0,0,6.41094e+06,24.6727,24.6727,24.6727,24.6727,0,0,0,0
06/24/2009 17:00,6,24,3,17,0,30.6,17,0,0,6.4008e+06,24.6727,24.6727,24.6727,24.6727,0,0,0,0
06/24/2009 18:00,6,24,3,18,0,27.8,22,0,0,6.54172e+06,24.6727,24.6727,24.6727,24.6727,0,0,0,0
06/24/2009 19:00,6,24,3,19,0,25.6,25,0,0,6.65408e+06,24.6727,24.6727,24.6727,24.6727,0,0,0,0
06/24/2009 20:00,6,24,3,20,0,24.2,25,0,0,1.00259e+07,24.6727,24.6727,24.6727,24.6727,0,0,0,0
06/24/2009 21:00,6,24,3,21,0,23.3,24,0,0,1.00259e+07,24.6727,24.6727,24.6727,24.6727,0,0,0,0
06/24/2009 22:00,6,24,3,22,0,23.9,22,0,0,1.00259e+07,24.6727,24.6727,24.6727,24.6727,0,0,0,0
06/24/2009 23:00,6,24,3,23,0,24.4,19,0,0,1.00259e+07,24.6727,24.6727,24.6727,24.6727,0,0,0,0
06/25/2009 00:00,6,25,4,0,0,23.3,20,0,0,1.00259e+07,24.6727,24.6727,24.6727,24.6727,0,0,0,0
06/25/2009 01:00,6,25,4,1,0,23.3,19,0,0,8.91217e+06,24.6727,24.6727,24.6727,24.6727,0,0,0,0
06/25/2009 02:00,6,25,4,2,0,17.2,33,0,0,8.91217e+06,24.6727,24.6727,24.6727,24.6727,0,0,0,0
06/25/2009 03:00,6,25,4,3,0,19.4,24,0,0,8.91217e+06,24.6727,24.6727,24.6727,24.6727,0,0,0,0
06/25/2009 04:00,6,25,4,4,0,20,20,0,0,8.91217e+06,24.6727,24.6727,24.6727,24.6727,0,0,0,0
06/25/2009 05:00,6,25,4,5,0,15.6,29,0,0,8.91217e+06,24.6727,24.6727,24.6727,24.6727,0,0,0,0
06/25/2009 06:00,6,25,4,6,0,20,23,0,0,6.53343e+06,24.6727,24.6727,24.6727,24.6727,0,0,0,0
06/25/2009 07:00,6,25,4,7,0,23.3,21,0,0,6.43949e+06,24.6727,24.6727,24.6727,24.6727,0,0,0,0
06/25/2009 08:00,6,25,4,8,0,26.7,16,0,0,6.36396e+06,24.6727,24.6727,24.6727,24.6727,0,0,0,0
06/25/2009 09:00,6,25,4,9,0,27.8,17,0,0,6.37225e+06,24.6727,24.6727,24.6727,24.6727,0,0,0,0
06/25/2009 10:00,6,25,4,10,0,30,16,0,0,6.2783e+06,24.6727,24.6727,24.6727,24.6727,0,0,0,0
06/25/2009 11:00,6,25,4,11,0,31.1,14,0,0,6.32528e+06,24.6727,24.6727,24.6727,24.6727,0,0,0,0
06/25/2009 12:00,6,25,4,12,0,33.3,13,0,0,6.2783e+06,24.6727,24.6727,24.6727,24.6727,0,0,0,0
06/25/2009 13:00,6,25,4,13,0,34.4,11,0,0,6.33541e+06,24.6727,24.6727,24.6727,24.6727,0,0,0,0
06/25/2009 14:00,6,25,4,14,0,35,13,0,0,6.25989e+06,24.6727,24.6727,24.6727,24.6727,0,0,0,0
06/25/2009 15:00,6,25,4,15,0,35,12,0,0,6.35383e+06,24.6727,24.6727,24.6727,24.6727,0,0,0,0
06/25/2009 16:00,6,25,4,16,0,33.3,11,0,0,6.30686e+06,24.6727,24.6727,24.6727,24.6727,0,0,0,0
06/25/2009 17:00,6,25,4,17,0,32.8,11,0,0,6.42935e+06,24.6727,24.6727,24.6727,24.6727,0,0,0,0
06/25/2009 18:00,6,25,4,18,0,31.1,11,0,0,6.41922e+06,24.6727,24.6727,24.6727,24.6727,0,0,0,0
06/25/2009 19:00,6,25,4,19,0,30,11,0,0,6.58869e+06,24.6727,24.6727,24.6727,24.6727,0,0,0,0
06/25/2009 20:00,6,25,4,20,0,27.8,12,0,0,1.00259e+07,24.6727,24.6727,24.6727,24.6727,0,0,0,0
06/25/2009 21:00,6,25,4,21,0,23.9,19,0,0,1.00259e+07,24.6727,24.6727,24.6727,24.6727,0,0,0,0
06/25/2009 22:00,6,25,4,22,0,23,19,0,0,1.00259e+07,24.6727,24.6727,24.6727,24.6727,0,0,0,0
06/25/2009 23:00,6,25,4,23,0,22.2,19,0,0,1.00259e+07,24.6727,24.6727,24.6727,24.6727,0,0,0,0
06/26/2009 00:00,6,26,5,0,0,21.7,19,0,0,1.00259e+07,24.6727,24.6727,24.6727,24.6727,0,0,0,0
06/26/2009 01:00,6,26,5,1,0,20.6,20,0,0,1.26558e+07,24.6727,24.6727,24.6727,24.6727,0,0,0,0
06/26/2009 02:00,6,26,5,2,0,19.4,21,0,0,1.26558e+07,24.6727,24.6727,24.6727,24.6727,0,0,0,0
06/26/2009 03:00,6,26,5,3,0,19.4,21,0,0,1.26558e+07,24.6727,24.6727,24.6727,24.6727,0,0,0,0
06/26/2009 04:00,6,26,5,4,0,18.3,23,0,0,1.26558e+07,24.6727,24.6727,24.6727,24.6727,0,0,0,0
06/26/2009 05:00,6,26,5,5,0,15,30,0,0,1.26558e+07,24.6727,24.6727,24.6727,24.6727,0,0,0,0
06/26/2009 06:00,6,26,5,6,0,16.1,33,0,0,1.09818e+07,24.6727,24.6727,24.6727,24.6727,0,0,0,0
06/26/2009 07:00,6,26,5,7,0,14.4,60,0,4.28092e+06,1.59963e+07,24.2211,24.2211,24.2211,17.9771,0,0.198425,0,1.87143e+07
06/26/2009 08:00,6,26,5,8,0,16.1,51,0,5.34247e+06,1.92659e+07,24.1745,24.1745,24.1745,17.9771,0,0.24837,0,2.31599e+07
06/26/2009 09:00,6,26,5,9,0,18.9,47,0,7.65805e+06,3.34602e+07,24.2525,24.2525,24.2525,17.9771,0,0.369034,0,3.48404e+07
06/26/2009 10:00,6,26,5,10,0,20.6,39,0,8.20676e+06,3.35374e+07,24.3185,24.3185,24.3185,17.9771,0,0.398002,0,3.79726e+07
06/26/2009 11:00,6,26,5,11,0,25.6,32,0,9.02538e+06,3.43308e+07,24.4292,24.4292,24.4292,17.9771,0,0.441895,0,4.2895e+07
06/26/2009 12:00,6,26,5,12,0,28.9,24,0,9.34417e+06,3.52021e+07,24.4874,24.4874,24.4874,17.9771,0,0.459267,0,4.49844e+07
06/26/2009 13:00,6,26,5,13,0,33.3,16,0,9.0718e+06,3.35121e+07,24.5471,24.5471,24.5471,17.9771,0,0.443812,0,4.38691e+07
06/26/2009 14:00,6,26,5,14,0,33.3,15,0,1.01291e+07,3.59617e+07,24.5379,24.5379,24.5379,17.9771,0,0.502731,0,4.96237e+07
06/26/2009 15:00,6,26,5,15,0,33.3,15,0,1.02195e+07,3.63107e+07,24.5572,24.5572,24.5572,17.9771,0,0.50768,0,5.02591e+07
06/26/2009 16:00,6,26,5,16,0,32.2,15,0,9.95546e+06,3.61179e+07,24.5608,24.5608,24.5608,17.9771,0,0.492933,0,4.88259e+07
06/26/2009 17:00,6,26,5,17,0,30,15,0,9.48107e+06,3.58436e+07,24.5406,24.5406,24.5406,17.9771,0,0.466666,0,4.60828e+07
06/26/2009 18:00,6,26,5,18,0,29.4,15,0,6.87153e+06,2.34856e+07,24.5335,24.5335,24.5335,17.9771,0,0.325795,0,3.2137e+07
06/26/2009 19:00,6,26,5,19,0,28.3,17,0,0,9.45774e+06,24.5269,24.5269,24.5269,24.5269,0,0,0,0
06/26/2009 20:00,6,26,5,20,0,22.8,25,0,0,1.28295e+07,24.5269,24.5269,24.5269,24.5269,0,0,0,0
06/26/2009 21:00,6,26,5,21,0,23.3,22,0,0,1.16613e+07,24.5269,24.5269,24.5269,24.5269,0,0,0,0
06/26/2009 22:00,6,26,5,22,0,23.3,22,0,0,1.16613e+07,24.5269,24.5269,24.5269,24.5269,0,0,0,0
06/26/2009 23:00,6,26,5,23,0,20.6,45,0,0,1.061e+07,24.5269,24.5269,24.5269,24.5269,0,0,0,0
06/27/2009 00:00,6,27,6,0,0,18.3,56,0,0,1.00259e+07,24.5269,24.5269,24.5269,24.5269,0,0,0,0
06/27/2009 01:00,6,27,6,1,0,16.1,67,0,0,1.26558e+07,24.5269,24.5269,24.5269,24.5269,0,0,0,0
06/27/2009 02:00,6,27,6,2,0,16.1,64,0,0,1.26558e+07,24.5269,24.5269,24.5269,24.5269,0,0,0,0
06/27/2009 03:00,6,27,6,3,0,14.4,72,0,0,1.26558e+07,24.5269,24.5269,24.5269,24.5269,0,0,0,0
06/27/2009 04:00,6,27,6,4,0,13.9,62,0,0,1.26558e+07,24.5269,24.5269,24.5269,24.5269,0,0,0,0
06/27/2009 05:00,6,27,6,5,0,15,53,0,0,1.26558e+07,24.5269,24.5269,24.5269,24.5269,0,0,0,0
06/27/2009 06:00,6,27,6,6,0,13.9,59,0,0,1.09582e+07,24.5269,24.5269,24.5269,24.5269,0,0,0,0
06/27/2009 07:00,6,27,6,7,0,16.7,53,0,3.46928e+06,1.49571e+07,24.5097,24.5097,24.5097,17.9771,0,0.156011,0,1.53434e+07
06/27/2009 08:00,6,27,6,8,0,18.9,40,0,4.03292e+06,1.76359e+07,24.4839,24.4839,24.4839,17.9771,0,0.182065,0,1.78239e+07
06/27/2009 09:00,6,27,6,9,0,20,39,0,6.62061e+06,3.13964e+07,24.506,24.506,24.506,17.9771,0,0.31309,0,3.07545e+07
06/27/2009 10:00,6,27,6,10,0,21.1,38,0,7.39985e+06,3.23718e+07,24.5475,24.5475,24.5475,17.9771,0,0.353661,0,3.49603e+07
06/27/2009 11:00,6,27,6,11,0,22.2,37,0,7.99046e+06,3.29277e+07,24.5856,24.5856,24.5856,17.9771,0,0.384881,0,3.82669e+07
06/27/2009 12:00,6,27,6,12,0,24.4,31,0,8.13307e+06,3.34842e+07,24.6047,24.6047,24.6047,17.9771,0,0.392608,0,3.91476e+07
06/27/2009 13:00,6,27,6,13,0,26.7,27,0,7.58555e+06,3.08001e+07,24.6231,24.6231,24.6231,17.9771,0,0.36315,0,3.63111e+07
06/27/2009 14:00,6,27,6,14,0,27.8,25,0,8.7631e+06,3.38989e+07,24.6283,24.6283,24.6283,17.9771,0,0.426275,0,4.26563e+07
06/27/2009 15:00,6,27,6,15,0,29.4,24,0,9.71397e+06,3.56192e+07,24.6515,24.6515,24.6515,17.9771,0,0.477536,0,4.79525e+07
06/27/2009 16:00,6,27,6,16,0,31.1,21,0,1.07381e+07,3.67781e+07,24.6622,24.6622,24.6622,17.9771,0,0.534715,0,5.37801e+07
06/27/2009 17:00,6,27,6,17,0,30,24,0,1.09477e+07,3.75671e+07,24.6587,24.6587,24.6587,17.9771,0,0.546894,0,5.49764e+07
06/27/2009 18:00,6,27,6,18,0,28.3,28,0,8.36769e+06,2.50189e+07,24.6455,24.6455,24.6455,17.9771,0,0.404639,0,4.0596e+07
06/27/2009 19:00,6,27,6,19,0,25.6,33,0,0,9.04299e+06,24.6398,24.6398,24.6398,24.6398,0,0,0,0
06/27/2009 20:00,6,27,6,20,0,23.9,34,0,0,1.28295e+07,24.6398,24.6398,24.6398,24.6398,0,0,0,0
06/27/2009 21:00,6,27,6,21,0,21.1,41,0,0,1.16613e+07,24.6398,24.6398,24.6398,24.6398,0,0,0,0
06/27/2009 22:00,6,27,6,22,0,21.7,42,0,0,1.16613e+07,24.6398,24.6398,24.6398,24.6398,0,0,0,0
06/27/2009 23:00,6,27,6,23,0,21.7,42,0,0,1.061e+07,24.6398,24.6398,24.6398,24.6398,0,0,0,0
06/28/2009 00:00,6,28,0,0,0,21.7,41,0,0,1.00259e+07,24.6398,24.6398,24.6398,24.6398,0,0,0,0
06/28/2009 01:00,6,28,0,1,0,20,45,0,0,1.26558e+07,24.6398,24.6398,24.6398,24.6398,0,0,0,0
06/28/2009 02:00,6,28,0,2,0,18.3,47,0,0,1.26558e+07,24.6398,24.6398,24.6398,24.6398,0,0,0,0
06/28/2009 03:00,6,28,0,3,0,18.3,48,0,0,1.26558e+07,24.6398,24.6398,24.6398,24.6398,0,0,0,0
06/28/2009 04:00,6,28,0,4,0,16.7,50,0,0,1.26558e+07,24.6398,24.6398,24.6398,24.6398,0,0,0,0
06/28/2009 05:00,6,28,0,5,0,14.4,81,0,0,1.26558e+07,24.6398,24.6398,24.6398,24.6398,0,0,0,0
06/28/2009 06:00,6,28,0,6,0,15.6,83,0,0,1.08276e+07,24.6398,24.6398,24.6398,24.6398,0,0,0,0
06/28/2009 07:00,6,28,0,7,0,17.8,75,0,5.11095e+06,1.70319e+07,24.6613,24.6613,24.6613,17.9771,0,0.24078,0,2.42301e+07
06/28/2009 08:00,6,28,0,8,0,19.4,70,0,6.2848e+06,2.05115e+07,24.6523,24.6523,24.6523,17.9771,0,0.29863,0,2.9991e+07
06/28/2009 09:00,6,28,0,9,0,23.3,52,0,8.94665e+06,3.51981e+07,24.684,24.684,24.684,17.9771,0,0.438553,0,4.42524e+07
06/28/2009 10:00,6,28,0,10,0,26.7,36,0,9.31658e+06,3.52754e+07,24.6956,24.6956,24.6956,17.9771,0,0.457097,0,4.62028e+07
06/28/2009 11:00,6,28,0,11,0,28.5,30,0,9.32177e+06,3.54556e+07,24.7039,24.7039,24.7039,17.9771,0,0.456423,0,4.61915e+07
06/28/2009 12:00,6,28,0,12,0,30,25,0,9.52822e+06,3.54286e+07,24.7044,24.7044,24.7044,17.9771,0,0.46783,0,4.73497e+07
06/28/2009 13:00,6,28,0,13,0,29.4,25,0,8.78171e+06,3.23059e+07,24.6869,24.6869,24.6869,17.9771,0,0.426887,0,4.30936e+07
06/28/2009 14:00,6,28,0,14,0,31.1,25,0,1.03167e+07,3.58661e+07,24.6908,24.6908,24.6908,17.9771,0,0.511592,0,5.16743e+07
06/28/2009 15:00,6,28,0,15,0,32.2,20,0,1.08996e+07,3.67906e+07,24.6802,24.6802,24.6802,17.9771,0,0.544034,0,5.48642e+07
06/28/2009 16:00,6,28,0,16,0,30,29,0,1.13328e+07,3.7819e+07,24.7009,24.7009,24.7009,17.9771,0,0.567901,0,5.74476e+07
06/28/2009 17:00,6,28,0,17,0,29.4,36,0,1.12518e+07,3.80925e+07,24.7414,24.7414,24.7414,17.9771,0,0.563157,0,5.73116e+07
06/28/2009 18:00,6,28,0,18,0,28.3,37,0,9.23459e+06,2.61101e+07,24.7252,24.7252,24.7252,17.9771,0,0.45078,0,4.57653e+07
06/28/2009 19:00,6,28,0,19,0,26.7,41,0,0,9.17624e+06,24.7188,24.7188,24.7188,24.7188,0,0,0,0
06/28/2009 20:00,6,28,0,20,0,23.9,48,0,0,1.28295e+07,24.7188,24.7188,24.7188,24.7188,0,0,0,0
06/28/2009 21:00,6,28,0,21,0,23.3,50,0,0,1.16613e+07,24.7188,24.7188,24.7188,24.7188,0,0,0,0
06/28/2009 22:00,6,28,0,22,0,21.7,51,0,0,1.16613e+07,24.7188,24.7188,24.7188,24.7188,0,0,0,0
06/28/2009 23:00,6,28,0,23,0,21.1,53,0,0,1.061e+07,24.7188,24.7188,24.7188,24.7188,0,0,0,0
06/29/2009 00:00,6,29,1,0,0,19.4,59,0,0,1.00259e+07,24.7188,24.7188,24.7188,24.7188,0,0,0,0
06/29/2009 01:00,6,29,1,1,0,18.3,63,0,0,1.26558e+07,24.7188,24.7188,24.7188,24.7188,0,0,0,0
06/29/2009 02:00,6,29,1,2,0,17.8,56,0,0,1.26558e+07,24.7188,24.7188,24.7188,24.7188,0,0,0,0
06/29/2009 03:00,6,29,1,3,0,16.1,56,0,0,1.26558e+07,24.7188,24.7188,24.7188,24.7188,0,0,0,0
06/29/2009 04:00,6,29,1,4,0,16.1,51,0,0,1.26558e+07,24.7188,24.7188,24.7188,24.7188,0,0,0,0
06/29/2009 05:00,6,29,1,5,0,15.6,55,0,0,1.26558e+07,24.7188,24.7188,24.7188,24.7188,0,0,0,0
06/29/2009 06:00,6,29,1,6,0,18.9,42,0,0,1.08511e+07,24.7188,24.7188,24.7188,24.7188,0,0,0,0
06/29/2009 07:00,6,29,1,7,0,20.6,42,0,4.81196e+06,1.66137e+07,24.6316,24.6316,24.6316,17.9771,0,0.224414,0,2.24986e+07
06/29/2009 08:00,6,29,1,8,0,26.7,28,0,6.60471e+06,2.07646e+07,24.6191,24.6191,24.6191,17.9771,0,0.313255,0,3.13032e+07
06/29/2009 09:00,6,29,1,9,0,26.1,32,0,8.80391e+06,3.41964e+07,24.6239,24.6239,24.6239,17.9771,0,0.428945,0,4.28951e+07
06/29/2009 10:00,6,29,1,10,0,25.6,35,0,8.7947e+06,3.43621e+07,24.6423,24.6423,24.6423,17.9771,0,0.42788,0,4.29066e+07
06/29/2009 11:00,6,29,1,11,0,29.4,28,0,9.23654e+06,3.50602e+07,24.6888,24.6888,24.6888,17.9771,0,0.451776,0,4.56192e+07
06/29/2009 12:00,6,29,1,12,0,31.1,23,0,9.76132e+06,3.55394e+07,24.6979,24.6979,24.6979,17.9771,0,0.480765,0,4.86116e+07
06/29/2009 13:00,6,29,1,13,0,31.7,23,0,8.9551e+06,3.30686e+07,24.7013,24.7013,24.7013,17.9771,0,0.436313,0,4.41398e+07
06/29/2009 14:00,6,29,1,14,0,30.6,26,0,1.01085e+07,3.61626e+07,24.7017,24.7017,24.7017,17.9771,0,0.499782,0,5.05633e+07
06/29/2009 15:00,6,29,1,15,0,31.7,23,0,1.08516e+07,3.66354e+07,24.7064,24.7064,24.7064,17.9771,0,0.540917,0,5.4763e+07
06/29/2009 16:00,6,29,1,16,0,29.4,27,0,1.06308e+07,3.69679e+07,24.6942,24.6942,24.6942,17.9771,0,0.528652,0,5.34242e+07
06/29/2009 17:00,6,29,1,17,0,23.9,51,0,9.985e+06,3.63833e+07,24.7144,24.7144,24.7144,17.9771,0,0.492815,0,4.99523e+07
06/29/2009 18:00,6,29,1,18,0,23.9,51,0,7.70334e+06,2.41086e+07,24.7225,24.7225,24.7225,17.9771,0,0.368122,0,3.73581e+07
06/29/2009 19:00,6,29,1,19,0,23.3,53,0,0,9.30516e+06,24.7182,24.7182,24.7182,24.7182,0,0,0,0
06/29/2009 20:00,6,29,1,20,0,21.1,59,0,0,1.28295e+07,24.7182,24.7182,24.7182,24.7182,0,0,0,0
06/29/2009 21:00,6,29,1,21,0,20.6,63,0,0,1.16613e+07,24.7182,24.7182,24.7182,24.7182,0,0,0,0
06/29/2009 22:00,6,29,1,22,0,20,63,0,0,1.16613e+07,24.7182,24.7182,24.7182,24.7182,0,0,0,0
06/29/2009 23:00,6,29,1,23,0,20,61,0,0,1.061e+07,24.7182,24.7182,24.7182,24.7182,0,0,0,0
06/30/2009 00:00,6,30,2,0,0,20,61,0,0,1.00259e+07,24.7182,24.7182,24.7182,24.7182,0,0,0,0
06/30/2009 01:00,6,30,2,1,0,21.1,51,0,0,1.26558e+07,24.7182,24.7182,24.7182,24.7182,0,0,0,0
06/30/2009 02:00,6,30,2,2,0,20.6,47,0,0,1.26558e+07,24.7182,24.7182,24.7182,24.7182,0,0,0,0
06/30/2009 03:00,6,30,2,3,0,20,53,0,0,1.26558e+07,24.7182,24.7182,24.7182,24.7182,0,0,0,0
06/30/2009 04:00,6,30,2,4,0,20,50,0,0,1.26558e+07,24.7182,24.7182,24.7182,24.7182,0,0,0,0
06/30/2009 05:00,6,30,2,5,0,19.4,52,0,0,1.26558e+07,24.7182,24.7182,24.7182,24.7182,0,0,0,0
06/30/2009 06:00,6,30,2,6,0,19.4,52,0,0,1.09818e+07,24.7182,24.7182,24.7182,24.7182,0,0,0,0
06/30/2009 07:00,6,30,2,7,0,21.1,51,0,3.45412e+06,1.50494e+07,24.711,24.711,24.711,17.9771,0,0.156693,0,1.58828e+07
06/30/2009 08:00,6,30,2,8,0,23.3,43,0,5.76141e+06,1.95905e+07,24.6819,24.6819,24.6819,17.9771,0,0.268444,0,2.70793e+07
06/30/2009 09:00,6,30,2,9,0,24.4,43,0,8.77654e+06,3.43063e+07,24.6948,24.6948,24.6948,17.9771,0,0.427549,0,4.32108e+07
06/30/2009 10:00,6,30,2,10,0,25.6,31,0,9.08212e+06,3.46903e+07,24.6683,24.6683,24.6683,17.9771,0,0.444051,0,4.4702e+07
06/30/2009 11:00,6,30,2,11,0,26.1,28,0,9.06797e+06,3.42874e+07,24.6539,24.6539,24.6539,17.9771,0,0.442801,0,4.44802e+07
06/30/2009 12:00,6,30,2,12,0,27.2,28,0,9.22089e+06,3.48046e+07,24.6665,24.6665,24.6665,17.9771,0,0.451302,0,4.54197e+07
06/30/2009 13:00,6,30,2,13,0,29.4,26,0,8.80585e+06,3.23353e+07,24.6852,24.6852,24.6852,17.9771,0,0.42849,0,4.3244e+07
06/30/2009 14:00,6,30,2,14,0,30,27,0,9.93463e+06,3.58515e+07,24.6887,24.6887,24.6887,17.9771,0,0.4907,0,4.95486e+07
06/30/2009 15:00,6,30,2,15,0,28.3,28,0,1.02638e+07,3.59825e+07,24.6716,24.6716,24.6716,17.9771,0,0.508677,0,5.12331e+07
06/30/2009 16:00,6,30,2,16,0,29.4,28,0,1.09291e+07,3.68766e+07,24.6891,24.6891,24.6891,17.9771,0,0.545354,0,5.50703e+07
06/30/2009 17:00,6,30,2,17,0,28.3,30,0,1.11188e+07,3.72608e+07,24.6864,24.6864,24.6864,17.9771,0,0.555933,0,5.61159e+07
06/30/2009 18:00,6,30,2,18,0,26.1,31,0,8.37469e+06,2.50248e+07,24.6451,24.6451,24.6451,17.9771,0,0.404421,0,4.05714e+07
06/30/2009 19:00,6,30,2,19,0,24.2,35,0,0,9.15259e+06,24.6355,24.6355,24.6355,24.6355,0,0,0,0
06/30/2009 20:00,6,30,2,20,0,22.2,38,0,0,1.28295e+07,24.6355,24.6355,24.6355,24.6355,0,0,0,0
06/30/2009 21:00,6,30,2,21,0,20,45,0,0,1.16613e+07,24.6355,24.6355,24.6355,24.6355,0,0,0,0
06/30/2009 22:00,6,30,2,22,0,18.9,50,0,0,1.16613e+07,24.6355,24.6355,24.6355,24.6355,0,0,0,0
06/30/2009 23:00,6,30,2,23,0,17.7,52,0,0,1.061e+07,24.6355,24.6355,24.6355,24.6355,0,0,0,0
07/01/2009 00:00,7,1,3,0,0,16.6,54,0,0,1.00259e+07,24.6355,24.6355,24.6355,24.6355,0,0,0,0
07/01/2009 01:00,7,1,3,1,0,15.4,94,0,0,8.91217e+06,24.6355,24.6355,24.6355,24.6355,0,0,0,0
07/01/2009 02:00,7,1,3,2,0,14.3,82,0,0,8.91217e+06,24.6355,24.6355,24.6355,24.6355,0,0,0,0
07/01/2009 03:00,7,1,3,3,0,13.1,87,0,0,8.91217e+06,24.6355,24.6355,24.6355,24.6355,0,0,0,0
07/01/2009 04:00,7,1,3,4,0,12,76,0,0,8.91217e+06,24.6355,24.6355,24.6355,24.6355,0,0,0,0
07/01/2009 05:00,7,1,3,5,0,12,76,0,0,8.91217e+06,24.6355,24.6355,24.6355,24.6355,0,0,0,0
07/01/2009 06:00,7,1,3,6,0,13,77,0,0,6.45791e+06,24.6355,24.6355,24.6355,24.6355,0,0,0,0
07/01/2009 07:00,7,1,3,7,0,15,67,0,0,6.43949e+06,24.6355,24.6355,24.6355,24.6355,0,0,0,0
07/01/2009 08:00,7,1,3,8,0,17,59,0,0,6.43949e+06,24.6355,24.6355,24.6355,24.6355,0,0,0,0
07/01/2009 09:00,7,1,3,9,0,19,56,0,0,6.39252e+06,24.6355,24.6355,24.6355,24.6355,0,0,0,0
07/01/2009 10:00,7,1,3,10,0,20,56,0,0,6.33541e+06,24.6355,24.6355,24.6355,24.6355,0,0,0,0
07/01/2009 11:00,7,1,3,11,0,22,50,0,0,6.4008e+06,24.6355,24.6355,24.6355,24.6355,0,0,0,0
07/01/2009 12:00,7,1,3,12,0,22,50,0,0,6.42935e+06,24.6355,24.6355,24.6355,24.6355,0,0,0,0
07/01/2009 13:00,7,1,3,13,0,23,47,0,0,6.4008e+06,24.6355,24.6355,24.6355,24.6355,0,0,0,0
07/01/2009 14:00,7,1,3,14,0,23,47,0,0,6.4008e+06,24.6355,24.6355,24.6355,24.6355,0,0,0,0
07/01/2009 15:00,7,1,3,15,0,24,44,0,0,6.43949e+06,24.6355,24.6355,24.6355,24.6355,0,0,0,0
07/01/2009 16:00,7,1,3,16,0,24,44,0,0,6.41094e+06,24.6355,24.6355,24.6355,24.6355,0,0,0,0
07/01/2009 17:00,7,1,3,17,0,24,44,0,0,6.46804e+06,24.6355,24.6355,24.6355,24.6355,0,0,0,0
07/01/2009 18:00,7,1,3,18,0,23,47,0,0,6.43949e+06,24.6355,24.6355,24.6355,24.6355,0,0,0,0
07/01/2009 19:00,7,1,3,19,0,21,60,0,0,6.49474e+06,24.6355,24.6355,24.6355,24.6355,0,0,0,0
07/01/2009 20:00,7,1,3,20,0,19,64,0,0,1.00259e+07,24.6355,24.6355,24.6355,24.6355,0,0,0,0
07/01/2009 21:00,7,1,3,21,0,18.9,62,0,0,1.00259e+07,24.6355,24.6355,24.6355,24.6355,0,0,0,0
07/01/2009 22:00,7,1,3,22,0,17.3,68,0,0,1.00259e+07,24.6355,24.6355,24.6355,24.6355,0,0,0,0
07/01/2009 23:00,7,1,3,23,0,17.3,67,0,0,1.00259e+07,24.6355,24.6355,24.6355,24.6355,0,0,0,0
07/02/2009 00:00,7,2,4,0,0,16.2,71,0,0,1.00259e+07,24.6355,24.6355,24.6355,24.6355,0,0,0,0
07/02/2009 01:00,7,2,4,1,0,14.1,78,0,0,8.91217e+06,24.6355,24.6355,24.6355,24.6355,0,0,0,0
07/02/2009 02:00,7,2,4,2,0,14,76,0,0,8.91217e+06,24.6355,24.6355,24.6355,24.6355,0,0,0,0
07/02/2009 03:00,7,2,4,3,0,13.5,75,0,0,8.91217e+06,24.6355,24.6355,24.6355,24.6355,0,0,0,0
07/02/2009 04:00,7,2,4,4,0,13.4,73,0,0,8.91217e+06,24.6355,24.6355,24.6355,24.6355,0,0,0,0
07/02/2009 05:00,7,2,4,5,0,13.8,70,0,0,8.91217e+06,24.6355,24.6355,24.6355,24.6355,0,0,0,0
07/02/2009 06:00,7,2,4,6,0,15.2,68,0,0,6.45791e+06,24.6355,24.6355,24.6355,24.6355,0,0,0,0
07/02/2009 07:00,7,2,4,7,0,18.2,56,0,0,6.43949e+06,24.6355,24.6355,24.6355,24.6355,0,0,0,0
07/02/2009 08:00,7,2,4,8,0,20.6,46,0,0,6.41094e+06,24.6355,24.6355,24.6355,24.6355,0,0,0,0
07/02/2009 09:00,7,2,4,9,0,23,38,0,0,6.39252e+06,24.6355,24.6355,24.6355,24.6355,0,0,0,0
07/02/2009 10:00,7,2,4,10,0,26,34,0,0,6.41094e+06,24.6355,24.6355,24.6355,24.6355,0,0,0,0
07/02/2009 11:00,7,2,4,11,0,27,26,0,0,6.25989e+06,24.6355,24.6355,24.6355,24.6355,0,0,0,0
07/02/2009 12:00,7,2,4,12,0,28,20,0,0,6.4008e+06,24.6355,24.6355,24.6355,24.6355,0,0,0,0
07/02/2009 13:00,7,2,4,13,0,28,22,0,0,6.37225e+06,24.6355,24.6355,24.6355,24.6355,0,0,0,0
07/02/2009 14:00,7,2,4,14,0,26,21,0,0,6.54172e+06,24.6355,24.6355,24.6355,24.6355,0,0,0,0
07/02/2009 15:00,7,2,4,15,0,28,22,0,0,6.24147e+06,24.6355,24.6355,24.6355,24.6355,0,0,0,0
07/02/2009 16:00,7,2,4,16,0,28,26,0,0,6.37225e+06,24.6355,24.6355,24.6355,24.6355,0,0,0,0
07/02/2009 17:00,7,2,4,17,0,27,30,0,0,6.39252e+06,24.6355,24.6355,24.6355,24.6355,0,0,0,0
07/02/2009 18:00,7,2,4,18,0,24,36,0,0,6.46804e+06,24.6355,24.6355,24.6355,24.6355,0,0,0,0
07/02/2009 19:00,7,2,4,19,0,23,38,0,0,6.51501e+06,24.6355,24.6355,24.6355,24.6355,0,0,0,0
07/02/2009 20:00,7,2,4,20,0,20,49,0,0,1.00259e+07,24.6355,24.6355,24.6355,24.6355,0,0,0,0
07/02/2009 21:00,7,2,4,21,0,19,52,0,0,1.00259e+07,24.6355,24.6355,24.6355,24.6355,0,0,0,0
07/02/2009 22:00,7,2,4,22,0,17,59,0,0,1.00259e+07,24.6355,24.6355,24.6355,24.6355,0,0,0,0
07/02/2009 23:00,7,2,4,23,0,17,59,0,0,1.00259e+07,24.6355,24.6355,24.6355,24.6355,0,0,0,0
07/03/2009 00:00,7,3,5,0,0,16,63,0,0,1.00259e+07,24.6355,24.6355,24.6355,24.6355,0,0,0,0
07/03/2009 01:00,7,3,5,1,0,13,77,0,0,1.26558e+07,24.6355,24.6355,24.6355,24.6355,0,0,0,0
07/03/2009 02:00,7,3,5,2,0,12,82,0,0,1.26558e+07,24.6355,24.6355,24.6355,24.6355,0,0,0,0
07/03/2009 03:00,7,3,5,3,0,12,76,0,0,1.26558e+07,24.6355,24.6355,24.6355,24.6355,0,0,0,0
07/03/2009 04:00,7,3,5,4,0,11,82,0,0,1.26558e+07,24.6355,24.6355,24.6355,24.6355,0,0,0,0
07/03/2009 05:00,7,3,5,5,0,12,76,0,0,1.26558e+07,24.6355,24.6355,24.6355,24.6355,0,0,0,0
07/03/2009 06:00,7,3,5,6,0,14,72,0,0,1.07311e+07,24.6355,24.6355,24.6355,24.6355,0,0,0,0
07/03/2009 07:00,7,3,5,7,0,18,56,0,5.76107e+06,1.78103e+07,24.5864,24.5864,24.5864,17.9771,0,0.275168,0,2.73956e+07
07/03/2009 08:00,7,3,5,8,0,21,43,0,7.69811e+06,2.21523e+07,24.5548,24.5548,24.5548,17.9771,0,0.373009,0,3.69146e+07
07/03/2009 09:00,7,3,5,9,0,24,31,0,9.88442e+06,3.6012e+07,24.5586,24.5586,24.5586,17.9771,0,0.490897,0,4.86085e+07
