Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,ElectricityFacility,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
07/23/2009 14:00,7,23,4,14,0,17,82,0,0,6.51316e+06,24.592,24.592,24.592,24.592,0,0,0,0
07/23/2009 15:00,7,23,4,15,0,16,77,0,0,6.37225e+06,24.592,24.592,24.592,24.592,0,0,0,0
07/23/2009 16:00,7,23,4,16,0,15,72,0,0,6.54172e+06,24.592,24.592,24.592,24.592,0,0,0,0
07/23/2009 17:00,7,23,4,17,0,14,88,0,0,6.63566e+06,24.592,24.592,24.592,24.592,0,0,0,0
07/23/2009 18:00,7,23,4,18,0,13,94,0,0,6.65408e+06,24.592,24.592,24.592,24.592,0,0,0,0
07/23/2009 19:00,7,23,4,19,0,14,88,0,0,6.65408e+06,24.592,24.592,24.592,24.592,0,0,0,0
07/23/2009 20:00,7,23,4,20,0,13,94,0,0,1.00259e+07,24.592,24.592,24.592,24.592,0,0,0,0
07/23/2009 21:00,7,23,4,21,0,13,94,0,0,1.00259e+07,24.592,24.592,24.592,24.592,0,0,0,0
07/23/2009 22:00,7,23,4,22,0,12,100,0,0,1.00259e+07,24.592,24.592,24.592,24.592,0,0,0,0
07/23/2009 23:00,7,23,4,23,0,12,100,0,0,1.00259e+07,24.592,24.592,24.592,24.592,0,0,0,0
07/24/2009 00:00,7,24,5,0,0,12,94,0,0,1.00259e+07,24.592,24.592,24.592,24.592,0,0,0,0
07/24/2009 01:00,7,24,5,1,0,12,100,0,0,1.26558e+07,24.592,24.592,24.592,24.592,0,0,0,0
07/24/2009 02:00,7,24,5,2,0,11,100,0,0,1.26558e+07,24.592,24.592,24.592,24.592,0,0,0,0
07/24/2009 03:00,7,24,5,3,0,10,100,0,0,1.26558e+07,24.592,24.592,24.592,24.592,0,0,0,0
07/24/2009 04:00,7,24,5,4,0,10,100,0,0,1.26558e+07,24.592,24.592,24.592,24.592,0,0,0,0
07/24/2009 05:00,7,24,5,5,0,10,100,0,0,1.26558e+07,24.592,24.592,24.592,24.592,0,0,0,0
07/24/2009 06:00,7,24,5,6,0,10,100,0,0,1.09818e+07,24.592,24.592,24.592,24.592,0,0,0,0
07/24/2009 07:00,7,24,5,7,0,10,100,0,420299,1.14877e+07,24.5773,24.5773,24.5773,17.9771,0,0.0178078,0,1.76901e+06
07/24/2009 08:00,7,24,5,8,0,10,93,0,512966,1.33753e+07,24.5494,24.5494,24.5494,17.9771,0,0.0206156,0,2.03844e+06
07/24/2009 09:00,7,24,5,9,0,11,87,0,3.34935e+06,2.78495e+07,24.6349,24.6349,24.6349,17.9771,0,0.148758,0,1.49004e+07
07/24/2009 10:00,7,24,5,10,0,12,82,0,3.8156e+06,2.84243e+07,24.6861,24.6861,24.6861,17.9771,0,0.171271,0,1.72875e+07
07/24/2009 11:00,7,24,5,11,0,12,82,0,4.11616e+06,2.85605e+07,24.7126,24.7126,24.7126,17.9771,0,0.185879,0,1.88359e+07
07/24/2009 12:00,7,24,5,12,0,13,77,0,4.29725e+06,2.93463e+07,24.7305,24.7305,24.7305,17.9771,0,0.194771,0,1.97893e+07
07/24/2009 13:00,7,24,5,13,0,13,77,0,3.34567e+06,2.63575e+07,24.7307,24.7307,24.7307,17.9771,0,0.148233,0,1.50614e+07
07/24/2009 14:00,7,24,5,14,0,13,82,0,4.37093e+06,2.94377e+07,24.7307,24.7307,24.7307,17.9771,0,0.198457,0,2.01646e+07
07/24/2009 15:00,7,24,5,15,0,13,82,0,4.56273e+06,2.9583e+07,24.7308,24.7308,24.7308,17.9771,0,0.20792,0,2.11263e+07
07/24/2009 16:00,7,24,5,16,0,13,88,0,4.57411e+06,2.96896e+07,24.7439,24.7439,24.7439,17.9771,0,0.208544,0,2.1231e+07
07/24/2009 17:00,7,24,5,17,0,12,94,0,4.69824e+06,2.97511e+07,24.7416,24.7416,24.7416,17.9771,0,0.214608,0,2.18407e+07
07/24/2009 18:00,7,24,5,18,0,13,88,0,2.08992e+06,1.79382e+07,24.7421,24.7421,24.7421,17.9771,0,0.0884561,0,9.00293e+06
07/24/2009 19:00,7,24,5,19,0,13,88,0,0,9.45774e+06,24.7423,24.7423,24.7423,24.7423,0,0,0,0
07/24/2009 20:00,7,24,5,20,0,12,100,0,0,1.28295e+07,24.7423,24.7423,24.7423,24.7423,0,0,0,0
07/24/2009 21:00,7,24,5,21,0,12,100,0,0,1.16613e+07,24.7423,24.7423,24.7423,24.7423,0,0,0,0
07/24/2009 22:00,7,24,5,22,0,13,88,0,0,1.16613e+07,24.7423,24.7423,24.7423,24.7423,0,0,0,0
07/24/2009 23:00,7,24,5,23,0,13,94,0,0,1.061e+07,24.7423,24.7423,24.7423,24.7423,0,0,0,0
07/25/2009 00:00,7,25,6,0,0,13,94,0,0,1.00259e+07,24.7423,24.7423,24.7423,24.7423,0,0,0,0
07/25/2009 01:00,7,25,6,1,0,13,94,0,0,1.26558e+07,24.7423,24.7423,24.7423,24.7423,0,0,0,0
07/25/2009 02:00,7,25,6,2,0,13,94,0,0,1.26558e+07,24.7423,24.7423,24.7423,24.7423,0,0,0,0
07/25/2009 03:00,7,25,6,3,0,13,88,0,0,1.26558e+07,24.7423,24.7423,24.7423,24.7423,0,0,0,0
07/25/2009 04:00,7,25,6,4,0,12,88,0,0,1.26558e+07,24.7423,24.7423,24.7423,24.7423,0,0,0,0
07/25/2009 05:00,7,25,6,5,0,11,94,0,0,1.26558e+07,24.7423,24.7423,24.7423,24.7423,0,0,0,0
07/25/2009 06:00,7,25,6,6,0,13,88,0,0,1.08511e+07,24.7423,24.7423,24.7423,24.7423,0,0,0,0
07/25/2009 07:00,7,25,6,7,0,13,88,0,804974,1.16308e+07,24.774,24.774,24.774,17.9771,0,0.0339673,0,3.47267e+06
07/25/2009 08:00,7,25,6,8,0,14,82,0,608925,1.35561e+07,24.7629,24.7629,24.7629,17.9771,0,0.0241897,0,2.46958e+06
07/25/2009 09:00,7,25,6,9,0,16,72,0,4.22874e+06,2.83242e+07,24.8009,24.8009,24.8009,17.9771,0,0.19111,0,1.96206e+07
07/25/2009 10:00,7,25,6,10,0,18,59,0,5.10273e+06,2.9321e+07,24.8021,24.8021,24.8021,17.9771,0,0.234935,0,2.41233e+07
07/25/2009 11:00,7,25,6,11,0,19,56,0,5.40009e+06,2.96836e+07,24.808,24.808,24.808,17.9771,0,0.249303,0,2.56208e+07
07/25/2009 12:00,7,25,6,12,0,21,49,0,5.84052e+06,3.03211e+07,24.8081,24.8081,24.8081,17.9771,0,0.27167,0,2.79197e+07
07/25/2009 13:00,7,25,6,13,0,22,43,0,5.04522e+06,2.78317e+07,24.7871,24.7871,24.7871,17.9771,0,0.231471,0,2.37156e+07
07/25/2009 14:00,7,25,6,14,0,23,36,0,6.35862e+06,3.14375e+07,24.7617,24.7617,24.7617,17.9771,0,0.298244,0,3.04427e+07
07/25/2009 15:00,7,25,6,15,0,23,36,0,7.08721e+06,3.24496e+07,24.7493,24.7493,24.7493,17.9771,0,0.335602,0,3.4193e+07
07/25/2009 16:00,7,25,6,16,0,24,34,0,7.99269e+06,3.38242e+07,24.7431,24.7431,24.7431,17.9771,0,0.383764,0,3.90646e+07
07/25/2009 17:00,7,25,6,17,0,23,38,0,8.29552e+06,3.43518e+07,24.7091,24.7091,24.7091,17.9771,0,0.400665,0,4.05803e+07
07/25/2009 18:00,7,25,6,18,0,23,33,0,5.93602e+06,2.1974e+07,24.6623,24.6623,24.6623,17.9771,0,0.277585,0,2.79197e+07
07/25/2009 19:00,7,25,6,19,0,20,53,0,0,9.21921e+06,24.643,24.643,24.643,24.643,0,0,0,0
07/25/2009 20:00,7,25,6,20,0,18,64,0,0,1.28295e+07,24.643,24.643,24.643,24.643,0,0,0,0
07/25/2009 21:00,7,25,6,21,0,17,68,0,0,1.16613e+07,24.643,24.643,24.643,24.643,0,0,0,0
07/25/2009 22:00,7,25,6,22,0,16,72,0,0,1.16613e+07,24.643,24.643,24.643,24.643,0,0,0,0
07/25/2009 23:00,7,25,6,23,0,15,77,0,0,1.061e+07,24.643,24.643,24.643,24.643,0,0,0,0
07/26/2009 00:00,7,26,0,0,0,13,88,0,0,1.00259e+07,24.643,24.643,24.643,24.643,0,0,0,0
07/26/2009 01:00,7,26,0,1,0,14,77,0,0,1.26558e+07,24.643,24.643,24.643,24.643,0,0,0,0
07/26/2009 02:00,7,26,0,2,0,14,72,0,0,1.26558e+07,24.643,24.643,24.643,24.643,0,0,0,0
07/26/2009 03:00,7,26,0,3,0,13,77,0,0,1.26558e+07,24.643,24.643,24.643,24.643,0,0,0,0
07/26/2009 04:00,7,26,0,4,0,12,82,0,0,1.26558e+07,24.643,24.643,24.643,24.643,0,0,0,0
07/26/2009 05:00,7,26,0,5,0,12,76,0,0,1.26558e+07,24.643,24.643,24.643,24.643,0,0,0,0
07/26/2009 06:00,7,26,0,6,0,13,77,0,0,1.09818e+07,24.643,24.643,24.643,24.643,0,0,0,0
07/26/2009 07:00,7,26,0,7,0,17,63,0,2.35671e+06,1.35591e+07,24.6714,24.6714,24.6714,17.9771,0,0.10166,0,1.02387e+07
07/26/2009 08:00,7,26,0,8,0,21,43,0,3.65543e+06,1.70981e+07,24.6546,24.6546,24.6546,17.9771,0,0.1651,0,1.65865e+07
07/26/2009 09:00,7,26,0,9,0,23,36,0,6.64628e+06,3.14879e+07,24.6572,24.6572,24.6572,17.9771,0,0.314652,0,3.16231e+07
07/26/2009 10:00,7,26,0,10,0,26,24,0,7.34353e+06,3.25016e+07,24.6557,24.6557,24.6557,17.9771,0,0.3508,0,3.52481e+07
07/26/2009 11:00,7,26,0,11,0,27,18,0,7.46965e+06,3.22738e+07,24.6368,24.6368,24.6368,17.9771,0,0.3568,0,3.57494e+07
07/26/2009 12:00,7,26,0,12,0,28,17,0,7.74191e+06,3.31747e+07,24.6359,24.6359,24.6359,17.9771,0,0.371215,0,3.71889e+07
07/26/2009 13:00,7,26,0,13,0,29,14,0,7.18009e+06,3.02904e+07,24.6127,24.6127,24.6127,17.9771,0,0.341608,0,3.41037e+07
07/26/2009 14:00,7,26,0,14,0,29,18,0,8.31269e+06,3.38937e+07,24.599,24.599,24.599,17.9771,0,0.402006,0,4.00503e+07
07/26/2009 15:00,7,26,0,15,0,27,20,0,7.84571e+06,3.42472e+07,24.588,24.588,24.588,17.9771,0,0.37727,0,3.75238e+07
07/26/2009 16:00,7,26,0,16,0,18,56,0,7.08427e+06,3.32924e+07,24.5904,24.5904,24.5904,17.9771,0,0.337209,0,3.35515e+07
07/26/2009 17:00,7,26,0,17,0,21,46,0,7.38064e+06,3.37556e+07,24.6227,24.6227,24.6227,17.9771,0,0.352724,0,3.52663e+07
07/26/2009 18:00,7,26,0,18,0,23,33,0,5.81027e+06,2.1873e+07,24.6249,24.6249,24.6249,17.9771,0,0.270073,0,2.70116e+07
07/26/2009 19:00,7,26,0,19,0,22,38,0,0,9.21921e+06,24.6246,24.6246,24.6246,24.6246,0,0,0,0
07/26/2009 20:00,7,26,0,20,0,21,40,0,0,1.28295e+07,24.6246,24.6246,24.6246,24.6246,0,0,0,0
07/26/2009 21:00,7,26,0,21,0,21,38,0,0,1.16613e+07,24.6246,24.6246,24.6246,24.6246,0,0,0,0
07/26/2009 22:00,7,26,0,22,0,19,46,0,0,1.16613e+07,24.6246,24.6246,24.6246,24.6246,0,0,0,0
07/26/2009 23:00,7,26,0,23,0,17,52,0,0,1.061e+07,24.6246,24.6246,24.6246,24.6246,0,0,0,0
07/27/2009 00:00,7,27,1,0,0,14,67,0,0,1.00259e+07,24.6246,24.6246,24.6246,24.6246,0,0,0,0
07/27/2009 01:00,7,27,1,1,0,13,67,0,0,1.26558e+07,24.6246,24.6246,24.6246,24.6246,0,0,0,0
07/27/2009 02:00,7,27,1,2,0,14,63,0,0,1.26558e+07,24.6246,24.6246,24.6246,24.6246,0,0,0,0
07/27/2009 03:00,7,27,1,3,0,12,71,0,0,1.26558e+07,24.6246,24.6246,24.6246,24.6246,0,0,0,0
07/27/2009 04:00,7,27,1,4,0,14,59,0,0,1.26558e+07,24.6246,24.6246,24.6246,24.6246,0,0,0,0
07/27/2009 05:00,7,27,1,5,0,12,71,0,0,1.26558e+07,24.6246,24.6246,24.6246,24.6246,0,0,0,0
07/27/2009 06:00,7,27,1,6,0,14,67,0,0,1.09818e+07,24.6246,24.6246,24.6246,24.6246,0,0,0,0
07/27/2009 07:00,7,27,1,7,0,19,46,0,2.55028e+06,1.37997e+07,24.5849,24.5849,24.5849,17.9771,0,0.111598,0,1.11015e+07
07/27/2009 08:00,7,27,1,8,0,22,35,0,3.67121e+06,1.70141e+07,24.5612,24.5612,24.5612,17.9771,0,0.164353,0,1.62806e+07
07/27/2009 09:00,7,27,1,9,0,23,31,0,6.10151e+06,3.11238e+07,24.5649,24.5649,24.5649,17.9771,0,0.285987,0,2.83453e+07
07/27/2009 10:00,7,27,1,10,0,23,31,0,6.7999e+06,3.17612e+07,24.5891,24.5891,24.5891,17.9771,0,0.321925,0,3.20246e+07
07/27/2009 11:00,7,27,1,11,0,24,31,0,7.53704e+06,3.23572e+07,24.6174,24.6174,24.6174,17.9771,0,0.360514,0,3.60165e+07
07/27/2009 12:00,7,27,1,12,0,24,31,0,7.12277e+06,3.30118e+07,24.6267,24.6267,24.6267,17.9771,0,0.338869,0,3.39016e+07
07/27/2009 13:00,7,27,1,13,0,23,31,0,6.50801e+06,2.98679e+07,24.6112,24.6112,24.6112,17.9771,0,0.306586,0,3.06002e+07
07/27/2009 14:00,7,27,1,14,0,23,33,0,7.88361e+06,3.31189e+07,24.6048,24.6048,24.6048,17.9771,0,0.379088,0,3.78006e+07
07/27/2009 15:00,7,27,1,15,0,24,36,0,8.2586e+06,3.36823e+07,24.6295,24.6295,24.6295,17.9771,0,0.398936,0,3.99275e+07
07/27/2009 16:00,7,27,1,16,0,22,41,0,8.00688e+06,3.35091e+07,24.6217,24.6217,24.6217,17.9771,0,0.385648,0,3.85524e+07
07/27/2009 17:00,7,27,1,17,0,22,43,0,7.69947e+06,3.44407e+07,24.6381,24.6381,24.6381,17.9771,0,0.369528,0,3.7032e+07
07/27/2009 18:00,7,27,1,18,0,22,43,0,5.2087e+06,2.16304e+07,24.6427,24.6427,24.6427,17.9771,0,0.240025,0,2.40704e+07
07/27/2009 19:00,7,27,1,19,0,20,53,0,0,9.45774e+06,24.6415,24.6415,24.6415,24.6415,0,0,0,0
07/27/2009 20:00,7,27,1,20,0,18,59,0,0,1.28295e+07,24.6415,24.6415,24.6415,24.6415,0,0,0,0
07/27/2009 21:00,7,27,1,21,0,18,52,0,0,1.16613e+07,24.6415,24.6415,24.6415,24.6415,0,0,0,0
07/27/2009 22:00,7,27,1,22,0,18,52,0,0,1.16613e+07,24.6415,24.6415,24.6415,24.6415,0,0,0,0
07/27/2009 23:00,7,27,1,23,0,18,64,0,0,1.061e+07,24.6415,24.6415,24.6415,24.6415,0,0,0,0
07/28/2009 00:00,7,28,2,0,0,15,72,0,0,1.00259e+07,24.6415,24.6415,24.6415,24.6415,0,0,0,0
07/28/2009 01:00,7,28,2,1,0,14,72,0,0,1.26558e+07,24.6415,24.6415,24.6415,24.6415,0,0,0,0
07/28/2009 02:00,7,28,2,2,0,14,72,0,0,1.26558e+07,24.6415,24.6415,24.6415,24.6415,0,0,0,0
07/28/2009 03:00,7,28,2,3,0,13,72,0,0,1.26558e+07,24.6415,24.6415,24.6415,24.6415,0,0,0,0
07/28/2009 04:00,7,28,2,4,0,13,72,0,0,1.26558e+07,24.6415,24.6415,24.6415,24.6415,0,0,0,0
07/28/2009 05:00,7,28,2,5,0,13,72,0,0,1.26558e+07,24.6415,24.6415,24.6415,24.6415,0,0,0,0
07/28/2009 06:00,7,28,2,6,0,14,72,0,0,1.09818e+07,24.6415,24.6415,24.6415,24.6415,0,0,0,0
07/28/2009 07:00,7,28,2,7,0,17,59,0,2.57354e+06,1.38958e+07,24.6343,24.6343,24.6343,17.9771,0,0.112408,0,1.12622e+07
07/28/2009 08:00,7,28,2,8,0,19,49,0,3.06736e+06,1.63075e+07,24.6183,24.6183,24.6183,17.9771,0,0.13483,0,1.34716e+07
07/28/2009 09:00,7,28,2,9,0,20,46,0,5.50008e+06,3.12201e+07,24.6251,24.6251,24.6251,17.9771,0,0.25537,0,2.55415e+07
07/28/2009 10:00,7,28,2,10,0,21,46,0,6.78862e+06,3.133e+07,24.6594,24.6594,24.6594,17.9771,0,0.321278,0,3.22997e+07
07/28/2009 11:00,7,28,2,11,0,22,43,0,7.15187e+06,3.18735e+07,24.6719,24.6719,24.6719,17.9771,0,0.340108,0,3.42568e+07
07/28/2009 12:00,7,28,2,12,0,22,43,0,7.37242e+06,3.22401e+07,24.6741,24.6741,24.6741,17.9771,0,0.351871,0,3.5453e+07
07/28/2009 13:00,7,28,2,13,0,23,38,0,6.70867e+06,2.96991e+07,24.6642,24.6642,24.6642,17.9771,0,0.317019,0,3.18944e+07
07/28/2009 14:00,7,28,2,14,0,23,38,0,7.98404e+06,3.29161e+07,24.6548,24.6548,24.6548,17.9771,0,0.384321,0,3.86108e+07
07/28/2009 15:00,7,28,2,15,0,23,38,0,8.08874e+06,3.37537e+07,24.6541,24.6541,24.6541,17.9771,0,0.389981,0,3.91757e+07
07/28/2009 16:00,7,28,2,16,0,21,56,0,8.12535e+06,3.36569e+07,24.6888,24.6888,24.6888,17.9771,0,0.3919,0,3.95726e+07
07/28/2009 17:00,7,28,2,17,0,14,82,0,7.03037e+06,3.36018e+07,24.6305,24.6305,24.6305,17.9771,0,0.334452,0,3.34788e+07
07/28/2009 18:00,7,28,2,18,0,15,77,0,4.55571e+06,2.09798e+07,24.6353,24.6353,24.6353,17.9771,0,0.207616,0,2.07974e+07
07/28/2009 19:00,7,28,2,19,0,15,77,0,0,9.45774e+06,24.6266,24.6266,24.6266,24.6266,0,0,0,0
07/28/2009 20:00,7,28,2,20,0,14,82,0,0,1.28295e+07,24.6266,24.6266,24.6266,24.6266,0,0,0,0
07/28/2009 21:00,7,28,2,21,0,14,72,0,0,1.16613e+07,24.6266,24.6266,24.6266,24.6266,0,0,0,0
07/28/2009 22:00,7,28,2,22,0,13,88,0,0,1.16613e+07,24.6266,24.6266,24.6266,24.6266,0,0,0,0
07/28/2009 23:00,7,28,2,23,0,13,82,0,0,1.061e+07,24.6266,24.6266,24.6266,24.6266,0,0,0,0
07/29/2009 00:00,7,29,3,0,0,13,77,0,0,1.00259e+07,24.6266,24.6266,24.6266,24.6266,0,0,0,0
07/29/2009 01:00,7,29,3,1,0,12,82,0,0,8.91217e+06,24.6266,24.6266,24.6266,24.6266,0,0,0,0
07/29/2009 02:00,7,29,3,2,0,13,77,0,0,8.91217e+06,24.6266,24.6266,24.6266,24.6266,0,0,0,0
07/29/2009 03:00,7,29,3,3,0,13,77,0,0,8.91217e+06,24.6266,24.6266,24.6266,24.6266,0,0,0,0
07/29/2009 04:00,7,29,3,4,0,12,76,0,0,8.91217e+06,24.6266,24.6266,24.6266,24.6266,0,0,0,0
07/29/2009 05:00,7,29,3,5,0,11,82,0,0,8.91217e+06,24.6266,24.6266,24.6266,24.6266,0,0,0,0
07/29/2009 06:00,7,29,3,6,0,12,76,0,0,6.65408e+06,24.6266,24.6266,24.6266,24.6266,0,0,0,0
07/29/2009 07:00,7,29,3,7,0,14,72,0,0,6.43949e+06,24.6266,24.6266,24.6266,24.6266,0,0,0,0
07/29/2009 08:00,7,29,3,8,0,17,59,0,0,6.43949e+06,24.6266,24.6266,24.6266,24.6266,0,0,0,0
07/29/2009 09:00,7,29,3,9,0,19,52,0,0,6.41094e+06,24.6266,24.6266,24.6266,24.6266,0,0,0,0
07/29/2009 10:00,7,29,3,10,0,22,43,0,0,6.39252e+06,24.6266,24.6266,24.6266,24.6266,0,0,0,0
07/29/2009 11:00,7,29,3,11,0,24,41,0,0,6.4008e+06,24.6266,24.6266,24.6266,24.6266,0,0,0,0
07/29/2009 12:00,7,29,3,12,0,26,32,0,0,6.37225e+06,24.6266,24.6266,24.6266,24.6266,0,0,0,0
07/29/2009 13:00,7,29,3,13,0,27,24,0,0,6.37225e+06,24.6266,24.6266,24.6266,24.6266,0,0,0,0
07/29/2009 14:00,7,29,3,14,0,28,20,0,0,6.4008e+06,24.6266,24.6266,24.6266,24.6266,0,0,0,0
07/29/2009 15:00,7,29,3,15,0,28,28,0,0,6.39252e+06,24.6266,24.6266,24.6266,24.6266,0,0,0,0
07/29/2009 16:00,7,29,3,16,0,27,30,0,0,6.41094e+06,24.6266,24.6266,24.6266,24.6266,0,0,0,0
07/29/2009 17:00,7,29,3,17,0,26,34,0,0,6.41094e+06,24.6266,24.6266,24.6266,24.6266,0,0,0,0
07/29/2009 18:00,7,29,3,18,0,24,36,0,0,6.45791e+06,24.6266,24.6266,24.6266,24.6266,0,0,0,0
07/29/2009 19:00,7,29,3,19,0,23,25,0,0,6.65408e+06,24.6266,24.6266,24.6266,24.6266,0,0,0,0
07/29/2009 20:00,7,29,3,20,0,22,29,0,0,1.00259e+07,24.6266,24.6266,24.6266,24.6266,0,0,0,0
07/29/2009 21:00,7,29,3,21,0,21,38,0,0,1.00259e+07,24.6266,24.6266,24.6266,24.6266,0,0,0,0
07/29/2009 22:00,7,29,3,22,0,19,37,0,0,1.00259e+07,24.6266,24.6266,24.6266,24.6266,0,0,0,0
07/29/2009 23:00,7,29,3,23,0,18,39,0,0,1.00259e+07,24.6266,24.6266,24.6266,24.6266,0,0,0,0
07/30/2009 00:00,7,30,4,0,0,17,52,0,0,1.00259e+07,24.6266,24.6266,24.6266,24.6266,0,0,0,0
07/30/2009 01:00,7,30,4,1,0,17,52,0,0,8.91217e+06,24.6266,24.6266,24.6266,24.6266,0,0,0,0
07/30/2009 02:00,7,30,4,2,0,14,72,0,0,8.91217e+06,24.6266,24.6266,24.6266,24.6266,0,0,0,0
07/30/2009 03:00,7,30,4,3,0,14,72,0,0,8.91217e+06,24.6266,24.6266,24.6266,24.6266,0,0,0,0
07/30/2009 04:00,7,30,4,4,0,12,76,0,0,8.91217e+06,24.6266,24.6266,24.6266,24.6266,0,0,0,0
07/30/2009 05:00,7,30,4,5,0,11,82,0,0,8.91217e+06,24.6266,24.6266,24.6266,24.6266,0,0,0,0
07/30/2009 06:00,7,30,4,6,0,13,77,0,0,6.65408e+06,24.6266,24.6266,24.6266,24.6266,0,0,0,0
07/30/2009 07:00,7,30,4,7,0,16,59,0,0,6.43949e+06,24.6266,24.6266,24.6266,24.6266,0,0,0,0
07/30/2009 08:00,7,30,4,8,0,19,56,0,0,6.41094e+06,24.6266,24.6266,24.6266,24.6266,0,0,0,0
07/30/2009 09:00,7,30,4,9,0,22,38,0,0,6.39252e+06,24.6266,24.6266,24.6266,24.6266,0,0,0,0
07/30/2009 10:00,7,30,4,10,0,24.1,31,0,0,6.33541e+06,24.6266,24.6266,24.6266,24.6266,0,0,0,0
07/30/2009 11:00,7,30,4,11,0,26,24,0,0,6.33541e+06,24.6266,24.6266,24.6266,24.6266,0,0,0,0
07/30/2009 12:00,7,30,4,12,0,28,22,0,0,6.24975e+06,24.6266,24.6266,24.6266,24.6266,0,0,0,0
07/30/2009 13:00,7,30,4,13,0,29,18,0,0,6.24975e+06,24.6266,24.6266,24.6266,24.6266,0,0,0,0
07/30/2009 14:00,7,30,4,14,0,28,19,0,0,6.23133e+06,24.6266,24.6266,24.6266,24.6266,0,0,0,0
07/30/2009 15:00,7,30,4,15,0,26,23,0,0,6.32528e+06,24.6266,24.6266,24.6266,24.6266,0,0,0,0
07/30/2009 16:00,7,30,4,16,0,24,36,0,0,6.32528e+06,24.6266,24.6266,24.6266,24.6266,0,0,0,0
07/30/2009 17:00,7,30,4,17,0,24,31,0,0,6.44777e+06,24.6266,24.6266,24.6266,24.6266,0,0,0,0
07/30/2009 18:00,7,30,4,18,0,22,33,0,0,6.45791e+06,24.6266,24.6266,24.6266,24.6266,0,0,0,0
07/30/2009 19:00,7,30,4,19,0,21,43,0,0,6.65408e+06,24.6266,24.6266,24.6266,24.6266,0,0,0,0
07/30/2009 20:00,7,30,4,20,0,19,46,0,0,1.00259e+07,24.6266,24.6266,24.6266,24.6266,0,0,0,0
07/30/2009 21:00,7,30,4,21,0,19,43,0,0,1.00259e+07,24.6266,24.6266,24.6266,24.6266,0,0,0,0
07/30/2009 22:00,7,30,4,22,0,19,37,0,0,1.00259e+07,24.6266,24.6266,24.6266,24.6266,0,0,0,0
07/30/2009 23:00,7,30,4,23,0,19,40,0,0,1.00259e+07,24.6266,24.6266,24.6266,24.6266,0,0,0,0
07/31/2009 00:00,7,31,5,0,0,18,42,0,0,1.00259e+07,24.6266,24.6266,24.6266,24.6266,0,0,0,0
07/31/2009 01:00,7,31,5,1,0,16,51,0,0,1.26558e+07,24.6266,24.6266,24.6266,24.6266,0,0,0,0
07/31/2009 02:00,7,31,5,2,0,14,55,0,0,1.26558e+07,24.6266,24.6266,24.6266,24.6266,0,0,0,0
07/31/2009 03:00,7,31,5,3,0,16,48,0,0,1.26558e+07,24.6266,24.6266,24.6266,24.6266,0,0,0,0
07/31/2009 04:00,7,31,5,4,0,19,34,0,0,1.26558e+07,24.6266,24.6266,24.6266,24.6266,0,0,0,0
07/31/2009 05:00,7,31,5,5,0,19,34,0,0,1.26558e+07,24.6266,24.6266,24.6266,24.6266,0,0,0,0
07/31/2009 06:00,7,31,5,6,0,20,32,0,0,1.09818e+07,24.6266,24.6266,24.6266,24.6266,0,0,0,0
07/31/2009 07:00,7,31,5,7,0,22,29,0,4.03855e+06,1.5688e+07,24.4431,24.4431,24.4431,17.9771,0,0.186192,0,1.81487e+07
07/31/2009 08:00,7,31,5,8,0,24,25,0,6.34861e+06,2.0461e+07,24.3938,24.3938,24.3938,17.9771,0,0.302989,0,2.92518e+07
07/31/2009 09:00,7,31,5,9,0,28,22,0,9.19211e+06,3.51397e+07,24.4637,24.4637,24.4637,17.9771,0,0.45401,0,4.43071e+07
07/31/2009 10:00,7,31,5,10,0,30,12,0,9.70088e+06,3.5489e+07,24.477,24.477,24.477,17.9771,0,0.481011,0,4.70386e+07
07/31/2009 11:00,7,31,5,11,0,31,13,0,1.00455e+07,3.53916e+07,24.5087,24.5087,24.5087,17.9771,0,0.498935,0,4.90293e+07
07/31/2009 12:00,7,31,5,12,0,31,12,0,9.15873e+06,3.57653e+07,24.517,24.517,24.517,17.9771,0,0.449076,0,4.41865e+07
07/31/2009 13:00,7,31,5,13,0,32,12,0,9.08417e+06,3.29475e+07,24.5301,24.5301,24.5301,17.9771,0,0.444808,0,4.38535e+07
07/31/2009 14:00,7,31,5,14,0,32,14,0,1.05309e+07,3.63789e+07,24.5401,24.5401,24.5401,17.9771,0,0.525265,0,5.18649e+07
07/31/2009 15:00,7,31,5,15,0,23,36,0,8.94628e+06,3.54024e+07,24.5346,24.5346,24.5346,17.9771,0,0.437275,0,4.31408e+07
07/31/2009 16:00,7,31,5,16,0,27,24,0,1.03781e+07,3.61794e+07,24.5706,24.5706,24.5706,17.9771,0,0.514976,0,5.10857e+07
07/31/2009 17:00,7,31,5,17,0,28,20,0,1.09408e+07,3.74173e+07,24.5727,24.5727,24.5727,17.9771,0,0.546761,0,5.42554e+07
07/31/2009 18:00,7,31,5,18,0,28,20,0,8.77853e+06,2.55381e+07,24.5695,24.5695,24.5695,17.9771,0,0.42695,0,4.23464e+07
07/31/2009 19:00,7,31,5,19,0,24,36,0,0,9.15259e+06,24.5695,24.5695,24.5695,24.5695,0,0,0,0
07/31/2009 20:00,7,31,5,20,0,21,40,0,0,1.28295e+07,24.5695,24.5695,24.5695,24.5695,0,0,0,0
07/31/2009 21:00,7,31,5,21,0,21,38,0,0,1.16613e+07,24.5695,24.5695,24.5695,24.5695,0,0,0,0
07/31/2009 22:00,7,31,5,22,0,20.6,38,0,0,1.16613e+07,24.5695,24.5695,24.5695,24.5695,0,0,0,0
07/31/2009 23:00,7,31,5,23,0,20.1,38,0,0,1.061e+07,24.5695,24.5695,24.5695,24.5695,0,0,0,0
08/01/2009 00:00,8,1,6,0,0,19.7,37,0,0,1.00259e+07,24.5695,24.5695,24.5695,24.5695,0,0,0,0
08/01/2009 01:00,8,1,6,1,0,19.3,77,0,0,1.26558e+07,24.5695,24.5695,24.5695,24.5695,0,0,0,0
08/01/2009 02:00,8,1,6,2,0,18.9,72,0,0,1.26558e+07,24.5695,24.5695,24.5695,24.5695,0,0,0,0
08/01/2009 03:00,8,1,6,3,0,18.4,64,0,0,1.26558e+07,24.5695,24.5695,24.5695,24.5695,0,0,0,0
08/01/2009 04:00,8,1,6,4,0,18,64,0,0,1.26558e+07,24.5695,24.5695,24.5695,24.5695,0,0,0,0
08/01/2009 05:00,8,1,6,5,0,17,72,0,0,1.26558e+07,24.5695,24.5695,24.5695,24.5695,0,0,0,0
08/01/2009 06:00,8,1,6,6,0,19,64,0,0,1.09818e+07,24.5695,24.5695,24.5695,24.5695,0,0,0,0
08/01/2009 07:00,8,1,6,7,0,21,53,0,4.36201e+06,1.60928e+07,24.6835,24.6835,24.6835,17.9771,0,0.20181,0,2.03638e+07
08/01/2009 08:00,8,1,6,8,0,21,56,0,6.27071e+06,2.02397e+07,24.6664,24.6664,24.6664,17.9771,0,0.294027,0,2.9591e+07
08/01/2009 09:00,8,1,6,9,0,23,53,0,9.01223e+06,3.4543e+07,24.6911,24.6911,24.6911,17.9771,0,0.439494,0,4.43938e+07
08/01/2009 10:00,8,1,6,10,0,25,47,0,1.01065e+07,3.55112e+07,24.7225,24.7225,24.7225,17.9771,0,0.500022,0,5.07444e+07
08/01/2009 11:00,8,1,6,11,0,26,34,0,1.02834e+07,3.62028e+07,24.6899,24.6899,24.6899,17.9771,0,0.510417,0,5.15488e+07
08/01/2009 12:00,8,1,6,12,0,27,30,0,1.04105e+07,3.63126e+07,24.681,24.681,24.681,17.9771,0,0.51835,0,5.22804e+07
08/01/2009 13:00,8,1,6,13,0,29,27,0,9.93286e+06,3.39715e+07,24.678,24.678,24.678,17.9771,0,0.491833,0,4.95841e+07
08/01/2009 14:00,8,1,6,14,0,29,27,0,1.11628e+07,3.74121e+07,24.668,24.668,24.668,17.9771,0,0.560785,0,5.64511e+07
08/01/2009 15:00,8,1,6,15,0,28,30,0,1.1709e+07,3.80131e+07,24.6665,24.6665,24.6665,17.9771,0,0.590496,0,5.94283e+07
08/01/2009 16:00,8,1,6,16,0,21,60,0,1.09226e+07,3.68691e+07,24.6705,24.6705,24.6705,17.9771,0,0.545507,0,5.49334e+07
08/01/2009 17:00,8,1,6,17,0,19.7,67,0,1.00521e+07,3.70326e+07,24.682,24.682,24.682,17.9771,0,0.497468,0,5.01817e+07
08/01/2009 18:00,8,1,6,18,0,18,77,0,7.23448e+06,2.43182e+07,24.6804,24.6804,24.6804,17.9771,0,0.344317,0,3.47243e+07
08/01/2009 19:00,8,1,6,19,0,17.3,84,0,0,9.08596e+06,24.6733,24.6733,24.6733,24.6733,0,0,0,0
08/01/2009 20:00,8,1,6,20,0,17,88,0,0,1.28295e+07,24.6733,24.6733,24.6733,24.6733,0,0,0,0
08/01/2009 21:00,8,1,6,21,0,17,82,0,0,1.16613e+07,24.6733,24.6733,24.6733,24.6733,0,0,0,0
08/01/2009 22:00,8,1,6,22,0,17,82,0,0,1.16613e+07,24.6733,24.6733,24.6733,24.6733,0,0,0,0
08/01/2009 23:00,8,1,6,23,0,17,94,0,0,1.061e+07,24.6733,24.6733,24.6733,24.6733,0,0,0,0
08/02/2009 00:00,8,2,0,0,0,17,88,0,0,1.00259e+07,24.6733,24.6733,24.6733,24.6733,0,0,0,0
08/02/2009 01:00,8,2,0,1,0,17,82,0,0,1.26558e+07,24.6733,24.6733,24.6733,24.6733,0,0,0,0
08/02/2009 02:00,8,2,0,2,0,17,82,0,0,1.26558e+07,24.6733,24.6733,24.6733,24.6733,0,0,0,0
08/02/2009 03:00,8,2,0,3,0,17,77,0,0,1.26558e+07,24.6733,24.6733,24.6733,24.6733,0,0,0,0
08/02/2009 04:00,8,2,0,4,0,17,72,0,0,1.26558e+07,24.6733,24.6733,24.6733,24.6733,0,0,0,0
08/02/2009 05:00,8,2,0,5,0,17,72,0,0,1.26558e+07,24.6733,24.6733,24.6733,24.6733,0,0,0,0
08/02/2009 06:00,8,2,0,6,0,18,73,0,0,1.09818e+07,24.6733,24.6733,24.6733,24.6733,0,0,0,0
08/02/2009 07:00,8,2,0,7,0,21,56,0,4.77164e+06,1.65554e+07,24.819,24.819,24.819,17.9771,0,0.221836,0,2.28385e+07
08/02/2009 08:00,8,2,0,8,0,24,47,0,7.5734e+06,2.1982e+07,24.8004,24.8004,24.8004,17.9771,0,0.364426,0,3.74117e+07
08/02/2009 09:00,8,2,0,9,0,26,42,0,1.04042e+07,3.66614e+07,24.7826,24.7826,24.7826,17.9771,0,0.518294,0,5.30669e+07
08/02/2009 10:00,8,2,0,10,0,28,37,0,1.09813e+07,3.71007e+07,24.7798,24.7798,24.7798,17.9771,0,0.549947,0,5.62848e+07
08/02/2009 11:00,8,2,0,11,0,28.6,37,0,1.10861e+07,3.72239e+07,24.7823,24.7823,24.7823,17.9771,0,0.555511,0,5.68749e+07
08/02/2009 12:00,8,2,0,12,0,29,37,0,1.13839e+07,3.7173e+07,24.789,24.789,24.789,17.9771,0,0.573099,0,5.87327e+07
08/02/2009 13:00,8,2,0,13,0,28,42,0,9.59739e+06,3.4461e+07,24.7936,24.7936,24.7936,17.9771,0,0.47154,0,4.83577e+07
08/02/2009 14:00,8,2,0,14,0,23,69,0,1.08596e+07,3.64108e+07,24.8013,24.8013,24.8013,17.9771,0,0.542274,0,5.56739e+07
08/02/2009 15:00,8,2,0,15,0,27,39,0,1.17823e+07,3.76355e+07,24.7759,24.7759,24.7759,17.9771,0,0.594183,0,6.07765e+07
08/02/2009 16:00,8,2,0,16,0,23,57,0,1.05526e+07,3.75744e+07,24.7679,24.7679,24.7679,17.9771,0,0.525022,0,5.36391e+07
08/02/2009 17:00,8,2,0,17,0,23.1,55,0,1.01125e+07,3.7487e+07,24.7601,24.7601,24.7601,17.9771,0,0.500798,0,5.11055e+07
08/02/2009 18:00,8,2,0,18,0,22.7,55,0,8.52263e+06,2.51101e+07,24.7415,24.7415,24.7415,17.9771,0,0.411693,0,4.18976e+07
08/02/2009 19:00,8,2,0,19,0,22,57,0,0,9.04299e+06,24.7332,24.7332,24.7332,24.7332,0,0,0,0
08/02/2009 20:00,8,2,0,20,0,20,68,0,0,1.28295e+07,24.7332,24.7332,24.7332,24.7332,0,0,0,0
08/02/2009 21:00,8,2,0,21,0,18,77,0,0,1.16613e+07,24.7332,24.7332,24.7332,24.7332,0,0,0,0
08/02/2009 22:00,8,2,0,22,0,21,56,0,0,1.16613e+07,24.7332,24.7332,24.7332,24.7332,0,0,0,0
08/02/2009 23:00,8,2,0,23,0,21,53,0,0,1.061e+07,24.7332,24.7332,24.7332,24.7332,0,0,0,0
08/03/2009 00:00,8,3,1,0,0,19,60,0,0,1.00259e+07,24.7332,24.7332,24.7332,24.7332,0,0,0,0
08/03/2009 01:00,8,3,1,1,0,18,64,0,0,1.26558e+07,24.7332,24.7332,24.7332,24.7332,0,0,0,0
08/03/2009 02:00,8,3,1,2,0,18,59,0,0,1.26558e+07,24.7332,24.7332,24.7332,24.7332,0,0,0,0
08/03/2009 03:00,8,3,1,3,0,17,63,0,0,1.26558e+07,24.7332,24.7332,24.7332,24.7332,0,0,0,0
08/03/2009 04:00,8,3,1,4,0,17,68,0,0,1.26558e+07,24.7332,24.7332,24.7332,24.7332,0,0,0,0
08/03/2009 05:00,8,3,1,5,0,16,72,0,0,1.26558e+07,24.7332,24.7332,24.7332,24.7332,0,0,0,0
08/03/2009 06:00,8,3,1,6,0,18,64,0,0,1.09818e+07,24.7332,24.7332,24.7332,24.7332,0,0,0,0
08/03/2009 07:00,8,3,1,7,0,21,53,0,4.44638e+06,1.6154e+07,24.7476,24.7476,24.7476,17.9771,0,0.205981,0,2.09967e+07
08/03/2009 08:00,8,3,1,8,0,22,50,0,7.02978e+06,2.13024e+07,24.7102,24.7102,24.7102,17.9771,0,0.336275,0,3.40653e+07
08/03/2009 09:00,8,3,1,9,0,24,38,0,9.5398e+06,3.55675e+07,24.6779,24.6779,24.6779,17.9771,0,0.470833,0,4.7466e+07
08/03/2009 10:00,8,3,1,10,0,27,32,0,1.03191e+07,3.62622e+07,24.6942,24.6942,24.6942,17.9771,0,0.513317,0,5.18744e+07
08/03/2009 11:00,8,3,1,11,0,29,29,0,1.06415e+07,3.66603e+07,24.7117,24.7117,24.7117,17.9771,0,0.530749,0,5.37759e+07
08/03/2009 12:00,8,3,1,12,0,29,27,0,1.06693e+07,3.67348e+07,24.6961,24.6961,24.6961,17.9771,0,0.532982,0,5.38771e+07
08/03/2009 13:00,8,3,1,13,0,31,24,0,1.01926e+07,3.45107e+07,24.6952,24.6952,24.6952,17.9771,0,0.506309,0,5.11744e+07
08/03/2009 14:00,8,3,1,14,0,31,21,0,1.13372e+07,3.77275e+07,24.6641,24.6641,24.6641,17.9771,0,0.570719,0,5.7417e+07
08/03/2009 15:00,8,3,1,15,0,32,21,0,1.21461e+07,3.89495e+07,24.6733,24.6733,24.6733,17.9771,0,0.615593,0,6.20174e+07
08/03/2009 16:00,8,3,1,16,0,32,21,0,1.26993e+07,3.98025e+07,24.6724,24.6724,24.6724,17.9771,0,0.647337,0,6.52059e+07
08/03/2009 17:00,8,3,1,17,0,32,23,0,1.30344e+07,3.99994e+07,24.6812,24.6812,24.6812,17.9771,0,0.667141,0,6.72892e+07
08/03/2009 18:00,8,3,1,18,0,31,22,0,9.73967e+06,2.68719e+07,24.6496,24.6496,24.6496,17.9771,0,0.478782,0,4.80641e+07
08/03/2009 19:00,8,3,1,19,0,27,39,0,0,9.08596e+06,24.6361,24.6361,24.6361,24.6361,0,0,0,0
08/03/2009 20:00,8,3,1,20,0,26,39,0,0,1.28295e+07,24.6361,24.6361,24.6361,24.6361,0,0,0,0
08/03/2009 21:00,8,3,1,21,0,24,44,0,0,1.16613e+07,24.6361,24.6361,24.6361,24.6361,0,0,0,0
08/03/2009 22:00,8,3,1,22,0,24,44,0,0,1.16613e+07,24.6361,24.6361,24.6361,24.6361,0,0,0,0
08/03/2009 23:00,8,3,1,23,0,23,44,0,0,1.061e+07,24.6361,24.6361,24.6361,24.6361,0,0,0,0
08/04/2009 00:00,8,4,2,0,0,21,53,0,0,1.00259e+07,24.6361,24.6361,24.6361,24.6361,0,0,0,0
08/04/2009 01:00,8,4,2,1,0,20,53,0,0,1.26558e+07,24.6361,24.6361,24.6361,24.6361,0,0,0,0
08/04/2009 02:00,8,4,2,2,0,20,53,0,0,1.26558e+07,24.6361,24.6361,24.6361,24.6361,0,0,0,0
08/04/2009 03:00,8,4,2,3,0,19,56,0,0,1.26558e+07,24.6361,24.6361,24.6361,24.6361,0,0,0,0
08/04/2009 04:00,8,4,2,4,0,21,49,0,0,1.26558e+07,24.6361,24.6361,24.6361,24.6361,0,0,0,0
08/04/2009 05:00,8,4,2,5,0,21,46,0,0,1.26558e+07,24.6361,24.6361,24.6361,24.6361,0,0,0,0
08/04/2009 06:00,8,4,2,6,0,21,49,0,0,1.09818e+07,24.6361,24.6361,24.6361,24.6361,0,0,0,0
08/04/2009 07:00,8,4,2,7,0,23,44,0,5.99766e+06,1.80914e+07,24.6999,24.6999,24.6999,17.9771,0,0.28585,0,2.89403e+07
08/04/2009 08:00,8,4,2,8,0,25,36,0,8.869e+06,2.36158e+07,24.6567,24.6567,24.6567,17.9771,0,0.434401,0,4.36567e+07
08/04/2009 09:00,8,4,2,9,0,26,39,0,1.12416e+07,3.7731e+07,24.6769,24.6769,24.6769,17.9771,0,0.56631,0,5.70828e+07
08/04/2009 10:00,8,4,2,10,0,27,39,0,1.1776e+07,3.81174e+07,24.7076,24.7076,24.7076,17.9771,0,0.595861,0,6.03362e+07
08/04/2009 11:00,8,4,2,11,0,29,31,0,1.19104e+07,3.83714e+07,24.7065,24.7065,24.7065,17.9771,0,0.603278,0,6.10774e+07
08/04/2009 12:00,8,4,2,12,0,31,29,0,1.24179e+07,3.87329e+07,24.7333,24.7333,24.7333,17.9771,0,0.633433,0,6.4386e+07
08/04/2009 13:00,8,4,2,13,0,31,29,0,1.16256e+07,3.60438e+07,24.737,24.737,24.737,17.9771,0,0.586767,0,5.96753e+07
08/04/2009 14:00,8,4,2,14,0,30,31,0,1.27702e+07,3.88557e+07,24.7204,24.7204,24.7204,17.9771,0,0.653384,0,6.62869e+07
08/04/2009 15:00,8,4,2,15,0,29,33,0,1.32153e+07,3.99426e+07,24.711,24.711,24.711,17.9771,0,0.677994,0,6.86877e+07
08/04/2009 16:00,8,4,2,16,0,31,29,0,1.35172e+07,4.01888e+07,24.7267,24.7267,24.7267,17.9771,0,0.695572,0,7.06324e+07
08/04/2009 17:00,8,4,2,17,0,29,31,0,1.30212e+07,3.96955e+07,24.7034,24.7034,24.7034,17.9771,0,0.666452,0,6.74428e+07
08/04/2009 18:00,8,4,2,18,0,30,31,0,9.87298e+06,2.76437e+07,24.7126,24.7126,24.7126,17.9771,0,0.486491,0,4.92986e+07
08/04/2009 19:00,8,4,2,19,0,27,39,0,0,9.15259e+06,24.7048,24.7048,24.7048,24.7048,0,0,0,0
08/04/2009 20:00,8,4,2,20,0,25,47,0,0,1.28295e+07,24.7048,24.7048,24.7048,24.7048,0,0,0,0
08/04/2009 21:00,8,4,2,21,0,24,54,0,0,1.16613e+07,24.7048,24.7048,24.7048,24.7048,0,0,0,0
08/04/2009 22:00,8,4,2,22,0,23,53,0,0,1.16613e+07,24.7048,24.7048,24.7048,24.7048,0,0,0,0
08/04/2009 23:00,8,4,2,23,0,24,47,0,0,1.061e+07,24.7048,24.7048,24.7048,24.7048,0,0,0,0
08/05/2009 00:00,8,5,3,0,0,23,53,0,0,1.00259e+07,24.7048,24.7048,24.7048,24.7048,0,0,0,0
08/05/2009 01:00,8,5,3,1,0,20,60,0,0,8.91217e+06,24.7048,24.7048,24.7048,24.7048,0,0,0,0
08/05/2009 02:00,8,5,3,2,0,20,56,0,0,8.91217e+06,24.7048,24.7048,24.7048,24.7048,0,0,0,0
08/05/2009 03:00,8,5,3,3,0,21,53,0,0,8.91217e+06,24.7048,24.7048,24.7048,24.7048,0,0,0,0
08/05/2009 04:00,8,5,3,4,0,21,53,0,0,8.91217e+06,24.7048,24.7048,24.7048,24.7048,0,0,0,0
08/05/2009 05:00,8,5,3,5,0,21,49,0,0,8.91217e+06,24.7048,24.7048,24.7048,24.7048,0,0,0,0
08/05/2009 06:00,8,5,3,6,0,20,60,0,0,6.65408e+06,24.7048,24.7048,24.7048,24.7048,0,0,0,0
08/05/2009 07:00,8,5,3,7,0,24,44,0,0,6.46804e+06,24.7048,24.7048,24.7048,24.7048,0,0,0,0
08/05/2009 08:00,8,5,3,8,0,26,37,0,0,6.43949e+06,24.7048,24.7048,24.7048,24.7048,0,0,0,0
08/05/2009 09:00,8,5,3,9,0,27,34,0,0,6.41094e+06,24.7048,24.7048,24.7048,24.7048,0,0,0,0
08/05/2009 10:00,8,5,3,10,0,29,29,0,0,6.33541e+06,24.7048,24.7048,24.7048,24.7048,0,0,0,0
08/05/2009 11:00,8,5,3,11,0,31,24,0,0,6.33541e+06,24.7048,24.7048,24.7048,24.7048,0,0,0,0
08/05/2009 12:00,8,5,3,12,0,32,23,0,0,6.32528e+06,24.7048,24.7048,24.7048,24.7048,0,0,0,0
08/05/2009 13:00,8,5,3,13,0,33,20,0,0,6.34369e+06,24.7048,24.7048,24.7048,24.7048,0,0,0,0
08/05/2009 14:00,8,5,3,14,0,33,21,0,0,6.37225e+06,24.7048,24.7048,24.7048,24.7048,0,0,0,0
08/05/2009 15:00,8,5,3,15,0,32,23,0,0,6.38238e+06,24.7048,24.7048,24.7048,24.7048,0,0,0,0
08/05/2009 16:00,8,5,3,16,0,33,23,0,0,6.33541e+06,24.7048,24.7048,24.7048,24.7048,0,0,0,0
08/05/2009 17:00,8,5,3,17,0,32,26,0,34597.3,6.37373e+06,24.7088,24.7088,24.7088,21.3409,0,0.000761899,0,77208.4
08/05/2009 18:00,8,5,3,18,0,28,37,0,0,6.65408e+06,24.7206,24.7206,24.7206,24.7206,0,0,0,0
08/05/2009 19:00,8,5,3,19,0,24,44,0,0,6.49474e+06,24.7206,24.7206,24.7206,24.7206,0,0,0,0
08/05/2009 20:00,8,5,3,20,0,23,47,0,0,1.00259e+07,24.7206,24.7206,24.7206,24.7206,0,0,0,0
08/05/2009 21:00,8,5,3,21,0,24,44,0,0,1.00259e+07,24.7206,24.7206,24.7206,24.7206,0,0,0,0
08/05/2009 22:00,8,5,3,22,0,24,44,0,0,1.00259e+07,24.7206,24.7206,24.7206,24.7206,0,0,0,0
08/05/2009 23:00,8,5,3,23,0,24,41,0,0,1.00259e+07,24.7206,24.7206,24.7206,24.7206,0,0,0,0
08/06/2009 00:00,8,6,4,0,0,23,44,0,0,1.00259e+07,24.7206,24.7206,24.7206,24.7206,0,0,0,0
08/06/2009 01:00,8,6,4,1,0,23,41,0,0,8.91217e+06,24.7206,24.7206,24.7206,24.7206,0,0,0,0
08/06/2009 02:00,8,6,4,2,0,22,43,0,0,8.91217e+06,24.7206,24.7206,24.7206,24.7206,0,0,0,0
08/06/2009 03:00,8,6,4,3,0,22,43,0,0,8.91217e+06,24.7206,24.7206,24.7206,24.7206,0,0,0,0
08/06/2009 04:00,8,6,4,4,0,21,49,0,0,8.91217e+06,24.7206,24.7206,24.7206,24.7206,0,0,0,0
08/06/2009 05:00,8,6,4,5,0,21,49,0,0,8.91217e+06,24.7206,24.7206,24.7206,24.7206,0,0,0,0
08/06/2009 06:00,8,6,4,6,0,21,53,0,0,6.65408e+06,24.7206,24.7206,24.7206,24.7206,0,0,0,0
08/06/2009 07:00,8,6,4,7,0,23,47,0,0,6.42935e+06,24.7206,24.7206,24.7206,24.7206,0,0,0,0
08/06/2009 08:00,8,6,4,8,0,25,39,0,0,6.33541e+06,24.7206,24.7206,24.7206,24.7206,0,0,0,0
08/06/2009 09:00,8,6,4,9,0,27,37,0,0,6.33541e+06,24.7206,24.7206,24.7206,24.7206,0,0,0,0
08/06/2009 10:00,8,6,4,10,0,28,37,0,0,6.31699e+06,24.7206,24.7206,24.7206,24.7206,0,0,0,0
08/06/2009 11:00,8,6,4,11,0,30,33,0,0,6.23133e+06,24.7206,24.7206,24.7206,24.7206,0,0,0,0
08/06/2009 12:00,8,6,4,12,0,31,29,0,0,6.2783e+06,24.7206,24.7206,24.7206,24.7206,0,0,0,0
08/06/2009 13:00,8,6,4,13,0,32,26,0,0,6.32528e+06,24.7206,24.7206,24.7206,24.7206,0,0,0,0
08/06/2009 14:00,8,6,4,14,0,23,57,0,0,6.23133e+06,24.7206,24.7206,24.7206,24.7206,0,0,0,0
08/06/2009 15:00,8,6,4,15,0,21,73,0,0,6.51316e+06,24.7206,24.7206,24.7206,24.7206,0,0,0,0
08/06/2009 16:00,8,6,4,16,0,22,64,0,0,6.56013e+06,24.7206,24.7206,24.7206,24.7206,0,0,0,0
08/06/2009 17:00,8,6,4,17,0,21.7,67,0,0,6.63566e+06,24.7206,24.7206,24.7206,24.7206,0,0,0,0
08/06/2009 18:00,8,6,4,18,0,21,73,0,0,6.65408e+06,24.7206,24.7206,24.7206,24.7206,0,0,0,0
08/06/2009 19:00,8,6,4,19,0,21,69,0,0,6.5233e+06,24.7206,24.7206,24.7206,24.7206,0,0,0,0
08/06/2009 20:00,8,6,4,20,0,19,83,0,0,1.00259e+07,24.7206,24.7206,24.7206,24.7206,0,0,0,0
08/06/2009 21:00,8,6,4,21,0,19,83,0,0,1.00259e+07,24.7206,24.7206,24.7206,24.7206,0,0,0,0
08/06/2009 22:00,8,6,4,22,0,19,78,0,0,1.00259e+07,24.7206,24.7206,24.7206,24.7206,0,0,0,0
08/06/2009 23:00,8,6,4,23,0,19,68,0,0,1.00259e+07,24.7206,24.7206,24.7206,24.7206,0,0,0,0
08/07/2009 00:00,8,7,5,0,0,19,64,0,0,1.00259e+07,24.7206,24.7206,24.7206,24.7206,0,0,0,0
08/07/2009 01:00,8,7,5,1,0,20,60,0,0,1.26558e+07,24.7206,24.7206,24.7206,24.7206,0,0,0,0
08/07/2009 02:00,8,7,5,2,0,17,77,0,0,1.26558e+07,24.7206,24.7206,24.7206,24.7206,0,0,0,0
08/07/2009 03:00,8,7,5,3,0,16,77,0,0,1.26558e+07,24.7206,24.7206,24.7206,24.7206,0,0,0,0
08/07/2009 04:00,8,7,5,4,0,17,68,0,0,1.26558e+07,24.7206,24.7206,24.7206,24.7206,0,0,0,0
08/07/2009 05:00,8,7,5,5,0,16,72,0,0,1.26558e+07,24.7206,24.7206,24.7206,24.7206,0,0,0,0
08/07/2009 06:00,8,7,5,6,0,16,77,0,0,1.09818e+07,24.7206,24.7206,24.7206,24.7206,0,0,0,0
08/07/2009 07:00,8,7,5,7,0,19,64,0,6.82061e+06,1.91624e+07,24.7768,24.7768,24.7768,17.9771,0,0.329767,0,3.38003e+07
08/07/2009 08:00,8,7,5,8,0,23,47,0,1.06527e+07,2.58333e+07,24.7389,24.7389,24.7389,17.9771,0,0.533136,0,5.42412e+07
08/07/2009 09:00,8,7,5,9,0,25,44,0,1.25576e+07,3.94122e+07,24.728,24.728,24.728,17.9771,0,0.642141,0,6.52196e+07
08/07/2009 10:00,8,7,5,10,0,26,42,0,1.28081e+07,3.94422e+07,24.7255,24.7255,24.7255,17.9771,0,0.656427,0,6.66457e+07
08/07/2009 11:00,8,7,5,11,0,30,31,0,1.31718e+07,3.98994e+07,24.737,24.737,24.737,17.9771,0,0.677552,0,6.89081e+07
08/07/2009 12:00,8,7,5,12,0,31,26,0,1.30688e+07,3.98067e+07,24.7194,24.7194,24.7194,17.9771,0,0.672219,0,6.81879e+07
08/07/2009 13:00,8,7,5,13,0,31,24,0,1.21755e+07,3.69154e+07,24.6933,24.6933,24.6933,17.9771,0,0.619983,0,6.26456e+07
08/07/2009 14:00,8,7,5,14,0,32,23,0,1.32806e+07,3.97504e+07,24.6777,24.6777,24.6777,17.9771,0,0.684359,0,6.899e+07
08/07/2009 15:00,8,7,5,15,0,32,23,0,1.38095e+07,4.07106e+07,24.6782,24.6782,24.6782,17.9771,0,0.71411,0,7.19945e+07
08/07/2009 16:00,8,7,5,16,0,32,23,0,1.41864e+07,4.11962e+07,24.6756,24.6756,24.6756,17.9771,0,0.73584,0,7.41566e+07
08/07/2009 17:00,8,7,5,17,0,31,24,0,1.38204e+07,4.08682e+07,24.6667,24.6667,24.6667,17.9771,0,0.714117,0,7.18719e+07
08/07/2009 18:00,8,7,5,18,0,29,27,0,1.13221e+07,2.87613e+07,24.6374,24.6374,24.6374,17.9771,0,0.567963,0,5.69127e+07
08/07/2009 19:00,8,7,5,19,0,27,30,0,0,9.04299e+06,24.6243,24.6243,24.6243,24.6243,0,0,0,0
08/07/2009 20:00,8,7,5,20,0,24.8,32,0,0,1.28295e+07,24.6243,24.6243,24.6243,24.6243,0,0,0,0
08/07/2009 21:00,8,7,5,21,0,23,33,0,0,1.16613e+07,24.6243,24.6243,24.6243,24.6243,0,0,0,0
08/07/2009 22:00,8,7,5,22,0,22,38,0,0,1.16613e+07,24.6243,24.6243,24.6243,24.6243,0,0,0,0
08/07/2009 23:00,8,7,5,23,0,22,38,0,0,1.061e+07,24.6243,24.6243,24.6243,24.6243,0,0,0,0
08/08/2009 00:00,8,8,6,0,0,21,40,0,0,1.00259e+07,24.6243,24.6243,24.6243,24.6243,0,0,0,0
08/08/2009 01:00,8,8,6,1,0,19,46,0,0,1.26558e+07,24.6243,24.6243,24.6243,24.6243,0,0,0,0
08/08/2009 02:00,8,8,6,2,0,17,52,0,0,1.26558e+07,24.6243,24.6243,24.6243,24.6243,0,0,0,0
08/08/2009 03:00,8,8,6,3,0,16,59,0,0,1.26558e+07,24.6243,24.6243,24.6243,24.6243,0,0,0,0
08/08/2009 04:00,8,8,6,4,0,17,55,0,0,1.26558e+07,24.6243,24.6243,24.6243,24.6243,0,0,0,0
08/08/2009 05:00,8,8,6,5,0,16,59,0,0,1.26558e+07,24.6243,24.6243,24.6243,24.6243,0,0,0,0
08/08/2009 06:00,8,8,6,6,0,19,49,0,0,1.09818e+07,24.6243,24.6243,24.6243,24.6243,0,0,0,0
08/08/2009 07:00,8,8,6,7,0,22,43,0,5.39117e+06,1.73375e+07,24.5961,24.5961,24.5961,17.9771,0,0.25566,0,2.54861e+07
08/08/2009 08:00,8,8,6,8,0,24,41,0,8.89994e+06,2.36524e+07,24.5864,24.5864,24.5864,17.9771,0,0.435928,0,4.3348e+07
08/08/2009 09:00,8,8,6,9,0,26,34,0,1.11468e+07,3.76112e+07,24.6009,24.6009,24.6009,17.9771,0,0.561314,0,5.59383e+07
08/08/2009 10:00,8,8,6,10,0,27,32,0,1.16484e+07,3.79565e+07,24.6324,24.6324,24.6324,17.9771,0,0.58905,0,5.89813e+07
08/08/2009 11:00,8,8,6,11,0,30,29,0,1.22087e+07,3.86623e+07,24.6854,24.6854,24.6854,17.9771,0,0.620879,0,6.26624e+07
08/08/2009 12:00,8,8,6,12,0,29,29,0,1.20686e+07,3.84304e+07,24.6759,24.6759,24.6759,17.9771,0,0.613336,0,6.18134e+07
08/08/2009 13:00,8,8,6,13,0,31,24,0,1.15345e+07,3.60945e+07,24.6734,24.6734,24.6734,17.9771,0,0.582803,0,5.87148e+07
08/08/2009 14:00,8,8,6,14,0,32,24,0,1.2893e+07,3.94856e+07,24.6776,24.6776,24.6776,17.9771,0,0.661388,0,6.66734e+07
08/08/2009 15:00,8,8,6,15,0,28,23,0,1.26441e+07,3.92138e+07,24.6169,24.6169,24.6169,17.9771,0,0.645345,0,6.44667e+07
08/08/2009 16:00,8,8,6,16,0,28,30,0,1.30274e+07,3.95622e+07,24.6384,24.6384,24.6384,17.9771,0,0.66709,0,6.68548e+07
08/08/2009 17:00,8,8,6,17,0,25,39,0,1.16688e+07,3.90007e+07,24.6416,24.6416,24.6416,17.9771,0,0.589172,0,5.90749e+07
08/08/2009 18:00,8,8,6,18,0,25,36,0,9.45299e+06,2.63514e+07,24.6226,24.6226,24.6226,17.9771,0,0.463374,0,4.63288e+07
08/08/2009 19:00,8,8,6,19,0,22,46,0,0,9.45774e+06,24.6077,24.6077,24.6077,24.6077,0,0,0,0
08/08/2009 20:00,8,8,6,20,0,20,56,0,0,1.28295e+07,24.6077,24.6077,24.6077,24.6077,0,0,0,0
08/08/2009 21:00,8,8,6,21,0,21,49,0,0,1.16613e+07,24.6077,24.6077,24.6077,24.6077,0,0,0,0
08/08/2009 22:00,8,8,6,22,0,20,49,0,0,1.16613e+07,24.6077,24.6077,24.6077,24.6077,0,0,0,0
08/08/2009 23:00,8,8,6,23,0,19,60,0,0,1.061e+07,24.6077,24.6077,24.6077,24.6077,0,0,0,0
08/09/2009 00:00,8,9,0,0,0,18,73,0,0,1.00259e+07,24.6077,24.6077,24.6077,24.6077,0,0,0,0
08/09/2009 01:00,8,9,0,1,0,18,68,0,0,1.26558e+07,24.6077,24.6077,24.6077,24.6077,0,0,0,0
08/09/2009 02:00,8,9,0,2,0,17,72,0,0,1.26558e+07,24.6077,24.6077,24.6077,24.6077,0,0,0,0
08/09/2009 03:00,8,9,0,3,0,18,68,0,0,1.26558e+07,24.6077,24.6077,24.6077,24.6077,0,0,0,0
08/09/2009 04:00,8,9,0,4,0,17,72,0,0,1.26558e+07,24.6077,24.6077,24.6077,24.6077,0,0,0,0
08/09/2009 05:00,8,9,0,5,0,17,72,0,0,1.26558e+07,24.6077,24.6077,24.6077,24.6077,0,0,0,0
08/09/2009 06:00,8,9,0,6,0,17,77,0,0,1.09818e+07,24.6077,24.6077,24.6077,24.6077,0,0,0,0
08/09/2009 07:00,8,9,0,7,0,16,82,0,4.36183e+06,1.63295e+07,24.731,24.731,24.731,17.9771,0,0.204218,0,2.07536e+07
08/09/2009 08:00,8,9,0,8,0,16,88,0,5.04095e+06,1.93168e+07,24.7182,24.7182,24.7182,17.9771,0,0.231322,0,2.34604e+07
08/09/2009 09:00,8,9,0,9,0,14,100,0,7.80457e+06,3.41954e+07,24.6828,24.6828,24.6828,17.9771,0,0.375364,0,3.78689e+07
08/09/2009 10:00,8,9,0,10,0,14,100,0,7.6448e+06,3.39943e+07,24.6834,24.6834,24.6834,17.9771,0,0.36683,0,3.70114e+07
08/09/2009 11:00,8,9,0,11,0,14,94,0,7.6381e+06,3.39856e+07,24.6824,24.6824,24.6824,17.9771,0,0.366421,0,3.69649e+07
08/09/2009 12:00,8,9,0,12,0,13,94,0,7.42169e+06,3.35715e+07,24.6679,24.6679,24.6679,17.9771,0,0.355016,0,3.57367e+07
08/09/2009 13:00,8,9,0,13,0,14,88,0,6.46507e+06,3.06498e+07,24.6734,24.6734,24.6734,17.9771,0,0.304673,0,3.06942e+07
08/09/2009 14:00,8,9,0,14,0,14,82,0,7.5079e+06,3.27903e+07,24.6441,24.6441,24.6441,17.9771,0,0.359495,0,3.60592e+07
08/09/2009 15:00,8,9,0,15,0,16,72,0,7.9727e+06,3.33224e+07,24.6528,24.6528,24.6528,17.9771,0,0.38394,0,3.8561e+07
08/09/2009 16:00,8,9,0,16,0,16,77,0,8.35744e+06,3.36206e+07,24.6637,24.6637,24.6637,17.9771,0,0.404004,0,4.06424e+07
08/09/2009 17:00,8,9,0,17,0,17,68,0,8.40427e+06,3.4007e+07,24.659,24.659,24.659,17.9771,0,0.406485,0,4.08636e+07
08/09/2009 18:00,8,9,0,18,0,17,68,0,5.35261e+06,2.18087e+07,24.6522,24.6522,24.6522,17.9771,0,0.247276,0,2.48329e+07
08/09/2009 19:00,8,9,0,19,0,15,82,0,0,9.30516e+06,24.647,24.647,24.647,24.647,0,0,0,0
08/09/2009 20:00,8,9,0,20,0,14,88,0,0,1.28295e+07,24.647,24.647,24.647,24.647,0,0,0,0
08/09/2009 21:00,8,9,0,21,0,13,94,0,0,1.16613e+07,24.647,24.647,24.647,24.647,0,0,0,0
08/09/2009 22:00,8,9,0,22,0,14,88,0,0,1.16613e+07,24.647,24.647,24.647,24.647,0,0,0,0
08/09/2009 23:00,8,9,0,23,0,14,88,0,0,1.061e+07,24.647,24.647,24.647,24.647,0,0,0,0
08/10/2009 00:00,8,10,1,0,0,14,82,0,0,1.00259e+07,24.647,24.647,24.647,24.647,0,0,0,0
08/10/2009 01:00,8,10,1,1,0,15,77,0,0,1.26558e+07,24.647,24.647,24.647,24.647,0,0,0,0
08/10/2009 02:00,8,10,1,2,0,16,72,0,0,1.26558e+07,24.647,24.647,24.647,24.647,0,0,0,0
08/10/2009 03:00,8,10,1,3,0,15,77,0,0,1.26558e+07,24.647,24.647,24.647,24.647,0,0,0,0
08/10/2009 04:00,8,10,1,4,0,14,82,0,0,1.26558e+07,24.647,24.647,24.647,24.647,0,0,0,0
08/10/2009 05:00,8,10,1,5,0,13,88,0,0,1.26558e+07,24.647,24.647,24.647,24.647,0,0,0,0
08/10/2009 06:00,8,10,1,6,0,14,88,0,0,1.09818e+07,24.647,24.647,24.647,24.647,0,0,0,0
08/10/2009 07:00,8,10,1,7,0,14,88,0,1.97787e+06,1.31427e+07,24.7027,24.7027,24.7027,17.9771,0,0.084752,0,8.5722e+06
08/10/2009 08:00,8,10,1,8,0,15,82,0,2.80717e+06,1.59867e+07,24.7041,24.7041,24.7041,17.9771,0,0.122325,0,1.238e+07
08/10/2009 09:00,8,10,1,9,0,18,64,0,6.44305e+06,3.12276e+07,24.7143,24.7143,24.7143,17.9771,0,0.30349,0,3.07616e+07
08/10/2009 10:00,8,10,1,10,0,19,60,0,7.27354e+06,3.21215e+07,24.7216,24.7216,24.7216,17.9771,0,0.346582,0,3.51677e+07
08/10/2009 11:00,8,10,1,11,0,20,56,0,7.49478e+06,3.24437e+07,24.726,24.726,24.726,17.9771,0,0.358001,0,3.63497e+07
08/10/2009 12:00,8,10,1,12,0,21,53,0,7.86801e+06,3.27178e+07,24.7273,24.7273,24.7273,17.9771,0,0.378146,0,3.8403e+07
08/10/2009 13:00,8,10,1,13,0,23,47,0,7.28441e+06,3.06723e+07,24.7333,24.7333,24.7333,17.9771,0,0.347084,0,3.52798e+07
08/10/2009 14:00,8,10,1,14,0,21,53,0,7.64229e+06,3.31918e+07,24.6976,24.6976,24.6976,17.9771,0,0.366254,0,3.70314e+07
08/10/2009 15:00,8,10,1,15,0,23,50,0,9.15865e+06,3.42996e+07,24.7262,24.7262,24.7262,17.9771,0,0.446836,0,4.53714e+07
08/10/2009 16:00,8,10,1,16,0,22,53,0,8.99641e+06,3.44236e+07,24.7201,24.7201,24.7201,17.9771,0,0.437994,0,4.44335e+07
08/10/2009 17:00,8,10,1,17,0,22,53,0,9.03676e+06,3.4618e+07,24.7201,24.7201,24.7201,17.9771,0,0.4402,0,4.46573e+07
08/10/2009 18:00,8,10,1,18,0,19,68,0,5.52201e+06,2.21775e+07,24.7061,24.7061,24.7061,17.9771,0,0.255572,0,2.58734e+07
08/10/2009 19:00,8,10,1,19,0,16,88,0,0,9.15259e+06,24.6991,24.6991,24.6991,24.6991,0,0,0,0
08/10/2009 20:00,8,10,1,20,0,16,88,0,0,1.28295e+07,24.6991,24.6991,24.6991,24.6991,0,0,0,0
08/10/2009 21:00,8,10,1,21,0,16,88,0,0,1.16613e+07,24.6991,24.6991,24.6991,24.6991,0,0,0,0
08/10/2009 22:00,8,10,1,22,0,16,82,0,0,1.16613e+07,24.6991,24.6991,24.6991,24.6991,0,0,0,0
08/10/2009 23:00,8,10,1,23,0,16,77,0,0,1.061e+07,24.6991,24.6991,24.6991,24.6991,0,0,0,0
08/11/2009 00:00,8,11,2,0,0,14,88,0,0,1.00259e+07,24.6991,24.6991,24.6991,24.6991,0,0,0,0
08/11/2009 01:00,8,11,2,1,0,14,85,0,0,1.26558e+07,24.6991,24.6991,24.6991,24.6991,0,0,0,0
08/11/2009 02:00,8,11,2,2,0,14,82,0,0,1.26558e+07,24.6991,24.6991,24.6991,24.6991,0,0,0,0
08/11/2009 03:00,8,11,2,3,0,13,88,0,0,1.26558e+07,24.6991,24.6991,24.6991,24.6991,0,0,0,0
08/11/2009 04:00,8,11,2,4,0,13.1,84,0,0,1.26558e+07,24.6991,24.6991,24.6991,24.6991,0,0,0,0
08/11/2009 05:00,8,11,2,5,0,13.1,82,0,0,1.26558e+07,24.6991,24.6991,24.6991,24.6991,0,0,0,0
08/11/2009 06:00,8,11,2,6,0,14,77,0,0,1.09818e+07,24.6991,24.6991,24.6991,24.6991,0,0,0,0
08/11/2009 07:00,8,11,2,7,0,16,72,0,2.80352e+06,1.41131e+07,24.7378,24.7378,24.7378,17.9771,0,0.123732,0,1.25849e+07
08/11/2009 08:00,8,11,2,8,0,18.1,61,0,4.38077e+06,1.79989e+07,24.719,24.719,24.719,17.9771,0,0.201186,0,2.04068e+07
08/11/2009 09:00,8,11,2,9,0,20,53,0,7.42581e+06,3.29923e+07,24.711,24.711,24.711,17.9771,0,0.35646,0,3.61129e+07
08/11/2009 10:00,8,11,2,10,0,22,43,0,8.03068e+06,3.33662e+07,24.7043,24.7043,24.7043,17.9771,0,0.387673,0,3.92361e+07
08/11/2009 11:00,8,11,2,11,0,24,38,0,8.30016e+06,3.37861e+07,24.7125,24.7125,24.7125,17.9771,0,0.401328,0,4.06681e+07
08/11/2009 12:00,8,11,2,12,0,26,34,0,8.74332e+06,3.41993e+07,24.7177,24.7177,24.7177,17.9771,0,0.425778,0,4.31788e+07
08/11/2009 13:00,8,11,2,13,0,27,30,0,8.18407e+06,3.14236e+07,24.7038,24.7038,24.7038,17.9771,0,0.39546,0,4.00212e+07
08/11/2009 14:00,8,11,2,14,0,28,26,0,9.61602e+06,3.48323e+07,24.6744,24.6744,24.6744,17.9771,0,0.473452,0,4.77053e+07
08/11/2009 15:00,8,11,2,15,0,27,26,0,8.81032e+06,3.52261e+07,24.6498,24.6498,24.6498,17.9771,0,0.429178,0,4.30851e+07
08/11/2009 16:00,8,11,2,16,0,27,26,0,9.09474e+06,3.50233e+07,24.6456,24.6456,24.6456,17.9771,0,0.444538,0,4.45993e+07
08/11/2009 17:00,8,11,2,17,0,26,30,0,9.10329e+06,3.52695e+07,24.6473,24.6473,24.6473,17.9771,0,0.445104,0,4.46675e+07
08/11/2009 18:00,8,11,2,18,0,24,38,0,6.2165e+06,2.2886e+07,24.6402,24.6402,24.6402,17.9771,0,0.29142,0,2.92139e+07
08/11/2009 19:00,8,11,2,19,0,23,44,0,0,9.15259e+06,24.6318,24.6318,24.6318,24.6318,0,0,0,0
08/11/2009 20:00,8,11,2,20,0,19,56,0,0,1.28295e+07,24.6318,24.6318,24.6318,24.6318,0,0,0,0
08/11/2009 21:00,8,11,2,21,0,19,56,0,0,1.16613e+07,24.6318,24.6318,24.6318,24.6318,0,0,0,0
08/11/2009 22:00,8,11,2,22,0,19,52,0,0,1.16613e+07,24.6318,24.6318,24.6318,24.6318,0,0,0,0
08/11/2009 23:00,8,11,2,23,0,18,56,0,0,1.061e+07,24.6318,24.6318,24.6318,24.6318,0,0,0,0
08/12/2009 00:00,8,12,3,0,0,18,52,0,0,1.00259e+07,24.6318,24.6318,24.6318,24.6318,0,0,0,0
08/12/2009 01:00,8,12,3,1,0,17,55,0,0,8.91217e+06,24.6318,24.6318,24.6318,24.6318,0,0,0,0
08/12/2009 02:00,8,12,3,2,0,17,55,0,0,8.91217e+06,24.6318,24.6318,24.6318,24.6318,0,0,0,0
08/12/2009 03:00,8,12,3,3,0,16,59,0,0,8.91217e+06,24.6318,24.6318,24.6318,24.6318,0,0,0,0
08/12/2009 04:00,8,12,3,4,0,18,52,0,0,8.91217e+06,24.6318,24.6318,24.6318,24.6318,0,0,0,0
08/12/2009 05:00,8,12,3,5,0,17,55,0,0,8.91217e+06,24.6318,24.6318,24.6318,24.6318,0,0,0,0
08/12/2009 06:00,8,12,3,6,0,16,59,0,0,6.65408e+06,24.6318,24.6318,24.6318,24.6318,0,0,0,0
08/12/2009 07:00,8,12,3,7,0,21,46,0,0,6.43949e+06,24.6318,24.6318,24.6318,24.6318,0,0,0,0
08/12/2009 08:00,8,12,3,8,0,22,41,0,0,6.41094e+06,24.6318,24.6318,24.6318,24.6318,0,0,0,0
08/12/2009 09:00,8,12,3,9,0,24,36,0,0,6.36396e+06,24.6318,24.6318,24.6318,24.6318,0,0,0,0
08/12/2009 10:00,8,12,3,10,0,25,41,0,0,6.33541e+06,24.6318,24.6318,24.6318,24.6318,0,0,0,0
08/12/2009 11:00,8,12,3,11,0,27,34,0,0,6.38238e+06,24.6318,24.6318,24.6318,24.6318,0,0,0,0
08/12/2009 12:00,8,12,3,12,0,28,30,0,0,6.34369e+06,24.6318,24.6318,24.6318,24.6318,0,0,0,0
08/12/2009 13:00,8,12,3,13,0,27,32,0,0,6.34369e+06,24.6318,24.6318,24.6318,24.6318,0,0,0,0
08/12/2009 14:00,8,12,3,14,0,28,32,0,0,6.35383e+06,24.6318,24.6318,24.6318,24.6318,0,0,0,0
