Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,ElectricityFacility,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
08/12/2009 15:00,8,12,3,15,0,29,31,0,0,6.33541e+06,24.6318,24.6318,24.6318,24.6318,0,0,0,0
08/12/2009 16:00,8,12,3,16,0,29,25,0,0,6.33541e+06,24.6318,24.6318,24.6318,24.6318,0,0,0,0
08/12/2009 17:00,8,12,3,17,0,28,28,0,0,6.41094e+06,24.6318,24.6318,24.6318,24.6318,0,0,0,0
08/12/2009 18:00,8,12,3,18,0,28,26,0,0,6.45791e+06,24.6318,24.6318,24.6318,24.6318,0,0,0,0
08/12/2009 19:00,8,12,3,19,0,25,34,0,0,6.58869e+06,24.6318,24.6318,24.6318,24.6318,0,0,0,0
08/12/2009 20:00,8,12,3,20,0,24,38,0,0,1.00259e+07,24.6318,24.6318,24.6318,24.6318,0,0,0,0
08/12/2009 21:00,8,12,3,21,0,22,53,0,0,1.00259e+07,24.6318,24.6318,24.6318,24.6318,0,0,0,0
08/12/2009 22:00,8,12,3,22,0,21,60,0,0,1.00259e+07,24.6318,24.6318,24.6318,24.6318,0,0,0,0
08/12/2009 23:00,8,12,3,23,0,19,73,0,0,1.00259e+07,24.6318,24.6318,24.6318,24.6318,0,0,0,0
08/13/2009 00:00,8,13,4,0,0,18,77,0,0,1.00259e+07,24.6318,24.6318,24.6318,24.6318,0,0,0,0
08/13/2009 01:00,8,13,4,1,0,17,82,0,0,8.91217e+06,24.6318,24.6318,24.6318,24.6318,0,0,0,0
08/13/2009 02:00,8,13,4,2,0,17,82,0,0,8.91217e+06,24.6318,24.6318,24.6318,24.6318,0,0,0,0
08/13/2009 03:00,8,13,4,3,0,16,88,0,0,8.91217e+06,24.6318,24.6318,24.6318,24.6318,0,0,0,0
08/13/2009 04:00,8,13,4,4,0,15,94,0,0,8.91217e+06,24.6318,24.6318,24.6318,24.6318,0,0,0,0
08/13/2009 05:00,8,13,4,5,0,14,94,0,0,8.91217e+06,24.6318,24.6318,24.6318,24.6318,0,0,0,0
08/13/2009 06:00,8,13,4,6,0,14,94,0,0,6.65408e+06,24.6318,24.6318,24.6318,24.6318,0,0,0,0
08/13/2009 07:00,8,13,4,7,0,17,82,0,0,6.45791e+06,24.6318,24.6318,24.6318,24.6318,0,0,0,0
08/13/2009 08:00,8,13,4,8,0,20,68,0,0,6.39252e+06,24.6318,24.6318,24.6318,24.6318,0,0,0,0
08/13/2009 09:00,8,13,4,9,0,23,57,0,0,6.39252e+06,24.6318,24.6318,24.6318,24.6318,0,0,0,0
08/13/2009 10:00,8,13,4,10,0,26,48,0,0,6.33541e+06,24.6318,24.6318,24.6318,24.6318,0,0,0,0
08/13/2009 11:00,8,13,4,11,0,28,45,0,0,6.33541e+06,24.6318,24.6318,24.6318,24.6318,0,0,0,0
08/13/2009 12:00,8,13,4,12,0,27,45,0,0,6.34369e+06,24.6318,24.6318,24.6318,24.6318,0,0,0,0
08/13/2009 13:00,8,13,4,13,0,23,57,0,0,6.24975e+06,24.6318,24.6318,24.6318,24.6318,0,0,0,0
08/13/2009 14:00,8,13,4,14,0,21,64,0,0,6.32528e+06,24.6318,24.6318,24.6318,24.6318,0,0,0,0
08/13/2009 15:00,8,13,4,15,0,20.7,72,0,0,6.32528e+06,24.6318,24.6318,24.6318,24.6318,0,0,0,0
08/13/2009 16:00,8,13,4,16,0,20,83,0,0,6.56013e+06,24.6318,24.6318,24.6318,24.6318,0,0,0,0
08/13/2009 17:00,8,13,4,17,0,19.7,76,0,0,6.63566e+06,24.6318,24.6318,24.6318,24.6318,0,0,0,0
08/13/2009 18:00,8,13,4,18,0,19,73,0,0,6.63566e+06,24.6318,24.6318,24.6318,24.6318,0,0,0,0
08/13/2009 19:00,8,13,4,19,0,18,77,0,0,6.57027e+06,24.6318,24.6318,24.6318,24.6318,0,0,0,0
08/13/2009 20:00,8,13,4,20,0,19,68,0,0,1.00259e+07,24.6318,24.6318,24.6318,24.6318,0,0,0,0
08/13/2009 21:00,8,13,4,21,0,17,77,0,0,1.00259e+07,24.6318,24.6318,24.6318,24.6318,0,0,0,0
08/13/2009 22:00,8,13,4,22,0,18,68,0,0,1.00259e+07,24.6318,24.6318,24.6318,24.6318,0,0,0,0
08/13/2009 23:00,8,13,4,23,0,18,68,0,0,1.00259e+07,24.6318,24.6318,24.6318,24.6318,0,0,0,0
08/14/2009 00:00,8,14,5,0,0,19,60,0,0,1.00259e+07,24.6318,24.6318,24.6318,24.6318,0,0,0,0
08/14/2009 01:00,8,14,5,1,0,18,68,0,0,1.26558e+07,24.6318,24.6318,24.6318,24.6318,0,0,0,0
08/14/2009 02:00,8,14,5,2,0,19,64,0,0,1.26558e+07,24.6318,24.6318,24.6318,24.6318,0,0,0,0
08/14/2009 03:00,8,14,5,3,0,18,68,0,0,1.26558e+07,24.6318,24.6318,24.6318,24.6318,0,0,0,0
08/14/2009 04:00,8,14,5,4,0,17,72,0,0,1.26558e+07,24.6318,24.6318,24.6318,24.6318,0,0,0,0
08/14/2009 05:00,8,14,5,5,0,17,72,0,0,1.26558e+07,24.6318,24.6318,24.6318,24.6318,0,0,0,0
08/14/2009 06:00,8,14,5,6,0,17,77,0,0,1.09818e+07,24.6318,24.6318,24.6318,24.6318,0,0,0,0
08/14/2009 07:00,8,14,5,7,0,18.3,75,0,4.87665e+06,1.669e+07,24.8209,24.8209,24.8209,17.9771,0,0.227855,0,2.34629e+07
08/14/2009 08:00,8,14,5,8,0,19,73,0,7.46797e+06,2.17364e+07,24.7934,24.7934,24.7934,17.9771,0,0.358456,0,3.67616e+07
08/14/2009 09:00,8,14,5,9,0,20,64,0,9.10901e+06,3.50425e+07,24.7634,24.7634,24.7634,17.9771,0,0.444705,0,4.54034e+07
08/14/2009 10:00,8,14,5,10,0,20,68,0,9.31486e+06,3.49228e+07,24.766,24.766,24.766,17.9771,0,0.455915,0,4.65659e+07
08/14/2009 11:00,8,14,5,11,0,22,57,0,9.70513e+06,3.5416e+07,24.7611,24.7611,24.7611,17.9771,0,0.477571,0,4.87428e+07
08/14/2009 12:00,8,14,5,12,0,22,57,0,9.83733e+06,3.54915e+07,24.7512,24.7512,24.7512,17.9771,0,0.485114,0,4.94401e+07
08/14/2009 13:00,8,14,5,13,0,22,60,0,8.65935e+06,3.26946e+07,24.7559,24.7559,24.7559,17.9771,0,0.420254,0,4.28596e+07
08/14/2009 14:00,8,14,5,14,0,21,60,0,9.0094e+06,3.52427e+07,24.7258,24.7258,24.7258,17.9771,0,0.439874,0,4.46619e+07
08/14/2009 15:00,8,14,5,15,0,18,77,0,8.67053e+06,3.50505e+07,24.7186,24.7186,24.7186,17.9771,0,0.421552,0,4.27555e+07
08/14/2009 16:00,8,14,5,16,0,19,83,0,9.1997e+06,3.48685e+07,24.765,24.765,24.765,17.9771,0,0.44972,0,4.59265e+07
08/14/2009 17:00,8,14,5,17,0,19,68,0,8.74125e+06,3.52817e+07,24.7334,24.7334,24.7334,17.9771,0,0.425248,0,4.32251e+07
08/14/2009 18:00,8,14,5,18,0,18,73,0,5.77456e+06,2.24939e+07,24.7196,24.7196,24.7196,17.9771,0,0.268698,0,2.72567e+07
08/14/2009 19:00,8,14,5,19,0,18,73,0,0,9.45774e+06,24.7128,24.7128,24.7128,24.7128,0,0,0,0
08/14/2009 20:00,8,14,5,20,0,17,68,0,0,1.28295e+07,24.7128,24.7128,24.7128,24.7128,0,0,0,0
08/14/2009 21:00,8,14,5,21,0,17,68,0,0,1.16613e+07,24.7128,24.7128,24.7128,24.7128,0,0,0,0
08/14/2009 22:00,8,14,5,22,0,17,63,0,0,1.16613e+07,24.7128,24.7128,24.7128,24.7128,0,0,0,0
08/14/2009 23:00,8,14,5,23,0,17,68,0,0,1.061e+07,24.7128,24.7128,24.7128,24.7128,0,0,0,0
08/15/2009 00:00,8,15,6,0,0,17,68,0,0,1.00259e+07,24.7128,24.7128,24.7128,24.7128,0,0,0,0
08/15/2009 01:00,8,15,6,1,0,17,68,0,0,1.26558e+07,24.7128,24.7128,24.7128,24.7128,0,0,0,0
08/15/2009 02:00,8,15,6,2,0,16,72,0,0,1.26558e+07,24.7128,24.7128,24.7128,24.7128,0,0,0,0
08/15/2009 03:00,8,15,6,3,0,16,72,0,0,1.26558e+07,24.7128,24.7128,24.7128,24.7128,0,0,0,0
08/15/2009 04:00,8,15,6,4,0,16,68,0,0,1.26558e+07,24.7128,24.7128,24.7128,24.7128,0,0,0,0
08/15/2009 05:00,8,15,6,5,0,16,68,0,0,1.26558e+07,24.7128,24.7128,24.7128,24.7128,0,0,0,0
08/15/2009 06:00,8,15,6,6,0,16,72,0,0,1.09818e+07,24.7128,24.7128,24.7128,24.7128,0,0,0,0
08/15/2009 07:00,8,15,6,7,0,17,59,0,2.65369e+06,1.40572e+07,24.7052,24.7052,24.7052,17.9771,0,0.11701,0,1.18494e+07
08/15/2009 08:00,8,15,6,8,0,19,52,0,2.7393e+06,1.64733e+07,24.6771,24.6771,24.6771,17.9771,0,0.119072,0,1.20026e+07
08/15/2009 09:00,8,15,6,9,0,21,43,0,6.99905e+06,3.20671e+07,24.6719,24.6719,24.6719,17.9771,0,0.332711,0,3.35117e+07
08/15/2009 10:00,8,15,6,10,0,22,41,0,8.02433e+06,3.33565e+07,24.6739,24.6739,24.6739,17.9771,0,0.38731,0,3.90225e+07
08/15/2009 11:00,8,15,6,11,0,23,41,0,8.37076e+06,3.32628e+07,24.6856,24.6856,24.6856,17.9771,0,0.405405,0,4.09168e+07
08/15/2009 12:00,8,15,6,12,0,24,36,0,8.08612e+06,3.3373e+07,24.6802,24.6802,24.6802,17.9771,0,0.389958,0,3.93264e+07
08/15/2009 13:00,8,15,6,13,0,24,36,0,7.28917e+06,3.05544e+07,24.6765,24.6765,24.6765,17.9771,0,0.347351,0,3.50102e+07
08/15/2009 14:00,8,15,6,14,0,25,32,0,7.95035e+06,3.42859e+07,24.66,24.66,24.66,17.9771,0,0.382916,0,3.84995e+07
08/15/2009 15:00,8,15,6,15,0,24,38,0,9.09143e+06,3.43096e+07,24.6658,24.6658,24.6658,17.9771,0,0.443574,0,4.46372e+07
08/15/2009 16:00,8,15,6,16,0,23,36,0,8.70034e+06,3.4238e+07,24.6399,24.6399,24.6399,17.9771,0,0.422652,0,4.23675e+07
08/15/2009 17:00,8,15,6,17,0,21,46,0,8.62354e+06,3.42839e+07,24.6361,24.6361,24.6361,17.9771,0,0.418386,0,4.19159e+07
08/15/2009 18:00,8,15,6,18,0,20,49,0,6.36688e+06,2.25676e+07,24.6227,24.6227,24.6227,17.9771,0,0.298718,0,2.98668e+07
08/15/2009 19:00,8,15,6,19,0,20,49,0,0,9.15259e+06,24.616,24.616,24.616,24.616,0,0,0,0
08/15/2009 20:00,8,15,6,20,0,19,52,0,0,1.28295e+07,24.616,24.616,24.616,24.616,0,0,0,0
08/15/2009 21:00,8,15,6,21,0,16,68,0,0,1.16613e+07,24.616,24.616,24.616,24.616,0,0,0,0
08/15/2009 22:00,8,15,6,22,0,14,77,0,0,1.16613e+07,24.616,24.616,24.616,24.616,0,0,0,0
08/15/2009 23:00,8,15,6,23,0,14,77,0,0,1.061e+07,24.616,24.616,24.616,24.616,0,0,0,0
08/16/2009 00:00,8,16,0,0,0,12,88,0,0,1.00259e+07,24.616,24.616,24.616,24.616,0,0,0,0
08/16/2009 01:00,8,16,0,1,0,13,82,0,0,1.26558e+07,24.616,24.616,24.616,24.616,0,0,0,0
08/16/2009 02:00,8,16,0,2,0,14,77,0,0,1.26558e+07,24.616,24.616,24.616,24.616,0,0,0,0
08/16/2009 03:00,8,16,0,3,0,13,82,0,0,1.26558e+07,24.616,24.616,24.616,24.616,0,0,0,0
08/16/2009 04:00,8,16,0,4,0,12,82,0,0,1.26558e+07,24.616,24.616,24.616,24.616,0,0,0,0
08/16/2009 05:00,8,16,0,5,0,12,82,0,0,1.26558e+07,24.616,24.616,24.616,24.616,0,0,0,0
08/16/2009 06:00,8,16,0,6,0,13,72,0,0,1.09818e+07,24.616,24.616,24.616,24.616,0,0,0,0
08/16/2009 07:00,8,16,0,7,0,15,72,0,2.97658e+06,1.43674e+07,24.6362,24.6362,24.6362,17.9771,0,0.132579,0,1.32853e+07
08/16/2009 08:00,8,16,0,8,0,17,63,0,4.50427e+06,1.82916e+07,24.6206,24.6206,24.6206,17.9771,0,0.208313,0,2.08212e+07
08/16/2009 09:00,8,16,0,9,0,18,59,0,7.25003e+06,3.23951e+07,24.6262,24.6262,24.6262,17.9771,0,0.347475,0,3.47596e+07
08/16/2009 10:00,8,16,0,10,0,19,60,0,6.9291e+06,3.23016e+07,24.664,24.664,24.664,17.9771,0,0.32865,0,3.30634e+07
08/16/2009 11:00,8,16,0,11,0,20,49,0,7.04185e+06,3.24406e+07,24.6641,24.6641,24.6641,17.9771,0,0.334488,0,3.36511e+07
08/16/2009 12:00,8,16,0,12,0,22,43,0,8.04368e+06,3.29403e+07,24.6767,24.6767,24.6767,17.9771,0,0.387982,0,3.91066e+07
08/16/2009 13:00,8,16,0,13,0,22,43,0,7.37589e+06,3.06624e+07,24.6578,24.6578,24.6578,17.9771,0,0.352673,0,3.54476e+07
08/16/2009 14:00,8,16,0,14,0,24,41,0,8.8683e+06,3.38867e+07,24.6775,24.6775,24.6775,17.9771,0,0.432207,0,4.35695e+07
08/16/2009 15:00,8,16,0,15,0,22,53,0,8.4033e+06,3.43841e+07,24.6967,24.6967,24.6967,17.9771,0,0.406786,0,4.11245e+07
08/16/2009 16:00,8,16,0,16,0,24,31,0,8.94708e+06,3.43641e+07,24.6537,24.6537,24.6537,17.9771,0,0.435689,0,4.37646e+07
08/16/2009 17:00,8,16,0,17,0,22.2,36,0,9.09476e+06,3.46941e+07,24.6283,24.6283,24.6283,17.9771,0,0.443652,0,4.4395e+07
08/16/2009 18:00,8,16,0,18,0,20,43,0,5.6237e+06,2.23061e+07,24.5981,24.5981,24.5981,17.9771,0,0.260971,0,2.59961e+07
08/16/2009 19:00,8,16,0,19,0,17,59,0,0,9.37179e+06,24.5849,24.5849,24.5849,24.5849,0,0,0,0
08/16/2009 20:00,8,16,0,20,0,16,63,0,0,1.28295e+07,24.5849,24.5849,24.5849,24.5849,0,0,0,0
08/16/2009 21:00,8,16,0,21,0,14,72,0,0,1.16613e+07,24.5849,24.5849,24.5849,24.5849,0,0,0,0
08/16/2009 22:00,8,16,0,22,0,15,67,0,0,1.16613e+07,24.5849,24.5849,24.5849,24.5849,0,0,0,0
08/16/2009 23:00,8,16,0,23,0,13,82,0,0,1.061e+07,24.5849,24.5849,24.5849,24.5849,0,0,0,0
08/17/2009 00:00,8,17,1,0,0,13,77,0,0,1.00259e+07,24.5849,24.5849,24.5849,24.5849,0,0,0,0
08/17/2009 01:00,8,17,1,1,0,13,77,0,0,1.26558e+07,24.5849,24.5849,24.5849,24.5849,0,0,0,0
08/17/2009 02:00,8,17,1,2,0,12,76,0,0,1.26558e+07,24.5849,24.5849,24.5849,24.5849,0,0,0,0
08/17/2009 03:00,8,17,1,3,0,13,72,0,0,1.26558e+07,24.5849,24.5849,24.5849,24.5849,0,0,0,0
08/17/2009 04:00,8,17,1,4,0,11,76,0,0,1.26558e+07,24.5849,24.5849,24.5849,24.5849,0,0,0,0
08/17/2009 05:00,8,17,1,5,0,14,67,0,0,1.26558e+07,24.5849,24.5849,24.5849,24.5849,0,0,0,0
08/17/2009 06:00,8,17,1,6,0,14,67,0,0,1.09818e+07,24.5849,24.5849,24.5849,24.5849,0,0,0,0
08/17/2009 07:00,8,17,1,7,0,17,55,0,2.66823e+06,1.40075e+07,24.5978,24.5978,24.5978,17.9771,0,0.117499,0,1.17067e+07
08/17/2009 08:00,8,17,1,8,0,19,49,0,3.98865e+06,1.75096e+07,24.5845,24.5845,24.5845,17.9771,0,0.181511,0,1.80437e+07
08/17/2009 09:00,8,17,1,9,0,21,38,0,6.98833e+06,3.22111e+07,24.5826,24.5826,24.5826,17.9771,0,0.334058,0,3.31989e+07
08/17/2009 10:00,8,17,1,10,0,22,38,0,7.68257e+06,3.33097e+07,24.6078,24.6078,24.6078,17.9771,0,0.369846,0,3.68954e+07
08/17/2009 11:00,8,17,1,11,0,23,36,0,7.88643e+06,3.32684e+07,24.6259,24.6259,24.6259,17.9771,0,0.37975,0,3.79867e+07
08/17/2009 12:00,8,17,1,12,0,25,30,0,8.25473e+06,3.35858e+07,24.6351,24.6351,24.6351,17.9771,0,0.399846,0,4.00522e+07
08/17/2009 13:00,8,17,1,13,0,26,23,0,7.64676e+06,3.11681e+07,24.6098,24.6098,24.6098,17.9771,0,0.367513,0,3.66737e+07
08/17/2009 14:00,8,17,1,14,0,26,26,0,8.90135e+06,3.45432e+07,24.601,24.601,24.601,17.9771,0,0.434738,0,4.33247e+07
08/17/2009 15:00,8,17,1,15,0,26,24,0,9.43027e+06,3.54949e+07,24.5894,24.5894,24.5894,17.9771,0,0.462507,0,4.60112e+07
08/17/2009 16:00,8,17,1,16,0,26,28,0,9.997e+06,3.63578e+07,24.6042,24.6042,24.6042,17.9771,0,0.493592,0,4.92138e+07
08/17/2009 17:00,8,17,1,17,0,26,26,0,1.02051e+07,3.67677e+07,24.5952,24.5952,24.5952,17.9771,0,0.505585,0,5.03407e+07
08/17/2009 18:00,8,17,1,18,0,24.7,27,0,7.73301e+06,2.43194e+07,24.5659,24.5659,24.5659,17.9771,0,0.371211,0,3.67983e+07
08/17/2009 19:00,8,17,1,19,0,23,29,0,0,9.21921e+06,24.551,24.551,24.551,24.551,0,0,0,0
08/17/2009 20:00,8,17,1,20,0,20.3,38,0,0,1.28295e+07,24.551,24.551,24.551,24.551,0,0,0,0
08/17/2009 21:00,8,17,1,21,0,18,49,0,0,1.16613e+07,24.551,24.551,24.551,24.551,0,0,0,0
08/17/2009 22:00,8,17,1,22,0,16,55,0,0,1.16613e+07,24.551,24.551,24.551,24.551,0,0,0,0
08/17/2009 23:00,8,17,1,23,0,14,63,0,0,1.061e+07,24.551,24.551,24.551,24.551,0,0,0,0
08/18/2009 00:00,8,18,2,0,0,13,62,0,0,1.00259e+07,24.551,24.551,24.551,24.551,0,0,0,0
08/18/2009 01:00,8,18,2,1,0,14,59,0,0,1.26558e+07,24.551,24.551,24.551,24.551,0,0,0,0
08/18/2009 02:00,8,18,2,2,0,13,62,0,0,1.26558e+07,24.551,24.551,24.551,24.551,0,0,0,0
08/18/2009 03:00,8,18,2,3,0,16,51,0,0,1.26558e+07,24.551,24.551,24.551,24.551,0,0,0,0
08/18/2009 04:00,8,18,2,4,0,14,59,0,0,1.26558e+07,24.551,24.551,24.551,24.551,0,0,0,0
08/18/2009 05:00,8,18,2,5,0,13,62,0,0,1.26558e+07,24.551,24.551,24.551,24.551,0,0,0,0
08/18/2009 06:00,8,18,2,6,0,13,62,0,0,1.09818e+07,24.551,24.551,24.551,24.551,0,0,0,0
08/18/2009 07:00,8,18,2,7,0,19,40,0,3.5561e+06,1.5047e+07,24.5144,24.5144,24.5144,17.9771,0,0.161089,0,1.58553e+07
08/18/2009 08:00,8,18,2,8,0,22,31,0,5.09606e+06,1.88879e+07,24.4971,24.4971,24.4971,17.9771,0,0.237173,0,2.32655e+07
08/18/2009 09:00,8,18,2,9,0,24,24,0,7.78235e+06,3.30651e+07,24.5015,24.5015,24.5015,17.9771,0,0.376024,0,3.69112e+07
08/18/2009 10:00,8,18,2,10,0,26,21,0,8.50359e+06,3.39645e+07,24.5332,24.5332,24.5332,17.9771,0,0.413746,0,4.08109e+07
08/18/2009 11:00,8,18,2,11,0,28,13,0,8.7203e+06,3.4229e+07,24.5259,24.5259,24.5259,17.9771,0,0.425012,0,4.18751e+07
08/18/2009 12:00,8,18,2,12,0,29,14,0,9.06428e+06,3.43747e+07,24.5438,24.5438,24.5438,17.9771,0,0.444043,0,4.38697e+07
08/18/2009 13:00,8,18,2,13,0,30,14,0,8.63604e+06,3.21246e+07,24.5511,24.5511,24.5511,17.9771,0,0.420774,0,4.1617e+07
08/18/2009 14:00,8,18,2,14,0,31,15,0,1.00298e+07,3.56466e+07,24.5595,24.5595,24.5595,17.9771,0,0.49718,0,4.9237e+07
08/18/2009 15:00,8,18,2,15,0,31,15,0,1.05883e+07,3.65879e+07,24.5658,24.5658,24.5658,17.9771,0,0.527247,0,5.22644e+07
08/18/2009 16:00,8,18,2,16,0,30,13,0,1.07745e+07,3.68271e+07,24.5447,24.5447,24.5447,17.9771,0,0.53755,0,5.31152e+07
08/18/2009 17:00,8,18,2,17,0,31,15,0,1.11987e+07,3.77464e+07,24.5675,24.5675,24.5675,17.9771,0,0.561642,0,5.56887e+07
08/18/2009 18:00,8,18,2,18,0,28,20,0,8.65894e+06,2.54842e+07,24.5519,24.5519,24.5519,17.9771,0,0.420693,0,4.16146e+07
08/18/2009 19:00,8,18,2,19,0,27,20,0,0,9.26219e+06,24.5463,24.5463,24.5463,24.5463,0,0,0,0
08/18/2009 20:00,8,18,2,20,0,24,25,0,0,1.28295e+07,24.5463,24.5463,24.5463,24.5463,0,0,0,0
08/18/2009 21:00,8,18,2,21,0,24,24,0,0,1.16613e+07,24.5463,24.5463,24.5463,24.5463,0,0,0,0
08/18/2009 22:00,8,18,2,22,0,22,29,0,0,1.16613e+07,24.5463,24.5463,24.5463,24.5463,0,0,0,0
08/18/2009 23:00,8,18,2,23,0,22,29,0,0,1.061e+07,24.5463,24.5463,24.5463,24.5463,0,0,0,0
08/19/2009 00:00,8,19,3,0,0,20,32,0,0,1.00259e+07,24.5463,24.5463,24.5463,24.5463,0,0,0,0
08/19/2009 01:00,8,19,3,1,0,19,34,0,0,8.91217e+06,24.5463,24.5463,24.5463,24.5463,0,0,0,0
08/19/2009 02:00,8,19,3,2,0,19,34,0,0,8.91217e+06,24.5463,24.5463,24.5463,24.5463,0,0,0,0
08/19/2009 03:00,8,19,3,3,0,19,34,0,0,8.91217e+06,24.5463,24.5463,24.5463,24.5463,0,0,0,0
08/19/2009 04:00,8,19,3,4,0,20,30,0,0,8.91217e+06,24.5463,24.5463,24.5463,24.5463,0,0,0,0
08/19/2009 05:00,8,19,3,5,0,20,30,0,0,8.91217e+06,24.5463,24.5463,24.5463,24.5463,0,0,0,0
08/19/2009 06:00,8,19,3,6,0,20,32,0,0,6.65408e+06,24.5463,24.5463,24.5463,24.5463,0,0,0,0
08/19/2009 07:00,8,19,3,7,0,23,27,0,0,6.46804e+06,24.5463,24.5463,24.5463,24.5463,0,0,0,0
08/19/2009 08:00,8,19,3,8,0,25,26,0,0,6.46804e+06,24.5463,24.5463,24.5463,24.5463,0,0,0,0
08/19/2009 09:00,8,19,3,9,0,28,20,0,0,6.43949e+06,24.5463,24.5463,24.5463,24.5463,0,0,0,0
08/19/2009 10:00,8,19,3,10,0,30,17,0,0,6.33541e+06,24.5463,24.5463,24.5463,24.5463,0,0,0,0
08/19/2009 11:00,8,19,3,11,0,32,12,0,0,6.4008e+06,24.5463,24.5463,24.5463,24.5463,0,0,0,0
08/19/2009 12:00,8,19,3,12,0,32,10,0,0,6.32528e+06,24.5463,24.5463,24.5463,24.5463,0,0,0,0
08/19/2009 13:00,8,19,3,13,0,33,9,0,0,6.33541e+06,24.5463,24.5463,24.5463,24.5463,0,0,0,0
08/19/2009 14:00,8,19,3,14,0,33,7,0,0,6.33541e+06,24.5463,24.5463,24.5463,24.5463,0,0,0,0
08/19/2009 15:00,8,19,3,15,0,32,10,0,0,6.41922e+06,24.5463,24.5463,24.5463,24.5463,0,0,0,0
08/19/2009 16:00,8,19,3,16,0,31,12,0,0,6.46619e+06,24.5463,24.5463,24.5463,24.5463,0,0,0,0
08/19/2009 17:00,8,19,3,17,0,27,20,0,0,6.54172e+06,24.5463,24.5463,24.5463,24.5463,0,0,0,0
08/19/2009 18:00,8,19,3,18,0,25,24,0,0,6.63566e+06,24.5463,24.5463,24.5463,24.5463,0,0,0,0
08/19/2009 19:00,8,19,3,19,0,23,27,0,0,6.61724e+06,24.5463,24.5463,24.5463,24.5463,0,0,0,0
08/19/2009 20:00,8,19,3,20,0,22,31,0,0,1.00259e+07,24.5463,24.5463,24.5463,24.5463,0,0,0,0
08/19/2009 21:00,8,19,3,21,0,21,33,0,0,1.00259e+07,24.5463,24.5463,24.5463,24.5463,0,0,0,0
08/19/2009 22:00,8,19,3,22,0,22,33,0,0,1.00259e+07,24.5463,24.5463,24.5463,24.5463,0,0,0,0
08/19/2009 23:00,8,19,3,23,0,18,45,0,0,1.00259e+07,24.5463,24.5463,24.5463,24.5463,0,0,0,0
08/20/2009 00:00,8,20,4,0,0,18,42,0,0,1.00259e+07,24.5463,24.5463,24.5463,24.5463,0,0,0,0
08/20/2009 01:00,8,20,4,1,0,17,48,0,0,8.91217e+06,24.5463,24.5463,24.5463,24.5463,0,0,0,0
08/20/2009 02:00,8,20,4,2,0,18,39,0,0,8.91217e+06,24.5463,24.5463,24.5463,24.5463,0,0,0,0
08/20/2009 03:00,8,20,4,3,0,19,34,0,0,8.91217e+06,24.5463,24.5463,24.5463,24.5463,0,0,0,0
08/20/2009 04:00,8,20,4,4,0,20,32,0,0,8.91217e+06,24.5463,24.5463,24.5463,24.5463,0,0,0,0
08/20/2009 05:00,8,20,4,5,0,20,32,0,0,8.91217e+06,24.5463,24.5463,24.5463,24.5463,0,0,0,0
08/20/2009 06:00,8,20,4,6,0,19,37,0,0,6.65408e+06,24.5463,24.5463,24.5463,24.5463,0,0,0,0
08/20/2009 07:00,8,20,4,7,0,21,35,0,0,6.50488e+06,24.5463,24.5463,24.5463,24.5463,0,0,0,0
08/20/2009 08:00,8,20,4,8,0,25,26,0,0,6.46619e+06,24.5463,24.5463,24.5463,24.5463,0,0,0,0
08/20/2009 09:00,8,20,4,9,0,25,30,0,0,6.4008e+06,24.5463,24.5463,24.5463,24.5463,0,0,0,0
08/20/2009 10:00,8,20,4,10,0,27,26,0,0,6.34369e+06,24.5463,24.5463,24.5463,24.5463,0,0,0,0
08/20/2009 11:00,8,20,4,11,0,28,25,0,0,6.28844e+06,24.5463,24.5463,24.5463,24.5463,0,0,0,0
08/20/2009 12:00,8,20,4,12,0,30,19,0,0,6.33541e+06,24.5463,24.5463,24.5463,24.5463,0,0,0,0
08/20/2009 13:00,8,20,4,13,0,29,22,0,0,6.30686e+06,24.5463,24.5463,24.5463,24.5463,0,0,0,0
08/20/2009 14:00,8,20,4,14,0,23,36,0,0,6.35383e+06,24.5463,24.5463,24.5463,24.5463,0,0,0,0
08/20/2009 15:00,8,20,4,15,0,22,41,0,0,6.32528e+06,24.5463,24.5463,24.5463,24.5463,0,0,0,0
08/20/2009 16:00,8,20,4,16,0,24,38,0,0,6.54172e+06,24.5463,24.5463,24.5463,24.5463,0,0,0,0
08/20/2009 17:00,8,20,4,17,0,23,38,0,0,6.54172e+06,24.5463,24.5463,24.5463,24.5463,0,0,0,0
08/20/2009 18:00,8,20,4,18,0,23,31,0,0,6.54172e+06,24.5463,24.5463,24.5463,24.5463,0,0,0,0
08/20/2009 19:00,8,20,4,19,0,23,33,0,0,6.61724e+06,24.5463,24.5463,24.5463,24.5463,0,0,0,0
08/20/2009 20:00,8,20,4,20,0,22,35,0,0,1.00259e+07,24.5463,24.5463,24.5463,24.5463,0,0,0,0
08/20/2009 21:00,8,20,4,21,0,21,38,0,0,1.00259e+07,24.5463,24.5463,24.5463,24.5463,0,0,0,0
08/20/2009 22:00,8,20,4,22,0,21,38,0,0,1.00259e+07,24.5463,24.5463,24.5463,24.5463,0,0,0,0
08/20/2009 23:00,8,20,4,23,0,20,40,0,0,1.00259e+07,24.5463,24.5463,24.5463,24.5463,0,0,0,0
08/21/2009 00:00,8,21,5,0,0,21,38,0,0,1.00259e+07,24.5463,24.5463,24.5463,24.5463,0,0,0,0
08/21/2009 01:00,8,21,5,1,0,20,40,0,0,1.26558e+07,24.5463,24.5463,24.5463,24.5463,0,0,0,0
08/21/2009 02:00,8,21,5,2,0,18.9,43,0,0,1.26558e+07,24.5463,24.5463,24.5463,24.5463,0,0,0,0
08/21/2009 03:00,8,21,5,3,0,18,45,0,0,1.26558e+07,24.5463,24.5463,24.5463,24.5463,0,0,0,0
08/21/2009 04:00,8,21,5,4,0,18,45,0,0,1.26558e+07,24.5463,24.5463,24.5463,24.5463,0,0,0,0
08/21/2009 05:00,8,21,5,5,0,17,48,0,0,1.26558e+07,24.5463,24.5463,24.5463,24.5463,0,0,0,0
08/21/2009 06:00,8,21,5,6,0,17,52,0,0,1.09818e+07,24.5463,24.5463,24.5463,24.5463,0,0,0,0
08/21/2009 07:00,8,21,5,7,0,22,38,0,4.55901e+06,1.63378e+07,24.5028,24.5028,24.5028,17.9771,0,0.213528,0,2.09845e+07
08/21/2009 08:00,8,21,5,8,0,22,38,0,7.00927e+06,2.12783e+07,24.4684,24.4684,24.4684,17.9771,0,0.335917,0,3.28073e+07
08/21/2009 09:00,8,21,5,9,0,24,34,0,9.48223e+06,3.52114e+07,24.5111,24.5111,24.5111,17.9771,0,0.468504,0,4.60573e+07
08/21/2009 10:00,8,21,5,10,0,26,30,0,9.34347e+06,3.53461e+07,24.5522,24.5522,24.5522,17.9771,0,0.459121,0,4.54173e+07
08/21/2009 11:00,8,21,5,11,0,26,32,0,9.89045e+06,3.54734e+07,24.5918,24.5918,24.5918,17.9771,0,0.489182,0,4.86829e+07
08/21/2009 12:00,8,21,5,12,0,26,30,0,1.02183e+07,3.56946e+07,24.6016,24.6016,24.6016,17.9771,0,0.507893,0,5.06196e+07
08/21/2009 13:00,8,21,5,13,0,28,26,0,9.80029e+06,3.34703e+07,24.6142,24.6142,24.6142,17.9771,0,0.484508,0,4.83808e+07
08/21/2009 14:00,8,21,5,14,0,28,25,0,1.09212e+07,3.66379e+07,24.6057,24.6057,24.6057,17.9771,0,0.547337,0,5.45846e+07
08/21/2009 15:00,8,21,5,15,0,29,22,0,1.16177e+07,3.78994e+07,24.6074,24.6074,24.6074,17.9771,0,0.585737,0,5.84293e+07
08/21/2009 16:00,8,21,5,16,0,29,22,0,1.113e+07,3.76994e+07,24.6081,24.6081,24.6081,17.9771,0,0.558165,0,5.56846e+07
08/21/2009 17:00,8,21,5,17,0,26,30,0,1.05828e+07,3.71471e+07,24.605,24.605,24.605,17.9771,0,0.527482,0,5.25991e+07
08/21/2009 18:00,8,21,5,18,0,25,32,0,7.6169e+06,2.48005e+07,24.5918,24.5918,24.5918,17.9771,0,0.364896,0,3.63138e+07
08/21/2009 19:00,8,21,5,19,0,24,34,0,0,9.41476e+06,24.5797,24.5797,24.5797,24.5797,0,0,0,0
08/21/2009 20:00,8,21,5,20,0,22,41,0,0,1.28295e+07,24.5797,24.5797,24.5797,24.5797,0,0,0,0
08/21/2009 21:00,8,21,5,21,0,20,46,0,0,1.16613e+07,24.5797,24.5797,24.5797,24.5797,0,0,0,0
08/21/2009 22:00,8,21,5,22,0,20,46,0,0,1.16613e+07,24.5797,24.5797,24.5797,24.5797,0,0,0,0
08/21/2009 23:00,8,21,5,23,0,20,43,0,0,1.061e+07,24.5797,24.5797,24.5797,24.5797,0,0,0,0
08/22/2009 00:00,8,22,6,0,0,19,46,0,0,1.00259e+07,24.5797,24.5797,24.5797,24.5797,0,0,0,0
08/22/2009 01:00,8,22,6,1,0,19,46,0,0,1.26558e+07,24.5797,24.5797,24.5797,24.5797,0,0,0,0
08/22/2009 02:00,8,22,6,2,0,18,49,0,0,1.26558e+07,24.5797,24.5797,24.5797,24.5797,0,0,0,0
08/22/2009 03:00,8,22,6,3,0,19,46,0,0,1.26558e+07,24.5797,24.5797,24.5797,24.5797,0,0,0,0
08/22/2009 04:00,8,22,6,4,0,17,55,0,0,1.26558e+07,24.5797,24.5797,24.5797,24.5797,0,0,0,0
08/22/2009 05:00,8,22,6,5,0,17,52,0,0,1.26558e+07,24.5797,24.5797,24.5797,24.5797,0,0,0,0
08/22/2009 06:00,8,22,6,6,0,17,52,0,0,1.09818e+07,24.5797,24.5797,24.5797,24.5797,0,0,0,0
08/22/2009 07:00,8,22,6,7,0,18,49,0,4.01475e+06,1.5643e+07,24.5457,24.5457,24.5457,17.9771,0,0.185163,0,1.83149e+07
08/22/2009 08:00,8,22,6,8,0,19,49,0,6.32084e+06,2.04083e+07,24.5234,24.5234,24.5234,17.9771,0,0.298833,0,2.94324e+07
08/22/2009 09:00,8,22,6,9,0,22,38,0,8.97204e+06,3.47066e+07,24.5444,24.5444,24.5444,17.9771,0,0.440114,0,4.34862e+07
08/22/2009 10:00,8,22,6,10,0,24,31,0,9.61808e+06,3.53733e+07,24.5716,24.5716,24.5716,17.9771,0,0.474788,0,4.71059e+07
08/22/2009 11:00,8,22,6,11,0,27,28,0,1.02182e+07,3.58393e+07,24.6177,24.6177,24.6177,17.9771,0,0.507601,0,5.07136e+07
08/22/2009 12:00,8,22,6,12,0,28,26,0,1.0446e+07,3.66882e+07,24.6284,24.6284,24.6284,17.9771,0,0.520994,0,5.21352e+07
08/22/2009 13:00,8,22,6,13,0,26,28,0,9.54707e+06,3.32771e+07,24.6012,24.6012,24.6012,17.9771,0,0.471071,0,4.69469e+07
08/22/2009 14:00,8,22,6,14,0,26.8,25,0,9.83785e+06,3.606e+07,24.5849,24.5849,24.5849,17.9771,0,0.486455,0,4.83605e+07
08/22/2009 15:00,8,22,6,15,0,27,24,0,1.06253e+07,3.65869e+07,24.5844,24.5844,24.5844,17.9771,0,0.529743,0,5.26604e+07
08/22/2009 16:00,8,22,6,16,0,24.5,34,0,9.77722e+06,3.66873e+07,24.5994,24.5994,24.5994,17.9771,0,0.482795,0,4.81023e+07
08/22/2009 17:00,8,22,6,17,0,22,45,0,9.32504e+06,3.64931e+07,24.6138,24.6138,24.6138,17.9771,0,0.458033,0,4.57342e+07
08/22/2009 18:00,8,22,6,18,0,19,64,0,6.71754e+06,2.36104e+07,24.6309,24.6309,24.6309,17.9771,0,0.31763,0,3.17968e+07
08/22/2009 19:00,8,22,6,19,0,17,68,0,0,9.41476e+06,24.6292,24.6292,24.6292,24.6292,0,0,0,0
08/22/2009 20:00,8,22,6,20,0,16,72,0,0,1.28295e+07,24.6292,24.6292,24.6292,24.6292,0,0,0,0
08/22/2009 21:00,8,22,6,21,0,17,63,0,0,1.16613e+07,24.6292,24.6292,24.6292,24.6292,0,0,0,0
08/22/2009 22:00,8,22,6,22,0,18,56,0,0,1.16613e+07,24.6292,24.6292,24.6292,24.6292,0,0,0,0
08/22/2009 23:00,8,22,6,23,0,17,63,0,0,1.061e+07,24.6292,24.6292,24.6292,24.6292,0,0,0,0
08/23/2009 00:00,8,23,0,0,0,15,77,0,0,1.00259e+07,24.6292,24.6292,24.6292,24.6292,0,0,0,0
08/23/2009 01:00,8,23,0,1,0,16,72,0,0,1.26558e+07,24.6292,24.6292,24.6292,24.6292,0,0,0,0
08/23/2009 02:00,8,23,0,2,0,14,82,0,0,1.26558e+07,24.6292,24.6292,24.6292,24.6292,0,0,0,0
08/23/2009 03:00,8,23,0,3,0,14,77,0,0,1.26558e+07,24.6292,24.6292,24.6292,24.6292,0,0,0,0
08/23/2009 04:00,8,23,0,4,0,13,77,0,0,1.26558e+07,24.6292,24.6292,24.6292,24.6292,0,0,0,0
08/23/2009 05:00,8,23,0,5,0,13,72,0,0,1.26558e+07,24.6292,24.6292,24.6292,24.6292,0,0,0,0
08/23/2009 06:00,8,23,0,6,0,12,82,0,0,1.09818e+07,24.6292,24.6292,24.6292,24.6292,0,0,0,0
08/23/2009 07:00,8,23,0,7,0,17,63,0,3.54927e+06,1.50593e+07,24.6562,24.6562,24.6562,17.9771,0,0.160766,0,1.61595e+07
08/23/2009 08:00,8,23,0,8,0,18,64,0,4.34574e+06,1.8021e+07,24.6518,24.6518,24.6518,17.9771,0,0.197205,0,1.98037e+07
08/23/2009 09:00,8,23,0,9,0,19,56,0,6.94814e+06,3.2325e+07,24.6388,24.6388,24.6388,17.9771,0,0.329984,0,3.30726e+07
08/23/2009 10:00,8,23,0,10,0,20,53,0,8.08909e+06,3.32892e+07,24.6536,24.6536,24.6536,17.9771,0,0.390249,0,3.91994e+07
08/23/2009 11:00,8,23,0,11,0,22,46,0,8.65447e+06,3.39985e+07,24.6673,24.6673,24.6673,17.9771,0,0.420934,0,4.23686e+07
08/23/2009 12:00,8,23,0,12,0,23,38,0,8.80902e+06,3.40497e+07,24.6508,24.6508,24.6508,17.9771,0,0.429964,0,4.31711e+07
08/23/2009 13:00,8,23,0,13,0,24,36,0,8.19447e+06,3.17748e+07,24.6458,24.6458,24.6458,17.9771,0,0.396927,0,3.98242e+07
08/23/2009 14:00,8,23,0,14,0,26,30,0,9.57345e+06,3.54848e+07,24.6421,24.6421,24.6421,17.9771,0,0.471767,0,4.73064e+07
08/23/2009 15:00,8,23,0,15,0,27,26,0,1.02185e+07,3.64928e+07,24.6377,24.6377,24.6377,17.9771,0,0.506203,0,5.07258e+07
08/23/2009 16:00,8,23,0,16,0,27,26,0,1.06774e+07,3.72211e+07,24.6335,24.6335,24.6335,17.9771,0,0.53169,0,5.32463e+07
08/23/2009 17:00,8,23,0,17,0,28,25,0,1.10605e+07,3.78544e+07,24.6345,24.6345,24.6345,17.9771,0,0.553684,0,5.54572e+07
08/23/2009 18:00,8,23,0,18,0,26,30,0,8.41612e+06,2.5177e+07,24.6123,24.6123,24.6123,17.9771,0,0.407546,0,4.0684e+07
08/23/2009 19:00,8,23,0,19,0,25,32,0,0,9.41476e+06,24.5988,24.5988,24.5988,24.5988,0,0,0,0
08/23/2009 20:00,8,23,0,20,0,23,36,0,0,1.28295e+07,24.5988,24.5988,24.5988,24.5988,0,0,0,0
08/23/2009 21:00,8,23,0,21,0,21,40,0,0,1.16613e+07,24.5988,24.5988,24.5988,24.5988,0,0,0,0
08/23/2009 22:00,8,23,0,22,0,19,49,0,0,1.16613e+07,24.5988,24.5988,24.5988,24.5988,0,0,0,0
08/23/2009 23:00,8,23,0,23,0,18,52,0,0,1.061e+07,24.5988,24.5988,24.5988,24.5988,0,0,0,0
08/24/2009 00:00,8,24,1,0,0,20,40,0,0,1.00259e+07,24.5988,24.5988,24.5988,24.5988,0,0,0,0
08/24/2009 01:00,8,24,1,1,0,19,43,0,0,1.26558e+07,24.5988,24.5988,24.5988,24.5988,0,0,0,0
08/24/2009 02:00,8,24,1,2,0,18,42,0,0,1.26558e+07,24.5988,24.5988,24.5988,24.5988,0,0,0,0
08/24/2009 03:00,8,24,1,3,0,18,39,0,0,1.26558e+07,24.5988,24.5988,24.5988,24.5988,0,0,0,0
08/24/2009 04:00,8,24,1,4,0,17,42,0,0,1.26558e+07,24.5988,24.5988,24.5988,24.5988,0,0,0,0
08/24/2009 05:00,8,24,1,5,0,18,37,0,0,1.26558e+07,24.5988,24.5988,24.5988,24.5988,0,0,0,0
08/24/2009 06:00,8,24,1,6,0,18,37,0,0,1.09818e+07,24.5988,24.5988,24.5988,24.5988,0,0,0,0
08/24/2009 07:00,8,24,1,7,0,21,30,0,3.75148e+06,1.53504e+07,24.4649,24.4649,24.4649,17.9771,0,0.171618,0,1.67782e+07
08/24/2009 08:00,8,24,1,8,0,23,27,0,5.98002e+06,1.99862e+07,24.4289,24.4289,24.4289,17.9771,0,0.281796,0,2.73538e+07
08/24/2009 09:00,8,24,1,9,0,26,23,0,8.74523e+06,3.45661e+07,24.4702,24.4702,24.4702,17.9771,0,0.428274,0,4.18378e+07
08/24/2009 10:00,8,24,1,10,0,28,20,0,9.45052e+06,3.51641e+07,24.5142,24.5142,24.5142,17.9771,0,0.466005,0,4.58328e+07
08/24/2009 11:00,8,24,1,11,0,29,14,0,9.57507e+06,3.54039e+07,24.5084,24.5084,24.5084,17.9771,0,0.472338,0,4.64143e+07
08/24/2009 12:00,8,24,1,12,0,30,12,0,9.82933e+06,3.5673e+07,24.5121,24.5121,24.5121,17.9771,0,0.487007,0,4.78824e+07
08/24/2009 13:00,8,24,1,13,0,30,12,0,9.20788e+06,3.33492e+07,24.5074,24.5074,24.5074,17.9771,0,0.452731,0,4.44806e+07
08/24/2009 14:00,8,24,1,14,0,31,12,0,1.06827e+07,3.68069e+07,24.5052,24.5052,24.5052,17.9771,0,0.534779,0,5.2524e+07
08/24/2009 15:00,8,24,1,15,0,32,11,0,1.14037e+07,3.76305e+07,24.5119,24.5119,24.5119,17.9771,0,0.574521,0,5.64847e+07
08/24/2009 16:00,8,24,1,16,0,32,12,0,1.15481e+07,3.76721e+07,24.5189,24.5189,24.5189,17.9771,0,0.582304,0,5.73113e+07
08/24/2009 17:00,8,24,1,17,0,30,13,0,1.10381e+07,3.76354e+07,24.5018,24.5018,24.5018,17.9771,0,0.553373,0,5.43223e+07
08/24/2009 18:00,8,24,1,18,0,29,15,0,7.86998e+06,2.51198e+07,24.4928,24.4928,24.4928,17.9771,0,0.378672,0,3.71213e+07
08/24/2009 19:00,8,24,1,19,0,27,18,0,0,9.41476e+06,24.4815,24.4815,24.4815,24.4815,0,0,0,0
08/24/2009 20:00,8,24,1,20,0,25,22,0,0,1.28295e+07,24.4815,24.4815,24.4815,24.4815,0,0,0,0
08/24/2009 21:00,8,24,1,21,0,26,21,0,0,1.16613e+07,24.4815,24.4815,24.4815,24.4815,0,0,0,0
08/24/2009 22:00,8,24,1,22,0,23,25,0,0,1.16613e+07,24.4815,24.4815,24.4815,24.4815,0,0,0,0
08/24/2009 23:00,8,24,1,23,0,24,25,0,0,1.061e+07,24.4815,24.4815,24.4815,24.4815,0,0,0,0
08/25/2009 00:00,8,25,2,0,0,21,30,0,0,1.00259e+07,24.4815,24.4815,24.4815,24.4815,0,0,0,0
08/25/2009 01:00,8,25,2,1,0,18,39,0,0,1.26558e+07,24.4815,24.4815,24.4815,24.4815,0,0,0,0
08/25/2009 02:00,8,25,2,2,0,18,39,0,0,1.26558e+07,24.4815,24.4815,24.4815,24.4815,0,0,0,0
08/25/2009 03:00,8,25,2,3,0,19,40,0,0,1.26558e+07,24.4815,24.4815,24.4815,24.4815,0,0,0,0
08/25/2009 04:00,8,25,2,4,0,18,45,0,0,1.26558e+07,24.4815,24.4815,24.4815,24.4815,0,0,0,0
08/25/2009 05:00,8,25,2,5,0,17,68,0,0,1.26558e+07,24.4815,24.4815,24.4815,24.4815,0,0,0,0
08/25/2009 06:00,8,25,2,6,0,17,68,0,0,1.09818e+07,24.4815,24.4815,24.4815,24.4815,0,0,0,0
08/25/2009 07:00,8,25,2,7,0,16,77,0,4.34661e+06,1.60647e+07,24.5423,24.5423,24.5423,17.9771,0,0.203566,0,2.01092e+07
08/25/2009 08:00,8,25,2,8,0,16,72,0,6.1324e+06,2.01414e+07,24.5107,24.5107,24.5107,17.9771,0,0.288153,0,2.83261e+07
08/25/2009 09:00,8,25,2,9,0,17,68,0,8.30995e+06,3.36622e+07,24.5305,24.5305,24.5305,17.9771,0,0.402659,0,3.96999e+07
08/25/2009 10:00,8,25,2,10,0,18,64,0,8.94916e+06,3.43753e+07,24.5746,24.5746,24.5746,17.9771,0,0.437029,0,4.33798e+07
08/25/2009 11:00,8,25,2,11,0,20,49,0,9.36105e+06,3.46584e+07,24.5904,24.5904,24.5904,17.9771,0,0.459705,0,4.57396e+07
08/25/2009 12:00,8,25,2,12,0,22,46,0,9.82889e+06,3.5341e+07,24.6288,24.6288,24.6288,17.9771,0,0.486049,0,4.86413e+07
08/25/2009 13:00,8,25,2,13,0,23,41,0,9.16208e+06,3.29144e+07,24.6276,24.6276,24.6276,17.9771,0,0.449273,0,4.49527e+07
08/25/2009 14:00,8,25,2,14,0,25,32,0,1.04182e+07,3.59962e+07,24.6085,24.6085,24.6085,17.9771,0,0.518845,0,5.17652e+07
08/25/2009 15:00,8,25,2,15,0,27,26,0,1.11028e+07,3.72417e+07,24.6098,24.6098,24.6098,17.9771,0,0.556242,0,5.55066e+07
08/25/2009 16:00,8,25,2,16,0,27,21,0,1.11546e+07,3.731e+07,24.5824,24.5824,24.5824,17.9771,0,0.559027,0,5.55543e+07
08/25/2009 17:00,8,25,2,17,0,26,30,0,1.14476e+07,3.83489e+07,24.6019,24.6019,24.6019,17.9771,0,0.57588,0,5.73982e+07
08/25/2009 18:00,8,25,2,18,0,24,31,0,8.72173e+06,2.55637e+07,24.5646,24.5646,24.5646,17.9771,0,0.424272,0,4.20498e+07
08/25/2009 19:00,8,25,2,19,0,22,35,0,0,9.41476e+06,24.55,24.55,24.55,24.55,0,0,0,0
08/25/2009 20:00,8,25,2,20,0,17,48,0,0,1.28295e+07,24.55,24.55,24.55,24.55,0,0,0,0
08/25/2009 21:00,8,25,2,21,0,17,52,0,0,1.16613e+07,24.55,24.55,24.55,24.55,0,0,0,0
08/25/2009 22:00,8,25,2,22,0,18,49,0,0,1.16613e+07,24.55,24.55,24.55,24.55,0,0,0,0
08/25/2009 23:00,8,25,2,23,0,16,51,0,0,1.061e+07,24.55,24.55,24.55,24.55,0,0,0,0
08/26/2009 00:00,8,26,3,0,0,16,51,0,0,1.00259e+07,24.55,24.55,24.55,24.55,0,0,0,0
08/26/2009 01:00,8,26,3,1,0,14,59,0,0,8.91217e+06,24.55,24.55,24.55,24.55,0,0,0,0
08/26/2009 02:00,8,26,3,2,0,13,58,0,0,8.91217e+06,24.55,24.55,24.55,24.55,0,0,0,0
08/26/2009 03:00,8,26,3,3,0,12,58,0,0,8.91217e+06,24.55,24.55,24.55,24.55,0,0,0,0
08/26/2009 04:00,8,26,3,4,0,14,51,0,0,8.91217e+06,24.55,24.55,24.55,24.55,0,0,0,0
08/26/2009 05:00,8,26,3,5,0,12,58,0,0,8.91217e+06,24.55,24.55,24.55,24.55,0,0,0,0
08/26/2009 06:00,8,26,3,6,0,12,58,0,0,6.65408e+06,24.55,24.55,24.55,24.55,0,0,0,0
08/26/2009 07:00,8,26,3,7,0,16,51,0,0,6.48646e+06,24.55,24.55,24.55,24.55,0,0,0,0
08/26/2009 08:00,8,26,3,8,0,21,38,0,0,6.46804e+06,24.55,24.55,24.55,24.55,0,0,0,0
08/26/2009 09:00,8,26,3,9,0,25,26,0,0,6.43949e+06,24.55,24.55,24.55,24.55,0,0,0,0
08/26/2009 10:00,8,26,3,10,0,28,16,0,0,6.33541e+06,24.55,24.55,24.55,24.55,0,0,0,0
08/26/2009 11:00,8,26,3,11,0,29,16,0,0,6.35383e+06,24.55,24.55,24.55,24.55,0,0,0,0
08/26/2009 12:00,8,26,3,12,0,31,12,0,0,6.32528e+06,24.55,24.55,24.55,24.55,0,0,0,0
08/26/2009 13:00,8,26,3,13,0,32,11,0,0,6.34369e+06,24.55,24.55,24.55,24.55,0,0,0,0
08/26/2009 14:00,8,26,3,14,0,32,10,0,0,6.37225e+06,24.55,24.55,24.55,24.55,0,0,0,0
08/26/2009 15:00,8,26,3,15,0,32,11,0,0,6.38238e+06,24.55,24.55,24.55,24.55,0,0,0,0
08/26/2009 16:00,8,26,3,16,0,32,11,0,0,6.43949e+06,24.55,24.55,24.55,24.55,0,0,0,0
08/26/2009 17:00,8,26,3,17,0,30,19,0,0,6.46804e+06,24.55,24.55,24.55,24.55,0,0,0,0
08/26/2009 18:00,8,26,3,18,0,28,22,0,0,6.46804e+06,24.55,24.55,24.55,24.55,0,0,0,0
08/26/2009 19:00,8,26,3,19,0,24,27,0,0,6.65408e+06,24.55,24.55,24.55,24.55,0,0,0,0
08/26/2009 20:00,8,26,3,20,0,22,31,0,0,1.00259e+07,24.55,24.55,24.55,24.55,0,0,0,0
08/26/2009 21:00,8,26,3,21,0,22,33,0,0,1.00259e+07,24.55,24.55,24.55,24.55,0,0,0,0
08/26/2009 22:00,8,26,3,22,0,23,31,0,0,1.00259e+07,24.55,24.55,24.55,24.55,0,0,0,0
08/26/2009 23:00,8,26,3,23,0,21,35,0,0,1.00259e+07,24.55,24.55,24.55,24.55,0,0,0,0
08/27/2009 00:00,8,27,4,0,0,19,43,0,0,1.00259e+07,24.55,24.55,24.55,24.55,0,0,0,0
08/27/2009 01:00,8,27,4,1,0,18,45,0,0,8.91217e+06,24.55,24.55,24.55,24.55,0,0,0,0
08/27/2009 02:00,8,27,4,2,0,17,48,0,0,8.91217e+06,24.55,24.55,24.55,24.55,0,0,0,0
08/27/2009 03:00,8,27,4,3,0,16,51,0,0,8.91217e+06,24.55,24.55,24.55,24.55,0,0,0,0
08/27/2009 04:00,8,27,4,4,0,15,48,0,0,8.91217e+06,24.55,24.55,24.55,24.55,0,0,0,0
08/27/2009 05:00,8,27,4,5,0,14,51,0,0,8.91217e+06,24.55,24.55,24.55,24.55,0,0,0,0
08/27/2009 06:00,8,27,4,6,0,14,55,0,0,6.65408e+06,24.55,24.55,24.55,24.55,0,0,0,0
08/27/2009 07:00,8,27,4,7,0,19,43,0,0,6.48646e+06,24.55,24.55,24.55,24.55,0,0,0,0
08/27/2009 08:00,8,27,4,8,0,23,36,0,0,6.41094e+06,24.55,24.55,24.55,24.55,0,0,0,0
08/27/2009 09:00,8,27,4,9,0,27,23,0,0,6.36396e+06,24.55,24.55,24.55,24.55,0,0,0,0
08/27/2009 10:00,8,27,4,10,0,31,13,0,0,6.38238e+06,24.55,24.55,24.55,24.55,0,0,0,0
08/27/2009 11:00,8,27,4,11,0,32,12,0,0,6.35383e+06,24.55,24.55,24.55,24.55,0,0,0,0
08/27/2009 12:00,8,27,4,12,0,33,11,0,0,6.32528e+06,24.55,24.55,24.55,24.55,0,0,0,0
08/27/2009 13:00,8,27,4,13,0,31,15,0,0,6.30686e+06,24.55,24.55,24.55,24.55,0,0,0,0
08/27/2009 14:00,8,27,4,14,0,32,13,0,0,6.35383e+06,24.55,24.55,24.55,24.55,0,0,0,0
08/27/2009 15:00,8,27,4,15,0,33,14,0,0,6.33541e+06,24.55,24.55,24.55,24.55,0,0,0,0
08/27/2009 16:00,8,27,4,16,0,32,15,0,0,6.33541e+06,24.55,24.55,24.55,24.55,0,0,0,0
08/27/2009 17:00,8,27,4,17,0,30,15,0,0,6.41094e+06,24.55,24.55,24.55,24.55,0,0,0,0
08/27/2009 18:00,8,27,4,18,0,28,17,0,0,6.48646e+06,24.55,24.55,24.55,24.55,0,0,0,0
08/27/2009 19:00,8,27,4,19,0,26,20,0,0,6.65408e+06,24.55,24.55,24.55,24.55,0,0,0,0
08/27/2009 20:00,8,27,4,20,0,24,19,0,0,1.00259e+07,24.55,24.55,24.55,24.55,0,0,0,0
08/27/2009 21:00,8,27,4,21,0,24,16,0,0,1.00259e+07,24.55,24.55,24.55,24.55,0,0,0,0
08/27/2009 22:00,8,27,4,22,0,24,16,0,0,1.00259e+07,24.55,24.55,24.55,24.55,0,0,0,0
08/27/2009 23:00,8,27,4,23,0,22,21,0,0,1.00259e+07,24.55,24.55,24.55,24.55,0,0,0,0
08/28/2009 00:00,8,28,5,0,0,22,23,0,0,1.00259e+07,24.55,24.55,24.55,24.55,0,0,0,0
08/28/2009 01:00,8,28,5,1,0,22,25,0,0,1.26558e+07,24.55,24.55,24.55,24.55,0,0,0,0
08/28/2009 02:00,8,28,5,2,0,20,28,0,0,1.26558e+07,24.55,24.55,24.55,24.55,0,0,0,0
08/28/2009 03:00,8,28,5,3,0,19,30,0,0,1.26558e+07,24.55,24.55,24.55,24.55,0,0,0,0
08/28/2009 04:00,8,28,5,4,0,19,30,0,0,1.26558e+07,24.55,24.55,24.55,24.55,0,0,0,0
08/28/2009 05:00,8,28,5,5,0,16,36,0,0,1.26558e+07,24.55,24.55,24.55,24.55,0,0,0,0
08/28/2009 06:00,8,28,5,6,0,16,39,0,0,1.09818e+07,24.55,24.55,24.55,24.55,0,0,0,0
08/28/2009 07:00,8,28,5,7,0,22,29,0,6.49396e+06,1.87809e+07,24.2951,24.2951,24.2951,17.9771,0,0.313621,0,2.98608e+07
08/28/2009 08:00,8,28,5,8,0,22,33,0,9.40226e+06,2.42994e+07,24.2685,24.2685,24.2685,17.9771,0,0.465696,0,4.4083e+07
08/28/2009 09:00,8,28,5,9,0,22,35,0,1.09848e+07,3.72725e+07,24.3178,24.3178,24.3178,17.9771,0,0.554202,0,5.28685e+07
08/28/2009 10:00,8,28,5,10,0,24,31,0,1.12335e+07,3.74362e+07,24.4096,24.4096,24.4096,17.9771,0,0.56706,0,5.48779e+07
08/28/2009 11:00,8,28,5,11,0,27,23,0,1.16024e+07,3.75174e+07,24.4831,24.4831,24.4831,17.9771,0,0.587343,0,5.74911e+07
08/28/2009 12:00,8,28,5,12,0,28,22,0,1.09521e+07,3.77147e+07,24.528,24.528,24.528,17.9771,0,0.54937,0,5.41453e+07
08/28/2009 13:00,8,28,5,13,0,28,25,0,1.03799e+07,3.44624e+07,24.5571,24.5571,24.5571,17.9771,0,0.516479,0,5.11297e+07
08/28/2009 14:00,8,28,5,14,0,28,23,0,1.1119e+07,3.7599e+07,24.5475,24.5475,24.5475,17.9771,0,0.55871,0,5.52296e+07
08/28/2009 15:00,8,28,5,15,0,28,22,0,1.16855e+07,3.79407e+07,24.5496,24.5496,24.5496,17.9771,0,0.590437,0,5.83849e+07
08/28/2009 16:00,8,28,5,16,0,28,23,0,1.1127e+07,3.79348e+07,24.5657,24.5657,24.5657,17.9771,0,0.558796,0,5.53908e+07
08/28/2009 17:00,8,28,5,17,0,27,24,0,1.05813e+07,3.81804e+07,24.5697,24.5697,24.5697,17.9771,0,0.528094,0,5.23798e+07
08/28/2009 18:00,8,28,5,18,0,25,26,0,8.14133e+06,2.50172e+07,24.5437,24.5437,24.5437,17.9771,0,0.392742,0,3.88011e+07
08/28/2009 19:00,8,28,5,19,0,23,29,0,0,9.45774e+06,24.5358,24.5358,24.5358,24.5358,0,0,0,0
08/28/2009 20:00,8,28,5,20,0,21,33,0,0,1.28295e+07,24.5358,24.5358,24.5358,24.5358,0,0,0,0
08/28/2009 21:00,8,28,5,21,0,20,35,0,0,1.16613e+07,24.5358,24.5358,24.5358,24.5358,0,0,0,0
08/28/2009 22:00,8,28,5,22,0,21,30,0,0,1.16613e+07,24.5358,24.5358,24.5358,24.5358,0,0,0,0
08/28/2009 23:00,8,28,5,23,0,20,32,0,0,1.061e+07,24.5358,24.5358,24.5358,24.5358,0,0,0,0
08/29/2009 00:00,8,29,6,0,0,19,34,0,0,1.00259e+07,24.5358,24.5358,24.5358,24.5358,0,0,0,0
08/29/2009 01:00,8,29,6,1,0,17,39,0,0,1.26558e+07,24.5358,24.5358,24.5358,24.5358,0,0,0,0
08/29/2009 02:00,8,29,6,2,0,18,37,0,0,1.26558e+07,24.5358,24.5358,24.5358,24.5358,0,0,0,0
08/29/2009 03:00,8,29,6,3,0,17,39,0,0,1.26558e+07,24.5358,24.5358,24.5358,24.5358,0,0,0,0
08/29/2009 04:00,8,29,6,4,0,17,39,0,0,1.26558e+07,24.5358,24.5358,24.5358,24.5358,0,0,0,0
08/29/2009 05:00,8,29,6,5,0,17,39,0,0,1.26558e+07,24.5358,24.5358,24.5358,24.5358,0,0,0,0
08/29/2009 06:00,8,29,6,6,0,17,39,0,0,1.09818e+07,24.5358,24.5358,24.5358,24.5358,0,0,0,0
08/29/2009 07:00,8,29,6,7,0,21,33,0,4.15011e+06,1.58451e+07,24.4134,24.4134,24.4134,17.9771,0,0.19164,0,1.85861e+07
08/29/2009 08:00,8,29,6,8,0,23,29,0,6.48954e+06,2.05535e+07,24.3799,24.3799,24.3799,17.9771,0,0.308032,0,2.96741e+07
08/29/2009 09:00,8,29,6,9,0,26,23,0,9.65104e+06,3.5427e+07,24.4167,24.4167,24.4167,17.9771,0,0.478871,0,4.63955e+07
08/29/2009 10:00,8,29,6,10,0,28,17,0,1.05302e+07,3.63965e+07,24.4413,24.4413,24.4413,17.9771,0,0.528369,0,5.13868e+07
08/29/2009 11:00,8,29,6,11,0,30,15,0,1.08996e+07,3.67166e+07,24.4713,24.4713,24.4713,17.9771,0,0.549511,0,5.3691e+07
08/29/2009 12:00,8,29,6,12,0,31,15,0,1.11559e+07,3.70412e+07,24.4975,24.4975,24.4975,17.9771,0,0.56453,0,5.53807e+07
08/29/2009 13:00,8,29,6,13,0,32,12,0,1.02188e+07,3.42611e+07,24.5082,24.5082,24.5082,17.9771,0,0.509393,0,5.00536e+07
08/29/2009 14:00,8,29,6,14,0,31,13,0,1.17449e+07,3.74113e+07,24.4883,24.4883,24.4883,17.9771,0,0.597176,0,5.8501e+07
08/29/2009 15:00,8,29,6,15,0,32,13,0,1.13791e+07,3.77889e+07,24.5053,24.5053,24.5053,17.9771,0,0.574571,0,5.64331e+07
08/29/2009 16:00,8,29,6,16,0,28,19,0,1.02981e+07,3.68816e+07,24.5009,24.5009,24.5009,17.9771,0,0.512779,0,5.03299e+07
08/29/2009 17:00,8,29,6,17,0,27,21,0,1.00065e+07,3.66536e+07,24.5194,24.5194,24.5194,17.9771,0,0.49629,0,4.88499e+07
08/29/2009 18:00,8,29,6,18,0,25,26,0,7.64889e+06,2.43973e+07,24.5208,24.5208,24.5208,17.9771,0,0.366673,0,3.60992e+07
08/29/2009 19:00,8,29,6,19,0,23,29,0,0,9.45774e+06,24.5143,24.5143,24.5143,24.5143,0,0,0,0
08/29/2009 20:00,8,29,6,20,0,21,35,0,0,1.28295e+07,24.5143,24.5143,24.5143,24.5143,0,0,0,0
08/29/2009 21:00,8,29,6,21,0,21,33,0,0,1.16613e+07,24.5143,24.5143,24.5143,24.5143,0,0,0,0
08/29/2009 22:00,8,29,6,22,0,18,42,0,0,1.16613e+07,24.5143,24.5143,24.5143,24.5143,0,0,0,0
08/29/2009 23:00,8,29,6,23,0,18,39,0,0,1.061e+07,24.5143,24.5143,24.5143,24.5143,0,0,0,0
08/30/2009 00:00,8,30,0,0,0,17,45,0,0,1.00259e+07,24.5143,24.5143,24.5143,24.5143,0,0,0,0
08/30/2009 01:00,8,30,0,1,0,15,51,0,0,1.26558e+07,24.5143,24.5143,24.5143,24.5143,0,0,0,0
08/30/2009 02:00,8,30,0,2,0,16,63,0,0,1.26558e+07,24.5143,24.5143,24.5143,24.5143,0,0,0,0
08/30/2009 03:00,8,30,0,3,0,14,67,0,0,1.26558e+07,24.5143,24.5143,24.5143,24.5143,0,0,0,0
08/30/2009 04:00,8,30,0,4,0,13,72,0,0,1.26558e+07,24.5143,24.5143,24.5143,24.5143,0,0,0,0
08/30/2009 05:00,8,30,0,5,0,13,67,0,0,1.26558e+07,24.5143,24.5143,24.5143,24.5143,0,0,0,0
08/30/2009 06:00,8,30,0,6,0,12,71,0,0,1.32399e+07,24.5143,24.5143,24.5143,24.5143,0,0,0,0
08/30/2009 07:00,8,30,0,7,0,15,63,0,3.50787e+06,1.50493e+07,24.5058,24.5058,24.5058,17.9771,0,0.159981,0,1.57227e+07
08/30/2009 08:00,8,30,0,8,0,16,59,0,5.39961e+06,1.91866e+07,24.4822,24.4822,24.4822,17.9771,0,0.251229,0,2.45879e+07
08/30/2009 09:00,8,30,0,9,0,18,52,0,8.44522e+06,3.38941e+07,24.5068,24.5068,24.5068,17.9771,0,0.411616,0,4.04377e+07
08/30/2009 10:00,8,30,0,10,0,19,49,0,9.20772e+06,3.471e+07,24.5462,24.5462,24.5462,17.9771,0,0.453196,0,4.47912e+07
08/30/2009 11:00,8,30,0,11,0,22,41,0,9.6665e+06,3.52339e+07,24.5823,24.5823,24.5823,17.9771,0,0.478843,0,4.75855e+07
08/30/2009 12:00,8,30,0,12,0,23,41,0,1.00254e+07,3.56892e+07,24.61,24.61,24.61,17.9771,0,0.499957,0,4.98918e+07
08/30/2009 13:00,8,30,0,13,0,25,36,0,9.623e+06,3.3124e+07,24.6259,24.6259,24.6259,17.9771,0,0.47755,0,4.77698e+07
08/30/2009 14:00,8,30,0,14,0,22,43,0,1.00819e+07,3.55712e+07,24.5917,24.5917,24.5917,17.9771,0,0.501082,0,4.98662e+07
08/30/2009 15:00,8,30,0,15,0,22.7,40,0,9.93039e+06,3.58469e+07,24.6013,24.6013,24.6013,17.9771,0,0.491398,0,4.8973e+07
08/30/2009 16:00,8,30,0,16,0,22.9,38,0,1.01179e+07,3.58479e+07,24.6038,24.6038,24.6038,17.9771,0,0.501228,0,4.99719e+07
08/30/2009 17:00,8,30,0,17,0,23,36,0,1.04086e+07,3.65933e+07,24.5991,24.5991,24.5991,17.9771,0,0.516863,0,5.14939e+07
08/30/2009 18:00,8,30,0,18,0,21,40,0,7.25282e+06,2.38974e+07,24.5717,24.5717,24.5717,17.9771,0,0.345189,0,3.42482e+07
08/30/2009 19:00,8,30,0,19,0,19,46,0,0,9.45774e+06,24.5631,24.5631,24.5631,24.5631,0,0,0,0
08/30/2009 20:00,8,30,0,20,0,19,46,0,0,1.28295e+07,24.5631,24.5631,24.5631,24.5631,0,0,0,0
08/30/2009 21:00,8,30,0,21,0,18,49,0,0,1.16613e+07,24.5631,24.5631,24.5631,24.5631,0,0,0,0
08/30/2009 22:00,8,30,0,22,0,19,46,0,0,1.16613e+07,24.5631,24.5631,24.5631,24.5631,0,0,0,0
08/30/2009 23:00,8,30,0,23,0,19,43,0,0,1.061e+07,24.5631,24.5631,24.5631,24.5631,0,0,0,0
08/31/2009 00:00,8,31,1,0,0,18,49,0,0,1.00259e+07,24.5631,24.5631,24.5631,24.5631,0,0,0,0
08/31/2009 01:00,8,31,1,1,0,18,45,0,0,1.26558e+07,24.5631,24.5631,24.5631,24.5631,0,0,0,0
08/31/2009 02:00,8,31,1,2,0,16,51,0,0,1.26558e+07,24.5631,24.5631,24.5631,24.5631,0,0,0,0
08/31/2009 03:00,8,31,1,3,0,17,48,0,0,1.26558e+07,24.5631,24.5631,24.5631,24.5631,0,0,0,0
08/31/2009 04:00,8,31,1,4,0,15,59,0,0,1.26558e+07,24.5631,24.5631,24.5631,24.5631,0,0,0,0
08/31/2009 05:00,8,31,1,5,0,15,67,0,0,1.26558e+07,24.5631,24.5631,24.5631,24.5631,0,0,0,0
08/31/2009 06:00,8,31,1,6,0,14,72,0,0,1.32399e+07,24.5631,24.5631,24.5631,24.5631,0,0,0,0
08/31/2009 07:00,8,31,1,7,0,17,59,0,3.05968e+06,1.46077e+07,24.5527,24.5527,24.5527,17.9771,0,0.13738,0,1.35973e+07
08/31/2009 08:00,8,31,1,8,0,19,46,0,3.80606e+06,1.75709e+07,24.5197,24.5197,24.5197,17.9771,0,0.171052,0,1.68381e+07
08/31/2009 09:00,8,31,1,9,0,22,38,0,7.13913e+06,3.20952e+07,24.5475,24.5475,24.5475,17.9771,0,0.340327,0,3.36422e+07
08/31/2009 10:00,8,31,1,10,0,24,34,0,8.72985e+06,3.40974e+07,24.5853,24.5853,24.5853,17.9771,0,0.425857,0,4.23392e+07
08/31/2009 11:00,8,31,1,11,0,25,30,0,9.09563e+06,3.4322e+07,24.5997,24.5997,24.5997,17.9771,0,0.446136,0,4.44519e+07
08/31/2009 12:00,8,31,1,12,0,26,28,0,8.9863e+06,3.44168e+07,24.6121,24.6121,24.6121,17.9771,0,0.439498,0,4.38723e+07
08/31/2009 13:00,8,31,1,13,0,22,41,0,7.65521e+06,3.10145e+07,24.6045,24.6045,24.6045,17.9771,0,0.367325,0,3.66256e+07
08/31/2009 14:00,8,31,1,14,0,21,46,0,8.69371e+06,3.41392e+07,24.5941,24.5941,24.5941,17.9771,0,0.423415,0,4.21524e+07
08/31/2009 15:00,8,31,1,15,0,26,28,0,8.7355e+06,3.51324e+07,24.6115,24.6115,24.6115,17.9771,0,0.425568,0,4.24779e+07
08/31/2009 16:00,8,31,1,16,0,23,38,0,9.10065e+06,3.47016e+07,24.6152,24.6152,24.6152,17.9771,0,0.444812,0,4.44235e+07
08/31/2009 17:00,8,31,1,17,0,19,64,0,8.22635e+06,3.51025e+07,24.6413,24.6413,24.6413,17.9771,0,0.397846,0,3.98892e+07
08/31/2009 18:00,8,31,1,18,0,19,52,0,5.51103e+06,2.21655e+07,24.6162,24.6162,24.6162,17.9771,0,0.255569,0,2.55274e+07
08/31/2009 19:00,8,31,1,19,0,18,52,0,0,9.45774e+06,24.6152,24.6152,24.6152,24.6152,0,0,0,0
08/31/2009 20:00,8,31,1,20,0,17,59,0,0,1.28295e+07,24.6152,24.6152,24.6152,24.6152,0,0,0,0
08/31/2009 21:00,8,31,1,21,0,18,52,0,0,1.16613e+07,24.6152,24.6152,24.6152,24.6152,0,0,0,0
08/31/2009 22:00,8,31,1,22,0,18.1,59,0,0,1.16613e+07,24.6152,24.6152,24.6152,24.6152,0,0,0,0
08/31/2009 23:00,8,31,1,23,0,18.3,59,0,0,1.061e+07,24.6152,24.6152,24.6152,24.6152,0,0,0,0
09/01/2009 00:00,9,1,2,0,0,18.4,52,0,0,1.00259e+07,24.6152,24.6152,24.6152,24.6152,0,0,0,0
09/01/2009 01:00,9,1,2,1,0,18.6,37,0,0,1.26558e+07,24.6152,24.6152,24.6152,24.6152,0,0,0,0
09/01/2009 02:00,9,1,2,2,0,18.7,45,0,0,1.26558e+07,24.6152,24.6152,24.6152,24.6152,0,0,0,0
09/01/2009 03:00,9,1,2,3,0,18.9,37,0,0,1.26558e+07,24.6152,24.6152,24.6152,24.6152,0,0,0,0
09/01/2009 04:00,9,1,2,4,0,19,34,0,0,1.26558e+07,24.6152,24.6152,24.6152,24.6152,0,0,0,0
09/01/2009 05:00,9,1,2,5,0,18,37,0,0,1.26558e+07,24.6152,24.6152,24.6152,24.6152,0,0,0,0
09/01/2009 06:00,9,1,2,6,0,18,34,0,0,1.32399e+07,24.6152,24.6152,24.6152,24.6152,0,0,0,0
09/01/2009 07:00,9,1,2,7,0,19,32,0,2.52172e+06,1.38498e+07,24.5215,24.5215,24.5215,17.9771,0,0.110974,0,1.09392e+07
09/01/2009 08:00,9,1,2,8,0,21,26,0,3.46495e+06,1.69322e+07,24.4702,24.4702,24.4702,17.9771,0,0.154414,0,1.50851e+07
09/01/2009 09:00,9,1,2,9,0,23,23,0,6.39018e+06,3.12505e+07,24.4876,24.4876,24.4876,17.9771,0,0.301424,0,2.95251e+07
09/01/2009 10:00,9,1,2,10,0,25.1,19,0,7.47079e+06,3.26029e+07,24.5231,24.5231,24.5231,17.9771,0,0.357902,0,3.52482e+07
09/01/2009 11:00,9,1,2,11,0,26.5,16,0,8.47868e+06,3.35453e+07,24.5302,24.5302,24.5302,17.9771,0,0.413328,0,4.0751e+07
09/01/2009 12:00,9,1,2,12,0,28,14,0,8.87756e+06,3.4141e+07,24.5332,24.5332,24.5332,17.9771,0,0.435537,0,4.29603e+07
09/01/2009 13:00,9,1,2,13,0,28,14,0,8.11499e+06,3.15959e+07,24.5273,24.5273,24.5273,17.9771,0,0.393556,0,3.87846e+07
09/01/2009 14:00,9,1,2,14,0,28,14,0,9.35868e+06,3.46555e+07,24.5086,24.5086,24.5086,17.9771,0,0.46131,0,4.53316e+07
09/01/2009 15:00,9,1,2,15,0,29,13,0,9.63925e+06,3.53354e+07,24.5158,24.5158,24.5158,17.9771,0,0.475713,0,4.67987e+07
09/01/2009 16:00,9,1,2,16,0,29,14,0,1.00784e+07,3.5941e+07,24.5239,24.5239,24.5239,17.9771,0,0.499363,0,4.91857e+07
09/01/2009 17:00,9,1,2,17,0,28,15,0,9.31558e+06,3.55381e+07,24.519,24.519,24.519,17.9771,0,0.457181,0,4.49975e+07
