Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,ElectricityFacility,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
09/01/2009 18:00,9,1,2,18,0,27,18,0,6.74975e+06,2.32681e+07,24.5174,24.5174,24.5174,17.9771,0,0.319165,0,3.14056e+07
09/01/2009 19:00,9,1,2,19,0,24,22,0,0,1.28295e+07,24.5079,24.5079,24.5079,24.5079,0,0,0,0
09/01/2009 20:00,9,1,2,20,0,24,20,0,0,1.28295e+07,24.5079,24.5079,24.5079,24.5079,0,0,0,0
09/01/2009 21:00,9,1,2,21,0,23,22,0,0,1.16613e+07,24.5079,24.5079,24.5079,24.5079,0,0,0,0
09/01/2009 22:00,9,1,2,22,0,19,32,0,0,1.16613e+07,24.5079,24.5079,24.5079,24.5079,0,0,0,0
09/01/2009 23:00,9,1,2,23,0,19,32,0,0,1.061e+07,24.5079,24.5079,24.5079,24.5079,0,0,0,0
09/02/2009 00:00,9,2,3,0,0,19,32,0,0,1.00259e+07,24.5079,24.5079,24.5079,24.5079,0,0,0,0
09/02/2009 01:00,9,2,3,1,0,18,34,0,0,8.91217e+06,24.5079,24.5079,24.5079,24.5079,0,0,0,0
09/02/2009 02:00,9,2,3,2,0,19,30,0,0,8.91217e+06,24.5079,24.5079,24.5079,24.5079,0,0,0,0
09/02/2009 03:00,9,2,3,3,0,19,30,0,0,8.91217e+06,24.5079,24.5079,24.5079,24.5079,0,0,0,0
09/02/2009 04:00,9,2,3,4,0,18,32,0,0,8.91217e+06,24.5079,24.5079,24.5079,24.5079,0,0,0,0
09/02/2009 05:00,9,2,3,5,0,17,32,0,0,8.91217e+06,24.5079,24.5079,24.5079,24.5079,0,0,0,0
09/02/2009 06:00,9,2,3,6,0,17,29,0,0,8.91217e+06,24.5079,24.5079,24.5079,24.5079,0,0,0,0
09/02/2009 07:00,9,2,3,7,0,19,32,0,0,6.46804e+06,24.5079,24.5079,24.5079,24.5079,0,0,0,0
09/02/2009 08:00,9,2,3,8,0,23,23,0,0,6.43949e+06,24.5079,24.5079,24.5079,24.5079,0,0,0,0
09/02/2009 09:00,9,2,3,9,0,24,20,0,0,6.38238e+06,24.5079,24.5079,24.5079,24.5079,0,0,0,0
09/02/2009 10:00,9,2,3,10,0,24,22,0,0,6.35383e+06,24.5079,24.5079,24.5079,24.5079,0,0,0,0
09/02/2009 11:00,9,2,3,11,0,24,25,0,0,6.34369e+06,24.5079,24.5079,24.5079,24.5079,0,0,0,0
09/02/2009 12:00,9,2,3,12,0,26,24,0,0,6.36211e+06,24.5079,24.5079,24.5079,24.5079,0,0,0,0
09/02/2009 13:00,9,2,3,13,0,27,23,0,0,6.36211e+06,24.5079,24.5079,24.5079,24.5079,0,0,0,0
09/02/2009 14:00,9,2,3,14,0,28,20,0,0,6.34369e+06,24.5079,24.5079,24.5079,24.5079,0,0,0,0
09/02/2009 15:00,9,2,3,15,0,28,20,0,0,6.35383e+06,24.5079,24.5079,24.5079,24.5079,0,0,0,0
09/02/2009 16:00,9,2,3,16,0,29,19,0,0,6.38238e+06,24.5079,24.5079,24.5079,24.5079,0,0,0,0
09/02/2009 17:00,9,2,3,17,0,28,20,0,0,6.43949e+06,24.5079,24.5079,24.5079,24.5079,0,0,0,0
09/02/2009 18:00,9,2,3,18,0,27,23,0,0,6.54357e+06,24.5079,24.5079,24.5079,24.5079,0,0,0,0
09/02/2009 19:00,9,2,3,19,0,24,29,0,0,1.00259e+07,24.5079,24.5079,24.5079,24.5079,0,0,0,0
09/02/2009 20:00,9,2,3,20,0,22,35,0,0,1.00259e+07,24.5079,24.5079,24.5079,24.5079,0,0,0,0
09/02/2009 21:00,9,2,3,21,0,21,38,0,0,1.00259e+07,24.5079,24.5079,24.5079,24.5079,0,0,0,0
09/02/2009 22:00,9,2,3,22,0,21,35,0,0,1.00259e+07,24.5079,24.5079,24.5079,24.5079,0,0,0,0
09/02/2009 23:00,9,2,3,23,0,19,40,0,0,1.00259e+07,24.5079,24.5079,24.5079,24.5079,0,0,0,0
09/03/2009 00:00,9,3,4,0,0,19,43,0,0,1.00259e+07,24.5079,24.5079,24.5079,24.5079,0,0,0,0
09/03/2009 01:00,9,3,4,1,0,19,43,0,0,8.91217e+06,24.5079,24.5079,24.5079,24.5079,0,0,0,0
09/03/2009 02:00,9,3,4,2,0,18,45,0,0,8.91217e+06,24.5079,24.5079,24.5079,24.5079,0,0,0,0
09/03/2009 03:00,9,3,4,3,0,18,49,0,0,8.91217e+06,24.5079,24.5079,24.5079,24.5079,0,0,0,0
09/03/2009 04:00,9,3,4,4,0,17,52,0,0,8.91217e+06,24.5079,24.5079,24.5079,24.5079,0,0,0,0
09/03/2009 05:00,9,3,4,5,0,17,52,0,0,8.91217e+06,24.5079,24.5079,24.5079,24.5079,0,0,0,0
09/03/2009 06:00,9,3,4,6,0,17,52,0,0,8.91217e+06,24.5079,24.5079,24.5079,24.5079,0,0,0,0
09/03/2009 07:00,9,3,4,7,0,19,46,0,0,6.46804e+06,24.5079,24.5079,24.5079,24.5079,0,0,0,0
09/03/2009 08:00,9,3,4,8,0,23,36,0,0,6.43949e+06,24.5079,24.5079,24.5079,24.5079,0,0,0,0
09/03/2009 09:00,9,3,4,9,0,26,28,0,0,6.33541e+06,24.5079,24.5079,24.5079,24.5079,0,0,0,0
09/03/2009 10:00,9,3,4,10,0,28,25,0,0,6.30686e+06,24.5079,24.5079,24.5079,24.5079,0,0,0,0
09/03/2009 11:00,9,3,4,11,0,29,27,0,0,6.25989e+06,24.5079,24.5079,24.5079,24.5079,0,0,0,0
09/03/2009 12:00,9,3,4,12,0,30,22,0,0,6.30686e+06,24.5079,24.5079,24.5079,24.5079,0,0,0,0
09/03/2009 13:00,9,3,4,13,0,31,18,0,0,6.53158e+06,24.5079,24.5079,24.5079,24.5079,0,0,0,0
09/03/2009 14:00,9,3,4,14,0,32,18,0,0,6.20278e+06,24.5079,24.5079,24.5079,24.5079,0,0,0,0
09/03/2009 15:00,9,3,4,15,0,29,22,0,0,6.44777e+06,24.5079,24.5079,24.5079,24.5079,0,0,0,0
09/03/2009 16:00,9,3,4,16,0,27,26,0,0,6.49474e+06,24.5079,24.5079,24.5079,24.5079,0,0,0,0
09/03/2009 17:00,9,3,4,17,0,22,41,0,0,6.54172e+06,24.5079,24.5079,24.5079,24.5079,0,0,0,0
09/03/2009 18:00,9,3,4,18,0,23,36,0,0,6.5233e+06,24.5079,24.5079,24.5079,24.5079,0,0,0,0
09/03/2009 19:00,9,3,4,19,0,21,43,0,0,1.00259e+07,24.5079,24.5079,24.5079,24.5079,0,0,0,0
09/03/2009 20:00,9,3,4,20,0,19,52,0,0,1.00259e+07,24.5079,24.5079,24.5079,24.5079,0,0,0,0
09/03/2009 21:00,9,3,4,21,0,19,49,0,0,1.00259e+07,24.5079,24.5079,24.5079,24.5079,0,0,0,0
09/03/2009 22:00,9,3,4,22,0,22,35,0,0,1.00259e+07,24.5079,24.5079,24.5079,24.5079,0,0,0,0
09/03/2009 23:00,9,3,4,23,0,19,46,0,0,1.00259e+07,24.5079,24.5079,24.5079,24.5079,0,0,0,0
09/04/2009 00:00,9,4,5,0,0,19,46,0,0,1.00259e+07,24.5079,24.5079,24.5079,24.5079,0,0,0,0
09/04/2009 01:00,9,4,5,1,0,21,35,0,0,1.26558e+07,24.5079,24.5079,24.5079,24.5079,0,0,0,0
09/04/2009 02:00,9,4,5,2,0,20,37,0,0,1.26558e+07,24.5079,24.5079,24.5079,24.5079,0,0,0,0
09/04/2009 03:00,9,4,5,3,0,17,48,0,0,1.26558e+07,24.5079,24.5079,24.5079,24.5079,0,0,0,0
09/04/2009 04:00,9,4,5,4,0,18,45,0,0,1.26558e+07,24.5079,24.5079,24.5079,24.5079,0,0,0,0
09/04/2009 05:00,9,4,5,5,0,20,37,0,0,1.26558e+07,24.5079,24.5079,24.5079,24.5079,0,0,0,0
09/04/2009 06:00,9,4,5,6,0,19,40,0,0,1.32399e+07,24.5079,24.5079,24.5079,24.5079,0,0,0,0
09/04/2009 07:00,9,4,5,7,0,21,35,0,4.19186e+06,1.59868e+07,24.4724,24.4724,24.4724,17.9771,0,0.195361,0,1.91089e+07
09/04/2009 08:00,9,4,5,8,0,23,33,0,6.81902e+06,2.09614e+07,24.4538,24.4538,24.4538,17.9771,0,0.324743,0,3.16442e+07
09/04/2009 09:00,9,4,5,9,0,26,24,0,9.91095e+06,3.57524e+07,24.4783,24.4783,24.4783,17.9771,0,0.492834,0,4.82047e+07
09/04/2009 10:00,9,4,5,10,0,26,23,0,1.0598e+07,3.64803e+07,24.4982,24.4982,24.4982,17.9771,0,0.531978,0,5.2193e+07
09/04/2009 11:00,9,4,5,11,0,27,21,0,1.07855e+07,3.66612e+07,24.5163,24.5163,24.5163,17.9771,0,0.542912,0,5.34136e+07
09/04/2009 12:00,9,4,5,12,0,28,20,0,1.09533e+07,3.67802e+07,24.5348,24.5348,24.5348,17.9771,0,0.55261,0,5.45213e+07
09/04/2009 13:00,9,4,5,13,0,30,19,0,1.06491e+07,3.46849e+07,24.5625,24.5625,24.5625,17.9771,0,0.535791,0,5.30849e+07
09/04/2009 14:00,9,4,5,14,0,30,18,0,1.16806e+07,3.77024e+07,24.5605,24.5605,24.5605,17.9771,0,0.59273,0,5.87086e+07
09/04/2009 15:00,9,4,5,15,0,29,18,0,1.16704e+07,3.79212e+07,24.5577,24.5577,24.5577,17.9771,0,0.590853,0,5.84975e+07
09/04/2009 16:00,9,4,5,16,0,27,23,0,1.06356e+07,3.76856e+07,24.5589,24.5589,24.5589,17.9771,0,0.531607,0,5.26417e+07
09/04/2009 17:00,9,4,5,17,0,23,41,0,1.019e+07,3.70264e+07,24.5876,24.5876,24.5876,17.9771,0,0.506267,0,5.03509e+07
09/04/2009 18:00,9,4,5,18,0,24,27,0,8.14474e+06,2.48938e+07,24.5428,24.5428,24.5428,17.9771,0,0.39276,0,3.87979e+07
09/04/2009 19:00,9,4,5,19,0,21,38,0,0,1.28295e+07,24.5259,24.5259,24.5259,24.5259,0,0,0,0
09/04/2009 20:00,9,4,5,20,0,21,35,0,0,1.28295e+07,24.5259,24.5259,24.5259,24.5259,0,0,0,0
09/04/2009 21:00,9,4,5,21,0,19,40,0,0,1.16613e+07,24.5259,24.5259,24.5259,24.5259,0,0,0,0
09/04/2009 22:00,9,4,5,22,0,19,37,0,0,1.16613e+07,24.5259,24.5259,24.5259,24.5259,0,0,0,0
09/04/2009 23:00,9,4,5,23,0,19,37,0,0,1.061e+07,24.5259,24.5259,24.5259,24.5259,0,0,0,0
09/05/2009 00:00,9,5,6,0,0,17,42,0,0,1.00259e+07,24.5259,24.5259,24.5259,24.5259,0,0,0,0
09/05/2009 01:00,9,5,6,1,0,17,39,0,0,1.26558e+07,24.5259,24.5259,24.5259,24.5259,0,0,0,0
09/05/2009 02:00,9,5,6,2,0,18,34,0,0,1.26558e+07,24.5259,24.5259,24.5259,24.5259,0,0,0,0
09/05/2009 03:00,9,5,6,3,0,17,36,0,0,1.26558e+07,24.5259,24.5259,24.5259,24.5259,0,0,0,0
09/05/2009 04:00,9,5,6,4,0,18,34,0,0,1.26558e+07,24.5259,24.5259,24.5259,24.5259,0,0,0,0
09/05/2009 05:00,9,5,6,5,0,17,36,0,0,1.26558e+07,24.5259,24.5259,24.5259,24.5259,0,0,0,0
09/05/2009 06:00,9,5,6,6,0,15,41,0,0,1.32399e+07,24.5259,24.5259,24.5259,24.5259,0,0,0,0
09/05/2009 07:00,9,5,6,7,0,20,30,0,3.77882e+06,1.53619e+07,24.4433,24.4433,24.4433,17.9771,0,0.1732,0,1.687e+07
09/05/2009 08:00,9,5,6,8,0,23,25,0,6.18284e+06,2.03087e+07,24.4172,24.4172,24.4172,17.9771,0,0.293029,0,2.83928e+07
09/05/2009 09:00,9,5,6,9,0,25.6,21,0,9.21036e+06,3.51042e+07,24.4459,24.4459,24.4459,17.9771,0,0.454756,0,4.42584e+07
09/05/2009 10:00,9,5,6,10,0,28,19,0,1.01079e+07,3.5858e+07,24.4946,24.4946,24.4946,17.9771,0,0.504502,0,4.94695e+07
09/05/2009 11:00,9,5,6,11,0,29,16,0,1.03962e+07,3.63092e+07,24.5187,24.5187,24.5187,17.9771,0,0.521118,0,5.12883e+07
09/05/2009 12:00,9,5,6,12,0,31,15,0,1.06925e+07,3.68688e+07,24.5491,24.5491,24.5491,17.9771,0,0.538549,0,5.325e+07
09/05/2009 13:00,9,5,6,13,0,31.7,14,0,1.01977e+07,3.41955e+07,24.551,24.551,24.551,17.9771,0,0.511294,0,5.05693e+07
09/05/2009 14:00,9,5,6,14,0,32,14,0,1.13488e+07,3.73721e+07,24.5474,24.5474,24.5474,17.9771,0,0.574214,0,5.67615e+07
09/05/2009 15:00,9,5,6,15,0,32,14,0,1.21381e+07,3.84256e+07,24.5569,24.5569,24.5569,17.9771,0,0.617957,0,6.11736e+07
09/05/2009 16:00,9,5,6,16,0,32,14,0,1.23671e+07,3.88603e+07,24.5581,24.5581,24.5581,17.9771,0,0.630548,0,6.24311e+07
09/05/2009 17:00,9,5,6,17,0,31,14,0,1.21184e+07,3.8919e+07,24.5464,24.5464,24.5464,17.9771,0,0.615315,0,6.0815e+07
09/05/2009 18:00,9,5,6,18,0,29,16,0,8.55782e+06,2.57956e+07,24.5227,24.5227,24.5227,17.9771,0,0.415413,0,4.09096e+07
09/05/2009 19:00,9,5,6,19,0,27,18,0,0,1.28295e+07,24.511,24.511,24.511,24.511,0,0,0,0
09/05/2009 20:00,9,5,6,20,0,24,25,0,0,1.28295e+07,24.511,24.511,24.511,24.511,0,0,0,0
09/05/2009 21:00,9,5,6,21,0,22,29,0,0,1.16613e+07,24.511,24.511,24.511,24.511,0,0,0,0
09/05/2009 22:00,9,5,6,22,0,22,29,0,0,1.16613e+07,24.511,24.511,24.511,24.511,0,0,0,0
09/05/2009 23:00,9,5,6,23,0,22,29,0,0,1.061e+07,24.511,24.511,24.511,24.511,0,0,0,0
09/06/2009 00:00,9,6,0,0,0,22,35,0,0,1.00259e+07,24.511,24.511,24.511,24.511,0,0,0,0
09/06/2009 01:00,9,6,0,1,0,21,40,0,0,1.26558e+07,24.511,24.511,24.511,24.511,0,0,0,0
09/06/2009 02:00,9,6,0,2,0,19.8,43,0,0,1.26558e+07,24.511,24.511,24.511,24.511,0,0,0,0
09/06/2009 03:00,9,6,0,3,0,19,46,0,0,1.26558e+07,24.511,24.511,24.511,24.511,0,0,0,0
09/06/2009 04:00,9,6,0,4,0,18,49,0,0,1.26558e+07,24.511,24.511,24.511,24.511,0,0,0,0
09/06/2009 05:00,9,6,0,5,0,16,55,0,0,1.26558e+07,24.511,24.511,24.511,24.511,0,0,0,0
09/06/2009 06:00,9,6,0,6,0,16,55,0,0,1.32399e+07,24.511,24.511,24.511,24.511,0,0,0,0
09/06/2009 07:00,9,6,0,7,0,21,40,0,4.69615e+06,1.64994e+07,24.5056,24.5056,24.5056,17.9771,0,0.218714,0,2.14994e+07
09/06/2009 08:00,9,6,0,8,0,24,31,0,7.33313e+06,2.17492e+07,24.4913,24.4913,24.4913,17.9771,0,0.353025,0,3.45993e+07
09/06/2009 09:00,9,6,0,9,0,27,24,0,1.01189e+07,3.6016e+07,24.5202,24.5202,24.5202,17.9771,0,0.504286,0,4.96434e+07
09/06/2009 10:00,9,6,0,10,0,29,20,0,1.09435e+07,3.69169e+07,24.5493,24.5493,24.5493,17.9771,0,0.550866,0,5.44692e+07
09/06/2009 11:00,9,6,0,11,0,32,16,0,1.14749e+07,3.75384e+07,24.5786,24.5786,24.5786,17.9771,0,0.581778,0,5.77818e+07
09/06/2009 12:00,9,6,0,12,0,32,16,0,1.14248e+07,3.73791e+07,24.587,24.587,24.587,17.9771,0,0.578765,0,5.75556e+07
09/06/2009 13:00,9,6,0,13,0,31,17,0,1.07524e+07,3.49388e+07,24.5875,24.5875,24.5875,17.9771,0,0.54003,0,5.37079e+07
09/06/2009 14:00,9,6,0,14,0,32,17,0,1.16109e+07,3.79899e+07,24.5868,24.5868,24.5868,17.9771,0,0.587516,0,5.84241e+07
09/06/2009 15:00,9,6,0,15,0,32,17,0,1.13088e+07,3.78387e+07,24.5914,24.5914,24.5914,17.9771,0,0.569679,0,5.66904e+07
09/06/2009 16:00,9,6,0,16,0,30,18,0,1.08866e+07,3.74849e+07,24.5786,24.5786,24.5786,17.9771,0,0.545505,0,5.41794e+07
09/06/2009 17:00,9,6,0,17,0,30,18,0,1.06152e+07,3.766e+07,24.581,24.581,24.581,17.9771,0,0.530199,0,5.26781e+07
09/06/2009 18:00,9,6,0,18,0,29,19,0,7.80747e+06,2.50402e+07,24.5691,24.5691,24.5691,17.9771,0,0.375414,0,3.72325e+07
09/06/2009 19:00,9,6,0,19,0,27,23,0,0,1.28295e+07,24.5635,24.5635,24.5635,24.5635,0,0,0,0
09/06/2009 20:00,9,6,0,20,0,26,24,0,0,1.28295e+07,24.5635,24.5635,24.5635,24.5635,0,0,0,0
09/06/2009 21:00,9,6,0,21,0,24,27,0,0,1.16613e+07,24.5635,24.5635,24.5635,24.5635,0,0,0,0
09/06/2009 22:00,9,6,0,22,0,23,38,0,0,1.16613e+07,24.5635,24.5635,24.5635,24.5635,0,0,0,0
09/06/2009 23:00,9,6,0,23,0,22,46,0,0,1.061e+07,24.5635,24.5635,24.5635,24.5635,0,0,0,0
09/07/2009 00:00,9,7,1,0,0,22,50,0,0,1.00259e+07,24.5635,24.5635,24.5635,24.5635,0,0,0,0
09/07/2009 01:00,9,7,1,1,0,18,64,0,0,1.26558e+07,24.5635,24.5635,24.5635,24.5635,0,0,0,0
09/07/2009 02:00,9,7,1,2,0,18,56,0,0,1.26558e+07,24.5635,24.5635,24.5635,24.5635,0,0,0,0
09/07/2009 03:00,9,7,1,3,0,18,56,0,0,1.26558e+07,24.5635,24.5635,24.5635,24.5635,0,0,0,0
09/07/2009 04:00,9,7,1,4,0,17,52,0,0,1.26558e+07,24.5635,24.5635,24.5635,24.5635,0,0,0,0
09/07/2009 05:00,9,7,1,5,0,17,48,0,0,1.26558e+07,24.5635,24.5635,24.5635,24.5635,0,0,0,0
09/07/2009 06:00,9,7,1,6,0,16,51,0,0,1.32399e+07,24.5635,24.5635,24.5635,24.5635,0,0,0,0
09/07/2009 07:00,9,7,1,7,0,19,46,0,4.33663e+06,1.60547e+07,24.572,24.572,24.572,17.9771,0,0.200911,0,1.99481e+07
09/07/2009 08:00,9,7,1,8,0,26,30,0,7.44045e+06,2.18809e+07,24.5893,24.5893,24.5893,17.9771,0,0.358104,0,3.56243e+07
09/07/2009 09:00,9,7,1,9,0,27,28,0,1.02485e+07,3.618e+07,24.5959,24.5959,24.5959,17.9771,0,0.511283,0,5.09134e+07
09/07/2009 10:00,9,7,1,10,0,30,24,0,1.13214e+07,3.73978e+07,24.6334,24.6334,24.6334,17.9771,0,0.57205,0,5.72874e+07
09/07/2009 11:00,9,7,1,11,0,31,21,0,1.15523e+07,3.76358e+07,24.6357,24.6357,24.6357,17.9771,0,0.585834,0,5.86876e+07
09/07/2009 12:00,9,7,1,12,0,32,20,0,1.15831e+07,3.75795e+07,24.6491,24.6491,24.6491,17.9771,0,0.587323,0,5.89552e+07
09/07/2009 13:00,9,7,1,13,0,32,20,0,1.1085e+07,3.52361e+07,24.6463,24.6463,24.6463,17.9771,0,0.559273,0,5.61159e+07
09/07/2009 14:00,9,7,1,14,0,32,21,0,1.19311e+07,3.80716e+07,24.6392,24.6392,24.6392,17.9771,0,0.606276,0,6.0768e+07
09/07/2009 15:00,9,7,1,15,0,32,20,0,1.26728e+07,3.91079e+07,24.6362,24.6362,24.6362,17.9771,0,0.648007,0,6.4921e+07
09/07/2009 16:00,9,7,1,16,0,27,37,0,1.11339e+07,3.84084e+07,24.6653,24.6653,24.6653,17.9771,0,0.558916,0,5.62404e+07
09/07/2009 17:00,9,7,1,17,0,24,50,0,1.07461e+07,3.77302e+07,24.6924,24.6924,24.6924,17.9771,0,0.536783,0,5.42321e+07
09/07/2009 18:00,9,7,1,18,0,23,53,0,8.70096e+06,2.55905e+07,24.6931,24.6931,24.6931,17.9771,0,0.421753,0,4.26143e+07
09/07/2009 19:00,9,7,1,19,0,22,57,0,0,1.28295e+07,24.6867,24.6867,24.6867,24.6867,0,0,0,0
09/07/2009 20:00,9,7,1,20,0,22,50,0,0,1.28295e+07,24.6867,24.6867,24.6867,24.6867,0,0,0,0
09/07/2009 21:00,9,7,1,21,0,21,46,0,0,1.16613e+07,24.6867,24.6867,24.6867,24.6867,0,0,0,0
09/07/2009 22:00,9,7,1,22,0,19,49,0,0,1.16613e+07,24.6867,24.6867,24.6867,24.6867,0,0,0,0
09/07/2009 23:00,9,7,1,23,0,19,52,0,0,1.061e+07,24.6867,24.6867,24.6867,24.6867,0,0,0,0
09/08/2009 00:00,9,8,2,0,0,19,56,0,0,1.00259e+07,24.6867,24.6867,24.6867,24.6867,0,0,0,0
09/08/2009 01:00,9,8,2,1,0,17,68,0,0,1.26558e+07,24.6867,24.6867,24.6867,24.6867,0,0,0,0
09/08/2009 02:00,9,8,2,2,0,16,72,0,0,1.26558e+07,24.6867,24.6867,24.6867,24.6867,0,0,0,0
09/08/2009 03:00,9,8,2,3,0,17,55,0,0,1.26558e+07,24.6867,24.6867,24.6867,24.6867,0,0,0,0
09/08/2009 04:00,9,8,2,4,0,16,63,0,0,1.26558e+07,24.6867,24.6867,24.6867,24.6867,0,0,0,0
09/08/2009 05:00,9,8,2,5,0,19,46,0,0,1.26558e+07,24.6867,24.6867,24.6867,24.6867,0,0,0,0
09/08/2009 06:00,9,8,2,6,0,20,43,0,0,1.32399e+07,24.6867,24.6867,24.6867,24.6867,0,0,0,0
09/08/2009 07:00,9,8,2,7,0,20,43,0,4.38772e+06,1.61203e+07,24.6296,24.6296,24.6296,17.9771,0,0.203764,0,2.04186e+07
09/08/2009 08:00,9,8,2,8,0,24,36,0,7.47444e+06,2.19288e+07,24.6154,24.6154,24.6154,17.9771,0,0.360575,0,3.60124e+07
09/08/2009 09:00,9,8,2,9,0,26,30,0,9.93796e+06,3.57787e+07,24.6177,24.6177,24.6177,17.9771,0,0.492756,0,4.92299e+07
09/08/2009 10:00,9,8,2,10,0,26,30,0,1.06359e+07,3.65205e+07,24.6204,24.6204,24.6204,17.9771,0,0.532488,0,5.32217e+07
09/08/2009 11:00,9,8,2,11,0,27,30,0,1.09986e+07,3.67424e+07,24.6374,24.6374,24.6374,17.9771,0,0.553451,0,5.54583e+07
09/08/2009 12:00,9,8,2,12,0,28,28,0,1.08459e+07,3.67779e+07,24.6472,24.6472,24.6472,17.9771,0,0.54367,0,5.45577e+07
09/08/2009 13:00,9,8,2,13,0,28,28,0,1.04946e+07,3.43557e+07,24.6435,24.6435,24.6435,17.9771,0,0.525404,0,5.2696e+07
09/08/2009 14:00,9,8,2,14,0,28,30,0,1.09476e+07,3.72333e+07,24.6391,24.6391,24.6391,17.9771,0,0.548954,0,5.5021e+07
09/08/2009 15:00,9,8,2,15,0,27,34,0,1.04981e+07,3.68956e+07,24.657,24.657,24.657,17.9771,0,0.522954,0,5.25561e+07
09/08/2009 16:00,9,8,2,16,0,25,39,0,1.14964e+07,3.77411e+07,24.6589,24.6589,24.6589,17.9771,0,0.578309,0,5.81361e+07
09/08/2009 17:00,9,8,2,17,0,24,47,0,1.15627e+07,3.80604e+07,24.6761,24.6761,24.6761,17.9771,0,0.581625,0,5.86191e+07
09/08/2009 18:00,9,8,2,18,0,22,53,0,7.86829e+06,2.49242e+07,24.6653,24.6653,24.6653,17.9771,0,0.377374,0,3.79727e+07
09/08/2009 19:00,9,8,2,19,0,20,64,0,0,1.28295e+07,24.6601,24.6601,24.6601,24.6601,0,0,0,0
09/08/2009 20:00,9,8,2,20,0,19,64,0,0,1.28295e+07,24.6601,24.6601,24.6601,24.6601,0,0,0,0
09/08/2009 21:00,9,8,2,21,0,18,73,0,0,1.16613e+07,24.6601,24.6601,24.6601,24.6601,0,0,0,0
09/08/2009 22:00,9,8,2,22,0,19,68,0,0,1.16613e+07,24.6601,24.6601,24.6601,24.6601,0,0,0,0
09/08/2009 23:00,9,8,2,23,0,18,68,0,0,1.061e+07,24.6601,24.6601,24.6601,24.6601,0,0,0,0
09/09/2009 00:00,9,9,3,0,0,18,73,0,0,1.00259e+07,24.6601,24.6601,24.6601,24.6601,0,0,0,0
09/09/2009 01:00,9,9,3,1,0,16,88,0,0,8.91217e+06,24.6601,24.6601,24.6601,24.6601,0,0,0,0
09/09/2009 02:00,9,9,3,2,0,16,82,0,0,8.91217e+06,24.6601,24.6601,24.6601,24.6601,0,0,0,0
09/09/2009 03:00,9,9,3,3,0,15,82,0,0,8.91217e+06,24.6601,24.6601,24.6601,24.6601,0,0,0,0
09/09/2009 04:00,9,9,3,4,0,15,88,0,0,8.91217e+06,24.6601,24.6601,24.6601,24.6601,0,0,0,0
09/09/2009 05:00,9,9,3,5,0,15,82,0,0,8.91217e+06,24.6601,24.6601,24.6601,24.6601,0,0,0,0
09/09/2009 06:00,9,9,3,6,0,15,82,0,0,8.91217e+06,24.6601,24.6601,24.6601,24.6601,0,0,0,0
09/09/2009 07:00,9,9,3,7,0,16,77,0,0,6.63566e+06,24.6601,24.6601,24.6601,24.6601,0,0,0,0
09/09/2009 08:00,9,9,3,8,0,17,72,0,0,6.36396e+06,24.6601,24.6601,24.6601,24.6601,0,0,0,0
09/09/2009 09:00,9,9,3,9,0,17,72,0,0,6.49474e+06,24.6601,24.6601,24.6601,24.6601,0,0,0,0
09/09/2009 10:00,9,9,3,10,0,17,72,0,0,6.29672e+06,24.6601,24.6601,24.6601,24.6601,0,0,0,0
09/09/2009 11:00,9,9,3,11,0,19,60,0,0,6.30686e+06,24.6601,24.6601,24.6601,24.6601,0,0,0,0
09/09/2009 12:00,9,9,3,12,0,20,56,0,0,6.30686e+06,24.6601,24.6601,24.6601,24.6601,0,0,0,0
09/09/2009 13:00,9,9,3,13,0,21,49,0,0,6.51316e+06,24.6601,24.6601,24.6601,24.6601,0,0,0,0
09/09/2009 14:00,9,9,3,14,0,19,52,0,0,6.46619e+06,24.6601,24.6601,24.6601,24.6601,0,0,0,0
09/09/2009 15:00,9,9,3,15,0,19,56,0,0,6.46619e+06,24.6601,24.6601,24.6601,24.6601,0,0,0,0
09/09/2009 16:00,9,9,3,16,0,19,52,0,0,6.54172e+06,24.6601,24.6601,24.6601,24.6601,0,0,0,0
09/09/2009 17:00,9,9,3,17,0,17,72,0,0,6.65408e+06,24.6601,24.6601,24.6601,24.6601,0,0,0,0
09/09/2009 18:00,9,9,3,18,0,16,77,0,0,6.65408e+06,24.6601,24.6601,24.6601,24.6601,0,0,0,0
09/09/2009 19:00,9,9,3,19,0,16,77,0,0,1.00259e+07,24.6601,24.6601,24.6601,24.6601,0,0,0,0
09/09/2009 20:00,9,9,3,20,0,16,82,0,0,1.00259e+07,24.6601,24.6601,24.6601,24.6601,0,0,0,0
09/09/2009 21:00,9,9,3,21,0,14,94,0,0,1.00259e+07,24.6601,24.6601,24.6601,24.6601,0,0,0,0
09/09/2009 22:00,9,9,3,22,0,14,94,0,0,1.00259e+07,24.6601,24.6601,24.6601,24.6601,0,0,0,0
09/09/2009 23:00,9,9,3,23,0,14,88,0,0,1.00259e+07,24.6601,24.6601,24.6601,24.6601,0,0,0,0
09/10/2009 00:00,9,10,4,0,0,13,94,0,0,1.00259e+07,24.6601,24.6601,24.6601,24.6601,0,0,0,0
09/10/2009 01:00,9,10,4,1,0,13,88,0,0,8.91217e+06,24.6601,24.6601,24.6601,24.6601,0,0,0,0
09/10/2009 02:00,9,10,4,2,0,13,88,0,0,8.91217e+06,24.6601,24.6601,24.6601,24.6601,0,0,0,0
09/10/2009 03:00,9,10,4,3,0,12,94,0,0,8.91217e+06,24.6601,24.6601,24.6601,24.6601,0,0,0,0
09/10/2009 04:00,9,10,4,4,0,12,94,0,0,8.91217e+06,24.6601,24.6601,24.6601,24.6601,0,0,0,0
09/10/2009 05:00,9,10,4,5,0,12,94,0,0,8.91217e+06,24.6601,24.6601,24.6601,24.6601,0,0,0,0
09/10/2009 06:00,9,10,4,6,0,12,94,0,0,8.91217e+06,24.6601,24.6601,24.6601,24.6601,0,0,0,0
09/10/2009 07:00,9,10,4,7,0,12,94,0,0,6.63566e+06,24.6601,24.6601,24.6601,24.6601,0,0,0,0
09/10/2009 08:00,9,10,4,8,0,12,94,0,0,6.44777e+06,24.6601,24.6601,24.6601,24.6601,0,0,0,0
09/10/2009 09:00,9,10,4,9,0,13,88,0,0,6.49474e+06,24.6601,24.6601,24.6601,24.6601,0,0,0,0
09/10/2009 10:00,9,10,4,10,0,13,82,0,0,6.41922e+06,24.6601,24.6601,24.6601,24.6601,0,0,0,0
09/10/2009 11:00,9,10,4,11,0,14,77,0,0,6.37225e+06,24.6601,24.6601,24.6601,24.6601,0,0,0,0
09/10/2009 12:00,9,10,4,12,0,16,63,0,0,6.30686e+06,24.6601,24.6601,24.6601,24.6601,0,0,0,0
09/10/2009 13:00,9,10,4,13,0,17,59,0,0,6.30686e+06,24.6601,24.6601,24.6601,24.6601,0,0,0,0
09/10/2009 14:00,9,10,4,14,0,17,59,0,0,6.32528e+06,24.6601,24.6601,24.6601,24.6601,0,0,0,0
09/10/2009 15:00,9,10,4,15,0,17,59,0,0,6.37225e+06,24.6601,24.6601,24.6601,24.6601,0,0,0,0
09/10/2009 16:00,9,10,4,16,0,17,55,0,0,6.49474e+06,24.6601,24.6601,24.6601,24.6601,0,0,0,0
09/10/2009 17:00,9,10,4,17,0,17,59,0,0,6.57855e+06,24.6601,24.6601,24.6601,24.6601,0,0,0,0
09/10/2009 18:00,9,10,4,18,0,16,63,0,0,6.65408e+06,24.6601,24.6601,24.6601,24.6601,0,0,0,0
09/10/2009 19:00,9,10,4,19,0,15,67,0,0,1.00259e+07,24.6601,24.6601,24.6601,24.6601,0,0,0,0
09/10/2009 20:00,9,10,4,20,0,14,72,0,0,1.00259e+07,24.6601,24.6601,24.6601,24.6601,0,0,0,0
09/10/2009 21:00,9,10,4,21,0,14,72,0,0,1.00259e+07,24.6601,24.6601,24.6601,24.6601,0,0,0,0
09/10/2009 22:00,9,10,4,22,0,13,77,0,0,1.00259e+07,24.6601,24.6601,24.6601,24.6601,0,0,0,0
09/10/2009 23:00,9,10,4,23,0,12,82,0,0,1.00259e+07,24.6601,24.6601,24.6601,24.6601,0,0,0,0
09/11/2009 00:00,9,11,5,0,0,13,82,0,0,1.00259e+07,24.6601,24.6601,24.6601,24.6601,0,0,0,0
09/11/2009 01:00,9,11,5,1,0,13,82,0,0,1.26558e+07,24.6601,24.6601,24.6601,24.6601,0,0,0,0
09/11/2009 02:00,9,11,5,2,0,13,82,0,0,1.26558e+07,24.6601,24.6601,24.6601,24.6601,0,0,0,0
09/11/2009 03:00,9,11,5,3,0,12,82,0,0,1.26558e+07,24.6601,24.6601,24.6601,24.6601,0,0,0,0
09/11/2009 04:00,9,11,5,4,0,12,82,0,0,1.26558e+07,24.6601,24.6601,24.6601,24.6601,0,0,0,0
09/11/2009 05:00,9,11,5,5,0,12,82,0,0,1.26558e+07,24.6601,24.6601,24.6601,24.6601,0,0,0,0
09/11/2009 06:00,9,11,5,6,0,12,82,0,0,1.32399e+07,24.6601,24.6601,24.6601,24.6601,0,0,0,0
09/11/2009 07:00,9,11,5,7,0,14,77,0,384911,1.14207e+07,24.651,24.651,24.651,17.9771,0,0.0161189,0,1.61888e+06
09/11/2009 08:00,9,11,5,8,0,15,72,0,1.47113e+06,1.423e+07,24.621,24.621,24.621,17.9771,0,0.061673,0,6.16286e+06
09/11/2009 09:00,9,11,5,9,0,16,68,0,4.2804e+06,2.87674e+07,24.6333,24.6333,24.6333,17.9771,0,0.194166,0,1.94444e+07
09/11/2009 10:00,9,11,5,10,0,18,59,0,5.94048e+06,3.05973e+07,24.6652,24.6652,24.6652,17.9771,0,0.278444,0,2.80174e+07
09/11/2009 11:00,9,11,5,11,0,19,60,0,5.82744e+06,3.04496e+07,24.6986,24.6986,24.6986,17.9771,0,0.271819,0,2.74873e+07
09/11/2009 12:00,9,11,5,12,0,22,50,0,6.73157e+06,3.14353e+07,24.7348,24.7348,24.7348,17.9771,0,0.319457,0,3.24785e+07
09/11/2009 13:00,9,11,5,13,0,23,47,0,6.54691e+06,2.93734e+07,24.7344,24.7344,24.7344,17.9771,0,0.311693,0,3.16874e+07
09/11/2009 14:00,9,11,5,14,0,22,50,0,7.11564e+06,3.21499e+07,24.7151,24.7151,24.7151,17.9771,0,0.338777,0,3.43425e+07
09/11/2009 15:00,9,11,5,15,0,20,56,0,6.98517e+06,3.2129e+07,24.7071,24.7071,24.7071,17.9771,0,0.33133,0,3.35477e+07
09/11/2009 16:00,9,11,5,16,0,19,60,0,6.48456e+06,3.22097e+07,24.7064,24.7064,24.7064,17.9771,0,0.305496,0,3.0929e+07
09/11/2009 17:00,9,11,5,17,0,19,60,0,6.57673e+06,3.24676e+07,24.7102,24.7102,24.7102,17.9771,0,0.310209,0,3.14237e+07
09/11/2009 18:00,9,11,5,18,0,19,60,0,3.81348e+06,2.00582e+07,24.7101,24.7101,24.7101,17.9771,0,0.1708,0,1.73016e+07
09/11/2009 19:00,9,11,5,19,0,17.1,70,0,0,1.28295e+07,24.7081,24.7081,24.7081,24.7081,0,0,0,0
09/11/2009 20:00,9,11,5,20,0,16,77,0,0,1.28295e+07,24.7081,24.7081,24.7081,24.7081,0,0,0,0
09/11/2009 21:00,9,11,5,21,0,16,77,0,0,1.16613e+07,24.7081,24.7081,24.7081,24.7081,0,0,0,0
09/11/2009 22:00,9,11,5,22,0,15,77,0,0,1.16613e+07,24.7081,24.7081,24.7081,24.7081,0,0,0,0
09/11/2009 23:00,9,11,5,23,0,15,82,0,0,1.061e+07,24.7081,24.7081,24.7081,24.7081,0,0,0,0
09/12/2009 00:00,9,12,6,0,0,14,88,0,0,1.00259e+07,24.7081,24.7081,24.7081,24.7081,0,0,0,0
09/12/2009 01:00,9,12,6,1,0,13,94,0,0,1.26558e+07,24.7081,24.7081,24.7081,24.7081,0,0,0,0
09/12/2009 02:00,9,12,6,2,0,12,94,0,0,1.26558e+07,24.7081,24.7081,24.7081,24.7081,0,0,0,0
09/12/2009 03:00,9,12,6,3,0,11,100,0,0,1.26558e+07,24.7081,24.7081,24.7081,24.7081,0,0,0,0
09/12/2009 04:00,9,12,6,4,0,11,94,0,0,1.26558e+07,24.7081,24.7081,24.7081,24.7081,0,0,0,0
09/12/2009 05:00,9,12,6,5,0,11,94,0,0,1.26558e+07,24.7081,24.7081,24.7081,24.7081,0,0,0,0
09/12/2009 06:00,9,12,6,6,0,12,94,0,0,1.32399e+07,24.7081,24.7081,24.7081,24.7081,0,0,0,0
09/12/2009 07:00,9,12,6,7,0,13,88,0,1.585e+06,1.2676e+07,24.7135,24.7135,24.7135,17.9771,0,0.0662449,0,6.71385e+06
09/12/2009 08:00,9,12,6,8,0,15,77,0,2.38478e+06,1.54537e+07,24.7029,24.7029,24.7029,17.9771,0,0.102838,0,1.04061e+07
09/12/2009 09:00,9,12,6,9,0,17,68,0,5.08918e+06,2.97683e+07,24.717,24.717,24.717,17.9771,0,0.234139,0,2.37417e+07
09/12/2009 10:00,9,12,6,10,0,18,64,0,6.2167e+06,3.09363e+07,24.735,24.735,24.735,17.9771,0,0.291534,0,2.96405e+07
09/12/2009 11:00,9,12,6,11,0,19,60,0,6.74591e+06,3.1361e+07,24.7409,24.7409,24.7409,17.9771,0,0.319342,0,3.24963e+07
09/12/2009 12:00,9,12,6,12,0,21,49,0,7.63303e+06,3.22839e+07,24.7263,24.7263,24.7263,17.9771,0,0.368404,0,3.74083e+07
09/12/2009 13:00,9,12,6,13,0,22,43,0,5.71801e+06,2.90873e+07,24.7138,24.7138,24.7138,17.9771,0,0.265954,0,2.69551e+07
09/12/2009 14:00,9,12,6,14,0,21,43,0,6.34755e+06,3.21313e+07,24.686,24.686,24.686,17.9771,0,0.298481,0,3.01271e+07
09/12/2009 15:00,9,12,6,15,0,19,73,0,7.95658e+06,3.26402e+07,24.7401,24.7401,24.7401,17.9771,0,0.382358,0,3.89043e+07
09/12/2009 16:00,9,12,6,16,0,18,68,0,7.42271e+06,3.27685e+07,24.7195,24.7195,24.7195,17.9771,0,0.353851,0,3.58943e+07
09/12/2009 17:00,9,12,6,17,0,14,77,0,6.18111e+06,3.26287e+07,24.6686,24.6686,24.6686,17.9771,0,0.290007,0,2.91957e+07
09/12/2009 18:00,9,12,6,18,0,12,94,0,3.27555e+06,1.93961e+07,24.6508,24.6508,24.6508,17.9771,0,0.145005,0,1.45592e+07
09/12/2009 19:00,9,12,6,19,0,12,94,0,0,1.28295e+07,24.6425,24.6425,24.6425,24.6425,0,0,0,0
09/12/2009 20:00,9,12,6,20,0,12,94,0,0,1.28295e+07,24.6425,24.6425,24.6425,24.6425,0,0,0,0
09/12/2009 21:00,9,12,6,21,0,12,94,0,0,1.16613e+07,24.6425,24.6425,24.6425,24.6425,0,0,0,0
09/12/2009 22:00,9,12,6,22,0,11,100,0,0,1.16613e+07,24.6425,24.6425,24.6425,24.6425,0,0,0,0
09/12/2009 23:00,9,12,6,23,0,11,100,0,0,1.061e+07,24.6425,24.6425,24.6425,24.6425,0,0,0,0
09/13/2009 00:00,9,13,0,0,0,11,94,0,0,1.00259e+07,24.6425,24.6425,24.6425,24.6425,0,0,0,0
09/13/2009 01:00,9,13,0,1,0,10,93,0,0,1.26558e+07,24.6425,24.6425,24.6425,24.6425,0,0,0,0
09/13/2009 02:00,9,13,0,2,0,10,93,0,0,1.26558e+07,24.6425,24.6425,24.6425,24.6425,0,0,0,0
09/13/2009 03:00,9,13,0,3,0,10,93,0,0,1.26558e+07,24.6425,24.6425,24.6425,24.6425,0,0,0,0
09/13/2009 04:00,9,13,0,4,0,8,100,0,0,1.26558e+07,24.6425,24.6425,24.6425,24.6425,0,0,0,0
09/13/2009 05:00,9,13,0,5,0,9,100,0,0,1.26558e+07,24.6425,24.6425,24.6425,24.6425,0,0,0,0
09/13/2009 06:00,9,13,0,6,0,9,93,0,0,1.32399e+07,24.6425,24.6425,24.6425,24.6425,0,0,0,0
09/13/2009 07:00,9,13,0,7,0,11,87,0,499774,1.15617e+07,24.639,24.639,24.639,17.9771,0,0.0215599,0,2.16137e+06
09/13/2009 08:00,9,13,0,8,0,12,88,0,810268,1.38563e+07,24.6339,24.6339,24.6339,17.9771,0,0.031109,0,3.11574e+06
09/13/2009 09:00,9,13,0,9,0,13,88,0,3.68177e+06,2.87287e+07,24.6825,24.6825,24.6825,17.9771,0,0.16489,0,1.66346e+07
09/13/2009 10:00,9,13,0,10,0,15,77,0,4.13702e+06,2.89132e+07,24.7312,24.7312,24.7312,17.9771,0,0.187044,0,1.90065e+07
09/13/2009 11:00,9,13,0,11,0,17,68,0,5.55202e+06,2.98694e+07,24.7646,24.7646,24.7646,17.9771,0,0.257867,0,2.63324e+07
09/13/2009 12:00,9,13,0,12,0,16,72,0,5.37495e+06,3.00272e+07,24.7527,24.7527,24.7527,17.9771,0,0.248634,0,2.53453e+07
09/13/2009 13:00,9,13,0,13,0,17,68,0,4.07688e+06,2.76768e+07,24.7581,24.7581,24.7581,17.9771,0,0.18377,0,1.87479e+07
09/13/2009 14:00,9,13,0,14,0,12,82,0,4.32646e+06,2.98535e+07,24.6889,24.6889,24.6889,17.9771,0,0.196646,0,1.98568e+07
09/13/2009 15:00,9,13,0,15,0,14,82,0,4.84376e+06,2.97891e+07,24.7271,24.7271,24.7271,17.9771,0,0.222082,0,2.25529e+07
09/13/2009 16:00,9,13,0,16,0,16,59,0,5.029e+06,3.03967e+07,24.7213,24.7213,24.7213,17.9771,0,0.231318,0,2.34707e+07
09/13/2009 17:00,9,13,0,17,0,16,63,0,5.8271e+06,3.0825e+07,24.7338,24.7338,24.7338,17.9771,0,0.270997,0,2.75475e+07
09/13/2009 18:00,9,13,0,18,0,16,63,0,2.80518e+06,1.86909e+07,24.7174,24.7174,24.7174,17.9771,0,0.122109,0,1.23827e+07
09/13/2009 19:00,9,13,0,19,0,13,72,0,0,1.28295e+07,24.7151,24.7151,24.7151,24.7151,0,0,0,0
09/13/2009 20:00,9,13,0,20,0,12,76,0,0,1.28295e+07,24.7151,24.7151,24.7151,24.7151,0,0,0,0
09/13/2009 21:00,9,13,0,21,0,11,82,0,0,1.16613e+07,24.7151,24.7151,24.7151,24.7151,0,0,0,0
09/13/2009 22:00,9,13,0,22,0,13,72,0,0,1.16613e+07,24.7151,24.7151,24.7151,24.7151,0,0,0,0
09/13/2009 23:00,9,13,0,23,0,13,72,0,0,1.061e+07,24.7151,24.7151,24.7151,24.7151,0,0,0,0
09/14/2009 00:00,9,14,1,0,0,11,82,0,0,1.00259e+07,24.7151,24.7151,24.7151,24.7151,0,0,0,0
09/14/2009 01:00,9,14,1,1,0,12,71,0,0,1.26558e+07,24.7151,24.7151,24.7151,24.7151,0,0,0,0
09/14/2009 02:00,9,14,1,2,0,12,71,0,0,1.26558e+07,24.7151,24.7151,24.7151,24.7151,0,0,0,0
09/14/2009 03:00,9,14,1,3,0,12,62,0,0,1.26558e+07,24.7151,24.7151,24.7151,24.7151,0,0,0,0
09/14/2009 04:00,9,14,1,4,0,11,66,0,0,1.26558e+07,24.7151,24.7151,24.7151,24.7151,0,0,0,0
09/14/2009 05:00,9,14,1,5,0,12,58,0,0,1.26558e+07,24.7151,24.7151,24.7151,24.7151,0,0,0,0
09/14/2009 06:00,9,14,1,6,0,12,54,0,0,1.32399e+07,24.7151,24.7151,24.7151,24.7151,0,0,0,0
09/14/2009 07:00,9,14,1,7,0,14,51,0,739941,1.16371e+07,24.6479,24.6479,24.6479,17.9771,0,0.0310969,0,3.12093e+06
09/14/2009 08:00,9,14,1,8,0,17,45,0,1.6465e+06,1.47067e+07,24.5845,24.5845,24.5845,17.9771,0,0.0728208,0,7.23817e+06
09/14/2009 09:00,9,14,1,9,0,18,42,0,4.90672e+06,2.97016e+07,24.5844,24.5844,24.5844,17.9771,0,0.227349,0,2.26007e+07
09/14/2009 10:00,9,14,1,10,0,18,45,0,5.62424e+06,3.02087e+07,24.6075,24.6075,24.6075,17.9771,0,0.263038,0,2.62393e+07
09/14/2009 11:00,9,14,1,11,0,19,43,0,6.03593e+06,3.09907e+07,24.6252,24.6252,24.6252,17.9771,0,0.284236,0,2.84293e+07
09/14/2009 12:00,9,14,1,12,0,21,38,0,6.54681e+06,3.16294e+07,24.6412,24.6412,24.6412,17.9771,0,0.311889,0,3.12701e+07
09/14/2009 13:00,9,14,1,13,0,22,31,0,5.94142e+06,2.91199e+07,24.61,24.61,24.61,17.9771,0,0.281158,0,2.80578e+07
09/14/2009 14:00,9,14,1,14,0,22,27,0,7.21367e+06,3.23708e+07,24.5865,24.5865,24.5865,17.9771,0,0.346353,0,3.44406e+07
09/14/2009 15:00,9,14,1,15,0,22,27,0,7.84585e+06,3.32107e+07,24.5842,24.5842,24.5842,17.9771,0,0.378133,0,3.7588e+07
09/14/2009 16:00,9,14,1,16,0,22,25,0,8.11725e+06,3.36958e+07,24.5788,24.5788,24.5788,17.9771,0,0.391966,0,3.89309e+07
09/14/2009 17:00,9,14,1,17,0,21,26,0,7.87883e+06,3.38269e+07,24.5522,24.5522,24.5522,17.9771,0,0.379145,0,3.75062e+07
09/14/2009 18:00,9,14,1,18,0,19,32,0,4.91954e+06,2.11204e+07,24.5287,24.5287,24.5287,17.9771,0,0.226065,0,2.22834e+07
09/14/2009 19:00,9,14,1,19,0,16,45,0,0,1.28295e+07,24.5135,24.5135,24.5135,24.5135,0,0,0,0
09/14/2009 20:00,9,14,1,20,0,15,48,0,0,1.28295e+07,24.5135,24.5135,24.5135,24.5135,0,0,0,0
09/14/2009 21:00,9,14,1,21,0,14,53,0,0,1.16613e+07,24.5135,24.5135,24.5135,24.5135,0,0,0,0
09/14/2009 22:00,9,14,1,22,0,13,58,0,0,1.16613e+07,24.5135,24.5135,24.5135,24.5135,0,0,0,0
09/14/2009 23:00,9,14,1,23,0,13,54,0,0,1.061e+07,24.5135,24.5135,24.5135,24.5135,0,0,0,0
09/15/2009 00:00,9,15,2,0,0,12,58,0,0,1.00259e+07,24.5135,24.5135,24.5135,24.5135,0,0,0,0
09/15/2009 01:00,9,15,2,1,0,12,58,0,0,1.26558e+07,24.5135,24.5135,24.5135,24.5135,0,0,0,0
09/15/2009 02:00,9,15,2,2,0,11,62,0,0,1.26558e+07,24.5135,24.5135,24.5135,24.5135,0,0,0,0
09/15/2009 03:00,9,15,2,3,0,10,66,0,0,1.26558e+07,24.5135,24.5135,24.5135,24.5135,0,0,0,0
09/15/2009 04:00,9,15,2,4,0,11,62,0,0,1.26558e+07,24.5135,24.5135,24.5135,24.5135,0,0,0,0
09/15/2009 05:00,9,15,2,5,0,10,66,0,0,1.26558e+07,24.5135,24.5135,24.5135,24.5135,0,0,0,0
09/15/2009 06:00,9,15,2,6,0,9,66,0,0,1.32399e+07,24.5135,24.5135,24.5135,24.5135,0,0,0,0
09/15/2009 07:00,9,15,2,7,0,16,42,0,1.36189e+06,1.23893e+07,24.4728,24.4728,24.4728,17.9771,0,0.0578197,0,5.65204e+06
09/15/2009 08:00,9,15,2,8,0,18,37,0,2.64543e+06,1.59218e+07,24.4116,24.4116,24.4116,17.9771,0,0.117343,0,1.13598e+07
09/15/2009 09:00,9,15,2,9,0,21,30,0,5.85199e+06,3.0881e+07,24.4462,24.4462,24.4462,17.9771,0,0.27574,0,2.68378e+07
09/15/2009 10:00,9,15,2,10,0,23,23,0,6.6967e+06,3.1551e+07,24.4785,24.4785,24.4785,17.9771,0,0.31898,0,3.12013e+07
09/15/2009 11:00,9,15,2,11,0,24,16,0,6.98545e+06,3.20906e+07,24.4742,24.4742,24.4742,17.9771,0,0.33445,0,3.26927e+07
09/15/2009 12:00,9,15,2,12,0,25,14,0,7.31653e+06,3.27821e+07,24.4885,24.4885,24.4885,17.9771,0,0.353042,0,3.45857e+07
09/15/2009 13:00,9,15,2,13,0,26,12,0,6.89987e+06,3.03228e+07,24.4819,24.4819,24.4819,17.9771,0,0.331939,0,3.24856e+07
09/15/2009 14:00,9,15,2,14,0,26,14,0,8.23911e+06,3.36647e+07,24.4772,24.4772,24.4772,17.9771,0,0.402168,0,3.93301e+07
09/15/2009 15:00,9,15,2,15,0,27,13,0,9.07184e+06,3.47608e+07,24.4894,24.4894,24.4894,17.9771,0,0.4455,0,4.36495e+07
09/15/2009 16:00,9,15,2,16,0,27,12,0,9.31942e+06,3.52164e+07,24.4844,24.4844,24.4844,17.9771,0,0.458175,0,4.48568e+07
09/15/2009 17:00,9,15,2,17,0,26,14,0,9.14439e+06,3.54248e+07,24.4816,24.4816,24.4816,17.9771,0,0.448148,0,4.38562e+07
09/15/2009 18:00,9,15,2,18,0,23,17,0,6.2137e+06,2.27342e+07,24.4512,24.4512,24.4512,17.9771,0,0.292271,0,2.84684e+07
09/15/2009 19:00,9,15,2,19,0,20,30,0,0,1.28295e+07,24.4374,24.4374,24.4374,24.4374,0,0,0,0
09/15/2009 20:00,9,15,2,20,0,18,32,0,0,1.28295e+07,24.4374,24.4374,24.4374,24.4374,0,0,0,0
09/15/2009 21:00,9,15,2,21,0,18,27,0,0,1.16613e+07,24.4374,24.4374,24.4374,24.4374,0,0,0,0
09/15/2009 22:00,9,15,2,22,0,17,29,0,0,1.16613e+07,24.4374,24.4374,24.4374,24.4374,0,0,0,0
09/15/2009 23:00,9,15,2,23,0,15,33,0,0,1.061e+07,24.4374,24.4374,24.4374,24.4374,0,0,0,0
09/16/2009 00:00,9,16,3,0,0,14,41,0,0,1.00259e+07,24.4374,24.4374,24.4374,24.4374,0,0,0,0
09/16/2009 01:00,9,16,3,1,0,14,44,0,0,8.91217e+06,24.4374,24.4374,24.4374,24.4374,0,0,0,0
09/16/2009 02:00,9,16,3,2,0,13,47,0,0,8.91217e+06,24.4374,24.4374,24.4374,24.4374,0,0,0,0
09/16/2009 03:00,9,16,3,3,0,13,47,0,0,8.91217e+06,24.4374,24.4374,24.4374,24.4374,0,0,0,0
09/16/2009 04:00,9,16,3,4,0,12,50,0,0,8.91217e+06,24.4374,24.4374,24.4374,24.4374,0,0,0,0
09/16/2009 05:00,9,16,3,5,0,13,41,0,0,8.91217e+06,24.4374,24.4374,24.4374,24.4374,0,0,0,0
09/16/2009 06:00,9,16,3,6,0,11,50,0,0,8.91217e+06,24.4374,24.4374,24.4374,24.4374,0,0,0,0
09/16/2009 07:00,9,16,3,7,0,16,36,0,0,6.5233e+06,24.4374,24.4374,24.4374,24.4374,0,0,0,0
09/16/2009 08:00,9,16,3,8,0,19,28,0,0,6.43949e+06,24.4374,24.4374,24.4374,24.4374,0,0,0,0
09/16/2009 09:00,9,16,3,9,0,22,21,0,0,6.38238e+06,24.4374,24.4374,24.4374,24.4374,0,0,0,0
09/16/2009 10:00,9,16,3,10,0,24,19,0,0,6.35383e+06,24.4374,24.4374,24.4374,24.4374,0,0,0,0
09/16/2009 11:00,9,16,3,11,0,26,14,0,0,6.29672e+06,24.4374,24.4374,24.4374,24.4374,0,0,0,0
09/16/2009 12:00,9,16,3,12,0,27,13,0,0,6.31514e+06,24.4374,24.4374,24.4374,24.4374,0,0,0,0
09/16/2009 13:00,9,16,3,13,0,28,13,0,0,6.36211e+06,24.4374,24.4374,24.4374,24.4374,0,0,0,0
09/16/2009 14:00,9,16,3,14,0,29,13,0,0,6.34369e+06,24.4374,24.4374,24.4374,24.4374,0,0,0,0
09/16/2009 15:00,9,16,3,15,0,29,14,0,0,6.30686e+06,24.4374,24.4374,24.4374,24.4374,0,0,0,0
09/16/2009 16:00,9,16,3,16,0,28,15,0,0,6.38238e+06,24.4374,24.4374,24.4374,24.4374,0,0,0,0
09/16/2009 17:00,9,16,3,17,0,26,14,0,0,6.43949e+06,24.4374,24.4374,24.4374,24.4374,0,0,0,0
09/16/2009 18:00,9,16,3,18,0,24,17,0,0,6.65408e+06,24.4374,24.4374,24.4374,24.4374,0,0,0,0
09/16/2009 19:00,9,16,3,19,0,21,21,0,0,1.00259e+07,24.4374,24.4374,24.4374,24.4374,0,0,0,0
09/16/2009 20:00,9,16,3,20,0,19,22,0,0,1.00259e+07,24.4374,24.4374,24.4374,24.4374,0,0,0,0
09/16/2009 21:00,9,16,3,21,0,19,22,0,0,1.00259e+07,24.4374,24.4374,24.4374,24.4374,0,0,0,0
09/16/2009 22:00,9,16,3,22,0,18,25,0,0,1.00259e+07,24.4374,24.4374,24.4374,24.4374,0,0,0,0
09/16/2009 23:00,9,16,3,23,0,17,25,0,0,1.00259e+07,24.4374,24.4374,24.4374,24.4374,0,0,0,0
09/17/2009 00:00,9,17,4,0,0,15,28,0,0,1.00259e+07,24.4374,24.4374,24.4374,24.4374,0,0,0,0
09/17/2009 01:00,9,17,4,1,0,16,26,0,0,8.91217e+06,24.4374,24.4374,24.4374,24.4374,0,0,0,0
09/17/2009 02:00,9,17,4,2,0,15,28,0,0,8.91217e+06,24.4374,24.4374,24.4374,24.4374,0,0,0,0
09/17/2009 03:00,9,17,4,3,0,16,24,0,0,8.91217e+06,24.4374,24.4374,24.4374,24.4374,0,0,0,0
09/17/2009 04:00,9,17,4,4,0,16,26,0,0,8.91217e+06,24.4374,24.4374,24.4374,24.4374,0,0,0,0
09/17/2009 05:00,9,17,4,5,0,17,25,0,0,8.91217e+06,24.4374,24.4374,24.4374,24.4374,0,0,0,0
09/17/2009 06:00,9,17,4,6,0,17,32,0,0,8.91217e+06,24.4374,24.4374,24.4374,24.4374,0,0,0,0
09/17/2009 07:00,9,17,4,7,0,18,32,0,0,6.65408e+06,24.4374,24.4374,24.4374,24.4374,0,0,0,0
09/17/2009 08:00,9,17,4,8,0,19,30,0,0,6.44777e+06,24.4374,24.4374,24.4374,24.4374,0,0,0,0
09/17/2009 09:00,9,17,4,9,0,21,25,0,0,6.35383e+06,24.4374,24.4374,24.4374,24.4374,0,0,0,0
09/17/2009 10:00,9,17,4,10,0,23,23,0,0,6.30686e+06,24.4374,24.4374,24.4374,24.4374,0,0,0,0
09/17/2009 11:00,9,17,4,11,0,24,20,0,0,6.37225e+06,24.4374,24.4374,24.4374,24.4374,0,0,0,0
09/17/2009 12:00,9,17,4,12,0,24,22,0,0,6.33541e+06,24.4374,24.4374,24.4374,24.4374,0,0,0,0
09/17/2009 13:00,9,17,4,13,0,24,19,0,0,6.30686e+06,24.4374,24.4374,24.4374,24.4374,0,0,0,0
09/17/2009 14:00,9,17,4,14,0,25,16,0,0,6.32528e+06,24.4374,24.4374,24.4374,24.4374,0,0,0,0
09/17/2009 15:00,9,17,4,15,0,25,18,0,0,6.30686e+06,24.4374,24.4374,24.4374,24.4374,0,0,0,0
09/17/2009 16:00,9,17,4,16,0,22,23,0,0,6.54172e+06,24.4374,24.4374,24.4374,24.4374,0,0,0,0
09/17/2009 17:00,9,17,4,17,0,22,21,0,0,6.65408e+06,24.4374,24.4374,24.4374,24.4374,0,0,0,0
09/17/2009 18:00,9,17,4,18,0,20.4,26,0,0,6.65408e+06,24.4374,24.4374,24.4374,24.4374,0,0,0,0
09/17/2009 19:00,9,17,4,19,0,19,30,0,0,1.00259e+07,24.4374,24.4374,24.4374,24.4374,0,0,0,0
09/17/2009 20:00,9,17,4,20,0,18,34,0,0,1.00259e+07,24.4374,24.4374,24.4374,24.4374,0,0,0,0
09/17/2009 21:00,9,17,4,21,0,17,36,0,0,1.00259e+07,24.4374,24.4374,24.4374,24.4374,0,0,0,0
09/17/2009 22:00,9,17,4,22,0,13,51,0,0,1.00259e+07,24.4374,24.4374,24.4374,24.4374,0,0,0,0
09/17/2009 23:00,9,17,4,23,0,13,47,0,0,1.00259e+07,24.4374,24.4374,24.4374,24.4374,0,0,0,0
09/18/2009 00:00,9,18,5,0,0,17,32,0,0,1.00259e+07,24.4374,24.4374,24.4374,24.4374,0,0,0,0
09/18/2009 01:00,9,18,5,1,0,15,39,0,0,1.26558e+07,24.4374,24.4374,24.4374,24.4374,0,0,0,0
09/18/2009 02:00,9,18,5,2,0,14,38,0,0,1.26558e+07,24.4374,24.4374,24.4374,24.4374,0,0,0,0
09/18/2009 03:00,9,18,5,3,0,15,39,0,0,1.26558e+07,24.4374,24.4374,24.4374,24.4374,0,0,0,0
09/18/2009 04:00,9,18,5,4,0,14,41,0,0,1.26558e+07,24.4374,24.4374,24.4374,24.4374,0,0,0,0
09/18/2009 05:00,9,18,5,5,0,13,44,0,0,1.26558e+07,24.4374,24.4374,24.4374,24.4374,0,0,0,0
09/18/2009 06:00,9,18,5,6,0,14,41,0,0,1.32399e+07,24.4374,24.4374,24.4374,24.4374,0,0,0,0
09/18/2009 07:00,9,18,5,7,0,15,36,0,1.51151e+06,1.27973e+07,24.303,24.303,24.303,17.9771,0,0.063149,0,6.02095e+06
09/18/2009 08:00,9,18,5,8,0,16,36,0,1.90747e+06,1.53203e+07,24.1892,24.1892,24.1892,17.9771,0,0.0803904,0,7.51371e+06
09/18/2009 09:00,9,18,5,9,0,17,36,0,4.92575e+06,2.98983e+07,24.202,24.202,24.202,17.9771,0,0.227695,0,2.13247e+07
09/18/2009 10:00,9,18,5,10,0,18,37,0,6.30855e+06,3.1061e+07,24.2687,24.2687,24.2687,17.9771,0,0.298525,0,2.8258e+07
09/18/2009 11:00,9,18,5,11,0,19,32,0,6.92243e+06,3.16857e+07,24.3126,24.3126,24.3126,17.9771,0,0.331556,0,3.16036e+07
09/18/2009 12:00,9,18,5,12,0,19,30,0,6.67038e+06,3.15096e+07,24.3365,24.3365,24.3365,17.9771,0,0.31744,0,3.03724e+07
09/18/2009 13:00,9,18,5,13,0,19,30,0,6.02152e+06,2.89729e+07,24.3528,24.3528,24.3528,17.9771,0,0.283577,0,2.72022e+07
09/18/2009 14:00,9,18,5,14,0,18,32,0,6.50356e+06,3.15349e+07,24.3565,24.3565,24.3565,17.9771,0,0.308148,0,2.95759e+07
09/18/2009 15:00,9,18,5,15,0,12,71,0,5.85947e+06,3.10578e+07,24.3907,24.3907,24.3907,17.9771,0,0.274677,0,2.65051e+07
09/18/2009 16:00,9,18,5,16,0,9,93,0,5.28694e+06,3.10501e+07,24.4175,24.4175,24.4175,17.9771,0,0.245647,0,2.3803e+07
09/18/2009 17:00,9,18,5,17,0,9,93,0,5.3306e+06,3.15733e+07,24.4645,24.4645,24.4645,17.9771,0,0.247632,0,2.41705e+07
09/18/2009 18:00,9,18,5,18,0,9,93,0,2.96596e+06,1.90164e+07,24.4824,24.4824,24.4824,17.9771,0,0.130536,0,1.27761e+07
09/18/2009 19:00,9,18,5,19,0,8,93,0,0,1.28295e+07,24.4752,24.4752,24.4752,24.4752,0,0,0,0
09/18/2009 20:00,9,18,5,20,0,9,93,0,0,1.28295e+07,24.4752,24.4752,24.4752,24.4752,0,0,0,0
09/18/2009 21:00,9,18,5,21,0,9,87,0,0,1.16613e+07,24.4752,24.4752,24.4752,24.4752,0,0,0,0
09/18/2009 22:00,9,18,5,22,0,9,87,0,0,1.16613e+07,24.4752,24.4752,24.4752,24.4752,0,0,0,0
09/18/2009 23:00,9,18,5,23,0,9,76,0,0,1.061e+07,24.4752,24.4752,24.4752,24.4752,0,0,0,0
09/19/2009 00:00,9,19,6,0,0,8,81,0,0,1.00259e+07,24.4752,24.4752,24.4752,24.4752,0,0,0,0
09/19/2009 01:00,9,19,6,1,0,8,76,0,0,1.26558e+07,24.4752,24.4752,24.4752,24.4752,0,0,0,0
09/19/2009 02:00,9,19,6,2,0,7,81,0,0,1.26558e+07,24.4752,24.4752,24.4752,24.4752,0,0,0,0
09/19/2009 03:00,9,19,6,3,0,7,81,0,0,1.26558e+07,24.4752,24.4752,24.4752,24.4752,0,0,0,0
09/19/2009 04:00,9,19,6,4,0,7,81,0,0,1.26558e+07,24.4752,24.4752,24.4752,24.4752,0,0,0,0
09/19/2009 05:00,9,19,6,5,0,6,81,0,0,1.26558e+07,24.4752,24.4752,24.4752,24.4752,0,0,0,0
09/19/2009 06:00,9,19,6,6,0,7,76,0,0,1.32399e+07,24.4752,24.4752,24.4752,24.4752,0,0,0,0
09/19/2009 07:00,9,19,6,7,0,8,76,0,778296,1.17075e+07,24.4511,24.4511,24.4511,17.9771,0,0.0329529,0,3.21037e+06
09/19/2009 08:00,9,19,6,8,0,9,66,0,1.5473e+06,1.4586e+07,24.4018,24.4018,24.4018,17.9771,0,0.0685595,0,6.62658e+06
09/19/2009 09:00,9,19,6,9,0,10,62,0,4.32953e+06,2.89887e+07,24.4063,24.4063,24.4063,17.9771,0,0.199266,0,1.92757e+07
09/19/2009 10:00,9,19,6,10,0,12,54,0,5.09962e+06,2.9794e+07,24.459,24.459,24.459,17.9771,0,0.237124,0,2.31249e+07
09/19/2009 11:00,9,19,6,11,0,12,54,0,5.44543e+06,3.02573e+07,24.4834,24.4834,24.4834,17.9771,0,0.254557,0,2.49184e+07
09/19/2009 12:00,9,19,6,12,0,14,47,0,5.65183e+06,3.06053e+07,24.5029,24.5029,24.5029,17.9771,0,0.265711,0,2.60878e+07
09/19/2009 13:00,9,19,6,13,0,14,44,0,5.08483e+06,2.79266e+07,24.4866,24.4866,24.4866,17.9771,0,0.2374,0,2.32501e+07
09/19/2009 14:00,9,19,6,14,0,15,41,0,6.29972e+06,3.12282e+07,24.4829,24.4829,24.4829,17.9771,0,0.29876,0,2.92429e+07
09/19/2009 15:00,9,19,6,15,0,16,36,0,6.8932e+06,3.20168e+07,24.4981,24.4981,24.4981,17.9771,0,0.327919,0,3.21719e+07
09/19/2009 16:00,9,19,6,16,0,17,36,0,7.37333e+06,3.29056e+07,24.5159,24.5159,24.5159,17.9771,0,0.352691,0,3.46969e+07
09/19/2009 17:00,9,19,6,17,0,17,34,0,7.09282e+06,3.26978e+07,24.5066,24.5066,24.5066,17.9771,0,0.337664,0,3.31712e+07
09/19/2009 18:00,9,19,6,18,0,16,36,0,4.36836e+06,2.04995e+07,24.4888,24.4888,24.4888,17.9771,0,0.198738,0,1.94702e+07
09/19/2009 19:00,9,19,6,19,0,14,47,0,0,1.28295e+07,24.4762,24.4762,24.4762,24.4762,0,0,0,0
09/19/2009 20:00,9,19,6,20,0,14,47,0,0,1.28295e+07,24.4762,24.4762,24.4762,24.4762,0,0,0,0
09/19/2009 21:00,9,19,6,21,0,12,54,0,0,1.16613e+07,24.4762,24.4762,24.4762,24.4762,0,0,0,0
09/19/2009 22:00,9,19,6,22,0,11,54,0,0,1.16613e+07,24.4762,24.4762,24.4762,24.4762,0,0,0,0
09/19/2009 23:00,9,19,6,23,0,10,57,0,0,1.061e+07,24.4762,24.4762,24.4762,24.4762,0,0,0,0
09/20/2009 00:00,9,20,0,0,0,9,61,0,0,1.00259e+07,24.4762,24.4762,24.4762,24.4762,0,0,0,0
09/20/2009 01:00,9,20,0,1,0,11,50,0,0,1.26558e+07,24.4762,24.4762,24.4762,24.4762,0,0,0,0
09/20/2009 02:00,9,20,0,2,0,11,47,0,0,1.26558e+07,24.4762,24.4762,24.4762,24.4762,0,0,0,0
09/20/2009 03:00,9,20,0,3,0,10,50,0,0,1.26558e+07,24.4762,24.4762,24.4762,24.4762,0,0,0,0
09/20/2009 04:00,9,20,0,4,0,10,50,0,0,1.26558e+07,24.4762,24.4762,24.4762,24.4762,0,0,0,0
09/20/2009 05:00,9,20,0,5,0,11,47,0,0,1.26558e+07,24.4762,24.4762,24.4762,24.4762,0,0,0,0
09/20/2009 06:00,9,20,0,6,0,10,50,0,0,1.32399e+07,24.4762,24.4762,24.4762,24.4762,0,0,0,0
09/20/2009 07:00,9,20,0,7,0,11,58,0,883317,1.18607e+07,24.3991,24.3991,24.3991,17.9771,0,0.0379512,0,3.66937e+06
09/20/2009 08:00,9,20,0,8,0,16,36,0,1.80431e+06,1.48899e+07,24.3097,24.3097,24.3097,17.9771,0,0.0784232,0,7.47069e+06
09/20/2009 09:00,9,20,0,9,0,19,30,0,5.07802e+06,2.99174e+07,24.3367,24.3367,24.3367,17.9771,0,0.236548,0,2.26337e+07
09/20/2009 10:00,9,20,0,10,0,21,25,0,5.94832e+06,3.08524e+07,24.3834,24.3834,24.3834,17.9771,0,0.280627,0,2.70478e+07
09/20/2009 11:00,9,20,0,11,0,22,25,0,6.29392e+06,3.1317e+07,24.4497,24.4497,24.4497,17.9771,0,0.298349,0,2.9054e+07
09/20/2009 12:00,9,20,0,12,0,23,18,0,6.61709e+06,3.19059e+07,24.4565,24.4565,24.4565,17.9771,0,0.316394,0,3.08435e+07
09/20/2009 13:00,9,20,0,13,0,24,16,0,6.15198e+06,2.94688e+07,24.4539,24.4539,24.4539,17.9771,0,0.29294,0,2.85454e+07
09/20/2009 14:00,9,20,0,14,0,24,16,0,7.52906e+06,3.27719e+07,24.4528,24.4528,24.4528,17.9771,0,0.364356,0,3.54987e+07
09/20/2009 15:00,9,20,0,15,0,25,16,0,8.28294e+06,3.3765e+07,24.4826,24.4826,24.4826,17.9771,0,0.402706,0,3.94155e+07
09/20/2009 16:00,9,20,0,16,0,25,14,0,8.57984e+06,3.44246e+07,24.4853,24.4853,24.4853,17.9771,0,0.417813,0,4.09112e+07
09/20/2009 17:00,9,20,0,17,0,24,16,0,8.40322e+06,3.44889e+07,24.484,24.484,24.484,17.9771,0,0.407824,0,3.99246e+07
09/20/2009 18:00,9,20,0,18,0,22,20,0,5.44724e+06,2.18392e+07,24.4663,24.4663,24.4663,17.9771,0,0.252814,0,2.46827e+07
09/20/2009 19:00,9,20,0,19,0,21,23,0,0,1.28295e+07,24.4546,24.4546,24.4546,24.4546,0,0,0,0
09/20/2009 20:00,9,20,0,20,0,19,30,0,0,1.28295e+07,24.4546,24.4546,24.4546,24.4546,0,0,0,0
09/20/2009 21:00,9,20,0,21,0,15,41,0,0,1.16613e+07,24.4546,24.4546,24.4546,24.4546,0,0,0,0
09/20/2009 22:00,9,20,0,22,0,15,44,0,0,1.16613e+07,24.4546,24.4546,24.4546,24.4546,0,0,0,0
09/20/2009 23:00,9,20,0,23,0,12,54,0,0,1.061e+07,24.4546,24.4546,24.4546,24.4546,0,0,0,0
09/21/2009 00:00,9,21,1,0,0,12,50,0,0,1.00259e+07,24.4546,24.4546,24.4546,24.4546,0,0,0,0
09/21/2009 01:00,9,21,1,1,0,9,66,0,0,1.26558e+07,24.4546,24.4546,24.4546,24.4546,0,0,0,0
09/21/2009 02:00,9,21,1,2,0,10,66,0,0,1.26558e+07,24.4546,24.4546,24.4546,24.4546,0,0,0,0
09/21/2009 03:00,9,21,1,3,0,9,71,0,0,1.26558e+07,24.4546,24.4546,24.4546,24.4546,0,0,0,0
09/21/2009 04:00,9,21,1,4,0,8,76,0,0,1.26558e+07,24.4546,24.4546,24.4546,24.4546,0,0,0,0
09/21/2009 05:00,9,21,1,5,0,7,81,0,0,1.26558e+07,24.4546,24.4546,24.4546,24.4546,0,0,0,0
09/21/2009 06:00,9,21,1,6,0,6,87,0,0,1.32399e+07,24.4546,24.4546,24.4546,24.4546,0,0,0,0
09/21/2009 07:00,9,21,1,7,0,7,81,0,631564,1.17247e+07,24.4434,24.4434,24.4434,17.9771,0,0.0280532,0,2.72984e+06
09/21/2009 08:00,9,21,1,8,0,8,76,0,1.63398e+06,1.4668e+07,24.3626,24.3626,24.3626,17.9771,0,0.0685584,0,6.58585e+06
09/21/2009 09:00,9,21,1,9,0,9,71,0,4.32009e+06,2.87287e+07,24.3652,24.3652,24.3652,17.9771,0,0.197005,0,1.89348e+07
09/21/2009 10:00,9,21,1,10,0,12,58,0,5.3975e+06,2.99232e+07,24.4192,24.4192,24.4192,17.9771,0,0.251341,0,2.4361e+07
09/21/2009 11:00,9,21,1,11,0,13,58,0,5.96051e+06,3.06631e+07,24.4675,24.4675,24.4675,17.9771,0,0.280759,0,2.74165e+07
09/21/2009 12:00,9,21,1,12,0,14,51,0,6.10483e+06,3.06592e+07,24.4791,24.4791,24.4791,17.9771,0,0.289036,0,2.82746e+07
09/21/2009 13:00,9,21,1,13,0,16,45,0,5.78825e+06,2.88034e+07,24.4915,24.4915,24.4915,17.9771,0,0.273629,0,2.68185e+07
09/21/2009 14:00,9,21,1,14,0,17,42,0,7.03569e+06,3.22924e+07,24.5022,24.5022,24.5022,17.9771,0,0.337491,0,3.31317e+07
09/21/2009 15:00,9,21,1,15,0,18,37,0,7.66166e+06,3.29813e+07,24.5188,24.5188,24.5188,17.9771,0,0.368875,0,3.6305e+07
09/21/2009 16:00,9,21,1,16,0,17,36,0,7.72517e+06,3.29695e+07,24.5091,24.5091,24.5091,17.9771,0,0.371544,0,3.65131e+07
09/21/2009 17:00,9,21,1,17,0,16.1,37,0,6.55521e+06,3.22076e+07,24.4946,24.4946,24.4946,17.9771,0,0.309681,0,3.03664e+07
09/21/2009 18:00,9,21,1,18,0,14,41,0,3.69586e+06,1.97278e+07,24.4656,24.4656,24.4656,17.9771,0,0.165647,0,1.61707e+07
09/21/2009 19:00,9,21,1,19,0,13,44,0,0,1.28295e+07,24.4495,24.4495,24.4495,24.4495,0,0,0,0
09/21/2009 20:00,9,21,1,20,0,10,57,0,0,1.28295e+07,24.4495,24.4495,24.4495,24.4495,0,0,0,0
09/21/2009 21:00,9,21,1,21,0,8,66,0,0,1.16613e+07,24.4495,24.4495,24.4495,24.4495,0,0,0,0
