Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,ElectricityFacility,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
09/21/2009 22:00,9,21,1,22,0,7,66,0,0,1.16613e+07,24.4495,24.4495,24.4495,24.4495,0,0,0,0
09/21/2009 23:00,9,21,1,23,0,6,70,0,0,1.061e+07,24.4495,24.4495,24.4495,24.4495,0,0,0,0
09/22/2009 00:00,9,22,2,0,0,6,70,0,0,1.00259e+07,24.4495,24.4495,24.4495,24.4495,0,0,0,0
09/22/2009 01:00,9,22,2,1,0,6,70,0,0,1.26558e+07,24.4495,24.4495,24.4495,24.4495,0,0,0,0
09/22/2009 02:00,9,22,2,2,0,6,70,0,0,1.26558e+07,24.4495,24.4495,24.4495,24.4495,0,0,0,0
09/22/2009 03:00,9,22,2,3,0,6,70,0,0,1.26558e+07,24.4495,24.4495,24.4495,24.4495,0,0,0,0
09/22/2009 04:00,9,22,2,4,0,4,81,0,0,1.26558e+07,24.4495,24.4495,24.4495,24.4495,0,0,0,0
09/22/2009 05:00,9,22,2,5,0,4,87,0,0,1.26558e+07,24.4495,24.4495,24.4495,24.4495,0,0,0,0
09/22/2009 06:00,9,22,2,6,0,3,87,0,0,1.32399e+07,24.4495,24.4495,24.4495,24.4495,0,0,0,0
09/22/2009 07:00,9,22,2,7,0,6,75,0,684744,1.15945e+07,24.3843,24.3843,24.3843,17.9771,0,0.0291304,0,2.80959e+06
09/22/2009 08:00,9,22,2,8,0,7,70,0,1.1552e+06,1.40994e+07,24.2956,24.2956,24.2956,17.9771,0,0.0495741,0,4.71209e+06
09/22/2009 09:00,9,22,2,9,0,9,61,0,4.00167e+06,2.83455e+07,24.2862,24.2862,24.2862,17.9771,0,0.182967,0,1.73682e+07
09/22/2009 10:00,9,22,2,10,0,11,58,0,4.75482e+06,2.91289e+07,24.3725,24.3725,24.3725,17.9771,0,0.219703,0,2.11408e+07
09/22/2009 11:00,9,22,2,11,0,14,47,0,5.33817e+06,2.98892e+07,24.4326,24.4326,24.4326,17.9771,0,0.249316,0,2.4215e+07
09/22/2009 12:00,9,22,2,12,0,17,42,0,5.74229e+06,3.07192e+07,24.4844,24.4844,24.4844,17.9771,0,0.27078,0,2.65103e+07
09/22/2009 13:00,9,22,2,13,0,18,39,0,5.24823e+06,2.83397e+07,24.4918,24.4918,24.4918,17.9771,0,0.24613,0,2.41244e+07
09/22/2009 14:00,9,22,2,14,0,21,30,0,6.71689e+06,3.16582e+07,24.5114,24.5114,24.5114,17.9771,0,0.320754,0,3.15329e+07
09/22/2009 15:00,9,22,2,15,0,21,28,0,7.35674e+06,3.25982e+07,24.5231,24.5231,24.5231,17.9771,0,0.352639,0,3.473e+07
09/22/2009 16:00,9,22,2,16,0,21,26,0,7.70151e+06,3.33176e+07,24.5268,24.5268,24.5268,17.9771,0,0.370312,0,3.64908e+07
09/22/2009 17:00,9,22,2,17,0,21,26,0,7.66685e+06,3.35615e+07,24.5287,24.5287,24.5287,17.9771,0,0.368243,0,3.62975e+07
09/22/2009 18:00,9,22,2,18,0,17,42,0,4.43865e+06,2.05864e+07,24.5122,24.5122,24.5122,17.9771,0,0.202312,0,1.98918e+07
09/22/2009 19:00,9,22,2,19,0,16,45,0,0,1.28295e+07,24.5019,24.5019,24.5019,24.5019,0,0,0,0
09/22/2009 20:00,9,22,2,20,0,14,47,0,0,1.28295e+07,24.5019,24.5019,24.5019,24.5019,0,0,0,0
09/22/2009 21:00,9,22,2,21,0,13,51,0,0,1.16613e+07,24.5019,24.5019,24.5019,24.5019,0,0,0,0
09/22/2009 22:00,9,22,2,22,0,11,62,0,0,1.16613e+07,24.5019,24.5019,24.5019,24.5019,0,0,0,0
09/22/2009 23:00,9,22,2,23,0,9,71,0,0,1.061e+07,24.5019,24.5019,24.5019,24.5019,0,0,0,0
09/23/2009 00:00,9,23,3,0,0,8,76,0,0,1.00259e+07,24.5019,24.5019,24.5019,24.5019,0,0,0,0
09/23/2009 01:00,9,23,3,1,0,8,76,0,0,8.91217e+06,24.5019,24.5019,24.5019,24.5019,0,0,0,0
09/23/2009 02:00,9,23,3,2,0,9,71,0,0,8.91217e+06,24.5019,24.5019,24.5019,24.5019,0,0,0,0
09/23/2009 03:00,9,23,3,3,0,8,57,0,0,8.91217e+06,24.5019,24.5019,24.5019,24.5019,0,0,0,0
09/23/2009 04:00,9,23,3,4,0,7,56,0,0,8.91217e+06,24.5019,24.5019,24.5019,24.5019,0,0,0,0
09/23/2009 05:00,9,23,3,5,0,6,60,0,0,8.91217e+06,24.5019,24.5019,24.5019,24.5019,0,0,0,0
09/23/2009 06:00,9,23,3,6,0,6,60,0,0,8.91217e+06,24.5019,24.5019,24.5019,24.5019,0,0,0,0
09/23/2009 07:00,9,23,3,7,0,8,61,0,0,6.63566e+06,24.5019,24.5019,24.5019,24.5019,0,0,0,0
09/23/2009 08:00,9,23,3,8,0,11,43,0,0,6.46804e+06,24.5019,24.5019,24.5019,24.5019,0,0,0,0
09/23/2009 09:00,9,23,3,9,0,13,35,0,0,6.38238e+06,24.5019,24.5019,24.5019,24.5019,0,0,0,0
09/23/2009 10:00,9,23,3,10,0,13,35,0,0,6.30686e+06,24.5019,24.5019,24.5019,24.5019,0,0,0,0
09/23/2009 11:00,9,23,3,11,0,14,30,0,0,6.29672e+06,24.5019,24.5019,24.5019,24.5019,0,0,0,0
09/23/2009 12:00,9,23,3,12,0,17,29,0,0,6.33356e+06,24.5019,24.5019,24.5019,24.5019,0,0,0,0
09/23/2009 13:00,9,23,3,13,0,18,30,0,0,6.36211e+06,24.5019,24.5019,24.5019,24.5019,0,0,0,0
09/23/2009 14:00,9,23,3,14,0,20,28,0,0,6.37225e+06,24.5019,24.5019,24.5019,24.5019,0,0,0,0
09/23/2009 15:00,9,23,3,15,0,22,25,0,0,6.35383e+06,24.5019,24.5019,24.5019,24.5019,0,0,0,0
09/23/2009 16:00,9,23,3,16,0,21,25,0,0,6.41094e+06,24.5019,24.5019,24.5019,24.5019,0,0,0,0
09/23/2009 17:00,9,23,3,17,0,19,28,0,0,6.46804e+06,24.5019,24.5019,24.5019,24.5019,0,0,0,0
09/23/2009 18:00,9,23,3,18,0,17,29,0,0,6.5804e+06,24.5019,24.5019,24.5019,24.5019,0,0,0,0
09/23/2009 19:00,9,23,3,19,0,14,38,0,0,1.00259e+07,24.5019,24.5019,24.5019,24.5019,0,0,0,0
09/23/2009 20:00,9,23,3,20,0,12,44,0,0,1.00259e+07,24.5019,24.5019,24.5019,24.5019,0,0,0,0
09/23/2009 21:00,9,23,3,21,0,12,47,0,0,1.00259e+07,24.5019,24.5019,24.5019,24.5019,0,0,0,0
09/23/2009 22:00,9,23,3,22,0,11,50,0,0,1.00259e+07,24.5019,24.5019,24.5019,24.5019,0,0,0,0
09/23/2009 23:00,9,23,3,23,0,12,54,0,0,1.00259e+07,24.5019,24.5019,24.5019,24.5019,0,0,0,0
09/24/2009 00:00,9,24,4,0,0,11,62,0,0,1.00259e+07,24.5019,24.5019,24.5019,24.5019,0,0,0,0
09/24/2009 01:00,9,24,4,1,0,9,71,0,0,8.91217e+06,24.5019,24.5019,24.5019,24.5019,0,0,0,0
09/24/2009 02:00,9,24,4,2,0,9,71,0,0,8.91217e+06,24.5019,24.5019,24.5019,24.5019,0,0,0,0
09/24/2009 03:00,9,24,4,3,0,8,71,0,0,8.91217e+06,24.5019,24.5019,24.5019,24.5019,0,0,0,0
09/24/2009 04:00,9,24,4,4,0,7,70,0,0,8.91217e+06,24.5019,24.5019,24.5019,24.5019,0,0,0,0
09/24/2009 05:00,9,24,4,5,0,6,75,0,0,8.91217e+06,24.5019,24.5019,24.5019,24.5019,0,0,0,0
09/24/2009 06:00,9,24,4,6,0,7,66,0,0,8.91217e+06,24.5019,24.5019,24.5019,24.5019,0,0,0,0
09/24/2009 07:00,9,24,4,7,0,10,57,0,0,6.57027e+06,24.5019,24.5019,24.5019,24.5019,0,0,0,0
09/24/2009 08:00,9,24,4,8,0,16,42,0,0,6.43949e+06,24.5019,24.5019,24.5019,24.5019,0,0,0,0
09/24/2009 09:00,9,24,4,9,0,19,34,0,0,6.33541e+06,24.5019,24.5019,24.5019,24.5019,0,0,0,0
09/24/2009 10:00,9,24,4,10,0,23,18,0,0,6.30686e+06,24.5019,24.5019,24.5019,24.5019,0,0,0,0
09/24/2009 11:00,9,24,4,11,0,24,15,0,0,6.29672e+06,24.5019,24.5019,24.5019,24.5019,0,0,0,0
09/24/2009 12:00,9,24,4,12,0,26,13,0,0,6.38053e+06,24.5019,24.5019,24.5019,24.5019,0,0,0,0
09/24/2009 13:00,9,24,4,13,0,26,13,0,0,6.39895e+06,24.5019,24.5019,24.5019,24.5019,0,0,0,0
09/24/2009 14:00,9,24,4,14,0,25,14,0,0,6.35383e+06,24.5019,24.5019,24.5019,24.5019,0,0,0,0
09/24/2009 15:00,9,24,4,15,0,25,14,0,0,6.30686e+06,24.5019,24.5019,24.5019,24.5019,0,0,0,0
09/24/2009 16:00,9,24,4,16,0,25,15,0,0,6.38238e+06,24.5019,24.5019,24.5019,24.5019,0,0,0,0
09/24/2009 17:00,9,24,4,17,0,23,20,0,0,6.43949e+06,24.5019,24.5019,24.5019,24.5019,0,0,0,0
09/24/2009 18:00,9,24,4,18,0,21,23,0,0,6.65408e+06,24.5019,24.5019,24.5019,24.5019,0,0,0,0
09/24/2009 19:00,9,24,4,19,0,20,24,0,0,1.00259e+07,24.5019,24.5019,24.5019,24.5019,0,0,0,0
09/24/2009 20:00,9,24,4,20,0,20,24,0,0,1.00259e+07,24.5019,24.5019,24.5019,24.5019,0,0,0,0
09/24/2009 21:00,9,24,4,21,0,18,32,0,0,1.00259e+07,24.5019,24.5019,24.5019,24.5019,0,0,0,0
09/24/2009 22:00,9,24,4,22,0,14,38,0,0,1.00259e+07,24.5019,24.5019,24.5019,24.5019,0,0,0,0
09/24/2009 23:00,9,24,4,23,0,14,35,0,0,1.00259e+07,24.5019,24.5019,24.5019,24.5019,0,0,0,0
09/25/2009 00:00,9,25,5,0,0,13,38,0,0,1.00259e+07,24.5019,24.5019,24.5019,24.5019,0,0,0,0
09/25/2009 01:00,9,25,5,1,0,13,32,0,0,1.26558e+07,24.5019,24.5019,24.5019,24.5019,0,0,0,0
09/25/2009 02:00,9,25,5,2,0,9,49,0,0,1.26558e+07,24.5019,24.5019,24.5019,24.5019,0,0,0,0
09/25/2009 03:00,9,25,5,3,0,10,39,0,0,1.26558e+07,24.5019,24.5019,24.5019,24.5019,0,0,0,0
09/25/2009 04:00,9,25,5,4,0,8,48,0,0,1.26558e+07,24.5019,24.5019,24.5019,24.5019,0,0,0,0
09/25/2009 05:00,9,25,5,5,0,6,55,0,0,1.26558e+07,24.5019,24.5019,24.5019,24.5019,0,0,0,0
09/25/2009 06:00,9,25,5,6,0,8,52,0,0,1.32399e+07,24.5019,24.5019,24.5019,24.5019,0,0,0,0
09/25/2009 07:00,9,25,5,7,0,9,66,0,707115,1.17185e+07,24.4196,24.4196,24.4196,17.9771,0,0.0281559,0,2.73371e+06
09/25/2009 08:00,9,25,5,8,0,9,66,0,1.66155e+06,1.47067e+07,24.1995,24.1995,24.1995,17.9771,0,0.0706144,0,6.61201e+06
09/25/2009 09:00,9,25,5,9,0,10,62,0,4.6488e+06,2.93823e+07,24.1784,24.1784,24.1784,17.9771,0,0.215065,0,2.00658e+07
09/25/2009 10:00,9,25,5,10,0,11,62,0,5.23804e+06,2.9731e+07,24.2736,24.2736,24.2736,17.9771,0,0.244375,0,2.315e+07
09/25/2009 11:00,9,25,5,11,0,12,58,0,5.60366e+06,3.00366e+07,24.3641,24.3641,24.3641,17.9771,0,0.263017,0,2.52754e+07
09/25/2009 12:00,9,25,5,12,0,13,54,0,5.30696e+06,2.98058e+07,24.4062,24.4062,24.4062,17.9771,0,0.24671,0,2.38636e+07
09/25/2009 13:00,9,25,5,13,0,13,54,0,4.32402e+06,2.69868e+07,24.4332,24.4332,24.4332,17.9771,0,0.196937,0,1.91293e+07
09/25/2009 14:00,9,25,5,14,0,13,54,0,5.02104e+06,3.00122e+07,24.4354,24.4354,24.4354,17.9771,0,0.231752,0,2.25185e+07
09/25/2009 15:00,9,25,5,15,0,14,51,0,5.22715e+06,3.02678e+07,24.4738,24.4738,24.4738,17.9771,0,0.241938,0,2.36482e+07
09/25/2009 16:00,9,25,5,16,0,14,51,0,5.62009e+06,3.05198e+07,24.5074,24.5074,24.5074,17.9771,0,0.261437,0,2.56858e+07
09/25/2009 17:00,9,25,5,17,0,13,54,0,5.18065e+06,3.08219e+07,24.5145,24.5145,24.5145,17.9771,0,0.239388,0,2.35454e+07
09/25/2009 18:00,9,25,5,18,0,11,62,0,2.33941e+06,1.82455e+07,24.5026,24.5026,24.5026,17.9771,0,0.100596,0,9.87616e+06
09/25/2009 19:00,9,25,5,19,0,8,71,0,0,1.28295e+07,24.4963,24.4963,24.4963,24.4963,0,0,0,0
09/25/2009 20:00,9,25,5,20,0,8,71,0,0,1.28295e+07,24.4963,24.4963,24.4963,24.4963,0,0,0,0
09/25/2009 21:00,9,25,5,21,0,8,71,0,0,1.16613e+07,24.4963,24.4963,24.4963,24.4963,0,0,0,0
09/25/2009 22:00,9,25,5,22,0,8,71,0,0,1.16613e+07,24.4963,24.4963,24.4963,24.4963,0,0,0,0
09/25/2009 23:00,9,25,5,23,0,8,76,0,0,1.061e+07,24.4963,24.4963,24.4963,24.4963,0,0,0,0
09/26/2009 00:00,9,26,6,0,0,7,81,0,0,1.00259e+07,24.4963,24.4963,24.4963,24.4963,0,0,0,0
09/26/2009 01:00,9,26,6,1,0,7,87,0,0,1.26558e+07,24.4963,24.4963,24.4963,24.4963,0,0,0,0
09/26/2009 02:00,9,26,6,2,0,7,93,0,0,1.26558e+07,24.4963,24.4963,24.4963,24.4963,0,0,0,0
09/26/2009 03:00,9,26,6,3,0,7,93,0,0,1.26558e+07,24.4963,24.4963,24.4963,24.4963,0,0,0,0
09/26/2009 04:00,9,26,6,4,0,7,93,0,0,1.26558e+07,24.4963,24.4963,24.4963,24.4963,0,0,0,0
09/26/2009 05:00,9,26,6,5,0,7,93,0,0,1.26558e+07,24.4963,24.4963,24.4963,24.4963,0,0,0,0
09/26/2009 06:00,9,26,6,6,0,7,93,0,0,1.32399e+07,24.4963,24.4963,24.4963,24.4963,0,0,0,0
09/26/2009 07:00,9,26,6,7,0,7.3,99,0,290594,1.13287e+07,24.4989,24.4989,24.4989,17.9771,0,0.0117172,0,1.1497e+06
09/26/2009 08:00,9,26,6,8,0,7.9,96,0,304814,1.33895e+07,24.5004,24.5004,24.5004,17.9771,0,0.0123771,0,1.21474e+06
09/26/2009 09:00,9,26,6,9,0,8,93,0,1.74052e+06,2.69177e+07,24.4878,24.4878,24.4878,17.9771,0,0.0755683,0,7.39929e+06
09/26/2009 10:00,9,26,6,10,0,8,100,0,2.12821e+06,2.7147e+07,24.5285,24.5285,24.5285,17.9771,0,0.0913605,0,9.00507e+06
09/26/2009 11:00,9,26,6,11,0,10,87,0,2.59953e+06,2.67847e+07,24.5812,24.5812,24.5812,17.9771,0,0.11335,0,1.12626e+07
09/26/2009 12:00,9,26,6,12,0,12,71,0,3.22024e+06,2.74545e+07,24.6152,24.6152,24.6152,17.9771,0,0.142782,0,1.42597e+07
09/26/2009 13:00,9,26,6,13,0,14,63,0,3.40702e+06,2.55964e+07,24.6346,24.6346,24.6346,17.9771,0,0.152442,0,1.52688e+07
09/26/2009 14:00,9,26,6,14,0,16,55,0,5.13699e+06,2.98253e+07,24.6445,24.6445,24.6445,17.9771,0,0.238563,0,2.39303e+07
09/26/2009 15:00,9,26,6,15,0,17,48,0,5.82861e+06,3.06836e+07,24.6485,24.6485,24.6485,17.9771,0,0.272379,0,2.73389e+07
09/26/2009 16:00,9,26,6,16,0,17,45,0,6.04325e+06,3.12398e+07,24.6331,24.6331,24.6331,17.9771,0,0.283158,0,2.83552e+07
09/26/2009 17:00,9,26,6,17,0,18,39,0,5.889e+06,3.13346e+07,24.6216,24.6216,24.6216,17.9771,0,0.275129,0,2.75035e+07
09/26/2009 18:00,9,26,6,18,0,15,48,0,2.67427e+06,1.84702e+07,24.586,24.586,24.586,17.9771,0,0.116492,0,1.1583e+07
09/26/2009 19:00,9,26,6,19,0,13,67,0,0,1.28295e+07,24.5726,24.5726,24.5726,24.5726,0,0,0,0
09/26/2009 20:00,9,26,6,20,0,13,67,0,0,1.28295e+07,24.5726,24.5726,24.5726,24.5726,0,0,0,0
09/26/2009 21:00,9,26,6,21,0,12,71,0,0,1.16613e+07,24.5726,24.5726,24.5726,24.5726,0,0,0,0
09/26/2009 22:00,9,26,6,22,0,11,71,0,0,1.16613e+07,24.5726,24.5726,24.5726,24.5726,0,0,0,0
09/26/2009 23:00,9,26,6,23,0,9,81,0,0,1.061e+07,24.5726,24.5726,24.5726,24.5726,0,0,0,0
09/27/2009 00:00,9,27,0,0,0,9,76,0,0,1.00259e+07,24.5726,24.5726,24.5726,24.5726,0,0,0,0
09/27/2009 01:00,9,27,0,1,0,7,81,0,0,1.26558e+07,24.5726,24.5726,24.5726,24.5726,0,0,0,0
09/27/2009 02:00,9,27,0,2,0,8,76,0,0,1.26558e+07,24.5726,24.5726,24.5726,24.5726,0,0,0,0
09/27/2009 03:00,9,27,0,3,0,11,58,0,0,1.26558e+07,24.5726,24.5726,24.5726,24.5726,0,0,0,0
09/27/2009 04:00,9,27,0,4,0,8,66,0,0,1.26558e+07,24.5726,24.5726,24.5726,24.5726,0,0,0,0
09/27/2009 05:00,9,27,0,5,0,7,70,0,0,1.26558e+07,24.5726,24.5726,24.5726,24.5726,0,0,0,0
09/27/2009 06:00,9,27,0,6,0,10,50,0,0,1.32399e+07,24.5726,24.5726,24.5726,24.5726,0,0,0,0
09/27/2009 07:00,9,27,0,7,0,12,44,0,263814,1.11256e+07,24.5499,24.5499,24.5499,17.9771,0,0.00967458,0,956678
09/27/2009 08:00,9,27,0,8,0,16,34,0,799160,1.36639e+07,24.48,24.48,24.48,17.9771,0,0.0332759,0,3.25431e+06
09/27/2009 09:00,9,27,0,9,0,18,30,0,3.53157e+06,2.78492e+07,24.4574,24.4574,24.4574,17.9771,0,0.158861,0,1.54884e+07
09/27/2009 10:00,9,27,0,10,0,21,26,0,4.47981e+06,2.87815e+07,24.5241,24.5241,24.5241,17.9771,0,0.204737,0,2.01674e+07
09/27/2009 11:00,9,27,0,11,0,22,25,0,4.86529e+06,2.93469e+07,24.5541,24.5541,24.5541,17.9771,0,0.223805,0,2.21457e+07
09/27/2009 12:00,9,27,0,12,0,21,26,0,4.87604e+06,2.92672e+07,24.5502,24.5502,24.5502,17.9771,0,0.224242,0,2.21758e+07
09/27/2009 13:00,9,27,0,13,0,21,30,0,4.12111e+06,2.67332e+07,24.5691,24.5691,24.5691,17.9771,0,0.186393,0,1.84858e+07
09/27/2009 14:00,9,27,0,14,0,19,37,0,4.70846e+06,2.98571e+07,24.5604,24.5604,24.5604,17.9771,0,0.21556,0,2.13505e+07
09/27/2009 15:00,9,27,0,15,0,18,34,0,4.96085e+06,2.96075e+07,24.5511,24.5511,24.5511,17.9771,0,0.228074,0,2.25579e+07
09/27/2009 16:00,9,27,0,16,0,19,34,0,4.8447e+06,3.0404e+07,24.5733,24.5733,24.5733,17.9771,0,0.222355,0,2.20666e+07
09/27/2009 17:00,9,27,0,17,0,17,42,0,5.39176e+06,3.0663e+07,24.5822,24.5822,24.5822,17.9771,0,0.249404,0,2.47842e+07
09/27/2009 18:00,9,27,0,18,0,15,55,0,2.32022e+06,1.8221e+07,24.5823,24.5823,24.5823,17.9771,0,0.0993778,0,9.87573e+06
09/27/2009 19:00,9,27,0,19,0,14.1,52,0,0,1.28295e+07,24.5803,24.5803,24.5803,24.5803,0,0,0,0
09/27/2009 20:00,9,27,0,20,0,14,47,0,0,1.28295e+07,24.5803,24.5803,24.5803,24.5803,0,0,0,0
09/27/2009 21:00,9,27,0,21,0,16,39,0,0,1.16613e+07,24.5803,24.5803,24.5803,24.5803,0,0,0,0
09/27/2009 22:00,9,27,0,22,0,14,44,0,0,1.16613e+07,24.5803,24.5803,24.5803,24.5803,0,0,0,0
09/27/2009 23:00,9,27,0,23,0,15,41,0,0,1.061e+07,24.5803,24.5803,24.5803,24.5803,0,0,0,0
09/28/2009 00:00,9,28,1,0,0,15,44,0,0,1.00259e+07,24.5803,24.5803,24.5803,24.5803,0,0,0,0
09/28/2009 01:00,9,28,1,1,0,15,44,0,0,1.26558e+07,24.5803,24.5803,24.5803,24.5803,0,0,0,0
09/28/2009 02:00,9,28,1,2,0,15,44,0,0,1.26558e+07,24.5803,24.5803,24.5803,24.5803,0,0,0,0
09/28/2009 03:00,9,28,1,3,0,14.4,46,0,0,1.26558e+07,24.5803,24.5803,24.5803,24.5803,0,0,0,0
09/28/2009 04:00,9,28,1,4,0,13.6,49,0,0,1.26558e+07,24.5803,24.5803,24.5803,24.5803,0,0,0,0
09/28/2009 05:00,9,28,1,5,0,13,51,0,0,1.26558e+07,24.5803,24.5803,24.5803,24.5803,0,0,0,0
09/28/2009 06:00,9,28,1,6,0,10,62,0,0,1.32399e+07,24.5803,24.5803,24.5803,24.5803,0,0,0,0
09/28/2009 07:00,9,28,1,7,0,10,66,0,323370,1.1369e+07,24.5681,24.5681,24.5681,17.9771,0,0.0132656,0,1.31588e+06
09/28/2009 08:00,9,28,1,8,0,9,81,0,905808,1.36557e+07,24.4581,24.4581,24.4581,17.9771,0,0.0375857,0,3.65875e+06
09/28/2009 09:00,9,28,1,9,0,10,76,0,2.99587e+06,2.7275e+07,24.392,24.392,24.392,17.9771,0,0.13251,0,1.27897e+07
09/28/2009 10:00,9,28,1,10,0,13,67,0,4.36001e+06,2.84884e+07,24.4474,24.4474,24.4474,17.9771,0,0.199072,0,1.93794e+07
09/28/2009 11:00,9,28,1,11,0,13,67,0,4.38251e+06,2.87488e+07,24.5059,24.5059,24.5059,17.9771,0,0.19981,0,1.96276e+07
09/28/2009 12:00,9,28,1,12,0,15,55,0,5.71024e+06,2.9882e+07,24.5298,24.5298,24.5298,17.9771,0,0.269344,0,2.65535e+07
09/28/2009 13:00,9,28,1,13,0,17,48,0,4.25779e+06,2.69845e+07,24.5539,24.5539,24.5539,17.9771,0,0.193487,0,1.91453e+07
09/28/2009 14:00,9,28,1,14,0,16,55,0,4.71357e+06,3.00983e+07,24.5634,24.5634,24.5634,17.9771,0,0.216043,0,2.1408e+07
09/28/2009 15:00,9,28,1,15,0,18,45,0,6.52978e+06,3.11828e+07,24.5875,24.5875,24.5875,17.9771,0,0.309,0,3.07314e+07
09/28/2009 16:00,9,28,1,16,0,17,45,0,6.95113e+06,3.18533e+07,24.5804,24.5804,24.5804,17.9771,0,0.330651,0,3.2849e+07
09/28/2009 17:00,9,28,1,17,0,16,45,0,5.42395e+06,3.15921e+07,24.5617,24.5617,24.5617,17.9771,0,0.251492,0,2.49145e+07
09/28/2009 18:00,9,28,1,18,0,15,51,0,2.62184e+06,1.85906e+07,24.559,24.559,24.559,17.9771,0,0.11375,0,1.12642e+07
09/28/2009 19:00,9,28,1,19,0,13,62,0,0,1.28295e+07,24.5543,24.5543,24.5543,24.5543,0,0,0,0
09/28/2009 20:00,9,28,1,20,0,13,58,0,0,1.28295e+07,24.5543,24.5543,24.5543,24.5543,0,0,0,0
09/28/2009 21:00,9,28,1,21,0,12,67,0,0,1.16613e+07,24.5543,24.5543,24.5543,24.5543,0,0,0,0
09/28/2009 22:00,9,28,1,22,0,12,67,0,0,1.16613e+07,24.5543,24.5543,24.5543,24.5543,0,0,0,0
09/28/2009 23:00,9,28,1,23,0,11,66,0,0,1.061e+07,24.5543,24.5543,24.5543,24.5543,0,0,0,0
09/29/2009 00:00,9,29,2,0,0,11,62,0,0,1.00259e+07,24.5543,24.5543,24.5543,24.5543,0,0,0,0
09/29/2009 01:00,9,29,2,1,0,11,58,0,0,1.26558e+07,24.5543,24.5543,24.5543,24.5543,0,0,0,0
09/29/2009 02:00,9,29,2,2,0,11,58,0,0,1.26558e+07,24.5543,24.5543,24.5543,24.5543,0,0,0,0
09/29/2009 03:00,9,29,2,3,0,9,66,0,0,1.26558e+07,24.5543,24.5543,24.5543,24.5543,0,0,0,0
09/29/2009 04:00,9,29,2,4,0,12,50,0,0,1.26558e+07,24.5543,24.5543,24.5543,24.5543,0,0,0,0
09/29/2009 05:00,9,29,2,5,0,11,54,0,0,1.26558e+07,24.5543,24.5543,24.5543,24.5543,0,0,0,0
09/29/2009 06:00,9,29,2,6,0,11,54,0,0,1.32399e+07,24.5543,24.5543,24.5543,24.5543,0,0,0,0
09/29/2009 07:00,9,29,2,7,0,13,44,0,616092,1.15449e+07,24.5043,24.5043,24.5043,17.9771,0,0.0254261,0,2.49662e+06
09/29/2009 08:00,9,29,2,8,0,16,39,0,1.12215e+06,1.39194e+07,24.4391,24.4391,24.4391,17.9771,0,0.0471204,0,4.58031e+06
09/29/2009 09:00,9,29,2,9,0,18,34,0,4.47334e+06,2.89209e+07,24.4325,24.4325,24.4325,17.9771,0,0.205245,0,1.99346e+07
09/29/2009 10:00,9,29,2,10,0,21,26,0,5.85018e+06,3.03486e+07,24.4677,24.4677,24.4677,17.9771,0,0.276235,0,2.69751e+07
09/29/2009 11:00,9,29,2,11,0,22,23,0,6.39994e+06,3.12189e+07,24.491,24.491,24.491,17.9771,0,0.306093,0,2.9998e+07
09/29/2009 12:00,9,29,2,12,0,22,21,0,6.73807e+06,3.14617e+07,24.4859,24.4859,24.4859,17.9771,0,0.325494,0,3.18741e+07
09/29/2009 13:00,9,29,2,13,0,23,20,0,5.99368e+06,2.88178e+07,24.4878,24.4878,24.4878,17.9771,0,0.285334,0,2.79499e+07
09/29/2009 14:00,9,29,2,14,0,24,17,0,7.60405e+06,3.25442e+07,24.4754,24.4754,24.4754,17.9771,0,0.370204,0,3.61941e+07
09/29/2009 15:00,9,29,2,15,0,24,19,0,8.34783e+06,3.37105e+07,24.4838,24.4838,24.4838,17.9771,0,0.408714,0,4.00107e+07
09/29/2009 16:00,9,29,2,16,0,22,21,0,8.17361e+06,3.36285e+07,24.4698,24.4698,24.4698,17.9771,0,0.397112,0,3.87917e+07
09/29/2009 17:00,9,29,2,17,0,21,23,0,7.04946e+06,3.27334e+07,24.47,24.47,24.47,17.9771,0,0.335737,0,3.27971e+07
09/29/2009 18:00,9,29,2,18,0,18,30,0,3.67075e+06,1.98831e+07,24.45,24.45,24.45,17.9771,0,0.164516,0,1.60217e+07
09/29/2009 19:00,9,29,2,19,0,17,34,0,0,1.28295e+07,24.4398,24.4398,24.4398,24.4398,0,0,0,0
09/29/2009 20:00,9,29,2,20,0,15,41,0,0,1.28295e+07,24.4398,24.4398,24.4398,24.4398,0,0,0,0
09/29/2009 21:00,9,29,2,21,0,13,47,0,0,1.16613e+07,24.4398,24.4398,24.4398,24.4398,0,0,0,0
09/29/2009 22:00,9,29,2,22,0,12,50,0,0,1.16613e+07,24.4398,24.4398,24.4398,24.4398,0,0,0,0
09/29/2009 23:00,9,29,2,23,0,13,44,0,0,1.061e+07,24.4398,24.4398,24.4398,24.4398,0,0,0,0
09/30/2009 00:00,9,30,3,0,0,12,47,0,0,1.00259e+07,24.4398,24.4398,24.4398,24.4398,0,0,0,0
09/30/2009 01:00,9,30,3,1,0,10,54,0,0,8.91217e+06,24.4398,24.4398,24.4398,24.4398,0,0,0,0
09/30/2009 02:00,9,30,3,2,0,10,57,0,0,8.91217e+06,24.4398,24.4398,24.4398,24.4398,0,0,0,0
09/30/2009 03:00,9,30,3,3,0,9,57,0,0,8.91217e+06,24.4398,24.4398,24.4398,24.4398,0,0,0,0
09/30/2009 04:00,9,30,3,4,0,11,50,0,0,8.91217e+06,24.4398,24.4398,24.4398,24.4398,0,0,0,0
09/30/2009 05:00,9,30,3,5,0,12,40,0,0,8.91217e+06,24.4398,24.4398,24.4398,24.4398,0,0,0,0
09/30/2009 06:00,9,30,3,6,0,12,37,0,0,8.91217e+06,24.4398,24.4398,24.4398,24.4398,0,0,0,0
09/30/2009 07:00,9,30,3,7,0,14,30,0,0,6.63566e+06,24.4398,24.4398,24.4398,24.4398,0,0,0,0
09/30/2009 08:00,9,30,3,8,0,17,27,0,0,6.38238e+06,24.4398,24.4398,24.4398,24.4398,0,0,0,0
09/30/2009 09:00,9,30,3,9,0,18,27,0,0,6.32528e+06,24.4398,24.4398,24.4398,24.4398,0,0,0,0
09/30/2009 10:00,9,30,3,10,0,19,22,0,0,6.2783e+06,24.4398,24.4398,24.4398,24.4398,0,0,0,0
09/30/2009 11:00,9,30,3,11,0,21,19,0,0,6.29672e+06,24.4398,24.4398,24.4398,24.4398,0,0,0,0
09/30/2009 12:00,9,30,3,12,0,22,18,0,0,6.33356e+06,24.4398,24.4398,24.4398,24.4398,0,0,0,0
09/30/2009 13:00,9,30,3,13,0,22,20,0,0,6.36211e+06,24.4398,24.4398,24.4398,24.4398,0,0,0,0
09/30/2009 14:00,9,30,3,14,0,23,17,0,0,6.34369e+06,24.4398,24.4398,24.4398,24.4398,0,0,0,0
09/30/2009 15:00,9,30,3,15,0,23,17,0,0,6.32528e+06,24.4398,24.4398,24.4398,24.4398,0,0,0,0
09/30/2009 16:00,9,30,3,16,0,23,17,0,0,6.35383e+06,24.4398,24.4398,24.4398,24.4398,0,0,0,0
09/30/2009 17:00,9,30,3,17,0,22,18,0,0,6.41094e+06,24.4398,24.4398,24.4398,24.4398,0,0,0,0
09/30/2009 18:00,9,30,3,18,0,18,25,0,0,6.65408e+06,24.4398,24.4398,24.4398,24.4398,0,0,0,0
09/30/2009 19:00,9,30,3,19,0,17,27,0,0,1.00259e+07,24.4398,24.4398,24.4398,24.4398,0,0,0,0
09/30/2009 20:00,9,30,3,20,0,16,28,0,0,1.00259e+07,24.4398,24.4398,24.4398,24.4398,0,0,0,0
09/30/2009 21:00,9,30,3,21,0,14,35,0,0,1.00259e+07,24.4398,24.4398,24.4398,24.4398,0,0,0,0
09/30/2009 22:00,9,30,3,22,0,13.4,43,0,0,1.00259e+07,24.4398,24.4398,24.4398,24.4398,0,0,0,0
09/30/2009 23:00,9,30,3,23,0,12.9,43,0,0,1.00259e+07,24.4398,24.4398,24.4398,24.4398,0,0,0,0
10/01/2009 00:00,10,1,4,0,0,12.3,46,0,0,1.00259e+07,24.4398,24.4398,24.4398,24.4398,0,0,0,0
10/01/2009 01:00,10,1,4,1,0,11.7,76,0,0,8.91217e+06,24.4398,24.4398,24.4398,24.4398,0,0,0,0
10/01/2009 02:00,10,1,4,2,0,11.1,76,0,0,8.91217e+06,24.4398,24.4398,24.4398,24.4398,0,0,0,0
10/01/2009 03:00,10,1,4,3,0,10.6,93,0,0,8.91217e+06,24.4398,24.4398,24.4398,24.4398,0,0,0,0
10/01/2009 04:00,10,1,4,4,0,10,87,0,0,8.91217e+06,24.4398,24.4398,24.4398,24.4398,0,0,0,0
10/01/2009 05:00,10,1,4,5,0,10,87,0,0,8.91217e+06,24.4398,24.4398,24.4398,24.4398,0,0,0,0
10/01/2009 06:00,10,1,4,6,0,10,87,0,0,8.91217e+06,24.4398,24.4398,24.4398,24.4398,0,0,0,0
10/01/2009 07:00,10,1,4,7,0,11,82,0,0,6.65408e+06,24.4398,24.4398,24.4398,24.4398,0,0,0,0
10/01/2009 08:00,10,1,4,8,0,11,76,0,0,6.54172e+06,24.4398,24.4398,24.4398,24.4398,0,0,0,0
10/01/2009 09:00,10,1,4,9,0,11,76,0,0,6.51316e+06,24.4398,24.4398,24.4398,24.4398,0,0,0,0
10/01/2009 10:00,10,1,4,10,0,11.8,74,0,0,6.51316e+06,24.4398,24.4398,24.4398,24.4398,0,0,0,0
10/01/2009 11:00,10,1,4,11,0,12,76,0,0,6.35383e+06,24.4398,24.4398,24.4398,24.4398,0,0,0,0
10/01/2009 12:00,10,1,4,12,0,14,72,0,0,6.33541e+06,24.4398,24.4398,24.4398,24.4398,0,0,0,0
10/01/2009 13:00,10,1,4,13,0,17,59,0,0,6.33541e+06,24.4398,24.4398,24.4398,24.4398,0,0,0,0
10/01/2009 14:00,10,1,4,14,0,15,59,0,0,6.35383e+06,24.4398,24.4398,24.4398,24.4398,0,0,0,0
10/01/2009 15:00,10,1,4,15,0,12,94,0,0,6.56013e+06,24.4398,24.4398,24.4398,24.4398,0,0,0,0
10/01/2009 16:00,10,1,4,16,0,12,94,0,0,6.41922e+06,24.4398,24.4398,24.4398,24.4398,0,0,0,0
10/01/2009 17:00,10,1,4,17,0,13,88,0,0,6.65408e+06,24.4398,24.4398,24.4398,24.4398,0,0,0,0
10/01/2009 18:00,10,1,4,18,0,11,94,0,0,6.65408e+06,24.4398,24.4398,24.4398,24.4398,0,0,0,0
10/01/2009 19:00,10,1,4,19,0,9,93,0,0,1.00259e+07,24.4398,24.4398,24.4398,24.4398,0,0,0,0
10/01/2009 20:00,10,1,4,20,0,8,93,0,0,1.00259e+07,24.4398,24.4398,24.4398,24.4398,0,0,0,0
10/01/2009 21:00,10,1,4,21,0,8,93,0,0,1.00259e+07,24.4398,24.4398,24.4398,24.4398,0,0,0,0
10/01/2009 22:00,10,1,4,22,0,8,100,0,0,1.00259e+07,24.4398,24.4398,24.4398,24.4398,0,0,0,0
10/01/2009 23:00,10,1,4,23,0,9,93,0,0,1.00259e+07,24.4398,24.4398,24.4398,24.4398,0,0,0,0
10/02/2009 00:00,10,2,5,0,0,9,81,0,0,1.00259e+07,24.4398,24.4398,24.4398,24.4398,0,0,0,0
10/02/2009 01:00,10,2,5,1,0,8,100,0,0,1.26558e+07,24.4398,24.4398,24.4398,24.4398,0,0,0,0
10/02/2009 02:00,10,2,5,2,0,8,100,0,0,1.26558e+07,24.4398,24.4398,24.4398,24.4398,0,0,0,0
10/02/2009 03:00,10,2,5,3,0,8,100,0,0,1.26558e+07,24.4398,24.4398,24.4398,24.4398,0,0,0,0
10/02/2009 04:00,10,2,5,4,0,7,93,0,0,1.26558e+07,24.4398,24.4398,24.4398,24.4398,0,0,0,0
10/02/2009 05:00,10,2,5,5,0,7,87,0,0,1.26558e+07,24.4398,24.4398,24.4398,24.4398,0,0,0,0
10/02/2009 06:00,10,2,5,6,0,7,81,0,0,1.32399e+07,24.4398,24.4398,24.4398,24.4398,0,0,0,0
10/02/2009 07:00,10,2,5,7,0,8,87,0,0,1.09818e+07,24.4398,24.4398,24.4398,24.4398,0,0,0,0
10/02/2009 08:00,10,2,5,8,0,9,81,0,0,1.32013e+07,24.4398,24.4398,24.4398,24.4398,0,0,0,0
10/02/2009 09:00,10,2,5,9,0,11,76,0,0,2.45783e+07,24.4398,24.4398,24.4398,24.4398,0,0,0,0
10/02/2009 10:00,10,2,5,10,0,13,67,0,0,2.37816e+07,24.4398,24.4398,24.4398,24.4398,0,0,0,0
10/02/2009 11:00,10,2,5,11,0,14,59,0,0,2.3404e+07,24.4398,24.4398,24.4398,24.4398,0,0,0,0
10/02/2009 12:00,10,2,5,12,0,14,63,0,88658.5,2.4352e+07,24.4563,24.4563,24.4563,17.9771,0,0.00250105,0,244155
10/02/2009 13:00,10,2,5,13,0,16,55,0,1.19498e+06,2.26586e+07,24.5978,24.5978,24.5978,17.9771,0,0.0553302,0,5.51352e+06
10/02/2009 14:00,10,2,5,14,0,17,48,0,2.45412e+06,2.62436e+07,24.6614,24.6614,24.6614,17.9771,0,0.112438,0,1.13086e+07
10/02/2009 15:00,10,2,5,15,0,18,42,0,3.10948e+06,2.69506e+07,24.6876,24.6876,24.6876,17.9771,0,0.141937,0,1.43299e+07
10/02/2009 16:00,10,2,5,16,0,18,34,0,3.02807e+06,2.69801e+07,24.6962,24.6962,24.6962,17.9771,0,0.133987,0,1.35444e+07
10/02/2009 17:00,10,2,5,17,0,17,42,0,2.1969e+06,2.76936e+07,24.7353,24.7353,24.7353,17.9771,0,0.0937816,0,9.53547e+06
10/02/2009 18:00,10,2,5,18,0,16,42,0,23119.9,1.54443e+07,24.7532,24.7532,24.7532,20.2357,0,5.34694e-05,0,5450.93
10/02/2009 19:00,10,2,5,19,0,13,62,0,0,1.28295e+07,24.7533,24.7533,24.7533,24.7533,0,0,0,0
10/02/2009 20:00,10,2,5,20,0,11,71,0,0,1.28295e+07,24.7533,24.7533,24.7533,24.7533,0,0,0,0
10/02/2009 21:00,10,2,5,21,0,11,71,0,0,1.16613e+07,24.7533,24.7533,24.7533,24.7533,0,0,0,0
10/02/2009 22:00,10,2,5,22,0,11,76,0,0,1.16613e+07,24.7533,24.7533,24.7533,24.7533,0,0,0,0
10/02/2009 23:00,10,2,5,23,0,10,76,0,0,1.061e+07,24.7533,24.7533,24.7533,24.7533,0,0,0,0
10/03/2009 00:00,10,3,6,0,0,11,62,0,0,1.00259e+07,24.7533,24.7533,24.7533,24.7533,0,0,0,0
10/03/2009 01:00,10,3,6,1,0,7,93,0,0,1.26558e+07,24.7533,24.7533,24.7533,24.7533,0,0,0,0
10/03/2009 02:00,10,3,6,2,0,5,100,0,0,1.26558e+07,24.7533,24.7533,24.7533,24.7533,0,0,0,0
10/03/2009 03:00,10,3,6,3,0,4,100,0,0,1.26558e+07,24.7533,24.7533,24.7533,24.7533,0,0,0,0
10/03/2009 04:00,10,3,6,4,0,3,100,0,0,1.26558e+07,24.7533,24.7533,24.7533,24.7533,0,0,0,0
10/03/2009 05:00,10,3,6,5,0,5,81,0,0,1.26558e+07,24.7533,24.7533,24.7533,24.7533,0,0,0,0
10/03/2009 06:00,10,3,6,6,0,4,87,0,0,1.32399e+07,24.7533,24.7533,24.7533,24.7533,0,0,0,0
10/03/2009 07:00,10,3,6,7,0,8,71,0,0,1.09818e+07,24.7533,24.7533,24.7533,24.7533,0,0,0,0
10/03/2009 08:00,10,3,6,8,0,13,51,0,0,1.27866e+07,24.7533,24.7533,24.7533,24.7533,0,0,0,0
10/03/2009 09:00,10,3,6,9,0,13,58,0,35191.9,2.36792e+07,24.7561,24.7561,24.7561,22.4946,0,0.00108063,0,110299
10/03/2009 10:00,10,3,6,10,0,13,67,0,0,2.36389e+07,24.7695,24.7695,24.7695,24.7695,0,0,0,0
10/03/2009 11:00,10,3,6,11,0,13,67,0,707773,2.40162e+07,24.7652,24.7652,24.7652,17.9771,0,0.029879,0,3.05228e+06
10/03/2009 12:00,10,3,6,12,0,14,63,0,1.49518e+06,2.49778e+07,24.8182,24.8182,24.8182,17.9771,0,0.0671224,0,6.90854e+06
10/03/2009 13:00,10,3,6,13,0,14,67,0,349306,2.22051e+07,24.8126,24.8126,24.8126,17.9771,0,0.0126857,0,1.30457e+06
10/03/2009 14:00,10,3,6,14,0,12,71,0,1.35217e+06,2.52632e+07,24.9266,24.9266,24.9266,17.9771,0,0.0574541,0,6.00902e+06
10/03/2009 15:00,10,3,6,15,0,11,76,0,1.12905e+06,2.5469e+07,25.01,25.01,25.01,17.9771,0,0.0487393,0,5.15689e+06
10/03/2009 16:00,10,3,6,16,0,11,76,0,1.49861e+06,2.59568e+07,25.0172,25.0172,25.0172,17.9771,0,0.0627374,0,6.64477e+06
10/03/2009 17:00,10,3,6,17,0,10,82,0,1.45303e+06,2.62287e+07,25.0135,25.0135,25.0135,17.9771,0,0.0606792,0,6.42339e+06
10/03/2009 18:00,10,3,6,18,0,9,81,0,0,1.54209e+07,25.0065,25.0065,25.0065,25.0065,0,0,0,0
10/03/2009 19:00,10,3,6,19,0,8,87,0,0,1.28295e+07,25.0065,25.0065,25.0065,25.0065,0,0,0,0
10/03/2009 20:00,10,3,6,20,0,9,87,0,0,1.28295e+07,25.0065,25.0065,25.0065,25.0065,0,0,0,0
10/03/2009 21:00,10,3,6,21,0,8,93,0,0,1.16613e+07,25.0065,25.0065,25.0065,25.0065,0,0,0,0
10/03/2009 22:00,10,3,6,22,0,8,100,0,0,1.16613e+07,25.0065,25.0065,25.0065,25.0065,0,0,0,0
10/03/2009 23:00,10,3,6,23,0,8,100,0,0,1.061e+07,25.0065,25.0065,25.0065,25.0065,0,0,0,0
10/04/2009 00:00,10,4,0,0,0,7,100,0,0,1.00259e+07,25.0065,25.0065,25.0065,25.0065,0,0,0,0
10/04/2009 01:00,10,4,0,1,0,7,100,0,0,1.26558e+07,25.0065,25.0065,25.0065,25.0065,0,0,0,0
10/04/2009 02:00,10,4,0,2,0,6,100,0,0,1.26558e+07,25.0065,25.0065,25.0065,25.0065,0,0,0,0
10/04/2009 03:00,10,4,0,3,0,6,100,0,0,1.26558e+07,25.0065,25.0065,25.0065,25.0065,0,0,0,0
10/04/2009 04:00,10,4,0,4,0,6,100,0,0,1.26558e+07,25.0065,25.0065,25.0065,25.0065,0,0,0,0
10/04/2009 05:00,10,4,0,5,0,6,93,0,0,1.26558e+07,25.0065,25.0065,25.0065,25.0065,0,0,0,0
10/04/2009 06:00,10,4,0,6,0,6,93,0,0,1.32399e+07,25.0065,25.0065,25.0065,25.0065,0,0,0,0
10/04/2009 07:00,10,4,0,7,0,6,93,0,0,1.09818e+07,25.0065,25.0065,25.0065,25.0065,0,0,0,0
10/04/2009 08:00,10,4,0,8,0,6,93,0,0,1.25674e+07,25.0065,25.0065,25.0065,25.0065,0,0,0,0
10/04/2009 09:00,10,4,0,9,0,8,81,0,118324,2.34521e+07,24.9668,24.9668,24.9668,19.7344,0,0.00435227,0,457238
10/04/2009 10:00,10,4,0,10,0,9,71,0,1.09064e+06,2.44862e+07,24.7293,24.7293,24.7293,17.9771,0,0.0474006,0,4.81233e+06
10/04/2009 11:00,10,4,0,11,0,12,50,0,1.62625e+06,2.55566e+07,24.6687,24.6687,24.6687,17.9771,0,0.073015,0,7.35091e+06
10/04/2009 12:00,10,4,0,12,0,12,40,0,2.08095e+06,2.56971e+07,24.6615,24.6615,24.6615,17.9771,0,0.095656,0,9.6199e+06
10/04/2009 13:00,10,4,0,13,0,12,29,0,1.20841e+06,2.29206e+07,24.5506,24.5506,24.5506,17.9771,0,0.0541071,0,5.35108e+06
10/04/2009 14:00,10,4,0,14,0,12,31,0,1.38511e+06,2.53054e+07,24.805,24.805,24.805,17.9771,0,0.0591736,0,6.07909e+06
10/04/2009 15:00,10,4,0,15,0,12,31,0,1.8472e+06,2.56286e+07,24.8621,24.8621,24.8621,17.9771,0,0.0792414,0,8.20787e+06
10/04/2009 16:00,10,4,0,16,0,9,49,0,2.53964e+06,2.64779e+07,24.8478,24.8478,24.8478,17.9771,0,0.111779,0,1.15544e+07
10/04/2009 17:00,10,4,0,17,0,7,66,0,1.71263e+06,2.65469e+07,24.8595,24.8595,24.8595,17.9771,0,0.072789,0,7.53681e+06
10/04/2009 18:00,10,4,0,18,0,5,81,0,0,1.54209e+07,24.8644,24.8644,24.8644,24.8644,0,0,0,0
10/04/2009 19:00,10,4,0,19,0,4,81,0,0,1.28295e+07,24.8644,24.8644,24.8644,24.8644,0,0,0,0
10/04/2009 20:00,10,4,0,20,0,2.4,83,0,0,1.28295e+07,24.8644,24.8644,24.8644,24.8644,0,0,0,0
10/04/2009 21:00,10,4,0,21,0,1,86,0,0,1.16613e+07,24.8644,24.8644,24.8644,24.8644,0,0,0,0
10/04/2009 22:00,10,4,0,22,0,0,92,0,0,1.16613e+07,24.8644,24.8644,24.8644,24.8644,0,0,0,0
10/04/2009 23:00,10,4,0,23,0,0,92,0,0,1.061e+07,24.8644,24.8644,24.8644,24.8644,0,0,0,0
10/05/2009 00:00,10,5,1,0,0,1,86,0,0,1.00259e+07,24.8644,24.8644,24.8644,24.8644,0,0,0,0
10/05/2009 01:00,10,5,1,1,0,-1,92,0,0,1.26558e+07,24.8644,24.8644,24.8644,24.8644,0,0,0,0
10/05/2009 02:00,10,5,1,2,0,0,85,0,0,1.26558e+07,24.8644,24.8644,24.8644,24.8644,0,0,0,0
10/05/2009 03:00,10,5,1,3,0,1,86,0,0,1.26558e+07,24.8644,24.8644,24.8644,24.8644,0,0,0,0
10/05/2009 04:00,10,5,1,4,0,0,85,0,0,1.26558e+07,24.8644,24.8644,24.8644,24.8644,0,0,0,0
10/05/2009 05:00,10,5,1,5,0,1,86,0,0,1.26558e+07,24.8644,24.8644,24.8644,24.8644,0,0,0,0
10/05/2009 06:00,10,5,1,6,0,1,86,0,0,1.32399e+07,24.8644,24.8644,24.8644,24.8644,0,0,0,0
10/05/2009 07:00,10,5,1,7,0,1,79,882479,0,1.2022e+07,17.54,17.54,18.7658,16.7513,0.0109543,0.0215614,404545,511942
10/05/2009 08:00,10,5,1,8,0,5,64,0,0,1.30251e+07,14.9155,14.9155,14.9155,14.9155,0,0,0,0
10/05/2009 09:00,10,5,1,9,0,8,41,0,0,2.35468e+07,14.9155,14.9155,14.9155,14.9155,0,0,0,0
10/05/2009 10:00,10,5,1,10,0,8,29,0,0,2.36389e+07,14.9155,14.9155,14.9155,14.9155,0,0,0,0
10/05/2009 11:00,10,5,1,11,0,9,32,0,286998,2.34193e+07,17.3906,17.3906,17.7911,16.8112,0.00499593,0.00693167,120553,116383
10/05/2009 12:00,10,5,1,12,0,9,32,0,676408,2.39838e+07,22.6337,22.6337,22.6337,17.9771,0,0.02984,0,2.09503e+06
10/05/2009 13:00,10,5,1,13,0,10,25,0,609157,2.21935e+07,24.1482,24.1482,24.1482,17.9771,0,0.0266098,0,2.47071e+06
10/05/2009 14:00,10,5,1,14,0,11,24,0,1.26021e+06,2.4786e+07,24.4349,24.4349,24.4349,17.9771,0,0.0568331,0,5.52642e+06
10/05/2009 15:00,10,5,1,15,0,11,24,0,1.54669e+06,2.50311e+07,24.6456,24.6456,24.6456,17.9771,0,0.0669375,0,6.71565e+06
10/05/2009 16:00,10,5,1,16,0,9,27,0,878029,2.48305e+07,24.8654,24.8654,24.8654,17.9771,0,0.0360596,0,3.73803e+06
10/05/2009 17:00,10,5,1,17,0,8,29,0,767855,2.56408e+07,25.0727,25.0727,25.0727,17.9771,0,0.0318651,0,3.40146e+06
10/05/2009 18:00,10,5,1,18,0,8,32,0,0,1.54209e+07,25.1202,25.1202,25.1202,25.1202,0,0,0,0
10/05/2009 19:00,10,5,1,19,0,6,39,0,0,1.28295e+07,25.1202,25.1202,25.1202,25.1202,0,0,0,0
10/05/2009 20:00,10,5,1,20,0,6,33,0,0,1.28295e+07,25.1202,25.1202,25.1202,25.1202,0,0,0,0
10/05/2009 21:00,10,5,1,21,0,2,57,0,0,1.16613e+07,25.1202,25.1202,25.1202,25.1202,0,0,0,0
10/05/2009 22:00,10,5,1,22,0,3,49,0,0,1.16613e+07,25.1202,25.1202,25.1202,25.1202,0,0,0,0
10/05/2009 23:00,10,5,1,23,0,4,38,0,0,1.061e+07,25.1202,25.1202,25.1202,25.1202,0,0,0,0
10/06/2009 00:00,10,6,2,0,0,4,38,0,0,1.00259e+07,25.1202,25.1202,25.1202,25.1202,0,0,0,0
10/06/2009 01:00,10,6,2,1,0,3,41,0,0,1.26558e+07,25.1202,25.1202,25.1202,25.1202,0,0,0,0
10/06/2009 02:00,10,6,2,2,0,2,40,0,0,1.26558e+07,25.1202,25.1202,25.1202,25.1202,0,0,0,0
10/06/2009 03:00,10,6,2,3,0,3,37,0,0,1.26558e+07,25.1202,25.1202,25.1202,25.1202,0,0,0,0
10/06/2009 04:00,10,6,2,4,0,3,37,0,0,1.26558e+07,25.1202,25.1202,25.1202,25.1202,0,0,0,0
10/06/2009 05:00,10,6,2,5,0,2,40,0,0,1.26558e+07,25.1202,25.1202,25.1202,25.1202,0,0,0,0
10/06/2009 06:00,10,6,2,6,0,1,47,0,0,1.32399e+07,25.1202,25.1202,25.1202,25.1202,0,0,0,0
10/06/2009 07:00,10,6,2,7,0,1,51,1.84356e+06,0,1.31936e+07,15.1644,15.1644,17.9771,15.1644,0.0759315,0,2.47107e+06,0
10/06/2009 08:00,10,6,2,8,0,7,34,153609,0,1.27409e+07,13.7532,13.7532,17.273,13.7532,0.00408409,0,260005,0
10/06/2009 09:00,10,6,2,9,0,9,27,0,0,2.3404e+07,13.7545,13.7545,13.7545,13.7545,0,0,0,0
10/06/2009 10:00,10,6,2,10,0,11,24,0,117126,2.33054e+07,14.8594,14.8594,16.9215,14.8594,0.00413962,0,178711,0
10/06/2009 11:00,10,6,2,11,0,13,19,0,736380,2.42418e+07,21.1295,21.1295,21.1295,17.9771,0,0.032821,0,1.54896e+06
10/06/2009 12:00,10,6,2,12,0,13,21,0,1.2898e+06,2.54344e+07,24.0789,24.0789,24.0789,17.9771,0,0.0604506,0,5.5508e+06
10/06/2009 13:00,10,6,2,13,0,15,20,0,1.43175e+06,2.37431e+07,24.3079,24.3079,24.3079,17.9771,0,0.0677776,0,6.45577e+06
10/06/2009 14:00,10,6,2,14,0,14,21,0,1.74613e+06,2.56217e+07,24.3563,24.3563,24.3563,17.9771,0,0.0816848,0,7.84196e+06
10/06/2009 15:00,10,6,2,15,0,16,20,0,2.54142e+06,2.64862e+07,24.5584,24.5584,24.5584,17.9771,0,0.114795,0,1.13665e+07
10/06/2009 16:00,10,6,2,16,0,16,24,0,2.83778e+06,2.699e+07,24.6988,24.6988,24.6988,17.9771,0,0.127401,0,1.28838e+07
10/06/2009 17:00,10,6,2,17,0,14,27,0,2.728e+06,2.75177e+07,24.7853,24.7853,24.7853,17.9771,0,0.121335,0,1.24281e+07
10/06/2009 18:00,10,6,2,18,0,9,41,0,0,1.54209e+07,24.7844,24.7844,24.7844,24.7844,0,0,0,0
10/06/2009 19:00,10,6,2,19,0,7,48,0,0,1.28295e+07,24.7844,24.7844,24.7844,24.7844,0,0,0,0
10/06/2009 20:00,10,6,2,20,0,6,51,0,0,1.28295e+07,24.7844,24.7844,24.7844,24.7844,0,0,0,0
10/06/2009 21:00,10,6,2,21,0,5,59,0,0,1.16613e+07,24.7844,24.7844,24.7844,24.7844,0,0,0,0
10/06/2009 22:00,10,6,2,22,0,4,69,0,0,1.16613e+07,24.7844,24.7844,24.7844,24.7844,0,0,0,0
10/06/2009 23:00,10,6,2,23,0,4,64,0,0,1.061e+07,24.7844,24.7844,24.7844,24.7844,0,0,0,0
10/07/2009 00:00,10,7,3,0,0,4,64,0,0,1.00259e+07,24.7844,24.7844,24.7844,24.7844,0,0,0,0
10/07/2009 01:00,10,7,3,1,0,3,68,0,0,8.91217e+06,24.7844,24.7844,24.7844,24.7844,0,0,0,0
10/07/2009 02:00,10,7,3,2,0,2,73,0,0,8.91217e+06,24.7844,24.7844,24.7844,24.7844,0,0,0,0
10/07/2009 03:00,10,7,3,3,0,1,79,0,0,8.91217e+06,24.7844,24.7844,24.7844,24.7844,0,0,0,0
10/07/2009 04:00,10,7,3,4,0,0,78,0,0,8.91217e+06,24.7844,24.7844,24.7844,24.7844,0,0,0,0
10/07/2009 05:00,10,7,3,5,0,1,67,0,0,8.91217e+06,24.7844,24.7844,24.7844,24.7844,0,0,0,0
10/07/2009 06:00,10,7,3,6,0,1,67,0,0,8.91217e+06,24.7844,24.7844,24.7844,24.7844,0,0,0,0
10/07/2009 07:00,10,7,3,7,0,5,55,0,0,6.65408e+06,24.7844,24.7844,24.7844,24.7844,0,0,0,0
10/07/2009 08:00,10,7,3,8,0,11,36,0,0,6.38238e+06,24.7844,24.7844,24.7844,24.7844,0,0,0,0
10/07/2009 09:00,10,7,3,9,0,13,29,0,0,6.32528e+06,24.7844,24.7844,24.7844,24.7844,0,0,0,0
10/07/2009 10:00,10,7,3,10,0,15,28,0,0,6.32528e+06,24.7844,24.7844,24.7844,24.7844,0,0,0,0
10/07/2009 11:00,10,7,3,11,0,17,27,0,0,6.36211e+06,24.7844,24.7844,24.7844,24.7844,0,0,0,0
10/07/2009 12:00,10,7,3,12,0,19,20,0,0,6.41737e+06,24.7844,24.7844,24.7844,24.7844,0,0,0,0
10/07/2009 13:00,10,7,3,13,0,21,19,0,0,6.39895e+06,24.7844,24.7844,24.7844,24.7844,0,0,0,0
10/07/2009 14:00,10,7,3,14,0,22,18,0,0,6.34369e+06,24.7844,24.7844,24.7844,24.7844,0,0,0,0
10/07/2009 15:00,10,7,3,15,0,22,20,0,0,6.32528e+06,24.7844,24.7844,24.7844,24.7844,0,0,0,0
10/07/2009 16:00,10,7,3,16,0,23,17,0,0,6.35383e+06,24.7844,24.7844,24.7844,24.7844,0,0,0,0
10/07/2009 17:00,10,7,3,17,0,19,24,0,0,6.51501e+06,24.7844,24.7844,24.7844,24.7844,0,0,0,0
10/07/2009 18:00,10,7,3,18,0,16,28,0,0,6.65408e+06,24.7844,24.7844,24.7844,24.7844,0,0,0,0
10/07/2009 19:00,10,7,3,19,0,13,35,0,0,1.00259e+07,24.7844,24.7844,24.7844,24.7844,0,0,0,0
10/07/2009 20:00,10,7,3,20,0,12,40,0,0,1.00259e+07,24.7844,24.7844,24.7844,24.7844,0,0,0,0
10/07/2009 21:00,10,7,3,21,0,12,40,0,0,1.00259e+07,24.7844,24.7844,24.7844,24.7844,0,0,0,0
10/07/2009 22:00,10,7,3,22,0,10,46,0,0,1.00259e+07,24.7844,24.7844,24.7844,24.7844,0,0,0,0
10/07/2009 23:00,10,7,3,23,0,9,49,0,0,1.00259e+07,24.7844,24.7844,24.7844,24.7844,0,0,0,0
10/08/2009 00:00,10,8,4,0,0,10,46,0,0,1.00259e+07,24.7844,24.7844,24.7844,24.7844,0,0,0,0
10/08/2009 01:00,10,8,4,1,0,7,56,0,0,8.91217e+06,24.7844,24.7844,24.7844,24.7844,0,0,0,0
10/08/2009 02:00,10,8,4,2,0,11,39,0,0,8.91217e+06,24.7844,24.7844,24.7844,24.7844,0,0,0,0
10/08/2009 03:00,10,8,4,3,0,8,48,0,0,8.91217e+06,24.7844,24.7844,24.7844,24.7844,0,0,0,0
10/08/2009 04:00,10,8,4,4,0,6,60,0,0,8.91217e+06,24.7844,24.7844,24.7844,24.7844,0,0,0,0
10/08/2009 05:00,10,8,4,5,0,7,52,0,0,8.91217e+06,24.7844,24.7844,24.7844,24.7844,0,0,0,0
10/08/2009 06:00,10,8,4,6,0,7,52,0,0,8.91217e+06,24.7844,24.7844,24.7844,24.7844,0,0,0,0
10/08/2009 07:00,10,8,4,7,0,10,50,0,0,6.65408e+06,24.7844,24.7844,24.7844,24.7844,0,0,0,0
10/08/2009 08:00,10,8,4,8,0,15,39,0,0,6.38238e+06,24.7844,24.7844,24.7844,24.7844,0,0,0,0
10/08/2009 09:00,10,8,4,9,0,18,25,0,0,6.32528e+06,24.7844,24.7844,24.7844,24.7844,0,0,0,0
10/08/2009 10:00,10,8,4,10,0,21,18,0,0,6.30686e+06,24.7844,24.7844,24.7844,24.7844,0,0,0,0
10/08/2009 11:00,10,8,4,11,0,24,13,0,0,6.31514e+06,24.7844,24.7844,24.7844,24.7844,0,0,0,0
10/08/2009 12:00,10,8,4,12,0,24,13,0,0,6.2783e+06,24.7844,24.7844,24.7844,24.7844,0,0,0,0
10/08/2009 13:00,10,8,4,13,0,26,12,0,0,6.2783e+06,24.7844,24.7844,24.7844,24.7844,0,0,0,0
10/08/2009 14:00,10,8,4,14,0,26,10,0,0,6.29672e+06,24.7844,24.7844,24.7844,24.7844,0,0,0,0
10/08/2009 15:00,10,8,4,15,0,25,14,0,0,6.30686e+06,24.7844,24.7844,24.7844,24.7844,0,0,0,0
10/08/2009 16:00,10,8,4,16,0,23,18,0,0,6.51316e+06,24.7844,24.7844,24.7844,24.7844,0,0,0,0
10/08/2009 17:00,10,8,4,17,0,21,25,0,0,6.6071e+06,24.7844,24.7844,24.7844,24.7844,0,0,0,0
10/08/2009 18:00,10,8,4,18,0,17,39,0,0,1.00259e+07,24.7844,24.7844,24.7844,24.7844,0,0,0,0
10/08/2009 19:00,10,8,4,19,0,15,44,0,0,1.00259e+07,24.7844,24.7844,24.7844,24.7844,0,0,0,0
10/08/2009 20:00,10,8,4,20,0,12,50,0,0,1.00259e+07,24.7844,24.7844,24.7844,24.7844,0,0,0,0
10/08/2009 21:00,10,8,4,21,0,12,50,0,0,1.00259e+07,24.7844,24.7844,24.7844,24.7844,0,0,0,0
10/08/2009 22:00,10,8,4,22,0,10,54,0,0,1.00259e+07,24.7844,24.7844,24.7844,24.7844,0,0,0,0
10/08/2009 23:00,10,8,4,23,0,9,57,0,0,1.00259e+07,24.7844,24.7844,24.7844,24.7844,0,0,0,0
10/09/2009 00:00,10,9,5,0,0,9,53,0,0,1.00259e+07,24.7844,24.7844,24.7844,24.7844,0,0,0,0
10/09/2009 01:00,10,9,5,1,0,5,64,0,0,1.26558e+07,24.7844,24.7844,24.7844,24.7844,0,0,0,0
10/09/2009 02:00,10,9,5,2,0,9,41,0,0,1.26558e+07,24.7844,24.7844,24.7844,24.7844,0,0,0,0
10/09/2009 03:00,10,9,5,3,0,8,44,0,0,1.26558e+07,24.7844,24.7844,24.7844,24.7844,0,0,0,0
10/09/2009 04:00,10,9,5,4,0,9,38,0,0,1.26558e+07,24.7844,24.7844,24.7844,24.7844,0,0,0,0
10/09/2009 05:00,10,9,5,5,0,9,35,0,0,1.26558e+07,24.7844,24.7844,24.7844,24.7844,0,0,0,0
10/09/2009 06:00,10,9,5,6,0,8,41,0,0,1.32399e+07,24.7844,24.7844,24.7844,24.7844,0,0,0,0
10/09/2009 07:00,10,9,5,7,0,7,48,106263,0,1.11035e+07,23.6474,23.6474,23.6474,17.9771,0,0.0031673,0,270228
10/09/2009 08:00,10,9,5,8,0,16,20,0,175219,1.27786e+07,22.796,22.796,22.796,19.5151,0,0.0071571,0,528218
10/09/2009 09:00,10,9,5,9,0,17,21,0,1.06496e+06,2.46984e+07,23.6658,23.6658,23.6658,17.9771,0,0.0473851,0,4.1085e+06
10/09/2009 10:00,10,9,5,10,0,19,20,0,1.79954e+06,2.5598e+07,24.057,24.057,24.057,17.9771,0,0.082686,0,7.56399e+06
10/09/2009 11:00,10,9,5,11,0,21,16,0,2.12183e+06,2.61827e+07,24.1549,24.1549,24.1549,17.9771,0,0.100588,0,9.34927e+06
10/09/2009 12:00,10,9,5,12,0,22,17,0,2.57705e+06,2.70317e+07,24.2093,24.2093,24.2093,17.9771,0,0.126207,0,1.1834e+07
10/09/2009 13:00,10,9,5,13,0,23,16,0,2.52267e+06,2.5098e+07,24.2261,24.2261,24.2261,17.9771,0,0.123926,0,1.16514e+07
10/09/2009 14:00,10,9,5,14,0,24,15,0,4.18486e+06,2.86255e+07,24.4665,24.4665,24.4665,17.9771,0,0.199796,0,1.95094e+07
10/09/2009 15:00,10,9,5,15,0,23,16,0,4.71621e+06,2.91742e+07,24.5517,24.5517,24.5517,17.9771,0,0.221723,0,2.19318e+07
10/09/2009 16:00,10,9,5,16,0,23,16,0,4.96276e+06,2.9615e+07,24.5837,24.5837,24.5837,17.9771,0,0.231341,0,2.29944e+07
10/09/2009 17:00,10,9,5,17,0,20,19,0,4.44641e+06,2.97758e+07,24.5943,24.5943,24.5943,17.9771,0,0.203608,0,2.02705e+07
10/09/2009 18:00,10,9,5,18,0,16,24,0,967839,1.99417e+07,24.4898,24.4898,24.4898,17.9771,0,0.0381678,0,3.73975e+06
10/09/2009 19:00,10,9,5,19,0,13,29,0,0,1.28295e+07,24.4485,24.4485,24.4485,24.4485,0,0,0,0
10/09/2009 20:00,10,9,5,20,0,13,29,0,0,1.28295e+07,24.4485,24.4485,24.4485,24.4485,0,0,0,0
10/09/2009 21:00,10,9,5,21,0,10,42,0,0,1.16613e+07,24.4485,24.4485,24.4485,24.4485,0,0,0,0
10/09/2009 22:00,10,9,5,22,0,12,34,0,0,1.16613e+07,24.4485,24.4485,24.4485,24.4485,0,0,0,0
10/09/2009 23:00,10,9,5,23,0,9,45,0,0,1.061e+07,24.4485,24.4485,24.4485,24.4485,0,0,0,0
10/10/2009 00:00,10,10,6,0,0,9,41,0,0,1.00259e+07,24.4485,24.4485,24.4485,24.4485,0,0,0,0
10/10/2009 01:00,10,10,6,1,0,8,44,0,0,1.26558e+07,24.4485,24.4485,24.4485,24.4485,0,0,0,0
10/10/2009 02:00,10,10,6,2,0,9,41,0,0,1.26558e+07,24.4485,24.4485,24.4485,24.4485,0,0,0,0
10/10/2009 03:00,10,10,6,3,0,6,60,0,0,1.26558e+07,24.4485,24.4485,24.4485,24.4485,0,0,0,0
10/10/2009 04:00,10,10,6,4,0,6,51,0,0,1.26558e+07,24.4485,24.4485,24.4485,24.4485,0,0,0,0
10/10/2009 05:00,10,10,6,5,0,6,51,0,0,1.26558e+07,24.4485,24.4485,24.4485,24.4485,0,0,0,0
10/10/2009 06:00,10,10,6,6,0,4,59,0,0,1.32399e+07,24.4485,24.4485,24.4485,24.4485,0,0,0,0
10/10/2009 07:00,10,10,6,7,0,6,60,0,0,1.09818e+07,24.4485,24.4485,24.4485,24.4485,0,0,0,0
10/10/2009 08:00,10,10,6,8,0,11,43,0,378652,1.30235e+07,24.3659,24.3659,24.3659,19.8261,0,0.0156095,0,1.49422e+06
10/10/2009 09:00,10,10,6,9,0,15,33,0,1.74636e+06,2.56678e+07,24.2829,24.2829,24.2829,17.9771,0,0.0777757,0,7.38259e+06
10/10/2009 10:00,10,10,6,10,0,17,27,0,2.27105e+06,2.61716e+07,24.3153,24.3153,24.3153,17.9771,0,0.103877,0,9.90639e+06
10/10/2009 11:00,10,10,6,11,0,20,24,0,3.08457e+06,2.71167e+07,24.4699,24.4699,24.4699,17.9771,0,0.143543,0,1.40222e+07
10/10/2009 12:00,10,10,6,12,0,22,21,0,3.8455e+06,2.839e+07,24.5379,24.5379,24.5379,17.9771,0,0.183138,0,1.80771e+07
10/10/2009 13:00,10,10,6,13,0,24,19,0,3.60273e+06,2.64111e+07,24.508,24.508,24.508,17.9771,0,0.172446,0,1.69443e+07
10/10/2009 14:00,10,10,6,14,0,24,19,0,5.39764e+06,2.98818e+07,24.5892,24.5892,24.5892,17.9771,0,0.257337,0,2.55999e+07
10/10/2009 15:00,10,10,6,15,0,24,19,0,5.66012e+06,3.01048e+07,24.6178,24.6178,24.6178,17.9771,0,0.267164,0,2.66923e+07
10/10/2009 16:00,10,10,6,16,0,20,28,0,4.73351e+06,2.95575e+07,24.6367,24.6367,24.6367,17.9771,0,0.217333,0,2.17755e+07
10/10/2009 17:00,10,10,6,17,0,18,34,0,4.70946e+06,2.97212e+07,24.6387,24.6387,24.6387,17.9771,0,0.215774,0,2.16257e+07
10/10/2009 18:00,10,10,6,18,0,16,36,0,1.38841e+06,2.04552e+07,24.5934,24.5934,24.5934,17.9771,0,0.0575023,0,5.7239e+06
10/10/2009 19:00,10,10,6,19,0,12,47,0,0,1.28295e+07,24.5767,24.5767,24.5767,24.5767,0,0,0,0
10/10/2009 20:00,10,10,6,20,0,10,54,0,0,1.28295e+07,24.5767,24.5767,24.5767,24.5767,0,0,0,0
10/10/2009 21:00,10,10,6,21,0,11,50,0,0,1.16613e+07,24.5767,24.5767,24.5767,24.5767,0,0,0,0
10/10/2009 22:00,10,10,6,22,0,8,61,0,0,1.16613e+07,24.5767,24.5767,24.5767,24.5767,0,0,0,0
10/10/2009 23:00,10,10,6,23,0,8,44,0,0,1.061e+07,24.5767,24.5767,24.5767,24.5767,0,0,0,0
10/11/2009 00:00,10,11,0,0,0,13,21,0,0,1.00259e+07,24.5767,24.5767,24.5767,24.5767,0,0,0,0
10/11/2009 01:00,10,11,0,1,0,13,19,0,0,1.26558e+07,24.5767,24.5767,24.5767,24.5767,0,0,0,0
10/11/2009 02:00,10,11,0,2,0,7,37,0,0,1.26558e+07,24.5767,24.5767,24.5767,24.5767,0,0,0,0
10/11/2009 03:00,10,11,0,3,0,5,50,0,0,1.26558e+07,24.5767,24.5767,24.5767,24.5767,0,0,0,0
10/11/2009 04:00,10,11,0,4,0,4,54,0,0,1.26558e+07,24.5767,24.5767,24.5767,24.5767,0,0,0,0
10/11/2009 05:00,10,11,0,5,0,6,47,0,0,1.26558e+07,24.5767,24.5767,24.5767,24.5767,0,0,0,0
10/11/2009 06:00,10,11,0,6,0,4,45,0,0,1.32399e+07,24.5767,24.5767,24.5767,24.5767,0,0,0,0
10/11/2009 07:00,10,11,0,7,0,6,39,0,0,1.09818e+07,24.5767,24.5767,24.5767,24.5767,0,0,0,0
10/11/2009 08:00,10,11,0,8,0,8,34,0,115387,1.27045e+07,24.53,24.53,24.53,19.8627,0,0.00431599,0,424278
10/11/2009 09:00,10,11,0,9,0,10,25,0,1.23936e+06,2.50462e+07,24.3082,24.3082,24.3082,17.9771,0,0.0538234,0,5.10742e+06
10/11/2009 10:00,10,11,0,10,0,12,22,0,1.87685e+06,2.54451e+07,24.2716,24.2716,24.2716,17.9771,0,0.0834084,0,7.89898e+06
10/11/2009 11:00,10,11,0,11,0,14,21,0,2.49026e+06,2.63854e+07,24.3613,24.3613,24.3613,17.9771,0,0.114658,0,1.1013e+07
10/11/2009 12:00,10,11,0,12,0,17,17,0,3.15522e+06,2.77142e+07,24.4203,24.4203,24.4203,17.9771,0,0.147299,0,1.4279e+07
10/11/2009 13:00,10,11,0,13,0,18,18,0,2.79749e+06,2.54075e+07,24.3949,24.3949,24.3949,17.9771,0,0.130557,0,1.26062e+07
10/11/2009 14:00,10,11,0,14,0,19,17,0,4.38951e+06,2.88618e+07,24.4664,24.4664,24.4664,17.9771,0,0.205709,0,2.0084e+07
10/11/2009 15:00,10,11,0,15,0,19,18,0,4.75024e+06,2.92096e+07,24.4994,24.4994,24.4994,17.9771,0,0.221403,0,2.17261e+07
10/11/2009 16:00,10,11,0,16,0,19,17,0,4.94401e+06,2.9589e+07,24.5305,24.5305,24.5305,17.9771,0,0.229264,0,2.26047e+07
10/11/2009 17:00,10,11,0,17,0,17,19,0,4.48871e+06,2.98281e+07,24.5311,24.5311,24.5311,17.9771,0,0.205353,0,2.0249e+07
10/11/2009 18:00,10,11,0,18,0,12,29,0,955443,1.99267e+07,24.486,24.486,24.486,17.9771,0,0.0375335,0,3.67551e+06
10/11/2009 19:00,10,11,0,19,0,9,32,0,0,1.28295e+07,24.4667,24.4667,24.4667,24.4667,0,0,0,0
10/11/2009 20:00,10,11,0,20,0,8,34,0,0,1.28295e+07,24.4667,24.4667,24.4667,24.4667,0,0,0,0
10/11/2009 21:00,10,11,0,21,0,7,44,0,0,1.16613e+07,24.4667,24.4667,24.4667,24.4667,0,0,0,0
10/11/2009 22:00,10,11,0,22,0,4,54,0,0,1.16613e+07,24.4667,24.4667,24.4667,24.4667,0,0,0,0
10/11/2009 23:00,10,11,0,23,0,6,47,0,0,1.061e+07,24.4667,24.4667,24.4667,24.4667,0,0,0,0
10/12/2009 00:00,10,12,1,0,0,6,47,0,0,1.00259e+07,24.4667,24.4667,24.4667,24.4667,0,0,0,0
10/12/2009 01:00,10,12,1,1,0,9,38,0,0,1.26558e+07,24.4667,24.4667,24.4667,24.4667,0,0,0,0
10/12/2009 02:00,10,12,1,2,0,8,41,0,0,1.26558e+07,24.4667,24.4667,24.4667,24.4667,0,0,0,0
10/12/2009 03:00,10,12,1,3,0,4,54,0,0,1.26558e+07,24.4667,24.4667,24.4667,24.4667,0,0,0,0
10/12/2009 04:00,10,12,1,4,0,4,54,0,0,1.26558e+07,24.4667,24.4667,24.4667,24.4667,0,0,0,0
10/12/2009 05:00,10,12,1,5,0,3,68,0,0,1.26558e+07,24.4667,24.4667,24.4667,24.4667,0,0,0,0
10/12/2009 06:00,10,12,1,6,0,3,58,0,0,1.32399e+07,24.4667,24.4667,24.4667,24.4667,0,0,0,0
