Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,ElectricityFacility,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
10/12/2009 07:00,10,12,1,7,0,4,64,0,0,1.09818e+07,24.4667,24.4667,24.4667,24.4667,0,0,0,0
10/12/2009 08:00,10,12,1,8,0,6,60,0,0,1.28296e+07,24.4667,24.4667,24.4667,24.4667,0,0,0,0
10/12/2009 09:00,10,12,1,9,0,9,45,0,194820,2.38665e+07,24.4504,24.4504,24.4504,20.5729,0,0.00698861,0,679903
10/12/2009 10:00,10,12,1,10,0,12,37,0,0,2.36389e+07,24.4271,24.4271,24.4271,24.4271,0,0,0,0
10/12/2009 11:00,10,12,1,11,0,15,36,0,373041,2.39848e+07,24.4936,24.4936,24.4936,17.9771,0,0.0137769,0,1.35216e+06
10/12/2009 12:00,10,12,1,12,0,16,31,0,711271,2.4304e+07,24.6359,24.6359,24.6359,17.9771,0,0.0292748,0,2.93315e+06
10/12/2009 13:00,10,12,1,13,0,17,27,0,749367,2.24837e+07,24.5619,24.5619,24.5619,17.9771,0,0.0314678,0,3.11745e+06
10/12/2009 14:00,10,12,1,14,0,19,24,0,2.18136e+06,2.60333e+07,24.6521,24.6521,24.6521,17.9771,0,0.0943485,0,9.47758e+06
10/12/2009 15:00,10,12,1,15,0,21,19,0,2.88375e+06,2.68023e+07,24.7076,24.7076,24.7076,17.9771,0,0.127204,0,1.28805e+07
10/12/2009 16:00,10,12,1,16,0,21,18,0,3.78337e+06,2.81474e+07,24.7089,24.7089,24.7089,17.9771,0,0.17079,0,1.72974e+07
10/12/2009 17:00,10,12,1,17,0,18,25,0,3.61937e+06,2.8752e+07,24.7026,24.7026,24.7026,17.9771,0,0.162355,0,1.64277e+07
10/12/2009 18:00,10,12,1,18,0,13,44,0,270429,1.91072e+07,24.7138,24.7138,24.7138,17.9771,0,0.00909411,0,921721
10/12/2009 19:00,10,12,1,19,0,11,50,0,0,1.28295e+07,24.7257,24.7257,24.7257,24.7257,0,0,0,0
10/12/2009 20:00,10,12,1,20,0,9,53,0,0,1.28295e+07,24.7257,24.7257,24.7257,24.7257,0,0,0,0
10/12/2009 21:00,10,12,1,21,0,7,61,0,0,1.16613e+07,24.7257,24.7257,24.7257,24.7257,0,0,0,0
10/12/2009 22:00,10,12,1,22,0,6,65,0,0,1.16613e+07,24.7257,24.7257,24.7257,24.7257,0,0,0,0
10/12/2009 23:00,10,12,1,23,0,5,64,0,0,1.061e+07,24.7257,24.7257,24.7257,24.7257,0,0,0,0
10/13/2009 00:00,10,13,2,0,0,4,69,0,0,1.00259e+07,24.7257,24.7257,24.7257,24.7257,0,0,0,0
10/13/2009 01:00,10,13,2,1,0,3,68,0,0,1.26558e+07,24.7257,24.7257,24.7257,24.7257,0,0,0,0
10/13/2009 02:00,10,13,2,2,0,4,54,0,0,1.26558e+07,24.7257,24.7257,24.7257,24.7257,0,0,0,0
10/13/2009 03:00,10,13,2,3,0,3,63,0,0,1.26558e+07,24.7257,24.7257,24.7257,24.7257,0,0,0,0
10/13/2009 04:00,10,13,2,4,0,3,63,0,0,1.26558e+07,24.7257,24.7257,24.7257,24.7257,0,0,0,0
10/13/2009 05:00,10,13,2,5,0,2,67,0,0,1.26558e+07,24.7257,24.7257,24.7257,24.7257,0,0,0,0
10/13/2009 06:00,10,13,2,6,0,2,62,0,0,1.32399e+07,24.7257,24.7257,24.7257,24.7257,0,0,0,0
10/13/2009 07:00,10,13,2,7,0,6,51,0,0,1.09818e+07,24.7257,24.7257,24.7257,24.7257,0,0,0,0
10/13/2009 08:00,10,13,2,8,0,14,32,0,0,1.25674e+07,24.7257,24.7257,24.7257,24.7257,0,0,0,0
10/13/2009 09:00,10,13,2,9,0,18,21,0,681940,2.43692e+07,24.5546,24.5546,24.5546,19.3268,0,0.0290332,0,2.85908e+06
10/13/2009 10:00,10,13,2,10,0,19,18,0,1.32218e+06,2.47712e+07,24.4323,24.4323,24.4323,17.9771,0,0.0587616,0,5.70706e+06
10/13/2009 11:00,10,13,2,11,0,22,12,0,1.83172e+06,2.55757e+07,24.5022,24.5022,24.5022,17.9771,0,0.0830628,0,8.15529e+06
10/13/2009 12:00,10,13,2,12,0,23,11,0,1.80252e+06,2.54897e+07,24.6091,24.6091,24.6091,17.9771,0,0.0795654,0,7.93936e+06
10/13/2009 13:00,10,13,2,13,0,24,11,0,885417,2.28525e+07,24.6078,24.6078,24.6078,17.9771,0,0.0362349,0,3.61477e+06
10/13/2009 14:00,10,13,2,14,0,25,10,0,3.35402e+06,2.73369e+07,24.7259,24.7259,24.7259,17.9771,0,0.151592,0,1.53928e+07
10/13/2009 15:00,10,13,2,15,0,25,10,0,4.40737e+06,2.87796e+07,24.7279,24.7279,24.7279,17.9771,0,0.202945,0,2.06123e+07
10/13/2009 16:00,10,13,2,16,0,25,11,0,4.97691e+06,2.96265e+07,24.7316,24.7316,24.7316,17.9771,0,0.230067,0,2.33795e+07
10/13/2009 17:00,10,13,2,17,0,21,18,0,4.3946e+06,2.97084e+07,24.7241,24.7241,24.7241,17.9771,0,0.199804,0,2.02815e+07
10/13/2009 18:00,10,13,2,18,0,17,25,0,767234,1.97033e+07,24.6694,24.6694,24.6694,17.9771,0,0.0300862,0,3.02921e+06
10/13/2009 19:00,10,13,2,19,0,14,30,0,0,1.28295e+07,24.6442,24.6442,24.6442,24.6442,0,0,0,0
10/13/2009 20:00,10,13,2,20,0,15,26,0,0,1.28295e+07,24.6442,24.6442,24.6442,24.6442,0,0,0,0
10/13/2009 21:00,10,13,2,21,0,14,30,0,0,1.16613e+07,24.6442,24.6442,24.6442,24.6442,0,0,0,0
10/13/2009 22:00,10,13,2,22,0,12,34,0,0,1.16613e+07,24.6442,24.6442,24.6442,24.6442,0,0,0,0
10/13/2009 23:00,10,13,2,23,0,13,35,0,0,1.061e+07,24.6442,24.6442,24.6442,24.6442,0,0,0,0
10/14/2009 00:00,10,14,3,0,0,8,52,0,0,1.00259e+07,24.6442,24.6442,24.6442,24.6442,0,0,0,0
10/14/2009 01:00,10,14,3,1,0,7,52,0,0,8.91217e+06,24.6442,24.6442,24.6442,24.6442,0,0,0,0
10/14/2009 02:00,10,14,3,2,0,7,52,0,0,8.91217e+06,24.6442,24.6442,24.6442,24.6442,0,0,0,0
10/14/2009 03:00,10,14,3,3,0,7,52,0,0,8.91217e+06,24.6442,24.6442,24.6442,24.6442,0,0,0,0
10/14/2009 04:00,10,14,3,4,0,8,48,0,0,8.91217e+06,24.6442,24.6442,24.6442,24.6442,0,0,0,0
10/14/2009 05:00,10,14,3,5,0,9,45,0,0,8.91217e+06,24.6442,24.6442,24.6442,24.6442,0,0,0,0
10/14/2009 06:00,10,14,3,6,0,10,46,0,0,8.91217e+06,24.6442,24.6442,24.6442,24.6442,0,0,0,0
10/14/2009 07:00,10,14,3,7,0,11.8,45,0,0,6.65408e+06,24.6442,24.6442,24.6442,24.6442,0,0,0,0
10/14/2009 08:00,10,14,3,8,0,16,39,0,0,6.38238e+06,24.6442,24.6442,24.6442,24.6442,0,0,0,0
10/14/2009 09:00,10,14,3,9,0,19,34,0,0,6.35383e+06,24.6442,24.6442,24.6442,24.6442,0,0,0,0
10/14/2009 10:00,10,14,3,10,0,23,25,0,0,6.2783e+06,24.6442,24.6442,24.6442,24.6442,0,0,0,0
10/14/2009 11:00,10,14,3,11,0,23,25,0,0,6.31514e+06,24.6442,24.6442,24.6442,24.6442,0,0,0,0
10/14/2009 12:00,10,14,3,12,0,24,22,0,0,6.2783e+06,24.6442,24.6442,24.6442,24.6442,0,0,0,0
10/14/2009 13:00,10,14,3,13,0,26,17,0,0,6.46619e+06,24.6442,24.6442,24.6442,24.6442,0,0,0,0
10/14/2009 14:00,10,14,3,14,0,23,27,0,0,6.34369e+06,24.6442,24.6442,24.6442,24.6442,0,0,0,0
10/14/2009 15:00,10,14,3,15,0,23,27,0,0,6.2783e+06,24.6442,24.6442,24.6442,24.6442,0,0,0,0
10/14/2009 16:00,10,14,3,16,0,22,29,0,0,6.38238e+06,24.6442,24.6442,24.6442,24.6442,0,0,0,0
10/14/2009 17:00,10,14,3,17,0,21,30,0,0,6.53343e+06,24.6442,24.6442,24.6442,24.6442,0,0,0,0
10/14/2009 18:00,10,14,3,18,0,16,42,0,0,1.00259e+07,24.6442,24.6442,24.6442,24.6442,0,0,0,0
10/14/2009 19:00,10,14,3,19,0,15,44,0,0,1.00259e+07,24.6442,24.6442,24.6442,24.6442,0,0,0,0
10/14/2009 20:00,10,14,3,20,0,13,51,0,0,1.00259e+07,24.6442,24.6442,24.6442,24.6442,0,0,0,0
10/14/2009 21:00,10,14,3,21,0,12,54,0,0,1.00259e+07,24.6442,24.6442,24.6442,24.6442,0,0,0,0
10/14/2009 22:00,10,14,3,22,0,12,54,0,0,1.00259e+07,24.6442,24.6442,24.6442,24.6442,0,0,0,0
10/14/2009 23:00,10,14,3,23,0,11,58,0,0,1.00259e+07,24.6442,24.6442,24.6442,24.6442,0,0,0,0
10/15/2009 00:00,10,15,4,0,0,10,62,0,0,1.00259e+07,24.6442,24.6442,24.6442,24.6442,0,0,0,0
10/15/2009 01:00,10,15,4,1,0,7,76,0,0,8.91217e+06,24.6442,24.6442,24.6442,24.6442,0,0,0,0
10/15/2009 02:00,10,15,4,2,0,7,76,0,0,8.91217e+06,24.6442,24.6442,24.6442,24.6442,0,0,0,0
10/15/2009 03:00,10,15,4,3,0,8,71,0,0,8.91217e+06,24.6442,24.6442,24.6442,24.6442,0,0,0,0
10/15/2009 04:00,10,15,4,4,0,5,81,0,0,8.91217e+06,24.6442,24.6442,24.6442,24.6442,0,0,0,0
10/15/2009 05:00,10,15,4,5,0,5,81,0,0,8.91217e+06,24.6442,24.6442,24.6442,24.6442,0,0,0,0
10/15/2009 06:00,10,15,4,6,0,6,75,0,0,8.91217e+06,24.6442,24.6442,24.6442,24.6442,0,0,0,0
10/15/2009 07:00,10,15,4,7,0,3,93,0,0,6.65408e+06,24.6442,24.6442,24.6442,24.6442,0,0,0,0
10/15/2009 08:00,10,15,4,8,0,8,71,0,0,6.41094e+06,24.6442,24.6442,24.6442,24.6442,0,0,0,0
10/15/2009 09:00,10,15,4,9,0,11,62,0,0,6.35383e+06,24.6442,24.6442,24.6442,24.6442,0,0,0,0
10/15/2009 10:00,10,15,4,10,0,12,58,0,0,6.32528e+06,24.6442,24.6442,24.6442,24.6442,0,0,0,0
10/15/2009 11:00,10,15,4,11,0,16,45,0,0,6.38053e+06,24.6442,24.6442,24.6442,24.6442,0,0,0,0
10/15/2009 12:00,10,15,4,12,0,19,32,0,0,6.41737e+06,24.6442,24.6442,24.6442,24.6442,0,0,0,0
10/15/2009 13:00,10,15,4,13,0,21,33,0,0,6.39895e+06,24.6442,24.6442,24.6442,24.6442,0,0,0,0
10/15/2009 14:00,10,15,4,14,0,23,12,0,0,6.34369e+06,24.6442,24.6442,24.6442,24.6442,0,0,0,0
10/15/2009 15:00,10,15,4,15,0,23,8,0,0,6.32528e+06,24.6442,24.6442,24.6442,24.6442,0,0,0,0
10/15/2009 16:00,10,15,4,16,0,22,9,0,0,6.38238e+06,24.6442,24.6442,24.6442,24.6442,0,0,0,0
10/15/2009 17:00,10,15,4,17,0,20,9,0,0,6.53343e+06,24.6442,24.6442,24.6442,24.6442,0,0,0,0
10/15/2009 18:00,10,15,4,18,0,15,55,0,0,1.00259e+07,24.6442,24.6442,24.6442,24.6442,0,0,0,0
10/15/2009 19:00,10,15,4,19,0,13,72,0,0,1.00259e+07,24.6442,24.6442,24.6442,24.6442,0,0,0,0
10/15/2009 20:00,10,15,4,20,0,9,81,0,0,1.00259e+07,24.6442,24.6442,24.6442,24.6442,0,0,0,0
10/15/2009 21:00,10,15,4,21,0,8,87,0,0,1.00259e+07,24.6442,24.6442,24.6442,24.6442,0,0,0,0
10/15/2009 22:00,10,15,4,22,0,7,93,0,0,1.00259e+07,24.6442,24.6442,24.6442,24.6442,0,0,0,0
10/15/2009 23:00,10,15,4,23,0,7,87,0,0,1.00259e+07,24.6442,24.6442,24.6442,24.6442,0,0,0,0
10/16/2009 00:00,10,16,5,0,0,7,100,0,0,1.00259e+07,24.6442,24.6442,24.6442,24.6442,0,0,0,0
10/16/2009 01:00,10,16,5,1,0,7,100,0,0,1.26558e+07,24.6442,24.6442,24.6442,24.6442,0,0,0,0
10/16/2009 02:00,10,16,5,2,0,7,100,0,0,1.26558e+07,24.6442,24.6442,24.6442,24.6442,0,0,0,0
10/16/2009 03:00,10,16,5,3,0,8,100,0,0,1.26558e+07,24.6442,24.6442,24.6442,24.6442,0,0,0,0
10/16/2009 04:00,10,16,5,4,0,8,100,0,0,1.26558e+07,24.6442,24.6442,24.6442,24.6442,0,0,0,0
10/16/2009 05:00,10,16,5,5,0,8,100,0,0,1.26558e+07,24.6442,24.6442,24.6442,24.6442,0,0,0,0
10/16/2009 06:00,10,16,5,6,0,7,100,0,0,1.32399e+07,24.6442,24.6442,24.6442,24.6442,0,0,0,0
10/16/2009 07:00,10,16,5,7,0,8,100,0,0,1.09818e+07,24.6442,24.6442,24.6442,24.6442,0,0,0,0
10/16/2009 08:00,10,16,5,8,0,8,100,0,0,1.25674e+07,24.6442,24.6442,24.6442,24.6442,0,0,0,0
10/16/2009 09:00,10,16,5,9,0,11,76,0,649146,2.43289e+07,24.4724,24.4724,24.4724,19.6439,0,0.0277592,0,2.69681e+06
10/16/2009 10:00,10,16,5,10,0,12,62,0,1.22017e+06,2.46454e+07,24.356,24.356,24.356,17.9771,0,0.0539848,0,5.18142e+06
10/16/2009 11:00,10,16,5,11,0,13,54,0,1.5722e+06,2.52565e+07,24.4497,24.4497,24.4497,17.9771,0,0.0702876,0,6.84555e+06
10/16/2009 12:00,10,16,5,12,0,14,44,0,677643,2.53808e+07,24.6279,24.6279,24.6279,17.9771,0,0.026256,0,2.62721e+06
10/16/2009 13:00,10,16,5,13,0,15,44,0,241572,2.29986e+07,24.6569,24.6569,24.6569,17.9771,0,0.00936754,0,941411
10/16/2009 14:00,10,16,5,14,0,9,76,0,1.60627e+06,2.53364e+07,24.7402,24.7402,24.7402,17.9771,0,0.0689917,0,7.02557e+06
10/16/2009 15:00,10,16,5,15,0,8,87,0,1.01864e+06,2.57972e+07,24.9619,24.9619,24.9619,17.9771,0,0.0420711,0,4.42093e+06
10/16/2009 16:00,10,16,5,16,0,8,76,0,1.07644e+06,2.6103e+07,25.0245,25.0245,25.0245,17.9771,0,0.0447546,0,4.74505e+06
10/16/2009 17:00,10,16,5,17,0,7,76,0,896407,2.61253e+07,25.0517,25.0517,25.0517,17.9771,0,0.0379369,0,4.03771e+06
10/16/2009 18:00,10,16,5,18,0,6,87,0,0,1.87927e+07,25.0505,25.0505,25.0505,25.0505,0,0,0,0
10/16/2009 19:00,10,16,5,19,0,4,93,0,0,1.28295e+07,25.0505,25.0505,25.0505,25.0505,0,0,0,0
10/16/2009 20:00,10,16,5,20,0,4,93,0,0,1.28295e+07,25.0505,25.0505,25.0505,25.0505,0,0,0,0
10/16/2009 21:00,10,16,5,21,0,3,100,0,0,1.16613e+07,25.0505,25.0505,25.0505,25.0505,0,0,0,0
10/16/2009 22:00,10,16,5,22,0,4,87,0,0,1.16613e+07,25.0505,25.0505,25.0505,25.0505,0,0,0,0
10/16/2009 23:00,10,16,5,23,0,4,81,0,0,1.061e+07,25.0505,25.0505,25.0505,25.0505,0,0,0,0
10/17/2009 00:00,10,17,6,0,0,2.4,83,0,0,1.00259e+07,25.0505,25.0505,25.0505,25.0505,0,0,0,0
10/17/2009 01:00,10,17,6,1,0,1,86,0,0,1.26558e+07,25.0505,25.0505,25.0505,25.0505,0,0,0,0
10/17/2009 02:00,10,17,6,2,0,1,86,0,0,1.26558e+07,25.0505,25.0505,25.0505,25.0505,0,0,0,0
10/17/2009 03:00,10,17,6,3,0,2,93,0,0,1.26558e+07,25.0505,25.0505,25.0505,25.0505,0,0,0,0
10/17/2009 04:00,10,17,6,4,0,0,92,0,0,1.26558e+07,25.0505,25.0505,25.0505,25.0505,0,0,0,0
10/17/2009 05:00,10,17,6,5,0,1,86,0,0,1.26558e+07,25.0505,25.0505,25.0505,25.0505,0,0,0,0
10/17/2009 06:00,10,17,6,6,0,1,93,0,0,1.32399e+07,25.0505,25.0505,25.0505,25.0505,0,0,0,0
10/17/2009 07:00,10,17,6,7,0,3,87,275649,0,1.1294e+07,21.518,21.518,21.518,17.9771,0,0.00750306,0,514754
10/17/2009 08:00,10,17,6,8,0,4,75,0,0,1.27436e+07,20.4245,20.4245,20.4245,20.4245,0,0,0,0
10/17/2009 09:00,10,17,6,9,0,4,81,0,0,2.42513e+07,20.4245,20.4245,20.4245,20.4245,0,0,0,0
10/17/2009 10:00,10,17,6,10,0,3,93,0,0,2.43434e+07,20.4245,20.4245,20.4245,20.4245,0,0,0,0
10/17/2009 11:00,10,17,6,11,0,3,93,0,0,2.36389e+07,20.4245,20.4245,20.4245,20.4245,0,0,0,0
10/17/2009 12:00,10,17,6,12,0,6,75,0,0,2.36389e+07,20.4245,20.4245,20.4245,20.4245,0,0,0,0
10/17/2009 13:00,10,17,6,13,0,7,61,0,0,2.15879e+07,20.4245,20.4245,20.4245,20.4245,0,0,0,0
10/17/2009 14:00,10,17,6,14,0,8,44,0,253610,2.35635e+07,21.3488,21.3488,21.3488,18.7929,0,0.0104989,0,583713
10/17/2009 15:00,10,17,6,15,0,8,44,0,525391,2.40311e+07,23.6458,23.6458,23.6458,17.9771,0,0.0219246,0,1.8758e+06
10/17/2009 16:00,10,17,6,16,0,8,44,0,806801,2.4656e+07,24.6503,24.6503,24.6503,17.9771,0,0.0334966,0,3.36296e+06
10/17/2009 17:00,10,17,6,17,0,7,48,0,678612,2.52485e+07,24.984,24.984,24.984,17.9771,0,0.0259016,0,2.73243e+06
10/17/2009 18:00,10,17,6,18,0,5,55,0,0,1.87927e+07,25.09,25.09,25.09,25.09,0,0,0,0
10/17/2009 19:00,10,17,6,19,0,0,72,0,0,1.28295e+07,25.09,25.09,25.09,25.09,0,0,0,0
10/17/2009 20:00,10,17,6,20,0,1,72,0,0,1.28295e+07,25.09,25.09,25.09,25.09,0,0,0,0
10/17/2009 21:00,10,17,6,21,0,0,78,0,0,1.16613e+07,25.09,25.09,25.09,25.09,0,0,0,0
10/17/2009 22:00,10,17,6,22,0,-2,85,0,0,1.16613e+07,25.09,25.09,25.09,25.09,0,0,0,0
10/17/2009 23:00,10,17,6,23,0,1,72,0,0,1.061e+07,25.09,25.09,25.09,25.09,0,0,0,0
10/18/2009 00:00,10,18,0,0,0,1,67,0,0,1.00259e+07,25.09,25.09,25.09,25.09,0,0,0,0
10/18/2009 01:00,10,18,0,1,0,-2,71,0,0,1.26558e+07,25.09,25.09,25.09,25.09,0,0,0,0
10/18/2009 02:00,10,18,0,2,0,-2,71,0,0,1.26558e+07,25.09,25.09,25.09,25.09,0,0,0,0
10/18/2009 03:00,10,18,0,3,0,-1,71,0,0,1.26558e+07,25.09,25.09,25.09,25.09,0,0,0,0
10/18/2009 04:00,10,18,0,4,0,-1,71,0,0,1.26558e+07,25.09,25.09,25.09,25.09,0,0,0,0
10/18/2009 05:00,10,18,0,5,0,-1,66,0,0,1.26558e+07,25.09,25.09,25.09,25.09,0,0,0,0
10/18/2009 06:00,10,18,0,6,0,-3,71,0,0,1.32399e+07,25.09,25.09,25.09,25.09,0,0,0,0
10/18/2009 07:00,10,18,0,7,0,-1,66,3.16388e+06,0,1.47754e+07,14.2255,14.2255,17.9771,14.2255,0.140366,0,6.73512e+06,0
10/18/2009 08:00,10,18,0,8,0,4,54,838786,0,1.36377e+07,13.7018,13.7018,17.9771,13.7018,0.0337765,0,2.17706e+06,0
10/18/2009 09:00,10,18,0,9,0,9,29,0,0,2.35468e+07,13.718,13.718,13.718,13.718,0,0,0,0
10/18/2009 10:00,10,18,0,10,0,11,26,0,0,2.3404e+07,13.718,13.718,13.718,13.718,0,0,0,0
10/18/2009 11:00,10,18,0,11,0,14,21,0,351785,2.40992e+07,17.3601,17.3601,18.6009,16.7363,0.00819355,0.00630367,211610,148136
10/18/2009 12:00,10,18,0,12,0,14,18,0,836005,2.48745e+07,23.0454,23.0454,23.0454,17.9771,0,0.0375571,0,2.87087e+06
10/18/2009 13:00,10,18,0,13,0,16,16,0,1.04101e+06,2.31774e+07,24.3611,24.3611,24.3611,17.9771,0,0.0476949,0,4.58091e+06
10/18/2009 14:00,10,18,0,14,0,17,15,0,1.28577e+06,2.50604e+07,24.4312,24.4312,24.4312,17.9771,0,0.0601042,0,5.83636e+06
10/18/2009 15:00,10,18,0,15,0,16,17,0,1.31146e+06,2.4994e+07,24.4387,24.4387,24.4387,17.9771,0,0.0597625,0,5.81126e+06
10/18/2009 16:00,10,18,0,16,0,15,20,0,1.48306e+06,2.54845e+07,24.5219,24.5219,24.5219,17.9771,0,0.0659155,0,6.49047e+06
10/18/2009 17:00,10,18,0,17,0,12,26,0,1.33963e+06,2.60548e+07,24.6438,24.6438,24.6438,17.9771,0,0.0567554,0,5.69488e+06
10/18/2009 18:00,10,18,0,18,0,7,34,0,0,1.87927e+07,24.692,24.692,24.692,24.692,0,0,0,0
10/18/2009 19:00,10,18,0,19,0,8,32,0,0,1.28295e+07,24.692,24.692,24.692,24.692,0,0,0,0
10/18/2009 20:00,10,18,0,20,0,5,39,0,0,1.28295e+07,24.692,24.692,24.692,24.692,0,0,0,0
10/18/2009 21:00,10,18,0,21,0,2,48,0,0,1.16613e+07,24.692,24.692,24.692,24.692,0,0,0,0
10/18/2009 22:00,10,18,0,22,0,3,49,0,0,1.16613e+07,24.692,24.692,24.692,24.692,0,0,0,0
10/18/2009 23:00,10,18,0,23,0,-1,66,0,0,1.061e+07,24.692,24.692,24.692,24.692,0,0,0,0
10/19/2009 00:00,10,19,1,0,0,1,67,0,0,1.00259e+07,24.692,24.692,24.692,24.692,0,0,0,0
10/19/2009 01:00,10,19,1,1,0,2,57,0,0,1.26558e+07,24.692,24.692,24.692,24.692,0,0,0,0
10/19/2009 02:00,10,19,1,2,0,-2,71,0,0,1.26558e+07,24.692,24.692,24.692,24.692,0,0,0,0
10/19/2009 03:00,10,19,1,3,0,-1,66,0,0,1.26558e+07,24.692,24.692,24.692,24.692,0,0,0,0
10/19/2009 04:00,10,19,1,4,0,1,56,0,0,1.26558e+07,24.692,24.692,24.692,24.692,0,0,0,0
10/19/2009 05:00,10,19,1,5,0,-1,66,0,0,1.26558e+07,24.692,24.692,24.692,24.692,0,0,0,0
10/19/2009 06:00,10,19,1,6,0,-1,66,0,0,1.32399e+07,24.692,24.692,24.692,24.692,0,0,0,0
10/19/2009 07:00,10,19,1,7,0,1,61,2.0362e+06,0,1.33892e+07,14.6922,14.6922,17.9771,14.6922,0.0864872,0,3.26701e+06,0
10/19/2009 08:00,10,19,1,8,0,6,47,563604,0,1.33026e+07,13.7237,13.7237,17.9771,13.7237,0.0214984,0,1.37834e+06,0
10/19/2009 09:00,10,19,1,9,0,8,41,0,0,2.35468e+07,13.7321,13.7321,13.7321,13.7321,0,0,0,0
10/19/2009 10:00,10,19,1,10,0,9,38,0,110199,2.35315e+07,14.7743,14.7743,17.1281,14.7743,0.00372999,0,167606,0
10/19/2009 11:00,10,19,1,11,0,11,33,0,572202,2.42755e+07,20.3758,20.3758,20.4946,17.8583,0.00530803,0.0195373,37968.9,971498
10/19/2009 12:00,10,19,1,12,0,14,30,0,1.16316e+06,2.5093e+07,24.038,24.038,24.038,17.9771,0,0.0538517,0,4.91254e+06
10/19/2009 13:00,10,19,1,13,0,15,30,0,1.23677e+06,2.35009e+07,24.4336,24.4336,24.4336,17.9771,0,0.0575904,0,5.59433e+06
10/19/2009 14:00,10,19,1,14,0,16,28,0,1.49828e+06,2.53241e+07,24.4304,24.4304,24.4304,17.9771,0,0.0711278,0,6.90585e+06
10/19/2009 15:00,10,19,1,15,0,16,31,0,1.39363e+06,2.49991e+07,24.4559,24.4559,24.4559,17.9771,0,0.0630126,0,6.14368e+06
10/19/2009 16:00,10,19,1,16,0,15,33,0,753892,2.506e+07,24.5822,24.5822,24.5822,17.9771,0,0.0314589,0,3.12724e+06
10/19/2009 17:00,10,19,1,17,0,13,38,0,1.17265e+06,2.59403e+07,24.8143,24.8143,24.8143,17.9771,0,0.0488243,0,5.02279e+06
10/19/2009 18:00,10,19,1,18,0,9,57,0,0,1.87927e+07,24.8706,24.8706,24.8706,24.8706,0,0,0,0
10/19/2009 19:00,10,19,1,19,0,8,61,0,0,1.28295e+07,24.8706,24.8706,24.8706,24.8706,0,0,0,0
10/19/2009 20:00,10,19,1,20,0,7,66,0,0,1.28295e+07,24.8706,24.8706,24.8706,24.8706,0,0,0,0
10/19/2009 21:00,10,19,1,21,0,8,66,0,0,1.16613e+07,24.8706,24.8706,24.8706,24.8706,0,0,0,0
10/19/2009 22:00,10,19,1,22,0,7,70,0,0,1.16613e+07,24.8706,24.8706,24.8706,24.8706,0,0,0,0
10/19/2009 23:00,10,19,1,23,0,6,75,0,0,1.061e+07,24.8706,24.8706,24.8706,24.8706,0,0,0,0
10/20/2009 00:00,10,20,2,0,0,3,87,0,0,1.00259e+07,24.8706,24.8706,24.8706,24.8706,0,0,0,0
10/20/2009 01:00,10,20,2,1,0,3,81,0,0,1.26558e+07,24.8706,24.8706,24.8706,24.8706,0,0,0,0
10/20/2009 02:00,10,20,2,2,0,2,87,0,0,1.26558e+07,24.8706,24.8706,24.8706,24.8706,0,0,0,0
10/20/2009 03:00,10,20,2,3,0,2,80,0,0,1.26558e+07,24.8706,24.8706,24.8706,24.8706,0,0,0,0
10/20/2009 04:00,10,20,2,4,0,3,81,0,0,1.26558e+07,24.8706,24.8706,24.8706,24.8706,0,0,0,0
10/20/2009 05:00,10,20,2,5,0,3,87,0,0,1.26558e+07,24.8706,24.8706,24.8706,24.8706,0,0,0,0
10/20/2009 06:00,10,20,2,6,0,3,87,0,0,1.32399e+07,24.8706,24.8706,24.8706,24.8706,0,0,0,0
10/20/2009 07:00,10,20,2,7,0,4,87,1.07873e+06,0,1.22623e+07,16.7374,16.7374,18.4882,16.2263,0.0189965,0.0223122,809404,514964
10/20/2009 08:00,10,20,2,8,0,4,87,231292,0,1.34668e+07,14.2622,14.2622,17.9771,14.2622,0.00700785,0,392302,0
10/20/2009 09:00,10,20,2,9,0,4,87,0,0,2.45783e+07,14.1359,14.1359,14.1359,14.1359,0,0,0,0
10/20/2009 10:00,10,20,2,10,0,6,75,0,0,2.45783e+07,14.1359,14.1359,14.1359,14.1359,0,0,0,0
10/20/2009 11:00,10,20,2,11,0,6,75,0,0,2.45783e+07,14.1359,14.1359,14.1359,14.1359,0,0,0,0
10/20/2009 12:00,10,20,2,12,0,6,70,0,0,2.45783e+07,14.1359,14.1359,14.1359,14.1359,0,0,0,0
10/20/2009 13:00,10,20,2,13,0,6,70,0,0,2.27136e+07,14.1359,14.1359,14.1359,14.1359,0,0,0,0
10/20/2009 14:00,10,20,2,14,0,6,70,0,0,2.42007e+07,14.1359,14.1359,14.1359,14.1359,0,0,0,0
10/20/2009 15:00,10,20,2,15,0,7,70,0,0,2.45783e+07,14.1359,14.1359,14.1359,14.1359,0,0,0,0
10/20/2009 16:00,10,20,2,16,0,7,70,0,0,2.48131e+07,14.1359,14.1359,14.1359,14.1359,0,0,0,0
10/20/2009 17:00,10,20,2,17,0,7,66,0,0,2.48638e+07,14.1359,14.1359,14.1359,14.1359,0,0,0,0
10/20/2009 18:00,10,20,2,18,0,7,66,0,0,1.87927e+07,14.1359,14.1359,14.1359,14.1359,0,0,0,0
10/20/2009 19:00,10,20,2,19,0,6,70,20655.8,0,1.28522e+07,14.1339,14.1339,15.4163,14.1339,0.000420879,0,24400.7,0
10/20/2009 20:00,10,20,2,20,0,6,70,0,0,1.28295e+07,14.124,14.124,14.124,14.124,0,0,0,0
10/20/2009 21:00,10,20,2,21,0,6,70,0,0,1.16613e+07,14.124,14.124,14.124,14.124,0,0,0,0
10/20/2009 22:00,10,20,2,22,0,6,70,0,0,1.16613e+07,14.124,14.124,14.124,14.124,0,0,0,0
10/20/2009 23:00,10,20,2,23,0,5,75,0,0,1.061e+07,14.124,14.124,14.124,14.124,0,0,0,0
10/21/2009 00:00,10,21,3,0,0,5,75,0,0,1.00259e+07,14.124,14.124,14.124,14.124,0,0,0,0
10/21/2009 01:00,10,21,3,1,0,5,75,0,0,8.91217e+06,14.124,14.124,14.124,14.124,0,0,0,0
10/21/2009 02:00,10,21,3,2,0,3,74,0,0,8.91217e+06,14.124,14.124,14.124,14.124,0,0,0,0
10/21/2009 03:00,10,21,3,3,0,2,80,0,0,8.91217e+06,14.124,14.124,14.124,14.124,0,0,0,0
10/21/2009 04:00,10,21,3,4,0,-1,85,0,0,8.91217e+06,14.124,14.124,14.124,14.124,0,0,0,0
10/21/2009 05:00,10,21,3,5,0,0,85,0,0,8.91217e+06,14.124,14.124,14.124,14.124,0,0,0,0
10/21/2009 06:00,10,21,3,6,0,1,86,0,0,8.91217e+06,14.124,14.124,14.124,14.124,0,0,0,0
10/21/2009 07:00,10,21,3,7,0,3,87,0,0,6.63566e+06,14.124,14.124,14.124,14.124,0,0,0,0
10/21/2009 08:00,10,21,3,8,0,7,70,0,0,6.41094e+06,14.124,14.124,14.124,14.124,0,0,0,0
10/21/2009 09:00,10,21,3,9,0,9,57,0,0,6.35383e+06,14.124,14.124,14.124,14.124,0,0,0,0
10/21/2009 10:00,10,21,3,10,0,12,50,0,0,6.32528e+06,14.124,14.124,14.124,14.124,0,0,0,0
10/21/2009 11:00,10,21,3,11,0,12,50,0,0,6.36211e+06,14.124,14.124,14.124,14.124,0,0,0,0
10/21/2009 12:00,10,21,3,12,0,13,47,0,0,6.41737e+06,14.124,14.124,14.124,14.124,0,0,0,0
10/21/2009 13:00,10,21,3,13,0,15,44,0,0,6.39895e+06,14.124,14.124,14.124,14.124,0,0,0,0
10/21/2009 14:00,10,21,3,14,0,16,39,0,0,6.34369e+06,14.124,14.124,14.124,14.124,0,0,0,0
10/21/2009 15:00,10,21,3,15,0,16,39,0,0,6.32528e+06,14.124,14.124,14.124,14.124,0,0,0,0
10/21/2009 16:00,10,21,3,16,0,14,47,0,0,6.38238e+06,14.124,14.124,14.124,14.124,0,0,0,0
10/21/2009 17:00,10,21,3,17,0,12,54,0,0,6.55185e+06,14.124,14.124,14.124,14.124,0,0,0,0
10/21/2009 18:00,10,21,3,18,0,8,66,0,0,1.00259e+07,14.124,14.124,14.124,14.124,0,0,0,0
10/21/2009 19:00,10,21,3,19,0,7,66,0,0,1.00259e+07,14.124,14.124,14.124,14.124,0,0,0,0
10/21/2009 20:00,10,21,3,20,0,8,57,0,0,1.00259e+07,14.124,14.124,14.124,14.124,0,0,0,0
10/21/2009 21:00,10,21,3,21,0,8,52,0,0,1.00259e+07,14.124,14.124,14.124,14.124,0,0,0,0
10/21/2009 22:00,10,21,3,22,0,8,52,0,0,1.00259e+07,14.124,14.124,14.124,14.124,0,0,0,0
10/21/2009 23:00,10,21,3,23,0,7,56,0,0,1.00259e+07,14.124,14.124,14.124,14.124,0,0,0,0
10/22/2009 00:00,10,22,4,0,0,8,52,0,0,1.00259e+07,14.124,14.124,14.124,14.124,0,0,0,0
10/22/2009 01:00,10,22,4,1,0,7,56,0,0,8.91217e+06,14.124,14.124,14.124,14.124,0,0,0,0
10/22/2009 02:00,10,22,4,2,0,7,56,0,0,8.91217e+06,14.124,14.124,14.124,14.124,0,0,0,0
10/22/2009 03:00,10,22,4,3,0,8,61,0,0,8.91217e+06,14.124,14.124,14.124,14.124,0,0,0,0
10/22/2009 04:00,10,22,4,4,0,9,61,0,0,8.91217e+06,14.124,14.124,14.124,14.124,0,0,0,0
10/22/2009 05:00,10,22,4,5,0,6,70,0,0,8.91217e+06,14.124,14.124,14.124,14.124,0,0,0,0
10/22/2009 06:00,10,22,4,6,0,5,75,0,0,8.91217e+06,14.124,14.124,14.124,14.124,0,0,0,0
10/22/2009 07:00,10,22,4,7,0,4,87,0,0,6.63566e+06,14.124,14.124,14.124,14.124,0,0,0,0
10/22/2009 08:00,10,22,4,8,0,9,66,0,0,6.38238e+06,14.124,14.124,14.124,14.124,0,0,0,0
10/22/2009 09:00,10,22,4,9,0,13.7,45,0,0,6.35383e+06,14.124,14.124,14.124,14.124,0,0,0,0
10/22/2009 10:00,10,22,4,10,0,18,32,0,0,6.32528e+06,14.124,14.124,14.124,14.124,0,0,0,0
10/22/2009 11:00,10,22,4,11,0,20,24,0,0,6.38053e+06,14.124,14.124,14.124,14.124,0,0,0,0
10/22/2009 12:00,10,22,4,12,0,21,23,0,0,6.39895e+06,14.124,14.124,14.124,14.124,0,0,0,0
10/22/2009 13:00,10,22,4,13,0,21,26,0,0,6.38053e+06,14.124,14.124,14.124,14.124,0,0,0,0
10/22/2009 14:00,10,22,4,14,0,21,26,0,0,6.32528e+06,14.124,14.124,14.124,14.124,0,0,0,0
10/22/2009 15:00,10,22,4,15,0,21,25,0,0,6.30686e+06,14.124,14.124,14.124,14.124,0,0,0,0
10/22/2009 16:00,10,22,4,16,0,18,30,0,0,6.44777e+06,14.124,14.124,14.124,14.124,0,0,0,0
10/22/2009 17:00,10,22,4,17,0,16,36,0,0,6.59882e+06,14.124,14.124,14.124,14.124,0,0,0,0
10/22/2009 18:00,10,22,4,18,0,14,41,0,0,1.00259e+07,14.124,14.124,14.124,14.124,0,0,0,0
10/22/2009 19:00,10,22,4,19,0,14,44,0,0,1.00259e+07,14.124,14.124,14.124,14.124,0,0,0,0
10/22/2009 20:00,10,22,4,20,0,13,51,0,0,1.00259e+07,14.124,14.124,14.124,14.124,0,0,0,0
10/22/2009 21:00,10,22,4,21,0,11,54,0,0,1.00259e+07,14.124,14.124,14.124,14.124,0,0,0,0
10/22/2009 22:00,10,22,4,22,0,8,66,0,0,1.00259e+07,14.124,14.124,14.124,14.124,0,0,0,0
10/22/2009 23:00,10,22,4,23,0,6,75,0,0,1.00259e+07,14.124,14.124,14.124,14.124,0,0,0,0
10/23/2009 00:00,10,23,5,0,0,7,70,0,0,1.00259e+07,14.124,14.124,14.124,14.124,0,0,0,0
10/23/2009 01:00,10,23,5,1,0,7,66,0,0,1.26558e+07,14.124,14.124,14.124,14.124,0,0,0,0
10/23/2009 02:00,10,23,5,2,0,3,81,0,0,1.26558e+07,14.124,14.124,14.124,14.124,0,0,0,0
10/23/2009 03:00,10,23,5,3,0,4,81,0,0,1.26558e+07,14.124,14.124,14.124,14.124,0,0,0,0
10/23/2009 04:00,10,23,5,4,0,4,75,0,0,1.26558e+07,14.124,14.124,14.124,14.124,0,0,0,0
10/23/2009 05:00,10,23,5,5,0,3,81,0,0,1.26558e+07,14.124,14.124,14.124,14.124,0,0,0,0
10/23/2009 06:00,10,23,5,6,0,3,81,0,0,1.32399e+07,14.124,14.124,14.124,14.124,0,0,0,0
10/23/2009 07:00,10,23,5,7,0,7,66,1.05762e+06,0,1.22405e+07,13.8228,13.8228,17.9771,13.8228,0.0413562,0,2.56863e+06,0
10/23/2009 08:00,10,23,5,8,0,11,54,476462,0,1.3129e+07,13.7829,13.7829,17.9771,13.7829,0.0174375,0,1.10239e+06,0
10/23/2009 09:00,10,23,5,9,0,13,44,0,0,2.35468e+07,13.7929,13.7929,13.7929,13.7929,0,0,0,0
10/23/2009 10:00,10,23,5,10,0,16,36,0,241050,2.35981e+07,16.2579,16.2579,17.2462,16.152,0.0075407,0.00220113,212757,17551.2
10/23/2009 11:00,10,23,5,11,0,16,36,0,846897,2.46119e+07,22.4234,22.4234,22.4234,17.9771,0,0.0381556,0,2.55747e+06
10/23/2009 12:00,10,23,5,12,0,18,32,0,1.35613e+06,2.5332e+07,24.2878,24.2878,24.2878,17.9771,0,0.0637765,0,6.05592e+06
10/23/2009 13:00,10,23,5,13,0,18,32,0,1.36836e+06,2.35822e+07,24.3905,24.3905,24.3905,17.9771,0,0.0644019,0,6.21419e+06
10/23/2009 14:00,10,23,5,14,0,18,32,0,1.56044e+06,2.54015e+07,24.3962,24.3962,24.3962,17.9771,0,0.0744325,0,7.1885e+06
10/23/2009 15:00,10,23,5,15,0,18,34,0,1.74364e+06,2.55665e+07,24.4504,24.4504,24.4504,17.9771,0,0.0787905,0,7.67359e+06
10/23/2009 16:00,10,23,5,16,0,17,36,0,894887,2.52266e+07,24.461,24.461,24.461,17.9771,0,0.0370168,0,3.61121e+06
10/23/2009 17:00,10,23,5,17,0,16,39,0,1.31719e+06,2.61148e+07,24.5873,24.5873,24.5873,17.9771,0,0.0551826,0,5.4904e+06
10/23/2009 18:00,10,23,5,18,0,12,67,0,0,1.87927e+07,24.6537,24.6537,24.6537,24.6537,0,0,0,0
10/23/2009 19:00,10,23,5,19,0,11,66,0,0,1.28295e+07,24.6537,24.6537,24.6537,24.6537,0,0,0,0
10/23/2009 20:00,10,23,5,20,0,7,81,0,0,1.28295e+07,24.6537,24.6537,24.6537,24.6537,0,0,0,0
10/23/2009 21:00,10,23,5,21,0,6,81,0,0,1.16613e+07,24.6537,24.6537,24.6537,24.6537,0,0,0,0
10/23/2009 22:00,10,23,5,22,0,5,87,0,0,1.16613e+07,24.6537,24.6537,24.6537,24.6537,0,0,0,0
10/23/2009 23:00,10,23,5,23,0,3,87,0,0,1.061e+07,24.6537,24.6537,24.6537,24.6537,0,0,0,0
10/24/2009 00:00,10,24,6,0,0,4,87,0,0,1.00259e+07,24.6537,24.6537,24.6537,24.6537,0,0,0,0
10/24/2009 01:00,10,24,6,1,0,5,87,0,0,1.26558e+07,24.6537,24.6537,24.6537,24.6537,0,0,0,0
10/24/2009 02:00,10,24,6,2,0,4,87,0,0,1.26558e+07,24.6537,24.6537,24.6537,24.6537,0,0,0,0
10/24/2009 03:00,10,24,6,3,0,3,93,0,0,1.26558e+07,24.6537,24.6537,24.6537,24.6537,0,0,0,0
10/24/2009 04:00,10,24,6,4,0,3,87,0,0,1.26558e+07,24.6537,24.6537,24.6537,24.6537,0,0,0,0
10/24/2009 05:00,10,24,6,5,0,3,93,0,0,1.26558e+07,24.6537,24.6537,24.6537,24.6537,0,0,0,0
10/24/2009 06:00,10,24,6,6,0,2,87,0,0,1.32399e+07,24.6537,24.6537,24.6537,24.6537,0,0,0,0
10/24/2009 07:00,10,24,6,7,0,2,87,900526,0,1.20488e+07,17.4251,17.4251,18.694,16.7082,0.0119226,0.0223326,455827,482046
10/24/2009 08:00,10,24,6,8,0,8,66,6165.69,0,1.26405e+07,14.8092,14.8092,15.2614,14.8092,6.45068e-05,0,3076.96,0
10/24/2009 09:00,10,24,6,9,0,13,32,0,94705.7,2.36577e+07,15.6646,15.6646,17.3434,15.6646,0.00322609,0,104765,0
10/24/2009 10:00,10,24,6,10,0,14,25,0,813171,2.43814e+07,21.1787,21.1787,21.1993,17.9565,0.00471863,0.0298121,5856.95,1.8509e+06
10/24/2009 11:00,10,24,6,11,0,16,20,0,1.20429e+06,2.48097e+07,24.2371,24.2371,24.2371,17.9771,0,0.0541413,0,5.10056e+06
10/24/2009 12:00,10,24,6,12,0,16,19,0,1.07902e+06,2.44782e+07,24.403,24.403,24.403,17.9771,0,0.0496291,0,4.79812e+06
10/24/2009 13:00,10,24,6,13,0,18,18,0,1.02122e+06,2.26988e+07,24.4222,24.4222,24.4222,17.9771,0,0.046718,0,4.53018e+06
10/24/2009 14:00,10,24,6,14,0,18,16,0,2.19802e+06,2.59301e+07,24.5276,24.5276,24.5276,17.9771,0,0.100339,0,9.90139e+06
10/24/2009 15:00,10,24,6,15,0,18,16,0,3.14858e+06,2.72334e+07,24.6726,24.6726,24.6726,17.9771,0,0.143611,0,1.44664e+07
10/24/2009 16:00,10,24,6,16,0,18,16,0,3.30146e+06,2.799e+07,24.7443,24.7443,24.7443,17.9771,0,0.149656,0,1.52368e+07
10/24/2009 17:00,10,24,6,17,0,14,21,0,2.75204e+06,2.78734e+07,24.7802,24.7802,24.7802,17.9771,0,0.12208,0,1.24949e+07
10/24/2009 18:00,10,24,6,18,0,10,36,0,54723.6,1.88516e+07,24.7543,24.7543,24.7543,17.9771,0,0.000907139,0,92491.4
10/24/2009 19:00,10,24,6,19,0,10.2,38,0,0,1.28295e+07,24.7419,24.7419,24.7419,24.7419,0,0,0,0
10/24/2009 20:00,10,24,6,20,0,11,36,0,0,1.28295e+07,24.7419,24.7419,24.7419,24.7419,0,0,0,0
10/24/2009 21:00,10,24,6,21,0,8,48,0,0,1.16613e+07,24.7419,24.7419,24.7419,24.7419,0,0,0,0
10/24/2009 22:00,10,24,6,22,0,7,56,0,0,1.16613e+07,24.7419,24.7419,24.7419,24.7419,0,0,0,0
10/24/2009 23:00,10,24,6,23,0,8,57,0,0,1.061e+07,24.7419,24.7419,24.7419,24.7419,0,0,0,0
10/25/2009 00:00,10,25,0,0,0,9,61,0,0,1.00259e+07,24.7419,24.7419,24.7419,24.7419,0,0,0,0
10/25/2009 01:00,10,25,0,1,0,8,66,0,0,1.26558e+07,24.7419,24.7419,24.7419,24.7419,0,0,0,0
10/25/2009 02:00,10,25,0,2,0,6,70,0,0,1.26558e+07,24.7419,24.7419,24.7419,24.7419,0,0,0,0
10/25/2009 03:00,10,25,0,3,0,3,81,0,0,1.26558e+07,24.7419,24.7419,24.7419,24.7419,0,0,0,0
10/25/2009 04:00,10,25,0,4,0,4,75,0,0,1.26558e+07,24.7419,24.7419,24.7419,24.7419,0,0,0,0
10/25/2009 05:00,10,25,0,5,0,3,81,0,0,1.26558e+07,24.7419,24.7419,24.7419,24.7419,0,0,0,0
10/25/2009 06:00,10,25,0,6,0,4,64,0,0,1.32399e+07,24.7419,24.7419,24.7419,24.7419,0,0,0,0
10/25/2009 07:00,10,25,0,7,0,6,60,65588.8,0,1.10543e+07,24.211,24.211,24.211,17.9771,0,0.00142513,0,133666
10/25/2009 08:00,10,25,0,8,0,8,52,0,0,1.32013e+07,23.6974,23.6974,23.6974,23.6974,0,0,0,0
10/25/2009 09:00,10,25,0,9,0,11,47,0,0,2.44862e+07,23.6974,23.6974,23.6974,23.6974,0,0,0,0
10/25/2009 10:00,10,25,0,10,0,14,27,0,0,2.36389e+07,23.6974,23.6974,23.6974,23.6974,0,0,0,0
10/25/2009 11:00,10,25,0,11,0,16,24,0,380116,2.38073e+07,23.9046,23.9046,23.9046,17.9771,0,0.0159374,0,1.43103e+06
10/25/2009 12:00,10,25,0,12,0,17,21,0,0,2.44355e+07,24.1282,24.1282,24.1282,24.1282,0,0,0,0
10/25/2009 13:00,10,25,0,13,0,17,23,0,0,2.2296e+07,24.1282,24.1282,24.1282,24.1282,0,0,0,0
10/25/2009 14:00,10,25,0,14,0,17,27,0,1.45478e+06,2.50175e+07,24.5184,24.5184,24.5184,17.9771,0,0.0643288,0,6.36788e+06
10/25/2009 15:00,10,25,0,15,0,18,27,0,2.11151e+06,2.61013e+07,24.7791,24.7791,24.7791,17.9771,0,0.0936101,0,9.57957e+06
10/25/2009 16:00,10,25,0,16,0,17,27,0,2.40739e+06,2.66078e+07,24.8489,24.8489,24.8489,17.9771,0,0.107293,0,1.10924e+07
10/25/2009 17:00,10,25,0,17,0,14,35,0,1.79316e+06,2.67935e+07,24.9439,24.9439,24.9439,17.9771,0,0.0778337,0,8.1579e+06
10/25/2009 18:00,10,25,0,18,0,13,41,0,0,1.87927e+07,24.9577,24.9577,24.9577,24.9577,0,0,0,0
10/25/2009 19:00,10,25,0,19,0,12,47,0,0,1.28295e+07,24.9577,24.9577,24.9577,24.9577,0,0,0,0
10/25/2009 20:00,10,25,0,20,0,11,50,0,0,1.28295e+07,24.9577,24.9577,24.9577,24.9577,0,0,0,0
10/25/2009 21:00,10,25,0,21,0,11,50,0,0,1.16613e+07,24.9577,24.9577,24.9577,24.9577,0,0,0,0
10/25/2009 22:00,10,25,0,22,0,11,50,0,0,1.16613e+07,24.9577,24.9577,24.9577,24.9577,0,0,0,0
10/25/2009 23:00,10,25,0,23,0,9,61,0,0,1.061e+07,24.9577,24.9577,24.9577,24.9577,0,0,0,0
10/26/2009 00:00,10,26,1,0,0,9,61,0,0,1.00259e+07,24.9577,24.9577,24.9577,24.9577,0,0,0,0
10/26/2009 01:00,10,26,1,1,0,9,61,0,0,1.26558e+07,24.9577,24.9577,24.9577,24.9577,0,0,0,0
10/26/2009 02:00,10,26,1,2,0,8,61,0,0,1.26558e+07,24.9577,24.9577,24.9577,24.9577,0,0,0,0
10/26/2009 03:00,10,26,1,3,0,8,61,0,0,1.26558e+07,24.9577,24.9577,24.9577,24.9577,0,0,0,0
10/26/2009 04:00,10,26,1,4,0,8,66,0,0,1.26558e+07,24.9577,24.9577,24.9577,24.9577,0,0,0,0
10/26/2009 05:00,10,26,1,5,0,8,61,0,0,1.26558e+07,24.9577,24.9577,24.9577,24.9577,0,0,0,0
10/26/2009 06:00,10,26,1,6,0,6,70,0,0,1.32399e+07,24.9577,24.9577,24.9577,24.9577,0,0,0,0
10/26/2009 07:00,10,26,1,7,0,6,70,0,0,1.09818e+07,24.9577,24.9577,24.9577,24.9577,0,0,0,0
10/26/2009 08:00,10,26,1,8,0,9,61,0,0,1.30251e+07,24.9577,24.9577,24.9577,24.9577,0,0,0,0
10/26/2009 09:00,10,26,1,9,0,11,54,0,0,2.40165e+07,24.9577,24.9577,24.9577,24.9577,0,0,0,0
10/26/2009 10:00,10,26,1,10,0,13,47,0,0,2.43434e+07,24.9577,24.9577,24.9577,24.9577,0,0,0,0
10/26/2009 11:00,10,26,1,11,0,13,47,0,366472,2.37923e+07,24.8225,24.8225,24.8225,19.7222,0,0.0156474,0,1.60451e+06
10/26/2009 12:00,10,26,1,12,0,14,44,0,906035,2.43568e+07,24.6214,24.6214,24.6214,17.9771,0,0.0408975,0,4.08817e+06
10/26/2009 13:00,10,26,1,13,0,15,44,0,835298,2.25516e+07,24.6075,24.6075,24.6075,17.9771,0,0.0374226,0,3.73308e+06
10/26/2009 14:00,10,26,1,14,0,16,42,0,1.42248e+06,2.5209e+07,24.8851,24.8851,24.8851,17.9771,0,0.0615991,0,6.41286e+06
10/26/2009 15:00,10,26,1,15,0,17,39,0,1.39988e+06,2.57909e+07,25.1232,25.1232,25.1232,17.9771,0,0.059534,0,6.40051e+06
10/26/2009 16:00,10,26,1,16,0,15,44,0,1.58961e+06,2.60737e+07,25.1213,25.1213,25.1213,17.9771,0,0.0683018,0,7.34111e+06
10/26/2009 17:00,10,26,1,17,0,14,47,0,1.31764e+06,2.66317e+07,25.1461,25.1461,25.1461,17.9771,0,0.0558455,0,6.02322e+06
10/26/2009 18:00,10,26,1,18,0,13,54,0,0,1.87927e+07,25.1281,25.1281,25.1281,25.1281,0,0,0,0
10/26/2009 19:00,10,26,1,19,0,11,62,0,0,1.28295e+07,25.1281,25.1281,25.1281,25.1281,0,0,0,0
10/26/2009 20:00,10,26,1,20,0,8,71,0,0,1.28295e+07,25.1281,25.1281,25.1281,25.1281,0,0,0,0
10/26/2009 21:00,10,26,1,21,0,8,71,0,0,1.16613e+07,25.1281,25.1281,25.1281,25.1281,0,0,0,0
10/26/2009 22:00,10,26,1,22,0,7,76,0,0,1.16613e+07,25.1281,25.1281,25.1281,25.1281,0,0,0,0
10/26/2009 23:00,10,26,1,23,0,9,71,0,0,1.061e+07,25.1281,25.1281,25.1281,25.1281,0,0,0,0
10/27/2009 00:00,10,27,2,0,0,7,81,0,0,1.00259e+07,25.1281,25.1281,25.1281,25.1281,0,0,0,0
10/27/2009 01:00,10,27,2,1,0,7,76,0,0,1.26558e+07,25.1281,25.1281,25.1281,25.1281,0,0,0,0
10/27/2009 02:00,10,27,2,2,0,8,71,0,0,1.26558e+07,25.1281,25.1281,25.1281,25.1281,0,0,0,0
10/27/2009 03:00,10,27,2,3,0,5,81,0,0,1.26558e+07,25.1281,25.1281,25.1281,25.1281,0,0,0,0
10/27/2009 04:00,10,27,2,4,0,6,81,0,0,1.26558e+07,25.1281,25.1281,25.1281,25.1281,0,0,0,0
10/27/2009 05:00,10,27,2,5,0,7,76,0,0,1.26558e+07,25.1281,25.1281,25.1281,25.1281,0,0,0,0
10/27/2009 06:00,10,27,2,6,0,6,81,0,0,1.32399e+07,25.1281,25.1281,25.1281,25.1281,0,0,0,0
10/27/2009 07:00,10,27,2,7,0,7,81,0,0,1.09818e+07,25.1281,25.1281,25.1281,25.1281,0,0,0,0
10/27/2009 08:00,10,27,2,8,0,8,87,0,0,1.32013e+07,25.1281,25.1281,25.1281,25.1281,0,0,0,0
10/27/2009 09:00,10,27,2,9,0,9,81,0,0,2.5048e+07,25.1281,25.1281,25.1281,25.1281,0,0,0,0
10/27/2009 10:00,10,27,2,10,0,11,76,0,0,2.4721e+07,25.1281,25.1281,25.1281,25.1281,0,0,0,0
10/27/2009 11:00,10,27,2,11,0,12,71,0,0,2.45783e+07,25.1281,25.1281,25.1281,25.1281,0,0,0,0
10/27/2009 12:00,10,27,2,12,0,12,76,0,0,2.45783e+07,25.1281,25.1281,25.1281,25.1281,0,0,0,0
10/27/2009 13:00,10,27,2,13,0,12,71,0,0,2.27136e+07,25.1281,25.1281,25.1281,25.1281,0,0,0,0
10/27/2009 14:00,10,27,2,14,0,12,71,0,0,2.45783e+07,25.1281,25.1281,25.1281,25.1281,0,0,0,0
10/27/2009 15:00,10,27,2,15,0,11,82,0,0,2.5048e+07,25.1281,25.1281,25.1281,25.1281,0,0,0,0
10/27/2009 16:00,10,27,2,16,0,9,100,0,0,2.5048e+07,25.1281,25.1281,25.1281,25.1281,0,0,0,0
10/27/2009 17:00,10,27,2,17,0,9,100,0,57388.1,2.51105e+07,25.1448,25.1448,25.1448,17.9771,0,0.00106599,0,114951
10/27/2009 18:00,10,27,2,18,0,9,100,0,0,1.87927e+07,25.1611,25.1611,25.1611,25.1611,0,0,0,0
10/27/2009 19:00,10,27,2,19,0,9,100,0,0,1.28295e+07,25.1611,25.1611,25.1611,25.1611,0,0,0,0
10/27/2009 20:00,10,27,2,20,0,9,100,0,0,1.28295e+07,25.1611,25.1611,25.1611,25.1611,0,0,0,0
10/27/2009 21:00,10,27,2,21,0,9,93,0,0,1.16613e+07,25.1611,25.1611,25.1611,25.1611,0,0,0,0
10/27/2009 22:00,10,27,2,22,0,9,93,0,0,1.16613e+07,25.1611,25.1611,25.1611,25.1611,0,0,0,0
10/27/2009 23:00,10,27,2,23,0,9,93,0,0,1.061e+07,25.1611,25.1611,25.1611,25.1611,0,0,0,0
10/28/2009 00:00,10,28,3,0,0,8,100,0,0,1.00259e+07,25.1611,25.1611,25.1611,25.1611,0,0,0,0
10/28/2009 01:00,10,28,3,1,0,8,93,0,0,8.91217e+06,25.1611,25.1611,25.1611,25.1611,0,0,0,0
10/28/2009 02:00,10,28,3,2,0,7,87,0,0,8.91217e+06,25.1611,25.1611,25.1611,25.1611,0,0,0,0
10/28/2009 03:00,10,28,3,3,0,6,93,0,0,8.91217e+06,25.1611,25.1611,25.1611,25.1611,0,0,0,0
10/28/2009 04:00,10,28,3,4,0,7,87,0,0,8.91217e+06,25.1611,25.1611,25.1611,25.1611,0,0,0,0
10/28/2009 05:00,10,28,3,5,0,7,87,0,0,8.91217e+06,25.1611,25.1611,25.1611,25.1611,0,0,0,0
10/28/2009 06:00,10,28,3,6,0,7,81,0,0,8.91217e+06,25.1611,25.1611,25.1611,25.1611,0,0,0,0
10/28/2009 07:00,10,28,3,7,0,7,87,0,0,6.65408e+06,25.1611,25.1611,25.1611,25.1611,0,0,0,0
10/28/2009 08:00,10,28,3,8,0,7,93,0,0,6.65408e+06,25.1611,25.1611,25.1611,25.1611,0,0,0,0
10/28/2009 09:00,10,28,3,9,0,8,71,0,0,6.56013e+06,25.1611,25.1611,25.1611,25.1611,0,0,0,0
10/28/2009 10:00,10,28,3,10,0,9,61,0,0,6.56013e+06,25.1611,25.1611,25.1611,25.1611,0,0,0,0
10/28/2009 11:00,10,28,3,11,0,9,57,0,0,6.56013e+06,25.1611,25.1611,25.1611,25.1611,0,0,0,0
10/28/2009 12:00,10,28,3,12,0,11,54,0,0,6.56013e+06,25.1611,25.1611,25.1611,25.1611,0,0,0,0
10/28/2009 13:00,10,28,3,13,0,12,47,0,0,6.56013e+06,25.1611,25.1611,25.1611,25.1611,0,0,0,0
10/28/2009 14:00,10,28,3,14,0,15,39,0,0,6.56013e+06,25.1611,25.1611,25.1611,25.1611,0,0,0,0
10/28/2009 15:00,10,28,3,15,0,13,32,0,0,6.46619e+06,25.1611,25.1611,25.1611,25.1611,0,0,0,0
10/28/2009 16:00,10,28,3,16,0,13,32,0,0,6.65408e+06,25.1611,25.1611,25.1611,25.1611,0,0,0,0
10/28/2009 17:00,10,28,3,17,0,11,33,0,0,6.65408e+06,25.1611,25.1611,25.1611,25.1611,0,0,0,0
10/28/2009 18:00,10,28,3,18,0,8,44,0,0,1.00259e+07,25.1611,25.1611,25.1611,25.1611,0,0,0,0
10/28/2009 19:00,10,28,3,19,0,7,44,0,0,1.00259e+07,25.1611,25.1611,25.1611,25.1611,0,0,0,0
10/28/2009 20:00,10,28,3,20,0,6,47,0,0,1.00259e+07,25.1611,25.1611,25.1611,25.1611,0,0,0,0
10/28/2009 21:00,10,28,3,21,0,6,47,0,0,1.00259e+07,25.1611,25.1611,25.1611,25.1611,0,0,0,0
10/28/2009 22:00,10,28,3,22,0,8,41,0,0,1.00259e+07,25.1611,25.1611,25.1611,25.1611,0,0,0,0
10/28/2009 23:00,10,28,3,23,0,5,46,0,0,1.00259e+07,25.1611,25.1611,25.1611,25.1611,0,0,0,0
10/29/2009 00:00,10,29,4,0,0,7,44,0,0,1.00259e+07,25.1611,25.1611,25.1611,25.1611,0,0,0,0
10/29/2009 01:00,10,29,4,1,0,5,50,0,0,8.91217e+06,25.1611,25.1611,25.1611,25.1611,0,0,0,0
10/29/2009 02:00,10,29,4,2,0,3,58,0,0,8.91217e+06,25.1611,25.1611,25.1611,25.1611,0,0,0,0
10/29/2009 03:00,10,29,4,3,0,6,47,0,0,8.91217e+06,25.1611,25.1611,25.1611,25.1611,0,0,0,0
10/29/2009 04:00,10,29,4,4,0,2,62,0,0,8.91217e+06,25.1611,25.1611,25.1611,25.1611,0,0,0,0
10/29/2009 05:00,10,29,4,5,0,4,54,0,0,8.91217e+06,25.1611,25.1611,25.1611,25.1611,0,0,0,0
10/29/2009 06:00,10,29,4,6,0,1,67,0,0,8.91217e+06,25.1611,25.1611,25.1611,25.1611,0,0,0,0
10/29/2009 07:00,10,29,4,7,0,3,58,0,0,6.65408e+06,25.1611,25.1611,25.1611,25.1611,0,0,0,0
10/29/2009 08:00,10,29,4,8,0,10,39,0,0,6.38238e+06,25.1611,25.1611,25.1611,25.1611,0,0,0,0
10/29/2009 09:00,10,29,4,9,0,12,29,0,0,6.32528e+06,25.1611,25.1611,25.1611,25.1611,0,0,0,0
10/29/2009 10:00,10,29,4,10,0,12,26,0,0,6.32528e+06,25.1611,25.1611,25.1611,25.1611,0,0,0,0
10/29/2009 11:00,10,29,4,11,0,14,23,0,0,6.31514e+06,25.1611,25.1611,25.1611,25.1611,0,0,0,0
10/29/2009 12:00,10,29,4,12,0,14,23,0,0,6.35198e+06,25.1611,25.1611,25.1611,25.1611,0,0,0,0
10/29/2009 13:00,10,29,4,13,0,16,20,0,0,6.31514e+06,25.1611,25.1611,25.1611,25.1611,0,0,0,0
10/29/2009 14:00,10,29,4,14,0,16,20,0,0,6.29672e+06,25.1611,25.1611,25.1611,25.1611,0,0,0,0
10/29/2009 15:00,10,29,4,15,0,17,21,0,0,6.35383e+06,25.1611,25.1611,25.1611,25.1611,0,0,0,0
10/29/2009 16:00,10,29,4,16,0,14,23,0,0,6.35383e+06,25.1611,25.1611,25.1611,25.1611,0,0,0,0
10/29/2009 17:00,10,29,4,17,0,11,31,0,0,6.63566e+06,25.1611,25.1611,25.1611,25.1611,0,0,0,0
10/29/2009 18:00,10,29,4,18,0,8,41,0,0,1.00259e+07,25.1611,25.1611,25.1611,25.1611,0,0,0,0
10/29/2009 19:00,10,29,4,19,0,8,66,0,0,1.00259e+07,25.1611,25.1611,25.1611,25.1611,0,0,0,0
10/29/2009 20:00,10,29,4,20,0,7,70,0,0,1.00259e+07,25.1611,25.1611,25.1611,25.1611,0,0,0,0
10/29/2009 21:00,10,29,4,21,0,6,75,0,0,1.00259e+07,25.1611,25.1611,25.1611,25.1611,0,0,0,0
10/29/2009 22:00,10,29,4,22,0,7,56,0,0,1.00259e+07,25.1611,25.1611,25.1611,25.1611,0,0,0,0
10/29/2009 23:00,10,29,4,23,0,5.4,63,0,0,1.00259e+07,25.1611,25.1611,25.1611,25.1611,0,0,0,0
10/30/2009 00:00,10,30,5,0,0,4.1,71,0,0,1.00259e+07,25.1611,25.1611,25.1611,25.1611,0,0,0,0
10/30/2009 01:00,10,30,5,1,0,3,81,0,0,1.26558e+07,25.1611,25.1611,25.1611,25.1611,0,0,0,0
10/30/2009 02:00,10,30,5,2,0,2.6,85,0,0,1.26558e+07,25.1611,25.1611,25.1611,25.1611,0,0,0,0
10/30/2009 03:00,10,30,5,3,0,2.4,89,0,0,1.26558e+07,25.1611,25.1611,25.1611,25.1611,0,0,0,0
10/30/2009 04:00,10,30,5,4,0,2,93,0,0,1.26558e+07,25.1611,25.1611,25.1611,25.1611,0,0,0,0
10/30/2009 05:00,10,30,5,5,0,3,87,0,0,1.26558e+07,25.1611,25.1611,25.1611,25.1611,0,0,0,0
10/30/2009 06:00,10,30,5,6,0,3,93,0,0,1.32399e+07,25.1611,25.1611,25.1611,25.1611,0,0,0,0
10/30/2009 07:00,10,30,5,7,0,3,93,3.82341e+06,0,1.89969e+07,14.0971,14.0971,17.9771,14.0971,0.169221,0,8.5166e+06,0
10/30/2009 08:00,10,30,5,8,0,4,93,2.94752e+06,0,1.664e+07,13.7247,13.7247,17.9771,13.7247,0.123666,0,7.92575e+06,0
10/30/2009 09:00,10,30,5,9,0,4,87,574561,0,2.50187e+07,13.728,13.728,17.9771,13.728,0.0205223,0,1.31426e+06,0
10/30/2009 10:00,10,30,5,10,0,6,75,72303.9,0,2.44241e+07,13.7281,13.7281,17.9771,13.7281,0.00170907,0,109446,0
10/30/2009 11:00,10,30,5,11,0,6,75,0,0,2.45783e+07,13.7274,13.7274,13.7274,13.7274,0,0,0,0
10/30/2009 12:00,10,30,5,12,0,6,81,0,0,2.44355e+07,13.7274,13.7274,13.7274,13.7274,0,0,0,0
10/30/2009 13:00,10,30,5,13,0,7,70,0,0,2.2296e+07,13.7274,13.7274,13.7274,13.7274,0,0,0,0
10/30/2009 14:00,10,30,5,14,0,6,75,0,0,2.45783e+07,13.7274,13.7274,13.7274,13.7274,0,0,0,0
10/30/2009 15:00,10,30,5,15,0,7,76,0,0,2.48131e+07,13.7274,13.7274,13.7274,13.7274,0,0,0,0
10/30/2009 16:00,10,30,5,16,0,6,81,0,0,2.5048e+07,13.7274,13.7274,13.7274,13.7274,0,0,0,0
10/30/2009 17:00,10,30,5,17,0,5,93,0,0,2.5048e+07,13.7274,13.7274,13.7274,13.7274,0,0,0,0
10/30/2009 18:00,10,30,5,18,0,4,100,711476,0,1.96279e+07,13.7322,13.7322,17.9771,13.7322,0.0254016,0,1.62464e+06,0
10/30/2009 19:00,10,30,5,19,0,4,100,1.72745e+06,0,1.48944e+07,13.7334,13.7334,17.9771,13.7334,0.0696036,0,4.45177e+06,0
10/30/2009 20:00,10,30,5,20,0,4,100,0,0,1.28295e+07,13.732,13.732,13.732,13.732,0,0,0,0
10/30/2009 21:00,10,30,5,21,0,5,93,0,0,1.16613e+07,13.732,13.732,13.732,13.732,0,0,0,0
10/30/2009 22:00,10,30,5,22,0,4,100,0,0,1.16613e+07,13.732,13.732,13.732,13.732,0,0,0,0
10/30/2009 23:00,10,30,5,23,0,4,100,0,0,1.061e+07,13.732,13.732,13.732,13.732,0,0,0,0
10/31/2009 00:00,10,31,6,0,0,4,100,0,0,1.00259e+07,13.732,13.732,13.732,13.732,0,0,0,0
10/31/2009 01:00,10,31,6,1,0,4,100,0,0,1.26558e+07,13.732,13.732,13.732,13.732,0,0,0,0
10/31/2009 02:00,10,31,6,2,0,4,100,0,0,1.26558e+07,13.732,13.732,13.732,13.732,0,0,0,0
10/31/2009 03:00,10,31,6,3,0,4,100,0,0,1.26558e+07,13.732,13.732,13.732,13.732,0,0,0,0
10/31/2009 04:00,10,31,6,4,0,4,100,0,0,1.26558e+07,13.732,13.732,13.732,13.732,0,0,0,0
10/31/2009 05:00,10,31,6,5,0,3,100,0,0,1.26558e+07,13.732,13.732,13.732,13.732,0,0,0,0
10/31/2009 06:00,10,31,6,6,0,2,100,0,0,1.32399e+07,13.732,13.732,13.732,13.732,0,0,0,0
10/31/2009 07:00,10,31,6,7,0,2,100,4.87914e+06,0,2.03044e+07,13.6645,13.6645,17.9771,13.6645,0.221867,0,1.44489e+07,0
10/31/2009 08:00,10,31,6,8,0,2,93,3.68264e+06,0,1.76504e+07,13.7075,13.7075,17.9771,13.7075,0.158541,0,1.02021e+07,0
10/31/2009 09:00,10,31,6,9,0,2,93,1.26037e+06,0,2.59837e+07,13.7118,13.7118,17.9771,13.7118,0.048936,0,3.14587e+06,0
10/31/2009 10:00,10,31,6,10,0,2,93,809117,0,2.55284e+07,13.7155,13.7155,17.9771,13.7155,0.0290905,0,1.86845e+06,0
10/31/2009 11:00,10,31,6,11,0,2,93,574216,0,2.52441e+07,13.7193,13.7193,17.9771,13.7193,0.0188688,0,1.21085e+06,0
10/31/2009 12:00,10,31,6,12,0,2,93,313317,0,2.49287e+07,13.7256,13.7256,17.9771,13.7256,0.00760562,0,487343,0
10/31/2009 13:00,10,31,6,13,0,2,93,994795,0,2.38885e+07,13.7191,13.7191,17.9771,13.7191,0.0372363,0,2.38962e+06,0
10/31/2009 14:00,10,31,6,14,0,3,87,104340,0,2.46904e+07,13.7182,13.7182,17.9771,13.7182,0.00157145,0,100868,0
10/31/2009 15:00,10,31,6,15,0,3,87,0,0,2.48131e+07,13.7218,13.7218,13.7218,13.7218,0,0,0,0
10/31/2009 16:00,10,31,6,16,0,3,87,0,0,2.46704e+07,13.7218,13.7218,13.7218,13.7218,0,0,0,0
10/31/2009 17:00,10,31,6,17,0,3,87,0,0,2.5048e+07,13.7218,13.7218,13.7218,13.7218,0,0,0,0
10/31/2009 18:00,10,31,6,18,0,2,93,1.78197e+06,0,2.09234e+07,13.7174,13.7174,17.9771,13.7174,0.0722173,0,4.63674e+06,0
10/31/2009 19:00,10,31,6,19,0,1,100,2.86217e+06,0,1.62803e+07,13.699,13.699,17.9771,13.699,0.121899,0,7.85975e+06,0
10/31/2009 20:00,10,31,6,20,0,1,100,0,0,1.28295e+07,13.6973,13.6973,13.6973,13.6973,0,0,0,0
10/31/2009 21:00,10,31,6,21,0,2,93,0,0,1.16613e+07,13.6973,13.6973,13.6973,13.6973,0,0,0,0
10/31/2009 22:00,10,31,6,22,0,1.3,93,0,0,1.16613e+07,13.6973,13.6973,13.6973,13.6973,0,0,0,0
10/31/2009 23:00,10,31,6,23,0,0.6,100,0,0,1.061e+07,13.6973,13.6973,13.6973,13.6973,0,0,0,0
11/01/2009 00:00,11,1,0,0,0,0,100,0,0,1.00259e+07,13.6973,13.6973,13.6973,13.6973,0,0,0,0
11/01/2009 01:00,11,1,0,1,0,-0.8,100,0,0,1.26558e+07,13.6973,13.6973,13.6973,13.6973,0,0,0,0
11/01/2009 02:00,11,1,0,2,0,-1.5,92,0,0,1.26558e+07,13.6973,13.6973,13.6973,13.6973,0,0,0,0
11/01/2009 03:00,11,1,0,3,0,-2.2,92,0,0,1.26558e+07,13.6973,13.6973,13.6973,13.6973,0,0,0,0
11/01/2009 04:00,11,1,0,4,0,-3,92,0,0,1.26558e+07,13.6973,13.6973,13.6973,13.6973,0,0,0,0
11/01/2009 05:00,11,1,0,5,0,-3,92,0,0,1.26558e+07,13.6973,13.6973,13.6973,13.6973,0,0,0,0
11/01/2009 06:00,11,1,0,6,0,-3,92,0,0,1.32399e+07,13.6973,13.6973,13.6973,13.6973,0,0,0,0
11/01/2009 07:00,11,1,0,7,0,-3,92,1.18957e+07,0,2.83441e+07,13.602,13.602,17.9771,13.602,0.433741,0,2.86274e+07,0
11/01/2009 08:00,11,1,0,8,0,-3,71,7.76446e+06,0,2.27194e+07,13.6375,13.6375,17.9771,13.6375,0.363255,0,2.37592e+07,0
11/01/2009 09:00,11,1,0,9,0,-2,65,4.6476e+06,0,3.04668e+07,13.6592,13.6592,17.9771,13.6592,0.208352,0,1.35595e+07,0
11/01/2009 10:00,11,1,0,10,0,-2,65,1.6324e+06,0,2.51383e+07,13.6656,13.6656,17.9771,13.6656,0.0688415,0,4.47341e+06,0
11/01/2009 11:00,11,1,0,11,0,-1,55,1.53621e+06,0,2.55301e+07,13.6778,13.6778,17.9771,13.6778,0.0640028,0,4.14719e+06,0
11/01/2009 12:00,11,1,0,12,0,-1,66,1.241e+06,0,2.46574e+07,13.6847,13.6847,17.9771,13.6847,0.0503157,0,3.25507e+06,0
11/01/2009 13:00,11,1,0,13,0,-1,66,2.07126e+06,0,2.50822e+07,13.6846,13.6846,17.9771,13.6846,0.0866527,0,5.60614e+06,0
11/01/2009 14:00,11,1,0,14,0,-1,60,670372,0,2.39716e+07,13.6694,13.6694,17.9771,13.6694,0.026777,0,1.73848e+06,0
11/01/2009 15:00,11,1,0,15,0,-1,60,554750,0,2.40653e+07,13.6589,13.6589,17.9771,13.6589,0.0216157,0,1.4068e+06,0
11/01/2009 16:00,11,1,0,16,0,-1,60,370584,0,2.39836e+07,13.6561,13.6561,17.9771,13.6561,0.0134497,0,875909,0
11/01/2009 17:00,11,1,0,17,0,-2,65,423469,0,2.55494e+07,13.653,13.653,17.9771,13.653,0.0157916,0,1.02918e+06,0
11/01/2009 18:00,11,1,0,18,0,-3,71,2.04173e+06,0,2.12569e+07,13.6531,13.6531,17.9771,13.6531,0.0862219,0,5.61911e+06,0
11/01/2009 19:00,11,1,0,19,0,-4,71,3.26625e+06,0,1.67926e+07,13.6404,13.6404,17.9771,13.6404,0.143008,0,9.34735e+06,0
11/01/2009 20:00,11,1,0,20,0,-4,71,0,0,1.28295e+07,13.6381,13.6381,13.6381,13.6381,0,0,0,0
11/01/2009 21:00,11,1,0,21,0,-4,65,0,0,1.16613e+07,13.6381,13.6381,13.6381,13.6381,0,0,0,0
11/01/2009 22:00,11,1,0,22,0,-7,84,0,0,1.16613e+07,13.6381,13.6381,13.6381,13.6381,0,0,0,0
11/01/2009 23:00,11,1,0,23,0,-6,77,0,0,1.061e+07,13.6381,13.6381,13.6381,13.6381,0,0,0,0
11/02/2009 00:00,11,2,1,0,0,-8,77,0,0,1.00259e+07,13.6381,13.6381,13.6381,13.6381,0,0,0,0
11/02/2009 01:00,11,2,1,1,0,-8,70,0,0,1.26558e+07,13.6381,13.6381,13.6381,13.6381,0,0,0,0
