Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,ElectricityFacility,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
11/02/2009 02:00,11,2,1,2,0,-10,76,0,0,1.26558e+07,13.6381,13.6381,13.6381,13.6381,0,0,0,0
11/02/2009 03:00,11,2,1,3,0,-10,76,0,0,1.26558e+07,13.6381,13.6381,13.6381,13.6381,0,0,0,0
11/02/2009 04:00,11,2,1,4,0,-8,70,0,0,1.26558e+07,13.6381,13.6381,13.6381,13.6381,0,0,0,0
11/02/2009 05:00,11,2,1,5,0,-9,70,0,0,1.26558e+07,13.6381,13.6381,13.6381,13.6381,0,0,0,0
11/02/2009 06:00,11,2,1,6,0,-10,70,0,0,1.32399e+07,13.6381,13.6381,13.6381,13.6381,0,0,0,0
11/02/2009 07:00,11,2,1,7,0,-9,64,1.37911e+07,0,3.06062e+07,13.5243,13.5243,17.9771,13.5243,0.509514,0,3.42249e+07,0
11/02/2009 08:00,11,2,1,8,0,-6,54,7.83015e+06,0,2.22247e+07,13.587,13.587,17.9771,13.587,0.368885,0,2.44081e+07,0
11/02/2009 09:00,11,2,1,9,0,-3,50,2.88264e+06,0,2.6909e+07,13.6401,13.6401,17.9771,13.6401,0.127593,0,8.34038e+06,0
11/02/2009 10:00,11,2,1,10,0,-1,50,2.02419e+06,0,2.58657e+07,13.6646,13.6646,17.9771,13.6646,0.0896246,0,5.82537e+06,0
11/02/2009 11:00,11,2,1,11,0,1,51,1.76582e+06,0,2.58123e+07,13.6906,13.6906,17.9771,13.6906,0.0748252,0,4.83407e+06,0
11/02/2009 12:00,11,2,1,12,0,4,35,1.4407e+06,0,2.55953e+07,13.7248,13.7248,17.9771,13.7248,0.0591565,0,3.79125e+06,0
11/02/2009 13:00,11,2,1,13,0,5,33,1.637e+06,0,2.40498e+07,13.7429,13.7429,17.9771,13.7429,0.0679777,0,4.33799e+06,0
11/02/2009 14:00,11,2,1,14,0,6,30,591187,0,2.42005e+07,13.7361,13.7361,17.9771,13.7361,0.0231225,0,1.47795e+06,0
11/02/2009 15:00,11,2,1,15,0,6,33,357207,0,2.38303e+07,13.7258,13.7258,17.9771,13.7258,0.0141593,0,907236,0
11/02/2009 16:00,11,2,1,16,0,6,30,207923,0,2.40265e+07,13.7212,13.7212,17.9771,13.7212,0.00758182,0,486318,0
11/02/2009 17:00,11,2,1,17,0,4,32,180170,0,2.51673e+07,13.7143,13.7143,17.9771,13.7143,0.00640511,0,411512,0
11/02/2009 18:00,11,2,1,18,0,2,37,1.3426e+06,0,2.04141e+07,13.6991,13.6991,17.9771,13.6991,0.0565989,0,3.64935e+06,0
11/02/2009 19:00,11,2,1,19,0,0,46,2.39712e+06,0,1.57335e+07,13.6843,13.6843,17.9771,13.6843,0.103238,0,6.67952e+06,0
11/02/2009 20:00,11,2,1,20,0,-2,60,0,0,1.28295e+07,13.6802,13.6802,13.6802,13.6802,0,0,0,0
11/02/2009 21:00,11,2,1,21,0,-1,50,0,0,1.16613e+07,13.6802,13.6802,13.6802,13.6802,0,0,0,0
11/02/2009 22:00,11,2,1,22,0,-1,55,0,0,1.16613e+07,13.6802,13.6802,13.6802,13.6802,0,0,0,0
11/02/2009 23:00,11,2,1,23,0,-1,60,0,0,1.061e+07,13.6802,13.6802,13.6802,13.6802,0,0,0,0
11/03/2009 00:00,11,3,2,0,0,-3,65,0,0,1.00259e+07,13.6802,13.6802,13.6802,13.6802,0,0,0,0
11/03/2009 01:00,11,3,2,1,0,-2,65,0,0,1.26558e+07,13.6802,13.6802,13.6802,13.6802,0,0,0,0
11/03/2009 02:00,11,3,2,2,0,-3,65,0,0,1.26558e+07,13.6802,13.6802,13.6802,13.6802,0,0,0,0
11/03/2009 03:00,11,3,2,3,0,-3,65,0,0,1.26558e+07,13.6802,13.6802,13.6802,13.6802,0,0,0,0
11/03/2009 04:00,11,3,2,4,0,-2,60,0,0,1.26558e+07,13.6802,13.6802,13.6802,13.6802,0,0,0,0
11/03/2009 05:00,11,3,2,5,0,-2,60,0,0,1.26558e+07,13.6802,13.6802,13.6802,13.6802,0,0,0,0
11/03/2009 06:00,11,3,2,6,0,-1,55,0,0,1.32399e+07,13.6802,13.6802,13.6802,13.6802,0,0,0,0
11/03/2009 07:00,11,3,2,7,0,0,51,7.94818e+06,0,2.38237e+07,13.6301,13.6301,17.9771,13.6301,0.314324,0,2.06289e+07,0
11/03/2009 08:00,11,3,2,8,0,2,52,5.55393e+06,0,1.9523e+07,13.6907,13.6907,17.9771,13.6907,0.248615,0,1.60613e+07,0
11/03/2009 09:00,11,3,2,9,0,5,50,1.57904e+06,0,2.53136e+07,13.7263,13.7263,17.9771,13.7263,0.0677123,0,4.33804e+06,0
11/03/2009 10:00,11,3,2,10,0,8,32,1.06122e+06,0,2.46778e+07,13.7593,13.7593,17.9771,13.7593,0.0435448,0,2.76804e+06,0
11/03/2009 11:00,11,3,2,11,0,10,28,641643,0,2.43507e+07,13.7794,13.7794,17.9771,13.7794,0.024757,0,1.56624e+06,0
11/03/2009 12:00,11,3,2,12,0,12,31,306352,202932,2.44683e+07,15.4982,15.4982,17.9771,15.4982,0.0197761,0,692622,0
11/03/2009 13:00,11,3,2,13,0,12,29,485504,388522,2.31152e+07,18.242,18.242,18.8486,17.4498,0.0223132,0.0117177,188350,206249
11/03/2009 14:00,11,3,2,14,0,13,29,0,805807,2.44685e+07,22.4984,22.4984,22.4984,17.9771,0,0.0359435,0,2.44771e+06
11/03/2009 15:00,11,3,2,15,0,14,25,0,802070,2.46071e+07,24.3505,24.3505,24.3505,17.9771,0,0.0358536,0,3.43821e+06
11/03/2009 16:00,11,3,2,16,0,13,29,0,524600,2.44107e+07,24.491,24.491,24.491,17.9771,0,0.0225394,0,2.20893e+06
11/03/2009 17:00,11,3,2,17,0,11,28,0,44644.9,2.50947e+07,24.5044,24.5044,24.5044,17.9771,0,0.000449552,0,44147.7
11/03/2009 18:00,11,3,2,18,0,8,41,339177,0,1.91954e+07,21.3606,21.3606,21.3606,17.9771,0,0.0130022,0,556373
11/03/2009 19:00,11,3,2,19,0,7,44,898320,0,1.39053e+07,15.4162,15.4162,17.9771,15.4162,0.0361158,0,1.4377e+06,0
11/03/2009 20:00,11,3,2,20,0,4,54,0,0,1.28295e+07,14.1021,14.1021,14.1021,14.1021,0,0,0,0
11/03/2009 21:00,11,3,2,21,0,4,54,0,0,1.16613e+07,14.1021,14.1021,14.1021,14.1021,0,0,0,0
11/03/2009 22:00,11,3,2,22,0,3,58,0,0,1.16613e+07,14.1021,14.1021,14.1021,14.1021,0,0,0,0
11/03/2009 23:00,11,3,2,23,0,3,63,0,0,1.061e+07,14.1021,14.1021,14.1021,14.1021,0,0,0,0
11/04/2009 00:00,11,4,3,0,0,3,63,0,0,1.00259e+07,14.1021,14.1021,14.1021,14.1021,0,0,0,0
11/04/2009 01:00,11,4,3,1,0,3,63,0,0,8.91217e+06,14.1021,14.1021,14.1021,14.1021,0,0,0,0
11/04/2009 02:00,11,4,3,2,0,2,67,0,0,8.91217e+06,14.1021,14.1021,14.1021,14.1021,0,0,0,0
11/04/2009 03:00,11,4,3,3,0,2,67,0,0,8.91217e+06,14.1021,14.1021,14.1021,14.1021,0,0,0,0
11/04/2009 04:00,11,4,3,4,0,2,67,0,0,8.91217e+06,14.1021,14.1021,14.1021,14.1021,0,0,0,0
11/04/2009 05:00,11,4,3,5,0,2,73,0,0,8.91217e+06,14.1021,14.1021,14.1021,14.1021,0,0,0,0
11/04/2009 06:00,11,4,3,6,0,1,79,0,0,8.91217e+06,14.1021,14.1021,14.1021,14.1021,0,0,0,0
11/04/2009 07:00,11,4,3,7,0,1,86,0,0,1.00259e+07,14.1021,14.1021,14.1021,14.1021,0,0,0,0
11/04/2009 08:00,11,4,3,8,0,1,79,0,0,6.65408e+06,14.1021,14.1021,14.1021,14.1021,0,0,0,0
11/04/2009 09:00,11,4,3,9,0,3,74,0,0,6.44777e+06,14.1021,14.1021,14.1021,14.1021,0,0,0,0
11/04/2009 10:00,11,4,3,10,0,4,69,0,0,6.48461e+06,14.1021,14.1021,14.1021,14.1021,0,0,0,0
11/04/2009 11:00,11,4,3,11,0,6,65,0,0,6.53158e+06,14.1021,14.1021,14.1021,14.1021,0,0,0,0
11/04/2009 12:00,11,4,3,12,0,8,52,0,0,6.35383e+06,14.1021,14.1021,14.1021,14.1021,0,0,0,0
11/04/2009 13:00,11,4,3,13,0,9,49,0,0,6.31514e+06,14.1021,14.1021,14.1021,14.1021,0,0,0,0
11/04/2009 14:00,11,4,3,14,0,9,49,0,0,6.34369e+06,14.1021,14.1021,14.1021,14.1021,0,0,0,0
11/04/2009 15:00,11,4,3,15,0,10,50,0,0,6.37225e+06,14.1021,14.1021,14.1021,14.1021,0,0,0,0
11/04/2009 16:00,11,4,3,16,0,9,53,0,0,6.4008e+06,14.1021,14.1021,14.1021,14.1021,0,0,0,0
11/04/2009 17:00,11,4,3,17,0,7,61,0,0,6.65408e+06,14.1021,14.1021,14.1021,14.1021,0,0,0,0
11/04/2009 18:00,11,4,3,18,0,6,65,0,0,1.00259e+07,14.1021,14.1021,14.1021,14.1021,0,0,0,0
11/04/2009 19:00,11,4,3,19,0,3,74,0,0,1.00259e+07,14.1021,14.1021,14.1021,14.1021,0,0,0,0
11/04/2009 20:00,11,4,3,20,0,2,80,0,0,1.00259e+07,14.1021,14.1021,14.1021,14.1021,0,0,0,0
11/04/2009 21:00,11,4,3,21,0,2,80,0,0,1.00259e+07,14.1021,14.1021,14.1021,14.1021,0,0,0,0
11/04/2009 22:00,11,4,3,22,0,3,68,0,0,1.00259e+07,14.1021,14.1021,14.1021,14.1021,0,0,0,0
11/04/2009 23:00,11,4,3,23,0,1,79,0,0,1.00259e+07,14.1021,14.1021,14.1021,14.1021,0,0,0,0
11/05/2009 00:00,11,5,4,0,0,4,64,0,0,1.00259e+07,14.1021,14.1021,14.1021,14.1021,0,0,0,0
11/05/2009 01:00,11,5,4,1,0,6,47,0,0,8.91217e+06,14.1021,14.1021,14.1021,14.1021,0,0,0,0
11/05/2009 02:00,11,5,4,2,0,4,49,0,0,8.91217e+06,14.1021,14.1021,14.1021,14.1021,0,0,0,0
11/05/2009 03:00,11,5,4,3,0,3,49,0,0,8.91217e+06,14.1021,14.1021,14.1021,14.1021,0,0,0,0
11/05/2009 04:00,11,5,4,4,0,7,31,0,0,8.91217e+06,14.1021,14.1021,14.1021,14.1021,0,0,0,0
11/05/2009 05:00,11,5,4,5,0,3,45,0,0,8.91217e+06,14.1021,14.1021,14.1021,14.1021,0,0,0,0
11/05/2009 06:00,11,5,4,6,0,5,36,0,0,8.91217e+06,14.1021,14.1021,14.1021,14.1021,0,0,0,0
11/05/2009 07:00,11,5,4,7,0,7,31,0,0,1.00259e+07,14.1021,14.1021,14.1021,14.1021,0,0,0,0
11/05/2009 08:00,11,5,4,8,0,8,32,0,0,6.51316e+06,14.1021,14.1021,14.1021,14.1021,0,0,0,0
11/05/2009 09:00,11,5,4,9,0,12,31,0,0,6.32528e+06,14.1021,14.1021,14.1021,14.1021,0,0,0,0
11/05/2009 10:00,11,5,4,10,0,16,16,0,0,6.32528e+06,14.1021,14.1021,14.1021,14.1021,0,0,0,0
11/05/2009 11:00,11,5,4,11,0,19,9,0,0,6.38053e+06,14.1021,14.1021,14.1021,14.1021,0,0,0,0
11/05/2009 12:00,11,5,4,12,0,19,9,0,0,6.41737e+06,14.1021,14.1021,14.1021,14.1021,0,0,0,0
11/05/2009 13:00,11,5,4,13,0,20,8,0,0,6.41737e+06,14.1021,14.1021,14.1021,14.1021,0,0,0,0
11/05/2009 14:00,11,5,4,14,0,21,9,0,0,6.34369e+06,14.1021,14.1021,14.1021,14.1021,0,0,0,0
11/05/2009 15:00,11,5,4,15,0,21,10,0,0,6.35383e+06,14.1021,14.1021,14.1021,14.1021,0,0,0,0
11/05/2009 16:00,11,5,4,16,0,19,11,0,0,6.4008e+06,14.1021,14.1021,14.1021,14.1021,0,0,0,0
11/05/2009 17:00,11,5,4,17,0,16,13,0,0,6.65408e+06,14.1021,14.1021,14.1021,14.1021,0,0,0,0
11/05/2009 18:00,11,5,4,18,0,14,14,0,0,1.00259e+07,14.1021,14.1021,14.1021,14.1021,0,0,0,0
11/05/2009 19:00,11,5,4,19,0,8,29,0,0,1.00259e+07,14.1021,14.1021,14.1021,14.1021,0,0,0,0
11/05/2009 20:00,11,5,4,20,0,7,31,0,0,1.00259e+07,14.1021,14.1021,14.1021,14.1021,0,0,0,0
11/05/2009 21:00,11,5,4,21,0,9,25,0,0,1.00259e+07,14.1021,14.1021,14.1021,14.1021,0,0,0,0
11/05/2009 22:00,11,5,4,22,0,9,21,0,0,1.00259e+07,14.1021,14.1021,14.1021,14.1021,0,0,0,0
11/05/2009 23:00,11,5,4,23,0,9,19,0,0,1.00259e+07,14.1021,14.1021,14.1021,14.1021,0,0,0,0
11/06/2009 00:00,11,6,5,0,0,10,18,0,0,1.00259e+07,14.1021,14.1021,14.1021,14.1021,0,0,0,0
11/06/2009 01:00,11,6,5,1,0,8,20,0,0,1.26558e+07,14.1021,14.1021,14.1021,14.1021,0,0,0,0
11/06/2009 02:00,11,6,5,2,0,7,22,0,0,1.26558e+07,14.1021,14.1021,14.1021,14.1021,0,0,0,0
11/06/2009 03:00,11,6,5,3,0,7,22,0,0,1.26558e+07,14.1021,14.1021,14.1021,14.1021,0,0,0,0
11/06/2009 04:00,11,6,5,4,0,6,23,0,0,1.26558e+07,14.1021,14.1021,14.1021,14.1021,0,0,0,0
11/06/2009 05:00,11,6,5,5,0,9,17,0,0,1.26558e+07,14.1021,14.1021,14.1021,14.1021,0,0,0,0
11/06/2009 06:00,11,6,5,6,0,9,17,0,0,1.32399e+07,14.1021,14.1021,14.1021,14.1021,0,0,0,0
11/06/2009 07:00,11,6,5,7,0,8,20,3.93277e+06,0,1.91306e+07,13.7354,13.7354,17.3594,13.7354,0.173795,0,1.10805e+07,0
11/06/2009 08:00,11,6,5,8,0,11,22,2.43618e+06,0,1.56545e+07,13.7937,13.7937,17.9771,13.7937,0.102241,0,6.4462e+06,0
11/06/2009 09:00,11,6,5,9,0,13,16,404939,0,2.38871e+07,13.8058,13.8058,17.9771,13.8058,0.0160234,0,1.00733e+06,0
11/06/2009 10:00,11,6,5,10,0,16,13,118256,0,2.35397e+07,13.8167,13.8167,17.9771,13.8167,0.00358203,0,224600,0
11/06/2009 11:00,11,6,5,11,0,17,15,0,523441,2.42168e+07,18.457,18.457,19.893,15.6941,0.0168442,0.00584827,279581,491426
11/06/2009 12:00,11,6,5,12,0,20,9,0,1.27614e+06,2.54179e+07,23.622,23.622,23.622,17.9771,0,0.0598407,0,5.07882e+06
11/06/2009 13:00,11,6,5,13,0,20,8,0,1.33874e+06,2.36288e+07,24.0666,24.0666,24.0666,17.9771,0,0.0631871,0,5.78925e+06
11/06/2009 14:00,11,6,5,14,0,19,11,0,1.35919e+06,2.49182e+07,24.072,24.072,24.072,17.9771,0,0.0642393,0,5.89087e+06
11/06/2009 15:00,11,6,5,15,0,19,17,0,397409,2.43484e+07,24.1094,24.1094,24.1094,17.9771,0,0.0166678,0,1.53784e+06
11/06/2009 16:00,11,6,5,16,0,19,14,0,556215,2.44498e+07,24.1639,24.1639,24.1639,17.9771,0,0.024151,0,2.24807e+06
11/06/2009 17:00,11,6,5,17,0,18,14,0,248272,2.53413e+07,24.2079,24.2079,24.2079,17.9771,0,0.00971525,0,910758
11/06/2009 18:00,11,6,5,18,0,14.2,19,0,0,1.87927e+07,24.2335,24.2335,24.2335,24.2335,0,0,0,0
11/06/2009 19:00,11,6,5,19,0,11,26,82883.5,0,1.29251e+07,23.6406,23.6406,23.6406,20.0626,0,0.00259363,0,209434
11/06/2009 20:00,11,6,5,20,0,8,34,0,0,1.28295e+07,22.5055,22.5055,22.5055,22.5055,0,0,0,0
11/06/2009 21:00,11,6,5,21,0,6,43,0,0,1.16613e+07,22.5055,22.5055,22.5055,22.5055,0,0,0,0
11/06/2009 22:00,11,6,5,22,0,7,34,0,0,1.16613e+07,22.5055,22.5055,22.5055,22.5055,0,0,0,0
11/06/2009 23:00,11,6,5,23,0,7,34,0,0,1.061e+07,22.5055,22.5055,22.5055,22.5055,0,0,0,0
11/07/2009 00:00,11,7,6,0,0,4,45,0,0,1.00259e+07,22.5055,22.5055,22.5055,22.5055,0,0,0,0
11/07/2009 01:00,11,7,6,1,0,7,31,0,0,1.26558e+07,22.5055,22.5055,22.5055,22.5055,0,0,0,0
11/07/2009 02:00,11,7,6,2,0,3,45,0,0,1.26558e+07,22.5055,22.5055,22.5055,22.5055,0,0,0,0
11/07/2009 03:00,11,7,6,3,0,5,36,0,0,1.26558e+07,22.5055,22.5055,22.5055,22.5055,0,0,0,0
11/07/2009 04:00,11,7,6,4,0,4,38,0,0,1.26558e+07,22.5055,22.5055,22.5055,22.5055,0,0,0,0
11/07/2009 05:00,11,7,6,5,0,5,36,0,0,1.26558e+07,22.5055,22.5055,22.5055,22.5055,0,0,0,0
11/07/2009 06:00,11,7,6,6,0,4,38,0,0,1.32399e+07,22.5055,22.5055,22.5055,22.5055,0,0,0,0
11/07/2009 07:00,11,7,6,7,0,6,30,2.66642e+06,0,1.75761e+07,14.2931,14.2931,17.9771,14.2931,0.114424,0,5.45598e+06,0
11/07/2009 08:00,11,7,6,8,0,9,27,1.00067e+06,0,1.38335e+07,13.775,13.775,17.9771,13.775,0.0407344,0,2.58008e+06,0
11/07/2009 09:00,11,7,6,9,0,11,24,0,0,2.3404e+07,13.7819,13.7819,13.7819,13.7819,0,0,0,0
11/07/2009 10:00,11,7,6,10,0,13,21,0,389648,2.38689e+07,17.325,17.325,22.3198,15.6408,0.0121104,0.00413896,645212,222139
11/07/2009 11:00,11,7,6,11,0,16,17,0,1.12474e+06,2.50436e+07,23.7296,23.7296,23.7296,17.9771,0,0.0514794,0,4.4497e+06
11/07/2009 12:00,11,7,6,12,0,18,16,0,1.5064e+06,2.57032e+07,24.2812,24.2812,24.2812,17.9771,0,0.0717115,0,6.80165e+06
11/07/2009 13:00,11,7,6,13,0,19,13,0,1.60445e+06,2.404e+07,24.2812,24.2812,24.2812,17.9771,0,0.0769082,0,7.29459e+06
11/07/2009 14:00,11,7,6,14,0,20,12,0,1.88434e+06,2.58068e+07,24.2756,24.2756,24.2756,17.9771,0,0.0919799,0,8.71637e+06
11/07/2009 15:00,11,7,6,15,0,20,12,0,1.87723e+06,2.59325e+07,24.2919,24.2919,24.2919,17.9771,0,0.0895268,0,8.50706e+06
11/07/2009 16:00,11,7,6,16,0,18,16,0,1.83263e+06,2.6009e+07,24.3505,24.3505,24.3505,17.9771,0,0.0840179,0,8.05648e+06
11/07/2009 17:00,11,7,6,17,0,13,25,0,1.06782e+06,2.63336e+07,24.3524,24.3524,24.3524,17.9771,0,0.0463839,0,4.4491e+06
11/07/2009 18:00,11,7,6,18,0,11,26,0,0,1.87927e+07,24.3676,24.3676,24.3676,24.3676,0,0,0,0
11/07/2009 19:00,11,7,6,19,0,8,34,0,0,1.28295e+07,24.3676,24.3676,24.3676,24.3676,0,0,0,0
11/07/2009 20:00,11,7,6,20,0,7,44,0,0,1.28295e+07,24.3676,24.3676,24.3676,24.3676,0,0,0,0
11/07/2009 21:00,11,7,6,21,0,8,41,0,0,1.16613e+07,24.3676,24.3676,24.3676,24.3676,0,0,0,0
11/07/2009 22:00,11,7,6,22,0,7,44,0,0,1.16613e+07,24.3676,24.3676,24.3676,24.3676,0,0,0,0
11/07/2009 23:00,11,7,6,23,0,8,32,0,0,1.061e+07,24.3676,24.3676,24.3676,24.3676,0,0,0,0
11/08/2009 00:00,11,8,0,0,0,7,37,0,0,1.00259e+07,24.3676,24.3676,24.3676,24.3676,0,0,0,0
11/08/2009 01:00,11,8,0,1,0,6,39,0,0,1.26558e+07,24.3676,24.3676,24.3676,24.3676,0,0,0,0
11/08/2009 02:00,11,8,0,2,0,5,42,0,0,1.26558e+07,24.3676,24.3676,24.3676,24.3676,0,0,0,0
11/08/2009 03:00,11,8,0,3,0,5,42,0,0,1.26558e+07,24.3676,24.3676,24.3676,24.3676,0,0,0,0
11/08/2009 04:00,11,8,0,4,0,5,42,0,0,1.26558e+07,24.3676,24.3676,24.3676,24.3676,0,0,0,0
11/08/2009 05:00,11,8,0,5,0,6,43,0,0,1.26558e+07,24.3676,24.3676,24.3676,24.3676,0,0,0,0
11/08/2009 06:00,11,8,0,6,0,7,40,0,0,1.32399e+07,24.3676,24.3676,24.3676,24.3676,0,0,0,0
11/08/2009 07:00,11,8,0,7,0,7,48,716495,0,1.52021e+07,17.6618,17.6618,18.6755,16.9634,0.0104948,0.0163616,288776,516013
11/08/2009 08:00,11,8,0,8,0,8,48,311094,0,1.29783e+07,14.8457,14.8457,17.9771,14.8457,0.011652,0,545908,0
11/08/2009 09:00,11,8,0,9,0,12,31,0,0,2.37816e+07,14.4727,14.4727,14.4727,14.4727,0,0,0,0
11/08/2009 10:00,11,8,0,10,0,14,23,0,608071,2.41343e+07,19.456,19.456,21.6752,15.2418,0.0147736,0.0115996,480594,895493
11/08/2009 11:00,11,8,0,11,0,16,26,0,1.28114e+06,2.52376e+07,24.2415,24.2415,24.2415,17.9771,0,0.0595849,0,5.61747e+06
11/08/2009 12:00,11,8,0,12,0,17,23,0,1.66541e+06,2.53897e+07,24.3792,24.3792,24.3792,17.9771,0,0.0800287,0,7.70843e+06
11/08/2009 13:00,11,8,0,13,0,18,23,0,707151,2.2522e+07,24.3858,24.3858,24.3858,17.9771,0,0.0313134,0,3.01924e+06
11/08/2009 14:00,11,8,0,14,0,19,24,0,1.69518e+06,2.53315e+07,24.4143,24.4143,24.4143,17.9771,0,0.080835,0,7.82904e+06
11/08/2009 15:00,11,8,0,15,0,19,24,0,2.40103e+06,2.65731e+07,24.4809,24.4809,24.4809,17.9771,0,0.113878,0,1.1143e+07
11/08/2009 16:00,11,8,0,16,0,18,25,0,2.22661e+06,2.64951e+07,24.5146,24.5146,24.5146,17.9771,0,0.103359,0,1.01662e+07
11/08/2009 17:00,11,8,0,17,0,13,32,0,1.45945e+06,2.68074e+07,24.5546,24.5546,24.5546,17.9771,0,0.0634591,0,6.28115e+06
11/08/2009 18:00,11,8,0,18,0,12,34,0,0,1.87927e+07,24.5818,24.5818,24.5818,24.5818,0,0,0,0
11/08/2009 19:00,11,8,0,19,0,11,36,0,0,1.28295e+07,24.5818,24.5818,24.5818,24.5818,0,0,0,0
11/08/2009 20:00,11,8,0,20,0,7,52,0,0,1.28295e+07,24.5818,24.5818,24.5818,24.5818,0,0,0,0
11/08/2009 21:00,11,8,0,21,0,7,52,0,0,1.16613e+07,24.5818,24.5818,24.5818,24.5818,0,0,0,0
11/08/2009 22:00,11,8,0,22,0,6,60,0,0,1.16613e+07,24.5818,24.5818,24.5818,24.5818,0,0,0,0
11/08/2009 23:00,11,8,0,23,0,5,59,0,0,1.061e+07,24.5818,24.5818,24.5818,24.5818,0,0,0,0
11/09/2009 00:00,11,9,1,0,0,5,59,0,0,1.00259e+07,24.5818,24.5818,24.5818,24.5818,0,0,0,0
11/09/2009 01:00,11,9,1,1,0,6,55,0,0,1.26558e+07,24.5818,24.5818,24.5818,24.5818,0,0,0,0
11/09/2009 02:00,11,9,1,2,0,5,59,0,0,1.26558e+07,24.5818,24.5818,24.5818,24.5818,0,0,0,0
11/09/2009 03:00,11,9,1,3,0,6,55,0,0,1.26558e+07,24.5818,24.5818,24.5818,24.5818,0,0,0,0
11/09/2009 04:00,11,9,1,4,0,7,52,0,0,1.26558e+07,24.5818,24.5818,24.5818,24.5818,0,0,0,0
11/09/2009 05:00,11,9,1,5,0,10,46,0,0,1.26558e+07,24.5818,24.5818,24.5818,24.5818,0,0,0,0
11/09/2009 06:00,11,9,1,6,0,13,41,0,0,1.32399e+07,24.5818,24.5818,24.5818,24.5818,0,0,0,0
11/09/2009 07:00,11,9,1,7,0,9,53,382857,0,1.47962e+07,20.2415,20.2415,20.2415,17.9771,0,0.0121634,0,563121
11/09/2009 08:00,11,9,1,8,0,11,50,18028.8,0,1.274e+07,18.2779,18.2779,18.2779,18.1904,0,0.000417082,0,2198.33
11/09/2009 09:00,11,9,1,9,0,15,36,0,215173,2.36588e+07,19.471,19.471,19.471,18.034,0,0.00855696,0,227039
11/09/2009 10:00,11,9,1,10,0,16,31,0,556100,2.41641e+07,22.5852,22.5852,22.5852,17.9771,0,0.0241449,0,1.70978e+06
11/09/2009 11:00,11,9,1,11,0,17,29,0,663364,2.4152e+07,24.0827,24.0827,24.0827,17.9771,0,0.0292018,0,2.68383e+06
11/09/2009 12:00,11,9,1,12,0,18,27,0,1.38038e+06,2.50348e+07,24.4289,24.4289,24.4289,17.9771,0,0.0649511,0,6.305e+06
11/09/2009 13:00,11,9,1,13,0,18,23,0,488078,2.23813e+07,24.4653,24.4653,24.4653,17.9771,0,0.0208337,0,2.03371e+06
11/09/2009 14:00,11,9,1,14,0,18,23,0,1.19051e+06,2.47047e+07,24.4677,24.4677,24.4677,17.9771,0,0.0545299,0,5.325e+06
11/09/2009 15:00,11,9,1,15,0,17,27,0,943535,2.50073e+07,24.4855,24.4855,24.4855,17.9771,0,0.0408722,0,4.0022e+06
11/09/2009 16:00,11,9,1,16,0,15,33,0,579351,2.55051e+07,24.5139,24.5139,24.5139,17.9771,0,0.0242113,0,2.38209e+06
11/09/2009 17:00,11,9,1,17,0,14,32,0,600792,2.5762e+07,24.7129,24.7129,24.7129,17.9771,0,0.0241503,0,2.44758e+06
11/09/2009 18:00,11,9,1,18,0,12,44,0,0,1.87927e+07,24.7953,24.7953,24.7953,24.7953,0,0,0,0
11/09/2009 19:00,11,9,1,19,0,12,40,0,0,1.28295e+07,24.7953,24.7953,24.7953,24.7953,0,0,0,0
11/09/2009 20:00,11,9,1,20,0,10,57,0,0,1.28295e+07,24.7953,24.7953,24.7953,24.7953,0,0,0,0
11/09/2009 21:00,11,9,1,21,0,8,66,0,0,1.16613e+07,24.7953,24.7953,24.7953,24.7953,0,0,0,0
11/09/2009 22:00,11,9,1,22,0,8,66,0,0,1.16613e+07,24.7953,24.7953,24.7953,24.7953,0,0,0,0
11/09/2009 23:00,11,9,1,23,0,8,66,0,0,1.061e+07,24.7953,24.7953,24.7953,24.7953,0,0,0,0
11/10/2009 00:00,11,10,2,0,0,7,76,0,0,1.00259e+07,24.7953,24.7953,24.7953,24.7953,0,0,0,0
11/10/2009 01:00,11,10,2,1,0,8,71,0,0,1.26558e+07,24.7953,24.7953,24.7953,24.7953,0,0,0,0
11/10/2009 02:00,11,10,2,2,0,7,76,0,0,1.26558e+07,24.7953,24.7953,24.7953,24.7953,0,0,0,0
11/10/2009 03:00,11,10,2,3,0,8,66,0,0,1.26558e+07,24.7953,24.7953,24.7953,24.7953,0,0,0,0
11/10/2009 04:00,11,10,2,4,0,7,66,0,0,1.26558e+07,24.7953,24.7953,24.7953,24.7953,0,0,0,0
11/10/2009 05:00,11,10,2,5,0,7,66,0,0,1.26558e+07,24.7953,24.7953,24.7953,24.7953,0,0,0,0
11/10/2009 06:00,11,10,2,6,0,6,70,0,0,1.32399e+07,24.7953,24.7953,24.7953,24.7953,0,0,0,0
11/10/2009 07:00,11,10,2,7,0,4,81,2.88973e+06,0,1.78413e+07,14.706,14.706,17.9771,14.706,0.12334,0,5.54348e+06,0
11/10/2009 08:00,11,10,2,8,0,4,69,314886,0,1.30865e+07,13.7299,13.7299,17.9771,13.7299,0.0105892,0,677821,0
11/10/2009 09:00,11,10,2,9,0,3,87,0,0,2.5048e+07,13.7276,13.7276,13.7276,13.7276,0,0,0,0
11/10/2009 10:00,11,10,2,10,0,3,87,0,0,2.48131e+07,13.7276,13.7276,13.7276,13.7276,0,0,0,0
11/10/2009 11:00,11,10,2,11,0,4,81,0,0,2.45783e+07,13.7276,13.7276,13.7276,13.7276,0,0,0,0
11/10/2009 12:00,11,10,2,12,0,3,87,0,0,2.45783e+07,13.7276,13.7276,13.7276,13.7276,0,0,0,0
11/10/2009 13:00,11,10,2,13,0,3,93,0,0,2.27136e+07,13.7276,13.7276,13.7276,13.7276,0,0,0,0
11/10/2009 14:00,11,10,2,14,0,3,93,0,0,2.43434e+07,13.7276,13.7276,13.7276,13.7276,0,0,0,0
11/10/2009 15:00,11,10,2,15,0,2,93,0,0,2.5048e+07,13.7276,13.7276,13.7276,13.7276,0,0,0,0
11/10/2009 16:00,11,10,2,16,0,1,93,0,0,2.5048e+07,13.7276,13.7276,13.7276,13.7276,0,0,0,0
11/10/2009 17:00,11,10,2,17,0,-1,92,0,0,2.5048e+07,13.7276,13.7276,13.7276,13.7276,0,0,0,0
11/10/2009 18:00,11,10,2,18,0,-1,85,48953.3,0,1.88471e+07,13.7274,13.7274,15.1441,13.7274,0.00111901,0,71679.3,0
11/10/2009 19:00,11,10,2,19,0,-1,78,1.25176e+06,0,1.43183e+07,13.6984,13.6984,17.9771,13.6984,0.0489827,0,3.16239e+06,0
11/10/2009 20:00,11,10,2,20,0,-2,92,0,0,1.28295e+07,13.6756,13.6756,13.6756,13.6756,0,0,0,0
11/10/2009 21:00,11,10,2,21,0,-2,85,0,0,1.16613e+07,13.6756,13.6756,13.6756,13.6756,0,0,0,0
11/10/2009 22:00,11,10,2,22,0,-2,71,0,0,1.16613e+07,13.6756,13.6756,13.6756,13.6756,0,0,0,0
11/10/2009 23:00,11,10,2,23,0,-2,85,0,0,1.061e+07,13.6756,13.6756,13.6756,13.6756,0,0,0,0
11/11/2009 00:00,11,11,3,0,0,-1,78,0,0,1.00259e+07,13.6756,13.6756,13.6756,13.6756,0,0,0,0
11/11/2009 01:00,11,11,3,1,0,-1,78,0,0,8.91217e+06,13.6756,13.6756,13.6756,13.6756,0,0,0,0
11/11/2009 02:00,11,11,3,2,0,-1,78,0,0,8.91217e+06,13.6756,13.6756,13.6756,13.6756,0,0,0,0
11/11/2009 03:00,11,11,3,3,0,-2,85,0,0,8.91217e+06,13.6756,13.6756,13.6756,13.6756,0,0,0,0
11/11/2009 04:00,11,11,3,4,0,-3,77,0,0,8.91217e+06,13.6756,13.6756,13.6756,13.6756,0,0,0,0
11/11/2009 05:00,11,11,3,5,0,-3,77,0,0,8.91217e+06,13.6756,13.6756,13.6756,13.6756,0,0,0,0
11/11/2009 06:00,11,11,3,6,0,-3,77,0,0,8.91217e+06,13.6756,13.6756,13.6756,13.6756,0,0,0,0
11/11/2009 07:00,11,11,3,7,0,-3,71,0,0,1.00259e+07,13.6756,13.6756,13.6756,13.6756,0,0,0,0
11/11/2009 08:00,11,11,3,8,0,-1,78,0,0,6.51316e+06,13.6756,13.6756,13.6756,13.6756,0,0,0,0
11/11/2009 09:00,11,11,3,9,0,1,72,0,0,6.47633e+06,13.6756,13.6756,13.6756,13.6756,0,0,0,0
11/11/2009 10:00,11,11,3,10,0,3,68,0,0,6.2783e+06,13.6756,13.6756,13.6756,13.6756,0,0,0,0
11/11/2009 11:00,11,11,3,11,0,3,68,0,0,6.38053e+06,13.6756,13.6756,13.6756,13.6756,0,0,0,0
11/11/2009 12:00,11,11,3,12,0,4,69,0,0,6.2783e+06,13.6756,13.6756,13.6756,13.6756,0,0,0,0
11/11/2009 13:00,11,11,3,13,0,6,65,0,0,6.41922e+06,13.6756,13.6756,13.6756,13.6756,0,0,0,0
11/11/2009 14:00,11,11,3,14,0,6,60,0,0,6.29672e+06,13.6756,13.6756,13.6756,13.6756,0,0,0,0
11/11/2009 15:00,11,11,3,15,0,5,59,0,0,6.32528e+06,13.6756,13.6756,13.6756,13.6756,0,0,0,0
11/11/2009 16:00,11,11,3,16,0,4,64,0,0,6.49474e+06,13.6756,13.6756,13.6756,13.6756,0,0,0,0
11/11/2009 17:00,11,11,3,17,0,3,63,0,0,6.65408e+06,13.6756,13.6756,13.6756,13.6756,0,0,0,0
11/11/2009 18:00,11,11,3,18,0,3,63,0,0,1.00259e+07,13.6756,13.6756,13.6756,13.6756,0,0,0,0
11/11/2009 19:00,11,11,3,19,0,2,67,0,0,1.00259e+07,13.6756,13.6756,13.6756,13.6756,0,0,0,0
11/11/2009 20:00,11,11,3,20,0,1,72,0,0,1.00259e+07,13.6756,13.6756,13.6756,13.6756,0,0,0,0
11/11/2009 21:00,11,11,3,21,0,-1,85,0,0,1.00259e+07,13.6756,13.6756,13.6756,13.6756,0,0,0,0
11/11/2009 22:00,11,11,3,22,0,-1,78,0,0,1.00259e+07,13.6756,13.6756,13.6756,13.6756,0,0,0,0
11/11/2009 23:00,11,11,3,23,0,-1,71,0,0,1.00259e+07,13.6756,13.6756,13.6756,13.6756,0,0,0,0
11/12/2009 00:00,11,12,4,0,0,-1,78,0,0,1.00259e+07,13.6756,13.6756,13.6756,13.6756,0,0,0,0
11/12/2009 01:00,11,12,4,1,0,-1,71,0,0,8.91217e+06,13.6756,13.6756,13.6756,13.6756,0,0,0,0
11/12/2009 02:00,11,12,4,2,0,-2,85,0,0,8.91217e+06,13.6756,13.6756,13.6756,13.6756,0,0,0,0
11/12/2009 03:00,11,12,4,3,0,-1,78,0,0,8.91217e+06,13.6756,13.6756,13.6756,13.6756,0,0,0,0
11/12/2009 04:00,11,12,4,4,0,-2,85,0,0,8.91217e+06,13.6756,13.6756,13.6756,13.6756,0,0,0,0
11/12/2009 05:00,11,12,4,5,0,-2,85,0,0,8.91217e+06,13.6756,13.6756,13.6756,13.6756,0,0,0,0
11/12/2009 06:00,11,12,4,6,0,-2,92,0,0,8.91217e+06,13.6756,13.6756,13.6756,13.6756,0,0,0,0
11/12/2009 07:00,11,12,4,7,0,-1,85,0,0,1.00259e+07,13.6756,13.6756,13.6756,13.6756,0,0,0,0
11/12/2009 08:00,11,12,4,8,0,-1,85,0,0,6.41094e+06,13.6756,13.6756,13.6756,13.6756,0,0,0,0
11/12/2009 09:00,11,12,4,9,0,2,80,0,0,6.37225e+06,13.6756,13.6756,13.6756,13.6756,0,0,0,0
11/12/2009 10:00,11,12,4,10,0,4,69,0,0,6.32528e+06,13.6756,13.6756,13.6756,13.6756,0,0,0,0
11/12/2009 11:00,11,12,4,11,0,5,64,0,0,6.31514e+06,13.6756,13.6756,13.6756,13.6756,0,0,0,0
11/12/2009 12:00,11,12,4,12,0,6,60,0,0,6.2783e+06,13.6756,13.6756,13.6756,13.6756,0,0,0,0
11/12/2009 13:00,11,12,4,13,0,6,60,0,0,6.43764e+06,13.6756,13.6756,13.6756,13.6756,0,0,0,0
11/12/2009 14:00,11,12,4,14,0,6,60,0,0,6.4008e+06,13.6756,13.6756,13.6756,13.6756,0,0,0,0
11/12/2009 15:00,11,12,4,15,0,6,60,0,0,6.37225e+06,13.6756,13.6756,13.6756,13.6756,0,0,0,0
11/12/2009 16:00,11,12,4,16,0,5,64,0,0,6.38238e+06,13.6756,13.6756,13.6756,13.6756,0,0,0,0
11/12/2009 17:00,11,12,4,17,0,4,69,0,0,6.65408e+06,13.6756,13.6756,13.6756,13.6756,0,0,0,0
11/12/2009 18:00,11,12,4,18,0,4,69,0,0,1.00259e+07,13.6756,13.6756,13.6756,13.6756,0,0,0,0
11/12/2009 19:00,11,12,4,19,0,3,68,0,0,1.00259e+07,13.6756,13.6756,13.6756,13.6756,0,0,0,0
11/12/2009 20:00,11,12,4,20,0,3,74,0,0,1.00259e+07,13.6756,13.6756,13.6756,13.6756,0,0,0,0
11/12/2009 21:00,11,12,4,21,0,3,74,0,0,1.00259e+07,13.6756,13.6756,13.6756,13.6756,0,0,0,0
11/12/2009 22:00,11,12,4,22,0,3,74,0,0,1.00259e+07,13.6756,13.6756,13.6756,13.6756,0,0,0,0
11/12/2009 23:00,11,12,4,23,0,3,63,0,0,1.00259e+07,13.6756,13.6756,13.6756,13.6756,0,0,0,0
11/13/2009 00:00,11,13,5,0,0,2,67,0,0,1.00259e+07,13.6756,13.6756,13.6756,13.6756,0,0,0,0
11/13/2009 01:00,11,13,5,1,0,1,72,0,0,1.26558e+07,13.6756,13.6756,13.6756,13.6756,0,0,0,0
11/13/2009 02:00,11,13,5,2,0,0,77,0,0,1.26558e+07,13.6756,13.6756,13.6756,13.6756,0,0,0,0
11/13/2009 03:00,11,13,5,3,0,-1,85,0,0,1.26558e+07,13.6756,13.6756,13.6756,13.6756,0,0,0,0
11/13/2009 04:00,11,13,5,4,0,0,78,0,0,1.26558e+07,13.6756,13.6756,13.6756,13.6756,0,0,0,0
11/13/2009 05:00,11,13,5,5,0,0,78,0,0,1.26558e+07,13.6756,13.6756,13.6756,13.6756,0,0,0,0
11/13/2009 06:00,11,13,5,6,0,-1,78,0,0,1.32399e+07,13.6756,13.6756,13.6756,13.6756,0,0,0,0
11/13/2009 07:00,11,13,5,7,0,-1,85,1.23203e+07,0,2.87438e+07,13.6121,13.6121,17.9771,13.6121,0.428036,0,2.81847e+07,0
11/13/2009 08:00,11,13,5,8,0,0,78,7.12218e+06,0,2.14013e+07,13.6534,13.6534,17.9771,13.6534,0.330982,0,2.15688e+07,0
11/13/2009 09:00,11,13,5,9,0,1,72,3.1139e+06,0,2.74312e+07,13.6754,13.6754,17.9771,13.6754,0.139206,0,9.02566e+06,0
11/13/2009 10:00,11,13,5,10,0,3,63,2.12294e+06,0,2.59767e+07,13.7075,13.7075,17.9771,13.7075,0.09215,0,5.92975e+06,0
11/13/2009 11:00,11,13,5,11,0,3,63,1.83245e+06,0,2.58946e+07,13.7141,13.7141,17.9771,13.7141,0.0781457,0,5.02086e+06,0
11/13/2009 12:00,11,13,5,12,0,4,64,1.53703e+06,0,2.57144e+07,13.7248,13.7248,17.9771,13.7248,0.0639132,0,4.09605e+06,0
11/13/2009 13:00,11,13,5,13,0,5,59,1.66089e+06,0,2.36255e+07,13.7386,13.7386,17.9771,13.7386,0.0693412,0,4.42955e+06,0
11/13/2009 14:00,11,13,5,14,0,6,55,519062,0,2.38849e+07,13.7296,13.7296,17.9771,13.7296,0.0214248,0,1.37153e+06,0
11/13/2009 15:00,11,13,5,15,0,4,59,395755,0,2.38776e+07,13.709,13.709,17.9771,13.709,0.0159524,0,1.02617e+06,0
11/13/2009 16:00,11,13,5,16,0,3,68,312743,0,2.41543e+07,13.6914,13.6914,17.9771,13.6914,0.0122765,0,792975,0
11/13/2009 17:00,11,13,5,17,0,2,67,297925,0,2.54028e+07,13.6773,13.6773,17.9771,13.6773,0.011645,0,754654,0
11/13/2009 18:00,11,13,5,18,0,1,72,1.57493e+06,0,2.06943e+07,13.6865,13.6865,17.9771,13.6865,0.0664583,0,4.29702e+06,0
11/13/2009 19:00,11,13,5,19,0,2,73,2.61239e+06,0,1.59873e+07,13.7025,13.7025,17.9771,13.7025,0.111456,0,7.18109e+06,0
11/13/2009 20:00,11,13,5,20,0,1,79,0,0,1.28295e+07,13.6974,13.6974,13.6974,13.6974,0,0,0,0
11/13/2009 21:00,11,13,5,21,0,1,72,0,0,1.16613e+07,13.6974,13.6974,13.6974,13.6974,0,0,0,0
11/13/2009 22:00,11,13,5,22,0,1,67,0,0,1.16613e+07,13.6974,13.6974,13.6974,13.6974,0,0,0,0
11/13/2009 23:00,11,13,5,23,0,1,67,0,0,1.061e+07,13.6974,13.6974,13.6974,13.6974,0,0,0,0
11/14/2009 00:00,11,14,6,0,0,1,67,0,0,1.00259e+07,13.6974,13.6974,13.6974,13.6974,0,0,0,0
11/14/2009 01:00,11,14,6,1,0,-1,78,0,0,1.26558e+07,13.6974,13.6974,13.6974,13.6974,0,0,0,0
11/14/2009 02:00,11,14,6,2,0,-2,85,0,0,1.26558e+07,13.6974,13.6974,13.6974,13.6974,0,0,0,0
11/14/2009 03:00,11,14,6,3,0,-1,78,0,0,1.26558e+07,13.6974,13.6974,13.6974,13.6974,0,0,0,0
11/14/2009 04:00,11,14,6,4,0,-2,85,0,0,1.26558e+07,13.6974,13.6974,13.6974,13.6974,0,0,0,0
11/14/2009 05:00,11,14,6,5,0,-2,85,0,0,1.26558e+07,13.6974,13.6974,13.6974,13.6974,0,0,0,0
11/14/2009 06:00,11,14,6,6,0,-3,84,0,0,1.32399e+07,13.6974,13.6974,13.6974,13.6974,0,0,0,0
11/14/2009 07:00,11,14,6,7,0,-1,92,6.97408e+06,0,2.27562e+07,13.6163,13.6163,17.9771,13.6163,0.295403,0,1.94575e+07,0
11/14/2009 08:00,11,14,6,8,0,-1,85,4.26618e+06,0,1.79065e+07,13.6488,13.6488,17.9771,13.6488,0.189578,0,1.23672e+07,0
11/14/2009 09:00,11,14,6,9,0,1,79,1.54627e+06,0,2.551e+07,13.6808,13.6808,17.9771,13.6808,0.0665491,0,4.30925e+06,0
11/14/2009 10:00,11,14,6,10,0,4,59,932290,0,2.45217e+07,13.7109,13.7109,17.9771,13.7109,0.0379779,0,2.44194e+06,0
11/14/2009 11:00,11,14,6,11,0,5,55,703331,0,2.45188e+07,13.7255,13.7255,17.9771,13.7255,0.0277024,0,1.77511e+06,0
11/14/2009 12:00,11,14,6,12,0,6,55,340518,279086,2.45932e+07,15.9735,15.9735,17.9771,15.9735,0.0229371,0,612000,0
11/14/2009 13:00,11,14,6,13,0,8,48,502356,412848,2.31662e+07,18.5654,18.5654,18.5654,17.9771,0,0.0361068,0,322532
11/14/2009 14:00,11,14,6,14,0,9,45,0,801494,2.44638e+07,22.3702,22.3702,22.3702,17.9771,0,0.0358675,0,2.37397e+06
11/14/2009 15:00,11,14,6,15,0,9,49,0,693159,2.44738e+07,24.2685,24.2685,24.2685,17.9771,0,0.0305983,0,2.89665e+06
11/14/2009 16:00,11,14,6,16,0,8,52,0,374474,2.43707e+07,24.4468,24.4468,24.4468,17.9771,0,0.0155076,0,1.50948e+06
11/14/2009 17:00,11,14,6,17,0,6,55,0,0,2.5048e+07,24.4669,24.4669,24.4669,24.4669,0,0,0,0
11/14/2009 18:00,11,14,6,18,0,4,64,453751,0,1.93354e+07,20.1913,20.1913,20.3664,17.802,0.00471435,0.0134932,49720.8,547822
11/14/2009 19:00,11,14,6,19,0,1,79,1.17711e+06,0,1.42454e+07,14.6201,14.6201,17.9771,14.6201,0.048635,0,2.51475e+06,0
11/14/2009 20:00,11,14,6,20,0,1,79,0,0,1.28295e+07,13.7845,13.7845,13.7845,13.7845,0,0,0,0
11/14/2009 21:00,11,14,6,21,0,-1,85,0,0,1.16613e+07,13.7845,13.7845,13.7845,13.7845,0,0,0,0
11/14/2009 22:00,11,14,6,22,0,-1,85,0,0,1.16613e+07,13.7845,13.7845,13.7845,13.7845,0,0,0,0
11/14/2009 23:00,11,14,6,23,0,-2,92,0,0,1.061e+07,13.7845,13.7845,13.7845,13.7845,0,0,0,0
11/15/2009 00:00,11,15,0,0,0,1,72,0,0,1.00259e+07,13.7845,13.7845,13.7845,13.7845,0,0,0,0
11/15/2009 01:00,11,15,0,1,0,-1,85,0,0,1.26558e+07,13.7845,13.7845,13.7845,13.7845,0,0,0,0
11/15/2009 02:00,11,15,0,2,0,-1,85,0,0,1.26558e+07,13.7845,13.7845,13.7845,13.7845,0,0,0,0
11/15/2009 03:00,11,15,0,3,0,-1,78,0,0,1.26558e+07,13.7845,13.7845,13.7845,13.7845,0,0,0,0
11/15/2009 04:00,11,15,0,4,0,0,72,0,0,1.26558e+07,13.7845,13.7845,13.7845,13.7845,0,0,0,0
11/15/2009 05:00,11,15,0,5,0,-3,84,0,0,1.26558e+07,13.7845,13.7845,13.7845,13.7845,0,0,0,0
11/15/2009 06:00,11,15,0,6,0,-1,71,0,0,1.32399e+07,13.7845,13.7845,13.7845,13.7845,0,0,0,0
11/15/2009 07:00,11,15,0,7,0,-1,71,6.47078e+06,0,2.21336e+07,13.6273,13.6273,17.9771,13.6273,0.270275,0,1.77373e+07,0
11/15/2009 08:00,11,15,0,8,0,2,67,2.57429e+06,0,1.58401e+07,13.689,13.689,17.9771,13.689,0.111926,0,7.23373e+06,0
11/15/2009 09:00,11,15,0,9,0,5,55,918984,0,2.47403e+07,13.7178,13.7178,17.9771,13.7178,0.0373721,0,2.39906e+06,0
11/15/2009 10:00,11,15,0,10,0,7,48,492665,0,2.39862e+07,13.7364,13.7364,17.9771,13.7364,0.0183534,0,1.17302e+06,0
11/15/2009 11:00,11,15,0,11,0,9,41,191594,149737,2.40809e+07,15.0899,15.0899,17.9771,15.0899,0.0124266,0,515282,0
11/15/2009 12:00,11,15,0,12,0,11,36,0,803495,2.48346e+07,21.5372,21.5372,21.5372,17.9771,0,0.0359699,0,1.94012e+06
11/15/2009 13:00,11,15,0,13,0,12.3,33,154723,892063,2.33379e+07,23.4169,23.4169,23.4169,17.9771,0,0.0454772,0,3.72217e+06
11/15/2009 14:00,11,15,0,14,0,13,32,0,1.14541e+06,2.48869e+07,24.1208,24.1208,24.1208,17.9771,0,0.0529525,0,4.89421e+06
11/15/2009 15:00,11,15,0,15,0,13,35,0,1.02928e+06,2.48865e+07,24.4301,24.4301,24.4301,17.9771,0,0.0471085,0,4.57364e+06
11/15/2009 16:00,11,15,0,16,0,12,37,0,680282,2.47437e+07,24.4436,24.4436,24.4436,17.9771,0,0.0299918,0,2.91791e+06
11/15/2009 17:00,11,15,0,17,0,9,45,0,257815,2.53527e+07,24.4483,24.4483,24.4483,17.9771,0,0.0101229,0,985570
11/15/2009 18:00,11,15,0,18,0,7,52,109953,0,1.89206e+07,23.4353,23.4353,23.4353,19.5965,0,0.00367407,0,288290
11/15/2009 19:00,11,15,0,19,0,4,64,586743,0,1.35314e+07,18.0644,18.0644,18.8357,17.2057,0.0176079,0.0058852,284241,228162
11/15/2009 20:00,11,15,0,20,0,2,73,0,0,1.28295e+07,15.332,15.332,15.332,15.332,0,0,0,0
11/15/2009 21:00,11,15,0,21,0,2,73,0,0,1.16613e+07,15.332,15.332,15.332,15.332,0,0,0,0
11/15/2009 22:00,11,15,0,22,0,2,73,0,0,1.16613e+07,15.332,15.332,15.332,15.332,0,0,0,0
11/15/2009 23:00,11,15,0,23,0,3,68,0,0,1.061e+07,15.332,15.332,15.332,15.332,0,0,0,0
11/16/2009 00:00,11,16,1,0,0,2,73,0,0,1.00259e+07,15.332,15.332,15.332,15.332,0,0,0,0
11/16/2009 01:00,11,16,1,1,0,0,78,0,0,1.26558e+07,15.332,15.332,15.332,15.332,0,0,0,0
11/16/2009 02:00,11,16,1,2,0,2,67,0,0,1.26558e+07,15.332,15.332,15.332,15.332,0,0,0,0
11/16/2009 03:00,11,16,1,3,0,1,72,0,0,1.26558e+07,15.332,15.332,15.332,15.332,0,0,0,0
11/16/2009 04:00,11,16,1,4,0,1,72,0,0,1.26558e+07,15.332,15.332,15.332,15.332,0,0,0,0
11/16/2009 05:00,11,16,1,5,0,1,67,0,0,1.26558e+07,15.332,15.332,15.332,15.332,0,0,0,0
11/16/2009 06:00,11,16,1,6,0,-1,78,0,0,1.32399e+07,15.332,15.332,15.332,15.332,0,0,0,0
11/16/2009 07:00,11,16,1,7,0,1,67,4.07785e+06,0,1.93199e+07,13.713,13.713,17.9771,13.713,0.183011,0,1.15866e+07,0
11/16/2009 08:00,11,16,1,8,0,2,67,2.00796e+06,0,1.51617e+07,13.6958,13.6958,17.9771,13.6958,0.0888612,0,5.73404e+06,0
11/16/2009 09:00,11,16,1,9,0,7,56,268997,0,2.39578e+07,13.7073,13.7073,17.9771,13.7073,0.0102339,0,658590,0
11/16/2009 10:00,11,16,1,10,0,10,39,0,0,2.3404e+07,13.7149,13.7149,13.7149,13.7149,0,0,0,0
11/16/2009 11:00,11,16,1,11,0,11,33,0,568859,2.43612e+07,19.2375,19.2375,22.7615,15.3364,0.0143245,0.00985433,743634,742555
11/16/2009 12:00,11,16,1,12,0,13,25,0,1.24687e+06,2.53776e+07,24.4924,24.4924,24.4924,17.9771,0,0.0574553,0,5.63194e+06
11/16/2009 13:00,11,16,1,13,0,14,23,0,1.17876e+06,2.35109e+07,24.5081,24.5081,24.5081,17.9771,0,0.0545985,0,5.36504e+06
11/16/2009 14:00,11,16,1,14,0,15,24,0,1.56702e+06,2.54094e+07,24.4574,24.4574,24.4574,17.9771,0,0.074717,0,7.28473e+06
11/16/2009 15:00,11,16,1,15,0,15,28,0,1.44615e+06,2.5402e+07,24.4517,24.4517,24.4517,17.9771,0,0.0683783,0,6.66086e+06
11/16/2009 16:00,11,16,1,16,0,14,32,0,1.08315e+06,2.52333e+07,24.4681,24.4681,24.4681,17.9771,0,0.0484989,0,4.73754e+06
11/16/2009 17:00,11,16,1,17,0,11,39,0,461466,2.56002e+07,24.4802,24.4802,24.4802,17.9771,0,0.0195845,0,1.91613e+06
11/16/2009 18:00,11,16,1,18,0,7,52,0,0,1.87927e+07,24.4694,24.4694,24.4694,24.4694,0,0,0,0
11/16/2009 19:00,11,16,1,19,0,8,48,140803,0,1.29954e+07,23.1814,23.1814,23.1814,20.1412,0,0.00512434,0,369036
11/16/2009 20:00,11,16,1,20,0,8,48,0,0,1.28295e+07,21.2477,21.2477,21.2477,21.2477,0,0,0,0
11/16/2009 21:00,11,16,1,21,0,6,55,0,0,1.16613e+07,21.2477,21.2477,21.2477,21.2477,0,0,0,0
11/16/2009 22:00,11,16,1,22,0,6,51,0,0,1.16613e+07,21.2477,21.2477,21.2477,21.2477,0,0,0,0
11/16/2009 23:00,11,16,1,23,0,5,55,0,0,1.061e+07,21.2477,21.2477,21.2477,21.2477,0,0,0,0
11/17/2009 00:00,11,17,2,0,0,3,58,0,0,1.00259e+07,21.2477,21.2477,21.2477,21.2477,0,0,0,0
11/17/2009 01:00,11,17,2,1,0,2,62,0,0,1.26558e+07,21.2477,21.2477,21.2477,21.2477,0,0,0,0
11/17/2009 02:00,11,17,2,2,0,4,64,0,0,1.26558e+07,21.2477,21.2477,21.2477,21.2477,0,0,0,0
11/17/2009 03:00,11,17,2,3,0,6,55,0,0,1.26558e+07,21.2477,21.2477,21.2477,21.2477,0,0,0,0
11/17/2009 04:00,11,17,2,4,0,5,59,0,0,1.26558e+07,21.2477,21.2477,21.2477,21.2477,0,0,0,0
11/17/2009 05:00,11,17,2,5,0,5,64,0,0,1.26558e+07,21.2477,21.2477,21.2477,21.2477,0,0,0,0
11/17/2009 06:00,11,17,2,6,0,5,59,0,0,1.32399e+07,21.2477,21.2477,21.2477,21.2477,0,0,0,0
11/17/2009 07:00,11,17,2,7,0,4,59,1.728e+06,0,1.64276e+07,14.6659,14.6659,17.9771,14.6659,0.0709683,0,2.96008e+06,0
11/17/2009 08:00,11,17,2,8,0,6,60,947197,0,1.40443e+07,13.7573,13.7573,17.9771,13.7573,0.0371239,0,2.36103e+06,0
11/17/2009 09:00,11,17,2,9,0,8,61,0,86985.7,2.38827e+07,14.4451,14.4451,16.1642,14.4451,0.00304857,0,146477,0
11/17/2009 10:00,11,17,2,10,0,10,39,0,169848,2.36042e+07,17.2095,17.2095,17.6257,16.9187,0.00571563,0.000826214,70500.9,14468.4
11/17/2009 11:00,11,17,2,11,0,12,37,0,585875,2.42001e+07,21.7986,21.7986,21.7986,17.9771,0,0.0254828,0,1.47396e+06
11/17/2009 12:00,11,17,2,12,0,12,37,0,527329,2.38937e+07,23.9637,23.9637,23.9637,17.9771,0,0.0226908,0,2.04433e+06
11/17/2009 13:00,11,17,2,13,0,12,37,0,0,2.20873e+07,24.2543,24.2543,24.2543,24.2543,0,0,0,0
11/17/2009 14:00,11,17,2,14,0,12,37,0,0,2.38737e+07,24.2543,24.2543,24.2543,24.2543,0,0,0,0
11/17/2009 15:00,11,17,2,15,0,11,39,0,278912,2.42039e+07,24.3432,24.3432,24.3432,17.9771,0,0.0110723,0,1.06138e+06
11/17/2009 16:00,11,17,2,16,0,10,39,0,0,2.5048e+07,24.4349,24.4349,24.4349,24.4349,0,0,0,0
11/17/2009 17:00,11,17,2,17,0,9,41,0,0,2.5048e+07,24.4349,24.4349,24.4349,24.4349,0,0,0,0
11/17/2009 18:00,11,17,2,18,0,8,44,0,0,1.87927e+07,24.4349,24.4349,24.4349,24.4349,0,0,0,0
11/17/2009 19:00,11,17,2,19,0,7,48,86540.1,0,1.29297e+07,23.79,23.79,23.79,20.1297,0,0.00278077,0,229467
11/17/2009 20:00,11,17,2,20,0,7,44,0,0,1.28295e+07,22.5484,22.5484,22.5484,22.5484,0,0,0,0
11/17/2009 21:00,11,17,2,21,0,7,48,0,0,1.16613e+07,22.5484,22.5484,22.5484,22.5484,0,0,0,0
11/17/2009 22:00,11,17,2,22,0,7,48,0,0,1.16613e+07,22.5484,22.5484,22.5484,22.5484,0,0,0,0
11/17/2009 23:00,11,17,2,23,0,7,56,0,0,1.061e+07,22.5484,22.5484,22.5484,22.5484,0,0,0,0
11/18/2009 00:00,11,18,3,0,0,4,81,0,0,1.00259e+07,22.5484,22.5484,22.5484,22.5484,0,0,0,0
11/18/2009 01:00,11,18,3,1,0,4,81,0,0,8.91217e+06,22.5484,22.5484,22.5484,22.5484,0,0,0,0
11/18/2009 02:00,11,18,3,2,0,3,87,0,0,8.91217e+06,22.5484,22.5484,22.5484,22.5484,0,0,0,0
11/18/2009 03:00,11,18,3,3,0,3,93,0,0,8.91217e+06,22.5484,22.5484,22.5484,22.5484,0,0,0,0
11/18/2009 04:00,11,18,3,4,0,3,87,0,0,8.91217e+06,22.5484,22.5484,22.5484,22.5484,0,0,0,0
11/18/2009 05:00,11,18,3,5,0,3,93,0,0,8.91217e+06,22.5484,22.5484,22.5484,22.5484,0,0,0,0
11/18/2009 06:00,11,18,3,6,0,3,93,0,0,8.91217e+06,22.5484,22.5484,22.5484,22.5484,0,0,0,0
11/18/2009 07:00,11,18,3,7,0,3,74,0,0,1.00259e+07,22.5484,22.5484,22.5484,22.5484,0,0,0,0
11/18/2009 08:00,11,18,3,8,0,3,81,0,0,6.65408e+06,22.5484,22.5484,22.5484,22.5484,0,0,0,0
11/18/2009 09:00,11,18,3,9,0,4,69,0,0,6.35383e+06,22.5484,22.5484,22.5484,22.5484,0,0,0,0
11/18/2009 10:00,11,18,3,10,0,6,60,0,0,6.32528e+06,22.5484,22.5484,22.5484,22.5484,0,0,0,0
11/18/2009 11:00,11,18,3,11,0,6,60,0,0,6.38053e+06,22.5484,22.5484,22.5484,22.5484,0,0,0,0
11/18/2009 12:00,11,18,3,12,0,8,52,0,0,6.41737e+06,22.5484,22.5484,22.5484,22.5484,0,0,0,0
11/18/2009 13:00,11,18,3,13,0,9,49,0,0,6.41737e+06,22.5484,22.5484,22.5484,22.5484,0,0,0,0
11/18/2009 14:00,11,18,3,14,0,9,49,0,0,6.34369e+06,22.5484,22.5484,22.5484,22.5484,0,0,0,0
11/18/2009 15:00,11,18,3,15,0,10,54,0,0,6.37225e+06,22.5484,22.5484,22.5484,22.5484,0,0,0,0
11/18/2009 16:00,11,18,3,16,0,9,57,0,0,6.45791e+06,22.5484,22.5484,22.5484,22.5484,0,0,0,0
11/18/2009 17:00,11,18,3,17,0,5,75,0,0,6.65408e+06,22.5484,22.5484,22.5484,22.5484,0,0,0,0
11/18/2009 18:00,11,18,3,18,0,4,81,0,0,1.00259e+07,22.5484,22.5484,22.5484,22.5484,0,0,0,0
11/18/2009 19:00,11,18,3,19,0,2,80,0,0,1.00259e+07,22.5484,22.5484,22.5484,22.5484,0,0,0,0
11/18/2009 20:00,11,18,3,20,0,1,86,0,0,1.00259e+07,22.5484,22.5484,22.5484,22.5484,0,0,0,0
11/18/2009 21:00,11,18,3,21,0,1,86,0,0,1.00259e+07,22.5484,22.5484,22.5484,22.5484,0,0,0,0
11/18/2009 22:00,11,18,3,22,0,1,79,0,0,1.00259e+07,22.5484,22.5484,22.5484,22.5484,0,0,0,0
11/18/2009 23:00,11,18,3,23,0,1,79,0,0,1.00259e+07,22.5484,22.5484,22.5484,22.5484,0,0,0,0
11/19/2009 00:00,11,19,4,0,0,0,85,0,0,1.00259e+07,22.5484,22.5484,22.5484,22.5484,0,0,0,0
11/19/2009 01:00,11,19,4,1,0,-1,85,0,0,8.91217e+06,22.5484,22.5484,22.5484,22.5484,0,0,0,0
11/19/2009 02:00,11,19,4,2,0,-1,92,0,0,8.91217e+06,22.5484,22.5484,22.5484,22.5484,0,0,0,0
11/19/2009 03:00,11,19,4,3,0,-1,92,0,0,8.91217e+06,22.5484,22.5484,22.5484,22.5484,0,0,0,0
11/19/2009 04:00,11,19,4,4,0,-1,85,0,0,8.91217e+06,22.5484,22.5484,22.5484,22.5484,0,0,0,0
11/19/2009 05:00,11,19,4,5,0,-2,85,0,0,8.91217e+06,22.5484,22.5484,22.5484,22.5484,0,0,0,0
11/19/2009 06:00,11,19,4,6,0,-3,92,0,0,8.91217e+06,22.5484,22.5484,22.5484,22.5484,0,0,0,0
11/19/2009 07:00,11,19,4,7,0,-1,78,0,0,1.00259e+07,22.5484,22.5484,22.5484,22.5484,0,0,0,0
11/19/2009 08:00,11,19,4,8,0,2,73,0,0,6.49474e+06,22.5484,22.5484,22.5484,22.5484,0,0,0,0
11/19/2009 09:00,11,19,4,9,0,7,66,0,0,6.4008e+06,22.5484,22.5484,22.5484,22.5484,0,0,0,0
11/19/2009 10:00,11,19,4,10,0,9,57,0,0,6.32528e+06,22.5484,22.5484,22.5484,22.5484,0,0,0,0
11/19/2009 11:00,11,19,4,11,0,11,33,0,0,6.38053e+06,22.5484,22.5484,22.5484,22.5484,0,0,0,0
11/19/2009 12:00,11,19,4,12,0,10,39,0,0,6.41737e+06,22.5484,22.5484,22.5484,22.5484,0,0,0,0
11/19/2009 13:00,11,19,4,13,0,9,38,0,0,6.41737e+06,22.5484,22.5484,22.5484,22.5484,0,0,0,0
11/19/2009 14:00,11,19,4,14,0,8,44,0,0,6.34369e+06,22.5484,22.5484,22.5484,22.5484,0,0,0,0
11/19/2009 15:00,11,19,4,15,0,7,40,0,0,6.37225e+06,22.5484,22.5484,22.5484,22.5484,0,0,0,0
11/19/2009 16:00,11,19,4,16,0,7,44,0,0,6.45791e+06,22.5484,22.5484,22.5484,22.5484,0,0,0,0
11/19/2009 17:00,11,19,4,17,0,4,59,0,0,6.65408e+06,22.5484,22.5484,22.5484,22.5484,0,0,0,0
11/19/2009 18:00,11,19,4,18,0,4,59,0,0,1.00259e+07,22.5484,22.5484,22.5484,22.5484,0,0,0,0
11/19/2009 19:00,11,19,4,19,0,3,63,0,0,1.00259e+07,22.5484,22.5484,22.5484,22.5484,0,0,0,0
11/19/2009 20:00,11,19,4,20,0,3,58,0,0,1.00259e+07,22.5484,22.5484,22.5484,22.5484,0,0,0,0
11/19/2009 21:00,11,19,4,21,0,3,63,0,0,1.00259e+07,22.5484,22.5484,22.5484,22.5484,0,0,0,0
11/19/2009 22:00,11,19,4,22,0,2,67,0,0,1.00259e+07,22.5484,22.5484,22.5484,22.5484,0,0,0,0
11/19/2009 23:00,11,19,4,23,0,1,72,0,0,1.00259e+07,22.5484,22.5484,22.5484,22.5484,0,0,0,0
11/20/2009 00:00,11,20,5,0,0,0,78,0,0,1.00259e+07,22.5484,22.5484,22.5484,22.5484,0,0,0,0
11/20/2009 01:00,11,20,5,1,0,-1,85,0,0,1.26558e+07,22.5484,22.5484,22.5484,22.5484,0,0,0,0
11/20/2009 02:00,11,20,5,2,0,-1.5,87,0,0,1.26558e+07,22.5484,22.5484,22.5484,22.5484,0,0,0,0
11/20/2009 03:00,11,20,5,3,0,-2,92,0,0,1.26558e+07,22.5484,22.5484,22.5484,22.5484,0,0,0,0
11/20/2009 04:00,11,20,5,4,0,-3,92,0,0,1.26558e+07,22.5484,22.5484,22.5484,22.5484,0,0,0,0
11/20/2009 05:00,11,20,5,5,0,-3,92,0,0,1.26558e+07,22.5484,22.5484,22.5484,22.5484,0,0,0,0
11/20/2009 06:00,11,20,5,6,0,-3,92,0,0,1.32399e+07,22.5484,22.5484,22.5484,22.5484,0,0,0,0
11/20/2009 07:00,11,20,5,7,0,-3,92,9.55979e+06,0,2.56795e+07,13.747,13.747,17.9771,13.747,0.364759,0,2.22118e+07,0
11/20/2009 08:00,11,20,5,8,0,-3,92,7.37697e+06,0,2.22413e+07,13.6278,13.6278,17.9771,13.6278,0.342873,0,2.24763e+07,0
11/20/2009 09:00,11,20,5,9,0,-2,85,4.06144e+06,0,2.95206e+07,13.6578,13.6578,17.9771,13.6578,0.180944,0,1.17793e+07,0
11/20/2009 10:00,11,20,5,10,0,-2,85,3.22449e+06,0,2.88136e+07,13.6605,13.6605,17.9771,13.6605,0.140445,0,9.13718e+06,0
11/20/2009 11:00,11,20,5,11,0,-2,85,2.89324e+06,0,2.82209e+07,13.6611,13.6611,17.9771,13.6611,0.12462,0,8.10642e+06,0
11/20/2009 12:00,11,20,5,12,0,-2,92,2.59693e+06,0,2.78566e+07,13.6616,13.6616,17.9771,13.6616,0.110657,0,7.19742e+06,0
11/20/2009 13:00,11,20,5,13,0,-2,92,3.39965e+06,0,2.69603e+07,13.6604,13.6604,17.9771,13.6604,0.148342,0,9.65114e+06,0
11/20/2009 14:00,11,20,5,14,0,-2,85,2.38719e+06,0,2.74556e+07,13.6616,13.6616,17.9771,13.6616,0.100783,0,6.55515e+06,0
11/20/2009 15:00,11,20,5,15,0,-2,92,2.0798e+06,0,2.68447e+07,13.6621,13.6621,17.9771,13.6621,0.0866148,0,5.63297e+06,0
11/20/2009 16:00,11,20,5,16,0,-2,85,1.57097e+06,0,2.6604e+07,13.6601,13.6601,17.9771,13.6601,0.0637715,0,4.14931e+06,0
11/20/2009 17:00,11,20,5,17,0,-2,85,1.90891e+06,0,2.73401e+07,13.6604,13.6604,17.9771,13.6604,0.0788058,0,5.1271e+06,0
11/20/2009 18:00,11,20,5,18,0,-2,85,4.12223e+06,0,2.37947e+07,13.6572,13.6572,17.9771,13.6572,0.18177,0,1.18348e+07,0
11/20/2009 19:00,11,20,5,19,0,-2,85,5.66724e+06,0,1.97311e+07,13.6458,13.6458,17.9771,13.6458,0.255342,0,1.66689e+07,0
11/20/2009 20:00,11,20,5,20,0,-3,92,0,0,1.28295e+07,13.6453,13.6453,13.6453,13.6453,0,0,0,0
11/20/2009 21:00,11,20,5,21,0,-3,92,0,0,1.16613e+07,13.6453,13.6453,13.6453,13.6453,0,0,0,0
11/20/2009 22:00,11,20,5,22,0,-3,84,0,0,1.16613e+07,13.6453,13.6453,13.6453,13.6453,0,0,0,0
11/20/2009 23:00,11,20,5,23,0,-3,77,0,0,1.061e+07,13.6453,13.6453,13.6453,13.6453,0,0,0,0
11/21/2009 00:00,11,21,6,0,0,-3,77,0,0,1.00259e+07,13.6453,13.6453,13.6453,13.6453,0,0,0,0
11/21/2009 01:00,11,21,6,1,0,-3,77,0,0,1.26558e+07,13.6453,13.6453,13.6453,13.6453,0,0,0,0
11/21/2009 02:00,11,21,6,2,0,-4,84,0,0,1.26558e+07,13.6453,13.6453,13.6453,13.6453,0,0,0,0
11/21/2009 03:00,11,21,6,3,0,-4,77,0,0,1.26558e+07,13.6453,13.6453,13.6453,13.6453,0,0,0,0
11/21/2009 04:00,11,21,6,4,0,-4,77,0,0,1.26558e+07,13.6453,13.6453,13.6453,13.6453,0,0,0,0
11/21/2009 05:00,11,21,6,5,0,-4,77,0,0,1.26558e+07,13.6453,13.6453,13.6453,13.6453,0,0,0,0
11/21/2009 06:00,11,21,6,6,0,-4,77,0,0,1.32399e+07,13.6453,13.6453,13.6453,13.6453,0,0,0,0
11/21/2009 07:00,11,21,6,7,0,-4,77,1.50627e+07,0,3.20592e+07,13.5823,13.5823,17.9771,13.5823,0.547526,0,3.62949e+07,0
11/21/2009 08:00,11,21,6,8,0,-3,71,1.02448e+07,0,2.58303e+07,13.6271,13.6271,17.9771,13.6271,0.493826,0,3.23764e+07,0
11/21/2009 09:00,11,21,6,9,0,-2,71,6.59927e+06,0,3.24082e+07,13.6509,13.6509,17.9771,13.6509,0.303262,0,1.97738e+07,0
11/21/2009 10:00,11,21,6,10,0,-1,71,4.70831e+06,0,2.9829e+07,13.6696,13.6696,17.9771,13.6696,0.209228,0,1.35835e+07,0
11/21/2009 11:00,11,21,6,11,0,-1,66,4.34689e+06,0,2.97168e+07,13.6711,13.6711,17.9771,13.6711,0.193352,0,1.25485e+07,0
11/21/2009 12:00,11,21,6,12,0,-1,78,3.38336e+06,0,2.78783e+07,13.6758,13.6758,17.9771,13.6758,0.146898,0,9.52307e+06,0
11/21/2009 13:00,11,21,6,13,0,0,72,3.06037e+06,0,2.5453e+07,13.6895,13.6895,17.9771,13.6895,0.130974,0,8.4636e+06,0
11/21/2009 14:00,11,21,6,14,0,1,67,1.63612e+06,0,2.56119e+07,13.6995,13.6995,17.9771,13.6995,0.0683524,0,4.40666e+06,0
11/21/2009 15:00,11,21,6,15,0,1,67,1.14618e+06,0,2.50231e+07,13.6911,13.6911,17.9771,13.6911,0.0482178,0,3.11472e+06,0
11/21/2009 16:00,11,21,6,16,0,-1,78,1.11687e+06,0,2.53657e+07,13.6703,13.6703,17.9771,13.6703,0.0470421,0,3.05352e+06,0
11/21/2009 17:00,11,21,6,17,0,-2,85,1.20382e+06,0,2.64995e+07,13.6553,13.6553,17.9771,13.6553,0.0502243,0,3.27151e+06,0
11/21/2009 18:00,11,21,6,18,0,-2,85,3.66829e+06,0,2.32386e+07,13.6565,13.6565,17.9771,13.6565,0.160291,0,1.04381e+07,0
11/21/2009 19:00,11,21,6,19,0,-3,92,5.46234e+06,0,1.9482e+07,13.6331,13.6331,17.9771,13.6331,0.245914,0,1.61006e+07,0
11/21/2009 20:00,11,21,6,20,0,-3,92,0,0,1.28295e+07,13.6319,13.6319,13.6319,13.6319,0,0,0,0
11/21/2009 21:00,11,21,6,21,0,-2,85,0,0,1.16613e+07,13.6319,13.6319,13.6319,13.6319,0,0,0,0
11/21/2009 22:00,11,21,6,22,0,-3,92,0,0,1.16613e+07,13.6319,13.6319,13.6319,13.6319,0,0,0,0
11/21/2009 23:00,11,21,6,23,0,-4,84,0,0,1.061e+07,13.6319,13.6319,13.6319,13.6319,0,0,0,0
11/22/2009 00:00,11,22,0,0,0,-4,84,0,0,1.00259e+07,13.6319,13.6319,13.6319,13.6319,0,0,0,0
11/22/2009 01:00,11,22,0,1,0,-4,84,0,0,1.26558e+07,13.6319,13.6319,13.6319,13.6319,0,0,0,0
11/22/2009 02:00,11,22,0,2,0,-6,92,0,0,1.26558e+07,13.6319,13.6319,13.6319,13.6319,0,0,0,0
11/22/2009 03:00,11,22,0,3,0,-5,84,0,0,1.26558e+07,13.6319,13.6319,13.6319,13.6319,0,0,0,0
11/22/2009 04:00,11,22,0,4,0,-1,66,0,0,1.26558e+07,13.6319,13.6319,13.6319,13.6319,0,0,0,0
11/22/2009 05:00,11,22,0,5,0,-3,71,0,0,1.26558e+07,13.6319,13.6319,13.6319,13.6319,0,0,0,0
11/22/2009 06:00,11,22,0,6,0,-2,71,0,0,1.32399e+07,13.6319,13.6319,13.6319,13.6319,0,0,0,0
11/22/2009 07:00,11,22,0,7,0,-3,71,1.1938e+07,0,2.83724e+07,13.59,13.59,17.9771,13.59,0.430701,0,2.85176e+07,0
11/22/2009 08:00,11,22,0,8,0,0,60,9.19356e+06,0,2.4491e+07,13.6642,13.6642,17.9771,13.6642,0.433873,0,2.82032e+07,0
