Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,ElectricityFacility,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
11/22/2009 09:00,11,22,0,9,0,5,50,4.72299e+06,0,2.97406e+07,13.7336,13.7336,17.9771,13.7336,0.20672,0,1.32216e+07,0
11/22/2009 10:00,11,22,0,10,0,7,48,1.91724e+06,0,2.56247e+07,13.7639,13.7639,17.9771,13.7639,0.0807832,0,5.12963e+06,0
11/22/2009 11:00,11,22,0,11,0,10,30,1.51448e+06,0,2.54978e+07,13.7964,13.7964,17.9771,13.7964,0.0618144,0,3.89483e+06,0
11/22/2009 12:00,11,22,0,12,0,12,26,1.16039e+06,0,2.49224e+07,13.8211,13.8211,17.9771,13.8211,0.0456907,0,2.86186e+06,0
11/22/2009 13:00,11,22,0,13,0,12,26,1.27678e+06,0,2.31514e+07,13.8284,13.8284,17.9771,13.8284,0.0508266,0,3.17792e+06,0
11/22/2009 14:00,11,22,0,14,0,13,25,310221,0,2.38577e+07,13.8269,13.8269,17.9771,13.8269,0.0104965,0,656543,0
11/22/2009 15:00,11,22,0,15,0,13,23,123123,0,2.37806e+07,13.8244,13.8244,17.9771,13.8244,0.00382045,0,239106,0
11/22/2009 16:00,11,22,0,16,0,11,31,0,0,2.41592e+07,13.8235,13.8235,13.8235,13.8235,0,0,0,0
11/22/2009 17:00,11,22,0,17,0,9,35,0,0,2.5048e+07,13.8235,13.8235,13.8235,13.8235,0,0,0,0
11/22/2009 18:00,11,22,0,18,0,4,54,1.11374e+06,0,2.01289e+07,13.7555,13.7555,17.9771,13.7555,0.0451388,0,2.87264e+06,0
11/22/2009 19:00,11,22,0,19,0,6,43,1.83509e+06,0,1.50375e+07,13.7496,13.7496,17.9771,13.7496,0.0758232,0,4.83061e+06,0
11/22/2009 20:00,11,22,0,20,0,4,59,0,0,1.28295e+07,13.7514,13.7514,13.7514,13.7514,0,0,0,0
11/22/2009 21:00,11,22,0,21,0,2,73,0,0,1.16613e+07,13.7514,13.7514,13.7514,13.7514,0,0,0,0
11/22/2009 22:00,11,22,0,22,0,-1,85,0,0,1.16613e+07,13.7514,13.7514,13.7514,13.7514,0,0,0,0
11/22/2009 23:00,11,22,0,23,0,2,67,0,0,1.061e+07,13.7514,13.7514,13.7514,13.7514,0,0,0,0
11/23/2009 00:00,11,23,1,0,0,1,72,0,0,1.00259e+07,13.7514,13.7514,13.7514,13.7514,0,0,0,0
11/23/2009 01:00,11,23,1,1,0,1,72,0,0,1.26558e+07,13.7514,13.7514,13.7514,13.7514,0,0,0,0
11/23/2009 02:00,11,23,1,2,0,0,78,0,0,1.26558e+07,13.7514,13.7514,13.7514,13.7514,0,0,0,0
11/23/2009 03:00,11,23,1,3,0,-1,78,0,0,1.26558e+07,13.7514,13.7514,13.7514,13.7514,0,0,0,0
11/23/2009 04:00,11,23,1,4,0,-1,78,0,0,1.26558e+07,13.7514,13.7514,13.7514,13.7514,0,0,0,0
11/23/2009 05:00,11,23,1,5,0,-2,85,0,0,1.26558e+07,13.7514,13.7514,13.7514,13.7514,0,0,0,0
11/23/2009 06:00,11,23,1,6,0,-1,78,0,0,1.32399e+07,13.7514,13.7514,13.7514,13.7514,0,0,0,0
11/23/2009 07:00,11,23,1,7,0,-1,78,5.59839e+06,0,2.11191e+07,13.6166,13.6166,17.9771,13.6166,0.240961,0,1.58519e+07,0
11/23/2009 08:00,11,23,1,8,0,-2,85,6.2447e+06,0,2.08231e+07,13.6466,13.6466,17.9771,13.6466,0.28427,0,1.85537e+07,0
11/23/2009 09:00,11,23,1,9,0,-1,71,1.85643e+06,0,2.60267e+07,13.6672,13.6672,17.9771,13.6672,0.0793718,0,5.156e+06,0
11/23/2009 10:00,11,23,1,10,0,0,66,1.50534e+06,0,2.5686e+07,13.6837,13.6837,17.9771,13.6837,0.0625439,0,4.04709e+06,0
11/23/2009 11:00,11,23,1,11,0,1,67,817054,0,2.44674e+07,13.6868,13.6868,17.9771,13.6868,0.0315405,0,2.03947e+06,0
11/23/2009 12:00,11,23,1,12,0,3,58,687671,0,2.44935e+07,13.7011,13.7011,17.9771,13.7011,0.0255861,0,1.64894e+06,0
11/23/2009 13:00,11,23,1,13,0,4,59,770961,0,2.26662e+07,13.7175,13.7175,17.9771,13.7175,0.0292502,0,1.8778e+06,0
11/23/2009 14:00,11,23,1,14,0,4,59,154413,0,2.35842e+07,13.7165,13.7165,17.9771,13.7165,0.00528129,0,339132,0
11/23/2009 15:00,11,23,1,15,0,5,55,0,0,2.3404e+07,13.7117,13.7117,13.7117,13.7117,0,0,0,0
11/23/2009 16:00,11,23,1,16,0,3,63,36705.3,0,2.4289e+07,13.7116,13.7116,17.9771,13.7116,0.000192708,0,12389.1,0
11/23/2009 17:00,11,23,1,17,0,2,67,34694.8,0,2.50832e+07,13.7111,13.7111,17.9771,13.7111,0.000109388,0,7033.2,0
11/23/2009 18:00,11,23,1,18,0,-1,92,1.28317e+06,0,2.03375e+07,13.6817,13.6817,17.9771,13.6817,0.0531216,0,3.43941e+06,0
11/23/2009 19:00,11,23,1,19,0,-1,92,2.15154e+06,0,1.54292e+07,13.6753,13.6753,17.9771,13.6753,0.0913004,0,5.91939e+06,0
11/23/2009 20:00,11,23,1,20,0,-1,92,0,0,1.28295e+07,13.6739,13.6739,13.6739,13.6739,0,0,0,0
11/23/2009 21:00,11,23,1,21,0,-1,92,0,0,1.16613e+07,13.6739,13.6739,13.6739,13.6739,0,0,0,0
11/23/2009 22:00,11,23,1,22,0,-1,92,0,0,1.16613e+07,13.6739,13.6739,13.6739,13.6739,0,0,0,0
11/23/2009 23:00,11,23,1,23,0,-2,85,0,0,1.061e+07,13.6739,13.6739,13.6739,13.6739,0,0,0,0
11/24/2009 00:00,11,24,2,0,0,-3,92,0,0,1.00259e+07,13.6739,13.6739,13.6739,13.6739,0,0,0,0
11/24/2009 01:00,11,24,2,1,0,-3,92,0,0,1.26558e+07,13.6739,13.6739,13.6739,13.6739,0,0,0,0
11/24/2009 02:00,11,24,2,2,0,-4,100,0,0,1.26558e+07,13.6739,13.6739,13.6739,13.6739,0,0,0,0
11/24/2009 03:00,11,24,2,3,0,-7,92,0,0,1.26558e+07,13.6739,13.6739,13.6739,13.6739,0,0,0,0
11/24/2009 04:00,11,24,2,4,0,-7,92,0,0,1.26558e+07,13.6739,13.6739,13.6739,13.6739,0,0,0,0
11/24/2009 05:00,11,24,2,5,0,-6,92,0,0,1.26558e+07,13.6739,13.6739,13.6739,13.6739,0,0,0,0
11/24/2009 06:00,11,24,2,6,0,-6,84,0,0,1.32399e+07,13.6739,13.6739,13.6739,13.6739,0,0,0,0
11/24/2009 07:00,11,24,2,7,0,-5,71,9.88126e+06,0,2.60507e+07,13.577,13.577,17.9771,13.577,0.375169,0,2.49102e+07,0
11/24/2009 08:00,11,24,2,8,0,-4,71,7.14906e+06,0,2.19561e+07,13.623,13.623,17.9771,13.623,0.331597,0,2.17612e+07,0
11/24/2009 09:00,11,24,2,9,0,-2,65,1.93611e+06,0,2.61357e+07,13.6497,13.6497,17.9771,13.6497,0.0856188,0,5.58451e+06,0
11/24/2009 10:00,11,24,2,10,0,0,66,1.34818e+06,0,2.51246e+07,13.671,13.671,17.9771,13.671,0.0574292,0,3.7272e+06,0
11/24/2009 11:00,11,24,2,11,0,3,45,988345,0,2.48668e+07,13.699,13.699,17.9771,13.699,0.0406078,0,2.61833e+06,0
11/24/2009 12:00,11,24,2,12,0,4,42,783640,0,2.47943e+07,13.7154,13.7154,17.9771,13.7154,0.0299037,0,1.9207e+06,0
11/24/2009 13:00,11,24,2,13,0,5,33,823458,0,2.26029e+07,13.7276,13.7276,17.9771,13.7276,0.031596,0,2.02359e+06,0
11/24/2009 14:00,11,24,2,14,0,6,30,244301,0,2.42549e+07,13.7281,13.7281,17.9771,13.7281,0.00917309,0,587433,0
11/24/2009 15:00,11,24,2,15,0,6,28,148914,0,2.40471e+07,13.724,13.724,17.9771,13.724,0.00501393,0,321392,0
11/24/2009 16:00,11,24,2,16,0,6,30,82205.3,0,2.46709e+07,13.7227,13.7227,17.9771,13.7227,0.00213375,0,136816,0
11/24/2009 17:00,11,24,2,17,0,5,33,70211.1,0,2.51261e+07,13.7214,13.7214,17.9771,13.7214,0.00162465,0,104206,0
11/24/2009 18:00,11,24,2,18,0,5,33,1.33081e+06,0,2.03892e+07,13.7405,13.7405,17.9771,13.7405,0.0540306,0,3.44942e+06,0
11/24/2009 19:00,11,24,2,19,0,3,41,2.19353e+06,0,1.54767e+07,13.7296,13.7296,17.9771,13.7296,0.0925411,0,5.92449e+06,0
11/24/2009 20:00,11,24,2,20,0,4,38,0,0,1.28295e+07,13.7254,13.7254,13.7254,13.7254,0,0,0,0
11/24/2009 21:00,11,24,2,21,0,2,48,0,0,1.16613e+07,13.7254,13.7254,13.7254,13.7254,0,0,0,0
11/24/2009 22:00,11,24,2,22,0,-1,60,0,0,1.16613e+07,13.7254,13.7254,13.7254,13.7254,0,0,0,0
11/24/2009 23:00,11,24,2,23,0,0,55,0,0,1.061e+07,13.7254,13.7254,13.7254,13.7254,0,0,0,0
11/25/2009 00:00,11,25,3,0,0,-1,60,0,0,1.00259e+07,13.7254,13.7254,13.7254,13.7254,0,0,0,0
11/25/2009 01:00,11,25,3,1,0,1,51,0,0,8.91217e+06,13.7254,13.7254,13.7254,13.7254,0,0,0,0
11/25/2009 02:00,11,25,3,2,0,0,60,0,0,8.91217e+06,13.7254,13.7254,13.7254,13.7254,0,0,0,0
11/25/2009 03:00,11,25,3,3,0,2,52,0,0,8.91217e+06,13.7254,13.7254,13.7254,13.7254,0,0,0,0
11/25/2009 04:00,11,25,3,4,0,4,45,0,0,8.91217e+06,13.7254,13.7254,13.7254,13.7254,0,0,0,0
11/25/2009 05:00,11,25,3,5,0,5,42,0,0,8.91217e+06,13.7254,13.7254,13.7254,13.7254,0,0,0,0
11/25/2009 06:00,11,25,3,6,0,3,53,0,0,8.91217e+06,13.7254,13.7254,13.7254,13.7254,0,0,0,0
11/25/2009 07:00,11,25,3,7,0,3,58,0,0,1.00259e+07,13.7254,13.7254,13.7254,13.7254,0,0,0,0
11/25/2009 08:00,11,25,3,8,0,4,54,0,0,6.65408e+06,13.7254,13.7254,13.7254,13.7254,0,0,0,0
11/25/2009 09:00,11,25,3,9,0,6,51,0,0,6.4008e+06,13.7254,13.7254,13.7254,13.7254,0,0,0,0
11/25/2009 10:00,11,25,3,10,0,10,39,0,0,6.34369e+06,13.7254,13.7254,13.7254,13.7254,0,0,0,0
11/25/2009 11:00,11,25,3,11,0,12,34,0,0,6.40908e+06,13.7254,13.7254,13.7254,13.7254,0,0,0,0
11/25/2009 12:00,11,25,3,12,0,13,25,0,0,6.41737e+06,13.7254,13.7254,13.7254,13.7254,0,0,0,0
11/25/2009 13:00,11,25,3,13,0,14,25,0,0,6.41737e+06,13.7254,13.7254,13.7254,13.7254,0,0,0,0
11/25/2009 14:00,11,25,3,14,0,14,23,0,0,6.39067e+06,13.7254,13.7254,13.7254,13.7254,0,0,0,0
11/25/2009 15:00,11,25,3,15,0,14,23,0,0,6.37225e+06,13.7254,13.7254,13.7254,13.7254,0,0,0,0
11/25/2009 16:00,11,25,3,16,0,12,26,0,0,6.47633e+06,13.7254,13.7254,13.7254,13.7254,0,0,0,0
11/25/2009 17:00,11,25,3,17,0,8,41,0,0,6.65408e+06,13.7254,13.7254,13.7254,13.7254,0,0,0,0
11/25/2009 18:00,11,25,3,18,0,6,51,0,0,1.00259e+07,13.7254,13.7254,13.7254,13.7254,0,0,0,0
11/25/2009 19:00,11,25,3,19,0,9,32,0,0,1.00259e+07,13.7254,13.7254,13.7254,13.7254,0,0,0,0
11/25/2009 20:00,11,25,3,20,0,5,50,0,0,1.00259e+07,13.7254,13.7254,13.7254,13.7254,0,0,0,0
11/25/2009 21:00,11,25,3,21,0,4,54,0,0,1.00259e+07,13.7254,13.7254,13.7254,13.7254,0,0,0,0
11/25/2009 22:00,11,25,3,22,0,4,49,0,0,1.00259e+07,13.7254,13.7254,13.7254,13.7254,0,0,0,0
11/25/2009 23:00,11,25,3,23,0,3,58,0,0,1.00259e+07,13.7254,13.7254,13.7254,13.7254,0,0,0,0
11/26/2009 00:00,11,26,4,0,0,1,61,0,0,1.00259e+07,13.7254,13.7254,13.7254,13.7254,0,0,0,0
11/26/2009 01:00,11,26,4,1,0,-2,71,0,0,8.91217e+06,13.7254,13.7254,13.7254,13.7254,0,0,0,0
11/26/2009 02:00,11,26,4,2,0,1,61,0,0,8.91217e+06,13.7254,13.7254,13.7254,13.7254,0,0,0,0
11/26/2009 03:00,11,26,4,3,0,0,66,0,0,8.91217e+06,13.7254,13.7254,13.7254,13.7254,0,0,0,0
11/26/2009 04:00,11,26,4,4,0,0,66,0,0,8.91217e+06,13.7254,13.7254,13.7254,13.7254,0,0,0,0
11/26/2009 05:00,11,26,4,5,0,4,54,0,0,8.91217e+06,13.7254,13.7254,13.7254,13.7254,0,0,0,0
11/26/2009 06:00,11,26,4,6,0,1,72,0,0,8.91217e+06,13.7254,13.7254,13.7254,13.7254,0,0,0,0
11/26/2009 07:00,11,26,4,7,0,1,72,0,0,1.00259e+07,13.7254,13.7254,13.7254,13.7254,0,0,0,0
11/26/2009 08:00,11,26,4,8,0,1,67,0,0,6.65408e+06,13.7254,13.7254,13.7254,13.7254,0,0,0,0
11/26/2009 09:00,11,26,4,9,0,2,73,0,0,6.4008e+06,13.7254,13.7254,13.7254,13.7254,0,0,0,0
11/26/2009 10:00,11,26,4,10,0,2,80,0,0,6.39067e+06,13.7254,13.7254,13.7254,13.7254,0,0,0,0
11/26/2009 11:00,11,26,4,11,0,2,93,0,0,6.40908e+06,13.7254,13.7254,13.7254,13.7254,0,0,0,0
11/26/2009 12:00,11,26,4,12,0,4,81,0,0,6.41737e+06,13.7254,13.7254,13.7254,13.7254,0,0,0,0
11/26/2009 13:00,11,26,4,13,0,4,75,0,0,6.41737e+06,13.7254,13.7254,13.7254,13.7254,0,0,0,0
11/26/2009 14:00,11,26,4,14,0,6,70,0,0,6.34369e+06,13.7254,13.7254,13.7254,13.7254,0,0,0,0
11/26/2009 15:00,11,26,4,15,0,4,69,0,0,6.37225e+06,13.7254,13.7254,13.7254,13.7254,0,0,0,0
11/26/2009 16:00,11,26,4,16,0,2,80,0,0,6.44777e+06,13.7254,13.7254,13.7254,13.7254,0,0,0,0
11/26/2009 17:00,11,26,4,17,0,2,73,0,0,6.65408e+06,13.7254,13.7254,13.7254,13.7254,0,0,0,0
11/26/2009 18:00,11,26,4,18,0,2,31,0,0,1.00259e+07,13.7254,13.7254,13.7254,13.7254,0,0,0,0
11/26/2009 19:00,11,26,4,19,0,2,28,0,0,1.00259e+07,13.7254,13.7254,13.7254,13.7254,0,0,0,0
11/26/2009 20:00,11,26,4,20,0,2,28,0,0,1.00259e+07,13.7254,13.7254,13.7254,13.7254,0,0,0,0
11/26/2009 21:00,11,26,4,21,0,-3,84,0,0,1.00259e+07,13.7254,13.7254,13.7254,13.7254,0,0,0,0
11/26/2009 22:00,11,26,4,22,0,-4,84,0,0,1.00259e+07,13.7254,13.7254,13.7254,13.7254,0,0,0,0
11/26/2009 23:00,11,26,4,23,0,-4,77,0,0,1.00259e+07,13.7254,13.7254,13.7254,13.7254,0,0,0,0
11/27/2009 00:00,11,27,5,0,0,-6,92,0,0,1.00259e+07,13.7254,13.7254,13.7254,13.7254,0,0,0,0
11/27/2009 01:00,11,27,5,1,0,-6,84,0,0,1.26558e+07,13.7254,13.7254,13.7254,13.7254,0,0,0,0
11/27/2009 02:00,11,27,5,2,0,-6,84,0,0,1.26558e+07,13.7254,13.7254,13.7254,13.7254,0,0,0,0
11/27/2009 03:00,11,27,5,3,0,-6,84,0,0,1.26558e+07,13.7254,13.7254,13.7254,13.7254,0,0,0,0
11/27/2009 04:00,11,27,5,4,0,-8,84,0,0,1.26558e+07,13.7254,13.7254,13.7254,13.7254,0,0,0,0
11/27/2009 05:00,11,27,5,5,0,-7,84,0,0,1.26558e+07,13.7254,13.7254,13.7254,13.7254,0,0,0,0
11/27/2009 06:00,11,27,5,6,0,-8,77,0,0,1.32399e+07,13.7254,13.7254,13.7254,13.7254,0,0,0,0
11/27/2009 07:00,11,27,5,7,0,-6,84,1.35976e+07,0,3.02943e+07,13.5488,13.5488,17.9771,13.5488,0.484255,0,3.23341e+07,0
11/27/2009 08:00,11,27,5,8,0,-6,77,1.1217e+07,0,2.70049e+07,13.5853,13.5853,17.9771,13.5853,0.53432,0,3.53682e+07,0
11/27/2009 09:00,11,27,5,9,0,-3,71,4.14112e+06,0,2.87061e+07,13.6273,13.6273,17.9771,13.6273,0.189551,0,1.24273e+07,0
11/27/2009 10:00,11,27,5,10,0,-1,66,2.84155e+06,0,2.70948e+07,13.6584,13.6584,17.9771,13.6584,0.125719,0,8.18301e+06,0
11/27/2009 11:00,11,27,5,11,0,0,60,2.35394e+06,0,2.61199e+07,13.6786,13.6786,17.9771,13.6786,0.103047,0,6.676e+06,0
11/27/2009 12:00,11,27,5,12,0,0,55,2.2502e+06,0,2.6367e+07,13.6865,13.6865,17.9771,13.6865,0.0973565,0,6.29564e+06,0
11/27/2009 13:00,11,27,5,13,0,2,52,2.5137e+06,0,2.47924e+07,13.7065,13.7065,17.9771,13.7065,0.10735,0,6.90948e+06,0
11/27/2009 14:00,11,27,5,14,0,1,51,1.42794e+06,0,2.52157e+07,13.6913,13.6913,17.9771,13.6913,0.0593493,0,3.8336e+06,0
11/27/2009 15:00,11,27,5,15,0,1,51,1.62083e+06,0,2.65321e+07,13.6957,13.6957,17.9771,13.6957,0.0677565,0,4.37221e+06,0
11/27/2009 16:00,11,27,5,16,0,-1,66,1.42078e+06,0,2.64315e+07,13.6766,13.6766,17.9771,13.6766,0.0589415,0,3.82032e+06,0
11/27/2009 17:00,11,27,5,17,0,-2,71,1.40761e+06,0,2.67422e+07,13.6642,13.6642,17.9771,13.6642,0.0583151,0,3.79069e+06,0
11/27/2009 18:00,11,27,5,18,0,-2,65,3.46546e+06,0,2.2993e+07,13.6612,13.6612,17.9771,13.6612,0.150837,0,9.81234e+06,0
11/27/2009 19:00,11,27,5,19,0,-2,65,5.28279e+06,0,1.92601e+07,13.6464,13.6464,17.9771,13.6464,0.236565,0,1.54411e+07,0
11/27/2009 20:00,11,27,5,20,0,-3,84,0,0,1.28295e+07,13.6459,13.6459,13.6459,13.6459,0,0,0,0
11/27/2009 21:00,11,27,5,21,0,-3.1,82,0,0,1.16613e+07,13.6459,13.6459,13.6459,13.6459,0,0,0,0
11/27/2009 22:00,11,27,5,22,0,-3,77,0,0,1.16613e+07,13.6459,13.6459,13.6459,13.6459,0,0,0,0
11/27/2009 23:00,11,27,5,23,0,-3,77,0,0,1.061e+07,13.6459,13.6459,13.6459,13.6459,0,0,0,0
11/28/2009 00:00,11,28,6,0,0,-3,77,0,0,1.00259e+07,13.6459,13.6459,13.6459,13.6459,0,0,0,0
11/28/2009 01:00,11,28,6,1,0,-3,77,0,0,1.26558e+07,13.6459,13.6459,13.6459,13.6459,0,0,0,0
11/28/2009 02:00,11,28,6,2,0,-3,92,0,0,1.26558e+07,13.6459,13.6459,13.6459,13.6459,0,0,0,0
11/28/2009 03:00,11,28,6,3,0,-3,92,0,0,1.26558e+07,13.6459,13.6459,13.6459,13.6459,0,0,0,0
11/28/2009 04:00,11,28,6,4,0,-4,100,0,0,1.26558e+07,13.6459,13.6459,13.6459,13.6459,0,0,0,0
11/28/2009 05:00,11,28,6,5,0,-4,84,0,0,1.26558e+07,13.6459,13.6459,13.6459,13.6459,0,0,0,0
11/28/2009 06:00,11,28,6,6,0,-4,92,0,0,1.32399e+07,13.6459,13.6459,13.6459,13.6459,0,0,0,0
11/28/2009 07:00,11,28,6,7,0,-4,92,1.13231e+07,0,2.76853e+07,13.5814,13.5814,17.9771,13.5814,0.415465,0,2.75578e+07,0
11/28/2009 08:00,11,28,6,8,0,-4,84,9.3192e+06,0,2.46696e+07,13.6156,13.6156,17.9771,13.6156,0.44455,0,2.92232e+07,0
11/28/2009 09:00,11,28,6,9,0,-4,84,6.06338e+06,0,3.23629e+07,13.63,13.63,17.9771,13.63,0.277662,0,1.81919e+07,0
11/28/2009 10:00,11,28,6,10,0,-4,84,4.60769e+06,0,2.99553e+07,13.6364,13.6364,17.9771,13.6364,0.207365,0,1.35665e+07,0
11/28/2009 11:00,11,28,6,11,0,-4,84,2.68188e+06,0,2.6525e+07,13.6455,13.6455,17.9771,13.6455,0.118538,0,7.73873e+06,0
11/28/2009 12:00,11,28,6,12,0,-6,92,2.5782e+06,0,2.64904e+07,13.6289,13.6289,17.9771,13.6289,0.113689,0,7.45064e+06,0
11/28/2009 13:00,11,28,6,13,0,-6,84,3.16883e+06,0,2.60268e+07,13.6263,13.6263,17.9771,13.6263,0.140386,0,9.20587e+06,0
11/28/2009 14:00,11,28,6,14,0,-7,92,3.02763e+06,0,2.84863e+07,13.6121,13.6121,17.9771,13.6121,0.13228,0,8.70279e+06,0
11/28/2009 15:00,11,28,6,15,0,-7,84,1.74912e+06,0,2.55256e+07,13.5953,13.5953,17.9771,13.5953,0.0755619,0,4.99036e+06,0
11/28/2009 16:00,11,28,6,16,0,-8,92,2.43181e+06,0,2.79934e+07,13.5958,13.5958,17.9771,13.5958,0.105117,0,6.94159e+06,0
11/28/2009 17:00,11,28,6,17,0,-8,92,2.67794e+06,0,2.82907e+07,13.5976,13.5976,17.9771,13.5976,0.115766,0,7.64156e+06,0
11/28/2009 18:00,11,28,6,18,0,-8,84,5.02616e+06,0,2.49277e+07,13.5872,13.5872,17.9771,13.5872,0.228653,0,1.51292e+07,0
11/28/2009 19:00,11,28,6,19,0,-8,84,6.69569e+06,0,2.10295e+07,13.5719,13.5719,17.9771,13.5719,0.310785,0,2.0635e+07,0
11/28/2009 20:00,11,28,6,20,0,-8,84,0,0,1.28295e+07,13.5714,13.5714,13.5714,13.5714,0,0,0,0
11/28/2009 21:00,11,28,6,21,0,-9,92,0,0,1.16613e+07,13.5714,13.5714,13.5714,13.5714,0,0,0,0
11/28/2009 22:00,11,28,6,22,0,-9,84,0,0,1.16613e+07,13.5714,13.5714,13.5714,13.5714,0,0,0,0
11/28/2009 23:00,11,28,6,23,0,-9,84,0,0,1.061e+07,13.5714,13.5714,13.5714,13.5714,0,0,0,0
11/29/2009 00:00,11,29,0,0,0,-9,84,0,0,1.00259e+07,13.5714,13.5714,13.5714,13.5714,0,0,0,0
11/29/2009 01:00,11,29,0,1,0,-9,84,0,0,1.26558e+07,13.5714,13.5714,13.5714,13.5714,0,0,0,0
11/29/2009 02:00,11,29,0,2,0,-9,84,0,0,1.26558e+07,13.5714,13.5714,13.5714,13.5714,0,0,0,0
11/29/2009 03:00,11,29,0,3,0,-9,84,0,0,1.26558e+07,13.5714,13.5714,13.5714,13.5714,0,0,0,0
11/29/2009 04:00,11,29,0,4,0,-10,91,0,0,1.26558e+07,13.5714,13.5714,13.5714,13.5714,0,0,0,0
11/29/2009 05:00,11,29,0,5,0,-10,91,0,0,1.26558e+07,13.5714,13.5714,13.5714,13.5714,0,0,0,0
11/29/2009 06:00,11,29,0,6,0,-10,84,0,0,1.32399e+07,13.5714,13.5714,13.5714,13.5714,0,0,0,0
11/29/2009 07:00,11,29,0,7,0,-11,91,1.94712e+07,0,3.68513e+07,13.4932,13.4932,17.9771,13.4932,0.626951,0,4.23752e+07,0
11/29/2009 08:00,11,29,0,8,0,-10,91,1.39428e+07,0,3.02024e+07,13.5373,13.5373,17.9771,13.5373,0.633552,0,4.23964e+07,0
11/29/2009 09:00,11,29,0,9,0,-9,84,6.20188e+06,0,3.12565e+07,13.56,13.56,17.9771,13.56,0.291318,0,1.93951e+07,0
11/29/2009 10:00,11,29,0,10,0,-9,84,3.98063e+06,0,2.85212e+07,13.5739,13.5739,17.9771,13.5739,0.184227,0,1.22262e+07,0
11/29/2009 11:00,11,29,0,11,0,-8,77,3.5244e+06,0,2.79995e+07,13.5949,13.5949,17.9771,13.5949,0.162076,0,1.07049e+07,0
11/29/2009 12:00,11,29,0,12,0,-8,70,3.23957e+06,0,2.72224e+07,13.601,13.601,17.9771,13.601,0.146904,0,9.6893e+06,0
11/29/2009 13:00,11,29,0,13,0,-8,64,4.77746e+06,0,2.86752e+07,13.5881,13.5881,17.9771,13.5881,0.217188,0,1.43699e+07,0
11/29/2009 14:00,11,29,0,14,0,-7,59,2.45078e+06,0,2.64796e+07,13.6034,13.6034,17.9771,13.6034,0.10833,0,7.14121e+06,0
11/29/2009 15:00,11,29,0,15,0,-8,64,3.07463e+06,0,2.80832e+07,13.5975,13.5975,17.9771,13.5975,0.136104,0,8.98477e+06,0
11/29/2009 16:00,11,29,0,16,0,-9,64,3.40675e+06,0,2.91913e+07,13.5858,13.5858,17.9771,13.5858,0.151104,0,1.0001e+07,0
11/29/2009 17:00,11,29,0,17,0,-11,76,3.46575e+06,0,2.92676e+07,13.5589,13.5589,17.9771,13.5589,0.154749,0,1.03051e+07,0
11/29/2009 18:00,11,29,0,18,0,-13,76,6.61369e+06,0,2.69144e+07,13.5192,13.5192,17.9771,13.5192,0.311398,0,2.09249e+07,0
11/29/2009 19:00,11,29,0,19,0,-13,76,8.34921e+06,0,2.31222e+07,13.5056,13.5056,17.9771,13.5056,0.401834,0,2.70822e+07,0
11/29/2009 20:00,11,29,0,20,0,-14,76,0,0,1.28295e+07,13.5047,13.5047,13.5047,13.5047,0,0,0,0
11/29/2009 21:00,11,29,0,21,0,-14,76,0,0,1.16613e+07,13.5047,13.5047,13.5047,13.5047,0,0,0,0
11/29/2009 22:00,11,29,0,22,0,-15,83,0,0,1.16613e+07,13.5047,13.5047,13.5047,13.5047,0,0,0,0
11/29/2009 23:00,11,29,0,23,0,-12,63,0,0,1.061e+07,13.5047,13.5047,13.5047,13.5047,0,0,0,0
11/30/2009 00:00,11,30,1,0,0,-12,57,0,0,1.00259e+07,13.5047,13.5047,13.5047,13.5047,0,0,0,0
11/30/2009 01:00,11,30,1,1,0,-12,57,0,0,1.26558e+07,13.5047,13.5047,13.5047,13.5047,0,0,0,0
11/30/2009 02:00,11,30,1,2,0,-12,52,0,0,1.26558e+07,13.5047,13.5047,13.5047,13.5047,0,0,0,0
11/30/2009 03:00,11,30,1,3,0,-12,48,0,0,1.26558e+07,13.5047,13.5047,13.5047,13.5047,0,0,0,0
11/30/2009 04:00,11,30,1,4,0,-12,52,0,0,1.26558e+07,13.5047,13.5047,13.5047,13.5047,0,0,0,0
11/30/2009 05:00,11,30,1,5,0,-11,48,0,0,1.26558e+07,13.5047,13.5047,13.5047,13.5047,0,0,0,0
11/30/2009 06:00,11,30,1,6,0,-11,48,0,0,1.32399e+07,13.5047,13.5047,13.5047,13.5047,0,0,0,0
11/30/2009 07:00,11,30,1,7,0,-10,44,1.99306e+07,0,3.73292e+07,13.5027,13.5027,17.9771,13.5027,0.630781,0,4.25463e+07,0
11/30/2009 08:00,11,30,1,8,0,-9,44,1.73617e+07,0,3.3923e+07,13.5492,13.5492,17.9771,13.5492,0.695838,0,4.64394e+07,0
11/30/2009 09:00,11,30,1,9,0,-6,41,7.78398e+06,0,3.32148e+07,13.589,13.589,17.9771,13.589,0.369472,0,2.44363e+07,0
11/30/2009 10:00,11,30,1,10,0,-3,38,5.30874e+06,0,3.01346e+07,13.6332,13.6332,17.9771,13.6332,0.243386,0,1.59345e+07,0
11/30/2009 11:00,11,30,1,11,0,-1,39,4.34027e+06,0,2.89841e+07,13.665,13.665,17.9771,13.665,0.196776,0,1.27885e+07,0
11/30/2009 12:00,11,30,1,12,0,0,39,3.93336e+06,0,2.86612e+07,13.6848,13.6848,17.9771,13.6848,0.175962,0,1.13834e+07,0
11/30/2009 13:00,11,30,1,13,0,1,40,4.27659e+06,0,2.72959e+07,13.6914,13.6914,17.9771,13.6914,0.191726,0,1.2384e+07,0
11/30/2009 14:00,11,30,1,14,0,2,40,2.49823e+06,0,2.6858e+07,13.7052,13.7052,17.9771,13.7052,0.109145,0,7.02722e+06,0
11/30/2009 15:00,11,30,1,15,0,3,41,1.7611e+06,0,2.57707e+07,13.7049,13.7049,17.9771,13.7049,0.0753003,0,4.84849e+06,0
11/30/2009 16:00,11,30,1,16,0,4,32,1.43177e+06,0,2.55161e+07,13.7125,13.7125,17.9771,13.7125,0.0614861,0,3.95193e+06,0
11/30/2009 17:00,11,30,1,17,0,0,46,1.71681e+06,0,2.71247e+07,13.6823,13.6823,17.9771,13.6823,0.0731067,0,4.73238e+06,0
11/30/2009 18:00,11,30,1,18,0,-1,46,4.03722e+06,0,2.37032e+07,13.6696,13.6696,17.9771,13.6696,0.178673,0,1.16016e+07,0
11/30/2009 19:00,11,30,1,19,0,-6,64,6.16762e+06,0,2.03778e+07,13.5988,13.5988,17.9771,13.5988,0.283942,0,1.87377e+07,0
11/30/2009 20:00,11,30,1,20,0,-4,50,0,0,1.28295e+07,13.593,13.593,13.593,13.593,0,0,0,0
11/30/2009 21:00,11,30,1,21,0,-5,54,0,0,1.16613e+07,13.593,13.593,13.593,13.593,0,0,0,0
11/30/2009 22:00,11,30,1,22,0,-5.2,54,0,0,1.16613e+07,13.593,13.593,13.593,13.593,0,0,0,0
11/30/2009 23:00,11,30,1,23,0,-5.5,54,0,0,1.061e+07,13.593,13.593,13.593,13.593,0,0,0,0
12/01/2009 00:00,12,1,2,0,0,-5.8,54,0,0,1.00259e+07,13.593,13.593,13.593,13.593,0,0,0,0
12/01/2009 01:00,12,1,2,1,0,-6,34,0,0,1.26558e+07,13.593,13.593,13.593,13.593,0,0,0,0
12/01/2009 02:00,12,1,2,2,0,-6.3,34,0,0,1.26558e+07,13.593,13.593,13.593,13.593,0,0,0,0
12/01/2009 03:00,12,1,2,3,0,-6.6,42,0,0,1.26558e+07,13.593,13.593,13.593,13.593,0,0,0,0
12/01/2009 04:00,12,1,2,4,0,-7,49,0,0,1.26558e+07,13.593,13.593,13.593,13.593,0,0,0,0
12/01/2009 05:00,12,1,2,5,0,-4,41,0,0,1.26558e+07,13.593,13.593,13.593,13.593,0,0,0,0
12/01/2009 06:00,12,1,2,6,0,-2.1,39,0,0,1.32399e+07,13.593,13.593,13.593,13.593,0,0,0,0
12/01/2009 07:00,12,1,2,7,0,0,36,1.40941e+07,0,3.08262e+07,13.6289,13.6289,17.9771,13.6289,0.491849,0,3.22727e+07,0
12/01/2009 08:00,12,1,2,8,0,1,36,9.78282e+06,0,2.51925e+07,13.6747,13.6747,17.9771,13.6747,0.465144,0,3.01618e+07,0
12/01/2009 09:00,12,1,2,9,0,5,30,4.77217e+06,0,2.93461e+07,13.7299,13.7299,17.9771,13.7299,0.211089,0,1.35129e+07,0
12/01/2009 10:00,12,1,2,10,0,7,31,2.85151e+06,0,2.68567e+07,13.7588,13.7588,17.9771,13.7588,0.123007,0,7.82021e+06,0
12/01/2009 11:00,12,1,2,11,0,7,28,3.13664e+06,0,2.79849e+07,13.7683,13.7683,17.9771,13.7683,0.132741,0,8.42019e+06,0
12/01/2009 12:00,12,1,2,12,0,7,31,2.13582e+06,0,2.58915e+07,13.7726,13.7726,17.9771,13.7726,0.0903279,0,5.72384e+06,0
12/01/2009 13:00,12,1,2,13,0,11,24,2.55777e+06,0,2.48722e+07,13.809,13.809,17.9771,13.809,0.105608,0,6.63388e+06,0
12/01/2009 14:00,12,1,2,14,0,12,20,1.43606e+06,0,2.55945e+07,13.825,13.825,17.9771,13.825,0.0579479,0,3.6262e+06,0
12/01/2009 15:00,12,1,2,15,0,12,22,885919,0,2.46919e+07,13.8214,13.8214,17.9771,13.8214,0.0339901,0,2.12882e+06,0
12/01/2009 16:00,12,1,2,16,0,10,28,707436,0,2.47691e+07,13.8024,13.8024,17.9771,13.8024,0.0278985,0,1.7553e+06,0
12/01/2009 17:00,12,1,2,17,0,7,34,833902,0,2.60431e+07,13.7715,13.7715,17.9771,13.7715,0.03276,0,2.07665e+06,0
12/01/2009 18:00,12,1,2,18,0,6.3,34,2.78082e+06,0,2.21424e+07,13.7603,13.7603,17.9771,13.7603,0.116645,0,7.41379e+06,0
12/01/2009 19:00,12,1,2,19,0,6,33,4.44037e+06,0,1.82031e+07,13.7452,13.7452,17.9771,13.7452,0.192296,0,1.22648e+07,0
12/01/2009 20:00,12,1,2,20,0,6,33,0,0,1.28295e+07,13.7446,13.7446,13.7446,13.7446,0,0,0,0
12/01/2009 21:00,12,1,2,21,0,4.4,37,0,0,1.16613e+07,13.7446,13.7446,13.7446,13.7446,0,0,0,0
12/01/2009 22:00,12,1,2,22,0,3,41,0,0,1.16613e+07,13.7446,13.7446,13.7446,13.7446,0,0,0,0
12/01/2009 23:00,12,1,2,23,0,1,51,0,0,1.061e+07,13.7446,13.7446,13.7446,13.7446,0,0,0,0
12/02/2009 00:00,12,2,3,0,0,2,40,0,0,1.00259e+07,13.7446,13.7446,13.7446,13.7446,0,0,0,0
12/02/2009 01:00,12,2,3,1,0,3,37,0,0,8.91217e+06,13.7446,13.7446,13.7446,13.7446,0,0,0,0
12/02/2009 02:00,12,2,3,2,0,1,43,0,0,8.91217e+06,13.7446,13.7446,13.7446,13.7446,0,0,0,0
12/02/2009 03:00,12,2,3,3,0,-2,60,0,0,8.91217e+06,13.7446,13.7446,13.7446,13.7446,0,0,0,0
12/02/2009 04:00,12,2,3,4,0,-2,60,0,0,8.91217e+06,13.7446,13.7446,13.7446,13.7446,0,0,0,0
12/02/2009 05:00,12,2,3,5,0,1,43,0,0,8.91217e+06,13.7446,13.7446,13.7446,13.7446,0,0,0,0
12/02/2009 06:00,12,2,3,6,0,1,33,0,0,8.91217e+06,13.7446,13.7446,13.7446,13.7446,0,0,0,0
12/02/2009 07:00,12,2,3,7,0,0,27,0,0,1.00259e+07,13.7446,13.7446,13.7446,13.7446,0,0,0,0
12/02/2009 08:00,12,2,3,8,0,-1,24,0,0,6.65408e+06,13.7446,13.7446,13.7446,13.7446,0,0,0,0
12/02/2009 09:00,12,2,3,9,0,0,22,0,0,6.4008e+06,13.7446,13.7446,13.7446,13.7446,0,0,0,0
12/02/2009 10:00,12,2,3,10,0,0,27,0,0,6.34369e+06,13.7446,13.7446,13.7446,13.7446,0,0,0,0
12/02/2009 11:00,12,2,3,11,0,-1,27,0,0,6.36211e+06,13.7446,13.7446,13.7446,13.7446,0,0,0,0
12/02/2009 12:00,12,2,3,12,0,-1,27,0,0,6.39895e+06,13.7446,13.7446,13.7446,13.7446,0,0,0,0
12/02/2009 13:00,12,2,3,13,0,-1,27,0,0,6.36211e+06,13.7446,13.7446,13.7446,13.7446,0,0,0,0
12/02/2009 14:00,12,2,3,14,0,1,21,0,0,6.36211e+06,13.7446,13.7446,13.7446,13.7446,0,0,0,0
12/02/2009 15:00,12,2,3,15,0,1,61,0,0,6.34369e+06,13.7446,13.7446,13.7446,13.7446,0,0,0,0
12/02/2009 16:00,12,2,3,16,0,0,46,0,0,6.44777e+06,13.7446,13.7446,13.7446,13.7446,0,0,0,0
12/02/2009 17:00,12,2,3,17,0,2,28,0,0,6.65408e+06,13.7446,13.7446,13.7446,13.7446,0,0,0,0
12/02/2009 18:00,12,2,3,18,0,-3,42,0,0,1.00259e+07,13.7446,13.7446,13.7446,13.7446,0,0,0,0
12/02/2009 19:00,12,2,3,19,0,-5,49,0,0,1.00259e+07,13.7446,13.7446,13.7446,13.7446,0,0,0,0
12/02/2009 20:00,12,2,3,20,0,-4,45,0,0,1.00259e+07,13.7446,13.7446,13.7446,13.7446,0,0,0,0
12/02/2009 21:00,12,2,3,21,0,-6,54,0,0,1.00259e+07,13.7446,13.7446,13.7446,13.7446,0,0,0,0
12/02/2009 22:00,12,2,3,22,0,-9,53,0,0,1.00259e+07,13.7446,13.7446,13.7446,13.7446,0,0,0,0
12/02/2009 23:00,12,2,3,23,0,-9,48,0,0,1.00259e+07,13.7446,13.7446,13.7446,13.7446,0,0,0,0
12/03/2009 00:00,12,3,4,0,0,-9,48,0,0,1.00259e+07,13.7446,13.7446,13.7446,13.7446,0,0,0,0
12/03/2009 01:00,12,3,4,1,0,-9,53,0,0,8.91217e+06,13.7446,13.7446,13.7446,13.7446,0,0,0,0
12/03/2009 02:00,12,3,4,2,0,-9,53,0,0,8.91217e+06,13.7446,13.7446,13.7446,13.7446,0,0,0,0
12/03/2009 03:00,12,3,4,3,0,-8,49,0,0,8.91217e+06,13.7446,13.7446,13.7446,13.7446,0,0,0,0
12/03/2009 04:00,12,3,4,4,0,-6,45,0,0,8.91217e+06,13.7446,13.7446,13.7446,13.7446,0,0,0,0
12/03/2009 05:00,12,3,4,5,0,-6,45,0,0,8.91217e+06,13.7446,13.7446,13.7446,13.7446,0,0,0,0
12/03/2009 06:00,12,3,4,6,0,-6,37,0,0,8.91217e+06,13.7446,13.7446,13.7446,13.7446,0,0,0,0
12/03/2009 07:00,12,3,4,7,0,-9,48,0,0,1.00259e+07,13.7446,13.7446,13.7446,13.7446,0,0,0,0
12/03/2009 08:00,12,3,4,8,0,-6,41,0,0,6.65408e+06,13.7446,13.7446,13.7446,13.7446,0,0,0,0
12/03/2009 09:00,12,3,4,9,0,0,25,0,0,6.4008e+06,13.7446,13.7446,13.7446,13.7446,0,0,0,0
12/03/2009 10:00,12,3,4,10,0,3,14,0,0,6.32528e+06,13.7446,13.7446,13.7446,13.7446,0,0,0,0
12/03/2009 11:00,12,3,4,11,0,5,12,0,0,6.36211e+06,13.7446,13.7446,13.7446,13.7446,0,0,0,0
12/03/2009 12:00,12,3,4,12,0,7,10,0,0,6.41737e+06,13.7446,13.7446,13.7446,13.7446,0,0,0,0
12/03/2009 13:00,12,3,4,13,0,8,10,0,0,6.38053e+06,13.7446,13.7446,13.7446,13.7446,0,0,0,0
12/03/2009 14:00,12,3,4,14,0,9,9,0,0,6.41922e+06,13.7446,13.7446,13.7446,13.7446,0,0,0,0
12/03/2009 15:00,12,3,4,15,0,9,10,0,0,6.51316e+06,13.7446,13.7446,13.7446,13.7446,0,0,0,0
12/03/2009 16:00,12,3,4,16,0,8,11,0,0,6.6071e+06,13.7446,13.7446,13.7446,13.7446,0,0,0,0
12/03/2009 17:00,12,3,4,17,0,4,19,0,0,6.65408e+06,13.7446,13.7446,13.7446,13.7446,0,0,0,0
12/03/2009 18:00,12,3,4,18,0,1,21,0,0,1.00259e+07,13.7446,13.7446,13.7446,13.7446,0,0,0,0
12/03/2009 19:00,12,3,4,19,0,-2,27,0,0,1.00259e+07,13.7446,13.7446,13.7446,13.7446,0,0,0,0
12/03/2009 20:00,12,3,4,20,0,1,23,0,0,1.00259e+07,13.7446,13.7446,13.7446,13.7446,0,0,0,0
12/03/2009 21:00,12,3,4,21,0,1,23,0,0,1.00259e+07,13.7446,13.7446,13.7446,13.7446,0,0,0,0
12/03/2009 22:00,12,3,4,22,0,-3,32,0,0,1.00259e+07,13.7446,13.7446,13.7446,13.7446,0,0,0,0
12/03/2009 23:00,12,3,4,23,0,-1,29,0,0,1.00259e+07,13.7446,13.7446,13.7446,13.7446,0,0,0,0
12/04/2009 00:00,12,4,5,0,0,-4,34,0,0,1.00259e+07,13.7446,13.7446,13.7446,13.7446,0,0,0,0
12/04/2009 01:00,12,4,5,1,0,-7,49,0,0,1.26558e+07,13.7446,13.7446,13.7446,13.7446,0,0,0,0
12/04/2009 02:00,12,4,5,2,0,-8,53,0,0,1.26558e+07,13.7446,13.7446,13.7446,13.7446,0,0,0,0
12/04/2009 03:00,12,4,5,3,0,-8,53,0,0,1.26558e+07,13.7446,13.7446,13.7446,13.7446,0,0,0,0
12/04/2009 04:00,12,4,5,4,0,-6,45,0,0,1.26558e+07,13.7446,13.7446,13.7446,13.7446,0,0,0,0
12/04/2009 05:00,12,4,5,5,0,-6,45,0,0,1.26558e+07,13.7446,13.7446,13.7446,13.7446,0,0,0,0
12/04/2009 06:00,12,4,5,6,0,-7,49,0,0,1.32399e+07,13.7446,13.7446,13.7446,13.7446,0,0,0,0
12/04/2009 07:00,12,4,5,7,0,-5,41,2.29631e+07,0,4.07154e+07,13.5579,13.5579,17.9771,13.5579,0.703096,0,4.68508e+07,0
12/04/2009 08:00,12,4,5,8,0,-4.5,35,2.73489e+07,0,4.44048e+07,13.5971,13.5971,17.9771,13.5971,0.806222,0,5.32243e+07,0
12/04/2009 09:00,12,4,5,9,0,-2,27,1.34543e+07,0,4.05308e+07,13.6313,13.6313,17.9771,13.6313,0.584187,0,3.82638e+07,0
12/04/2009 10:00,12,4,5,10,0,-1,22,9.37633e+06,0,3.51827e+07,13.6456,13.6456,17.9771,13.6456,0.44695,0,2.91784e+07,0
12/04/2009 11:00,12,4,5,11,0,0,19,7.20516e+06,0,3.24309e+07,13.661,13.661,17.9771,13.661,0.335915,0,2.18518e+07,0
12/04/2009 12:00,12,4,5,12,0,0,11,6.28801e+06,0,3.15864e+07,13.6676,13.6676,17.9771,13.6676,0.292917,0,1.90254e+07,0
12/04/2009 13:00,12,4,5,13,0,1,11,6.65333e+06,0,2.9981e+07,13.6769,13.6769,17.9771,13.6769,0.306156,0,1.98425e+07,0
12/04/2009 14:00,12,4,5,14,0,1,11,4.43657e+06,0,2.89119e+07,13.6786,13.6786,17.9771,13.6786,0.199825,0,1.29459e+07,0
12/04/2009 15:00,12,4,5,15,0,1,11,3.53986e+06,0,2.77153e+07,13.6772,13.6772,17.9771,13.6772,0.157219,0,1.01887e+07,0
12/04/2009 16:00,12,4,5,16,0,1,11,2.79011e+06,0,2.72649e+07,13.6784,13.6784,17.9771,13.6784,0.122264,0,7.92132e+06,0
12/04/2009 17:00,12,4,5,17,0,-1,12,2.98094e+06,0,2.86666e+07,13.6691,13.6691,17.9771,13.6691,0.129903,0,8.43454e+06,0
12/04/2009 18:00,12,4,5,18,0,-2,14,6.18116e+06,0,2.63416e+07,13.6398,13.6398,17.9771,13.6398,0.281643,0,1.84111e+07,0
12/04/2009 19:00,12,4,5,19,0,-2.7,15,7.91812e+06,0,2.25398e+07,13.6253,13.6253,17.9771,13.6253,0.369886,0,2.42609e+07,0
12/04/2009 20:00,12,4,5,20,0,-3,16,0,0,1.28295e+07,13.6247,13.6247,13.6247,13.6247,0,0,0,0
12/04/2009 21:00,12,4,5,21,0,-5,23,0,0,1.16613e+07,13.6247,13.6247,13.6247,13.6247,0,0,0,0
12/04/2009 22:00,12,4,5,22,0,-7,25,0,0,1.16613e+07,13.6247,13.6247,13.6247,13.6247,0,0,0,0
12/04/2009 23:00,12,4,5,23,0,-7,25,0,0,1.061e+07,13.6247,13.6247,13.6247,13.6247,0,0,0,0
12/05/2009 00:00,12,5,6,0,0,-8,30,0,0,1.00259e+07,13.6247,13.6247,13.6247,13.6247,0,0,0,0
12/05/2009 01:00,12,5,6,1,0,0,14,0,0,1.26558e+07,13.6247,13.6247,13.6247,13.6247,0,0,0,0
12/05/2009 02:00,12,5,6,2,0,-1.4,19,0,0,1.26558e+07,13.6247,13.6247,13.6247,13.6247,0,0,0,0
12/05/2009 03:00,12,5,6,3,0,-3,26,0,0,1.26558e+07,13.6247,13.6247,13.6247,13.6247,0,0,0,0
12/05/2009 04:00,12,5,6,4,0,0,22,0,0,1.26558e+07,13.6247,13.6247,13.6247,13.6247,0,0,0,0
12/05/2009 05:00,12,5,6,5,0,-2,32,0,0,1.26558e+07,13.6247,13.6247,13.6247,13.6247,0,0,0,0
12/05/2009 06:00,12,5,6,6,0,-5,65,0,0,1.32399e+07,13.6247,13.6247,13.6247,13.6247,0,0,0,0
12/05/2009 07:00,12,5,6,7,0,-0.7,46,1.63673e+07,0,3.34459e+07,13.6156,13.6156,17.9771,13.6156,0.56387,0,3.70937e+07,0
12/05/2009 08:00,12,5,6,8,0,4,35,1.09444e+07,0,2.66745e+07,13.7103,13.7103,17.9771,13.7103,0.522971,0,3.36305e+07,0
12/05/2009 09:00,12,5,6,9,0,6,33,7.34632e+06,0,3.37747e+07,13.7415,13.7415,17.9771,13.7415,0.333734,0,2.13046e+07,0
12/05/2009 10:00,12,5,6,10,0,7,34,5.52075e+06,0,3.09012e+07,13.7566,13.7566,17.9771,13.7566,0.243398,0,1.54822e+07,0
12/05/2009 11:00,12,5,6,11,0,12,26,4.31499e+06,0,2.98788e+07,13.8165,13.8165,17.9771,13.8165,0.184076,0,1.15425e+07,0
12/05/2009 12:00,12,5,6,12,0,13,27,3.33197e+06,0,2.79719e+07,13.834,13.834,17.9771,13.834,0.138594,0,8.65386e+06,0
12/05/2009 13:00,12,5,6,13,0,12,26,3.776e+06,0,2.66356e+07,13.8219,13.8219,17.9771,13.8219,0.158932,0,9.95276e+06,0
12/05/2009 14:00,12,5,6,14,0,13,27,1.80036e+06,0,2.57925e+07,13.8371,13.8371,17.9771,13.8371,0.0720538,0,4.49576e+06,0
12/05/2009 15:00,12,5,6,15,0,13,25,1.61574e+06,0,2.61286e+07,13.8404,13.8404,17.9771,13.8404,0.0637694,0,3.97568e+06,0
12/05/2009 16:00,12,5,6,16,0,12,26,1.37471e+06,0,2.64496e+07,13.831,13.831,17.9771,13.831,0.0533669,0,3.33469e+06,0
12/05/2009 17:00,12,5,6,17,0,9,35,1.60415e+06,0,2.69622e+07,13.8004,13.8004,17.9771,13.8004,0.0635899,0,4.00282e+06,0
12/05/2009 18:00,12,5,6,18,0,8,37,3.91849e+06,0,2.3519e+07,13.7741,13.7741,17.9771,13.7741,0.166837,0,1.05686e+07,0
12/05/2009 19:00,12,5,6,19,0,7,40,5.18498e+06,0,1.91105e+07,13.7543,13.7543,17.9771,13.7543,0.22663,0,1.44235e+07,0
12/05/2009 20:00,12,5,6,20,0,5,64,0,0,1.28295e+07,13.7533,13.7533,13.7533,13.7533,0,0,0,0
12/05/2009 21:00,12,5,6,21,0,5,64,0,0,1.16613e+07,13.7533,13.7533,13.7533,13.7533,0,0,0,0
12/05/2009 22:00,12,5,6,22,0,5,70,0,0,1.16613e+07,13.7533,13.7533,13.7533,13.7533,0,0,0,0
12/05/2009 23:00,12,5,6,23,0,4,49,0,0,1.061e+07,13.7533,13.7533,13.7533,13.7533,0,0,0,0
12/06/2009 00:00,12,6,0,0,0,3.5,45,0,0,1.00259e+07,13.7533,13.7533,13.7533,13.7533,0,0,0,0
12/06/2009 01:00,12,6,0,1,0,3,41,0,0,1.26558e+07,13.7533,13.7533,13.7533,13.7533,0,0,0,0
12/06/2009 02:00,12,6,0,2,0,2.6,41,0,0,1.26558e+07,13.7533,13.7533,13.7533,13.7533,0,0,0,0
12/06/2009 03:00,12,6,0,3,0,2.1,41,0,0,1.26558e+07,13.7533,13.7533,13.7533,13.7533,0,0,0,0
12/06/2009 04:00,12,6,0,4,0,2,40,0,0,1.26558e+07,13.7533,13.7533,13.7533,13.7533,0,0,0,0
12/06/2009 05:00,12,6,0,5,0,1,43,0,0,1.26558e+07,13.7533,13.7533,13.7533,13.7533,0,0,0,0
12/06/2009 06:00,12,6,0,6,0,7,28,0,0,1.32399e+07,13.7533,13.7533,13.7533,13.7533,0,0,0,0
12/06/2009 07:00,12,6,0,7,0,-1,60,9.01268e+06,0,2.50429e+07,13.6076,13.6076,17.9771,13.6076,0.346913,0,2.28732e+07,0
12/06/2009 08:00,12,6,0,8,0,1,51,8.42778e+06,0,2.35245e+07,13.6759,13.6759,17.9771,13.6759,0.392415,0,2.54389e+07,0
12/06/2009 09:00,12,6,0,9,0,2,48,5.07598e+06,0,3.12109e+07,13.6997,13.6997,17.9771,13.6997,0.224889,0,1.4498e+07,0
12/06/2009 10:00,12,6,0,10,0,3,49,3.63098e+06,0,2.91137e+07,13.7181,13.7181,17.9771,13.7181,0.157475,0,1.01083e+07,0
12/06/2009 11:00,12,6,0,11,0,3.1,57,3.10311e+06,0,2.79454e+07,13.7207,13.7207,17.9771,13.7207,0.132636,0,8.50864e+06,0
12/06/2009 12:00,12,6,0,12,0,3,68,2.72488e+06,0,2.73902e+07,13.7203,13.7203,17.9771,13.7203,0.115067,0,7.38222e+06,0
12/06/2009 13:00,12,6,0,13,0,3,68,3.38399e+06,0,2.63771e+07,13.719,13.719,17.9771,13.719,0.144147,0,9.25077e+06,0
12/06/2009 14:00,12,6,0,14,0,3,68,2.34581e+06,0,2.71617e+07,13.7203,13.7203,17.9771,13.7203,0.0976571,0,6.26532e+06,0
12/06/2009 15:00,12,6,0,15,0,3,63,2.10519e+06,0,2.71028e+07,13.721,13.721,17.9771,13.721,0.0866989,0,5.56143e+06,0
12/06/2009 16:00,12,6,0,16,0,3,63,1.97516e+06,0,2.74139e+07,13.7209,13.7209,17.9771,13.7209,0.0808223,0,5.18453e+06,0
12/06/2009 17:00,12,6,0,17,0,2,44,1.97589e+06,0,2.74153e+07,13.7115,13.7115,17.9771,13.7115,0.0810091,0,5.20806e+06,0
12/06/2009 18:00,12,6,0,18,0,0,60,4.29307e+06,0,2.39973e+07,13.6805,13.6805,17.9771,13.6805,0.18882,0,1.22284e+07,0
12/06/2009 19:00,12,6,0,19,0,1,40,5.76777e+06,0,1.98436e+07,13.68,13.68,17.9771,13.68,0.258198,0,1.6722e+07,0
12/06/2009 20:00,12,6,0,20,0,-3,65,0,0,1.28295e+07,13.6805,13.6805,13.6805,13.6805,0,0,0,0
12/06/2009 21:00,12,6,0,21,0,-5,84,0,0,1.16613e+07,13.6805,13.6805,13.6805,13.6805,0,0,0,0
12/06/2009 22:00,12,6,0,22,0,-3,71,0,0,1.16613e+07,13.6805,13.6805,13.6805,13.6805,0,0,0,0
12/06/2009 23:00,12,6,0,23,0,-6,84,0,0,1.061e+07,13.6805,13.6805,13.6805,13.6805,0,0,0,0
12/07/2009 00:00,12,7,1,0,0,-6,84,0,0,1.00259e+07,13.6805,13.6805,13.6805,13.6805,0,0,0,0
12/07/2009 01:00,12,7,1,1,0,-5,77,0,0,1.26558e+07,13.6805,13.6805,13.6805,13.6805,0,0,0,0
12/07/2009 02:00,12,7,1,2,0,-5,77,0,0,1.26558e+07,13.6805,13.6805,13.6805,13.6805,0,0,0,0
12/07/2009 03:00,12,7,1,3,0,-4,59,0,0,1.26558e+07,13.6805,13.6805,13.6805,13.6805,0,0,0,0
12/07/2009 04:00,12,7,1,4,0,-5,65,0,0,1.26558e+07,13.6805,13.6805,13.6805,13.6805,0,0,0,0
12/07/2009 05:00,12,7,1,5,0,-3,55,0,0,1.26558e+07,13.6805,13.6805,13.6805,13.6805,0,0,0,0
12/07/2009 06:00,12,7,1,6,0,-3,46,0,0,1.32399e+07,13.6805,13.6805,13.6805,13.6805,0,0,0,0
12/07/2009 07:00,12,7,1,7,0,-4,45,1.30786e+07,0,2.96424e+07,13.5781,13.5781,17.9771,13.5781,0.458101,0,3.04006e+07,0
12/07/2009 08:00,12,7,1,8,0,-2,38,9.72317e+06,0,2.51226e+07,13.6351,13.6351,17.9771,13.6351,0.464347,0,3.0388e+07,0
12/07/2009 09:00,12,7,1,9,0,1,30,4.75738e+06,0,2.96548e+07,13.6818,13.6818,17.9771,13.6818,0.211185,0,1.36722e+07,0
12/07/2009 10:00,12,7,1,10,0,3,26,2.65784e+06,0,2.67145e+07,13.7154,13.7154,17.9771,13.7154,0.114607,0,7.36134e+06,0
12/07/2009 11:00,12,7,1,11,0,4,20,2.20032e+06,0,2.62509e+07,13.7338,13.7338,17.9771,13.7338,0.0944054,0,6.03741e+06,0
12/07/2009 12:00,12,7,1,12,0,5,17,2.21529e+06,0,2.63588e+07,13.7499,13.7499,17.9771,13.7499,0.0943341,0,6.01004e+06,0
12/07/2009 13:00,12,7,1,13,0,6,18,2.47468e+06,0,2.49844e+07,13.7589,13.7589,17.9771,13.7589,0.104368,0,6.63509e+06,0
12/07/2009 14:00,12,7,1,14,0,7,16,1.1523e+06,0,2.48757e+07,13.7583,13.7583,17.9771,13.7583,0.0462269,0,2.93927e+06,0
12/07/2009 15:00,12,7,1,15,0,7,16,805714,0,2.46045e+07,13.7522,13.7522,17.9771,13.7522,0.0325419,0,2.07208e+06,0
12/07/2009 16:00,12,7,1,16,0,6,19,656576,0,2.48004e+07,13.7416,13.7416,17.9771,13.7416,0.0259236,0,1.65483e+06,0
12/07/2009 17:00,12,7,1,17,0,4,24,725160,0,2.5916e+07,13.7238,13.7238,17.9771,13.7238,0.0290359,0,1.86132e+06,0
12/07/2009 18:00,12,7,1,18,0,0.8,31,2.52026e+06,0,2.184e+07,13.6996,13.6996,17.9771,13.6996,0.107523,0,6.93239e+06,0
12/07/2009 19:00,12,7,1,19,0,-2,38,4.31251e+06,0,1.80689e+07,13.6541,13.6541,17.9771,13.6541,0.190329,0,1.24022e+07,0
12/07/2009 20:00,12,7,1,20,0,-1,35,0,0,1.28295e+07,13.6453,13.6453,13.6453,13.6453,0,0,0,0
12/07/2009 21:00,12,7,1,21,0,-2,42,0,0,1.16613e+07,13.6453,13.6453,13.6453,13.6453,0,0,0,0
12/07/2009 22:00,12,7,1,22,0,-2,46,0,0,1.16613e+07,13.6453,13.6453,13.6453,13.6453,0,0,0,0
12/07/2009 23:00,12,7,1,23,0,0,43,0,0,1.061e+07,13.6453,13.6453,13.6453,13.6453,0,0,0,0
12/08/2009 00:00,12,8,2,0,0,1,43,0,0,1.00259e+07,13.6453,13.6453,13.6453,13.6453,0,0,0,0
12/08/2009 01:00,12,8,2,1,0,-1,50,0,0,1.26558e+07,13.6453,13.6453,13.6453,13.6453,0,0,0,0
12/08/2009 02:00,12,8,2,2,0,-2,60,0,0,1.26558e+07,13.6453,13.6453,13.6453,13.6453,0,0,0,0
12/08/2009 03:00,12,8,2,3,0,1,47,0,0,1.26558e+07,13.6453,13.6453,13.6453,13.6453,0,0,0,0
12/08/2009 04:00,12,8,2,4,0,2.1,47,0,0,1.26558e+07,13.6453,13.6453,13.6453,13.6453,0,0,0,0
12/08/2009 05:00,12,8,2,5,0,3,49,0,0,1.26558e+07,13.6453,13.6453,13.6453,13.6453,0,0,0,0
12/08/2009 06:00,12,8,2,6,0,2,52,0,0,1.32399e+07,13.6453,13.6453,13.6453,13.6453,0,0,0,0
12/08/2009 07:00,12,8,2,7,0,4,49,9.7944e+06,0,2.58939e+07,13.6746,13.6746,17.9771,13.6746,0.36078,0,2.34447e+07,0
12/08/2009 08:00,12,8,2,8,0,4,45,7.72989e+06,0,2.26462e+07,13.7163,13.7163,17.9771,13.7163,0.354336,0,2.27545e+07,0
12/08/2009 09:00,12,8,2,9,0,6,47,4.47915e+06,0,3.0237e+07,13.7493,13.7493,17.9771,13.7493,0.194779,0,1.24111e+07,0
12/08/2009 10:00,12,8,2,10,0,13,29,1.75191e+06,0,2.58867e+07,13.824,13.824,17.9771,13.824,0.0718888,0,4.49969e+06,0
12/08/2009 11:00,12,8,2,11,0,15,26,1.39703e+06,0,2.56316e+07,13.8585,13.8585,17.9771,13.8585,0.0546746,0,3.39367e+06,0
12/08/2009 12:00,12,8,2,12,0,15,26,1.10154e+06,0,2.52777e+07,13.8647,13.8647,17.9771,13.8647,0.0427624,0,2.65032e+06,0
12/08/2009 13:00,12,8,2,13,0,16,24,1.37298e+06,0,2.38882e+07,13.8733,13.8733,17.9771,13.8733,0.0537338,0,3.32329e+06,0
12/08/2009 14:00,12,8,2,14,0,19,22,356471,0,2.42827e+07,13.8851,13.8851,17.9771,13.8851,0.0106724,0,658162,0
12/08/2009 15:00,12,8,2,15,0,19,22,86702.5,0,2.40634e+07,13.893,13.893,17.9771,13.893,0.00222778,0,137120,0
12/08/2009 16:00,12,8,2,16,0,17.5,24,0,0,2.40165e+07,13.8938,13.8938,13.8938,13.8938,0,0,0,0
12/08/2009 17:00,12,8,2,17,0,14.8,27,0,0,2.5048e+07,13.8938,13.8938,13.8938,13.8938,0,0,0,0
12/08/2009 18:00,12,8,2,18,0,13,29,1.09958e+06,0,2.01006e+07,13.8589,13.8589,17.9771,13.8589,0.0424035,0,2.63289e+06,0
12/08/2009 19:00,12,8,2,19,0,9,35,2.61609e+06,0,1.59716e+07,13.7959,13.7959,17.9771,13.7959,0.108131,0,6.81604e+06,0
12/08/2009 20:00,12,8,2,20,0,10,30,0,0,1.28295e+07,13.7823,13.7823,13.7823,13.7823,0,0,0,0
12/08/2009 21:00,12,8,2,21,0,8,34,0,0,1.16613e+07,13.7823,13.7823,13.7823,13.7823,0,0,0,0
12/08/2009 22:00,12,8,2,22,0,9,29,0,0,1.16613e+07,13.7823,13.7823,13.7823,13.7823,0,0,0,0
12/08/2009 23:00,12,8,2,23,0,10,28,0,0,1.061e+07,13.7823,13.7823,13.7823,13.7823,0,0,0,0
12/09/2009 00:00,12,9,3,0,0,9,27,0,0,1.00259e+07,13.7823,13.7823,13.7823,13.7823,0,0,0,0
12/09/2009 01:00,12,9,3,1,0,7,31,0,0,8.91217e+06,13.7823,13.7823,13.7823,13.7823,0,0,0,0
12/09/2009 02:00,12,9,3,2,0,8,29,0,0,8.91217e+06,13.7823,13.7823,13.7823,13.7823,0,0,0,0
12/09/2009 03:00,12,9,3,3,0,6,33,0,0,8.91217e+06,13.7823,13.7823,13.7823,13.7823,0,0,0,0
12/09/2009 04:00,12,9,3,4,0,6,33,0,0,8.91217e+06,13.7823,13.7823,13.7823,13.7823,0,0,0,0
12/09/2009 05:00,12,9,3,5,0,10,21,0,0,8.91217e+06,13.7823,13.7823,13.7823,13.7823,0,0,0,0
12/09/2009 06:00,12,9,3,6,0,11,18,0,0,8.91217e+06,13.7823,13.7823,13.7823,13.7823,0,0,0,0
12/09/2009 07:00,12,9,3,7,0,11,18,0,0,1.00259e+07,13.7823,13.7823,13.7823,13.7823,0,0,0,0
12/09/2009 08:00,12,9,3,8,0,10,21,0,0,6.65408e+06,13.7823,13.7823,13.7823,13.7823,0,0,0,0
12/09/2009 09:00,12,9,3,9,0,11,22,0,0,6.49474e+06,13.7823,13.7823,13.7823,13.7823,0,0,0,0
12/09/2009 10:00,12,9,3,10,0,12,22,0,0,6.51316e+06,13.7823,13.7823,13.7823,13.7823,0,0,0,0
12/09/2009 11:00,12,9,3,11,0,14,18,0,0,6.46619e+06,13.7823,13.7823,13.7823,13.7823,0,0,0,0
12/09/2009 12:00,12,9,3,12,0,15,18,0,0,6.46619e+06,13.7823,13.7823,13.7823,13.7823,0,0,0,0
12/09/2009 13:00,12,9,3,13,0,16,20,0,0,6.46619e+06,13.7823,13.7823,13.7823,13.7823,0,0,0,0
12/09/2009 14:00,12,9,3,14,0,16,20,0,0,6.48461e+06,13.7823,13.7823,13.7823,13.7823,0,0,0,0
12/09/2009 15:00,12,9,3,15,0,18,19,0,0,6.45606e+06,13.7823,13.7823,13.7823,13.7823,0,0,0,0
12/09/2009 16:00,12,9,3,16,0,16,24,0,0,6.6071e+06,13.7823,13.7823,13.7823,13.7823,0,0,0,0
12/09/2009 17:00,12,9,3,17,0,14,23,0,0,6.65408e+06,13.7823,13.7823,13.7823,13.7823,0,0,0,0
12/09/2009 18:00,12,9,3,18,0,12,26,0,0,1.00259e+07,13.7823,13.7823,13.7823,13.7823,0,0,0,0
12/09/2009 19:00,12,9,3,19,0,11,28,0,0,1.00259e+07,13.7823,13.7823,13.7823,13.7823,0,0,0,0
12/09/2009 20:00,12,9,3,20,0,11,33,0,0,1.00259e+07,13.7823,13.7823,13.7823,13.7823,0,0,0,0
12/09/2009 21:00,12,9,3,21,0,12,34,0,0,1.00259e+07,13.7823,13.7823,13.7823,13.7823,0,0,0,0
12/09/2009 22:00,12,9,3,22,0,11,33,0,0,1.00259e+07,13.7823,13.7823,13.7823,13.7823,0,0,0,0
12/09/2009 23:00,12,9,3,23,0,11,33,0,0,1.00259e+07,13.7823,13.7823,13.7823,13.7823,0,0,0,0
12/10/2009 00:00,12,10,4,0,0,11,33,0,0,1.00259e+07,13.7823,13.7823,13.7823,13.7823,0,0,0,0
12/10/2009 01:00,12,10,4,1,0,10,36,0,0,8.91217e+06,13.7823,13.7823,13.7823,13.7823,0,0,0,0
12/10/2009 02:00,12,10,4,2,0,11,33,0,0,8.91217e+06,13.7823,13.7823,13.7823,13.7823,0,0,0,0
12/10/2009 03:00,12,10,4,3,0,11,33,0,0,8.91217e+06,13.7823,13.7823,13.7823,13.7823,0,0,0,0
12/10/2009 04:00,12,10,4,4,0,11,33,0,0,8.91217e+06,13.7823,13.7823,13.7823,13.7823,0,0,0,0
12/10/2009 05:00,12,10,4,5,0,11,33,0,0,8.91217e+06,13.7823,13.7823,13.7823,13.7823,0,0,0,0
12/10/2009 06:00,12,10,4,6,0,11,33,0,0,8.91217e+06,13.7823,13.7823,13.7823,13.7823,0,0,0,0
12/10/2009 07:00,12,10,4,7,0,12,31,0,0,1.00259e+07,13.7823,13.7823,13.7823,13.7823,0,0,0,0
12/10/2009 08:00,12,10,4,8,0,9,38,0,0,6.65408e+06,13.7823,13.7823,13.7823,13.7823,0,0,0,0
12/10/2009 09:00,12,10,4,9,0,13,32,0,0,6.46619e+06,13.7823,13.7823,13.7823,13.7823,0,0,0,0
12/10/2009 10:00,12,10,4,10,0,14,27,0,0,6.41922e+06,13.7823,13.7823,13.7823,13.7823,0,0,0,0
12/10/2009 11:00,12,10,4,11,0,16,20,0,0,6.34369e+06,13.7823,13.7823,13.7823,13.7823,0,0,0,0
12/10/2009 12:00,12,10,4,12,0,16,22,0,0,6.41922e+06,13.7823,13.7823,13.7823,13.7823,0,0,0,0
12/10/2009 13:00,12,10,4,13,0,16,22,0,0,6.4008e+06,13.7823,13.7823,13.7823,13.7823,0,0,0,0
12/10/2009 14:00,12,10,4,14,0,15,22,0,0,6.37225e+06,13.7823,13.7823,13.7823,13.7823,0,0,0,0
12/10/2009 15:00,12,10,4,15,0,14,23,0,0,6.39067e+06,13.7823,13.7823,13.7823,13.7823,0,0,0,0
12/10/2009 16:00,12,10,4,16,0,14,21,0,0,6.44777e+06,13.7823,13.7823,13.7823,13.7823,0,0,0,0
12/10/2009 17:00,12,10,4,17,0,10,28,0,0,6.65408e+06,13.7823,13.7823,13.7823,13.7823,0,0,0,0
12/10/2009 18:00,12,10,4,18,0,8,32,0,0,1.00259e+07,13.7823,13.7823,13.7823,13.7823,0,0,0,0
12/10/2009 19:00,12,10,4,19,0,4,42,0,0,1.00259e+07,13.7823,13.7823,13.7823,13.7823,0,0,0,0
12/10/2009 20:00,12,10,4,20,0,6,36,0,0,1.00259e+07,13.7823,13.7823,13.7823,13.7823,0,0,0,0
12/10/2009 21:00,12,10,4,21,0,6,33,0,0,1.00259e+07,13.7823,13.7823,13.7823,13.7823,0,0,0,0
12/10/2009 22:00,12,10,4,22,0,5,39,0,0,1.00259e+07,13.7823,13.7823,13.7823,13.7823,0,0,0,0
12/10/2009 23:00,12,10,4,23,0,5,36,0,0,1.00259e+07,13.7823,13.7823,13.7823,13.7823,0,0,0,0
12/11/2009 00:00,12,11,5,0,0,3,45,0,0,1.00259e+07,13.7823,13.7823,13.7823,13.7823,0,0,0,0
12/11/2009 01:00,12,11,5,1,0,4,45,0,0,1.26558e+07,13.7823,13.7823,13.7823,13.7823,0,0,0,0
12/11/2009 02:00,12,11,5,2,0,4,45,0,0,1.26558e+07,13.7823,13.7823,13.7823,13.7823,0,0,0,0
12/11/2009 03:00,12,11,5,3,0,4,42,0,0,1.26558e+07,13.7823,13.7823,13.7823,13.7823,0,0,0,0
12/11/2009 04:00,12,11,5,4,0,2,52,0,0,1.26558e+07,13.7823,13.7823,13.7823,13.7823,0,0,0,0
12/11/2009 05:00,12,11,5,5,0,4,49,0,0,1.26558e+07,13.7823,13.7823,13.7823,13.7823,0,0,0,0
12/11/2009 06:00,12,11,5,6,0,7,40,0,0,1.32399e+07,13.7823,13.7823,13.7823,13.7823,0,0,0,0
12/11/2009 07:00,12,11,5,7,0,7,40,8.36496e+06,0,2.42802e+07,13.7059,13.7059,17.9771,13.7059,0.322955,0,2.08282e+07,0
12/11/2009 08:00,12,11,5,8,0,7,40,7.37595e+06,0,2.21923e+07,13.7498,13.7498,17.9771,13.7498,0.334049,0,2.12826e+07,0
12/11/2009 09:00,12,11,5,9,0,11,33,2.62669e+06,0,2.69357e+07,13.799,13.799,17.9771,13.799,0.108239,0,6.81654e+06,0
12/11/2009 10:00,12,11,5,10,0,13,29,1.44341e+06,0,2.55945e+07,13.8285,13.8285,17.9771,13.8285,0.0566867,0,3.5443e+06,0
12/11/2009 11:00,12,11,5,11,0,13,27,1.07814e+06,0,2.49232e+07,13.8373,13.8373,17.9771,13.8373,0.0420915,0,2.62611e+06,0
12/11/2009 12:00,12,11,5,12,0,14,23,914472,0,2.53778e+07,13.8465,13.8465,17.9771,13.8465,0.0347604,0,2.16392e+06,0
12/11/2009 13:00,12,11,5,13,0,13,25,1.15138e+06,0,2.35424e+07,13.844,13.844,17.9771,13.844,0.0451574,0,2.81285e+06,0
12/11/2009 14:00,12,11,5,14,0,10,42,395596,0,2.41965e+07,13.8213,13.8213,17.9771,13.8213,0.0142472,0,892332,0
12/11/2009 15:00,12,11,5,15,0,10,39,163032,0,2.40639e+07,13.8011,13.8011,17.9771,13.8011,0.0055681,0,350439,0
12/11/2009 16:00,12,11,5,16,0,10,42,66184.5,0,2.46514e+07,13.7952,13.7952,17.9771,13.7952,0.00142214,0,89632.7,0
12/11/2009 17:00,12,11,5,17,0,8,48,76386.1,0,2.51335e+07,13.7911,13.7911,17.9771,13.7911,0.00187027,0,117991,0
12/11/2009 18:00,12,11,5,18,0,7,52,1.58548e+06,0,2.06908e+07,13.7757,13.7757,17.9771,13.7757,0.0640182,0,4.05445e+06,0
12/11/2009 19:00,12,11,5,19,0,5,55,3.07901e+06,0,1.65352e+07,13.7377,13.7377,17.9771,13.7377,0.129087,0,8.24779e+06,0
12/11/2009 20:00,12,11,5,20,0,3,63,0,0,1.28295e+07,13.7344,13.7344,13.7344,13.7344,0,0,0,0
12/11/2009 21:00,12,11,5,21,0,3,63,0,0,1.16613e+07,13.7344,13.7344,13.7344,13.7344,0,0,0,0
12/11/2009 22:00,12,11,5,22,0,0,72,0,0,1.16613e+07,13.7344,13.7344,13.7344,13.7344,0,0,0,0
12/11/2009 23:00,12,11,5,23,0,-1,71,0,0,1.061e+07,13.7344,13.7344,13.7344,13.7344,0,0,0,0
12/12/2009 00:00,12,12,6,0,0,1,59,0,0,1.00259e+07,13.7344,13.7344,13.7344,13.7344,0,0,0,0
12/12/2009 01:00,12,12,6,1,0,3,49,0,0,1.26558e+07,13.7344,13.7344,13.7344,13.7344,0,0,0,0
12/12/2009 02:00,12,12,6,2,0,1.6,54,0,0,1.26558e+07,13.7344,13.7344,13.7344,13.7344,0,0,0,0
12/12/2009 03:00,12,12,6,3,0,0,60,0,0,1.26558e+07,13.7344,13.7344,13.7344,13.7344,0,0,0,0
12/12/2009 04:00,12,12,6,4,0,2,52,0,0,1.26558e+07,13.7344,13.7344,13.7344,13.7344,0,0,0,0
12/12/2009 05:00,12,12,6,5,0,4,54,0,0,1.26558e+07,13.7344,13.7344,13.7344,13.7344,0,0,0,0
12/12/2009 06:00,12,12,6,6,0,6,47,0,0,1.32399e+07,13.7344,13.7344,13.7344,13.7344,0,0,0,0
12/12/2009 07:00,12,12,6,7,0,6,47,8.35276e+06,0,2.42805e+07,13.7015,13.7015,17.9771,13.7015,0.325633,0,2.10247e+07,0
