Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,ElectricityFacility,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
12/12/2009 08:00,12,12,6,8,0,6,47,5.81068e+06,0,2.02584e+07,13.7407,13.7407,17.9771,13.7407,0.257763,0,1.64579e+07,0
12/12/2009 09:00,12,12,6,9,0,9,38,1.52804e+06,0,2.57166e+07,13.7795,13.7795,17.9771,13.7795,0.0645091,0,4.08146e+06,0
12/12/2009 10:00,12,12,6,10,0,11,33,990579,0,2.46816e+07,13.805,13.805,17.9771,13.805,0.0399391,0,2.51128e+06,0
12/12/2009 11:00,12,12,6,11,0,13,27,557927,0,2.41557e+07,13.8227,13.8227,17.9771,13.8227,0.0208252,0,1.3039e+06,0
12/12/2009 12:00,12,12,6,12,0,14,23,330838,0,2.41571e+07,13.8335,13.8335,17.9771,13.8335,0.0110487,0,689973,0
12/12/2009 13:00,12,12,6,13,0,14,23,493885,0,2.24974e+07,13.8396,13.8396,17.9771,13.8396,0.0180586,0,1.12607e+06,0
12/12/2009 14:00,12,12,6,14,0,15,22,0,87338.3,2.35969e+07,14.4907,14.4907,16.5986,14.4907,0.00290326,0,137599,0
12/12/2009 15:00,12,12,6,15,0,14,23,0,138464,2.37991e+07,16.5388,16.5388,17.9771,16.5388,0.00470723,0,67535.2,0
12/12/2009 16:00,12,12,6,16,0,14,21,0,0,2.38737e+07,18.1595,18.1595,18.1595,18.1595,0,0,0,0
12/12/2009 17:00,12,12,6,17,0,11,26,0,0,2.5048e+07,18.1595,18.1595,18.1595,18.1595,0,0,0,0
12/12/2009 18:00,12,12,6,18,0,7,37,547727,0,1.94456e+07,16.2379,16.2379,17.9771,16.2379,0.0214246,0,625581,0
12/12/2009 19:00,12,12,6,19,0,9,32,1.13738e+06,0,1.41894e+07,14.0952,14.0952,17.9771,14.0952,0.0452391,0,2.66026e+06,0
12/12/2009 20:00,12,12,6,20,0,6,36,0,0,1.28295e+07,13.8273,13.8273,13.8273,13.8273,0,0,0,0
12/12/2009 21:00,12,12,6,21,0,5,39,0,0,1.16613e+07,13.8273,13.8273,13.8273,13.8273,0,0,0,0
12/12/2009 22:00,12,12,6,22,0,5,42,0,0,1.16613e+07,13.8273,13.8273,13.8273,13.8273,0,0,0,0
12/12/2009 23:00,12,12,6,23,0,4.1,43,0,0,1.061e+07,13.8273,13.8273,13.8273,13.8273,0,0,0,0
12/13/2009 00:00,12,13,0,0,0,3.5,44,0,0,1.00259e+07,13.8273,13.8273,13.8273,13.8273,0,0,0,0
12/13/2009 01:00,12,13,0,1,0,2.7,45,0,0,1.26558e+07,13.8273,13.8273,13.8273,13.8273,0,0,0,0
12/13/2009 02:00,12,13,0,2,0,1.9,46,0,0,1.26558e+07,13.8273,13.8273,13.8273,13.8273,0,0,0,0
12/13/2009 03:00,12,13,0,3,0,1,47,0,0,1.26558e+07,13.8273,13.8273,13.8273,13.8273,0,0,0,0
12/13/2009 04:00,12,13,0,4,0,-1,55,0,0,1.26558e+07,13.8273,13.8273,13.8273,13.8273,0,0,0,0
12/13/2009 05:00,12,13,0,5,0,2,44,0,0,1.26558e+07,13.8273,13.8273,13.8273,13.8273,0,0,0,0
12/13/2009 06:00,12,13,0,6,0,1,47,0,0,1.32399e+07,13.8273,13.8273,13.8273,13.8273,0,0,0,0
12/13/2009 07:00,12,13,0,7,0,4,38,6.25558e+06,0,2.18985e+07,13.6825,13.6825,17.9771,13.6825,0.26648,0,1.72723e+07,0
12/13/2009 08:00,12,13,0,8,0,-2,60,4.88688e+06,0,1.91444e+07,13.649,13.649,17.9771,13.649,0.217844,0,1.42105e+07,0
12/13/2009 09:00,12,13,0,9,0,5,55,1.2563e+06,0,2.55296e+07,13.7136,13.7136,17.9771,13.7136,0.0526121,0,3.38151e+06,0
12/13/2009 10:00,12,13,0,10,0,8,48,645809,0,2.42637e+07,13.7532,13.7532,17.9771,13.7532,0.0249496,0,1.58829e+06,0
12/13/2009 11:00,12,13,0,11,0,9,45,352795,0,2.40004e+07,13.7658,13.7658,17.9771,13.7658,0.0121689,0,772363,0
12/13/2009 12:00,12,13,0,12,0,12,37,95686,0,2.39317e+07,13.7705,13.7705,17.9771,13.7705,0.00266284,0,168820,0
12/13/2009 13:00,12,13,0,13,0,13,32,322877,0,2.23726e+07,13.7874,13.7874,17.9771,13.7874,0.0107728,0,680178,0
12/13/2009 14:00,12,13,0,14,0,13,32,0,0,2.37309e+07,13.7997,13.7997,13.7997,13.7997,0,0,0,0
12/13/2009 15:00,12,13,0,15,0,11,43,0,0,2.36389e+07,13.7997,13.7997,13.7997,13.7997,0,0,0,0
12/13/2009 16:00,12,13,0,16,0,10,46,0,0,2.38737e+07,13.7997,13.7997,13.7997,13.7997,0,0,0,0
12/13/2009 17:00,12,13,0,17,0,7,56,0,0,2.5048e+07,13.7997,13.7997,13.7997,13.7997,0,0,0,0
12/13/2009 18:00,12,13,0,18,0,6,60,659310,0,1.9576e+07,13.7747,13.7747,17.9771,13.7747,0.0252812,0,1.60221e+06,0
12/13/2009 19:00,12,13,0,19,0,5,64,1.47071e+06,0,1.45937e+07,13.7479,13.7479,17.9771,13.7479,0.05978,0,3.8104e+06,0
12/13/2009 20:00,12,13,0,20,0,3,68,0,0,1.28295e+07,13.744,13.744,13.744,13.744,0,0,0,0
12/13/2009 21:00,12,13,0,21,0,3.9,57,0,0,1.16613e+07,13.744,13.744,13.744,13.744,0,0,0,0
12/13/2009 22:00,12,13,0,22,0,5,46,0,0,1.16613e+07,13.744,13.744,13.744,13.744,0,0,0,0
12/13/2009 23:00,12,13,0,23,0,3.9,47,0,0,1.061e+07,13.744,13.744,13.744,13.744,0,0,0,0
12/14/2009 00:00,12,14,1,0,0,3,49,0,0,1.00259e+07,13.744,13.744,13.744,13.744,0,0,0,0
12/14/2009 01:00,12,14,1,1,0,2,52,0,0,1.26558e+07,13.744,13.744,13.744,13.744,0,0,0,0
12/14/2009 02:00,12,14,1,2,0,0,66,0,0,1.26558e+07,13.744,13.744,13.744,13.744,0,0,0,0
12/14/2009 03:00,12,14,1,3,0,-2,71,0,0,1.26558e+07,13.744,13.744,13.744,13.744,0,0,0,0
12/14/2009 04:00,12,14,1,4,0,-3,92,0,0,1.26558e+07,13.744,13.744,13.744,13.744,0,0,0,0
12/14/2009 05:00,12,14,1,5,0,-4,77,0,0,1.26558e+07,13.744,13.744,13.744,13.744,0,0,0,0
12/14/2009 06:00,12,14,1,6,0,-2,65,0,0,1.32399e+07,13.744,13.744,13.744,13.744,0,0,0,0
12/14/2009 07:00,12,14,1,7,0,0,32,8.17759e+06,0,2.41732e+07,13.6401,13.6401,17.9771,13.6401,0.339384,0,2.22273e+07,0
12/14/2009 08:00,12,14,1,8,0,-7,59,6.87843e+06,0,2.16307e+07,13.5883,13.5883,17.9771,13.5883,0.320454,0,2.11974e+07,0
12/14/2009 09:00,12,14,1,9,0,0,25,2.11032e+06,0,2.63382e+07,13.6713,13.6713,17.9771,13.6713,0.0911773,0,5.91797e+06,0
12/14/2009 10:00,12,14,1,10,0,0.9,24,1.4174e+06,0,2.52086e+07,13.6894,13.6894,17.9771,13.6894,0.0604572,0,3.90688e+06,0
12/14/2009 11:00,12,14,1,11,0,1,23,1.2564e+06,0,2.50963e+07,13.6907,13.6907,17.9771,13.6907,0.0515498,0,3.3303e+06,0
12/14/2009 12:00,12,14,1,12,0,2,21,1.09814e+06,0,2.50858e+07,13.7018,13.7018,17.9771,13.7018,0.0439514,0,2.83203e+06,0
12/14/2009 13:00,12,14,1,13,0,3,22,1.28579e+06,0,2.31668e+07,13.717,13.717,17.9771,13.717,0.0522562,0,3.35516e+06,0
12/14/2009 14:00,12,14,1,14,0,3,22,421896,0,2.40871e+07,13.7035,13.7035,17.9771,13.7035,0.0157697,0,1.01572e+06,0
12/14/2009 15:00,12,14,1,15,0,1,25,385476,0,2.3951e+07,13.6752,13.6752,17.9771,13.6752,0.0142274,0,922455,0
12/14/2009 16:00,12,14,1,16,0,1,25,396878,0,2.52818e+07,13.6612,13.6612,17.9771,13.6612,0.0146649,0,953927,0
12/14/2009 17:00,12,14,1,17,0,-2,50,729472,0,2.59138e+07,13.6538,13.6538,17.9771,13.6538,0.0277516,0,1.80832e+06,0
12/14/2009 18:00,12,14,1,18,0,-4,54,2.40187e+06,0,2.17006e+07,13.6466,13.6466,17.9771,13.6466,0.103255,0,6.73954e+06,0
12/14/2009 19:00,12,14,1,19,0,-5,59,3.71882e+06,0,1.73484e+07,13.6288,13.6288,17.9771,13.6288,0.164155,0,1.07588e+07,0
12/14/2009 20:00,12,14,1,20,0,-6,59,0,0,1.28295e+07,13.6222,13.6222,13.6222,13.6222,0,0,0,0
12/14/2009 21:00,12,14,1,21,0,-6,64,0,0,1.16613e+07,13.6222,13.6222,13.6222,13.6222,0,0,0,0
12/14/2009 22:00,12,14,1,22,0,-5,54,0,0,1.16613e+07,13.6222,13.6222,13.6222,13.6222,0,0,0,0
12/14/2009 23:00,12,14,1,23,0,-5,49,0,0,1.061e+07,13.6222,13.6222,13.6222,13.6222,0,0,0,0
12/15/2009 00:00,12,15,2,0,0,-5.4,49,0,0,1.00259e+07,13.6222,13.6222,13.6222,13.6222,0,0,0,0
12/15/2009 01:00,12,15,2,1,0,-5.8,48,0,0,1.26558e+07,13.6222,13.6222,13.6222,13.6222,0,0,0,0
12/15/2009 02:00,12,15,2,2,0,-6.3,49,0,0,1.26558e+07,13.6222,13.6222,13.6222,13.6222,0,0,0,0
12/15/2009 03:00,12,15,2,3,0,-7,49,0,0,1.26558e+07,13.6222,13.6222,13.6222,13.6222,0,0,0,0
12/15/2009 04:00,12,15,2,4,0,-7,49,0,0,1.26558e+07,13.6222,13.6222,13.6222,13.6222,0,0,0,0
12/15/2009 05:00,12,15,2,5,0,-9,58,0,0,1.26558e+07,13.6222,13.6222,13.6222,13.6222,0,0,0,0
12/15/2009 06:00,12,15,2,6,0,-10,64,0,0,1.32399e+07,13.6222,13.6222,13.6222,13.6222,0,0,0,0
12/15/2009 07:00,12,15,2,7,0,-11,76,1.40509e+07,0,3.08814e+07,13.496,13.496,17.9771,13.496,0.512432,0,3.46314e+07,0
12/15/2009 08:00,12,15,2,8,0,-8,58,9.10152e+06,0,2.44226e+07,13.5616,13.5616,17.9771,13.5616,0.438251,0,2.91661e+07,0
12/15/2009 09:00,12,15,2,9,0,-5,38,3.93576e+06,0,2.86782e+07,13.6205,13.6205,17.9771,13.6205,0.178181,0,1.17005e+07,0
12/15/2009 10:00,12,15,2,10,0,-2,27,2.52651e+06,0,2.68064e+07,13.6554,13.6554,17.9771,13.6554,0.112336,0,7.31704e+06,0
12/15/2009 11:00,12,15,2,11,0,0,15,2.23418e+06,0,2.65326e+07,13.6822,13.6822,17.9771,13.6822,0.0971341,0,6.28762e+06,0
12/15/2009 12:00,12,15,2,12,0,2,12,2.03121e+06,0,2.63206e+07,13.7085,13.7085,17.9771,13.7085,0.0866132,0,5.57222e+06,0
12/15/2009 13:00,12,15,2,13,0,3,6,2.35611e+06,0,2.49338e+07,13.7244,13.7244,17.9771,13.7244,0.101535,0,6.50776e+06,0
12/15/2009 14:00,12,15,2,14,0,4,10,1.29368e+06,0,2.51416e+07,13.7233,13.7233,17.9771,13.7233,0.0528884,0,3.39071e+06,0
12/15/2009 15:00,12,15,2,15,0,5,11,822996,0,2.46264e+07,13.721,13.721,17.9771,13.721,0.0335194,0,2.15011e+06,0
12/15/2009 16:00,12,15,2,16,0,3,11,1.05543e+06,0,2.60752e+07,13.7144,13.7144,17.9771,13.7144,0.0420854,0,2.70381e+06,0
12/15/2009 17:00,12,15,2,17,0,3,11,1.09659e+06,0,2.63594e+07,13.7173,13.7173,17.9771,13.7173,0.0437289,0,2.80747e+06,0
12/15/2009 18:00,12,15,2,18,0,0.3,14,2.83048e+06,0,2.22206e+07,13.6987,13.6987,17.9771,13.6987,0.122001,0,7.86737e+06,0
12/15/2009 19:00,12,15,2,19,0,-2,16,4.52686e+06,0,1.83341e+07,13.6586,13.6586,17.9771,13.6586,0.200728,0,1.30658e+07,0
12/15/2009 20:00,12,15,2,20,0,2,19,0,0,1.28295e+07,13.6501,13.6501,13.6501,13.6501,0,0,0,0
12/15/2009 21:00,12,15,2,21,0,3,24,0,0,1.16613e+07,13.6501,13.6501,13.6501,13.6501,0,0,0,0
12/15/2009 22:00,12,15,2,22,0,2,23,0,0,1.16613e+07,13.6501,13.6501,13.6501,13.6501,0,0,0,0
12/15/2009 23:00,12,15,2,23,0,2,23,0,0,1.061e+07,13.6501,13.6501,13.6501,13.6501,0,0,0,0
12/16/2009 00:00,12,16,3,0,0,3,24,0,0,1.00259e+07,13.6501,13.6501,13.6501,13.6501,0,0,0,0
12/16/2009 01:00,12,16,3,1,0,2,28,0,0,8.91217e+06,13.6501,13.6501,13.6501,13.6501,0,0,0,0
12/16/2009 02:00,12,16,3,2,0,3,29,0,0,8.91217e+06,13.6501,13.6501,13.6501,13.6501,0,0,0,0
12/16/2009 03:00,12,16,3,3,0,3,26,0,0,8.91217e+06,13.6501,13.6501,13.6501,13.6501,0,0,0,0
12/16/2009 04:00,12,16,3,4,0,4,27,0,0,8.91217e+06,13.6501,13.6501,13.6501,13.6501,0,0,0,0
12/16/2009 05:00,12,16,3,5,0,4,27,0,0,8.91217e+06,13.6501,13.6501,13.6501,13.6501,0,0,0,0
12/16/2009 06:00,12,16,3,6,0,3,29,0,0,8.91217e+06,13.6501,13.6501,13.6501,13.6501,0,0,0,0
12/16/2009 07:00,12,16,3,7,0,2,34,0,0,1.00259e+07,13.6501,13.6501,13.6501,13.6501,0,0,0,0
12/16/2009 08:00,12,16,3,8,0,1,40,0,0,6.65408e+06,13.6501,13.6501,13.6501,13.6501,0,0,0,0
12/16/2009 09:00,12,16,3,9,0,2,37,0,0,6.6071e+06,13.6501,13.6501,13.6501,13.6501,0,0,0,0
12/16/2009 10:00,12,16,3,10,0,3,31,0,0,6.57855e+06,13.6501,13.6501,13.6501,13.6501,0,0,0,0
12/16/2009 11:00,12,16,3,11,0,3,31,0,0,6.53158e+06,13.6501,13.6501,13.6501,13.6501,0,0,0,0
12/16/2009 12:00,12,16,3,12,0,-4,100,0,0,6.56013e+06,13.6501,13.6501,13.6501,13.6501,0,0,0,0
12/16/2009 13:00,12,16,3,13,0,-5,92,0,0,6.56013e+06,13.6501,13.6501,13.6501,13.6501,0,0,0,0
12/16/2009 14:00,12,16,3,14,0,-6,92,0,0,6.58869e+06,13.6501,13.6501,13.6501,13.6501,0,0,0,0
12/16/2009 15:00,12,16,3,15,0,-7,92,0,0,6.62552e+06,13.6501,13.6501,13.6501,13.6501,0,0,0,0
12/16/2009 16:00,12,16,3,16,0,-9,84,0,0,6.65408e+06,13.6501,13.6501,13.6501,13.6501,0,0,0,0
12/16/2009 17:00,12,16,3,17,0,-10,91,0,0,6.65408e+06,13.6501,13.6501,13.6501,13.6501,0,0,0,0
12/16/2009 18:00,12,16,3,18,0,-11,91,0,0,1.00259e+07,13.6501,13.6501,13.6501,13.6501,0,0,0,0
12/16/2009 19:00,12,16,3,19,0,-11,84,0,0,1.00259e+07,13.6501,13.6501,13.6501,13.6501,0,0,0,0
12/16/2009 20:00,12,16,3,20,0,-12,83,0,0,1.00259e+07,13.6501,13.6501,13.6501,13.6501,0,0,0,0
12/16/2009 21:00,12,16,3,21,0,-13,83,0,0,1.00259e+07,13.6501,13.6501,13.6501,13.6501,0,0,0,0
12/16/2009 22:00,12,16,3,22,0,-14,76,49616,0,1.0079e+07,13.6402,13.6402,17.9771,13.6402,0.000725528,0,47423.8,0
12/16/2009 23:00,12,16,3,23,0,-15,83,0,0,1.00259e+07,13.6305,13.6305,13.6305,13.6305,0,0,0,0
12/17/2009 00:00,12,17,4,0,0,-16,83,0,0,1.00259e+07,13.6305,13.6305,13.6305,13.6305,0,0,0,0
12/17/2009 01:00,12,17,4,1,0,-16,69,179307,0,9.11846e+06,13.5613,13.5613,17.9771,13.5613,0.0054495,0,362694,0
12/17/2009 02:00,12,17,4,2,0,-20,82,2.23619e+06,0,1.16488e+07,13.1198,13.1198,17.9771,13.1198,0.103723,0,7.59459e+06,0
12/17/2009 03:00,12,17,4,3,0,-22,74,2.45268e+06,0,1.19213e+07,13.0332,13.0332,17.9771,13.0332,0.115399,0,8.60035e+06,0
12/17/2009 04:00,12,17,4,4,0,-21,82,2.42128e+06,0,1.1881e+07,13.0395,13.0395,17.9771,13.0395,0.11354,0,8.45093e+06,0
12/17/2009 05:00,12,17,4,5,0,-20,82,1.50148e+06,0,1.07359e+07,13.0527,13.0527,17.9771,13.0527,0.0669119,0,4.96698e+06,0
12/17/2009 06:00,12,17,4,6,0,-19,75,2.45442e+06,0,1.19201e+07,13.0622,13.0622,17.9771,13.0622,0.114791,0,8.50465e+06,0
12/17/2009 07:00,12,17,4,7,0,-17,56,3.20103e+06,0,1.39644e+07,13.0828,13.0828,17.9771,13.0828,0.152855,0,1.12773e+07,0
12/17/2009 08:00,12,17,4,8,0,-15,42,3.36618e+06,0,1.07967e+07,13.1067,13.1067,17.9771,13.1067,0.160782,0,1.18041e+07,0
12/17/2009 09:00,12,17,4,9,0,-13,35,3.35779e+06,0,1.07183e+07,13.1316,13.1316,17.9771,13.1316,0.159631,0,1.16597e+07,0
12/17/2009 10:00,12,17,4,10,0,-14,52,2.08922e+06,0,9.12863e+06,13.1262,13.1262,17.9771,13.1262,0.095161,0,6.95844e+06,0
12/17/2009 11:00,12,17,4,11,0,-13,35,2.13987e+06,0,9.0328e+06,13.1385,13.1385,17.9771,13.1385,0.0974855,0,7.11028e+06,0
12/17/2009 12:00,12,17,4,12,0,-12,36,2.03863e+06,0,8.92529e+06,13.1532,13.1532,17.9771,13.1532,0.0922305,0,6.70656e+06,0
12/17/2009 13:00,12,17,4,13,0,-12,39,1.87413e+06,0,8.7052e+06,13.1607,13.1607,17.9771,13.1607,0.0842094,0,6.11381e+06,0
12/17/2009 14:00,12,17,4,14,0,-12,39,3.76915e+06,0,1.1175e+07,13.1475,13.1475,17.9771,13.1475,0.180683,0,1.31539e+07,0
12/17/2009 15:00,12,17,4,15,0,-12,39,3.99947e+06,0,1.15388e+07,13.1451,13.1451,17.9771,13.1451,0.192882,0,1.40489e+07,0
12/17/2009 16:00,12,17,4,16,0,-12,39,3.50154e+06,0,1.09614e+07,13.1458,13.1458,17.9771,13.1458,0.1667,0,1.21402e+07,0
12/17/2009 17:00,12,17,4,17,0,-13,43,3.32211e+06,0,1.07384e+07,13.1349,13.1349,17.9771,13.1349,0.15773,0,1.15129e+07,0
12/17/2009 18:00,12,17,4,18,0,-13,43,3.62762e+06,0,1.44926e+07,13.1335,13.1335,17.9771,13.1335,0.173677,0,1.26806e+07,0
12/17/2009 19:00,12,17,4,19,0,-14,43,3.58441e+06,0,1.44402e+07,13.122,13.122,17.9771,13.122,0.171818,0,1.25746e+07,0
12/17/2009 20:00,12,17,4,20,0,-14,47,3.72977e+06,0,1.46224e+07,13.121,13.121,17.9771,13.121,0.179454,0,1.31363e+07,0
12/17/2009 21:00,12,17,4,21,0,-16,51,4.20345e+06,0,1.52218e+07,13.0979,13.0979,17.9771,13.0979,0.205547,0,1.51181e+07,0
12/17/2009 22:00,12,17,4,22,0,-17.5,56,4.19166e+06,0,1.52103e+07,13.0783,13.0783,17.9771,13.0783,0.205706,0,1.51907e+07,0
12/17/2009 23:00,12,17,4,23,0,-19,62,4.07531e+06,0,1.50667e+07,13.0601,13.0601,17.9771,13.0601,0.200116,0,1.48329e+07,0
12/18/2009 00:00,12,18,5,0,0,-20,61,4.17832e+06,0,1.51988e+07,13.0471,13.0471,17.9771,13.0471,0.206176,0,1.53223e+07,0
12/18/2009 01:00,12,18,5,1,0,-21.5,67,5.09985e+06,0,1.8999e+07,13.0286,13.0286,17.9771,13.0286,0.257766,0,1.92285e+07,0
12/18/2009 02:00,12,18,5,2,0,-23,74,6.54584e+06,0,2.08501e+07,13.0092,13.0092,17.9771,13.0092,0.341763,0,2.55945e+07,0
12/18/2009 03:00,12,18,5,3,0,-23,61,6.33682e+06,0,2.05817e+07,13.0087,13.0087,17.9771,13.0087,0.329482,0,2.46769e+07,0
12/18/2009 04:00,12,18,5,4,0,-24,60,5.80466e+06,0,1.99048e+07,12.9965,12.9965,17.9771,12.9965,0.299536,0,2.24894e+07,0
12/18/2009 05:00,12,18,5,5,0,-25,60,5.48656e+06,0,1.95019e+07,12.984,12.984,17.9771,12.984,0.282027,0,2.12282e+07,0
12/18/2009 06:00,12,18,5,6,0,-21,50,5.41146e+06,0,1.99778e+07,13.0305,13.0305,17.9771,13.0305,0.275058,0,2.05105e+07,0
12/18/2009 07:00,12,18,5,7,0,-18,41,5.45115e+07,0,7.30225e+07,13.3664,13.3664,17.9771,13.3664,0.858968,0,5.96948e+07,0
12/18/2009 08:00,12,18,5,8,0,-22,50,6.37344e+07,0,8.10984e+07,13.3503,13.3503,17.9771,13.3503,0.860048,0,5.99794e+07,0
12/18/2009 09:00,12,18,5,9,0,-20,50,4.27756e+07,0,7.08627e+07,13.4049,13.4049,17.9771,13.4049,0.860048,0,5.92707e+07,0
12/18/2009 10:00,12,18,5,10,0,-14,39,3.40514e+07,0,6.22184e+07,13.483,13.483,17.9771,13.483,0.819931,0,5.55397e+07,0
12/18/2009 11:00,12,18,5,11,0,-12,32,2.55663e+07,0,5.30127e+07,13.5045,13.5045,17.9771,13.5045,0.787898,0,5.3114e+07,0
12/18/2009 12:00,12,18,5,12,0,-11,29,1.99926e+07,0,4.75062e+07,13.5128,13.5128,17.9771,13.5128,0.76422,0,5.14223e+07,0
12/18/2009 13:00,12,18,5,13,0,-11,32,1.93327e+07,0,4.47513e+07,13.5132,13.5132,17.9771,13.5132,0.741525,0,4.98915e+07,0
12/18/2009 14:00,12,18,5,14,0,-13,47,1.61945e+07,0,4.32379e+07,13.4862,13.4862,17.9771,13.4862,0.674853,0,4.56804e+07,0
12/18/2009 15:00,12,18,5,15,0,-14,52,1.57002e+07,0,4.35134e+07,13.4743,13.4743,17.9771,13.4743,0.670068,0,4.54768e+07,0
12/18/2009 16:00,12,18,5,16,0,-15,51,1.46951e+07,0,4.26568e+07,13.4621,13.4621,17.9771,13.4621,0.652594,0,4.44107e+07,0
12/18/2009 17:00,12,18,5,17,0,-15,57,1.38511e+07,0,4.19218e+07,13.4636,13.4636,17.9771,13.4636,0.626465,0,4.26189e+07,0
12/18/2009 18:00,12,18,5,18,0,-20,68,2.18705e+07,0,4.43385e+07,13.3952,13.3952,17.9771,13.3952,0.761033,0,5.25587e+07,0
12/18/2009 19:00,12,18,5,19,0,-20,68,2.53931e+07,0,4.19956e+07,13.3989,13.3989,17.9771,13.3989,0.780737,0,5.38765e+07,0
12/18/2009 20:00,12,18,5,20,0,-22,74,0,0,1.28295e+07,13.399,13.399,13.399,13.399,0,0,0,0
12/18/2009 21:00,12,18,5,21,0,-23,74,0,0,1.16613e+07,13.399,13.399,13.399,13.399,0,0,0,0
12/18/2009 22:00,12,18,5,22,0,-23,67,0,0,1.16613e+07,13.399,13.399,13.399,13.399,0,0,0,0
12/18/2009 23:00,12,18,5,23,0,-22,74,301596,0,1.09701e+07,13.3423,13.3423,15.688,13.3423,0.0122412,0,865638,0
12/19/2009 00:00,12,19,6,0,0,-19.4,67,804007,0,1.09865e+07,13.1291,13.1291,17.9771,13.1291,0.0326306,0,2.3846e+06,0
12/19/2009 01:00,12,19,6,1,0,-16.8,58,520128,0,1.32729e+07,13.1074,13.1074,17.9771,13.1074,0.020164,0,1.48016e+06,0
12/19/2009 02:00,12,19,6,2,0,-14.3,53,510527,0,1.32606e+07,13.1321,13.1321,17.9771,13.1321,0.0195876,0,1.43055e+06,0
12/19/2009 03:00,12,19,6,3,0,-12,48,477982,0,1.32203e+07,13.1588,13.1588,17.9771,13.1588,0.0179425,0,1.30318e+06,0
12/19/2009 04:00,12,19,6,4,0,-13,63,1.36091e+06,0,1.43013e+07,13.1489,13.1489,17.9771,13.1489,0.0590002,0,4.29409e+06,0
12/19/2009 05:00,12,19,6,5,0,-11.5,60,1.43209e+06,0,1.43885e+07,13.1551,13.1551,17.9771,13.1551,0.062273,0,4.52645e+06,0
12/19/2009 06:00,12,19,6,6,0,-10,58,1.46071e+06,0,1.5007e+07,13.1719,13.1719,17.9771,13.1719,0.0634657,0,4.59704e+06,0
12/19/2009 07:00,12,19,6,7,0,-9,53,3.22015e+07,0,5.03529e+07,13.497,13.497,17.9771,13.497,0.785414,0,5.30466e+07,0
12/19/2009 08:00,12,19,6,8,0,-6,49,3.95548e+07,0,5.68708e+07,13.5754,13.5754,17.9771,13.5754,0.850155,0,5.64025e+07,0
12/19/2009 09:00,12,19,6,9,0,-6,54,2.20564e+07,0,5.07634e+07,13.5792,13.5792,17.9771,13.5792,0.757115,0,5.0186e+07,0
12/19/2009 10:00,12,19,6,10,0,-7,64,1.71258e+07,0,4.48173e+07,13.5699,13.5699,17.9771,13.5699,0.693606,0,4.60735e+07,0
12/19/2009 11:00,12,19,6,11,0,-2,38,1.24113e+07,0,3.955e+07,13.6331,13.6331,17.9771,13.6331,0.608627,0,3.9848e+07,0
12/19/2009 12:00,12,19,6,12,0,-3,46,1.15592e+07,0,3.84e+07,13.6232,13.6232,17.9771,13.6232,0.565889,0,3.71344e+07,0
12/19/2009 13:00,12,19,6,13,0,-3,65,1.16938e+07,0,3.68396e+07,13.621,13.621,17.9771,13.621,0.573163,0,3.76312e+07,0
12/19/2009 14:00,12,19,6,14,0,-2,65,9.30245e+06,0,3.54034e+07,13.637,13.637,17.9771,13.637,0.441613,0,2.88873e+07,0
12/19/2009 15:00,12,19,6,15,0,-2,60,8.73295e+06,0,3.53931e+07,13.6393,13.6393,17.9771,13.6393,0.411755,0,2.69198e+07,0
12/19/2009 16:00,12,19,6,16,0,-2,55,8.18733e+06,0,3.48519e+07,13.6411,13.6411,17.9771,13.6411,0.383346,0,2.50522e+07,0
12/19/2009 17:00,12,19,6,17,0,-6,64,8.43533e+06,0,3.54166e+07,13.5943,13.5943,17.9771,13.5943,0.400442,0,2.64526e+07,0
12/19/2009 18:00,12,19,6,18,0,-7,70,1.10986e+07,0,3.25233e+07,13.5708,13.5708,17.9771,13.5708,0.545468,0,3.62259e+07,0
12/19/2009 19:00,12,19,6,19,0,-8.2,69,1.27767e+07,0,2.86279e+07,13.5517,13.5517,17.9771,13.5517,0.626399,0,4.17811e+07,0
12/19/2009 20:00,12,19,6,20,0,-9,64,0,0,1.28295e+07,13.5513,13.5513,13.5513,13.5513,0,0,0,0
12/19/2009 21:00,12,19,6,21,0,-9,58,0,0,1.16613e+07,13.5513,13.5513,13.5513,13.5513,0,0,0,0
12/19/2009 22:00,12,19,6,22,0,-9,53,0,0,1.16613e+07,13.5513,13.5513,13.5513,13.5513,0,0,0,0
12/19/2009 23:00,12,19,6,23,0,-6,41,0,0,1.061e+07,13.5513,13.5513,13.5513,13.5513,0,0,0,0
12/20/2009 00:00,12,20,0,0,0,-5.9,41,0,0,1.00259e+07,13.5513,13.5513,13.5513,13.5513,0,0,0,0
12/20/2009 01:00,12,20,0,1,0,-5.9,41,0,0,1.26558e+07,13.5513,13.5513,13.5513,13.5513,0,0,0,0
12/20/2009 02:00,12,20,0,2,0,-6,41,0,0,1.26558e+07,13.5513,13.5513,13.5513,13.5513,0,0,0,0
12/20/2009 03:00,12,20,0,3,0,-4,34,0,0,1.26558e+07,13.5513,13.5513,13.5513,13.5513,0,0,0,0
12/20/2009 04:00,12,20,0,4,0,-6,41,0,0,1.26558e+07,13.5513,13.5513,13.5513,13.5513,0,0,0,0
12/20/2009 05:00,12,20,0,5,0,-2,29,0,0,1.26558e+07,13.5513,13.5513,13.5513,13.5513,0,0,0,0
12/20/2009 06:00,12,20,0,6,0,-2,32,0,0,1.32399e+07,13.5513,13.5513,13.5513,13.5513,0,0,0,0
12/20/2009 07:00,12,20,0,7,0,0,30,1.91191e+07,0,3.66112e+07,13.6205,13.6205,17.9771,13.6205,0.650069,0,4.27161e+07,0
12/20/2009 08:00,12,20,0,8,0,2,26,1.78413e+07,0,3.44958e+07,13.6863,13.6863,17.9771,13.6863,0.715168,0,4.62491e+07,0
12/20/2009 09:00,12,20,0,9,0,1,33,1.18234e+07,0,3.96484e+07,13.6762,13.6762,17.9771,13.6762,0.575281,0,3.72908e+07,0
12/20/2009 10:00,12,20,0,10,0,1.9,35,9.66084e+06,0,3.64447e+07,13.6885,13.6885,17.9771,13.6885,0.456863,0,2.95296e+07,0
12/20/2009 11:00,12,20,0,11,0,2,37,8.43712e+06,0,3.45328e+07,13.6911,13.6911,17.9771,13.6911,0.392465,0,2.5352e+07,0
12/20/2009 12:00,12,20,0,12,0,3,41,7.49191e+06,0,3.32582e+07,13.7048,13.7048,17.9771,13.7048,0.343239,0,2.21015e+07,0
12/20/2009 13:00,12,20,0,13,0,5,36,7.56005e+06,0,3.15214e+07,13.7276,13.7276,17.9771,13.7276,0.344806,0,2.20837e+07,0
12/20/2009 14:00,12,20,0,14,0,5.3,40,5.49918e+06,0,3.05479e+07,13.7364,13.7364,17.9771,13.7364,0.242988,0,1.55302e+07,0
12/20/2009 15:00,12,20,0,15,0,5,46,4.73363e+06,0,2.98424e+07,13.7351,13.7351,17.9771,13.7351,0.206627,0,1.32103e+07,0
12/20/2009 16:00,12,20,0,16,0,8,24,4.03939e+06,0,2.96903e+07,13.7711,13.7711,17.9771,13.7711,0.172982,0,1.09654e+07,0
12/20/2009 17:00,12,20,0,17,0,3,41,4.38494e+06,0,3.03588e+07,13.7205,13.7205,17.9771,13.7205,0.191546,0,1.22882e+07,0
12/20/2009 18:00,12,20,0,18,0,1.8,47,6.99574e+06,0,2.73279e+07,13.6895,13.6895,17.9771,13.6895,0.318871,0,2.06057e+07,0
12/20/2009 19:00,12,20,0,19,0,1,51,8.26811e+06,0,2.2952e+07,13.6747,13.6747,17.9771,13.6747,0.384199,0,2.49131e+07,0
12/20/2009 20:00,12,20,0,20,0,2,44,0,0,1.28295e+07,13.6742,13.6742,13.6742,13.6742,0,0,0,0
12/20/2009 21:00,12,20,0,21,0,1,47,0,0,1.16613e+07,13.6742,13.6742,13.6742,13.6742,0,0,0,0
12/20/2009 22:00,12,20,0,22,0,0.5,49,0,0,1.16613e+07,13.6742,13.6742,13.6742,13.6742,0,0,0,0
12/20/2009 23:00,12,20,0,23,0,0,51,0,0,1.061e+07,13.6742,13.6742,13.6742,13.6742,0,0,0,0
12/21/2009 00:00,12,21,1,0,0,-2,60,0,0,1.00259e+07,13.6742,13.6742,13.6742,13.6742,0,0,0,0
12/21/2009 01:00,12,21,1,1,0,0,51,0,0,1.26558e+07,13.6742,13.6742,13.6742,13.6742,0,0,0,0
12/21/2009 02:00,12,21,1,2,0,-2,60,0,0,1.26558e+07,13.6742,13.6742,13.6742,13.6742,0,0,0,0
12/21/2009 03:00,12,21,1,3,0,0,51,0,0,1.26558e+07,13.6742,13.6742,13.6742,13.6742,0,0,0,0
12/21/2009 04:00,12,21,1,4,0,-1,55,0,0,1.26558e+07,13.6742,13.6742,13.6742,13.6742,0,0,0,0
12/21/2009 05:00,12,21,1,5,0,-2,60,0,0,1.26558e+07,13.6742,13.6742,13.6742,13.6742,0,0,0,0
12/21/2009 06:00,12,21,1,6,0,-1,55,0,0,1.32399e+07,13.6742,13.6742,13.6742,13.6742,0,0,0,0
12/21/2009 07:00,12,21,1,7,0,0,55,1.37468e+07,0,3.03829e+07,13.622,13.622,17.9771,13.622,0.47289,0,3.10777e+07,0
12/21/2009 08:00,12,21,1,8,0,5,42,1.07026e+07,0,2.63593e+07,13.7242,13.7242,17.9771,13.7242,0.50861,0,3.26008e+07,0
12/21/2009 09:00,12,21,1,9,0,6,39,7.3016e+06,0,3.37162e+07,13.7435,13.7435,17.9771,13.7435,0.331642,0,2.11612e+07,0
12/21/2009 10:00,12,21,1,10,0,7,37,5.68199e+06,0,3.12389e+07,13.7581,13.7581,17.9771,13.7581,0.251227,0,1.59745e+07,0
12/21/2009 11:00,12,21,1,11,0,8,34,4.59532e+06,0,2.97565e+07,13.7719,13.7719,17.9771,13.7719,0.198786,0,1.25988e+07,0
12/21/2009 12:00,12,21,1,12,0,9,35,3.77615e+06,0,2.86591e+07,13.7861,13.7861,17.9771,13.7861,0.160156,0,1.01159e+07,0
12/21/2009 13:00,12,21,1,13,0,8,37,4.36084e+06,0,2.75626e+07,13.7724,13.7724,17.9771,13.7724,0.187394,0,1.18752e+07,0
12/21/2009 14:00,12,21,1,14,0,8,32,2.92358e+06,0,2.77193e+07,13.7787,13.7787,17.9771,13.7787,0.123067,0,7.78711e+06,0
12/21/2009 15:00,12,21,1,15,0,7,34,2.66276e+06,0,2.75444e+07,13.7695,13.7695,17.9771,13.7695,0.111329,0,7.05978e+06,0
12/21/2009 16:00,12,21,1,16,0,7,28,2.48825e+06,0,2.78009e+07,13.7681,13.7681,17.9771,13.7681,0.103372,0,6.55744e+06,0
12/21/2009 17:00,12,21,1,17,0,6,30,2.46049e+06,0,2.80027e+07,13.758,13.758,17.9771,13.758,0.102307,0,6.50547e+06,0
12/21/2009 18:00,12,21,1,18,0,6,30,4.67723e+06,0,2.44519e+07,13.7498,13.7498,17.9771,13.7498,0.203375,0,1.29572e+07,0
12/21/2009 19:00,12,21,1,19,0,6,30,5.94902e+06,0,2.00532e+07,13.7423,13.7423,17.9771,13.7423,0.264091,0,1.68556e+07,0
12/21/2009 20:00,12,21,1,20,0,2,40,0,0,1.28295e+07,13.7419,13.7419,13.7419,13.7419,0,0,0,0
12/21/2009 21:00,12,21,1,21,0,5,33,0,0,1.16613e+07,13.7419,13.7419,13.7419,13.7419,0,0,0,0
12/21/2009 22:00,12,21,1,22,0,5,30,0,0,1.16613e+07,13.7419,13.7419,13.7419,13.7419,0,0,0,0
12/21/2009 23:00,12,21,1,23,0,5,30,0,0,1.061e+07,13.7419,13.7419,13.7419,13.7419,0,0,0,0
12/22/2009 00:00,12,22,2,0,0,6,28,0,0,1.00259e+07,13.7419,13.7419,13.7419,13.7419,0,0,0,0
12/22/2009 01:00,12,22,2,1,0,4.5,33,0,0,1.26558e+07,13.7419,13.7419,13.7419,13.7419,0,0,0,0
12/22/2009 02:00,12,22,2,2,0,3,41,0,0,1.26558e+07,13.7419,13.7419,13.7419,13.7419,0,0,0,0
12/22/2009 03:00,12,22,2,3,0,3.3,42,0,0,1.26558e+07,13.7419,13.7419,13.7419,13.7419,0,0,0,0
12/22/2009 04:00,12,22,2,4,0,4,42,0,0,1.26558e+07,13.7419,13.7419,13.7419,13.7419,0,0,0,0
12/22/2009 05:00,12,22,2,5,0,2,48,0,0,1.26558e+07,13.7419,13.7419,13.7419,13.7419,0,0,0,0
12/22/2009 06:00,12,22,2,6,0,2,48,0,0,1.32399e+07,13.7419,13.7419,13.7419,13.7419,0,0,0,0
12/22/2009 07:00,12,22,2,7,0,4,42,1.19071e+07,0,2.83291e+07,13.681,13.681,17.9771,13.681,0.428423,0,2.77822e+07,0
12/22/2009 08:00,12,22,2,8,0,3,41,8.83333e+06,0,2.40225e+07,13.7034,13.7034,17.9771,13.7034,0.411859,0,2.65282e+07,0
12/22/2009 09:00,12,22,2,9,0,5,39,5.0097e+06,0,3.06516e+07,13.735,13.735,17.9771,13.735,0.220107,0,1.40724e+07,0
12/22/2009 10:00,12,22,2,10,0,5,42,3.06583e+06,0,2.75723e+07,13.7443,13.7443,17.9771,13.7443,0.130494,0,8.32475e+06,0
12/22/2009 11:00,12,22,2,11,0,9,29,1.82865e+06,0,2.58292e+07,13.7876,13.7876,17.9771,13.7876,0.0738428,0,4.66253e+06,0
12/22/2009 12:00,12,22,2,12,0,9,29,1.39533e+06,0,2.51172e+07,13.799,13.799,17.9771,13.799,0.0562193,0,3.54003e+06,0
12/22/2009 13:00,12,22,2,13,0,10,28,1.59901e+06,0,2.38354e+07,13.8077,13.8077,17.9771,13.8077,0.0652545,0,4.10042e+06,0
12/22/2009 14:00,12,22,2,14,0,10,28,645796,0,2.43495e+07,13.8025,13.8025,17.9771,13.8025,0.0234537,0,1.47563e+06,0
12/22/2009 15:00,12,22,2,15,0,10,23,446324,0,2.4166e+07,13.796,13.796,17.9771,13.796,0.0164041,0,1.03369e+06,0
12/22/2009 16:00,12,22,2,16,0,9,23,323437,0,2.48644e+07,13.7903,13.7903,17.9771,13.7903,0.0111143,0,701312,0
12/22/2009 17:00,12,22,2,17,0,5,39,420163,0,2.55401e+07,13.7691,13.7691,17.9771,13.7691,0.0145817,0,924846,0
12/22/2009 18:00,12,22,2,18,0,4,38,2.05171e+06,0,2.1261e+07,13.7409,13.7409,17.9771,13.7409,0.0851914,0,5.43963e+06,0
12/22/2009 19:00,12,22,2,19,0,6,30,3.46689e+06,0,1.70088e+07,13.7474,13.7474,17.9771,13.7474,0.146637,0,9.34781e+06,0
12/22/2009 20:00,12,22,2,20,0,2.2,43,0,0,1.28295e+07,13.7486,13.7486,13.7486,13.7486,0,0,0,0
12/22/2009 21:00,12,22,2,21,0,-1.5,63,0,0,1.16613e+07,13.7486,13.7486,13.7486,13.7486,0,0,0,0
12/22/2009 22:00,12,22,2,22,0,-5,92,0,0,1.16613e+07,13.7486,13.7486,13.7486,13.7486,0,0,0,0
12/22/2009 23:00,12,22,2,23,0,-5.6,96,0,0,1.061e+07,13.7486,13.7486,13.7486,13.7486,0,0,0,0
12/23/2009 00:00,12,23,3,0,0,-6,100,0,0,1.00259e+07,13.7486,13.7486,13.7486,13.7486,0,0,0,0
12/23/2009 01:00,12,23,3,1,0,-6,100,0,0,8.91217e+06,13.7486,13.7486,13.7486,13.7486,0,0,0,0
12/23/2009 02:00,12,23,3,2,0,-7,100,0,0,8.91217e+06,13.7486,13.7486,13.7486,13.7486,0,0,0,0
12/23/2009 03:00,12,23,3,3,0,-7,92,0,0,8.91217e+06,13.7486,13.7486,13.7486,13.7486,0,0,0,0
12/23/2009 04:00,12,23,3,4,0,-7.4,94,0,0,8.91217e+06,13.7486,13.7486,13.7486,13.7486,0,0,0,0
12/23/2009 05:00,12,23,3,5,0,-8,100,0,0,8.91217e+06,13.7486,13.7486,13.7486,13.7486,0,0,0,0
12/23/2009 06:00,12,23,3,6,0,-7,92,0,0,8.91217e+06,13.7486,13.7486,13.7486,13.7486,0,0,0,0
12/23/2009 07:00,12,23,3,7,0,-7,92,0,0,1.00259e+07,13.7486,13.7486,13.7486,13.7486,0,0,0,0
12/23/2009 08:00,12,23,3,8,0,-7,100,0,0,6.65408e+06,13.7486,13.7486,13.7486,13.7486,0,0,0,0
12/23/2009 09:00,12,23,3,9,0,-7,92,0,0,6.65408e+06,13.7486,13.7486,13.7486,13.7486,0,0,0,0
12/23/2009 10:00,12,23,3,10,0,-7,92,0,0,6.53158e+06,13.7486,13.7486,13.7486,13.7486,0,0,0,0
12/23/2009 11:00,12,23,3,11,0,-6,92,0,0,6.37225e+06,13.7486,13.7486,13.7486,13.7486,0,0,0,0
12/23/2009 12:00,12,23,3,12,0,-5,84,0,0,6.43764e+06,13.7486,13.7486,13.7486,13.7486,0,0,0,0
12/23/2009 13:00,12,23,3,13,0,-1.4,56,0,0,6.38053e+06,13.7486,13.7486,13.7486,13.7486,0,0,0,0
12/23/2009 14:00,12,23,3,14,0,2,40,0,0,6.34369e+06,13.7486,13.7486,13.7486,13.7486,0,0,0,0
12/23/2009 15:00,12,23,3,15,0,3,26,0,0,6.37225e+06,13.7486,13.7486,13.7486,13.7486,0,0,0,0
12/23/2009 16:00,12,23,3,16,0,1,33,0,0,6.49474e+06,13.7486,13.7486,13.7486,13.7486,0,0,0,0
12/23/2009 17:00,12,23,3,17,0,0,36,0,0,6.65408e+06,13.7486,13.7486,13.7486,13.7486,0,0,0,0
12/23/2009 18:00,12,23,3,18,0,-1,39,0,0,1.00259e+07,13.7486,13.7486,13.7486,13.7486,0,0,0,0
12/23/2009 19:00,12,23,3,19,0,-1,42,0,0,1.00259e+07,13.7486,13.7486,13.7486,13.7486,0,0,0,0
12/23/2009 20:00,12,23,3,20,0,-2,42,0,0,1.00259e+07,13.7486,13.7486,13.7486,13.7486,0,0,0,0
12/23/2009 21:00,12,23,3,21,0,-3,42,0,0,1.00259e+07,13.7486,13.7486,13.7486,13.7486,0,0,0,0
12/23/2009 22:00,12,23,3,22,0,-3,46,0,0,1.00259e+07,13.7486,13.7486,13.7486,13.7486,0,0,0,0
12/23/2009 23:00,12,23,3,23,0,-3,46,0,0,1.00259e+07,13.7486,13.7486,13.7486,13.7486,0,0,0,0
12/24/2009 00:00,12,24,4,0,0,-6,59,0,0,1.00259e+07,13.7486,13.7486,13.7486,13.7486,0,0,0,0
12/24/2009 01:00,12,24,4,1,0,-4,38,0,0,8.91217e+06,13.7486,13.7486,13.7486,13.7486,0,0,0,0
12/24/2009 02:00,12,24,4,2,0,-5,38,0,0,8.91217e+06,13.7486,13.7486,13.7486,13.7486,0,0,0,0
12/24/2009 03:00,12,24,4,3,0,-5,38,0,0,8.91217e+06,13.7486,13.7486,13.7486,13.7486,0,0,0,0
12/24/2009 04:00,12,24,4,4,0,-3,29,0,0,8.91217e+06,13.7486,13.7486,13.7486,13.7486,0,0,0,0
12/24/2009 05:00,12,24,4,5,0,-3,29,0,0,8.91217e+06,13.7486,13.7486,13.7486,13.7486,0,0,0,0
12/24/2009 06:00,12,24,4,6,0,-2,24,0,0,8.91217e+06,13.7486,13.7486,13.7486,13.7486,0,0,0,0
12/24/2009 07:00,12,24,4,7,0,-7,45,0,0,1.00259e+07,13.7486,13.7486,13.7486,13.7486,0,0,0,0
12/24/2009 08:00,12,24,4,8,0,-5,38,0,0,6.65408e+06,13.7486,13.7486,13.7486,13.7486,0,0,0,0
12/24/2009 09:00,12,24,4,9,0,-1,29,0,0,6.44777e+06,13.7486,13.7486,13.7486,13.7486,0,0,0,0
12/24/2009 10:00,12,24,4,10,0,4,20,0,0,6.34369e+06,13.7486,13.7486,13.7486,13.7486,0,0,0,0
12/24/2009 11:00,12,24,4,11,0,5,23,0,0,6.36211e+06,13.7486,13.7486,13.7486,13.7486,0,0,0,0
12/24/2009 12:00,12,24,4,12,0,6,23,0,0,6.41737e+06,13.7486,13.7486,13.7486,13.7486,0,0,0,0
12/24/2009 13:00,12,24,4,13,0,5,25,0,0,6.40908e+06,13.7486,13.7486,13.7486,13.7486,0,0,0,0
12/24/2009 14:00,12,24,4,14,0,5,27,0,0,6.4008e+06,13.7486,13.7486,13.7486,13.7486,0,0,0,0
12/24/2009 15:00,12,24,4,15,0,5,27,0,0,6.46619e+06,13.7486,13.7486,13.7486,13.7486,0,0,0,0
12/24/2009 16:00,12,24,4,16,0,5,27,0,0,6.58869e+06,13.7486,13.7486,13.7486,13.7486,0,0,0,0
12/24/2009 17:00,12,24,4,17,0,4,29,0,0,6.65408e+06,13.7486,13.7486,13.7486,13.7486,0,0,0,0
12/24/2009 18:00,12,24,4,18,0,2,37,0,0,1.00259e+07,13.7486,13.7486,13.7486,13.7486,0,0,0,0
12/24/2009 19:00,12,24,4,19,0,0,43,0,0,1.00259e+07,13.7486,13.7486,13.7486,13.7486,0,0,0,0
12/24/2009 20:00,12,24,4,20,0,-2,55,0,0,1.00259e+07,13.7486,13.7486,13.7486,13.7486,0,0,0,0
12/24/2009 21:00,12,24,4,21,0,-1,46,0,0,1.00259e+07,13.7486,13.7486,13.7486,13.7486,0,0,0,0
12/24/2009 22:00,12,24,4,22,0,-2,50,0,0,1.00259e+07,13.7486,13.7486,13.7486,13.7486,0,0,0,0
12/24/2009 23:00,12,24,4,23,0,-2,46,0,0,1.00259e+07,13.7486,13.7486,13.7486,13.7486,0,0,0,0
12/25/2009 00:00,12,25,5,0,0,-1,42,0,0,1.00259e+07,13.7486,13.7486,13.7486,13.7486,0,0,0,0
12/25/2009 01:00,12,25,5,1,0,-1,44,0,0,1.26558e+07,13.7486,13.7486,13.7486,13.7486,0,0,0,0
12/25/2009 02:00,12,25,5,2,0,-1,46,0,0,1.26558e+07,13.7486,13.7486,13.7486,13.7486,0,0,0,0
12/25/2009 03:00,12,25,5,3,0,-3,55,0,0,1.26558e+07,13.7486,13.7486,13.7486,13.7486,0,0,0,0
12/25/2009 04:00,12,25,5,4,0,-1,46,0,0,1.26558e+07,13.7486,13.7486,13.7486,13.7486,0,0,0,0
12/25/2009 05:00,12,25,5,5,0,0,43,0,0,1.26558e+07,13.7486,13.7486,13.7486,13.7486,0,0,0,0
12/25/2009 06:00,12,25,5,6,0,-1,46,0,0,1.32399e+07,13.7486,13.7486,13.7486,13.7486,0,0,0,0
12/25/2009 07:00,12,25,5,7,0,0,43,1.92017e+07,0,3.66531e+07,13.6165,13.6165,17.9771,13.6165,0.641191,0,4.21746e+07,0
12/25/2009 08:00,12,25,5,8,0,2,37,1.87538e+07,0,3.5589e+07,13.6839,13.6839,17.9771,13.6839,0.752498,0,4.86908e+07,0
12/25/2009 09:00,12,25,5,9,0,2,37,1.20782e+07,0,3.97152e+07,13.6852,13.6852,17.9771,13.6852,0.58409,0,3.77827e+07,0
12/25/2009 10:00,12,25,5,10,0,8,32,8.788e+06,0,3.49484e+07,13.7612,13.7612,17.9771,13.7612,0.404963,0,2.57311e+07,0
12/25/2009 11:00,12,25,5,11,0,9,32,7.1669e+06,0,3.25102e+07,13.7769,13.7769,17.9771,13.7769,0.322279,0,2.0401e+07,0
12/25/2009 12:00,12,25,5,12,0,10,28,5.9551e+06,0,3.08666e+07,13.7907,13.7907,17.9771,13.7907,0.262326,0,1.65512e+07,0
12/25/2009 13:00,12,25,5,13,0,12,22,4.82674e+06,0,2.78636e+07,13.8157,13.8157,17.9771,13.8157,0.212412,0,1.33217e+07,0
12/25/2009 14:00,12,25,5,14,0,12,24,3.16852e+06,0,2.74161e+07,13.8185,13.8185,17.9771,13.8185,0.134515,0,8.43068e+06,0
12/25/2009 15:00,12,25,5,15,0,12,22,2.33093e+06,0,2.64444e+07,13.8179,13.8179,17.9771,13.8179,0.0966598,0,6.05892e+06,0
12/25/2009 16:00,12,25,5,16,0,10,36,1.73143e+06,0,2.58605e+07,13.7985,13.7985,17.9771,13.7985,0.0705468,0,4.44282e+06,0
12/25/2009 17:00,12,25,5,17,0,5,50,1.78623e+06,0,2.72006e+07,13.7509,13.7509,17.9771,13.7509,0.074363,0,4.73661e+06,0
12/25/2009 18:00,12,25,5,18,0,3,53,4.95273e+06,0,2.4804e+07,13.7057,13.7057,17.9771,13.7057,0.218061,0,1.40382e+07,0
12/25/2009 19:00,12,25,5,19,0,-2,60,7.00877e+06,0,2.13983e+07,13.6372,13.6372,17.9771,13.6372,0.322226,0,2.10767e+07,0
12/25/2009 20:00,12,25,5,20,0,-10,70,0,0,1.28295e+07,13.6341,13.6341,13.6341,13.6341,0,0,0,0
12/25/2009 21:00,12,25,5,21,0,-11,70,0,0,1.16613e+07,13.6341,13.6341,13.6341,13.6341,0,0,0,0
12/25/2009 22:00,12,25,5,22,0,-11,70,0,0,1.16613e+07,13.6341,13.6341,13.6341,13.6341,0,0,0,0
12/25/2009 23:00,12,25,5,23,0,-13,76,0,0,1.061e+07,13.6341,13.6341,13.6341,13.6341,0,0,0,0
12/26/2009 00:00,12,26,6,0,0,-13,80,0,0,1.00259e+07,13.6341,13.6341,13.6341,13.6341,0,0,0,0
12/26/2009 01:00,12,26,6,1,0,-13,83,0,0,1.26558e+07,13.6341,13.6341,13.6341,13.6341,0,0,0,0
12/26/2009 02:00,12,26,6,2,0,-12.9,83,0,0,1.26558e+07,13.6341,13.6341,13.6341,13.6341,0,0,0,0
12/26/2009 03:00,12,26,6,3,0,-13,83,0,0,1.26558e+07,13.6341,13.6341,13.6341,13.6341,0,0,0,0
12/26/2009 04:00,12,26,6,4,0,-13,83,0,0,1.26558e+07,13.6341,13.6341,13.6341,13.6341,0,0,0,0
12/26/2009 05:00,12,26,6,5,0,-13,83,0,0,1.26558e+07,13.6341,13.6341,13.6341,13.6341,0,0,0,0
12/26/2009 06:00,12,26,6,6,0,-12,76,0,0,1.32399e+07,13.6341,13.6341,13.6341,13.6341,0,0,0,0
12/26/2009 07:00,12,26,6,7,0,-12.2,76,1.88596e+07,0,3.6235e+07,13.4691,13.4691,17.9771,13.4691,0.626203,0,4.25485e+07,0
12/26/2009 08:00,12,26,6,8,0,-12,76,1.69085e+07,0,3.34706e+07,13.505,13.505,17.9771,13.505,0.696275,0,4.69328e+07,0
12/26/2009 09:00,12,26,6,9,0,-10,76,1.06659e+07,0,3.76916e+07,13.5362,13.5362,17.9771,13.5362,0.52565,0,3.51843e+07,0
12/26/2009 10:00,12,26,6,10,0,3,58,6.49251e+06,0,3.17859e+07,13.6975,13.6975,17.9771,13.6975,0.293173,0,1.891e+07,0
12/26/2009 11:00,12,26,6,11,0,8.1,35,5.65522e+06,0,3.16746e+07,13.768,13.768,17.9771,13.768,0.249216,0,1.58095e+07,0
12/26/2009 12:00,12,26,6,12,0,13,23,4.18811e+06,0,2.90156e+07,13.8289,13.8289,17.9771,13.8289,0.177608,0,1.11035e+07,0
12/26/2009 13:00,12,26,6,13,0,5,39,5.47463e+06,0,2.88149e+07,13.7377,13.7377,17.9771,13.7377,0.241763,0,1.54471e+07,0
12/26/2009 14:00,12,26,6,14,0,9,38,3.20596e+06,0,2.77314e+07,13.7823,13.7823,17.9771,13.7823,0.134026,0,8.47326e+06,0
12/26/2009 15:00,12,26,6,15,0,9,38,2.35851e+06,0,2.67e+07,13.7914,13.7914,17.9771,13.7914,0.0959012,0,6.04983e+06,0
12/26/2009 16:00,12,26,6,16,0,11,31,2.3324e+06,0,2.76108e+07,13.8119,13.8119,17.9771,13.8119,0.0957214,0,6.00883e+06,0
12/26/2009 17:00,12,26,6,17,0,11,33,2.26096e+06,0,2.77574e+07,13.8155,13.8155,17.9771,13.8155,0.0924157,0,5.7963e+06,0
12/26/2009 18:00,12,26,6,18,0,11,31,4.43266e+06,0,2.41421e+07,13.8091,13.8091,17.9771,13.8091,0.189512,0,1.19045e+07,0
12/26/2009 19:00,12,26,6,19,0,10,33,5.66998e+06,0,1.96997e+07,13.7924,13.7924,17.9771,13.7924,0.248305,0,1.56602e+07,0
12/26/2009 20:00,12,26,6,20,0,10,33,0,0,1.28295e+07,13.7914,13.7914,13.7914,13.7914,0,0,0,0
12/26/2009 21:00,12,26,6,21,0,11,28,0,0,1.16613e+07,13.7914,13.7914,13.7914,13.7914,0,0,0,0
12/26/2009 22:00,12,26,6,22,0,12,24,0,0,1.16613e+07,13.7914,13.7914,13.7914,13.7914,0,0,0,0
12/26/2009 23:00,12,26,6,23,0,10,30,0,0,1.061e+07,13.7914,13.7914,13.7914,13.7914,0,0,0,0
12/27/2009 00:00,12,27,0,0,0,7,37,0,0,1.00259e+07,13.7914,13.7914,13.7914,13.7914,0,0,0,0
12/27/2009 01:00,12,27,0,1,0,10,30,0,0,1.26558e+07,13.7914,13.7914,13.7914,13.7914,0,0,0,0
12/27/2009 02:00,12,27,0,2,0,11,28,0,0,1.26558e+07,13.7914,13.7914,13.7914,13.7914,0,0,0,0
12/27/2009 03:00,12,27,0,3,0,9.8,32,0,0,1.26558e+07,13.7914,13.7914,13.7914,13.7914,0,0,0,0
12/27/2009 04:00,12,27,0,4,0,9,35,0,0,1.26558e+07,13.7914,13.7914,13.7914,13.7914,0,0,0,0
12/27/2009 05:00,12,27,0,5,0,7,40,0,0,1.26558e+07,13.7914,13.7914,13.7914,13.7914,0,0,0,0
12/27/2009 06:00,12,27,0,6,0,6,47,0,0,1.32399e+07,13.7914,13.7914,13.7914,13.7914,0,0,0,0
12/27/2009 07:00,12,27,0,7,0,3,58,8.66004e+06,0,2.46401e+07,13.6608,13.6608,17.9771,13.6608,0.336527,0,2.19224e+07,0
12/27/2009 08:00,12,27,0,8,0,3,58,7.78026e+06,0,2.27078e+07,13.7022,13.7022,17.9771,13.7022,0.357404,0,2.30272e+07,0
12/27/2009 09:00,12,27,0,9,0,10,36,4.0061e+06,0,2.97874e+07,13.7916,13.7916,17.9771,13.7916,0.17064,0,1.07641e+07,0
12/27/2009 10:00,12,27,0,10,0,12,31,2.14137e+06,0,2.65294e+07,13.8232,13.8232,17.9771,13.8232,0.0869242,0,5.44176e+06,0
12/27/2009 11:00,12,27,0,11,0,14,25,1.59802e+06,0,2.59604e+07,13.8462,13.8462,17.9771,13.8462,0.0626032,0,3.89744e+06,0
12/27/2009 12:00,12,27,0,12,0,15,24,811231,0,2.46905e+07,13.8602,13.8602,17.9771,13.8602,0.0301327,0,1.86957e+06,0
12/27/2009 13:00,12,27,0,13,0,16,24,1.00633e+06,0,2.31931e+07,13.8724,13.8724,17.9771,13.8724,0.0385344,0,2.3838e+06,0
12/27/2009 14:00,12,27,0,14,0,15,26,117169,0,2.37227e+07,13.8722,13.8722,17.9771,13.8722,0.00354645,0,219397,0
12/27/2009 15:00,12,27,0,15,0,15,24,0,0,2.36389e+07,13.8691,13.8691,13.8691,13.8691,0,0,0,0
12/27/2009 16:00,12,27,0,16,0,13,25,0,0,2.38737e+07,13.8691,13.8691,13.8691,13.8691,0,0,0,0
12/27/2009 17:00,12,27,0,17,0,11,28,0,0,2.5048e+07,13.8691,13.8691,13.8691,13.8691,0,0,0,0
12/27/2009 18:00,12,27,0,18,0,7,40,972420,0,1.99545e+07,13.8053,13.8053,17.9771,13.8053,0.0384009,0,2.41596e+06,0
12/27/2009 19:00,12,27,0,19,0,7,37,2.02266e+06,0,1.52582e+07,13.7672,13.7672,17.9771,13.7672,0.0829894,0,5.26642e+06,0
12/27/2009 20:00,12,27,0,20,0,6,39,0,0,1.28295e+07,13.761,13.761,13.761,13.761,0,0,0,0
12/27/2009 21:00,12,27,0,21,0,7,37,0,0,1.16613e+07,13.761,13.761,13.761,13.761,0,0,0,0
12/27/2009 22:00,12,27,0,22,0,6,39,0,0,1.16613e+07,13.761,13.761,13.761,13.761,0,0,0,0
12/27/2009 23:00,12,27,0,23,0,2,57,0,0,1.061e+07,13.761,13.761,13.761,13.761,0,0,0,0
12/28/2009 00:00,12,28,1,0,0,2.5,60,0,0,1.00259e+07,13.761,13.761,13.761,13.761,0,0,0,0
12/28/2009 01:00,12,28,1,1,0,3,63,0,0,1.26558e+07,13.761,13.761,13.761,13.761,0,0,0,0
12/28/2009 02:00,12,28,1,2,0,2,67,0,0,1.26558e+07,13.761,13.761,13.761,13.761,0,0,0,0
12/28/2009 03:00,12,28,1,3,0,4,49,0,0,1.26558e+07,13.761,13.761,13.761,13.761,0,0,0,0
12/28/2009 04:00,12,28,1,4,0,4,49,0,0,1.26558e+07,13.761,13.761,13.761,13.761,0,0,0,0
12/28/2009 05:00,12,28,1,5,0,2,40,0,0,1.26558e+07,13.761,13.761,13.761,13.761,0,0,0,0
12/28/2009 06:00,12,28,1,6,0,3,31,0,0,1.32399e+07,13.761,13.761,13.761,13.761,0,0,0,0
12/28/2009 07:00,12,28,1,7,0,3,31,6.46888e+06,0,2.21779e+07,13.6685,13.6685,17.9771,13.6685,0.280351,0,1.82418e+07,0
12/28/2009 08:00,12,28,1,8,0,1,43,6.00131e+06,0,2.05085e+07,13.683,13.683,17.9771,13.683,0.269856,0,1.74647e+07,0
12/28/2009 09:00,12,28,1,9,0,3,45,2.00604e+06,0,2.66649e+07,13.7154,13.7154,17.9771,13.7154,0.0833172,0,5.35144e+06,0
12/28/2009 10:00,12,28,1,10,0,8,26,831209,0,2.47171e+07,13.7534,13.7534,17.9771,13.7534,0.0317305,0,2.0199e+06,0
12/28/2009 11:00,12,28,1,11,0,9,23,561898,0,2.42536e+07,13.7751,13.7751,17.9771,13.7751,0.0212111,0,1.34328e+06,0
12/28/2009 12:00,12,28,1,12,0,9,25,410369,0,2.41578e+07,13.779,13.779,17.9771,13.779,0.0137236,0,868305,0
12/28/2009 13:00,12,28,1,13,0,11,20,563996,0,2.2249e+07,13.7941,13.7941,17.9771,13.7941,0.0197846,0,1.24724e+06,0
12/28/2009 14:00,12,28,1,14,0,11.3,20,37439.7,0,2.37693e+07,13.8038,13.8038,17.9771,13.8038,0.000196464,0,12357,0
12/28/2009 15:00,12,28,1,15,0,11,22,0,0,2.38737e+07,13.8037,13.8037,13.8037,13.8037,0,0,0,0
12/28/2009 16:00,12,28,1,16,0,9,25,0,0,2.38737e+07,13.8037,13.8037,13.8037,13.8037,0,0,0,0
12/28/2009 17:00,12,28,1,17,0,8,22,0,0,2.5048e+07,13.8037,13.8037,13.8037,13.8037,0,0,0,0
12/28/2009 18:00,12,28,1,18,0,5.8,28,1.0481e+06,0,2.0044e+07,13.7757,13.7757,17.9771,13.7757,0.041278,0,2.61474e+06,0
12/28/2009 19:00,12,28,1,19,0,4,35,2.23197e+06,0,1.55107e+07,13.7396,13.7396,17.9771,13.7396,0.0920131,0,5.87735e+06,0
12/28/2009 20:00,12,28,1,20,0,6,30,0,0,1.28295e+07,13.7314,13.7314,13.7314,13.7314,0,0,0,0
12/28/2009 21:00,12,28,1,21,0,7,28,0,0,1.16613e+07,13.7314,13.7314,13.7314,13.7314,0,0,0,0
12/28/2009 22:00,12,28,1,22,0,6.5,31,0,0,1.16613e+07,13.7314,13.7314,13.7314,13.7314,0,0,0,0
12/28/2009 23:00,12,28,1,23,0,6,33,0,0,1.061e+07,13.7314,13.7314,13.7314,13.7314,0,0,0,0
12/29/2009 00:00,12,29,2,0,0,5.7,35,0,0,1.00259e+07,13.7314,13.7314,13.7314,13.7314,0,0,0,0
12/29/2009 01:00,12,29,2,1,0,5.4,36,0,0,1.26558e+07,13.7314,13.7314,13.7314,13.7314,0,0,0,0
12/29/2009 02:00,12,29,2,2,0,5,39,0,0,1.26558e+07,13.7314,13.7314,13.7314,13.7314,0,0,0,0
12/29/2009 03:00,12,29,2,3,0,5,39,0,0,1.26558e+07,13.7314,13.7314,13.7314,13.7314,0,0,0,0
12/29/2009 04:00,12,29,2,4,0,4.6,38,0,0,1.26558e+07,13.7314,13.7314,13.7314,13.7314,0,0,0,0
12/29/2009 05:00,12,29,2,5,0,4,38,0,0,1.26558e+07,13.7314,13.7314,13.7314,13.7314,0,0,0,0
12/29/2009 06:00,12,29,2,6,0,5,33,0,0,1.32399e+07,13.7314,13.7314,13.7314,13.7314,0,0,0,0
12/29/2009 07:00,12,29,2,7,0,5,33,6.40679e+06,0,2.21011e+07,13.6945,13.6945,17.9771,13.6945,0.277251,0,1.79385e+07,0
12/29/2009 08:00,12,29,2,8,0,5,36,5.09937e+06,0,1.93845e+07,13.734,13.734,17.9771,13.734,0.223871,0,1.43164e+07,0
12/29/2009 09:00,12,29,2,9,0,8,29,1.77096e+06,0,2.64613e+07,13.7732,13.7732,17.9771,13.7732,0.0711714,0,4.50991e+06,0
12/29/2009 10:00,12,29,2,10,0,11,24,868325,0,2.53733e+07,13.8054,13.8054,17.9771,13.8054,0.0328758,0,2.06698e+06,0
12/29/2009 11:00,12,29,2,11,0,13,23,351501,0,2.41849e+07,13.8233,13.8233,17.9771,13.8233,0.0105876,0,662808,0
12/29/2009 12:00,12,29,2,12,0,14,23,94509,0,2.40653e+07,13.8293,13.8293,17.9771,13.8293,0.00102121,0,63838,0
12/29/2009 13:00,12,29,2,13,0,15.1,23,360882,0,2.25018e+07,13.8405,13.8405,17.9771,13.8405,0.0109219,0,680878,0
12/29/2009 14:00,12,29,2,14,0,16,24,0,0,2.36389e+07,13.849,13.849,13.849,13.849,0,0,0,0
12/29/2009 15:00,12,29,2,15,0,15,26,0,0,2.42007e+07,13.849,13.849,13.849,13.849,0,0,0,0
12/29/2009 16:00,12,29,2,16,0,15,26,0,0,2.48131e+07,13.849,13.849,13.849,13.849,0,0,0,0
12/29/2009 17:00,12,29,2,17,0,12,31,0,0,2.5048e+07,13.849,13.849,13.849,13.849,0,0,0,0
12/29/2009 18:00,12,29,2,18,0,11,33,635342,0,1.95378e+07,13.8388,13.8388,17.9771,13.8388,0.0223159,0,1.39259e+06,0
12/29/2009 19:00,12,29,2,19,0,12,29,1.48363e+06,0,1.45952e+07,13.8287,13.8287,17.9771,13.8287,0.0578834,0,3.61891e+06,0
12/29/2009 20:00,12,29,2,20,0,11.4,30,0,0,1.28295e+07,13.8279,13.8279,13.8279,13.8279,0,0,0,0
12/29/2009 21:00,12,29,2,21,0,11,31,0,0,1.16613e+07,13.8279,13.8279,13.8279,13.8279,0,0,0,0
12/29/2009 22:00,12,29,2,22,0,10,33,0,0,1.16613e+07,13.8279,13.8279,13.8279,13.8279,0,0,0,0
12/29/2009 23:00,12,29,2,23,0,9,38,0,0,1.061e+07,13.8279,13.8279,13.8279,13.8279,0,0,0,0
12/30/2009 00:00,12,30,3,0,0,8,37,0,0,1.00259e+07,13.8279,13.8279,13.8279,13.8279,0,0,0,0
12/30/2009 01:00,12,30,3,1,0,8,37,0,0,8.91217e+06,13.8279,13.8279,13.8279,13.8279,0,0,0,0
12/30/2009 02:00,12,30,3,2,0,8,38,0,0,8.91217e+06,13.8279,13.8279,13.8279,13.8279,0,0,0,0
12/30/2009 03:00,12,30,3,3,0,7.8,38,0,0,8.91217e+06,13.8279,13.8279,13.8279,13.8279,0,0,0,0
12/30/2009 04:00,12,30,3,4,0,8,37,0,0,8.91217e+06,13.8279,13.8279,13.8279,13.8279,0,0,0,0
12/30/2009 05:00,12,30,3,5,0,8,37,0,0,8.91217e+06,13.8279,13.8279,13.8279,13.8279,0,0,0,0
12/30/2009 06:00,12,30,3,6,0,7,40,0,0,8.91217e+06,13.8279,13.8279,13.8279,13.8279,0,0,0,0
12/30/2009 07:00,12,30,3,7,0,8,37,0,0,1.00259e+07,13.8279,13.8279,13.8279,13.8279,0,0,0,0
12/30/2009 08:00,12,30,3,8,0,8,41,0,0,6.65408e+06,13.8279,13.8279,13.8279,13.8279,0,0,0,0
12/30/2009 09:00,12,30,3,9,0,10,39,0,0,6.49474e+06,13.8279,13.8279,13.8279,13.8279,0,0,0,0
12/30/2009 10:00,12,30,3,10,0,10,46,0,0,6.46619e+06,13.8279,13.8279,13.8279,13.8279,0,0,0,0
12/30/2009 11:00,12,30,3,11,0,12,44,0,0,6.41922e+06,13.8279,13.8279,13.8279,13.8279,0,0,0,0
12/30/2009 12:00,12,30,3,12,0,14,35,0,0,6.33541e+06,13.8279,13.8279,13.8279,13.8279,0,0,0,0
12/30/2009 13:00,12,30,3,13,0,15,33,0,0,6.37225e+06,13.8279,13.8279,13.8279,13.8279,0,0,0,0
12/30/2009 14:00,12,30,3,14,0,14,35,0,0,6.48461e+06,13.8279,13.8279,13.8279,13.8279,0,0,0,0
12/30/2009 15:00,12,30,3,15,0,13,38,0,0,6.51316e+06,13.8279,13.8279,13.8279,13.8279,0,0,0,0
12/30/2009 16:00,12,30,3,16,0,12,44,0,0,6.65408e+06,13.8279,13.8279,13.8279,13.8279,0,0,0,0
12/30/2009 17:00,12,30,3,17,0,10,46,0,0,6.65408e+06,13.8279,13.8279,13.8279,13.8279,0,0,0,0
12/30/2009 18:00,12,30,3,18,0,7,56,0,0,1.00259e+07,13.8279,13.8279,13.8279,13.8279,0,0,0,0
12/30/2009 19:00,12,30,3,19,0,7,56,0,0,1.00259e+07,13.8279,13.8279,13.8279,13.8279,0,0,0,0
12/30/2009 20:00,12,30,3,20,0,5,64,0,0,1.00259e+07,13.8279,13.8279,13.8279,13.8279,0,0,0,0
12/30/2009 21:00,12,30,3,21,0,3,68,0,0,1.00259e+07,13.8279,13.8279,13.8279,13.8279,0,0,0,0
12/30/2009 22:00,12,30,3,22,0,2,73,0,0,1.00259e+07,13.8279,13.8279,13.8279,13.8279,0,0,0,0
12/30/2009 23:00,12,30,3,23,0,7,52,0,0,1.00259e+07,13.8279,13.8279,13.8279,13.8279,0,0,0,0
12/31/2009 00:00,12,31,4,0,0,7,48,0,0,1.00259e+07,13.8279,13.8279,13.8279,13.8279,0,0,0,0
12/31/2009 01:00,12,31,4,1,0,7,44,0,0,8.91217e+06,13.8279,13.8279,13.8279,13.8279,0,0,0,0
12/31/2009 02:00,12,31,4,2,0,8,41,0,0,8.91217e+06,13.8279,13.8279,13.8279,13.8279,0,0,0,0
12/31/2009 03:00,12,31,4,3,0,9,35,0,0,8.91217e+06,13.8279,13.8279,13.8279,13.8279,0,0,0,0
12/31/2009 04:00,12,31,4,4,0,10,23,0,0,8.91217e+06,13.8279,13.8279,13.8279,13.8279,0,0,0,0
12/31/2009 05:00,12,31,4,5,0,8,37,0,0,8.91217e+06,13.8279,13.8279,13.8279,13.8279,0,0,0,0
12/31/2009 06:00,12,31,4,6,0,5,46,0,0,8.91217e+06,13.8279,13.8279,13.8279,13.8279,0,0,0,0
12/31/2009 07:00,12,31,4,7,0,4,49,0,0,1.00259e+07,13.8279,13.8279,13.8279,13.8279,0,0,0,0
12/31/2009 08:00,12,31,4,8,0,7,44,0,0,6.65408e+06,13.8279,13.8279,13.8279,13.8279,0,0,0,0
12/31/2009 09:00,12,31,4,9,0,7,52,0,0,6.56013e+06,13.8279,13.8279,13.8279,13.8279,0,0,0,0
12/31/2009 10:00,12,31,4,10,0,11,39,0,0,6.41922e+06,13.8279,13.8279,13.8279,13.8279,0,0,0,0
12/31/2009 11:00,12,31,4,11,0,11,43,0,0,6.37225e+06,13.8279,13.8279,13.8279,13.8279,0,0,0,0
12/31/2009 12:00,12,31,4,12,0,16,31,0,0,6.35383e+06,13.8279,13.8279,13.8279,13.8279,0,0,0,0
12/31/2009 13:00,12,31,4,13,0,18,30,0,0,6.33541e+06,13.8279,13.8279,13.8279,13.8279,0,0,0,0
12/31/2009 14:00,12,31,4,14,0,17,32,0,0,6.37225e+06,13.8279,13.8279,13.8279,13.8279,0,0,0,0
12/31/2009 15:00,12,31,4,15,0,16,34,0,0,6.53158e+06,13.8279,13.8279,13.8279,13.8279,0,0,0,0
12/31/2009 16:00,12,31,4,16,0,14,38,0,0,6.63566e+06,13.8279,13.8279,13.8279,13.8279,0,0,0,0
12/31/2009 17:00,12,31,4,17,0,12,44,0,0,6.65408e+06,13.8279,13.8279,13.8279,13.8279,0,0,0,0
12/31/2009 18:00,12,31,4,18,0,9,53,0,0,1.00259e+07,13.8279,13.8279,13.8279,13.8279,0,0,0,0
12/31/2009 19:00,12,31,4,19,0,11,47,0,0,1.00259e+07,13.8279,13.8279,13.8279,13.8279,0,0,0,0
12/31/2009 20:00,12,31,4,20,0,10,50,0,0,1.00259e+07,13.8279,13.8279,13.8279,13.8279,0,0,0,0
12/31/2009 21:00,12,31,4,21,0,9,53,0,0,1.00259e+07,13.8279,13.8279,13.8279,13.8279,0,0,0,0
12/31/2009 22:00,12,31,4,22,0,10,46,0,0,1.00259e+07,13.8279,13.8279,13.8279,13.8279,0,0,0,0
12/31/2009 23:00,12,31,4,23,0,9,49,0,0,1.00259e+07,13.8279,13.8279,13.8279,13.8279,0,0,0,0
01/01/2010 00:00,1,1,5,0,0,4,69,0,0,1.00259e+07,13.8279,13.8279,13.8279,13.8279,0,0,0,0
