Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
01/22/2009 19:00,1,22,4,19,0,2.2,76,0,0,18.3336,18.3336,18.3336,18.3336,0,0,0,0
01/22/2009 20:00,1,22,4,20,0,1.7,79,0,0,18.3336,18.3336,18.3336,18.3336,0,0,0,0
01/22/2009 21:00,1,22,4,21,0,2.2,76,0,0,18.3336,18.3336,18.3336,18.3336,0,0,0,0
01/22/2009 22:00,1,22,4,22,0,2.2,79,0,0,18.3336,18.3336,18.3336,18.3336,0,0,0,0
01/22/2009 23:00,1,22,4,23,0,2.8,73,0,0,18.3336,18.3336,18.3336,18.3336,0,0,0,0
01/23/2009 00:00,1,23,5,0,0,1.1,82,0,0,18.3336,18.3336,18.3336,18.3336,0,0,0,0
01/23/2009 01:00,1,23,5,1,0,2.2,73,0,0,18.3336,18.3336,18.3336,18.3336,0,0,0,0
01/23/2009 02:00,1,23,5,2,0,3.3,67,0,0,18.3336,18.3336,18.3336,18.3336,0,0,0,0
01/23/2009 03:00,1,23,5,3,0,2.8,70,0,0,18.3336,18.3336,18.3336,18.3336,0,0,0,0
01/23/2009 04:00,1,23,5,4,0,2.8,73,0,0,18.3336,18.3336,18.3336,18.3336,0,0,0,0
01/23/2009 05:00,1,23,5,5,0,2.8,73,0,0,18.3336,18.3336,18.3336,18.3336,0,0,0,0
01/23/2009 06:00,1,23,5,6,0,3.9,65,0,0,18.3336,18.3336,18.3336,18.3336,0,0,0,0
01/23/2009 07:00,1,23,5,7,0,2.8,76,1.47042e+07,0,18.2846,18.2846,22.5416,18.2846,0.498895,0,3.21137e+07,0
01/23/2009 08:00,1,23,5,8,0,3.3,73,1.3261e+07,0,18.3342,18.3342,22.5416,18.3342,0.619718,0,3.92581e+07,0
01/23/2009 09:00,1,23,5,9,0,1.7,82,1.00799e+07,0,18.3342,18.3342,22.5416,18.3342,0.455971,0,2.88849e+07,0
01/23/2009 10:00,1,23,5,10,0,2.8,79,7.5445e+06,0,18.3342,18.3342,22.5416,18.3342,0.331149,0,2.09778e+07,0
01/23/2009 11:00,1,23,5,11,0,5.6,63,6.03051e+06,0,18.3341,18.3341,22.5416,18.3341,0.259163,0,1.64177e+07,0
01/23/2009 12:00,1,23,5,12,0,4.4,68,4.86113e+06,0,18.3341,18.3341,22.5416,18.3341,0.205264,0,1.30033e+07,0
01/23/2009 13:00,1,23,5,13,0,6.1,58,4.39266e+06,0,18.334,18.334,22.5416,18.334,0.185389,0,1.17444e+07,0
01/23/2009 14:00,1,23,5,14,0,6.1,56,2.83859e+06,0,18.3341,18.3341,22.5416,18.3341,0.116919,0,7.40681e+06,0
01/23/2009 15:00,1,23,5,15,0,6.7,56,1.98825e+06,0,18.3341,18.3341,22.5416,18.3341,0.0793248,0,5.02523e+06,0
01/23/2009 16:00,1,23,5,16,0,6.7,51,1.19838e+06,0,18.3341,18.3341,22.5416,18.3341,0.0485757,0,3.07726e+06,0
01/23/2009 17:00,1,23,5,17,0,5.6,60,1.01935e+06,0,18.3341,18.3341,22.5416,18.3341,0.0406229,0,2.57346e+06,0
01/23/2009 18:00,1,23,5,18,0,5.6,55,2.97764e+06,0,18.3362,18.3362,22.5416,18.3362,0.121069,0,7.66579e+06,0
01/23/2009 19:00,1,23,5,19,0,1.1,79,4.57029e+06,0,18.3345,18.3345,22.5416,18.3345,0.191934,0,1.21579e+07,0
01/23/2009 20:00,1,23,5,20,0,0.6,82,0,0,18.334,18.334,18.334,18.334,0,0,0,0
01/23/2009 21:00,1,23,5,21,0,-1.7,89,0,0,18.334,18.334,18.334,18.334,0,0,0,0
01/23/2009 22:00,1,23,5,22,0,-1.7,89,0,0,18.334,18.334,18.334,18.334,0,0,0,0
01/23/2009 23:00,1,23,5,23,0,0.6,79,0,0,18.334,18.334,18.334,18.334,0,0,0,0
01/24/2009 00:00,1,24,6,0,0,-1.7,85,0,0,18.334,18.334,18.334,18.334,0,0,0,0
01/24/2009 01:00,1,24,6,1,0,-1.1,89,0,0,18.334,18.334,18.334,18.334,0,0,0,0
01/24/2009 02:00,1,24,6,2,0,-2.8,92,0,0,18.334,18.334,18.334,18.334,0,0,0,0
01/24/2009 03:00,1,24,6,3,0,-2.2,89,0,0,18.334,18.334,18.334,18.334,0,0,0,0
01/24/2009 04:00,1,24,6,4,0,-2.8,92,0,0,18.334,18.334,18.334,18.334,0,0,0,0
01/24/2009 05:00,1,24,6,5,0,-2.8,92,0,0,18.334,18.334,18.334,18.334,0,0,0,0
01/24/2009 06:00,1,24,6,6,0,-3.3,92,0,0,18.334,18.334,18.334,18.334,0,0,0,0
01/24/2009 07:00,1,24,6,7,0,-3.3,92,1.03888e+07,0,18.2802,18.2802,22.5416,18.2802,0.374381,0,2.40891e+07,0
01/24/2009 08:00,1,24,6,8,0,-4.4,96,8.22822e+06,0,18.3341,18.3341,22.5416,18.3341,0.364638,0,2.30996e+07,0
01/24/2009 09:00,1,24,6,9,0,-3.3,88,5.02845e+06,0,18.3342,18.3342,22.5416,18.3342,0.213625,0,1.35328e+07,0
01/24/2009 10:00,1,24,6,10,0,0,85,2.11862e+06,0,18.3342,18.3342,22.5416,18.3342,0.0856585,0,5.42631e+06,0
01/24/2009 11:00,1,24,6,11,0,3.3,67,1.39018e+06,0,18.3342,18.3342,22.5416,18.3342,0.056907,0,3.60496e+06,0
01/24/2009 12:00,1,24,6,12,0,3.9,65,1.32861e+06,0,18.3342,18.3342,22.5416,18.3342,0.052386,0,3.31857e+06,0
01/24/2009 13:00,1,24,6,13,0,3.9,65,1.78513e+06,0,18.3341,18.3341,22.5416,18.3341,0.0723219,0,4.58157e+06,0
01/24/2009 14:00,1,24,6,14,0,3.3,67,1.09868e+06,0,18.334,18.334,22.5416,18.334,0.0420568,0,2.66431e+06,0
01/24/2009 15:00,1,24,6,15,0,3.3,65,627524,0,18.334,18.334,22.5416,18.334,0.0235746,0,1.49347e+06,0
01/24/2009 16:00,1,24,6,16,0,2.8,67,490690,0,18.334,18.334,22.5416,18.334,0.0176544,0,1.11843e+06,0
01/24/2009 17:00,1,24,6,17,0,2.8,67,285605,0,18.334,18.334,22.5416,18.334,0.0104334,0,660974,0
01/24/2009 18:00,1,24,6,18,0,0.6,79,1.55267e+06,0,18.3343,18.3343,22.5416,18.3343,0.0624731,0,3.95743e+06,0
01/24/2009 19:00,1,24,6,19,0,-1.1,89,2.79998e+06,0,18.3349,18.3349,22.5416,18.3349,0.114442,0,7.24833e+06,0
01/24/2009 20:00,1,24,6,20,0,-1.1,89,0,0,18.3341,18.3341,18.3341,18.3341,0,0,0,0
01/24/2009 21:00,1,24,6,21,0,-1.7,89,0,0,18.3341,18.3341,18.3341,18.3341,0,0,0,0
01/24/2009 22:00,1,24,6,22,0,-4.4,92,0,0,18.3341,18.3341,18.3341,18.3341,0,0,0,0
01/24/2009 23:00,1,24,6,23,0,-4.4,92,0,0,18.3341,18.3341,18.3341,18.3341,0,0,0,0
01/25/2009 00:00,1,25,0,0,0,-3.9,92,0,0,18.3341,18.3341,18.3341,18.3341,0,0,0,0
01/25/2009 01:00,1,25,0,1,0,-5.6,92,0,0,18.3341,18.3341,18.3341,18.3341,0,0,0,0
01/25/2009 02:00,1,25,0,2,0,-5,88,0,0,18.3341,18.3341,18.3341,18.3341,0,0,0,0
01/25/2009 03:00,1,25,0,3,0,-3.9,85,0,0,18.3341,18.3341,18.3341,18.3341,0,0,0,0
01/25/2009 04:00,1,25,0,4,0,-5,88,0,0,18.3341,18.3341,18.3341,18.3341,0,0,0,0
01/25/2009 05:00,1,25,0,5,0,-4.4,88,0,0,18.3341,18.3341,18.3341,18.3341,0,0,0,0
01/25/2009 06:00,1,25,0,6,0,-4.4,85,0,0,18.3341,18.3341,18.3341,18.3341,0,0,0,0
01/25/2009 07:00,1,25,0,7,0,-4.4,81,1.02836e+07,0,18.2853,18.2853,22.5416,18.2853,0.381436,0,2.45098e+07,0
01/25/2009 08:00,1,25,0,8,0,-4.4,78,7.42877e+06,0,18.334,18.334,22.5416,18.334,0.326381,0,2.06765e+07,0
01/25/2009 09:00,1,25,0,9,0,-3.3,75,4.1162e+06,0,18.3341,18.3341,22.5416,18.3341,0.172795,0,1.09466e+07,0
01/25/2009 10:00,1,25,0,10,0,-1.1,69,2.05378e+06,0,18.3341,18.3341,22.5416,18.3341,0.0848832,0,5.37734e+06,0
01/25/2009 11:00,1,25,0,11,0,0,64,1.55969e+06,0,18.3341,18.3341,22.5416,18.3341,0.0645525,0,4.08941e+06,0
01/25/2009 12:00,1,25,0,12,0,1.1,64,1.38277e+06,0,18.3341,18.3341,22.5416,18.3341,0.0548092,0,3.47217e+06,0
01/25/2009 13:00,1,25,0,13,0,2.2,70,1.75968e+06,0,18.334,18.334,22.5416,18.334,0.0712342,0,4.51276e+06,0
01/25/2009 14:00,1,25,0,14,0,2.2,70,1.09445e+06,0,18.334,18.334,22.5416,18.334,0.041901,0,2.6545e+06,0
01/25/2009 15:00,1,25,0,15,0,2.8,67,629079,0,18.3339,18.3339,22.5416,18.3339,0.0236603,0,1.49892e+06,0
01/25/2009 16:00,1,25,0,16,0,2.8,70,517615,0,18.3339,18.3339,22.5416,18.3339,0.018829,0,1.19286e+06,0
01/25/2009 17:00,1,25,0,17,0,1.7,73,429895,0,18.3339,18.3339,22.5416,18.3339,0.015035,0,952511,0
01/25/2009 18:00,1,25,0,18,0,0,82,1.59764e+06,0,18.3345,18.3345,22.5416,18.3345,0.0645233,0,4.08708e+06,0
01/25/2009 19:00,1,25,0,19,0,-1.1,85,2.74676e+06,0,18.3351,18.3351,22.5416,18.3351,0.112331,0,7.1143e+06,0
01/25/2009 20:00,1,25,0,20,0,-1.1,78,0,0,18.3341,18.3341,18.3341,18.3341,0,0,0,0
01/25/2009 21:00,1,25,0,21,0,-1.7,78,0,0,18.3341,18.3341,18.3341,18.3341,0,0,0,0
01/25/2009 22:00,1,25,0,22,0,-2.2,82,0,0,18.3341,18.3341,18.3341,18.3341,0,0,0,0
01/25/2009 23:00,1,25,0,23,0,-2.8,81,0,0,18.3341,18.3341,18.3341,18.3341,0,0,0,0
01/26/2009 00:00,1,26,1,0,0,-2.8,78,0,0,18.3341,18.3341,18.3341,18.3341,0,0,0,0
01/26/2009 01:00,1,26,1,1,0,-3.3,78,0,0,18.3341,18.3341,18.3341,18.3341,0,0,0,0
01/26/2009 02:00,1,26,1,2,0,-3.9,85,0,0,18.3341,18.3341,18.3341,18.3341,0,0,0,0
01/26/2009 03:00,1,26,1,3,0,-3.9,78,0,0,18.3341,18.3341,18.3341,18.3341,0,0,0,0
01/26/2009 04:00,1,26,1,4,0,-4.4,81,0,0,18.3341,18.3341,18.3341,18.3341,0,0,0,0
01/26/2009 05:00,1,26,1,5,0,-4.4,81,0,0,18.3341,18.3341,18.3341,18.3341,0,0,0,0
01/26/2009 06:00,1,26,1,6,0,-5,78,0,0,18.3341,18.3341,18.3341,18.3341,0,0,0,0
01/26/2009 07:00,1,26,1,7,0,-5.6,85,1.03121e+07,0,18.2839,18.2839,22.5416,18.2839,0.377148,0,2.42441e+07,0
01/26/2009 08:00,1,26,1,8,0,-6.7,92,7.49709e+06,0,18.3342,18.3342,22.5416,18.3342,0.329918,0,2.08998e+07,0
01/26/2009 09:00,1,26,1,9,0,-4.4,81,4.29208e+06,0,18.3342,18.3342,22.5416,18.3342,0.180811,0,1.14539e+07,0
01/26/2009 10:00,1,26,1,10,0,-2.2,72,2.14012e+06,0,18.3342,18.3342,22.5416,18.3342,0.0886721,0,5.61714e+06,0
01/26/2009 11:00,1,26,1,11,0,-0.6,64,1.46537e+06,0,18.3342,18.3342,22.5416,18.3342,0.0603027,0,3.82004e+06,0
01/26/2009 12:00,1,26,1,12,0,0.6,61,1.36967e+06,0,18.3342,18.3342,22.5416,18.3342,0.0542426,0,3.43616e+06,0
01/26/2009 13:00,1,26,1,13,0,1.1,64,1.76725e+06,0,18.3341,18.3341,22.5416,18.3341,0.0715628,0,4.53344e+06,0
01/26/2009 14:00,1,26,1,14,0,1.7,57,1.02616e+06,0,18.3341,18.3341,22.5416,18.3341,0.038946,0,2.46721e+06,0
01/26/2009 15:00,1,26,1,15,0,2.2,62,580894,0,18.3341,18.3341,22.5416,18.3341,0.0215827,0,1.36727e+06,0
01/26/2009 16:00,1,26,1,16,0,2.8,62,424425,0,18.334,18.334,22.5416,18.334,0.0148311,0,939562,0
01/26/2009 17:00,1,26,1,17,0,2.2,59,255662,0,18.334,18.334,22.5416,18.334,0.00914676,0,579458,0
01/26/2009 18:00,1,26,1,18,0,1.1,62,1.38668e+06,0,18.335,18.335,22.5416,18.335,0.0551837,0,3.49507e+06,0
01/26/2009 19:00,1,26,1,19,0,-1.1,78,2.37043e+06,0,18.3342,18.3342,22.5416,18.3342,0.0964372,0,6.10912e+06,0
01/26/2009 20:00,1,26,1,20,0,-2.8,89,0,0,18.3339,18.3339,18.3339,18.3339,0,0,0,0
01/26/2009 21:00,1,26,1,21,0,-3.9,96,0,0,18.3339,18.3339,18.3339,18.3339,0,0,0,0
01/26/2009 22:00,1,26,1,22,0,-3.9,92,0,0,18.3339,18.3339,18.3339,18.3339,0,0,0,0
01/26/2009 23:00,1,26,1,23,0,-4.4,88,0,0,18.3339,18.3339,18.3339,18.3339,0,0,0,0
01/27/2009 00:00,1,27,2,0,0,-2.8,85,0,0,18.3339,18.3339,18.3339,18.3339,0,0,0,0
01/27/2009 01:00,1,27,2,1,0,-5,88,0,0,18.3339,18.3339,18.3339,18.3339,0,0,0,0
01/27/2009 02:00,1,27,2,2,0,-5.6,85,0,0,18.3339,18.3339,18.3339,18.3339,0,0,0,0
01/27/2009 03:00,1,27,2,3,0,-6.1,92,0,0,18.3339,18.3339,18.3339,18.3339,0,0,0,0
01/27/2009 04:00,1,27,2,4,0,-4.4,92,0,0,18.3339,18.3339,18.3339,18.3339,0,0,0,0
01/27/2009 05:00,1,27,2,5,0,-5.6,92,0,0,18.3339,18.3339,18.3339,18.3339,0,0,0,0
01/27/2009 06:00,1,27,2,6,0,-6.7,92,0,0,18.3339,18.3339,18.3339,18.3339,0,0,0,0
01/27/2009 07:00,1,27,2,7,0,-5.6,88,9.00087e+06,0,18.2787,18.2787,22.5416,18.2787,0.334085,0,2.15095e+07,0
01/27/2009 08:00,1,27,2,8,0,-5.6,88,7.13466e+06,0,18.334,18.334,22.5416,18.334,0.312399,0,1.97908e+07,0
01/27/2009 09:00,1,27,2,9,0,-4.4,85,4.52398e+06,0,18.3341,18.3341,22.5416,18.3341,0.191519,0,1.21327e+07,0
01/27/2009 10:00,1,27,2,10,0,-1.1,75,2.445e+06,0,18.3341,18.3341,22.5416,18.3341,0.0998095,0,6.32294e+06,0
01/27/2009 11:00,1,27,2,11,0,0,69,1.80383e+06,0,18.334,18.334,22.5416,18.334,0.07342,0,4.65118e+06,0
01/27/2009 12:00,1,27,2,12,0,1.7,64,1.51382e+06,0,18.334,18.334,22.5416,18.334,0.0603872,0,3.82558e+06,0
01/27/2009 13:00,1,27,2,13,0,1.7,64,1.95717e+06,0,18.334,18.334,22.5416,18.334,0.0799431,0,5.06451e+06,0
01/27/2009 14:00,1,27,2,14,0,1.7,70,1.27714e+06,0,18.334,18.334,22.5416,18.334,0.0497834,0,3.15386e+06,0
01/27/2009 15:00,1,27,2,15,0,0.6,73,1.03832e+06,0,18.3339,18.3339,22.5416,18.3339,0.0393751,0,2.4945e+06,0
01/27/2009 16:00,1,27,2,16,0,-0.6,79,1.0064e+06,0,18.3339,18.3339,22.5416,18.3339,0.0379624,0,2.40503e+06,0
01/27/2009 17:00,1,27,2,17,0,-0.6,75,917384,0,18.3338,18.3338,22.5416,18.3338,0.0340907,0,2.15977e+06,0
01/27/2009 18:00,1,27,2,18,0,-1.7,82,2.6224e+06,0,18.3353,18.3353,22.5416,18.3353,0.106773,0,6.76207e+06,0
01/27/2009 19:00,1,27,2,19,0,-1.7,82,4.01834e+06,0,18.3341,18.3341,22.5416,18.3341,0.167111,0,1.05863e+07,0
01/27/2009 20:00,1,27,2,20,0,-1.7,82,0,0,18.3341,18.3341,18.3341,18.3341,0,0,0,0
01/27/2009 21:00,1,27,2,21,0,-2.2,85,0,0,18.3341,18.3341,18.3341,18.3341,0,0,0,0
01/27/2009 22:00,1,27,2,22,0,-2.2,82,0,0,18.3341,18.3341,18.3341,18.3341,0,0,0,0
01/27/2009 23:00,1,27,2,23,0,-1.7,82,0,0,18.3341,18.3341,18.3341,18.3341,0,0,0,0
01/28/2009 00:00,1,28,3,0,0,-1.7,82,0,0,18.3341,18.3341,18.3341,18.3341,0,0,0,0
01/28/2009 01:00,1,28,3,1,0,-1.7,89,0,0,18.3341,18.3341,18.3341,18.3341,0,0,0,0
01/28/2009 02:00,1,28,3,2,0,-1.7,89,0,0,18.3341,18.3341,18.3341,18.3341,0,0,0,0
01/28/2009 03:00,1,28,3,3,0,-1.7,89,0,0,18.3341,18.3341,18.3341,18.3341,0,0,0,0
01/28/2009 04:00,1,28,3,4,0,-1.7,85,0,0,18.3341,18.3341,18.3341,18.3341,0,0,0,0
01/28/2009 05:00,1,28,3,5,0,-1.7,85,0,0,18.3341,18.3341,18.3341,18.3341,0,0,0,0
01/28/2009 06:00,1,28,3,6,0,-1.7,85,0,0,18.3341,18.3341,18.3341,18.3341,0,0,0,0
01/28/2009 07:00,1,28,3,7,0,-1.7,89,0,0,18.3341,18.3341,18.3341,18.3341,0,0,0,0
01/28/2009 08:00,1,28,3,8,0,-1.7,92,0,0,18.3341,18.3341,18.3341,18.3341,0,0,0,0
01/28/2009 09:00,1,28,3,9,0,-1.7,92,0,0,18.3341,18.3341,18.3341,18.3341,0,0,0,0
01/28/2009 10:00,1,28,3,10,0,-1.1,89,0,0,18.3341,18.3341,18.3341,18.3341,0,0,0,0
01/28/2009 11:00,1,28,3,11,0,-0.6,92,0,0,18.3341,18.3341,18.3341,18.3341,0,0,0,0
01/28/2009 12:00,1,28,3,12,0,0,92,0,0,18.3341,18.3341,18.3341,18.3341,0,0,0,0
01/28/2009 13:00,1,28,3,13,0,0,92,0,0,18.3341,18.3341,18.3341,18.3341,0,0,0,0
01/28/2009 14:00,1,28,3,14,0,0,92,0,0,18.3341,18.3341,18.3341,18.3341,0,0,0,0
01/28/2009 15:00,1,28,3,15,0,0.6,92,0,0,18.3341,18.3341,18.3341,18.3341,0,0,0,0
01/28/2009 16:00,1,28,3,16,0,0.6,96,0,0,18.3341,18.3341,18.3341,18.3341,0,0,0,0
01/28/2009 17:00,1,28,3,17,0,0,96,0,0,18.3341,18.3341,18.3341,18.3341,0,0,0,0
01/28/2009 18:00,1,28,3,18,0,0,96,0,0,18.3341,18.3341,18.3341,18.3341,0,0,0,0
01/28/2009 19:00,1,28,3,19,0,0,96,0,0,18.3341,18.3341,18.3341,18.3341,0,0,0,0
01/28/2009 20:00,1,28,3,20,0,0.6,96,0,0,18.3341,18.3341,18.3341,18.3341,0,0,0,0
01/28/2009 21:00,1,28,3,21,0,0.6,96,0,0,18.3341,18.3341,18.3341,18.3341,0,0,0,0
01/28/2009 22:00,1,28,3,22,0,0.6,96,0,0,18.3341,18.3341,18.3341,18.3341,0,0,0,0
01/28/2009 23:00,1,28,3,23,0,0.6,96,0,0,18.3341,18.3341,18.3341,18.3341,0,0,0,0
01/29/2009 00:00,1,29,4,0,0,3.9,89,0,0,18.3341,18.3341,18.3341,18.3341,0,0,0,0
01/29/2009 01:00,1,29,4,1,0,2.8,89,0,0,18.3341,18.3341,18.3341,18.3341,0,0,0,0
01/29/2009 02:00,1,29,4,2,0,0,100,0,0,18.3341,18.3341,18.3341,18.3341,0,0,0,0
01/29/2009 03:00,1,29,4,3,0,0,96,0,0,18.3341,18.3341,18.3341,18.3341,0,0,0,0
01/29/2009 04:00,1,29,4,4,0,1.1,92,0,0,18.3341,18.3341,18.3341,18.3341,0,0,0,0
01/29/2009 05:00,1,29,4,5,0,0.6,96,0,0,18.3341,18.3341,18.3341,18.3341,0,0,0,0
01/29/2009 06:00,1,29,4,6,0,0.6,96,0,0,18.3341,18.3341,18.3341,18.3341,0,0,0,0
01/29/2009 07:00,1,29,4,7,0,1.1,92,0,0,18.3341,18.3341,18.3341,18.3341,0,0,0,0
01/29/2009 08:00,1,29,4,8,0,1.7,89,0,0,18.3341,18.3341,18.3341,18.3341,0,0,0,0
01/29/2009 09:00,1,29,4,9,0,1.1,96,0,0,18.3341,18.3341,18.3341,18.3341,0,0,0,0
01/29/2009 10:00,1,29,4,10,0,4.4,79,0,0,18.3341,18.3341,18.3341,18.3341,0,0,0,0
01/29/2009 11:00,1,29,4,11,0,2.8,89,0,0,18.3341,18.3341,18.3341,18.3341,0,0,0,0
01/29/2009 12:00,1,29,4,12,0,2.8,93,0,0,18.3341,18.3341,18.3341,18.3341,0,0,0,0
01/29/2009 13:00,1,29,4,13,0,4.4,82,0,0,18.3341,18.3341,18.3341,18.3341,0,0,0,0
01/29/2009 14:00,1,29,4,14,0,5,83,0,0,18.3341,18.3341,18.3341,18.3341,0,0,0,0
01/29/2009 15:00,1,29,4,15,0,5,83,0,0,18.3341,18.3341,18.3341,18.3341,0,0,0,0
01/29/2009 16:00,1,29,4,16,0,5.6,83,0,0,18.3341,18.3341,18.3341,18.3341,0,0,0,0
01/29/2009 17:00,1,29,4,17,0,5,86,0,0,18.3341,18.3341,18.3341,18.3341,0,0,0,0
01/29/2009 18:00,1,29,4,18,0,4.4,86,0,0,18.3341,18.3341,18.3341,18.3341,0,0,0,0
01/29/2009 19:00,1,29,4,19,0,2.8,93,0,0,18.3341,18.3341,18.3341,18.3341,0,0,0,0
01/29/2009 20:00,1,29,4,20,0,2.2,96,0,0,18.3341,18.3341,18.3341,18.3341,0,0,0,0
01/29/2009 21:00,1,29,4,21,0,2.8,93,0,0,18.3341,18.3341,18.3341,18.3341,0,0,0,0
01/29/2009 22:00,1,29,4,22,0,2.2,96,0,0,18.3341,18.3341,18.3341,18.3341,0,0,0,0
01/29/2009 23:00,1,29,4,23,0,3.9,86,0,0,18.3341,18.3341,18.3341,18.3341,0,0,0,0
01/30/2009 00:00,1,30,5,0,0,2.8,93,0,0,18.3341,18.3341,18.3341,18.3341,0,0,0,0
01/30/2009 01:00,1,30,5,1,0,2.2,93,0,0,18.3341,18.3341,18.3341,18.3341,0,0,0,0
01/30/2009 02:00,1,30,5,2,0,2.2,93,0,0,18.3341,18.3341,18.3341,18.3341,0,0,0,0
01/30/2009 03:00,1,30,5,3,0,1.7,92,0,0,18.3341,18.3341,18.3341,18.3341,0,0,0,0
01/30/2009 04:00,1,30,5,4,0,1.7,92,0,0,18.3341,18.3341,18.3341,18.3341,0,0,0,0
01/30/2009 05:00,1,30,5,5,0,1.1,96,0,0,18.3341,18.3341,18.3341,18.3341,0,0,0,0
01/30/2009 06:00,1,30,5,6,0,1.1,96,0,0,18.3341,18.3341,18.3341,18.3341,0,0,0,0
01/30/2009 07:00,1,30,5,7,0,2.8,89,1.49013e+07,0,18.2832,18.2832,22.5416,18.2832,0.497196,0,3.20011e+07,0
01/30/2009 08:00,1,30,5,8,0,1.1,96,1.27777e+07,0,18.3341,18.3341,22.5416,18.3341,0.594293,0,3.76481e+07,0
01/30/2009 09:00,1,30,5,9,0,1.1,92,9.65847e+06,0,18.3341,18.3341,22.5416,18.3341,0.434816,0,2.75453e+07,0
01/30/2009 10:00,1,30,5,10,0,2.2,89,7.46232e+06,0,18.3341,18.3341,22.5416,18.3341,0.327213,0,2.07288e+07,0
01/30/2009 11:00,1,30,5,11,0,4.4,82,5.77217e+06,0,18.3341,18.3341,22.5416,18.3341,0.247049,0,1.56506e+07,0
01/30/2009 12:00,1,30,5,12,0,6.7,77,5.03436e+06,0,18.3341,18.3341,22.5416,18.3341,0.212834,0,1.34831e+07,0
01/30/2009 13:00,1,30,5,13,0,9.4,69,4.76917e+06,0,18.334,18.334,22.5416,18.334,0.200582,0,1.27071e+07,0
01/30/2009 14:00,1,30,5,14,0,8.9,74,3.08903e+06,0,18.334,18.334,22.5416,18.334,0.124867,0,7.91052e+06,0
01/30/2009 15:00,1,30,5,15,0,10,71,2.22145e+06,0,18.334,18.334,22.5416,18.334,0.0867126,0,5.49335e+06,0
01/30/2009 16:00,1,30,5,16,0,7.2,77,1.59523e+06,0,18.334,18.334,22.5416,18.334,0.0614686,0,3.89412e+06,0
01/30/2009 17:00,1,30,5,17,0,6.1,80,1.31569e+06,0,18.3339,18.3339,22.5416,18.3339,0.0492717,0,3.12146e+06,0
01/30/2009 18:00,1,30,5,18,0,5.6,83,3.64258e+06,0,18.3351,18.3351,22.5416,18.3351,0.149498,0,9.46846e+06,0
01/30/2009 19:00,1,30,5,19,0,3.9,93,5.14184e+06,0,18.3339,18.3339,22.5416,18.3339,0.217691,0,1.37914e+07,0
01/30/2009 20:00,1,30,5,20,0,3.3,89,0,0,18.3337,18.3337,18.3337,18.3337,0,0,0,0
01/30/2009 21:00,1,30,5,21,0,2.8,93,0,0,18.3337,18.3337,18.3337,18.3337,0,0,0,0
01/30/2009 22:00,1,30,5,22,0,2.2,96,0,0,18.3337,18.3337,18.3337,18.3337,0,0,0,0
01/30/2009 23:00,1,30,5,23,0,3.3,93,0,0,18.3337,18.3337,18.3337,18.3337,0,0,0,0
01/31/2009 00:00,1,31,6,0,0,4.4,96,0,0,18.3337,18.3337,18.3337,18.3337,0,0,0,0
01/31/2009 01:00,1,31,6,1,0,5,93,0,0,18.3337,18.3337,18.3337,18.3337,0,0,0,0
01/31/2009 02:00,1,31,6,2,0,5,93,0,0,18.3337,18.3337,18.3337,18.3337,0,0,0,0
01/31/2009 03:00,1,31,6,3,0,5,93,0,0,18.3337,18.3337,18.3337,18.3337,0,0,0,0
01/31/2009 04:00,1,31,6,4,0,3.9,93,0,0,18.3337,18.3337,18.3337,18.3337,0,0,0,0
01/31/2009 05:00,1,31,6,5,0,3.3,96,0,0,18.3337,18.3337,18.3337,18.3337,0,0,0,0
01/31/2009 06:00,1,31,6,6,0,3.9,93,0,0,18.3337,18.3337,18.3337,18.3337,0,0,0,0
01/31/2009 07:00,1,31,6,7,0,3.3,96,7.31479e+06,0,18.2759,18.2759,22.0506,18.2759,0.292727,0,1.88641e+07,0
01/31/2009 08:00,1,31,6,8,0,3.3,96,6.70348e+06,0,18.334,18.334,22.5416,18.334,0.290955,0,1.84325e+07,0
01/31/2009 09:00,1,31,6,9,0,3.3,96,3.9752e+06,0,18.334,18.334,22.5416,18.334,0.165237,0,1.04679e+07,0
01/31/2009 10:00,1,31,6,10,0,3.9,96,2.63115e+06,0,18.334,18.334,22.5416,18.334,0.106845,0,6.76871e+06,0
01/31/2009 11:00,1,31,6,11,0,5,93,2.01467e+06,0,18.334,18.334,22.5416,18.334,0.0795402,0,5.03896e+06,0
01/31/2009 12:00,1,31,6,12,0,7.2,86,1.07718e+06,0,18.334,18.334,22.5416,18.334,0.0389332,0,2.46648e+06,0
01/31/2009 13:00,1,31,6,13,0,11.1,69,1.40535e+06,0,18.3339,18.3339,22.5416,18.3339,0.0530294,0,3.35953e+06,0
01/31/2009 14:00,1,31,6,14,0,11.7,66,454839,0,18.3339,18.3339,22.5416,18.3339,0.0142289,0,901436,0
01/31/2009 15:00,1,31,6,15,0,11.7,64,208566,0,18.3339,18.3339,22.5416,18.3339,0.00380775,0,241231,0
01/31/2009 16:00,1,31,6,16,0,11.1,69,0,0,18.3339,18.3339,18.3339,18.3339,0,0,0,0
01/31/2009 17:00,1,31,6,17,0,10.6,72,0,0,18.3339,18.3339,18.3339,18.3339,0,0,0,0
01/31/2009 18:00,1,31,6,18,0,5.6,96,1.50928e+06,0,18.3408,18.3408,22.5416,18.3408,0.0574883,0,3.63623e+06,0
01/31/2009 19:00,1,31,6,19,0,3.9,96,2.86834e+06,0,18.3346,18.3346,22.5416,18.3346,0.115237,0,7.29936e+06,0
01/31/2009 20:00,1,31,6,20,0,2.8,100,0,0,18.3337,18.3337,18.3337,18.3337,0,0,0,0
01/31/2009 21:00,1,31,6,21,0,2.8,100,0,0,18.3337,18.3337,18.3337,18.3337,0,0,0,0
01/31/2009 22:00,1,31,6,22,0,3.2,100,0,0,18.3337,18.3337,18.3337,18.3337,0,0,0,0
01/31/2009 23:00,1,31,6,23,0,3.6,96,0,0,18.3337,18.3337,18.3337,18.3337,0,0,0,0
02/01/2009 00:00,2,1,0,0,0,4,96,0,0,18.3337,18.3337,18.3337,18.3337,0,0,0,0
02/01/2009 01:00,2,1,0,1,0,4.4,73,0,0,18.3337,18.3337,18.3337,18.3337,0,0,0,0
02/01/2009 02:00,2,1,0,2,0,4.8,73,0,0,18.3337,18.3337,18.3337,18.3337,0,0,0,0
02/01/2009 03:00,2,1,0,3,0,5.2,71,0,0,18.3337,18.3337,18.3337,18.3337,0,0,0,0
02/01/2009 04:00,2,1,0,4,0,5.6,71,0,0,18.3337,18.3337,18.3337,18.3337,0,0,0,0
02/01/2009 05:00,2,1,0,5,0,5,73,0,0,18.3337,18.3337,18.3337,18.3337,0,0,0,0
02/01/2009 06:00,2,1,0,6,0,5,73,0,0,18.3337,18.3337,18.3337,18.3337,0,0,0,0
02/01/2009 07:00,2,1,0,7,0,5,73,5.95292e+06,0,18.28,18.28,22.5416,18.28,0.265063,0,1.70552e+07,0
02/01/2009 08:00,2,1,0,8,0,5.6,71,5.03878e+06,0,18.334,18.334,22.5416,18.334,0.213369,0,1.3517e+07,0
02/01/2009 09:00,2,1,0,9,0,6.1,65,2.58091e+06,0,18.3341,18.3341,22.5416,18.3341,0.104583,0,6.62527e+06,0
02/01/2009 10:00,2,1,0,10,0,6.7,63,1.54877e+06,0,18.3341,18.3341,22.5416,18.3341,0.0591695,0,3.74837e+06,0
02/01/2009 11:00,2,1,0,11,0,8.3,54,977547,0,18.334,18.334,22.5416,18.334,0.0345167,0,2.18664e+06,0
02/01/2009 12:00,2,1,0,12,0,8.9,48,536772,0,18.334,18.334,22.5416,18.334,0.0157334,0,996724,0
02/01/2009 13:00,2,1,0,13,0,8.3,52,1.12087e+06,0,18.334,18.334,22.5416,18.334,0.0406715,0,2.57661e+06,0
02/01/2009 14:00,2,1,0,14,0,8.3,52,41331.7,0,18.3339,18.3339,22.5416,18.3339,0.000185145,0,11729.3,0
02/01/2009 15:00,2,1,0,15,0,8.9,48,0,0,18.3339,18.3339,18.3339,18.3339,0,0,0,0
02/01/2009 16:00,2,1,0,16,0,8.3,50,0,0,18.3339,18.3339,18.3339,18.3339,0,0,0,0
02/01/2009 17:00,2,1,0,17,0,8.9,42,0,0,18.3339,18.3339,18.3339,18.3339,0,0,0,0
02/01/2009 18:00,2,1,0,18,0,8.9,44,1.11717e+06,0,18.3418,18.3418,22.5416,18.3418,0.0404983,0,2.56094e+06,0
02/01/2009 19:00,2,1,0,19,0,7.8,50,2.02243e+06,0,18.3345,18.3345,22.5416,18.3345,0.0798848,0,5.06021e+06,0
02/01/2009 20:00,2,1,0,20,0,7.8,50,0,0,18.3337,18.3337,18.3337,18.3337,0,0,0,0
02/01/2009 21:00,2,1,0,21,0,7.2,54,0,0,18.3337,18.3337,18.3337,18.3337,0,0,0,0
02/01/2009 22:00,2,1,0,22,0,6.7,60,0,0,18.3337,18.3337,18.3337,18.3337,0,0,0,0
02/01/2009 23:00,2,1,0,23,0,6.1,65,0,0,18.3337,18.3337,18.3337,18.3337,0,0,0,0
02/02/2009 00:00,2,2,1,0,0,6.1,65,0,0,18.3337,18.3337,18.3337,18.3337,0,0,0,0
02/02/2009 01:00,2,2,1,1,0,4.4,76,0,0,18.3337,18.3337,18.3337,18.3337,0,0,0,0
02/02/2009 02:00,2,2,1,2,0,5,70,0,0,18.3337,18.3337,18.3337,18.3337,0,0,0,0
02/02/2009 03:00,2,2,1,3,0,4.4,73,0,0,18.3337,18.3337,18.3337,18.3337,0,0,0,0
02/02/2009 04:00,2,2,1,4,0,4.4,73,0,0,18.3337,18.3337,18.3337,18.3337,0,0,0,0
02/02/2009 05:00,2,2,1,5,0,5,70,0,0,18.3337,18.3337,18.3337,18.3337,0,0,0,0
02/02/2009 06:00,2,2,1,6,0,3.9,73,0,0,18.3337,18.3337,18.3337,18.3337,0,0,0,0
02/02/2009 07:00,2,2,1,7,0,2.8,79,5.19314e+06,0,18.2806,18.2806,22.5416,18.2806,0.2286,0,1.46973e+07,0
02/02/2009 08:00,2,2,1,8,0,2.2,82,4.57808e+06,0,18.334,18.334,22.5416,18.334,0.192461,0,1.21925e+07,0
02/02/2009 09:00,2,2,1,9,0,3.3,73,1.82783e+06,0,18.3341,18.3341,22.5416,18.3341,0.0713389,0,4.51931e+06,0
02/02/2009 10:00,2,2,1,10,0,3.3,76,1.16508e+06,0,18.3341,18.3341,22.5416,18.3341,0.0425686,0,2.69673e+06,0
02/02/2009 11:00,2,2,1,11,0,4.4,70,638596,0,18.334,18.334,22.5416,18.334,0.0200511,0,1.27025e+06,0
02/02/2009 12:00,2,2,1,12,0,7.8,56,0,0,18.334,18.334,18.334,18.334,0,0,0,0
02/02/2009 13:00,2,2,1,13,0,8.3,56,752789,0,18.3361,18.3361,22.5416,18.3361,0.024898,0,1.5765e+06,0
02/02/2009 14:00,2,2,1,14,0,7.2,68,0,0,18.3355,18.3355,18.3355,18.3355,0,0,0,0
02/02/2009 15:00,2,2,1,15,0,6.7,77,0,0,18.3355,18.3355,18.3355,18.3355,0,0,0,0
02/02/2009 16:00,2,2,1,16,0,5.6,89,0,0,18.3355,18.3355,18.3355,18.3355,0,0,0,0
02/02/2009 17:00,2,2,1,17,0,5,89,0,0,18.3355,18.3355,18.3355,18.3355,0,0,0,0
02/02/2009 18:00,2,2,1,18,0,4.4,93,1.38533e+06,0,18.341,18.341,22.5416,18.341,0.0520427,0,3.29162e+06,0
02/02/2009 19:00,2,2,1,19,0,3.9,96,2.28055e+06,0,18.3342,18.3342,22.5416,18.3342,0.0912676,0,5.7816e+06,0
02/02/2009 20:00,2,2,1,20,0,3.3,96,0,0,18.3337,18.3337,18.3337,18.3337,0,0,0,0
02/02/2009 21:00,2,2,1,21,0,3.3,96,0,0,18.3337,18.3337,18.3337,18.3337,0,0,0,0
02/02/2009 22:00,2,2,1,22,0,3.3,96,0,0,18.3337,18.3337,18.3337,18.3337,0,0,0,0
02/02/2009 23:00,2,2,1,23,0,2.8,100,0,0,18.3337,18.3337,18.3337,18.3337,0,0,0,0
02/03/2009 00:00,2,3,2,0,0,2.8,100,0,0,18.3337,18.3337,18.3337,18.3337,0,0,0,0
02/03/2009 01:00,2,3,2,1,0,2.8,96,0,0,18.3337,18.3337,18.3337,18.3337,0,0,0,0
02/03/2009 02:00,2,3,2,2,0,2.2,100,0,0,18.3337,18.3337,18.3337,18.3337,0,0,0,0
02/03/2009 03:00,2,3,2,3,0,2.2,100,0,0,18.3337,18.3337,18.3337,18.3337,0,0,0,0
02/03/2009 04:00,2,3,2,4,0,2.2,100,0,0,18.3337,18.3337,18.3337,18.3337,0,0,0,0
02/03/2009 05:00,2,3,2,5,0,2.2,100,0,0,18.3337,18.3337,18.3337,18.3337,0,0,0,0
02/03/2009 06:00,2,3,2,6,0,2.2,100,0,0,18.3337,18.3337,18.3337,18.3337,0,0,0,0
02/03/2009 07:00,2,3,2,7,0,2.8,100,4.43804e+06,0,18.2808,18.2808,21.9191,18.2808,0.193303,0,1.24224e+07,0
02/03/2009 08:00,2,3,2,8,0,2.8,100,4.66983e+06,0,18.3337,18.3337,22.5416,18.3337,0.196618,0,1.24567e+07,0
02/03/2009 09:00,2,3,2,9,0,2.8,100,2.40354e+06,0,18.3338,18.3338,22.5416,18.3338,0.096711,0,6.12706e+06,0
02/03/2009 10:00,2,3,2,10,0,2.8,100,1.61724e+06,0,18.3338,18.3338,22.5416,18.3338,0.0621454,0,3.9372e+06,0
02/03/2009 11:00,2,3,2,11,0,2.8,100,1.16457e+06,0,18.3337,18.3337,22.5416,18.3337,0.0425466,0,2.69555e+06,0
02/03/2009 12:00,2,3,2,12,0,3.9,100,630614,0,18.3337,18.3337,22.5416,18.3337,0.0197319,0,1.25012e+06,0
02/03/2009 13:00,2,3,2,13,0,6.1,89,759162,0,18.3337,18.3337,22.5416,18.3337,0.0272317,0,1.72529e+06,0
02/03/2009 14:00,2,3,2,14,0,7.8,80,0,0,18.3337,18.3337,18.3337,18.3337,0,0,0,0
02/03/2009 15:00,2,3,2,15,0,8.3,74,0,0,18.3337,18.3337,18.3337,18.3337,0,0,0,0
02/03/2009 16:00,2,3,2,16,0,8.3,68,0,0,18.3337,18.3337,18.3337,18.3337,0,0,0,0
02/03/2009 17:00,2,3,2,17,0,7.8,68,0,0,18.3337,18.3337,18.3337,18.3337,0,0,0,0
02/03/2009 18:00,2,3,2,18,0,6.7,74,378756,0,18.3339,18.3339,21.4896,18.3339,0.0136462,0,864506,0
02/03/2009 19:00,2,3,2,19,0,5,79,1.20479e+06,0,18.3345,18.3345,22.5416,18.3345,0.04554,0,2.88464e+06,0
02/03/2009 20:00,2,3,2,20,0,3.3,82,0,0,18.334,18.334,18.334,18.334,0,0,0,0
02/03/2009 21:00,2,3,2,21,0,1.1,89,0,0,18.334,18.334,18.334,18.334,0,0,0,0
02/03/2009 22:00,2,3,2,22,0,-1.1,92,0,0,18.334,18.334,18.334,18.334,0,0,0,0
02/03/2009 23:00,2,3,2,23,0,0.6,89,0,0,18.334,18.334,18.334,18.334,0,0,0,0
02/04/2009 00:00,2,4,3,0,0,-2.2,96,0,0,18.334,18.334,18.334,18.334,0,0,0,0
02/04/2009 01:00,2,4,3,1,0,-2.8,92,0,0,18.334,18.334,18.334,18.334,0,0,0,0
02/04/2009 02:00,2,4,3,2,0,-2.8,89,0,0,18.334,18.334,18.334,18.334,0,0,0,0
02/04/2009 03:00,2,4,3,3,0,-2.2,89,0,0,18.334,18.334,18.334,18.334,0,0,0,0
02/04/2009 04:00,2,4,3,4,0,-2.2,89,0,0,18.334,18.334,18.334,18.334,0,0,0,0
02/04/2009 05:00,2,4,3,5,0,-3.3,88,0,0,18.334,18.334,18.334,18.334,0,0,0,0
02/04/2009 06:00,2,4,3,6,0,-2.8,89,0,0,18.334,18.334,18.334,18.334,0,0,0,0
02/04/2009 07:00,2,4,3,7,0,-1.7,89,0,0,18.334,18.334,18.334,18.334,0,0,0,0
02/04/2009 08:00,2,4,3,8,0,-3.3,92,0,0,18.334,18.334,18.334,18.334,0,0,0,0
02/04/2009 09:00,2,4,3,9,0,-1.7,92,0,0,18.334,18.334,18.334,18.334,0,0,0,0
02/04/2009 10:00,2,4,3,10,0,1.7,85,0,0,18.334,18.334,18.334,18.334,0,0,0,0
02/04/2009 11:00,2,4,3,11,0,4.4,65,0,0,18.334,18.334,18.334,18.334,0,0,0,0
02/04/2009 12:00,2,4,3,12,0,6.1,56,0,0,18.334,18.334,18.334,18.334,0,0,0,0
02/04/2009 13:00,2,4,3,13,0,7.2,49,0,0,18.334,18.334,18.334,18.334,0,0,0,0
02/04/2009 14:00,2,4,3,14,0,8.3,50,0,0,18.334,18.334,18.334,18.334,0,0,0,0
02/04/2009 15:00,2,4,3,15,0,8.3,48,0,0,18.334,18.334,18.334,18.334,0,0,0,0
02/04/2009 16:00,2,4,3,16,0,8.9,46,0,0,18.334,18.334,18.334,18.334,0,0,0,0
02/04/2009 17:00,2,4,3,17,0,8.3,48,0,0,18.334,18.334,18.334,18.334,0,0,0,0
02/04/2009 18:00,2,4,3,18,0,6.1,63,0,0,18.334,18.334,18.334,18.334,0,0,0,0
02/04/2009 19:00,2,4,3,19,0,1.7,82,0,0,18.334,18.334,18.334,18.334,0,0,0,0
02/04/2009 20:00,2,4,3,20,0,2.2,82,0,0,18.334,18.334,18.334,18.334,0,0,0,0
02/04/2009 21:00,2,4,3,21,0,2.8,79,0,0,18.334,18.334,18.334,18.334,0,0,0,0
02/04/2009 22:00,2,4,3,22,0,2.2,79,0,0,18.334,18.334,18.334,18.334,0,0,0,0
02/04/2009 23:00,2,4,3,23,0,2.2,79,0,0,18.334,18.334,18.334,18.334,0,0,0,0
02/05/2009 00:00,2,5,4,0,0,2.2,76,0,0,18.334,18.334,18.334,18.334,0,0,0,0
02/05/2009 01:00,2,5,4,1,0,1.7,79,0,0,18.334,18.334,18.334,18.334,0,0,0,0
02/05/2009 02:00,2,5,4,2,0,1.1,79,0,0,18.334,18.334,18.334,18.334,0,0,0,0
02/05/2009 03:00,2,5,4,3,0,1.1,79,0,0,18.334,18.334,18.334,18.334,0,0,0,0
02/05/2009 04:00,2,5,4,4,0,1.1,79,0,0,18.334,18.334,18.334,18.334,0,0,0,0
02/05/2009 05:00,2,5,4,5,0,1.1,79,0,0,18.334,18.334,18.334,18.334,0,0,0,0
02/05/2009 06:00,2,5,4,6,0,1.1,76,0,0,18.334,18.334,18.334,18.334,0,0,0,0
02/05/2009 07:00,2,5,4,7,0,1.1,76,0,0,18.334,18.334,18.334,18.334,0,0,0,0
02/05/2009 08:00,2,5,4,8,0,-0.6,85,0,0,18.334,18.334,18.334,18.334,0,0,0,0
02/05/2009 09:00,2,5,4,9,0,-0.6,85,0,0,18.334,18.334,18.334,18.334,0,0,0,0
02/05/2009 10:00,2,5,4,10,0,2.2,73,0,0,18.334,18.334,18.334,18.334,0,0,0,0
02/05/2009 11:00,2,5,4,11,0,5.6,55,0,0,18.334,18.334,18.334,18.334,0,0,0,0
02/05/2009 12:00,2,5,4,12,0,7.2,47,0,0,18.334,18.334,18.334,18.334,0,0,0,0
02/05/2009 13:00,2,5,4,13,0,8.3,46,0,0,18.334,18.334,18.334,18.334,0,0,0,0
02/05/2009 14:00,2,5,4,14,0,9.4,46,0,0,18.334,18.334,18.334,18.334,0,0,0,0
02/05/2009 15:00,2,5,4,15,0,10,45,0,0,18.334,18.334,18.334,18.334,0,0,0,0
02/05/2009 16:00,2,5,4,16,0,10.6,41,0,0,18.334,18.334,18.334,18.334,0,0,0,0
02/05/2009 17:00,2,5,4,17,0,10.6,41,0,0,18.334,18.334,18.334,18.334,0,0,0,0
02/05/2009 18:00,2,5,4,18,0,9.4,46,0,0,18.334,18.334,18.334,18.334,0,0,0,0
02/05/2009 19:00,2,5,4,19,0,2.8,76,0,0,18.334,18.334,18.334,18.334,0,0,0,0
02/05/2009 20:00,2,5,4,20,0,2.8,76,0,0,18.334,18.334,18.334,18.334,0,0,0,0
02/05/2009 21:00,2,5,4,21,0,1.7,82,0,0,18.334,18.334,18.334,18.334,0,0,0,0
02/05/2009 22:00,2,5,4,22,0,1.1,82,0,0,18.334,18.334,18.334,18.334,0,0,0,0
02/05/2009 23:00,2,5,4,23,0,0.6,82,0,0,18.334,18.334,18.334,18.334,0,0,0,0
02/06/2009 00:00,2,6,5,0,0,1.1,79,0,0,18.334,18.334,18.334,18.334,0,0,0,0
02/06/2009 01:00,2,6,5,1,0,0.6,79,0,0,18.334,18.334,18.334,18.334,0,0,0,0
02/06/2009 02:00,2,6,5,2,0,1.1,76,0,0,18.334,18.334,18.334,18.334,0,0,0,0
02/06/2009 03:00,2,6,5,3,0,0,79,0,0,18.334,18.334,18.334,18.334,0,0,0,0
02/06/2009 04:00,2,6,5,4,0,1.1,73,0,0,18.334,18.334,18.334,18.334,0,0,0,0
02/06/2009 05:00,2,6,5,5,0,-1.1,89,0,0,18.334,18.334,18.334,18.334,0,0,0,0
02/06/2009 06:00,2,6,5,6,0,-1.1,82,0,0,18.334,18.334,18.334,18.334,0,0,0,0
02/06/2009 07:00,2,6,5,7,0,0,72,1.12115e+07,0,18.2831,18.2831,22.5416,18.2831,0.381153,0,2.45126e+07,0
02/06/2009 08:00,2,6,5,8,0,-2.8,85,8.78946e+06,0,18.3342,18.3342,22.5416,18.3342,0.39241,0,2.48583e+07,0
02/06/2009 09:00,2,6,5,9,0,-0.6,79,5.2717e+06,0,18.3342,18.3342,22.5416,18.3342,0.225188,0,1.42651e+07,0
02/06/2009 10:00,2,6,5,10,0,3.3,65,2.60426e+06,0,18.3342,18.3342,22.5416,18.3342,0.105389,0,6.67613e+06,0
02/06/2009 11:00,2,6,5,11,0,6.1,53,1.72958e+06,0,18.3342,18.3342,22.5416,18.3342,0.0701588,0,4.44439e+06,0
02/06/2009 12:00,2,6,5,12,0,6.7,51,1.24223e+06,0,18.3342,18.3342,22.5416,18.3342,0.050389,0,3.19202e+06,0
02/06/2009 13:00,2,6,5,13,0,8.3,46,1.71133e+06,0,18.3343,18.3343,22.5416,18.3343,0.0671292,0,4.25235e+06,0
02/06/2009 14:00,2,6,5,14,0,9.4,48,835483,0,18.3342,18.3342,22.5416,18.3342,0.0307472,0,1.94778e+06,0
02/06/2009 15:00,2,6,5,15,0,9.4,48,370675,55740.2,18.5076,18.5076,22.5416,18.5076,0.0154453,0,934575,0
02/06/2009 16:00,2,6,5,16,0,10,46,187025,131872,19.5877,19.5877,22.5416,19.5877,0.00973302,0,424837,0
02/06/2009 17:00,2,6,5,17,0,10,46,46845.4,0,20.3719,20.3719,22.5416,20.3719,0.000277492,0,9061.88,0
02/06/2009 18:00,2,6,5,18,0,8.9,52,703275,0,19.3776,19.3776,22.5416,19.3776,0.0272898,0,1.31228e+06,0
02/06/2009 19:00,2,6,5,19,0,3.9,73,1.53116e+06,0,18.4554,18.4554,22.5416,18.4554,0.0603394,0,3.71808e+06,0
02/06/2009 20:00,2,6,5,20,0,1.7,85,0,0,18.3466,18.3466,18.3466,18.3466,0,0,0,0
02/06/2009 21:00,2,6,5,21,0,1.1,85,0,0,18.3466,18.3466,18.3466,18.3466,0,0,0,0
02/06/2009 22:00,2,6,5,22,0,1.1,82,0,0,18.3466,18.3466,18.3466,18.3466,0,0,0,0
02/06/2009 23:00,2,6,5,23,0,1.7,79,0,0,18.3466,18.3466,18.3466,18.3466,0,0,0,0
02/07/2009 00:00,2,7,6,0,0,0.6,82,0,0,18.3466,18.3466,18.3466,18.3466,0,0,0,0
02/07/2009 01:00,2,7,6,1,0,0,82,0,0,18.3466,18.3466,18.3466,18.3466,0,0,0,0
02/07/2009 02:00,2,7,6,2,0,0.6,76,0,0,18.3466,18.3466,18.3466,18.3466,0,0,0,0
02/07/2009 03:00,2,7,6,3,0,-1.7,85,0,0,18.3466,18.3466,18.3466,18.3466,0,0,0,0
02/07/2009 04:00,2,7,6,4,0,-3.3,92,0,0,18.3466,18.3466,18.3466,18.3466,0,0,0,0
02/07/2009 05:00,2,7,6,5,0,-1.7,82,0,0,18.3466,18.3466,18.3466,18.3466,0,0,0,0
02/07/2009 06:00,2,7,6,6,0,-1.7,82,0,0,18.3466,18.3466,18.3466,18.3466,0,0,0,0
02/07/2009 07:00,2,7,6,7,0,-1.7,82,6.46789e+06,0,18.2814,18.2814,22.5416,18.2814,0.27002,0,1.73595e+07,0
02/07/2009 08:00,2,7,6,8,0,-2.8,85,5.4659e+06,0,18.3341,18.3341,22.5416,18.3341,0.233606,0,1.47987e+07,0
02/07/2009 09:00,2,7,6,9,0,-0.6,79,2.45687e+06,0,18.3342,18.3342,22.5416,18.3342,0.0997434,0,6.31852e+06,0
02/07/2009 10:00,2,7,6,10,0,2.8,65,1.06129e+06,0,18.3342,18.3342,22.5416,18.3342,0.0423047,0,2.67991e+06,0
02/07/2009 11:00,2,7,6,11,0,4.4,60,726630,0,18.3342,18.3342,22.5416,18.3342,0.0276328,0,1.75049e+06,0
02/07/2009 12:00,2,7,6,12,0,6.1,58,439480,0,18.3342,18.3342,22.5416,18.3342,0.0152399,0,965431,0
02/07/2009 13:00,2,7,6,13,0,7.2,49,632097,0,18.3342,18.3342,22.5416,18.3342,0.0224379,0,1.42138e+06,0
02/07/2009 14:00,2,7,6,14,0,8.9,48,103322,0,18.3343,18.3343,22.5416,18.3343,0.00265834,0,168398,0
02/07/2009 15:00,2,7,6,15,0,9.4,46,0,0,18.3342,18.3342,18.3342,18.3342,0,0,0,0
02/07/2009 16:00,2,7,6,16,0,8.9,50,0,0,18.3342,18.3342,18.3342,18.3342,0,0,0,0
02/07/2009 17:00,2,7,6,17,0,10.6,45,0,0,18.3342,18.3342,18.3342,18.3342,0,0,0,0
02/07/2009 18:00,2,7,6,18,0,8.3,54,444350,0,18.3367,18.3367,22.5416,18.3367,0.016171,0,1.02373e+06,0
02/07/2009 19:00,2,7,6,19,0,3.9,86,1.25531e+06,0,18.3357,18.3357,22.5416,18.3357,0.0483852,0,3.06401e+06,0
02/07/2009 20:00,2,7,6,20,0,1.1,92,0,0,18.3347,18.3347,18.3347,18.3347,0,0,0,0
02/07/2009 21:00,2,7,6,21,0,-2.2,92,0,0,18.3347,18.3347,18.3347,18.3347,0,0,0,0
02/07/2009 22:00,2,7,6,22,0,0,92,0,0,18.3347,18.3347,18.3347,18.3347,0,0,0,0
02/07/2009 23:00,2,7,6,23,0,-2.2,92,0,0,18.3347,18.3347,18.3347,18.3347,0,0,0,0
02/08/2009 00:00,2,8,0,0,0,-2.2,92,0,0,18.3347,18.3347,18.3347,18.3347,0,0,0,0
02/08/2009 01:00,2,8,0,1,0,-1.1,89,0,0,18.3347,18.3347,18.3347,18.3347,0,0,0,0
02/08/2009 02:00,2,8,0,2,0,-1.1,85,0,0,18.3347,18.3347,18.3347,18.3347,0,0,0,0
02/08/2009 03:00,2,8,0,3,0,-0.6,82,0,0,18.3347,18.3347,18.3347,18.3347,0,0,0,0
02/08/2009 04:00,2,8,0,4,0,-2.2,85,0,0,18.3347,18.3347,18.3347,18.3347,0,0,0,0
02/08/2009 05:00,2,8,0,5,0,-3.3,88,0,0,18.3347,18.3347,18.3347,18.3347,0,0,0,0
02/08/2009 06:00,2,8,0,6,0,-2.2,82,0,0,18.3347,18.3347,18.3347,18.3347,0,0,0,0
02/08/2009 07:00,2,8,0,7,0,-1.1,78,6.95715e+06,0,18.2811,18.2811,22.5416,18.2811,0.292691,0,1.88258e+07,0
02/08/2009 08:00,2,8,0,8,0,-1.1,75,5.37377e+06,0,18.334,18.334,22.5416,18.334,0.229297,0,1.45262e+07,0
02/08/2009 09:00,2,8,0,9,0,-1.1,78,2.35893e+06,0,18.3341,18.3341,22.5416,18.3341,0.0952167,0,6.03198e+06,0
02/08/2009 10:00,2,8,0,10,0,3.3,62,980470,0,18.3341,18.3341,22.5416,18.3341,0.0386906,0,2.45105e+06,0
02/08/2009 11:00,2,8,0,11,0,4.4,57,685224,0,18.334,18.334,22.5416,18.334,0.0258002,0,1.63446e+06,0
02/08/2009 12:00,2,8,0,12,0,6.7,49,330082,0,18.334,18.334,22.5416,18.334,0.0105406,0,667756,0
02/08/2009 13:00,2,8,0,13,0,7.2,49,509865,0,18.334,18.334,22.5416,18.334,0.0178429,0,1.13038e+06,0
02/08/2009 14:00,2,8,0,14,0,8.9,48,44963.2,0,18.3339,18.3339,22.5416,18.3339,0.000198442,0,12571.7,0
02/08/2009 15:00,2,8,0,15,0,8.9,46,0,0,18.3339,18.3339,18.3339,18.3339,0,0,0,0
02/08/2009 16:00,2,8,0,16,0,9.4,48,0,0,18.3339,18.3339,18.3339,18.3339,0,0,0,0
02/08/2009 17:00,2,8,0,17,0,8.3,54,0,0,18.3339,18.3339,18.3339,18.3339,0,0,0,0
02/08/2009 18:00,2,8,0,18,0,6.7,63,352043,0,18.3357,18.3357,22.5416,18.3357,0.0122264,0,774211,0
02/08/2009 19:00,2,8,0,19,0,4.4,73,1.0864e+06,0,18.3347,18.3347,22.5416,18.3347,0.0415905,0,2.63437e+06,0
02/08/2009 20:00,2,8,0,20,0,1.7,82,0,0,18.3339,18.3339,18.3339,18.3339,0,0,0,0
02/08/2009 21:00,2,8,0,21,0,1.1,89,0,0,18.3339,18.3339,18.3339,18.3339,0,0,0,0
02/08/2009 22:00,2,8,0,22,0,-0.6,92,0,0,18.3339,18.3339,18.3339,18.3339,0,0,0,0
02/08/2009 23:00,2,8,0,23,0,-0.6,92,0,0,18.3339,18.3339,18.3339,18.3339,0,0,0,0
02/09/2009 00:00,2,9,1,0,0,-1.1,92,0,0,18.3339,18.3339,18.3339,18.3339,0,0,0,0
02/09/2009 01:00,2,9,1,1,0,0.6,89,0,0,18.3339,18.3339,18.3339,18.3339,0,0,0,0
02/09/2009 02:00,2,9,1,2,0,-0.6,89,0,0,18.3339,18.3339,18.3339,18.3339,0,0,0,0
02/09/2009 03:00,2,9,1,3,0,-2.8,92,0,0,18.3339,18.3339,18.3339,18.3339,0,0,0,0
02/09/2009 04:00,2,9,1,4,0,-2.2,92,0,0,18.3339,18.3339,18.3339,18.3339,0,0,0,0
02/09/2009 05:00,2,9,1,5,0,-0.6,82,0,0,18.3339,18.3339,18.3339,18.3339,0,0,0,0
02/09/2009 06:00,2,9,1,6,0,-0.6,82,0,0,18.3339,18.3339,18.3339,18.3339,0,0,0,0
02/09/2009 07:00,2,9,1,7,0,0,79,5.11447e+06,0,18.2781,18.2781,22.5416,18.2781,0.225376,0,1.44996e+07,0
02/09/2009 08:00,2,9,1,8,0,-0.6,85,4.43934e+06,0,18.3338,18.3338,22.5416,18.3338,0.18625,0,1.17997e+07,0
02/09/2009 09:00,2,9,1,9,0,-0.6,89,2.30653e+06,0,18.3338,18.3338,22.5416,18.3338,0.0925965,0,5.86633e+06,0
02/09/2009 10:00,2,9,1,10,0,1.7,76,1.41933e+06,0,18.3338,18.3338,22.5416,18.3338,0.0537334,0,3.40423e+06,0
02/09/2009 11:00,2,9,1,11,0,4.4,65,596854,0,18.3338,18.3338,22.5416,18.3338,0.0219716,0,1.39199e+06,0
02/09/2009 12:00,2,9,1,12,0,7.2,52,306136,0,18.3338,18.3338,22.5416,18.3338,0.00951689,0,602939,0
02/09/2009 13:00,2,9,1,13,0,7.2,49,468307,0,18.3339,18.3339,22.5416,18.3339,0.0152404,0,965524,0
02/09/2009 14:00,2,9,1,14,0,8.9,44,0,53995.8,18.7413,18.7413,19.6559,18.7413,0.0017326,0,95426.1,0
02/09/2009 15:00,2,9,1,15,0,10,41,0,211401,20.9244,20.9244,21.5013,20.9244,0.00518688,0,135107,0
02/09/2009 16:00,2,9,1,16,0,10.6,38,0,352473,24.911,24.911,24.911,22.5416,0,0.012594,0,455888
02/09/2009 17:00,2,9,1,17,0,11.1,40,0,0,26.4839,26.4839,26.4839,26.4839,0,0,0,0
02/09/2009 18:00,2,9,1,18,0,6.7,74,228993,0,25.1458,25.1458,25.1458,23.5272,0,0.00804902,0,278700
02/09/2009 19:00,2,9,1,19,0,5,79,900732,0,20.6252,20.6252,22.5416,20.6252,0.0339246,0,1.01111e+06,0
02/09/2009 20:00,2,9,1,20,0,1.7,89,0,0,19.0433,19.0433,19.0433,19.0433,0,0,0,0
02/09/2009 21:00,2,9,1,21,0,0,96,0,0,19.0433,19.0433,19.0433,19.0433,0,0,0,0
02/09/2009 22:00,2,9,1,22,0,0,92,0,0,19.0433,19.0433,19.0433,19.0433,0,0,0,0
02/09/2009 23:00,2,9,1,23,0,2.8,73,0,0,19.0433,19.0433,19.0433,19.0433,0,0,0,0
02/10/2009 00:00,2,10,2,0,0,1.1,89,0,0,19.0433,19.0433,19.0433,19.0433,0,0,0,0
02/10/2009 01:00,2,10,2,1,0,2.2,73,0,0,19.0433,19.0433,19.0433,19.0433,0,0,0,0
02/10/2009 02:00,2,10,2,2,0,3.9,65,0,0,19.0433,19.0433,19.0433,19.0433,0,0,0,0
02/10/2009 03:00,2,10,2,3,0,5,58,0,0,19.0433,19.0433,19.0433,19.0433,0,0,0,0
02/10/2009 04:00,2,10,2,4,0,2.2,82,0,0,19.0433,19.0433,19.0433,19.0433,0,0,0,0
02/10/2009 05:00,2,10,2,5,0,1.7,85,0,0,19.0433,19.0433,19.0433,19.0433,0,0,0,0
02/10/2009 06:00,2,10,2,6,0,1.7,85,0,0,19.0433,19.0433,19.0433,19.0433,0,0,0,0
02/10/2009 07:00,2,10,2,7,0,1.7,85,3.15368e+06,0,18.3168,18.3168,21.8227,18.3168,0.133362,0,8.3828e+06,0
02/10/2009 08:00,2,10,2,8,0,2.2,82,3.61497e+06,0,18.3336,18.3336,22.5416,18.3336,0.148957,0,9.43743e+06,0
02/10/2009 09:00,2,10,2,9,0,1.7,89,1.50682e+06,0,18.3338,18.3338,22.5416,18.3338,0.0575178,0,3.64399e+06,0
02/10/2009 10:00,2,10,2,10,0,4.4,70,750564,0,18.3338,18.3338,22.5416,18.3338,0.0268898,0,1.70359e+06,0
02/10/2009 11:00,2,10,2,11,0,7.8,52,211094,0,18.3338,18.3338,22.5416,18.3338,0.00548266,0,347352,0
02/10/2009 12:00,2,10,2,12,0,10,46,0,0,18.3337,18.3337,18.3337,18.3337,0,0,0,0
02/10/2009 13:00,2,10,2,13,0,11.7,35,49331.4,0,18.3338,18.3338,21.4896,18.3338,0.000805445,0,51028.4,0
02/10/2009 14:00,2,10,2,14,0,13.3,37,0,123294,18.8506,18.8506,21.139,18.8506,0.00377567,0,173850,0
02/10/2009 15:00,2,10,2,15,0,13.9,37,0,604940,24.5192,24.5192,25.1133,20.2896,0.0150321,0.00820283,126860,786049
02/10/2009 16:00,2,10,2,16,0,13.9,39,0,890883,28.7424,28.7424,28.7424,22.5416,0,0.0355479,0,3.31678e+06
02/10/2009 17:00,2,10,2,17,0,14.4,38,0,0,29.4137,29.4137,29.4137,29.4137,0,0,0,0
02/10/2009 18:00,2,10,2,18,0,11.7,49,0,0,29.4137,29.4137,29.4137,29.4137,0,0,0,0
02/10/2009 19:00,2,10,2,19,0,8.3,61,401183,0,26.3298,26.3298,26.3298,22.5416,0,0.0141661,0,713262
02/10/2009 20:00,2,10,2,20,0,3.9,82,0,0,23.2033,23.2033,23.2033,23.2033,0,0,0,0
02/10/2009 21:00,2,10,2,21,0,4.4,76,0,0,23.2033,23.2033,23.2033,23.2033,0,0,0,0
02/10/2009 22:00,2,10,2,22,0,5.6,68,0,0,23.2033,23.2033,23.2033,23.2033,0,0,0,0
02/10/2009 23:00,2,10,2,23,0,3.9,76,0,0,23.2033,23.2033,23.2033,23.2033,0,0,0,0
02/11/2009 00:00,2,11,3,0,0,4.4,70,0,0,23.2033,23.2033,23.2033,23.2033,0,0,0,0
02/11/2009 01:00,2,11,3,1,0,5,68,0,0,23.2033,23.2033,23.2033,23.2033,0,0,0,0
02/11/2009 02:00,2,11,3,2,0,4.4,68,0,0,23.2033,23.2033,23.2033,23.2033,0,0,0,0
02/11/2009 03:00,2,11,3,3,0,4.4,68,0,0,23.2033,23.2033,23.2033,23.2033,0,0,0,0
02/11/2009 04:00,2,11,3,4,0,3.9,70,0,0,23.2033,23.2033,23.2033,23.2033,0,0,0,0
02/11/2009 05:00,2,11,3,5,0,3.9,70,0,0,23.2033,23.2033,23.2033,23.2033,0,0,0,0
02/11/2009 06:00,2,11,3,6,0,3.9,70,0,0,23.2033,23.2033,23.2033,23.2033,0,0,0,0
02/11/2009 07:00,2,11,3,7,0,3.9,70,0,0,23.2033,23.2033,23.2033,23.2033,0,0,0,0
02/11/2009 08:00,2,11,3,8,0,2.8,76,0,0,23.2033,23.2033,23.2033,23.2033,0,0,0,0
02/11/2009 09:00,2,11,3,9,0,2.2,82,0,0,23.2033,23.2033,23.2033,23.2033,0,0,0,0
02/11/2009 10:00,2,11,3,10,0,6.1,63,0,0,23.2033,23.2033,23.2033,23.2033,0,0,0,0
02/11/2009 11:00,2,11,3,11,0,8.9,54,0,0,23.2033,23.2033,23.2033,23.2033,0,0,0,0
02/11/2009 12:00,2,11,3,12,0,5.6,73,0,0,23.2033,23.2033,23.2033,23.2033,0,0,0,0
02/11/2009 13:00,2,11,3,13,0,8.3,58,0,0,23.2033,23.2033,23.2033,23.2033,0,0,0,0
02/11/2009 14:00,2,11,3,14,0,10.6,50,0,0,23.2033,23.2033,23.2033,23.2033,0,0,0,0
02/11/2009 15:00,2,11,3,15,0,11.1,53,0,0,23.2033,23.2033,23.2033,23.2033,0,0,0,0
02/11/2009 16:00,2,11,3,16,0,11.7,51,0,0,23.2033,23.2033,23.2033,23.2033,0,0,0,0
02/11/2009 17:00,2,11,3,17,0,11.1,53,0,0,23.2033,23.2033,23.2033,23.2033,0,0,0,0
02/11/2009 18:00,2,11,3,18,0,8.9,63,0,0,23.2033,23.2033,23.2033,23.2033,0,0,0,0
02/11/2009 19:00,2,11,3,19,0,8.3,66,0,0,23.2033,23.2033,23.2033,23.2033,0,0,0,0
02/11/2009 20:00,2,11,3,20,0,5.6,79,0,0,23.2033,23.2033,23.2033,23.2033,0,0,0,0
02/11/2009 21:00,2,11,3,21,0,3.9,86,0,0,23.2033,23.2033,23.2033,23.2033,0,0,0,0
02/11/2009 22:00,2,11,3,22,0,3.3,86,0,0,23.2033,23.2033,23.2033,23.2033,0,0,0,0
02/11/2009 23:00,2,11,3,23,0,2.2,93,0,0,23.2033,23.2033,23.2033,23.2033,0,0,0,0
02/12/2009 00:00,2,12,4,0,0,1.1,96,0,0,23.2033,23.2033,23.2033,23.2033,0,0,0,0
02/12/2009 01:00,2,12,4,1,0,0.6,96,0,0,23.2033,23.2033,23.2033,23.2033,0,0,0,0
02/12/2009 02:00,2,12,4,2,0,0.6,96,0,0,23.2033,23.2033,23.2033,23.2033,0,0,0,0
02/12/2009 03:00,2,12,4,3,0,0.6,92,0,0,23.2033,23.2033,23.2033,23.2033,0,0,0,0
02/12/2009 04:00,2,12,4,4,0,1.1,89,0,0,23.2033,23.2033,23.2033,23.2033,0,0,0,0
02/12/2009 05:00,2,12,4,5,0,-0.6,96,0,0,23.2033,23.2033,23.2033,23.2033,0,0,0,0
02/12/2009 06:00,2,12,4,6,0,0.6,92,0,0,23.2033,23.2033,23.2033,23.2033,0,0,0,0
02/12/2009 07:00,2,12,4,7,0,1.1,92,0,0,23.2033,23.2033,23.2033,23.2033,0,0,0,0
02/12/2009 08:00,2,12,4,8,0,1.7,92,0,0,23.2033,23.2033,23.2033,23.2033,0,0,0,0
02/12/2009 09:00,2,12,4,9,0,3.9,86,0,0,23.2033,23.2033,23.2033,23.2033,0,0,0,0
02/12/2009 10:00,2,12,4,10,0,4.4,89,0,0,23.2033,23.2033,23.2033,23.2033,0,0,0,0
02/12/2009 11:00,2,12,4,11,0,6.7,74,0,0,23.2033,23.2033,23.2033,23.2033,0,0,0,0
02/12/2009 12:00,2,12,4,12,0,8.9,66,0,0,23.2033,23.2033,23.2033,23.2033,0,0,0,0
02/12/2009 13:00,2,12,4,13,0,10.6,59,0,0,23.2033,23.2033,23.2033,23.2033,0,0,0,0
02/12/2009 14:00,2,12,4,14,0,11.1,57,0,0,23.2033,23.2033,23.2033,23.2033,0,0,0,0
02/12/2009 15:00,2,12,4,15,0,11.7,59,0,0,23.2033,23.2033,23.2033,23.2033,0,0,0,0
02/12/2009 16:00,2,12,4,16,0,11.7,57,0,0,23.2033,23.2033,23.2033,23.2033,0,0,0,0
02/12/2009 17:00,2,12,4,17,0,12.2,53,0,0,23.2033,23.2033,23.2033,23.2033,0,0,0,0
02/12/2009 18:00,2,12,4,18,0,9.4,71,0,0,23.2033,23.2033,23.2033,23.2033,0,0,0,0
02/12/2009 19:00,2,12,4,19,0,5.6,86,0,0,23.2033,23.2033,23.2033,23.2033,0,0,0,0
02/12/2009 20:00,2,12,4,20,0,5,86,0,0,23.2033,23.2033,23.2033,23.2033,0,0,0,0
02/12/2009 21:00,2,12,4,21,0,7.2,74,0,0,23.2033,23.2033,23.2033,23.2033,0,0,0,0
02/12/2009 22:00,2,12,4,22,0,8.3,68,0,0,23.2033,23.2033,23.2033,23.2033,0,0,0,0
02/12/2009 23:00,2,12,4,23,0,8.9,63,0,0,23.2033,23.2033,23.2033,23.2033,0,0,0,0
02/13/2009 00:00,2,13,5,0,0,9.4,61,0,0,23.2033,23.2033,23.2033,23.2033,0,0,0,0
02/13/2009 01:00,2,13,5,1,0,8.3,68,0,0,23.2033,23.2033,23.2033,23.2033,0,0,0,0
02/13/2009 02:00,2,13,5,2,0,7.2,86,0,0,23.2033,23.2033,23.2033,23.2033,0,0,0,0
02/13/2009 03:00,2,13,5,3,0,7.2,89,0,0,23.2033,23.2033,23.2033,23.2033,0,0,0,0
02/13/2009 04:00,2,13,5,4,0,7.2,86,0,0,23.2033,23.2033,23.2033,23.2033,0,0,0,0
02/13/2009 05:00,2,13,5,5,0,7.8,80,0,0,23.2033,23.2033,23.2033,23.2033,0,0,0,0
02/13/2009 06:00,2,13,5,6,0,8.3,77,0,0,23.2033,23.2033,23.2033,23.2033,0,0,0,0
02/13/2009 07:00,2,13,5,7,0,8.3,74,9.45381e+06,0,18.3594,18.3594,22.0983,18.3594,0.338388,0,2.05388e+07,0
02/13/2009 08:00,2,13,5,8,0,7.2,86,8.08186e+06,0,18.334,18.334,22.5416,18.334,0.356972,0,2.26143e+07,0
02/13/2009 09:00,2,13,5,9,0,7.8,86,5.23881e+06,0,18.3341,18.3341,22.5416,18.3341,0.222576,0,1.41002e+07,0
02/13/2009 10:00,2,13,5,10,0,9.4,74,3.51759e+06,0,18.3341,18.3341,22.5416,18.3341,0.144213,0,9.13586e+06,0
02/13/2009 11:00,2,13,5,11,0,10.6,72,2.35529e+06,0,18.3341,18.3341,22.5416,18.3341,0.0925886,0,5.86548e+06,0
02/13/2009 12:00,2,13,5,12,0,11.1,69,1.62358e+06,0,18.3341,18.3341,22.5416,18.3341,0.0624397,0,3.95556e+06,0
02/13/2009 13:00,2,13,5,13,0,11.7,69,2.1436e+06,0,18.3341,18.3341,22.5416,18.3341,0.0831747,0,5.26904e+06,0
02/13/2009 14:00,2,13,5,14,0,5,96,1.33815e+06,0,18.334,18.334,22.5416,18.334,0.0500444,0,3.17036e+06,0
02/13/2009 15:00,2,13,5,15,0,6.7,83,866853,0,18.334,18.334,22.5416,18.334,0.0297808,0,1.88664e+06,0
02/13/2009 16:00,2,13,5,16,0,6.1,60,567092,0,18.334,18.334,22.5416,18.334,0.0170155,0,1.07796e+06,0
02/13/2009 17:00,2,13,5,17,0,7.8,77,165952,0,18.3339,18.3339,22.5416,18.3339,0.00373935,0,236895,0
02/13/2009 18:00,2,13,5,18,0,6.7,83,1.99833e+06,0,18.3363,18.3363,22.5416,18.3363,0.0778226,0,4.92747e+06,0
02/13/2009 19:00,2,13,5,19,0,6.1,93,3.49101e+06,0,18.3339,18.3339,22.5416,18.3339,0.14276,0,9.04426e+06,0
02/13/2009 20:00,2,13,5,20,0,4.4,96,0,0,18.3337,18.3337,18.3337,18.3337,0,0,0,0
02/13/2009 21:00,2,13,5,21,0,4.4,93,0,0,18.3337,18.3337,18.3337,18.3337,0,0,0,0
02/13/2009 22:00,2,13,5,22,0,3.9,89,0,0,18.3337,18.3337,18.3337,18.3337,0,0,0,0
02/13/2009 23:00,2,13,5,23,0,1.7,96,0,0,18.3337,18.3337,18.3337,18.3337,0,0,0,0
02/14/2009 00:00,2,14,6,0,0,2.2,96,0,0,18.3337,18.3337,18.3337,18.3337,0,0,0,0
02/14/2009 01:00,2,14,6,1,0,2.8,96,0,0,18.3337,18.3337,18.3337,18.3337,0,0,0,0
02/14/2009 02:00,2,14,6,2,0,3.3,93,0,0,18.3337,18.3337,18.3337,18.3337,0,0,0,0
02/14/2009 03:00,2,14,6,3,0,4.4,79,0,0,18.3337,18.3337,18.3337,18.3337,0,0,0,0
02/14/2009 04:00,2,14,6,4,0,5,73,0,0,18.3337,18.3337,18.3337,18.3337,0,0,0,0
02/14/2009 05:00,2,14,6,5,0,4.4,73,0,0,18.3337,18.3337,18.3337,18.3337,0,0,0,0
02/14/2009 06:00,2,14,6,6,0,4.4,73,0,0,18.3337,18.3337,18.3337,18.3337,0,0,0,0
02/14/2009 07:00,2,14,6,7,0,4.4,73,6.61753e+06,0,18.277,18.277,22.5416,18.277,0.287138,0,1.84942e+07,0
02/14/2009 08:00,2,14,6,8,0,3.9,76,5.40618e+06,0,18.334,18.334,22.5416,18.334,0.230258,0,1.45871e+07,0
02/14/2009 09:00,2,14,6,9,0,3.9,73,3.04374e+06,0,18.3341,18.3341,22.5416,18.3341,0.125322,0,7.93916e+06,0
02/14/2009 10:00,2,14,6,10,0,4.4,70,1.80838e+06,0,18.334,18.334,22.5416,18.334,0.0704997,0,4.46618e+06,0
02/14/2009 11:00,2,14,6,11,0,5,68,931978,0,18.334,18.334,22.5416,18.334,0.0326234,0,2.06672e+06,0
02/14/2009 12:00,2,14,6,12,0,6.7,60,569416,0,18.334,18.334,22.5416,18.334,0.0191162,0,1.21104e+06,0
02/14/2009 13:00,2,14,6,13,0,7.2,58,1.02182e+06,0,18.3343,18.3343,22.5416,18.3343,0.0364338,0,2.30795e+06,0
02/14/2009 14:00,2,14,6,14,0,7.2,56,125159,0,18.3341,18.3341,22.5416,18.3341,0.00199099,0,126128,0
