Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
02/14/2009 15:00,2,14,6,15,0,7.8,50,0,0,18.3341,18.3341,18.3341,18.3341,0,0,0,0
02/14/2009 16:00,2,14,6,16,0,9.4,46,0,0,18.3341,18.3341,18.3341,18.3341,0,0,0,0
02/14/2009 17:00,2,14,6,17,0,8.9,46,0,0,18.3341,18.3341,18.3341,18.3341,0,0,0,0
02/14/2009 18:00,2,14,6,18,0,7.2,47,449126,0,18.3357,18.3357,22.5416,18.3357,0.0158076,0,1.001e+06,0
02/14/2009 19:00,2,14,6,19,0,2.2,73,1.71229e+06,0,18.3349,18.3349,22.5416,18.3349,0.0675935,0,4.28116e+06,0
02/14/2009 20:00,2,14,6,20,0,1.1,76,0,0,18.334,18.334,18.334,18.334,0,0,0,0
02/14/2009 21:00,2,14,6,21,0,3.3,70,0,0,18.334,18.334,18.334,18.334,0,0,0,0
02/14/2009 22:00,2,14,6,22,0,3.9,67,0,0,18.334,18.334,18.334,18.334,0,0,0,0
02/14/2009 23:00,2,14,6,23,0,3.3,67,0,0,18.334,18.334,18.334,18.334,0,0,0,0
02/15/2009 00:00,2,15,0,0,0,3.9,62,0,0,18.334,18.334,18.334,18.334,0,0,0,0
02/15/2009 01:00,2,15,0,1,0,3.3,62,0,0,18.334,18.334,18.334,18.334,0,0,0,0
02/15/2009 02:00,2,15,0,2,0,3.9,57,0,0,18.334,18.334,18.334,18.334,0,0,0,0
02/15/2009 03:00,2,15,0,3,0,4.4,53,0,0,18.334,18.334,18.334,18.334,0,0,0,0
02/15/2009 04:00,2,15,0,4,0,4.4,53,0,0,18.334,18.334,18.334,18.334,0,0,0,0
02/15/2009 05:00,2,15,0,5,0,3.3,60,0,0,18.334,18.334,18.334,18.334,0,0,0,0
02/15/2009 06:00,2,15,0,6,0,3.9,57,0,0,18.334,18.334,18.334,18.334,0,0,0,0
02/15/2009 07:00,2,15,0,7,0,4.4,55,5.91575e+06,0,18.2829,18.2829,22.5416,18.2829,0.263018,0,1.69083e+07,0
02/15/2009 08:00,2,15,0,8,0,5,51,4.61679e+06,0,18.3342,18.3342,22.5416,18.3342,0.19417,0,1.23004e+07,0
02/15/2009 09:00,2,15,0,9,0,2.8,86,2.63339e+06,0,18.3342,18.3342,22.5416,18.3342,0.106967,0,6.77615e+06,0
02/15/2009 10:00,2,15,0,10,0,2.8,89,1.84815e+06,0,18.3342,18.3342,22.5416,18.3342,0.0722464,0,4.57668e+06,0
02/15/2009 11:00,2,15,0,11,0,2.2,93,1.59957e+06,0,18.3342,18.3342,22.5416,18.3342,0.0613929,0,3.88916e+06,0
02/15/2009 12:00,2,15,0,12,0,3.9,86,842107,0,18.3341,18.3341,22.5416,18.3341,0.0287333,0,1.82023e+06,0
02/15/2009 13:00,2,15,0,13,0,3.9,86,1.55561e+06,0,18.3341,18.3341,22.5416,18.3341,0.0594823,0,3.7682e+06,0
02/15/2009 14:00,2,15,0,14,0,3.3,89,640630,0,18.334,18.334,22.5416,18.334,0.0201432,0,1.27608e+06,0
02/15/2009 15:00,2,15,0,15,0,2.2,96,451403,0,18.334,18.334,22.5416,18.334,0.0121175,0,767651,0
02/15/2009 16:00,2,15,0,16,0,2.2,93,314767,0,18.334,18.334,22.5416,18.334,0.00634721,0,402103,0
02/15/2009 17:00,2,15,0,17,0,2.8,89,62859.2,0,18.334,18.334,22.5416,18.334,0.00109106,0,69120.3,0
02/15/2009 18:00,2,15,0,18,0,2.8,93,1.80084e+06,0,18.3351,18.3351,22.5416,18.3351,0.0701873,0,4.44532e+06,0
02/15/2009 19:00,2,15,0,19,0,1.1,96,2.95206e+06,0,18.3339,18.3339,22.5416,18.3339,0.120253,0,7.61836e+06,0
02/15/2009 20:00,2,15,0,20,0,1.7,92,0,0,18.3339,18.3339,18.3339,18.3339,0,0,0,0
02/15/2009 21:00,2,15,0,21,0,1.7,96,0,0,18.3339,18.3339,18.3339,18.3339,0,0,0,0
02/15/2009 22:00,2,15,0,22,0,2.2,96,0,0,18.3339,18.3339,18.3339,18.3339,0,0,0,0
02/15/2009 23:00,2,15,0,23,0,2.2,96,0,0,18.3339,18.3339,18.3339,18.3339,0,0,0,0
02/16/2009 00:00,2,16,1,0,0,1.7,100,0,0,18.3339,18.3339,18.3339,18.3339,0,0,0,0
02/16/2009 01:00,2,16,1,1,0,2.2,96,0,0,18.3339,18.3339,18.3339,18.3339,0,0,0,0
02/16/2009 02:00,2,16,1,2,0,1.1,100,0,0,18.3339,18.3339,18.3339,18.3339,0,0,0,0
02/16/2009 03:00,2,16,1,3,0,1.1,100,0,0,18.3339,18.3339,18.3339,18.3339,0,0,0,0
02/16/2009 04:00,2,16,1,4,0,0,100,0,0,18.3339,18.3339,18.3339,18.3339,0,0,0,0
02/16/2009 05:00,2,16,1,5,0,-0.6,100,0,0,18.3339,18.3339,18.3339,18.3339,0,0,0,0
02/16/2009 06:00,2,16,1,6,0,0,100,0,0,18.3339,18.3339,18.3339,18.3339,0,0,0,0
02/16/2009 07:00,2,16,1,7,0,0.6,100,5.33619e+06,0,18.2755,18.2755,22.5416,18.2755,0.235925,0,1.51912e+07,0
02/16/2009 08:00,2,16,1,8,0,0,100,5.84366e+06,0,18.3339,18.3339,22.5416,18.3339,0.251159,0,1.59115e+07,0
02/16/2009 09:00,2,16,1,9,0,-0.6,100,3.01803e+06,0,18.334,18.334,22.5416,18.334,0.124172,0,7.86647e+06,0
02/16/2009 10:00,2,16,1,10,0,0,100,2.22411e+06,0,18.334,18.334,22.5416,18.334,0.0887639,0,5.62335e+06,0
02/16/2009 11:00,2,16,1,11,0,1.1,100,1.7236e+06,0,18.3339,18.3339,22.5416,18.3339,0.0667802,0,4.23067e+06,0
02/16/2009 12:00,2,16,1,12,0,3.3,93,1.26098e+06,0,18.3339,18.3339,22.5416,18.3339,0.0467023,0,2.95872e+06,0
02/16/2009 13:00,2,16,1,13,0,5,73,1.17485e+06,0,18.3338,18.3338,22.5416,18.3338,0.0452185,0,2.86475e+06,0
02/16/2009 14:00,2,16,1,14,0,6.1,68,408405,0,18.3338,18.3338,22.5416,18.3338,0.0122584,0,776619,0
02/16/2009 15:00,2,16,1,15,0,6.7,65,0,0,18.3338,18.3338,18.3338,18.3338,0,0,0,0
02/16/2009 16:00,2,16,1,16,0,7.2,61,0,0,18.3338,18.3338,18.3338,18.3338,0,0,0,0
02/16/2009 17:00,2,16,1,17,0,7.2,58,0,0,18.3338,18.3338,18.3338,18.3338,0,0,0,0
02/16/2009 18:00,2,16,1,18,0,6.1,63,593152,0,18.3366,18.3366,22.5416,18.3366,0.0219747,0,1.39121e+06,0
02/16/2009 19:00,2,16,1,19,0,4.4,73,1.35775e+06,0,18.3353,18.3353,22.5416,18.3353,0.0522768,0,3.31078e+06,0
02/16/2009 20:00,2,16,1,20,0,3.9,70,0,0,18.3342,18.3342,18.3342,18.3342,0,0,0,0
02/16/2009 21:00,2,16,1,21,0,0,85,0,0,18.3342,18.3342,18.3342,18.3342,0,0,0,0
02/16/2009 22:00,2,16,1,22,0,-1.1,89,0,0,18.3342,18.3342,18.3342,18.3342,0,0,0,0
02/16/2009 23:00,2,16,1,23,0,0,85,0,0,18.3342,18.3342,18.3342,18.3342,0,0,0,0
02/17/2009 00:00,2,17,2,0,0,-1.7,89,0,0,18.3342,18.3342,18.3342,18.3342,0,0,0,0
02/17/2009 01:00,2,17,2,1,0,-1.1,89,0,0,18.3342,18.3342,18.3342,18.3342,0,0,0,0
02/17/2009 02:00,2,17,2,2,0,-1.1,89,0,0,18.3342,18.3342,18.3342,18.3342,0,0,0,0
02/17/2009 03:00,2,17,2,3,0,-1.7,89,0,0,18.3342,18.3342,18.3342,18.3342,0,0,0,0
02/17/2009 04:00,2,17,2,4,0,-2.2,89,0,0,18.3342,18.3342,18.3342,18.3342,0,0,0,0
02/17/2009 05:00,2,17,2,5,0,-2.2,89,0,0,18.3342,18.3342,18.3342,18.3342,0,0,0,0
02/17/2009 06:00,2,17,2,6,0,-1.1,89,0,0,18.3342,18.3342,18.3342,18.3342,0,0,0,0
02/17/2009 07:00,2,17,2,7,0,0,85,6.34732e+06,0,18.2785,18.2785,22.5416,18.2785,0.272874,0,1.7563e+07,0
02/17/2009 08:00,2,17,2,8,0,0,85,5.30902e+06,0,18.334,18.334,22.5416,18.334,0.22623,0,1.43321e+07,0
02/17/2009 09:00,2,17,2,9,0,0.6,85,2.44172e+06,0,18.334,18.334,22.5416,18.334,0.0985684,0,6.24442e+06,0
02/17/2009 10:00,2,17,2,10,0,4.4,65,879657,0,18.334,18.334,22.5416,18.334,0.0325635,0,2.06294e+06,0
02/17/2009 11:00,2,17,2,11,0,5.6,63,531631,0,18.3339,18.3339,22.5416,18.3339,0.0191668,0,1.21425e+06,0
02/17/2009 12:00,2,17,2,12,0,6.7,65,392092,0,18.3339,18.3339,22.5416,18.3339,0.0131866,0,835402,0
02/17/2009 13:00,2,17,2,13,0,7.2,61,703672,0,18.3342,18.3342,22.5416,18.3342,0.0249011,0,1.57744e+06,0
02/17/2009 14:00,2,17,2,14,0,7.8,61,47620.8,0,18.334,18.334,22.5416,18.334,0.000310197,0,19651.2,0
02/17/2009 15:00,2,17,2,15,0,8.3,58,0,0,18.334,18.334,18.334,18.334,0,0,0,0
02/17/2009 16:00,2,17,2,16,0,8.3,54,0,0,18.334,18.334,18.334,18.334,0,0,0,0
02/17/2009 17:00,2,17,2,17,0,8.3,54,0,0,18.334,18.334,18.334,18.334,0,0,0,0
02/17/2009 18:00,2,17,2,18,0,7.2,61,395676,0,18.3369,18.3369,22.5416,18.3369,0.0135236,0,856094,0
02/17/2009 19:00,2,17,2,19,0,5,73,1.05844e+06,0,18.3355,18.3355,22.5416,18.3355,0.0402343,0,2.548e+06,0
02/17/2009 20:00,2,17,2,20,0,5,76,0,0,18.3348,18.3348,18.3348,18.3348,0,0,0,0
02/17/2009 21:00,2,17,2,21,0,4.4,76,0,0,18.3348,18.3348,18.3348,18.3348,0,0,0,0
02/17/2009 22:00,2,17,2,22,0,3.3,86,0,0,18.3348,18.3348,18.3348,18.3348,0,0,0,0
02/17/2009 23:00,2,17,2,23,0,2.2,89,0,0,18.3348,18.3348,18.3348,18.3348,0,0,0,0
02/18/2009 00:00,2,18,3,0,0,2.2,89,0,0,18.3348,18.3348,18.3348,18.3348,0,0,0,0
02/18/2009 01:00,2,18,3,1,0,1.1,96,0,0,18.3348,18.3348,18.3348,18.3348,0,0,0,0
02/18/2009 02:00,2,18,3,2,0,1.1,96,0,0,18.3348,18.3348,18.3348,18.3348,0,0,0,0
02/18/2009 03:00,2,18,3,3,0,0.6,96,0,0,18.3348,18.3348,18.3348,18.3348,0,0,0,0
02/18/2009 04:00,2,18,3,4,0,-0.6,100,0,0,18.3348,18.3348,18.3348,18.3348,0,0,0,0
02/18/2009 05:00,2,18,3,5,0,-1.1,100,0,0,18.3348,18.3348,18.3348,18.3348,0,0,0,0
02/18/2009 06:00,2,18,3,6,0,-1.7,92,0,0,18.3348,18.3348,18.3348,18.3348,0,0,0,0
02/18/2009 07:00,2,18,3,7,0,-2.2,92,0,0,18.3348,18.3348,18.3348,18.3348,0,0,0,0
02/18/2009 08:00,2,18,3,8,0,-2.8,92,0,0,18.3348,18.3348,18.3348,18.3348,0,0,0,0
02/18/2009 09:00,2,18,3,9,0,-1.7,92,0,0,18.3348,18.3348,18.3348,18.3348,0,0,0,0
02/18/2009 10:00,2,18,3,10,0,1.1,76,0,0,18.3348,18.3348,18.3348,18.3348,0,0,0,0
02/18/2009 11:00,2,18,3,11,0,2.2,67,0,0,18.3348,18.3348,18.3348,18.3348,0,0,0,0
02/18/2009 12:00,2,18,3,12,0,3.3,55,0,0,18.3348,18.3348,18.3348,18.3348,0,0,0,0
02/18/2009 13:00,2,18,3,13,0,5,49,0,0,18.3348,18.3348,18.3348,18.3348,0,0,0,0
02/18/2009 14:00,2,18,3,14,0,5,41,0,0,18.3348,18.3348,18.3348,18.3348,0,0,0,0
02/18/2009 15:00,2,18,3,15,0,6.1,38,0,0,18.3348,18.3348,18.3348,18.3348,0,0,0,0
02/18/2009 16:00,2,18,3,16,0,6.7,37,0,0,18.3348,18.3348,18.3348,18.3348,0,0,0,0
02/18/2009 17:00,2,18,3,17,0,5.6,38,0,0,18.3348,18.3348,18.3348,18.3348,0,0,0,0
02/18/2009 18:00,2,18,3,18,0,5,41,0,0,18.3348,18.3348,18.3348,18.3348,0,0,0,0
02/18/2009 19:00,2,18,3,19,0,3.3,50,0,0,18.3348,18.3348,18.3348,18.3348,0,0,0,0
02/18/2009 20:00,2,18,3,20,0,2.8,52,0,0,18.3348,18.3348,18.3348,18.3348,0,0,0,0
02/18/2009 21:00,2,18,3,21,0,1.1,59,0,0,18.3348,18.3348,18.3348,18.3348,0,0,0,0
02/18/2009 22:00,2,18,3,22,0,1.7,57,0,0,18.3348,18.3348,18.3348,18.3348,0,0,0,0
02/18/2009 23:00,2,18,3,23,0,0,64,0,0,18.3348,18.3348,18.3348,18.3348,0,0,0,0
02/19/2009 00:00,2,19,4,0,0,-1.1,72,0,0,18.3348,18.3348,18.3348,18.3348,0,0,0,0
02/19/2009 01:00,2,19,4,1,0,-2.2,82,0,0,18.3348,18.3348,18.3348,18.3348,0,0,0,0
02/19/2009 02:00,2,19,4,2,0,-2.2,82,0,0,18.3348,18.3348,18.3348,18.3348,0,0,0,0
02/19/2009 03:00,2,19,4,3,0,-3.3,85,0,0,18.3348,18.3348,18.3348,18.3348,0,0,0,0
02/19/2009 04:00,2,19,4,4,0,-3.9,85,0,0,18.3348,18.3348,18.3348,18.3348,0,0,0,0
02/19/2009 05:00,2,19,4,5,0,-3.3,85,0,0,18.3348,18.3348,18.3348,18.3348,0,0,0,0
02/19/2009 06:00,2,19,4,6,0,-2.8,85,0,0,18.3348,18.3348,18.3348,18.3348,0,0,0,0
02/19/2009 07:00,2,19,4,7,0,-2.8,81,0,0,18.3348,18.3348,18.3348,18.3348,0,0,0,0
02/19/2009 08:00,2,19,4,8,0,-3.3,85,0,0,18.3348,18.3348,18.3348,18.3348,0,0,0,0
02/19/2009 09:00,2,19,4,9,0,-1.7,82,0,0,18.3348,18.3348,18.3348,18.3348,0,0,0,0
02/19/2009 10:00,2,19,4,10,0,1.1,73,0,0,18.3348,18.3348,18.3348,18.3348,0,0,0,0
02/19/2009 11:00,2,19,4,11,0,3.3,57,0,0,18.3348,18.3348,18.3348,18.3348,0,0,0,0
02/19/2009 12:00,2,19,4,12,0,4.4,55,0,0,18.3348,18.3348,18.3348,18.3348,0,0,0,0
02/19/2009 13:00,2,19,4,13,0,5,53,0,0,18.3348,18.3348,18.3348,18.3348,0,0,0,0
02/19/2009 14:00,2,19,4,14,0,6.7,47,0,0,18.3348,18.3348,18.3348,18.3348,0,0,0,0
02/19/2009 15:00,2,19,4,15,0,6.1,43,0,0,18.3348,18.3348,18.3348,18.3348,0,0,0,0
02/19/2009 16:00,2,19,4,16,0,6.7,40,0,0,18.3348,18.3348,18.3348,18.3348,0,0,0,0
02/19/2009 17:00,2,19,4,17,0,6.7,42,0,0,18.3348,18.3348,18.3348,18.3348,0,0,0,0
02/19/2009 18:00,2,19,4,18,0,5.6,47,0,0,18.3348,18.3348,18.3348,18.3348,0,0,0,0
02/19/2009 19:00,2,19,4,19,0,3.9,57,0,0,18.3348,18.3348,18.3348,18.3348,0,0,0,0
02/19/2009 20:00,2,19,4,20,0,2.2,64,0,0,18.3348,18.3348,18.3348,18.3348,0,0,0,0
02/19/2009 21:00,2,19,4,21,0,1.7,62,0,0,18.3348,18.3348,18.3348,18.3348,0,0,0,0
02/19/2009 22:00,2,19,4,22,0,-1.1,78,0,0,18.3348,18.3348,18.3348,18.3348,0,0,0,0
02/19/2009 23:00,2,19,4,23,0,-2.2,82,0,0,18.3348,18.3348,18.3348,18.3348,0,0,0,0
02/20/2009 00:00,2,20,5,0,0,-2.2,75,0,0,18.3348,18.3348,18.3348,18.3348,0,0,0,0
02/20/2009 01:00,2,20,5,1,0,-3.3,78,0,0,18.3348,18.3348,18.3348,18.3348,0,0,0,0
02/20/2009 02:00,2,20,5,2,0,-3.3,85,0,0,18.3348,18.3348,18.3348,18.3348,0,0,0,0
02/20/2009 03:00,2,20,5,3,0,-4.4,85,0,0,18.3348,18.3348,18.3348,18.3348,0,0,0,0
02/20/2009 04:00,2,20,5,4,0,-5.6,85,0,0,18.3348,18.3348,18.3348,18.3348,0,0,0,0
02/20/2009 05:00,2,20,5,5,0,-5,81,0,0,18.3348,18.3348,18.3348,18.3348,0,0,0,0
02/20/2009 06:00,2,20,5,6,0,-4.4,75,0,0,18.3348,18.3348,18.3348,18.3348,0,0,0,0
02/20/2009 07:00,2,20,5,7,0,-3.9,72,1.29087e+07,0,18.2812,18.2812,22.5416,18.2812,0.427786,0,2.75194e+07,0
02/20/2009 08:00,2,20,5,8,0,-4.4,75,1.00422e+07,0,18.3343,18.3343,22.5416,18.3343,0.454794,0,2.88099e+07,0
02/20/2009 09:00,2,20,5,9,0,-2.8,78,5.98103e+06,0,18.3343,18.3343,22.5416,18.3343,0.258668,0,1.63858e+07,0
02/20/2009 10:00,2,20,5,10,0,1.1,59,3.33715e+06,0,18.3342,18.3342,22.5416,18.3342,0.138311,0,8.76166e+06,0
02/20/2009 11:00,2,20,5,11,0,2.8,46,2.30417e+06,0,18.3342,18.3342,22.5416,18.3342,0.0959808,0,6.08015e+06,0
02/20/2009 12:00,2,20,5,12,0,3.3,44,1.93961e+06,0,18.3343,18.3343,22.5416,18.3343,0.0777562,0,4.92559e+06,0
02/20/2009 13:00,2,20,5,13,0,4.4,45,2.41057e+06,0,18.3342,18.3342,22.5416,18.3342,0.0981546,0,6.21795e+06,0
02/20/2009 14:00,2,20,5,14,0,5,45,1.40485e+06,0,18.3342,18.3342,22.5416,18.3342,0.055612,0,3.52292e+06,0
02/20/2009 15:00,2,20,5,15,0,6.1,43,805325,0,18.3342,18.3342,22.5416,18.3342,0.0296453,0,1.87798e+06,0
02/20/2009 16:00,2,20,5,16,0,6.7,40,459842,0,18.3342,18.3342,22.5416,18.3342,0.0179941,0,1.1399e+06,0
02/20/2009 17:00,2,20,5,17,0,6.1,43,340685,0,18.3342,18.3342,22.5416,18.3342,0.0128095,0,811467,0
02/20/2009 18:00,2,20,5,18,0,5,47,1.10427e+06,0,18.3347,18.3347,22.5416,18.3347,0.0445112,0,2.81935e+06,0
02/20/2009 19:00,2,20,5,19,0,3.3,50,2.10957e+06,0,18.3346,18.3346,22.5416,18.3346,0.0854558,0,5.41283e+06,0
02/20/2009 20:00,2,20,5,20,0,2.2,57,0,0,18.3342,18.3342,18.3342,18.3342,0,0,0,0
02/20/2009 21:00,2,20,5,21,0,-2.8,81,0,0,18.3342,18.3342,18.3342,18.3342,0,0,0,0
02/20/2009 22:00,2,20,5,22,0,-3.3,85,0,0,18.3342,18.3342,18.3342,18.3342,0,0,0,0
02/20/2009 23:00,2,20,5,23,0,-3.3,85,0,0,18.3342,18.3342,18.3342,18.3342,0,0,0,0
02/21/2009 00:00,2,21,6,0,0,-2.2,78,0,0,18.3342,18.3342,18.3342,18.3342,0,0,0,0
02/21/2009 01:00,2,21,6,1,0,-2.8,81,0,0,18.3342,18.3342,18.3342,18.3342,0,0,0,0
02/21/2009 02:00,2,21,6,2,0,-2.2,78,0,0,18.3342,18.3342,18.3342,18.3342,0,0,0,0
02/21/2009 03:00,2,21,6,3,0,-2.2,75,0,0,18.3342,18.3342,18.3342,18.3342,0,0,0,0
02/21/2009 04:00,2,21,6,4,0,-1.7,66,0,0,18.3342,18.3342,18.3342,18.3342,0,0,0,0
02/21/2009 05:00,2,21,6,5,0,-1.1,61,0,0,18.3342,18.3342,18.3342,18.3342,0,0,0,0
02/21/2009 06:00,2,21,6,6,0,-1.7,69,0,0,18.3342,18.3342,18.3342,18.3342,0,0,0,0
02/21/2009 07:00,2,21,6,7,0,-1.7,69,8.58567e+06,0,18.2823,18.2823,22.5416,18.2823,0.327554,0,2.10635e+07,0
02/21/2009 08:00,2,21,6,8,0,-2.2,72,6.41722e+06,0,18.3342,18.3342,22.5416,18.3342,0.278187,0,1.76226e+07,0
02/21/2009 09:00,2,21,6,9,0,-1.7,75,3.68119e+06,0,18.3343,18.3343,22.5416,18.3343,0.154643,0,9.79613e+06,0
02/21/2009 10:00,2,21,6,10,0,1.1,62,1.73611e+06,0,18.3343,18.3343,22.5416,18.3343,0.0680866,0,4.31306e+06,0
02/21/2009 11:00,2,21,6,11,0,2.8,50,1.06684e+06,0,18.3343,18.3343,22.5416,18.3343,0.0425527,0,2.6956e+06,0
02/21/2009 12:00,2,21,6,12,0,3.3,55,842094,0,18.3342,18.3342,22.5416,18.3342,0.0326687,0,2.06949e+06,0
02/21/2009 13:00,2,21,6,13,0,4.4,53,1.19876e+06,0,18.3344,18.3344,22.5416,18.3344,0.0464322,0,2.94127e+06,0
02/21/2009 14:00,2,21,6,14,0,5.6,43,353593,0,18.3342,18.3342,22.5416,18.3342,0.0115652,0,732633,0
02/21/2009 15:00,2,21,6,15,0,6.1,40,153207,0,18.3342,18.3342,22.5416,18.3342,0.0047723,0,302319,0
02/21/2009 16:00,2,21,6,16,0,7.2,40,0,0,18.3341,18.3341,18.3341,18.3341,0,0,0,0
02/21/2009 17:00,2,21,6,17,0,6.1,47,0,0,18.3341,18.3341,18.3341,18.3341,0,0,0,0
02/21/2009 18:00,2,21,6,18,0,5.6,51,745676,0,18.3358,18.3358,22.5416,18.3358,0.028661,0,1.81492e+06,0
02/21/2009 19:00,2,21,6,19,0,3.9,51,1.60188e+06,0,18.3347,18.3347,22.5416,18.3347,0.0631991,0,4.00311e+06,0
02/21/2009 20:00,2,21,6,20,0,2.2,62,0,0,18.3341,18.3341,18.3341,18.3341,0,0,0,0
02/21/2009 21:00,2,21,6,21,0,-1.7,78,0,0,18.3341,18.3341,18.3341,18.3341,0,0,0,0
02/21/2009 22:00,2,21,6,22,0,-2.2,82,0,0,18.3341,18.3341,18.3341,18.3341,0,0,0,0
02/21/2009 23:00,2,21,6,23,0,-3.3,85,0,0,18.3341,18.3341,18.3341,18.3341,0,0,0,0
02/22/2009 00:00,2,22,0,0,0,-2.8,89,0,0,18.3341,18.3341,18.3341,18.3341,0,0,0,0
02/22/2009 01:00,2,22,0,1,0,-2.8,89,0,0,18.3341,18.3341,18.3341,18.3341,0,0,0,0
02/22/2009 02:00,2,22,0,2,0,-1.7,92,0,0,18.3341,18.3341,18.3341,18.3341,0,0,0,0
02/22/2009 03:00,2,22,0,3,0,-1.1,89,0,0,18.3341,18.3341,18.3341,18.3341,0,0,0,0
02/22/2009 04:00,2,22,0,4,0,-0.6,85,0,0,18.3341,18.3341,18.3341,18.3341,0,0,0,0
02/22/2009 05:00,2,22,0,5,0,-0.6,82,0,0,18.3341,18.3341,18.3341,18.3341,0,0,0,0
02/22/2009 06:00,2,22,0,6,0,0,79,0,0,18.3341,18.3341,18.3341,18.3341,0,0,0,0
02/22/2009 07:00,2,22,0,7,0,0,82,4.9758e+06,0,18.2777,18.2777,22.5416,18.2777,0.219033,0,1.40926e+07,0
02/22/2009 08:00,2,22,0,8,0,0,82,5.10527e+06,0,18.334,18.334,22.5416,18.334,0.216775,0,1.37328e+07,0
02/22/2009 09:00,2,22,0,9,0,1.1,73,2.66142e+06,0,18.3341,18.3341,22.5416,18.3341,0.108389,0,6.86642e+06,0
02/22/2009 10:00,2,22,0,10,0,1.7,73,1.90304e+06,0,18.3341,18.3341,22.5416,18.3341,0.0747851,0,4.73763e+06,0
02/22/2009 11:00,2,22,0,11,0,2.2,67,1.35045e+06,0,18.334,18.334,22.5416,18.334,0.0507382,0,3.21428e+06,0
02/22/2009 12:00,2,22,0,12,0,2.2,70,1.02062e+06,0,18.334,18.334,22.5416,18.334,0.0364949,0,2.31198e+06,0
02/22/2009 13:00,2,22,0,13,0,3.9,60,1.22603e+06,0,18.334,18.334,22.5416,18.334,0.0453533,0,2.8732e+06,0
02/22/2009 14:00,2,22,0,14,0,3.9,55,421473,0,18.3339,18.3339,22.5416,18.3339,0.0128176,0,812024,0
02/22/2009 15:00,2,22,0,15,0,3.3,57,319608,0,18.3339,18.3339,22.5416,18.3339,0.00849956,0,538469,0
02/22/2009 16:00,2,22,0,16,0,2.2,73,113212,0,18.3339,18.3339,22.5416,18.3339,0.00151615,0,96052.6,0
02/22/2009 17:00,2,22,0,17,0,0.6,96,128588,0,18.3339,18.3339,22.5416,18.3339,0.00216343,0,137060,0
02/22/2009 18:00,2,22,0,18,0,0,100,1.79849e+06,0,18.3361,18.3361,22.5416,18.3361,0.0701088,0,4.43928e+06,0
02/22/2009 19:00,2,22,0,19,0,0,100,2.92901e+06,0,18.3338,18.3338,22.5416,18.3338,0.119219,0,7.553e+06,0
02/22/2009 20:00,2,22,0,20,0,0,96,0,0,18.3337,18.3337,18.3337,18.3337,0,0,0,0
02/22/2009 21:00,2,22,0,21,0,-0.6,96,0,0,18.3337,18.3337,18.3337,18.3337,0,0,0,0
02/22/2009 22:00,2,22,0,22,0,-1.7,92,0,0,18.3337,18.3337,18.3337,18.3337,0,0,0,0
02/22/2009 23:00,2,22,0,23,0,-1.1,96,0,0,18.3337,18.3337,18.3337,18.3337,0,0,0,0
02/23/2009 00:00,2,23,1,0,0,-1.1,100,0,0,18.3337,18.3337,18.3337,18.3337,0,0,0,0
02/23/2009 01:00,2,23,1,1,0,-1.1,100,0,0,18.3337,18.3337,18.3337,18.3337,0,0,0,0
02/23/2009 02:00,2,23,1,2,0,-0.6,96,0,0,18.3337,18.3337,18.3337,18.3337,0,0,0,0
02/23/2009 03:00,2,23,1,3,0,-0.6,100,0,0,18.3337,18.3337,18.3337,18.3337,0,0,0,0
02/23/2009 04:00,2,23,1,4,0,-1.1,100,0,0,18.3337,18.3337,18.3337,18.3337,0,0,0,0
02/23/2009 05:00,2,23,1,5,0,-1.1,96,0,0,18.3337,18.3337,18.3337,18.3337,0,0,0,0
02/23/2009 06:00,2,23,1,6,0,-1.7,100,0,0,18.3337,18.3337,18.3337,18.3337,0,0,0,0
02/23/2009 07:00,2,23,1,7,0,-1.7,96,7.77144e+06,0,18.2788,18.2788,22.5416,18.2788,0.30655,0,1.97289e+07,0
02/23/2009 08:00,2,23,1,8,0,-1.7,96,6.21696e+06,0,18.3339,18.3339,22.5416,18.3339,0.268656,0,1.702e+07,0
02/23/2009 09:00,2,23,1,9,0,-2.2,96,3.67291e+06,0,18.334,18.334,22.5416,18.334,0.153871,0,9.74795e+06,0
02/23/2009 10:00,2,23,1,10,0,-1.7,92,2.35235e+06,0,18.3339,18.3339,22.5416,18.3339,0.0944643,0,5.98448e+06,0
02/23/2009 11:00,2,23,1,11,0,-1.1,89,1.83652e+06,0,18.3339,18.3339,22.5416,18.3339,0.0717634,0,4.54637e+06,0
02/23/2009 12:00,2,23,1,12,0,-1.1,82,1.44267e+06,0,18.3339,18.3339,22.5416,18.3339,0.0545722,0,3.4573e+06,0
02/23/2009 13:00,2,23,1,13,0,0,79,1.72265e+06,0,18.3338,18.3338,22.5416,18.3338,0.0667609,0,4.22955e+06,0
02/23/2009 14:00,2,23,1,14,0,0,82,696353,0,18.3338,18.3338,22.5416,18.3338,0.0225385,0,1.42791e+06,0
02/23/2009 15:00,2,23,1,15,0,0.6,76,586225,0,18.3337,18.3337,22.5416,18.3337,0.0178496,0,1.13086e+06,0
02/23/2009 16:00,2,23,1,16,0,1.1,76,487912,0,18.3337,18.3337,22.5416,18.3337,0.0136628,0,865617,0
02/23/2009 17:00,2,23,1,17,0,1.7,67,238371,0,18.3337,18.3337,22.5416,18.3337,0.00506863,0,321129,0
02/23/2009 18:00,2,23,1,18,0,1.7,67,1.84465e+06,0,18.3342,18.3342,22.5416,18.3342,0.0721636,0,4.57146e+06,0
02/23/2009 19:00,2,23,1,19,0,1.1,73,3.28763e+06,0,18.3335,18.3335,22.5416,18.3335,0.135238,0,8.56841e+06,0
02/23/2009 20:00,2,23,1,20,0,0.6,79,0,0,18.3335,18.3335,18.3335,18.3335,0,0,0,0
02/23/2009 21:00,2,23,1,21,0,0,85,0,0,18.3335,18.3335,18.3335,18.3335,0,0,0,0
02/23/2009 22:00,2,23,1,22,0,0,85,0,0,18.3335,18.3335,18.3335,18.3335,0,0,0,0
02/23/2009 23:00,2,23,1,23,0,-0.6,89,0,0,18.3335,18.3335,18.3335,18.3335,0,0,0,0
02/24/2009 00:00,2,24,2,0,0,-1.1,92,0,0,18.3335,18.3335,18.3335,18.3335,0,0,0,0
02/24/2009 01:00,2,24,2,1,0,-1.1,89,0,0,18.3335,18.3335,18.3335,18.3335,0,0,0,0
02/24/2009 02:00,2,24,2,2,0,-1.1,89,0,0,18.3335,18.3335,18.3335,18.3335,0,0,0,0
02/24/2009 03:00,2,24,2,3,0,-1.1,85,0,0,18.3335,18.3335,18.3335,18.3335,0,0,0,0
02/24/2009 04:00,2,24,2,4,0,-0.6,79,0,0,18.3335,18.3335,18.3335,18.3335,0,0,0,0
02/24/2009 05:00,2,24,2,5,0,0,72,0,0,18.3335,18.3335,18.3335,18.3335,0,0,0,0
02/24/2009 06:00,2,24,2,6,0,-0.6,72,0,0,18.3335,18.3335,18.3335,18.3335,0,0,0,0
02/24/2009 07:00,2,24,2,7,0,-0.6,69,8.74799e+06,0,18.2811,18.2811,22.5416,18.2811,0.33985,0,2.18564e+07,0
02/24/2009 08:00,2,24,2,8,0,-0.6,75,6.46672e+06,0,18.3339,18.3339,22.5416,18.3339,0.280397,0,1.7764e+07,0
02/24/2009 09:00,2,24,2,9,0,0,72,3.82806e+06,0,18.3339,18.3339,22.5416,18.3339,0.160983,0,1.01986e+07,0
02/24/2009 10:00,2,24,2,10,0,0,67,2.77315e+06,0,18.3339,18.3339,22.5416,18.3339,0.113177,0,7.17002e+06,0
02/24/2009 11:00,2,24,2,11,0,-1.1,85,2.39151e+06,0,18.3339,18.3339,22.5416,18.3339,0.0961643,0,6.09228e+06,0
02/24/2009 12:00,2,24,2,12,0,-0.6,92,1.78471e+06,0,18.3339,18.3339,22.5416,18.3339,0.0694502,0,4.3999e+06,0
02/24/2009 13:00,2,24,2,13,0,0.6,92,2.15005e+06,0,18.3338,18.3338,22.5416,18.3338,0.0854916,0,5.41624e+06,0
02/24/2009 14:00,2,24,2,14,0,1.7,85,724203,0,18.3338,18.3338,22.5416,18.3338,0.0257285,0,1.63002e+06,0
02/24/2009 15:00,2,24,2,15,0,3.3,70,347289,0,18.3337,18.3337,22.5416,18.3337,0.00967481,0,612947,0
02/24/2009 16:00,2,24,2,16,0,5,53,143355,0,18.3337,18.3337,22.5416,18.3337,0.00278605,0,176510,0
02/24/2009 17:00,2,24,2,17,0,3.9,62,167365,0,18.3337,18.3337,22.5416,18.3337,0.00379872,0,240669,0
02/24/2009 18:00,2,24,2,18,0,3.3,60,1.69988e+06,0,18.3375,18.3375,22.5416,18.3375,0.0658466,0,4.16804e+06,0
02/24/2009 19:00,2,24,2,19,0,1.7,67,2.8986e+06,0,18.3339,18.3339,22.5416,18.3339,0.117783,0,7.46195e+06,0
02/24/2009 20:00,2,24,2,20,0,0,75,0,0,18.3337,18.3337,18.3337,18.3337,0,0,0,0
02/24/2009 21:00,2,24,2,21,0,-1.1,78,0,0,18.3337,18.3337,18.3337,18.3337,0,0,0,0
02/24/2009 22:00,2,24,2,22,0,-2.2,85,0,0,18.3337,18.3337,18.3337,18.3337,0,0,0,0
02/24/2009 23:00,2,24,2,23,0,-3.9,88,0,0,18.3337,18.3337,18.3337,18.3337,0,0,0,0
02/25/2009 00:00,2,25,3,0,0,-5,88,0,0,18.3337,18.3337,18.3337,18.3337,0,0,0,0
02/25/2009 01:00,2,25,3,1,0,-5,92,0,0,18.3337,18.3337,18.3337,18.3337,0,0,0,0
02/25/2009 02:00,2,25,3,2,0,-5,88,0,0,18.3337,18.3337,18.3337,18.3337,0,0,0,0
02/25/2009 03:00,2,25,3,3,0,-5.6,85,0,0,18.3337,18.3337,18.3337,18.3337,0,0,0,0
02/25/2009 04:00,2,25,3,4,0,-6.7,84,0,0,18.3337,18.3337,18.3337,18.3337,0,0,0,0
02/25/2009 05:00,2,25,3,5,0,-6.7,81,0,0,18.3337,18.3337,18.3337,18.3337,0,0,0,0
02/25/2009 06:00,2,25,3,6,0,-6.7,84,0,0,18.3337,18.3337,18.3337,18.3337,0,0,0,0
02/25/2009 07:00,2,25,3,7,0,-6.1,88,0,0,18.3337,18.3337,18.3337,18.3337,0,0,0,0
02/25/2009 08:00,2,25,3,8,0,-5,96,0,0,18.3337,18.3337,18.3337,18.3337,0,0,0,0
02/25/2009 09:00,2,25,3,9,0,-2.8,92,0,0,18.3337,18.3337,18.3337,18.3337,0,0,0,0
02/25/2009 10:00,2,25,3,10,0,-1.7,85,0,0,18.3337,18.3337,18.3337,18.3337,0,0,0,0
02/25/2009 11:00,2,25,3,11,0,-1.1,85,0,0,18.3337,18.3337,18.3337,18.3337,0,0,0,0
02/25/2009 12:00,2,25,3,12,0,1.1,73,0,0,18.3337,18.3337,18.3337,18.3337,0,0,0,0
02/25/2009 13:00,2,25,3,13,0,2.8,62,0,0,18.3337,18.3337,18.3337,18.3337,0,0,0,0
02/25/2009 14:00,2,25,3,14,0,3.9,53,0,0,18.3337,18.3337,18.3337,18.3337,0,0,0,0
02/25/2009 15:00,2,25,3,15,0,3.3,53,0,0,18.3337,18.3337,18.3337,18.3337,0,0,0,0
02/25/2009 16:00,2,25,3,16,0,3.3,55,0,0,18.3337,18.3337,18.3337,18.3337,0,0,0,0
02/25/2009 17:00,2,25,3,17,0,3.3,53,0,0,18.3337,18.3337,18.3337,18.3337,0,0,0,0
02/25/2009 18:00,2,25,3,18,0,2.8,57,0,0,18.3337,18.3337,18.3337,18.3337,0,0,0,0
02/25/2009 19:00,2,25,3,19,0,-1.1,75,0,0,18.3337,18.3337,18.3337,18.3337,0,0,0,0
02/25/2009 20:00,2,25,3,20,0,-2.8,81,0,0,18.3337,18.3337,18.3337,18.3337,0,0,0,0
02/25/2009 21:00,2,25,3,21,0,-1.7,82,0,0,18.3337,18.3337,18.3337,18.3337,0,0,0,0
02/25/2009 22:00,2,25,3,22,0,-2.8,81,0,0,18.3337,18.3337,18.3337,18.3337,0,0,0,0
02/25/2009 23:00,2,25,3,23,0,-3.3,85,0,0,18.3337,18.3337,18.3337,18.3337,0,0,0,0
02/26/2009 00:00,2,26,4,0,0,-1.7,78,0,0,18.3337,18.3337,18.3337,18.3337,0,0,0,0
02/26/2009 01:00,2,26,4,1,0,-1.1,82,0,0,18.3337,18.3337,18.3337,18.3337,0,0,0,0
02/26/2009 02:00,2,26,4,2,0,-1.7,78,0,0,18.3337,18.3337,18.3337,18.3337,0,0,0,0
02/26/2009 03:00,2,26,4,3,0,-4.4,88,0,0,18.3337,18.3337,18.3337,18.3337,0,0,0,0
02/26/2009 04:00,2,26,4,4,0,-3.3,85,0,0,18.3337,18.3337,18.3337,18.3337,0,0,0,0
02/26/2009 05:00,2,26,4,5,0,-2.2,78,0,0,18.3337,18.3337,18.3337,18.3337,0,0,0,0
02/26/2009 06:00,2,26,4,6,0,-2.8,81,0,0,18.3337,18.3337,18.3337,18.3337,0,0,0,0
02/26/2009 07:00,2,26,4,7,0,-3.3,78,0,0,18.3337,18.3337,18.3337,18.3337,0,0,0,0
02/26/2009 08:00,2,26,4,8,0,-2.8,78,0,0,18.3337,18.3337,18.3337,18.3337,0,0,0,0
02/26/2009 09:00,2,26,4,9,0,-1.7,66,0,0,18.3337,18.3337,18.3337,18.3337,0,0,0,0
02/26/2009 10:00,2,26,4,10,0,0,59,0,0,18.3337,18.3337,18.3337,18.3337,0,0,0,0
02/26/2009 11:00,2,26,4,11,0,0.6,70,0,0,18.3337,18.3337,18.3337,18.3337,0,0,0,0
02/26/2009 12:00,2,26,4,12,0,2.8,55,0,0,18.3337,18.3337,18.3337,18.3337,0,0,0,0
02/26/2009 13:00,2,26,4,13,0,2.8,52,0,0,18.3337,18.3337,18.3337,18.3337,0,0,0,0
02/26/2009 14:00,2,26,4,14,0,3.3,48,0,0,18.3337,18.3337,18.3337,18.3337,0,0,0,0
02/26/2009 15:00,2,26,4,15,0,3.9,51,0,0,18.3337,18.3337,18.3337,18.3337,0,0,0,0
02/26/2009 16:00,2,26,4,16,0,5,51,0,0,18.3337,18.3337,18.3337,18.3337,0,0,0,0
02/26/2009 17:00,2,26,4,17,0,5,43,0,0,18.3337,18.3337,18.3337,18.3337,0,0,0,0
02/26/2009 18:00,2,26,4,18,0,3.9,41,0,0,18.3337,18.3337,18.3337,18.3337,0,0,0,0
02/26/2009 19:00,2,26,4,19,0,2.2,50,0,0,18.3337,18.3337,18.3337,18.3337,0,0,0,0
02/26/2009 20:00,2,26,4,20,0,-2.2,72,0,0,18.3337,18.3337,18.3337,18.3337,0,0,0,0
02/26/2009 21:00,2,26,4,21,0,-2.2,75,0,0,18.3337,18.3337,18.3337,18.3337,0,0,0,0
02/26/2009 22:00,2,26,4,22,0,-3.3,81,0,0,18.3337,18.3337,18.3337,18.3337,0,0,0,0
02/26/2009 23:00,2,26,4,23,0,-3.9,81,0,0,18.3337,18.3337,18.3337,18.3337,0,0,0,0
02/27/2009 00:00,2,27,5,0,0,-3.9,81,0,0,18.3337,18.3337,18.3337,18.3337,0,0,0,0
02/27/2009 01:00,2,27,5,1,0,-3.9,85,0,0,18.3337,18.3337,18.3337,18.3337,0,0,0,0
02/27/2009 02:00,2,27,5,2,0,-3.9,81,0,0,18.3337,18.3337,18.3337,18.3337,0,0,0,0
02/27/2009 03:00,2,27,5,3,0,-4.4,81,0,0,18.3337,18.3337,18.3337,18.3337,0,0,0,0
02/27/2009 04:00,2,27,5,4,0,-4.4,81,0,0,18.3337,18.3337,18.3337,18.3337,0,0,0,0
02/27/2009 05:00,2,27,5,5,0,-4.4,81,0,0,18.3337,18.3337,18.3337,18.3337,0,0,0,0
02/27/2009 06:00,2,27,5,6,0,-4.4,81,0,0,18.3337,18.3337,18.3337,18.3337,0,0,0,0
02/27/2009 07:00,2,27,5,7,0,-4.4,75,1.50638e+07,0,18.2865,18.2865,22.5416,18.2865,0.511309,0,3.28723e+07,0
02/27/2009 08:00,2,27,5,8,0,-4.4,78,1.26202e+07,0,18.3342,18.3342,22.5416,18.3342,0.586662,0,3.71635e+07,0
02/27/2009 09:00,2,27,5,9,0,-1.1,66,8.5224e+06,0,18.3342,18.3342,22.5416,18.3342,0.37931,0,2.40282e+07,0
02/27/2009 10:00,2,27,5,10,0,1.1,62,5.61894e+06,0,18.3342,18.3342,22.5416,18.3342,0.241268,0,1.52838e+07,0
02/27/2009 11:00,2,27,5,11,0,2.8,50,3.72706e+06,0,18.3342,18.3342,22.5416,18.3342,0.155522,0,9.85212e+06,0
02/27/2009 12:00,2,27,5,12,0,3.9,45,3.08359e+06,0,18.3341,18.3341,22.5416,18.3341,0.12834,0,8.13021e+06,0
02/27/2009 13:00,2,27,5,13,0,5.6,40,3.44368e+06,0,18.3341,18.3341,22.5416,18.3341,0.144345,0,9.14427e+06,0
02/27/2009 14:00,2,27,5,14,0,6.1,40,2.06828e+06,0,18.3341,18.3341,22.5416,18.3341,0.0827383,0,5.24139e+06,0
02/27/2009 15:00,2,27,5,15,0,7.2,40,1.22502e+06,0,18.3342,18.3342,22.5416,18.3342,0.0477588,0,3.02545e+06,0
02/27/2009 16:00,2,27,5,16,0,7.2,35,805784,0,18.3342,18.3342,22.5416,18.3342,0.0313001,0,1.98282e+06,0
02/27/2009 17:00,2,27,5,17,0,7.2,37,545818,0,18.3341,18.3341,22.5416,18.3341,0.0199928,0,1.26652e+06,0
02/27/2009 18:00,2,27,5,18,0,6.7,38,1.77937e+06,0,18.3345,18.3345,22.5416,18.3345,0.0707648,0,4.48246e+06,0
02/27/2009 19:00,2,27,5,19,0,2.2,59,3.65657e+06,0,18.335,18.335,22.5416,18.335,0.150791,0,9.55049e+06,0
02/27/2009 20:00,2,27,5,20,0,0,69,0,0,18.334,18.334,18.334,18.334,0,0,0,0
02/27/2009 21:00,2,27,5,21,0,1.7,57,0,0,18.334,18.334,18.334,18.334,0,0,0,0
02/27/2009 22:00,2,27,5,22,0,2.2,57,0,0,18.334,18.334,18.334,18.334,0,0,0,0
02/27/2009 23:00,2,27,5,23,0,1.7,57,0,0,18.334,18.334,18.334,18.334,0,0,0,0
02/28/2009 00:00,2,28,6,0,0,1.1,62,0,0,18.334,18.334,18.334,18.334,0,0,0,0
02/28/2009 01:00,2,28,6,1,0,0.6,79,0,0,18.334,18.334,18.334,18.334,0,0,0,0
02/28/2009 02:00,2,28,6,2,0,-0.6,69,0,0,18.334,18.334,18.334,18.334,0,0,0,0
02/28/2009 03:00,2,28,6,3,0,-1.1,72,0,0,18.334,18.334,18.334,18.334,0,0,0,0
02/28/2009 04:00,2,28,6,4,0,-3.9,85,0,0,18.334,18.334,18.334,18.334,0,0,0,0
02/28/2009 05:00,2,28,6,5,0,-3.3,81,0,0,18.334,18.334,18.334,18.334,0,0,0,0
02/28/2009 06:00,2,28,6,6,0,-5,88,0,0,18.334,18.334,18.334,18.334,0,0,0,0
02/28/2009 07:00,2,28,6,7,0,-3.9,85,9.69986e+06,0,18.2802,18.2802,22.5416,18.2802,0.370241,0,2.38229e+07,0
02/28/2009 08:00,2,28,6,8,0,-2.8,78,7.33511e+06,0,18.3342,18.3342,22.5416,18.3342,0.321566,0,2.03708e+07,0
02/28/2009 09:00,2,28,6,9,0,0.6,67,3.80509e+06,0,18.3342,18.3342,22.5416,18.3342,0.15796,0,1.00064e+07,0
02/28/2009 10:00,2,28,6,10,0,2.2,59,1.86423e+06,0,18.3342,18.3342,22.5416,18.3342,0.0738305,0,4.67697e+06,0
02/28/2009 11:00,2,28,6,11,0,5,51,1.13323e+06,0,18.3342,18.3342,22.5416,18.3342,0.0454444,0,2.8788e+06,0
02/28/2009 12:00,2,28,6,12,0,7.2,47,773578,0,18.3342,18.3342,22.5416,18.3342,0.0296397,0,1.87763e+06,0
02/28/2009 13:00,2,28,6,13,0,7.8,42,1.14787e+06,0,18.3344,18.3344,22.5416,18.3344,0.0441525,0,2.7968e+06,0
02/28/2009 14:00,2,28,6,14,0,8.9,39,342705,0,18.3342,18.3342,22.5416,18.3342,0.0110698,0,701251,0
02/28/2009 15:00,2,28,6,15,0,9.4,36,188705,0,18.3342,18.3342,22.5416,18.3342,0.00453638,0,287373,0
02/28/2009 16:00,2,28,6,16,0,10,36,0,0,18.3342,18.3342,18.3342,18.3342,0,0,0,0
02/28/2009 17:00,2,28,6,17,0,10,36,0,0,18.3342,18.3342,18.3342,18.3342,0,0,0,0
02/28/2009 18:00,2,28,6,18,0,8.9,41,1.16835e+06,0,18.3367,18.3367,22.5416,18.3367,0.0435575,0,2.75764e+06,0
02/28/2009 19:00,2,28,6,19,0,7.2,46,2.39341e+06,0,18.3349,18.3349,22.5416,18.3349,0.0953452,0,6.03894e+06,0
02/28/2009 20:00,2,28,6,20,0,6.7,49,0,0,18.3346,18.3346,18.3346,18.3346,0,0,0,0
02/28/2009 21:00,2,28,6,21,0,7.8,42,0,0,18.3346,18.3346,18.3346,18.3346,0,0,0,0
02/28/2009 22:00,2,28,6,22,0,7.8,46,0,0,18.3346,18.3346,18.3346,18.3346,0,0,0,0
02/28/2009 23:00,2,28,6,23,0,7.8,48,0,0,18.3346,18.3346,18.3346,18.3346,0,0,0,0
03/01/2009 00:00,3,1,0,0,0,7.8,49,0,0,18.3346,18.3346,18.3346,18.3346,0,0,0,0
03/01/2009 01:00,3,1,0,1,0,7.8,73,0,0,18.3346,18.3346,18.3346,18.3346,0,0,0,0
03/01/2009 02:00,3,1,0,2,0,7.8,82,0,0,18.3346,18.3346,18.3346,18.3346,0,0,0,0
03/01/2009 03:00,3,1,0,3,0,7.8,80,0,0,18.3346,18.3346,18.3346,18.3346,0,0,0,0
03/01/2009 04:00,3,1,0,4,0,7.8,76,0,0,18.3346,18.3346,18.3346,18.3346,0,0,0,0
03/01/2009 05:00,3,1,0,5,0,7.8,73,0,0,18.3346,18.3346,18.3346,18.3346,0,0,0,0
03/01/2009 06:00,3,1,0,6,0,7.8,73,0,0,18.3346,18.3346,18.3346,18.3346,0,0,0,0
03/01/2009 07:00,3,1,0,7,0,8.3,68,4.53135e+06,0,18.2793,18.2793,21.9183,18.2793,0.197828,0,1.27189e+07,0
03/01/2009 08:00,3,1,0,8,0,8.3,68,3.96706e+06,0,18.3341,18.3341,22.5416,18.3341,0.164377,0,1.04133e+07,0
03/01/2009 09:00,3,1,0,9,0,8.3,74,1.64154e+06,0,18.3341,18.3341,22.5416,18.3341,0.063233,0,4.00575e+06,0
03/01/2009 10:00,3,1,0,10,0,7.8,82,928743,0,18.3341,18.3341,22.5416,18.3341,0.0324447,0,2.05535e+06,0
03/01/2009 11:00,3,1,0,11,0,7.2,90,367663,0,18.3341,18.3341,22.5416,18.3341,0.0105303,0,667089,0
03/01/2009 12:00,3,1,0,12,0,7.8,86,61679.5,0,18.3341,18.3341,22.5416,18.3341,0.000873235,0,55319.3,0
03/01/2009 13:00,3,1,0,13,0,11.1,66,185111,0,18.3341,18.3341,22.5416,18.3341,0.0028195,0,178614,0
03/01/2009 14:00,3,1,0,14,0,11.7,56,0,0,18.3341,18.3341,18.3341,18.3341,0,0,0,0
03/01/2009 15:00,3,1,0,15,0,12.8,55,0,0,18.3341,18.3341,18.3341,18.3341,0,0,0,0
03/01/2009 16:00,3,1,0,16,0,12.2,53,0,0,18.3341,18.3341,18.3341,18.3341,0,0,0,0
03/01/2009 17:00,3,1,0,17,0,12.8,48,0,0,18.3341,18.3341,18.3341,18.3341,0,0,0,0
03/01/2009 18:00,3,1,0,18,0,10,68,24950,0,18.3341,18.3341,19.7366,18.3341,0.000485165,0,30735,0
03/01/2009 19:00,3,1,0,19,0,9.4,71,668136,0,18.336,18.336,22.5416,18.336,0.0232673,0,1.47329e+06,0
03/01/2009 20:00,3,1,0,20,0,8.9,73,0,0,18.3353,18.3353,18.3353,18.3353,0,0,0,0
03/01/2009 21:00,3,1,0,21,0,9.4,71,0,0,18.3353,18.3353,18.3353,18.3353,0,0,0,0
03/01/2009 22:00,3,1,0,22,0,7.8,86,0,0,18.3353,18.3353,18.3353,18.3353,0,0,0,0
03/01/2009 23:00,3,1,0,23,0,7.2,90,0,0,18.3353,18.3353,18.3353,18.3353,0,0,0,0
03/02/2009 00:00,3,2,1,0,0,7.2,86,0,0,18.3353,18.3353,18.3353,18.3353,0,0,0,0
03/02/2009 01:00,3,2,1,1,0,6.7,89,0,0,18.3353,18.3353,18.3353,18.3353,0,0,0,0
03/02/2009 02:00,3,2,1,2,0,6.7,89,0,0,18.3353,18.3353,18.3353,18.3353,0,0,0,0
03/02/2009 03:00,3,2,1,3,0,7.8,79,0,0,18.3353,18.3353,18.3353,18.3353,0,0,0,0
03/02/2009 04:00,3,2,1,4,0,7.8,73,0,0,18.3353,18.3353,18.3353,18.3353,0,0,0,0
03/02/2009 05:00,3,2,1,5,0,8.3,63,0,0,18.3353,18.3353,18.3353,18.3353,0,0,0,0
03/02/2009 06:00,3,2,1,6,0,8.3,60,0,0,18.3353,18.3353,18.3353,18.3353,0,0,0,0
03/02/2009 07:00,3,2,1,7,0,7.2,63,2.48632e+06,0,18.282,18.282,21.6802,18.282,0.102169,0,6.55066e+06,0
03/02/2009 08:00,3,2,1,8,0,6.7,57,2.22394e+06,0,18.333,18.333,22.5416,18.333,0.0888064,0,5.62727e+06,0
03/02/2009 09:00,3,2,1,9,0,8.9,49,0,0,18.334,18.334,18.334,18.334,0,0,0,0
03/02/2009 10:00,3,2,1,10,0,10.6,44,0,0,18.334,18.334,18.334,18.334,0,0,0,0
03/02/2009 11:00,3,2,1,11,0,11.7,41,0,0,18.334,18.334,18.334,18.334,0,0,0,0
03/02/2009 12:00,3,2,1,12,0,12.2,34,0,0,18.334,18.334,18.334,18.334,0,0,0,0
03/02/2009 13:00,3,2,1,13,0,11.7,37,0,0,18.334,18.334,18.334,18.334,0,0,0,0
03/02/2009 14:00,3,2,1,14,0,10.6,40,0,0,18.334,18.334,18.334,18.334,0,0,0,0
03/02/2009 15:00,3,2,1,15,0,9.4,49,0,0,18.334,18.334,18.334,18.334,0,0,0,0
03/02/2009 16:00,3,2,1,16,0,9.4,49,0,0,18.334,18.334,18.334,18.334,0,0,0,0
03/02/2009 17:00,3,2,1,17,0,10,58,0,0,18.334,18.334,18.334,18.334,0,0,0,0
03/02/2009 18:00,3,2,1,18,0,10,54,0,0,18.334,18.334,18.334,18.334,0,0,0,0
03/02/2009 19:00,3,2,1,19,0,10,56,140765,0,18.3347,18.3347,21.139,18.3347,0.00364789,0,231037,0
03/02/2009 20:00,3,2,1,20,0,10,52,0,0,18.3352,18.3352,18.3352,18.3352,0,0,0,0
03/02/2009 21:00,3,2,1,21,0,10,52,0,0,18.3352,18.3352,18.3352,18.3352,0,0,0,0
03/02/2009 22:00,3,2,1,22,0,8.3,56,0,0,18.3352,18.3352,18.3352,18.3352,0,0,0,0
03/02/2009 23:00,3,2,1,23,0,7.8,58,0,0,18.3352,18.3352,18.3352,18.3352,0,0,0,0
03/03/2009 00:00,3,3,2,0,0,7.8,58,0,0,18.3352,18.3352,18.3352,18.3352,0,0,0,0
03/03/2009 01:00,3,3,2,1,0,6.7,59,0,0,18.3352,18.3352,18.3352,18.3352,0,0,0,0
03/03/2009 02:00,3,3,2,2,0,2.2,81,0,0,18.3352,18.3352,18.3352,18.3352,0,0,0,0
03/03/2009 03:00,3,3,2,3,0,5,70,0,0,18.3352,18.3352,18.3352,18.3352,0,0,0,0
03/03/2009 04:00,3,3,2,4,0,6.7,65,0,0,18.3352,18.3352,18.3352,18.3352,0,0,0,0
03/03/2009 05:00,3,3,2,5,0,6.7,65,0,0,18.3352,18.3352,18.3352,18.3352,0,0,0,0
03/03/2009 06:00,3,3,2,6,0,7.8,60,0,0,18.3352,18.3352,18.3352,18.3352,0,0,0,0
03/03/2009 07:00,3,3,2,7,0,7.8,68,3.33626e+06,0,18.2841,18.2841,22.5416,18.2841,0.142199,0,9.12015e+06,0
03/03/2009 08:00,3,3,2,8,0,7.2,76,2.09781e+06,0,18.3338,18.3338,22.5416,18.3338,0.0831985,0,5.27093e+06,0
03/03/2009 09:00,3,3,2,9,0,8.3,65,56588.1,0,18.334,18.334,22.5416,18.334,0.000658953,0,41745.3,0
03/03/2009 10:00,3,3,2,10,0,10.6,52,0,0,18.334,18.334,18.334,18.334,0,0,0,0
03/03/2009 11:00,3,3,2,11,0,11.1,50,0,0,18.334,18.334,18.334,18.334,0,0,0,0
03/03/2009 12:00,3,3,2,12,0,11.7,46,0,0,18.334,18.334,18.334,18.334,0,0,0,0
03/03/2009 13:00,3,3,2,13,0,12.8,47,0,0,18.334,18.334,18.334,18.334,0,0,0,0
03/03/2009 14:00,3,3,2,14,0,17.2,36,0,0,18.334,18.334,18.334,18.334,0,0,0,0
03/03/2009 15:00,3,3,2,15,0,17.8,35,0,0,18.334,18.334,18.334,18.334,0,0,0,0
03/03/2009 16:00,3,3,2,16,0,16.7,38,0,298184,20.8466,20.8466,24.1642,20.7454,0.00866078,0.00171668,358066,7844.51
03/03/2009 17:00,3,3,2,17,0,17.2,33,0,0,23.3565,23.3565,23.3565,23.3565,0,0,0,0
03/03/2009 18:00,3,3,2,18,0,16.7,27,0,0,23.3565,23.3565,23.3565,23.3565,0,0,0,0
03/03/2009 19:00,3,3,2,19,0,15,30,0,0,23.3565,23.3565,23.3565,23.3565,0,0,0,0
03/03/2009 20:00,3,3,2,20,0,13.9,30,0,0,23.3565,23.3565,23.3565,23.3565,0,0,0,0
03/03/2009 21:00,3,3,2,21,0,12.8,29,0,0,23.3565,23.3565,23.3565,23.3565,0,0,0,0
03/03/2009 22:00,3,3,2,22,0,10.6,38,0,0,23.3565,23.3565,23.3565,23.3565,0,0,0,0
03/03/2009 23:00,3,3,2,23,0,8.3,51,0,0,23.3565,23.3565,23.3565,23.3565,0,0,0,0
03/04/2009 00:00,3,4,3,0,0,7.8,58,0,0,23.3565,23.3565,23.3565,23.3565,0,0,0,0
03/04/2009 01:00,3,4,3,1,0,8.9,49,0,0,23.3565,23.3565,23.3565,23.3565,0,0,0,0
03/04/2009 02:00,3,4,3,2,0,8.3,53,0,0,23.3565,23.3565,23.3565,23.3565,0,0,0,0
03/04/2009 03:00,3,4,3,3,0,9.4,47,0,0,23.3565,23.3565,23.3565,23.3565,0,0,0,0
03/04/2009 04:00,3,4,3,4,0,10,45,0,0,23.3565,23.3565,23.3565,23.3565,0,0,0,0
03/04/2009 05:00,3,4,3,5,0,10,54,0,0,23.3565,23.3565,23.3565,23.3565,0,0,0,0
03/04/2009 06:00,3,4,3,6,0,7.8,76,0,0,23.3565,23.3565,23.3565,23.3565,0,0,0,0
03/04/2009 07:00,3,4,3,7,0,6.7,82,0,0,23.3565,23.3565,23.3565,23.3565,0,0,0,0
03/04/2009 08:00,3,4,3,8,0,7.8,73,0,0,23.3565,23.3565,23.3565,23.3565,0,0,0,0
03/04/2009 09:00,3,4,3,9,0,7.8,76,0,0,23.3565,23.3565,23.3565,23.3565,0,0,0,0
03/04/2009 10:00,3,4,3,10,0,8.9,77,0,0,23.3565,23.3565,23.3565,23.3565,0,0,0,0
03/04/2009 11:00,3,4,3,11,0,10,74,0,0,23.3565,23.3565,23.3565,23.3565,0,0,0,0
03/04/2009 12:00,3,4,3,12,0,9.4,68,0,0,23.3565,23.3565,23.3565,23.3565,0,0,0,0
03/04/2009 13:00,3,4,3,13,0,10.6,77,0,0,23.3565,23.3565,23.3565,23.3565,0,0,0,0
03/04/2009 14:00,3,4,3,14,0,10.6,79,0,0,23.3565,23.3565,23.3565,23.3565,0,0,0,0
03/04/2009 15:00,3,4,3,15,0,12.2,77,0,0,23.3565,23.3565,23.3565,23.3565,0,0,0,0
03/04/2009 16:00,3,4,3,16,0,14.4,70,0,0,23.3565,23.3565,23.3565,23.3565,0,0,0,0
03/04/2009 17:00,3,4,3,17,0,12.2,61,0,0,23.3565,23.3565,23.3565,23.3565,0,0,0,0
03/04/2009 18:00,3,4,3,18,0,12.8,59,0,0,23.3565,23.3565,23.3565,23.3565,0,0,0,0
03/04/2009 19:00,3,4,3,19,0,10.6,63,0,0,23.3565,23.3565,23.3565,23.3565,0,0,0,0
03/04/2009 20:00,3,4,3,20,0,11.1,54,0,0,23.3565,23.3565,23.3565,23.3565,0,0,0,0
03/04/2009 21:00,3,4,3,21,0,9.4,68,0,0,23.3565,23.3565,23.3565,23.3565,0,0,0,0
03/04/2009 22:00,3,4,3,22,0,8.9,73,0,0,23.3565,23.3565,23.3565,23.3565,0,0,0,0
03/04/2009 23:00,3,4,3,23,0,7.8,79,0,0,23.3565,23.3565,23.3565,23.3565,0,0,0,0
03/05/2009 00:00,3,5,4,0,0,7.2,80,0,0,23.3565,23.3565,23.3565,23.3565,0,0,0,0
03/05/2009 01:00,3,5,4,1,0,7.8,65,0,0,23.3565,23.3565,23.3565,23.3565,0,0,0,0
03/05/2009 02:00,3,5,4,2,0,5.6,79,0,0,23.3565,23.3565,23.3565,23.3565,0,0,0,0
03/05/2009 03:00,3,5,4,3,0,3.9,82,0,0,23.3565,23.3565,23.3565,23.3565,0,0,0,0
03/05/2009 04:00,3,5,4,4,0,3.3,72,0,0,23.3565,23.3565,23.3565,23.3565,0,0,0,0
03/05/2009 05:00,3,5,4,5,0,2.8,65,0,0,23.3565,23.3565,23.3565,23.3565,0,0,0,0
03/05/2009 06:00,3,5,4,6,0,2.8,59,0,0,23.3565,23.3565,23.3565,23.3565,0,0,0,0
03/05/2009 07:00,3,5,4,7,0,1.7,61,0,0,23.3565,23.3565,23.3565,23.3565,0,0,0,0
03/05/2009 08:00,3,5,4,8,0,1.1,48,0,0,23.3565,23.3565,23.3565,23.3565,0,0,0,0
03/05/2009 09:00,3,5,4,9,0,1.7,48,0,0,23.3565,23.3565,23.3565,23.3565,0,0,0,0
03/05/2009 10:00,3,5,4,10,0,2.8,44,0,0,23.3565,23.3565,23.3565,23.3565,0,0,0,0
03/05/2009 11:00,3,5,4,11,0,2.2,40,0,0,23.3565,23.3565,23.3565,23.3565,0,0,0,0
03/05/2009 12:00,3,5,4,12,0,3.9,37,0,0,23.3565,23.3565,23.3565,23.3565,0,0,0,0
03/05/2009 13:00,3,5,4,13,0,3.9,29,0,0,23.3565,23.3565,23.3565,23.3565,0,0,0,0
03/05/2009 14:00,3,5,4,14,0,3.9,28,0,0,23.3565,23.3565,23.3565,23.3565,0,0,0,0
03/05/2009 15:00,3,5,4,15,0,3.9,32,0,0,23.3565,23.3565,23.3565,23.3565,0,0,0,0
03/05/2009 16:00,3,5,4,16,0,3.3,43,0,0,23.3565,23.3565,23.3565,23.3565,0,0,0,0
03/05/2009 17:00,3,5,4,17,0,3.9,37,0,0,23.3565,23.3565,23.3565,23.3565,0,0,0,0
03/05/2009 18:00,3,5,4,18,0,2.8,46,0,0,23.3565,23.3565,23.3565,23.3565,0,0,0,0
03/05/2009 19:00,3,5,4,19,0,2.8,44,0,0,23.3565,23.3565,23.3565,23.3565,0,0,0,0
03/05/2009 20:00,3,5,4,20,0,1.1,58,0,0,23.3565,23.3565,23.3565,23.3565,0,0,0,0
03/05/2009 21:00,3,5,4,21,0,0,69,0,0,23.3565,23.3565,23.3565,23.3565,0,0,0,0
03/05/2009 22:00,3,5,4,22,0,-0.6,69,0,0,23.3565,23.3565,23.3565,23.3565,0,0,0,0
03/05/2009 23:00,3,5,4,23,0,-1.7,76,0,0,23.3565,23.3565,23.3565,23.3565,0,0,0,0
03/06/2009 00:00,3,6,5,0,0,-1.7,76,0,0,23.3565,23.3565,23.3565,23.3565,0,0,0,0
03/06/2009 01:00,3,6,5,1,0,-2.8,76,0,0,23.3565,23.3565,23.3565,23.3565,0,0,0,0
03/06/2009 02:00,3,6,5,2,0,-3.9,86,0,0,23.3565,23.3565,23.3565,23.3565,0,0,0,0
03/06/2009 03:00,3,6,5,3,0,-2.2,72,0,0,23.3565,23.3565,23.3565,23.3565,0,0,0,0
03/06/2009 04:00,3,6,5,4,0,-2.8,79,0,0,23.3565,23.3565,23.3565,23.3565,0,0,0,0
03/06/2009 05:00,3,6,5,5,0,-1.7,76,0,0,23.3565,23.3565,23.3565,23.3565,0,0,0,0
03/06/2009 06:00,3,6,5,6,0,-1.7,80,0,0,23.3565,23.3565,23.3565,23.3565,0,0,0,0
03/06/2009 07:00,3,6,5,7,0,-1.1,76,9.63914e+06,0,18.3788,18.3788,22.5416,18.3788,0.348329,0,2.10322e+07,0
03/06/2009 08:00,3,6,5,8,0,-2.2,95,8.54342e+06,0,18.3343,18.3343,22.5416,18.3343,0.379958,0,2.40692e+07,0
03/06/2009 09:00,3,6,5,9,0,-1.1,87,5.81091e+06,0,18.3343,18.3343,22.5416,18.3343,0.249784,0,1.58228e+07,0
03/06/2009 10:00,3,6,5,10,0,0,79,3.14596e+06,0,18.3343,18.3343,22.5416,18.3343,0.128052,0,8.11163e+06,0
03/06/2009 11:00,3,6,5,11,0,2.8,65,2.42422e+06,0,18.3343,18.3343,22.5416,18.3343,0.0960013,0,6.0813e+06,0
03/06/2009 12:00,3,6,5,12,0,3.3,57,1.70958e+06,0,18.3343,18.3343,22.5416,18.3343,0.0665838,0,4.21786e+06,0
03/06/2009 13:00,3,6,5,13,0,3.3,55,2.57464e+06,0,18.3343,18.3343,22.5416,18.3343,0.102328,0,6.48211e+06,0
03/06/2009 14:00,3,6,5,14,0,1.7,77,1.47467e+06,0,18.3342,18.3342,22.5416,18.3342,0.0560309,0,3.54944e+06,0
03/06/2009 15:00,3,6,5,15,0,4.4,58,1.17814e+06,0,18.3342,18.3342,22.5416,18.3342,0.0431633,0,2.73431e+06,0
03/06/2009 16:00,3,6,5,16,0,4.4,53,748180,0,18.3342,18.3342,22.5416,18.3342,0.024769,0,1.56908e+06,0
03/06/2009 17:00,3,6,5,17,0,4.4,48,294230,0,18.3341,18.3341,22.5416,18.3341,0.00917453,0,581197,0
03/06/2009 18:00,3,6,5,18,0,4.4,51,1.42301e+06,0,18.3349,18.3349,22.5416,18.3349,0.0553277,0,3.5043e+06,0
03/06/2009 19:00,3,6,5,19,0,2.2,74,3.26799e+06,0,18.3349,18.3349,22.5416,18.3349,0.133257,0,8.44024e+06,0
03/06/2009 20:00,3,6,5,20,0,1.7,81,0,0,18.334,18.334,18.334,18.334,0,0,0,0
03/06/2009 21:00,3,6,5,21,0,1.1,77,0,0,18.334,18.334,18.334,18.334,0,0,0,0
03/06/2009 22:00,3,6,5,22,0,0,87,0,0,18.334,18.334,18.334,18.334,0,0,0,0
03/06/2009 23:00,3,6,5,23,0,-1.1,91,0,0,18.334,18.334,18.334,18.334,0,0,0,0
03/07/2009 00:00,3,7,6,0,0,-2.2,100,0,0,18.334,18.334,18.334,18.334,0,0,0,0
03/07/2009 01:00,3,7,6,1,0,-3.3,95,0,0,18.334,18.334,18.334,18.334,0,0,0,0
03/07/2009 02:00,3,7,6,2,0,-2.8,100,0,0,18.334,18.334,18.334,18.334,0,0,0,0
03/07/2009 03:00,3,7,6,3,0,-1.7,96,0,0,18.334,18.334,18.334,18.334,0,0,0,0
03/07/2009 04:00,3,7,6,4,0,-2.2,100,0,0,18.334,18.334,18.334,18.334,0,0,0,0
03/07/2009 05:00,3,7,6,5,0,-2.2,95,0,0,18.334,18.334,18.334,18.334,0,0,0,0
03/07/2009 06:00,3,7,6,6,0,-2.2,95,0,0,18.334,18.334,18.334,18.334,0,0,0,0
03/07/2009 07:00,3,7,6,7,0,-3.3,95,7.34999e+06,0,18.2765,18.2765,22.5416,18.2765,0.305759,0,1.96975e+07,0
03/07/2009 08:00,3,7,6,8,0,-2.8,96,6.48853e+06,0,18.3341,18.3341,22.5416,18.3341,0.281358,0,1.7824e+07,0
03/07/2009 09:00,3,7,6,9,0,-1.1,91,2.7061e+06,0,18.3341,18.3341,22.5416,18.3341,0.111037,0,7.03406e+06,0
03/07/2009 10:00,3,7,6,10,0,0.6,80,1.15924e+06,0,18.3341,18.3341,22.5416,18.3341,0.0465578,0,2.9494e+06,0
03/07/2009 11:00,3,7,6,11,0,3.3,55,1.15527e+06,0,18.3342,18.3342,22.5416,18.3342,0.0441224,0,2.79503e+06,0
03/07/2009 12:00,3,7,6,12,0,3.9,52,696025,0,18.3341,18.3341,22.5416,18.3341,0.0262481,0,1.66281e+06,0
03/07/2009 13:00,3,7,6,13,0,5,48,1.3966e+06,0,18.3381,18.3381,22.5416,18.3381,0.052691,0,3.33475e+06,0
03/07/2009 14:00,3,7,6,14,0,6.1,45,369503,0,18.3381,18.3381,22.5416,18.3381,0.0122023,0,772280,0
03/07/2009 15:00,3,7,6,15,0,6.7,43,152341,0,18.3365,18.3365,22.5416,18.3365,0.00299874,0,189859,0
03/07/2009 16:00,3,7,6,16,0,6.7,43,0,0,18.3363,18.3363,18.3363,18.3363,0,0,0,0
03/07/2009 17:00,3,7,6,17,0,6.7,43,0,0,18.3363,18.3363,18.3363,18.3363,0,0,0,0
03/07/2009 18:00,3,7,6,18,0,6.7,43,1.00948e+06,0,18.3379,18.3379,22.5416,18.3379,0.0366967,0,2.32258e+06,0
03/07/2009 19:00,3,7,6,19,0,6.1,43,2.09668e+06,0,18.3349,18.3349,22.5416,18.3349,0.0823128,0,5.21348e+06,0
03/07/2009 20:00,3,7,6,20,0,6.1,43,0,0,18.3344,18.3344,18.3344,18.3344,0,0,0,0
03/07/2009 21:00,3,7,6,21,0,3.9,60,0,0,18.3344,18.3344,18.3344,18.3344,0,0,0,0
03/07/2009 22:00,3,7,6,22,0,2.8,65,0,0,18.3344,18.3344,18.3344,18.3344,0,0,0,0
03/07/2009 23:00,3,7,6,23,0,3.9,57,0,0,18.3344,18.3344,18.3344,18.3344,0,0,0,0
03/08/2009 00:00,3,8,0,0,0,3.3,63,0,0,18.3344,18.3344,18.3344,18.3344,0,0,0,0
03/08/2009 01:00,3,8,0,1,0,2.2,74,0,0,18.3344,18.3344,18.3344,18.3344,0,0,0,0
03/08/2009 02:00,3,8,0,2,0,1.7,74,0,0,18.3344,18.3344,18.3344,18.3344,0,0,0,0
03/08/2009 03:00,3,8,0,3,0,0.6,76,0,0,18.3344,18.3344,18.3344,18.3344,0,0,0,0
03/08/2009 04:00,3,8,0,4,0,0,76,0,0,18.3344,18.3344,18.3344,18.3344,0,0,0,0
03/08/2009 05:00,3,8,0,5,0,-2.8,87,0,0,18.3344,18.3344,18.3344,18.3344,0,0,0,0
03/08/2009 06:00,3,8,0,6,0,-2.8,79,0,0,18.3344,18.3344,18.3344,18.3344,0,0,0,0
03/08/2009 07:00,3,8,0,7,0,-1.1,79,6.37627e+06,0,18.2809,18.2809,22.5416,18.2809,0.278528,0,1.79171e+07,0
03/08/2009 08:00,3,8,0,8,0,-1.1,79,4.70808e+06,0,18.334,18.334,22.5416,18.334,0.198672,0,1.25862e+07,0
03/08/2009 09:00,3,8,0,9,0,1.7,64,1.48808e+06,0,18.334,18.334,22.5416,18.334,0.058656,0,3.71591e+06,0
03/08/2009 10:00,3,8,0,10,0,3.3,63,815346,0,18.334,18.334,22.5416,18.334,0.0314182,0,1.99037e+06,0
03/08/2009 11:00,3,8,0,11,0,5.6,56,477977,0,18.334,18.334,22.5416,18.334,0.0168377,0,1.06669e+06,0
03/08/2009 12:00,3,8,0,12,0,6.7,49,228554,0,18.3339,18.3339,22.5416,18.3339,0.00621608,0,393801,0
03/08/2009 13:00,3,8,0,13,0,7.8,42,365135,0,18.3339,18.3339,22.5416,18.3339,0.012024,0,761754,0
03/08/2009 14:00,3,8,0,14,0,9.4,36,0,0,18.3339,18.3339,18.3339,18.3339,0,0,0,0
03/08/2009 15:00,3,8,0,15,0,10,33,0,125174,19.1863,19.1863,21.139,19.1863,0.00385363,0,176976,0
03/08/2009 16:00,3,8,0,16,0,10,33,0,237133,22.2903,22.2903,22.9559,21.7406,0.00646436,0.00135168,67855.2,33536.2
03/08/2009 17:00,3,8,0,17,0,10,30,0,74226.6,24.0179,24.0179,24.0179,22.5416,0,0.00109463,0,24371.8
03/08/2009 18:00,3,8,0,18,0,9.4,29,0,0,24.199,24.199,24.199,24.199,0,0,0,0
03/08/2009 19:00,3,8,0,19,0,4.4,46,371282,0,22.6054,22.6054,23.0294,22.1175,0.00726009,0.00606641,91336.7,67573.9
03/08/2009 20:00,3,8,0,20,0,2.2,59,0,0,21.0464,21.0464,21.0464,21.0464,0,0,0,0
03/08/2009 21:00,3,8,0,21,0,4.4,48,0,0,21.0464,21.0464,21.0464,21.0464,0,0,0,0
03/08/2009 22:00,3,8,0,22,0,2.8,54,0,0,21.0464,21.0464,21.0464,21.0464,0,0,0,0
03/08/2009 23:00,3,8,0,23,0,4.4,44,0,0,21.0464,21.0464,21.0464,21.0464,0,0,0,0
03/09/2009 00:00,3,9,1,0,0,2.8,51,0,0,21.0464,21.0464,21.0464,21.0464,0,0,0,0
03/09/2009 01:00,3,9,1,1,0,2.2,56,0,0,21.0464,21.0464,21.0464,21.0464,0,0,0,0
03/09/2009 02:00,3,9,1,2,0,5.6,38,0,0,21.0464,21.0464,21.0464,21.0464,0,0,0,0
03/09/2009 03:00,3,9,1,3,0,5,42,0,0,21.0464,21.0464,21.0464,21.0464,0,0,0,0
03/09/2009 04:00,3,9,1,4,0,5.6,38,0,0,21.0464,21.0464,21.0464,21.0464,0,0,0,0
03/09/2009 05:00,3,9,1,5,0,6.7,32,0,0,21.0464,21.0464,21.0464,21.0464,0,0,0,0
03/09/2009 06:00,3,9,1,6,0,5.6,37,0,0,21.0464,21.0464,21.0464,21.0464,0,0,0,0
03/09/2009 07:00,3,9,1,7,0,5.6,37,3.78077e+06,0,18.4186,18.4186,22.5416,18.4186,0.161249,0,9.63969e+06,0
03/09/2009 08:00,3,9,1,8,0,5,38,2.58248e+06,0,18.3342,18.3342,22.5416,18.3342,0.104918,0,6.64637e+06,0
03/09/2009 09:00,3,9,1,9,0,7.8,31,311067,0,18.3342,18.3342,22.5416,18.3342,0.00976388,0,618522,0
03/09/2009 10:00,3,9,1,10,0,10.6,25,0,0,18.3342,18.3342,18.3342,18.3342,0,0,0,0
03/09/2009 11:00,3,9,1,11,0,12.8,21,0,0,18.3342,18.3342,18.3342,18.3342,0,0,0,0
03/09/2009 12:00,3,9,1,12,0,14.4,19,0,0,18.3342,18.3342,18.3342,18.3342,0,0,0,0
03/09/2009 13:00,3,9,1,13,0,14.4,20,0,0,18.3342,18.3342,18.3342,18.3342,0,0,0,0
03/09/2009 14:00,3,9,1,14,0,14.4,20,0,0,18.3342,18.3342,18.3342,18.3342,0,0,0,0
